t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6613.0,3.422,0.802,-35.209,3.101,9.523,4.852,37.088,4.519,1.359,-2.783,0,38.657,39.409,9.543,3.239,2.858,1.991,3.661,1.705,-3.212,26.946,0,277.54,,286,275,2.623,3.169,4.999,24.253
6613.5,3.422,0.802,-35.209,3.101,9.523,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.543,3.239,3.123,1.46,3.602,1.275,-3.212,26.946,0,277.34,,285,275,2.554,3.173,4.857,24.174
6614.0,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.219,1.658,3.787,1.804,-3.212,26.946,0,277.34,,285,275,2.365,3.177,4.933,24.149
6614.5,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.534,1.757,3.822,1.71,-3.212,26.946,0,277.34,,284,275,2.617,3.178,4.917,24.121
6615.0,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.221,2.017,3.694,1.994,-3.212,26.946,0,277.34,,284,275,2.706,3.179,4.969,24.111
6615.5,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.087,2.06,3.805,1.932,-3.212,26.946,0,275.04,,284,275,2.732,3.18,4.995,24.104
6616.0,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.382,1.799,3.835,1.662,-3.212,26.946,0,275.04,,284,275,2.721,3.181,4.993,24.135
6616.5,3.238,0.761,-35.209,3.165,9.543,4.894,37.076,4.551,1.364,-2.774,0,38.662,39.406,9.556,3.265,3.392,1.635,3.728,1.68,-3.204,26.947,0,275.04,,284,275,2.669,3.182,5.061,24.153
6617.0,3.238,0.761,-35.209,3.165,9.543,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.556,3.265,3.496,1.664,3.802,1.414,-3.204,26.947,0,275.04,,284,275,2.609,3.183,5.003,24.171
6617.5,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,2.744,1.586,3.611,1.496,-3.204,26.947,0,274.74,,284,275,2.594,3.184,4.982,24.178
6618.0,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,3.349,2.282,3.915,2.136,-3.204,26.947,0,274.74,,284,275,2.359,3.179,4.951,24.183
6618.5,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,3.442,1.776,3.949,1.72,-3.204,26.947,0,273.94,,285,275,2.92,3.175,5.012,24.202
6619.0,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,3.504,1.792,3.83,1.891,-3.204,26.947,0,273.94,,285,275,2.721,3.17,5.098,24.213
6619.5,2.906,0.668,-35.209,3.178,9.546,4.908,37.064,4.53,1.369,-2.789,0,38.668,39.454,9.486,3.154,3.169,2.226,3.58,1.996,-3.212,26.934,0,273.84,,286,275,2.754,3.166,5.105,24.245
6620.0,2.906,0.668,-35.209,3.178,9.546,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.486,3.154,3.475,1.793,3.779,1.7,-3.212,26.934,0,273.84,,286,275,2.743,3.162,5.057,24.264
6620.5,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.454,1.907,3.712,1.901,-3.212,26.934,0,274.24,,286,275,2.687,3.157,5.097,24.278
6621.0,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.014,2.046,3.509,1.794,-3.212,26.934,0,274.24,,286,275,2.744,3.159,5.071,24.271
6621.5,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.06,1.849,3.679,1.62,-3.212,26.934,0,274.44,,286,275,2.591,3.161,5.121,24.259
6622.0,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,2.869,1.805,3.53,1.635,-3.212,26.934,0,274.44,,286,275,2.552,3.163,5.075,24.27
6622.5,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.551,1.624,3.688,1.57,-3.212,26.934,0,275.94,,286,275,2.46,3.164,5.028,24.258
6623.0,3.262,0.785,-35.209,3.144,9.561,4.956,37.125,4.557,1.404,-2.769,0,38.684,39.546,9.39,3.18,3.329,1.646,3.655,1.426,-3.214,26.929,0,275.94,,286,275,2.608,3.166,5.114,24.254
6623.5,3.262,0.785,-35.209,3.144,9.561,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.39,3.18,3.194,1.608,3.719,1.704,-3.214,26.929,0,276.14,,285,275,2.514,3.167,4.987,24.268
6624.0,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,3.582,1.586,3.824,1.586,-3.214,26.929,0,276.14,,285,275,2.556,3.169,4.995,24.302
6624.5,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,3.268,2.14,3.856,1.956,-3.214,26.929,0,276.54,,284,275,2.645,3.173,5.064,24.296
6625.0,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,2.969,2.043,3.686,1.792,-3.214,26.929,0,276.54,,284,275,2.805,3.177,5.001,24.295
6625.5,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,2.959,1.728,3.61,1.691,-3.214,26.929,0,274.94,,284,275,2.622,3.181,5.017,24.305
6626.0,3.418,0.794,-35.209,3.19,9.544,4.948,37.098,4.549,1.407,-2.784,0,38.692,39.484,9.501,3.226,3.692,1.711,3.765,1.63,-3.211,26.919,0,274.94,,284,275,2.497,3.185,5.02,24.303
6626.5,3.418,0.794,-35.209,3.19,9.544,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.501,3.226,3.375,1.653,3.788,1.806,-3.211,26.919,0,274.64,,284,275,2.699,3.189,5.009,24.288
6627.0,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,3.212,1.677,3.728,1.649,-3.211,26.919,0,274.64,,284,275,2.656,3.192,5.074,24.281
6627.5,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,3.007,1.909,3.564,1.66,-3.211,26.919,0,275.04,,284,275,2.567,3.192,5.046,24.304
6628.0,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,3.256,1.742,3.39,1.763,-3.211,26.919,0,275.04,,284,275,2.535,3.192,5.039,24.284
6628.5,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,2.965,1.782,3.544,1.606,-3.211,26.919,0,274.34,,284,275,2.538,3.191,5.052,24.234
6629.0,3.173,0.715,-35.209,3.156,9.549,4.923,37.13,4.533,1.418,-2.792,0,38.693,39.609,9.559,3.183,3.442,1.791,3.7,1.8,-3.219,26.913,0,274.34,,284,275,2.474,3.191,5.044,24.237
6629.5,3.173,0.715,-35.209,3.156,9.549,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.559,3.183,3.031,1.803,3.758,1.635,-3.219,26.913,0,274.14,,284,275,2.683,3.191,4.983,24.19
6630.0,3.173,0.715,-35.209,3.156,9.549,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.559,3.183,3.305,1.799,3.703,1.641,-3.219,26.913,0,274.14,,284,275,2.557,3.191,5.049,24.162
6630.5,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.282,1.603,3.665,1.67,-3.219,26.913,0,273.94,,285,275,2.612,3.19,5.079,24.189
6631.0,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.009,2.013,3.311,1.791,-3.219,26.913,0,273.94,,285,275,2.555,3.193,5.101,24.183
6631.5,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.267,1.603,3.441,1.61,-3.219,26.913,0,274.14,,285,275,2.531,3.196,4.95,24.198
6632.0,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.182,2.053,3.745,1.877,-3.219,26.913,0,274.14,,285,275,2.48,3.199,5.075,24.216
6632.5,3.374,0.779,-35.209,3.194,9.562,4.944,37.121,4.548,1.421,-2.792,0,38.711,39.554,9.5,3.171,3.293,1.684,3.646,1.526,-3.226,26.906,0,273.94,,286,275,2.714,3.202,4.972,24.238
6633.0,3.374,0.779,-35.209,3.194,9.562,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.5,3.171,2.568,1.69,3.246,1.599,-3.226,26.906,0,273.94,,286,275,2.537,3.205,5.057,24.22
6633.5,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.552,1.689,3.558,1.501,-3.226,26.906,0,274.74,,286,275,2.276,3.208,5.009,24.228
6634.0,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.299,1.742,3.586,2.008,-3.226,26.906,0,274.74,,286,275,2.575,3.199,5.042,24.228
6634.5,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.155,1.643,3.567,1.559,-3.226,26.906,0,274.54,,286,275,2.659,3.191,5.034,24.226
6635.0,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.049,1.748,3.619,1.507,-3.226,26.906,0,274.54,,286,275,2.481,3.183,5.01,24.204
6635.5,2.697,0.7,-34.229,3.196,9.485,4.918,37.142,4.547,1.434,-2.798,0,38.721,39.561,9.656,3.223,3.119,1.693,3.622,1.76,-3.233,26.912,0,276.44,,285,275,2.48,3.175,5.031,24.171
6636.0,2.697,0.7,-34.229,3.196,9.485,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.656,3.223,3.186,1.788,3.754,1.656,-3.233,26.912,0,276.44,,285,275,2.549,3.167,4.933,24.122
6636.5,2.697,0.7,-34.229,3.196,9.485,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.656,3.223,3.18,1.768,3.614,1.743,-3.233,26.912,0,276.74,,284,275,2.596,3.159,5.053,24.072
6637.0,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.139,1.522,3.775,1.727,-3.233,26.912,0,276.74,,284,275,2.576,3.152,4.942,24.064
6637.5,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.804,1.606,3.99,1.704,-3.233,26.912,0,276.14,,283,275,2.541,3.152,4.839,24.077
6638.0,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.541,1.765,3.754,1.938,-3.233,26.912,0,276.14,,283,275,2.776,3.153,5.052,24.023
6638.5,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.143,1.955,3.62,1.847,-3.233,26.912,0,275.14,,283,275,2.75,3.154,5.009,24.016
6639.0,3.188,0.816,-34.779,3.212,9.45,4.921,37.102,4.557,1.458,-2.803,0,38.73,39.599,9.557,3.261,3.154,1.791,3.703,1.598,-3.232,26.919,0,275.14,,283,275,2.641,3.154,5.102,24.048
6639.5,3.188,0.816,-34.779,3.212,9.45,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.557,3.261,3.396,1.724,3.706,1.465,-3.232,26.919,0,274.24,,283,275,2.561,3.155,5.06,24.036
6640.0,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,3.115,2.011,3.733,1.804,-3.232,26.919,0,274.24,,283,275,2.573,3.155,5.047,24.046
6640.5,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,2.971,1.962,3.707,1.696,-3.232,26.919,0,275.14,,283,275,2.666,3.149,5.054,24.05
6641.0,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,3.091,1.649,3.593,1.583,-3.232,26.919,0,275.14,,283,275,2.584,3.143,5.065,24.074
6641.5,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,3.469,1.962,3.98,2.061,-3.232,26.919,0,272.14,,284,275,2.479,3.137,4.773,24.11
6642.0,2.779,0.675,-34.78,3.193,9.543,4.916,37.128,4.554,1.455,-2.801,0,38.752,39.617,9.608,3.089,3.446,1.936,3.909,1.915,-3.235,26.909,0,272.14,,284,275,2.868,3.131,5.035,24.105
6642.5,2.779,0.675,-34.78,3.193,9.543,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.608,3.089,3.474,1.822,3.624,1.856,-3.235,26.909,0,272.84,,285,275,2.801,3.125,5.032,24.137
6643.0,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.162,1.875,3.842,1.728,-3.235,26.909,0,272.84,,285,275,2.694,3.12,5.09,24.126
6643.5,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.439,1.823,3.76,1.909,-3.235,26.909,0,272.04,,286,275,2.652,3.119,5.145,24.142
6644.0,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.182,2.247,3.792,1.987,-3.235,26.909,0,272.04,,286,275,2.733,3.118,5.085,24.156
6644.5,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.184,1.999,3.94,1.835,-3.235,26.909,0,274.94,,286,275,2.802,3.117,5.079,24.16
6645.0,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,2.801,2.077,3.268,1.759,-3.235,26.909,0,274.94,,286,275,2.74,3.116,5.201,24.152
6645.5,3.059,0.681,-35.209,3.154,9.547,4.89,37.119,4.531,1.484,-2.803,0,38.753,39.662,9.532,3.165,3.406,2.013,3.836,1.928,-3.24,26.899,0,273.94,,287,275,2.476,3.115,4.975,24.158
6646.0,3.059,0.681,-35.209,3.154,9.547,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.532,3.165,3.223,2.004,3.632,2.097,-3.24,26.899,0,273.94,,287,275,2.796,3.114,5.232,24.176
6646.5,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.538,1.941,3.603,2.085,-3.24,26.899,0,275.24,,287,275,2.739,3.113,5.142,24.188
6647.0,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.096,2.101,3.792,1.862,-3.24,26.899,0,275.24,,287,275,2.792,3.112,5.142,24.192
6647.5,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.269,1.927,3.916,1.809,-3.24,26.899,0,274.34,,287,275,2.712,3.11,5.132,24.178
6648.0,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.734,1.892,3.892,1.717,-3.24,26.899,0,274.34,,287,275,2.73,3.109,5.191,24.176
6648.5,3.032,0.794,-34.018,3.235,9.39,4.953,37.11,4.524,1.487,-2.793,0,38.769,39.688,9.731,3.206,3.524,1.737,3.905,1.67,-3.239,26.903,0,276.74,,286,275,2.809,3.108,5.2,24.183
6649.0,3.032,0.794,-34.018,3.235,9.39,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.731,3.206,3.141,1.716,3.904,1.813,-3.239,26.903,0,276.74,,286,275,2.709,3.107,5.084,24.173
6649.5,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.992,1.706,4.131,1.847,-3.239,26.903,0,276.34,,285,275,2.644,3.105,5.109,24.154
6650.0,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.719,2.342,3.974,2.325,-3.239,26.903,0,276.34,,285,275,2.919,3.097,5.275,24.188
6650.5,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.479,1.991,4.097,2.065,-3.239,26.903,0,277.54,,284,275,3.09,3.089,5.046,24.201
6651.0,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.384,2.236,4.118,2.014,-3.239,26.903,0,277.54,,284,275,2.908,3.081,5.164,24.213
6651.5,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.821,1.942,4.075,2.024,-3.239,26.903,0,274.94,,284,275,2.938,3.074,5.222,24.226
6652.0,2.61,0.683,-33.445,3.223,9.431,4.99,37.133,4.546,1.512,-2.798,0,38.787,39.703,9.766,3.094,3.672,2.092,4.204,2.158,-3.234,26.908,0,274.94,,284,275,2.965,3.066,5.105,24.241
6652.5,2.61,0.683,-33.445,3.223,9.431,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.766,3.094,3.687,2.03,4.212,1.914,-3.234,26.908,0,276.74,,283,275,3.031,3.059,5.163,24.251
6653.0,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.435,2.027,3.955,2.18,-3.234,26.908,0,276.74,,283,275,2.961,3.051,5.301,24.255
6653.5,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.74,1.984,4.055,2.173,-3.234,26.908,0,274.54,,283,275,2.899,3.054,5.16,24.268
6654.0,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.531,1.968,4.114,1.896,-3.234,26.908,0,274.54,,283,275,2.988,3.058,5.274,24.296
6654.5,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.728,2.19,4.122,2.296,-3.234,26.908,0,273.94,,284,275,2.877,3.061,5.264,24.284
6655.0,3.246,0.859,-33.887,3.19,9.41,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.727,9.736,3.089,3.559,2.413,4.281,2.213,-3.234,26.912,0,273.94,,284,275,3.084,3.064,5.282,24.266
6655.5,3.246,0.859,-33.887,3.19,9.41,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.736,3.089,4.092,2.066,4.371,2.152,-3.234,26.912,0,272.24,,285,275,3.117,3.067,5.262,24.257
6656.0,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,4.052,2.052,4.232,2.17,-3.234,26.912,0,272.24,,285,275,3.17,3.07,5.374,24.24
6656.5,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.636,2.251,4.22,2.105,-3.234,26.912,0,273.84,,286,275,3.126,3.066,5.319,24.179
6657.0,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.381,2.272,4.238,2.077,-3.234,26.912,0,273.84,,286,275,3.053,3.062,5.322,24.183
6657.5,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.396,2.179,4.197,1.977,-3.234,26.912,0,275.14,,286,275,2.992,3.058,5.357,24.159
6658.0,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.702,2.116,4.013,2.241,-3.234,26.912,0,275.14,,286,275,2.937,3.054,5.445,24.141
6658.5,2.826,0.683,-35.209,3.117,9.627,4.913,37.143,4.557,1.567,-2.817,0,38.818,39.75,9.505,3.093,3.557,1.957,4.024,1.845,-3.231,26.908,0,276.14,,285,275,3.018,3.05,5.443,24.142
6659.0,2.826,0.683,-35.209,3.117,9.627,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.505,3.093,3.192,1.949,3.893,1.974,-3.231,26.908,0,276.14,,285,275,2.846,3.047,5.339,24.11
6659.5,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.718,1.999,4.146,2.085,-3.231,26.908,0,274.64,,285,275,2.752,3.043,5.259,24.127
6660.0,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.795,2.339,4.354,2.281,-3.231,26.908,0,274.64,,285,275,2.987,3.037,5.389,24.151
6660.5,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.505,2.236,4.038,2.161,-3.231,26.908,0,275.64,,285,275,3.192,3.031,5.362,24.197
6661.0,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.929,2.114,4.2,2.171,-3.231,26.908,0,275.64,,285,275,2.985,3.026,5.35,24.232
6661.5,2.682,0.659,-34.935,3.175,9.457,4.895,37.156,4.548,1.602,-2.801,0,38.823,39.768,9.601,3.261,3.497,2.274,4.269,2.077,-3.237,26.903,0,274.34,,285,275,3.104,3.02,5.333,24.243
6662.0,2.682,0.659,-34.935,3.175,9.457,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.601,3.261,4.019,2.053,4.201,2.036,-3.237,26.903,0,274.34,,285,275,3.029,3.014,5.396,24.244
6662.5,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.691,2.207,4.235,2.168,-3.237,26.903,0,275.74,,285,275,3.077,3.009,5.328,24.241
6663.0,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.414,2.07,4.197,1.888,-3.237,26.903,0,275.74,,285,275,3.075,3.01,5.352,24.265
6663.5,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.716,2.066,4.169,1.899,-3.237,26.903,0,273.24,,286,275,2.892,3.011,5.401,24.271
6664.0,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.812,1.983,4.112,1.774,-3.237,26.903,0,273.24,,286,275,2.962,3.012,5.388,24.282
6664.5,3.07,0.724,-35.209,3.128,9.509,4.936,37.175,4.568,1.633,-2.81,0,38.85,39.782,9.354,3.194,3.776,2.004,4.161,2.212,-3.224,26.908,0,275.74,,286,275,2.92,3.013,5.359,24.305
6665.0,3.07,0.724,-35.209,3.128,9.509,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.354,3.194,3.72,1.972,4.233,2.079,-3.224,26.908,0,275.74,,286,275,3.038,3.014,5.414,24.336
6665.5,3.07,0.724,-35.209,3.128,9.509,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.354,3.194,3.626,2.37,4.403,2.3,-3.224,26.908,0,272.94,,287,275,3.001,3.015,5.231,24.331
6666.0,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,3.538,2.303,4.305,2.131,-3.224,26.908,0,272.94,,287,275,3.175,3.016,5.378,24.32
6666.5,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,3.594,2.178,4.314,2.108,-3.224,26.908,0,275.84,,287,275,3.069,3.011,5.353,24.327
6667.0,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,4.158,2.207,4.368,2.084,-3.224,26.908,0,275.84,,287,275,3.048,3.006,5.43,24.332
6667.5,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,3.893,2.398,4.315,2.719,-3.224,26.908,0,274.54,,287,275,3.204,3.002,5.474,24.32
6668.0,2.731,0.716,-34.74,2.912,9.719,4.911,37.161,4.561,1.64,-2.807,0,38.849,39.808,9.531,3.088,3.812,2.017,4.373,2.309,-3.232,26.911,0,274.54,,287,275,3.331,2.997,5.33,24.301
6668.5,2.731,0.716,-34.74,2.912,9.719,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.531,3.088,3.642,2.281,4.384,2.311,-3.232,26.911,0,276.54,,286,275,3.128,2.993,5.419,24.309
6669.0,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,4.233,2.081,4.629,2.292,-3.232,26.911,0,276.54,,286,275,3.154,2.989,5.374,24.328
6669.5,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,4.371,2.211,4.554,2.583,-3.232,26.911,0,275.34,,286,275,3.309,2.993,5.489,24.322
6670.0,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,4.138,2.14,4.619,2.422,-3.232,26.911,0,275.34,,286,275,3.43,2.996,5.554,24.354
6670.5,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,3.994,2.379,4.705,2.473,-3.232,26.911,0,276.84,,285,275,3.33,3.0,5.403,24.343
6671.0,3.223,0.789,-35.209,3.138,9.53,4.94,37.13,4.567,1.654,-2.809,0,38.859,39.788,9.55,3.341,3.866,2.127,4.578,2.039,-3.244,26.9,0,276.84,,285,275,3.388,3.004,5.535,24.359
6671.5,3.223,0.789,-35.209,3.138,9.53,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.55,3.341,3.245,2.254,4.123,2.204,-3.244,26.9,0,275.54,,285,275,3.153,3.007,5.483,24.382
6672.0,3.223,0.789,-35.209,3.138,9.53,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.55,3.341,3.981,2.117,4.5,2.428,-3.244,26.9,0,275.54,,285,275,2.956,3.011,5.554,24.391
6672.5,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,3.974,1.99,4.545,1.953,-3.244,26.9,0,276.64,,284,275,3.256,3.014,5.573,24.378
6673.0,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,3.912,1.958,4.615,2.226,-3.244,26.9,0,276.64,,284,275,3.115,3.014,5.417,24.383
6673.5,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,4.067,2.309,4.535,2.471,-3.244,26.9,0,274.84,,284,275,3.178,3.014,5.503,24.377
6674.0,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,3.981,2.481,4.669,2.415,-3.244,26.9,0,274.84,,284,275,3.346,3.014,5.472,24.381
6674.5,3.004,0.717,-35.209,3.171,9.508,4.94,37.168,4.56,1.688,-2.817,0,38.875,39.883,9.372,3.206,4.14,2.253,4.559,2.56,-3.261,26.897,0,275.74,,284,275,3.386,3.014,5.572,24.38
6675.0,3.004,0.717,-35.209,3.171,9.508,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.372,3.206,3.953,2.582,4.571,2.517,-3.261,26.897,0,275.74,,284,275,3.378,3.013,5.576,24.392
6675.5,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,4.107,2.352,4.59,2.205,-3.261,26.897,0,273.94,,285,275,3.406,3.01,5.627,24.355
6676.0,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,3.686,2.245,4.515,2.209,-3.261,26.897,0,273.94,,285,275,3.314,3.01,5.564,24.345
6676.5,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,4.346,2.296,4.533,2.343,-3.261,26.897,0,275.14,,285,275,3.164,3.006,5.567,24.307
6677.0,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,4.011,2.825,4.564,2.815,-3.261,26.897,0,275.14,,285,275,3.38,3.002,5.499,24.315
6677.5,2.789,0.693,-34.338,3.108,9.519,4.939,37.189,4.555,1.711,-2.826,0,38.883,39.867,9.546,2.957,3.824,2.67,4.631,2.53,-3.262,26.879,0,272.94,,286,275,3.554,2.999,5.615,24.281
6678.0,2.789,0.693,-34.338,3.108,9.519,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.546,2.957,4.292,2.343,4.621,2.38,-3.262,26.879,0,272.94,,286,275,3.414,2.995,5.701,24.273
6678.5,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,4.096,2.587,4.426,2.608,-3.262,26.879,0,274.64,,286,275,3.409,2.992,5.677,24.254
6679.0,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,3.747,2.737,4.484,2.518,-3.262,26.879,0,274.64,,286,275,3.429,2.979,5.68,24.248
6679.5,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,3.861,2.628,4.592,2.47,-3.262,26.879,0,273.74,,287,275,3.372,2.967,5.617,24.238
6680.0,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,4.026,2.503,4.505,2.318,-3.262,26.879,0,273.74,,287,275,3.388,2.955,5.755,24.243
6680.5,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,4.01,2.432,4.42,2.599,-3.262,26.879,0,276.64,,286,275,3.338,2.943,5.786,24.25
6681.0,2.219,0.64,-34.159,3.234,9.493,4.911,37.194,4.568,1.734,-2.815,0,38.896,39.828,9.551,3.185,3.786,2.348,4.273,2.275,-3.251,26.891,0,276.64,,286,275,3.365,2.931,5.771,24.247
6681.5,2.219,0.64,-34.159,3.234,9.493,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.551,3.185,3.764,2.219,4.581,2.463,-3.251,26.891,0,276.14,,285,275,3.171,2.919,5.568,24.241
6682.0,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.015,2.51,4.718,2.437,-3.251,26.891,0,276.14,,285,275,3.257,2.908,5.699,24.213
6682.5,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.397,2.486,4.655,2.299,-3.251,26.891,0,277.34,,284,275,3.42,2.902,5.703,24.198
6683.0,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.382,2.406,4.612,2.528,-3.251,26.891,0,277.34,,284,275,3.459,2.897,5.731,24.161
6683.5,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.096,2.967,4.714,2.817,-3.251,26.891,0,275.84,,284,275,3.482,2.891,5.684,24.145
6684.0,2.575,0.647,-35.209,3.212,9.557,4.935,37.189,4.593,1.747,-2.814,0,38.918,39.883,9.505,3.114,3.905,2.794,4.731,2.61,-3.233,26.89,0,275.84,,284,275,3.648,2.886,5.757,24.134
6684.5,2.575,0.647,-35.209,3.212,9.557,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.505,3.114,4.347,2.481,4.616,2.618,-3.233,26.89,0,276.14,,283,275,3.51,2.881,5.786,24.13
6685.0,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.098,2.394,4.477,2.375,-3.233,26.89,0,276.14,,283,275,3.516,2.876,5.879,24.102
6685.5,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.05,3.003,4.713,3.085,-3.233,26.89,0,275.54,,283,275,3.336,2.877,5.845,24.044
6686.0,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.379,2.419,4.462,2.466,-3.233,26.89,0,275.54,,283,275,3.712,2.878,5.689,24.014
6686.5,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,3.931,2.9,4.709,2.679,-3.233,26.89,0,274.24,,283,275,3.432,2.878,5.784,24.055
6687.0,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.479,2.408,4.81,2.533,-3.233,26.89,0,274.24,,283,275,3.555,2.879,5.755,24.075
6687.5,2.919,0.72,-34.501,3.185,9.483,4.969,37.195,4.592,1.766,-2.807,0,38.924,39.867,9.623,3.226,4.342,2.704,4.769,2.735,-3.248,26.886,0,273.84,,284,275,3.557,2.88,5.789,24.074
6688.0,2.919,0.72,-34.501,3.185,9.483,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.623,3.226,4.046,2.858,4.849,2.719,-3.248,26.886,0,273.84,,284,275,3.638,2.88,5.703,24.094
6688.5,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.51,2.509,4.89,2.583,-3.248,26.886,0,273.74,,285,275,3.618,2.881,5.788,24.095
6689.0,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.41,2.758,4.751,2.913,-3.248,26.886,0,273.74,,285,275,3.623,2.883,5.772,24.109
6689.5,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.339,2.891,5.014,2.774,-3.248,26.886,0,273.94,,286,275,3.708,2.886,5.812,24.108
6690.0,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.565,2.696,5.105,2.981,-3.248,26.886,0,273.94,,286,275,3.754,2.889,5.733,24.089
6690.5,3.039,0.803,-34.127,3.206,9.401,4.974,37.179,4.573,1.79,-2.82,0,38.936,39.878,9.682,3.135,4.428,2.73,5.068,2.778,-3.253,26.886,0,275.04,,286,275,3.837,2.891,5.845,24.077
6691.0,3.039,0.803,-34.127,3.206,9.401,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.682,3.135,4.575,2.602,4.742,2.757,-3.253,26.886,0,275.04,,286,275,3.751,2.893,5.956,24.105
6691.5,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.097,2.875,4.836,2.712,-3.253,26.886,0,274.94,,286,275,3.669,2.896,5.886,24.11
6692.0,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.22,2.83,4.99,2.766,-3.253,26.886,0,274.94,,286,275,3.63,2.897,5.883,24.118
6692.5,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.467,2.741,5.056,2.992,-3.253,26.886,0,274.64,,286,275,3.702,2.898,5.896,24.127
6693.0,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.808,2.731,5.081,2.858,-3.253,26.886,0,274.64,,286,275,3.814,2.899,5.949,24.118
6693.5,2.954,0.751,-34.177,3.197,9.476,4.903,37.193,4.597,1.828,-2.82,0,38.949,39.949,9.653,2.978,3.991,2.594,4.783,2.765,-3.254,26.891,0,276.54,,285,275,3.87,2.9,5.784,24.112
6694.0,2.954,0.751,-34.177,3.197,9.476,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.653,2.978,4.355,2.693,4.783,2.673,-3.254,26.891,0,276.54,,285,275,3.533,2.9,5.874,24.104
6694.5,2.954,0.751,-34.177,3.197,9.476,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.653,2.978,4.191,2.584,4.899,2.536,-3.254,26.891,0,276.84,,284,275,3.626,2.901,5.759,24.097
6695.0,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,4.273,2.554,4.829,2.737,-3.254,26.891,0,276.84,,284,275,3.552,2.902,5.872,24.15
6695.5,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,4.221,2.454,4.503,2.214,-3.254,26.891,0,276.34,,283,275,3.598,2.901,5.914,24.137
6696.0,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,3.991,2.56,4.585,2.979,-3.254,26.891,0,276.34,,283,275,3.348,2.901,5.844,24.158
6696.5,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,4.078,2.906,4.592,2.742,-3.254,26.891,0,275.04,,283,275,3.529,2.9,5.723,24.165
6697.0,2.852,0.656,-35.209,3.144,9.473,4.984,37.249,4.583,1.856,-2.816,0,38.968,39.929,9.522,3.22,4.459,2.511,4.9,2.545,-3.264,26.887,0,275.04,,283,275,3.58,2.899,5.867,24.211
6697.5,2.852,0.656,-35.209,3.144,9.473,4.984,37.249,4.583,1.856,-2.816,0,39.0,39.9,9.522,3.22,3.977,2.95,4.632,2.748,-3.264,26.887,0,274.84,,283,275,3.604,2.898,5.845,24.211
6698.0,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39.0,39.9,9.622,3.11,4.224,2.625,4.71,2.553,-3.264,26.887,0,274.84,,283,275,3.577,2.897,5.879,24.219
6698.5,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39.0,39.9,9.622,3.11,4.328,2.531,4.707,2.625,-3.264,26.887,0,274.14,,283,275,3.528,2.895,5.942,24.222
6699.0,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39.0,39.9,9.622,3.11,4.1,2.673,4.673,2.668,-3.264,26.887,0,274.14,,283,275,3.548,2.893,5.919,24.244
6699.5,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39.0,39.9,9.622,3.11,3.92,2.901,4.806,2.712,-3.264,26.887,0,273.34,,284,275,3.529,2.89,5.885,24.258
6700.0,2.751,0.769,-33.995,3.227,9.511,4.947,37.227,4.606,1.855,-2.821,0,38.972,39.996,9.622,3.11,4.004,2.717,4.771,2.55,-3.267,26.891,0,273.34,,284,275,3.585,2.888,5.759,24.292
6700.5,2.751,0.769,-33.995,3.227,9.511,4.947,37.227,4.606,1.855,-2.821,0,39.0,40.0,9.622,3.11,4.511,2.66,4.959,2.647,-3.267,26.891,0,273.64,,285,275,3.51,2.886,5.869,24.293
6701.0,2.751,0.769,-33.995,3.227,9.511,4.947,37.227,4.606,1.855,-2.821,0,39.0,40.0,9.622,3.11,4.473,2.607,4.601,2.399,-3.267,26.891,0,273.64,,285,275,3.694,2.884,5.961,24.315
6701.5,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39.0,40.0,9.562,3.293,3.868,2.319,4.669,2.382,-3.267,26.891,0,273.74,,286,275,3.52,2.881,5.832,24.316
6702.0,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39.0,40.0,9.562,3.293,4.502,2.244,4.961,2.64,-3.267,26.891,0,273.74,,286,275,3.309,2.882,5.747,24.361
6702.5,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39.0,40.0,9.562,3.293,4.399,3.013,5.046,2.954,-3.267,26.891,0,274.74,,286,275,3.587,2.882,5.692,24.349
6703.0,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39.0,40.0,9.562,3.293,4.046,2.832,4.803,2.809,-3.267,26.891,0,274.74,,286,275,3.853,2.882,5.888,24.311
6703.5,2.888,0.68,-35.209,3.126,9.505,4.904,37.221,4.587,1.858,-2.827,0,38.976,39.965,9.562,3.293,4.76,2.641,4.963,2.54,-3.26,26.88,0,275.14,,286,275,3.623,2.882,5.937,24.291
6704.0,2.888,0.68,-35.209,3.126,9.505,4.904,37.221,4.587,1.858,-2.827,0,39.0,40.0,9.562,3.293,4.179,2.612,4.748,2.643,-3.26,26.88,0,275.14,,286,275,3.726,2.882,5.976,24.275
6704.5,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39.0,40.0,9.471,3.054,4.363,2.911,5.001,2.928,-3.26,26.88,0,275.44,,286,275,3.546,2.882,5.84,24.287
6705.0,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39.0,40.0,9.471,3.054,4.116,2.919,4.832,2.864,-3.26,26.88,0,275.44,,286,275,3.801,2.889,6.001,24.291
6705.5,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39.0,40.0,9.471,3.054,4.395,2.767,5.003,2.746,-3.26,26.88,0,275.34,,286,275,3.682,2.897,5.943,24.311
6706.0,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39.0,40.0,9.471,3.054,4.643,2.664,4.971,2.578,-3.26,26.88,0,275.34,,286,275,3.728,2.904,6.007,24.321
6706.5,3.328,0.821,-35.209,3.204,9.567,4.949,37.202,4.587,1.88,-2.833,0,38.984,39.975,9.471,3.054,4.737,2.753,5.092,3.211,-3.258,26.877,0,276.24,,285,275,3.714,2.911,5.928,24.338
6707.0,3.328,0.821,-35.209,3.204,9.567,4.949,37.202,4.587,1.88,-2.833,0,39.0,40.0,9.471,3.054,4.598,3.073,5.132,3.0,-3.258,26.877,0,276.24,,285,275,3.948,2.917,5.955,24.351
6707.5,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39.0,40.0,9.452,3.257,4.652,2.499,5.167,2.691,-3.258,26.877,0,275.74,,285,275,3.951,2.924,5.939,24.335
6708.0,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39.0,40.0,9.452,3.257,4.055,3.268,4.815,3.051,-3.258,26.877,0,275.74,,285,275,3.752,2.93,6.062,24.323
6708.5,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39.0,40.0,9.452,3.257,4.644,2.755,5.005,2.724,-3.258,26.877,0,275.74,,285,275,3.797,2.936,6.039,24.303
6709.0,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39.0,40.0,9.452,3.257,4.498,2.884,4.936,2.946,-3.258,26.877,0,275.74,,285,275,3.782,2.941,6.062,24.271
6709.5,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39.0,40.0,9.452,3.257,4.037,3.093,4.841,2.937,-3.258,26.877,0,274.74,,285,275,3.816,2.947,5.971,24.279
6710.0,3.276,0.791,-35.209,3.058,9.516,4.999,37.23,4.586,1.913,-2.817,0,38.982,39.981,9.452,3.257,4.688,2.775,4.931,2.95,-3.26,26.865,0,274.74,,285,275,3.727,2.952,6.048,24.279
6710.5,3.276,0.791,-35.209,3.058,9.516,4.999,37.23,4.586,1.913,-2.817,0,39.0,40.0,9.452,3.257,4.481,2.964,5.049,2.91,-3.26,26.865,0,274.54,,285,275,3.836,2.957,6.053,24.283
6711.0,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39.0,40.0,9.813,3.148,4.012,3.048,4.806,2.867,-3.26,26.865,0,274.54,,285,275,3.851,2.963,5.968,24.247
6711.5,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39.0,40.0,9.813,3.148,4.433,2.645,5.042,2.742,-3.26,26.865,0,273.94,,286,275,3.683,2.96,5.951,24.211
6712.0,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39.0,40.0,9.813,3.148,4.716,2.568,5.133,2.979,-3.26,26.865,0,273.94,,286,275,3.715,2.958,5.946,24.212
6712.5,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39.0,40.0,9.813,3.148,4.395,2.992,5.08,2.962,-3.26,26.865,0,275.14,,286,275,3.849,2.955,5.947,24.21
6713.0,2.806,0.746,-33.396,3.169,9.405,5.026,37.223,4.605,1.929,-2.833,0,38.997,39.998,9.813,3.148,4.313,2.933,5.045,2.832,-3.258,26.87,0,275.14,,286,275,3.857,2.953,5.98,24.215
6713.5,2.806,0.746,-33.396,3.169,9.405,5.026,37.223,4.605,1.929,-2.833,0,39.0,40.0,9.813,3.148,4.531,2.843,5.079,2.836,-3.258,26.87,0,274.04,,286,275,3.78,2.95,6.053,24.236
6714.0,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39.0,40.0,9.669,3.18,4.651,2.952,5.031,3.045,-3.258,26.87,0,274.04,,286,275,3.822,2.948,6.037,24.261
6714.5,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39.0,40.0,9.669,3.18,4.362,3.051,5.114,2.944,-3.258,26.87,0,274.74,,286,275,3.92,2.941,6.148,24.259
6715.0,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39.0,40.0,9.669,3.18,4.453,2.975,4.956,2.847,-3.258,26.87,0,274.74,,286,275,3.868,2.933,6.165,24.274
6715.5,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39.0,40.0,9.669,3.18,4.36,3.19,4.722,3.117,-3.258,26.87,0,275.84,,286,275,3.808,2.926,6.185,24.276
6716.0,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39.0,40.0,9.669,3.18,4.406,3.221,5.107,3.061,-3.258,26.87,0,275.84,,286,275,3.847,2.919,6.123,24.284
6716.5,2.502,0.639,-34.069,3.15,9.474,5.001,37.242,4.595,1.971,-2.822,0,38.995,39.954,9.669,3.18,4.385,3.1,5.075,2.943,-3.249,26.87,0,275.94,,286,275,3.949,2.912,6.113,24.272
6717.0,2.502,0.639,-34.069,3.15,9.474,5.001,37.242,4.595,1.971,-2.822,0,39.0,40.0,9.669,3.18,4.777,2.972,5.173,2.881,-3.249,26.87,0,275.94,,286,275,3.876,2.906,6.103,24.274
6717.5,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39.0,40.0,9.543,2.96,4.631,2.875,5.085,3.136,-3.249,26.87,0,275.94,,286,275,3.951,2.899,6.179,24.282
6718.0,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39.0,40.0,9.543,2.96,4.776,2.765,5.112,2.794,-3.249,26.87,0,275.94,,286,275,3.932,2.907,6.088,24.208
6718.5,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39.0,40.0,9.543,2.96,4.227,3.208,4.945,2.961,-3.249,26.87,0,275.94,,286,275,3.862,2.914,6.106,24.189
6719.0,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39.0,40.0,9.543,2.96,4.678,3.106,5.226,3.054,-3.249,26.87,0,275.94,,286,275,3.835,2.921,6.059,24.184
6719.5,3.349,0.849,-34.476,3.225,9.478,4.979,37.246,4.604,1.99,-2.829,0,39.008,39.964,9.543,2.96,3.974,2.982,4.8,2.878,-3.258,26.869,0,275.94,,286,275,4.016,2.928,6.189,24.234
6720.0,3.349,0.849,-34.476,3.225,9.478,4.979,37.246,4.604,1.99,-2.829,0,39.0,40.0,9.543,2.96,4.699,2.685,5.091,2.611,-3.258,26.869,0,275.94,,286,275,3.658,2.935,6.107,24.277
6720.5,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39.0,40.0,9.625,3.204,4.441,2.697,5.082,2.91,-3.258,26.869,0,275.84,,286,275,3.771,2.942,6.04,24.268
6721.0,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39.0,40.0,9.625,3.204,5.102,2.907,5.295,2.924,-3.258,26.869,0,275.84,,286,275,3.783,2.936,6.041,24.338
6721.5,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39.0,40.0,9.625,3.204,4.939,3.192,5.296,3.371,-3.258,26.869,0,276.04,,285,275,4.057,2.93,6.173,24.261
6722.0,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39.0,40.0,9.625,3.204,4.46,3.326,5.092,3.157,-3.258,26.869,0,276.04,,285,275,4.2,2.925,6.178,24.235
6722.5,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39.0,40.0,9.625,3.204,4.605,3.116,5.065,3.176,-3.258,26.869,0,275.94,,285,275,4.009,2.92,6.163,24.243
6723.0,2.596,0.648,-34.723,3.175,9.521,4.927,37.221,4.614,1.995,-2.844,0,39.007,39.94,9.625,3.204,4.473,3.105,5.214,3.001,-3.265,26.867,0,275.94,,285,275,3.99,2.914,6.16,24.25
6723.5,2.596,0.648,-34.723,3.175,9.521,4.927,37.221,4.614,1.995,-2.844,0,39.0,39.9,9.625,3.204,4.922,2.878,5.174,3.001,-3.265,26.867,0,276.04,,284,275,3.948,2.909,6.211,24.254
6724.0,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39.0,39.9,9.599,3.089,4.509,3.344,4.999,3.197,-3.265,26.867,0,276.04,,284,275,3.994,2.904,6.129,24.292
6724.5,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39.0,39.9,9.599,3.089,4.314,3.223,4.965,3.025,-3.265,26.867,0,276.44,,283,275,4.012,2.902,6.273,24.281
6725.0,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39.0,39.9,9.599,3.089,4.841,3.012,5.1,3.144,-3.265,26.867,0,276.44,,283,275,3.882,2.9,6.252,24.291
6725.5,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39.0,39.9,9.599,3.089,4.644,3.016,5.133,3.053,-3.265,26.867,0,273.84,,284,275,4.024,2.899,6.161,24.284
6726.0,2.799,0.698,-34.551,3.185,9.615,4.98,37.247,4.611,2.028,-2.812,0,39.003,39.954,9.599,3.089,4.598,2.997,4.997,3.097,-3.259,26.868,0,273.84,,284,275,3.961,2.897,6.228,24.274
6726.5,2.799,0.698,-34.551,3.185,9.615,4.98,37.247,4.611,2.028,-2.812,0,39.0,40.0,9.599,3.089,4.62,3.413,5.117,3.359,-3.259,26.868,0,273.94,,285,275,3.922,2.896,6.136,24.312
6727.0,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39.0,40.0,9.469,3.262,4.753,2.818,5.268,2.979,-3.259,26.868,0,273.94,,285,275,4.127,2.894,6.137,24.313
6727.5,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39.0,40.0,9.469,3.262,4.88,3.05,5.215,3.212,-3.259,26.868,0,273.74,,286,275,3.954,2.9,6.245,24.307
6728.0,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39.0,40.0,9.469,3.262,4.396,3.377,5.081,3.162,-3.259,26.868,0,273.74,,286,275,4.089,2.907,6.258,24.33
6728.5,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39.0,40.0,9.469,3.262,4.775,3.018,5.216,3.105,-3.259,26.868,0,274.64,,286,275,4.004,2.913,6.32,24.369
6729.0,3.282,0.784,-35.209,3.137,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.004,39.96,9.469,3.262,4.751,3.297,5.187,3.355,-3.27,26.863,0,274.64,,286,275,4.029,2.919,6.353,24.359
6729.5,3.282,0.784,-35.209,3.137,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.0,40.0,9.469,3.262,4.55,3.071,5.183,3.084,-3.27,26.863,0,275.14,,286,275,4.148,2.925,6.176,24.313
6730.0,3.282,0.784,-35.209,3.137,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.0,40.0,9.469,3.262,4.689,2.85,5.173,2.999,-3.27,26.863,0,275.14,,286,275,3.972,2.931,6.236,24.297
6730.5,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.0,40.0,9.506,3.166,4.802,3.139,5.222,3.289,-3.27,26.863,0,275.24,,286,275,3.928,2.936,6.26,24.319
6731.0,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.0,40.0,9.506,3.166,4.621,3.212,5.346,3.126,-3.27,26.863,0,275.24,,286,275,4.113,2.941,6.226,24.297
6731.5,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.0,40.0,9.506,3.166,4.921,2.946,5.142,3.07,-3.27,26.863,0,275.74,,286,275,4.076,2.946,6.29,24.302
6732.0,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.0,40.0,9.506,3.166,4.734,3.406,5.252,3.428,-3.27,26.863,0,275.74,,286,275,4.02,2.951,6.268,24.295
6732.5,3.238,0.731,-35.209,3.172,9.557,5.021,37.233,4.6,2.073,-2.83,0,38.995,39.992,9.506,3.166,4.471,3.384,5.103,3.197,-3.263,26.871,0,275.74,,286,275,4.205,2.956,6.341,24.268
6733.0,3.238,0.731,-35.209,3.172,9.557,5.021,37.233,4.6,2.073,-2.83,0,39.0,40.0,9.506,3.166,4.739,2.884,5.204,2.968,-3.263,26.871,0,275.74,,286,275,4.039,2.96,6.119,24.289
6733.5,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39.0,40.0,9.613,3.271,4.48,3.272,5.17,3.184,-3.263,26.871,0,276.04,,285,275,3.948,2.965,6.333,24.278
6734.0,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39.0,40.0,9.613,3.271,4.938,3.1,5.169,3.356,-3.263,26.871,0,276.04,,285,275,4.026,2.97,6.369,24.287
6734.5,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39.0,40.0,9.613,3.271,4.673,2.985,5.247,3.237,-3.263,26.871,0,275.74,,285,275,4.141,2.975,6.394,24.292
6735.0,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39.0,40.0,9.613,3.271,4.675,3.393,5.418,3.345,-3.263,26.871,0,275.74,,285,275,4.035,2.98,6.194,24.282
6735.5,3.28,0.798,-35.209,3.136,9.531,4.975,37.23,4.623,2.082,-2.847,0,38.999,39.912,9.613,3.271,4.836,3.008,5.336,3.054,-3.26,26.873,0,275.84,,285,275,4.208,2.985,6.321,24.304
6736.0,3.28,0.798,-35.209,3.136,9.531,4.975,37.23,4.623,2.082,-2.847,0,39.0,39.9,9.613,3.271,4.857,3.283,5.268,3.387,-3.26,26.873,0,275.84,,285,275,4.058,2.99,6.3,24.356
6736.5,3.28,0.798,-35.209,3.136,9.531,4.975,37.23,4.623,2.082,-2.847,0,39.0,39.9,9.613,3.271,4.544,3.464,5.359,3.324,-3.26,26.873,0,275.84,,285,275,4.199,2.995,6.35,24.375
6737.0,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39.0,39.9,9.352,3.177,3.979,3.293,4.911,3.108,-3.26,26.873,0,275.84,,285,275,4.173,2.999,6.435,24.423
6737.5,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39.0,39.9,9.352,3.177,4.98,3.112,5.302,3.079,-3.26,26.873,0,275.44,,285,275,3.823,2.999,6.313,24.438
6738.0,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39.0,39.9,9.352,3.177,4.895,3.294,5.255,3.567,-3.26,26.873,0,275.44,,285,275,4.118,2.999,6.449,24.468
6738.5,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39.0,39.9,9.352,3.177,4.817,3.533,5.412,3.39,-3.26,26.873,0,274.34,,285,275,4.253,2.998,6.402,24.477
6739.0,2.982,0.705,-35.209,3.116,9.556,4.981,37.231,4.618,2.087,-2.845,0,38.984,39.931,9.352,3.177,4.788,3.19,5.36,3.065,-3.26,26.868,0,274.34,,285,275,4.288,2.998,6.437,24.529
6739.5,2.982,0.705,-35.209,3.116,9.556,4.981,37.231,4.618,2.087,-2.845,0,39.0,39.9,9.352,3.177,4.865,3.18,5.266,3.026,-3.26,26.868,0,275.04,,285,275,4.101,2.998,6.487,24.593
6740.0,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39.0,39.9,9.707,3.104,4.793,3.074,5.206,3.126,-3.26,26.868,0,275.04,,285,275,4.084,2.998,6.498,24.557
6740.5,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39.0,39.9,9.707,3.104,4.753,2.891,5.181,2.988,-3.26,26.868,0,275.04,,285,275,4.05,2.99,6.371,24.517
6741.0,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39.0,39.9,9.707,3.104,5.154,3.322,5.489,3.565,-3.26,26.868,0,275.04,,285,275,3.953,2.983,6.218,24.514
6741.5,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39.0,39.9,9.707,3.104,4.634,3.464,5.414,3.318,-3.26,26.868,0,274.94,,285,275,4.382,2.976,6.353,24.498
6742.0,2.543,0.688,-33.831,3.18,9.423,4.968,37.229,4.614,2.123,-2.839,0,38.984,39.889,9.707,3.104,4.84,3.218,5.355,3.104,-3.255,26.872,0,274.94,,285,275,4.207,2.969,6.442,24.487
6742.5,2.543,0.688,-33.831,3.18,9.423,4.968,37.229,4.614,2.123,-2.839,0,39.0,39.9,9.707,3.104,4.814,3.035,5.093,3.032,-3.255,26.872,0,274.94,,285,275,4.129,2.962,6.469,24.498
6743.0,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39.0,39.9,9.502,3.091,5.037,2.91,5.321,2.911,-3.255,26.872,0,274.94,,285,275,3.993,2.955,6.422,24.48
6743.5,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39.0,39.9,9.502,3.091,4.962,3.295,5.312,3.647,-3.255,26.872,0,275.34,,285,275,4.045,2.953,6.509,24.469
6744.0,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39.0,39.9,9.502,3.091,4.769,3.538,5.528,3.467,-3.255,26.872,0,275.34,,285,275,4.304,2.952,6.382,24.468
6744.5,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39.0,39.9,9.502,3.091,4.843,3.167,5.328,3.16,-3.255,26.872,0,274.94,,285,275,4.325,2.95,6.455,24.449
6745.0,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39.0,39.9,9.502,3.091,4.969,3.122,5.354,3.248,-3.255,26.872,0,274.94,,285,275,4.124,2.949,6.534,24.439
6745.5,2.865,0.646,-35.209,3.203,9.538,4.957,37.217,4.627,2.152,-2.822,0,38.977,39.841,9.502,3.091,5.089,3.934,5.643,3.887,-3.258,26.863,0,274.64,,285,275,4.173,2.948,6.376,24.454
6746.0,2.865,0.646,-35.209,3.203,9.538,4.957,37.217,4.627,2.152,-2.822,0,39.0,39.8,9.502,3.091,4.756,3.229,5.249,3.303,-3.258,26.863,0,274.64,,285,275,4.638,2.946,6.638,24.448
6746.5,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39.0,39.8,9.677,3.105,4.927,3.244,5.575,3.394,-3.258,26.863,0,275.14,,285,275,4.134,2.945,6.496,24.471
6747.0,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39.0,39.8,9.677,3.105,4.815,3.378,5.541,3.268,-3.258,26.863,0,275.14,,285,275,4.285,2.936,6.574,24.467
6747.5,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39.0,39.8,9.677,3.105,5.257,3.272,5.608,3.544,-3.258,26.863,0,275.34,,285,275,4.251,2.927,6.586,24.454
6748.0,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39.0,39.8,9.677,3.105,4.831,3.199,5.536,3.399,-3.258,26.863,0,275.34,,285,275,4.42,2.918,6.622,24.457
6748.5,2.383,0.643,-33.098,3.141,9.464,4.944,37.202,4.628,2.166,-2.825,0,38.958,39.803,9.677,3.105,4.987,3.628,5.718,3.574,-3.27,26.863,0,275.34,,285,275,4.241,2.909,6.479,24.446
6749.0,2.383,0.643,-33.098,3.141,9.464,4.944,37.202,4.628,2.166,-2.825,0,39.0,39.8,9.677,3.105,4.639,3.713,5.444,3.519,-3.27,26.863,0,275.34,,285,275,4.477,2.9,6.601,24.438
6749.5,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39.0,39.8,9.365,3.135,5.342,3.486,5.626,3.472,-3.27,26.863,0,275.14,,285,275,4.329,2.892,6.601,24.455
6750.0,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39.0,39.8,9.365,3.135,5.111,3.213,5.606,3.515,-3.27,26.863,0,275.14,,285,275,4.482,2.896,6.498,24.457
