t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6750.5,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39.0,39.8,9.365,3.135,5.646,3.266,5.852,3.444,-3.27,26.863,0,275.04,,285,275,4.361,2.9,6.581,24.451
6751.0,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39.0,39.8,9.365,3.135,5.501,3.85,5.864,3.955,-3.27,26.863,0,275.04,,285,275,4.552,2.904,6.637,24.481
6751.5,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39.0,39.8,9.365,3.135,5.481,3.392,5.719,3.694,-3.27,26.863,0,275.24,,285,275,4.792,2.908,6.691,24.474
6752.0,3.141,0.752,-35.209,3.117,9.597,4.997,37.184,4.623,2.188,-2.832,0,38.948,39.834,9.365,3.135,5.209,3.706,5.651,3.676,-3.273,26.865,0,275.24,,285,275,4.571,2.912,6.647,24.487
6752.5,3.141,0.752,-35.209,3.117,9.597,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.365,3.135,5.143,3.675,5.783,3.564,-3.273,26.865,0,275.24,,285,275,4.56,2.916,6.722,24.502
6753.0,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.525,3.566,5.844,3.884,-3.273,26.865,0,275.24,,285,275,4.541,2.919,6.721,24.499
6753.5,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.499,3.666,5.808,3.808,-3.273,26.865,0,275.74,,285,275,4.704,2.921,6.731,24.505
6754.0,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.038,3.691,5.755,3.584,-3.273,26.865,0,275.74,,285,275,4.695,2.922,6.754,24.517
6754.5,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.154,3.646,5.802,3.525,-3.273,26.865,0,275.84,,285,275,4.517,2.924,6.841,24.495
6755.0,3.01,0.784,-34.768,3.161,9.489,5.024,37.208,4.618,2.23,-2.851,0,38.927,39.78,9.571,3.226,5.577,3.758,5.807,3.944,-3.277,26.855,0,275.84,,285,275,4.532,2.925,6.814,24.504
6755.5,3.01,0.784,-34.768,3.161,9.489,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.571,3.226,5.149,3.7,5.864,3.705,-3.277,26.855,0,275.54,,285,275,4.771,2.926,6.75,24.512
6756.0,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.514,3.621,5.988,3.58,-3.277,26.855,0,275.54,,285,275,4.605,2.928,6.744,24.515
6756.5,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.584,3.595,5.899,3.569,-3.277,26.855,0,275.14,,285,275,4.676,2.927,6.877,24.502
6757.0,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.455,3.625,5.566,3.562,-3.277,26.855,0,275.14,,285,275,4.662,2.926,6.934,24.505
6757.5,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,4.842,3.614,5.366,3.51,-3.277,26.855,0,275.54,,285,275,4.552,2.925,6.722,24.51
6758.0,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.195,3.642,5.762,3.72,-3.277,26.855,0,275.54,,285,275,4.333,2.925,6.778,24.487
6758.5,2.88,0.755,-33.541,3.113,9.452,5.004,37.253,4.626,2.282,-2.828,0,38.917,39.747,9.742,3.032,5.492,3.638,5.562,3.772,-3.27,26.859,0,275.24,,285,275,4.58,2.924,6.89,24.497
6759.0,2.88,0.755,-33.541,3.113,9.452,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.742,3.032,5.222,3.788,5.666,3.869,-3.27,26.859,0,275.24,,285,275,4.616,2.923,6.862,24.479
6759.5,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,4.988,3.744,5.662,3.617,-3.27,26.859,0,275.74,,285,275,4.636,2.923,6.841,24.435
6760.0,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,4.924,3.731,5.714,3.758,-3.27,26.859,0,275.74,,285,275,4.503,2.922,6.721,24.425
6760.5,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,5.734,3.761,5.893,3.723,-3.27,26.859,0,274.94,,285,275,4.532,2.922,6.84,24.431
6761.0,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,5.474,3.83,5.801,4.082,-3.27,26.859,0,274.94,,285,275,4.778,2.922,6.869,24.468
6761.5,2.912,0.783,-33.861,3.119,9.49,4.981,37.21,4.623,2.271,-2.845,0,38.897,39.664,9.617,3.046,5.188,3.66,5.742,3.622,-3.274,26.853,0,275.04,,285,275,4.797,2.922,6.889,24.461
6762.0,2.912,0.783,-33.861,3.119,9.49,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.617,3.046,5.23,3.747,5.835,3.655,-3.274,26.853,0,275.04,,285,275,4.553,2.922,6.788,24.459
6762.5,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.492,3.518,5.802,3.515,-3.274,26.853,0,275.24,,285,275,4.617,2.922,6.827,24.484
6763.0,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.33,3.461,5.736,3.508,-3.274,26.853,0,275.24,,285,275,4.582,2.917,6.862,24.522
6763.5,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.445,3.41,5.86,3.499,-3.274,26.853,0,275.24,,285,275,4.509,2.912,6.802,24.512
6764.0,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.009,3.51,5.765,3.879,-3.274,26.853,0,275.24,,285,275,4.554,2.907,6.763,24.474
6764.5,2.623,0.705,-34.533,3.17,9.449,4.961,37.224,4.612,2.3,-2.846,0,38.883,39.644,9.557,3.187,5.96,3.686,5.953,3.775,-3.27,26.858,0,274.74,,285,275,4.541,2.902,6.892,24.389
6765.0,2.623,0.705,-34.533,3.17,9.449,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.557,3.187,5.538,3.954,5.872,4.155,-3.27,26.858,0,274.74,,285,275,4.843,2.898,6.934,24.327
6765.5,2.623,0.705,-34.533,3.17,9.449,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.557,3.187,5.544,3.451,6.085,4.013,-3.27,26.858,0,274.44,,285,275,4.88,2.893,6.752,24.311
6766.0,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,5.628,3.463,6.136,4.035,-3.27,26.858,0,274.44,,285,275,4.773,2.889,6.809,24.32
6766.5,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,5.894,4.035,6.347,4.207,-3.27,26.858,0,274.44,,285,275,4.816,2.882,6.67,24.305
6767.0,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,5.554,3.817,6.247,3.913,-3.27,26.858,0,274.44,,285,275,5.121,2.875,6.823,24.301
6767.5,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,6.017,3.756,6.25,3.985,-3.27,26.858,0,274.74,,285,275,4.883,2.868,6.897,24.307
6768.0,2.463,0.621,-35.209,3.173,9.541,4.941,37.17,4.603,2.3,-2.815,0,38.874,39.602,9.503,3.032,5.862,4.247,6.271,4.397,-3.266,26.854,0,274.74,,285,275,5.002,2.862,7.012,24.269
6768.5,2.463,0.621,-35.209,3.173,9.541,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.503,3.032,5.513,4.239,6.214,4.16,-3.266,26.854,0,274.64,,285,275,5.194,2.855,7.063,24.267
6769.0,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.839,4.198,6.06,4.288,-3.266,26.854,0,274.64,,285,275,5.032,2.849,7.128,24.271
6769.5,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.405,4.286,6.166,4.126,-3.266,26.854,0,274.74,,285,275,5.096,2.854,7.138,24.276
6770.0,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.947,3.998,6.254,4.09,-3.266,26.854,0,274.74,,285,275,4.996,2.858,7.204,24.277
6770.5,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.936,4.239,6.321,4.299,-3.266,26.854,0,275.04,,285,275,5.072,2.863,7.141,24.283
6771.0,3.144,0.728,-35.209,3.058,9.534,4.978,37.178,4.642,2.358,-2.829,0,38.861,39.569,9.56,3.03,5.707,4.165,6.377,4.117,-3.271,26.864,0,275.04,,285,275,5.199,2.868,7.135,24.3
6771.5,3.144,0.728,-35.209,3.058,9.534,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.03,5.873,3.984,6.352,4.108,-3.271,26.864,0,275.04,,285,275,5.092,2.872,7.125,24.283
6772.0,3.144,0.728,-35.209,3.058,9.534,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.03,6.327,4.027,6.451,3.988,-3.271,26.864,0,275.04,,285,275,5.079,2.877,7.203,24.281
6772.5,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,6.036,3.964,6.399,4.424,-3.271,26.864,0,274.94,,285,275,5.199,2.881,7.264,24.274
6773.0,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,5.76,3.798,6.167,3.815,-3.271,26.864,0,274.94,,285,275,5.206,2.881,7.266,24.275
6773.5,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,5.666,3.759,6.283,4.19,-3.271,26.864,0,275.54,,285,275,4.885,2.882,7.114,24.286
6774.0,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,5.602,4.387,6.302,4.208,-3.271,26.864,0,275.54,,285,275,4.975,2.883,7.162,24.325
6774.5,2.908,0.723,-35.101,3.1,9.434,5.008,37.208,4.622,2.398,-2.812,0,38.845,39.552,9.56,3.129,6.042,4.043,6.416,4.116,-3.263,26.873,0,275.34,,285,275,5.125,2.883,7.118,24.317
6775.0,2.908,0.723,-35.101,3.1,9.434,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.56,3.129,5.801,4.279,6.237,4.38,-3.263,26.873,0,275.34,,285,275,5.154,2.883,7.258,24.336
6775.5,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,5.542,4.396,6.184,4.217,-3.263,26.873,0,275.24,,285,275,5.174,2.884,7.239,24.361
6776.0,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,6.022,4.227,6.383,4.196,-3.263,26.873,0,275.24,,285,275,5.085,2.892,7.345,24.384
6776.5,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,6.087,4.634,6.405,4.617,-3.263,26.873,0,275.54,,285,275,5.207,2.9,7.286,24.393
6777.0,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,5.731,3.913,6.381,4.224,-3.263,26.873,0,275.54,,285,275,5.436,2.908,7.346,24.41
6777.5,3.38,0.796,-35.209,3.023,9.547,4.989,37.179,4.64,2.401,-2.839,0,38.815,39.536,9.573,3.218,6.271,4.238,6.643,4.42,-3.28,26.858,0,275.74,,285,275,5.062,2.915,7.111,24.423
6778.0,3.38,0.796,-35.209,3.023,9.547,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.573,3.218,5.9,4.279,6.579,4.255,-3.28,26.858,0,275.74,,285,275,5.393,2.923,7.291,24.433
6778.5,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,6.104,4.118,6.373,4.316,-3.28,26.858,0,275.34,,285,275,5.253,2.93,7.434,24.377
6779.0,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,5.897,4.084,6.065,3.912,-3.28,26.858,0,275.34,,285,275,5.228,2.93,7.27,24.322
6779.5,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,5.395,3.843,6.158,4.204,-3.28,26.858,0,275.54,,285,275,4.989,2.93,7.196,24.267
6780.0,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,6.009,4.329,6.339,4.411,-3.28,26.858,0,275.54,,285,275,4.9,2.929,7.276,24.235
6780.5,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,5.573,4.52,6.277,4.335,-3.28,26.858,0,275.84,,285,275,5.272,2.929,7.338,24.231
6781.0,2.905,0.743,-34.876,3.078,9.4,4.976,37.202,4.633,2.452,-2.847,0,38.812,39.519,9.545,3.14,5.974,4.224,6.448,4.311,-3.278,26.867,0,275.84,,285,275,5.176,2.928,7.331,24.239
6781.5,2.905,0.743,-34.876,3.078,9.4,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.545,3.14,6.193,4.296,6.408,4.644,-3.278,26.867,0,275.84,,285,275,5.239,2.928,7.441,24.262
6782.0,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,5.994,4.429,6.485,4.489,-3.278,26.867,0,275.84,,285,275,5.385,2.928,7.429,24.265
6782.5,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,6.011,4.274,6.564,4.278,-3.278,26.867,0,276.04,,284,275,5.349,2.928,7.431,24.294
6783.0,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,5.758,4.212,6.359,4.123,-3.278,26.867,0,276.04,,284,275,5.282,2.929,7.509,24.303
6783.5,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,5.637,4.257,6.043,4.256,-3.278,26.867,0,275.44,,284,275,5.113,2.93,7.445,24.319
6784.0,2.972,0.777,-34.018,3.028,9.499,4.954,37.207,4.645,2.488,-2.84,0,38.799,39.47,9.666,3.107,5.526,3.981,6.249,4.037,-3.278,26.875,0,275.44,,284,275,5.049,2.93,7.339,24.295
6784.5,2.972,0.777,-34.018,3.028,9.499,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.666,3.107,5.7,4.205,6.073,4.226,-3.278,26.875,0,275.14,,284,275,4.948,2.931,7.472,24.281
6785.0,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.639,4.49,5.931,4.393,-3.278,26.875,0,275.14,,284,275,5.051,2.932,7.498,24.291
6785.5,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.493,4.353,6.221,4.239,-3.278,26.875,0,275.54,,284,275,5.113,2.931,7.446,24.272
6786.0,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.357,4.338,6.175,4.213,-3.278,26.875,0,275.54,,284,275,5.077,2.93,7.361,24.272
6786.5,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.986,4.404,6.347,4.339,-3.278,26.875,0,274.84,,284,275,5.021,2.929,7.566,24.292
6787.0,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.834,4.329,5.99,4.334,-3.278,26.875,0,274.84,,284,275,5.269,2.928,7.653,24.28
6787.5,2.878,0.647,-35.209,3.094,9.551,4.981,37.178,4.634,2.463,-2.844,0,38.787,39.463,9.524,3.194,5.609,4.914,6.326,4.846,-3.269,26.871,0,275.04,,284,275,5.122,2.928,7.343,24.275
6788.0,2.878,0.647,-35.209,3.094,9.551,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.524,3.194,5.468,4.816,6.107,4.606,-3.269,26.871,0,275.04,,284,275,5.424,2.927,7.627,24.286
6788.5,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.865,4.702,6.415,4.549,-3.269,26.871,0,274.54,,284,275,5.249,2.926,7.662,24.28
6789.0,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.867,4.577,6.295,4.67,-3.269,26.871,0,274.54,,284,275,5.383,2.931,7.709,24.299
6789.5,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.949,4.785,6.168,4.827,-3.269,26.871,0,274.14,,284,275,5.352,2.935,7.645,24.256
6790.0,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.822,4.465,6.424,4.498,-3.269,26.871,0,274.14,,284,275,5.432,2.94,7.757,24.215
6790.5,3.217,0.758,-35.209,3.148,9.505,5.004,37.153,4.641,2.474,-2.846,0,38.768,39.446,9.584,3.162,5.853,4.749,6.126,4.628,-3.276,26.863,0,274.24,,284,275,5.302,2.949,7.794,24.21
6791.0,3.217,0.758,-35.209,3.148,9.505,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.584,3.162,5.543,4.752,6.271,4.553,-3.276,26.863,0,274.24,,284,275,5.339,2.949,7.787,24.179
6791.5,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,5.778,4.66,6.321,4.858,-3.276,26.863,0,274.44,,284,275,5.28,2.953,7.792,24.199
6792.0,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,6.196,4.703,6.358,4.816,-3.276,26.863,0,274.44,,284,275,5.404,2.959,7.791,24.209
6792.5,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,6.12,4.37,6.616,4.59,-3.276,26.863,0,274.34,,284,275,5.518,2.965,7.641,24.237
6793.0,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,6.122,4.711,6.29,4.79,-3.276,26.863,0,274.34,,284,275,5.424,2.97,7.861,24.289
6793.5,3.3,0.832,-34.614,3.162,9.538,5.007,37.163,4.651,2.511,-2.834,0,38.762,39.428,9.549,2.971,5.935,5.015,6.315,5.014,-3.282,26.877,0,274.64,,284,275,5.478,2.976,7.798,24.317
6794.0,3.3,0.832,-34.614,3.162,9.538,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.549,2.971,5.933,4.638,6.529,4.861,-3.282,26.877,0,274.64,,284,275,5.57,2.981,7.844,24.329
6794.5,3.3,0.832,-34.614,3.162,9.538,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.549,2.971,6.403,4.565,6.717,4.59,-3.282,26.877,0,274.14,,284,275,5.49,2.986,7.832,24.356
6795.0,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,6.406,4.835,6.526,4.641,-3.282,26.877,0,274.14,,284,275,5.569,2.991,7.995,24.359
6795.5,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,6.287,4.933,6.445,5.091,-3.282,26.877,0,274.74,,284,275,5.602,2.986,8.02,24.353
6796.0,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,5.883,4.951,6.319,4.859,-3.282,26.877,0,274.74,,284,275,5.689,2.982,8.028,24.355
6796.5,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,6.037,5.063,6.351,4.981,-3.282,26.877,0,274.74,,284,275,5.503,2.977,8.207,24.339
6797.0,2.702,0.683,-35.054,3.09,9.433,4.971,37.158,4.63,2.543,-2.853,0,38.755,39.435,9.524,3.163,6.147,5.097,6.11,5.162,-3.29,26.878,0,274.74,,284,275,5.608,2.973,7.99,24.326
6797.5,2.702,0.683,-35.054,3.09,9.433,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.524,3.163,6.142,5.196,6.626,5.266,-3.29,26.878,0,274.54,,284,275,5.629,2.968,8.278,24.341
6798.0,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.202,5.582,6.38,5.416,-3.29,26.878,0,274.54,,284,275,5.807,2.964,8.337,24.366
6798.5,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.071,5.518,6.648,5.387,-3.29,26.878,0,274.24,,284,275,5.895,2.965,8.328,24.374
6799.0,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.42,5.342,6.578,5.104,-3.29,26.878,0,274.24,,284,275,5.906,2.966,8.45,24.363
6799.5,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.449,4.854,6.737,4.708,-3.29,26.878,0,274.64,,284,275,5.861,2.967,8.317,24.344
6800.0,3.026,0.749,-35.209,3.075,9.56,4.969,37.148,4.634,2.543,-2.84,0,38.745,39.41,9.482,2.952,6.411,4.82,6.716,4.98,-3.271,26.877,0,274.64,,284,275,5.687,2.968,8.247,24.336
6800.5,3.026,0.749,-35.209,3.075,9.56,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.482,2.952,6.267,4.788,6.659,4.779,-3.271,26.877,0,274.64,,284,275,5.732,2.969,8.155,24.327
6801.0,3.026,0.749,-35.209,3.075,9.56,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.482,2.952,6.207,4.915,6.77,4.877,-3.271,26.877,0,274.64,,284,275,5.623,2.97,8.152,24.328
6801.5,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.418,5.315,6.826,5.307,-3.271,26.877,0,274.74,,284,275,5.692,2.971,8.119,24.313
6802.0,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.273,4.624,6.858,4.537,-3.271,26.877,0,274.74,,284,275,5.967,2.96,8.18,24.323
6802.5,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.491,4.592,6.982,4.952,-3.271,26.877,0,274.44,,284,275,5.573,2.949,8.023,24.306
6803.0,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.803,4.721,7.063,5.014,-3.271,26.877,0,274.44,,284,275,5.754,2.939,8.011,24.333
6803.5,2.315,0.658,-33.991,3.129,9.455,5.002,37.173,4.656,2.586,-2.837,0,38.747,39.444,9.639,3.096,6.582,5.035,7.154,5.019,-3.262,26.896,0,274.54,,284,275,5.9,2.929,8.012,24.309
6804.0,2.315,0.658,-33.991,3.129,9.455,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.639,3.096,5.896,5.026,6.779,4.88,-3.262,26.896,0,274.54,,284,275,5.947,2.919,8.029,24.314
6804.5,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.654,4.666,6.97,4.828,-3.262,26.896,0,274.54,,284,275,5.645,2.909,8.172,24.312
6805.0,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.665,4.921,6.95,5.316,-3.262,26.896,0,274.54,,284,275,5.78,2.907,8.074,24.303
6805.5,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.413,5.36,6.758,5.294,-3.262,26.896,0,274.74,,284,275,5.963,2.905,8.147,24.282
6806.0,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.417,5.24,7.043,5.177,-3.262,26.896,0,274.74,,284,275,5.956,2.904,8.152,24.247
6806.5,2.802,0.701,-34.654,3.109,9.538,4.969,37.175,4.639,2.619,-2.841,0,38.747,39.473,9.551,2.984,5.806,5.209,6.694,5.055,-3.266,26.896,0,274.64,,284,275,5.969,2.902,8.22,24.233
6807.0,2.802,0.701,-34.654,3.109,9.538,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.551,2.984,6.765,5.161,7.009,5.111,-3.266,26.896,0,274.64,,284,275,5.691,2.9,8.151,24.188
6807.5,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.489,5.168,6.809,5.469,-3.266,26.896,0,274.24,,284,275,6.012,2.899,8.359,24.117
6808.0,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.565,5.019,6.803,5.061,-3.266,26.896,0,274.24,,284,275,5.984,2.901,8.074,24.097
6808.5,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.502,5.567,7.072,5.412,-3.266,26.896,0,274.24,,284,275,5.862,2.903,8.293,24.075
6809.0,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.759,5.368,7.175,5.372,-3.266,26.896,0,274.24,,284,275,6.138,2.906,8.292,24.05
6809.5,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.296,5.349,6.893,5.332,-3.266,26.896,0,274.64,,284,275,6.169,2.908,8.444,24.04
6810.0,3.043,0.806,-33.414,3.087,9.522,4.956,37.14,4.657,2.609,-2.837,0,38.734,39.501,9.701,3.011,6.898,5.306,6.866,5.338,-3.27,26.9,0,274.64,,284,275,5.968,2.91,8.464,24.03
6810.5,3.043,0.806,-33.414,3.087,9.522,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.701,3.011,6.501,5.671,6.994,5.612,-3.27,26.9,0,274.84,,284,275,6.102,2.912,8.436,24.019
6811.0,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,6.201,5.361,6.914,5.292,-3.27,26.9,0,274.84,,284,275,6.195,2.914,8.507,24.0
6811.5,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,6.133,5.38,6.86,5.186,-3.27,26.9,0,274.54,,284,275,5.942,2.905,8.46,23.991
6812.0,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,7.199,4.939,7.413,5.213,-3.27,26.9,0,274.54,,284,275,5.89,2.897,8.18,23.966
6812.5,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,6.978,5.02,7.502,4.978,-3.27,26.9,0,274.44,,284,275,6.191,2.888,8.18,23.976
6813.0,2.362,0.574,-35.209,3.06,9.642,4.942,37.177,4.663,2.657,-2.821,0,38.744,39.449,9.506,3.035,7.109,4.847,7.475,4.943,-3.255,26.921,0,274.44,,284,275,6.12,2.879,8.2,23.977
6813.5,2.362,0.574,-35.209,3.06,9.642,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.506,3.035,7.197,4.709,7.523,5.133,-3.255,26.921,0,274.34,,284,275,6.094,2.871,8.237,23.985
6814.0,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,7.153,4.67,7.512,5.036,-3.255,26.921,0,274.34,,284,275,6.141,2.862,8.192,23.992
6814.5,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,6.95,5.091,7.586,5.187,-3.255,26.921,0,274.14,,284,275,6.093,2.869,8.121,24.015
6815.0,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,6.707,4.927,7.462,5.044,-3.255,26.921,0,274.14,,284,275,6.203,2.875,8.183,24.054
6815.5,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,7.164,4.838,7.365,5.059,-3.255,26.921,0,274.44,,284,275,6.035,2.881,8.177,24.075
6816.0,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,6.556,5.25,7.299,5.137,-3.255,26.921,0,274.44,,284,275,6.106,2.887,8.206,24.084
6816.5,3.244,0.745,-35.209,3.097,9.506,4.989,37.185,4.659,2.71,-2.821,0,38.755,39.485,9.502,3.117,6.09,5.124,6.996,4.996,-3.256,26.93,0,274.54,,284,275,6.061,2.893,8.311,24.094
6817.0,3.244,0.745,-35.209,3.097,9.506,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.502,3.117,6.588,5.14,7.303,5.199,-3.256,26.93,0,274.54,,284,275,5.802,2.898,8.062,24.113
6817.5,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.195,5.114,7.065,5.022,-3.256,26.93,0,274.24,,284,275,6.058,2.904,8.243,24.142
6818.0,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.826,4.959,6.988,4.864,-3.256,26.93,0,274.24,,284,275,5.849,2.907,8.274,24.194
6818.5,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.525,4.789,7.051,4.858,-3.256,26.93,0,274.04,,284,275,5.909,2.91,8.267,24.24
6819.0,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.821,5.251,7.081,5.515,-3.256,26.93,0,274.04,,284,275,5.806,2.913,8.444,24.272
6819.5,3.092,0.726,-35.209,3.137,9.49,5.013,37.21,4.662,2.729,-2.828,0,38.763,39.498,9.559,3.169,6.429,5.656,7.166,5.599,-3.251,26.936,0,274.14,,284,275,6.167,2.916,8.143,24.254
6820.0,3.092,0.726,-35.209,3.137,9.49,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.559,3.169,6.371,5.24,7.095,5.22,-3.251,26.936,0,274.14,,284,275,6.213,2.919,8.348,24.249
6820.5,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.83,5.146,7.337,5.24,-3.251,26.936,0,274.44,,284,275,5.981,2.922,8.206,24.263
6821.0,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.54,5.178,7.19,5.296,-3.251,26.936,0,274.44,,284,275,6.138,2.921,8.352,24.257
6821.5,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.975,5.073,7.26,5.359,-3.251,26.936,0,274.14,,284,275,6.051,2.921,8.405,24.269
6822.0,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.801,4.923,7.159,5.03,-3.251,26.936,0,274.14,,284,275,6.167,2.921,8.174,24.276
6822.5,2.899,0.771,-33.513,3.158,9.506,5.017,37.2,4.662,2.739,-2.824,0,38.768,39.542,9.78,3.03,6.62,5.458,7.305,5.496,-3.243,26.946,0,274.24,,284,275,5.978,2.92,8.354,24.275
6823.0,2.899,0.771,-33.513,3.158,9.506,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.78,3.03,6.899,4.967,7.372,5.11,-3.243,26.946,0,274.24,,284,275,6.22,2.92,8.189,24.291
6823.5,2.899,0.771,-33.513,3.158,9.506,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.78,3.03,6.421,4.854,7.094,5.019,-3.243,26.946,0,274.04,,284,275,6.087,2.92,8.332,24.299
6824.0,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,7.066,4.877,7.422,5.108,-3.243,26.946,0,274.04,,284,275,5.847,2.919,8.123,24.303
6824.5,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,6.365,5.14,7.157,5.2,-3.243,26.946,0,274.14,,284,275,6.118,2.908,8.286,24.309
6825.0,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,7.189,5.155,7.167,5.091,-3.243,26.946,0,274.14,,284,275,5.965,2.897,8.337,24.312
6825.5,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,6.739,5.273,7.176,5.734,-3.243,26.946,0,274.04,,284,275,6.15,2.885,8.478,24.321
6826.0,2.217,0.495,-35.209,3.079,9.601,4.99,37.193,4.663,2.763,-2.811,0,38.772,39.582,9.322,3.159,6.739,5.4,6.984,5.523,-3.243,26.95,0,274.04,,284,275,6.231,2.874,8.349,24.314
6826.5,2.217,0.495,-35.209,3.079,9.601,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.322,3.159,6.64,5.674,7.277,5.691,-3.243,26.95,0,273.94,,285,275,6.162,2.864,8.591,24.333
6827.0,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,7.242,5.523,7.367,5.71,-3.243,26.95,0,273.94,,285,275,6.321,2.853,8.584,24.319
6827.5,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,6.823,5.589,7.122,5.57,-3.243,26.95,0,274.04,,285,275,6.46,2.855,8.641,24.306
6828.0,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,6.81,5.295,7.323,5.462,-3.243,26.95,0,274.04,,285,275,6.276,2.858,8.496,24.331
6828.5,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,7.145,5.782,7.417,5.944,-3.243,26.95,0,274.94,,285,275,6.222,2.86,8.572,24.325
6829.0,2.992,0.781,-33.882,3.151,9.49,4.96,37.159,4.654,2.749,-2.818,0,38.782,39.612,9.602,2.909,6.654,5.851,7.331,5.71,-3.245,26.965,0,274.94,,285,275,6.572,2.862,8.77,24.322
6829.5,2.992,0.781,-33.882,3.151,9.49,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.602,2.909,6.911,5.631,7.264,5.542,-3.245,26.965,0,275.14,,285,275,6.387,2.864,8.823,24.327
6830.0,2.992,0.781,-33.882,3.151,9.49,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.602,2.909,6.716,5.844,7.04,5.679,-3.245,26.965,0,275.14,,285,275,6.337,2.866,8.847,24.357
6830.5,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,6.345,5.996,6.9,5.724,-3.245,26.965,0,275.44,,285,275,6.32,2.868,8.864,24.363
6831.0,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,6.54,5.911,7.243,5.647,-3.245,26.965,0,275.44,,285,275,6.241,2.863,8.859,24.39
6831.5,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,7.05,5.666,7.462,5.498,-3.245,26.965,0,275.14,,285,275,6.335,2.857,8.792,24.418
6832.0,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,6.945,5.619,7.183,5.736,-3.245,26.965,0,275.14,,285,275,6.419,2.851,8.881,24.412
6832.5,2.523,0.681,-33.52,3.127,9.506,4.963,37.197,4.662,2.79,-2.821,0,38.787,39.614,9.726,2.976,6.914,5.552,6.998,5.599,-3.238,26.959,0,274.74,,285,275,6.371,2.846,8.889,24.378
6833.0,2.523,0.681,-33.52,3.127,9.506,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.726,2.976,6.735,5.386,7.208,5.356,-3.238,26.959,0,274.74,,285,275,6.266,2.841,8.662,24.361
6833.5,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,6.485,5.936,7.079,5.759,-3.238,26.959,0,274.74,,285,275,6.171,2.836,8.92,24.34
6834.0,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,6.828,5.94,7.472,5.83,-3.238,26.959,0,274.74,,285,275,6.315,2.847,8.779,24.335
6834.5,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,6.382,5.846,7.159,5.678,-3.238,26.959,0,275.34,,285,275,6.517,2.858,8.908,24.341
6835.0,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,7.28,5.835,7.285,5.708,-3.238,26.959,0,275.34,,285,275,6.266,2.868,8.878,24.358
6835.5,3.511,0.841,-35.209,3.061,9.576,5.006,37.184,4.669,2.804,-2.82,0,38.805,39.641,9.382,3.133,7.052,5.926,7.245,6.256,-3.238,26.969,0,275.34,,285,275,6.527,2.879,9.018,24.363
6836.0,3.511,0.841,-35.209,3.061,9.576,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.382,3.133,7.337,5.785,7.52,5.893,-3.238,26.969,0,275.34,,285,275,6.62,2.889,8.894,24.403
6836.5,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,7.124,6.341,7.659,6.314,-3.238,26.969,0,275.04,,285,275,6.634,2.899,9.091,24.408
6837.0,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,7.396,6.025,7.154,6.061,-3.238,26.969,0,275.04,,285,275,6.86,2.894,9.149,24.397
6837.5,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,6.981,6.175,6.915,6.14,-3.238,26.969,0,275.34,,285,275,6.659,2.889,9.227,24.406
6838.0,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,6.674,6.523,7.068,6.241,-3.238,26.969,0,275.34,,285,275,6.553,2.883,9.234,24.429
6838.5,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,7.011,6.41,7.427,6.209,-3.238,26.969,0,274.94,,285,275,6.626,2.878,9.222,24.437
6839.0,2.573,0.691,-34.469,3.132,9.435,5.007,37.184,4.664,2.832,-2.795,0,38.808,39.719,9.549,3.06,7.337,6.371,7.721,6.238,-3.23,26.961,0,274.94,,285,275,6.764,2.873,9.19,24.501
6839.5,2.573,0.691,-34.469,3.132,9.435,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.549,3.06,6.93,6.263,7.439,6.136,-3.23,26.961,0,274.84,,285,275,6.917,2.868,9.376,24.513
6840.0,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.455,6.219,7.154,6.0,-3.23,26.961,0,274.84,,285,275,6.692,2.864,9.259,24.512
6840.5,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.627,6.332,7.68,6.532,-3.23,26.961,0,275.14,,285,275,6.707,2.866,9.427,24.45
6841.0,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.565,6.73,8.019,6.752,-3.23,26.961,0,275.14,,285,275,7.043,2.867,9.243,24.427
6841.5,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.134,6.592,7.596,6.453,-3.23,26.961,0,275.44,,285,275,7.266,2.869,9.513,24.434
6842.0,2.98,0.713,-35.209,3.015,9.488,5.01,37.146,4.654,2.851,-2.801,0,38.82,39.745,9.634,3.123,7.617,6.441,7.307,6.327,-3.242,26.961,0,275.44,,285,275,6.944,2.871,9.577,24.489
6842.5,2.98,0.713,-35.209,3.015,9.488,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.634,3.123,7.323,6.517,6.992,6.512,-3.242,26.961,0,274.84,,285,275,6.923,2.873,9.686,24.519
6843.0,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.023,6.456,7.089,6.295,-3.242,26.961,0,274.84,,285,275,6.836,2.875,9.601,24.54
6843.5,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,6.987,6.53,7.35,6.257,-3.242,26.961,0,274.34,,285,275,6.716,2.879,9.497,24.585
6844.0,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.178,6.067,7.646,6.087,-3.242,26.961,0,274.34,,285,275,6.781,2.884,9.365,24.548
6844.5,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.161,6.321,7.527,6.117,-3.242,26.961,0,274.94,,285,275,6.744,2.889,9.509,24.513
6845.0,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.662,6.044,7.926,6.071,-3.242,26.961,0,274.94,,285,275,6.782,2.893,9.331,24.475
6845.5,3.165,0.741,-35.209,3.069,9.519,5.012,37.213,4.679,2.907,-2.82,0,38.833,39.718,9.517,3.036,7.352,6.309,7.536,6.366,-3.238,26.972,0,274.34,,285,275,6.926,2.898,9.513,24.47
6846.0,3.165,0.741,-35.209,3.069,9.519,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.517,3.036,7.398,6.547,7.561,6.457,-3.238,26.972,0,274.34,,285,275,6.891,2.902,9.462,24.459
6846.5,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.165,6.444,7.749,6.296,-3.238,26.972,0,274.84,,285,275,6.991,2.906,9.608,24.461
6847.0,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.331,6.383,7.465,6.218,-3.238,26.972,0,274.84,,285,275,6.914,2.902,9.699,24.448
6847.5,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.399,6.463,7.02,6.278,-3.238,26.972,0,274.94,,285,275,6.849,2.897,9.717,24.427
6848.0,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.033,6.301,7.097,6.283,-3.238,26.972,0,274.94,,285,275,6.79,2.893,9.742,24.432
6848.5,2.625,0.611,-35.209,3.078,9.553,4.996,37.223,4.675,2.943,-2.812,0,38.847,39.723,9.455,3.081,7.366,7.002,7.803,6.818,-3.232,26.96,0,275.14,,285,275,6.679,2.888,9.466,24.406
6849.0,2.625,0.611,-35.209,3.078,9.553,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.455,3.081,7.552,6.625,8.005,6.413,-3.232,26.96,0,275.14,,285,275,7.247,2.884,9.543,24.428
6849.5,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.685,6.401,8.099,6.331,-3.232,26.96,0,274.84,,285,275,7.149,2.88,9.532,24.411
6850.0,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.771,6.498,7.834,6.581,-3.232,26.96,0,274.84,,285,275,7.129,2.887,9.577,24.403
6850.5,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.64,6.845,8.22,6.738,-3.232,26.96,0,275.04,,285,275,7.171,2.895,9.699,24.364
6851.0,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.483,6.744,8.059,6.647,-3.232,26.96,0,275.04,,285,275,7.361,2.902,9.691,24.347
6851.5,3.336,0.802,-35.209,3.045,9.547,4.999,37.17,4.682,2.924,-2.806,0,38.862,39.801,9.407,3.042,7.551,6.65,8.09,6.536,-3.232,26.96,0,275.04,,285,275,7.233,2.909,9.676,24.32
6852.0,3.336,0.802,-35.209,3.045,9.547,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.407,3.042,7.676,6.318,8.121,6.28,-3.232,26.96,0,275.04,,285,275,7.207,2.916,9.659,24.297
6852.5,3.336,0.802,-35.209,3.045,9.547,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.407,3.042,7.936,6.366,8.032,6.473,-3.232,26.96,0,274.94,,285,275,7.099,2.923,9.587,24.25
6853.0,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,7.692,6.511,8.042,6.338,-3.232,26.96,0,274.94,,285,275,7.202,2.93,9.578,24.241
6853.5,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,8.128,5.823,8.331,5.758,-3.232,26.96,0,275.24,,285,275,7.146,2.922,9.466,24.225
6854.0,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,7.941,6.135,8.433,6.569,-3.232,26.96,0,275.24,,285,275,7.01,2.915,9.434,24.229
6854.5,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,7.937,5.856,8.143,5.874,-3.232,26.96,0,274.54,,285,275,7.27,2.908,9.221,24.222
6855.0,2.49,0.632,-34.149,3.057,9.554,4.977,37.228,4.696,3.003,-2.807,0,38.881,39.804,9.672,2.906,7.646,6.235,8.307,6.126,-3.235,26.967,0,274.54,,285,275,6.953,2.902,9.248,24.229
6855.5,2.49,0.632,-34.149,3.057,9.554,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.672,2.906,8.201,5.877,8.481,5.846,-3.235,26.967,0,274.84,,285,275,7.079,2.895,9.252,24.208
6856.0,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,7.794,5.752,8.389,6.061,-3.235,26.967,0,274.84,,285,275,7.101,2.888,9.062,24.219
6856.5,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,8.417,5.769,8.568,5.808,-3.235,26.967,0,274.94,,285,275,6.999,2.885,9.163,24.228
6857.0,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,8.095,5.82,8.407,6.368,-3.235,26.967,0,274.94,,285,275,7.14,2.881,9.173,24.233
6857.5,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,8.155,5.724,8.232,5.836,-3.235,26.967,0,275.04,,285,275,7.172,2.878,8.99,24.244
6858.0,2.682,0.682,-34.718,3.084,9.533,5.011,37.239,4.684,3.034,-2.811,0,38.889,39.846,9.506,2.999,7.892,5.758,8.458,6.295,-3.239,26.957,0,275.04,,285,275,6.987,2.875,9.112,24.226
6858.5,2.682,0.682,-34.718,3.084,9.533,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.506,2.999,8.12,5.894,8.491,6.047,-3.239,26.957,0,275.44,,285,275,7.101,2.872,9.034,24.228
6859.0,2.682,0.682,-34.718,3.084,9.533,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.506,2.999,8.124,6.175,8.475,6.367,-3.239,26.957,0,275.44,,285,275,7.138,2.869,9.063,24.223
6859.5,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,7.782,6.154,8.307,6.082,-3.239,26.957,0,275.04,,285,275,7.285,2.866,9.118,24.189
6860.0,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,8.147,5.791,8.335,6.051,-3.239,26.957,0,275.04,,285,275,7.081,2.866,9.076,24.177
6860.5,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,7.975,6.455,8.426,6.372,-3.239,26.957,0,275.34,,285,275,7.081,2.867,9.102,24.176
6861.0,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,7.726,6.373,8.397,6.519,-3.239,26.957,0,275.34,,285,275,7.307,2.868,9.184,24.197
6861.5,2.914,0.751,-33.963,3.156,9.472,5.024,37.23,4.672,3.062,-2.804,0,38.911,39.857,9.623,2.881,8.48,6.076,8.463,6.524,-3.231,26.967,0,275.04,,285,275,7.254,2.869,9.137,24.267
6862.0,2.914,0.751,-33.963,3.156,9.472,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.623,2.881,7.977,6.095,8.483,6.098,-3.231,26.967,0,275.04,,285,275,7.386,2.869,9.172,24.308
6862.5,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,7.193,5.974,7.709,5.929,-3.231,26.967,0,275.54,,285,275,7.164,2.87,9.42,24.297
6863.0,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,7.881,6.135,8.409,6.565,-3.231,26.967,0,275.54,,285,275,6.701,2.869,8.944,24.324
6863.5,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,7.817,6.221,8.152,6.163,-3.231,26.967,0,275.24,,285,275,7.247,2.869,9.258,24.341
6864.0,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,8.02,6.012,8.44,6.196,-3.231,26.967,0,275.24,,285,275,7.088,2.868,9.116,24.364
6864.5,2.819,0.656,-35.209,3.093,9.639,5.055,37.253,4.707,3.084,-2.791,0,38.931,39.854,9.564,3.14,7.403,6.144,8.122,6.094,-3.225,26.973,0,275.74,,285,275,7.167,2.867,9.273,24.446
6865.0,2.819,0.656,-35.209,3.093,9.639,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.564,3.14,7.934,5.984,8.028,6.273,-3.225,26.973,0,275.74,,285,275,6.941,2.866,9.293,24.482
6865.5,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,7.712,6.102,8.136,6.273,-3.225,26.973,0,275.74,,285,275,7.055,2.865,9.273,24.571
6866.0,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,8.031,6.119,8.52,6.064,-3.225,26.973,0,275.74,,285,275,7.056,2.868,9.246,24.584
6866.5,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,8.077,5.71,8.551,5.982,-3.225,26.973,0,275.14,,285,275,7.184,2.871,9.159,24.586
6867.0,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,8.299,5.839,8.698,6.091,-3.225,26.973,0,275.14,,285,275,7.08,2.873,8.943,24.558
6867.5,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,7.698,5.941,8.392,6.108,-3.225,26.973,0,275.84,,285,275,7.231,2.876,9.151,24.565
6868.0,3.034,0.79,-33.442,3.153,9.479,5.011,37.238,4.7,3.11,-2.801,0,38.933,39.884,9.781,3.02,8.312,5.818,8.313,6.112,-3.239,26.963,0,275.84,,285,275,7.035,2.879,9.181,24.583
6868.5,3.034,0.79,-33.442,3.153,9.479,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.781,3.02,7.903,6.207,8.251,6.202,-3.239,26.963,0,275.44,,285,275,7.139,2.881,9.166,24.674
6869.0,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,7.699,6.281,8.446,6.143,-3.239,26.963,0,275.44,,285,275,7.141,2.884,9.136,24.657
6869.5,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,8.33,5.953,8.458,6.026,-3.239,26.963,0,275.54,,285,275,7.142,2.884,9.139,24.712
6870.0,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,7.916,5.77,8.448,6.12,-3.239,26.963,0,275.54,,285,275,7.192,2.885,9.092,24.725
6870.5,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,8.417,5.538,8.712,5.904,-3.239,26.963,0,275.54,,285,275,7.064,2.885,8.969,24.768
6871.0,2.92,0.701,-35.209,3.122,9.571,5.043,37.241,4.688,3.13,-2.801,0,38.931,39.932,9.531,3.115,8.255,5.694,8.622,6.368,-3.243,26.971,0,275.54,,285,275,7.143,2.886,9.061,24.801
6871.5,2.92,0.701,-35.209,3.122,9.571,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.531,3.115,8.51,5.915,8.58,6.362,-3.243,26.971,0,275.74,,285,275,7.235,2.887,9.086,24.927
6872.0,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,7.988,6.368,8.579,6.357,-3.243,26.971,0,275.74,,285,275,7.342,2.887,9.256,24.963
6872.5,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,7.529,5.911,8.239,6.089,-3.243,26.971,0,275.54,,285,275,7.323,2.881,8.975,24.988
6873.0,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,7.701,6.261,8.366,6.331,-3.243,26.971,0,275.54,,285,275,6.942,2.874,9.218,25.027
6873.5,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,8.404,6.065,8.511,6.26,-3.243,26.971,0,275.64,,285,275,7.165,2.868,9.254,25.046
6874.0,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,8.215,6.531,8.636,6.586,-3.243,26.971,0,275.64,,285,275,7.31,2.862,9.183,25.124
6874.5,2.494,0.675,-33.613,3.125,9.54,5.014,37.238,4.672,3.162,-2.792,0,38.957,39.955,9.607,3.014,7.883,5.747,8.458,5.853,-3.237,26.977,0,275.14,,285,275,7.492,2.856,9.242,25.185
6875.0,2.494,0.675,-33.613,3.125,9.54,5.014,37.238,4.672,3.162,-2.792,0,39.0,40.0,9.607,3.014,8.127,5.673,8.64,6.299,-3.237,26.977,0,275.14,,285,275,6.985,2.85,8.991,25.201
6875.5,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39.0,40.0,9.707,3.132,8.42,5.355,8.791,6.033,-3.237,26.977,0,275.04,,285,275,7.185,2.844,8.799,25.043
6876.0,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39.0,40.0,9.707,3.132,8.353,5.626,8.79,5.887,-3.237,26.977,0,275.04,,285,275,7.15,2.844,8.866,24.915
6876.5,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39.0,40.0,9.707,3.132,8.515,5.574,8.748,6.196,-3.237,26.977,0,275.04,,285,275,7.164,2.844,8.764,24.806
6877.0,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39.0,40.0,9.707,3.132,8.239,5.931,8.795,6.03,-3.237,26.977,0,275.04,,285,275,7.258,2.844,8.748,24.703
6877.5,2.84,0.732,-33.943,3.12,9.503,5.033,37.261,4.688,3.208,-2.792,0,38.97,39.935,9.707,3.132,8.249,5.598,8.786,5.787,-3.226,26.98,0,275.04,,285,275,7.249,2.844,8.866,24.644
6878.0,2.84,0.732,-33.943,3.12,9.503,5.033,37.261,4.688,3.208,-2.792,0,39.0,39.9,9.707,3.132,8.541,5.329,8.85,5.457,-3.226,26.98,0,275.04,,285,275,7.105,2.844,8.849,24.64
6878.5,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39.0,39.9,9.766,3.039,8.315,5.774,8.736,6.332,-3.226,26.98,0,275.14,,285,275,7.044,2.844,8.755,24.595
6879.0,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39.0,39.9,9.766,3.039,8.449,5.69,8.762,6.064,-3.226,26.98,0,275.14,,285,275,7.289,2.841,8.657,24.535
6879.5,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39.0,39.9,9.766,3.039,8.366,6.019,8.922,6.177,-3.226,26.98,0,275.34,,285,275,7.241,2.839,8.802,24.483
6880.0,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39.0,39.9,9.766,3.039,8.617,5.392,8.837,5.82,-3.226,26.98,0,275.34,,285,275,7.371,2.837,8.699,24.425
6880.5,2.701,0.714,-33.626,3.173,9.52,4.996,37.24,4.704,3.223,-2.799,0,38.976,39.963,9.766,3.039,8.352,5.43,8.846,6.1,-3.224,26.976,0,275.34,,285,275,7.167,2.835,8.572,24.417
6881.0,2.701,0.714,-33.626,3.173,9.52,4.996,37.24,4.704,3.223,-2.799,0,39.0,40.0,9.766,3.039,8.67,5.17,8.902,5.733,-3.224,26.976,0,275.34,,285,275,7.182,2.832,8.627,24.398
6881.5,2.701,0.714,-33.626,3.173,9.52,4.996,37.24,4.704,3.223,-2.799,0,39.0,40.0,9.766,3.039,8.461,5.656,8.831,5.94,-3.224,26.976,0,275.44,,285,275,7.119,2.83,8.666,24.436
6882.0,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39.0,40.0,9.41,3.155,8.118,5.794,8.728,5.788,-3.224,26.976,0,275.44,,285,275,7.222,2.828,8.671,24.441
6882.5,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39.0,40.0,9.41,3.155,8.106,5.538,8.757,5.638,-3.224,26.976,0,275.14,,285,275,7.107,2.826,8.702,24.495
6883.0,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39.0,40.0,9.41,3.155,8.451,5.304,8.795,5.396,-3.224,26.976,0,275.14,,285,275,7.01,2.824,8.679,24.522
6883.5,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39.0,40.0,9.41,3.155,8.373,5.266,8.618,5.626,-3.224,26.976,0,275.24,,285,275,6.987,2.823,8.714,24.525
6884.0,2.712,0.644,-35.209,3.132,9.566,4.979,37.292,4.692,3.283,-2.779,0,38.998,39.976,9.41,3.155,8.157,6.201,8.725,6.378,-3.215,26.994,0,275.24,,285,275,6.971,2.821,8.493,24.483
6884.5,2.712,0.644,-35.209,3.132,9.566,4.979,37.292,4.692,3.283,-2.779,0,39.0,40.0,9.41,3.155,8.282,5.843,8.788,5.916,-3.215,26.994,0,275.34,,285,275,7.365,2.819,8.635,24.456
6885.0,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39.0,40.0,9.443,3.15,8.379,5.529,8.85,5.699,-3.215,26.994,0,275.34,,285,275,7.207,2.817,8.633,24.423
6885.5,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39.0,40.0,9.443,3.15,8.482,5.34,8.748,5.673,-3.215,26.994,0,275.34,,285,275,7.114,2.83,8.719,24.412
6886.0,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39.0,40.0,9.443,3.15,8.259,5.446,8.633,5.744,-3.215,26.994,0,275.34,,285,275,7.061,2.842,8.655,24.394
6886.5,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39.0,40.0,9.443,3.15,7.8,5.627,8.511,5.614,-3.215,26.994,0,275.34,,285,275,7.02,2.854,8.571,24.395
6887.0,3.578,0.843,-35.209,3.108,9.525,5.014,37.295,4.694,3.304,-2.774,0,39.014,40.063,9.443,3.15,8.303,5.526,8.71,5.996,-3.21,26.991,0,275.34,,285,275,6.888,2.866,8.613,24.373
6887.5,3.578,0.843,-35.209,3.108,9.525,5.014,37.295,4.694,3.304,-2.774,0,39.0,40.1,9.443,3.15,8.162,5.682,8.736,5.802,-3.21,26.991,0,275.04,,285,275,7.134,2.878,8.609,24.33
