t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6888.0,3.578,0.843,-35.209,3.108,9.525,5.014,37.295,4.694,3.304,-2.774,0,39.0,40.1,9.443,3.15,8.112,5.666,8.697,5.705,-3.21,26.991,0,275.04,,285,275,7.095,2.889,8.61,24.304
6888.5,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39.0,40.1,9.607,3.247,8.445,5.501,8.833,5.791,-3.21,26.991,0,275.34,,285,275,7.045,2.9,8.602,24.26
6889.0,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39.0,40.1,9.607,3.247,8.597,5.652,8.853,6.442,-3.21,26.991,0,275.34,,285,275,7.143,2.911,8.666,24.206
6889.5,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39.0,40.1,9.607,3.247,8.451,6.097,8.832,6.279,-3.21,26.991,0,275.34,,285,275,7.386,2.922,8.574,24.227
6890.0,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39.0,40.1,9.607,3.247,8.653,5.413,8.987,5.977,-3.21,26.991,0,275.34,,285,275,7.415,2.932,8.56,24.247
6890.5,3.564,0.865,-35.209,3.084,9.546,5.032,37.234,4.703,3.29,-2.747,0,39.025,40.054,9.607,3.247,8.796,5.898,9.061,6.611,-3.213,27.001,0,275.34,,285,275,7.258,2.943,8.68,24.269
6891.0,3.564,0.865,-35.209,3.084,9.546,5.032,37.234,4.703,3.29,-2.747,0,39.0,40.1,9.607,3.247,8.687,5.283,9.082,6.365,-3.213,27.001,0,275.34,,285,275,7.591,2.953,8.509,24.27
6891.5,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39.0,40.1,9.779,3.045,8.598,5.143,8.991,5.98,-3.213,27.001,0,274.74,,285,275,7.354,2.963,8.613,24.266
6892.0,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39.0,40.1,9.779,3.045,8.53,5.923,9.067,6.11,-3.213,27.001,0,274.74,,285,275,7.178,2.962,8.497,24.252
6892.5,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39.0,40.1,9.779,3.045,8.43,5.4,9.05,6.045,-3.213,27.001,0,274.54,,285,275,7.408,2.962,8.383,24.272
6893.0,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39.0,40.1,9.779,3.045,8.921,5.262,9.179,5.739,-3.213,27.001,0,274.54,,285,275,7.231,2.961,8.452,24.278
6893.5,2.932,0.773,-33.534,3.12,9.498,5.037,37.254,4.737,3.352,-2.768,0,39.049,40.068,9.779,3.045,8.743,5.17,9.125,6.029,-3.183,27.012,0,275.04,,285,275,7.275,2.961,8.332,24.276
6894.0,2.932,0.773,-33.534,3.12,9.498,5.037,37.254,4.737,3.352,-2.768,0,39.0,40.1,9.779,3.045,8.778,5.479,9.169,5.893,-3.183,27.012,0,275.04,,285,275,7.267,2.961,8.368,24.268
6894.5,2.932,0.773,-33.534,3.12,9.498,5.037,37.254,4.737,3.352,-2.768,0,39.0,40.1,9.779,3.045,8.77,4.954,9.114,5.533,-3.183,27.012,0,274.64,,285,275,7.33,2.96,8.336,24.268
6895.0,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39.0,40.1,9.691,3.056,8.748,4.818,9.101,5.756,-3.183,27.012,0,274.64,,285,275,7.093,2.96,8.284,24.246
6895.5,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39.0,40.1,9.691,3.056,8.697,4.953,9.009,5.573,-3.183,27.012,0,274.84,,285,275,7.106,2.956,8.299,24.268
6896.0,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39.0,40.1,9.691,3.056,8.532,4.51,8.914,4.965,-3.183,27.012,0,274.84,,285,275,7.058,2.953,8.255,24.268
6896.5,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39.0,40.1,9.691,3.056,8.343,4.842,8.914,5.804,-3.183,27.012,0,275.44,,285,275,6.73,2.949,8.016,24.252
6897.0,2.747,0.734,-33.733,3.169,9.551,5.018,37.332,4.711,3.418,-2.768,0,39.055,40.088,9.691,3.056,8.566,5.363,9.0,5.724,-3.19,27.019,0,275.44,,285,275,6.976,2.946,8.087,24.277
6897.5,2.747,0.734,-33.733,3.169,9.551,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.691,3.056,8.669,4.787,9.038,5.377,-3.19,27.019,0,275.14,,285,275,7.164,2.943,8.049,24.266
6898.0,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.544,4.747,8.969,5.598,-3.19,27.019,0,275.14,,285,275,6.968,2.939,7.984,24.282
6898.5,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.584,5.301,9.039,5.678,-3.19,27.019,0,274.64,,285,275,6.964,2.937,7.936,24.261
6899.0,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.662,4.679,9.057,5.485,-3.19,27.019,0,274.64,,285,275,7.151,2.934,7.904,24.235
6899.5,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.741,5.172,9.109,5.829,-3.19,27.019,0,275.14,,285,275,6.971,2.931,7.824,24.21
6900.0,2.767,0.759,-33.722,3.152,9.461,5.045,37.292,4.72,3.414,-2.762,0,39.075,40.101,9.685,3.158,8.769,4.86,9.132,5.685,-3.185,27.024,0,275.14,,285,275,7.213,2.928,7.966,24.188
6900.5,2.767,0.759,-33.722,3.152,9.461,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.685,3.158,8.851,4.954,9.149,5.996,-3.185,27.024,0,274.94,,285,275,7.111,2.926,7.977,24.225
6901.0,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.788,5.238,9.164,5.697,-3.185,27.024,0,274.94,,285,275,7.238,2.923,7.908,24.247
6901.5,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.953,4.793,9.246,5.816,-3.185,27.024,0,274.84,,285,275,7.222,2.93,7.938,24.255
6902.0,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.877,5.122,9.24,5.664,-3.185,27.024,0,274.84,,285,275,7.202,2.937,7.893,24.297
6902.5,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.829,4.688,9.231,5.311,-3.185,27.024,0,274.34,,285,275,7.226,2.944,7.937,24.297
6903.0,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.827,4.797,9.192,5.601,-3.185,27.024,0,274.34,,285,275,7.015,2.951,7.785,24.303
6903.5,3.354,0.798,-35.209,3.111,9.617,5.012,37.285,4.708,3.44,-2.756,0,39.076,40.099,9.414,3.115,8.995,4.635,9.226,5.49,-3.192,27.018,0,274.74,,285,275,7.104,2.957,7.836,24.315
6904.0,3.354,0.798,-35.209,3.111,9.617,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.414,3.115,8.786,5.162,9.188,6.123,-3.192,27.018,0,274.74,,285,275,7.087,2.964,7.75,24.363
6904.5,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.906,4.402,9.223,5.395,-3.192,27.018,0,274.64,,285,275,7.315,2.97,7.617,24.396
6905.0,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.981,4.434,9.225,5.693,-3.192,27.018,0,274.64,,285,275,6.982,2.967,7.754,24.47
6905.5,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.841,4.917,9.259,5.666,-3.192,27.018,0,274.84,,285,275,7.084,2.964,7.657,24.435
6906.0,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.798,4.38,9.235,5.275,-3.192,27.018,0,274.84,,285,275,7.171,2.961,7.691,24.392
6906.5,2.781,0.676,-35.209,3.16,9.53,5.005,37.296,4.704,3.475,-2.752,0,39.101,40.097,9.626,3.224,8.918,4.478,9.218,5.806,-3.191,27.025,0,274.44,,285,275,6.922,2.958,7.637,24.398
6907.0,2.781,0.676,-35.209,3.16,9.53,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.626,3.224,8.895,4.857,9.235,5.643,-3.191,27.025,0,274.44,,285,275,7.105,2.955,7.566,24.445
6907.5,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,8.892,4.565,9.257,5.826,-3.191,27.025,0,274.14,,285,275,7.158,2.952,7.612,24.515
6908.0,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,9.093,5.03,9.33,6.199,-3.191,27.025,0,274.14,,285,275,7.135,2.952,7.676,24.504
6908.5,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,9.05,4.353,9.343,5.466,-3.191,27.025,0,274.04,,285,275,7.413,2.952,7.675,24.56
6909.0,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,9.046,4.083,9.31,5.349,-3.191,27.025,0,274.04,,285,275,7.053,2.952,7.626,24.591
6909.5,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,8.849,4.434,9.246,5.608,-3.191,27.025,0,274.34,,285,275,6.947,2.951,7.424,24.597
6910.0,2.937,0.76,-34.038,3.135,9.459,4.971,37.29,4.698,3.502,-2.745,0,39.104,40.162,9.711,3.175,8.975,3.916,9.257,5.236,-3.169,27.035,0,274.34,,285,275,7.034,2.951,7.431,24.622
6910.5,2.937,0.76,-34.038,3.135,9.459,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.711,3.175,8.95,4.864,9.296,6.038,-3.169,27.035,0,274.04,,285,275,6.846,2.951,7.293,24.587
6911.0,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,8.947,4.748,9.28,5.59,-3.169,27.035,0,274.04,,285,275,7.287,2.951,7.441,24.707
6911.5,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,8.981,3.895,9.289,5.411,-3.169,27.035,0,273.64,,286,275,7.141,2.95,7.342,24.749
6912.0,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,8.906,4.646,9.275,5.863,-3.169,27.035,0,273.64,,286,275,6.894,2.95,7.444,24.781
6912.5,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,9.058,4.611,9.308,5.978,-3.169,27.035,0,274.04,,286,275,7.173,2.949,7.374,24.798
6913.0,2.922,0.685,-35.209,3.076,9.53,4.998,37.303,4.702,3.532,-2.716,0,39.127,40.188,9.557,3.282,9.028,4.681,9.356,5.732,-3.154,27.049,0,274.04,,286,275,7.239,2.949,7.391,24.79
6913.5,2.922,0.685,-35.209,3.076,9.53,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.557,3.282,9.09,4.282,9.375,5.958,-3.154,27.049,0,274.14,,286,275,7.199,2.948,7.498,24.802
6914.0,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,9.081,5.053,9.376,5.887,-3.154,27.049,0,274.14,,286,275,7.176,2.948,7.498,24.801
6914.5,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,9.074,4.513,9.398,5.61,-3.154,27.049,0,274.44,,286,275,7.349,2.953,7.479,24.726
6915.0,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,9.097,4.194,9.393,5.519,-3.154,27.049,0,274.44,,286,275,7.149,2.959,7.321,24.746
6915.5,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,8.953,3.964,9.323,5.43,-3.154,27.049,0,275.84,,286,275,7.051,2.964,7.324,24.75
6916.0,3.28,0.848,-34.144,3.138,9.507,5.003,37.321,4.692,3.575,-2.722,0,39.138,40.27,9.656,3.185,9.043,4.942,9.345,6.111,-3.15,27.057,0,275.84,,286,275,6.917,2.969,7.231,24.787
6916.5,3.28,0.848,-34.144,3.138,9.507,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.656,3.185,9.02,4.242,9.359,5.485,-3.15,27.057,0,275.54,,286,275,7.36,2.974,7.349,24.761
6917.0,3.28,0.848,-34.144,3.138,9.507,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.656,3.185,9.018,3.835,9.318,5.464,-3.15,27.057,0,275.54,,286,275,7.026,2.979,7.356,24.662
6917.5,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,8.924,4.616,9.288,6.04,-3.15,27.057,0,275.44,,286,275,6.909,2.984,7.3,24.621
6918.0,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,8.998,5.0,9.352,6.045,-3.15,27.057,0,275.44,,286,275,7.217,2.988,7.447,24.617
6918.5,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,9.0,4.54,9.306,5.534,-3.15,27.057,0,275.24,,286,275,7.349,2.991,7.366,24.75
6919.0,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,9.006,4.337,9.344,5.528,-3.15,27.057,0,275.24,,286,275,7.095,2.995,7.394,24.7
6919.5,3.203,0.778,-35.209,3.113,9.535,4.948,37.295,4.695,3.593,-2.724,0,39.144,40.193,9.585,3.319,9.096,3.831,9.339,5.324,-3.145,27.058,0,275.74,,286,275,7.054,2.998,7.382,24.671
6920.0,3.203,0.778,-35.209,3.113,9.535,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.585,3.319,8.922,4.229,9.297,5.858,-3.145,27.058,0,275.74,,286,275,6.898,3.002,7.276,24.699
6920.5,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,9.034,4.734,9.341,5.815,-3.145,27.058,0,275.44,,286,275,7.077,3.005,7.262,24.712
6921.0,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,9.019,4.176,9.346,5.401,-3.145,27.058,0,275.44,,286,275,7.231,3.003,7.341,24.861
6921.5,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,9.004,4.108,9.329,5.761,-3.145,27.058,0,275.44,,286,275,6.985,3.001,7.35,24.916
6922.0,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,8.985,4.588,9.297,5.618,-3.145,27.058,0,275.44,,286,275,7.051,3.0,7.235,24.957
6922.5,2.897,0.68,-35.209,3.169,9.58,4.97,37.313,4.69,3.635,-2.725,0,39.148,40.14,9.495,3.128,8.935,3.935,9.298,5.311,-3.151,27.058,0,275.04,,286,275,7.122,2.998,7.299,25.027
6923.0,2.897,0.68,-35.209,3.169,9.58,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.495,3.128,8.975,4.505,9.325,5.837,-3.151,27.058,0,275.04,,286,275,6.87,2.996,7.29,25.141
6923.5,2.897,0.68,-35.209,3.169,9.58,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.495,3.128,9.046,4.708,9.375,6.005,-3.151,27.058,0,275.44,,286,275,7.161,2.995,7.31,25.276
6924.0,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.163,4.633,9.428,6.035,-3.151,27.058,0,275.44,,286,275,7.283,2.993,7.352,25.277
6924.5,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.104,4.762,9.426,5.737,-3.151,27.058,0,275.04,,286,275,7.315,2.998,7.334,25.24
6925.0,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.121,3.983,9.392,5.332,-3.151,27.058,0,275.04,,286,275,7.257,3.003,7.336,25.243
6925.5,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.056,3.806,9.356,5.637,-3.151,27.058,0,275.54,,286,275,6.957,3.007,7.226,25.253
6926.0,3.284,0.84,-34.747,3.133,9.495,4.935,37.302,4.685,3.653,-2.725,0,39.148,40.212,9.605,3.224,9.044,4.184,9.344,5.866,-3.157,27.047,0,275.54,,286,275,6.964,3.012,7.251,25.235
6926.5,3.284,0.84,-34.747,3.133,9.495,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.605,3.224,9.03,3.992,9.359,5.739,-3.157,27.047,0,275.54,,286,275,7.11,3.016,7.351,25.212
6927.0,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,9.035,4.947,9.384,5.973,-3.157,27.047,0,275.54,,286,275,7.03,3.021,7.2,25.185
6927.5,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,9.113,4.075,9.408,5.908,-3.157,27.047,0,275.74,,286,275,7.335,3.02,7.252,25.162
6928.0,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,9.127,4.634,9.396,5.828,-3.157,27.047,0,275.74,,286,275,7.126,3.019,7.296,25.156
6928.5,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,8.972,4.613,9.337,5.597,-3.157,27.047,0,275.74,,286,275,7.246,3.018,7.318,25.125
6929.0,2.962,0.769,-33.887,3.128,9.385,4.955,37.303,4.685,3.686,-2.726,0,39.15,40.199,9.741,3.129,8.977,4.319,9.339,5.701,-3.165,27.044,0,275.74,,286,275,7.129,3.017,7.305,25.009
6929.5,2.962,0.769,-33.887,3.128,9.385,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.741,3.129,9.089,3.759,9.361,5.634,-3.165,27.044,0,276.14,,285,275,7.084,3.016,7.3,24.991
6930.0,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.894,4.429,9.297,5.485,-3.165,27.044,0,276.14,,285,275,6.961,3.015,7.202,24.972
6930.5,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.873,4.126,9.255,5.237,-3.165,27.044,0,276.94,,284,275,7.026,3.015,7.2,24.883
6931.0,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.931,3.816,9.252,5.331,-3.165,27.044,0,276.94,,284,275,6.873,3.016,7.208,24.853
6931.5,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.87,3.943,9.248,5.494,-3.165,27.044,0,275.74,,284,275,6.833,3.016,7.103,24.855
6932.0,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,9.001,3.738,9.279,5.522,-3.165,27.044,0,275.74,,284,275,6.889,3.016,7.155,24.894
6932.5,3.034,0.698,-35.209,3.102,9.543,4.987,37.323,4.673,3.715,-2.737,0,39.159,40.151,9.572,3.053,8.957,5.061,9.309,6.129,-3.17,27.039,0,275.54,,284,275,6.885,3.017,7.175,24.884
6933.0,3.034,0.698,-35.209,3.102,9.543,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.572,3.053,8.983,4.545,9.349,5.645,-3.17,27.039,0,275.54,,284,275,7.364,3.017,7.228,24.754
6933.5,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.025,4.189,9.349,5.776,-3.17,27.039,0,275.34,,284,275,7.131,3.017,7.095,24.679
6934.0,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.107,5.074,9.441,6.886,-3.17,27.039,0,275.34,,284,275,7.085,3.022,7.1,24.646
6934.5,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.325,4.853,9.534,6.374,-3.17,27.039,0,274.34,,284,275,7.627,3.028,7.233,24.722
6935.0,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.296,4.149,9.547,5.686,-3.17,27.039,0,274.34,,284,275,7.522,3.033,7.206,24.778
6935.5,3.338,0.772,-35.209,3.167,9.546,4.984,37.259,4.669,3.698,-2.75,0,39.142,40.151,9.507,3.175,9.115,3.74,9.472,5.73,-3.178,27.037,0,274.34,,284,275,7.169,3.038,7.234,24.833
6936.0,3.338,0.772,-35.209,3.167,9.546,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.507,3.175,9.144,4.815,9.471,5.966,-3.178,27.037,0,274.34,,284,275,7.014,3.043,7.161,24.939
6936.5,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,9.249,3.984,9.502,6.066,-3.178,27.037,0,274.84,,284,275,7.349,3.047,7.156,24.969
6937.0,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,9.28,4.657,9.523,6.002,-3.178,27.037,0,274.84,,284,275,7.2,3.048,7.153,24.989
6937.5,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,8.866,3.876,9.348,5.293,-3.178,27.037,0,274.84,,284,275,7.366,3.049,7.07,24.959
6938.0,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,8.956,3.527,9.33,5.461,-3.178,27.037,0,274.84,,284,275,6.846,3.049,7.002,24.889
6938.5,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,8.985,3.498,9.322,5.624,-3.178,27.037,0,274.64,,284,275,6.819,3.05,7.026,24.848
6939.0,3.09,0.757,-34.736,3.148,9.483,5.006,37.354,4.673,3.791,-2.742,0,39.153,40.207,9.621,3.173,8.979,4.351,9.331,5.588,-3.167,27.043,0,274.64,,284,275,6.857,3.051,7.019,24.827
6939.5,3.09,0.757,-34.736,3.148,9.483,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.621,3.173,8.932,3.99,9.307,5.337,-3.167,27.043,0,274.94,,284,275,7.062,3.051,7.022,24.77
6940.0,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,8.955,3.674,9.287,5.214,-3.167,27.043,0,274.94,,284,275,6.891,3.052,7.018,24.705
6940.5,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,8.874,4.196,9.257,5.972,-3.167,27.043,0,275.14,,284,275,6.782,3.038,6.97,24.68
6941.0,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,8.98,4.11,9.315,5.506,-3.167,27.043,0,275.14,,284,275,7.074,3.025,7.003,24.692
6941.5,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,9.016,3.681,9.305,5.433,-3.167,27.043,0,274.34,,284,275,6.978,3.012,7.056,24.692
6942.0,2.215,0.633,-34.042,3.26,9.459,4.972,37.321,4.669,3.792,-2.747,0,39.145,40.115,9.615,3.187,8.94,3.993,9.312,5.955,-3.171,27.039,0,274.34,,284,275,6.859,2.999,7.011,24.696
6942.5,2.215,0.633,-34.042,3.26,9.459,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.615,3.187,8.993,4.444,9.337,5.711,-3.171,27.039,0,275.74,,284,275,7.05,2.986,7.098,24.648
6943.0,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,8.972,3.851,9.315,5.404,-3.171,27.039,0,275.74,,284,275,7.121,2.973,7.061,24.613
6943.5,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,9.002,3.765,9.333,5.852,-3.171,27.039,0,274.84,,284,275,6.885,2.977,6.968,24.486
6944.0,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,9.009,4.471,9.345,5.874,-3.171,27.039,0,274.84,,284,275,6.988,2.981,7.007,24.487
6944.5,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,9.044,3.712,9.35,5.419,-3.171,27.039,0,274.54,,284,275,7.175,2.985,7.033,24.41
6945.0,3.23,0.747,-35.209,3.178,9.553,4.924,37.301,4.649,3.807,-2.755,0,39.129,40.153,9.477,3.155,9.004,3.733,9.342,5.477,-3.184,27.029,0,274.54,,284,275,6.881,2.989,7.012,24.344
6945.5,3.23,0.747,-35.209,3.178,9.553,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.477,3.155,8.907,3.675,9.277,5.443,-3.184,27.029,0,274.44,,284,275,6.889,2.993,6.84,24.32
6946.0,3.23,0.747,-35.209,3.178,9.553,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.477,3.155,8.904,3.731,9.281,5.218,-3.184,27.029,0,274.44,,284,275,6.826,2.997,6.891,24.304
6946.5,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.878,3.684,9.241,5.655,-3.184,27.029,0,275.04,,284,275,6.784,3.001,6.901,24.261
6947.0,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.901,4.366,9.249,5.676,-3.184,27.029,0,275.04,,284,275,6.864,2.989,6.828,24.328
6947.5,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.897,3.685,9.26,5.31,-3.184,27.029,0,274.64,,284,275,7.048,2.978,6.847,24.35
6948.0,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.866,4.343,9.257,5.551,-3.184,27.029,0,274.64,,284,275,6.788,2.967,6.82,24.321
6948.5,2.288,0.603,-34.69,3.183,9.414,4.97,37.315,4.649,3.837,-2.747,0,39.126,40.15,9.53,3.096,8.947,3.568,9.251,5.394,-3.177,27.038,0,274.64,,284,275,7.004,2.955,6.895,24.291
6949.0,2.288,0.603,-34.69,3.183,9.414,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,9.53,3.096,8.88,4.04,9.242,5.711,-3.177,27.038,0,274.64,,284,275,6.79,2.945,6.866,24.321
6949.5,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,8.905,3.731,9.253,5.554,-3.177,27.038,0,274.74,,284,275,6.968,2.934,6.847,24.374
6950.0,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,8.885,4.508,9.276,5.805,-3.177,27.038,0,274.74,,284,275,6.861,2.933,6.954,24.367
6950.5,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,8.939,4.037,9.272,5.496,-3.177,27.038,0,275.14,,284,275,7.118,2.931,6.948,24.38
6951.0,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,9.002,3.643,9.298,5.28,-3.177,27.038,0,275.14,,284,275,6.936,2.93,6.878,24.54
6951.5,2.861,0.744,-34.715,3.185,9.441,4.958,37.295,4.645,3.858,-2.727,0,39.119,40.031,10.024,3.179,8.978,4.314,9.275,5.784,-3.174,27.039,0,274.64,,284,275,6.806,2.929,6.864,24.572
6952.0,2.861,0.744,-34.715,3.185,9.441,4.958,37.295,4.645,3.858,-2.727,0,39.1,40.0,10.024,3.179,8.988,4.179,9.318,5.629,-3.174,27.039,0,274.64,,284,275,7.088,2.928,7.003,24.567
6952.5,2.861,0.744,-34.715,3.185,9.441,4.958,37.295,4.645,3.858,-2.727,0,39.1,40.0,10.024,3.179,9.004,3.541,9.306,5.563,-3.174,27.039,0,274.74,,284,275,7.028,2.927,6.838,24.644
6953.0,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40.0,9.345,3.183,8.961,3.923,9.299,5.693,-3.174,27.039,0,274.74,,284,275,6.854,2.926,6.781,24.638
6953.5,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40.0,9.345,3.183,8.928,3.925,9.312,5.665,-3.174,27.039,0,274.34,,284,275,6.969,2.93,6.945,24.698
6954.0,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40.0,9.345,3.183,9.019,3.837,9.304,5.817,-3.174,27.039,0,274.34,,284,275,6.958,2.934,6.892,24.624
6954.5,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40.0,9.345,3.183,8.978,4.409,9.315,5.71,-3.174,27.039,0,274.24,,284,275,6.994,2.939,6.957,24.572
6955.0,3.19,0.757,-35.209,3.129,9.568,4.95,37.287,4.625,3.887,-2.757,0,39.109,40.098,9.345,3.183,8.943,3.826,9.304,5.348,-3.193,27.031,0,274.24,,284,275,7.103,2.943,6.956,24.545
6955.5,3.19,0.757,-35.209,3.129,9.568,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.345,3.183,8.922,3.804,9.248,5.355,-3.193,27.031,0,274.74,,284,275,6.855,2.947,6.819,24.54
6956.0,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.859,3.905,9.239,5.409,-3.193,27.031,0,274.74,,284,275,6.833,2.951,6.864,24.516
6956.5,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.917,3.666,9.256,5.745,-3.193,27.031,0,274.74,,284,275,6.853,2.948,6.88,24.484
6957.0,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.941,3.977,9.245,5.765,-3.193,27.031,0,274.74,,284,275,6.896,2.946,6.873,24.468
6957.5,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.934,4.336,9.307,5.706,-3.193,27.031,0,274.94,,284,275,6.982,2.943,6.817,24.456
6958.0,2.791,0.69,-34.854,3.186,9.552,4.952,37.288,4.638,3.924,-2.746,0,39.102,39.99,9.533,3.041,8.992,3.474,9.304,5.571,-3.171,27.042,0,274.94,,284,275,7.071,2.941,6.814,24.44
6958.5,2.791,0.69,-34.854,3.186,9.552,4.952,37.288,4.638,3.924,-2.746,0,39.1,40.0,9.533,3.041,8.993,4.394,9.332,5.815,-3.171,27.042,0,274.54,,284,275,6.835,2.938,6.925,24.448
6959.0,2.791,0.69,-34.854,3.186,9.552,4.952,37.288,4.638,3.924,-2.746,0,39.1,40.0,9.533,3.041,8.978,3.501,9.269,5.692,-3.171,27.042,0,274.54,,284,275,7.134,2.936,6.804,24.472
6959.5,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40.0,9.587,3.061,8.915,4.189,9.278,5.568,-3.171,27.042,0,274.64,,284,275,6.86,2.933,6.79,24.461
6960.0,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40.0,9.587,3.061,8.901,3.819,9.269,5.402,-3.171,27.042,0,274.64,,284,275,6.987,2.928,6.9,24.474
6960.5,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40.0,9.587,3.061,8.911,3.409,9.251,5.529,-3.171,27.042,0,274.84,,284,275,6.848,2.923,6.84,24.527
6961.0,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40.0,9.587,3.061,8.893,4.109,9.223,5.417,-3.171,27.042,0,274.84,,284,275,6.775,2.919,6.782,24.542
6961.5,2.628,0.68,-34.194,3.2,9.539,4.957,37.3,4.638,3.964,-2.756,0,39.085,40.006,9.587,3.061,8.791,3.771,9.172,5.166,-3.184,27.03,0,275.04,,284,275,6.91,2.914,6.788,24.594
6962.0,2.628,0.68,-34.194,3.2,9.539,4.957,37.3,4.638,3.964,-2.756,0,39.1,40.0,9.587,3.061,8.745,3.482,9.137,5.029,-3.184,27.03,0,275.04,,284,275,6.725,2.909,6.787,24.604
6962.5,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40.0,9.661,3.173,8.747,4.139,9.113,5.36,-3.184,27.03,0,275.04,,284,275,6.598,2.904,6.743,24.57
6963.0,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40.0,9.661,3.173,8.702,3.932,9.119,5.2,-3.184,27.03,0,275.04,,284,275,6.84,2.901,6.761,24.411
6963.5,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40.0,9.661,3.173,8.749,3.412,9.083,5.215,-3.184,27.03,0,274.74,,284,275,6.738,2.897,6.665,24.338
6964.0,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40.0,9.661,3.173,8.75,3.869,9.113,5.693,-3.184,27.03,0,274.74,,284,275,6.615,2.893,6.624,24.328
6964.5,2.672,0.731,-33.639,3.18,9.501,4.958,37.323,4.629,3.992,-2.758,0,39.076,39.964,9.661,3.173,8.787,4.425,9.142,5.754,-3.184,27.037,0,275.04,,284,275,6.856,2.89,6.694,24.281
6965.0,2.672,0.731,-33.639,3.18,9.501,4.958,37.323,4.629,3.992,-2.758,0,39.1,40.0,9.661,3.173,8.825,3.72,9.179,5.427,-3.184,27.037,0,275.04,,284,275,7.027,2.886,6.727,24.365
6965.5,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40.0,9.592,3.099,8.86,3.352,9.156,5.417,-3.184,27.037,0,274.94,,284,275,6.788,2.883,6.685,24.465
6966.0,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40.0,9.592,3.099,8.759,4.639,9.153,5.767,-3.184,27.037,0,274.94,,284,275,6.696,2.877,6.664,24.514
6966.5,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40.0,9.592,3.099,8.742,4.145,9.126,5.506,-3.184,27.037,0,275.04,,284,275,7.079,2.871,6.692,24.57
6967.0,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40.0,9.592,3.099,8.818,3.59,9.166,5.276,-3.184,27.037,0,275.04,,284,275,6.88,2.866,6.685,24.592
6967.5,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40.0,9.592,3.099,8.779,3.771,9.159,5.577,-3.184,27.037,0,274.84,,284,275,6.713,2.861,6.639,24.596
6968.0,2.541,0.69,-33.661,3.177,9.468,4.937,37.298,4.631,4.009,-2.753,0,39.059,39.848,9.592,3.099,8.87,3.914,9.193,5.644,-3.185,27.022,0,274.84,,284,275,6.822,2.855,6.762,24.577
6968.5,2.541,0.69,-33.661,3.177,9.468,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.592,3.099,8.924,4.437,9.235,6.173,-3.185,27.022,0,274.34,,284,275,6.905,2.85,6.759,24.588
6969.0,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.976,4.196,9.261,5.691,-3.185,27.022,0,274.34,,284,275,7.192,2.845,6.818,24.581
6969.5,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.953,4.0,9.256,5.824,-3.185,27.022,0,274.94,,284,275,7.031,2.852,6.807,24.527
6970.0,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.929,4.477,9.274,5.67,-3.185,27.022,0,274.94,,284,275,7.008,2.86,6.865,24.579
6970.5,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.957,3.542,9.25,5.383,-3.185,27.022,0,274.84,,284,275,7.088,2.867,6.817,24.612
6971.0,3.285,0.776,-35.209,3.151,9.573,4.952,37.26,4.631,4.017,-2.769,0,39.037,39.908,9.569,2.992,8.921,3.16,9.235,5.318,-3.194,27.01,0,274.84,,284,275,6.783,2.873,6.762,24.639
6971.5,3.285,0.776,-35.209,3.151,9.573,4.952,37.26,4.631,4.017,-2.769,0,39.0,39.9,9.569,2.992,8.85,3.128,9.185,5.003,-3.194,27.01,0,274.94,,284,275,6.659,2.88,6.719,24.68
6972.0,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39.0,39.9,9.395,3.161,8.765,3.738,9.153,5.753,-3.194,27.01,0,274.94,,284,275,6.542,2.887,6.755,24.803
6972.5,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39.0,39.9,9.395,3.161,8.881,3.307,9.183,5.497,-3.194,27.01,0,274.34,,284,275,6.852,2.894,6.7,24.801
6973.0,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39.0,39.9,9.395,3.161,8.811,4.404,9.209,5.656,-3.194,27.01,0,274.34,,284,275,6.717,2.902,6.643,24.774
6973.5,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39.0,39.9,9.395,3.161,8.875,3.957,9.223,5.648,-3.194,27.01,0,274.94,,284,275,7.02,2.909,6.707,24.732
6974.0,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39.0,39.9,9.395,3.161,8.885,3.759,9.228,5.871,-3.194,27.01,0,274.94,,284,275,6.926,2.916,6.82,24.724
6974.5,3.344,0.785,-35.209,3.146,9.581,4.981,37.269,4.621,4.054,-2.761,0,39.023,39.832,9.395,3.161,8.975,3.196,9.23,5.25,-3.197,27.009,0,274.44,,284,275,6.936,2.923,6.739,24.726
6975.0,3.344,0.785,-35.209,3.146,9.581,4.981,37.269,4.621,4.054,-2.761,0,39.0,39.8,9.395,3.161,8.853,3.906,9.21,5.432,-3.197,27.009,0,274.44,,284,275,6.663,2.93,6.659,24.764
6975.5,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39.0,39.8,9.61,3.216,8.688,3.764,9.12,5.099,-3.197,27.009,0,274.64,,284,275,6.85,2.937,6.713,24.948
6976.0,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39.0,39.8,9.61,3.216,8.707,3.411,9.105,4.941,-3.197,27.009,0,274.64,,284,275,6.668,2.939,6.703,25.005
6976.5,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39.0,39.8,9.61,3.216,8.594,3.415,9.048,5.424,-3.197,27.009,0,274.24,,284,275,6.541,2.942,6.586,25.016
6977.0,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39.0,39.8,9.61,3.216,8.509,4.037,9.004,5.273,-3.197,27.009,0,274.24,,284,275,6.62,2.945,6.637,25.0
6977.5,3.107,0.779,-35.188,3.151,9.442,4.997,37.307,4.657,4.109,-2.77,0,39.016,39.807,9.61,3.216,8.688,3.822,9.059,5.341,-3.187,27.021,0,274.14,,284,275,6.706,2.948,6.71,24.984
6978.0,3.107,0.779,-35.188,3.151,9.442,4.997,37.307,4.657,4.109,-2.77,0,39.0,39.8,9.61,3.216,8.646,3.624,9.064,5.056,-3.187,27.021,0,274.14,,284,275,6.728,2.95,6.677,25.008
6978.5,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39.0,39.8,9.62,3.305,8.71,3.352,9.046,5.087,-3.187,27.021,0,274.04,,284,275,6.597,2.953,6.701,24.987
6979.0,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39.0,39.8,9.62,3.305,8.718,3.663,9.067,5.563,-3.187,27.021,0,274.04,,284,275,6.549,2.955,6.635,24.978
6979.5,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39.0,39.8,9.62,3.305,8.698,4.167,9.067,5.41,-3.187,27.021,0,274.34,,284,275,6.753,2.956,6.756,24.947
6980.0,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39.0,39.8,9.62,3.305,8.608,3.531,9.035,5.031,-3.187,27.021,0,274.34,,284,275,6.835,2.958,6.664,24.906
6980.5,3.059,0.77,-34.911,3.141,9.552,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.771,9.62,3.305,8.359,3.12,8.873,4.905,-3.202,27.014,0,274.84,,284,275,6.551,2.96,6.659,24.877
6981.0,3.059,0.77,-34.911,3.141,9.552,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.8,9.62,3.305,8.523,4.021,8.91,5.535,-3.202,27.014,0,274.84,,284,275,6.315,2.961,6.568,24.856
6981.5,3.059,0.77,-34.911,3.141,9.552,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.8,9.62,3.305,8.559,4.163,8.94,5.283,-3.202,27.014,0,274.64,,284,275,6.747,2.963,6.63,24.85
6982.0,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.8,9.773,3.125,8.597,3.289,8.985,4.947,-3.202,27.014,0,274.64,,284,275,6.736,2.964,6.611,24.826
6982.5,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.8,9.773,3.125,8.591,2.928,8.924,4.811,-3.202,27.014,0,274.84,,284,275,6.454,2.964,6.551,24.809
6983.0,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.8,9.773,3.125,8.545,3.247,8.907,5.142,-3.202,27.014,0,274.84,,284,275,6.314,2.964,6.42,24.753
6983.5,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39.0,39.8,9.773,3.125,8.482,3.392,8.923,5.248,-3.202,27.014,0,275.04,,284,275,6.46,2.964,6.437,24.719
6984.0,2.958,0.788,-33.169,3.216,9.482,5.02,37.306,4.653,4.148,-2.775,0,38.987,39.765,9.773,3.125,8.653,3.659,8.982,5.654,-3.19,27.02,0,275.04,,284,275,6.511,2.964,6.469,24.712
6984.5,2.958,0.788,-33.169,3.216,9.482,5.02,37.306,4.653,4.148,-2.775,0,39.0,39.8,9.773,3.125,8.646,4.031,9.01,5.388,-3.19,27.02,0,275.24,,284,275,6.737,2.964,6.561,24.704
6985.0,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39.0,39.8,9.774,3.217,8.616,3.63,8.988,5.018,-3.19,27.02,0,275.24,,284,275,6.769,2.964,6.539,24.698
6985.5,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39.0,39.8,9.774,3.217,8.609,3.136,8.956,4.787,-3.19,27.02,0,274.74,,284,275,6.563,2.963,6.501,24.687
6986.0,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39.0,39.8,9.774,3.217,8.214,3.247,8.815,4.818,-3.19,27.02,0,274.74,,284,275,6.372,2.962,6.47,24.659
6986.5,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39.0,39.8,9.774,3.217,8.479,2.982,8.85,5.035,-3.19,27.02,0,275.24,,284,275,6.274,2.961,6.415,24.585
6987.0,2.909,0.752,-33.996,3.231,9.424,4.978,37.296,4.635,4.165,-2.769,0,38.971,39.71,9.774,3.217,8.44,3.779,8.851,5.115,-3.21,27.015,0,275.24,,284,275,6.336,2.96,6.498,24.543
6987.5,2.909,0.752,-33.996,3.231,9.424,4.978,37.296,4.635,4.165,-2.769,0,39.0,39.7,9.774,3.217,8.384,3.089,8.727,4.799,-3.21,27.015,0,275.44,,284,275,6.546,2.96,6.513,24.507
6988.0,2.909,0.752,-33.996,3.231,9.424,4.978,37.296,4.635,4.165,-2.769,0,39.0,39.7,9.774,3.217,8.225,3.762,8.709,4.875,-3.21,27.015,0,275.44,,284,275,6.25,2.959,6.379,24.491
6988.5,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39.0,39.7,9.561,3.118,8.293,3.12,8.714,4.654,-3.21,27.015,0,275.64,,284,275,6.393,2.958,6.405,24.469
6989.0,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39.0,39.7,9.561,3.118,8.333,3.04,8.718,4.975,-3.21,27.015,0,275.64,,284,275,6.195,2.95,6.434,24.435
6989.5,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39.0,39.7,9.561,3.118,8.389,4.115,8.764,5.273,-3.21,27.015,0,275.14,,284,275,6.267,2.941,6.414,24.364
6990.0,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39.0,39.7,9.561,3.118,8.421,3.145,8.783,4.683,-3.21,27.015,0,275.14,,284,275,6.635,2.933,6.392,24.361
6990.5,2.452,0.654,-34.331,3.226,9.549,4.968,37.281,4.648,4.169,-2.787,0,38.961,39.691,9.561,3.118,8.376,3.387,8.767,5.243,-3.2,27.008,0,274.84,,284,275,6.258,2.926,6.419,24.355
6991.0,2.452,0.654,-34.331,3.226,9.549,4.968,37.281,4.648,4.169,-2.787,0,39.0,39.7,9.561,3.118,8.458,3.009,8.791,4.752,-3.2,27.008,0,274.84,,284,275,6.443,2.918,6.397,24.361
6991.5,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39.0,39.7,9.585,3.208,8.432,3.619,8.785,5.234,-3.2,27.008,0,275.04,,284,275,6.253,2.91,6.347,24.416
6992.0,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39.0,39.7,9.585,3.208,8.401,3.773,8.787,4.961,-3.2,27.008,0,275.04,,284,275,6.517,2.906,6.359,24.451
6992.5,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39.0,39.7,9.585,3.208,8.412,3.287,8.79,5.081,-3.2,27.008,0,275.14,,284,275,6.481,2.902,6.425,24.453
6993.0,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39.0,39.7,9.585,3.208,8.463,3.749,8.765,5.232,-3.2,27.008,0,275.14,,284,275,6.393,2.897,6.428,24.493
6993.5,2.648,0.718,-34.314,3.231,9.469,4.976,37.272,4.638,4.194,-2.763,0,38.939,39.695,9.585,3.208,8.363,3.677,8.788,5.058,-3.191,27.006,0,275.04,,284,275,6.552,2.893,6.436,24.547
6994.0,2.648,0.718,-34.314,3.231,9.469,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.585,3.208,8.369,3.448,8.776,4.952,-3.191,27.006,0,275.04,,284,275,6.471,2.889,6.433,24.475
6994.5,2.648,0.718,-34.314,3.231,9.469,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.585,3.208,8.487,3.03,8.773,4.658,-3.191,27.006,0,275.04,,284,275,6.386,2.885,6.463,24.437
6995.0,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.263,3.611,8.717,5.356,-3.191,27.006,0,275.04,,284,275,6.237,2.881,6.358,24.5
6995.5,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.403,3.306,8.747,4.874,-3.191,27.006,0,274.84,,284,275,6.487,2.884,6.301,24.559
6996.0,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.341,3.328,8.75,5.156,-3.191,27.006,0,274.84,,284,275,6.332,2.887,6.438,24.547
6996.5,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.453,3.685,8.802,5.394,-3.191,27.006,0,274.74,,284,275,6.394,2.89,6.354,24.6
6997.0,3.063,0.734,-35.209,3.181,9.546,5.012,37.259,4.626,4.203,-2.782,0,38.916,39.636,9.374,3.233,8.484,3.646,8.859,5.242,-3.196,27.0,0,274.74,,284,275,6.584,2.893,6.474,24.521
6997.5,3.063,0.734,-35.209,3.181,9.546,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.374,3.233,8.565,3.927,8.893,5.442,-3.196,27.0,0,275.74,,284,275,6.558,2.896,6.415,24.524
6998.0,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.542,3.688,8.886,5.036,-3.196,27.0,0,275.74,,284,275,6.707,2.899,6.399,24.414
6998.5,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.545,3.856,8.889,5.245,-3.196,27.0,0,275.54,,284,275,6.538,2.897,6.365,24.378
6999.0,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.512,3.658,8.884,5.234,-3.196,27.0,0,275.54,,284,275,6.634,2.896,6.405,24.343
6999.5,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.602,2.949,8.897,5.187,-3.196,27.0,0,275.34,,284,275,6.572,2.895,6.36,24.267
7000.0,2.814,0.758,-33.567,3.133,9.541,5.041,37.262,4.644,4.236,-2.764,0,38.91,39.613,9.647,3.048,8.527,3.597,8.892,5.072,-3.195,27.003,0,275.34,,284,275,6.409,2.893,6.328,24.227
7000.5,2.814,0.758,-33.567,3.133,9.541,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.647,3.048,8.454,3.478,8.844,4.872,-3.195,27.003,0,274.74,,284,275,6.522,2.892,6.386,24.169
7001.0,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.463,3.041,8.844,4.644,-3.195,27.003,0,274.74,,284,275,6.412,2.891,6.347,24.121
7001.5,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.292,3.105,8.758,5.0,-3.195,27.003,0,274.84,,284,275,6.248,2.886,6.298,24.114
7002.0,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.388,3.654,8.796,5.041,-3.195,27.003,0,274.84,,284,275,6.289,2.882,6.366,24.101
7002.5,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.468,3.241,8.797,5.231,-3.195,27.003,0,275.54,,284,275,6.47,2.878,6.412,24.123
7003.0,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.46,3.856,8.827,5.182,-3.195,27.003,0,275.54,,284,275,6.434,2.874,6.289,24.154
7003.5,2.637,0.702,-33.41,3.187,9.51,4.988,37.264,4.632,4.249,-2.77,0,38.891,39.619,9.758,3.097,8.461,3.263,8.845,4.807,-3.208,26.996,0,275.24,,284,275,6.581,2.87,6.383,24.172
7004.0,2.637,0.702,-33.41,3.187,9.51,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.758,3.097,8.476,3.257,8.812,5.324,-3.208,26.996,0,275.24,,284,275,6.344,2.867,6.336,24.118
7004.5,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.496,3.461,8.822,4.967,-3.208,26.996,0,275.04,,284,275,6.467,2.863,6.352,24.145
7005.0,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.427,3.408,8.822,4.967,-3.208,26.996,0,275.04,,284,275,6.437,2.872,6.394,24.111
7005.5,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.417,3.035,8.811,4.956,-3.208,26.996,0,275.14,,284,275,6.406,2.88,6.298,24.091
7006.0,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.476,3.736,8.82,5.358,-3.208,26.996,0,275.14,,284,275,6.305,2.889,6.23,24.186
7006.5,3.393,0.779,-35.209,3.17,9.565,4.965,37.271,4.632,4.28,-2.774,0,38.887,39.607,9.544,3.102,8.315,3.743,8.777,5.066,-3.2,26.992,0,274.64,,284,275,6.598,2.897,6.435,24.151
7007.0,3.393,0.779,-35.209,3.17,9.565,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.544,3.102,8.461,3.108,8.807,4.841,-3.2,26.992,0,274.64,,284,275,6.475,2.905,6.462,24.122
7007.5,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.398,2.993,8.777,4.837,-3.2,26.992,0,274.74,,284,275,6.304,2.913,6.369,24.131
7008.0,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.397,3.566,8.796,5.354,-3.2,26.992,0,274.74,,284,275,6.251,2.914,6.331,24.072
7008.5,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.419,3.894,8.807,5.136,-3.2,26.992,0,274.54,,284,275,6.528,2.916,6.389,24.073
7009.0,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.405,2.853,8.735,4.899,-3.2,26.992,0,274.54,,284,275,6.564,2.917,6.318,24.127
7009.5,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.301,3.987,8.748,5.12,-3.2,26.992,0,275.24,,284,275,6.223,2.918,6.35,24.16
7010.0,2.993,0.802,-34.369,3.252,9.472,4.937,37.27,4.624,4.317,-2.769,0,38.877,39.615,9.549,3.087,8.407,3.018,8.768,4.984,-3.194,26.997,0,275.24,,284,275,6.539,2.919,6.392,24.167
7010.5,2.993,0.802,-34.369,3.252,9.472,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.549,3.087,8.433,3.682,8.77,5.173,-3.194,26.997,0,275.34,,284,275,6.294,2.92,6.336,24.16
7011.0,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.397,3.416,8.759,4.854,-3.194,26.997,0,275.34,,284,275,6.514,2.922,6.359,24.179
7011.5,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.172,3.439,8.639,4.658,-3.194,26.997,0,275.04,,284,275,6.357,2.927,6.25,24.263
7012.0,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.274,4.069,8.717,5.473,-3.194,26.997,0,275.04,,284,275,6.227,2.933,6.411,24.336
7012.5,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.47,2.858,8.792,4.96,-3.194,26.997,0,274.74,,284,275,6.634,2.939,6.34,24.466
7013.0,3.279,0.768,-35.209,3.133,9.526,4.978,37.248,4.627,4.312,-2.773,0,38.852,39.586,9.573,3.268,8.385,3.633,8.762,4.973,-3.217,26.986,0,274.74,,284,275,6.27,2.944,6.208,24.464
7013.5,3.279,0.768,-35.209,3.133,9.526,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.573,3.268,8.329,2.997,8.732,4.604,-3.217,26.986,0,274.74,,284,275,6.438,2.95,6.195,24.501
7014.0,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.334,2.944,8.712,4.946,-3.217,26.986,0,274.74,,284,275,6.165,2.955,6.269,24.543
7014.5,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.317,3.381,8.705,4.872,-3.217,26.986,0,274.94,,284,275,6.234,2.949,6.158,24.462
7015.0,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.227,3.093,8.683,4.692,-3.217,26.986,0,274.94,,284,275,6.319,2.944,6.257,24.376
7015.5,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.266,2.925,8.663,4.99,-3.217,26.986,0,274.94,,284,275,6.174,2.938,6.235,24.426
7016.0,2.597,0.693,-34.221,3.221,9.533,5.005,37.263,4.638,4.337,-2.767,0,38.849,39.553,9.561,3.085,8.319,3.716,8.693,5.376,-3.201,26.993,0,274.94,,284,275,6.211,2.932,6.316,24.449
7016.5,2.597,0.693,-34.221,3.221,9.533,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.561,3.085,8.285,3.021,8.704,4.781,-3.201,26.993,0,274.74,,284,275,6.526,2.927,6.294,24.423
7017.0,2.597,0.693,-34.221,3.221,9.533,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.561,3.085,8.324,2.615,8.663,4.669,-3.201,26.993,0,274.74,,284,275,6.198,2.922,6.218,24.462
7017.5,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.249,4.144,8.689,5.221,-3.201,26.993,0,274.34,,284,275,6.068,2.916,6.163,24.494
7018.0,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.33,3.462,8.703,4.898,-3.201,26.993,0,274.34,,284,275,6.576,2.924,6.344,24.545
7018.5,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.366,2.84,8.713,4.685,-3.201,26.993,0,273.84,,285,275,6.348,2.931,6.233,24.573
7019.0,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.321,2.768,8.687,4.562,-3.201,26.993,0,273.84,,285,275,6.151,2.938,6.153,24.564
7019.5,3.374,0.796,-35.209,3.148,9.547,5.035,37.265,4.662,4.377,-2.783,0,38.852,39.562,9.539,3.351,8.248,2.944,8.665,5.115,-3.196,26.984,0,274.34,,285,275,6.085,2.946,6.16,24.524
7020.0,3.374,0.796,-35.209,3.148,9.547,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.539,3.351,8.245,3.335,8.662,4.766,-3.196,26.984,0,274.34,,285,275,6.243,2.953,6.189,24.522
7020.5,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.214,2.932,8.629,4.468,-3.196,26.984,0,274.74,,285,275,6.252,2.959,6.219,24.563
7021.0,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.201,2.639,8.607,4.342,-3.196,26.984,0,274.74,,285,275,6.06,2.958,6.162,24.656
7021.5,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.15,2.913,8.567,4.935,-3.196,26.984,0,274.94,,285,275,5.947,2.956,6.147,24.694
7022.0,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.164,2.798,8.572,4.574,-3.196,26.984,0,274.94,,285,275,6.142,2.954,6.112,24.667
7022.5,2.842,0.797,-33.976,3.202,9.514,5.004,37.282,4.633,4.392,-2.77,0,38.848,39.578,9.641,3.159,8.123,3.867,8.567,5.414,-3.194,26.985,0,275.44,,285,275,6.027,2.952,6.09,24.64
7023.0,2.842,0.797,-33.976,3.202,9.514,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.641,3.159,8.219,2.486,8.585,4.339,-3.194,26.985,0,275.44,,285,275,6.493,2.95,5.981,24.656
7023.5,2.842,0.797,-33.976,3.202,9.514,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.641,3.159,8.159,2.454,8.536,4.336,-3.194,26.985,0,275.54,,285,275,5.907,2.948,6.066,24.671
7024.0,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.093,3.217,8.525,5.032,-3.194,26.985,0,275.54,,285,275,5.871,2.947,5.951,24.674
7024.5,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.006,3.661,8.494,4.784,-3.194,26.985,0,275.74,,285,275,6.217,2.947,6.11,24.723
7025.0,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.028,3.431,8.478,4.676,-3.194,26.985,0,275.74,,285,275,6.236,2.947,6.046,24.715
