t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7025.5,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.074,3.06,8.479,4.582,-3.194,26.985,0,275.54,,285,275,6.153,2.948,6.117,24.655
7026.0,2.965,0.697,-35.209,3.217,9.543,4.984,37.272,4.634,4.391,-2.761,0,38.843,39.598,9.368,3.187,8.133,2.81,8.51,4.551,-3.192,26.977,0,275.54,,285,275,6.049,2.948,6.052,24.633
7026.5,2.965,0.697,-35.209,3.217,9.543,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.368,3.187,8.121,3.082,8.509,4.967,-3.192,26.977,0,275.64,,285,275,6.001,2.948,6.016,24.596
7027.0,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,8.167,2.873,8.531,4.846,-3.192,26.977,0,275.64,,285,275,6.17,2.948,6.107,24.605
7027.5,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,8.112,3.61,8.538,4.872,-3.192,26.977,0,275.44,,285,275,6.104,2.957,5.981,24.67
7028.0,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,8.119,2.828,8.539,4.386,-3.192,26.977,0,275.44,,285,275,6.283,2.966,6.052,24.663
7028.5,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,7.875,2.697,8.421,4.622,-3.192,26.977,0,275.14,,285,275,5.968,2.974,6.076,24.633
7029.0,3.481,0.824,-35.209,3.167,9.555,4.977,37.284,4.619,4.426,-2.75,0,38.847,39.592,9.459,3.217,8.037,2.539,8.455,4.336,-3.183,26.993,0,275.14,,285,275,5.904,2.982,6.065,24.595
7029.5,3.481,0.824,-35.209,3.167,9.555,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.459,3.217,8.034,3.522,8.462,5.174,-3.183,26.993,0,275.74,,285,275,5.842,2.991,5.992,24.594
7030.0,3.481,0.824,-35.209,3.167,9.555,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.459,3.217,8.077,3.372,8.478,4.795,-3.183,26.993,0,275.74,,285,275,6.298,2.999,6.136,24.541
7030.5,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,8.117,3.197,8.514,4.713,-3.183,26.993,0,275.74,,285,275,6.18,3.007,5.994,24.513
7031.0,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,8.176,3.148,8.543,4.721,-3.183,26.993,0,275.74,,285,275,6.135,3.015,6.036,24.523
7031.5,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,7.979,3.097,8.492,4.768,-3.183,26.993,0,275.44,,285,275,6.147,3.023,6.022,24.616
7032.0,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,8.192,2.827,8.547,4.827,-3.183,26.993,0,275.44,,285,275,6.084,3.032,6.052,24.596
7032.5,3.525,0.846,-35.209,3.167,9.499,5.004,37.257,4.627,4.416,-2.764,0,38.853,39.599,9.578,3.228,8.192,3.865,8.567,5.212,-3.187,26.979,0,275.54,,285,275,6.098,3.04,6.086,24.658
7033.0,3.525,0.846,-35.209,3.167,9.499,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.578,3.228,8.189,3.578,8.591,4.844,-3.187,26.979,0,275.54,,285,275,6.459,3.048,6.037,24.66
7033.5,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,8.107,3.154,8.546,4.536,-3.187,26.979,0,275.14,,285,275,6.3,3.055,6.086,24.645
7034.0,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,8.101,2.719,8.481,4.474,-3.187,26.979,0,275.14,,285,275,6.086,3.061,6.113,24.605
7034.5,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,7.939,2.626,8.409,4.617,-3.187,26.979,0,275.24,,285,275,5.944,3.066,6.046,24.562
7035.0,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,7.966,2.379,8.401,4.258,-3.187,26.979,0,275.24,,285,275,5.898,3.071,6.033,24.558
7035.5,3.367,0.773,-35.209,3.173,9.595,4.987,37.278,4.631,4.459,-2.765,0,38.847,39.616,9.54,3.131,7.94,3.581,8.413,4.939,-3.19,26.977,0,275.14,,285,275,5.751,3.075,5.914,24.566
7036.0,3.367,0.773,-35.209,3.173,9.595,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.54,3.131,7.965,3.362,8.415,4.6,-3.19,26.977,0,275.14,,285,275,6.218,3.08,5.984,24.575
7036.5,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,8.002,2.854,8.432,4.351,-3.19,26.977,0,275.24,,285,275,6.086,3.085,5.906,24.585
7037.0,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,7.906,2.91,8.368,4.376,-3.19,26.977,0,275.24,,285,275,5.91,3.081,5.993,24.57
7037.5,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,7.987,2.803,8.388,4.572,-3.19,26.977,0,275.34,,285,275,5.89,3.078,5.997,24.638
7038.0,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,8.094,2.558,8.466,4.687,-3.19,26.977,0,275.34,,285,275,5.938,3.074,6.024,24.708
7038.5,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,8.069,3.455,8.485,5.002,-3.19,26.977,0,275.34,,285,275,5.951,3.071,5.932,24.737
7039.0,2.862,0.735,-33.842,3.221,9.512,4.997,37.263,4.625,4.459,-2.758,0,38.859,39.642,9.683,3.008,8.024,3.549,8.496,4.73,-3.181,26.991,0,275.34,,285,275,6.253,3.067,6.061,24.784
7039.5,2.862,0.735,-33.842,3.221,9.512,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.683,3.008,8.112,2.912,8.495,4.535,-3.181,26.991,0,276.14,,284,275,6.2,3.064,6.137,24.83
7040.0,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.129,3.374,8.502,5.179,-3.181,26.991,0,276.14,,284,275,6.014,3.061,6.072,24.85
7040.5,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.074,3.02,8.457,4.631,-3.181,26.991,0,275.84,,284,275,6.296,3.067,5.944,24.833
7041.0,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.066,3.187,8.491,5.16,-3.181,26.991,0,275.84,,284,275,6.045,3.074,6.061,24.834
7041.5,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.085,2.891,8.496,4.452,-3.181,26.991,0,274.74,,284,275,6.226,3.08,6.073,24.833
7042.0,3.465,0.834,-35.209,3.217,9.577,4.982,37.267,4.619,4.483,-2.763,0,38.857,39.702,9.533,3.03,8.072,2.525,8.478,4.183,-3.183,26.979,0,274.74,,284,275,5.981,3.086,6.02,24.817
7042.5,3.465,0.834,-35.209,3.217,9.577,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.533,3.03,7.842,2.722,8.384,4.488,-3.183,26.979,0,275.04,,284,275,5.814,3.093,5.976,24.839
7043.0,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.986,2.517,8.359,4.485,-3.183,26.979,0,275.04,,284,275,5.859,3.099,5.992,24.855
7043.5,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.821,2.685,8.334,4.307,-3.183,26.979,0,275.24,,284,275,5.837,3.089,5.934,24.834
7044.0,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.837,2.248,8.257,3.907,-3.183,26.979,0,275.24,,284,275,5.787,3.08,5.843,24.752
7044.5,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.594,2.316,8.167,4.198,-3.183,26.979,0,274.34,,284,275,5.562,3.071,5.843,24.766
7045.0,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.757,3.203,8.225,4.512,-3.183,26.979,0,274.34,,284,275,5.569,3.062,5.968,24.816
7045.5,2.531,0.633,-34.159,3.217,9.547,4.996,37.324,4.634,4.527,-2.761,0,38.876,39.696,9.641,3.022,7.819,2.502,8.242,4.574,-3.166,26.983,0,274.04,,284,275,5.924,3.054,5.884,24.904
7046.0,2.531,0.633,-34.159,3.217,9.547,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.641,3.022,7.862,2.33,8.254,4.002,-3.166,26.983,0,274.04,,284,275,5.784,3.045,5.872,24.959
7046.5,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.739,2.839,8.215,4.721,-3.166,26.983,0,274.54,,284,275,5.612,3.037,5.8,24.937
7047.0,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.809,3.142,8.24,4.587,-3.166,26.983,0,274.54,,284,275,5.879,3.024,5.811,24.953
7047.5,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.828,2.961,8.276,4.399,-3.166,26.983,0,274.54,,284,275,5.944,3.011,5.88,24.781
7048.0,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.858,2.561,8.255,4.58,-3.166,26.983,0,274.54,,284,275,5.866,2.998,5.871,24.801
7048.5,2.242,0.645,-34.018,3.266,9.519,4.981,37.292,4.623,4.521,-2.753,0,38.886,39.725,9.643,3.237,7.919,2.925,8.311,4.422,-3.184,26.988,0,274.24,,284,275,5.814,2.986,6.027,24.817
7049.0,2.242,0.645,-34.018,3.266,9.519,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.643,3.237,7.953,2.569,8.332,4.549,-3.184,26.988,0,274.24,,284,275,5.894,2.974,5.977,24.824
7049.5,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.847,2.269,8.288,4.158,-3.184,26.988,0,274.34,,284,275,5.851,2.962,5.897,24.809
7050.0,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.816,3.409,8.291,4.781,-3.184,26.988,0,274.34,,284,275,5.64,2.965,5.79,24.915
7050.5,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.824,3.367,8.296,4.763,-3.184,26.988,0,274.34,,284,275,6.074,2.968,5.966,24.928
7051.0,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.993,2.686,8.323,4.7,-3.184,26.988,0,274.34,,284,275,6.062,2.972,5.852,24.953
7051.5,3.171,0.768,-34.552,3.217,9.527,5.014,37.274,4.648,4.53,-2.746,0,38.903,39.743,9.573,2.998,7.882,2.967,8.292,4.347,-3.175,26.991,0,273.94,,285,275,5.925,2.975,5.817,25.004
7052.0,3.171,0.768,-34.552,3.217,9.527,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.573,2.998,7.62,2.575,8.189,4.137,-3.175,26.991,0,273.94,,285,275,5.872,2.978,5.8,25.026
7052.5,3.171,0.768,-34.552,3.217,9.527,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.573,2.998,7.63,2.852,8.147,4.249,-3.175,26.991,0,274.34,,285,275,5.63,2.981,5.72,25.03
7053.0,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.722,2.826,8.163,4.244,-3.175,26.991,0,274.34,,285,275,5.719,2.984,5.806,24.989
7053.5,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.708,2.541,8.155,4.36,-3.175,26.991,0,274.44,,285,275,5.739,2.974,5.875,24.91
7054.0,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.697,3.028,8.157,4.499,-3.175,26.991,0,274.44,,285,275,5.691,2.964,5.78,24.902
7054.5,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.73,2.966,8.18,4.449,-3.175,26.991,0,275.34,,285,275,5.846,2.953,5.887,24.958
7055.0,2.342,0.609,-33.836,3.266,9.547,5.011,37.297,4.644,4.546,-2.738,0,38.906,39.786,9.672,3.123,7.822,3.339,8.225,4.856,-3.183,26.989,0,275.34,,285,275,5.831,2.943,5.921,24.961
7055.5,2.342,0.609,-33.836,3.266,9.547,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.672,3.123,7.892,2.502,8.262,4.258,-3.183,26.989,0,275.64,,285,275,6.06,2.933,5.867,24.93
7056.0,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.845,2.495,8.255,4.599,-3.183,26.989,0,275.64,,285,275,5.728,2.924,5.859,24.964
7056.5,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.817,3.415,8.26,4.612,-3.183,26.989,0,275.44,,285,275,5.798,2.932,5.87,24.918
7057.0,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.748,3.161,8.241,4.39,-3.183,26.989,0,275.44,,285,275,6.026,2.94,5.831,24.934
7057.5,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.762,2.705,8.247,4.392,-3.183,26.989,0,275.34,,285,275,5.885,2.948,5.833,24.947
7058.0,3.433,0.84,-35.209,3.18,9.542,4.981,37.298,4.625,4.564,-2.762,0,38.911,39.796,9.466,3.292,7.812,2.349,8.205,3.916,-3.178,26.995,0,275.34,,285,275,5.776,2.956,5.758,24.862
7058.5,3.433,0.84,-35.209,3.18,9.542,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.466,3.292,7.511,3.247,8.095,4.916,-3.178,26.995,0,275.34,,285,275,5.57,2.964,5.802,24.835
7059.0,3.433,0.84,-35.209,3.18,9.542,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.466,3.292,7.756,2.192,8.16,4.215,-3.178,26.995,0,275.34,,285,275,5.942,2.972,5.725,24.874
7059.5,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.625,3.203,8.151,4.33,-3.178,26.995,0,275.74,,285,275,5.581,2.979,5.83,25.011
7060.0,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.707,3.125,8.187,4.919,-3.178,26.995,0,275.74,,285,275,5.827,2.978,5.867,25.008
7060.5,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.948,2.733,8.282,4.558,-3.178,26.995,0,275.74,,285,275,5.985,2.977,5.882,24.982
7061.0,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.829,2.633,8.261,4.505,-3.178,26.995,0,275.74,,285,275,5.88,2.976,5.812,24.982
7061.5,2.913,0.697,-35.209,3.157,9.508,4.967,37.278,4.614,4.571,-2.762,0,38.926,39.834,9.586,3.293,7.93,2.504,8.264,4.282,-3.195,26.986,0,275.04,,285,275,5.807,2.975,5.831,24.936
7062.0,2.913,0.697,-35.209,3.157,9.508,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.586,3.293,7.801,2.994,8.241,4.778,-3.195,26.986,0,275.04,,285,275,5.745,2.974,5.808,24.817
7062.5,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.798,3.261,8.264,4.513,-3.195,26.986,0,274.34,,285,275,5.954,2.972,5.791,24.7
7063.0,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.745,2.455,8.205,4.062,-3.195,26.986,0,274.34,,285,275,5.959,2.972,5.835,24.63
7063.5,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.737,2.419,8.181,4.434,-3.195,26.986,0,274.94,,285,275,5.617,2.97,5.804,24.654
7064.0,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.736,3.374,8.201,4.606,-3.195,26.986,0,274.94,,285,275,5.692,2.969,5.829,24.652
7064.5,2.889,0.693,-35.209,3.181,9.623,4.96,37.296,4.609,4.581,-2.77,0,38.924,39.834,9.546,3.191,7.737,2.741,8.198,4.442,-3.181,26.985,0,275.44,,285,275,5.979,2.968,5.868,24.741
7065.0,2.889,0.693,-35.209,3.181,9.623,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.546,3.191,7.739,2.915,8.211,4.568,-3.181,26.985,0,275.44,,285,275,5.779,2.966,5.78,24.729
7065.5,2.889,0.693,-35.209,3.181,9.623,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.546,3.191,7.742,2.946,8.217,4.725,-3.181,26.985,0,275.14,,285,275,5.858,2.965,5.813,24.704
7066.0,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.892,2.428,8.227,4.263,-3.181,26.985,0,275.14,,285,275,5.908,2.964,5.737,24.666
7066.5,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.607,2.306,8.114,4.077,-3.181,26.985,0,275.04,,285,275,5.702,2.957,5.7,24.585
7067.0,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.618,2.556,8.113,4.07,-3.181,26.985,0,275.04,,285,275,5.526,2.951,5.674,24.547
7067.5,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.648,2.876,8.11,4.726,-3.181,26.985,0,275.54,,285,275,5.589,2.944,5.749,24.517
7068.0,2.553,0.701,-34.23,3.228,9.494,4.995,37.328,4.618,4.637,-2.772,0,38.948,39.862,9.578,3.084,7.683,3.165,8.122,4.488,-3.18,26.984,0,275.54,,285,275,5.84,2.938,5.721,24.487
7068.5,2.553,0.701,-34.23,3.228,9.494,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.578,3.084,7.659,2.706,8.142,4.211,-3.18,26.984,0,276.84,,284,275,5.865,2.931,5.738,24.475
7069.0,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,7.744,3.353,8.159,5.03,-3.18,26.984,0,276.84,,284,275,5.679,2.925,5.882,24.429
7069.5,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,7.724,3.815,8.156,4.882,-3.18,26.984,0,276.24,,283,275,6.071,2.929,6.035,24.45
7070.0,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,8.003,3.469,8.332,5.03,-3.18,26.984,0,276.24,,283,275,6.144,2.932,5.95,24.426
7070.5,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,7.976,3.008,8.351,4.55,-3.18,26.984,0,275.14,,283,275,6.208,2.936,5.994,24.477
7071.0,3.145,0.837,-33.199,3.225,9.5,5.001,37.269,4.621,4.6,-2.757,0,38.956,39.97,9.651,3.101,7.955,2.859,8.356,4.775,-3.175,26.991,0,275.14,,283,275,5.971,2.939,5.945,24.531
7071.5,3.145,0.837,-33.199,3.225,9.5,5.001,37.269,4.621,4.6,-2.757,0,39.0,40.0,9.651,3.101,7.905,2.526,8.306,4.456,-3.175,26.991,0,274.84,,283,275,5.986,2.943,5.866,24.543
7072.0,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39.0,40.0,9.624,2.988,7.838,2.606,8.283,4.338,-3.175,26.991,0,274.84,,283,275,5.798,2.946,5.826,24.562
7072.5,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39.0,40.0,9.624,2.988,7.78,2.566,8.247,4.408,-3.175,26.991,0,275.14,,283,275,5.766,2.939,5.721,24.607
7073.0,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39.0,40.0,9.624,2.988,7.74,2.859,8.228,4.413,-3.175,26.991,0,275.14,,283,275,5.75,2.932,5.771,24.58
7073.5,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39.0,40.0,9.624,2.988,7.71,2.532,8.226,4.343,-3.175,26.991,0,274.04,,283,275,5.81,2.926,5.775,24.561
7074.0,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39.0,40.0,9.624,2.988,7.682,2.278,8.14,4.215,-3.175,26.991,0,274.04,,283,275,5.703,2.919,5.769,24.502
7074.5,2.53,0.627,-34.154,3.185,9.545,4.988,37.322,4.629,4.655,-2.765,0,38.966,39.9,9.624,2.988,7.597,3.02,8.136,4.713,-3.18,26.983,0,274.04,,283,275,5.579,2.913,5.717,24.477
7075.0,2.53,0.627,-34.154,3.185,9.545,4.988,37.322,4.629,4.655,-2.765,0,39.0,39.9,9.624,2.988,7.872,2.513,8.192,4.415,-3.18,26.983,0,274.04,,283,275,5.867,2.907,5.855,24.466
7075.5,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39.0,39.9,9.441,3.103,7.789,3.566,8.226,4.89,-3.18,26.983,0,274.14,,283,275,5.748,2.9,5.778,24.473
7076.0,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39.0,39.9,9.441,3.103,7.787,2.382,8.214,4.068,-3.18,26.983,0,274.14,,283,275,6.118,2.907,5.696,24.507
7076.5,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39.0,39.9,9.441,3.103,7.724,2.903,8.192,4.852,-3.18,26.983,0,274.24,,283,275,5.613,2.913,5.789,24.512
7077.0,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39.0,39.9,9.441,3.103,7.965,3.116,8.294,4.912,-3.18,26.983,0,274.24,,283,275,5.918,2.92,5.92,24.461
7077.5,3.301,0.808,-35.209,3.157,9.592,4.97,37.301,4.619,4.641,-2.773,0,38.976,39.947,9.441,3.103,7.885,3.295,8.275,4.593,-3.191,26.982,0,273.94,,284,275,6.072,2.926,5.851,24.426
7078.0,3.301,0.808,-35.209,3.157,9.592,4.97,37.301,4.619,4.641,-2.773,0,39.0,39.9,9.441,3.103,7.804,3.051,8.273,4.407,-3.191,26.982,0,273.94,,284,275,6.012,2.932,5.934,24.412
7078.5,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39.0,39.9,9.568,3.035,7.873,3.025,8.301,5.046,-3.191,26.982,0,273.84,,285,275,5.884,2.938,5.95,24.419
7079.0,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39.0,39.9,9.568,3.035,7.938,3.635,8.33,4.838,-3.191,26.982,0,273.84,,285,275,6.061,2.939,5.994,24.44
7079.5,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39.0,39.9,9.568,3.035,7.982,2.652,8.352,4.598,-3.191,26.982,0,273.94,,286,275,6.185,2.94,5.909,24.409
7080.0,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39.0,39.9,9.568,3.035,7.978,2.594,8.344,4.803,-3.191,26.982,0,273.94,,286,275,5.896,2.94,5.976,24.402
7080.5,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39.0,39.9,9.568,3.035,7.946,3.599,8.358,4.834,-3.191,26.982,0,274.74,,286,275,5.93,2.941,6.07,24.446
7081.0,2.977,0.785,-34.022,3.188,9.518,4.975,37.305,4.618,4.666,-2.778,0,38.992,39.965,9.568,3.035,8.003,2.496,8.373,4.559,-3.182,26.977,0,274.74,,286,275,6.184,2.941,5.962,24.451
7081.5,2.977,0.785,-34.022,3.188,9.518,4.975,37.305,4.618,4.666,-2.778,0,39.0,40.0,9.568,3.035,7.906,2.298,8.315,4.383,-3.182,26.977,0,274.74,,286,275,5.858,2.942,5.896,24.453
7082.0,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39.0,40.0,9.784,3.121,7.835,3.408,8.306,4.774,-3.182,26.977,0,274.74,,286,275,5.725,2.943,5.838,24.438
7082.5,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39.0,40.0,9.784,3.121,7.902,2.679,8.319,4.39,-3.182,26.977,0,275.24,,286,275,6.081,2.938,5.912,24.454
7083.0,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39.0,40.0,9.784,3.121,7.925,2.609,8.333,4.609,-3.182,26.977,0,275.24,,286,275,5.822,2.933,5.918,24.405
7083.5,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39.0,40.0,9.784,3.121,7.833,3.195,8.304,4.513,-3.182,26.977,0,277.14,,285,275,5.869,2.929,5.913,24.287
7084.0,2.658,0.71,-33.228,3.197,9.439,4.918,37.329,4.625,4.698,-2.759,0,39.007,39.999,9.784,3.121,7.697,2.948,8.254,4.462,-3.177,26.976,0,277.14,,285,275,5.961,2.924,5.931,24.219
7084.5,2.658,0.71,-33.228,3.197,9.439,4.918,37.329,4.625,4.698,-2.759,0,39.0,40.0,9.784,3.121,7.947,3.523,8.343,4.852,-3.177,26.976,0,277.34,,284,275,5.84,2.92,5.97,24.201
7085.0,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39.0,40.0,9.562,3.161,7.989,2.854,8.381,4.691,-3.177,26.976,0,277.34,,284,275,6.166,2.916,6.026,24.173
7085.5,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39.0,40.0,9.562,3.161,7.987,2.907,8.375,4.864,-3.177,26.976,0,277.64,,283,275,5.979,2.922,5.926,24.199
7086.0,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39.0,40.0,9.562,3.161,7.94,3.294,8.389,4.8,-3.177,26.976,0,277.64,,283,275,6.033,2.928,5.908,24.211
7086.5,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39.0,40.0,9.562,3.161,7.983,2.769,8.382,4.498,-3.177,26.976,0,275.74,,283,275,6.106,2.933,5.992,24.226
7087.0,3.278,0.79,-35.209,3.129,9.619,4.923,37.316,4.6,4.703,-2.749,0,39.018,40.105,9.562,3.161,7.966,2.685,8.373,4.755,-3.18,26.976,0,275.74,,283,275,5.908,2.939,5.912,24.246
7087.5,3.278,0.79,-35.209,3.129,9.619,4.923,37.316,4.6,4.703,-2.749,0,39.0,40.1,9.562,3.161,7.93,2.656,8.355,4.682,-3.18,26.976,0,275.34,,283,275,5.945,2.944,5.869,24.251
7088.0,3.278,0.79,-35.209,3.129,9.619,4.923,37.316,4.6,4.703,-2.749,0,39.0,40.1,9.562,3.161,7.906,2.463,8.344,4.133,-3.18,26.976,0,275.34,,283,275,5.906,2.95,5.895,24.209
7088.5,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39.0,40.1,9.612,3.041,7.83,2.363,8.298,4.27,-3.18,26.976,0,274.34,,283,275,5.711,2.955,5.8,24.222
7089.0,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39.0,40.1,9.612,3.041,7.795,3.631,8.284,4.844,-3.18,26.976,0,274.34,,283,275,5.69,2.955,5.785,24.231
7089.5,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39.0,40.1,9.612,3.041,7.783,2.62,8.248,4.345,-3.18,26.976,0,273.74,,284,275,6.138,2.955,5.794,24.245
7090.0,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39.0,40.1,9.612,3.041,7.817,3.769,8.282,4.995,-3.18,26.976,0,273.74,,284,275,5.749,2.955,5.754,24.264
7090.5,2.939,0.795,-34.077,3.157,9.483,4.989,37.358,4.611,4.727,-2.754,0,39.03,40.044,9.612,3.041,7.877,2.357,8.293,4.507,-3.182,26.977,0,274.34,,284,275,6.216,2.954,5.776,24.279
7091.0,2.939,0.795,-34.077,3.157,9.483,4.989,37.358,4.611,4.727,-2.754,0,39.0,40.0,9.612,3.041,7.823,3.205,8.29,4.746,-3.182,26.977,0,274.34,,284,275,5.758,2.954,5.875,24.285
7091.5,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39.0,40.0,9.614,3.27,7.812,2.629,8.238,4.66,-3.182,26.977,0,274.04,,284,275,6.016,2.954,5.733,24.232
7092.0,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39.0,40.0,9.614,3.27,7.836,3.111,8.258,4.621,-3.182,26.977,0,274.04,,284,275,5.835,2.953,5.741,24.234
7092.5,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39.0,40.0,9.614,3.27,7.799,2.918,8.287,4.625,-3.182,26.977,0,274.04,,284,275,5.957,2.953,5.83,24.259
7093.0,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39.0,40.0,9.614,3.27,7.909,2.586,8.275,4.726,-3.182,26.977,0,274.04,,284,275,5.907,2.952,5.865,24.27
7093.5,2.92,0.718,-35.032,3.154,10.539,4.983,37.333,4.61,4.728,-2.772,0,39.038,40.109,9.614,3.27,7.905,2.423,8.296,4.46,-3.192,26.972,0,275.04,,284,275,5.874,2.952,5.856,24.305
7094.0,2.92,0.718,-35.032,3.154,10.539,4.983,37.333,4.61,4.728,-2.772,0,39.0,40.1,9.614,3.27,7.83,3.239,8.294,4.931,-3.192,26.972,0,275.04,,284,275,5.771,2.951,5.924,24.306
7094.5,2.92,0.718,-35.032,3.154,10.539,4.983,37.333,4.61,4.728,-2.772,0,39.0,40.1,9.614,3.27,7.847,3.498,8.305,4.685,-3.192,26.972,0,274.84,,284,275,6.073,2.951,5.901,24.333
7095.0,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39.0,40.1,9.608,3.224,7.893,3.306,8.33,4.631,-3.192,26.972,0,274.84,,284,275,6.084,2.95,5.886,24.318
7095.5,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39.0,40.1,9.608,3.224,7.863,3.001,8.317,4.532,-3.192,26.972,0,274.84,,284,275,6.04,2.961,5.973,24.355
7096.0,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39.0,40.1,9.608,3.224,7.909,2.527,8.301,4.3,-3.192,26.972,0,274.84,,284,275,5.928,2.971,5.923,24.363
7096.5,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39.0,40.1,9.608,3.224,7.769,2.387,8.224,4.08,-3.192,26.972,0,274.84,,284,275,5.76,2.982,5.908,24.384
7097.0,3.6,0.866,-35.209,3.135,9.533,4.979,37.343,4.612,4.744,-2.774,0,39.05,40.048,9.608,3.224,7.762,2.512,8.224,4.483,-3.203,26.962,0,274.84,,284,275,5.615,2.992,5.835,24.381
7097.5,3.6,0.866,-35.209,3.135,9.533,4.979,37.343,4.612,4.744,-2.774,0,39.0,40.0,9.608,3.224,7.748,2.692,8.192,4.412,-3.203,26.962,0,275.14,,284,275,5.745,3.002,5.78,24.4
7098.0,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39.0,40.0,9.61,3.241,7.717,2.837,8.199,4.265,-3.203,26.962,0,275.14,,284,275,5.761,3.011,5.854,24.422
7098.5,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39.0,40.0,9.61,3.241,7.761,2.752,8.194,4.599,-3.203,26.962,0,275.44,,284,275,5.755,3.011,5.725,24.422
7099.0,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39.0,40.0,9.61,3.241,7.735,2.562,8.193,4.135,-3.203,26.962,0,275.44,,284,275,5.827,3.011,5.77,24.362
7099.5,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39.0,40.0,9.61,3.241,7.73,2.572,8.183,4.354,-3.203,26.962,0,275.54,,284,275,5.656,3.01,5.715,24.348
7100.0,2.987,0.723,-34.911,3.16,9.487,4.973,37.359,4.617,4.762,-2.769,0,39.071,40.068,9.61,3.241,7.765,2.63,8.196,4.448,-3.186,26.978,0,275.54,,284,275,5.71,3.01,5.728,24.327
7100.5,2.987,0.723,-34.911,3.16,9.487,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.61,3.241,7.807,3.427,8.194,4.899,-3.186,26.978,0,275.04,,284,275,5.76,3.01,5.747,24.386
7101.0,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.817,3.217,8.195,4.531,-3.186,26.978,0,275.04,,284,275,6.082,3.009,5.771,24.407
7101.5,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.773,2.82,8.225,4.414,-3.186,26.978,0,274.44,,284,275,5.94,3.011,5.844,24.391
7102.0,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.812,2.725,8.218,4.621,-3.186,26.978,0,274.44,,284,275,5.808,3.013,5.784,24.363
7102.5,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.852,2.945,8.245,4.454,-3.186,26.978,0,274.34,,284,275,5.844,3.016,5.873,24.325
7103.0,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.832,2.653,8.259,4.65,-3.186,26.978,0,274.34,,284,275,5.874,3.018,5.872,24.303
7103.5,3.141,0.722,-35.209,3.085,9.53,4.934,37.339,4.623,4.757,-2.749,0,39.092,40.101,9.522,3.247,7.874,2.253,8.252,4.153,-3.172,26.98,0,274.74,,284,275,5.849,3.02,5.836,24.293
7104.0,3.141,0.722,-35.209,3.085,9.53,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.522,3.247,7.835,3.059,8.26,4.826,-3.172,26.98,0,274.74,,284,275,5.633,3.022,5.754,24.285
7104.5,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.808,2.752,8.224,4.502,-3.172,26.98,0,274.74,,284,275,5.995,3.024,5.835,24.338
7105.0,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.785,3.077,8.253,4.461,-3.172,26.98,0,274.74,,284,275,5.821,3.023,5.761,24.321
7105.5,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.748,2.983,8.221,4.495,-3.172,26.98,0,274.34,,284,275,5.894,3.022,5.843,24.308
7106.0,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.64,2.856,8.154,4.682,-3.172,26.98,0,274.34,,284,275,5.862,3.021,5.786,24.305
7106.5,2.971,0.757,-33.92,3.202,9.431,4.977,37.361,4.622,4.794,-2.75,0,39.104,40.166,9.71,3.202,7.836,2.325,8.194,4.321,-3.166,26.985,0,274.94,,284,275,5.833,3.02,5.837,24.304
7107.0,2.971,0.757,-33.92,3.202,9.431,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.71,3.202,7.755,3.415,8.209,4.785,-3.166,26.985,0,274.94,,284,275,5.669,3.019,5.736,24.267
7107.5,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.732,3.152,8.207,4.386,-3.166,26.985,0,274.74,,284,275,6.041,3.019,5.784,24.246
7108.0,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.783,2.811,8.216,4.276,-3.166,26.985,0,274.74,,284,275,5.869,3.017,5.871,24.219
7108.5,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.695,2.778,8.173,4.413,-3.166,26.985,0,274.84,,284,275,5.771,3.015,5.769,24.184
7109.0,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.839,2.407,8.215,4.431,-3.166,26.985,0,274.84,,284,275,5.765,3.014,5.773,24.159
7109.5,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.664,3.094,8.157,4.285,-3.166,26.985,0,274.54,,284,275,5.723,3.012,5.766,24.153
7110.0,2.919,0.74,-34.237,3.176,9.51,5.005,37.35,4.626,4.795,-2.75,0,39.11,40.131,9.672,2.977,7.592,3.118,8.099,4.251,-3.177,26.977,0,274.54,,284,275,5.8,3.011,5.743,24.081
7110.5,2.919,0.74,-34.237,3.176,9.51,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.672,2.977,7.67,2.829,8.134,4.221,-3.177,26.977,0,274.64,,284,275,5.765,3.009,5.841,24.032
7111.0,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.609,2.615,8.11,4.33,-3.177,26.977,0,274.64,,284,275,5.713,3.008,5.731,24.076
7111.5,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.743,2.363,8.117,4.216,-3.177,26.977,0,274.14,,284,275,5.666,3.01,5.734,24.109
7112.0,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.682,3.159,8.113,4.558,-3.177,26.977,0,274.14,,284,275,5.61,3.013,5.815,24.251
7112.5,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.648,3.053,8.108,4.298,-3.177,26.977,0,273.74,,285,275,5.878,3.016,5.834,24.317
7113.0,3.17,0.774,-35.209,3.141,9.478,4.998,37.356,4.603,4.797,-2.744,0,39.117,40.227,9.641,3.271,7.617,3.288,8.072,4.496,-3.172,26.972,0,273.74,,285,275,5.777,3.018,5.768,24.364
7113.5,3.17,0.774,-35.209,3.141,9.478,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.641,3.271,7.692,2.694,8.105,4.2,-3.172,26.972,0,274.54,,285,275,5.868,3.021,5.834,24.372
7114.0,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.733,2.473,8.121,4.33,-3.172,26.972,0,274.54,,285,275,5.673,3.023,5.837,24.36
7114.5,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.715,2.319,8.112,4.361,-3.172,26.972,0,274.74,,285,275,5.664,3.017,5.784,24.339
7115.0,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.667,2.457,8.101,4.468,-3.172,26.972,0,274.74,,285,275,5.627,3.012,5.763,24.333
7115.5,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.694,3.796,8.153,4.856,-3.172,26.972,0,275.54,,285,275,5.673,3.007,5.848,24.283
7116.0,2.684,0.721,-34.251,3.098,9.498,4.975,37.34,4.598,4.799,-2.736,0,39.131,40.199,9.672,3.25,7.752,3.15,8.166,4.458,-3.16,26.983,0,275.54,,285,275,6.125,3.001,5.811,24.325
7116.5,2.684,0.721,-34.251,3.098,9.498,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.672,3.25,7.808,2.46,8.18,4.249,-3.16,26.983,0,275.04,,285,275,5.882,2.996,5.833,24.381
7117.0,2.684,0.721,-34.251,3.098,9.498,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.672,3.25,7.567,2.457,8.061,4.079,-3.16,26.983,0,275.04,,285,275,5.674,2.991,5.723,24.423
7117.5,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.659,2.28,8.066,3.93,-3.16,26.983,0,275.64,,285,275,5.541,2.986,5.678,24.372
7118.0,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.596,2.471,8.043,4.315,-3.16,26.983,0,275.64,,285,275,5.484,2.972,5.71,24.449
7118.5,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.505,3.257,8.031,4.333,-3.16,26.983,0,275.24,,285,275,5.606,2.958,5.688,24.486
7119.0,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.54,2.891,8.033,4.187,-3.16,26.983,0,275.24,,285,275,5.782,2.945,5.669,24.483
7119.5,2.137,0.561,-34.375,3.244,9.546,4.971,37.381,4.606,4.823,-2.726,0,39.143,40.155,9.54,3.115,7.602,2.142,7.995,3.7,-3.165,26.987,0,275.04,,285,275,5.663,2.932,5.614,24.508
7120.0,2.137,0.561,-34.375,3.244,9.546,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.54,3.115,7.296,2.937,7.896,4.216,-3.165,26.987,0,275.04,,285,275,5.36,2.919,5.695,24.571
7120.5,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.541,2.309,7.946,4.118,-3.165,26.987,0,275.34,,285,275,5.586,2.906,5.702,24.686
7121.0,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.441,2.918,7.928,4.197,-3.165,26.987,0,275.34,,285,275,5.479,2.911,5.592,24.748
7121.5,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.435,2.738,7.916,4.068,-3.165,26.987,0,275.54,,285,275,5.621,2.917,5.675,24.845
7122.0,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.555,2.345,7.96,4.12,-3.165,26.987,0,275.54,,285,275,5.539,2.922,5.719,24.948
7122.5,3.24,0.835,-34.723,3.222,9.41,4.972,37.366,4.595,4.83,-2.753,0,39.151,40.162,9.58,3.192,7.533,2.231,7.94,4.044,-3.164,26.986,0,275.94,,285,275,5.495,2.927,5.567,24.827
7123.0,3.24,0.835,-34.723,3.222,9.41,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.58,3.192,7.496,2.915,7.946,4.455,-3.164,26.986,0,275.94,,285,275,5.437,2.932,5.555,24.812
7123.5,3.24,0.835,-34.723,3.222,9.41,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.58,3.192,7.5,2.788,7.982,4.161,-3.164,26.986,0,275.64,,285,275,5.703,2.937,5.689,24.767
7124.0,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.548,3.33,7.973,4.496,-3.164,26.986,0,275.64,,285,275,5.608,2.942,5.651,24.895
7124.5,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.522,3.107,7.998,4.332,-3.164,26.986,0,275.34,,285,275,5.837,2.944,5.79,24.908
7125.0,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.639,2.401,8.02,4.395,-3.164,26.986,0,275.34,,285,275,5.74,2.946,5.683,24.811
7125.5,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.61,2.882,8.034,4.534,-3.164,26.986,0,275.54,,285,275,5.614,2.949,5.624,24.774
7126.0,3.07,0.734,-35.209,3.175,9.583,4.975,37.352,4.612,4.834,-2.722,0,39.163,40.219,9.544,3.207,7.445,3.152,7.975,4.285,-3.174,26.993,0,275.54,,285,275,5.765,2.951,5.77,24.775
7126.5,3.07,0.734,-35.209,3.175,9.583,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.544,3.207,7.566,2.481,8.005,4.155,-3.174,26.993,0,275.44,,285,275,5.714,2.952,5.712,24.846
7127.0,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.621,2.604,7.999,4.325,-3.174,26.993,0,275.44,,285,275,5.552,2.954,5.641,24.891
7127.5,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.529,2.535,8.002,3.953,-3.174,26.993,0,275.64,,285,275,5.637,2.95,5.689,24.995
7128.0,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.507,2.291,7.965,3.837,-3.174,26.993,0,275.64,,285,275,5.504,2.947,5.683,25.161
7128.5,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.476,2.66,7.952,4.382,-3.174,26.993,0,275.74,,285,275,5.4,2.943,5.651,25.229
7129.0,2.715,0.709,-33.682,3.209,9.435,4.95,37.378,4.603,4.863,-2.751,0,39.177,40.225,9.747,3.107,7.471,3.048,7.943,4.293,-3.167,26.986,0,275.74,,285,275,5.618,2.939,5.621,25.206
7129.5,2.715,0.709,-33.682,3.209,9.435,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.747,3.107,7.494,2.562,7.963,4.02,-3.167,26.986,0,275.54,,285,275,5.689,2.935,5.667,25.18
7130.0,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.498,2.286,7.967,4.206,-3.167,26.986,0,275.54,,285,275,5.51,2.932,5.666,25.154
7130.5,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.511,2.4,7.89,4.264,-3.167,26.986,0,275.54,,285,275,5.489,2.937,5.664,25.103
7131.0,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.577,2.529,7.972,4.312,-3.167,26.986,0,275.54,,285,275,5.516,2.943,5.611,25.031
7131.5,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.607,2.871,8.006,4.365,-3.167,26.986,0,275.94,,285,275,5.598,2.948,5.596,24.997
7132.0,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.521,2.61,7.991,4.044,-3.167,26.986,0,275.94,,285,275,5.712,2.953,5.71,24.911
7132.5,3.265,0.783,-35.209,3.169,9.522,4.961,37.372,4.613,4.854,-2.751,0,39.191,40.21,9.6,3.258,7.55,2.071,7.976,3.92,-3.173,26.985,0,275.84,,285,275,5.542,2.958,5.61,24.895
7133.0,3.265,0.783,-35.209,3.169,9.522,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.6,3.258,7.418,2.081,7.904,3.957,-3.173,26.985,0,275.84,,285,275,5.379,2.963,5.584,24.892
7133.5,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.347,1.943,7.857,3.566,-3.173,26.985,0,275.54,,285,275,5.34,2.968,5.451,24.912
7134.0,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.255,2.576,7.811,4.511,-3.173,26.985,0,275.54,,285,275,5.178,2.963,5.519,24.92
7134.5,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.547,2.573,7.947,4.278,-3.173,26.985,0,275.64,,285,275,5.538,2.958,5.696,24.917
7135.0,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.544,2.403,7.94,4.203,-3.173,26.985,0,275.64,,285,280,5.586,2.952,5.623,24.954
7135.5,2.642,0.679,-34.968,3.215,9.501,4.958,37.361,4.597,4.86,-2.767,0,39.185,40.283,9.537,3.422,7.427,3.17,7.946,4.28,-3.193,26.985,0,276.14,,286,280,5.522,2.947,5.631,24.951
7136.0,2.642,0.679,-34.968,3.215,9.501,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.537,3.422,7.619,2.482,7.976,4.462,-3.193,26.985,0,276.14,,286,280,5.706,2.942,5.691,24.942
7136.5,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.575,3.331,8.012,4.457,-3.193,26.985,0,276.14,,287,280,5.635,2.937,5.689,25.069
7137.0,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.665,2.542,8.044,4.429,-3.193,26.985,0,276.14,,287,280,5.844,2.944,5.673,25.112
7137.5,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.623,2.895,8.052,4.438,-3.193,26.985,0,276.14,,288,280,5.67,2.951,5.702,25.059
7138.0,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.56,2.742,8.022,4.157,-3.193,26.985,0,276.14,,288,280,5.752,2.958,5.726,25.07
7138.5,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.634,2.347,8.009,4.231,-3.193,26.985,0,276.74,,289,280,5.62,2.964,5.694,25.045
7139.0,3.356,0.811,-34.076,3.242,9.507,4.983,37.37,4.607,4.875,-2.758,0,39.198,40.194,9.602,3.029,7.571,2.41,7.991,3.984,-3.187,26.978,0,276.74,,289,280,5.555,2.971,5.647,25.038
7139.5,3.356,0.811,-34.076,3.242,9.507,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.602,3.029,7.48,2.745,7.97,4.247,-3.187,26.978,0,277.24,,290,280,5.489,2.977,5.591,25.014
7140.0,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.579,2.088,7.969,4.009,-3.187,26.978,0,277.24,,290,280,5.611,2.983,5.609,24.974
7140.5,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.489,2.849,7.922,4.132,-3.187,26.978,0,277.04,,291,280,5.411,2.978,5.589,24.861
7141.0,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.215,2.373,7.859,3.73,-3.187,26.978,0,277.04,,291,280,5.598,2.973,5.647,24.782
7141.5,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.412,2.77,7.851,4.498,-3.187,26.978,0,280.34,,291,280,5.294,2.968,5.588,24.755
7142.0,2.669,0.688,-33.654,3.204,9.479,4.97,37.413,4.608,4.921,-2.764,0,39.201,40.242,9.748,3.104,7.448,2.166,7.865,3.966,-3.178,26.983,0,280.34,,291,280,5.633,2.963,5.617,24.715
7142.5,2.669,0.688,-33.654,3.204,9.479,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.748,3.104,7.414,2.692,7.876,4.372,-3.178,26.983,0,280.04,,291,280,5.361,2.958,5.497,24.68
7143.0,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.402,2.983,7.907,4.203,-3.178,26.983,0,280.04,,291,280,5.589,2.953,5.563,24.638
7143.5,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.542,2.536,7.945,4.116,-3.178,26.983,0,280.44,,291,280,5.624,2.948,5.587,24.639
7144.0,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.533,2.972,7.945,4.585,-3.178,26.983,0,280.44,,291,280,5.535,2.942,5.616,24.607
7144.5,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.526,3.044,7.962,4.278,-3.178,26.983,0,281.64,,290,280,5.759,2.937,5.613,24.612
7145.0,2.614,0.713,-33.335,3.173,9.487,5.0,37.369,4.609,4.897,-2.763,0,39.204,40.209,9.736,3.188,7.556,2.466,7.961,4.023,-3.196,26.974,0,281.64,,290,280,5.703,2.932,5.608,24.626
7145.5,2.614,0.713,-33.335,3.173,9.487,5.0,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.736,3.188,7.476,3.111,7.972,4.248,-3.196,26.974,0,281.14,,289,280,5.502,2.927,5.696,24.639
7146.0,2.614,0.713,-33.335,3.173,9.487,5.0,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.736,3.188,7.6,2.526,7.995,4.455,-3.196,26.974,0,281.14,,289,280,5.702,2.921,5.713,24.654
7146.5,2.963,0.784,-34.117,3.201,9.452,5.0,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.608,3.327,8.027,4.541,-3.196,26.974,0,280.74,,289,280,5.644,2.916,5.648,24.693
7147.0,2.963,0.784,-34.117,3.201,9.452,5.0,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.611,2.45,8.012,4.024,-3.196,26.974,0,280.74,,289,280,5.876,2.917,5.697,24.717
7147.5,2.963,0.784,-34.117,3.201,9.452,5.0,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.596,2.301,7.937,4.136,-3.196,26.974,0,278.64,,290,280,5.524,2.918,5.617,24.8
7148.0,2.963,0.784,-34.117,3.201,9.452,5.0,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.408,2.736,7.904,4.241,-3.196,26.974,0,278.64,,290,280,5.493,2.919,5.649,24.832
7148.5,2.963,0.784,-34.117,3.201,9.452,4.983,37.4,4.603,4.944,-2.759,0,39.205,40.226,9.577,3.075,7.448,3.058,7.912,4.179,-3.185,26.974,0,278.84,,291,280,5.572,2.919,5.679,24.819
7149.0,2.963,0.784,-34.117,3.201,9.452,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.577,3.075,7.45,2.19,7.88,4.032,-3.185,26.974,0,278.84,,291,280,5.649,2.92,5.648,24.814
7149.5,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.43,2.125,7.858,3.82,-3.185,26.974,0,278.84,,292,280,5.388,2.921,5.59,24.73
7150.0,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.348,2.696,7.833,4.561,-3.185,26.974,0,278.84,,292,280,5.308,2.923,5.486,24.686
7150.5,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.453,2.02,7.807,3.922,-3.185,26.974,0,279.34,,292,280,5.609,2.925,5.55,24.695
7151.0,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.302,3.481,7.823,4.518,-3.185,26.974,0,279.34,,292,280,5.301,2.927,5.464,24.705
7151.5,3.045,0.729,-35.209,3.139,9.493,4.97,37.395,4.615,4.936,-2.759,0,39.208,40.219,9.56,3.356,7.408,2.867,7.831,4.071,-3.182,26.974,0,281.24,,291,280,5.781,2.929,5.605,24.753
7152.0,3.045,0.729,-35.209,3.139,9.493,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.56,3.356,7.407,2.702,7.858,4.007,-3.182,26.974,0,281.24,,291,280,5.544,2.931,5.625,24.769
7152.5,3.045,0.729,-35.209,3.139,9.493,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.56,3.356,7.551,2.288,7.892,4.167,-3.182,26.974,0,281.04,,290,280,5.493,2.932,5.597,24.831
7153.0,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.437,2.96,7.879,4.333,-3.182,26.974,0,281.04,,290,280,5.475,2.934,5.478,24.816
7153.5,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.527,2.14,7.894,3.93,-3.182,26.974,0,281.34,,289,280,5.652,2.931,5.536,24.846
7154.0,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.455,3.222,7.89,4.612,-3.182,26.974,0,281.34,,289,280,5.373,2.927,5.522,24.804
7154.5,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.523,2.261,7.855,4.33,-3.182,26.974,0,281.14,,288,280,5.795,2.924,5.563,24.809
7155.0,2.719,0.725,-33.257,3.228,9.5,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.18,9.738,3.107,7.455,3.379,7.908,4.429,-3.195,26.964,0,281.14,,288,280,5.492,2.921,5.692,24.838
7155.5,2.719,0.725,-33.257,3.228,9.5,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.738,3.107,7.489,2.821,7.909,4.191,-3.195,26.964,0,280.74,,288,280,5.792,2.917,5.689,24.833
7156.0,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.449,2.558,7.899,4.116,-3.195,26.964,0,280.74,,288,280,5.603,2.914,5.629,24.972
7156.5,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.568,2.265,7.913,4.135,-3.195,26.964,0,281.14,,287,280,5.505,2.911,5.682,25.023
7157.0,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.535,3.564,7.947,4.597,-3.195,26.964,0,281.14,,287,280,5.47,2.907,5.585,24.991
7157.5,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.555,2.463,7.94,3.994,-3.195,26.964,0,278.84,,288,280,5.911,2.904,5.592,24.935
7158.0,2.709,0.641,-35.209,3.172,9.51,4.969,37.362,4.607,4.941,-2.77,0,39.191,40.189,9.568,3.287,7.543,2.427,7.947,4.347,-3.193,26.97,0,278.84,,288,280,5.488,2.901,5.635,24.888
7158.5,2.709,0.641,-35.209,3.172,9.51,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.568,3.287,7.562,3.26,7.945,4.39,-3.193,26.97,0,278.44,,289,280,5.566,2.898,5.682,24.784
7159.0,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.42,2.506,7.891,4.174,-3.193,26.97,0,278.44,,289,280,5.789,2.895,5.599,24.759
7159.5,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.536,2.912,7.956,4.241,-3.193,26.97,0,277.94,,290,280,5.498,2.896,5.598,24.74
7160.0,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.507,2.303,7.88,4.267,-3.193,26.97,0,277.94,,290,280,5.661,2.898,5.667,24.754
7160.5,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.491,2.83,7.902,4.419,-3.193,26.97,0,278.94,,291,280,5.489,2.9,5.629,24.744
7161.0,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.528,2.158,7.897,3.747,-3.193,26.97,0,278.94,,291,280,5.66,2.902,5.634,24.688
7161.5,3.008,0.779,-33.643,3.193,9.437,5.001,37.384,4.627,4.971,-2.749,0,39.191,40.178,9.799,3.15,7.184,2.767,7.713,4.394,-3.177,26.975,0,279.64,,291,280,5.333,2.904,5.58,24.66
7162.0,3.008,0.779,-33.643,3.193,9.437,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.799,3.15,7.359,2.983,7.796,4.119,-3.177,26.975,0,279.64,,291,280,5.514,2.905,5.625,24.627
7162.5,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.374,2.372,7.803,3.777,-3.177,26.975,0,279.54,,291,280,5.564,2.907,5.643,24.614
