t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7163.0,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.325,3.008,7.746,4.194,-3.177,26.975,0,279.54,,291,280,5.569,2.903,5.58,24.595
7163.5,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.305,3.189,7.776,4.237,-3.177,26.975,0,280.64,,291,280,5.569,2.903,5.65,24.585
7164.0,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.381,2.844,7.8,4.251,-3.177,26.975,0,280.64,,291,280,5.627,2.901,5.701,24.579
7164.5,2.779,0.721,-34.998,3.191,9.568,4.986,37.399,4.606,4.978,-2.761,0,39.181,40.114,9.522,3.119,7.538,2.369,7.863,4.261,-3.186,26.978,0,280.54,,291,280,5.569,2.899,5.696,24.573
7165.0,2.779,0.721,-34.998,3.191,9.568,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.522,3.119,7.502,2.75,7.887,4.692,-3.186,26.978,0,280.54,,291,280,5.508,2.897,5.592,24.524
7165.5,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.636,2.41,7.933,4.494,-3.186,26.978,0,280.54,,291,280,5.708,2.895,5.687,24.427
7166.0,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.584,3.489,7.988,4.639,-3.186,26.978,0,280.54,,291,280,5.618,2.897,5.77,24.369
7166.5,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.664,2.324,7.994,3.941,-3.186,26.978,0,281.04,,290,280,5.925,2.9,5.721,24.337
7167.0,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.512,2.397,7.945,4.165,-3.186,26.978,0,281.04,,290,280,5.481,2.902,5.601,24.343
7167.5,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.596,2.154,7.951,4.097,-3.186,26.978,0,281.24,,289,280,5.505,2.904,5.637,24.312
7168.0,3.037,0.802,-33.978,3.208,9.439,4.967,37.38,4.603,4.98,-2.749,0,39.169,40.079,9.711,3.122,7.526,2.972,7.93,4.284,-3.199,26.966,0,281.24,,289,280,5.449,2.906,5.582,24.311
7168.5,3.037,0.802,-33.978,3.208,9.439,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.711,3.122,7.485,2.509,7.927,3.93,-3.199,26.966,0,280.94,,289,280,5.678,2.908,5.648,24.314
7169.0,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.344,2.476,7.865,4.091,-3.199,26.966,0,280.94,,289,280,5.463,2.91,5.646,24.28
7169.5,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.508,2.136,7.882,4.028,-3.199,26.966,0,281.14,,288,280,5.444,2.904,5.592,24.298
7170.0,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.434,3.229,7.873,4.396,-3.199,26.966,0,281.14,,288,280,5.389,2.898,5.576,24.269
7170.5,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.375,2.613,7.843,4.419,-3.199,26.966,0,279.54,,288,280,5.733,2.891,5.509,24.274
7171.0,2.512,0.656,-33.497,3.17,9.486,4.946,37.408,4.605,5.012,-2.774,0,39.171,40.044,9.705,3.204,7.401,3.246,7.873,4.317,-3.184,26.974,0,279.54,,288,280,5.563,2.885,5.636,24.29
7171.5,2.512,0.656,-33.497,3.17,9.486,4.946,37.408,4.605,5.012,-2.774,0,39.2,40.0,9.705,3.204,7.499,2.354,7.908,3.925,-3.184,26.974,0,280.24,,288,280,5.709,2.879,5.632,24.318
7172.0,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40.0,9.529,3.073,7.483,2.208,7.856,4.092,-3.184,26.974,0,280.24,,288,280,5.422,2.873,5.654,24.299
7172.5,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40.0,9.529,3.073,7.401,2.529,7.87,4.114,-3.184,26.974,0,279.94,,288,280,5.41,2.872,5.525,24.236
7173.0,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40.0,9.529,3.073,7.357,2.6,7.85,4.533,-3.184,26.974,0,279.94,,288,280,5.479,2.871,5.658,24.216
7173.5,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40.0,9.529,3.073,7.632,2.344,7.929,4.215,-3.184,26.974,0,278.84,,289,280,5.585,2.871,5.645,24.176
7174.0,2.824,0.703,-34.77,3.217,9.558,4.979,37.382,4.619,4.994,-2.763,0,39.153,40.025,9.529,3.073,7.484,2.586,7.949,4.048,-3.188,26.979,0,278.84,,289,280,5.53,2.87,5.584,24.149
7174.5,2.824,0.703,-34.77,3.217,9.558,4.979,37.382,4.619,4.994,-2.763,0,39.2,40.0,9.529,3.073,7.505,2.659,7.932,4.581,-3.188,26.979,0,278.14,,290,280,5.517,2.869,5.665,24.119
7175.0,2.824,0.703,-34.77,3.217,9.558,4.979,37.382,4.619,4.994,-2.763,0,39.2,40.0,9.529,3.073,7.561,3.192,7.975,4.458,-3.188,26.979,0,278.14,,290,280,5.669,2.868,5.66,24.105
7175.5,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40.0,9.658,3.23,7.581,2.536,7.975,4.096,-3.188,26.979,0,278.74,,291,280,5.796,2.868,5.74,24.096
7176.0,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40.0,9.658,3.23,7.502,2.201,7.93,4.148,-3.188,26.979,0,278.74,,291,280,5.547,2.877,5.694,24.141
7176.5,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40.0,9.658,3.23,7.417,2.073,7.806,3.833,-3.188,26.979,0,280.24,,291,280,5.445,2.886,5.604,24.149
7177.0,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40.0,9.658,3.23,7.253,3.144,7.77,4.317,-3.188,26.979,0,280.24,,291,280,5.282,2.895,5.58,24.182
7177.5,3.429,0.884,-34.342,3.143,9.498,5.0,37.413,4.611,5.024,-2.768,0,39.147,40.017,9.658,3.23,7.417,2.682,7.863,4.218,-3.187,26.986,0,280.34,,291,280,5.621,2.903,5.606,24.226
7178.0,3.429,0.884,-34.342,3.143,9.498,5.0,37.413,4.611,5.024,-2.768,0,39.1,40.0,9.658,3.23,7.468,2.534,7.86,4.149,-3.187,26.986,0,280.34,,291,280,5.545,2.912,5.561,24.237
7178.5,2.732,0.723,-34.487,3.108,9.48,5.0,37.413,4.611,5.024,-2.768,0,39.1,40.0,9.672,3.217,7.548,2.468,7.896,4.166,-3.187,26.986,0,280.24,,291,280,5.503,2.921,5.672,24.368
7179.0,2.732,0.723,-34.487,3.108,9.48,5.0,37.413,4.611,5.024,-2.768,0,39.1,40.0,9.672,3.217,7.559,2.881,7.92,4.683,-3.187,26.986,0,280.24,,291,280,5.519,2.917,5.658,24.423
7179.5,2.732,0.723,-34.487,3.108,9.48,5.0,37.413,4.611,5.024,-2.768,0,39.1,40.0,9.672,3.217,7.589,2.823,7.959,4.21,-3.187,26.986,0,280.64,,291,280,5.761,2.914,5.675,24.419
7180.0,2.732,0.723,-34.487,3.108,9.48,5.0,37.413,4.611,5.024,-2.768,0,39.1,40.0,9.672,3.217,7.448,2.685,7.903,4.051,-3.187,26.986,0,280.64,,291,280,5.645,2.911,5.685,24.501
7180.5,2.732,0.723,-34.487,3.108,9.48,4.994,37.386,4.61,5.019,-2.781,0,39.133,40.001,9.672,3.217,7.515,2.731,7.925,4.644,-3.189,26.982,0,281.34,,290,280,5.522,2.908,5.793,24.481
7181.0,2.732,0.723,-34.487,3.108,9.48,4.994,37.386,4.61,5.019,-2.781,0,39.1,40.0,9.672,3.217,7.512,3.029,7.928,4.272,-3.189,26.982,0,281.34,,290,280,5.704,2.906,5.819,24.452
7181.5,2.732,0.723,-34.487,3.108,9.48,4.994,37.386,4.61,5.019,-2.781,0,39.1,40.0,9.672,3.217,7.549,2.552,7.938,4.27,-3.189,26.982,0,280.84,,290,280,5.685,2.903,5.741,24.4
7182.0,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40.0,9.545,3.293,7.538,2.561,7.933,4.278,-3.189,26.982,0,280.84,,290,280,5.577,2.9,5.623,24.367
7182.5,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40.0,9.545,3.293,7.595,2.49,7.952,4.17,-3.189,26.982,0,280.74,,290,280,5.577,2.907,5.648,24.358
7183.0,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40.0,9.545,3.293,7.551,2.506,7.934,4.344,-3.189,26.982,0,280.74,,290,280,5.552,2.914,5.676,24.331
7183.5,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40.0,9.545,3.293,7.549,2.055,7.916,4.008,-3.189,26.982,0,280.64,,290,280,5.584,2.921,5.598,24.287
7184.0,3.341,0.786,-35.209,3.151,9.54,4.985,37.384,4.608,5.041,-2.768,0,39.122,39.931,9.545,3.293,7.484,2.389,7.902,4.085,-3.198,26.973,0,280.64,,290,280,5.382,2.928,5.621,24.261
7184.5,3.341,0.786,-35.209,3.151,9.54,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.545,3.293,7.466,2.522,7.85,4.244,-3.198,26.973,0,280.04,,290,280,5.465,2.935,5.58,24.265
7185.0,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.421,2.554,7.876,4.028,-3.198,26.973,0,280.04,,290,280,5.521,2.942,5.601,24.292
7185.5,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.411,2.458,7.835,4.325,-3.198,26.973,0,280.24,,290,280,5.47,2.938,5.659,24.321
7186.0,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.441,3.194,7.864,4.272,-3.198,26.973,0,280.24,,290,280,5.507,2.934,5.646,24.362
7186.5,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.433,2.661,7.86,4.005,-3.198,26.973,0,279.74,,290,280,5.693,2.93,5.705,24.389
7187.0,2.704,0.723,-33.35,3.204,9.464,4.977,37.384,4.635,5.043,-2.772,0,39.109,39.934,9.832,3.168,7.178,2.497,7.74,3.934,-3.197,26.983,0,279.74,,290,280,5.489,2.926,5.647,24.391
7187.5,2.704,0.723,-33.35,3.204,9.464,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.832,3.168,7.416,2.183,7.781,3.765,-3.197,26.983,0,279.34,,290,280,5.337,2.923,5.584,24.42
7188.0,2.704,0.723,-33.35,3.204,9.464,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.832,3.168,7.48,2.146,7.842,3.909,-3.197,26.983,0,279.34,,290,280,5.344,2.916,5.682,24.486
7188.5,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.434,2.665,7.824,4.448,-3.197,26.983,0,279.44,,290,280,5.344,2.916,5.601,24.515
7189.0,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.488,2.747,7.858,4.126,-3.197,26.983,0,279.44,,290,280,5.593,2.923,5.599,24.564
7189.5,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.426,2.533,7.852,3.99,-3.197,26.983,0,279.94,,290,280,5.555,2.931,5.655,24.515
7190.0,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.489,2.728,7.857,4.387,-3.197,26.983,0,279.94,,290,280,5.45,2.939,5.7,24.564
7190.5,3.395,0.776,-35.209,3.222,9.524,4.951,37.383,4.6,5.045,-2.772,0,39.09,39.879,9.525,3.136,7.544,2.989,7.898,4.491,-3.209,26.971,0,279.44,,290,280,5.615,2.946,5.742,24.601
7191.0,3.395,0.776,-35.209,3.222,9.524,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.525,3.136,7.578,2.676,7.948,4.769,-3.209,26.971,0,279.44,,290,280,5.731,2.954,5.694,24.6
7191.5,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.577,2.836,7.959,4.183,-3.209,26.971,0,279.14,,290,280,5.743,2.961,5.66,24.585
7192.0,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.515,2.67,7.944,4.081,-3.209,26.971,0,279.14,,290,280,5.639,2.962,5.7,24.544
7192.5,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.531,2.365,7.84,4.186,-3.209,26.971,0,279.14,,290,280,5.552,2.964,5.75,24.519
7193.0,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.378,2.748,7.834,4.288,-3.209,26.971,0,279.14,,290,280,5.48,2.966,5.693,24.481
7193.5,3.057,0.719,-35.209,3.137,9.52,4.975,37.386,4.616,5.066,-2.792,0,39.073,39.834,9.471,3.242,7.419,2.993,7.848,4.16,-3.213,26.972,0,279.14,,290,280,5.562,2.967,5.738,24.466
7194.0,3.057,0.719,-35.209,3.137,9.52,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.471,3.242,7.42,2.503,7.863,4.051,-3.213,26.972,0,279.14,,290,280,5.605,2.969,5.704,24.468
7194.5,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.465,2.218,7.816,4.154,-3.213,26.972,0,279.44,,290,280,5.413,2.97,5.685,24.45
7195.0,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.371,3.066,7.826,4.312,-3.213,26.972,0,279.44,,290,280,5.413,2.97,5.673,24.392
7195.5,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.425,2.119,7.799,3.943,-3.213,26.972,0,279.64,,290,280,5.644,2.969,5.721,24.39
7196.0,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.393,2.7,7.789,4.133,-3.213,26.972,0,279.64,,290,280,5.322,2.969,5.64,24.368
7196.5,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.316,2.784,7.766,3.994,-3.213,26.972,0,279.44,,290,280,5.504,2.968,5.606,24.391
7197.0,2.944,0.808,-33.718,3.229,9.476,5.007,37.393,4.62,5.071,-2.789,0,39.062,39.83,9.63,3.126,7.19,2.238,7.693,4.04,-3.219,26.966,0,279.44,,290,280,5.465,2.968,5.588,24.384
7197.5,2.944,0.808,-33.718,3.229,9.476,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.63,3.126,7.387,2.925,7.787,4.361,-3.219,26.966,0,279.84,,290,280,5.29,2.968,5.724,24.379
7198.0,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.252,2.636,7.765,4.208,-3.219,26.966,0,279.84,,290,280,5.615,2.967,5.708,24.351
7198.5,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.482,2.248,7.823,4.035,-3.219,26.966,0,279.34,,290,280,5.465,2.972,5.648,24.363
7199.0,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.407,2.864,7.835,4.067,-3.219,26.966,0,279.34,,290,280,5.397,2.977,5.659,24.332
7199.5,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.4,2.436,7.816,3.954,-3.219,26.966,0,279.84,,290,280,5.543,2.982,5.722,24.354
7200.0,3.267,0.795,-35.209,3.178,9.535,4.975,37.383,4.611,5.077,-2.778,0,39.041,39.77,9.495,3.302,7.459,2.375,7.826,4.269,-3.216,26.97,0,279.84,,290,280,5.401,2.986,5.703,24.331
7200.5,3.267,0.795,-35.209,3.178,9.535,4.975,37.383,4.611,5.077,-2.778,0,39.0,39.8,9.495,3.302,7.42,3.109,7.832,4.232,-3.216,26.97,0,280.24,,290,280,5.482,2.991,5.726,24.322
7201.0,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39.0,39.8,9.58,3.275,7.392,2.771,7.841,4.008,-3.216,26.97,0,280.24,,290,280,5.648,2.995,5.74,24.285
7201.5,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39.0,39.8,9.58,3.275,7.045,2.696,7.67,3.867,-3.216,26.97,0,280.14,,290,280,5.503,2.997,5.736,24.289
7202.0,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39.0,39.8,9.58,3.275,7.348,2.375,7.746,3.921,-3.216,26.97,0,280.14,,290,280,5.32,2.998,5.699,24.275
7202.5,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39.0,39.8,9.58,3.275,7.405,2.599,7.805,4.035,-3.216,26.97,0,279.64,,290,280,5.347,2.999,5.655,24.302
7203.0,3.064,0.729,-35.209,3.215,9.483,4.982,37.372,4.628,5.071,-2.781,0,39.028,39.777,9.58,3.275,7.418,2.13,7.813,3.916,-3.219,26.964,0,279.64,,290,280,5.461,3.0,5.658,24.3
7203.5,3.064,0.729,-35.209,3.215,9.483,4.982,37.372,4.628,5.071,-2.781,0,39.0,39.8,9.58,3.275,7.367,2.452,7.771,4.082,-3.219,26.964,0,280.34,,290,280,5.319,3.001,5.633,24.333
7204.0,3.064,0.729,-35.209,3.215,9.483,4.982,37.372,4.628,5.071,-2.781,0,39.0,39.8,9.58,3.275,7.31,2.118,7.737,3.624,-3.219,26.964,0,280.34,,290,280,5.418,3.002,5.586,24.351
7204.5,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39.0,39.8,9.658,3.143,7.186,2.47,7.701,3.922,-3.219,26.964,0,280.24,,290,280,5.197,3.003,5.491,24.357
7205.0,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39.0,39.8,9.658,3.143,7.202,2.446,7.656,3.839,-3.219,26.964,0,280.24,,290,280,5.32,2.993,5.51,24.381
7205.5,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39.0,39.8,9.658,3.143,7.22,2.614,7.695,3.961,-3.219,26.964,0,280.04,,290,280,5.286,2.984,5.631,24.381
7206.0,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39.0,39.8,9.658,3.143,7.359,2.146,7.723,4.065,-3.219,26.964,0,280.04,,290,280,5.372,2.974,5.617,24.406
7206.5,2.411,0.612,-34.141,3.21,9.573,4.982,37.387,4.622,5.077,-2.782,0,39.012,39.759,9.658,3.143,7.326,2.329,7.746,4.235,-3.221,26.974,0,280.34,,290,280,5.324,2.965,5.567,24.423
7207.0,2.411,0.612,-34.141,3.21,9.573,4.982,37.387,4.622,5.077,-2.782,0,39.0,39.8,9.658,3.143,7.346,3.059,7.795,4.279,-3.221,26.974,0,280.34,,290,280,5.409,2.956,5.618,24.424
7207.5,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39.0,39.8,9.684,3.25,7.483,2.622,7.851,4.584,-3.221,26.974,0,280.94,,290,280,5.62,2.947,5.71,24.431
7208.0,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39.0,39.8,9.684,3.25,7.53,3.184,7.889,4.39,-3.221,26.974,0,280.94,,290,280,5.635,2.95,5.637,24.434
7208.5,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39.0,39.8,9.684,3.25,7.522,2.399,7.891,4.025,-3.221,26.974,0,280.84,,290,280,5.748,2.953,5.652,24.456
7209.0,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39.0,39.8,9.684,3.25,7.503,2.752,7.88,4.565,-3.221,26.974,0,280.84,,290,280,5.459,2.955,5.654,24.469
7209.5,3.117,0.787,-34.453,3.176,9.485,4.974,37.355,4.631,5.086,-2.779,0,39.006,39.701,9.684,3.25,7.597,2.21,7.941,4.185,-3.222,26.968,0,280.74,,290,280,5.675,2.958,5.666,24.473
7210.0,3.117,0.787,-34.453,3.176,9.485,4.974,37.355,4.631,5.086,-2.779,0,39.0,39.7,9.684,3.25,7.546,2.124,7.911,4.104,-3.222,26.968,0,280.74,,290,280,5.483,2.961,5.682,24.445
7210.5,3.117,0.787,-34.453,3.176,9.485,4.974,37.355,4.631,5.086,-2.779,0,39.0,39.7,9.684,3.25,7.514,3.42,7.911,4.535,-3.222,26.968,0,280.54,,290,280,5.421,2.963,5.636,24.371
7211.0,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39.0,39.7,9.619,3.262,7.491,2.123,7.894,4.126,-3.222,26.968,0,280.54,,290,280,5.845,2.966,5.659,24.326
7211.5,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39.0,39.7,9.619,3.262,7.449,3.25,7.884,4.493,-3.222,26.968,0,281.04,,289,280,5.409,2.961,5.61,24.263
7212.0,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39.0,39.7,9.619,3.262,7.447,3.063,7.886,4.217,-3.222,26.968,0,281.04,,289,280,5.769,2.957,5.626,24.247
7212.5,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39.0,39.7,9.619,3.262,7.498,2.288,7.895,4.136,-3.222,26.968,0,280.44,,289,280,5.653,2.953,5.607,24.219
7213.0,2.705,0.749,-34.394,3.238,9.475,5.045,37.379,4.644,5.109,-2.791,0,38.99,39.714,9.619,3.262,7.497,2.876,7.926,4.216,-3.219,26.973,0,280.44,,289,280,5.454,2.949,5.734,24.235
7213.5,2.705,0.749,-34.394,3.238,9.475,5.045,37.379,4.644,5.109,-2.791,0,39.0,39.7,9.619,3.262,7.563,2.204,7.893,4.074,-3.219,26.973,0,281.04,,288,280,5.629,2.945,5.743,24.225
7214.0,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39.0,39.7,9.841,3.184,7.444,2.381,7.872,4.109,-3.219,26.973,0,281.04,,288,280,5.433,2.941,5.634,24.234
7214.5,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39.0,39.7,9.841,3.184,7.495,2.7,7.889,4.216,-3.219,26.973,0,280.84,,288,280,5.451,2.939,5.614,24.268
7215.0,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39.0,39.7,9.841,3.184,7.53,2.392,7.902,4.314,-3.219,26.973,0,280.84,,288,280,5.575,2.936,5.726,24.257
7215.5,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39.0,39.7,9.841,3.184,7.426,3.312,7.844,4.405,-3.219,26.973,0,279.24,,288,280,5.535,2.934,5.74,24.294
7216.0,2.799,0.756,-33.372,3.173,9.459,5.022,37.364,4.635,5.126,-2.778,0,38.983,39.694,9.841,3.184,7.384,2.513,7.855,3.987,-3.226,26.966,0,279.24,,288,280,5.747,2.932,5.733,24.307
7216.5,2.799,0.756,-33.372,3.173,9.459,5.022,37.364,4.635,5.126,-2.778,0,39.0,39.7,9.841,3.184,7.49,2.655,7.862,4.539,-3.226,26.966,0,278.94,,289,280,5.435,2.93,5.696,24.331
7217.0,2.799,0.756,-33.372,3.173,9.459,5.022,37.364,4.635,5.126,-2.778,0,39.0,39.7,9.841,3.184,7.447,3.293,7.911,4.41,-3.226,26.966,0,278.94,,289,280,5.636,2.928,5.766,24.352
7217.5,3.546,0.87,-35.0,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39.0,39.7,9.557,3.03,7.47,2.962,7.908,4.225,-3.226,26.966,0,279.14,,289,280,5.766,2.926,5.813,24.388
7218.0,3.546,0.87,-35.0,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39.0,39.7,9.557,3.03,7.615,2.611,7.923,4.231,-3.226,26.966,0,279.14,,289,280,5.641,2.936,5.85,24.391
7218.5,3.546,0.87,-35.0,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39.0,39.7,9.557,3.03,7.587,2.87,7.964,4.772,-3.226,26.966,0,279.84,,289,280,5.595,2.946,5.754,24.414
7219.0,3.546,0.87,-35.0,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39.0,39.7,9.557,3.03,7.674,2.276,7.986,4.329,-3.226,26.966,0,279.84,,289,280,5.798,2.956,5.711,24.422
7219.5,3.546,0.87,-35.0,3.202,9.56,5.066,37.351,4.64,5.118,-2.786,0,38.977,39.674,9.557,3.03,7.618,2.882,7.984,4.436,-3.232,26.967,0,280.04,,289,280,5.566,2.965,5.777,24.445
7220.0,3.546,0.87,-35.0,3.202,9.56,5.066,37.351,4.64,5.118,-2.786,0,39.0,39.7,9.557,3.03,7.603,2.569,7.986,4.058,-3.232,26.967,0,280.04,,289,280,5.73,2.975,5.79,24.479
7220.5,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39.0,39.7,9.656,3.231,7.442,2.378,7.879,4.236,-3.232,26.967,0,279.74,,289,280,5.554,2.984,5.7,24.534
7221.0,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39.0,39.7,9.656,3.231,7.478,2.107,7.841,4.158,-3.232,26.967,0,279.74,,289,280,5.484,2.981,5.644,24.562
7221.5,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39.0,39.7,9.656,3.231,7.413,2.672,7.856,4.061,-3.232,26.967,0,279.94,,289,280,5.396,2.977,5.625,24.563
7222.0,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39.0,39.7,9.656,3.231,7.193,2.592,7.767,4.248,-3.232,26.967,0,279.94,,289,280,5.501,2.974,5.752,24.585
7222.5,2.765,0.701,-34.429,3.201,9.474,5.056,37.397,4.641,5.157,-2.782,0,38.959,39.707,9.656,3.231,7.417,3.112,7.804,4.354,-3.219,26.971,0,279.84,,289,280,5.45,2.97,5.618,24.601
7223.0,2.765,0.701,-34.429,3.201,9.474,5.056,37.397,4.641,5.157,-2.782,0,39.0,39.7,9.656,3.231,7.44,2.661,7.84,4.231,-3.219,26.971,0,279.84,,289,280,5.672,2.967,5.715,24.582
7223.5,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39.0,39.7,9.627,3.069,7.561,2.944,7.885,4.434,-3.219,26.971,0,279.74,,289,280,5.543,2.963,5.73,24.534
7224.0,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39.0,39.7,9.627,3.069,7.509,2.505,7.92,4.32,-3.219,26.971,0,279.74,,289,280,5.706,2.971,5.713,24.503
7224.5,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39.0,39.7,9.627,3.069,7.563,2.244,7.903,4.155,-3.219,26.971,0,279.14,,289,280,5.564,2.978,5.654,24.508
7225.0,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39.0,39.7,9.627,3.069,7.529,2.658,7.915,4.602,-3.219,26.971,0,279.14,,289,280,5.466,2.985,5.589,24.505
7225.5,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39.0,39.7,9.627,3.069,7.531,2.367,7.895,4.17,-3.219,26.971,0,279.14,,289,280,5.676,2.992,5.62,24.469
7226.0,3.412,0.864,-34.584,3.229,9.589,5.03,37.373,4.64,5.145,-2.785,0,38.952,39.63,9.627,3.069,7.461,2.954,7.911,4.277,-3.21,26.969,0,279.14,,289,280,5.491,2.999,5.599,24.473
7226.5,3.412,0.864,-34.584,3.229,9.589,5.03,37.373,4.64,5.145,-2.785,0,39.0,39.6,9.627,3.069,7.436,2.645,7.899,4.135,-3.21,26.969,0,278.84,,290,280,5.651,3.006,5.672,24.436
7227.0,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39.0,39.6,9.692,3.134,7.451,2.139,7.863,4.158,-3.21,26.969,0,278.84,,290,280,5.529,3.012,5.664,24.442
7227.5,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39.0,39.6,9.692,3.134,7.435,2.899,7.866,4.532,-3.21,26.969,0,279.44,,290,280,5.403,3.005,5.75,24.422
7228.0,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39.0,39.6,9.692,3.134,7.636,2.439,7.922,4.486,-3.21,26.969,0,279.44,,290,280,5.683,2.999,5.681,24.446
7228.5,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39.0,39.6,9.692,3.134,7.555,2.659,7.947,4.112,-3.21,26.969,0,279.84,,290,280,5.621,2.992,5.69,24.471
7229.0,2.585,0.684,-34.125,3.226,9.392,5.023,37.356,4.637,5.14,-2.766,0,38.946,39.648,9.692,3.134,7.535,2.755,7.938,4.668,-3.218,26.966,0,279.84,,290,280,5.568,2.985,5.776,24.453
7229.5,2.585,0.684,-34.125,3.226,9.392,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.692,3.134,7.677,2.568,7.992,4.6,-3.218,26.966,0,280.24,,290,280,5.724,2.979,5.762,24.447
7230.0,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.652,3.236,8.019,4.479,-3.218,26.966,0,280.24,,290,280,5.709,2.972,5.824,24.47
7230.5,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.614,2.363,7.996,4.035,-3.218,26.966,0,280.04,,290,280,5.846,2.975,5.829,24.455
7231.0,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.396,2.158,7.835,3.848,-3.218,26.966,0,280.04,,290,280,5.502,2.977,5.785,24.463
7231.5,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.351,2.853,7.826,4.31,-3.218,26.966,0,280.74,,290,280,5.309,2.98,5.617,24.447
7232.0,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.535,2.273,7.875,4.119,-3.218,26.966,0,280.74,,290,280,5.585,2.982,5.7,24.422
7232.5,3.13,0.85,-34.05,3.173,9.531,5.072,37.397,4.65,5.172,-2.784,0,38.948,39.677,9.646,3.089,7.489,3.117,7.878,4.5,-3.227,26.96,0,280.34,,290,280,5.451,2.985,5.667,24.414
7233.0,3.13,0.85,-34.05,3.173,9.531,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.646,3.089,7.484,2.969,7.892,4.288,-3.227,26.96,0,280.34,,290,280,5.746,2.987,5.738,24.377
7233.5,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.564,2.26,7.897,4.306,-3.227,26.96,0,280.54,,290,280,5.658,2.989,5.691,24.361
7234.0,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.527,3.126,7.914,4.402,-3.227,26.96,0,280.54,,290,280,5.507,2.99,5.747,24.344
7234.5,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.548,2.74,7.926,4.187,-3.227,26.96,0,280.44,,290,280,5.742,2.991,5.744,24.357
7235.0,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.522,2.748,7.898,4.23,-3.227,26.96,0,280.44,,290,280,5.6,2.992,5.716,24.329
7235.5,3.053,0.766,-34.385,3.242,9.539,5.081,37.364,4.646,5.171,-2.791,0,38.934,39.642,9.632,3.021,7.431,2.99,7.874,4.164,-3.232,26.953,0,280.54,,290,280,5.599,2.993,5.757,24.311
7236.0,3.053,0.766,-34.385,3.242,9.539,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.632,3.021,7.4,2.847,7.853,4.148,-3.232,26.953,0,280.54,,290,280,5.615,2.994,5.758,24.286
7236.5,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.399,2.25,7.811,3.939,-3.232,26.953,0,280.64,,290,280,5.562,2.995,5.645,24.248
7237.0,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.395,2.74,7.81,4.094,-3.232,26.953,0,280.64,,290,280,5.35,2.996,5.648,24.269
7237.5,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.357,2.631,7.813,4.104,-3.232,26.953,0,280.14,,290,280,5.51,2.997,5.662,24.254
7238.0,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.424,2.254,7.81,4.209,-3.232,26.953,0,280.14,,290,280,5.476,2.998,5.598,24.254
7238.5,3.041,0.813,-33.269,3.229,9.511,5.025,37.376,4.618,5.163,-2.797,0,38.926,39.645,9.742,3.222,7.442,2.295,7.821,4.057,-3.228,26.948,0,280.54,,290,280,5.424,2.998,5.736,24.271
7239.0,3.041,0.813,-33.269,3.229,9.511,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.742,3.222,7.39,2.482,7.814,4.181,-3.228,26.948,0,280.54,,290,280,5.404,2.999,5.686,24.267
7239.5,3.041,0.813,-33.269,3.229,9.511,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.742,3.222,7.475,3.25,7.843,4.609,-3.228,26.948,0,279.94,,290,280,5.467,3.0,5.696,24.288
7240.0,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.482,2.908,7.846,4.401,-3.228,26.948,0,279.94,,290,280,5.794,3.0,5.673,24.302
7240.5,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.487,2.559,7.881,4.123,-3.228,26.948,0,280.24,,290,280,5.659,3.003,5.726,24.331
7241.0,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.519,2.401,7.879,4.384,-3.228,26.948,0,280.24,,290,280,5.512,3.006,5.694,24.346
7241.5,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.508,2.84,7.883,4.21,-3.228,26.948,0,280.14,,290,280,5.546,3.008,5.768,24.331
7242.0,3.167,0.795,-35.209,3.211,9.52,5.028,37.367,4.634,5.167,-2.795,0,38.935,39.712,9.501,3.257,7.445,2.298,7.805,4.241,-3.214,26.954,0,280.14,,290,280,5.611,3.011,5.709,24.305
7242.5,3.167,0.795,-35.209,3.211,9.52,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.501,3.257,7.431,2.766,7.808,4.199,-3.214,26.954,0,280.24,,290,280,5.447,3.014,5.701,24.299
7243.0,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.362,1.982,7.779,3.783,-3.214,26.954,0,280.24,,290,280,5.551,3.016,5.67,24.258
7243.5,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.32,2.921,7.776,4.363,-3.214,26.954,0,280.04,,290,280,5.226,3.016,5.549,24.224
7244.0,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.338,2.818,7.785,4.081,-3.214,26.954,0,280.04,,290,280,5.595,3.016,5.7,24.193
7244.5,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.384,2.121,7.789,3.746,-3.214,26.954,0,280.84,,290,280,5.506,3.017,5.563,24.115
7245.0,3.027,0.689,-35.209,3.197,9.594,5.036,37.393,4.64,5.194,-2.793,0,38.937,39.683,9.526,3.173,7.28,2.334,7.739,4.253,-3.221,26.952,0,280.84,,290,280,5.26,3.017,5.545,24.111
7245.5,3.027,0.689,-35.209,3.197,9.594,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.526,3.173,7.46,3.186,7.825,4.533,-3.221,26.952,0,280.24,,290,280,5.402,3.017,5.597,24.105
7246.0,3.027,0.689,-35.209,3.197,9.594,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.526,3.173,7.574,2.885,7.887,4.407,-3.221,26.952,0,280.24,,290,280,5.751,3.017,5.716,24.119
7246.5,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.49,2.655,7.899,4.449,-3.221,26.952,0,280.44,,290,280,5.688,3.017,5.618,24.151
7247.0,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.587,2.701,7.947,4.296,-3.221,26.952,0,280.44,,290,280,5.623,3.014,5.706,24.183
7247.5,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.548,2.475,7.937,4.458,-3.221,26.952,0,279.64,,290,280,5.633,3.01,5.775,24.186
7248.0,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.565,2.798,7.892,4.329,-3.221,26.952,0,279.64,,290,280,5.604,3.007,5.719,24.233
7248.5,2.803,0.788,-34.059,3.224,9.49,5.009,37.354,4.642,5.182,-2.779,0,38.939,39.708,9.616,3.14,7.341,2.88,7.812,4.09,-3.214,26.948,0,280.14,,290,280,5.646,3.004,5.734,24.236
7249.0,2.803,0.788,-34.059,3.224,9.49,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.616,3.14,7.407,2.416,7.81,3.927,-3.214,26.948,0,280.14,,290,280,5.531,2.997,5.772,24.262
7249.5,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.434,2.86,7.814,4.536,-3.214,26.948,0,279.54,,290,280,5.39,2.997,5.768,24.284
7250.0,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.479,3.204,7.869,4.398,-3.214,26.948,0,279.54,,290,280,5.661,2.999,5.76,24.276
7250.5,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.49,2.647,7.875,4.155,-3.214,26.948,0,280.54,,290,280,5.737,3.002,5.819,24.29
7251.0,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.538,2.529,7.88,4.49,-3.214,26.948,0,280.54,,290,280,5.542,3.004,5.801,24.313
7251.5,3.141,0.746,-35.209,3.212,9.608,5.015,37.369,4.623,5.178,-2.79,0,38.936,39.743,9.374,3.216,7.536,3.367,7.914,4.485,-3.228,26.935,0,279.14,,290,280,5.609,3.006,5.909,24.346
7252.0,3.141,0.746,-35.209,3.212,9.608,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.374,3.216,7.587,2.756,7.947,4.439,-3.228,26.935,0,279.14,,290,280,5.825,3.008,5.832,24.354
7252.5,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.652,2.705,7.96,4.613,-3.228,26.935,0,280.04,,290,280,5.682,3.011,5.843,24.368
7253.0,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.554,2.789,7.968,4.276,-3.228,26.935,0,280.04,,290,280,5.732,3.012,5.89,24.361
7253.5,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.633,2.384,7.973,4.427,-3.228,26.935,0,279.44,,290,280,5.647,3.013,5.859,24.397
7254.0,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.604,3.11,7.961,4.444,-3.228,26.935,0,279.44,,290,280,5.604,3.013,5.792,24.394
7254.5,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.57,2.706,7.973,4.164,-3.228,26.935,0,280.34,,290,280,5.78,3.014,5.841,24.414
7255.0,3.068,0.714,-35.209,3.193,9.538,5.048,37.371,4.646,5.189,-2.793,0,38.939,39.761,9.503,3.107,7.501,2.495,7.927,4.274,-3.237,26.925,0,280.34,,290,280,5.603,3.015,5.719,24.435
7255.5,3.068,0.714,-35.209,3.193,9.538,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.503,3.107,7.529,2.561,7.867,4.445,-3.237,26.925,0,279.84,,290,280,5.549,3.016,5.706,24.422
7256.0,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.537,2.515,7.92,4.211,-3.237,26.925,0,279.84,,290,280,5.601,3.017,5.727,24.418
7256.5,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.54,2.318,7.899,3.939,-3.237,26.925,0,280.84,,290,280,5.546,3.014,5.767,24.437
7257.0,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.249,2.51,7.786,4.3,-3.237,26.925,0,280.84,,290,280,5.424,3.011,5.675,24.443
7257.5,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.506,2.196,7.851,3.87,-3.237,26.925,0,279.64,,290,280,5.461,3.008,5.731,24.484
7258.0,2.835,0.783,-34.183,3.213,9.512,5.038,37.4,4.65,5.216,-2.801,0,38.957,39.778,9.693,3.219,7.415,2.616,7.827,4.593,-3.227,26.932,0,279.64,,290,280,5.356,3.005,5.66,24.477
7258.5,2.835,0.783,-34.183,3.213,9.512,5.038,37.4,4.65,5.216,-2.801,0,39.0,39.8,9.693,3.219,7.499,3.183,7.852,4.456,-3.227,26.932,0,280.94,,290,280,5.613,3.002,5.724,24.502
7259.0,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39.0,39.8,9.749,3.133,7.463,2.808,7.871,4.185,-3.227,26.932,0,280.94,,290,280,5.747,3.0,5.845,24.457
7259.5,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39.0,39.8,9.749,3.133,7.507,2.523,7.872,4.222,-3.227,26.932,0,280.14,,290,280,5.582,2.997,5.798,24.404
7260.0,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39.0,39.8,9.749,3.133,7.514,3.477,7.901,4.587,-3.227,26.932,0,280.14,,290,280,5.531,2.995,5.766,24.393
7260.5,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39.0,39.8,9.749,3.133,7.528,3.254,7.919,4.42,-3.227,26.932,0,280.74,,290,280,5.87,2.993,5.877,24.34
7261.0,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39.0,39.8,9.749,3.133,7.605,2.54,7.95,4.146,-3.227,26.932,0,280.74,,290,280,5.78,2.991,5.904,24.317
7261.5,2.858,0.753,-33.808,3.216,9.35,5.035,37.375,4.637,5.21,-2.788,0,38.973,39.84,9.749,3.133,7.535,2.501,7.937,4.282,-3.22,26.933,0,279.34,,290,280,5.56,2.989,5.852,24.317
7262.0,2.858,0.753,-33.808,3.216,9.35,5.035,37.375,4.637,5.21,-2.788,0,39.0,39.8,9.749,3.133,7.579,2.806,7.943,4.571,-3.22,26.933,0,279.34,,290,280,5.564,2.986,5.763,24.277
7262.5,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39.0,39.8,9.613,3.233,7.54,2.931,7.942,4.238,-3.22,26.933,0,280.64,,290,280,5.725,2.984,5.911,24.306
7263.0,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39.0,39.8,9.613,3.233,7.373,2.57,7.881,4.031,-3.22,26.933,0,280.64,,290,280,5.663,2.987,5.875,24.317
7263.5,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39.0,39.8,9.613,3.233,7.471,2.44,7.848,4.328,-3.22,26.933,0,279.64,,290,280,5.464,2.989,5.845,24.31
7264.0,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39.0,39.8,9.613,3.233,7.434,3.055,7.848,4.259,-3.22,26.933,0,279.64,,290,280,5.522,2.991,5.813,24.321
7264.5,3.121,0.746,-35.154,3.186,9.52,4.992,37.395,4.656,5.212,-2.803,0,38.973,39.851,9.613,3.233,7.405,2.703,7.855,4.019,-3.233,26.908,0,280.84,,290,280,5.649,2.993,5.832,24.327
7265.0,3.121,0.746,-35.154,3.186,9.52,4.992,37.395,4.656,5.212,-2.803,0,39.0,39.9,9.613,3.233,7.275,2.586,7.793,4.181,-3.233,26.908,0,280.84,,290,280,5.495,2.995,5.907,24.342
7265.5,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39.0,39.9,9.61,3.123,7.502,2.385,7.85,4.241,-3.233,26.908,0,278.94,,291,280,5.459,2.997,5.86,24.351
7266.0,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39.0,39.9,9.61,3.123,7.502,3.281,7.893,4.71,-3.233,26.908,0,278.94,,291,280,5.495,2.99,5.868,24.38
7266.5,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39.0,39.9,9.61,3.123,7.589,2.673,7.937,4.153,-3.233,26.908,0,280.24,,291,280,5.847,2.982,5.864,24.402
7267.0,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39.0,39.9,9.61,3.123,7.47,2.224,7.827,4.215,-3.233,26.908,0,280.24,,291,280,5.434,2.968,5.819,24.394
7267.5,2.534,0.697,-33.323,3.202,9.497,5.027,37.41,4.673,5.235,-2.797,0,38.993,39.843,9.61,3.123,7.465,2.201,7.843,3.971,-3.22,26.922,0,278.84,,292,280,5.434,2.968,5.832,24.378
7268.0,2.534,0.697,-33.323,3.202,9.497,5.027,37.41,4.673,5.235,-2.797,0,39.0,39.8,9.61,3.123,7.448,2.748,7.821,4.494,-3.22,26.922,0,278.84,,292,280,5.37,2.96,5.762,24.37
7268.5,2.534,0.697,-33.323,3.202,9.497,5.027,37.41,4.673,5.235,-2.797,0,39.0,39.8,9.61,3.123,7.471,2.502,7.84,4.381,-3.22,26.922,0,280.14,,292,280,5.628,2.953,5.784,24.378
7269.0,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39.0,39.8,9.529,3.118,7.458,3.573,7.905,4.621,-3.22,26.922,0,280.14,,292,280,5.548,2.947,5.827,24.361
7269.5,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39.0,39.8,9.529,3.118,7.542,2.59,7.917,4.356,-3.22,26.922,0,279.14,,292,280,5.889,2.947,5.813,24.311
7270.0,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39.0,39.8,9.529,3.118,7.445,3.073,7.904,4.418,-3.22,26.922,0,279.14,,292,280,5.601,2.947,5.93,24.297
7270.5,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39.0,39.8,9.529,3.118,7.677,2.398,7.956,4.251,-3.22,26.922,0,281.54,,291,280,5.71,2.948,5.95,24.274
7271.0,2.971,0.742,-34.936,3.226,9.587,5.051,37.396,4.656,5.22,-2.803,0,39.003,39.981,9.529,3.118,7.631,3.136,7.975,4.568,-3.225,26.919,0,281.54,,291,280,5.57,2.948,5.877,24.251
7271.5,2.971,0.742,-34.936,3.226,9.587,5.051,37.396,4.656,5.22,-2.803,0,39.0,40.0,9.529,3.118,7.591,2.948,7.997,4.277,-3.225,26.919,0,281.24,,290,280,5.828,2.949,5.903,24.211
7272.0,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39.0,40.0,9.527,3.267,7.596,2.546,7.978,4.16,-3.225,26.919,0,281.24,,290,280,5.703,2.949,5.921,24.181
7272.5,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39.0,40.0,9.527,3.267,7.617,2.407,7.965,4.396,-3.225,26.919,0,282.44,,289,280,5.57,2.955,5.928,24.171
7273.0,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39.0,40.0,9.527,3.267,7.572,3.047,7.959,4.338,-3.225,26.919,0,282.44,,289,280,5.596,2.961,5.864,24.175
7273.5,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39.0,40.0,9.527,3.267,7.509,2.83,7.947,4.129,-3.225,26.919,0,280.74,,289,280,5.729,2.966,5.88,24.171
7274.0,3.312,0.815,-35.209,3.202,9.505,5.02,37.42,4.653,5.243,-2.806,0,39.007,39.896,9.527,3.267,7.507,2.414,7.887,4.368,-3.227,26.923,0,280.74,,289,280,5.604,2.972,5.889,24.187
7274.5,3.312,0.815,-35.209,3.202,9.505,5.02,37.42,4.653,5.243,-2.806,0,39.0,39.9,9.527,3.267,7.573,3.286,7.95,4.575,-3.227,26.923,0,281.14,,288,280,5.544,2.978,5.873,24.214
7275.0,3.312,0.815,-35.209,3.202,9.505,5.02,37.42,4.653,5.243,-2.806,0,39.0,39.9,9.527,3.267,7.546,2.795,7.953,4.215,-3.227,26.923,0,281.14,,288,280,5.846,2.983,5.893,24.211
7275.5,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39.0,39.9,9.693,3.134,7.503,2.445,7.887,4.243,-3.227,26.923,0,281.04,,287,280,5.627,2.989,5.932,24.243
7276.0,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39.0,39.9,9.693,3.134,7.419,3.241,7.875,4.322,-3.227,26.923,0,281.04,,287,280,5.52,2.991,5.882,24.245
7276.5,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39.0,39.9,9.693,3.134,7.5,2.403,7.866,4.115,-3.227,26.923,0,279.44,,287,280,5.714,2.993,5.806,24.265
7277.0,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39.0,39.9,9.693,3.134,7.551,3.026,7.902,4.531,-3.227,26.923,0,279.44,,287,280,5.471,2.995,5.838,24.272
7277.5,3.114,0.787,-34.091,3.209,9.562,5.059,37.42,4.629,5.237,-2.806,0,39.017,39.94,9.693,3.134,7.484,3.076,7.861,4.222,-3.239,26.92,0,279.04,,287,280,5.752,2.997,5.907,24.279
7278.0,3.114,0.787,-34.091,3.209,9.562,5.059,37.42,4.629,5.237,-2.806,0,39.0,39.9,9.693,3.134,7.508,3.213,7.944,5.01,-3.239,26.92,0,279.04,,287,280,5.661,2.998,5.967,24.266
7278.5,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39.0,39.9,9.569,3.178,7.736,3.101,8.018,4.58,-3.239,26.92,0,279.04,,287,280,5.919,3.0,5.905,24.281
7279.0,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39.0,39.9,9.569,3.178,7.729,2.902,8.074,4.48,-3.239,26.92,0,279.04,,287,280,5.859,3.018,5.976,24.246
7279.5,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39.0,39.9,9.569,3.178,7.75,2.938,8.073,4.739,-3.239,26.92,0,279.04,,287,280,5.796,3.036,5.896,24.234
7280.0,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39.0,39.9,9.569,3.178,7.756,3.032,8.097,4.904,-3.239,26.92,0,279.04,,287,280,5.875,3.053,5.911,24.25
7280.5,4.085,0.943,-35.209,3.193,9.478,5.063,37.394,4.659,5.241,-2.795,0,39.032,39.935,9.569,3.178,7.847,3.253,8.143,4.892,-3.231,26.923,0,277.84,,288,280,5.947,3.07,5.991,24.238
7281.0,4.085,0.943,-35.209,3.193,9.478,5.063,37.394,4.659,5.241,-2.795,0,39.0,39.9,9.569,3.178,7.878,2.851,8.199,4.525,-3.231,26.923,0,277.84,,288,280,6.034,3.086,5.998,24.227
7281.5,4.085,0.943,-35.209,3.193,9.478,5.063,37.394,4.659,5.241,-2.795,0,39.0,39.9,9.569,3.178,7.724,2.322,8.104,4.142,-3.231,26.923,0,277.64,,289,280,5.863,3.103,5.894,24.223
7282.0,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39.0,39.9,9.553,3.235,7.51,2.679,7.938,4.048,-3.231,26.923,0,277.64,,289,280,5.573,3.119,5.869,24.225
7282.5,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39.0,39.9,9.553,3.235,7.435,2.956,7.896,4.251,-3.231,26.923,0,277.94,,290,280,5.544,3.117,5.811,24.207
7283.0,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39.0,39.9,9.553,3.235,7.508,2.524,7.924,4.172,-3.231,26.923,0,277.94,,290,280,5.634,3.116,5.822,24.224
7283.5,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39.0,39.9,9.553,3.235,7.543,2.589,7.914,4.536,-3.231,26.923,0,279.04,,290,280,5.532,3.115,5.899,24.226
7284.0,3.034,0.676,-35.209,3.133,9.542,5.041,37.453,4.669,5.264,-2.795,0,39.043,40.004,9.553,3.235,7.522,2.267,7.857,4.096,-3.235,26.916,0,279.04,,290,280,5.645,3.113,5.857,24.228
7284.5,3.034,0.676,-35.209,3.133,9.542,5.041,37.453,4.669,5.264,-2.795,0,39.0,40.0,9.553,3.235,7.376,3.501,7.827,4.499,-3.235,26.916,0,278.84,,291,280,5.435,3.112,5.993,24.181
7285.0,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39.0,40.0,9.604,3.316,7.571,2.704,7.912,4.67,-3.235,26.916,0,278.84,,291,280,5.801,3.111,5.961,24.146
7285.5,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39.0,40.0,9.604,3.316,7.629,3.517,7.976,4.72,-3.235,26.916,0,278.84,,292,280,5.714,3.108,5.971,24.147
7286.0,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39.0,40.0,9.604,3.316,7.622,2.945,7.995,4.558,-3.235,26.916,0,278.84,,292,280,5.961,3.105,5.897,24.13
7286.5,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39.0,40.0,9.604,3.316,7.718,3.047,8.047,4.637,-3.235,26.916,0,281.74,,291,280,5.78,3.102,5.895,24.099
7287.0,2.929,0.727,-34.996,3.219,9.533,5.019,37.409,4.661,5.233,-2.796,0,39.051,40.045,9.604,3.316,7.742,2.699,8.067,4.67,-3.255,26.918,0,281.74,,291,280,5.862,3.099,6.04,24.086
7287.5,2.929,0.727,-34.996,3.219,9.533,5.019,37.409,4.661,5.233,-2.796,0,39.1,40.0,9.604,3.316,7.745,3.286,8.072,4.713,-3.255,26.918,0,281.24,,290,280,5.794,3.096,5.975,24.123
7288.0,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40.0,9.349,3.248,7.699,3.076,8.056,4.41,-3.255,26.918,0,281.24,,290,280,5.954,3.094,6.024,24.113
7288.5,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40.0,9.349,3.248,7.689,2.602,8.048,4.245,-3.255,26.918,0,281.94,,289,280,5.81,3.088,6.043,24.122
7289.0,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40.0,9.349,3.248,7.627,2.634,8.023,4.614,-3.255,26.918,0,281.94,,289,280,5.646,3.083,6.015,24.106
7289.5,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40.0,9.349,3.248,7.724,2.332,8.052,4.09,-3.255,26.918,0,280.84,,289,280,5.725,3.078,6.002,24.087
7290.0,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40.0,9.349,3.248,7.653,2.938,8.021,4.683,-3.255,26.918,0,280.84,,289,280,5.549,3.073,5.954,24.047
7290.5,2.775,0.649,-35.209,3.148,9.538,5.011,37.436,4.661,5.267,-2.812,0,39.069,40.046,9.349,3.248,7.623,3.515,7.978,4.593,-3.247,26.911,0,280.24,,289,280,5.824,3.068,6.047,24.018
7291.0,2.775,0.649,-35.209,3.148,9.538,5.011,37.436,4.661,5.267,-2.812,0,39.1,40.0,9.349,3.248,7.64,2.867,8.014,4.562,-3.247,26.911,0,280.24,,289,280,5.928,3.064,6.058,23.992
7291.5,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40.0,9.436,3.091,7.801,2.868,8.102,4.744,-3.247,26.911,0,280.24,,289,280,5.771,3.059,6.015,23.97
7292.0,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40.0,9.436,3.091,7.889,3.442,8.217,4.83,-3.247,26.911,0,280.24,,289,280,5.878,3.065,6.129,23.969
7292.5,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40.0,9.436,3.091,7.971,2.761,8.247,4.604,-3.247,26.911,0,280.84,,289,280,6.094,3.071,6.205,23.967
7293.0,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40.0,9.436,3.091,7.93,2.534,8.241,4.318,-3.247,26.911,0,280.84,,289,280,5.896,3.077,6.133,23.984
7293.5,3.43,0.843,-35.209,3.21,9.602,5.035,37.402,4.648,5.252,-2.822,0,39.081,40.059,9.436,3.091,7.748,2.806,8.161,4.777,-3.252,26.918,0,279.94,,289,280,5.756,3.083,6.031,23.997
7294.0,3.43,0.843,-35.209,3.21,9.602,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.436,3.091,7.797,3.411,8.175,4.661,-3.252,26.918,0,279.94,,289,280,5.873,3.088,6.046,24.013
7294.5,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.756,3.103,8.132,4.414,-3.252,26.918,0,280.04,,289,280,6.011,3.094,6.039,24.03
7295.0,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.758,2.91,8.137,4.449,-3.252,26.918,0,280.04,,289,280,5.852,3.088,6.151,24.033
7295.5,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.798,2.812,8.138,4.56,-3.252,26.918,0,279.74,,289,280,5.813,3.082,6.101,24.044
7296.0,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.636,3.104,8.134,4.79,-3.252,26.918,0,279.74,,289,280,5.827,3.076,6.055,24.081
7296.5,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.882,2.562,8.174,4.61,-3.252,26.918,0,279.44,,289,280,5.916,3.07,6.101,24.085
7297.0,2.717,0.701,-34.919,3.136,9.511,5.045,37.45,4.655,5.273,-2.827,0,39.083,40.064,9.616,3.305,7.839,3.696,8.194,4.859,-3.246,26.919,0,279.44,,289,280,5.807,3.064,6.121,24.125
7297.5,2.717,0.701,-34.919,3.136,9.511,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.616,3.305,7.835,3.393,8.189,4.656,-3.246,26.919,0,280.34,,289,280,6.147,3.058,6.096,24.143
7298.0,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.83,3.445,8.219,4.807,-3.246,26.919,0,280.34,,289,280,6.018,3.053,6.23,24.167
7298.5,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.907,2.979,8.228,4.873,-3.246,26.919,0,280.14,,289,280,6.075,3.064,6.152,24.179
7299.0,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.956,3.203,8.252,4.803,-3.246,26.919,0,280.14,,289,280,5.997,3.075,6.09,24.223
7299.5,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.745,3.148,8.133,4.446,-3.246,26.919,0,279.94,,289,280,6.053,3.086,6.089,24.2
7300.0,3.742,0.85,-35.209,3.172,9.541,5.045,37.434,4.651,5.278,-2.827,0,39.098,40.065,9.549,3.189,7.727,2.505,8.114,4.495,-3.252,26.915,0,279.94,,289,280,5.868,3.097,6.029,24.215
