t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7300.5,3.742,0.85,-35.209,3.172,9.541,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.549,3.189,7.829,3.427,8.169,4.797,-3.252,26.915,0,279.74,,289,280,5.71,3.107,6.045,24.222
7301.0,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.807,2.979,8.188,4.743,-3.252,26.915,0,279.74,,289,280,6.056,3.118,6.118,24.236
7301.5,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.894,2.843,8.2,4.745,-3.252,26.915,0,279.84,,289,280,5.929,3.117,6.072,24.232
7302.0,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.838,3.033,8.211,4.551,-3.252,26.915,0,279.84,,289,280,5.92,3.116,6.144,24.254
7302.5,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.844,2.872,8.199,4.876,-3.252,26.915,0,280.04,,289,280,5.908,3.115,6.163,24.246
7303.0,3.06,0.749,-35.209,3.177,9.466,5.019,37.43,4.652,5.276,-2.816,0,39.099,40.099,9.463,3.301,7.943,3.526,8.251,4.884,-3.263,26.915,0,280.04,,289,280,5.948,3.114,6.159,24.283
7303.5,3.06,0.749,-35.209,3.177,9.466,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.463,3.301,7.961,3.31,8.298,4.815,-3.263,26.915,0,280.24,,289,280,6.151,3.113,6.203,24.274
7304.0,3.06,0.749,-35.209,3.177,9.466,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.463,3.301,7.873,3.136,8.27,4.931,-3.263,26.915,0,280.24,,289,280,6.096,3.112,6.195,24.31
7304.5,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.063,2.757,8.325,4.695,-3.263,26.915,0,279.64,,289,280,6.052,3.112,6.231,24.326
7305.0,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.041,3.505,8.347,5.275,-3.263,26.915,0,279.64,,289,280,5.96,3.104,6.132,24.324
7305.5,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.062,3.676,8.378,4.948,-3.263,26.915,0,279.74,,289,280,6.292,3.097,6.167,24.327
7306.0,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.029,2.793,8.37,4.545,-3.263,26.915,0,279.74,,289,280,6.266,3.09,6.172,24.334
7306.5,2.663,0.691,-34.058,3.169,9.482,5.009,37.428,4.66,5.289,-2.827,0,39.119,40.156,9.579,3.062,7.98,3.63,8.347,4.832,-3.254,26.925,0,279.44,,289,280,5.934,3.083,6.204,24.302
7307.0,2.663,0.691,-34.058,3.169,9.482,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.579,3.062,7.986,2.944,8.341,4.698,-3.254,26.925,0,279.44,,289,280,6.197,3.076,6.219,24.275
7307.5,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.046,2.795,8.352,4.914,-3.254,26.925,0,279.54,,289,280,5.992,3.069,6.242,24.273
7308.0,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.013,3.131,8.349,5.019,-3.254,26.925,0,279.54,,289,280,6.027,3.065,6.198,24.235
7308.5,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.076,3.511,8.435,5.415,-3.254,26.925,0,279.84,,289,280,6.128,3.061,6.161,24.159
7309.0,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.18,3.512,8.445,5.144,-3.254,26.925,0,279.84,,289,280,6.359,3.057,6.231,24.021
7309.5,2.824,0.674,-35.209,3.145,9.618,4.994,37.424,4.67,5.298,-2.809,0,39.126,40.152,9.532,3.243,8.171,3.25,8.488,4.989,-3.263,26.927,0,279.64,,289,280,6.32,3.053,6.281,24.081
7310.0,2.824,0.674,-35.209,3.145,9.618,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.532,3.243,8.225,2.872,8.452,4.601,-3.263,26.927,0,279.64,,289,280,6.224,3.046,6.331,24.114
7310.5,2.824,0.674,-35.209,3.145,9.618,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.532,3.243,7.981,3.589,8.387,5.309,-3.263,26.927,0,278.94,,290,280,6.037,3.046,6.341,24.112
7311.0,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.148,3.959,8.467,5.166,-3.263,26.927,0,278.94,,290,280,6.317,3.042,6.375,24.132
7311.5,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.238,3.391,8.536,5.338,-3.263,26.927,0,278.94,,291,280,6.435,3.037,6.408,24.134
7312.0,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.274,3.624,8.557,5.19,-3.263,26.927,0,278.94,,291,280,6.375,3.032,6.333,24.148
7312.5,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.207,3.253,8.553,4.969,-3.263,26.927,0,278.84,,292,280,6.411,3.028,6.376,24.113
7313.0,2.736,0.731,-33.76,3.213,9.462,5.059,37.437,4.662,5.314,-2.817,0,39.14,40.141,9.769,3.088,8.286,3.938,8.576,5.538,-3.266,26.933,0,278.84,,292,280,6.246,3.023,6.488,24.184
7313.5,2.736,0.731,-33.76,3.213,9.462,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.769,3.088,8.318,3.107,8.626,5.279,-3.266,26.933,0,278.54,,293,280,6.584,3.018,6.451,24.217
7314.0,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.339,3.721,8.65,5.213,-3.266,26.933,0,278.54,,293,280,6.333,3.013,6.463,24.247
7314.5,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.352,3.464,8.653,5.423,-3.266,26.933,0,278.94,,294,280,6.48,3.021,6.509,24.254
7315.0,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.354,3.641,8.65,5.262,-3.266,26.933,0,278.94,,294,280,6.473,3.028,6.432,24.319
7315.5,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.377,3.371,8.686,5.105,-3.266,26.933,0,282.74,,293,280,6.477,3.035,6.43,24.318
7316.0,3.456,0.822,-35.209,3.162,9.477,5.075,37.435,4.68,5.326,-2.829,0,39.163,40.176,9.499,3.096,8.389,3.726,8.677,5.488,-3.268,26.931,0,282.74,,293,280,6.385,3.042,6.52,24.332
7316.5,3.456,0.822,-35.209,3.162,9.477,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.499,3.096,8.37,3.898,8.704,5.229,-3.268,26.931,0,283.34,,292,280,6.57,3.049,6.483,24.308
7317.0,3.456,0.822,-35.209,3.162,9.477,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.499,3.096,8.398,2.962,8.705,5.044,-3.268,26.931,0,283.34,,292,280,6.55,3.055,6.452,24.309
7317.5,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.389,3.514,8.706,5.11,-3.268,26.931,0,283.24,,291,280,6.277,3.062,6.542,24.296
7318.0,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.429,3.193,8.713,5.001,-3.268,26.931,0,283.24,,291,280,6.43,3.067,6.598,24.286
7318.5,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.3,4.054,8.684,5.525,-3.268,26.931,0,282.74,,290,280,6.334,3.072,6.542,24.296
7319.0,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.385,3.172,8.686,4.994,-3.268,26.931,0,282.74,,290,280,6.641,3.077,6.484,24.298
7319.5,3.371,0.848,-35.209,3.124,9.484,5.039,37.455,4.668,5.352,-2.824,0,39.17,40.15,9.525,3.18,8.351,3.451,8.689,5.549,-3.269,26.936,0,283.04,,289,280,6.309,3.082,6.45,24.267
7320.0,3.371,0.848,-35.209,3.124,9.484,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.525,3.18,8.419,3.947,8.718,5.366,-3.269,26.936,0,283.04,,289,280,6.51,3.086,6.565,24.277
7320.5,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.397,3.615,8.731,5.258,-3.269,26.936,0,282.84,,288,280,6.613,3.091,6.593,24.266
7321.0,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.441,3.805,8.733,5.301,-3.269,26.936,0,282.84,,288,280,6.5,3.087,6.557,24.233
7321.5,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.175,3.155,8.615,4.857,-3.269,26.936,0,282.54,,287,280,6.57,3.082,6.567,24.216
7322.0,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.227,4.454,8.635,5.553,-3.269,26.936,0,282.54,,287,280,6.201,3.078,6.422,24.198
7322.5,2.815,0.739,-34.024,3.153,9.394,4.993,37.491,4.643,5.369,-2.825,0,39.185,40.191,9.651,3.147,8.333,3.878,8.662,5.217,-3.266,26.929,0,279.74,,287,280,6.717,3.073,6.539,24.208
7323.0,2.815,0.739,-34.024,3.153,9.394,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.651,3.147,8.352,3.604,8.676,5.111,-3.266,26.929,0,279.74,,287,280,6.523,3.069,6.649,24.209
7323.5,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.37,3.406,8.709,5.051,-3.266,26.929,0,280.14,,287,280,6.436,3.065,6.67,24.248
7324.0,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.341,3.748,8.606,5.516,-3.266,26.929,0,280.14,,287,280,6.384,3.057,6.625,24.252
7324.5,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.279,3.71,8.694,5.075,-3.266,26.929,0,279.84,,287,280,6.553,3.048,6.622,24.262
7325.0,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.337,3.165,8.681,5.231,-3.266,26.929,0,279.84,,287,280,6.439,3.04,6.585,24.214
7325.5,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.336,3.924,8.695,5.24,-3.266,26.929,0,277.94,,288,280,6.354,3.032,6.598,24.21
7326.0,2.555,0.642,-34.537,3.065,9.488,5.001,37.484,4.662,5.376,-2.82,0,39.193,40.237,9.624,3.246,8.296,3.676,8.696,5.195,-3.256,26.942,0,277.94,,288,280,6.549,3.024,6.682,24.178
7326.5,2.555,0.642,-34.537,3.065,9.488,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.624,3.246,8.392,3.417,8.707,5.388,-3.256,26.942,0,278.14,,289,280,6.466,3.017,6.715,24.155
7327.0,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.363,3.921,8.738,5.277,-3.256,26.942,0,278.14,,289,280,6.476,3.009,6.77,24.144
7327.5,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.373,3.695,8.736,5.213,-3.256,26.942,0,278.44,,290,280,6.575,3.017,6.737,24.147
7328.0,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.428,4.324,8.773,5.515,-3.256,26.942,0,278.44,,290,280,6.504,3.024,6.672,24.175
7328.5,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.455,3.613,8.798,5.269,-3.256,26.942,0,280.24,,290,280,6.76,3.032,6.808,24.188
7329.0,3.477,0.865,-34.913,3.111,9.487,5.009,37.455,4.648,5.355,-2.833,0,39.196,40.259,9.631,3.222,8.505,3.676,8.79,5.554,-3.272,26.93,0,280.24,,290,280,6.534,3.039,6.717,24.23
7329.5,3.477,0.865,-34.913,3.111,9.487,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.631,3.222,8.475,4.078,8.821,5.341,-3.272,26.93,0,280.34,,290,280,6.631,3.046,6.738,24.214
7330.0,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.427,3.855,8.811,5.137,-3.272,26.93,0,280.34,,290,280,6.679,3.053,6.82,24.247
7330.5,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.213,3.59,8.731,5.195,-3.272,26.93,0,280.64,,290,280,6.557,3.058,6.737,24.245
7331.0,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.414,3.418,8.734,5.279,-3.272,26.93,0,280.64,,290,280,6.432,3.062,6.756,24.263
7331.5,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.386,3.625,8.748,5.231,-3.272,26.93,0,281.44,,289,280,6.461,3.067,6.751,24.238
7332.0,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.462,3.983,8.755,5.567,-3.272,26.93,0,281.44,,289,280,6.497,3.071,6.755,24.26
7332.5,3.326,0.786,-35.209,3.156,9.527,5.089,37.488,4.683,5.375,-2.815,0,39.22,40.282,9.577,3.254,8.422,4.102,8.797,5.314,-3.248,26.943,0,280.94,,289,280,6.692,3.075,6.836,24.245
7333.0,3.326,0.786,-35.209,3.156,9.527,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.577,3.254,8.456,3.567,8.811,5.181,-3.248,26.943,0,280.94,,289,280,6.659,3.079,6.86,24.243
7333.5,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.476,3.655,8.802,5.42,-3.248,26.943,0,280.64,,289,280,6.504,3.083,6.806,24.211
7334.0,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.436,3.876,8.788,5.217,-3.248,26.943,0,280.64,,289,280,6.588,3.089,6.853,24.171
7334.5,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.397,3.666,8.793,5.057,-3.248,26.943,0,281.14,,288,280,6.579,3.095,6.862,24.18
7335.0,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.329,3.518,8.722,5.203,-3.248,26.943,0,281.14,,288,280,6.478,3.1,6.773,24.144
7335.5,3.439,0.861,-34.539,3.149,9.394,5.059,37.496,4.662,5.389,-2.826,0,39.215,40.251,9.662,3.198,8.452,3.183,8.758,4.896,-3.253,26.937,0,280.64,,288,280,6.443,3.106,6.736,24.132
7336.0,3.439,0.861,-34.539,3.149,9.394,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.662,3.198,8.361,3.463,8.718,5.324,-3.253,26.937,0,280.64,,288,280,6.322,3.111,6.709,24.123
7336.5,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.353,4.003,8.724,5.204,-3.253,26.937,0,280.54,,288,280,6.466,3.117,6.703,24.129
7337.0,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.351,3.344,8.729,5.217,-3.253,26.937,0,280.54,,288,280,6.571,3.11,6.75,24.151
7337.5,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.457,4.077,8.765,5.472,-3.253,26.937,0,279.94,,288,280,6.41,3.104,6.755,24.14
7338.0,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.421,3.765,8.797,5.356,-3.253,26.937,0,279.94,,288,280,6.693,3.097,6.734,24.158
7338.5,2.716,0.682,-35.209,3.18,9.583,5.035,37.48,4.664,5.372,-2.811,0,39.22,40.251,9.461,3.113,8.436,3.925,8.789,5.196,-3.251,26.941,0,278.34,,289,280,6.585,3.091,6.72,24.13
7339.0,2.716,0.682,-35.209,3.18,9.583,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.461,3.113,8.344,3.85,8.754,5.059,-3.251,26.941,0,278.34,,289,280,6.586,3.085,6.782,24.12
7339.5,2.716,0.682,-35.209,3.18,9.583,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.461,3.113,8.28,3.709,8.71,4.959,-3.251,26.941,0,278.74,,290,280,6.501,3.079,6.683,24.112
7340.0,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.333,3.699,8.731,5.073,-3.251,26.941,0,278.74,,290,280,6.414,3.073,6.676,24.114
7340.5,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.336,3.531,8.72,5.341,-3.251,26.941,0,279.14,,290,280,6.459,3.061,6.808,24.133
7341.0,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.42,3.976,8.743,5.336,-3.251,26.941,0,279.14,,290,280,6.482,3.05,6.709,24.159
7341.5,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.439,3.805,8.791,5.31,-3.251,26.941,0,280.84,,290,280,6.619,3.039,6.734,24.166
7342.0,2.375,0.606,-34.921,3.206,9.56,4.993,37.477,4.657,5.37,-2.813,0,39.239,40.245,9.538,3.119,8.421,3.564,8.788,5.235,-3.246,26.952,0,280.84,,290,280,6.586,3.028,6.744,24.174
7342.5,2.375,0.606,-34.921,3.206,9.56,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.538,3.119,8.489,4.439,8.827,5.579,-3.246,26.952,0,280.04,,290,280,6.502,3.018,6.764,24.176
7343.0,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3.0,8.532,4.031,8.868,5.797,-3.246,26.952,0,280.04,,290,280,6.833,3.007,6.816,24.149
7343.5,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3.0,8.648,3.999,8.872,5.618,-3.246,26.952,0,280.04,,290,280,6.807,3.001,6.827,24.168
7344.0,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3.0,8.543,4.096,8.884,5.434,-3.246,26.952,0,280.04,,290,280,6.785,2.995,6.855,24.137
7344.5,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3.0,8.366,3.765,8.828,5.261,-3.246,26.952,0,280.94,,290,280,6.739,2.989,6.954,24.12
7345.0,2.628,0.702,-33.867,3.199,9.449,5.032,37.476,4.657,5.402,-2.796,0,39.256,40.26,9.635,3.0,8.534,3.545,8.776,4.972,-3.223,26.969,0,280.94,,290,280,6.555,2.983,6.894,24.153
7345.5,2.628,0.702,-33.867,3.199,9.449,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.635,3.0,8.242,3.523,8.717,5.352,-3.223,26.969,0,280.54,,290,280,6.457,2.977,6.859,24.158
7346.0,2.628,0.702,-33.867,3.199,9.449,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.635,3.0,8.397,4.776,8.777,5.757,-3.223,26.969,0,280.54,,290,280,6.458,2.971,6.75,24.16
7346.5,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.503,3.462,8.777,5.307,-3.223,26.969,0,279.74,,290,280,6.927,2.966,6.811,24.198
7347.0,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.472,4.439,8.828,5.609,-3.223,26.969,0,279.74,,290,280,6.512,2.967,6.818,24.209
7347.5,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.494,4.069,8.833,5.315,-3.223,26.969,0,279.44,,290,280,6.837,2.969,6.867,24.212
7348.0,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.544,3.828,8.872,5.293,-3.223,26.969,0,279.44,,290,280,6.678,2.971,6.965,24.232
7348.5,3.069,0.788,-33.813,3.21,9.53,5.085,37.489,4.672,5.403,-2.786,0,39.263,40.354,9.727,3.101,8.383,3.841,8.796,5.677,-3.224,26.974,0,280.04,,290,280,6.634,2.972,6.931,24.27
7349.0,3.069,0.788,-33.813,3.21,9.53,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.727,3.101,8.567,4.225,8.876,5.632,-3.224,26.974,0,280.04,,290,280,6.674,2.974,6.905,24.311
7349.5,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.544,4.143,8.882,5.551,-3.224,26.974,0,280.64,,290,280,6.825,2.975,6.838,24.319
7350.0,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.576,3.803,8.906,5.312,-3.224,26.974,0,280.64,,290,280,6.78,2.972,6.929,24.351
7350.5,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.581,3.567,8.912,5.228,-3.224,26.974,0,280.24,,290,280,6.649,2.968,6.974,24.371
7351.0,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.557,4.015,8.906,5.868,-3.224,26.974,0,280.24,,290,280,6.572,2.964,6.932,24.394
7351.5,2.74,0.758,-34.007,3.186,9.484,5.092,37.507,4.664,5.42,-2.785,0,39.278,40.33,9.639,3.154,8.631,3.458,8.89,5.491,-3.213,26.991,0,280.54,,290,280,6.836,2.96,6.955,24.401
7352.0,2.74,0.758,-34.007,3.186,9.484,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.639,3.154,8.537,4.221,8.908,5.537,-3.213,26.991,0,280.54,,290,280,6.617,2.957,6.845,24.414
7352.5,2.74,0.758,-34.007,3.186,9.484,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.639,3.154,8.533,3.51,8.89,5.257,-3.213,26.991,0,280.54,,290,280,6.801,2.953,6.891,24.4
7353.0,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.414,3.717,8.848,5.485,-3.213,26.991,0,280.54,,290,280,6.547,2.95,7.012,24.361
7353.5,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.612,3.481,8.897,5.162,-3.213,26.991,0,279.84,,290,280,6.616,2.957,7.023,24.34
7354.0,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.438,4.118,8.822,5.617,-3.213,26.991,0,279.84,,290,280,6.538,2.964,6.911,24.334
7354.5,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.535,3.637,8.863,5.207,-3.213,26.991,0,280.44,,290,280,6.749,2.971,6.883,24.334
7355.0,3.398,0.764,-35.209,3.149,9.552,5.046,37.509,4.673,5.43,-2.777,0,39.284,40.29,9.567,3.157,8.503,4.031,8.872,5.815,-3.216,26.995,0,280.44,,290,280,6.56,2.978,6.9,24.295
7355.5,3.398,0.764,-35.209,3.149,9.552,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.567,3.157,8.609,4.42,8.919,5.656,-3.216,26.995,0,280.74,,290,280,6.805,2.985,6.985,24.255
7356.0,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.579,3.882,8.942,5.316,-3.216,26.995,0,280.74,,290,280,6.901,2.992,7.035,24.251
7356.5,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.595,3.719,8.895,5.434,-3.216,26.995,0,280.74,,290,280,6.68,2.997,6.954,24.229
7357.0,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.506,4.056,8.877,5.315,-3.216,26.995,0,280.74,,290,280,6.661,3.001,6.911,24.22
7357.5,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.463,4.038,8.854,5.209,-3.216,26.995,0,280.74,,290,280,6.689,3.006,6.947,24.233
7358.0,3.275,0.767,-35.209,3.141,9.544,5.03,37.516,4.657,5.449,-2.778,0,39.296,40.297,9.591,3.27,8.392,3.773,8.792,5.184,-3.202,26.996,0,280.74,,290,280,6.641,3.01,6.855,24.261
7358.5,3.275,0.767,-35.209,3.141,9.544,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.591,3.27,8.426,4.107,8.815,5.376,-3.202,26.996,0,281.34,,289,280,6.535,3.014,6.871,24.261
7359.0,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.417,3.821,8.797,5.256,-3.202,26.996,0,281.34,,289,280,6.681,3.019,6.926,24.329
7359.5,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.528,3.488,8.831,5.428,-3.202,26.996,0,281.04,,288,280,6.573,3.016,6.888,24.357
7360.0,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.584,3.669,8.896,5.661,-3.202,26.996,0,281.04,,288,280,6.569,3.014,6.916,24.367
7360.5,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.611,4.432,8.96,5.71,-3.202,26.996,0,279.94,,288,280,6.702,3.012,6.934,24.372
7361.0,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.456,4.132,8.904,5.418,-3.202,26.996,0,279.94,,288,280,6.928,3.009,7.085,24.381
7361.5,2.87,0.675,-35.209,3.201,9.601,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.348,9.508,3.245,8.66,3.745,8.954,5.557,-3.195,27.009,0,280.14,,288,280,6.728,3.007,7.113,24.415
7362.0,2.87,0.675,-35.209,3.201,9.601,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.508,3.245,8.615,4.136,8.972,5.767,-3.195,27.009,0,280.14,,288,280,6.729,3.005,6.936,24.418
7362.5,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.797,3.829,9.037,5.616,-3.195,27.009,0,279.94,,288,280,6.873,3.002,7.04,24.472
7363.0,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.763,4.031,9.075,5.984,-3.195,27.009,0,279.94,,288,280,6.82,3.003,7.083,24.483
7363.5,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.703,4.925,9.06,5.933,-3.195,27.009,0,279.74,,288,280,6.963,3.003,7.014,24.517
7364.0,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.754,4.242,9.085,5.653,-3.195,27.009,0,279.74,,288,280,7.155,3.004,7.03,24.549
7364.5,3.033,0.719,-35.209,3.154,9.575,5.056,37.48,4.685,5.44,-2.766,0,39.316,40.356,9.492,3.239,8.754,4.417,9.094,5.752,-3.2,27.009,0,279.24,,288,280,6.933,3.004,7.109,24.567
7365.0,3.033,0.719,-35.209,3.154,9.575,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.492,3.239,8.741,4.014,9.113,5.59,-3.2,27.009,0,279.24,,288,280,7.004,3.005,7.099,24.59
7365.5,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.839,3.613,9.105,5.654,-3.2,27.009,0,279.34,,288,280,6.865,3.005,7.071,24.623
7366.0,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.773,3.929,9.091,5.652,-3.2,27.009,0,279.34,,288,280,6.803,3.001,7.051,24.677
7366.5,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.819,3.821,9.118,5.781,-3.2,27.009,0,279.54,,288,280,6.861,2.998,7.078,24.668
7367.0,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.811,4.265,9.169,5.681,-3.2,27.009,0,279.54,,288,280,6.885,2.994,7.198,24.65
7367.5,2.766,0.738,-34.627,3.128,9.519,5.079,37.493,4.667,5.451,-2.772,0,39.308,40.378,9.619,3.281,8.853,3.678,9.156,5.278,-3.197,27.007,0,280.04,,288,280,6.981,2.99,7.147,24.631
7368.0,2.766,0.738,-34.627,3.128,9.519,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.619,3.281,8.731,3.704,9.1,5.442,-3.197,27.007,0,280.04,,288,280,6.741,2.986,7.105,24.592
7368.5,2.766,0.738,-34.627,3.128,9.519,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.619,3.281,8.816,3.665,9.106,5.611,-3.197,27.007,0,279.24,,288,280,6.744,2.983,7.195,24.561
7369.0,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.763,4.833,9.122,5.868,-3.197,27.007,0,279.24,,288,280,6.799,2.979,7.184,24.512
7369.5,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.808,4.159,9.159,5.559,-3.197,27.007,0,279.14,,288,280,7.147,2.99,7.259,24.479
7370.0,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.789,3.677,9.142,5.603,-3.197,27.007,0,279.14,,288,280,6.921,3.0,7.163,24.472
7370.5,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.796,4.515,9.134,5.719,-3.197,27.007,0,278.74,,289,280,6.803,3.01,7.208,24.478
7371.0,3.624,0.866,-35.209,3.124,9.531,5.074,37.522,4.653,5.475,-2.771,0,39.315,40.362,9.592,3.217,8.794,3.839,9.138,5.429,-3.2,27.007,0,278.74,,289,280,7.041,3.02,7.231,24.486
7371.5,3.624,0.866,-35.209,3.124,9.531,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.592,3.217,8.813,3.815,9.124,5.66,-3.2,27.007,0,279.24,,289,280,6.8,3.03,7.162,24.452
7372.0,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.777,4.415,9.111,5.679,-3.2,27.007,0,279.24,,289,280,6.853,3.04,7.139,24.445
7372.5,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.779,4.144,9.122,5.461,-3.2,27.007,0,279.34,,289,280,6.995,3.035,7.273,24.44
7373.0,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.713,4.061,9.118,5.573,-3.2,27.007,0,279.34,,289,280,6.876,3.03,7.149,24.389
7373.5,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.85,3.776,9.136,5.716,-3.2,27.007,0,280.44,,289,280,6.866,3.025,7.081,24.377
7374.0,2.736,0.728,-34.395,3.166,9.564,5.036,37.526,4.669,5.486,-2.765,0,39.318,40.323,9.562,3.08,8.817,4.426,9.143,5.763,-3.2,27.008,0,280.44,,289,280,6.869,3.021,7.17,24.378
7374.5,2.736,0.728,-34.395,3.166,9.564,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.562,3.08,8.83,3.882,9.161,5.595,-3.2,27.008,0,280.34,,289,280,7.037,3.016,7.218,24.373
7375.0,2.736,0.728,-34.395,3.166,9.564,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.562,3.08,8.848,4.286,9.153,6.041,-3.2,27.008,0,280.34,,289,280,6.867,3.011,7.142,24.396
7375.5,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,8.844,3.855,9.181,5.491,-3.2,27.008,0,279.74,,289,280,7.082,3.007,7.141,24.412
7376.0,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,8.827,4.504,9.196,6.277,-3.2,27.008,0,279.74,,289,280,6.843,3.002,7.066,24.413
7376.5,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,8.983,4.68,9.24,6.171,-3.2,27.008,0,280.24,,289,280,7.201,2.997,7.191,24.405
7377.0,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,9.012,4.086,9.295,5.695,-3.2,27.008,0,280.24,,289,280,7.269,2.992,7.259,24.377
7377.5,2.704,0.744,-34.247,3.218,9.483,5.021,37.483,4.671,5.465,-2.783,0,39.32,40.329,9.58,3.092,8.958,4.145,9.288,6.008,-3.214,27.007,0,280.24,,289,280,7.022,2.987,7.217,24.411
7378.0,2.704,0.744,-34.247,3.218,9.483,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.58,3.092,8.927,4.107,9.28,5.556,-3.214,27.007,0,280.24,,289,280,7.1,2.983,7.304,24.399
7378.5,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.821,3.884,9.209,5.58,-3.214,27.007,0,280.14,,289,280,6.968,2.978,7.315,24.401
7379.0,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.81,3.936,9.199,5.827,-3.214,27.007,0,280.14,,289,280,6.874,2.978,7.233,24.41
7379.5,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.974,3.741,9.227,5.444,-3.214,27.007,0,280.04,,289,280,6.943,2.978,7.251,24.404
7380.0,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.909,4.51,9.249,6.151,-3.214,27.007,0,280.04,,289,280,6.846,2.978,7.206,24.38
7380.5,2.976,0.687,-35.209,3.165,9.559,5.016,37.511,4.671,5.492,-2.758,0,39.318,40.326,9.528,3.085,8.945,4.649,9.241,5.926,-3.216,27.012,0,280.34,,289,280,7.205,2.978,7.315,24.391
7381.0,2.976,0.687,-35.209,3.165,9.559,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.528,3.085,8.969,4.249,9.297,5.819,-3.216,27.012,0,280.34,,289,280,7.19,2.978,7.271,24.412
7381.5,2.976,0.687,-35.209,3.165,9.559,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.528,3.085,8.961,4.791,9.291,6.181,-3.216,27.012,0,280.24,,289,280,7.083,2.978,7.246,24.409
7382.0,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.084,4.203,9.356,6.06,-3.216,27.012,0,280.24,,289,280,7.306,2.978,7.466,24.4
7382.5,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.125,4.768,9.407,6.293,-3.216,27.012,0,280.44,,289,280,7.176,2.979,7.425,24.397
7383.0,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.051,4.291,9.419,6.163,-3.216,27.012,0,280.44,,289,280,7.398,2.98,7.336,24.374
7383.5,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.189,3.91,9.464,6.065,-3.216,27.012,0,280.54,,289,280,7.231,2.982,7.346,24.355
7384.0,3.052,0.704,-35.209,3.185,9.525,5.001,37.497,4.685,5.488,-2.775,0,39.321,40.347,9.457,3.177,9.11,4.566,9.438,5.975,-3.218,27.009,0,280.54,,289,280,7.157,2.983,7.452,24.312
7384.5,3.052,0.704,-35.209,3.185,9.525,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.457,3.177,9.048,4.219,9.403,5.739,-3.218,27.009,0,280.64,,289,280,7.272,2.984,7.445,24.288
7385.0,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.059,4.322,9.368,6.111,-3.218,27.009,0,280.64,,289,280,7.102,2.985,7.373,24.294
7385.5,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.065,4.95,9.395,6.145,-3.218,27.009,0,279.94,,289,280,7.215,2.987,7.478,24.293
7386.0,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.174,4.349,9.454,6.139,-3.218,27.009,0,279.94,,289,280,7.389,2.989,7.519,24.291
7386.5,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.218,4.424,9.463,6.173,-3.218,27.009,0,280.54,,289,280,7.279,2.99,7.514,24.295
7387.0,3.095,0.677,-35.209,3.097,9.515,5.01,37.501,4.664,5.512,-2.773,0,39.32,40.294,9.56,3.127,9.176,4.918,9.481,6.12,-3.211,27.015,0,280.54,,289,280,7.319,2.992,7.509,24.285
7387.5,3.095,0.677,-35.209,3.097,9.515,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.56,3.127,9.246,4.269,9.467,6.154,-3.211,27.015,0,280.84,,289,280,7.424,2.994,7.576,24.327
7388.0,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.13,5.079,9.463,6.213,-3.211,27.015,0,280.84,,289,280,7.284,2.995,7.558,24.316
7388.5,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.238,4.072,9.484,5.783,-3.211,27.015,0,281.34,,288,280,7.471,3.003,7.546,24.347
7389.0,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.009,5.482,9.389,6.628,-3.211,27.015,0,281.34,,288,280,7.144,3.01,7.467,24.322
7389.5,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.197,5.231,9.494,6.372,-3.211,27.015,0,280.64,,288,280,7.627,3.018,7.602,24.311
7390.0,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.332,4.731,9.591,6.246,-3.211,27.015,0,280.64,,288,280,7.574,3.025,7.656,24.301
7390.5,3.46,0.797,-35.209,3.114,9.431,5.05,37.504,4.663,5.508,-2.789,0,39.307,40.267,9.57,3.043,9.141,4.406,9.508,6.307,-3.22,27.008,0,281.14,,287,280,7.475,3.032,7.694,24.295
7391.0,3.46,0.797,-35.209,3.114,9.431,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.57,3.043,9.355,4.189,9.576,6.272,-3.22,27.008,0,281.14,,287,280,7.34,3.039,7.637,24.296
7391.5,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.301,4.023,9.579,5.802,-3.22,27.008,0,280.74,,287,280,7.348,3.046,7.461,24.3
7392.0,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.168,4.376,9.534,6.062,-3.22,27.008,0,280.74,,287,280,7.176,3.044,7.571,24.277
7392.5,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.19,4.626,9.491,5.959,-3.22,27.008,0,280.94,,287,280,7.285,3.042,7.504,24.277
7393.0,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.058,4.511,9.468,5.908,-3.22,27.008,0,280.94,,287,280,7.317,3.04,7.506,24.285
7393.5,2.925,0.747,-34.079,3.182,9.56,5.054,37.553,4.661,5.556,-2.775,0,39.305,40.252,9.675,3.074,9.148,4.237,9.475,5.745,-3.22,27.012,0,278.84,,288,280,7.236,3.038,7.546,24.306
7394.0,2.925,0.747,-34.079,3.182,9.56,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.675,3.074,9.069,4.276,9.42,5.955,-3.22,27.012,0,278.84,,288,280,7.151,3.036,7.545,24.336
7394.5,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.148,4.133,9.377,5.959,-3.22,27.012,0,279.24,,288,280,7.18,3.035,7.539,24.349
7395.0,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.035,4.947,9.403,6.159,-3.22,27.012,0,279.24,,288,280,7.154,3.042,7.705,24.348
7395.5,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.118,4.369,9.448,5.993,-3.22,27.012,0,280.14,,288,280,7.386,3.048,7.524,24.337
7396.0,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.183,4.24,9.488,5.789,-3.22,27.012,0,280.14,,288,280,7.232,3.055,7.523,24.349
7396.5,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,8.975,4.363,9.374,6.227,-3.22,27.012,0,281.14,,287,280,7.175,3.062,7.545,24.336
7397.0,3.454,0.786,-35.209,3.153,9.514,5.029,37.522,4.678,5.54,-2.787,0,39.291,40.208,9.565,3.236,9.153,4.511,9.432,6.085,-3.221,27.004,0,281.14,,287,280,7.235,3.068,7.486,24.338
7397.5,3.454,0.786,-35.209,3.153,9.514,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.565,3.236,9.123,4.243,9.45,5.78,-3.221,27.004,0,280.34,,287,280,7.295,3.074,7.482,24.336
7398.0,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,8.972,4.017,9.372,5.951,-3.221,27.004,0,280.34,,287,280,7.149,3.081,7.524,24.356
7398.5,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,9.06,3.884,9.348,5.808,-3.221,27.004,0,280.64,,287,280,7.078,3.077,7.449,24.367
7399.0,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,9.121,5.34,9.435,6.493,-3.221,27.004,0,280.64,,287,280,7.025,3.074,7.66,24.344
7399.5,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,9.229,4.228,9.483,5.838,-3.221,27.004,0,280.24,,287,280,7.597,3.071,7.668,24.33
7400.0,2.89,0.711,-35.209,3.226,9.559,5.01,37.514,4.655,5.534,-2.776,0,39.29,40.197,9.44,3.115,9.069,4.332,9.412,6.129,-3.208,27.008,0,280.24,,287,280,7.194,3.068,7.576,24.327
7400.5,2.89,0.711,-35.209,3.226,9.559,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.44,3.115,9.142,4.982,9.487,6.196,-3.208,27.008,0,280.64,,287,280,7.236,3.065,7.664,24.348
7401.0,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.264,5.113,9.566,6.569,-3.208,27.008,0,280.64,,287,280,7.452,3.063,7.736,24.316
7401.5,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.294,4.87,9.564,6.162,-3.208,27.008,0,280.44,,287,280,7.628,3.064,7.577,24.306
7402.0,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.256,4.519,9.565,6.133,-3.208,27.008,0,280.44,,287,280,7.473,3.065,7.601,24.355
7402.5,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.293,4.818,9.601,6.236,-3.208,27.008,0,280.14,,287,280,7.368,3.066,7.706,24.348
7403.0,3.143,0.757,-35.128,3.207,9.522,4.98,37.503,4.66,5.538,-2.774,0,39.268,40.153,9.522,3.041,9.308,4.347,9.559,6.365,-3.214,27.012,0,280.14,,287,280,7.487,3.068,7.646,24.347
7403.5,3.143,0.757,-35.128,3.207,9.522,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.522,3.041,9.309,4.718,9.594,6.365,-3.214,27.012,0,280.14,,287,280,7.395,3.069,7.648,24.361
7404.0,3.143,0.757,-35.128,3.207,9.522,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.522,3.041,9.3,4.854,9.615,6.193,-3.214,27.012,0,280.14,,287,280,7.497,3.07,7.697,24.349
7404.5,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.309,4.456,9.608,6.209,-3.214,27.012,0,280.54,,287,280,7.491,3.071,7.782,24.369
7405.0,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.34,4.702,9.601,6.319,-3.214,27.012,0,280.54,,287,280,7.396,3.075,7.682,24.383
7405.5,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.286,4.946,9.595,6.137,-3.214,27.012,0,280.14,,287,280,7.49,3.078,7.835,24.38
7406.0,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.123,4.661,9.547,6.068,-3.214,27.012,0,280.14,,287,280,7.491,3.082,7.835,24.371
7406.5,3.288,0.804,-35.209,3.185,9.535,5.042,37.509,4.674,5.554,-2.784,0,39.258,40.169,9.471,3.246,9.27,4.262,9.555,5.851,-3.198,27.013,0,279.84,,287,280,7.35,3.085,7.772,24.39
7407.0,3.288,0.804,-35.209,3.185,9.535,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.471,3.246,9.154,4.275,9.51,5.958,-3.198,27.013,0,279.84,,287,280,7.235,3.089,7.64,24.394
7407.5,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.251,4.164,9.51,5.799,-3.198,27.013,0,279.54,,287,280,7.224,3.092,7.658,24.384
7408.0,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.202,4.95,9.507,6.418,-3.198,27.013,0,279.54,,287,280,7.181,3.087,7.628,24.401
7408.5,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.061,5.087,9.464,6.139,-3.198,27.013,0,279.64,,287,280,7.519,3.082,7.755,24.395
7409.0,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.192,4.606,9.538,6.19,-3.198,27.013,0,279.64,,287,280,7.438,3.076,7.832,24.414
7409.5,2.774,0.734,-33.916,3.217,9.445,5.055,37.509,4.669,5.563,-2.763,0,39.251,40.197,9.735,3.161,9.297,4.348,9.564,6.277,-3.184,27.024,0,279.04,,287,280,7.382,3.072,7.773,24.411
7410.0,2.774,0.734,-33.916,3.217,9.445,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.735,3.161,9.273,5.309,9.612,6.514,-3.184,27.024,0,279.04,,287,280,7.372,3.067,7.649,24.419
7410.5,2.774,0.734,-33.916,3.217,9.445,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.735,3.161,9.213,4.407,9.563,6.198,-3.184,27.024,0,279.44,,287,280,7.677,3.062,7.724,24.478
7411.0,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.263,4.963,9.606,6.339,-3.184,27.024,0,279.44,,287,280,7.345,3.057,7.643,24.523
7411.5,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.256,4.64,9.621,6.221,-3.184,27.024,0,279.24,,287,280,7.543,3.062,7.824,24.538
7412.0,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.36,4.273,9.632,6.144,-3.184,27.024,0,279.24,,287,280,7.435,3.068,7.79,24.583
7412.5,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.239,4.278,9.583,6.039,-3.184,27.024,0,279.64,,287,280,7.352,3.073,7.715,24.622
7413.0,3.381,0.804,-35.209,3.203,9.56,5.074,37.511,4.673,5.59,-2.764,0,39.236,40.067,9.449,3.231,9.157,5.008,9.507,6.078,-3.189,27.028,0,279.64,,287,280,7.285,3.078,7.779,24.664
7413.5,3.381,0.804,-35.209,3.203,9.56,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.449,3.231,9.155,4.532,9.538,5.935,-3.189,27.028,0,279.34,,287,280,7.437,3.083,7.738,24.686
7414.0,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.113,5.179,9.45,6.179,-3.189,27.028,0,279.34,,287,280,7.29,3.088,7.765,24.737
7414.5,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.089,4.663,9.494,5.936,-3.189,27.028,0,279.44,,287,280,7.48,3.094,7.831,24.762
7415.0,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.019,4.297,9.424,5.703,-3.189,27.028,0,279.44,,287,280,7.295,3.101,7.832,24.785
7415.5,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.109,4.154,9.445,5.731,-3.189,27.028,0,279.24,,287,280,7.111,3.107,7.77,24.803
7416.0,3.491,0.841,-35.209,3.199,9.595,5.09,37.523,4.671,5.606,-2.75,0,39.229,40.049,9.403,3.235,9.084,4.233,9.428,5.806,-3.181,27.033,0,279.24,,287,280,7.11,3.114,7.617,24.787
7416.5,3.491,0.841,-35.209,3.199,9.595,5.09,37.523,4.671,5.606,-2.75,0,39.2,40.0,9.403,3.235,8.992,4.32,9.404,5.924,-3.181,27.033,0,279.64,,287,280,7.138,3.12,7.712,24.828
7417.0,3.491,0.841,-35.209,3.199,9.595,5.09,37.523,4.671,5.606,-2.75,0,39.2,40.0,9.403,3.235,9.117,4.349,9.458,5.958,-3.181,27.033,0,279.64,,287,280,7.16,3.126,7.748,24.863
7417.5,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40.0,9.528,3.206,9.083,4.895,9.382,6.094,-3.181,27.033,0,279.14,,287,280,7.221,3.132,7.714,24.877
7418.0,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40.0,9.528,3.206,8.963,3.935,9.3,5.313,-3.181,27.033,0,279.14,,287,280,7.364,3.133,7.728,24.916
7418.5,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40.0,9.528,3.206,8.739,4.844,9.268,6.086,-3.181,27.033,0,280.04,,287,280,6.878,3.135,7.537,24.957
7419.0,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40.0,9.528,3.206,8.921,5.065,9.301,6.122,-3.181,27.033,0,280.04,,287,280,7.234,3.137,7.683,24.963
7419.5,3.232,0.737,-35.209,3.173,9.594,5.05,37.527,4.663,5.608,-2.753,0,39.21,40.073,9.528,3.206,9.076,4.338,9.378,6.098,-3.179,27.03,0,279.74,,287,280,7.352,3.138,7.679,24.971
7420.0,3.232,0.737,-35.209,3.173,9.594,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.528,3.206,9.091,4.78,9.387,6.109,-3.179,27.03,0,279.74,,287,280,7.222,3.14,7.711,24.981
7420.5,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,8.877,4.738,9.349,5.898,-3.179,27.03,0,280.04,,287,280,7.342,3.141,7.698,24.979
7421.0,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,8.968,4.813,9.321,6.015,-3.179,27.03,0,280.04,,287,280,7.216,3.139,7.618,24.966
7421.5,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,8.952,4.69,9.323,5.916,-3.179,27.03,0,280.24,,287,280,7.279,3.136,7.674,24.97
7422.0,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,9.028,4.114,9.347,5.933,-3.179,27.03,0,280.24,,287,280,7.22,3.133,7.595,24.943
7422.5,2.979,0.761,-35.085,3.141,9.451,5.044,37.51,4.687,5.594,-2.736,0,39.188,40.022,9.554,3.239,9.07,4.865,9.408,6.295,-3.178,27.043,0,280.24,,287,280,7.105,3.131,7.506,24.924
7423.0,2.979,0.761,-35.085,3.141,9.451,5.044,37.51,4.687,5.594,-2.736,0,39.2,40.0,9.554,3.239,8.974,4.723,9.405,6.11,-3.178,27.043,0,280.24,,287,280,7.41,3.128,7.724,24.868
7423.5,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40.0,9.68,3.175,9.109,4.234,9.341,5.987,-3.178,27.043,0,280.04,,287,280,7.303,3.126,7.681,24.855
7424.0,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40.0,9.68,3.175,8.987,4.212,9.349,5.902,-3.178,27.043,0,280.04,,287,280,7.168,3.117,7.597,24.858
7424.5,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40.0,9.68,3.175,9.007,4.55,9.351,6.256,-3.178,27.043,0,280.44,,287,280,7.112,3.108,7.489,24.824
7425.0,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40.0,9.68,3.175,9.042,4.943,9.376,6.06,-3.178,27.043,0,280.44,,287,280,7.291,3.1,7.668,24.801
7425.5,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40.0,9.68,3.175,9.037,4.651,9.425,6.151,-3.178,27.043,0,279.64,,287,280,7.355,3.091,7.629,24.783
7426.0,2.582,0.716,-33.717,3.151,9.507,5.037,37.486,4.672,5.594,-2.729,0,39.177,40.0,9.68,3.175,9.152,4.288,9.472,5.945,-3.163,27.044,0,279.64,,287,280,7.316,3.083,7.621,24.738
7426.5,2.582,0.716,-33.717,3.151,9.507,5.037,37.486,4.672,5.594,-2.729,0,39.2,40.0,9.68,3.175,9.059,4.483,9.417,5.945,-3.163,27.044,0,281.14,,286,280,7.214,3.075,7.562,24.719
7427.0,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40.0,9.61,3.261,9.158,4.334,9.436,5.882,-3.163,27.044,0,281.14,,286,280,7.226,3.067,7.66,24.591
7427.5,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40.0,9.61,3.261,9.033,4.968,9.394,6.377,-3.163,27.044,0,280.34,,286,280,7.202,3.066,7.685,24.55
7428.0,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40.0,9.61,3.261,9.259,4.908,9.567,6.479,-3.163,27.044,0,280.34,,286,280,7.443,3.065,7.729,24.493
7428.5,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40.0,9.61,3.261,9.426,4.623,9.642,6.332,-3.163,27.044,0,279.74,,286,280,7.553,3.064,7.791,24.505
7429.0,3.018,0.707,-35.209,3.176,9.525,5.035,37.446,4.657,5.579,-2.727,0,39.174,39.959,9.61,3.261,9.388,4.91,9.667,6.828,-3.148,27.054,0,279.74,,286,280,7.506,3.063,7.774,24.518
7429.5,3.018,0.707,-35.209,3.176,9.525,5.035,37.446,4.657,5.579,-2.727,0,39.2,40.0,9.61,3.261,9.418,4.426,9.62,6.024,-3.148,27.054,0,279.64,,286,280,7.698,3.063,7.877,24.541
7430.0,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40.0,9.667,2.992,9.254,4.646,9.603,6.593,-3.148,27.054,0,279.64,,286,280,7.372,3.062,7.718,24.605
7430.5,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40.0,9.667,2.992,9.223,5.224,9.59,6.327,-3.148,27.054,0,280.44,,286,280,7.524,3.059,7.952,24.68
7431.0,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40.0,9.667,2.992,9.199,4.846,9.596,6.293,-3.148,27.054,0,280.44,,286,280,7.591,3.055,7.891,24.701
7431.5,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40.0,9.667,2.992,9.317,4.916,9.577,6.229,-3.148,27.054,0,279.94,,286,280,7.484,3.052,7.817,24.672
7432.0,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40.0,9.667,2.992,9.096,5.028,9.555,6.236,-3.148,27.054,0,279.94,,286,280,7.51,3.049,7.846,24.614
7432.5,2.856,0.725,-34.06,3.157,9.557,5.038,37.47,4.663,5.63,-2.73,0,39.164,39.941,9.667,2.992,9.241,5.043,9.582,6.609,-3.147,27.062,0,279.84,,286,280,7.479,3.046,7.862,24.55
7433.0,2.856,0.725,-34.06,3.157,9.557,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.667,2.992,9.425,4.671,9.677,6.524,-3.147,27.062,0,279.84,,286,280,7.619,3.042,7.882,24.569
7433.5,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.267,5.254,9.642,6.426,-3.147,27.062,0,279.34,,286,280,7.574,3.039,7.85,24.556
7434.0,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.341,4.785,9.673,6.209,-3.147,27.062,0,279.34,,286,280,7.647,3.04,7.919,24.529
7434.5,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.324,4.333,9.632,6.211,-3.147,27.062,0,279.34,,286,280,7.502,3.042,7.908,24.505
7435.0,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.322,5.128,9.621,6.638,-3.147,27.062,0,279.34,,286,280,7.375,3.043,7.841,24.537
7435.5,3.105,0.752,-35.209,3.132,9.527,5.016,37.48,4.654,5.641,-2.721,0,39.144,39.894,9.468,3.209,9.277,5.343,9.634,6.416,-3.145,27.063,0,279.24,,286,280,7.677,3.044,7.934,24.527
7436.0,3.105,0.752,-35.209,3.132,9.527,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.468,3.209,9.325,4.522,9.656,6.197,-3.145,27.063,0,279.24,,286,280,7.667,3.045,7.939,24.542
7436.5,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.318,5.165,9.652,6.498,-3.145,27.063,0,278.34,,287,280,7.425,3.046,7.893,24.527
7437.0,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.334,5.011,9.669,6.335,-3.145,27.063,0,278.34,,287,280,7.658,3.047,7.881,24.534
7437.5,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.349,4.584,9.649,6.491,-3.145,27.063,0,278.74,,288,280,7.587,3.049,7.942,24.497
