t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7438.0,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.376,5.38,9.702,6.616,-3.145,27.063,0,278.74,,288,280,7.519,3.051,7.915,24.502
7438.5,3.157,0.733,-35.209,3.119,9.576,5.004,37.463,4.637,5.63,-2.733,0,39.131,39.905,9.567,3.078,9.293,4.629,9.676,6.36,-3.16,27.058,0,279.04,,288,280,7.768,3.053,7.972,24.508
7439.0,3.157,0.733,-35.209,3.119,9.576,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.567,3.078,9.391,5.312,9.715,6.441,-3.16,27.058,0,279.04,,288,280,7.49,3.054,8.001,24.53
7439.5,3.157,0.733,-35.209,3.119,9.576,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.567,3.078,9.273,4.745,9.681,6.198,-3.16,27.058,0,278.94,,289,280,7.715,3.056,8.083,24.555
7440.0,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.417,4.635,9.694,6.423,-3.16,27.058,0,278.94,,289,280,7.474,3.058,8.081,24.566
7440.5,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.387,5.127,9.695,6.433,-3.16,27.058,0,277.24,,290,280,7.542,3.053,7.968,24.576
7441.0,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.35,5.431,9.704,6.529,-3.16,27.058,0,277.24,,290,280,7.661,3.049,7.902,24.55
7441.5,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.385,5.158,9.706,6.583,-3.16,27.058,0,280.04,,290,280,7.754,3.044,8.069,24.528
7442.0,2.774,0.754,-34.059,3.217,9.5,4.976,37.472,4.64,5.655,-2.727,0,39.119,39.958,9.586,3.072,9.477,5.154,9.779,6.505,-3.159,27.067,0,280.04,,290,280,7.708,3.04,8.134,24.56
7442.5,2.774,0.754,-34.059,3.217,9.5,4.976,37.472,4.64,5.655,-2.727,0,39.1,40.0,9.586,3.072,9.487,5.013,9.754,6.479,-3.159,27.067,0,279.84,,290,280,7.729,3.035,8.021,24.609
7443.0,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40.0,9.505,3.159,9.374,5.012,9.745,6.587,-3.159,27.067,0,279.84,,290,280,7.683,3.031,8.158,24.669
7443.5,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40.0,9.505,3.159,9.618,4.765,9.832,6.529,-3.159,27.067,0,280.34,,290,280,7.679,3.034,8.175,24.541
7444.0,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40.0,9.505,3.159,9.573,5.789,9.854,6.966,-3.159,27.067,0,280.34,,290,280,7.686,3.038,8.111,24.504
7444.5,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40.0,9.505,3.159,9.608,5.479,9.912,6.827,-3.159,27.067,0,281.14,,289,280,8.046,3.041,8.21,24.455
7445.0,3.236,0.755,-35.209,3.148,9.571,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.848,9.505,3.159,9.654,4.92,9.916,6.48,-3.156,27.061,0,281.14,,289,280,7.956,3.044,8.187,24.549
7445.5,3.236,0.755,-35.209,3.148,9.571,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.505,3.159,9.626,4.929,9.901,6.526,-3.156,27.061,0,281.14,,288,280,7.742,3.047,8.105,24.547
7446.0,3.236,0.755,-35.209,3.148,9.571,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.505,3.159,9.669,4.91,9.938,6.591,-3.156,27.061,0,281.14,,288,280,7.745,3.05,8.125,24.511
7446.5,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.626,4.946,9.899,6.759,-3.156,27.061,0,280.44,,288,280,7.777,3.053,8.224,24.391
7447.0,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.602,4.755,9.889,6.585,-3.156,27.061,0,280.44,,288,280,7.808,3.054,8.141,24.346
7447.5,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.611,5.941,9.949,7.037,-3.156,27.061,0,278.34,,289,280,7.708,3.055,8.148,24.398
7448.0,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.389,5.636,9.85,6.644,-3.156,27.061,0,278.34,,289,280,8.134,3.055,8.281,24.455
7448.5,3.095,0.757,-35.209,3.154,9.48,5.023,37.45,4.663,5.672,-2.745,0,39.084,39.836,9.541,3.342,9.624,5.209,9.921,6.55,-3.165,27.062,0,279.34,,289,280,7.88,3.056,8.284,24.365
7449.0,3.095,0.757,-35.209,3.154,9.48,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.541,3.342,9.526,5.517,9.893,7.112,-3.165,27.062,0,279.34,,289,280,7.826,3.057,8.264,24.47
7449.5,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.735,5.815,10.034,7.225,-3.165,27.062,0,278.74,,290,280,8.012,3.057,8.109,24.451
7450.0,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.57,5.199,10.0,6.863,-3.165,27.062,0,278.74,,290,280,8.202,3.053,8.21,24.411
7450.5,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.741,5.377,10.055,6.781,-3.165,27.062,0,279.44,,290,280,7.908,3.048,8.233,24.434
7451.0,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.795,5.316,10.059,7.166,-3.165,27.062,0,279.44,,290,280,7.989,3.044,8.345,24.494
7451.5,2.781,0.718,-34.832,3.169,9.455,5.02,37.442,4.643,5.674,-2.727,0,39.077,39.811,9.547,3.242,9.86,5.574,10.102,6.959,-3.161,27.064,0,279.74,,290,280,8.084,3.04,8.306,24.502
7452.0,2.781,0.718,-34.832,3.169,9.455,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.547,3.242,9.83,5.395,10.143,6.849,-3.161,27.064,0,279.74,,290,280,8.124,3.035,8.451,24.61
7452.5,2.781,0.718,-34.832,3.169,9.455,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.547,3.242,9.887,5.242,10.15,6.95,-3.161,27.064,0,279.74,,290,280,8.054,3.031,8.381,24.623
7453.0,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,9.978,6.035,10.28,7.263,-3.161,27.064,0,279.74,,290,280,8.057,3.027,8.394,24.628
7453.5,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,10.022,5.356,10.285,6.981,-3.161,27.064,0,280.14,,290,280,8.389,3.031,8.553,24.671
7454.0,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,9.908,5.235,10.224,7.18,-3.161,27.064,0,280.14,,290,280,8.161,3.035,8.46,24.747
7454.5,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,9.845,5.585,10.154,6.889,-3.161,27.064,0,281.44,,289,280,8.137,3.038,8.482,24.785
7455.0,3.258,0.817,-35.209,3.105,9.448,5.036,37.421,4.668,5.686,-2.733,0,39.064,39.869,9.527,3.303,9.757,5.735,10.139,6.82,-3.161,27.062,0,281.44,,289,280,8.118,3.042,8.46,24.796
7455.5,3.258,0.817,-35.209,3.105,9.448,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.527,3.303,9.73,4.998,10.022,6.599,-3.161,27.062,0,281.04,,288,280,8.113,3.045,8.324,24.727
7456.0,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.633,5.849,10.063,7.011,-3.161,27.062,0,281.04,,288,280,7.837,3.049,8.524,24.657
7456.5,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.82,4.976,10.073,6.791,-3.161,27.062,0,280.54,,288,280,8.139,3.052,8.497,24.647
7457.0,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.702,5.571,10.056,6.848,-3.161,27.062,0,280.54,,288,280,7.915,3.055,8.392,24.643
7457.5,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.695,5.64,10.097,7.119,-3.161,27.062,0,278.94,,289,280,8.044,3.058,8.53,24.658
7458.0,3.244,0.777,-35.209,3.167,9.557,4.993,37.468,4.658,5.714,-2.748,0,39.059,39.869,9.532,3.047,9.961,5.148,10.161,6.892,-3.166,27.064,0,278.94,,289,280,8.138,3.061,8.603,24.554
7458.5,3.244,0.777,-35.209,3.167,9.557,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.532,3.047,9.814,6.12,10.149,7.3,-3.166,27.064,0,279.54,,289,280,8.041,3.064,8.481,24.551
7459.0,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.872,5.707,10.19,6.949,-3.166,27.064,0,279.54,,289,280,8.346,3.067,8.594,24.43
7459.5,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.865,5.116,10.177,6.758,-3.166,27.064,0,278.04,,290,280,8.179,3.067,8.586,24.432
7460.0,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.673,5.643,10.011,6.76,-3.166,27.064,0,278.04,,290,280,7.979,3.067,8.551,24.483
7460.5,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.512,5.615,9.957,6.612,-3.166,27.064,0,280.04,,290,280,8.022,3.067,8.524,24.461
7461.0,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.541,5.584,9.981,6.584,-3.166,27.064,0,280.04,,290,280,7.924,3.066,8.466,24.459
7461.5,3.052,0.778,-34.261,3.121,9.605,4.954,37.486,4.641,5.734,-2.734,0,39.049,39.813,9.691,3.074,9.607,5.618,9.97,6.688,-3.172,27.059,0,280.24,,290,280,7.923,3.066,8.439,24.49
7462.0,3.052,0.778,-34.261,3.121,9.605,4.954,37.486,4.641,5.734,-2.734,0,39.0,39.8,9.691,3.074,9.692,5.157,10.0,6.62,-3.172,27.059,0,280.24,,290,280,7.971,3.066,8.516,24.494
7462.5,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39.0,39.8,9.525,3.215,9.701,5.691,10.02,6.946,-3.172,27.059,0,280.14,,290,280,7.867,3.066,8.562,24.56
7463.0,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39.0,39.8,9.525,3.215,9.559,5.908,9.993,6.828,-3.172,27.059,0,280.14,,290,280,8.089,3.071,8.569,24.598
7463.5,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39.0,39.8,9.525,3.215,9.707,5.264,10.05,6.65,-3.172,27.059,0,280.84,,290,280,8.072,3.077,8.393,24.57
7464.0,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39.0,39.8,9.525,3.215,9.826,5.109,10.074,6.644,-3.172,27.059,0,280.84,,290,280,7.918,3.083,8.486,24.516
7464.5,3.416,0.804,-35.209,3.197,9.509,5.014,37.472,4.652,5.728,-2.751,0,39.046,39.874,9.525,3.215,9.646,5.256,9.954,6.711,-3.176,27.06,0,280.44,,290,280,7.913,3.088,8.471,24.497
7465.0,3.416,0.804,-35.209,3.197,9.509,5.014,37.472,4.652,5.728,-2.751,0,39.0,39.9,9.525,3.215,9.696,5.406,10.043,6.757,-3.176,27.06,0,280.44,,290,280,7.892,3.093,8.426,24.504
7465.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39.0,39.9,9.377,3.086,9.68,5.773,10.024,7.304,-3.176,27.06,0,280.84,,290,280,7.975,3.099,8.563,24.487
7466.0,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39.0,39.9,9.377,3.086,9.825,5.15,10.038,6.666,-3.176,27.06,0,280.84,,290,280,8.195,3.094,8.313,24.479
7466.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39.0,39.9,9.377,3.086,9.728,6.394,10.108,7.485,-3.176,27.06,0,280.84,,290,280,7.92,3.09,8.545,24.485
7467.0,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39.0,39.9,9.377,3.086,9.652,5.006,10.039,6.797,-3.176,27.06,0,280.84,,290,280,8.429,3.085,8.414,24.47
7467.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39.0,39.9,9.377,3.086,10.046,5.518,10.264,7.138,-3.176,27.06,0,280.84,,290,280,7.874,3.081,8.567,24.471
7468.0,2.823,0.674,-35.209,3.191,9.581,5.014,37.461,4.661,5.731,-2.751,0,39.049,39.857,9.377,3.086,10.03,6.064,10.296,7.387,-3.176,27.061,0,280.84,,290,280,8.242,3.077,8.616,24.453
7468.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.461,4.661,5.731,-2.751,0,39.0,39.9,9.377,3.086,9.789,5.832,10.213,6.907,-3.176,27.061,0,280.54,,290,280,8.444,3.073,8.638,24.47
7469.0,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39.0,39.9,9.718,3.06,9.955,5.049,10.256,6.902,-3.176,27.061,0,280.54,,290,280,8.185,3.069,8.515,24.477
7469.5,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39.0,39.9,9.718,3.06,9.994,5.523,10.268,7.023,-3.176,27.061,0,280.54,,290,280,8.04,3.069,8.576,24.46
7470.0,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39.0,39.9,9.718,3.06,9.887,5.39,10.243,6.733,-3.176,27.061,0,280.54,,290,280,8.202,3.07,8.539,24.482
7470.5,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39.0,39.9,9.718,3.06,9.867,5.204,10.234,6.59,-3.176,27.061,0,280.44,,290,280,8.063,3.07,8.592,24.46
7471.0,3.102,0.782,-34.013,3.093,9.583,5.037,37.472,4.675,5.755,-2.761,0,39.043,39.853,9.718,3.06,9.698,5.216,10.123,6.981,-3.192,27.063,0,280.44,,290,280,7.973,3.071,8.57,24.463
7471.5,3.102,0.782,-34.013,3.093,9.583,5.037,37.472,4.675,5.755,-2.761,0,39.0,39.9,9.718,3.06,9.891,5.466,10.177,7.067,-3.192,27.063,0,280.14,,290,280,8.004,3.071,8.531,24.434
7472.0,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39.0,39.9,9.65,3.209,9.888,5.888,10.23,7.006,-3.192,27.063,0,280.14,,290,280,8.15,3.072,8.634,24.444
7472.5,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39.0,39.9,9.65,3.209,9.916,4.855,10.231,6.712,-3.192,27.063,0,280.74,,290,280,8.253,3.079,8.521,24.451
7473.0,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39.0,39.9,9.65,3.209,9.944,5.648,10.295,7.521,-3.192,27.063,0,280.74,,290,280,7.929,3.085,8.322,24.454
7473.5,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39.0,39.9,9.65,3.209,10.016,5.943,10.314,7.101,-3.192,27.063,0,280.74,,290,280,8.352,3.092,8.516,24.434
7474.0,3.486,0.851,-35.209,3.143,9.505,5.024,37.447,4.647,5.751,-2.738,0,39.049,39.826,9.65,3.209,10.076,5.312,10.337,6.999,-3.2,27.058,0,280.74,,290,280,8.344,3.098,8.584,24.443
7474.5,3.486,0.851,-35.209,3.143,9.505,5.024,37.447,4.647,5.751,-2.738,0,39.0,39.8,9.65,3.209,10.042,6.198,10.358,7.347,-3.2,27.058,0,279.64,,290,280,8.181,3.105,8.5,24.455
7475.0,3.486,0.851,-35.209,3.143,9.505,5.024,37.447,4.647,5.751,-2.738,0,39.0,39.8,9.65,3.209,10.082,5.661,10.397,7.058,-3.2,27.058,0,279.64,,290,280,8.486,3.111,8.665,24.464
7475.5,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39.0,39.8,9.629,3.107,10.065,5.225,10.339,7.125,-3.2,27.058,0,281.04,,289,280,8.299,3.117,8.694,24.466
7476.0,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39.0,39.8,9.629,3.107,10.029,5.732,10.287,7.001,-3.2,27.058,0,281.04,,289,280,8.188,3.115,8.67,24.451
7476.5,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39.0,39.8,9.629,3.107,9.932,5.927,10.305,6.976,-3.2,27.058,0,280.54,,289,280,8.262,3.114,8.641,24.423
7477.0,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39.0,39.8,9.629,3.107,9.798,5.615,10.277,6.791,-3.2,27.058,0,280.54,,289,280,8.285,3.112,8.739,24.469
7477.5,3.023,0.823,-34.059,3.188,9.472,5.021,37.464,4.663,5.767,-2.767,0,39.058,39.85,9.629,3.107,9.895,5.669,10.26,7.146,-3.193,27.06,0,280.74,,289,280,8.12,3.111,8.565,24.47
7478.0,3.023,0.823,-34.059,3.188,9.472,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.629,3.107,9.958,5.017,10.203,6.594,-3.193,27.06,0,280.74,,289,280,7.943,3.108,8.606,24.499
7478.5,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.814,5.863,10.233,7.041,-3.193,27.06,0,279.44,,289,280,7.943,3.108,8.545,24.501
7479.0,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.822,5.794,10.196,6.926,-3.193,27.06,0,279.44,,289,280,8.238,3.102,8.547,24.522
7479.5,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.912,5.696,10.287,6.919,-3.193,27.06,0,280.54,,289,280,8.185,3.096,8.687,24.525
7480.0,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.918,5.404,10.275,7.002,-3.193,27.06,0,280.54,,289,280,8.203,3.09,8.651,24.524
7480.5,2.73,0.695,-34.542,3.177,9.533,4.973,37.473,4.649,5.769,-2.775,0,39.054,39.882,9.567,3.028,10.037,5.632,10.244,7.071,-3.202,27.043,0,278.84,,290,280,8.15,3.084,8.698,24.53
7481.0,2.73,0.695,-34.542,3.177,9.533,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.567,3.028,9.928,5.889,10.251,6.922,-3.202,27.043,0,278.84,,290,280,8.246,3.078,8.664,24.517
7481.5,2.73,0.695,-34.542,3.177,9.533,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.567,3.028,9.92,5.578,10.262,6.74,-3.202,27.043,0,279.64,,290,280,8.247,3.072,8.66,24.536
7482.0,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.883,5.699,10.19,6.93,-3.202,27.043,0,279.64,,290,280,8.125,3.067,8.599,24.509
7482.5,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.836,5.713,10.214,6.76,-3.202,27.043,0,278.44,,291,280,8.176,3.064,8.681,24.487
7483.0,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.85,5.439,10.229,6.725,-3.202,27.043,0,278.44,,291,280,8.131,3.061,8.722,24.477
7483.5,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.841,5.364,10.196,6.636,-3.202,27.043,0,280.54,,291,280,8.061,3.059,8.593,24.478
7484.0,2.902,0.762,-34.499,3.193,9.394,5.015,37.48,4.668,5.795,-2.777,0,39.063,39.895,9.621,3.148,9.923,5.195,10.219,6.541,-3.211,27.054,0,280.54,,291,280,8.009,3.056,8.537,24.542
7484.5,2.902,0.762,-34.499,3.193,9.394,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.621,3.148,9.628,5.433,10.145,6.886,-3.211,27.054,0,279.74,,291,280,7.969,3.054,8.669,24.604
7485.0,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.927,5.144,10.185,6.623,-3.211,27.054,0,279.74,,291,280,8.023,3.051,8.566,24.631
7485.5,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.832,5.34,10.159,6.619,-3.211,27.054,0,280.84,,291,280,7.97,3.04,8.589,24.651
7486.0,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.676,5.343,10.134,6.621,-3.211,27.054,0,280.84,,291,280,7.988,3.03,8.681,24.663
7486.5,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.868,5.535,10.176,7.098,-3.211,27.054,0,280.44,,291,280,7.943,3.019,8.663,24.704
7487.0,2.391,0.664,-34.199,3.249,9.549,5.042,37.471,4.657,5.792,-2.777,0,39.06,39.935,9.599,3.1,9.837,5.955,10.123,6.952,-3.213,27.046,0,280.44,,291,280,8.169,3.009,8.624,24.755
7487.5,2.391,0.664,-34.199,3.249,9.549,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.599,3.1,9.751,5.713,10.171,6.783,-3.213,27.046,0,281.54,,290,280,8.217,2.999,8.685,24.715
7488.0,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.624,5.49,10.131,7.062,-3.213,27.046,0,281.54,,290,280,8.104,2.989,8.682,24.755
7488.5,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.918,5.697,10.182,7.142,-3.213,27.046,0,280.44,,290,280,8.077,2.992,8.682,24.852
7489.0,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.986,5.551,10.293,7.077,-3.213,27.046,0,280.44,,290,280,8.235,2.995,8.825,24.938
7489.5,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,10.014,5.333,10.226,6.88,-3.213,27.046,0,280.94,,290,280,8.227,2.998,8.736,24.925
7490.0,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.824,5.434,10.229,6.945,-3.213,27.046,0,280.94,,290,280,8.113,3.0,8.625,24.885
7490.5,3.17,0.866,-34.173,3.254,9.522,5.078,37.473,4.661,5.799,-2.784,0,39.08,39.931,9.616,3.207,9.878,5.524,10.227,6.988,-3.206,27.052,0,279.84,,290,280,8.108,3.003,8.663,24.863
7491.0,3.17,0.866,-34.173,3.254,9.522,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.207,9.957,5.516,10.233,6.988,-3.206,27.052,0,279.84,,290,280,8.154,3.006,8.615,24.866
7491.5,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.976,5.491,10.284,6.961,-3.206,27.052,0,280.24,,290,280,8.173,3.009,8.631,24.867
7492.0,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.996,5.587,10.319,7.251,-3.206,27.052,0,280.24,,290,280,8.178,3.003,8.64,24.886
7492.5,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.991,5.679,10.307,6.859,-3.206,27.052,0,278.84,,291,280,8.288,2.998,8.703,24.879
7493.0,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.801,5.499,10.264,6.902,-3.206,27.052,0,278.84,,291,280,8.209,2.993,8.782,24.828
7493.5,2.676,0.754,-34.17,3.217,9.531,5.06,37.475,4.658,5.818,-2.794,0,39.084,39.934,9.616,3.194,9.974,5.356,10.205,6.874,-3.228,27.039,0,280.54,,291,280,8.116,2.987,8.843,24.853
7494.0,2.676,0.754,-34.17,3.217,9.531,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.616,3.194,9.836,6.359,10.217,7.148,-3.228,27.039,0,280.54,,291,280,8.102,2.982,8.809,24.8
7494.5,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,9.896,5.347,10.241,6.732,-3.228,27.039,0,281.04,,290,280,8.39,2.977,8.758,24.829
7495.0,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,9.96,5.873,10.291,7.449,-3.228,27.039,0,281.04,,290,280,8.054,2.977,8.808,24.831
7495.5,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,10.043,6.251,10.321,7.229,-3.228,27.039,0,281.04,,289,280,8.393,2.978,8.879,24.863
7496.0,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,10.142,5.705,10.349,7.194,-3.228,27.039,0,281.04,,289,280,8.461,2.978,8.897,24.881
7496.5,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,9.942,6.408,10.289,7.182,-3.228,27.039,0,280.24,,289,280,8.347,2.978,8.938,24.899
7497.0,2.992,0.707,-35.209,3.17,9.579,5.022,37.463,4.68,5.817,-2.788,0,39.093,39.998,9.493,3.258,9.977,6.231,10.345,7.166,-3.219,27.034,0,280.24,,289,280,8.455,2.978,8.972,24.919
7497.5,2.992,0.707,-35.209,3.17,9.579,5.022,37.463,4.68,5.817,-2.788,0,39.1,40.0,9.493,3.258,10.039,5.965,10.376,7.201,-3.219,27.034,0,281.24,,288,280,8.43,2.979,8.993,24.929
7498.0,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40.0,9.53,3.204,10.124,5.661,10.323,7.079,-3.219,27.034,0,281.24,,288,280,8.395,2.979,8.951,25.036
7498.5,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40.0,9.53,3.204,10.06,6.245,10.417,7.307,-3.219,27.034,0,280.04,,288,280,8.297,2.969,9.071,24.946
7499.0,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40.0,9.53,3.204,9.882,5.92,10.345,7.068,-3.219,27.034,0,280.04,,288,280,8.507,2.959,9.039,24.909
7499.5,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40.0,9.53,3.204,9.98,6.433,10.31,7.218,-3.219,27.034,0,278.54,,289,280,8.304,2.949,9.023,24.825
7500.0,2.354,0.552,-35.209,3.108,9.613,5.012,37.477,4.657,5.824,-2.792,0,39.089,40.042,9.53,3.204,9.982,6.224,10.349,7.093,-3.224,27.03,0,278.54,,289,280,8.485,2.939,9.193,24.831
7500.5,2.354,0.552,-35.209,3.108,9.613,5.012,37.477,4.657,5.824,-2.792,0,39.1,40.0,9.53,3.204,9.992,6.033,10.353,7.501,-3.224,27.03,0,277.54,,290,280,8.412,2.929,9.22,24.836
7501.0,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40.0,9.657,3.116,10.187,5.738,10.42,7.137,-3.224,27.03,0,277.54,,290,280,8.47,2.92,9.142,24.753
7501.5,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40.0,9.657,3.116,10.13,5.825,10.446,7.399,-3.224,27.03,0,278.64,,291,280,8.371,2.92,8.981,24.743
7502.0,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40.0,9.657,3.116,10.167,6.362,10.394,7.474,-3.224,27.03,0,278.64,,291,280,8.45,2.919,9.126,24.705
7502.5,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40.0,9.657,3.116,10.107,6.121,10.466,7.187,-3.224,27.03,0,279.64,,291,280,8.599,2.919,9.222,24.695
7503.0,2.905,0.803,-33.698,3.162,9.528,5.034,37.48,4.663,5.842,-2.797,0,39.108,40.041,9.657,3.116,10.242,6.318,10.48,7.399,-3.226,27.027,0,279.64,,291,280,8.47,2.919,9.132,24.725
7503.5,2.905,0.803,-33.698,3.162,9.528,5.034,37.48,4.663,5.842,-2.797,0,39.1,40.0,9.657,3.116,9.834,6.369,10.37,7.146,-3.226,27.027,0,280.24,,291,280,8.61,2.919,9.184,24.768
7504.0,2.905,0.803,-33.698,3.162,9.528,5.034,37.48,4.663,5.842,-2.797,0,39.1,40.0,9.657,3.116,9.807,6.217,10.349,7.106,-3.226,27.027,0,280.24,,291,280,8.43,2.918,9.251,24.777
7504.5,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40.0,9.429,3.275,9.962,6.164,10.362,7.078,-3.226,27.027,0,279.54,,291,280,8.37,2.918,9.126,24.776
7505.0,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40.0,9.429,3.275,10.109,5.823,10.393,6.926,-3.226,27.027,0,279.54,,291,280,8.391,2.923,9.193,24.784
7505.5,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40.0,9.429,3.275,10.001,6.156,10.373,7.586,-3.226,27.027,0,281.64,,290,280,8.312,2.927,9.211,24.761
7506.0,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40.0,9.429,3.275,10.166,5.624,10.357,7.037,-3.226,27.027,0,281.64,,290,280,8.529,2.932,9.084,24.769
7506.5,3.199,0.77,-35.209,3.124,9.512,5.064,37.5,4.662,5.867,-2.802,0,39.121,40.074,9.429,3.275,10.04,6.821,10.405,7.491,-3.22,27.024,0,281.84,,289,280,8.296,2.936,9.256,24.812
7507.0,3.199,0.77,-35.209,3.124,9.512,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.429,3.275,10.12,6.165,10.46,7.64,-3.22,27.024,0,281.84,,289,280,8.689,2.941,9.269,24.792
7507.5,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.288,6.782,10.578,8.033,-3.22,27.024,0,281.94,,288,280,8.596,2.945,9.158,24.763
7508.0,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.546,5.954,10.664,7.621,-3.22,27.024,0,281.94,,288,280,8.92,2.954,9.298,24.776
7508.5,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.43,6.364,10.684,7.523,-3.22,27.024,0,280.74,,288,280,8.696,2.964,9.216,24.74
7509.0,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.223,6.014,10.626,7.127,-3.22,27.024,0,280.74,,288,280,8.75,2.973,9.304,24.857
7509.5,3.532,0.917,-33.898,3.184,9.475,5.077,37.492,4.679,5.869,-2.792,0,39.138,40.083,9.843,3.118,10.153,5.861,10.549,7.235,-3.238,27.025,0,280.24,,288,280,8.498,2.982,9.29,24.871
7510.0,3.532,0.917,-33.898,3.184,9.475,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.843,3.118,10.351,6.186,10.599,7.8,-3.238,27.025,0,280.24,,288,280,8.449,2.991,9.323,24.879
7510.5,3.532,0.917,-33.898,3.184,9.475,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.843,3.118,10.296,6.554,10.638,7.451,-3.238,27.025,0,279.74,,288,280,8.734,3.0,9.343,24.824
7511.0,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.138,5.893,10.566,7.242,-3.238,27.025,0,279.74,,288,280,8.735,3.009,9.274,24.789
7511.5,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.266,5.76,10.531,6.968,-3.238,27.025,0,280.64,,288,280,8.46,3.007,9.325,24.759
7512.0,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.156,6.059,10.513,7.47,-3.238,27.025,0,280.64,,288,280,8.381,3.005,9.226,24.729
7512.5,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.299,6.074,10.497,7.463,-3.238,27.025,0,278.84,,289,280,8.549,3.003,9.316,24.703
7513.0,2.884,0.766,-34.411,3.184,9.397,5.041,37.517,4.67,5.891,-2.797,0,39.147,40.097,9.569,3.14,10.213,6.5,10.572,7.417,-3.231,27.024,0,278.84,,289,280,8.583,3.001,9.405,24.543
7513.5,2.884,0.766,-34.411,3.184,9.397,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.569,3.14,10.225,6.172,10.569,7.51,-3.231,27.024,0,279.54,,289,280,8.675,2.999,9.36,24.519
7514.0,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.085,6.156,10.515,7.203,-3.231,27.024,0,279.54,,289,280,8.619,2.997,9.266,24.512
7514.5,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.233,6.226,10.593,7.788,-3.231,27.024,0,278.04,,290,280,8.49,2.999,9.193,24.48
7515.0,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.233,5.753,10.485,6.883,-3.231,27.024,0,278.04,,290,280,8.71,3.001,9.377,24.511
7515.5,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.043,6.38,10.48,7.671,-3.231,27.024,0,279.84,,290,280,8.338,3.003,9.17,24.549
7516.0,3.123,0.756,-35.209,3.164,9.607,5.037,37.531,4.661,5.893,-2.808,0,39.157,40.137,9.46,3.265,10.226,6.631,10.5,7.445,-3.226,27.028,0,279.84,,290,280,8.644,3.005,9.303,24.484
7516.5,3.123,0.756,-35.209,3.164,9.607,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.46,3.265,10.079,6.587,10.536,7.387,-3.226,27.028,0,279.34,,290,280,8.7,3.007,9.381,24.403
7517.0,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,9.897,6.415,10.452,7.165,-3.226,27.028,0,279.34,,290,280,8.647,3.009,9.4,24.325
7517.5,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.139,6.326,10.472,7.671,-3.226,27.028,0,280.74,,290,280,8.482,3.003,9.419,24.307
7518.0,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.3,6.412,10.579,7.41,-3.226,27.028,0,280.74,,290,280,8.652,2.997,9.365,24.258
7518.5,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.025,6.48,10.538,7.307,-3.226,27.028,0,280.44,,290,280,8.675,2.991,9.427,24.243
7519.0,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.269,6.376,10.54,7.39,-3.226,27.028,0,280.44,,290,280,8.587,2.985,9.51,24.243
7519.5,2.631,0.691,-34.209,3.242,9.547,5.017,37.505,4.676,5.903,-2.795,0,39.171,40.145,9.603,3.02,10.244,6.237,10.559,7.704,-3.224,27.02,0,281.24,,289,280,8.644,2.979,9.479,24.246
7520.0,2.631,0.691,-34.209,3.242,9.547,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.603,3.02,10.413,5.952,10.592,7.153,-3.224,27.02,0,281.24,,289,280,8.686,2.973,9.358,24.109
7520.5,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.178,6.305,10.558,7.712,-3.224,27.02,0,279.34,,289,280,8.527,2.968,9.433,24.059
7521.0,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.371,6.519,10.669,7.483,-3.224,27.02,0,279.34,,289,280,8.688,2.956,9.432,24.074
7521.5,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.235,6.432,10.609,7.557,-3.224,27.02,0,279.84,,289,280,8.76,2.944,9.463,24.167
7522.0,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.402,6.446,10.668,7.856,-3.224,27.02,0,279.84,,289,280,8.708,2.932,9.454,24.243
7522.5,2.232,0.608,-33.044,3.194,9.46,5.07,37.514,4.685,5.89,-2.793,0,39.174,40.196,9.865,2.805,10.442,7.219,10.772,7.975,-3.23,27.01,0,279.64,,289,280,8.843,2.921,9.479,24.294
7523.0,2.232,0.608,-33.044,3.194,9.46,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.865,2.805,10.145,6.842,10.703,7.672,-3.23,27.01,0,279.64,,289,280,9.102,2.909,9.69,24.334
7523.5,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.503,6.534,10.72,7.661,-3.23,27.01,0,281.04,,288,280,8.84,2.898,9.606,24.522
7524.0,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.471,6.809,10.773,8.249,-3.23,27.01,0,281.04,,288,280,8.855,2.903,9.643,24.691
7524.5,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.619,6.4,10.81,7.629,-3.23,27.01,0,279.34,,288,280,9.076,2.908,9.461,24.729
7525.0,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.74,6.842,10.934,8.032,-3.23,27.01,0,279.34,,288,280,8.864,2.912,9.627,24.739
7525.5,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.457,7.046,10.907,7.846,-3.23,27.01,0,280.84,,288,280,9.137,2.917,9.79,24.718
7526.0,3.184,0.829,-33.956,3.133,9.417,5.095,37.485,4.675,5.905,-2.8,0,39.185,40.164,9.779,3.12,10.209,6.776,10.801,7.586,-3.24,27.015,0,280.84,,288,280,9.064,2.921,9.722,24.769
7526.5,3.184,0.829,-33.956,3.133,9.417,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.779,3.12,10.573,6.368,10.867,7.712,-3.24,27.015,0,279.24,,288,280,8.843,2.925,9.663,24.802
7527.0,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.459,6.139,10.752,7.327,-3.24,27.015,0,279.24,,288,280,8.88,2.93,9.639,24.825
7527.5,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.181,6.177,10.736,7.479,-3.24,27.015,0,280.94,,288,280,8.669,2.926,9.568,24.815
7528.0,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.424,7.351,10.754,8.228,-3.24,27.015,0,280.94,,288,280,8.643,2.923,9.768,24.822
7528.5,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.412,7.111,10.823,7.797,-3.24,27.015,0,278.74,,289,280,9.189,2.92,9.696,24.813
7529.0,2.736,0.692,-34.305,3.155,9.583,5.063,37.515,4.694,5.933,-2.811,0,39.203,40.198,9.704,2.943,10.288,6.936,10.754,7.61,-3.237,27.018,0,278.74,,289,280,9.036,2.917,9.788,24.845
7529.5,2.736,0.692,-34.305,3.155,9.583,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.704,2.943,10.552,6.761,10.835,7.596,-3.237,27.018,0,279.64,,289,280,8.897,2.914,9.85,24.831
7530.0,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.176,6.657,10.77,7.699,-3.237,27.018,0,279.64,,289,280,8.936,2.911,9.727,24.79
7530.5,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.604,6.667,10.866,7.719,-3.237,27.018,0,280.04,,289,280,8.825,2.904,9.821,24.809
7531.0,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.435,6.725,10.843,7.926,-3.237,27.018,0,280.04,,289,280,8.964,2.898,9.821,24.78
7531.5,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.616,6.354,10.888,7.76,-3.237,27.018,0,281.04,,288,280,8.982,2.891,9.726,24.671
7532.0,2.491,0.686,-34.243,3.15,9.473,5.037,37.514,4.693,5.945,-2.798,0,39.208,40.207,9.618,3.225,10.189,6.999,10.827,7.662,-3.236,27.007,0,281.04,,288,280,8.904,2.884,9.8,24.651
7532.5,2.491,0.686,-34.243,3.15,9.473,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.618,3.225,10.592,6.768,10.897,7.75,-3.236,27.007,0,279.84,,288,280,8.919,2.878,9.906,24.622
7533.0,2.491,0.686,-34.243,3.15,9.473,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.618,3.225,10.522,6.759,10.919,7.756,-3.236,27.007,0,279.84,,288,280,9.002,2.872,9.848,24.636
7533.5,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.647,6.517,10.897,7.809,-3.236,27.007,0,281.04,,287,280,8.989,2.865,9.907,24.655
7534.0,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.505,6.373,10.894,7.762,-3.236,27.007,0,281.04,,287,280,8.968,2.863,9.905,24.656
7534.5,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.538,7.631,10.928,8.222,-3.236,27.007,0,279.34,,287,280,8.883,2.86,10.03,24.647
7535.0,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.45,7.348,10.939,7.929,-3.236,27.007,0,279.34,,287,280,9.33,2.857,10.065,24.682
7535.5,2.699,0.749,-34.172,3.167,9.527,4.998,37.509,4.676,5.944,-2.81,0,39.217,40.25,9.648,3.14,10.645,6.675,10.921,7.804,-3.243,27.006,0,280.04,,287,280,9.167,2.855,10.029,24.693
7536.0,2.699,0.749,-34.172,3.167,9.527,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.648,3.14,10.447,6.958,10.923,7.841,-3.243,27.006,0,280.04,,287,280,9.011,2.852,9.967,24.719
7536.5,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.448,7.079,10.953,7.731,-3.243,27.006,0,279.64,,287,280,9.043,2.85,9.971,24.71
7537.0,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.145,6.456,10.846,7.418,-3.243,27.006,0,279.64,,287,280,9.053,2.848,9.877,24.742
7537.5,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.379,6.796,10.881,7.954,-3.243,27.006,0,279.14,,287,280,8.716,2.846,9.843,24.73
7538.0,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.294,7.273,10.852,7.79,-3.243,27.006,0,279.14,,287,280,9.002,2.844,9.936,24.658
7538.5,2.741,0.745,-34.02,3.194,9.476,5.05,37.534,4.688,5.979,-2.798,0,39.231,40.262,9.587,3.027,10.572,6.804,10.958,7.666,-3.243,27.009,0,278.04,,288,280,9.052,2.843,10.0,24.621
7539.0,2.741,0.745,-34.02,3.194,9.476,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.587,3.027,10.677,6.895,11.001,8.345,-3.243,27.009,0,278.04,,288,280,9.0,2.839,9.906,24.595
7539.5,2.741,0.745,-34.02,3.194,9.476,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.587,3.027,10.757,6.753,11.089,7.868,-3.243,27.009,0,279.74,,288,280,9.229,2.839,9.828,24.693
7540.0,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.574,6.819,11.039,7.819,-3.243,27.009,0,279.74,,288,280,9.117,2.838,10.033,24.846
7540.5,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.756,6.277,11.061,7.797,-3.243,27.009,0,277.44,,289,280,9.063,2.846,9.935,25.007
7541.0,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.841,6.843,11.123,7.832,-3.243,27.009,0,277.44,,289,280,8.973,2.854,9.759,25.041
7541.5,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.748,6.703,11.099,7.73,-3.243,27.009,0,279.64,,289,280,9.16,2.862,9.723,24.937
7542.0,3.348,0.795,-35.209,3.113,9.551,5.103,37.538,4.703,6.0,-2.809,0,39.238,40.251,9.538,3.299,10.9,6.307,11.117,7.873,-3.226,27.008,0,279.64,,289,280,9.07,2.87,9.783,24.904
7542.5,3.348,0.795,-35.209,3.113,9.551,5.103,37.538,4.703,6.0,-2.809,0,39.2,40.3,9.538,3.299,11.057,7.156,11.269,8.278,-3.226,27.008,0,279.54,,289,280,9.049,2.878,9.958,24.892
7543.0,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6.0,-2.809,0,39.2,40.3,9.461,3.151,11.081,6.883,11.31,8.065,-3.226,27.008,0,279.54,,289,280,9.44,2.886,9.941,24.878
7543.5,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6.0,-2.809,0,39.2,40.3,9.461,3.151,11.095,6.399,11.301,7.837,-3.226,27.008,0,279.64,,289,280,9.335,2.897,9.896,24.823
7544.0,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6.0,-2.809,0,39.2,40.3,9.461,3.151,10.977,6.942,11.246,7.994,-3.226,27.008,0,279.64,,289,280,9.158,2.907,9.754,24.857
7544.5,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6.0,-2.809,0,39.2,40.3,9.461,3.151,10.765,7.11,11.171,7.778,-3.226,27.008,0,280.94,,289,280,9.29,2.917,9.833,24.88
7545.0,3.535,0.852,-35.209,3.124,9.563,5.151,37.547,4.715,6.013,-2.797,0,39.253,40.306,9.461,3.151,10.909,6.703,11.223,7.64,-3.225,27.009,0,280.94,,289,280,9.206,2.927,9.909,24.832
7545.5,3.535,0.852,-35.209,3.124,9.563,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.461,3.151,10.791,6.416,11.139,7.668,-3.225,27.009,0,280.24,,289,280,9.118,2.937,9.807,24.836
7546.0,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.79,7.025,11.109,7.899,-3.225,27.009,0,280.24,,289,280,9.004,2.947,9.861,24.787
7546.5,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.57,6.712,11.102,7.78,-3.225,27.009,0,280.64,,289,280,9.206,2.953,9.881,24.854
7547.0,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.888,6.62,11.12,7.798,-3.225,27.009,0,280.64,,289,280,9.041,2.958,9.775,24.81
7547.5,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.757,6.382,11.05,7.566,-3.225,27.009,0,280.84,,289,280,9.106,2.964,9.746,24.787
7548.0,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.711,6.98,11.091,7.783,-3.225,27.009,0,280.84,,289,280,8.939,2.969,9.669,24.733
7548.5,3.288,0.789,-35.209,3.169,9.597,5.122,37.572,4.719,6.037,-2.815,0,39.264,40.326,9.422,3.123,10.574,6.737,11.05,7.568,-3.231,27.005,0,279.64,,289,280,9.141,2.974,9.658,24.72
7549.0,3.288,0.789,-35.209,3.169,9.597,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.422,3.123,10.837,6.3,11.114,7.738,-3.231,27.005,0,279.64,,289,280,8.982,2.979,9.68,24.733
7549.5,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.854,6.05,11.079,7.487,-3.231,27.005,0,281.24,,288,280,8.997,2.985,9.507,24.761
7550.0,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.827,6.628,11.098,8.211,-3.231,27.005,0,281.24,,288,280,8.867,2.983,9.659,24.728
7550.5,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.911,6.955,11.168,8.073,-3.231,27.005,0,280.54,,288,280,9.191,2.982,9.607,24.712
7551.0,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.909,6.968,11.188,7.926,-3.231,27.005,0,280.54,,288,280,9.277,2.981,9.658,24.742
7551.5,2.92,0.728,-35.043,3.211,9.518,5.065,37.545,4.711,6.036,-2.794,0,39.275,40.33,9.631,3.257,10.685,6.882,11.134,7.779,-3.218,27.004,0,280.44,,288,280,9.248,2.98,9.794,24.726
7552.0,2.92,0.728,-35.043,3.211,9.518,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.631,3.257,10.761,6.825,11.129,7.709,-3.218,27.004,0,280.44,,288,280,9.12,2.979,9.674,24.701
7552.5,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.885,6.624,11.184,7.653,-3.218,27.004,0,280.24,,288,280,9.106,2.978,9.687,24.709
7553.0,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.675,6.583,11.128,8.023,-3.218,27.004,0,280.24,,288,280,9.086,2.976,9.726,24.705
7553.5,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.874,6.453,11.185,8.088,-3.218,27.004,0,280.24,,288,280,9.102,2.975,9.575,24.618
7554.0,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.941,6.567,11.167,7.862,-3.218,27.004,0,280.24,,288,280,9.15,2.973,9.637,24.581
7554.5,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.842,6.809,11.193,7.792,-3.218,27.004,0,279.24,,288,280,9.134,2.971,9.647,24.592
7555.0,2.858,0.746,-34.738,3.164,9.541,5.049,37.544,4.702,6.035,-2.81,0,39.278,40.304,9.642,3.276,10.852,6.554,11.173,7.69,-3.238,26.989,0,279.24,,288,280,9.159,2.969,9.793,24.63
7555.5,2.858,0.746,-34.738,3.164,9.541,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.642,3.276,10.738,6.505,11.136,7.809,-3.238,26.989,0,278.74,,289,280,9.067,2.967,9.706,24.619
7556.0,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.948,6.366,11.121,7.369,-3.238,26.989,0,278.74,,289,280,9.047,2.965,9.633,24.643
7556.5,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.589,6.348,11.075,7.809,-3.238,26.989,0,279.64,,289,280,8.951,2.963,9.701,24.647
7557.0,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.724,7.219,11.104,7.926,-3.238,26.989,0,279.64,,289,280,8.955,2.962,9.712,24.612
7557.5,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.606,6.953,11.088,7.689,-3.238,26.989,0,280.34,,289,280,9.243,2.96,9.801,24.604
7558.0,2.848,0.685,-35.209,3.14,9.601,5.032,37.546,4.721,6.049,-2.804,0,39.285,40.349,9.613,3.146,10.74,6.377,11.088,7.738,-3.226,26.991,0,280.34,,289,280,9.084,2.958,9.798,24.591
7558.5,2.848,0.685,-35.209,3.14,9.601,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.613,3.146,10.878,6.777,11.132,8.171,-3.226,26.991,0,280.14,,289,280,8.986,2.956,9.761,24.596
7559.0,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.659,7.354,11.117,7.983,-3.226,26.991,0,280.14,,289,280,9.239,2.954,9.833,24.593
7559.5,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.835,6.91,11.153,7.9,-3.226,26.991,0,280.24,,289,280,9.278,2.954,9.721,24.585
7560.0,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.874,6.787,11.147,7.807,-3.226,26.991,0,280.24,,289,280,9.2,2.953,9.706,24.562
7560.5,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.94,7.886,11.259,8.709,-3.226,26.991,0,280.34,,289,280,9.154,2.953,9.56,24.553
7561.0,2.925,0.802,-34.237,3.185,9.538,5.062,37.54,4.693,6.042,-2.814,0,39.303,40.322,9.661,3.171,11.06,7.029,11.287,8.081,-3.232,26.983,0,280.34,,289,280,9.699,2.952,9.811,24.559
7561.5,2.925,0.802,-34.237,3.185,9.538,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.661,3.171,10.914,6.972,11.311,8.013,-3.232,26.983,0,280.24,,289,280,9.364,2.952,9.792,24.54
7562.0,2.925,0.802,-34.237,3.185,9.538,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.661,3.171,11.005,6.815,11.315,8.234,-3.232,26.983,0,280.24,,289,280,9.302,2.952,9.957,24.53
7562.5,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,11.053,7.544,11.272,8.293,-3.232,26.983,0,280.44,,289,280,9.342,2.951,9.931,24.51
7563.0,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,11.031,6.9,11.351,7.911,-3.232,26.983,0,280.44,,289,280,9.541,2.95,10.001,24.443
7563.5,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,10.986,7.029,11.302,8.306,-3.232,26.983,0,280.54,,289,280,9.298,2.948,9.922,24.444
7564.0,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,10.998,6.915,11.316,7.868,-3.232,26.983,0,280.54,,289,280,9.406,2.947,10.064,24.599
7564.5,2.862,0.667,-35.209,3.159,9.571,5.075,37.538,4.717,6.078,-2.792,0,39.31,40.344,9.518,3.043,11.075,7.231,11.344,8.629,-3.22,26.984,0,280.54,,289,280,9.274,2.945,10.064,24.647
7565.0,2.862,0.667,-35.209,3.159,9.571,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.518,3.043,11.033,7.597,11.33,8.38,-3.22,26.984,0,280.54,,289,280,9.57,2.944,10.045,24.629
7565.5,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,11.043,7.369,11.384,8.191,-3.22,26.984,0,280.34,,289,280,9.585,2.943,10.071,24.646
7566.0,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,11.072,6.953,11.371,7.939,-3.22,26.984,0,280.34,,289,280,9.497,2.944,10.121,24.628
7566.5,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,11.106,6.675,11.327,8.084,-3.22,26.984,0,280.14,,289,280,9.334,2.945,10.097,24.651
7567.0,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,10.988,7.064,11.256,8.074,-3.22,26.984,0,280.14,,289,280,9.298,2.946,10.054,24.624
7567.5,3.011,0.782,-34.326,3.175,9.56,5.091,37.551,4.7,6.105,-2.796,0,39.326,40.371,9.589,2.995,10.912,7.252,11.254,7.961,-3.226,26.979,0,280.74,,289,280,9.345,2.947,10.186,24.604
7568.0,3.011,0.782,-34.326,3.175,9.56,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.589,2.995,10.758,6.816,11.159,7.838,-3.226,26.979,0,280.74,,289,280,9.345,2.948,10.018,24.61
7568.5,3.011,0.782,-34.326,3.175,9.56,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.589,2.995,10.933,7.075,11.271,8.033,-3.226,26.979,0,280.34,,289,280,9.143,2.949,10.0,24.575
7569.0,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,10.896,6.921,11.26,8.12,-3.226,26.979,0,280.34,,289,280,9.328,2.95,10.112,24.514
7569.5,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,11.014,7.031,11.312,8.262,-3.226,26.979,0,280.54,,289,280,9.299,2.942,10.035,24.53
7570.0,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,10.918,6.996,11.297,8.028,-3.226,26.979,0,280.54,,289,280,9.405,2.935,10.018,24.554
7570.5,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,11.008,7.362,11.291,8.539,-3.226,26.979,0,280.54,,289,280,9.31,2.927,10.133,24.545
7571.0,2.471,0.694,-33.618,3.159,9.522,5.057,37.553,4.695,6.108,-2.804,0,39.326,40.394,9.669,3.09,11.051,7.583,11.367,8.265,-3.22,26.982,0,280.54,,289,280,9.55,2.92,10.203,24.521
7571.5,2.471,0.694,-33.618,3.159,9.522,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.669,3.09,11.023,6.766,11.335,8.045,-3.22,26.982,0,280.84,,289,280,9.566,2.912,10.208,24.515
7572.0,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,10.989,6.497,11.264,7.582,-3.22,26.982,0,280.84,,289,280,9.292,2.905,10.182,24.544
7572.5,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,10.858,6.953,11.266,8.381,-3.22,26.982,0,280.64,,289,280,9.083,2.905,9.938,24.535
7573.0,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,11.211,6.79,11.423,8.305,-3.22,26.982,0,280.64,,289,280,9.365,2.906,9.991,24.547
7573.5,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,11.23,7.406,11.455,8.463,-3.22,26.982,0,280.34,,289,280,9.432,2.906,10.046,24.603
7574.0,2.929,0.769,-33.896,3.153,9.531,5.044,37.543,4.711,6.114,-2.777,0,39.342,40.385,9.66,3.066,11.096,7.504,11.43,8.199,-3.206,26.987,0,280.34,,289,280,9.638,2.907,10.052,24.64
