t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7574.5,2.929,0.769,-33.896,3.153,9.531,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.66,3.066,11.09,7.316,11.448,8.086,-3.206,26.987,0,280.44,,289,280,9.557,2.907,10.025,24.696
7575.0,2.929,0.769,-33.896,3.153,9.531,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.66,3.066,11.101,7.397,11.431,8.341,-3.206,26.987,0,280.44,,289,280,9.485,2.907,10.053,24.756
7575.5,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,10.979,7.48,11.416,8.157,-3.206,26.987,0,279.94,,289,280,9.567,2.908,10.143,24.79
7576.0,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,11.15,6.736,11.423,7.918,-3.206,26.987,0,279.94,,289,280,9.508,2.902,10.133,24.726
7576.5,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,11.083,7.369,11.445,8.432,-3.206,26.987,0,279.54,,289,280,9.307,2.896,9.971,24.713
7577.0,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,11.154,7.486,11.502,8.278,-3.206,26.987,0,279.54,,289,280,9.583,2.891,10.134,24.68
7577.5,2.559,0.679,-33.714,3.196,9.557,5.067,37.562,4.727,6.139,-2.782,0,39.353,40.392,9.744,3.019,11.217,6.783,11.517,8.192,-3.207,26.993,0,279.44,,289,280,9.605,2.885,10.107,24.594
7578.0,2.559,0.679,-33.714,3.196,9.557,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.744,3.019,11.211,7.359,11.479,8.292,-3.207,26.993,0,279.44,,289,280,9.427,2.88,10.181,24.487
7578.5,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.185,6.982,11.476,7.92,-3.207,26.993,0,279.54,,289,280,9.585,2.875,10.289,24.393
7579.0,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.08,6.992,11.434,8.382,-3.207,26.993,0,279.54,,289,280,9.391,2.877,10.264,24.326
7579.5,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.159,6.639,11.411,8.02,-3.207,26.993,0,279.44,,289,280,9.472,2.879,10.255,24.251
7580.0,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.04,7.971,11.438,8.592,-3.207,26.993,0,279.44,,289,280,9.307,2.881,10.096,24.208
7580.5,2.999,0.743,-35.209,3.157,9.544,5.005,37.572,4.697,6.148,-2.765,0,39.367,40.408,9.506,3.197,11.084,7.488,11.426,8.216,-3.195,26.993,0,279.94,,289,280,9.76,2.883,10.22,24.197
7581.0,2.999,0.743,-35.209,3.157,9.544,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.506,3.197,11.105,7.447,11.49,8.167,-3.195,26.993,0,279.94,,289,280,9.554,2.885,10.353,24.244
7581.5,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,10.991,7.116,11.439,8.261,-3.195,26.993,0,280.14,,289,280,9.552,2.886,10.403,24.283
7582.0,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,10.94,7.134,11.364,8.3,-3.195,26.993,0,280.14,,289,280,9.452,2.896,10.267,24.325
7582.5,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,11.208,6.768,11.451,7.854,-3.195,26.993,0,279.84,,289,280,9.435,2.906,10.295,24.386
7583.0,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,11.077,7.05,11.456,8.521,-3.195,26.993,0,279.84,,289,280,9.32,2.916,10.114,24.439
7583.5,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,11.182,6.844,11.447,8.16,-3.195,26.993,0,279.74,,289,280,9.526,2.925,10.262,24.52
7584.0,3.493,0.828,-35.209,3.112,9.603,5.013,37.572,4.704,6.171,-2.763,0,39.374,40.438,9.495,3.208,11.043,7.559,11.485,8.409,-3.199,27.013,0,279.74,,289,280,9.408,2.935,10.091,24.557
7584.5,3.493,0.828,-35.209,3.112,9.603,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.495,3.208,11.193,7.119,11.516,8.217,-3.199,27.013,0,279.94,,289,280,9.624,2.944,10.266,24.501
7585.0,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,11.265,6.776,11.496,8.113,-3.199,27.013,0,279.94,,289,280,9.511,2.953,10.141,24.436
7585.5,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,10.776,7.052,11.411,8.205,-3.199,27.013,0,279.54,,289,280,9.361,2.94,10.153,24.407
7586.0,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,11.112,7.845,11.511,9.166,-3.199,27.013,0,279.54,,289,280,9.361,2.94,10.194,24.448
7586.5,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,11.472,7.432,11.652,8.793,-3.199,27.013,0,279.64,,289,280,9.909,2.934,10.229,24.453
7587.0,2.572,0.68,-33.636,3.194,9.468,5.001,37.543,4.705,6.161,-2.73,0,39.382,40.441,9.714,3.072,11.302,7.503,11.647,8.366,-3.19,27.004,0,279.64,,289,280,9.837,2.928,10.345,24.51
7587.5,2.572,0.68,-33.636,3.194,9.468,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.714,3.072,11.1,7.277,11.596,8.272,-3.19,27.004,0,279.84,,289,280,9.704,2.923,10.408,24.527
7588.0,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.346,7.281,11.627,8.746,-3.19,27.004,0,279.84,,289,280,9.561,2.917,10.423,24.536
7588.5,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.401,7.985,11.665,8.645,-3.19,27.004,0,280.34,,289,280,9.75,2.925,10.486,24.537
7589.0,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.305,7.393,11.692,8.88,-3.19,27.004,0,280.34,,289,280,9.924,2.934,10.486,24.453
7589.5,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.507,8.032,11.764,8.803,-3.19,27.004,0,279.44,,289,280,9.817,2.943,10.491,24.376
7590.0,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.526,7.377,11.793,8.329,-3.19,27.004,0,279.44,,289,280,10.026,2.951,10.527,24.415
7590.5,3.449,0.793,-35.209,3.058,9.555,5.028,37.536,4.704,6.178,-2.763,0,39.394,40.43,9.596,3.128,11.304,7.262,11.72,8.507,-3.181,27.013,0,280.34,,289,280,9.756,2.959,10.572,24.42
7591.0,3.449,0.793,-35.209,3.058,9.555,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.596,3.128,11.449,7.174,11.718,8.541,-3.181,27.013,0,280.34,,289,280,9.698,2.967,10.409,24.428
7591.5,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.496,7.195,11.793,8.423,-3.181,27.013,0,279.64,,289,280,9.72,2.975,10.348,24.429
7592.0,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.338,7.453,11.766,9.062,-3.181,27.013,0,279.64,,289,280,9.727,2.967,10.448,24.427
7592.5,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.556,7.783,11.783,8.771,-3.181,27.013,0,279.74,,289,280,9.905,2.959,10.395,24.454
7593.0,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.34,7.19,11.778,8.152,-3.181,27.013,0,279.74,,289,280,9.973,2.951,10.482,24.463
7593.5,2.475,0.669,-34.091,3.197,9.478,5.044,37.559,4.721,6.195,-2.758,0,39.398,40.439,9.619,2.986,11.22,7.249,11.685,8.741,-3.177,27.016,0,279.74,,289,280,9.615,2.943,10.506,24.44
7594.0,2.475,0.669,-34.091,3.197,9.478,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.619,2.986,11.394,7.166,11.739,8.632,-3.177,27.016,0,279.74,,289,280,9.724,2.935,10.52,24.427
7594.5,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.321,7.884,11.755,8.617,-3.177,27.016,0,279.54,,289,280,9.733,2.928,10.495,24.476
7595.0,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.285,7.401,11.731,8.398,-3.177,27.016,0,279.54,,289,280,9.894,2.931,10.633,24.498
7595.5,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.421,7.123,11.706,8.4,-3.177,27.016,0,279.64,,289,280,9.703,2.934,10.547,24.477
7596.0,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.276,7.648,11.693,8.774,-3.177,27.016,0,279.64,,289,280,9.663,2.937,10.535,24.504
7596.5,3.13,0.829,-34.322,3.181,9.557,5.063,37.575,4.724,6.202,-2.75,0,39.415,40.46,9.612,3.022,11.113,7.223,11.665,8.584,-3.178,27.026,0,279.84,,289,280,9.848,2.941,10.426,24.558
7597.0,3.13,0.829,-34.322,3.181,9.557,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.612,3.022,11.491,7.089,11.69,8.505,-3.178,27.026,0,279.84,,289,280,9.646,2.944,10.488,24.585
7597.5,3.13,0.829,-34.322,3.181,9.557,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.612,3.022,11.3,7.937,11.712,8.591,-3.178,27.026,0,280.34,,289,280,9.694,2.947,10.506,24.507
7598.0,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.247,7.47,11.721,8.31,-3.178,27.026,0,280.34,,289,280,9.885,2.95,10.57,24.455
7598.5,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.382,7.14,11.684,8.229,-3.178,27.026,0,280.04,,289,280,9.687,2.956,10.627,24.515
7599.0,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.325,7.349,11.648,8.41,-3.178,27.026,0,280.04,,289,280,9.609,2.962,10.509,24.563
7599.5,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.177,7.955,11.637,8.476,-3.178,27.026,0,280.14,,289,280,9.683,2.968,10.654,24.567
7600.0,3.329,0.785,-35.209,3.141,9.589,5.02,37.584,4.702,6.201,-2.769,0,39.413,40.455,9.505,3.169,11.354,7.522,11.727,8.391,-3.183,27.009,0,280.14,,289,280,9.811,2.974,10.476,24.582
7600.5,3.329,0.785,-35.209,3.141,9.589,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.505,3.169,11.501,7.284,11.779,8.279,-3.183,27.009,0,280.04,,289,280,9.748,2.98,10.51,24.625
7601.0,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.228,7.287,11.716,8.237,-3.183,27.009,0,280.04,,289,280,9.711,2.986,10.603,24.666
7601.5,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.051,6.86,11.574,8.002,-3.183,27.009,0,279.94,,289,280,9.617,2.991,10.471,24.647
7602.0,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.227,7.88,11.658,8.686,-3.183,27.009,0,279.94,,289,280,9.372,2.996,10.403,24.633
7602.5,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.322,7.529,11.687,8.392,-3.183,27.009,0,279.94,,289,280,9.863,3.001,10.408,24.761
7603.0,3.311,0.78,-35.209,3.067,9.539,5.008,37.588,4.713,6.211,-2.756,0,39.412,40.459,9.548,3.29,11.366,7.549,11.747,8.444,-3.181,27.021,0,279.94,,289,280,9.733,3.006,10.547,24.827
7603.5,3.311,0.78,-35.209,3.067,9.539,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.548,3.29,11.503,7.302,11.751,8.205,-3.181,27.021,0,280.14,,289,280,9.776,3.011,10.62,24.855
7604.0,3.311,0.78,-35.209,3.067,9.539,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.548,3.29,11.298,7.702,11.672,8.874,-3.181,27.021,0,280.14,,289,280,9.69,3.016,10.549,24.931
7604.5,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.383,7.107,11.691,8.276,-3.181,27.021,0,280.04,,289,280,9.886,3.021,10.553,24.999
7605.0,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.396,8.183,11.77,8.978,-3.181,27.021,0,280.04,,289,280,9.614,3.017,10.349,25.088
7605.5,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.29,7.957,11.754,8.546,-3.181,27.021,0,279.54,,289,280,10.082,3.012,10.557,25.142
7606.0,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.468,7.582,11.81,8.426,-3.181,27.021,0,279.54,,289,280,9.887,3.008,10.563,25.076
7606.5,2.754,0.739,-33.786,3.187,9.484,5.033,37.557,4.702,6.204,-2.752,0,39.415,40.467,9.73,4.229,11.287,7.17,11.686,8.354,-3.177,27.019,0,279.24,,289,280,9.821,3.004,10.397,25.073
7607.0,2.754,0.739,-33.786,3.187,9.484,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.73,4.229,11.457,7.368,11.781,8.793,-3.177,27.019,0,279.24,,289,280,9.624,3.0,10.56,25.03
7607.5,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.544,7.668,11.833,8.639,-3.177,27.019,0,280.14,,289,280,9.849,2.996,10.516,24.892
7608.0,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.379,7.899,11.837,8.598,-3.177,27.019,0,280.14,,289,280,9.921,2.99,10.536,24.861
7608.5,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.558,7.549,11.863,8.674,-3.177,27.019,0,279.94,,289,280,9.928,2.985,10.625,24.893
7609.0,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.583,6.928,11.835,8.019,-3.177,27.019,0,279.94,,289,280,9.911,2.979,10.564,24.88
7609.5,2.646,0.714,-34.487,3.161,9.493,5.058,37.58,4.729,6.238,-2.768,0,39.422,40.462,9.636,3.265,11.342,7.318,11.768,8.758,-3.198,27.011,0,280.04,,289,280,9.591,2.974,10.498,24.66
7610.0,2.646,0.714,-34.487,3.161,9.493,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.636,3.265,11.382,7.869,11.78,8.524,-3.198,27.011,0,280.04,,289,280,9.796,2.968,10.568,24.633
7610.5,2.646,0.714,-34.487,3.161,9.493,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.636,3.265,11.447,7.908,11.776,8.711,-3.198,27.011,0,279.94,,289,280,9.889,2.963,10.549,24.586
7611.0,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.354,7.885,11.806,8.55,-3.198,27.011,0,279.94,,289,280,9.961,2.958,10.674,24.485
7611.5,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.523,7.293,11.816,8.672,-3.198,27.011,0,280.04,,289,280,9.899,2.946,10.669,24.417
7612.0,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.564,7.863,11.865,8.792,-3.198,27.011,0,280.04,,289,280,9.826,2.935,10.572,24.427
7612.5,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.565,7.582,11.878,8.769,-3.198,27.011,0,280.04,,289,280,10.021,2.924,10.673,24.413
7613.0,2.256,0.638,-33.573,3.177,9.525,5.1,37.559,4.708,6.232,-2.761,0,39.427,40.445,9.699,3.1,11.592,7.368,11.852,8.534,-3.181,27.019,0,280.04,,289,280,9.949,2.913,10.64,24.426
7613.5,2.256,0.638,-33.573,3.177,9.525,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.699,3.1,11.344,7.837,11.845,8.524,-3.181,27.019,0,279.84,,289,280,9.837,2.902,10.555,24.435
7614.0,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.361,7.264,11.827,8.474,-3.181,27.019,0,279.84,,289,280,9.888,2.891,10.565,24.467
7614.5,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.648,7.57,11.927,9.004,-3.181,27.019,0,279.54,,289,280,9.732,2.887,10.53,24.478
7615.0,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.783,7.369,12.027,8.709,-3.181,27.019,0,279.54,,289,280,10.037,2.882,10.529,24.47
7615.5,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.615,7.522,12.002,9.228,-3.181,27.019,0,279.84,,289,280,9.972,2.877,10.6,24.463
7616.0,2.589,0.728,-34.064,3.17,9.504,5.087,37.563,4.709,6.258,-2.773,0,39.43,40.482,9.645,3.068,11.679,7.834,11.977,8.95,-3.189,27.018,0,279.84,,289,280,10.092,2.872,10.694,24.445
7616.5,2.589,0.728,-34.064,3.17,9.504,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.645,3.068,11.503,7.907,11.976,8.669,-3.189,27.018,0,280.14,,289,280,10.11,2.867,10.818,24.478
7617.0,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.431,7.637,11.944,8.409,-3.189,27.018,0,280.14,,289,280,10.014,2.863,10.814,24.487
7617.5,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.552,7.378,11.912,8.657,-3.189,27.018,0,280.24,,289,280,9.855,2.861,10.758,24.481
7618.0,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.517,7.938,11.922,8.576,-3.189,27.018,0,280.24,,289,280,9.875,2.859,10.779,24.52
7618.5,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.458,7.646,11.903,8.505,-3.189,27.018,0,280.04,,289,280,9.988,2.856,10.82,24.526
7619.0,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.597,7.397,11.913,8.761,-3.189,27.018,0,280.04,,289,280,9.878,2.854,10.88,24.568
7619.5,2.727,0.64,-35.209,3.076,9.602,5.049,37.573,4.696,6.296,-2.768,0,39.428,40.465,9.586,3.163,11.694,7.359,11.962,8.449,-3.192,27.01,0,280.14,,289,280,9.917,2.852,10.85,24.58
7620.0,2.727,0.64,-35.209,3.076,9.602,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.586,3.163,11.632,7.658,11.946,8.946,-3.192,27.01,0,280.14,,289,280,9.866,2.85,10.791,24.655
7620.5,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.731,7.42,11.966,8.743,-3.192,27.01,0,280.04,,289,280,10.045,2.848,10.712,24.639
7621.0,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.491,8.224,11.956,8.885,-3.192,27.01,0,280.04,,289,280,9.965,2.841,10.883,24.6
7621.5,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.797,7.457,12.014,8.776,-3.192,27.01,0,280.14,,289,280,10.139,2.834,10.901,24.53
7622.0,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.696,8.254,12.062,8.98,-3.192,27.01,0,280.14,,289,280,10.011,2.827,10.76,24.515
7622.5,2.411,0.676,-34.033,3.213,9.522,5.06,37.563,4.701,6.294,-2.77,0,39.421,40.478,9.643,3.02,11.524,8.014,12.033,8.733,-3.201,27.01,0,279.74,,289,280,10.248,2.82,10.891,24.531
7623.0,2.411,0.676,-34.033,3.213,9.522,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.643,3.02,11.83,7.651,12.082,8.539,-3.201,27.01,0,279.74,,289,280,10.076,2.813,10.948,24.552
7623.5,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.614,7.684,12.023,9.064,-3.201,27.01,0,279.74,,289,280,10.026,2.807,10.981,24.528
7624.0,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.752,7.411,12.042,8.242,-3.201,27.01,0,279.74,,289,280,10.096,2.811,10.838,24.571
7624.5,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.533,7.553,11.93,8.968,-3.201,27.01,0,280.04,,289,280,9.862,2.815,10.8,24.613
7625.0,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.523,7.772,12.004,8.577,-3.201,27.01,0,280.04,,289,280,9.996,2.82,10.827,24.634
7625.5,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.594,7.837,11.975,9.086,-3.201,27.01,0,279.64,,289,280,9.969,2.824,10.855,24.663
7626.0,3.071,0.745,-35.053,3.116,9.58,5.038,37.587,4.698,6.306,-2.764,0,39.427,40.423,9.627,2.95,11.686,8.434,12.079,9.119,-3.196,27.0,0,279.64,,289,280,10.123,2.828,10.905,24.648
7626.5,3.071,0.745,-35.053,3.116,9.58,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.627,2.95,11.879,7.768,12.133,9.114,-3.196,27.0,0,279.94,,289,280,10.329,2.832,10.826,24.658
7627.0,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.725,8.066,12.102,8.796,-3.196,27.0,0,279.94,,289,280,10.224,2.836,10.889,24.636
7627.5,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.466,8.003,12.037,8.675,-3.196,27.0,0,280.54,,289,280,10.172,2.833,10.795,24.616
7628.0,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.825,7.487,12.12,9.063,-3.196,27.0,0,280.54,,289,280,10.045,2.83,10.782,24.609
7628.5,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.882,7.888,12.196,8.903,-3.196,27.0,0,281.04,,288,280,10.124,2.828,10.9,24.606
7629.0,2.677,0.75,-34.082,3.157,9.523,5.035,37.567,4.702,6.316,-2.767,0,39.428,40.452,9.623,3.046,11.968,7.814,12.221,9.12,-3.175,27.003,0,281.04,,288,280,10.217,2.825,10.938,24.597
7629.5,2.677,0.75,-34.082,3.157,9.523,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.623,3.046,11.871,7.911,12.221,9.285,-3.175,27.003,0,281.24,,287,280,10.281,2.823,10.865,24.599
7630.0,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,12.128,7.675,12.296,8.956,-3.175,27.003,0,281.24,,287,280,10.322,2.821,10.964,24.609
7630.5,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,11.869,8.632,12.262,9.526,-3.175,27.003,0,280.74,,287,280,10.264,2.818,10.852,24.601
7631.0,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,11.873,8.261,12.291,9.131,-3.175,27.003,0,280.74,,287,280,10.572,2.815,11.01,24.604
7631.5,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,12.088,7.568,12.299,8.877,-3.175,27.003,0,279.14,,287,280,10.389,2.812,10.928,24.611
7632.0,2.65,0.736,-34.275,3.126,9.488,5.016,37.559,4.69,6.338,-2.769,0,39.423,40.444,9.636,3.155,11.934,8.031,12.33,8.95,-3.179,26.993,0,279.14,,287,280,10.208,2.81,11.029,24.571
7632.5,2.65,0.736,-34.275,3.126,9.488,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.636,3.155,12.094,7.504,12.293,8.841,-3.179,26.993,0,278.94,,288,280,10.311,2.807,11.035,24.56
7633.0,2.65,0.736,-34.275,3.126,9.488,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.636,3.155,11.963,8.286,12.295,9.104,-3.179,26.993,0,278.94,,288,280,10.183,2.804,10.99,24.559
7633.5,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,11.88,8.448,12.287,9.121,-3.179,26.993,0,278.54,,289,280,10.412,2.802,11.093,24.565
7634.0,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,12.023,8.084,12.346,9.216,-3.179,26.993,0,278.54,,289,280,10.434,2.797,11.099,24.541
7634.5,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,12.207,7.963,12.384,9.306,-3.179,26.993,0,278.84,,290,280,10.417,2.792,11.091,24.534
7635.0,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,12.012,8.232,12.4,9.059,-3.179,26.993,0,278.84,,290,280,10.465,2.788,11.176,24.548
7635.5,2.511,0.615,-34.83,3.091,9.593,5.064,37.558,4.706,6.348,-2.761,0,39.418,40.444,9.664,3.023,12.113,8.471,12.42,9.646,-3.186,26.992,0,279.64,,290,280,10.426,2.783,11.044,24.528
7636.0,2.511,0.615,-34.83,3.091,9.593,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.664,3.023,12.084,8.221,12.463,9.145,-3.186,26.992,0,279.64,,290,280,10.662,2.779,11.115,24.516
7636.5,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,12.208,7.624,12.46,9.024,-3.186,26.992,0,279.34,,290,280,10.478,2.774,11.125,24.486
7637.0,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,12.1,8.157,12.412,9.122,-3.186,26.992,0,279.34,,290,280,10.329,2.779,11.066,24.482
7637.5,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,12.049,7.26,12.331,8.42,-3.186,26.992,0,279.84,,290,280,10.448,2.783,11.023,24.464
7638.0,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,11.849,7.421,12.305,9.08,-3.186,26.992,0,279.84,,290,280,10.015,2.787,10.966,24.461
7638.5,3.029,0.82,-33.772,3.097,9.531,5.068,37.609,4.691,6.4,-2.765,0,39.421,40.437,9.687,3.108,12.055,7.283,12.319,8.528,-3.187,26.989,0,281.34,,289,280,10.164,2.791,10.816,24.424
7639.0,3.029,0.82,-33.772,3.097,9.531,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.687,3.108,11.919,7.839,12.307,9.341,-3.187,26.989,0,281.34,,289,280,10.047,2.795,10.917,24.385
7639.5,3.029,0.82,-33.772,3.097,9.531,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.687,3.108,11.993,8.045,12.353,8.985,-3.187,26.989,0,281.84,,288,280,10.351,2.799,10.951,24.387
7640.0,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,11.815,8.069,12.302,9.103,-3.187,26.989,0,281.84,,288,280,10.344,2.802,10.845,24.384
7640.5,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,12.162,8.176,12.426,9.486,-3.187,26.989,0,281.14,,287,280,10.322,2.802,10.966,24.404
7641.0,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,12.304,7.787,12.503,9.501,-3.187,26.989,0,281.14,,287,280,10.563,2.802,10.998,24.415
7641.5,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,12.326,8.737,12.547,9.773,-3.187,26.989,0,280.44,,287,280,10.524,2.802,11.101,24.46
7642.0,2.801,0.718,-34.669,3.142,9.556,5.064,37.552,4.698,6.365,-2.769,0,39.416,40.394,9.551,3.05,12.346,8.351,12.586,9.313,-3.176,26.986,0,280.44,,287,280,10.846,2.802,11.195,24.511
7642.5,2.801,0.718,-34.669,3.142,9.556,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.551,3.05,12.35,7.972,12.613,9.378,-3.176,26.986,0,280.94,,287,280,10.649,2.802,11.042,24.557
7643.0,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.427,7.84,12.628,9.272,-3.176,26.986,0,280.94,,287,280,10.579,2.802,10.91,24.627
7643.5,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.375,7.543,12.626,9.106,-3.176,26.986,0,281.14,,286,280,10.541,2.814,10.745,24.677
7644.0,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.224,7.541,12.575,8.997,-3.176,26.986,0,281.14,,286,280,10.413,2.826,10.855,24.689
7644.5,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.307,7.592,12.577,9.033,-3.176,26.986,0,279.24,,286,280,10.334,2.837,10.737,24.692
7645.0,3.524,0.826,-35.209,3.1,9.562,5.056,37.604,4.701,6.448,-2.754,0,39.411,40.404,9.53,3.07,12.313,7.319,12.591,8.839,-3.175,26.991,0,279.24,,286,280,10.377,2.848,10.74,24.728
7645.5,3.524,0.826,-35.209,3.1,9.562,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.53,3.07,12.197,7.341,12.527,9.353,-3.175,26.991,0,279.34,,286,280,10.265,2.859,10.692,24.729
7646.0,3.524,0.826,-35.209,3.1,9.562,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.53,3.07,12.373,7.044,12.584,9.112,-3.175,26.991,0,279.34,,286,280,10.354,2.87,10.624,24.708
7646.5,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.358,8.153,12.617,9.254,-3.175,26.991,0,278.74,,287,280,10.278,2.881,10.783,24.705
7647.0,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.362,7.439,12.638,9.235,-3.175,26.991,0,278.74,,287,280,10.596,2.888,10.745,24.63
7647.5,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.418,7.43,12.617,9.244,-3.175,26.991,0,278.44,,288,280,10.419,2.895,10.652,24.583
7648.0,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.337,7.734,12.626,9.158,-3.175,26.991,0,278.44,,288,280,10.427,2.902,10.705,24.543
7648.5,3.312,0.777,-35.209,3.165,9.582,5.05,37.578,4.708,6.442,-2.779,0,39.389,40.328,9.52,3.11,12.348,7.456,12.622,9.395,-3.191,26.977,0,278.24,,289,280,10.464,2.909,10.739,24.51
7649.0,3.312,0.777,-35.209,3.165,9.582,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.52,3.11,12.415,8.127,12.654,9.453,-3.191,26.977,0,278.24,,289,280,10.455,2.915,10.695,24.427
7649.5,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.404,7.528,12.671,9.28,-3.191,26.977,0,278.64,,290,280,10.662,2.922,10.715,24.412
7650.0,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.376,7.57,12.622,9.298,-3.191,26.977,0,278.64,,290,280,10.471,2.913,10.728,24.43
7650.5,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.279,8.228,12.616,9.368,-3.191,26.977,0,278.14,,291,280,10.466,2.905,10.693,24.417
7651.0,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.301,7.683,12.624,9.214,-3.191,26.977,0,278.14,,291,280,10.623,2.896,10.817,24.381
7651.5,2.398,0.659,-33.914,3.166,9.562,5.032,37.567,4.688,6.45,-2.754,0,39.371,40.307,9.622,3.055,12.429,7.167,12.63,9.067,-3.188,26.97,0,280.24,,291,280,10.456,2.888,10.743,24.353
7652.0,2.398,0.659,-33.914,3.166,9.562,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.622,3.055,12.314,7.631,12.598,9.206,-3.188,26.97,0,280.24,,291,280,10.323,2.88,10.691,24.351
7652.5,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.34,7.173,12.577,9.057,-3.188,26.97,0,280.74,,291,280,10.437,2.872,10.423,24.32
7653.0,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.302,7.846,12.611,9.646,-3.188,26.97,0,280.74,,291,280,10.287,2.866,10.625,24.332
7653.5,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.505,7.657,12.706,9.488,-3.188,26.97,0,281.44,,290,280,10.601,2.861,10.539,24.335
7654.0,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.504,8.077,12.749,9.68,-3.188,26.97,0,281.44,,290,280,10.589,2.855,10.632,24.347
7654.5,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.479,7.87,12.759,9.338,-3.188,26.97,0,282.44,,289,280,10.753,2.85,10.767,24.339
7655.0,2.523,0.616,-35.209,3.081,9.522,5.043,37.538,4.708,6.457,-2.766,0,39.372,40.267,9.471,3.235,12.538,7.29,12.727,9.442,-3.195,26.971,0,282.44,,289,280,10.612,2.844,10.7,24.381
7655.5,2.523,0.616,-35.209,3.081,9.522,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.471,3.235,12.473,7.995,12.751,9.39,-3.195,26.971,0,282.44,,288,280,10.499,2.839,10.671,24.413
7656.0,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.345,7.917,12.707,9.282,-3.195,26.971,0,282.44,,288,280,10.652,2.834,10.711,24.476
7656.5,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.451,7.458,12.727,9.449,-3.195,26.971,0,282.04,,287,280,10.563,2.844,10.754,24.513
7657.0,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.371,8.12,12.724,9.273,-3.195,26.971,0,282.04,,287,280,10.521,2.865,10.838,24.531
7657.5,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.542,7.551,12.754,9.095,-3.195,26.971,0,279.64,,287,280,10.622,2.865,10.849,24.558
7658.0,3.468,0.839,-34.747,3.117,9.563,5.058,37.561,4.665,6.493,-2.77,0,39.358,40.237,9.596,2.932,12.359,7.577,12.725,9.483,-3.197,26.969,0,279.64,,287,280,10.486,2.875,10.69,24.522
7658.5,3.468,0.839,-34.747,3.117,9.563,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.596,2.932,12.553,7.421,12.742,9.412,-3.197,26.969,0,279.14,,287,280,10.536,2.884,10.776,24.464
7659.0,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.428,8.382,12.733,9.567,-3.197,26.969,0,279.14,,287,280,10.532,2.894,10.759,24.442
7659.5,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.518,7.463,12.762,9.39,-3.197,26.969,0,279.74,,287,280,10.777,2.898,10.803,24.467
7660.0,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.549,7.325,12.773,9.406,-3.197,26.969,0,279.74,,287,280,10.533,2.901,10.788,24.501
7660.5,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.513,7.357,12.759,9.365,-3.197,26.969,0,278.34,,288,280,10.513,2.905,10.831,24.475
7661.0,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.337,7.832,12.721,9.499,-3.197,26.969,0,278.34,,288,280,10.498,2.908,10.718,24.428
7661.5,3.121,0.738,-35.209,3.055,9.538,5.042,37.566,4.678,6.513,-2.772,0,39.341,40.213,9.511,3.265,12.546,8.086,12.816,9.625,-3.212,26.964,0,279.14,,288,280,10.597,2.912,10.861,24.388
7662.0,3.121,0.738,-35.209,3.055,9.538,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.511,3.265,12.576,7.815,12.828,9.545,-3.212,26.964,0,279.14,,288,280,10.768,2.915,10.877,24.339
7662.5,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.663,7.425,12.853,9.378,-3.212,26.964,0,278.64,,289,280,10.691,2.919,10.925,24.357
7663.0,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.632,8.347,12.866,9.672,-3.212,26.964,0,278.64,,289,280,10.58,2.923,10.84,24.508
7663.5,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.498,7.431,12.785,8.987,-3.212,26.964,0,279.54,,289,280,10.879,2.927,10.718,24.515
7664.0,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.439,7.709,12.776,9.281,-3.212,26.964,0,279.54,,289,280,10.425,2.93,10.821,24.538
7664.5,3.161,0.749,-35.209,3.094,9.584,5.038,37.577,4.716,6.547,-2.784,0,39.331,40.211,9.456,3.112,12.587,7.562,12.807,9.103,-3.205,26.967,0,279.64,,289,280,10.551,2.934,10.927,24.608
7665.0,3.161,0.749,-35.209,3.094,9.584,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.456,3.112,12.454,7.803,12.753,9.671,-3.205,26.967,0,279.64,,289,280,10.515,2.938,10.87,24.604
7665.5,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.554,7.839,12.804,9.525,-3.205,26.967,0,280.14,,289,280,10.67,2.942,10.806,24.544
7666.0,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.504,8.426,12.827,9.523,-3.205,26.967,0,280.14,,289,280,10.681,2.945,10.965,24.46
7666.5,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.438,8.283,12.797,9.479,-3.205,26.967,0,278.94,,290,280,10.82,2.949,10.846,24.448
7667.0,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.56,7.864,12.83,9.445,-3.205,26.967,0,278.94,,290,280,10.75,2.952,10.949,24.547
7667.5,3.165,0.761,-35.209,3.153,9.653,5.017,37.556,4.699,6.555,-2.787,0,39.308,40.163,9.485,3.082,12.589,7.594,12.85,9.586,-3.201,26.956,0,280.54,,290,280,10.675,2.956,10.944,24.477
7668.0,3.165,0.761,-35.209,3.153,9.653,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.485,3.082,12.548,8.196,12.83,9.996,-3.201,26.956,0,280.54,,290,280,10.655,2.959,10.797,24.38
7668.5,3.165,0.761,-35.209,3.153,9.653,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.485,3.082,12.691,7.643,12.913,9.982,-3.201,26.956,0,280.14,,290,280,10.893,2.963,10.829,24.342
7669.0,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.711,9.015,12.969,10.132,-3.201,26.956,0,280.14,,290,280,10.807,2.966,10.824,24.327
7669.5,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.654,8.351,12.963,9.647,-3.201,26.956,0,280.14,,290,280,11.207,2.967,11.092,24.29
7670.0,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.764,7.698,12.999,9.411,-3.201,26.956,0,280.14,,290,280,10.904,2.968,11.025,24.362
7670.5,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.617,7.789,12.941,9.583,-3.201,26.956,0,280.14,,290,280,10.718,2.968,10.954,24.269
7671.0,3.016,0.694,-35.209,3.087,9.574,5.025,37.553,4.716,6.583,-2.788,0,39.293,40.11,9.583,3.015,12.773,7.842,13.019,9.948,-3.213,26.955,0,280.14,,290,280,10.732,2.969,11.006,24.293
7671.5,3.016,0.694,-35.209,3.087,9.574,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.583,3.015,12.862,7.623,13.026,9.608,-3.213,26.955,0,280.44,,290,280,10.895,2.97,11.05,24.325
7672.0,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.715,8.326,13.019,9.875,-3.213,26.955,0,280.44,,290,280,10.78,2.971,10.891,24.36
7672.5,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.688,7.639,13.007,9.29,-3.213,26.955,0,281.24,,289,280,10.984,2.973,10.975,24.399
7673.0,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.587,8.33,12.968,10.176,-3.213,26.955,0,281.24,,289,280,10.656,2.974,10.83,24.448
7673.5,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.748,8.402,13.007,9.9,-3.213,26.955,0,280.74,,289,280,11.015,2.976,10.964,24.465
7674.0,3.086,0.688,-35.209,3.066,9.554,5.014,37.543,4.699,6.6,-2.786,0,39.279,40.131,9.559,3.08,12.795,8.137,13.054,9.616,-3.205,26.954,0,280.74,,289,280,11.014,2.978,10.93,24.522
7674.5,3.086,0.688,-35.209,3.066,9.554,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.559,3.08,12.653,7.806,12.994,9.671,-3.205,26.954,0,281.34,,288,280,10.901,2.98,10.935,24.558
7675.0,3.086,0.688,-35.209,3.066,9.554,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.559,3.08,12.844,8.015,13.092,9.877,-3.205,26.954,0,281.34,,288,280,10.781,2.981,11.168,24.581
7675.5,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.917,7.701,13.126,9.622,-3.205,26.954,0,281.64,,287,280,10.957,2.983,11.149,24.577
7676.0,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.836,8.069,13.106,9.967,-3.205,26.954,0,281.64,,287,280,10.842,2.981,11.027,24.608
7676.5,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.868,7.904,13.101,9.8,-3.205,26.954,0,279.64,,287,280,10.994,2.979,11.04,24.716
7677.0,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.782,8.601,13.106,9.885,-3.205,26.954,0,279.64,,287,280,10.918,2.977,11.008,24.796
7677.5,2.856,0.752,-33.745,3.145,9.462,5.04,37.538,4.695,6.625,-2.79,0,39.253,40.051,9.758,3.022,12.853,8.115,13.119,9.749,-3.212,26.935,0,280.34,,287,280,11.094,2.975,11.204,24.783
7678.0,2.856,0.752,-33.745,3.145,9.462,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.758,3.022,12.901,8.006,13.132,9.746,-3.212,26.935,0,280.34,,287,280,10.959,2.973,11.12,24.793
7678.5,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.958,7.711,13.14,9.778,-3.212,26.935,0,279.64,,287,280,10.946,2.971,11.121,24.777
7679.0,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.85,9.104,13.138,10.25,-3.212,26.935,0,279.64,,287,280,10.896,2.963,11.066,24.747
7679.5,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.886,7.522,13.143,9.482,-3.212,26.935,0,279.74,,287,280,11.335,2.955,11.148,24.751
7680.0,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.79,8.652,13.142,10.19,-3.212,26.935,0,279.74,,287,280,10.758,2.948,11.002,24.777
7680.5,2.483,0.628,-34.72,3.068,9.466,5.064,37.55,4.688,6.655,-2.798,0,39.246,40.06,9.672,3.129,12.832,8.424,13.152,9.876,-3.217,26.936,0,278.74,,288,280,11.194,2.94,11.266,24.769
7681.0,2.483,0.628,-34.72,3.068,9.466,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.672,3.129,12.857,8.334,13.177,10.02,-3.217,26.936,0,278.74,,288,280,11.071,2.933,11.242,24.759
7681.5,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,13.03,7.855,13.205,9.788,-3.217,26.936,0,279.14,,288,280,11.097,2.925,11.162,24.798
7682.0,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.974,8.254,13.204,10.199,-3.217,26.936,0,279.14,,288,280,10.969,2.933,11.237,24.893
7682.5,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.849,9.237,13.177,10.165,-3.217,26.936,0,278.24,,289,280,11.158,2.94,11.204,24.964
7683.0,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.808,8.808,13.159,9.836,-3.217,26.936,0,278.24,,289,280,11.357,2.947,11.341,25.039
7683.5,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.96,8.227,13.208,9.946,-3.217,26.936,0,279.64,,289,280,11.153,2.954,11.358,25.07
7684.0,3.377,0.813,-35.209,3.066,9.558,5.051,37.539,4.698,6.668,-2.798,0,39.227,40.051,9.514,3.188,12.92,8.055,13.221,9.982,-3.209,26.928,0,279.64,,289,280,11.085,2.961,11.263,25.088
7684.5,3.377,0.813,-35.209,3.066,9.558,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.514,3.188,13.042,7.88,13.259,9.827,-3.209,26.928,0,278.84,,290,280,11.044,2.968,11.253,25.014
7685.0,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.992,9.103,13.253,10.37,-3.209,26.928,0,278.84,,290,280,11.002,2.975,11.339,24.919
7685.5,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.955,8.717,13.249,9.922,-3.209,26.928,0,279.84,,290,280,11.43,2.973,11.239,24.881
7686.0,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.931,8.031,13.227,10.115,-3.209,26.928,0,279.84,,290,280,11.211,2.972,11.135,24.857
7686.5,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.879,7.584,13.182,9.485,-3.209,26.928,0,281.34,,289,280,11.076,2.971,11.15,24.816
7687.0,2.911,0.778,-33.522,3.128,9.487,5.075,37.563,4.722,6.711,-2.778,0,39.226,40.003,9.625,2.997,12.834,8.813,13.163,10.051,-3.203,26.945,0,281.34,,289,280,10.782,2.97,11.029,24.791
7687.5,2.911,0.778,-33.522,3.128,9.487,5.075,37.563,4.722,6.711,-2.778,0,39.2,40.0,9.625,2.997,12.766,8.512,13.176,9.791,-3.203,26.945,0,281.54,,288,280,11.215,2.97,11.31,24.771
7688.0,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40.0,9.647,3.129,12.926,7.776,13.18,9.641,-3.203,26.945,0,281.54,,288,280,11.061,2.969,11.279,24.75
7688.5,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40.0,9.647,3.129,12.826,8.94,13.181,10.207,-3.203,26.945,0,280.24,,288,280,10.881,2.962,11.262,24.716
7689.0,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40.0,9.647,3.129,12.951,8.855,13.229,10.235,-3.203,26.945,0,280.24,,288,280,11.288,2.955,11.378,24.68
7689.5,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40.0,9.647,3.129,13.099,8.557,13.325,10.119,-3.203,26.945,0,278.94,,289,280,11.317,2.948,11.32,24.645
7690.0,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40.0,9.647,3.129,12.978,8.319,13.318,9.767,-3.203,26.945,0,278.94,,289,280,11.275,2.942,11.395,24.627
7690.5,2.551,0.725,-34.17,3.169,9.479,5.022,37.505,4.707,6.682,-2.795,0,39.195,40.042,9.647,3.129,12.95,8.402,13.282,9.967,-3.214,26.925,0,278.44,,290,280,11.095,2.935,11.258,24.609
7691.0,2.551,0.725,-34.17,3.169,9.479,5.022,37.505,4.707,6.682,-2.795,0,39.2,40.0,9.647,3.129,13.096,8.054,13.333,9.654,-3.214,26.925,0,278.44,,290,280,11.15,2.929,11.313,24.621
7691.5,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40.0,9.791,3.043,12.858,7.6,13.22,9.59,-3.214,26.925,0,279.04,,290,280,11.034,2.923,11.271,24.614
7692.0,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40.0,9.791,3.043,12.871,7.592,13.171,9.465,-3.214,26.925,0,279.04,,290,280,10.817,2.907,11.136,24.599
7692.5,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40.0,9.791,3.043,12.768,8.0,13.131,9.771,-3.214,26.925,0,280.64,,290,280,10.775,2.891,11.186,24.582
7693.0,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40.0,9.791,3.043,12.994,8.303,13.247,10.272,-3.214,26.925,0,280.64,,290,280,10.918,2.875,11.345,24.557
7693.5,1.941,0.53,-33.552,3.111,9.505,5.069,37.552,4.712,6.732,-2.797,0,39.186,39.974,9.791,3.043,13.037,8.624,13.264,10.15,-3.211,26.915,0,280.64,,290,280,11.204,2.86,11.284,24.56
7694.0,1.941,0.53,-33.552,3.111,9.505,5.069,37.552,4.712,6.732,-2.797,0,39.2,40.0,9.791,3.043,12.966,8.529,13.307,9.92,-3.211,26.915,0,280.64,,290,280,11.269,2.845,11.359,24.564
7694.5,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40.0,9.624,3.183,13.006,8.929,13.296,10.537,-3.211,26.915,0,280.44,,290,280,11.18,2.83,11.467,24.558
7695.0,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40.0,9.624,3.183,13.102,9.302,13.369,10.426,-3.211,26.915,0,280.44,,290,280,11.442,2.837,11.539,24.566
7695.5,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40.0,9.624,3.183,13.237,8.25,13.439,10.397,-3.211,26.915,0,281.24,,289,280,11.55,2.843,11.454,24.521
7696.0,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40.0,9.624,3.183,13.262,8.855,13.486,10.515,-3.211,26.915,0,281.24,,289,280,11.331,2.849,11.54,24.483
7696.5,3.221,0.815,-34.699,3.087,9.444,5.089,37.506,4.705,6.731,-2.795,0,39.168,39.941,9.624,3.183,13.251,7.962,13.469,9.872,-3.224,26.911,0,280.24,,289,280,11.529,2.855,11.498,24.447
7697.0,3.221,0.815,-34.699,3.087,9.444,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.624,3.183,13.109,8.308,13.401,10.084,-3.224,26.911,0,280.24,,289,280,11.138,2.861,11.449,24.411
7697.5,3.221,0.815,-34.699,3.087,9.444,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.624,3.183,13.082,8.88,13.381,10.041,-3.224,26.911,0,280.64,,289,280,11.226,2.867,11.467,24.374
7698.0,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,13.036,7.859,13.317,9.738,-3.224,26.911,0,280.64,,289,280,11.346,2.873,11.434,24.366
7698.5,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,12.961,8.975,13.327,10.254,-3.224,26.911,0,280.64,,289,280,10.988,2.874,11.293,24.352
7699.0,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,12.89,8.88,13.309,9.959,-3.224,26.911,0,280.64,,289,280,11.379,2.875,11.556,24.394
7699.5,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,13.069,8.203,13.365,10.103,-3.224,26.911,0,280.24,,289,280,11.259,2.875,11.521,24.402
7700.0,2.924,0.787,-34.492,3.063,9.533,5.082,37.528,4.715,6.772,-2.808,0,39.162,39.92,9.666,3.153,13.096,8.553,13.405,10.02,-3.226,26.904,0,280.24,,289,280,11.269,2.877,11.5,24.401
7700.5,2.924,0.787,-34.492,3.063,9.533,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.666,3.153,13.046,8.307,13.38,10.016,-3.226,26.904,0,278.74,,290,280,11.269,2.877,11.456,24.407
7701.0,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.151,8.257,13.42,10.023,-3.226,26.904,0,278.74,,290,280,11.187,2.878,11.507,24.394
7701.5,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.11,9.091,13.438,10.551,-3.226,26.904,0,279.34,,290,280,11.213,2.882,11.39,24.386
7702.0,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.025,8.73,13.416,10.023,-3.226,26.904,0,279.34,,290,280,11.547,2.886,11.423,24.414
7702.5,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.047,7.981,13.386,10.127,-3.226,26.904,0,279.94,,290,280,11.298,2.891,11.421,24.448
7703.0,3.144,0.822,-34.572,3.189,9.559,5.083,37.544,4.716,6.798,-2.802,0,39.158,39.91,9.595,3.009,13.159,8.477,13.42,10.334,-3.226,26.913,0,279.94,,290,280,11.135,2.895,11.481,24.439
7703.5,3.144,0.822,-34.572,3.189,9.559,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.595,3.009,12.972,8.443,13.329,10.001,-3.226,26.913,0,279.94,,290,280,11.348,2.899,11.302,24.45
7704.0,3.144,0.822,-34.572,3.189,9.559,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.595,3.009,12.927,7.79,13.277,9.659,-3.226,26.913,0,279.94,,290,280,11.186,2.903,11.3,24.48
7704.5,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,12.95,9.106,13.302,10.251,-3.226,26.913,0,281.24,,289,280,10.913,2.907,11.259,24.49
7705.0,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,13.03,8.645,13.341,10.016,-3.226,26.913,0,281.24,,289,280,11.402,2.902,11.299,24.54
7705.5,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,13.083,8.334,13.378,9.928,-3.226,26.913,0,280.64,,289,280,11.258,2.897,11.316,24.534
7706.0,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,12.969,8.084,13.341,9.735,-3.226,26.913,0,280.64,,289,280,11.181,2.892,11.426,24.533
7706.5,2.6,0.604,-35.209,3.127,9.587,5.045,37.538,4.714,6.821,-2.812,0,39.151,39.89,9.479,3.236,13.027,8.083,13.306,9.766,-3.235,26.911,0,280.34,,289,280,11.032,2.887,11.406,24.575
7707.0,2.6,0.604,-35.209,3.127,9.587,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.479,3.236,12.997,8.324,13.316,10.231,-3.235,26.911,0,280.34,,289,280,11.046,2.883,11.464,24.658
7707.5,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,12.96,8.224,13.291,10.282,-3.235,26.911,0,280.04,,289,280,11.217,2.878,11.259,24.688
7708.0,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,13.036,8.081,13.285,9.927,-3.235,26.911,0,280.04,,289,280,11.189,2.876,11.376,24.654
7708.5,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,12.939,8.566,13.292,9.852,-3.235,26.911,0,281.84,,288,280,11.082,2.875,11.363,24.659
