t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7709.0,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,12.936,8.294,13.276,9.967,-3.235,26.911,0,281.84,,288,280,11.162,2.873,11.495,24.672
7709.5,2.779,0.706,-34.173,3.183,9.509,5.084,37.544,4.718,6.836,-2.813,0,39.144,39.92,9.664,2.965,12.976,8.205,13.267,9.918,-3.236,26.908,0,279.04,,288,280,11.118,2.872,11.276,24.711
7710.0,2.779,0.706,-34.173,3.183,9.509,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.664,2.965,12.821,8.209,13.236,9.896,-3.236,26.908,0,279.04,,288,280,11.091,2.87,11.294,24.719
7710.5,2.779,0.706,-34.173,3.183,9.509,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.664,2.965,12.982,8.539,13.282,10.23,-3.236,26.908,0,281.04,,287,280,11.041,2.868,11.371,24.69
7711.0,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,12.94,8.726,13.296,9.929,-3.236,26.908,0,281.04,,287,280,11.258,2.867,11.414,24.679
7711.5,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,12.772,7.784,13.209,9.614,-3.236,26.908,0,279.54,,287,280,11.223,2.867,11.325,24.665
7712.0,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,12.899,8.453,13.242,10.131,-3.236,26.908,0,279.54,,287,280,10.845,2.866,11.146,24.668
7712.5,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,13.03,8.372,13.313,10.338,-3.236,26.908,0,279.44,,287,280,11.181,2.866,11.365,24.676
7713.0,2.847,0.73,-34.707,3.154,9.577,5.077,37.547,4.711,6.865,-2.814,0,39.137,39.928,9.571,3.041,13.092,8.674,13.351,10.225,-3.234,26.897,0,279.44,,287,280,11.263,2.866,11.295,24.654
7713.5,2.847,0.73,-34.707,3.154,9.577,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.571,3.041,13.125,8.374,13.381,9.874,-3.234,26.897,0,279.64,,287,280,11.336,2.865,11.457,24.504
7714.0,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,13.024,7.992,13.335,9.788,-3.234,26.897,0,279.64,,287,280,11.188,2.865,11.372,24.513
7714.5,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,12.891,8.941,13.272,9.961,-3.234,26.897,0,280.04,,287,280,11.035,2.866,11.517,24.504
7715.0,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,13.053,8.307,13.348,9.814,-3.234,26.897,0,280.04,,287,280,11.266,2.866,11.569,24.443
7715.5,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,12.993,8.292,13.336,9.969,-3.234,26.897,0,278.64,,288,280,11.13,2.867,11.535,24.39
7716.0,2.9,0.697,-35.209,3.149,9.585,5.026,37.516,4.721,6.87,-2.802,0,39.13,39.929,9.429,3.094,13.005,8.239,13.316,10.106,-3.227,26.903,0,278.64,,288,280,11.147,2.867,11.318,24.418
7716.5,2.9,0.697,-35.209,3.149,9.585,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.429,3.094,13.123,8.13,13.38,10.007,-3.227,26.903,0,279.54,,288,280,11.166,2.868,11.392,24.448
7717.0,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.127,8.961,13.372,10.431,-3.227,26.903,0,279.54,,288,280,11.16,2.868,11.332,24.321
7717.5,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.113,8.347,13.424,9.948,-3.227,26.903,0,278.44,,289,280,11.473,2.867,11.496,24.322
7718.0,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.0,8.225,13.316,10.04,-3.227,26.903,0,278.44,,289,280,11.208,2.865,11.49,24.344
7718.5,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.002,7.754,13.284,9.806,-3.227,26.903,0,280.44,,289,280,11.145,2.864,11.471,24.299
7719.0,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.002,9.045,13.326,10.391,-3.227,26.903,0,280.44,,289,280,10.961,2.863,11.27,24.313
7719.5,2.776,0.697,-35.15,3.057,9.578,5.064,37.556,4.723,6.921,-2.798,0,39.138,39.918,9.638,3.256,12.968,8.926,13.325,9.956,-3.222,26.911,0,279.24,,289,280,11.441,2.861,11.463,24.368
7720.0,2.776,0.697,-35.15,3.057,9.578,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.256,13.043,8.622,13.349,9.953,-3.222,26.911,0,279.24,,289,280,11.294,2.86,11.496,24.383
7720.5,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,12.879,8.602,13.325,9.925,-3.222,26.911,0,280.24,,289,280,11.242,2.858,11.505,24.413
7721.0,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,13.033,8.086,13.345,9.966,-3.222,26.911,0,280.24,,289,280,11.183,2.858,11.446,24.43
7721.5,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,13.127,9.119,13.407,10.187,-3.222,26.911,0,279.94,,289,280,11.108,2.858,11.542,24.422
7722.0,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,13.199,8.676,13.459,10.232,-3.222,26.911,0,279.94,,289,280,11.46,2.858,11.602,24.427
7722.5,2.844,0.687,-35.209,3.119,9.497,5.077,37.523,4.727,6.909,-2.801,0,39.131,39.931,9.638,3.176,13.281,9.299,13.513,10.6,-3.215,26.898,0,281.44,,288,280,11.391,2.857,11.582,24.443
7723.0,2.844,0.687,-35.209,3.119,9.497,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.638,3.176,13.165,8.691,13.511,10.007,-3.215,26.898,0,281.44,,288,280,11.673,2.857,11.652,24.47
7723.5,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.066,8.429,13.468,9.971,-3.215,26.898,0,278.34,,289,280,11.343,2.857,11.674,24.54
7724.0,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.122,8.527,13.425,9.963,-3.215,26.898,0,278.34,,289,280,11.234,2.854,11.603,24.627
7724.5,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.193,8.786,13.493,10.416,-3.215,26.898,0,281.14,,288,280,11.259,2.851,11.519,24.734
7725.0,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.249,8.554,13.522,10.397,-3.215,26.898,0,281.14,,288,280,11.472,2.848,11.57,24.785
7725.5,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.194,8.385,13.507,10.183,-3.215,26.898,0,278.94,,289,280,11.431,2.845,11.642,24.806
7726.0,2.676,0.646,-34.641,3.099,9.602,5.05,37.512,4.716,6.924,-2.802,0,39.124,39.955,9.645,3.021,13.164,8.612,13.445,10.016,-3.229,26.892,0,278.94,,289,280,11.317,2.843,11.54,24.746
7726.5,2.676,0.646,-34.641,3.099,9.602,5.05,37.512,4.716,6.924,-2.802,0,39.1,40.0,9.645,3.021,13.1,7.792,13.44,9.929,-3.229,26.892,0,280.24,,289,280,11.309,2.84,11.474,24.719
7727.0,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40.0,9.531,3.211,13.143,8.675,13.47,10.567,-3.229,26.892,0,280.24,,289,280,11.065,2.837,11.348,24.77
7727.5,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40.0,9.531,3.211,13.248,8.853,13.513,10.387,-3.229,26.892,0,278.64,,290,280,11.464,2.836,11.571,24.853
7728.0,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40.0,9.531,3.211,13.249,8.903,13.547,10.264,-3.229,26.892,0,278.64,,290,280,11.5,2.834,11.711,24.92
7728.5,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40.0,9.531,3.211,13.174,8.612,13.524,10.449,-3.229,26.892,0,280.14,,290,280,11.491,2.833,11.687,25.014
7729.0,2.745,0.658,-35.209,3.08,9.633,5.086,37.536,4.721,6.964,-2.788,0,39.136,39.946,9.531,3.211,13.274,8.48,13.541,10.424,-3.231,26.898,0,280.14,,290,280,11.44,2.831,11.688,25.036
7729.5,2.745,0.658,-35.209,3.08,9.633,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.531,3.211,13.303,8.527,13.56,10.422,-3.231,26.898,0,279.14,,290,280,11.43,2.83,11.706,25.032
7730.0,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.339,9.151,13.624,10.449,-3.231,26.898,0,279.14,,290,280,11.453,2.829,11.726,25.057
7730.5,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.412,8.355,13.659,10.49,-3.231,26.898,0,280.24,,290,280,11.641,2.83,11.681,25.067
7731.0,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.363,9.257,13.636,10.443,-3.231,26.898,0,280.24,,290,280,11.479,2.831,11.78,25.048
7731.5,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.256,8.819,13.629,10.347,-3.231,26.898,0,278.74,,291,280,11.675,2.832,11.783,24.9
7732.0,2.9,0.79,-34.06,3.188,9.364,5.121,37.525,4.724,6.982,-2.811,0,39.139,39.996,9.635,3.016,13.44,8.704,13.672,10.653,-3.233,26.89,0,278.74,,291,280,11.513,2.833,11.857,24.884
7732.5,2.9,0.79,-34.06,3.188,9.364,5.121,37.525,4.724,6.982,-2.811,0,39.1,40.0,9.635,3.016,13.523,8.74,13.767,10.493,-3.233,26.89,0,281.04,,290,280,11.617,2.834,11.883,24.89
7733.0,2.9,0.79,-34.06,3.188,9.364,5.121,37.525,4.724,6.982,-2.811,0,39.1,40.0,9.635,3.016,13.527,8.513,13.734,10.501,-3.233,26.89,0,281.04,,290,280,11.631,2.835,11.912,24.974
7733.5,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40.0,9.649,3.075,13.476,9.447,13.743,10.629,-3.233,26.89,0,278.24,,291,280,11.569,2.836,11.837,24.955
7734.0,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40.0,9.649,3.075,13.424,9.031,13.739,10.342,-3.233,26.89,0,278.24,,291,280,11.824,2.836,11.998,24.892
7734.5,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40.0,9.649,3.075,13.461,8.929,13.749,10.415,-3.233,26.89,0,281.24,,290,280,11.634,2.835,11.759,24.846
7735.0,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40.0,9.649,3.075,13.526,8.66,13.795,10.339,-3.233,26.89,0,281.24,,290,280,11.638,2.835,11.818,24.764
7735.5,2.802,0.738,-34.622,3.081,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.139,39.983,9.649,3.075,13.456,9.295,13.765,10.824,-3.244,26.891,0,278.14,,291,280,11.58,2.834,11.785,24.734
7736.0,2.802,0.738,-34.622,3.081,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40.0,9.649,3.075,13.445,8.467,13.775,10.228,-3.244,26.891,0,278.14,,291,280,11.835,2.834,11.791,24.73
7736.5,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40.0,9.637,3.126,13.452,8.481,13.716,10.339,-3.244,26.891,0,280.14,,291,280,11.479,2.833,11.885,24.728
7737.0,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40.0,9.637,3.126,13.351,8.728,13.676,10.238,-3.244,26.891,0,280.14,,291,280,11.497,2.833,11.735,24.748
7737.5,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40.0,9.637,3.126,13.392,9.128,13.717,11.086,-3.244,26.891,0,279.74,,291,280,11.498,2.834,11.667,24.752
7738.0,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40.0,9.637,3.126,13.583,9.282,13.795,10.799,-3.244,26.891,0,279.74,,291,280,11.831,2.834,11.777,24.744
7738.5,2.848,0.766,-34.413,3.158,9.469,5.08,37.538,4.736,7.036,-2.813,0,39.141,40.052,9.637,3.126,13.502,9.098,13.823,10.518,-3.247,26.88,0,281.54,,290,280,11.865,2.834,11.871,24.868
7739.0,2.848,0.766,-34.413,3.158,9.469,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.637,3.126,13.396,8.831,13.761,10.226,-3.247,26.88,0,281.54,,290,280,11.735,2.834,11.76,24.823
7739.5,2.848,0.766,-34.413,3.158,9.469,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.637,3.126,13.622,8.504,13.828,10.828,-3.247,26.88,0,281.74,,289,280,11.553,2.835,11.818,24.834
7740.0,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.593,9.766,13.869,10.946,-3.247,26.88,0,281.74,,289,280,11.696,2.835,11.779,24.816
7740.5,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.554,8.656,13.855,10.296,-3.247,26.88,0,280.94,,289,280,12.043,2.837,11.839,24.809
7741.0,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.513,8.516,13.813,10.277,-3.247,26.88,0,280.94,,289,280,11.59,2.838,11.916,24.814
7741.5,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.536,9.137,13.818,10.988,-3.247,26.88,0,280.84,,289,280,11.53,2.84,11.858,24.829
7742.0,2.942,0.677,-35.209,3.054,9.557,5.085,37.553,4.748,7.062,-2.815,0,39.153,40.045,9.623,3.169,13.637,8.64,13.824,10.583,-3.246,26.869,0,280.84,,289,280,11.87,2.842,11.902,24.589
7742.5,2.942,0.677,-35.209,3.054,9.557,5.085,37.553,4.748,7.062,-2.815,0,39.2,40.0,9.623,3.169,13.497,9.592,13.855,10.748,-3.246,26.869,0,280.74,,289,280,11.671,2.843,11.841,24.552
7743.0,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40.0,9.629,2.902,13.576,9.407,13.877,10.862,-3.246,26.869,0,280.74,,289,280,11.923,2.845,11.857,24.605
7743.5,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40.0,9.629,2.902,13.686,8.955,13.921,10.831,-3.246,26.869,0,281.04,,288,280,11.931,2.848,12.019,24.645
7744.0,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40.0,9.629,2.902,13.732,8.901,13.921,10.798,-3.246,26.869,0,281.04,,288,280,11.848,2.851,12.037,24.725
7744.5,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40.0,9.629,2.902,13.646,9.212,13.901,10.767,-3.246,26.869,0,279.64,,288,280,11.838,2.855,11.98,24.706
7745.0,3.046,0.74,-34.83,3.092,9.554,5.055,37.545,4.745,7.079,-2.823,0,39.155,40.034,9.629,2.902,13.554,9.486,13.873,10.627,-3.238,26.868,0,279.64,,288,280,11.882,2.858,12.06,24.681
7745.5,3.046,0.74,-34.83,3.092,9.554,5.055,37.545,4.745,7.079,-2.823,0,39.2,40.0,9.629,2.902,13.561,9.01,13.867,10.472,-3.238,26.868,0,279.34,,288,280,11.885,2.861,11.858,24.635
7746.0,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40.0,9.619,3.258,13.415,8.749,13.84,10.482,-3.238,26.868,0,279.34,,288,280,11.727,2.864,11.941,24.57
7746.5,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40.0,9.619,3.258,13.565,8.766,13.838,10.501,-3.238,26.868,0,280.54,,288,280,11.621,2.862,11.849,24.504
7747.0,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40.0,9.619,3.258,13.577,8.876,13.852,11.006,-3.238,26.868,0,280.54,,288,280,11.668,2.86,11.856,24.469
7747.5,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40.0,9.619,3.258,13.664,8.561,13.883,10.54,-3.238,26.868,0,278.24,,289,280,11.828,2.859,11.939,24.433
7748.0,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40.0,9.619,3.258,13.566,9.573,13.87,10.793,-3.238,26.868,0,278.24,,289,280,11.662,2.857,11.849,24.448
7748.5,2.756,0.651,-35.209,3.1,9.538,5.075,37.57,4.746,7.114,-2.818,0,39.159,40.105,9.619,3.258,13.573,8.493,13.848,10.377,-3.234,26.869,0,279.54,,289,280,11.95,2.855,11.871,24.447
7749.0,2.756,0.651,-35.209,3.1,9.538,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.619,3.258,13.554,9.872,13.896,11.247,-3.234,26.869,0,279.54,,289,280,11.573,2.854,11.815,24.434
7749.5,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.628,9.03,13.935,10.888,-3.234,26.869,0,278.94,,290,280,12.142,2.852,11.835,24.391
7750.0,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.723,9.681,14.011,11.061,-3.234,26.869,0,278.94,,290,280,11.87,2.849,12.097,24.376
7750.5,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.695,8.789,13.981,10.482,-3.234,26.869,0,278.84,,291,280,12.119,2.845,12.092,24.396
7751.0,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.673,9.359,13.951,10.971,-3.234,26.869,0,278.84,,291,280,11.737,2.842,12.03,24.419
7751.5,2.644,0.663,-34.716,3.151,9.559,5.048,37.543,4.747,7.115,-2.823,0,39.16,40.099,9.568,2.963,13.655,9.531,13.964,10.655,-3.235,26.866,0,279.94,,291,280,11.988,2.839,12.073,24.46
7752.0,2.644,0.663,-34.716,3.151,9.559,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.568,2.963,13.558,9.071,13.935,10.411,-3.235,26.866,0,279.94,,291,280,11.951,2.836,12.146,24.523
7752.5,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.629,8.631,13.911,10.287,-3.235,26.866,0,279.44,,291,280,11.744,2.832,11.971,24.645
7753.0,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.59,8.925,13.914,10.928,-3.235,26.866,0,279.44,,291,280,11.614,2.834,11.953,24.707
7753.5,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.589,8.903,13.885,10.501,-3.235,26.866,0,279.84,,291,280,11.839,2.836,11.901,24.653
7754.0,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.618,8.615,13.893,10.644,-3.235,26.866,0,279.84,,291,280,11.719,2.838,12.007,24.649
7754.5,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.64,9.148,13.888,10.539,-3.235,26.866,0,281.84,,290,280,11.692,2.84,11.939,24.641
7755.0,2.943,0.763,-34.578,3.162,9.506,5.057,37.585,4.749,7.155,-2.835,0,39.176,40.128,9.574,2.992,13.553,9.316,13.896,10.611,-3.255,26.857,0,281.84,,290,280,11.804,2.841,11.959,24.62
7755.5,2.943,0.763,-34.578,3.162,9.506,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.574,2.992,13.658,8.985,13.946,10.721,-3.255,26.857,0,279.44,,290,280,11.844,2.843,12.104,24.573
7756.0,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.718,8.905,13.97,10.825,-3.255,26.857,0,279.44,,290,280,11.828,2.845,12.111,24.567
7756.5,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.684,9.574,13.958,10.893,-3.255,26.857,0,282.44,,289,280,11.855,2.842,12.047,24.616
7757.0,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.69,8.843,13.984,10.693,-3.255,26.857,0,282.44,,289,280,12.027,2.84,12.034,24.628
7757.5,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.713,9.693,14.038,10.79,-3.255,26.857,0,278.44,,290,280,11.803,2.837,12.205,24.613
7758.0,2.69,0.71,-33.339,3.166,9.488,5.078,37.551,4.746,7.156,-2.835,0,39.188,40.138,9.773,3.046,13.746,8.874,14.031,10.625,-3.239,26.857,0,278.44,,290,280,12.059,2.835,12.25,24.64
7758.5,2.69,0.71,-33.339,3.166,9.488,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.773,3.046,13.698,9.037,14.006,10.918,-3.239,26.857,0,280.94,,290,280,11.819,2.832,12.028,24.613
7759.0,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.733,9.455,14.035,10.786,-3.239,26.857,0,280.94,,290,280,11.915,2.83,12.047,24.633
7759.5,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.664,9.212,14.021,10.561,-3.239,26.857,0,278.94,,291,280,12.002,2.829,12.224,24.631
7760.0,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.623,9.136,13.986,10.641,-3.239,26.857,0,278.94,,291,280,11.865,2.828,12.153,24.624
7760.5,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.767,8.852,14.018,10.607,-3.239,26.857,0,281.84,,290,280,11.847,2.827,11.955,24.612
7761.0,2.769,0.765,-34.172,3.119,9.525,5.08,37.588,4.75,7.211,-2.833,0,39.195,40.169,9.646,3.165,13.674,8.664,13.965,10.415,-3.244,26.852,0,281.84,,290,280,11.68,2.825,11.965,24.534
7761.5,2.769,0.765,-34.172,3.119,9.525,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.646,3.165,13.618,9.67,13.97,11.088,-3.244,26.852,0,279.84,,290,280,11.68,2.825,12.053,24.502
7762.0,2.769,0.765,-34.172,3.119,9.525,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.646,3.165,13.721,9.698,14.006,10.918,-3.244,26.852,0,279.84,,290,280,12.086,2.824,12.098,24.446
7762.5,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.803,8.886,14.073,10.57,-3.244,26.852,0,280.74,,290,280,12.086,2.823,12.108,24.469
7763.0,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.7,9.359,14.019,11.061,-3.244,26.852,0,280.74,,290,280,11.833,2.822,12.02,24.442
7763.5,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.716,9.803,14.035,10.882,-3.244,26.852,0,280.84,,290,280,12.035,2.821,12.253,24.442
7764.0,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.781,9.203,14.085,10.761,-3.244,26.852,0,280.84,,290,280,12.109,2.819,12.207,24.44
7764.5,2.744,0.753,-34.374,3.175,9.483,5.072,37.552,4.739,7.204,-2.814,0,39.208,40.205,9.629,3.155,13.806,8.67,14.086,10.578,-3.246,26.851,0,280.84,,290,280,11.957,2.818,12.238,24.467
7765.0,2.744,0.753,-34.374,3.175,9.483,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.629,3.155,13.76,9.062,14.075,11.307,-3.246,26.851,0,280.84,,290,280,11.785,2.817,12.052,24.464
7765.5,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,13.976,8.781,14.181,11.211,-3.246,26.851,0,280.14,,290,280,12.051,2.816,12.1,24.476
7766.0,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,13.999,9.949,14.237,11.475,-3.246,26.851,0,280.14,,290,280,12.037,2.816,12.066,24.461
7766.5,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,14.01,9.219,14.24,10.952,-3.246,26.851,0,280.14,,290,280,12.415,2.817,12.122,24.449
7767.0,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,13.814,9.213,14.215,10.771,-3.246,26.851,0,280.14,,290,280,12.105,2.817,12.11,24.349
7767.5,2.842,0.752,-34.576,3.117,9.43,5.069,37.572,4.736,7.235,-2.827,0,39.218,40.328,9.598,3.218,13.845,9.522,14.179,10.981,-3.247,26.847,0,278.64,,291,280,12.003,2.818,12.263,24.316
7768.0,2.842,0.752,-34.576,3.117,9.43,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.598,3.218,13.93,9.03,14.225,10.944,-3.247,26.847,0,278.64,,291,280,12.132,2.818,12.314,24.255
7768.5,2.842,0.752,-34.576,3.117,9.43,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.598,3.218,14.008,8.73,14.237,11.032,-3.247,26.847,0,280.84,,291,280,12.032,2.818,12.224,24.156
7769.0,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,13.997,9.967,14.262,11.255,-3.247,26.847,0,280.84,,291,280,12.002,2.819,12.263,24.115
7769.5,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,14.035,9.355,14.271,11.179,-3.247,26.847,0,280.44,,291,280,12.37,2.816,12.396,23.984
7770.0,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,14.091,9.479,14.304,11.354,-3.247,26.847,0,280.44,,291,280,12.21,2.812,12.385,23.88
7770.5,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,14.023,9.782,14.323,11.346,-3.247,26.847,0,282.74,,290,280,12.307,2.809,12.392,23.712
7771.0,2.623,0.598,-35.209,3.022,9.597,5.079,37.552,4.74,7.257,-2.821,0,39.231,40.273,9.599,3.007,14.081,9.33,14.362,10.956,-3.247,26.847,0,282.74,,290,280,12.369,2.806,12.457,23.682
7771.5,2.623,0.598,-35.209,3.022,9.597,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.599,3.007,14.05,9.006,14.323,11.121,-3.247,26.847,0,282.44,,289,280,12.182,2.803,12.423,23.664
7772.0,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.081,10.343,14.354,11.504,-3.247,26.847,0,282.44,,289,280,12.125,2.8,12.354,23.671
7772.5,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.058,9.912,14.362,11.138,-3.247,26.847,0,283.14,,288,280,12.57,2.792,12.489,23.723
7773.0,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.061,9.273,14.357,11.019,-3.247,26.847,0,283.14,,288,280,12.367,2.784,12.544,23.796
7773.5,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.06,9.646,14.355,11.386,-3.247,26.847,0,280.24,,288,280,12.177,2.777,12.349,23.887
7774.0,2.311,0.624,-34.503,3.125,9.461,5.123,37.582,4.739,7.299,-2.796,0,39.247,40.273,9.616,3.187,14.033,9.42,14.366,10.968,-3.251,26.85,0,280.24,,288,280,12.362,2.769,12.511,24.107
7774.5,2.311,0.624,-34.503,3.125,9.461,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.616,3.187,14.04,9.196,14.36,11.255,-3.251,26.85,0,280.74,,288,280,12.197,2.761,12.495,24.172
7775.0,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.145,9.277,14.372,11.197,-3.251,26.85,0,280.74,,288,280,12.213,2.754,12.452,24.243
7775.5,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.158,8.919,14.404,10.918,-3.251,26.85,0,280.54,,288,280,12.248,2.767,12.479,24.355
7776.0,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.054,9.823,14.389,11.842,-3.251,26.85,0,280.54,,288,280,12.1,2.779,12.27,24.466
7776.5,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.241,9.161,14.458,11.465,-3.251,26.85,0,280.14,,288,280,12.527,2.791,12.423,24.495
7777.0,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.194,10.12,14.468,11.448,-3.251,26.85,0,280.14,,288,280,12.331,2.803,12.433,24.505
7777.5,3.52,0.843,-35.209,3.041,9.645,5.156,37.572,4.758,7.32,-2.818,0,39.256,40.293,9.498,3.155,14.112,8.849,14.409,11.002,-3.243,26.855,0,278.64,,289,280,12.558,2.815,12.394,24.457
7778.0,3.52,0.843,-35.209,3.041,9.645,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.498,3.155,14.129,10.083,14.435,11.433,-3.243,26.855,0,278.64,,289,280,12.093,2.826,12.491,24.446
7778.5,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.067,9.989,14.419,11.311,-3.243,26.855,0,279.34,,289,280,12.52,2.838,12.511,24.239
7779.0,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.198,10.312,14.484,11.546,-3.243,26.855,0,279.34,,289,280,12.447,2.847,12.421,24.172
7779.5,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.203,9.632,14.513,11.103,-3.243,26.855,0,280.44,,289,280,12.635,2.856,12.512,24.156
7780.0,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.164,9.389,14.503,11.173,-3.243,26.855,0,280.44,,289,280,12.363,2.865,12.472,24.158
7780.5,3.394,0.788,-35.209,3.016,9.626,5.103,37.588,4.754,7.347,-2.812,0,39.267,40.293,9.608,3.134,14.219,9.104,14.497,11.097,-3.247,26.85,0,281.24,,288,280,12.307,2.873,12.555,24.267
7781.0,3.394,0.788,-35.209,3.016,9.626,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.608,3.134,14.262,9.832,14.511,11.794,-3.247,26.85,0,281.24,,288,280,12.229,2.882,12.501,24.254
7781.5,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.325,9.615,14.517,11.415,-3.247,26.85,0,280.74,,288,280,12.6,2.89,12.553,24.194
7782.0,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.194,9.975,14.549,11.352,-3.247,26.85,0,280.74,,288,280,12.468,2.898,12.445,24.328
7782.5,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.242,8.912,14.51,11.191,-3.247,26.85,0,281.24,,287,280,12.517,2.906,12.471,24.359
7783.0,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.186,9.469,14.513,11.507,-3.247,26.85,0,281.24,,287,280,12.214,2.914,12.365,24.39
7783.5,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.259,8.678,14.496,10.731,-3.247,26.85,0,280.54,,287,280,12.419,2.922,12.411,24.417
7784.0,3.385,0.818,-34.951,3.056,9.548,5.057,37.609,4.736,7.384,-2.818,0,39.281,40.334,9.573,2.901,14.111,9.218,14.448,11.42,-3.238,26.851,0,280.54,,287,280,12.041,2.929,12.28,24.407
7784.5,3.385,0.818,-34.951,3.056,9.548,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.573,2.901,14.15,9.976,14.456,11.232,-3.238,26.851,0,280.24,,287,280,12.299,2.937,12.389,24.45
7785.0,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.125,9.094,14.451,10.867,-3.238,26.851,0,280.24,,287,280,12.454,2.944,12.308,24.565
7785.5,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.064,9.448,14.428,11.244,-3.238,26.851,0,279.54,,287,280,12.134,2.936,12.333,24.523
7786.0,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.122,9.424,14.463,11.146,-3.238,26.851,0,279.54,,287,280,12.296,2.928,12.577,24.373
7786.5,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.191,9.262,14.483,11.403,-3.238,26.851,0,279.74,,287,280,12.289,2.92,12.441,24.17
7787.0,2.443,0.607,-35.209,3.085,9.477,5.053,37.613,4.761,7.41,-2.813,0,39.294,40.409,9.604,3.167,14.272,9.219,14.49,11.211,-3.231,26.854,0,279.74,,287,280,12.335,2.912,12.417,24.009
7787.5,2.443,0.607,-35.209,3.085,9.477,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.604,3.167,14.221,9.92,14.502,11.694,-3.231,26.854,0,280.04,,287,280,12.298,2.904,12.242,23.959
7788.0,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.243,9.761,14.504,11.175,-3.231,26.854,0,280.04,,287,280,12.584,2.897,12.38,24.012
7788.5,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.123,9.734,14.512,11.158,-3.231,26.854,0,279.74,,287,280,12.42,2.898,12.423,23.98
7789.0,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.06,9.395,14.45,10.926,-3.231,26.854,0,279.74,,287,280,12.382,2.898,12.367,24.018
7789.5,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.155,9.065,14.474,11.069,-3.231,26.854,0,279.74,,287,280,12.208,2.899,12.388,24.085
7790.0,2.941,0.756,-34.589,3.154,9.44,5.083,37.608,4.763,7.427,-2.824,0,39.297,40.338,9.618,3.116,14.246,8.829,14.48,11.011,-3.232,26.843,0,279.74,,287,280,12.191,2.9,12.389,24.13
7790.5,2.941,0.756,-34.589,3.154,9.44,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.618,3.116,14.104,10.268,14.435,11.384,-3.232,26.843,0,278.84,,288,280,12.141,2.9,12.345,24.182
7791.0,2.941,0.756,-34.589,3.154,9.44,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.618,3.116,14.048,9.079,14.378,10.863,-3.232,26.843,0,278.84,,288,280,12.547,2.901,12.385,24.279
7791.5,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,13.993,9.933,14.364,11.035,-3.232,26.843,0,279.24,,288,280,12.092,2.902,12.427,24.416
7792.0,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,14.057,9.492,14.374,11.064,-3.232,26.843,0,279.24,,288,280,12.331,2.898,12.527,24.536
7792.5,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,14.141,8.884,14.413,11.079,-3.232,26.843,0,281.14,,287,280,12.247,2.894,12.342,24.643
7793.0,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,14.102,8.982,14.363,10.869,-3.232,26.843,0,281.14,,287,280,12.129,2.89,12.322,24.643
7793.5,2.654,0.715,-33.19,3.172,9.501,5.135,37.624,4.762,7.455,-2.823,0,39.302,40.365,9.82,3.075,14.089,9.624,14.419,11.489,-3.238,26.835,0,280.54,,287,280,12.079,2.886,12.471,24.66
7794.0,2.654,0.715,-33.19,3.172,9.501,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.82,3.075,14.201,9.647,14.439,11.321,-3.238,26.835,0,280.54,,287,280,12.406,2.882,12.385,24.668
7794.5,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.178,8.679,14.451,10.883,-3.238,26.835,0,281.04,,286,280,12.402,2.878,12.368,24.659
7795.0,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.091,9.598,14.438,11.447,-3.238,26.835,0,281.04,,286,280,12.048,2.876,12.299,24.656
7795.5,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.213,10.106,14.477,11.408,-3.238,26.835,0,280.94,,286,280,12.394,2.873,12.401,24.581
7796.0,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.264,9.206,14.509,11.182,-3.238,26.835,0,280.94,,286,280,12.551,2.871,12.504,24.59
7796.5,2.729,0.705,-34.4,3.107,9.533,5.146,37.589,4.755,7.457,-2.817,0,39.32,40.359,9.69,3.183,14.219,9.232,14.49,11.15,-3.239,26.836,0,279.74,,286,280,12.29,2.869,12.346,24.522
7797.0,2.729,0.705,-34.4,3.107,9.533,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.69,3.183,14.078,9.176,14.433,10.967,-3.239,26.836,0,279.74,,286,280,12.273,2.866,12.483,24.589
7797.5,2.729,0.705,-34.4,3.107,9.533,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.69,3.183,14.099,9.678,14.411,11.321,-3.239,26.836,0,280.34,,286,280,12.164,2.864,12.409,24.606
7798.0,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.131,9.848,14.45,11.169,-3.239,26.836,0,280.34,,286,280,12.377,2.862,12.505,24.603
7798.5,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.141,9.25,14.468,11.042,-3.239,26.836,0,280.14,,286,280,12.4,2.865,12.606,24.586
7799.0,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.178,9.559,14.456,11.358,-3.239,26.836,0,280.14,,286,280,12.225,2.868,12.521,24.644
7799.5,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.19,10.101,14.492,11.522,-3.239,26.836,0,278.94,,287,280,12.388,2.872,12.531,24.763
7800.0,3.059,0.757,-35.038,3.15,9.633,5.114,37.601,4.74,7.476,-2.818,0,39.325,40.479,9.604,3.064,14.209,9.414,14.512,11.02,-3.236,26.831,0,278.94,,287,280,12.576,2.875,12.537,24.88
7800.5,3.059,0.757,-35.038,3.15,9.633,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.604,3.064,13.973,9.218,14.375,10.852,-3.236,26.831,0,279.04,,287,280,12.288,2.878,12.379,24.856
7801.0,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.153,9.089,14.429,10.84,-3.236,26.831,0,279.04,,287,280,12.104,2.881,12.41,24.851
7801.5,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.019,9.2,14.382,11.091,-3.236,26.831,0,278.94,,288,280,12.128,2.878,12.441,24.794
7802.0,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.072,9.014,14.389,11.245,-3.236,26.831,0,278.94,,288,280,12.173,2.876,12.325,24.71
7802.5,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.095,8.929,14.408,11.15,-3.236,26.831,0,279.54,,288,280,12.18,2.874,12.322,24.658
7803.0,2.737,0.677,-35.209,3.137,9.54,5.107,37.636,4.764,7.513,-2.81,0,39.333,40.394,9.497,3.22,14.164,10.472,14.465,11.733,-3.224,26.829,0,279.54,,288,280,12.145,2.871,12.404,24.591
7803.5,2.737,0.677,-35.209,3.137,9.54,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.497,3.22,14.193,9.952,14.473,11.203,-3.224,26.829,0,280.44,,288,280,12.708,2.869,12.46,24.603
7804.0,2.737,0.677,-35.209,3.137,9.54,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.497,3.22,14.088,9.637,14.469,11.177,-3.224,26.829,0,280.44,,288,280,12.455,2.867,12.307,24.651
7804.5,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.247,9.505,14.521,11.374,-3.224,26.829,0,280.54,,288,280,12.343,2.865,12.465,24.699
7805.0,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.272,9.693,14.546,11.812,-3.224,26.829,0,280.54,,288,280,12.412,2.861,12.515,24.75
7805.5,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.392,9.436,14.601,11.434,-3.224,26.829,0,281.14,,287,280,12.581,2.857,12.503,24.778
7806.0,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.293,10.014,14.61,11.418,-3.224,26.829,0,281.14,,287,280,12.466,2.854,12.525,24.808
7806.5,2.633,0.711,-33.652,3.141,9.552,5.084,37.594,4.753,7.518,-2.801,0,39.35,40.385,9.612,3.038,14.269,9.454,14.592,11.363,-3.222,26.837,0,281.14,,286,280,12.584,2.85,12.493,24.804
7807.0,2.633,0.711,-33.652,3.141,9.552,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.612,3.038,14.325,9.162,14.552,11.196,-3.222,26.837,0,281.14,,286,280,12.42,2.847,12.39,24.857
7807.5,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.243,9.195,14.568,11.178,-3.222,26.837,0,280.94,,286,280,12.309,2.843,12.54,24.832
7808.0,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.332,9.149,14.591,11.501,-3.222,26.837,0,280.94,,286,280,12.296,2.845,12.52,24.697
7808.5,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.338,10.249,14.631,11.649,-3.222,26.837,0,279.54,,286,280,12.393,2.847,12.532,24.704
7809.0,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.29,9.702,14.648,11.256,-3.222,26.837,0,279.54,,286,280,12.717,2.849,12.681,24.763
7809.5,2.966,0.696,-35.209,3.056,9.57,5.091,37.605,4.764,7.543,-2.8,0,39.361,40.438,9.469,3.118,14.309,9.591,14.651,11.377,-3.209,26.842,0,278.24,,287,280,12.474,2.851,12.637,24.727
7810.0,2.966,0.696,-35.209,3.056,9.57,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.469,3.118,14.407,9.507,14.679,11.666,-3.209,26.842,0,278.24,,287,280,12.482,2.853,12.666,24.641
7810.5,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.465,9.256,14.68,11.253,-3.209,26.842,0,278.84,,288,280,12.565,2.855,12.486,24.556
7811.0,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.466,9.029,14.694,11.36,-3.209,26.842,0,278.84,,288,280,12.413,2.841,12.516,24.508
7811.5,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.346,10.439,14.668,11.586,-3.209,26.842,0,278.64,,289,280,12.387,2.827,12.489,24.473
7812.0,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.285,10.139,14.659,11.309,-3.209,26.842,0,278.64,,289,280,12.759,2.814,12.645,24.47
7812.5,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.398,9.579,14.687,11.368,-3.209,26.842,0,279.04,,289,280,12.598,2.801,12.75,24.454
7813.0,2.021,0.545,-33.008,3.125,9.542,5.132,37.622,4.777,7.591,-2.797,0,39.366,40.428,9.704,3.053,14.425,9.529,14.688,11.688,-3.206,26.854,0,279.04,,289,280,12.508,2.788,12.714,24.451
7813.5,2.021,0.545,-33.008,3.125,9.542,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.704,3.053,14.5,9.358,14.739,11.666,-3.206,26.854,0,278.64,,290,280,12.583,2.776,12.611,24.39
7814.0,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.524,10.296,14.777,11.715,-3.206,26.854,0,278.64,,290,280,12.566,2.763,12.654,24.432
7814.5,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.462,9.406,14.763,11.32,-3.206,26.854,0,278.74,,291,280,12.828,2.774,12.684,24.44
7815.0,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.513,10.186,14.806,11.666,-3.206,26.854,0,278.74,,291,280,12.488,2.785,12.75,24.411
7815.5,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.498,9.376,14.803,11.69,-3.206,26.854,0,281.84,,290,280,12.793,2.795,12.725,24.352
7816.0,3.422,0.834,-35.209,3.087,9.618,5.131,37.602,4.758,7.618,-2.786,0,39.381,40.444,9.422,3.029,14.584,9.671,14.813,11.651,-3.209,26.849,0,281.84,,290,280,12.592,2.806,12.677,24.341
7816.5,3.422,0.834,-35.209,3.087,9.618,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.422,3.029,14.497,9.909,14.786,11.478,-3.209,26.849,0,282.14,,289,280,12.68,2.816,12.684,24.369
7817.0,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.45,10.312,14.769,11.758,-3.209,26.849,0,282.14,,289,280,12.668,2.826,12.745,24.422
7817.5,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.519,9.626,14.812,11.342,-3.209,26.849,0,280.94,,289,280,12.822,2.822,12.802,24.421
7818.0,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.451,9.332,14.764,11.126,-3.209,26.849,0,280.94,,289,280,12.575,2.819,12.695,24.437
7818.5,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.281,10.062,14.682,11.241,-3.209,26.849,0,280.74,,289,280,12.418,2.815,12.721,24.411
7819.0,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.328,9.494,14.67,11.172,-3.209,26.849,0,280.74,,289,280,12.567,2.812,12.759,24.382
7819.5,2.607,0.661,-33.76,3.138,9.548,5.13,37.647,4.771,7.667,-2.788,0,39.395,40.462,9.79,2.974,14.372,9.543,14.688,11.531,-3.198,26.854,0,281.84,,288,280,12.416,2.808,12.739,24.451
7820.0,2.607,0.661,-33.76,3.138,9.548,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.79,2.974,14.372,10.153,14.689,11.428,-3.198,26.854,0,281.84,,288,280,12.533,2.805,12.627,24.486
7820.5,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.335,9.78,14.684,11.502,-3.198,26.854,0,281.44,,287,280,12.66,2.802,12.561,24.445
7821.0,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.414,10.144,14.739,11.526,-3.198,26.854,0,281.44,,287,280,12.575,2.804,12.778,24.426
7821.5,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.314,9.689,14.711,11.351,-3.198,26.854,0,279.94,,287,280,12.706,2.807,12.757,24.4
7822.0,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.378,10.247,14.704,11.766,-3.198,26.854,0,279.94,,287,280,12.516,2.809,12.595,24.369
7822.5,2.948,0.731,-35.209,3.145,9.526,5.1,37.648,4.777,7.676,-2.798,0,39.393,40.457,9.592,3.257,14.398,9.685,14.688,11.361,-3.217,26.845,0,280.44,,287,280,12.774,2.811,12.651,24.33
7823.0,2.948,0.731,-35.209,3.145,9.526,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.592,3.257,14.369,10.008,14.721,11.532,-3.217,26.845,0,280.44,,287,280,12.533,2.813,12.565,24.328
7823.5,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.429,9.5,14.736,11.478,-3.217,26.845,0,280.14,,287,280,12.657,2.816,12.488,24.33
7824.0,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.477,9.29,14.765,11.521,-3.217,26.845,0,280.14,,287,280,12.536,2.815,12.535,24.265
7824.5,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.521,9.833,14.769,11.679,-3.217,26.845,0,280.44,,287,280,12.513,2.814,12.684,24.126
7825.0,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.407,10.003,14.764,11.375,-3.217,26.845,0,280.44,,287,280,12.701,2.813,12.661,24.129
7825.5,2.767,0.634,-35.209,3.102,9.608,5.102,37.65,4.801,7.699,-2.796,0,39.41,40.526,9.547,3.045,14.399,9.463,14.7,11.336,-3.204,26.851,0,279.44,,287,280,12.638,2.813,12.625,24.109
7826.0,2.767,0.634,-35.209,3.102,9.608,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.547,3.045,14.313,9.242,14.663,11.413,-3.204,26.851,0,279.44,,287,280,12.474,2.812,12.549,24.102
7826.5,2.767,0.634,-35.209,3.102,9.608,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.547,3.045,14.313,10.591,14.708,11.726,-3.204,26.851,0,280.14,,287,280,12.408,2.811,12.603,24.082
7827.0,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.441,10.084,14.762,11.53,-3.204,26.851,0,280.14,,287,280,12.834,2.81,12.671,24.05
7827.5,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.479,9.515,14.779,11.544,-3.204,26.851,0,279.84,,287,280,12.704,2.814,12.71,24.044
7828.0,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.52,9.232,14.784,11.339,-3.204,26.851,0,279.84,,287,280,12.579,2.817,12.651,24.064
7828.5,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.45,10.334,14.774,11.736,-3.204,26.851,0,278.84,,288,280,12.469,2.82,12.62,24.063
7829.0,3.016,0.748,-35.209,3.135,9.578,5.087,37.638,4.792,7.698,-2.792,0,39.417,40.497,9.584,3.285,14.467,10.124,14.784,11.667,-3.214,26.839,0,278.84,,288,280,12.824,2.823,12.537,24.097
7829.5,3.016,0.748,-35.209,3.135,9.578,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.584,3.285,14.432,9.825,14.783,11.519,-3.214,26.839,0,278.84,,289,280,12.76,2.827,12.758,24.135
7830.0,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.533,9.606,14.825,11.658,-3.214,26.839,0,278.84,,289,280,12.64,2.83,12.709,24.056
7830.5,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.51,10.424,14.836,11.86,-3.214,26.839,0,279.64,,289,280,12.655,2.828,12.653,24.03
7831.0,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.536,10.241,14.845,11.727,-3.214,26.839,0,279.64,,289,280,12.908,2.825,12.632,24.035
7831.5,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.567,9.799,14.874,11.491,-3.214,26.839,0,281.94,,288,280,12.837,2.823,12.745,24.044
7832.0,2.694,0.706,-33.793,3.149,9.498,5.118,37.63,4.79,7.722,-2.802,0,39.426,40.484,9.752,3.032,14.6,9.504,14.883,11.843,-3.22,26.837,0,281.94,,288,280,12.683,2.821,12.709,23.989
7832.5,2.694,0.706,-33.793,3.149,9.498,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.752,3.032,14.679,10.592,14.96,11.986,-3.22,26.837,0,281.34,,287,280,12.708,2.819,12.838,23.997
7833.0,2.694,0.706,-33.793,3.149,9.498,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.752,3.032,14.6,9.998,14.945,11.545,-3.22,26.837,0,281.34,,287,280,13.054,2.817,12.914,23.994
7833.5,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.677,9.627,14.966,11.367,-3.22,26.837,0,281.64,,286,280,12.772,2.815,12.92,24.043
7834.0,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.517,9.462,14.904,11.512,-3.22,26.837,0,281.64,,286,280,12.659,2.81,12.822,24.105
7834.5,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.632,9.619,14.888,11.636,-3.22,26.837,0,279.84,,286,280,12.599,2.806,12.695,24.135
7835.0,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.464,9.969,14.854,11.67,-3.22,26.837,0,279.84,,286,280,12.694,2.801,12.722,24.137
7835.5,2.534,0.606,-35.209,3.075,9.631,5.173,37.655,4.823,7.786,-2.784,0,39.438,40.504,9.52,3.041,14.528,10.11,14.884,11.608,-3.211,26.848,0,280.04,,286,280,12.739,2.797,12.887,24.063
7836.0,2.534,0.606,-35.209,3.075,9.631,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.52,3.041,14.538,9.172,14.846,11.447,-3.211,26.848,0,280.04,,286,280,12.782,2.793,12.79,24.027
7836.5,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.485,10.013,14.837,11.799,-3.211,26.848,0,280.34,,286,280,12.501,2.788,12.696,23.989
7837.0,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.558,9.533,14.854,11.627,-3.211,26.848,0,280.34,,286,280,12.784,2.787,12.699,24.012
7837.5,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.561,10.732,14.892,11.931,-3.211,26.848,0,279.44,,286,280,12.643,2.785,12.85,23.973
7838.0,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.6,10.023,14.944,12.019,-3.211,26.848,0,279.44,,286,280,13.029,2.784,13.019,23.992
7838.5,2.688,0.728,-33.043,3.153,9.538,5.137,37.63,4.787,7.775,-2.806,0,39.442,40.533,9.691,3.065,14.743,10.219,14.987,11.913,-3.224,26.835,0,279.34,,286,280,12.897,2.782,12.965,23.927
7839.0,2.688,0.728,-33.043,3.153,9.538,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.691,3.065,14.594,9.994,14.968,11.587,-3.224,26.835,0,279.34,,286,280,12.965,2.781,12.942,23.956
7839.5,2.688,0.728,-33.043,3.153,9.538,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.691,3.065,14.727,9.51,14.962,11.504,-3.224,26.835,0,278.94,,287,280,12.786,2.779,12.812,24.003
7840.0,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.739,9.323,14.984,11.49,-3.224,26.835,0,278.94,,287,280,12.676,2.778,12.894,24.07
7840.5,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.578,11.019,14.969,12.107,-3.224,26.835,0,279.84,,287,280,12.634,2.778,12.72,24.035
7841.0,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.686,10.299,15.003,11.948,-3.224,26.835,0,279.84,,287,280,13.168,2.779,12.993,24.043
7841.5,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.835,9.733,15.07,12.014,-3.224,26.835,0,280.14,,287,280,12.984,2.78,12.994,23.892
7842.0,2.836,0.741,-33.548,3.129,9.466,5.115,37.63,4.769,7.8,-2.793,0,39.45,40.502,9.803,3.056,14.814,11.154,15.112,12.41,-3.227,26.837,0,280.14,,287,280,12.913,2.781,12.928,23.797
