t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7842.5,2.836,0.741,-33.548,3.129,9.466,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.803,3.056,14.796,10.527,15.127,12.225,-3.227,26.837,0,279.74,,287,280,13.373,2.782,13.071,23.735
7843.0,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.891,10.596,15.184,12.144,-3.227,26.837,0,279.74,,287,280,13.169,2.783,13.192,23.739
7843.5,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.987,9.457,15.203,11.767,-3.227,26.837,0,279.24,,287,280,13.204,2.785,13.103,23.776
7844.0,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.879,10.762,15.18,12.167,-3.227,26.837,0,279.24,,287,280,12.853,2.787,12.909,23.832
7844.5,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.806,10.388,15.155,11.897,-3.227,26.837,0,279.44,,287,280,13.247,2.788,13.164,23.952
7845.0,2.893,0.76,-34.658,3.106,9.512,5.095,37.656,4.773,7.85,-2.781,0,39.467,40.534,9.586,3.209,14.923,9.921,15.203,11.977,-3.217,26.84,0,279.44,,287,280,13.061,2.79,13.201,24.008
7845.5,2.893,0.76,-34.658,3.106,9.512,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.586,3.209,14.963,9.974,15.198,12.196,-3.217,26.84,0,280.14,,287,280,13.006,2.792,13.152,24.183
7846.0,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,14.979,9.916,15.222,12.249,-3.217,26.84,0,280.14,,287,280,13.083,2.793,13.12,24.197
7846.5,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,14.976,10.606,15.252,12.126,-3.217,26.84,0,280.34,,287,280,13.091,2.792,13.023,24.257
7847.0,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,14.952,11.613,15.282,13.006,-3.217,26.84,0,280.34,,287,280,13.24,2.79,12.947,24.239
7847.5,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,15.174,10.877,15.356,12.577,-3.217,26.84,0,280.14,,287,280,13.713,2.789,13.145,24.216
7848.0,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,15.073,10.8,15.381,12.349,-3.217,26.84,0,280.14,,287,280,13.496,2.787,13.274,24.244
7848.5,2.699,0.636,-35.209,3.077,9.57,5.15,37.609,4.791,7.845,-2.808,0,39.453,40.505,9.501,2.971,15.107,9.772,15.397,12.156,-3.241,26.834,0,280.84,,287,280,13.401,2.786,13.215,24.245
7849.0,2.699,0.636,-35.209,3.077,9.57,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.501,2.971,15.157,11.186,15.438,12.83,-3.241,26.834,0,280.84,,287,280,13.108,2.784,12.954,24.322
7849.5,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.195,10.631,15.444,12.282,-3.241,26.834,0,281.24,,286,280,13.653,2.783,13.248,24.516
7850.0,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.18,9.931,15.429,12.281,-3.241,26.834,0,281.24,,286,280,13.388,2.787,13.109,24.505
7850.5,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.124,10.336,15.428,12.448,-3.241,26.834,0,280.64,,286,280,13.205,2.79,13.175,24.508
7851.0,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.223,10.168,15.457,12.64,-3.241,26.834,0,280.64,,286,280,13.334,2.793,13.102,24.545
7851.5,2.998,0.733,-34.918,3.056,9.545,5.154,37.64,4.803,7.902,-2.82,0,39.476,40.532,9.633,2.8,15.233,10.231,15.477,12.167,-3.244,26.831,0,281.44,,285,280,13.372,2.797,13.14,24.543
7852.0,2.998,0.733,-34.918,3.056,9.545,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.633,2.8,15.121,10.092,15.442,12.229,-3.244,26.831,0,281.44,,285,280,13.277,2.8,13.139,24.517
7852.5,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.142,10.193,15.451,12.274,-3.244,26.831,0,281.34,,284,280,13.221,2.803,13.071,24.472
7853.0,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.186,9.799,15.458,12.19,-3.244,26.831,0,281.34,,284,280,13.265,2.814,13.176,24.343
7853.5,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.116,10.536,15.404,12.099,-3.244,26.831,0,281.04,,283,280,13.158,2.824,13.204,24.337
7854.0,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.008,10.6,15.353,11.964,-3.244,26.831,0,281.04,,283,280,13.289,2.835,13.273,24.301
7854.5,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,14.99,10.402,15.328,12.196,-3.244,26.831,0,279.84,,283,280,13.231,2.845,13.263,24.278
7855.0,3.452,0.806,-35.209,3.016,9.612,5.126,37.673,4.804,7.945,-2.818,0,39.485,40.543,9.618,3.171,14.997,10.892,15.326,12.236,-3.227,26.831,0,279.84,,283,280,13.229,2.855,13.295,24.284
7855.5,3.452,0.806,-35.209,3.016,9.612,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.618,3.171,15.05,10.639,15.369,12.176,-3.227,26.831,0,279.04,,283,280,13.363,2.865,13.231,24.303
7856.0,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.125,10.22,15.405,12.359,-3.227,26.831,0,279.04,,283,280,13.309,2.874,13.329,24.323
7856.5,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.169,10.381,15.449,12.488,-3.227,26.831,0,279.14,,283,280,13.277,2.875,13.345,24.335
7857.0,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.298,10.135,15.537,12.636,-3.227,26.831,0,279.14,,283,280,13.372,2.877,13.318,24.334
7857.5,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.319,11.878,15.588,13.08,-3.227,26.831,0,277.14,,284,280,13.402,2.878,13.6,24.35
7858.0,2.944,0.677,-35.209,3.101,9.562,5.073,37.608,4.78,7.91,-2.784,0,39.486,40.593,9.607,3.12,15.488,10.262,15.703,12.769,-3.225,26.84,0,277.14,,284,280,13.966,2.879,13.402,24.375
7858.5,2.944,0.677,-35.209,3.101,9.562,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.607,3.12,15.512,11.222,15.752,13.207,-3.225,26.84,0,277.14,,285,280,13.555,2.88,13.259,24.397
7859.0,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.569,10.616,15.8,12.587,-3.225,26.84,0,277.14,,285,280,13.923,2.881,13.495,24.453
7859.5,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.459,10.217,15.747,12.237,-3.225,26.84,0,276.74,,286,280,13.643,2.88,13.582,24.488
7860.0,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.383,10.375,15.688,12.406,-3.225,26.84,0,276.74,,286,280,13.415,2.88,13.457,24.521
7860.5,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.353,10.182,15.632,12.261,-3.225,26.84,0,278.94,,287,280,13.463,2.879,13.259,24.481
7861.0,2.847,0.769,-34.221,3.116,9.547,5.08,37.675,4.776,8.002,-2.804,0,39.489,40.567,9.602,2.923,15.301,10.38,15.622,12.246,-3.223,26.834,0,278.94,,287,280,13.357,2.879,13.44,24.528
7861.5,2.847,0.769,-34.221,3.116,9.547,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.602,2.923,15.324,10.159,15.595,12.5,-3.223,26.834,0,278.94,,288,280,13.387,2.878,13.398,24.542
7862.0,2.847,0.769,-34.221,3.116,9.547,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.602,2.923,15.298,10.989,15.614,12.608,-3.223,26.834,0,278.94,,288,280,13.394,2.878,13.374,24.54
7862.5,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.331,10.007,15.617,12.37,-3.223,26.834,0,278.64,,289,280,13.627,2.877,13.306,24.525
7863.0,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.336,11.415,15.643,12.843,-3.223,26.834,0,278.64,,289,280,13.331,2.872,13.349,24.5
7863.5,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.361,10.974,15.648,12.462,-3.223,26.834,0,281.54,,288,280,13.809,2.866,13.454,24.549
7864.0,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.316,10.113,15.63,12.077,-3.223,26.834,0,281.54,,288,280,13.611,2.861,13.416,24.568
7864.5,2.539,0.717,-34.075,3.106,9.522,5.09,37.663,4.809,8.011,-2.791,0,39.502,40.581,9.664,3.073,15.269,10.073,15.601,12.362,-3.202,26.838,0,279.54,,288,280,13.284,2.856,13.361,24.607
7865.0,2.539,0.717,-34.075,3.106,9.522,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.664,3.073,15.312,10.572,15.636,12.417,-3.202,26.838,0,279.54,,288,280,13.326,2.85,13.495,24.689
7865.5,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.392,10.818,15.653,12.795,-3.202,26.838,0,279.24,,288,280,13.484,2.845,13.46,24.655
7866.0,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.391,10.766,15.664,12.382,-3.202,26.838,0,279.24,,288,280,13.664,2.853,13.367,24.587
7866.5,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.273,10.783,15.593,12.203,-3.202,26.838,0,278.64,,289,280,13.551,2.861,13.406,24.575
7867.0,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.274,10.138,15.597,12.296,-3.202,26.838,0,278.64,,289,280,13.463,2.869,13.431,24.571
7867.5,3.336,0.811,-35.209,3.073,9.575,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.558,9.462,3.183,15.305,11.044,15.612,12.709,-3.213,26.824,0,278.74,,290,280,13.326,2.877,13.438,24.619
7868.0,3.336,0.811,-35.209,3.073,9.575,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.462,3.183,15.314,10.745,15.627,12.468,-3.213,26.824,0,278.74,,290,280,13.668,2.884,13.294,24.621
7868.5,3.336,0.811,-35.209,3.073,9.575,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.462,3.183,15.346,10.716,15.65,12.755,-3.213,26.824,0,279.24,,290,280,13.538,2.892,13.184,24.587
7869.0,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.378,10.815,15.669,12.412,-3.213,26.824,0,279.24,,290,280,13.617,2.899,13.293,24.576
7869.5,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.329,10.023,15.629,12.102,-3.213,26.824,0,278.34,,291,280,13.569,2.884,13.38,24.554
7870.0,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.264,10.59,15.615,12.661,-3.213,26.824,0,278.34,,291,280,13.271,2.87,13.305,24.531
7870.5,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.329,10.079,15.61,12.421,-3.213,26.824,0,279.94,,291,280,13.532,2.856,13.258,24.547
7871.0,2.004,0.54,-33.537,3.128,9.483,5.171,37.673,4.802,8.071,-2.799,0,39.508,40.581,9.793,2.999,15.29,11.032,15.648,12.495,-3.222,26.834,0,279.94,,291,280,13.36,2.842,13.314,24.564
7871.5,2.004,0.54,-33.537,3.128,9.483,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.793,2.999,15.22,10.593,15.596,12.107,-3.222,26.834,0,280.54,,291,280,13.616,2.828,13.236,24.555
7872.0,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.248,10.158,15.595,12.307,-3.222,26.834,0,280.54,,291,280,13.379,2.814,13.286,24.561
7872.5,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.303,9.94,15.619,12.461,-3.222,26.834,0,280.34,,291,280,13.327,2.813,13.339,24.56
7873.0,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.365,11.749,15.68,13.058,-3.222,26.834,0,280.34,,291,280,13.331,2.812,13.264,24.536
7873.5,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.434,10.804,15.759,12.893,-3.222,26.834,0,281.44,,290,280,13.963,2.811,13.24,24.511
7874.0,2.751,0.71,-34.873,3.076,9.505,5.158,37.647,4.775,8.071,-2.808,0,39.512,40.592,9.65,3.234,15.471,10.765,15.768,12.656,-3.234,26.831,0,281.44,,290,280,13.723,2.81,13.297,24.507
7874.5,2.751,0.71,-34.873,3.076,9.505,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.65,3.234,15.386,10.439,15.734,12.558,-3.234,26.831,0,280.74,,290,280,13.665,2.809,13.248,24.547
7875.0,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.454,10.055,15.746,12.644,-3.234,26.831,0,280.74,,290,280,13.529,2.808,13.304,24.566
7875.5,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.466,10.762,15.748,12.581,-3.234,26.831,0,281.04,,289,280,13.475,2.799,13.163,24.554
7876.0,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.43,11.413,15.754,13.081,-3.234,26.831,0,281.04,,289,280,13.639,2.79,13.168,24.533
7876.5,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.528,10.672,15.794,12.631,-3.234,26.831,0,280.24,,289,280,13.919,2.782,13.411,24.54
7877.0,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.537,10.076,15.808,12.386,-3.234,26.831,0,280.24,,289,280,13.656,2.773,13.422,24.517
7877.5,2.252,0.662,-34.058,3.14,9.528,5.124,37.657,4.791,8.109,-2.803,0,39.517,40.572,9.69,3.067,15.404,10.105,15.744,12.347,-3.235,26.835,0,280.34,,289,280,13.452,2.764,13.317,24.525
7878.0,2.252,0.662,-34.058,3.14,9.528,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.69,3.067,15.48,10.142,15.765,12.729,-3.235,26.835,0,280.34,,289,280,13.4,2.756,13.351,24.512
7878.5,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.507,11.932,15.814,13.201,-3.235,26.835,0,280.34,,289,280,13.529,2.748,13.54,24.498
7879.0,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.551,11.034,15.852,12.632,-3.235,26.835,0,280.34,,289,280,14.113,2.754,13.52,24.446
7879.5,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.482,9.717,15.758,11.992,-3.235,26.835,0,279.34,,289,280,13.767,2.761,13.443,24.4
7880.0,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.363,11.448,15.73,12.753,-3.235,26.835,0,279.34,,289,280,13.237,2.767,13.313,24.374
7880.5,3.146,0.802,-34.138,3.073,9.607,5.126,37.699,4.798,8.162,-2.82,0,39.529,40.58,9.711,2.971,15.395,10.806,15.74,12.394,-3.243,26.846,0,279.44,,289,280,13.824,2.773,13.454,24.351
7881.0,3.146,0.802,-34.138,3.073,9.607,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.711,2.971,15.426,10.156,15.731,12.214,-3.243,26.846,0,279.44,,289,280,13.584,2.779,13.385,24.253
7881.5,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.353,9.631,15.676,11.891,-3.243,26.846,0,279.34,,289,280,13.382,2.785,13.306,24.246
7882.0,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.273,10.64,15.66,12.399,-3.243,26.846,0,279.34,,289,280,13.138,2.78,13.445,24.236
7882.5,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.305,10.526,15.668,12.669,-3.243,26.846,0,278.94,,290,280,13.493,2.775,13.33,24.187
7883.0,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.472,11.854,15.776,13.239,-3.243,26.846,0,278.94,,290,280,13.542,2.77,13.227,24.003
7883.5,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.56,11.051,15.857,12.81,-3.243,26.846,0,279.24,,290,280,14.085,2.765,13.419,23.957
7884.0,2.467,0.563,-35.209,3.025,9.555,5.143,37.669,4.808,8.151,-2.817,0,39.528,40.58,9.647,3.196,15.618,10.542,15.886,12.468,-3.246,26.838,0,279.24,,290,280,13.82,2.76,13.578,23.944
7884.5,2.467,0.563,-35.209,3.025,9.555,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.647,3.196,15.489,10.332,15.817,12.585,-3.246,26.838,0,278.64,,291,280,13.628,2.755,13.497,23.843
7885.0,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.577,9.965,15.841,12.422,-3.246,26.838,0,278.64,,291,280,13.556,2.751,13.452,23.858
7885.5,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.504,10.783,15.816,12.605,-3.246,26.838,0,278.24,,292,280,13.451,2.749,13.478,23.71
7886.0,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.452,10.772,15.787,12.424,-3.246,26.838,0,278.24,,292,280,13.677,2.747,13.381,23.716
7886.5,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.489,11.084,15.802,12.647,-3.246,26.838,0,280.54,,292,280,13.609,2.745,13.368,23.708
7887.0,2.628,0.625,-35.209,3.056,9.575,5.116,37.693,4.795,8.187,-2.812,0,39.526,40.573,9.405,3.138,15.414,10.63,15.777,12.511,-3.247,26.834,0,280.54,,292,280,13.756,2.743,13.508,23.704
7887.5,2.628,0.625,-35.209,3.056,9.575,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.405,3.138,15.526,9.991,15.799,12.463,-3.247,26.834,0,280.64,,292,280,13.583,2.741,13.536,23.682
7888.0,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.509,11.852,15.828,13.141,-3.247,26.834,0,280.64,,292,280,13.445,2.739,13.436,23.628
7888.5,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.556,11.223,15.887,13.133,-3.247,26.834,0,280.54,,292,280,14.083,2.741,13.704,23.67
7889.0,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.747,10.377,15.954,12.926,-3.247,26.834,0,280.54,,292,280,13.95,2.743,13.631,23.564
7889.5,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.711,11.761,15.993,13.138,-3.247,26.834,0,281.34,,291,280,13.751,2.745,13.609,23.534
7890.0,2.872,0.744,-34.316,3.061,9.46,5.101,37.66,4.808,8.2,-2.797,0,39.528,40.584,9.726,3.119,15.603,10.855,15.953,12.673,-3.247,26.843,0,281.34,,291,280,14.151,2.747,13.661,23.547
7890.5,2.872,0.744,-34.316,3.061,9.46,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.726,3.119,15.652,10.668,15.978,13.122,-3.247,26.843,0,281.24,,290,280,13.771,2.749,13.669,23.524
7891.0,2.872,0.744,-34.316,3.061,9.46,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.726,3.119,15.709,11.217,15.989,12.994,-3.247,26.843,0,281.24,,290,280,13.855,2.751,13.609,23.518
7891.5,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.706,10.871,16.024,13.003,-3.247,26.843,0,281.14,,289,280,13.977,2.753,13.595,23.5
7892.0,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.758,10.065,16.036,12.295,-3.247,26.843,0,281.14,,289,280,13.901,2.758,13.59,23.476
7892.5,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.537,10.206,15.931,12.578,-3.247,26.843,0,279.74,,289,280,13.539,2.762,13.542,23.573
7893.0,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.64,9.908,15.933,12.228,-3.247,26.843,0,279.74,,289,280,13.563,2.766,13.363,23.696
7893.5,3.01,0.794,-34.791,3.069,9.545,5.089,37.714,4.815,8.276,-2.806,0,39.531,40.567,9.62,3.183,15.594,9.628,15.876,12.139,-3.249,26.838,0,280.14,,289,280,13.427,2.77,13.441,23.808
7894.0,3.01,0.794,-34.791,3.069,9.545,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.62,3.183,15.364,11.523,15.832,12.858,-3.249,26.838,0,280.14,,289,280,13.309,2.774,13.216,23.812
7894.5,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.436,10.907,15.829,12.449,-3.249,26.838,0,280.24,,289,280,13.894,2.778,13.482,23.782
7895.0,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.502,10.147,15.848,12.43,-3.249,26.838,0,280.24,,289,280,13.655,2.773,13.429,23.792
7895.5,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.511,10.46,15.861,12.558,-3.249,26.838,0,278.94,,290,280,13.482,2.768,13.27,23.817
7896.0,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.57,10.242,15.896,12.613,-3.249,26.838,0,278.94,,290,280,13.597,2.763,13.467,23.862
7896.5,2.471,0.672,-33.681,3.112,9.493,5.108,37.701,4.789,8.279,-2.838,0,39.518,40.558,9.679,3.101,15.58,10.888,15.892,13.176,-3.26,26.831,0,278.74,,291,280,13.58,2.758,13.479,23.93
7897.0,2.471,0.672,-33.681,3.112,9.493,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.679,3.101,15.659,10.17,15.909,12.576,-3.26,26.831,0,278.74,,291,280,13.884,2.753,13.34,23.908
7897.5,2.471,0.672,-33.681,3.112,9.493,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.679,3.101,15.509,10.903,15.863,12.419,-3.26,26.831,0,279.24,,291,280,13.578,2.749,13.447,23.886
7898.0,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.506,10.45,15.882,12.386,-3.26,26.831,0,279.24,,291,280,13.674,2.744,13.504,23.818
7898.5,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.504,10.459,15.849,12.69,-3.26,26.831,0,278.64,,292,280,13.556,2.745,13.577,23.718
7899.0,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.528,10.691,15.838,12.432,-3.26,26.831,0,278.64,,292,280,13.625,2.745,13.445,23.715
7899.5,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.399,10.013,15.768,12.098,-3.26,26.831,0,281.44,,291,280,13.622,2.746,13.288,23.759
7900.0,2.773,0.765,-33.58,3.119,9.509,5.149,37.727,4.832,8.334,-2.834,0,39.521,40.557,9.701,3.051,15.346,11.363,15.766,12.739,-3.256,26.834,0,281.44,,291,280,13.319,2.746,13.566,23.741
7900.5,2.773,0.765,-33.58,3.119,9.509,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.701,3.051,15.423,10.749,15.795,12.777,-3.256,26.834,0,281.04,,290,280,13.804,2.746,13.554,23.707
7901.0,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.504,11.321,15.833,12.914,-3.256,26.834,0,281.04,,290,280,13.686,2.747,13.433,23.735
7901.5,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.506,10.341,15.832,12.684,-3.256,26.834,0,280.94,,290,280,13.893,2.753,13.411,23.685
7902.0,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.519,11.331,15.88,12.874,-3.256,26.834,0,280.94,,290,280,13.591,2.759,13.357,23.733
7902.5,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.531,10.006,15.879,12.529,-3.256,26.834,0,280.34,,290,280,13.901,2.766,13.425,23.799
7903.0,3.132,0.772,-35.209,3.137,9.604,5.185,37.692,4.808,8.318,-2.837,0,39.517,40.543,9.574,3.03,15.57,9.99,15.883,12.343,-3.254,26.83,0,280.34,,290,280,13.486,2.772,13.433,23.922
7903.5,3.132,0.772,-35.209,3.137,9.604,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.574,3.03,15.482,10.282,15.846,12.731,-3.254,26.83,0,280.14,,290,280,13.447,2.777,13.463,23.979
7904.0,3.132,0.772,-35.209,3.137,9.604,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.574,3.03,15.568,10.784,15.855,12.818,-3.254,26.83,0,280.14,,290,280,13.585,2.783,13.511,24.025
7904.5,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.638,10.222,15.931,12.82,-3.254,26.83,0,280.04,,290,280,13.756,2.789,13.534,24.238
7905.0,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.655,10.802,15.946,12.826,-3.254,26.83,0,280.04,,290,280,13.653,2.795,13.496,24.359
7905.5,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.6,11.042,15.959,12.679,-3.254,26.83,0,279.94,,290,280,13.807,2.8,13.691,24.388
7906.0,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.56,10.756,15.923,12.958,-3.254,26.83,0,279.94,,290,280,13.82,2.806,13.714,24.385
7906.5,3.142,0.8,-35.053,3.122,9.56,5.151,37.683,4.805,8.341,-2.828,0,39.508,40.539,9.559,3.013,15.718,10.19,15.962,12.738,-3.251,26.841,0,280.04,,290,280,13.799,2.812,13.625,24.445
7907.0,3.142,0.8,-35.053,3.122,9.56,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.559,3.013,15.695,10.614,15.992,13.184,-3.251,26.841,0,280.04,,290,280,13.652,2.817,13.546,24.669
7907.5,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.778,10.298,16.038,13.1,-3.251,26.841,0,279.94,,290,280,13.871,2.822,13.708,24.709
7908.0,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.685,10.832,16.028,12.869,-3.251,26.841,0,279.94,,290,280,13.803,2.822,13.554,24.688
7908.5,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.732,11.134,16.053,12.943,-3.251,26.841,0,280.24,,290,280,13.853,2.821,13.533,24.673
7909.0,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.723,10.682,16.051,12.74,-3.251,26.841,0,280.24,,290,280,13.965,2.82,13.773,24.615
7909.5,2.783,0.617,-35.209,3.09,9.573,5.152,37.675,4.803,8.366,-2.814,0,39.492,40.494,9.575,3.008,15.718,10.552,16.066,12.898,-3.254,26.837,0,280.64,,290,280,13.799,2.82,13.734,24.602
7910.0,2.783,0.617,-35.209,3.09,9.573,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.575,3.008,15.767,10.441,16.072,12.943,-3.254,26.837,0,280.64,,290,280,13.809,2.819,13.718,24.688
7910.5,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.738,11.071,16.079,13.021,-3.254,26.837,0,280.14,,290,280,13.806,2.819,13.638,24.767
7911.0,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.765,10.953,16.1,12.788,-3.254,26.837,0,280.14,,290,280,13.977,2.815,13.724,24.783
7911.5,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.604,10.732,15.991,12.736,-3.254,26.837,0,280.24,,290,280,13.902,2.811,13.495,24.81
7912.0,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.701,10.911,16.041,13.036,-3.254,26.837,0,280.24,,290,280,13.766,2.807,13.58,24.827
7912.5,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.709,10.74,16.061,13.16,-3.254,26.837,0,279.94,,290,280,13.922,2.803,13.621,24.879
7913.0,2.581,0.703,-33.131,3.103,9.522,5.138,37.695,4.825,8.399,-2.812,0,39.495,40.462,9.696,3.026,15.789,10.742,16.087,13.119,-3.243,26.845,0,279.94,,290,280,13.917,2.8,13.495,24.93
7913.5,2.581,0.703,-33.131,3.103,9.522,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.696,3.026,15.781,10.873,16.117,12.809,-3.243,26.845,0,279.94,,290,280,13.934,2.796,13.635,24.918
7914.0,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.769,10.429,16.067,12.833,-3.243,26.845,0,279.94,,290,280,13.895,2.793,13.549,24.895
7914.5,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.707,10.765,16.065,12.695,-3.243,26.845,0,280.24,,290,280,13.775,2.792,13.472,24.89
7915.0,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.781,10.857,16.099,13.074,-3.243,26.845,0,280.24,,290,280,13.808,2.792,13.475,24.891
7915.5,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.752,11.092,16.106,12.869,-3.243,26.845,0,279.74,,290,280,13.953,2.791,13.631,24.937
7916.0,2.759,0.704,-33.863,3.128,9.453,5.11,37.686,4.816,8.433,-2.814,0,39.484,40.443,9.704,2.884,15.754,10.677,16.104,12.756,-3.243,26.855,0,279.74,,290,280,13.955,2.791,13.651,25.132
7916.5,2.759,0.704,-33.863,3.128,9.453,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.704,2.884,15.8,10.138,16.101,12.62,-3.243,26.855,0,280.04,,290,280,13.823,2.79,13.635,25.108
7917.0,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.768,10.892,16.099,13.107,-3.243,26.855,0,280.04,,290,280,13.665,2.789,13.583,25.114
7917.5,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.796,11.216,16.103,13.055,-3.243,26.855,0,279.44,,290,280,13.966,2.796,13.696,25.166
7918.0,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.818,10.915,16.148,12.957,-3.243,26.855,0,279.44,,290,280,14.043,2.802,13.528,25.071
7918.5,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.838,10.568,16.165,13.125,-3.243,26.855,0,280.44,,290,280,13.959,2.808,13.699,25.014
7919.0,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.876,11.027,16.206,13.052,-3.243,26.855,0,280.44,,290,280,13.924,2.814,13.836,24.974
7919.5,3.171,0.742,-35.209,3.069,9.624,5.104,37.685,4.797,8.444,-2.82,0,39.473,40.477,9.498,3.133,15.93,10.284,16.201,12.907,-3.247,26.852,0,280.04,,290,280,14.04,2.82,13.715,24.916
7920.0,3.171,0.742,-35.209,3.069,9.624,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.498,3.133,15.847,11.111,16.154,12.877,-3.247,26.852,0,280.04,,290,280,13.83,2.826,13.632,24.949
7920.5,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.744,11.176,16.11,12.708,-3.247,26.852,0,280.14,,290,280,13.997,2.831,13.704,24.935
7921.0,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.77,10.731,16.109,12.842,-3.247,26.852,0,280.14,,290,280,13.935,2.834,13.731,24.933
7921.5,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.842,10.33,16.134,12.844,-3.247,26.852,0,279.54,,290,280,13.863,2.836,13.604,24.983
7922.0,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.83,10.527,16.139,13.056,-3.247,26.852,0,279.54,,290,280,13.788,2.838,13.501,25.037
7922.5,2.98,0.763,-35.181,3.071,9.5,5.125,37.701,4.805,8.485,-2.83,0,39.461,40.382,9.57,3.291,15.81,11.119,16.15,13.131,-3.249,26.856,0,280.34,,290,280,13.888,2.841,13.485,25.099
7923.0,2.98,0.763,-35.181,3.071,9.5,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.57,3.291,15.846,11.448,16.193,13.39,-3.249,26.856,0,280.34,,290,280,14.052,2.843,13.537,25.127
7923.5,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.979,10.848,16.256,13.224,-3.249,26.856,0,279.74,,290,280,14.219,2.845,13.646,25.088
7924.0,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.964,10.662,16.28,13.144,-3.249,26.856,0,279.74,,290,280,14.077,2.848,13.776,25.037
7924.5,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.92,11.027,16.223,12.892,-3.249,26.856,0,280.14,,290,280,14.012,2.85,13.618,25.081
7925.0,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.807,11.084,16.175,12.755,-3.249,26.856,0,280.14,,290,280,14.016,2.853,13.524,25.18
7925.5,3.002,0.78,-34.851,3.071,9.528,5.169,37.696,4.808,8.518,-2.828,0,39.444,40.367,9.64,3.242,15.778,10.829,16.135,12.775,-3.249,26.862,0,279.14,,290,280,13.956,2.855,13.557,25.212
7926.0,3.002,0.78,-34.851,3.071,9.528,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.64,3.242,15.752,10.543,16.132,12.76,-3.249,26.862,0,279.14,,290,280,13.879,2.858,13.739,25.146
7926.5,3.002,0.78,-34.851,3.071,9.528,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.64,3.242,15.819,10.464,16.147,12.795,-3.249,26.862,0,279.24,,290,280,13.797,2.86,13.72,25.125
7927.0,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.758,10.605,16.138,13.056,-3.249,26.862,0,279.24,,290,280,13.806,2.862,13.649,25.129
7927.5,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.85,10.233,16.122,12.806,-3.249,26.862,0,279.04,,290,280,13.889,2.862,13.624,25.226
7928.0,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.754,11.489,16.151,13.037,-3.249,26.862,0,279.04,,290,280,13.753,2.861,13.536,25.176
7928.5,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.78,10.345,16.129,12.601,-3.249,26.862,0,279.84,,290,280,14.108,2.86,13.623,25.146
7929.0,2.823,0.748,-34.426,3.151,9.596,5.154,37.696,4.82,8.535,-2.815,0,39.43,40.342,9.616,3.017,15.739,10.179,16.118,12.632,-3.227,26.868,0,279.84,,290,280,13.714,2.86,13.528,25.138
7929.5,2.823,0.748,-34.426,3.151,9.596,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.616,3.017,15.83,10.098,16.156,12.806,-3.227,26.868,0,279.34,,290,280,13.667,2.859,13.613,25.142
7930.0,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.777,11.709,16.159,13.228,-3.227,26.868,0,279.34,,290,280,13.722,2.859,13.487,25.156
7930.5,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.773,11.361,16.158,13.056,-3.227,26.868,0,279.54,,290,280,14.218,2.847,13.758,25.039
7931.0,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.921,10.371,16.197,13.121,-3.227,26.868,0,279.54,,290,280,14.087,2.837,13.646,24.981
7931.5,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.884,11.304,16.202,13.016,-3.227,26.868,0,279.74,,290,280,13.903,2.826,13.649,24.888
7932.0,2.18,0.599,-33.084,3.104,9.505,5.132,37.662,4.807,8.541,-2.807,0,39.415,40.378,9.712,3.06,15.821,10.941,16.183,12.831,-3.233,26.867,0,279.74,,290,280,14.102,2.815,13.796,24.657
7932.5,2.18,0.599,-33.084,3.104,9.505,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.712,3.06,15.866,10.458,16.184,12.88,-3.233,26.867,0,280.04,,290,280,13.944,2.805,13.673,24.512
7933.0,2.18,0.599,-33.084,3.104,9.505,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.712,3.06,15.872,10.7,16.207,13.01,-3.233,26.867,0,280.04,,290,280,13.847,2.795,13.626,24.51
7933.5,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.848,10.631,16.203,13.186,-3.233,26.867,0,280.04,,290,280,13.947,2.784,13.703,24.397
7934.0,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.932,10.735,16.241,13.193,-3.233,26.867,0,280.04,,290,280,13.967,2.785,13.614,24.344
7934.5,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.895,11.35,16.247,13.163,-3.233,26.867,0,279.94,,290,280,14.026,2.785,13.622,24.408
7935.0,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.849,11.094,16.196,12.795,-3.233,26.867,0,279.94,,290,280,14.164,2.786,13.623,24.448
7935.5,2.813,0.737,-34.85,3.054,9.536,5.132,37.672,4.821,8.574,-2.796,0,39.398,40.273,9.61,3.239,15.788,11.213,16.203,13.036,-3.239,26.88,0,280.64,,290,280,13.984,2.786,13.76,24.64
7936.0,2.813,0.737,-34.85,3.054,9.536,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.61,3.239,15.868,10.815,16.206,13.005,-3.239,26.88,0,280.64,,290,280,14.06,2.787,13.705,24.662
7936.5,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,15.869,11.432,16.207,13.042,-3.239,26.88,0,279.94,,290,280,13.973,2.787,13.724,24.683
7937.0,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,15.874,11.425,16.234,13.375,-3.239,26.88,0,279.94,,290,280,14.138,2.781,13.895,24.709
7937.5,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,16.022,10.512,16.289,13.237,-3.239,26.88,0,280.64,,290,280,14.227,2.775,13.785,24.704
7938.0,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,16.009,11.415,16.318,13.267,-3.239,26.88,0,280.64,,290,280,14.015,2.77,13.716,24.695
7938.5,2.424,0.632,-33.206,3.143,9.59,5.118,37.635,4.804,8.577,-2.82,0,39.378,40.234,9.578,2.974,15.965,10.881,16.308,13.147,-3.24,26.856,0,280.24,,290,280,14.252,2.764,13.79,24.717
7939.0,2.424,0.632,-33.206,3.143,9.59,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.578,2.974,16.009,11.374,16.326,13.404,-3.24,26.856,0,280.24,,290,280,14.075,2.758,13.736,24.779
7939.5,2.424,0.632,-33.206,3.143,9.59,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.578,2.974,15.995,11.039,16.331,13.081,-3.24,26.856,0,280.74,,290,280,14.278,2.753,13.859,24.755
7940.0,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,16.015,10.379,16.305,12.877,-3.24,26.856,0,280.74,,290,280,13.894,2.748,13.816,24.752
7940.5,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,15.981,10.983,16.311,13.416,-3.24,26.856,0,280.04,,290,280,13.894,2.748,13.708,24.714
7941.0,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,16.029,11.342,16.328,13.164,-3.24,26.856,0,280.04,,290,280,14.173,2.748,13.743,24.621
7941.5,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,15.919,10.327,16.284,13.022,-3.24,26.856,0,280.64,,290,280,14.216,2.748,13.701,24.533
7942.0,2.76,0.761,-34.027,3.125,9.514,5.141,37.662,4.802,8.623,-2.806,0,39.364,40.211,9.65,2.96,15.927,11.764,16.299,13.266,-3.221,26.872,0,280.64,,290,280,13.888,2.748,13.64,24.475
7942.5,2.76,0.761,-34.027,3.125,9.514,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.65,2.96,15.923,11.359,16.294,13.118,-3.221,26.872,0,279.84,,290,280,14.314,2.748,13.858,24.357
7943.0,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,16.017,10.755,16.345,13.024,-3.221,26.872,0,279.84,,290,280,14.174,2.749,13.792,24.321
7943.5,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,15.993,10.941,16.339,13.358,-3.221,26.872,0,280.04,,290,280,14.035,2.749,13.737,24.338
7944.0,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,15.947,11.877,16.319,13.297,-3.221,26.872,0,280.04,,290,280,14.158,2.75,13.835,24.341
7944.5,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,15.979,11.372,16.32,13.054,-3.221,26.872,0,279.44,,290,280,14.36,2.751,13.785,24.373
7945.0,2.797,0.721,-34.71,3.085,9.549,5.157,37.673,4.81,8.648,-2.8,0,39.352,40.203,9.655,3.183,16.012,10.683,16.324,12.888,-3.228,26.867,0,279.44,,290,280,14.181,2.752,13.813,24.405
7945.5,2.797,0.721,-34.71,3.085,9.549,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.655,3.183,15.935,10.603,16.328,13.114,-3.228,26.867,0,280.14,,290,280,13.977,2.752,13.7,24.414
7946.0,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,16.029,10.372,16.335,13.141,-3.228,26.867,0,280.14,,290,280,13.995,2.753,13.731,24.462
7946.5,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,16.029,11.477,16.362,13.231,-3.228,26.867,0,279.44,,290,280,13.97,2.754,13.821,24.493
7947.0,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,15.957,11.213,16.345,13.008,-3.228,26.867,0,279.44,,290,280,14.275,2.755,13.782,24.557
7947.5,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,16.007,10.121,16.312,12.714,-3.228,26.867,0,280.64,,290,280,14.131,2.756,13.753,24.618
7948.0,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,15.885,10.913,16.289,13.171,-3.228,26.867,0,280.64,,290,280,13.788,2.757,13.562,24.595
7948.5,2.817,0.733,-33.601,3.141,9.557,5.175,37.671,4.808,8.683,-2.804,0,39.337,40.183,9.789,3.023,15.98,10.282,16.31,13.113,-3.224,26.861,0,279.44,,290,280,14.065,2.758,13.673,24.599
7949.0,2.817,0.733,-33.601,3.141,9.557,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.789,3.023,15.971,11.865,16.331,13.401,-3.224,26.861,0,279.44,,290,280,13.921,2.759,13.619,24.622
7949.5,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,15.975,11.021,16.302,12.882,-3.224,26.861,0,279.94,,290,280,14.392,2.76,13.655,24.594
7950.0,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,15.889,11.391,16.321,13.029,-3.224,26.861,0,279.94,,290,280,14.045,2.762,13.618,24.582
7950.5,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,15.867,11.263,16.284,13.055,-3.224,26.861,0,278.94,,291,280,14.158,2.764,13.725,24.614
7951.0,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,16.02,10.777,16.351,13.341,-3.224,26.861,0,278.94,,291,280,14.117,2.766,13.794,24.653
7951.5,2.879,0.641,-35.209,3.018,9.571,5.147,37.648,4.787,8.682,-2.809,0,39.322,40.155,9.603,3.1,16.066,10.898,16.387,13.215,-3.218,26.863,0,280.04,,291,280,14.122,2.768,13.667,24.664
7952.0,2.879,0.641,-35.209,3.018,9.571,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.603,3.1,16.081,11.27,16.406,13.66,-3.218,26.863,0,280.04,,291,280,14.142,2.77,13.643,24.683
7952.5,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.136,11.39,16.412,13.284,-3.218,26.863,0,279.24,,291,280,14.354,2.771,13.778,24.719
7953.0,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.089,11.098,16.435,13.18,-3.218,26.863,0,279.24,,291,280,14.306,2.771,13.807,24.69
7953.5,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.124,10.759,16.415,13.405,-3.218,26.863,0,280.44,,291,280,14.2,2.771,13.872,24.69
7954.0,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.142,11.667,16.456,13.393,-3.218,26.863,0,280.44,,291,280,14.176,2.771,13.909,24.707
7954.5,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.047,10.921,16.436,13.061,-3.218,26.863,0,280.44,,291,280,14.415,2.771,13.952,24.702
7955.0,2.767,0.762,-33.746,3.121,9.507,5.162,37.643,4.787,8.712,-2.794,0,39.307,40.148,9.719,3.078,16.059,10.857,16.414,13.12,-3.209,26.87,0,280.44,,291,280,14.116,2.771,13.687,24.696
7955.5,2.767,0.762,-33.746,3.121,9.507,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.719,3.078,16.083,10.976,16.431,13.099,-3.209,26.87,0,282.34,,290,280,14.113,2.771,13.79,24.705
7956.0,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,16.039,10.677,16.41,13.193,-3.209,26.87,0,282.34,,290,280,14.147,2.771,13.931,24.716
7956.5,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,16.072,10.561,16.377,13.034,-3.209,26.87,0,280.94,,290,280,14.08,2.771,13.814,24.695
7957.0,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,15.955,11.2,16.325,12.938,-3.209,26.87,0,280.94,,290,280,14.011,2.77,13.904,24.692
7957.5,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,15.919,11.082,16.35,12.937,-3.209,26.87,0,281.44,,289,280,14.104,2.77,13.85,24.695
7958.0,2.746,0.718,-34.423,3.063,9.514,5.14,37.662,4.811,8.749,-2.79,0,39.286,40.128,9.684,3.127,15.977,10.382,16.32,12.618,-3.232,26.861,0,281.44,,289,280,14.072,2.769,13.847,24.684
7958.5,2.746,0.718,-34.423,3.063,9.514,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.684,3.127,15.848,10.516,16.268,13.05,-3.232,26.861,0,280.54,,289,280,13.824,2.769,13.799,24.71
7959.0,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,15.948,10.91,16.287,13.126,-3.232,26.861,0,280.54,,289,280,13.92,2.769,13.804,24.705
7959.5,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,15.938,11.647,16.317,13.235,-3.232,26.861,0,281.94,,288,280,14.068,2.775,13.919,24.727
7960.0,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,15.924,11.006,16.321,12.979,-3.232,26.861,0,281.94,,288,280,14.284,2.782,13.912,24.736
7960.5,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,16.032,10.446,16.333,12.893,-3.232,26.861,0,279.54,,288,280,14.057,2.788,13.704,24.761
7961.0,3.171,0.751,-35.209,3.076,9.616,5.145,37.656,4.833,8.771,-2.782,0,39.284,40.119,9.569,3.158,15.929,11.014,16.328,13.315,-3.212,26.868,0,279.54,,288,280,13.926,2.794,13.864,24.781
7961.5,3.171,0.751,-35.209,3.076,9.616,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.569,3.158,16.084,12.11,16.391,14.063,-3.212,26.868,0,280.94,,288,280,14.147,2.801,13.903,24.813
7962.0,3.171,0.751,-35.209,3.076,9.616,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.569,3.158,16.13,11.533,16.499,13.346,-3.212,26.868,0,280.94,,288,280,14.662,2.807,14.014,24.82
7962.5,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.113,11.246,16.463,13.186,-3.212,26.868,0,279.44,,288,280,14.377,2.813,14.046,24.803
7963.0,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.183,10.865,16.494,13.226,-3.212,26.868,0,279.44,,288,280,14.252,2.814,14.156,24.807
7963.5,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.174,12.134,16.503,13.708,-3.212,26.868,0,280.54,,288,280,14.192,2.816,13.982,24.801
7964.0,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.195,10.931,16.53,13.151,-3.212,26.868,0,280.54,,288,280,14.63,2.818,14.08,24.751
7964.5,2.927,0.787,-33.757,3.118,9.544,5.122,37.617,4.821,8.769,-2.8,0,39.274,40.099,9.712,3.08,16.13,10.716,16.487,13.147,-3.215,26.873,0,278.94,,289,280,14.202,2.82,14.018,24.746
7965.0,2.927,0.787,-33.757,3.118,9.544,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.712,3.08,16.188,12.275,16.522,13.787,-3.215,26.873,0,278.94,,289,280,14.12,2.822,14.184,24.726
7965.5,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.267,10.655,16.572,13.395,-3.215,26.873,0,280.24,,289,280,14.693,2.823,14.089,24.699
7966.0,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.232,11.685,16.542,13.327,-3.215,26.873,0,280.24,,289,280,14.222,2.821,13.95,24.668
7966.5,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.191,11.439,16.556,13.314,-3.215,26.873,0,278.64,,290,280,14.446,2.819,13.961,24.604
7967.0,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.196,11.401,16.546,13.602,-3.215,26.873,0,278.64,,290,280,14.375,2.816,13.963,24.528
7967.5,2.678,0.706,-33.696,3.122,9.532,5.168,37.64,4.832,8.815,-2.788,0,39.271,40.089,9.704,2.885,16.322,10.607,16.583,13.386,-3.209,26.873,0,280.64,,290,280,14.436,2.814,13.979,24.43
7968.0,2.678,0.706,-33.696,3.122,9.532,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.704,2.885,16.242,10.869,16.561,13.249,-3.209,26.873,0,280.64,,290,280,14.225,2.812,13.932,24.333
7968.5,2.678,0.706,-33.696,3.122,9.532,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.704,2.885,16.18,10.149,16.524,12.911,-3.209,26.873,0,280.94,,290,280,14.23,2.81,13.787,24.25
7969.0,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.046,11.627,16.444,13.101,-3.209,26.873,0,280.94,,290,280,13.941,2.807,13.967,24.268
7969.5,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.054,10.944,16.416,13.044,-3.209,26.873,0,280.44,,290,280,14.305,2.805,13.772,24.218
7970.0,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.056,11.24,16.442,13.242,-3.209,26.873,0,280.44,,290,280,14.115,2.803,13.975,24.133
7970.5,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.097,11.313,16.463,13.671,-3.209,26.873,0,280.54,,290,280,14.245,2.8,14.019,24.113
7971.0,2.656,0.679,-34.836,3.134,9.505,5.16,37.654,4.813,8.856,-2.804,0,39.255,40.062,9.616,3.163,16.244,10.757,16.515,13.43,-3.217,26.87,0,280.54,,290,280,14.386,2.798,14.084,24.077
7971.5,2.656,0.679,-34.836,3.134,9.505,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.616,3.163,16.209,12.179,16.553,13.715,-3.217,26.87,0,281.54,,289,280,14.237,2.795,14.087,23.849
7972.0,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.245,11.147,16.575,13.56,-3.217,26.87,0,281.54,,289,280,14.664,2.793,14.058,23.852
7972.5,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.381,11.311,16.713,13.593,-3.217,26.87,0,280.54,,289,280,14.382,2.805,14.275,23.838
7973.0,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.394,10.77,16.687,13.478,-3.217,26.87,0,280.54,,289,280,14.499,2.816,14.141,23.798
7973.5,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.319,11.224,16.634,13.311,-3.217,26.87,0,280.24,,289,280,14.332,2.827,14.103,23.865
7974.0,3.488,0.834,-35.209,3.051,9.616,5.163,37.618,4.828,8.868,-2.781,0,39.249,40.117,9.591,3.21,16.219,11.328,16.591,13.188,-3.205,26.874,0,280.24,,289,280,14.372,2.838,14.038,23.933
7974.5,3.488,0.834,-35.209,3.051,9.616,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.591,3.21,16.187,11.563,16.595,13.305,-3.205,26.874,0,279.64,,289,280,14.332,2.848,14.12,23.991
7975.0,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.128,11.346,16.543,13.104,-3.205,26.874,0,279.64,,289,280,14.412,2.859,14.164,24.076
