t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7975.5,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.221,10.903,16.587,13.274,-3.205,26.874,0,280.64,,289,280,14.28,2.863,14.051,24.073
7976.0,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.333,11.404,16.643,13.719,-3.205,26.874,0,280.64,,289,280,14.246,2.868,14.08,24.135
7976.5,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.376,12.273,16.711,13.923,-3.205,26.874,0,279.74,,289,280,14.525,2.873,14.283,24.112
7977.0,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.394,11.54,16.709,13.658,-3.205,26.874,0,279.74,,289,280,14.821,2.877,14.05,24.085
7977.5,3.144,0.745,-35.209,3.037,9.55,5.121,37.605,4.829,8.87,-2.78,0,39.253,40.094,9.41,3.15,16.391,11.732,16.719,13.69,-3.196,26.892,0,280.54,,289,280,14.575,2.881,14.15,24.143
7978.0,3.144,0.745,-35.209,3.037,9.55,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.41,3.15,16.379,11.167,16.725,13.563,-3.196,26.892,0,280.54,,289,280,14.633,2.886,14.28,24.131
7978.5,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.409,10.567,16.697,13.033,-3.196,26.892,0,280.24,,289,280,14.458,2.89,13.974,23.923
7979.0,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.278,11.082,16.654,13.634,-3.196,26.892,0,280.24,,289,280,14.176,2.894,14.065,23.9
7979.5,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.262,11.658,16.636,13.61,-3.196,26.892,0,280.84,,289,280,14.412,2.899,13.996,23.996
7980.0,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.216,11.799,16.614,13.331,-3.196,26.892,0,280.84,,289,280,14.541,2.903,14.154,24.052
7980.5,3.153,0.725,-35.209,3.066,9.592,5.15,37.658,4.852,8.936,-2.775,0,39.25,40.071,9.527,3.097,16.3,10.991,16.663,13.438,-3.186,26.888,0,280.24,,289,280,14.49,2.907,14.124,24.123
7981.0,3.153,0.725,-35.209,3.066,9.592,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.527,3.097,16.308,10.799,16.63,13.298,-3.186,26.888,0,280.24,,289,280,14.348,2.911,14.151,24.168
7981.5,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.236,10.989,16.608,13.279,-3.186,26.888,0,280.64,,289,280,14.259,2.915,14.025,24.143
7982.0,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.291,12.373,16.652,13.966,-3.186,26.888,0,280.64,,289,280,14.278,2.91,14.285,24.065
7982.5,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.372,12.123,16.704,13.714,-3.186,26.888,0,280.74,,289,280,14.821,2.905,14.298,24.077
7983.0,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.433,12.453,16.755,13.977,-3.186,26.888,0,280.74,,289,280,14.728,2.901,14.171,24.078
7983.5,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.542,11.386,16.829,13.898,-3.186,26.888,0,280.44,,289,280,14.905,2.896,14.398,24.123
7984.0,2.62,0.604,-35.047,3.061,9.571,5.119,37.625,4.815,8.942,-2.771,0,39.253,40.101,9.595,2.945,16.546,12.465,16.882,14.171,-3.195,26.896,0,280.44,,289,280,14.664,2.891,14.395,24.156
7984.5,2.62,0.604,-35.047,3.061,9.571,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.595,2.945,16.626,11.753,16.927,13.875,-3.195,26.896,0,280.04,,289,280,15.016,2.887,14.545,24.172
7985.0,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.653,11.08,16.921,13.762,-3.195,26.896,0,280.04,,289,280,14.795,2.883,14.489,24.165
7985.5,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.575,12.222,16.891,13.786,-3.195,26.896,0,280.54,,289,280,14.604,2.886,14.647,24.274
7986.0,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.524,11.689,16.9,13.76,-3.195,26.896,0,280.54,,289,280,14.869,2.889,14.573,24.353
7986.5,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.624,11.138,16.89,13.611,-3.195,26.896,0,279.94,,289,280,14.718,2.892,14.406,24.442
7987.0,3.069,0.803,-33.798,3.093,9.494,5.183,37.635,4.843,8.97,-2.759,0,39.262,40.13,9.691,2.858,16.541,12.012,16.879,13.66,-3.186,26.902,0,279.94,,289,280,14.566,2.895,14.303,24.492
7987.5,3.069,0.803,-33.798,3.093,9.494,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.691,2.858,16.501,11.82,16.854,13.698,-3.186,26.902,0,279.84,,289,280,14.773,2.897,14.349,24.528
7988.0,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.52,11.884,16.884,13.843,-3.186,26.902,0,279.84,,289,280,14.718,2.9,14.25,24.554
7988.5,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.628,11.341,16.931,13.564,-3.186,26.902,0,279.54,,289,280,14.782,2.897,14.32,24.62
7989.0,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.512,11.075,16.88,13.597,-3.186,26.902,0,279.54,,289,280,14.616,2.894,14.353,24.701
7989.5,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.55,10.742,16.855,13.142,-3.186,26.902,0,280.04,,289,280,14.516,2.892,14.164,24.721
7990.0,2.722,0.721,-33.166,3.116,9.527,5.132,37.671,4.838,9.018,-2.778,0,39.251,40.115,9.824,3.001,16.434,12.023,16.818,13.907,-3.196,26.896,0,280.04,,289,280,14.322,2.889,14.242,24.732
7990.5,2.722,0.721,-33.166,3.116,9.527,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.824,3.001,16.49,11.903,16.871,13.803,-3.196,26.896,0,280.54,,289,280,14.796,2.886,14.331,24.756
7991.0,2.722,0.721,-33.166,3.116,9.527,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.824,3.001,16.461,11.644,16.848,13.6,-3.196,26.896,0,280.54,,289,280,14.767,2.883,14.416,24.734
7991.5,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.581,11.029,16.866,13.478,-3.196,26.896,0,280.74,,289,280,14.638,2.881,14.433,24.684
7992.0,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.505,12.135,16.869,13.958,-3.196,26.896,0,280.74,,289,280,14.489,2.878,14.364,24.664
7992.5,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.513,11.971,16.873,13.653,-3.196,26.896,0,280.74,,289,280,14.867,2.876,14.495,24.651
7993.0,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.489,11.44,16.886,13.595,-3.196,26.896,0,280.74,,289,280,14.752,2.873,14.391,24.648
7993.5,2.726,0.728,-34.24,3.106,9.479,5.123,37.643,4.815,9.029,-2.782,0,39.255,40.138,9.648,3.126,16.599,11.581,16.886,13.76,-3.2,26.89,0,280.64,,289,280,14.602,2.871,14.369,24.645
7994.0,2.726,0.728,-34.24,3.106,9.479,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.648,3.126,16.599,10.869,16.886,13.194,-3.2,26.89,0,280.64,,289,280,14.706,2.869,14.421,24.628
7994.5,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.467,11.406,16.838,13.766,-3.2,26.89,0,280.64,,289,280,14.387,2.866,14.256,24.612
7995.0,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.525,12.211,16.856,13.98,-3.2,26.89,0,280.64,,289,280,14.619,2.863,14.303,24.576
7995.5,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.557,12.155,16.905,13.93,-3.2,26.89,0,280.74,,289,280,14.893,2.86,14.337,24.562
7996.0,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.633,11.278,16.955,13.87,-3.2,26.89,0,280.74,,289,280,14.887,2.857,14.447,24.569
7996.5,2.67,0.653,-35.209,3.117,9.669,5.129,37.633,4.82,9.026,-2.783,0,39.256,40.182,9.605,3.054,16.646,11.571,16.962,13.886,-3.199,26.893,0,280.84,,289,280,14.684,2.854,14.417,24.612
7997.0,2.67,0.653,-35.209,3.117,9.669,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.605,3.054,16.619,12.243,16.958,13.892,-3.199,26.893,0,280.84,,289,280,14.766,2.851,14.592,24.618
7997.5,2.67,0.653,-35.209,3.117,9.669,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.605,3.054,16.674,11.622,17.023,14.089,-3.199,26.893,0,280.54,,289,280,14.928,2.848,14.608,24.632
7998.0,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.768,11.858,17.031,13.96,-3.199,26.893,0,280.54,,289,280,14.852,2.845,14.41,24.632
7998.5,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.659,12.001,17.021,13.837,-3.199,26.893,0,280.64,,289,280,14.904,2.848,14.402,24.609
7999.0,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.613,11.454,16.995,13.727,-3.199,26.893,0,280.64,,289,280,14.879,2.851,14.542,24.577
7999.5,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.647,11.145,16.945,13.641,-3.199,26.893,0,281.34,,288,280,14.697,2.854,14.538,24.554
8000.0,3.03,0.726,-35.185,3.087,9.641,5.115,37.635,4.828,9.056,-2.778,0,39.265,40.186,9.608,2.985,16.605,12.231,16.955,13.995,-3.192,26.89,0,281.34,,288,280,14.594,2.857,14.524,24.568
8000.5,3.03,0.726,-35.185,3.087,9.641,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.608,2.985,16.582,11.75,16.966,13.631,-3.192,26.89,0,278.74,,289,280,14.946,2.86,14.525,24.496
8001.0,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.533,11.392,16.95,13.793,-3.192,26.89,0,278.74,,289,280,14.732,2.862,14.327,24.468
8001.5,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.677,11.135,16.969,13.736,-3.192,26.89,0,279.84,,289,280,14.667,2.854,14.429,24.433
8002.0,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.647,11.995,16.972,14.165,-3.192,26.89,0,279.84,,289,280,14.629,2.845,14.38,24.382
8002.5,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.668,11.789,16.982,13.804,-3.192,26.89,0,279.74,,289,280,14.944,2.836,14.398,24.376
8003.0,2.328,0.534,-35.209,3.044,9.621,5.113,37.654,4.818,9.092,-2.773,0,39.273,40.193,9.507,3.115,16.611,11.928,17.003,13.776,-3.188,26.904,0,279.74,,289,280,14.811,2.828,14.45,24.375
8003.5,2.328,0.534,-35.209,3.044,9.621,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.507,3.115,16.602,11.248,16.962,13.988,-3.188,26.904,0,279.84,,289,280,14.829,2.82,14.502,24.461
8004.0,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.649,12.345,17.004,13.994,-3.188,26.904,0,279.84,,289,280,14.7,2.812,14.599,24.425
8004.5,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.677,11.067,17.012,13.932,-3.188,26.904,0,279.54,,289,280,14.998,2.819,14.487,24.416
8005.0,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.706,12.523,17.035,14.112,-3.188,26.904,0,279.54,,289,280,14.672,2.826,14.523,24.398
8005.5,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.668,12.248,17.028,13.979,-3.188,26.904,0,279.34,,289,280,15.094,2.832,14.48,24.429
8006.0,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.763,11.299,17.063,13.797,-3.188,26.904,0,279.34,,289,280,14.98,2.839,14.528,24.478
8006.5,3.238,0.781,-35.133,3.083,9.589,5.168,37.649,4.83,9.103,-2.755,0,39.287,40.298,9.623,2.962,16.717,11.562,17.061,14.078,-3.179,26.905,0,279.14,,289,280,14.73,2.846,14.363,24.542
8007.0,3.238,0.781,-35.133,3.083,9.589,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.623,2.962,16.787,11.673,17.102,14.062,-3.179,26.905,0,279.14,,289,280,14.854,2.852,14.551,24.568
8007.5,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.829,11.468,17.108,14.098,-3.179,26.905,0,279.74,,289,280,14.906,2.858,14.487,24.604
8008.0,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.646,10.798,17.028,13.671,-3.179,26.905,0,279.74,,289,280,14.876,2.866,14.403,24.677
8008.5,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.631,12.449,17.039,14.213,-3.179,26.905,0,278.84,,290,280,14.536,2.874,14.314,24.691
8009.0,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.676,12.188,17.04,13.805,-3.179,26.905,0,278.84,,290,280,15.083,2.882,14.518,24.678
8009.5,3.346,0.788,-35.209,3.066,9.591,5.181,37.665,4.845,9.14,-2.774,0,39.289,40.31,9.639,2.922,16.69,11.726,17.054,13.879,-3.182,26.911,0,279.34,,290,280,14.927,2.89,14.589,24.675
8010.0,3.346,0.788,-35.209,3.066,9.591,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.639,2.922,16.718,11.581,17.047,14.013,-3.182,26.911,0,279.34,,290,280,14.837,2.897,14.509,24.66
8010.5,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.808,11.236,17.099,13.753,-3.182,26.911,0,279.14,,290,280,14.84,2.904,14.583,24.797
8011.0,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.744,12.571,17.082,14.281,-3.182,26.911,0,279.14,,290,280,14.724,2.9,14.501,24.873
8011.5,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.883,12.33,17.193,14.466,-3.182,26.911,0,279.34,,290,280,15.169,2.897,14.614,24.897
8012.0,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.965,11.591,17.242,14.509,-3.182,26.911,0,279.34,,290,280,15.218,2.893,14.612,24.896
8012.5,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,17.02,12.613,17.305,14.532,-3.182,26.911,0,280.44,,290,280,15.077,2.889,14.622,24.868
8013.0,2.665,0.715,-33.404,3.132,9.519,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.287,9.87,3.07,17.011,12.051,17.333,14.217,-3.191,26.9,0,280.44,,290,280,15.368,2.885,14.728,24.896
8013.5,2.665,0.715,-33.404,3.132,9.519,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.87,3.07,17.025,11.505,17.323,14.193,-3.191,26.9,0,280.64,,290,280,15.153,2.882,14.784,25.056
8014.0,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.985,11.926,17.272,14.115,-3.191,26.9,0,280.64,,290,280,15.011,2.878,14.78,24.987
8014.5,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.919,12.322,17.275,14.09,-3.191,26.9,0,280.14,,290,280,15.074,2.877,14.882,24.927
8015.0,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.895,11.647,17.26,13.818,-3.191,26.9,0,280.14,,290,280,15.151,2.875,14.798,24.809
8015.5,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.854,11.809,17.183,14.041,-3.191,26.9,0,279.94,,290,280,14.905,2.874,14.599,24.759
8016.0,2.792,0.683,-35.209,3.059,9.543,5.102,37.654,4.818,9.184,-2.778,0,39.31,40.301,9.512,3.104,16.833,12.164,17.195,14.012,-3.186,26.913,0,279.94,,290,280,14.972,2.873,14.625,24.829
8016.5,2.792,0.683,-35.209,3.059,9.543,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.512,3.104,16.8,11.724,17.171,13.772,-3.186,26.913,0,279.84,,290,280,15.051,2.871,14.818,24.95
8017.0,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.815,11.416,17.158,13.952,-3.186,26.913,0,279.84,,290,280,14.867,2.87,14.788,24.984
8017.5,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.837,11.225,17.177,14.065,-3.186,26.913,0,280.54,,290,280,14.836,2.877,14.772,25.014
8018.0,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.862,12.996,17.184,14.403,-3.186,26.913,0,280.54,,290,280,14.826,2.884,14.663,25.019
8018.5,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.91,12.057,17.222,14.426,-3.186,26.913,0,280.64,,290,280,15.361,2.891,14.836,24.957
8019.0,3.311,0.761,-35.209,3.034,9.599,5.111,37.64,4.801,9.175,-2.755,0,39.341,40.359,9.506,3.062,17.056,12.348,17.378,14.793,-3.19,26.917,0,280.64,,290,280,15.154,2.898,14.976,24.891
8019.5,3.311,0.761,-35.209,3.034,9.599,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.506,3.062,17.26,12.47,17.468,14.916,-3.19,26.917,0,280.54,,290,280,15.394,2.905,15.04,24.79
8020.0,3.311,0.761,-35.209,3.034,9.599,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.506,3.062,17.263,12.42,17.522,14.915,-3.19,26.917,0,280.54,,290,280,15.529,2.912,14.961,24.773
8020.5,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.301,12.817,17.556,14.767,-3.19,26.917,0,280.54,,290,280,15.53,2.918,15.092,24.81
8021.0,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.365,12.023,17.602,14.694,-3.19,26.917,0,280.54,,290,280,15.61,2.93,15.157,24.782
8021.5,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.339,12.719,17.611,14.815,-3.19,26.917,0,280.64,,290,280,15.421,2.941,15.012,24.726
8022.0,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.296,12.456,17.591,14.652,-3.19,26.917,0,280.64,,290,280,15.621,2.953,15.039,24.649
8022.5,3.631,0.898,-34.68,3.02,9.518,5.12,37.627,4.79,9.213,-2.769,0,39.35,40.408,9.659,3.056,17.278,11.419,17.575,14.015,-3.195,26.927,0,281.34,,289,280,15.499,2.964,14.98,24.564
8023.0,3.631,0.898,-34.68,3.02,9.518,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.659,3.056,17.172,12.523,17.529,14.64,-3.195,26.927,0,281.34,,289,280,15.072,2.975,14.879,24.549
8023.5,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.219,11.725,17.518,14.405,-3.195,26.927,0,280.94,,289,280,15.466,2.986,14.925,24.521
8024.0,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.178,12.803,17.521,14.451,-3.195,26.927,0,280.94,,289,280,15.217,2.977,15.002,24.535
8024.5,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.096,12.289,17.461,14.243,-3.195,26.927,0,280.84,,289,280,15.488,2.968,14.825,24.525
8025.0,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.141,12.477,17.502,14.377,-3.195,26.927,0,280.84,,289,280,15.272,2.959,15.134,24.556
8025.5,2.439,0.667,-34.366,3.029,9.512,5.168,37.684,4.81,9.281,-2.766,0,39.347,40.381,9.68,3.11,17.101,12.246,17.468,14.568,-3.194,26.921,0,279.84,,289,280,15.374,2.951,15.072,24.605
8026.0,2.439,0.667,-34.366,3.029,9.512,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.68,3.11,17.199,13.415,17.527,14.848,-3.194,26.921,0,279.84,,289,280,15.346,2.942,15.069,24.661
8026.5,2.439,0.667,-34.366,3.029,9.512,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.68,3.11,17.266,12.838,17.57,14.616,-3.194,26.921,0,279.84,,289,280,15.747,2.934,15.173,24.631
8027.0,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.3,11.854,17.588,14.385,-3.194,26.921,0,279.84,,289,280,15.572,2.926,15.132,24.588
8027.5,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.272,11.367,17.541,13.812,-3.194,26.921,0,279.94,,289,280,15.282,2.923,15.054,24.548
8028.0,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.119,12.594,17.505,14.535,-3.194,26.921,0,279.94,,289,280,14.998,2.921,14.838,24.484
8028.5,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.127,12.528,17.482,14.205,-3.194,26.921,0,279.84,,289,280,15.438,2.919,14.978,24.433
8029.0,2.779,0.757,-33.912,3.108,9.525,5.131,37.7,4.791,9.304,-2.763,0,39.365,40.395,9.669,2.896,17.137,11.591,17.475,14.2,-3.18,26.921,0,279.84,,289,280,15.336,2.917,14.889,24.442
8029.5,2.779,0.757,-33.912,3.108,9.525,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.669,2.896,17.104,11.782,17.449,14.134,-3.18,26.921,0,279.84,,289,280,15.101,2.914,14.895,24.449
8030.0,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.113,12.101,17.473,14.302,-3.18,26.921,0,279.84,,289,280,15.117,2.912,14.829,24.395
8030.5,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.097,11.936,17.476,14.398,-3.18,26.921,0,279.64,,289,280,15.247,2.913,15.001,24.387
8031.0,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.192,11.727,17.491,14.334,-3.18,26.921,0,279.64,,289,280,15.227,2.913,15.096,24.406
8031.5,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.173,12.921,17.516,14.564,-3.18,26.921,0,279.54,,289,280,15.186,2.914,14.99,24.405
8032.0,2.948,0.675,-35.209,3.036,9.581,5.136,37.664,4.826,9.293,-2.775,0,39.374,40.422,9.634,3.07,17.147,11.905,17.503,14.071,-3.192,26.926,0,279.54,,289,280,15.543,2.914,14.965,24.399
8032.5,2.948,0.675,-35.209,3.036,9.581,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.634,3.07,17.02,11.864,17.452,14.021,-3.192,26.926,0,279.44,,289,280,15.157,2.915,15.054,24.412
8033.0,2.948,0.675,-35.209,3.036,9.581,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.634,3.07,17.163,12.977,17.497,14.561,-3.192,26.926,0,279.44,,289,280,15.089,2.915,15.136,24.438
8033.5,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.173,12.131,17.534,14.39,-3.192,26.926,0,279.44,,289,280,15.549,2.916,15.127,24.444
8034.0,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.219,11.714,17.51,14.294,-3.192,26.926,0,279.44,,289,280,15.307,2.912,15.062,24.413
8034.5,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.149,12.634,17.498,14.337,-3.192,26.926,0,279.34,,289,280,15.184,2.908,15.003,24.472
8035.0,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.12,11.897,17.473,14.306,-3.192,26.926,0,279.34,,289,280,15.405,2.904,15.059,24.543
8035.5,2.673,0.723,-33.794,3.162,9.519,5.118,37.683,4.818,9.329,-2.771,0,39.38,40.503,9.693,2.964,17.164,12.069,17.48,14.574,-3.197,26.92,0,279.34,,289,280,15.199,2.9,15.06,24.593
8036.0,2.673,0.723,-33.794,3.162,9.519,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.693,2.964,17.154,12.842,17.501,14.432,-3.197,26.92,0,279.34,,289,280,15.322,2.897,14.994,24.706
8036.5,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,17.018,12.609,17.437,14.316,-3.197,26.92,0,278.94,,290,280,15.482,2.893,14.934,24.788
8037.0,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,16.984,12.088,17.407,14.051,-3.197,26.92,0,278.94,,290,280,15.345,2.889,15.016,24.838
8037.5,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,17.095,11.746,17.426,14.044,-3.197,26.92,0,278.84,,291,280,15.133,2.886,14.978,24.832
8038.0,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,17.07,12.544,17.435,14.387,-3.197,26.92,0,278.84,,291,280,15.078,2.882,14.988,24.868
8038.5,2.675,0.684,-34.315,3.129,9.461,5.124,37.697,4.824,9.358,-2.78,0,39.39,40.452,9.762,3.129,17.056,12.618,17.4,14.193,-3.197,26.922,0,279.24,,291,280,15.359,2.879,15.008,24.928
8039.0,2.675,0.684,-34.315,3.129,9.461,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.762,3.129,17.031,11.744,17.388,14.112,-3.197,26.922,0,279.24,,291,280,15.317,2.876,14.944,25.071
8039.5,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.073,12.251,17.372,14.277,-3.197,26.922,0,279.44,,291,280,15.069,2.872,15.004,25.07
8040.0,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.154,12.023,17.443,14.332,-3.197,26.922,0,279.44,,291,280,15.243,2.873,15.248,25.132
8040.5,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.158,13.371,17.504,14.824,-3.197,26.922,0,279.64,,291,280,15.238,2.874,15.069,25.193
8041.0,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.171,12.821,17.504,14.336,-3.197,26.922,0,279.64,,291,280,15.714,2.875,15.187,25.206
8041.5,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.221,12.447,17.541,14.568,-3.197,26.922,0,281.64,,290,280,15.458,2.876,15.302,25.165
8042.0,2.931,0.661,-35.209,3.074,9.61,5.129,37.658,4.833,9.335,-2.795,0,39.399,40.458,9.628,3.032,17.191,12.641,17.534,14.594,-3.215,26.923,0,281.64,,290,280,15.444,2.877,15.023,25.154
8042.5,2.931,0.661,-35.209,3.074,9.61,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.628,3.032,17.34,12.216,17.613,14.521,-3.215,26.923,0,281.44,,289,280,15.49,2.878,15.26,25.085
8043.0,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.321,12.378,17.617,14.845,-3.215,26.923,0,281.44,,289,280,15.423,2.879,15.288,25.083
8043.5,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.358,11.929,17.638,14.502,-3.215,26.923,0,281.34,,288,280,15.54,2.877,15.108,25.076
8044.0,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.245,13.044,17.632,14.504,-3.215,26.923,0,281.34,,288,280,15.357,2.876,15.404,25.121
8044.5,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.266,12.701,17.61,14.46,-3.215,26.923,0,279.64,,288,280,15.606,2.875,15.22,25.27
8045.0,2.798,0.65,-35.209,3.042,9.603,5.127,37.673,4.841,9.397,-2.786,0,39.423,40.532,9.525,3.001,17.311,12.331,17.66,14.387,-3.207,26.929,0,279.64,,288,280,15.509,2.874,15.324,25.235
8045.5,2.798,0.65,-35.209,3.042,9.603,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.525,3.001,17.173,12.208,17.577,14.281,-3.207,26.929,0,279.54,,288,280,15.422,2.872,15.296,25.252
8046.0,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.282,11.863,17.601,14.285,-3.207,26.929,0,279.54,,288,280,15.31,2.871,15.211,25.161
8046.5,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.247,13.0,17.602,14.817,-3.207,26.929,0,279.94,,288,280,15.258,2.866,15.271,24.852
8047.0,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.307,12.869,17.591,14.531,-3.207,26.929,0,279.94,,288,280,15.667,2.86,15.401,24.687
8047.5,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.24,11.904,17.584,14.589,-3.207,26.929,0,279.14,,288,280,15.574,2.855,15.262,24.705
8048.0,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.3,12.839,17.604,14.606,-3.207,26.929,0,279.14,,288,280,15.329,2.85,15.239,24.69
8048.5,2.538,0.658,-34.706,3.072,9.569,5.126,37.693,4.841,9.425,-2.796,0,39.419,40.502,9.654,3.161,17.227,12.876,17.602,14.51,-3.216,26.917,0,279.04,,288,280,15.587,2.845,15.36,24.668
8049.0,2.538,0.658,-34.706,3.072,9.569,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.654,3.161,17.286,12.305,17.632,14.446,-3.216,26.917,0,279.04,,288,280,15.554,2.84,15.36,24.597
8049.5,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.285,12.028,17.64,14.384,-3.216,26.917,0,279.24,,288,280,15.417,2.835,15.379,24.531
8050.0,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.295,13.211,17.629,14.982,-3.216,26.917,0,279.24,,288,280,15.334,2.837,15.581,24.609
8050.5,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.345,13.316,17.682,14.896,-3.216,26.917,0,279.24,,288,280,15.779,2.838,15.536,24.606
8051.0,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.501,11.964,17.747,14.412,-3.216,26.917,0,279.24,,288,280,15.81,2.84,15.566,24.577
8051.5,2.941,0.761,-34.866,3.056,9.568,5.175,37.651,4.825,9.416,-2.799,0,39.432,40.563,9.669,3.174,17.348,13.792,17.72,14.983,-3.214,26.906,0,278.94,,289,280,15.406,2.842,15.426,24.619
8052.0,2.941,0.761,-34.866,3.056,9.568,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.669,3.174,17.393,13.178,17.757,14.664,-3.214,26.906,0,278.94,,289,280,15.961,2.843,15.595,24.57
8052.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.437,12.351,17.751,14.372,-3.214,26.906,0,278.64,,290,280,15.748,2.845,15.612,24.541
8053.0,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.34,11.839,17.704,14.51,-3.214,26.906,0,278.64,,290,280,15.478,2.846,15.367,24.612
8053.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.383,11.88,17.704,14.669,-3.214,26.906,0,278.74,,291,280,15.348,2.847,15.403,24.683
8054.0,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.347,13.094,17.696,14.638,-3.214,26.906,0,278.74,,291,280,15.409,2.848,15.594,24.715
8054.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.703,4.843,9.471,-2.797,0,39.442,40.53,9.367,3.081,17.375,12.059,17.676,14.367,-3.232,26.91,0,279.94,,291,280,15.693,2.849,15.531,24.701
8055.0,2.908,0.695,-35.209,3.012,9.59,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.367,3.081,17.284,13.21,17.647,14.578,-3.232,26.91,0,279.94,,291,280,15.369,2.85,15.522,24.681
8055.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.367,3.081,17.221,12.874,17.633,14.525,-3.232,26.91,0,280.14,,291,280,15.68,2.851,15.696,24.673
8056.0,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.335,12.99,17.672,14.946,-3.232,26.91,0,280.14,,291,280,15.563,2.852,15.63,24.701
8056.5,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.373,13.414,17.722,14.959,-3.232,26.91,0,279.84,,291,280,15.736,2.862,15.63,24.738
8057.0,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.438,13.139,17.73,14.871,-3.232,26.91,0,279.84,,291,280,15.867,2.871,15.752,24.712
8057.5,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.427,13.215,17.781,14.794,-3.232,26.91,0,281.94,,290,280,15.794,2.881,15.813,24.737
8058.0,3.455,0.811,-35.209,3.034,9.577,5.153,37.671,4.84,9.46,-2.802,0,39.452,40.555,9.497,3.067,17.503,12.731,17.779,14.664,-3.222,26.907,0,281.94,,290,280,15.804,2.89,15.665,24.745
8058.5,3.455,0.811,-35.209,3.034,9.577,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.497,3.067,17.329,13.018,17.727,14.47,-3.222,26.907,0,281.94,,289,280,15.669,2.9,15.552,24.76
8059.0,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.172,12.79,17.65,14.331,-3.222,26.907,0,281.94,,289,280,15.636,2.909,15.627,24.721
8059.5,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.325,13.088,17.689,14.699,-3.222,26.907,0,281.84,,288,280,15.486,2.901,15.44,24.687
8060.0,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.359,12.45,17.702,14.3,-3.222,26.907,0,281.84,,288,280,15.7,2.893,15.559,24.668
8060.5,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.246,12.503,17.672,14.722,-3.222,26.907,0,280.14,,288,280,15.453,2.886,15.407,24.733
8061.0,2.432,0.601,-35.192,3.068,9.631,5.147,37.713,4.831,9.518,-2.801,0,39.464,40.563,9.541,2.956,17.395,12.497,17.725,14.944,-3.232,26.901,0,280.14,,288,280,15.536,2.878,15.471,24.777
8061.5,2.432,0.601,-35.192,3.068,9.631,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.541,2.956,17.443,13.87,17.786,15.113,-3.232,26.901,0,279.94,,288,280,15.64,2.871,15.781,24.828
8062.0,2.432,0.601,-35.192,3.068,9.631,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.541,2.956,17.537,12.564,17.836,14.792,-3.232,26.901,0,279.94,,288,280,16.053,2.864,15.795,24.796
8062.5,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.5,12.575,17.797,14.74,-3.232,26.901,0,279.94,,288,280,15.682,2.857,15.813,24.851
8063.0,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.461,13.761,17.832,14.983,-3.232,26.901,0,279.94,,288,280,15.653,2.864,15.898,24.954
8063.5,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.52,13.277,17.87,15.092,-3.232,26.901,0,278.64,,289,280,16.009,2.871,16.018,24.963
8064.0,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.664,12.872,17.93,15.233,-3.232,26.901,0,278.64,,289,280,15.94,2.878,15.803,25.059
8064.5,3.298,0.781,-35.209,3.001,9.554,5.114,37.655,4.832,9.497,-2.792,0,39.468,40.57,9.637,3.127,17.679,13.264,17.978,15.099,-3.219,26.901,0,279.04,,289,280,15.925,2.885,15.808,25.07
8065.0,3.298,0.781,-35.209,3.001,9.554,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.637,3.127,17.52,13.228,17.934,14.777,-3.219,26.901,0,279.04,,289,280,16.005,2.892,15.807,24.913
8065.5,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.537,13.191,17.884,14.93,-3.219,26.901,0,279.34,,289,280,15.864,2.898,15.69,24.725
8066.0,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.457,13.254,17.859,14.7,-3.219,26.901,0,279.34,,289,280,15.885,2.892,15.721,24.56
8066.5,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.478,12.826,17.86,14.74,-3.219,26.901,0,279.34,,289,280,15.817,2.887,15.773,24.678
8067.0,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.531,12.805,17.896,14.819,-3.219,26.901,0,279.34,,289,280,15.726,2.881,15.684,24.788
8067.5,2.542,0.573,-35.209,2.983,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.486,40.608,9.632,2.95,17.508,12.949,17.839,14.626,-3.215,26.903,0,279.64,,289,280,15.763,2.876,15.651,24.784
8068.0,2.542,0.573,-35.209,2.983,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.632,2.95,17.5,13.129,17.878,14.924,-3.215,26.903,0,279.64,,289,280,15.73,2.87,15.804,24.888
8068.5,2.542,0.573,-35.209,2.983,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.632,2.95,17.496,12.755,17.88,14.853,-3.215,26.903,0,279.54,,289,280,15.858,2.865,15.666,24.865
8069.0,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.506,12.965,17.888,15.277,-3.215,26.903,0,279.54,,289,280,15.746,2.859,15.57,24.708
8069.5,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.703,12.448,17.952,15.044,-3.215,26.903,0,279.44,,289,280,15.909,2.863,15.726,24.645
8070.0,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.677,14.449,18.022,15.555,-3.215,26.903,0,279.44,,289,280,15.787,2.867,15.734,24.636
8070.5,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.674,13.611,18.035,14.993,-3.215,26.903,0,279.44,,289,280,16.426,2.87,15.953,24.643
8071.0,3.08,0.702,-35.209,3.038,9.57,5.158,37.666,4.832,9.552,-2.806,0,39.489,40.627,9.575,3.119,17.671,13.075,18.028,14.843,-3.227,26.897,0,279.44,,289,280,16.078,2.874,16.085,24.664
8071.5,3.08,0.702,-35.209,3.038,9.57,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.575,3.119,17.692,12.885,18.039,15.099,-3.227,26.897,0,279.74,,289,280,15.904,2.877,15.975,24.695
8072.0,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.791,13.305,18.051,15.283,-3.227,26.897,0,279.74,,289,280,15.929,2.88,15.893,24.579
8072.5,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.767,13.478,18.104,15.105,-3.227,26.897,0,279.44,,289,280,16.108,2.894,16.094,24.487
8073.0,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.868,12.986,18.16,15.12,-3.227,26.897,0,279.44,,289,280,16.113,2.907,16.121,24.472
8073.5,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.846,13.087,18.153,15.194,-3.227,26.897,0,279.04,,289,280,16.033,2.92,16.082,24.505
8074.0,3.705,0.863,-35.209,3.029,9.549,5.175,37.668,4.83,9.589,-2.791,0,39.499,40.63,9.573,3.016,17.846,12.75,18.132,14.994,-3.222,26.902,0,279.04,,289,280,16.07,2.933,15.958,24.44
8074.5,3.705,0.863,-35.209,3.029,9.549,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.573,3.016,17.794,13.459,18.14,15.31,-3.222,26.902,0,279.34,,289,280,15.931,2.946,15.772,24.442
8075.0,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.794,13.131,18.147,14.956,-3.222,26.902,0,279.34,,289,280,16.176,2.958,16.095,24.538
8075.5,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.798,12.828,18.135,14.914,-3.222,26.902,0,279.04,,289,280,16.007,2.95,15.977,24.577
8076.0,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.685,12.49,18.047,14.55,-3.222,26.902,0,279.04,,289,280,15.919,2.943,16.022,24.594
8076.5,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.501,13.027,17.955,14.91,-3.222,26.902,0,279.24,,289,280,15.693,2.935,15.844,24.614
8077.0,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.637,12.833,17.985,15.115,-3.222,26.902,0,279.24,,289,280,15.848,2.928,15.844,24.569
8077.5,2.481,0.689,-34.12,3.063,9.488,5.139,37.738,4.825,9.651,-2.813,0,39.508,40.63,9.628,2.943,17.649,13.324,18.042,14.941,-3.238,26.894,0,279.64,,289,280,15.893,2.92,15.918,24.579
8078.0,2.481,0.689,-34.12,3.063,9.488,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.628,2.943,17.53,13.043,17.999,14.606,-3.238,26.894,0,279.64,,289,280,15.989,2.913,16.076,24.662
8078.5,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.535,12.96,17.975,14.97,-3.238,26.894,0,279.54,,289,280,15.795,2.906,15.925,24.773
8079.0,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.608,13.119,18.008,15.14,-3.238,26.894,0,279.54,,289,280,15.86,2.899,15.947,24.778
8079.5,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.848,13.309,18.13,15.449,-3.238,26.894,0,279.64,,289,280,15.969,2.891,16.107,24.727
8080.0,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.817,12.741,18.114,14.826,-3.238,26.894,0,279.64,,289,280,16.184,2.884,16.095,24.683
8080.5,2.458,0.649,-33.935,3.061,9.415,5.138,37.677,4.838,9.619,-2.814,0,39.512,40.624,9.688,2.885,17.676,13.721,18.079,15.487,-3.229,26.894,0,279.44,,289,280,15.874,2.877,15.935,24.636
8081.0,2.458,0.649,-33.935,3.061,9.415,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.688,2.885,17.741,13.443,18.145,15.463,-3.229,26.894,0,279.44,,289,280,16.241,2.87,16.022,24.613
8081.5,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.785,13.892,18.17,15.274,-3.229,26.894,0,279.74,,289,280,16.198,2.864,16.233,24.604
8082.0,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.741,13.338,18.164,14.901,-3.229,26.894,0,279.74,,289,280,16.28,2.864,16.192,24.674
8082.5,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.556,13.432,18.062,14.807,-3.229,26.894,0,279.34,,289,280,16.036,2.864,16.165,24.729
8083.0,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.723,13.184,18.132,15.118,-3.229,26.894,0,279.34,,289,280,15.964,2.864,16.324,24.768
8083.5,2.864,0.691,-35.209,3.017,9.56,5.15,37.687,4.837,9.658,-2.821,0,39.517,40.643,9.511,3.113,17.773,13.195,18.156,15.314,-3.23,26.895,0,279.04,,289,280,16.039,2.864,16.074,24.821
8084.0,2.864,0.691,-35.209,3.017,9.56,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.511,3.113,17.854,13.406,18.181,15.224,-3.23,26.895,0,279.04,,289,280,16.109,2.864,16.004,24.844
8084.5,2.864,0.691,-35.209,3.017,9.56,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.511,3.113,17.876,14.008,18.232,15.452,-3.23,26.895,0,279.04,,289,280,16.166,2.864,16.14,24.893
8085.0,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,17.889,13.95,18.247,15.895,-3.23,26.895,0,279.04,,289,280,16.392,2.864,16.418,24.858
8085.5,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,18.057,12.865,18.297,15.132,-3.23,26.895,0,279.14,,289,280,16.495,2.857,16.147,24.859
8086.0,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,17.954,14.224,18.285,15.674,-3.23,26.895,0,279.14,,289,280,16.088,2.85,16.219,24.712
8086.5,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,17.972,14.196,18.367,15.644,-3.23,26.895,0,279.34,,289,280,16.534,2.844,16.537,24.639
8087.0,2.454,0.657,-33.328,3.066,9.526,5.145,37.669,4.843,9.662,-2.809,0,39.532,40.631,9.765,3.009,18.005,13.737,18.377,15.402,-3.232,26.892,0,279.34,,289,280,16.545,2.838,16.515,24.558
8087.5,2.454,0.657,-33.328,3.066,9.526,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.765,3.009,18.084,13.251,18.385,15.483,-3.232,26.892,0,279.24,,289,280,16.381,2.831,16.474,24.539
8088.0,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,18.042,14.153,18.384,15.525,-3.232,26.892,0,279.24,,289,280,16.301,2.825,16.324,24.522
8088.5,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,17.992,13.353,18.379,15.248,-3.232,26.892,0,278.94,,290,280,16.526,2.82,16.358,24.498
8089.0,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,18.042,13.801,18.376,15.719,-3.232,26.892,0,278.94,,290,280,16.243,2.814,16.55,24.428
8089.5,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,18.066,13.184,18.372,15.308,-3.232,26.892,0,278.84,,291,280,16.485,2.809,16.48,24.413
8090.0,2.493,0.563,-35.209,2.945,9.569,5.118,37.694,4.83,9.711,-2.803,0,39.539,40.642,9.65,3.068,17.982,14.611,18.394,15.686,-3.229,26.883,0,278.84,,291,280,16.232,2.804,16.662,24.365
8090.5,2.493,0.563,-35.209,2.945,9.569,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.65,3.068,18.091,13.588,18.41,15.175,-3.229,26.883,0,278.84,,292,280,16.668,2.799,16.741,24.381
8091.0,2.493,0.563,-35.209,2.945,9.569,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.65,3.068,17.975,13.101,18.364,15.337,-3.229,26.883,0,278.84,,292,280,16.316,2.794,16.544,24.4
8091.5,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,17.965,13.556,18.341,15.291,-3.229,26.883,0,278.74,,293,280,16.195,2.789,16.529,24.404
8092.0,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,17.985,14.1,18.389,15.811,-3.229,26.883,0,278.74,,293,280,16.288,2.794,16.39,24.437
8092.5,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,18.22,13.874,18.496,15.907,-3.229,26.883,0,282.34,,292,280,16.571,2.798,16.732,24.586
8093.0,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,18.25,13.824,18.537,15.783,-3.229,26.883,0,282.34,,292,280,16.624,2.803,16.672,24.628
8093.5,3.082,0.706,-35.209,3.012,9.595,5.166,37.672,4.881,9.721,-2.806,0,39.551,40.648,9.568,3.009,18.108,14.05,18.484,15.502,-3.222,26.898,0,282.64,,291,280,16.599,2.808,16.793,24.571
8094.0,3.082,0.706,-35.209,3.012,9.595,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.568,3.009,17.991,14.268,18.455,15.652,-3.222,26.898,0,282.64,,291,280,16.536,2.812,16.602,24.558
8094.5,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.168,14.059,18.532,15.572,-3.222,26.898,0,282.74,,290,280,16.591,2.817,16.751,24.621
8095.0,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.103,13.767,18.517,15.509,-3.222,26.898,0,282.74,,290,280,16.583,2.825,16.807,24.735
8095.5,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.266,13.684,18.571,15.604,-3.222,26.898,0,282.04,,289,280,16.474,2.833,16.775,24.836
8096.0,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.28,14.583,18.587,16.406,-3.222,26.898,0,282.04,,289,280,16.531,2.841,16.714,24.717
8096.5,3.315,0.781,-35.191,2.975,9.6,5.174,37.67,4.836,9.73,-2.81,0,39.562,40.673,9.617,2.84,18.474,14.318,18.712,16.252,-3.231,26.885,0,281.54,,288,280,16.964,2.848,16.777,24.7
8097.0,3.315,0.781,-35.191,2.975,9.6,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.617,2.84,18.492,14.179,18.772,15.972,-3.231,26.885,0,281.54,,288,280,16.939,2.856,16.689,24.682
8097.5,3.315,0.781,-35.191,2.975,9.6,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.617,2.84,18.512,14.486,18.797,16.412,-3.231,26.885,0,281.74,,287,280,16.854,2.864,16.507,24.666
8098.0,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.548,14.351,18.835,15.989,-3.231,26.885,0,281.74,,287,280,17.052,2.871,16.735,24.647
8098.5,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.589,13.215,18.844,15.539,-3.231,26.885,0,282.04,,286,280,16.931,2.869,16.629,24.704
8099.0,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.506,13.473,18.789,15.648,-3.231,26.885,0,282.04,,286,280,16.547,2.867,16.627,24.751
8099.5,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.395,13.825,18.765,15.863,-3.231,26.885,0,279.04,,286,280,16.604,2.865,16.437,24.744
8100.0,2.748,0.711,-34.457,3.034,9.616,5.183,37.73,4.863,9.815,-2.806,0,39.574,40.747,9.583,2.842,18.509,13.696,18.789,15.83,-3.215,26.892,0,279.04,,286,280,16.712,2.863,16.592,24.992
8100.5,2.748,0.711,-34.457,3.034,9.616,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.583,2.842,18.524,14.139,18.801,16.167,-3.215,26.892,0,278.74,,287,280,16.706,2.861,16.605,25.012
8101.0,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.48,13.638,18.8,15.49,-3.215,26.892,0,278.74,,287,280,16.908,2.859,16.67,25.023
8101.5,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.418,14.187,18.763,15.961,-3.215,26.892,0,279.04,,287,280,16.602,2.863,16.535,25.052
8102.0,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.599,13.774,18.871,16.233,-3.215,26.892,0,279.04,,287,280,16.832,2.867,16.63,25.086
8102.5,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.679,14.42,18.911,16.509,-3.215,26.892,0,277.64,,288,280,16.87,2.87,16.599,25.109
8103.0,3.089,0.812,-34.448,3.05,9.544,5.166,37.682,4.838,9.803,-2.81,0,39.573,40.713,9.609,2.911,18.701,14.538,18.941,16.112,-3.229,26.888,0,277.64,,288,280,17.13,2.874,16.714,25.176
8103.5,3.089,0.812,-34.448,3.05,9.544,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.609,2.911,18.667,13.604,18.927,15.883,-3.229,26.888,0,278.04,,289,280,17.073,2.878,16.648,25.077
8104.0,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.668,14.673,18.941,16.601,-3.229,26.888,0,278.04,,289,280,16.77,2.881,16.771,25.022
8104.5,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.772,14.546,19.04,16.471,-3.229,26.888,0,277.84,,290,280,17.221,2.882,16.852,25.044
8105.0,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.873,14.354,19.094,16.473,-3.229,26.888,0,277.84,,290,280,17.207,2.883,16.9,25.023
8105.5,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.814,14.668,19.098,16.309,-3.229,26.888,0,279.84,,290,280,17.198,2.884,16.948,25.07
8106.0,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.884,13.519,19.128,15.987,-3.229,26.888,0,279.84,,290,280,17.222,2.885,16.88,25.017
8106.5,2.937,0.778,-33.434,3.018,9.529,5.117,37.672,4.847,9.824,-2.809,0,39.587,40.704,9.806,2.886,18.844,13.473,19.074,16.025,-3.228,26.883,0,280.34,,290,280,16.88,2.885,16.886,24.986
8107.0,2.937,0.778,-33.434,3.018,9.529,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.806,2.886,18.774,14.408,19.069,16.135,-3.228,26.883,0,280.34,,290,280,16.854,2.886,16.831,24.657
8107.5,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.721,14.36,19.031,15.906,-3.228,26.883,0,280.14,,290,280,17.097,2.887,16.839,24.598
8108.0,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.63,13.683,18.973,16.045,-3.228,26.883,0,280.14,,290,280,17.004,2.888,16.554,24.663
