t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8108.5,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.721,13.361,19.003,16.169,-3.228,26.883,0,280.64,,290,280,16.833,2.888,16.618,24.653
8109.0,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.71,14.694,19.035,16.297,-3.228,26.883,0,280.64,,290,280,16.814,2.889,16.546,24.673
8109.5,2.928,0.689,-35.209,3.026,9.578,5.146,37.734,4.854,9.88,-2.815,0,39.584,40.715,9.511,2.967,18.722,13.663,19.037,15.96,-3.225,26.89,0,280.34,,290,280,17.184,2.89,16.673,24.683
8110.0,2.928,0.689,-35.209,3.026,9.578,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.511,2.967,18.743,13.272,19.021,15.917,-3.225,26.89,0,280.34,,290,280,16.846,2.89,16.687,24.666
8110.5,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.694,14.173,18.975,15.934,-3.225,26.89,0,280.74,,290,280,16.738,2.891,16.75,24.703
8111.0,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.602,14.07,18.968,15.727,-3.225,26.89,0,280.74,,290,280,16.944,2.885,16.81,24.724
8111.5,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.611,13.65,18.953,15.874,-3.225,26.89,0,281.24,,289,280,16.842,2.879,16.644,24.795
8112.0,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.651,13.17,18.952,16.002,-3.225,26.89,0,281.24,,289,280,16.772,2.873,16.574,24.849
8112.5,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.638,14.158,18.945,16.024,-3.225,26.89,0,280.74,,289,280,16.694,2.867,16.58,24.929
8113.0,2.509,0.661,-34.215,3.077,9.466,5.171,37.75,4.833,9.918,-2.811,0,39.594,40.682,9.691,2.996,18.636,13.425,18.96,15.667,-3.222,26.885,0,280.74,,289,280,16.941,2.861,16.575,24.98
8113.5,2.509,0.661,-34.215,3.077,9.466,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.691,2.996,18.558,13.381,18.899,15.721,-3.222,26.885,0,280.84,,289,280,16.672,2.855,16.604,24.99
8114.0,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.553,13.904,18.88,15.885,-3.222,26.885,0,280.84,,289,280,16.64,2.849,16.508,25.003
8114.5,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.625,14.009,18.924,16.105,-3.222,26.885,0,281.14,,288,280,16.806,2.845,16.647,25.012
8115.0,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.59,13.603,18.936,15.86,-3.222,26.885,0,281.14,,288,280,16.916,2.841,16.575,25.064
8115.5,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.585,13.103,18.894,15.508,-3.222,26.885,0,280.14,,288,280,16.747,2.836,16.561,25.051
8116.0,2.579,0.716,-33.686,3.061,9.539,5.203,37.738,4.845,9.931,-2.798,0,39.599,40.695,9.739,3.072,18.489,13.635,18.861,15.918,-3.218,26.885,0,280.14,,288,280,16.523,2.832,16.478,25.034
8116.5,2.579,0.716,-33.686,3.061,9.539,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.739,3.072,18.575,13.533,18.862,16.044,-3.218,26.885,0,279.94,,288,280,16.726,2.828,16.523,24.992
8117.0,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.548,14.239,18.887,15.897,-3.218,26.885,0,279.94,,288,280,16.753,2.824,16.59,24.97
8117.5,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.493,13.846,18.863,15.684,-3.218,26.885,0,279.84,,288,280,16.893,2.828,16.678,24.935
8118.0,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.526,13.447,18.839,15.607,-3.218,26.885,0,279.84,,288,280,16.722,2.833,16.683,24.891
8118.5,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.534,13.396,18.837,15.78,-3.218,26.885,0,278.94,,289,280,16.605,2.837,16.408,24.866
8119.0,3.098,0.75,-34.888,3.087,9.536,5.218,37.741,4.863,9.938,-2.822,0,39.601,40.72,9.684,3.126,18.6,13.511,18.882,15.94,-3.226,26.877,0,278.94,,289,280,16.637,2.841,16.499,24.87
8119.5,3.098,0.75,-34.888,3.087,9.536,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.684,3.126,18.624,14.421,18.911,16.137,-3.226,26.877,0,278.84,,290,280,16.733,2.846,16.513,24.867
8120.0,3.098,0.75,-34.888,3.087,9.536,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.684,3.126,18.575,14.286,18.889,15.869,-3.226,26.877,0,278.84,,290,280,17.023,2.85,16.625,24.895
8120.5,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.634,13.445,18.926,15.647,-3.226,26.877,0,278.64,,291,280,16.905,2.854,16.648,24.896
8121.0,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.591,13.341,18.875,15.743,-3.226,26.877,0,278.64,,291,280,16.663,2.85,16.702,24.894
8121.5,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.537,14.564,18.874,16.108,-3.226,26.877,0,280.54,,291,280,16.638,2.846,16.712,24.889
8122.0,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.572,14.351,18.921,15.987,-3.226,26.877,0,280.54,,291,280,17.021,2.842,16.794,24.893
8122.5,2.601,0.653,-34.25,3.121,9.577,5.153,37.708,4.855,9.943,-2.817,0,39.603,40.694,9.661,2.863,18.569,12.854,18.851,15.265,-3.238,26.875,0,280.14,,291,280,16.958,2.838,16.632,24.786
8123.0,2.601,0.653,-34.25,3.121,9.577,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.661,2.863,18.478,13.821,18.852,15.934,-3.238,26.875,0,280.14,,291,280,16.385,2.834,16.354,24.73
8123.5,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.455,13.8,18.786,15.588,-3.238,26.875,0,279.84,,291,280,16.771,2.83,16.492,24.681
8124.0,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.441,14.374,18.813,15.807,-3.238,26.875,0,279.84,,291,280,16.657,2.826,16.571,24.569
8124.5,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.418,13.829,18.793,15.632,-3.238,26.875,0,280.54,,291,280,16.859,2.822,16.698,24.399
8125.0,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.436,13.801,18.776,15.698,-3.238,26.875,0,280.54,,291,280,16.668,2.818,16.493,24.297
8125.5,2.58,0.562,-35.209,3.056,9.565,5.215,37.754,4.895,9.991,-2.801,0,39.62,40.712,9.612,3.105,18.463,13.497,18.79,15.721,-3.221,26.882,0,280.84,,291,280,16.678,2.814,16.685,24.221
8126.0,2.58,0.562,-35.209,3.056,9.565,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.612,3.105,18.527,14.518,18.832,16.436,-3.221,26.882,0,280.84,,291,280,16.618,2.81,16.579,24.292
8126.5,2.58,0.562,-35.209,3.056,9.565,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.612,3.105,18.641,13.934,18.873,16.103,-3.221,26.882,0,280.64,,291,280,17.078,2.806,16.71,24.318
8127.0,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.57,14.811,18.913,16.145,-3.221,26.882,0,280.64,,291,280,16.888,2.803,16.775,24.282
8127.5,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.591,14.081,18.891,16.07,-3.221,26.882,0,280.84,,291,280,17.109,2.804,16.71,24.239
8128.0,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.669,14.336,18.964,16.475,-3.221,26.882,0,280.84,,291,280,16.908,2.805,16.632,24.165
8128.5,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.681,14.444,18.976,16.202,-3.221,26.882,0,280.84,,291,280,17.111,2.807,16.821,24.084
8129.0,2.89,0.743,-34.924,3.105,9.549,5.175,37.692,4.872,9.977,-2.829,0,39.617,40.718,9.633,3.201,18.713,13.619,18.974,15.765,-3.24,26.88,0,280.84,,291,280,17.076,2.808,16.882,24.052
8129.5,2.89,0.743,-34.924,3.105,9.549,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.633,3.201,18.564,14.488,18.883,15.995,-3.24,26.88,0,280.94,,291,280,16.768,2.81,16.777,24.049
8130.0,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.512,14.283,18.878,15.779,-3.24,26.88,0,280.94,,291,280,16.982,2.811,16.965,24.053
8130.5,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.517,13.563,18.849,15.676,-3.24,26.88,0,281.14,,290,280,16.863,2.805,16.867,24.081
8131.0,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.541,14.583,18.837,16.025,-3.24,26.88,0,281.14,,290,280,16.651,2.8,16.865,24.034
8131.5,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.512,14.424,18.885,16.033,-3.24,26.88,0,280.94,,290,280,16.997,2.794,17.015,24.087
8132.0,2.467,0.586,-35.028,2.944,9.595,5.178,37.719,4.884,10.012,-2.826,0,39.612,40.72,9.681,3.096,18.678,13.638,18.928,16.153,-3.257,26.865,0,280.94,,290,280,16.963,2.789,16.825,24.237
8132.5,2.467,0.586,-35.028,2.944,9.595,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.681,3.096,18.693,14.716,18.964,16.191,-3.257,26.865,0,281.14,,289,280,16.849,2.784,17.039,24.284
8133.0,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.768,13.941,19.02,16.241,-3.257,26.865,0,281.14,,289,280,17.141,2.778,17.038,24.298
8133.5,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.764,14.923,19.021,16.255,-3.257,26.865,0,281.04,,288,280,16.993,2.782,17.046,24.356
8134.0,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.718,14.134,19.013,16.016,-3.257,26.865,0,281.04,,288,280,17.241,2.786,17.106,24.367
8134.5,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.785,13.776,19.019,16.101,-3.257,26.865,0,279.44,,288,280,16.97,2.79,17.139,24.382
8135.0,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.753,14.673,19.018,16.268,-3.257,26.865,0,279.44,,288,280,16.92,2.794,17.126,24.356
8135.5,3.026,0.736,-35.209,3.017,9.597,5.162,37.712,4.871,10.032,-2.834,0,39.621,40.723,9.497,3.147,18.726,14.859,19.068,16.214,-3.245,26.864,0,279.04,,288,280,17.178,2.798,17.24,24.276
8136.0,3.026,0.736,-35.209,3.017,9.597,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.497,3.147,18.8,14.178,19.099,16.207,-3.245,26.864,0,279.04,,288,280,17.217,2.802,17.228,24.262
8136.5,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.875,15.191,19.155,16.563,-3.245,26.864,0,279.44,,288,280,17.071,2.807,17.261,24.253
8137.0,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.922,15.068,19.199,16.514,-3.245,26.864,0,279.44,,288,280,17.446,2.807,17.297,24.275
8137.5,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.966,14.214,19.239,16.333,-3.245,26.864,0,278.24,,289,280,17.426,2.808,17.365,24.325
8138.0,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.942,14.465,19.204,16.564,-3.245,26.864,0,278.24,,289,280,17.188,2.809,17.159,24.378
8138.5,2.887,0.79,-34.194,3.087,9.462,5.203,37.708,4.887,10.061,-2.826,0,39.625,40.709,9.651,2.953,19.006,14.485,19.27,16.303,-3.238,26.862,0,278.64,,290,280,17.294,2.811,17.265,24.415
8139.0,2.887,0.79,-34.194,3.087,9.462,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.651,2.953,18.908,14.096,19.213,16.105,-3.238,26.862,0,278.64,,290,280,17.266,2.812,17.331,24.478
8139.5,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.918,13.839,19.168,15.706,-3.238,26.862,0,278.44,,291,280,17.08,2.813,17.13,24.504
8140.0,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.748,14.163,19.117,16.282,-3.238,26.862,0,278.44,,291,280,16.908,2.806,17.133,24.578
8140.5,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.842,14.684,19.148,16.57,-3.238,26.862,0,278.44,,292,280,17.078,2.8,17.339,24.588
8141.0,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.804,15.282,19.161,16.456,-3.238,26.862,0,278.44,,292,280,17.311,2.793,17.42,24.539
8141.5,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.859,14.492,19.196,16.219,-3.238,26.862,0,280.64,,292,280,17.426,2.787,17.426,24.368
8142.0,2.405,0.639,-34.504,3.057,9.473,5.208,37.721,4.889,10.086,-2.819,0,39.621,40.709,9.67,3.036,18.894,15.134,19.203,16.915,-3.23,26.872,0,280.64,,292,280,17.191,2.781,17.484,24.275
8142.5,2.405,0.639,-34.504,3.057,9.473,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.67,3.036,19.056,15.393,19.299,16.754,-3.23,26.872,0,280.04,,292,280,17.537,2.775,17.577,24.225
8143.0,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.179,14.751,19.409,16.74,-3.23,26.872,0,280.04,,292,280,17.625,2.769,17.501,24.251
8143.5,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.185,14.53,19.428,16.583,-3.23,26.872,0,279.74,,292,280,17.52,2.764,17.474,24.26
8144.0,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.212,15.066,19.425,16.92,-3.23,26.872,0,279.74,,292,280,17.431,2.76,17.493,24.287
8144.5,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.217,14.642,19.446,16.676,-3.23,26.872,0,281.94,,291,280,17.656,2.756,17.496,24.306
8145.0,2.516,0.715,-34.016,3.062,9.483,5.182,37.705,4.882,10.107,-2.829,0,39.628,40.697,9.64,2.907,19.172,14.924,19.437,16.872,-3.233,26.869,0,281.94,,291,280,17.495,2.752,17.352,24.369
8145.5,2.516,0.715,-34.016,3.062,9.483,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.64,2.907,19.251,15.248,19.546,17.092,-3.233,26.869,0,281.84,,290,280,17.601,2.749,17.569,24.412
8146.0,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.285,15.058,19.566,16.819,-3.233,26.869,0,281.84,,290,280,17.784,2.745,17.695,24.533
8146.5,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.353,14.596,19.587,16.519,-3.233,26.869,0,282.14,,289,280,17.682,2.744,17.656,24.615
8147.0,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.271,14.471,19.535,16.703,-3.233,26.869,0,282.14,,289,280,17.514,2.744,17.642,24.689
8147.5,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.324,15.843,19.584,17.01,-3.233,26.869,0,279.74,,289,280,17.495,2.743,17.686,24.671
8148.0,2.714,0.716,-33.16,3.031,9.539,5.166,37.724,4.846,10.145,-2.826,0,39.629,40.682,9.846,2.905,19.307,14.909,19.55,16.621,-3.219,26.869,0,279.74,,289,280,17.94,2.743,17.616,24.604
8148.5,2.714,0.716,-33.16,3.031,9.539,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.846,2.905,19.318,15.27,19.592,16.941,-3.219,26.869,0,279.64,,289,280,17.597,2.742,17.621,24.628
8149.0,2.714,0.716,-33.16,3.031,9.539,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.846,2.905,19.376,15.095,19.648,16.968,-3.219,26.869,0,279.64,,289,280,17.78,2.742,17.654,24.627
8149.5,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.462,14.488,19.677,16.779,-3.219,26.869,0,279.84,,289,280,17.772,2.741,17.691,24.634
8150.0,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.481,15.058,19.699,17.203,-3.219,26.869,0,279.84,,289,280,17.601,2.741,17.662,24.658
8150.5,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.489,15.192,19.709,16.896,-3.219,26.869,0,278.74,,290,280,17.86,2.741,17.61,24.673
8151.0,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.479,15.609,19.77,17.199,-3.219,26.869,0,278.74,,290,280,17.821,2.741,17.763,24.681
8151.5,2.742,0.728,-34.063,3.007,9.522,5.18,37.729,4.901,10.188,-2.797,0,39.62,40.684,9.658,2.789,19.54,14.909,19.785,17.033,-3.222,26.873,0,278.54,,291,280,18.015,2.741,17.915,24.668
8152.0,2.742,0.728,-34.063,3.007,9.522,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.658,2.789,19.608,14.464,19.806,17.078,-3.222,26.873,0,278.54,,291,280,17.817,2.741,17.803,24.639
8152.5,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.591,15.475,19.842,17.308,-3.222,26.873,0,278.54,,292,280,17.739,2.741,17.613,24.598
8153.0,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.643,14.696,19.863,17.285,-3.222,26.873,0,278.54,,292,280,18.054,2.737,17.605,24.604
8153.5,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.633,15.31,19.883,17.052,-3.222,26.873,0,278.94,,293,280,17.872,2.733,17.853,24.568
8154.0,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.569,15.054,19.869,16.922,-3.222,26.873,0,278.94,,293,280,17.969,2.728,17.728,24.522
8154.5,2.468,0.656,-34.058,3.012,9.468,5.146,37.736,4.882,10.228,-2.819,0,39.623,40.665,9.729,2.892,19.65,14.686,19.868,17.196,-3.23,26.87,0,280.44,,293,280,17.853,2.724,17.769,24.559
8155.0,2.468,0.656,-34.058,3.012,9.468,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.729,2.892,19.68,16.379,19.928,17.743,-3.23,26.87,0,280.44,,293,280,17.85,2.72,17.686,24.538
8155.5,2.468,0.656,-34.058,3.012,9.468,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.729,2.892,19.773,14.701,19.993,17.065,-3.23,26.87,0,280.54,,293,280,18.432,2.716,17.767,24.623
8156.0,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.738,14.486,19.966,17.123,-3.23,26.87,0,280.54,,293,280,17.883,2.712,17.818,24.673
8156.5,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.745,14.93,19.999,17.469,-3.23,26.87,0,280.74,,293,280,17.828,2.705,17.693,24.629
8157.0,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.794,16.404,20.086,17.742,-3.23,26.87,0,280.74,,293,280,18.036,2.698,17.781,24.676
8157.5,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.863,14.718,20.076,17.177,-3.23,26.87,0,282.94,,292,280,18.506,2.691,17.875,24.711
8158.0,2.287,0.653,-34.23,2.991,9.495,5.178,37.696,4.889,10.232,-2.812,0,39.605,40.671,9.666,3.009,19.725,15.574,20.013,17.092,-3.239,26.859,0,282.94,,292,280,17.959,2.684,17.905,24.768
8158.5,2.287,0.653,-34.23,2.991,9.495,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.666,3.009,19.687,15.402,20.001,17.059,-3.239,26.859,0,282.54,,291,280,18.101,2.678,17.864,24.75
8159.0,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.704,15.033,20.006,16.999,-3.239,26.859,0,282.54,,291,280,18.037,2.671,17.94,24.72
8159.5,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.627,15.07,19.925,16.931,-3.239,26.859,0,282.44,,290,280,17.935,2.678,17.731,24.742
8160.0,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.651,15.242,19.985,17.234,-3.239,26.859,0,282.44,,290,280,17.888,2.685,17.805,24.749
8160.5,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.732,14.963,19.972,17.404,-3.239,26.859,0,280.54,,290,280,18.028,2.691,17.93,24.745
8161.0,3.076,0.752,-35.209,2.98,9.528,5.172,37.722,4.885,10.268,-2.812,0,39.594,40.671,9.533,3.03,19.774,15.666,19.988,17.258,-3.231,26.862,0,280.54,,290,280,18.018,2.697,17.968,24.75
8161.5,3.076,0.752,-35.209,2.98,9.528,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.533,3.03,19.655,15.173,19.962,16.952,-3.231,26.862,0,281.04,,289,280,18.172,2.704,17.885,24.742
8162.0,3.076,0.752,-35.209,2.98,9.528,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.533,3.03,19.699,14.864,19.97,17.08,-3.231,26.862,0,281.04,,289,280,17.935,2.71,17.984,24.73
8162.5,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.73,14.921,19.992,17.391,-3.231,26.862,0,280.94,,289,280,17.903,2.716,17.956,24.744
8163.0,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.778,15.662,20.008,17.311,-3.231,26.862,0,280.94,,289,280,18.008,2.717,17.976,24.735
8163.5,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.728,14.482,20.003,17.119,-3.231,26.862,0,279.04,,289,280,18.19,2.718,17.867,24.754
8164.0,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.76,16.066,20.069,18.051,-3.231,26.862,0,279.04,,289,280,17.833,2.719,17.976,24.75
8164.5,2.791,0.768,-33.965,3.087,9.535,5.196,37.73,4.882,10.296,-2.808,0,39.594,40.601,9.669,2.93,20.047,15.683,20.222,17.919,-3.221,26.85,0,279.14,,289,280,18.486,2.72,18.065,24.719
8165.0,2.791,0.768,-33.965,3.087,9.535,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.669,2.93,20.118,15.523,20.316,17.573,-3.221,26.85,0,279.14,,289,280,18.468,2.722,17.922,24.743
8165.5,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,20.052,15.099,20.283,17.439,-3.221,26.85,0,278.94,,290,280,18.383,2.723,18.072,24.763
8166.0,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,20.067,14.781,20.276,17.53,-3.221,26.85,0,278.94,,290,280,18.219,2.726,17.954,24.73
8166.5,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,20.037,15.688,20.272,17.464,-3.221,26.85,0,278.64,,291,280,18.164,2.728,18.012,24.693
8167.0,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,19.974,15.294,20.254,17.344,-3.221,26.85,0,278.64,,291,280,18.365,2.731,18.125,24.656
8167.5,2.899,0.774,-34.374,3.025,9.554,5.204,37.709,4.893,10.332,-2.811,0,39.588,40.584,9.634,2.855,19.986,14.486,20.227,16.969,-3.227,26.858,0,278.84,,292,280,18.217,2.734,17.858,24.664
8168.0,2.899,0.774,-34.374,3.025,9.554,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.634,2.855,19.926,14.605,20.212,17.318,-3.227,26.858,0,278.84,,292,280,17.917,2.737,17.814,24.67
8168.5,2.899,0.774,-34.374,3.025,9.554,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.634,2.855,19.956,15.506,20.267,17.39,-3.227,26.858,0,279.14,,292,280,18.015,2.739,18.049,24.661
8169.0,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.916,14.837,20.217,17.067,-3.227,26.858,0,279.14,,292,280,18.28,2.742,18.003,24.671
8169.5,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.947,14.407,20.184,17.01,-3.227,26.858,0,279.14,,292,280,18.009,2.754,17.966,24.662
8170.0,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.905,15.604,20.211,17.376,-3.227,26.858,0,279.14,,292,280,17.887,2.766,17.907,24.651
8170.5,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.881,15.291,20.205,17.249,-3.227,26.858,0,281.64,,291,280,18.274,2.778,18.035,24.615
8171.0,3.48,0.819,-35.209,3.009,9.595,5.195,37.739,4.907,10.385,-2.809,0,39.579,40.573,9.606,3.028,19.937,14.47,20.19,17.283,-3.205,26.856,0,281.64,,291,280,18.156,2.789,17.838,24.598
8171.5,3.48,0.819,-35.209,3.009,9.595,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.606,3.028,19.925,15.819,20.203,17.547,-3.205,26.856,0,281.54,,290,280,17.97,2.801,17.905,24.614
8172.0,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,19.909,15.545,20.202,17.272,-3.205,26.856,0,281.54,,290,280,18.373,2.812,18.14,24.628
8172.5,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,19.938,15.086,20.199,17.473,-3.205,26.856,0,281.74,,289,200,18.232,2.8,18.18,24.627
8173.0,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,20.0,15.512,20.255,17.774,-3.205,26.856,0,281.74,,289,200,18.174,2.789,17.949,24.634
8173.5,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,19.997,15.427,20.289,17.368,-3.205,26.856,0,279.64,,288,200,18.385,2.778,18.101,24.631
8174.0,2.112,0.574,-34.112,3.061,9.48,5.185,37.711,4.881,10.388,-2.797,0,39.562,40.564,9.75,2.966,19.986,15.094,20.279,17.315,-3.201,26.851,0,279.64,,288,200,18.27,2.767,18.133,24.568
8174.5,2.112,0.574,-34.112,3.061,9.48,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.75,2.966,19.965,15.14,20.263,17.289,-3.201,26.851,0,279.64,,287,200,18.168,2.756,18.091,24.487
8175.0,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.928,14.466,20.23,17.143,-3.201,26.851,0,279.64,,287,200,18.164,2.746,17.767,24.568
8175.5,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.926,15.855,20.257,17.681,-3.201,26.851,0,279.44,,286,200,17.942,2.742,17.857,24.62
8176.0,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.943,15.241,20.269,17.445,-3.201,26.851,0,279.44,,286,200,18.43,2.738,17.877,24.781
8176.5,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.909,15.024,20.22,17.143,-3.201,26.851,0,276.74,,285,200,18.224,2.735,17.793,24.725
8177.0,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.921,14.887,20.229,17.113,-3.201,26.851,0,276.74,,285,200,18.074,2.731,17.843,24.695
8177.5,2.523,0.673,-33.622,3.028,9.506,5.187,37.74,4.902,10.447,-2.773,0,39.563,40.519,9.836,2.939,19.902,14.744,20.192,17.138,-3.203,26.855,0,276.74,,200,200,18.037,2.728,17.978,24.685
8178.0,2.523,0.673,-33.622,3.028,9.506,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.836,2.939,19.893,15.575,20.184,17.561,-3.203,26.855,0,276.74,,200,200,17.994,2.725,17.906,24.612
8178.5,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,19.892,15.538,20.18,17.329,-3.203,26.855,0,277.44,,200,200,18.303,2.721,18.095,24.628
8179.0,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,19.919,15.814,20.233,17.5,-3.203,26.855,0,277.44,,200,200,18.235,2.724,17.987,24.609
8179.5,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,20.075,15.201,20.321,17.576,-3.203,26.855,0,184.04,,200,200,18.367,2.726,18.068,24.571
8180.0,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,20.06,15.057,20.311,17.61,-3.203,26.855,0,184.04,,200,200,18.293,2.728,18.139,24.514
8180.5,2.868,0.71,-34.777,3.054,9.636,5.189,37.696,4.896,10.439,-2.798,0,39.54,40.47,9.666,2.967,20.097,14.854,20.309,17.534,-3.212,26.851,0,188.54,,200,200,18.26,2.731,18.157,24.489
8181.0,2.868,0.71,-34.777,3.054,9.636,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.666,2.967,20.059,16.53,20.339,17.888,-3.212,26.851,0,188.54,,200,200,18.199,2.733,18.13,24.375
8181.5,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.116,15.967,20.373,17.699,-3.212,26.851,0,188.14,,200,200,18.704,2.735,18.297,24.28
8182.0,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.201,15.179,20.395,17.757,-3.212,26.851,0,188.14,,200,200,18.539,2.745,18.053,24.278
8182.5,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.168,16.37,20.42,17.879,-3.212,26.851,0,188.34,,200,200,18.383,2.756,18.167,24.289
8183.0,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.253,15.376,20.415,17.645,-3.212,26.851,0,188.34,,200,200,18.709,2.766,18.195,24.369
