t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8308.0,3.184,0.796,-35.154,3.288,9.532,5.067,38.005,4.728,-2.228,-2.761,0.0,39.7,40.8,9.648,3.412,-12.387,-9.803,-13.853,-10.965,-3.211,27.144,0.0,249.74,,259.0,250.0,-11.7,3.08,-6.787,24.976
8308.5,3.184,0.796,-35.154,3.288,9.532,5.083,38.018,4.725,-2.33,-2.756,0.0,39.752,40.802,9.648,3.412,-12.428,-9.845,-13.739,-10.978,-3.201,27.161,0.0,249.74,,259.0,250.0,-11.752,3.082,-6.81,24.992
8309.0,3.184,0.796,-35.154,3.288,9.532,5.083,38.018,4.725,-2.33,-2.756,0.0,39.8,40.8,9.648,3.412,-12.451,-9.738,-13.689,-10.91,-3.201,27.161,0.0,249.54,,259.0,250.0,-11.747,3.084,-6.831,24.932
8309.5,3.141,0.806,-34.344,3.306,9.586,5.083,38.018,4.725,-2.33,-2.756,0.0,39.8,40.8,9.625,3.209,-12.276,-9.835,-13.714,-10.885,-3.201,27.161,0.0,249.54,,259.0,250.0,-11.697,3.085,-6.865,24.911
8310.0,3.141,0.806,-34.344,3.306,9.586,5.083,38.018,4.725,-2.33,-2.756,0.0,39.8,40.8,9.625,3.209,-12.31,-9.849,-13.583,-10.909,-3.201,27.161,0.0,249.34,,259.0,250.0,-11.677,3.086,-6.838,24.88
8310.5,3.141,0.806,-34.344,3.306,9.586,5.083,38.018,4.725,-2.33,-2.756,0.0,39.8,40.8,9.625,3.209,-12.362,-9.819,-13.732,-10.921,-3.201,27.161,0.0,249.34,,259.0,250.0,-11.663,3.087,-6.853,24.777
8311.0,3.141,0.806,-34.344,3.306,9.586,5.083,38.018,4.725,-2.33,-2.756,0.0,39.8,40.8,9.625,3.209,-12.327,-9.8,-13.703,-10.951,-3.201,27.161,0.0,249.34,,259.0,250.0,-11.708,3.088,-6.844,24.811
8311.5,3.141,0.806,-34.344,3.306,9.586,5.106,38.003,4.706,-2.438,-2.776,0.0,39.76,40.832,9.625,3.209,-12.26,-9.812,-13.707,-10.918,-3.196,27.17,0.0,249.34,,259.0,250.0,-11.696,3.089,-6.848,24.853
8312.0,3.141,0.806,-34.344,3.306,9.586,5.106,38.003,4.706,-2.438,-2.776,0.0,39.8,40.8,9.625,3.209,-12.415,-9.82,-13.685,-10.931,-3.196,27.17,0.0,249.24,,259.0,250.0,-11.674,3.09,-6.855,24.88
8312.5,3.141,0.806,-34.344,3.306,9.586,5.106,38.003,4.706,-2.438,-2.776,0.0,39.8,40.8,9.625,3.209,-12.324,-9.853,-13.827,-11.036,-3.196,27.17,0.0,249.24,,259.0,250.0,-11.713,3.091,-6.835,24.726
8313.0,3.497,0.845,-35.209,3.283,9.565,5.106,38.003,4.706,-2.438,-2.776,0.0,39.8,40.8,9.593,3.479,-12.402,-9.885,-13.754,-11.026,-3.196,27.17,0.0,249.04,,259.0,250.0,-11.76,3.091,-6.879,24.303
8313.5,3.497,0.845,-35.209,3.283,9.565,5.106,38.003,4.706,-2.438,-2.776,0.0,39.8,40.8,9.593,3.479,-12.436,-9.825,-13.685,-10.968,-3.196,27.17,0.0,249.04,,259.0,250.0,-11.767,3.098,-6.862,24.269
8314.0,3.497,0.845,-35.209,3.283,9.565,5.106,38.003,4.706,-2.438,-2.776,0.0,39.8,40.8,9.593,3.479,-12.39,-9.84,-13.691,-10.953,-3.196,27.17,0.0,249.44,,259.0,250.0,-11.728,3.105,-6.886,24.313
8314.5,3.497,0.845,-35.209,3.283,9.565,5.106,38.003,4.706,-2.438,-2.776,0.0,39.8,40.8,9.593,3.479,-12.354,-9.85,-13.8,-10.989,-3.196,27.17,0.0,249.44,,259.0,250.0,-11.719,3.111,-6.88,24.398
8315.0,3.497,0.845,-35.209,3.283,9.565,5.06,38.002,4.723,-2.559,-2.758,0.0,39.768,40.855,9.593,3.479,-12.443,-9.883,-13.882,-11.061,-3.183,27.17,0.0,249.64,,259.0,250.0,-11.748,3.117,-6.856,24.375
8315.5,3.497,0.845,-35.209,3.283,9.565,5.06,38.002,4.723,-2.559,-2.758,0.0,39.8,40.9,9.593,3.479,-12.5,-9.929,-13.898,-11.126,-3.183,27.17,0.0,249.64,,259.0,250.0,-11.817,3.123,-6.881,24.31
8316.0,2.896,0.699,-35.022,3.311,9.584,5.06,38.002,4.723,-2.559,-2.758,0.0,39.8,40.9,9.635,3.222,-12.603,-9.896,-13.865,-11.077,-3.183,27.17,0.0,249.94,,259.0,250.0,-11.863,3.13,-6.897,24.304
8316.5,2.896,0.699,-35.022,3.311,9.584,5.06,38.002,4.723,-2.559,-2.758,0.0,39.8,40.9,9.635,3.222,-12.506,-9.871,-13.83,-11.052,-3.183,27.17,0.0,249.94,,259.0,250.0,-11.86,3.126,-6.908,24.418
8317.0,2.896,0.699,-35.022,3.311,9.584,5.06,38.002,4.723,-2.559,-2.758,0.0,39.8,40.9,9.635,3.222,-12.421,-9.923,-13.776,-11.021,-3.183,27.17,0.0,250.14,,259.0,250.0,-11.815,3.122,-6.947,24.475
8317.5,2.896,0.699,-35.022,3.311,9.584,5.06,38.002,4.723,-2.559,-2.758,0.0,39.8,40.9,9.635,3.222,-12.485,-9.92,-13.706,-11.033,-3.183,27.17,0.0,250.14,,259.0,250.0,-11.785,3.118,-6.926,24.581
8318.0,2.896,0.699,-35.022,3.311,9.584,5.07,38.016,4.723,-2.65,-2.761,0.0,39.775,40.837,9.635,3.222,-12.402,-9.941,-13.749,-11.038,-3.2,27.176,0.0,250.44,,259.0,250.0,-11.786,3.115,-6.922,24.656
8318.5,2.896,0.699,-35.022,3.311,9.584,5.07,38.016,4.723,-2.65,-2.761,0.0,39.8,40.8,9.635,3.222,-12.468,-9.886,-13.744,-11.027,-3.2,27.176,0.0,250.44,,259.0,250.0,-11.782,3.111,-6.938,24.687
8319.0,2.896,0.699,-35.022,3.311,9.584,5.07,38.016,4.723,-2.65,-2.761,0.0,39.8,40.8,9.635,3.222,-12.303,-9.889,-13.805,-11.037,-3.2,27.176,0.0,250.14,,259.0,250.0,-11.782,3.108,-6.923,24.63
8319.5,3.239,0.785,-34.771,3.301,9.565,5.07,38.016,4.723,-2.65,-2.761,0.0,39.8,40.8,9.578,3.092,-12.396,-9.948,-13.845,-11.088,-3.2,27.176,0.0,250.14,,259.0,250.0,-11.759,3.104,-6.923,24.477
8320.0,3.239,0.785,-34.771,3.301,9.565,5.07,38.016,4.723,-2.65,-2.761,0.0,39.8,40.8,9.578,3.092,-12.509,-9.971,-13.876,-11.107,-3.2,27.176,0.0,250.24,,259.0,250.0,-11.819,3.106,-6.951,24.382
8320.5,3.239,0.785,-34.771,3.301,9.565,5.07,38.016,4.723,-2.65,-2.761,0.0,39.8,40.8,9.578,3.092,-12.544,-9.953,-13.768,-11.05,-3.2,27.176,0.0,250.24,,259.0,250.0,-11.866,3.109,-6.953,24.428
8321.0,3.239,0.785,-34.771,3.301,9.565,5.07,38.016,4.723,-2.65,-2.761,0.0,39.8,40.8,9.578,3.092,-12.542,-9.921,-13.809,-11.054,-3.2,27.176,0.0,250.34,,259.0,250.0,-11.828,3.111,-6.932,24.488
8321.5,3.239,0.785,-34.771,3.301,9.565,5.059,38.032,4.721,-2.755,-2.747,0.0,39.767,40.806,9.578,3.092,-12.523,-9.983,-13.779,-11.106,-3.192,27.175,0.0,250.34,,259.0,250.0,-11.832,3.113,-6.94,24.612
8322.0,3.239,0.785,-34.771,3.301,9.565,5.059,38.032,4.721,-2.755,-2.747,0.0,39.8,40.8,9.578,3.092,-12.44,-9.963,-13.85,-11.065,-3.192,27.175,0.0,250.64,,259.0,250.0,-11.848,3.115,-6.961,24.701
8322.5,2.482,0.66,-34.41,3.298,9.562,5.059,38.032,4.721,-2.755,-2.747,0.0,39.8,40.8,9.571,3.207,-12.447,-9.92,-13.789,-11.013,-3.192,27.175,0.0,250.64,,259.0,250.0,-11.829,3.117,-6.956,24.835
8323.0,2.482,0.66,-34.41,3.298,9.562,5.059,38.032,4.721,-2.755,-2.747,0.0,39.8,40.8,9.571,3.207,-12.496,-9.952,-13.805,-11.07,-3.192,27.175,0.0,250.34,,259.0,250.0,-11.792,3.106,-6.956,24.874
8323.5,2.482,0.66,-34.41,3.298,9.562,5.059,38.032,4.721,-2.755,-2.747,0.0,39.8,40.8,9.571,3.207,-12.36,-9.92,-13.817,-11.004,-3.192,27.175,0.0,250.34,,259.0,250.0,-11.831,3.096,-6.939,24.889
8324.0,2.482,0.66,-34.41,3.298,9.562,5.059,38.032,4.721,-2.755,-2.747,0.0,39.8,40.8,9.571,3.207,-12.435,-9.982,-13.677,-11.017,-3.192,27.175,0.0,250.04,,259.0,250.0,-11.775,3.086,-6.942,24.834
8324.5,2.482,0.66,-34.41,3.298,9.562,5.039,38.014,4.723,-2.86,-2.768,0.0,39.772,40.833,9.571,3.207,-12.261,-9.892,-13.733,-10.957,-3.206,27.169,0.0,250.04,,259.0,250.0,-11.778,3.076,-6.951,24.742
8325.0,2.482,0.66,-34.41,3.298,9.562,5.039,38.014,4.723,-2.86,-2.768,0.0,39.8,40.8,9.571,3.207,-12.4,-9.922,-13.783,-11.072,-3.206,27.169,0.0,249.94,,259.0,250.0,-11.711,3.066,-6.93,24.724
8325.5,3.156,0.752,-35.209,3.316,9.604,5.039,38.014,4.723,-2.86,-2.768,0.0,39.8,40.8,9.404,3.251,-12.432,-9.935,-13.798,-10.994,-3.206,27.169,0.0,249.94,,259.0,250.0,-11.794,3.057,-6.941,24.704
8326.0,3.156,0.752,-35.209,3.316,9.604,5.039,38.014,4.723,-2.86,-2.768,0.0,39.8,40.8,9.404,3.251,-12.468,-9.866,-13.745,-10.995,-3.206,27.169,0.0,249.74,,259.0,250.0,-11.79,3.058,-6.951,24.707
8326.5,3.156,0.752,-35.209,3.316,9.604,5.039,38.014,4.723,-2.86,-2.768,0.0,39.8,40.8,9.404,3.251,-12.395,-9.942,-13.819,-11.048,-3.206,27.169,0.0,249.74,,259.0,250.0,-11.768,3.06,-6.929,24.733
8327.0,3.156,0.752,-35.209,3.316,9.604,5.039,38.014,4.723,-2.86,-2.768,0.0,39.8,40.8,9.404,3.251,-12.452,-9.933,-13.884,-11.037,-3.206,27.169,0.0,249.84,,259.0,250.0,-11.801,3.062,-6.9,24.765
8327.5,3.156,0.752,-35.209,3.316,9.604,5.039,38.014,4.723,-2.86,-2.768,0.0,39.8,40.8,9.404,3.251,-12.495,-9.971,-13.809,-11.073,-3.206,27.169,0.0,249.84,,259.0,250.0,-11.827,3.063,-6.928,24.782
8328.0,3.156,0.752,-35.209,3.316,9.604,5.084,38.024,4.716,-2.952,-2.766,0.0,39.769,40.797,9.404,3.251,-12.31,-9.918,-13.792,-10.997,-3.207,27.175,0.0,249.54,,259.0,250.0,-11.837,3.065,-6.986,24.767
8328.5,3.156,0.752,-35.209,3.316,9.604,5.084,38.024,4.716,-2.952,-2.766,0.0,39.8,40.8,9.404,3.251,-12.404,-9.964,-13.872,-11.079,-3.207,27.175,0.0,249.54,,259.0,250.0,-11.754,3.066,-6.92,24.803
8329.0,2.961,0.71,-35.209,3.303,9.541,5.084,38.024,4.716,-2.952,-2.766,0.0,39.8,40.8,9.606,3.391,-12.482,-9.898,-13.724,-10.999,-3.207,27.175,0.0,248.94,,260.0,250.0,-11.83,3.068,-6.958,24.797
8329.5,2.961,0.71,-35.209,3.303,9.541,5.084,38.024,4.716,-2.952,-2.766,0.0,39.8,40.8,9.606,3.391,-12.366,-9.879,-13.739,-11.011,-3.207,27.175,0.0,248.94,,260.0,250.0,-11.775,3.066,-6.945,24.819
8330.0,2.961,0.71,-35.209,3.303,9.541,5.084,38.024,4.716,-2.952,-2.766,0.0,39.8,40.8,9.606,3.391,-12.407,-9.923,-13.882,-11.051,-3.207,27.175,0.0,248.84,,261.0,250.0,-11.749,3.064,-6.925,24.784
8330.5,2.961,0.71,-35.209,3.303,9.541,5.084,38.024,4.716,-2.952,-2.766,0.0,39.8,40.8,9.606,3.391,-12.469,-9.948,-13.83,-11.024,-3.207,27.175,0.0,248.84,,261.0,250.0,-11.816,3.063,-6.932,24.757
8331.0,2.961,0.71,-35.209,3.303,9.541,5.092,38.022,4.703,-3.027,-2.753,0.0,39.776,40.823,9.606,3.391,-12.464,-9.935,-13.776,-11.059,-3.202,27.172,0.0,248.84,,262.0,250.0,-11.818,3.061,-6.934,24.694
8331.5,2.961,0.71,-35.209,3.303,9.541,5.092,38.022,4.703,-3.027,-2.753,0.0,39.8,40.8,9.606,3.391,-12.352,-9.923,-13.783,-10.981,-3.202,27.172,0.0,248.84,,262.0,250.0,-11.809,3.059,-6.95,24.665
8332.0,3.532,0.884,-35.209,3.336,9.586,5.092,38.022,4.703,-3.027,-2.753,0.0,39.8,40.8,9.511,3.233,-12.458,-9.923,-13.808,-11.046,-3.202,27.172,0.0,248.44,,263.0,250.0,-11.76,3.058,-6.939,24.696
8332.5,3.532,0.884,-35.209,3.336,9.586,5.092,38.022,4.703,-3.027,-2.753,0.0,39.8,40.8,9.511,3.233,-12.525,-9.951,-13.943,-11.073,-3.202,27.172,0.0,248.44,,263.0,250.0,-11.808,3.065,-6.923,24.756
8333.0,3.532,0.884,-35.209,3.336,9.586,5.092,38.022,4.703,-3.027,-2.753,0.0,39.8,40.8,9.511,3.233,-12.518,-9.94,-13.727,-11.026,-3.202,27.172,0.0,248.64,,264.0,250.0,-11.873,3.073,-6.953,24.78
8333.5,3.532,0.884,-35.209,3.336,9.586,5.092,38.022,4.703,-3.027,-2.753,0.0,39.8,40.8,9.511,3.233,-12.301,-9.889,-13.757,-10.953,-3.202,27.172,0.0,248.64,,264.0,250.0,-11.803,3.081,-6.945,24.734
8334.0,3.532,0.884,-35.209,3.336,9.586,5.092,38.022,4.703,-3.027,-2.753,0.0,39.8,40.8,9.511,3.233,-12.446,-9.912,-13.714,-10.987,-3.202,27.172,0.0,251.94,,263.0,250.0,-11.725,3.088,-6.945,24.761
8334.5,3.532,0.884,-35.209,3.336,9.586,5.112,38.015,4.709,-3.121,-2.761,0.0,39.776,40.853,9.511,3.233,-12.381,-9.954,-13.858,-11.106,-3.201,27.174,0.0,251.94,,263.0,250.0,-11.765,3.095,-6.925,24.866
8335.0,3.532,0.884,-35.209,3.336,9.586,5.112,38.015,4.709,-3.121,-2.761,0.0,39.8,40.9,9.511,3.233,-12.546,-9.997,-13.919,-11.151,-3.201,27.174,0.0,252.14,,262.0,250.0,-11.825,3.102,-6.945,24.919
8335.5,3.417,0.825,-35.209,3.317,9.559,5.112,38.015,4.709,-3.121,-2.761,0.0,39.8,40.9,9.488,3.41,-12.397,-9.97,-13.809,-11.114,-3.201,27.174,0.0,252.14,,262.0,250.0,-11.903,3.109,-6.955,24.986
8336.0,3.417,0.825,-35.209,3.317,9.559,5.112,38.015,4.709,-3.121,-2.761,0.0,39.8,40.9,9.488,3.41,-12.565,-10.005,-13.883,-11.146,-3.201,27.174,0.0,252.34,,261.0,250.0,-11.822,3.114,-6.953,25.042
8336.5,3.417,0.825,-35.209,3.317,9.559,5.112,38.015,4.709,-3.121,-2.761,0.0,39.8,40.9,9.488,3.41,-12.443,-9.992,-13.912,-11.152,-3.201,27.174,0.0,252.34,,261.0,250.0,-11.9,3.119,-6.945,25.078
8337.0,3.417,0.825,-35.209,3.317,9.559,5.112,38.015,4.709,-3.121,-2.761,0.0,39.8,40.9,9.488,3.41,-12.516,-9.959,-13.9,-11.103,-3.201,27.174,0.0,252.24,,260.0,250.0,-11.875,3.124,-6.956,25.064
8337.5,3.417,0.825,-35.209,3.317,9.559,5.077,38.019,4.704,-3.226,-2.763,0.0,39.771,40.793,9.488,3.41,-12.603,-9.979,-13.876,-11.122,-3.219,27.169,0.0,252.24,,260.0,250.0,-11.869,3.129,-6.97,25.052
8338.0,3.417,0.825,-35.209,3.317,9.559,5.077,38.019,4.704,-3.226,-2.763,0.0,39.8,40.8,9.488,3.41,-12.438,-9.948,-13.883,-11.105,-3.219,27.169,0.0,252.54,,259.0,250.0,-11.895,3.134,-6.961,25.073
8338.5,3.324,0.768,-35.209,3.269,9.549,5.077,38.019,4.704,-3.226,-2.763,0.0,39.8,40.8,9.597,3.368,-12.465,-10.004,-13.822,-11.113,-3.219,27.169,0.0,252.54,,259.0,250.0,-11.844,3.138,-6.969,25.003
8339.0,3.324,0.768,-35.209,3.269,9.549,5.077,38.019,4.704,-3.226,-2.763,0.0,39.8,40.8,9.597,3.368,-12.524,-10.026,-13.819,-11.155,-3.219,27.169,0.0,252.84,,258.0,250.0,-11.851,3.141,-6.955,24.912
8339.5,3.324,0.768,-35.209,3.269,9.549,5.077,38.019,4.704,-3.226,-2.763,0.0,39.8,40.8,9.597,3.368,-12.563,-9.955,-13.82,-11.109,-3.219,27.169,0.0,252.84,,258.0,250.0,-11.881,3.144,-6.979,24.914
8340.0,3.324,0.768,-35.209,3.269,9.549,5.077,38.019,4.704,-3.226,-2.763,0.0,39.8,40.8,9.597,3.368,-12.508,-9.956,-13.89,-11.116,-3.219,27.169,0.0,249.44,,258.0,250.0,-11.862,3.147,-6.982,24.916
8340.5,3.324,0.768,-35.209,3.269,9.549,5.076,38.03,4.721,-3.326,-2.77,0.0,39.779,40.776,9.597,3.368,-12.477,-9.97,-13.911,-11.065,-3.198,27.177,0.0,249.44,,258.0,250.0,-11.867,3.15,-6.961,24.897
8341.0,3.324,0.768,-35.209,3.269,9.549,5.076,38.03,4.721,-3.326,-2.77,0.0,39.8,40.8,9.597,3.368,-12.552,-9.979,-13.992,-11.124,-3.198,27.177,0.0,249.04,,258.0,250.0,-11.856,3.153,-6.937,24.92
8341.5,3.324,0.768,-35.209,3.269,9.549,5.076,38.03,4.721,-3.326,-2.77,0.0,39.8,40.8,9.597,3.368,-12.608,-10.023,-13.961,-11.207,-3.198,27.177,0.0,249.04,,258.0,250.0,-11.912,3.156,-6.977,24.845
8342.0,3.157,0.745,-35.209,3.3,9.581,5.076,38.03,4.721,-3.326,-2.77,0.0,39.8,40.8,9.526,3.343,-12.527,-9.988,-13.925,-11.148,-3.198,27.177,0.0,248.84,,259.0,250.0,-11.95,3.159,-6.968,24.97
8342.5,3.157,0.745,-35.209,3.3,9.581,5.076,38.03,4.721,-3.326,-2.77,0.0,39.8,40.8,9.526,3.343,-12.492,-9.992,-13.909,-11.155,-3.198,27.177,0.0,248.84,,259.0,250.0,-11.897,3.159,-6.977,24.933
8343.0,3.157,0.745,-35.209,3.3,9.581,5.076,38.03,4.721,-3.326,-2.77,0.0,39.8,40.8,9.526,3.343,-12.652,-10.004,-13.962,-11.166,-3.198,27.177,0.0,248.34,,260.0,250.0,-11.887,3.159,-6.988,24.902
8343.5,3.157,0.745,-35.209,3.3,9.581,5.076,38.03,4.721,-3.326,-2.77,0.0,39.8,40.8,9.526,3.343,-12.481,-9.972,-13.939,-11.119,-3.198,27.177,0.0,248.34,,260.0,250.0,-11.946,3.159,-6.964,24.874
8344.0,3.157,0.745,-35.209,3.3,9.581,5.042,38.041,4.692,-3.404,-2.761,0.0,39.774,40.783,9.526,3.343,-12.572,-9.953,-13.787,-11.077,-3.202,27.173,0.0,248.24,,261.0,250.0,-11.878,3.159,-6.991,24.871
8344.5,3.157,0.745,-35.209,3.3,9.581,5.042,38.041,4.692,-3.404,-2.761,0.0,39.8,40.8,9.526,3.343,-12.556,-9.999,-14.002,-11.163,-3.202,27.173,0.0,248.24,,261.0,250.0,-11.847,3.159,-6.994,24.862
8345.0,3.279,0.76,-35.209,3.316,9.549,5.042,38.041,4.692,-3.404,-2.761,0.0,39.8,40.8,9.577,3.193,-12.529,-10.009,-13.738,-11.085,-3.202,27.173,0.0,248.44,,262.0,250.0,-11.93,3.159,-7.006,24.836
8345.5,3.279,0.76,-35.209,3.316,9.549,5.042,38.041,4.692,-3.404,-2.761,0.0,39.8,40.8,9.577,3.193,-12.464,-9.949,-13.818,-11.078,-3.202,27.173,0.0,248.44,,262.0,250.0,-11.84,3.161,-6.967,24.874
8346.0,3.279,0.76,-35.209,3.316,9.549,5.042,38.041,4.692,-3.404,-2.761,0.0,39.8,40.8,9.577,3.193,-12.537,-9.998,-13.928,-11.115,-3.202,27.173,0.0,247.94,,263.0,250.0,-11.827,3.162,-6.986,24.881
8346.5,3.279,0.76,-35.209,3.316,9.549,5.042,38.041,4.692,-3.404,-2.761,0.0,39.8,40.8,9.577,3.193,-12.665,-10.047,-13.994,-11.22,-3.202,27.173,0.0,247.94,,263.0,250.0,-11.894,3.164,-6.982,24.952
8347.0,3.279,0.76,-35.209,3.316,9.549,5.101,38.039,4.724,-3.497,-2.777,0.0,39.771,40.815,9.577,3.193,-12.662,-10.04,-14.018,-11.189,-3.207,27.179,0.0,251.24,,262.0,250.0,-11.982,3.166,-7.005,25.022
8347.5,3.279,0.76,-35.209,3.316,9.549,5.101,38.039,4.724,-3.497,-2.777,0.0,39.8,40.8,9.577,3.193,-12.598,-10.058,-13.847,-11.177,-3.207,27.179,0.0,251.24,,262.0,250.0,-11.977,3.168,-7.043,24.932
8348.0,3.279,0.76,-35.209,3.316,9.549,5.101,38.039,4.724,-3.497,-2.777,0.0,39.8,40.8,9.577,3.193,-12.539,-10.016,-13.948,-11.173,-3.207,27.179,0.0,250.94,,262.0,250.0,-11.92,3.17,-7.018,24.907
8348.5,3.294,0.844,-35.032,3.299,9.538,5.101,38.039,4.724,-3.497,-2.777,0.0,39.8,40.8,9.603,3.466,-12.601,-10.052,-13.958,-11.202,-3.207,27.179,0.0,250.94,,262.0,250.0,-11.919,3.172,-7.013,24.925
8349.0,3.294,0.844,-35.032,3.299,9.538,5.101,38.039,4.724,-3.497,-2.777,0.0,39.8,40.8,9.603,3.466,-12.663,-10.001,-13.95,-11.157,-3.207,27.179,0.0,250.74,,262.0,250.0,-11.953,3.174,-6.989,25.018
8349.5,3.294,0.844,-35.032,3.299,9.538,5.101,38.039,4.724,-3.497,-2.777,0.0,39.8,40.8,9.603,3.466,-12.554,-10.032,-13.96,-11.102,-3.207,27.179,0.0,250.74,,262.0,250.0,-11.943,3.176,-7.018,24.999
8350.0,3.294,0.844,-35.032,3.299,9.538,5.101,38.039,4.724,-3.497,-2.777,0.0,39.8,40.8,9.603,3.466,-12.586,-10.021,-13.877,-11.127,-3.207,27.179,0.0,252.04,,261.0,250.0,-11.912,3.178,-7.022,25.042
8350.5,3.294,0.844,-35.032,3.299,9.538,5.064,38.034,4.7,-3.574,-2.765,0.0,39.758,40.74,9.603,3.466,-12.541,-10.015,-13.973,-11.19,-3.202,27.18,0.0,252.04,,261.0,250.0,-11.903,3.179,-7.003,25.015
8351.0,3.294,0.844,-35.032,3.299,9.538,5.064,38.034,4.7,-3.574,-2.765,0.0,39.8,40.7,9.603,3.466,-12.677,-10.073,-13.924,-11.201,-3.202,27.18,0.0,252.24,,260.0,250.0,-11.929,3.181,-7.022,25.021
8351.5,3.333,0.792,-35.19,3.316,9.541,5.064,38.034,4.7,-3.574,-2.765,0.0,39.8,40.7,9.563,3.167,-12.636,-10.018,-13.962,-11.184,-3.202,27.18,0.0,252.24,,260.0,250.0,-11.968,3.183,-7.023,25.077
8352.0,3.333,0.792,-35.19,3.316,9.541,5.064,38.034,4.7,-3.574,-2.765,0.0,39.8,40.7,9.563,3.167,-12.579,-10.041,-13.975,-11.136,-3.202,27.18,0.0,251.94,,259.0,250.0,-11.95,3.186,-7.027,25.119
8352.5,3.333,0.792,-35.19,3.316,9.541,5.064,38.034,4.7,-3.574,-2.765,0.0,39.8,40.7,9.563,3.167,-12.634,-10.009,-13.964,-11.146,-3.202,27.18,0.0,251.94,,259.0,250.0,-11.933,3.188,-7.058,25.117
8353.0,3.333,0.792,-35.19,3.316,9.541,5.064,38.034,4.7,-3.574,-2.765,0.0,39.8,40.7,9.563,3.167,-12.564,-10.071,-13.923,-11.206,-3.202,27.18,0.0,249.84,,259.0,250.0,-11.938,3.19,-7.039,25.086
8353.5,3.333,0.792,-35.19,3.316,9.541,5.087,38.035,4.703,-3.643,-2.751,0.0,39.762,40.725,9.563,3.167,-12.541,-10.086,-13.897,-11.189,-3.198,27.186,0.0,249.84,,259.0,250.0,-11.941,3.193,-7.027,25.09
8354.0,3.333,0.792,-35.19,3.316,9.541,5.087,38.035,4.703,-3.643,-2.751,0.0,39.8,40.7,9.563,3.167,-12.616,-10.07,-13.938,-11.134,-3.198,27.186,0.0,249.84,,259.0,250.0,-11.928,3.195,-7.016,25.053
8354.5,3.664,0.892,-34.774,3.299,9.568,5.087,38.035,4.703,-3.643,-2.751,0.0,39.8,40.7,9.603,3.105,-12.574,-9.955,-13.841,-11.103,-3.198,27.186,0.0,249.84,,259.0,250.0,-11.939,3.197,-7.045,25.011
8355.0,3.664,0.892,-34.774,3.299,9.568,5.087,38.035,4.703,-3.643,-2.751,0.0,39.8,40.7,9.603,3.105,-12.491,-9.999,-13.92,-11.093,-3.198,27.186,0.0,249.94,,259.0,250.0,-11.868,3.205,-7.026,25.002
8355.5,3.664,0.892,-34.774,3.299,9.568,5.087,38.035,4.703,-3.643,-2.751,0.0,39.8,40.7,9.603,3.105,-12.606,-10.038,-13.945,-11.191,-3.198,27.186,0.0,249.94,,259.0,250.0,-11.876,3.212,-7.0,25.037
8356.0,3.664,0.892,-34.774,3.299,9.568,5.087,38.035,4.703,-3.643,-2.751,0.0,39.8,40.7,9.603,3.105,-12.681,-10.066,-13.986,-11.215,-3.198,27.186,0.0,248.64,,260.0,250.0,-11.945,3.22,-7.028,25.042
8356.5,3.664,0.892,-34.774,3.299,9.568,5.087,38.035,4.703,-3.643,-2.751,0.0,39.8,40.7,9.603,3.105,-12.578,-10.031,-14.062,-11.198,-3.198,27.186,0.0,248.64,,260.0,250.0,-11.987,3.227,-7.052,25.141
8357.0,3.664,0.892,-34.774,3.299,9.568,5.05,38.034,4.711,-3.748,-2.771,0.0,39.743,40.713,9.603,3.105,-12.603,-10.04,-13.978,-11.172,-3.203,27.174,0.0,248.44,,261.0,250.0,-11.967,3.234,-7.027,25.127
8357.5,3.664,0.892,-34.774,3.299,9.568,5.05,38.034,4.711,-3.748,-2.771,0.0,39.7,40.7,9.603,3.105,-12.619,-10.057,-14.111,-11.214,-3.203,27.174,0.0,248.44,,261.0,250.0,-11.948,3.241,-7.017,25.052
8358.0,2.813,0.733,-34.3,3.362,9.544,5.05,38.034,4.711,-3.748,-2.771,0.0,39.7,40.7,9.551,3.199,-12.691,-10.035,-14.116,-11.206,-3.203,27.174,0.0,248.94,,262.0,250.0,-12.0,3.248,-7.027,24.937
8358.5,2.813,0.733,-34.3,3.362,9.544,5.05,38.034,4.711,-3.748,-2.771,0.0,39.7,40.7,9.551,3.199,-12.714,-10.119,-13.966,-11.294,-3.203,27.174,0.0,248.94,,262.0,250.0,-12.012,3.241,-7.035,24.909
8359.0,2.813,0.733,-34.3,3.362,9.544,5.05,38.034,4.711,-3.748,-2.771,0.0,39.7,40.7,9.551,3.199,-12.719,-10.097,-14.147,-11.293,-3.203,27.174,0.0,248.94,,263.0,250.0,-12.023,3.234,-7.03,25.05
8359.5,2.813,0.733,-34.3,3.362,9.544,5.05,38.034,4.711,-3.748,-2.771,0.0,39.7,40.7,9.551,3.199,-12.737,-10.059,-14.033,-11.198,-3.203,27.174,0.0,248.94,,263.0,250.0,-12.064,3.227,-7.036,25.105
8360.0,2.813,0.733,-34.3,3.362,9.544,5.022,38.044,4.696,-3.828,-2.773,0.0,39.743,40.693,9.551,3.199,-12.695,-10.035,-13.993,-11.204,-3.22,27.184,0.0,250.34,,263.0,250.0,-12.007,3.22,-7.045,24.893
8360.5,2.813,0.733,-34.3,3.362,9.544,5.022,38.044,4.696,-3.828,-2.773,0.0,39.7,40.7,9.551,3.199,-12.593,-10.047,-14.071,-11.22,-3.22,27.184,0.0,250.34,,263.0,250.0,-11.982,3.214,-7.056,24.841
8361.0,3.136,0.81,-34.916,3.372,9.506,5.022,38.044,4.696,-3.828,-2.773,0.0,39.7,40.7,9.557,3.445,-12.701,-10.01,-13.973,-11.166,-3.22,27.184,0.0,250.64,,263.0,250.0,-11.983,3.207,-7.053,24.907
8361.5,3.136,0.81,-34.916,3.372,9.506,5.022,38.044,4.696,-3.828,-2.773,0.0,39.7,40.7,9.557,3.445,-12.618,-10.037,-14.021,-11.166,-3.22,27.184,0.0,250.64,,263.0,250.0,-11.963,3.206,-7.045,24.838
8362.0,3.136,0.81,-34.916,3.372,9.506,5.022,38.044,4.696,-3.828,-2.773,0.0,39.7,40.7,9.557,3.445,-12.655,-10.1,-13.858,-11.166,-3.22,27.184,0.0,250.84,,263.0,250.0,-11.96,3.205,-7.073,24.743
8362.5,3.136,0.81,-34.916,3.372,9.506,5.022,38.044,4.696,-3.828,-2.773,0.0,39.7,40.7,9.557,3.445,-12.527,-10.068,-14.001,-11.191,-3.22,27.184,0.0,250.84,,263.0,250.0,-11.945,3.204,-7.056,24.695
8363.0,3.136,0.81,-34.916,3.372,9.506,5.022,38.044,4.696,-3.828,-2.773,0.0,39.7,40.7,9.557,3.445,-12.649,-10.06,-13.955,-11.151,-3.22,27.184,0.0,253.14,,262.0,250.0,-11.947,3.203,-7.05,24.623
8363.5,3.136,0.81,-34.916,3.372,9.506,5.048,38.015,4.696,-3.934,-2.783,0.0,39.722,40.735,9.557,3.445,-12.702,-10.035,-14.006,-11.21,-3.216,27.178,0.0,253.14,,262.0,250.0,-11.954,3.201,-7.024,24.612
8364.0,3.136,0.81,-34.916,3.372,9.506,5.048,38.015,4.696,-3.934,-2.783,0.0,39.7,40.7,9.557,3.445,-12.619,-10.064,-14.071,-11.193,-3.216,27.178,0.0,253.04,,261.0,250.0,-11.988,3.2,-7.029,24.605
8364.5,3.131,0.813,-34.314,3.357,9.435,5.048,38.015,4.696,-3.934,-2.783,0.0,39.7,40.7,9.668,3.29,-12.732,-10.1,-14.017,-11.246,-3.216,27.178,0.0,253.04,,261.0,250.0,-11.987,3.199,-7.064,24.582
8365.0,3.131,0.813,-34.314,3.357,9.435,5.048,38.015,4.696,-3.934,-2.783,0.0,39.7,40.7,9.668,3.29,-12.703,-10.075,-14.148,-11.247,-3.216,27.178,0.0,252.84,,260.0,250.0,-12.024,3.198,-7.044,24.534
8365.5,3.131,0.813,-34.314,3.357,9.435,5.048,38.015,4.696,-3.934,-2.783,0.0,39.7,40.7,9.668,3.29,-12.742,-10.087,-14.106,-11.242,-3.216,27.178,0.0,252.84,,260.0,250.0,-12.043,3.197,-7.04,24.47
8366.0,3.131,0.813,-34.314,3.357,9.435,5.048,38.015,4.696,-3.934,-2.783,0.0,39.7,40.7,9.668,3.29,-12.805,-10.08,-14.066,-11.246,-3.216,27.178,0.0,250.04,,260.0,250.0,-12.044,3.196,-7.066,24.422
8366.5,3.131,0.813,-34.314,3.357,9.435,5.104,38.047,4.716,-4.036,-2.765,0.0,39.719,40.651,9.668,3.29,-12.659,-10.054,-14.106,-11.236,-3.207,27.183,0.0,250.04,,260.0,250.0,-12.049,3.195,-7.054,24.373
8367.0,3.131,0.813,-34.314,3.357,9.435,5.104,38.047,4.716,-4.036,-2.765,0.0,39.7,40.7,9.668,3.29,-12.7,-10.088,-14.125,-11.248,-3.207,27.183,0.0,250.24,,260.0,250.0,-12.014,3.194,-7.069,24.315
8367.5,2.95,0.709,-35.209,3.337,9.539,5.104,38.047,4.716,-4.036,-2.765,0.0,39.7,40.7,9.511,3.244,-12.752,-10.117,-14.089,-11.305,-3.207,27.183,0.0,250.24,,260.0,250.0,-12.04,3.193,-7.064,24.31
8368.0,2.95,0.709,-35.209,3.337,9.539,5.104,38.047,4.716,-4.036,-2.765,0.0,39.7,40.7,9.511,3.244,-12.74,-10.075,-14.121,-11.192,-3.207,27.183,0.0,250.44,,261.0,260.0,-12.066,3.189,-7.059,24.315
8368.5,2.95,0.709,-35.209,3.337,9.539,5.104,38.047,4.716,-4.036,-2.765,0.0,39.7,40.7,9.511,3.244,-12.739,-9.989,-14.005,-11.153,-3.207,27.183,0.0,250.44,,261.0,260.0,-12.032,3.185,-7.084,24.331
8369.0,2.95,0.709,-35.209,3.337,9.539,5.104,38.047,4.716,-4.036,-2.765,0.0,39.7,40.7,9.511,3.244,-12.673,-10.042,-14.066,-11.211,-3.207,27.183,0.0,249.84,,262.0,260.0,-11.971,3.181,-7.051,24.333
8369.5,2.95,0.709,-35.209,3.337,9.539,5.107,38.032,4.703,-4.16,-2.768,0.0,39.713,40.64,9.511,3.244,-12.728,-10.082,-14.001,-11.198,-3.201,27.192,0.0,249.84,,262.0,260.0,-11.998,3.177,-7.067,24.292
8370.0,2.95,0.709,-35.209,3.337,9.539,5.107,38.032,4.703,-4.16,-2.768,0.0,39.7,40.6,9.511,3.244,-12.679,-10.061,-14.075,-11.272,-3.201,27.192,0.0,249.34,,263.0,260.0,-12.002,3.174,-7.049,24.201
8370.5,2.95,0.709,-35.209,3.337,9.539,5.107,38.032,4.703,-4.16,-2.768,0.0,39.7,40.6,9.511,3.244,-12.662,-10.072,-14.149,-11.276,-3.201,27.192,0.0,249.34,,263.0,260.0,-12.022,3.17,-7.054,24.135
8371.0,3.546,0.83,-35.209,3.28,9.587,5.107,38.032,4.703,-4.16,-2.768,0.0,39.7,40.6,9.574,3.207,-12.745,-10.086,-14.121,-11.239,-3.201,27.192,0.0,249.34,,264.0,260.0,-12.04,3.166,-7.048,24.13
8371.5,3.546,0.83,-35.209,3.28,9.587,5.107,38.032,4.703,-4.16,-2.768,0.0,39.7,40.6,9.574,3.207,-12.818,-10.09,-14.214,-11.332,-3.201,27.192,0.0,249.34,,264.0,260.0,-12.048,3.173,-7.072,24.15
8372.0,3.546,0.83,-35.209,3.28,9.587,5.107,38.032,4.703,-4.16,-2.768,0.0,39.7,40.6,9.574,3.207,-12.9,-10.12,-14.263,-11.363,-3.201,27.192,0.0,252.64,,265.0,260.0,-12.113,3.179,-7.049,24.209
8372.5,3.546,0.83,-35.209,3.28,9.587,5.107,38.032,4.703,-4.16,-2.768,0.0,39.7,40.6,9.574,3.207,-12.834,-10.121,-14.245,-11.371,-3.201,27.192,0.0,252.64,,265.0,260.0,-12.161,3.185,-7.056,24.269
8373.0,3.546,0.83,-35.209,3.28,9.587,5.108,38.051,4.707,-4.228,-2.758,0.0,39.697,40.629,9.574,3.207,-12.8,-10.129,-14.2,-11.365,-3.21,27.18,0.0,253.34,,266.0,260.0,-12.143,3.191,-7.063,24.415
8373.5,3.546,0.83,-35.209,3.28,9.587,5.108,38.051,4.707,-4.228,-2.758,0.0,39.7,40.6,9.574,3.207,-12.781,-10.1,-14.249,-11.324,-3.21,27.18,0.0,253.34,,266.0,260.0,-12.123,3.196,-7.056,24.5
8374.0,3.463,0.824,-35.209,3.362,9.56,5.108,38.051,4.707,-4.228,-2.758,0.0,39.7,40.6,9.531,3.41,-12.802,-10.162,-14.137,-11.334,-3.21,27.18,0.0,253.24,,267.0,260.0,-12.114,3.202,-7.083,24.59
8374.5,3.463,0.824,-35.209,3.362,9.56,5.108,38.051,4.707,-4.228,-2.758,0.0,39.7,40.6,9.531,3.41,-12.754,-10.1,-14.208,-11.295,-3.21,27.18,0.0,253.24,,267.0,260.0,-12.109,3.206,-7.102,24.63
8375.0,3.463,0.824,-35.209,3.362,9.56,5.108,38.051,4.707,-4.228,-2.758,0.0,39.7,40.6,9.531,3.41,-12.814,-10.093,-14.154,-11.265,-3.21,27.18,0.0,253.44,,268.0,260.0,-12.089,3.211,-7.103,24.721
8375.5,3.463,0.824,-35.209,3.362,9.56,5.108,38.051,4.707,-4.228,-2.758,0.0,39.7,40.6,9.531,3.41,-12.85,-10.08,-14.163,-11.274,-3.21,27.18,0.0,253.44,,268.0,260.0,-12.081,3.215,-7.101,24.739
8376.0,3.463,0.824,-35.209,3.362,9.56,5.083,38.045,4.695,-4.423,-2.761,0.0,39.684,40.569,9.531,3.41,-12.742,-10.089,-14.214,-11.239,-3.203,27.191,0.0,256.34,,269.0,260.0,-12.092,3.219,-7.078,24.748
8376.5,3.463,0.824,-35.209,3.362,9.56,5.083,38.045,4.695,-4.423,-2.761,0.0,39.7,40.6,9.531,3.41,-12.805,-10.122,-14.044,-11.215,-3.203,27.191,0.0,256.34,,269.0,260.0,-12.071,3.223,-7.1,24.693
8377.0,3.463,0.824,-35.209,3.362,9.56,5.083,38.045,4.695,-4.423,-2.761,0.0,39.7,40.6,9.531,3.41,-12.827,-10.084,-14.155,-11.246,-3.203,27.191,0.0,256.24,,270.0,260.0,-12.046,3.227,-7.083,24.663
8377.5,3.588,0.851,-35.209,3.367,9.612,5.083,38.045,4.695,-4.423,-2.761,0.0,39.7,40.6,9.374,3.397,-12.728,-10.101,-14.176,-11.325,-3.203,27.191,0.0,256.24,,270.0,260.0,-12.078,3.231,-7.057,24.643
8378.0,3.588,0.851,-35.209,3.367,9.612,5.083,38.045,4.695,-4.423,-2.761,0.0,39.7,40.6,9.374,3.397,-12.878,-10.132,-14.117,-11.304,-3.203,27.191,0.0,256.64,,271.0,260.0,-12.082,3.236,-7.059,24.614
8378.5,3.588,0.851,-35.209,3.367,9.612,5.083,38.045,4.695,-4.423,-2.761,0.0,39.7,40.6,9.374,3.397,-12.81,-10.137,-14.166,-11.369,-3.203,27.191,0.0,256.64,,271.0,260.0,-12.108,3.242,-7.07,24.566
8379.0,3.588,0.851,-35.209,3.367,9.612,5.083,38.045,4.695,-4.423,-2.761,0.0,39.7,40.6,9.374,3.397,-12.752,-10.143,-14.101,-11.353,-3.203,27.191,0.0,258.84,,272.0,260.0,-12.12,3.248,-7.069,24.512
8379.5,3.588,0.851,-35.209,3.367,9.612,5.066,38.028,4.698,-4.486,-2.766,0.0,39.665,40.524,9.374,3.397,-12.845,-10.106,-14.11,-11.28,-3.195,27.178,0.0,258.84,,272.0,260.0,-12.087,3.253,-7.084,24.482
8380.0,3.588,0.851,-35.209,3.367,9.612,5.066,38.028,4.698,-4.486,-2.766,0.0,39.7,40.5,9.374,3.397,-12.821,-10.127,-14.246,-11.387,-3.195,27.178,0.0,259.04,,272.0,260.0,-12.085,3.259,-7.077,24.499
8380.5,2.38,0.636,-34.403,3.38,9.506,5.066,38.028,4.698,-4.486,-2.766,0.0,39.7,40.5,9.6,3.438,-12.933,-10.134,-14.285,-11.366,-3.195,27.178,0.0,259.04,,272.0,260.0,-12.145,3.264,-7.063,24.539
8381.0,2.38,0.636,-34.403,3.38,9.506,5.066,38.028,4.698,-4.486,-2.766,0.0,39.7,40.5,9.6,3.438,-12.919,-10.12,-14.306,-11.34,-3.195,27.178,0.0,258.54,,273.0,260.0,-12.179,3.25,-7.071,24.56
8381.5,2.38,0.636,-34.403,3.38,9.506,5.066,38.028,4.698,-4.486,-2.766,0.0,39.7,40.5,9.6,3.438,-12.891,-10.206,-14.211,-11.428,-3.195,27.178,0.0,258.54,,273.0,260.0,-12.171,3.236,-7.068,24.523
8382.0,2.38,0.636,-34.403,3.38,9.506,5.066,38.028,4.698,-4.486,-2.766,0.0,39.7,40.5,9.6,3.438,-12.932,-10.117,-14.239,-11.342,-3.195,27.178,0.0,261.64,,272.0,260.0,-12.184,3.222,-7.106,24.512
8382.5,2.38,0.636,-34.403,3.38,9.506,5.067,38.027,4.722,-4.572,-2.764,0.0,39.654,40.512,9.6,3.438,-12.774,-10.158,-14.179,-11.354,-3.193,27.191,0.0,261.64,,272.0,260.0,-12.158,3.208,-7.101,24.511
8383.0,2.38,0.636,-34.403,3.38,9.506,5.067,38.027,4.722,-4.572,-2.764,0.0,39.7,40.5,9.6,3.438,-12.894,-10.108,-14.158,-11.303,-3.193,27.191,0.0,262.14,,271.0,260.0,-12.116,3.194,-7.102,24.517
8383.5,3.618,0.869,-35.209,3.317,9.547,5.067,38.027,4.722,-4.572,-2.764,0.0,39.7,40.5,9.592,3.399,-12.817,-10.16,-14.195,-11.281,-3.193,27.191,0.0,262.14,,271.0,260.0,-12.116,3.181,-7.103,24.546
8384.0,3.618,0.869,-35.209,3.317,9.547,5.067,38.027,4.722,-4.572,-2.764,0.0,39.7,40.5,9.592,3.399,-12.844,-10.163,-14.182,-11.389,-3.193,27.191,0.0,262.14,,270.0,260.0,-12.113,3.188,-7.106,24.581
8384.5,3.618,0.869,-35.209,3.317,9.547,5.067,38.027,4.722,-4.572,-2.764,0.0,39.7,40.5,9.592,3.399,-12.78,-10.142,-14.169,-11.329,-3.193,27.191,0.0,262.14,,270.0,260.0,-12.144,3.195,-7.091,24.583
8385.0,3.618,0.869,-35.209,3.317,9.547,5.067,38.027,4.722,-4.572,-2.764,0.0,39.7,40.5,9.592,3.399,-12.906,-10.131,-14.123,-11.309,-3.193,27.191,0.0,260.64,,270.0,260.0,-12.105,3.202,-7.082,24.635
8385.5,3.618,0.869,-35.209,3.317,9.547,5.067,38.027,4.722,-4.572,-2.764,0.0,39.7,40.5,9.592,3.399,-12.839,-10.127,-14.258,-11.375,-3.193,27.191,0.0,260.64,,270.0,260.0,-12.117,3.209,-7.083,24.663
8386.0,3.618,0.869,-35.209,3.317,9.547,5.065,37.996,4.7,-4.67,-2.763,0.0,39.634,40.508,9.592,3.399,-12.868,-10.159,-14.3,-11.392,-3.201,27.185,0.0,261.14,,269.0,260.0,-12.15,3.216,-7.076,24.684
8386.5,3.618,0.869,-35.209,3.317,9.547,5.065,37.996,4.7,-4.67,-2.763,0.0,39.6,40.5,9.592,3.399,-12.899,-10.149,-14.221,-11.319,-3.201,27.185,0.0,261.14,,269.0,260.0,-12.18,3.222,-7.095,24.691
8387.0,2.56,0.625,-35.209,3.371,9.543,5.065,37.996,4.7,-4.67,-2.763,0.0,39.6,40.5,9.511,3.233,-12.882,-10.144,-14.179,-11.306,-3.201,27.185,0.0,261.04,,268.0,260.0,-12.147,3.229,-7.079,24.733
8387.5,2.56,0.625,-35.209,3.371,9.543,5.065,37.996,4.7,-4.67,-2.763,0.0,39.6,40.5,9.511,3.233,-12.755,-10.105,-14.201,-11.238,-3.201,27.185,0.0,261.04,,268.0,260.0,-12.128,3.218,-7.071,24.787
8388.0,2.56,0.625,-35.209,3.371,9.543,5.065,37.996,4.7,-4.67,-2.763,0.0,39.6,40.5,9.511,3.233,-12.852,-10.079,-14.12,-11.256,-3.201,27.185,0.0,260.54,,268.0,260.0,-12.075,3.207,-7.088,24.854
8388.5,2.56,0.625,-35.209,3.371,9.543,5.065,37.996,4.7,-4.67,-2.763,0.0,39.6,40.5,9.511,3.233,-12.786,-10.11,-14.254,-11.286,-3.201,27.185,0.0,260.54,,268.0,260.0,-12.077,3.196,-7.069,24.862
8389.0,2.56,0.625,-35.209,3.371,9.543,5.076,38.006,4.684,-4.736,-2.742,0.0,39.632,40.5,9.511,3.233,-12.768,-10.06,-14.124,-11.209,-3.188,27.202,0.0,258.84,,269.0,260.0,-12.109,3.186,-7.032,24.811
8389.5,2.56,0.625,-35.209,3.371,9.543,5.076,38.006,4.684,-4.736,-2.742,0.0,39.6,40.5,9.511,3.233,-12.861,-10.101,-14.28,-11.347,-3.188,27.202,0.0,258.84,,269.0,260.0,-12.04,3.176,-7.054,24.798
8390.0,3.031,0.831,-33.91,3.422,9.475,5.076,38.006,4.684,-4.736,-2.742,0.0,39.6,40.5,9.661,3.268,-12.83,-10.137,-14.193,-11.329,-3.188,27.202,0.0,259.24,,269.0,260.0,-12.147,3.166,-7.067,24.756
8390.5,3.031,0.831,-33.91,3.422,9.475,5.076,38.006,4.684,-4.736,-2.742,0.0,39.6,40.5,9.661,3.268,-12.801,-10.112,-14.167,-11.276,-3.188,27.202,0.0,259.24,,269.0,260.0,-12.122,3.163,-7.056,24.721
8391.0,3.031,0.831,-33.91,3.422,9.475,5.076,38.006,4.684,-4.736,-2.742,0.0,39.6,40.5,9.661,3.268,-12.817,-10.124,-14.075,-11.271,-3.188,27.202,0.0,259.34,,269.0,260.0,-12.089,3.161,-7.092,24.723
8391.5,3.031,0.831,-33.91,3.422,9.475,5.076,38.006,4.684,-4.736,-2.742,0.0,39.6,40.5,9.661,3.268,-12.837,-10.111,-14.239,-11.283,-3.188,27.202,0.0,259.34,,269.0,260.0,-12.072,3.159,-7.028,24.745
8392.0,3.031,0.831,-33.91,3.422,9.475,5.076,38.006,4.684,-4.736,-2.742,0.0,39.6,40.5,9.661,3.268,-12.847,-10.117,-14.246,-11.354,-3.188,27.202,0.0,259.74,,269.0,260.0,-12.118,3.157,-7.045,24.782
8392.5,3.031,0.831,-33.91,3.422,9.475,5.105,38.008,4.694,-4.889,-2.755,0.0,39.611,40.396,9.661,3.268,-12.792,-10.1,-14.241,-11.338,-3.192,27.188,0.0,259.74,,269.0,260.0,-12.141,3.155,-7.025,24.804
8393.0,3.031,0.831,-33.91,3.422,9.475,5.105,38.008,4.694,-4.889,-2.755,0.0,39.6,40.4,9.661,3.268,-12.9,-10.134,-14.229,-11.373,-3.192,27.188,0.0,259.54,,269.0,260.0,-12.118,3.153,-7.039,24.853
8393.5,3.285,0.785,-35.209,3.38,9.595,5.105,38.008,4.694,-4.889,-2.755,0.0,39.6,40.4,9.516,3.249,-12.798,-10.102,-14.278,-11.345,-3.192,27.188,0.0,259.54,,269.0,260.0,-12.159,3.151,-7.023,24.883
8394.0,3.285,0.785,-35.209,3.38,9.595,5.105,38.008,4.694,-4.889,-2.755,0.0,39.6,40.4,9.516,3.249,-12.846,-10.119,-14.314,-11.365,-3.192,27.188,0.0,259.24,,269.0,260.0,-12.131,3.153,-7.024,24.899
8394.5,3.285,0.785,-35.209,3.38,9.595,5.105,38.008,4.694,-4.889,-2.755,0.0,39.6,40.4,9.516,3.249,-12.953,-10.065,-14.213,-11.286,-3.192,27.188,0.0,259.24,,269.0,260.0,-12.161,3.155,-7.042,24.924
8395.0,3.285,0.785,-35.209,3.38,9.595,5.105,38.008,4.694,-4.889,-2.755,0.0,39.6,40.4,9.516,3.249,-12.932,-10.059,-14.211,-11.303,-3.192,27.188,0.0,259.04,,269.0,260.0,-12.129,3.157,-7.044,24.966
8395.5,3.285,0.785,-35.209,3.38,9.595,5.085,38.021,4.677,-4.99,-2.748,0.0,39.599,40.377,9.516,3.249,-12.787,-10.08,-14.2,-11.31,-3.195,27.193,0.0,259.04,,269.0,260.0,-12.126,3.159,-7.042,24.987
8396.0,3.285,0.785,-35.209,3.38,9.595,5.085,38.021,4.677,-4.99,-2.748,0.0,39.6,40.4,9.516,3.249,-12.882,-10.101,-14.101,-11.259,-3.195,27.193,0.0,259.44,,269.0,260.0,-12.094,3.161,-7.034,24.937
8396.5,3.359,0.8,-35.209,3.359,9.583,5.085,38.021,4.677,-4.99,-2.748,0.0,39.6,40.4,9.718,3.317,-12.742,-10.09,-14.181,-11.263,-3.195,27.193,0.0,259.44,,269.0,260.0,-12.086,3.164,-7.041,24.921
8397.0,3.359,0.8,-35.209,3.359,9.583,5.085,38.021,4.677,-4.99,-2.748,0.0,39.6,40.4,9.718,3.317,-12.717,-10.073,-14.172,-11.18,-3.195,27.193,0.0,259.34,,269.0,260.0,-12.069,3.167,-7.029,24.901
8397.5,3.359,0.8,-35.209,3.359,9.583,5.085,38.021,4.677,-4.99,-2.748,0.0,39.6,40.4,9.718,3.317,-12.751,-10.039,-14.1,-11.231,-3.195,27.193,0.0,259.34,,269.0,260.0,-12.035,3.17,-7.036,24.863
8398.0,3.359,0.8,-35.209,3.359,9.583,5.085,38.021,4.677,-4.99,-2.748,0.0,39.6,40.4,9.718,3.317,-12.663,-10.052,-14.154,-11.248,-3.195,27.193,0.0,258.84,,270.0,260.0,-12.03,3.173,-7.011,24.736
8398.5,3.359,0.8,-35.209,3.359,9.583,5.055,37.993,4.694,-5.084,-2.748,0.0,39.584,40.372,9.718,3.317,-12.697,-10.028,-14.064,-11.16,-3.185,27.195,0.0,258.84,,270.0,260.0,-12.029,3.176,-7.006,24.73
8399.0,3.359,0.8,-35.209,3.359,9.583,5.055,37.993,4.694,-5.084,-2.748,0.0,39.6,40.4,9.718,3.317,-12.7,-10.014,-14.084,-11.206,-3.185,27.195,0.0,258.84,,271.0,260.0,-11.987,3.179,-7.0,24.752
8399.5,3.359,0.8,-35.209,3.359,9.583,5.055,37.993,4.694,-5.084,-2.748,0.0,39.6,40.4,9.718,3.317,-12.68,-10.065,-14.102,-11.215,-3.185,27.195,0.0,258.84,,271.0,260.0,-12.001,3.182,-7.009,24.796
8400.0,2.971,0.791,-33.458,3.383,9.482,5.055,37.993,4.694,-5.084,-2.748,0.0,39.6,40.4,9.787,3.246,-12.78,-10.034,-14.08,-11.21,-3.185,27.195,0.0,259.34,,271.0,260.0,-12.015,3.185,-7.013,24.794
8400.5,2.971,0.791,-33.458,3.383,9.482,5.055,37.993,4.694,-5.084,-2.748,0.0,39.6,40.4,9.787,3.246,-12.701,-10.033,-14.128,-11.2,-3.185,27.195,0.0,259.34,,271.0,260.0,-12.026,3.181,-6.985,24.753
8401.0,2.971,0.791,-33.458,3.383,9.482,5.055,37.993,4.694,-5.084,-2.748,0.0,39.6,40.4,9.787,3.246,-12.807,-10.075,-14.128,-11.262,-3.185,27.195,0.0,261.54,,270.0,260.0,-12.016,3.178,-7.003,24.771
8401.5,2.971,0.791,-33.458,3.383,9.482,5.055,37.993,4.694,-5.084,-2.748,0.0,39.6,40.4,9.787,3.246,-12.745,-10.065,-14.18,-11.294,-3.185,27.195,0.0,261.54,,270.0,260.0,-12.068,3.174,-6.991,24.776
8402.0,2.971,0.791,-33.458,3.383,9.482,5.044,38.003,4.688,-5.173,-2.761,0.0,39.57,40.351,9.787,3.246,-12.748,-10.067,-14.213,-11.248,-3.189,27.199,0.0,261.44,,269.0,260.0,-12.071,3.171,-6.987,24.779
8402.5,2.971,0.791,-33.458,3.383,9.482,5.044,38.003,4.688,-5.173,-2.761,0.0,39.6,40.4,9.787,3.246,-12.833,-10.049,-14.129,-11.241,-3.189,27.199,0.0,261.44,,269.0,260.0,-12.069,3.168,-7.009,24.762
8403.0,2.903,0.721,-35.209,3.332,9.63,5.044,38.003,4.688,-5.173,-2.761,0.0,39.6,40.4,9.551,3.281,-12.75,-10.03,-14.177,-11.249,-3.189,27.199,0.0,261.64,,268.0,260.0,-12.063,3.165,-6.976,24.777
8403.5,2.903,0.721,-35.209,3.332,9.63,5.044,38.003,4.688,-5.173,-2.761,0.0,39.6,40.4,9.551,3.281,-12.898,-10.083,-14.287,-11.328,-3.189,27.199,0.0,261.64,,268.0,260.0,-12.052,3.16,-6.969,24.825
8404.0,2.903,0.721,-35.209,3.332,9.63,5.044,38.003,4.688,-5.173,-2.761,0.0,39.6,40.4,9.551,3.281,-12.883,-10.107,-14.246,-11.335,-3.189,27.199,0.0,261.84,,267.0,260.0,-12.149,3.156,-6.989,24.857
8404.5,2.903,0.721,-35.209,3.332,9.63,5.044,38.003,4.688,-5.173,-2.761,0.0,39.6,40.4,9.551,3.281,-12.794,-10.108,-14.253,-11.358,-3.189,27.199,0.0,261.84,,267.0,260.0,-12.143,3.152,-7.003,24.899
8405.0,2.903,0.721,-35.209,3.332,9.63,5.04,37.983,4.697,-5.295,-2.752,0.0,39.548,40.343,9.551,3.281,-12.844,-10.128,-14.046,-11.269,-3.196,27.185,0.0,260.04,,267.0,260.0,-12.128,3.148,-7.012,24.913
8405.5,2.903,0.721,-35.209,3.332,9.63,5.04,37.983,4.697,-5.295,-2.752,0.0,39.5,40.3,9.551,3.281,-12.86,-10.09,-14.138,-11.282,-3.196,27.185,0.0,260.04,,267.0,260.0,-12.072,3.144,-7.005,24.955
8406.0,2.903,0.721,-35.209,3.332,9.63,5.04,37.983,4.697,-5.295,-2.752,0.0,39.5,40.3,9.551,3.281,-12.713,-10.075,-14.143,-11.281,-3.196,27.185,0.0,259.64,,267.0,260.0,-12.093,3.14,-6.984,24.937
8406.5,3.668,0.882,-35.209,3.33,9.504,5.04,37.983,4.697,-5.295,-2.752,0.0,39.5,40.3,9.526,3.404,-12.652,-10.082,-13.991,-11.173,-3.196,27.185,0.0,259.64,,267.0,260.0,-12.053,3.136,-6.998,24.965
8407.0,3.668,0.882,-35.209,3.33,9.504,5.04,37.983,4.697,-5.295,-2.752,0.0,39.5,40.3,9.526,3.404,-12.784,-10.043,-14.046,-11.201,-3.196,27.185,0.0,259.64,,267.0,260.0,-11.975,3.145,-6.988,25.043
8407.5,3.668,0.882,-35.209,3.33,9.504,5.04,37.983,4.697,-5.295,-2.752,0.0,39.5,40.3,9.526,3.404,-12.713,-10.066,-14.085,-11.268,-3.196,27.185,0.0,259.64,,267.0,260.0,-12.019,3.153,-6.975,25.029
8408.0,3.668,0.882,-35.209,3.33,9.504,5.04,37.983,4.697,-5.295,-2.752,0.0,39.5,40.3,9.526,3.404,-12.798,-10.081,-14.223,-11.271,-3.196,27.185,0.0,257.44,,268.0,260.0,-12.033,3.162,-6.966,25.053
8408.5,3.668,0.882,-35.209,3.33,9.504,5.106,37.986,4.697,-5.362,-2.761,0.0,39.543,40.33,9.526,3.404,-12.815,-10.036,-14.149,-11.219,-3.193,27.202,0.0,257.44,,268.0,260.0,-12.093,3.17,-6.979,25.047
8409.0,3.668,0.882,-35.209,3.33,9.504,5.106,37.986,4.697,-5.362,-2.761,0.0,39.5,40.3,9.526,3.404,-12.807,-10.055,-14.188,-11.269,-3.193,27.202,0.0,257.64,,269.0,260.0,-12.055,3.178,-6.978,25.043
8409.5,2.911,0.769,-33.568,3.345,9.471,5.106,37.986,4.697,-5.362,-2.761,0.0,39.5,40.3,9.764,3.257,-12.72,-10.048,-14.188,-11.292,-3.193,27.202,0.0,257.64,,269.0,260.0,-12.08,3.186,-6.983,25.069
8410.0,2.911,0.769,-33.568,3.345,9.471,5.106,37.986,4.697,-5.362,-2.761,0.0,39.5,40.3,9.764,3.257,-12.756,-10.128,-14.047,-11.289,-3.193,27.202,0.0,257.84,,270.0,260.0,-12.062,3.182,-6.972,25.085
8410.5,2.911,0.769,-33.568,3.345,9.471,5.106,37.986,4.697,-5.362,-2.761,0.0,39.5,40.3,9.764,3.257,-12.817,-10.083,-14.214,-11.329,-3.193,27.202,0.0,257.84,,270.0,260.0,-12.055,3.177,-6.986,25.165
8411.0,2.911,0.769,-33.568,3.345,9.471,5.106,37.986,4.697,-5.362,-2.761,0.0,39.5,40.3,9.764,3.257,-12.814,-10.101,-14.231,-11.358,-3.193,27.202,0.0,259.74,,270.0,260.0,-12.111,3.173,-7.0,25.154
8411.5,2.911,0.769,-33.568,3.345,9.471,5.123,37.981,4.69,-5.473,-2.769,0.0,39.516,40.293,9.764,3.257,-12.861,-10.078,-14.184,-11.298,-3.204,27.195,0.0,259.74,,270.0,260.0,-12.126,3.169,-7.013,25.162
8412.0,2.911,0.769,-33.568,3.345,9.471,5.123,37.981,4.69,-5.473,-2.769,0.0,39.5,40.3,9.764,3.257,-12.762,-10.066,-14.254,-11.297,-3.204,27.195,0.0,259.24,,270.0,260.0,-12.105,3.164,-6.98,25.192
8412.5,2.911,0.769,-33.568,3.345,9.471,5.123,37.981,4.69,-5.473,-2.769,0.0,39.5,40.3,9.764,3.257,-12.834,-10.08,-14.268,-11.284,-3.204,27.195,0.0,259.24,,270.0,260.0,-12.095,3.16,-6.975,25.092
8413.0,2.96,0.749,-34.717,3.331,9.491,5.123,37.981,4.69,-5.473,-2.769,0.0,39.5,40.3,9.651,3.416,-12.889,-10.033,-14.184,-11.256,-3.204,27.195,0.0,258.84,,271.0,260.0,-12.116,3.156,-7.0,25.129
8413.5,2.96,0.749,-34.717,3.331,9.491,5.123,37.981,4.69,-5.473,-2.769,0.0,39.5,40.3,9.651,3.416,-12.81,-10.04,-14.185,-11.268,-3.204,27.195,0.0,258.84,,271.0,260.0,-12.091,3.153,-6.988,25.098
8414.0,2.96,0.749,-34.717,3.331,9.491,5.123,37.981,4.69,-5.473,-2.769,0.0,39.5,40.3,9.651,3.416,-12.73,-10.065,-14.148,-11.229,-3.204,27.195,0.0,259.94,,271.0,260.0,-12.076,3.15,-7.003,25.137
8414.5,2.96,0.749,-34.717,3.331,9.491,5.123,37.981,4.69,-5.473,-2.769,0.0,39.5,40.3,9.651,3.416,-12.859,-10.053,-14.156,-11.262,-3.204,27.195,0.0,259.94,,271.0,260.0,-12.043,3.147,-6.989,25.121
8415.0,2.96,0.749,-34.717,3.331,9.491,5.076,37.975,4.668,-5.518,-2.767,0.0,39.509,40.298,9.651,3.416,-12.786,-10.073,-14.271,-11.274,-3.194,27.193,0.0,260.24,,271.0,260.0,-12.083,3.144,-6.981,25.05
8415.5,2.96,0.749,-34.717,3.331,9.491,5.076,37.975,4.668,-5.518,-2.767,0.0,39.5,40.3,9.651,3.416,-12.875,-10.077,-14.197,-11.261,-3.194,27.193,0.0,260.24,,271.0,260.0,-12.101,3.141,-6.968,25.01
8416.0,2.733,0.721,-34.391,3.393,9.556,5.076,37.975,4.668,-5.518,-2.767,0.0,39.5,40.3,9.59,3.248,-12.87,-10.039,-14.227,-11.29,-3.194,27.193,0.0,260.64,,271.0,260.0,-12.102,3.138,-6.971,24.923
8416.5,2.733,0.721,-34.391,3.393,9.556,5.076,37.975,4.668,-5.518,-2.767,0.0,39.5,40.3,9.59,3.248,-12.783,-10.06,-14.265,-11.305,-3.194,27.193,0.0,260.64,,271.0,260.0,-12.106,3.131,-6.978,24.941
8417.0,2.733,0.721,-34.391,3.393,9.556,5.076,37.975,4.668,-5.518,-2.767,0.0,39.5,40.3,9.59,3.248,-12.809,-10.07,-14.293,-11.337,-3.194,27.193,0.0,261.04,,270.0,260.0,-12.103,3.124,-6.982,24.936
8417.5,2.733,0.721,-34.391,3.393,9.556,5.076,37.975,4.668,-5.518,-2.767,0.0,39.5,40.3,9.59,3.248,-12.915,-10.089,-14.336,-11.379,-3.194,27.193,0.0,261.04,,270.0,260.0,-12.127,3.118,-6.958,24.907
8418.0,2.733,0.721,-34.391,3.393,9.556,5.092,38.003,4.701,-5.627,-2.76,0.0,39.507,40.27,9.59,3.248,-12.936,-10.103,-14.257,-11.373,-3.201,27.208,0.0,261.14,,269.0,260.0,-12.179,3.112,-7.0,24.862
8418.5,2.733,0.721,-34.391,3.393,9.556,5.092,38.003,4.701,-5.627,-2.76,0.0,39.5,40.3,9.59,3.248,-12.822,-10.033,-14.167,-11.261,-3.201,27.208,0.0,261.14,,269.0,260.0,-12.167,3.106,-7.002,24.871
8419.0,3.251,0.837,-33.481,3.377,9.535,5.092,38.003,4.701,-5.627,-2.76,0.0,39.5,40.3,9.763,3.244,-12.806,-10.085,-14.193,-11.233,-3.201,27.208,0.0,261.74,,268.0,260.0,-12.071,3.099,-6.973,24.858
8419.5,3.251,0.837,-33.481,3.377,9.535,5.092,38.003,4.701,-5.627,-2.76,0.0,39.5,40.3,9.763,3.244,-12.817,-10.079,-14.252,-11.242,-3.201,27.208,0.0,261.74,,268.0,260.0,-12.079,3.102,-6.973,24.873
8420.0,3.251,0.837,-33.481,3.377,9.535,5.092,38.003,4.701,-5.627,-2.76,0.0,39.5,40.3,9.763,3.244,-12.822,-10.047,-14.057,-11.233,-3.201,27.208,0.0,261.54,,267.0,260.0,-12.097,3.104,-6.988,24.883
8420.5,3.251,0.837,-33.481,3.377,9.535,5.092,38.003,4.701,-5.627,-2.76,0.0,39.5,40.3,9.763,3.244,-12.815,-10.035,-14.16,-11.226,-3.201,27.208,0.0,261.54,,267.0,260.0,-12.04,3.107,-6.965,24.864
8421.0,3.251,0.837,-33.481,3.377,9.535,5.092,38.003,4.701,-5.627,-2.76,0.0,39.5,40.3,9.763,3.244,-12.705,-10.039,-14.056,-11.192,-3.201,27.208,0.0,259.14,,267.0,260.0,-12.059,3.109,-6.971,24.994
8421.5,3.251,0.837,-33.481,3.377,9.535,5.038,37.975,4.675,-5.733,-2.75,0.0,39.488,40.278,9.763,3.244,-12.731,-10.082,-14.124,-11.304,-3.197,27.195,0.0,259.14,,267.0,260.0,-11.998,3.112,-6.943,25.052
8422.0,3.251,0.837,-33.481,3.377,9.535,5.038,37.975,4.675,-5.733,-2.75,0.0,39.5,40.3,9.763,3.244,-12.824,-10.088,-14.239,-11.321,-3.197,27.195,0.0,259.34,,267.0,260.0,-12.06,3.114,-6.978,25.152
8422.5,2.925,0.729,-34.498,3.337,9.524,5.038,37.975,4.675,-5.733,-2.75,0.0,39.5,40.3,9.629,3.372,-12.77,-10.075,-14.122,-11.254,-3.197,27.195,0.0,259.34,,267.0,260.0,-12.118,3.116,-6.985,25.201
8423.0,2.925,0.729,-34.498,3.337,9.524,5.038,37.975,4.675,-5.733,-2.75,0.0,39.5,40.3,9.629,3.372,-12.861,-10.069,-14.156,-11.272,-3.197,27.195,0.0,258.94,,268.0,260.0,-12.056,3.113,-6.978,25.221
8423.5,2.925,0.729,-34.498,3.337,9.524,5.038,37.975,4.675,-5.733,-2.75,0.0,39.5,40.3,9.629,3.372,-12.809,-10.075,-14.251,-11.335,-3.197,27.195,0.0,258.94,,268.0,260.0,-12.09,3.11,-6.963,25.133
8424.0,2.925,0.729,-34.498,3.337,9.524,5.038,37.975,4.675,-5.733,-2.75,0.0,39.5,40.3,9.629,3.372,-12.879,-10.125,-14.18,-11.374,-3.197,27.195,0.0,256.54,,269.0,260.0,-12.117,3.107,-6.977,25.139
8424.5,2.925,0.729,-34.498,3.337,9.524,5.046,37.998,4.674,-5.828,-2.746,0.0,39.482,40.277,9.629,3.372,-12.796,-10.02,-14.121,-11.255,-3.21,27.209,0.0,256.54,,269.0,260.0,-12.14,3.104,-6.979,25.203
8425.0,2.925,0.729,-34.498,3.337,9.524,5.046,37.998,4.674,-5.828,-2.746,0.0,39.5,40.3,9.629,3.372,-12.778,-10.091,-14.21,-11.263,-3.21,27.209,0.0,256.74,,270.0,260.0,-12.048,3.101,-6.982,25.205
8425.5,3.26,0.811,-34.754,3.357,9.524,5.046,37.998,4.674,-5.828,-2.746,0.0,39.5,40.3,9.701,3.384,-12.803,-10.079,-14.102,-11.27,-3.21,27.209,0.0,256.74,,270.0,260.0,-12.085,3.098,-6.992,25.146
8426.0,3.26,0.811,-34.754,3.357,9.524,5.046,37.998,4.674,-5.828,-2.746,0.0,39.5,40.3,9.701,3.384,-12.788,-10.085,-14.164,-11.224,-3.21,27.209,0.0,256.84,,271.0,260.0,-12.064,3.101,-6.971,25.035
8426.5,3.26,0.811,-34.754,3.357,9.524,5.046,37.998,4.674,-5.828,-2.746,0.0,39.5,40.3,9.701,3.384,-12.829,-10.1,-14.173,-11.339,-3.21,27.209,0.0,256.84,,271.0,260.0,-12.065,3.103,-6.966,25.004
8427.0,3.26,0.811,-34.754,3.357,9.524,5.046,37.998,4.674,-5.828,-2.746,0.0,39.5,40.3,9.701,3.384,-12.847,-10.105,-14.209,-11.353,-3.21,27.209,0.0,259.64,,271.0,260.0,-12.11,3.106,-6.974,25.036
8427.5,3.26,0.811,-34.754,3.357,9.524,5.058,37.979,4.673,-5.897,-2.771,0.0,39.479,40.275,9.701,3.384,-12.83,-10.082,-14.232,-11.297,-3.218,27.206,0.0,259.64,,271.0,260.0,-12.128,3.108,-6.974,25.015
8428.0,3.26,0.811,-34.754,3.357,9.524,5.058,37.979,4.673,-5.897,-2.771,0.0,39.5,40.3,9.701,3.384,-12.759,-10.056,-14.079,-11.201,-3.218,27.206,0.0,259.44,,271.0,260.0,-12.11,3.111,-7.0,24.966
8428.5,3.26,0.811,-34.754,3.357,9.524,5.058,37.979,4.673,-5.897,-2.771,0.0,39.5,40.3,9.701,3.384,-12.662,-10.068,-14.082,-11.264,-3.218,27.206,0.0,259.44,,271.0,260.0,-12.024,3.113,-6.997,24.918
8429.0,3.694,0.876,-35.209,3.325,9.58,5.058,37.979,4.673,-5.897,-2.771,0.0,39.5,40.3,9.602,3.373,-12.849,-10.054,-14.144,-11.301,-3.218,27.206,0.0,260.34,,271.0,260.0,-12.019,3.116,-6.995,24.916
8429.5,3.694,0.876,-35.209,3.325,9.58,5.058,37.979,4.673,-5.897,-2.771,0.0,39.5,40.3,9.602,3.373,-12.767,-10.118,-14.165,-11.248,-3.218,27.206,0.0,260.34,,271.0,260.0,-12.087,3.125,-6.998,25.023
8430.0,3.694,0.876,-35.209,3.325,9.58,5.058,37.979,4.673,-5.897,-2.771,0.0,39.5,40.3,9.602,3.373,-12.658,-10.122,-14.029,-11.289,-3.218,27.206,0.0,261.54,,270.0,260.0,-12.074,3.135,-7.024,25.037
8430.5,3.694,0.876,-35.209,3.325,9.58,5.058,37.979,4.673,-5.897,-2.771,0.0,39.5,40.3,9.602,3.373,-12.783,-10.1,-14.084,-11.22,-3.218,27.206,0.0,261.54,,270.0,260.0,-12.024,3.144,-6.993,25.117
8431.0,3.694,0.876,-35.209,3.325,9.58,5.059,37.957,4.655,-5.99,-2.779,0.0,39.466,40.302,9.602,3.373,-12.817,-10.07,-14.112,-11.263,-3.227,27.196,0.0,260.94,,270.0,260.0,-12.047,3.153,-7.003,25.074
