t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8431.5,3.694,0.876,-35.209,3.325,9.58,5.059,37.957,4.655,-5.99,-2.779,0.0,39.5,40.3,9.602,3.373,-12.731,-10.075,-14.185,-11.311,-3.227,27.196,0.0,260.94,,270.0,260.0,-12.065,3.162,-6.986,25.173
8432.0,3.427,0.78,-35.209,3.281,9.558,5.059,37.957,4.655,-5.99,-2.779,0.0,39.5,40.3,9.589,3.349,-12.778,-10.105,-14.164,-11.331,-3.227,27.196,0.0,260.84,,270.0,260.0,-12.076,3.17,-6.987,25.162
8432.5,3.427,0.78,-35.209,3.281,9.558,5.059,37.957,4.655,-5.99,-2.779,0.0,39.5,40.3,9.589,3.349,-12.857,-10.093,-14.218,-11.289,-3.227,27.196,0.0,260.84,,270.0,260.0,-12.095,3.174,-7.016,25.167
8433.0,3.427,0.78,-35.209,3.281,9.558,5.059,37.957,4.655,-5.99,-2.779,0.0,39.5,40.3,9.589,3.349,-12.875,-10.125,-14.244,-11.368,-3.227,27.196,0.0,260.54,,270.0,260.0,-12.114,3.179,-6.985,25.168
8433.5,3.427,0.78,-35.209,3.281,9.558,5.059,37.957,4.655,-5.99,-2.779,0.0,39.5,40.3,9.589,3.349,-12.853,-10.161,-14.24,-11.411,-3.227,27.196,0.0,260.54,,270.0,260.0,-12.153,3.183,-7.0,25.159
8434.0,3.427,0.78,-35.209,3.281,9.558,5.065,37.983,4.649,-6.05,-2.774,0.0,39.456,40.262,9.589,3.349,-12.785,-10.144,-14.159,-11.304,-3.222,27.202,0.0,260.04,,270.0,260.0,-12.166,3.187,-7.04,25.141
8434.5,3.427,0.78,-35.209,3.281,9.558,5.065,37.983,4.649,-6.05,-2.774,0.0,39.5,40.3,9.589,3.349,-12.835,-10.061,-14.083,-11.254,-3.222,27.202,0.0,260.04,,270.0,260.0,-12.098,3.191,-7.023,25.145
8435.0,3.427,0.78,-35.209,3.281,9.558,5.065,37.983,4.649,-6.05,-2.774,0.0,39.5,40.3,9.589,3.349,-12.695,-10.101,-14.178,-11.264,-3.222,27.202,0.0,259.24,,270.0,260.0,-12.058,3.195,-7.006,25.124
8435.5,3.23,0.874,-34.282,3.377,9.507,5.065,37.983,4.649,-6.05,-2.774,0.0,39.5,40.3,9.632,3.332,-12.721,-10.165,-14.04,-11.327,-3.222,27.202,0.0,259.24,,270.0,260.0,-12.059,3.198,-7.021,25.11
8436.0,3.23,0.874,-34.282,3.377,9.507,5.065,37.983,4.649,-6.05,-2.774,0.0,39.5,40.3,9.632,3.332,-12.709,-10.088,-14.115,-11.289,-3.222,27.202,0.0,259.84,,270.0,260.0,-12.063,3.199,-7.014,24.894
8436.5,3.23,0.874,-34.282,3.377,9.507,5.065,37.983,4.649,-6.05,-2.774,0.0,39.5,40.3,9.632,3.332,-12.772,-10.143,-14.152,-11.337,-3.222,27.202,0.0,259.84,,270.0,260.0,-12.05,3.199,-7.014,24.814
8437.0,3.23,0.874,-34.282,3.377,9.507,5.065,37.983,4.649,-6.05,-2.774,0.0,39.5,40.3,9.632,3.332,-12.813,-10.124,-14.17,-11.279,-3.222,27.202,0.0,259.44,,270.0,260.0,-12.101,3.2,-7.014,24.827
8437.5,3.23,0.874,-34.282,3.377,9.507,5.048,37.985,4.677,-6.13,-2.779,0.0,39.469,40.267,9.632,3.332,-12.861,-10.099,-14.122,-11.29,-3.216,27.209,0.0,259.44,,270.0,260.0,-12.097,3.2,-7.028,24.921
8438.0,3.23,0.874,-34.282,3.377,9.507,5.048,37.985,4.677,-6.13,-2.779,0.0,39.5,40.3,9.632,3.332,-12.731,-10.091,-14.185,-11.317,-3.216,27.209,0.0,259.04,,270.0,260.0,-12.093,3.201,-7.027,24.994
8438.5,2.73,0.739,-34.102,3.386,9.539,5.048,37.985,4.677,-6.13,-2.779,0.0,39.5,40.3,9.574,3.161,-12.739,-10.123,-14.111,-11.302,-3.216,27.209,0.0,259.04,,270.0,260.0,-12.081,3.201,-7.015,24.969
8439.0,2.73,0.739,-34.102,3.386,9.539,5.048,37.985,4.677,-6.13,-2.779,0.0,39.5,40.3,9.574,3.161,-12.86,-10.124,-14.132,-11.292,-3.216,27.209,0.0,258.84,,271.0,260.0,-12.069,3.194,-7.005,24.947
8439.5,2.73,0.739,-34.102,3.386,9.539,5.048,37.985,4.677,-6.13,-2.779,0.0,39.5,40.3,9.574,3.161,-12.776,-10.109,-14.133,-11.21,-3.216,27.209,0.0,258.84,,271.0,260.0,-12.102,3.186,-7.023,24.931
8440.0,2.73,0.739,-34.102,3.386,9.539,5.048,37.985,4.677,-6.13,-2.779,0.0,39.5,40.3,9.574,3.161,-12.681,-10.105,-14.161,-11.252,-3.216,27.209,0.0,259.64,,271.0,260.0,-12.057,3.179,-6.992,24.956
8440.5,2.73,0.739,-34.102,3.386,9.539,5.017,37.978,4.67,-6.192,-2.787,0.0,39.463,40.287,9.574,3.161,-12.755,-10.043,-14.053,-11.232,-3.225,27.197,0.0,259.64,,271.0,260.0,-12.05,3.171,-6.997,24.908
8441.0,2.73,0.739,-34.102,3.386,9.539,5.017,37.978,4.67,-6.192,-2.787,0.0,39.5,40.3,9.574,3.161,-12.781,-10.125,-14.183,-11.302,-3.225,27.197,0.0,259.54,,271.0,260.0,-12.021,3.164,-7.018,24.858
8441.5,2.73,0.739,-34.102,3.386,9.539,5.017,37.978,4.67,-6.192,-2.787,0.0,39.5,40.3,9.574,3.161,-12.704,-10.096,-14.014,-11.227,-3.225,27.197,0.0,259.54,,271.0,260.0,-12.098,3.157,-7.014,24.766
8442.0,3.346,0.843,-34.391,3.317,9.458,5.017,37.978,4.67,-6.192,-2.787,0.0,39.5,40.3,9.698,3.344,-12.813,-10.033,-14.037,-11.221,-3.225,27.197,0.0,259.64,,271.0,260.0,-12.01,3.15,-7.031,24.782
8442.5,3.346,0.843,-34.391,3.317,9.458,5.017,37.978,4.67,-6.192,-2.787,0.0,39.5,40.3,9.698,3.344,-12.653,-10.09,-14.129,-11.202,-3.225,27.197,0.0,259.64,,271.0,260.0,-12.026,3.153,-7.001,24.801
8443.0,3.346,0.843,-34.391,3.317,9.458,5.017,37.978,4.67,-6.192,-2.787,0.0,39.5,40.3,9.698,3.344,-12.733,-10.051,-14.059,-11.203,-3.225,27.197,0.0,261.24,,270.0,260.0,-12.019,3.156,-6.99,24.741
8443.5,3.346,0.843,-34.391,3.317,9.458,5.017,37.978,4.67,-6.192,-2.787,0.0,39.5,40.3,9.698,3.344,-12.66,-10.065,-14.174,-11.241,-3.225,27.197,0.0,261.24,,270.0,260.0,-12.012,3.159,-6.973,24.653
8444.0,3.346,0.843,-34.391,3.317,9.458,5.023,37.971,4.67,-6.256,-2.778,0.0,39.458,40.268,9.698,3.344,-12.728,-10.05,-14.084,-11.21,-3.234,27.196,0.0,261.04,,269.0,260.0,-12.035,3.162,-6.985,24.634
8444.5,3.346,0.843,-34.391,3.317,9.458,5.023,37.971,4.67,-6.256,-2.778,0.0,39.5,40.3,9.698,3.344,-12.799,-10.055,-14.054,-11.24,-3.234,27.196,0.0,261.04,,269.0,260.0,-12.018,3.165,-6.985,24.604
8445.0,3.03,0.764,-34.627,3.295,9.448,5.023,37.971,4.67,-6.256,-2.778,0.0,39.5,40.3,9.701,3.343,-12.69,-10.039,-14.132,-11.272,-3.234,27.196,0.0,261.34,,268.0,260.0,-12.037,3.168,-6.971,24.548
8445.5,3.03,0.764,-34.627,3.295,9.448,5.023,37.971,4.67,-6.256,-2.778,0.0,39.5,40.3,9.701,3.343,-12.9,-10.068,-14.214,-11.318,-3.234,27.196,0.0,261.34,,268.0,260.0,-12.033,3.166,-6.973,24.463
8446.0,3.03,0.764,-34.627,3.295,9.448,5.023,37.971,4.67,-6.256,-2.778,0.0,39.5,40.3,9.701,3.343,-12.727,-10.083,-14.204,-11.296,-3.234,27.196,0.0,259.64,,268.0,260.0,-12.125,3.164,-6.986,24.63
8446.5,3.03,0.764,-34.627,3.295,9.448,5.023,37.971,4.67,-6.256,-2.778,0.0,39.5,40.3,9.701,3.343,-12.768,-10.112,-14.027,-11.257,-3.234,27.196,0.0,259.64,,268.0,260.0,-12.077,3.162,-6.981,24.694
8447.0,3.03,0.764,-34.627,3.295,9.448,5.065,37.974,4.675,-6.349,-2.803,0.0,39.457,40.326,9.701,3.343,-12.744,-10.081,-14.191,-11.274,-3.24,27.199,0.0,259.44,,268.0,260.0,-12.041,3.159,-6.974,24.732
8447.5,3.03,0.764,-34.627,3.295,9.448,5.065,37.974,4.675,-6.349,-2.803,0.0,39.5,40.3,9.701,3.343,-12.83,-10.031,-14.103,-11.234,-3.24,27.199,0.0,259.44,,268.0,260.0,-12.073,3.157,-6.972,24.752
8448.0,3.199,0.821,-34.756,3.305,9.517,5.065,37.974,4.675,-6.349,-2.803,0.0,39.5,40.3,9.564,3.223,-12.812,-10.044,-14.103,-11.247,-3.24,27.199,0.0,259.84,,268.0,260.0,-12.049,3.155,-6.979,24.709
8448.5,3.199,0.821,-34.756,3.305,9.517,5.065,37.974,4.675,-6.349,-2.803,0.0,39.5,40.3,9.564,3.223,-12.661,-10.034,-14.163,-11.177,-3.24,27.199,0.0,259.84,,268.0,260.0,-12.051,3.156,-6.97,24.755
8449.0,3.199,0.821,-34.756,3.305,9.517,5.065,37.974,4.675,-6.349,-2.803,0.0,39.5,40.3,9.564,3.223,-12.719,-10.061,-14.065,-11.249,-3.24,27.199,0.0,259.74,,268.0,260.0,-12.009,3.157,-6.981,24.833
8449.5,3.199,0.821,-34.756,3.305,9.517,5.065,37.974,4.675,-6.349,-2.803,0.0,39.5,40.3,9.564,3.223,-12.692,-10.056,-14.156,-11.27,-3.24,27.199,0.0,259.74,,268.0,260.0,-12.024,3.157,-6.952,24.931
8450.0,3.199,0.821,-34.756,3.305,9.517,5.065,37.974,4.675,-6.349,-2.803,0.0,39.5,40.3,9.564,3.223,-12.803,-10.035,-14.119,-11.214,-3.24,27.199,0.0,258.34,,269.0,260.0,-12.044,3.158,-6.981,24.965
8450.5,3.199,0.821,-34.756,3.305,9.517,5.061,37.986,4.681,-6.411,-2.784,0.0,39.456,40.301,9.564,3.223,-12.813,-10.059,-14.098,-11.249,-3.23,27.208,0.0,258.34,,269.0,260.0,-12.043,3.159,-6.949,24.919
8451.0,3.199,0.821,-34.756,3.305,9.517,5.061,37.986,4.681,-6.411,-2.784,0.0,39.5,40.3,9.564,3.223,-12.769,-10.043,-14.105,-11.228,-3.23,27.208,0.0,258.44,,270.0,260.0,-12.055,3.159,-6.953,24.917
8451.5,2.806,0.725,-33.762,3.297,9.556,5.061,37.986,4.681,-6.411,-2.784,0.0,39.5,40.3,9.672,3.232,-12.831,-10.028,-14.137,-11.255,-3.23,27.208,0.0,258.44,,270.0,260.0,-12.036,3.16,-6.954,24.919
8452.0,2.806,0.725,-33.762,3.297,9.556,5.061,37.986,4.681,-6.411,-2.784,0.0,39.5,40.3,9.672,3.232,-12.72,-10.067,-14.204,-11.3,-3.23,27.208,0.0,258.14,,271.0,260.0,-12.063,3.154,-6.942,24.93
8452.5,2.806,0.725,-33.762,3.297,9.556,5.061,37.986,4.681,-6.411,-2.784,0.0,39.5,40.3,9.672,3.232,-12.781,-10.096,-14.196,-11.299,-3.23,27.208,0.0,258.14,,271.0,260.0,-12.073,3.148,-6.933,24.997
8453.0,2.806,0.725,-33.762,3.297,9.556,5.061,37.986,4.681,-6.411,-2.784,0.0,39.5,40.3,9.672,3.232,-12.863,-10.013,-14.13,-11.236,-3.23,27.208,0.0,259.74,,271.0,260.0,-12.093,3.143,-6.946,24.961
8453.5,2.806,0.725,-33.762,3.297,9.556,5.072,38.001,4.655,-6.476,-2.787,0.0,39.463,40.32,9.672,3.232,-12.774,-10.084,-14.207,-11.304,-3.224,27.196,0.0,259.74,,271.0,260.0,-12.06,3.137,-6.948,24.888
8454.0,2.806,0.725,-33.762,3.297,9.556,5.072,38.001,4.655,-6.476,-2.787,0.0,39.5,40.3,9.672,3.232,-12.796,-10.052,-14.262,-11.323,-3.224,27.196,0.0,260.34,,271.0,260.0,-12.092,3.132,-6.953,24.942
8454.5,3.337,0.808,-35.209,3.298,9.53,5.072,38.001,4.655,-6.476,-2.787,0.0,39.5,40.3,9.581,3.503,-12.853,-10.015,-14.123,-11.24,-3.224,27.196,0.0,260.34,,271.0,260.0,-12.108,3.127,-6.975,25.009
8455.0,3.337,0.808,-35.209,3.298,9.53,5.072,38.001,4.655,-6.476,-2.787,0.0,39.5,40.3,9.581,3.503,-12.826,-10.112,-14.191,-11.349,-3.224,27.196,0.0,260.14,,271.0,260.0,-12.058,3.13,-6.961,25.061
8455.5,3.337,0.808,-35.209,3.298,9.53,5.072,38.001,4.655,-6.476,-2.787,0.0,39.5,40.3,9.581,3.503,-12.874,-10.029,-14.102,-11.243,-3.224,27.196,0.0,260.14,,271.0,260.0,-12.12,3.133,-6.967,25.125
8456.0,3.337,0.808,-35.209,3.298,9.53,5.072,38.001,4.655,-6.476,-2.787,0.0,39.5,40.3,9.581,3.503,-12.721,-10.077,-14.173,-11.232,-3.224,27.196,0.0,260.74,,271.0,260.0,-12.062,3.137,-6.956,25.148
8456.5,3.337,0.808,-35.209,3.298,9.53,5.072,38.001,4.655,-6.476,-2.787,0.0,39.5,40.3,9.581,3.503,-12.751,-10.062,-14.101,-11.238,-3.224,27.196,0.0,260.74,,271.0,260.0,-12.051,3.14,-6.946,25.308
8457.0,3.337,0.808,-35.209,3.298,9.53,5.061,37.986,4.665,-6.567,-2.799,0.0,39.466,40.358,9.581,3.503,-12.817,-10.01,-14.102,-11.252,-3.231,27.199,0.0,261.74,,270.0,260.0,-12.038,3.143,-6.956,25.37
8457.5,3.337,0.808,-35.209,3.298,9.53,5.061,37.986,4.665,-6.567,-2.799,0.0,39.5,40.4,9.581,3.503,-12.636,-10.018,-14.145,-11.185,-3.231,27.199,0.0,261.74,,270.0,260.0,-12.045,3.146,-6.964,25.329
8458.0,3.412,0.818,-35.209,3.333,9.606,5.061,37.986,4.665,-6.567,-2.799,0.0,39.5,40.4,9.35,3.359,-12.669,-9.985,-14.076,-11.179,-3.231,27.199,0.0,260.64,,270.0,260.0,-11.996,3.15,-6.938,25.293
8458.5,3.412,0.818,-35.209,3.333,9.606,5.061,37.986,4.665,-6.567,-2.799,0.0,39.5,40.4,9.35,3.359,-12.707,-10.033,-14.178,-11.205,-3.231,27.199,0.0,260.64,,270.0,260.0,-11.977,3.154,-6.914,25.3
8459.0,3.412,0.818,-35.209,3.333,9.606,5.061,37.986,4.665,-6.567,-2.799,0.0,39.5,40.4,9.35,3.359,-12.783,-9.958,-14.124,-11.168,-3.231,27.199,0.0,259.84,,270.0,260.0,-12.031,3.158,-6.89,25.337
8459.5,3.412,0.818,-35.209,3.333,9.606,5.061,37.986,4.665,-6.567,-2.799,0.0,39.5,40.4,9.35,3.359,-12.764,-10.033,-14.135,-11.259,-3.231,27.199,0.0,259.84,,270.0,260.0,-12.008,3.162,-6.906,25.289
8460.0,3.412,0.818,-35.209,3.333,9.606,5.048,38.0,4.641,-6.647,-2.795,0.0,39.469,40.337,9.35,3.359,-12.648,-9.978,-14.117,-11.163,-3.235,27.2,0.0,259.74,,270.0,260.0,-12.048,3.166,-6.913,25.269
8460.5,3.412,0.818,-35.209,3.333,9.606,5.048,38.0,4.641,-6.647,-2.795,0.0,39.5,40.3,9.35,3.359,-12.753,-9.992,-14.0,-11.177,-3.235,27.2,0.0,259.74,,270.0,260.0,-11.977,3.17,-6.89,25.243
8461.0,3.143,0.769,-35.209,3.355,9.475,5.048,38.0,4.641,-6.647,-2.795,0.0,39.5,40.3,9.425,3.277,-12.597,-9.966,-14.058,-11.142,-3.235,27.2,0.0,260.84,,270.0,260.0,-11.981,3.174,-6.904,25.225
8461.5,3.143,0.769,-35.209,3.355,9.475,5.048,38.0,4.641,-6.647,-2.795,0.0,39.5,40.3,9.425,3.277,-12.695,-10.0,-14.107,-11.139,-3.235,27.2,0.0,260.84,,270.0,260.0,-11.941,3.174,-6.889,25.245
8462.0,3.143,0.769,-35.209,3.355,9.475,5.048,38.0,4.641,-6.647,-2.795,0.0,39.5,40.3,9.425,3.277,-12.775,-9.998,-14.18,-11.246,-3.235,27.2,0.0,259.94,,270.0,260.0,-11.985,3.173,-6.867,25.264
8462.5,3.143,0.769,-35.209,3.355,9.475,5.048,38.0,4.641,-6.647,-2.795,0.0,39.5,40.3,9.425,3.277,-12.837,-10.004,-14.174,-11.257,-3.235,27.2,0.0,259.94,,270.0,260.0,-12.05,3.173,-6.878,25.286
8463.0,3.143,0.769,-35.209,3.355,9.475,5.091,38.01,4.682,-6.713,-2.789,0.0,39.493,40.39,9.425,3.277,-12.606,-9.987,-14.132,-11.192,-3.226,27.208,0.0,260.74,,270.0,260.0,-12.068,3.172,-6.879,25.324
8463.5,3.143,0.769,-35.209,3.355,9.475,5.091,38.01,4.682,-6.713,-2.789,0.0,39.5,40.4,9.425,3.277,-12.676,-9.992,-13.967,-11.131,-3.226,27.208,0.0,260.74,,270.0,260.0,-11.979,3.172,-6.881,25.234
8464.0,3.143,0.769,-35.209,3.355,9.475,5.091,38.01,4.682,-6.713,-2.789,0.0,39.5,40.4,9.425,3.277,-12.735,-10.003,-14.115,-11.252,-3.226,27.208,0.0,259.04,,270.0,260.0,-11.941,3.171,-6.874,25.249
8464.5,2.69,0.695,-33.948,3.369,9.587,5.091,38.01,4.682,-6.713,-2.789,0.0,39.5,40.4,9.713,3.261,-12.676,-9.983,-14.148,-11.184,-3.226,27.208,0.0,259.04,,270.0,260.0,-12.026,3.171,-6.883,25.242
8465.0,2.69,0.695,-33.948,3.369,9.587,5.091,38.01,4.682,-6.713,-2.789,0.0,39.5,40.4,9.713,3.261,-12.732,-10.043,-14.007,-11.244,-3.226,27.208,0.0,259.94,,270.0,260.0,-11.998,3.163,-6.889,25.241
8465.5,2.69,0.695,-33.948,3.369,9.587,5.091,38.01,4.682,-6.713,-2.789,0.0,39.5,40.4,9.713,3.261,-12.656,-9.943,-14.023,-11.1,-3.226,27.208,0.0,259.94,,270.0,260.0,-12.006,3.155,-6.86,25.254
8466.0,2.69,0.695,-33.948,3.369,9.587,5.091,38.01,4.682,-6.713,-2.789,0.0,39.5,40.4,9.713,3.261,-12.695,-10.004,-13.999,-11.186,-3.226,27.208,0.0,259.34,,270.0,260.0,-11.93,3.148,-6.881,25.264
8466.5,2.69,0.695,-33.948,3.369,9.587,5.051,37.994,4.66,-6.821,-2.776,0.0,39.492,40.416,9.713,3.261,-12.578,-9.947,-14.071,-11.109,-3.235,27.21,0.0,259.34,,270.0,260.0,-11.971,3.14,-6.863,25.256
8467.0,2.69,0.695,-33.948,3.369,9.587,5.051,37.994,4.66,-6.821,-2.776,0.0,39.5,40.4,9.713,3.261,-12.705,-9.992,-13.98,-11.164,-3.235,27.21,0.0,260.74,,270.0,260.0,-11.926,3.133,-6.868,25.279
8467.5,3.285,0.789,-35.209,3.305,9.617,5.051,37.994,4.66,-6.821,-2.776,0.0,39.5,40.4,9.521,3.387,-12.56,-9.932,-14.048,-11.107,-3.235,27.21,0.0,260.74,,270.0,260.0,-11.96,3.125,-6.86,25.321
8468.0,3.285,0.789,-35.209,3.305,9.617,5.051,37.994,4.66,-6.821,-2.776,0.0,39.5,40.4,9.521,3.387,-12.648,-9.967,-13.957,-11.145,-3.235,27.21,0.0,259.04,,270.0,260.0,-11.912,3.128,-6.839,25.281
8468.5,3.285,0.789,-35.209,3.305,9.617,5.051,37.994,4.66,-6.821,-2.776,0.0,39.5,40.4,9.521,3.387,-12.618,-9.975,-14.0,-11.176,-3.235,27.21,0.0,259.04,,270.0,260.0,-11.929,3.131,-6.832,25.218
8469.0,3.285,0.789,-35.209,3.305,9.617,5.051,37.994,4.66,-6.821,-2.776,0.0,39.5,40.4,9.521,3.387,-12.68,-9.89,-13.945,-11.086,-3.235,27.21,0.0,261.14,,269.0,260.0,-11.942,3.133,-6.844,25.121
8469.5,3.285,0.789,-35.209,3.305,9.617,5.02,37.987,4.638,-6.873,-2.785,0.0,39.489,40.447,9.521,3.387,-12.49,-9.923,-13.987,-11.07,-3.242,27.206,0.0,261.14,,269.0,260.0,-11.9,3.136,-6.839,25.071
8470.0,3.285,0.789,-35.209,3.305,9.617,5.02,37.987,4.638,-6.873,-2.785,0.0,39.5,40.4,9.521,3.387,-12.659,-9.919,-13.89,-11.065,-3.242,27.206,0.0,259.44,,269.0,260.0,-11.868,3.138,-6.837,24.892
8470.5,3.285,0.789,-35.209,3.305,9.617,5.02,37.987,4.638,-6.873,-2.785,0.0,39.5,40.4,9.521,3.387,-12.684,-9.94,-13.999,-11.164,-3.242,27.206,0.0,259.44,,269.0,260.0,-11.883,3.141,-6.84,24.638
8471.0,3.227,0.766,-35.209,3.255,9.58,5.02,37.987,4.638,-6.873,-2.785,0.0,39.5,40.4,9.401,3.335,-12.786,-9.977,-14.136,-11.227,-3.242,27.206,0.0,260.74,,269.0,260.0,-11.947,3.143,-6.828,24.475
8471.5,3.227,0.766,-35.209,3.255,9.58,5.02,37.987,4.638,-6.873,-2.785,0.0,39.5,40.4,9.401,3.335,-12.767,-9.993,-14.139,-11.229,-3.242,27.206,0.0,260.74,,269.0,260.0,-12.032,3.144,-6.815,24.303
8472.0,3.227,0.766,-35.209,3.255,9.58,5.02,37.987,4.638,-6.873,-2.785,0.0,39.5,40.4,9.401,3.335,-12.632,-9.952,-14.118,-11.109,-3.242,27.206,0.0,257.84,,270.0,260.0,-12.032,3.146,-6.857,24.269
8472.5,3.227,0.766,-35.209,3.255,9.58,5.02,37.987,4.638,-6.873,-2.785,0.0,39.5,40.4,9.401,3.335,-12.753,-9.952,-14.054,-11.152,-3.242,27.206,0.0,257.84,,270.0,260.0,-11.953,3.147,-6.822,24.272
8473.0,3.227,0.766,-35.209,3.255,9.58,5.0,37.991,4.641,-6.948,-2.801,0.0,39.503,40.411,9.401,3.335,-12.667,-9.961,-14.065,-11.212,-3.261,27.204,0.0,259.24,,270.0,260.0,-11.978,3.148,-6.825,24.325
8473.5,3.227,0.766,-35.209,3.255,9.58,5.0,37.991,4.641,-6.948,-2.801,0.0,39.5,40.4,9.401,3.335,-12.606,-9.962,-14.051,-11.177,-3.261,27.204,0.0,259.24,,270.0,260.0,-11.976,3.15,-6.83,24.363
8474.0,2.519,0.687,-33.721,3.356,9.474,5.0,37.991,4.641,-6.948,-2.801,0.0,39.5,40.4,9.659,3.308,-12.719,-10.0,-14.009,-11.171,-3.261,27.204,0.0,259.44,,270.0,260.0,-11.949,3.151,-6.846,24.385
8474.5,2.519,0.687,-33.721,3.356,9.474,5.0,37.991,4.641,-6.948,-2.801,0.0,39.5,40.4,9.659,3.308,-12.524,-9.939,-14.045,-11.1,-3.261,27.204,0.0,259.44,,270.0,260.0,-11.975,3.141,-6.852,24.4
8475.0,2.519,0.687,-33.721,3.356,9.474,5.0,37.991,4.641,-6.948,-2.801,0.0,39.5,40.4,9.659,3.308,-12.617,-9.883,-13.869,-11.056,-3.261,27.204,0.0,261.04,,269.0,260.0,-11.902,3.13,-6.841,24.479
8475.5,2.519,0.687,-33.721,3.356,9.474,5.0,37.991,4.641,-6.948,-2.801,0.0,39.5,40.4,9.659,3.308,-12.495,-9.913,-13.93,-11.105,-3.261,27.204,0.0,261.04,,269.0,260.0,-11.856,3.12,-6.853,24.512
8476.0,2.519,0.687,-33.721,3.356,9.474,5.017,37.973,4.658,-7.026,-2.782,0.0,39.518,40.458,9.659,3.308,-12.69,-9.922,-13.923,-11.1,-3.243,27.214,0.0,260.84,,269.0,260.0,-11.861,3.111,-6.82,24.518
8476.5,2.519,0.687,-33.721,3.356,9.474,5.017,37.973,4.658,-7.026,-2.782,0.0,39.5,40.5,9.659,3.308,-12.705,-9.997,-14.047,-11.246,-3.243,27.214,0.0,260.84,,269.0,260.0,-11.909,3.101,-6.843,24.567
8477.0,2.965,0.771,-33.98,3.31,9.527,5.017,37.973,4.658,-7.026,-2.782,0.0,39.5,40.5,9.706,3.204,-12.784,-10.017,-14.103,-11.252,-3.243,27.214,0.0,260.44,,269.0,260.0,-11.999,3.091,-6.837,24.624
8477.5,2.965,0.771,-33.98,3.31,9.527,5.017,37.973,4.658,-7.026,-2.782,0.0,39.5,40.5,9.706,3.204,-12.601,-9.979,-14.082,-11.243,-3.243,27.214,0.0,260.44,,269.0,260.0,-12.039,3.089,-6.815,24.617
8478.0,2.965,0.771,-33.98,3.31,9.527,5.017,37.973,4.658,-7.026,-2.782,0.0,39.5,40.5,9.706,3.204,-12.721,-10.043,-14.032,-11.246,-3.243,27.214,0.0,260.04,,269.0,260.0,-11.976,3.087,-6.84,24.668
8478.5,2.965,0.771,-33.98,3.31,9.527,5.017,37.973,4.658,-7.026,-2.782,0.0,39.5,40.5,9.706,3.204,-12.751,-10.013,-14.079,-11.219,-3.243,27.214,0.0,260.04,,269.0,260.0,-12.011,3.085,-6.873,24.792
8479.0,2.965,0.771,-33.98,3.31,9.527,5.017,37.973,4.658,-7.026,-2.782,0.0,39.5,40.5,9.706,3.204,-12.693,-9.941,-13.929,-11.155,-3.243,27.214,0.0,259.24,,269.0,260.0,-12.016,3.083,-6.852,24.751
8479.5,2.965,0.771,-33.98,3.31,9.527,5.071,38.004,4.645,-7.048,-2.799,0.0,39.53,40.525,9.706,3.204,-12.548,-9.99,-13.996,-11.087,-3.25,27.21,0.0,259.24,,269.0,260.0,-11.93,3.081,-6.846,24.753
8480.0,2.965,0.771,-33.98,3.31,9.527,5.071,38.004,4.645,-7.048,-2.799,0.0,39.5,40.5,9.706,3.204,-12.653,-10.019,-13.931,-11.185,-3.25,27.21,0.0,258.34,,270.0,260.0,-11.906,3.079,-6.866,24.764
8480.5,2.991,0.75,-34.632,3.335,8.805,5.071,38.004,4.645,-7.048,-2.799,0.0,39.5,40.5,9.583,3.131,-12.74,-10.023,-14.065,-11.27,-3.25,27.21,0.0,258.34,,270.0,260.0,-11.947,3.077,-6.859,24.734
8481.0,2.991,0.75,-34.632,3.335,8.805,5.071,38.004,4.645,-7.048,-2.799,0.0,39.5,40.5,9.583,3.131,-12.565,-10.003,-14.032,-11.222,-3.25,27.21,0.0,259.84,,270.0,260.0,-12.025,3.076,-6.87,24.752
8481.5,2.991,0.75,-34.632,3.335,8.805,5.071,38.004,4.645,-7.048,-2.799,0.0,39.5,40.5,9.583,3.131,-12.637,-9.957,-13.8,-11.08,-3.25,27.21,0.0,259.84,,270.0,260.0,-11.956,3.075,-6.892,24.801
8482.0,2.991,0.75,-34.632,3.335,8.805,5.071,38.004,4.645,-7.048,-2.799,0.0,39.5,40.5,9.583,3.131,-12.552,-10.004,-13.985,-11.161,-3.25,27.21,0.0,259.44,,270.0,260.0,-11.869,3.073,-6.853,24.819
8482.5,2.991,0.75,-34.632,3.335,8.805,5.072,37.994,4.673,-7.1,-2.816,0.0,39.546,40.508,9.583,3.131,-12.568,-9.981,-14.041,-11.117,-3.257,27.208,0.0,259.44,,270.0,260.0,-11.925,3.072,-6.852,24.929
8483.0,2.991,0.75,-34.632,3.335,8.805,5.072,37.994,4.673,-7.1,-2.816,0.0,39.5,40.5,9.583,3.131,-12.671,-10.011,-14.036,-11.11,-3.257,27.208,0.0,260.64,,270.0,260.0,-11.927,3.071,-6.88,24.966
8483.5,3.723,0.923,-35.052,3.286,9.651,5.072,37.994,4.673,-7.1,-2.816,0.0,39.5,40.5,9.583,3.233,-12.625,-10.022,-13.957,-11.139,-3.257,27.208,0.0,260.64,,270.0,260.0,-11.957,3.069,-6.867,25.019
8484.0,3.723,0.923,-35.052,3.286,9.651,5.072,37.994,4.673,-7.1,-2.816,0.0,39.5,40.5,9.583,3.233,-12.683,-10.009,-13.957,-11.193,-3.257,27.208,0.0,258.94,,271.0,260.0,-11.936,3.08,-6.872,25.075
8484.5,3.723,0.923,-35.052,3.286,9.651,5.072,37.994,4.673,-7.1,-2.816,0.0,39.5,40.5,9.583,3.233,-12.63,-10.011,-14.083,-11.221,-3.257,27.208,0.0,258.94,,271.0,260.0,-11.961,3.091,-6.847,25.132
8485.0,3.723,0.923,-35.052,3.286,9.651,5.072,37.994,4.673,-7.1,-2.816,0.0,39.5,40.5,9.583,3.233,-12.681,-10.002,-14.039,-11.189,-3.257,27.208,0.0,260.14,,271.0,260.0,-11.986,3.101,-6.842,25.112
8485.5,3.723,0.923,-35.052,3.286,9.651,5.072,37.994,4.673,-7.1,-2.816,0.0,39.5,40.5,9.583,3.233,-12.765,-9.975,-14.009,-11.18,-3.257,27.208,0.0,260.14,,271.0,260.0,-11.978,3.111,-6.887,25.046
8486.0,3.723,0.923,-35.052,3.286,9.651,5.074,38.036,4.672,-7.145,-2.813,0.0,39.554,40.542,9.583,3.233,-12.672,-9.972,-14.041,-11.188,-3.249,27.223,0.0,260.54,,271.0,260.0,-11.982,3.121,-6.855,24.992
8486.5,3.723,0.923,-35.052,3.286,9.651,5.074,38.036,4.672,-7.145,-2.813,0.0,39.6,40.5,9.583,3.233,-12.699,-9.991,-14.087,-11.142,-3.249,27.223,0.0,260.54,,271.0,260.0,-11.968,3.131,-6.849,25.038
8487.0,2.97,0.757,-34.882,3.314,9.547,5.074,38.036,4.672,-7.145,-2.813,0.0,39.6,40.5,9.62,3.467,-12.673,-9.974,-14.034,-11.186,-3.249,27.223,0.0,261.34,,270.0,260.0,-11.98,3.141,-6.864,25.001
8487.5,2.97,0.757,-34.882,3.314,9.547,5.074,38.036,4.672,-7.145,-2.813,0.0,39.6,40.5,9.62,3.467,-12.63,-9.972,-14.118,-11.218,-3.249,27.223,0.0,261.34,,270.0,260.0,-11.967,3.138,-6.821,24.97
8488.0,2.97,0.757,-34.882,3.314,9.547,5.074,38.036,4.672,-7.145,-2.813,0.0,39.6,40.5,9.62,3.467,-12.66,-9.958,-14.125,-11.213,-3.249,27.223,0.0,260.94,,270.0,260.0,-11.984,3.135,-6.837,24.981
8488.5,2.97,0.757,-34.882,3.314,9.547,5.074,38.036,4.672,-7.145,-2.813,0.0,39.6,40.5,9.62,3.467,-12.66,-9.982,-14.02,-11.113,-3.249,27.223,0.0,260.94,,270.0,260.0,-11.989,3.133,-6.818,25.001
8489.0,2.97,0.757,-34.882,3.314,9.547,5.042,38.061,4.671,-7.236,-2.801,0.0,39.564,40.515,9.62,3.467,-12.715,-9.948,-14.166,-11.198,-3.247,27.232,0.0,261.84,,269.0,260.0,-11.944,3.13,-6.821,24.995
8489.5,2.97,0.757,-34.882,3.314,9.547,5.042,38.061,4.671,-7.236,-2.801,0.0,39.6,40.5,9.62,3.467,-12.765,-9.997,-14.032,-11.223,-3.247,27.232,0.0,261.84,,269.0,260.0,-12.007,3.127,-6.825,25.051
8490.0,3.116,0.734,-35.209,3.3,9.536,5.042,38.061,4.671,-7.236,-2.801,0.0,39.6,40.5,9.499,3.34,-12.692,-9.957,-14.106,-11.199,-3.247,27.232,0.0,260.34,,269.0,260.0,-12.004,3.125,-6.819,25.053
8490.5,3.116,0.734,-35.209,3.3,9.536,5.042,38.061,4.671,-7.236,-2.801,0.0,39.6,40.5,9.499,3.34,-12.697,-9.959,-14.06,-11.232,-3.247,27.232,0.0,260.34,,269.0,260.0,-11.989,3.125,-6.8,25.069
8491.0,3.116,0.734,-35.209,3.3,9.536,5.042,38.061,4.671,-7.236,-2.801,0.0,39.6,40.5,9.499,3.34,-12.708,-9.915,-13.915,-11.103,-3.247,27.232,0.0,260.34,,269.0,260.0,-11.987,3.124,-6.849,25.074
8491.5,3.116,0.734,-35.209,3.3,9.536,5.042,38.061,4.671,-7.236,-2.801,0.0,39.6,40.5,9.499,3.34,-12.588,-9.962,-14.05,-11.176,-3.247,27.232,0.0,260.34,,269.0,260.0,-11.91,3.124,-6.811,25.065
8492.0,3.116,0.734,-35.209,3.3,9.536,4.989,38.026,4.659,-7.294,-2.815,0.0,39.566,40.578,9.499,3.34,-12.662,-10.003,-14.025,-11.24,-3.257,27.216,0.0,258.64,,270.0,260.0,-11.944,3.124,-6.825,25.051
8492.5,3.116,0.734,-35.209,3.3,9.536,4.989,38.026,4.659,-7.294,-2.815,0.0,39.6,40.6,9.499,3.34,-12.631,-9.985,-14.069,-11.219,-3.257,27.216,0.0,258.64,,270.0,260.0,-11.982,3.124,-6.834,25.062
8493.0,3.116,0.734,-35.209,3.3,9.536,4.989,38.026,4.659,-7.294,-2.815,0.0,39.6,40.6,9.499,3.34,-12.676,-9.954,-14.106,-11.177,-3.257,27.216,0.0,259.34,,270.0,260.0,-11.976,3.124,-6.82,25.089
8493.5,2.859,0.679,-35.156,3.305,9.527,4.989,38.026,4.659,-7.294,-2.815,0.0,39.6,40.6,9.578,3.171,-12.7,-9.981,-14.125,-11.204,-3.257,27.216,0.0,259.34,,270.0,260.0,-11.978,3.124,-6.808,24.928
8494.0,2.859,0.679,-35.156,3.305,9.527,4.989,38.026,4.659,-7.294,-2.815,0.0,39.6,40.6,9.578,3.171,-12.689,-9.964,-14.133,-11.205,-3.257,27.216,0.0,258.24,,271.0,260.0,-12.003,3.119,-6.819,24.962
8494.5,2.859,0.679,-35.156,3.305,9.527,4.989,38.026,4.659,-7.294,-2.815,0.0,39.6,40.6,9.578,3.171,-12.736,-9.899,-13.941,-11.132,-3.257,27.216,0.0,258.24,,271.0,260.0,-11.998,3.115,-6.826,24.998
8495.0,2.859,0.679,-35.156,3.305,9.527,4.989,38.026,4.659,-7.294,-2.815,0.0,39.6,40.6,9.578,3.171,-12.651,-9.984,-14.106,-11.249,-3.257,27.216,0.0,261.04,,270.0,260.0,-11.927,3.111,-6.815,25.02
8495.5,2.859,0.679,-35.156,3.305,9.527,5.031,38.033,4.66,-7.332,-2.797,0.0,39.578,40.585,9.578,3.171,-12.716,-9.992,-13.972,-11.191,-3.261,27.216,0.0,261.04,,270.0,260.0,-11.998,3.107,-6.831,24.905
8496.0,2.859,0.679,-35.156,3.305,9.527,5.031,38.033,4.66,-7.332,-2.797,0.0,39.6,40.6,9.578,3.171,-12.643,-9.935,-13.873,-11.106,-3.261,27.216,0.0,258.34,,271.0,260.0,-11.968,3.103,-6.848,24.954
8496.5,3.474,0.907,-33.898,3.38,9.545,5.031,38.033,4.66,-7.332,-2.797,0.0,39.6,40.6,9.615,3.199,-12.536,-9.985,-13.929,-11.161,-3.261,27.216,0.0,258.34,,271.0,260.0,-11.889,3.099,-6.845,24.987
8497.0,3.474,0.907,-33.898,3.38,9.545,5.031,38.033,4.66,-7.332,-2.797,0.0,39.6,40.6,9.615,3.199,-12.51,-9.961,-13.912,-11.173,-3.261,27.216,0.0,260.84,,271.0,260.0,-11.903,3.105,-6.814,25.02
8497.5,3.474,0.907,-33.898,3.38,9.545,5.031,38.033,4.66,-7.332,-2.797,0.0,39.6,40.6,9.615,3.199,-12.699,-9.994,-14.051,-11.227,-3.261,27.216,0.0,260.84,,271.0,260.0,-11.889,3.111,-6.873,25.042
8498.0,3.474,0.907,-33.898,3.38,9.545,5.031,38.033,4.66,-7.332,-2.797,0.0,39.6,40.6,9.615,3.199,-12.642,-9.909,-13.901,-11.104,-3.261,27.216,0.0,260.64,,271.0,260.0,-11.993,3.117,-6.856,25.098
8498.5,3.474,0.907,-33.898,3.38,9.545,5.089,38.014,4.659,-7.387,-2.814,0.0,39.59,40.597,9.615,3.199,-12.505,-9.979,-13.948,-11.115,-3.261,27.222,0.0,260.64,,271.0,260.0,-11.889,3.123,-6.81,25.138
8499.0,3.474,0.907,-33.898,3.38,9.545,5.089,38.014,4.659,-7.387,-2.814,0.0,39.6,40.6,9.615,3.199,-12.642,-9.973,-14.004,-11.124,-3.261,27.222,0.0,260.94,,271.0,260.0,-11.887,3.128,-6.825,25.163
8499.5,3.474,0.907,-33.898,3.38,9.545,5.089,38.014,4.659,-7.387,-2.814,0.0,39.6,40.6,9.615,3.199,-12.644,-9.992,-13.933,-11.203,-3.261,27.222,0.0,260.94,,271.0,260.0,-11.936,3.134,-6.839,25.275
8500.0,3.286,0.779,-35.209,3.263,9.554,5.089,38.014,4.659,-7.387,-2.814,0.0,39.6,40.6,9.612,3.42,-12.489,-9.955,-13.907,-11.036,-3.261,27.222,0.0,260.64,,271.0,260.0,-11.943,3.14,-6.83,25.377
8500.5,3.286,0.779,-35.209,3.263,9.554,5.089,38.014,4.659,-7.387,-2.814,0.0,39.6,40.6,9.612,3.42,-12.603,-9.983,-13.987,-11.188,-3.261,27.222,0.0,260.64,,271.0,260.0,-11.847,3.142,-6.813,25.42
8501.0,3.286,0.779,-35.209,3.263,9.554,5.089,38.014,4.659,-7.387,-2.814,0.0,39.6,40.6,9.612,3.42,-12.549,-9.951,-14.018,-11.142,-3.261,27.222,0.0,261.54,,270.0,260.0,-11.94,3.145,-6.806,25.452
8501.5,3.286,0.779,-35.209,3.263,9.554,5.089,38.014,4.659,-7.387,-2.814,0.0,39.6,40.6,9.612,3.42,-12.676,-9.903,-13.937,-11.117,-3.261,27.222,0.0,261.54,,270.0,260.0,-11.915,3.147,-6.825,25.37
8502.0,3.286,0.779,-35.209,3.263,9.554,5.093,38.05,4.648,-7.418,-2.819,0.0,39.594,40.583,9.612,3.42,-12.517,-9.895,-13.996,-11.08,-3.268,27.214,0.0,261.44,,269.0,260.0,-11.908,3.149,-6.785,25.373
8502.5,3.286,0.779,-35.209,3.263,9.554,5.093,38.05,4.648,-7.418,-2.819,0.0,39.6,40.6,9.612,3.42,-12.635,-9.917,-13.888,-11.05,-3.268,27.214,0.0,261.44,,269.0,260.0,-11.872,3.151,-6.807,25.315
8503.0,3.465,0.895,-34.726,3.359,9.463,5.093,38.05,4.648,-7.418,-2.819,0.0,39.6,40.6,9.621,3.315,-12.65,-9.898,-13.943,-11.103,-3.268,27.214,0.0,261.74,,268.0,260.0,-11.872,3.154,-6.809,25.293
8503.5,3.465,0.895,-34.726,3.359,9.463,5.093,38.05,4.648,-7.418,-2.819,0.0,39.6,40.6,9.621,3.315,-12.605,-9.906,-13.968,-11.143,-3.268,27.214,0.0,261.74,,268.0,260.0,-11.899,3.159,-6.793,25.229
8504.0,3.465,0.895,-34.726,3.359,9.463,5.093,38.05,4.648,-7.418,-2.819,0.0,39.6,40.6,9.621,3.315,-12.649,-9.945,-13.981,-11.13,-3.268,27.214,0.0,257.74,,269.0,260.0,-11.905,3.164,-6.793,25.099
8504.5,3.465,0.895,-34.726,3.359,9.463,5.093,38.05,4.648,-7.418,-2.819,0.0,39.6,40.6,9.621,3.315,-12.699,-9.915,-13.966,-11.116,-3.268,27.214,0.0,257.74,,269.0,260.0,-11.926,3.169,-6.788,24.945
8505.0,3.465,0.895,-34.726,3.359,9.463,5.084,38.06,4.66,-7.478,-2.811,0.0,39.608,40.65,9.621,3.315,-12.678,-9.923,-13.995,-11.164,-3.265,27.224,0.0,259.54,,269.0,260.0,-11.924,3.173,-6.778,24.773
8505.5,3.465,0.895,-34.726,3.359,9.463,5.084,38.06,4.66,-7.478,-2.811,0.0,39.6,40.6,9.621,3.315,-12.59,-9.906,-14.022,-11.054,-3.265,27.224,0.0,259.54,,269.0,260.0,-11.94,3.178,-6.779,24.735
8506.0,3.373,0.813,-35.102,3.332,9.554,5.084,38.06,4.66,-7.478,-2.811,0.0,39.6,40.6,9.603,3.405,-12.591,-9.9,-14.058,-11.104,-3.265,27.224,0.0,256.84,,270.0,260.0,-11.893,3.183,-6.766,24.666
8506.5,3.373,0.813,-35.102,3.332,9.554,5.084,38.06,4.66,-7.478,-2.811,0.0,39.6,40.6,9.603,3.405,-12.667,-9.925,-13.919,-11.096,-3.265,27.224,0.0,256.84,,270.0,260.0,-11.913,3.186,-6.792,24.537
8507.0,3.373,0.813,-35.102,3.332,9.554,5.084,38.06,4.66,-7.478,-2.811,0.0,39.6,40.6,9.603,3.405,-12.709,-9.916,-14.05,-11.176,-3.265,27.224,0.0,259.24,,270.0,260.0,-11.902,3.189,-6.751,24.381
8507.5,3.373,0.813,-35.102,3.332,9.554,5.084,38.06,4.66,-7.478,-2.811,0.0,39.6,40.6,9.603,3.405,-12.532,-9.926,-13.844,-11.082,-3.265,27.224,0.0,259.24,,270.0,260.0,-11.963,3.192,-6.794,24.26
8508.0,3.373,0.813,-35.102,3.332,9.554,5.084,38.06,4.66,-7.478,-2.811,0.0,39.6,40.6,9.603,3.405,-12.504,-9.865,-13.961,-11.065,-3.265,27.224,0.0,256.94,,271.0,260.0,-11.846,3.195,-6.76,24.003
8508.5,3.373,0.813,-35.102,3.332,9.554,5.04,38.052,4.637,-7.548,-2.829,0.0,39.616,40.616,9.603,3.405,-12.573,-9.908,-13.931,-11.113,-3.277,27.225,0.0,256.94,,271.0,260.0,-11.849,3.198,-6.765,23.959
8509.0,3.373,0.813,-35.102,3.332,9.554,5.04,38.052,4.637,-7.548,-2.829,0.0,39.6,40.6,9.603,3.405,-12.581,-9.889,-14.0,-11.121,-3.277,27.225,0.0,259.04,,271.0,260.0,-11.881,3.201,-6.761,23.962
8509.5,2.776,0.723,-33.74,3.386,9.546,5.04,38.052,4.637,-7.548,-2.829,0.0,39.6,40.6,9.709,3.251,-12.562,-9.889,-14.022,-11.115,-3.277,27.225,0.0,259.04,,271.0,260.0,-11.898,3.204,-6.743,23.934
8510.0,2.776,0.723,-33.74,3.386,9.546,5.04,38.052,4.637,-7.548,-2.829,0.0,39.6,40.6,9.709,3.251,-12.581,-9.934,-13.915,-11.135,-3.277,27.225,0.0,257.44,,272.0,260.0,-11.897,3.197,-6.754,23.957
8510.5,2.776,0.723,-33.74,3.386,9.546,5.04,38.052,4.637,-7.548,-2.829,0.0,39.6,40.6,9.709,3.251,-12.623,-9.918,-13.975,-11.164,-3.277,27.225,0.0,257.44,,272.0,260.0,-11.891,3.19,-6.747,24.011
8511.0,2.776,0.723,-33.74,3.386,9.546,5.04,38.052,4.637,-7.548,-2.829,0.0,39.6,40.6,9.709,3.251,-12.534,-9.899,-14.018,-11.12,-3.277,27.225,0.0,261.94,,271.0,260.0,-11.92,3.183,-6.751,24.046
8511.5,2.776,0.723,-33.74,3.386,9.546,5.053,38.064,4.66,-7.609,-2.81,0.0,39.622,40.638,9.709,3.251,-12.596,-9.859,-13.985,-11.047,-3.268,27.234,0.0,261.94,,271.0,260.0,-11.893,3.176,-6.747,24.008
8512.0,2.776,0.723,-33.74,3.386,9.546,5.053,38.064,4.66,-7.609,-2.81,0.0,39.6,40.6,9.709,3.251,-12.663,-9.859,-13.924,-11.061,-3.268,27.234,0.0,261.44,,270.0,260.0,-11.872,3.17,-6.76,24.124
8512.5,3.282,0.834,-35.0,3.356,9.451,5.053,38.064,4.66,-7.609,-2.81,0.0,39.6,40.6,9.554,3.357,-12.487,-9.911,-13.806,-11.055,-3.268,27.234,0.0,261.44,,270.0,260.0,-11.877,3.163,-6.754,24.19
8513.0,3.282,0.834,-35.0,3.356,9.451,5.053,38.064,4.66,-7.609,-2.81,0.0,39.6,40.6,9.554,3.357,-12.525,-9.885,-13.869,-11.066,-3.268,27.234,0.0,261.14,,269.0,260.0,-11.815,3.165,-6.738,24.238
8513.5,3.282,0.834,-35.0,3.356,9.451,5.053,38.064,4.66,-7.609,-2.81,0.0,39.6,40.6,9.554,3.357,-12.563,-9.881,-13.947,-11.05,-3.268,27.234,0.0,261.14,,269.0,260.0,-11.836,3.167,-6.732,24.22
8514.0,3.282,0.834,-35.0,3.356,9.451,5.053,38.064,4.66,-7.609,-2.81,0.0,39.6,40.6,9.554,3.357,-12.631,-9.858,-13.921,-11.054,-3.268,27.234,0.0,259.84,,269.0,260.0,-11.86,3.169,-6.756,24.258
8514.5,3.282,0.834,-35.0,3.356,9.451,5.053,38.064,4.66,-7.609,-2.81,0.0,39.6,40.6,9.554,3.357,-12.678,-9.881,-14.11,-11.174,-3.268,27.234,0.0,259.84,,269.0,260.0,-11.866,3.171,-6.718,24.269
8515.0,3.282,0.834,-35.0,3.356,9.451,5.074,38.051,4.692,-7.649,-2.796,0.0,39.64,40.695,9.554,3.357,-12.712,-9.949,-14.001,-11.186,-3.253,27.24,0.0,261.24,,268.0,260.0,-11.961,3.173,-6.741,24.44
8515.5,3.282,0.834,-35.0,3.356,9.451,5.074,38.051,4.692,-7.649,-2.796,0.0,39.6,40.7,9.554,3.357,-12.738,-9.852,-13.939,-11.095,-3.253,27.24,0.0,261.24,,268.0,260.0,-11.962,3.174,-6.751,24.485
8516.0,3.439,0.803,-35.209,3.294,9.582,5.074,38.051,4.692,-7.649,-2.796,0.0,39.6,40.7,9.591,3.431,-12.606,-9.884,-14.031,-11.145,-3.253,27.24,0.0,261.24,,267.0,260.0,-11.906,3.176,-6.749,24.491
8516.5,3.439,0.803,-35.209,3.294,9.582,5.074,38.051,4.692,-7.649,-2.796,0.0,39.6,40.7,9.591,3.431,-12.708,-9.875,-13.926,-11.076,-3.253,27.24,0.0,261.24,,267.0,260.0,-11.917,3.181,-6.752,24.433
8517.0,3.439,0.803,-35.209,3.294,9.582,5.074,38.051,4.692,-7.649,-2.796,0.0,39.6,40.7,9.591,3.431,-12.685,-9.815,-13.907,-11.063,-3.253,27.24,0.0,259.54,,267.0,260.0,-11.896,3.185,-6.742,24.383
8517.5,3.439,0.803,-35.209,3.294,9.582,5.074,38.051,4.692,-7.649,-2.796,0.0,39.6,40.7,9.591,3.431,-12.513,-9.83,-13.935,-11.037,-3.253,27.24,0.0,259.54,,267.0,260.0,-11.867,3.189,-6.766,24.355
8518.0,3.439,0.803,-35.209,3.294,9.582,5.072,38.069,4.658,-7.695,-2.81,0.0,39.651,40.686,9.591,3.431,-12.591,-9.883,-13.891,-11.063,-3.253,27.248,0.0,258.64,,268.0,260.0,-11.829,3.193,-6.737,24.363
8518.5,3.439,0.803,-35.209,3.294,9.582,5.072,38.069,4.658,-7.695,-2.81,0.0,39.7,40.7,9.591,3.431,-12.665,-9.881,-13.963,-11.113,-3.253,27.248,0.0,258.64,,268.0,260.0,-11.857,3.197,-6.729,24.355
8519.0,3.512,0.814,-35.209,3.272,9.571,5.072,38.069,4.658,-7.695,-2.81,0.0,39.7,40.7,9.405,3.354,-12.489,-9.862,-13.918,-11.041,-3.253,27.248,0.0,258.94,,269.0,260.0,-11.905,3.201,-6.749,24.386
8519.5,3.512,0.814,-35.209,3.272,9.571,5.072,38.069,4.658,-7.695,-2.81,0.0,39.7,40.7,9.405,3.354,-12.601,-9.773,-13.815,-11.017,-3.253,27.248,0.0,258.94,,269.0,260.0,-11.828,3.206,-6.738,24.418
8520.0,3.512,0.814,-35.209,3.272,9.571,5.072,38.069,4.658,-7.695,-2.81,0.0,39.7,40.7,9.405,3.354,-12.536,-9.857,-13.796,-11.054,-3.253,27.248,0.0,257.24,,270.0,260.0,-11.802,3.211,-6.768,24.414
8520.5,3.512,0.814,-35.209,3.272,9.571,5.072,38.069,4.658,-7.695,-2.81,0.0,39.7,40.7,9.405,3.354,-12.438,-9.834,-13.88,-11.032,-3.253,27.248,0.0,257.24,,270.0,260.0,-11.811,3.216,-6.736,24.419
8521.0,3.512,0.814,-35.209,3.272,9.571,5.088,38.045,4.663,-7.74,-2.806,0.0,39.663,40.677,9.405,3.354,-12.541,-9.86,-13.968,-11.093,-3.239,27.24,0.0,258.14,,271.0,260.0,-11.796,3.221,-6.732,24.451
8521.5,3.512,0.814,-35.209,3.272,9.571,5.088,38.045,4.663,-7.74,-2.806,0.0,39.7,40.7,9.405,3.354,-12.577,-9.928,-13.784,-11.089,-3.239,27.24,0.0,258.14,,271.0,260.0,-11.866,3.226,-6.738,24.497
8522.0,3.512,0.814,-35.209,3.272,9.571,5.088,38.045,4.663,-7.74,-2.806,0.0,39.7,40.7,9.405,3.354,-12.386,-9.866,-13.83,-11.043,-3.239,27.24,0.0,257.74,,272.0,260.0,-11.844,3.23,-6.741,24.523
8522.5,3.168,0.825,-33.558,3.316,9.448,5.088,38.045,4.663,-7.74,-2.806,0.0,39.7,40.7,9.774,3.244,-12.444,-9.888,-13.784,-11.086,-3.239,27.24,0.0,257.74,,272.0,260.0,-11.781,3.235,-6.762,24.562
8523.0,3.168,0.825,-33.558,3.316,9.448,5.088,38.045,4.663,-7.74,-2.806,0.0,39.7,40.7,9.774,3.244,-12.629,-9.869,-13.853,-11.074,-3.239,27.24,0.0,258.64,,273.0,260.0,-11.8,3.234,-6.719,24.597
8523.5,3.168,0.825,-33.558,3.316,9.448,5.088,38.045,4.663,-7.74,-2.806,0.0,39.7,40.7,9.774,3.244,-12.706,-9.918,-14.076,-11.198,-3.239,27.24,0.0,258.64,,273.0,260.0,-11.856,3.233,-6.713,24.623
8524.0,3.168,0.825,-33.558,3.316,9.448,5.088,38.045,4.663,-7.74,-2.806,0.0,39.7,40.7,9.774,3.244,-12.736,-9.84,-13.959,-11.08,-3.239,27.24,0.0,262.04,,272.0,260.0,-11.974,3.232,-6.721,24.676
8524.5,3.168,0.825,-33.558,3.316,9.448,5.071,38.091,4.672,-7.779,-2.79,0.0,39.681,40.679,9.774,3.244,-12.523,-9.894,-13.933,-11.13,-3.227,27.26,0.0,262.04,,272.0,260.0,-11.903,3.231,-6.73,24.702
8525.0,3.168,0.825,-33.558,3.316,9.448,5.071,38.091,4.672,-7.779,-2.79,0.0,39.7,40.7,9.774,3.244,-12.541,-9.87,-13.868,-11.072,-3.227,27.26,0.0,262.44,,271.0,260.0,-11.87,3.23,-6.756,24.687
8525.5,2.968,0.782,-33.526,3.376,9.48,5.071,38.091,4.672,-7.779,-2.79,0.0,39.7,40.7,9.797,3.278,-12.661,-9.844,-13.88,-11.048,-3.227,27.26,0.0,262.44,,271.0,260.0,-11.838,3.229,-6.741,24.733
8526.0,2.968,0.782,-33.526,3.376,9.48,5.071,38.091,4.672,-7.779,-2.79,0.0,39.7,40.7,9.797,3.278,-12.548,-9.855,-13.99,-11.083,-3.227,27.26,0.0,262.34,,270.0,260.0,-11.858,3.224,-6.731,24.713
8526.5,2.968,0.782,-33.526,3.376,9.48,5.071,38.091,4.672,-7.779,-2.79,0.0,39.7,40.7,9.797,3.278,-12.578,-9.814,-13.852,-10.967,-3.227,27.26,0.0,262.34,,270.0,260.0,-11.869,3.22,-6.728,24.647
8527.0,2.968,0.782,-33.526,3.376,9.48,5.071,38.091,4.672,-7.779,-2.79,0.0,39.7,40.7,9.797,3.278,-12.563,-9.817,-13.884,-11.013,-3.227,27.26,0.0,261.74,,269.0,260.0,-11.803,3.216,-6.717,24.612
8527.5,2.968,0.782,-33.526,3.376,9.48,5.063,38.072,4.673,-7.82,-2.795,0.0,39.673,40.705,9.797,3.278,-12.576,-9.853,-13.886,-11.066,-3.241,27.26,0.0,261.74,,269.0,260.0,-11.819,3.212,-6.721,24.573
8528.0,2.968,0.782,-33.526,3.376,9.48,5.063,38.072,4.673,-7.82,-2.795,0.0,39.7,40.7,9.797,3.278,-12.477,-9.827,-13.914,-10.991,-3.241,27.26,0.0,261.44,,268.0,260.0,-11.845,3.208,-6.718,24.593
8528.5,2.968,0.782,-33.526,3.376,9.48,5.063,38.072,4.673,-7.82,-2.795,0.0,39.7,40.7,9.797,3.278,-12.56,-9.786,-13.84,-10.988,-3.241,27.26,0.0,261.44,,268.0,260.0,-11.802,3.204,-6.712,24.598
8529.0,2.951,0.7,-35.209,3.327,9.63,5.063,38.072,4.673,-7.82,-2.795,0.0,39.7,40.7,9.484,3.423,-12.564,-9.828,-13.881,-11.066,-3.241,27.26,0.0,260.44,,268.0,260.0,-11.793,3.2,-6.7,24.599
8529.5,2.951,0.7,-35.209,3.327,9.63,5.063,38.072,4.673,-7.82,-2.795,0.0,39.7,40.7,9.484,3.423,-12.5,-9.837,-13.957,-11.078,-3.241,27.26,0.0,260.44,,268.0,260.0,-11.835,3.196,-6.693,24.56
8530.0,2.951,0.7,-35.209,3.327,9.63,5.063,38.072,4.673,-7.82,-2.795,0.0,39.7,40.7,9.484,3.423,-12.516,-9.835,-13.982,-11.017,-3.241,27.26,0.0,258.24,,269.0,260.0,-11.843,3.192,-6.714,24.593
8530.5,2.951,0.7,-35.209,3.327,9.63,5.063,38.072,4.673,-7.82,-2.795,0.0,39.7,40.7,9.484,3.423,-12.601,-9.781,-13.835,-10.989,-3.241,27.26,0.0,258.24,,269.0,260.0,-11.838,3.188,-6.723,24.654
8531.0,2.951,0.7,-35.209,3.327,9.63,5.032,38.071,4.651,-7.854,-2.792,0.0,39.696,40.753,9.484,3.423,-12.545,-9.829,-13.937,-11.073,-3.235,27.255,0.0,258.94,,270.0,260.0,-11.802,3.184,-6.688,24.695
8531.5,2.951,0.7,-35.209,3.327,9.63,5.032,38.071,4.651,-7.854,-2.792,0.0,39.7,40.8,9.484,3.423,-12.553,-9.837,-13.984,-11.038,-3.235,27.255,0.0,258.94,,270.0,260.0,-11.846,3.181,-6.686,24.738
8532.0,2.992,0.77,-34.01,3.364,9.423,5.032,38.071,4.651,-7.854,-2.792,0.0,39.7,40.8,9.761,3.345,-12.569,-9.804,-13.863,-11.003,-3.235,27.255,0.0,258.24,,271.0,260.0,-11.853,3.177,-6.701,24.676
8532.5,2.992,0.77,-34.01,3.364,9.423,5.032,38.071,4.651,-7.854,-2.792,0.0,39.7,40.8,9.761,3.345,-12.523,-9.833,-13.834,-11.023,-3.235,27.255,0.0,258.24,,271.0,260.0,-11.81,3.174,-6.718,24.643
8533.0,2.992,0.77,-34.01,3.364,9.423,5.032,38.071,4.651,-7.854,-2.792,0.0,39.7,40.8,9.761,3.345,-12.485,-9.815,-13.928,-10.976,-3.235,27.255,0.0,260.34,,271.0,260.0,-11.803,3.171,-6.717,24.63
8533.5,2.992,0.77,-34.01,3.364,9.423,5.032,38.071,4.651,-7.854,-2.792,0.0,39.7,40.8,9.761,3.345,-12.564,-9.795,-13.829,-10.977,-3.235,27.255,0.0,260.34,,271.0,260.0,-11.801,3.168,-6.699,24.565
8534.0,2.992,0.77,-34.01,3.364,9.423,5.025,38.071,4.668,-7.905,-2.796,0.0,39.698,40.718,9.761,3.345,-12.54,-9.791,-13.868,-11.026,-3.249,27.244,0.0,260.44,,271.0,260.0,-11.791,3.165,-6.667,24.514
8534.5,2.992,0.77,-34.01,3.364,9.423,5.025,38.071,4.668,-7.905,-2.796,0.0,39.7,40.7,9.761,3.345,-12.574,-9.823,-13.918,-10.99,-3.249,27.244,0.0,260.44,,271.0,260.0,-11.806,3.162,-6.662,24.499
8535.0,2.992,0.77,-34.01,3.364,9.423,5.025,38.071,4.668,-7.905,-2.796,0.0,39.7,40.7,9.761,3.345,-12.589,-9.797,-13.832,-10.994,-3.249,27.244,0.0,260.24,,271.0,260.0,-11.826,3.159,-6.695,24.51
8535.5,3.123,0.731,-35.209,3.321,9.531,5.025,38.071,4.668,-7.905,-2.796,0.0,39.7,40.7,9.449,3.364,-12.428,-9.79,-13.898,-10.999,-3.249,27.244,0.0,260.24,,271.0,260.0,-11.803,3.157,-6.67,24.452
8536.0,3.123,0.731,-35.209,3.321,9.531,5.025,38.071,4.668,-7.905,-2.796,0.0,39.7,40.7,9.449,3.364,-12.493,-9.785,-13.848,-10.989,-3.249,27.244,0.0,260.34,,271.0,260.0,-11.779,3.156,-6.678,24.417
8536.5,3.123,0.731,-35.209,3.321,9.531,5.025,38.071,4.668,-7.905,-2.796,0.0,39.7,40.7,9.449,3.364,-12.602,-9.753,-13.837,-11.003,-3.249,27.244,0.0,260.34,,271.0,260.0,-11.779,3.155,-6.664,24.431
8537.0,3.123,0.731,-35.209,3.321,9.531,5.025,38.071,4.668,-7.905,-2.796,0.0,39.7,40.7,9.449,3.364,-12.5,-9.762,-13.863,-11.014,-3.249,27.244,0.0,260.94,,271.0,260.0,-11.799,3.155,-6.659,24.452
8537.5,3.123,0.731,-35.209,3.321,9.531,5.023,38.073,4.653,-7.956,-2.811,0.0,39.706,40.74,9.449,3.364,-12.42,-9.769,-13.841,-10.916,-3.247,27.246,0.0,260.94,,271.0,260.0,-11.785,3.154,-6.684,24.491
8538.0,3.123,0.731,-35.209,3.321,9.531,5.023,38.073,4.653,-7.956,-2.811,0.0,39.7,40.7,9.449,3.364,-12.461,-9.786,-13.873,-11.029,-3.247,27.246,0.0,260.74,,271.0,260.0,-11.736,3.154,-6.669,24.51
8538.5,2.921,0.777,-33.267,3.333,9.437,5.023,38.073,4.653,-7.956,-2.811,0.0,39.7,40.7,9.814,3.277,-12.43,-9.787,-13.83,-10.92,-3.247,27.246,0.0,260.74,,271.0,260.0,-11.787,3.153,-6.677,24.53
8539.0,2.921,0.777,-33.267,3.333,9.437,5.023,38.073,4.653,-7.956,-2.811,0.0,39.7,40.7,9.814,3.277,-12.534,-9.74,-13.756,-10.936,-3.247,27.246,0.0,259.74,,271.0,260.0,-11.742,3.15,-6.674,24.488
8539.5,2.921,0.777,-33.267,3.333,9.437,5.023,38.073,4.653,-7.956,-2.811,0.0,39.7,40.7,9.814,3.277,-12.388,-9.785,-13.838,-10.954,-3.247,27.246,0.0,259.74,,271.0,260.0,-11.742,3.146,-6.644,24.501
8540.0,2.921,0.777,-33.267,3.333,9.437,5.023,38.073,4.653,-7.956,-2.811,0.0,39.7,40.7,9.814,3.277,-12.471,-9.793,-13.777,-10.956,-3.247,27.246,0.0,260.94,,271.0,260.0,-11.741,3.142,-6.647,24.414
8540.5,2.921,0.777,-33.267,3.333,9.437,5.04,38.068,4.654,-7.984,-2.816,0.0,39.716,40.757,9.814,3.277,-12.503,-9.746,-13.786,-10.964,-3.238,27.242,0.0,260.94,,271.0,260.0,-11.749,3.139,-6.656,24.236
8541.0,2.921,0.777,-33.267,3.333,9.437,5.04,38.068,4.654,-7.984,-2.816,0.0,39.7,40.8,9.814,3.277,-12.433,-9.78,-13.881,-10.938,-3.238,27.242,0.0,260.74,,271.0,260.0,-11.75,3.135,-6.637,24.129
8541.5,3.043,0.769,-34.138,3.381,9.439,5.04,38.068,4.654,-7.984,-2.816,0.0,39.7,40.8,9.63,3.142,-12.411,-9.772,-13.809,-11.003,-3.238,27.242,0.0,260.74,,271.0,260.0,-11.758,3.131,-6.665,24.091
8542.0,3.043,0.769,-34.138,3.381,9.439,5.04,38.068,4.654,-7.984,-2.816,0.0,39.7,40.8,9.63,3.142,-12.523,-9.855,-13.91,-11.091,-3.238,27.242,0.0,261.24,,270.0,260.0,-11.749,3.13,-6.656,24.075
8542.5,3.043,0.769,-34.138,3.381,9.439,5.04,38.068,4.654,-7.984,-2.816,0.0,39.7,40.8,9.63,3.142,-12.491,-9.842,-13.835,-11.035,-3.238,27.242,0.0,261.24,,270.0,260.0,-11.845,3.129,-6.656,24.095
8543.0,3.043,0.769,-34.138,3.381,9.439,5.04,38.068,4.654,-7.984,-2.816,0.0,39.7,40.8,9.63,3.142,-12.557,-9.802,-13.82,-11.021,-3.238,27.242,0.0,261.44,,269.0,260.0,-11.801,3.127,-6.696,24.117
8543.5,3.043,0.769,-34.138,3.381,9.439,5.04,38.068,4.654,-7.984,-2.816,0.0,39.7,40.8,9.63,3.142,-12.578,-9.803,-13.887,-11.049,-3.238,27.242,0.0,261.44,,269.0,260.0,-11.8,3.126,-6.678,24.151
8544.0,3.043,0.769,-34.138,3.381,9.439,5.014,38.072,4.667,-8.015,-2.798,0.0,39.73,40.776,9.63,3.142,-12.495,-9.827,-13.863,-10.974,-3.24,27.252,0.0,260.54,,269.0,260.0,-11.829,3.124,-6.673,24.307
8544.5,3.043,0.769,-34.138,3.381,9.439,5.014,38.072,4.667,-8.015,-2.798,0.0,39.7,40.8,9.63,3.142,-12.537,-9.764,-13.801,-11.015,-3.24,27.252,0.0,260.54,,269.0,260.0,-11.79,3.123,-6.672,24.298
8545.0,3.381,0.877,-33.802,3.381,9.472,5.014,38.072,4.667,-8.015,-2.798,0.0,39.7,40.8,9.742,3.243,-12.419,-9.772,-13.674,-10.909,-3.24,27.252,0.0,261.04,,268.0,260.0,-11.779,3.122,-6.688,24.264
8545.5,3.381,0.877,-33.802,3.381,9.472,5.014,38.072,4.667,-8.015,-2.798,0.0,39.7,40.8,9.742,3.243,-12.302,-9.762,-13.745,-10.959,-3.24,27.252,0.0,261.04,,268.0,260.0,-11.694,3.126,-6.652,24.236
8546.0,3.381,0.877,-33.802,3.381,9.472,5.014,38.072,4.667,-8.015,-2.798,0.0,39.7,40.8,9.742,3.243,-12.509,-9.86,-13.64,-10.989,-3.24,27.252,0.0,259.24,,268.0,260.0,-11.692,3.13,-6.69,24.263
8546.5,3.381,0.877,-33.802,3.381,9.472,5.014,38.072,4.667,-8.015,-2.798,0.0,39.7,40.8,9.742,3.243,-12.384,-9.807,-13.792,-10.974,-3.24,27.252,0.0,259.24,,268.0,260.0,-11.749,3.134,-6.672,24.317
8547.0,3.381,0.877,-33.802,3.381,9.472,5.025,38.051,4.672,-8.064,-2.794,0.0,39.734,40.8,9.742,3.243,-12.448,-9.803,-13.719,-10.963,-3.243,27.24,0.0,258.54,,269.0,260.0,-11.739,3.138,-6.673,24.356
8547.5,3.381,0.877,-33.802,3.381,9.472,5.025,38.051,4.672,-8.064,-2.794,0.0,39.7,40.8,9.742,3.243,-12.468,-9.809,-13.766,-11.026,-3.243,27.24,0.0,258.54,,269.0,260.0,-11.733,3.142,-6.664,24.36
8548.0,3.114,0.744,-35.209,3.29,9.592,5.025,38.051,4.672,-8.064,-2.794,0.0,39.7,40.8,9.403,3.316,-12.424,-9.819,-13.873,-11.06,-3.243,27.24,0.0,258.84,,270.0,260.0,-11.767,3.146,-6.706,24.351
8548.5,3.114,0.744,-35.209,3.29,9.592,5.025,38.051,4.672,-8.064,-2.794,0.0,39.7,40.8,9.403,3.316,-12.57,-9.794,-13.767,-11.006,-3.243,27.24,0.0,258.84,,270.0,260.0,-11.794,3.146,-6.699,24.337
8549.0,3.114,0.744,-35.209,3.29,9.592,5.025,38.051,4.672,-8.064,-2.794,0.0,39.7,40.8,9.403,3.316,-12.433,-9.803,-13.814,-11.024,-3.243,27.24,0.0,258.34,,271.0,260.0,-11.784,3.145,-6.682,24.354
8549.5,3.114,0.744,-35.209,3.29,9.592,5.025,38.051,4.672,-8.064,-2.794,0.0,39.7,40.8,9.403,3.316,-12.406,-9.818,-13.835,-10.976,-3.243,27.24,0.0,258.34,,271.0,260.0,-11.769,3.145,-6.672,24.311
8550.0,3.114,0.744,-35.209,3.29,9.592,5.017,38.081,4.655,-8.052,-2.795,0.0,39.748,40.824,9.403,3.316,-12.479,-9.764,-13.752,-10.951,-3.232,27.255,0.0,259.14,,271.0,260.0,-11.759,3.144,-6.673,24.274
8550.5,3.114,0.744,-35.209,3.29,9.592,5.017,38.081,4.655,-8.052,-2.795,0.0,39.7,40.8,9.403,3.316,-12.382,-9.847,-13.794,-11.04,-3.232,27.255,0.0,259.14,,271.0,260.0,-11.736,3.144,-6.678,24.267
8551.0,3.114,0.744,-35.209,3.29,9.592,5.017,38.081,4.655,-8.052,-2.795,0.0,39.7,40.8,9.403,3.316,-12.439,-9.85,-13.772,-11.048,-3.232,27.255,0.0,259.44,,271.0,260.0,-11.766,3.143,-6.68,24.354
8551.5,2.871,0.743,-34.696,3.309,9.443,5.017,38.081,4.655,-8.052,-2.795,0.0,39.7,40.8,9.58,3.356,-12.586,-9.866,-13.822,-11.069,-3.232,27.255,0.0,259.44,,271.0,260.0,-11.777,3.143,-6.693,24.4
8552.0,2.871,0.743,-34.696,3.309,9.443,5.017,38.081,4.655,-8.052,-2.795,0.0,39.7,40.8,9.58,3.356,-12.525,-9.849,-13.728,-11.024,-3.232,27.255,0.0,258.64,,272.0,260.0,-11.836,3.138,-6.666,24.44
8552.5,2.871,0.743,-34.696,3.309,9.443,5.017,38.081,4.655,-8.052,-2.795,0.0,39.7,40.8,9.58,3.356,-12.585,-9.891,-13.87,-11.137,-3.232,27.255,0.0,258.64,,272.0,260.0,-11.781,3.134,-6.711,24.491
8553.0,2.871,0.743,-34.696,3.309,9.443,5.017,38.081,4.655,-8.052,-2.795,0.0,39.7,40.8,9.58,3.356,-12.606,-9.863,-13.974,-11.134,-3.232,27.255,0.0,260.64,,272.0,260.0,-11.871,3.13,-6.686,24.517
8553.5,2.871,0.743,-34.696,3.309,9.443,4.984,38.099,4.671,-8.104,-2.797,0.0,39.764,40.808,9.58,3.356,-12.515,-9.836,-13.946,-11.126,-3.218,27.256,0.0,260.64,,272.0,260.0,-11.894,3.125,-6.689,24.545
8554.0,2.871,0.743,-34.696,3.309,9.443,4.984,38.099,4.671,-8.104,-2.797,0.0,39.8,40.8,9.58,3.356,-12.521,-9.858,-13.709,-10.935,-3.218,27.256,0.0,260.04,,272.0,260.0,-11.856,3.121,-6.706,24.542
8554.5,3.365,0.81,-35.209,3.289,9.58,4.984,38.099,4.671,-8.104,-2.797,0.0,39.8,40.8,9.507,3.392,-12.516,-9.813,-13.814,-10.974,-3.218,27.256,0.0,260.04,,272.0,260.0,-11.756,3.117,-6.71,24.562
8555.0,3.365,0.81,-35.209,3.289,9.58,4.984,38.099,4.671,-8.104,-2.797,0.0,39.8,40.8,9.507,3.392,-12.381,-9.799,-13.667,-10.962,-3.218,27.256,0.0,260.84,,272.0,260.0,-11.779,3.121,-6.696,24.674
