t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8555.5,3.365,0.81,-35.209,3.289,9.58,4.984,38.099,4.671,-8.104,-2.797,0.0,39.8,40.8,9.507,3.392,-12.369,-9.76,-13.77,-10.959,-3.218,27.256,0.0,260.84,,272.0,260.0,-11.702,3.125,-6.7,24.667
8556.0,3.365,0.81,-35.209,3.289,9.58,4.984,38.099,4.671,-8.104,-2.797,0.0,39.8,40.8,9.507,3.392,-12.421,-9.839,-13.74,-11.037,-3.218,27.256,0.0,262.44,,271.0,260.0,-11.715,3.129,-6.703,24.683
8556.5,3.365,0.81,-35.209,3.289,9.58,5.022,38.081,4.652,-8.143,-2.801,0.0,39.769,40.892,9.507,3.392,-12.499,-9.847,-13.822,-11.045,-3.224,27.255,0.0,262.44,,271.0,260.0,-11.759,3.133,-6.691,24.658
8557.0,3.365,0.81,-35.209,3.289,9.58,5.022,38.081,4.652,-8.143,-2.801,0.0,39.8,40.9,9.507,3.392,-12.453,-9.881,-13.775,-11.092,-3.224,27.255,0.0,262.34,,270.0,260.0,-11.803,3.137,-6.702,24.636
8557.5,3.365,0.81,-35.209,3.289,9.58,5.022,38.081,4.652,-8.143,-2.801,0.0,39.8,40.9,9.507,3.392,-12.378,-9.827,-13.816,-11.006,-3.224,27.255,0.0,262.34,,270.0,260.0,-11.8,3.14,-6.692,24.599
8558.0,2.893,0.759,-34.304,3.376,9.499,5.022,38.081,4.652,-8.143,-2.801,0.0,39.8,40.9,9.587,3.199,-12.482,-9.803,-13.721,-10.932,-3.224,27.255,0.0,261.94,,269.0,260.0,-11.757,3.144,-6.695,24.567
8558.5,2.893,0.759,-34.304,3.376,9.499,5.022,38.081,4.652,-8.143,-2.801,0.0,39.8,40.9,9.587,3.199,-12.464,-9.788,-13.718,-10.971,-3.224,27.255,0.0,261.94,,269.0,260.0,-11.734,3.14,-6.694,24.594
8559.0,2.893,0.759,-34.304,3.376,9.499,5.022,38.081,4.652,-8.143,-2.801,0.0,39.8,40.9,9.587,3.199,-12.336,-9.772,-13.809,-10.974,-3.224,27.255,0.0,260.74,,269.0,260.0,-11.735,3.136,-6.681,24.575
8559.5,2.893,0.759,-34.304,3.376,9.499,5.022,38.081,4.652,-8.143,-2.801,0.0,39.8,40.9,9.587,3.199,-12.453,-9.715,-13.684,-10.924,-3.224,27.255,0.0,260.74,,269.0,260.0,-11.723,3.132,-6.685,24.584
8560.0,2.893,0.759,-34.304,3.376,9.499,5.038,38.092,4.651,-8.189,-2.784,0.0,39.777,40.821,9.587,3.199,-12.403,-9.794,-13.749,-10.903,-3.212,27.271,0.0,259.74,,269.0,260.0,-11.694,3.128,-6.67,24.563
8560.5,2.893,0.759,-34.304,3.376,9.499,5.038,38.092,4.651,-8.189,-2.784,0.0,39.8,40.8,9.587,3.199,-12.411,-9.819,-13.8,-11.04,-3.212,27.271,0.0,259.74,,269.0,260.0,-11.713,3.124,-6.67,24.563
8561.0,2.744,0.706,-34.737,3.353,9.563,5.038,38.092,4.651,-8.189,-2.784,0.0,39.8,40.8,9.536,3.229,-12.409,-9.843,-13.71,-11.032,-3.212,27.271,0.0,259.54,,269.0,260.0,-11.767,3.12,-6.689,24.542
8561.5,2.744,0.706,-34.737,3.353,9.563,5.038,38.092,4.651,-8.189,-2.784,0.0,39.8,40.8,9.536,3.229,-12.53,-9.774,-13.737,-11.005,-3.212,27.271,0.0,259.54,,269.0,260.0,-11.748,3.114,-6.673,24.535
8562.0,2.744,0.706,-34.737,3.353,9.563,5.038,38.092,4.651,-8.189,-2.784,0.0,39.8,40.8,9.536,3.229,-12.392,-9.81,-13.81,-11.003,-3.212,27.271,0.0,259.24,,269.0,260.0,-11.762,3.108,-6.677,24.318
8562.5,2.744,0.706,-34.737,3.353,9.563,5.038,38.092,4.651,-8.189,-2.784,0.0,39.8,40.8,9.536,3.229,-12.42,-9.858,-13.695,-11.052,-3.212,27.271,0.0,259.24,,269.0,260.0,-11.754,3.102,-6.695,24.184
8563.0,2.744,0.706,-34.737,3.353,9.563,5.049,38.093,4.646,-8.219,-2.792,0.0,39.786,40.859,9.536,3.229,-12.432,-9.812,-13.708,-10.943,-3.208,27.267,0.0,258.14,,270.0,260.0,-11.756,3.096,-6.664,24.207
8563.5,2.744,0.706,-34.737,3.353,9.563,5.049,38.093,4.646,-8.219,-2.792,0.0,39.8,40.9,9.536,3.229,-12.487,-9.746,-13.681,-10.945,-3.208,27.267,0.0,258.14,,270.0,260.0,-11.724,3.091,-6.675,24.272
8564.0,2.744,0.706,-34.737,3.353,9.563,5.049,38.093,4.646,-8.219,-2.792,0.0,39.8,40.9,9.536,3.229,-12.36,-9.776,-13.803,-11.0,-3.208,27.267,0.0,258.54,,271.0,260.0,-11.715,3.085,-6.667,24.257
8564.5,3.438,0.802,-35.209,3.329,9.57,5.049,38.093,4.646,-8.219,-2.792,0.0,39.8,40.9,9.214,3.321,-12.418,-9.872,-13.666,-11.039,-3.208,27.267,0.0,258.54,,271.0,260.0,-11.735,3.079,-6.67,24.236
8565.0,3.438,0.802,-35.209,3.329,9.57,5.049,38.093,4.646,-8.219,-2.792,0.0,39.8,40.9,9.214,3.321,-12.322,-9.806,-13.725,-10.981,-3.208,27.267,0.0,258.04,,272.0,260.0,-11.748,3.085,-6.679,24.217
8565.5,3.438,0.802,-35.209,3.329,9.57,5.049,38.093,4.646,-8.219,-2.792,0.0,39.8,40.9,9.214,3.321,-12.402,-9.778,-13.626,-10.907,-3.208,27.267,0.0,258.04,,272.0,260.0,-11.708,3.091,-6.678,24.274
8566.0,3.438,0.802,-35.209,3.329,9.57,5.049,38.093,4.646,-8.219,-2.792,0.0,39.8,40.9,9.214,3.321,-12.444,-9.8,-13.706,-10.97,-3.208,27.267,0.0,259.44,,272.0,260.0,-11.678,3.097,-6.671,24.262
8566.5,3.438,0.802,-35.209,3.329,9.57,5.046,38.084,4.651,-8.253,-2.79,0.0,39.793,40.845,9.214,3.321,-12.45,-9.802,-13.82,-11.052,-3.225,27.258,0.0,259.44,,272.0,260.0,-11.73,3.102,-6.655,24.323
8567.0,3.438,0.802,-35.209,3.329,9.57,5.046,38.084,4.651,-8.253,-2.79,0.0,39.8,40.8,9.214,3.321,-12.499,-9.783,-13.707,-10.945,-3.225,27.258,0.0,259.74,,272.0,260.0,-11.781,3.108,-6.674,24.3
8567.5,2.743,0.72,-33.439,3.343,9.48,5.046,38.084,4.651,-8.253,-2.79,0.0,39.8,40.8,9.775,3.244,-12.498,-9.728,-13.67,-10.914,-3.225,27.258,0.0,259.74,,272.0,260.0,-11.733,3.113,-6.681,24.316
8568.0,2.743,0.72,-33.439,3.343,9.48,5.046,38.084,4.651,-8.253,-2.79,0.0,39.8,40.8,9.775,3.244,-12.361,-9.748,-13.757,-10.962,-3.225,27.258,0.0,259.24,,272.0,260.0,-11.702,3.107,-6.68,24.51
8568.5,2.743,0.72,-33.439,3.343,9.48,5.046,38.084,4.651,-8.253,-2.79,0.0,39.8,40.8,9.775,3.244,-12.434,-9.799,-13.818,-10.943,-3.225,27.258,0.0,259.24,,272.0,260.0,-11.707,3.101,-6.651,24.497
8569.0,2.743,0.72,-33.439,3.343,9.48,5.046,38.084,4.651,-8.253,-2.79,0.0,39.8,40.8,9.775,3.244,-12.466,-9.705,-13.674,-10.894,-3.225,27.258,0.0,261.54,,271.0,260.0,-11.749,3.095,-6.644,24.36
8569.5,2.743,0.72,-33.439,3.343,9.48,5.009,38.107,4.638,-8.267,-2.775,0.0,39.803,40.874,9.775,3.244,-12.229,-9.721,-13.675,-10.829,-3.217,27.258,0.0,261.54,,271.0,260.0,-11.685,3.089,-6.663,24.253
8570.0,2.743,0.72,-33.439,3.343,9.48,5.009,38.107,4.638,-8.267,-2.775,0.0,39.8,40.9,9.775,3.244,-12.289,-9.792,-13.627,-10.974,-3.217,27.258,0.0,262.04,,270.0,260.0,-11.614,3.084,-6.658,24.236
8570.5,2.303,0.654,-34.202,3.295,9.465,5.009,38.107,4.638,-8.267,-2.775,0.0,39.8,40.9,9.664,3.319,-12.496,-9.821,-13.78,-11.054,-3.217,27.258,0.0,262.04,,270.0,260.0,-11.671,3.078,-6.637,24.247
8571.0,2.303,0.654,-34.202,3.295,9.465,5.009,38.107,4.638,-8.267,-2.775,0.0,39.8,40.9,9.664,3.319,-12.441,-9.796,-13.822,-10.981,-3.217,27.258,0.0,261.74,,269.0,260.0,-11.788,3.065,-6.65,24.265
8571.5,2.303,0.654,-34.202,3.295,9.465,5.009,38.107,4.638,-8.267,-2.775,0.0,39.8,40.9,9.664,3.319,-12.44,-9.832,-13.701,-11.014,-3.217,27.258,0.0,261.74,,269.0,260.0,-11.76,3.053,-6.67,24.325
8572.0,2.303,0.654,-34.202,3.295,9.465,5.009,38.107,4.638,-8.267,-2.775,0.0,39.8,40.9,9.664,3.319,-12.442,-9.783,-13.755,-10.994,-3.217,27.258,0.0,259.64,,269.0,260.0,-11.747,3.041,-6.663,24.487
8572.5,2.303,0.654,-34.202,3.295,9.465,5.009,38.107,4.638,-8.267,-2.775,0.0,39.8,40.9,9.664,3.319,-12.469,-9.799,-13.764,-10.975,-3.217,27.258,0.0,259.64,,269.0,260.0,-11.743,3.029,-6.687,24.368
8573.0,2.303,0.654,-34.202,3.295,9.465,4.983,38.123,4.664,-8.283,-2.785,0.0,39.819,40.869,9.664,3.319,-12.456,-9.851,-13.669,-11.037,-3.212,27.265,0.0,259.94,,269.0,260.0,-11.752,3.017,-6.677,24.414
8573.5,2.303,0.654,-34.202,3.295,9.465,4.983,38.123,4.664,-8.283,-2.785,0.0,39.8,40.9,9.664,3.319,-12.32,-9.774,-13.742,-10.905,-3.212,27.265,0.0,259.94,,269.0,260.0,-11.753,3.005,-6.682,24.44
8574.0,3.574,0.868,-35.209,3.322,9.557,4.983,38.123,4.664,-8.283,-2.785,0.0,39.8,40.9,9.445,3.413,-12.326,-9.781,-13.705,-10.979,-3.212,27.265,0.0,259.54,,269.0,260.0,-11.685,2.993,-6.656,24.525
8574.5,3.574,0.868,-35.209,3.322,9.557,4.983,38.123,4.664,-8.283,-2.785,0.0,39.8,40.9,9.445,3.413,-12.328,-9.766,-13.714,-10.87,-3.212,27.265,0.0,259.54,,269.0,260.0,-11.698,3.003,-6.633,24.558
8575.0,3.574,0.868,-35.209,3.322,9.557,4.983,38.123,4.664,-8.283,-2.785,0.0,39.8,40.9,9.445,3.413,-12.394,-9.769,-13.778,-10.957,-3.212,27.265,0.0,259.64,,269.0,260.0,-11.669,3.012,-6.644,24.607
8575.5,3.574,0.868,-35.209,3.322,9.557,4.983,38.123,4.664,-8.283,-2.785,0.0,39.8,40.9,9.445,3.413,-12.397,-9.864,-13.646,-11.037,-3.212,27.265,0.0,259.64,,269.0,260.0,-11.725,3.022,-6.66,24.671
8576.0,3.574,0.868,-35.209,3.322,9.557,5.018,38.096,4.641,-8.324,-2.779,0.0,39.818,40.859,9.445,3.413,-12.493,-9.858,-13.702,-11.074,-3.208,27.266,0.0,258.74,,270.0,260.0,-11.736,3.031,-6.663,24.713
8576.5,3.574,0.868,-35.209,3.322,9.557,5.018,38.096,4.641,-8.324,-2.779,0.0,39.8,40.9,9.445,3.413,-12.35,-9.798,-13.767,-11.019,-3.208,27.266,0.0,258.74,,270.0,260.0,-11.782,3.04,-6.69,24.851
8577.0,3.162,0.808,-34.923,3.3,9.435,5.018,38.096,4.641,-8.324,-2.779,0.0,39.8,40.9,9.562,3.313,-12.408,-9.782,-13.605,-10.938,-3.208,27.266,0.0,258.64,,271.0,260.0,-11.734,3.048,-6.683,24.984
8577.5,3.162,0.808,-34.923,3.3,9.435,5.018,38.096,4.641,-8.324,-2.779,0.0,39.8,40.9,9.562,3.313,-12.312,-9.773,-13.63,-10.885,-3.208,27.266,0.0,258.64,,271.0,260.0,-11.683,3.05,-6.628,25.044
8578.0,3.162,0.808,-34.923,3.3,9.435,5.018,38.096,4.641,-8.324,-2.779,0.0,39.8,40.9,9.562,3.313,-12.373,-9.781,-13.572,-10.905,-3.208,27.266,0.0,258.94,,272.0,260.0,-11.65,3.052,-6.665,25.078
8578.5,3.162,0.808,-34.923,3.3,9.435,5.018,38.096,4.641,-8.324,-2.779,0.0,39.8,40.9,9.562,3.313,-12.227,-9.773,-13.554,-10.859,-3.208,27.266,0.0,258.94,,272.0,260.0,-11.658,3.054,-6.658,25.116
8579.0,3.162,0.808,-34.923,3.3,9.435,4.988,38.087,4.625,-8.323,-2.777,0.0,39.82,40.91,9.562,3.313,-12.336,-9.714,-13.511,-10.873,-3.208,27.257,0.0,259.34,,272.0,260.0,-11.603,3.056,-6.679,25.15
8579.5,3.162,0.808,-34.923,3.3,9.435,4.988,38.087,4.625,-8.323,-2.777,0.0,39.8,40.9,9.562,3.313,-12.259,-9.782,-13.672,-10.954,-3.208,27.257,0.0,259.34,,272.0,260.0,-11.608,3.057,-6.641,25.165
8580.0,3.162,0.808,-34.923,3.3,9.435,4.988,38.087,4.625,-8.323,-2.777,0.0,39.8,40.9,9.562,3.313,-12.336,-9.8,-13.699,-10.985,-3.208,27.257,0.0,258.54,,273.0,260.0,-11.667,3.059,-6.664,25.116
8580.5,2.474,0.669,-34.218,3.336,9.55,4.988,38.087,4.625,-8.323,-2.777,0.0,39.8,40.9,9.508,3.195,-12.376,-9.834,-13.709,-11.055,-3.208,27.257,0.0,258.54,,273.0,260.0,-11.705,3.061,-6.667,25.106
8581.0,2.474,0.669,-34.218,3.336,9.55,4.988,38.087,4.625,-8.323,-2.777,0.0,39.8,40.9,9.508,3.195,-12.387,-9.746,-13.618,-10.916,-3.208,27.257,0.0,259.24,,273.0,260.0,-11.743,3.051,-6.654,25.118
8581.5,2.474,0.669,-34.218,3.336,9.55,4.988,38.087,4.625,-8.323,-2.777,0.0,39.8,40.9,9.508,3.195,-12.323,-9.765,-13.622,-10.943,-3.208,27.257,0.0,259.24,,273.0,260.0,-11.667,3.042,-6.67,25.114
8582.0,2.474,0.669,-34.218,3.336,9.55,4.988,38.087,4.625,-8.323,-2.777,0.0,39.8,40.9,9.508,3.195,-12.432,-9.767,-13.688,-10.98,-3.208,27.257,0.0,262.44,,272.0,260.0,-11.663,3.032,-6.666,25.168
8582.5,2.474,0.669,-34.218,3.336,9.55,4.988,38.099,4.639,-8.347,-2.769,0.0,39.83,40.862,9.508,3.195,-12.207,-9.829,-13.614,-11.036,-3.2,27.269,0.0,262.44,,272.0,260.0,-11.717,3.023,-6.644,25.17
8583.0,2.474,0.669,-34.218,3.336,9.55,4.988,38.099,4.639,-8.347,-2.769,0.0,39.8,40.9,9.508,3.195,-12.426,-9.855,-13.662,-11.044,-3.2,27.269,0.0,261.24,,271.0,260.0,-11.672,3.014,-6.673,25.197
8583.5,3.509,0.822,-35.209,3.237,9.497,4.988,38.099,4.639,-8.347,-2.769,0.0,39.8,40.9,9.489,3.277,-12.349,-9.825,-13.625,-10.931,-3.2,27.269,0.0,261.24,,271.0,260.0,-11.747,3.005,-6.722,25.184
8584.0,3.509,0.822,-35.209,3.237,9.497,4.988,38.099,4.639,-8.347,-2.769,0.0,39.8,40.9,9.489,3.277,-12.21,-9.835,-13.406,-10.942,-3.2,27.269,0.0,262.14,,270.0,260.0,-11.683,3.014,-6.687,25.163
8584.5,3.509,0.822,-35.209,3.237,9.497,4.988,38.099,4.639,-8.347,-2.769,0.0,39.8,40.9,9.489,3.277,-12.353,-9.782,-13.598,-10.962,-3.2,27.269,0.0,262.14,,270.0,260.0,-11.598,3.022,-6.685,25.167
8585.0,3.509,0.822,-35.209,3.237,9.497,4.988,38.099,4.639,-8.347,-2.769,0.0,39.8,40.9,9.489,3.277,-12.361,-9.795,-13.71,-10.964,-3.2,27.269,0.0,259.64,,270.0,260.0,-11.674,3.03,-6.647,25.157
8585.5,3.509,0.822,-35.209,3.237,9.497,5.029,38.087,4.649,-8.356,-2.758,0.0,39.841,40.899,9.489,3.277,-12.398,-9.823,-13.593,-10.978,-3.202,27.261,0.0,259.64,,270.0,260.0,-11.708,3.038,-6.68,25.149
8586.0,3.509,0.822,-35.209,3.237,9.497,5.029,38.087,4.649,-8.356,-2.758,0.0,39.8,40.9,9.489,3.277,-12.286,-9.788,-13.656,-10.922,-3.202,27.261,0.0,259.94,,270.0,260.0,-11.698,3.045,-6.665,25.133
8586.5,3.509,0.822,-35.209,3.237,9.497,5.029,38.087,4.649,-8.356,-2.758,0.0,39.8,40.9,9.489,3.277,-12.282,-9.738,-13.536,-10.866,-3.202,27.261,0.0,259.94,,270.0,260.0,-11.663,3.053,-6.682,25.124
8587.0,2.928,0.786,-33.949,3.33,9.453,5.029,38.087,4.649,-8.356,-2.758,0.0,39.8,40.9,9.64,3.161,-12.363,-9.774,-13.574,-10.94,-3.202,27.261,0.0,260.64,,270.0,260.0,-11.606,3.06,-6.643,25.152
8587.5,2.928,0.786,-33.949,3.33,9.453,5.029,38.087,4.649,-8.356,-2.758,0.0,39.8,40.9,9.64,3.161,-12.266,-9.772,-13.684,-10.97,-3.202,27.261,0.0,260.64,,270.0,260.0,-11.663,3.058,-6.638,25.123
8588.0,2.928,0.786,-33.949,3.33,9.453,5.029,38.087,4.649,-8.356,-2.758,0.0,39.8,40.9,9.64,3.161,-12.306,-9.77,-13.696,-10.879,-3.202,27.261,0.0,259.64,,270.0,260.0,-11.673,3.056,-6.649,25.08
8588.5,2.928,0.786,-33.949,3.33,9.453,5.029,38.087,4.649,-8.356,-2.758,0.0,39.8,40.9,9.64,3.161,-12.111,-9.7,-13.56,-10.849,-3.202,27.261,0.0,259.64,,270.0,260.0,-11.663,3.054,-6.611,25.046
8589.0,2.928,0.786,-33.949,3.33,9.453,5.071,38.122,4.64,-8.38,-2.766,0.0,39.844,40.896,9.64,3.161,-12.223,-9.765,-13.634,-10.938,-3.204,27.262,0.0,259.64,,270.0,260.0,-11.555,3.052,-6.622,24.982
8589.5,2.928,0.786,-33.949,3.33,9.453,5.071,38.122,4.64,-8.38,-2.766,0.0,39.8,40.9,9.64,3.161,-12.258,-9.749,-13.607,-10.895,-3.204,27.262,0.0,259.64,,270.0,260.0,-11.64,3.05,-6.608,24.95
8590.0,3.719,0.883,-35.209,3.251,9.568,5.071,38.122,4.64,-8.38,-2.766,0.0,39.8,40.9,9.614,3.417,-12.373,-9.711,-13.482,-10.87,-3.204,27.262,0.0,259.84,,270.0,260.0,-11.627,3.048,-6.628,24.926
8590.5,3.719,0.883,-35.209,3.251,9.568,5.071,38.122,4.64,-8.38,-2.766,0.0,39.8,40.9,9.614,3.417,-12.208,-9.749,-13.612,-10.878,-3.204,27.262,0.0,259.84,,270.0,260.0,-11.609,3.059,-6.598,24.919
8591.0,3.719,0.883,-35.209,3.251,9.568,5.071,38.122,4.64,-8.38,-2.766,0.0,39.8,40.9,9.614,3.417,-12.262,-9.764,-13.557,-10.942,-3.204,27.262,0.0,259.74,,270.0,260.0,-11.612,3.07,-6.599,24.86
8591.5,3.719,0.883,-35.209,3.251,9.568,5.071,38.122,4.64,-8.38,-2.766,0.0,39.8,40.9,9.614,3.417,-12.207,-9.746,-13.656,-10.939,-3.204,27.262,0.0,259.74,,270.0,260.0,-11.631,3.08,-6.592,24.837
8592.0,3.719,0.883,-35.209,3.251,9.568,5.029,38.114,4.625,-8.397,-2.758,0.0,39.852,40.876,9.614,3.417,-12.47,-9.746,-13.635,-10.938,-3.204,27.275,0.0,259.74,,270.0,260.0,-11.637,3.091,-6.598,24.791
8592.5,3.719,0.883,-35.209,3.251,9.568,5.029,38.114,4.625,-8.397,-2.758,0.0,39.9,40.9,9.614,3.417,-12.452,-9.723,-13.661,-10.94,-3.204,27.275,0.0,259.74,,270.0,260.0,-11.697,3.101,-6.619,24.737
8593.0,2.704,0.667,-35.209,3.359,9.571,5.029,38.114,4.625,-8.397,-2.758,0.0,39.9,40.9,9.497,3.206,-12.425,-9.795,-13.713,-10.984,-3.204,27.275,0.0,259.94,,270.0,260.0,-11.694,3.111,-6.615,24.731
8593.5,2.704,0.667,-35.209,3.359,9.571,5.029,38.114,4.625,-8.397,-2.758,0.0,39.9,40.9,9.497,3.206,-12.278,-9.753,-13.594,-10.96,-3.204,27.275,0.0,259.94,,270.0,260.0,-11.729,3.105,-6.62,24.751
8594.0,2.704,0.667,-35.209,3.359,9.571,5.029,38.114,4.625,-8.397,-2.758,0.0,39.9,40.9,9.497,3.206,-12.256,-9.773,-13.561,-10.895,-3.204,27.275,0.0,260.34,,270.0,260.0,-11.646,3.098,-6.597,24.74
8594.5,2.704,0.667,-35.209,3.359,9.571,5.029,38.114,4.625,-8.397,-2.758,0.0,39.9,40.9,9.497,3.206,-12.376,-9.772,-13.687,-11.013,-3.204,27.275,0.0,260.34,,270.0,260.0,-11.621,3.092,-6.614,24.702
8595.0,2.704,0.667,-35.209,3.359,9.571,5.029,38.114,4.625,-8.397,-2.758,0.0,39.9,40.9,9.497,3.206,-12.381,-9.786,-13.626,-11.01,-3.204,27.275,0.0,260.74,,270.0,260.0,-11.712,3.085,-6.601,24.653
8595.5,2.704,0.667,-35.209,3.359,9.571,5.019,38.131,4.639,-8.433,-2.761,0.0,39.863,40.899,9.497,3.206,-12.247,-9.575,-13.405,-10.724,-3.208,27.282,0.0,260.74,,270.0,260.0,-11.701,3.079,-6.594,24.603
8596.0,2.704,0.667,-35.209,3.359,9.571,5.019,38.131,4.639,-8.433,-2.761,0.0,39.9,40.9,9.497,3.206,-12.063,-9.673,-13.435,-10.833,-3.208,27.282,0.0,260.54,,270.0,260.0,-11.488,3.073,-6.603,24.572
8596.5,3.611,0.867,-35.209,3.314,9.514,5.019,38.131,4.639,-8.433,-2.761,0.0,39.9,40.9,9.538,3.37,-12.341,-9.74,-13.612,-10.921,-3.208,27.282,0.0,260.54,,270.0,260.0,-11.501,3.067,-6.566,24.593
8597.0,3.611,0.867,-35.209,3.314,9.514,5.019,38.131,4.639,-8.433,-2.761,0.0,39.9,40.9,9.538,3.37,-12.183,-9.733,-13.577,-10.957,-3.208,27.282,0.0,260.64,,270.0,260.0,-11.654,3.076,-6.562,24.59
8597.5,3.611,0.867,-35.209,3.314,9.514,5.019,38.131,4.639,-8.433,-2.761,0.0,39.9,40.9,9.538,3.37,-12.325,-9.775,-13.55,-10.933,-3.208,27.282,0.0,260.64,,270.0,260.0,-11.613,3.084,-6.584,24.609
8598.0,3.611,0.867,-35.209,3.314,9.514,5.019,38.131,4.639,-8.433,-2.761,0.0,39.9,40.9,9.538,3.37,-12.343,-9.774,-13.593,-10.952,-3.208,27.282,0.0,260.84,,270.0,260.0,-11.646,3.093,-6.594,24.726
8598.5,3.611,0.867,-35.209,3.314,9.514,4.996,38.114,4.628,-8.484,-2.762,0.0,39.869,40.916,9.538,3.37,-12.341,-9.805,-13.597,-11.038,-3.202,27.279,0.0,260.84,,270.0,260.0,-11.665,3.102,-6.586,24.76
8599.0,3.611,0.867,-35.209,3.314,9.514,4.996,38.114,4.628,-8.484,-2.762,0.0,39.9,40.9,9.538,3.37,-12.288,-9.809,-13.616,-10.974,-3.202,27.279,0.0,260.44,,270.0,260.0,-11.695,3.11,-6.582,24.796
8599.5,2.895,0.749,-34.038,3.31,9.477,4.996,38.114,4.628,-8.484,-2.762,0.0,39.9,40.9,9.613,3.114,-12.292,-9.774,-13.634,-10.963,-3.202,27.279,0.0,260.44,,270.0,260.0,-11.672,3.118,-6.61,24.798
8600.0,2.895,0.749,-34.038,3.31,9.477,4.996,38.114,4.628,-8.484,-2.762,0.0,39.9,40.9,9.613,3.114,-12.257,-9.807,-13.628,-11.019,-3.202,27.279,0.0,259.94,,270.0,260.0,-11.666,3.114,-6.614,24.78
8600.5,2.895,0.749,-34.038,3.31,9.477,4.996,38.114,4.628,-8.484,-2.762,0.0,39.9,40.9,9.613,3.114,-12.379,-9.802,-13.651,-11.001,-3.202,27.279,0.0,259.94,,270.0,260.0,-11.678,3.111,-6.597,24.8
8601.0,2.895,0.749,-34.038,3.31,9.477,4.996,38.114,4.628,-8.484,-2.762,0.0,39.9,40.9,9.613,3.114,-12.261,-9.751,-13.662,-10.975,-3.202,27.279,0.0,259.14,,270.0,260.0,-11.708,3.107,-6.612,24.724
8601.5,2.895,0.749,-34.038,3.31,9.477,4.996,38.114,4.628,-8.484,-2.762,0.0,39.9,40.9,9.613,3.114,-12.281,-9.768,-13.507,-10.863,-3.202,27.279,0.0,259.14,,270.0,260.0,-11.663,3.104,-6.584,24.706
8602.0,2.895,0.749,-34.038,3.31,9.477,5.005,38.12,4.634,-8.48,-2.777,0.0,39.87,40.93,9.613,3.114,-12.337,-9.771,-13.693,-11.004,-3.196,27.281,0.0,259.74,,270.0,260.0,-11.605,3.1,-6.6,24.578
8602.5,2.895,0.749,-34.038,3.31,9.477,5.005,38.12,4.634,-8.48,-2.777,0.0,39.9,40.9,9.613,3.114,-12.39,-9.799,-13.57,-11.006,-3.196,27.281,0.0,259.74,,270.0,260.0,-11.701,3.097,-6.629,24.481
8603.0,3.389,0.858,-34.866,3.301,9.496,5.005,38.12,4.634,-8.48,-2.777,0.0,39.9,40.9,9.637,3.408,-12.211,-9.789,-13.511,-10.841,-3.196,27.281,0.0,260.14,,270.0,260.0,-11.691,3.094,-6.632,24.411
8603.5,3.389,0.858,-34.866,3.301,9.496,5.005,38.12,4.634,-8.48,-2.777,0.0,39.9,40.9,9.637,3.408,-12.272,-9.793,-13.543,-10.977,-3.196,27.281,0.0,260.14,,270.0,260.0,-11.588,3.099,-6.596,24.397
8604.0,3.389,0.858,-34.866,3.301,9.496,5.005,38.12,4.634,-8.48,-2.777,0.0,39.9,40.9,9.637,3.408,-12.248,-9.722,-13.555,-10.874,-3.196,27.281,0.0,259.54,,270.0,260.0,-11.646,3.103,-6.594,24.232
8604.5,3.389,0.858,-34.866,3.301,9.496,5.005,38.12,4.634,-8.48,-2.777,0.0,39.9,40.9,9.637,3.408,-12.305,-9.688,-13.421,-10.807,-3.196,27.281,0.0,259.54,,270.0,260.0,-11.6,3.108,-6.605,24.168
8605.0,3.389,0.858,-34.866,3.301,9.496,5.012,38.107,4.64,-8.53,-2.765,0.0,39.883,40.928,9.637,3.408,-12.082,-9.732,-13.459,-10.892,-3.196,27.295,0.0,260.04,,270.0,260.0,-11.555,3.113,-6.599,24.072
8605.5,3.389,0.858,-34.866,3.301,9.496,5.012,38.107,4.64,-8.53,-2.765,0.0,39.9,40.9,9.637,3.408,-12.119,-9.765,-13.4,-10.889,-3.196,27.295,0.0,260.04,,270.0,260.0,-11.541,3.117,-6.608,24.114
8606.0,2.84,0.787,-33.598,3.271,9.471,5.012,38.107,4.64,-8.53,-2.765,0.0,39.9,40.9,9.661,3.217,-12.192,-9.697,-13.433,-10.82,-3.196,27.295,0.0,260.44,,270.0,260.0,-11.543,3.122,-6.575,24.183
8606.5,2.84,0.787,-33.598,3.271,9.471,5.012,38.107,4.64,-8.53,-2.765,0.0,39.9,40.9,9.661,3.217,-12.142,-9.706,-13.301,-10.799,-3.196,27.295,0.0,260.44,,270.0,260.0,-11.535,3.117,-6.611,24.385
8607.0,2.84,0.787,-33.598,3.271,9.471,5.012,38.107,4.64,-8.53,-2.765,0.0,39.9,40.9,9.661,3.217,-12.266,-9.764,-13.535,-10.945,-3.196,27.295,0.0,260.14,,270.0,260.0,-11.487,3.113,-6.57,24.558
8607.5,2.84,0.787,-33.598,3.271,9.471,5.012,38.107,4.64,-8.53,-2.765,0.0,39.9,40.9,9.661,3.217,-12.23,-9.751,-13.592,-10.948,-3.196,27.295,0.0,260.14,,270.0,260.0,-11.627,3.108,-6.577,24.652
8608.0,2.84,0.787,-33.598,3.271,9.471,5.021,38.112,4.617,-8.527,-2.77,0.0,39.884,40.921,9.661,3.217,-12.185,-9.703,-13.481,-10.755,-3.199,27.3,0.0,259.24,,270.0,260.0,-11.63,3.104,-6.559,24.669
8608.5,2.84,0.787,-33.598,3.271,9.471,5.021,38.112,4.617,-8.527,-2.77,0.0,39.9,40.9,9.661,3.217,-12.117,-9.687,-13.38,-10.838,-3.199,27.3,0.0,259.24,,270.0,260.0,-11.531,3.099,-6.59,24.714
8609.0,2.84,0.787,-33.598,3.271,9.471,5.021,38.112,4.617,-8.527,-2.77,0.0,39.9,40.9,9.661,3.217,-12.007,-9.681,-13.371,-10.795,-3.199,27.3,0.0,259.24,,270.0,260.0,-11.505,3.095,-6.574,24.802
8609.5,3.485,0.839,-35.209,3.253,9.616,5.021,38.112,4.617,-8.527,-2.77,0.0,39.9,40.9,9.406,3.244,-12.24,-9.672,-13.364,-10.811,-3.199,27.3,0.0,259.24,,270.0,260.0,-11.464,3.091,-6.559,24.792
8610.0,3.485,0.839,-35.209,3.253,9.616,5.021,38.112,4.617,-8.527,-2.77,0.0,39.9,40.9,9.406,3.244,-12.093,-9.726,-13.411,-10.891,-3.199,27.3,0.0,259.64,,270.0,260.0,-11.522,3.097,-6.551,24.815
8610.5,3.485,0.839,-35.209,3.253,9.616,5.021,38.112,4.617,-8.527,-2.77,0.0,39.9,40.9,9.406,3.244,-12.23,-9.719,-13.444,-10.909,-3.199,27.3,0.0,259.64,,270.0,260.0,-11.53,3.104,-6.57,24.848
8611.0,3.485,0.839,-35.209,3.253,9.616,5.021,38.112,4.617,-8.527,-2.77,0.0,39.9,40.9,9.406,3.244,-12.275,-9.781,-13.449,-10.934,-3.199,27.3,0.0,259.74,,270.0,260.0,-11.575,3.11,-6.57,24.836
8611.5,3.485,0.839,-35.209,3.253,9.616,5.042,38.113,4.633,-8.557,-2.779,0.0,39.881,40.933,9.406,3.244,-12.308,-9.695,-13.477,-10.881,-3.208,27.298,0.0,259.74,,270.0,260.0,-11.61,3.116,-6.564,24.889
8612.0,3.485,0.839,-35.209,3.253,9.616,5.042,38.113,4.633,-8.557,-2.779,0.0,39.9,40.9,9.406,3.244,-12.137,-9.64,-13.462,-10.86,-3.208,27.298,0.0,259.04,,270.0,260.0,-11.59,3.122,-6.551,24.875
8612.5,3.126,0.835,-34.517,3.313,9.523,5.042,38.113,4.633,-8.557,-2.779,0.0,39.9,40.9,9.637,3.368,-12.079,-9.679,-13.355,-10.777,-3.208,27.298,0.0,259.04,,270.0,260.0,-11.525,3.128,-6.553,24.891
8613.0,3.126,0.835,-34.517,3.313,9.523,5.042,38.113,4.633,-8.557,-2.779,0.0,39.9,40.9,9.637,3.368,-12.168,-9.752,-13.406,-10.924,-3.208,27.298,0.0,259.34,,270.0,260.0,-11.473,3.128,-6.538,24.876
8613.5,3.126,0.835,-34.517,3.313,9.523,5.042,38.113,4.633,-8.557,-2.779,0.0,39.9,40.9,9.637,3.368,-12.17,-9.685,-13.532,-10.792,-3.208,27.298,0.0,259.34,,270.0,260.0,-11.563,3.128,-6.519,24.873
8614.0,3.126,0.835,-34.517,3.313,9.523,5.042,38.113,4.633,-8.557,-2.779,0.0,39.9,40.9,9.637,3.368,-12.229,-9.639,-13.476,-10.776,-3.208,27.298,0.0,258.64,,271.0,260.0,-11.544,3.128,-6.541,24.846
8614.5,3.126,0.835,-34.517,3.313,9.523,4.994,38.136,4.628,-8.592,-2.766,0.0,39.883,40.964,9.637,3.368,-12.032,-9.642,-13.378,-10.771,-3.203,27.302,0.0,258.64,,271.0,260.0,-11.53,3.128,-6.542,24.857
8615.0,3.126,0.835,-34.517,3.313,9.523,4.994,38.136,4.628,-8.592,-2.766,0.0,39.9,41.0,9.637,3.368,-12.087,-9.63,-13.449,-10.765,-3.203,27.302,0.0,258.74,,272.0,260.0,-11.456,3.128,-6.508,24.813
8615.5,3.126,0.835,-34.517,3.313,9.523,4.994,38.136,4.628,-8.592,-2.766,0.0,39.9,41.0,9.637,3.368,-12.117,-9.668,-13.405,-10.825,-3.203,27.302,0.0,258.74,,272.0,260.0,-11.483,3.128,-6.506,24.85
8616.0,3.137,0.733,-35.209,3.332,9.576,4.994,38.136,4.628,-8.592,-2.766,0.0,39.9,41.0,9.49,3.287,-12.138,-9.608,-13.477,-10.828,-3.203,27.302,0.0,258.94,,273.0,260.0,-11.504,3.128,-6.493,24.832
8616.5,3.137,0.733,-35.209,3.332,9.576,4.994,38.136,4.628,-8.592,-2.766,0.0,39.9,41.0,9.49,3.287,-12.101,-9.624,-13.474,-10.739,-3.203,27.302,0.0,258.94,,273.0,260.0,-11.513,3.128,-6.5,24.842
8617.0,3.137,0.733,-35.209,3.332,9.576,4.994,38.136,4.628,-8.592,-2.766,0.0,39.9,41.0,9.49,3.287,-12.134,-9.617,-13.496,-10.791,-3.203,27.302,0.0,261.34,,272.0,260.0,-11.485,3.128,-6.472,24.832
8617.5,3.137,0.733,-35.209,3.332,9.576,4.994,38.136,4.628,-8.592,-2.766,0.0,39.9,41.0,9.49,3.287,-12.1,-9.564,-13.339,-10.683,-3.203,27.302,0.0,261.34,,272.0,260.0,-11.51,3.128,-6.494,24.826
8618.0,3.137,0.733,-35.209,3.332,9.576,5.0,38.134,4.623,-8.601,-2.776,0.0,39.876,40.928,9.49,3.287,-12.097,-9.591,-13.35,-10.74,-3.205,27.29,0.0,260.34,,272.0,260.0,-11.422,3.129,-6.515,24.83
8618.5,3.137,0.733,-35.209,3.332,9.576,5.0,38.134,4.623,-8.601,-2.776,0.0,39.9,40.9,9.49,3.287,-11.965,-9.605,-13.409,-10.795,-3.205,27.29,0.0,260.34,,272.0,260.0,-11.445,3.129,-6.482,24.778
8619.0,2.644,0.714,-34.31,3.349,9.451,5.0,38.134,4.623,-8.601,-2.776,0.0,39.9,40.9,9.575,3.359,-12.19,-9.674,-13.467,-10.86,-3.205,27.29,0.0,260.74,,272.0,260.0,-11.444,3.129,-6.479,24.714
8619.5,2.644,0.714,-34.31,3.349,9.451,5.0,38.134,4.623,-8.601,-2.776,0.0,39.9,40.9,9.575,3.359,-12.231,-9.662,-13.556,-10.859,-3.205,27.29,0.0,260.74,,272.0,260.0,-11.548,3.121,-6.525,24.648
8620.0,2.644,0.714,-34.31,3.349,9.451,5.0,38.134,4.623,-8.601,-2.776,0.0,39.9,40.9,9.575,3.359,-12.149,-9.725,-13.266,-10.831,-3.205,27.29,0.0,260.84,,272.0,260.0,-11.577,3.113,-6.492,24.697
8620.5,2.644,0.714,-34.31,3.349,9.451,5.0,38.134,4.623,-8.601,-2.776,0.0,39.9,40.9,9.575,3.359,-12.141,-9.655,-13.325,-10.776,-3.205,27.29,0.0,260.84,,272.0,260.0,-11.493,3.105,-6.489,24.707
8621.0,2.644,0.714,-34.31,3.349,9.451,4.959,38.105,4.624,-8.623,-2.776,0.0,39.885,40.953,9.575,3.359,-12.058,-9.664,-13.442,-10.871,-3.212,27.286,0.0,261.24,,271.0,260.0,-11.474,3.098,-6.494,24.709
8621.5,2.644,0.714,-34.31,3.349,9.451,4.959,38.105,4.624,-8.623,-2.776,0.0,39.9,41.0,9.575,3.359,-12.09,-9.716,-13.058,-10.76,-3.212,27.286,0.0,261.24,,271.0,260.0,-11.509,3.09,-6.513,24.681
8622.0,3.013,0.784,-33.616,3.332,9.515,4.959,38.105,4.624,-8.623,-2.776,0.0,39.9,41.0,9.72,3.179,-12.112,-9.594,-13.226,-10.741,-3.212,27.286,0.0,261.34,,270.0,260.0,-11.406,3.083,-6.504,24.666
8622.5,3.013,0.784,-33.616,3.332,9.515,4.959,38.105,4.624,-8.623,-2.776,0.0,39.9,41.0,9.72,3.179,-11.84,-9.595,-13.303,-10.756,-3.212,27.286,0.0,261.34,,270.0,260.0,-11.418,3.082,-6.499,24.642
8623.0,3.013,0.784,-33.616,3.332,9.515,4.959,38.105,4.624,-8.623,-2.776,0.0,39.9,41.0,9.72,3.179,-11.944,-9.617,-13.248,-10.687,-3.212,27.286,0.0,261.84,,269.0,260.0,-11.373,3.081,-6.512,24.634
8623.5,3.013,0.784,-33.616,3.332,9.515,4.959,38.105,4.624,-8.623,-2.776,0.0,39.9,41.0,9.72,3.179,-12.071,-9.562,-13.18,-10.686,-3.212,27.286,0.0,261.84,,269.0,260.0,-11.374,3.08,-6.46,24.627
8624.0,3.013,0.784,-33.616,3.332,9.515,4.959,38.105,4.624,-8.623,-2.776,0.0,39.9,41.0,9.72,3.179,-11.949,-9.614,-13.326,-10.776,-3.212,27.286,0.0,260.04,,269.0,260.0,-11.375,3.079,-6.492,24.631
8624.5,3.013,0.784,-33.616,3.332,9.515,4.983,38.087,4.624,-8.638,-2.788,0.0,39.871,40.865,9.72,3.179,-12.013,-9.614,-13.412,-10.769,-3.217,27.283,0.0,260.04,,269.0,260.0,-11.416,3.077,-6.454,24.614
8625.0,3.013,0.784,-33.616,3.332,9.515,4.983,38.087,4.624,-8.638,-2.788,0.0,39.9,40.9,9.72,3.179,-12.038,-9.649,-13.319,-10.81,-3.217,27.283,0.0,260.24,,269.0,260.0,-11.452,3.076,-6.47,24.589
8625.5,2.91,0.754,-34.015,3.31,9.561,4.983,38.087,4.624,-8.638,-2.788,0.0,39.9,40.9,9.625,3.187,-11.952,-9.589,-13.401,-10.76,-3.217,27.283,0.0,260.24,,269.0,260.0,-11.454,3.075,-6.465,24.577
8626.0,2.91,0.754,-34.015,3.31,9.561,4.983,38.087,4.624,-8.638,-2.788,0.0,39.9,40.9,9.625,3.187,-12.133,-9.638,-13.348,-10.752,-3.217,27.283,0.0,260.54,,269.0,260.0,-11.425,3.073,-6.45,24.539
8626.5,2.91,0.754,-34.015,3.31,9.561,4.983,38.087,4.624,-8.638,-2.788,0.0,39.9,40.9,9.625,3.187,-12.141,-9.547,-13.307,-10.722,-3.217,27.283,0.0,260.54,,269.0,260.0,-11.468,3.07,-6.454,24.532
8627.0,2.91,0.754,-34.015,3.31,9.561,4.983,38.087,4.624,-8.638,-2.788,0.0,39.9,40.9,9.625,3.187,-12.024,-9.577,-13.341,-10.693,-3.217,27.283,0.0,259.04,,269.0,260.0,-11.429,3.067,-6.454,24.47
8627.5,2.91,0.754,-34.015,3.31,9.561,5.0,38.124,4.629,-8.625,-2.79,0.0,39.872,40.858,9.625,3.187,-12.032,-9.605,-13.23,-10.695,-3.223,27.291,0.0,259.04,,269.0,260.0,-11.409,3.065,-6.439,24.492
8628.0,2.91,0.754,-34.015,3.31,9.561,5.0,38.124,4.629,-8.625,-2.79,0.0,39.9,40.9,9.625,3.187,-11.93,-9.552,-13.356,-10.715,-3.223,27.291,0.0,258.14,,270.0,260.0,-11.39,3.062,-6.431,24.496
8628.5,2.91,0.776,-33.958,3.339,9.547,5.0,38.124,4.629,-8.625,-2.79,0.0,39.9,40.9,9.604,3.195,-12.105,-9.604,-13.478,-10.776,-3.223,27.291,0.0,258.14,,270.0,260.0,-11.388,3.06,-6.428,24.492
8629.0,2.91,0.776,-33.958,3.339,9.547,5.0,38.124,4.629,-8.625,-2.79,0.0,39.9,40.9,9.604,3.195,-12.127,-9.625,-13.151,-10.704,-3.223,27.291,0.0,258.04,,271.0,260.0,-11.491,3.057,-6.455,24.522
8629.5,2.91,0.776,-33.958,3.339,9.547,5.0,38.124,4.629,-8.625,-2.79,0.0,39.9,40.9,9.604,3.195,-12.12,-9.554,-13.238,-10.719,-3.223,27.291,0.0,258.04,,271.0,260.0,-11.402,3.055,-6.436,24.581
8630.0,2.91,0.776,-33.958,3.339,9.547,5.0,38.124,4.629,-8.625,-2.79,0.0,39.9,40.9,9.604,3.195,-11.954,-9.582,-13.359,-10.692,-3.223,27.291,0.0,258.54,,272.0,260.0,-11.408,3.053,-6.429,24.597
8630.5,2.91,0.776,-33.958,3.339,9.547,5.03,38.114,4.636,-8.636,-2.785,0.0,39.873,40.831,9.604,3.195,-12.062,-9.557,-13.251,-10.697,-3.227,27.288,0.0,258.54,,272.0,260.0,-11.397,3.05,-6.41,24.603
8631.0,2.91,0.776,-33.958,3.339,9.547,5.03,38.114,4.636,-8.636,-2.785,0.0,39.9,40.8,9.604,3.195,-11.999,-9.564,-13.335,-10.74,-3.227,27.288,0.0,259.24,,272.0,260.0,-11.392,3.048,-6.406,24.487
8631.5,2.91,0.776,-33.958,3.339,9.547,5.03,38.114,4.636,-8.636,-2.785,0.0,39.9,40.8,9.604,3.195,-12.065,-9.511,-13.221,-10.641,-3.227,27.288,0.0,259.24,,272.0,260.0,-11.41,3.046,-6.417,24.491
8632.0,3.044,0.823,-33.744,3.281,9.491,5.03,38.114,4.636,-8.636,-2.785,0.0,39.9,40.8,9.707,3.301,-11.887,-9.542,-13.319,-10.655,-3.227,27.288,0.0,259.54,,272.0,260.0,-11.36,3.043,-6.403,24.475
8632.5,3.044,0.823,-33.744,3.281,9.491,5.03,38.114,4.636,-8.636,-2.785,0.0,39.9,40.8,9.707,3.301,-12.0,-9.518,-13.288,-10.645,-3.227,27.288,0.0,259.54,,272.0,260.0,-11.35,3.043,-6.39,24.454
8633.0,3.044,0.823,-33.744,3.281,9.491,5.03,38.114,4.636,-8.636,-2.785,0.0,39.9,40.8,9.707,3.301,-12.105,-9.536,-13.349,-10.684,-3.227,27.288,0.0,261.34,,271.0,260.0,-11.363,3.043,-6.382,24.408
8633.5,3.044,0.823,-33.744,3.281,9.491,5.03,38.114,4.636,-8.636,-2.785,0.0,39.9,40.8,9.707,3.301,-11.982,-9.597,-13.303,-10.751,-3.227,27.288,0.0,261.34,,271.0,260.0,-11.418,3.043,-6.396,24.342
8634.0,3.044,0.823,-33.744,3.281,9.491,5.016,38.128,4.628,-8.667,-2.793,0.0,39.871,40.823,9.707,3.301,-11.964,-9.51,-13.247,-10.636,-3.227,27.29,0.0,261.54,,270.0,260.0,-11.408,3.043,-6.419,24.233
8634.5,3.044,0.823,-33.744,3.281,9.491,5.016,38.128,4.628,-8.667,-2.793,0.0,39.9,40.8,9.707,3.301,-12.064,-9.488,-13.24,-10.645,-3.227,27.29,0.0,261.54,,270.0,260.0,-11.339,3.043,-6.353,24.048
8635.0,2.771,0.76,-34.117,3.343,9.473,5.016,38.128,4.628,-8.667,-2.793,0.0,39.9,40.8,9.573,3.201,-11.946,-9.529,-13.378,-10.675,-3.227,27.29,0.0,261.64,,269.0,260.0,-11.359,3.043,-6.372,23.916
8635.5,2.771,0.76,-34.117,3.343,9.473,5.016,38.128,4.628,-8.667,-2.793,0.0,39.9,40.8,9.573,3.201,-12.119,-9.515,-13.298,-10.659,-3.227,27.29,0.0,261.64,,269.0,260.0,-11.382,3.039,-6.36,23.859
8636.0,2.771,0.76,-34.117,3.343,9.473,5.016,38.128,4.628,-8.667,-2.793,0.0,39.9,40.8,9.573,3.201,-12.036,-9.547,-13.396,-10.663,-3.227,27.29,0.0,261.34,,268.0,260.0,-11.398,3.035,-6.367,23.986
8636.5,2.771,0.76,-34.117,3.343,9.473,5.016,38.128,4.628,-8.667,-2.793,0.0,39.9,40.8,9.573,3.201,-12.024,-9.597,-13.211,-10.701,-3.227,27.29,0.0,261.34,,268.0,260.0,-11.411,3.03,-6.39,24.017
8637.0,2.771,0.76,-34.117,3.343,9.473,4.998,38.116,4.625,-8.717,-2.786,0.0,39.853,40.818,9.573,3.201,-11.952,-9.524,-13.328,-10.689,-3.221,27.291,0.0,259.34,,268.0,260.0,-11.383,3.026,-6.361,24.089
8637.5,2.771,0.76,-34.117,3.343,9.473,4.998,38.116,4.625,-8.717,-2.786,0.0,39.9,40.8,9.573,3.201,-11.973,-9.524,-13.329,-10.605,-3.221,27.291,0.0,259.34,,268.0,260.0,-11.373,3.022,-6.37,24.108
8638.0,2.771,0.76,-34.117,3.343,9.473,4.998,38.116,4.625,-8.717,-2.786,0.0,39.9,40.8,9.573,3.201,-12.077,-9.516,-13.285,-10.684,-3.221,27.291,0.0,259.14,,268.0,260.0,-11.358,3.018,-6.355,24.117
8638.5,3.055,0.717,-35.209,3.293,9.568,4.998,38.116,4.625,-8.717,-2.786,0.0,39.9,40.8,9.341,3.323,-12.119,-9.528,-13.356,-10.729,-3.221,27.291,0.0,259.14,,268.0,260.0,-11.39,3.014,-6.374,24.171
8639.0,3.055,0.717,-35.209,3.293,9.568,4.998,38.116,4.625,-8.717,-2.786,0.0,39.9,40.8,9.341,3.323,-12.017,-9.545,-13.252,-10.71,-3.221,27.291,0.0,259.04,,268.0,260.0,-11.433,3.014,-6.392,24.248
8639.5,3.055,0.717,-35.209,3.293,9.568,4.998,38.116,4.625,-8.717,-2.786,0.0,39.9,40.8,9.341,3.323,-11.871,-9.559,-13.234,-10.705,-3.221,27.291,0.0,259.04,,268.0,260.0,-11.381,3.015,-6.359,24.35
8640.0,3.055,0.717,-35.209,3.293,9.568,4.998,38.116,4.625,-8.717,-2.786,0.0,39.9,40.8,9.341,3.323,-12.079,-9.545,-13.193,-10.668,-3.221,27.291,0.0,257.14,,269.0,260.0,-11.342,3.016,-6.361,24.396
8640.5,3.055,0.717,-35.209,3.293,9.568,4.989,38.11,4.642,-8.729,-2.779,0.0,39.845,40.768,9.341,3.323,-11.959,-9.548,-13.316,-10.702,-3.22,27.286,0.0,257.14,,269.0,260.0,-11.371,3.016,-6.367,24.43
8641.0,3.055,0.717,-35.209,3.293,9.568,4.989,38.11,4.642,-8.729,-2.779,0.0,39.8,40.8,9.341,3.323,-11.919,-9.592,-13.113,-10.654,-3.22,27.286,0.0,257.14,,270.0,260.0,-11.381,3.017,-6.366,24.418
8641.5,3.233,0.795,-35.209,3.29,9.523,4.989,38.11,4.642,-8.729,-2.779,0.0,39.8,40.8,9.503,3.218,-11.96,-9.5,-13.184,-10.598,-3.22,27.286,0.0,257.14,,270.0,260.0,-11.32,3.018,-6.344,24.446
8642.0,3.233,0.795,-35.209,3.29,9.523,4.989,38.11,4.642,-8.729,-2.779,0.0,39.8,40.8,9.503,3.218,-11.954,-9.501,-13.235,-10.611,-3.22,27.286,0.0,257.04,,271.0,260.0,-11.31,3.021,-6.369,24.464
8642.5,3.233,0.795,-35.209,3.29,9.523,4.989,38.11,4.642,-8.729,-2.779,0.0,39.8,40.8,9.503,3.218,-11.84,-9.516,-13.225,-10.652,-3.22,27.286,0.0,257.04,,271.0,260.0,-11.325,3.025,-6.344,24.413
8643.0,3.233,0.795,-35.209,3.29,9.523,4.989,38.11,4.642,-8.729,-2.779,0.0,39.8,40.8,9.503,3.218,-12.041,-9.496,-13.171,-10.636,-3.22,27.286,0.0,259.24,,271.0,260.0,-11.308,3.028,-6.366,24.346
8643.5,3.233,0.795,-35.209,3.29,9.523,4.991,38.1,4.63,-8.721,-2.79,0.0,39.843,40.807,9.503,3.218,-11.911,-9.516,-13.304,-10.649,-3.222,27.29,0.0,259.24,,271.0,260.0,-11.336,3.031,-6.362,24.271
8644.0,3.233,0.795,-35.209,3.29,9.523,4.991,38.1,4.63,-8.721,-2.79,0.0,39.8,40.8,9.503,3.218,-11.889,-9.482,-13.102,-10.603,-3.222,27.29,0.0,258.84,,272.0,260.0,-11.345,3.035,-6.37,24.264
8644.5,3.233,0.795,-35.209,3.29,9.523,4.991,38.1,4.63,-8.721,-2.79,0.0,39.8,40.8,9.503,3.218,-11.801,-9.463,-13.178,-10.57,-3.222,27.29,0.0,258.84,,272.0,260.0,-11.269,3.038,-6.35,24.294
8645.0,2.96,0.741,-34.566,3.3,9.496,4.991,38.1,4.63,-8.721,-2.79,0.0,39.8,40.8,9.622,3.319,-11.955,-9.483,-13.167,-10.586,-3.222,27.29,0.0,259.34,,272.0,260.0,-11.253,3.041,-6.338,24.408
8645.5,2.96,0.741,-34.566,3.3,9.496,4.991,38.1,4.63,-8.721,-2.79,0.0,39.8,40.8,9.622,3.319,-11.879,-9.496,-13.216,-10.63,-3.222,27.29,0.0,259.34,,272.0,260.0,-11.298,3.04,-6.336,24.386
8646.0,2.96,0.741,-34.566,3.3,9.496,4.991,38.1,4.63,-8.721,-2.79,0.0,39.8,40.8,9.622,3.319,-11.743,-9.497,-13.066,-10.599,-3.222,27.29,0.0,261.54,,271.0,260.0,-11.305,3.039,-6.35,24.388
8646.5,2.96,0.741,-34.566,3.3,9.496,4.991,38.1,4.63,-8.721,-2.79,0.0,39.8,40.8,9.622,3.319,-11.718,-9.513,-13.028,-10.604,-3.222,27.29,0.0,261.54,,271.0,260.0,-11.226,3.037,-6.348,24.467
8647.0,2.96,0.741,-34.566,3.3,9.496,5.005,38.086,4.638,-8.741,-2.783,0.0,39.828,40.74,9.622,3.319,-11.842,-9.438,-13.098,-10.572,-3.215,27.291,0.0,261.44,,270.0,260.0,-11.216,3.036,-6.336,24.55
8647.5,2.96,0.741,-34.566,3.3,9.496,5.005,38.086,4.638,-8.741,-2.783,0.0,39.8,40.7,9.622,3.319,-11.861,-9.508,-13.186,-10.566,-3.215,27.291,0.0,261.44,,270.0,260.0,-11.237,3.035,-6.315,24.541
8648.0,3.267,0.778,-35.209,3.271,9.611,5.005,38.086,4.638,-8.741,-2.783,0.0,39.8,40.7,9.543,3.322,-11.915,-9.517,-13.145,-10.638,-3.215,27.291,0.0,261.44,,269.0,260.0,-11.281,3.034,-6.329,24.572
8648.5,3.267,0.778,-35.209,3.271,9.611,5.005,38.086,4.638,-8.741,-2.783,0.0,39.8,40.7,9.543,3.322,-11.941,-9.55,-13.124,-10.665,-3.215,27.291,0.0,261.44,,269.0,260.0,-11.304,3.037,-6.337,24.641
8649.0,3.267,0.778,-35.209,3.271,9.611,5.005,38.086,4.638,-8.741,-2.783,0.0,39.8,40.7,9.543,3.322,-11.8,-9.567,-13.147,-10.677,-3.215,27.291,0.0,261.34,,268.0,260.0,-11.32,3.041,-6.344,24.68
8649.5,3.267,0.778,-35.209,3.271,9.611,5.005,38.086,4.638,-8.741,-2.783,0.0,39.8,40.7,9.543,3.322,-11.949,-9.497,-13.089,-10.613,-3.215,27.291,0.0,261.34,,268.0,260.0,-11.298,3.045,-6.354,24.719
8650.0,3.267,0.778,-35.209,3.271,9.611,5.007,38.083,4.634,-8.745,-2.784,0.0,39.808,40.71,9.543,3.322,-11.793,-9.495,-13.215,-10.623,-3.226,27.29,0.0,259.54,,268.0,260.0,-11.287,3.048,-6.344,24.695
8650.5,3.267,0.778,-35.209,3.271,9.611,5.007,38.083,4.634,-8.745,-2.784,0.0,39.8,40.7,9.543,3.322,-11.786,-9.484,-13.217,-10.565,-3.226,27.29,0.0,259.54,,268.0,260.0,-11.282,3.052,-6.339,24.666
8651.0,3.135,0.795,-35.086,3.27,9.553,5.007,38.083,4.634,-8.745,-2.784,0.0,39.8,40.7,9.493,3.196,-11.887,-9.507,-13.081,-10.604,-3.226,27.29,0.0,259.54,,268.0,260.0,-11.263,3.056,-6.363,24.562
8651.5,3.135,0.795,-35.086,3.27,9.553,5.007,38.083,4.634,-8.745,-2.784,0.0,39.8,40.7,9.493,3.196,-11.966,-9.525,-13.31,-10.746,-3.226,27.29,0.0,259.54,,268.0,260.0,-11.27,3.057,-6.323,24.543
8652.0,3.135,0.795,-35.086,3.27,9.553,5.007,38.083,4.634,-8.745,-2.784,0.0,39.8,40.7,9.493,3.196,-11.92,-9.535,-13.3,-10.764,-3.226,27.29,0.0,259.34,,268.0,260.0,-11.387,3.058,-6.329,24.475
8652.5,3.135,0.795,-35.086,3.27,9.553,5.007,38.083,4.634,-8.745,-2.784,0.0,39.8,40.7,9.493,3.196,-11.953,-9.567,-13.283,-10.768,-3.226,27.29,0.0,259.34,,268.0,260.0,-11.38,3.059,-6.373,24.443
8653.0,3.135,0.795,-35.086,3.27,9.553,5.007,38.083,4.634,-8.745,-2.784,0.0,39.8,40.7,9.493,3.196,-12.076,-9.54,-13.149,-10.686,-3.226,27.29,0.0,257.94,,269.0,260.0,-11.393,3.061,-6.345,24.456
8653.5,3.135,0.795,-35.086,3.27,9.553,5.003,38.127,4.629,-8.748,-2.801,0.0,39.804,40.66,9.493,3.196,-12.007,-9.46,-13.123,-10.604,-3.227,27.284,0.0,257.94,,269.0,260.0,-11.363,3.062,-6.359,24.388
8654.0,3.135,0.795,-35.086,3.27,9.553,5.003,38.127,4.629,-8.748,-2.801,0.0,39.8,40.7,9.493,3.196,-11.789,-9.464,-13.181,-10.541,-3.227,27.284,0.0,257.74,,270.0,260.0,-11.298,3.063,-6.346,24.383
8654.5,3.287,0.781,-35.209,3.258,9.56,5.003,38.127,4.629,-8.748,-2.801,0.0,39.8,40.7,9.378,3.307,-11.806,-9.337,-12.981,-10.442,-3.227,27.284,0.0,257.74,,270.0,260.0,-11.244,3.064,-6.333,24.408
8655.0,3.287,0.781,-35.209,3.258,9.56,5.003,38.127,4.629,-8.748,-2.801,0.0,39.8,40.7,9.378,3.307,-11.736,-9.444,-13.076,-10.556,-3.227,27.284,0.0,258.04,,271.0,260.0,-11.142,3.068,-6.309,24.407
8655.5,3.287,0.781,-35.209,3.258,9.56,5.003,38.127,4.629,-8.748,-2.801,0.0,39.8,40.7,9.378,3.307,-11.773,-9.463,-13.107,-10.483,-3.227,27.284,0.0,258.04,,271.0,260.0,-11.203,3.071,-6.328,24.442
8656.0,3.287,0.781,-35.209,3.258,9.56,5.003,38.127,4.629,-8.748,-2.801,0.0,39.8,40.7,9.378,3.307,-11.854,-9.318,-12.978,-10.467,-3.227,27.284,0.0,259.84,,271.0,260.0,-11.207,3.075,-6.327,24.463
8656.5,3.287,0.781,-35.209,3.258,9.56,4.994,38.103,4.623,-8.789,-2.789,0.0,39.783,40.642,9.378,3.307,-11.665,-9.446,-13.103,-10.561,-3.233,27.284,0.0,259.84,,271.0,260.0,-11.154,3.079,-6.312,24.502
8657.0,3.287,0.781,-35.209,3.258,9.56,4.994,38.103,4.623,-8.789,-2.789,0.0,39.8,40.6,9.378,3.307,-11.922,-9.439,-13.073,-10.589,-3.233,27.284,0.0,259.94,,271.0,260.0,-11.194,3.082,-6.318,24.532
8657.5,2.65,0.719,-34.38,3.271,9.497,4.994,38.103,4.623,-8.789,-2.789,0.0,39.8,40.6,9.615,3.362,-11.811,-9.465,-13.136,-10.589,-3.233,27.284,0.0,259.94,,271.0,260.0,-11.256,3.085,-6.297,24.538
8658.0,2.65,0.719,-34.38,3.271,9.497,4.994,38.103,4.623,-8.789,-2.789,0.0,39.8,40.6,9.615,3.362,-11.944,-9.483,-13.1,-10.582,-3.233,27.284,0.0,259.04,,271.0,260.0,-11.25,3.078,-6.298,24.535
8658.5,2.65,0.719,-34.38,3.271,9.497,4.994,38.103,4.623,-8.789,-2.789,0.0,39.8,40.6,9.615,3.362,-11.798,-9.427,-13.146,-10.599,-3.233,27.284,0.0,259.04,,271.0,260.0,-11.277,3.071,-6.299,24.523
8659.0,2.65,0.719,-34.38,3.271,9.497,4.994,38.103,4.623,-8.789,-2.789,0.0,39.8,40.6,9.615,3.362,-11.779,-9.423,-13.178,-10.554,-3.233,27.284,0.0,260.84,,271.0,260.0,-11.242,3.064,-6.293,24.496
8659.5,2.65,0.719,-34.38,3.271,9.497,4.96,38.116,4.63,-8.798,-2.795,0.0,39.768,40.633,9.615,3.362,-11.939,-9.449,-13.095,-10.574,-3.231,27.293,0.0,260.84,,271.0,260.0,-11.233,3.057,-6.305,24.421
8660.0,2.65,0.719,-34.38,3.271,9.497,4.96,38.116,4.63,-8.798,-2.795,0.0,39.8,40.6,9.615,3.362,-11.872,-9.399,-13.137,-10.587,-3.231,27.293,0.0,260.44,,271.0,260.0,-11.264,3.051,-6.289,24.396
8660.5,2.65,0.719,-34.38,3.271,9.497,4.96,38.116,4.63,-8.798,-2.795,0.0,39.8,40.6,9.615,3.362,-11.906,-9.322,-12.99,-10.473,-3.231,27.293,0.0,260.44,,271.0,260.0,-11.249,3.044,-6.292,24.388
8661.0,3.612,0.844,-35.209,3.232,9.514,4.96,38.116,4.63,-8.798,-2.795,0.0,39.8,40.6,9.484,3.263,-11.79,-9.436,-13.18,-10.535,-3.231,27.293,0.0,260.64,,271.0,260.0,-11.173,3.038,-6.276,24.39
8661.5,3.612,0.844,-35.209,3.232,9.514,4.96,38.116,4.63,-8.798,-2.795,0.0,39.8,40.6,9.484,3.263,-11.829,-9.433,-12.994,-10.522,-3.231,27.293,0.0,260.64,,271.0,260.0,-11.235,3.047,-6.294,24.392
8662.0,3.612,0.844,-35.209,3.232,9.514,4.96,38.116,4.63,-8.798,-2.795,0.0,39.8,40.6,9.484,3.263,-11.885,-9.412,-13.107,-10.548,-3.231,27.293,0.0,260.34,,271.0,260.0,-11.195,3.056,-6.263,24.346
8662.5,3.612,0.844,-35.209,3.232,9.514,4.96,38.116,4.63,-8.798,-2.795,0.0,39.8,40.6,9.484,3.263,-11.767,-9.428,-13.166,-10.533,-3.231,27.293,0.0,260.34,,271.0,260.0,-11.238,3.065,-6.271,24.294
8663.0,3.612,0.844,-35.209,3.232,9.514,5.019,38.088,4.646,-8.829,-2.806,0.0,39.76,40.66,9.484,3.263,-11.843,-9.401,-13.095,-10.552,-3.233,27.285,0.0,260.44,,271.0,260.0,-11.224,3.074,-6.279,24.181
8663.5,3.612,0.844,-35.209,3.232,9.514,5.019,38.088,4.646,-8.829,-2.806,0.0,39.8,40.7,9.484,3.263,-11.787,-9.402,-13.083,-10.538,-3.233,27.285,0.0,260.44,,271.0,260.0,-11.223,3.083,-6.254,24.205
8664.0,3.678,0.892,-35.209,3.266,9.545,5.019,38.088,4.646,-8.829,-2.806,0.0,39.8,40.7,9.476,3.397,-11.8,-9.423,-13.084,-10.521,-3.233,27.285,0.0,260.74,,271.0,260.0,-11.203,3.092,-6.271,24.159
8664.5,3.678,0.892,-35.209,3.266,9.545,5.019,38.088,4.646,-8.829,-2.806,0.0,39.8,40.7,9.476,3.397,-11.766,-9.48,-13.046,-10.638,-3.233,27.285,0.0,260.74,,271.0,260.0,-11.207,3.102,-6.283,24.041
8665.0,3.678,0.892,-35.209,3.266,9.545,5.019,38.088,4.646,-8.829,-2.806,0.0,39.8,40.7,9.476,3.397,-11.932,-9.482,-13.021,-10.632,-3.233,27.285,0.0,260.84,,271.0,260.0,-11.232,3.111,-6.283,24.046
8665.5,3.678,0.892,-35.209,3.266,9.545,5.019,38.088,4.646,-8.829,-2.806,0.0,39.8,40.7,9.476,3.397,-11.974,-9.427,-13.081,-10.604,-3.233,27.285,0.0,260.84,,271.0,260.0,-11.267,3.12,-6.297,24.054
8666.0,3.678,0.892,-35.209,3.266,9.545,5.012,38.079,4.639,-8.823,-2.805,0.0,39.729,40.593,9.476,3.397,-11.805,-9.461,-13.17,-10.641,-3.231,27.286,0.0,260.94,,271.0,260.0,-11.272,3.129,-6.276,24.106
8666.5,3.678,0.892,-35.209,3.266,9.545,5.012,38.079,4.639,-8.823,-2.805,0.0,39.7,40.6,9.476,3.397,-11.851,-9.447,-13.173,-10.549,-3.231,27.286,0.0,260.94,,271.0,260.0,-11.269,3.138,-6.253,24.229
8667.0,3.678,0.892,-35.209,3.266,9.545,5.012,38.079,4.639,-8.823,-2.805,0.0,39.7,40.6,9.476,3.397,-11.943,-9.474,-13.261,-10.689,-3.231,27.286,0.0,260.84,,271.0,260.0,-11.255,3.147,-6.285,24.332
8667.5,3.017,0.675,-35.209,3.285,9.576,5.012,38.079,4.639,-8.823,-2.805,0.0,39.7,40.6,9.533,3.274,-11.977,-9.499,-13.257,-10.67,-3.231,27.286,0.0,260.84,,271.0,260.0,-11.341,3.156,-6.286,24.344
8668.0,3.017,0.675,-35.209,3.285,9.576,5.012,38.079,4.639,-8.823,-2.805,0.0,39.7,40.6,9.533,3.274,-11.811,-9.444,-12.969,-10.574,-3.231,27.286,0.0,260.74,,271.0,260.0,-11.351,3.154,-6.305,24.371
8668.5,3.017,0.675,-35.209,3.285,9.576,5.012,38.079,4.639,-8.823,-2.805,0.0,39.7,40.6,9.533,3.274,-11.868,-9.404,-13.055,-10.559,-3.231,27.286,0.0,260.74,,271.0,260.0,-11.2,3.151,-6.302,24.358
8669.0,3.017,0.675,-35.209,3.285,9.576,5.012,38.079,4.639,-8.823,-2.805,0.0,39.7,40.6,9.533,3.274,-11.671,-9.43,-13.105,-10.532,-3.231,27.286,0.0,260.54,,271.0,260.0,-11.221,3.149,-6.288,24.448
8669.5,3.017,0.675,-35.209,3.285,9.576,5.04,38.08,4.628,-8.849,-2.809,0.0,39.718,40.521,9.533,3.274,-11.789,-9.429,-12.866,-10.469,-3.232,27.283,0.0,260.54,,271.0,260.0,-11.185,3.147,-6.314,24.488
8670.0,3.017,0.675,-35.209,3.285,9.576,5.04,38.08,4.628,-8.849,-2.809,0.0,39.7,40.5,9.533,3.274,-11.622,-9.368,-12.987,-10.439,-3.232,27.283,0.0,260.44,,271.0,260.0,-11.138,3.145,-6.27,24.514
8670.5,3.504,0.841,-35.209,3.288,9.511,5.04,38.08,4.628,-8.849,-2.809,0.0,39.7,40.5,9.528,3.321,-11.724,-9.283,-12.813,-10.347,-3.232,27.283,0.0,260.44,,271.0,260.0,-11.104,3.143,-6.272,24.489
8671.0,3.504,0.841,-35.209,3.288,9.511,5.04,38.08,4.628,-8.849,-2.809,0.0,39.7,40.5,9.528,3.321,-11.677,-9.403,-13.064,-10.472,-3.232,27.283,0.0,260.64,,271.0,260.0,-11.042,3.149,-6.238,24.461
8671.5,3.504,0.841,-35.209,3.288,9.511,5.04,38.08,4.628,-8.849,-2.809,0.0,39.7,40.5,9.528,3.321,-11.8,-9.363,-13.026,-10.472,-3.232,27.283,0.0,260.64,,271.0,260.0,-11.154,3.155,-6.236,24.448
8672.0,3.504,0.841,-35.209,3.288,9.511,5.04,38.08,4.628,-8.849,-2.809,0.0,39.7,40.5,9.528,3.321,-11.857,-9.408,-13.131,-10.539,-3.232,27.283,0.0,260.64,,271.0,260.0,-11.165,3.16,-6.254,24.459
8672.5,3.504,0.841,-35.209,3.288,9.511,5.063,38.093,4.654,-8.863,-2.801,0.0,39.712,40.53,9.528,3.321,-11.694,-9.444,-13.086,-10.613,-3.232,27.286,0.0,260.64,,271.0,260.0,-11.234,3.166,-6.232,24.468
8673.0,3.504,0.841,-35.209,3.288,9.511,5.063,38.093,4.654,-8.863,-2.801,0.0,39.7,40.5,9.528,3.321,-11.801,-9.429,-13.15,-10.625,-3.232,27.286,0.0,260.64,,271.0,260.0,-11.209,3.172,-6.244,24.488
8673.5,3.083,0.77,-34.809,3.266,9.471,5.063,38.093,4.654,-8.863,-2.801,0.0,39.7,40.5,9.686,3.39,-11.943,-9.434,-13.153,-10.561,-3.232,27.286,0.0,260.64,,271.0,260.0,-11.251,3.177,-6.249,24.503
8674.0,3.083,0.77,-34.809,3.266,9.471,5.063,38.093,4.654,-8.863,-2.801,0.0,39.7,40.5,9.686,3.39,-11.863,-9.465,-13.173,-10.667,-3.232,27.286,0.0,260.14,,271.0,260.0,-11.273,3.175,-6.23,24.491
8674.5,3.083,0.77,-34.809,3.266,9.471,5.063,38.093,4.654,-8.863,-2.801,0.0,39.7,40.5,9.686,3.39,-11.813,-9.415,-13.221,-10.641,-3.232,27.286,0.0,260.14,,271.0,260.0,-11.292,3.174,-6.233,24.512
8675.0,3.083,0.77,-34.809,3.266,9.471,5.063,38.093,4.654,-8.863,-2.801,0.0,39.7,40.5,9.686,3.39,-11.81,-9.418,-13.213,-10.528,-3.232,27.286,0.0,259.94,,271.0,260.0,-11.273,3.172,-6.25,24.442
8675.5,3.083,0.77,-34.809,3.266,9.471,5.063,38.093,4.654,-8.863,-2.801,0.0,39.7,40.5,9.686,3.39,-11.783,-9.345,-12.84,-10.432,-3.232,27.286,0.0,259.94,,271.0,260.0,-11.242,3.171,-6.278,24.241
8676.0,3.083,0.77,-34.809,3.266,9.471,5.014,38.115,4.624,-8.874,-2.793,0.0,39.691,40.488,9.686,3.39,-11.6,-9.31,-12.964,-10.462,-3.221,27.286,0.0,260.14,,271.0,260.0,-11.1,3.17,-6.236,24.078
8676.5,3.083,0.77,-34.809,3.266,9.471,5.014,38.115,4.624,-8.874,-2.793,0.0,39.7,40.5,9.686,3.39,-11.844,-9.415,-13.057,-10.568,-3.221,27.286,0.0,260.14,,271.0,260.0,-11.084,3.168,-6.238,24.027
8677.0,3.351,0.8,-35.209,3.239,9.531,5.014,38.115,4.624,-8.874,-2.793,0.0,39.7,40.5,9.461,3.34,-11.705,-9.452,-13.047,-10.592,-3.221,27.286,0.0,260.54,,271.0,260.0,-11.221,3.167,-6.234,23.993
8677.5,3.351,0.8,-35.209,3.239,9.531,5.014,38.115,4.624,-8.874,-2.793,0.0,39.7,40.5,9.461,3.34,-11.761,-9.442,-12.901,-10.516,-3.221,27.286,0.0,260.54,,271.0,260.0,-11.199,3.17,-6.24,23.909
8678.0,3.351,0.8,-35.209,3.239,9.531,5.014,38.115,4.624,-8.874,-2.793,0.0,39.7,40.5,9.461,3.34,-11.646,-9.352,-12.978,-10.501,-3.221,27.286,0.0,260.84,,271.0,260.0,-11.155,3.173,-6.233,23.907
8678.5,3.351,0.8,-35.209,3.239,9.531,5.014,38.115,4.624,-8.874,-2.793,0.0,39.7,40.5,9.461,3.34,-11.841,-9.336,-13.005,-10.494,-3.221,27.286,0.0,260.84,,271.0,260.0,-11.119,3.176,-6.241,23.968
8679.0,3.351,0.8,-35.209,3.239,9.531,5.002,38.075,4.64,-8.876,-2.784,0.0,39.673,40.462,9.461,3.34,-11.664,-9.345,-13.069,-10.539,-3.217,27.294,0.0,260.14,,271.0,260.0,-11.169,3.179,-6.238,23.994
