t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8679.5,3.351,0.8,-35.209,3.239,9.531,5.002,38.075,4.64,-8.876,-2.784,0.0,39.7,40.5,9.461,3.34,-11.841,-9.417,-13.061,-10.591,-3.217,27.294,0.0,260.14,,271.0,260.0,-11.154,3.181,-6.224,24.054
8680.0,3.078,0.717,-35.209,3.296,9.536,5.002,38.075,4.64,-8.876,-2.784,0.0,39.7,40.5,9.435,3.332,-11.797,-9.423,-13.074,-10.497,-3.217,27.294,0.0,260.54,,271.0,260.0,-11.227,3.184,-6.239,24.087
8680.5,3.078,0.717,-35.209,3.296,9.536,5.002,38.075,4.64,-8.876,-2.784,0.0,39.7,40.5,9.435,3.332,-11.868,-9.369,-13.003,-10.471,-3.217,27.294,0.0,260.54,,271.0,260.0,-11.198,3.182,-6.242,24.134
8681.0,3.078,0.717,-35.209,3.296,9.536,5.002,38.075,4.64,-8.876,-2.784,0.0,39.7,40.5,9.435,3.332,-11.898,-9.368,-13.099,-10.519,-3.217,27.294,0.0,259.84,,271.0,260.0,-11.177,3.181,-6.229,24.229
8681.5,3.078,0.717,-35.209,3.296,9.536,5.002,38.075,4.64,-8.876,-2.784,0.0,39.7,40.5,9.435,3.332,-11.714,-9.408,-13.032,-10.547,-3.217,27.294,0.0,259.84,,271.0,260.0,-11.221,3.179,-6.213,24.27
8682.0,3.078,0.717,-35.209,3.296,9.536,5.002,38.075,4.64,-8.876,-2.784,0.0,39.7,40.5,9.435,3.332,-11.894,-9.395,-13.03,-10.55,-3.217,27.294,0.0,260.74,,271.0,260.0,-11.175,3.177,-6.247,24.365
8682.5,3.078,0.717,-35.209,3.296,9.536,4.971,38.079,4.627,-8.872,-2.787,0.0,39.651,40.416,9.435,3.332,-11.676,-9.364,-13.1,-10.473,-3.23,27.284,0.0,260.74,,271.0,260.0,-11.217,3.176,-6.211,24.421
8683.0,3.078,0.717,-35.209,3.296,9.536,4.971,38.079,4.627,-8.872,-2.787,0.0,39.7,40.4,9.435,3.332,-11.742,-9.333,-12.938,-10.436,-3.23,27.284,0.0,260.14,,271.0,260.0,-11.153,3.174,-6.245,24.413
8683.5,3.101,0.814,-34.524,3.266,9.477,4.971,38.079,4.627,-8.872,-2.787,0.0,39.7,40.4,9.589,3.388,-11.807,-9.331,-13.011,-10.463,-3.23,27.284,0.0,260.14,,271.0,260.0,-11.112,3.173,-6.226,24.275
8684.0,3.101,0.814,-34.524,3.266,9.477,4.971,38.079,4.627,-8.872,-2.787,0.0,39.7,40.4,9.589,3.388,-11.7,-9.363,-13.048,-10.498,-3.23,27.284,0.0,260.34,,271.0,260.0,-11.153,3.171,-6.194,24.213
8684.5,3.101,0.814,-34.524,3.266,9.477,4.971,38.079,4.627,-8.872,-2.787,0.0,39.7,40.4,9.589,3.388,-11.828,-9.295,-12.943,-10.448,-3.23,27.284,0.0,260.34,,271.0,260.0,-11.152,3.17,-6.187,24.15
8685.0,3.101,0.814,-34.524,3.266,9.477,4.971,38.079,4.627,-8.872,-2.787,0.0,39.7,40.4,9.589,3.388,-11.637,-9.304,-12.992,-10.383,-3.23,27.284,0.0,260.54,,271.0,260.0,-11.128,3.169,-6.199,24.062
8685.5,3.101,0.814,-34.524,3.266,9.477,4.997,38.069,4.615,-8.891,-2.802,0.0,39.649,40.422,9.589,3.388,-11.778,-9.367,-12.997,-10.497,-3.232,27.294,0.0,260.54,,271.0,260.0,-11.079,3.168,-6.2,24.065
8686.0,3.101,0.814,-34.524,3.266,9.477,4.997,38.069,4.615,-8.891,-2.802,0.0,39.6,40.4,9.589,3.388,-11.771,-9.388,-13.018,-10.559,-3.232,27.294,0.0,260.84,,271.0,260.0,-11.16,3.167,-6.177,24.016
8686.5,3.234,0.797,-34.859,3.274,9.502,4.997,38.069,4.615,-8.891,-2.802,0.0,39.6,40.4,9.602,3.355,-11.665,-9.358,-12.993,-10.42,-3.232,27.294,0.0,260.84,,271.0,260.0,-11.184,3.166,-6.178,23.986
8687.0,3.234,0.797,-34.859,3.274,9.502,4.997,38.069,4.615,-8.891,-2.802,0.0,39.6,40.4,9.602,3.355,-11.795,-9.387,-13.077,-10.56,-3.232,27.294,0.0,259.64,,271.0,260.0,-11.109,3.167,-6.196,23.942
8687.5,3.234,0.797,-34.859,3.274,9.502,4.997,38.069,4.615,-8.891,-2.802,0.0,39.6,40.4,9.602,3.355,-11.759,-9.43,-12.949,-10.551,-3.232,27.294,0.0,259.64,,271.0,260.0,-11.205,3.168,-6.197,23.932
8688.0,3.234,0.797,-34.859,3.274,9.502,4.997,38.069,4.615,-8.891,-2.802,0.0,39.6,40.4,9.602,3.355,-11.84,-9.425,-13.076,-10.614,-3.232,27.294,0.0,260.74,,271.0,260.0,-11.172,3.169,-6.232,24.006
8688.5,3.234,0.797,-34.859,3.274,9.502,5.012,38.077,4.628,-8.9,-2.772,0.0,39.635,40.463,9.602,3.355,-11.77,-9.451,-12.958,-10.642,-3.222,27.312,0.0,260.74,,271.0,260.0,-11.239,3.17,-6.238,24.121
8689.0,3.234,0.797,-34.859,3.274,9.502,5.012,38.077,4.628,-8.9,-2.772,0.0,39.6,40.5,9.602,3.355,-11.675,-9.419,-13.003,-10.599,-3.222,27.312,0.0,259.94,,271.0,260.0,-11.205,3.171,-6.222,24.234
8689.5,3.234,0.797,-34.859,3.274,9.502,5.012,38.077,4.628,-8.9,-2.772,0.0,39.6,40.5,9.602,3.355,-11.683,-9.301,-12.849,-10.401,-3.222,27.312,0.0,259.94,,271.0,260.0,-11.174,3.172,-6.237,24.298
8690.0,3.292,0.746,-35.209,3.255,9.466,5.012,38.077,4.628,-8.9,-2.772,0.0,39.6,40.5,9.541,3.263,-11.557,-9.371,-12.924,-10.486,-3.222,27.312,0.0,260.34,,271.0,260.0,-11.059,3.173,-6.22,24.388
8690.5,3.292,0.746,-35.209,3.255,9.466,5.012,38.077,4.628,-8.9,-2.772,0.0,39.6,40.5,9.541,3.263,-11.672,-9.37,-12.94,-10.485,-3.222,27.312,0.0,260.34,,271.0,260.0,-11.085,3.175,-6.197,24.421
8691.0,3.292,0.746,-35.209,3.255,9.466,5.012,38.077,4.628,-8.9,-2.772,0.0,39.6,40.5,9.541,3.263,-11.749,-9.344,-12.863,-10.464,-3.222,27.312,0.0,259.54,,271.0,260.0,-11.117,3.177,-6.236,24.443
8691.5,3.292,0.746,-35.209,3.255,9.466,5.012,38.077,4.628,-8.9,-2.772,0.0,39.6,40.5,9.541,3.263,-11.565,-9.318,-12.932,-10.402,-3.222,27.312,0.0,259.54,,271.0,260.0,-11.105,3.179,-6.198,24.459
8692.0,3.292,0.746,-35.209,3.255,9.466,5.033,38.054,4.644,-8.904,-2.787,0.0,39.617,40.405,9.541,3.263,-11.697,-9.293,-12.801,-10.383,-3.23,27.317,0.0,260.74,,271.0,260.0,-11.054,3.181,-6.187,24.5
8692.5,3.292,0.746,-35.209,3.255,9.466,5.033,38.054,4.644,-8.904,-2.787,0.0,39.6,40.4,9.541,3.263,-11.503,-9.315,-12.884,-10.417,-3.23,27.317,0.0,260.74,,271.0,260.0,-11.044,3.183,-6.188,24.316
8693.0,3.532,0.844,-35.209,3.238,9.616,5.033,38.054,4.644,-8.904,-2.787,0.0,39.6,40.4,9.555,3.313,-11.742,-9.342,-12.899,-10.45,-3.23,27.317,0.0,259.54,,271.0,260.0,-11.03,3.184,-6.205,24.234
8693.5,3.532,0.844,-35.209,3.238,9.616,5.033,38.054,4.644,-8.904,-2.787,0.0,39.6,40.4,9.555,3.313,-11.581,-9.313,-12.979,-10.462,-3.23,27.317,0.0,259.54,,271.0,260.0,-11.108,3.19,-6.179,24.167
8694.0,3.532,0.844,-35.209,3.238,9.616,5.033,38.054,4.644,-8.904,-2.787,0.0,39.6,40.4,9.555,3.313,-11.614,-9.316,-13.061,-10.474,-3.23,27.317,0.0,260.14,,271.0,260.0,-11.083,3.196,-6.151,24.221
8694.5,3.532,0.844,-35.209,3.238,9.616,5.033,38.054,4.644,-8.904,-2.787,0.0,39.6,40.4,9.555,3.313,-11.699,-9.401,-12.82,-10.453,-3.23,27.317,0.0,260.14,,271.0,260.0,-11.116,3.201,-6.174,24.306
8695.0,3.532,0.844,-35.209,3.238,9.616,5.025,38.073,4.625,-8.914,-2.78,0.0,39.602,40.373,9.555,3.313,-11.742,-9.276,-12.879,-10.423,-3.22,27.314,0.0,258.74,,272.0,260.0,-11.093,3.207,-6.187,24.34
8695.5,3.532,0.844,-35.209,3.238,9.616,5.025,38.073,4.625,-8.914,-2.78,0.0,39.6,40.4,9.555,3.313,-11.473,-9.296,-12.94,-10.376,-3.22,27.314,0.0,258.74,,272.0,260.0,-11.08,3.212,-6.182,24.547
8696.0,3.532,0.844,-35.209,3.238,9.616,5.025,38.073,4.625,-8.914,-2.78,0.0,39.6,40.4,9.555,3.313,-11.608,-9.284,-12.694,-10.337,-3.22,27.314,0.0,260.24,,272.0,260.0,-11.021,3.217,-6.152,24.42
8696.5,3.128,0.739,-35.209,3.288,9.545,5.025,38.073,4.625,-8.914,-2.78,0.0,39.6,40.4,9.532,3.333,-11.638,-9.315,-12.891,-10.473,-3.22,27.314,0.0,260.24,,272.0,260.0,-10.981,3.222,-6.144,24.4
8697.0,3.128,0.739,-35.209,3.288,9.545,5.025,38.073,4.625,-8.914,-2.78,0.0,39.6,40.4,9.532,3.333,-11.547,-9.292,-12.874,-10.383,-3.22,27.314,0.0,259.64,,272.0,260.0,-11.079,3.221,-6.139,24.443
8697.5,3.128,0.739,-35.209,3.288,9.545,5.025,38.073,4.625,-8.914,-2.78,0.0,39.6,40.4,9.532,3.333,-11.689,-9.273,-12.865,-10.349,-3.22,27.314,0.0,259.64,,272.0,260.0,-11.024,3.219,-6.129,24.459
8698.0,3.128,0.739,-35.209,3.288,9.545,5.025,38.073,4.625,-8.914,-2.78,0.0,39.6,40.4,9.532,3.333,-11.579,-9.324,-12.911,-10.369,-3.22,27.314,0.0,262.04,,271.0,260.0,-11.044,3.218,-6.135,24.476
8698.5,3.128,0.739,-35.209,3.288,9.545,4.997,38.053,4.632,-8.905,-2.775,0.0,39.585,40.384,9.532,3.333,-11.578,-9.298,-12.655,-10.352,-3.22,27.314,0.0,262.04,,271.0,260.0,-11.046,3.216,-6.159,24.506
8699.0,3.128,0.739,-35.209,3.288,9.545,4.997,38.053,4.632,-8.905,-2.775,0.0,39.6,40.4,9.532,3.333,-11.509,-9.256,-12.791,-10.355,-3.22,27.314,0.0,261.14,,270.0,260.0,-10.971,3.215,-6.126,24.522
8699.5,3.31,0.738,-35.209,3.238,9.579,4.997,38.053,4.632,-8.905,-2.775,0.0,39.6,40.4,9.52,3.276,-11.672,-9.226,-12.8,-10.343,-3.22,27.314,0.0,261.14,,270.0,260.0,-10.978,3.213,-6.134,24.56
8700.0,3.31,0.738,-35.209,3.238,9.579,4.997,38.053,4.632,-8.905,-2.775,0.0,39.6,40.4,9.52,3.276,-11.508,-9.309,-12.819,-10.431,-3.22,27.314,0.0,262.24,,269.0,260.0,-11.01,3.215,-6.13,24.533
8700.5,3.31,0.738,-35.209,3.238,9.579,4.997,38.053,4.632,-8.905,-2.775,0.0,39.6,40.4,9.52,3.276,-11.694,-9.297,-12.724,-10.385,-3.22,27.314,0.0,262.24,,269.0,260.0,-11.017,3.217,-6.154,24.544
8701.0,3.31,0.738,-35.209,3.238,9.579,4.997,38.053,4.632,-8.905,-2.775,0.0,39.6,40.4,9.52,3.276,-11.58,-9.322,-12.946,-10.452,-3.22,27.314,0.0,258.74,,270.0,260.0,-11.025,3.218,-6.125,24.553
8701.5,3.31,0.738,-35.209,3.238,9.579,4.996,38.05,4.635,-8.92,-2.773,0.0,39.588,40.435,9.52,3.276,-11.606,-9.358,-12.908,-10.521,-3.215,27.325,0.0,258.74,,270.0,260.0,-11.075,3.22,-6.13,24.584
8702.0,3.31,0.738,-35.209,3.238,9.579,4.996,38.05,4.635,-8.92,-2.773,0.0,39.6,40.4,9.52,3.276,-11.767,-9.348,-13.051,-10.516,-3.215,27.325,0.0,260.24,,270.0,260.0,-11.098,3.221,-6.138,24.606
8702.5,3.036,0.749,-34.574,3.309,9.496,4.996,38.05,4.635,-8.92,-2.773,0.0,39.6,40.4,9.64,3.327,-11.686,-9.379,-12.89,-10.522,-3.215,27.325,0.0,260.24,,270.0,260.0,-11.17,3.223,-6.138,24.617
8703.0,3.036,0.749,-34.574,3.309,9.496,4.996,38.05,4.635,-8.92,-2.773,0.0,39.6,40.4,9.64,3.327,-11.504,-9.288,-12.851,-10.396,-3.215,27.325,0.0,259.04,,270.0,260.0,-11.119,3.219,-6.17,24.631
8703.5,3.036,0.749,-34.574,3.309,9.496,4.996,38.05,4.635,-8.92,-2.773,0.0,39.6,40.4,9.64,3.327,-11.676,-9.237,-12.739,-10.328,-3.215,27.325,0.0,259.04,,270.0,260.0,-11.01,3.216,-6.135,24.655
8704.0,3.036,0.749,-34.574,3.309,9.496,4.996,38.05,4.635,-8.92,-2.773,0.0,39.6,40.4,9.64,3.327,-11.566,-9.291,-12.788,-10.331,-3.215,27.325,0.0,260.14,,270.0,260.0,-10.995,3.213,-6.124,24.651
8704.5,3.036,0.749,-34.574,3.309,9.496,4.996,38.05,4.635,-8.92,-2.773,0.0,39.6,40.4,9.64,3.327,-11.656,-9.161,-12.76,-10.309,-3.215,27.325,0.0,260.14,,270.0,260.0,-10.994,3.211,-6.134,24.632
8705.0,3.036,0.749,-34.574,3.309,9.496,5.02,38.066,4.629,-8.934,-2.772,0.0,39.564,40.341,9.64,3.327,-11.491,-9.257,-12.859,-10.312,-3.215,27.316,0.0,258.94,,271.0,260.0,-10.971,3.208,-6.088,24.69
8705.5,3.036,0.749,-34.574,3.309,9.496,5.02,38.066,4.629,-8.934,-2.772,0.0,39.6,40.3,9.64,3.327,-11.599,-9.251,-12.738,-10.316,-3.215,27.316,0.0,258.94,,271.0,260.0,-10.98,3.205,-6.124,24.658
8706.0,3.084,0.814,-33.311,3.295,9.501,5.02,38.066,4.629,-8.934,-2.772,0.0,39.6,40.3,9.682,3.267,-11.634,-9.305,-12.906,-10.419,-3.215,27.316,0.0,260.04,,271.0,260.0,-10.976,3.202,-6.078,24.662
8706.5,3.084,0.814,-33.311,3.295,9.501,5.02,38.066,4.629,-8.934,-2.772,0.0,39.6,40.3,9.682,3.267,-11.521,-9.237,-12.528,-10.335,-3.215,27.316,0.0,260.04,,271.0,260.0,-11.066,3.2,-6.118,24.868
8707.0,3.084,0.814,-33.311,3.295,9.501,5.02,38.066,4.629,-8.934,-2.772,0.0,39.6,40.3,9.682,3.267,-11.408,-9.211,-12.579,-10.327,-3.215,27.316,0.0,258.74,,272.0,260.0,-10.905,3.198,-6.12,24.973
8707.5,3.084,0.814,-33.311,3.295,9.501,5.02,38.066,4.629,-8.934,-2.772,0.0,39.6,40.3,9.682,3.267,-11.633,-9.268,-12.752,-10.381,-3.215,27.316,0.0,258.74,,272.0,260.0,-10.881,3.196,-6.125,25.025
8708.0,3.084,0.814,-33.311,3.295,9.501,5.036,38.03,4.657,-8.934,-2.763,0.0,39.571,40.325,9.682,3.267,-11.696,-9.252,-12.807,-10.323,-3.215,27.331,0.0,260.84,,272.0,260.0,-11.008,3.195,-6.099,25.126
8708.5,3.084,0.814,-33.311,3.295,9.501,5.036,38.03,4.657,-8.934,-2.763,0.0,39.6,40.3,9.682,3.267,-11.464,-9.261,-12.747,-10.281,-3.215,27.331,0.0,260.84,,272.0,260.0,-11.02,3.193,-6.091,25.176
8709.0,3.207,0.866,-34.238,3.345,9.445,5.036,38.03,4.657,-8.934,-2.763,0.0,39.6,40.3,9.599,3.242,-11.534,-9.232,-12.676,-10.306,-3.215,27.331,0.0,259.74,,272.0,260.0,-10.938,3.191,-6.121,25.209
8709.5,3.207,0.866,-34.238,3.345,9.445,5.036,38.03,4.657,-8.934,-2.763,0.0,39.6,40.3,9.599,3.242,-11.401,-9.22,-12.836,-10.358,-3.215,27.331,0.0,259.74,,272.0,260.0,-10.937,3.191,-6.079,25.236
8710.0,3.207,0.866,-34.238,3.345,9.445,5.036,38.03,4.657,-8.934,-2.763,0.0,39.6,40.3,9.599,3.242,-11.595,-9.231,-12.744,-10.302,-3.215,27.331,0.0,260.74,,272.0,260.0,-10.954,3.191,-6.083,25.211
8710.5,3.207,0.866,-34.238,3.345,9.445,5.036,38.03,4.657,-8.934,-2.763,0.0,39.6,40.3,9.599,3.242,-11.636,-9.161,-12.715,-10.295,-3.215,27.331,0.0,260.74,,272.0,260.0,-10.968,3.192,-6.073,25.178
8711.0,3.207,0.866,-34.238,3.345,9.445,5.036,38.03,4.657,-8.934,-2.763,0.0,39.6,40.3,9.599,3.242,-11.538,-9.284,-12.742,-10.348,-3.215,27.331,0.0,261.24,,271.0,260.0,-10.952,3.192,-6.075,25.168
8711.5,3.207,0.866,-34.238,3.345,9.445,5.015,38.055,4.637,-8.965,-2.784,0.0,39.565,40.336,9.599,3.242,-11.546,-9.306,-12.787,-10.469,-3.219,27.325,0.0,261.24,,271.0,260.0,-10.978,3.192,-6.069,25.168
8712.0,3.207,0.866,-34.238,3.345,9.445,5.015,38.055,4.637,-8.965,-2.784,0.0,39.6,40.3,9.599,3.242,-11.533,-9.22,-12.83,-10.391,-3.219,27.325,0.0,262.14,,270.0,260.0,-11.027,3.192,-6.06,25.169
8712.5,3.337,0.77,-35.209,3.223,9.571,5.015,38.055,4.637,-8.965,-2.784,0.0,39.6,40.3,9.56,3.257,-11.48,-9.219,-12.875,-10.337,-3.219,27.325,0.0,262.14,,270.0,260.0,-10.994,3.193,-6.071,25.187
8713.0,3.337,0.77,-35.209,3.223,9.571,5.015,38.055,4.637,-8.965,-2.784,0.0,39.6,40.3,9.56,3.257,-11.541,-9.224,-12.879,-10.422,-3.219,27.325,0.0,261.84,,269.0,260.0,-10.978,3.195,-6.045,25.277
8713.5,3.337,0.77,-35.209,3.223,9.571,5.015,38.055,4.637,-8.965,-2.784,0.0,39.6,40.3,9.56,3.257,-11.667,-9.324,-12.751,-10.366,-3.219,27.325,0.0,261.84,,269.0,260.0,-11.016,3.197,-6.059,25.323
8714.0,3.337,0.77,-35.209,3.223,9.571,5.015,38.055,4.637,-8.965,-2.784,0.0,39.6,40.3,9.56,3.257,-11.649,-9.199,-12.723,-10.33,-3.219,27.325,0.0,259.94,,269.0,260.0,-11.027,3.2,-6.063,25.278
8714.5,3.337,0.77,-35.209,3.223,9.571,5.02,38.067,4.635,-8.966,-2.782,0.0,39.555,40.355,9.56,3.257,-11.626,-9.237,-12.901,-10.369,-3.217,27.327,0.0,259.94,,269.0,260.0,-10.975,3.202,-6.03,25.267
8715.0,3.337,0.77,-35.209,3.223,9.571,5.02,38.067,4.635,-8.966,-2.782,0.0,39.6,40.4,9.56,3.257,-11.65,-9.166,-12.778,-10.269,-3.217,27.327,0.0,259.64,,269.0,260.0,-11.033,3.204,-6.048,25.256
8715.5,3.03,0.8,-34.587,3.293,9.415,5.02,38.067,4.635,-8.966,-2.782,0.0,39.6,40.4,9.623,3.299,-11.499,-9.234,-12.835,-10.374,-3.217,27.327,0.0,259.64,,269.0,260.0,-10.966,3.206,-6.042,25.269
8716.0,3.03,0.8,-34.587,3.293,9.415,5.02,38.067,4.635,-8.966,-2.782,0.0,39.6,40.4,9.623,3.299,-11.464,-9.3,-12.619,-10.377,-3.217,27.327,0.0,260.14,,269.0,260.0,-10.985,3.203,-6.07,25.275
8716.5,3.03,0.8,-34.587,3.293,9.415,5.02,38.067,4.635,-8.966,-2.782,0.0,39.6,40.4,9.623,3.299,-11.588,-9.239,-12.747,-10.372,-3.217,27.327,0.0,260.14,,269.0,260.0,-10.94,3.201,-6.056,25.291
8717.0,3.03,0.8,-34.587,3.293,9.415,5.02,38.067,4.635,-8.966,-2.782,0.0,39.6,40.4,9.623,3.299,-11.516,-9.245,-12.766,-10.403,-3.217,27.327,0.0,258.94,,270.0,260.0,-10.986,3.198,-6.039,25.298
8717.5,3.03,0.8,-34.587,3.293,9.415,5.004,38.064,4.625,-8.988,-2.783,0.0,39.548,40.336,9.623,3.299,-11.668,-9.176,-12.766,-10.324,-3.224,27.333,0.0,258.94,,270.0,260.0,-10.982,3.195,-6.037,25.273
8718.0,3.03,0.8,-34.587,3.293,9.415,5.004,38.064,4.625,-8.988,-2.783,0.0,39.5,40.3,9.623,3.299,-11.467,-9.163,-12.761,-10.177,-3.224,27.333,0.0,258.84,,271.0,260.0,-10.983,3.192,-6.009,25.217
8718.5,3.03,0.8,-34.587,3.293,9.415,5.004,38.064,4.625,-8.988,-2.783,0.0,39.5,40.3,9.623,3.299,-11.471,-9.216,-12.643,-10.32,-3.224,27.333,0.0,258.84,,271.0,260.0,-10.892,3.19,-6.061,25.172
8719.0,2.588,0.702,-33.255,3.335,9.443,5.004,38.064,4.625,-8.988,-2.783,0.0,39.5,40.3,9.793,3.228,-11.421,-9.204,-12.731,-10.312,-3.224,27.333,0.0,258.04,,272.0,260.0,-10.913,3.187,-6.013,25.13
8719.5,2.588,0.702,-33.255,3.335,9.443,5.004,38.064,4.625,-8.988,-2.783,0.0,39.5,40.3,9.793,3.228,-11.62,-9.198,-12.646,-10.259,-3.224,27.333,0.0,258.04,,272.0,260.0,-10.917,3.177,-6.052,25.09
8720.0,2.588,0.702,-33.255,3.335,9.443,5.004,38.064,4.625,-8.988,-2.783,0.0,39.5,40.3,9.793,3.228,-11.445,-9.206,-12.777,-10.327,-3.224,27.333,0.0,261.24,,271.0,260.0,-10.931,3.168,-6.001,25.056
8720.5,2.588,0.702,-33.255,3.335,9.443,5.004,38.064,4.625,-8.988,-2.783,0.0,39.5,40.3,9.793,3.228,-11.447,-9.169,-12.724,-10.25,-3.224,27.333,0.0,261.24,,271.0,260.0,-10.939,3.158,-6.043,25.015
8721.0,2.588,0.702,-33.255,3.335,9.443,5.021,38.052,4.649,-8.987,-2.784,0.0,39.548,40.315,9.793,3.228,-11.591,-9.185,-12.705,-10.301,-3.225,27.342,0.0,259.14,,271.0,260.0,-10.898,3.149,-6.008,24.975
8721.5,2.588,0.702,-33.255,3.335,9.443,5.021,38.052,4.649,-8.987,-2.784,0.0,39.5,40.3,9.793,3.228,-11.433,-9.172,-12.837,-10.313,-3.225,27.342,0.0,259.14,,271.0,260.0,-10.946,3.14,-6.018,24.989
8722.0,3.39,0.826,-35.209,3.317,9.451,5.021,38.052,4.649,-8.987,-2.784,0.0,39.5,40.3,9.579,3.323,-11.475,-9.081,-12.636,-10.207,-3.225,27.342,0.0,260.64,,271.0,260.0,-10.939,3.13,-6.017,25.016
8722.5,3.39,0.826,-35.209,3.317,9.451,5.021,38.052,4.649,-8.987,-2.784,0.0,39.5,40.3,9.579,3.323,-11.353,-9.155,-12.778,-10.217,-3.225,27.342,0.0,260.64,,271.0,260.0,-10.85,3.135,-5.991,25.013
8723.0,3.39,0.826,-35.209,3.317,9.451,5.021,38.052,4.649,-8.987,-2.784,0.0,39.5,40.3,9.579,3.323,-11.452,-9.158,-12.622,-10.234,-3.225,27.342,0.0,258.84,,272.0,260.0,-10.876,3.139,-6.013,25.012
8723.5,3.39,0.826,-35.209,3.317,9.451,5.021,38.052,4.649,-8.987,-2.784,0.0,39.5,40.3,9.579,3.323,-11.46,-9.109,-12.714,-10.267,-3.225,27.342,0.0,258.84,,272.0,260.0,-10.866,3.143,-5.997,25.038
8724.0,3.39,0.826,-35.209,3.317,9.451,5.053,38.053,4.649,-8.986,-2.785,0.0,39.551,40.334,9.579,3.323,-11.433,-9.185,-12.701,-10.202,-3.206,27.337,0.0,260.84,,272.0,260.0,-10.887,3.147,-5.986,25.025
8724.5,3.39,0.826,-35.209,3.317,9.451,5.053,38.053,4.649,-8.986,-2.785,0.0,39.6,40.3,9.579,3.323,-11.362,-9.168,-12.653,-10.296,-3.206,27.337,0.0,260.84,,272.0,260.0,-10.88,3.151,-5.999,24.998
8725.0,3.39,0.826,-35.209,3.317,9.451,5.053,38.053,4.649,-8.986,-2.785,0.0,39.6,40.3,9.579,3.323,-11.363,-9.184,-12.64,-10.269,-3.206,27.337,0.0,259.74,,272.0,260.0,-10.87,3.155,-5.994,24.993
8725.5,3.49,0.839,-35.209,3.285,9.541,5.053,38.053,4.649,-8.986,-2.785,0.0,39.6,40.3,9.248,3.127,-11.362,-9.115,-12.732,-10.243,-3.206,27.337,0.0,259.74,,272.0,260.0,-10.864,3.159,-5.986,24.999
8726.0,3.49,0.839,-35.209,3.285,9.541,5.053,38.053,4.649,-8.986,-2.785,0.0,39.6,40.3,9.248,3.127,-11.405,-9.173,-12.605,-10.267,-3.206,27.337,0.0,260.64,,272.0,260.0,-10.863,3.164,-5.991,24.987
8726.5,3.49,0.839,-35.209,3.285,9.541,5.053,38.053,4.649,-8.986,-2.785,0.0,39.6,40.3,9.248,3.127,-11.479,-9.189,-12.743,-10.334,-3.206,27.337,0.0,260.64,,272.0,260.0,-10.863,3.17,-5.962,24.964
8727.0,3.49,0.839,-35.209,3.285,9.541,5.053,38.053,4.649,-8.986,-2.785,0.0,39.6,40.3,9.248,3.127,-11.395,-9.137,-12.793,-10.223,-3.206,27.337,0.0,260.84,,272.0,260.0,-10.936,3.175,-5.974,24.97
8727.5,3.49,0.839,-35.209,3.285,9.541,5.042,38.068,4.617,-8.965,-2.773,0.0,39.551,40.34,9.248,3.127,-11.489,-9.052,-12.616,-10.166,-3.201,27.336,0.0,260.84,,272.0,260.0,-10.887,3.18,-5.981,24.947
8728.0,3.49,0.839,-35.209,3.285,9.541,5.042,38.068,4.617,-8.965,-2.773,0.0,39.6,40.3,9.248,3.127,-11.56,-9.063,-12.69,-10.236,-3.201,27.336,0.0,262.24,,271.0,260.0,-10.831,3.185,-5.964,24.923
8728.5,2.803,0.754,-33.274,3.3,9.507,5.042,38.068,4.617,-8.965,-2.773,0.0,39.6,40.3,9.639,3.22,-11.588,-9.081,-12.736,-10.261,-3.201,27.336,0.0,262.24,,271.0,260.0,-10.887,3.19,-5.948,25.074
8729.0,2.803,0.754,-33.274,3.3,9.507,5.042,38.068,4.617,-8.965,-2.773,0.0,39.6,40.3,9.639,3.22,-11.393,-9.114,-12.554,-10.207,-3.201,27.336,0.0,260.74,,271.0,260.0,-10.916,3.184,-5.98,25.007
8729.5,2.803,0.754,-33.274,3.3,9.507,5.042,38.068,4.617,-8.965,-2.773,0.0,39.6,40.3,9.639,3.22,-11.442,-9.197,-12.634,-10.292,-3.201,27.336,0.0,260.74,,271.0,260.0,-10.817,3.177,-5.977,25.03
8730.0,2.803,0.754,-33.274,3.3,9.507,5.042,38.068,4.617,-8.965,-2.773,0.0,39.6,40.3,9.639,3.22,-11.504,-9.223,-12.691,-10.372,-3.201,27.336,0.0,260.84,,271.0,260.0,-10.891,3.171,-5.982,25.012
8730.5,2.803,0.754,-33.274,3.3,9.507,5.021,38.047,4.634,-8.997,-2.783,0.0,39.551,40.349,9.639,3.22,-11.403,-9.268,-12.596,-10.353,-3.218,27.35,0.0,260.84,,271.0,260.0,-10.947,3.165,-5.991,24.948
8731.0,2.803,0.754,-33.274,3.3,9.507,5.021,38.047,4.634,-8.997,-2.783,0.0,39.6,40.3,9.639,3.22,-11.348,-9.24,-12.396,-10.253,-3.218,27.35,0.0,259.74,,271.0,260.0,-10.905,3.159,-6.025,24.872
8731.5,3.176,0.839,-33.894,3.31,9.451,5.021,38.047,4.634,-8.997,-2.783,0.0,39.6,40.3,9.707,3.228,-11.378,-9.063,-12.476,-10.187,-3.218,27.35,0.0,259.74,,271.0,260.0,-10.809,3.153,-5.988,24.841
8732.0,3.176,0.839,-33.894,3.31,9.451,5.021,38.047,4.634,-8.997,-2.783,0.0,39.6,40.3,9.707,3.228,-11.22,-9.15,-12.593,-10.191,-3.218,27.35,0.0,260.84,,271.0,260.0,-10.776,3.154,-6.005,24.81
8732.5,3.176,0.839,-33.894,3.31,9.451,5.021,38.047,4.634,-8.997,-2.783,0.0,39.6,40.3,9.707,3.228,-11.538,-9.224,-12.677,-10.343,-3.218,27.35,0.0,260.84,,271.0,260.0,-10.789,3.154,-5.985,24.801
8733.0,3.176,0.839,-33.894,3.31,9.451,5.021,38.047,4.634,-8.997,-2.783,0.0,39.6,40.3,9.707,3.228,-11.442,-9.197,-12.563,-10.196,-3.218,27.35,0.0,259.54,,271.0,260.0,-10.945,3.155,-5.98,24.812
8733.5,3.176,0.839,-33.894,3.31,9.451,5.021,38.047,4.634,-8.997,-2.783,0.0,39.6,40.3,9.707,3.228,-11.453,-9.21,-12.749,-10.371,-3.218,27.35,0.0,259.54,,271.0,260.0,-10.849,3.155,-5.968,24.811
8734.0,3.176,0.839,-33.894,3.31,9.451,4.98,38.049,4.625,-8.989,-2.781,0.0,39.548,40.354,9.707,3.228,-11.441,-9.279,-12.601,-10.396,-3.21,27.343,0.0,260.84,,271.0,260.0,-10.946,3.155,-6.015,24.856
8734.5,3.176,0.839,-33.894,3.31,9.451,4.98,38.049,4.625,-8.989,-2.781,0.0,39.5,40.4,9.707,3.228,-11.307,-9.178,-12.695,-10.323,-3.21,27.343,0.0,260.84,,271.0,260.0,-10.929,3.156,-5.998,24.899
8735.0,2.936,0.698,-35.209,3.239,9.531,4.98,38.049,4.625,-8.989,-2.781,0.0,39.5,40.4,9.572,3.391,-11.383,-9.164,-12.738,-10.23,-3.21,27.343,0.0,259.04,,271.0,260.0,-10.876,3.156,-5.977,24.896
8735.5,2.936,0.698,-35.209,3.239,9.531,4.98,38.049,4.625,-8.989,-2.781,0.0,39.5,40.4,9.572,3.391,-11.453,-9.184,-12.79,-10.374,-3.21,27.343,0.0,259.04,,271.0,260.0,-10.879,3.152,-5.985,24.871
8736.0,2.936,0.698,-35.209,3.239,9.531,4.98,38.049,4.625,-8.989,-2.781,0.0,39.5,40.4,9.572,3.391,-11.568,-9.227,-12.771,-10.336,-3.21,27.343,0.0,260.44,,271.0,260.0,-10.95,3.149,-5.961,24.774
8736.5,2.936,0.698,-35.209,3.239,9.531,4.98,38.049,4.625,-8.989,-2.781,0.0,39.5,40.4,9.572,3.391,-11.458,-9.194,-12.472,-10.226,-3.21,27.343,0.0,260.44,,271.0,260.0,-10.975,3.145,-6.022,24.61
8737.0,2.936,0.698,-35.209,3.239,9.531,4.971,38.076,4.644,-9.011,-2.778,0.0,39.553,40.38,9.572,3.391,-11.308,-9.166,-12.656,-10.208,-3.203,27.351,0.0,259.54,,271.0,260.0,-10.838,3.142,-5.99,24.642
8737.5,2.936,0.698,-35.209,3.239,9.531,4.971,38.076,4.644,-9.011,-2.778,0.0,39.6,40.4,9.572,3.391,-11.363,-9.058,-12.446,-10.132,-3.203,27.351,0.0,259.54,,271.0,260.0,-10.835,3.138,-5.986,24.631
8738.0,3.425,0.88,-33.74,3.224,9.456,4.971,38.076,4.644,-9.011,-2.778,0.0,39.6,40.4,9.704,3.18,-11.256,-9.086,-12.559,-10.153,-3.203,27.351,0.0,260.84,,271.0,260.0,-10.75,3.135,-5.953,24.64
8738.5,3.425,0.88,-33.74,3.224,9.456,4.971,38.076,4.644,-9.011,-2.778,0.0,39.6,40.4,9.704,3.18,-11.29,-9.119,-12.39,-10.127,-3.203,27.351,0.0,260.84,,271.0,260.0,-10.763,3.14,-5.969,24.702
8739.0,3.425,0.88,-33.74,3.224,9.456,4.971,38.076,4.644,-9.011,-2.778,0.0,39.6,40.4,9.704,3.18,-11.167,-9.068,-12.451,-10.112,-3.203,27.351,0.0,260.04,,271.0,260.0,-10.731,3.145,-5.925,24.443
8739.5,3.425,0.88,-33.74,3.224,9.456,4.971,38.076,4.644,-9.011,-2.778,0.0,39.6,40.4,9.704,3.18,-11.239,-9.116,-12.556,-10.22,-3.203,27.351,0.0,260.04,,271.0,260.0,-10.7,3.149,-5.972,24.325
8740.0,3.425,0.88,-33.74,3.224,9.456,4.971,38.076,4.644,-9.011,-2.778,0.0,39.6,40.4,9.704,3.18,-11.44,-9.095,-12.603,-10.257,-3.203,27.351,0.0,260.64,,271.0,260.0,-10.783,3.154,-5.944,24.228
8740.5,3.425,0.88,-33.74,3.224,9.456,4.979,38.047,4.627,-8.987,-2.785,0.0,39.549,40.422,9.704,3.18,-11.186,-9.158,-12.563,-10.322,-3.205,27.355,0.0,260.64,,271.0,260.0,-10.849,3.158,-5.93,24.093
8741.0,3.425,0.88,-33.74,3.224,9.456,4.979,38.047,4.627,-8.987,-2.785,0.0,39.5,40.4,9.704,3.18,-11.395,-9.245,-12.461,-10.292,-3.205,27.355,0.0,260.04,,271.0,260.0,-10.807,3.163,-5.959,23.896
8741.5,3.106,0.738,-35.209,3.265,9.572,4.979,38.047,4.627,-8.987,-2.785,0.0,39.5,40.4,9.375,3.297,-11.414,-9.147,-12.539,-10.233,-3.205,27.355,0.0,260.04,,271.0,260.0,-10.848,3.167,-5.96,23.914
8742.0,3.106,0.738,-35.209,3.265,9.572,4.979,38.047,4.627,-8.987,-2.785,0.0,39.5,40.4,9.375,3.297,-11.426,-9.143,-12.541,-10.235,-3.205,27.355,0.0,261.04,,270.0,260.0,-10.833,3.166,-5.973,24.038
8742.5,3.106,0.738,-35.209,3.265,9.572,4.979,38.047,4.627,-8.987,-2.785,0.0,39.5,40.4,9.375,3.297,-11.245,-9.095,-12.618,-10.212,-3.205,27.355,0.0,261.04,,270.0,260.0,-10.836,3.165,-5.927,24.28
8743.0,3.106,0.738,-35.209,3.265,9.572,4.979,38.047,4.627,-8.987,-2.785,0.0,39.5,40.4,9.375,3.297,-11.365,-9.135,-12.654,-10.299,-3.205,27.355,0.0,260.24,,270.0,260.0,-10.793,3.164,-5.96,24.398
8743.5,3.106,0.738,-35.209,3.265,9.572,5.009,38.066,4.657,-8.99,-2.777,0.0,39.558,40.395,9.375,3.297,-11.404,-8.999,-12.417,-10.136,-3.209,27.349,0.0,260.24,,270.0,260.0,-10.863,3.163,-5.95,24.456
8744.0,3.106,0.738,-35.209,3.265,9.572,5.009,38.066,4.657,-8.99,-2.777,0.0,39.6,40.4,9.375,3.297,-11.043,-9.086,-12.472,-10.174,-3.209,27.349,0.0,261.24,,269.0,260.0,-10.739,3.162,-5.933,24.484
8744.5,2.777,0.742,-33.744,3.309,9.5,5.009,38.066,4.657,-8.99,-2.777,0.0,39.6,40.4,9.578,3.175,-11.219,-9.09,-12.542,-10.119,-3.209,27.349,0.0,261.24,,269.0,260.0,-10.694,3.161,-5.923,24.612
8745.0,2.777,0.742,-33.744,3.309,9.5,5.009,38.066,4.657,-8.99,-2.777,0.0,39.6,40.4,9.578,3.175,-11.261,-8.948,-12.231,-10.011,-3.209,27.349,0.0,260.44,,269.0,260.0,-10.743,3.155,-5.934,24.585
8745.5,2.777,0.742,-33.744,3.309,9.5,5.009,38.066,4.657,-8.99,-2.777,0.0,39.6,40.4,9.578,3.175,-11.231,-8.971,-12.348,-10.07,-3.209,27.349,0.0,260.44,,269.0,260.0,-10.613,3.149,-5.919,24.65
8746.0,2.777,0.742,-33.744,3.309,9.5,5.009,38.066,4.657,-8.99,-2.777,0.0,39.6,40.4,9.578,3.175,-11.087,-9.048,-12.356,-10.039,-3.209,27.349,0.0,259.34,,269.0,260.0,-10.655,3.143,-5.905,24.738
8746.5,2.777,0.742,-33.744,3.309,9.5,5.028,38.023,4.644,-8.982,-2.771,0.0,39.559,40.458,9.578,3.175,-11.277,-9.049,-12.43,-10.118,-3.196,27.353,0.0,259.34,,269.0,260.0,-10.632,3.137,-5.906,24.751
8747.0,2.777,0.742,-33.744,3.309,9.5,5.028,38.023,4.644,-8.982,-2.771,0.0,39.6,40.5,9.578,3.175,-11.254,-8.994,-12.426,-10.143,-3.196,27.353,0.0,258.34,,270.0,260.0,-10.718,3.131,-5.892,24.734
8747.5,2.777,0.742,-33.744,3.309,9.5,5.028,38.023,4.644,-8.982,-2.771,0.0,39.6,40.5,9.578,3.175,-11.265,-8.981,-12.346,-10.067,-3.196,27.353,0.0,258.34,,270.0,260.0,-10.704,3.125,-5.882,24.805
8748.0,3.66,0.871,-35.209,3.162,9.555,5.028,38.023,4.644,-8.982,-2.771,0.0,39.6,40.5,9.563,3.345,-11.25,-9.059,-12.501,-10.178,-3.196,27.353,0.0,258.94,,271.0,260.0,-10.665,3.119,-5.862,24.845
8748.5,3.66,0.871,-35.209,3.162,9.555,5.028,38.023,4.644,-8.982,-2.771,0.0,39.6,40.5,9.563,3.345,-11.219,-9.067,-12.594,-10.187,-3.196,27.353,0.0,258.94,,271.0,260.0,-10.747,3.128,-5.844,24.876
8749.0,3.66,0.871,-35.209,3.162,9.555,5.028,38.023,4.644,-8.982,-2.771,0.0,39.6,40.5,9.563,3.345,-11.344,-9.05,-12.604,-10.141,-3.196,27.353,0.0,259.44,,271.0,260.0,-10.767,3.137,-5.849,24.952
8749.5,3.66,0.871,-35.209,3.162,9.555,5.028,38.023,4.644,-8.982,-2.771,0.0,39.6,40.5,9.563,3.345,-11.403,-9.005,-12.532,-10.116,-3.196,27.353,0.0,259.44,,271.0,260.0,-10.785,3.145,-5.848,24.913
8750.0,3.66,0.871,-35.209,3.162,9.555,5.0,38.082,4.652,-8.991,-2.779,0.0,39.571,40.436,9.563,3.345,-11.434,-9.031,-12.536,-10.161,-3.208,27.356,0.0,259.54,,271.0,260.0,-10.764,3.154,-5.858,24.904
8750.5,3.66,0.871,-35.209,3.162,9.555,5.0,38.082,4.652,-8.991,-2.779,0.0,39.6,40.4,9.563,3.345,-11.322,-9.087,-12.637,-10.196,-3.208,27.356,0.0,259.54,,271.0,260.0,-10.79,3.162,-5.868,24.945
8751.0,2.621,0.647,-34.606,3.298,9.59,5.0,38.082,4.652,-8.991,-2.779,0.0,39.6,40.4,9.597,3.238,-11.398,-8.967,-12.519,-10.123,-3.208,27.356,0.0,259.04,,271.0,260.0,-10.81,3.17,-5.864,24.944
8751.5,2.621,0.647,-34.606,3.298,9.59,5.0,38.082,4.652,-8.991,-2.779,0.0,39.6,40.4,9.597,3.238,-11.156,-8.977,-12.571,-10.094,-3.208,27.356,0.0,259.04,,271.0,260.0,-10.752,3.161,-5.838,24.968
8752.0,2.621,0.647,-34.606,3.298,9.59,5.0,38.082,4.652,-8.991,-2.779,0.0,39.6,40.4,9.597,3.238,-11.235,-8.99,-12.337,-9.964,-3.208,27.356,0.0,259.94,,271.0,260.0,-10.699,3.152,-5.848,24.97
8752.5,2.621,0.647,-34.606,3.298,9.59,5.0,38.082,4.652,-8.991,-2.779,0.0,39.6,40.4,9.597,3.238,-11.332,-8.909,-12.375,-10.018,-3.208,27.356,0.0,259.94,,271.0,260.0,-10.631,3.144,-5.857,24.926
8753.0,2.621,0.647,-34.606,3.298,9.59,4.985,38.059,4.648,-9.017,-2.783,0.0,39.575,40.49,9.597,3.238,-11.159,-9.002,-12.52,-10.029,-3.221,27.353,0.0,260.44,,271.0,260.0,-10.658,3.135,-5.81,24.911
8753.5,2.621,0.647,-34.606,3.298,9.59,4.985,38.059,4.648,-9.017,-2.783,0.0,39.6,40.5,9.597,3.238,-11.231,-8.964,-12.391,-10.02,-3.221,27.353,0.0,260.44,,271.0,260.0,-10.677,3.127,-5.844,24.876
8754.0,2.621,0.647,-34.606,3.298,9.59,4.985,38.059,4.648,-9.017,-2.783,0.0,39.6,40.5,9.597,3.238,-11.34,-9.004,-12.447,-10.106,-3.221,27.353,0.0,260.64,,271.0,260.0,-10.651,3.118,-5.82,24.83
8754.5,2.787,0.708,-34.348,3.248,9.48,4.985,38.059,4.648,-9.017,-2.783,0.0,39.6,40.5,9.624,3.351,-11.341,-9.007,-12.534,-10.108,-3.221,27.353,0.0,260.64,,271.0,260.0,-10.724,3.11,-5.806,24.804
8755.0,2.787,0.708,-34.348,3.248,9.48,4.985,38.059,4.648,-9.017,-2.783,0.0,39.6,40.5,9.624,3.351,-11.258,-8.981,-12.466,-10.031,-3.221,27.353,0.0,260.34,,271.0,260.0,-10.748,3.105,-5.819,24.794
8755.5,2.787,0.708,-34.348,3.248,9.48,4.985,38.059,4.648,-9.017,-2.783,0.0,39.6,40.5,9.624,3.351,-11.305,-9.06,-12.453,-10.198,-3.221,27.353,0.0,260.34,,271.0,260.0,-10.684,3.1,-5.846,24.781
8756.0,2.787,0.708,-34.348,3.248,9.48,4.985,38.059,4.648,-9.017,-2.783,0.0,39.6,40.5,9.624,3.351,-11.193,-8.991,-12.543,-10.157,-3.221,27.353,0.0,261.04,,270.0,260.0,-10.754,3.095,-5.825,24.777
8756.5,2.787,0.708,-34.348,3.248,9.48,4.992,38.08,4.636,-9.012,-2.798,0.0,39.58,40.498,9.624,3.351,-11.372,-9.056,-12.41,-10.143,-3.221,27.355,0.0,261.04,,270.0,260.0,-10.721,3.09,-5.841,24.805
8757.0,2.787,0.708,-34.348,3.248,9.48,4.992,38.08,4.636,-9.012,-2.798,0.0,39.6,40.5,9.624,3.351,-11.15,-9.047,-12.506,-10.139,-3.221,27.355,0.0,261.44,,269.0,260.0,-10.745,3.085,-5.861,24.882
8757.5,3.308,0.789,-35.209,3.249,9.503,4.992,38.08,4.636,-9.012,-2.798,0.0,39.6,40.5,9.51,3.459,-11.264,-9.117,-12.321,-10.122,-3.221,27.355,0.0,261.44,,269.0,260.0,-10.711,3.08,-5.839,24.898
8758.0,3.308,0.789,-35.209,3.249,9.503,4.992,38.08,4.636,-9.012,-2.798,0.0,39.6,40.5,9.51,3.459,-11.165,-8.99,-12.555,-10.157,-3.221,27.355,0.0,260.94,,269.0,260.0,-10.706,3.083,-5.808,24.903
8758.5,3.308,0.789,-35.209,3.249,9.503,4.992,38.08,4.636,-9.012,-2.798,0.0,39.6,40.5,9.51,3.459,-11.219,-8.985,-12.453,-10.053,-3.221,27.355,0.0,260.94,,269.0,260.0,-10.717,3.087,-5.803,24.93
8759.0,3.308,0.789,-35.209,3.249,9.503,4.992,38.08,4.636,-9.012,-2.798,0.0,39.6,40.5,9.51,3.459,-11.372,-8.91,-12.393,-10.04,-3.221,27.355,0.0,258.84,,270.0,260.0,-10.678,3.091,-5.838,24.974
8759.5,3.308,0.789,-35.209,3.249,9.503,5.014,38.083,4.64,-8.996,-2.787,0.0,39.587,40.517,9.51,3.459,-11.189,-8.94,-12.446,-10.107,-3.217,27.356,0.0,258.84,,270.0,260.0,-10.679,3.094,-5.828,25.009
8760.0,3.308,0.789,-35.209,3.249,9.503,5.014,38.083,4.64,-8.996,-2.787,0.0,39.6,40.5,9.51,3.459,-11.116,-9.034,-12.176,-10.03,-3.217,27.356,0.0,258.64,,271.0,260.0,-10.67,3.098,-5.839,24.985
8760.5,3.451,0.854,-34.892,3.279,9.459,5.014,38.083,4.64,-8.996,-2.787,0.0,39.6,40.5,9.636,3.375,-11.29,-8.962,-12.377,-10.079,-3.217,27.356,0.0,258.64,,271.0,260.0,-10.589,3.101,-5.791,24.872
8761.0,3.451,0.854,-34.892,3.279,9.459,5.014,38.083,4.64,-8.996,-2.787,0.0,39.6,40.5,9.636,3.375,-11.173,-8.991,-12.47,-10.019,-3.217,27.356,0.0,258.64,,272.0,260.0,-10.677,3.107,-5.824,24.859
8761.5,3.451,0.854,-34.892,3.279,9.459,5.014,38.083,4.64,-8.996,-2.787,0.0,39.6,40.5,9.636,3.375,-11.072,-8.922,-12.408,-9.986,-3.217,27.356,0.0,258.64,,272.0,260.0,-10.663,3.113,-5.794,24.881
8762.0,3.451,0.854,-34.892,3.279,9.459,5.014,38.083,4.64,-8.996,-2.787,0.0,39.6,40.5,9.636,3.375,-11.195,-8.947,-12.312,-9.936,-3.217,27.356,0.0,260.04,,272.0,260.0,-10.597,3.118,-5.785,24.9
8762.5,3.451,0.854,-34.892,3.279,9.459,5.014,38.083,4.64,-8.996,-2.787,0.0,39.6,40.5,9.636,3.375,-11.167,-8.983,-12.408,-10.118,-3.217,27.356,0.0,260.04,,272.0,260.0,-10.598,3.124,-5.801,24.849
8763.0,3.451,0.854,-34.892,3.279,9.459,5.033,38.069,4.651,-9.013,-2.783,0.0,39.604,40.52,9.636,3.375,-11.184,-9.006,-12.476,-10.054,-3.216,27.353,0.0,260.74,,272.0,260.0,-10.669,3.129,-5.776,24.777
8763.5,3.451,0.854,-34.892,3.279,9.459,5.033,38.069,4.651,-9.013,-2.783,0.0,39.6,40.5,9.636,3.375,-11.312,-8.875,-12.359,-10.01,-3.216,27.353,0.0,260.74,,272.0,260.0,-10.68,3.134,-5.784,24.725
8764.0,3.534,0.817,-35.209,3.247,9.531,5.033,38.069,4.651,-9.013,-2.783,0.0,39.6,40.5,9.589,3.183,-11.325,-8.904,-12.412,-10.042,-3.216,27.353,0.0,260.64,,272.0,260.0,-10.639,3.139,-5.799,24.779
8764.5,3.534,0.817,-35.209,3.247,9.531,5.033,38.069,4.651,-9.013,-2.783,0.0,39.6,40.5,9.589,3.183,-11.191,-9.097,-12.298,-10.126,-3.216,27.353,0.0,260.64,,272.0,260.0,-10.671,3.146,-5.793,24.756
8765.0,3.534,0.817,-35.209,3.247,9.531,5.033,38.069,4.651,-9.013,-2.783,0.0,39.6,40.5,9.589,3.183,-11.109,-8.959,-12.485,-10.108,-3.216,27.353,0.0,261.74,,271.0,260.0,-10.678,3.152,-5.777,24.732
8765.5,3.534,0.817,-35.209,3.247,9.531,5.033,38.069,4.651,-9.013,-2.783,0.0,39.6,40.5,9.589,3.183,-11.429,-9.002,-12.678,-10.193,-3.216,27.353,0.0,261.74,,271.0,260.0,-10.665,3.159,-5.757,24.752
8766.0,3.534,0.817,-35.209,3.247,9.531,5.03,38.091,4.65,-8.996,-2.787,0.0,39.611,40.561,9.589,3.183,-11.337,-9.075,-12.549,-10.261,-3.221,27.361,0.0,261.34,,270.0,260.0,-10.825,3.165,-5.785,24.769
8766.5,3.534,0.817,-35.209,3.247,9.531,5.03,38.091,4.65,-8.996,-2.787,0.0,39.6,40.6,9.589,3.183,-11.207,-9.034,-12.433,-10.174,-3.221,27.361,0.0,261.34,,270.0,260.0,-10.806,3.171,-5.8,24.797
8767.0,2.801,0.721,-34.868,3.309,9.544,5.03,38.091,4.65,-8.996,-2.787,0.0,39.6,40.6,9.494,3.185,-11.41,-8.989,-12.442,-10.096,-3.221,27.361,0.0,261.24,,269.0,260.0,-10.712,3.177,-5.816,24.796
8767.5,2.801,0.721,-34.868,3.309,9.544,5.03,38.091,4.65,-8.996,-2.787,0.0,39.6,40.6,9.494,3.185,-11.415,-8.989,-12.492,-10.121,-3.221,27.361,0.0,261.24,,269.0,260.0,-10.734,3.171,-5.8,24.835
8768.0,2.801,0.721,-34.868,3.309,9.544,5.03,38.091,4.65,-8.996,-2.787,0.0,39.6,40.6,9.494,3.185,-11.09,-9.022,-12.358,-10.127,-3.221,27.361,0.0,261.34,,268.0,260.0,-10.754,3.165,-5.837,24.867
8768.5,2.801,0.721,-34.868,3.309,9.544,5.03,38.091,4.65,-8.996,-2.787,0.0,39.6,40.6,9.494,3.185,-11.095,-9.067,-12.2,-10.086,-3.221,27.361,0.0,261.34,,268.0,260.0,-10.649,3.159,-5.828,24.862
8769.0,2.801,0.721,-34.868,3.309,9.544,5.02,38.059,4.631,-9.037,-2.79,0.0,39.611,40.546,9.494,3.185,-11.05,-9.013,-12.377,-10.117,-3.229,27.354,0.0,259.44,,268.0,260.0,-10.612,3.153,-5.807,24.891
8769.5,2.801,0.721,-34.868,3.309,9.544,5.02,38.059,4.631,-9.037,-2.79,0.0,39.6,40.5,9.494,3.185,-11.111,-9.023,-12.365,-10.085,-3.229,27.354,0.0,259.44,,268.0,260.0,-10.639,3.147,-5.794,24.923
8770.0,2.801,0.721,-34.868,3.309,9.544,5.02,38.059,4.631,-9.037,-2.79,0.0,39.6,40.5,9.494,3.185,-11.228,-8.997,-12.322,-10.064,-3.229,27.354,0.0,259.24,,268.0,260.0,-10.646,3.141,-5.804,25.02
8770.5,3.112,0.737,-35.209,3.292,9.586,5.02,38.059,4.631,-9.037,-2.79,0.0,39.6,40.5,9.319,3.308,-11.183,-9.005,-12.412,-9.996,-3.229,27.354,0.0,259.24,,268.0,260.0,-10.653,3.136,-5.79,25.053
8771.0,3.112,0.737,-35.209,3.292,9.586,5.02,38.059,4.631,-9.037,-2.79,0.0,39.6,40.5,9.319,3.308,-11.249,-8.954,-12.399,-10.041,-3.229,27.354,0.0,259.04,,268.0,260.0,-10.649,3.135,-5.783,25.045
8771.5,3.112,0.737,-35.209,3.292,9.586,5.02,38.059,4.631,-9.037,-2.79,0.0,39.6,40.5,9.319,3.308,-11.125,-9.012,-12.326,-10.1,-3.229,27.354,0.0,259.04,,268.0,260.0,-10.661,3.135,-5.8,25.121
8772.0,3.112,0.737,-35.209,3.292,9.586,5.02,38.059,4.631,-9.037,-2.79,0.0,39.6,40.5,9.319,3.308,-11.319,-9.026,-12.433,-10.139,-3.229,27.354,0.0,257.44,,269.0,260.0,-10.641,3.135,-5.804,25.216
8772.5,3.112,0.737,-35.209,3.292,9.586,4.971,38.081,4.643,-9.003,-2.781,0.0,39.628,40.606,9.319,3.308,-11.33,-8.973,-12.306,-10.09,-3.223,27.359,0.0,257.44,,269.0,260.0,-10.729,3.134,-5.827,25.317
8773.0,3.112,0.737,-35.209,3.292,9.586,4.971,38.081,4.643,-9.003,-2.781,0.0,39.6,40.6,9.319,3.308,-11.168,-9.002,-12.482,-10.087,-3.223,27.359,0.0,257.84,,270.0,260.0,-10.675,3.134,-5.789,25.297
8773.5,2.699,0.714,-34.391,3.301,9.456,4.971,38.081,4.643,-9.003,-2.781,0.0,39.6,40.6,9.619,3.305,-11.184,-8.987,-12.342,-10.064,-3.223,27.359,0.0,257.84,,270.0,260.0,-10.685,3.133,-5.819,25.265
8774.0,2.699,0.714,-34.391,3.301,9.456,4.971,38.081,4.643,-9.003,-2.781,0.0,39.6,40.6,9.619,3.305,-11.092,-8.935,-12.328,-10.022,-3.223,27.359,0.0,257.44,,271.0,260.0,-10.644,3.126,-5.815,25.241
8774.5,2.699,0.714,-34.391,3.301,9.456,4.971,38.081,4.643,-9.003,-2.781,0.0,39.6,40.6,9.619,3.305,-11.102,-9.017,-12.381,-10.105,-3.223,27.359,0.0,257.44,,271.0,260.0,-10.594,3.119,-5.786,25.246
8775.0,2.699,0.714,-34.391,3.301,9.456,4.971,38.081,4.643,-9.003,-2.781,0.0,39.6,40.6,9.619,3.305,-11.306,-9.071,-12.426,-10.179,-3.223,27.359,0.0,258.84,,272.0,260.0,-10.651,3.112,-5.78,25.187
8775.5,2.699,0.714,-34.391,3.301,9.456,4.985,38.085,4.637,-8.985,-2.794,0.0,39.643,40.604,9.619,3.305,-11.137,-8.999,-12.487,-10.072,-3.22,27.353,0.0,258.84,,272.0,260.0,-10.746,3.106,-5.838,25.148
8776.0,2.699,0.714,-34.391,3.301,9.456,4.985,38.085,4.637,-8.985,-2.794,0.0,39.6,40.6,9.619,3.305,-11.15,-8.915,-12.316,-9.967,-3.22,27.353,0.0,259.14,,272.0,260.0,-10.674,3.099,-5.799,25.091
8776.5,2.699,0.714,-34.391,3.301,9.456,4.985,38.085,4.637,-8.985,-2.794,0.0,39.6,40.6,9.619,3.305,-11.039,-8.956,-12.461,-10.021,-3.22,27.353,0.0,259.14,,272.0,260.0,-10.587,3.092,-5.776,25.07
8777.0,2.912,0.78,-33.039,3.294,9.506,4.985,38.085,4.637,-8.985,-2.794,0.0,39.6,40.6,9.781,3.195,-11.171,-9.015,-12.125,-9.977,-3.22,27.353,0.0,259.04,,272.0,260.0,-10.62,3.086,-5.799,25.075
8777.5,2.912,0.78,-33.039,3.294,9.506,4.985,38.085,4.637,-8.985,-2.794,0.0,39.6,40.6,9.781,3.195,-11.092,-8.872,-12.238,-9.959,-3.22,27.353,0.0,259.04,,272.0,260.0,-10.572,3.083,-5.775,25.078
8778.0,2.912,0.78,-33.039,3.294,9.506,4.985,38.085,4.637,-8.985,-2.794,0.0,39.6,40.6,9.781,3.195,-11.133,-8.981,-12.254,-10.021,-3.22,27.353,0.0,261.34,,271.0,260.0,-10.54,3.08,-5.769,25.054
8778.5,2.912,0.78,-33.039,3.294,9.506,4.985,38.085,4.637,-8.985,-2.794,0.0,39.6,40.6,9.781,3.195,-10.978,-8.99,-12.304,-10.06,-3.22,27.353,0.0,261.34,,271.0,260.0,-10.597,3.078,-5.769,25.075
8779.0,2.912,0.78,-33.039,3.294,9.506,5.004,38.075,4.66,-8.99,-2.796,0.0,39.655,40.607,9.781,3.195,-11.073,-8.9,-12.276,-9.943,-3.228,27.36,0.0,261.54,,270.0,260.0,-10.583,3.075,-5.777,25.063
8779.5,2.912,0.78,-33.039,3.294,9.506,5.004,38.075,4.66,-8.99,-2.796,0.0,39.7,40.6,9.781,3.195,-10.991,-8.91,-12.311,-9.917,-3.228,27.36,0.0,261.54,,270.0,260.0,-10.548,3.072,-5.759,25.042
8780.0,3.209,0.842,-33.743,3.255,9.515,5.004,38.075,4.66,-8.99,-2.796,0.0,39.7,40.6,9.683,3.267,-11.154,-8.887,-12.212,-9.936,-3.228,27.36,0.0,261.74,,269.0,260.0,-10.532,3.07,-5.773,25.059
8780.5,3.209,0.842,-33.743,3.255,9.515,5.004,38.075,4.66,-8.99,-2.796,0.0,39.7,40.6,9.683,3.267,-11.012,-8.888,-12.295,-9.961,-3.228,27.36,0.0,261.74,,269.0,260.0,-10.547,3.072,-5.742,24.986
8781.0,3.209,0.842,-33.743,3.255,9.515,5.004,38.075,4.66,-8.99,-2.796,0.0,39.7,40.6,9.683,3.267,-11.1,-8.932,-12.33,-9.915,-3.228,27.36,0.0,260.14,,269.0,260.0,-10.539,3.074,-5.722,25.0
8781.5,3.209,0.842,-33.743,3.255,9.515,5.004,38.075,4.66,-8.99,-2.796,0.0,39.7,40.6,9.683,3.267,-11.006,-8.978,-12.234,-10.066,-3.228,27.36,0.0,260.14,,269.0,260.0,-10.569,3.076,-5.75,25.016
8782.0,3.209,0.842,-33.743,3.255,9.515,5.036,38.084,4.655,-8.988,-2.782,0.0,39.665,40.63,9.683,3.267,-10.983,-8.988,-12.157,-9.953,-3.231,27.366,0.0,258.84,,270.0,260.0,-10.571,3.078,-5.756,24.956
8782.5,3.209,0.842,-33.743,3.255,9.515,5.036,38.084,4.655,-8.988,-2.782,0.0,39.7,40.6,9.683,3.267,-11.112,-8.915,-12.232,-10.019,-3.231,27.366,0.0,258.84,,270.0,260.0,-10.52,3.081,-5.723,24.856
8783.0,3.105,0.769,-35.209,3.298,9.559,5.036,38.084,4.655,-8.988,-2.782,0.0,39.7,40.6,9.456,3.181,-11.003,-8.914,-12.224,-9.997,-3.231,27.366,0.0,258.84,,271.0,260.0,-10.57,3.083,-5.768,24.796
8783.5,3.105,0.769,-35.209,3.298,9.559,5.036,38.084,4.655,-8.988,-2.782,0.0,39.7,40.6,9.456,3.181,-10.971,-8.972,-12.208,-9.941,-3.231,27.366,0.0,258.84,,271.0,260.0,-10.535,3.083,-5.755,24.767
8784.0,3.105,0.769,-35.209,3.298,9.559,5.036,38.084,4.655,-8.988,-2.782,0.0,39.7,40.6,9.456,3.181,-11.127,-8.836,-12.122,-9.919,-3.231,27.366,0.0,258.94,,272.0,260.0,-10.523,3.083,-5.734,24.769
8784.5,3.105,0.769,-35.209,3.298,9.559,5.036,38.084,4.655,-8.988,-2.782,0.0,39.7,40.6,9.456,3.181,-10.924,-8.884,-12.301,-9.985,-3.231,27.366,0.0,258.94,,272.0,260.0,-10.501,3.084,-5.72,24.745
8785.0,3.105,0.769,-35.209,3.298,9.559,5.036,38.084,4.655,-8.988,-2.782,0.0,39.7,40.6,9.456,3.181,-10.956,-8.893,-12.24,-9.908,-3.231,27.366,0.0,259.34,,272.0,260.0,-10.523,3.084,-5.72,24.735
8785.5,3.105,0.769,-35.209,3.298,9.559,5.014,38.092,4.656,-8.946,-2.794,0.0,39.68,40.705,9.456,3.181,-11.147,-8.979,-12.305,-10.083,-3.22,27.37,0.0,259.34,,272.0,260.0,-10.499,3.084,-5.71,24.767
8786.0,3.105,0.769,-35.209,3.298,9.559,5.014,38.092,4.656,-8.946,-2.794,0.0,39.7,40.7,9.456,3.181,-11.28,-8.961,-12.383,-10.096,-3.22,27.37,0.0,259.04,,272.0,260.0,-10.629,3.085,-5.697,24.77
8786.5,2.966,0.704,-35.209,3.295,9.599,5.014,38.092,4.656,-8.946,-2.794,0.0,39.7,40.7,9.386,3.301,-11.217,-8.97,-12.495,-10.049,-3.22,27.37,0.0,259.04,,272.0,260.0,-10.68,3.085,-5.742,24.795
8787.0,2.966,0.704,-35.209,3.295,9.599,5.014,38.092,4.656,-8.946,-2.794,0.0,39.7,40.7,9.386,3.301,-11.116,-8.903,-12.338,-10.029,-3.22,27.37,0.0,259.24,,272.0,260.0,-10.683,3.083,-5.73,24.814
8787.5,2.966,0.704,-35.209,3.295,9.599,5.014,38.092,4.656,-8.946,-2.794,0.0,39.7,40.7,9.386,3.301,-11.064,-8.829,-12.24,-9.839,-3.22,27.37,0.0,259.24,,272.0,260.0,-10.596,3.081,-5.69,24.831
8788.0,2.966,0.704,-35.209,3.295,9.599,5.014,38.092,4.656,-8.946,-2.794,0.0,39.7,40.7,9.386,3.301,-11.152,-8.856,-12.322,-9.92,-3.22,27.37,0.0,261.54,,271.0,260.0,-10.493,3.079,-5.691,24.825
8788.5,2.966,0.704,-35.209,3.295,9.599,5.016,38.131,4.666,-8.976,-2.807,0.0,39.689,40.725,9.386,3.301,-10.88,-8.873,-12.186,-9.92,-3.236,27.364,0.0,261.54,,271.0,260.0,-10.562,3.078,-5.694,24.807
8789.0,2.966,0.704,-35.209,3.295,9.599,5.016,38.131,4.666,-8.976,-2.807,0.0,39.7,40.7,9.386,3.301,-11.115,-8.929,-12.212,-10.014,-3.236,27.364,0.0,261.24,,270.0,260.0,-10.465,3.076,-5.682,24.765
8789.5,3.071,0.701,-35.209,3.293,9.571,5.016,38.131,4.666,-8.976,-2.807,0.0,39.7,40.7,9.526,3.186,-10.984,-8.896,-12.206,-9.897,-3.236,27.364,0.0,261.24,,270.0,260.0,-10.567,3.074,-5.736,24.664
8790.0,3.071,0.701,-35.209,3.293,9.571,5.016,38.131,4.666,-8.976,-2.807,0.0,39.7,40.7,9.526,3.186,-11.038,-8.844,-12.014,-9.877,-3.236,27.364,0.0,261.94,,269.0,260.0,-10.496,3.074,-5.686,24.658
8790.5,3.071,0.701,-35.209,3.293,9.571,5.016,38.131,4.666,-8.976,-2.807,0.0,39.7,40.7,9.526,3.186,-11.025,-8.862,-12.392,-10.014,-3.236,27.364,0.0,261.94,,269.0,260.0,-10.443,3.074,-5.679,24.632
8791.0,3.071,0.701,-35.209,3.293,9.571,5.016,38.131,4.666,-8.976,-2.807,0.0,39.7,40.7,9.526,3.186,-11.145,-8.914,-12.272,-9.906,-3.236,27.364,0.0,259.24,,269.0,260.0,-10.573,3.074,-5.682,24.615
8791.5,3.071,0.701,-35.209,3.293,9.571,5.016,38.131,4.666,-8.976,-2.807,0.0,39.7,40.7,9.526,3.186,-11.14,-8.887,-12.357,-9.912,-3.236,27.364,0.0,259.24,,269.0,260.0,-10.559,3.074,-5.659,24.54
8792.0,3.071,0.701,-35.209,3.293,9.571,4.996,38.123,4.647,-8.969,-2.794,0.0,39.702,40.679,9.526,3.186,-11.102,-8.865,-12.136,-9.901,-3.227,27.362,0.0,259.04,,269.0,260.0,-10.574,3.074,-5.701,24.463
8792.5,3.071,0.701,-35.209,3.293,9.571,4.996,38.123,4.647,-8.969,-2.794,0.0,39.7,40.7,9.526,3.186,-10.952,-8.824,-12.279,-9.945,-3.227,27.362,0.0,259.04,,269.0,260.0,-10.501,3.074,-5.681,24.502
8793.0,2.976,0.783,-33.16,3.304,9.47,4.996,38.123,4.647,-8.969,-2.794,0.0,39.7,40.7,9.69,3.263,-11.136,-8.856,-12.055,-9.882,-3.227,27.362,0.0,258.84,,270.0,260.0,-10.5,3.074,-5.684,24.607
8793.5,2.976,0.783,-33.16,3.304,9.47,4.996,38.123,4.647,-8.969,-2.794,0.0,39.7,40.7,9.69,3.263,-10.9,-8.854,-12.201,-9.835,-3.227,27.362,0.0,258.84,,270.0,260.0,-10.482,3.072,-5.704,24.624
8794.0,2.976,0.783,-33.16,3.304,9.47,4.996,38.123,4.647,-8.969,-2.794,0.0,39.7,40.7,9.69,3.263,-10.713,-8.815,-12.059,-9.805,-3.227,27.362,0.0,258.44,,271.0,260.0,-10.448,3.07,-5.66,24.562
8794.5,2.976,0.783,-33.16,3.304,9.47,4.996,38.123,4.647,-8.969,-2.794,0.0,39.7,40.7,9.69,3.263,-11.004,-8.873,-12.282,-9.879,-3.227,27.362,0.0,258.44,,271.0,260.0,-10.348,3.069,-5.636,24.562
8795.0,2.976,0.783,-33.16,3.304,9.47,4.973,38.076,4.646,-8.979,-2.789,0.0,39.715,40.741,9.69,3.263,-11.06,-8.925,-12.213,-10.028,-3.234,27.367,0.0,258.54,,272.0,260.0,-10.51,3.067,-5.661,24.584
8795.5,2.976,0.783,-33.16,3.304,9.47,4.973,38.076,4.646,-8.979,-2.789,0.0,39.7,40.7,9.69,3.263,-11.166,-8.875,-12.3,-9.992,-3.234,27.367,0.0,258.54,,272.0,260.0,-10.557,3.066,-5.661,24.626
8796.0,2.845,0.765,-33.395,3.276,9.442,4.973,38.076,4.646,-8.979,-2.789,0.0,39.7,40.7,9.805,3.235,-11.034,-8.872,-12.215,-9.88,-3.234,27.367,0.0,258.14,,273.0,260.0,-10.583,3.064,-5.662,24.64
8796.5,2.845,0.765,-33.395,3.276,9.442,4.973,38.076,4.646,-8.979,-2.789,0.0,39.7,40.7,9.805,3.235,-11.082,-8.788,-12.11,-9.876,-3.234,27.367,0.0,258.14,,273.0,260.0,-10.5,3.061,-5.671,24.678
8797.0,2.845,0.765,-33.395,3.276,9.442,4.973,38.076,4.646,-8.979,-2.789,0.0,39.7,40.7,9.805,3.235,-11.038,-8.833,-12.212,-9.875,-3.234,27.367,0.0,259.74,,273.0,260.0,-10.464,3.057,-5.698,24.703
8797.5,2.845,0.765,-33.395,3.276,9.442,4.973,38.076,4.646,-8.979,-2.789,0.0,39.7,40.7,9.805,3.235,-10.937,-8.923,-12.104,-9.95,-3.234,27.367,0.0,259.74,,273.0,260.0,-10.489,3.054,-5.665,24.735
8798.0,2.845,0.765,-33.395,3.276,9.442,5.015,38.105,4.651,-8.986,-2.788,0.0,39.733,40.728,9.805,3.235,-10.898,-8.829,-12.242,-9.843,-3.229,27.375,0.0,260.54,,273.0,260.0,-10.479,3.05,-5.661,24.7
8798.5,2.845,0.765,-33.395,3.276,9.442,5.015,38.105,4.651,-8.986,-2.788,0.0,39.7,40.7,9.805,3.235,-10.968,-8.728,-12.074,-9.782,-3.229,27.375,0.0,260.54,,273.0,260.0,-10.453,3.047,-5.661,24.506
8799.0,2.845,0.765,-33.395,3.276,9.442,5.015,38.105,4.651,-8.986,-2.788,0.0,39.7,40.7,9.805,3.235,-11.079,-8.78,-12.15,-9.886,-3.229,27.375,0.0,260.74,,273.0,260.0,-10.388,3.044,-5.662,24.382
8799.5,3.781,0.887,-35.209,3.245,9.527,5.015,38.105,4.651,-8.986,-2.788,0.0,39.7,40.7,9.575,3.228,-10.921,-8.831,-12.254,-9.862,-3.229,27.375,0.0,260.74,,273.0,260.0,-10.474,3.04,-5.626,24.394
8800.0,3.781,0.887,-35.209,3.245,9.527,5.015,38.105,4.651,-8.986,-2.788,0.0,39.7,40.7,9.575,3.228,-11.003,-8.722,-12.076,-9.798,-3.229,27.375,0.0,261.24,,272.0,260.0,-10.467,3.053,-5.645,24.377
8800.5,3.781,0.887,-35.209,3.245,9.527,5.015,38.105,4.651,-8.986,-2.788,0.0,39.7,40.7,9.575,3.228,-10.961,-8.75,-12.162,-9.876,-3.229,27.375,0.0,261.24,,272.0,260.0,-10.4,3.065,-5.608,24.302
8801.0,3.781,0.887,-35.209,3.245,9.527,5.015,38.105,4.651,-8.986,-2.788,0.0,39.7,40.7,9.575,3.228,-10.876,-8.788,-12.28,-9.944,-3.229,27.375,0.0,262.24,,271.0,260.0,-10.437,3.076,-5.634,24.335
8801.5,3.781,0.887,-35.209,3.245,9.527,5.039,38.13,4.671,-8.974,-2.792,0.0,39.742,40.743,9.575,3.228,-11.179,-8.797,-12.201,-9.916,-3.222,27.381,0.0,262.24,,271.0,260.0,-10.472,3.088,-5.645,24.371
8802.0,3.781,0.887,-35.209,3.245,9.527,5.039,38.13,4.671,-8.974,-2.792,0.0,39.7,40.7,9.575,3.228,-11.206,-8.774,-12.204,-9.904,-3.222,27.381,0.0,261.94,,270.0,260.0,-10.523,3.099,-5.647,24.382
8802.5,3.144,0.808,-34.898,3.298,9.485,5.039,38.13,4.671,-8.974,-2.792,0.0,39.7,40.7,9.64,3.423,-10.895,-8.813,-12.256,-9.957,-3.222,27.381,0.0,261.94,,270.0,260.0,-10.522,3.11,-5.652,24.421
8803.0,3.144,0.808,-34.898,3.298,9.485,5.039,38.13,4.671,-8.974,-2.792,0.0,39.7,40.7,9.64,3.423,-11.21,-8.903,-12.353,-10.054,-3.222,27.381,0.0,261.14,,269.0,260.0,-10.48,3.111,-5.644,24.46
