t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8803.5,3.144,0.808,-34.898,3.298,9.485,5.039,38.13,4.671,-8.974,-2.792,0.0,39.7,40.7,9.64,3.423,-11.024,-8.867,-12.35,-9.912,-3.222,27.381,0.0,261.14,,269.0,260.0,-10.63,3.112,-5.643,24.589
8804.0,3.144,0.808,-34.898,3.298,9.485,5.039,38.13,4.671,-8.974,-2.792,0.0,39.7,40.7,9.64,3.423,-11.058,-8.902,-12.302,-10.042,-3.222,27.381,0.0,258.84,,270.0,260.0,-10.538,3.112,-5.646,24.809
8804.5,3.144,0.808,-34.898,3.298,9.485,5.058,38.14,4.662,-9.017,-2.799,0.0,39.744,40.737,9.64,3.423,-11.182,-8.887,-12.363,-10.057,-3.243,27.368,0.0,258.84,,270.0,260.0,-10.576,3.113,-5.67,24.872
8805.0,3.144,0.808,-34.898,3.298,9.485,5.058,38.14,4.662,-9.017,-2.799,0.0,39.7,40.7,9.64,3.423,-11.099,-8.918,-12.265,-10.025,-3.243,27.368,0.0,259.04,,270.0,260.0,-10.622,3.113,-5.692,25.002
8805.5,3.144,0.808,-34.898,3.298,9.485,5.058,38.14,4.662,-9.017,-2.799,0.0,39.7,40.7,9.64,3.423,-11.086,-8.838,-12.275,-9.979,-3.243,27.368,0.0,259.04,,270.0,260.0,-10.577,3.114,-5.673,25.078
8806.0,3.187,0.731,-35.209,3.311,9.528,5.058,38.14,4.662,-9.017,-2.799,0.0,39.7,40.7,9.518,3.32,-11.03,-8.9,-12.306,-9.902,-3.243,27.368,0.0,259.04,,270.0,260.0,-10.545,3.114,-5.656,25.062
8806.5,3.187,0.731,-35.209,3.311,9.528,5.058,38.14,4.662,-9.017,-2.799,0.0,39.7,40.7,9.518,3.32,-11.119,-8.858,-12.226,-9.927,-3.243,27.368,0.0,259.04,,270.0,260.0,-10.535,3.115,-5.67,25.103
8807.0,3.187,0.731,-35.209,3.311,9.528,5.058,38.14,4.662,-9.017,-2.799,0.0,39.7,40.7,9.518,3.32,-11.215,-8.827,-12.258,-9.959,-3.243,27.368,0.0,258.74,,271.0,260.0,-10.533,3.116,-5.662,25.164
8807.5,3.187,0.731,-35.209,3.311,9.528,5.058,38.14,4.662,-9.017,-2.799,0.0,39.7,40.7,9.518,3.32,-10.93,-8.863,-12.329,-9.978,-3.243,27.368,0.0,258.74,,271.0,260.0,-10.565,3.118,-5.67,25.209
8808.0,3.187,0.731,-35.209,3.311,9.528,5.007,38.142,4.665,-9.006,-2.803,0.0,39.757,40.753,9.518,3.32,-11.036,-8.82,-12.068,-9.815,-3.231,27.377,0.0,258.74,,272.0,260.0,-10.525,3.119,-5.686,25.246
8808.5,3.187,0.731,-35.209,3.311,9.528,5.007,38.142,4.665,-9.006,-2.803,0.0,39.8,40.8,9.518,3.32,-11.055,-8.856,-12.259,-9.967,-3.231,27.377,0.0,258.74,,272.0,260.0,-10.435,3.12,-5.659,25.256
8809.0,2.959,0.708,-35.209,3.312,9.514,5.007,38.142,4.665,-9.006,-2.803,0.0,39.8,40.8,9.412,3.334,-11.082,-8.909,-12.23,-10.034,-3.231,27.377,0.0,259.14,,272.0,260.0,-10.534,3.121,-5.665,25.277
8809.5,2.959,0.708,-35.209,3.312,9.514,5.007,38.142,4.665,-9.006,-2.803,0.0,39.8,40.8,9.412,3.334,-10.919,-8.827,-12.193,-9.885,-3.231,27.377,0.0,259.14,,272.0,260.0,-10.564,3.118,-5.636,25.242
8810.0,2.959,0.708,-35.209,3.312,9.514,5.007,38.142,4.665,-9.006,-2.803,0.0,39.8,40.8,9.412,3.334,-11.117,-8.822,-12.058,-9.883,-3.231,27.377,0.0,260.94,,272.0,260.0,-10.456,3.116,-5.664,25.232
8810.5,2.959,0.708,-35.209,3.312,9.514,5.007,38.142,4.665,-9.006,-2.803,0.0,39.8,40.8,9.412,3.334,-10.999,-8.913,-12.167,-9.989,-3.231,27.377,0.0,260.94,,272.0,260.0,-10.47,3.113,-5.664,25.199
8811.0,2.959,0.708,-35.209,3.312,9.514,5.011,38.136,4.651,-8.984,-2.806,0.0,39.769,40.752,9.412,3.334,-10.879,-8.882,-12.168,-9.954,-3.247,27.381,0.0,260.44,,272.0,260.0,-10.517,3.111,-5.692,25.011
8811.5,2.959,0.708,-35.209,3.312,9.514,5.011,38.136,4.651,-8.984,-2.806,0.0,39.8,40.8,9.412,3.334,-10.967,-8.824,-12.033,-9.853,-3.247,27.381,0.0,260.44,,272.0,260.0,-10.471,3.108,-5.668,24.909
8812.0,2.644,0.723,-34.005,3.327,9.488,5.011,38.136,4.651,-8.984,-2.806,0.0,39.8,40.8,9.579,3.142,-10.999,-8.79,-12.128,-9.841,-3.247,27.381,0.0,260.44,,272.0,260.0,-10.42,3.106,-5.677,24.817
8812.5,2.644,0.723,-34.005,3.327,9.488,5.011,38.136,4.651,-8.984,-2.806,0.0,39.8,40.8,9.579,3.142,-10.906,-8.794,-12.097,-9.88,-3.247,27.381,0.0,260.44,,272.0,260.0,-10.44,3.098,-5.676,24.745
8813.0,2.644,0.723,-34.005,3.327,9.488,5.011,38.136,4.651,-8.984,-2.806,0.0,39.8,40.8,9.579,3.142,-10.934,-8.817,-12.152,-9.891,-3.247,27.381,0.0,260.24,,272.0,260.0,-10.419,3.091,-5.637,24.691
8813.5,2.644,0.723,-34.005,3.327,9.488,5.011,38.136,4.651,-8.984,-2.806,0.0,39.8,40.8,9.579,3.142,-10.949,-8.758,-12.01,-9.811,-3.247,27.381,0.0,260.24,,272.0,260.0,-10.448,3.083,-5.646,24.627
8814.0,2.644,0.723,-34.005,3.327,9.488,5.011,38.136,4.651,-8.984,-2.806,0.0,39.8,40.8,9.579,3.142,-10.926,-8.765,-12.083,-9.869,-3.247,27.381,0.0,260.64,,272.0,260.0,-10.382,3.076,-5.665,24.593
8814.5,2.644,0.723,-34.005,3.327,9.488,4.978,38.118,4.656,-8.979,-2.808,0.0,39.777,40.763,9.579,3.142,-10.864,-8.809,-12.178,-9.795,-3.26,27.381,0.0,260.64,,272.0,260.0,-10.411,3.069,-5.639,24.64
8815.0,2.644,0.723,-34.005,3.327,9.488,4.978,38.118,4.656,-8.979,-2.808,0.0,39.8,40.8,9.579,3.142,-10.995,-8.783,-12.088,-9.863,-3.26,27.381,0.0,260.84,,272.0,260.0,-10.412,3.062,-5.651,24.667
8815.5,2.946,0.74,-34.964,3.328,9.515,4.978,38.118,4.656,-8.979,-2.808,0.0,39.8,40.8,9.508,3.193,-10.82,-8.812,-12.145,-9.843,-3.26,27.381,0.0,260.84,,272.0,260.0,-10.432,3.055,-5.633,24.676
8816.0,2.946,0.74,-34.964,3.328,9.515,4.978,38.118,4.656,-8.979,-2.808,0.0,39.8,40.8,9.508,3.193,-11.06,-8.776,-12.128,-9.874,-3.26,27.381,0.0,260.74,,272.0,260.0,-10.405,3.053,-5.62,24.671
8816.5,2.946,0.74,-34.964,3.328,9.515,4.978,38.118,4.656,-8.979,-2.808,0.0,39.8,40.8,9.508,3.193,-10.757,-8.829,-12.011,-9.846,-3.26,27.381,0.0,260.74,,272.0,260.0,-10.459,3.052,-5.662,24.682
8817.0,2.946,0.74,-34.964,3.328,9.515,4.978,38.118,4.656,-8.979,-2.808,0.0,39.8,40.8,9.508,3.193,-10.831,-8.853,-12.103,-9.938,-3.26,27.381,0.0,261.04,,271.0,260.0,-10.361,3.05,-5.612,24.671
8817.5,2.946,0.74,-34.964,3.328,9.515,4.997,38.118,4.667,-8.972,-2.812,0.0,39.785,40.776,9.508,3.193,-10.927,-8.903,-12.069,-9.898,-3.258,27.382,0.0,261.04,,271.0,260.0,-10.431,3.048,-5.656,24.683
8818.0,2.946,0.74,-34.964,3.328,9.515,4.997,38.118,4.667,-8.972,-2.812,0.0,39.8,40.8,9.508,3.193,-11.03,-8.766,-12.024,-9.843,-3.258,27.382,0.0,260.34,,271.0,260.0,-10.449,3.047,-5.639,24.685
8818.5,3.243,0.778,-35.209,3.286,9.519,4.997,38.118,4.667,-8.972,-2.812,0.0,39.8,40.8,9.49,3.206,-10.896,-8.743,-12.079,-9.871,-3.258,27.382,0.0,260.34,,271.0,260.0,-10.416,3.045,-5.622,24.632
8819.0,3.243,0.778,-35.209,3.286,9.519,4.997,38.118,4.667,-8.972,-2.812,0.0,39.8,40.8,9.49,3.206,-10.787,-8.783,-12.158,-9.853,-3.258,27.382,0.0,260.24,,271.0,260.0,-10.397,3.048,-5.604,24.617
8819.5,3.243,0.778,-35.209,3.286,9.519,4.997,38.118,4.667,-8.972,-2.812,0.0,39.8,40.8,9.49,3.206,-10.928,-8.813,-11.869,-9.819,-3.258,27.382,0.0,260.24,,271.0,260.0,-10.395,3.051,-5.651,24.702
8820.0,3.243,0.778,-35.209,3.286,9.519,4.997,38.118,4.667,-8.972,-2.812,0.0,39.8,40.8,9.49,3.206,-10.8,-8.703,-12.017,-9.804,-3.258,27.382,0.0,258.84,,272.0,260.0,-10.357,3.055,-5.618,24.732
8820.5,3.243,0.778,-35.209,3.286,9.519,4.997,38.118,4.667,-8.972,-2.812,0.0,39.8,40.8,9.49,3.206,-10.876,-8.875,-11.842,-9.837,-3.258,27.382,0.0,258.84,,272.0,260.0,-10.331,3.058,-5.619,24.74
8821.0,3.243,0.778,-35.209,3.286,9.519,5.022,38.137,4.653,-8.951,-2.822,0.0,39.803,40.834,9.49,3.206,-10.644,-8.794,-11.994,-9.747,-3.251,27.388,0.0,259.34,,272.0,260.0,-10.357,3.061,-5.609,24.609
8821.5,3.243,0.778,-35.209,3.286,9.519,5.022,38.137,4.653,-8.951,-2.822,0.0,39.8,40.8,9.49,3.206,-10.837,-8.804,-11.907,-9.819,-3.251,27.388,0.0,259.34,,272.0,260.0,-10.295,3.064,-5.645,24.698
8822.0,3.301,0.839,-35.132,3.271,9.423,5.022,38.137,4.653,-8.951,-2.822,0.0,39.8,40.8,9.524,3.287,-11.031,-8.791,-12.034,-9.886,-3.251,27.388,0.0,259.54,,272.0,260.0,-10.342,3.067,-5.604,24.705
8822.5,3.301,0.839,-35.132,3.271,9.423,5.022,38.137,4.653,-8.951,-2.822,0.0,39.8,40.8,9.524,3.287,-10.696,-8.775,-12.066,-9.914,-3.251,27.388,0.0,259.54,,272.0,260.0,-10.435,3.07,-5.607,24.707
8823.0,3.301,0.839,-35.132,3.271,9.423,5.022,38.137,4.653,-8.951,-2.822,0.0,39.8,40.8,9.524,3.287,-10.883,-8.746,-11.93,-9.805,-3.251,27.388,0.0,259.84,,272.0,260.0,-10.363,3.074,-5.611,24.736
8823.5,3.301,0.839,-35.132,3.271,9.423,5.022,38.137,4.653,-8.951,-2.822,0.0,39.8,40.8,9.524,3.287,-10.777,-8.836,-11.973,-9.874,-3.251,27.388,0.0,259.84,,272.0,260.0,-10.341,3.078,-5.63,24.695
8824.0,3.301,0.839,-35.132,3.271,9.423,5.04,38.136,4.661,-8.944,-2.805,0.0,39.805,40.799,9.524,3.287,-10.896,-8.805,-12.099,-9.848,-3.253,27.387,0.0,259.64,,272.0,260.0,-10.365,3.082,-5.575,24.646
8824.5,3.301,0.839,-35.132,3.271,9.423,5.04,38.136,4.661,-8.944,-2.805,0.0,39.8,40.8,9.524,3.287,-11.014,-8.784,-12.031,-9.864,-3.253,27.387,0.0,259.64,,272.0,260.0,-10.412,3.085,-5.601,24.602
8825.0,3.032,0.765,-35.038,3.272,9.557,5.04,38.136,4.661,-8.944,-2.805,0.0,39.8,40.8,9.52,3.145,-10.796,-8.758,-12.107,-9.799,-3.253,27.387,0.0,259.74,,272.0,260.0,-10.423,3.089,-5.606,24.58
8825.5,3.032,0.765,-35.038,3.272,9.557,5.04,38.136,4.661,-8.944,-2.805,0.0,39.8,40.8,9.52,3.145,-10.856,-8.668,-11.905,-9.692,-3.253,27.387,0.0,259.74,,272.0,260.0,-10.365,3.088,-5.614,24.586
8826.0,3.032,0.765,-35.038,3.272,9.557,5.04,38.136,4.661,-8.944,-2.805,0.0,39.8,40.8,9.52,3.145,-10.879,-8.682,-11.978,-9.769,-3.253,27.387,0.0,259.74,,272.0,260.0,-10.28,3.087,-5.579,24.541
8826.5,3.032,0.765,-35.038,3.272,9.557,5.04,38.136,4.661,-8.944,-2.805,0.0,39.8,40.8,9.52,3.145,-10.981,-8.745,-12.042,-9.873,-3.253,27.387,0.0,259.74,,272.0,260.0,-10.327,3.086,-5.559,24.525
8827.0,3.032,0.765,-35.038,3.272,9.557,5.048,38.17,4.648,-8.944,-2.817,0.0,39.813,40.871,9.52,3.145,-10.741,-8.804,-12.045,-9.903,-3.253,27.377,0.0,258.94,,273.0,260.0,-10.41,3.085,-5.597,24.577
8827.5,3.032,0.765,-35.038,3.272,9.557,5.048,38.17,4.648,-8.944,-2.817,0.0,39.8,40.9,9.52,3.145,-10.793,-8.773,-12.092,-9.829,-3.253,27.377,0.0,258.94,,273.0,260.0,-10.373,3.084,-5.558,24.585
8828.0,3.032,0.765,-35.038,3.272,9.557,5.048,38.17,4.648,-8.944,-2.817,0.0,39.8,40.9,9.52,3.145,-10.999,-8.82,-12.086,-9.916,-3.253,27.377,0.0,259.44,,273.0,260.0,-10.372,3.083,-5.592,24.607
8828.5,2.424,0.68,-33.615,3.3,9.481,5.048,38.17,4.648,-8.944,-2.817,0.0,39.8,40.9,9.664,3.224,-10.904,-8.803,-12.104,-9.91,-3.253,27.377,0.0,259.44,,273.0,260.0,-10.455,3.083,-5.594,24.611
8829.0,2.424,0.68,-33.615,3.3,9.481,5.048,38.17,4.648,-8.944,-2.817,0.0,39.8,40.9,9.664,3.224,-10.824,-8.751,-12.173,-9.856,-3.253,27.377,0.0,260.04,,273.0,260.0,-10.43,3.072,-5.584,24.632
8829.5,2.424,0.68,-33.615,3.3,9.481,5.048,38.17,4.648,-8.944,-2.817,0.0,39.8,40.9,9.664,3.224,-10.869,-8.748,-12.223,-9.824,-3.253,27.377,0.0,260.04,,273.0,260.0,-10.401,3.061,-5.595,24.666
8830.0,2.424,0.68,-33.615,3.3,9.481,5.048,38.17,4.648,-8.944,-2.817,0.0,39.8,40.9,9.664,3.224,-10.92,-8.758,-11.861,-9.714,-3.253,27.377,0.0,260.54,,273.0,260.0,-10.416,3.051,-5.581,24.736
8830.5,2.424,0.68,-33.615,3.3,9.481,5.009,38.162,4.658,-8.924,-2.801,0.0,39.818,40.791,9.664,3.224,-10.844,-8.702,-11.89,-9.687,-3.253,27.385,0.0,260.54,,273.0,260.0,-10.313,3.04,-5.555,24.845
8831.0,2.424,0.68,-33.615,3.3,9.481,5.009,38.162,4.658,-8.924,-2.801,0.0,39.8,40.8,9.664,3.224,-10.816,-8.807,-11.947,-9.852,-3.253,27.385,0.0,260.64,,273.0,260.0,-10.281,3.03,-5.565,24.868
8831.5,3.192,0.799,-35.209,3.298,9.496,5.009,38.162,4.658,-8.924,-2.801,0.0,39.8,40.8,9.492,3.179,-10.69,-8.759,-11.943,-9.864,-3.253,27.385,0.0,260.64,,273.0,260.0,-10.356,3.02,-5.578,24.955
8832.0,3.192,0.799,-35.209,3.298,9.496,5.009,38.162,4.658,-8.924,-2.801,0.0,39.8,40.8,9.492,3.179,-10.866,-8.81,-11.92,-9.831,-3.253,27.385,0.0,260.84,,273.0,260.0,-10.314,3.023,-5.568,25.069
8832.5,3.192,0.799,-35.209,3.298,9.496,5.009,38.162,4.658,-8.924,-2.801,0.0,39.8,40.8,9.492,3.179,-10.751,-8.823,-12.074,-9.938,-3.253,27.385,0.0,260.84,,273.0,260.0,-10.357,3.026,-5.573,25.097
8833.0,3.192,0.799,-35.209,3.298,9.496,5.009,38.162,4.658,-8.924,-2.801,0.0,39.8,40.8,9.492,3.179,-10.827,-8.822,-11.987,-9.866,-3.253,27.385,0.0,260.64,,273.0,260.0,-10.397,3.029,-5.6,25.116
8833.5,3.192,0.799,-35.209,3.298,9.496,5.004,38.141,4.659,-8.917,-2.817,0.0,39.824,40.855,9.492,3.179,-10.985,-8.714,-11.946,-9.806,-3.255,27.374,0.0,260.64,,273.0,260.0,-10.376,3.031,-5.57,25.112
8834.0,3.192,0.799,-35.209,3.298,9.496,5.004,38.141,4.659,-8.917,-2.817,0.0,39.8,40.9,9.492,3.179,-11.079,-8.786,-12.09,-9.873,-3.255,27.374,0.0,261.04,,272.0,260.0,-10.363,3.034,-5.558,25.094
8834.5,3.192,0.799,-35.209,3.298,9.496,5.004,38.141,4.659,-8.917,-2.817,0.0,39.8,40.9,9.492,3.179,-10.547,-8.756,-11.927,-9.827,-3.255,27.374,0.0,261.04,,272.0,260.0,-10.457,3.037,-5.583,25.054
8835.0,3.341,0.771,-35.209,3.299,9.539,5.004,38.141,4.659,-8.917,-2.817,0.0,39.8,40.9,9.529,3.174,-10.722,-8.768,-11.813,-9.668,-3.255,27.374,0.0,261.34,,271.0,260.0,-10.264,3.039,-5.572,25.025
8835.5,3.341,0.771,-35.209,3.299,9.539,5.004,38.141,4.659,-8.917,-2.817,0.0,39.8,40.9,9.529,3.174,-10.807,-8.682,-11.742,-9.693,-3.255,27.374,0.0,261.34,,271.0,260.0,-10.243,3.044,-5.595,24.987
8836.0,3.341,0.771,-35.209,3.299,9.539,5.004,38.141,4.659,-8.917,-2.817,0.0,39.8,40.9,9.529,3.174,-10.69,-8.754,-12.052,-9.833,-3.255,27.374,0.0,259.54,,271.0,260.0,-10.231,3.049,-5.551,24.944
8836.5,3.341,0.771,-35.209,3.299,9.539,5.004,38.141,4.659,-8.917,-2.817,0.0,39.8,40.9,9.529,3.174,-10.879,-8.759,-11.99,-9.763,-3.255,27.374,0.0,259.54,,271.0,260.0,-10.332,3.054,-5.547,24.916
8837.0,3.341,0.771,-35.209,3.299,9.539,5.022,38.159,4.696,-8.922,-2.821,0.0,39.832,40.872,9.529,3.174,-10.922,-8.592,-11.823,-9.698,-3.25,27.382,0.0,259.94,,271.0,260.0,-10.348,3.058,-5.544,25.028
8837.5,3.341,0.771,-35.209,3.299,9.539,5.022,38.159,4.696,-8.922,-2.821,0.0,39.8,40.9,9.529,3.174,-10.674,-8.696,-11.748,-9.655,-3.25,27.382,0.0,259.94,,271.0,260.0,-10.259,3.063,-5.528,25.121
8838.0,3.197,0.755,-35.209,3.252,9.57,5.022,38.159,4.696,-8.922,-2.821,0.0,39.8,40.9,9.559,3.241,-10.784,-8.723,-11.873,-9.779,-3.25,27.382,0.0,260.64,,271.0,260.0,-10.193,3.068,-5.535,25.132
8838.5,3.197,0.755,-35.209,3.252,9.57,5.022,38.159,4.696,-8.922,-2.821,0.0,39.8,40.9,9.559,3.241,-10.937,-8.707,-12.005,-9.831,-3.25,27.382,0.0,260.64,,271.0,260.0,-10.29,3.07,-5.515,25.142
8839.0,3.197,0.755,-35.209,3.252,9.57,5.022,38.159,4.696,-8.922,-2.821,0.0,39.8,40.9,9.559,3.241,-10.633,-8.726,-11.935,-9.835,-3.25,27.382,0.0,259.54,,271.0,260.0,-10.37,3.072,-5.522,25.167
8839.5,3.197,0.755,-35.209,3.252,9.57,5.022,38.159,4.696,-8.922,-2.821,0.0,39.8,40.9,9.559,3.241,-10.669,-8.74,-11.729,-9.666,-3.25,27.382,0.0,259.54,,271.0,260.0,-10.282,3.074,-5.517,25.167
8840.0,3.197,0.755,-35.209,3.252,9.57,5.001,38.14,4.658,-8.912,-2.818,0.0,39.832,40.839,9.559,3.241,-10.821,-8.656,-11.888,-9.747,-3.251,27.37,0.0,260.14,,271.0,260.0,-10.201,3.076,-5.5,25.207
8840.5,3.197,0.755,-35.209,3.252,9.57,5.001,38.14,4.658,-8.912,-2.818,0.0,39.8,40.8,9.559,3.241,-10.73,-8.726,-11.958,-9.792,-3.251,27.37,0.0,260.14,,271.0,260.0,-10.278,3.078,-5.493,25.241
8841.0,3.575,0.857,-35.209,3.236,9.64,5.001,38.14,4.658,-8.912,-2.818,0.0,39.8,40.8,9.453,3.201,-10.633,-8.762,-11.806,-9.79,-3.251,27.37,0.0,259.24,,271.0,260.0,-10.301,3.08,-5.54,25.266
8841.5,3.575,0.857,-35.209,3.236,9.64,5.001,38.14,4.658,-8.912,-2.818,0.0,39.8,40.8,9.453,3.201,-10.646,-8.72,-11.987,-9.755,-3.251,27.37,0.0,259.24,,271.0,260.0,-10.248,3.088,-5.497,25.313
8842.0,3.575,0.857,-35.209,3.236,9.64,5.001,38.14,4.658,-8.912,-2.818,0.0,39.8,40.8,9.453,3.201,-10.785,-8.753,-11.943,-9.846,-3.251,27.37,0.0,259.94,,271.0,260.0,-10.277,3.096,-5.512,25.363
8842.5,3.575,0.857,-35.209,3.236,9.64,5.001,38.14,4.658,-8.912,-2.818,0.0,39.8,40.8,9.453,3.201,-10.892,-8.819,-11.906,-9.872,-3.251,27.37,0.0,259.94,,271.0,260.0,-10.332,3.104,-5.508,25.382
8843.0,3.575,0.857,-35.209,3.236,9.64,5.001,38.14,4.658,-8.912,-2.818,0.0,39.8,40.8,9.453,3.201,-10.902,-8.726,-11.886,-9.791,-3.251,27.37,0.0,259.94,,271.0,260.0,-10.372,3.119,-5.52,25.406
8843.5,3.575,0.857,-35.209,3.236,9.64,5.004,38.173,4.658,-8.915,-2.812,0.0,39.846,40.832,9.453,3.201,-10.783,-8.772,-11.945,-9.852,-3.251,27.385,0.0,259.94,,271.0,260.0,-10.326,3.119,-5.527,25.476
8844.0,3.575,0.857,-35.209,3.236,9.64,5.004,38.173,4.658,-8.915,-2.812,0.0,39.8,40.8,9.453,3.201,-10.644,-8.687,-11.967,-9.742,-3.251,27.385,0.0,259.74,,271.0,260.0,-10.338,3.127,-5.509,25.476
8844.5,2.713,0.727,-33.04,3.317,9.47,5.004,38.173,4.658,-8.915,-2.812,0.0,39.8,40.8,9.651,3.217,-10.755,-8.555,-11.75,-9.609,-3.251,27.385,0.0,259.74,,271.0,260.0,-10.26,3.134,-5.484,25.44
8845.0,2.713,0.727,-33.04,3.317,9.47,5.004,38.173,4.658,-8.915,-2.812,0.0,39.8,40.8,9.651,3.217,-10.641,-8.665,-11.966,-9.7,-3.251,27.385,0.0,260.24,,271.0,260.0,-10.167,3.127,-5.463,25.413
8845.5,2.713,0.727,-33.04,3.317,9.47,5.004,38.173,4.658,-8.915,-2.812,0.0,39.8,40.8,9.651,3.217,-10.809,-8.637,-11.845,-9.637,-3.251,27.385,0.0,260.24,,271.0,260.0,-10.243,3.12,-5.456,25.435
8846.0,2.713,0.727,-33.04,3.317,9.47,5.004,38.173,4.658,-8.915,-2.812,0.0,39.8,40.8,9.651,3.217,-10.776,-8.579,-11.782,-9.656,-3.251,27.385,0.0,260.34,,271.0,260.0,-10.232,3.114,-5.469,25.462
8846.5,2.713,0.727,-33.04,3.317,9.47,5.011,38.179,4.646,-8.883,-2.782,0.0,39.859,40.836,9.651,3.217,-10.697,-8.58,-11.878,-9.705,-3.238,27.392,0.0,260.34,,271.0,260.0,-10.198,3.107,-5.468,25.373
8847.0,2.713,0.727,-33.04,3.317,9.47,5.011,38.179,4.646,-8.883,-2.782,0.0,39.9,40.8,9.651,3.217,-10.708,-8.612,-11.931,-9.679,-3.238,27.392,0.0,260.04,,271.0,260.0,-10.215,3.101,-5.441,25.362
8847.5,2.824,0.708,-35.209,3.327,9.513,5.011,38.179,4.646,-8.883,-2.782,0.0,39.9,40.8,9.519,3.189,-10.707,-8.708,-11.85,-9.763,-3.238,27.392,0.0,260.04,,271.0,260.0,-10.233,3.094,-5.451,25.384
8848.0,2.824,0.708,-35.209,3.327,9.513,5.011,38.179,4.646,-8.883,-2.782,0.0,39.9,40.8,9.519,3.189,-10.713,-8.665,-11.831,-9.757,-3.238,27.392,0.0,259.64,,271.0,260.0,-10.257,3.09,-5.456,25.368
8848.5,2.824,0.708,-35.209,3.327,9.513,5.011,38.179,4.646,-8.883,-2.782,0.0,39.9,40.8,9.519,3.189,-10.644,-8.688,-11.767,-9.72,-3.238,27.392,0.0,259.64,,271.0,260.0,-10.242,3.085,-5.452,25.341
8849.0,2.824,0.708,-35.209,3.327,9.513,5.011,38.179,4.646,-8.883,-2.782,0.0,39.9,40.8,9.519,3.189,-10.604,-8.581,-11.791,-9.589,-3.238,27.392,0.0,260.24,,271.0,260.0,-10.205,3.081,-5.439,25.353
8849.5,2.824,0.708,-35.209,3.327,9.513,5.011,38.179,4.646,-8.883,-2.782,0.0,39.9,40.8,9.519,3.189,-10.773,-8.53,-11.743,-9.587,-3.238,27.392,0.0,260.24,,271.0,260.0,-10.141,3.077,-5.446,25.405
8850.0,2.824,0.708,-35.209,3.327,9.513,5.008,38.161,4.657,-8.915,-2.803,0.0,39.864,40.846,9.519,3.189,-10.596,-8.609,-11.92,-9.651,-3.243,27.38,0.0,259.94,,271.0,260.0,-10.159,3.073,-5.419,25.392
8850.5,2.824,0.708,-35.209,3.327,9.513,5.008,38.161,4.657,-8.915,-2.803,0.0,39.9,40.8,9.519,3.189,-10.627,-8.555,-11.744,-9.591,-3.243,27.38,0.0,259.94,,271.0,260.0,-10.194,3.069,-5.407,25.415
8851.0,3.153,0.801,-35.116,3.27,9.473,5.008,38.161,4.657,-8.915,-2.803,0.0,39.9,40.8,9.501,3.348,-10.754,-8.592,-11.831,-9.66,-3.243,27.38,0.0,261.24,,270.0,260.0,-10.129,3.065,-5.385,25.457
8851.5,3.153,0.801,-35.116,3.27,9.473,5.008,38.161,4.657,-8.915,-2.803,0.0,39.9,40.8,9.501,3.348,-10.61,-8.615,-11.894,-9.608,-3.243,27.38,0.0,261.24,,270.0,260.0,-10.209,3.066,-5.412,25.455
8852.0,3.153,0.801,-35.116,3.27,9.473,5.008,38.161,4.657,-8.915,-2.803,0.0,39.9,40.8,9.501,3.348,-10.785,-8.524,-11.769,-9.631,-3.243,27.38,0.0,260.24,,270.0,260.0,-10.182,3.068,-5.395,25.473
8852.5,3.153,0.801,-35.116,3.27,9.473,5.008,38.161,4.657,-8.915,-2.803,0.0,39.9,40.8,9.501,3.348,-10.646,-8.58,-11.849,-9.542,-3.243,27.38,0.0,260.24,,270.0,260.0,-10.177,3.069,-5.387,25.427
8853.0,3.153,0.801,-35.116,3.27,9.473,4.99,38.183,4.661,-8.903,-2.803,0.0,39.864,40.852,9.501,3.348,-10.724,-8.528,-11.754,-9.597,-3.249,27.382,0.0,260.14,,270.0,260.0,-10.154,3.07,-5.413,25.335
8853.5,3.153,0.801,-35.116,3.27,9.473,4.99,38.183,4.661,-8.903,-2.803,0.0,39.9,40.9,9.501,3.348,-10.538,-8.569,-11.832,-9.586,-3.249,27.382,0.0,260.14,,270.0,260.0,-10.151,3.072,-5.38,25.255
8854.0,2.596,0.665,-34.91,3.293,9.551,4.99,38.183,4.661,-8.903,-2.803,0.0,39.9,40.9,9.517,3.171,-10.628,-8.54,-11.771,-9.573,-3.249,27.382,0.0,260.24,,270.0,260.0,-10.131,3.073,-5.36,25.196
8854.5,2.596,0.665,-34.91,3.293,9.551,4.99,38.183,4.661,-8.903,-2.803,0.0,39.9,40.9,9.517,3.171,-10.73,-8.513,-11.766,-9.599,-3.249,27.382,0.0,260.24,,270.0,260.0,-10.128,3.065,-5.376,25.107
8855.0,2.596,0.665,-34.91,3.293,9.551,4.99,38.183,4.661,-8.903,-2.803,0.0,39.9,40.9,9.517,3.171,-10.747,-8.549,-11.887,-9.645,-3.249,27.382,0.0,259.74,,270.0,260.0,-10.152,3.058,-5.367,25.081
8855.5,2.596,0.665,-34.91,3.293,9.551,4.99,38.183,4.661,-8.903,-2.803,0.0,39.9,40.9,9.517,3.171,-10.641,-8.601,-11.882,-9.628,-3.249,27.382,0.0,259.74,,270.0,260.0,-10.207,3.05,-5.39,25.051
8856.0,2.596,0.665,-34.91,3.293,9.551,4.994,38.182,4.671,-8.9,-2.791,0.0,39.877,40.88,9.517,3.171,-10.507,-8.544,-11.879,-9.663,-3.236,27.394,0.0,259.54,,270.0,260.0,-10.188,3.043,-5.351,25.053
8856.5,2.596,0.665,-34.91,3.293,9.551,4.994,38.182,4.671,-8.9,-2.791,0.0,39.9,40.9,9.517,3.171,-10.6,-8.606,-11.818,-9.633,-3.236,27.394,0.0,259.54,,270.0,260.0,-10.149,3.035,-5.362,25.043
8857.0,2.596,0.665,-34.91,3.293,9.551,4.994,38.182,4.671,-8.9,-2.791,0.0,39.9,40.9,9.517,3.171,-10.737,-8.564,-11.796,-9.644,-3.236,27.394,0.0,258.84,,271.0,260.0,-10.164,3.028,-5.385,25.044
8857.5,2.803,0.787,-34.039,3.315,9.472,4.994,38.182,4.671,-8.9,-2.791,0.0,39.9,40.9,9.621,3.257,-10.62,-8.582,-11.958,-9.674,-3.236,27.394,0.0,258.84,,271.0,260.0,-10.185,3.021,-5.342,25.126
8858.0,2.803,0.787,-34.039,3.315,9.472,4.994,38.182,4.671,-8.9,-2.791,0.0,39.9,40.9,9.621,3.257,-10.62,-8.549,-11.825,-9.509,-3.236,27.394,0.0,259.74,,271.0,260.0,-10.208,3.017,-5.377,25.194
8858.5,2.803,0.787,-34.039,3.315,9.472,4.994,38.182,4.671,-8.9,-2.791,0.0,39.9,40.9,9.621,3.257,-10.734,-8.582,-12.057,-9.663,-3.236,27.394,0.0,259.74,,271.0,260.0,-10.126,3.014,-5.359,25.229
8859.0,2.803,0.787,-34.039,3.315,9.472,4.994,38.182,4.671,-8.9,-2.791,0.0,39.9,40.9,9.621,3.257,-10.791,-8.587,-11.892,-9.679,-3.236,27.394,0.0,260.24,,271.0,260.0,-10.259,3.01,-5.348,25.243
8859.5,2.803,0.787,-34.039,3.315,9.472,5.014,38.2,4.675,-8.901,-2.81,0.0,39.88,40.875,9.621,3.257,-10.713,-8.583,-12.0,-9.616,-3.236,27.403,0.0,260.24,,271.0,260.0,-10.237,3.007,-5.344,25.244
8860.0,2.803,0.787,-34.039,3.315,9.472,5.014,38.2,4.675,-8.901,-2.81,0.0,39.9,40.9,9.621,3.257,-10.72,-8.624,-11.902,-9.655,-3.236,27.403,0.0,259.94,,271.0,260.0,-10.228,3.004,-5.359,25.238
8860.5,2.932,0.709,-35.209,3.309,9.559,5.014,38.2,4.675,-8.901,-2.81,0.0,39.9,40.9,9.511,3.245,-10.771,-8.515,-11.869,-9.611,-3.236,27.403,0.0,259.94,,271.0,260.0,-10.225,3.0,-5.359,25.181
8861.0,2.932,0.709,-35.209,3.309,9.559,5.014,38.2,4.675,-8.901,-2.81,0.0,39.9,40.9,9.511,3.245,-10.769,-8.567,-11.89,-9.642,-3.236,27.403,0.0,259.94,,271.0,260.0,-10.191,2.999,-5.385,25.148
8861.5,2.932,0.709,-35.209,3.309,9.559,5.014,38.2,4.675,-8.901,-2.81,0.0,39.9,40.9,9.511,3.245,-10.583,-8.519,-11.833,-9.512,-3.236,27.403,0.0,259.94,,271.0,260.0,-10.217,2.998,-5.36,25.138
8862.0,2.932,0.709,-35.209,3.309,9.559,5.014,38.2,4.675,-8.901,-2.81,0.0,39.9,40.9,9.511,3.245,-10.731,-8.443,-11.724,-9.52,-3.236,27.403,0.0,260.24,,271.0,260.0,-10.112,2.997,-5.351,25.091
8862.5,2.932,0.709,-35.209,3.309,9.559,4.998,38.178,4.664,-8.922,-2.794,0.0,39.89,40.924,9.511,3.245,-10.589,-8.587,-11.909,-9.598,-3.244,27.394,0.0,260.24,,271.0,260.0,-10.105,2.996,-5.367,25.109
8863.0,2.932,0.709,-35.209,3.309,9.559,4.998,38.178,4.664,-8.922,-2.794,0.0,39.9,40.9,9.511,3.245,-10.652,-8.521,-11.726,-9.569,-3.244,27.394,0.0,260.74,,271.0,260.0,-10.171,2.995,-5.378,25.039
8863.5,2.932,0.709,-35.209,3.309,9.559,4.998,38.178,4.664,-8.922,-2.794,0.0,39.9,40.9,9.511,3.245,-10.652,-8.564,-11.958,-9.637,-3.244,27.394,0.0,260.74,,271.0,260.0,-10.117,2.994,-5.347,25.023
8864.0,2.674,0.68,-34.796,3.306,9.424,4.998,38.178,4.664,-8.922,-2.794,0.0,39.9,40.9,9.691,3.313,-10.691,-8.547,-11.888,-9.598,-3.244,27.394,0.0,260.44,,271.0,260.0,-10.203,2.993,-5.319,25.03
8864.5,2.674,0.68,-34.796,3.306,9.424,4.998,38.178,4.664,-8.922,-2.794,0.0,39.9,40.9,9.691,3.313,-10.798,-8.505,-11.839,-9.605,-3.244,27.394,0.0,260.44,,271.0,260.0,-10.181,2.988,-5.378,24.914
8865.0,2.674,0.68,-34.796,3.306,9.424,4.998,38.178,4.664,-8.922,-2.794,0.0,39.9,40.9,9.691,3.313,-10.838,-8.466,-11.816,-9.593,-3.244,27.394,0.0,260.84,,271.0,260.0,-10.187,2.983,-5.363,24.889
8865.5,2.674,0.68,-34.796,3.306,9.424,4.998,38.178,4.664,-8.922,-2.794,0.0,39.9,40.9,9.691,3.313,-10.607,-8.543,-11.96,-9.614,-3.244,27.394,0.0,260.84,,271.0,260.0,-10.178,2.978,-5.349,24.896
8866.0,2.674,0.68,-34.796,3.306,9.424,5.034,38.208,4.639,-8.909,-2.789,0.0,39.901,40.874,9.691,3.313,-10.701,-8.571,-11.818,-9.604,-3.243,27.394,0.0,260.64,,271.0,260.0,-10.181,2.973,-5.369,25.022
8866.5,2.674,0.68,-34.796,3.306,9.424,5.034,38.208,4.639,-8.909,-2.789,0.0,39.9,40.9,9.691,3.313,-10.557,-8.501,-11.689,-9.581,-3.243,27.394,0.0,260.64,,271.0,260.0,-10.173,2.968,-5.378,25.051
8867.0,3.479,0.811,-35.209,3.277,9.529,5.034,38.208,4.639,-8.909,-2.789,0.0,39.9,40.9,9.544,3.305,-10.453,-8.569,-11.764,-9.625,-3.243,27.394,0.0,260.54,,271.0,260.0,-10.082,2.963,-5.362,25.048
8867.5,3.479,0.811,-35.209,3.277,9.529,5.034,38.208,4.639,-8.909,-2.789,0.0,39.9,40.9,9.544,3.305,-10.54,-8.501,-11.667,-9.519,-3.243,27.394,0.0,260.54,,271.0,260.0,-10.103,2.971,-5.355,25.065
8868.0,3.479,0.811,-35.209,3.277,9.529,5.034,38.208,4.639,-8.909,-2.789,0.0,39.9,40.9,9.544,3.305,-10.648,-8.461,-11.687,-9.543,-3.243,27.394,0.0,260.44,,271.0,260.0,-10.057,2.98,-5.364,25.024
8868.5,3.479,0.811,-35.209,3.277,9.529,5.034,38.208,4.639,-8.909,-2.789,0.0,39.9,40.9,9.544,3.305,-10.527,-8.528,-11.816,-9.507,-3.243,27.394,0.0,260.44,,271.0,260.0,-10.085,2.988,-5.334,25.03
8869.0,3.479,0.811,-35.209,3.277,9.529,5.007,38.159,4.66,-8.908,-2.817,0.0,39.894,40.918,9.544,3.305,-10.599,-8.596,-11.751,-9.671,-3.251,27.389,0.0,260.84,,271.0,260.0,-10.094,2.996,-5.351,25.051
8869.5,3.479,0.811,-35.209,3.277,9.529,5.007,38.159,4.66,-8.908,-2.817,0.0,39.9,40.9,9.544,3.305,-10.691,-8.614,-11.683,-9.617,-3.251,27.389,0.0,260.84,,271.0,260.0,-10.154,3.004,-5.366,24.993
8870.0,3.479,0.811,-35.209,3.277,9.529,5.007,38.159,4.66,-8.908,-2.817,0.0,39.9,40.9,9.544,3.305,-10.785,-8.598,-11.847,-9.685,-3.251,27.389,0.0,260.64,,271.0,260.0,-10.151,3.012,-5.384,25.025
8870.5,3.128,0.733,-35.209,3.239,9.595,5.007,38.159,4.66,-8.908,-2.817,0.0,39.9,40.9,9.506,3.319,-10.818,-8.616,-11.869,-9.659,-3.251,27.389,0.0,260.64,,271.0,260.0,-10.228,3.019,-5.365,25.051
8871.0,3.128,0.733,-35.209,3.239,9.595,5.007,38.159,4.66,-8.908,-2.817,0.0,39.9,40.9,9.506,3.319,-10.74,-8.658,-11.876,-9.733,-3.251,27.389,0.0,260.04,,271.0,260.0,-10.24,3.021,-5.382,25.11
8871.5,3.128,0.733,-35.209,3.239,9.595,5.007,38.159,4.66,-8.908,-2.817,0.0,39.9,40.9,9.506,3.319,-10.534,-8.637,-11.663,-9.619,-3.251,27.389,0.0,260.04,,271.0,260.0,-10.252,3.023,-5.379,25.137
8872.0,3.128,0.733,-35.209,3.239,9.595,5.007,38.159,4.66,-8.908,-2.817,0.0,39.9,40.9,9.506,3.319,-10.743,-8.57,-11.728,-9.634,-3.251,27.389,0.0,260.34,,271.0,260.0,-10.113,3.024,-5.406,25.286
8872.5,3.128,0.733,-35.209,3.239,9.595,4.996,38.181,4.695,-8.876,-2.8,0.0,39.905,40.919,9.506,3.319,-10.539,-8.619,-11.812,-9.676,-3.244,27.388,0.0,260.34,,271.0,260.0,-10.169,3.026,-5.386,25.343
8873.0,3.128,0.733,-35.209,3.239,9.595,4.996,38.181,4.695,-8.876,-2.8,0.0,39.9,40.9,9.506,3.319,-10.745,-8.506,-11.717,-9.589,-3.244,27.388,0.0,261.34,,270.0,260.0,-10.162,3.028,-5.399,25.404
8873.5,3.44,0.824,-35.209,3.202,9.603,4.996,38.181,4.695,-8.876,-2.8,0.0,39.9,40.9,9.455,3.337,-10.516,-8.607,-11.643,-9.493,-3.244,27.388,0.0,261.34,,270.0,260.0,-10.139,3.029,-5.409,25.349
8874.0,3.44,0.824,-35.209,3.202,9.603,4.996,38.181,4.695,-8.876,-2.8,0.0,39.9,40.9,9.455,3.337,-10.407,-8.559,-11.721,-9.611,-3.244,27.388,0.0,260.94,,270.0,260.0,-10.065,3.036,-5.385,25.381
8874.5,3.44,0.824,-35.209,3.202,9.603,4.996,38.181,4.695,-8.876,-2.8,0.0,39.9,40.9,9.455,3.337,-10.495,-8.542,-11.691,-9.546,-3.244,27.388,0.0,260.94,,270.0,260.0,-10.074,3.043,-5.36,25.321
8875.0,3.44,0.824,-35.209,3.202,9.603,4.996,38.181,4.695,-8.876,-2.8,0.0,39.9,40.9,9.455,3.337,-10.669,-8.476,-11.58,-9.497,-3.244,27.388,0.0,259.54,,270.0,260.0,-10.069,3.049,-5.393,25.304
8875.5,3.44,0.824,-35.209,3.202,9.603,4.978,38.161,4.67,-8.858,-2.811,0.0,39.903,40.944,9.455,3.337,-10.302,-8.511,-11.722,-9.587,-3.247,27.392,0.0,259.54,,270.0,260.0,-10.056,3.056,-5.351,25.282
8876.0,3.44,0.824,-35.209,3.202,9.603,4.978,38.161,4.67,-8.858,-2.811,0.0,39.9,40.9,9.455,3.337,-10.519,-8.547,-11.625,-9.53,-3.247,27.392,0.0,259.64,,270.0,260.0,-10.031,3.062,-5.355,25.246
8876.5,2.639,0.636,-35.209,3.312,9.52,4.978,38.161,4.67,-8.858,-2.811,0.0,39.9,40.9,9.498,3.161,-10.633,-8.6,-11.762,-9.669,-3.247,27.392,0.0,259.64,,270.0,260.0,-10.055,3.068,-5.339,25.174
8877.0,2.639,0.636,-35.209,3.312,9.52,4.978,38.161,4.67,-8.858,-2.811,0.0,39.9,40.9,9.498,3.161,-10.465,-8.547,-11.662,-9.516,-3.247,27.392,0.0,259.64,,270.0,260.0,-10.166,3.061,-5.365,25.153
8877.5,2.639,0.636,-35.209,3.312,9.52,4.978,38.161,4.67,-8.858,-2.811,0.0,39.9,40.9,9.498,3.161,-10.624,-8.449,-11.566,-9.518,-3.247,27.392,0.0,259.64,,270.0,260.0,-10.047,3.054,-5.343,25.308
8878.0,2.639,0.636,-35.209,3.312,9.52,4.978,38.161,4.67,-8.858,-2.811,0.0,39.9,40.9,9.498,3.161,-10.471,-8.398,-11.472,-9.419,-3.247,27.392,0.0,259.74,,270.0,260.0,-10.039,3.047,-5.35,25.246
8878.5,2.639,0.636,-35.209,3.312,9.52,4.978,38.161,4.67,-8.858,-2.811,0.0,39.9,40.9,9.498,3.161,-10.359,-8.509,-11.647,-9.546,-3.247,27.392,0.0,259.74,,270.0,260.0,-9.94,3.041,-5.321,25.167
8879.0,2.639,0.636,-35.209,3.312,9.52,5.008,38.153,4.662,-8.835,-2.807,0.0,39.912,40.957,9.498,3.161,-10.393,-8.516,-11.741,-9.478,-3.242,27.382,0.0,259.14,,270.0,260.0,-10.015,3.034,-5.305,25.153
8879.5,2.639,0.636,-35.209,3.312,9.52,5.008,38.153,4.662,-8.835,-2.807,0.0,39.9,41.0,9.498,3.161,-10.48,-8.509,-11.3,-9.437,-3.242,27.382,0.0,259.14,,270.0,260.0,-10.032,3.028,-5.372,25.156
8880.0,3.157,0.858,-33.745,3.229,9.491,5.008,38.153,4.662,-8.835,-2.807,0.0,39.9,41.0,9.65,3.207,-10.596,-8.461,-11.536,-9.511,-3.242,27.382,0.0,259.64,,270.0,260.0,-9.931,3.021,-5.34,25.189
8880.5,3.157,0.858,-33.745,3.229,9.491,5.008,38.153,4.662,-8.835,-2.807,0.0,39.9,41.0,9.65,3.207,-10.275,-8.516,-11.637,-9.505,-3.242,27.382,0.0,259.64,,270.0,260.0,-10.026,3.024,-5.317,25.375
8881.0,3.157,0.858,-33.745,3.229,9.491,5.008,38.153,4.662,-8.835,-2.807,0.0,39.9,41.0,9.65,3.207,-10.482,-8.45,-11.523,-9.473,-3.242,27.382,0.0,259.44,,270.0,260.0,-9.983,3.026,-5.307,25.381
8881.5,3.157,0.858,-33.745,3.229,9.491,5.008,38.153,4.662,-8.835,-2.807,0.0,39.9,41.0,9.65,3.207,-10.493,-8.536,-11.803,-9.565,-3.242,27.382,0.0,259.44,,270.0,260.0,-9.982,3.028,-5.294,25.424
8882.0,3.157,0.858,-33.745,3.229,9.491,5.038,38.198,4.689,-8.818,-2.794,0.0,39.921,40.917,9.65,3.207,-10.589,-8.468,-11.67,-9.512,-3.231,27.397,0.0,259.44,,270.0,260.0,-10.099,3.03,-5.294,25.454
8882.5,3.157,0.858,-33.745,3.229,9.491,5.038,38.198,4.689,-8.818,-2.794,0.0,39.9,40.9,9.65,3.207,-10.499,-8.575,-11.795,-9.594,-3.231,27.397,0.0,259.44,,270.0,260.0,-10.06,3.032,-5.29,25.518
8883.0,3.032,0.769,-34.299,3.289,9.501,5.038,38.198,4.689,-8.818,-2.794,0.0,39.9,40.9,9.595,3.06,-10.514,-8.581,-11.515,-9.547,-3.231,27.397,0.0,258.74,,271.0,260.0,-10.116,3.034,-5.327,25.465
8883.5,3.032,0.769,-34.299,3.289,9.501,5.038,38.198,4.689,-8.818,-2.794,0.0,39.9,40.9,9.595,3.06,-10.454,-8.499,-11.642,-9.548,-3.231,27.397,0.0,258.74,,271.0,260.0,-10.039,3.034,-5.3,25.409
8884.0,3.032,0.769,-34.299,3.289,9.501,5.038,38.198,4.689,-8.818,-2.794,0.0,39.9,40.9,9.595,3.06,-10.525,-8.521,-11.805,-9.557,-3.231,27.397,0.0,259.44,,271.0,260.0,-10.036,3.034,-5.301,25.299
8884.5,3.032,0.769,-34.299,3.289,9.501,5.038,38.198,4.689,-8.818,-2.794,0.0,39.9,40.9,9.595,3.06,-10.614,-8.441,-11.626,-9.491,-3.231,27.397,0.0,259.44,,271.0,260.0,-10.102,3.034,-5.305,25.292
8885.0,3.032,0.769,-34.299,3.289,9.501,5.01,38.209,4.669,-8.836,-2.791,0.0,39.919,40.925,9.595,3.06,-10.518,-8.441,-11.738,-9.54,-3.246,27.388,0.0,259.14,,271.0,260.0,-10.043,3.034,-5.292,25.284
8885.5,3.032,0.769,-34.299,3.289,9.501,5.01,38.209,4.669,-8.836,-2.791,0.0,39.9,40.9,9.595,3.06,-10.522,-8.481,-11.821,-9.654,-3.246,27.388,0.0,259.14,,271.0,260.0,-10.059,3.034,-5.262,25.275
8886.0,3.032,0.769,-34.299,3.289,9.501,5.01,38.209,4.669,-8.836,-2.791,0.0,39.9,40.9,9.595,3.06,-10.599,-8.541,-11.595,-9.584,-3.246,27.388,0.0,259.34,,271.0,260.0,-10.12,3.034,-5.303,25.21
8886.5,2.977,0.722,-35.209,3.237,9.553,5.01,38.209,4.669,-8.836,-2.791,0.0,39.9,40.9,9.545,3.444,-10.603,-8.563,-11.764,-9.611,-3.246,27.388,0.0,259.34,,271.0,260.0,-10.08,3.034,-5.294,25.157
8887.0,2.977,0.722,-35.209,3.237,9.553,5.01,38.209,4.669,-8.836,-2.791,0.0,39.9,40.9,9.545,3.444,-10.499,-8.619,-11.428,-9.585,-3.246,27.388,0.0,259.14,,271.0,260.0,-10.135,3.033,-5.348,25.214
8887.5,2.977,0.722,-35.209,3.237,9.553,5.01,38.209,4.669,-8.836,-2.791,0.0,39.9,40.9,9.545,3.444,-10.362,-8.501,-11.499,-9.418,-3.246,27.388,0.0,259.14,,271.0,260.0,-10.033,3.032,-5.327,25.111
8888.0,2.977,0.722,-35.209,3.237,9.553,5.01,38.209,4.669,-8.836,-2.791,0.0,39.9,40.9,9.545,3.444,-10.513,-8.415,-11.516,-9.463,-3.246,27.388,0.0,260.64,,271.0,260.0,-9.945,3.031,-5.3,25.134
8888.5,2.977,0.722,-35.209,3.237,9.553,4.966,38.18,4.683,-8.839,-2.797,0.0,39.919,40.902,9.545,3.444,-10.486,-8.513,-11.49,-9.53,-3.238,27.385,0.0,260.64,,271.0,260.0,-9.977,3.03,-5.299,25.134
8889.0,2.977,0.722,-35.209,3.237,9.553,4.966,38.18,4.683,-8.839,-2.797,0.0,39.9,40.9,9.545,3.444,-10.342,-8.445,-11.621,-9.43,-3.238,27.385,0.0,260.44,,271.0,260.0,-10.005,3.029,-5.297,25.159
8889.5,3.071,0.722,-35.209,3.287,9.521,4.966,38.18,4.683,-8.839,-2.797,0.0,39.9,40.9,9.446,3.305,-10.448,-8.414,-11.58,-9.401,-3.238,27.385,0.0,260.44,,271.0,260.0,-9.96,3.029,-5.278,25.172
8890.0,3.071,0.722,-35.209,3.287,9.521,4.966,38.18,4.683,-8.839,-2.797,0.0,39.9,40.9,9.446,3.305,-10.575,-8.423,-11.591,-9.471,-3.238,27.385,0.0,260.54,,271.0,260.0,-9.961,3.029,-5.279,25.233
8890.5,3.071,0.722,-35.209,3.287,9.521,4.966,38.18,4.683,-8.839,-2.797,0.0,39.9,40.9,9.446,3.305,-10.695,-8.496,-11.723,-9.589,-3.238,27.385,0.0,260.54,,271.0,260.0,-10.015,3.03,-5.259,25.211
8891.0,3.071,0.722,-35.209,3.287,9.521,4.966,38.18,4.683,-8.839,-2.797,0.0,39.9,40.9,9.446,3.305,-10.261,-8.512,-11.636,-9.57,-3.238,27.385,0.0,260.04,,271.0,260.0,-10.126,3.031,-5.261,25.24
8891.5,3.071,0.722,-35.209,3.287,9.521,4.983,38.205,4.671,-8.821,-2.786,0.0,39.918,40.926,9.446,3.305,-10.419,-8.503,-11.562,-9.453,-3.241,27.383,0.0,260.04,,271.0,260.0,-9.995,3.031,-5.285,25.229
8892.0,3.071,0.722,-35.209,3.287,9.521,4.983,38.205,4.671,-8.821,-2.786,0.0,39.9,40.9,9.446,3.305,-10.549,-8.368,-11.511,-9.415,-3.241,27.383,0.0,260.04,,271.0,260.0,-9.984,3.032,-5.251,25.232
8892.5,3.071,0.722,-35.209,3.287,9.521,4.983,38.205,4.671,-8.821,-2.786,0.0,39.9,40.9,9.446,3.305,-10.445,-8.537,-11.533,-9.524,-3.241,27.383,0.0,260.04,,271.0,260.0,-9.961,3.033,-5.272,25.259
8893.0,3.37,0.785,-35.209,3.266,9.547,4.983,38.205,4.671,-8.821,-2.786,0.0,39.9,40.9,9.489,3.268,-10.586,-8.391,-11.591,-9.483,-3.241,27.383,0.0,259.44,,271.0,260.0,-10.01,3.033,-5.276,25.263
8893.5,3.37,0.785,-35.209,3.266,9.547,4.983,38.205,4.671,-8.821,-2.786,0.0,39.9,40.9,9.489,3.268,-10.429,-8.46,-11.779,-9.511,-3.241,27.383,0.0,259.44,,271.0,260.0,-10.013,3.039,-5.247,25.293
8894.0,3.37,0.785,-35.209,3.266,9.547,4.983,38.205,4.671,-8.821,-2.786,0.0,39.9,40.9,9.489,3.268,-10.545,-8.533,-11.699,-9.618,-3.241,27.383,0.0,260.34,,271.0,260.0,-10.045,3.044,-5.257,25.306
8894.5,3.37,0.785,-35.209,3.266,9.547,4.983,38.205,4.671,-8.821,-2.786,0.0,39.9,40.9,9.489,3.268,-10.5,-8.473,-11.796,-9.5,-3.241,27.383,0.0,260.34,,271.0,260.0,-10.099,3.05,-5.26,25.309
8895.0,3.37,0.785,-35.209,3.266,9.547,5.033,38.213,4.699,-8.821,-2.797,0.0,39.916,40.876,9.489,3.268,-10.541,-8.296,-11.52,-9.367,-3.227,27.389,0.0,259.94,,271.0,260.0,-10.067,3.055,-5.25,25.32
8895.5,3.37,0.785,-35.209,3.266,9.547,5.033,38.213,4.699,-8.821,-2.797,0.0,39.9,40.9,9.489,3.268,-10.605,-8.412,-11.601,-9.47,-3.227,27.389,0.0,259.94,,271.0,260.0,-9.931,3.06,-5.263,25.286
8896.0,3.523,0.824,-35.209,3.24,9.538,5.033,38.213,4.699,-8.821,-2.797,0.0,39.9,40.9,9.591,3.385,-10.412,-8.401,-11.387,-9.342,-3.227,27.389,0.0,259.84,,271.0,260.0,-10.022,3.065,-5.264,25.249
8896.5,3.523,0.824,-35.209,3.24,9.538,5.033,38.213,4.699,-8.821,-2.797,0.0,39.9,40.9,9.591,3.385,-10.227,-8.452,-11.505,-9.362,-3.227,27.389,0.0,259.84,,271.0,260.0,-9.885,3.073,-5.24,25.253
8897.0,3.523,0.824,-35.209,3.24,9.538,5.033,38.213,4.699,-8.821,-2.797,0.0,39.9,40.9,9.591,3.385,-10.271,-8.527,-11.249,-9.46,-3.227,27.389,0.0,259.94,,271.0,260.0,-9.887,3.08,-5.27,25.241
8897.5,3.523,0.824,-35.209,3.24,9.538,5.033,38.213,4.699,-8.821,-2.797,0.0,39.9,40.9,9.591,3.385,-10.356,-8.422,-11.535,-9.482,-3.227,27.389,0.0,259.94,,271.0,260.0,-9.877,3.087,-5.229,25.194
8898.0,3.523,0.824,-35.209,3.24,9.538,5.057,38.164,4.684,-8.809,-2.785,0.0,39.911,40.936,9.591,3.385,-10.532,-8.503,-11.698,-9.606,-3.222,27.383,0.0,259.74,,271.0,260.0,-9.949,3.094,-5.22,25.15
8898.5,3.523,0.824,-35.209,3.24,9.538,5.057,38.164,4.684,-8.809,-2.785,0.0,39.9,40.9,9.591,3.385,-10.54,-8.481,-11.69,-9.595,-3.222,27.383,0.0,259.74,,271.0,260.0,-10.085,3.101,-5.228,25.073
8899.0,3.523,0.824,-35.209,3.24,9.538,5.057,38.164,4.684,-8.809,-2.785,0.0,39.9,40.9,9.591,3.385,-10.425,-8.467,-11.753,-9.544,-3.222,27.383,0.0,259.14,,271.0,260.0,-10.076,3.108,-5.225,25.036
8899.5,3.271,0.792,-35.209,3.269,9.613,5.057,38.164,4.684,-8.809,-2.785,0.0,39.9,40.9,9.457,3.239,-10.572,-8.35,-11.538,-9.446,-3.222,27.383,0.0,259.14,,271.0,260.0,-10.047,3.115,-5.251,24.994
8900.0,3.271,0.792,-35.209,3.269,9.613,5.057,38.164,4.684,-8.809,-2.785,0.0,39.9,40.9,9.457,3.239,-10.39,-8.453,-11.69,-9.522,-3.222,27.383,0.0,259.64,,271.0,260.0,-9.976,3.118,-5.201,24.941
8900.5,3.271,0.792,-35.209,3.269,9.613,5.057,38.164,4.684,-8.809,-2.785,0.0,39.9,40.9,9.457,3.239,-10.456,-8.511,-11.572,-9.547,-3.222,27.383,0.0,259.64,,271.0,260.0,-10.014,3.12,-5.224,24.906
8901.0,3.271,0.792,-35.209,3.269,9.613,5.057,38.164,4.684,-8.809,-2.785,0.0,39.9,40.9,9.457,3.239,-10.354,-8.481,-11.574,-9.509,-3.222,27.383,0.0,260.24,,271.0,260.0,-10.021,3.123,-5.241,24.906
8901.5,3.271,0.792,-35.209,3.269,9.613,5.044,38.195,4.678,-8.806,-2.776,0.0,39.914,40.917,9.457,3.239,-10.5,-8.439,-11.543,-9.406,-3.215,27.378,0.0,260.24,,271.0,260.0,-9.98,3.125,-5.224,24.917
8902.0,3.271,0.792,-35.209,3.269,9.613,5.044,38.195,4.678,-8.806,-2.776,0.0,39.9,40.9,9.457,3.239,-10.557,-8.396,-11.523,-9.465,-3.215,27.378,0.0,260.24,,271.0,260.0,-9.972,3.127,-5.233,24.852
8902.5,3.105,0.77,-34.895,3.349,9.52,5.044,38.195,4.678,-8.806,-2.776,0.0,39.9,40.9,9.542,3.145,-10.199,-8.426,-11.59,-9.411,-3.215,27.378,0.0,260.24,,271.0,260.0,-9.985,3.13,-5.206,24.856
8903.0,3.105,0.77,-34.895,3.349,9.52,5.044,38.195,4.678,-8.806,-2.776,0.0,39.9,40.9,9.542,3.145,-10.583,-8.406,-11.613,-9.498,-3.215,27.378,0.0,259.84,,271.0,260.0,-9.907,3.129,-5.235,24.879
8903.5,3.105,0.77,-34.895,3.349,9.52,5.044,38.195,4.678,-8.806,-2.776,0.0,39.9,40.9,9.542,3.145,-10.428,-8.391,-11.678,-9.513,-3.215,27.378,0.0,259.84,,271.0,260.0,-10.025,3.129,-5.224,24.904
8904.0,3.105,0.77,-34.895,3.349,9.52,5.044,38.195,4.678,-8.806,-2.776,0.0,39.9,40.9,9.542,3.145,-10.414,-8.421,-11.663,-9.37,-3.215,27.378,0.0,259.94,,271.0,260.0,-10.002,3.129,-5.172,24.896
8904.5,3.105,0.77,-34.895,3.349,9.52,5.037,38.205,4.666,-8.802,-2.768,0.0,39.911,40.854,9.542,3.145,-10.468,-8.385,-11.627,-9.385,-3.221,27.381,0.0,259.94,,271.0,260.0,-9.967,3.128,-5.191,24.923
8905.0,3.105,0.77,-34.895,3.349,9.52,5.037,38.205,4.666,-8.802,-2.768,0.0,39.9,40.9,9.542,3.145,-10.47,-8.381,-11.543,-9.429,-3.221,27.381,0.0,259.24,,271.0,260.0,-9.966,3.128,-5.221,24.895
8905.5,2.929,0.734,-34.355,3.342,9.478,5.037,38.205,4.666,-8.802,-2.768,0.0,39.9,40.9,9.578,3.072,-10.442,-8.414,-11.603,-9.395,-3.221,27.381,0.0,259.24,,271.0,260.0,-9.956,3.127,-5.208,24.805
8906.0,2.929,0.734,-34.355,3.342,9.478,5.037,38.205,4.666,-8.802,-2.768,0.0,39.9,40.9,9.578,3.072,-10.559,-8.302,-11.499,-9.398,-3.221,27.381,0.0,259.94,,271.0,260.0,-9.964,3.124,-5.182,24.76
8906.5,2.929,0.734,-34.355,3.342,9.478,5.037,38.205,4.666,-8.802,-2.768,0.0,39.9,40.9,9.578,3.072,-10.289,-8.396,-11.621,-9.324,-3.221,27.381,0.0,259.94,,271.0,260.0,-9.94,3.121,-5.202,24.756
8907.0,2.929,0.734,-34.355,3.342,9.478,5.037,38.205,4.666,-8.802,-2.768,0.0,39.9,40.9,9.578,3.072,-10.326,-8.375,-11.587,-9.457,-3.221,27.381,0.0,259.74,,271.0,260.0,-9.908,3.118,-5.172,24.766
8907.5,2.929,0.734,-34.355,3.342,9.478,5.037,38.205,4.666,-8.802,-2.768,0.0,39.9,40.9,9.578,3.072,-10.518,-8.497,-11.51,-9.503,-3.221,27.381,0.0,259.74,,271.0,260.0,-9.936,3.115,-5.191,24.743
8908.0,2.929,0.734,-34.355,3.342,9.478,4.984,38.166,4.688,-8.794,-2.774,0.0,39.904,40.848,9.578,3.072,-10.431,-8.419,-11.646,-9.52,-3.225,27.365,0.0,259.44,,271.0,260.0,-10.007,3.112,-5.183,24.731
8908.5,2.929,0.734,-34.355,3.342,9.478,4.984,38.166,4.688,-8.794,-2.774,0.0,39.9,40.8,9.578,3.072,-10.459,-8.438,-11.781,-9.485,-3.225,27.365,0.0,259.44,,271.0,260.0,-10.004,3.109,-5.17,24.804
8909.0,2.656,0.657,-35.209,3.252,9.369,4.984,38.166,4.688,-8.794,-2.774,0.0,39.9,40.8,9.542,3.339,-10.536,-8.398,-11.687,-9.394,-3.225,27.365,0.0,260.04,,271.0,260.0,-10.041,3.106,-5.197,24.901
8909.5,2.656,0.657,-35.209,3.252,9.369,4.984,38.166,4.688,-8.794,-2.774,0.0,39.9,40.8,9.542,3.339,-10.584,-8.341,-11.582,-9.422,-3.225,27.365,0.0,260.04,,271.0,260.0,-10.004,3.098,-5.178,24.892
8910.0,2.656,0.657,-35.209,3.252,9.369,4.984,38.166,4.688,-8.794,-2.774,0.0,39.9,40.8,9.542,3.339,-10.333,-8.404,-11.655,-9.467,-3.225,27.365,0.0,260.04,,271.0,260.0,-9.982,3.091,-5.163,24.886
8910.5,2.656,0.657,-35.209,3.252,9.369,4.984,38.166,4.688,-8.794,-2.774,0.0,39.9,40.8,9.542,3.339,-10.477,-8.391,-11.606,-9.441,-3.225,27.365,0.0,260.04,,271.0,260.0,-9.965,3.084,-5.175,24.861
8911.0,2.656,0.657,-35.209,3.252,9.369,4.99,38.184,4.679,-8.809,-2.777,0.0,39.897,40.882,9.542,3.339,-10.409,-8.374,-11.562,-9.388,-3.22,27.368,0.0,261.74,,270.0,260.0,-9.979,3.077,-5.157,24.827
8911.5,2.656,0.657,-35.209,3.252,9.369,4.99,38.184,4.679,-8.809,-2.777,0.0,39.9,40.9,9.542,3.339,-10.511,-8.26,-11.473,-9.346,-3.22,27.368,0.0,261.74,,270.0,260.0,-9.933,3.07,-5.184,24.837
8912.0,3.256,0.868,-33.444,3.326,9.351,4.99,38.184,4.679,-8.809,-2.777,0.0,39.9,40.9,9.808,3.258,-10.262,-8.36,-11.47,-9.225,-3.22,27.368,0.0,260.94,,270.0,260.0,-9.898,3.063,-5.148,24.843
8912.5,3.256,0.868,-33.444,3.326,9.351,4.99,38.184,4.679,-8.809,-2.777,0.0,39.9,40.9,9.808,3.258,-10.282,-8.464,-11.42,-9.501,-3.22,27.368,0.0,260.94,,270.0,260.0,-9.829,3.066,-5.165,24.843
8913.0,3.256,0.868,-33.444,3.326,9.351,4.99,38.184,4.679,-8.809,-2.777,0.0,39.9,40.9,9.808,3.258,-10.396,-8.49,-11.448,-9.527,-3.22,27.368,0.0,261.04,,269.0,260.0,-9.917,3.07,-5.147,24.861
8913.5,3.256,0.868,-33.444,3.326,9.351,4.99,38.184,4.679,-8.809,-2.777,0.0,39.9,40.9,9.808,3.258,-10.582,-8.461,-11.772,-9.532,-3.22,27.368,0.0,261.04,,269.0,260.0,-9.966,3.073,-5.205,24.868
8914.0,3.256,0.868,-33.444,3.326,9.351,5.034,38.183,4.669,-8.796,-2.773,0.0,39.904,40.803,9.808,3.258,-10.513,-8.391,-11.605,-9.491,-3.216,27.387,0.0,259.64,,269.0,260.0,-10.087,3.076,-5.193,24.888
8914.5,3.256,0.868,-33.444,3.326,9.351,5.034,38.183,4.669,-8.796,-2.773,0.0,39.9,40.8,9.808,3.258,-10.38,-8.439,-11.662,-9.442,-3.216,27.387,0.0,259.64,,269.0,260.0,-10.0,3.079,-5.162,24.881
8915.0,3.256,0.868,-33.444,3.326,9.351,5.034,38.183,4.669,-8.796,-2.773,0.0,39.9,40.8,9.808,3.258,-10.465,-8.489,-11.526,-9.502,-3.216,27.387,0.0,259.34,,269.0,260.0,-9.981,3.081,-5.199,24.819
8915.5,2.546,0.663,-34.09,3.317,9.412,5.034,38.183,4.669,-8.796,-2.773,0.0,39.9,40.8,9.672,3.207,-10.34,-8.396,-11.638,-9.456,-3.216,27.387,0.0,259.34,,269.0,260.0,-9.996,3.084,-5.188,24.801
8916.0,2.546,0.663,-34.09,3.317,9.412,5.034,38.183,4.669,-8.796,-2.773,0.0,39.9,40.8,9.672,3.207,-10.507,-8.391,-11.527,-9.37,-3.216,27.387,0.0,259.44,,269.0,260.0,-9.958,3.076,-5.173,24.813
8916.5,2.546,0.663,-34.09,3.317,9.412,5.034,38.183,4.669,-8.796,-2.773,0.0,39.9,40.8,9.672,3.207,-10.154,-8.389,-11.49,-9.383,-3.216,27.387,0.0,259.44,,269.0,260.0,-9.949,3.067,-5.16,24.845
8917.0,2.546,0.663,-34.09,3.317,9.412,5.034,38.183,4.669,-8.796,-2.773,0.0,39.9,40.8,9.672,3.207,-10.326,-8.345,-11.423,-9.363,-3.216,27.387,0.0,258.54,,270.0,260.0,-9.854,3.058,-5.173,24.899
8917.5,2.546,0.663,-34.09,3.317,9.412,5.011,38.172,4.685,-8.786,-2.764,0.0,39.89,40.779,9.672,3.207,-10.285,-8.344,-11.618,-9.397,-3.204,27.375,0.0,258.54,,270.0,260.0,-9.864,3.05,-5.14,24.838
8918.0,2.546,0.663,-34.09,3.317,9.412,5.011,38.172,4.685,-8.786,-2.764,0.0,39.9,40.8,9.672,3.207,-10.414,-8.387,-11.667,-9.402,-3.204,27.375,0.0,257.54,,271.0,260.0,-9.911,3.042,-5.128,24.835
8918.5,3.033,0.783,-34.104,3.311,9.522,5.011,38.172,4.685,-8.786,-2.764,0.0,39.9,40.8,9.58,3.195,-10.536,-8.369,-11.577,-9.461,-3.204,27.375,0.0,257.54,,271.0,260.0,-9.968,3.034,-5.135,24.825
8919.0,3.033,0.783,-34.104,3.311,9.522,5.011,38.172,4.685,-8.786,-2.764,0.0,39.9,40.8,9.58,3.195,-10.5,-8.337,-11.592,-9.434,-3.204,27.375,0.0,258.34,,272.0,260.0,-9.986,3.034,-5.136,24.866
8919.5,3.033,0.783,-34.104,3.311,9.522,5.011,38.172,4.685,-8.786,-2.764,0.0,39.9,40.8,9.58,3.195,-10.589,-8.345,-11.628,-9.446,-3.204,27.375,0.0,258.34,,272.0,260.0,-9.966,3.034,-5.153,24.818
8920.0,3.033,0.783,-34.104,3.311,9.522,5.011,38.172,4.685,-8.786,-2.764,0.0,39.9,40.8,9.58,3.195,-10.319,-8.391,-11.676,-9.421,-3.204,27.375,0.0,259.04,,272.0,260.0,-10.002,3.034,-5.145,24.759
8920.5,3.033,0.783,-34.104,3.311,9.522,5.068,38.191,4.7,-8.782,-2.789,0.0,39.886,40.753,9.58,3.195,-10.444,-8.422,-11.584,-9.427,-3.214,27.38,0.0,259.04,,272.0,260.0,-9.952,3.034,-5.146,24.744
8921.0,3.033,0.783,-34.104,3.311,9.522,5.068,38.191,4.7,-8.782,-2.789,0.0,39.9,40.8,9.58,3.195,-10.52,-8.401,-11.598,-9.459,-3.214,27.38,0.0,260.34,,272.0,260.0,-9.969,3.034,-5.147,24.751
8921.5,3.033,0.783,-34.104,3.311,9.522,5.068,38.191,4.7,-8.782,-2.789,0.0,39.9,40.8,9.58,3.195,-10.379,-8.442,-11.576,-9.514,-3.214,27.38,0.0,260.34,,272.0,260.0,-9.994,3.034,-5.131,24.763
8922.0,2.883,0.688,-35.207,3.283,9.57,5.068,38.191,4.7,-8.782,-2.789,0.0,39.9,40.8,9.622,3.225,-10.351,-8.376,-11.505,-9.347,-3.214,27.38,0.0,259.54,,272.0,260.0,-9.978,3.034,-5.163,24.753
8922.5,2.883,0.688,-35.207,3.283,9.57,5.068,38.191,4.7,-8.782,-2.789,0.0,39.9,40.8,9.622,3.225,-10.492,-8.303,-11.486,-9.377,-3.214,27.38,0.0,259.54,,272.0,260.0,-9.895,3.031,-5.174,24.685
8923.0,2.883,0.688,-35.207,3.283,9.57,5.068,38.191,4.7,-8.782,-2.789,0.0,39.9,40.8,9.622,3.225,-10.374,-8.385,-11.722,-9.493,-3.214,27.38,0.0,260.74,,272.0,260.0,-9.914,3.029,-5.123,24.661
8923.5,2.883,0.688,-35.207,3.283,9.57,5.068,38.191,4.7,-8.782,-2.789,0.0,39.9,40.8,9.622,3.225,-10.43,-8.43,-11.623,-9.555,-3.214,27.38,0.0,260.74,,272.0,260.0,-9.994,3.026,-5.162,24.683
8924.0,2.883,0.688,-35.207,3.283,9.57,5.065,38.172,4.702,-8.797,-2.786,0.0,39.864,40.731,9.622,3.225,-10.451,-8.306,-11.515,-9.383,-3.21,27.375,0.0,260.54,,272.0,260.0,-10.01,3.024,-5.137,24.761
8924.5,2.883,0.688,-35.207,3.283,9.57,5.065,38.172,4.702,-8.797,-2.786,0.0,39.9,40.7,9.622,3.225,-10.285,-8.389,-11.437,-9.274,-3.21,27.375,0.0,260.54,,272.0,260.0,-9.914,3.022,-5.146,24.78
8925.0,3.328,0.782,-35.209,3.255,9.562,5.065,38.172,4.702,-8.797,-2.786,0.0,39.9,40.7,9.498,3.241,-10.242,-8.34,-11.422,-9.29,-3.21,27.375,0.0,261.14,,271.0,260.0,-9.846,3.019,-5.134,24.775
8925.5,3.328,0.782,-35.209,3.255,9.562,5.065,38.172,4.702,-8.797,-2.786,0.0,39.9,40.7,9.498,3.241,-10.428,-8.328,-11.46,-9.384,-3.21,27.375,0.0,261.14,,271.0,260.0,-9.824,3.024,-5.134,24.76
8926.0,3.328,0.782,-35.209,3.255,9.562,5.065,38.172,4.702,-8.797,-2.786,0.0,39.9,40.7,9.498,3.241,-10.242,-8.331,-11.56,-9.324,-3.21,27.375,0.0,260.84,,271.0,260.0,-9.9,3.029,-5.126,24.723
8926.5,3.328,0.782,-35.209,3.255,9.562,5.065,38.172,4.702,-8.797,-2.786,0.0,39.9,40.7,9.498,3.241,-10.394,-8.241,-11.383,-9.295,-3.21,27.375,0.0,260.84,,271.0,260.0,-9.864,3.034,-5.161,24.699
8927.0,3.328,0.782,-35.209,3.255,9.562,5.017,38.167,4.71,-8.785,-2.773,0.0,39.851,40.714,9.498,3.241,-10.316,-8.273,-11.485,-9.358,-3.208,27.377,0.0,262.24,,270.0,260.0,-9.828,3.039,-5.141,24.669
8927.5,3.328,0.782,-35.209,3.255,9.562,5.017,38.167,4.71,-8.785,-2.773,0.0,39.9,40.7,9.498,3.241,-10.34,-8.378,-11.5,-9.432,-3.208,27.377,0.0,262.24,,270.0,260.0,-9.858,3.044,-5.114,24.682
