t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8928.0,3.328,0.782,-35.209,3.255,9.562,5.017,38.167,4.71,-8.785,-2.773,0.0,39.9,40.7,9.498,3.241,-10.566,-8.336,-11.544,-9.419,-3.208,27.377,0.0,261.24,,269.0,260.0,-9.913,3.048,-5.111,24.708
8928.5,2.84,0.634,-35.209,3.271,9.56,5.017,38.167,4.71,-8.785,-2.773,0.0,39.9,40.7,9.527,3.343,-10.337,-8.384,-11.337,-9.358,-3.208,27.377,0.0,261.24,,269.0,260.0,-9.966,3.053,-5.176,24.761
8929.0,2.84,0.634,-35.209,3.271,9.56,5.017,38.167,4.71,-8.785,-2.773,0.0,39.9,40.7,9.527,3.343,-10.185,-8.322,-11.509,-9.306,-3.208,27.377,0.0,261.54,,268.0,260.0,-9.854,3.05,-5.11,24.828
8929.5,2.84,0.634,-35.209,3.271,9.56,5.017,38.167,4.71,-8.785,-2.773,0.0,39.9,40.7,9.527,3.343,-10.345,-8.358,-11.703,-9.48,-3.208,27.377,0.0,261.54,,268.0,260.0,-9.83,3.046,-5.083,24.86
8930.0,2.84,0.634,-35.209,3.271,9.56,5.017,38.167,4.71,-8.785,-2.773,0.0,39.9,40.7,9.527,3.343,-10.434,-8.39,-11.346,-9.295,-3.208,27.377,0.0,258.94,,269.0,260.0,-9.971,3.043,-5.139,24.884
8930.5,2.84,0.634,-35.209,3.271,9.56,4.997,38.177,4.685,-8.771,-2.765,0.0,39.836,40.658,9.527,3.343,-10.444,-8.313,-11.451,-9.356,-3.2,27.375,0.0,258.94,,269.0,260.0,-9.866,3.039,-5.118,24.919
8931.0,2.84,0.634,-35.209,3.271,9.56,4.997,38.177,4.685,-8.771,-2.765,0.0,39.8,40.7,9.527,3.343,-10.183,-8.388,-11.469,-9.396,-3.2,27.375,0.0,260.34,,269.0,260.0,-9.891,3.036,-5.118,24.938
8931.5,2.69,0.673,-34.632,3.335,9.507,4.997,38.177,4.685,-8.771,-2.765,0.0,39.8,40.7,9.557,3.073,-10.423,-8.304,-11.446,-9.345,-3.2,27.375,0.0,260.34,,269.0,260.0,-9.859,3.033,-5.139,24.926
8932.0,2.69,0.673,-34.632,3.335,9.507,4.997,38.177,4.685,-8.771,-2.765,0.0,39.8,40.7,9.557,3.073,-10.269,-8.442,-11.227,-9.353,-3.2,27.375,0.0,258.64,,270.0,260.0,-9.88,3.027,-5.156,24.864
8932.5,2.69,0.673,-34.632,3.335,9.507,4.997,38.177,4.685,-8.771,-2.765,0.0,39.8,40.7,9.557,3.073,-10.339,-8.292,-11.395,-9.344,-3.2,27.375,0.0,258.64,,270.0,260.0,-9.823,3.022,-5.135,24.839
8933.0,2.69,0.673,-34.632,3.335,9.507,4.997,38.177,4.685,-8.771,-2.765,0.0,39.8,40.7,9.557,3.073,-10.298,-8.304,-11.339,-9.258,-3.2,27.375,0.0,259.14,,270.0,260.0,-9.842,3.016,-5.133,24.816
8933.5,2.69,0.673,-34.632,3.335,9.507,5.016,38.154,4.687,-8.773,-2.775,0.0,39.825,40.666,9.557,3.073,-10.189,-8.277,-11.342,-9.316,-3.203,27.375,0.0,259.14,,270.0,260.0,-9.8,3.011,-5.146,24.787
8934.0,2.69,0.673,-34.632,3.335,9.507,5.016,38.154,4.687,-8.773,-2.775,0.0,39.8,40.7,9.557,3.073,-10.207,-8.209,-11.251,-9.165,-3.203,27.375,0.0,257.74,,271.0,260.0,-9.781,3.006,-5.143,24.766
8934.5,3.548,0.915,-34.101,3.269,9.412,5.016,38.154,4.687,-8.773,-2.775,0.0,39.8,40.7,9.722,3.218,-10.253,-8.168,-11.244,-9.216,-3.203,27.375,0.0,257.74,,271.0,260.0,-9.708,3.0,-5.056,24.688
8935.0,3.548,0.915,-34.101,3.269,9.412,5.016,38.154,4.687,-8.773,-2.775,0.0,39.8,40.7,9.722,3.218,-10.051,-8.24,-11.229,-9.125,-3.203,27.375,0.0,258.54,,272.0,260.0,-9.72,3.009,-5.093,24.646
8935.5,3.548,0.915,-34.101,3.269,9.412,5.016,38.154,4.687,-8.773,-2.775,0.0,39.8,40.7,9.722,3.218,-10.231,-8.274,-11.243,-9.21,-3.203,27.375,0.0,258.54,,272.0,260.0,-9.661,3.018,-5.072,24.608
8936.0,3.548,0.915,-34.101,3.269,9.412,5.016,38.154,4.687,-8.773,-2.775,0.0,39.8,40.7,9.722,3.218,-9.884,-8.292,-11.342,-9.246,-3.203,27.375,0.0,259.24,,272.0,260.0,-9.739,3.027,-5.079,24.608
8936.5,3.548,0.915,-34.101,3.269,9.412,5.016,38.154,4.687,-8.773,-2.775,0.0,39.8,40.7,9.722,3.218,-10.176,-8.261,-11.047,-9.161,-3.203,27.375,0.0,259.24,,272.0,260.0,-9.691,3.036,-5.123,24.622
8937.0,3.548,0.915,-34.101,3.269,9.412,5.015,38.129,4.669,-8.741,-2.776,0.0,39.799,40.655,9.722,3.218,-10.13,-8.357,-11.331,-9.338,-3.212,27.37,0.0,261.34,,271.0,260.0,-9.661,3.044,-5.06,24.668
8937.5,3.548,0.915,-34.101,3.269,9.412,5.015,38.129,4.669,-8.741,-2.776,0.0,39.8,40.7,9.722,3.218,-10.163,-8.378,-11.156,-9.375,-3.212,27.37,0.0,261.34,,271.0,260.0,-9.789,3.052,-5.115,24.781
8938.0,3.047,0.816,-33.735,3.217,9.536,5.015,38.129,4.669,-8.741,-2.776,0.0,39.8,40.7,9.58,3.127,-10.116,-8.25,-11.247,-9.229,-3.212,27.37,0.0,259.94,,271.0,260.0,-9.768,3.06,-5.054,24.854
8938.5,3.047,0.816,-33.735,3.217,9.536,5.015,38.129,4.669,-8.741,-2.776,0.0,39.8,40.7,9.58,3.127,-10.11,-8.307,-11.378,-9.266,-3.212,27.37,0.0,259.94,,271.0,260.0,-9.711,3.06,-5.123,24.863
8939.0,3.047,0.816,-33.735,3.217,9.536,5.015,38.129,4.669,-8.741,-2.776,0.0,39.8,40.7,9.58,3.127,-10.219,-8.347,-11.168,-9.319,-3.212,27.37,0.0,261.44,,270.0,260.0,-9.765,3.06,-5.085,24.919
8939.5,3.047,0.816,-33.735,3.217,9.536,5.015,38.129,4.669,-8.741,-2.776,0.0,39.8,40.7,9.58,3.127,-10.224,-8.313,-11.553,-9.399,-3.212,27.37,0.0,261.44,,270.0,260.0,-9.764,3.06,-5.057,24.983
8940.0,3.047,0.816,-33.735,3.217,9.536,5.046,38.171,4.671,-8.706,-2.791,0.0,39.793,40.603,9.58,3.127,-10.263,-8.323,-11.525,-9.286,-3.206,27.364,0.0,260.34,,270.0,260.0,-9.872,3.06,-5.066,25.027
8940.5,3.047,0.816,-33.735,3.217,9.536,5.046,38.171,4.671,-8.706,-2.791,0.0,39.8,40.6,9.58,3.127,-10.31,-8.342,-11.273,-9.329,-3.206,27.364,0.0,260.34,,270.0,260.0,-9.849,3.059,-5.117,25.071
8941.0,3.169,0.832,-33.985,3.268,9.469,5.046,38.171,4.671,-8.706,-2.791,0.0,39.8,40.6,9.669,3.251,-10.14,-8.259,-11.317,-9.287,-3.206,27.364,0.0,260.74,,270.0,260.0,-9.814,3.059,-5.081,25.025
8941.5,3.169,0.832,-33.985,3.268,9.469,5.046,38.171,4.671,-8.706,-2.791,0.0,39.8,40.6,9.669,3.251,-10.296,-8.346,-11.249,-9.317,-3.206,27.364,0.0,260.74,,270.0,260.0,-9.751,3.061,-5.083,25.006
8942.0,3.169,0.832,-33.985,3.268,9.469,5.046,38.171,4.671,-8.706,-2.791,0.0,39.8,40.6,9.669,3.251,-10.317,-8.263,-11.354,-9.354,-3.206,27.364,0.0,259.24,,270.0,260.0,-9.802,3.063,-5.069,25.008
8942.5,3.169,0.832,-33.985,3.268,9.469,5.046,38.171,4.671,-8.706,-2.791,0.0,39.8,40.6,9.669,3.251,-10.443,-8.314,-11.455,-9.403,-3.206,27.364,0.0,259.24,,270.0,260.0,-9.822,3.064,-5.072,24.97
8943.0,3.169,0.832,-33.985,3.268,9.469,5.065,38.193,4.69,-8.7,-2.789,0.0,39.785,40.584,9.669,3.251,-10.265,-8.272,-11.375,-9.247,-3.22,27.377,0.0,259.74,,270.0,260.0,-9.904,3.066,-5.05,24.931
8943.5,3.169,0.832,-33.985,3.268,9.469,5.065,38.193,4.69,-8.7,-2.789,0.0,39.8,40.6,9.669,3.251,-10.382,-8.262,-11.463,-9.313,-3.22,27.377,0.0,259.74,,270.0,260.0,-9.79,3.068,-5.042,24.909
8944.0,3.169,0.832,-33.985,3.268,9.469,5.065,38.193,4.69,-8.7,-2.789,0.0,39.8,40.6,9.669,3.251,-10.221,-8.343,-11.456,-9.423,-3.22,27.377,0.0,258.44,,271.0,260.0,-9.855,3.07,-5.084,24.964
8944.5,2.756,0.761,-34.149,3.264,9.492,5.065,38.193,4.69,-8.7,-2.789,0.0,39.8,40.6,9.663,3.292,-10.404,-8.331,-11.573,-9.355,-3.22,27.377,0.0,258.44,,271.0,260.0,-9.861,3.071,-5.044,24.977
8945.0,2.756,0.761,-34.149,3.264,9.492,5.065,38.193,4.69,-8.7,-2.789,0.0,39.8,40.6,9.663,3.292,-10.412,-8.307,-11.473,-9.34,-3.22,27.377,0.0,259.24,,271.0,260.0,-9.916,3.066,-5.041,24.964
8945.5,2.756,0.761,-34.149,3.264,9.492,5.065,38.193,4.69,-8.7,-2.789,0.0,39.8,40.6,9.663,3.292,-10.184,-8.28,-11.361,-9.322,-3.22,27.377,0.0,259.24,,271.0,260.0,-9.883,3.061,-5.05,24.873
8946.0,2.756,0.761,-34.149,3.264,9.492,5.065,38.193,4.69,-8.7,-2.789,0.0,39.8,40.6,9.663,3.292,-10.378,-8.372,-11.513,-9.442,-3.22,27.377,0.0,259.14,,271.0,260.0,-9.787,3.056,-5.082,24.816
8946.5,2.756,0.761,-34.149,3.264,9.492,5.013,38.181,4.676,-8.741,-2.794,0.0,39.752,40.606,9.663,3.292,-10.078,-8.325,-11.326,-9.308,-3.221,27.36,0.0,259.14,,271.0,260.0,-9.926,3.051,-5.076,24.805
8947.0,2.756,0.761,-34.149,3.264,9.492,5.013,38.181,4.676,-8.741,-2.794,0.0,39.8,40.6,9.663,3.292,-10.329,-8.158,-11.245,-9.243,-3.221,27.36,0.0,259.84,,271.0,260.0,-9.759,3.046,-5.091,24.823
8947.5,3.302,0.794,-35.209,3.294,9.552,5.013,38.181,4.676,-8.741,-2.794,0.0,39.8,40.6,9.386,3.292,-10.142,-8.293,-11.51,-9.347,-3.221,27.36,0.0,259.84,,271.0,260.0,-9.743,3.041,-5.053,24.78
8948.0,3.302,0.794,-35.209,3.294,9.552,5.013,38.181,4.676,-8.741,-2.794,0.0,39.8,40.6,9.386,3.292,-10.261,-8.349,-11.18,-9.238,-3.221,27.36,0.0,259.14,,271.0,260.0,-9.823,3.046,-5.087,24.781
8948.5,3.302,0.794,-35.209,3.294,9.552,5.013,38.181,4.676,-8.741,-2.794,0.0,39.8,40.6,9.386,3.292,-10.169,-8.183,-11.297,-9.197,-3.221,27.36,0.0,259.14,,271.0,260.0,-9.757,3.05,-5.045,24.849
8949.0,3.302,0.794,-35.209,3.294,9.552,5.013,38.181,4.676,-8.741,-2.794,0.0,39.8,40.6,9.386,3.292,-10.152,-8.186,-11.071,-9.15,-3.221,27.36,0.0,259.84,,271.0,260.0,-9.711,3.054,-5.048,24.926
8949.5,3.302,0.794,-35.209,3.294,9.552,5.019,38.124,4.648,-8.752,-2.785,0.0,39.736,40.48,9.386,3.292,-9.866,-8.256,-11.21,-9.246,-3.231,27.355,0.0,259.84,,271.0,260.0,-9.64,3.058,-5.062,24.958
8950.0,3.302,0.794,-35.209,3.294,9.552,5.019,38.124,4.648,-8.752,-2.785,0.0,39.7,40.5,9.386,3.292,-10.224,-8.184,-11.148,-9.192,-3.231,27.355,0.0,259.24,,271.0,260.0,-9.645,3.062,-5.067,24.992
8950.5,3.302,0.794,-35.209,3.294,9.552,5.019,38.124,4.648,-8.752,-2.785,0.0,39.7,40.5,9.386,3.292,-10.128,-8.348,-11.284,-9.388,-3.231,27.355,0.0,259.24,,271.0,260.0,-9.687,3.066,-5.02,25.041
8951.0,2.721,0.64,-35.209,3.277,9.535,5.019,38.124,4.648,-8.752,-2.785,0.0,39.7,40.5,9.46,3.194,-10.319,-8.215,-11.243,-9.277,-3.231,27.355,0.0,260.34,,271.0,260.0,-9.787,3.07,-5.033,25.031
8951.5,2.721,0.64,-35.209,3.277,9.535,5.019,38.124,4.648,-8.752,-2.785,0.0,39.7,40.5,9.46,3.194,-10.323,-8.251,-11.318,-9.298,-3.231,27.355,0.0,260.34,,271.0,260.0,-9.764,3.064,-5.046,25.016
8952.0,2.721,0.64,-35.209,3.277,9.535,5.019,38.124,4.648,-8.752,-2.785,0.0,39.7,40.5,9.46,3.194,-10.123,-8.281,-11.413,-9.368,-3.231,27.355,0.0,259.04,,271.0,260.0,-9.797,3.059,-5.01,25.036
8952.5,2.721,0.64,-35.209,3.277,9.535,5.019,38.124,4.648,-8.752,-2.785,0.0,39.7,40.5,9.46,3.194,-10.352,-8.229,-11.312,-9.295,-3.231,27.355,0.0,259.04,,271.0,260.0,-9.796,3.053,-4.995,25.011
8953.0,2.721,0.64,-35.209,3.277,9.535,4.969,38.161,4.673,-8.717,-2.768,0.0,39.722,40.454,9.46,3.194,-10.258,-8.297,-11.489,-9.308,-3.223,27.357,0.0,260.14,,271.0,260.0,-9.797,3.048,-5.031,24.979
8953.5,2.721,0.64,-35.209,3.277,9.535,4.969,38.161,4.673,-8.717,-2.768,0.0,39.7,40.5,9.46,3.194,-10.318,-8.306,-11.524,-9.336,-3.223,27.357,0.0,260.14,,271.0,260.0,-9.838,3.042,-4.996,24.892
8954.0,2.801,0.773,-34.038,3.327,9.463,4.969,38.161,4.673,-8.717,-2.768,0.0,39.7,40.5,9.58,3.21,-10.328,-8.144,-11.09,-9.145,-3.223,27.357,0.0,259.24,,271.0,260.0,-9.871,3.037,-5.063,24.815
8954.5,2.801,0.773,-34.038,3.327,9.463,4.969,38.161,4.673,-8.717,-2.768,0.0,39.7,40.5,9.58,3.21,-10.18,-8.137,-11.15,-9.033,-3.223,27.357,0.0,259.24,,271.0,260.0,-9.677,3.033,-5.023,24.761
8955.0,2.801,0.773,-34.038,3.327,9.463,4.969,38.161,4.673,-8.717,-2.768,0.0,39.7,40.5,9.58,3.21,-9.947,-8.072,-10.906,-9.039,-3.223,27.357,0.0,260.54,,271.0,260.0,-9.625,3.029,-5.046,24.715
8955.5,2.801,0.773,-34.038,3.327,9.463,4.969,38.161,4.673,-8.717,-2.768,0.0,39.7,40.5,9.58,3.21,-9.899,-8.225,-11.231,-9.212,-3.223,27.357,0.0,260.54,,271.0,260.0,-9.491,3.026,-5.005,24.646
8956.0,2.801,0.773,-34.038,3.327,9.463,5.011,38.098,4.666,-8.74,-2.786,0.0,39.712,40.448,9.58,3.21,-10.061,-8.279,-11.282,-9.344,-3.227,27.352,0.0,258.34,,272.0,260.0,-9.642,3.022,-5.038,24.54
8956.5,2.801,0.773,-34.038,3.327,9.463,5.011,38.098,4.666,-8.74,-2.786,0.0,39.7,40.4,9.58,3.21,-10.154,-8.347,-11.04,-9.303,-3.227,27.352,0.0,258.34,,272.0,260.0,-9.742,3.018,-5.006,24.536
8957.0,2.801,0.773,-34.038,3.327,9.463,5.011,38.098,4.666,-8.74,-2.786,0.0,39.7,40.4,9.58,3.21,-10.144,-8.289,-11.311,-9.25,-3.227,27.352,0.0,259.74,,272.0,260.0,-9.711,3.015,-5.05,24.514
8957.5,3.143,0.807,-34.955,3.21,9.439,5.011,38.098,4.666,-8.74,-2.786,0.0,39.7,40.4,9.56,3.282,-9.996,-8.231,-11.238,-9.272,-3.227,27.352,0.0,259.74,,272.0,260.0,-9.748,3.011,-5.007,24.567
8958.0,3.143,0.807,-34.955,3.21,9.439,5.011,38.098,4.666,-8.74,-2.786,0.0,39.7,40.4,9.56,3.282,-10.101,-8.247,-11.326,-9.216,-3.227,27.352,0.0,259.14,,272.0,260.0,-9.684,3.013,-4.987,24.593
8958.5,3.143,0.807,-34.955,3.21,9.439,5.011,38.098,4.666,-8.74,-2.786,0.0,39.7,40.4,9.56,3.282,-10.226,-8.183,-11.254,-9.218,-3.227,27.352,0.0,259.14,,272.0,260.0,-9.722,3.016,-4.994,24.619
8959.0,3.143,0.807,-34.955,3.21,9.439,5.011,38.098,4.666,-8.74,-2.786,0.0,39.7,40.4,9.56,3.282,-10.278,-8.224,-11.312,-9.283,-3.227,27.352,0.0,260.44,,272.0,260.0,-9.72,3.018,-4.988,24.674
8959.5,3.143,0.807,-34.955,3.21,9.439,5.062,38.134,4.677,-8.725,-2.771,0.0,39.696,40.447,9.56,3.282,-10.106,-8.214,-11.434,-9.292,-3.226,27.353,0.0,260.44,,272.0,260.0,-9.774,3.02,-4.972,24.762
8960.0,3.143,0.807,-34.955,3.21,9.439,5.062,38.134,4.677,-8.725,-2.771,0.0,39.7,40.4,9.56,3.282,-10.138,-8.224,-11.4,-9.183,-3.226,27.353,0.0,259.44,,272.0,260.0,-9.761,3.022,-4.997,24.827
8960.5,3.417,0.814,-35.209,3.27,9.586,5.062,38.134,4.677,-8.725,-2.771,0.0,39.7,40.4,9.388,3.302,-10.206,-8.214,-11.16,-9.198,-3.226,27.353,0.0,259.44,,272.0,260.0,-9.736,3.024,-4.954,24.874
8961.0,3.417,0.814,-35.209,3.27,9.586,5.062,38.134,4.677,-8.725,-2.771,0.0,39.7,40.4,9.388,3.302,-10.127,-8.221,-11.389,-9.235,-3.226,27.353,0.0,260.54,,272.0,260.0,-9.694,3.03,-4.924,24.918
8961.5,3.417,0.814,-35.209,3.27,9.586,5.062,38.134,4.677,-8.725,-2.771,0.0,39.7,40.4,9.388,3.302,-10.156,-8.174,-11.134,-9.161,-3.226,27.353,0.0,260.54,,272.0,260.0,-9.743,3.036,-4.976,24.944
8962.0,3.417,0.814,-35.209,3.27,9.586,5.062,38.134,4.677,-8.725,-2.771,0.0,39.7,40.4,9.388,3.302,-10.001,-8.163,-11.3,-9.142,-3.226,27.353,0.0,258.94,,273.0,260.0,-9.657,3.043,-4.941,24.978
8962.5,3.417,0.814,-35.209,3.27,9.586,5.084,38.125,4.671,-8.714,-2.798,0.0,39.683,40.407,9.388,3.302,-10.178,-8.116,-11.221,-9.16,-3.234,27.352,0.0,258.94,,273.0,260.0,-9.651,3.049,-4.951,24.945
8963.0,3.417,0.814,-35.209,3.27,9.586,5.084,38.125,4.671,-8.714,-2.798,0.0,39.7,40.4,9.388,3.302,-10.15,-8.248,-11.353,-9.328,-3.234,27.352,0.0,260.54,,273.0,260.0,-9.669,3.055,-4.954,24.892
8963.5,3.491,0.822,-35.209,3.289,9.525,5.084,38.125,4.671,-8.714,-2.798,0.0,39.7,40.4,9.502,3.211,-10.161,-8.211,-11.321,-9.197,-3.234,27.352,0.0,260.54,,273.0,260.0,-9.77,3.061,-4.974,24.791
8964.0,3.491,0.822,-35.209,3.289,9.525,5.084,38.125,4.671,-8.714,-2.798,0.0,39.7,40.4,9.502,3.211,-10.254,-8.102,-11.223,-9.196,-3.234,27.352,0.0,259.44,,273.0,260.0,-9.723,3.068,-4.92,24.785
8964.5,3.491,0.822,-35.209,3.289,9.525,5.084,38.125,4.671,-8.714,-2.798,0.0,39.7,40.4,9.502,3.211,-10.095,-8.163,-11.459,-9.236,-3.234,27.352,0.0,259.44,,273.0,260.0,-9.694,3.075,-4.912,24.742
8965.0,3.491,0.822,-35.209,3.289,9.525,5.084,38.125,4.671,-8.714,-2.798,0.0,39.7,40.4,9.502,3.211,-10.244,-8.206,-11.469,-9.263,-3.234,27.352,0.0,261.84,,272.0,260.0,-9.738,3.082,-4.896,24.75
8965.5,3.491,0.822,-35.209,3.289,9.525,5.084,38.125,4.671,-8.714,-2.798,0.0,39.7,40.4,9.502,3.211,-10.394,-8.151,-11.392,-9.254,-3.234,27.352,0.0,261.84,,272.0,260.0,-9.796,3.088,-4.939,24.757
8966.0,3.491,0.822,-35.209,3.289,9.525,5.049,38.159,4.671,-8.709,-2.796,0.0,39.669,40.369,9.502,3.211,-10.401,-8.206,-11.46,-9.281,-3.227,27.352,0.0,258.64,,273.0,260.0,-9.798,3.095,-4.922,24.73
8966.5,3.491,0.822,-35.209,3.289,9.525,5.049,38.159,4.671,-8.709,-2.796,0.0,39.7,40.4,9.502,3.211,-10.11,-8.257,-11.275,-9.287,-3.227,27.352,0.0,258.64,,273.0,260.0,-9.837,3.101,-4.962,24.761
8967.0,2.867,0.747,-34.465,3.279,9.438,5.049,38.159,4.671,-8.709,-2.796,0.0,39.7,40.4,9.625,3.29,-10.102,-8.163,-11.389,-9.189,-3.227,27.352,0.0,261.44,,272.0,260.0,-9.732,3.108,-4.887,24.784
8967.5,2.867,0.747,-34.465,3.279,9.438,5.049,38.159,4.671,-8.709,-2.796,0.0,39.7,40.4,9.625,3.29,-10.148,-8.155,-11.474,-9.22,-3.227,27.352,0.0,261.44,,272.0,260.0,-9.711,3.104,-4.948,24.84
8968.0,2.867,0.747,-34.465,3.279,9.438,5.049,38.159,4.671,-8.709,-2.796,0.0,39.7,40.4,9.625,3.29,-10.349,-8.248,-11.45,-9.338,-3.227,27.352,0.0,259.04,,272.0,260.0,-9.749,3.1,-4.886,24.809
8968.5,2.867,0.747,-34.465,3.279,9.438,5.049,38.159,4.671,-8.709,-2.796,0.0,39.7,40.4,9.625,3.29,-10.269,-8.239,-11.45,-9.328,-3.227,27.352,0.0,259.04,,272.0,260.0,-9.846,3.096,-4.901,24.793
8969.0,2.867,0.747,-34.465,3.279,9.438,5.05,38.161,4.677,-8.724,-2.785,0.0,39.665,40.373,9.625,3.29,-10.177,-8.265,-11.218,-9.252,-3.224,27.362,0.0,262.24,,271.0,260.0,-9.822,3.092,-4.925,24.759
8969.5,2.867,0.747,-34.465,3.279,9.438,5.05,38.161,4.677,-8.724,-2.785,0.0,39.7,40.4,9.625,3.29,-10.113,-8.143,-11.321,-9.185,-3.224,27.362,0.0,262.24,,271.0,260.0,-9.728,3.089,-4.943,24.777
8970.0,3.381,0.805,-35.209,3.231,9.505,5.05,38.161,4.677,-8.724,-2.785,0.0,39.7,40.4,9.57,3.367,-10.183,-8.182,-11.328,-9.135,-3.224,27.362,0.0,261.34,,270.0,260.0,-9.691,3.085,-4.907,24.794
8970.5,3.381,0.805,-35.209,3.231,9.505,5.05,38.161,4.677,-8.724,-2.785,0.0,39.7,40.4,9.57,3.367,-10.143,-8.224,-11.36,-9.291,-3.224,27.362,0.0,261.34,,270.0,260.0,-9.707,3.09,-4.89,24.856
8971.0,3.381,0.805,-35.209,3.231,9.505,5.05,38.161,4.677,-8.724,-2.785,0.0,39.7,40.4,9.57,3.367,-10.069,-8.156,-11.41,-9.263,-3.224,27.362,0.0,262.04,,269.0,260.0,-9.755,3.095,-4.913,24.924
8971.5,3.381,0.805,-35.209,3.231,9.505,5.05,38.161,4.677,-8.724,-2.785,0.0,39.7,40.4,9.57,3.367,-10.355,-8.18,-11.611,-9.29,-3.224,27.362,0.0,262.04,,269.0,260.0,-9.725,3.099,-4.859,24.937
8972.0,3.381,0.805,-35.209,3.231,9.505,5.005,38.14,4.688,-8.747,-2.799,0.0,39.643,40.349,9.57,3.367,-10.295,-8.191,-11.263,-9.206,-3.223,27.359,0.0,258.84,,270.0,260.0,-9.859,3.104,-4.931,24.933
8972.5,3.381,0.805,-35.209,3.231,9.505,5.005,38.14,4.688,-8.747,-2.799,0.0,39.6,40.3,9.57,3.367,-10.327,-8.11,-11.398,-9.196,-3.223,27.359,0.0,258.84,,270.0,260.0,-9.739,3.109,-4.921,24.938
8973.0,3.381,0.805,-35.209,3.231,9.505,5.005,38.14,4.688,-8.747,-2.799,0.0,39.6,40.3,9.57,3.367,-10.015,-8.074,-11.195,-9.04,-3.223,27.359,0.0,260.24,,270.0,260.0,-9.758,3.113,-4.895,24.908
8973.5,3.415,0.799,-35.209,3.318,9.578,5.005,38.14,4.688,-8.747,-2.799,0.0,39.6,40.3,9.477,3.253,-10.105,-8.099,-11.214,-9.153,-3.223,27.359,0.0,260.24,,270.0,260.0,-9.581,3.117,-4.901,24.861
8974.0,3.415,0.799,-35.209,3.318,9.578,5.005,38.14,4.688,-8.747,-2.799,0.0,39.6,40.3,9.477,3.253,-10.042,-8.126,-11.352,-9.126,-3.223,27.359,0.0,259.24,,270.0,260.0,-9.643,3.122,-4.894,24.87
8974.5,3.415,0.799,-35.209,3.318,9.578,5.005,38.14,4.688,-8.747,-2.799,0.0,39.6,40.3,9.477,3.253,-10.164,-7.988,-11.176,-9.044,-3.223,27.359,0.0,259.24,,270.0,260.0,-9.662,3.127,-4.905,24.878
8975.0,3.415,0.799,-35.209,3.318,9.578,5.005,38.14,4.688,-8.747,-2.799,0.0,39.6,40.3,9.477,3.253,-10.008,-8.187,-11.158,-9.167,-3.223,27.359,0.0,259.74,,270.0,260.0,-9.593,3.132,-4.887,24.942
8975.5,3.415,0.799,-35.209,3.318,9.578,4.981,38.092,4.666,-8.745,-2.784,0.0,39.64,40.374,9.477,3.253,-10.259,-8.105,-11.25,-9.172,-3.221,27.359,0.0,259.74,,270.0,260.0,-9.63,3.137,-4.891,25.018
8976.0,3.415,0.799,-35.209,3.318,9.578,4.981,38.092,4.666,-8.745,-2.784,0.0,39.6,40.4,9.477,3.253,-10.287,-8.223,-11.456,-9.324,-3.221,27.359,0.0,257.94,,271.0,260.0,-9.696,3.141,-4.853,25.06
8976.5,2.143,0.574,-34.0,3.332,9.57,4.981,38.092,4.666,-8.745,-2.784,0.0,39.6,40.4,9.604,3.21,-10.299,-8.2,-11.608,-9.375,-3.221,27.359,0.0,257.94,,271.0,260.0,-9.823,3.146,-4.836,25.061
8977.0,2.143,0.574,-34.0,3.332,9.57,4.981,38.092,4.666,-8.745,-2.784,0.0,39.6,40.4,9.604,3.21,-10.364,-8.302,-11.467,-9.406,-3.221,27.359,0.0,259.94,,271.0,260.0,-9.87,3.129,-4.879,25.033
8977.5,2.143,0.574,-34.0,3.332,9.57,4.981,38.092,4.666,-8.745,-2.784,0.0,39.6,40.4,9.604,3.21,-10.465,-8.195,-11.436,-9.329,-3.221,27.359,0.0,259.94,,271.0,260.0,-9.885,3.113,-4.885,24.891
8978.0,2.143,0.574,-34.0,3.332,9.57,4.981,38.092,4.666,-8.745,-2.784,0.0,39.6,40.4,9.604,3.21,-10.14,-8.19,-11.512,-9.317,-3.221,27.359,0.0,259.04,,271.0,260.0,-9.856,3.097,-4.899,24.864
8978.5,2.143,0.574,-34.0,3.332,9.57,5.0,38.155,4.678,-8.705,-2.766,0.0,39.638,40.349,9.604,3.21,-10.166,-8.196,-11.296,-9.095,-3.205,27.369,0.0,259.04,,271.0,260.0,-9.79,3.081,-4.922,24.837
8979.0,2.143,0.574,-34.0,3.332,9.57,5.0,38.155,4.678,-8.705,-2.766,0.0,39.6,40.3,9.604,3.21,-10.268,-8.053,-11.326,-9.177,-3.205,27.369,0.0,260.74,,271.0,260.0,-9.688,3.066,-4.889,24.786
8979.5,2.143,0.574,-34.0,3.332,9.57,5.0,38.155,4.678,-8.705,-2.766,0.0,39.6,40.3,9.604,3.21,-9.962,-8.127,-11.052,-9.025,-3.205,27.369,0.0,260.74,,271.0,260.0,-9.706,3.051,-4.888,24.8
8980.0,3.226,0.889,-34.05,3.362,9.477,5.0,38.155,4.678,-8.705,-2.766,0.0,39.6,40.3,9.609,3.257,-10.105,-8.032,-11.13,-9.063,-3.205,27.369,0.0,259.24,,271.0,260.0,-9.541,3.036,-4.872,24.688
8980.5,3.226,0.889,-34.05,3.362,9.477,5.0,38.155,4.678,-8.705,-2.766,0.0,39.6,40.3,9.609,3.257,-10.003,-8.12,-11.261,-9.058,-3.205,27.369,0.0,259.24,,271.0,260.0,-9.583,3.039,-4.847,24.653
8981.0,3.226,0.889,-34.05,3.362,9.477,5.0,38.155,4.678,-8.705,-2.766,0.0,39.6,40.3,9.609,3.257,-10.139,-8.195,-11.251,-9.235,-3.205,27.369,0.0,260.64,,271.0,260.0,-9.61,3.042,-4.868,24.609
8981.5,3.226,0.889,-34.05,3.362,9.477,5.0,38.155,4.678,-8.705,-2.766,0.0,39.6,40.3,9.609,3.257,-10.014,-8.141,-11.323,-9.159,-3.205,27.369,0.0,260.64,,271.0,260.0,-9.705,3.045,-4.856,24.65
8982.0,3.226,0.889,-34.05,3.362,9.477,5.053,38.105,4.664,-8.718,-2.777,0.0,39.622,40.333,9.609,3.257,-10.228,-8.094,-11.228,-9.152,-3.21,27.364,0.0,260.04,,271.0,260.0,-9.659,3.048,-4.859,24.662
8982.5,3.226,0.889,-34.05,3.362,9.477,5.053,38.105,4.664,-8.718,-2.777,0.0,39.6,40.3,9.609,3.257,-10.121,-8.127,-11.451,-9.203,-3.21,27.364,0.0,260.04,,271.0,260.0,-9.676,3.051,-4.83,24.716
8983.0,3.062,0.77,-35.209,3.26,9.463,5.053,38.105,4.664,-8.718,-2.777,0.0,39.6,40.3,9.472,3.351,-10.229,-8.085,-11.309,-9.137,-3.21,27.364,0.0,260.34,,271.0,260.0,-9.725,3.054,-4.844,24.738
8983.5,3.062,0.77,-35.209,3.26,9.463,5.053,38.105,4.664,-8.718,-2.777,0.0,39.6,40.3,9.472,3.351,-10.183,-8.033,-11.253,-9.136,-3.21,27.364,0.0,260.34,,271.0,260.0,-9.69,3.054,-4.851,24.733
8984.0,3.062,0.77,-35.209,3.26,9.463,5.053,38.105,4.664,-8.718,-2.777,0.0,39.6,40.3,9.472,3.351,-10.038,-8.08,-11.347,-9.204,-3.21,27.364,0.0,259.84,,271.0,260.0,-9.651,3.054,-4.845,24.628
8984.5,3.062,0.77,-35.209,3.26,9.463,5.053,38.105,4.664,-8.718,-2.777,0.0,39.6,40.3,9.472,3.351,-10.061,-8.194,-11.028,-9.01,-3.21,27.364,0.0,259.84,,271.0,260.0,-9.667,3.054,-4.866,24.54
8985.0,3.062,0.77,-35.209,3.26,9.463,5.001,38.117,4.653,-8.692,-2.778,0.0,39.619,40.362,9.472,3.351,-10.132,-8.013,-11.163,-9.081,-3.215,27.361,0.0,260.74,,271.0,260.0,-9.573,3.054,-4.825,24.492
8985.5,3.062,0.77,-35.209,3.26,9.463,5.001,38.117,4.653,-8.692,-2.778,0.0,39.6,40.4,9.472,3.351,-9.96,-8.086,-11.284,-9.168,-3.215,27.361,0.0,260.74,,271.0,260.0,-9.597,3.055,-4.843,24.457
8986.0,2.899,0.739,-34.497,3.251,9.483,5.001,38.117,4.653,-8.692,-2.778,0.0,39.6,40.4,9.613,3.349,-10.154,-8.09,-11.28,-9.174,-3.215,27.361,0.0,260.24,,271.0,260.0,-9.624,3.055,-4.837,24.478
8986.5,2.899,0.739,-34.497,3.251,9.483,5.001,38.117,4.653,-8.692,-2.778,0.0,39.6,40.4,9.613,3.349,-10.064,-8.115,-11.368,-9.162,-3.215,27.361,0.0,260.24,,271.0,260.0,-9.674,3.052,-4.822,24.508
8987.0,2.899,0.739,-34.497,3.251,9.483,5.001,38.117,4.653,-8.692,-2.778,0.0,39.6,40.4,9.613,3.349,-10.062,-8.097,-11.445,-9.236,-3.215,27.361,0.0,260.54,,271.0,260.0,-9.677,3.05,-4.811,24.55
8987.5,2.899,0.739,-34.497,3.251,9.483,5.001,38.117,4.653,-8.692,-2.778,0.0,39.6,40.4,9.613,3.349,-10.157,-8.191,-11.255,-9.137,-3.215,27.361,0.0,260.54,,271.0,260.0,-9.71,3.047,-4.828,24.592
8988.0,2.899,0.739,-34.497,3.251,9.483,5.001,38.117,4.653,-8.692,-2.778,0.0,39.6,40.4,9.613,3.349,-10.191,-8.036,-11.218,-9.092,-3.215,27.361,0.0,259.44,,271.0,260.0,-9.685,3.045,-4.853,24.637
8988.5,2.899,0.739,-34.497,3.251,9.483,4.963,38.124,4.657,-8.686,-2.785,0.0,39.628,40.379,9.613,3.349,-9.836,-8.118,-11.193,-9.159,-3.208,27.359,0.0,259.44,,271.0,260.0,-9.634,3.042,-4.825,24.717
8989.0,2.899,0.739,-34.497,3.251,9.483,4.963,38.124,4.657,-8.686,-2.785,0.0,39.6,40.4,9.613,3.349,-10.122,-8.117,-11.357,-9.231,-3.208,27.359,0.0,259.94,,271.0,260.0,-9.577,3.04,-4.83,24.7
8989.5,2.729,0.734,-33.331,3.321,9.528,4.963,38.124,4.657,-8.686,-2.785,0.0,39.6,40.4,9.616,3.201,-10.193,-8.036,-11.173,-9.102,-3.208,27.359,0.0,259.94,,271.0,260.0,-9.707,3.038,-4.858,24.612
8990.0,2.729,0.734,-33.331,3.321,9.528,4.963,38.124,4.657,-8.686,-2.785,0.0,39.6,40.4,9.616,3.201,-9.937,-8.078,-11.281,-9.03,-3.208,27.359,0.0,259.54,,271.0,260.0,-9.626,3.033,-4.832,24.546
8990.5,2.729,0.734,-33.331,3.321,9.528,4.963,38.124,4.657,-8.686,-2.785,0.0,39.6,40.4,9.616,3.201,-10.037,-8.148,-11.179,-9.174,-3.208,27.359,0.0,259.54,,271.0,260.0,-9.581,3.028,-4.83,24.546
8991.0,2.729,0.734,-33.331,3.321,9.528,4.963,38.124,4.657,-8.686,-2.785,0.0,39.6,40.4,9.616,3.201,-9.99,-8.085,-11.33,-9.16,-3.208,27.359,0.0,259.74,,271.0,260.0,-9.634,3.023,-4.816,24.537
8991.5,2.729,0.734,-33.331,3.321,9.528,4.996,38.112,4.67,-8.679,-2.787,0.0,39.623,40.368,9.616,3.201,-10.108,-8.111,-11.426,-9.235,-3.222,27.348,0.0,259.74,,271.0,260.0,-9.641,3.018,-4.78,24.545
8992.0,2.729,0.734,-33.331,3.321,9.528,4.996,38.112,4.67,-8.679,-2.787,0.0,39.6,40.4,9.616,3.201,-10.316,-8.125,-11.517,-9.239,-3.222,27.348,0.0,259.64,,271.0,260.0,-9.72,3.013,-4.867,24.521
8992.5,2.895,0.688,-35.209,3.261,9.486,4.996,38.112,4.67,-8.679,-2.787,0.0,39.6,40.4,9.561,3.332,-10.143,-8.198,-11.135,-9.164,-3.222,27.348,0.0,259.64,,271.0,260.0,-9.8,3.009,-4.816,24.569
8993.0,2.895,0.688,-35.209,3.261,9.486,4.996,38.112,4.67,-8.679,-2.787,0.0,39.6,40.4,9.561,3.332,-9.954,-8.071,-11.244,-9.028,-3.222,27.348,0.0,259.44,,271.0,260.0,-9.66,3.007,-4.795,24.635
8993.5,2.895,0.688,-35.209,3.261,9.486,4.996,38.112,4.67,-8.679,-2.787,0.0,39.6,40.4,9.561,3.332,-10.24,-8.04,-11.225,-9.101,-3.222,27.348,0.0,259.44,,271.0,260.0,-9.574,3.005,-4.805,24.641
8994.0,2.895,0.688,-35.209,3.261,9.486,4.996,38.112,4.67,-8.679,-2.787,0.0,39.6,40.4,9.561,3.332,-9.994,-8.048,-11.301,-9.081,-3.222,27.348,0.0,259.34,,271.0,260.0,-9.652,3.003,-4.8,24.646
8994.5,2.895,0.688,-35.209,3.261,9.486,4.996,38.112,4.67,-8.679,-2.787,0.0,39.6,40.4,9.561,3.332,-9.978,-8.066,-11.272,-9.053,-3.222,27.348,0.0,259.34,,271.0,260.0,-9.606,3.001,-4.766,24.663
8995.0,2.895,0.688,-35.209,3.261,9.486,5.004,38.125,4.662,-8.652,-2.783,0.0,39.611,40.354,9.561,3.332,-9.978,-8.044,-11.042,-9.017,-3.224,27.342,0.0,259.84,,271.0,260.0,-9.592,3.0,-4.839,24.656
8995.5,2.895,0.688,-35.209,3.261,9.486,5.004,38.125,4.662,-8.652,-2.783,0.0,39.6,40.4,9.561,3.332,-9.785,-8.075,-11.052,-9.033,-3.224,27.342,0.0,259.84,,271.0,260.0,-9.52,2.998,-4.8,24.589
8996.0,3.453,0.809,-35.209,3.24,9.464,5.004,38.125,4.662,-8.652,-2.783,0.0,39.6,40.4,9.5,3.246,-10.083,-8.117,-11.088,-9.155,-3.224,27.342,0.0,259.64,,271.0,260.0,-9.486,2.996,-4.81,24.601
8996.5,3.453,0.809,-35.209,3.24,9.464,5.004,38.125,4.662,-8.652,-2.783,0.0,39.6,40.4,9.5,3.246,-10.139,-8.098,-11.173,-9.168,-3.224,27.342,0.0,259.64,,271.0,260.0,-9.611,3.004,-4.813,24.655
8997.0,3.453,0.809,-35.209,3.24,9.464,5.004,38.125,4.662,-8.652,-2.783,0.0,39.6,40.4,9.5,3.246,-9.908,-8.08,-11.3,-9.123,-3.224,27.342,0.0,259.74,,271.0,260.0,-9.644,3.011,-4.788,24.708
8997.5,3.453,0.809,-35.209,3.24,9.464,5.004,38.125,4.662,-8.652,-2.783,0.0,39.6,40.4,9.5,3.246,-10.035,-8.16,-11.058,-9.127,-3.224,27.342,0.0,259.74,,271.0,260.0,-9.603,3.018,-4.835,24.745
8998.0,3.453,0.809,-35.209,3.24,9.464,5.064,38.116,4.669,-8.63,-2.782,0.0,39.62,40.363,9.5,3.246,-10.176,-8.052,-11.182,-9.117,-3.225,27.35,0.0,260.14,,271.0,260.0,-9.595,3.025,-4.805,24.752
8998.5,3.453,0.809,-35.209,3.24,9.464,5.064,38.116,4.669,-8.63,-2.782,0.0,39.6,40.4,9.5,3.246,-9.952,-8.068,-11.28,-9.201,-3.225,27.35,0.0,260.14,,271.0,260.0,-9.632,3.032,-4.781,24.736
8999.0,3.217,0.759,-35.209,3.28,9.609,5.064,38.116,4.669,-8.63,-2.782,0.0,39.6,40.4,9.527,3.257,-10.246,-8.159,-11.331,-9.236,-3.225,27.35,0.0,260.34,,271.0,260.0,-9.625,3.039,-4.791,24.709
8999.5,3.217,0.759,-35.209,3.28,9.609,5.064,38.116,4.669,-8.63,-2.782,0.0,39.6,40.4,9.527,3.257,-9.972,-8.208,-11.133,-9.285,-3.225,27.35,0.0,260.34,,271.0,260.0,-9.743,3.042,-4.81,24.639
9000.0,3.217,0.759,-35.209,3.28,9.609,5.064,38.116,4.669,-8.63,-2.782,0.0,39.6,40.4,9.527,3.257,-9.937,-8.129,-11.157,-9.14,-3.225,27.35,0.0,260.04,,271.0,260.0,-9.649,3.045,-4.842,24.587
9000.5,3.217,0.759,-35.209,3.28,9.609,5.064,38.116,4.669,-8.63,-2.782,0.0,39.6,40.4,9.527,3.257,-10.019,-8.152,-11.348,-9.221,-3.225,27.35,0.0,260.04,,271.0,260.0,-9.591,3.048,-4.824,24.592
9001.0,3.217,0.759,-35.209,3.28,9.609,5.016,38.125,4.686,-8.622,-2.8,0.0,39.626,40.361,9.527,3.257,-10.162,-8.196,-11.215,-9.231,-3.237,27.342,0.0,259.74,,271.0,260.0,-9.685,3.051,-4.838,24.585
9001.5,3.217,0.759,-35.209,3.28,9.609,5.016,38.125,4.686,-8.622,-2.8,0.0,39.6,40.4,9.527,3.257,-10.053,-8.108,-11.239,-9.175,-3.237,27.342,0.0,259.74,,271.0,260.0,-9.701,3.053,-4.831,24.549
9002.0,3.217,0.759,-35.209,3.28,9.609,5.016,38.125,4.686,-8.622,-2.8,0.0,39.6,40.4,9.527,3.257,-10.004,-8.078,-11.249,-9.08,-3.237,27.342,0.0,260.64,,271.0,260.0,-9.644,3.056,-4.816,24.518
9002.5,2.783,0.711,-33.909,3.291,9.459,5.016,38.125,4.686,-8.622,-2.8,0.0,39.6,40.4,9.68,3.301,-10.167,-7.977,-11.128,-9.063,-3.237,27.342,0.0,260.64,,271.0,260.0,-9.603,3.059,-4.845,24.493
9003.0,2.783,0.711,-33.909,3.291,9.459,5.016,38.125,4.686,-8.622,-2.8,0.0,39.6,40.4,9.68,3.301,-10.078,-8.028,-11.146,-9.076,-3.237,27.342,0.0,260.34,,271.0,260.0,-9.584,3.054,-4.83,24.532
9003.5,2.783,0.711,-33.909,3.291,9.459,5.016,38.125,4.686,-8.622,-2.8,0.0,39.6,40.4,9.68,3.301,-10.019,-8.071,-11.121,-9.099,-3.237,27.342,0.0,260.34,,271.0,260.0,-9.582,3.05,-4.827,24.452
9004.0,2.783,0.711,-33.909,3.291,9.459,5.016,38.125,4.686,-8.622,-2.8,0.0,39.6,40.4,9.68,3.301,-9.972,-8.073,-11.252,-8.997,-3.237,27.342,0.0,259.74,,271.0,260.0,-9.578,3.045,-4.802,24.46
9004.5,2.783,0.711,-33.909,3.291,9.459,5.006,38.117,4.66,-8.628,-2.794,0.0,39.617,40.355,9.68,3.301,-10.005,-8.083,-11.075,-9.085,-3.228,27.334,0.0,259.74,,271.0,260.0,-9.574,3.041,-4.813,24.438
9005.0,2.783,0.711,-33.909,3.291,9.459,5.006,38.117,4.66,-8.628,-2.794,0.0,39.6,40.4,9.68,3.301,-9.944,-8.079,-11.189,-9.069,-3.228,27.334,0.0,259.84,,271.0,260.0,-9.562,3.037,-4.777,24.303
9005.5,2.635,0.683,-33.605,3.307,9.507,5.006,38.117,4.66,-8.628,-2.794,0.0,39.6,40.4,9.712,3.176,-10.088,-7.994,-11.079,-9.05,-3.228,27.334,0.0,259.84,,271.0,260.0,-9.57,3.033,-4.792,24.318
9006.0,2.635,0.683,-33.605,3.307,9.507,5.006,38.117,4.66,-8.628,-2.794,0.0,39.6,40.4,9.712,3.176,-10.082,-8.012,-11.158,-9.108,-3.228,27.334,0.0,260.14,,271.0,260.0,-9.553,3.026,-4.815,24.273
9006.5,2.635,0.683,-33.605,3.307,9.507,5.006,38.117,4.66,-8.628,-2.794,0.0,39.6,40.4,9.712,3.176,-9.88,-8.075,-11.182,-9.027,-3.228,27.334,0.0,260.14,,271.0,260.0,-9.59,3.02,-4.829,24.304
9007.0,2.635,0.683,-33.605,3.307,9.507,5.006,38.117,4.66,-8.628,-2.794,0.0,39.6,40.4,9.712,3.176,-10.062,-8.005,-11.081,-9.044,-3.228,27.334,0.0,260.24,,271.0,260.0,-9.541,3.013,-4.791,24.46
9007.5,2.635,0.683,-33.605,3.307,9.507,4.982,38.116,4.652,-8.621,-2.791,0.0,39.618,40.501,9.712,3.176,-9.974,-8.008,-11.127,-9.04,-3.218,27.334,0.0,260.24,,271.0,260.0,-9.548,3.007,-4.788,24.504
9008.0,2.635,0.683,-33.605,3.307,9.507,4.982,38.116,4.652,-8.621,-2.791,0.0,39.6,40.5,9.712,3.176,-10.072,-7.959,-11.038,-9.022,-3.218,27.334,0.0,260.24,,271.0,260.0,-9.537,3.001,-4.822,24.495
9008.5,2.635,0.683,-33.605,3.307,9.507,4.982,38.116,4.652,-8.621,-2.791,0.0,39.6,40.5,9.712,3.176,-9.883,-8.032,-11.219,-9.054,-3.218,27.334,0.0,260.24,,271.0,260.0,-9.523,2.995,-4.776,24.48
9009.0,3.11,0.72,-35.209,3.29,9.52,4.982,38.116,4.652,-8.621,-2.791,0.0,39.6,40.5,9.533,3.303,-9.996,-8.038,-11.028,-8.995,-3.218,27.334,0.0,259.64,,271.0,260.0,-9.547,2.989,-4.778,24.477
9009.5,3.11,0.72,-35.209,3.29,9.52,4.982,38.116,4.652,-8.621,-2.791,0.0,39.6,40.5,9.533,3.303,-10.035,-7.974,-11.062,-9.05,-3.218,27.334,0.0,259.64,,271.0,260.0,-9.514,2.991,-4.808,24.481
9010.0,3.11,0.72,-35.209,3.29,9.52,4.982,38.116,4.652,-8.621,-2.791,0.0,39.6,40.5,9.533,3.303,-9.886,-8.012,-11.224,-9.08,-3.218,27.334,0.0,260.04,,271.0,260.0,-9.53,2.993,-4.768,24.483
9010.5,3.11,0.72,-35.209,3.29,9.52,4.982,38.116,4.652,-8.621,-2.791,0.0,39.6,40.5,9.533,3.303,-10.003,-8.072,-11.179,-9.037,-3.218,27.334,0.0,260.04,,271.0,260.0,-9.551,2.995,-4.769,24.59
9011.0,3.11,0.72,-35.209,3.29,9.52,5.007,38.137,4.674,-8.606,-2.79,0.0,39.624,40.449,9.533,3.303,-9.945,-8.026,-11.242,-9.118,-3.226,27.337,0.0,259.44,,271.0,260.0,-9.573,2.997,-4.77,24.615
9011.5,3.11,0.72,-35.209,3.29,9.52,5.007,38.137,4.674,-8.606,-2.79,0.0,39.6,40.4,9.533,3.303,-9.965,-8.044,-11.227,-9.003,-3.226,27.337,0.0,259.44,,271.0,260.0,-9.583,2.999,-4.741,24.707
9012.0,3.201,0.736,-35.209,3.212,9.56,5.007,38.137,4.674,-8.606,-2.79,0.0,39.6,40.4,9.58,3.32,-10.061,-7.99,-11.162,-9.047,-3.226,27.337,0.0,259.74,,271.0,260.0,-9.56,3.001,-4.753,24.869
9012.5,3.201,0.736,-35.209,3.212,9.56,5.007,38.137,4.674,-8.606,-2.79,0.0,39.6,40.4,9.58,3.32,-10.003,-8.004,-11.185,-9.067,-3.226,27.337,0.0,259.74,,271.0,260.0,-9.565,3.004,-4.77,24.928
9013.0,3.201,0.736,-35.209,3.212,9.56,5.007,38.137,4.674,-8.606,-2.79,0.0,39.6,40.4,9.58,3.32,-9.834,-7.971,-11.206,-9.004,-3.226,27.337,0.0,259.84,,271.0,260.0,-9.565,3.007,-4.728,24.887
9013.5,3.201,0.736,-35.209,3.212,9.56,5.007,38.137,4.674,-8.606,-2.79,0.0,39.6,40.4,9.58,3.32,-9.989,-8.005,-11.349,-9.122,-3.226,27.337,0.0,259.84,,271.0,260.0,-9.504,3.01,-4.756,24.886
9014.0,3.201,0.736,-35.209,3.212,9.56,4.989,38.146,4.663,-8.604,-2.805,0.0,39.631,40.462,9.58,3.32,-10.042,-8.092,-11.023,-8.978,-3.23,27.338,0.0,259.64,,271.0,260.0,-9.616,3.014,-4.754,24.934
9014.5,3.201,0.736,-35.209,3.212,9.56,4.989,38.146,4.663,-8.604,-2.805,0.0,39.6,40.5,9.58,3.32,-10.062,-7.944,-11.055,-8.995,-3.23,27.338,0.0,259.64,,271.0,260.0,-9.534,3.017,-4.731,24.917
9015.0,3.288,0.843,-34.756,3.294,9.52,4.989,38.146,4.663,-8.604,-2.805,0.0,39.6,40.5,9.583,3.43,-9.935,-8.041,-11.064,-9.045,-3.23,27.338,0.0,259.14,,271.0,260.0,-9.514,3.02,-4.76,24.833
9015.5,3.288,0.843,-34.756,3.294,9.52,4.989,38.146,4.663,-8.604,-2.805,0.0,39.6,40.5,9.583,3.43,-10.054,-7.992,-11.069,-9.072,-3.23,27.338,0.0,259.14,,271.0,260.0,-9.521,3.024,-4.783,24.835
9016.0,3.288,0.843,-34.756,3.294,9.52,4.989,38.146,4.663,-8.604,-2.805,0.0,39.6,40.5,9.583,3.43,-9.872,-8.032,-11.069,-8.929,-3.23,27.338,0.0,258.94,,272.0,260.0,-9.547,3.028,-4.752,24.846
9016.5,3.288,0.843,-34.756,3.294,9.52,4.989,38.146,4.663,-8.604,-2.805,0.0,39.6,40.5,9.583,3.43,-9.915,-8.001,-11.055,-9.048,-3.23,27.338,0.0,258.94,,272.0,260.0,-9.476,3.033,-4.764,24.853
9017.0,3.288,0.843,-34.756,3.294,9.52,4.989,38.146,4.663,-8.604,-2.805,0.0,39.6,40.5,9.583,3.43,-9.782,-7.977,-11.112,-8.991,-3.23,27.338,0.0,259.34,,272.0,260.0,-9.504,3.037,-4.752,24.89
9017.5,3.288,0.843,-34.756,3.294,9.52,5.017,38.117,4.637,-8.623,-2.795,0.0,39.627,40.438,9.583,3.43,-10.01,-7.901,-11.011,-8.976,-3.246,27.325,0.0,259.34,,272.0,260.0,-9.465,3.041,-4.732,24.827
9018.0,3.288,0.843,-34.756,3.294,9.52,5.017,38.117,4.637,-8.623,-2.795,0.0,39.6,40.4,9.583,3.43,-9.812,-7.973,-11.15,-9.009,-3.246,27.325,0.0,259.44,,272.0,260.0,-9.475,3.045,-4.727,24.836
9018.5,3.147,0.814,-34.808,3.284,9.533,5.017,38.117,4.637,-8.623,-2.795,0.0,39.6,40.4,9.611,3.386,-10.02,-7.892,-11.026,-8.967,-3.246,27.325,0.0,259.44,,272.0,260.0,-9.486,3.049,-4.746,24.949
9019.0,3.147,0.814,-34.808,3.284,9.533,5.017,38.117,4.637,-8.623,-2.795,0.0,39.6,40.4,9.611,3.386,-9.942,-7.983,-11.194,-9.083,-3.246,27.325,0.0,259.74,,272.0,260.0,-9.476,3.051,-4.743,24.984
9019.5,3.147,0.814,-34.808,3.284,9.533,5.017,38.117,4.637,-8.623,-2.795,0.0,39.6,40.4,9.611,3.386,-9.878,-7.974,-11.231,-8.993,-3.246,27.325,0.0,259.74,,272.0,260.0,-9.551,3.052,-4.702,24.98
9020.0,3.147,0.814,-34.808,3.284,9.533,5.017,38.117,4.637,-8.623,-2.795,0.0,39.6,40.4,9.611,3.386,-9.972,-7.898,-11.003,-8.949,-3.246,27.325,0.0,260.64,,272.0,260.0,-9.519,3.054,-4.734,25.01
9020.5,3.147,0.814,-34.808,3.284,9.533,5.018,38.143,4.634,-8.605,-2.797,0.0,39.641,40.471,9.611,3.386,-9.933,-7.967,-11.149,-9.045,-3.229,27.329,0.0,260.64,,272.0,260.0,-9.456,3.055,-4.718,25.06
9021.0,3.147,0.814,-34.808,3.284,9.533,5.018,38.143,4.634,-8.605,-2.797,0.0,39.6,40.5,9.611,3.386,-9.864,-7.962,-11.258,-9.034,-3.229,27.329,0.0,260.24,,272.0,260.0,-9.523,3.057,-4.712,25.098
9021.5,3.013,0.709,-35.209,3.282,9.544,5.018,38.143,4.634,-8.605,-2.797,0.0,39.6,40.5,9.482,3.237,-9.985,-8.09,-11.062,-9.15,-3.229,27.329,0.0,260.24,,272.0,260.0,-9.53,3.058,-4.734,25.148
9022.0,3.013,0.709,-35.209,3.282,9.544,5.018,38.143,4.634,-8.605,-2.797,0.0,39.6,40.5,9.482,3.237,-9.919,-7.988,-11.087,-8.949,-3.229,27.329,0.0,260.24,,272.0,260.0,-9.572,3.057,-4.711,25.159
9022.5,3.013,0.709,-35.209,3.282,9.544,5.018,38.143,4.634,-8.605,-2.797,0.0,39.6,40.5,9.482,3.237,-10.007,-7.969,-11.093,-9.021,-3.229,27.329,0.0,260.24,,272.0,260.0,-9.486,3.057,-4.749,25.149
9023.0,3.013,0.709,-35.209,3.282,9.544,5.018,38.143,4.634,-8.605,-2.797,0.0,39.6,40.5,9.482,3.237,-9.821,-7.937,-11.18,-8.972,-3.229,27.329,0.0,260.34,,272.0,260.0,-9.523,3.056,-4.741,25.154
9023.5,3.013,0.709,-35.209,3.282,9.544,4.99,38.157,4.639,-8.606,-2.792,0.0,39.652,40.552,9.482,3.237,-9.953,-7.948,-11.31,-9.006,-3.232,27.318,0.0,260.34,,272.0,260.0,-9.478,3.055,-4.678,25.144
9024.0,3.013,0.709,-35.209,3.282,9.544,4.99,38.157,4.639,-8.606,-2.792,0.0,39.7,40.6,9.482,3.237,-10.037,-7.927,-11.107,-8.986,-3.232,27.318,0.0,260.94,,272.0,260.0,-9.554,3.055,-4.721,25.145
9024.5,3.013,0.709,-35.209,3.282,9.544,4.99,38.157,4.639,-8.606,-2.792,0.0,39.7,40.6,9.482,3.237,-10.124,-7.857,-11.106,-8.974,-3.232,27.318,0.0,260.94,,272.0,260.0,-9.514,3.054,-4.72,25.085
9025.0,2.87,0.673,-35.209,3.297,9.536,4.99,38.157,4.639,-8.606,-2.792,0.0,39.7,40.6,9.491,3.295,-10.163,-7.926,-11.164,-9.021,-3.232,27.318,0.0,261.04,,271.0,260.0,-9.515,3.053,-4.701,25.044
9025.5,2.87,0.673,-35.209,3.297,9.536,4.99,38.157,4.639,-8.606,-2.792,0.0,39.7,40.6,9.491,3.295,-9.941,-7.965,-11.182,-8.987,-3.232,27.318,0.0,261.04,,271.0,260.0,-9.568,3.05,-4.712,25.026
9026.0,2.87,0.673,-35.209,3.297,9.536,4.99,38.157,4.639,-8.606,-2.792,0.0,39.7,40.6,9.491,3.295,-9.969,-8.02,-11.234,-9.119,-3.232,27.318,0.0,260.84,,271.0,260.0,-9.519,3.047,-4.705,25.042
9026.5,2.87,0.673,-35.209,3.297,9.536,4.99,38.157,4.639,-8.606,-2.792,0.0,39.7,40.6,9.491,3.295,-9.995,-8.057,-10.812,-8.922,-3.232,27.318,0.0,260.84,,271.0,260.0,-9.585,3.044,-4.776,25.079
9027.0,2.87,0.673,-35.209,3.297,9.536,4.981,38.155,4.647,-8.612,-2.797,0.0,39.66,40.584,9.491,3.295,-10.025,-7.894,-10.995,-8.95,-3.238,27.315,0.0,261.14,,270.0,260.0,-9.447,3.042,-4.75,25.038
9027.5,2.87,0.673,-35.209,3.297,9.536,4.981,38.155,4.647,-8.612,-2.797,0.0,39.7,40.6,9.491,3.295,-9.661,-7.888,-11.06,-8.967,-3.238,27.315,0.0,261.14,,270.0,260.0,-9.466,3.039,-4.724,25.016
9028.0,2.884,0.797,-33.638,3.315,9.5,4.981,38.155,4.647,-8.612,-2.797,0.0,39.7,40.6,9.629,3.219,-9.82,-7.943,-11.059,-8.888,-3.238,27.315,0.0,260.84,,270.0,260.0,-9.394,3.036,-4.767,25.062
9028.5,2.884,0.797,-33.638,3.315,9.5,4.981,38.155,4.647,-8.612,-2.797,0.0,39.7,40.6,9.629,3.219,-9.889,-7.909,-10.743,-8.829,-3.238,27.315,0.0,260.84,,270.0,260.0,-9.427,3.034,-4.72,25.02
9029.0,2.884,0.797,-33.638,3.315,9.5,4.981,38.155,4.647,-8.612,-2.797,0.0,39.7,40.6,9.629,3.219,-9.777,-7.926,-11.006,-8.86,-3.238,27.315,0.0,260.94,,270.0,260.0,-9.342,3.031,-4.684,24.996
9029.5,2.884,0.797,-33.638,3.315,9.5,4.981,38.155,4.647,-8.612,-2.797,0.0,39.7,40.6,9.629,3.219,-9.921,-7.914,-10.969,-8.954,-3.238,27.315,0.0,260.94,,270.0,260.0,-9.392,3.029,-4.691,24.958
9030.0,2.884,0.797,-33.638,3.315,9.5,5.02,38.128,4.649,-8.599,-2.8,0.0,39.663,40.523,9.629,3.219,-9.879,-7.885,-11.03,-8.961,-3.231,27.309,0.0,259.04,,270.0,260.0,-9.44,3.026,-4.686,24.931
9030.5,2.884,0.797,-33.638,3.315,9.5,5.02,38.128,4.649,-8.599,-2.8,0.0,39.7,40.5,9.629,3.219,-9.769,-7.929,-11.175,-8.978,-3.231,27.309,0.0,259.04,,270.0,260.0,-9.439,3.024,-4.67,24.915
9031.0,2.884,0.797,-33.638,3.315,9.5,5.02,38.128,4.649,-8.599,-2.8,0.0,39.7,40.5,9.629,3.219,-9.855,-7.982,-10.9,-8.896,-3.231,27.309,0.0,258.44,,271.0,260.0,-9.463,3.022,-4.693,24.936
9031.5,2.676,0.676,-34.083,3.311,9.581,5.02,38.128,4.649,-8.599,-2.8,0.0,39.7,40.5,9.666,3.172,-9.94,-7.859,-10.958,-8.938,-3.231,27.309,0.0,258.44,,271.0,260.0,-9.408,3.019,-4.675,24.921
9032.0,2.676,0.676,-34.083,3.311,9.581,5.02,38.128,4.649,-8.599,-2.8,0.0,39.7,40.5,9.666,3.172,-9.85,-7.999,-11.002,-8.926,-3.231,27.309,0.0,258.64,,272.0,260.0,-9.424,3.014,-4.711,24.928
9032.5,2.676,0.676,-34.083,3.311,9.581,5.02,38.128,4.649,-8.599,-2.8,0.0,39.7,40.5,9.666,3.172,-9.893,-7.954,-10.907,-8.964,-3.231,27.309,0.0,258.64,,272.0,260.0,-9.444,3.008,-4.677,24.896
9033.0,2.676,0.676,-34.083,3.311,9.581,5.02,38.128,4.649,-8.599,-2.8,0.0,39.7,40.5,9.666,3.172,-9.879,-7.908,-11.1,-8.91,-3.231,27.309,0.0,259.14,,272.0,260.0,-9.43,3.003,-4.645,24.862
9033.5,2.676,0.676,-34.083,3.311,9.581,5.04,38.142,4.637,-8.601,-2.797,0.0,39.669,40.597,9.666,3.172,-9.968,-7.931,-11.017,-8.992,-3.231,27.305,0.0,259.14,,272.0,260.0,-9.449,2.997,-4.671,24.858
9034.0,2.676,0.676,-34.083,3.311,9.581,5.04,38.142,4.637,-8.601,-2.797,0.0,39.7,40.6,9.666,3.172,-9.965,-7.898,-11.097,-8.989,-3.231,27.305,0.0,259.24,,272.0,260.0,-9.477,2.992,-4.683,24.789
9034.5,2.968,0.742,-34.528,3.303,9.587,5.04,38.142,4.637,-8.601,-2.797,0.0,39.7,40.6,9.617,3.226,-9.867,-7.934,-11.198,-9.078,-3.231,27.305,0.0,259.24,,272.0,260.0,-9.487,2.987,-4.662,24.869
9035.0,2.968,0.742,-34.528,3.303,9.587,5.04,38.142,4.637,-8.601,-2.797,0.0,39.7,40.6,9.617,3.226,-9.967,-8.027,-10.998,-8.981,-3.231,27.305,0.0,259.14,,272.0,260.0,-9.519,2.987,-4.673,25.011
9035.5,2.968,0.742,-34.528,3.303,9.587,5.04,38.142,4.637,-8.601,-2.797,0.0,39.7,40.6,9.617,3.226,-9.827,-7.962,-11.111,-8.946,-3.231,27.305,0.0,259.14,,272.0,260.0,-9.493,2.986,-4.713,24.983
9036.0,2.968,0.742,-34.528,3.303,9.587,5.04,38.142,4.637,-8.601,-2.797,0.0,39.7,40.6,9.617,3.226,-9.931,-7.901,-10.791,-8.861,-3.231,27.305,0.0,261.14,,271.0,260.0,-9.462,2.986,-4.671,24.978
9036.5,2.968,0.742,-34.528,3.303,9.587,4.981,38.132,4.645,-8.589,-2.804,0.0,39.679,40.625,9.617,3.226,-9.882,-7.947,-10.939,-9.022,-3.237,27.294,0.0,261.14,,271.0,260.0,-9.371,2.986,-4.692,24.913
9037.0,2.968,0.742,-34.528,3.303,9.587,4.981,38.132,4.645,-8.589,-2.804,0.0,39.7,40.6,9.617,3.226,-9.711,-7.929,-11.003,-9.017,-3.237,27.294,0.0,261.04,,270.0,260.0,-9.447,2.985,-4.675,24.82
9037.5,3.365,0.797,-35.209,3.21,9.551,4.981,38.132,4.645,-8.589,-2.804,0.0,39.7,40.6,9.517,3.399,-9.867,-7.966,-11.197,-9.031,-3.237,27.294,0.0,261.04,,270.0,260.0,-9.415,2.985,-4.669,24.791
9038.0,3.365,0.797,-35.209,3.21,9.551,4.981,38.132,4.645,-8.589,-2.804,0.0,39.7,40.6,9.517,3.399,-9.947,-8.045,-11.052,-9.152,-3.237,27.294,0.0,261.54,,269.0,260.0,-9.516,2.991,-4.696,24.704
9038.5,3.365,0.797,-35.209,3.21,9.551,4.981,38.132,4.645,-8.589,-2.804,0.0,39.7,40.6,9.517,3.399,-9.866,-7.914,-11.037,-8.971,-3.237,27.294,0.0,261.54,,269.0,260.0,-9.549,2.998,-4.71,24.594
9039.0,3.365,0.797,-35.209,3.21,9.551,4.981,38.132,4.645,-8.589,-2.804,0.0,39.7,40.6,9.517,3.399,-9.849,-7.886,-10.972,-8.889,-3.237,27.294,0.0,259.54,,269.0,260.0,-9.447,3.004,-4.719,24.491
9039.5,3.365,0.797,-35.209,3.21,9.551,4.981,38.132,4.645,-8.589,-2.804,0.0,39.7,40.6,9.517,3.399,-9.936,-7.925,-10.917,-8.934,-3.237,27.294,0.0,259.54,,269.0,260.0,-9.399,3.009,-4.661,24.285
9040.0,3.365,0.797,-35.209,3.21,9.551,5.0,38.156,4.63,-8.553,-2.802,0.0,39.691,40.585,9.517,3.399,-9.787,-7.89,-11.157,-8.996,-3.229,27.297,0.0,259.74,,269.0,260.0,-9.428,3.015,-4.651,24.231
9040.5,3.365,0.797,-35.209,3.21,9.551,5.0,38.156,4.63,-8.553,-2.802,0.0,39.7,40.6,9.517,3.399,-9.857,-7.902,-10.99,-8.874,-3.229,27.297,0.0,259.74,,269.0,260.0,-9.457,3.021,-4.641,24.327
9041.0,2.604,0.683,-34.669,3.254,9.453,5.0,38.156,4.63,-8.553,-2.802,0.0,39.7,40.6,9.565,3.44,-9.978,-7.92,-11.263,-9.002,-3.229,27.297,0.0,259.64,,269.0,260.0,-9.406,3.027,-4.628,24.38
9041.5,2.604,0.683,-34.669,3.254,9.453,5.0,38.156,4.63,-8.553,-2.802,0.0,39.7,40.6,9.565,3.44,-9.968,-7.952,-10.788,-8.917,-3.229,27.297,0.0,259.64,,269.0,260.0,-9.541,3.02,-4.729,24.419
9042.0,2.604,0.683,-34.669,3.254,9.453,5.0,38.156,4.63,-8.553,-2.802,0.0,39.7,40.6,9.565,3.44,-9.856,-7.818,-10.956,-8.881,-3.229,27.297,0.0,257.74,,270.0,260.0,-9.406,3.013,-4.672,24.505
9042.5,2.604,0.683,-34.669,3.254,9.453,5.0,38.156,4.63,-8.553,-2.802,0.0,39.7,40.6,9.565,3.44,-9.708,-7.879,-10.941,-8.833,-3.229,27.297,0.0,257.74,,270.0,260.0,-9.378,3.006,-4.672,24.533
9043.0,2.604,0.683,-34.669,3.254,9.453,4.967,38.159,4.64,-8.556,-2.786,0.0,39.701,40.677,9.565,3.44,-9.733,-7.922,-10.94,-8.94,-3.234,27.304,0.0,257.64,,271.0,260.0,-9.34,3.0,-4.645,24.54
9043.5,2.604,0.683,-34.669,3.254,9.453,4.967,38.159,4.64,-8.556,-2.786,0.0,39.7,40.7,9.565,3.44,-9.885,-7.751,-10.893,-8.836,-3.234,27.304,0.0,257.64,,271.0,260.0,-9.384,2.993,-4.65,24.576
9044.0,3.38,0.782,-35.209,3.258,9.542,4.967,38.159,4.64,-8.556,-2.786,0.0,39.7,40.7,9.573,3.218,-9.712,-7.866,-10.993,-8.923,-3.234,27.304,0.0,258.14,,272.0,260.0,-9.341,2.987,-4.655,24.625
9044.5,3.38,0.782,-35.209,3.258,9.542,4.967,38.159,4.64,-8.556,-2.786,0.0,39.7,40.7,9.573,3.218,-9.682,-7.835,-11.015,-8.802,-3.234,27.304,0.0,258.14,,272.0,260.0,-9.374,2.993,-4.605,24.638
9045.0,3.38,0.782,-35.209,3.258,9.542,4.967,38.159,4.64,-8.556,-2.786,0.0,39.7,40.7,9.573,3.218,-9.88,-7.866,-11.084,-8.889,-3.234,27.304,0.0,257.94,,273.0,260.0,-9.333,3.0,-4.612,24.695
9045.5,3.38,0.782,-35.209,3.258,9.542,4.967,38.159,4.64,-8.556,-2.786,0.0,39.7,40.7,9.573,3.218,-9.849,-7.938,-10.822,-8.92,-3.234,27.304,0.0,257.94,,273.0,260.0,-9.43,3.006,-4.681,24.75
9046.0,3.38,0.782,-35.209,3.258,9.542,4.967,38.159,4.64,-8.556,-2.786,0.0,39.7,40.7,9.573,3.218,-9.712,-7.855,-10.924,-8.778,-3.234,27.304,0.0,260.04,,273.0,260.0,-9.382,3.012,-4.653,24.833
9046.5,3.38,0.782,-35.209,3.258,9.542,4.981,38.167,4.648,-8.549,-2.806,0.0,39.719,40.66,9.573,3.218,-9.791,-7.783,-10.837,-8.807,-3.237,27.293,0.0,260.04,,273.0,260.0,-9.317,3.018,-4.65,24.883
9047.0,3.38,0.782,-35.209,3.258,9.542,4.981,38.167,4.648,-8.549,-2.806,0.0,39.7,40.7,9.573,3.218,-9.75,-7.953,-10.935,-8.953,-3.237,27.293,0.0,260.14,,273.0,260.0,-9.305,3.024,-4.642,24.884
9047.5,3.071,0.742,-35.209,3.246,9.568,4.981,38.167,4.648,-8.549,-2.806,0.0,39.7,40.7,9.562,3.165,-9.855,-7.949,-11.021,-8.952,-3.237,27.293,0.0,260.14,,273.0,260.0,-9.398,3.03,-4.632,24.826
9048.0,3.071,0.742,-35.209,3.246,9.568,4.981,38.167,4.648,-8.549,-2.806,0.0,39.7,40.7,9.562,3.165,-9.812,-7.987,-10.955,-8.971,-3.237,27.293,0.0,260.54,,273.0,260.0,-9.444,3.03,-4.671,24.794
9048.5,3.071,0.742,-35.209,3.246,9.568,4.981,38.167,4.648,-8.549,-2.806,0.0,39.7,40.7,9.562,3.165,-9.56,-7.953,-10.539,-8.851,-3.237,27.293,0.0,260.54,,273.0,260.0,-9.431,3.031,-4.764,24.717
9049.0,3.071,0.742,-35.209,3.246,9.568,4.981,38.167,4.648,-8.549,-2.806,0.0,39.7,40.7,9.562,3.165,-9.567,-7.85,-10.843,-8.834,-3.237,27.293,0.0,262.24,,272.0,260.0,-9.226,3.032,-4.678,24.758
9049.5,3.071,0.742,-35.209,3.246,9.568,5.001,38.124,4.64,-8.56,-2.811,0.0,39.716,40.671,9.562,3.165,-9.62,-7.855,-10.825,-8.773,-3.243,27.284,0.0,262.24,,272.0,260.0,-9.273,3.032,-4.662,24.818
9050.0,3.071,0.742,-35.209,3.246,9.568,5.001,38.124,4.64,-8.56,-2.811,0.0,39.7,40.7,9.562,3.165,-9.791,-7.821,-10.819,-8.856,-3.243,27.284,0.0,261.94,,271.0,260.0,-9.268,3.033,-4.675,24.84
9050.5,3.169,0.853,-33.086,3.249,9.467,5.001,38.124,4.64,-8.56,-2.811,0.0,39.7,40.7,9.718,3.23,-9.584,-7.944,-10.884,-8.945,-3.243,27.284,0.0,261.94,,271.0,260.0,-9.322,3.034,-4.679,24.827
9051.0,3.169,0.853,-33.086,3.249,9.467,5.001,38.124,4.64,-8.56,-2.811,0.0,39.7,40.7,9.718,3.23,-9.721,-8.045,-10.807,-9.035,-3.243,27.284,0.0,262.14,,270.0,260.0,-9.339,3.036,-4.699,24.863
9051.5,3.169,0.853,-33.086,3.249,9.467,5.001,38.124,4.64,-8.56,-2.811,0.0,39.7,40.7,9.718,3.23,-9.743,-7.926,-10.861,-8.879,-3.243,27.284,0.0,262.14,,270.0,260.0,-9.402,3.038,-4.685,24.883
9052.0,3.169,0.853,-33.086,3.249,9.467,5.001,38.124,4.64,-8.56,-2.811,0.0,39.7,40.7,9.718,3.23,-9.792,-7.898,-10.822,-8.93,-3.243,27.284,0.0,260.14,,270.0,260.0,-9.352,3.04,-4.71,24.826
9052.5,3.169,0.853,-33.086,3.249,9.467,5.016,38.156,4.663,-8.514,-2.796,0.0,39.743,40.721,9.718,3.23,-9.719,-7.852,-10.954,-8.916,-3.234,27.295,0.0,260.14,,270.0,260.0,-9.36,3.042,-4.683,24.817
9053.0,3.169,0.853,-33.086,3.249,9.467,5.016,38.156,4.663,-8.514,-2.796,0.0,39.7,40.7,9.718,3.23,-9.8,-7.908,-10.979,-8.853,-3.234,27.295,0.0,260.34,,270.0,260.0,-9.36,3.044,-4.676,24.842
9053.5,3.169,0.853,-33.086,3.249,9.467,5.016,38.156,4.663,-8.514,-2.796,0.0,39.7,40.7,9.718,3.23,-9.848,-7.833,-10.835,-8.874,-3.234,27.295,0.0,260.34,,270.0,260.0,-9.385,3.046,-4.673,24.746
