t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9054.0,2.889,0.712,-35.209,3.239,9.544,5.016,38.156,4.663,-8.514,-2.796,0.0,39.7,40.7,9.439,3.182,-9.612,-7.834,-10.933,-8.815,-3.234,27.295,0.0,260.44,,270.0,260.0,-9.347,3.048,-4.654,24.708
9054.5,2.889,0.712,-35.209,3.239,9.544,5.016,38.156,4.663,-8.514,-2.796,0.0,39.7,40.7,9.439,3.182,-9.776,-7.797,-10.827,-8.846,-3.234,27.295,0.0,260.44,,270.0,260.0,-9.299,3.046,-4.689,24.722
9055.0,2.889,0.712,-35.209,3.239,9.544,5.016,38.156,4.663,-8.514,-2.796,0.0,39.7,40.7,9.439,3.182,-9.649,-7.786,-10.943,-8.891,-3.234,27.295,0.0,259.54,,270.0,260.0,-9.312,3.043,-4.63,24.677
9055.5,2.889,0.712,-35.209,3.239,9.544,5.016,38.156,4.663,-8.514,-2.796,0.0,39.7,40.7,9.439,3.182,-9.782,-7.937,-10.82,-8.909,-3.234,27.295,0.0,259.54,,270.0,260.0,-9.317,3.041,-4.667,24.66
9056.0,2.889,0.712,-35.209,3.239,9.544,5.025,38.177,4.646,-8.514,-2.803,0.0,39.741,40.687,9.439,3.182,-9.844,-7.854,-10.785,-8.905,-3.236,27.277,0.0,259.24,,270.0,260.0,-9.362,3.038,-4.692,24.615
9056.5,2.889,0.712,-35.209,3.239,9.544,5.025,38.177,4.646,-8.514,-2.803,0.0,39.7,40.7,9.439,3.182,-9.542,-7.841,-10.9,-8.909,-3.236,27.277,0.0,259.24,,270.0,260.0,-9.347,3.036,-4.659,24.616
9057.0,2.721,0.714,-33.96,3.303,9.451,5.025,38.177,4.646,-8.514,-2.803,0.0,39.7,40.7,9.757,3.298,-9.875,-7.893,-11.002,-9.01,-3.236,27.277,0.0,259.54,,270.0,260.0,-9.298,3.033,-4.619,24.743
9057.5,2.721,0.714,-33.96,3.303,9.451,5.025,38.177,4.646,-8.514,-2.803,0.0,39.7,40.7,9.757,3.298,-9.979,-7.914,-11.176,-9.002,-3.236,27.277,0.0,259.54,,270.0,260.0,-9.445,3.028,-4.681,24.789
9058.0,2.721,0.714,-33.96,3.303,9.451,5.025,38.177,4.646,-8.514,-2.803,0.0,39.7,40.7,9.757,3.298,-9.671,-7.828,-10.958,-8.88,-3.236,27.277,0.0,259.54,,270.0,260.0,-9.518,3.023,-4.653,24.838
9058.5,2.721,0.714,-33.96,3.303,9.451,5.025,38.177,4.646,-8.514,-2.803,0.0,39.7,40.7,9.757,3.298,-9.699,-7.848,-10.98,-8.772,-3.236,27.277,0.0,259.54,,270.0,260.0,-9.334,3.018,-4.649,24.86
9059.0,2.721,0.714,-33.96,3.303,9.451,4.99,38.181,4.645,-8.518,-2.816,0.0,39.759,40.734,9.757,3.298,-9.805,-7.861,-11.141,-8.964,-3.249,27.288,0.0,259.74,,270.0,260.0,-9.325,3.013,-4.632,24.903
9059.5,2.721,0.714,-33.96,3.303,9.451,4.99,38.181,4.645,-8.518,-2.816,0.0,39.8,40.7,9.757,3.298,-9.879,-7.957,-10.882,-8.952,-3.249,27.288,0.0,259.74,,270.0,260.0,-9.443,3.009,-4.658,24.899
9060.0,2.721,0.714,-33.96,3.303,9.451,4.99,38.181,4.645,-8.518,-2.816,0.0,39.8,40.7,9.757,3.298,-9.854,-7.777,-10.84,-8.888,-3.249,27.288,0.0,259.44,,270.0,260.0,-9.418,3.004,-4.659,24.926
9060.5,2.929,0.762,-34.889,3.317,9.484,4.99,38.181,4.645,-8.518,-2.816,0.0,39.8,40.7,9.54,3.452,-9.865,-7.906,-10.973,-8.983,-3.249,27.288,0.0,259.44,,270.0,260.0,-9.34,2.999,-4.636,24.948
9061.0,2.929,0.762,-34.889,3.317,9.484,4.99,38.181,4.645,-8.518,-2.816,0.0,39.8,40.7,9.54,3.452,-9.717,-7.857,-11.039,-8.892,-3.249,27.288,0.0,259.34,,270.0,260.0,-9.432,2.998,-4.605,24.966
9061.5,2.929,0.762,-34.889,3.317,9.484,4.99,38.181,4.645,-8.518,-2.816,0.0,39.8,40.7,9.54,3.452,-9.848,-7.92,-10.856,-8.878,-3.249,27.288,0.0,259.34,,270.0,260.0,-9.376,2.997,-4.662,24.978
9062.0,2.929,0.762,-34.889,3.317,9.484,4.99,38.181,4.645,-8.518,-2.816,0.0,39.8,40.7,9.54,3.452,-9.825,-7.787,-10.962,-8.848,-3.249,27.288,0.0,259.64,,270.0,260.0,-9.376,2.996,-4.633,24.974
9062.5,2.929,0.762,-34.889,3.317,9.484,4.96,38.195,4.642,-8.533,-2.793,0.0,39.765,40.761,9.54,3.452,-9.722,-7.833,-10.96,-8.763,-3.252,27.275,0.0,259.64,,270.0,260.0,-9.355,2.995,-4.613,24.982
9063.0,2.929,0.762,-34.889,3.317,9.484,4.96,38.195,4.642,-8.533,-2.793,0.0,39.8,40.8,9.54,3.452,-9.669,-7.749,-10.809,-8.774,-3.252,27.275,0.0,259.54,,270.0,260.0,-9.32,2.994,-4.647,24.994
9063.5,3.394,0.909,-33.212,3.274,9.457,4.96,38.195,4.642,-8.533,-2.793,0.0,39.8,40.8,9.696,3.244,-9.465,-7.779,-10.737,-8.765,-3.252,27.275,0.0,259.54,,270.0,260.0,-9.25,2.993,-4.589,25.029
9064.0,3.394,0.909,-33.212,3.274,9.457,4.96,38.195,4.642,-8.533,-2.793,0.0,39.8,40.8,9.696,3.244,-9.714,-7.786,-10.7,-8.769,-3.252,27.275,0.0,259.44,,270.0,260.0,-9.187,2.999,-4.59,25.05
9064.5,3.394,0.909,-33.212,3.274,9.457,4.96,38.195,4.642,-8.533,-2.793,0.0,39.8,40.8,9.696,3.244,-9.615,-7.81,-10.941,-8.802,-3.252,27.275,0.0,259.44,,270.0,260.0,-9.242,3.006,-4.594,25.059
9065.0,3.394,0.909,-33.212,3.274,9.457,4.96,38.195,4.642,-8.533,-2.793,0.0,39.8,40.8,9.696,3.244,-9.889,-7.766,-10.934,-8.82,-3.252,27.275,0.0,259.24,,270.0,260.0,-9.292,3.012,-4.606,25.014
9065.5,3.394,0.909,-33.212,3.274,9.457,4.996,38.173,4.651,-8.52,-2.806,0.0,39.785,40.739,9.696,3.244,-9.744,-7.855,-10.891,-8.878,-3.233,27.286,0.0,259.24,,270.0,260.0,-9.352,3.018,-4.624,25.004
9066.0,3.394,0.909,-33.212,3.274,9.457,4.996,38.173,4.651,-8.52,-2.806,0.0,39.8,40.7,9.696,3.244,-9.916,-7.932,-11.017,-8.95,-3.233,27.286,0.0,259.24,,270.0,260.0,-9.342,3.025,-4.623,25.001
9066.5,3.158,0.816,-33.868,3.268,9.381,4.996,38.173,4.651,-8.52,-2.806,0.0,39.8,40.7,9.766,3.283,-9.841,-7.862,-11.013,-8.887,-3.233,27.286,0.0,259.24,,270.0,260.0,-9.454,3.031,-4.592,24.974
9067.0,3.158,0.816,-33.868,3.268,9.381,4.996,38.173,4.651,-8.52,-2.806,0.0,39.8,40.7,9.766,3.283,-9.834,-7.872,-10.909,-8.932,-3.233,27.286,0.0,259.34,,270.0,260.0,-9.401,3.033,-4.626,24.95
9067.5,3.158,0.816,-33.868,3.268,9.381,4.996,38.173,4.651,-8.52,-2.806,0.0,39.8,40.7,9.766,3.283,-9.719,-7.791,-11.002,-8.843,-3.233,27.286,0.0,259.34,,270.0,260.0,-9.387,3.035,-4.645,25.018
9068.0,3.158,0.816,-33.868,3.268,9.381,4.996,38.173,4.651,-8.52,-2.806,0.0,39.8,40.7,9.766,3.283,-9.824,-7.75,-10.77,-8.765,-3.233,27.286,0.0,259.24,,270.0,260.0,-9.339,3.037,-4.611,25.034
9068.5,3.158,0.816,-33.868,3.268,9.381,4.996,38.173,4.651,-8.52,-2.806,0.0,39.8,40.7,9.766,3.283,-9.595,-7.829,-10.948,-8.823,-3.233,27.286,0.0,259.24,,270.0,260.0,-9.277,3.039,-4.631,25.001
9069.0,3.158,0.816,-33.868,3.268,9.381,5.034,38.178,4.651,-8.512,-2.784,0.0,39.8,40.812,9.766,3.283,-9.796,-7.751,-10.837,-8.805,-3.221,27.291,0.0,259.54,,270.0,260.0,-9.299,3.041,-4.604,25.041
9069.5,3.158,0.816,-33.868,3.268,9.381,5.034,38.178,4.651,-8.512,-2.784,0.0,39.8,40.8,9.766,3.283,-9.634,-7.823,-10.953,-8.738,-3.221,27.291,0.0,259.54,,270.0,260.0,-9.297,3.043,-4.577,25.05
9070.0,3.471,0.831,-35.209,3.25,9.544,5.034,38.178,4.651,-8.512,-2.784,0.0,39.8,40.8,9.394,3.232,-9.722,-7.733,-10.722,-8.754,-3.221,27.291,0.0,259.24,,270.0,260.0,-9.287,3.044,-4.613,25.08
9070.5,3.471,0.831,-35.209,3.25,9.544,5.034,38.178,4.651,-8.512,-2.784,0.0,39.8,40.8,9.394,3.232,-9.359,-7.758,-10.581,-8.665,-3.221,27.291,0.0,259.24,,270.0,260.0,-9.233,3.051,-4.62,24.994
9071.0,3.471,0.831,-35.209,3.25,9.544,5.034,38.178,4.651,-8.512,-2.784,0.0,39.8,40.8,9.394,3.232,-9.714,-7.845,-10.875,-8.819,-3.221,27.291,0.0,259.44,,270.0,260.0,-9.091,3.058,-4.576,24.971
9071.5,3.471,0.831,-35.209,3.25,9.544,5.034,38.178,4.651,-8.512,-2.784,0.0,39.8,40.8,9.394,3.232,-9.755,-7.879,-10.781,-8.861,-3.221,27.291,0.0,259.44,,270.0,260.0,-9.313,3.065,-4.609,25.026
9072.0,3.471,0.831,-35.209,3.25,9.544,5.023,38.162,4.638,-8.499,-2.804,0.0,39.814,40.812,9.394,3.232,-9.483,-7.846,-10.645,-8.771,-3.229,27.281,0.0,259.34,,270.0,260.0,-9.319,3.072,-4.643,25.072
9072.5,3.471,0.831,-35.209,3.25,9.544,5.023,38.162,4.638,-8.499,-2.804,0.0,39.8,40.8,9.394,3.232,-9.541,-7.833,-10.862,-8.785,-3.229,27.281,0.0,259.34,,270.0,260.0,-9.186,3.078,-4.588,25.139
9073.0,3.209,0.775,-35.161,3.199,9.519,5.023,38.162,4.638,-8.499,-2.804,0.0,39.8,40.8,9.607,3.308,-9.674,-7.776,-10.837,-8.743,-3.229,27.281,0.0,259.74,,270.0,260.0,-9.255,3.085,-4.57,25.098
9073.5,3.209,0.775,-35.161,3.199,9.519,5.023,38.162,4.638,-8.499,-2.804,0.0,39.8,40.8,9.607,3.308,-9.702,-7.843,-10.838,-8.856,-3.229,27.281,0.0,259.74,,270.0,260.0,-9.258,3.087,-4.606,25.092
9074.0,3.209,0.775,-35.161,3.199,9.519,5.023,38.162,4.638,-8.499,-2.804,0.0,39.8,40.8,9.607,3.308,-9.687,-7.819,-11.045,-8.926,-3.229,27.281,0.0,260.34,,270.0,260.0,-9.31,3.089,-4.558,25.124
9074.5,3.209,0.775,-35.161,3.199,9.519,5.023,38.162,4.638,-8.499,-2.804,0.0,39.8,40.8,9.607,3.308,-9.728,-7.889,-10.936,-8.957,-3.229,27.281,0.0,260.34,,270.0,260.0,-9.37,3.091,-4.573,25.117
9075.0,3.209,0.775,-35.161,3.199,9.519,4.985,38.206,4.644,-8.476,-2.792,0.0,39.829,40.826,9.607,3.308,-9.924,-7.83,-10.909,-8.915,-3.231,27.29,0.0,260.04,,270.0,260.0,-9.377,3.093,-4.592,24.924
9075.5,3.209,0.775,-35.161,3.199,9.519,4.985,38.206,4.644,-8.476,-2.792,0.0,39.8,40.8,9.607,3.308,-9.685,-7.884,-10.9,-8.847,-3.231,27.29,0.0,260.04,,270.0,260.0,-9.395,3.095,-4.61,24.921
9076.0,3.209,0.775,-35.161,3.199,9.519,4.985,38.206,4.644,-8.476,-2.792,0.0,39.8,40.8,9.607,3.308,-9.812,-7.8,-10.946,-8.867,-3.231,27.29,0.0,260.14,,270.0,260.0,-9.329,3.096,-4.604,24.961
9076.5,2.917,0.652,-35.209,3.239,9.512,4.985,38.206,4.644,-8.476,-2.792,0.0,39.8,40.8,9.532,3.326,-9.702,-7.808,-11.034,-8.863,-3.231,27.29,0.0,260.14,,270.0,260.0,-9.356,3.098,-4.579,25.034
9077.0,2.917,0.652,-35.209,3.239,9.512,4.985,38.206,4.644,-8.476,-2.792,0.0,39.8,40.8,9.532,3.326,-9.702,-7.773,-11.075,-8.786,-3.231,27.29,0.0,260.24,,270.0,260.0,-9.352,3.095,-4.575,25.022
9077.5,2.917,0.652,-35.209,3.239,9.512,4.985,38.206,4.644,-8.476,-2.792,0.0,39.8,40.8,9.532,3.326,-9.765,-7.802,-10.794,-8.779,-3.231,27.29,0.0,260.24,,270.0,260.0,-9.334,3.092,-4.608,25.01
9078.0,2.917,0.652,-35.209,3.239,9.512,4.985,38.206,4.644,-8.476,-2.792,0.0,39.8,40.8,9.532,3.326,-9.727,-7.737,-10.898,-8.813,-3.231,27.29,0.0,259.94,,270.0,260.0,-9.285,3.09,-4.604,25.003
9078.5,2.917,0.652,-35.209,3.239,9.512,4.998,38.21,4.633,-8.482,-2.781,0.0,39.847,40.84,9.532,3.326,-9.73,-7.792,-10.988,-8.757,-3.219,27.298,0.0,259.94,,270.0,260.0,-9.294,3.087,-4.587,24.973
9079.0,2.917,0.652,-35.209,3.239,9.512,4.998,38.21,4.633,-8.482,-2.781,0.0,39.8,40.8,9.532,3.326,-9.81,-7.746,-10.839,-8.8,-3.219,27.298,0.0,259.74,,270.0,260.0,-9.317,3.084,-4.563,24.987
9079.5,3.236,0.831,-34.93,3.289,9.515,4.998,38.21,4.633,-8.482,-2.781,0.0,39.8,40.8,9.597,3.41,-9.71,-7.746,-10.766,-8.757,-3.219,27.298,0.0,259.74,,270.0,260.0,-9.299,3.081,-4.582,24.994
9080.0,3.236,0.831,-34.93,3.289,9.515,4.998,38.21,4.633,-8.482,-2.781,0.0,39.8,40.8,9.597,3.41,-9.623,-7.723,-10.817,-8.719,-3.219,27.298,0.0,259.94,,270.0,260.0,-9.245,3.084,-4.574,24.929
9080.5,3.236,0.831,-34.93,3.289,9.515,4.998,38.21,4.633,-8.482,-2.781,0.0,39.8,40.8,9.597,3.41,-9.574,-7.75,-10.75,-8.724,-3.219,27.298,0.0,259.94,,270.0,260.0,-9.221,3.086,-4.552,24.974
9081.0,3.236,0.831,-34.93,3.289,9.515,4.998,38.21,4.633,-8.482,-2.781,0.0,39.8,40.8,9.597,3.41,-9.667,-7.737,-10.737,-8.753,-3.219,27.298,0.0,259.64,,270.0,260.0,-9.199,3.089,-4.592,25.052
9081.5,3.236,0.831,-34.93,3.289,9.515,4.979,38.178,4.643,-8.506,-2.795,0.0,39.854,40.902,9.597,3.41,-9.709,-7.775,-11.001,-8.83,-3.231,27.293,0.0,259.64,,270.0,260.0,-9.224,3.091,-4.53,25.025
9082.0,3.236,0.831,-34.93,3.289,9.515,4.979,38.178,4.643,-8.506,-2.795,0.0,39.9,40.9,9.597,3.41,-9.765,-7.873,-10.942,-8.972,-3.231,27.293,0.0,259.64,,270.0,260.0,-9.329,3.093,-4.592,24.904
9082.5,3.236,0.831,-34.93,3.289,9.515,4.979,38.178,4.643,-8.506,-2.795,0.0,39.9,40.9,9.597,3.41,-9.816,-7.902,-10.803,-8.856,-3.231,27.293,0.0,259.64,,270.0,260.0,-9.388,3.096,-4.599,24.906
9083.0,2.67,0.701,-34.852,3.324,9.493,4.979,38.178,4.643,-8.506,-2.795,0.0,39.9,40.9,9.555,3.399,-9.534,-7.874,-10.83,-8.897,-3.231,27.293,0.0,259.64,,270.0,260.0,-9.344,3.098,-4.611,24.891
9083.5,2.67,0.701,-34.852,3.324,9.493,4.979,38.178,4.643,-8.506,-2.795,0.0,39.9,40.9,9.555,3.399,-9.77,-7.781,-10.812,-8.764,-3.231,27.293,0.0,259.64,,270.0,260.0,-9.284,3.091,-4.582,24.921
9084.0,2.67,0.701,-34.852,3.324,9.493,4.979,38.178,4.643,-8.506,-2.795,0.0,39.9,40.9,9.555,3.399,-9.812,-7.687,-10.741,-8.739,-3.231,27.293,0.0,259.14,,270.0,260.0,-9.282,3.084,-4.585,24.957
9084.5,2.67,0.701,-34.852,3.324,9.493,4.979,38.178,4.643,-8.506,-2.795,0.0,39.9,40.9,9.555,3.399,-9.531,-7.769,-10.756,-8.652,-3.231,27.293,0.0,259.14,,270.0,260.0,-9.245,3.077,-4.559,24.945
9085.0,2.67,0.701,-34.852,3.324,9.493,4.937,38.19,4.641,-8.478,-2.8,0.0,39.867,40.902,9.555,3.399,-9.604,-7.758,-10.701,-8.735,-3.219,27.3,0.0,259.54,,270.0,260.0,-9.177,3.071,-4.585,24.932
9085.5,2.67,0.701,-34.852,3.324,9.493,4.937,38.19,4.641,-8.478,-2.8,0.0,39.9,40.9,9.555,3.399,-9.442,-7.757,-10.719,-8.731,-3.219,27.3,0.0,259.54,,270.0,260.0,-9.199,3.064,-4.605,24.889
9086.0,3.191,0.829,-34.667,3.285,9.475,4.937,38.19,4.641,-8.478,-2.8,0.0,39.9,40.9,9.567,3.362,-9.708,-7.782,-10.583,-8.69,-3.219,27.3,0.0,259.24,,270.0,260.0,-9.162,3.058,-4.56,24.872
9086.5,3.191,0.829,-34.667,3.285,9.475,4.937,38.19,4.641,-8.478,-2.8,0.0,39.9,40.9,9.567,3.362,-9.348,-7.724,-10.69,-8.646,-3.219,27.3,0.0,259.24,,270.0,260.0,-9.191,3.06,-4.594,24.844
9087.0,3.191,0.829,-34.667,3.285,9.475,4.937,38.19,4.641,-8.478,-2.8,0.0,39.9,40.9,9.567,3.362,-9.415,-7.694,-10.69,-8.687,-3.219,27.3,0.0,259.44,,270.0,260.0,-9.102,3.062,-4.569,24.87
9087.5,3.191,0.829,-34.667,3.285,9.475,4.937,38.19,4.641,-8.478,-2.8,0.0,39.9,40.9,9.567,3.362,-9.481,-7.723,-10.714,-8.644,-3.219,27.3,0.0,259.44,,270.0,260.0,-9.121,3.064,-4.538,24.913
9088.0,3.191,0.829,-34.667,3.285,9.475,4.977,38.166,4.647,-8.47,-2.788,0.0,39.886,40.913,9.567,3.362,-9.665,-7.685,-10.733,-8.687,-3.213,27.293,0.0,259.14,,270.0,260.0,-9.141,3.066,-4.5,24.886
9088.5,3.191,0.829,-34.667,3.285,9.475,4.977,38.166,4.647,-8.47,-2.788,0.0,39.9,40.9,9.567,3.362,-9.663,-7.829,-10.794,-8.846,-3.213,27.293,0.0,259.14,,270.0,260.0,-9.193,3.068,-4.543,24.78
9089.0,3.191,0.829,-34.667,3.285,9.475,4.977,38.166,4.647,-8.47,-2.788,0.0,39.9,40.9,9.567,3.362,-9.552,-7.747,-10.887,-8.815,-3.213,27.293,0.0,258.44,,271.0,260.0,-9.283,3.07,-4.523,24.735
9089.5,2.891,0.695,-35.209,3.201,9.511,4.977,38.166,4.647,-8.47,-2.788,0.0,39.9,40.9,9.578,3.378,-9.637,-7.72,-10.808,-8.652,-3.213,27.293,0.0,258.44,,271.0,260.0,-9.25,3.072,-4.563,24.723
9090.0,2.891,0.695,-35.209,3.201,9.511,4.977,38.166,4.647,-8.47,-2.788,0.0,39.9,40.9,9.578,3.378,-9.697,-7.655,-10.68,-8.713,-3.213,27.293,0.0,258.84,,272.0,260.0,-9.205,3.069,-4.503,24.762
9090.5,2.891,0.695,-35.209,3.201,9.511,4.977,38.166,4.647,-8.47,-2.788,0.0,39.9,40.9,9.578,3.378,-9.687,-7.781,-10.687,-8.765,-3.213,27.293,0.0,258.84,,272.0,260.0,-9.186,3.066,-4.537,24.781
9091.0,2.891,0.695,-35.209,3.201,9.511,4.977,38.166,4.647,-8.47,-2.788,0.0,39.9,40.9,9.578,3.378,-9.558,-7.659,-10.758,-8.735,-3.213,27.293,0.0,258.54,,273.0,260.0,-9.23,3.063,-4.534,24.784
9091.5,2.891,0.695,-35.209,3.201,9.511,5.013,38.201,4.648,-8.451,-2.772,0.0,39.892,40.971,9.578,3.378,-9.507,-7.645,-10.623,-8.557,-3.212,27.293,0.0,258.54,,273.0,260.0,-9.177,3.061,-4.51,24.751
9092.0,2.891,0.695,-35.209,3.201,9.511,5.013,38.201,4.648,-8.451,-2.772,0.0,39.9,41.0,9.578,3.378,-9.607,-7.657,-10.472,-8.594,-3.212,27.293,0.0,258.44,,274.0,260.0,-9.083,3.058,-4.551,24.748
9092.5,4.153,0.946,-35.209,3.236,9.429,5.013,38.201,4.648,-8.451,-2.772,0.0,39.9,41.0,9.542,3.207,-9.227,-7.691,-10.502,-8.483,-3.212,27.293,0.0,258.44,,274.0,260.0,-9.083,3.055,-4.505,24.724
9093.0,4.153,0.946,-35.209,3.236,9.429,5.013,38.201,4.648,-8.451,-2.772,0.0,39.9,41.0,9.542,3.207,-9.457,-7.67,-10.55,-8.652,-3.212,27.293,0.0,258.54,,275.0,260.0,-8.976,3.073,-4.479,24.754
9093.5,4.153,0.946,-35.209,3.236,9.429,5.013,38.201,4.648,-8.451,-2.772,0.0,39.9,41.0,9.542,3.207,-9.564,-7.732,-10.82,-8.731,-3.212,27.293,0.0,258.54,,275.0,260.0,-9.082,3.091,-4.506,24.745
9094.0,4.153,0.946,-35.209,3.236,9.429,5.013,38.201,4.648,-8.451,-2.772,0.0,39.9,41.0,9.542,3.207,-9.556,-7.671,-10.398,-8.605,-3.212,27.293,0.0,262.24,,274.0,260.0,-9.212,3.108,-4.55,24.721
9094.5,4.153,0.946,-35.209,3.236,9.429,5.025,38.195,4.637,-8.424,-2.78,0.0,39.893,40.962,9.542,3.207,-9.581,-7.766,-10.777,-8.803,-3.215,27.291,0.0,262.24,,274.0,260.0,-9.058,3.125,-4.497,24.75
9095.0,4.153,0.946,-35.209,3.236,9.429,5.025,38.195,4.637,-8.424,-2.78,0.0,39.9,41.0,9.542,3.207,-9.503,-7.834,-10.734,-8.916,-3.215,27.291,0.0,262.14,,273.0,260.0,-9.232,3.142,-4.518,24.746
9095.5,3.606,0.833,-35.209,3.158,9.547,5.025,38.195,4.637,-8.424,-2.78,0.0,39.9,41.0,9.577,3.295,-9.615,-7.846,-10.789,-8.891,-3.215,27.291,0.0,262.14,,273.0,260.0,-9.247,3.159,-4.534,24.768
9096.0,3.606,0.833,-35.209,3.158,9.547,5.025,38.195,4.637,-8.424,-2.78,0.0,39.9,41.0,9.577,3.295,-9.625,-7.879,-10.709,-8.91,-3.215,27.291,0.0,262.44,,272.0,260.0,-9.285,3.166,-4.552,24.759
9096.5,3.606,0.833,-35.209,3.158,9.547,5.025,38.195,4.637,-8.424,-2.78,0.0,39.9,41.0,9.577,3.295,-9.553,-7.766,-10.855,-8.887,-3.215,27.291,0.0,262.44,,272.0,260.0,-9.281,3.173,-4.541,24.792
9097.0,3.606,0.833,-35.209,3.158,9.547,5.025,38.195,4.637,-8.424,-2.78,0.0,39.9,41.0,9.577,3.295,-9.599,-7.821,-10.755,-8.839,-3.215,27.291,0.0,262.24,,271.0,260.0,-9.265,3.18,-4.569,24.767
9097.5,3.606,0.833,-35.209,3.158,9.547,5.025,38.195,4.637,-8.424,-2.78,0.0,39.9,41.0,9.577,3.295,-9.735,-7.704,-10.748,-8.752,-3.215,27.291,0.0,262.24,,271.0,260.0,-9.254,3.187,-4.541,24.772
9098.0,3.606,0.833,-35.209,3.158,9.547,5.008,38.21,4.627,-8.406,-2.773,0.0,39.912,40.982,9.577,3.295,-9.716,-7.79,-10.978,-8.899,-3.208,27.297,0.0,262.34,,270.0,260.0,-9.235,3.194,-4.523,24.77
9098.5,3.606,0.833,-35.209,3.158,9.547,5.008,38.21,4.627,-8.406,-2.773,0.0,39.9,41.0,9.577,3.295,-9.721,-7.908,-10.709,-8.912,-3.208,27.297,0.0,262.34,,270.0,260.0,-9.346,3.201,-4.561,24.748
9099.0,2.796,0.75,-34.539,3.242,9.499,5.008,38.21,4.627,-8.406,-2.773,0.0,39.9,41.0,9.613,3.347,-9.707,-7.647,-10.548,-8.699,-3.208,27.297,0.0,261.94,,269.0,260.0,-9.312,3.208,-4.611,24.768
9099.5,2.796,0.75,-34.539,3.242,9.499,5.008,38.21,4.627,-8.406,-2.773,0.0,39.9,41.0,9.613,3.347,-9.419,-7.763,-10.761,-8.739,-3.208,27.297,0.0,261.94,,269.0,260.0,-9.15,3.201,-4.558,24.763
9100.0,2.796,0.75,-34.539,3.242,9.499,5.008,38.21,4.627,-8.406,-2.773,0.0,39.9,41.0,9.613,3.347,-9.533,-7.815,-10.687,-8.806,-3.208,27.297,0.0,258.94,,270.0,260.0,-9.17,3.194,-4.53,24.844
9100.5,2.796,0.75,-34.539,3.242,9.499,5.008,38.21,4.627,-8.406,-2.773,0.0,39.9,41.0,9.613,3.347,-9.519,-7.73,-10.739,-8.736,-3.208,27.297,0.0,258.94,,270.0,260.0,-9.21,3.188,-4.58,24.839
9101.0,2.796,0.75,-34.539,3.242,9.499,4.971,38.211,4.641,-8.406,-2.786,0.0,39.924,40.981,9.613,3.347,-9.628,-7.632,-10.523,-8.601,-3.209,27.299,0.0,258.44,,271.0,260.0,-9.181,3.181,-4.546,24.836
9101.5,2.796,0.75,-34.539,3.242,9.499,4.971,38.211,4.641,-8.406,-2.786,0.0,39.9,41.0,9.613,3.347,-9.485,-7.753,-10.483,-8.644,-3.209,27.299,0.0,258.44,,271.0,260.0,-9.096,3.175,-4.56,24.889
9102.0,3.262,0.738,-35.209,3.221,9.569,4.971,38.211,4.641,-8.406,-2.786,0.0,39.9,41.0,9.513,3.257,-9.503,-7.65,-10.633,-8.619,-3.209,27.299,0.0,258.74,,272.0,260.0,-9.091,3.169,-4.516,24.914
9102.5,3.262,0.738,-35.209,3.221,9.569,4.971,38.211,4.641,-8.406,-2.786,0.0,39.9,41.0,9.513,3.257,-9.541,-7.666,-10.711,-8.657,-3.209,27.299,0.0,258.74,,272.0,260.0,-9.101,3.17,-4.475,24.892
9103.0,3.262,0.738,-35.209,3.221,9.569,4.971,38.211,4.641,-8.406,-2.786,0.0,39.9,41.0,9.513,3.257,-9.493,-7.774,-10.689,-8.79,-3.209,27.299,0.0,259.64,,272.0,260.0,-9.144,3.172,-4.507,24.878
9103.5,3.262,0.738,-35.209,3.221,9.569,4.971,38.211,4.641,-8.406,-2.786,0.0,39.9,41.0,9.513,3.257,-9.506,-7.709,-10.781,-8.798,-3.209,27.299,0.0,259.64,,272.0,260.0,-9.187,3.173,-4.477,24.902
9104.0,3.262,0.738,-35.209,3.221,9.569,4.971,38.211,4.641,-8.406,-2.786,0.0,39.9,41.0,9.513,3.257,-9.719,-7.742,-10.981,-8.894,-3.209,27.299,0.0,260.14,,272.0,260.0,-9.199,3.175,-4.491,24.886
9104.5,3.262,0.738,-35.209,3.221,9.569,4.957,38.237,4.642,-8.388,-2.782,0.0,39.928,40.961,9.513,3.257,-9.678,-7.792,-10.801,-8.759,-3.218,27.291,0.0,260.14,,272.0,260.0,-9.334,3.176,-4.546,24.907
9105.0,3.262,0.738,-35.209,3.221,9.569,4.957,38.237,4.642,-8.388,-2.782,0.0,39.9,41.0,9.513,3.257,-9.472,-7.674,-10.608,-8.62,-3.218,27.291,0.0,259.94,,272.0,260.0,-9.258,3.178,-4.507,24.927
9105.5,3.279,0.834,-35.177,3.294,9.466,4.957,38.237,4.642,-8.388,-2.782,0.0,39.9,41.0,9.501,3.319,-9.518,-7.744,-10.667,-8.724,-3.218,27.291,0.0,259.94,,272.0,260.0,-9.093,3.179,-4.518,24.946
9106.0,3.279,0.834,-35.177,3.294,9.466,4.957,38.237,4.642,-8.388,-2.782,0.0,39.9,41.0,9.501,3.319,-9.424,-7.689,-10.649,-8.648,-3.218,27.291,0.0,259.84,,272.0,260.0,-9.163,3.181,-4.472,24.969
9106.5,3.279,0.834,-35.177,3.294,9.466,4.957,38.237,4.642,-8.388,-2.782,0.0,39.9,41.0,9.501,3.319,-9.635,-7.675,-10.68,-8.688,-3.218,27.291,0.0,259.84,,272.0,260.0,-9.103,3.182,-4.508,25.008
9107.0,3.279,0.834,-35.177,3.294,9.466,4.957,38.237,4.642,-8.388,-2.782,0.0,39.9,41.0,9.501,3.319,-9.634,-7.64,-10.711,-8.719,-3.218,27.291,0.0,261.24,,271.0,260.0,-9.169,3.184,-4.496,25.127
9107.5,3.279,0.834,-35.177,3.294,9.466,4.998,38.221,4.645,-8.396,-2.775,0.0,39.933,40.947,9.501,3.319,-9.503,-7.755,-10.543,-8.602,-3.218,27.289,0.0,261.24,,271.0,260.0,-9.176,3.185,-4.532,25.154
9108.0,3.279,0.834,-35.177,3.294,9.466,4.998,38.221,4.645,-8.396,-2.775,0.0,39.9,40.9,9.501,3.319,-9.497,-7.592,-10.46,-8.578,-3.218,27.289,0.0,261.04,,270.0,260.0,-9.101,3.187,-4.495,25.14
9108.5,3.436,0.834,-35.209,3.255,9.517,4.998,38.221,4.645,-8.396,-2.775,0.0,39.9,40.9,9.455,3.363,-9.479,-7.675,-10.754,-8.622,-3.218,27.289,0.0,261.04,,270.0,260.0,-9.032,3.188,-4.461,25.134
9109.0,3.436,0.834,-35.209,3.255,9.517,4.998,38.221,4.645,-8.396,-2.775,0.0,39.9,40.9,9.455,3.363,-9.624,-7.662,-10.897,-8.69,-3.218,27.289,0.0,261.24,,269.0,260.0,-9.133,3.192,-4.438,25.122
9109.5,3.436,0.834,-35.209,3.255,9.517,4.998,38.221,4.645,-8.396,-2.775,0.0,39.9,40.9,9.455,3.363,-9.668,-7.782,-10.716,-8.802,-3.218,27.289,0.0,261.24,,269.0,260.0,-9.218,3.196,-4.488,25.114
9110.0,3.436,0.834,-35.209,3.255,9.517,4.998,38.221,4.645,-8.396,-2.775,0.0,39.9,40.9,9.455,3.363,-9.761,-7.773,-10.816,-8.813,-3.218,27.289,0.0,259.24,,269.0,260.0,-9.242,3.2,-4.476,25.117
9110.5,3.436,0.834,-35.209,3.255,9.517,5.05,38.242,4.655,-8.4,-2.778,0.0,39.953,40.97,9.455,3.363,-9.492,-7.847,-10.482,-8.766,-3.213,27.292,0.0,259.24,,269.0,260.0,-9.291,3.204,-4.543,25.141
9111.0,3.436,0.834,-35.209,3.255,9.517,5.05,38.242,4.655,-8.4,-2.778,0.0,40.0,41.0,9.455,3.363,-9.543,-7.657,-10.676,-8.703,-3.213,27.292,0.0,259.24,,269.0,260.0,-9.147,3.208,-4.485,25.101
9111.5,3.436,0.834,-35.209,3.255,9.517,5.05,38.242,4.655,-8.4,-2.778,0.0,40.0,41.0,9.455,3.363,-9.495,-7.702,-10.697,-8.646,-3.213,27.292,0.0,259.24,,269.0,260.0,-9.145,3.212,-4.514,25.084
9112.0,3.551,0.906,-35.003,3.257,9.506,5.05,38.242,4.655,-8.4,-2.778,0.0,40.0,41.0,9.604,3.397,-9.593,-7.679,-10.686,-8.658,-3.213,27.292,0.0,259.54,,269.0,260.0,-9.135,3.215,-4.468,25.051
9112.5,3.551,0.906,-35.003,3.257,9.506,5.05,38.242,4.655,-8.4,-2.778,0.0,40.0,41.0,9.604,3.397,-9.596,-7.637,-10.638,-8.676,-3.213,27.292,0.0,259.54,,269.0,260.0,-9.154,3.221,-4.513,25.018
9113.0,3.551,0.906,-35.003,3.257,9.506,5.05,38.242,4.655,-8.4,-2.778,0.0,40.0,41.0,9.604,3.397,-9.411,-7.6,-10.75,-8.665,-3.213,27.292,0.0,258.74,,270.0,260.0,-9.137,3.226,-4.464,25.053
9113.5,3.551,0.906,-35.003,3.257,9.506,5.05,38.242,4.655,-8.4,-2.778,0.0,40.0,41.0,9.604,3.397,-9.531,-7.638,-10.876,-8.758,-3.213,27.292,0.0,258.74,,270.0,260.0,-9.106,3.232,-4.447,25.053
9114.0,3.551,0.906,-35.003,3.257,9.506,5.016,38.234,4.634,-8.399,-2.781,0.0,39.956,40.953,9.604,3.397,-9.663,-7.746,-10.844,-8.808,-3.214,27.285,0.0,259.04,,270.0,260.0,-9.201,3.237,-4.463,25.007
9114.5,3.551,0.906,-35.003,3.257,9.506,5.016,38.234,4.634,-8.399,-2.781,0.0,40.0,41.0,9.604,3.397,-9.759,-7.69,-11.04,-8.818,-3.214,27.285,0.0,259.04,,270.0,260.0,-9.265,3.242,-4.487,25.025
9115.0,2.91,0.698,-35.209,3.272,9.603,5.016,38.234,4.634,-8.399,-2.781,0.0,40.0,41.0,9.552,3.321,-9.751,-7.784,-10.798,-8.81,-3.214,27.285,0.0,258.44,,271.0,260.0,-9.327,3.247,-4.494,25.023
9115.5,2.91,0.698,-35.209,3.272,9.603,5.016,38.234,4.634,-8.399,-2.781,0.0,40.0,41.0,9.552,3.321,-9.776,-7.741,-10.819,-8.754,-3.214,27.285,0.0,258.44,,271.0,260.0,-9.286,3.242,-4.49,25.019
9116.0,2.91,0.698,-35.209,3.272,9.603,5.016,38.234,4.634,-8.399,-2.781,0.0,40.0,41.0,9.552,3.321,-9.512,-7.726,-10.847,-8.804,-3.214,27.285,0.0,259.04,,271.0,260.0,-9.272,3.236,-4.487,25.026
9116.5,2.91,0.698,-35.209,3.272,9.603,5.016,38.234,4.634,-8.399,-2.781,0.0,40.0,41.0,9.552,3.321,-9.605,-7.748,-10.781,-8.777,-3.214,27.285,0.0,259.04,,271.0,260.0,-9.223,3.231,-4.473,25.029
9117.0,2.91,0.698,-35.209,3.272,9.603,5.02,38.234,4.66,-8.391,-2.772,0.0,39.959,41.019,9.552,3.321,-9.73,-7.764,-10.686,-8.748,-3.219,27.281,0.0,259.74,,271.0,260.0,-9.228,3.225,-4.524,25.044
9117.5,2.91,0.698,-35.209,3.272,9.603,5.02,38.234,4.66,-8.391,-2.772,0.0,40.0,41.0,9.552,3.321,-9.55,-7.701,-10.732,-8.64,-3.219,27.281,0.0,259.74,,271.0,260.0,-9.232,3.22,-4.472,25.001
9118.0,2.91,0.698,-35.209,3.272,9.603,5.02,38.234,4.66,-8.391,-2.772,0.0,40.0,41.0,9.552,3.321,-9.571,-7.688,-10.683,-8.693,-3.219,27.281,0.0,259.74,,271.0,260.0,-9.156,3.215,-4.481,24.965
9118.5,3.218,0.776,-34.881,3.282,9.568,5.02,38.234,4.66,-8.391,-2.772,0.0,40.0,41.0,9.602,3.171,-9.474,-7.666,-10.722,-8.666,-3.219,27.281,0.0,259.74,,271.0,260.0,-9.159,3.21,-4.443,24.938
9119.0,3.218,0.776,-34.881,3.282,9.568,5.02,38.234,4.66,-8.391,-2.772,0.0,40.0,41.0,9.602,3.171,-9.696,-7.701,-10.913,-8.764,-3.219,27.281,0.0,259.04,,271.0,260.0,-9.132,3.21,-4.502,24.929
9119.5,3.218,0.776,-34.881,3.282,9.568,5.02,38.234,4.66,-8.391,-2.772,0.0,40.0,41.0,9.602,3.171,-9.641,-7.711,-10.947,-8.799,-3.219,27.281,0.0,259.04,,271.0,260.0,-9.269,3.21,-4.465,24.94
9120.0,3.218,0.776,-34.881,3.282,9.568,5.02,38.234,4.66,-8.391,-2.772,0.0,40.0,41.0,9.602,3.171,-9.704,-7.694,-10.822,-8.717,-3.219,27.281,0.0,260.14,,271.0,260.0,-9.275,3.211,-4.461,24.967
9120.5,3.218,0.776,-34.881,3.282,9.568,4.984,38.241,4.643,-8.369,-2.774,0.0,39.956,40.955,9.602,3.171,-9.546,-7.73,-10.841,-8.787,-3.231,27.276,0.0,260.14,,271.0,260.0,-9.234,3.211,-4.495,24.989
9121.0,3.218,0.776,-34.881,3.282,9.568,4.984,38.241,4.643,-8.369,-2.774,0.0,40.0,41.0,9.602,3.171,-9.511,-7.709,-10.738,-8.726,-3.231,27.276,0.0,259.94,,271.0,260.0,-9.226,3.211,-4.47,25.041
9121.5,2.51,0.663,-34.332,3.332,9.514,4.984,38.241,4.643,-8.369,-2.774,0.0,40.0,41.0,9.558,3.174,-9.728,-7.726,-10.763,-8.733,-3.231,27.276,0.0,259.94,,271.0,260.0,-9.171,3.211,-4.5,25.033
9122.0,2.51,0.663,-34.332,3.332,9.514,4.984,38.241,4.643,-8.369,-2.774,0.0,40.0,41.0,9.558,3.174,-9.603,-7.682,-10.9,-8.781,-3.231,27.276,0.0,260.14,,271.0,260.0,-9.238,3.199,-4.492,24.974
9122.5,2.51,0.663,-34.332,3.332,9.514,4.984,38.241,4.643,-8.369,-2.774,0.0,40.0,41.0,9.558,3.174,-9.797,-7.627,-10.75,-8.685,-3.231,27.276,0.0,260.14,,271.0,260.0,-9.241,3.188,-4.464,24.975
9123.0,2.51,0.663,-34.332,3.332,9.514,4.984,38.241,4.643,-8.369,-2.774,0.0,40.0,41.0,9.558,3.174,-9.345,-7.669,-10.736,-8.734,-3.231,27.276,0.0,260.24,,271.0,260.0,-9.215,3.177,-4.484,24.967
9123.5,2.51,0.663,-34.332,3.332,9.514,5.001,38.246,4.653,-8.37,-2.808,0.0,39.963,40.942,9.558,3.174,-9.655,-7.773,-10.757,-8.789,-3.236,27.285,0.0,260.24,,271.0,260.0,-9.121,3.166,-4.469,25.002
9124.0,2.51,0.663,-34.332,3.332,9.514,5.001,38.246,4.653,-8.37,-2.808,0.0,40.0,40.9,9.558,3.174,-9.493,-7.685,-10.826,-8.65,-3.236,27.285,0.0,260.34,,271.0,260.0,-9.244,3.155,-4.461,24.983
9124.5,3.657,0.875,-35.209,3.29,9.587,5.001,38.246,4.653,-8.37,-2.808,0.0,40.0,40.9,9.365,3.287,-9.54,-7.709,-10.598,-8.655,-3.236,27.285,0.0,260.34,,271.0,260.0,-9.163,3.145,-4.49,24.971
9125.0,3.657,0.875,-35.209,3.29,9.587,5.001,38.246,4.653,-8.37,-2.808,0.0,40.0,40.9,9.365,3.287,-9.593,-7.612,-10.716,-8.656,-3.236,27.285,0.0,260.14,,271.0,260.0,-9.125,3.153,-4.483,24.976
9125.5,3.657,0.875,-35.209,3.29,9.587,5.001,38.246,4.653,-8.37,-2.808,0.0,40.0,40.9,9.365,3.287,-9.498,-7.65,-10.793,-8.605,-3.236,27.285,0.0,260.14,,271.0,260.0,-9.144,3.161,-4.467,24.967
9126.0,3.657,0.875,-35.209,3.29,9.587,5.001,38.246,4.653,-8.37,-2.808,0.0,40.0,40.9,9.365,3.287,-9.58,-7.584,-10.585,-8.595,-3.236,27.285,0.0,260.04,,271.0,260.0,-9.136,3.17,-4.436,24.961
9126.5,3.657,0.875,-35.209,3.29,9.587,5.001,38.246,4.653,-8.37,-2.808,0.0,40.0,40.9,9.365,3.287,-9.588,-7.619,-10.73,-8.599,-3.236,27.285,0.0,260.04,,271.0,260.0,-9.086,3.178,-4.421,24.949
9127.0,3.657,0.875,-35.209,3.29,9.587,5.009,38.212,4.672,-8.363,-2.791,0.0,39.972,40.959,9.365,3.287,-9.677,-7.623,-10.75,-8.687,-3.229,27.287,0.0,259.84,,271.0,260.0,-9.134,3.185,-4.452,24.984
9127.5,3.657,0.875,-35.209,3.29,9.587,5.009,38.212,4.672,-8.363,-2.791,0.0,40.0,41.0,9.365,3.287,-9.7,-7.647,-10.825,-8.656,-3.229,27.287,0.0,259.84,,271.0,260.0,-9.184,3.193,-4.429,24.98
9128.0,2.795,0.658,-35.209,3.318,9.533,5.009,38.212,4.672,-8.363,-2.791,0.0,40.0,41.0,9.512,3.241,-9.633,-7.564,-10.71,-8.579,-3.229,27.287,0.0,259.34,,271.0,260.0,-9.207,3.201,-4.438,24.924
9128.5,2.795,0.658,-35.209,3.318,9.533,5.009,38.212,4.672,-8.363,-2.791,0.0,40.0,41.0,9.512,3.241,-9.444,-7.679,-10.702,-8.677,-3.229,27.287,0.0,259.34,,271.0,260.0,-9.121,3.194,-4.455,24.839
9129.0,2.795,0.658,-35.209,3.318,9.533,5.009,38.212,4.672,-8.363,-2.791,0.0,40.0,41.0,9.512,3.241,-9.487,-7.65,-10.745,-8.602,-3.229,27.287,0.0,259.74,,271.0,260.0,-9.126,3.188,-4.432,24.685
9129.5,2.795,0.658,-35.209,3.318,9.533,5.009,38.212,4.672,-8.363,-2.791,0.0,40.0,41.0,9.512,3.241,-9.648,-7.559,-10.659,-8.613,-3.229,27.287,0.0,259.74,,271.0,260.0,-9.121,3.181,-4.431,24.678
9130.0,2.795,0.658,-35.209,3.318,9.533,5.011,38.225,4.666,-8.35,-2.792,0.0,39.97,40.94,9.512,3.241,-9.664,-7.655,-10.978,-8.732,-3.238,27.291,0.0,259.24,,271.0,260.0,-9.12,3.175,-4.403,24.67
9130.5,2.795,0.658,-35.209,3.318,9.533,5.011,38.225,4.666,-8.35,-2.792,0.0,40.0,40.9,9.512,3.241,-9.69,-7.661,-10.887,-8.698,-3.238,27.291,0.0,259.24,,271.0,260.0,-9.257,3.169,-4.39,24.688
9131.0,3.433,0.827,-35.209,3.296,9.573,5.011,38.225,4.666,-8.35,-2.792,0.0,40.0,40.9,9.41,3.286,-9.53,-7.716,-10.763,-8.767,-3.238,27.291,0.0,259.54,,271.0,260.0,-9.234,3.163,-4.444,24.701
9131.5,3.433,0.827,-35.209,3.296,9.573,5.011,38.225,4.666,-8.35,-2.792,0.0,40.0,40.9,9.41,3.286,-9.55,-7.647,-10.831,-8.693,-3.238,27.291,0.0,259.54,,271.0,260.0,-9.194,3.167,-4.408,24.737
9132.0,3.433,0.827,-35.209,3.296,9.573,5.011,38.225,4.666,-8.35,-2.792,0.0,40.0,40.9,9.41,3.286,-9.717,-7.682,-10.599,-8.653,-3.238,27.291,0.0,259.84,,271.0,260.0,-9.181,3.171,-4.499,24.72
9132.5,3.433,0.827,-35.209,3.296,9.573,5.011,38.225,4.666,-8.35,-2.792,0.0,40.0,40.9,9.41,3.286,-9.477,-7.695,-10.761,-8.665,-3.238,27.291,0.0,259.84,,271.0,260.0,-9.163,3.176,-4.467,24.669
9133.0,3.433,0.827,-35.209,3.296,9.573,5.011,38.225,4.666,-8.35,-2.792,0.0,40.0,40.9,9.41,3.286,-9.557,-7.706,-10.655,-8.657,-3.238,27.291,0.0,259.74,,271.0,260.0,-9.15,3.18,-4.449,24.67
9133.5,3.433,0.827,-35.209,3.296,9.573,5.013,38.218,4.649,-8.353,-2.801,0.0,39.967,40.935,9.41,3.286,-9.465,-7.652,-10.713,-8.65,-3.235,27.286,0.0,259.74,,271.0,260.0,-9.144,3.184,-4.443,24.657
9134.0,3.433,0.827,-35.209,3.296,9.573,5.013,38.218,4.649,-8.353,-2.801,0.0,40.0,40.9,9.41,3.286,-9.532,-7.668,-10.712,-8.686,-3.235,27.286,0.0,260.04,,271.0,260.0,-9.12,3.188,-4.453,24.678
9134.5,3.007,0.745,-35.169,3.282,9.642,5.013,38.218,4.649,-8.353,-2.801,0.0,40.0,40.9,9.538,3.215,-9.43,-7.681,-10.774,-8.67,-3.235,27.286,0.0,260.04,,271.0,260.0,-9.15,3.192,-4.439,24.687
9135.0,3.007,0.745,-35.169,3.282,9.642,5.013,38.218,4.649,-8.353,-2.801,0.0,40.0,40.9,9.538,3.215,-9.653,-7.666,-10.957,-8.829,-3.235,27.286,0.0,260.14,,271.0,260.0,-9.139,3.189,-4.407,24.671
9135.5,3.007,0.745,-35.169,3.282,9.642,5.013,38.218,4.649,-8.353,-2.801,0.0,40.0,40.9,9.538,3.215,-9.654,-7.813,-10.521,-8.662,-3.235,27.286,0.0,260.14,,271.0,260.0,-9.276,3.186,-4.48,24.709
9136.0,3.007,0.745,-35.169,3.282,9.642,5.013,38.218,4.649,-8.353,-2.801,0.0,40.0,40.9,9.538,3.215,-9.578,-7.61,-10.64,-8.642,-3.235,27.286,0.0,260.34,,271.0,260.0,-9.162,3.183,-4.47,24.731
9136.5,3.007,0.745,-35.169,3.282,9.642,5.009,38.232,4.641,-8.317,-2.78,0.0,39.967,40.982,9.538,3.215,-9.4,-7.649,-10.604,-8.675,-3.227,27.299,0.0,260.34,,271.0,260.0,-9.117,3.18,-4.437,24.657
9137.0,3.007,0.745,-35.169,3.282,9.642,5.009,38.232,4.641,-8.317,-2.78,0.0,40.0,41.0,9.538,3.215,-9.538,-7.67,-10.78,-8.735,-3.227,27.299,0.0,260.24,,271.0,260.0,-9.082,3.177,-4.437,24.646
9137.5,2.975,0.762,-34.836,3.3,9.41,5.009,38.232,4.641,-8.317,-2.78,0.0,40.0,41.0,9.546,3.287,-9.539,-7.72,-10.632,-8.612,-3.227,27.299,0.0,260.24,,271.0,260.0,-9.181,3.175,-4.437,24.597
9138.0,2.975,0.762,-34.836,3.3,9.41,5.009,38.232,4.641,-8.317,-2.78,0.0,40.0,41.0,9.546,3.287,-9.598,-7.601,-10.6,-8.612,-3.227,27.299,0.0,260.24,,271.0,260.0,-9.126,3.171,-4.472,24.594
9138.5,2.975,0.762,-34.836,3.3,9.41,5.009,38.232,4.641,-8.317,-2.78,0.0,40.0,41.0,9.546,3.287,-9.462,-7.679,-10.808,-8.761,-3.227,27.299,0.0,260.24,,271.0,260.0,-9.103,3.168,-4.442,24.581
9139.0,2.975,0.762,-34.836,3.3,9.41,5.009,38.232,4.641,-8.317,-2.78,0.0,40.0,41.0,9.546,3.287,-9.537,-7.741,-10.617,-8.698,-3.227,27.299,0.0,260.94,,271.0,260.0,-9.178,3.165,-4.452,24.614
9139.5,2.975,0.762,-34.836,3.3,9.41,4.999,38.23,4.658,-8.301,-2.792,0.0,39.967,40.935,9.546,3.287,-9.583,-7.695,-10.698,-8.691,-3.216,27.299,0.0,260.94,,271.0,260.0,-9.148,3.162,-4.468,24.715
9140.0,2.975,0.762,-34.836,3.3,9.41,4.999,38.23,4.658,-8.301,-2.792,0.0,40.0,40.9,9.546,3.287,-9.506,-7.592,-10.673,-8.572,-3.216,27.299,0.0,260.54,,271.0,260.0,-9.167,3.159,-4.456,24.771
9140.5,2.975,0.762,-34.836,3.3,9.41,4.999,38.23,4.658,-8.301,-2.792,0.0,40.0,40.9,9.546,3.287,-9.614,-7.639,-10.71,-8.668,-3.216,27.299,0.0,260.54,,271.0,260.0,-9.085,3.156,-4.441,24.723
9141.0,2.756,0.679,-35.209,3.276,9.558,4.999,38.23,4.658,-8.301,-2.792,0.0,40.0,40.9,9.49,3.212,-9.486,-7.635,-10.878,-8.641,-3.216,27.299,0.0,260.34,,271.0,260.0,-9.158,3.153,-4.421,24.695
9141.5,2.756,0.679,-35.209,3.276,9.558,4.999,38.23,4.658,-8.301,-2.792,0.0,40.0,40.9,9.49,3.212,-9.593,-7.668,-10.544,-8.662,-3.216,27.299,0.0,260.34,,271.0,260.0,-9.16,3.146,-4.459,24.57
9142.0,2.756,0.679,-35.209,3.276,9.558,4.999,38.23,4.658,-8.301,-2.792,0.0,40.0,40.9,9.49,3.212,-9.369,-7.608,-10.706,-8.652,-3.216,27.299,0.0,260.04,,271.0,260.0,-9.117,3.14,-4.411,24.535
9142.5,2.756,0.679,-35.209,3.276,9.558,4.999,38.23,4.658,-8.301,-2.792,0.0,40.0,40.9,9.49,3.212,-9.611,-7.642,-10.718,-8.664,-3.216,27.299,0.0,260.04,,271.0,260.0,-9.084,3.133,-4.4,24.63
9143.0,2.756,0.679,-35.209,3.276,9.558,4.996,38.232,4.651,-8.292,-2.769,0.0,39.971,40.894,9.49,3.212,-9.677,-7.563,-10.595,-8.642,-3.207,27.303,0.0,260.54,,271.0,260.0,-9.159,3.127,-4.451,24.656
9143.5,2.756,0.679,-35.209,3.276,9.558,4.996,38.232,4.651,-8.292,-2.769,0.0,40.0,40.9,9.49,3.212,-9.361,-7.692,-10.575,-8.545,-3.207,27.303,0.0,260.54,,271.0,260.0,-9.119,3.121,-4.449,24.782
9144.0,3.561,0.815,-35.209,3.196,9.564,4.996,38.232,4.651,-8.292,-2.769,0.0,40.0,40.9,9.49,3.224,-9.311,-7.705,-10.558,-8.684,-3.207,27.303,0.0,260.34,,271.0,260.0,-9.043,3.115,-4.421,24.817
9144.5,3.561,0.815,-35.209,3.196,9.564,4.996,38.232,4.651,-8.292,-2.769,0.0,40.0,40.9,9.49,3.224,-9.302,-7.632,-10.557,-8.552,-3.207,27.303,0.0,260.34,,271.0,260.0,-9.065,3.123,-4.46,24.901
9145.0,3.561,0.815,-35.209,3.196,9.564,4.996,38.232,4.651,-8.292,-2.769,0.0,40.0,40.9,9.49,3.224,-9.274,-7.556,-10.617,-8.554,-3.207,27.303,0.0,260.24,,271.0,260.0,-9.011,3.13,-4.407,24.933
9145.5,3.561,0.815,-35.209,3.196,9.564,4.996,38.232,4.651,-8.292,-2.769,0.0,40.0,40.9,9.49,3.224,-9.383,-7.497,-10.462,-8.492,-3.207,27.303,0.0,260.24,,271.0,260.0,-9.0,3.137,-4.408,24.932
9146.0,3.561,0.815,-35.209,3.196,9.564,5.015,38.207,4.658,-8.269,-2.789,0.0,39.948,40.887,9.49,3.224,-9.5,-7.505,-10.494,-8.553,-3.212,27.314,0.0,260.44,,271.0,260.0,-8.958,3.144,-4.395,24.893
9146.5,3.561,0.815,-35.209,3.196,9.564,5.015,38.207,4.658,-8.269,-2.789,0.0,39.9,40.9,9.49,3.224,-9.315,-7.59,-10.642,-8.532,-3.212,27.314,0.0,260.44,,271.0,260.0,-9.013,3.151,-4.362,24.951
9147.0,3.561,0.815,-35.209,3.196,9.564,5.015,38.207,4.658,-8.269,-2.789,0.0,39.9,40.9,9.49,3.224,-9.46,-7.513,-10.493,-8.502,-3.212,27.314,0.0,260.44,,271.0,260.0,-9.02,3.157,-4.405,24.885
9147.5,3.716,0.859,-35.209,3.198,9.561,5.015,38.207,4.658,-8.269,-2.789,0.0,39.9,40.9,9.56,3.313,-9.499,-7.523,-10.553,-8.585,-3.212,27.314,0.0,260.44,,271.0,260.0,-8.992,3.164,-4.375,24.885
9148.0,3.716,0.859,-35.209,3.198,9.561,5.015,38.207,4.658,-8.269,-2.789,0.0,39.9,40.9,9.56,3.313,-9.572,-7.617,-10.677,-8.686,-3.212,27.314,0.0,260.34,,271.0,260.0,-9.04,3.173,-4.369,24.93
9148.5,3.716,0.859,-35.209,3.198,9.561,5.015,38.207,4.658,-8.269,-2.789,0.0,39.9,40.9,9.56,3.313,-9.667,-7.666,-10.586,-8.658,-3.212,27.314,0.0,260.34,,271.0,260.0,-9.138,3.182,-4.433,24.965
9149.0,3.716,0.859,-35.209,3.198,9.561,5.015,38.207,4.658,-8.269,-2.789,0.0,39.9,40.9,9.56,3.313,-9.667,-7.691,-10.716,-8.755,-3.212,27.314,0.0,259.94,,271.0,260.0,-9.144,3.191,-4.412,24.996
9149.5,3.716,0.859,-35.209,3.198,9.561,5.014,38.242,4.685,-8.244,-2.789,0.0,39.935,40.802,9.56,3.313,-9.753,-7.668,-10.824,-8.756,-3.209,27.305,0.0,259.94,,271.0,260.0,-9.207,3.199,-4.384,25.058
9150.0,3.716,0.859,-35.209,3.198,9.561,5.014,38.242,4.685,-8.244,-2.789,0.0,39.9,40.8,9.56,3.313,-9.524,-7.693,-10.673,-8.74,-3.209,27.305,0.0,260.34,,271.0,260.0,-9.25,3.208,-4.43,25.158
9150.5,2.683,0.735,-34.359,3.315,9.475,5.014,38.242,4.685,-8.244,-2.789,0.0,39.9,40.8,9.618,3.318,-9.471,-7.595,-10.72,-8.586,-3.209,27.305,0.0,260.34,,271.0,260.0,-9.158,3.216,-4.421,25.222
9151.0,2.683,0.735,-34.359,3.315,9.475,5.014,38.242,4.685,-8.244,-2.789,0.0,39.9,40.8,9.618,3.318,-9.487,-7.525,-10.552,-8.52,-3.209,27.305,0.0,260.34,,271.0,260.0,-9.093,3.207,-4.408,25.316
9151.5,2.683,0.735,-34.359,3.315,9.475,5.014,38.242,4.685,-8.244,-2.789,0.0,39.9,40.8,9.618,3.318,-9.37,-7.631,-10.54,-8.62,-3.209,27.305,0.0,260.34,,271.0,260.0,-9.021,3.199,-4.39,25.393
9152.0,2.683,0.735,-34.359,3.315,9.475,5.014,38.242,4.685,-8.244,-2.789,0.0,39.9,40.8,9.618,3.318,-9.552,-7.512,-10.574,-8.557,-3.209,27.305,0.0,259.94,,271.0,260.0,-9.04,3.19,-4.404,25.407
9152.5,2.683,0.735,-34.359,3.315,9.475,5.043,38.23,4.673,-8.259,-2.784,0.0,39.928,40.844,9.618,3.318,-9.572,-7.6,-10.585,-8.686,-3.226,27.304,0.0,259.94,,271.0,260.0,-9.049,3.182,-4.401,25.442
9153.0,2.683,0.735,-34.359,3.315,9.475,5.043,38.23,4.673,-8.259,-2.784,0.0,39.9,40.8,9.618,3.318,-9.666,-7.62,-10.692,-8.688,-3.226,27.304,0.0,259.64,,271.0,260.0,-9.111,3.174,-4.397,25.455
9153.5,2.683,0.735,-34.359,3.315,9.475,5.043,38.23,4.673,-8.259,-2.784,0.0,39.9,40.8,9.618,3.318,-9.474,-7.58,-10.668,-8.645,-3.226,27.304,0.0,259.64,,271.0,260.0,-9.167,3.166,-4.413,25.483
9154.0,2.84,0.719,-33.803,3.327,9.503,5.043,38.23,4.673,-8.259,-2.784,0.0,39.9,40.8,9.701,3.206,-9.356,-7.611,-10.571,-8.629,-3.226,27.304,0.0,260.24,,271.0,260.0,-9.092,3.158,-4.377,25.575
9154.5,2.84,0.719,-33.803,3.327,9.503,5.043,38.23,4.673,-8.259,-2.784,0.0,39.9,40.8,9.701,3.206,-9.429,-7.64,-10.687,-8.583,-3.226,27.304,0.0,260.24,,271.0,260.0,-9.042,3.153,-4.392,25.61
9155.0,2.84,0.719,-33.803,3.327,9.503,5.043,38.23,4.673,-8.259,-2.784,0.0,39.9,40.8,9.701,3.206,-9.451,-7.481,-10.55,-8.502,-3.226,27.304,0.0,260.14,,271.0,260.0,-9.085,3.147,-4.377,25.642
9155.5,2.84,0.719,-33.803,3.327,9.503,5.043,38.23,4.673,-8.259,-2.784,0.0,39.9,40.8,9.701,3.206,-9.344,-7.412,-10.392,-8.36,-3.226,27.304,0.0,260.14,,271.0,260.0,-8.996,3.142,-4.376,25.745
9156.0,2.84,0.719,-33.803,3.327,9.503,5.006,38.216,4.675,-8.263,-2.78,0.0,39.915,40.804,9.701,3.206,-9.363,-7.47,-10.458,-8.5,-3.207,27.304,0.0,259.94,,271.0,260.0,-8.877,3.137,-4.363,25.754
9156.5,2.84,0.719,-33.803,3.327,9.503,5.006,38.216,4.675,-8.263,-2.78,0.0,39.9,40.8,9.701,3.206,-9.534,-7.627,-10.595,-8.589,-3.207,27.304,0.0,259.94,,271.0,260.0,-8.948,3.133,-4.372,25.749
9157.0,3.37,0.822,-35.209,3.233,9.53,5.006,38.216,4.675,-8.263,-2.78,0.0,39.9,40.8,9.455,3.351,-9.295,-7.462,-10.352,-8.437,-3.207,27.304,0.0,259.84,,271.0,260.0,-9.086,3.128,-4.378,25.719
9157.5,3.37,0.822,-35.209,3.233,9.53,5.006,38.216,4.675,-8.263,-2.78,0.0,39.9,40.8,9.455,3.351,-9.251,-7.586,-10.419,-8.509,-3.207,27.304,0.0,259.84,,271.0,260.0,-8.886,3.132,-4.385,25.667
9158.0,3.37,0.822,-35.209,3.233,9.53,5.006,38.216,4.675,-8.263,-2.78,0.0,39.9,40.8,9.455,3.351,-9.179,-7.539,-10.426,-8.469,-3.207,27.304,0.0,260.04,,271.0,260.0,-8.941,3.136,-4.352,25.566
9158.5,3.37,0.822,-35.209,3.233,9.53,5.006,38.216,4.675,-8.263,-2.78,0.0,39.9,40.8,9.455,3.351,-9.403,-7.616,-10.642,-8.664,-3.207,27.304,0.0,260.04,,271.0,260.0,-8.903,3.139,-4.365,25.511
9159.0,3.37,0.822,-35.209,3.233,9.53,4.972,38.201,4.655,-8.238,-2.778,0.0,39.906,40.824,9.455,3.351,-9.461,-7.657,-10.544,-8.612,-3.214,27.304,0.0,260.14,,271.0,260.0,-9.081,3.143,-4.384,25.465
9159.5,3.37,0.822,-35.209,3.233,9.53,4.972,38.201,4.655,-8.238,-2.778,0.0,39.9,40.8,9.455,3.351,-9.236,-7.556,-10.547,-8.547,-3.214,27.304,0.0,260.14,,271.0,260.0,-9.068,3.147,-4.355,25.418
9160.0,2.563,0.696,-33.23,3.302,9.41,4.972,38.201,4.655,-8.238,-2.778,0.0,39.9,40.8,9.813,3.201,-9.427,-7.499,-10.484,-8.452,-3.214,27.304,0.0,259.64,,271.0,260.0,-8.971,3.151,-4.367,25.396
9160.5,2.563,0.696,-33.23,3.302,9.41,4.972,38.201,4.655,-8.238,-2.778,0.0,39.9,40.8,9.813,3.201,-9.467,-7.415,-10.406,-8.464,-3.214,27.304,0.0,259.64,,271.0,260.0,-8.966,3.141,-4.388,25.371
9161.0,2.563,0.696,-33.23,3.302,9.41,4.972,38.201,4.655,-8.238,-2.778,0.0,39.9,40.8,9.813,3.201,-9.295,-7.492,-10.54,-8.516,-3.214,27.304,0.0,259.84,,271.0,260.0,-8.938,3.132,-4.337,25.372
9161.5,2.563,0.696,-33.23,3.302,9.41,4.972,38.201,4.655,-8.238,-2.778,0.0,39.9,40.8,9.813,3.201,-9.35,-7.428,-10.367,-8.44,-3.214,27.304,0.0,259.84,,271.0,260.0,-8.961,3.122,-4.331,25.361
9162.0,2.563,0.696,-33.23,3.302,9.41,4.972,38.201,4.655,-8.238,-2.778,0.0,39.9,40.8,9.813,3.201,-9.324,-7.597,-10.522,-8.6,-3.214,27.304,0.0,260.54,,271.0,260.0,-8.896,3.113,-4.341,25.378
9162.5,2.563,0.696,-33.23,3.302,9.41,4.991,38.198,4.66,-8.235,-2.77,0.0,39.884,40.738,9.813,3.201,-9.256,-7.532,-10.38,-8.476,-3.211,27.306,0.0,260.54,,271.0,260.0,-9.011,3.104,-4.369,25.343
9163.0,2.563,0.696,-33.23,3.302,9.41,4.991,38.198,4.66,-8.235,-2.77,0.0,39.9,40.7,9.813,3.201,-9.247,-7.523,-10.482,-8.4,-3.211,27.306,0.0,260.64,,271.0,260.0,-8.911,3.095,-4.325,25.29
9163.5,3.115,0.834,-34.012,3.28,9.468,4.991,38.198,4.66,-8.235,-2.77,0.0,39.9,40.7,9.59,3.104,-9.339,-7.574,-10.444,-8.553,-3.211,27.306,0.0,260.64,,271.0,260.0,-8.913,3.086,-4.336,25.278
9164.0,3.115,0.834,-34.012,3.28,9.468,4.991,38.198,4.66,-8.235,-2.77,0.0,39.9,40.7,9.59,3.104,-9.228,-7.525,-10.478,-8.512,-3.211,27.306,0.0,260.64,,271.0,260.0,-8.977,3.087,-4.339,25.262
9164.5,3.115,0.834,-34.012,3.28,9.468,4.991,38.198,4.66,-8.235,-2.77,0.0,39.9,40.7,9.59,3.104,-9.446,-7.457,-10.398,-8.494,-3.211,27.306,0.0,260.64,,271.0,260.0,-8.936,3.087,-4.333,25.251
9165.0,3.115,0.834,-34.012,3.28,9.468,4.991,38.198,4.66,-8.235,-2.77,0.0,39.9,40.7,9.59,3.104,-9.204,-7.521,-10.541,-8.526,-3.211,27.306,0.0,260.74,,271.0,260.0,-8.949,3.088,-4.302,25.215
9165.5,3.115,0.834,-34.012,3.28,9.468,4.971,38.204,4.674,-8.238,-2.787,0.0,39.868,40.763,9.59,3.104,-9.352,-7.573,-10.402,-8.504,-3.217,27.31,0.0,260.74,,271.0,260.0,-8.948,3.088,-4.318,25.17
9166.0,3.115,0.834,-34.012,3.28,9.468,4.971,38.204,4.674,-8.238,-2.787,0.0,39.9,40.8,9.59,3.104,-9.361,-7.488,-10.485,-8.534,-3.217,27.31,0.0,261.04,,270.0,260.0,-8.958,3.089,-4.293,25.19
9166.5,3.0,0.733,-35.209,3.236,9.502,4.971,38.204,4.674,-8.238,-2.787,0.0,39.9,40.8,9.601,3.447,-9.604,-7.598,-10.623,-8.646,-3.217,27.31,0.0,261.04,,270.0,260.0,-8.967,3.089,-4.315,25.184
9167.0,3.0,0.733,-35.209,3.236,9.502,4.971,38.204,4.674,-8.238,-2.787,0.0,39.9,40.8,9.601,3.447,-9.25,-7.633,-10.565,-8.639,-3.217,27.31,0.0,260.94,,270.0,260.0,-9.118,3.088,-4.332,25.185
9167.5,3.0,0.733,-35.209,3.236,9.502,4.971,38.204,4.674,-8.238,-2.787,0.0,39.9,40.8,9.601,3.447,-9.367,-7.411,-10.324,-8.425,-3.217,27.31,0.0,260.94,,270.0,260.0,-9.022,3.086,-4.344,25.176
9168.0,3.0,0.733,-35.209,3.236,9.502,4.971,38.204,4.674,-8.238,-2.787,0.0,39.9,40.8,9.601,3.447,-9.412,-7.471,-10.461,-8.523,-3.217,27.31,0.0,259.74,,270.0,260.0,-8.882,3.085,-4.331,25.188
9168.5,3.0,0.733,-35.209,3.236,9.502,4.971,38.204,4.674,-8.238,-2.787,0.0,39.9,40.8,9.601,3.447,-9.282,-7.464,-10.574,-8.532,-3.217,27.31,0.0,259.74,,270.0,260.0,-8.967,3.083,-4.308,25.165
9169.0,3.0,0.733,-35.209,3.236,9.502,4.929,38.19,4.656,-8.246,-2.784,0.0,39.846,40.661,9.601,3.447,-9.267,-7.427,-10.395,-8.369,-3.221,27.3,0.0,260.14,,270.0,260.0,-8.963,3.082,-4.331,25.1
9169.5,3.0,0.733,-35.209,3.236,9.502,4.929,38.19,4.656,-8.246,-2.784,0.0,39.8,40.7,9.601,3.447,-9.398,-7.395,-10.288,-8.376,-3.221,27.3,0.0,260.14,,270.0,260.0,-8.864,3.081,-4.263,25.041
9170.0,3.186,0.738,-35.209,3.209,9.587,4.929,38.19,4.656,-8.246,-2.784,0.0,39.8,40.7,9.401,3.304,-9.299,-7.477,-10.562,-8.427,-3.221,27.3,0.0,259.94,,270.0,260.0,-8.864,3.079,-4.302,25.022
9170.5,3.186,0.738,-35.209,3.209,9.587,4.929,38.19,4.656,-8.246,-2.784,0.0,39.8,40.7,9.401,3.304,-9.289,-7.455,-10.549,-8.522,-3.221,27.3,0.0,259.94,,270.0,260.0,-8.941,3.081,-4.288,24.992
9171.0,3.186,0.738,-35.209,3.209,9.587,4.929,38.19,4.656,-8.246,-2.784,0.0,39.8,40.7,9.401,3.304,-9.314,-7.487,-10.69,-8.502,-3.221,27.3,0.0,259.94,,270.0,260.0,-8.954,3.083,-4.252,24.962
9171.5,3.186,0.738,-35.209,3.209,9.587,4.929,38.19,4.656,-8.246,-2.784,0.0,39.8,40.7,9.401,3.304,-9.444,-7.429,-10.541,-8.414,-3.221,27.3,0.0,259.94,,270.0,260.0,-8.998,3.085,-4.244,24.912
9172.0,3.186,0.738,-35.209,3.209,9.587,5.002,38.221,4.668,-8.213,-2.772,0.0,39.844,40.61,9.401,3.304,-9.476,-7.438,-10.48,-8.46,-3.21,27.313,0.0,259.54,,270.0,260.0,-8.957,3.086,-4.289,24.866
9172.5,3.186,0.738,-35.209,3.209,9.587,5.002,38.221,4.668,-8.213,-2.772,0.0,39.8,40.6,9.401,3.304,-9.506,-7.564,-10.533,-8.562,-3.21,27.313,0.0,259.54,,270.0,260.0,-8.963,3.088,-4.273,24.858
9173.0,2.96,0.795,-33.404,3.312,9.478,5.002,38.221,4.668,-8.213,-2.772,0.0,39.8,40.6,9.59,3.183,-9.257,-7.519,-10.503,-8.438,-3.21,27.313,0.0,259.84,,270.0,260.0,-9.041,3.089,-4.303,24.832
9173.5,2.96,0.795,-33.404,3.312,9.478,5.002,38.221,4.668,-8.213,-2.772,0.0,39.8,40.6,9.59,3.183,-9.387,-7.554,-10.376,-8.481,-3.21,27.313,0.0,259.84,,270.0,260.0,-8.929,3.087,-4.275,24.817
9174.0,2.96,0.795,-33.404,3.312,9.478,5.002,38.221,4.668,-8.213,-2.772,0.0,39.8,40.6,9.59,3.183,-9.341,-7.427,-10.473,-8.41,-3.21,27.313,0.0,260.24,,270.0,260.0,-8.95,3.085,-4.226,24.83
9174.5,2.96,0.795,-33.404,3.312,9.478,5.002,38.221,4.668,-8.213,-2.772,0.0,39.8,40.6,9.59,3.183,-9.459,-7.511,-10.523,-8.506,-3.21,27.313,0.0,260.24,,270.0,260.0,-8.913,3.083,-4.265,24.837
9175.0,2.96,0.795,-33.404,3.312,9.478,4.955,38.212,4.659,-8.216,-2.765,0.0,39.83,40.6,9.59,3.183,-9.339,-7.482,-10.643,-8.544,-3.21,27.306,0.0,259.94,,270.0,260.0,-8.999,3.081,-4.261,24.792
9175.5,2.96,0.795,-33.404,3.312,9.478,4.955,38.212,4.659,-8.216,-2.765,0.0,39.8,40.6,9.59,3.183,-9.302,-7.491,-10.453,-8.402,-3.21,27.306,0.0,259.94,,270.0,260.0,-9.002,3.079,-4.251,24.824
9176.0,2.96,0.795,-33.404,3.312,9.478,4.955,38.212,4.659,-8.216,-2.765,0.0,39.8,40.6,9.59,3.183,-9.387,-7.354,-10.385,-8.384,-3.21,27.306,0.0,259.74,,270.0,260.0,-8.912,3.077,-4.285,24.82
9176.5,3.213,0.775,-35.209,3.244,9.534,4.955,38.212,4.659,-8.216,-2.765,0.0,39.8,40.6,9.374,3.253,-9.198,-7.468,-10.534,-8.359,-3.21,27.306,0.0,259.74,,270.0,260.0,-8.877,3.075,-4.268,24.826
9177.0,3.213,0.775,-35.209,3.244,9.534,4.955,38.212,4.659,-8.216,-2.765,0.0,39.8,40.6,9.374,3.253,-9.324,-7.474,-10.343,-8.413,-3.21,27.306,0.0,259.94,,270.0,260.0,-8.89,3.078,-4.239,24.841
9177.5,3.213,0.775,-35.209,3.244,9.534,4.955,38.212,4.659,-8.216,-2.765,0.0,39.8,40.6,9.374,3.253,-9.361,-7.409,-10.408,-8.427,-3.21,27.306,0.0,259.94,,270.0,260.0,-8.889,3.08,-4.248,24.854
9178.0,3.213,0.775,-35.209,3.244,9.534,4.955,38.212,4.659,-8.216,-2.765,0.0,39.8,40.6,9.374,3.253,-9.314,-7.482,-10.535,-8.517,-3.21,27.306,0.0,260.64,,270.0,260.0,-8.901,3.082,-4.244,24.83
9178.5,3.213,0.775,-35.209,3.244,9.534,5.001,38.189,4.667,-8.219,-2.774,0.0,39.808,40.629,9.374,3.253,-9.235,-7.435,-10.547,-8.381,-3.22,27.312,0.0,260.64,,270.0,260.0,-8.962,3.084,-4.21,24.855
9179.0,3.213,0.775,-35.209,3.244,9.534,5.001,38.189,4.667,-8.219,-2.774,0.0,39.8,40.6,9.374,3.253,-9.356,-7.291,-10.34,-8.361,-3.22,27.312,0.0,261.04,,269.0,260.0,-8.899,3.086,-4.255,24.863
9179.5,2.995,0.793,-33.925,3.288,9.438,5.001,38.189,4.667,-8.219,-2.774,0.0,39.8,40.6,9.584,3.097,-9.146,-7.365,-10.468,-8.424,-3.22,27.312,0.0,261.04,,269.0,260.0,-8.837,3.088,-4.24,24.84
