t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9180.0,2.995,0.793,-33.925,3.288,9.438,5.001,38.189,4.667,-8.219,-2.774,0.0,39.8,40.6,9.584,3.097,-9.235,-7.431,-10.542,-8.382,-3.22,27.312,0.0,260.34,,269.0,260.0,-8.851,3.087,-4.22,24.839
9180.5,2.995,0.793,-33.925,3.288,9.438,5.001,38.189,4.667,-8.219,-2.774,0.0,39.8,40.6,9.584,3.097,-9.41,-7.398,-10.478,-8.418,-3.22,27.312,0.0,260.34,,269.0,260.0,-8.897,3.085,-4.233,24.843
9181.0,2.995,0.793,-33.925,3.288,9.438,5.001,38.189,4.667,-8.219,-2.774,0.0,39.8,40.6,9.584,3.097,-9.294,-7.417,-10.493,-8.345,-3.22,27.312,0.0,259.64,,269.0,260.0,-8.926,3.084,-4.189,24.856
9181.5,2.995,0.793,-33.925,3.288,9.438,5.006,38.204,4.669,-8.209,-2.789,0.0,39.799,40.601,9.584,3.097,-9.391,-7.475,-10.485,-8.466,-3.225,27.308,0.0,259.64,,269.0,260.0,-8.887,3.082,-4.213,24.868
9182.0,2.995,0.793,-33.925,3.288,9.438,5.006,38.204,4.669,-8.209,-2.789,0.0,39.8,40.6,9.584,3.097,-9.322,-7.48,-10.632,-8.558,-3.225,27.308,0.0,259.54,,269.0,260.0,-8.954,3.081,-4.185,24.865
9182.5,2.995,0.793,-33.925,3.288,9.438,5.006,38.204,4.669,-8.209,-2.789,0.0,39.8,40.6,9.584,3.097,-9.605,-7.494,-10.682,-8.546,-3.225,27.308,0.0,259.54,,269.0,260.0,-8.998,3.08,-4.198,24.858
9183.0,2.968,0.793,-34.013,3.327,9.471,5.006,38.204,4.669,-8.209,-2.789,0.0,39.8,40.6,9.635,3.178,-9.189,-7.436,-10.637,-8.528,-3.225,27.308,0.0,259.64,,269.0,260.0,-9.082,3.078,-4.217,24.842
9183.5,2.968,0.793,-34.013,3.327,9.471,5.006,38.204,4.669,-8.209,-2.789,0.0,39.8,40.6,9.635,3.178,-9.333,-7.433,-10.452,-8.374,-3.225,27.308,0.0,259.64,,269.0,260.0,-8.947,3.076,-4.219,24.809
9184.0,2.968,0.793,-34.013,3.327,9.471,5.006,38.204,4.669,-8.209,-2.789,0.0,39.8,40.6,9.635,3.178,-9.444,-7.337,-10.452,-8.4,-3.225,27.308,0.0,259.54,,269.0,260.0,-8.898,3.075,-4.216,24.812
9184.5,2.968,0.793,-34.013,3.327,9.471,5.006,38.204,4.669,-8.209,-2.789,0.0,39.8,40.6,9.635,3.178,-9.291,-7.391,-10.536,-8.467,-3.225,27.308,0.0,259.54,,269.0,260.0,-8.908,3.073,-4.193,24.863
9185.0,2.968,0.793,-34.013,3.327,9.471,5.037,38.179,4.648,-8.217,-2.801,0.0,39.782,40.536,9.635,3.178,-9.3,-7.528,-10.49,-8.559,-3.237,27.307,0.0,259.34,,269.0,260.0,-8.921,3.071,-4.188,24.868
9185.5,2.968,0.793,-34.013,3.327,9.471,5.037,38.179,4.648,-8.217,-2.801,0.0,39.8,40.5,9.635,3.178,-9.064,-7.466,-10.352,-8.413,-3.237,27.307,0.0,259.34,,269.0,260.0,-8.969,3.069,-4.249,24.854
9186.0,2.683,0.742,-33.598,3.321,9.447,5.037,38.179,4.648,-8.217,-2.801,0.0,39.8,40.5,9.651,3.208,-9.389,-7.359,-10.36,-8.4,-3.237,27.307,0.0,259.54,,269.0,260.0,-8.824,3.068,-4.235,24.777
9186.5,2.683,0.742,-33.598,3.321,9.447,5.037,38.179,4.648,-8.217,-2.801,0.0,39.8,40.5,9.651,3.208,-9.111,-7.392,-10.467,-8.417,-3.237,27.307,0.0,259.54,,269.0,260.0,-8.877,3.061,-4.207,24.777
9187.0,2.683,0.742,-33.598,3.321,9.447,5.037,38.179,4.648,-8.217,-2.801,0.0,39.8,40.5,9.651,3.208,-9.258,-7.394,-10.581,-8.421,-3.237,27.307,0.0,259.24,,269.0,260.0,-8.847,3.055,-4.194,24.811
9187.5,2.683,0.742,-33.598,3.321,9.447,5.037,38.179,4.648,-8.217,-2.801,0.0,39.8,40.5,9.651,3.208,-9.451,-7.355,-10.498,-8.43,-3.237,27.307,0.0,259.24,,269.0,260.0,-8.913,3.049,-4.152,24.833
9188.0,2.683,0.742,-33.598,3.321,9.447,5.008,38.187,4.662,-8.211,-2.799,0.0,39.762,40.523,9.651,3.208,-9.529,-7.447,-10.688,-8.49,-3.237,27.302,0.0,259.24,,269.0,260.0,-8.934,3.043,-4.244,24.824
9188.5,2.683,0.742,-33.598,3.321,9.447,5.008,38.187,4.662,-8.211,-2.799,0.0,39.8,40.5,9.651,3.208,-9.371,-7.419,-10.558,-8.534,-3.237,27.302,0.0,259.24,,269.0,260.0,-9.038,3.037,-4.221,24.702
9189.0,2.79,0.71,-33.898,3.338,9.534,5.008,38.187,4.662,-8.211,-2.799,0.0,39.8,40.5,9.687,3.215,-9.529,-7.576,-10.642,-8.666,-3.237,27.302,0.0,259.34,,269.0,260.0,-8.97,3.031,-4.213,24.686
9189.5,2.79,0.71,-33.898,3.338,9.534,5.008,38.187,4.662,-8.211,-2.799,0.0,39.8,40.5,9.687,3.215,-9.608,-7.539,-10.704,-8.617,-3.237,27.302,0.0,259.34,,269.0,260.0,-9.103,3.027,-4.214,24.665
9190.0,2.79,0.71,-33.898,3.338,9.534,5.008,38.187,4.662,-8.211,-2.799,0.0,39.8,40.5,9.687,3.215,-9.339,-7.543,-10.631,-8.555,-3.237,27.302,0.0,259.54,,269.0,260.0,-9.117,3.024,-4.267,24.71
9190.5,2.79,0.71,-33.898,3.338,9.534,5.008,38.187,4.662,-8.211,-2.799,0.0,39.8,40.5,9.687,3.215,-9.468,-7.447,-10.613,-8.502,-3.237,27.302,0.0,259.54,,269.0,260.0,-9.017,3.02,-4.215,24.774
9191.0,2.79,0.71,-33.898,3.338,9.534,5.008,38.187,4.662,-8.211,-2.799,0.0,39.8,40.5,9.687,3.215,-9.539,-7.406,-10.53,-8.449,-3.237,27.302,0.0,259.24,,269.0,260.0,-9.008,3.016,-4.232,24.868
9191.5,2.79,0.71,-33.898,3.338,9.534,5.039,38.194,4.65,-8.192,-2.8,0.0,39.748,40.482,9.687,3.215,-9.43,-7.395,-10.603,-8.477,-3.24,27.305,0.0,259.24,,269.0,260.0,-8.981,3.012,-4.218,24.852
9192.0,2.79,0.71,-33.898,3.338,9.534,5.039,38.194,4.65,-8.192,-2.8,0.0,39.7,40.5,9.687,3.215,-9.359,-7.492,-10.4,-8.447,-3.24,27.305,0.0,259.04,,269.0,260.0,-8.976,3.009,-4.268,24.842
9192.5,3.401,0.837,-35.209,3.236,9.52,5.039,38.194,4.65,-8.192,-2.8,0.0,39.7,40.5,9.558,3.461,-9.308,-7.449,-10.619,-8.509,-3.24,27.305,0.0,259.04,,269.0,260.0,-8.925,3.005,-4.217,24.884
9193.0,3.401,0.837,-35.209,3.236,9.52,5.039,38.194,4.65,-8.192,-2.8,0.0,39.7,40.5,9.558,3.461,-9.357,-7.442,-10.718,-8.56,-3.24,27.305,0.0,258.94,,270.0,260.0,-8.971,3.011,-4.202,24.88
9193.5,3.401,0.837,-35.209,3.236,9.52,5.039,38.194,4.65,-8.192,-2.8,0.0,39.7,40.5,9.558,3.461,-9.5,-7.57,-10.612,-8.563,-3.24,27.305,0.0,258.94,,270.0,260.0,-9.019,3.018,-4.228,24.821
9194.0,3.401,0.837,-35.209,3.236,9.52,5.039,38.194,4.65,-8.192,-2.8,0.0,39.7,40.5,9.558,3.461,-9.307,-7.531,-10.668,-8.556,-3.24,27.305,0.0,258.74,,271.0,260.0,-9.061,3.024,-4.232,24.829
9194.5,3.401,0.837,-35.209,3.236,9.52,5.019,38.18,4.635,-8.215,-2.792,0.0,39.732,40.438,9.558,3.461,-9.314,-7.568,-10.202,-8.343,-3.243,27.305,0.0,258.74,,271.0,260.0,-9.015,3.03,-4.263,24.859
9195.0,3.401,0.837,-35.209,3.236,9.52,5.019,38.18,4.635,-8.215,-2.792,0.0,39.7,40.4,9.558,3.461,-9.374,-7.384,-10.409,-8.412,-3.243,27.305,0.0,256.64,,272.0,260.0,-8.857,3.036,-4.236,24.809
9195.5,3.214,0.785,-35.102,3.242,9.474,5.019,38.18,4.635,-8.215,-2.792,0.0,39.7,40.4,9.585,3.379,-9.249,-7.379,-10.34,-8.273,-3.243,27.305,0.0,256.64,,272.0,260.0,-8.895,3.042,-4.237,24.723
9196.0,3.214,0.785,-35.102,3.242,9.474,5.019,38.18,4.635,-8.215,-2.792,0.0,39.7,40.4,9.585,3.379,-9.268,-7.475,-10.472,-8.406,-3.243,27.305,0.0,258.74,,273.0,260.0,-8.81,3.045,-4.224,24.612
9196.5,3.214,0.785,-35.102,3.242,9.474,5.019,38.18,4.635,-8.215,-2.792,0.0,39.7,40.4,9.585,3.379,-9.094,-7.397,-10.038,-8.245,-3.243,27.305,0.0,258.74,,273.0,260.0,-8.905,3.048,-4.316,24.626
9197.0,3.214,0.785,-35.102,3.242,9.474,5.019,38.18,4.635,-8.215,-2.792,0.0,39.7,40.4,9.585,3.379,-9.139,-7.346,-10.326,-8.325,-3.243,27.305,0.0,260.14,,273.0,260.0,-8.693,3.051,-4.244,24.67
9197.5,3.214,0.785,-35.102,3.242,9.474,5.019,38.18,4.635,-8.215,-2.792,0.0,39.7,40.4,9.585,3.379,-9.126,-7.408,-10.223,-8.275,-3.243,27.305,0.0,260.14,,273.0,260.0,-8.784,3.053,-4.222,24.67
9198.0,3.214,0.785,-35.102,3.242,9.474,5.004,38.125,4.635,-8.183,-2.779,0.0,39.723,40.412,9.585,3.379,-9.277,-7.331,-10.279,-8.372,-3.231,27.32,0.0,261.64,,272.0,260.0,-8.758,3.056,-4.201,24.673
9198.5,3.214,0.785,-35.102,3.242,9.474,5.004,38.125,4.635,-8.183,-2.779,0.0,39.7,40.4,9.585,3.379,-9.038,-7.36,-10.427,-8.427,-3.231,27.32,0.0,261.64,,272.0,260.0,-8.815,3.059,-4.203,24.661
9199.0,2.977,0.779,-33.842,3.256,9.385,5.004,38.125,4.635,-8.183,-2.779,0.0,39.7,40.4,9.746,3.225,-9.364,-7.553,-10.445,-8.516,-3.231,27.32,0.0,260.44,,272.0,260.0,-8.813,3.061,-4.237,24.612
9199.5,2.977,0.779,-33.842,3.256,9.385,5.004,38.125,4.635,-8.183,-2.779,0.0,39.7,40.4,9.746,3.225,-9.176,-7.457,-10.461,-8.472,-3.231,27.32,0.0,260.44,,272.0,260.0,-8.97,3.06,-4.236,24.592
9200.0,2.977,0.779,-33.842,3.256,9.385,5.004,38.125,4.635,-8.183,-2.779,0.0,39.7,40.4,9.746,3.225,-9.307,-7.462,-10.563,-8.445,-3.231,27.32,0.0,261.64,,271.0,260.0,-8.892,3.058,-4.19,24.583
9200.5,2.977,0.779,-33.842,3.256,9.385,5.004,38.125,4.635,-8.183,-2.779,0.0,39.7,40.4,9.746,3.225,-9.397,-7.373,-10.41,-8.412,-3.231,27.32,0.0,261.64,,271.0,260.0,-8.944,3.057,-4.234,24.612
9201.0,2.977,0.779,-33.842,3.256,9.385,4.98,38.183,4.614,-8.149,-2.794,0.0,39.708,40.402,9.746,3.225,-9.3,-7.369,-10.489,-8.432,-3.231,27.311,0.0,261.24,,270.0,260.0,-8.898,3.056,-4.223,24.697
9201.5,2.977,0.779,-33.842,3.256,9.385,4.98,38.183,4.614,-8.149,-2.794,0.0,39.7,40.4,9.746,3.225,-9.174,-7.376,-10.508,-8.31,-3.231,27.311,0.0,261.24,,270.0,260.0,-8.897,3.054,-4.185,24.748
9202.0,3.082,0.759,-34.46,3.283,9.626,4.98,38.183,4.614,-8.149,-2.794,0.0,39.7,40.4,9.608,3.198,-9.317,-7.333,-10.407,-8.387,-3.231,27.311,0.0,262.14,,269.0,260.0,-8.842,3.053,-4.206,24.748
9202.5,3.082,0.759,-34.46,3.283,9.626,4.98,38.183,4.614,-8.149,-2.794,0.0,39.7,40.4,9.608,3.198,-9.357,-7.353,-10.472,-8.398,-3.231,27.311,0.0,262.14,,269.0,260.0,-8.861,3.054,-4.158,24.777
9203.0,3.082,0.759,-34.46,3.283,9.626,4.98,38.183,4.614,-8.149,-2.794,0.0,39.7,40.4,9.608,3.198,-9.261,-7.404,-10.3,-8.358,-3.231,27.311,0.0,260.74,,269.0,260.0,-8.895,3.054,-4.193,24.783
9203.5,3.082,0.759,-34.46,3.283,9.626,4.98,38.183,4.614,-8.149,-2.794,0.0,39.7,40.4,9.608,3.198,-9.206,-7.35,-10.343,-8.375,-3.231,27.311,0.0,260.74,,269.0,260.0,-8.831,3.054,-4.214,24.834
9204.0,3.082,0.759,-34.46,3.283,9.626,4.98,38.183,4.614,-8.149,-2.794,0.0,39.7,40.4,9.608,3.198,-9.364,-7.49,-10.407,-8.516,-3.231,27.311,0.0,260.04,,269.0,260.0,-8.818,3.055,-4.207,24.898
9204.5,3.082,0.759,-34.46,3.283,9.626,4.958,38.171,4.619,-8.15,-2.799,0.0,39.698,40.412,9.608,3.198,-9.221,-7.522,-10.405,-8.548,-3.232,27.316,0.0,260.04,,269.0,260.0,-8.944,3.055,-4.206,24.826
9205.0,3.082,0.759,-34.46,3.283,9.626,4.958,38.171,4.619,-8.15,-2.799,0.0,39.7,40.4,9.608,3.198,-9.181,-7.491,-10.333,-8.502,-3.232,27.316,0.0,259.14,,269.0,260.0,-8.924,3.056,-4.239,24.788
9205.5,2.675,0.669,-35.209,3.277,9.5,4.958,38.171,4.619,-8.15,-2.799,0.0,39.7,40.4,9.495,3.177,-9.418,-7.472,-10.485,-8.481,-3.232,27.316,0.0,259.14,,269.0,260.0,-8.877,3.056,-4.21,24.808
9206.0,2.675,0.669,-35.209,3.277,9.5,4.958,38.171,4.619,-8.15,-2.799,0.0,39.7,40.4,9.495,3.177,-9.082,-7.445,-10.473,-8.485,-3.232,27.316,0.0,260.24,,269.0,260.0,-8.964,3.05,-4.219,24.757
9206.5,2.675,0.669,-35.209,3.277,9.5,4.958,38.171,4.619,-8.15,-2.799,0.0,39.7,40.4,9.495,3.177,-9.314,-7.267,-10.263,-8.31,-3.232,27.316,0.0,260.24,,269.0,260.0,-8.871,3.044,-4.216,24.739
9207.0,2.675,0.669,-35.209,3.277,9.5,4.958,38.171,4.619,-8.15,-2.799,0.0,39.7,40.4,9.495,3.177,-9.005,-7.42,-10.419,-8.458,-3.232,27.316,0.0,257.24,,270.0,260.0,-8.789,3.038,-4.2,24.707
9207.5,2.675,0.669,-35.209,3.277,9.5,4.999,38.153,4.629,-8.137,-2.801,0.0,39.684,40.375,9.495,3.177,-9.218,-7.497,-10.29,-8.441,-3.23,27.315,0.0,257.24,,270.0,260.0,-8.825,3.032,-4.197,24.591
9208.0,2.675,0.669,-35.209,3.277,9.5,4.999,38.153,4.629,-8.137,-2.801,0.0,39.7,40.4,9.495,3.177,-9.354,-7.356,-10.342,-8.394,-3.23,27.315,0.0,259.04,,270.0,260.0,-8.862,3.026,-4.196,24.579
9208.5,3.131,0.746,-35.209,3.265,9.507,4.999,38.153,4.629,-8.137,-2.801,0.0,39.7,40.4,9.609,3.309,-9.163,-7.407,-10.368,-8.274,-3.23,27.315,0.0,259.04,,270.0,260.0,-8.862,3.02,-4.186,24.532
9209.0,3.131,0.746,-35.209,3.265,9.507,4.999,38.153,4.629,-8.137,-2.801,0.0,39.7,40.4,9.609,3.309,-9.152,-7.456,-10.384,-8.463,-3.23,27.315,0.0,257.54,,271.0,260.0,-8.803,3.022,-4.181,24.518
9209.5,3.131,0.746,-35.209,3.265,9.507,4.999,38.153,4.629,-8.137,-2.801,0.0,39.7,40.4,9.609,3.309,-9.217,-7.445,-10.375,-8.428,-3.23,27.315,0.0,257.54,,271.0,260.0,-8.863,3.024,-4.186,24.599
9210.0,3.131,0.746,-35.209,3.265,9.507,4.999,38.153,4.629,-8.137,-2.801,0.0,39.7,40.4,9.609,3.309,-9.219,-7.369,-10.507,-8.432,-3.23,27.315,0.0,260.34,,271.0,260.0,-8.866,3.026,-4.194,24.632
9210.5,3.131,0.746,-35.209,3.265,9.507,5.026,38.186,4.658,-8.124,-2.817,0.0,39.667,40.399,9.609,3.309,-9.178,-7.373,-10.231,-8.311,-3.24,27.311,0.0,260.34,,271.0,260.0,-8.881,3.027,-4.199,24.644
9211.0,3.131,0.746,-35.209,3.265,9.507,5.026,38.186,4.658,-8.124,-2.817,0.0,39.7,40.4,9.609,3.309,-9.269,-7.258,-10.267,-8.3,-3.24,27.311,0.0,259.24,,271.0,260.0,-8.773,3.029,-4.192,24.698
9211.5,3.131,0.746,-35.209,3.265,9.507,5.026,38.186,4.658,-8.124,-2.817,0.0,39.7,40.4,9.609,3.309,-9.154,-7.374,-10.4,-8.274,-3.24,27.311,0.0,259.24,,271.0,260.0,-8.773,3.031,-4.146,24.737
9212.0,3.735,0.852,-35.209,3.247,9.589,5.026,38.186,4.658,-8.124,-2.817,0.0,39.7,40.4,9.534,3.214,-9.119,-7.372,-10.041,-8.254,-3.24,27.311,0.0,260.24,,271.0,260.0,-8.8,3.032,-4.228,24.754
9212.5,3.735,0.852,-35.209,3.247,9.589,5.026,38.186,4.658,-8.124,-2.817,0.0,39.7,40.4,9.534,3.214,-9.208,-7.315,-10.271,-8.299,-3.24,27.311,0.0,260.24,,271.0,260.0,-8.696,3.044,-4.178,24.818
9213.0,3.735,0.852,-35.209,3.247,9.589,5.026,38.186,4.658,-8.124,-2.817,0.0,39.7,40.4,9.534,3.214,-9.005,-7.308,-10.122,-8.18,-3.24,27.311,0.0,259.74,,271.0,260.0,-8.773,3.055,-4.173,24.808
9213.5,3.735,0.852,-35.209,3.247,9.589,5.026,38.186,4.658,-8.124,-2.817,0.0,39.7,40.4,9.534,3.214,-8.951,-7.265,-10.337,-8.247,-3.24,27.311,0.0,259.74,,271.0,260.0,-8.654,3.066,-4.122,24.843
9214.0,3.735,0.852,-35.209,3.247,9.589,5.01,38.126,4.656,-8.127,-2.8,0.0,39.659,40.381,9.534,3.214,-9.208,-7.28,-10.246,-8.29,-3.235,27.302,0.0,260.94,,271.0,260.0,-8.7,3.077,-4.17,24.881
9214.5,3.735,0.852,-35.209,3.247,9.589,5.01,38.126,4.656,-8.127,-2.8,0.0,39.7,40.4,9.534,3.214,-9.19,-7.238,-10.218,-8.29,-3.235,27.302,0.0,260.94,,271.0,260.0,-8.756,3.088,-4.163,24.911
9215.0,2.825,0.768,-33.936,3.291,9.399,5.01,38.126,4.656,-8.127,-2.8,0.0,39.7,40.4,9.627,3.207,-9.0,-7.277,-10.402,-8.297,-3.235,27.302,0.0,260.24,,271.0,260.0,-8.734,3.099,-4.118,24.871
9215.5,2.825,0.768,-33.936,3.291,9.399,5.01,38.126,4.656,-8.127,-2.8,0.0,39.7,40.4,9.627,3.207,-9.104,-7.297,-10.428,-8.245,-3.235,27.302,0.0,260.24,,271.0,260.0,-8.744,3.094,-4.1,24.823
9216.0,2.825,0.768,-33.936,3.291,9.399,5.01,38.126,4.656,-8.127,-2.8,0.0,39.7,40.4,9.627,3.207,-9.19,-7.309,-10.542,-8.392,-3.235,27.302,0.0,260.54,,271.0,260.0,-8.768,3.09,-4.131,24.797
9216.5,2.825,0.768,-33.936,3.291,9.399,5.01,38.126,4.656,-8.127,-2.8,0.0,39.7,40.4,9.627,3.207,-9.269,-7.431,-10.293,-8.352,-3.235,27.302,0.0,260.54,,271.0,260.0,-8.858,3.085,-4.154,24.776
9217.0,2.825,0.768,-33.936,3.291,9.399,5.007,38.164,4.655,-8.091,-2.789,0.0,39.662,40.366,9.627,3.207,-9.273,-7.211,-10.187,-8.278,-3.223,27.314,0.0,260.34,,271.0,260.0,-8.836,3.081,-4.136,24.775
9217.5,2.825,0.768,-33.936,3.291,9.399,5.007,38.164,4.655,-8.091,-2.789,0.0,39.7,40.4,9.627,3.207,-9.121,-7.347,-10.383,-8.282,-3.223,27.314,0.0,260.34,,271.0,260.0,-8.737,3.077,-4.119,24.721
9218.0,2.825,0.768,-33.936,3.291,9.399,5.007,38.164,4.655,-8.091,-2.789,0.0,39.7,40.4,9.627,3.207,-9.241,-7.228,-10.201,-8.259,-3.223,27.314,0.0,260.64,,271.0,260.0,-8.783,3.073,-4.146,24.691
9218.5,2.998,0.738,-35.209,3.236,9.563,5.007,38.164,4.655,-8.091,-2.789,0.0,39.7,40.4,9.401,3.174,-9.191,-7.199,-10.214,-8.246,-3.223,27.314,0.0,260.64,,271.0,260.0,-8.732,3.069,-4.149,24.638
9219.0,2.998,0.738,-35.209,3.236,9.563,5.007,38.164,4.655,-8.091,-2.789,0.0,39.7,40.4,9.401,3.174,-8.952,-7.27,-10.269,-8.188,-3.223,27.314,0.0,259.84,,271.0,260.0,-8.713,3.068,-4.09,24.598
9219.5,2.998,0.738,-35.209,3.236,9.563,5.007,38.164,4.655,-8.091,-2.789,0.0,39.7,40.4,9.401,3.174,-9.163,-7.254,-10.207,-8.275,-3.223,27.314,0.0,259.84,,271.0,260.0,-8.67,3.066,-4.125,24.497
9220.0,2.998,0.738,-35.209,3.236,9.563,5.007,38.164,4.655,-8.091,-2.789,0.0,39.7,40.4,9.401,3.174,-9.055,-7.245,-10.292,-8.268,-3.223,27.314,0.0,260.34,,271.0,260.0,-8.725,3.065,-4.055,24.587
9220.5,2.998,0.738,-35.209,3.236,9.563,4.974,38.156,4.631,-8.075,-2.791,0.0,39.641,40.37,9.401,3.174,-9.034,-7.241,-10.36,-8.232,-3.247,27.303,0.0,260.34,,271.0,260.0,-8.715,3.064,-4.094,24.598
9221.0,2.998,0.738,-35.209,3.236,9.563,4.974,38.156,4.631,-8.075,-2.791,0.0,39.6,40.4,9.401,3.174,-9.226,-7.339,-10.3,-8.327,-3.247,27.303,0.0,260.64,,271.0,260.0,-8.717,3.063,-4.089,24.653
9221.5,3.16,0.715,-35.209,3.138,9.528,4.974,38.156,4.631,-8.075,-2.791,0.0,39.6,40.4,9.538,3.233,-8.81,-7.344,-10.064,-8.256,-3.247,27.303,0.0,260.64,,271.0,260.0,-8.798,3.062,-4.149,24.632
9222.0,3.16,0.715,-35.209,3.138,9.528,4.974,38.156,4.631,-8.075,-2.791,0.0,39.6,40.4,9.538,3.233,-8.996,-7.261,-10.256,-8.255,-3.247,27.303,0.0,260.64,,271.0,260.0,-8.618,3.064,-4.097,24.638
9222.5,3.16,0.715,-35.209,3.138,9.528,4.974,38.156,4.631,-8.075,-2.791,0.0,39.6,40.4,9.538,3.233,-8.984,-7.242,-10.214,-8.134,-3.247,27.303,0.0,260.64,,271.0,260.0,-8.692,3.065,-4.072,24.616
9223.0,3.16,0.715,-35.209,3.138,9.528,4.974,38.156,4.631,-8.075,-2.791,0.0,39.6,40.4,9.538,3.233,-9.071,-7.262,-10.12,-8.21,-3.247,27.303,0.0,259.94,,271.0,260.0,-8.643,3.067,-4.117,24.606
9223.5,3.16,0.715,-35.209,3.138,9.528,5.007,38.141,4.663,-8.085,-2.765,0.0,39.642,40.339,9.538,3.233,-8.904,-7.212,-10.259,-8.224,-3.239,27.309,0.0,259.94,,271.0,260.0,-8.666,3.068,-4.06,24.583
9224.0,3.16,0.715,-35.209,3.138,9.528,5.007,38.141,4.663,-8.085,-2.765,0.0,39.6,40.3,9.538,3.233,-9.074,-7.126,-10.128,-8.128,-3.239,27.309,0.0,260.24,,271.0,260.0,-8.649,3.07,-4.087,24.511
9224.5,2.821,0.663,-35.209,3.249,9.507,5.007,38.141,4.663,-8.085,-2.765,0.0,39.6,40.3,9.509,3.306,-8.909,-7.236,-10.223,-8.194,-3.239,27.309,0.0,260.24,,271.0,260.0,-8.614,3.071,-4.058,24.469
9225.0,2.821,0.663,-35.209,3.249,9.507,5.007,38.141,4.663,-8.085,-2.765,0.0,39.6,40.3,9.509,3.306,-9.111,-7.198,-10.118,-8.229,-3.239,27.309,0.0,260.44,,271.0,260.0,-8.641,3.067,-4.067,24.378
9225.5,2.821,0.663,-35.209,3.249,9.507,5.007,38.141,4.663,-8.085,-2.765,0.0,39.6,40.3,9.509,3.306,-9.047,-7.233,-10.207,-8.256,-3.239,27.309,0.0,260.44,,271.0,260.0,-8.664,3.063,-4.061,24.296
9226.0,2.821,0.663,-35.209,3.249,9.507,5.007,38.141,4.663,-8.085,-2.765,0.0,39.6,40.3,9.509,3.306,-8.929,-7.184,-10.119,-8.105,-3.239,27.309,0.0,260.64,,271.0,260.0,-8.686,3.059,-4.044,24.253
9226.5,2.821,0.663,-35.209,3.249,9.507,5.007,38.141,4.663,-8.085,-2.765,0.0,39.6,40.3,9.509,3.306,-9.063,-7.14,-9.895,-8.098,-3.239,27.309,0.0,260.64,,271.0,260.0,-8.584,3.055,-4.101,24.222
9227.0,2.821,0.663,-35.209,3.249,9.507,4.997,38.141,4.664,-8.072,-2.78,0.0,39.642,40.358,9.509,3.306,-8.807,-7.177,-10.121,-8.14,-3.241,27.309,0.0,260.64,,271.0,260.0,-8.549,3.051,-4.012,24.167
9227.5,2.821,0.663,-35.209,3.249,9.507,4.997,38.141,4.664,-8.072,-2.78,0.0,39.6,40.4,9.509,3.306,-8.945,-7.171,-10.159,-8.131,-3.241,27.309,0.0,260.64,,271.0,260.0,-8.561,3.048,-4.012,24.147
9228.0,3.53,0.853,-35.209,3.161,9.522,4.997,38.141,4.664,-8.072,-2.78,0.0,39.6,40.4,9.613,3.384,-8.942,-7.18,-10.195,-8.169,-3.241,27.309,0.0,260.34,,271.0,260.0,-8.602,3.044,-4.004,24.125
9228.5,3.53,0.853,-35.209,3.161,9.522,4.997,38.141,4.664,-8.072,-2.78,0.0,39.6,40.4,9.613,3.384,-8.909,-7.145,-10.111,-8.024,-3.241,27.309,0.0,260.34,,271.0,260.0,-8.622,3.052,-3.999,24.112
9229.0,3.53,0.853,-35.209,3.161,9.522,4.997,38.141,4.664,-8.072,-2.78,0.0,39.6,40.4,9.613,3.384,-8.992,-7.114,-10.077,-8.133,-3.241,27.309,0.0,260.04,,271.0,260.0,-8.547,3.06,-4.013,24.128
9229.5,3.53,0.853,-35.209,3.161,9.522,4.997,38.141,4.664,-8.072,-2.78,0.0,39.6,40.4,9.613,3.384,-8.849,-7.166,-10.238,-8.157,-3.241,27.309,0.0,260.04,,271.0,260.0,-8.579,3.067,-3.986,24.112
9230.0,3.53,0.853,-35.209,3.161,9.522,5.033,38.161,4.669,-8.064,-2.798,0.0,39.633,40.366,9.613,3.384,-9.103,-7.131,-10.202,-8.141,-3.242,27.292,0.0,260.14,,271.0,260.0,-8.602,3.075,-3.978,24.099
9230.5,3.53,0.853,-35.209,3.161,9.522,5.033,38.161,4.669,-8.064,-2.798,0.0,39.6,40.4,9.613,3.384,-9.146,-7.157,-10.192,-8.177,-3.242,27.292,0.0,260.14,,271.0,260.0,-8.644,3.083,-3.97,24.08
9231.0,3.235,0.757,-35.209,3.212,9.526,5.033,38.161,4.669,-8.064,-2.798,0.0,39.6,40.4,9.572,3.165,-8.909,-7.144,-10.261,-8.239,-3.242,27.292,0.0,260.24,,271.0,260.0,-8.668,3.09,-3.969,24.057
9231.5,3.235,0.757,-35.209,3.212,9.526,5.033,38.161,4.669,-8.064,-2.798,0.0,39.6,40.4,9.572,3.165,-8.99,-7.215,-10.217,-8.134,-3.242,27.292,0.0,260.24,,271.0,260.0,-8.638,3.092,-4.004,24.049
9232.0,3.235,0.757,-35.209,3.212,9.526,5.033,38.161,4.669,-8.064,-2.798,0.0,39.6,40.4,9.572,3.165,-9.099,-7.215,-10.333,-8.281,-3.242,27.292,0.0,259.94,,271.0,260.0,-8.639,3.095,-3.992,24.076
9232.5,3.235,0.757,-35.209,3.212,9.526,5.033,38.161,4.669,-8.064,-2.798,0.0,39.6,40.4,9.572,3.165,-9.044,-7.188,-10.393,-8.187,-3.242,27.292,0.0,259.94,,271.0,260.0,-8.732,3.097,-3.964,24.148
9233.0,3.235,0.757,-35.209,3.212,9.526,5.005,38.173,4.649,-8.06,-2.791,0.0,39.639,40.407,9.572,3.165,-9.086,-7.189,-10.401,-8.16,-3.247,27.298,0.0,259.84,,271.0,260.0,-8.703,3.099,-3.956,24.125
9233.5,3.235,0.757,-35.209,3.212,9.526,5.005,38.173,4.649,-8.06,-2.791,0.0,39.6,40.4,9.572,3.165,-9.174,-7.197,-10.203,-8.205,-3.247,27.298,0.0,259.84,,271.0,260.0,-8.709,3.101,-4.007,24.118
9234.0,3.235,0.757,-35.209,3.212,9.526,5.005,38.173,4.649,-8.06,-2.791,0.0,39.6,40.4,9.572,3.165,-9.069,-7.234,-10.401,-8.305,-3.247,27.298,0.0,260.04,,271.0,260.0,-8.695,3.104,-3.973,24.115
9234.5,3.105,0.74,-35.209,3.284,9.602,5.005,38.173,4.649,-8.06,-2.791,0.0,39.6,40.4,9.591,3.266,-9.124,-7.224,-10.454,-8.228,-3.247,27.298,0.0,260.04,,271.0,260.0,-8.752,3.106,-3.968,24.138
9235.0,3.105,0.74,-35.209,3.284,9.602,5.005,38.173,4.649,-8.06,-2.791,0.0,39.6,40.4,9.591,3.266,-9.189,-7.263,-10.429,-8.363,-3.247,27.298,0.0,259.84,,271.0,260.0,-8.757,3.106,-4.001,24.174
9235.5,3.105,0.74,-35.209,3.284,9.602,5.005,38.173,4.649,-8.06,-2.791,0.0,39.6,40.4,9.591,3.266,-9.237,-7.11,-10.186,-8.188,-3.247,27.298,0.0,259.84,,271.0,260.0,-8.811,3.106,-4.033,24.256
9236.0,3.105,0.74,-35.209,3.284,9.602,5.005,38.173,4.649,-8.06,-2.791,0.0,39.6,40.4,9.591,3.266,-9.04,-7.239,-10.383,-8.27,-3.247,27.298,0.0,259.74,,271.0,260.0,-8.68,3.106,-4.012,24.312
9236.5,3.105,0.74,-35.209,3.284,9.602,5.022,38.187,4.676,-8.052,-2.791,0.0,39.646,40.457,9.591,3.266,-9.114,-7.184,-10.295,-8.186,-3.224,27.318,0.0,259.74,,271.0,260.0,-8.733,3.106,-3.995,24.435
9237.0,3.105,0.74,-35.209,3.284,9.602,5.022,38.187,4.676,-8.052,-2.791,0.0,39.6,40.5,9.591,3.266,-9.234,-7.218,-10.537,-8.305,-3.224,27.318,0.0,260.04,,271.0,260.0,-8.695,3.106,-3.973,24.539
9237.5,2.506,0.654,-34.224,3.344,9.573,5.022,38.187,4.676,-8.052,-2.791,0.0,39.6,40.5,9.592,3.207,-9.26,-7.309,-10.124,-8.219,-3.224,27.318,0.0,260.04,,271.0,260.0,-8.824,3.106,-4.065,24.547
9238.0,2.506,0.654,-34.224,3.344,9.573,5.022,38.187,4.676,-8.052,-2.791,0.0,39.6,40.5,9.592,3.207,-9.179,-7.163,-10.253,-8.224,-3.224,27.318,0.0,260.54,,271.0,260.0,-8.728,3.096,-3.985,24.629
9238.5,2.506,0.654,-34.224,3.344,9.573,5.022,38.187,4.676,-8.052,-2.791,0.0,39.6,40.5,9.592,3.207,-8.861,-7.133,-10.324,-8.196,-3.224,27.318,0.0,260.54,,271.0,260.0,-8.705,3.086,-3.998,24.591
9239.0,2.506,0.654,-34.224,3.344,9.573,5.022,38.187,4.676,-8.052,-2.791,0.0,39.6,40.5,9.592,3.207,-9.013,-7.149,-10.146,-8.162,-3.224,27.318,0.0,260.44,,271.0,260.0,-8.629,3.077,-4.006,24.537
9239.5,2.506,0.654,-34.224,3.344,9.573,4.976,38.144,4.649,-8.078,-2.809,0.0,39.635,40.415,9.592,3.207,-8.952,-7.169,-10.246,-8.093,-3.243,27.297,0.0,260.44,,271.0,260.0,-8.618,3.067,-3.963,24.361
9240.0,2.506,0.654,-34.224,3.344,9.573,4.976,38.144,4.649,-8.078,-2.809,0.0,39.6,40.4,9.592,3.207,-9.057,-7.271,-10.135,-8.219,-3.243,27.297,0.0,260.14,,271.0,260.0,-8.615,3.058,-3.993,24.279
9240.5,2.506,0.654,-34.224,3.344,9.573,4.976,38.144,4.649,-8.078,-2.809,0.0,39.6,40.4,9.592,3.207,-8.988,-7.147,-10.253,-8.213,-3.243,27.297,0.0,260.14,,271.0,260.0,-8.67,3.049,-3.983,24.219
9241.0,2.647,0.718,-34.448,3.255,9.483,4.976,38.144,4.649,-8.078,-2.809,0.0,39.6,40.4,9.625,3.33,-9.151,-7.275,-10.181,-8.261,-3.243,27.297,0.0,260.54,,271.0,260.0,-8.65,3.04,-3.964,24.201
9241.5,2.647,0.718,-34.448,3.255,9.483,4.976,38.144,4.649,-8.078,-2.809,0.0,39.6,40.4,9.625,3.33,-8.938,-7.239,-10.255,-8.213,-3.243,27.297,0.0,260.54,,271.0,260.0,-8.717,3.034,-4.02,24.192
9242.0,2.647,0.718,-34.448,3.255,9.483,4.976,38.144,4.649,-8.078,-2.809,0.0,39.6,40.4,9.625,3.33,-8.967,-7.222,-9.965,-8.132,-3.243,27.297,0.0,260.84,,271.0,260.0,-8.661,3.027,-4.02,24.282
9242.5,2.647,0.718,-34.448,3.255,9.483,4.976,38.144,4.649,-8.078,-2.809,0.0,39.6,40.4,9.625,3.33,-9.048,-7.16,-10.091,-8.186,-3.243,27.297,0.0,260.84,,271.0,260.0,-8.572,3.021,-3.991,24.433
9243.0,2.647,0.718,-34.448,3.255,9.483,4.953,38.143,4.64,-8.057,-2.802,0.0,39.647,40.451,9.625,3.33,-8.83,-7.245,-9.986,-8.195,-3.235,27.304,0.0,260.74,,271.0,260.0,-8.621,3.015,-4.059,24.55
9243.5,2.647,0.718,-34.448,3.255,9.483,4.953,38.143,4.64,-8.057,-2.802,0.0,39.6,40.5,9.625,3.33,-8.836,-7.157,-10.102,-8.089,-3.235,27.304,0.0,260.74,,271.0,260.0,-8.564,3.009,-3.982,24.553
9244.0,3.187,0.76,-35.108,3.259,9.575,4.953,38.143,4.64,-8.057,-2.802,0.0,39.6,40.5,9.581,3.148,-9.051,-7.103,-10.066,-8.106,-3.235,27.304,0.0,261.04,,270.0,260.0,-8.546,3.003,-4.009,24.622
9244.5,3.187,0.76,-35.108,3.259,9.575,4.953,38.143,4.64,-8.057,-2.802,0.0,39.6,40.5,9.581,3.148,-9.157,-7.112,-10.136,-8.151,-3.235,27.304,0.0,261.04,,270.0,260.0,-8.581,3.006,-3.99,24.711
9245.0,3.187,0.76,-35.108,3.259,9.575,4.953,38.143,4.64,-8.057,-2.802,0.0,39.6,40.5,9.581,3.148,-8.761,-7.128,-10.037,-8.139,-3.235,27.304,0.0,260.64,,270.0,260.0,-8.639,3.009,-4.004,24.729
9245.5,3.187,0.76,-35.108,3.259,9.575,4.953,38.143,4.64,-8.057,-2.802,0.0,39.6,40.5,9.581,3.148,-9.071,-7.111,-10.036,-8.136,-3.235,27.304,0.0,260.64,,270.0,260.0,-8.516,3.012,-3.957,24.799
9246.0,3.187,0.76,-35.108,3.259,9.575,4.954,38.135,4.62,-8.037,-2.814,0.0,39.645,40.473,9.581,3.148,-8.817,-7.174,-10.188,-8.202,-3.248,27.297,0.0,260.74,,270.0,260.0,-8.589,3.015,-3.981,24.84
9246.5,3.187,0.76,-35.108,3.259,9.575,4.954,38.135,4.62,-8.037,-2.814,0.0,39.6,40.5,9.581,3.148,-8.943,-7.236,-10.123,-8.13,-3.248,27.297,0.0,260.74,,270.0,260.0,-8.595,3.018,-3.96,24.885
9247.0,3.187,0.76,-35.108,3.259,9.575,4.954,38.135,4.62,-8.037,-2.814,0.0,39.6,40.5,9.581,3.148,-8.872,-7.211,-9.801,-8.064,-3.248,27.297,0.0,260.94,,270.0,260.0,-8.608,3.02,-4.009,24.895
9247.5,3.107,0.825,-33.193,3.278,9.468,4.954,38.135,4.62,-8.037,-2.814,0.0,39.6,40.5,9.781,3.175,-8.989,-7.117,-10.008,-8.115,-3.248,27.297,0.0,260.94,,270.0,260.0,-8.487,3.023,-3.975,24.894
9248.0,3.107,0.825,-33.193,3.278,9.468,4.954,38.135,4.62,-8.037,-2.814,0.0,39.6,40.5,9.781,3.175,-8.748,-7.112,-10.15,-8.175,-3.248,27.297,0.0,260.74,,270.0,260.0,-8.557,3.024,-3.95,24.983
9248.5,3.107,0.825,-33.193,3.278,9.468,4.954,38.135,4.62,-8.037,-2.814,0.0,39.6,40.5,9.781,3.175,-8.925,-7.221,-10.083,-8.132,-3.248,27.297,0.0,260.74,,270.0,260.0,-8.546,3.026,-3.958,25.053
9249.0,3.107,0.825,-33.193,3.278,9.468,4.954,38.135,4.62,-8.037,-2.814,0.0,39.6,40.5,9.781,3.175,-9.049,-7.162,-10.059,-8.176,-3.248,27.297,0.0,259.44,,270.0,260.0,-8.59,3.027,-3.955,24.969
9249.5,3.107,0.825,-33.193,3.278,9.468,4.986,38.157,4.617,-8.026,-2.808,0.0,39.645,40.493,9.781,3.175,-8.828,-7.123,-10.143,-8.181,-3.247,27.287,0.0,259.44,,270.0,260.0,-8.612,3.028,-3.934,24.961
9250.0,3.107,0.825,-33.193,3.278,9.468,4.986,38.157,4.617,-8.026,-2.808,0.0,39.6,40.5,9.781,3.175,-8.976,-7.145,-10.132,-8.081,-3.247,27.287,0.0,260.34,,270.0,260.0,-8.569,3.03,-3.926,24.952
9250.5,2.955,0.768,-34.565,3.251,9.5,4.986,38.157,4.617,-8.026,-2.808,0.0,39.6,40.5,9.655,3.278,-9.042,-7.19,-10.127,-8.176,-3.247,27.287,0.0,260.34,,270.0,260.0,-8.583,3.031,-3.948,24.991
9251.0,2.955,0.768,-34.565,3.251,9.5,4.986,38.157,4.617,-8.026,-2.808,0.0,39.6,40.5,9.655,3.278,-8.833,-7.131,-10.1,-8.11,-3.247,27.287,0.0,260.04,,270.0,260.0,-8.634,3.03,-3.949,24.97
9251.5,2.955,0.768,-34.565,3.251,9.5,4.986,38.157,4.617,-8.026,-2.808,0.0,39.6,40.5,9.655,3.278,-9.014,-7.089,-9.978,-8.107,-3.247,27.287,0.0,260.04,,270.0,260.0,-8.543,3.029,-3.959,24.962
9252.0,2.955,0.768,-34.565,3.251,9.5,4.986,38.157,4.617,-8.026,-2.808,0.0,39.6,40.5,9.655,3.278,-8.741,-7.132,-10.088,-8.101,-3.247,27.287,0.0,260.24,,270.0,260.0,-8.547,3.027,-3.959,25.027
9252.5,2.955,0.768,-34.565,3.251,9.5,5.021,38.158,4.63,-8.013,-2.813,0.0,39.66,40.591,9.655,3.278,-8.954,-7.093,-9.965,-8.036,-3.238,27.298,0.0,260.24,,270.0,260.0,-8.515,3.026,-3.949,25.084
9253.0,2.955,0.768,-34.565,3.251,9.5,5.021,38.158,4.63,-8.013,-2.813,0.0,39.7,40.6,9.655,3.278,-8.957,-7.047,-10.03,-8.097,-3.238,27.298,0.0,260.14,,270.0,260.0,-8.512,3.025,-3.898,25.142
9253.5,2.855,0.683,-35.122,3.222,9.545,5.021,38.158,4.63,-8.013,-2.813,0.0,39.7,40.6,9.618,3.192,-8.888,-7.134,-10.131,-8.035,-3.238,27.298,0.0,260.14,,270.0,260.0,-8.533,3.024,-3.944,25.241
9254.0,2.855,0.683,-35.122,3.222,9.545,5.021,38.158,4.63,-8.013,-2.813,0.0,39.7,40.6,9.618,3.192,-8.905,-7.083,-10.073,-8.086,-3.238,27.298,0.0,260.04,,270.0,260.0,-8.547,3.021,-3.933,25.297
9254.5,2.855,0.683,-35.122,3.222,9.545,5.021,38.158,4.63,-8.013,-2.813,0.0,39.7,40.6,9.618,3.192,-8.965,-7.093,-10.041,-8.059,-3.238,27.298,0.0,260.04,,270.0,260.0,-8.537,3.018,-3.916,25.298
9255.0,2.855,0.683,-35.122,3.222,9.545,5.021,38.158,4.63,-8.013,-2.813,0.0,39.7,40.6,9.618,3.192,-9.0,-7.207,-10.077,-8.206,-3.238,27.298,0.0,260.04,,270.0,260.0,-8.539,3.016,-3.928,25.314
9255.5,2.855,0.683,-35.122,3.222,9.545,5.021,38.158,4.63,-8.013,-2.813,0.0,39.7,40.6,9.618,3.192,-8.874,-7.116,-10.139,-8.11,-3.238,27.298,0.0,260.04,,270.0,260.0,-8.623,3.013,-3.948,25.32
9256.0,2.855,0.683,-35.122,3.222,9.545,4.997,38.179,4.627,-8.012,-2.811,0.0,39.666,40.528,9.618,3.192,-9.028,-6.957,-9.99,-7.982,-3.245,27.3,0.0,260.24,,270.0,260.0,-8.56,3.01,-3.977,25.263
9256.5,2.855,0.683,-35.122,3.222,9.545,4.997,38.179,4.627,-8.012,-2.811,0.0,39.7,40.5,9.618,3.192,-8.446,-7.135,-9.812,-8.036,-3.245,27.3,0.0,260.24,,270.0,260.0,-8.489,3.008,-3.905,25.221
9257.0,3.333,0.835,-34.79,3.236,9.522,4.997,38.179,4.627,-8.012,-2.811,0.0,39.7,40.5,9.597,3.292,-8.79,-7.107,-9.969,-8.023,-3.245,27.3,0.0,259.94,,270.0,260.0,-8.357,3.005,-3.892,25.195
9257.5,3.333,0.835,-34.79,3.236,9.522,4.997,38.179,4.627,-8.012,-2.811,0.0,39.7,40.5,9.597,3.292,-8.824,-7.057,-9.886,-8.033,-3.245,27.3,0.0,259.94,,270.0,260.0,-8.472,3.011,-3.944,25.226
9258.0,3.333,0.835,-34.79,3.236,9.522,4.997,38.179,4.627,-8.012,-2.811,0.0,39.7,40.5,9.597,3.292,-8.697,-7.038,-9.961,-7.936,-3.245,27.3,0.0,260.54,,270.0,260.0,-8.45,3.016,-3.893,25.246
9258.5,3.333,0.835,-34.79,3.236,9.522,4.997,38.179,4.627,-8.012,-2.811,0.0,39.7,40.5,9.597,3.292,-8.879,-6.929,-9.822,-7.952,-3.245,27.3,0.0,260.54,,270.0,260.0,-8.408,3.021,-3.908,25.278
9259.0,3.333,0.835,-34.79,3.236,9.522,4.96,38.151,4.617,-8.008,-2.803,0.0,39.666,40.525,9.597,3.292,-8.728,-7.075,-10.049,-8.004,-3.243,27.294,0.0,260.44,,270.0,260.0,-8.395,3.026,-3.874,25.325
9259.5,3.333,0.835,-34.79,3.236,9.522,4.96,38.151,4.617,-8.008,-2.803,0.0,39.7,40.5,9.597,3.292,-8.813,-7.125,-9.88,-8.058,-3.243,27.294,0.0,260.44,,270.0,260.0,-8.464,3.031,-3.892,25.376
9260.0,2.881,0.692,-35.098,3.3,9.554,4.96,38.151,4.617,-8.008,-2.803,0.0,39.7,40.5,9.518,3.088,-8.728,-7.084,-9.911,-8.081,-3.243,27.294,0.0,260.34,,270.0,260.0,-8.469,3.036,-3.863,25.357
9260.5,2.881,0.692,-35.098,3.3,9.554,4.96,38.151,4.617,-8.008,-2.803,0.0,39.7,40.5,9.518,3.088,-8.828,-7.103,-10.083,-8.168,-3.243,27.294,0.0,260.34,,270.0,260.0,-8.451,3.034,-3.908,25.408
9261.0,2.881,0.692,-35.098,3.3,9.554,4.96,38.151,4.617,-8.008,-2.803,0.0,39.7,40.5,9.518,3.088,-8.853,-7.001,-9.915,-8.011,-3.243,27.294,0.0,260.64,,270.0,260.0,-8.546,3.031,-3.877,25.547
9261.5,2.881,0.692,-35.098,3.3,9.554,4.96,38.151,4.617,-8.008,-2.803,0.0,39.7,40.5,9.518,3.088,-8.89,-6.947,-9.828,-7.949,-3.243,27.294,0.0,260.64,,270.0,260.0,-8.445,3.029,-3.913,25.523
9262.0,2.881,0.692,-35.098,3.3,9.554,4.96,38.151,4.617,-8.008,-2.803,0.0,39.7,40.5,9.518,3.088,-8.71,-7.086,-9.936,-8.057,-3.243,27.294,0.0,260.64,,270.0,260.0,-8.404,3.026,-3.894,25.501
9262.5,2.881,0.692,-35.098,3.3,9.554,4.946,38.171,4.647,-7.992,-2.799,0.0,39.682,40.579,9.518,3.088,-8.772,-7.041,-10.041,-7.987,-3.23,27.296,0.0,260.64,,270.0,260.0,-8.447,3.024,-3.868,25.536
9263.0,2.881,0.692,-35.098,3.3,9.554,4.946,38.171,4.647,-7.992,-2.799,0.0,39.7,40.6,9.518,3.088,-8.904,-6.954,-9.931,-7.978,-3.23,27.296,0.0,260.44,,270.0,260.0,-8.46,3.022,-3.876,25.507
9263.5,3.026,0.739,-35.209,3.129,9.509,4.946,38.171,4.647,-7.992,-2.799,0.0,39.7,40.6,9.511,3.444,-8.959,-6.987,-9.974,-7.998,-3.23,27.296,0.0,260.44,,270.0,260.0,-8.442,3.019,-3.842,25.421
9264.0,3.026,0.739,-35.209,3.129,9.509,4.946,38.171,4.647,-7.992,-2.799,0.0,39.7,40.6,9.511,3.444,-8.745,-7.027,-10.107,-7.969,-3.23,27.296,0.0,260.74,,270.0,260.0,-8.48,3.019,-3.867,25.362
9264.5,3.026,0.739,-35.209,3.129,9.509,4.946,38.171,4.647,-7.992,-2.799,0.0,39.7,40.6,9.511,3.444,-8.953,-6.902,-9.892,-7.95,-3.23,27.296,0.0,260.74,,270.0,260.0,-8.462,3.02,-3.852,25.295
9265.0,3.026,0.739,-35.209,3.129,9.509,4.946,38.171,4.647,-7.992,-2.799,0.0,39.7,40.6,9.511,3.444,-8.65,-6.988,-9.858,-7.911,-3.23,27.296,0.0,260.14,,270.0,260.0,-8.424,3.02,-3.838,25.249
9265.5,3.026,0.739,-35.209,3.129,9.509,4.985,38.17,4.626,-7.985,-2.794,0.0,39.679,40.586,9.511,3.444,-8.73,-7.122,-9.718,-8.013,-3.245,27.293,0.0,260.14,,270.0,260.0,-8.352,3.02,-3.897,25.234
9266.0,3.026,0.739,-35.209,3.129,9.509,4.985,38.17,4.626,-7.985,-2.794,0.0,39.7,40.6,9.511,3.444,-8.761,-7.015,-9.915,-8.026,-3.245,27.293,0.0,259.84,,270.0,260.0,-8.396,3.02,-3.865,25.243
9266.5,3.361,0.879,-33.663,3.312,9.503,4.985,38.17,4.626,-7.985,-2.794,0.0,39.7,40.6,9.687,3.009,-8.652,-6.956,-9.801,-7.836,-3.245,27.293,0.0,259.84,,270.0,260.0,-8.429,3.02,-3.837,25.255
9267.0,3.361,0.879,-33.663,3.312,9.503,4.985,38.17,4.626,-7.985,-2.794,0.0,39.7,40.6,9.687,3.009,-8.82,-6.86,-9.765,-7.877,-3.245,27.293,0.0,260.14,,270.0,260.0,-8.311,3.026,-3.834,25.184
9267.5,3.361,0.879,-33.663,3.312,9.503,4.985,38.17,4.626,-7.985,-2.794,0.0,39.7,40.6,9.687,3.009,-8.855,-6.943,-9.911,-7.978,-3.245,27.293,0.0,260.14,,270.0,260.0,-8.331,3.031,-3.803,25.228
9268.0,3.361,0.879,-33.663,3.312,9.503,4.985,38.17,4.626,-7.985,-2.794,0.0,39.7,40.6,9.687,3.009,-8.685,-7.02,-10.069,-8.074,-3.245,27.293,0.0,260.44,,270.0,260.0,-8.422,3.037,-3.816,25.273
9268.5,3.361,0.879,-33.663,3.312,9.503,5.02,38.182,4.66,-7.965,-2.789,0.0,39.707,40.615,9.687,3.009,-8.954,-7.022,-9.993,-8.042,-3.231,27.303,0.0,260.44,,270.0,260.0,-8.462,3.042,-3.833,25.309
9269.0,3.361,0.879,-33.663,3.312,9.503,5.02,38.182,4.66,-7.965,-2.789,0.0,39.7,40.6,9.687,3.009,-8.704,-7.118,-9.921,-8.095,-3.231,27.303,0.0,260.14,,270.0,260.0,-8.503,3.047,-3.86,25.32
9269.5,3.361,0.879,-33.663,3.312,9.503,5.02,38.182,4.66,-7.965,-2.789,0.0,39.7,40.6,9.687,3.009,-9.01,-7.062,-10.075,-8.15,-3.231,27.303,0.0,260.14,,270.0,260.0,-8.46,3.052,-3.84,25.324
9270.0,3.096,0.748,-35.209,3.276,9.415,5.02,38.182,4.66,-7.965,-2.789,0.0,39.7,40.6,9.452,3.316,-8.728,-7.05,-10.024,-8.026,-3.231,27.303,0.0,259.74,,270.0,260.0,-8.574,3.057,-3.842,25.36
9270.5,3.096,0.748,-35.209,3.276,9.415,5.02,38.182,4.66,-7.965,-2.789,0.0,39.7,40.6,9.452,3.316,-8.709,-7.027,-9.694,-7.903,-3.231,27.303,0.0,259.74,,270.0,260.0,-8.457,3.058,-3.895,25.388
9271.0,3.096,0.748,-35.209,3.276,9.415,5.02,38.182,4.66,-7.965,-2.789,0.0,39.7,40.6,9.452,3.316,-8.627,-6.924,-9.884,-7.892,-3.231,27.303,0.0,260.04,,270.0,260.0,-8.333,3.059,-3.793,25.368
9271.5,3.096,0.748,-35.209,3.276,9.415,5.02,38.182,4.66,-7.965,-2.789,0.0,39.7,40.6,9.452,3.316,-8.827,-6.978,-9.937,-7.941,-3.231,27.303,0.0,260.04,,270.0,260.0,-8.332,3.059,-3.845,25.366
9272.0,3.096,0.748,-35.209,3.276,9.415,5.047,38.174,4.634,-7.969,-2.779,0.0,39.712,40.663,9.452,3.316,-8.761,-6.995,-9.989,-7.922,-3.228,27.3,0.0,260.54,,270.0,260.0,-8.421,3.06,-3.795,25.331
9272.5,3.096,0.748,-35.209,3.276,9.415,5.047,38.174,4.634,-7.969,-2.779,0.0,39.7,40.7,9.452,3.316,-8.784,-6.927,-9.813,-7.93,-3.228,27.3,0.0,260.54,,270.0,260.0,-8.417,3.06,-3.845,25.322
9273.0,3.578,0.862,-35.107,3.277,9.542,5.047,38.174,4.634,-7.969,-2.779,0.0,39.7,40.7,9.575,3.035,-8.672,-6.957,-9.847,-7.947,-3.228,27.3,0.0,259.84,,270.0,260.0,-8.363,3.061,-3.814,25.273
9273.5,3.578,0.862,-35.107,3.277,9.542,5.047,38.174,4.634,-7.969,-2.779,0.0,39.7,40.7,9.575,3.035,-8.828,-6.964,-9.929,-7.988,-3.228,27.3,0.0,259.84,,270.0,260.0,-8.356,3.069,-3.786,25.271
9274.0,3.578,0.862,-35.107,3.277,9.542,5.047,38.174,4.634,-7.969,-2.779,0.0,39.7,40.7,9.575,3.035,-8.835,-7.076,-9.998,-8.061,-3.228,27.3,0.0,259.84,,270.0,260.0,-8.427,3.078,-3.789,25.249
9274.5,3.578,0.862,-35.107,3.277,9.542,5.047,38.174,4.634,-7.969,-2.779,0.0,39.7,40.7,9.575,3.035,-8.697,-6.828,-9.71,-7.749,-3.228,27.3,0.0,259.84,,270.0,260.0,-8.492,3.086,-3.793,25.152
9275.0,3.578,0.862,-35.107,3.277,9.542,5.02,38.171,4.647,-7.983,-2.787,0.0,39.726,40.673,9.575,3.035,-8.826,-6.814,-9.798,-7.852,-3.225,27.302,0.0,260.04,,270.0,260.0,-8.246,3.094,-3.781,25.104
9275.5,3.578,0.862,-35.107,3.277,9.542,5.02,38.171,4.647,-7.983,-2.787,0.0,39.7,40.7,9.575,3.035,-8.913,-7.025,-9.87,-8.012,-3.225,27.302,0.0,260.04,,270.0,260.0,-8.322,3.102,-3.821,25.095
9276.0,3.578,0.862,-35.107,3.277,9.542,5.02,38.171,4.647,-7.983,-2.787,0.0,39.7,40.7,9.575,3.035,-8.717,-7.041,-10.045,-8.037,-3.225,27.302,0.0,259.74,,270.0,260.0,-8.455,3.11,-3.779,25.053
9276.5,3.206,0.782,-35.121,3.245,9.537,5.02,38.171,4.647,-7.983,-2.787,0.0,39.7,40.7,9.572,3.357,-8.802,-7.015,-9.956,-7.956,-3.225,27.302,0.0,259.74,,270.0,260.0,-8.46,3.117,-3.768,25.047
9277.0,3.206,0.782,-35.121,3.245,9.537,5.02,38.171,4.647,-7.983,-2.787,0.0,39.7,40.7,9.572,3.357,-8.905,-7.037,-10.043,-8.077,-3.225,27.302,0.0,259.94,,270.0,260.0,-8.432,3.119,-3.771,24.938
9277.5,3.206,0.782,-35.121,3.245,9.537,5.02,38.171,4.647,-7.983,-2.787,0.0,39.7,40.7,9.572,3.357,-8.841,-7.132,-9.854,-8.065,-3.225,27.302,0.0,259.94,,270.0,260.0,-8.515,3.12,-3.853,24.825
9278.0,3.206,0.782,-35.121,3.245,9.537,5.02,38.171,4.647,-7.983,-2.787,0.0,39.7,40.7,9.572,3.357,-8.628,-6.999,-9.962,-7.968,-3.225,27.302,0.0,260.44,,270.0,260.0,-8.473,3.122,-3.758,24.764
9278.5,3.206,0.782,-35.121,3.245,9.537,4.964,38.182,4.64,-7.975,-2.785,0.0,39.746,40.683,9.572,3.357,-8.873,-7.038,-10.125,-8.145,-3.221,27.312,0.0,260.44,,270.0,260.0,-8.389,3.123,-3.818,24.657
9279.0,3.206,0.782,-35.121,3.245,9.537,4.964,38.182,4.64,-7.975,-2.785,0.0,39.7,40.7,9.572,3.357,-9.021,-7.069,-9.997,-8.077,-3.221,27.312,0.0,260.64,,270.0,260.0,-8.545,3.124,-3.83,24.637
9279.5,2.808,0.693,-35.209,3.282,9.507,4.964,38.182,4.64,-7.975,-2.785,0.0,39.7,40.7,9.471,3.356,-8.945,-7.116,-9.868,-7.965,-3.221,27.312,0.0,260.64,,270.0,260.0,-8.541,3.126,-3.841,24.704
9280.0,2.808,0.693,-35.209,3.282,9.507,4.964,38.182,4.64,-7.975,-2.785,0.0,39.7,40.7,9.471,3.356,-8.641,-7.083,-9.919,-8.039,-3.221,27.312,0.0,260.54,,270.0,260.0,-8.473,3.121,-3.837,24.701
9280.5,2.808,0.693,-35.209,3.282,9.507,4.964,38.182,4.64,-7.975,-2.785,0.0,39.7,40.7,9.471,3.356,-8.707,-6.988,-9.859,-7.927,-3.221,27.312,0.0,260.54,,270.0,260.0,-8.421,3.115,-3.82,24.708
9281.0,2.808,0.693,-35.209,3.282,9.507,4.964,38.182,4.64,-7.975,-2.785,0.0,39.7,40.7,9.471,3.356,-8.895,-6.998,-9.935,-8.001,-3.221,27.312,0.0,260.44,,270.0,260.0,-8.37,3.11,-3.836,24.699
9281.5,2.808,0.693,-35.209,3.282,9.507,5.005,38.188,4.661,-7.973,-2.787,0.0,39.756,40.732,9.471,3.356,-8.75,-7.017,-10.022,-8.004,-3.215,27.312,0.0,260.44,,270.0,260.0,-8.457,3.105,-3.774,24.719
9282.0,2.808,0.693,-35.209,3.282,9.507,5.005,38.188,4.661,-7.973,-2.787,0.0,39.8,40.7,9.471,3.356,-8.767,-6.974,-10.073,-7.918,-3.215,27.312,0.0,260.74,,270.0,260.0,-8.448,3.101,-3.829,24.729
9282.5,3.041,0.692,-35.209,3.243,9.512,5.005,38.188,4.661,-7.973,-2.787,0.0,39.8,40.7,9.522,3.314,-8.811,-7.02,-9.851,-7.96,-3.215,27.312,0.0,260.74,,270.0,260.0,-8.433,3.096,-3.807,24.731
9283.0,3.041,0.692,-35.209,3.243,9.512,5.005,38.188,4.661,-7.973,-2.787,0.0,39.8,40.7,9.522,3.314,-8.881,-6.898,-9.923,-7.896,-3.215,27.312,0.0,260.54,,270.0,260.0,-8.411,3.095,-3.783,24.847
9283.5,3.041,0.692,-35.209,3.243,9.512,5.005,38.188,4.661,-7.973,-2.787,0.0,39.8,40.7,9.522,3.314,-8.764,-6.959,-9.931,-7.968,-3.215,27.312,0.0,260.54,,270.0,260.0,-8.399,3.094,-3.779,24.874
9284.0,3.041,0.692,-35.209,3.243,9.512,5.005,38.188,4.661,-7.973,-2.787,0.0,39.8,40.7,9.522,3.314,-8.709,-6.956,-10.003,-7.901,-3.215,27.312,0.0,260.14,,270.0,260.0,-8.406,3.093,-3.743,24.915
9284.5,3.041,0.692,-35.209,3.243,9.512,5.005,38.188,4.661,-7.973,-2.787,0.0,39.8,40.7,9.522,3.314,-8.854,-6.888,-9.891,-7.892,-3.215,27.312,0.0,260.14,,270.0,260.0,-8.392,3.092,-3.77,24.934
9285.0,3.041,0.692,-35.209,3.243,9.512,5.01,38.194,4.647,-7.956,-2.778,0.0,39.766,40.72,9.522,3.314,-8.724,-6.868,-9.932,-7.904,-3.215,27.319,0.0,260.14,,270.0,260.0,-8.382,3.091,-3.741,24.945
9285.5,3.041,0.692,-35.209,3.243,9.512,5.01,38.194,4.647,-7.956,-2.778,0.0,39.8,40.7,9.522,3.314,-8.685,-6.848,-9.844,-7.773,-3.215,27.319,0.0,260.14,,270.0,260.0,-8.357,3.091,-3.769,24.831
9286.0,3.52,0.918,-33.927,3.263,9.386,5.01,38.194,4.647,-7.956,-2.778,0.0,39.8,40.7,9.703,3.183,-8.761,-6.849,-9.788,-7.843,-3.215,27.319,0.0,260.34,,270.0,260.0,-8.287,3.09,-3.731,24.744
9286.5,3.52,0.918,-33.927,3.263,9.386,5.01,38.194,4.647,-7.956,-2.778,0.0,39.8,40.7,9.703,3.183,-8.892,-6.933,-9.895,-7.895,-3.215,27.319,0.0,260.34,,270.0,260.0,-8.31,3.097,-3.732,24.649
9287.0,3.52,0.918,-33.927,3.263,9.386,5.01,38.194,4.647,-7.956,-2.778,0.0,39.8,40.7,9.703,3.183,-8.732,-6.968,-9.986,-7.972,-3.215,27.319,0.0,260.24,,270.0,260.0,-8.404,3.104,-3.736,24.6
9287.5,3.52,0.918,-33.927,3.263,9.386,5.01,38.194,4.647,-7.956,-2.778,0.0,39.8,40.7,9.703,3.183,-8.659,-6.936,-9.941,-7.839,-3.215,27.319,0.0,260.24,,270.0,260.0,-8.414,3.111,-3.713,24.465
9288.0,3.52,0.918,-33.927,3.263,9.386,5.037,38.192,4.649,-7.942,-2.789,0.0,39.771,40.749,9.703,3.183,-8.822,-6.89,-9.842,-7.878,-3.219,27.308,0.0,260.14,,270.0,260.0,-8.344,3.117,-3.769,24.429
9288.5,3.52,0.918,-33.927,3.263,9.386,5.037,38.192,4.649,-7.942,-2.789,0.0,39.8,40.7,9.703,3.183,-8.916,-6.977,-10.138,-8.069,-3.219,27.308,0.0,260.14,,270.0,260.0,-8.358,3.124,-3.712,24.43
9289.0,2.877,0.761,-34.665,3.298,9.484,5.037,38.192,4.649,-7.942,-2.789,0.0,39.8,40.7,9.59,3.383,-8.881,-7.096,-9.879,-7.976,-3.219,27.308,0.0,260.24,,270.0,260.0,-8.525,3.13,-3.771,24.382
9289.5,2.877,0.761,-34.665,3.298,9.484,5.037,38.192,4.649,-7.942,-2.789,0.0,39.8,40.7,9.59,3.383,-8.869,-6.84,-9.854,-7.888,-3.219,27.308,0.0,260.24,,270.0,260.0,-8.458,3.126,-3.796,24.381
9290.0,2.877,0.761,-34.665,3.298,9.484,5.037,38.192,4.649,-7.942,-2.789,0.0,39.8,40.7,9.59,3.383,-8.666,-6.942,-9.923,-7.891,-3.219,27.308,0.0,259.94,,270.0,260.0,-8.363,3.122,-3.746,24.396
9290.5,2.877,0.761,-34.665,3.298,9.484,5.037,38.192,4.649,-7.942,-2.789,0.0,39.8,40.7,9.59,3.383,-8.811,-6.853,-9.718,-7.822,-3.219,27.308,0.0,259.94,,270.0,260.0,-8.355,3.118,-3.778,24.337
9291.0,2.877,0.761,-34.665,3.298,9.484,5.037,38.192,4.649,-7.942,-2.789,0.0,39.8,40.7,9.59,3.383,-8.504,-6.93,-9.834,-7.817,-3.219,27.308,0.0,260.04,,270.0,260.0,-8.301,3.114,-3.777,24.251
9291.5,2.877,0.761,-34.665,3.298,9.484,5.042,38.181,4.628,-7.948,-2.792,0.0,39.78,40.735,9.59,3.383,-8.558,-7.027,-9.609,-7.899,-3.229,27.311,0.0,260.04,,270.0,260.0,-8.271,3.11,-3.776,24.217
9292.0,2.877,0.761,-34.665,3.298,9.484,5.042,38.181,4.628,-7.948,-2.792,0.0,39.8,40.7,9.59,3.383,-8.542,-6.96,-9.706,-7.94,-3.229,27.311,0.0,259.94,,270.0,260.0,-8.273,3.107,-3.784,24.256
9292.5,2.918,0.706,-35.209,3.281,9.572,5.042,38.181,4.628,-7.948,-2.792,0.0,39.8,40.7,9.503,3.188,-8.771,-6.948,-9.891,-7.98,-3.229,27.311,0.0,259.94,,270.0,260.0,-8.287,3.103,-3.715,24.32
9293.0,2.918,0.706,-35.209,3.281,9.572,5.042,38.181,4.628,-7.948,-2.792,0.0,39.8,40.7,9.503,3.188,-8.783,-6.994,-9.993,-8.043,-3.229,27.311,0.0,259.94,,270.0,260.0,-8.398,3.1,-3.694,24.403
9293.5,2.918,0.706,-35.209,3.281,9.572,5.042,38.181,4.628,-7.948,-2.792,0.0,39.8,40.7,9.503,3.188,-8.912,-7.005,-9.989,-8.038,-3.229,27.311,0.0,259.94,,270.0,260.0,-8.453,3.097,-3.749,24.496
9294.0,2.918,0.706,-35.209,3.281,9.572,5.042,38.181,4.628,-7.948,-2.792,0.0,39.8,40.7,9.503,3.188,-8.795,-7.068,-9.973,-8.05,-3.229,27.311,0.0,259.94,,270.0,260.0,-8.486,3.094,-3.773,24.536
9294.5,2.918,0.706,-35.209,3.281,9.572,5.021,38.209,4.625,-7.931,-2.789,0.0,39.794,40.837,9.503,3.188,-8.897,-7.005,-10.102,-8.058,-3.227,27.311,0.0,259.94,,270.0,260.0,-8.472,3.091,-3.76,24.578
9295.0,2.918,0.706,-35.209,3.281,9.572,5.021,38.209,4.625,-7.931,-2.789,0.0,39.8,40.8,9.503,3.188,-8.859,-7.022,-9.808,-8.014,-3.227,27.311,0.0,259.74,,270.0,260.0,-8.516,3.088,-3.817,24.624
9295.5,3.151,0.737,-35.209,3.223,9.587,5.021,38.209,4.625,-7.931,-2.789,0.0,39.8,40.8,9.523,3.293,-8.853,-6.902,-9.868,-7.945,-3.227,27.311,0.0,259.74,,270.0,260.0,-8.426,3.085,-3.814,24.64
9296.0,3.151,0.737,-35.209,3.223,9.587,5.021,38.209,4.625,-7.931,-2.789,0.0,39.8,40.8,9.523,3.293,-8.678,-6.932,-9.98,-7.87,-3.227,27.311,0.0,259.64,,270.0,260.0,-8.392,3.086,-3.797,24.619
9296.5,3.151,0.737,-35.209,3.223,9.587,5.021,38.209,4.625,-7.931,-2.789,0.0,39.8,40.8,9.523,3.293,-8.76,-6.899,-9.784,-7.899,-3.227,27.311,0.0,259.64,,270.0,260.0,-8.365,3.087,-3.792,24.565
9297.0,3.151,0.737,-35.209,3.223,9.587,5.021,38.209,4.625,-7.931,-2.789,0.0,39.8,40.8,9.523,3.293,-8.842,-6.874,-9.853,-7.906,-3.227,27.311,0.0,259.44,,270.0,260.0,-8.335,3.088,-3.749,24.561
9297.5,3.151,0.737,-35.209,3.223,9.587,5.022,38.207,4.661,-7.92,-2.79,0.0,39.807,40.745,9.523,3.293,-8.9,-6.903,-9.919,-7.948,-3.224,27.316,0.0,259.44,,270.0,260.0,-8.369,3.09,-3.763,24.556
9298.0,3.151,0.737,-35.209,3.223,9.587,5.022,38.207,4.661,-7.92,-2.79,0.0,39.8,40.7,9.523,3.293,-8.831,-6.914,-9.964,-7.935,-3.224,27.316,0.0,260.14,,270.0,260.0,-8.418,3.091,-3.774,24.56
9298.5,3.151,0.737,-35.209,3.223,9.587,5.022,38.207,4.661,-7.92,-2.79,0.0,39.8,40.7,9.523,3.293,-8.651,-6.89,-10.028,-7.841,-3.224,27.316,0.0,260.14,,270.0,260.0,-8.411,3.092,-3.732,24.642
9299.0,3.363,0.779,-35.209,3.295,9.547,5.022,38.207,4.661,-7.92,-2.79,0.0,39.8,40.7,9.534,3.323,-8.764,-6.862,-9.989,-7.88,-3.224,27.316,0.0,260.14,,270.0,260.0,-8.353,3.093,-3.688,24.634
9299.5,3.363,0.779,-35.209,3.295,9.547,5.022,38.207,4.661,-7.92,-2.79,0.0,39.8,40.7,9.534,3.323,-8.746,-6.938,-9.767,-7.874,-3.224,27.316,0.0,260.14,,270.0,260.0,-8.374,3.097,-3.735,24.7
9300.0,3.363,0.779,-35.209,3.295,9.547,5.022,38.207,4.661,-7.92,-2.79,0.0,39.8,40.7,9.534,3.323,-8.872,-6.874,-9.921,-7.881,-3.224,27.316,0.0,260.04,,270.0,260.0,-8.331,3.101,-3.728,24.737
9300.5,3.363,0.779,-35.209,3.295,9.547,5.022,38.207,4.661,-7.92,-2.79,0.0,39.8,40.7,9.534,3.323,-8.468,-6.84,-9.917,-7.843,-3.224,27.316,0.0,260.04,,270.0,260.0,-8.387,3.106,-3.72,24.769
9301.0,3.363,0.779,-35.209,3.295,9.547,5.017,38.205,4.671,-7.95,-2.797,0.0,39.813,40.788,9.534,3.323,-8.558,-6.862,-9.7,-7.769,-3.224,27.319,0.0,260.04,,270.0,260.0,-8.267,3.11,-3.751,24.799
9301.5,3.363,0.779,-35.209,3.295,9.547,5.017,38.205,4.671,-7.95,-2.797,0.0,39.8,40.8,9.534,3.323,-8.616,-6.834,-9.735,-7.702,-3.224,27.319,0.0,260.04,,270.0,260.0,-8.222,3.114,-3.682,24.789
9302.0,2.677,0.744,-34.154,3.319,9.474,5.017,38.205,4.671,-7.95,-2.797,0.0,39.8,40.8,9.61,3.258,-8.637,-6.832,-9.678,-7.812,-3.224,27.319,0.0,260.74,,270.0,260.0,-8.222,3.118,-3.714,24.856
9302.5,2.677,0.744,-34.154,3.319,9.474,5.017,38.205,4.671,-7.95,-2.797,0.0,39.8,40.8,9.61,3.258,-8.502,-6.835,-9.833,-7.708,-3.224,27.319,0.0,260.74,,270.0,260.0,-8.24,3.111,-3.65,24.959
9303.0,2.677,0.744,-34.154,3.319,9.474,5.017,38.205,4.671,-7.95,-2.797,0.0,39.8,40.8,9.61,3.258,-8.646,-6.814,-9.65,-7.736,-3.224,27.319,0.0,261.04,,269.0,260.0,-8.22,3.104,-3.702,25.097
9303.5,2.677,0.744,-34.154,3.319,9.474,5.017,38.205,4.671,-7.95,-2.797,0.0,39.8,40.8,9.61,3.258,-8.52,-6.784,-9.738,-7.79,-3.224,27.319,0.0,261.04,,269.0,260.0,-8.211,3.097,-3.68,25.251
9304.0,2.677,0.744,-34.154,3.319,9.474,4.978,38.169,4.657,-7.939,-2.802,0.0,39.815,40.845,9.61,3.258,-8.657,-6.877,-9.635,-7.78,-3.236,27.312,0.0,260.84,,269.0,260.0,-8.208,3.09,-3.681,25.357
9304.5,2.677,0.744,-34.154,3.319,9.474,4.978,38.169,4.657,-7.939,-2.802,0.0,39.8,40.8,9.61,3.258,-8.82,-6.874,-10.013,-7.98,-3.236,27.312,0.0,260.84,,269.0,260.0,-8.237,3.083,-3.622,25.393
9305.0,2.677,0.744,-34.154,3.319,9.474,4.978,38.169,4.657,-7.939,-2.802,0.0,39.8,40.8,9.61,3.258,-8.76,-6.936,-9.696,-7.92,-3.236,27.312,0.0,260.74,,269.0,260.0,-8.422,3.076,-3.748,25.398
9305.5,3.071,0.731,-35.209,3.271,9.559,4.978,38.169,4.657,-7.939,-2.802,0.0,39.8,40.8,9.399,3.255,-8.791,-6.808,-9.783,-7.838,-3.236,27.312,0.0,260.74,,269.0,260.0,-8.328,3.07,-3.7,25.394
