t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9306.0,3.071,0.731,-35.209,3.271,9.559,4.978,38.169,4.657,-7.939,-2.802,0.0,39.8,40.8,9.399,3.255,-8.462,-6.846,-9.667,-7.711,-3.236,27.312,0.0,260.84,,269.0,260.0,-8.305,3.07,-3.711,25.416
9306.5,3.071,0.731,-35.209,3.271,9.559,4.978,38.169,4.657,-7.939,-2.802,0.0,39.8,40.8,9.399,3.255,-8.648,-6.806,-9.615,-7.765,-3.236,27.312,0.0,260.84,,269.0,260.0,-8.172,3.07,-3.73,25.424
9307.0,3.071,0.731,-35.209,3.271,9.559,4.978,38.169,4.657,-7.939,-2.802,0.0,39.8,40.8,9.399,3.255,-8.79,-6.84,-9.879,-7.866,-3.236,27.312,0.0,259.84,,269.0,260.0,-8.208,3.07,-3.714,25.459
9307.5,3.071,0.731,-35.209,3.271,9.559,5.017,38.2,4.659,-7.913,-2.79,0.0,39.827,40.856,9.399,3.255,-8.766,-6.885,-9.722,-7.879,-3.235,27.317,0.0,259.84,,269.0,260.0,-8.344,3.07,-3.695,25.419
9308.0,3.071,0.731,-35.209,3.271,9.559,5.017,38.2,4.659,-7.913,-2.79,0.0,39.8,40.9,9.399,3.255,-8.662,-6.739,-9.635,-7.754,-3.235,27.317,0.0,259.84,,269.0,260.0,-8.313,3.07,-3.705,25.433
9308.5,3.311,0.776,-35.209,3.257,9.547,5.017,38.2,4.659,-7.913,-2.79,0.0,39.8,40.9,9.501,3.147,-8.525,-6.884,-9.804,-7.849,-3.235,27.317,0.0,259.84,,269.0,260.0,-8.197,3.07,-3.678,25.447
9309.0,3.311,0.776,-35.209,3.257,9.547,5.017,38.2,4.659,-7.913,-2.79,0.0,39.8,40.9,9.501,3.147,-8.498,-6.941,-9.54,-7.812,-3.235,27.317,0.0,259.74,,269.0,260.0,-8.266,3.074,-3.699,25.414
9309.5,3.311,0.776,-35.209,3.257,9.547,5.017,38.2,4.659,-7.913,-2.79,0.0,39.8,40.9,9.501,3.147,-8.629,-6.789,-9.621,-7.775,-3.235,27.317,0.0,259.74,,269.0,260.0,-8.198,3.078,-3.697,25.434
9310.0,3.311,0.776,-35.209,3.257,9.547,5.017,38.2,4.659,-7.913,-2.79,0.0,39.8,40.9,9.501,3.147,-8.463,-6.839,-9.801,-7.804,-3.235,27.317,0.0,259.74,,269.0,260.0,-8.203,3.082,-3.686,25.392
9310.5,3.311,0.776,-35.209,3.257,9.547,5.032,38.179,4.649,-7.891,-2.818,0.0,39.838,40.836,9.501,3.147,-8.567,-6.928,-9.609,-7.826,-3.238,27.304,0.0,259.74,,269.0,260.0,-8.227,3.085,-3.645,25.367
9311.0,3.311,0.776,-35.209,3.257,9.547,5.032,38.179,4.649,-7.891,-2.818,0.0,39.8,40.8,9.501,3.147,-8.481,-6.822,-9.734,-7.764,-3.238,27.304,0.0,259.74,,269.0,260.0,-8.232,3.089,-3.675,25.285
9311.5,3.265,0.789,-35.209,3.215,9.529,5.032,38.179,4.649,-7.891,-2.818,0.0,39.8,40.8,9.613,3.315,-8.645,-6.729,-9.629,-7.728,-3.238,27.304,0.0,259.74,,269.0,260.0,-8.2,3.093,-3.677,25.288
9312.0,3.265,0.789,-35.209,3.215,9.529,5.032,38.179,4.649,-7.891,-2.818,0.0,39.8,40.8,9.613,3.315,-8.498,-6.793,-9.821,-7.753,-3.238,27.304,0.0,259.84,,269.0,260.0,-8.183,3.096,-3.629,25.288
9312.5,3.265,0.789,-35.209,3.215,9.529,5.032,38.179,4.649,-7.891,-2.818,0.0,39.8,40.8,9.613,3.315,-8.639,-6.747,-9.712,-7.746,-3.238,27.304,0.0,259.84,,269.0,260.0,-8.216,3.098,-3.623,25.301
9313.0,3.265,0.789,-35.209,3.215,9.529,5.032,38.179,4.649,-7.891,-2.818,0.0,39.8,40.8,9.613,3.315,-8.632,-6.71,-9.646,-7.73,-3.238,27.304,0.0,260.04,,269.0,260.0,-8.211,3.101,-3.656,25.312
9313.5,3.265,0.789,-35.209,3.215,9.529,5.032,38.179,4.649,-7.891,-2.818,0.0,39.8,40.8,9.613,3.315,-8.436,-6.753,-9.757,-7.75,-3.238,27.304,0.0,260.04,,269.0,260.0,-8.179,3.104,-3.605,25.249
9314.0,3.265,0.789,-35.209,3.215,9.529,5.012,38.216,4.659,-7.877,-2.797,0.0,39.859,40.858,9.613,3.315,-8.616,-6.856,-9.771,-7.793,-3.24,27.317,0.0,259.94,,269.0,260.0,-8.174,3.106,-3.648,25.361
9314.5,3.265,0.789,-35.209,3.215,9.529,5.012,38.216,4.659,-7.877,-2.797,0.0,39.9,40.9,9.613,3.315,-8.718,-6.709,-9.63,-7.747,-3.24,27.317,0.0,259.94,,269.0,260.0,-8.259,3.109,-3.607,25.369
9315.0,3.182,0.768,-35.209,3.237,9.517,5.012,38.216,4.659,-7.877,-2.797,0.0,39.9,40.9,9.575,3.314,-8.568,-6.788,-9.661,-7.625,-3.24,27.317,0.0,259.84,,269.0,260.0,-8.201,3.112,-3.674,25.443
9315.5,3.182,0.768,-35.209,3.237,9.517,5.012,38.216,4.659,-7.877,-2.797,0.0,39.9,40.9,9.575,3.314,-8.381,-6.733,-9.616,-7.597,-3.24,27.317,0.0,259.84,,269.0,260.0,-8.16,3.113,-3.609,25.489
9316.0,3.182,0.768,-35.209,3.237,9.517,5.012,38.216,4.659,-7.877,-2.797,0.0,39.9,40.9,9.575,3.314,-8.545,-6.702,-9.605,-7.683,-3.24,27.317,0.0,259.24,,269.0,260.0,-8.082,3.114,-3.599,25.513
9316.5,3.182,0.768,-35.209,3.237,9.517,5.012,38.216,4.659,-7.877,-2.797,0.0,39.9,40.9,9.575,3.314,-8.462,-6.755,-9.628,-7.715,-3.24,27.317,0.0,259.24,,269.0,260.0,-8.134,3.115,-3.607,25.5
9317.0,3.182,0.768,-35.209,3.237,9.517,4.981,38.2,4.646,-7.876,-2.802,0.0,39.863,40.885,9.575,3.314,-8.372,-6.711,-9.558,-7.531,-3.236,27.311,0.0,259.64,,269.0,260.0,-8.14,3.116,-3.58,25.482
9317.5,3.182,0.768,-35.209,3.237,9.517,4.981,38.2,4.646,-7.876,-2.802,0.0,39.9,40.9,9.575,3.314,-8.515,-6.653,-9.562,-7.646,-3.236,27.311,0.0,259.64,,269.0,260.0,-8.043,3.117,-3.583,25.387
9318.0,2.686,0.724,-33.965,3.273,9.414,4.981,38.2,4.646,-7.876,-2.802,0.0,39.9,40.9,9.633,3.193,-8.64,-6.708,-9.679,-7.714,-3.236,27.311,0.0,259.94,,269.0,260.0,-8.094,3.118,-3.64,25.372
9318.5,2.686,0.724,-33.965,3.273,9.414,4.981,38.2,4.646,-7.876,-2.802,0.0,39.9,40.9,9.633,3.193,-8.424,-6.802,-9.517,-7.741,-3.236,27.311,0.0,259.94,,269.0,260.0,-8.186,3.111,-3.6,25.38
9319.0,2.686,0.724,-33.965,3.273,9.414,4.981,38.2,4.646,-7.876,-2.802,0.0,39.9,40.9,9.633,3.193,-8.464,-6.814,-9.693,-7.806,-3.236,27.311,0.0,259.94,,269.0,260.0,-8.121,3.104,-3.598,25.387
9319.5,2.686,0.724,-33.965,3.273,9.414,4.981,38.2,4.646,-7.876,-2.802,0.0,39.9,40.9,9.633,3.193,-8.722,-6.759,-9.653,-7.757,-3.236,27.311,0.0,259.94,,269.0,260.0,-8.194,3.097,-3.609,25.396
9320.0,2.686,0.724,-33.965,3.273,9.414,4.981,38.2,4.646,-7.876,-2.802,0.0,39.9,40.9,9.633,3.193,-8.602,-6.735,-9.643,-7.759,-3.236,27.311,0.0,260.04,,269.0,260.0,-8.223,3.091,-3.622,25.308
9320.5,2.686,0.724,-33.965,3.273,9.414,4.948,38.221,4.654,-7.861,-2.815,0.0,39.875,40.898,9.633,3.193,-8.368,-6.725,-9.696,-7.714,-3.242,27.315,0.0,260.04,,269.0,260.0,-8.185,3.084,-3.59,25.323
9321.0,2.686,0.724,-33.965,3.273,9.414,4.948,38.221,4.654,-7.861,-2.815,0.0,39.9,40.9,9.633,3.193,-8.438,-6.781,-9.421,-7.693,-3.242,27.315,0.0,259.94,,269.0,260.0,-8.126,3.077,-3.608,25.317
9321.5,2.928,0.777,-33.997,3.204,9.481,4.948,38.221,4.654,-7.861,-2.815,0.0,39.9,40.9,9.64,3.254,-8.599,-6.776,-9.615,-7.767,-3.242,27.315,0.0,259.94,,269.0,260.0,-8.083,3.071,-3.574,25.289
9322.0,2.928,0.777,-33.997,3.204,9.481,4.948,38.221,4.654,-7.861,-2.815,0.0,39.9,40.9,9.64,3.254,-8.408,-6.756,-9.722,-7.669,-3.242,27.315,0.0,259.74,,269.0,260.0,-8.189,3.069,-3.578,25.295
9322.5,2.928,0.777,-33.997,3.204,9.481,4.948,38.221,4.654,-7.861,-2.815,0.0,39.9,40.9,9.64,3.254,-8.599,-6.666,-9.538,-7.66,-3.242,27.315,0.0,259.74,,269.0,260.0,-8.139,3.066,-3.589,25.293
9323.0,2.928,0.777,-33.997,3.204,9.481,4.948,38.221,4.654,-7.861,-2.815,0.0,39.9,40.9,9.64,3.254,-8.443,-6.78,-9.713,-7.753,-3.242,27.315,0.0,259.44,,269.0,260.0,-8.116,3.064,-3.565,25.253
9323.5,2.928,0.777,-33.997,3.204,9.481,4.968,38.22,4.653,-7.849,-2.802,0.0,39.888,40.869,9.64,3.254,-8.445,-6.782,-9.751,-7.756,-3.243,27.31,0.0,259.44,,269.0,260.0,-8.172,3.062,-3.546,25.26
9324.0,2.928,0.777,-33.997,3.204,9.481,4.968,38.22,4.653,-7.849,-2.802,0.0,39.9,40.9,9.64,3.254,-8.518,-6.746,-9.553,-7.714,-3.243,27.31,0.0,259.74,,269.0,260.0,-8.183,3.06,-3.579,25.264
9324.5,2.318,0.623,-33.329,3.239,9.502,4.968,38.22,4.653,-7.849,-2.802,0.0,39.9,40.9,9.713,3.161,-8.628,-6.719,-9.568,-7.71,-3.243,27.31,0.0,259.74,,269.0,260.0,-8.133,3.058,-3.58,25.274
9325.0,2.318,0.623,-33.329,3.239,9.502,4.968,38.22,4.653,-7.849,-2.802,0.0,39.9,40.9,9.713,3.161,-8.643,-6.728,-9.668,-7.717,-3.243,27.31,0.0,259.64,,269.0,260.0,-8.156,3.045,-3.55,25.251
9325.5,2.318,0.623,-33.329,3.239,9.502,4.968,38.22,4.653,-7.849,-2.802,0.0,39.9,40.9,9.713,3.161,-8.406,-6.73,-9.738,-7.791,-3.243,27.31,0.0,259.64,,269.0,260.0,-8.189,3.034,-3.585,25.252
9326.0,2.318,0.623,-33.329,3.239,9.502,4.968,38.22,4.653,-7.849,-2.802,0.0,39.9,40.9,9.713,3.161,-8.22,-6.798,-9.583,-7.748,-3.243,27.31,0.0,259.54,,269.0,260.0,-8.166,3.022,-3.594,25.241
9326.5,2.318,0.623,-33.329,3.239,9.502,4.974,38.216,4.671,-7.85,-2.789,0.0,39.893,40.914,9.713,3.161,-8.381,-6.732,-9.172,-7.551,-3.229,27.317,0.0,259.54,,269.0,260.0,-8.087,3.01,-3.65,25.114
9327.0,2.318,0.623,-33.329,3.239,9.502,4.974,38.216,4.671,-7.85,-2.789,0.0,39.9,40.9,9.713,3.161,-8.413,-6.642,-9.377,-7.594,-3.229,27.317,0.0,259.64,,269.0,260.0,-7.959,2.999,-3.611,25.105
9327.5,2.318,0.623,-33.329,3.239,9.502,4.974,38.216,4.671,-7.85,-2.789,0.0,39.9,40.9,9.713,3.161,-8.181,-6.679,-9.566,-7.673,-3.229,27.317,0.0,259.64,,269.0,260.0,-8.007,2.988,-3.544,25.109
9328.0,3.495,0.855,-35.209,3.238,9.549,4.974,38.216,4.671,-7.85,-2.789,0.0,39.9,40.9,9.42,3.18,-8.375,-6.799,-9.375,-7.479,-3.229,27.317,0.0,259.14,,269.0,260.0,-8.025,2.977,-3.56,25.069
9328.5,3.495,0.855,-35.209,3.238,9.549,4.974,38.216,4.671,-7.85,-2.789,0.0,39.9,40.9,9.42,3.18,-8.381,-6.664,-9.57,-7.58,-3.229,27.317,0.0,259.14,,269.0,260.0,-8.007,2.985,-3.575,25.025
9329.0,3.495,0.855,-35.209,3.238,9.549,4.974,38.216,4.671,-7.85,-2.789,0.0,39.9,40.9,9.42,3.18,-8.403,-6.583,-9.385,-7.564,-3.229,27.317,0.0,259.04,,269.0,260.0,-8.049,2.994,-3.517,25.12
9329.5,3.495,0.855,-35.209,3.238,9.549,4.974,38.216,4.671,-7.85,-2.789,0.0,39.9,40.9,9.42,3.18,-8.353,-6.686,-9.604,-7.603,-3.229,27.317,0.0,259.04,,269.0,260.0,-7.984,3.002,-3.518,25.095
9330.0,3.495,0.855,-35.209,3.238,9.549,4.971,38.201,4.652,-7.823,-2.807,0.0,39.895,40.945,9.42,3.18,-8.448,-6.684,-9.738,-7.724,-3.233,27.316,0.0,258.94,,270.0,260.0,-8.062,3.01,-3.479,25.084
9330.5,3.495,0.855,-35.209,3.238,9.549,4.971,38.201,4.652,-7.823,-2.807,0.0,39.9,40.9,9.42,3.18,-8.469,-6.863,-9.281,-7.673,-3.233,27.316,0.0,258.94,,270.0,260.0,-8.149,3.018,-3.604,25.109
9331.0,2.929,0.719,-34.835,3.22,9.485,4.971,38.201,4.652,-7.823,-2.807,0.0,39.9,40.9,9.61,3.285,-8.238,-6.647,-9.436,-7.576,-3.233,27.316,0.0,258.64,,271.0,260.0,-8.072,3.026,-3.547,25.136
9331.5,2.929,0.719,-34.835,3.22,9.485,4.971,38.201,4.652,-7.823,-2.807,0.0,39.9,40.9,9.61,3.285,-8.437,-6.66,-9.365,-7.624,-3.233,27.316,0.0,258.64,,271.0,260.0,-7.974,3.024,-3.565,25.168
9332.0,2.929,0.719,-34.835,3.22,9.485,4.971,38.201,4.652,-7.823,-2.807,0.0,39.9,40.9,9.61,3.285,-8.552,-6.714,-9.678,-7.721,-3.233,27.316,0.0,259.04,,271.0,260.0,-8.021,3.023,-3.549,25.311
9332.5,2.929,0.719,-34.835,3.22,9.485,4.971,38.201,4.652,-7.823,-2.807,0.0,39.9,40.9,9.61,3.285,-8.502,-6.81,-9.553,-7.768,-3.233,27.316,0.0,259.04,,271.0,260.0,-8.166,3.021,-3.543,25.292
9333.0,2.929,0.719,-34.835,3.22,9.485,5.039,38.24,4.665,-7.808,-2.803,0.0,39.907,40.911,9.61,3.285,-8.306,-6.728,-9.608,-7.649,-3.234,27.322,0.0,259.94,,271.0,260.0,-8.158,3.02,-3.578,25.313
9333.5,2.929,0.719,-34.835,3.22,9.485,5.039,38.24,4.665,-7.808,-2.803,0.0,39.9,40.9,9.61,3.285,-8.487,-6.626,-9.478,-7.647,-3.234,27.322,0.0,259.94,,271.0,260.0,-8.072,3.018,-3.55,25.31
9334.0,2.929,0.719,-34.835,3.22,9.485,5.039,38.24,4.665,-7.808,-2.803,0.0,39.9,40.9,9.61,3.285,-8.575,-6.751,-9.566,-7.728,-3.234,27.322,0.0,259.64,,271.0,260.0,-8.059,3.017,-3.548,25.362
9334.5,2.948,0.784,-34.066,3.284,9.492,5.039,38.24,4.665,-7.808,-2.803,0.0,39.9,40.9,9.564,3.1,-8.291,-6.735,-9.58,-7.775,-3.234,27.322,0.0,259.64,,271.0,260.0,-8.155,3.015,-3.524,25.348
9335.0,2.948,0.784,-34.066,3.284,9.492,5.039,38.24,4.665,-7.808,-2.803,0.0,39.9,40.9,9.564,3.1,-8.376,-6.701,-9.523,-7.581,-3.234,27.322,0.0,259.64,,271.0,260.0,-8.095,3.014,-3.52,25.276
9335.5,2.948,0.784,-34.066,3.284,9.492,5.039,38.24,4.665,-7.808,-2.803,0.0,39.9,40.9,9.564,3.1,-8.448,-6.546,-9.428,-7.569,-3.234,27.322,0.0,259.64,,271.0,260.0,-8.045,3.013,-3.539,25.25
9336.0,2.948,0.784,-34.066,3.284,9.492,5.039,38.24,4.665,-7.808,-2.803,0.0,39.9,40.9,9.564,3.1,-8.523,-6.618,-9.458,-7.628,-3.234,27.322,0.0,260.74,,271.0,260.0,-7.998,3.012,-3.513,25.22
9336.5,2.948,0.784,-34.066,3.284,9.492,4.977,38.224,4.648,-7.798,-2.797,0.0,39.923,40.89,9.564,3.1,-8.309,-6.667,-9.635,-7.695,-3.225,27.33,0.0,260.74,,271.0,260.0,-8.057,3.011,-3.505,25.246
9337.0,2.948,0.784,-34.066,3.284,9.492,4.977,38.224,4.648,-7.798,-2.797,0.0,39.9,40.9,9.564,3.1,-8.565,-6.644,-9.531,-7.631,-3.225,27.33,0.0,261.54,,270.0,260.0,-8.076,3.01,-3.526,25.277
9337.5,2.872,0.694,-35.176,3.205,9.499,4.977,38.224,4.648,-7.798,-2.797,0.0,39.9,40.9,9.636,3.309,-8.561,-6.62,-9.534,-7.629,-3.225,27.33,0.0,261.54,,270.0,260.0,-8.093,3.009,-3.519,25.307
9338.0,2.872,0.694,-35.176,3.205,9.499,4.977,38.224,4.648,-7.798,-2.797,0.0,39.9,40.9,9.636,3.309,-8.572,-6.745,-9.659,-7.755,-3.225,27.33,0.0,261.34,,269.0,260.0,-8.086,3.007,-3.481,25.325
9338.5,2.872,0.694,-35.176,3.205,9.499,4.977,38.224,4.648,-7.798,-2.797,0.0,39.9,40.9,9.636,3.309,-8.474,-6.763,-9.526,-7.764,-3.225,27.33,0.0,261.34,,269.0,260.0,-8.183,3.004,-3.559,25.336
9339.0,2.872,0.694,-35.176,3.205,9.499,4.977,38.224,4.648,-7.798,-2.797,0.0,39.9,40.9,9.636,3.309,-8.355,-6.67,-9.577,-7.557,-3.225,27.33,0.0,260.14,,269.0,260.0,-8.131,3.002,-3.52,25.333
9339.5,2.872,0.694,-35.176,3.205,9.499,4.958,38.234,4.643,-7.796,-2.797,0.0,39.926,40.925,9.636,3.309,-8.43,-6.599,-9.535,-7.552,-3.237,27.319,0.0,260.14,,269.0,260.0,-8.04,3.0,-3.586,25.409
9340.0,2.872,0.694,-35.176,3.205,9.499,4.958,38.234,4.643,-7.796,-2.797,0.0,39.9,40.9,9.636,3.309,-8.304,-6.629,-9.273,-7.526,-3.237,27.319,0.0,260.24,,269.0,260.0,-8.029,2.998,-3.521,25.416
9340.5,2.872,0.694,-35.176,3.205,9.499,4.958,38.234,4.643,-7.796,-2.797,0.0,39.9,40.9,9.636,3.309,-8.018,-6.631,-9.437,-7.559,-3.237,27.319,0.0,260.24,,269.0,260.0,-7.933,2.996,-3.509,25.324
9341.0,2.763,0.773,-34.037,3.287,9.496,4.958,38.234,4.643,-7.796,-2.797,0.0,39.9,40.9,9.575,3.167,-8.266,-6.513,-9.26,-7.412,-3.237,27.319,0.0,260.54,,269.0,260.0,-7.912,2.994,-3.502,25.258
9341.5,2.763,0.773,-34.037,3.287,9.496,4.958,38.234,4.643,-7.796,-2.797,0.0,39.9,40.9,9.575,3.167,-8.332,-6.563,-9.338,-7.517,-3.237,27.319,0.0,260.54,,269.0,260.0,-7.863,2.99,-3.501,25.298
9342.0,2.763,0.773,-34.037,3.287,9.496,4.958,38.234,4.643,-7.796,-2.797,0.0,39.9,40.9,9.575,3.167,-8.182,-6.611,-9.49,-7.525,-3.237,27.319,0.0,259.14,,269.0,260.0,-7.938,2.986,-3.462,25.354
9342.5,2.763,0.773,-34.037,3.287,9.496,4.958,38.234,4.643,-7.796,-2.797,0.0,39.9,40.9,9.575,3.167,-8.287,-6.558,-9.462,-7.467,-3.237,27.319,0.0,259.14,,269.0,260.0,-7.952,2.983,-3.435,25.371
9343.0,2.763,0.773,-34.037,3.287,9.496,4.956,38.209,4.644,-7.793,-2.783,0.0,39.934,40.945,9.575,3.167,-8.422,-6.588,-9.434,-7.587,-3.23,27.328,0.0,258.84,,270.0,260.0,-7.943,2.979,-3.46,25.259
9343.5,2.763,0.773,-34.037,3.287,9.496,4.956,38.209,4.644,-7.793,-2.783,0.0,39.9,40.9,9.575,3.167,-8.143,-6.584,-9.486,-7.524,-3.23,27.328,0.0,258.84,,270.0,260.0,-8.008,2.976,-3.43,25.223
9344.0,2.808,0.743,-34.667,3.191,9.521,4.956,38.209,4.644,-7.793,-2.783,0.0,39.9,40.9,9.597,3.341,-8.311,-6.633,-9.593,-7.621,-3.23,27.328,0.0,259.44,,270.0,260.0,-7.934,2.972,-3.461,25.172
9344.5,2.808,0.743,-34.667,3.191,9.521,4.956,38.209,4.644,-7.793,-2.783,0.0,39.9,40.9,9.597,3.341,-8.435,-6.638,-9.55,-7.61,-3.23,27.328,0.0,259.44,,270.0,260.0,-8.04,2.969,-3.435,25.158
9345.0,2.808,0.743,-34.667,3.191,9.521,4.956,38.209,4.644,-7.793,-2.783,0.0,39.9,40.9,9.597,3.341,-8.494,-6.556,-9.438,-7.568,-3.23,27.328,0.0,259.04,,270.0,260.0,-8.058,2.967,-3.467,25.168
9345.5,2.808,0.743,-34.667,3.191,9.521,4.956,38.209,4.644,-7.793,-2.783,0.0,39.9,40.9,9.597,3.341,-8.284,-6.558,-9.501,-7.593,-3.23,27.328,0.0,259.04,,270.0,260.0,-8.014,2.964,-3.45,25.15
9346.0,2.808,0.743,-34.667,3.191,9.521,4.972,38.238,4.658,-7.793,-2.794,0.0,39.938,40.908,9.597,3.341,-8.33,-6.621,-9.549,-7.66,-3.233,27.327,0.0,259.14,,270.0,260.0,-7.984,2.962,-3.421,25.161
9346.5,2.808,0.743,-34.667,3.191,9.521,4.972,38.238,4.658,-7.793,-2.794,0.0,39.9,40.9,9.597,3.341,-8.522,-6.656,-9.482,-7.608,-3.233,27.327,0.0,259.14,,270.0,260.0,-8.04,2.959,-3.435,25.179
9347.0,3.374,0.832,-35.138,3.231,9.447,4.972,38.238,4.658,-7.793,-2.794,0.0,39.9,40.9,9.581,3.29,-8.355,-6.644,-9.598,-7.504,-3.233,27.327,0.0,258.94,,271.0,260.0,-8.067,2.957,-3.445,25.178
9347.5,3.374,0.832,-35.138,3.231,9.447,4.972,38.238,4.658,-7.793,-2.794,0.0,39.9,40.9,9.581,3.29,-8.271,-6.63,-9.52,-7.592,-3.233,27.327,0.0,258.94,,271.0,260.0,-8.025,2.963,-3.472,25.162
9348.0,3.374,0.832,-35.138,3.231,9.447,4.972,38.238,4.658,-7.793,-2.794,0.0,39.9,40.9,9.581,3.29,-8.268,-6.574,-9.553,-7.521,-3.233,27.327,0.0,259.34,,271.0,260.0,-8.003,2.97,-3.399,25.158
9348.5,3.374,0.832,-35.138,3.231,9.447,4.972,38.238,4.658,-7.793,-2.794,0.0,39.9,40.9,9.581,3.29,-8.457,-6.571,-9.481,-7.558,-3.233,27.327,0.0,259.34,,271.0,260.0,-7.979,2.977,-3.454,25.132
9349.0,3.374,0.832,-35.138,3.231,9.447,4.972,38.238,4.658,-7.793,-2.794,0.0,39.9,40.9,9.581,3.29,-8.441,-6.561,-9.454,-7.564,-3.233,27.327,0.0,259.64,,271.0,260.0,-8.017,2.983,-3.455,25.125
9349.5,3.374,0.832,-35.138,3.231,9.447,5.02,38.238,4.654,-7.779,-2.796,0.0,39.95,40.951,9.581,3.29,-8.228,-6.568,-9.576,-7.617,-3.235,27.331,0.0,259.64,,271.0,260.0,-8.005,2.99,-3.424,25.121
9350.0,3.374,0.832,-35.138,3.231,9.447,5.02,38.238,4.654,-7.779,-2.796,0.0,39.9,41.0,9.581,3.29,-8.46,-6.69,-9.53,-7.682,-3.235,27.331,0.0,258.94,,272.0,260.0,-7.997,2.996,-3.421,25.105
9350.5,3.081,0.734,-35.209,3.272,9.539,5.02,38.238,4.654,-7.779,-2.796,0.0,39.9,41.0,9.378,3.189,-8.321,-6.625,-9.593,-7.574,-3.235,27.331,0.0,258.94,,272.0,260.0,-8.091,3.002,-3.459,25.101
9351.0,3.081,0.734,-35.209,3.272,9.539,5.02,38.238,4.654,-7.779,-2.796,0.0,39.9,41.0,9.378,3.189,-8.371,-6.686,-9.443,-7.601,-3.235,27.331,0.0,259.14,,272.0,260.0,-8.029,3.003,-3.401,25.083
9351.5,3.081,0.734,-35.209,3.272,9.539,5.02,38.238,4.654,-7.779,-2.796,0.0,39.9,41.0,9.378,3.189,-8.441,-6.816,-9.499,-7.832,-3.235,27.331,0.0,259.14,,272.0,260.0,-8.025,3.005,-3.47,25.065
9352.0,3.081,0.734,-35.209,3.272,9.539,5.02,38.238,4.654,-7.779,-2.796,0.0,39.9,41.0,9.378,3.189,-8.486,-6.718,-9.59,-7.63,-3.235,27.331,0.0,262.04,,271.0,260.0,-8.147,3.006,-3.479,25.087
9352.5,3.081,0.734,-35.209,3.272,9.539,5.02,38.239,4.664,-7.767,-2.79,0.0,39.954,40.948,9.378,3.189,-8.447,-6.679,-9.414,-7.616,-3.229,27.335,0.0,262.04,,271.0,260.0,-8.106,3.007,-3.49,25.039
9353.0,3.081,0.734,-35.209,3.272,9.539,5.02,38.239,4.664,-7.767,-2.79,0.0,40.0,40.9,9.378,3.189,-8.199,-6.589,-9.483,-7.493,-3.229,27.335,0.0,261.44,,270.0,260.0,-8.039,3.008,-3.462,25.011
9353.5,3.026,0.762,-34.438,3.267,9.588,5.02,38.239,4.664,-7.767,-2.79,0.0,40.0,40.9,9.665,3.182,-8.299,-6.557,-9.515,-7.496,-3.229,27.335,0.0,261.44,,270.0,260.0,-7.941,3.01,-3.415,24.926
9354.0,3.026,0.762,-34.438,3.267,9.588,5.02,38.239,4.664,-7.767,-2.79,0.0,40.0,40.9,9.665,3.182,-8.447,-6.584,-9.44,-7.566,-3.229,27.335,0.0,261.64,,269.0,260.0,-7.967,3.01,-3.423,24.821
9354.5,3.026,0.762,-34.438,3.267,9.588,5.02,38.239,4.664,-7.767,-2.79,0.0,40.0,40.9,9.665,3.182,-8.157,-6.536,-9.48,-7.433,-3.229,27.335,0.0,261.64,,269.0,260.0,-8.009,3.01,-3.511,24.8
9355.0,3.026,0.762,-34.438,3.267,9.588,5.02,38.239,4.664,-7.767,-2.79,0.0,40.0,40.9,9.665,3.182,-8.027,-6.487,-9.316,-7.399,-3.229,27.335,0.0,259.84,,269.0,260.0,-7.901,3.01,-3.425,24.768
9355.5,3.026,0.762,-34.438,3.267,9.588,4.996,38.197,4.647,-7.775,-2.794,0.0,39.959,40.936,9.665,3.182,-8.283,-6.466,-9.261,-7.43,-3.232,27.325,0.0,259.84,,269.0,260.0,-7.807,3.011,-3.417,24.688
9356.0,3.026,0.762,-34.438,3.267,9.588,4.996,38.197,4.647,-7.775,-2.794,0.0,40.0,40.9,9.665,3.182,-8.188,-6.625,-9.448,-7.495,-3.232,27.325,0.0,259.94,,269.0,260.0,-7.86,3.011,-3.428,24.613
9356.5,3.026,0.762,-34.438,3.267,9.588,4.996,38.197,4.647,-7.775,-2.794,0.0,40.0,40.9,9.665,3.182,-8.234,-6.588,-9.221,-7.479,-3.232,27.325,0.0,259.94,,269.0,260.0,-7.939,3.011,-3.452,24.573
9357.0,2.523,0.68,-33.76,3.275,9.399,4.996,38.197,4.647,-7.775,-2.794,0.0,40.0,40.9,9.753,3.141,-8.19,-6.522,-9.382,-7.476,-3.232,27.325,0.0,259.14,,269.0,260.0,-7.88,3.011,-3.411,24.548
9357.5,2.523,0.68,-33.76,3.275,9.399,4.996,38.197,4.647,-7.775,-2.794,0.0,40.0,40.9,9.753,3.141,-8.279,-6.561,-9.463,-7.479,-3.232,27.325,0.0,259.14,,269.0,260.0,-7.893,3.003,-3.425,24.53
9358.0,2.523,0.68,-33.76,3.275,9.399,4.996,38.197,4.647,-7.775,-2.794,0.0,40.0,40.9,9.753,3.141,-8.382,-6.543,-9.366,-7.515,-3.232,27.325,0.0,258.54,,270.0,260.0,-7.945,2.995,-3.382,24.529
9358.5,2.523,0.68,-33.76,3.275,9.399,4.996,38.197,4.647,-7.775,-2.794,0.0,40.0,40.9,9.753,3.141,-8.273,-6.564,-9.603,-7.517,-3.232,27.325,0.0,258.54,,270.0,260.0,-7.952,2.988,-3.373,24.518
9359.0,2.523,0.68,-33.76,3.275,9.399,4.961,38.234,4.662,-7.742,-2.799,0.0,39.961,40.928,9.753,3.141,-8.363,-6.487,-9.447,-7.486,-3.234,27.322,0.0,259.04,,270.0,260.0,-7.989,2.98,-3.37,24.542
9359.5,2.523,0.68,-33.76,3.275,9.399,4.961,38.234,4.662,-7.742,-2.799,0.0,40.0,40.9,9.753,3.141,-8.444,-6.504,-9.434,-7.517,-3.234,27.322,0.0,259.04,,270.0,260.0,-7.945,2.973,-3.416,24.564
9360.0,3.169,0.74,-35.209,3.252,9.554,4.961,38.234,4.662,-7.742,-2.799,0.0,40.0,40.9,9.506,3.153,-8.204,-6.537,-9.54,-7.439,-3.234,27.322,0.0,258.54,,271.0,260.0,-7.975,2.965,-3.348,24.49
9360.5,3.169,0.74,-35.209,3.252,9.554,4.961,38.234,4.662,-7.742,-2.799,0.0,40.0,40.9,9.506,3.153,-8.32,-6.487,-9.41,-7.468,-3.234,27.322,0.0,258.54,,271.0,260.0,-7.93,2.969,-3.361,24.529
9361.0,3.169,0.74,-35.209,3.252,9.554,4.961,38.234,4.662,-7.742,-2.799,0.0,40.0,40.9,9.506,3.153,-8.432,-6.457,-9.417,-7.476,-3.234,27.322,0.0,258.24,,272.0,260.0,-7.921,2.972,-3.351,24.53
9361.5,3.169,0.74,-35.209,3.252,9.554,4.961,38.234,4.662,-7.742,-2.799,0.0,40.0,40.9,9.506,3.153,-8.23,-6.526,-9.543,-7.53,-3.234,27.322,0.0,258.24,,272.0,260.0,-7.945,2.975,-3.357,24.571
9362.0,3.169,0.74,-35.209,3.252,9.554,4.951,38.236,4.667,-7.756,-2.793,0.0,39.966,40.943,9.506,3.153,-8.455,-6.521,-9.474,-7.499,-3.229,27.323,0.0,259.44,,272.0,260.0,-7.957,2.978,-3.369,24.559
9362.5,3.169,0.74,-35.209,3.252,9.554,4.951,38.236,4.667,-7.756,-2.793,0.0,40.0,40.9,9.506,3.153,-8.252,-6.559,-9.538,-7.488,-3.229,27.323,0.0,259.44,,272.0,260.0,-7.987,2.981,-3.346,24.565
9363.0,3.169,0.74,-35.209,3.252,9.554,4.951,38.236,4.667,-7.756,-2.793,0.0,40.0,40.9,9.506,3.153,-8.429,-6.528,-9.369,-7.482,-3.229,27.323,0.0,258.94,,273.0,260.0,-7.959,2.984,-3.41,24.609
9363.5,2.485,0.694,-34.151,3.342,9.456,4.951,38.236,4.667,-7.756,-2.793,0.0,40.0,40.9,9.6,3.245,-8.159,-6.51,-9.432,-7.488,-3.229,27.323,0.0,258.94,,273.0,260.0,-7.952,2.987,-3.393,24.654
9364.0,2.485,0.694,-34.151,3.342,9.456,4.951,38.236,4.667,-7.756,-2.793,0.0,40.0,40.9,9.6,3.245,-8.145,-6.506,-9.551,-7.53,-3.229,27.323,0.0,259.64,,273.0,260.0,-7.897,2.979,-3.329,24.697
9364.5,2.485,0.694,-34.151,3.342,9.456,4.951,38.236,4.667,-7.756,-2.793,0.0,40.0,40.9,9.6,3.245,-8.235,-6.509,-9.292,-7.374,-3.229,27.323,0.0,259.64,,273.0,260.0,-7.933,2.971,-3.369,24.707
9365.0,2.485,0.694,-34.151,3.342,9.456,4.951,38.236,4.667,-7.756,-2.793,0.0,40.0,40.9,9.6,3.245,-8.26,-6.471,-9.29,-7.428,-3.229,27.323,0.0,261.44,,272.0,260.0,-7.853,2.963,-3.376,24.705
9365.5,2.485,0.694,-34.151,3.342,9.456,4.999,38.218,4.643,-7.748,-2.796,0.0,39.974,40.941,9.6,3.245,-8.133,-6.539,-9.226,-7.359,-3.233,27.323,0.0,261.44,,272.0,260.0,-7.862,2.955,-3.353,24.729
9366.0,2.485,0.694,-34.151,3.342,9.456,4.999,38.218,4.643,-7.748,-2.796,0.0,40.0,40.9,9.6,3.245,-8.143,-6.596,-9.278,-7.529,-3.233,27.323,0.0,262.24,,271.0,260.0,-7.814,2.948,-3.378,24.773
9366.5,3.388,0.791,-35.209,3.269,9.529,4.999,38.218,4.643,-7.748,-2.796,0.0,40.0,40.9,9.5,3.167,-8.355,-6.472,-9.253,-7.457,-3.233,27.323,0.0,262.24,,271.0,260.0,-7.887,2.94,-3.392,24.808
9367.0,3.388,0.791,-35.209,3.269,9.529,4.999,38.218,4.643,-7.748,-2.796,0.0,40.0,40.9,9.5,3.167,-8.059,-6.486,-9.396,-7.452,-3.233,27.323,0.0,261.74,,270.0,260.0,-7.884,2.947,-3.341,24.841
9367.5,3.388,0.791,-35.209,3.269,9.529,4.999,38.218,4.643,-7.748,-2.796,0.0,40.0,40.9,9.5,3.167,-8.166,-6.583,-9.283,-7.53,-3.233,27.323,0.0,261.74,,270.0,260.0,-7.849,2.955,-3.363,24.845
9368.0,3.388,0.791,-35.209,3.269,9.529,4.999,38.218,4.643,-7.748,-2.796,0.0,40.0,40.9,9.5,3.167,-8.372,-6.567,-9.25,-7.519,-3.233,27.323,0.0,260.84,,270.0,260.0,-7.891,2.962,-3.402,25.009
9368.5,3.388,0.791,-35.209,3.269,9.529,5.014,38.21,4.644,-7.729,-2.818,0.0,39.969,40.92,9.5,3.167,-8.151,-6.6,-9.367,-7.47,-3.238,27.316,0.0,260.84,,270.0,260.0,-7.927,2.969,-3.46,25.041
9369.0,3.388,0.791,-35.209,3.269,9.529,5.014,38.21,4.644,-7.729,-2.818,0.0,40.0,40.9,9.5,3.167,-8.065,-6.57,-8.906,-7.307,-3.238,27.316,0.0,260.74,,270.0,260.0,-7.897,2.976,-3.371,25.038
9369.5,3.388,0.791,-35.209,3.269,9.529,5.014,38.21,4.644,-7.729,-2.818,0.0,40.0,40.9,9.5,3.167,-7.946,-6.556,-9.078,-7.381,-3.238,27.316,0.0,260.74,,270.0,260.0,-7.712,2.982,-3.352,25.047
9370.0,3.411,0.886,-34.486,3.197,9.513,5.014,38.21,4.644,-7.729,-2.818,0.0,40.0,40.9,9.548,3.075,-8.018,-6.494,-8.968,-7.363,-3.238,27.316,0.0,260.74,,270.0,260.0,-7.74,2.989,-3.384,25.082
9370.5,3.411,0.886,-34.486,3.197,9.513,5.014,38.21,4.644,-7.729,-2.818,0.0,40.0,40.9,9.548,3.075,-8.169,-6.386,-9.08,-7.367,-3.238,27.316,0.0,260.74,,270.0,260.0,-7.711,2.996,-3.347,25.137
9371.0,3.411,0.886,-34.486,3.197,9.513,5.014,38.21,4.644,-7.729,-2.818,0.0,40.0,40.9,9.548,3.075,-7.998,-6.441,-9.248,-7.425,-3.238,27.316,0.0,259.44,,270.0,260.0,-7.75,3.003,-3.315,25.134
9371.5,3.411,0.886,-34.486,3.197,9.513,5.014,38.21,4.644,-7.729,-2.818,0.0,40.0,40.9,9.548,3.075,-8.234,-6.531,-9.344,-7.528,-3.238,27.316,0.0,259.44,,270.0,260.0,-7.778,3.009,-3.277,25.151
9372.0,3.411,0.886,-34.486,3.197,9.513,4.978,38.209,4.632,-7.687,-2.81,0.0,39.985,40.927,9.548,3.075,-8.076,-6.699,-9.059,-7.621,-3.24,27.328,0.0,259.64,,270.0,260.0,-7.909,3.016,-3.356,25.113
9372.5,3.411,0.886,-34.486,3.197,9.513,4.978,38.209,4.632,-7.687,-2.81,0.0,40.0,40.9,9.548,3.075,-8.022,-6.504,-9.199,-7.49,-3.24,27.328,0.0,259.64,,270.0,260.0,-7.864,3.022,-3.341,25.109
9373.0,2.71,0.665,-35.209,3.209,9.57,4.978,38.209,4.632,-7.687,-2.81,0.0,40.0,40.9,9.514,3.155,-8.334,-6.639,-9.4,-7.653,-3.24,27.328,0.0,259.24,,270.0,260.0,-7.803,3.029,-3.338,25.099
9373.5,2.71,0.665,-35.209,3.209,9.57,4.978,38.209,4.632,-7.687,-2.81,0.0,40.0,40.9,9.514,3.155,-8.425,-6.505,-9.253,-7.523,-3.24,27.328,0.0,259.24,,270.0,260.0,-8.006,3.024,-3.383,25.083
9374.0,2.71,0.665,-35.209,3.209,9.57,4.978,38.209,4.632,-7.687,-2.81,0.0,40.0,40.9,9.514,3.155,-7.873,-6.52,-9.252,-7.458,-3.24,27.328,0.0,259.04,,270.0,260.0,-7.927,3.018,-3.375,25.122
9374.5,2.71,0.665,-35.209,3.209,9.57,4.978,38.209,4.632,-7.687,-2.81,0.0,40.0,40.9,9.514,3.155,-8.068,-6.571,-9.015,-7.342,-3.24,27.328,0.0,259.04,,270.0,260.0,-7.775,3.013,-3.366,25.182
9375.0,2.71,0.665,-35.209,3.209,9.57,4.974,38.219,4.626,-7.67,-2.805,0.0,39.979,40.979,9.514,3.155,-8.204,-6.561,-9.36,-7.545,-3.232,27.319,0.0,259.14,,270.0,260.0,-7.749,3.008,-3.319,25.227
9375.5,2.71,0.665,-35.209,3.209,9.57,4.974,38.219,4.626,-7.67,-2.805,0.0,40.0,41.0,9.514,3.155,-8.142,-6.662,-9.127,-7.531,-3.232,27.319,0.0,259.14,,270.0,260.0,-7.917,3.003,-3.359,25.297
9376.0,2.921,0.785,-33.606,3.133,9.53,4.974,38.219,4.626,-7.67,-2.805,0.0,40.0,41.0,9.58,3.123,-8.188,-6.386,-9.121,-7.377,-3.232,27.319,0.0,259.14,,270.0,260.0,-7.866,2.999,-3.328,25.314
9376.5,2.921,0.785,-33.606,3.133,9.53,4.974,38.219,4.626,-7.67,-2.805,0.0,40.0,41.0,9.58,3.123,-8.034,-6.453,-9.149,-7.37,-3.232,27.319,0.0,259.14,,270.0,260.0,-7.768,2.997,-3.333,25.318
9377.0,2.921,0.785,-33.606,3.133,9.53,4.974,38.219,4.626,-7.67,-2.805,0.0,40.0,41.0,9.58,3.123,-8.211,-6.471,-9.255,-7.444,-3.232,27.319,0.0,259.04,,270.0,260.0,-7.751,2.996,-3.335,25.345
9377.5,2.921,0.785,-33.606,3.133,9.53,4.974,38.219,4.626,-7.67,-2.805,0.0,40.0,41.0,9.58,3.123,-7.995,-6.407,-9.357,-7.436,-3.232,27.319,0.0,259.04,,270.0,260.0,-7.845,2.995,-3.282,25.397
9378.0,2.921,0.785,-33.606,3.133,9.53,4.974,38.219,4.626,-7.67,-2.805,0.0,40.0,41.0,9.58,3.123,-8.112,-6.439,-9.279,-7.316,-3.232,27.319,0.0,259.34,,270.0,260.0,-7.799,2.994,-3.257,25.373
9378.5,2.921,0.785,-33.606,3.133,9.53,4.995,38.253,4.632,-7.647,-2.792,0.0,39.99,40.951,9.58,3.123,-8.204,-6.5,-9.225,-7.412,-3.233,27.33,0.0,259.34,,270.0,260.0,-7.787,2.993,-3.275,25.367
9379.0,2.921,0.785,-33.606,3.133,9.53,4.995,38.253,4.632,-7.647,-2.792,0.0,40.0,41.0,9.58,3.123,-7.879,-6.457,-9.235,-7.389,-3.233,27.33,0.0,259.54,,270.0,260.0,-7.835,2.991,-3.299,25.42
9379.5,3.164,0.726,-35.209,3.215,9.491,4.995,38.253,4.632,-7.647,-2.792,0.0,40.0,41.0,9.516,3.26,-8.08,-6.37,-8.97,-7.232,-3.233,27.33,0.0,259.54,,270.0,260.0,-7.74,2.99,-3.269,25.187
9380.0,3.164,0.726,-35.209,3.215,9.491,4.995,38.253,4.632,-7.647,-2.792,0.0,40.0,41.0,9.516,3.26,-8.185,-6.356,-9.137,-7.334,-3.233,27.33,0.0,259.84,,270.0,260.0,-7.663,2.993,-3.27,25.154
9380.5,3.164,0.726,-35.209,3.215,9.491,4.995,38.253,4.632,-7.647,-2.792,0.0,40.0,41.0,9.516,3.26,-8.074,-6.441,-8.982,-7.29,-3.233,27.33,0.0,259.84,,270.0,260.0,-7.753,2.996,-3.323,25.115
9381.0,3.164,0.726,-35.209,3.215,9.491,4.995,38.253,4.632,-7.647,-2.792,0.0,40.0,41.0,9.516,3.26,-8.121,-6.348,-9.135,-7.304,-3.233,27.33,0.0,260.04,,270.0,260.0,-7.697,2.999,-3.268,25.134
9381.5,3.164,0.726,-35.209,3.215,9.491,5.016,38.231,4.634,-7.654,-2.803,0.0,39.986,40.944,9.516,3.26,-8.082,-6.393,-9.301,-7.279,-3.231,27.328,0.0,260.04,,270.0,260.0,-7.727,3.001,-3.217,25.158
9382.0,3.164,0.726,-35.209,3.215,9.491,5.016,38.231,4.634,-7.654,-2.803,0.0,40.0,40.9,9.516,3.26,-8.127,-6.454,-9.186,-7.408,-3.231,27.328,0.0,260.14,,270.0,260.0,-7.764,3.004,-3.266,25.136
9382.5,3.477,0.816,-35.209,3.254,9.539,5.016,38.231,4.634,-7.654,-2.803,0.0,40.0,40.9,9.5,3.129,-8.007,-6.416,-9.303,-7.349,-3.231,27.328,0.0,260.14,,270.0,260.0,-7.794,3.007,-3.231,25.05
9383.0,3.477,0.816,-35.209,3.254,9.539,5.016,38.231,4.634,-7.654,-2.803,0.0,40.0,40.9,9.5,3.129,-8.065,-6.395,-9.381,-7.355,-3.231,27.328,0.0,260.14,,270.0,260.0,-7.769,3.014,-3.273,25.055
9383.5,3.477,0.816,-35.209,3.254,9.539,5.016,38.231,4.634,-7.654,-2.803,0.0,40.0,40.9,9.5,3.129,-8.127,-6.282,-8.904,-7.176,-3.231,27.328,0.0,260.14,,270.0,260.0,-7.799,3.022,-3.234,24.83
9384.0,3.477,0.816,-35.209,3.254,9.539,5.016,38.231,4.634,-7.654,-2.803,0.0,40.0,40.9,9.5,3.129,-7.88,-6.409,-9.164,-7.327,-3.231,27.328,0.0,260.54,,270.0,260.0,-7.622,3.029,-3.252,24.656
9384.5,3.477,0.816,-35.209,3.254,9.539,5.016,38.231,4.634,-7.654,-2.803,0.0,40.0,40.9,9.5,3.129,-8.083,-6.391,-9.164,-7.233,-3.231,27.328,0.0,260.54,,270.0,260.0,-7.695,3.037,-3.196,24.579
9385.0,3.477,0.816,-35.209,3.254,9.539,4.99,38.227,4.641,-7.651,-2.8,0.0,39.975,40.925,9.5,3.129,-8.148,-6.345,-9.102,-7.284,-3.229,27.325,0.0,260.34,,270.0,260.0,-7.718,3.044,-3.239,24.552
9385.5,3.477,0.816,-35.209,3.254,9.539,4.99,38.227,4.641,-7.651,-2.8,0.0,40.0,40.9,9.5,3.129,-7.922,-6.389,-9.218,-7.284,-3.229,27.325,0.0,260.34,,270.0,260.0,-7.72,3.051,-3.209,24.633
9386.0,2.97,0.765,-33.799,3.248,9.532,4.99,38.227,4.641,-7.651,-2.8,0.0,40.0,40.9,9.72,3.167,-8.017,-6.496,-9.037,-7.35,-3.229,27.325,0.0,260.24,,270.0,260.0,-7.703,3.058,-3.218,24.675
9386.5,2.97,0.765,-33.799,3.248,9.532,4.99,38.227,4.641,-7.651,-2.8,0.0,40.0,40.9,9.72,3.167,-8.088,-6.355,-9.202,-7.367,-3.229,27.325,0.0,260.24,,270.0,260.0,-7.725,3.057,-3.179,24.829
9387.0,2.97,0.765,-33.799,3.248,9.532,4.99,38.227,4.641,-7.651,-2.8,0.0,40.0,40.9,9.72,3.167,-8.116,-6.465,-9.33,-7.519,-3.229,27.325,0.0,260.34,,270.0,260.0,-7.753,3.055,-3.23,24.78
9387.5,2.97,0.765,-33.799,3.248,9.532,4.99,38.227,4.641,-7.651,-2.8,0.0,40.0,40.9,9.72,3.167,-8.166,-6.534,-9.217,-7.464,-3.229,27.325,0.0,260.34,,270.0,260.0,-7.857,3.054,-3.24,24.698
9388.0,2.97,0.765,-33.799,3.248,9.532,4.971,38.237,4.641,-7.655,-2.795,0.0,39.978,40.924,9.72,3.167,-7.985,-6.502,-8.921,-7.392,-3.231,27.321,0.0,260.04,,270.0,260.0,-7.845,3.052,-3.313,24.729
9388.5,2.97,0.765,-33.799,3.248,9.532,4.971,38.237,4.641,-7.655,-2.795,0.0,40.0,40.9,9.72,3.167,-8.162,-6.396,-9.116,-7.358,-3.231,27.321,0.0,260.04,,270.0,260.0,-7.7,3.051,-3.267,24.796
9389.0,3.191,0.726,-35.209,3.248,9.553,4.971,38.237,4.641,-7.655,-2.795,0.0,40.0,40.9,9.506,3.198,-7.852,-6.366,-9.214,-7.28,-3.231,27.321,0.0,260.04,,270.0,260.0,-7.758,3.05,-3.22,24.807
9389.5,3.191,0.726,-35.209,3.248,9.553,4.971,38.237,4.641,-7.655,-2.795,0.0,40.0,40.9,9.506,3.198,-8.034,-6.225,-8.909,-7.182,-3.231,27.321,0.0,260.04,,270.0,260.0,-7.678,3.052,-3.264,24.831
9390.0,3.191,0.726,-35.209,3.248,9.553,4.971,38.237,4.641,-7.655,-2.795,0.0,40.0,40.9,9.506,3.198,-7.917,-6.314,-9.078,-7.218,-3.231,27.321,0.0,259.74,,270.0,260.0,-7.587,3.054,-3.178,24.884
9390.5,3.191,0.726,-35.209,3.248,9.553,4.971,38.237,4.641,-7.655,-2.795,0.0,40.0,40.9,9.506,3.198,-7.859,-6.342,-9.209,-7.324,-3.231,27.321,0.0,259.74,,270.0,260.0,-7.632,3.057,-3.241,24.922
9391.0,3.191,0.726,-35.209,3.248,9.553,4.981,38.22,4.628,-7.639,-2.782,0.0,39.978,40.925,9.506,3.198,-8.068,-6.465,-8.92,-7.289,-3.216,27.33,0.0,260.24,,270.0,260.0,-7.684,3.059,-3.205,24.958
9391.5,3.191,0.726,-35.209,3.248,9.553,4.981,38.22,4.628,-7.639,-2.782,0.0,40.0,40.9,9.506,3.198,-7.895,-6.312,-9.18,-7.304,-3.216,27.33,0.0,260.24,,270.0,260.0,-7.685,3.061,-3.177,25.045
9392.0,3.191,0.726,-35.209,3.248,9.553,4.981,38.22,4.628,-7.639,-2.782,0.0,40.0,40.9,9.506,3.198,-7.996,-6.459,-9.042,-7.355,-3.216,27.33,0.0,260.34,,270.0,260.0,-7.673,3.063,-3.164,25.13
9392.5,2.996,0.731,-35.144,3.164,9.523,4.981,38.22,4.628,-7.639,-2.782,0.0,40.0,40.9,9.601,3.307,-8.193,-6.447,-9.125,-7.411,-3.216,27.33,0.0,260.34,,270.0,260.0,-7.713,3.065,-3.18,25.136
9393.0,2.996,0.731,-35.144,3.164,9.523,4.981,38.22,4.628,-7.639,-2.782,0.0,40.0,40.9,9.601,3.307,-7.904,-6.39,-9.174,-7.373,-3.216,27.33,0.0,260.54,,270.0,260.0,-7.794,3.064,-3.183,25.217
9393.5,2.996,0.731,-35.144,3.164,9.523,4.981,38.22,4.628,-7.639,-2.782,0.0,40.0,40.9,9.601,3.307,-8.008,-6.412,-8.989,-7.258,-3.216,27.33,0.0,260.54,,270.0,260.0,-7.71,3.063,-3.161,25.039
9394.0,2.996,0.731,-35.144,3.164,9.523,4.981,38.22,4.628,-7.639,-2.782,0.0,40.0,40.9,9.601,3.307,-8.156,-6.438,-9.267,-7.393,-3.216,27.33,0.0,260.34,,270.0,260.0,-7.667,3.062,-3.197,24.972
9394.5,2.996,0.731,-35.144,3.164,9.523,4.956,38.251,4.647,-7.6,-2.774,0.0,39.972,40.881,9.601,3.307,-8.012,-6.481,-9.066,-7.38,-3.213,27.321,0.0,260.34,,270.0,260.0,-7.814,3.061,-3.261,24.932
9395.0,2.996,0.731,-35.144,3.164,9.523,4.956,38.251,4.647,-7.6,-2.774,0.0,40.0,40.9,9.601,3.307,-7.935,-6.357,-9.16,-7.254,-3.213,27.321,0.0,260.24,,270.0,260.0,-7.735,3.06,-3.162,24.842
9395.5,3.202,0.736,-35.209,3.074,9.446,4.956,38.251,4.647,-7.6,-2.774,0.0,40.0,40.9,9.578,3.267,-7.998,-6.45,-9.029,-7.345,-3.213,27.321,0.0,260.24,,270.0,260.0,-7.677,3.059,-3.216,24.777
9396.0,3.202,0.736,-35.209,3.074,9.446,4.956,38.251,4.647,-7.6,-2.774,0.0,40.0,40.9,9.578,3.267,-7.918,-6.33,-9.234,-7.288,-3.213,27.321,0.0,259.94,,270.0,260.0,-7.706,3.061,-3.165,24.757
9396.5,3.202,0.736,-35.209,3.074,9.446,4.956,38.251,4.647,-7.6,-2.774,0.0,40.0,40.9,9.578,3.267,-8.002,-6.187,-9.036,-7.132,-3.213,27.321,0.0,259.94,,270.0,260.0,-7.693,3.063,-3.159,24.793
9397.0,3.202,0.736,-35.209,3.074,9.446,4.956,38.251,4.647,-7.6,-2.774,0.0,40.0,40.9,9.578,3.267,-7.93,-6.239,-8.961,-7.166,-3.213,27.321,0.0,259.74,,270.0,260.0,-7.589,3.066,-3.154,24.786
9397.5,3.202,0.736,-35.209,3.074,9.446,4.935,38.23,4.631,-7.614,-2.776,0.0,39.966,40.862,9.578,3.267,-7.933,-6.314,-9.064,-7.195,-3.224,27.326,0.0,259.74,,270.0,260.0,-7.574,3.068,-3.157,24.788
9398.0,3.202,0.736,-35.209,3.074,9.446,4.935,38.23,4.631,-7.614,-2.776,0.0,40.0,40.9,9.578,3.267,-7.949,-6.211,-8.857,-7.095,-3.224,27.326,0.0,260.04,,270.0,260.0,-7.626,3.07,-3.15,24.818
9398.5,3.202,0.736,-35.209,3.074,9.446,4.935,38.23,4.631,-7.614,-2.776,0.0,40.0,40.9,9.578,3.267,-7.859,-6.248,-9.001,-7.164,-3.224,27.326,0.0,260.04,,270.0,260.0,-7.528,3.072,-3.11,24.819
9399.0,3.012,0.788,-33.52,3.257,9.475,4.935,38.23,4.631,-7.614,-2.776,0.0,40.0,40.9,9.738,3.123,-7.819,-6.202,-8.781,-7.082,-3.224,27.326,0.0,260.14,,270.0,260.0,-7.568,3.074,-3.161,24.836
9399.5,3.012,0.788,-33.52,3.257,9.475,4.935,38.23,4.631,-7.614,-2.776,0.0,40.0,40.9,9.738,3.123,-7.707,-6.24,-8.965,-7.2,-3.224,27.326,0.0,260.14,,270.0,260.0,-7.471,3.073,-3.149,24.857
9400.0,3.012,0.788,-33.52,3.257,9.475,4.935,38.23,4.631,-7.614,-2.776,0.0,40.0,40.9,9.738,3.123,-7.929,-6.299,-9.055,-7.173,-3.224,27.326,0.0,259.64,,270.0,260.0,-7.528,3.072,-3.073,24.91
9400.5,3.012,0.788,-33.52,3.257,9.475,4.935,38.23,4.631,-7.614,-2.776,0.0,40.0,40.9,9.738,3.123,-7.988,-6.268,-9.229,-7.232,-3.224,27.326,0.0,259.64,,270.0,260.0,-7.614,3.071,-3.044,24.909
9401.0,3.012,0.788,-33.52,3.257,9.475,4.967,38.218,4.648,-7.598,-2.803,0.0,39.955,40.868,9.738,3.123,-8.038,-6.393,-8.959,-7.296,-3.227,27.317,0.0,260.34,,270.0,260.0,-7.679,3.07,-3.109,24.891
9401.5,3.012,0.788,-33.52,3.257,9.475,4.967,38.218,4.648,-7.598,-2.803,0.0,40.0,40.9,9.738,3.123,-8.141,-6.257,-9.09,-7.27,-3.227,27.317,0.0,260.34,,270.0,260.0,-7.672,3.069,-3.129,24.963
9402.0,3.101,0.708,-35.209,3.182,9.568,4.967,38.218,4.648,-7.598,-2.803,0.0,40.0,40.9,9.57,3.286,-7.892,-6.254,-9.13,-7.149,-3.227,27.317,0.0,260.64,,270.0,260.0,-7.69,3.068,-3.093,25.118
9402.5,3.101,0.708,-35.209,3.182,9.568,4.967,38.218,4.648,-7.598,-2.803,0.0,40.0,40.9,9.57,3.286,-7.973,-6.154,-8.981,-7.124,-3.227,27.317,0.0,260.64,,270.0,260.0,-7.606,3.069,-3.081,25.153
9403.0,3.101,0.708,-35.209,3.182,9.568,4.967,38.218,4.648,-7.598,-2.803,0.0,40.0,40.9,9.57,3.286,-7.949,-6.239,-8.87,-7.192,-3.227,27.317,0.0,260.64,,270.0,260.0,-7.558,3.07,-3.122,25.193
9403.5,3.101,0.708,-35.209,3.182,9.568,4.967,38.218,4.648,-7.598,-2.803,0.0,40.0,40.9,9.57,3.286,-7.868,-6.176,-8.852,-7.068,-3.227,27.317,0.0,260.64,,270.0,260.0,-7.563,3.07,-3.124,25.164
9404.0,3.101,0.708,-35.209,3.182,9.568,4.956,38.233,4.634,-7.593,-2.791,0.0,39.948,40.832,9.57,3.286,-7.775,-6.076,-8.746,-7.018,-3.227,27.319,0.0,260.54,,270.0,260.0,-7.491,3.071,-3.099,25.167
9404.5,3.101,0.708,-35.209,3.182,9.568,4.956,38.233,4.634,-7.593,-2.791,0.0,39.9,40.8,9.57,3.286,-7.715,-6.237,-8.945,-7.159,-3.227,27.319,0.0,260.54,,270.0,260.0,-7.404,3.071,-3.045,25.186
9405.0,2.806,0.67,-35.209,3.197,9.604,4.956,38.233,4.634,-7.593,-2.791,0.0,39.9,40.8,9.517,3.156,-7.76,-6.194,-8.986,-7.115,-3.227,27.319,0.0,260.34,,270.0,260.0,-7.514,3.072,-3.04,25.189
9405.5,2.806,0.67,-35.209,3.197,9.604,4.956,38.233,4.634,-7.593,-2.791,0.0,39.9,40.8,9.517,3.156,-7.887,-6.265,-9.016,-7.205,-3.227,27.319,0.0,260.34,,270.0,260.0,-7.514,3.067,-3.085,25.205
9406.0,2.806,0.67,-35.209,3.197,9.604,4.956,38.233,4.634,-7.593,-2.791,0.0,39.9,40.8,9.517,3.156,-7.828,-6.26,-9.043,-7.278,-3.227,27.319,0.0,260.34,,270.0,260.0,-7.593,3.063,-3.048,25.128
9406.5,2.806,0.67,-35.209,3.197,9.604,4.956,38.233,4.634,-7.593,-2.791,0.0,39.9,40.8,9.517,3.156,-7.834,-6.331,-9.016,-7.322,-3.227,27.319,0.0,260.34,,270.0,260.0,-7.602,3.059,-3.08,25.089
9407.0,2.806,0.67,-35.209,3.197,9.604,4.956,38.233,4.634,-7.593,-2.791,0.0,39.9,40.8,9.517,3.156,-8.117,-6.3,-9.12,-7.3,-3.227,27.319,0.0,260.34,,270.0,260.0,-7.626,3.055,-3.08,25.074
9407.5,2.806,0.67,-35.209,3.197,9.604,4.943,38.225,4.65,-7.579,-2.797,0.0,39.925,40.782,9.517,3.156,-7.78,-6.266,-9.101,-7.296,-3.233,27.31,0.0,260.34,,270.0,260.0,-7.709,3.05,-3.075,25.048
9408.0,2.806,0.67,-35.209,3.197,9.604,4.943,38.225,4.65,-7.579,-2.797,0.0,39.9,40.8,9.517,3.156,-7.847,-6.274,-8.994,-7.068,-3.233,27.31,0.0,259.84,,270.0,260.0,-7.611,3.046,-3.019,25.055
9408.5,3.552,0.799,-35.209,3.155,9.562,4.943,38.225,4.65,-7.579,-2.797,0.0,39.9,40.8,9.577,3.278,-7.847,-6.203,-9.026,-7.103,-3.233,27.31,0.0,259.84,,270.0,260.0,-7.546,3.042,-3.136,25.088
9409.0,3.552,0.799,-35.209,3.155,9.562,4.943,38.225,4.65,-7.579,-2.797,0.0,39.9,40.8,9.577,3.278,-7.875,-6.203,-8.766,-7.07,-3.233,27.31,0.0,259.44,,270.0,260.0,-7.545,3.051,-3.055,25.089
9409.5,3.552,0.799,-35.209,3.155,9.562,4.943,38.225,4.65,-7.579,-2.797,0.0,39.9,40.8,9.577,3.278,-7.856,-6.243,-8.971,-7.202,-3.233,27.31,0.0,259.44,,270.0,260.0,-7.478,3.059,-3.014,25.199
9410.0,3.552,0.799,-35.209,3.155,9.562,4.943,38.225,4.65,-7.579,-2.797,0.0,39.9,40.8,9.577,3.278,-7.972,-6.22,-9.032,-7.197,-3.233,27.31,0.0,259.54,,270.0,260.0,-7.568,3.067,-3.044,25.272
9410.5,3.552,0.799,-35.209,3.155,9.562,4.976,38.232,4.657,-7.558,-2.805,0.0,39.933,40.837,9.577,3.278,-7.849,-6.215,-9.154,-7.233,-3.22,27.322,0.0,259.54,,270.0,260.0,-7.605,3.075,-3.023,25.374
9411.0,3.552,0.799,-35.209,3.155,9.562,4.976,38.232,4.657,-7.558,-2.805,0.0,39.9,40.8,9.577,3.278,-7.905,-6.295,-9.003,-7.216,-3.22,27.322,0.0,259.94,,270.0,260.0,-7.613,3.083,-3.031,25.358
9411.5,1.979,0.521,-33.599,3.257,9.501,4.976,38.232,4.657,-7.558,-2.805,0.0,39.9,40.8,9.744,3.151,-8.028,-6.18,-9.046,-7.177,-3.22,27.322,0.0,259.94,,270.0,260.0,-7.605,3.091,-3.004,25.209
9412.0,1.979,0.521,-33.599,3.257,9.501,4.976,38.232,4.657,-7.558,-2.805,0.0,39.9,40.8,9.744,3.151,-7.861,-6.212,-9.112,-7.089,-3.22,27.322,0.0,260.34,,270.0,260.0,-7.608,3.072,-3.035,25.112
9412.5,1.979,0.521,-33.599,3.257,9.501,4.976,38.232,4.657,-7.558,-2.805,0.0,39.9,40.8,9.744,3.151,-7.962,-6.057,-8.925,-7.066,-3.22,27.322,0.0,260.34,,270.0,260.0,-7.569,3.054,-3.04,25.004
9413.0,1.979,0.521,-33.599,3.257,9.501,4.976,38.232,4.657,-7.558,-2.805,0.0,39.9,40.8,9.744,3.151,-7.838,-6.3,-8.867,-7.213,-3.22,27.322,0.0,260.14,,270.0,260.0,-7.502,3.037,-3.036,25.009
9413.5,1.979,0.521,-33.599,3.257,9.501,4.976,38.232,4.657,-7.558,-2.805,0.0,39.9,40.8,9.744,3.151,-7.693,-6.238,-8.863,-7.062,-3.22,27.322,0.0,260.14,,270.0,260.0,-7.555,3.02,-3.036,25.026
9414.0,1.979,0.521,-33.599,3.257,9.501,4.962,38.225,4.643,-7.558,-2.776,0.0,39.924,40.76,9.744,3.151,-7.791,-6.323,-8.704,-7.186,-3.219,27.316,0.0,259.64,,270.0,260.0,-7.464,3.002,-3.08,25.105
9414.5,1.979,0.521,-33.599,3.257,9.501,4.962,38.225,4.643,-7.558,-2.776,0.0,39.9,40.8,9.744,3.151,-7.901,-6.219,-8.928,-7.188,-3.219,27.316,0.0,259.64,,270.0,260.0,-7.501,2.986,-3.035,25.113
9415.0,2.548,0.665,-33.942,3.293,9.533,4.962,38.225,4.643,-7.558,-2.776,0.0,39.9,40.8,9.674,3.032,-7.947,-6.248,-9.105,-7.247,-3.219,27.316,0.0,260.14,,270.0,260.0,-7.559,2.969,-2.985,25.155
9415.5,2.548,0.665,-33.942,3.293,9.533,4.962,38.225,4.643,-7.558,-2.776,0.0,39.9,40.8,9.674,3.032,-7.885,-6.448,-8.88,-7.347,-3.219,27.316,0.0,260.14,,270.0,260.0,-7.637,2.962,-3.056,25.207
9416.0,2.548,0.665,-33.942,3.293,9.533,4.962,38.225,4.643,-7.558,-2.776,0.0,39.9,40.8,9.674,3.032,-7.636,-6.25,-8.818,-7.199,-3.219,27.316,0.0,259.64,,270.0,260.0,-7.64,2.956,-3.09,25.185
9416.5,2.548,0.665,-33.942,3.293,9.533,4.962,38.225,4.643,-7.558,-2.776,0.0,39.9,40.8,9.674,3.032,-7.735,-6.199,-8.999,-7.205,-3.219,27.316,0.0,259.64,,270.0,260.0,-7.476,2.949,-3.029,25.187
9417.0,2.548,0.665,-33.942,3.293,9.533,4.981,38.201,4.666,-7.563,-2.789,0.0,39.91,40.765,9.674,3.032,-7.797,-6.332,-8.72,-7.139,-3.219,27.313,0.0,260.04,,270.0,260.0,-7.535,2.942,-3.056,25.168
9417.5,2.548,0.665,-33.942,3.293,9.533,4.981,38.201,4.666,-7.563,-2.789,0.0,39.9,40.8,9.674,3.032,-7.952,-6.174,-8.89,-7.143,-3.219,27.313,0.0,260.04,,270.0,260.0,-7.497,2.936,-3.044,25.215
9418.0,3.006,0.739,-35.105,3.214,9.595,4.981,38.201,4.666,-7.563,-2.789,0.0,39.9,40.8,9.52,3.163,-7.695,-6.207,-8.973,-7.091,-3.219,27.313,0.0,260.04,,270.0,260.0,-7.54,2.929,-3.016,25.173
9418.5,3.006,0.739,-35.105,3.214,9.595,4.981,38.201,4.666,-7.563,-2.789,0.0,39.9,40.8,9.52,3.163,-7.792,-6.28,-8.72,-7.117,-3.219,27.313,0.0,260.04,,270.0,260.0,-7.491,2.931,-3.072,25.177
9419.0,3.006,0.739,-35.105,3.214,9.595,4.981,38.201,4.666,-7.563,-2.789,0.0,39.9,40.8,9.52,3.163,-7.746,-6.199,-8.937,-7.109,-3.219,27.313,0.0,259.74,,270.0,260.0,-7.477,2.932,-2.996,25.111
9419.5,3.006,0.739,-35.105,3.214,9.595,4.981,38.201,4.666,-7.563,-2.789,0.0,39.9,40.8,9.52,3.163,-7.738,-6.039,-8.797,-6.95,-3.219,27.313,0.0,259.74,,270.0,260.0,-7.498,2.933,-3.003,25.097
9420.0,3.006,0.739,-35.105,3.214,9.595,4.944,38.197,4.647,-7.552,-2.792,0.0,39.893,40.76,9.52,3.163,-7.716,-6.111,-8.836,-7.02,-3.219,27.313,0.0,259.94,,270.0,260.0,-7.381,2.934,-2.979,25.068
9420.5,3.006,0.739,-35.105,3.214,9.595,4.944,38.197,4.647,-7.552,-2.792,0.0,39.9,40.8,9.52,3.163,-7.899,-6.059,-8.791,-7.033,-3.219,27.313,0.0,259.94,,270.0,260.0,-7.421,2.936,-3.011,25.029
9421.0,3.006,0.739,-35.105,3.214,9.595,4.944,38.197,4.647,-7.552,-2.792,0.0,39.9,40.8,9.52,3.163,-7.55,-6.133,-8.844,-6.966,-3.219,27.313,0.0,259.64,,270.0,260.0,-7.446,2.937,-3.004,25.014
9421.5,2.919,0.748,-34.473,3.191,9.501,4.944,38.197,4.647,-7.552,-2.792,0.0,39.9,40.8,9.627,3.286,-7.737,-6.195,-8.669,-7.073,-3.219,27.313,0.0,259.64,,270.0,260.0,-7.373,2.938,-3.021,25.019
9422.0,2.919,0.748,-34.473,3.191,9.501,4.944,38.197,4.647,-7.552,-2.792,0.0,39.9,40.8,9.627,3.286,-7.532,-6.093,-8.722,-6.953,-3.219,27.313,0.0,260.04,,270.0,260.0,-7.418,2.938,-3.014,25.031
9422.5,2.919,0.748,-34.473,3.191,9.501,4.944,38.197,4.647,-7.552,-2.792,0.0,39.9,40.8,9.627,3.286,-7.683,-6.008,-8.695,-6.942,-3.219,27.313,0.0,260.04,,270.0,260.0,-7.325,2.937,-2.997,24.953
9423.0,2.919,0.748,-34.473,3.191,9.501,4.944,38.197,4.647,-7.552,-2.792,0.0,39.9,40.8,9.627,3.286,-7.577,-6.021,-8.666,-6.965,-3.219,27.313,0.0,260.24,,270.0,260.0,-7.332,2.937,-2.975,24.921
9423.5,2.919,0.748,-34.473,3.191,9.501,4.948,38.184,4.647,-7.547,-2.783,0.0,39.879,40.719,9.627,3.286,-7.607,-5.852,-8.515,-6.813,-3.223,27.313,0.0,260.24,,270.0,260.0,-7.307,2.937,-2.932,24.88
9424.0,2.919,0.748,-34.473,3.191,9.501,4.948,38.184,4.647,-7.547,-2.783,0.0,39.9,40.7,9.627,3.286,-7.346,-6.09,-8.581,-6.862,-3.223,27.313,0.0,259.94,,270.0,260.0,-7.197,2.936,-2.961,24.656
9424.5,2.716,0.733,-33.025,3.236,9.448,4.948,38.184,4.647,-7.547,-2.783,0.0,39.9,40.7,9.784,3.131,-7.469,-5.961,-8.481,-6.849,-3.223,27.313,0.0,259.94,,270.0,260.0,-7.22,2.936,-2.937,24.427
9425.0,2.716,0.733,-33.025,3.236,9.448,4.948,38.184,4.647,-7.547,-2.783,0.0,39.9,40.7,9.784,3.131,-7.543,-6.004,-8.6,-6.871,-3.223,27.313,0.0,260.04,,270.0,260.0,-7.19,2.932,-2.955,24.295
9425.5,2.716,0.733,-33.025,3.236,9.448,4.948,38.184,4.647,-7.547,-2.783,0.0,39.9,40.7,9.784,3.131,-7.506,-5.995,-8.755,-6.852,-3.223,27.313,0.0,260.04,,270.0,260.0,-7.254,2.929,-2.873,24.304
9426.0,2.716,0.733,-33.025,3.236,9.448,4.948,38.184,4.647,-7.547,-2.783,0.0,39.9,40.7,9.784,3.131,-7.63,-6.084,-8.533,-6.915,-3.223,27.313,0.0,260.34,,270.0,260.0,-7.277,2.925,-2.874,24.411
9426.5,2.716,0.733,-33.025,3.236,9.448,4.928,38.193,4.641,-7.498,-2.797,0.0,39.875,40.705,9.784,3.131,-7.585,-6.108,-8.837,-7.111,-3.222,27.303,0.0,260.34,,270.0,260.0,-7.29,2.922,-2.865,24.497
9427.0,2.716,0.733,-33.025,3.236,9.448,4.928,38.193,4.641,-7.498,-2.797,0.0,39.9,40.7,9.784,3.131,-7.651,-6.133,-8.949,-7.068,-3.222,27.303,0.0,260.44,,270.0,260.0,-7.41,2.919,-2.887,24.499
9427.5,2.716,0.733,-33.025,3.236,9.448,4.928,38.193,4.641,-7.498,-2.797,0.0,39.9,40.7,9.784,3.131,-7.767,-6.205,-8.893,-7.182,-3.222,27.303,0.0,260.44,,270.0,260.0,-7.45,2.915,-2.9,24.542
9428.0,2.866,0.748,-34.838,3.263,9.489,4.928,38.193,4.641,-7.498,-2.797,0.0,39.9,40.7,9.58,3.325,-7.714,-6.114,-8.996,-7.152,-3.222,27.303,0.0,260.14,,270.0,260.0,-7.512,2.912,-2.894,24.521
9428.5,2.866,0.748,-34.838,3.263,9.489,4.928,38.193,4.641,-7.498,-2.797,0.0,39.9,40.7,9.58,3.325,-7.834,-6.144,-8.924,-7.003,-3.222,27.303,0.0,260.14,,270.0,260.0,-7.494,2.911,-2.89,24.563
9429.0,2.866,0.748,-34.838,3.263,9.489,4.928,38.193,4.641,-7.498,-2.797,0.0,39.9,40.7,9.58,3.325,-7.595,-6.114,-8.854,-6.928,-3.222,27.303,0.0,259.94,,270.0,260.0,-7.476,2.911,-2.918,24.692
9429.5,2.866,0.748,-34.838,3.263,9.489,4.928,38.193,4.641,-7.498,-2.797,0.0,39.9,40.7,9.58,3.325,-7.524,-6.102,-8.306,-6.905,-3.222,27.303,0.0,259.94,,270.0,260.0,-7.373,2.91,-2.932,24.603
9430.0,2.866,0.748,-34.838,3.263,9.489,4.962,38.199,4.633,-7.479,-2.793,0.0,39.866,40.666,9.58,3.325,-7.484,-5.978,-8.607,-6.882,-3.219,27.31,0.0,259.94,,270.0,260.0,-7.209,2.909,-2.89,24.557
9430.5,2.866,0.748,-34.838,3.263,9.489,4.962,38.199,4.633,-7.479,-2.793,0.0,39.9,40.7,9.58,3.325,-7.424,-6.004,-8.763,-6.909,-3.219,27.31,0.0,259.94,,270.0,260.0,-7.238,2.908,-2.946,24.517
9431.0,3.665,0.874,-35.209,3.197,9.58,4.962,38.199,4.633,-7.479,-2.793,0.0,39.9,40.7,9.438,3.252,-7.217,-5.917,-8.418,-6.697,-3.219,27.31,0.0,260.54,,270.0,260.0,-7.275,2.908,-2.913,24.463
9431.5,3.665,0.874,-35.209,3.197,9.58,4.962,38.199,4.633,-7.479,-2.793,0.0,39.9,40.7,9.438,3.252,-7.49,-5.842,-8.379,-6.784,-3.219,27.31,0.0,260.54,,270.0,260.0,-7.062,2.92,-2.886,24.472
9432.0,3.665,0.874,-35.209,3.197,9.58,4.962,38.199,4.633,-7.479,-2.793,0.0,39.9,40.7,9.438,3.252,-7.447,-6.002,-8.652,-6.913,-3.219,27.31,0.0,260.14,,270.0,260.0,-7.124,2.932,-2.858,24.526
