t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9559.0,2.516,0.674,-33.944,3.249,9.44,4.992,38.222,4.663,-7.116,-2.798,0.0,39.874,40.849,9.72,3.183,-6.63,-5.119,-7.82,-5.896,-3.223,27.252,0.0,261.34,,270.0,260.0,-6.41,3.003,-1.96,24.538
9559.5,2.516,0.674,-33.944,3.249,9.44,4.992,38.222,4.663,-7.116,-2.798,0.0,39.9,40.8,9.72,3.183,-6.7,-5.033,-7.985,-5.985,-3.223,27.252,0.0,261.34,,270.0,260.0,-6.366,2.995,-1.896,24.484
9560.0,3.119,0.769,-35.209,3.203,9.505,4.992,38.222,4.663,-7.116,-2.798,0.0,39.9,40.8,9.443,3.333,-6.79,-5.118,-7.641,-5.929,-3.223,27.252,0.0,261.24,,269.0,260.0,-6.426,2.987,-1.947,24.5
9560.5,3.119,0.769,-35.209,3.203,9.505,4.992,38.222,4.663,-7.116,-2.798,0.0,39.9,40.8,9.443,3.333,-6.837,-5.077,-7.845,-6.01,-3.223,27.252,0.0,261.24,,269.0,260.0,-6.369,2.989,-2.027,24.529
9561.0,3.119,0.769,-35.209,3.203,9.505,4.992,38.222,4.663,-7.116,-2.798,0.0,39.9,40.8,9.443,3.333,-6.615,-5.057,-7.836,-5.923,-3.223,27.252,0.0,261.14,,268.0,260.0,-6.442,2.991,-1.946,24.568
9561.5,3.119,0.769,-35.209,3.203,9.505,4.992,38.222,4.663,-7.116,-2.798,0.0,39.9,40.8,9.443,3.333,-6.706,-4.99,-7.865,-5.906,-3.223,27.252,0.0,261.14,,268.0,260.0,-6.358,2.993,-1.913,24.59
9562.0,3.119,0.769,-35.209,3.203,9.505,4.968,38.22,4.662,-7.125,-2.798,0.0,39.885,40.863,9.443,3.333,-6.739,-5.062,-7.735,-5.967,-3.226,27.249,0.0,259.64,,268.0,260.0,-6.367,2.995,-1.968,24.641
9562.5,3.119,0.769,-35.209,3.203,9.505,4.968,38.22,4.662,-7.125,-2.798,0.0,39.9,40.9,9.443,3.333,-6.58,-5.022,-7.8,-5.815,-3.226,27.249,0.0,259.64,,268.0,260.0,-6.376,2.997,-1.898,24.667
9563.0,3.46,0.809,-35.209,3.197,9.551,4.968,38.22,4.662,-7.125,-2.798,0.0,39.9,40.9,9.49,3.234,-6.666,-4.832,-7.645,-5.795,-3.226,27.249,0.0,259.04,,268.0,260.0,-6.304,2.999,-1.903,24.679
9563.5,3.46,0.809,-35.209,3.197,9.551,4.968,38.22,4.662,-7.125,-2.798,0.0,39.9,40.9,9.49,3.234,-6.709,-4.984,-7.656,-5.896,-3.226,27.249,0.0,259.04,,268.0,260.0,-6.235,3.007,-1.885,24.697
9564.0,3.46,0.809,-35.209,3.197,9.551,4.968,38.22,4.662,-7.125,-2.798,0.0,39.9,40.9,9.49,3.234,-6.606,-4.978,-7.74,-5.813,-3.226,27.249,0.0,258.54,,269.0,260.0,-6.311,3.014,-1.887,24.717
9564.5,3.46,0.809,-35.209,3.197,9.551,4.968,38.22,4.662,-7.125,-2.798,0.0,39.9,40.9,9.49,3.234,-6.268,-4.903,-7.428,-5.781,-3.226,27.249,0.0,258.54,,269.0,260.0,-6.284,3.022,-1.969,24.666
9565.0,3.46,0.809,-35.209,3.197,9.551,4.981,38.187,4.64,-7.119,-2.802,0.0,39.893,40.884,9.49,3.234,-6.322,-4.958,-7.307,-5.634,-3.216,27.252,0.0,257.74,,270.0,260.0,-6.095,3.029,-1.891,24.664
9565.5,3.46,0.809,-35.209,3.197,9.551,4.981,38.187,4.64,-7.119,-2.802,0.0,39.9,40.9,9.49,3.234,-6.462,-5.004,-7.509,-5.853,-3.216,27.252,0.0,257.74,,270.0,260.0,-6.055,3.036,-1.881,24.652
9566.0,3.46,0.809,-35.209,3.197,9.551,4.981,38.187,4.64,-7.119,-2.802,0.0,39.9,40.9,9.49,3.234,-6.388,-4.89,-7.632,-5.795,-3.216,27.252,0.0,257.64,,271.0,260.0,-6.207,3.043,-1.824,24.643
9566.5,3.702,0.862,-35.209,3.166,9.554,4.981,38.187,4.64,-7.119,-2.802,0.0,39.9,40.9,9.482,3.139,-6.429,-4.782,-7.353,-5.698,-3.216,27.252,0.0,257.64,,271.0,260.0,-6.176,3.05,-1.849,24.642
9567.0,3.702,0.862,-35.209,3.166,9.554,4.981,38.187,4.64,-7.119,-2.802,0.0,39.9,40.9,9.482,3.139,-6.352,-4.835,-7.48,-5.704,-3.216,27.252,0.0,257.34,,272.0,260.0,-6.066,3.06,-1.724,24.74
9567.5,3.702,0.862,-35.209,3.166,9.554,4.981,38.187,4.64,-7.119,-2.802,0.0,39.9,40.9,9.482,3.139,-6.422,-4.864,-7.609,-5.693,-3.216,27.252,0.0,257.34,,272.0,260.0,-6.093,3.071,-1.789,24.789
9568.0,3.702,0.862,-35.209,3.166,9.554,4.981,38.187,4.64,-7.119,-2.802,0.0,39.9,40.9,9.482,3.139,-6.533,-4.847,-7.482,-5.757,-3.216,27.252,0.0,260.14,,272.0,260.0,-6.147,3.081,-1.793,24.86
9568.5,3.702,0.862,-35.209,3.166,9.554,4.969,38.21,4.652,-7.088,-2.806,0.0,39.904,40.884,9.482,3.139,-6.456,-4.869,-7.749,-5.795,-3.232,27.239,0.0,260.14,,272.0,260.0,-6.155,3.091,-1.717,24.911
9569.0,3.702,0.862,-35.209,3.166,9.554,4.969,38.21,4.652,-7.088,-2.806,0.0,39.9,40.9,9.482,3.139,-6.566,-4.829,-7.869,-5.862,-3.232,27.239,0.0,260.54,,272.0,260.0,-6.217,3.101,-1.708,24.9
9569.5,2.737,0.648,-35.209,3.186,9.593,4.969,38.21,4.652,-7.088,-2.806,0.0,39.9,40.9,9.533,3.29,-6.582,-4.889,-7.91,-5.923,-3.232,27.239,0.0,260.54,,272.0,260.0,-6.281,3.111,-1.73,24.913
9570.0,2.737,0.648,-35.209,3.186,9.593,4.969,38.21,4.652,-7.088,-2.806,0.0,39.9,40.9,9.533,3.29,-6.752,-5.071,-7.787,-6.015,-3.232,27.239,0.0,260.64,,272.0,260.0,-6.326,3.105,-1.749,25.031
9570.5,2.737,0.648,-35.209,3.186,9.593,4.969,38.21,4.652,-7.088,-2.806,0.0,39.9,40.9,9.533,3.29,-6.582,-4.897,-7.704,-5.799,-3.232,27.239,0.0,260.64,,272.0,260.0,-6.406,3.099,-1.835,25.074
9571.0,2.737,0.648,-35.209,3.186,9.593,4.969,38.21,4.652,-7.088,-2.806,0.0,39.9,40.9,9.533,3.29,-6.56,-4.961,-7.556,-5.838,-3.232,27.239,0.0,261.54,,271.0,260.0,-6.245,3.093,-1.738,25.09
9571.5,2.737,0.648,-35.209,3.186,9.593,4.958,38.242,4.644,-7.073,-2.801,0.0,39.916,40.926,9.533,3.29,-6.548,-4.947,-7.711,-5.808,-3.228,27.242,0.0,261.54,,271.0,260.0,-6.229,3.087,-1.801,25.084
9572.0,2.737,0.648,-35.209,3.186,9.593,4.958,38.242,4.644,-7.073,-2.801,0.0,39.9,40.9,9.533,3.29,-6.475,-4.911,-7.625,-5.804,-3.228,27.242,0.0,261.34,,270.0,260.0,-6.254,3.082,-1.773,25.016
9572.5,2.737,0.648,-35.209,3.186,9.593,4.958,38.242,4.644,-7.073,-2.801,0.0,39.9,40.9,9.533,3.29,-6.647,-4.834,-7.608,-5.807,-3.228,27.242,0.0,261.34,,270.0,260.0,-6.204,3.076,-1.754,24.939
9573.0,3.554,0.811,-35.209,3.225,9.499,4.958,38.242,4.644,-7.073,-2.801,0.0,39.9,40.9,9.522,3.232,-6.45,-4.983,-7.659,-5.9,-3.228,27.242,0.0,262.24,,269.0,260.0,-6.224,3.07,-1.792,24.9
9573.5,3.554,0.811,-35.209,3.225,9.499,4.958,38.242,4.644,-7.073,-2.801,0.0,39.9,40.9,9.522,3.232,-6.42,-4.981,-7.36,-5.716,-3.228,27.242,0.0,262.24,,269.0,260.0,-6.248,3.078,-1.817,24.858
9574.0,3.554,0.811,-35.209,3.225,9.499,4.958,38.242,4.644,-7.073,-2.801,0.0,39.9,40.9,9.522,3.232,-6.547,-4.8,-7.423,-5.718,-3.228,27.242,0.0,261.24,,268.0,260.0,-6.119,3.086,-1.811,24.851
9574.5,3.554,0.811,-35.209,3.225,9.499,4.958,38.242,4.644,-7.073,-2.801,0.0,39.9,40.9,9.522,3.232,-6.218,-4.842,-7.554,-5.769,-3.228,27.242,0.0,261.24,,268.0,260.0,-6.122,3.094,-1.726,24.917
9575.0,3.554,0.811,-35.209,3.225,9.499,5.009,38.219,4.654,-7.071,-2.806,0.0,39.924,40.91,9.522,3.232,-6.498,-4.913,-7.656,-5.905,-3.234,27.239,0.0,259.44,,268.0,260.0,-6.096,3.101,-1.76,24.958
9575.5,3.554,0.811,-35.209,3.225,9.499,5.009,38.219,4.654,-7.071,-2.806,0.0,39.9,40.9,9.522,3.232,-6.658,-4.813,-7.544,-5.78,-3.234,27.239,0.0,259.44,,268.0,260.0,-6.243,3.109,-1.776,25.034
9576.0,3.161,0.773,-35.209,3.215,9.573,5.009,38.219,4.654,-7.071,-2.806,0.0,39.9,40.9,9.505,3.132,-6.278,-4.839,-7.477,-5.739,-3.234,27.239,0.0,259.44,,268.0,260.0,-6.199,3.116,-1.753,25.192
9576.5,3.161,0.773,-35.209,3.215,9.573,5.009,38.219,4.654,-7.071,-2.806,0.0,39.9,40.9,9.505,3.132,-6.548,-4.819,-7.446,-5.773,-3.234,27.239,0.0,259.44,,268.0,260.0,-6.083,3.117,-1.756,25.198
9577.0,3.161,0.773,-35.209,3.215,9.573,5.009,38.219,4.654,-7.071,-2.806,0.0,39.9,40.9,9.505,3.132,-6.395,-4.883,-7.637,-5.81,-3.234,27.239,0.0,259.54,,268.0,260.0,-6.146,3.117,-1.729,25.245
9577.5,3.161,0.773,-35.209,3.215,9.573,5.009,38.219,4.654,-7.071,-2.806,0.0,39.9,40.9,9.505,3.132,-6.429,-4.82,-7.658,-5.736,-3.234,27.239,0.0,259.54,,268.0,260.0,-6.182,3.118,-1.68,25.309
9578.0,3.161,0.773,-35.209,3.215,9.573,5.026,38.244,4.675,-7.045,-2.805,0.0,39.939,40.934,9.505,3.132,-6.562,-4.787,-7.497,-5.73,-3.229,27.239,0.0,257.34,,269.0,260.0,-6.161,3.119,-1.724,25.363
9578.5,3.161,0.773,-35.209,3.215,9.573,5.026,38.244,4.675,-7.045,-2.805,0.0,39.9,40.9,9.505,3.132,-6.438,-4.889,-7.629,-5.819,-3.229,27.239,0.0,257.34,,269.0,260.0,-6.144,3.12,-1.67,25.388
9579.0,3.161,0.773,-35.209,3.215,9.573,5.026,38.244,4.675,-7.045,-2.805,0.0,39.9,40.9,9.505,3.132,-6.645,-4.791,-7.748,-5.793,-3.229,27.239,0.0,257.34,,270.0,260.0,-6.194,3.12,-1.632,25.397
9579.5,3.132,0.725,-35.209,3.135,9.565,5.026,38.244,4.675,-7.045,-2.805,0.0,39.9,40.9,9.534,3.324,-6.69,-4.851,-7.707,-5.834,-3.229,27.239,0.0,257.34,,270.0,260.0,-6.244,3.121,-1.688,25.465
9580.0,3.132,0.725,-35.209,3.135,9.565,5.026,38.244,4.675,-7.045,-2.805,0.0,39.9,40.9,9.534,3.324,-6.357,-5.002,-7.547,-5.84,-3.229,27.239,0.0,257.24,,271.0,260.0,-6.27,3.121,-1.783,25.401
9580.5,3.132,0.725,-35.209,3.135,9.565,5.026,38.244,4.675,-7.045,-2.805,0.0,39.9,40.9,9.534,3.324,-6.567,-4.861,-7.653,-5.776,-3.229,27.239,0.0,257.24,,271.0,260.0,-6.187,3.121,-1.726,25.286
9581.0,3.132,0.725,-35.209,3.135,9.565,5.026,38.244,4.675,-7.045,-2.805,0.0,39.9,40.9,9.534,3.324,-6.376,-4.812,-7.708,-5.732,-3.229,27.239,0.0,258.64,,272.0,260.0,-6.214,3.121,-1.7,25.216
9581.5,3.132,0.725,-35.209,3.135,9.565,4.99,38.252,4.672,-7.058,-2.806,0.0,39.951,41.043,9.534,3.324,-6.496,-4.781,-7.448,-5.665,-3.237,27.242,0.0,258.64,,272.0,260.0,-6.157,3.122,-1.766,25.215
9582.0,3.132,0.725,-35.209,3.135,9.565,4.99,38.252,4.672,-7.058,-2.806,0.0,40.0,41.0,9.534,3.324,-6.414,-4.874,-7.464,-5.719,-3.237,27.242,0.0,257.44,,273.0,260.0,-6.098,3.122,-1.688,25.168
9582.5,3.017,0.804,-34.226,3.27,9.424,4.99,38.252,4.672,-7.058,-2.806,0.0,40.0,41.0,9.612,3.252,-6.506,-4.765,-7.417,-5.67,-3.237,27.242,0.0,257.44,,273.0,260.0,-6.118,3.122,-1.711,25.167
9583.0,3.017,0.804,-34.226,3.27,9.424,4.99,38.252,4.672,-7.058,-2.806,0.0,40.0,41.0,9.612,3.252,-6.514,-4.838,-7.561,-5.748,-3.237,27.242,0.0,258.34,,274.0,260.0,-6.089,3.12,-1.697,25.213
9583.5,3.017,0.804,-34.226,3.27,9.424,4.99,38.252,4.672,-7.058,-2.806,0.0,40.0,41.0,9.612,3.252,-6.368,-4.837,-7.645,-5.738,-3.237,27.242,0.0,258.34,,274.0,260.0,-6.165,3.118,-1.659,25.2
9584.0,3.017,0.804,-34.226,3.27,9.424,4.99,38.252,4.672,-7.058,-2.806,0.0,40.0,41.0,9.612,3.252,-6.532,-4.771,-7.7,-5.772,-3.237,27.242,0.0,262.14,,273.0,260.0,-6.147,3.117,-1.62,25.197
9584.5,3.017,0.804,-34.226,3.27,9.424,4.986,38.247,4.651,-7.055,-2.817,0.0,39.946,40.924,9.612,3.252,-6.655,-4.955,-7.709,-5.938,-3.239,27.234,0.0,262.14,,273.0,260.0,-6.194,3.115,-1.639,25.174
9585.0,3.017,0.804,-34.226,3.27,9.424,4.986,38.247,4.651,-7.055,-2.817,0.0,39.9,40.9,9.612,3.252,-6.654,-4.725,-7.561,-5.76,-3.239,27.234,0.0,262.14,,272.0,260.0,-6.314,3.114,-1.734,25.053
9585.5,2.522,0.69,-34.032,3.332,9.478,4.986,38.247,4.651,-7.055,-2.817,0.0,39.9,40.9,9.572,3.095,-6.61,-4.862,-7.542,-5.798,-3.239,27.234,0.0,262.14,,272.0,260.0,-6.175,3.112,-1.684,25.054
9586.0,2.522,0.69,-34.032,3.332,9.478,4.986,38.247,4.651,-7.055,-2.817,0.0,39.9,40.9,9.572,3.095,-6.495,-4.802,-7.583,-5.75,-3.239,27.234,0.0,262.24,,271.0,260.0,-6.203,3.102,-1.668,25.029
9586.5,2.522,0.69,-34.032,3.332,9.478,4.986,38.247,4.651,-7.055,-2.817,0.0,39.9,40.9,9.572,3.095,-6.433,-4.815,-7.554,-5.752,-3.239,27.234,0.0,262.24,,271.0,260.0,-6.158,3.093,-1.717,25.017
9587.0,2.522,0.69,-34.032,3.332,9.478,4.986,38.247,4.651,-7.055,-2.817,0.0,39.9,40.9,9.572,3.095,-6.385,-4.789,-7.382,-5.499,-3.239,27.234,0.0,260.74,,271.0,260.0,-6.138,3.083,-1.69,25.002
9587.5,2.522,0.69,-34.032,3.332,9.478,4.986,38.247,4.651,-7.055,-2.817,0.0,39.9,40.9,9.572,3.095,-6.411,-4.634,-7.285,-5.538,-3.239,27.234,0.0,260.74,,271.0,260.0,-6.014,3.074,-1.702,24.986
9588.0,2.522,0.69,-34.032,3.332,9.478,4.953,38.232,4.653,-7.078,-2.792,0.0,39.964,40.988,9.572,3.095,-6.047,-4.736,-7.404,-5.577,-3.228,27.23,0.0,260.94,,271.0,260.0,-5.967,3.065,-1.677,24.968
9588.5,2.522,0.69,-34.032,3.332,9.478,4.953,38.232,4.653,-7.078,-2.792,0.0,40.0,41.0,9.572,3.095,-6.277,-4.715,-7.129,-5.517,-3.228,27.23,0.0,260.94,,271.0,260.0,-5.941,3.056,-1.646,24.923
9589.0,3.057,0.763,-34.942,3.138,9.517,4.953,38.232,4.653,-7.078,-2.792,0.0,40.0,41.0,9.589,3.301,-6.384,-4.619,-7.328,-5.594,-3.228,27.23,0.0,261.34,,270.0,260.0,-5.91,3.047,-1.689,24.918
9589.5,3.057,0.763,-34.942,3.138,9.517,4.953,38.232,4.653,-7.078,-2.792,0.0,40.0,41.0,9.589,3.301,-6.099,-4.795,-7.339,-5.651,-3.228,27.23,0.0,261.34,,270.0,260.0,-5.981,3.048,-1.624,24.908
9590.0,3.057,0.763,-34.942,3.138,9.517,4.953,38.232,4.653,-7.078,-2.792,0.0,40.0,41.0,9.589,3.301,-6.438,-4.723,-7.529,-5.693,-3.228,27.23,0.0,261.04,,269.0,260.0,-5.971,3.048,-1.588,24.921
9590.5,3.057,0.763,-34.942,3.138,9.517,4.953,38.232,4.653,-7.078,-2.792,0.0,40.0,41.0,9.589,3.301,-6.499,-4.758,-7.427,-5.681,-3.228,27.23,0.0,261.04,,269.0,260.0,-6.096,3.048,-1.671,24.884
9591.0,3.057,0.763,-34.942,3.138,9.517,4.98,38.239,4.656,-7.053,-2.805,0.0,39.976,40.989,9.589,3.301,-6.589,-4.811,-7.738,-5.829,-3.237,27.235,0.0,259.74,,269.0,260.0,-6.091,3.048,-1.547,24.861
9591.5,3.057,0.763,-34.942,3.138,9.517,4.98,38.239,4.656,-7.053,-2.805,0.0,40.0,41.0,9.589,3.301,-6.597,-4.897,-7.53,-5.812,-3.237,27.235,0.0,259.74,,269.0,260.0,-6.242,3.048,-1.693,24.861
9592.0,2.313,0.654,-34.339,3.233,9.456,4.98,38.239,4.656,-7.053,-2.805,0.0,40.0,41.0,9.613,3.284,-6.405,-4.765,-7.574,-5.707,-3.237,27.235,0.0,259.64,,269.0,260.0,-6.209,3.048,-1.654,24.947
9592.5,2.313,0.654,-34.339,3.233,9.456,4.98,38.239,4.656,-7.053,-2.805,0.0,40.0,41.0,9.613,3.284,-6.45,-4.755,-7.507,-5.631,-3.237,27.235,0.0,259.64,,269.0,260.0,-6.113,3.036,-1.66,25.003
9593.0,2.313,0.654,-34.339,3.233,9.456,4.98,38.239,4.656,-7.053,-2.805,0.0,40.0,41.0,9.613,3.284,-6.493,-4.76,-7.462,-5.689,-3.237,27.235,0.0,259.94,,269.0,260.0,-6.086,3.024,-1.637,24.981
9593.5,2.313,0.654,-34.339,3.233,9.456,4.98,38.239,4.656,-7.053,-2.805,0.0,40.0,41.0,9.613,3.284,-6.276,-4.769,-7.55,-5.7,-3.237,27.235,0.0,259.94,,269.0,260.0,-6.101,3.013,-1.614,24.938
9594.0,2.313,0.654,-34.339,3.233,9.456,4.98,38.239,4.656,-7.053,-2.805,0.0,40.0,41.0,9.613,3.284,-6.53,-4.694,-7.499,-5.667,-3.237,27.235,0.0,257.44,,270.0,260.0,-6.074,3.001,-1.636,24.918
9594.5,2.313,0.654,-34.339,3.233,9.456,5.035,38.258,4.679,-7.05,-2.812,0.0,39.988,40.966,9.613,3.284,-6.306,-4.752,-7.575,-5.662,-3.227,27.232,0.0,257.44,,270.0,260.0,-6.097,2.99,-1.613,24.874
9595.0,2.313,0.654,-34.339,3.233,9.456,5.035,38.258,4.679,-7.05,-2.812,0.0,40.0,41.0,9.613,3.284,-6.385,-4.698,-7.45,-5.664,-3.227,27.232,0.0,257.74,,271.0,260.0,-6.074,2.979,-1.623,24.793
9595.5,2.445,0.633,-34.375,3.276,9.509,5.035,38.258,4.679,-7.05,-2.812,0.0,40.0,41.0,9.561,3.119,-6.564,-4.793,-7.616,-5.762,-3.227,27.232,0.0,257.74,,271.0,260.0,-6.049,2.968,-1.552,24.835
9596.0,2.445,0.633,-34.375,3.276,9.509,5.035,38.258,4.679,-7.05,-2.812,0.0,40.0,41.0,9.561,3.119,-6.348,-4.888,-7.543,-5.787,-3.227,27.232,0.0,257.44,,272.0,260.0,-6.184,2.959,-1.629,24.784
9596.5,2.445,0.633,-34.375,3.276,9.509,5.035,38.258,4.679,-7.05,-2.812,0.0,40.0,41.0,9.561,3.119,-6.4,-4.849,-7.457,-5.725,-3.227,27.232,0.0,257.44,,272.0,260.0,-6.141,2.951,-1.667,24.723
9597.0,2.445,0.633,-34.375,3.276,9.509,5.035,38.258,4.679,-7.05,-2.812,0.0,40.0,41.0,9.561,3.119,-6.294,-4.686,-7.477,-5.545,-3.227,27.232,0.0,259.44,,272.0,260.0,-6.108,2.943,-1.607,24.74
9597.5,2.445,0.633,-34.375,3.276,9.509,5.061,38.268,4.675,-7.043,-2.81,0.0,39.99,41.016,9.561,3.119,-6.412,-4.573,-7.371,-5.538,-3.218,27.241,0.0,259.44,,272.0,260.0,-6.0,2.935,-1.603,24.748
9598.0,2.445,0.633,-34.375,3.276,9.509,5.061,38.268,4.675,-7.043,-2.81,0.0,40.0,41.0,9.561,3.119,-6.473,-4.681,-7.472,-5.621,-3.218,27.241,0.0,259.44,,272.0,260.0,-5.973,2.926,-1.595,24.814
9598.5,3.479,0.817,-35.019,3.226,9.544,5.061,38.268,4.675,-7.043,-2.81,0.0,40.0,41.0,9.601,3.062,-6.199,-4.698,-7.463,-5.519,-3.218,27.241,0.0,259.44,,272.0,260.0,-6.062,2.919,-1.596,24.752
9599.0,3.479,0.817,-35.019,3.226,9.544,5.061,38.268,4.675,-7.043,-2.81,0.0,40.0,41.0,9.601,3.062,-6.327,-4.566,-7.284,-5.513,-3.218,27.241,0.0,260.34,,272.0,260.0,-5.97,2.928,-1.613,24.661
9599.5,3.479,0.817,-35.019,3.226,9.544,5.061,38.268,4.675,-7.043,-2.81,0.0,40.0,41.0,9.601,3.062,-6.201,-4.677,-7.44,-5.628,-3.218,27.241,0.0,260.34,,272.0,260.0,-5.922,2.937,-1.535,24.692
9600.0,3.479,0.817,-35.019,3.226,9.544,5.061,38.268,4.675,-7.043,-2.81,0.0,40.0,41.0,9.601,3.062,-6.252,-4.654,-7.454,-5.545,-3.218,27.241,0.0,262.04,,271.0,260.0,-5.987,2.946,-1.587,24.713
9600.5,3.479,0.817,-35.019,3.226,9.544,5.049,38.242,4.669,-7.054,-2.811,0.0,39.992,40.982,9.601,3.062,-6.203,-4.644,-7.44,-5.539,-3.227,27.216,0.0,262.04,,271.0,260.0,-5.976,2.954,-1.55,24.679
9601.0,3.479,0.817,-35.019,3.226,9.544,5.049,38.242,4.669,-7.054,-2.811,0.0,40.0,41.0,9.601,3.062,-6.17,-4.58,-7.358,-5.45,-3.227,27.216,0.0,261.64,,270.0,260.0,-5.956,2.963,-1.526,24.595
9601.5,3.479,0.817,-35.019,3.226,9.544,5.049,38.242,4.669,-7.054,-2.811,0.0,40.0,41.0,9.601,3.062,-6.353,-4.599,-7.315,-5.508,-3.227,27.216,0.0,261.64,,270.0,260.0,-5.89,2.972,-1.551,24.461
9602.0,2.81,0.721,-34.699,3.173,9.493,5.049,38.242,4.669,-7.054,-2.811,0.0,40.0,41.0,9.667,3.251,-6.228,-4.594,-7.455,-5.549,-3.227,27.216,0.0,261.84,,269.0,260.0,-5.944,2.98,-1.537,24.402
9602.5,2.81,0.721,-34.699,3.173,9.493,5.049,38.242,4.669,-7.054,-2.811,0.0,40.0,41.0,9.667,3.251,-6.275,-4.581,-7.444,-5.437,-3.227,27.216,0.0,261.84,,269.0,260.0,-5.956,2.977,-1.486,24.402
9603.0,2.81,0.721,-34.699,3.173,9.493,5.049,38.242,4.669,-7.054,-2.811,0.0,40.0,41.0,9.667,3.251,-6.336,-4.522,-7.244,-5.448,-3.227,27.216,0.0,259.84,,269.0,260.0,-5.934,2.974,-1.5,24.381
9603.5,2.81,0.721,-34.699,3.173,9.493,5.049,38.242,4.669,-7.054,-2.811,0.0,40.0,41.0,9.667,3.251,-6.322,-4.527,-7.334,-5.478,-3.227,27.216,0.0,259.84,,269.0,260.0,-5.887,2.972,-1.507,24.455
9604.0,2.81,0.721,-34.699,3.173,9.493,4.989,38.241,4.655,-7.062,-2.806,0.0,39.993,41.002,9.667,3.251,-6.225,-4.585,-7.401,-5.565,-3.24,27.221,0.0,259.64,,269.0,260.0,-5.915,2.969,-1.439,24.43
9604.5,2.81,0.721,-34.699,3.173,9.493,4.989,38.241,4.655,-7.062,-2.806,0.0,40.0,41.0,9.667,3.251,-6.344,-4.583,-7.338,-5.52,-3.24,27.221,0.0,259.64,,269.0,260.0,-5.944,2.966,-1.515,24.465
9605.0,3.149,0.767,-35.209,3.145,9.48,4.989,38.241,4.655,-7.062,-2.806,0.0,40.0,41.0,9.409,3.158,-6.237,-4.58,-7.425,-5.407,-3.24,27.221,0.0,259.74,,269.0,260.0,-5.946,2.964,-1.481,24.5
9605.5,3.149,0.767,-35.209,3.145,9.48,4.989,38.241,4.655,-7.062,-2.806,0.0,40.0,41.0,9.409,3.158,-6.283,-4.51,-7.362,-5.467,-3.24,27.221,0.0,259.74,,269.0,260.0,-5.912,2.967,-1.413,24.53
9606.0,3.149,0.767,-35.209,3.145,9.48,4.989,38.241,4.655,-7.062,-2.806,0.0,40.0,41.0,9.409,3.158,-6.26,-4.61,-7.304,-5.511,-3.24,27.221,0.0,260.04,,269.0,260.0,-5.905,2.97,-1.519,24.555
9606.5,3.149,0.767,-35.209,3.145,9.48,4.989,38.241,4.655,-7.062,-2.806,0.0,40.0,41.0,9.409,3.158,-6.167,-4.569,-7.388,-5.385,-3.24,27.221,0.0,260.04,,269.0,260.0,-5.921,2.973,-1.42,24.599
9607.0,3.149,0.767,-35.209,3.145,9.48,5.0,38.245,4.65,-7.05,-2.802,0.0,39.996,40.974,9.409,3.158,-6.223,-4.456,-7.331,-5.378,-3.239,27.214,0.0,259.64,,269.0,260.0,-5.877,2.976,-1.497,24.631
9607.5,3.149,0.767,-35.209,3.145,9.48,5.0,38.245,4.65,-7.05,-2.802,0.0,40.0,41.0,9.409,3.158,-6.106,-4.63,-7.232,-5.476,-3.239,27.214,0.0,259.64,,269.0,260.0,-5.847,2.978,-1.422,24.643
9608.0,3.149,0.767,-35.209,3.145,9.48,5.0,38.245,4.65,-7.05,-2.802,0.0,40.0,41.0,9.409,3.158,-6.258,-4.424,-7.13,-5.343,-3.239,27.214,0.0,259.04,,269.0,260.0,-5.861,2.981,-1.477,24.685
9608.5,2.972,0.741,-35.142,3.168,9.491,5.0,38.245,4.65,-7.05,-2.802,0.0,40.0,41.0,9.596,3.356,-5.916,-4.508,-7.209,-5.409,-3.239,27.214,0.0,259.04,,269.0,260.0,-5.789,2.984,-1.449,24.781
9609.0,2.972,0.741,-35.142,3.168,9.491,5.0,38.245,4.65,-7.05,-2.802,0.0,40.0,41.0,9.596,3.356,-6.04,-4.464,-7.159,-5.261,-3.239,27.214,0.0,258.24,,270.0,260.0,-5.761,2.984,-1.401,24.855
9609.5,2.972,0.741,-35.142,3.168,9.491,5.0,38.245,4.65,-7.05,-2.802,0.0,40.0,41.0,9.596,3.356,-6.144,-4.543,-7.349,-5.507,-3.239,27.214,0.0,258.24,,270.0,260.0,-5.731,2.984,-1.39,24.86
9610.0,2.972,0.741,-35.142,3.168,9.491,5.0,38.245,4.65,-7.05,-2.802,0.0,40.0,41.0,9.596,3.356,-6.141,-4.473,-7.346,-5.379,-3.239,27.214,0.0,258.04,,271.0,260.0,-5.886,2.983,-1.348,24.785
9610.5,2.972,0.741,-35.142,3.168,9.491,4.978,38.236,4.662,-7.028,-2.794,0.0,39.994,41.013,9.596,3.356,-6.199,-4.375,-7.265,-5.34,-3.248,27.204,0.0,258.04,,271.0,260.0,-5.835,2.983,-1.457,24.817
9611.0,2.972,0.741,-35.142,3.168,9.491,4.978,38.236,4.662,-7.028,-2.794,0.0,40.0,41.0,9.596,3.356,-6.104,-4.574,-7.145,-5.395,-3.248,27.204,0.0,259.04,,271.0,260.0,-5.795,2.983,-1.389,24.848
9611.5,3.273,0.781,-35.209,3.18,9.55,4.978,38.236,4.662,-7.028,-2.794,0.0,40.0,41.0,9.391,3.173,-6.051,-4.493,-7.082,-5.302,-3.248,27.204,0.0,259.04,,271.0,260.0,-5.804,2.983,-1.449,24.874
9612.0,3.273,0.781,-35.209,3.18,9.55,4.978,38.236,4.662,-7.028,-2.794,0.0,40.0,41.0,9.391,3.173,-6.018,-4.42,-7.186,-5.287,-3.248,27.204,0.0,258.74,,272.0,260.0,-5.732,2.988,-1.346,24.88
9612.5,3.273,0.781,-35.209,3.18,9.55,4.978,38.236,4.662,-7.028,-2.794,0.0,40.0,41.0,9.391,3.173,-6.124,-4.36,-7.024,-5.263,-3.248,27.204,0.0,258.74,,272.0,260.0,-5.728,2.992,-1.43,24.906
9613.0,3.273,0.781,-35.209,3.18,9.55,4.978,38.236,4.662,-7.028,-2.794,0.0,40.0,41.0,9.391,3.173,-5.907,-4.369,-7.073,-5.216,-3.248,27.204,0.0,260.64,,272.0,260.0,-5.693,2.997,-1.358,24.945
9613.5,3.273,0.781,-35.209,3.18,9.55,4.968,38.226,4.648,-7.028,-2.807,0.0,39.997,41.001,9.391,3.173,-6.062,-4.306,-7.002,-5.233,-3.226,27.209,0.0,260.64,,272.0,260.0,-5.641,3.001,-1.335,24.992
9614.0,3.273,0.781,-35.209,3.18,9.55,4.968,38.226,4.648,-7.028,-2.807,0.0,40.0,41.0,9.391,3.173,-5.742,-4.434,-6.99,-5.272,-3.226,27.209,0.0,260.84,,272.0,260.0,-5.65,3.006,-1.391,24.954
9614.5,3.273,0.781,-35.209,3.18,9.55,4.968,38.226,4.648,-7.028,-2.807,0.0,40.0,41.0,9.391,3.173,-5.81,-4.284,-6.744,-5.061,-3.226,27.209,0.0,260.84,,272.0,260.0,-5.61,3.01,-1.357,24.874
9615.0,3.498,0.841,-35.209,3.172,9.573,4.968,38.226,4.648,-7.028,-2.807,0.0,40.0,41.0,9.327,3.188,-5.846,-4.339,-6.945,-5.202,-3.226,27.209,0.0,260.84,,272.0,260.0,-5.475,3.015,-1.273,24.881
9615.5,3.498,0.841,-35.209,3.172,9.573,4.968,38.226,4.648,-7.028,-2.807,0.0,40.0,41.0,9.327,3.188,-5.997,-4.346,-6.903,-5.216,-3.226,27.209,0.0,260.84,,272.0,260.0,-5.583,3.022,-1.312,24.9
9616.0,3.498,0.841,-35.209,3.172,9.573,4.968,38.226,4.648,-7.028,-2.807,0.0,40.0,41.0,9.327,3.188,-5.782,-4.315,-7.033,-5.246,-3.226,27.209,0.0,262.04,,271.0,260.0,-5.615,3.03,-1.259,24.866
9616.5,3.498,0.841,-35.209,3.172,9.573,4.968,38.226,4.648,-7.028,-2.807,0.0,40.0,41.0,9.327,3.188,-5.854,-4.325,-7.111,-5.162,-3.226,27.209,0.0,262.04,,271.0,260.0,-5.594,3.038,-1.235,24.907
9617.0,3.498,0.841,-35.209,3.172,9.573,4.925,38.228,4.649,-6.988,-2.804,0.0,40.007,40.946,9.327,3.188,-5.974,-4.353,-7.11,-5.336,-3.236,27.215,0.0,262.04,,270.0,260.0,-5.613,3.045,-1.191,24.842
9617.5,3.498,0.841,-35.209,3.172,9.573,4.925,38.228,4.649,-6.988,-2.804,0.0,40.0,40.9,9.327,3.188,-6.008,-4.317,-7.068,-5.238,-3.236,27.215,0.0,262.04,,270.0,260.0,-5.693,3.053,-1.225,25.005
9618.0,3.035,0.719,-35.209,3.204,9.527,4.925,38.228,4.649,-6.988,-2.804,0.0,40.0,40.9,9.46,3.083,-5.786,-4.295,-7.039,-5.098,-3.236,27.215,0.0,262.34,,269.0,260.0,-5.658,3.06,-1.326,25.043
9618.5,3.035,0.719,-35.209,3.204,9.527,4.925,38.228,4.649,-6.988,-2.804,0.0,40.0,40.9,9.46,3.083,-6.005,-4.328,-6.986,-5.218,-3.236,27.215,0.0,262.34,,269.0,260.0,-5.555,3.06,-1.228,24.991
9619.0,3.035,0.719,-35.209,3.204,9.527,4.925,38.228,4.649,-6.988,-2.804,0.0,40.0,40.9,9.46,3.083,-5.754,-4.373,-6.97,-5.122,-3.236,27.215,0.0,261.84,,268.0,260.0,-5.635,3.059,-1.235,25.026
9619.5,3.035,0.719,-35.209,3.204,9.527,4.925,38.228,4.649,-6.988,-2.804,0.0,40.0,40.9,9.46,3.083,-5.822,-4.32,-6.782,-5.164,-3.236,27.215,0.0,261.84,,268.0,260.0,-5.555,3.059,-1.255,24.992
9620.0,3.035,0.719,-35.209,3.204,9.527,5.006,38.239,4.657,-6.999,-2.815,0.0,39.991,40.985,9.46,3.083,-5.627,-4.297,-6.665,-5.097,-3.231,27.205,0.0,259.94,,268.0,260.0,-5.522,3.059,-1.266,24.908
9620.5,3.035,0.719,-35.209,3.204,9.527,5.006,38.239,4.657,-6.999,-2.815,0.0,40.0,41.0,9.46,3.083,-5.797,-4.156,-6.709,-5.06,-3.231,27.205,0.0,259.94,,268.0,260.0,-5.421,3.058,-1.221,24.876
9621.0,2.633,0.698,-34.157,3.196,9.365,5.006,38.239,4.657,-6.999,-2.815,0.0,40.0,41.0,9.568,2.985,-5.716,-4.272,-6.879,-5.142,-3.231,27.205,0.0,259.44,,268.0,260.0,-5.431,3.058,-1.132,24.968
9621.5,2.633,0.698,-34.157,3.196,9.365,5.006,38.239,4.657,-6.999,-2.815,0.0,40.0,41.0,9.568,2.985,-5.769,-4.196,-7.013,-5.092,-3.231,27.205,0.0,259.44,,268.0,260.0,-5.502,3.051,-1.082,24.882
9622.0,2.633,0.698,-34.157,3.196,9.365,5.006,38.239,4.657,-6.999,-2.815,0.0,40.0,41.0,9.568,2.985,-5.891,-4.128,-6.859,-5.016,-3.231,27.205,0.0,260.54,,268.0,260.0,-5.518,3.044,-1.127,24.864
9622.5,2.633,0.698,-34.157,3.196,9.365,5.006,38.239,4.657,-6.999,-2.815,0.0,40.0,41.0,9.568,2.985,-5.907,-4.205,-6.977,-5.132,-3.231,27.205,0.0,260.54,,268.0,260.0,-5.473,3.037,-1.138,24.627
9623.0,2.633,0.698,-34.157,3.196,9.365,5.006,38.239,4.657,-6.999,-2.815,0.0,40.0,41.0,9.568,2.985,-6.033,-4.299,-7.034,-5.201,-3.231,27.205,0.0,257.64,,269.0,260.0,-5.555,3.031,-1.122,24.346
9623.5,2.633,0.698,-34.157,3.196,9.365,5.022,38.293,4.674,-6.979,-2.81,0.0,40.006,40.975,9.568,2.985,-5.632,-4.235,-6.982,-5.131,-3.233,27.204,0.0,257.64,,269.0,260.0,-5.642,3.024,-1.143,24.232
9624.0,2.633,0.698,-34.157,3.196,9.365,5.022,38.293,4.674,-6.979,-2.81,0.0,40.0,41.0,9.568,2.985,-5.861,-4.313,-6.832,-5.133,-3.233,27.204,0.0,257.84,,270.0,260.0,-5.495,3.018,-1.137,24.126
9624.5,2.271,0.653,-34.075,3.298,9.476,5.022,38.293,4.674,-6.979,-2.81,0.0,40.0,41.0,9.599,3.22,-5.973,-4.244,-7.141,-5.241,-3.233,27.204,0.0,257.84,,270.0,260.0,-5.535,3.011,-1.136,24.134
9625.0,2.271,0.653,-34.075,3.298,9.476,5.022,38.293,4.674,-6.979,-2.81,0.0,40.0,41.0,9.599,3.22,-6.005,-4.361,-7.05,-5.24,-3.233,27.204,0.0,257.94,,271.0,260.0,-5.65,2.999,-1.11,24.124
9625.5,2.271,0.653,-34.075,3.298,9.476,5.022,38.293,4.674,-6.979,-2.81,0.0,40.0,41.0,9.599,3.22,-5.791,-4.227,-6.933,-5.111,-3.233,27.204,0.0,257.94,,271.0,260.0,-5.664,2.987,-1.167,24.148
9626.0,2.271,0.653,-34.075,3.298,9.476,5.022,38.293,4.674,-6.979,-2.81,0.0,40.0,41.0,9.599,3.22,-5.915,-4.202,-6.88,-5.027,-3.233,27.204,0.0,259.64,,271.0,260.0,-5.515,2.976,-1.112,24.165
9626.5,2.271,0.653,-34.075,3.298,9.476,5.005,38.263,4.685,-6.978,-2.787,0.0,40.0,40.958,9.599,3.22,-5.805,-4.279,-6.893,-5.087,-3.224,27.207,0.0,259.64,,271.0,260.0,-5.506,2.964,-1.161,24.105
9627.0,2.271,0.653,-34.075,3.298,9.476,5.005,38.263,4.685,-6.978,-2.787,0.0,40.0,41.0,9.599,3.22,-5.728,-4.102,-6.8,-5.004,-3.224,27.207,0.0,259.74,,271.0,260.0,-5.516,2.953,-1.097,24.156
9627.5,3.599,0.868,-35.209,3.216,9.621,5.005,38.263,4.685,-6.978,-2.787,0.0,40.0,41.0,9.605,3.185,-5.846,-4.101,-6.775,-4.984,-3.224,27.207,0.0,259.74,,271.0,260.0,-5.409,2.941,-1.126,24.197
9628.0,3.599,0.868,-35.209,3.216,9.621,5.005,38.263,4.685,-6.978,-2.787,0.0,40.0,41.0,9.605,3.185,-5.602,-4.075,-6.883,-4.901,-3.224,27.207,0.0,258.64,,272.0,260.0,-5.426,2.952,-1.091,24.241
9628.5,3.599,0.868,-35.209,3.216,9.621,5.005,38.263,4.685,-6.978,-2.787,0.0,40.0,41.0,9.605,3.185,-5.72,-3.998,-6.686,-4.901,-3.224,27.207,0.0,258.64,,272.0,260.0,-5.365,2.963,-1.046,24.026
9629.0,3.599,0.868,-35.209,3.216,9.621,5.005,38.263,4.685,-6.978,-2.787,0.0,40.0,41.0,9.605,3.185,-5.585,-4.067,-6.786,-4.913,-3.224,27.207,0.0,260.84,,272.0,260.0,-5.326,2.973,-1.005,23.873
9629.5,3.599,0.868,-35.209,3.216,9.621,5.039,38.231,4.693,-6.963,-2.797,0.0,39.996,40.985,9.605,3.185,-5.771,-4.004,-6.712,-4.921,-3.221,27.205,0.0,260.84,,272.0,260.0,-5.338,2.984,-1.035,23.774
9630.0,3.599,0.868,-35.209,3.216,9.621,5.039,38.231,4.693,-6.963,-2.797,0.0,40.0,41.0,9.605,3.185,-5.769,-4.105,-6.837,-4.981,-3.221,27.205,0.0,261.14,,271.0,260.0,-5.352,2.994,-1.024,23.717
9630.5,3.599,0.868,-35.209,3.216,9.621,5.039,38.231,4.693,-6.963,-2.797,0.0,40.0,41.0,9.605,3.185,-5.617,-4.047,-6.913,-5.002,-3.221,27.205,0.0,261.14,,271.0,260.0,-5.423,3.004,-0.985,23.663
9631.0,3.141,0.741,-35.209,3.167,9.598,5.039,38.231,4.693,-6.963,-2.797,0.0,40.0,41.0,9.514,3.238,-5.683,-4.028,-6.983,-4.963,-3.221,27.205,0.0,260.64,,271.0,260.0,-5.395,3.013,-0.944,23.631
9631.5,3.141,0.741,-35.209,3.167,9.598,5.039,38.231,4.693,-6.963,-2.797,0.0,40.0,41.0,9.514,3.238,-5.818,-4.024,-7.068,-5.092,-3.221,27.205,0.0,260.64,,271.0,260.0,-5.414,3.015,-0.914,23.637
9632.0,3.141,0.741,-35.209,3.167,9.598,5.039,38.231,4.693,-6.963,-2.797,0.0,40.0,41.0,9.514,3.238,-6.014,-4.169,-7.075,-5.15,-3.221,27.205,0.0,260.44,,271.0,260.0,-5.5,3.017,-0.95,23.785
9632.5,3.141,0.741,-35.209,3.167,9.598,5.039,38.231,4.693,-6.963,-2.797,0.0,40.0,41.0,9.514,3.238,-6.056,-4.005,-7.067,-5.057,-3.221,27.205,0.0,260.44,,271.0,260.0,-5.602,3.019,-1.021,23.938
9633.0,3.141,0.741,-35.209,3.167,9.598,5.01,38.291,4.692,-6.931,-2.798,0.0,39.992,40.93,9.514,3.238,-5.849,-4.067,-6.982,-4.993,-3.223,27.198,0.0,260.44,,271.0,260.0,-5.546,3.021,-0.994,24.044
9633.5,3.141,0.741,-35.209,3.167,9.598,5.01,38.291,4.692,-6.931,-2.798,0.0,40.0,40.9,9.514,3.238,-5.698,-4.018,-7.033,-4.923,-3.223,27.198,0.0,260.44,,271.0,260.0,-5.473,3.023,-0.934,24.026
9634.0,2.664,0.746,-33.956,3.285,9.497,5.01,38.291,4.692,-6.931,-2.798,0.0,40.0,40.9,9.642,3.185,-5.795,-4.048,-6.972,-4.922,-3.223,27.198,0.0,260.14,,271.0,260.0,-5.418,3.025,-0.926,24.061
9634.5,2.664,0.746,-33.956,3.285,9.497,5.01,38.291,4.692,-6.931,-2.798,0.0,40.0,40.9,9.642,3.185,-5.82,-3.984,-6.742,-4.897,-3.223,27.198,0.0,260.14,,271.0,260.0,-5.434,3.019,-1.005,24.008
9635.0,2.664,0.746,-33.956,3.285,9.497,5.01,38.291,4.692,-6.931,-2.798,0.0,40.0,40.9,9.642,3.185,-5.708,-3.988,-6.788,-4.859,-3.223,27.198,0.0,259.44,,271.0,260.0,-5.361,3.014,-0.953,23.943
9635.5,2.664,0.746,-33.956,3.285,9.497,5.01,38.291,4.692,-6.931,-2.798,0.0,40.0,40.9,9.642,3.185,-5.659,-4.164,-6.642,-4.937,-3.223,27.198,0.0,259.44,,271.0,260.0,-5.336,3.008,-0.928,23.707
9636.0,2.664,0.746,-33.956,3.285,9.497,4.975,38.235,4.679,-6.954,-2.797,0.0,39.982,40.959,9.642,3.185,-5.564,-3.974,-6.774,-4.844,-3.225,27.198,0.0,260.64,,271.0,260.0,-5.351,3.002,-0.983,23.686
9636.5,2.664,0.746,-33.956,3.285,9.497,4.975,38.235,4.679,-6.954,-2.797,0.0,40.0,41.0,9.642,3.185,-5.502,-4.036,-6.753,-4.875,-3.225,27.198,0.0,260.64,,271.0,260.0,-5.289,2.997,-0.953,23.77
9637.0,2.664,0.746,-33.956,3.285,9.497,4.975,38.235,4.679,-6.954,-2.797,0.0,40.0,41.0,9.642,3.185,-5.636,-4.094,-6.853,-5.012,-3.225,27.198,0.0,260.64,,271.0,260.0,-5.292,2.991,-0.945,23.871
9637.5,3.007,0.729,-35.209,3.169,9.49,4.975,38.235,4.679,-6.954,-2.797,0.0,40.0,41.0,9.422,3.257,-5.98,-4.263,-7.007,-5.198,-3.225,27.198,0.0,260.64,,271.0,260.0,-5.399,2.986,-1.029,24.005
9638.0,3.007,0.729,-35.209,3.169,9.49,4.975,38.235,4.679,-6.954,-2.797,0.0,40.0,41.0,9.422,3.257,-6.034,-4.276,-7.07,-5.235,-3.225,27.198,0.0,260.24,,271.0,260.0,-5.612,2.986,-1.065,24.194
9638.5,3.007,0.729,-35.209,3.169,9.49,4.975,38.235,4.679,-6.954,-2.797,0.0,40.0,41.0,9.422,3.257,-5.867,-4.267,-7.187,-5.233,-3.225,27.198,0.0,260.24,,271.0,260.0,-5.654,2.987,-1.049,24.295
9639.0,3.007,0.729,-35.209,3.169,9.49,4.975,38.235,4.679,-6.954,-2.797,0.0,40.0,41.0,9.422,3.257,-5.947,-4.253,-6.958,-5.169,-3.225,27.198,0.0,260.14,,271.0,260.0,-5.639,2.987,-1.069,24.434
9639.5,3.007,0.729,-35.209,3.169,9.49,4.982,38.263,4.69,-6.921,-2.791,0.0,39.979,40.884,9.422,3.257,-6.113,-4.366,-7.313,-5.403,-3.22,27.204,0.0,260.14,,271.0,260.0,-5.582,2.987,-1.237,24.491
9640.0,3.007,0.729,-35.209,3.169,9.49,4.982,38.263,4.69,-6.921,-2.791,0.0,40.0,40.9,9.422,3.257,-6.093,-4.339,-7.026,-5.326,-3.22,27.204,0.0,259.84,,271.0,260.0,-5.799,2.987,-1.216,24.534
9640.5,2.912,0.789,-34.224,3.286,9.49,4.982,38.263,4.69,-6.921,-2.791,0.0,40.0,40.9,9.617,3.249,-5.802,-4.342,-7.063,-5.314,-3.22,27.204,0.0,259.84,,271.0,260.0,-5.696,2.988,-1.202,24.554
9641.0,2.912,0.789,-34.224,3.286,9.49,4.982,38.263,4.69,-6.921,-2.791,0.0,40.0,40.9,9.617,3.249,-5.869,-4.405,-7.127,-5.392,-3.22,27.204,0.0,259.94,,271.0,260.0,-5.63,2.987,-1.171,24.589
9641.5,2.912,0.789,-34.224,3.286,9.49,4.982,38.263,4.69,-6.921,-2.791,0.0,40.0,40.9,9.617,3.249,-6.02,-4.506,-7.1,-5.431,-3.22,27.204,0.0,259.94,,271.0,260.0,-5.698,2.985,-1.205,24.608
9642.0,2.912,0.789,-34.224,3.286,9.49,4.982,38.263,4.69,-6.921,-2.791,0.0,40.0,40.9,9.617,3.249,-6.118,-4.315,-7.021,-5.299,-3.22,27.204,0.0,259.54,,271.0,260.0,-5.764,2.984,-1.23,24.59
9642.5,2.912,0.789,-34.224,3.286,9.49,5.028,38.245,4.677,-6.888,-2.791,0.0,39.974,40.867,9.617,3.249,-6.167,-4.36,-7.118,-5.334,-3.211,27.197,0.0,259.54,,271.0,260.0,-5.688,2.983,-1.343,24.717
9643.0,2.912,0.789,-34.224,3.286,9.49,5.028,38.245,4.677,-6.888,-2.791,0.0,40.0,40.9,9.617,3.249,-6.026,-4.572,-6.941,-5.376,-3.211,27.197,0.0,259.64,,271.0,260.0,-5.745,2.982,-1.259,24.712
9643.5,2.912,0.789,-34.224,3.286,9.49,5.028,38.245,4.677,-6.888,-2.791,0.0,40.0,40.9,9.617,3.249,-6.122,-4.463,-7.002,-5.357,-3.211,27.197,0.0,259.64,,271.0,260.0,-5.729,2.981,-1.33,24.844
9644.0,2.721,0.734,-33.947,3.255,9.437,5.028,38.245,4.677,-6.888,-2.791,0.0,40.0,40.9,9.622,3.089,-5.906,-4.379,-7.07,-5.277,-3.211,27.197,0.0,259.74,,271.0,260.0,-5.736,2.98,-1.302,24.814
9644.5,2.721,0.734,-33.947,3.255,9.437,5.028,38.245,4.677,-6.888,-2.791,0.0,40.0,40.9,9.622,3.089,-6.034,-4.4,-6.961,-5.209,-3.211,27.197,0.0,259.74,,271.0,260.0,-5.658,2.975,-1.284,24.83
9645.0,2.721,0.734,-33.947,3.255,9.437,5.028,38.245,4.677,-6.888,-2.791,0.0,40.0,40.9,9.622,3.089,-5.894,-4.533,-7.117,-5.447,-3.211,27.197,0.0,259.54,,271.0,260.0,-5.651,2.971,-1.29,24.851
9645.5,2.721,0.734,-33.947,3.255,9.437,5.028,38.245,4.677,-6.888,-2.791,0.0,40.0,40.9,9.622,3.089,-5.911,-4.635,-6.781,-5.405,-3.211,27.197,0.0,259.54,,271.0,260.0,-5.748,2.967,-1.387,24.87
9646.0,2.721,0.734,-33.947,3.255,9.437,5.006,38.229,4.672,-6.869,-2.801,0.0,39.948,40.856,9.622,3.089,-6.087,-4.457,-6.926,-5.348,-3.228,27.189,0.0,259.24,,271.0,260.0,-5.683,2.963,-1.34,24.87
9646.5,2.721,0.734,-33.947,3.255,9.437,5.006,38.229,4.672,-6.869,-2.801,0.0,39.9,40.9,9.622,3.089,-5.847,-4.488,-7.071,-5.397,-3.228,27.189,0.0,259.24,,271.0,260.0,-5.704,2.959,-1.347,24.895
9647.0,2.719,0.734,-34.252,3.231,9.512,5.006,38.229,4.672,-6.869,-2.801,0.0,39.9,40.9,9.683,3.246,-6.106,-4.359,-6.962,-5.284,-3.228,27.189,0.0,259.54,,271.0,260.0,-5.701,2.955,-1.356,24.923
9647.5,2.719,0.734,-34.252,3.231,9.512,5.006,38.229,4.672,-6.869,-2.801,0.0,39.9,40.9,9.683,3.246,-5.864,-4.456,-7.088,-5.299,-3.228,27.189,0.0,259.54,,271.0,260.0,-5.678,2.951,-1.317,24.942
9648.0,2.719,0.734,-34.252,3.231,9.512,5.006,38.229,4.672,-6.869,-2.801,0.0,39.9,40.9,9.683,3.246,-6.01,-4.584,-6.996,-5.404,-3.228,27.189,0.0,259.24,,271.0,260.0,-5.677,2.947,-1.352,24.954
9648.5,2.719,0.734,-34.252,3.231,9.512,5.006,38.229,4.672,-6.869,-2.801,0.0,39.9,40.9,9.683,3.246,-6.106,-4.459,-7.091,-5.418,-3.228,27.189,0.0,259.24,,271.0,260.0,-5.749,2.944,-1.344,24.972
9649.0,2.719,0.734,-34.252,3.231,9.512,4.992,38.244,4.675,-6.855,-2.81,0.0,39.941,40.845,9.683,3.246,-6.077,-4.48,-7.212,-5.343,-3.234,27.181,0.0,259.54,,271.0,260.0,-5.769,2.94,-1.292,24.859
9649.5,2.719,0.734,-34.252,3.231,9.512,4.992,38.244,4.675,-6.855,-2.81,0.0,39.9,40.8,9.683,3.246,-6.078,-4.287,-6.984,-5.248,-3.234,27.181,0.0,259.54,,271.0,260.0,-5.778,2.936,-1.322,24.86
9650.0,3.376,0.762,-35.209,3.197,9.547,4.992,38.244,4.675,-6.855,-2.81,0.0,39.9,40.8,9.515,3.223,-5.86,-4.376,-7.005,-5.286,-3.234,27.181,0.0,259.64,,271.0,260.0,-5.65,2.933,-1.265,24.879
9650.5,3.376,0.762,-35.209,3.197,9.547,4.992,38.244,4.675,-6.855,-2.81,0.0,39.9,40.8,9.515,3.223,-5.838,-4.369,-7.133,-5.324,-3.234,27.181,0.0,259.64,,271.0,260.0,-5.632,2.94,-1.25,24.846
9651.0,3.376,0.762,-35.209,3.197,9.547,4.992,38.244,4.675,-6.855,-2.81,0.0,39.9,40.8,9.515,3.223,-6.106,-4.468,-7.087,-5.352,-3.234,27.181,0.0,258.94,,272.0,260.0,-5.666,2.947,-1.298,24.852
9651.5,3.376,0.762,-35.209,3.197,9.547,4.992,38.244,4.675,-6.855,-2.81,0.0,39.9,40.8,9.515,3.223,-5.969,-4.384,-7.118,-5.334,-3.234,27.181,0.0,258.94,,272.0,260.0,-5.753,2.954,-1.321,24.859
9652.0,3.376,0.762,-35.209,3.197,9.547,4.992,38.244,4.675,-6.855,-2.81,0.0,39.9,40.8,9.515,3.223,-6.13,-4.404,-7.198,-5.334,-3.234,27.181,0.0,259.34,,272.0,260.0,-5.701,2.961,-1.292,24.901
9652.5,3.376,0.762,-35.209,3.197,9.547,4.997,38.249,4.664,-6.848,-2.798,0.0,39.932,40.787,9.515,3.223,-5.845,-4.357,-7.181,-5.331,-3.226,27.189,0.0,259.34,,272.0,260.0,-5.767,2.968,-1.272,24.952
9653.0,3.376,0.762,-35.209,3.197,9.547,4.997,38.249,4.664,-6.848,-2.798,0.0,39.9,40.8,9.515,3.223,-5.994,-4.415,-7.132,-5.205,-3.226,27.189,0.0,258.74,,273.0,260.0,-5.679,2.975,-1.256,24.998
9653.5,2.797,0.708,-34.45,3.298,9.533,4.997,38.249,4.664,-6.848,-2.798,0.0,39.9,40.8,9.536,3.046,-6.027,-4.381,-7.326,-5.3,-3.226,27.189,0.0,258.74,,273.0,260.0,-5.686,2.981,-1.362,25.081
9654.0,2.797,0.708,-34.45,3.298,9.533,4.997,38.249,4.664,-6.848,-2.798,0.0,39.9,40.8,9.536,3.046,-6.093,-4.386,-6.894,-5.224,-3.226,27.189,0.0,258.74,,274.0,260.0,-5.758,2.978,-1.312,25.15
9654.5,2.797,0.708,-34.45,3.298,9.533,4.997,38.249,4.664,-6.848,-2.798,0.0,39.9,40.8,9.536,3.046,-5.752,-4.289,-6.919,-5.05,-3.226,27.189,0.0,258.74,,274.0,260.0,-5.649,2.975,-1.273,25.109
9655.0,2.797,0.708,-34.45,3.298,9.533,4.997,38.249,4.664,-6.848,-2.798,0.0,39.9,40.8,9.536,3.046,-5.733,-4.415,-6.717,-5.153,-3.226,27.189,0.0,261.04,,273.0,260.0,-5.502,2.972,-1.381,25.003
9655.5,2.797,0.708,-34.45,3.298,9.533,4.978,38.22,4.644,-6.847,-2.794,0.0,39.918,40.761,9.536,3.046,-5.731,-4.278,-6.929,-5.13,-3.239,27.189,0.0,261.04,,273.0,260.0,-5.504,2.97,-1.244,24.957
9656.0,2.797,0.708,-34.45,3.298,9.533,4.978,38.22,4.644,-6.847,-2.794,0.0,39.9,40.8,9.536,3.046,-5.883,-4.179,-6.806,-5.147,-3.239,27.189,0.0,260.54,,273.0,260.0,-5.517,2.967,-1.25,24.999
9656.5,3.118,0.746,-35.209,3.205,9.588,4.978,38.22,4.644,-6.847,-2.794,0.0,39.9,40.8,9.385,3.178,-5.894,-4.293,-6.894,-5.177,-3.239,27.189,0.0,260.54,,273.0,260.0,-5.504,2.964,-1.277,24.973
9657.0,3.118,0.746,-35.209,3.205,9.588,4.978,38.22,4.644,-6.847,-2.794,0.0,39.9,40.8,9.385,3.178,-5.694,-4.246,-6.905,-5.064,-3.239,27.189,0.0,260.64,,273.0,260.0,-5.564,2.966,-1.293,24.961
9657.5,3.118,0.746,-35.209,3.205,9.588,4.978,38.22,4.644,-6.847,-2.794,0.0,39.9,40.8,9.385,3.178,-5.887,-4.258,-6.696,-5.101,-3.239,27.189,0.0,260.64,,273.0,260.0,-5.477,2.969,-1.208,24.972
9658.0,3.118,0.746,-35.209,3.205,9.588,4.978,38.22,4.644,-6.847,-2.794,0.0,39.9,40.8,9.385,3.178,-5.797,-4.22,-6.685,-5.074,-3.239,27.189,0.0,261.04,,272.0,260.0,-5.486,2.971,-1.23,24.947
9658.5,3.118,0.746,-35.209,3.205,9.588,4.977,38.192,4.668,-6.807,-2.811,0.0,39.905,40.779,9.385,3.178,-5.566,-4.199,-6.829,-5.033,-3.243,27.167,0.0,261.04,,272.0,260.0,-5.444,2.974,-1.166,24.987
9659.0,3.118,0.746,-35.209,3.205,9.588,4.977,38.192,4.668,-6.807,-2.811,0.0,39.9,40.8,9.385,3.178,-5.758,-4.056,-6.696,-4.995,-3.243,27.167,0.0,260.14,,272.0,260.0,-5.407,2.976,-1.159,24.841
9659.5,3.118,0.746,-35.209,3.205,9.588,4.977,38.192,4.668,-6.807,-2.811,0.0,39.9,40.8,9.385,3.178,-5.763,-4.152,-6.747,-5.069,-3.243,27.167,0.0,260.14,,272.0,260.0,-5.376,2.978,-1.164,24.696
9660.0,2.839,0.73,-34.728,3.194,9.453,4.977,38.192,4.668,-6.807,-2.811,0.0,39.9,40.8,9.589,3.167,-5.785,-4.288,-6.784,-5.091,-3.243,27.167,0.0,261.24,,271.0,260.0,-5.433,2.981,-1.167,24.562
9660.5,2.839,0.73,-34.728,3.194,9.453,4.977,38.192,4.668,-6.807,-2.811,0.0,39.9,40.8,9.589,3.167,-5.746,-4.229,-6.804,-5.163,-3.243,27.167,0.0,261.24,,271.0,260.0,-5.487,2.978,-1.172,24.491
9661.0,2.839,0.73,-34.728,3.194,9.453,4.977,38.192,4.668,-6.807,-2.811,0.0,39.9,40.8,9.589,3.167,-5.923,-4.28,-6.849,-5.176,-3.243,27.167,0.0,260.64,,271.0,260.0,-5.485,2.976,-1.154,24.462
9661.5,2.839,0.73,-34.728,3.194,9.453,4.977,38.192,4.668,-6.807,-2.811,0.0,39.9,40.8,9.589,3.167,-5.772,-4.37,-6.923,-5.295,-3.243,27.167,0.0,260.64,,271.0,260.0,-5.557,2.974,-1.168,24.418
9662.0,2.839,0.73,-34.728,3.194,9.453,5.026,38.231,4.688,-6.789,-2.814,0.0,39.884,40.704,9.589,3.167,-5.95,-4.313,-6.96,-5.2,-3.238,27.171,0.0,260.24,,271.0,260.0,-5.59,2.972,-1.148,24.393
9662.5,2.839,0.73,-34.728,3.194,9.453,5.026,38.231,4.688,-6.789,-2.814,0.0,39.9,40.7,9.589,3.167,-5.631,-4.248,-6.884,-5.117,-3.238,27.171,0.0,260.24,,271.0,260.0,-5.606,2.969,-1.156,24.36
9663.0,3.252,0.767,-35.209,3.166,9.515,5.026,38.231,4.688,-6.789,-2.814,0.0,39.9,40.7,9.476,3.25,-5.788,-4.216,-6.592,-5.014,-3.238,27.171,0.0,260.14,,271.0,260.0,-5.47,2.967,-1.205,24.322
9663.5,3.252,0.767,-35.209,3.166,9.515,5.026,38.231,4.688,-6.789,-2.814,0.0,39.9,40.7,9.476,3.25,-5.846,-4.146,-6.722,-5.043,-3.238,27.171,0.0,260.14,,271.0,260.0,-5.403,2.972,-1.159,24.287
9664.0,3.252,0.767,-35.209,3.166,9.515,5.026,38.231,4.688,-6.789,-2.814,0.0,39.9,40.7,9.476,3.25,-5.514,-4.196,-6.785,-5.071,-3.238,27.171,0.0,259.94,,271.0,260.0,-5.439,2.977,-1.115,24.31
9664.5,3.252,0.767,-35.209,3.166,9.515,5.026,38.231,4.688,-6.789,-2.814,0.0,39.9,40.7,9.476,3.25,-5.887,-4.15,-6.8,-5.089,-3.238,27.171,0.0,259.94,,271.0,260.0,-5.391,2.981,-1.144,24.336
9665.0,3.252,0.767,-35.209,3.166,9.515,5.035,38.232,4.687,-6.763,-2.801,0.0,39.886,40.702,9.476,3.25,-5.825,-4.247,-6.858,-5.116,-3.224,27.187,0.0,259.04,,271.0,260.0,-5.482,2.986,-1.089,24.329
9665.5,3.252,0.767,-35.209,3.166,9.515,5.035,38.232,4.687,-6.763,-2.801,0.0,39.9,40.7,9.476,3.25,-5.791,-4.152,-6.698,-5.038,-3.224,27.187,0.0,259.04,,271.0,260.0,-5.511,2.99,-1.133,24.384
9666.0,3.252,0.767,-35.209,3.166,9.515,5.035,38.232,4.687,-6.763,-2.801,0.0,39.9,40.7,9.476,3.25,-5.52,-4.113,-6.734,-4.865,-3.224,27.187,0.0,259.24,,271.0,260.0,-5.419,2.994,-1.067,24.391
9666.5,3.483,0.889,-34.755,3.175,9.52,5.035,38.232,4.687,-6.763,-2.801,0.0,39.9,40.7,9.498,3.076,-5.651,-4.074,-6.425,-4.86,-3.224,27.187,0.0,259.24,,271.0,260.0,-5.308,2.998,-1.212,24.408
9667.0,3.483,0.889,-34.755,3.175,9.52,5.035,38.232,4.687,-6.763,-2.801,0.0,39.9,40.7,9.498,3.076,-5.373,-4.132,-6.37,-4.887,-3.224,27.187,0.0,259.14,,271.0,260.0,-5.253,3.006,-1.09,24.453
9667.5,3.483,0.889,-34.755,3.175,9.52,5.035,38.232,4.687,-6.763,-2.801,0.0,39.9,40.7,9.498,3.076,-5.647,-4.13,-6.525,-4.974,-3.224,27.187,0.0,259.14,,271.0,260.0,-5.191,3.014,-1.093,24.421
9668.0,3.483,0.889,-34.755,3.175,9.52,5.035,38.232,4.687,-6.763,-2.801,0.0,39.9,40.7,9.498,3.076,-5.431,-4.114,-6.651,-4.982,-3.224,27.187,0.0,259.04,,271.0,260.0,-5.319,3.022,-1.035,24.443
9668.5,3.483,0.889,-34.755,3.175,9.52,4.952,38.175,4.66,-6.766,-2.782,0.0,39.859,40.641,9.498,3.076,-5.568,-4.095,-6.798,-4.931,-3.24,27.173,0.0,259.04,,271.0,260.0,-5.295,3.029,-1.061,24.461
9669.0,3.483,0.889,-34.755,3.175,9.52,4.952,38.175,4.66,-6.766,-2.782,0.0,39.9,40.6,9.498,3.076,-5.775,-4.205,-6.889,-5.17,-3.24,27.173,0.0,259.24,,271.0,260.0,-5.348,3.037,-1.011,24.505
9669.5,2.653,0.713,-33.194,3.203,9.456,4.952,38.175,4.66,-6.766,-2.782,0.0,39.9,40.6,9.778,3.105,-5.765,-4.399,-6.774,-5.248,-3.24,27.173,0.0,259.24,,271.0,260.0,-5.51,3.044,-1.102,24.488
9670.0,2.653,0.713,-33.194,3.203,9.456,4.952,38.175,4.66,-6.766,-2.782,0.0,39.9,40.6,9.778,3.105,-5.869,-4.506,-6.726,-5.319,-3.24,27.173,0.0,258.74,,272.0,260.0,-5.546,3.038,-1.152,24.493
9670.5,2.653,0.713,-33.194,3.203,9.456,4.952,38.175,4.66,-6.766,-2.782,0.0,39.9,40.6,9.778,3.105,-5.842,-4.231,-6.827,-5.144,-3.24,27.173,0.0,258.74,,272.0,260.0,-5.605,3.031,-1.079,24.475
9671.0,2.653,0.713,-33.194,3.203,9.456,4.952,38.175,4.66,-6.766,-2.782,0.0,39.9,40.6,9.778,3.105,-5.872,-4.426,-6.831,-5.278,-3.24,27.173,0.0,259.44,,272.0,260.0,-5.511,3.025,-1.144,24.485
9671.5,2.653,0.713,-33.194,3.203,9.456,4.991,38.208,4.703,-6.712,-2.783,0.0,39.856,40.62,9.778,3.105,-5.771,-4.254,-6.881,-5.176,-3.215,27.187,0.0,259.44,,272.0,260.0,-5.602,3.019,-1.145,24.559
9672.0,2.653,0.713,-33.194,3.203,9.456,4.991,38.208,4.703,-6.712,-2.783,0.0,39.9,40.6,9.778,3.105,-5.856,-4.32,-6.814,-5.192,-3.215,27.187,0.0,259.44,,272.0,260.0,-5.521,3.013,-1.161,24.589
9672.5,2.98,0.774,-33.952,3.234,9.387,4.991,38.208,4.703,-6.712,-2.783,0.0,39.9,40.6,9.743,3.22,-5.679,-4.205,-6.91,-5.042,-3.215,27.187,0.0,259.44,,272.0,260.0,-5.546,3.007,-1.09,24.617
9673.0,2.98,0.774,-33.952,3.234,9.387,4.991,38.208,4.703,-6.712,-2.783,0.0,39.9,40.6,9.743,3.22,-5.808,-4.17,-7.038,-5.108,-3.215,27.187,0.0,259.44,,272.0,260.0,-5.459,3.007,-1.062,24.619
9673.5,2.98,0.774,-33.952,3.234,9.387,4.991,38.208,4.703,-6.712,-2.783,0.0,39.9,40.6,9.743,3.22,-5.882,-4.259,-6.743,-5.083,-3.215,27.187,0.0,259.44,,272.0,260.0,-5.531,3.006,-1.149,24.62
9674.0,2.98,0.774,-33.952,3.234,9.387,4.991,38.208,4.703,-6.712,-2.783,0.0,39.9,40.6,9.743,3.22,-5.783,-4.293,-6.901,-5.154,-3.215,27.187,0.0,260.14,,272.0,260.0,-5.491,3.006,-1.123,24.623
9674.5,2.98,0.774,-33.952,3.234,9.387,4.991,38.208,4.703,-6.712,-2.783,0.0,39.9,40.6,9.743,3.22,-5.751,-4.176,-6.894,-5.037,-3.215,27.187,0.0,260.14,,272.0,260.0,-5.532,3.005,-1.086,24.631
9675.0,2.98,0.774,-33.952,3.234,9.387,4.975,38.213,4.684,-6.716,-2.793,0.0,39.834,40.58,9.743,3.22,-5.868,-4.213,-6.701,-5.058,-3.227,27.187,0.0,259.74,,272.0,260.0,-5.464,3.005,-1.082,24.596
9675.5,2.98,0.774,-33.952,3.234,9.387,4.975,38.213,4.684,-6.716,-2.793,0.0,39.8,40.6,9.743,3.22,-5.714,-4.21,-6.937,-5.101,-3.227,27.187,0.0,259.74,,272.0,260.0,-5.46,3.005,-1.061,24.57
9676.0,2.387,0.67,-34.015,3.297,9.443,4.975,38.213,4.684,-6.716,-2.793,0.0,39.8,40.6,9.586,3.106,-5.821,-4.111,-6.712,-5.013,-3.227,27.187,0.0,259.94,,272.0,260.0,-5.491,3.004,-1.118,24.502
9676.5,2.387,0.67,-34.015,3.297,9.443,4.975,38.213,4.684,-6.716,-2.793,0.0,39.8,40.6,9.586,3.106,-5.566,-4.123,-6.776,-5.004,-3.227,27.187,0.0,259.94,,272.0,260.0,-5.414,2.994,-1.067,24.486
9677.0,2.387,0.67,-34.015,3.297,9.443,4.975,38.213,4.684,-6.716,-2.793,0.0,39.8,40.6,9.586,3.106,-5.634,-4.098,-6.922,-5.039,-3.227,27.187,0.0,260.14,,272.0,260.0,-5.367,2.984,-1.033,24.44
9677.5,2.387,0.67,-34.015,3.297,9.443,4.975,38.213,4.684,-6.716,-2.793,0.0,39.8,40.6,9.586,3.106,-5.749,-4.195,-6.606,-4.92,-3.227,27.187,0.0,260.14,,272.0,260.0,-5.423,2.974,-1.061,24.411
9678.0,2.387,0.67,-34.015,3.297,9.443,4.999,38.205,4.663,-6.709,-2.787,0.0,39.827,40.572,9.586,3.106,-5.753,-4.156,-6.874,-5.025,-3.224,27.187,0.0,260.64,,272.0,260.0,-5.368,2.965,-1.028,24.393
9678.5,2.387,0.67,-34.015,3.297,9.443,4.999,38.205,4.663,-6.709,-2.787,0.0,39.8,40.6,9.586,3.106,-5.683,-4.306,-6.526,-4.986,-3.224,27.187,0.0,260.64,,272.0,260.0,-5.452,2.955,-1.073,24.39
9679.0,3.205,0.817,-34.277,3.224,9.402,4.999,38.205,4.663,-6.709,-2.787,0.0,39.8,40.6,9.736,3.233,-5.791,-4.141,-6.72,-5.008,-3.224,27.187,0.0,260.64,,272.0,260.0,-5.375,2.946,-1.046,24.358
9679.5,3.205,0.817,-34.277,3.224,9.402,4.999,38.205,4.663,-6.709,-2.787,0.0,39.8,40.6,9.736,3.233,-5.488,-4.113,-6.756,-5.021,-3.224,27.187,0.0,260.64,,272.0,260.0,-5.415,2.95,-1.035,24.359
9680.0,3.205,0.817,-34.277,3.224,9.402,4.999,38.205,4.663,-6.709,-2.787,0.0,39.8,40.6,9.736,3.233,-5.621,-4.045,-6.847,-4.909,-3.224,27.187,0.0,260.74,,272.0,260.0,-5.336,2.954,-0.962,24.334
9680.5,3.205,0.817,-34.277,3.224,9.402,4.999,38.205,4.663,-6.709,-2.787,0.0,39.8,40.6,9.736,3.233,-5.719,-4.053,-6.398,-4.847,-3.224,27.187,0.0,260.74,,272.0,260.0,-5.356,2.959,-1.136,24.314
9681.0,3.205,0.817,-34.277,3.224,9.402,4.999,38.205,4.663,-6.709,-2.787,0.0,39.8,40.6,9.736,3.233,-5.676,-4.001,-6.573,-4.878,-3.224,27.187,0.0,260.34,,272.0,260.0,-5.254,2.963,-1.041,24.333
9681.5,3.205,0.817,-34.277,3.224,9.402,5.042,38.183,4.66,-6.721,-2.791,0.0,39.803,40.54,9.736,3.233,-5.367,-4.012,-6.622,-4.956,-3.217,27.18,0.0,260.34,,272.0,260.0,-5.282,2.967,-0.972,24.34
9682.0,3.205,0.817,-34.277,3.224,9.402,5.042,38.183,4.66,-6.721,-2.791,0.0,39.8,40.5,9.736,3.233,-5.547,-4.205,-6.6,-5.018,-3.217,27.18,0.0,260.74,,272.0,260.0,-5.239,2.971,-0.957,24.366
9682.5,3.377,0.874,-33.765,3.243,9.397,5.042,38.183,4.66,-6.721,-2.791,0.0,39.8,40.5,9.797,3.182,-5.592,-4.05,-6.64,-4.882,-3.217,27.18,0.0,260.74,,272.0,260.0,-5.342,2.974,-1.019,24.348
9683.0,3.377,0.874,-33.765,3.243,9.397,5.042,38.183,4.66,-6.721,-2.791,0.0,39.8,40.5,9.797,3.182,-5.685,-4.222,-6.621,-5.06,-3.217,27.18,0.0,260.94,,272.0,260.0,-5.291,2.981,-1.023,24.336
9683.5,3.377,0.874,-33.765,3.243,9.397,5.042,38.183,4.66,-6.721,-2.791,0.0,39.8,40.5,9.797,3.182,-5.677,-3.937,-6.553,-4.904,-3.217,27.18,0.0,260.94,,272.0,260.0,-5.397,2.987,-0.962,24.329
9684.0,3.377,0.874,-33.765,3.243,9.397,5.042,38.183,4.66,-6.721,-2.791,0.0,39.8,40.5,9.797,3.182,-5.463,-4.025,-6.504,-4.882,-3.217,27.18,0.0,260.34,,272.0,260.0,-5.268,2.994,-1.034,24.329
9684.5,3.377,0.874,-33.765,3.243,9.397,5.042,38.18,4.65,-6.675,-2.798,0.0,39.798,40.54,9.797,3.182,-5.41,-3.946,-6.547,-4.815,-3.202,27.186,0.0,260.34,,272.0,260.0,-5.219,3.0,-0.921,24.306
9685.0,3.377,0.874,-33.765,3.243,9.397,5.042,38.18,4.65,-6.675,-2.798,0.0,39.8,40.5,9.797,3.182,-5.649,-3.939,-6.494,-4.827,-3.202,27.186,0.0,260.64,,272.0,260.0,-5.18,3.006,-0.937,24.271
