t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9685.5,3.066,0.729,-35.209,3.151,9.632,5.042,38.18,4.65,-6.675,-2.798,0.0,39.8,40.5,9.356,3.228,-5.705,-4.01,-6.649,-4.918,-3.202,27.186,0.0,260.64,,272.0,260.0,-5.227,3.012,-0.913,24.312
9686.0,3.066,0.729,-35.209,3.151,9.632,5.042,38.18,4.65,-6.675,-2.798,0.0,39.8,40.5,9.356,3.228,-5.76,-3.971,-6.988,-5.022,-3.202,27.186,0.0,261.04,,271.0,260.0,-5.32,3.013,-0.9,24.159
9686.5,3.066,0.729,-35.209,3.151,9.632,5.042,38.18,4.65,-6.675,-2.798,0.0,39.8,40.5,9.356,3.228,-5.781,-4.203,-6.801,-5.026,-3.202,27.186,0.0,261.04,,271.0,260.0,-5.435,3.014,-0.895,24.072
9687.0,3.066,0.729,-35.209,3.151,9.632,5.042,38.18,4.65,-6.675,-2.798,0.0,39.8,40.5,9.356,3.228,-5.729,-4.127,-6.695,-4.998,-3.202,27.186,0.0,260.94,,271.0,260.0,-5.453,3.015,-0.984,24.108
9687.5,3.066,0.729,-35.209,3.151,9.632,5.042,38.18,4.65,-6.675,-2.798,0.0,39.8,40.5,9.356,3.228,-5.625,-4.068,-6.857,-5.021,-3.202,27.186,0.0,260.94,,271.0,260.0,-5.387,3.016,-0.905,24.127
9688.0,3.066,0.729,-35.209,3.151,9.632,5.047,38.213,4.666,-6.663,-2.795,0.0,39.776,40.539,9.356,3.228,-5.909,-4.136,-6.905,-5.049,-3.209,27.179,0.0,260.54,,271.0,260.0,-5.393,3.017,-0.92,24.178
9688.5,3.066,0.729,-35.209,3.151,9.632,5.047,38.213,4.666,-6.663,-2.795,0.0,39.8,40.5,9.356,3.228,-5.446,-4.056,-6.787,-4.989,-3.209,27.179,0.0,260.54,,271.0,260.0,-5.5,3.017,-0.971,24.179
9689.0,2.532,0.708,-34.06,3.26,9.501,5.047,38.213,4.666,-6.663,-2.795,0.0,39.8,40.5,9.668,3.247,-5.624,-4.078,-6.741,-4.882,-3.209,27.179,0.0,260.64,,271.0,260.0,-5.319,3.018,-0.929,24.207
9689.5,2.532,0.708,-34.06,3.26,9.501,5.047,38.213,4.666,-6.663,-2.795,0.0,39.8,40.5,9.668,3.247,-5.658,-3.997,-6.897,-4.978,-3.209,27.179,0.0,260.64,,271.0,260.0,-5.331,3.01,-0.939,24.267
9690.0,2.532,0.708,-34.06,3.26,9.501,5.047,38.213,4.666,-6.663,-2.795,0.0,39.8,40.5,9.668,3.247,-5.75,-4.202,-6.643,-5.034,-3.209,27.179,0.0,259.84,,271.0,260.0,-5.382,3.002,-0.977,24.306
9690.5,2.532,0.708,-34.06,3.26,9.501,5.047,38.213,4.666,-6.663,-2.795,0.0,39.8,40.5,9.668,3.247,-5.587,-4.032,-6.73,-4.908,-3.209,27.179,0.0,259.84,,271.0,260.0,-5.407,2.995,-0.933,24.323
9691.0,2.532,0.708,-34.06,3.26,9.501,5.023,38.196,4.65,-6.688,-2.803,0.0,39.763,40.484,9.668,3.247,-5.735,-3.939,-6.743,-4.871,-3.228,27.174,0.0,259.54,,271.0,260.0,-5.314,2.987,-0.876,24.34
9691.5,2.532,0.708,-34.06,3.26,9.501,5.023,38.196,4.65,-6.688,-2.803,0.0,39.8,40.5,9.668,3.247,-5.782,-3.991,-7.008,-5.012,-3.228,27.174,0.0,259.54,,271.0,260.0,-5.322,2.98,-0.838,24.411
9692.0,2.592,0.603,-35.209,3.208,9.447,5.023,38.196,4.65,-6.688,-2.803,0.0,39.8,40.5,9.596,3.316,-5.83,-4.204,-6.836,-5.003,-3.228,27.174,0.0,260.24,,271.0,260.0,-5.448,2.972,-0.915,24.427
9692.5,2.592,0.603,-35.209,3.208,9.447,5.023,38.196,4.65,-6.688,-2.803,0.0,39.8,40.5,9.596,3.316,-5.798,-4.075,-6.956,-5.004,-3.228,27.174,0.0,260.24,,271.0,260.0,-5.468,2.966,-0.893,24.441
9693.0,2.592,0.603,-35.209,3.208,9.447,5.023,38.196,4.65,-6.688,-2.803,0.0,39.8,40.5,9.596,3.316,-5.76,-4.168,-6.574,-4.959,-3.228,27.174,0.0,260.74,,271.0,260.0,-5.458,2.96,-0.968,24.404
9693.5,2.592,0.603,-35.209,3.208,9.447,5.023,38.196,4.65,-6.688,-2.803,0.0,39.8,40.5,9.596,3.316,-5.642,-4.02,-6.71,-4.958,-3.228,27.174,0.0,260.74,,271.0,260.0,-5.365,2.954,-0.896,24.365
9694.0,2.592,0.603,-35.209,3.208,9.447,5.007,38.187,4.645,-6.69,-2.791,0.0,39.748,40.484,9.596,3.316,-5.583,-3.842,-6.587,-4.761,-3.239,27.175,0.0,259.74,,271.0,260.0,-5.332,2.948,-0.921,24.309
9694.5,2.592,0.603,-35.209,3.208,9.447,5.007,38.187,4.645,-6.69,-2.791,0.0,39.7,40.5,9.596,3.316,-5.472,-3.904,-6.487,-4.79,-3.239,27.175,0.0,259.74,,271.0,260.0,-5.193,2.942,-0.962,24.297
9695.0,2.592,0.603,-35.209,3.208,9.447,5.007,38.187,4.645,-6.69,-2.791,0.0,39.7,40.5,9.596,3.316,-5.343,-3.916,-6.622,-4.848,-3.239,27.175,0.0,260.14,,271.0,260.0,-5.163,2.937,-0.855,24.303
9695.5,2.652,0.74,-34.112,3.292,9.474,5.007,38.187,4.645,-6.69,-2.791,0.0,39.7,40.5,9.617,3.167,-5.518,-3.959,-6.715,-4.874,-3.239,27.175,0.0,260.14,,271.0,260.0,-5.182,2.931,-0.853,24.296
9696.0,2.652,0.74,-34.112,3.292,9.474,5.007,38.187,4.645,-6.69,-2.791,0.0,39.7,40.5,9.617,3.167,-5.561,-3.846,-6.599,-4.726,-3.239,27.175,0.0,259.44,,271.0,260.0,-5.267,2.926,-0.835,24.193
9696.5,2.652,0.74,-34.112,3.292,9.474,5.007,38.187,4.645,-6.69,-2.791,0.0,39.7,40.5,9.617,3.167,-5.504,-4.021,-6.476,-4.875,-3.239,27.175,0.0,259.44,,271.0,260.0,-5.183,2.922,-0.84,24.163
9697.0,2.652,0.74,-34.112,3.292,9.474,5.007,38.187,4.645,-6.69,-2.791,0.0,39.7,40.5,9.617,3.167,-5.365,-3.907,-6.548,-4.786,-3.239,27.175,0.0,259.74,,271.0,260.0,-5.219,2.917,-0.844,24.175
9697.5,2.652,0.74,-34.112,3.292,9.474,4.983,38.151,4.681,-6.692,-2.785,0.0,39.736,40.5,9.617,3.167,-5.594,-3.945,-6.589,-4.817,-3.225,27.177,0.0,259.74,,271.0,260.0,-5.151,2.913,-0.858,24.251
9698.0,2.652,0.74,-34.112,3.292,9.474,4.983,38.151,4.681,-6.692,-2.785,0.0,39.7,40.5,9.617,3.167,-5.434,-3.878,-6.674,-4.778,-3.225,27.177,0.0,260.14,,271.0,260.0,-5.236,2.909,-0.807,24.329
9698.5,2.906,0.668,-35.209,3.151,9.583,4.983,38.151,4.681,-6.692,-2.785,0.0,39.7,40.5,9.572,3.195,-5.582,-3.847,-6.825,-4.89,-3.225,27.177,0.0,260.14,,271.0,260.0,-5.191,2.905,-0.749,24.394
9699.0,2.906,0.668,-35.209,3.151,9.583,4.983,38.151,4.681,-6.692,-2.785,0.0,39.7,40.5,9.572,3.195,-5.725,-3.997,-6.733,-4.892,-3.225,27.177,0.0,259.64,,271.0,260.0,-5.286,2.905,-0.781,24.546
9699.5,2.906,0.668,-35.209,3.151,9.583,4.983,38.151,4.681,-6.692,-2.785,0.0,39.7,40.5,9.572,3.195,-5.69,-3.835,-6.578,-4.8,-3.225,27.177,0.0,259.64,,271.0,260.0,-5.336,2.905,-0.84,24.573
9700.0,2.906,0.668,-35.209,3.151,9.583,4.983,38.151,4.681,-6.692,-2.785,0.0,39.7,40.5,9.572,3.195,-5.484,-3.914,-6.69,-4.835,-3.225,27.177,0.0,259.44,,271.0,260.0,-5.226,2.905,-0.783,24.654
9700.5,2.906,0.668,-35.209,3.151,9.583,4.981,38.194,4.673,-6.668,-2.808,0.0,39.718,40.403,9.572,3.195,-5.459,-3.837,-6.692,-4.708,-3.234,27.165,0.0,259.44,,271.0,260.0,-5.231,2.905,-0.782,24.684
9701.0,2.906,0.668,-35.209,3.151,9.583,4.981,38.194,4.673,-6.668,-2.808,0.0,39.7,40.4,9.572,3.195,-5.543,-3.995,-6.627,-4.899,-3.234,27.165,0.0,259.64,,271.0,260.0,-5.174,2.905,-0.786,24.64
9701.5,2.906,0.668,-35.209,3.151,9.583,4.981,38.194,4.673,-6.668,-2.808,0.0,39.7,40.4,9.572,3.195,-5.374,-3.751,-6.503,-4.597,-3.234,27.165,0.0,259.64,,271.0,260.0,-5.266,2.905,-0.748,24.643
9702.0,3.059,0.807,-33.547,3.237,9.477,4.981,38.194,4.673,-6.668,-2.808,0.0,39.7,40.4,9.742,3.102,-5.43,-3.88,-6.402,-4.693,-3.234,27.165,0.0,259.34,,271.0,260.0,-5.056,2.905,-0.815,24.691
9702.5,3.059,0.807,-33.547,3.237,9.477,4.981,38.194,4.673,-6.668,-2.808,0.0,39.7,40.4,9.742,3.102,-5.312,-3.823,-6.515,-4.663,-3.234,27.165,0.0,259.34,,271.0,260.0,-5.101,2.907,-0.724,24.818
9703.0,3.059,0.807,-33.547,3.237,9.477,4.981,38.194,4.673,-6.668,-2.808,0.0,39.7,40.4,9.742,3.102,-5.489,-3.732,-6.422,-4.658,-3.234,27.165,0.0,259.14,,271.0,260.0,-5.078,2.91,-0.748,24.91
9703.5,3.059,0.807,-33.547,3.237,9.477,4.981,38.194,4.673,-6.668,-2.808,0.0,39.7,40.4,9.742,3.102,-5.336,-3.693,-6.397,-4.622,-3.234,27.165,0.0,259.14,,271.0,260.0,-5.075,2.912,-0.714,24.973
9704.0,3.059,0.807,-33.547,3.237,9.477,5.002,38.16,4.664,-6.665,-2.802,0.0,39.705,40.413,9.742,3.102,-5.198,-3.822,-6.394,-4.705,-3.235,27.162,0.0,258.84,,272.0,260.0,-5.012,2.914,-0.69,24.993
9704.5,3.059,0.807,-33.547,3.237,9.477,5.002,38.16,4.664,-6.665,-2.802,0.0,39.7,40.4,9.742,3.102,-5.363,-3.87,-6.503,-4.754,-3.235,27.162,0.0,258.84,,272.0,260.0,-5.029,2.917,-0.651,24.994
9705.0,3.062,0.757,-34.397,3.245,9.554,5.002,38.16,4.664,-6.665,-2.802,0.0,39.7,40.4,9.647,3.039,-5.421,-3.79,-6.349,-4.655,-3.235,27.162,0.0,259.64,,272.0,260.0,-5.123,2.919,-0.725,25.002
9705.5,3.062,0.757,-34.397,3.245,9.554,5.002,38.16,4.664,-6.665,-2.802,0.0,39.7,40.4,9.647,3.039,-5.251,-3.718,-6.484,-4.602,-3.235,27.162,0.0,259.64,,272.0,260.0,-5.054,2.922,-0.68,25.046
9706.0,3.062,0.757,-34.397,3.245,9.554,5.002,38.16,4.664,-6.665,-2.802,0.0,39.7,40.4,9.647,3.039,-5.347,-3.619,-6.417,-4.569,-3.235,27.162,0.0,260.04,,272.0,260.0,-5.014,2.924,-0.628,25.061
9706.5,3.062,0.757,-34.397,3.245,9.554,5.002,38.16,4.664,-6.665,-2.802,0.0,39.7,40.4,9.647,3.039,-5.395,-3.69,-6.351,-4.586,-3.235,27.162,0.0,260.04,,272.0,260.0,-4.988,2.926,-0.691,25.07
9707.0,3.062,0.757,-34.397,3.245,9.554,4.991,38.169,4.681,-6.664,-2.807,0.0,39.704,40.431,9.647,3.039,-5.271,-3.672,-6.445,-4.621,-3.225,27.169,0.0,261.14,,271.0,260.0,-5.006,2.928,-0.648,25.022
9707.5,3.062,0.757,-34.397,3.245,9.554,4.991,38.169,4.681,-6.664,-2.807,0.0,39.7,40.4,9.647,3.039,-5.387,-3.695,-6.5,-4.602,-3.225,27.169,0.0,261.14,,271.0,260.0,-5.002,2.93,-0.606,25.065
9708.0,2.547,0.627,-35.209,3.247,9.557,4.991,38.169,4.681,-6.664,-2.807,0.0,39.7,40.4,9.424,3.139,-5.21,-3.663,-6.511,-4.643,-3.225,27.169,0.0,261.54,,270.0,260.0,-5.046,2.933,-0.586,25.07
9708.5,2.547,0.627,-35.209,3.247,9.557,4.991,38.169,4.681,-6.664,-2.807,0.0,39.7,40.4,9.424,3.139,-5.401,-3.738,-6.362,-4.604,-3.225,27.169,0.0,261.54,,270.0,260.0,-5.007,2.926,-0.651,25.112
9709.0,2.547,0.627,-35.209,3.247,9.557,4.991,38.169,4.681,-6.664,-2.807,0.0,39.7,40.4,9.424,3.139,-5.186,-3.695,-6.433,-4.523,-3.225,27.169,0.0,260.94,,270.0,260.0,-5.026,2.92,-0.627,25.156
9709.5,2.547,0.627,-35.209,3.247,9.557,4.991,38.169,4.681,-6.664,-2.807,0.0,39.7,40.4,9.424,3.139,-5.264,-3.63,-6.319,-4.536,-3.225,27.169,0.0,260.94,,270.0,260.0,-4.959,2.914,-0.584,25.222
9710.0,2.547,0.627,-35.209,3.247,9.557,4.991,38.169,4.681,-6.664,-2.807,0.0,39.7,40.4,9.424,3.139,-5.285,-3.67,-6.276,-4.5,-3.225,27.169,0.0,259.24,,270.0,260.0,-4.937,2.908,-0.679,25.24
9710.5,2.547,0.627,-35.209,3.247,9.557,5.02,38.156,4.674,-6.687,-2.813,0.0,39.687,40.377,9.424,3.139,-5.225,-3.631,-6.259,-4.445,-3.227,27.164,0.0,259.24,,270.0,260.0,-4.933,2.902,-0.586,25.287
9711.0,2.547,0.627,-35.209,3.247,9.557,5.02,38.156,4.674,-6.687,-2.813,0.0,39.7,40.4,9.424,3.139,-5.192,-3.729,-6.24,-4.559,-3.227,27.164,0.0,259.54,,270.0,260.0,-4.89,2.896,-0.562,25.315
9711.5,3.111,0.742,-35.209,3.085,9.531,5.02,38.156,4.674,-6.687,-2.813,0.0,39.7,40.4,9.581,3.236,-5.182,-3.657,-6.301,-4.476,-3.227,27.164,0.0,259.54,,270.0,260.0,-4.93,2.89,-0.618,25.283
9712.0,3.111,0.742,-35.209,3.085,9.531,5.02,38.156,4.674,-6.687,-2.813,0.0,39.7,40.4,9.581,3.236,-5.068,-3.566,-6.324,-4.405,-3.227,27.164,0.0,259.54,,270.0,260.0,-4.904,2.894,-0.557,25.277
9712.5,3.111,0.742,-35.209,3.085,9.531,5.02,38.156,4.674,-6.687,-2.813,0.0,39.7,40.4,9.581,3.236,-5.162,-3.556,-6.08,-4.403,-3.227,27.164,0.0,259.54,,270.0,260.0,-4.841,2.898,-0.56,25.285
9713.0,3.111,0.742,-35.209,3.085,9.531,5.02,38.156,4.674,-6.687,-2.813,0.0,39.7,40.4,9.581,3.236,-5.177,-3.615,-6.171,-4.46,-3.227,27.164,0.0,258.64,,271.0,260.0,-4.8,2.901,-0.564,25.29
9713.5,3.111,0.742,-35.209,3.085,9.531,5.009,38.151,4.673,-6.66,-2.809,0.0,39.688,40.399,9.581,3.236,-5.094,-3.567,-6.303,-4.484,-3.229,27.166,0.0,258.64,,271.0,260.0,-4.856,2.905,-0.524,25.29
9714.0,3.111,0.742,-35.209,3.085,9.531,5.009,38.151,4.673,-6.66,-2.809,0.0,39.7,40.4,9.581,3.236,-5.2,-3.569,-6.452,-4.522,-3.229,27.166,0.0,258.04,,272.0,260.0,-4.862,2.908,-0.481,25.258
9714.5,2.936,0.699,-35.209,3.196,9.58,5.009,38.151,4.673,-6.66,-2.809,0.0,39.7,40.4,9.497,3.159,-5.273,-3.54,-6.52,-4.469,-3.229,27.166,0.0,258.04,,272.0,260.0,-4.935,2.911,-0.446,24.818
9715.0,2.936,0.699,-35.209,3.196,9.58,5.009,38.151,4.673,-6.66,-2.809,0.0,39.7,40.4,9.497,3.159,-5.303,-3.51,-6.436,-4.471,-3.229,27.166,0.0,258.24,,273.0,260.0,-4.95,2.912,-0.491,24.659
9715.5,2.936,0.699,-35.209,3.196,9.58,5.009,38.151,4.673,-6.66,-2.809,0.0,39.7,40.4,9.497,3.159,-5.34,-3.638,-6.521,-4.584,-3.229,27.166,0.0,258.24,,273.0,260.0,-4.93,2.912,-0.488,24.549
9716.0,2.936,0.699,-35.209,3.196,9.58,5.009,38.151,4.673,-6.66,-2.809,0.0,39.7,40.4,9.497,3.159,-5.31,-3.63,-6.547,-4.61,-3.229,27.166,0.0,259.94,,273.0,260.0,-5.021,2.912,-0.48,24.434
9716.5,2.936,0.699,-35.209,3.196,9.58,5.009,38.151,4.673,-6.66,-2.809,0.0,39.7,40.4,9.497,3.159,-5.543,-3.723,-6.575,-4.691,-3.229,27.166,0.0,259.94,,273.0,260.0,-5.024,2.913,-0.489,24.432
9717.0,2.936,0.699,-35.209,3.196,9.58,5.003,38.205,4.683,-6.647,-2.819,0.0,39.68,40.399,9.497,3.159,-5.331,-3.678,-6.558,-4.613,-3.234,27.168,0.0,260.54,,273.0,260.0,-5.133,2.913,-0.518,24.528
9717.5,2.936,0.699,-35.209,3.196,9.58,5.003,38.205,4.683,-6.647,-2.819,0.0,39.7,40.4,9.497,3.159,-5.347,-3.561,-6.243,-4.418,-3.234,27.168,0.0,260.54,,273.0,260.0,-5.045,2.914,-0.547,24.69
9718.0,2.753,0.771,-34.135,3.253,9.498,5.003,38.205,4.683,-6.647,-2.819,0.0,39.7,40.4,9.612,3.224,-5.317,-3.516,-6.517,-4.458,-3.234,27.168,0.0,259.34,,273.0,260.0,-4.893,2.914,-0.599,24.886
9718.5,2.753,0.771,-34.135,3.253,9.498,5.003,38.205,4.683,-6.647,-2.819,0.0,39.7,40.4,9.612,3.224,-5.343,-3.564,-6.146,-4.416,-3.234,27.168,0.0,259.34,,273.0,260.0,-4.952,2.911,-0.499,24.958
9719.0,2.753,0.771,-34.135,3.253,9.498,5.003,38.205,4.683,-6.647,-2.819,0.0,39.7,40.4,9.612,3.224,-5.121,-3.474,-6.186,-4.158,-3.234,27.168,0.0,262.04,,272.0,260.0,-4.867,2.909,-0.5,25.012
9719.5,2.753,0.771,-34.135,3.253,9.498,5.003,38.205,4.683,-6.647,-2.819,0.0,39.7,40.4,9.612,3.224,-4.961,-3.486,-6.117,-4.293,-3.234,27.168,0.0,262.04,,272.0,260.0,-4.735,2.906,-0.466,25.047
9720.0,2.753,0.771,-34.135,3.253,9.498,5.002,38.119,4.662,-6.68,-2.815,0.0,39.672,40.423,9.612,3.224,-5.073,-3.411,-6.051,-4.308,-3.231,27.165,0.0,260.74,,272.0,260.0,-4.714,2.904,-0.45,25.094
9720.5,2.753,0.771,-34.135,3.253,9.498,5.002,38.119,4.662,-6.68,-2.815,0.0,39.7,40.4,9.612,3.224,-5.023,-3.551,-6.181,-4.414,-3.231,27.165,0.0,260.74,,272.0,260.0,-4.711,2.901,-0.472,25.073
9721.0,2.829,0.678,-35.209,3.202,9.607,5.002,38.119,4.662,-6.68,-2.815,0.0,39.7,40.4,9.423,3.155,-5.105,-3.48,-6.339,-4.379,-3.231,27.165,0.0,261.24,,271.0,260.0,-4.792,2.899,-0.371,25.036
9721.5,2.829,0.678,-35.209,3.202,9.607,5.002,38.119,4.662,-6.68,-2.815,0.0,39.7,40.4,9.423,3.155,-5.172,-3.395,-6.165,-4.324,-3.231,27.165,0.0,261.24,,271.0,260.0,-4.826,2.898,-0.446,24.924
9722.0,2.829,0.678,-35.209,3.202,9.607,5.002,38.119,4.662,-6.68,-2.815,0.0,39.7,40.4,9.423,3.155,-5.229,-3.484,-6.197,-4.349,-3.231,27.165,0.0,261.34,,270.0,260.0,-4.764,2.896,-0.391,24.894
9722.5,2.829,0.678,-35.209,3.202,9.607,5.002,38.119,4.662,-6.68,-2.815,0.0,39.7,40.4,9.423,3.155,-5.047,-3.486,-6.306,-4.435,-3.231,27.165,0.0,261.34,,270.0,260.0,-4.815,2.895,-0.473,24.868
9723.0,2.829,0.678,-35.209,3.202,9.607,4.974,38.17,4.666,-6.637,-2.808,0.0,39.675,40.411,9.423,3.155,-5.004,-3.496,-6.252,-4.331,-3.226,27.165,0.0,260.94,,270.0,260.0,-4.819,2.894,-0.428,24.866
9723.5,2.829,0.678,-35.209,3.202,9.607,4.974,38.17,4.666,-6.637,-2.808,0.0,39.7,40.4,9.423,3.155,-5.037,-3.422,-6.204,-4.28,-3.226,27.165,0.0,260.94,,270.0,260.0,-4.771,2.893,-0.359,24.871
9724.0,2.829,0.678,-35.209,3.202,9.607,4.974,38.17,4.666,-6.637,-2.808,0.0,39.7,40.4,9.423,3.155,-5.141,-3.487,-6.346,-4.46,-3.226,27.165,0.0,260.74,,270.0,260.0,-4.736,2.892,-0.345,24.826
9724.5,2.93,0.7,-35.209,3.208,9.611,4.974,38.17,4.666,-6.637,-2.808,0.0,39.7,40.4,9.43,3.179,-5.211,-3.608,-6.262,-4.527,-3.226,27.165,0.0,260.74,,270.0,260.0,-4.858,2.891,-0.389,24.805
9725.0,2.93,0.7,-35.209,3.208,9.611,4.974,38.17,4.666,-6.637,-2.808,0.0,39.7,40.4,9.43,3.179,-5.317,-3.524,-6.384,-4.511,-3.226,27.165,0.0,260.94,,270.0,260.0,-4.902,2.892,-0.33,24.672
9725.5,2.93,0.7,-35.209,3.208,9.611,4.974,38.17,4.666,-6.637,-2.808,0.0,39.7,40.4,9.43,3.179,-5.142,-3.554,-6.178,-4.434,-3.226,27.165,0.0,260.94,,270.0,260.0,-4.934,2.892,-0.383,24.469
9726.0,2.93,0.7,-35.209,3.208,9.611,4.974,38.17,4.666,-6.637,-2.808,0.0,39.7,40.4,9.43,3.179,-5.057,-3.439,-6.222,-4.308,-3.226,27.165,0.0,258.74,,271.0,260.0,-4.827,2.893,-0.351,24.491
9726.5,2.93,0.7,-35.209,3.208,9.611,4.959,38.157,4.632,-6.634,-2.812,0.0,39.672,40.459,9.43,3.179,-5.036,-3.61,-6.038,-4.443,-3.23,27.173,0.0,258.74,,271.0,260.0,-4.756,2.894,-0.442,24.506
9727.0,2.93,0.7,-35.209,3.208,9.611,4.959,38.157,4.632,-6.634,-2.812,0.0,39.7,40.5,9.43,3.179,-5.094,-3.446,-6.188,-4.33,-3.23,27.173,0.0,259.44,,271.0,260.0,-4.782,2.894,-0.358,24.479
9727.5,3.301,0.768,-35.209,3.116,9.504,4.959,38.157,4.632,-6.634,-2.812,0.0,39.7,40.5,9.572,3.209,-5.074,-3.557,-6.059,-4.373,-3.23,27.173,0.0,259.44,,271.0,260.0,-4.764,2.895,-0.454,24.517
9728.0,3.301,0.768,-35.209,3.116,9.504,4.959,38.157,4.632,-6.634,-2.812,0.0,39.7,40.5,9.572,3.209,-4.881,-3.417,-6.108,-4.281,-3.23,27.173,0.0,258.94,,272.0,260.0,-4.766,2.901,-0.368,24.474
9728.5,3.301,0.768,-35.209,3.116,9.504,4.959,38.157,4.632,-6.634,-2.812,0.0,39.7,40.5,9.572,3.209,-5.061,-3.283,-5.96,-4.2,-3.23,27.173,0.0,258.94,,272.0,260.0,-4.672,2.908,-0.383,24.523
9729.0,3.301,0.768,-35.209,3.116,9.504,4.959,38.157,4.632,-6.634,-2.812,0.0,39.7,40.5,9.572,3.209,-4.879,-3.441,-6.105,-4.282,-3.23,27.173,0.0,260.54,,272.0,260.0,-4.626,2.914,-0.333,24.613
9729.5,3.301,0.768,-35.209,3.116,9.504,4.978,38.14,4.642,-6.631,-2.824,0.0,39.667,40.425,9.572,3.209,-4.871,-3.446,-5.973,-4.268,-3.25,27.16,0.0,260.54,,272.0,260.0,-4.677,2.921,-0.378,24.614
9730.0,3.301,0.768,-35.209,3.116,9.504,4.978,38.14,4.642,-6.631,-2.824,0.0,39.7,40.4,9.572,3.209,-4.931,-3.335,-6.125,-4.216,-3.25,27.16,0.0,259.74,,272.0,260.0,-4.639,2.927,-0.271,24.61
9730.5,3.301,0.768,-35.209,3.116,9.504,4.978,38.14,4.642,-6.631,-2.824,0.0,39.7,40.4,9.572,3.209,-5.035,-3.285,-5.981,-4.174,-3.25,27.16,0.0,259.74,,272.0,260.0,-4.652,2.933,-0.325,24.621
9731.0,2.938,0.793,-34.054,3.216,9.456,4.978,38.14,4.642,-6.631,-2.824,0.0,39.7,40.4,9.591,3.022,-4.952,-3.27,-6.036,-4.177,-3.25,27.16,0.0,260.34,,272.0,260.0,-4.619,2.939,-0.303,24.625
9731.5,2.938,0.793,-34.054,3.216,9.456,4.978,38.14,4.642,-6.631,-2.824,0.0,39.7,40.4,9.591,3.022,-4.88,-3.258,-6.141,-4.148,-3.25,27.16,0.0,260.34,,272.0,260.0,-4.609,2.939,-0.229,24.542
9732.0,2.938,0.793,-34.054,3.216,9.456,4.978,38.14,4.642,-6.631,-2.824,0.0,39.7,40.4,9.591,3.022,-4.941,-3.213,-6.144,-4.094,-3.25,27.16,0.0,260.84,,272.0,260.0,-4.607,2.939,-0.192,24.453
9732.5,2.938,0.793,-34.054,3.216,9.456,4.978,38.14,4.642,-6.631,-2.824,0.0,39.7,40.4,9.591,3.022,-5.008,-3.144,-6.042,-4.108,-3.25,27.16,0.0,260.84,,272.0,260.0,-4.598,2.939,-0.208,24.526
9733.0,2.938,0.793,-34.054,3.216,9.456,5.005,38.157,4.657,-6.619,-2.829,0.0,39.676,40.449,9.591,3.022,-4.985,-3.393,-6.092,-4.307,-3.246,27.165,0.0,261.54,,271.0,260.0,-4.575,2.939,-0.253,24.576
9733.5,2.938,0.793,-34.054,3.216,9.456,5.005,38.157,4.657,-6.619,-2.829,0.0,39.7,40.4,9.591,3.022,-5.129,-3.295,-6.18,-4.251,-3.246,27.165,0.0,261.54,,271.0,260.0,-4.694,2.939,-0.17,24.567
9734.0,2.476,0.658,-33.428,3.204,9.435,5.005,38.157,4.657,-6.619,-2.829,0.0,39.7,40.4,9.798,3.105,-5.097,-3.398,-6.171,-4.324,-3.246,27.165,0.0,261.34,,270.0,260.0,-4.714,2.939,-0.242,24.527
9734.5,2.476,0.658,-33.428,3.204,9.435,5.005,38.157,4.657,-6.619,-2.829,0.0,39.7,40.4,9.798,3.105,-4.984,-3.298,-6.195,-4.306,-3.246,27.165,0.0,261.34,,270.0,260.0,-4.747,2.931,-0.209,24.535
9735.0,2.476,0.658,-33.428,3.204,9.435,5.005,38.157,4.657,-6.619,-2.829,0.0,39.7,40.4,9.798,3.105,-5.181,-3.327,-6.395,-4.395,-3.246,27.165,0.0,260.34,,270.0,260.0,-4.696,2.924,-0.148,24.543
9735.5,2.476,0.658,-33.428,3.204,9.435,5.005,38.157,4.657,-6.619,-2.829,0.0,39.7,40.4,9.798,3.105,-5.171,-3.535,-6.148,-4.324,-3.246,27.165,0.0,260.34,,270.0,260.0,-4.825,2.917,-0.252,24.573
9736.0,2.476,0.658,-33.428,3.204,9.435,5.022,38.19,4.655,-6.608,-2.818,0.0,39.681,40.492,9.798,3.105,-5.071,-3.186,-5.988,-4.183,-3.251,27.166,0.0,258.64,,271.0,260.0,-4.795,2.909,-0.255,24.657
9736.5,2.476,0.658,-33.428,3.204,9.435,5.022,38.19,4.655,-6.608,-2.818,0.0,39.7,40.5,9.798,3.105,-4.892,-3.38,-6.079,-4.278,-3.251,27.166,0.0,258.64,,271.0,260.0,-4.607,2.902,-0.231,24.76
9737.0,2.826,0.728,-34.156,3.248,9.496,5.022,38.19,4.655,-6.608,-2.818,0.0,39.7,40.5,9.577,2.993,-5.168,-3.455,-6.09,-4.259,-3.251,27.166,0.0,259.54,,271.0,260.0,-4.657,2.895,-0.266,24.725
9737.5,2.826,0.728,-34.156,3.248,9.496,5.022,38.19,4.655,-6.608,-2.818,0.0,39.7,40.5,9.577,2.993,-4.984,-3.233,-6.061,-4.164,-3.251,27.166,0.0,259.54,,271.0,260.0,-4.743,2.894,-0.199,24.73
9738.0,2.826,0.728,-34.156,3.248,9.496,5.022,38.19,4.655,-6.608,-2.818,0.0,39.7,40.5,9.577,2.993,-4.877,-3.408,-5.929,-4.208,-3.251,27.166,0.0,259.44,,271.0,260.0,-4.61,2.893,-0.295,24.741
9738.5,2.826,0.728,-34.156,3.248,9.496,5.022,38.19,4.655,-6.608,-2.818,0.0,39.7,40.5,9.577,2.993,-4.81,-3.261,-6.001,-4.107,-3.251,27.166,0.0,259.44,,271.0,260.0,-4.605,2.892,-0.213,24.743
9739.0,2.826,0.728,-34.156,3.248,9.496,5.022,38.19,4.655,-6.608,-2.818,0.0,39.7,40.5,9.577,2.993,-4.937,-3.219,-5.9,-4.121,-3.251,27.166,0.0,260.04,,271.0,260.0,-4.545,2.891,-0.222,24.733
9739.5,2.826,0.728,-34.156,3.248,9.496,4.996,38.14,4.675,-6.602,-2.815,0.0,39.681,40.474,9.577,2.993,-4.895,-3.314,-6.042,-4.216,-3.245,27.164,0.0,260.04,,271.0,260.0,-4.544,2.89,-0.174,24.687
9740.0,2.826,0.728,-34.156,3.248,9.496,4.996,38.14,4.675,-6.602,-2.815,0.0,39.7,40.5,9.577,2.993,-4.853,-3.244,-6.146,-4.158,-3.245,27.164,0.0,260.64,,271.0,260.0,-4.617,2.889,-0.205,24.675
9740.5,3.037,0.735,-35.209,3.172,9.578,4.996,38.14,4.675,-6.602,-2.815,0.0,39.7,40.5,9.459,3.26,-4.95,-3.239,-5.969,-4.106,-3.245,27.164,0.0,260.64,,271.0,260.0,-4.6,2.888,-0.218,24.663
9741.0,3.037,0.735,-35.209,3.172,9.578,4.996,38.14,4.675,-6.602,-2.815,0.0,39.7,40.5,9.459,3.26,-4.824,-3.244,-6.078,-4.11,-3.245,27.164,0.0,259.74,,271.0,260.0,-4.566,2.89,-0.185,24.667
9741.5,3.037,0.735,-35.209,3.172,9.578,4.996,38.14,4.675,-6.602,-2.815,0.0,39.7,40.5,9.459,3.26,-4.889,-3.165,-5.992,-4.077,-3.245,27.164,0.0,259.74,,271.0,260.0,-4.564,2.893,-0.142,24.685
9742.0,3.037,0.735,-35.209,3.172,9.578,4.996,38.14,4.675,-6.602,-2.815,0.0,39.7,40.5,9.459,3.26,-4.998,-3.216,-5.949,-4.11,-3.245,27.164,0.0,259.94,,271.0,260.0,-4.531,2.895,-0.176,24.679
9742.5,3.037,0.735,-35.209,3.172,9.578,4.992,38.158,4.66,-6.59,-2.816,0.0,39.682,40.508,9.459,3.26,-5.011,-3.215,-5.991,-4.117,-3.253,27.153,0.0,259.94,,271.0,260.0,-4.568,2.897,-0.17,24.667
9743.0,3.037,0.735,-35.209,3.172,9.578,4.992,38.158,4.66,-6.59,-2.816,0.0,39.7,40.5,9.459,3.26,-4.847,-3.185,-6.036,-4.072,-3.253,27.153,0.0,260.84,,271.0,260.0,-4.584,2.9,-0.106,24.624
9743.5,2.751,0.742,-33.268,3.192,9.478,4.992,38.158,4.66,-6.59,-2.816,0.0,39.7,40.5,9.737,3.089,-4.886,-3.15,-5.981,-4.038,-3.253,27.153,0.0,260.84,,271.0,260.0,-4.535,2.902,-0.158,24.643
9744.0,2.751,0.742,-33.268,3.192,9.478,4.992,38.158,4.66,-6.59,-2.816,0.0,39.7,40.5,9.737,3.089,-4.907,-3.376,-6.033,-4.249,-3.253,27.153,0.0,260.94,,271.0,260.0,-4.514,2.899,-0.154,24.643
9744.5,2.751,0.742,-33.268,3.192,9.478,4.992,38.158,4.66,-6.59,-2.816,0.0,39.7,40.5,9.737,3.089,-4.922,-3.193,-5.921,-4.016,-3.253,27.153,0.0,260.94,,271.0,260.0,-4.641,2.897,-0.172,24.67
9745.0,2.751,0.742,-33.268,3.192,9.478,4.992,38.158,4.66,-6.59,-2.816,0.0,39.7,40.5,9.737,3.089,-4.96,-3.143,-5.866,-4.052,-3.253,27.153,0.0,259.94,,271.0,260.0,-4.513,2.895,-0.202,24.692
9745.5,2.751,0.742,-33.268,3.192,9.478,4.992,38.158,4.66,-6.59,-2.816,0.0,39.7,40.5,9.737,3.089,-4.684,-3.218,-5.959,-4.132,-3.253,27.153,0.0,259.94,,271.0,260.0,-4.505,2.892,-0.169,24.709
9746.0,2.751,0.742,-33.268,3.192,9.478,4.969,38.17,4.666,-6.581,-2.824,0.0,39.69,40.495,9.737,3.089,-4.856,-3.213,-5.984,-4.083,-3.245,27.146,0.0,260.54,,271.0,260.0,-4.498,2.89,-0.114,24.691
9746.5,2.751,0.742,-33.268,3.192,9.478,4.969,38.17,4.666,-6.581,-2.824,0.0,39.7,40.5,9.737,3.089,-4.816,-3.167,-5.973,-4.051,-3.245,27.146,0.0,260.54,,271.0,260.0,-4.534,2.888,-0.128,24.651
9747.0,3.326,0.782,-35.209,3.228,9.53,4.969,38.17,4.666,-6.581,-2.824,0.0,39.7,40.5,9.525,3.098,-4.859,-3.259,-5.768,-4.061,-3.245,27.146,0.0,260.54,,271.0,260.0,-4.502,2.885,-0.152,24.593
9747.5,3.326,0.782,-35.209,3.228,9.53,4.969,38.17,4.666,-6.581,-2.824,0.0,39.7,40.5,9.525,3.098,-4.961,-3.212,-5.961,-4.095,-3.245,27.146,0.0,260.54,,271.0,260.0,-4.487,2.893,-0.155,24.571
9748.0,3.326,0.782,-35.209,3.228,9.53,4.969,38.17,4.666,-6.581,-2.824,0.0,39.7,40.5,9.525,3.098,-4.811,-3.209,-5.901,-4.009,-3.245,27.146,0.0,260.14,,271.0,260.0,-4.557,2.9,-0.107,24.556
9748.5,3.326,0.782,-35.209,3.228,9.53,4.969,38.17,4.666,-6.581,-2.824,0.0,39.7,40.5,9.525,3.098,-4.886,-3.112,-5.824,-4.017,-3.245,27.146,0.0,260.14,,271.0,260.0,-4.483,2.907,-0.135,24.537
9749.0,3.326,0.782,-35.209,3.228,9.53,5.02,38.167,4.665,-6.587,-2.802,0.0,39.704,40.548,9.525,3.098,-4.885,-3.194,-6.096,-4.093,-3.248,27.152,0.0,260.44,,271.0,260.0,-4.46,2.914,-0.07,24.518
9749.5,3.326,0.782,-35.209,3.228,9.53,5.02,38.167,4.665,-6.587,-2.802,0.0,39.7,40.5,9.525,3.098,-4.897,-3.208,-5.822,-4.064,-3.248,27.152,0.0,260.44,,271.0,260.0,-4.567,2.92,-0.155,24.531
9750.0,3.227,0.724,-35.209,3.175,9.525,5.02,38.167,4.665,-6.587,-2.802,0.0,39.7,40.5,9.544,3.169,-4.931,-3.124,-5.872,-4.042,-3.248,27.152,0.0,261.14,,270.0,260.0,-4.498,2.927,-0.106,24.541
9750.5,3.227,0.724,-35.209,3.175,9.525,5.02,38.167,4.665,-6.587,-2.802,0.0,39.7,40.5,9.544,3.169,-4.573,-3.097,-5.863,-3.987,-3.248,27.152,0.0,261.14,,270.0,260.0,-4.492,2.932,-0.044,24.475
9751.0,3.227,0.724,-35.209,3.175,9.525,5.02,38.167,4.665,-6.587,-2.802,0.0,39.7,40.5,9.544,3.169,-4.637,-3.083,-5.797,-3.893,-3.248,27.152,0.0,259.44,,270.0,260.0,-4.38,2.937,-0.042,24.475
9751.5,3.227,0.724,-35.209,3.175,9.525,5.02,38.167,4.665,-6.587,-2.802,0.0,39.7,40.5,9.544,3.169,-4.712,-3.229,-5.854,-4.05,-3.248,27.152,0.0,259.44,,270.0,260.0,-4.353,2.942,-0.056,24.532
9752.0,3.227,0.724,-35.209,3.175,9.525,5.043,38.164,4.674,-6.579,-2.804,0.0,39.706,40.564,9.544,3.169,-4.747,-2.957,-5.726,-3.852,-3.238,27.159,0.0,260.84,,270.0,260.0,-4.461,2.946,-0.045,24.553
9752.5,3.227,0.724,-35.209,3.175,9.525,5.043,38.164,4.674,-6.579,-2.804,0.0,39.7,40.6,9.544,3.169,-4.467,-3.12,-5.708,-3.946,-3.238,27.159,0.0,260.84,,270.0,260.0,-4.321,2.951,-0.072,24.525
9753.0,3.227,0.724,-35.209,3.175,9.525,5.043,38.164,4.674,-6.579,-2.804,0.0,39.7,40.6,9.544,3.169,-4.576,-3.042,-5.688,-3.942,-3.238,27.159,0.0,259.64,,270.0,260.0,-4.31,2.955,0.005,24.514
9753.5,2.984,0.719,-35.209,3.165,9.591,5.043,38.164,4.674,-6.579,-2.804,0.0,39.7,40.6,9.413,3.147,-4.764,-3.013,-5.764,-3.915,-3.238,27.159,0.0,259.64,,270.0,260.0,-4.312,2.96,0.021,24.522
9754.0,2.984,0.719,-35.209,3.165,9.591,5.043,38.164,4.674,-6.579,-2.804,0.0,39.7,40.6,9.413,3.147,-4.804,-3.045,-5.801,-3.916,-3.238,27.159,0.0,260.64,,270.0,260.0,-4.364,2.96,0.081,24.599
9754.5,2.984,0.719,-35.209,3.165,9.591,5.043,38.164,4.674,-6.579,-2.804,0.0,39.7,40.6,9.413,3.147,-4.542,-2.95,-5.833,-3.859,-3.238,27.159,0.0,260.64,,270.0,260.0,-4.392,2.961,0.011,24.651
9755.0,2.984,0.719,-35.209,3.165,9.591,5.043,38.164,4.674,-6.579,-2.804,0.0,39.7,40.6,9.413,3.147,-4.65,-3.085,-5.639,-3.868,-3.238,27.159,0.0,259.54,,270.0,260.0,-4.296,2.961,0.123,24.648
9755.5,2.984,0.719,-35.209,3.165,9.591,5.061,38.149,4.682,-6.569,-2.803,0.0,39.715,40.571,9.413,3.147,-4.708,-3.199,-5.734,-4.041,-3.223,27.152,0.0,259.54,,270.0,260.0,-4.31,2.961,0.052,24.657
9756.0,2.984,0.719,-35.209,3.165,9.591,5.061,38.149,4.682,-6.569,-2.803,0.0,39.7,40.6,9.413,3.147,-4.817,-2.983,-5.748,-3.938,-3.223,27.152,0.0,258.64,,271.0,260.0,-4.42,2.962,0.07,24.731
9756.5,3.41,0.792,-35.209,3.202,9.472,5.061,38.149,4.682,-6.569,-2.803,0.0,39.7,40.6,9.525,3.134,-4.407,-3.009,-5.637,-3.863,-3.223,27.152,0.0,258.64,,271.0,260.0,-4.372,2.962,-0.007,24.726
9757.0,3.41,0.792,-35.209,3.202,9.472,5.061,38.149,4.682,-6.569,-2.803,0.0,39.7,40.6,9.525,3.134,-4.75,-3.015,-5.764,-3.899,-3.223,27.152,0.0,258.54,,272.0,260.0,-4.229,2.969,0.081,24.722
9757.5,3.41,0.792,-35.209,3.202,9.472,5.061,38.149,4.682,-6.569,-2.803,0.0,39.7,40.6,9.525,3.134,-4.643,-3.02,-5.859,-3.902,-3.223,27.152,0.0,258.54,,272.0,260.0,-4.357,2.977,0.077,24.499
9758.0,3.41,0.792,-35.209,3.202,9.472,5.061,38.149,4.682,-6.569,-2.803,0.0,39.7,40.6,9.525,3.134,-4.616,-2.914,-5.604,-3.765,-3.223,27.152,0.0,260.24,,272.0,260.0,-4.356,2.984,0.078,24.444
9758.5,3.41,0.792,-35.209,3.202,9.472,5.011,38.155,4.679,-6.572,-2.808,0.0,39.723,40.696,9.525,3.134,-4.627,-2.903,-5.618,-3.795,-3.238,27.153,0.0,260.24,,272.0,260.0,-4.225,2.991,0.147,24.383
9759.0,3.41,0.792,-35.209,3.202,9.472,5.011,38.155,4.679,-6.572,-2.808,0.0,39.7,40.7,9.525,3.134,-4.552,-2.869,-5.792,-3.756,-3.238,27.153,0.0,260.34,,272.0,260.0,-4.236,2.998,0.178,24.213
9759.5,3.41,0.792,-35.209,3.202,9.472,5.011,38.155,4.679,-6.572,-2.808,0.0,39.7,40.7,9.525,3.134,-4.628,-2.87,-5.639,-3.774,-3.238,27.153,0.0,260.34,,272.0,260.0,-4.243,3.004,0.149,24.086
9760.0,2.906,0.753,-34.051,3.147,9.461,5.011,38.155,4.679,-6.572,-2.808,0.0,39.7,40.7,9.666,3.209,-4.619,-2.878,-5.699,-3.782,-3.238,27.153,0.0,259.74,,272.0,260.0,-4.228,3.011,0.134,24.098
9760.5,2.906,0.753,-34.051,3.147,9.461,5.011,38.155,4.679,-6.572,-2.808,0.0,39.7,40.7,9.666,3.209,-4.496,-2.841,-5.81,-3.745,-3.238,27.153,0.0,259.74,,272.0,260.0,-4.244,3.009,0.209,24.153
9761.0,2.906,0.753,-34.051,3.147,9.461,5.011,38.155,4.679,-6.572,-2.808,0.0,39.7,40.7,9.666,3.209,-4.639,-2.747,-5.697,-3.709,-3.238,27.153,0.0,260.64,,272.0,260.0,-4.223,3.008,0.166,24.268
9761.5,2.906,0.753,-34.051,3.147,9.461,5.011,38.155,4.679,-6.572,-2.808,0.0,39.7,40.7,9.666,3.209,-4.672,-2.84,-5.632,-3.713,-3.238,27.153,0.0,260.64,,272.0,260.0,-4.198,3.006,0.221,24.282
9762.0,2.906,0.753,-34.051,3.147,9.461,5.005,38.19,4.621,-6.552,-2.817,0.0,39.731,40.621,9.666,3.209,-4.432,-2.836,-5.66,-3.626,-3.238,27.154,0.0,260.24,,272.0,260.0,-4.214,3.004,0.161,24.29
9762.5,2.906,0.753,-34.051,3.147,9.461,5.005,38.19,4.621,-6.552,-2.817,0.0,39.7,40.6,9.666,3.209,-4.469,-2.873,-5.593,-3.67,-3.238,27.154,0.0,260.24,,272.0,260.0,-4.138,3.003,0.193,24.329
9763.0,2.754,0.753,-34.0,3.264,9.499,5.005,38.19,4.621,-6.552,-2.817,0.0,39.7,40.6,9.598,3.068,-4.471,-2.721,-5.463,-3.613,-3.238,27.154,0.0,260.84,,272.0,260.0,-4.151,3.001,0.217,24.349
9763.5,2.754,0.753,-34.0,3.264,9.499,5.005,38.19,4.621,-6.552,-2.817,0.0,39.7,40.6,9.598,3.068,-4.319,-2.867,-5.516,-3.66,-3.238,27.154,0.0,260.84,,272.0,260.0,-4.067,2.997,0.181,24.271
9764.0,2.754,0.753,-34.0,3.264,9.499,5.005,38.19,4.621,-6.552,-2.817,0.0,39.7,40.6,9.598,3.068,-4.337,-2.937,-5.234,-3.636,-3.238,27.154,0.0,260.94,,272.0,260.0,-4.091,2.993,0.175,24.228
9764.5,2.754,0.753,-34.0,3.264,9.499,5.005,38.19,4.621,-6.552,-2.817,0.0,39.7,40.6,9.598,3.068,-4.394,-2.807,-5.406,-3.628,-3.238,27.154,0.0,260.94,,272.0,260.0,-4.036,2.989,0.204,24.142
9765.0,2.754,0.753,-34.0,3.264,9.499,4.998,38.152,4.651,-6.543,-2.802,0.0,39.751,40.753,9.598,3.068,-4.305,-2.779,-5.511,-3.641,-3.228,27.156,0.0,260.84,,272.0,260.0,-4.059,2.985,0.314,24.192
9765.5,2.754,0.753,-34.0,3.264,9.499,4.998,38.152,4.651,-6.543,-2.802,0.0,39.8,40.8,9.598,3.068,-4.491,-2.689,-5.501,-3.629,-3.228,27.156,0.0,260.84,,272.0,260.0,-4.059,2.982,0.26,24.233
9766.0,3.44,0.796,-35.209,3.128,9.565,4.998,38.152,4.651,-6.543,-2.802,0.0,39.8,40.8,9.535,3.236,-4.442,-2.789,-5.418,-3.706,-3.228,27.156,0.0,260.34,,272.0,260.0,-4.078,2.978,0.262,24.235
9766.5,3.44,0.796,-35.209,3.128,9.565,4.998,38.152,4.651,-6.543,-2.802,0.0,39.8,40.8,9.535,3.236,-4.585,-2.857,-5.57,-3.757,-3.228,27.156,0.0,260.34,,272.0,260.0,-4.089,2.985,0.298,24.227
9767.0,3.44,0.796,-35.209,3.128,9.565,4.998,38.152,4.651,-6.543,-2.802,0.0,39.8,40.8,9.535,3.236,-4.429,-2.951,-5.445,-3.801,-3.228,27.156,0.0,261.34,,271.0,260.0,-4.192,2.993,0.207,24.215
9767.5,3.44,0.796,-35.209,3.128,9.565,4.998,38.152,4.651,-6.543,-2.802,0.0,39.8,40.8,9.535,3.236,-4.258,-2.83,-5.357,-3.648,-3.228,27.156,0.0,261.34,,271.0,260.0,-4.157,3.0,0.269,24.177
9768.0,3.44,0.796,-35.209,3.128,9.565,4.998,38.152,4.651,-6.543,-2.802,0.0,39.8,40.8,9.535,3.236,-4.422,-2.782,-5.35,-3.637,-3.228,27.156,0.0,261.04,,270.0,260.0,-4.023,3.007,0.261,24.072
9768.5,3.44,0.796,-35.209,3.128,9.565,4.986,38.147,4.673,-6.536,-2.811,0.0,39.755,40.732,9.535,3.236,-4.323,-2.812,-5.539,-3.736,-3.231,27.163,0.0,261.04,,270.0,260.0,-4.048,3.014,0.255,23.898
9769.0,3.44,0.796,-35.209,3.128,9.565,4.986,38.147,4.673,-6.536,-2.811,0.0,39.8,40.7,9.535,3.236,-4.378,-2.832,-5.332,-3.649,-3.231,27.163,0.0,260.44,,270.0,260.0,-4.103,3.021,0.259,23.864
9769.5,2.982,0.748,-35.209,3.122,9.456,4.986,38.147,4.673,-6.536,-2.811,0.0,39.8,40.7,9.484,3.187,-4.249,-2.657,-5.338,-3.486,-3.231,27.163,0.0,260.44,,270.0,260.0,-4.048,3.028,0.318,23.839
9770.0,2.982,0.748,-35.209,3.122,9.456,4.986,38.147,4.673,-6.536,-2.811,0.0,39.8,40.7,9.484,3.187,-4.331,-2.755,-5.325,-3.6,-3.231,27.163,0.0,260.84,,270.0,260.0,-3.932,3.028,0.279,23.805
9770.5,2.982,0.748,-35.209,3.122,9.456,4.986,38.147,4.673,-6.536,-2.811,0.0,39.8,40.7,9.484,3.187,-4.295,-2.716,-5.536,-3.629,-3.231,27.163,0.0,260.84,,270.0,260.0,-4.003,3.027,0.388,23.823
9771.0,2.982,0.748,-35.209,3.122,9.456,4.986,38.147,4.673,-6.536,-2.811,0.0,39.8,40.7,9.484,3.187,-4.281,-2.681,-5.574,-3.596,-3.231,27.163,0.0,258.04,,271.0,260.0,-4.044,3.026,0.4,23.777
9771.5,2.982,0.748,-35.209,3.122,9.456,5.002,38.185,4.676,-6.516,-2.811,0.0,39.773,40.687,9.484,3.187,-4.33,-2.709,-5.165,-3.463,-3.226,27.159,0.0,258.04,,271.0,260.0,-4.033,3.025,0.286,23.732
9772.0,2.982,0.748,-35.209,3.122,9.456,5.002,38.185,4.676,-6.516,-2.811,0.0,39.8,40.7,9.484,3.187,-4.295,-2.686,-5.243,-3.508,-3.226,27.159,0.0,257.74,,272.0,260.0,-3.917,3.025,0.428,23.719
9772.5,2.849,0.697,-35.209,3.146,9.416,5.002,38.185,4.676,-6.516,-2.811,0.0,39.8,40.7,9.539,3.23,-4.276,-2.654,-5.495,-3.584,-3.226,27.159,0.0,257.74,,272.0,260.0,-3.933,3.024,0.396,23.653
9773.0,2.849,0.697,-35.209,3.146,9.416,5.002,38.185,4.676,-6.516,-2.811,0.0,39.8,40.7,9.539,3.23,-4.344,-2.98,-5.245,-3.63,-3.226,27.159,0.0,258.64,,273.0,260.0,-4.003,3.021,0.325,23.662
9773.5,2.849,0.697,-35.209,3.146,9.416,5.002,38.185,4.676,-6.516,-2.811,0.0,39.8,40.7,9.539,3.23,-4.228,-2.683,-5.316,-3.532,-3.226,27.159,0.0,258.64,,273.0,260.0,-4.05,3.018,0.404,23.635
9774.0,2.849,0.697,-35.209,3.146,9.416,5.002,38.185,4.676,-6.516,-2.811,0.0,39.8,40.7,9.539,3.23,-4.268,-2.78,-5.142,-3.551,-3.226,27.159,0.0,260.14,,273.0,260.0,-3.94,3.016,0.299,23.703
9774.5,2.849,0.697,-35.209,3.146,9.416,5.002,38.185,4.676,-6.516,-2.811,0.0,39.8,40.7,9.539,3.23,-4.35,-2.714,-5.307,-3.552,-3.226,27.159,0.0,260.14,,273.0,260.0,-3.935,3.013,0.397,23.893
9775.0,2.849,0.697,-35.209,3.146,9.416,5.006,38.172,4.655,-6.521,-2.79,0.0,39.778,40.775,9.539,3.23,-4.121,-2.624,-5.373,-3.489,-3.228,27.177,0.0,259.64,,273.0,260.0,-3.98,3.01,0.42,24.015
9775.5,2.849,0.697,-35.209,3.146,9.416,5.006,38.172,4.655,-6.521,-2.79,0.0,39.8,40.8,9.539,3.23,-4.226,-2.808,-5.128,-3.533,-3.228,27.177,0.0,259.64,,273.0,260.0,-3.902,3.007,0.369,24.229
9776.0,3.513,0.799,-35.209,3.085,9.551,5.006,38.172,4.655,-6.521,-2.79,0.0,39.8,40.8,9.54,3.155,-4.085,-2.632,-5.206,-3.461,-3.228,27.177,0.0,260.44,,273.0,260.0,-3.923,3.005,0.491,24.295
9776.5,3.513,0.799,-35.209,3.085,9.551,5.006,38.172,4.655,-6.521,-2.79,0.0,39.8,40.8,9.54,3.155,-4.188,-2.58,-5.386,-3.456,-3.228,27.177,0.0,260.44,,273.0,260.0,-3.846,3.013,0.459,24.351
9777.0,3.513,0.799,-35.209,3.085,9.551,5.006,38.172,4.655,-6.521,-2.79,0.0,39.8,40.8,9.54,3.155,-4.202,-2.6,-5.301,-3.469,-3.228,27.177,0.0,260.64,,273.0,260.0,-3.903,3.021,0.423,24.326
9777.5,3.513,0.799,-35.209,3.085,9.551,5.006,38.172,4.655,-6.521,-2.79,0.0,39.8,40.8,9.54,3.155,-4.091,-2.547,-5.401,-3.406,-3.228,27.177,0.0,260.64,,273.0,260.0,-3.893,3.029,0.501,24.249
9778.0,3.513,0.799,-35.209,3.085,9.551,4.983,38.203,4.658,-6.516,-2.793,0.0,39.797,40.789,9.54,3.155,-4.167,-2.51,-5.481,-3.473,-3.23,27.172,0.0,261.94,,272.0,260.0,-3.861,3.037,0.535,24.284
9778.5,3.513,0.799,-35.209,3.085,9.551,4.983,38.203,4.658,-6.516,-2.793,0.0,39.8,40.8,9.54,3.155,-4.221,-2.576,-5.278,-3.366,-3.23,27.172,0.0,261.94,,272.0,260.0,-3.908,3.045,0.519,24.351
9779.0,2.968,0.79,-33.81,3.223,9.455,4.983,38.203,4.658,-6.516,-2.793,0.0,39.8,40.8,9.748,3.111,-4.247,-2.546,-5.37,-3.443,-3.23,27.172,0.0,261.24,,271.0,260.0,-3.86,3.053,0.55,24.351
9779.5,2.968,0.79,-33.81,3.223,9.455,4.983,38.203,4.658,-6.516,-2.793,0.0,39.8,40.8,9.748,3.111,-4.21,-2.659,-5.203,-3.455,-3.23,27.172,0.0,261.24,,271.0,260.0,-3.901,3.051,0.523,24.283
9780.0,2.968,0.79,-33.81,3.223,9.455,4.983,38.203,4.658,-6.516,-2.793,0.0,39.8,40.8,9.748,3.111,-4.085,-2.537,-5.297,-3.372,-3.23,27.172,0.0,260.54,,271.0,260.0,-3.882,3.05,0.54,24.19
9780.5,2.968,0.79,-33.81,3.223,9.455,4.983,38.203,4.658,-6.516,-2.793,0.0,39.8,40.8,9.748,3.111,-4.06,-2.546,-5.261,-3.329,-3.23,27.172,0.0,260.54,,271.0,260.0,-3.823,3.049,0.542,24.12
9781.0,2.968,0.79,-33.81,3.223,9.455,5.027,38.205,4.696,-6.527,-2.803,0.0,39.813,40.768,9.748,3.111,-4.083,-2.586,-5.107,-3.385,-3.223,27.18,0.0,260.04,,271.0,260.0,-3.799,3.047,0.514,24.024
9781.5,2.968,0.79,-33.81,3.223,9.455,5.027,38.205,4.696,-6.527,-2.803,0.0,39.8,40.8,9.748,3.111,-4.118,-2.542,-5.258,-3.408,-3.223,27.18,0.0,260.04,,271.0,260.0,-3.79,3.046,0.533,24.009
9782.0,2.968,0.79,-33.81,3.223,9.455,5.027,38.205,4.696,-6.527,-2.803,0.0,39.8,40.8,9.748,3.111,-4.039,-2.464,-5.3,-3.315,-3.223,27.18,0.0,260.54,,271.0,260.0,-3.831,3.045,0.582,24.011
9782.5,3.106,0.743,-35.209,3.141,9.57,5.027,38.205,4.696,-6.527,-2.803,0.0,39.8,40.8,9.506,3.266,-4.138,-2.575,-5.393,-3.506,-3.223,27.18,0.0,260.54,,271.0,260.0,-3.779,3.044,0.59,23.952
9783.0,3.106,0.743,-35.209,3.141,9.57,5.027,38.205,4.696,-6.527,-2.803,0.0,39.8,40.8,9.506,3.266,-4.382,-2.742,-5.422,-3.642,-3.223,27.18,0.0,259.14,,271.0,260.0,-3.903,3.045,0.558,24.029
9783.5,3.106,0.743,-35.209,3.141,9.57,5.027,38.205,4.696,-6.527,-2.803,0.0,39.8,40.8,9.506,3.266,-4.299,-2.687,-5.457,-3.587,-3.223,27.18,0.0,259.14,,271.0,260.0,-4.047,3.046,0.476,23.967
9784.0,3.106,0.743,-35.209,3.141,9.57,5.027,38.205,4.696,-6.527,-2.803,0.0,39.8,40.8,9.506,3.266,-4.197,-2.666,-5.225,-3.496,-3.223,27.18,0.0,259.44,,271.0,260.0,-4.007,3.047,0.426,23.936
9784.5,3.106,0.743,-35.209,3.141,9.57,5.034,38.207,4.702,-6.506,-2.786,0.0,39.817,40.799,9.506,3.266,-4.238,-2.575,-5.337,-3.451,-3.226,27.186,0.0,259.44,,271.0,260.0,-3.896,3.048,0.551,24.022
9785.0,3.106,0.743,-35.209,3.141,9.57,5.034,38.207,4.702,-6.506,-2.786,0.0,39.8,40.8,9.506,3.266,-4.225,-2.632,-5.128,-3.437,-3.226,27.186,0.0,259.14,,271.0,260.0,-3.9,3.048,0.445,24.093
9785.5,2.935,0.761,-34.485,3.172,9.383,5.034,38.207,4.702,-6.506,-2.786,0.0,39.8,40.8,9.613,3.143,-4.002,-2.499,-5.197,-3.351,-3.226,27.186,0.0,259.14,,271.0,260.0,-3.855,3.049,0.539,24.222
9786.0,2.935,0.761,-34.485,3.172,9.383,5.034,38.207,4.702,-6.506,-2.786,0.0,39.8,40.8,9.613,3.143,-4.178,-2.563,-5.311,-3.497,-3.226,27.186,0.0,259.34,,271.0,260.0,-3.762,3.048,0.568,24.346
9786.5,2.935,0.761,-34.485,3.172,9.383,5.034,38.207,4.702,-6.506,-2.786,0.0,39.8,40.8,9.613,3.143,-4.215,-2.727,-5.125,-3.52,-3.226,27.186,0.0,259.34,,271.0,260.0,-3.887,3.046,0.521,24.421
9787.0,2.935,0.761,-34.485,3.172,9.383,5.034,38.207,4.702,-6.506,-2.786,0.0,39.8,40.8,9.613,3.143,-4.009,-2.546,-5.238,-3.44,-3.226,27.186,0.0,258.94,,272.0,260.0,-3.896,3.044,0.551,24.434
9787.5,2.935,0.761,-34.485,3.172,9.383,5.004,38.192,4.69,-6.509,-2.797,0.0,39.83,40.83,9.613,3.143,-4.251,-2.581,-5.182,-3.433,-3.216,27.182,0.0,258.94,,272.0,260.0,-3.808,3.042,0.504,24.439
9788.0,2.935,0.761,-34.485,3.172,9.383,5.004,38.192,4.69,-6.509,-2.797,0.0,39.8,40.8,9.613,3.143,-4.11,-2.602,-5.312,-3.497,-3.216,27.182,0.0,259.74,,272.0,260.0,-3.862,3.04,0.518,24.418
9788.5,2.935,0.761,-34.485,3.172,9.383,5.004,38.192,4.69,-6.509,-2.797,0.0,39.8,40.8,9.613,3.143,-4.1,-2.521,-5.33,-3.343,-3.216,27.182,0.0,259.74,,272.0,260.0,-3.88,3.039,0.57,24.473
9789.0,3.024,0.713,-35.209,3.182,9.543,5.004,38.192,4.69,-6.509,-2.797,0.0,39.8,40.8,9.492,3.152,-4.238,-2.678,-5.295,-3.579,-3.216,27.182,0.0,257.74,,273.0,260.0,-3.823,3.037,0.554,24.436
9789.5,3.024,0.713,-35.209,3.182,9.543,5.004,38.192,4.69,-6.509,-2.797,0.0,39.8,40.8,9.492,3.152,-4.17,-2.716,-5.031,-3.353,-3.216,27.182,0.0,257.74,,273.0,260.0,-3.947,3.037,0.485,24.35
9790.0,3.024,0.713,-35.209,3.182,9.543,5.004,38.192,4.69,-6.509,-2.797,0.0,39.8,40.8,9.492,3.152,-4.149,-2.443,-5.171,-3.366,-3.216,27.182,0.0,260.84,,273.0,260.0,-3.818,3.036,0.458,24.368
9790.5,3.024,0.713,-35.209,3.182,9.543,5.004,38.192,4.69,-6.509,-2.797,0.0,39.8,40.8,9.492,3.152,-4.071,-2.495,-5.04,-3.333,-3.216,27.182,0.0,260.84,,273.0,260.0,-3.782,3.036,0.545,24.455
9791.0,3.024,0.713,-35.209,3.182,9.543,5.017,38.189,4.687,-6.497,-2.794,0.0,39.84,40.83,9.492,3.152,-3.858,-2.471,-5.109,-3.311,-3.23,27.184,0.0,259.24,,273.0,260.0,-3.734,3.036,0.527,24.426
9791.5,3.024,0.713,-35.209,3.182,9.543,5.017,38.189,4.687,-6.497,-2.794,0.0,39.8,40.8,9.492,3.152,-3.797,-2.397,-4.8,-3.172,-3.23,27.184,0.0,259.24,,273.0,260.0,-3.687,3.036,0.481,24.384
9792.0,2.95,0.692,-35.209,3.102,9.572,5.017,38.189,4.687,-6.497,-2.794,0.0,39.8,40.8,9.595,3.189,-3.925,-2.427,-4.839,-3.23,-3.23,27.184,0.0,259.44,,273.0,260.0,-3.541,3.036,0.583,24.36
9792.5,2.95,0.692,-35.209,3.102,9.572,5.017,38.189,4.687,-6.497,-2.794,0.0,39.8,40.8,9.595,3.189,-3.81,-2.52,-4.857,-3.287,-3.23,27.184,0.0,259.44,,273.0,260.0,-3.605,3.034,0.527,24.347
9793.0,2.95,0.692,-35.209,3.102,9.572,5.017,38.189,4.687,-6.497,-2.794,0.0,39.8,40.8,9.595,3.189,-3.887,-2.393,-4.923,-3.208,-3.23,27.184,0.0,259.34,,273.0,260.0,-3.618,3.033,0.634,24.368
9793.5,2.95,0.692,-35.209,3.102,9.572,5.017,38.189,4.687,-6.497,-2.794,0.0,39.8,40.8,9.595,3.189,-3.992,-2.386,-4.856,-3.243,-3.23,27.184,0.0,259.34,,273.0,260.0,-3.603,3.032,0.575,24.396
9794.0,2.95,0.692,-35.209,3.102,9.572,5.067,38.176,4.674,-6.483,-2.795,0.0,39.854,40.838,9.595,3.189,-3.842,-2.459,-5.002,-3.32,-3.225,27.183,0.0,261.44,,272.0,260.0,-3.619,3.03,0.516,24.492
9794.5,2.95,0.692,-35.209,3.102,9.572,5.067,38.176,4.674,-6.483,-2.795,0.0,39.9,40.8,9.595,3.189,-3.858,-2.663,-4.707,-3.292,-3.225,27.183,0.0,261.44,,272.0,260.0,-3.656,3.029,0.55,24.529
9795.0,3.21,0.761,-35.209,3.106,9.586,5.067,38.176,4.674,-6.483,-2.795,0.0,39.9,40.8,9.595,3.155,-3.744,-2.475,-4.977,-3.277,-3.225,27.183,0.0,260.34,,272.0,260.0,-3.63,3.028,0.592,24.561
9795.5,3.21,0.761,-35.209,3.106,9.586,5.067,38.176,4.674,-6.483,-2.795,0.0,39.9,40.8,9.595,3.155,-3.959,-2.41,-4.91,-3.274,-3.225,27.183,0.0,260.34,,272.0,260.0,-3.618,3.031,0.62,24.595
9796.0,3.21,0.761,-35.209,3.106,9.586,5.067,38.176,4.674,-6.483,-2.795,0.0,39.9,40.8,9.595,3.155,-3.937,-2.486,-4.958,-3.327,-3.225,27.183,0.0,262.14,,271.0,260.0,-3.638,3.034,0.606,24.608
9796.5,3.21,0.761,-35.209,3.106,9.586,5.067,38.176,4.674,-6.483,-2.795,0.0,39.9,40.8,9.595,3.155,-3.831,-2.393,-5.039,-3.225,-3.225,27.183,0.0,262.14,,271.0,260.0,-3.677,3.036,0.669,24.591
9797.0,3.21,0.761,-35.209,3.106,9.586,5.067,38.176,4.674,-6.483,-2.795,0.0,39.9,40.8,9.595,3.155,-3.984,-2.352,-4.938,-3.259,-3.225,27.183,0.0,259.94,,271.0,260.0,-3.622,3.039,0.643,24.624
9797.5,3.21,0.761,-35.209,3.106,9.586,5.075,38.202,4.718,-6.464,-2.784,0.0,39.862,40.869,9.595,3.155,-3.985,-2.489,-5.033,-3.329,-3.227,27.183,0.0,259.94,,271.0,260.0,-3.633,3.042,0.692,24.576
9798.0,3.21,0.761,-35.209,3.106,9.586,5.075,38.202,4.718,-6.464,-2.784,0.0,39.9,40.9,9.595,3.155,-3.946,-2.421,-5.155,-3.3,-3.227,27.183,0.0,260.94,,271.0,260.0,-3.709,3.045,0.717,24.549
9798.5,2.959,0.758,-34.686,3.089,9.513,5.075,38.202,4.718,-6.464,-2.784,0.0,39.9,40.9,9.66,3.221,-4.056,-2.361,-5.288,-3.287,-3.227,27.183,0.0,260.94,,271.0,260.0,-3.748,3.046,0.761,24.524
9799.0,2.959,0.758,-34.686,3.089,9.513,5.075,38.202,4.718,-6.464,-2.784,0.0,39.9,40.9,9.66,3.221,-4.081,-2.375,-4.957,-3.222,-3.227,27.183,0.0,259.54,,271.0,260.0,-3.748,3.046,0.597,24.53
9799.5,2.959,0.758,-34.686,3.089,9.513,5.075,38.202,4.718,-6.464,-2.784,0.0,39.9,40.9,9.66,3.221,-4.097,-2.376,-4.994,-3.262,-3.227,27.183,0.0,259.54,,271.0,260.0,-3.659,3.045,0.629,24.53
9800.0,2.959,0.758,-34.686,3.089,9.513,5.075,38.202,4.718,-6.464,-2.784,0.0,39.9,40.9,9.66,3.221,-3.782,-2.444,-5.078,-3.278,-3.227,27.183,0.0,259.64,,271.0,260.0,-3.682,3.043,0.654,24.561
9800.5,2.959,0.758,-34.686,3.089,9.513,5.06,38.224,4.7,-6.466,-2.791,0.0,39.884,40.887,9.66,3.221,-3.936,-2.366,-4.878,-3.192,-3.229,27.182,0.0,259.64,,271.0,260.0,-3.645,3.042,0.651,24.576
9801.0,2.959,0.758,-34.686,3.089,9.513,5.06,38.224,4.7,-6.466,-2.791,0.0,39.9,40.9,9.66,3.221,-4.055,-2.359,-4.915,-3.228,-3.229,27.182,0.0,258.64,,272.0,260.0,-3.593,3.04,0.681,24.629
9801.5,3.122,0.726,-35.209,3.184,9.551,5.06,38.224,4.7,-6.466,-2.791,0.0,39.9,40.9,9.502,3.134,-3.76,-2.361,-4.999,-3.249,-3.229,27.182,0.0,258.64,,272.0,260.0,-3.639,3.039,0.716,24.654
9802.0,3.122,0.726,-35.209,3.184,9.551,5.06,38.224,4.7,-6.466,-2.791,0.0,39.9,40.9,9.502,3.134,-3.836,-2.353,-5.008,-3.169,-3.229,27.182,0.0,259.84,,272.0,260.0,-3.592,3.041,0.607,24.643
9802.5,3.122,0.726,-35.209,3.184,9.551,5.06,38.224,4.7,-6.466,-2.791,0.0,39.9,40.9,9.502,3.134,-3.793,-2.393,-5.003,-3.292,-3.229,27.182,0.0,259.84,,272.0,260.0,-3.591,3.042,0.711,24.673
9803.0,3.122,0.726,-35.209,3.184,9.551,5.06,38.224,4.7,-6.466,-2.791,0.0,39.9,40.9,9.502,3.134,-4.144,-2.432,-5.131,-3.36,-3.229,27.182,0.0,259.74,,272.0,260.0,-3.62,3.043,0.774,24.657
9803.5,3.122,0.726,-35.209,3.184,9.551,5.032,38.239,4.703,-6.471,-2.804,0.0,39.893,40.89,9.502,3.134,-4.044,-2.539,-4.971,-3.367,-3.23,27.183,0.0,259.74,,272.0,260.0,-3.767,3.044,0.647,24.695
9804.0,3.122,0.726,-35.209,3.184,9.551,5.032,38.239,4.703,-6.471,-2.804,0.0,39.9,40.9,9.502,3.134,-3.892,-2.406,-5.028,-3.258,-3.23,27.183,0.0,261.14,,271.0,260.0,-3.73,3.046,0.686,24.708
9804.5,3.122,0.726,-35.209,3.184,9.551,5.032,38.239,4.703,-6.471,-2.804,0.0,39.9,40.9,9.502,3.134,-3.965,-2.363,-4.946,-3.21,-3.23,27.183,0.0,261.14,,271.0,260.0,-3.646,3.047,0.663,24.739
9805.0,2.702,0.717,-34.309,3.178,9.487,5.032,38.239,4.703,-6.471,-2.804,0.0,39.9,40.9,9.569,3.088,-3.991,-2.342,-4.849,-3.198,-3.23,27.183,0.0,258.94,,272.0,260.0,-3.621,3.048,0.701,24.764
9805.5,2.702,0.717,-34.309,3.178,9.487,5.032,38.239,4.703,-6.471,-2.804,0.0,39.9,40.9,9.569,3.088,-3.781,-2.327,-4.936,-3.131,-3.23,27.183,0.0,258.94,,272.0,260.0,-3.595,3.043,0.77,24.77
9806.0,2.702,0.717,-34.309,3.178,9.487,5.032,38.239,4.703,-6.471,-2.804,0.0,39.9,40.9,9.569,3.088,-3.784,-2.457,-4.646,-3.15,-3.23,27.183,0.0,260.44,,272.0,260.0,-3.544,3.037,0.597,24.777
9806.5,2.702,0.717,-34.309,3.178,9.487,5.032,38.239,4.703,-6.471,-2.804,0.0,39.9,40.9,9.569,3.088,-3.767,-2.299,-4.769,-3.061,-3.23,27.183,0.0,260.44,,272.0,260.0,-3.509,3.031,0.727,24.761
9807.0,2.702,0.717,-34.309,3.178,9.487,5.017,38.204,4.694,-6.485,-2.789,0.0,39.909,40.911,9.569,3.088,-3.563,-2.226,-4.751,-2.939,-3.228,27.193,0.0,258.84,,273.0,260.0,-3.474,3.026,0.767,24.781
9807.5,2.702,0.717,-34.309,3.178,9.487,5.017,38.204,4.694,-6.485,-2.789,0.0,39.9,40.9,9.569,3.088,-3.595,-2.249,-4.364,-2.914,-3.228,27.193,0.0,258.84,,273.0,260.0,-3.37,3.021,0.631,24.807
9808.0,3.764,0.873,-35.209,3.061,9.527,5.017,38.204,4.694,-6.485,-2.789,0.0,39.9,40.9,9.561,3.152,-3.335,-2.244,-4.433,-2.988,-3.228,27.193,0.0,259.64,,273.0,260.0,-3.28,3.016,0.749,24.813
9808.5,3.764,0.873,-35.209,3.061,9.527,5.017,38.204,4.694,-6.485,-2.789,0.0,39.9,40.9,9.561,3.152,-3.686,-2.267,-4.528,-3.037,-3.228,27.193,0.0,259.64,,273.0,260.0,-3.25,3.028,0.822,24.829
9809.0,3.764,0.873,-35.209,3.061,9.527,5.017,38.204,4.694,-6.485,-2.789,0.0,39.9,40.9,9.561,3.152,-3.522,-2.234,-4.647,-3.006,-3.228,27.193,0.0,261.54,,272.0,260.0,-3.379,3.04,0.831,24.83
9809.5,3.764,0.873,-35.209,3.061,9.527,5.017,38.204,4.694,-6.485,-2.789,0.0,39.9,40.9,9.561,3.152,-3.558,-2.197,-4.655,-3.008,-3.228,27.193,0.0,261.54,,272.0,260.0,-3.352,3.052,0.838,24.809
9810.0,3.764,0.873,-35.209,3.061,9.527,5.023,38.187,4.678,-6.439,-2.809,0.0,39.912,40.968,9.561,3.152,-3.52,-2.114,-4.716,-2.911,-3.252,27.179,0.0,262.44,,271.0,260.0,-3.355,3.063,0.915,24.8
9810.5,3.764,0.873,-35.209,3.061,9.527,5.023,38.187,4.678,-6.439,-2.809,0.0,39.9,41.0,9.561,3.152,-3.689,-2.121,-4.686,-2.998,-3.252,27.179,0.0,262.44,,271.0,260.0,-3.315,3.075,0.903,24.755
9811.0,3.764,0.873,-35.209,3.061,9.527,5.023,38.187,4.678,-6.439,-2.809,0.0,39.9,41.0,9.561,3.152,-3.783,-2.118,-4.649,-2.955,-3.252,27.179,0.0,260.94,,271.0,260.0,-3.374,3.086,0.871,24.726
9811.5,2.491,0.675,-33.892,3.188,9.438,5.023,38.187,4.678,-6.439,-2.809,0.0,39.9,41.0,9.642,3.073,-3.772,-2.178,-4.702,-2.969,-3.252,27.179,0.0,260.94,,271.0,260.0,-3.376,3.097,0.861,24.675
9812.0,2.491,0.675,-33.892,3.188,9.438,5.023,38.187,4.678,-6.439,-2.809,0.0,39.9,41.0,9.642,3.073,-3.395,-2.116,-4.614,-3.022,-3.252,27.179,0.0,262.74,,270.0,260.0,-3.406,3.087,0.944,24.591
