t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9812.5,2.491,0.675,-33.892,3.188,9.438,5.023,38.187,4.678,-6.439,-2.809,0.0,39.9,41.0,9.642,3.073,-3.731,-2.324,-4.65,-3.115,-3.252,27.179,0.0,262.74,,270.0,260.0,-3.287,3.078,0.971,24.56
9813.0,2.491,0.675,-33.892,3.188,9.438,5.023,38.187,4.678,-6.439,-2.809,0.0,39.9,41.0,9.642,3.073,-3.663,-2.241,-4.538,-2.883,-3.252,27.179,0.0,259.64,,270.0,260.0,-3.455,3.068,0.905,24.523
9813.5,2.491,0.675,-33.892,3.188,9.438,5.033,38.228,4.714,-6.418,-2.815,0.0,39.93,40.953,9.642,3.073,-3.503,-2.044,-4.665,-2.834,-3.247,27.187,0.0,259.64,,270.0,260.0,-3.331,3.058,0.976,24.52
9814.0,2.491,0.675,-33.892,3.188,9.438,5.033,38.228,4.714,-6.418,-2.815,0.0,39.9,41.0,9.642,3.073,-3.57,-2.186,-4.404,-2.904,-3.247,27.187,0.0,260.04,,270.0,260.0,-3.262,3.049,0.836,24.501
9814.5,3.471,0.849,-35.209,3.158,9.559,5.033,38.228,4.714,-6.418,-2.815,0.0,39.9,41.0,9.455,3.266,-3.498,-2.741,-4.588,-3.566,-3.247,27.187,0.0,260.04,,270.0,260.0,-3.266,3.04,0.732,24.563
9815.0,3.471,0.849,-35.209,3.158,9.559,5.033,38.228,4.714,-6.418,-2.815,0.0,39.9,41.0,9.455,3.266,-3.874,-3.142,-4.69,-3.745,-3.247,27.187,0.0,259.04,,270.0,260.0,-3.598,3.047,0.467,24.57
9815.5,3.471,0.849,-35.209,3.158,9.559,5.033,38.228,4.714,-6.418,-2.815,0.0,39.9,41.0,9.455,3.266,-4.234,-3.04,-4.647,-3.955,-3.247,27.187,0.0,259.04,,270.0,260.0,-3.863,3.054,0.197,24.557
9816.0,3.471,0.849,-35.209,3.158,9.559,5.033,38.228,4.714,-6.418,-2.815,0.0,39.9,41.0,9.455,3.266,-4.281,-3.656,-5.087,-4.602,-3.247,27.187,0.0,258.84,,271.0,260.0,-3.969,3.061,-0.033,24.58
9816.5,3.471,0.849,-35.209,3.158,9.559,5.057,38.287,4.7,-6.433,-2.817,0.0,39.943,40.943,9.455,3.266,-4.3,-3.767,-4.653,-4.37,-3.246,27.181,0.0,258.84,,271.0,260.0,-4.406,3.068,-0.176,24.578
9817.0,3.471,0.849,-35.209,3.158,9.559,5.057,38.287,4.7,-6.433,-2.817,0.0,39.9,40.9,9.455,3.266,-4.051,-3.738,-4.65,-4.476,-3.246,27.181,0.0,258.14,,272.0,260.0,-4.273,3.074,-0.281,24.582
9817.5,3.471,0.849,-35.209,3.158,9.559,5.057,38.287,4.7,-6.433,-2.817,0.0,39.9,40.9,9.455,3.266,-4.263,-3.847,-4.963,-4.431,-3.246,27.181,0.0,258.14,,272.0,260.0,-4.229,3.081,-0.279,24.609
9818.0,2.6,0.707,-34.317,3.223,9.433,5.057,38.287,4.7,-6.433,-2.817,0.0,39.9,40.9,9.594,3.183,-4.379,-3.93,-5.214,-4.554,-3.246,27.181,0.0,258.74,,273.0,260.0,-4.376,3.087,-0.323,24.6
9818.5,2.6,0.707,-34.317,3.223,9.433,5.057,38.287,4.7,-6.433,-2.817,0.0,39.9,40.9,9.594,3.183,-4.492,-3.641,-4.6,-4.382,-3.246,27.181,0.0,258.74,,273.0,260.0,-4.519,3.079,-0.529,24.612
9819.0,2.6,0.707,-34.317,3.223,9.433,5.057,38.287,4.7,-6.433,-2.817,0.0,39.9,40.9,9.594,3.183,-4.318,-3.786,-4.648,-4.288,-3.246,27.181,0.0,259.64,,273.0,260.0,-4.279,3.071,-0.566,24.645
9819.5,2.6,0.707,-34.317,3.223,9.433,5.057,38.287,4.7,-6.433,-2.817,0.0,39.9,40.9,9.594,3.183,-4.245,-3.78,-4.787,-4.416,-3.246,27.181,0.0,259.64,,273.0,260.0,-4.26,3.064,-0.632,24.636
9820.0,2.6,0.707,-34.317,3.223,9.433,5.068,38.228,4.703,-6.328,-2.814,0.0,39.947,40.995,9.594,3.183,-4.248,-4.06,-4.89,-4.713,-3.249,27.173,0.0,260.44,,273.0,260.0,-4.307,3.056,-0.7,24.632
9820.5,2.6,0.707,-34.317,3.223,9.433,5.068,38.228,4.703,-6.328,-2.814,0.0,39.9,41.0,9.594,3.183,-4.478,-3.723,-4.559,-4.483,-3.249,27.173,0.0,260.44,,273.0,260.0,-4.478,3.048,-0.724,24.646
9821.0,3.739,0.873,-35.209,3.164,9.547,5.068,38.228,4.703,-6.328,-2.814,0.0,39.9,41.0,9.541,3.049,-3.775,-4.045,-4.737,-4.483,-3.249,27.173,0.0,260.14,,273.0,260.0,-4.311,3.041,-0.741,24.654
9821.5,3.739,0.873,-35.209,3.164,9.547,5.068,38.228,4.703,-6.328,-2.814,0.0,39.9,41.0,9.541,3.049,-4.35,-4.182,-4.605,-4.68,-3.249,27.173,0.0,260.14,,273.0,260.0,-4.26,3.053,-0.812,24.582
9822.0,3.739,0.873,-35.209,3.164,9.547,5.068,38.228,4.703,-6.328,-2.814,0.0,39.9,41.0,9.541,3.049,-4.446,-4.186,-4.881,-4.894,-3.249,27.173,0.0,261.44,,272.0,260.0,-4.454,3.064,-0.851,24.489
9822.5,3.739,0.873,-35.209,3.164,9.547,5.068,38.228,4.703,-6.328,-2.814,0.0,39.9,41.0,9.541,3.049,-4.382,-4.216,-5.156,-4.817,-3.249,27.173,0.0,261.44,,272.0,260.0,-4.602,3.075,-0.832,24.384
9823.0,3.739,0.873,-35.209,3.164,9.547,5.053,38.252,4.682,-6.221,-2.818,0.0,39.963,41.05,9.541,3.049,-4.633,-4.096,-5.079,-4.757,-3.246,27.174,0.0,261.54,,271.0,260.0,-4.643,3.086,-0.971,24.444
9823.5,3.739,0.873,-35.209,3.164,9.547,5.053,38.252,4.682,-6.221,-2.818,0.0,40.0,41.0,9.541,3.049,-4.83,-4.283,-5.095,-5.011,-3.246,27.174,0.0,261.54,,271.0,260.0,-4.641,3.096,-0.979,24.449
9824.0,2.627,0.642,-34.94,3.223,9.523,5.053,38.252,4.682,-6.221,-2.818,0.0,40.0,41.0,9.536,3.087,-4.671,-4.474,-5.28,-5.212,-3.246,27.174,0.0,261.54,,270.0,260.0,-4.805,3.107,-1.005,24.363
9824.5,2.627,0.642,-34.94,3.223,9.523,5.053,38.252,4.682,-6.221,-2.818,0.0,40.0,41.0,9.536,3.087,-4.966,-4.579,-5.29,-5.285,-3.246,27.174,0.0,261.54,,270.0,260.0,-4.909,3.099,-1.059,24.269
9825.0,2.627,0.642,-34.94,3.223,9.523,5.053,38.252,4.682,-6.221,-2.818,0.0,40.0,41.0,9.536,3.087,-4.75,-4.496,-5.662,-5.262,-3.246,27.174,0.0,260.94,,270.0,260.0,-5.03,3.091,-1.078,24.425
9825.5,2.627,0.642,-34.94,3.223,9.523,5.053,38.252,4.682,-6.221,-2.818,0.0,40.0,41.0,9.536,3.087,-4.85,-4.289,-5.304,-4.915,-3.246,27.174,0.0,260.94,,270.0,260.0,-5.042,3.084,-1.159,24.496
9826.0,2.627,0.642,-34.94,3.223,9.523,5.053,38.252,4.682,-6.221,-2.818,0.0,40.0,41.0,9.536,3.087,-5.129,-4.193,-5.237,-4.99,-3.246,27.174,0.0,259.94,,270.0,260.0,-4.84,3.076,-1.184,24.57
9826.5,2.627,0.642,-34.94,3.223,9.523,5.063,38.272,4.692,-6.174,-2.821,0.0,39.961,40.992,9.536,3.087,-4.684,-4.46,-5.542,-5.186,-3.25,27.167,0.0,259.94,,270.0,260.0,-4.887,3.069,-1.17,24.738
9827.0,2.627,0.642,-34.94,3.223,9.523,5.063,38.272,4.692,-6.174,-2.821,0.0,40.0,41.0,9.536,3.087,-4.838,-4.444,-5.43,-5.016,-3.25,27.167,0.0,259.74,,270.0,260.0,-4.968,3.062,-1.246,24.778
9827.5,3.416,0.825,-35.209,3.221,9.514,5.063,38.272,4.692,-6.174,-2.821,0.0,40.0,41.0,9.494,3.318,-5.098,-4.234,-5.264,-5.036,-3.25,27.167,0.0,259.74,,270.0,260.0,-4.932,3.055,-1.23,24.83
9828.0,3.416,0.825,-35.209,3.221,9.514,5.063,38.272,4.692,-6.174,-2.821,0.0,40.0,41.0,9.494,3.318,-4.819,-4.315,-5.263,-4.932,-3.25,27.167,0.0,259.54,,270.0,260.0,-4.908,3.06,-1.269,24.885
9828.5,3.416,0.825,-35.209,3.221,9.514,5.063,38.272,4.692,-6.174,-2.821,0.0,40.0,41.0,9.494,3.318,-4.891,-4.23,-4.915,-4.997,-3.25,27.167,0.0,259.54,,270.0,260.0,-4.832,3.066,-1.301,24.934
9829.0,3.416,0.825,-35.209,3.221,9.514,5.063,38.272,4.692,-6.174,-2.821,0.0,40.0,41.0,9.494,3.318,-4.83,-4.43,-5.138,-5.172,-3.25,27.167,0.0,258.74,,271.0,260.0,-4.758,3.072,-1.293,24.975
9829.5,3.416,0.825,-35.209,3.221,9.514,5.063,38.239,4.691,-6.137,-2.8,0.0,39.979,41.027,9.494,3.318,-4.595,-4.354,-5.061,-4.775,-3.234,27.175,0.0,258.74,,271.0,260.0,-4.892,3.078,-1.334,24.93
9830.0,3.416,0.825,-35.209,3.221,9.514,5.063,38.239,4.691,-6.137,-2.8,0.0,40.0,41.0,9.494,3.318,-4.683,-4.295,-4.652,-4.876,-3.234,27.175,0.0,258.64,,272.0,260.0,-4.696,3.083,-1.355,24.885
9830.5,2.68,0.747,-34.302,3.209,9.489,5.063,38.239,4.691,-6.137,-2.8,0.0,40.0,41.0,9.597,3.23,-4.837,-4.552,-5.352,-5.193,-3.234,27.175,0.0,258.64,,272.0,260.0,-4.627,3.089,-1.447,24.829
9831.0,2.68,0.747,-34.302,3.209,9.489,5.063,38.239,4.691,-6.137,-2.8,0.0,40.0,41.0,9.597,3.23,-4.771,-4.459,-4.858,-4.999,-3.234,27.175,0.0,258.54,,273.0,260.0,-4.984,3.082,-1.394,24.767
9831.5,2.68,0.747,-34.302,3.209,9.489,5.063,38.239,4.691,-6.137,-2.8,0.0,40.0,41.0,9.597,3.23,-4.429,-4.67,-5.317,-5.289,-3.234,27.175,0.0,258.54,,273.0,260.0,-4.772,3.075,-1.387,24.739
9832.0,2.68,0.747,-34.302,3.209,9.489,5.063,38.239,4.691,-6.137,-2.8,0.0,40.0,41.0,9.597,3.23,-4.775,-4.769,-5.138,-5.093,-3.234,27.175,0.0,260.94,,273.0,260.0,-4.926,3.069,-1.426,24.57
9832.5,2.68,0.747,-34.302,3.209,9.489,5.022,38.248,4.683,-6.086,-2.813,0.0,39.983,40.993,9.597,3.23,-4.937,-4.308,-5.098,-5.041,-3.247,27.173,0.0,260.94,,273.0,260.0,-4.944,3.063,-1.441,24.446
9833.0,2.68,0.747,-34.302,3.209,9.489,5.022,38.248,4.683,-6.086,-2.813,0.0,40.0,41.0,9.597,3.23,-4.426,-4.544,-5.229,-5.092,-3.247,27.173,0.0,261.14,,272.0,260.0,-4.846,3.056,-1.44,24.38
9833.5,2.68,0.747,-34.302,3.209,9.489,5.022,38.248,4.683,-6.086,-2.813,0.0,40.0,41.0,9.597,3.23,-4.816,-4.482,-5.127,-5.077,-3.247,27.173,0.0,261.14,,272.0,260.0,-4.823,3.05,-1.443,24.292
9834.0,2.537,0.695,-33.18,3.189,9.475,5.022,38.248,4.683,-6.086,-2.813,0.0,40.0,41.0,9.733,3.123,-5.164,-4.77,-5.402,-5.401,-3.247,27.173,0.0,261.24,,271.0,260.0,-4.876,3.044,-1.437,24.137
9834.5,2.537,0.695,-33.18,3.189,9.475,5.022,38.248,4.683,-6.086,-2.813,0.0,40.0,41.0,9.733,3.123,-4.81,-4.648,-5.587,-5.405,-3.247,27.173,0.0,261.24,,271.0,260.0,-5.184,3.036,-1.546,24.158
9835.0,2.537,0.695,-33.18,3.189,9.475,5.022,38.248,4.683,-6.086,-2.813,0.0,40.0,41.0,9.733,3.123,-5.18,-4.539,-5.359,-5.23,-3.247,27.173,0.0,261.14,,270.0,260.0,-5.112,3.028,-1.5,24.23
9835.5,2.537,0.695,-33.18,3.189,9.475,5.022,38.248,4.683,-6.086,-2.813,0.0,40.0,41.0,9.733,3.123,-4.726,-4.714,-5.475,-5.344,-3.247,27.173,0.0,261.14,,270.0,260.0,-5.077,3.02,-1.537,24.292
9836.0,2.537,0.695,-33.18,3.189,9.475,4.975,38.248,4.655,-6.044,-2.807,0.0,40.0,41.041,9.733,3.123,-4.805,-4.684,-5.707,-5.312,-3.243,27.172,0.0,261.34,,269.0,260.0,-5.065,3.012,-1.487,24.34
9836.5,2.537,0.695,-33.18,3.189,9.475,4.975,38.248,4.655,-6.044,-2.807,0.0,40.0,41.0,9.733,3.123,-5.01,-4.736,-5.247,-5.356,-3.243,27.172,0.0,261.34,,269.0,260.0,-5.127,3.004,-1.553,24.365
9837.0,2.982,0.719,-35.209,3.215,9.65,4.975,38.248,4.655,-6.044,-2.807,0.0,40.0,41.0,9.46,3.161,-5.234,-4.65,-5.361,-5.346,-3.243,27.172,0.0,261.14,,268.0,260.0,-5.087,2.996,-1.586,24.45
9837.5,2.982,0.719,-35.209,3.215,9.65,4.975,38.248,4.655,-6.044,-2.807,0.0,40.0,41.0,9.46,3.161,-4.91,-4.682,-5.611,-5.34,-3.243,27.172,0.0,261.14,,268.0,260.0,-5.148,2.996,-1.544,24.582
9838.0,2.982,0.719,-35.209,3.215,9.65,4.975,38.248,4.655,-6.044,-2.807,0.0,40.0,41.0,9.46,3.161,-5.019,-4.722,-5.574,-5.165,-3.243,27.172,0.0,260.54,,268.0,260.0,-5.136,2.996,-1.585,24.702
9838.5,2.982,0.719,-35.209,3.215,9.65,4.975,38.248,4.655,-6.044,-2.807,0.0,40.0,41.0,9.46,3.161,-4.916,-4.765,-5.677,-5.485,-3.243,27.172,0.0,260.54,,268.0,260.0,-5.12,2.996,-1.58,24.786
9839.0,2.982,0.719,-35.209,3.215,9.65,5.021,38.26,4.661,-6.009,-2.815,0.0,39.99,41.007,9.46,3.161,-5.025,-4.821,-5.501,-5.363,-3.241,27.173,0.0,257.44,,269.0,260.0,-5.211,2.995,-1.582,24.804
9839.5,2.982,0.719,-35.209,3.215,9.65,5.021,38.26,4.661,-6.009,-2.815,0.0,40.0,41.0,9.46,3.161,-5.399,-4.683,-5.574,-5.424,-3.241,27.173,0.0,257.44,,269.0,260.0,-5.177,2.995,-1.644,24.804
9840.0,2.982,0.719,-35.209,3.215,9.65,5.021,38.26,4.661,-6.009,-2.815,0.0,40.0,41.0,9.46,3.161,-5.005,-4.837,-5.917,-5.461,-3.241,27.173,0.0,257.94,,270.0,260.0,-5.27,2.995,-1.586,24.848
9840.5,2.565,0.659,-34.44,3.217,9.461,5.021,38.26,4.661,-6.009,-2.815,0.0,40.0,41.0,9.675,3.288,-5.25,-4.657,-5.48,-5.338,-3.241,27.173,0.0,257.94,,270.0,260.0,-5.305,2.995,-1.678,24.858
9841.0,2.565,0.659,-34.44,3.217,9.461,5.021,38.26,4.661,-6.009,-2.815,0.0,40.0,41.0,9.675,3.288,-5.325,-4.735,-5.671,-5.314,-3.241,27.173,0.0,258.04,,271.0,260.0,-5.181,2.988,-1.641,24.881
9841.5,2.565,0.659,-34.44,3.217,9.461,5.021,38.26,4.661,-6.009,-2.815,0.0,40.0,41.0,9.675,3.288,-5.031,-4.64,-5.456,-5.127,-3.241,27.173,0.0,258.04,,271.0,260.0,-5.261,2.981,-1.626,24.851
9842.0,2.565,0.659,-34.44,3.217,9.461,5.021,38.26,4.661,-6.009,-2.815,0.0,40.0,41.0,9.675,3.288,-4.826,-4.661,-5.529,-5.281,-3.241,27.173,0.0,258.14,,272.0,260.0,-5.063,2.974,-1.677,24.81
9842.5,2.565,0.659,-34.44,3.217,9.461,5.081,38.235,4.662,-5.964,-2.79,0.0,40.006,41.005,9.675,3.288,-5.054,-4.579,-5.222,-5.142,-3.237,27.172,0.0,258.14,,272.0,260.0,-5.074,2.967,-1.649,24.856
9843.0,2.565,0.659,-34.44,3.217,9.461,5.081,38.235,4.662,-5.964,-2.79,0.0,40.0,41.0,9.675,3.288,-4.681,-4.573,-5.21,-5.046,-3.237,27.172,0.0,258.04,,273.0,260.0,-4.999,2.961,-1.634,24.858
9843.5,3.699,0.893,-35.209,3.149,9.622,5.081,38.235,4.662,-5.964,-2.79,0.0,40.0,41.0,9.567,3.153,-4.895,-4.694,-5.243,-5.333,-3.237,27.172,0.0,258.04,,273.0,260.0,-4.877,2.954,-1.638,24.887
9844.0,3.699,0.893,-35.209,3.149,9.622,5.081,38.235,4.662,-5.964,-2.79,0.0,40.0,41.0,9.567,3.153,-4.824,-4.754,-5.42,-5.194,-3.237,27.172,0.0,258.04,,274.0,260.0,-5.041,2.966,-1.602,24.922
9844.5,3.699,0.893,-35.209,3.149,9.622,5.081,38.235,4.662,-5.964,-2.79,0.0,40.0,41.0,9.567,3.153,-5.104,-4.552,-5.352,-5.183,-3.237,27.172,0.0,258.04,,274.0,260.0,-5.048,2.978,-1.633,24.952
9845.0,3.699,0.893,-35.209,3.149,9.622,5.081,38.235,4.662,-5.964,-2.79,0.0,40.0,41.0,9.567,3.153,-4.782,-4.892,-5.493,-5.479,-3.237,27.172,0.0,261.94,,273.0,260.0,-5.048,2.99,-1.696,24.987
9845.5,3.699,0.893,-35.209,3.149,9.622,5.101,38.241,4.667,-5.922,-2.799,0.0,40.009,41.038,9.567,3.153,-4.973,-5.064,-5.131,-5.497,-3.242,27.171,0.0,261.94,,273.0,260.0,-5.162,3.002,-1.732,24.993
9846.0,3.699,0.893,-35.209,3.149,9.622,5.101,38.241,4.667,-5.922,-2.799,0.0,40.0,41.0,9.567,3.153,-4.924,-4.847,-5.148,-5.456,-3.242,27.171,0.0,261.84,,272.0,260.0,-5.166,3.013,-1.779,25.009
9846.5,3.699,0.893,-35.209,3.149,9.622,5.101,38.241,4.667,-5.922,-2.799,0.0,40.0,41.0,9.567,3.153,-4.694,-4.859,-5.536,-5.438,-3.242,27.171,0.0,261.84,,272.0,260.0,-5.094,3.024,-1.724,25.075
9847.0,3.231,0.783,-35.209,3.145,9.593,5.101,38.241,4.667,-5.922,-2.799,0.0,40.0,41.0,9.395,3.116,-5.111,-4.731,-5.528,-5.319,-3.242,27.171,0.0,262.54,,271.0,260.0,-5.132,3.036,-1.704,25.01
9847.5,3.231,0.783,-35.209,3.145,9.593,5.101,38.241,4.667,-5.922,-2.799,0.0,40.0,41.0,9.395,3.116,-5.304,-4.761,-5.449,-5.44,-3.242,27.171,0.0,262.54,,271.0,260.0,-5.172,3.039,-1.736,25.038
9848.0,3.231,0.783,-35.209,3.145,9.593,5.101,38.241,4.667,-5.922,-2.799,0.0,40.0,41.0,9.395,3.116,-4.863,-4.862,-5.685,-5.46,-3.242,27.171,0.0,261.34,,270.0,260.0,-5.239,3.042,-1.731,25.07
9848.5,3.231,0.783,-35.209,3.145,9.593,5.101,38.241,4.667,-5.922,-2.799,0.0,40.0,41.0,9.395,3.116,-5.138,-4.841,-5.728,-5.472,-3.242,27.171,0.0,261.34,,270.0,260.0,-5.218,3.045,-1.757,25.047
9849.0,3.231,0.783,-35.209,3.145,9.593,5.035,38.261,4.672,-5.879,-2.806,0.0,40.003,41.087,9.395,3.116,-5.463,-4.799,-5.585,-5.536,-3.254,27.163,0.0,260.64,,270.0,260.0,-5.295,3.048,-1.736,25.012
9849.5,3.231,0.783,-35.209,3.145,9.593,5.035,38.261,4.672,-5.879,-2.806,0.0,40.0,41.1,9.395,3.116,-5.062,-4.867,-5.942,-5.372,-3.254,27.163,0.0,260.64,,270.0,260.0,-5.346,3.051,-1.681,25.023
9850.0,2.985,0.793,-34.033,3.213,9.415,5.035,38.261,4.672,-5.879,-2.806,0.0,40.0,41.1,9.719,3.169,-5.333,-4.72,-5.546,-5.425,-3.254,27.163,0.0,260.74,,270.0,260.0,-5.311,3.054,-1.75,25.031
9850.5,2.985,0.793,-34.033,3.213,9.415,5.035,38.261,4.672,-5.879,-2.806,0.0,40.0,41.1,9.719,3.169,-5.043,-4.802,-5.724,-5.428,-3.254,27.163,0.0,260.74,,270.0,260.0,-5.256,3.053,-1.733,25.034
9851.0,2.985,0.793,-34.033,3.213,9.415,5.035,38.261,4.672,-5.879,-2.806,0.0,40.0,41.1,9.719,3.169,-5.256,-4.689,-5.498,-5.364,-3.254,27.163,0.0,261.44,,269.0,260.0,-5.249,3.052,-1.786,25.021
9851.5,2.985,0.793,-34.033,3.213,9.415,5.035,38.261,4.672,-5.879,-2.806,0.0,40.0,41.1,9.719,3.169,-5.083,-4.874,-5.748,-5.53,-3.254,27.163,0.0,261.44,,269.0,260.0,-5.202,3.051,-1.759,24.923
9852.0,2.985,0.793,-34.033,3.213,9.415,5.035,38.256,4.685,-5.851,-2.808,0.0,40.023,41.048,9.719,3.169,-5.14,-4.9,-5.856,-5.43,-3.242,27.166,0.0,259.34,,269.0,260.0,-5.309,3.05,-1.782,24.878
9852.5,2.985,0.793,-34.033,3.213,9.415,5.035,38.256,4.685,-5.851,-2.808,0.0,40.0,41.0,9.719,3.169,-5.482,-4.83,-5.725,-5.571,-3.242,27.166,0.0,259.34,,269.0,260.0,-5.331,3.049,-1.766,24.89
9853.0,2.881,0.731,-35.009,3.19,9.496,5.035,38.256,4.685,-5.851,-2.808,0.0,40.0,41.0,9.589,3.362,-5.226,-4.915,-6.124,-5.735,-3.242,27.166,0.0,258.94,,270.0,260.0,-5.402,3.047,-1.745,24.912
9853.5,2.881,0.731,-35.009,3.19,9.496,5.035,38.256,4.685,-5.851,-2.808,0.0,40.0,41.0,9.589,3.362,-5.465,-5.022,-6.088,-5.535,-3.242,27.166,0.0,258.94,,270.0,260.0,-5.5,3.045,-1.768,24.978
9854.0,2.881,0.731,-35.009,3.19,9.496,5.035,38.256,4.685,-5.851,-2.808,0.0,40.0,41.0,9.589,3.362,-5.282,-5.008,-6.204,-5.586,-3.242,27.166,0.0,258.64,,271.0,260.0,-5.528,3.042,-1.76,25.002
9854.5,2.881,0.731,-35.009,3.19,9.496,5.035,38.256,4.685,-5.851,-2.808,0.0,40.0,41.0,9.589,3.362,-5.493,-4.873,-5.683,-5.528,-3.242,27.166,0.0,258.64,,271.0,260.0,-5.52,3.039,-1.884,25.032
9855.0,2.881,0.731,-35.009,3.19,9.496,5.035,38.256,4.685,-5.851,-2.808,0.0,40.0,41.0,9.589,3.362,-5.693,-5.14,-6.058,-5.788,-3.242,27.166,0.0,257.64,,272.0,260.0,-5.394,3.037,-1.807,25.092
9855.5,2.881,0.731,-35.009,3.19,9.496,4.986,38.285,4.702,-5.81,-2.814,0.0,40.019,41.028,9.589,3.362,-5.206,-5.13,-5.913,-5.82,-3.241,27.166,0.0,257.64,,272.0,260.0,-5.67,3.034,-1.874,25.045
9856.0,2.881,0.731,-35.009,3.19,9.496,4.986,38.285,4.702,-5.81,-2.814,0.0,40.0,41.0,9.589,3.362,-5.364,-4.956,-5.79,-5.402,-3.241,27.166,0.0,257.94,,273.0,260.0,-5.517,3.032,-1.883,25.045
9856.5,3.125,0.779,-34.44,3.232,9.562,4.986,38.285,4.702,-5.81,-2.814,0.0,40.0,41.0,9.651,3.108,-5.535,-4.72,-5.735,-5.466,-3.241,27.166,0.0,257.94,,273.0,260.0,-5.378,3.029,-1.854,25.082
9857.0,3.125,0.779,-34.44,3.232,9.562,4.986,38.285,4.702,-5.81,-2.814,0.0,40.0,41.0,9.651,3.108,-5.482,-5.027,-6.046,-5.726,-3.241,27.166,0.0,258.04,,274.0,260.0,-5.364,3.031,-1.833,25.116
9857.5,3.125,0.779,-34.44,3.232,9.562,4.986,38.285,4.702,-5.81,-2.814,0.0,40.0,41.0,9.651,3.108,-5.261,-5.13,-6.002,-5.701,-3.241,27.166,0.0,258.04,,274.0,260.0,-5.57,3.032,-1.875,25.126
9858.0,3.125,0.779,-34.44,3.232,9.562,4.986,38.285,4.702,-5.81,-2.814,0.0,40.0,41.0,9.651,3.108,-5.49,-4.883,-5.751,-5.595,-3.241,27.166,0.0,261.44,,273.0,260.0,-5.523,3.034,-1.915,25.161
9858.5,3.125,0.779,-34.44,3.232,9.562,5.026,38.265,4.672,-5.784,-2.804,0.0,40.031,41.067,9.651,3.108,-5.521,-4.995,-5.977,-5.694,-3.252,27.165,0.0,261.44,,273.0,260.0,-5.43,3.035,-1.889,25.182
9859.0,3.125,0.779,-34.44,3.232,9.562,5.026,38.265,4.672,-5.784,-2.804,0.0,40.0,41.1,9.651,3.108,-5.319,-5.067,-6.173,-5.547,-3.252,27.165,0.0,261.04,,272.0,260.0,-5.547,3.037,-1.907,25.222
9859.5,2.883,0.776,-33.34,3.257,9.443,5.026,38.265,4.672,-5.784,-2.804,0.0,40.0,41.1,9.658,3.129,-5.518,-4.844,-5.799,-5.548,-3.252,27.165,0.0,261.04,,272.0,260.0,-5.526,3.038,-1.894,25.209
9860.0,2.883,0.776,-33.34,3.257,9.443,5.026,38.265,4.672,-5.784,-2.804,0.0,40.0,41.1,9.658,3.129,-5.206,-4.965,-5.895,-5.627,-3.252,27.165,0.0,261.44,,271.0,260.0,-5.427,3.036,-1.9,25.233
9860.5,2.883,0.776,-33.34,3.257,9.443,5.026,38.265,4.672,-5.784,-2.804,0.0,40.0,41.1,9.658,3.129,-5.579,-4.957,-5.832,-5.671,-3.252,27.165,0.0,261.44,,271.0,260.0,-5.423,3.033,-1.928,25.244
9861.0,2.883,0.776,-33.34,3.257,9.443,5.026,38.265,4.672,-5.784,-2.804,0.0,40.0,41.1,9.658,3.129,-5.281,-5.044,-6.108,-5.624,-3.252,27.165,0.0,260.44,,271.0,260.0,-5.51,3.031,-1.903,25.182
9861.5,2.883,0.776,-33.34,3.257,9.443,5.026,38.265,4.672,-5.784,-2.804,0.0,40.0,41.1,9.658,3.129,-5.384,-4.753,-5.818,-5.423,-3.252,27.165,0.0,260.44,,271.0,260.0,-5.514,3.028,-1.897,25.143
9862.0,2.883,0.776,-33.34,3.257,9.443,5.051,38.268,4.692,-5.744,-2.804,0.0,40.04,41.047,9.658,3.129,-5.4,-4.779,-5.498,-5.529,-3.233,27.177,0.0,259.84,,271.0,260.0,-5.345,3.026,-1.93,25.103
9862.5,2.883,0.776,-33.34,3.257,9.443,5.051,38.268,4.692,-5.744,-2.804,0.0,40.0,41.0,9.658,3.129,-5.266,-4.966,-5.76,-5.53,-3.233,27.177,0.0,259.84,,271.0,260.0,-5.301,3.024,-1.894,25.127
9863.0,3.201,0.816,-34.44,3.232,9.418,5.051,38.268,4.692,-5.744,-2.804,0.0,40.0,41.0,9.735,3.212,-5.177,-5.078,-6.099,-5.658,-3.233,27.177,0.0,260.24,,271.0,260.0,-5.381,3.021,-1.958,25.157
9863.5,3.201,0.816,-34.44,3.232,9.418,5.051,38.268,4.692,-5.744,-2.804,0.0,40.0,41.0,9.735,3.212,-5.431,-4.922,-5.587,-5.479,-3.233,27.177,0.0,260.24,,271.0,260.0,-5.503,3.024,-1.918,25.176
9864.0,3.201,0.816,-34.44,3.232,9.418,5.051,38.268,4.692,-5.744,-2.804,0.0,40.0,41.0,9.735,3.212,-5.383,-5.048,-5.92,-5.715,-3.233,27.177,0.0,260.54,,271.0,260.0,-5.355,3.027,-1.915,25.176
9864.5,3.201,0.816,-34.44,3.232,9.418,5.051,38.268,4.692,-5.744,-2.804,0.0,40.0,41.0,9.735,3.212,-5.711,-4.958,-5.879,-5.684,-3.233,27.177,0.0,260.54,,271.0,260.0,-5.516,3.03,-1.951,25.178
9865.0,3.201,0.816,-34.44,3.232,9.418,5.074,38.265,4.693,-5.725,-2.797,0.0,40.044,41.078,9.735,3.212,-5.499,-5.068,-5.926,-5.823,-3.239,27.159,0.0,259.54,,271.0,260.0,-5.558,3.033,-1.932,25.197
9865.5,3.201,0.816,-34.44,3.232,9.418,5.074,38.265,4.693,-5.725,-2.797,0.0,40.0,41.1,9.735,3.212,-5.291,-5.111,-6.178,-5.729,-3.239,27.159,0.0,259.54,,271.0,260.0,-5.579,3.036,-1.918,25.202
9866.0,3.07,0.76,-34.806,3.261,9.564,5.074,38.265,4.693,-5.725,-2.797,0.0,40.0,41.1,9.549,3.077,-5.485,-5.132,-6.306,-5.714,-3.239,27.159,0.0,259.54,,271.0,260.0,-5.578,3.038,-1.903,25.211
9866.5,3.07,0.76,-34.806,3.261,9.564,5.074,38.265,4.693,-5.725,-2.797,0.0,40.0,41.1,9.549,3.077,-5.632,-5.211,-6.381,-6.008,-3.239,27.159,0.0,259.54,,271.0,260.0,-5.659,3.039,-2.002,25.22
9867.0,3.07,0.76,-34.806,3.261,9.564,5.074,38.265,4.693,-5.725,-2.797,0.0,40.0,41.1,9.549,3.077,-5.719,-5.368,-6.048,-5.879,-3.239,27.159,0.0,259.84,,271.0,260.0,-5.808,3.039,-2.017,25.236
9867.5,3.07,0.76,-34.806,3.261,9.564,5.074,38.265,4.693,-5.725,-2.797,0.0,40.0,41.1,9.549,3.077,-5.424,-5.148,-6.249,-5.859,-3.239,27.159,0.0,259.84,,271.0,260.0,-5.754,3.04,-1.99,25.24
9868.0,3.07,0.76,-34.806,3.261,9.564,5.048,38.293,4.695,-5.698,-2.8,0.0,40.052,41.051,9.549,3.077,-5.5,-5.176,-6.381,-5.839,-3.232,27.169,0.0,260.14,,271.0,260.0,-5.67,3.04,-1.96,25.235
9868.5,3.07,0.76,-34.806,3.261,9.564,5.048,38.293,4.695,-5.698,-2.8,0.0,40.1,41.1,9.549,3.077,-5.814,-5.248,-6.119,-5.883,-3.232,27.169,0.0,260.14,,271.0,260.0,-5.724,3.041,-2.015,25.235
9869.0,3.07,0.76,-34.806,3.261,9.564,5.048,38.293,4.695,-5.698,-2.8,0.0,40.1,41.1,9.549,3.077,-5.552,-5.347,-6.289,-6.026,-3.232,27.169,0.0,259.94,,271.0,260.0,-5.766,3.041,-2.026,25.237
9869.5,2.542,0.684,-33.263,3.265,9.442,5.048,38.293,4.695,-5.698,-2.8,0.0,40.1,41.1,9.822,3.191,-5.525,-5.313,-5.901,-5.886,-3.232,27.169,0.0,259.94,,271.0,260.0,-5.803,3.042,-2.086,25.2
9870.0,2.542,0.684,-33.263,3.265,9.442,5.048,38.293,4.695,-5.698,-2.8,0.0,40.1,41.1,9.822,3.191,-5.901,-5.073,-6.161,-5.881,-3.232,27.169,0.0,259.44,,271.0,260.0,-5.656,3.034,-2.056,25.11
9870.5,2.542,0.684,-33.263,3.265,9.442,5.048,38.293,4.695,-5.698,-2.8,0.0,40.1,41.1,9.822,3.191,-5.629,-5.288,-6.56,-6.053,-3.232,27.169,0.0,259.44,,271.0,260.0,-5.754,3.025,-2.06,25.088
9871.0,2.542,0.684,-33.263,3.265,9.442,5.048,38.293,4.695,-5.698,-2.8,0.0,40.1,41.1,9.822,3.191,-5.621,-4.947,-6.088,-5.579,-3.232,27.169,0.0,259.64,,271.0,260.0,-5.882,3.018,-2.038,25.082
9871.5,2.542,0.684,-33.263,3.265,9.442,5.045,38.301,4.668,-5.657,-2.795,0.0,40.059,41.052,9.822,3.191,-4.98,-4.978,-5.772,-5.62,-3.223,27.168,0.0,259.64,,271.0,260.0,-5.559,3.01,-2.089,25.084
9872.0,2.542,0.684,-33.263,3.265,9.442,5.045,38.301,4.668,-5.657,-2.795,0.0,40.1,41.1,9.822,3.191,-5.476,-5.19,-6.188,-5.68,-3.223,27.168,0.0,259.64,,271.0,260.0,-5.337,3.002,-2.027,25.101
9872.5,3.215,0.757,-35.209,3.207,9.572,5.045,38.301,4.668,-5.657,-2.795,0.0,40.1,41.1,9.388,3.23,-5.724,-4.862,-5.855,-5.641,-3.223,27.168,0.0,259.64,,271.0,260.0,-5.633,2.995,-2.035,25.076
9873.0,3.215,0.757,-35.209,3.207,9.572,5.045,38.301,4.668,-5.657,-2.795,0.0,40.1,41.1,9.388,3.23,-5.034,-5.15,-5.979,-5.605,-3.223,27.168,0.0,260.14,,271.0,260.0,-5.521,2.998,-2.046,25.101
9873.5,3.215,0.757,-35.209,3.207,9.572,5.045,38.301,4.668,-5.657,-2.795,0.0,40.1,41.1,9.388,3.23,-5.293,-4.8,-5.418,-5.441,-3.223,27.168,0.0,260.14,,271.0,260.0,-5.442,3.002,-2.019,24.971
9874.0,3.215,0.757,-35.209,3.207,9.572,5.045,38.301,4.668,-5.657,-2.795,0.0,40.1,41.1,9.388,3.23,-5.417,-5.047,-5.831,-5.601,-3.223,27.168,0.0,259.94,,271.0,260.0,-5.238,3.005,-1.978,24.974
9874.5,3.215,0.757,-35.209,3.207,9.572,4.992,38.221,4.669,-5.642,-2.794,0.0,40.058,41.083,9.388,3.23,-5.24,-5.163,-6.048,-5.601,-3.235,27.164,0.0,259.94,,271.0,260.0,-5.474,3.009,-2.086,24.949
9875.0,3.215,0.757,-35.209,3.207,9.572,4.992,38.221,4.669,-5.642,-2.794,0.0,40.1,41.1,9.388,3.23,-5.338,-4.98,-5.641,-5.594,-3.235,27.164,0.0,259.54,,271.0,260.0,-5.513,3.012,-2.0,24.924
9875.5,3.215,0.757,-35.209,3.207,9.572,4.992,38.221,4.669,-5.642,-2.794,0.0,40.1,41.1,9.388,3.23,-5.068,-5.083,-5.718,-5.587,-3.235,27.164,0.0,259.54,,271.0,260.0,-5.388,3.015,-1.996,24.868
9876.0,3.558,0.849,-35.209,3.129,9.554,4.992,38.221,4.669,-5.642,-2.794,0.0,40.1,41.1,9.527,3.209,-5.639,-5.006,-5.781,-5.725,-3.235,27.164,0.0,259.54,,271.0,260.0,-5.364,3.019,-2.023,24.84
9876.5,3.558,0.849,-35.209,3.129,9.554,4.992,38.221,4.669,-5.642,-2.794,0.0,40.1,41.1,9.527,3.209,-5.714,-4.994,-5.867,-5.732,-3.235,27.164,0.0,259.54,,271.0,260.0,-5.538,3.028,-2.035,24.819
9877.0,3.558,0.849,-35.209,3.129,9.554,4.992,38.221,4.669,-5.642,-2.794,0.0,40.1,41.1,9.527,3.209,-5.073,-5.156,-5.855,-5.521,-3.235,27.164,0.0,259.44,,271.0,260.0,-5.576,3.036,-1.984,24.746
9877.5,3.558,0.849,-35.209,3.129,9.554,4.992,38.221,4.669,-5.642,-2.794,0.0,40.1,41.1,9.527,3.209,-5.343,-4.954,-5.533,-5.59,-3.235,27.164,0.0,259.44,,271.0,260.0,-5.401,3.045,-2.003,24.682
9878.0,3.558,0.849,-35.209,3.129,9.554,4.993,38.252,4.677,-5.58,-2.797,0.0,40.06,41.042,9.527,3.209,-5.524,-5.311,-5.706,-5.897,-3.24,27.175,0.0,259.74,,271.0,260.0,-5.355,3.053,-2.111,24.668
9878.5,3.558,0.849,-35.209,3.129,9.554,4.993,38.252,4.677,-5.58,-2.797,0.0,40.1,41.0,9.527,3.209,-5.191,-5.18,-5.919,-5.676,-3.24,27.175,0.0,259.74,,271.0,260.0,-5.61,3.061,-2.031,24.671
9879.0,3.443,0.786,-35.209,3.151,9.568,4.993,38.252,4.677,-5.58,-2.797,0.0,40.1,41.0,9.505,3.131,-5.593,-5.044,-5.95,-5.711,-3.24,27.175,0.0,259.44,,271.0,260.0,-5.491,3.07,-2.051,24.679
9879.5,3.443,0.786,-35.209,3.151,9.568,4.993,38.252,4.677,-5.58,-2.797,0.0,40.1,41.0,9.505,3.131,-5.357,-5.27,-6.068,-5.857,-3.24,27.175,0.0,259.44,,271.0,260.0,-5.574,3.076,-2.058,24.706
9880.0,3.443,0.786,-35.209,3.151,9.568,4.993,38.252,4.677,-5.58,-2.797,0.0,40.1,41.0,9.505,3.131,-5.446,-5.121,-5.773,-5.744,-3.24,27.175,0.0,260.34,,271.0,260.0,-5.638,3.082,-2.072,24.768
9880.5,3.443,0.786,-35.209,3.151,9.568,4.993,38.252,4.677,-5.58,-2.797,0.0,40.1,41.0,9.505,3.131,-5.695,-5.077,-5.949,-5.789,-3.24,27.175,0.0,260.34,,271.0,260.0,-5.521,3.088,-2.065,24.834
9881.0,3.443,0.786,-35.209,3.151,9.568,5.043,38.283,4.685,-5.531,-2.807,0.0,40.067,41.054,9.505,3.131,-5.292,-5.218,-6.201,-5.75,-3.232,27.185,0.0,260.64,,271.0,260.0,-5.628,3.093,-2.094,24.843
9881.5,3.443,0.786,-35.209,3.151,9.568,5.043,38.283,4.685,-5.531,-2.807,0.0,40.1,41.1,9.505,3.131,-5.599,-5.251,-5.857,-5.821,-3.232,27.185,0.0,260.64,,271.0,260.0,-5.615,3.099,-2.05,24.819
9882.0,3.162,0.748,-35.209,3.204,9.579,5.043,38.283,4.685,-5.531,-2.807,0.0,40.1,41.1,9.508,3.263,-5.563,-5.261,-6.27,-5.745,-3.232,27.185,0.0,260.04,,271.0,260.0,-5.632,3.105,-2.032,24.788
9882.5,3.162,0.748,-35.209,3.204,9.579,5.043,38.283,4.685,-5.531,-2.807,0.0,40.1,41.1,9.508,3.263,-5.756,-5.101,-6.023,-5.826,-3.232,27.185,0.0,260.04,,271.0,260.0,-5.71,3.106,-2.081,24.75
9883.0,3.162,0.748,-35.209,3.204,9.579,5.043,38.283,4.685,-5.531,-2.807,0.0,40.1,41.1,9.508,3.263,-5.576,-5.2,-6.275,-5.984,-3.232,27.185,0.0,259.94,,271.0,260.0,-5.677,3.107,-2.053,24.745
9883.5,3.162,0.748,-35.209,3.204,9.579,5.043,38.283,4.685,-5.531,-2.807,0.0,40.1,41.1,9.508,3.263,-5.604,-5.12,-6.441,-5.816,-3.232,27.185,0.0,259.94,,271.0,260.0,-5.759,3.108,-1.988,24.776
9884.0,3.162,0.748,-35.209,3.204,9.579,5.043,38.283,4.685,-5.531,-2.807,0.0,40.1,41.1,9.508,3.263,-5.937,-5.194,-6.254,-5.799,-3.232,27.185,0.0,259.84,,271.0,260.0,-5.745,3.108,-2.048,24.796
9884.5,3.162,0.748,-35.209,3.204,9.579,5.058,38.326,4.689,-5.48,-2.806,0.0,40.064,41.067,9.508,3.263,-5.174,-5.18,-6.2,-5.721,-3.228,27.177,0.0,259.84,,271.0,260.0,-5.796,3.109,-2.095,24.813
9885.0,3.162,0.748,-35.209,3.204,9.579,5.058,38.326,4.689,-5.48,-2.806,0.0,40.1,41.1,9.508,3.263,-5.617,-5.049,-5.948,-5.667,-3.228,27.177,0.0,259.64,,271.0,260.0,-5.569,3.11,-2.066,24.832
9885.5,3.17,0.842,-33.2,3.281,9.456,5.058,38.326,4.689,-5.48,-2.806,0.0,40.1,41.1,9.823,3.178,-5.637,-5.102,-6.183,-5.767,-3.228,27.177,0.0,259.64,,271.0,260.0,-5.57,3.111,-2.034,24.828
9886.0,3.17,0.842,-33.2,3.281,9.456,5.058,38.326,4.689,-5.48,-2.806,0.0,40.1,41.1,9.823,3.178,-5.7,-5.087,-6.055,-5.795,-3.228,27.177,0.0,259.84,,271.0,260.0,-5.672,3.112,-2.112,24.824
9886.5,3.17,0.842,-33.2,3.281,9.456,5.058,38.326,4.689,-5.48,-2.806,0.0,40.1,41.1,9.823,3.178,-5.281,-5.25,-5.81,-5.709,-3.228,27.177,0.0,259.84,,271.0,260.0,-5.659,3.113,-2.086,24.841
9887.0,3.17,0.842,-33.2,3.281,9.456,5.058,38.326,4.689,-5.48,-2.806,0.0,40.1,41.1,9.823,3.178,-5.318,-5.2,-5.683,-5.658,-3.228,27.177,0.0,259.94,,271.0,260.0,-5.512,3.114,-2.18,24.848
9887.5,3.17,0.842,-33.2,3.281,9.456,5.063,38.256,4.667,-5.515,-2.79,0.0,40.061,41.021,9.823,3.178,-5.397,-5.235,-6.128,-5.677,-3.222,27.178,0.0,259.94,,271.0,260.0,-5.465,3.115,-2.059,24.871
9888.0,3.17,0.842,-33.2,3.281,9.456,5.063,38.256,4.667,-5.515,-2.79,0.0,40.1,41.0,9.823,3.178,-5.684,-5.165,-5.983,-5.867,-3.222,27.178,0.0,259.74,,271.0,260.0,-5.609,3.116,-2.095,24.876
9888.5,2.679,0.709,-34.001,3.255,9.528,5.063,38.256,4.667,-5.515,-2.79,0.0,40.1,41.0,9.619,3.005,-5.683,-5.242,-6.242,-5.988,-3.222,27.178,0.0,259.74,,271.0,260.0,-5.675,3.117,-2.095,24.882
9889.0,2.679,0.709,-34.001,3.255,9.528,5.063,38.256,4.667,-5.515,-2.79,0.0,40.1,41.0,9.619,3.005,-5.861,-5.261,-6.383,-6.068,-3.222,27.178,0.0,259.54,,271.0,260.0,-5.788,3.109,-2.056,24.889
9889.5,2.679,0.709,-34.001,3.255,9.528,5.063,38.256,4.667,-5.515,-2.79,0.0,40.1,41.0,9.619,3.005,-5.708,-5.291,-6.085,-6.033,-3.222,27.178,0.0,259.54,,271.0,260.0,-5.893,3.102,-2.191,24.858
9890.0,2.679,0.709,-34.001,3.255,9.528,5.063,38.256,4.667,-5.515,-2.79,0.0,40.1,41.0,9.619,3.005,-5.92,-5.298,-6.326,-6.03,-3.222,27.178,0.0,259.24,,271.0,260.0,-5.779,3.095,-2.187,24.874
9890.5,2.679,0.709,-34.001,3.255,9.528,5.063,38.256,4.667,-5.515,-2.79,0.0,40.1,41.0,9.619,3.005,-5.561,-5.327,-6.411,-5.839,-3.222,27.178,0.0,259.24,,271.0,260.0,-5.894,3.089,-2.14,24.856
9891.0,2.679,0.709,-34.001,3.255,9.528,5.036,38.29,4.683,-5.48,-2.797,0.0,40.058,41.017,9.619,3.005,-5.98,-5.169,-6.317,-5.914,-3.224,27.175,0.0,259.24,,271.0,260.0,-5.784,3.082,-2.17,24.857
9891.5,2.679,0.709,-34.001,3.255,9.528,5.036,38.29,4.683,-5.48,-2.797,0.0,40.1,41.0,9.619,3.005,-5.901,-5.163,-6.337,-5.972,-3.224,27.175,0.0,259.24,,271.0,260.0,-5.845,3.075,-2.166,24.889
9892.0,2.76,0.741,-33.941,3.283,9.487,5.036,38.29,4.683,-5.48,-2.797,0.0,40.1,41.0,9.615,3.088,-5.524,-5.198,-6.254,-5.676,-3.224,27.175,0.0,259.74,,271.0,260.0,-5.843,3.069,-2.173,24.865
9892.5,2.76,0.741,-33.941,3.283,9.487,5.036,38.29,4.683,-5.48,-2.797,0.0,40.1,41.0,9.615,3.088,-5.778,-4.938,-5.983,-5.709,-3.224,27.175,0.0,259.74,,271.0,260.0,-5.663,3.064,-2.145,24.855
9893.0,2.76,0.741,-33.941,3.283,9.487,5.036,38.29,4.683,-5.48,-2.797,0.0,40.1,41.0,9.615,3.088,-5.666,-5.463,-6.255,-6.115,-3.224,27.175,0.0,259.84,,271.0,260.0,-5.602,3.059,-2.143,24.85
9893.5,2.76,0.741,-33.941,3.283,9.487,5.036,38.29,4.683,-5.48,-2.797,0.0,40.1,41.0,9.615,3.088,-6.047,-5.486,-6.264,-6.13,-3.224,27.175,0.0,259.84,,271.0,260.0,-5.875,3.054,-2.183,24.868
9894.0,2.76,0.741,-33.941,3.283,9.487,5.07,38.279,4.689,-5.457,-2.79,0.0,40.058,41.012,9.615,3.088,-5.706,-5.463,-6.645,-6.099,-3.222,27.189,0.0,259.64,,271.0,260.0,-5.982,3.049,-2.16,24.858
9894.5,2.76,0.741,-33.941,3.283,9.487,5.07,38.279,4.689,-5.457,-2.79,0.0,40.1,41.0,9.615,3.088,-5.894,-5.528,-6.21,-6.144,-3.222,27.189,0.0,259.64,,271.0,260.0,-5.978,3.044,-2.225,24.879
9895.0,3.115,0.713,-35.209,3.177,9.555,5.07,38.279,4.689,-5.457,-2.79,0.0,40.1,41.0,9.584,3.23,-5.871,-5.417,-6.573,-6.199,-3.222,27.189,0.0,259.34,,271.0,260.0,-5.944,3.04,-2.207,24.898
9895.5,3.115,0.713,-35.209,3.177,9.555,5.07,38.279,4.689,-5.457,-2.79,0.0,40.1,41.0,9.584,3.23,-5.816,-5.411,-6.675,-5.974,-3.222,27.189,0.0,259.34,,271.0,260.0,-6.015,3.041,-2.171,24.887
9896.0,3.115,0.713,-35.209,3.177,9.555,5.07,38.279,4.689,-5.457,-2.79,0.0,40.1,41.0,9.584,3.23,-5.926,-5.454,-6.73,-6.074,-3.222,27.189,0.0,259.64,,271.0,260.0,-5.969,3.042,-2.261,24.828
9896.5,3.115,0.713,-35.209,3.177,9.555,5.07,38.279,4.689,-5.457,-2.79,0.0,40.1,41.0,9.584,3.23,-6.0,-5.564,-6.356,-6.211,-3.222,27.189,0.0,259.64,,271.0,260.0,-6.046,3.043,-2.232,24.777
9897.0,3.115,0.713,-35.209,3.177,9.555,5.075,38.286,4.702,-5.404,-2.795,0.0,40.059,41.051,9.584,3.23,-5.382,-5.514,-6.197,-6.057,-3.22,27.192,0.0,259.34,,271.0,260.0,-6.033,3.044,-2.29,24.755
9897.5,3.115,0.713,-35.209,3.177,9.555,5.075,38.286,4.702,-5.404,-2.795,0.0,40.1,41.1,9.584,3.23,-5.663,-5.1,-6.072,-5.724,-3.22,27.192,0.0,259.34,,271.0,260.0,-5.787,3.046,-2.251,24.763
9898.0,3.115,0.713,-35.209,3.177,9.555,5.075,38.286,4.702,-5.404,-2.795,0.0,40.1,41.1,9.584,3.23,-6.016,-5.214,-6.407,-5.965,-3.22,27.192,0.0,259.54,,271.0,260.0,-5.64,3.047,-2.197,24.752
9898.5,3.338,0.791,-35.209,3.275,9.566,5.075,38.286,4.702,-5.404,-2.795,0.0,40.1,41.1,9.5,3.198,-5.992,-5.362,-6.585,-6.1,-3.22,27.192,0.0,259.54,,271.0,260.0,-5.9,3.048,-2.224,24.731
9899.0,3.338,0.791,-35.209,3.275,9.566,5.075,38.286,4.702,-5.404,-2.795,0.0,40.1,41.1,9.5,3.198,-5.917,-5.474,-6.911,-6.133,-3.22,27.192,0.0,259.54,,271.0,260.0,-6.01,3.053,-2.301,24.668
9899.5,3.338,0.791,-35.209,3.275,9.566,5.075,38.286,4.702,-5.404,-2.795,0.0,40.1,41.1,9.5,3.198,-6.065,-5.279,-6.335,-5.964,-3.22,27.192,0.0,259.54,,271.0,260.0,-6.109,3.057,-2.218,24.644
9900.0,3.338,0.791,-35.209,3.275,9.566,5.075,38.286,4.702,-5.404,-2.795,0.0,40.1,41.1,9.5,3.198,-5.848,-5.283,-6.138,-5.875,-3.22,27.192,0.0,259.34,,271.0,260.0,-5.911,3.062,-2.281,24.586
9900.5,3.338,0.791,-35.209,3.275,9.566,5.033,38.279,4.673,-5.384,-2.793,0.0,40.057,40.983,9.5,3.198,-5.847,-5.354,-6.41,-6.071,-3.219,27.196,0.0,259.34,,271.0,260.0,-5.786,3.066,-2.254,24.55
9901.0,3.338,0.791,-35.209,3.275,9.566,5.033,38.279,4.673,-5.384,-2.793,0.0,40.1,41.0,9.5,3.198,-5.756,-5.407,-6.727,-6.057,-3.219,27.196,0.0,259.14,,271.0,260.0,-5.92,3.071,-2.213,24.539
9901.5,2.692,0.677,-34.824,3.239,9.461,5.033,38.279,4.673,-5.384,-2.793,0.0,40.1,41.0,9.651,3.263,-6.027,-5.389,-6.726,-6.018,-3.219,27.196,0.0,259.14,,271.0,260.0,-5.987,3.075,-2.206,24.52
9902.0,2.692,0.677,-34.824,3.239,9.461,5.033,38.279,4.673,-5.384,-2.793,0.0,40.1,41.0,9.651,3.263,-6.196,-5.309,-6.541,-6.091,-3.219,27.196,0.0,259.74,,271.0,260.0,-6.04,3.069,-2.268,24.506
9902.5,2.692,0.677,-34.824,3.239,9.461,5.033,38.279,4.673,-5.384,-2.793,0.0,40.1,41.0,9.651,3.263,-6.156,-5.546,-6.964,-6.307,-3.219,27.196,0.0,259.74,,271.0,260.0,-6.034,3.063,-2.341,24.551
9903.0,2.692,0.677,-34.824,3.239,9.461,5.033,38.279,4.673,-5.384,-2.793,0.0,40.1,41.0,9.651,3.263,-5.954,-5.771,-6.18,-6.296,-3.219,27.196,0.0,259.94,,271.0,260.0,-6.243,3.057,-2.327,24.527
9903.5,2.692,0.677,-34.824,3.239,9.461,5.049,38.284,4.695,-5.359,-2.794,0.0,40.049,40.961,9.651,3.263,-6.072,-5.394,-6.546,-6.167,-3.222,27.196,0.0,259.94,,271.0,260.0,-6.05,3.051,-2.284,24.543
9904.0,2.692,0.677,-34.824,3.239,9.461,5.049,38.284,4.695,-5.359,-2.794,0.0,40.0,41.0,9.651,3.263,-6.157,-5.26,-6.549,-6.054,-3.222,27.196,0.0,259.64,,271.0,260.0,-6.045,3.045,-2.333,24.564
9904.5,2.692,0.677,-34.824,3.239,9.461,5.049,38.284,4.695,-5.359,-2.794,0.0,40.0,41.0,9.651,3.263,-6.307,-5.39,-6.729,-6.163,-3.222,27.196,0.0,259.64,,271.0,260.0,-6.005,3.039,-2.329,24.542
9905.0,2.489,0.677,-34.305,3.202,9.506,5.049,38.284,4.695,-5.359,-2.794,0.0,40.0,41.0,9.618,3.255,-5.825,-5.518,-6.849,-6.126,-3.222,27.196,0.0,260.04,,271.0,260.0,-6.147,3.033,-2.311,24.563
9905.5,2.489,0.677,-34.305,3.202,9.506,5.049,38.284,4.695,-5.359,-2.794,0.0,40.0,41.0,9.618,3.255,-6.178,-5.366,-6.609,-6.105,-3.222,27.196,0.0,260.04,,271.0,260.0,-6.079,3.024,-2.345,24.535
9906.0,2.489,0.677,-34.305,3.202,9.506,5.049,38.284,4.695,-5.359,-2.794,0.0,40.0,41.0,9.618,3.255,-6.169,-5.359,-6.667,-6.132,-3.222,27.196,0.0,259.64,,271.0,260.0,-6.064,3.016,-2.292,24.535
9906.5,2.489,0.677,-34.305,3.202,9.506,5.049,38.284,4.695,-5.359,-2.794,0.0,40.0,41.0,9.618,3.255,-5.852,-5.453,-6.725,-6.072,-3.222,27.196,0.0,259.64,,271.0,260.0,-6.082,3.007,-2.321,24.504
9907.0,2.489,0.677,-34.305,3.202,9.506,5.015,38.267,4.667,-5.341,-2.778,0.0,40.041,40.918,9.618,3.255,-6.066,-5.379,-6.707,-6.021,-3.232,27.2,0.0,259.84,,271.0,260.0,-6.025,2.998,-2.391,24.494
9907.5,2.489,0.677,-34.305,3.202,9.506,5.015,38.267,4.667,-5.341,-2.778,0.0,40.0,40.9,9.618,3.255,-5.715,-5.429,-6.571,-6.06,-3.232,27.2,0.0,259.84,,271.0,260.0,-6.043,2.99,-2.312,24.482
9908.0,2.555,0.71,-34.06,3.284,9.469,5.015,38.267,4.667,-5.341,-2.778,0.0,40.0,40.9,9.592,3.127,-6.198,-5.419,-6.427,-6.08,-3.232,27.2,0.0,259.54,,271.0,260.0,-5.944,2.982,-2.375,24.489
9908.5,2.555,0.71,-34.06,3.284,9.469,5.015,38.267,4.667,-5.341,-2.778,0.0,40.0,40.9,9.592,3.127,-5.818,-5.564,-6.837,-6.275,-3.232,27.2,0.0,259.54,,271.0,260.0,-6.031,2.975,-2.315,24.48
9909.0,2.555,0.71,-34.06,3.284,9.469,5.015,38.267,4.667,-5.341,-2.778,0.0,40.0,40.9,9.592,3.127,-5.966,-5.425,-6.602,-6.062,-3.232,27.2,0.0,259.14,,271.0,260.0,-6.124,2.968,-2.322,24.473
9909.5,2.555,0.71,-34.06,3.284,9.469,5.015,38.267,4.667,-5.341,-2.778,0.0,40.0,40.9,9.592,3.127,-6.168,-5.335,-6.483,-6.055,-3.232,27.2,0.0,259.14,,271.0,260.0,-6.014,2.961,-2.318,24.494
9910.0,2.555,0.71,-34.06,3.284,9.469,5.029,38.257,4.68,-5.304,-2.784,0.0,40.034,40.917,9.592,3.127,-5.839,-5.538,-6.566,-5.97,-3.227,27.196,0.0,259.14,,271.0,260.0,-6.01,2.955,-2.351,24.528
9910.5,2.555,0.71,-34.06,3.284,9.469,5.029,38.257,4.68,-5.304,-2.784,0.0,40.0,40.9,9.592,3.127,-6.061,-5.483,-6.533,-6.158,-3.227,27.196,0.0,259.14,,271.0,260.0,-5.978,2.948,-2.328,24.567
9911.0,2.751,0.671,-35.209,3.236,9.667,5.029,38.257,4.68,-5.304,-2.784,0.0,40.0,40.9,9.528,3.174,-6.089,-5.543,-6.964,-6.139,-3.227,27.196,0.0,258.94,,272.0,260.0,-6.059,2.942,-2.298,24.564
9911.5,2.751,0.671,-35.209,3.236,9.667,5.029,38.257,4.68,-5.304,-2.784,0.0,40.0,40.9,9.528,3.174,-6.239,-5.398,-6.67,-6.151,-3.227,27.196,0.0,258.94,,272.0,260.0,-6.184,2.938,-2.346,24.558
9912.0,2.751,0.671,-35.209,3.236,9.667,5.029,38.257,4.68,-5.304,-2.784,0.0,40.0,40.9,9.528,3.174,-6.005,-5.411,-6.738,-6.222,-3.227,27.196,0.0,258.64,,273.0,260.0,-6.115,2.935,-2.349,24.559
9912.5,2.751,0.671,-35.209,3.236,9.667,5.029,38.257,4.68,-5.304,-2.784,0.0,40.0,40.9,9.528,3.174,-5.917,-5.512,-6.807,-6.226,-3.227,27.196,0.0,258.64,,273.0,260.0,-6.094,2.932,-2.312,24.57
9913.0,2.751,0.671,-35.209,3.236,9.667,5.029,38.257,4.68,-5.304,-2.784,0.0,40.0,40.9,9.528,3.174,-6.163,-5.354,-6.546,-6.111,-3.227,27.196,0.0,258.94,,274.0,260.0,-6.116,2.929,-2.368,24.613
9913.5,2.751,0.671,-35.209,3.236,9.667,5.048,38.251,4.706,-5.28,-2.815,0.0,40.017,40.887,9.528,3.174,-6.226,-5.376,-6.675,-6.155,-3.242,27.19,0.0,258.94,,274.0,260.0,-6.043,2.926,-2.332,24.629
9914.0,2.751,0.671,-35.209,3.236,9.667,5.048,38.251,4.706,-5.28,-2.815,0.0,40.0,40.9,9.528,3.174,-5.913,-5.492,-6.663,-6.158,-3.242,27.19,0.0,259.14,,274.0,260.0,-6.108,2.924,-2.379,24.657
9914.5,2.666,0.72,-33.558,3.237,9.461,5.048,38.251,4.706,-5.28,-2.815,0.0,40.0,40.9,9.835,3.22,-6.291,-5.672,-6.839,-6.442,-3.242,27.19,0.0,259.14,,274.0,260.0,-6.056,2.921,-2.366,24.679
9915.0,2.666,0.72,-33.558,3.237,9.461,5.048,38.251,4.706,-5.28,-2.815,0.0,40.0,40.9,9.835,3.22,-6.174,-5.572,-6.528,-6.326,-3.242,27.19,0.0,258.74,,275.0,260.0,-6.311,2.917,-2.438,24.709
9915.5,2.666,0.72,-33.558,3.237,9.461,5.048,38.251,4.706,-5.28,-2.815,0.0,40.0,40.9,9.835,3.22,-6.074,-5.479,-6.761,-6.182,-3.242,27.19,0.0,258.74,,275.0,260.0,-6.15,2.912,-2.384,24.723
9916.0,2.666,0.72,-33.558,3.237,9.461,5.048,38.251,4.706,-5.28,-2.815,0.0,40.0,40.9,9.835,3.22,-6.109,-5.398,-6.633,-6.013,-3.242,27.19,0.0,262.04,,274.0,260.0,-6.124,2.908,-2.406,24.76
9916.5,2.666,0.72,-33.558,3.237,9.461,5.023,38.254,4.683,-5.265,-2.78,0.0,39.997,40.831,9.835,3.22,-6.038,-5.567,-6.736,-6.244,-3.219,27.194,0.0,262.04,,274.0,260.0,-6.038,2.904,-2.402,24.799
9917.0,2.666,0.72,-33.558,3.237,9.461,5.023,38.254,4.683,-5.265,-2.78,0.0,40.0,40.8,9.835,3.22,-5.883,-5.563,-6.49,-6.025,-3.219,27.194,0.0,262.54,,273.0,260.0,-6.146,2.901,-2.397,24.938
9917.5,2.97,0.816,-33.986,3.243,9.458,5.023,38.254,4.683,-5.265,-2.78,0.0,40.0,40.8,9.649,3.196,-6.205,-5.376,-6.592,-6.145,-3.219,27.194,0.0,262.54,,273.0,260.0,-5.99,2.897,-2.369,24.951
9918.0,2.97,0.816,-33.986,3.243,9.458,5.023,38.254,4.683,-5.265,-2.78,0.0,40.0,40.8,9.649,3.196,-6.063,-5.574,-6.828,-6.105,-3.219,27.194,0.0,262.44,,272.0,260.0,-6.079,2.898,-2.369,24.979
9918.5,2.97,0.816,-33.986,3.243,9.458,5.023,38.254,4.683,-5.265,-2.78,0.0,40.0,40.8,9.649,3.196,-6.289,-5.333,-6.72,-6.146,-3.219,27.194,0.0,262.44,,272.0,260.0,-6.143,2.899,-2.397,24.995
9919.0,2.97,0.816,-33.986,3.243,9.458,5.023,38.254,4.683,-5.265,-2.78,0.0,40.0,40.8,9.649,3.196,-6.094,-5.553,-6.447,-6.255,-3.219,27.194,0.0,261.54,,271.0,260.0,-6.122,2.9,-2.429,25.077
9919.5,2.97,0.816,-33.986,3.243,9.458,5.023,38.254,4.683,-5.265,-2.78,0.0,40.0,40.8,9.649,3.196,-6.356,-5.534,-6.776,-6.325,-3.219,27.194,0.0,261.54,,271.0,260.0,-6.087,2.901,-2.401,25.168
9920.0,2.97,0.816,-33.986,3.243,9.458,5.048,38.245,4.701,-5.229,-2.806,0.0,39.993,40.87,9.649,3.196,-6.144,-5.558,-6.886,-6.309,-3.216,27.207,0.0,261.34,,270.0,260.0,-6.248,2.903,-2.407,25.162
9920.5,2.97,0.816,-33.986,3.243,9.458,5.048,38.245,4.701,-5.229,-2.806,0.0,40.0,40.9,9.649,3.196,-6.022,-5.648,-6.873,-6.407,-3.216,27.207,0.0,261.34,,270.0,260.0,-6.224,2.904,-2.425,25.153
9921.0,3.066,0.774,-35.209,3.293,9.523,5.048,38.245,4.701,-5.229,-2.806,0.0,40.0,40.9,9.572,3.057,-6.113,-5.722,-6.587,-6.152,-3.216,27.207,0.0,261.64,,269.0,260.0,-6.237,2.905,-2.327,25.093
9921.5,3.066,0.774,-35.209,3.293,9.523,5.048,38.245,4.701,-5.229,-2.806,0.0,40.0,40.9,9.572,3.057,-6.121,-5.403,-6.885,-6.08,-3.216,27.207,0.0,261.64,,269.0,260.0,-6.144,2.907,-2.443,25.033
9922.0,3.066,0.774,-35.209,3.293,9.523,5.048,38.245,4.701,-5.229,-2.806,0.0,40.0,40.9,9.572,3.057,-6.035,-5.584,-6.906,-6.097,-3.216,27.207,0.0,259.14,,269.0,260.0,-6.122,2.91,-2.353,25.015
9922.5,3.066,0.774,-35.209,3.293,9.523,5.048,38.245,4.701,-5.229,-2.806,0.0,40.0,40.9,9.572,3.057,-6.28,-5.525,-6.839,-6.271,-3.216,27.207,0.0,259.14,,269.0,260.0,-6.156,2.913,-2.378,25.09
9923.0,3.066,0.774,-35.209,3.293,9.523,4.983,38.256,4.696,-5.21,-2.774,0.0,39.982,40.816,9.572,3.057,-6.324,-5.495,-6.915,-6.306,-3.219,27.202,0.0,258.24,,270.0,260.0,-6.229,2.915,-2.377,25.106
9923.5,3.066,0.774,-35.209,3.293,9.523,4.983,38.256,4.696,-5.21,-2.774,0.0,40.0,40.8,9.572,3.057,-6.013,-5.497,-6.872,-6.035,-3.219,27.202,0.0,258.24,,270.0,260.0,-6.26,2.918,-2.349,25.108
9924.0,2.966,0.718,-34.95,3.221,9.52,4.983,38.256,4.696,-5.21,-2.774,0.0,40.0,40.8,9.584,3.281,-6.264,-5.456,-6.707,-6.198,-3.219,27.202,0.0,258.34,,271.0,260.0,-6.104,2.92,-2.395,25.062
9924.5,2.966,0.718,-34.95,3.221,9.52,4.983,38.256,4.696,-5.21,-2.774,0.0,40.0,40.8,9.584,3.281,-5.894,-5.517,-6.894,-6.192,-3.219,27.202,0.0,258.34,,271.0,260.0,-6.156,2.921,-2.374,24.995
9925.0,2.966,0.718,-34.95,3.221,9.52,4.983,38.256,4.696,-5.21,-2.774,0.0,40.0,40.8,9.584,3.281,-6.123,-5.41,-6.675,-6.131,-3.219,27.202,0.0,258.54,,272.0,260.0,-6.125,2.921,-2.399,24.937
9925.5,2.966,0.718,-34.95,3.221,9.52,4.983,38.256,4.696,-5.21,-2.774,0.0,40.0,40.8,9.584,3.281,-6.024,-5.542,-6.942,-6.081,-3.219,27.202,0.0,258.54,,272.0,260.0,-6.085,2.922,-2.329,24.889
9926.0,2.966,0.718,-34.95,3.221,9.52,5.0,38.235,4.689,-5.192,-2.786,0.0,39.956,40.757,9.584,3.281,-6.214,-5.413,-6.654,-6.133,-3.22,27.208,0.0,258.24,,273.0,260.0,-6.147,2.923,-2.374,24.824
9926.5,2.966,0.718,-34.95,3.221,9.52,5.0,38.235,4.689,-5.192,-2.786,0.0,40.0,40.8,9.584,3.281,-6.367,-5.409,-6.777,-6.225,-3.22,27.208,0.0,258.24,,273.0,260.0,-6.104,2.924,-2.377,24.85
9927.0,2.966,0.718,-34.95,3.221,9.52,5.0,38.235,4.689,-5.192,-2.786,0.0,40.0,40.8,9.584,3.281,-6.162,-5.649,-7.205,-6.471,-3.22,27.208,0.0,258.14,,274.0,260.0,-6.195,2.924,-2.352,24.916
9927.5,2.742,0.651,-35.209,3.186,9.592,5.0,38.235,4.689,-5.192,-2.786,0.0,40.0,40.8,9.544,3.269,-6.297,-5.695,-6.905,-6.317,-3.22,27.208,0.0,258.14,,274.0,260.0,-6.372,2.925,-2.386,24.913
9928.0,2.742,0.651,-35.209,3.186,9.592,5.0,38.235,4.689,-5.192,-2.786,0.0,40.0,40.8,9.544,3.269,-6.451,-5.562,-6.862,-6.322,-3.22,27.208,0.0,259.04,,274.0,260.0,-6.304,2.922,-2.385,24.969
9928.5,2.742,0.651,-35.209,3.186,9.592,5.0,38.235,4.689,-5.192,-2.786,0.0,40.0,40.8,9.544,3.269,-6.171,-5.642,-7.18,-6.297,-3.22,27.208,0.0,259.04,,274.0,260.0,-6.299,2.919,-2.416,25.014
9929.0,2.742,0.651,-35.209,3.186,9.592,5.0,38.235,4.689,-5.192,-2.786,0.0,40.0,40.8,9.544,3.269,-6.504,-5.511,-7.025,-6.326,-3.22,27.208,0.0,261.74,,273.0,260.0,-6.323,2.916,-2.415,25.037
9929.5,2.742,0.651,-35.209,3.186,9.592,5.014,38.258,4.685,-5.167,-2.799,0.0,39.937,40.727,9.544,3.269,-6.167,-5.568,-7.237,-6.415,-3.228,27.199,0.0,261.74,,273.0,260.0,-6.341,2.913,-2.399,25.084
9930.0,2.742,0.651,-35.209,3.186,9.592,5.014,38.258,4.685,-5.167,-2.799,0.0,39.9,40.7,9.544,3.269,-6.337,-5.635,-7.267,-6.326,-3.228,27.199,0.0,261.14,,272.0,260.0,-6.347,2.911,-2.408,25.101
9930.5,2.578,0.64,-35.209,3.298,9.583,5.014,38.258,4.685,-5.167,-2.799,0.0,39.9,40.7,9.519,3.19,-6.352,-5.664,-7.193,-6.418,-3.228,27.199,0.0,261.14,,272.0,260.0,-6.391,2.908,-2.403,25.13
9931.0,2.578,0.64,-35.209,3.298,9.583,5.014,38.258,4.685,-5.167,-2.799,0.0,39.9,40.7,9.519,3.19,-6.492,-5.541,-7.089,-6.373,-3.228,27.199,0.0,261.04,,271.0,260.0,-6.406,2.902,-2.455,25.16
9931.5,2.578,0.64,-35.209,3.298,9.583,5.014,38.258,4.685,-5.167,-2.799,0.0,39.9,40.7,9.519,3.19,-6.275,-5.628,-6.914,-6.194,-3.228,27.199,0.0,261.04,,271.0,260.0,-6.374,2.897,-2.455,25.155
9932.0,2.578,0.64,-35.209,3.298,9.583,5.014,38.258,4.685,-5.167,-2.799,0.0,39.9,40.7,9.519,3.19,-6.127,-5.438,-6.804,-6.1,-3.228,27.199,0.0,261.14,,270.0,260.0,-6.253,2.892,-2.441,25.151
9932.5,2.578,0.64,-35.209,3.298,9.583,5.056,38.215,4.673,-5.176,-2.795,0.0,39.922,40.702,9.519,3.19,-6.094,-5.604,-7.065,-6.336,-3.23,27.198,0.0,261.14,,270.0,260.0,-6.117,2.887,-2.431,25.119
9933.0,2.578,0.64,-35.209,3.298,9.583,5.056,38.215,4.673,-5.176,-2.795,0.0,39.9,40.7,9.519,3.19,-6.253,-5.624,-7.294,-6.315,-3.23,27.198,0.0,260.84,,270.0,260.0,-6.275,2.882,-2.4,25.111
9933.5,2.578,0.64,-35.209,3.298,9.583,5.056,38.215,4.673,-5.176,-2.795,0.0,39.9,40.7,9.519,3.19,-6.358,-5.426,-6.846,-6.195,-3.23,27.198,0.0,260.84,,270.0,260.0,-6.371,2.877,-2.453,25.124
9934.0,3.959,0.945,-35.209,3.236,9.506,5.056,38.215,4.673,-5.176,-2.795,0.0,39.9,40.7,9.605,3.274,-6.498,-5.512,-7.026,-6.318,-3.23,27.198,0.0,260.24,,270.0,260.0,-6.206,2.872,-2.433,25.1
9934.5,3.959,0.945,-35.209,3.236,9.506,5.056,38.215,4.673,-5.176,-2.795,0.0,39.9,40.7,9.605,3.274,-6.618,-5.564,-7.194,-6.376,-3.23,27.198,0.0,260.24,,270.0,260.0,-6.339,2.89,-2.43,25.073
9935.0,3.959,0.945,-35.209,3.236,9.506,5.056,38.215,4.673,-5.176,-2.795,0.0,39.9,40.7,9.605,3.274,-6.17,-5.583,-7.317,-6.424,-3.23,27.198,0.0,258.44,,271.0,260.0,-6.438,2.907,-2.462,25.047
9935.5,3.959,0.945,-35.209,3.236,9.506,5.056,38.215,4.673,-5.176,-2.795,0.0,39.9,40.7,9.605,3.274,-6.261,-5.783,-6.856,-6.187,-3.23,27.198,0.0,258.44,,271.0,260.0,-6.374,2.924,-2.44,25.011
9936.0,3.959,0.945,-35.209,3.236,9.506,5.082,38.251,4.673,-5.133,-2.799,0.0,39.91,40.673,9.605,3.274,-6.312,-5.54,-7.081,-6.221,-3.225,27.212,0.0,258.74,,272.0,260.0,-6.272,2.941,-2.464,24.977
9936.5,3.959,0.945,-35.209,3.236,9.506,5.082,38.251,4.673,-5.133,-2.799,0.0,39.9,40.7,9.605,3.274,-6.5,-5.787,-7.373,-6.61,-3.225,27.212,0.0,258.74,,272.0,260.0,-6.288,2.958,-2.425,24.985
9937.0,3.125,0.753,-34.977,3.202,9.492,5.082,38.251,4.673,-5.133,-2.799,0.0,39.9,40.7,9.633,3.311,-6.437,-5.825,-6.877,-6.486,-3.225,27.212,0.0,258.64,,273.0,260.0,-6.568,2.974,-2.529,24.958
9937.5,3.125,0.753,-34.977,3.202,9.492,5.082,38.251,4.673,-5.133,-2.799,0.0,39.9,40.7,9.633,3.311,-6.224,-5.639,-7.099,-6.253,-3.225,27.212,0.0,258.64,,273.0,260.0,-6.406,2.977,-2.461,24.955
9938.0,3.125,0.753,-34.977,3.202,9.492,5.082,38.251,4.673,-5.133,-2.799,0.0,39.9,40.7,9.633,3.311,-6.391,-5.456,-6.909,-6.231,-3.225,27.212,0.0,258.64,,274.0,260.0,-6.304,2.979,-2.506,24.929
9938.5,3.125,0.753,-34.977,3.202,9.492,5.082,38.251,4.673,-5.133,-2.799,0.0,39.9,40.7,9.633,3.311,-6.497,-5.648,-7.112,-6.409,-3.225,27.212,0.0,258.64,,274.0,260.0,-6.247,2.982,-2.489,24.92
