t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9939.0,3.125,0.753,-34.977,3.202,9.492,5.104,38.221,4.678,-5.135,-2.795,0.0,39.89,40.624,9.633,3.311,-6.711,-5.779,-7.434,-6.594,-3.225,27.203,0.0,261.04,,273.0,260.0,-6.416,2.984,-2.521,24.961
9939.5,3.125,0.753,-34.977,3.202,9.492,5.104,38.221,4.678,-5.135,-2.795,0.0,39.9,40.6,9.633,3.311,-6.382,-5.847,-7.182,-6.614,-3.225,27.203,0.0,261.04,,273.0,260.0,-6.629,2.986,-2.471,24.979
9940.0,2.759,0.732,-34.25,3.33,9.498,5.104,38.221,4.678,-5.135,-2.795,0.0,39.9,40.6,9.615,3.238,-6.587,-5.716,-7.221,-6.466,-3.225,27.203,0.0,260.94,,273.0,260.0,-6.506,2.989,-2.527,25.074
9940.5,2.759,0.732,-34.25,3.33,9.498,5.104,38.221,4.678,-5.135,-2.795,0.0,39.9,40.6,9.615,3.238,-6.683,-5.645,-7.261,-6.497,-3.225,27.203,0.0,260.94,,273.0,260.0,-6.497,2.985,-2.53,25.139
9941.0,2.759,0.732,-34.25,3.33,9.498,5.104,38.221,4.678,-5.135,-2.795,0.0,39.9,40.6,9.615,3.238,-6.457,-5.66,-7.371,-6.458,-3.225,27.203,0.0,260.34,,273.0,260.0,-6.521,2.981,-2.493,25.144
9941.5,2.759,0.732,-34.25,3.33,9.498,5.104,38.221,4.678,-5.135,-2.795,0.0,39.9,40.6,9.615,3.238,-6.51,-5.754,-7.608,-6.611,-3.225,27.203,0.0,260.34,,273.0,260.0,-6.486,2.978,-2.473,25.097
9942.0,2.759,0.732,-34.25,3.33,9.498,5.104,38.221,4.678,-5.135,-2.795,0.0,39.9,40.6,9.615,3.238,-6.55,-5.759,-7.002,-6.407,-3.225,27.203,0.0,261.44,,272.0,260.0,-6.621,2.974,-2.559,25.092
9942.5,2.759,0.732,-34.25,3.33,9.498,5.061,38.26,4.678,-5.09,-2.796,0.0,39.878,40.622,9.615,3.238,-6.482,-5.605,-7.194,-6.42,-3.223,27.212,0.0,261.44,,272.0,260.0,-6.43,2.97,-2.525,25.038
9943.0,2.759,0.732,-34.25,3.33,9.498,5.061,38.26,4.678,-5.09,-2.796,0.0,39.9,40.6,9.615,3.238,-6.317,-5.754,-7.258,-6.376,-3.223,27.212,0.0,262.34,,271.0,260.0,-6.425,2.967,-2.529,25.048
9943.5,2.806,0.764,-33.771,3.26,9.473,5.061,38.26,4.678,-5.09,-2.796,0.0,39.9,40.6,9.669,3.224,-6.768,-5.686,-7.489,-6.514,-3.223,27.212,0.0,262.34,,271.0,260.0,-6.426,2.964,-2.489,25.034
9944.0,2.806,0.764,-33.771,3.26,9.473,5.061,38.26,4.678,-5.09,-2.796,0.0,39.9,40.6,9.669,3.224,-6.556,-5.756,-7.217,-6.561,-3.223,27.212,0.0,261.74,,270.0,260.0,-6.614,2.961,-2.584,25.031
9944.5,2.806,0.764,-33.771,3.26,9.473,5.061,38.26,4.678,-5.09,-2.796,0.0,39.9,40.6,9.669,3.224,-6.766,-5.761,-7.428,-6.565,-3.223,27.212,0.0,261.74,,270.0,260.0,-6.523,2.958,-2.542,25.027
9945.0,2.806,0.764,-33.771,3.26,9.473,5.061,38.26,4.678,-5.09,-2.796,0.0,39.9,40.6,9.669,3.224,-6.421,-5.78,-7.582,-6.498,-3.223,27.212,0.0,259.84,,270.0,260.0,-6.63,2.956,-2.518,25.032
9945.5,2.806,0.764,-33.771,3.26,9.473,5.031,38.239,4.681,-5.085,-2.779,0.0,39.866,40.601,9.669,3.224,-6.677,-5.63,-7.416,-6.421,-3.22,27.226,0.0,259.84,,270.0,260.0,-6.57,2.953,-2.544,25.033
9946.0,2.806,0.764,-33.771,3.26,9.473,5.031,38.239,4.681,-5.085,-2.779,0.0,39.9,40.6,9.669,3.224,-6.755,-5.687,-7.412,-6.5,-3.22,27.226,0.0,260.14,,270.0,260.0,-6.536,2.951,-2.518,25.052
9946.5,3.025,0.714,-35.209,3.228,9.543,5.031,38.239,4.681,-5.085,-2.779,0.0,39.9,40.6,9.408,3.273,-6.46,-5.69,-7.619,-6.476,-3.22,27.226,0.0,260.14,,270.0,260.0,-6.588,2.949,-2.566,24.972
9947.0,3.025,0.714,-35.209,3.228,9.543,5.031,38.239,4.681,-5.085,-2.779,0.0,39.9,40.6,9.408,3.273,-6.685,-5.614,-7.333,-6.418,-3.22,27.226,0.0,259.84,,270.0,260.0,-6.561,2.95,-2.553,24.964
9947.5,3.025,0.714,-35.209,3.228,9.543,5.031,38.239,4.681,-5.085,-2.779,0.0,39.9,40.6,9.408,3.273,-6.379,-5.659,-7.37,-6.283,-3.22,27.226,0.0,259.84,,270.0,260.0,-6.512,2.951,-2.523,24.999
9948.0,3.025,0.714,-35.209,3.228,9.543,5.031,38.239,4.681,-5.085,-2.779,0.0,39.9,40.6,9.408,3.273,-6.583,-5.548,-7.18,-6.356,-3.22,27.226,0.0,259.04,,270.0,260.0,-6.423,2.952,-2.544,25.038
9948.5,3.025,0.714,-35.209,3.228,9.543,5.014,38.197,4.671,-5.092,-2.787,0.0,39.845,40.585,9.408,3.273,-6.367,-5.725,-7.439,-6.489,-3.222,27.212,0.0,259.04,,270.0,260.0,-6.417,2.954,-2.504,25.065
9949.0,3.025,0.714,-35.209,3.228,9.543,5.014,38.197,4.671,-5.092,-2.787,0.0,39.8,40.6,9.408,3.273,-6.55,-5.647,-7.419,-6.377,-3.222,27.212,0.0,259.34,,270.0,260.0,-6.505,2.955,-2.495,25.057
9949.5,3.025,0.714,-35.209,3.228,9.543,5.014,38.197,4.671,-5.092,-2.787,0.0,39.8,40.6,9.408,3.273,-6.664,-5.528,-7.169,-6.37,-3.222,27.212,0.0,259.34,,270.0,260.0,-6.498,2.956,-2.506,25.03
9950.0,3.383,0.822,-35.209,3.257,9.639,5.014,38.197,4.671,-5.092,-2.787,0.0,39.8,40.6,9.518,3.178,-6.211,-5.661,-7.132,-6.256,-3.222,27.212,0.0,259.64,,270.0,260.0,-6.433,2.957,-2.573,25.003
9950.5,3.383,0.822,-35.209,3.257,9.639,5.014,38.197,4.671,-5.092,-2.787,0.0,39.8,40.6,9.518,3.178,-6.511,-5.768,-7.022,-6.45,-3.222,27.212,0.0,259.64,,270.0,260.0,-6.315,2.964,-2.543,24.971
9951.0,3.383,0.822,-35.209,3.257,9.639,5.014,38.197,4.671,-5.092,-2.787,0.0,39.8,40.6,9.518,3.178,-6.428,-5.732,-7.555,-6.39,-3.222,27.212,0.0,259.24,,270.0,260.0,-6.438,2.971,-2.492,24.975
9951.5,3.383,0.822,-35.209,3.257,9.639,5.014,38.197,4.671,-5.092,-2.787,0.0,39.8,40.6,9.518,3.178,-6.569,-5.635,-7.417,-6.393,-3.222,27.212,0.0,259.24,,270.0,260.0,-6.526,2.978,-2.488,24.982
9952.0,3.383,0.822,-35.209,3.257,9.639,5.068,38.215,4.687,-5.054,-2.778,0.0,39.837,40.569,9.518,3.178,-6.765,-5.67,-7.56,-6.446,-3.205,27.231,0.0,258.34,,271.0,260.0,-6.503,2.984,-2.483,25.019
9952.5,3.383,0.822,-35.209,3.257,9.639,5.068,38.215,4.687,-5.054,-2.778,0.0,39.8,40.6,9.518,3.178,-6.604,-5.818,-7.243,-6.612,-3.205,27.231,0.0,258.34,,271.0,260.0,-6.61,2.991,-2.57,25.053
9953.0,2.738,0.718,-33.445,3.275,9.504,5.068,38.215,4.687,-5.054,-2.778,0.0,39.8,40.6,9.782,3.142,-6.814,-5.883,-7.266,-6.631,-3.205,27.231,0.0,258.84,,272.0,260.0,-6.569,2.997,-2.563,25.123
9953.5,2.738,0.718,-33.445,3.275,9.504,5.068,38.215,4.687,-5.054,-2.778,0.0,39.8,40.6,9.782,3.142,-6.405,-5.833,-7.455,-6.608,-3.205,27.231,0.0,258.84,,272.0,260.0,-6.649,2.993,-2.616,25.151
9954.0,2.738,0.718,-33.445,3.275,9.504,5.068,38.215,4.687,-5.054,-2.778,0.0,39.8,40.6,9.782,3.142,-6.827,-5.712,-7.324,-6.53,-3.205,27.231,0.0,259.04,,272.0,260.0,-6.575,2.989,-2.57,25.21
9954.5,2.738,0.718,-33.445,3.275,9.504,5.068,38.215,4.687,-5.054,-2.778,0.0,39.8,40.6,9.782,3.142,-6.466,-5.823,-7.081,-6.57,-3.205,27.231,0.0,259.04,,272.0,260.0,-6.598,2.985,-2.658,25.292
9955.0,2.738,0.718,-33.445,3.275,9.504,5.038,38.222,4.661,-5.039,-2.779,0.0,39.823,40.525,9.782,3.142,-6.504,-5.723,-7.306,-6.381,-3.215,27.222,0.0,259.14,,272.0,260.0,-6.485,2.981,-2.602,25.297
9955.5,2.738,0.718,-33.445,3.275,9.504,5.038,38.222,4.661,-5.039,-2.779,0.0,39.8,40.5,9.782,3.142,-6.479,-5.763,-7.428,-6.412,-3.215,27.222,0.0,259.14,,272.0,260.0,-6.478,2.977,-2.579,25.26
9956.0,2.738,0.718,-33.445,3.275,9.504,5.038,38.222,4.661,-5.039,-2.779,0.0,39.8,40.5,9.782,3.142,-6.512,-5.83,-7.346,-6.585,-3.215,27.222,0.0,259.94,,272.0,260.0,-6.521,2.973,-2.622,25.209
9956.5,3.305,0.798,-35.209,3.205,9.485,5.038,38.222,4.661,-5.039,-2.779,0.0,39.8,40.5,9.624,3.308,-6.418,-5.751,-7.372,-6.306,-3.215,27.222,0.0,259.94,,272.0,260.0,-6.568,2.969,-2.604,25.195
9957.0,3.305,0.798,-35.209,3.205,9.485,5.038,38.222,4.661,-5.039,-2.779,0.0,39.8,40.5,9.624,3.308,-6.516,-5.487,-7.212,-6.243,-3.215,27.222,0.0,259.04,,272.0,260.0,-6.462,2.974,-2.641,25.185
9957.5,3.305,0.798,-35.209,3.205,9.485,5.038,38.222,4.661,-5.039,-2.779,0.0,39.8,40.5,9.624,3.308,-5.935,-5.689,-6.989,-6.263,-3.215,27.222,0.0,259.04,,272.0,260.0,-6.364,2.98,-2.558,25.231
9958.0,3.305,0.798,-35.209,3.205,9.485,5.038,38.222,4.661,-5.039,-2.779,0.0,39.8,40.5,9.624,3.308,-6.712,-5.648,-7.235,-6.452,-3.215,27.222,0.0,260.54,,272.0,260.0,-6.219,2.985,-2.58,25.268
9958.5,3.305,0.798,-35.209,3.205,9.485,5.08,38.173,4.679,-5.023,-2.785,0.0,39.809,40.55,9.624,3.308,-6.731,-5.737,-7.26,-6.57,-3.21,27.232,0.0,260.54,,272.0,260.0,-6.512,2.99,-2.587,25.336
9959.0,3.305,0.798,-35.209,3.205,9.485,5.08,38.173,4.679,-5.023,-2.785,0.0,39.8,40.6,9.624,3.308,-6.301,-5.814,-7.363,-6.634,-3.21,27.232,0.0,260.34,,272.0,260.0,-6.574,2.996,-2.602,25.344
9959.5,2.94,0.751,-34.257,3.298,9.531,5.08,38.173,4.679,-5.023,-2.785,0.0,39.8,40.6,9.601,3.012,-6.56,-5.892,-7.342,-6.645,-3.21,27.232,0.0,260.34,,272.0,260.0,-6.528,3.001,-2.604,25.386
9960.0,2.94,0.751,-34.257,3.298,9.531,5.08,38.173,4.679,-5.023,-2.785,0.0,39.8,40.6,9.601,3.012,-6.546,-5.748,-7.322,-6.482,-3.21,27.232,0.0,261.04,,271.0,260.0,-6.61,3.0,-2.605,25.398
9960.5,2.94,0.751,-34.257,3.298,9.531,5.08,38.173,4.679,-5.023,-2.785,0.0,39.8,40.6,9.601,3.012,-6.777,-5.662,-7.243,-6.511,-3.21,27.232,0.0,261.04,,271.0,260.0,-6.524,2.999,-2.58,25.238
9961.0,2.94,0.751,-34.257,3.298,9.531,5.08,38.173,4.679,-5.023,-2.785,0.0,39.8,40.6,9.601,3.012,-6.885,-5.772,-7.587,-6.588,-3.21,27.232,0.0,261.04,,270.0,260.0,-6.548,2.998,-2.607,25.114
9961.5,2.94,0.751,-34.257,3.298,9.531,5.05,38.227,4.681,-4.974,-2.789,0.0,39.793,40.516,9.601,3.012,-6.614,-5.864,-7.649,-6.696,-3.228,27.226,0.0,261.04,,270.0,260.0,-6.708,2.997,-2.603,24.984
9962.0,2.94,0.751,-34.257,3.298,9.531,5.05,38.227,4.681,-4.974,-2.789,0.0,39.8,40.5,9.601,3.012,-6.65,-5.855,-7.316,-6.433,-3.228,27.226,0.0,260.84,,270.0,260.0,-6.706,2.996,-2.627,25.0
9962.5,2.94,0.751,-34.257,3.298,9.531,5.05,38.227,4.681,-4.974,-2.789,0.0,39.8,40.5,9.601,3.012,-6.789,-5.946,-7.544,-6.731,-3.228,27.226,0.0,260.84,,270.0,260.0,-6.563,2.995,-2.631,24.996
9963.0,3.246,0.767,-35.209,3.243,9.554,5.05,38.227,4.681,-4.974,-2.789,0.0,39.8,40.5,9.609,3.305,-6.625,-5.924,-7.507,-6.713,-3.228,27.226,0.0,259.64,,270.0,260.0,-6.753,2.994,-2.642,25.001
9963.5,3.246,0.767,-35.209,3.243,9.554,5.05,38.227,4.681,-4.974,-2.789,0.0,39.8,40.5,9.609,3.305,-6.7,-5.839,-7.746,-6.631,-3.228,27.226,0.0,259.64,,270.0,260.0,-6.692,2.998,-2.628,25.011
9964.0,3.246,0.767,-35.209,3.243,9.554,5.05,38.227,4.681,-4.974,-2.789,0.0,39.8,40.5,9.609,3.305,-6.667,-5.836,-7.738,-6.504,-3.228,27.226,0.0,258.44,,271.0,260.0,-6.729,3.002,-2.652,25.095
9964.5,3.246,0.767,-35.209,3.243,9.554,5.05,38.227,4.681,-4.974,-2.789,0.0,39.8,40.5,9.609,3.305,-6.785,-5.69,-7.397,-6.487,-3.228,27.226,0.0,258.44,,271.0,260.0,-6.686,3.006,-2.628,25.082
9965.0,3.246,0.767,-35.209,3.243,9.554,5.044,38.218,4.669,-4.959,-2.778,0.0,39.787,40.552,9.609,3.305,-6.439,-5.707,-7.327,-6.405,-3.221,27.237,0.0,259.44,,271.0,260.0,-6.59,3.01,-2.616,25.011
9965.5,3.246,0.767,-35.209,3.243,9.554,5.044,38.218,4.669,-4.959,-2.778,0.0,39.8,40.6,9.609,3.305,-6.802,-5.634,-7.319,-6.459,-3.221,27.237,0.0,259.44,,271.0,260.0,-6.47,3.014,-2.636,24.949
9966.0,2.897,0.745,-34.676,3.298,9.524,5.044,38.218,4.669,-4.959,-2.778,0.0,39.8,40.6,9.544,3.129,-6.439,-5.777,-7.602,-6.481,-3.221,27.237,0.0,258.84,,272.0,260.0,-6.554,3.018,-2.605,24.888
9966.5,2.897,0.745,-34.676,3.298,9.524,5.044,38.218,4.669,-4.959,-2.778,0.0,39.8,40.6,9.544,3.129,-6.637,-5.818,-7.302,-6.518,-3.221,27.237,0.0,258.84,,272.0,260.0,-6.575,3.016,-2.644,24.882
9967.0,2.897,0.745,-34.676,3.298,9.524,5.044,38.218,4.669,-4.959,-2.778,0.0,39.8,40.6,9.544,3.129,-6.625,-5.763,-7.46,-6.6,-3.221,27.237,0.0,258.34,,273.0,260.0,-6.569,3.014,-2.622,24.937
9967.5,2.897,0.745,-34.676,3.298,9.524,5.044,38.218,4.669,-4.959,-2.778,0.0,39.8,40.6,9.544,3.129,-6.638,-5.875,-7.591,-6.528,-3.221,27.237,0.0,258.34,,273.0,260.0,-6.612,3.012,-2.65,25.087
9968.0,2.897,0.745,-34.676,3.298,9.524,5.009,38.199,4.686,-4.953,-2.797,0.0,39.772,40.476,9.544,3.129,-6.743,-5.88,-7.507,-6.639,-3.224,27.23,0.0,259.74,,273.0,260.0,-6.658,3.01,-2.62,25.185
9968.5,2.897,0.745,-34.676,3.298,9.524,5.009,38.199,4.686,-4.953,-2.797,0.0,39.8,40.5,9.544,3.129,-6.415,-5.836,-7.47,-6.498,-3.224,27.23,0.0,259.74,,273.0,260.0,-6.692,3.008,-2.636,25.097
9969.0,3.247,0.743,-35.209,3.171,9.533,5.009,38.199,4.686,-4.953,-2.797,0.0,39.8,40.5,9.553,3.276,-6.706,-5.783,-7.576,-6.622,-3.224,27.23,0.0,259.44,,273.0,260.0,-6.555,3.006,-2.612,25.087
9969.5,3.247,0.743,-35.209,3.171,9.533,5.009,38.199,4.686,-4.953,-2.797,0.0,39.8,40.5,9.553,3.276,-6.602,-5.805,-7.643,-6.511,-3.224,27.23,0.0,259.44,,273.0,260.0,-6.672,3.01,-2.579,25.051
9970.0,3.247,0.743,-35.209,3.171,9.533,5.009,38.199,4.686,-4.953,-2.797,0.0,39.8,40.5,9.553,3.276,-6.813,-5.728,-7.485,-6.55,-3.224,27.23,0.0,259.74,,273.0,260.0,-6.64,3.014,-2.608,25.042
9970.5,3.247,0.743,-35.209,3.171,9.533,5.009,38.199,4.686,-4.953,-2.797,0.0,39.8,40.5,9.553,3.276,-6.895,-5.739,-7.556,-6.587,-3.224,27.23,0.0,259.74,,273.0,260.0,-6.644,3.018,-2.641,24.997
9971.0,3.247,0.743,-35.209,3.171,9.533,5.009,38.199,4.686,-4.953,-2.797,0.0,39.8,40.5,9.553,3.276,-6.647,-5.734,-7.637,-6.639,-3.224,27.23,0.0,261.84,,272.0,260.0,-6.694,3.022,-2.622,24.925
9971.5,3.247,0.743,-35.209,3.171,9.533,5.031,38.208,4.691,-4.936,-2.802,0.0,39.76,40.465,9.553,3.276,-6.615,-5.797,-7.597,-6.38,-3.227,27.222,0.0,261.84,,272.0,260.0,-6.664,3.026,-2.653,24.867
9972.0,3.247,0.743,-35.209,3.171,9.533,5.031,38.208,4.691,-4.936,-2.802,0.0,39.8,40.5,9.553,3.276,-6.689,-5.892,-7.419,-6.553,-3.227,27.222,0.0,261.94,,271.0,260.0,-6.597,3.029,-2.611,24.865
9972.5,2.847,0.713,-34.366,3.277,9.599,5.031,38.208,4.691,-4.936,-2.802,0.0,39.8,40.5,9.652,3.161,-6.725,-5.776,-7.646,-6.478,-3.227,27.222,0.0,261.94,,271.0,260.0,-6.638,3.033,-2.594,24.873
9973.0,2.847,0.713,-34.366,3.277,9.599,5.031,38.208,4.691,-4.936,-2.802,0.0,39.8,40.5,9.652,3.161,-6.837,-5.739,-7.44,-6.58,-3.227,27.222,0.0,261.94,,270.0,260.0,-6.656,3.03,-2.656,24.831
9973.5,2.847,0.713,-34.366,3.277,9.599,5.031,38.208,4.691,-4.936,-2.802,0.0,39.8,40.5,9.652,3.161,-6.561,-5.796,-7.65,-6.443,-3.227,27.222,0.0,261.94,,270.0,260.0,-6.649,3.027,-2.608,24.805
9974.0,2.847,0.713,-34.366,3.277,9.599,5.031,38.208,4.691,-4.936,-2.802,0.0,39.8,40.5,9.652,3.161,-6.74,-5.537,-7.305,-6.396,-3.227,27.222,0.0,259.84,,270.0,260.0,-6.612,3.024,-2.634,24.792
9974.5,2.847,0.713,-34.366,3.277,9.599,5.05,38.204,4.694,-4.916,-2.796,0.0,39.756,40.464,9.652,3.161,-6.438,-5.743,-7.467,-6.288,-3.222,27.227,0.0,259.84,,270.0,260.0,-6.495,3.021,-2.582,24.824
9975.0,2.847,0.713,-34.366,3.277,9.599,5.05,38.204,4.694,-4.916,-2.796,0.0,39.8,40.5,9.652,3.161,-6.567,-5.86,-7.237,-6.504,-3.222,27.227,0.0,259.64,,270.0,260.0,-6.484,3.018,-2.621,24.839
9975.5,3.29,0.8,-35.209,3.186,9.53,5.05,38.204,4.694,-4.916,-2.796,0.0,39.8,40.5,9.473,3.323,-6.455,-5.91,-7.504,-6.66,-3.222,27.227,0.0,259.64,,270.0,260.0,-6.542,3.015,-2.579,24.847
9976.0,3.29,0.8,-35.209,3.186,9.53,5.05,38.204,4.694,-4.916,-2.796,0.0,39.8,40.5,9.473,3.323,-6.866,-5.76,-7.522,-6.585,-3.222,27.227,0.0,259.34,,270.0,260.0,-6.632,3.02,-2.632,24.865
9976.5,3.29,0.8,-35.209,3.186,9.53,5.05,38.204,4.694,-4.916,-2.796,0.0,39.8,40.5,9.473,3.323,-6.612,-5.774,-7.677,-6.651,-3.222,27.227,0.0,259.34,,270.0,260.0,-6.683,3.024,-2.629,24.853
9977.0,3.29,0.8,-35.209,3.186,9.53,5.05,38.204,4.694,-4.916,-2.796,0.0,39.8,40.5,9.473,3.323,-6.756,-5.841,-7.726,-6.714,-3.222,27.227,0.0,258.54,,271.0,260.0,-6.678,3.029,-2.62,24.849
9977.5,3.29,0.8,-35.209,3.186,9.53,5.05,38.204,4.694,-4.916,-2.796,0.0,39.8,40.5,9.473,3.323,-6.798,-5.949,-7.893,-6.847,-3.222,27.227,0.0,258.54,,271.0,260.0,-6.759,3.033,-2.606,24.858
9978.0,3.29,0.8,-35.209,3.186,9.53,5.089,38.223,4.706,-4.884,-2.777,0.0,39.753,40.472,9.473,3.323,-6.886,-6.03,-7.574,-6.762,-3.208,27.23,0.0,258.64,,272.0,260.0,-6.872,3.037,-2.639,24.813
9978.5,3.29,0.8,-35.209,3.186,9.53,5.089,38.223,4.706,-4.884,-2.777,0.0,39.8,40.5,9.473,3.323,-7.014,-5.78,-7.676,-6.673,-3.208,27.23,0.0,258.64,,272.0,260.0,-6.813,3.041,-2.699,24.828
9979.0,3.62,0.837,-35.209,3.181,9.574,5.089,38.223,4.706,-4.884,-2.777,0.0,39.8,40.5,9.609,3.308,-6.55,-5.747,-7.531,-6.58,-3.208,27.23,0.0,257.64,,273.0,260.0,-6.786,3.045,-2.634,24.896
9979.5,3.62,0.837,-35.209,3.181,9.574,5.089,38.223,4.706,-4.884,-2.777,0.0,39.8,40.5,9.609,3.308,-6.519,-5.826,-7.646,-6.693,-3.208,27.23,0.0,257.64,,273.0,260.0,-6.602,3.055,-2.688,24.923
9980.0,3.62,0.837,-35.209,3.181,9.574,5.089,38.223,4.706,-4.884,-2.777,0.0,39.8,40.5,9.609,3.308,-6.849,-5.84,-7.736,-6.549,-3.208,27.23,0.0,259.44,,273.0,260.0,-6.671,3.064,-2.662,24.931
9980.5,3.62,0.837,-35.209,3.181,9.574,5.089,38.223,4.706,-4.884,-2.777,0.0,39.8,40.5,9.609,3.308,-6.633,-5.827,-7.761,-6.464,-3.208,27.23,0.0,259.44,,273.0,260.0,-6.744,3.073,-2.635,24.936
9981.0,3.62,0.837,-35.209,3.181,9.574,5.054,38.204,4.692,-4.899,-2.787,0.0,39.744,40.484,9.609,3.308,-6.817,-5.697,-7.434,-6.511,-3.215,27.228,0.0,260.64,,273.0,260.0,-6.671,3.082,-2.678,24.923
9981.5,3.62,0.837,-35.209,3.181,9.574,5.054,38.204,4.692,-4.899,-2.787,0.0,39.7,40.5,9.609,3.308,-6.506,-5.862,-7.437,-6.396,-3.215,27.228,0.0,260.64,,273.0,260.0,-6.615,3.091,-2.674,24.901
9982.0,2.69,0.749,-33.864,3.322,9.504,5.054,38.204,4.692,-4.899,-2.787,0.0,39.7,40.5,9.634,3.143,-6.789,-5.686,-7.478,-6.506,-3.215,27.228,0.0,260.14,,273.0,260.0,-6.55,3.1,-2.662,24.829
9982.5,2.69,0.749,-33.864,3.322,9.504,5.054,38.204,4.692,-4.899,-2.787,0.0,39.7,40.5,9.634,3.143,-6.578,-5.751,-7.486,-6.605,-3.215,27.228,0.0,260.14,,273.0,260.0,-6.615,3.093,-2.63,24.857
9983.0,2.69,0.749,-33.864,3.322,9.504,5.054,38.204,4.692,-4.899,-2.787,0.0,39.7,40.5,9.634,3.143,-6.557,-5.768,-7.59,-6.401,-3.215,27.228,0.0,260.14,,273.0,260.0,-6.605,3.086,-2.694,24.975
9983.5,2.69,0.749,-33.864,3.322,9.504,5.054,38.204,4.692,-4.899,-2.787,0.0,39.7,40.5,9.634,3.143,-6.423,-5.857,-7.388,-6.616,-3.215,27.228,0.0,260.14,,273.0,260.0,-6.579,3.08,-2.646,25.0
9984.0,2.69,0.749,-33.864,3.322,9.504,5.025,38.187,4.689,-4.881,-2.786,0.0,39.744,40.474,9.634,3.143,-6.783,-5.969,-7.351,-6.679,-3.208,27.228,0.0,260.64,,273.0,260.0,-6.571,3.073,-2.669,24.98
9984.5,2.69,0.749,-33.864,3.322,9.504,5.025,38.187,4.689,-4.881,-2.786,0.0,39.7,40.5,9.634,3.143,-6.347,-5.894,-7.497,-6.495,-3.208,27.228,0.0,260.64,,273.0,260.0,-6.696,3.067,-2.687,24.958
9985.0,2.69,0.749,-33.864,3.322,9.504,5.025,38.187,4.689,-4.881,-2.786,0.0,39.7,40.5,9.634,3.143,-6.606,-5.889,-7.117,-6.507,-3.208,27.228,0.0,261.24,,272.0,260.0,-6.558,3.061,-2.728,24.959
9985.5,3.206,0.72,-35.209,3.228,9.566,5.025,38.187,4.689,-4.881,-2.786,0.0,39.7,40.5,9.508,3.204,-6.398,-5.816,-7.326,-6.605,-3.208,27.228,0.0,261.24,,272.0,260.0,-6.53,3.055,-2.676,24.886
9986.0,3.206,0.72,-35.209,3.228,9.566,5.025,38.187,4.689,-4.881,-2.786,0.0,39.7,40.5,9.508,3.204,-6.707,-5.985,-7.426,-6.682,-3.208,27.228,0.0,260.04,,272.0,260.0,-6.536,3.057,-2.728,24.839
9986.5,3.206,0.72,-35.209,3.228,9.566,5.025,38.187,4.689,-4.881,-2.786,0.0,39.7,40.5,9.508,3.204,-6.647,-6.002,-7.407,-6.717,-3.208,27.228,0.0,260.04,,272.0,260.0,-6.7,3.06,-2.667,24.826
9987.0,3.206,0.72,-35.209,3.228,9.566,5.025,38.187,4.689,-4.881,-2.786,0.0,39.7,40.5,9.508,3.204,-6.74,-5.62,-7.196,-6.406,-3.208,27.228,0.0,261.24,,271.0,260.0,-6.693,3.062,-2.679,24.823
9987.5,3.206,0.72,-35.209,3.228,9.566,4.999,38.221,4.693,-4.825,-2.79,0.0,39.741,40.534,9.508,3.204,-6.312,-5.787,-7.513,-6.431,-3.21,27.236,0.0,261.24,,271.0,260.0,-6.491,3.064,-2.627,24.889
9988.0,3.206,0.72,-35.209,3.228,9.566,4.999,38.221,4.693,-4.825,-2.79,0.0,39.7,40.5,9.508,3.204,-6.692,-5.703,-7.499,-6.5,-3.21,27.236,0.0,260.04,,271.0,260.0,-6.511,3.067,-2.63,25.023
9988.5,3.028,0.708,-35.209,3.185,9.53,4.999,38.221,4.693,-4.825,-2.79,0.0,39.7,40.5,9.549,3.271,-6.885,-5.845,-7.551,-6.582,-3.21,27.236,0.0,260.04,,271.0,260.0,-6.599,3.069,-2.621,25.068
9989.0,3.028,0.708,-35.209,3.185,9.53,4.999,38.221,4.693,-4.825,-2.79,0.0,39.7,40.5,9.549,3.271,-6.416,-5.765,-7.104,-6.538,-3.21,27.236,0.0,261.24,,270.0,260.0,-6.716,3.068,-2.703,25.091
9989.5,3.028,0.708,-35.209,3.185,9.53,4.999,38.221,4.693,-4.825,-2.79,0.0,39.7,40.5,9.549,3.271,-6.406,-5.734,-7.417,-6.4,-3.21,27.236,0.0,261.24,,270.0,260.0,-6.456,3.068,-2.629,25.134
9990.0,3.028,0.708,-35.209,3.185,9.53,4.999,38.221,4.693,-4.825,-2.79,0.0,39.7,40.5,9.549,3.271,-6.6,-5.737,-7.425,-6.499,-3.21,27.236,0.0,258.54,,271.0,260.0,-6.489,3.067,-2.638,25.213
9990.5,3.028,0.708,-35.209,3.185,9.53,5.042,38.2,4.694,-4.834,-2.783,0.0,39.731,40.466,9.549,3.271,-6.63,-5.761,-7.559,-6.572,-3.213,27.227,0.0,258.54,,271.0,260.0,-6.565,3.066,-2.624,25.168
9991.0,3.028,0.708,-35.209,3.185,9.53,5.042,38.2,4.694,-4.834,-2.783,0.0,39.7,40.5,9.549,3.271,-6.527,-5.63,-7.373,-6.305,-3.213,27.227,0.0,259.34,,271.0,260.0,-6.631,3.066,-2.628,25.119
9991.5,3.028,0.708,-35.209,3.185,9.53,5.042,38.2,4.694,-4.834,-2.783,0.0,39.7,40.5,9.549,3.271,-6.647,-5.621,-7.277,-6.433,-3.213,27.227,0.0,259.34,,271.0,260.0,-6.459,3.065,-2.648,25.141
9992.0,3.167,0.821,-33.899,3.23,9.487,5.042,38.2,4.694,-4.834,-2.783,0.0,39.7,40.5,9.705,3.209,-6.426,-5.687,-7.507,-6.401,-3.213,27.227,0.0,258.34,,272.0,260.0,-6.494,3.065,-2.58,25.183
9992.5,3.167,0.821,-33.899,3.23,9.487,5.042,38.2,4.694,-4.834,-2.783,0.0,39.7,40.5,9.705,3.209,-6.684,-5.637,-7.456,-6.387,-3.213,27.227,0.0,258.34,,272.0,260.0,-6.505,3.066,-2.584,25.127
9993.0,3.167,0.821,-33.899,3.23,9.487,5.042,38.2,4.694,-4.834,-2.783,0.0,39.7,40.5,9.705,3.209,-6.69,-5.697,-7.323,-6.525,-3.213,27.227,0.0,259.74,,272.0,260.0,-6.541,3.068,-2.596,25.096
9993.5,3.167,0.821,-33.899,3.23,9.487,5.042,38.2,4.694,-4.834,-2.783,0.0,39.7,40.5,9.705,3.209,-6.413,-5.763,-7.508,-6.423,-3.213,27.227,0.0,259.74,,272.0,260.0,-6.559,3.07,-2.593,25.048
9994.0,3.167,0.821,-33.899,3.23,9.487,5.06,38.205,4.72,-4.817,-2.78,0.0,39.737,40.524,9.705,3.209,-6.648,-5.938,-7.591,-6.747,-3.213,27.239,0.0,258.54,,273.0,260.0,-6.527,3.071,-2.601,24.933
9994.5,3.167,0.821,-33.899,3.23,9.487,5.06,38.205,4.72,-4.817,-2.78,0.0,39.7,40.5,9.705,3.209,-6.699,-5.834,-7.353,-6.497,-3.213,27.239,0.0,258.54,,273.0,260.0,-6.731,3.073,-2.631,24.839
9995.0,3.439,0.798,-35.209,3.209,9.544,5.06,38.205,4.72,-4.817,-2.78,0.0,39.7,40.5,9.595,3.291,-6.791,-5.903,-7.658,-6.667,-3.213,27.239,0.0,259.44,,273.0,260.0,-6.596,3.074,-2.628,24.761
9995.5,3.439,0.798,-35.209,3.209,9.544,5.06,38.205,4.72,-4.817,-2.78,0.0,39.7,40.5,9.595,3.291,-6.649,-5.789,-7.648,-6.564,-3.213,27.239,0.0,259.44,,273.0,260.0,-6.755,3.08,-2.584,24.85
9996.0,3.439,0.798,-35.209,3.209,9.544,5.06,38.205,4.72,-4.817,-2.78,0.0,39.7,40.5,9.595,3.291,-6.93,-5.722,-7.558,-6.572,-3.213,27.239,0.0,260.64,,273.0,260.0,-6.663,3.086,-2.629,24.849
9996.5,3.439,0.798,-35.209,3.209,9.544,5.06,38.205,4.72,-4.817,-2.78,0.0,39.7,40.5,9.595,3.291,-6.631,-5.771,-7.713,-6.56,-3.213,27.239,0.0,260.64,,273.0,260.0,-6.696,3.092,-2.575,24.839
9997.0,3.439,0.798,-35.209,3.209,9.544,5.072,38.225,4.688,-4.801,-2.775,0.0,39.742,40.521,9.595,3.291,-6.619,-5.734,-7.62,-6.444,-3.213,27.242,0.0,261.24,,272.0,260.0,-6.669,3.098,-2.633,24.814
9997.5,3.439,0.798,-35.209,3.209,9.544,5.072,38.225,4.688,-4.801,-2.775,0.0,39.7,40.5,9.595,3.291,-6.618,-5.703,-7.435,-6.395,-3.213,27.242,0.0,261.24,,272.0,260.0,-6.604,3.103,-2.602,24.839
9998.0,4.111,0.94,-35.209,3.157,9.574,5.072,38.225,4.688,-4.801,-2.775,0.0,39.7,40.5,9.546,3.214,-6.545,-5.767,-7.332,-6.513,-3.213,27.242,0.0,261.84,,271.0,260.0,-6.538,3.109,-2.632,24.836
9998.5,4.111,0.94,-35.209,3.157,9.574,5.072,38.225,4.688,-4.801,-2.775,0.0,39.7,40.5,9.546,3.214,-6.581,-5.719,-7.58,-6.552,-3.213,27.242,0.0,261.84,,271.0,260.0,-6.539,3.125,-2.587,24.875
9999.0,4.111,0.94,-35.209,3.157,9.574,5.072,38.225,4.688,-4.801,-2.775,0.0,39.7,40.5,9.546,3.214,-6.648,-5.834,-7.692,-6.521,-3.213,27.242,0.0,261.84,,270.0,260.0,-6.608,3.141,-2.565,24.93
9999.5,4.111,0.94,-35.209,3.157,9.574,5.072,38.225,4.688,-4.801,-2.775,0.0,39.7,40.5,9.546,3.214,-6.834,-5.882,-7.854,-6.656,-3.213,27.242,0.0,261.84,,270.0,260.0,-6.674,3.157,-2.574,24.907
10000.0,4.111,0.94,-35.209,3.157,9.574,5.072,38.225,4.688,-4.801,-2.775,0.0,39.7,40.5,9.546,3.214,-6.806,-6.008,-7.443,-6.733,-3.213,27.242,0.0,261.04,,269.0,260.0,-6.807,3.173,-2.611,24.906
10000.5,4.111,0.94,-35.209,3.157,9.574,5.023,38.223,4.709,-4.781,-2.779,0.0,39.741,40.529,9.546,3.214,-6.76,-5.952,-7.814,-6.672,-3.208,27.24,0.0,261.04,,269.0,260.0,-6.747,3.188,-2.632,24.943
10001.0,4.111,0.94,-35.209,3.157,9.574,5.023,38.223,4.709,-4.781,-2.779,0.0,39.7,40.5,9.546,3.214,-6.834,-5.917,-7.613,-6.671,-3.208,27.24,0.0,261.04,,268.0,260.0,-6.8,3.203,-2.663,24.944
10001.5,3.278,0.764,-35.209,3.243,9.517,5.023,38.223,4.709,-4.781,-2.779,0.0,39.7,40.5,9.56,3.295,-6.793,-5.872,-7.717,-6.513,-3.208,27.24,0.0,261.04,,268.0,260.0,-6.759,3.218,-2.624,24.902
10002.0,3.278,0.764,-35.209,3.243,9.517,5.023,38.223,4.709,-4.781,-2.779,0.0,39.7,40.5,9.56,3.295,-6.859,-5.82,-7.563,-6.607,-3.208,27.24,0.0,260.74,,268.0,260.0,-6.724,3.219,-2.666,24.83
10002.5,3.278,0.764,-35.209,3.243,9.517,5.023,38.223,4.709,-4.781,-2.779,0.0,39.7,40.5,9.56,3.295,-6.628,-5.805,-7.762,-6.492,-3.208,27.24,0.0,260.74,,268.0,260.0,-6.712,3.22,-2.628,24.805
10003.0,3.278,0.764,-35.209,3.243,9.517,5.023,38.223,4.709,-4.781,-2.779,0.0,39.7,40.5,9.56,3.295,-6.796,-5.714,-7.564,-6.533,-3.208,27.24,0.0,256.84,,269.0,260.0,-6.671,3.221,-2.629,24.794
10003.5,3.278,0.764,-35.209,3.243,9.517,5.027,38.217,4.687,-4.792,-2.781,0.0,39.748,40.563,9.56,3.295,-6.764,-5.703,-7.611,-6.551,-3.199,27.242,0.0,256.84,,269.0,260.0,-6.652,3.222,-2.605,24.8
10004.0,3.278,0.764,-35.209,3.243,9.517,5.027,38.217,4.687,-4.792,-2.781,0.0,39.7,40.6,9.56,3.295,-6.57,-5.603,-7.405,-6.321,-3.199,27.242,0.0,257.14,,270.0,260.0,-6.657,3.223,-2.615,24.805
10004.5,3.083,0.828,-33.152,3.253,9.498,5.027,38.217,4.687,-4.792,-2.781,0.0,39.7,40.6,9.661,3.167,-6.768,-5.753,-7.406,-6.512,-3.199,27.242,0.0,257.14,,270.0,260.0,-6.475,3.224,-2.629,24.855
10005.0,3.083,0.828,-33.152,3.253,9.498,5.027,38.217,4.687,-4.792,-2.781,0.0,39.7,40.6,9.661,3.167,-6.582,-5.896,-7.689,-6.645,-3.199,27.242,0.0,256.84,,271.0,260.0,-6.61,3.222,-2.596,24.85
10005.5,3.083,0.828,-33.152,3.253,9.498,5.027,38.217,4.687,-4.792,-2.781,0.0,39.7,40.6,9.661,3.167,-6.912,-5.877,-8.015,-6.69,-3.199,27.242,0.0,256.84,,271.0,260.0,-6.703,3.219,-2.586,24.907
10006.0,3.083,0.828,-33.152,3.253,9.498,5.027,38.217,4.687,-4.792,-2.781,0.0,39.7,40.6,9.661,3.167,-6.955,-5.946,-8.011,-6.886,-3.199,27.242,0.0,258.04,,272.0,260.0,-6.874,3.217,-2.608,24.933
10006.5,3.083,0.828,-33.152,3.253,9.498,5.027,38.217,4.687,-4.792,-2.781,0.0,39.7,40.6,9.661,3.167,-7.269,-5.913,-8.054,-6.84,-3.199,27.242,0.0,258.04,,272.0,260.0,-6.949,3.215,-2.627,24.93
10007.0,3.083,0.828,-33.152,3.253,9.498,5.011,38.239,4.71,-4.773,-2.774,0.0,39.759,40.584,9.661,3.167,-6.975,-5.999,-8.055,-6.824,-3.196,27.247,0.0,259.54,,272.0,260.0,-7.019,3.213,-2.638,24.938
10007.5,3.083,0.828,-33.152,3.253,9.498,5.011,38.239,4.71,-4.773,-2.774,0.0,39.8,40.6,9.661,3.167,-7.007,-6.02,-7.757,-6.776,-3.196,27.247,0.0,259.54,,272.0,260.0,-6.963,3.211,-2.708,24.981
10008.0,2.996,0.669,-35.209,3.216,9.575,5.011,38.239,4.71,-4.773,-2.774,0.0,39.8,40.6,9.538,3.253,-6.871,-5.875,-7.862,-6.623,-3.196,27.247,0.0,258.94,,273.0,260.0,-6.89,3.209,-2.631,24.966
10008.5,2.996,0.669,-35.209,3.216,9.575,5.011,38.239,4.71,-4.773,-2.774,0.0,39.8,40.6,9.538,3.253,-6.962,-5.779,-7.716,-6.619,-3.196,27.247,0.0,258.94,,273.0,260.0,-6.807,3.205,-2.69,24.981
10009.0,2.996,0.669,-35.209,3.216,9.575,5.011,38.239,4.71,-4.773,-2.774,0.0,39.8,40.6,9.538,3.253,-6.724,-5.777,-7.748,-6.433,-3.196,27.247,0.0,261.14,,272.0,260.0,-6.769,3.202,-2.628,25.055
10009.5,2.996,0.669,-35.209,3.216,9.575,5.011,38.239,4.71,-4.773,-2.774,0.0,39.8,40.6,9.538,3.253,-6.883,-5.73,-7.845,-6.515,-3.196,27.247,0.0,261.14,,272.0,260.0,-6.67,3.198,-2.601,25.081
10010.0,2.996,0.669,-35.209,3.216,9.575,5.026,38.213,4.711,-4.806,-2.768,0.0,39.764,40.645,9.538,3.253,-6.799,-5.759,-7.646,-6.561,-3.2,27.252,0.0,260.14,,272.0,260.0,-6.743,3.195,-2.674,25.104
10010.5,2.996,0.669,-35.209,3.216,9.575,5.026,38.213,4.711,-4.806,-2.768,0.0,39.8,40.6,9.538,3.253,-6.805,-5.789,-7.842,-6.489,-3.2,27.252,0.0,260.14,,272.0,260.0,-6.691,3.192,-2.583,25.089
10011.0,3.62,0.837,-35.209,3.194,9.56,5.026,38.213,4.711,-4.806,-2.768,0.0,39.8,40.6,9.589,3.276,-6.769,-5.853,-7.609,-6.593,-3.2,27.252,0.0,261.04,,271.0,260.0,-6.731,3.189,-2.588,25.171
10011.5,3.62,0.837,-35.209,3.194,9.56,5.026,38.213,4.711,-4.806,-2.768,0.0,39.8,40.6,9.589,3.276,-6.662,-5.793,-7.761,-6.504,-3.2,27.252,0.0,261.04,,271.0,260.0,-6.706,3.196,-2.627,25.154
10012.0,3.62,0.837,-35.209,3.194,9.56,5.026,38.213,4.711,-4.806,-2.768,0.0,39.8,40.6,9.589,3.276,-6.729,-5.772,-7.681,-6.596,-3.2,27.252,0.0,260.34,,271.0,260.0,-6.68,3.203,-2.639,25.176
10012.5,3.62,0.837,-35.209,3.194,9.56,5.026,38.213,4.711,-4.806,-2.768,0.0,39.8,40.6,9.589,3.276,-6.667,-5.774,-7.895,-6.566,-3.2,27.252,0.0,260.34,,271.0,260.0,-6.695,3.209,-2.583,25.182
10013.0,3.62,0.837,-35.209,3.194,9.56,5.052,38.213,4.716,-4.788,-2.752,0.0,39.777,40.649,9.589,3.276,-6.96,-5.701,-7.62,-6.585,-3.197,27.259,0.0,260.24,,271.0,260.0,-6.726,3.216,-2.625,25.159
10013.5,3.62,0.837,-35.209,3.194,9.56,5.052,38.213,4.716,-4.788,-2.752,0.0,39.8,40.6,9.589,3.276,-6.748,-5.903,-7.797,-6.548,-3.197,27.259,0.0,260.24,,271.0,260.0,-6.716,3.223,-2.627,25.112
10014.0,3.62,0.837,-35.209,3.194,9.56,5.052,38.213,4.716,-4.788,-2.752,0.0,39.8,40.6,9.589,3.276,-6.795,-5.812,-7.442,-6.562,-3.197,27.259,0.0,260.74,,271.0,260.0,-6.749,3.229,-2.683,25.062
10014.5,3.459,0.827,-35.209,3.262,9.513,5.052,38.213,4.716,-4.788,-2.752,0.0,39.8,40.6,9.583,3.302,-6.653,-5.758,-7.773,-6.538,-3.197,27.259,0.0,260.74,,271.0,260.0,-6.653,3.236,-2.597,24.928
10015.0,3.459,0.827,-35.209,3.262,9.513,5.052,38.213,4.716,-4.788,-2.752,0.0,39.8,40.6,9.583,3.302,-6.852,-5.745,-7.747,-6.491,-3.197,27.259,0.0,261.04,,270.0,260.0,-6.681,3.239,-2.628,24.822
10015.5,3.459,0.827,-35.209,3.262,9.513,5.052,38.213,4.716,-4.788,-2.752,0.0,39.8,40.6,9.583,3.302,-6.952,-5.752,-7.716,-6.598,-3.197,27.259,0.0,261.04,,270.0,260.0,-6.709,3.243,-2.609,24.866
10016.0,3.459,0.827,-35.209,3.262,9.513,5.052,38.213,4.716,-4.788,-2.752,0.0,39.8,40.6,9.583,3.302,-6.805,-5.812,-7.938,-6.528,-3.197,27.259,0.0,259.24,,270.0,260.0,-6.754,3.246,-2.552,24.832
10016.5,3.459,0.827,-35.209,3.262,9.513,5.106,38.225,4.689,-4.773,-2.767,0.0,39.781,40.626,9.583,3.302,-6.889,-5.771,-7.721,-6.589,-3.194,27.251,0.0,259.24,,270.0,260.0,-6.771,3.25,-2.616,24.828
10017.0,3.459,0.827,-35.209,3.262,9.513,5.106,38.225,4.689,-4.773,-2.767,0.0,39.8,40.6,9.583,3.302,-7.016,-5.81,-7.883,-6.684,-3.194,27.251,0.0,259.34,,270.0,260.0,-6.742,3.253,-2.6,24.799
10017.5,2.79,0.685,-34.937,3.276,9.465,5.106,38.225,4.689,-4.773,-2.767,0.0,39.8,40.6,9.685,3.313,-6.861,-5.802,-7.968,-6.71,-3.194,27.251,0.0,259.34,,270.0,260.0,-6.848,3.257,-2.576,24.805
10018.0,2.79,0.685,-34.937,3.276,9.465,5.106,38.225,4.689,-4.773,-2.767,0.0,39.8,40.6,9.685,3.313,-6.807,-5.877,-7.772,-6.772,-3.194,27.251,0.0,258.84,,271.0,260.0,-6.835,3.249,-2.609,24.807
10018.5,2.79,0.685,-34.937,3.276,9.465,5.106,38.225,4.689,-4.773,-2.767,0.0,39.8,40.6,9.685,3.313,-7.207,-5.941,-7.937,-6.757,-3.194,27.251,0.0,258.84,,271.0,260.0,-6.807,3.241,-2.638,24.737
10019.0,2.79,0.685,-34.937,3.276,9.465,5.106,38.225,4.689,-4.773,-2.767,0.0,39.8,40.6,9.685,3.313,-6.773,-5.902,-7.963,-6.729,-3.194,27.251,0.0,258.74,,272.0,260.0,-6.96,3.234,-2.664,24.808
10019.5,2.79,0.685,-34.937,3.276,9.465,5.063,38.232,4.694,-4.776,-2.763,0.0,39.782,40.744,9.685,3.313,-6.813,-5.896,-7.953,-6.653,-3.201,27.252,0.0,258.74,,272.0,260.0,-6.842,3.227,-2.64,24.819
10020.0,2.79,0.685,-34.937,3.276,9.465,5.063,38.232,4.694,-4.776,-2.763,0.0,39.8,40.7,9.685,3.313,-6.945,-5.788,-7.912,-6.525,-3.201,27.252,0.0,257.64,,273.0,260.0,-6.829,3.22,-2.606,24.78
10020.5,2.79,0.685,-34.937,3.276,9.465,5.063,38.232,4.694,-4.776,-2.763,0.0,39.8,40.7,9.685,3.313,-7.074,-5.693,-7.749,-6.566,-3.201,27.252,0.0,257.64,,273.0,260.0,-6.793,3.213,-2.648,24.811
10021.0,2.888,0.796,-34.119,3.276,9.466,5.063,38.232,4.694,-4.776,-2.763,0.0,39.8,40.7,9.67,3.241,-6.683,-5.767,-7.918,-6.582,-3.201,27.252,0.0,258.54,,274.0,260.0,-6.77,3.206,-2.615,24.825
10021.5,2.888,0.796,-34.119,3.276,9.466,5.063,38.232,4.694,-4.776,-2.763,0.0,39.8,40.7,9.67,3.241,-6.833,-5.771,-7.792,-6.564,-3.201,27.252,0.0,258.54,,274.0,260.0,-6.738,3.2,-2.59,24.82
10022.0,2.888,0.796,-34.119,3.276,9.466,5.063,38.232,4.694,-4.776,-2.763,0.0,39.8,40.7,9.67,3.241,-7.11,-5.725,-7.772,-6.608,-3.201,27.252,0.0,260.64,,274.0,260.0,-6.74,3.195,-2.605,24.747
10022.5,2.888,0.796,-34.119,3.276,9.466,5.063,38.232,4.694,-4.776,-2.763,0.0,39.8,40.7,9.67,3.241,-6.801,-5.774,-7.95,-6.565,-3.201,27.252,0.0,260.64,,274.0,260.0,-6.804,3.19,-2.624,24.754
10023.0,2.888,0.796,-34.119,3.276,9.466,5.03,38.218,4.696,-4.779,-2.775,0.0,39.788,40.736,9.67,3.241,-6.805,-5.847,-7.841,-6.676,-3.199,27.252,0.0,261.54,,273.0,260.0,-6.772,3.185,-2.634,24.731
10023.5,2.888,0.796,-34.119,3.276,9.466,5.03,38.218,4.696,-4.779,-2.775,0.0,39.8,40.7,9.67,3.241,-6.77,-5.845,-7.662,-6.574,-3.199,27.252,0.0,261.54,,273.0,260.0,-6.792,3.18,-2.606,24.711
10024.0,3.284,0.793,-35.209,3.225,9.509,5.03,38.218,4.696,-4.779,-2.775,0.0,39.8,40.7,9.477,3.271,-6.874,-5.762,-7.563,-6.531,-3.199,27.252,0.0,261.14,,272.0,260.0,-6.713,3.176,-2.668,24.7
10024.5,3.284,0.793,-35.209,3.225,9.509,5.03,38.218,4.696,-4.779,-2.775,0.0,39.8,40.7,9.477,3.271,-6.769,-5.826,-7.975,-6.604,-3.199,27.252,0.0,261.14,,272.0,260.0,-6.683,3.177,-2.588,24.735
10025.0,3.284,0.793,-35.209,3.225,9.509,5.03,38.218,4.696,-4.779,-2.775,0.0,39.8,40.7,9.477,3.271,-6.969,-5.654,-7.735,-6.532,-3.199,27.252,0.0,262.14,,271.0,260.0,-6.794,3.179,-2.606,24.742
10025.5,3.284,0.793,-35.209,3.225,9.509,5.03,38.218,4.696,-4.779,-2.775,0.0,39.8,40.7,9.477,3.271,-7.104,-5.692,-7.892,-6.594,-3.199,27.252,0.0,262.14,,271.0,260.0,-6.723,3.181,-2.646,24.787
10026.0,3.284,0.793,-35.209,3.225,9.509,5.026,38.232,4.68,-4.757,-2.75,0.0,39.804,40.702,9.477,3.271,-6.655,-5.752,-7.711,-6.572,-3.196,27.255,0.0,260.74,,271.0,260.0,-6.821,3.183,-2.587,24.834
10026.5,3.284,0.793,-35.209,3.225,9.509,5.026,38.232,4.68,-4.757,-2.75,0.0,39.8,40.7,9.477,3.271,-6.853,-5.83,-7.857,-6.647,-3.196,27.255,0.0,260.74,,271.0,260.0,-6.673,3.184,-2.546,24.893
10027.0,3.284,0.793,-35.209,3.225,9.509,5.026,38.232,4.68,-4.757,-2.75,0.0,39.8,40.7,9.477,3.271,-7.079,-5.727,-7.793,-6.61,-3.196,27.255,0.0,262.24,,270.0,260.0,-6.797,3.186,-2.622,24.874
10027.5,2.23,0.621,-34.076,3.295,9.494,5.026,38.232,4.68,-4.757,-2.75,0.0,39.8,40.7,9.615,3.166,-6.936,-5.804,-7.81,-6.563,-3.196,27.255,0.0,262.24,,270.0,260.0,-6.802,3.187,-2.616,24.903
10028.0,2.23,0.621,-34.076,3.295,9.494,5.026,38.232,4.68,-4.757,-2.75,0.0,39.8,40.7,9.615,3.166,-6.596,-5.817,-7.885,-6.653,-3.196,27.255,0.0,261.04,,269.0,260.0,-6.778,3.172,-2.599,24.935
10028.5,2.23,0.621,-34.076,3.295,9.494,5.026,38.232,4.68,-4.757,-2.75,0.0,39.8,40.7,9.615,3.166,-6.824,-5.74,-7.619,-6.397,-3.196,27.255,0.0,261.04,,269.0,260.0,-6.738,3.156,-2.603,24.924
10029.0,2.23,0.621,-34.076,3.295,9.494,5.026,38.232,4.68,-4.757,-2.75,0.0,39.8,40.7,9.615,3.166,-6.936,-5.707,-7.876,-6.525,-3.196,27.255,0.0,260.44,,269.0,260.0,-6.645,3.141,-2.638,24.846
10029.5,2.23,0.621,-34.076,3.295,9.494,5.03,38.213,4.724,-4.752,-2.737,0.0,39.825,40.784,9.615,3.166,-6.692,-5.731,-7.663,-6.539,-3.181,27.261,0.0,260.44,,269.0,260.0,-6.761,3.126,-2.615,24.851
10030.0,2.23,0.621,-34.076,3.295,9.494,5.03,38.213,4.724,-4.752,-2.737,0.0,39.8,40.8,9.615,3.166,-6.558,-5.738,-7.887,-6.519,-3.181,27.261,0.0,258.84,,270.0,260.0,-6.656,3.112,-2.572,24.763
10030.5,3.261,0.845,-34.531,3.298,9.523,5.03,38.213,4.724,-4.752,-2.737,0.0,39.8,40.8,9.574,3.111,-6.793,-5.636,-7.587,-6.439,-3.181,27.261,0.0,258.84,,270.0,260.0,-6.676,3.097,-2.592,24.732
10031.0,3.261,0.845,-34.531,3.298,9.523,5.03,38.213,4.724,-4.752,-2.737,0.0,39.8,40.8,9.574,3.111,-6.688,-5.742,-7.688,-6.482,-3.181,27.261,0.0,259.84,,270.0,260.0,-6.613,3.1,-2.601,24.658
10031.5,3.261,0.845,-34.531,3.298,9.523,5.03,38.213,4.724,-4.752,-2.737,0.0,39.8,40.8,9.574,3.111,-6.631,-5.802,-7.631,-6.558,-3.181,27.261,0.0,259.84,,270.0,260.0,-6.65,3.102,-2.566,24.675
10032.0,3.261,0.845,-34.531,3.298,9.523,5.03,38.213,4.724,-4.752,-2.737,0.0,39.8,40.8,9.574,3.111,-6.932,-5.727,-7.743,-6.585,-3.181,27.261,0.0,257.44,,271.0,260.0,-6.655,3.105,-2.595,24.677
10032.5,3.261,0.845,-34.531,3.298,9.523,4.992,38.202,4.695,-4.746,-2.751,0.0,39.823,40.758,9.574,3.111,-6.856,-5.82,-8.022,-6.565,-3.186,27.259,0.0,257.44,,271.0,260.0,-6.747,3.108,-2.575,24.707
10033.0,3.261,0.845,-34.531,3.298,9.523,4.992,38.202,4.695,-4.746,-2.751,0.0,39.8,40.8,9.574,3.111,-6.885,-5.732,-7.74,-6.533,-3.186,27.259,0.0,259.04,,271.0,260.0,-6.816,3.11,-2.597,24.732
10033.5,3.064,0.745,-35.209,3.169,9.562,4.992,38.202,4.695,-4.746,-2.751,0.0,39.8,40.8,9.592,3.385,-6.745,-5.691,-7.718,-6.565,-3.186,27.259,0.0,259.04,,271.0,260.0,-6.722,3.113,-2.538,24.687
10034.0,3.064,0.745,-35.209,3.169,9.562,4.992,38.202,4.695,-4.746,-2.751,0.0,39.8,40.8,9.592,3.385,-6.936,-5.718,-7.803,-6.514,-3.186,27.259,0.0,257.44,,272.0,260.0,-6.68,3.112,-2.549,24.665
10034.5,3.064,0.745,-35.209,3.169,9.562,4.992,38.202,4.695,-4.746,-2.751,0.0,39.8,40.8,9.592,3.385,-6.981,-5.732,-7.812,-6.578,-3.186,27.259,0.0,257.44,,272.0,260.0,-6.743,3.111,-2.59,24.616
10035.0,3.064,0.745,-35.209,3.169,9.562,4.992,38.202,4.695,-4.746,-2.751,0.0,39.8,40.8,9.592,3.385,-6.626,-5.778,-7.539,-6.432,-3.186,27.259,0.0,259.54,,272.0,260.0,-6.776,3.11,-2.57,24.612
10035.5,3.064,0.745,-35.209,3.169,9.562,4.992,38.202,4.695,-4.746,-2.751,0.0,39.8,40.8,9.592,3.385,-6.88,-5.601,-7.487,-6.453,-3.186,27.259,0.0,259.54,,272.0,260.0,-6.594,3.109,-2.612,24.619
10036.0,3.064,0.745,-35.209,3.169,9.562,5.013,38.206,4.703,-4.753,-2.762,0.0,39.834,40.791,9.592,3.385,-6.656,-5.8,-7.822,-6.46,-3.186,27.256,0.0,257.84,,273.0,260.0,-6.605,3.109,-2.626,24.709
10036.5,3.064,0.745,-35.209,3.169,9.562,5.013,38.206,4.703,-4.753,-2.762,0.0,39.8,40.8,9.592,3.385,-6.766,-5.563,-7.348,-6.344,-3.186,27.256,0.0,257.84,,273.0,260.0,-6.684,3.108,-2.516,24.752
10037.0,2.956,0.777,-34.348,3.209,9.355,5.013,38.206,4.703,-4.753,-2.762,0.0,39.8,40.8,9.627,3.151,-6.518,-5.57,-7.547,-6.317,-3.186,27.256,0.0,258.64,,274.0,260.0,-6.505,3.107,-2.521,24.752
10037.5,2.956,0.777,-34.348,3.209,9.355,5.013,38.206,4.703,-4.753,-2.762,0.0,39.8,40.8,9.627,3.151,-6.628,-5.761,-7.71,-6.42,-3.186,27.256,0.0,258.64,,274.0,260.0,-6.488,3.105,-2.506,24.873
10038.0,2.956,0.777,-34.348,3.209,9.355,5.013,38.206,4.703,-4.753,-2.762,0.0,39.8,40.8,9.627,3.151,-6.759,-5.662,-7.644,-6.464,-3.186,27.256,0.0,260.04,,274.0,260.0,-6.63,3.102,-2.506,24.894
10038.5,2.956,0.777,-34.348,3.209,9.355,5.013,38.206,4.703,-4.753,-2.762,0.0,39.8,40.8,9.627,3.151,-6.866,-5.578,-7.543,-6.449,-3.186,27.256,0.0,260.04,,274.0,260.0,-6.632,3.1,-2.518,24.847
10039.0,2.956,0.777,-34.348,3.209,9.355,4.986,38.217,4.681,-4.727,-2.751,0.0,39.838,40.804,9.627,3.151,-6.66,-5.751,-7.867,-6.459,-3.18,27.259,0.0,261.44,,273.0,260.0,-6.609,3.098,-2.47,24.87
10039.5,2.956,0.777,-34.348,3.209,9.355,4.986,38.217,4.681,-4.727,-2.751,0.0,39.8,40.8,9.627,3.151,-6.805,-5.692,-7.69,-6.516,-3.18,27.259,0.0,261.44,,273.0,260.0,-6.684,3.095,-2.514,24.849
10040.0,2.968,0.705,-35.209,3.218,9.584,4.986,38.217,4.681,-4.727,-2.751,0.0,39.8,40.8,9.557,3.287,-7.051,-5.647,-7.863,-6.534,-3.18,27.259,0.0,261.14,,272.0,260.0,-6.676,3.093,-2.526,24.914
10040.5,2.968,0.705,-35.209,3.218,9.584,4.986,38.217,4.681,-4.727,-2.751,0.0,39.8,40.8,9.557,3.287,-7.027,-5.638,-7.741,-6.555,-3.18,27.259,0.0,261.14,,272.0,260.0,-6.774,3.091,-2.509,24.913
10041.0,2.968,0.705,-35.209,3.218,9.584,4.986,38.217,4.681,-4.727,-2.751,0.0,39.8,40.8,9.557,3.287,-6.839,-5.768,-7.933,-6.628,-3.18,27.259,0.0,261.04,,271.0,260.0,-6.74,3.089,-2.488,24.962
10041.5,2.968,0.705,-35.209,3.218,9.584,4.986,38.217,4.681,-4.727,-2.751,0.0,39.8,40.8,9.557,3.287,-7.104,-5.855,-8.066,-6.705,-3.18,27.259,0.0,261.04,,271.0,260.0,-6.792,3.087,-2.482,24.901
10042.0,2.968,0.705,-35.209,3.218,9.584,4.991,38.271,4.719,-4.684,-2.732,0.0,39.863,40.851,9.557,3.287,-7.155,-5.878,-8.235,-6.866,-3.166,27.274,0.0,260.54,,271.0,260.0,-6.932,3.085,-2.481,24.775
10042.5,2.968,0.705,-35.209,3.218,9.584,4.991,38.271,4.719,-4.684,-2.732,0.0,39.9,40.9,9.557,3.287,-7.12,-5.911,-7.905,-6.528,-3.166,27.274,0.0,260.54,,271.0,260.0,-7.033,3.083,-2.56,24.686
10043.0,2.968,0.705,-35.209,3.218,9.584,4.991,38.271,4.719,-4.684,-2.732,0.0,39.9,40.9,9.557,3.287,-6.97,-5.615,-7.814,-6.502,-3.166,27.274,0.0,261.04,,270.0,260.0,-6.866,3.081,-2.545,24.632
10043.5,2.805,0.722,-34.85,3.293,9.447,4.991,38.271,4.719,-4.684,-2.732,0.0,39.9,40.9,9.557,3.371,-6.472,-5.694,-7.586,-6.43,-3.166,27.274,0.0,261.04,,270.0,260.0,-6.725,3.079,-2.567,24.643
10044.0,2.805,0.722,-34.85,3.293,9.447,4.991,38.271,4.719,-4.684,-2.732,0.0,39.9,40.9,9.557,3.371,-6.871,-5.605,-7.557,-6.481,-3.166,27.274,0.0,259.74,,270.0,260.0,-6.545,3.075,-2.54,24.639
10044.5,2.805,0.722,-34.85,3.293,9.447,4.991,38.271,4.719,-4.684,-2.732,0.0,39.9,40.9,9.557,3.371,-6.674,-5.429,-7.472,-6.251,-3.166,27.274,0.0,259.74,,270.0,260.0,-6.629,3.07,-2.532,24.699
10045.0,2.805,0.722,-34.85,3.293,9.447,4.991,38.271,4.719,-4.684,-2.732,0.0,39.9,40.9,9.557,3.371,-6.741,-5.54,-7.574,-6.362,-3.166,27.274,0.0,257.94,,271.0,260.0,-6.456,3.066,-2.494,24.619
10045.5,2.805,0.722,-34.85,3.293,9.447,4.998,38.206,4.705,-4.723,-2.765,0.0,39.875,40.851,9.557,3.371,-6.611,-5.638,-7.678,-6.229,-3.178,27.273,0.0,257.94,,271.0,260.0,-6.554,3.062,-2.452,24.542
10046.0,2.805,0.722,-34.85,3.293,9.447,4.998,38.206,4.705,-4.723,-2.765,0.0,39.9,40.9,9.557,3.371,-6.635,-5.649,-7.437,-6.383,-3.178,27.273,0.0,256.94,,272.0,260.0,-6.539,3.058,-2.541,24.538
10046.5,3.513,0.823,-35.209,3.185,9.642,4.998,38.206,4.705,-4.723,-2.765,0.0,39.9,40.9,9.357,3.209,-6.531,-5.597,-7.726,-6.303,-3.178,27.273,0.0,256.94,,272.0,260.0,-6.526,3.053,-2.455,24.603
10047.0,3.513,0.823,-35.209,3.185,9.642,4.998,38.206,4.705,-4.723,-2.765,0.0,39.9,40.9,9.357,3.209,-6.716,-5.523,-7.698,-6.339,-3.178,27.273,0.0,257.74,,273.0,260.0,-6.539,3.061,-2.45,24.642
10047.5,3.513,0.823,-35.209,3.185,9.642,4.998,38.206,4.705,-4.723,-2.765,0.0,39.9,40.9,9.357,3.209,-6.871,-5.63,-7.724,-6.48,-3.178,27.273,0.0,257.74,,273.0,260.0,-6.569,3.068,-2.455,24.668
10048.0,3.513,0.823,-35.209,3.185,9.642,4.998,38.206,4.705,-4.723,-2.765,0.0,39.9,40.9,9.357,3.209,-6.714,-5.646,-7.89,-6.527,-3.178,27.273,0.0,259.64,,273.0,260.0,-6.676,3.076,-2.401,24.738
10048.5,3.513,0.823,-35.209,3.185,9.642,5.013,38.239,4.72,-4.695,-2.76,0.0,39.882,40.854,9.357,3.209,-6.859,-5.541,-7.611,-6.398,-3.189,27.271,0.0,259.64,,273.0,260.0,-6.694,3.083,-2.47,24.644
10049.0,3.513,0.823,-35.209,3.185,9.642,5.013,38.239,4.72,-4.695,-2.76,0.0,39.9,40.9,9.357,3.209,-6.6,-5.529,-7.688,-6.266,-3.189,27.271,0.0,260.34,,273.0,260.0,-6.602,3.09,-2.425,24.581
10049.5,3.513,0.823,-35.209,3.185,9.642,5.013,38.239,4.72,-4.695,-2.76,0.0,39.9,40.9,9.357,3.209,-6.708,-5.461,-7.557,-6.234,-3.189,27.271,0.0,260.34,,273.0,260.0,-6.521,3.097,-2.4,24.627
10050.0,3.199,0.796,-34.849,3.199,9.516,5.013,38.239,4.72,-4.695,-2.76,0.0,39.9,40.9,9.695,3.243,-6.501,-5.414,-7.463,-6.256,-3.189,27.271,0.0,259.74,,273.0,260.0,-6.49,3.104,-2.437,24.613
10050.5,3.199,0.796,-34.849,3.199,9.516,5.013,38.239,4.72,-4.695,-2.76,0.0,39.9,40.9,9.695,3.243,-6.483,-5.475,-7.508,-6.114,-3.189,27.271,0.0,259.74,,273.0,260.0,-6.409,3.105,-2.416,24.615
10051.0,3.199,0.796,-34.849,3.199,9.516,5.013,38.239,4.72,-4.695,-2.76,0.0,39.9,40.9,9.695,3.243,-6.71,-5.569,-7.549,-6.373,-3.189,27.271,0.0,260.94,,273.0,260.0,-6.395,3.107,-2.426,24.649
10051.5,3.199,0.796,-34.849,3.199,9.516,5.013,38.239,4.72,-4.695,-2.76,0.0,39.9,40.9,9.695,3.243,-6.797,-5.782,-7.543,-6.546,-3.189,27.271,0.0,260.94,,273.0,260.0,-6.55,3.108,-2.41,24.684
10052.0,3.199,0.796,-34.849,3.199,9.516,5.018,38.233,4.708,-4.688,-2.758,0.0,39.893,40.88,9.695,3.243,-6.714,-5.569,-7.585,-6.361,-3.181,27.27,0.0,260.74,,273.0,260.0,-6.667,3.11,-2.409,24.703
10052.5,3.199,0.796,-34.849,3.199,9.516,5.018,38.233,4.708,-4.688,-2.758,0.0,39.9,40.9,9.695,3.243,-6.877,-5.526,-7.643,-6.394,-3.181,27.27,0.0,260.74,,273.0,260.0,-6.557,3.111,-2.414,24.727
10053.0,3.089,0.731,-35.209,3.238,9.512,5.018,38.233,4.708,-4.688,-2.758,0.0,39.9,40.9,9.556,3.266,-6.581,-5.597,-7.727,-6.449,-3.181,27.27,0.0,261.24,,272.0,260.0,-6.61,3.113,-2.44,24.712
10053.5,3.089,0.731,-35.209,3.238,9.512,5.018,38.233,4.708,-4.688,-2.758,0.0,39.9,40.9,9.556,3.266,-6.941,-5.721,-7.656,-6.451,-3.181,27.27,0.0,261.24,,272.0,260.0,-6.589,3.112,-2.446,24.693
10054.0,3.089,0.731,-35.209,3.238,9.512,5.018,38.233,4.708,-4.688,-2.758,0.0,39.9,40.9,9.556,3.266,-6.457,-5.589,-7.754,-6.485,-3.181,27.27,0.0,261.84,,271.0,260.0,-6.692,3.112,-2.406,24.704
10054.5,3.089,0.731,-35.209,3.238,9.512,5.018,38.233,4.708,-4.688,-2.758,0.0,39.9,40.9,9.556,3.266,-6.672,-5.741,-7.549,-6.496,-3.181,27.27,0.0,261.84,,271.0,260.0,-6.571,3.112,-2.434,24.746
10055.0,3.089,0.731,-35.209,3.238,9.512,5.008,38.236,4.7,-4.684,-2.742,0.0,39.901,40.928,9.556,3.266,-6.845,-5.523,-7.576,-6.425,-3.191,27.271,0.0,262.04,,270.0,260.0,-6.614,3.111,-2.46,24.78
10055.5,3.089,0.731,-35.209,3.238,9.512,5.008,38.236,4.7,-4.684,-2.742,0.0,39.9,40.9,9.556,3.266,-6.612,-5.581,-7.688,-6.238,-3.191,27.271,0.0,262.04,,270.0,260.0,-6.592,3.111,-2.412,24.807
10056.0,3.089,0.731,-35.209,3.238,9.512,5.008,38.236,4.7,-4.684,-2.742,0.0,39.9,40.9,9.556,3.266,-6.656,-5.412,-7.556,-6.171,-3.191,27.271,0.0,261.74,,269.0,260.0,-6.53,3.11,-2.396,24.815
10056.5,3.633,0.83,-35.209,3.21,9.525,5.008,38.236,4.7,-4.684,-2.742,0.0,39.9,40.9,9.545,3.213,-6.472,-5.592,-7.337,-6.276,-3.191,27.271,0.0,261.74,,269.0,260.0,-6.449,3.11,-2.485,24.766
10057.0,3.633,0.83,-35.209,3.21,9.525,5.008,38.236,4.7,-4.684,-2.742,0.0,39.9,40.9,9.545,3.213,-6.613,-5.536,-7.619,-6.264,-3.191,27.271,0.0,261.34,,268.0,260.0,-6.419,3.119,-2.374,24.653
10057.5,3.633,0.83,-35.209,3.21,9.525,5.008,38.236,4.7,-4.684,-2.742,0.0,39.9,40.9,9.545,3.213,-6.761,-5.321,-7.324,-6.221,-3.191,27.271,0.0,261.34,,268.0,260.0,-6.508,3.127,-2.423,24.535
10058.0,3.633,0.83,-35.209,3.21,9.525,5.008,38.236,4.7,-4.684,-2.742,0.0,39.9,40.9,9.545,3.213,-6.709,-5.446,-7.356,-6.253,-3.191,27.271,0.0,258.24,,269.0,260.0,-6.407,3.135,-2.383,24.584
10058.5,3.633,0.83,-35.209,3.21,9.525,4.956,38.23,4.69,-4.648,-2.762,0.0,39.918,40.914,9.545,3.213,-6.314,-5.597,-7.429,-6.385,-3.19,27.279,0.0,258.24,,269.0,260.0,-6.441,3.144,-2.385,24.628
10059.0,3.633,0.83,-35.209,3.21,9.525,4.956,38.23,4.69,-4.648,-2.762,0.0,39.9,40.9,9.545,3.213,-6.495,-5.634,-7.576,-6.294,-3.19,27.279,0.0,259.14,,269.0,260.0,-6.431,3.152,-2.395,24.602
10059.5,2.737,0.721,-33.586,3.236,9.48,4.956,38.23,4.69,-4.648,-2.762,0.0,39.9,40.9,9.682,3.089,-6.548,-5.576,-7.169,-6.265,-3.19,27.279,0.0,259.14,,269.0,260.0,-6.5,3.159,-2.476,24.574
10060.0,2.737,0.721,-33.586,3.236,9.48,4.956,38.23,4.69,-4.648,-2.762,0.0,39.9,40.9,9.682,3.089,-6.522,-5.492,-7.46,-6.225,-3.19,27.279,0.0,257.84,,270.0,260.0,-6.39,3.153,-2.391,24.602
10060.5,2.737,0.721,-33.586,3.236,9.48,4.956,38.23,4.69,-4.648,-2.762,0.0,39.9,40.9,9.682,3.089,-6.428,-5.515,-7.643,-6.201,-3.19,27.279,0.0,257.84,,270.0,260.0,-6.425,3.146,-2.348,24.644
10061.0,2.737,0.721,-33.586,3.236,9.48,4.956,38.23,4.69,-4.648,-2.762,0.0,39.9,40.9,9.682,3.089,-6.577,-5.537,-7.247,-6.265,-3.19,27.279,0.0,257.74,,271.0,260.0,-6.447,3.139,-2.406,24.704
10061.5,2.737,0.721,-33.586,3.236,9.48,5.015,38.214,4.693,-4.645,-2.766,0.0,39.928,40.914,9.682,3.089,-6.446,-5.504,-7.463,-6.183,-3.199,27.267,0.0,257.74,,271.0,260.0,-6.407,3.132,-2.433,24.762
10062.0,2.737,0.721,-33.586,3.236,9.48,5.015,38.214,4.693,-4.645,-2.766,0.0,39.9,40.9,9.682,3.089,-6.518,-5.321,-7.181,-6.133,-3.199,27.267,0.0,257.54,,272.0,260.0,-6.399,3.126,-2.354,24.769
10062.5,2.403,0.694,-34.162,3.232,9.502,5.015,38.214,4.693,-4.645,-2.766,0.0,39.9,40.9,9.62,3.166,-6.504,-5.576,-7.661,-6.287,-3.199,27.267,0.0,257.54,,272.0,260.0,-6.288,3.12,-2.321,24.746
10063.0,2.403,0.694,-34.162,3.232,9.502,5.015,38.214,4.693,-4.645,-2.766,0.0,39.9,40.9,9.62,3.166,-6.655,-5.536,-7.892,-6.414,-3.199,27.267,0.0,258.04,,273.0,260.0,-6.507,3.108,-2.274,24.777
10063.5,2.403,0.694,-34.162,3.232,9.502,5.015,38.214,4.693,-4.645,-2.766,0.0,39.9,40.9,9.62,3.166,-6.748,-5.687,-7.588,-6.479,-3.199,27.267,0.0,258.04,,273.0,260.0,-6.624,3.096,-2.339,24.777
10064.0,2.403,0.694,-34.162,3.232,9.502,5.015,38.214,4.693,-4.645,-2.766,0.0,39.9,40.9,9.62,3.166,-6.879,-5.713,-7.728,-6.503,-3.199,27.267,0.0,260.04,,273.0,260.0,-6.626,3.085,-2.355,24.693
10064.5,2.403,0.694,-34.162,3.232,9.502,5.015,38.214,4.693,-4.645,-2.766,0.0,39.9,40.9,9.62,3.166,-6.536,-5.687,-7.331,-6.426,-3.199,27.267,0.0,260.04,,273.0,260.0,-6.706,3.074,-2.463,24.726
