t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10065.0,2.403,0.694,-34.162,3.232,9.502,5.048,38.275,4.694,-4.598,-2.758,0.0,39.943,40.939,9.62,3.166,-6.434,-5.572,-7.465,-6.29,-3.186,27.278,0.0,259.84,,273.0,260.0,-6.495,3.063,-2.408,24.865
10065.5,2.403,0.694,-34.162,3.232,9.502,5.048,38.275,4.694,-4.598,-2.758,0.0,39.9,40.9,9.62,3.166,-6.76,-5.56,-7.491,-6.348,-3.186,27.278,0.0,259.84,,273.0,260.0,-6.44,3.052,-2.353,24.883
10066.0,2.868,0.762,-33.483,3.252,9.5,5.048,38.275,4.694,-4.598,-2.758,0.0,39.9,40.9,9.788,3.159,-6.573,-5.641,-7.816,-6.539,-3.186,27.278,0.0,260.14,,273.0,260.0,-6.54,3.041,-2.383,24.88
10066.5,2.868,0.762,-33.483,3.252,9.5,5.048,38.275,4.694,-4.598,-2.758,0.0,39.9,40.9,9.788,3.159,-6.661,-5.498,-7.46,-6.351,-3.186,27.278,0.0,260.14,,273.0,260.0,-6.642,3.038,-2.4,24.838
10067.0,2.868,0.762,-33.483,3.252,9.5,5.048,38.275,4.694,-4.598,-2.758,0.0,39.9,40.9,9.788,3.159,-6.555,-5.573,-7.457,-6.344,-3.186,27.278,0.0,261.44,,272.0,260.0,-6.492,3.036,-2.449,24.849
10067.5,2.868,0.762,-33.483,3.252,9.5,5.048,38.275,4.694,-4.598,-2.758,0.0,39.9,40.9,9.788,3.159,-6.649,-5.573,-7.685,-6.45,-3.186,27.278,0.0,261.44,,272.0,260.0,-6.482,3.033,-2.377,24.949
10068.0,2.868,0.762,-33.483,3.252,9.5,5.007,38.257,4.702,-4.608,-2.77,0.0,39.951,40.969,9.788,3.159,-6.627,-5.622,-7.831,-6.544,-3.185,27.269,0.0,261.64,,271.0,260.0,-6.59,3.03,-2.35,24.984
10068.5,2.868,0.762,-33.483,3.252,9.5,5.007,38.257,4.702,-4.608,-2.77,0.0,40.0,41.0,9.788,3.159,-6.762,-5.682,-7.692,-6.44,-3.185,27.269,0.0,261.64,,271.0,260.0,-6.656,3.028,-2.333,24.999
10069.0,3.042,0.782,-34.171,3.258,9.425,5.007,38.257,4.702,-4.608,-2.77,0.0,40.0,41.0,9.779,3.25,-6.785,-5.499,-7.727,-6.297,-3.185,27.269,0.0,260.84,,271.0,260.0,-6.644,3.025,-2.414,25.057
10069.5,3.042,0.782,-34.171,3.258,9.425,5.007,38.257,4.702,-4.608,-2.77,0.0,40.0,41.0,9.779,3.25,-6.731,-5.567,-7.501,-6.319,-3.185,27.269,0.0,260.84,,271.0,260.0,-6.577,3.025,-2.334,25.109
10070.0,3.042,0.782,-34.171,3.258,9.425,5.007,38.257,4.702,-4.608,-2.77,0.0,40.0,41.0,9.779,3.25,-6.684,-5.273,-7.45,-6.125,-3.185,27.269,0.0,260.64,,271.0,260.0,-6.53,3.025,-2.349,25.073
10070.5,3.042,0.782,-34.171,3.258,9.425,5.007,38.257,4.702,-4.608,-2.77,0.0,40.0,41.0,9.779,3.25,-6.693,-5.354,-7.494,-6.221,-3.185,27.269,0.0,260.64,,271.0,260.0,-6.383,3.026,-2.343,24.966
10071.0,3.042,0.782,-34.171,3.258,9.425,5.007,38.257,4.702,-4.608,-2.77,0.0,40.0,41.0,9.779,3.25,-6.888,-5.431,-7.727,-6.338,-3.185,27.269,0.0,259.54,,271.0,260.0,-6.441,3.026,-2.298,24.876
10071.5,3.042,0.782,-34.171,3.258,9.425,5.019,38.258,4.699,-4.613,-2.759,0.0,39.964,40.967,9.779,3.25,-6.595,-5.568,-7.686,-6.402,-3.186,27.267,0.0,259.54,,271.0,260.0,-6.596,3.026,-2.336,24.826
10072.0,3.042,0.782,-34.171,3.258,9.425,5.019,38.258,4.699,-4.613,-2.759,0.0,40.0,41.0,9.779,3.25,-6.595,-5.558,-7.697,-6.408,-3.186,27.267,0.0,260.44,,271.0,260.0,-6.563,3.027,-2.296,24.797
10072.5,2.824,0.739,-35.032,3.264,9.472,5.019,38.258,4.699,-4.613,-2.759,0.0,40.0,41.0,9.559,3.341,-6.708,-5.443,-7.55,-6.267,-3.186,27.267,0.0,260.44,,271.0,260.0,-6.564,3.027,-2.316,24.88
10073.0,2.824,0.739,-35.032,3.264,9.472,5.019,38.258,4.699,-4.613,-2.759,0.0,40.0,41.0,9.559,3.341,-6.642,-5.574,-7.708,-6.412,-3.186,27.267,0.0,259.94,,271.0,260.0,-6.492,3.023,-2.276,24.99
10073.5,2.824,0.739,-35.032,3.264,9.472,5.019,38.258,4.699,-4.613,-2.759,0.0,40.0,41.0,9.559,3.341,-6.956,-5.582,-7.736,-6.419,-3.186,27.267,0.0,259.94,,271.0,260.0,-6.584,3.02,-2.319,25.096
10074.0,2.824,0.739,-35.032,3.264,9.472,5.019,38.258,4.699,-4.613,-2.759,0.0,40.0,41.0,9.559,3.341,-6.628,-5.593,-7.756,-6.425,-3.186,27.267,0.0,259.54,,271.0,260.0,-6.673,3.017,-2.328,25.14
10074.5,2.824,0.739,-35.032,3.264,9.472,4.998,38.286,4.689,-4.62,-2.758,0.0,39.979,41.002,9.559,3.341,-6.719,-5.507,-7.431,-6.26,-3.179,27.273,0.0,259.54,,271.0,260.0,-6.6,3.014,-2.355,25.176
10075.0,2.824,0.739,-35.032,3.264,9.472,4.998,38.286,4.689,-4.62,-2.758,0.0,40.0,41.0,9.559,3.341,-6.758,-5.436,-7.587,-6.268,-3.179,27.273,0.0,259.14,,271.0,260.0,-6.479,3.011,-2.349,25.173
10075.5,3.265,0.79,-35.209,3.229,9.599,4.998,38.286,4.689,-4.62,-2.758,0.0,40.0,41.0,9.396,3.199,-6.505,-5.387,-7.778,-6.223,-3.179,27.273,0.0,259.14,,271.0,260.0,-6.512,3.008,-2.265,25.156
10076.0,3.265,0.79,-35.209,3.229,9.599,4.998,38.286,4.689,-4.62,-2.758,0.0,40.0,41.0,9.396,3.199,-6.646,-5.455,-7.439,-6.2,-3.179,27.273,0.0,258.64,,272.0,260.0,-6.473,3.012,-2.324,25.19
10076.5,3.265,0.79,-35.209,3.229,9.599,4.998,38.286,4.689,-4.62,-2.758,0.0,40.0,41.0,9.396,3.199,-6.569,-5.36,-7.506,-6.19,-3.179,27.273,0.0,258.64,,272.0,260.0,-6.435,3.016,-2.22,25.204
10077.0,3.265,0.79,-35.209,3.229,9.599,4.998,38.286,4.689,-4.62,-2.758,0.0,40.0,41.0,9.396,3.199,-6.713,-5.357,-7.619,-6.23,-3.179,27.273,0.0,259.24,,272.0,260.0,-6.406,3.02,-2.248,25.217
10077.5,3.265,0.79,-35.209,3.229,9.599,5.009,38.265,4.693,-4.602,-2.744,0.0,39.981,41.046,9.396,3.199,-6.684,-5.331,-7.56,-6.254,-3.189,27.274,0.0,259.24,,272.0,260.0,-6.48,3.024,-2.271,25.257
10078.0,3.265,0.79,-35.209,3.229,9.599,5.009,38.265,4.693,-4.602,-2.744,0.0,40.0,41.0,9.396,3.199,-6.752,-5.49,-7.768,-6.388,-3.189,27.274,0.0,258.04,,273.0,260.0,-6.457,3.028,-2.204,25.215
10078.5,3.265,0.79,-35.209,3.229,9.599,5.009,38.265,4.693,-4.602,-2.744,0.0,40.0,41.0,9.396,3.199,-6.764,-5.526,-7.524,-6.36,-3.189,27.274,0.0,258.04,,273.0,260.0,-6.599,3.032,-2.314,25.111
10079.0,2.373,0.633,-34.294,3.242,9.518,5.009,38.265,4.693,-4.602,-2.744,0.0,40.0,41.0,9.588,3.163,-6.795,-5.549,-7.546,-6.349,-3.189,27.274,0.0,259.44,,273.0,260.0,-6.543,3.036,-2.265,25.068
10079.5,2.373,0.633,-34.294,3.242,9.518,5.009,38.265,4.693,-4.602,-2.744,0.0,40.0,41.0,9.588,3.163,-6.313,-5.43,-7.579,-6.25,-3.189,27.274,0.0,259.44,,273.0,260.0,-6.56,3.025,-2.257,25.081
10080.0,2.373,0.633,-34.294,3.242,9.518,5.009,38.265,4.693,-4.602,-2.744,0.0,40.0,41.0,9.588,3.163,-6.522,-5.317,-7.382,-5.991,-3.189,27.274,0.0,260.84,,273.0,260.0,-6.393,3.014,-2.23,25.106
10080.5,2.373,0.633,-34.294,3.242,9.518,5.009,38.265,4.693,-4.602,-2.744,0.0,40.0,41.0,9.588,3.163,-6.647,-5.189,-7.435,-6.084,-3.189,27.274,0.0,260.84,,273.0,260.0,-6.303,3.004,-2.212,25.108
10081.0,2.373,0.633,-34.294,3.242,9.518,5.005,38.242,4.683,-4.618,-2.779,0.0,39.989,41.058,9.588,3.163,-6.565,-5.241,-7.548,-6.035,-3.195,27.266,0.0,260.14,,273.0,260.0,-6.339,2.993,-2.153,25.113
10081.5,2.373,0.633,-34.294,3.242,9.518,5.005,38.242,4.683,-4.618,-2.779,0.0,40.0,41.1,9.588,3.163,-6.672,-5.215,-7.527,-6.094,-3.195,27.266,0.0,260.14,,273.0,260.0,-6.347,2.983,-2.149,25.049
10082.0,3.1,0.74,-35.209,3.222,9.608,5.005,38.242,4.683,-4.618,-2.779,0.0,40.0,41.1,9.449,3.214,-6.522,-5.359,-7.613,-6.231,-3.195,27.266,0.0,260.54,,273.0,260.0,-6.377,2.973,-2.166,25.038
10082.5,3.1,0.74,-35.209,3.222,9.608,5.005,38.242,4.683,-4.618,-2.779,0.0,40.0,41.1,9.449,3.214,-6.539,-5.315,-7.766,-6.204,-3.195,27.266,0.0,260.54,,273.0,260.0,-6.431,2.975,-2.137,25.027
10083.0,3.1,0.74,-35.209,3.222,9.608,5.005,38.242,4.683,-4.618,-2.779,0.0,40.0,41.1,9.449,3.214,-6.623,-5.294,-7.816,-6.276,-3.195,27.266,0.0,261.64,,272.0,260.0,-6.456,2.977,-2.073,25.094
10083.5,3.1,0.74,-35.209,3.222,9.608,5.005,38.242,4.683,-4.618,-2.779,0.0,40.0,41.1,9.449,3.214,-6.707,-5.514,-7.568,-6.249,-3.195,27.266,0.0,261.64,,272.0,260.0,-6.502,2.979,-2.141,25.235
10084.0,3.1,0.74,-35.209,3.222,9.608,5.036,38.278,4.691,-4.611,-2.746,0.0,39.995,41.001,9.449,3.214,-6.637,-5.221,-7.549,-6.07,-3.183,27.263,0.0,260.54,,272.0,260.0,-6.51,2.981,-2.224,25.262
10084.5,3.1,0.74,-35.209,3.222,9.608,5.036,38.278,4.691,-4.611,-2.746,0.0,40.0,41.0,9.449,3.214,-6.342,-5.244,-7.499,-6.089,-3.183,27.263,0.0,260.54,,272.0,260.0,-6.369,2.983,-2.131,25.338
10085.0,3.1,0.74,-35.209,3.222,9.608,5.036,38.278,4.691,-4.611,-2.746,0.0,40.0,41.0,9.449,3.214,-6.594,-5.279,-7.249,-6.022,-3.183,27.263,0.0,260.74,,272.0,260.0,-6.294,2.985,-2.197,25.366
10085.5,3.679,0.862,-35.209,3.227,9.559,5.036,38.278,4.691,-4.611,-2.746,0.0,40.0,41.0,9.509,3.229,-6.248,-5.239,-7.424,-5.904,-3.183,27.263,0.0,260.74,,272.0,260.0,-6.286,2.987,-2.121,25.436
10086.0,3.679,0.862,-35.209,3.227,9.559,5.036,38.278,4.691,-4.611,-2.746,0.0,40.0,41.0,9.509,3.229,-6.45,-5.022,-7.219,-5.905,-3.183,27.263,0.0,261.14,,271.0,260.0,-6.204,2.998,-2.125,25.461
10086.5,3.679,0.862,-35.209,3.227,9.559,5.036,38.278,4.691,-4.611,-2.746,0.0,40.0,41.0,9.509,3.229,-6.301,-5.182,-7.499,-5.982,-3.183,27.263,0.0,261.14,,271.0,260.0,-6.149,3.01,-2.082,25.479
10087.0,3.679,0.862,-35.209,3.227,9.559,5.036,38.278,4.691,-4.611,-2.746,0.0,40.0,41.0,9.509,3.229,-6.325,-5.155,-7.568,-5.95,-3.183,27.263,0.0,260.24,,271.0,260.0,-6.241,3.02,-1.986,25.445
10087.5,3.679,0.862,-35.209,3.227,9.559,5.023,38.235,4.677,-4.61,-2.762,0.0,40.006,41.043,9.509,3.229,-6.514,-5.121,-7.53,-5.971,-3.191,27.267,0.0,260.24,,271.0,260.0,-6.249,3.031,-2.038,25.519
10088.0,3.679,0.862,-35.209,3.227,9.559,5.023,38.235,4.677,-4.61,-2.762,0.0,40.0,41.0,9.509,3.229,-6.711,-5.229,-7.713,-6.143,-3.191,27.267,0.0,260.04,,271.0,260.0,-6.284,3.042,-1.974,25.533
10088.5,2.692,0.675,-34.806,3.231,9.445,5.023,38.235,4.677,-4.61,-2.762,0.0,40.0,41.0,9.688,3.244,-6.435,-5.211,-7.49,-6.077,-3.191,27.267,0.0,260.04,,271.0,260.0,-6.449,3.052,-2.086,25.498
10089.0,2.692,0.675,-34.806,3.231,9.445,5.023,38.235,4.677,-4.61,-2.762,0.0,40.0,41.0,9.688,3.244,-6.465,-5.159,-7.588,-5.946,-3.191,27.267,0.0,260.54,,271.0,260.0,-6.303,3.046,-2.011,25.472
10089.5,2.692,0.675,-34.806,3.231,9.445,5.023,38.235,4.677,-4.61,-2.762,0.0,40.0,41.0,9.688,3.244,-6.526,-5.176,-7.664,-6.157,-3.191,27.267,0.0,260.54,,271.0,260.0,-6.29,3.041,-1.986,25.487
10090.0,2.692,0.675,-34.806,3.231,9.445,5.023,38.235,4.677,-4.61,-2.762,0.0,40.0,41.0,9.688,3.244,-6.781,-5.326,-7.617,-6.216,-3.191,27.267,0.0,260.14,,271.0,260.0,-6.381,3.035,-1.99,25.517
10090.5,2.692,0.675,-34.806,3.231,9.445,5.04,38.287,4.695,-4.606,-2.766,0.0,40.018,41.07,9.688,3.244,-6.814,-5.147,-7.669,-6.107,-3.191,27.263,0.0,260.14,,271.0,260.0,-6.485,3.029,-2.078,25.433
10091.0,2.692,0.675,-34.806,3.231,9.445,5.04,38.287,4.695,-4.606,-2.766,0.0,40.0,41.1,9.688,3.244,-6.453,-5.171,-7.545,-6.065,-3.191,27.263,0.0,259.24,,271.0,260.0,-6.434,3.024,-1.998,25.413
10091.5,3.121,0.793,-35.151,3.314,9.581,5.04,38.287,4.695,-4.606,-2.766,0.0,40.0,41.1,9.548,3.179,-6.467,-5.146,-7.588,-5.905,-3.191,27.263,0.0,259.24,,271.0,260.0,-6.309,3.018,-1.932,25.335
10092.0,3.121,0.793,-35.151,3.314,9.581,5.04,38.287,4.695,-4.606,-2.766,0.0,40.0,41.1,9.548,3.179,-6.587,-5.22,-7.412,-5.996,-3.191,27.263,0.0,259.14,,271.0,260.0,-6.276,3.02,-2.031,25.319
10092.5,3.121,0.793,-35.151,3.314,9.581,5.04,38.287,4.695,-4.606,-2.766,0.0,40.0,41.1,9.548,3.179,-6.705,-5.269,-7.575,-6.1,-3.191,27.263,0.0,259.14,,271.0,260.0,-6.304,3.022,-1.986,25.219
10093.0,3.121,0.793,-35.151,3.314,9.581,5.04,38.287,4.695,-4.606,-2.766,0.0,40.0,41.1,9.548,3.179,-6.355,-5.131,-7.588,-6.039,-3.191,27.263,0.0,259.54,,271.0,260.0,-6.412,3.023,-1.997,25.127
10093.5,3.121,0.793,-35.151,3.314,9.581,5.04,38.287,4.695,-4.606,-2.766,0.0,40.0,41.1,9.548,3.179,-6.735,-5.246,-7.653,-6.092,-3.191,27.263,0.0,259.54,,271.0,260.0,-6.278,3.025,-1.997,25.068
10094.0,3.121,0.793,-35.151,3.314,9.581,5.01,38.292,4.69,-4.625,-2.755,0.0,40.025,41.076,9.548,3.179,-6.426,-5.153,-7.666,-5.977,-3.176,27.264,0.0,259.54,,271.0,260.0,-6.431,3.026,-2.053,24.936
10094.5,3.121,0.793,-35.151,3.314,9.581,5.01,38.292,4.69,-4.625,-2.755,0.0,40.0,41.1,9.548,3.179,-6.582,-5.077,-7.28,-5.877,-3.176,27.264,0.0,259.54,,271.0,260.0,-6.306,3.028,-1.982,24.854
10095.0,2.539,0.681,-34.444,3.297,9.487,5.01,38.292,4.69,-4.625,-2.755,0.0,40.0,41.1,9.57,3.281,-6.475,-5.025,-7.402,-5.896,-3.176,27.264,0.0,259.04,,271.0,260.0,-6.204,3.03,-1.91,24.779
10095.5,2.539,0.681,-34.444,3.297,9.487,5.01,38.292,4.69,-4.625,-2.755,0.0,40.0,41.1,9.57,3.281,-6.581,-5.047,-7.416,-5.941,-3.176,27.264,0.0,259.04,,271.0,260.0,-6.199,3.022,-1.965,24.7
10096.0,2.539,0.681,-34.444,3.297,9.487,5.01,38.292,4.69,-4.625,-2.755,0.0,40.0,41.1,9.57,3.281,-6.35,-5.042,-7.497,-5.848,-3.176,27.264,0.0,258.94,,272.0,260.0,-6.246,3.014,-1.94,24.734
10096.5,2.539,0.681,-34.444,3.297,9.487,5.01,38.292,4.69,-4.625,-2.755,0.0,40.0,41.1,9.57,3.281,-6.486,-4.925,-7.221,-5.795,-3.176,27.264,0.0,258.94,,272.0,260.0,-6.184,3.006,-1.978,24.806
10097.0,2.539,0.681,-34.444,3.297,9.487,4.99,38.267,4.678,-4.639,-2.778,0.0,40.023,41.035,9.57,3.281,-6.268,-5.096,-7.476,-5.946,-3.187,27.259,0.0,259.04,,272.0,260.0,-6.107,2.998,-1.919,24.865
10097.5,2.539,0.681,-34.444,3.297,9.487,4.99,38.267,4.678,-4.639,-2.778,0.0,40.0,41.0,9.57,3.281,-6.38,-5.157,-7.344,-5.988,-3.187,27.259,0.0,259.04,,272.0,260.0,-6.197,2.991,-1.907,24.849
10098.0,3.092,0.713,-35.209,3.209,9.557,4.99,38.267,4.678,-4.639,-2.778,0.0,40.0,41.0,9.551,3.288,-6.459,-5.052,-7.272,-5.865,-3.187,27.259,0.0,259.04,,272.0,260.0,-6.217,2.983,-1.887,24.893
10098.5,3.092,0.713,-35.209,3.209,9.557,4.99,38.267,4.678,-4.639,-2.778,0.0,40.0,41.0,9.551,3.288,-6.241,-5.032,-7.298,-5.785,-3.187,27.259,0.0,259.04,,272.0,260.0,-6.162,2.985,-1.922,24.969
10099.0,3.092,0.713,-35.209,3.209,9.557,4.99,38.267,4.678,-4.639,-2.778,0.0,40.0,41.0,9.551,3.288,-6.27,-5.008,-7.382,-5.781,-3.187,27.259,0.0,259.24,,272.0,260.0,-6.089,2.987,-1.899,25.014
10099.5,3.092,0.713,-35.209,3.209,9.557,4.99,38.267,4.678,-4.639,-2.778,0.0,40.0,41.0,9.551,3.288,-6.292,-4.927,-7.208,-5.792,-3.187,27.259,0.0,259.24,,272.0,260.0,-6.11,2.989,-1.883,25.041
10100.0,3.092,0.713,-35.209,3.209,9.557,4.99,38.267,4.678,-4.639,-2.778,0.0,40.0,41.0,9.551,3.288,-6.302,-4.951,-7.31,-5.819,-3.187,27.259,0.0,260.04,,272.0,260.0,-6.055,2.99,-1.89,25.123
10100.5,3.092,0.713,-35.209,3.209,9.557,4.989,38.242,4.68,-4.628,-2.747,0.0,40.041,41.044,9.551,3.288,-6.278,-4.986,-7.5,-5.768,-3.181,27.261,0.0,260.04,,272.0,260.0,-6.095,2.992,-1.815,25.229
10101.0,3.092,0.713,-35.209,3.209,9.557,4.989,38.242,4.68,-4.628,-2.747,0.0,40.0,41.0,9.551,3.288,-6.399,-4.877,-7.322,-5.776,-3.181,27.261,0.0,259.64,,272.0,260.0,-6.133,2.994,-1.822,25.312
10101.5,2.522,0.677,-33.879,3.229,9.527,4.989,38.242,4.68,-4.628,-2.747,0.0,40.0,41.0,9.566,3.096,-6.454,-4.956,-7.364,-5.831,-3.181,27.261,0.0,259.64,,272.0,260.0,-6.093,2.995,-1.788,25.36
10102.0,2.522,0.677,-33.879,3.229,9.527,4.989,38.242,4.68,-4.628,-2.747,0.0,40.0,41.0,9.566,3.096,-6.299,-4.963,-7.503,-5.853,-3.181,27.261,0.0,260.14,,272.0,260.0,-6.151,2.987,-1.746,25.299
10102.5,2.522,0.677,-33.879,3.229,9.527,4.989,38.242,4.68,-4.628,-2.747,0.0,40.0,41.0,9.566,3.096,-6.398,-4.835,-7.225,-5.721,-3.181,27.261,0.0,260.14,,272.0,260.0,-6.154,2.98,-1.822,25.251
10103.0,2.522,0.677,-33.879,3.229,9.527,4.989,38.242,4.68,-4.628,-2.747,0.0,40.0,41.0,9.566,3.096,-6.43,-4.899,-7.401,-5.748,-3.181,27.261,0.0,260.14,,272.0,260.0,-6.045,2.972,-1.789,25.17
10103.5,2.522,0.677,-33.879,3.229,9.527,5.0,38.278,4.671,-4.615,-2.762,0.0,40.041,41.025,9.566,3.096,-6.275,-4.967,-7.324,-5.789,-3.195,27.253,0.0,260.14,,272.0,260.0,-6.119,2.965,-1.769,25.049
10104.0,2.522,0.677,-33.879,3.229,9.527,5.0,38.278,4.671,-4.615,-2.762,0.0,40.0,41.0,9.566,3.096,-6.452,-4.899,-7.341,-5.813,-3.195,27.253,0.0,259.74,,272.0,260.0,-6.089,2.958,-1.802,25.026
10104.5,3.191,0.812,-33.967,3.268,9.579,5.0,38.278,4.671,-4.615,-2.762,0.0,40.0,41.0,9.701,3.121,-6.313,-4.918,-7.504,-5.765,-3.195,27.253,0.0,259.74,,272.0,260.0,-6.126,2.95,-1.755,24.984
10105.0,3.191,0.812,-33.967,3.268,9.579,5.0,38.278,4.671,-4.615,-2.762,0.0,40.0,41.0,9.701,3.121,-6.31,-4.889,-7.456,-5.67,-3.195,27.253,0.0,260.04,,272.0,260.0,-6.125,2.954,-1.798,24.991
10105.5,3.191,0.812,-33.967,3.268,9.579,5.0,38.278,4.671,-4.615,-2.762,0.0,40.0,41.0,9.701,3.121,-6.252,-5.019,-7.181,-5.783,-3.195,27.253,0.0,260.04,,272.0,260.0,-6.081,2.958,-1.719,25.005
10106.0,3.191,0.812,-33.967,3.268,9.579,5.0,38.278,4.671,-4.615,-2.762,0.0,40.0,41.0,9.701,3.121,-6.44,-4.795,-7.349,-5.712,-3.195,27.253,0.0,259.84,,272.0,260.0,-6.058,2.962,-1.72,25.041
10106.5,3.191,0.812,-33.967,3.268,9.579,5.041,38.284,4.669,-4.621,-2.756,0.0,40.053,41.078,9.701,3.121,-6.489,-4.782,-7.328,-5.714,-3.188,27.251,0.0,259.84,,272.0,260.0,-6.074,2.966,-1.755,25.068
10107.0,3.191,0.812,-33.967,3.268,9.579,5.041,38.284,4.669,-4.621,-2.756,0.0,40.1,41.1,9.701,3.121,-6.536,-4.84,-7.533,-5.784,-3.188,27.251,0.0,259.44,,272.0,260.0,-6.078,2.97,-1.659,25.105
10107.5,3.191,0.812,-33.967,3.268,9.579,5.041,38.284,4.669,-4.621,-2.756,0.0,40.1,41.1,9.701,3.121,-6.288,-4.966,-7.233,-5.743,-3.188,27.251,0.0,259.44,,272.0,260.0,-6.173,2.973,-1.798,25.159
10108.0,3.426,0.864,-34.883,3.185,9.525,5.041,38.284,4.669,-4.621,-2.756,0.0,40.1,41.1,9.639,3.363,-6.428,-4.865,-7.417,-5.712,-3.188,27.251,0.0,259.64,,272.0,260.0,-6.057,2.977,-1.729,25.192
10108.5,3.426,0.864,-34.883,3.185,9.525,5.041,38.284,4.669,-4.621,-2.756,0.0,40.1,41.1,9.639,3.363,-6.237,-4.85,-7.456,-5.678,-3.188,27.251,0.0,259.64,,272.0,260.0,-6.106,2.984,-1.736,25.163
10109.0,3.426,0.864,-34.883,3.185,9.525,5.041,38.284,4.669,-4.621,-2.756,0.0,40.1,41.1,9.639,3.363,-6.373,-4.82,-7.165,-5.635,-3.188,27.251,0.0,259.74,,272.0,260.0,-6.055,2.991,-1.661,25.136
10109.5,3.426,0.864,-34.883,3.185,9.525,5.041,38.284,4.669,-4.621,-2.756,0.0,40.1,41.1,9.639,3.363,-6.41,-4.93,-7.421,-5.801,-3.188,27.251,0.0,259.74,,272.0,260.0,-5.998,2.999,-1.77,25.096
10110.0,3.426,0.864,-34.883,3.185,9.525,5.053,38.281,4.664,-4.633,-2.737,0.0,40.06,41.065,9.639,3.363,-6.23,-4.85,-7.324,-5.675,-3.18,27.254,0.0,259.64,,272.0,260.0,-6.14,3.006,-1.698,25.137
10110.5,3.426,0.864,-34.883,3.185,9.525,5.053,38.281,4.664,-4.633,-2.737,0.0,40.1,41.1,9.639,3.363,-6.357,-4.826,-7.232,-5.701,-3.18,27.254,0.0,259.64,,272.0,260.0,-6.02,3.012,-1.71,25.123
10111.0,3.18,0.833,-34.558,3.251,9.447,5.053,38.281,4.664,-4.633,-2.737,0.0,40.1,41.1,9.606,3.304,-6.292,-4.89,-7.406,-5.789,-3.18,27.254,0.0,259.64,,272.0,260.0,-6.029,3.019,-1.679,25.16
10111.5,3.18,0.833,-34.558,3.251,9.447,5.053,38.281,4.664,-4.633,-2.737,0.0,40.1,41.1,9.606,3.304,-6.254,-4.81,-7.363,-5.644,-3.18,27.254,0.0,259.64,,272.0,260.0,-6.094,3.022,-1.633,25.224
10112.0,3.18,0.833,-34.558,3.251,9.447,5.053,38.281,4.664,-4.633,-2.737,0.0,40.1,41.1,9.606,3.304,-6.41,-4.746,-7.15,-5.635,-3.18,27.254,0.0,259.04,,272.0,260.0,-6.018,3.024,-1.722,25.291
10112.5,3.18,0.833,-34.558,3.251,9.447,5.053,38.281,4.664,-4.633,-2.737,0.0,40.1,41.1,9.606,3.304,-6.195,-4.811,-7.381,-5.761,-3.18,27.254,0.0,259.04,,272.0,260.0,-5.985,3.027,-1.645,25.414
10113.0,3.18,0.833,-34.558,3.251,9.447,5.015,38.273,4.669,-4.648,-2.763,0.0,40.051,41.072,9.606,3.304,-6.28,-4.887,-7.374,-5.793,-3.192,27.25,0.0,259.54,,272.0,260.0,-6.037,3.029,-1.595,25.28
10113.5,3.18,0.833,-34.558,3.251,9.447,5.015,38.273,4.669,-4.648,-2.763,0.0,40.1,41.1,9.606,3.304,-6.31,-4.934,-7.353,-5.776,-3.192,27.25,0.0,259.54,,272.0,260.0,-6.083,3.032,-1.686,25.144
10114.0,3.18,0.833,-34.558,3.251,9.447,5.015,38.273,4.669,-4.648,-2.763,0.0,40.1,41.1,9.606,3.304,-6.298,-4.743,-7.19,-5.649,-3.192,27.25,0.0,259.54,,272.0,260.0,-6.093,3.034,-1.671,25.138
10114.5,3.378,0.798,-35.209,3.226,9.562,5.015,38.273,4.669,-4.648,-2.763,0.0,40.1,41.1,9.505,3.26,-6.28,-4.781,-7.265,-5.672,-3.192,27.25,0.0,259.54,,272.0,260.0,-5.97,3.037,-1.679,25.069
10115.0,3.378,0.798,-35.209,3.226,9.562,5.015,38.273,4.669,-4.648,-2.763,0.0,40.1,41.1,9.505,3.26,-6.203,-4.734,-7.328,-5.528,-3.192,27.25,0.0,259.34,,272.0,260.0,-6.0,3.042,-1.603,24.93
10115.5,3.378,0.798,-35.209,3.226,9.562,5.015,38.273,4.669,-4.648,-2.763,0.0,40.1,41.1,9.505,3.26,-6.294,-4.678,-7.231,-5.608,-3.192,27.25,0.0,259.34,,272.0,260.0,-5.948,3.048,-1.622,24.82
10116.0,3.378,0.798,-35.209,3.226,9.562,5.015,38.273,4.669,-4.648,-2.763,0.0,40.1,41.1,9.505,3.26,-6.314,-4.774,-7.332,-5.648,-3.192,27.25,0.0,260.54,,272.0,260.0,-5.953,3.053,-1.585,24.799
10116.5,3.378,0.798,-35.209,3.226,9.562,4.987,38.289,4.683,-4.656,-2.76,0.0,40.062,41.058,9.505,3.26,-6.179,-4.69,-7.4,-5.578,-3.177,27.256,0.0,260.54,,272.0,260.0,-6.017,3.059,-1.586,24.836
10117.0,3.378,0.798,-35.209,3.226,9.562,4.987,38.289,4.683,-4.656,-2.76,0.0,40.1,41.1,9.505,3.26,-6.283,-4.666,-7.226,-5.561,-3.177,27.256,0.0,261.04,,271.0,260.0,-5.962,3.064,-1.586,24.87
10117.5,3.201,0.751,-35.209,3.151,9.552,4.987,38.289,4.683,-4.656,-2.76,0.0,40.1,41.1,9.552,3.337,-6.106,-4.684,-7.324,-5.627,-3.177,27.256,0.0,261.04,,271.0,260.0,-5.934,3.069,-1.565,24.91
10118.0,3.201,0.751,-35.209,3.151,9.552,4.987,38.289,4.683,-4.656,-2.76,0.0,40.1,41.1,9.552,3.337,-6.28,-4.781,-7.294,-5.555,-3.177,27.256,0.0,260.74,,271.0,260.0,-5.935,3.071,-1.534,24.936
10118.5,3.201,0.751,-35.209,3.151,9.552,4.987,38.289,4.683,-4.656,-2.76,0.0,40.1,41.1,9.552,3.337,-6.235,-4.669,-7.443,-5.677,-3.177,27.256,0.0,260.74,,271.0,260.0,-5.978,3.073,-1.524,24.958
10119.0,3.201,0.751,-35.209,3.151,9.552,4.987,38.289,4.683,-4.656,-2.76,0.0,40.1,41.1,9.552,3.337,-6.364,-4.88,-7.219,-5.718,-3.177,27.256,0.0,259.94,,271.0,260.0,-6.006,3.075,-1.575,24.949
10119.5,3.201,0.751,-35.209,3.151,9.552,4.99,38.286,4.688,-4.668,-2.751,0.0,40.059,41.049,9.552,3.337,-6.368,-4.786,-7.388,-5.709,-3.179,27.252,0.0,259.94,,271.0,260.0,-6.045,3.077,-1.547,24.992
10120.0,3.201,0.751,-35.209,3.151,9.552,4.99,38.286,4.688,-4.668,-2.751,0.0,40.1,41.0,9.552,3.337,-6.217,-4.689,-7.391,-5.653,-3.179,27.252,0.0,259.64,,271.0,260.0,-6.063,3.079,-1.544,24.897
10120.5,3.335,0.787,-35.209,3.226,9.56,4.99,38.286,4.688,-4.668,-2.751,0.0,40.1,41.0,9.51,3.28,-6.316,-4.745,-7.271,-5.609,-3.179,27.252,0.0,259.64,,271.0,260.0,-5.987,3.081,-1.56,24.935
10121.0,3.335,0.787,-35.209,3.226,9.56,4.99,38.286,4.688,-4.668,-2.751,0.0,40.1,41.0,9.51,3.28,-6.04,-4.716,-7.134,-5.581,-3.179,27.252,0.0,258.94,,272.0,260.0,-5.985,3.086,-1.561,24.736
10121.5,3.335,0.787,-35.209,3.226,9.56,4.99,38.286,4.688,-4.668,-2.751,0.0,40.1,41.0,9.51,3.28,-6.285,-4.551,-7.115,-5.455,-3.179,27.252,0.0,258.94,,272.0,260.0,-5.868,3.09,-1.533,24.612
10122.0,3.335,0.787,-35.209,3.226,9.56,4.99,38.286,4.688,-4.668,-2.751,0.0,40.1,41.0,9.51,3.28,-5.984,-4.603,-7.16,-5.392,-3.179,27.252,0.0,259.04,,272.0,260.0,-5.852,3.094,-1.497,24.615
10122.5,3.335,0.787,-35.209,3.226,9.56,4.99,38.286,4.688,-4.668,-2.751,0.0,40.1,41.0,9.51,3.28,-6.076,-4.565,-6.942,-5.351,-3.179,27.252,0.0,259.04,,272.0,260.0,-5.785,3.098,-1.531,24.596
10123.0,3.335,0.787,-35.209,3.226,9.56,5.008,38.267,4.684,-4.688,-2.746,0.0,40.057,41.056,9.51,3.28,-6.22,-4.516,-7.297,-5.459,-3.186,27.25,0.0,259.44,,272.0,260.0,-5.733,3.102,-1.51,24.523
10123.5,3.335,0.787,-35.209,3.226,9.56,5.008,38.267,4.684,-4.688,-2.746,0.0,40.1,41.1,9.51,3.28,-6.271,-4.607,-7.056,-5.456,-3.186,27.25,0.0,259.44,,272.0,260.0,-5.873,3.105,-1.467,24.443
10124.0,3.462,0.841,-34.642,3.255,9.502,5.008,38.267,4.684,-4.688,-2.746,0.0,40.1,41.1,9.578,2.984,-6.089,-4.5,-6.979,-5.186,-3.186,27.25,0.0,259.74,,272.0,260.0,-5.847,3.109,-1.389,24.47
10124.5,3.462,0.841,-34.642,3.255,9.502,5.008,38.267,4.684,-4.688,-2.746,0.0,40.1,41.1,9.578,2.984,-6.017,-4.507,-6.831,-5.288,-3.186,27.25,0.0,259.74,,272.0,260.0,-5.689,3.115,-1.477,24.462
10125.0,3.462,0.841,-34.642,3.255,9.502,5.008,38.267,4.684,-4.688,-2.746,0.0,40.1,41.1,9.578,2.984,-6.065,-4.572,-7.025,-5.433,-3.186,27.25,0.0,260.64,,272.0,260.0,-5.661,3.121,-1.383,24.533
10125.5,3.462,0.841,-34.642,3.255,9.502,5.008,38.267,4.684,-4.688,-2.746,0.0,40.1,41.1,9.578,2.984,-5.98,-4.48,-7.128,-5.326,-3.186,27.25,0.0,260.64,,272.0,260.0,-5.774,3.126,-1.359,24.49
10126.0,3.462,0.841,-34.642,3.255,9.502,5.037,38.258,4.701,-4.679,-2.753,0.0,40.079,41.102,9.578,2.984,-6.01,-4.55,-7.013,-5.43,-3.176,27.26,0.0,260.44,,272.0,260.0,-5.729,3.132,-1.339,24.424
10126.5,3.462,0.841,-34.642,3.255,9.502,5.037,38.258,4.701,-4.679,-2.753,0.0,40.1,41.1,9.578,2.984,-6.09,-4.469,-7.009,-5.348,-3.176,27.26,0.0,260.44,,272.0,260.0,-5.751,3.137,-1.379,24.371
10127.0,3.123,0.737,-35.209,3.205,9.488,5.037,38.258,4.701,-4.679,-2.753,0.0,40.1,41.1,9.615,3.276,-6.085,-4.458,-7.136,-5.389,-3.176,27.26,0.0,260.44,,272.0,260.0,-5.729,3.142,-1.306,24.546
10127.5,3.123,0.737,-35.209,3.205,9.488,5.037,38.258,4.701,-4.679,-2.753,0.0,40.1,41.1,9.615,3.276,-6.133,-4.384,-7.055,-5.328,-3.176,27.26,0.0,260.44,,272.0,260.0,-5.767,3.142,-1.336,24.657
10128.0,3.123,0.737,-35.209,3.205,9.488,5.037,38.258,4.701,-4.679,-2.753,0.0,40.1,41.1,9.615,3.276,-5.97,-4.342,-7.088,-5.172,-3.176,27.26,0.0,260.54,,272.0,260.0,-5.725,3.142,-1.248,24.696
10128.5,3.123,0.737,-35.209,3.205,9.488,5.037,38.258,4.701,-4.679,-2.753,0.0,40.1,41.1,9.615,3.276,-6.008,-4.238,-6.948,-5.165,-3.176,27.26,0.0,260.54,,272.0,260.0,-5.643,3.141,-1.258,24.693
10129.0,3.123,0.737,-35.209,3.205,9.488,5.037,38.258,4.701,-4.679,-2.753,0.0,40.1,41.1,9.615,3.276,-5.937,-4.312,-6.982,-5.204,-3.176,27.26,0.0,260.24,,272.0,260.0,-5.59,3.141,-1.248,24.712
10129.5,3.123,0.737,-35.209,3.205,9.488,5.054,38.291,4.693,-4.667,-2.748,0.0,40.076,41.043,9.615,3.276,-5.8,-4.268,-6.953,-5.075,-3.176,27.262,0.0,260.24,,272.0,260.0,-5.609,3.141,-1.216,24.646
10130.0,3.123,0.737,-35.209,3.205,9.488,5.054,38.291,4.693,-4.667,-2.748,0.0,40.1,41.0,9.615,3.276,-5.924,-4.191,-6.833,-5.113,-3.176,27.262,0.0,260.14,,272.0,260.0,-5.524,3.141,-1.196,24.615
10130.5,3.143,0.747,-35.209,3.245,9.575,5.054,38.291,4.693,-4.667,-2.748,0.0,40.1,41.0,9.42,3.203,-5.935,-4.248,-6.918,-5.132,-3.176,27.262,0.0,260.14,,272.0,260.0,-5.515,3.14,-1.114,24.641
10131.0,3.143,0.747,-35.209,3.245,9.575,5.054,38.291,4.693,-4.667,-2.748,0.0,40.1,41.0,9.42,3.203,-5.767,-4.176,-6.989,-5.034,-3.176,27.262,0.0,260.94,,272.0,260.0,-5.558,3.14,-1.077,24.622
10131.5,3.143,0.747,-35.209,3.245,9.575,5.054,38.291,4.693,-4.667,-2.748,0.0,40.1,41.0,9.42,3.203,-5.865,-4.203,-7.008,-5.078,-3.176,27.262,0.0,260.94,,272.0,260.0,-5.492,3.14,-1.062,24.565
10132.0,3.143,0.747,-35.209,3.245,9.575,5.054,38.291,4.693,-4.667,-2.748,0.0,40.1,41.0,9.42,3.203,-5.976,-4.123,-6.928,-5.062,-3.176,27.262,0.0,260.44,,272.0,260.0,-5.538,3.14,-1.055,24.518
10132.5,3.143,0.747,-35.209,3.245,9.575,5.008,38.301,4.686,-4.703,-2.762,0.0,40.068,41.05,9.42,3.203,-5.952,-4.197,-7.068,-5.185,-3.179,27.255,0.0,260.44,,272.0,260.0,-5.522,3.14,-1.011,24.544
10133.0,3.143,0.747,-35.209,3.245,9.575,5.008,38.301,4.686,-4.703,-2.762,0.0,40.1,41.0,9.42,3.203,-5.908,-4.322,-6.847,-5.173,-3.179,27.255,0.0,260.64,,272.0,260.0,-5.6,3.141,-1.13,24.55
10133.5,2.936,0.792,-33.821,3.242,9.52,5.008,38.301,4.686,-4.703,-2.762,0.0,40.1,41.0,9.67,3.211,-5.898,-4.153,-6.884,-5.064,-3.179,27.255,0.0,260.64,,272.0,260.0,-5.563,3.141,-1.102,24.569
10134.0,2.936,0.792,-33.821,3.242,9.52,5.008,38.301,4.686,-4.703,-2.762,0.0,40.1,41.0,9.67,3.211,-5.775,-4.121,-6.819,-4.999,-3.179,27.255,0.0,260.64,,272.0,260.0,-5.5,3.137,-1.055,24.593
10134.5,2.936,0.792,-33.821,3.242,9.52,5.008,38.301,4.686,-4.703,-2.762,0.0,40.1,41.0,9.67,3.211,-5.855,-4.163,-6.839,-5.027,-3.179,27.255,0.0,260.64,,272.0,260.0,-5.429,3.134,-0.977,24.713
10135.0,2.936,0.792,-33.821,3.242,9.52,5.008,38.301,4.686,-4.703,-2.762,0.0,40.1,41.0,9.67,3.211,-5.756,-4.046,-6.997,-5.02,-3.179,27.255,0.0,260.54,,272.0,260.0,-5.471,3.131,-0.933,24.666
10135.5,2.936,0.792,-33.821,3.242,9.52,5.005,38.289,4.713,-4.707,-2.769,0.0,40.068,41.032,9.67,3.211,-5.878,-4.14,-6.924,-5.082,-3.197,27.252,0.0,260.54,,272.0,260.0,-5.455,3.127,-0.959,24.582
10136.0,2.936,0.792,-33.821,3.242,9.52,5.005,38.289,4.713,-4.707,-2.769,0.0,40.1,41.0,9.67,3.211,-5.968,-4.067,-6.869,-5.027,-3.197,27.252,0.0,260.14,,272.0,260.0,-5.506,3.124,-0.985,24.561
10136.5,2.936,0.792,-33.821,3.242,9.52,5.005,38.289,4.713,-4.707,-2.769,0.0,40.1,41.0,9.67,3.211,-5.789,-4.138,-6.956,-5.064,-3.197,27.252,0.0,260.14,,272.0,260.0,-5.483,3.121,-0.96,24.647
10137.0,2.718,0.702,-35.103,3.283,9.443,5.005,38.289,4.713,-4.707,-2.769,0.0,40.1,41.0,9.542,3.298,-5.911,-4.077,-6.89,-5.042,-3.197,27.252,0.0,260.04,,272.0,260.0,-5.487,3.118,-0.941,24.695
10137.5,2.718,0.702,-35.103,3.283,9.443,5.005,38.289,4.713,-4.707,-2.769,0.0,40.1,41.0,9.542,3.298,-5.911,-4.098,-6.894,-5.019,-3.197,27.252,0.0,260.04,,272.0,260.0,-5.48,3.112,-0.924,24.757
10138.0,2.718,0.702,-35.103,3.283,9.443,5.005,38.289,4.713,-4.707,-2.769,0.0,40.1,41.0,9.542,3.298,-5.702,-4.01,-6.931,-4.997,-3.197,27.252,0.0,260.44,,272.0,260.0,-5.48,3.105,-0.91,24.741
10138.5,2.718,0.702,-35.103,3.283,9.443,5.005,38.289,4.713,-4.707,-2.769,0.0,40.1,41.0,9.542,3.298,-5.825,-4.069,-6.835,-4.973,-3.197,27.252,0.0,260.44,,272.0,260.0,-5.41,3.099,-0.913,24.704
10139.0,2.718,0.702,-35.103,3.283,9.443,4.987,38.293,4.701,-4.73,-2.763,0.0,40.066,41.073,9.542,3.298,-5.691,-4.008,-6.877,-4.932,-3.201,27.25,0.0,260.24,,272.0,260.0,-5.426,3.093,-0.887,24.705
10139.5,2.718,0.702,-35.103,3.283,9.443,4.987,38.293,4.701,-4.73,-2.763,0.0,40.1,41.1,9.542,3.298,-5.796,-3.951,-6.765,-4.855,-3.201,27.25,0.0,260.24,,272.0,260.0,-5.377,3.086,-0.869,24.741
10140.0,3.262,0.768,-35.209,3.253,9.527,4.987,38.293,4.701,-4.73,-2.763,0.0,40.1,41.1,9.46,3.271,-5.78,-3.93,-6.709,-4.846,-3.201,27.25,0.0,260.14,,272.0,260.0,-5.341,3.08,-0.903,24.832
10140.5,3.262,0.768,-35.209,3.253,9.527,4.987,38.293,4.701,-4.73,-2.763,0.0,40.1,41.1,9.46,3.271,-5.568,-3.873,-6.773,-4.732,-3.201,27.25,0.0,260.14,,272.0,260.0,-5.316,3.083,-0.815,24.853
10141.0,3.262,0.768,-35.209,3.253,9.527,4.987,38.293,4.701,-4.73,-2.763,0.0,40.1,41.1,9.46,3.271,-5.65,-3.91,-6.664,-4.797,-3.201,27.25,0.0,259.94,,272.0,260.0,-5.236,3.086,-0.811,24.948
10141.5,3.262,0.768,-35.209,3.253,9.527,4.987,38.293,4.701,-4.73,-2.763,0.0,40.1,41.1,9.46,3.271,-5.654,-3.898,-6.675,-4.812,-3.201,27.25,0.0,259.94,,272.0,260.0,-5.255,3.089,-0.78,24.921
10142.0,3.262,0.768,-35.209,3.253,9.527,5.03,38.282,4.714,-4.759,-2.78,0.0,40.055,41.005,9.46,3.271,-5.699,-3.839,-6.629,-4.755,-3.203,27.244,0.0,260.24,,272.0,260.0,-5.26,3.092,-0.768,24.921
10142.5,3.262,0.768,-35.209,3.253,9.527,5.03,38.282,4.714,-4.759,-2.78,0.0,40.1,41.0,9.46,3.271,-5.538,-3.813,-6.705,-4.745,-3.203,27.244,0.0,260.24,,272.0,260.0,-5.23,3.095,-0.748,24.909
10143.0,2.546,0.68,-34.576,3.26,9.501,5.03,38.282,4.714,-4.759,-2.78,0.0,40.1,41.0,9.618,3.385,-5.567,-3.738,-6.757,-4.676,-3.203,27.244,0.0,260.54,,272.0,260.0,-5.2,3.098,-0.674,24.895
10143.5,2.546,0.68,-34.576,3.26,9.501,5.03,38.282,4.714,-4.759,-2.78,0.0,40.1,41.0,9.618,3.385,-5.63,-3.712,-6.771,-4.669,-3.203,27.244,0.0,260.54,,272.0,260.0,-5.184,3.089,-0.633,24.878
10144.0,2.546,0.68,-34.576,3.26,9.501,5.03,38.282,4.714,-4.759,-2.78,0.0,40.1,41.0,9.618,3.385,-5.641,-3.895,-6.616,-4.744,-3.203,27.244,0.0,260.54,,272.0,260.0,-5.196,3.08,-0.685,24.907
10144.5,2.546,0.68,-34.576,3.26,9.501,5.03,38.282,4.714,-4.759,-2.78,0.0,40.1,41.0,9.618,3.385,-5.604,-3.751,-6.654,-4.663,-3.203,27.244,0.0,260.54,,272.0,260.0,-5.224,3.071,-0.6,24.91
10145.0,2.546,0.68,-34.576,3.26,9.501,5.03,38.282,4.714,-4.759,-2.78,0.0,40.1,41.0,9.618,3.385,-5.546,-3.705,-6.601,-4.558,-3.203,27.244,0.0,260.24,,272.0,260.0,-5.168,3.062,-0.639,24.934
10145.5,2.546,0.68,-34.576,3.26,9.501,5.032,38.296,4.701,-4.794,-2.785,0.0,40.05,40.969,9.618,3.385,-5.357,-3.705,-6.495,-4.648,-3.216,27.245,0.0,260.24,,272.0,260.0,-5.102,3.054,-0.602,24.94
10146.0,2.546,0.68,-34.576,3.26,9.501,5.032,38.296,4.701,-4.794,-2.785,0.0,40.0,41.0,9.618,3.385,-5.563,-3.665,-6.465,-4.585,-3.216,27.245,0.0,260.14,,272.0,260.0,-5.051,3.046,-0.586,24.95
10146.5,3.495,0.876,-34.558,3.264,9.546,5.032,38.296,4.701,-4.794,-2.785,0.0,40.0,41.0,9.572,3.006,-5.324,-3.63,-6.555,-4.596,-3.216,27.245,0.0,260.14,,272.0,260.0,-5.069,3.037,-0.572,24.942
10147.0,3.495,0.876,-34.558,3.264,9.546,5.032,38.296,4.701,-4.794,-2.785,0.0,40.0,41.0,9.572,3.006,-5.394,-3.606,-6.386,-4.419,-3.216,27.245,0.0,260.34,,272.0,260.0,-5.026,3.045,-0.534,24.968
10147.5,3.495,0.876,-34.558,3.264,9.546,5.032,38.296,4.701,-4.794,-2.785,0.0,40.0,41.0,9.572,3.006,-5.368,-3.657,-6.483,-4.576,-3.216,27.245,0.0,260.34,,272.0,260.0,-4.951,3.052,-0.525,25.001
10148.0,3.495,0.876,-34.558,3.264,9.546,5.032,38.296,4.701,-4.794,-2.785,0.0,40.0,41.0,9.572,3.006,-5.312,-3.526,-6.484,-4.456,-3.216,27.245,0.0,260.34,,272.0,260.0,-5.021,3.06,-0.457,24.951
10148.5,3.495,0.876,-34.558,3.264,9.546,5.079,38.273,4.702,-4.81,-2.778,0.0,40.052,40.964,9.572,3.006,-5.438,-3.541,-6.419,-4.469,-3.197,27.248,0.0,260.34,,272.0,260.0,-4.945,3.067,-0.459,24.964
10149.0,3.495,0.876,-34.558,3.264,9.546,5.079,38.273,4.702,-4.81,-2.778,0.0,40.1,41.0,9.572,3.006,-5.421,-3.535,-6.444,-4.464,-3.197,27.248,0.0,260.24,,272.0,260.0,-4.967,3.074,-0.392,24.962
10149.5,3.37,0.794,-35.209,3.252,9.544,5.079,38.273,4.702,-4.81,-2.778,0.0,40.1,41.0,9.533,3.174,-5.359,-3.371,-6.342,-4.349,-3.197,27.248,0.0,260.24,,272.0,260.0,-4.966,3.081,-0.406,24.95
10150.0,3.37,0.794,-35.209,3.252,9.544,5.079,38.273,4.702,-4.81,-2.778,0.0,40.1,41.0,9.533,3.174,-5.294,-3.492,-6.392,-4.409,-3.197,27.248,0.0,259.74,,272.0,260.0,-4.855,3.085,-0.393,24.958
10150.5,3.37,0.794,-35.209,3.252,9.544,5.079,38.273,4.702,-4.81,-2.778,0.0,40.1,41.0,9.533,3.174,-5.298,-3.404,-6.49,-4.371,-3.197,27.248,0.0,259.74,,272.0,260.0,-4.897,3.09,-0.329,24.997
10151.0,3.37,0.794,-35.209,3.252,9.544,5.079,38.273,4.702,-4.81,-2.778,0.0,40.1,41.0,9.533,3.174,-5.313,-3.374,-6.477,-4.312,-3.197,27.248,0.0,260.24,,272.0,260.0,-4.891,3.095,-0.27,25.068
10151.5,3.37,0.794,-35.209,3.252,9.544,5.079,38.273,4.702,-4.81,-2.778,0.0,40.1,41.0,9.533,3.174,-5.332,-3.544,-6.265,-4.373,-3.197,27.248,0.0,260.24,,272.0,260.0,-4.869,3.099,-0.377,25.203
10152.0,3.37,0.794,-35.209,3.252,9.544,5.021,38.286,4.691,-4.808,-2.797,0.0,40.041,40.994,9.533,3.174,-5.242,-3.416,-6.352,-4.341,-3.214,27.239,0.0,260.14,,272.0,260.0,-4.878,3.104,-0.294,25.292
10152.5,3.37,0.794,-35.209,3.252,9.544,5.021,38.286,4.691,-4.808,-2.797,0.0,40.0,41.0,9.533,3.174,-5.21,-3.385,-6.454,-4.357,-3.214,27.239,0.0,260.14,,272.0,260.0,-4.838,3.108,-0.265,25.317
10153.0,2.325,0.597,-34.996,3.191,9.499,5.021,38.286,4.691,-4.808,-2.797,0.0,40.0,41.0,9.621,3.321,-5.37,-3.329,-6.555,-4.356,-3.214,27.239,0.0,259.84,,272.0,260.0,-4.852,3.112,-0.181,25.28
10153.5,2.325,0.597,-34.996,3.191,9.499,5.021,38.286,4.691,-4.808,-2.797,0.0,40.0,41.0,9.621,3.321,-5.347,-3.367,-6.213,-4.281,-3.214,27.239,0.0,259.84,,272.0,260.0,-4.902,3.099,-0.312,25.235
10154.0,2.325,0.597,-34.996,3.191,9.499,5.021,38.286,4.691,-4.808,-2.797,0.0,40.0,41.0,9.621,3.321,-5.321,-3.339,-6.266,-4.284,-3.214,27.239,0.0,259.04,,272.0,260.0,-4.802,3.087,-0.264,25.324
10154.5,2.325,0.597,-34.996,3.191,9.499,5.021,38.286,4.691,-4.808,-2.797,0.0,40.0,41.0,9.621,3.321,-5.152,-3.41,-6.399,-4.359,-3.214,27.239,0.0,259.04,,272.0,260.0,-4.803,3.074,-0.245,25.309
10155.0,2.325,0.597,-34.996,3.191,9.499,4.986,38.281,4.71,-4.86,-2.794,0.0,40.026,40.892,9.621,3.321,-5.345,-3.323,-6.285,-4.308,-3.221,27.231,0.0,259.34,,272.0,260.0,-4.83,3.062,-0.265,25.364
10155.5,2.325,0.597,-34.996,3.191,9.499,4.986,38.281,4.71,-4.86,-2.794,0.0,40.0,40.9,9.621,3.321,-5.351,-3.39,-6.305,-4.338,-3.221,27.231,0.0,259.34,,272.0,260.0,-4.815,3.05,-0.274,25.45
10156.0,3.489,0.802,-35.209,3.179,9.546,4.986,38.281,4.71,-4.86,-2.794,0.0,40.0,40.9,9.538,3.219,-5.149,-3.411,-6.359,-4.31,-3.221,27.231,0.0,259.14,,272.0,260.0,-4.846,3.038,-0.216,25.507
10156.5,3.489,0.802,-35.209,3.179,9.546,4.986,38.281,4.71,-4.86,-2.794,0.0,40.0,40.9,9.538,3.219,-5.379,-3.434,-6.341,-4.359,-3.221,27.231,0.0,259.14,,272.0,260.0,-4.807,3.045,-0.25,25.558
10157.0,3.489,0.802,-35.209,3.179,9.546,4.986,38.281,4.71,-4.86,-2.794,0.0,40.0,40.9,9.538,3.219,-5.142,-3.37,-6.375,-4.267,-3.221,27.231,0.0,259.24,,272.0,260.0,-4.878,3.053,-0.22,25.524
10157.5,3.489,0.802,-35.209,3.179,9.546,4.986,38.281,4.71,-4.86,-2.794,0.0,40.0,40.9,9.538,3.219,-5.162,-3.461,-6.234,-4.357,-3.221,27.231,0.0,259.24,,272.0,260.0,-4.789,3.06,-0.202,25.552
10158.0,3.489,0.802,-35.209,3.179,9.546,5.012,38.277,4.702,-4.873,-2.775,0.0,40.021,40.877,9.538,3.219,-5.257,-3.395,-6.249,-4.298,-3.206,27.234,0.0,259.04,,272.0,260.0,-4.804,3.067,-0.235,25.546
10158.5,3.489,0.802,-35.209,3.179,9.546,5.012,38.277,4.702,-4.873,-2.775,0.0,40.0,40.9,9.538,3.219,-5.182,-3.326,-6.351,-4.298,-3.206,27.234,0.0,259.04,,272.0,260.0,-4.8,3.074,-0.145,25.543
10159.0,3.489,0.802,-35.209,3.179,9.546,5.012,38.277,4.702,-4.873,-2.775,0.0,40.0,40.9,9.538,3.219,-5.247,-3.259,-6.238,-4.224,-3.206,27.234,0.0,259.04,,272.0,260.0,-4.789,3.08,-0.193,25.622
10159.5,2.967,0.71,-35.209,3.214,9.63,5.012,38.277,4.702,-4.873,-2.775,0.0,40.0,40.9,9.434,3.189,-5.221,-3.256,-6.196,-4.207,-3.206,27.234,0.0,259.04,,272.0,260.0,-4.742,3.087,-0.165,25.612
10160.0,2.967,0.71,-35.209,3.214,9.63,5.012,38.277,4.702,-4.873,-2.775,0.0,40.0,40.9,9.434,3.189,-5.174,-3.233,-6.361,-4.183,-3.206,27.234,0.0,259.44,,272.0,260.0,-4.72,3.085,-0.095,25.643
10160.5,2.967,0.71,-35.209,3.214,9.63,5.012,38.277,4.702,-4.873,-2.775,0.0,40.0,40.9,9.434,3.189,-5.207,-3.238,-6.34,-4.144,-3.206,27.234,0.0,259.44,,272.0,260.0,-4.738,3.083,-0.089,25.647
10161.0,2.967,0.71,-35.209,3.214,9.63,5.012,38.277,4.702,-4.873,-2.775,0.0,40.0,40.9,9.434,3.189,-5.183,-3.36,-6.103,-4.189,-3.206,27.234,0.0,259.84,,272.0,260.0,-4.732,3.081,-0.214,25.623
10161.5,2.967,0.71,-35.209,3.214,9.63,5.042,38.3,4.698,-4.875,-2.776,0.0,40.002,40.88,9.434,3.189,-5.214,-3.328,-6.266,-4.291,-3.201,27.236,0.0,259.84,,272.0,260.0,-4.709,3.08,-0.114,25.619
10162.0,2.967,0.71,-35.209,3.214,9.63,5.042,38.3,4.698,-4.875,-2.776,0.0,40.0,40.9,9.434,3.189,-5.176,-3.444,-6.194,-4.337,-3.201,27.236,0.0,259.84,,272.0,260.0,-4.775,3.078,-0.182,25.608
10162.5,3.409,0.859,-34.184,3.229,9.603,5.042,38.3,4.698,-4.875,-2.776,0.0,40.0,40.9,9.69,3.121,-5.09,-3.267,-6.224,-4.169,-3.201,27.236,0.0,259.84,,272.0,260.0,-4.788,3.076,-0.12,25.598
10163.0,3.409,0.859,-34.184,3.229,9.603,5.042,38.3,4.698,-4.875,-2.776,0.0,40.0,40.9,9.69,3.121,-5.094,-3.185,-6.119,-4.131,-3.201,27.236,0.0,259.44,,272.0,260.0,-4.687,3.081,-0.189,25.519
10163.5,3.409,0.859,-34.184,3.229,9.603,5.042,38.3,4.698,-4.875,-2.776,0.0,40.0,40.9,9.69,3.121,-5.065,-3.297,-6.062,-4.186,-3.201,27.236,0.0,259.44,,272.0,260.0,-4.632,3.087,-0.102,25.476
10164.0,3.409,0.859,-34.184,3.229,9.603,5.042,38.3,4.698,-4.875,-2.776,0.0,40.0,40.9,9.69,3.121,-5.142,-3.228,-6.276,-4.255,-3.201,27.236,0.0,260.24,,272.0,260.0,-4.653,3.092,-0.06,25.459
10164.5,3.409,0.859,-34.184,3.229,9.603,5.04,38.252,4.716,-4.895,-2.75,0.0,39.991,40.813,9.69,3.121,-5.084,-3.38,-6.077,-4.271,-3.191,27.241,0.0,260.24,,272.0,260.0,-4.725,3.097,-0.093,25.42
10165.0,3.409,0.859,-34.184,3.229,9.603,5.04,38.252,4.716,-4.895,-2.75,0.0,40.0,40.8,9.69,3.121,-5.15,-3.236,-6.079,-4.161,-3.191,27.241,0.0,260.54,,272.0,260.0,-4.703,3.102,-0.096,25.336
10165.5,3.409,0.859,-34.184,3.229,9.603,5.04,38.252,4.716,-4.895,-2.75,0.0,40.0,40.8,9.69,3.121,-5.047,-3.208,-6.123,-4.131,-3.191,27.241,0.0,260.54,,272.0,260.0,-4.656,3.107,-0.043,25.316
10166.0,2.377,0.674,-34.202,3.193,9.492,5.04,38.252,4.716,-4.895,-2.75,0.0,40.0,40.8,9.648,3.217,-5.067,-3.153,-6.044,-4.113,-3.191,27.241,0.0,260.44,,272.0,260.0,-4.627,3.112,-0.073,25.255
10166.5,2.377,0.674,-34.202,3.193,9.492,5.04,38.252,4.716,-4.895,-2.75,0.0,40.0,40.8,9.648,3.217,-4.899,-3.179,-6.078,-4.071,-3.191,27.241,0.0,260.44,,272.0,260.0,-4.594,3.1,0.004,25.196
10167.0,2.377,0.674,-34.202,3.193,9.492,5.04,38.252,4.716,-4.895,-2.75,0.0,40.0,40.8,9.648,3.217,-4.95,-3.107,-6.028,-4.073,-3.191,27.241,0.0,260.04,,272.0,260.0,-4.557,3.088,-0.034,25.155
10167.5,2.377,0.674,-34.202,3.193,9.492,5.04,38.252,4.716,-4.895,-2.75,0.0,40.0,40.8,9.648,3.217,-4.982,-3.129,-6.159,-4.033,-3.191,27.241,0.0,260.04,,272.0,260.0,-4.54,3.077,0.021,25.176
10168.0,2.377,0.674,-34.202,3.193,9.492,5.026,38.266,4.708,-4.893,-2.78,0.0,39.975,40.768,9.648,3.217,-4.955,-3.267,-5.956,-4.097,-3.199,27.239,0.0,259.94,,272.0,260.0,-4.576,3.065,-0.054,25.15
10168.5,2.377,0.674,-34.202,3.193,9.492,5.026,38.266,4.708,-4.893,-2.78,0.0,40.0,40.8,9.648,3.217,-4.988,-3.137,-6.039,-4.079,-3.199,27.239,0.0,259.94,,272.0,260.0,-4.569,3.054,-0.015,25.149
10169.0,2.612,0.683,-34.072,3.197,9.555,5.026,38.266,4.708,-4.893,-2.78,0.0,40.0,40.8,9.679,3.075,-5.069,-3.096,-6.014,-4.054,-3.199,27.239,0.0,259.54,,272.0,260.0,-4.561,3.043,-0.011,25.158
10169.5,2.612,0.683,-34.072,3.197,9.555,5.026,38.266,4.708,-4.893,-2.78,0.0,40.0,40.8,9.679,3.075,-4.903,-3.146,-6.007,-4.08,-3.199,27.239,0.0,259.54,,272.0,260.0,-4.558,3.036,-0.048,25.174
10170.0,2.612,0.683,-34.072,3.197,9.555,5.026,38.266,4.708,-4.893,-2.78,0.0,40.0,40.8,9.679,3.075,-4.902,-3.061,-5.98,-3.937,-3.199,27.239,0.0,259.54,,272.0,260.0,-4.534,3.029,-0.048,25.181
10170.5,2.612,0.683,-34.072,3.197,9.555,5.026,38.266,4.708,-4.893,-2.78,0.0,40.0,40.8,9.679,3.075,-4.976,-3.1,-5.875,-3.979,-3.199,27.239,0.0,259.54,,272.0,260.0,-4.47,3.022,0.019,25.155
10171.0,2.612,0.683,-34.072,3.197,9.555,5.013,38.241,4.694,-4.913,-2.773,0.0,39.966,40.767,9.679,3.075,-4.897,-3.028,-5.984,-3.991,-3.193,27.229,0.0,259.44,,272.0,260.0,-4.483,3.015,0.061,25.142
10171.5,2.612,0.683,-34.072,3.197,9.555,5.013,38.241,4.694,-4.913,-2.773,0.0,40.0,40.8,9.679,3.075,-5.008,-3.065,-5.929,-3.992,-3.193,27.229,0.0,259.44,,272.0,260.0,-4.475,3.009,0.022,25.138
10172.0,2.509,0.631,-35.073,3.192,9.595,5.013,38.241,4.694,-4.913,-2.773,0.0,40.0,40.8,9.508,3.116,-4.898,-3.091,-6.04,-4.028,-3.193,27.229,0.0,259.24,,272.0,260.0,-4.498,3.002,0.024,25.178
10172.5,2.509,0.631,-35.073,3.192,9.595,5.013,38.241,4.694,-4.913,-2.773,0.0,40.0,40.8,9.508,3.116,-4.933,-3.029,-6.035,-3.956,-3.193,27.229,0.0,259.24,,272.0,260.0,-4.514,2.994,0.083,25.158
10173.0,2.509,0.631,-35.073,3.192,9.595,5.013,38.241,4.694,-4.913,-2.773,0.0,40.0,40.8,9.508,3.116,-5.017,-3.146,-6.002,-4.046,-3.193,27.229,0.0,259.74,,272.0,260.0,-4.488,2.986,0.034,25.147
10173.5,2.509,0.631,-35.073,3.192,9.595,5.013,38.241,4.694,-4.913,-2.773,0.0,40.0,40.8,9.508,3.116,-4.964,-3.085,-6.021,-4.053,-3.193,27.229,0.0,259.74,,272.0,260.0,-4.553,2.978,0.066,25.134
10174.0,2.509,0.631,-35.073,3.192,9.595,5.013,38.241,4.694,-4.913,-2.773,0.0,40.0,40.8,9.508,3.116,-4.998,-3.076,-6.093,-4.023,-3.193,27.229,0.0,260.34,,272.0,260.0,-4.531,2.971,0.08,25.116
10174.5,2.509,0.631,-35.073,3.192,9.595,5.019,38.28,4.705,-4.905,-2.765,0.0,39.945,40.721,9.508,3.116,-5.075,-3.089,-6.014,-4.042,-3.197,27.234,0.0,260.34,,272.0,260.0,-4.548,2.963,0.016,25.096
10175.0,2.509,0.631,-35.073,3.192,9.595,5.019,38.28,4.705,-4.905,-2.765,0.0,39.9,40.7,9.508,3.116,-4.86,-3.094,-6.053,-4.046,-3.197,27.234,0.0,261.04,,271.0,260.0,-4.555,2.956,0.002,25.059
10175.5,3.013,0.789,-33.992,3.269,9.416,5.019,38.28,4.705,-4.905,-2.765,0.0,39.9,40.7,9.679,3.115,-4.813,-3.191,-5.784,-3.91,-3.197,27.234,0.0,261.04,,271.0,260.0,-4.513,2.948,0.007,25.038
10176.0,3.013,0.789,-33.992,3.269,9.416,5.019,38.28,4.705,-4.905,-2.765,0.0,39.9,40.7,9.679,3.115,-4.788,-3.219,-5.897,-4.083,-3.197,27.234,0.0,260.34,,271.0,260.0,-4.425,2.949,-0.007,25.07
10176.5,3.013,0.789,-33.992,3.269,9.416,5.019,38.28,4.705,-4.905,-2.765,0.0,39.9,40.7,9.679,3.115,-4.747,-3.104,-5.776,-3.89,-3.197,27.234,0.0,260.34,,271.0,260.0,-4.497,2.95,0.018,25.105
10177.0,3.013,0.789,-33.992,3.269,9.416,5.019,38.28,4.705,-4.905,-2.765,0.0,39.9,40.7,9.679,3.115,-4.828,-2.95,-5.755,-3.898,-3.197,27.234,0.0,259.84,,271.0,260.0,-4.379,2.951,-0.042,25.075
10177.5,3.013,0.789,-33.992,3.269,9.416,5.054,38.21,4.689,-4.926,-2.765,0.0,39.922,40.733,9.679,3.115,-4.637,-3.092,-5.707,-3.915,-3.208,27.226,0.0,259.84,,271.0,260.0,-4.358,2.952,-0.052,25.063
10178.0,3.013,0.789,-33.992,3.269,9.416,5.054,38.21,4.689,-4.926,-2.765,0.0,39.9,40.7,9.679,3.115,-4.834,-3.267,-5.58,-3.923,-3.208,27.226,0.0,258.74,,272.0,260.0,-4.338,2.953,0.029,25.089
10178.5,3.233,0.861,-34.47,3.156,9.51,5.054,38.21,4.689,-4.926,-2.765,0.0,39.9,40.7,9.588,3.202,-4.718,-3.163,-5.626,-3.939,-3.208,27.226,0.0,258.74,,272.0,260.0,-4.401,2.954,-0.01,25.126
10179.0,3.233,0.861,-34.47,3.156,9.51,5.054,38.21,4.689,-4.926,-2.765,0.0,39.9,40.7,9.588,3.202,-4.53,-3.016,-5.69,-3.853,-3.208,27.226,0.0,259.04,,272.0,260.0,-4.361,2.959,0.015,25.132
10179.5,3.233,0.861,-34.47,3.156,9.51,5.054,38.21,4.689,-4.926,-2.765,0.0,39.9,40.7,9.588,3.202,-4.706,-2.926,-5.74,-3.878,-3.208,27.226,0.0,259.04,,272.0,260.0,-4.272,2.963,0.097,25.083
10180.0,3.233,0.861,-34.47,3.156,9.51,5.054,38.21,4.689,-4.926,-2.765,0.0,39.9,40.7,9.588,3.202,-4.812,-3.02,-5.758,-3.929,-3.208,27.226,0.0,259.64,,272.0,260.0,-4.312,2.968,0.077,25.19
10180.5,3.233,0.861,-34.47,3.156,9.51,5.054,38.21,4.689,-4.926,-2.765,0.0,39.9,40.7,9.588,3.202,-4.899,-3.011,-5.972,-4.005,-3.208,27.226,0.0,259.64,,272.0,260.0,-4.38,2.972,-0.026,24.99
10181.0,3.233,0.861,-34.47,3.156,9.51,5.029,38.242,4.704,-4.918,-2.792,0.0,39.901,40.671,9.588,3.202,-4.64,-3.128,-5.705,-3.904,-3.219,27.225,0.0,260.24,,272.0,260.0,-4.472,2.976,0.113,24.8
10181.5,3.233,0.861,-34.47,3.156,9.51,5.029,38.242,4.704,-4.918,-2.792,0.0,39.9,40.7,9.588,3.202,-4.737,-2.963,-5.788,-3.831,-3.219,27.225,0.0,260.24,,272.0,260.0,-4.344,2.981,0.141,24.81
10182.0,3.006,0.768,-34.056,3.201,9.527,5.029,38.242,4.704,-4.918,-2.792,0.0,39.9,40.7,9.693,3.069,-4.712,-2.938,-5.511,-3.776,-3.219,27.225,0.0,259.94,,272.0,260.0,-4.33,2.985,0.011,24.783
10182.5,3.006,0.768,-34.056,3.201,9.527,5.029,38.242,4.704,-4.918,-2.792,0.0,39.9,40.7,9.693,3.069,-4.531,-2.906,-5.614,-3.743,-3.219,27.225,0.0,259.94,,272.0,260.0,-4.234,2.985,0.107,24.781
10183.0,3.006,0.768,-34.056,3.201,9.527,5.029,38.242,4.704,-4.918,-2.792,0.0,39.9,40.7,9.693,3.069,-4.565,-2.834,-5.586,-3.714,-3.219,27.225,0.0,260.34,,272.0,260.0,-4.199,2.985,0.176,24.763
10183.5,3.006,0.768,-34.056,3.201,9.527,5.029,38.242,4.704,-4.918,-2.792,0.0,39.9,40.7,9.693,3.069,-4.533,-3.087,-5.481,-3.845,-3.219,27.225,0.0,260.34,,272.0,260.0,-4.175,2.986,0.05,24.862
10184.0,3.006,0.768,-34.056,3.201,9.527,5.027,38.201,4.701,-4.928,-2.783,0.0,39.9,40.7,9.693,3.069,-4.458,-2.879,-5.617,-3.819,-3.199,27.227,0.0,260.24,,272.0,260.0,-4.237,2.986,0.158,24.81
10184.5,3.006,0.768,-34.056,3.201,9.527,5.027,38.201,4.701,-4.928,-2.783,0.0,39.9,40.7,9.693,3.069,-4.68,-2.918,-5.566,-3.829,-3.199,27.227,0.0,260.24,,272.0,260.0,-4.193,2.986,0.17,24.825
10185.0,2.545,0.677,-33.109,3.138,9.517,5.027,38.201,4.701,-4.928,-2.783,0.0,39.9,40.7,9.706,3.131,-4.579,-2.983,-5.728,-3.926,-3.199,27.227,0.0,260.54,,272.0,260.0,-4.248,2.987,0.191,24.81
10185.5,2.545,0.677,-33.109,3.138,9.517,5.027,38.201,4.701,-4.928,-2.783,0.0,39.9,40.7,9.706,3.131,-4.807,-2.999,-5.903,-4.027,-3.199,27.227,0.0,260.54,,272.0,260.0,-4.304,2.98,0.225,24.808
10186.0,2.545,0.677,-33.109,3.138,9.517,5.027,38.201,4.701,-4.928,-2.783,0.0,39.9,40.7,9.706,3.131,-4.91,-3.064,-5.857,-4.036,-3.199,27.227,0.0,260.34,,272.0,260.0,-4.434,2.972,0.169,24.843
10186.5,2.545,0.677,-33.109,3.138,9.517,5.027,38.201,4.701,-4.928,-2.783,0.0,39.9,40.7,9.706,3.131,-4.716,-2.998,-5.817,-4.018,-3.199,27.227,0.0,260.34,,272.0,260.0,-4.467,2.958,0.169,24.898
10187.0,2.545,0.677,-33.109,3.138,9.517,5.015,38.235,4.706,-4.918,-2.786,0.0,39.867,40.61,9.706,3.131,-4.704,-3.055,-5.733,-4.007,-3.198,27.234,0.0,259.74,,272.0,260.0,-4.387,2.958,0.135,24.896
10187.5,2.545,0.677,-33.109,3.138,9.517,5.015,38.235,4.706,-4.918,-2.786,0.0,39.9,40.6,9.706,3.131,-4.816,-2.941,-5.799,-3.938,-3.198,27.234,0.0,259.74,,272.0,260.0,-4.375,2.952,0.192,24.904
10188.0,2.545,0.677,-33.109,3.138,9.517,5.015,38.235,4.706,-4.918,-2.786,0.0,39.9,40.6,9.706,3.131,-4.692,-2.994,-5.842,-3.952,-3.198,27.234,0.0,259.84,,272.0,260.0,-4.373,2.945,0.15,24.803
10188.5,2.835,0.718,-34.679,3.177,9.595,5.015,38.235,4.706,-4.918,-2.786,0.0,39.9,40.6,9.519,3.089,-4.68,-2.896,-5.655,-3.767,-3.198,27.234,0.0,259.84,,272.0,260.0,-4.37,2.938,0.162,24.755
10189.0,2.835,0.718,-34.679,3.177,9.595,5.015,38.235,4.706,-4.918,-2.786,0.0,39.9,40.6,9.519,3.089,-4.598,-2.93,-5.677,-3.793,-3.198,27.234,0.0,260.44,,272.0,260.0,-4.25,2.937,0.135,24.749
10189.5,2.835,0.718,-34.679,3.177,9.595,5.015,38.235,4.706,-4.918,-2.786,0.0,39.9,40.6,9.519,3.089,-4.509,-2.851,-5.669,-3.657,-3.198,27.234,0.0,260.44,,272.0,260.0,-4.249,2.935,0.213,24.748
10190.0,2.835,0.718,-34.679,3.177,9.595,5.015,38.235,4.706,-4.918,-2.786,0.0,39.9,40.6,9.519,3.089,-4.61,-2.806,-5.71,-3.69,-3.198,27.234,0.0,260.14,,272.0,260.0,-4.171,2.933,0.264,24.737
10190.5,2.835,0.718,-34.679,3.177,9.595,5.019,38.22,4.698,-4.945,-2.762,0.0,39.867,40.582,9.519,3.089,-4.62,-2.841,-5.397,-3.674,-3.19,27.234,0.0,260.14,,272.0,260.0,-4.204,2.932,0.104,24.761
