t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10191.0,2.835,0.718,-34.679,3.177,9.595,5.019,38.22,4.698,-4.945,-2.762,0.0,39.9,40.6,9.519,3.089,-4.625,-2.865,-5.559,-3.734,-3.19,27.234,0.0,260.74,,272.0,260.0,-4.133,2.93,0.179,24.853
10191.5,2.783,0.762,-33.999,3.203,9.527,5.019,38.22,4.698,-4.945,-2.762,0.0,39.9,40.6,9.626,3.008,-4.326,-2.756,-5.547,-3.613,-3.19,27.234,0.0,260.74,,272.0,260.0,-4.196,2.929,0.137,24.866
10192.0,2.783,0.762,-33.999,3.203,9.527,5.019,38.22,4.698,-4.945,-2.762,0.0,39.9,40.6,9.626,3.008,-4.413,-2.893,-5.189,-3.616,-3.19,27.234,0.0,260.34,,272.0,260.0,-4.061,2.926,0.142,24.865
10192.5,2.783,0.762,-33.999,3.203,9.527,5.019,38.22,4.698,-4.945,-2.762,0.0,39.9,40.6,9.626,3.008,-4.407,-2.831,-5.22,-3.63,-3.19,27.234,0.0,260.34,,272.0,260.0,-4.028,2.924,0.203,24.86
10193.0,2.783,0.762,-33.999,3.203,9.527,5.019,38.22,4.698,-4.945,-2.762,0.0,39.9,40.6,9.626,3.008,-4.27,-2.764,-5.423,-3.612,-3.19,27.234,0.0,260.54,,272.0,260.0,-4.022,2.922,0.273,24.849
10193.5,2.783,0.762,-33.999,3.203,9.527,5.036,38.177,4.723,-4.938,-2.771,0.0,39.843,40.603,9.626,3.008,-4.345,-2.666,-5.322,-3.553,-3.195,27.225,0.0,260.54,,272.0,260.0,-4.017,2.919,0.312,24.915
10194.0,2.783,0.762,-33.999,3.203,9.527,5.036,38.177,4.723,-4.938,-2.771,0.0,39.8,40.6,9.626,3.008,-4.424,-2.733,-5.326,-3.593,-3.195,27.225,0.0,260.54,,272.0,260.0,-3.971,2.917,0.268,24.995
10194.5,2.783,0.762,-33.999,3.203,9.527,5.036,38.177,4.723,-4.938,-2.771,0.0,39.8,40.6,9.626,3.008,-4.418,-2.777,-5.535,-3.708,-3.195,27.225,0.0,260.54,,272.0,260.0,-4.019,2.915,0.338,25.091
10195.0,2.829,0.696,-35.209,3.157,9.589,5.036,38.177,4.723,-4.938,-2.771,0.0,39.8,40.6,9.498,3.057,-4.609,-2.819,-5.62,-3.782,-3.195,27.225,0.0,261.24,,271.0,260.0,-4.11,2.913,0.391,25.064
10195.5,2.829,0.696,-35.209,3.157,9.589,5.036,38.177,4.723,-4.938,-2.771,0.0,39.8,40.6,9.498,3.057,-4.623,-2.717,-5.585,-3.672,-3.195,27.225,0.0,261.24,,271.0,260.0,-4.208,2.911,0.277,25.04
10196.0,2.829,0.696,-35.209,3.157,9.589,5.036,38.177,4.723,-4.938,-2.771,0.0,39.8,40.6,9.498,3.057,-4.409,-2.741,-5.532,-3.687,-3.195,27.225,0.0,260.84,,271.0,260.0,-4.149,2.91,0.297,25.027
10196.5,2.829,0.696,-35.209,3.157,9.589,5.036,38.177,4.723,-4.938,-2.771,0.0,39.8,40.6,9.498,3.057,-4.448,-2.704,-5.579,-3.619,-3.195,27.225,0.0,260.84,,271.0,260.0,-4.092,2.909,0.356,24.985
10197.0,2.829,0.696,-35.209,3.157,9.589,5.014,38.233,4.704,-4.932,-2.792,0.0,39.822,40.537,9.498,3.057,-4.555,-2.788,-5.439,-3.674,-3.21,27.217,0.0,260.94,,271.0,260.0,-4.087,2.907,0.284,24.977
10197.5,2.829,0.696,-35.209,3.157,9.589,5.014,38.233,4.704,-4.932,-2.792,0.0,39.8,40.5,9.498,3.057,-4.461,-2.846,-5.552,-3.723,-3.21,27.217,0.0,260.94,,271.0,260.0,-4.114,2.906,0.233,24.857
10198.0,3.217,0.767,-35.209,3.132,9.552,5.014,38.233,4.704,-4.932,-2.792,0.0,39.8,40.5,9.356,3.193,-4.505,-3.03,-5.495,-3.861,-3.21,27.217,0.0,260.64,,271.0,260.0,-4.146,2.905,0.224,24.808
10198.5,3.217,0.767,-35.209,3.132,9.552,5.014,38.233,4.704,-4.932,-2.792,0.0,39.8,40.5,9.356,3.193,-4.749,-2.987,-5.603,-3.879,-3.21,27.217,0.0,260.64,,271.0,260.0,-4.223,2.91,0.235,24.776
10199.0,3.217,0.767,-35.209,3.132,9.552,5.014,38.233,4.704,-4.932,-2.792,0.0,39.8,40.5,9.356,3.193,-4.572,-2.973,-5.755,-3.896,-3.21,27.217,0.0,260.44,,271.0,260.0,-4.305,2.915,0.253,24.788
10199.5,3.217,0.767,-35.209,3.132,9.552,5.014,38.233,4.704,-4.932,-2.792,0.0,39.8,40.5,9.356,3.193,-4.622,-2.888,-5.729,-3.841,-3.21,27.217,0.0,260.44,,271.0,260.0,-4.299,2.92,0.191,24.796
10200.0,3.217,0.767,-35.209,3.132,9.552,5.006,38.247,4.722,-4.931,-2.78,0.0,39.812,40.521,9.356,3.193,-4.792,-2.903,-5.776,-3.892,-3.191,27.23,0.0,259.44,,271.0,260.0,-4.27,2.925,0.265,24.759
10200.5,3.217,0.767,-35.209,3.132,9.552,5.006,38.247,4.722,-4.931,-2.78,0.0,39.8,40.5,9.356,3.193,-4.839,-3.098,-5.707,-4.0,-3.191,27.23,0.0,259.44,,271.0,260.0,-4.341,2.93,0.151,24.639
10201.0,2.936,0.729,-35.209,3.204,9.61,5.006,38.247,4.722,-4.931,-2.78,0.0,39.8,40.5,9.434,3.133,-4.618,-2.949,-5.706,-3.804,-3.191,27.23,0.0,259.54,,271.0,260.0,-4.411,2.934,0.184,24.608
10201.5,2.936,0.729,-35.209,3.204,9.61,5.006,38.247,4.722,-4.931,-2.78,0.0,39.8,40.5,9.434,3.133,-4.695,-2.888,-5.553,-3.799,-3.191,27.23,0.0,259.54,,271.0,260.0,-4.269,2.934,0.128,24.632
10202.0,2.936,0.729,-35.209,3.204,9.61,5.006,38.247,4.722,-4.931,-2.78,0.0,39.8,40.5,9.434,3.133,-4.494,-3.003,-5.648,-3.873,-3.191,27.23,0.0,259.34,,271.0,260.0,-4.234,2.934,0.079,24.688
10202.5,2.936,0.729,-35.209,3.204,9.61,5.006,38.247,4.722,-4.931,-2.78,0.0,39.8,40.5,9.434,3.133,-4.501,-2.882,-5.306,-3.675,-3.191,27.23,0.0,259.34,,271.0,260.0,-4.255,2.934,0.167,24.703
10203.0,2.936,0.729,-35.209,3.204,9.61,5.006,38.247,4.722,-4.931,-2.78,0.0,39.8,40.5,9.434,3.133,-4.588,-2.814,-5.444,-3.725,-3.191,27.23,0.0,259.64,,271.0,260.0,-4.091,2.934,0.168,24.706
10203.5,2.936,0.729,-35.209,3.204,9.61,5.002,38.206,4.702,-4.956,-2.787,0.0,39.796,40.506,9.434,3.133,-4.525,-2.947,-5.546,-3.865,-3.184,27.231,0.0,259.64,,271.0,260.0,-4.143,2.934,0.198,24.729
10204.0,2.936,0.729,-35.209,3.204,9.61,5.002,38.206,4.702,-4.956,-2.787,0.0,39.8,40.5,9.434,3.133,-4.681,-2.945,-5.555,-3.852,-3.184,27.231,0.0,259.54,,271.0,260.0,-4.221,2.934,0.204,24.738
10204.5,3.071,0.726,-35.209,3.178,9.571,5.002,38.206,4.702,-4.956,-2.787,0.0,39.8,40.5,9.457,3.209,-4.438,-2.911,-5.538,-3.733,-3.184,27.231,0.0,259.54,,271.0,260.0,-4.258,2.934,0.207,24.803
10205.0,3.071,0.726,-35.209,3.178,9.571,5.002,38.206,4.702,-4.956,-2.787,0.0,39.8,40.5,9.457,3.209,-4.497,-2.943,-5.321,-3.72,-3.184,27.231,0.0,259.14,,271.0,260.0,-4.155,2.937,0.123,24.792
10205.5,3.071,0.726,-35.209,3.178,9.571,5.002,38.206,4.702,-4.956,-2.787,0.0,39.8,40.5,9.457,3.209,-4.429,-2.846,-5.569,-3.702,-3.184,27.231,0.0,259.14,,271.0,260.0,-4.12,2.939,0.255,24.715
10206.0,3.071,0.726,-35.209,3.178,9.571,5.002,38.206,4.702,-4.956,-2.787,0.0,39.8,40.5,9.457,3.209,-4.476,-2.925,-5.352,-3.72,-3.184,27.231,0.0,259.04,,271.0,260.0,-4.137,2.941,0.165,24.661
10206.5,3.071,0.726,-35.209,3.178,9.571,5.021,38.206,4.691,-4.952,-2.773,0.0,39.787,40.563,9.457,3.209,-4.345,-2.905,-5.218,-3.722,-3.192,27.227,0.0,259.04,,271.0,260.0,-4.118,2.943,0.279,24.611
10207.0,3.071,0.726,-35.209,3.178,9.571,5.021,38.206,4.691,-4.952,-2.773,0.0,39.8,40.6,9.457,3.209,-4.287,-2.836,-5.153,-3.62,-3.192,27.227,0.0,260.04,,271.0,260.0,-4.047,2.945,0.155,24.585
10207.5,2.889,0.781,-34.079,3.21,9.486,5.021,38.206,4.691,-4.952,-2.773,0.0,39.8,40.6,9.564,2.995,-4.125,-2.495,-4.971,-3.309,-3.192,27.227,0.0,260.04,,271.0,260.0,-3.974,2.947,0.223,24.576
10208.0,2.889,0.781,-34.079,3.21,9.486,5.021,38.206,4.691,-4.952,-2.773,0.0,39.8,40.6,9.564,2.995,-4.195,-2.521,-4.935,-3.348,-3.192,27.227,0.0,260.34,,271.0,260.0,-3.725,2.946,0.228,24.542
10208.5,2.889,0.781,-34.079,3.21,9.486,5.021,38.206,4.691,-4.952,-2.773,0.0,39.8,40.6,9.564,2.995,-3.99,-2.62,-5.106,-3.369,-3.192,27.227,0.0,260.34,,271.0,260.0,-3.75,2.946,0.356,24.511
10209.0,2.889,0.781,-34.079,3.21,9.486,5.021,38.206,4.691,-4.952,-2.773,0.0,39.8,40.6,9.564,2.995,-4.199,-2.891,-4.946,-3.586,-3.192,27.227,0.0,259.94,,271.0,260.0,-3.771,2.945,0.199,24.511
10209.5,2.889,0.781,-34.079,3.21,9.486,5.021,38.206,4.691,-4.952,-2.773,0.0,39.8,40.6,9.564,2.995,-4.373,-2.876,-5.265,-3.712,-3.192,27.227,0.0,259.94,,271.0,260.0,-3.905,2.944,0.241,24.559
10210.0,2.889,0.781,-34.079,3.21,9.486,4.995,38.152,4.685,-4.952,-2.782,0.0,39.776,40.523,9.564,2.995,-4.158,-2.816,-5.231,-3.68,-3.203,27.219,0.0,260.54,,271.0,260.0,-4.056,2.943,0.309,24.551
10210.5,2.889,0.781,-34.079,3.21,9.486,4.995,38.152,4.685,-4.952,-2.782,0.0,39.8,40.5,9.564,2.995,-4.328,-2.667,-5.494,-3.661,-3.203,27.219,0.0,260.54,,271.0,260.0,-3.971,2.942,0.372,24.599
10211.0,2.649,0.718,-33.54,3.179,9.482,4.995,38.152,4.685,-4.952,-2.782,0.0,39.8,40.5,9.802,3.06,-4.39,-2.794,-5.398,-3.676,-3.203,27.219,0.0,260.44,,271.0,260.0,-4.038,2.941,0.357,24.61
10211.5,2.649,0.718,-33.54,3.179,9.482,4.995,38.152,4.685,-4.952,-2.782,0.0,39.8,40.5,9.802,3.06,-4.46,-2.671,-5.252,-3.598,-3.203,27.219,0.0,260.44,,271.0,260.0,-4.065,2.936,0.304,24.595
10212.0,2.649,0.718,-33.54,3.179,9.482,4.995,38.152,4.685,-4.952,-2.782,0.0,39.8,40.5,9.802,3.06,-4.45,-2.796,-5.286,-3.659,-3.203,27.219,0.0,260.14,,271.0,260.0,-3.995,2.932,0.246,24.558
10212.5,2.649,0.718,-33.54,3.179,9.482,4.995,38.152,4.685,-4.952,-2.782,0.0,39.8,40.5,9.802,3.06,-4.516,-2.846,-5.368,-3.694,-3.203,27.219,0.0,260.14,,271.0,260.0,-4.048,2.927,0.296,24.515
10213.0,2.649,0.718,-33.54,3.179,9.482,5.052,38.218,4.722,-4.905,-2.78,0.0,39.769,40.494,9.802,3.06,-4.273,-2.813,-5.372,-3.605,-3.191,27.221,0.0,259.84,,271.0,260.0,-4.106,2.922,0.291,24.448
10213.5,2.649,0.718,-33.54,3.179,9.482,5.052,38.218,4.722,-4.905,-2.78,0.0,39.8,40.5,9.802,3.06,-4.396,-2.827,-5.331,-3.676,-3.191,27.221,0.0,259.84,,271.0,260.0,-4.016,2.918,0.276,24.451
10214.0,2.827,0.711,-34.32,3.217,9.541,5.052,38.218,4.722,-4.905,-2.78,0.0,39.8,40.5,9.595,2.961,-4.415,-2.881,-5.504,-3.771,-3.191,27.221,0.0,260.64,,271.0,260.0,-4.057,2.913,0.312,24.458
10214.5,2.827,0.711,-34.32,3.217,9.541,5.052,38.218,4.722,-4.905,-2.78,0.0,39.8,40.5,9.595,2.961,-4.326,-2.773,-5.494,-3.724,-3.191,27.221,0.0,260.64,,271.0,260.0,-4.143,2.912,0.317,24.397
10215.0,2.827,0.711,-34.32,3.217,9.541,5.052,38.218,4.722,-4.905,-2.78,0.0,39.8,40.5,9.595,2.961,-4.346,-2.778,-5.373,-3.549,-3.191,27.221,0.0,259.94,,271.0,260.0,-4.079,2.911,0.316,24.379
10215.5,2.827,0.711,-34.32,3.217,9.541,5.052,38.218,4.722,-4.905,-2.78,0.0,39.8,40.5,9.595,2.961,-4.371,-2.812,-5.288,-3.637,-3.191,27.221,0.0,259.94,,271.0,260.0,-4.011,2.909,0.271,24.36
10216.0,2.827,0.711,-34.32,3.217,9.541,5.039,38.21,4.711,-4.929,-2.787,0.0,39.752,40.489,9.595,2.961,-4.079,-2.735,-5.251,-3.52,-3.203,27.22,0.0,260.74,,271.0,260.0,-4.027,2.908,0.281,24.324
10216.5,2.827,0.711,-34.32,3.217,9.541,5.039,38.21,4.711,-4.929,-2.787,0.0,39.8,40.5,9.595,2.961,-4.296,-2.742,-5.34,-3.697,-3.203,27.22,0.0,260.74,,271.0,260.0,-3.896,2.907,0.293,24.261
10217.0,2.827,0.711,-34.32,3.217,9.541,5.039,38.21,4.711,-4.929,-2.787,0.0,39.8,40.5,9.595,2.961,-4.423,-2.787,-5.277,-3.627,-3.203,27.22,0.0,259.54,,271.0,260.0,-4.019,2.905,0.373,24.207
10217.5,2.522,0.646,-34.122,3.226,9.579,5.039,38.21,4.711,-4.929,-2.787,0.0,39.8,40.5,9.584,3.089,-4.44,-2.829,-5.423,-3.707,-3.203,27.22,0.0,259.54,,271.0,260.0,-4.028,2.904,0.297,24.227
10218.0,2.522,0.646,-34.122,3.226,9.579,5.039,38.21,4.711,-4.929,-2.787,0.0,39.8,40.5,9.584,3.089,-4.389,-2.786,-5.359,-3.632,-3.203,27.22,0.0,260.34,,271.0,260.0,-4.1,2.898,0.339,24.233
10218.5,2.522,0.646,-34.122,3.226,9.579,5.039,38.21,4.711,-4.929,-2.787,0.0,39.8,40.5,9.584,3.089,-4.342,-2.77,-5.317,-3.684,-3.203,27.22,0.0,260.34,,271.0,260.0,-4.042,2.892,0.372,24.25
10219.0,2.522,0.646,-34.122,3.226,9.579,5.039,38.21,4.711,-4.929,-2.787,0.0,39.8,40.5,9.584,3.089,-4.413,-2.717,-5.333,-3.594,-3.203,27.22,0.0,259.34,,271.0,260.0,-4.028,2.886,0.352,24.261
10219.5,2.522,0.646,-34.122,3.226,9.579,5.031,38.21,4.696,-4.933,-2.771,0.0,39.751,40.533,9.584,3.089,-4.247,-2.663,-5.343,-3.466,-3.204,27.212,0.0,259.34,,271.0,260.0,-4.014,2.88,0.371,24.281
10220.0,2.522,0.646,-34.122,3.226,9.579,5.031,38.21,4.696,-4.933,-2.771,0.0,39.8,40.5,9.584,3.089,-4.275,-2.514,-5.255,-3.417,-3.204,27.212,0.0,260.24,,271.0,260.0,-3.93,2.874,0.374,24.333
10220.5,3.129,0.812,-34.887,3.223,9.5,5.031,38.21,4.696,-4.933,-2.771,0.0,39.8,40.5,9.599,3.332,-4.293,-2.708,-5.217,-3.544,-3.204,27.212,0.0,260.24,,271.0,260.0,-3.865,2.868,0.418,24.387
10221.0,3.129,0.812,-34.887,3.223,9.5,5.031,38.21,4.696,-4.933,-2.771,0.0,39.8,40.5,9.599,3.332,-4.272,-2.658,-5.321,-3.493,-3.204,27.212,0.0,258.44,,272.0,260.0,-3.941,2.872,0.439,24.426
10221.5,3.129,0.812,-34.887,3.223,9.5,5.031,38.21,4.696,-4.933,-2.771,0.0,39.8,40.5,9.599,3.332,-4.254,-2.712,-5.078,-3.478,-3.204,27.212,0.0,258.44,,272.0,260.0,-3.936,2.876,0.331,24.454
10222.0,3.129,0.812,-34.887,3.223,9.5,5.031,38.21,4.696,-4.933,-2.771,0.0,39.8,40.5,9.599,3.332,-4.158,-2.671,-5.198,-3.469,-3.204,27.212,0.0,259.24,,272.0,260.0,-3.881,2.881,0.418,24.497
10222.5,3.129,0.812,-34.887,3.223,9.5,4.981,38.192,4.7,-4.954,-2.783,0.0,39.755,40.495,9.599,3.332,-4.253,-2.725,-5.15,-3.521,-3.193,27.217,0.0,259.24,,272.0,260.0,-3.874,2.885,0.375,24.528
10223.0,3.129,0.812,-34.887,3.223,9.5,4.981,38.192,4.7,-4.954,-2.783,0.0,39.8,40.5,9.599,3.332,-4.027,-2.642,-5.04,-3.373,-3.193,27.217,0.0,258.94,,273.0,260.0,-3.912,2.889,0.378,24.554
10223.5,3.129,0.812,-34.887,3.223,9.5,4.981,38.192,4.7,-4.954,-2.783,0.0,39.8,40.5,9.599,3.332,-4.184,-2.469,-4.976,-3.377,-3.193,27.217,0.0,258.94,,273.0,260.0,-3.77,2.893,0.385,24.541
10224.0,2.838,0.726,-34.31,3.145,9.528,4.981,38.192,4.7,-4.954,-2.783,0.0,39.8,40.5,9.568,2.937,-3.901,-2.667,-5.076,-3.409,-3.193,27.217,0.0,259.94,,273.0,260.0,-3.752,2.896,0.455,24.482
10224.5,2.838,0.726,-34.31,3.145,9.528,4.981,38.192,4.7,-4.954,-2.783,0.0,39.8,40.5,9.568,2.937,-4.097,-2.668,-5.154,-3.462,-3.193,27.217,0.0,259.94,,273.0,260.0,-3.763,2.895,0.473,24.469
10225.0,2.838,0.726,-34.31,3.145,9.528,4.981,38.192,4.7,-4.954,-2.783,0.0,39.8,40.5,9.568,2.937,-3.92,-2.755,-4.911,-3.474,-3.193,27.217,0.0,259.94,,273.0,260.0,-3.845,2.895,0.348,24.374
10225.5,2.838,0.726,-34.31,3.145,9.528,4.981,38.192,4.7,-4.954,-2.783,0.0,39.8,40.5,9.568,2.937,-3.893,-2.613,-4.968,-3.441,-3.193,27.217,0.0,259.94,,273.0,260.0,-3.765,2.894,0.441,24.345
10226.0,2.838,0.726,-34.31,3.145,9.528,5.019,38.143,4.704,-4.941,-2.77,0.0,39.744,40.458,9.568,2.937,-4.194,-2.608,-5.045,-3.48,-3.195,27.218,0.0,261.34,,272.0,260.0,-3.729,2.893,0.447,24.307
10226.5,2.838,0.726,-34.31,3.145,9.528,5.019,38.143,4.704,-4.941,-2.77,0.0,39.7,40.5,9.568,2.937,-4.21,-2.75,-5.275,-3.66,-3.195,27.218,0.0,261.34,,272.0,260.0,-3.832,2.892,0.469,24.277
10227.0,2.564,0.609,-35.209,3.12,9.474,5.019,38.143,4.704,-4.941,-2.77,0.0,39.7,40.5,9.378,3.134,-4.269,-2.699,-5.367,-3.604,-3.195,27.218,0.0,260.44,,272.0,260.0,-3.974,2.891,0.491,24.258
10227.5,2.564,0.609,-35.209,3.12,9.474,5.019,38.143,4.704,-4.941,-2.77,0.0,39.7,40.5,9.378,3.134,-4.304,-2.608,-5.275,-3.501,-3.195,27.218,0.0,260.44,,272.0,260.0,-3.984,2.886,0.467,24.35
10228.0,2.564,0.609,-35.209,3.12,9.474,5.019,38.143,4.704,-4.941,-2.77,0.0,39.7,40.5,9.378,3.134,-4.258,-2.698,-5.309,-3.638,-3.195,27.218,0.0,261.64,,271.0,260.0,-3.922,2.88,0.481,24.337
10228.5,2.564,0.609,-35.209,3.12,9.474,5.019,38.143,4.704,-4.941,-2.77,0.0,39.7,40.5,9.378,3.134,-4.376,-2.646,-5.172,-3.56,-3.195,27.218,0.0,261.64,,271.0,260.0,-3.976,2.875,0.419,24.348
10229.0,2.564,0.609,-35.209,3.12,9.474,4.983,38.203,4.71,-4.908,-2.768,0.0,39.737,40.451,9.378,3.134,-4.158,-2.647,-5.264,-3.537,-3.19,27.211,0.0,258.64,,272.0,260.0,-3.938,2.87,0.43,24.392
10229.5,2.564,0.609,-35.209,3.12,9.474,4.983,38.203,4.71,-4.908,-2.768,0.0,39.7,40.5,9.378,3.134,-4.126,-2.566,-5.318,-3.532,-3.19,27.211,0.0,258.64,,272.0,260.0,-3.902,2.865,0.487,24.441
10230.0,3.003,0.67,-35.209,3.185,9.549,4.983,38.203,4.71,-4.908,-2.768,0.0,39.7,40.5,9.504,3.158,-4.384,-2.678,-5.368,-3.617,-3.19,27.211,0.0,260.44,,272.0,260.0,-3.885,2.86,0.492,24.445
10230.5,3.003,0.67,-35.209,3.185,9.549,4.983,38.203,4.71,-4.908,-2.768,0.0,39.7,40.5,9.504,3.158,-4.206,-2.665,-5.342,-3.561,-3.19,27.211,0.0,260.44,,272.0,260.0,-4.011,2.862,0.456,24.554
10231.0,3.003,0.67,-35.209,3.185,9.549,4.983,38.203,4.71,-4.908,-2.768,0.0,39.7,40.5,9.504,3.158,-4.198,-2.578,-4.875,-3.335,-3.19,27.211,0.0,258.24,,273.0,260.0,-3.944,2.865,0.429,24.682
10231.5,3.003,0.67,-35.209,3.185,9.549,4.983,38.203,4.71,-4.908,-2.768,0.0,39.7,40.5,9.504,3.158,-4.216,-2.542,-5.031,-3.374,-3.19,27.211,0.0,258.24,,273.0,260.0,-3.747,2.867,0.436,24.641
10232.0,3.003,0.67,-35.209,3.185,9.549,4.983,38.203,4.71,-4.908,-2.768,0.0,39.7,40.5,9.504,3.158,-4.183,-2.653,-5.165,-3.435,-3.19,27.211,0.0,260.44,,273.0,260.0,-3.791,2.869,0.492,24.665
10232.5,3.003,0.67,-35.209,3.185,9.549,5.024,38.178,4.718,-4.916,-2.78,0.0,39.743,40.478,9.504,3.158,-4.129,-2.509,-5.099,-3.302,-3.197,27.212,0.0,260.44,,273.0,260.0,-3.859,2.871,0.544,24.721
10233.0,3.003,0.67,-35.209,3.185,9.549,5.024,38.178,4.718,-4.916,-2.78,0.0,39.7,40.5,9.504,3.158,-4.062,-2.63,-4.889,-3.385,-3.197,27.212,0.0,259.44,,273.0,260.0,-3.76,2.873,0.409,24.706
10233.5,2.691,0.734,-34.112,3.244,9.487,5.024,38.178,4.718,-4.916,-2.78,0.0,39.7,40.5,9.597,3.1,-3.969,-2.54,-5.044,-3.305,-3.197,27.212,0.0,259.44,,273.0,260.0,-3.742,2.876,0.515,24.735
10234.0,2.691,0.734,-34.112,3.244,9.487,5.024,38.178,4.718,-4.916,-2.78,0.0,39.7,40.5,9.597,3.1,-4.077,-2.562,-5.099,-3.479,-3.197,27.212,0.0,260.34,,273.0,260.0,-3.714,2.873,0.575,24.679
10234.5,2.691,0.734,-34.112,3.244,9.487,5.024,38.178,4.718,-4.916,-2.78,0.0,39.7,40.5,9.597,3.1,-4.114,-2.566,-4.803,-3.312,-3.197,27.212,0.0,260.34,,273.0,260.0,-3.804,2.87,0.501,24.6
10235.0,2.691,0.734,-34.112,3.244,9.487,5.024,38.178,4.718,-4.916,-2.78,0.0,39.7,40.5,9.597,3.1,-4.102,-2.453,-4.887,-3.339,-3.197,27.212,0.0,260.84,,273.0,260.0,-3.699,2.867,0.235,24.592
10235.5,2.691,0.734,-34.112,3.244,9.487,5.032,38.169,4.693,-4.918,-2.785,0.0,39.742,40.508,9.597,3.1,-3.743,-3.206,-4.904,-3.829,-3.186,27.206,0.0,260.84,,273.0,260.0,-3.695,2.864,-0.045,24.588
10236.0,2.691,0.734,-34.112,3.244,9.487,5.032,38.169,4.693,-4.918,-2.785,0.0,39.7,40.5,9.597,3.1,-4.513,-3.612,-4.868,-4.381,-3.186,27.206,0.0,261.44,,272.0,260.0,-3.921,2.861,-0.156,24.639
10236.5,3.205,0.795,-35.148,3.177,9.474,5.032,38.169,4.693,-4.918,-2.785,0.0,39.7,40.5,9.606,3.199,-4.371,-3.871,-5.174,-4.513,-3.186,27.206,0.0,261.44,,272.0,260.0,-4.343,2.858,-0.218,24.637
10237.0,3.205,0.795,-35.148,3.177,9.474,5.032,38.169,4.693,-4.918,-2.785,0.0,39.7,40.5,9.606,3.199,-4.613,-4.019,-5.058,-4.77,-3.186,27.206,0.0,261.04,,271.0,260.0,-4.482,2.864,-0.402,24.673
10237.5,3.205,0.795,-35.148,3.177,9.474,5.032,38.169,4.693,-4.918,-2.785,0.0,39.7,40.5,9.606,3.199,-4.648,-4.014,-5.291,-4.843,-3.186,27.206,0.0,261.04,,271.0,260.0,-4.615,2.869,-0.442,24.696
10238.0,3.205,0.795,-35.148,3.177,9.474,5.032,38.169,4.693,-4.918,-2.785,0.0,39.7,40.5,9.606,3.199,-4.677,-4.035,-5.209,-4.731,-3.186,27.206,0.0,260.04,,271.0,260.0,-4.699,2.875,-0.669,24.735
10238.5,3.205,0.795,-35.148,3.177,9.474,5.032,38.169,4.693,-4.918,-2.785,0.0,39.7,40.5,9.606,3.199,-4.718,-4.109,-5.271,-4.928,-3.186,27.206,0.0,260.04,,271.0,260.0,-4.663,2.88,-0.683,24.798
10239.0,3.205,0.795,-35.148,3.177,9.474,5.063,38.23,4.707,-4.904,-2.753,0.0,39.756,40.563,9.606,3.199,-4.649,-4.19,-5.528,-4.842,-3.168,27.217,0.0,260.24,,271.0,260.0,-4.757,2.886,-0.782,24.925
10239.5,3.205,0.795,-35.148,3.177,9.474,5.063,38.23,4.707,-4.904,-2.753,0.0,39.8,40.6,9.606,3.199,-4.749,-4.125,-5.357,-4.968,-3.168,27.217,0.0,260.24,,271.0,260.0,-4.802,2.891,-0.829,24.853
10240.0,2.961,0.765,-34.715,3.185,9.549,5.063,38.23,4.707,-4.904,-2.753,0.0,39.8,40.6,9.541,3.097,-4.561,-4.199,-4.902,-4.635,-3.168,27.217,0.0,260.44,,271.0,260.0,-4.8,2.896,-0.897,24.874
10240.5,2.961,0.765,-34.715,3.185,9.549,5.063,38.23,4.707,-4.904,-2.753,0.0,39.8,40.6,9.541,3.097,-4.865,-4.008,-4.971,-4.738,-3.168,27.217,0.0,260.44,,271.0,260.0,-4.574,2.897,-0.989,24.818
10241.0,2.961,0.765,-34.715,3.185,9.549,5.063,38.23,4.707,-4.904,-2.753,0.0,39.8,40.6,9.541,3.097,-4.381,-4.333,-5.374,-4.97,-3.168,27.217,0.0,259.34,,271.0,260.0,-4.646,2.898,-0.957,24.841
10241.5,2.961,0.765,-34.715,3.185,9.549,5.063,38.23,4.707,-4.904,-2.753,0.0,39.8,40.6,9.541,3.097,-4.812,-4.347,-5.161,-5.035,-3.168,27.217,0.0,259.34,,271.0,260.0,-4.765,2.899,-1.054,24.783
10242.0,2.961,0.765,-34.715,3.185,9.549,5.014,38.181,4.7,-4.923,-2.754,0.0,39.743,40.534,9.541,3.097,-5.1,-4.49,-5.55,-5.284,-3.179,27.219,0.0,258.94,,272.0,260.0,-4.839,2.9,-1.089,24.581
10242.5,2.961,0.765,-34.715,3.185,9.549,5.014,38.181,4.7,-4.923,-2.754,0.0,39.7,40.5,9.541,3.097,-4.829,-4.493,-5.672,-5.354,-3.179,27.219,0.0,258.94,,272.0,260.0,-5.106,2.901,-1.134,24.535
10243.0,2.808,0.729,-34.135,3.249,9.52,5.014,38.181,4.7,-4.923,-2.754,0.0,39.7,40.5,9.618,2.986,-5.08,-4.465,-5.375,-5.17,-3.179,27.219,0.0,257.84,,273.0,260.0,-5.087,2.902,-1.218,24.546
10243.5,2.808,0.729,-34.135,3.249,9.52,5.014,38.181,4.7,-4.923,-2.754,0.0,39.7,40.5,9.618,2.986,-4.954,-4.579,-5.305,-5.292,-3.179,27.219,0.0,257.84,,273.0,260.0,-5.023,2.901,-1.27,24.513
10244.0,2.808,0.729,-34.135,3.249,9.52,5.014,38.181,4.7,-4.923,-2.754,0.0,39.7,40.5,9.618,2.986,-4.482,-4.586,-5.2,-5.148,-3.179,27.219,0.0,259.54,,273.0,260.0,-5.033,2.899,-1.369,24.544
10244.5,2.808,0.729,-34.135,3.249,9.52,5.014,38.181,4.7,-4.923,-2.754,0.0,39.7,40.5,9.618,2.986,-5.08,-4.608,-5.25,-5.253,-3.179,27.219,0.0,259.54,,273.0,260.0,-4.854,2.898,-1.35,24.679
10245.0,2.808,0.729,-34.135,3.249,9.52,4.994,38.197,4.708,-4.893,-2.762,0.0,39.749,40.575,9.618,2.986,-4.52,-4.651,-5.479,-5.204,-3.176,27.208,0.0,259.64,,273.0,260.0,-5.048,2.896,-1.358,24.724
10245.5,2.808,0.729,-34.135,3.249,9.52,4.994,38.197,4.708,-4.893,-2.762,0.0,39.7,40.6,9.618,2.986,-4.809,-4.492,-4.928,-5.01,-3.176,27.208,0.0,259.64,,273.0,260.0,-4.964,2.895,-1.41,24.729
10246.0,2.808,0.729,-34.135,3.249,9.52,4.994,38.197,4.708,-4.893,-2.762,0.0,39.7,40.6,9.618,2.986,-5.059,-4.474,-5.33,-5.174,-3.176,27.208,0.0,260.84,,273.0,260.0,-4.81,2.893,-1.382,24.753
10246.5,2.595,0.688,-33.476,3.213,9.49,4.994,38.197,4.708,-4.893,-2.762,0.0,39.7,40.6,9.733,3.076,-4.98,-4.678,-5.334,-5.281,-3.176,27.208,0.0,260.84,,273.0,260.0,-5.009,2.892,-1.458,24.763
10247.0,2.595,0.688,-33.476,3.213,9.49,4.994,38.197,4.708,-4.893,-2.762,0.0,39.7,40.6,9.733,3.076,-4.63,-4.691,-5.093,-5.044,-3.176,27.208,0.0,260.74,,273.0,260.0,-5.068,2.887,-1.489,24.739
10247.5,2.595,0.688,-33.476,3.213,9.49,4.994,38.197,4.708,-4.893,-2.762,0.0,39.7,40.6,9.733,3.076,-5.033,-4.31,-5.143,-5.06,-3.176,27.208,0.0,260.74,,273.0,260.0,-4.864,2.882,-1.494,24.788
10248.0,2.595,0.688,-33.476,3.213,9.49,4.994,38.197,4.708,-4.893,-2.762,0.0,39.7,40.6,9.733,3.076,-4.418,-4.557,-5.325,-5.196,-3.176,27.208,0.0,260.64,,273.0,260.0,-4.886,2.878,-1.473,24.801
10248.5,2.595,0.688,-33.476,3.213,9.49,4.99,38.174,4.702,-4.886,-2.757,0.0,39.755,40.554,9.733,3.076,-4.692,-4.702,-5.083,-4.996,-3.178,27.208,0.0,260.64,,273.0,260.0,-4.874,2.873,-1.494,24.803
10249.0,2.595,0.688,-33.476,3.213,9.49,4.99,38.174,4.702,-4.886,-2.757,0.0,39.8,40.6,9.733,3.076,-4.451,-4.477,-5.046,-4.851,-3.178,27.208,0.0,260.44,,273.0,260.0,-4.868,2.868,-1.563,24.802
10249.5,3.188,0.84,-33.988,3.156,9.46,4.99,38.174,4.702,-4.886,-2.757,0.0,39.8,40.6,9.637,3.153,-4.313,-4.509,-4.771,-4.987,-3.178,27.208,0.0,260.44,,273.0,260.0,-4.706,2.864,-1.498,24.866
10250.0,3.188,0.84,-33.988,3.156,9.46,4.99,38.174,4.702,-4.886,-2.757,0.0,39.8,40.6,9.637,3.153,-4.55,-4.662,-5.11,-5.132,-3.178,27.208,0.0,261.94,,272.0,260.0,-4.645,2.869,-1.511,24.919
10250.5,3.188,0.84,-33.988,3.156,9.46,4.99,38.174,4.702,-4.886,-2.757,0.0,39.8,40.6,9.637,3.153,-4.503,-4.675,-5.052,-5.174,-3.178,27.208,0.0,261.94,,272.0,260.0,-4.864,2.874,-1.575,24.931
10251.0,3.188,0.84,-33.988,3.156,9.46,4.99,38.174,4.702,-4.886,-2.757,0.0,39.8,40.6,9.637,3.153,-4.823,-4.865,-5.214,-5.319,-3.178,27.208,0.0,260.84,,272.0,260.0,-4.851,2.88,-1.534,24.973
10251.5,3.188,0.84,-33.988,3.156,9.46,5.022,38.182,4.71,-4.826,-2.765,0.0,39.754,40.592,9.637,3.153,-5.114,-4.743,-5.517,-5.372,-3.186,27.211,0.0,260.84,,272.0,260.0,-5.055,2.885,-1.53,25.023
10252.0,3.188,0.84,-33.988,3.156,9.46,5.022,38.182,4.71,-4.826,-2.765,0.0,39.8,40.6,9.637,3.153,-5.091,-4.944,-5.678,-5.699,-3.186,27.211,0.0,261.84,,271.0,260.0,-5.187,2.89,-1.555,25.038
10252.5,3.188,0.84,-33.988,3.156,9.46,5.022,38.182,4.71,-4.826,-2.765,0.0,39.8,40.6,9.637,3.153,-5.24,-4.975,-5.183,-5.451,-3.186,27.211,0.0,261.84,,271.0,260.0,-5.353,2.895,-1.668,25.107
10253.0,3.186,0.744,-35.209,3.164,9.464,5.022,38.182,4.71,-4.826,-2.765,0.0,39.8,40.6,9.513,3.143,-5.255,-4.607,-5.228,-5.358,-3.186,27.211,0.0,260.04,,271.0,260.0,-5.212,2.899,-1.613,25.141
10253.5,3.186,0.744,-35.209,3.164,9.464,5.022,38.182,4.71,-4.826,-2.765,0.0,39.8,40.6,9.513,3.143,-4.78,-4.815,-5.655,-5.406,-3.186,27.211,0.0,260.04,,271.0,260.0,-5.112,2.904,-1.658,25.163
10254.0,3.186,0.744,-35.209,3.164,9.464,5.022,38.182,4.71,-4.826,-2.765,0.0,39.8,40.6,9.513,3.143,-5.184,-4.731,-5.479,-5.32,-3.186,27.211,0.0,259.64,,271.0,260.0,-5.164,2.909,-1.685,25.222
10254.5,3.186,0.744,-35.209,3.164,9.464,5.022,38.182,4.71,-4.826,-2.765,0.0,39.8,40.6,9.513,3.143,-4.818,-4.852,-5.638,-5.312,-3.186,27.211,0.0,259.64,,271.0,260.0,-5.178,2.913,-1.646,25.228
10255.0,3.186,0.744,-35.209,3.164,9.464,5.065,38.219,4.69,-4.824,-2.776,0.0,39.759,40.656,9.513,3.143,-5.079,-4.883,-5.367,-5.43,-3.179,27.199,0.0,258.54,,272.0,260.0,-5.155,2.918,-1.715,25.251
10255.5,3.186,0.744,-35.209,3.164,9.464,5.065,38.219,4.69,-4.824,-2.776,0.0,39.8,40.7,9.513,3.143,-5.083,-4.83,-5.623,-5.426,-3.179,27.199,0.0,258.54,,272.0,260.0,-5.19,2.922,-1.681,25.233
10256.0,3.156,0.761,-35.209,3.179,9.594,5.065,38.219,4.69,-4.824,-2.776,0.0,39.8,40.7,9.388,3.127,-5.359,-4.886,-5.609,-5.508,-3.179,27.199,0.0,259.74,,272.0,260.0,-5.241,2.926,-1.681,25.243
10256.5,3.156,0.761,-35.209,3.179,9.594,5.065,38.219,4.69,-4.824,-2.776,0.0,39.8,40.7,9.388,3.127,-5.375,-4.867,-5.816,-5.62,-3.179,27.199,0.0,259.74,,272.0,260.0,-5.341,2.93,-1.68,25.21
10257.0,3.156,0.761,-35.209,3.179,9.594,5.065,38.219,4.69,-4.824,-2.776,0.0,39.8,40.7,9.388,3.127,-5.214,-4.908,-6.058,-5.58,-3.179,27.199,0.0,257.24,,273.0,260.0,-5.419,2.934,-1.656,25.171
10257.5,3.156,0.761,-35.209,3.179,9.594,5.065,38.219,4.69,-4.824,-2.776,0.0,39.8,40.7,9.388,3.127,-5.526,-4.967,-5.908,-5.571,-3.179,27.199,0.0,257.24,,273.0,260.0,-5.44,2.938,-1.731,25.116
10258.0,3.156,0.761,-35.209,3.179,9.594,5.105,38.256,4.74,-4.793,-2.772,0.0,39.766,40.594,9.388,3.127,-5.389,-4.874,-5.912,-5.599,-3.177,27.2,0.0,260.64,,273.0,260.0,-5.493,2.941,-1.794,25.063
10258.5,3.156,0.761,-35.209,3.179,9.594,5.105,38.256,4.74,-4.793,-2.772,0.0,39.8,40.6,9.388,3.127,-5.196,-5.035,-5.699,-5.66,-3.177,27.2,0.0,260.64,,273.0,260.0,-5.444,2.945,-1.764,25.016
10259.0,3.129,0.747,-35.209,3.194,9.589,5.105,38.256,4.74,-4.793,-2.772,0.0,39.8,40.6,9.622,3.367,-5.409,-4.956,-5.882,-5.638,-3.177,27.2,0.0,259.84,,273.0,260.0,-5.398,2.948,-1.761,24.926
10259.5,3.129,0.747,-35.209,3.194,9.589,5.105,38.256,4.74,-4.793,-2.772,0.0,39.8,40.6,9.622,3.367,-5.186,-4.966,-6.042,-5.456,-3.177,27.2,0.0,259.84,,273.0,260.0,-5.471,2.951,-1.749,24.866
10260.0,3.129,0.747,-35.209,3.194,9.589,5.105,38.256,4.74,-4.793,-2.772,0.0,39.8,40.6,9.622,3.367,-5.372,-4.777,-5.567,-5.388,-3.177,27.2,0.0,261.34,,272.0,260.0,-5.413,2.954,-1.747,24.798
10260.5,3.129,0.747,-35.209,3.194,9.589,5.105,38.256,4.74,-4.793,-2.772,0.0,39.8,40.6,9.622,3.367,-5.164,-4.859,-5.921,-5.489,-3.177,27.2,0.0,261.34,,272.0,260.0,-5.276,2.957,-1.752,24.736
10261.0,3.129,0.747,-35.209,3.194,9.589,5.105,38.256,4.74,-4.793,-2.772,0.0,39.8,40.6,9.622,3.367,-5.307,-5.033,-5.914,-5.699,-3.177,27.2,0.0,260.94,,272.0,260.0,-5.359,2.96,-1.774,24.637
10261.5,3.129,0.747,-35.209,3.194,9.589,5.04,38.217,4.709,-4.801,-2.765,0.0,39.776,40.628,9.622,3.367,-5.445,-5.037,-5.971,-5.725,-3.184,27.204,0.0,260.94,,272.0,260.0,-5.488,2.962,-1.791,24.545
10262.0,3.129,0.747,-35.209,3.194,9.589,5.04,38.217,4.709,-4.801,-2.765,0.0,39.8,40.6,9.622,3.367,-5.502,-4.838,-5.76,-5.62,-3.184,27.204,0.0,261.64,,271.0,260.0,-5.544,2.965,-1.846,24.434
10262.5,2.939,0.76,-34.172,3.189,9.431,5.04,38.217,4.709,-4.801,-2.765,0.0,39.8,40.6,9.722,3.226,-5.079,-4.983,-5.965,-5.62,-3.184,27.204,0.0,261.64,,271.0,260.0,-5.43,2.968,-1.82,24.292
10263.0,2.939,0.76,-34.172,3.189,9.431,5.04,38.217,4.709,-4.801,-2.765,0.0,39.8,40.6,9.722,3.226,-5.331,-4.84,-5.923,-5.401,-3.184,27.204,0.0,260.64,,271.0,260.0,-5.412,2.967,-1.802,24.206
10263.5,2.939,0.76,-34.172,3.189,9.431,5.04,38.217,4.709,-4.801,-2.765,0.0,39.8,40.6,9.722,3.226,-5.475,-4.758,-5.773,-5.493,-3.184,27.204,0.0,260.64,,271.0,260.0,-5.374,2.967,-1.855,24.072
10264.0,2.939,0.76,-34.172,3.189,9.431,5.04,38.217,4.709,-4.801,-2.765,0.0,39.8,40.6,9.722,3.226,-4.937,-4.91,-5.675,-5.432,-3.184,27.204,0.0,259.84,,271.0,260.0,-5.375,2.966,-1.891,24.056
10264.5,2.939,0.76,-34.172,3.189,9.431,4.999,38.186,4.701,-4.803,-2.754,0.0,39.78,40.73,9.722,3.226,-5.086,-4.957,-5.873,-5.522,-3.176,27.202,0.0,259.84,,271.0,260.0,-5.239,2.966,-1.816,24.054
10265.0,2.939,0.76,-34.172,3.189,9.431,4.999,38.186,4.701,-4.803,-2.754,0.0,39.8,40.7,9.722,3.226,-5.297,-4.787,-5.769,-5.468,-3.176,27.202,0.0,258.44,,272.0,260.0,-5.36,2.966,-1.803,24.054
10265.5,2.852,0.704,-35.209,3.206,9.479,4.999,38.186,4.701,-4.803,-2.754,0.0,39.8,40.7,9.578,3.242,-5.544,-4.949,-5.685,-5.678,-3.176,27.202,0.0,258.44,,272.0,260.0,-5.33,2.965,-1.858,24.147
10266.0,2.852,0.704,-35.209,3.206,9.479,4.999,38.186,4.701,-4.803,-2.754,0.0,39.8,40.7,9.578,3.242,-5.056,-4.994,-5.962,-5.669,-3.176,27.202,0.0,259.54,,272.0,260.0,-5.464,2.963,-1.82,24.119
10266.5,2.852,0.704,-35.209,3.206,9.479,4.999,38.186,4.701,-4.803,-2.754,0.0,39.8,40.7,9.578,3.242,-5.346,-5.025,-5.942,-5.506,-3.176,27.202,0.0,259.54,,272.0,260.0,-5.42,2.961,-1.821,24.082
10267.0,2.852,0.704,-35.209,3.206,9.479,4.999,38.186,4.701,-4.803,-2.754,0.0,39.8,40.7,9.578,3.242,-5.563,-4.81,-5.87,-5.557,-3.176,27.202,0.0,257.74,,273.0,260.0,-5.455,2.96,-1.814,24.299
10267.5,2.852,0.704,-35.209,3.206,9.479,4.999,38.186,4.701,-4.803,-2.754,0.0,39.8,40.7,9.578,3.242,-5.621,-5.1,-6.161,-5.758,-3.176,27.202,0.0,257.74,,273.0,260.0,-5.45,2.958,-1.966,24.421
10268.0,2.852,0.704,-35.209,3.206,9.479,5.013,38.216,4.701,-4.753,-2.749,0.0,39.796,40.65,9.578,3.242,-5.208,-4.945,-5.8,-5.443,-3.173,27.208,0.0,260.84,,273.0,260.0,-5.66,2.956,-1.873,24.59
10268.5,2.852,0.704,-35.209,3.206,9.479,5.013,38.216,4.701,-4.753,-2.749,0.0,39.8,40.6,9.578,3.242,-5.158,-5.078,-5.837,-5.783,-3.173,27.208,0.0,260.84,,273.0,260.0,-5.349,2.954,-1.843,24.607
10269.0,3.436,0.813,-35.209,3.188,9.568,5.013,38.216,4.701,-4.753,-2.749,0.0,39.8,40.6,9.502,3.213,-5.327,-5.211,-5.598,-5.642,-3.173,27.208,0.0,258.44,,274.0,260.0,-5.464,2.953,-1.888,24.689
10269.5,3.436,0.813,-35.209,3.188,9.568,5.013,38.216,4.701,-4.753,-2.749,0.0,39.8,40.6,9.502,3.213,-5.451,-4.763,-5.651,-5.538,-3.173,27.208,0.0,258.44,,274.0,260.0,-5.444,2.961,-1.912,24.675
10270.0,3.436,0.813,-35.209,3.188,9.568,5.013,38.216,4.701,-4.753,-2.749,0.0,39.8,40.6,9.502,3.213,-5.399,-4.917,-5.628,-5.659,-3.173,27.208,0.0,261.74,,273.0,260.0,-5.351,2.968,-1.889,24.651
10270.5,3.436,0.813,-35.209,3.188,9.568,5.013,38.216,4.701,-4.753,-2.749,0.0,39.8,40.6,9.502,3.213,-5.16,-5.066,-5.99,-5.592,-3.173,27.208,0.0,261.74,,273.0,260.0,-5.401,2.976,-1.879,24.79
10271.0,3.436,0.813,-35.209,3.188,9.568,5.04,38.204,4.676,-4.718,-2.75,0.0,39.803,40.726,9.502,3.213,-5.497,-5.01,-5.893,-5.687,-3.164,27.215,0.0,260.54,,273.0,260.0,-5.452,2.984,-1.944,24.832
10271.5,3.436,0.813,-35.209,3.188,9.568,5.04,38.204,4.676,-4.718,-2.75,0.0,39.8,40.7,9.502,3.213,-5.535,-5.089,-5.888,-5.833,-3.164,27.215,0.0,260.54,,273.0,260.0,-5.522,2.991,-1.889,24.9
10272.0,2.835,0.763,-33.952,3.273,9.476,5.04,38.204,4.676,-4.718,-2.75,0.0,39.8,40.7,9.597,3.086,-5.242,-5.102,-5.779,-5.415,-3.164,27.215,0.0,262.84,,272.0,260.0,-5.586,2.998,-1.935,24.957
10272.5,2.835,0.763,-33.952,3.273,9.476,5.04,38.204,4.676,-4.718,-2.75,0.0,39.8,40.7,9.597,3.086,-5.288,-5.132,-5.947,-5.683,-3.164,27.215,0.0,262.84,,272.0,260.0,-5.384,2.996,-1.88,24.984
10273.0,2.835,0.763,-33.952,3.273,9.476,5.04,38.204,4.676,-4.718,-2.75,0.0,39.8,40.7,9.597,3.086,-5.409,-5.111,-5.5,-5.584,-3.164,27.215,0.0,262.04,,271.0,260.0,-5.512,2.993,-1.986,24.978
10273.5,2.835,0.763,-33.952,3.273,9.476,5.04,38.204,4.676,-4.718,-2.75,0.0,39.8,40.7,9.597,3.086,-5.51,-5.264,-5.784,-5.898,-3.164,27.215,0.0,262.04,,271.0,260.0,-5.401,2.99,-1.937,25.009
10274.0,2.835,0.763,-33.952,3.273,9.476,5.085,38.213,4.691,-4.689,-2.743,0.0,39.811,40.726,9.597,3.086,-5.399,-5.165,-5.691,-5.833,-3.153,27.217,0.0,262.64,,270.0,260.0,-5.614,2.988,-2.022,24.963
10274.5,2.835,0.763,-33.952,3.273,9.476,5.085,38.213,4.691,-4.689,-2.743,0.0,39.8,40.7,9.597,3.086,-5.453,-5.205,-6.305,-5.836,-3.153,27.217,0.0,262.64,,270.0,260.0,-5.522,2.985,-1.975,24.886
10275.0,2.835,0.763,-33.952,3.273,9.476,5.085,38.213,4.691,-4.689,-2.743,0.0,39.8,40.7,9.597,3.086,-5.611,-5.252,-6.108,-5.943,-3.153,27.217,0.0,262.34,,269.0,260.0,-5.7,2.983,-2.05,24.893
10275.5,2.913,0.762,-34.189,3.251,9.408,5.085,38.213,4.691,-4.689,-2.743,0.0,39.8,40.7,9.716,3.157,-5.438,-5.234,-6.205,-5.775,-3.153,27.217,0.0,262.34,,269.0,260.0,-5.729,2.98,-2.004,24.889
10276.0,2.913,0.762,-34.189,3.251,9.408,5.085,38.213,4.691,-4.689,-2.743,0.0,39.8,40.7,9.716,3.157,-5.63,-5.122,-5.79,-5.712,-3.153,27.217,0.0,263.04,,268.0,260.0,-5.663,2.979,-2.077,24.826
10276.5,2.913,0.762,-34.189,3.251,9.408,5.085,38.213,4.691,-4.689,-2.743,0.0,39.8,40.7,9.716,3.157,-5.538,-5.038,-6.039,-5.812,-3.153,27.217,0.0,263.04,,268.0,260.0,-5.563,2.978,-2.014,24.849
10277.0,2.913,0.762,-34.189,3.251,9.408,5.085,38.213,4.691,-4.689,-2.743,0.0,39.8,40.7,9.716,3.157,-5.333,-5.17,-6.214,-5.968,-3.153,27.217,0.0,257.44,,269.0,260.0,-5.607,2.977,-1.982,24.851
10277.5,2.913,0.762,-34.189,3.251,9.408,5.104,38.219,4.695,-4.656,-2.743,0.0,39.818,40.78,9.716,3.157,-5.542,-5.238,-6.187,-5.873,-3.164,27.208,0.0,257.44,,269.0,260.0,-5.671,2.976,-1.987,24.882
10278.0,2.913,0.762,-34.189,3.251,9.408,5.104,38.219,4.695,-4.656,-2.743,0.0,39.8,40.8,9.716,3.157,-5.45,-5.229,-6.265,-5.741,-3.164,27.208,0.0,257.94,,270.0,260.0,-5.71,2.975,-1.979,24.954
10278.5,3.478,0.795,-35.209,3.208,9.595,5.104,38.219,4.695,-4.656,-2.743,0.0,39.8,40.8,9.544,3.222,-5.706,-5.291,-6.43,-5.932,-3.164,27.208,0.0,257.94,,270.0,260.0,-5.671,2.974,-2.086,24.952
10279.0,3.478,0.795,-35.209,3.208,9.595,5.104,38.219,4.695,-4.656,-2.743,0.0,39.8,40.8,9.544,3.222,-5.332,-5.215,-6.181,-5.767,-3.164,27.208,0.0,257.24,,271.0,260.0,-5.84,2.982,-2.07,24.828
10279.5,3.478,0.795,-35.209,3.208,9.595,5.104,38.219,4.695,-4.656,-2.743,0.0,39.8,40.8,9.544,3.222,-5.593,-5.182,-6.037,-5.844,-3.164,27.208,0.0,257.24,,271.0,260.0,-5.624,2.99,-2.08,24.734
10280.0,3.478,0.795,-35.209,3.208,9.595,5.104,38.219,4.695,-4.656,-2.743,0.0,39.8,40.8,9.544,3.222,-5.649,-5.177,-5.979,-5.902,-3.164,27.208,0.0,259.24,,271.0,260.0,-5.664,2.998,-2.11,24.602
10280.5,3.478,0.795,-35.209,3.208,9.595,5.068,38.233,4.702,-4.671,-2.759,0.0,39.827,40.749,9.544,3.222,-5.532,-5.267,-6.316,-5.947,-3.166,27.203,0.0,259.24,,271.0,260.0,-5.677,3.006,-2.071,24.467
10281.0,3.478,0.795,-35.209,3.208,9.595,5.068,38.233,4.702,-4.671,-2.759,0.0,39.8,40.7,9.544,3.222,-5.726,-5.375,-6.457,-6.016,-3.166,27.203,0.0,257.84,,272.0,260.0,-5.766,3.014,-2.042,24.323
10281.5,3.478,0.795,-35.209,3.208,9.595,5.068,38.233,4.702,-4.671,-2.759,0.0,39.8,40.7,9.544,3.222,-5.884,-5.22,-6.382,-5.907,-3.166,27.203,0.0,257.84,,272.0,260.0,-5.893,3.022,-2.119,24.164
10282.0,2.988,0.709,-35.209,3.271,9.533,5.068,38.233,4.702,-4.671,-2.759,0.0,39.8,40.7,9.506,3.201,-5.972,-5.087,-6.134,-5.874,-3.166,27.203,0.0,258.54,,273.0,260.0,-5.848,3.029,-2.135,24.075
10282.5,2.988,0.709,-35.209,3.271,9.533,5.068,38.233,4.702,-4.671,-2.759,0.0,39.8,40.7,9.506,3.201,-5.662,-5.278,-6.332,-6.025,-3.166,27.203,0.0,258.54,,273.0,260.0,-5.766,3.029,-2.127,24.085
10283.0,2.988,0.709,-35.209,3.271,9.533,5.068,38.233,4.702,-4.671,-2.759,0.0,39.8,40.7,9.506,3.201,-5.642,-5.354,-6.27,-6.013,-3.166,27.203,0.0,260.34,,273.0,260.0,-5.824,3.028,-2.106,24.074
10283.5,2.988,0.709,-35.209,3.271,9.533,5.068,38.233,4.702,-4.671,-2.759,0.0,39.8,40.7,9.506,3.201,-6.01,-5.396,-6.348,-6.076,-3.166,27.203,0.0,260.34,,273.0,260.0,-5.82,3.027,-2.159,24.06
10284.0,2.988,0.709,-35.209,3.271,9.533,5.041,38.249,4.719,-4.651,-2.752,0.0,39.831,40.767,9.506,3.201,-6.084,-5.354,-6.564,-6.136,-3.164,27.214,0.0,260.14,,273.0,260.0,-5.958,3.027,-2.144,24.053
10284.5,2.988,0.709,-35.209,3.271,9.533,5.041,38.249,4.719,-4.651,-2.752,0.0,39.8,40.8,9.506,3.201,-5.767,-5.305,-6.72,-6.159,-3.164,27.214,0.0,260.14,,273.0,260.0,-6.035,3.026,-2.142,24.029
10285.0,2.46,0.691,-34.053,3.306,9.497,5.041,38.249,4.719,-4.651,-2.752,0.0,39.8,40.8,9.629,3.189,-6.042,-5.391,-6.574,-5.958,-3.164,27.214,0.0,259.64,,273.0,260.0,-5.988,3.025,-2.185,24.044
10285.5,2.46,0.691,-34.053,3.306,9.497,5.041,38.249,4.719,-4.651,-2.752,0.0,39.8,40.8,9.629,3.189,-5.595,-5.374,-6.695,-5.945,-3.164,27.214,0.0,259.64,,273.0,260.0,-5.991,3.016,-2.258,24.105
10286.0,2.46,0.691,-34.053,3.306,9.497,5.041,38.249,4.719,-4.651,-2.752,0.0,39.8,40.8,9.629,3.189,-5.852,-5.073,-5.959,-5.729,-3.164,27.214,0.0,260.84,,273.0,260.0,-5.902,3.007,-2.19,24.146
10286.5,2.46,0.691,-34.053,3.306,9.497,5.041,38.249,4.719,-4.651,-2.752,0.0,39.8,40.8,9.629,3.189,-5.268,-5.256,-6.219,-5.667,-3.164,27.214,0.0,260.84,,273.0,260.0,-5.653,2.998,-2.151,24.187
10287.0,2.46,0.691,-34.053,3.306,9.497,5.015,38.186,4.704,-4.665,-2.76,0.0,39.834,40.797,9.629,3.189,-5.401,-5.143,-5.637,-5.634,-3.171,27.203,0.0,261.64,,272.0,260.0,-5.603,2.989,-2.242,24.234
10287.5,2.46,0.691,-34.053,3.306,9.497,5.015,38.186,4.704,-4.665,-2.76,0.0,39.8,40.8,9.629,3.189,-5.216,-5.185,-5.741,-5.464,-3.171,27.203,0.0,261.64,,272.0,260.0,-5.453,2.98,-2.143,24.254
10288.0,2.46,0.691,-34.053,3.306,9.497,5.015,38.186,4.704,-4.665,-2.76,0.0,39.8,40.8,9.629,3.189,-5.289,-5.245,-5.887,-5.647,-3.171,27.203,0.0,261.84,,271.0,260.0,-5.402,2.972,-2.122,24.29
10288.5,3.61,0.853,-35.209,3.167,9.573,5.015,38.186,4.704,-4.665,-2.76,0.0,39.8,40.8,9.473,3.087,-5.42,-5.009,-5.569,-5.721,-3.171,27.203,0.0,261.84,,271.0,260.0,-5.517,2.964,-2.133,24.301
10289.0,3.61,0.853,-35.209,3.167,9.573,5.015,38.186,4.704,-4.665,-2.76,0.0,39.8,40.8,9.473,3.087,-5.487,-5.24,-5.876,-5.923,-3.171,27.203,0.0,261.44,,270.0,260.0,-5.43,2.974,-2.108,24.304
10289.5,3.61,0.853,-35.209,3.167,9.573,5.015,38.186,4.704,-4.665,-2.76,0.0,39.8,40.8,9.473,3.087,-5.451,-5.376,-6.074,-5.952,-3.171,27.203,0.0,261.44,,270.0,260.0,-5.632,2.985,-2.185,24.179
10290.0,3.61,0.853,-35.209,3.167,9.573,5.015,38.186,4.704,-4.665,-2.76,0.0,39.8,40.8,9.473,3.087,-5.903,-5.231,-5.974,-6.025,-3.171,27.203,0.0,261.34,,269.0,260.0,-5.713,2.995,-2.211,23.982
10290.5,3.61,0.853,-35.209,3.167,9.573,5.01,38.21,4.701,-4.608,-2.75,0.0,39.849,40.805,9.473,3.087,-5.318,-5.283,-6.156,-6.067,-3.171,27.203,0.0,261.34,,269.0,260.0,-5.783,3.005,-2.15,23.927
10291.0,3.61,0.853,-35.209,3.167,9.573,5.01,38.21,4.701,-4.608,-2.75,0.0,39.8,40.8,9.473,3.087,-5.808,-5.379,-6.251,-6.145,-3.171,27.203,0.0,260.94,,269.0,260.0,-5.706,3.015,-2.2,23.932
10291.5,2.829,0.759,-34.397,3.173,9.517,5.01,38.21,4.701,-4.608,-2.75,0.0,39.8,40.8,9.653,3.286,-5.568,-5.51,-6.316,-6.063,-3.171,27.203,0.0,260.94,,269.0,260.0,-5.895,3.025,-2.205,23.974
10292.0,2.829,0.759,-34.397,3.173,9.517,5.01,38.21,4.701,-4.608,-2.75,0.0,39.8,40.8,9.653,3.286,-5.821,-5.314,-6.112,-6.013,-3.171,27.203,0.0,261.04,,268.0,260.0,-5.864,3.021,-2.232,23.997
10292.5,2.829,0.759,-34.397,3.173,9.517,5.01,38.21,4.701,-4.608,-2.75,0.0,39.8,40.8,9.653,3.286,-5.752,-5.338,-6.245,-5.996,-3.171,27.203,0.0,261.04,,268.0,260.0,-5.815,3.018,-2.216,24.137
10293.0,2.829,0.759,-34.397,3.173,9.517,5.01,38.21,4.701,-4.608,-2.75,0.0,39.8,40.8,9.653,3.286,-5.612,-5.202,-6.143,-5.778,-3.171,27.203,0.0,258.14,,269.0,260.0,-5.833,3.015,-2.216,24.139
10293.5,2.829,0.759,-34.397,3.173,9.517,5.051,38.226,4.716,-4.576,-2.749,0.0,39.862,40.826,9.653,3.286,-5.493,-5.423,-5.801,-6.025,-3.176,27.202,0.0,258.14,,269.0,260.0,-5.684,3.012,-2.285,24.176
10294.0,2.829,0.759,-34.397,3.173,9.517,5.051,38.226,4.716,-4.576,-2.749,0.0,39.9,40.8,9.653,3.286,-5.965,-5.377,-6.169,-6.114,-3.176,27.202,0.0,258.04,,270.0,260.0,-5.685,3.009,-2.265,24.231
10294.5,3.139,0.74,-35.209,3.127,9.563,5.051,38.226,4.716,-4.576,-2.749,0.0,39.9,40.8,9.594,3.3,-5.524,-5.583,-6.12,-6.173,-3.176,27.202,0.0,258.04,,270.0,260.0,-5.906,3.006,-2.278,24.294
10295.0,3.139,0.74,-35.209,3.127,9.563,5.051,38.226,4.716,-4.576,-2.749,0.0,39.9,40.8,9.594,3.3,-5.968,-5.291,-6.111,-6.047,-3.176,27.202,0.0,257.94,,271.0,260.0,-5.85,3.008,-2.305,24.386
10295.5,3.139,0.74,-35.209,3.127,9.563,5.051,38.226,4.716,-4.576,-2.749,0.0,39.9,40.8,9.594,3.3,-6.006,-5.402,-6.234,-6.083,-3.176,27.202,0.0,257.94,,271.0,260.0,-5.854,3.01,-2.289,24.416
10296.0,3.139,0.74,-35.209,3.127,9.563,5.051,38.226,4.716,-4.576,-2.749,0.0,39.9,40.8,9.594,3.3,-5.446,-5.439,-6.408,-6.116,-3.176,27.202,0.0,259.44,,271.0,260.0,-5.931,3.013,-2.288,24.437
10296.5,3.139,0.74,-35.209,3.127,9.563,5.051,38.226,4.716,-4.576,-2.749,0.0,39.9,40.8,9.594,3.3,-6.068,-5.314,-6.273,-6.102,-3.176,27.202,0.0,259.44,,271.0,260.0,-5.852,3.015,-2.279,24.461
10297.0,3.139,0.74,-35.209,3.127,9.563,5.069,38.253,4.702,-4.525,-2.733,0.0,39.879,40.831,9.594,3.3,-5.812,-5.312,-6.22,-5.987,-3.166,27.203,0.0,258.84,,272.0,260.0,-5.939,3.017,-2.29,24.461
10297.5,3.139,0.74,-35.209,3.127,9.563,5.069,38.253,4.702,-4.525,-2.733,0.0,39.9,40.8,9.594,3.3,-6.06,-5.197,-6.249,-5.996,-3.166,27.203,0.0,258.84,,272.0,260.0,-5.833,3.019,-2.279,24.505
10298.0,3.042,0.804,-33.824,3.223,9.506,5.069,38.253,4.702,-4.525,-2.733,0.0,39.9,40.8,9.664,3.201,-5.653,-5.481,-6.6,-6.095,-3.166,27.203,0.0,259.44,,272.0,260.0,-5.876,3.021,-2.255,24.519
10298.5,3.042,0.804,-33.824,3.223,9.506,5.069,38.253,4.702,-4.525,-2.733,0.0,39.9,40.8,9.664,3.201,-5.849,-5.402,-6.499,-6.069,-3.166,27.203,0.0,259.44,,272.0,260.0,-5.957,3.021,-2.261,24.589
10299.0,3.042,0.804,-33.824,3.223,9.506,5.069,38.253,4.702,-4.525,-2.733,0.0,39.9,40.8,9.664,3.201,-6.156,-5.384,-6.456,-6.144,-3.166,27.203,0.0,260.04,,272.0,260.0,-5.955,3.021,-2.291,24.609
10299.5,3.042,0.804,-33.824,3.223,9.506,5.069,38.253,4.702,-4.525,-2.733,0.0,39.9,40.8,9.664,3.201,-5.757,-5.398,-6.592,-6.152,-3.166,27.203,0.0,260.04,,272.0,260.0,-6.035,3.022,-2.258,24.69
10300.0,3.042,0.804,-33.824,3.223,9.506,5.057,38.26,4.726,-4.53,-2.755,0.0,39.88,40.828,9.664,3.201,-5.723,-5.473,-6.585,-6.283,-3.163,27.206,0.0,261.64,,271.0,260.0,-5.975,3.022,-2.278,24.676
10300.5,3.042,0.804,-33.824,3.223,9.506,5.057,38.26,4.726,-4.53,-2.755,0.0,39.9,40.8,9.664,3.201,-5.889,-5.553,-6.71,-6.104,-3.163,27.206,0.0,261.64,,271.0,260.0,-6.016,3.022,-2.271,24.71
10301.0,2.722,0.665,-34.609,3.241,9.56,5.057,38.26,4.726,-4.53,-2.755,0.0,39.9,40.8,9.593,3.036,-6.041,-5.503,-6.595,-6.145,-3.163,27.206,0.0,261.74,,270.0,260.0,-6.064,3.023,-2.289,24.732
10301.5,2.722,0.665,-34.609,3.241,9.56,5.057,38.26,4.726,-4.53,-2.755,0.0,39.9,40.8,9.593,3.036,-5.943,-5.473,-6.402,-6.154,-3.163,27.206,0.0,261.74,,270.0,260.0,-6.071,3.018,-2.345,24.835
10302.0,2.722,0.665,-34.609,3.241,9.56,5.057,38.26,4.726,-4.53,-2.755,0.0,39.9,40.8,9.593,3.036,-6.067,-5.442,-6.636,-6.271,-3.163,27.206,0.0,261.94,,269.0,260.0,-5.993,3.013,-2.329,24.841
10302.5,2.722,0.665,-34.609,3.241,9.56,5.057,38.26,4.726,-4.53,-2.755,0.0,39.9,40.8,9.593,3.036,-5.78,-5.519,-6.703,-6.329,-3.163,27.206,0.0,261.94,,269.0,260.0,-6.104,3.008,-2.32,24.811
10303.0,2.722,0.665,-34.609,3.241,9.56,5.057,38.26,4.726,-4.53,-2.755,0.0,39.9,40.8,9.593,3.036,-5.905,-5.565,-6.53,-5.995,-3.163,27.206,0.0,260.04,,269.0,260.0,-6.083,3.003,-2.332,24.604
10303.5,2.722,0.665,-34.609,3.241,9.56,5.012,38.264,4.711,-4.51,-2.728,0.0,39.89,40.879,9.593,3.036,-5.923,-5.354,-6.534,-5.993,-3.155,27.21,0.0,260.04,,269.0,260.0,-5.999,2.999,-2.339,24.575
10304.0,2.722,0.665,-34.609,3.241,9.56,5.012,38.264,4.711,-4.51,-2.728,0.0,39.9,40.9,9.593,3.036,-5.95,-5.504,-6.809,-6.183,-3.155,27.21,0.0,260.54,,269.0,260.0,-5.951,2.994,-2.333,24.45
10304.5,2.765,0.759,-34.317,3.292,9.476,5.012,38.264,4.711,-4.51,-2.728,0.0,39.9,40.9,9.622,3.277,-5.962,-5.537,-6.707,-6.069,-3.155,27.21,0.0,260.54,,269.0,260.0,-6.112,2.99,-2.306,24.32
10305.0,2.765,0.759,-34.317,3.292,9.476,5.012,38.264,4.711,-4.51,-2.728,0.0,39.9,40.9,9.622,3.277,-5.786,-5.367,-6.093,-6.007,-3.155,27.21,0.0,260.54,,269.0,260.0,-6.069,2.986,-2.405,24.258
10305.5,2.765,0.759,-34.317,3.292,9.476,5.012,38.264,4.711,-4.51,-2.728,0.0,39.9,40.9,9.622,3.277,-6.216,-5.435,-6.544,-6.184,-3.155,27.21,0.0,260.54,,269.0,260.0,-5.813,2.983,-2.343,24.259
10306.0,2.765,0.759,-34.317,3.292,9.476,5.012,38.264,4.711,-4.51,-2.728,0.0,39.9,40.9,9.622,3.277,-5.699,-5.589,-6.619,-6.085,-3.155,27.21,0.0,258.24,,270.0,260.0,-6.095,2.979,-2.336,24.104
10306.5,2.765,0.759,-34.317,3.292,9.476,4.998,38.25,4.739,-4.497,-2.738,0.0,39.908,40.914,9.622,3.277,-5.905,-5.599,-6.294,-6.214,-3.15,27.217,0.0,258.24,,270.0,260.0,-5.998,2.975,-2.347,23.799
10307.0,2.765,0.759,-34.317,3.292,9.476,4.998,38.25,4.739,-4.497,-2.738,0.0,39.9,40.9,9.622,3.277,-5.853,-5.397,-6.346,-5.9,-3.15,27.217,0.0,258.34,,271.0,260.0,-6.003,2.972,-2.326,23.766
10307.5,3.099,0.763,-35.209,3.249,9.544,4.998,38.25,4.739,-4.497,-2.738,0.0,39.9,40.9,9.503,3.124,-5.839,-5.452,-6.528,-5.982,-3.15,27.217,0.0,258.34,,271.0,260.0,-5.874,2.969,-2.383,23.699
10308.0,3.099,0.763,-35.209,3.249,9.544,4.998,38.25,4.739,-4.497,-2.738,0.0,39.9,40.9,9.503,3.124,-5.566,-5.346,-6.247,-5.842,-3.15,27.217,0.0,258.54,,272.0,260.0,-5.95,2.971,-2.312,23.69
10308.5,3.099,0.763,-35.209,3.249,9.544,4.998,38.25,4.739,-4.497,-2.738,0.0,39.9,40.9,9.503,3.124,-5.885,-5.097,-5.942,-5.802,-3.15,27.217,0.0,258.54,,272.0,260.0,-5.75,2.973,-2.35,23.746
10309.0,3.099,0.763,-35.209,3.249,9.544,4.998,38.25,4.739,-4.497,-2.738,0.0,39.9,40.9,9.503,3.124,-5.327,-5.534,-6.225,-6.045,-3.15,27.217,0.0,260.54,,272.0,260.0,-5.682,2.975,-2.309,23.645
10309.5,3.099,0.763,-35.209,3.249,9.544,5.018,38.206,4.703,-4.502,-2.741,0.0,39.915,40.895,9.503,3.124,-5.823,-5.361,-6.054,-5.977,-3.151,27.217,0.0,260.54,,272.0,260.0,-5.783,2.977,-2.347,23.669
10310.0,3.099,0.763,-35.209,3.249,9.544,5.018,38.206,4.703,-4.502,-2.741,0.0,39.9,40.9,9.503,3.124,-5.953,-5.256,-6.119,-5.999,-3.151,27.217,0.0,260.24,,272.0,260.0,-5.804,2.979,-2.311,23.853
10310.5,3.099,0.763,-35.209,3.249,9.544,5.018,38.206,4.703,-4.502,-2.741,0.0,39.9,40.9,9.503,3.124,-5.522,-5.519,-6.38,-6.001,-3.151,27.217,0.0,260.24,,272.0,260.0,-5.832,2.981,-2.355,23.891
10311.0,2.908,0.772,-34.583,3.197,9.502,5.018,38.206,4.703,-4.502,-2.741,0.0,39.9,40.9,9.623,3.314,-5.831,-5.472,-6.088,-6.116,-3.151,27.217,0.0,260.14,,272.0,260.0,-5.856,2.983,-2.324,24.002
10311.5,2.908,0.772,-34.583,3.197,9.502,5.018,38.206,4.703,-4.502,-2.741,0.0,39.9,40.9,9.623,3.314,-5.783,-5.5,-6.432,-5.971,-3.151,27.217,0.0,260.14,,272.0,260.0,-5.877,2.982,-2.319,24.088
10312.0,2.908,0.772,-34.583,3.197,9.502,5.018,38.206,4.703,-4.502,-2.741,0.0,39.9,40.9,9.623,3.314,-5.669,-5.202,-5.874,-5.88,-3.151,27.217,0.0,261.14,,271.0,260.0,-5.921,2.98,-2.358,24.254
10312.5,2.908,0.772,-34.583,3.197,9.502,5.018,38.206,4.703,-4.502,-2.741,0.0,39.9,40.9,9.623,3.314,-5.559,-5.337,-5.903,-6.053,-3.151,27.217,0.0,261.14,,271.0,260.0,-5.656,2.979,-2.34,24.368
10313.0,2.908,0.772,-34.583,3.197,9.502,5.06,38.223,4.726,-4.467,-2.752,0.0,39.919,40.989,9.623,3.314,-5.421,-5.458,-6.28,-6.115,-3.159,27.202,0.0,261.14,,270.0,260.0,-5.713,2.978,-2.292,24.384
10313.5,2.908,0.772,-34.583,3.197,9.502,5.06,38.223,4.726,-4.467,-2.752,0.0,39.9,41.0,9.623,3.314,-5.788,-5.501,-6.419,-6.112,-3.159,27.202,0.0,261.14,,270.0,260.0,-5.818,2.977,-2.304,24.429
10314.0,2.55,0.682,-33.755,3.21,9.428,5.06,38.223,4.726,-4.467,-2.752,0.0,39.9,41.0,9.744,3.129,-6.087,-5.397,-6.31,-6.167,-3.159,27.202,0.0,261.24,,269.0,260.0,-5.955,2.976,-2.332,24.442
10314.5,2.55,0.682,-33.755,3.21,9.428,5.06,38.223,4.726,-4.467,-2.752,0.0,39.9,41.0,9.744,3.129,-6.11,-5.406,-6.434,-6.204,-3.159,27.202,0.0,261.24,,269.0,260.0,-5.99,2.969,-2.345,24.471
10315.0,2.55,0.682,-33.755,3.21,9.428,5.06,38.223,4.726,-4.467,-2.752,0.0,39.9,41.0,9.744,3.129,-6.323,-5.682,-7.067,-6.549,-3.159,27.202,0.0,261.34,,268.0,260.0,-6.039,2.962,-2.31,24.483
10315.5,2.55,0.682,-33.755,3.21,9.428,5.06,38.223,4.726,-4.467,-2.752,0.0,39.9,41.0,9.744,3.129,-6.273,-5.6,-6.316,-6.232,-3.159,27.202,0.0,261.34,,268.0,260.0,-6.405,2.955,-2.41,24.514
10316.0,2.55,0.682,-33.755,3.21,9.428,4.988,38.313,4.698,-4.398,-2.753,0.0,39.932,40.927,9.744,3.129,-6.172,-5.731,-6.858,-6.517,-3.164,27.204,0.0,259.44,,268.0,260.0,-6.105,2.949,-2.351,24.536
10316.5,2.55,0.682,-33.755,3.21,9.428,4.988,38.313,4.698,-4.398,-2.753,0.0,39.9,40.9,9.744,3.129,-6.096,-5.509,-6.283,-6.043,-3.164,27.204,0.0,259.44,,268.0,260.0,-6.319,2.942,-2.459,24.544
