t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10317.0,2.55,0.682,-33.755,3.21,9.428,4.988,38.313,4.698,-4.398,-2.753,0.0,39.9,40.9,9.744,3.129,-6.125,-5.395,-6.332,-6.16,-3.164,27.204,0.0,259.34,,268.0,260.0,-5.983,2.936,-2.416,24.558
10317.5,2.736,0.763,-34.055,3.296,9.467,4.988,38.313,4.698,-4.398,-2.753,0.0,39.9,40.9,9.636,3.144,-5.638,-5.506,-6.59,-6.225,-3.164,27.204,0.0,259.34,,268.0,260.0,-6.003,2.929,-2.407,24.59
10318.0,2.736,0.763,-34.055,3.296,9.467,4.988,38.313,4.698,-4.398,-2.753,0.0,39.9,40.9,9.636,3.144,-6.012,-5.647,-6.418,-6.095,-3.164,27.204,0.0,259.94,,268.0,260.0,-5.99,2.926,-2.397,24.638
10318.5,2.736,0.763,-34.055,3.296,9.467,4.988,38.313,4.698,-4.398,-2.753,0.0,39.9,40.9,9.636,3.144,-5.744,-5.411,-5.999,-6.042,-3.164,27.204,0.0,259.94,,268.0,260.0,-6.043,2.923,-2.471,24.645
10319.0,2.736,0.763,-34.055,3.296,9.467,4.988,38.313,4.698,-4.398,-2.753,0.0,39.9,40.9,9.636,3.144,-5.875,-5.59,-6.603,-6.249,-3.164,27.204,0.0,257.44,,269.0,260.0,-5.799,2.92,-2.404,24.667
10319.5,2.736,0.763,-34.055,3.296,9.467,5.041,38.224,4.719,-4.433,-2.753,0.0,39.939,40.939,9.636,3.144,-5.797,-5.582,-6.505,-6.172,-3.172,27.204,0.0,257.44,,269.0,260.0,-6.079,2.917,-2.359,24.692
10320.0,2.736,0.763,-34.055,3.296,9.467,5.041,38.224,4.719,-4.433,-2.753,0.0,39.9,40.9,9.636,3.144,-5.919,-5.349,-6.036,-5.952,-3.172,27.204,0.0,257.54,,270.0,260.0,-6.014,2.914,-2.46,24.706
10320.5,2.954,0.711,-35.209,3.148,9.551,5.041,38.224,4.719,-4.433,-2.753,0.0,39.9,40.9,9.39,3.159,-5.766,-5.628,-6.481,-6.127,-3.172,27.204,0.0,257.54,,270.0,260.0,-5.814,2.911,-2.395,24.727
10321.0,2.954,0.711,-35.209,3.148,9.551,5.041,38.224,4.719,-4.433,-2.753,0.0,39.9,40.9,9.39,3.159,-5.893,-5.358,-6.298,-6.076,-3.172,27.204,0.0,257.54,,271.0,260.0,-6.001,2.912,-2.382,24.788
10321.5,2.954,0.711,-35.209,3.148,9.551,5.041,38.224,4.719,-4.433,-2.753,0.0,39.9,40.9,9.39,3.159,-6.172,-5.424,-6.431,-6.208,-3.172,27.204,0.0,257.54,,271.0,260.0,-5.906,2.912,-2.346,24.797
10322.0,2.954,0.711,-35.209,3.148,9.551,5.041,38.224,4.719,-4.433,-2.753,0.0,39.9,40.9,9.39,3.159,-5.854,-5.443,-6.266,-5.998,-3.172,27.204,0.0,259.64,,271.0,260.0,-6.059,2.913,-2.349,24.844
10322.5,2.954,0.711,-35.209,3.148,9.551,5.023,38.255,4.698,-4.403,-2.742,0.0,39.954,40.964,9.39,3.159,-6.003,-5.241,-6.127,-6.025,-3.182,27.202,0.0,259.64,,271.0,260.0,-5.89,2.914,-2.393,24.864
10323.0,2.954,0.711,-35.209,3.148,9.551,5.023,38.255,4.698,-4.403,-2.742,0.0,40.0,41.0,9.39,3.159,-5.516,-5.489,-6.287,-6.018,-3.182,27.202,0.0,259.44,,271.0,260.0,-5.849,2.914,-2.365,24.919
10323.5,2.733,0.674,-35.209,3.162,9.535,5.023,38.255,4.698,-4.403,-2.742,0.0,40.0,41.0,9.455,3.249,-5.984,-5.351,-6.343,-6.074,-3.182,27.202,0.0,259.44,,271.0,260.0,-5.827,2.915,-2.364,24.937
10324.0,2.733,0.674,-35.209,3.162,9.535,5.023,38.255,4.698,-4.403,-2.742,0.0,40.0,41.0,9.455,3.249,-6.051,-5.515,-6.408,-6.262,-3.182,27.202,0.0,259.24,,271.0,260.0,-5.938,2.912,-2.387,25.009
10324.5,2.733,0.674,-35.209,3.162,9.535,5.023,38.255,4.698,-4.403,-2.742,0.0,40.0,41.0,9.455,3.249,-5.726,-5.577,-6.568,-6.251,-3.182,27.202,0.0,259.24,,271.0,260.0,-6.059,2.909,-2.34,24.916
10325.0,2.733,0.674,-35.209,3.162,9.535,5.023,38.255,4.698,-4.403,-2.742,0.0,40.0,41.0,9.455,3.249,-5.98,-5.624,-6.859,-6.333,-3.182,27.202,0.0,260.34,,271.0,260.0,-6.03,2.906,-2.393,24.926
10325.5,2.733,0.674,-35.209,3.162,9.535,5.023,38.255,4.698,-4.403,-2.742,0.0,40.0,41.0,9.455,3.249,-6.088,-5.438,-6.407,-6.11,-3.182,27.202,0.0,260.34,,271.0,260.0,-6.199,2.903,-2.386,24.983
10326.0,2.733,0.674,-35.209,3.162,9.535,4.963,38.275,4.709,-4.373,-2.747,0.0,39.966,40.991,9.455,3.249,-5.805,-5.49,-6.565,-6.168,-3.171,27.212,0.0,260.74,,271.0,260.0,-6.011,2.901,-2.347,25.0
10326.5,2.733,0.674,-35.209,3.162,9.535,4.963,38.275,4.709,-4.373,-2.747,0.0,40.0,41.0,9.455,3.249,-5.96,-5.552,-6.67,-6.099,-3.171,27.212,0.0,260.74,,271.0,260.0,-6.007,2.898,-2.338,25.033
10327.0,3.026,0.769,-35.142,3.242,9.44,4.963,38.275,4.709,-4.373,-2.747,0.0,40.0,41.0,9.544,3.254,-6.089,-5.392,-6.264,-6.15,-3.171,27.212,0.0,260.24,,271.0,260.0,-6.07,2.895,-2.404,25.081
10327.5,3.026,0.769,-35.142,3.242,9.44,4.963,38.275,4.709,-4.373,-2.747,0.0,40.0,41.0,9.544,3.254,-5.61,-5.464,-6.317,-5.919,-3.171,27.212,0.0,260.24,,271.0,260.0,-5.974,2.897,-2.355,25.109
10328.0,3.026,0.769,-35.142,3.242,9.44,4.963,38.275,4.709,-4.373,-2.747,0.0,40.0,41.0,9.544,3.254,-5.712,-5.407,-6.352,-5.922,-3.171,27.212,0.0,260.14,,271.0,260.0,-5.827,2.899,-2.404,25.228
10328.5,3.026,0.769,-35.142,3.242,9.44,4.963,38.275,4.709,-4.373,-2.747,0.0,40.0,41.0,9.544,3.254,-5.741,-5.373,-5.901,-6.044,-3.171,27.212,0.0,260.14,,271.0,260.0,-5.848,2.902,-2.341,25.25
10329.0,3.026,0.769,-35.142,3.242,9.44,5.019,38.238,4.716,-4.366,-2.736,0.0,39.983,41.038,9.544,3.254,-5.577,-5.474,-6.375,-6.154,-3.164,27.217,0.0,260.34,,271.0,260.0,-5.765,2.904,-2.337,25.205
10329.5,3.026,0.769,-35.142,3.242,9.44,5.019,38.238,4.716,-4.366,-2.736,0.0,40.0,41.0,9.544,3.254,-6.089,-5.343,-6.276,-6.131,-3.164,27.217,0.0,260.34,,271.0,260.0,-5.895,2.906,-2.365,25.172
10330.0,2.965,0.692,-35.209,3.162,9.538,5.019,38.238,4.716,-4.366,-2.736,0.0,40.0,41.0,9.519,3.249,-5.958,-5.491,-6.49,-6.264,-3.164,27.217,0.0,260.24,,271.0,260.0,-5.96,2.908,-2.354,25.161
10330.5,2.965,0.692,-35.209,3.162,9.538,5.019,38.238,4.716,-4.366,-2.736,0.0,40.0,41.0,9.519,3.249,-5.871,-5.546,-6.643,-6.127,-3.164,27.217,0.0,260.24,,271.0,260.0,-6.051,2.908,-2.329,25.11
10331.0,2.965,0.692,-35.209,3.162,9.538,5.019,38.238,4.716,-4.366,-2.736,0.0,40.0,41.0,9.519,3.249,-5.995,-5.252,-6.366,-5.967,-3.164,27.217,0.0,259.84,,271.0,260.0,-6.047,2.909,-2.35,25.135
10331.5,2.965,0.692,-35.209,3.162,9.538,5.019,38.238,4.716,-4.366,-2.736,0.0,40.0,41.0,9.519,3.249,-5.973,-5.318,-6.143,-6.118,-3.164,27.217,0.0,259.84,,271.0,260.0,-5.895,2.91,-2.365,25.135
10332.0,2.965,0.692,-35.209,3.162,9.538,5.006,38.274,4.7,-4.335,-2.74,0.0,39.993,41.019,9.519,3.249,-5.606,-5.481,-6.409,-6.047,-3.165,27.222,0.0,259.84,,271.0,260.0,-5.888,2.911,-2.352,25.079
10332.5,2.965,0.692,-35.209,3.162,9.538,5.006,38.274,4.7,-4.335,-2.74,0.0,40.0,41.0,9.519,3.249,-5.968,-5.38,-6.382,-6.084,-3.165,27.222,0.0,259.84,,271.0,260.0,-5.886,2.912,-2.371,25.051
10333.0,2.965,0.692,-35.209,3.162,9.538,5.006,38.274,4.7,-4.335,-2.74,0.0,40.0,41.0,9.519,3.249,-5.717,-5.535,-6.428,-6.094,-3.165,27.222,0.0,259.74,,271.0,260.0,-5.954,2.913,-2.321,25.145
10333.5,3.322,0.86,-34.727,3.234,9.56,5.006,38.274,4.7,-4.335,-2.74,0.0,40.0,41.0,9.558,3.112,-5.964,-5.413,-6.056,-6.072,-3.165,27.222,0.0,259.74,,271.0,260.0,-5.944,2.914,-2.422,25.193
10334.0,3.322,0.86,-34.727,3.234,9.56,5.006,38.274,4.7,-4.335,-2.74,0.0,40.0,41.0,9.558,3.112,-5.686,-5.562,-6.437,-6.159,-3.165,27.222,0.0,259.94,,271.0,260.0,-5.876,2.92,-2.384,25.214
10334.5,3.322,0.86,-34.727,3.234,9.56,5.006,38.274,4.7,-4.335,-2.74,0.0,40.0,41.0,9.558,3.112,-5.801,-5.486,-6.454,-6.059,-3.165,27.222,0.0,259.94,,271.0,260.0,-5.961,2.927,-2.353,25.211
10335.0,3.322,0.86,-34.727,3.234,9.56,5.006,38.274,4.7,-4.335,-2.74,0.0,40.0,41.0,9.558,3.112,-6.129,-5.406,-6.364,-6.163,-3.165,27.222,0.0,259.84,,271.0,260.0,-5.95,2.934,-2.402,25.197
10335.5,3.322,0.86,-34.727,3.234,9.56,5.02,38.278,4.714,-4.304,-2.743,0.0,39.997,41.053,9.558,3.112,-5.993,-5.491,-6.61,-6.265,-3.163,27.231,0.0,259.84,,271.0,260.0,-6.015,2.94,-2.335,25.192
10336.0,3.322,0.86,-34.727,3.234,9.56,5.02,38.278,4.714,-4.304,-2.743,0.0,40.0,41.1,9.558,3.112,-5.859,-5.548,-6.651,-6.08,-3.163,27.231,0.0,259.74,,271.0,260.0,-6.09,2.946,-2.379,25.185
10336.5,3.183,0.794,-35.209,3.219,9.53,5.02,38.278,4.714,-4.304,-2.743,0.0,40.0,41.1,9.497,3.273,-5.893,-5.378,-6.261,-6.126,-3.163,27.231,0.0,259.74,,271.0,260.0,-6.034,2.952,-2.368,25.181
10337.0,3.183,0.794,-35.209,3.219,9.53,5.02,38.278,4.714,-4.304,-2.743,0.0,40.0,41.1,9.497,3.273,-5.654,-5.54,-6.059,-5.925,-3.163,27.231,0.0,259.74,,271.0,260.0,-5.914,2.956,-2.361,25.206
10337.5,3.183,0.794,-35.209,3.219,9.53,5.02,38.278,4.714,-4.304,-2.743,0.0,40.0,41.1,9.497,3.273,-5.854,-5.579,-6.266,-6.261,-3.163,27.231,0.0,259.74,,271.0,260.0,-5.795,2.96,-2.404,25.202
10338.0,3.183,0.794,-35.209,3.219,9.53,5.02,38.278,4.714,-4.304,-2.743,0.0,40.0,41.1,9.497,3.273,-5.879,-5.579,-6.694,-6.312,-3.163,27.231,0.0,259.64,,271.0,260.0,-5.99,2.964,-2.365,25.198
10338.5,3.183,0.794,-35.209,3.219,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.015,41.034,9.497,3.273,-5.916,-5.613,-6.767,-6.346,-3.154,27.241,0.0,259.64,,271.0,260.0,-6.116,2.967,-2.358,25.198
10339.0,3.183,0.794,-35.209,3.219,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.0,41.0,9.497,3.273,-6.058,-5.668,-6.225,-6.26,-3.154,27.241,0.0,260.24,,271.0,260.0,-6.161,2.971,-2.429,25.259
10339.5,3.183,0.794,-35.209,3.219,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.0,41.0,9.497,3.273,-6.239,-5.512,-6.497,-6.287,-3.154,27.241,0.0,260.24,,271.0,260.0,-6.053,2.974,-2.409,25.27
10340.0,2.628,0.64,-35.209,3.209,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.0,41.0,9.506,3.121,-5.863,-5.704,-6.769,-6.331,-3.154,27.241,0.0,261.14,,270.0,260.0,-6.134,2.978,-2.411,25.253
10340.5,2.628,0.64,-35.209,3.209,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.0,41.0,9.506,3.121,-5.995,-5.656,-6.179,-6.194,-3.154,27.241,0.0,261.14,,270.0,260.0,-6.167,2.972,-2.478,25.208
10341.0,2.628,0.64,-35.209,3.209,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.0,41.0,9.506,3.121,-5.666,-5.452,-6.205,-5.838,-3.154,27.241,0.0,260.94,,270.0,260.0,-6.006,2.966,-2.433,25.025
10341.5,2.628,0.64,-35.209,3.209,9.53,5.004,38.281,4.684,-4.291,-2.732,0.0,40.0,41.0,9.506,3.121,-5.88,-5.32,-6.263,-5.982,-3.154,27.241,0.0,260.94,,270.0,260.0,-5.79,2.961,-2.424,24.882
10342.0,2.628,0.64,-35.209,3.209,9.53,5.023,38.246,4.701,-4.302,-2.748,0.0,40.021,41.061,9.506,3.121,-5.429,-5.404,-6.304,-6.078,-3.163,27.226,0.0,260.14,,270.0,260.0,-5.861,2.955,-2.431,24.731
10342.5,2.628,0.64,-35.209,3.209,9.53,5.023,38.246,4.701,-4.302,-2.748,0.0,40.0,41.1,9.506,3.121,-5.594,-5.149,-5.873,-5.548,-3.163,27.226,0.0,260.14,,270.0,260.0,-5.804,2.95,-2.394,24.646
10343.0,3.566,0.912,-33.604,3.166,9.509,5.023,38.246,4.701,-4.302,-2.748,0.0,40.0,41.1,9.738,3.038,-5.672,-5.16,-5.806,-5.739,-3.163,27.226,0.0,260.54,,270.0,260.0,-5.541,2.945,-2.362,24.668
10343.5,3.566,0.912,-33.604,3.166,9.509,5.023,38.246,4.701,-4.302,-2.748,0.0,40.0,41.1,9.738,3.038,-5.083,-5.457,-5.746,-6.029,-3.163,27.226,0.0,260.54,,270.0,260.0,-5.594,2.955,-2.38,24.661
10344.0,3.566,0.912,-33.604,3.166,9.509,5.023,38.246,4.701,-4.302,-2.748,0.0,40.0,41.1,9.738,3.038,-5.756,-5.644,-6.064,-6.259,-3.163,27.226,0.0,260.14,,270.0,260.0,-5.579,2.965,-2.365,24.643
10344.5,3.566,0.912,-33.604,3.166,9.509,5.023,38.246,4.701,-4.302,-2.748,0.0,40.0,41.1,9.738,3.038,-5.501,-5.561,-6.302,-6.284,-3.163,27.226,0.0,260.14,,270.0,260.0,-5.931,2.975,-2.36,24.646
10345.0,3.566,0.912,-33.604,3.166,9.509,4.996,38.246,4.7,-4.26,-2.735,0.0,40.037,41.055,9.738,3.038,-5.693,-5.63,-6.431,-6.397,-3.154,27.248,0.0,259.24,,270.0,260.0,-5.912,2.984,-2.355,24.689
10345.5,3.566,0.912,-33.604,3.166,9.509,4.996,38.246,4.7,-4.26,-2.735,0.0,40.0,41.1,9.738,3.038,-5.878,-5.685,-6.423,-6.311,-3.154,27.248,0.0,259.24,,270.0,260.0,-6.038,2.994,-2.384,24.768
10346.0,2.883,0.682,-35.209,3.161,9.587,4.996,38.246,4.7,-4.26,-2.735,0.0,40.0,41.1,9.566,3.341,-6.077,-5.731,-6.483,-6.39,-3.154,27.248,0.0,259.34,,270.0,260.0,-6.074,3.003,-2.382,24.64
10346.5,2.883,0.682,-35.209,3.161,9.587,4.996,38.246,4.7,-4.26,-2.735,0.0,40.0,41.1,9.566,3.341,-5.727,-5.585,-6.489,-6.097,-3.154,27.248,0.0,259.34,,270.0,260.0,-6.171,3.001,-2.39,24.595
10347.0,2.883,0.682,-35.209,3.161,9.587,4.996,38.246,4.7,-4.26,-2.735,0.0,40.0,41.1,9.566,3.341,-6.075,-5.388,-6.48,-6.119,-3.154,27.248,0.0,259.24,,270.0,260.0,-5.974,2.999,-2.412,24.439
10347.5,2.883,0.682,-35.209,3.161,9.587,4.996,38.246,4.7,-4.26,-2.735,0.0,40.0,41.1,9.566,3.341,-6.043,-5.468,-6.636,-6.118,-3.154,27.248,0.0,259.24,,270.0,260.0,-6.015,2.997,-2.385,24.37
10348.0,2.883,0.682,-35.209,3.161,9.587,4.996,38.246,4.7,-4.26,-2.735,0.0,40.0,41.1,9.566,3.341,-5.733,-5.557,-6.744,-6.145,-3.154,27.248,0.0,259.24,,270.0,260.0,-6.066,2.996,-2.38,24.403
10348.5,2.883,0.682,-35.209,3.161,9.587,5.012,38.311,4.717,-4.221,-2.722,0.0,40.058,41.044,9.566,3.341,-6.073,-5.423,-6.374,-6.104,-3.152,27.249,0.0,259.24,,270.0,260.0,-6.045,2.994,-2.422,24.343
10349.0,2.883,0.682,-35.209,3.161,9.587,5.012,38.311,4.717,-4.221,-2.722,0.0,40.1,41.0,9.566,3.341,-5.989,-5.517,-6.636,-6.215,-3.152,27.249,0.0,259.04,,270.0,260.0,-5.994,2.992,-2.409,24.306
10349.5,3.418,0.783,-35.209,3.152,9.439,5.012,38.311,4.717,-4.221,-2.722,0.0,40.1,41.0,9.565,3.22,-5.889,-5.602,-6.727,-6.135,-3.152,27.249,0.0,259.04,,270.0,260.0,-6.089,2.99,-2.374,24.35
10350.0,3.418,0.783,-35.209,3.152,9.439,5.012,38.311,4.717,-4.221,-2.722,0.0,40.1,41.0,9.565,3.22,-6.173,-5.448,-6.525,-6.199,-3.152,27.249,0.0,259.24,,270.0,260.0,-6.088,2.997,-2.39,24.387
10350.5,3.418,0.783,-35.209,3.152,9.439,5.012,38.311,4.717,-4.221,-2.722,0.0,40.1,41.0,9.565,3.22,-6.249,-5.547,-6.726,-6.317,-3.152,27.249,0.0,259.24,,270.0,260.0,-6.086,3.004,-2.385,24.443
10351.0,3.418,0.783,-35.209,3.152,9.439,5.012,38.311,4.717,-4.221,-2.722,0.0,40.1,41.0,9.565,3.22,-6.098,-5.62,-7.023,-6.275,-3.152,27.249,0.0,259.24,,270.0,260.0,-6.21,3.011,-2.384,24.501
10351.5,3.418,0.783,-35.209,3.152,9.439,4.975,38.33,4.707,-4.193,-2.738,0.0,40.052,41.047,9.565,3.22,-6.087,-5.588,-7.17,-6.422,-3.159,27.249,0.0,259.24,,270.0,260.0,-6.254,3.018,-2.366,24.523
10352.0,3.418,0.783,-35.209,3.152,9.439,4.975,38.33,4.707,-4.193,-2.738,0.0,40.1,41.0,9.565,3.22,-6.214,-5.52,-6.756,-6.039,-3.159,27.249,0.0,259.24,,270.0,260.0,-6.316,3.024,-2.412,24.503
10352.5,3.268,0.792,-35.112,3.277,9.523,4.975,38.33,4.707,-4.193,-2.738,0.0,40.1,41.0,9.554,3.121,-6.255,-5.371,-6.644,-6.15,-3.159,27.249,0.0,259.24,,270.0,260.0,-6.132,3.031,-2.437,24.52
10353.0,3.268,0.792,-35.112,3.277,9.523,4.975,38.33,4.707,-4.193,-2.738,0.0,40.1,41.0,9.554,3.121,-5.833,-5.477,-6.736,-6.148,-3.159,27.249,0.0,259.04,,270.0,260.0,-6.105,3.034,-2.419,24.542
10353.5,3.268,0.792,-35.112,3.277,9.523,4.975,38.33,4.707,-4.193,-2.738,0.0,40.1,41.0,9.554,3.121,-6.12,-5.512,-6.874,-6.168,-3.159,27.249,0.0,259.04,,270.0,260.0,-6.048,3.038,-2.439,24.572
10354.0,3.268,0.792,-35.112,3.277,9.523,4.975,38.33,4.707,-4.193,-2.738,0.0,40.1,41.0,9.554,3.121,-6.217,-5.569,-6.752,-6.287,-3.159,27.249,0.0,258.74,,271.0,260.0,-6.168,3.042,-2.432,24.517
10354.5,3.268,0.792,-35.112,3.277,9.523,4.975,38.33,4.707,-4.193,-2.738,0.0,40.1,41.0,9.554,3.121,-6.056,-5.272,-6.252,-5.943,-3.159,27.249,0.0,258.74,,271.0,260.0,-6.206,3.046,-2.467,24.481
10355.0,3.268,0.792,-35.112,3.277,9.523,5.049,38.303,4.688,-4.21,-2.742,0.0,40.06,41.087,9.554,3.121,-5.547,-5.581,-6.491,-6.011,-3.164,27.243,0.0,259.24,,271.0,260.0,-5.881,3.049,-2.396,24.475
10355.5,3.268,0.792,-35.112,3.277,9.523,5.049,38.303,4.688,-4.21,-2.742,0.0,40.1,41.1,9.554,3.121,-6.0,-5.428,-6.33,-6.117,-3.164,27.243,0.0,259.24,,271.0,260.0,-5.907,3.053,-2.438,24.497
10356.0,2.758,0.722,-34.269,3.193,9.499,5.049,38.303,4.688,-4.21,-2.742,0.0,40.1,41.1,9.565,3.1,-5.813,-5.461,-6.542,-6.13,-3.164,27.243,0.0,259.24,,271.0,260.0,-5.969,3.056,-2.392,24.545
10356.5,2.758,0.722,-34.269,3.193,9.499,5.049,38.303,4.688,-4.21,-2.742,0.0,40.1,41.1,9.565,3.1,-5.807,-5.562,-6.646,-6.047,-3.164,27.243,0.0,259.24,,271.0,260.0,-5.986,3.052,-2.348,24.575
10357.0,2.758,0.722,-34.269,3.193,9.499,5.049,38.303,4.688,-4.21,-2.742,0.0,40.1,41.1,9.565,3.1,-5.956,-5.447,-6.284,-6.096,-3.164,27.243,0.0,260.64,,271.0,260.0,-6.015,3.047,-2.369,24.67
10357.5,2.758,0.722,-34.269,3.193,9.499,5.049,38.303,4.688,-4.21,-2.742,0.0,40.1,41.1,9.565,3.1,-5.83,-5.566,-6.809,-6.295,-3.164,27.243,0.0,260.64,,271.0,260.0,-5.946,3.042,-2.342,24.73
10358.0,2.758,0.722,-34.269,3.193,9.499,5.086,38.274,4.678,-4.191,-2.737,0.0,40.069,41.088,9.565,3.1,-6.24,-5.27,-6.482,-6.048,-3.166,27.249,0.0,260.14,,271.0,260.0,-6.125,3.037,-2.402,24.727
10358.5,2.758,0.722,-34.269,3.193,9.499,5.086,38.274,4.678,-4.191,-2.737,0.0,40.1,41.1,9.565,3.1,-5.534,-5.572,-6.5,-5.944,-3.166,27.249,0.0,260.14,,271.0,260.0,-6.01,3.033,-2.397,24.784
10359.0,3.35,0.773,-35.209,3.155,9.517,5.086,38.274,4.678,-4.191,-2.737,0.0,40.1,41.1,9.511,3.189,-5.86,-5.606,-6.265,-6.114,-3.166,27.249,0.0,260.04,,271.0,260.0,-5.888,3.028,-2.425,24.829
10359.5,3.35,0.773,-35.209,3.155,9.517,5.086,38.274,4.678,-4.191,-2.737,0.0,40.1,41.1,9.511,3.189,-6.125,-5.47,-6.482,-6.162,-3.166,27.249,0.0,260.04,,271.0,260.0,-5.961,3.034,-2.407,24.841
10360.0,3.35,0.773,-35.209,3.155,9.517,5.086,38.274,4.678,-4.191,-2.737,0.0,40.1,41.1,9.511,3.189,-6.03,-5.681,-6.745,-6.277,-3.166,27.249,0.0,260.44,,271.0,260.0,-6.06,3.039,-2.379,24.914
10360.5,3.35,0.773,-35.209,3.155,9.517,5.086,38.274,4.678,-4.191,-2.737,0.0,40.1,41.1,9.511,3.189,-6.243,-5.594,-6.916,-6.246,-3.166,27.249,0.0,260.44,,271.0,260.0,-6.183,3.044,-2.443,24.97
10361.0,3.35,0.773,-35.209,3.155,9.517,5.047,38.313,4.699,-4.162,-2.744,0.0,40.07,41.074,9.511,3.189,-6.087,-5.589,-6.589,-6.261,-3.179,27.245,0.0,260.14,,271.0,260.0,-6.25,3.049,-2.399,25.097
10361.5,3.35,0.773,-35.209,3.155,9.517,5.047,38.313,4.699,-4.162,-2.744,0.0,40.1,41.1,9.511,3.189,-5.885,-5.576,-6.803,-6.148,-3.179,27.245,0.0,260.14,,271.0,260.0,-6.131,3.054,-2.422,25.257
10362.0,3.35,0.773,-35.209,3.155,9.517,5.047,38.313,4.699,-4.162,-2.744,0.0,40.1,41.1,9.511,3.189,-5.938,-5.518,-6.737,-6.281,-3.179,27.245,0.0,260.14,,271.0,260.0,-6.103,3.059,-2.407,25.392
10362.5,2.744,0.659,-35.209,3.189,9.578,5.047,38.313,4.699,-4.162,-2.744,0.0,40.1,41.1,9.619,3.171,-6.114,-5.707,-6.854,-6.283,-3.179,27.245,0.0,260.14,,271.0,260.0,-6.118,3.063,-2.396,25.472
10363.0,2.744,0.659,-35.209,3.189,9.578,5.047,38.313,4.699,-4.162,-2.744,0.0,40.1,41.1,9.619,3.171,-6.253,-5.415,-6.716,-6.214,-3.179,27.245,0.0,260.14,,271.0,260.0,-6.24,3.058,-2.415,25.43
10363.5,2.744,0.659,-35.209,3.189,9.578,5.047,38.313,4.699,-4.162,-2.744,0.0,40.1,41.1,9.619,3.171,-6.294,-5.46,-6.733,-6.25,-3.179,27.245,0.0,260.14,,271.0,260.0,-6.149,3.053,-2.428,25.41
10364.0,2.744,0.659,-35.209,3.189,9.578,5.047,38.313,4.699,-4.162,-2.744,0.0,40.1,41.1,9.619,3.171,-5.975,-5.611,-6.805,-6.153,-3.179,27.245,0.0,260.24,,271.0,260.0,-6.184,3.048,-2.409,25.424
10364.5,2.744,0.659,-35.209,3.189,9.578,5.026,38.312,4.732,-4.159,-2.74,0.0,40.08,41.155,9.619,3.171,-6.259,-5.464,-6.692,-6.247,-3.172,27.251,0.0,260.24,,271.0,260.0,-6.136,3.043,-2.425,25.31
10365.0,2.744,0.659,-35.209,3.189,9.578,5.026,38.312,4.732,-4.159,-2.74,0.0,40.1,41.2,9.619,3.171,-6.004,-5.501,-6.827,-6.31,-3.172,27.251,0.0,260.44,,271.0,260.0,-6.165,3.038,-2.407,25.222
10365.5,3.206,0.745,-35.209,3.218,9.533,5.026,38.312,4.732,-4.159,-2.74,0.0,40.1,41.2,9.552,3.123,-6.187,-5.695,-6.739,-6.4,-3.172,27.251,0.0,260.44,,271.0,260.0,-6.16,3.033,-2.443,25.269
10366.0,3.206,0.745,-35.209,3.218,9.533,5.026,38.312,4.732,-4.159,-2.74,0.0,40.1,41.2,9.552,3.123,-6.115,-5.555,-6.841,-6.365,-3.172,27.251,0.0,260.24,,271.0,260.0,-6.255,3.036,-2.449,25.338
10366.5,3.206,0.745,-35.209,3.218,9.533,5.026,38.312,4.732,-4.159,-2.74,0.0,40.1,41.2,9.552,3.123,-6.004,-5.679,-6.707,-6.351,-3.172,27.251,0.0,260.24,,271.0,260.0,-6.219,3.039,-2.44,25.377
10367.0,3.206,0.745,-35.209,3.218,9.533,5.026,38.312,4.732,-4.159,-2.74,0.0,40.1,41.2,9.552,3.123,-6.362,-5.746,-6.619,-6.404,-3.172,27.251,0.0,260.94,,271.0,260.0,-6.185,3.042,-2.464,25.355
10367.5,3.206,0.745,-35.209,3.218,9.533,5.0,38.3,4.702,-4.158,-2.756,0.0,40.077,41.098,9.552,3.123,-5.896,-5.691,-6.875,-6.25,-3.178,27.233,0.0,260.94,,271.0,260.0,-6.283,3.044,-2.449,25.358
10368.0,3.206,0.745,-35.209,3.218,9.533,5.0,38.3,4.702,-4.158,-2.756,0.0,40.1,41.1,9.552,3.123,-6.111,-5.709,-6.638,-6.324,-3.178,27.233,0.0,260.54,,271.0,260.0,-6.178,3.047,-2.476,25.332
10368.5,3.206,0.745,-35.209,3.218,9.533,5.0,38.3,4.702,-4.158,-2.756,0.0,40.1,41.1,9.552,3.123,-6.339,-5.573,-6.887,-6.328,-3.178,27.233,0.0,260.54,,271.0,260.0,-6.195,3.05,-2.46,25.313
10369.0,2.651,0.738,-34.098,3.311,9.514,5.0,38.3,4.702,-4.158,-2.756,0.0,40.1,41.1,9.611,3.204,-6.061,-5.469,-6.436,-6.154,-3.178,27.233,0.0,259.94,,271.0,260.0,-6.282,3.052,-2.513,25.297
10369.5,2.651,0.738,-34.098,3.311,9.514,5.0,38.3,4.702,-4.158,-2.756,0.0,40.1,41.1,9.611,3.204,-6.118,-5.509,-6.784,-6.207,-3.178,27.233,0.0,259.94,,271.0,260.0,-6.03,3.046,-2.446,25.262
10370.0,2.651,0.738,-34.098,3.311,9.514,5.0,38.3,4.702,-4.158,-2.756,0.0,40.1,41.1,9.611,3.204,-5.921,-5.453,-6.663,-6.009,-3.178,27.233,0.0,260.54,,271.0,260.0,-6.155,3.039,-2.44,25.233
10370.5,2.651,0.738,-34.098,3.311,9.514,5.0,38.3,4.702,-4.158,-2.756,0.0,40.1,41.1,9.611,3.204,-5.603,-5.558,-6.391,-6.039,-3.178,27.233,0.0,260.54,,271.0,260.0,-6.012,3.033,-2.505,25.18
10371.0,2.651,0.738,-34.098,3.311,9.514,5.007,38.282,4.689,-4.159,-2.753,0.0,40.08,41.071,9.611,3.204,-5.729,-5.403,-5.989,-5.896,-3.183,27.241,0.0,260.54,,271.0,260.0,-5.898,3.027,-2.51,25.158
10371.5,2.651,0.738,-34.098,3.311,9.514,5.007,38.282,4.689,-4.159,-2.753,0.0,40.1,41.1,9.611,3.204,-5.714,-5.475,-6.153,-5.96,-3.183,27.241,0.0,260.54,,271.0,260.0,-5.754,3.02,-2.445,25.08
10372.0,3.36,0.867,-34.487,3.241,9.529,5.007,38.282,4.689,-4.159,-2.753,0.0,40.1,41.1,9.587,2.985,-5.77,-5.406,-6.178,-5.99,-3.183,27.241,0.0,260.14,,271.0,260.0,-5.825,3.014,-2.449,25.078
10372.5,3.36,0.867,-34.487,3.241,9.529,5.007,38.282,4.689,-4.159,-2.753,0.0,40.1,41.1,9.587,2.985,-5.617,-5.478,-6.008,-5.912,-3.183,27.241,0.0,260.14,,271.0,260.0,-5.754,3.026,-2.448,25.046
10373.0,3.36,0.867,-34.487,3.241,9.529,5.007,38.282,4.689,-4.159,-2.753,0.0,40.1,41.1,9.587,2.985,-5.799,-5.428,-6.21,-6.032,-3.183,27.241,0.0,259.94,,271.0,260.0,-5.754,3.026,-2.42,25.041
10373.5,3.36,0.867,-34.487,3.241,9.529,5.007,38.282,4.689,-4.159,-2.753,0.0,40.1,41.1,9.587,2.985,-5.821,-5.535,-6.459,-6.056,-3.183,27.241,0.0,259.94,,271.0,260.0,-5.867,3.031,-2.39,25.022
10374.0,3.36,0.867,-34.487,3.241,9.529,4.988,38.254,4.685,-4.134,-2.751,0.0,40.083,41.139,9.587,2.985,-5.857,-5.547,-6.228,-6.172,-3.183,27.228,0.0,260.14,,271.0,260.0,-5.968,3.036,-2.457,25.034
10374.5,3.36,0.867,-34.487,3.241,9.529,4.988,38.254,4.685,-4.134,-2.751,0.0,40.1,41.1,9.587,2.985,-5.91,-5.656,-6.643,-6.141,-3.183,27.228,0.0,260.14,,271.0,260.0,-5.951,3.042,-2.39,25.049
10375.0,2.754,0.711,-34.216,3.207,9.471,4.988,38.254,4.685,-4.134,-2.751,0.0,40.1,41.1,9.594,2.961,-6.027,-5.486,-6.338,-6.152,-3.183,27.228,0.0,259.84,,271.0,260.0,-6.087,3.047,-2.409,25.186
10375.5,2.754,0.711,-34.216,3.207,9.471,4.988,38.254,4.685,-4.134,-2.751,0.0,40.1,41.1,9.594,2.961,-5.774,-5.431,-6.343,-6.181,-3.183,27.228,0.0,259.84,,271.0,260.0,-6.001,3.042,-2.387,25.242
10376.0,2.754,0.711,-34.216,3.207,9.471,4.988,38.254,4.685,-4.134,-2.751,0.0,40.1,41.1,9.594,2.961,-5.698,-5.536,-6.344,-5.939,-3.183,27.228,0.0,259.94,,271.0,260.0,-5.932,3.037,-2.42,25.304
10376.5,2.754,0.711,-34.216,3.207,9.471,4.988,38.254,4.685,-4.134,-2.751,0.0,40.1,41.1,9.594,2.961,-5.767,-5.537,-6.503,-6.234,-3.183,27.228,0.0,259.94,,271.0,260.0,-5.88,3.033,-2.398,25.269
10377.0,2.754,0.711,-34.216,3.207,9.471,4.988,38.254,4.685,-4.134,-2.751,0.0,40.1,41.1,9.594,2.961,-5.865,-5.523,-6.588,-6.052,-3.183,27.228,0.0,259.74,,271.0,260.0,-6.01,3.028,-2.373,25.277
10377.5,2.754,0.711,-34.216,3.207,9.471,5.0,38.285,4.684,-4.089,-2.731,0.0,40.09,41.071,9.594,2.961,-6.073,-5.362,-6.366,-6.124,-3.181,27.235,0.0,259.74,,271.0,260.0,-6.007,3.024,-2.437,25.236
10378.0,2.754,0.711,-34.216,3.207,9.471,5.0,38.285,4.684,-4.089,-2.731,0.0,40.1,41.1,9.594,2.961,-5.753,-5.545,-6.616,-6.236,-3.181,27.235,0.0,259.94,,271.0,260.0,-5.982,3.019,-2.388,25.215
10378.5,3.013,0.78,-33.697,3.228,9.525,5.0,38.285,4.684,-4.089,-2.731,0.0,40.1,41.1,9.663,3.099,-5.897,-5.463,-6.642,-6.097,-3.181,27.235,0.0,259.94,,271.0,260.0,-6.037,3.015,-2.396,25.242
10379.0,3.013,0.78,-33.697,3.228,9.525,5.0,38.285,4.684,-4.089,-2.731,0.0,40.1,41.1,9.663,3.099,-6.162,-5.415,-6.354,-6.142,-3.181,27.235,0.0,260.04,,271.0,260.0,-6.025,3.015,-2.392,25.233
10379.5,3.013,0.78,-33.697,3.228,9.525,5.0,38.285,4.684,-4.089,-2.731,0.0,40.1,41.1,9.663,3.099,-5.932,-5.486,-6.655,-6.253,-3.181,27.235,0.0,260.04,,271.0,260.0,-6.018,3.015,-2.36,25.276
10380.0,3.013,0.78,-33.697,3.228,9.525,5.0,38.285,4.684,-4.089,-2.731,0.0,40.1,41.1,9.663,3.099,-6.325,-5.653,-6.889,-6.411,-3.181,27.235,0.0,260.34,,271.0,260.0,-6.082,3.015,-2.397,25.253
10380.5,3.013,0.78,-33.697,3.228,9.525,4.985,38.339,4.697,-4.064,-2.758,0.0,40.095,41.088,9.663,3.099,-6.09,-5.616,-7.054,-6.314,-3.18,27.238,0.0,260.34,,271.0,260.0,-6.32,3.015,-2.388,25.253
10381.0,3.013,0.78,-33.697,3.228,9.525,4.985,38.339,4.697,-4.064,-2.758,0.0,40.1,41.1,9.663,3.099,-6.164,-5.416,-6.784,-6.094,-3.18,27.238,0.0,260.24,,271.0,260.0,-6.269,3.015,-2.403,25.275
10381.5,2.946,0.7,-35.209,3.194,9.478,4.985,38.339,4.697,-4.064,-2.758,0.0,40.1,41.1,9.615,3.29,-6.243,-5.697,-6.782,-6.353,-3.18,27.238,0.0,260.24,,271.0,260.0,-6.114,3.015,-2.386,25.189
10382.0,2.946,0.7,-35.209,3.194,9.478,4.985,38.339,4.697,-4.064,-2.758,0.0,40.1,41.1,9.615,3.29,-6.049,-5.618,-6.435,-6.178,-3.18,27.238,0.0,260.44,,271.0,260.0,-6.269,3.014,-2.432,25.066
10382.5,2.946,0.7,-35.209,3.194,9.478,4.985,38.339,4.697,-4.064,-2.758,0.0,40.1,41.1,9.615,3.29,-6.169,-5.537,-6.788,-6.227,-3.18,27.238,0.0,260.44,,271.0,260.0,-6.07,3.013,-2.401,25.164
10383.0,2.946,0.7,-35.209,3.194,9.478,4.985,38.339,4.697,-4.064,-2.758,0.0,40.1,41.1,9.615,3.29,-5.788,-5.564,-6.926,-6.343,-3.18,27.238,0.0,260.24,,271.0,260.0,-6.18,3.011,-2.423,25.21
10383.5,2.946,0.7,-35.209,3.194,9.478,4.985,38.339,4.697,-4.064,-2.758,0.0,40.1,41.1,9.615,3.29,-5.97,-5.652,-6.869,-6.204,-3.18,27.238,0.0,260.24,,271.0,260.0,-6.155,3.01,-2.417,25.177
10384.0,2.946,0.7,-35.209,3.194,9.478,5.023,38.328,4.69,-4.057,-2.75,0.0,40.103,41.085,9.615,3.29,-6.164,-5.423,-6.396,-6.071,-3.18,27.232,0.0,260.04,,271.0,260.0,-6.174,3.009,-2.5,25.16
10384.5,2.946,0.7,-35.209,3.194,9.478,5.023,38.328,4.69,-4.057,-2.75,0.0,40.1,41.1,9.615,3.29,-6.245,-5.468,-6.701,-6.257,-3.18,27.232,0.0,260.04,,271.0,260.0,-6.014,3.008,-2.428,25.13
10385.0,3.188,0.759,-35.209,3.189,9.526,5.023,38.328,4.69,-4.057,-2.75,0.0,40.1,41.1,9.404,3.273,-5.87,-5.537,-6.832,-6.236,-3.18,27.232,0.0,260.24,,271.0,260.0,-6.168,3.007,-2.396,25.062
10385.5,3.188,0.759,-35.209,3.189,9.526,5.023,38.328,4.69,-4.057,-2.75,0.0,40.1,41.1,9.404,3.273,-6.333,-5.39,-6.721,-6.207,-3.18,27.232,0.0,260.24,,271.0,260.0,-6.119,3.01,-2.413,25.024
10386.0,3.188,0.759,-35.209,3.189,9.526,5.023,38.328,4.69,-4.057,-2.75,0.0,40.1,41.1,9.404,3.273,-5.718,-5.579,-6.745,-6.253,-3.18,27.232,0.0,260.54,,271.0,260.0,-6.163,3.013,-2.393,25.048
10386.5,3.188,0.759,-35.209,3.189,9.526,5.023,38.328,4.69,-4.057,-2.75,0.0,40.1,41.1,9.404,3.273,-5.961,-5.616,-6.637,-6.166,-3.18,27.232,0.0,260.54,,271.0,260.0,-6.074,3.016,-2.47,25.048
10387.0,3.188,0.759,-35.209,3.189,9.526,4.997,38.302,4.695,-4.053,-2.759,0.0,40.095,41.06,9.404,3.273,-6.016,-5.555,-6.856,-6.296,-3.185,27.233,0.0,259.94,,271.0,260.0,-6.095,3.019,-2.427,25.064
10387.5,3.188,0.759,-35.209,3.189,9.526,4.997,38.302,4.695,-4.053,-2.759,0.0,40.1,41.1,9.404,3.273,-6.008,-5.503,-6.811,-6.039,-3.185,27.233,0.0,259.94,,271.0,260.0,-6.18,3.022,-2.369,25.122
10388.0,3.059,0.796,-34.904,3.245,9.487,4.997,38.302,4.695,-4.053,-2.759,0.0,40.1,41.1,9.563,3.306,-5.983,-5.332,-6.419,-6.057,-3.185,27.233,0.0,259.94,,271.0,260.0,-6.09,3.024,-2.454,25.166
10388.5,3.059,0.796,-34.904,3.245,9.487,4.997,38.302,4.695,-4.053,-2.759,0.0,40.1,41.1,9.563,3.306,-5.72,-5.477,-6.54,-6.21,-3.185,27.233,0.0,259.94,,271.0,260.0,-5.948,3.025,-2.368,25.152
10389.0,3.059,0.796,-34.904,3.245,9.487,4.997,38.302,4.695,-4.053,-2.759,0.0,40.1,41.1,9.563,3.306,-5.873,-5.621,-6.766,-6.392,-3.185,27.233,0.0,260.04,,271.0,260.0,-5.987,3.025,-2.371,25.152
10389.5,3.059,0.796,-34.904,3.245,9.487,4.997,38.302,4.695,-4.053,-2.759,0.0,40.1,41.1,9.563,3.306,-6.029,-5.581,-6.746,-6.068,-3.185,27.233,0.0,260.04,,271.0,260.0,-6.163,3.026,-2.386,25.187
10390.0,3.059,0.796,-34.904,3.245,9.487,4.989,38.298,4.711,-4.051,-2.772,0.0,40.088,41.075,9.563,3.306,-6.082,-5.398,-6.665,-6.082,-3.197,27.231,0.0,260.54,,271.0,260.0,-6.106,3.027,-2.426,25.164
10390.5,3.059,0.796,-34.904,3.245,9.487,4.989,38.298,4.711,-4.051,-2.772,0.0,40.1,41.1,9.563,3.306,-5.748,-5.515,-6.426,-5.982,-3.197,27.231,0.0,260.54,,271.0,260.0,-6.057,3.027,-2.386,25.254
10391.0,3.059,0.796,-34.904,3.245,9.487,4.989,38.298,4.711,-4.051,-2.772,0.0,40.1,41.1,9.563,3.306,-5.902,-5.54,-6.353,-6.143,-3.197,27.231,0.0,260.84,,271.0,260.0,-5.918,3.028,-2.441,25.283
10391.5,2.84,0.673,-34.93,3.214,9.521,4.989,38.298,4.711,-4.051,-2.772,0.0,40.1,41.1,9.562,3.009,-5.732,-5.506,-6.593,-6.034,-3.197,27.231,0.0,260.84,,271.0,260.0,-5.985,3.028,-2.372,25.273
10392.0,2.84,0.673,-34.93,3.214,9.521,4.989,38.298,4.711,-4.051,-2.772,0.0,40.1,41.1,9.562,3.009,-5.996,-5.258,-6.344,-5.987,-3.197,27.231,0.0,260.04,,271.0,260.0,-5.967,3.025,-2.402,25.291
10392.5,2.84,0.673,-34.93,3.214,9.521,4.989,38.298,4.711,-4.051,-2.772,0.0,40.1,41.1,9.562,3.009,-5.735,-5.456,-6.458,-6.151,-3.197,27.231,0.0,260.04,,271.0,260.0,-5.896,3.022,-2.401,25.299
10393.0,2.84,0.673,-34.93,3.214,9.521,4.989,38.298,4.711,-4.051,-2.772,0.0,40.1,41.1,9.562,3.009,-5.808,-5.526,-6.342,-6.114,-3.197,27.231,0.0,259.84,,271.0,260.0,-5.95,3.019,-2.424,25.315
10393.5,2.84,0.673,-34.93,3.214,9.521,5.032,38.284,4.718,-4.022,-2.766,0.0,40.1,41.029,9.562,3.009,-6.031,-5.486,-6.318,-6.208,-3.187,27.238,0.0,259.84,,271.0,260.0,-5.948,3.016,-2.394,25.341
10394.0,2.84,0.673,-34.93,3.214,9.521,5.032,38.284,4.718,-4.022,-2.766,0.0,40.1,41.0,9.562,3.009,-5.669,-5.492,-6.718,-6.109,-3.187,27.238,0.0,260.24,,271.0,260.0,-6.011,3.013,-2.336,25.355
10394.5,2.867,0.754,-34.353,3.228,9.461,5.032,38.284,4.718,-4.022,-2.766,0.0,40.1,41.0,9.56,3.075,-5.897,-5.397,-6.284,-6.043,-3.187,27.238,0.0,260.24,,271.0,260.0,-5.997,3.01,-2.398,25.376
10395.0,2.867,0.754,-34.353,3.228,9.461,5.032,38.284,4.718,-4.022,-2.766,0.0,40.1,41.0,9.56,3.075,-5.957,-5.561,-6.651,-6.256,-3.187,27.238,0.0,260.74,,271.0,260.0,-5.905,3.008,-2.369,25.382
10395.5,2.867,0.754,-34.353,3.228,9.461,5.032,38.284,4.718,-4.022,-2.766,0.0,40.1,41.0,9.56,3.075,-5.845,-5.587,-6.84,-6.226,-3.187,27.238,0.0,260.74,,271.0,260.0,-6.106,3.006,-2.344,25.428
10396.0,2.867,0.754,-34.353,3.228,9.461,5.032,38.284,4.718,-4.022,-2.766,0.0,40.1,41.0,9.56,3.075,-6.027,-5.458,-6.725,-6.091,-3.187,27.238,0.0,260.34,,271.0,260.0,-6.124,3.003,-2.359,25.435
10396.5,2.867,0.754,-34.353,3.228,9.461,5.037,38.322,4.711,-4.003,-2.77,0.0,40.083,41.047,9.56,3.075,-6.157,-5.352,-6.563,-6.143,-3.206,27.229,0.0,260.34,,271.0,260.0,-6.076,3.001,-2.347,25.44
10397.0,2.867,0.754,-34.353,3.228,9.461,5.037,38.322,4.711,-4.003,-2.77,0.0,40.1,41.0,9.56,3.075,-6.016,-5.456,-6.689,-6.112,-3.206,27.229,0.0,260.34,,271.0,260.0,-6.054,2.999,-2.339,25.31
10397.5,2.867,0.754,-34.353,3.228,9.461,5.037,38.322,4.711,-4.003,-2.77,0.0,40.1,41.0,9.56,3.075,-6.055,-5.541,-6.846,-6.15,-3.206,27.229,0.0,260.34,,271.0,260.0,-6.069,2.997,-2.393,25.338
10398.0,3.119,0.795,-34.972,3.18,9.463,5.037,38.322,4.711,-4.003,-2.77,0.0,40.1,41.0,9.558,3.229,-5.856,-5.493,-6.763,-6.044,-3.206,27.229,0.0,260.24,,271.0,260.0,-6.148,2.995,-2.373,25.42
10398.5,3.119,0.795,-34.972,3.18,9.463,5.037,38.322,4.711,-4.003,-2.77,0.0,40.1,41.0,9.558,3.229,-6.012,-5.445,-6.637,-6.014,-3.206,27.229,0.0,260.24,,271.0,260.0,-6.039,2.997,-2.331,25.412
10399.0,3.119,0.795,-34.972,3.18,9.463,5.037,38.322,4.711,-4.003,-2.77,0.0,40.1,41.0,9.558,3.229,-6.089,-5.319,-6.468,-6.084,-3.206,27.229,0.0,260.54,,271.0,260.0,-6.027,2.999,-2.349,25.356
10399.5,3.119,0.795,-34.972,3.18,9.463,5.037,38.322,4.711,-4.003,-2.77,0.0,40.1,41.0,9.558,3.229,-5.844,-5.42,-6.566,-6.063,-3.206,27.229,0.0,260.54,,271.0,260.0,-5.99,3.001,-2.354,25.363
10400.0,3.119,0.795,-34.972,3.18,9.463,4.986,38.309,4.713,-4.0,-2.778,0.0,40.085,41.026,9.558,3.229,-5.749,-5.349,-6.396,-5.989,-3.202,27.243,0.0,260.94,,271.0,260.0,-5.973,3.003,-2.363,25.219
10400.5,3.119,0.795,-34.972,3.18,9.463,4.986,38.309,4.713,-4.0,-2.778,0.0,40.1,41.0,9.558,3.229,-6.198,-5.338,-6.512,-6.127,-3.202,27.243,0.0,260.94,,271.0,260.0,-5.871,3.005,-2.361,25.179
10401.0,2.486,0.68,-34.526,3.21,9.53,4.986,38.309,4.713,-4.0,-2.778,0.0,40.1,41.0,9.604,3.316,-6.107,-5.537,-6.808,-6.337,-3.202,27.243,0.0,260.94,,271.0,260.0,-6.044,3.006,-2.359,25.151
10401.5,2.486,0.68,-34.526,3.21,9.53,4.986,38.309,4.713,-4.0,-2.778,0.0,40.1,41.0,9.604,3.316,-6.006,-5.527,-6.891,-6.119,-3.202,27.243,0.0,260.94,,271.0,260.0,-6.197,2.998,-2.346,25.149
10402.0,2.486,0.68,-34.526,3.21,9.53,4.986,38.309,4.713,-4.0,-2.778,0.0,40.1,41.0,9.604,3.316,-6.276,-5.335,-6.66,-6.099,-3.202,27.243,0.0,260.64,,271.0,260.0,-6.136,2.989,-2.397,25.121
10402.5,2.486,0.68,-34.526,3.21,9.53,4.986,38.309,4.713,-4.0,-2.778,0.0,40.1,41.0,9.604,3.316,-5.879,-5.462,-6.723,-6.188,-3.202,27.243,0.0,260.64,,271.0,260.0,-6.093,2.981,-2.384,25.106
10403.0,2.486,0.68,-34.526,3.21,9.53,5.017,38.322,4.712,-3.968,-2.78,0.0,40.08,41.011,9.604,3.316,-5.914,-5.37,-6.636,-5.961,-3.207,27.234,0.0,260.74,,271.0,260.0,-6.063,2.973,-2.341,25.117
10403.5,2.486,0.68,-34.526,3.21,9.53,5.017,38.322,4.712,-3.968,-2.78,0.0,40.1,41.0,9.604,3.316,-6.166,-5.235,-6.52,-6.058,-3.207,27.234,0.0,260.74,,271.0,260.0,-5.97,2.965,-2.348,25.126
10404.0,2.677,0.721,-34.01,3.201,9.491,5.017,38.322,4.712,-3.968,-2.78,0.0,40.1,41.0,9.667,3.255,-6.123,-5.434,-6.753,-6.192,-3.207,27.234,0.0,260.64,,271.0,260.0,-5.995,2.957,-2.32,25.26
10404.5,2.677,0.721,-34.01,3.201,9.491,5.017,38.322,4.712,-3.968,-2.78,0.0,40.1,41.0,9.667,3.255,-5.956,-5.507,-6.749,-6.038,-3.207,27.234,0.0,260.64,,271.0,260.0,-6.125,2.953,-2.369,25.364
10405.0,2.677,0.721,-34.01,3.201,9.491,5.017,38.322,4.712,-3.968,-2.78,0.0,40.1,41.0,9.667,3.255,-5.863,-5.473,-6.877,-6.118,-3.207,27.234,0.0,260.34,,271.0,260.0,-6.062,2.948,-2.331,25.376
10405.5,2.677,0.721,-34.01,3.201,9.491,5.017,38.322,4.712,-3.968,-2.78,0.0,40.1,41.0,9.667,3.255,-5.984,-5.169,-6.52,-5.941,-3.207,27.234,0.0,260.34,,271.0,260.0,-6.083,2.944,-2.351,25.278
10406.0,2.677,0.721,-34.01,3.201,9.491,5.017,38.322,4.712,-3.968,-2.78,0.0,40.1,41.0,9.667,3.255,-6.161,-5.394,-6.358,-6.091,-3.207,27.234,0.0,260.44,,271.0,260.0,-5.903,2.939,-2.364,25.25
10406.5,2.677,0.721,-34.01,3.201,9.491,4.986,38.32,4.7,-3.942,-2.787,0.0,40.07,40.968,9.667,3.255,-6.035,-5.461,-6.39,-6.156,-3.215,27.241,0.0,260.44,,271.0,260.0,-6.001,2.935,-2.395,25.17
10407.0,2.677,0.721,-34.01,3.201,9.491,4.986,38.32,4.7,-3.942,-2.787,0.0,40.1,41.0,9.667,3.255,-5.705,-5.537,-6.776,-6.193,-3.215,27.241,0.0,260.04,,271.0,260.0,-6.01,2.931,-2.348,25.165
10407.5,2.674,0.71,-33.735,3.156,9.416,4.986,38.32,4.7,-3.942,-2.787,0.0,40.1,41.0,9.724,3.134,-6.056,-5.502,-6.692,-6.108,-3.215,27.241,0.0,260.04,,271.0,260.0,-6.053,2.927,-2.38,25.181
10408.0,2.674,0.71,-33.735,3.156,9.416,4.986,38.32,4.7,-3.942,-2.787,0.0,40.1,41.0,9.724,3.134,-6.218,-5.378,-6.609,-6.161,-3.215,27.241,0.0,260.24,,271.0,260.0,-6.089,2.922,-2.323,25.142
10408.5,2.674,0.71,-33.735,3.156,9.416,4.986,38.32,4.7,-3.942,-2.787,0.0,40.1,41.0,9.724,3.134,-6.02,-5.536,-7.087,-6.313,-3.215,27.241,0.0,260.24,,271.0,260.0,-6.092,2.918,-2.312,25.092
10409.0,2.674,0.71,-33.735,3.156,9.416,4.986,38.32,4.7,-3.942,-2.787,0.0,40.1,41.0,9.724,3.134,-6.163,-5.519,-6.488,-6.011,-3.215,27.241,0.0,260.74,,271.0,260.0,-6.239,2.914,-2.389,25.107
10409.5,2.674,0.71,-33.735,3.156,9.416,5.003,38.327,4.712,-3.908,-2.786,0.0,40.064,40.948,9.724,3.134,-6.175,-5.342,-6.577,-6.124,-3.213,27.234,0.0,260.74,,271.0,260.0,-6.045,2.91,-2.369,25.212
10410.0,2.674,0.71,-33.735,3.156,9.416,5.003,38.327,4.712,-3.908,-2.786,0.0,40.1,40.9,9.724,3.134,-5.855,-5.556,-6.818,-6.014,-3.213,27.234,0.0,260.44,,271.0,260.0,-6.054,2.907,-2.33,25.314
10410.5,2.828,0.775,-33.802,3.208,9.531,5.003,38.327,4.712,-3.908,-2.786,0.0,40.1,40.9,9.624,3.114,-5.948,-5.532,-6.414,-6.122,-3.213,27.234,0.0,260.44,,271.0,260.0,-6.061,2.903,-2.387,25.412
10411.0,2.828,0.775,-33.802,3.208,9.531,5.003,38.327,4.712,-3.908,-2.786,0.0,40.1,40.9,9.624,3.114,-5.868,-5.454,-6.706,-6.028,-3.213,27.234,0.0,260.24,,271.0,260.0,-6.004,2.902,-2.328,25.377
10411.5,2.828,0.775,-33.802,3.208,9.531,5.003,38.327,4.712,-3.908,-2.786,0.0,40.1,40.9,9.624,3.114,-5.894,-5.278,-6.523,-5.935,-3.213,27.234,0.0,260.24,,271.0,260.0,-6.014,2.9,-2.363,25.435
10412.0,2.828,0.775,-33.802,3.208,9.531,5.003,38.327,4.712,-3.908,-2.786,0.0,40.1,40.9,9.624,3.114,-5.901,-5.403,-6.442,-6.137,-3.213,27.234,0.0,260.74,,271.0,260.0,-5.907,2.899,-2.298,25.423
10412.5,2.828,0.775,-33.802,3.208,9.531,5.003,38.327,4.712,-3.908,-2.786,0.0,40.1,40.9,9.624,3.114,-5.911,-5.548,-6.646,-6.092,-3.213,27.234,0.0,260.74,,271.0,260.0,-5.971,2.898,-2.296,25.412
10413.0,2.828,0.775,-33.802,3.208,9.531,5.009,38.289,4.689,-3.907,-2.787,0.0,40.05,40.918,9.624,3.114,-5.932,-5.375,-6.283,-6.039,-3.214,27.233,0.0,260.64,,271.0,260.0,-6.05,2.897,-2.398,25.4
10413.5,2.828,0.775,-33.802,3.208,9.531,5.009,38.289,4.689,-3.907,-2.787,0.0,40.0,40.9,9.624,3.114,-6.066,-5.528,-6.474,-6.233,-3.214,27.233,0.0,260.64,,271.0,260.0,-5.907,2.896,-2.367,25.426
10414.0,2.974,0.747,-34.348,3.209,9.517,5.009,38.289,4.689,-3.907,-2.787,0.0,40.0,40.9,9.583,2.973,-5.58,-5.513,-6.615,-6.192,-3.214,27.233,0.0,261.04,,270.0,260.0,-6.075,2.895,-2.358,25.433
10414.5,2.974,0.747,-34.348,3.209,9.517,5.009,38.289,4.689,-3.907,-2.787,0.0,40.0,40.9,9.583,2.973,-5.888,-5.489,-6.465,-5.973,-3.214,27.233,0.0,261.04,,270.0,260.0,-5.975,2.896,-2.375,25.468
10415.0,2.974,0.747,-34.348,3.209,9.517,5.009,38.289,4.689,-3.907,-2.787,0.0,40.0,40.9,9.583,2.973,-6.131,-5.366,-6.518,-6.127,-3.214,27.233,0.0,260.74,,270.0,260.0,-5.954,2.897,-2.357,25.462
10415.5,2.974,0.747,-34.348,3.209,9.517,5.009,38.289,4.689,-3.907,-2.787,0.0,40.0,40.9,9.583,2.973,-5.681,-5.5,-6.712,-6.126,-3.214,27.233,0.0,260.74,,270.0,260.0,-6.036,2.898,-2.315,25.46
10416.0,2.974,0.747,-34.348,3.209,9.517,5.036,38.308,4.684,-3.877,-2.783,0.0,40.029,40.895,9.583,2.973,-6.282,-5.357,-6.674,-6.164,-3.223,27.234,0.0,260.14,,270.0,260.0,-6.005,2.9,-2.368,25.467
10416.5,2.974,0.747,-34.348,3.209,9.517,5.036,38.308,4.684,-3.877,-2.783,0.0,40.0,40.9,9.583,2.973,-5.959,-5.426,-6.858,-6.148,-3.223,27.234,0.0,260.14,,270.0,260.0,-6.119,2.901,-2.353,25.52
10417.0,2.615,0.72,-34.188,3.285,9.483,5.036,38.308,4.684,-3.877,-2.783,0.0,40.0,40.9,9.592,3.118,-5.881,-5.498,-6.804,-6.112,-3.223,27.234,0.0,259.84,,270.0,260.0,-6.098,2.902,-2.32,25.55
10417.5,2.615,0.72,-34.188,3.285,9.483,5.036,38.308,4.684,-3.877,-2.783,0.0,40.0,40.9,9.592,3.118,-6.046,-5.425,-6.53,-6.055,-3.223,27.234,0.0,259.84,,270.0,260.0,-6.074,2.897,-2.341,25.513
10418.0,2.615,0.72,-34.188,3.285,9.483,5.036,38.308,4.684,-3.877,-2.783,0.0,40.0,40.9,9.592,3.118,-6.018,-5.591,-6.885,-6.231,-3.223,27.234,0.0,259.14,,270.0,260.0,-6.014,2.893,-2.316,25.491
10418.5,2.615,0.72,-34.188,3.285,9.483,5.036,38.308,4.684,-3.877,-2.783,0.0,40.0,40.9,9.592,3.118,-6.014,-5.575,-6.377,-6.24,-3.223,27.234,0.0,259.14,,270.0,260.0,-6.181,2.888,-2.383,25.46
10419.0,2.615,0.72,-34.188,3.285,9.483,5.042,38.327,4.724,-3.872,-2.78,0.0,40.026,40.874,9.592,3.118,-6.23,-5.435,-6.702,-6.225,-3.214,27.234,0.0,259.24,,270.0,260.0,-6.051,2.884,-2.352,25.443
10419.5,2.615,0.72,-34.188,3.285,9.483,5.042,38.327,4.724,-3.872,-2.78,0.0,40.0,40.9,9.592,3.118,-6.089,-5.557,-6.966,-6.279,-3.214,27.234,0.0,259.24,,270.0,260.0,-6.148,2.879,-2.323,25.438
10420.0,2.615,0.72,-34.188,3.285,9.483,5.042,38.327,4.724,-3.872,-2.78,0.0,40.0,40.9,9.592,3.118,-6.123,-5.761,-6.652,-6.483,-3.214,27.234,0.0,259.44,,270.0,260.0,-6.223,2.875,-2.399,25.418
10420.5,2.365,0.647,-33.048,3.189,9.504,5.042,38.327,4.724,-3.872,-2.78,0.0,40.0,40.9,9.671,3.162,-6.045,-5.741,-6.579,-6.299,-3.214,27.234,0.0,259.44,,270.0,260.0,-6.255,2.871,-2.46,25.374
10421.0,2.365,0.647,-33.048,3.189,9.504,5.042,38.327,4.724,-3.872,-2.78,0.0,40.0,40.9,9.671,3.162,-5.921,-5.649,-6.479,-6.174,-3.214,27.234,0.0,258.74,,271.0,260.0,-6.166,2.862,-2.456,25.378
10421.5,2.365,0.647,-33.048,3.189,9.504,5.042,38.327,4.724,-3.872,-2.78,0.0,40.0,40.9,9.671,3.162,-5.753,-5.663,-6.477,-6.184,-3.214,27.234,0.0,258.74,,271.0,260.0,-6.056,2.854,-2.431,25.517
10422.0,2.365,0.647,-33.048,3.189,9.504,5.042,38.327,4.724,-3.872,-2.78,0.0,40.0,40.9,9.671,3.162,-5.92,-5.612,-6.128,-6.228,-3.214,27.234,0.0,258.64,,272.0,260.0,-6.019,2.846,-2.446,25.379
10422.5,2.365,0.647,-33.048,3.189,9.504,5.057,38.281,4.712,-3.87,-2.78,0.0,40.01,40.839,9.671,3.162,-5.892,-5.467,-6.595,-6.251,-3.22,27.228,0.0,258.64,,272.0,260.0,-5.972,2.838,-2.436,25.374
10423.0,2.365,0.647,-33.048,3.189,9.504,5.057,38.281,4.712,-3.87,-2.78,0.0,40.0,40.8,9.671,3.162,-5.778,-5.544,-6.841,-6.186,-3.22,27.228,0.0,258.84,,273.0,260.0,-6.051,2.823,-2.416,25.312
10423.5,2.882,0.714,-35.209,3.236,9.57,5.057,38.281,4.712,-3.87,-2.78,0.0,40.0,40.8,9.425,3.131,-6.034,-5.473,-6.462,-6.098,-3.22,27.228,0.0,258.84,,273.0,260.0,-6.087,2.823,-2.457,25.3
10424.0,2.882,0.714,-35.209,3.236,9.57,5.057,38.281,4.712,-3.87,-2.78,0.0,40.0,40.8,9.425,3.131,-6.011,-5.569,-6.697,-6.231,-3.22,27.228,0.0,259.34,,273.0,260.0,-6.017,2.824,-2.433,25.289
10424.5,2.882,0.714,-35.209,3.236,9.57,5.057,38.281,4.712,-3.87,-2.78,0.0,40.0,40.8,9.425,3.131,-6.05,-5.439,-6.762,-6.06,-3.22,27.228,0.0,259.34,,273.0,260.0,-6.127,2.825,-2.4,25.305
10425.0,2.882,0.714,-35.209,3.236,9.57,5.057,38.281,4.712,-3.87,-2.78,0.0,40.0,40.8,9.425,3.131,-6.179,-5.445,-6.681,-6.207,-3.22,27.228,0.0,261.84,,272.0,260.0,-6.078,2.826,-2.424,25.304
10425.5,2.882,0.714,-35.209,3.236,9.57,5.012,38.303,4.735,-3.841,-2.783,0.0,39.996,40.831,9.425,3.131,-5.936,-5.525,-6.895,-6.178,-3.207,27.234,0.0,261.84,,272.0,260.0,-6.128,2.827,-2.371,25.311
10426.0,2.882,0.714,-35.209,3.236,9.57,5.012,38.303,4.735,-3.841,-2.783,0.0,40.0,40.8,9.425,3.131,-6.025,-5.45,-6.833,-6.004,-3.207,27.234,0.0,262.04,,271.0,260.0,-6.134,2.828,-2.392,25.306
10426.5,2.871,0.777,-33.733,3.182,9.5,5.012,38.303,4.735,-3.841,-2.783,0.0,40.0,40.8,9.644,3.179,-5.762,-5.378,-6.617,-5.994,-3.207,27.234,0.0,262.04,,271.0,260.0,-6.078,2.829,-2.376,25.318
10427.0,2.871,0.777,-33.733,3.182,9.5,5.012,38.303,4.735,-3.841,-2.783,0.0,40.0,40.8,9.644,3.179,-5.848,-5.255,-6.124,-5.845,-3.207,27.234,0.0,262.14,,270.0,260.0,-5.938,2.829,-2.445,25.322
10427.5,2.871,0.777,-33.733,3.182,9.5,5.012,38.303,4.735,-3.841,-2.783,0.0,40.0,40.8,9.644,3.179,-5.455,-5.512,-6.549,-6.047,-3.207,27.234,0.0,262.14,,270.0,260.0,-5.768,2.83,-2.36,25.302
10428.0,2.871,0.777,-33.733,3.182,9.5,5.012,38.303,4.735,-3.841,-2.783,0.0,40.0,40.8,9.644,3.179,-5.775,-5.383,-6.286,-6.001,-3.207,27.234,0.0,260.84,,270.0,260.0,-5.891,2.831,-2.381,25.273
10428.5,2.871,0.777,-33.733,3.182,9.5,5.012,38.303,4.735,-3.841,-2.783,0.0,40.0,40.8,9.644,3.179,-5.866,-5.385,-6.503,-6.085,-3.207,27.234,0.0,260.84,,270.0,260.0,-5.861,2.831,-2.368,25.239
10429.0,2.871,0.777,-33.733,3.182,9.5,4.99,38.257,4.711,-3.832,-2.778,0.0,39.977,40.843,9.644,3.179,-5.929,-5.526,-6.78,-6.104,-3.212,27.229,0.0,260.74,,270.0,260.0,-5.959,2.832,-2.372,25.209
10429.5,2.871,0.777,-33.733,3.182,9.5,4.99,38.257,4.711,-3.832,-2.778,0.0,40.0,40.8,9.644,3.179,-6.057,-5.635,-6.61,-6.268,-3.212,27.229,0.0,260.74,,270.0,260.0,-6.085,2.833,-2.345,25.16
10430.0,2.849,0.76,-34.232,3.212,9.477,4.99,38.257,4.711,-3.832,-2.778,0.0,40.0,40.8,9.581,3.132,-5.923,-5.55,-6.78,-6.098,-3.212,27.229,0.0,260.84,,270.0,260.0,-6.143,2.833,-2.376,25.128
10430.5,2.849,0.76,-34.232,3.212,9.477,4.99,38.257,4.711,-3.832,-2.778,0.0,40.0,40.8,9.581,3.132,-5.604,-5.364,-6.372,-5.813,-3.212,27.229,0.0,260.84,,270.0,260.0,-6.088,2.834,-2.347,25.113
10431.0,2.849,0.76,-34.232,3.212,9.477,4.99,38.257,4.711,-3.832,-2.778,0.0,40.0,40.8,9.581,3.132,-5.793,-5.142,-6.068,-5.737,-3.212,27.229,0.0,259.34,,270.0,260.0,-5.788,2.834,-2.411,25.104
10431.5,2.849,0.76,-34.232,3.212,9.477,4.99,38.257,4.711,-3.832,-2.778,0.0,40.0,40.8,9.581,3.132,-5.473,-5.374,-6.333,-5.829,-3.212,27.229,0.0,259.34,,270.0,260.0,-5.685,2.834,-2.29,25.113
10432.0,2.849,0.76,-34.232,3.212,9.477,5.022,38.236,4.708,-3.842,-2.798,0.0,39.963,40.725,9.581,3.132,-5.73,-5.282,-6.132,-5.935,-3.222,27.225,0.0,259.54,,270.0,260.0,-5.752,2.834,-2.346,25.091
10432.5,2.849,0.76,-34.232,3.212,9.477,5.022,38.236,4.708,-3.842,-2.798,0.0,40.0,40.7,9.581,3.132,-5.527,-5.321,-6.222,-5.81,-3.222,27.225,0.0,259.54,,270.0,260.0,-5.77,2.834,-2.284,25.077
10433.0,3.508,0.841,-35.209,3.127,9.602,5.022,38.236,4.708,-3.842,-2.798,0.0,40.0,40.7,9.513,3.125,-5.911,-5.15,-6.099,-5.847,-3.222,27.225,0.0,259.54,,270.0,260.0,-5.72,2.835,-2.289,25.065
10433.5,3.508,0.841,-35.209,3.127,9.602,5.022,38.236,4.708,-3.842,-2.798,0.0,40.0,40.7,9.513,3.125,-5.482,-5.447,-6.465,-5.962,-3.222,27.225,0.0,259.54,,270.0,260.0,-5.752,2.846,-2.278,25.037
10434.0,3.508,0.841,-35.209,3.127,9.602,5.022,38.236,4.708,-3.842,-2.798,0.0,40.0,40.7,9.513,3.125,-5.998,-5.447,-6.374,-6.128,-3.222,27.225,0.0,259.34,,270.0,260.0,-5.839,2.857,-2.307,25.066
10434.5,3.508,0.841,-35.209,3.127,9.602,5.022,38.236,4.708,-3.842,-2.798,0.0,40.0,40.7,9.513,3.125,-5.723,-5.441,-6.65,-6.199,-3.222,27.225,0.0,259.34,,270.0,260.0,-5.987,2.867,-2.291,25.087
10435.0,3.508,0.841,-35.209,3.127,9.602,5.022,38.236,4.708,-3.842,-2.798,0.0,40.0,40.7,9.513,3.125,-6.113,-5.537,-6.493,-6.186,-3.222,27.225,0.0,259.54,,270.0,260.0,-6.003,2.878,-2.326,25.09
10435.5,3.508,0.841,-35.209,3.127,9.602,5.038,38.289,4.724,-3.783,-2.797,0.0,39.952,40.76,9.513,3.125,-5.76,-5.569,-6.65,-6.171,-3.226,27.221,0.0,259.54,,270.0,260.0,-6.082,2.888,-2.33,25.07
10436.0,3.508,0.841,-35.209,3.127,9.602,5.038,38.289,4.724,-3.783,-2.797,0.0,40.0,40.8,9.513,3.125,-6.02,-5.462,-6.391,-6.116,-3.226,27.221,0.0,259.64,,270.0,260.0,-6.037,2.898,-2.362,25.011
10436.5,2.624,0.611,-35.209,3.154,9.553,5.038,38.289,4.724,-3.783,-2.797,0.0,40.0,40.8,9.37,3.153,-6.044,-5.603,-6.787,-6.335,-3.226,27.221,0.0,259.64,,270.0,260.0,-5.997,2.908,-2.298,24.927
10437.0,2.624,0.611,-35.209,3.154,9.553,5.038,38.289,4.724,-3.783,-2.797,0.0,40.0,40.8,9.37,3.153,-5.882,-5.506,-6.877,-6.261,-3.226,27.221,0.0,259.64,,270.0,260.0,-6.192,2.904,-2.343,24.962
10437.5,2.624,0.611,-35.209,3.154,9.553,5.038,38.289,4.724,-3.783,-2.797,0.0,40.0,40.8,9.37,3.153,-6.214,-5.308,-6.629,-6.11,-3.226,27.221,0.0,259.64,,270.0,260.0,-6.131,2.899,-2.352,25.001
10438.0,2.624,0.611,-35.209,3.154,9.553,5.038,38.289,4.724,-3.783,-2.797,0.0,40.0,40.8,9.37,3.153,-5.858,-5.458,-6.847,-6.227,-3.226,27.221,0.0,259.44,,270.0,260.0,-6.065,2.895,-2.321,25.002
10438.5,2.624,0.611,-35.209,3.154,9.553,5.04,38.309,4.711,-3.772,-2.799,0.0,39.931,40.737,9.37,3.153,-6.047,-5.462,-6.958,-6.16,-3.232,27.23,0.0,259.44,,270.0,260.0,-6.098,2.89,-2.302,25.065
10439.0,2.624,0.611,-35.209,3.154,9.553,5.04,38.309,4.711,-3.772,-2.799,0.0,39.9,40.7,9.37,3.153,-6.066,-5.604,-6.768,-6.262,-3.232,27.23,0.0,258.94,,271.0,260.0,-6.157,2.886,-2.312,25.012
10439.5,2.745,0.68,-34.955,3.248,9.586,5.04,38.309,4.711,-3.772,-2.799,0.0,39.9,40.7,9.624,3.137,-6.126,-5.461,-6.869,-6.203,-3.232,27.23,0.0,258.94,,271.0,260.0,-6.175,2.881,-2.357,25.048
10440.0,2.745,0.68,-34.955,3.248,9.586,5.04,38.309,4.711,-3.772,-2.799,0.0,39.9,40.7,9.624,3.137,-6.121,-5.438,-6.849,-6.03,-3.232,27.23,0.0,258.94,,272.0,260.0,-6.165,2.879,-2.378,25.138
10440.5,2.745,0.68,-34.955,3.248,9.586,5.04,38.309,4.711,-3.772,-2.799,0.0,39.9,40.7,9.624,3.137,-5.86,-5.51,-6.588,-6.129,-3.232,27.23,0.0,258.94,,272.0,260.0,-6.109,2.877,-2.326,25.118
10441.0,2.745,0.68,-34.955,3.248,9.586,5.04,38.309,4.711,-3.772,-2.799,0.0,39.9,40.7,9.624,3.137,-6.203,-5.293,-6.666,-6.075,-3.232,27.23,0.0,259.74,,272.0,260.0,-6.022,2.875,-2.328,25.082
10441.5,2.745,0.68,-34.955,3.248,9.586,5.052,38.282,4.707,-3.772,-2.798,0.0,39.918,40.661,9.624,3.137,-5.949,-5.53,-6.883,-6.079,-3.242,27.226,0.0,259.74,,272.0,260.0,-6.059,2.873,-2.304,25.056
10442.0,2.745,0.68,-34.955,3.248,9.586,5.052,38.282,4.707,-3.772,-2.798,0.0,39.9,40.7,9.624,3.137,-6.167,-5.382,-6.846,-6.089,-3.242,27.226,0.0,260.24,,272.0,260.0,-6.11,2.871,-2.304,25.047
10442.5,2.745,0.68,-34.955,3.248,9.586,5.052,38.282,4.707,-3.772,-2.798,0.0,39.9,40.7,9.624,3.137,-5.888,-5.499,-6.757,-6.161,-3.242,27.226,0.0,260.24,,272.0,260.0,-6.121,2.869,-2.345,25.046
