t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10569.0,3.629,0.841,-35.209,3.161,9.566,4.981,38.32,4.678,-3.462,-2.784,0.0,39.9,40.9,9.545,3.188,-5.513,-5.232,-6.443,-5.802,-3.21,27.176,0.0,260.84,,272.0,260.0,-5.644,2.981,-1.945,25.125
10569.5,3.629,0.841,-35.209,3.161,9.566,4.981,38.32,4.678,-3.462,-2.784,0.0,39.9,40.9,9.545,3.188,-5.775,-5.164,-6.82,-5.837,-3.21,27.176,0.0,260.84,,272.0,260.0,-5.748,2.991,-1.903,25.077
10570.0,3.629,0.841,-35.209,3.161,9.566,4.981,38.32,4.678,-3.462,-2.784,0.0,39.9,40.9,9.545,3.188,-5.85,-5.133,-6.409,-5.833,-3.21,27.176,0.0,261.34,,271.0,260.0,-5.899,3.002,-1.971,25.007
10570.5,3.629,0.841,-35.209,3.161,9.566,5.043,38.311,4.728,-3.459,-2.789,0.0,39.951,40.958,9.545,3.188,-5.915,-5.092,-6.584,-5.898,-3.216,27.163,0.0,261.34,,271.0,260.0,-5.806,3.012,-1.951,24.896
10571.0,3.629,0.841,-35.209,3.161,9.566,5.043,38.311,4.728,-3.459,-2.789,0.0,40.0,41.0,9.545,3.188,-5.898,-5.193,-6.825,-5.996,-3.216,27.163,0.0,261.54,,270.0,260.0,-5.872,3.022,-1.956,24.784
10571.5,3.629,0.841,-35.209,3.161,9.566,5.043,38.311,4.728,-3.459,-2.789,0.0,40.0,41.0,9.545,3.188,-5.669,-5.181,-6.838,-5.837,-3.216,27.163,0.0,261.54,,270.0,260.0,-5.978,3.032,-1.949,24.773
10572.0,2.77,0.723,-34.728,3.249,9.459,5.043,38.311,4.728,-3.459,-2.789,0.0,40.0,41.0,9.582,3.34,-5.843,-4.91,-6.413,-5.686,-3.216,27.163,0.0,261.24,,269.0,260.0,-5.881,3.042,-2.015,24.814
10572.5,2.77,0.723,-34.728,3.249,9.459,5.043,38.311,4.728,-3.459,-2.789,0.0,40.0,41.0,9.582,3.34,-5.857,-5.042,-6.469,-5.82,-3.216,27.163,0.0,261.24,,269.0,260.0,-5.713,3.038,-1.955,24.898
10573.0,2.77,0.723,-34.728,3.249,9.459,5.043,38.311,4.728,-3.459,-2.789,0.0,40.0,41.0,9.582,3.34,-5.452,-5.096,-6.485,-5.803,-3.216,27.163,0.0,259.54,,269.0,260.0,-5.797,3.033,-2.007,24.968
10573.5,2.77,0.723,-34.728,3.249,9.459,5.043,38.311,4.728,-3.459,-2.789,0.0,40.0,41.0,9.582,3.34,-5.525,-5.044,-6.217,-5.382,-3.216,27.163,0.0,259.54,,269.0,260.0,-5.709,3.029,-1.993,24.917
10574.0,2.77,0.723,-34.728,3.249,9.459,5.067,38.318,4.706,-3.483,-2.786,0.0,39.96,40.987,9.582,3.34,-5.513,-4.703,-5.971,-5.379,-3.227,27.163,0.0,259.34,,269.0,260.0,-5.542,3.025,-1.936,24.834
10574.5,2.77,0.723,-34.728,3.249,9.459,5.067,38.318,4.706,-3.483,-2.786,0.0,40.0,41.0,9.582,3.34,-4.962,-5.012,-5.983,-5.577,-3.227,27.163,0.0,259.34,,269.0,260.0,-5.392,3.02,-2.01,24.802
10575.0,3.518,0.919,-34.711,3.155,9.499,5.067,38.318,4.706,-3.483,-2.786,0.0,40.0,41.0,9.631,3.252,-5.456,-4.936,-6.027,-5.577,-3.227,27.163,0.0,259.24,,269.0,260.0,-5.384,3.016,-1.929,24.691
10575.5,3.518,0.919,-34.711,3.155,9.499,5.067,38.318,4.706,-3.483,-2.786,0.0,40.0,41.0,9.631,3.252,-5.433,-5.124,-6.428,-5.689,-3.227,27.163,0.0,259.24,,269.0,260.0,-5.499,3.025,-1.878,24.64
10576.0,3.518,0.919,-34.711,3.155,9.499,5.067,38.318,4.706,-3.483,-2.786,0.0,40.0,41.0,9.631,3.252,-5.641,-5.2,-6.26,-5.843,-3.227,27.163,0.0,259.04,,269.0,260.0,-5.668,3.033,-1.957,24.638
10576.5,3.518,0.919,-34.711,3.155,9.499,5.067,38.318,4.706,-3.483,-2.786,0.0,40.0,41.0,9.631,3.252,-5.479,-5.11,-6.451,-5.713,-3.227,27.163,0.0,259.04,,269.0,260.0,-5.736,3.041,-1.95,24.636
10577.0,3.518,0.919,-34.711,3.155,9.499,5.024,38.292,4.679,-3.466,-2.782,0.0,39.961,41.031,9.631,3.252,-5.658,-4.949,-6.337,-5.67,-3.2,27.17,0.0,257.94,,270.0,260.0,-5.688,3.048,-1.915,24.622
10577.5,3.518,0.919,-34.711,3.155,9.499,5.024,38.292,4.679,-3.466,-2.782,0.0,40.0,41.0,9.631,3.252,-5.721,-5.102,-6.351,-5.84,-3.2,27.17,0.0,257.94,,270.0,260.0,-5.654,3.056,-1.913,24.465
10578.0,3.518,0.919,-34.711,3.155,9.499,5.024,38.292,4.679,-3.466,-2.782,0.0,40.0,41.0,9.631,3.252,-5.458,-5.098,-6.554,-5.773,-3.2,27.17,0.0,257.34,,271.0,260.0,-5.754,3.064,-1.877,24.407
10578.5,2.906,0.659,-35.209,3.153,9.547,5.024,38.292,4.679,-3.466,-2.782,0.0,40.0,41.0,9.536,3.222,-5.715,-5.289,-6.203,-5.777,-3.2,27.17,0.0,257.34,,271.0,260.0,-5.721,3.071,-1.956,24.355
10579.0,2.906,0.659,-35.209,3.153,9.547,5.024,38.292,4.679,-3.466,-2.782,0.0,40.0,41.0,9.536,3.222,-5.772,-4.972,-6.157,-5.763,-3.2,27.17,0.0,257.14,,272.0,260.0,-5.746,3.069,-1.979,24.337
10579.5,2.906,0.659,-35.209,3.153,9.547,5.024,38.292,4.679,-3.466,-2.782,0.0,40.0,41.0,9.536,3.222,-5.899,-5.149,-6.523,-5.874,-3.2,27.17,0.0,257.14,,272.0,260.0,-5.666,3.066,-1.918,24.353
10580.0,2.906,0.659,-35.209,3.153,9.547,5.024,38.292,4.679,-3.466,-2.782,0.0,40.0,41.0,9.536,3.222,-5.66,-5.236,-6.383,-5.92,-3.2,27.17,0.0,258.54,,273.0,260.0,-5.862,3.063,-1.974,24.399
10580.5,2.906,0.659,-35.209,3.153,9.547,5.03,38.317,4.702,-3.463,-2.785,0.0,39.983,40.946,9.536,3.222,-5.523,-5.151,-6.384,-5.646,-3.201,27.164,0.0,258.54,,273.0,260.0,-5.8,3.061,-1.922,24.48
10581.0,2.906,0.659,-35.209,3.153,9.547,5.03,38.317,4.702,-3.463,-2.785,0.0,40.0,40.9,9.536,3.222,-5.221,-5.107,-6.086,-5.676,-3.201,27.164,0.0,258.64,,274.0,260.0,-5.676,3.058,-1.936,24.603
10581.5,3.072,0.812,-33.114,3.228,9.49,5.03,38.317,4.702,-3.463,-2.785,0.0,40.0,40.9,9.774,3.111,-5.456,-5.06,-6.238,-5.539,-3.201,27.164,0.0,258.64,,274.0,260.0,-5.523,3.056,-1.933,24.628
10582.0,3.072,0.812,-33.114,3.228,9.49,5.03,38.317,4.702,-3.463,-2.785,0.0,40.0,40.9,9.774,3.111,-5.379,-5.056,-6.449,-5.591,-3.201,27.164,0.0,258.74,,275.0,260.0,-5.573,3.056,-1.869,24.678
10582.5,3.072,0.812,-33.114,3.228,9.49,5.03,38.317,4.702,-3.463,-2.785,0.0,40.0,40.9,9.774,3.111,-5.578,-4.927,-6.175,-5.648,-3.201,27.164,0.0,258.74,,275.0,260.0,-5.619,3.056,-1.903,24.758
10583.0,3.072,0.812,-33.114,3.228,9.49,5.03,38.317,4.702,-3.463,-2.785,0.0,40.0,40.9,9.774,3.111,-5.683,-5.032,-6.371,-5.766,-3.201,27.164,0.0,262.24,,274.0,260.0,-5.582,3.056,-1.913,24.801
10583.5,3.072,0.812,-33.114,3.228,9.49,5.006,38.302,4.685,-3.453,-2.761,0.0,39.986,40.964,9.774,3.111,-5.531,-5.097,-6.666,-5.836,-3.208,27.164,0.0,262.24,,274.0,260.0,-5.713,3.057,-1.878,24.888
10584.0,3.072,0.812,-33.114,3.228,9.49,5.006,38.302,4.685,-3.453,-2.761,0.0,40.0,41.0,9.774,3.111,-5.648,-5.111,-6.761,-5.711,-3.208,27.164,0.0,261.94,,273.0,260.0,-5.783,3.057,-1.829,24.907
10584.5,2.822,0.673,-35.066,3.16,9.482,5.006,38.302,4.685,-3.453,-2.761,0.0,40.0,41.0,9.596,3.229,-5.706,-5.128,-6.268,-5.757,-3.208,27.164,0.0,261.94,,273.0,260.0,-5.808,3.057,-1.882,24.989
10585.0,2.822,0.673,-35.066,3.16,9.482,5.006,38.302,4.685,-3.453,-2.761,0.0,40.0,41.0,9.596,3.229,-5.65,-5.046,-6.473,-5.731,-3.208,27.164,0.0,262.54,,272.0,260.0,-5.715,3.053,-1.856,25.023
10585.5,2.822,0.673,-35.066,3.16,9.482,5.006,38.302,4.685,-3.453,-2.761,0.0,40.0,41.0,9.596,3.229,-5.914,-5.015,-6.46,-5.787,-3.208,27.164,0.0,262.54,,272.0,260.0,-5.725,3.05,-1.962,25.091
10586.0,2.822,0.673,-35.066,3.16,9.482,5.006,38.302,4.685,-3.453,-2.761,0.0,40.0,41.0,9.596,3.229,-5.77,-5.096,-6.575,-5.705,-3.208,27.164,0.0,261.64,,271.0,260.0,-5.794,3.046,-1.929,25.01
10586.5,2.822,0.673,-35.066,3.16,9.482,5.006,38.302,4.685,-3.453,-2.761,0.0,40.0,41.0,9.596,3.229,-5.569,-4.89,-6.369,-5.521,-3.208,27.164,0.0,261.64,,271.0,260.0,-5.787,3.042,-1.894,24.891
10587.0,2.822,0.673,-35.066,3.16,9.482,5.031,38.324,4.698,-3.466,-2.777,0.0,39.993,40.997,9.596,3.229,-5.545,-4.921,-5.922,-5.67,-3.21,27.168,0.0,261.54,,270.0,260.0,-5.587,3.039,-1.919,24.824
10587.5,2.822,0.673,-35.066,3.16,9.482,5.031,38.324,4.698,-3.466,-2.777,0.0,40.0,41.0,9.596,3.229,-5.789,-5.02,-6.236,-5.777,-3.21,27.168,0.0,261.54,,270.0,260.0,-5.515,3.035,-1.913,24.848
10588.0,3.622,0.828,-35.209,3.151,9.546,5.031,38.324,4.698,-3.466,-2.777,0.0,40.0,41.0,9.543,3.14,-5.237,-5.0,-6.164,-5.639,-3.21,27.168,0.0,261.94,,269.0,260.0,-5.705,3.032,-1.975,24.856
10588.5,3.622,0.828,-35.209,3.151,9.546,5.031,38.324,4.698,-3.466,-2.777,0.0,40.0,41.0,9.543,3.14,-5.249,-4.65,-5.588,-5.263,-3.21,27.168,0.0,261.94,,269.0,260.0,-5.51,3.041,-1.865,24.851
10589.0,3.622,0.828,-35.209,3.151,9.546,5.031,38.324,4.698,-3.466,-2.777,0.0,40.0,41.0,9.543,3.14,-5.278,-4.847,-5.949,-5.43,-3.21,27.168,0.0,259.74,,269.0,260.0,-5.187,3.051,-1.826,24.867
10589.5,3.622,0.828,-35.209,3.151,9.546,5.031,38.324,4.698,-3.466,-2.777,0.0,40.0,41.0,9.543,3.14,-5.532,-5.088,-6.491,-5.704,-3.21,27.168,0.0,259.74,,269.0,260.0,-5.376,3.06,-1.765,24.897
10590.0,3.622,0.828,-35.209,3.151,9.546,5.011,38.243,4.686,-3.491,-2.77,0.0,39.998,40.991,9.543,3.14,-5.595,-4.979,-5.902,-5.558,-3.202,27.156,0.0,258.94,,270.0,260.0,-5.704,3.069,-1.9,24.88
10590.5,3.622,0.828,-35.209,3.151,9.546,5.011,38.243,4.686,-3.491,-2.77,0.0,40.0,41.0,9.543,3.14,-5.741,-4.991,-6.347,-5.721,-3.202,27.156,0.0,258.94,,270.0,260.0,-5.509,3.078,-1.833,24.879
10591.0,2.408,0.628,-34.781,3.16,9.427,5.011,38.243,4.686,-3.491,-2.77,0.0,40.0,41.0,9.604,3.192,-5.57,-5.204,-6.324,-5.889,-3.202,27.156,0.0,258.04,,271.0,260.0,-5.7,3.087,-1.881,24.882
10591.5,2.408,0.628,-34.781,3.16,9.427,5.011,38.243,4.686,-3.491,-2.77,0.0,40.0,41.0,9.604,3.192,-5.715,-5.123,-6.626,-5.753,-3.202,27.156,0.0,258.04,,271.0,260.0,-5.747,3.076,-1.921,24.819
10592.0,2.408,0.628,-34.781,3.16,9.427,5.011,38.243,4.686,-3.491,-2.77,0.0,40.0,41.0,9.604,3.192,-5.776,-5.048,-6.366,-5.775,-3.202,27.156,0.0,259.04,,271.0,260.0,-5.804,3.065,-1.879,24.729
10592.5,2.408,0.628,-34.781,3.16,9.427,5.011,38.243,4.686,-3.491,-2.77,0.0,40.0,41.0,9.604,3.192,-5.529,-5.094,-6.625,-5.743,-3.202,27.156,0.0,259.04,,271.0,260.0,-5.741,3.054,-1.853,24.707
10593.0,2.408,0.628,-34.781,3.16,9.427,5.005,38.333,4.712,-3.451,-2.778,0.0,40.008,40.99,9.604,3.192,-5.912,-4.978,-6.494,-5.763,-3.213,27.159,0.0,259.04,,271.0,260.0,-5.748,3.044,-1.881,24.666
10593.5,2.408,0.628,-34.781,3.16,9.427,5.005,38.333,4.712,-3.451,-2.778,0.0,40.0,41.0,9.604,3.192,-5.778,-5.01,-6.572,-5.753,-3.213,27.159,0.0,259.04,,271.0,260.0,-5.787,3.033,-1.886,24.559
10594.0,2.408,0.628,-34.781,3.16,9.427,5.005,38.333,4.712,-3.451,-2.778,0.0,40.0,41.0,9.604,3.192,-5.577,-5.02,-6.656,-5.57,-3.213,27.159,0.0,259.34,,271.0,260.0,-5.778,3.023,-1.824,24.419
10594.5,3.722,0.89,-35.13,3.175,9.555,5.005,38.333,4.712,-3.451,-2.778,0.0,40.0,41.0,9.608,3.058,-5.68,-5.037,-6.277,-5.687,-3.213,27.159,0.0,259.34,,271.0,260.0,-5.706,3.013,-1.9,24.43
10595.0,3.722,0.89,-35.13,3.175,9.555,5.005,38.333,4.712,-3.451,-2.778,0.0,40.0,41.0,9.608,3.058,-5.585,-5.034,-6.385,-5.681,-3.213,27.159,0.0,259.74,,271.0,260.0,-5.67,3.025,-1.865,24.37
10595.5,3.722,0.89,-35.13,3.175,9.555,5.005,38.333,4.712,-3.451,-2.778,0.0,40.0,41.0,9.608,3.058,-5.775,-4.936,-6.519,-5.684,-3.213,27.159,0.0,259.74,,271.0,260.0,-5.671,3.036,-1.875,24.271
10596.0,3.722,0.89,-35.13,3.175,9.555,5.005,38.333,4.712,-3.451,-2.778,0.0,40.0,41.0,9.608,3.058,-5.568,-5.105,-6.545,-5.823,-3.213,27.159,0.0,260.74,,271.0,260.0,-5.729,3.047,-1.839,24.318
10596.5,3.722,0.89,-35.13,3.175,9.555,5.062,38.328,4.718,-3.468,-2.771,0.0,40.02,40.986,9.608,3.058,-5.932,-5.146,-6.74,-5.903,-3.206,27.165,0.0,260.74,,271.0,260.0,-5.76,3.058,-1.848,24.299
10597.0,3.722,0.89,-35.13,3.175,9.555,5.062,38.328,4.718,-3.468,-2.771,0.0,40.0,41.0,9.608,3.058,-5.726,-5.278,-6.047,-5.661,-3.206,27.165,0.0,260.74,,271.0,260.0,-5.93,3.069,-1.961,24.229
10597.5,3.084,0.732,-35.209,3.235,9.573,5.062,38.328,4.718,-3.468,-2.771,0.0,40.0,41.0,9.483,3.124,-5.774,-4.897,-6.313,-5.682,-3.206,27.165,0.0,260.74,,271.0,260.0,-5.678,3.08,-1.9,24.154
10598.0,3.084,0.732,-35.209,3.235,9.573,5.062,38.328,4.718,-3.468,-2.771,0.0,40.0,41.0,9.483,3.124,-5.233,-4.985,-6.409,-5.695,-3.206,27.165,0.0,260.44,,271.0,260.0,-5.666,3.08,-1.91,24.185
10598.5,3.084,0.732,-35.209,3.235,9.573,5.062,38.328,4.718,-3.468,-2.771,0.0,40.0,41.0,9.483,3.124,-5.465,-5.034,-6.564,-5.812,-3.206,27.165,0.0,260.44,,271.0,260.0,-5.58,3.08,-1.839,24.247
10599.0,3.084,0.732,-35.209,3.235,9.573,5.062,38.328,4.718,-3.468,-2.771,0.0,40.0,41.0,9.483,3.124,-5.572,-5.11,-6.408,-5.51,-3.206,27.165,0.0,260.44,,271.0,260.0,-5.719,3.08,-1.848,24.341
10599.5,3.084,0.732,-35.209,3.235,9.573,5.027,38.302,4.687,-3.492,-2.795,0.0,40.014,41.023,9.483,3.124,-5.556,-4.924,-6.426,-5.526,-3.22,27.145,0.0,260.44,,271.0,260.0,-5.65,3.08,-1.893,24.429
10600.0,3.084,0.732,-35.209,3.235,9.573,5.027,38.302,4.687,-3.492,-2.795,0.0,40.0,41.0,9.483,3.124,-5.525,-4.982,-6.262,-5.734,-3.22,27.145,0.0,260.64,,271.0,260.0,-5.608,3.08,-1.888,24.518
10600.5,3.084,0.732,-35.209,3.235,9.573,5.027,38.302,4.687,-3.492,-2.795,0.0,40.0,41.0,9.483,3.124,-5.61,-5.007,-6.502,-5.68,-3.22,27.145,0.0,260.64,,271.0,260.0,-5.625,3.08,-1.865,24.573
10601.0,3.061,0.778,-34.478,3.216,9.451,5.027,38.302,4.687,-3.492,-2.795,0.0,40.0,41.0,9.722,3.196,-5.469,-5.139,-6.376,-5.811,-3.22,27.145,0.0,260.84,,271.0,260.0,-5.7,3.08,-1.853,24.601
10601.5,3.061,0.778,-34.478,3.216,9.451,5.027,38.302,4.687,-3.492,-2.795,0.0,40.0,41.0,9.722,3.196,-5.523,-5.198,-6.147,-5.701,-3.22,27.145,0.0,260.84,,271.0,260.0,-5.699,3.08,-1.893,24.565
10602.0,3.061,0.778,-34.478,3.216,9.451,5.027,38.302,4.687,-3.492,-2.795,0.0,40.0,41.0,9.722,3.196,-5.575,-4.903,-6.31,-5.59,-3.22,27.145,0.0,260.84,,271.0,260.0,-5.642,3.08,-1.868,24.556
10602.5,3.061,0.778,-34.478,3.216,9.451,5.027,38.302,4.687,-3.492,-2.795,0.0,40.0,41.0,9.722,3.196,-5.583,-5.026,-6.376,-5.728,-3.22,27.145,0.0,260.84,,271.0,260.0,-5.595,3.079,-1.842,24.565
10603.0,3.061,0.778,-34.478,3.216,9.451,4.991,38.303,4.695,-3.463,-2.788,0.0,40.026,41.01,9.722,3.196,-5.439,-4.996,-6.464,-5.521,-3.211,27.153,0.0,261.04,,270.0,260.0,-5.678,3.079,-1.834,24.562
10603.5,3.061,0.778,-34.478,3.216,9.451,4.991,38.303,4.695,-3.463,-2.788,0.0,40.0,41.0,9.722,3.196,-5.237,-5.014,-6.178,-5.643,-3.211,27.153,0.0,261.04,,270.0,260.0,-5.605,3.079,-1.882,24.59
10604.0,2.949,0.817,-34.048,3.22,9.485,4.991,38.303,4.695,-3.463,-2.788,0.0,40.0,41.0,9.63,3.142,-5.257,-4.946,-6.002,-5.526,-3.211,27.153,0.0,260.34,,270.0,260.0,-5.518,3.079,-1.83,24.614
10604.5,2.949,0.817,-34.048,3.22,9.485,4.991,38.303,4.695,-3.463,-2.788,0.0,40.0,41.0,9.63,3.142,-5.57,-4.837,-6.155,-5.56,-3.211,27.153,0.0,260.34,,270.0,260.0,-5.433,3.076,-1.847,24.61
10605.0,2.949,0.817,-34.048,3.22,9.485,4.991,38.303,4.695,-3.463,-2.788,0.0,40.0,41.0,9.63,3.142,-5.3,-4.967,-6.505,-5.603,-3.211,27.153,0.0,260.64,,270.0,260.0,-5.53,3.074,-1.774,24.628
10605.5,2.949,0.817,-34.048,3.22,9.485,4.991,38.303,4.695,-3.463,-2.788,0.0,40.0,41.0,9.63,3.142,-5.532,-5.005,-6.672,-5.647,-3.211,27.153,0.0,260.64,,270.0,260.0,-5.594,3.072,-1.748,24.673
10606.0,2.949,0.817,-34.048,3.22,9.485,5.008,38.31,4.698,-3.438,-2.783,0.0,40.035,41.051,9.63,3.142,-5.637,-4.974,-6.074,-5.586,-3.2,27.155,0.0,260.04,,270.0,260.0,-5.714,3.07,-1.833,24.706
10606.5,2.949,0.817,-34.048,3.22,9.485,5.008,38.31,4.698,-3.438,-2.783,0.0,40.0,41.1,9.63,3.142,-5.724,-4.91,-6.343,-5.65,-3.2,27.155,0.0,260.04,,270.0,260.0,-5.568,3.068,-1.775,24.748
10607.0,2.79,0.675,-34.923,3.201,9.598,5.008,38.31,4.698,-3.438,-2.783,0.0,40.0,41.1,9.605,3.116,-5.293,-4.958,-6.527,-5.6,-3.2,27.155,0.0,260.14,,270.0,260.0,-5.657,3.066,-1.757,24.754
10607.5,2.79,0.675,-34.923,3.201,9.598,5.008,38.31,4.698,-3.438,-2.783,0.0,40.0,41.1,9.605,3.116,-5.652,-5.165,-6.322,-5.682,-3.2,27.155,0.0,260.14,,270.0,260.0,-5.595,3.062,-1.806,24.771
10608.0,2.79,0.675,-34.923,3.201,9.598,5.008,38.31,4.698,-3.438,-2.783,0.0,40.0,41.1,9.605,3.116,-5.565,-4.865,-6.356,-5.52,-3.2,27.155,0.0,259.64,,271.0,270.0,-5.705,3.057,-1.806,24.829
10608.5,2.79,0.675,-34.923,3.201,9.598,5.008,38.31,4.698,-3.438,-2.783,0.0,40.0,41.1,9.605,3.116,-5.299,-5.014,-6.138,-5.652,-3.2,27.155,0.0,259.64,,271.0,270.0,-5.576,3.053,-1.869,24.883
10609.0,2.79,0.675,-34.923,3.201,9.598,5.008,38.31,4.698,-3.438,-2.783,0.0,40.0,41.1,9.605,3.116,-5.331,-4.945,-6.104,-5.429,-3.2,27.155,0.0,258.84,,272.0,270.0,-5.526,3.049,-1.807,24.918
10609.5,2.79,0.675,-34.923,3.201,9.598,5.013,38.313,4.695,-3.442,-2.782,0.0,40.045,41.007,9.605,3.116,-5.569,-4.714,-6.097,-5.492,-3.205,27.153,0.0,258.84,,272.0,270.0,-5.452,3.044,-1.805,24.944
10610.0,2.79,0.675,-34.923,3.201,9.598,5.013,38.313,4.695,-3.442,-2.782,0.0,40.0,41.0,9.605,3.116,-5.152,-5.025,-6.217,-5.538,-3.205,27.153,0.0,259.74,,273.0,270.0,-5.468,3.04,-1.868,24.926
10610.5,3.555,0.848,-35.209,3.171,9.538,5.013,38.313,4.695,-3.442,-2.782,0.0,40.0,41.0,9.501,3.207,-5.355,-4.91,-5.811,-5.437,-3.205,27.153,0.0,259.74,,273.0,270.0,-5.483,3.036,-1.784,24.898
10611.0,3.555,0.848,-35.209,3.171,9.538,5.013,38.313,4.695,-3.442,-2.782,0.0,40.0,41.0,9.501,3.207,-5.323,-4.923,-6.284,-5.466,-3.205,27.153,0.0,259.84,,274.0,270.0,-5.378,3.045,-1.757,24.913
10611.5,3.555,0.848,-35.209,3.171,9.538,5.013,38.313,4.695,-3.442,-2.782,0.0,40.0,41.0,9.501,3.207,-5.56,-4.893,-6.184,-5.62,-3.205,27.153,0.0,259.84,,274.0,270.0,-5.499,3.053,-1.799,24.901
10612.0,3.555,0.848,-35.209,3.171,9.538,5.013,38.313,4.695,-3.442,-2.782,0.0,40.0,41.0,9.501,3.207,-5.446,-4.924,-6.44,-5.651,-3.205,27.153,0.0,262.34,,275.0,270.0,-5.564,3.061,-1.762,24.914
10612.5,3.555,0.848,-35.209,3.171,9.538,5.034,38.311,4.706,-3.431,-2.784,0.0,40.052,41.054,9.501,3.207,-5.38,-4.92,-6.438,-5.426,-3.203,27.148,0.0,262.34,,275.0,270.0,-5.615,3.069,-1.714,24.909
10613.0,3.555,0.848,-35.209,3.171,9.538,5.034,38.311,4.706,-3.431,-2.784,0.0,40.1,41.1,9.501,3.207,-5.582,-4.954,-6.742,-5.827,-3.203,27.148,0.0,262.24,,276.0,270.0,-5.541,3.077,-1.679,24.933
10613.5,2.586,0.617,-35.209,3.207,9.54,5.034,38.311,4.706,-3.431,-2.784,0.0,40.1,41.1,9.512,3.15,-5.765,-5.137,-6.508,-5.85,-3.203,27.148,0.0,262.24,,276.0,270.0,-5.776,3.085,-1.775,24.955
10614.0,2.586,0.617,-35.209,3.207,9.54,5.034,38.311,4.706,-3.431,-2.784,0.0,40.1,41.1,9.512,3.15,-5.777,-4.884,-6.533,-5.626,-3.203,27.148,0.0,262.04,,277.0,270.0,-5.815,3.077,-1.717,24.991
10614.5,2.586,0.617,-35.209,3.207,9.54,5.034,38.311,4.706,-3.431,-2.784,0.0,40.1,41.1,9.512,3.15,-5.677,-4.879,-6.133,-5.562,-3.203,27.148,0.0,262.04,,277.0,270.0,-5.705,3.069,-1.886,25.013
10615.0,2.586,0.617,-35.209,3.207,9.54,5.034,38.311,4.706,-3.431,-2.784,0.0,40.1,41.1,9.512,3.15,-5.836,-4.871,-6.462,-5.66,-3.203,27.148,0.0,265.24,,278.0,270.0,-5.563,3.061,-1.802,25.055
10615.5,2.586,0.617,-35.209,3.207,9.54,5.034,38.311,4.706,-3.431,-2.784,0.0,40.1,41.1,9.512,3.15,-5.283,-4.895,-6.525,-5.581,-3.203,27.148,0.0,265.24,,278.0,270.0,-5.707,3.053,-1.753,25.059
10616.0,2.586,0.617,-35.209,3.207,9.54,5.029,38.325,4.706,-3.446,-2.786,0.0,40.036,41.114,9.512,3.15,-5.503,-4.99,-6.343,-5.464,-3.214,27.128,0.0,265.44,,279.0,270.0,-5.571,3.046,-1.746,25.06
10616.5,2.586,0.617,-35.209,3.207,9.54,5.029,38.325,4.706,-3.446,-2.786,0.0,40.0,41.1,9.512,3.15,-5.469,-4.879,-5.942,-5.485,-3.214,27.128,0.0,265.44,,279.0,270.0,-5.575,3.038,-1.838,25.044
10617.0,3.469,0.855,-34.952,3.151,9.505,5.029,38.325,4.706,-3.446,-2.786,0.0,40.0,41.1,9.615,3.242,-5.323,-4.896,-6.381,-5.573,-3.214,27.128,0.0,265.44,,280.0,270.0,-5.444,3.031,-1.746,24.968
10617.5,3.469,0.855,-34.952,3.151,9.505,5.029,38.325,4.706,-3.446,-2.786,0.0,40.0,41.1,9.615,3.242,-5.451,-4.894,-6.348,-5.521,-3.214,27.128,0.0,265.44,,280.0,270.0,-5.543,3.038,-1.786,24.978
10618.0,3.469,0.855,-34.952,3.151,9.505,5.029,38.325,4.706,-3.446,-2.786,0.0,40.0,41.1,9.615,3.242,-5.807,-4.89,-6.509,-5.666,-3.214,27.128,0.0,267.34,,281.0,270.0,-5.553,3.045,-1.76,25.001
10618.5,3.469,0.855,-34.952,3.151,9.505,5.029,38.325,4.706,-3.446,-2.786,0.0,40.0,41.1,9.615,3.242,-5.499,-4.994,-6.701,-5.748,-3.214,27.128,0.0,267.34,,281.0,270.0,-5.718,3.052,-1.707,25.008
10619.0,3.469,0.855,-34.952,3.151,9.505,5.012,38.327,4.677,-3.424,-2.783,0.0,40.048,40.999,9.615,3.242,-5.834,-4.955,-6.688,-5.683,-3.214,27.132,0.0,268.24,,282.0,270.0,-5.736,3.059,-1.724,25.008
10619.5,3.469,0.855,-34.952,3.151,9.505,5.012,38.327,4.677,-3.424,-2.783,0.0,40.0,41.0,9.615,3.242,-5.848,-4.973,-6.66,-5.73,-3.214,27.132,0.0,268.24,,282.0,270.0,-5.79,3.065,-1.715,24.999
10620.0,2.289,0.616,-33.503,3.257,9.485,5.012,38.327,4.677,-3.424,-2.783,0.0,40.0,41.0,9.701,3.147,-5.649,-5.043,-6.573,-5.797,-3.214,27.132,0.0,268.44,,283.0,270.0,-5.803,3.072,-1.793,25.019
10620.5,2.289,0.616,-33.503,3.257,9.485,5.012,38.327,4.677,-3.424,-2.783,0.0,40.0,41.0,9.701,3.147,-5.588,-4.999,-6.611,-5.647,-3.214,27.132,0.0,268.44,,283.0,270.0,-5.766,3.059,-1.772,25.031
10621.0,2.289,0.616,-33.503,3.257,9.485,5.012,38.327,4.677,-3.424,-2.783,0.0,40.0,41.0,9.701,3.147,-5.826,-4.781,-6.49,-5.554,-3.214,27.132,0.0,268.24,,284.0,270.0,-5.712,3.047,-1.764,25.023
10621.5,2.289,0.616,-33.503,3.257,9.485,5.012,38.327,4.677,-3.424,-2.783,0.0,40.0,41.0,9.701,3.147,-5.571,-4.849,-6.225,-5.409,-3.214,27.132,0.0,268.24,,284.0,270.0,-5.663,3.034,-1.789,25.038
10622.0,2.289,0.616,-33.503,3.257,9.485,5.027,38.34,4.718,-3.438,-2.789,0.0,40.053,41.009,9.701,3.147,-5.728,-4.764,-6.437,-5.542,-3.215,27.121,0.0,271.84,,283.0,270.0,-5.514,3.022,-1.758,25.043
10622.5,2.289,0.616,-33.503,3.257,9.485,5.027,38.34,4.718,-3.438,-2.789,0.0,40.1,41.0,9.701,3.147,-5.293,-4.922,-6.452,-5.624,-3.215,27.121,0.0,271.84,,283.0,270.0,-5.618,3.01,-1.79,25.056
10623.0,2.289,0.616,-33.503,3.257,9.485,5.027,38.34,4.718,-3.438,-2.789,0.0,40.1,41.0,9.701,3.147,-5.564,-4.911,-6.565,-5.442,-3.215,27.121,0.0,270.84,,283.0,270.0,-5.573,2.998,-1.721,25.031
10623.5,2.907,0.796,-33.942,3.269,9.537,5.027,38.34,4.718,-3.438,-2.789,0.0,40.1,41.0,9.597,3.129,-5.474,-4.845,-6.565,-5.447,-3.215,27.121,0.0,270.84,,283.0,270.0,-5.621,2.986,-1.706,24.997
10624.0,2.907,0.796,-33.942,3.269,9.537,5.027,38.34,4.718,-3.438,-2.789,0.0,40.1,41.0,9.597,3.129,-5.631,-4.852,-6.274,-5.529,-3.215,27.121,0.0,270.84,,283.0,270.0,-5.583,2.985,-1.743,24.953
10624.5,2.907,0.796,-33.942,3.269,9.537,5.027,38.34,4.718,-3.438,-2.789,0.0,40.1,41.0,9.597,3.129,-5.213,-4.87,-6.352,-5.506,-3.215,27.121,0.0,270.84,,283.0,270.0,-5.571,2.984,-1.7,24.925
10625.0,2.907,0.796,-33.942,3.269,9.537,5.027,38.34,4.718,-3.438,-2.789,0.0,40.1,41.0,9.597,3.129,-5.497,-4.998,-6.485,-5.757,-3.215,27.121,0.0,271.54,,282.0,270.0,-5.485,2.983,-1.708,24.866
10625.5,2.907,0.796,-33.942,3.269,9.537,5.016,38.306,4.698,-3.441,-2.789,0.0,40.061,41.063,9.597,3.129,-5.592,-5.071,-6.195,-5.548,-3.216,27.124,0.0,271.54,,282.0,270.0,-5.684,2.981,-1.772,24.852
10626.0,2.907,0.796,-33.942,3.269,9.537,5.016,38.306,4.698,-3.441,-2.789,0.0,40.1,41.1,9.597,3.129,-5.606,-4.805,-6.375,-5.533,-3.216,27.124,0.0,271.24,,281.0,270.0,-5.602,2.98,-1.732,24.854
10626.5,2.834,0.717,-34.64,3.25,9.525,5.016,38.306,4.698,-3.441,-2.789,0.0,40.1,41.1,9.548,3.043,-5.471,-4.821,-6.117,-5.499,-3.216,27.124,0.0,271.24,,281.0,270.0,-5.58,2.979,-1.789,24.849
10627.0,2.834,0.717,-34.64,3.25,9.525,5.016,38.306,4.698,-3.441,-2.789,0.0,40.1,41.1,9.548,3.043,-5.724,-4.973,-6.425,-5.715,-3.216,27.124,0.0,271.34,,280.0,270.0,-5.477,2.977,-1.711,24.758
10627.5,2.834,0.717,-34.64,3.25,9.525,5.016,38.306,4.698,-3.441,-2.789,0.0,40.1,41.1,9.548,3.043,-5.431,-4.95,-6.269,-5.713,-3.216,27.124,0.0,271.34,,280.0,270.0,-5.709,2.974,-1.72,24.721
10628.0,2.834,0.717,-34.64,3.25,9.525,5.016,38.306,4.698,-3.441,-2.789,0.0,40.1,41.1,9.548,3.043,-5.344,-4.906,-6.078,-5.391,-3.216,27.124,0.0,269.44,,280.0,270.0,-5.591,2.972,-1.719,24.667
10628.5,2.834,0.717,-34.64,3.25,9.525,5.001,38.303,4.704,-3.454,-2.788,0.0,40.067,41.051,9.548,3.043,-5.536,-4.612,-6.152,-5.388,-3.22,27.113,0.0,269.44,,280.0,270.0,-5.43,2.97,-1.748,24.672
10629.0,2.834,0.717,-34.64,3.25,9.525,5.001,38.303,4.704,-3.454,-2.788,0.0,40.1,41.1,9.548,3.043,-5.285,-4.687,-6.068,-5.24,-3.22,27.113,0.0,269.34,,280.0,270.0,-5.422,2.967,-1.697,24.692
10629.5,2.834,0.717,-34.64,3.25,9.525,5.001,38.303,4.704,-3.454,-2.788,0.0,40.1,41.1,9.548,3.043,-5.441,-4.524,-5.897,-5.244,-3.22,27.113,0.0,269.34,,280.0,270.0,-5.32,2.965,-1.681,24.742
10630.0,4.046,0.952,-35.209,3.165,9.547,5.001,38.303,4.704,-3.454,-2.788,0.0,40.1,41.1,9.595,3.052,-4.916,-4.717,-6.122,-5.214,-3.22,27.113,0.0,269.04,,280.0,270.0,-5.277,2.963,-1.615,24.736
10630.5,4.046,0.952,-35.209,3.165,9.547,5.001,38.303,4.704,-3.454,-2.788,0.0,40.1,41.1,9.595,3.052,-5.071,-4.633,-5.429,-5.116,-3.22,27.113,0.0,269.04,,280.0,270.0,-5.242,2.981,-1.728,24.746
10631.0,4.046,0.952,-35.209,3.165,9.547,5.001,38.303,4.704,-3.454,-2.788,0.0,40.1,41.1,9.595,3.052,-5.001,-4.801,-6.12,-5.324,-3.22,27.113,0.0,268.34,,281.0,270.0,-5.062,2.998,-1.625,24.841
10631.5,4.046,0.952,-35.209,3.165,9.547,5.001,38.303,4.704,-3.454,-2.788,0.0,40.1,41.1,9.595,3.052,-5.285,-4.793,-5.929,-5.421,-3.22,27.113,0.0,268.34,,281.0,270.0,-5.311,3.016,-1.609,24.825
10632.0,4.046,0.952,-35.209,3.165,9.547,5.007,38.283,4.691,-3.43,-2.789,0.0,40.066,41.001,9.595,3.052,-5.437,-4.736,-6.115,-5.516,-3.217,27.117,0.0,268.14,,282.0,270.0,-5.357,3.032,-1.571,24.811
10632.5,4.046,0.952,-35.209,3.165,9.547,5.007,38.283,4.691,-3.43,-2.789,0.0,40.1,41.0,9.595,3.052,-5.407,-4.627,-6.233,-5.308,-3.217,27.117,0.0,268.14,,282.0,270.0,-5.451,3.049,-1.558,24.856
10633.0,2.934,0.765,-34.136,3.171,9.486,5.007,38.283,4.691,-3.43,-2.789,0.0,40.1,41.0,9.743,3.233,-5.534,-4.838,-6.585,-5.549,-3.217,27.117,0.0,268.14,,283.0,270.0,-5.394,3.065,-1.519,24.895
10633.5,2.934,0.765,-34.136,3.171,9.486,5.007,38.283,4.691,-3.43,-2.789,0.0,40.1,41.0,9.743,3.233,-5.551,-5.003,-6.086,-5.652,-3.217,27.117,0.0,268.14,,283.0,270.0,-5.626,3.063,-1.597,24.925
10634.0,2.934,0.765,-34.136,3.171,9.486,5.007,38.283,4.691,-3.43,-2.789,0.0,40.1,41.0,9.743,3.233,-5.618,-4.981,-6.505,-5.707,-3.217,27.117,0.0,268.94,,284.0,270.0,-5.573,3.061,-1.579,25.018
10634.5,2.934,0.765,-34.136,3.171,9.486,5.007,38.283,4.691,-3.43,-2.789,0.0,40.1,41.0,9.743,3.233,-5.336,-4.836,-5.995,-5.514,-3.217,27.117,0.0,268.94,,284.0,270.0,-5.703,3.059,-1.671,25.141
10635.0,2.934,0.765,-34.136,3.171,9.486,4.998,38.353,4.703,-3.402,-2.802,0.0,40.07,41.06,9.743,3.233,-5.567,-4.711,-6.16,-5.473,-3.227,27.119,0.0,270.84,,284.0,270.0,-5.42,3.057,-1.601,25.212
10635.5,2.934,0.765,-34.136,3.171,9.486,4.998,38.353,4.703,-3.402,-2.802,0.0,40.1,41.1,9.743,3.233,-5.162,-4.835,-6.377,-5.427,-3.227,27.119,0.0,270.84,,284.0,270.0,-5.478,3.055,-1.601,25.207
10636.0,3.13,0.757,-35.209,3.213,9.587,4.998,38.353,4.703,-3.402,-2.802,0.0,40.1,41.1,9.474,3.305,-5.676,-4.723,-6.23,-5.521,-3.227,27.119,0.0,270.54,,284.0,270.0,-5.45,3.053,-1.632,25.155
10636.5,3.13,0.757,-35.209,3.213,9.587,4.998,38.353,4.703,-3.402,-2.802,0.0,40.1,41.1,9.474,3.305,-5.572,-4.769,-6.374,-5.558,-3.227,27.119,0.0,270.54,,284.0,270.0,-5.537,3.054,-1.577,25.193
10637.0,3.13,0.757,-35.209,3.213,9.587,4.998,38.353,4.703,-3.402,-2.802,0.0,40.1,41.1,9.474,3.305,-5.423,-4.916,-6.534,-5.584,-3.227,27.119,0.0,270.94,,284.0,270.0,-5.568,3.055,-1.564,25.116
10637.5,3.13,0.757,-35.209,3.213,9.587,4.998,38.353,4.703,-3.402,-2.802,0.0,40.1,41.1,9.474,3.305,-5.504,-4.709,-6.013,-5.385,-3.227,27.119,0.0,270.94,,284.0,270.0,-5.614,3.057,-1.672,25.015
10638.0,3.13,0.757,-35.209,3.213,9.587,4.998,38.353,4.703,-3.402,-2.802,0.0,40.1,41.1,9.474,3.305,-5.605,-4.898,-6.485,-5.616,-3.227,27.119,0.0,272.94,,283.0,270.0,-5.403,3.058,-1.579,24.934
10638.5,3.13,0.757,-35.209,3.213,9.587,5.029,38.331,4.678,-3.431,-2.779,0.0,40.075,41.025,9.474,3.305,-5.357,-4.794,-6.572,-5.564,-3.235,27.108,0.0,272.94,,283.0,270.0,-5.651,3.059,-1.648,25.001
10639.0,3.13,0.757,-35.209,3.213,9.587,5.029,38.331,4.678,-3.431,-2.779,0.0,40.1,41.0,9.474,3.305,-5.553,-4.813,-6.087,-5.388,-3.235,27.108,0.0,273.44,,282.0,270.0,-5.572,3.06,-1.585,24.961
10639.5,2.364,0.619,-33.375,3.229,9.504,5.029,38.331,4.678,-3.431,-2.779,0.0,40.1,41.0,9.697,3.185,-5.124,-4.726,-6.226,-5.374,-3.235,27.108,0.0,273.44,,282.0,270.0,-5.46,3.061,-1.611,24.919
10640.0,2.364,0.619,-33.375,3.229,9.504,5.029,38.331,4.678,-3.431,-2.779,0.0,40.1,41.0,9.697,3.185,-5.289,-4.741,-6.294,-5.295,-3.235,27.108,0.0,273.14,,281.0,270.0,-5.362,3.05,-1.527,24.919
10640.5,2.364,0.619,-33.375,3.229,9.504,5.029,38.331,4.678,-3.431,-2.779,0.0,40.1,41.0,9.697,3.185,-5.449,-4.712,-6.04,-5.364,-3.235,27.108,0.0,273.14,,281.0,270.0,-5.405,3.039,-1.594,24.88
10641.0,2.364,0.619,-33.375,3.229,9.504,5.029,38.331,4.678,-3.431,-2.779,0.0,40.1,41.0,9.697,3.185,-5.195,-4.659,-6.098,-5.238,-3.235,27.108,0.0,270.84,,281.0,270.0,-5.391,3.028,-1.539,24.877
10641.5,2.364,0.619,-33.375,3.229,9.504,5.01,38.323,4.69,-3.443,-2.785,0.0,40.08,41.059,9.697,3.185,-5.412,-4.505,-6.15,-5.27,-3.228,27.1,0.0,270.84,,281.0,270.0,-5.298,3.017,-1.524,24.876
10642.0,2.364,0.619,-33.375,3.229,9.504,5.01,38.323,4.69,-3.443,-2.785,0.0,40.1,41.1,9.697,3.185,-5.255,-4.736,-6.159,-5.401,-3.228,27.1,0.0,271.44,,280.0,270.0,-5.334,3.006,-1.592,24.842
10642.5,3.051,0.766,-35.066,3.162,9.464,5.01,38.323,4.69,-3.443,-2.785,0.0,40.1,41.1,9.57,3.212,-5.094,-4.663,-5.714,-5.103,-3.228,27.1,0.0,271.44,,280.0,270.0,-5.388,2.995,-1.532,24.892
10643.0,3.051,0.766,-35.066,3.162,9.464,5.01,38.323,4.69,-3.443,-2.785,0.0,40.1,41.1,9.57,3.212,-5.35,-4.586,-5.991,-5.292,-3.228,27.1,0.0,271.54,,279.0,270.0,-5.143,2.996,-1.495,24.884
10643.5,3.051,0.766,-35.066,3.162,9.464,5.01,38.323,4.69,-3.443,-2.785,0.0,40.1,41.1,9.57,3.212,-5.219,-4.513,-5.67,-5.24,-3.228,27.1,0.0,271.54,,279.0,270.0,-5.305,2.997,-1.519,24.852
10644.0,3.051,0.766,-35.066,3.162,9.464,5.01,38.323,4.69,-3.443,-2.785,0.0,40.1,41.1,9.57,3.212,-4.779,-4.611,-5.882,-5.056,-3.228,27.1,0.0,269.44,,279.0,270.0,-5.161,2.998,-1.468,24.819
10644.5,3.051,0.766,-35.066,3.162,9.464,5.01,38.323,4.69,-3.443,-2.785,0.0,40.1,41.1,9.57,3.212,-5.114,-4.46,-5.721,-5.177,-3.228,27.1,0.0,269.44,,279.0,270.0,-5.082,2.999,-1.481,24.851
10645.0,3.051,0.766,-35.066,3.162,9.464,5.004,38.291,4.691,-3.43,-2.777,0.0,40.084,41.067,9.57,3.212,-5.132,-4.666,-6.097,-5.383,-3.226,27.103,0.0,269.54,,279.0,270.0,-5.118,3.0,-1.447,24.816
10645.5,3.051,0.766,-35.066,3.162,9.464,5.004,38.291,4.691,-3.43,-2.777,0.0,40.1,41.1,9.57,3.212,-5.063,-4.657,-6.16,-5.274,-3.226,27.103,0.0,269.54,,279.0,270.0,-5.32,3.001,-1.408,24.809
10646.0,2.69,0.707,-34.534,3.21,9.531,5.004,38.291,4.691,-3.43,-2.777,0.0,40.1,41.1,9.529,3.073,-5.241,-4.644,-5.886,-5.314,-3.226,27.103,0.0,269.14,,279.0,270.0,-5.289,3.002,-1.415,24.75
10646.5,2.69,0.707,-34.534,3.21,9.531,5.004,38.291,4.691,-3.43,-2.777,0.0,40.1,41.1,9.529,3.073,-5.282,-4.592,-6.075,-5.355,-3.226,27.103,0.0,269.14,,279.0,270.0,-5.271,2.996,-1.411,24.763
10647.0,2.69,0.707,-34.534,3.21,9.531,5.004,38.291,4.691,-3.43,-2.777,0.0,40.1,41.1,9.529,3.073,-5.281,-4.507,-6.08,-5.239,-3.226,27.103,0.0,268.34,,280.0,270.0,-5.326,2.991,-1.415,24.792
10647.5,2.69,0.707,-34.534,3.21,9.531,5.004,38.291,4.691,-3.43,-2.777,0.0,40.1,41.1,9.529,3.073,-5.439,-4.585,-6.112,-5.347,-3.226,27.103,0.0,268.34,,280.0,270.0,-5.277,2.986,-1.427,24.816
10648.0,2.69,0.707,-34.534,3.21,9.531,5.009,38.343,4.732,-3.421,-2.802,0.0,40.086,41.038,9.529,3.073,-5.136,-4.6,-6.305,-5.374,-3.228,27.108,0.0,268.34,,281.0,270.0,-5.371,2.982,-1.375,24.827
10648.5,2.69,0.707,-34.534,3.21,9.531,5.009,38.343,4.732,-3.421,-2.802,0.0,40.1,41.0,9.529,3.073,-5.303,-4.619,-6.344,-5.315,-3.228,27.108,0.0,268.34,,281.0,270.0,-5.354,2.977,-1.351,24.876
10649.0,2.731,0.728,-33.569,3.256,9.425,5.009,38.343,4.732,-3.421,-2.802,0.0,40.1,41.0,9.845,3.09,-5.506,-4.543,-6.138,-5.343,-3.228,27.108,0.0,267.94,,282.0,270.0,-5.395,2.972,-1.429,24.907
10649.5,2.731,0.728,-33.569,3.256,9.425,5.009,38.343,4.732,-3.421,-2.802,0.0,40.1,41.0,9.845,3.09,-5.228,-4.59,-6.252,-5.288,-3.228,27.108,0.0,267.94,,282.0,270.0,-5.383,2.968,-1.374,24.966
10650.0,2.731,0.728,-33.569,3.256,9.425,5.009,38.343,4.732,-3.421,-2.802,0.0,40.1,41.0,9.845,3.09,-5.301,-4.528,-6.233,-5.221,-3.228,27.108,0.0,268.44,,283.0,270.0,-5.34,2.964,-1.427,25.047
10650.5,2.731,0.728,-33.569,3.256,9.425,5.009,38.343,4.732,-3.421,-2.802,0.0,40.1,41.0,9.845,3.09,-5.543,-4.591,-6.175,-5.389,-3.228,27.108,0.0,268.44,,283.0,270.0,-5.321,2.96,-1.417,25.109
10651.0,2.731,0.728,-33.569,3.256,9.425,5.003,38.36,4.703,-3.409,-2.798,0.0,40.082,41.082,9.845,3.09,-5.184,-4.673,-6.096,-5.446,-3.23,27.1,0.0,270.24,,283.0,270.0,-5.424,2.957,-1.441,25.158
10651.5,2.731,0.728,-33.569,3.256,9.425,5.003,38.36,4.703,-3.409,-2.798,0.0,40.1,41.1,9.845,3.09,-5.297,-4.689,-6.092,-5.356,-3.23,27.1,0.0,270.24,,283.0,270.0,-5.35,2.953,-1.437,25.185
10652.0,2.731,0.728,-33.569,3.256,9.425,5.003,38.36,4.703,-3.409,-2.798,0.0,40.1,41.1,9.845,3.09,-5.004,-4.626,-6.271,-5.349,-3.23,27.1,0.0,269.64,,283.0,270.0,-5.358,2.949,-1.411,25.165
10652.5,2.839,0.769,-33.017,3.231,9.478,5.003,38.36,4.703,-3.409,-2.798,0.0,40.1,41.1,9.654,3.169,-5.308,-4.703,-5.933,-5.345,-3.23,27.1,0.0,269.64,,283.0,270.0,-5.312,2.946,-1.448,25.089
10653.0,2.839,0.769,-33.017,3.231,9.478,5.003,38.36,4.703,-3.409,-2.798,0.0,40.1,41.1,9.654,3.169,-4.949,-4.764,-6.127,-5.37,-3.23,27.1,0.0,270.04,,283.0,270.0,-5.322,2.944,-1.532,25.042
10653.5,2.839,0.769,-33.017,3.231,9.478,5.003,38.36,4.703,-3.409,-2.798,0.0,40.1,41.1,9.654,3.169,-5.186,-4.498,-5.645,-5.132,-3.23,27.1,0.0,270.04,,283.0,270.0,-5.303,2.942,-1.437,25.054
10654.0,2.839,0.769,-33.017,3.231,9.478,5.003,38.36,4.703,-3.409,-2.798,0.0,40.1,41.1,9.654,3.169,-4.777,-4.523,-6.038,-5.17,-3.23,27.1,0.0,271.74,,282.0,270.0,-5.115,2.941,-1.374,25.104
10654.5,2.839,0.769,-33.017,3.231,9.478,5.038,38.321,4.698,-3.44,-2.814,0.0,40.086,41.035,9.654,3.169,-4.982,-4.328,-5.347,-4.864,-3.233,27.093,0.0,271.74,,282.0,270.0,-5.127,2.939,-1.46,25.123
10655.0,2.839,0.769,-33.017,3.231,9.478,5.038,38.321,4.698,-3.44,-2.814,0.0,40.1,41.0,9.654,3.169,-4.535,-4.35,-5.18,-4.826,-3.233,27.093,0.0,272.14,,281.0,270.0,-4.88,2.937,-1.444,25.083
10655.5,3.418,0.864,-35.209,3.13,9.515,5.038,38.321,4.698,-3.44,-2.814,0.0,40.1,41.0,9.541,3.337,-5.054,-4.325,-5.486,-5.035,-3.233,27.093,0.0,272.14,,281.0,270.0,-4.723,2.936,-1.376,25.095
10656.0,3.418,0.864,-35.209,3.13,9.515,5.038,38.321,4.698,-3.44,-2.814,0.0,40.1,41.0,9.541,3.337,-4.574,-4.43,-5.579,-5.097,-3.233,27.093,0.0,271.84,,280.0,270.0,-4.975,2.944,-1.377,25.078
10656.5,3.418,0.864,-35.209,3.13,9.515,5.038,38.321,4.698,-3.44,-2.814,0.0,40.1,41.0,9.541,3.337,-4.768,-4.458,-5.634,-4.858,-3.233,27.093,0.0,271.84,,280.0,270.0,-4.92,2.951,-1.345,25.138
10657.0,3.418,0.864,-35.209,3.13,9.515,5.038,38.321,4.698,-3.44,-2.814,0.0,40.1,41.0,9.541,3.337,-4.906,-4.61,-5.612,-5.113,-3.233,27.093,0.0,269.94,,280.0,270.0,-4.929,2.959,-1.414,25.151
10657.5,3.418,0.864,-35.209,3.13,9.515,5.02,38.29,4.686,-3.431,-2.818,0.0,40.091,41.082,9.541,3.337,-5.071,-4.386,-5.536,-5.134,-3.233,27.098,0.0,269.94,,280.0,270.0,-5.06,2.967,-1.372,25.145
10658.0,3.418,0.864,-35.209,3.13,9.515,5.02,38.29,4.686,-3.431,-2.818,0.0,40.1,41.1,9.541,3.337,-4.866,-4.591,-5.786,-5.167,-3.233,27.098,0.0,269.44,,280.0,270.0,-5.032,2.974,-1.313,25.144
10658.5,3.418,0.864,-35.209,3.13,9.515,5.02,38.29,4.686,-3.431,-2.818,0.0,40.1,41.1,9.541,3.337,-5.162,-4.359,-5.675,-5.128,-3.233,27.098,0.0,269.44,,280.0,270.0,-5.102,2.981,-1.33,25.165
10659.0,3.542,0.837,-35.209,3.139,9.514,5.02,38.29,4.686,-3.431,-2.818,0.0,40.1,41.1,9.558,3.215,-5.002,-4.458,-5.825,-5.17,-3.233,27.098,0.0,269.54,,280.0,270.0,-5.081,2.988,-1.316,25.192
10659.5,3.542,0.837,-35.209,3.139,9.514,5.02,38.29,4.686,-3.431,-2.818,0.0,40.1,41.1,9.558,3.215,-4.922,-4.555,-5.979,-5.137,-3.233,27.098,0.0,269.54,,280.0,270.0,-5.114,2.997,-1.279,25.16
10660.0,3.542,0.837,-35.209,3.139,9.514,5.02,38.29,4.686,-3.431,-2.818,0.0,40.1,41.1,9.558,3.215,-5.115,-4.462,-5.877,-5.174,-3.233,27.098,0.0,268.84,,281.0,270.0,-5.148,3.006,-1.338,25.111
10660.5,3.542,0.837,-35.209,3.139,9.514,5.02,38.29,4.686,-3.431,-2.818,0.0,40.1,41.1,9.558,3.215,-5.199,-4.43,-5.791,-5.206,-3.233,27.098,0.0,268.84,,281.0,270.0,-5.157,3.015,-1.285,25.023
10661.0,3.542,0.837,-35.209,3.139,9.514,5.053,38.34,4.71,-3.406,-2.804,0.0,40.091,41.094,9.558,3.215,-4.935,-4.482,-5.994,-5.141,-3.23,27.096,0.0,269.34,,281.0,270.0,-5.157,3.024,-1.251,24.982
10661.5,3.542,0.837,-35.209,3.139,9.514,5.053,38.34,4.71,-3.406,-2.804,0.0,40.1,41.1,9.558,3.215,-5.188,-4.403,-5.777,-5.152,-3.23,27.096,0.0,269.34,,281.0,270.0,-5.138,3.032,-1.304,24.928
10662.0,2.886,0.748,-33.757,3.247,9.503,5.053,38.34,4.71,-3.406,-2.804,0.0,40.1,41.1,9.734,3.113,-5.08,-4.411,-5.867,-5.191,-3.23,27.096,0.0,269.34,,281.0,270.0,-5.13,3.041,-1.295,24.798
10662.5,2.886,0.748,-33.757,3.247,9.503,5.053,38.34,4.71,-3.406,-2.804,0.0,40.1,41.1,9.734,3.113,-5.009,-4.539,-6.174,-5.333,-3.23,27.096,0.0,269.34,,281.0,270.0,-5.137,3.038,-1.227,24.754
10663.0,2.886,0.748,-33.757,3.247,9.503,5.053,38.34,4.71,-3.406,-2.804,0.0,40.1,41.1,9.734,3.113,-5.154,-4.683,-5.931,-5.339,-3.23,27.096,0.0,268.44,,282.0,270.0,-5.264,3.036,-1.276,24.797
10663.5,2.886,0.748,-33.757,3.247,9.503,5.053,38.34,4.71,-3.406,-2.804,0.0,40.1,41.1,9.734,3.113,-5.286,-4.554,-6.182,-5.236,-3.23,27.096,0.0,268.44,,282.0,270.0,-5.277,3.033,-1.338,24.718
10664.0,2.886,0.748,-33.757,3.247,9.503,5.02,38.366,4.715,-3.404,-2.815,0.0,40.08,41.085,9.734,3.113,-5.329,-4.524,-5.881,-5.25,-3.232,27.098,0.0,269.54,,282.0,270.0,-5.315,3.031,-1.314,24.703
10664.5,2.886,0.748,-33.757,3.247,9.503,5.02,38.366,4.715,-3.404,-2.815,0.0,40.1,41.1,9.734,3.113,-5.235,-4.47,-6.028,-5.276,-3.232,27.098,0.0,269.54,,282.0,270.0,-5.246,3.028,-1.286,24.603
10665.0,2.886,0.748,-33.757,3.247,9.503,5.02,38.366,4.715,-3.404,-2.815,0.0,40.1,41.1,9.734,3.113,-5.505,-4.593,-6.553,-5.397,-3.232,27.098,0.0,269.94,,282.0,270.0,-5.252,3.026,-1.216,24.615
10665.5,2.717,0.625,-35.209,3.243,9.514,5.02,38.366,4.715,-3.404,-2.815,0.0,40.1,41.1,9.56,3.303,-5.433,-4.284,-5.805,-5.16,-3.232,27.098,0.0,269.94,,282.0,270.0,-5.512,3.024,-1.353,24.568
10666.0,2.717,0.625,-35.209,3.243,9.514,5.02,38.366,4.715,-3.404,-2.815,0.0,40.1,41.1,9.56,3.303,-5.445,-4.256,-5.931,-5.118,-3.232,27.098,0.0,269.64,,282.0,270.0,-5.17,3.019,-1.316,24.623
10666.5,2.717,0.625,-35.209,3.243,9.514,5.02,38.366,4.715,-3.404,-2.815,0.0,40.1,41.1,9.56,3.303,-4.936,-4.522,-6.125,-5.166,-3.232,27.098,0.0,269.64,,282.0,270.0,-5.188,3.014,-1.285,24.68
10667.0,2.717,0.625,-35.209,3.243,9.514,5.02,38.366,4.715,-3.404,-2.815,0.0,40.1,41.1,9.56,3.303,-5.147,-4.548,-5.93,-5.162,-3.232,27.098,0.0,270.74,,282.0,270.0,-5.187,3.009,-1.273,24.711
10667.5,2.717,0.625,-35.209,3.243,9.514,5.014,38.342,4.707,-3.434,-2.795,0.0,40.085,41.037,9.56,3.303,-5.188,-4.441,-5.923,-5.126,-3.23,27.091,0.0,270.74,,282.0,270.0,-5.197,3.004,-1.276,24.804
10668.0,2.717,0.625,-35.209,3.243,9.514,5.014,38.342,4.707,-3.434,-2.795,0.0,40.1,41.0,9.56,3.303,-4.956,-4.362,-5.883,-4.939,-3.23,27.091,0.0,271.14,,281.0,270.0,-5.17,2.999,-1.304,24.837
10668.5,3.342,0.844,-34.747,3.215,9.483,5.014,38.342,4.707,-3.434,-2.795,0.0,40.1,41.0,9.642,3.25,-4.827,-4.404,-5.879,-4.976,-3.23,27.091,0.0,271.14,,281.0,270.0,-5.035,2.995,-1.252,24.888
10669.0,3.342,0.844,-34.747,3.215,9.483,5.014,38.342,4.707,-3.434,-2.795,0.0,40.1,41.0,9.642,3.25,-5.058,-4.217,-5.767,-4.978,-3.23,27.091,0.0,270.94,,281.0,270.0,-5.021,3.0,-1.232,24.898
10669.5,3.342,0.844,-34.747,3.215,9.483,5.014,38.342,4.707,-3.434,-2.795,0.0,40.1,41.0,9.642,3.25,-4.986,-4.345,-5.85,-5.066,-3.23,27.091,0.0,270.94,,281.0,270.0,-5.005,3.006,-1.239,25.059
10670.0,3.342,0.844,-34.747,3.215,9.483,5.014,38.342,4.707,-3.434,-2.795,0.0,40.1,41.0,9.642,3.25,-4.8,-4.394,-5.922,-5.063,-3.23,27.091,0.0,269.94,,281.0,270.0,-5.062,3.011,-1.189,25.135
10670.5,3.342,0.844,-34.747,3.215,9.483,5.041,38.326,4.707,-3.432,-2.814,0.0,40.081,41.065,9.642,3.25,-4.982,-4.308,-5.55,-5.013,-3.229,27.103,0.0,269.94,,281.0,270.0,-5.045,3.017,-1.208,25.211
10671.0,3.342,0.844,-34.747,3.215,9.483,5.041,38.326,4.707,-3.432,-2.814,0.0,40.1,41.1,9.642,3.25,-4.951,-4.296,-5.731,-5.053,-3.229,27.103,0.0,270.24,,281.0,270.0,-4.963,3.022,-1.178,25.081
10671.5,2.856,0.692,-35.209,3.209,9.573,5.041,38.326,4.707,-3.432,-2.814,0.0,40.1,41.1,9.516,3.136,-4.922,-4.426,-5.976,-5.056,-3.229,27.103,0.0,270.24,,281.0,270.0,-5.008,3.027,-1.215,24.971
10672.0,2.856,0.692,-35.209,3.209,9.573,5.041,38.326,4.707,-3.432,-2.814,0.0,40.1,41.1,9.516,3.136,-5.116,-4.342,-5.844,-5.105,-3.229,27.103,0.0,270.64,,281.0,270.0,-5.095,3.025,-1.205,24.969
10672.5,2.856,0.692,-35.209,3.209,9.573,5.041,38.326,4.707,-3.432,-2.814,0.0,40.1,41.1,9.516,3.136,-4.86,-4.37,-6.022,-5.04,-3.229,27.103,0.0,270.64,,281.0,270.0,-5.102,3.022,-1.172,24.976
10673.0,2.856,0.692,-35.209,3.209,9.573,5.041,38.326,4.707,-3.432,-2.814,0.0,40.1,41.1,9.516,3.136,-5.027,-4.313,-5.99,-5.012,-3.229,27.103,0.0,270.24,,281.0,270.0,-5.073,3.019,-1.148,25.007
10673.5,2.856,0.692,-35.209,3.209,9.573,5.041,38.326,4.707,-3.432,-2.814,0.0,40.1,41.1,9.516,3.136,-5.164,-4.516,-6.047,-5.257,-3.229,27.103,0.0,270.24,,281.0,270.0,-5.085,3.016,-1.175,24.995
10674.0,2.856,0.692,-35.209,3.209,9.573,5.043,38.35,4.717,-3.415,-2.801,0.0,40.074,40.986,9.516,3.136,-5.178,-4.606,-5.876,-5.242,-3.239,27.101,0.0,269.54,,281.0,270.0,-5.246,3.014,-1.202,25.033
10674.5,2.856,0.692,-35.209,3.209,9.573,5.043,38.35,4.717,-3.415,-2.801,0.0,40.1,41.0,9.516,3.136,-5.282,-4.241,-5.767,-5.094,-3.239,27.101,0.0,269.54,,281.0,270.0,-5.225,3.011,-1.197,25.007
10675.0,2.641,0.621,-35.209,3.176,9.602,5.043,38.35,4.717,-3.415,-2.801,0.0,40.1,41.0,9.546,3.26,-4.897,-4.446,-6.053,-5.098,-3.239,27.101,0.0,269.64,,281.0,270.0,-5.096,3.009,-1.179,25.072
10675.5,2.641,0.621,-35.209,3.176,9.602,5.043,38.35,4.717,-3.415,-2.801,0.0,40.1,41.0,9.546,3.26,-5.102,-4.522,-5.978,-5.205,-3.239,27.101,0.0,269.64,,281.0,270.0,-5.124,3.003,-1.2,25.062
10676.0,2.641,0.621,-35.209,3.176,9.602,5.043,38.35,4.717,-3.415,-2.801,0.0,40.1,41.0,9.546,3.26,-5.227,-4.615,-5.836,-5.252,-3.239,27.101,0.0,270.94,,281.0,270.0,-5.202,2.997,-1.234,25.076
10676.5,2.641,0.621,-35.209,3.176,9.602,5.043,38.35,4.717,-3.415,-2.801,0.0,40.1,41.0,9.546,3.26,-5.057,-4.476,-6.046,-5.092,-3.239,27.101,0.0,270.94,,281.0,270.0,-5.232,2.991,-1.195,25.084
10677.0,2.641,0.621,-35.209,3.176,9.602,5.068,38.358,4.727,-3.411,-2.794,0.0,40.069,41.024,9.546,3.26,-5.145,-4.45,-5.744,-5.145,-3.228,27.099,0.0,270.24,,281.0,270.0,-5.168,2.985,-1.263,25.149
10677.5,2.641,0.621,-35.209,3.176,9.602,5.068,38.358,4.727,-3.411,-2.794,0.0,40.1,41.0,9.546,3.26,-4.913,-4.388,-5.98,-5.07,-3.228,27.099,0.0,270.24,,281.0,270.0,-5.121,2.979,-1.223,25.244
10678.0,2.416,0.586,-35.209,3.296,9.53,5.068,38.358,4.727,-3.411,-2.794,0.0,40.1,41.0,9.492,3.164,-5.114,-4.287,-5.985,-4.967,-3.228,27.099,0.0,269.94,,281.0,270.0,-5.088,2.974,-1.22,25.215
10678.5,2.416,0.586,-35.209,3.296,9.53,5.068,38.358,4.727,-3.411,-2.794,0.0,40.1,41.0,9.492,3.164,-5.191,-4.4,-5.973,-5.164,-3.228,27.099,0.0,269.94,,281.0,270.0,-5.088,2.965,-1.199,25.205
10679.0,2.416,0.586,-35.209,3.296,9.53,5.068,38.358,4.727,-3.411,-2.794,0.0,40.1,41.0,9.492,3.164,-4.985,-4.387,-6.059,-5.127,-3.228,27.099,0.0,270.84,,281.0,270.0,-5.182,2.956,-1.149,25.189
10679.5,2.416,0.586,-35.209,3.296,9.53,5.068,38.358,4.727,-3.411,-2.794,0.0,40.1,41.0,9.492,3.164,-5.181,-4.211,-5.814,-5.025,-3.228,27.099,0.0,270.84,,281.0,270.0,-5.139,2.947,-1.18,25.222
10680.0,2.416,0.586,-35.209,3.296,9.53,5.068,38.358,4.727,-3.411,-2.794,0.0,40.1,41.0,9.492,3.164,-4.821,-4.251,-5.867,-5.068,-3.228,27.099,0.0,270.34,,281.0,270.0,-5.058,2.938,-1.152,25.252
10680.5,2.416,0.586,-35.209,3.296,9.53,5.061,38.344,4.715,-3.438,-2.784,0.0,40.071,40.989,9.492,3.164,-4.838,-4.209,-5.286,-4.651,-3.233,27.087,0.0,270.34,,281.0,270.0,-5.001,2.93,-1.21,25.213
10681.0,2.416,0.586,-35.209,3.296,9.53,5.061,38.344,4.715,-3.438,-2.784,0.0,40.1,41.0,9.492,3.164,-4.738,-3.957,-5.069,-4.561,-3.233,27.087,0.0,270.04,,281.0,270.0,-4.746,2.921,-1.227,25.273
10681.5,3.635,0.97,-34.344,3.227,9.512,5.061,38.344,4.715,-3.438,-2.784,0.0,40.1,41.0,9.613,3.238,-4.417,-4.272,-5.449,-4.725,-3.233,27.087,0.0,270.04,,281.0,270.0,-4.581,2.913,-1.228,24.813
10682.0,3.635,0.97,-34.344,3.227,9.512,5.061,38.344,4.715,-3.438,-2.784,0.0,40.1,41.0,9.613,3.238,-4.65,-4.144,-5.019,-4.673,-3.233,27.087,0.0,270.34,,281.0,270.0,-4.716,2.925,-1.112,24.722
10682.5,3.635,0.97,-34.344,3.227,9.512,5.061,38.344,4.715,-3.438,-2.784,0.0,40.1,41.0,9.613,3.238,-4.8,-4.111,-5.19,-4.708,-3.233,27.087,0.0,270.34,,281.0,270.0,-4.621,2.936,-1.089,24.745
10683.0,3.635,0.97,-34.344,3.227,9.512,5.061,38.344,4.715,-3.438,-2.784,0.0,40.1,41.0,9.613,3.238,-4.587,-4.082,-4.96,-4.691,-3.233,27.087,0.0,271.14,,280.0,270.0,-4.702,2.948,-1.132,24.852
10683.5,3.635,0.97,-34.344,3.227,9.512,5.057,38.272,4.694,-3.429,-2.786,0.0,40.06,40.964,9.613,3.238,-4.784,-4.132,-5.345,-4.869,-3.239,27.096,0.0,271.14,,280.0,270.0,-4.58,2.959,-1.065,24.887
10684.0,3.635,0.97,-34.344,3.227,9.512,5.057,38.272,4.694,-3.429,-2.786,0.0,40.1,41.0,9.613,3.238,-4.465,-4.229,-5.467,-4.844,-3.239,27.096,0.0,271.24,,279.0,270.0,-4.783,2.97,-1.042,24.922
10684.5,3.29,0.783,-35.209,3.159,9.6,5.057,38.272,4.694,-3.429,-2.786,0.0,40.1,41.0,9.481,3.223,-4.562,-4.097,-5.42,-4.671,-3.239,27.096,0.0,271.24,,279.0,270.0,-4.751,2.981,-1.015,24.942
10685.0,3.29,0.783,-35.209,3.159,9.6,5.057,38.272,4.694,-3.429,-2.786,0.0,40.1,41.0,9.481,3.223,-4.813,-3.993,-5.378,-4.743,-3.239,27.096,0.0,271.14,,278.0,270.0,-4.687,2.986,-1.021,24.964
10685.5,3.29,0.783,-35.209,3.159,9.6,5.057,38.272,4.694,-3.429,-2.786,0.0,40.1,41.0,9.481,3.223,-4.878,-4.33,-5.784,-5.045,-3.239,27.096,0.0,271.14,,278.0,270.0,-4.732,2.991,-1.113,24.973
10686.0,3.29,0.783,-35.209,3.159,9.6,5.057,38.272,4.694,-3.429,-2.786,0.0,40.1,41.0,9.481,3.223,-4.666,-4.195,-5.075,-4.825,-3.239,27.096,0.0,268.54,,279.0,270.0,-5.009,2.996,-1.066,24.993
10686.5,3.29,0.783,-35.209,3.159,9.6,5.011,38.334,4.699,-3.383,-2.794,0.0,40.052,40.986,9.481,3.223,-4.458,-4.152,-5.373,-4.683,-3.235,27.091,0.0,268.54,,279.0,270.0,-4.69,3.001,-0.984,25.023
10687.0,3.29,0.783,-35.209,3.159,9.6,5.011,38.334,4.699,-3.383,-2.794,0.0,40.1,41.0,9.481,3.223,-4.721,-4.197,-5.224,-4.815,-3.235,27.091,0.0,268.34,,280.0,270.0,-4.667,3.006,-1.045,25.036
10687.5,3.29,0.783,-35.209,3.159,9.6,5.011,38.334,4.699,-3.383,-2.794,0.0,40.1,41.0,9.481,3.223,-4.97,-4.224,-5.578,-4.953,-3.235,27.091,0.0,268.34,,280.0,270.0,-4.739,3.01,-1.002,25.006
10688.0,3.027,0.689,-35.209,3.164,9.576,5.011,38.334,4.699,-3.383,-2.794,0.0,40.1,41.0,9.527,3.192,-4.907,-4.283,-5.87,-5.057,-3.235,27.091,0.0,268.34,,281.0,270.0,-4.931,3.015,-0.949,24.954
10688.5,3.027,0.689,-35.209,3.164,9.576,5.011,38.334,4.699,-3.383,-2.794,0.0,40.1,41.0,9.527,3.192,-4.712,-4.335,-5.213,-4.957,-3.235,27.091,0.0,268.34,,281.0,270.0,-5.029,3.015,-1.119,24.931
10689.0,3.027,0.689,-35.209,3.164,9.576,5.011,38.334,4.699,-3.383,-2.794,0.0,40.1,41.0,9.527,3.192,-4.664,-4.164,-5.504,-4.934,-3.235,27.091,0.0,269.64,,281.0,270.0,-4.804,3.015,-0.991,24.859
10689.5,3.027,0.689,-35.209,3.164,9.576,5.011,38.334,4.699,-3.383,-2.794,0.0,40.1,41.0,9.527,3.192,-5.034,-4.242,-5.674,-4.972,-3.235,27.091,0.0,269.64,,281.0,270.0,-4.817,3.015,-1.031,24.874
10690.0,3.027,0.689,-35.209,3.164,9.576,5.028,38.369,4.723,-3.372,-2.811,0.0,40.038,40.925,9.527,3.192,-4.744,-4.236,-5.764,-4.847,-3.225,27.086,0.0,268.94,,282.0,270.0,-4.981,3.016,-0.989,24.864
10690.5,3.027,0.689,-35.209,3.164,9.576,5.028,38.369,4.723,-3.372,-2.811,0.0,40.0,40.9,9.527,3.192,-4.931,-4.133,-5.824,-4.872,-3.225,27.086,0.0,268.94,,282.0,270.0,-4.898,3.016,-0.952,24.856
10691.0,2.505,0.705,-34.101,3.154,9.479,5.028,38.369,4.723,-3.372,-2.811,0.0,40.0,40.9,9.645,3.236,-5.066,-4.122,-5.754,-4.898,-3.225,27.086,0.0,268.74,,283.0,270.0,-4.94,3.016,-0.996,24.849
10691.5,2.505,0.705,-34.101,3.154,9.479,5.028,38.369,4.723,-3.372,-2.811,0.0,40.0,40.9,9.645,3.236,-4.833,-4.204,-5.41,-4.878,-3.225,27.086,0.0,268.74,,283.0,270.0,-4.96,3.008,-1.079,24.848
10692.0,2.505,0.705,-34.101,3.154,9.479,5.028,38.369,4.723,-3.372,-2.811,0.0,40.0,40.9,9.645,3.236,-5.031,-4.139,-5.585,-4.891,-3.225,27.086,0.0,269.24,,283.0,270.0,-4.831,2.999,-1.049,24.841
10692.5,2.505,0.705,-34.101,3.154,9.479,5.028,38.369,4.723,-3.372,-2.811,0.0,40.0,40.9,9.645,3.236,-4.324,-4.123,-5.535,-4.811,-3.225,27.086,0.0,269.24,,283.0,270.0,-4.912,2.991,-0.948,24.849
10693.0,2.505,0.705,-34.101,3.154,9.479,5.085,38.355,4.715,-3.382,-2.792,0.0,40.041,40.927,9.645,3.236,-4.65,-4.163,-5.642,-4.673,-3.221,27.092,0.0,270.94,,283.0,270.0,-4.698,2.983,-0.933,24.848
10693.5,2.505,0.705,-34.101,3.154,9.479,5.085,38.355,4.715,-3.382,-2.792,0.0,40.0,40.9,9.645,3.236,-4.744,-4.235,-5.26,-4.731,-3.221,27.092,0.0,270.94,,283.0,270.0,-4.782,2.976,-1.05,24.854
10694.0,2.505,0.705,-34.101,3.154,9.479,5.085,38.355,4.715,-3.382,-2.792,0.0,40.0,40.9,9.645,3.236,-4.775,-3.87,-5.239,-4.686,-3.221,27.092,0.0,271.24,,282.0,270.0,-4.742,2.968,-1.0,24.872
10694.5,3.585,0.925,-34.366,3.26,9.573,5.085,38.355,4.715,-3.382,-2.792,0.0,40.0,40.9,9.572,3.096,-4.189,-4.127,-5.342,-4.726,-3.221,27.092,0.0,271.24,,282.0,270.0,-4.642,2.96,-0.998,24.881
