t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10695.0,3.585,0.925,-34.366,3.26,9.573,5.085,38.355,4.715,-3.382,-2.792,0.0,40.0,40.9,9.572,3.096,-4.564,-4.031,-5.081,-4.593,-3.221,27.092,0.0,270.94,,282.0,270.0,-4.596,2.97,-1.01,24.917
10695.5,3.585,0.925,-34.366,3.26,9.573,5.085,38.355,4.715,-3.382,-2.792,0.0,40.0,40.9,9.572,3.096,-4.592,-3.913,-5.21,-4.567,-3.221,27.092,0.0,270.94,,282.0,270.0,-4.567,2.981,-0.961,24.938
10696.0,3.585,0.925,-34.366,3.26,9.573,5.085,38.355,4.715,-3.382,-2.792,0.0,40.0,40.9,9.572,3.096,-4.39,-3.932,-5.184,-4.492,-3.221,27.092,0.0,271.84,,281.0,270.0,-4.57,2.99,-0.975,24.929
10696.5,3.585,0.925,-34.366,3.26,9.573,5.104,38.292,4.712,-3.409,-2.794,0.0,40.024,40.902,9.572,3.096,-4.291,-4.006,-5.002,-4.579,-3.231,27.084,0.0,271.84,,281.0,270.0,-4.499,3.0,-0.882,24.949
10697.0,3.585,0.925,-34.366,3.26,9.573,5.104,38.292,4.712,-3.409,-2.794,0.0,40.0,40.9,9.572,3.096,-4.385,-4.025,-5.296,-4.532,-3.231,27.084,0.0,271.64,,280.0,270.0,-4.469,3.01,-0.825,24.934
10697.5,3.211,0.74,-35.209,3.201,9.585,5.104,38.292,4.712,-3.409,-2.794,0.0,40.0,40.9,9.535,3.183,-4.642,-4.245,-5.166,-4.838,-3.231,27.084,0.0,271.64,,280.0,270.0,-4.559,3.019,-0.91,24.958
10698.0,3.211,0.74,-35.209,3.201,9.585,5.104,38.292,4.712,-3.409,-2.794,0.0,40.0,40.9,9.535,3.183,-4.676,-3.98,-5.233,-4.718,-3.231,27.084,0.0,271.94,,279.0,270.0,-4.723,3.022,-0.912,24.973
10698.5,3.211,0.74,-35.209,3.201,9.585,5.104,38.292,4.712,-3.409,-2.794,0.0,40.0,40.9,9.535,3.183,-4.367,-4.093,-5.489,-4.638,-3.231,27.084,0.0,271.94,,279.0,270.0,-4.652,3.025,-0.861,24.961
10699.0,3.211,0.74,-35.209,3.201,9.585,5.104,38.292,4.712,-3.409,-2.794,0.0,40.0,40.9,9.535,3.183,-4.603,-4.225,-5.141,-4.725,-3.231,27.084,0.0,269.34,,279.0,270.0,-4.647,3.028,-0.93,24.935
10699.5,3.211,0.74,-35.209,3.201,9.585,5.109,38.319,4.715,-3.365,-2.796,0.0,40.022,40.85,9.535,3.183,-4.477,-4.249,-5.095,-4.89,-3.23,27.088,0.0,269.34,,279.0,270.0,-4.673,3.031,-0.88,24.914
10700.0,3.211,0.74,-35.209,3.201,9.585,5.109,38.319,4.715,-3.365,-2.796,0.0,40.0,40.8,9.535,3.183,-4.519,-4.153,-5.33,-4.855,-3.23,27.088,0.0,269.24,,279.0,270.0,-4.678,3.034,-0.9,24.913
10700.5,2.635,0.691,-34.645,3.233,9.436,5.109,38.319,4.715,-3.365,-2.796,0.0,40.0,40.8,9.632,3.196,-4.685,-3.964,-5.257,-4.724,-3.23,27.088,0.0,269.24,,279.0,270.0,-4.714,3.037,-0.908,24.869
10701.0,2.635,0.691,-34.645,3.233,9.436,5.109,38.319,4.715,-3.365,-2.796,0.0,40.0,40.8,9.632,3.196,-4.656,-4.209,-5.449,-4.896,-3.23,27.088,0.0,268.94,,280.0,270.0,-4.658,3.031,-0.867,24.874
10701.5,2.635,0.691,-34.645,3.233,9.436,5.109,38.319,4.715,-3.365,-2.796,0.0,40.0,40.8,9.632,3.196,-4.763,-4.163,-5.322,-4.882,-3.23,27.088,0.0,268.94,,280.0,270.0,-4.803,3.024,-0.919,24.885
10702.0,2.635,0.691,-34.645,3.233,9.436,5.109,38.319,4.715,-3.365,-2.796,0.0,40.0,40.8,9.632,3.196,-4.728,-4.098,-5.22,-4.827,-3.23,27.088,0.0,268.24,,281.0,270.0,-4.782,3.018,-0.937,24.871
10702.5,2.635,0.691,-34.645,3.233,9.436,5.109,38.319,4.715,-3.365,-2.796,0.0,40.0,40.8,9.632,3.196,-4.681,-4.19,-5.178,-4.899,-3.23,27.088,0.0,268.24,,281.0,270.0,-4.718,3.012,-0.958,24.865
10703.0,2.635,0.691,-34.645,3.233,9.436,5.091,38.345,4.721,-3.357,-2.775,0.0,40.006,40.9,9.632,3.196,-4.816,-4.196,-5.886,-4.99,-3.227,27.082,0.0,268.54,,282.0,270.0,-4.737,3.005,-0.841,24.839
10703.5,2.635,0.691,-34.645,3.233,9.436,5.091,38.345,4.721,-3.357,-2.775,0.0,40.0,40.9,9.632,3.196,-4.792,-4.279,-5.174,-4.919,-3.227,27.082,0.0,268.54,,282.0,270.0,-4.972,2.999,-0.924,24.795
10704.0,3.091,0.724,-35.209,3.239,9.567,5.091,38.345,4.721,-3.357,-2.775,0.0,40.0,40.9,9.437,3.205,-4.833,-3.979,-5.357,-4.699,-3.227,27.082,0.0,268.34,,283.0,270.0,-4.791,2.993,-0.914,24.789
10704.5,3.091,0.724,-35.209,3.239,9.567,5.091,38.345,4.721,-3.357,-2.775,0.0,40.0,40.9,9.437,3.205,-4.538,-3.974,-5.143,-4.525,-3.227,27.082,0.0,268.34,,283.0,270.0,-4.717,2.995,-0.912,24.771
10705.0,3.091,0.724,-35.209,3.239,9.567,5.091,38.345,4.721,-3.357,-2.775,0.0,40.0,40.9,9.437,3.205,-4.61,-3.893,-5.219,-4.618,-3.227,27.082,0.0,271.54,,282.0,270.0,-4.545,2.997,-0.88,24.84
10705.5,3.091,0.724,-35.209,3.239,9.567,5.091,38.345,4.721,-3.357,-2.775,0.0,40.0,40.9,9.437,3.205,-4.263,-3.938,-5.452,-4.648,-3.227,27.082,0.0,271.54,,282.0,270.0,-4.585,2.998,-0.813,24.868
10706.0,3.091,0.724,-35.209,3.239,9.567,5.064,38.314,4.728,-3.351,-2.786,0.0,39.989,40.834,9.437,3.205,-4.756,-3.901,-5.507,-4.651,-3.226,27.089,0.0,271.64,,281.0,270.0,-4.575,3.0,-0.79,24.875
10706.5,3.091,0.724,-35.209,3.239,9.567,5.064,38.314,4.728,-3.351,-2.786,0.0,40.0,40.8,9.437,3.205,-4.669,-3.976,-5.301,-4.646,-3.226,27.089,0.0,271.64,,281.0,270.0,-4.704,3.001,-0.87,24.854
10707.0,2.787,0.74,-33.527,3.247,9.496,5.064,38.314,4.728,-3.351,-2.786,0.0,40.0,40.8,9.8,3.119,-4.482,-3.947,-5.549,-4.678,-3.226,27.089,0.0,272.14,,280.0,270.0,-4.648,3.003,-0.76,24.84
10707.5,2.787,0.74,-33.527,3.247,9.496,5.064,38.314,4.728,-3.351,-2.786,0.0,40.0,40.8,9.8,3.119,-4.646,-4.024,-5.671,-4.596,-3.226,27.089,0.0,272.14,,280.0,270.0,-4.664,2.999,-0.8,24.869
10708.0,2.787,0.74,-33.527,3.247,9.496,5.064,38.314,4.728,-3.351,-2.786,0.0,40.0,40.8,9.8,3.119,-4.46,-4.07,-4.739,-4.407,-3.226,27.089,0.0,271.44,,279.0,270.0,-4.734,2.996,-0.927,24.845
10708.5,2.787,0.74,-33.527,3.247,9.496,5.064,38.314,4.728,-3.351,-2.786,0.0,40.0,40.8,9.8,3.119,-4.595,-3.81,-5.145,-4.517,-3.226,27.089,0.0,271.44,,279.0,270.0,-4.419,2.992,-0.808,24.803
10709.0,2.787,0.74,-33.527,3.247,9.496,5.064,38.314,4.728,-3.351,-2.786,0.0,40.0,40.8,9.8,3.119,-4.052,-3.845,-5.132,-4.573,-3.226,27.089,0.0,270.54,,279.0,270.0,-4.517,2.989,-0.797,24.767
10709.5,2.787,0.74,-33.527,3.247,9.496,5.06,38.314,4.729,-3.344,-2.784,0.0,39.99,40.773,9.8,3.119,-4.456,-3.966,-5.163,-4.661,-3.234,27.09,0.0,270.54,,279.0,270.0,-4.401,2.985,-0.752,24.769
10710.0,2.787,0.74,-33.527,3.247,9.496,5.06,38.314,4.729,-3.344,-2.784,0.0,40.0,40.8,9.8,3.119,-4.323,-3.928,-5.451,-4.634,-3.234,27.09,0.0,270.64,,279.0,270.0,-4.561,2.982,-0.719,24.819
10710.5,3.329,0.805,-35.209,3.194,9.584,5.06,38.314,4.729,-3.344,-2.784,0.0,40.0,40.8,9.471,3.271,-4.512,-3.926,-4.984,-4.438,-3.234,27.09,0.0,270.64,,279.0,270.0,-4.584,2.979,-0.717,24.839
10711.0,3.329,0.805,-35.209,3.194,9.584,5.06,38.314,4.729,-3.344,-2.784,0.0,40.0,40.8,9.471,3.271,-4.623,-4.094,-5.358,-4.635,-3.234,27.09,0.0,270.64,,279.0,270.0,-4.465,2.985,-0.874,24.828
10711.5,3.329,0.805,-35.209,3.194,9.584,5.06,38.314,4.729,-3.344,-2.784,0.0,40.0,40.8,9.471,3.271,-4.512,-3.837,-5.001,-4.574,-3.234,27.09,0.0,270.64,,279.0,270.0,-4.677,2.99,-0.785,24.864
10712.0,3.329,0.805,-35.209,3.194,9.584,5.06,38.314,4.729,-3.344,-2.784,0.0,40.0,40.8,9.471,3.271,-4.065,-3.921,-5.114,-4.596,-3.234,27.09,0.0,269.14,,279.0,270.0,-4.481,2.996,-0.794,24.866
10712.5,3.329,0.805,-35.209,3.194,9.584,5.071,38.3,4.72,-3.315,-2.801,0.0,39.973,40.846,9.471,3.271,-4.291,-3.848,-5.052,-4.318,-3.234,27.093,0.0,269.14,,279.0,270.0,-4.424,3.001,-0.727,24.876
10713.0,3.329,0.805,-35.209,3.194,9.584,5.071,38.3,4.72,-3.315,-2.801,0.0,40.0,40.8,9.471,3.271,-4.471,-3.729,-5.187,-4.436,-3.234,27.093,0.0,268.74,,280.0,270.0,-4.377,3.007,-0.693,24.93
10713.5,2.824,0.694,-34.429,3.121,9.483,5.071,38.3,4.72,-3.315,-2.801,0.0,40.0,40.8,9.634,3.225,-4.221,-3.836,-5.042,-4.501,-3.234,27.093,0.0,268.74,,280.0,270.0,-4.456,3.012,-0.745,24.837
10714.0,2.824,0.694,-34.429,3.121,9.483,5.071,38.3,4.72,-3.315,-2.801,0.0,40.0,40.8,9.634,3.225,-4.221,-3.817,-5.239,-4.36,-3.234,27.093,0.0,268.84,,281.0,270.0,-4.4,3.009,-0.659,24.628
10714.5,2.824,0.694,-34.429,3.121,9.483,5.071,38.3,4.72,-3.315,-2.801,0.0,40.0,40.8,9.634,3.225,-4.39,-3.702,-5.23,-4.397,-3.234,27.093,0.0,268.84,,281.0,270.0,-4.409,3.006,-0.686,24.646
10715.0,2.824,0.694,-34.429,3.121,9.483,5.071,38.3,4.72,-3.315,-2.801,0.0,40.0,40.8,9.634,3.225,-4.56,-3.884,-5.201,-4.587,-3.234,27.093,0.0,270.04,,281.0,270.0,-4.43,3.003,-0.673,24.714
10715.5,2.824,0.694,-34.429,3.121,9.483,5.042,38.335,4.717,-3.297,-2.793,0.0,39.958,40.72,9.634,3.225,-4.307,-3.859,-5.28,-4.64,-3.237,27.089,0.0,270.04,,281.0,270.0,-4.558,3.0,-0.633,24.769
10716.0,2.824,0.694,-34.429,3.121,9.483,5.042,38.335,4.717,-3.297,-2.793,0.0,40.0,40.7,9.634,3.225,-4.402,-3.889,-5.212,-4.415,-3.237,27.089,0.0,270.04,,281.0,270.0,-4.522,2.997,-0.676,24.763
10716.5,2.824,0.694,-34.429,3.121,9.483,5.042,38.335,4.717,-3.297,-2.793,0.0,40.0,40.7,9.634,3.225,-4.297,-3.873,-5.506,-4.567,-3.237,27.089,0.0,270.04,,281.0,270.0,-4.48,2.994,-0.628,24.781
10717.0,2.521,0.704,-34.269,3.284,9.511,5.042,38.335,4.717,-3.297,-2.793,0.0,40.0,40.7,9.615,3.246,-4.511,-3.972,-5.096,-4.555,-3.237,27.089,0.0,270.14,,281.0,270.0,-4.561,2.992,-0.662,24.837
10717.5,2.521,0.704,-34.269,3.284,9.511,5.042,38.335,4.717,-3.297,-2.793,0.0,40.0,40.7,9.615,3.246,-4.619,-3.969,-5.452,-4.7,-3.237,27.089,0.0,270.14,,281.0,270.0,-4.534,2.984,-0.796,25.084
10718.0,2.521,0.704,-34.269,3.284,9.511,5.042,38.335,4.717,-3.297,-2.793,0.0,40.0,40.7,9.615,3.246,-4.372,-3.986,-4.809,-4.49,-3.237,27.089,0.0,270.94,,281.0,270.0,-4.685,2.976,-0.694,25.228
10718.5,2.521,0.704,-34.269,3.284,9.511,5.042,38.335,4.717,-3.297,-2.793,0.0,40.0,40.7,9.615,3.246,-4.344,-3.819,-5.177,-4.495,-3.237,27.089,0.0,270.94,,281.0,270.0,-4.414,2.969,-0.627,25.323
10719.0,2.521,0.704,-34.269,3.284,9.511,5.085,38.325,4.746,-3.31,-2.802,0.0,39.943,40.702,9.615,3.246,-4.724,-4.03,-5.323,-4.717,-3.247,27.091,0.0,270.84,,281.0,270.0,-4.459,2.961,-0.667,25.373
10719.5,2.521,0.704,-34.269,3.284,9.511,5.085,38.325,4.746,-3.31,-2.802,0.0,39.9,40.7,9.615,3.246,-4.236,-4.048,-5.074,-4.723,-3.247,27.091,0.0,270.84,,281.0,270.0,-4.699,2.954,-0.741,25.392
10720.0,3.251,0.769,-35.209,3.175,9.596,5.085,38.325,4.746,-3.31,-2.802,0.0,39.9,40.7,9.496,3.295,-4.328,-3.788,-4.958,-4.463,-3.247,27.091,0.0,270.74,,281.0,270.0,-4.52,2.947,-0.701,25.399
10720.5,3.251,0.769,-35.209,3.175,9.596,5.085,38.325,4.746,-3.31,-2.802,0.0,39.9,40.7,9.496,3.295,-4.566,-3.87,-5.211,-4.593,-3.247,27.091,0.0,270.74,,281.0,270.0,-4.384,2.952,-0.705,25.408
10721.0,3.251,0.769,-35.209,3.175,9.596,5.085,38.325,4.746,-3.31,-2.802,0.0,39.9,40.7,9.496,3.295,-4.71,-3.875,-5.362,-4.614,-3.247,27.091,0.0,270.84,,281.0,270.0,-4.56,2.957,-0.686,25.423
10721.5,3.251,0.769,-35.209,3.175,9.596,5.085,38.325,4.746,-3.31,-2.802,0.0,39.9,40.7,9.496,3.295,-4.414,-3.825,-5.255,-4.335,-3.247,27.091,0.0,270.84,,281.0,270.0,-4.64,2.962,-0.628,25.409
10722.0,3.251,0.769,-35.209,3.175,9.596,5.125,38.33,4.754,-3.299,-2.8,0.0,39.919,40.66,9.496,3.295,-4.403,-3.724,-5.296,-4.336,-3.24,27.092,0.0,270.84,,281.0,270.0,-4.457,2.967,-0.709,25.369
10722.5,3.251,0.769,-35.209,3.175,9.596,5.125,38.33,4.754,-3.299,-2.8,0.0,39.9,40.7,9.496,3.295,-4.599,-4.043,-5.218,-4.697,-3.24,27.092,0.0,270.84,,281.0,270.0,-4.44,2.971,-0.664,25.344
10723.0,3.251,0.769,-35.209,3.175,9.596,5.125,38.33,4.754,-3.299,-2.8,0.0,39.9,40.7,9.496,3.295,-4.468,-3.839,-5.325,-4.649,-3.24,27.092,0.0,271.44,,280.0,270.0,-4.639,2.976,-0.65,25.302
10723.5,3.208,0.769,-35.132,3.226,9.531,5.125,38.33,4.754,-3.299,-2.8,0.0,39.9,40.7,9.632,3.286,-4.238,-3.875,-4.816,-4.355,-3.24,27.092,0.0,271.44,,280.0,270.0,-4.57,2.98,-0.672,25.247
10724.0,3.208,0.769,-35.132,3.226,9.531,5.125,38.33,4.754,-3.299,-2.8,0.0,39.9,40.7,9.632,3.286,-4.504,-3.649,-5.013,-4.366,-3.24,27.092,0.0,271.14,,279.0,270.0,-4.321,2.984,-0.648,25.203
10724.5,3.208,0.769,-35.132,3.226,9.531,5.125,38.33,4.754,-3.299,-2.8,0.0,39.9,40.7,9.632,3.286,-4.241,-3.868,-5.32,-4.516,-3.24,27.092,0.0,271.14,,279.0,270.0,-4.383,2.988,-0.623,25.165
10725.0,3.208,0.769,-35.132,3.226,9.531,5.125,38.33,4.754,-3.299,-2.8,0.0,39.9,40.7,9.632,3.286,-4.381,-3.803,-5.354,-4.369,-3.24,27.092,0.0,270.84,,279.0,270.0,-4.486,2.991,-0.652,25.117
10725.5,3.208,0.769,-35.132,3.226,9.531,5.094,38.312,4.757,-3.302,-2.805,0.0,39.909,40.679,9.632,3.286,-4.492,-3.582,-4.887,-4.373,-3.243,27.089,0.0,270.84,,279.0,270.0,-4.477,2.995,-0.581,25.12
10726.0,3.208,0.769,-35.132,3.226,9.531,5.094,38.312,4.757,-3.302,-2.805,0.0,39.9,40.7,9.632,3.286,-4.424,-3.673,-4.945,-4.343,-3.243,27.089,0.0,270.74,,279.0,270.0,-4.334,2.998,-0.648,25.083
10726.5,2.753,0.764,-34.024,3.316,9.478,5.094,38.312,4.757,-3.302,-2.805,0.0,39.9,40.7,9.594,3.127,-4.558,-3.683,-5.084,-4.447,-3.243,27.089,0.0,270.74,,279.0,270.0,-4.346,3.002,-0.617,25.077
10727.0,2.753,0.764,-34.024,3.316,9.478,5.094,38.312,4.757,-3.302,-2.805,0.0,39.9,40.7,9.594,3.127,-4.011,-3.747,-5.099,-4.448,-3.243,27.089,0.0,271.04,,278.0,270.0,-4.443,2.998,-0.606,25.043
10727.5,2.753,0.764,-34.024,3.316,9.478,5.094,38.312,4.757,-3.302,-2.805,0.0,39.9,40.7,9.594,3.127,-4.235,-3.74,-5.16,-4.271,-3.243,27.089,0.0,271.04,,278.0,270.0,-4.326,2.994,-0.551,24.872
10728.0,2.753,0.764,-34.024,3.316,9.478,5.094,38.312,4.757,-3.302,-2.805,0.0,39.9,40.7,9.594,3.127,-4.302,-3.694,-5.25,-4.286,-3.243,27.089,0.0,269.24,,278.0,270.0,-4.352,2.99,-0.526,24.735
10728.5,2.753,0.764,-34.024,3.316,9.478,5.044,38.308,4.742,-3.287,-2.801,0.0,39.892,40.642,9.594,3.127,-4.405,-3.791,-5.428,-4.477,-3.23,27.086,0.0,269.24,,278.0,270.0,-4.383,2.986,-0.654,24.576
10729.0,2.753,0.764,-34.024,3.316,9.478,5.044,38.308,4.742,-3.287,-2.801,0.0,39.9,40.6,9.594,3.127,-4.425,-3.547,-4.784,-4.204,-3.23,27.086,0.0,268.54,,279.0,270.0,-4.525,2.982,-0.569,24.521
10729.5,2.373,0.627,-33.893,3.258,9.523,5.044,38.308,4.742,-3.287,-2.801,0.0,39.9,40.6,9.643,3.009,-4.079,-3.691,-5.241,-4.378,-3.23,27.086,0.0,268.54,,279.0,270.0,-4.24,2.978,-0.508,24.477
10730.0,2.373,0.627,-33.893,3.258,9.523,5.044,38.308,4.742,-3.287,-2.801,0.0,39.9,40.6,9.643,3.009,-4.437,-3.531,-4.921,-4.287,-3.23,27.086,0.0,268.84,,280.0,270.0,-4.347,2.968,-0.568,24.442
10730.5,2.373,0.627,-33.893,3.258,9.523,5.044,38.308,4.742,-3.287,-2.801,0.0,39.9,40.6,9.643,3.009,-4.375,-3.578,-4.814,-4.208,-3.23,27.086,0.0,268.84,,280.0,270.0,-4.294,2.959,-0.53,24.404
10731.0,2.373,0.627,-33.893,3.258,9.523,5.044,38.308,4.742,-3.287,-2.801,0.0,39.9,40.6,9.643,3.009,-3.808,-3.674,-4.824,-4.192,-3.23,27.086,0.0,269.54,,280.0,270.0,-4.244,2.949,-0.497,24.348
10731.5,2.373,0.627,-33.893,3.258,9.523,5.044,38.308,4.742,-3.287,-2.801,0.0,39.9,40.6,9.643,3.009,-3.862,-3.844,-4.352,-4.091,-3.23,27.086,0.0,269.54,,280.0,270.0,-4.125,2.94,-0.581,24.203
10732.0,2.373,0.627,-33.893,3.258,9.523,5.044,38.269,4.741,-3.291,-2.809,0.0,39.873,40.583,9.643,3.009,-4.06,-3.499,-4.679,-4.206,-3.241,27.089,0.0,269.34,,280.0,270.0,-4.037,2.93,-0.521,24.108
10732.5,2.373,0.627,-33.893,3.258,9.523,5.044,38.269,4.741,-3.291,-2.809,0.0,39.9,40.6,9.643,3.009,-3.998,-3.712,-4.857,-4.364,-3.241,27.089,0.0,269.34,,280.0,270.0,-4.111,2.921,-0.459,24.06
10733.0,2.815,0.709,-33.894,3.223,9.53,5.044,38.269,4.741,-3.291,-2.809,0.0,39.9,40.6,9.655,2.992,-4.101,-3.7,-4.94,-4.226,-3.241,27.089,0.0,269.24,,280.0,270.0,-4.233,2.912,-0.502,24.062
10733.5,2.815,0.709,-33.894,3.223,9.53,5.044,38.269,4.741,-3.291,-2.809,0.0,39.9,40.6,9.655,2.992,-4.035,-3.642,-5.038,-4.345,-3.241,27.089,0.0,269.24,,280.0,270.0,-4.242,2.911,-0.462,24.058
10734.0,2.815,0.709,-33.894,3.223,9.53,5.044,38.269,4.741,-3.291,-2.809,0.0,39.9,40.6,9.655,2.992,-4.122,-3.653,-5.177,-4.251,-3.241,27.089,0.0,270.14,,280.0,270.0,-4.265,2.909,-0.4,23.987
10734.5,2.815,0.709,-33.894,3.223,9.53,5.044,38.269,4.741,-3.291,-2.809,0.0,39.9,40.6,9.655,2.992,-4.344,-3.412,-4.869,-4.187,-3.241,27.089,0.0,270.14,,280.0,270.0,-4.301,2.908,-0.468,23.892
10735.0,2.815,0.709,-33.894,3.223,9.53,5.068,38.301,4.73,-3.249,-2.816,0.0,39.861,40.6,9.655,2.992,-4.365,-3.538,-4.841,-4.271,-3.251,27.093,0.0,269.94,,280.0,270.0,-4.203,2.906,-0.468,23.79
10735.5,2.815,0.709,-33.894,3.223,9.53,5.068,38.301,4.73,-3.249,-2.816,0.0,39.9,40.6,9.655,2.992,-3.923,-3.634,-5.01,-4.241,-3.251,27.093,0.0,269.94,,280.0,270.0,-4.254,2.905,-0.439,23.763
10736.0,3.106,0.83,-34.053,3.262,9.48,5.068,38.301,4.73,-3.249,-2.816,0.0,39.9,40.6,9.639,3.104,-4.153,-3.475,-4.642,-4.169,-3.251,27.093,0.0,270.14,,280.0,270.0,-4.202,2.903,-0.435,23.793
10736.5,3.106,0.83,-34.053,3.262,9.48,5.068,38.301,4.73,-3.249,-2.816,0.0,39.9,40.6,9.639,3.104,-4.115,-3.556,-4.833,-4.246,-3.251,27.093,0.0,270.14,,280.0,270.0,-4.11,2.906,-0.389,23.721
10737.0,3.106,0.83,-34.053,3.262,9.48,5.068,38.301,4.73,-3.249,-2.816,0.0,39.9,40.6,9.639,3.104,-4.038,-3.417,-4.51,-4.051,-3.251,27.093,0.0,270.34,,280.0,270.0,-4.188,2.91,-0.399,23.655
10737.5,3.106,0.83,-34.053,3.262,9.48,5.068,38.301,4.73,-3.249,-2.816,0.0,39.9,40.6,9.639,3.104,-4.0,-3.502,-4.792,-4.105,-3.251,27.093,0.0,270.34,,280.0,270.0,-4.004,2.913,-0.347,23.627
10738.0,3.106,0.83,-34.053,3.262,9.48,5.068,38.301,4.73,-3.249,-2.816,0.0,39.9,40.6,9.639,3.104,-4.138,-3.63,-4.713,-4.225,-3.251,27.093,0.0,269.74,,280.0,270.0,-4.1,2.916,-0.424,23.664
10738.5,3.106,0.83,-34.053,3.262,9.48,5.101,38.276,4.737,-3.25,-2.812,0.0,39.854,40.561,9.639,3.104,-3.91,-3.563,-4.811,-4.246,-3.24,27.096,0.0,269.74,,280.0,270.0,-4.177,2.919,-0.375,23.72
10739.0,3.106,0.83,-34.053,3.262,9.48,5.101,38.276,4.737,-3.25,-2.812,0.0,39.9,40.6,9.639,3.104,-3.966,-3.664,-4.702,-4.284,-3.24,27.096,0.0,269.94,,280.0,270.0,-4.133,2.922,-0.361,23.788
10739.5,3.376,0.806,-35.209,3.134,9.598,5.101,38.276,4.737,-3.25,-2.812,0.0,39.9,40.6,9.613,3.305,-4.179,-3.554,-4.805,-4.258,-3.24,27.096,0.0,269.94,,280.0,270.0,-4.154,2.925,-0.326,24.018
10740.0,3.376,0.806,-35.209,3.134,9.598,5.101,38.276,4.737,-3.25,-2.812,0.0,39.9,40.6,9.613,3.305,-3.975,-3.587,-5.106,-4.261,-3.24,27.096,0.0,269.94,,280.0,270.0,-4.199,2.933,-0.35,24.081
10740.5,3.376,0.806,-35.209,3.134,9.598,5.101,38.276,4.737,-3.25,-2.812,0.0,39.9,40.6,9.613,3.305,-4.214,-3.339,-4.729,-4.111,-3.24,27.096,0.0,269.94,,280.0,270.0,-4.232,2.94,-0.353,24.136
10741.0,3.376,0.806,-35.209,3.134,9.598,5.101,38.276,4.737,-3.25,-2.812,0.0,39.9,40.6,9.613,3.305,-3.889,-3.511,-5.009,-4.266,-3.24,27.096,0.0,270.04,,280.0,270.0,-4.098,2.947,-0.298,24.13
10741.5,3.376,0.806,-35.209,3.134,9.598,5.126,38.3,4.756,-3.231,-2.792,0.0,39.844,40.641,9.613,3.305,-4.196,-3.741,-4.789,-4.371,-3.226,27.096,0.0,270.04,,280.0,270.0,-4.169,2.954,-0.338,24.02
10742.0,3.376,0.806,-35.209,3.134,9.598,5.126,38.3,4.756,-3.231,-2.792,0.0,39.8,40.6,9.613,3.305,-3.938,-3.617,-5.006,-4.19,-3.226,27.096,0.0,269.94,,280.0,270.0,-4.274,2.961,-0.325,23.948
10742.5,3.216,0.755,-35.209,3.177,9.575,5.126,38.3,4.756,-3.231,-2.792,0.0,39.8,40.6,9.511,3.303,-4.122,-3.572,-4.597,-4.166,-3.226,27.096,0.0,269.94,,280.0,270.0,-4.188,2.968,-0.391,24.009
10743.0,3.216,0.755,-35.209,3.177,9.575,5.126,38.3,4.756,-3.231,-2.792,0.0,39.8,40.6,9.511,3.303,-4.076,-3.467,-4.773,-4.142,-3.226,27.096,0.0,269.64,,280.0,270.0,-4.114,2.972,-0.282,24.182
10743.5,3.216,0.755,-35.209,3.177,9.575,5.126,38.3,4.756,-3.231,-2.792,0.0,39.8,40.6,9.511,3.303,-4.013,-3.547,-5.001,-4.214,-3.226,27.096,0.0,269.64,,280.0,270.0,-4.115,2.976,-0.405,24.249
10744.0,3.216,0.755,-35.209,3.177,9.575,5.126,38.3,4.756,-3.231,-2.792,0.0,39.8,40.6,9.511,3.303,-4.047,-3.478,-4.893,-4.094,-3.226,27.096,0.0,269.44,,280.0,270.0,-4.194,2.98,-0.317,24.315
10744.5,3.216,0.755,-35.209,3.177,9.575,5.075,38.293,4.741,-3.231,-2.797,0.0,39.829,40.567,9.511,3.303,-4.003,-3.456,-4.976,-4.06,-3.233,27.094,0.0,269.44,,280.0,270.0,-4.128,2.984,-0.253,24.405
10745.0,3.216,0.755,-35.209,3.177,9.575,5.075,38.293,4.741,-3.231,-2.797,0.0,39.8,40.6,9.511,3.303,-4.199,-3.456,-4.751,-4.145,-3.233,27.094,0.0,269.84,,280.0,270.0,-4.124,2.987,-0.336,24.467
10745.5,3.216,0.755,-35.209,3.177,9.575,5.075,38.293,4.741,-3.231,-2.797,0.0,39.8,40.6,9.511,3.303,-4.044,-3.461,-4.881,-4.231,-3.233,27.094,0.0,269.84,,280.0,270.0,-4.138,2.991,-0.297,24.483
10746.0,2.445,0.679,-34.012,3.306,9.518,5.075,38.293,4.741,-3.231,-2.797,0.0,39.8,40.6,9.589,3.076,-4.027,-3.469,-4.872,-4.069,-3.233,27.094,0.0,269.74,,280.0,270.0,-4.154,2.995,-0.275,24.491
10746.5,2.445,0.679,-34.012,3.306,9.518,5.075,38.293,4.741,-3.231,-2.797,0.0,39.8,40.6,9.589,3.076,-4.001,-3.522,-5.098,-4.343,-3.233,27.094,0.0,269.74,,280.0,270.0,-4.109,2.986,-0.333,24.535
10747.0,2.445,0.679,-34.012,3.306,9.518,5.075,38.293,4.741,-3.231,-2.797,0.0,39.8,40.6,9.589,3.076,-4.135,-3.567,-4.8,-4.143,-3.233,27.094,0.0,269.94,,280.0,270.0,-4.241,2.977,-0.253,24.576
10747.5,2.445,0.679,-34.012,3.306,9.518,5.075,38.293,4.741,-3.231,-2.797,0.0,39.8,40.6,9.589,3.076,-4.209,-3.594,-5.168,-4.371,-3.233,27.094,0.0,269.94,,280.0,270.0,-4.161,2.968,-0.357,24.616
10748.0,2.445,0.679,-34.012,3.306,9.518,5.074,38.3,4.765,-3.233,-2.796,0.0,39.812,40.517,9.589,3.076,-4.127,-3.605,-5.081,-4.191,-3.22,27.098,0.0,269.24,,280.0,270.0,-4.335,2.96,-0.269,24.716
10748.5,2.445,0.679,-34.012,3.306,9.518,5.074,38.3,4.765,-3.233,-2.796,0.0,39.8,40.5,9.589,3.076,-4.119,-3.301,-4.472,-3.955,-3.22,27.098,0.0,269.24,,280.0,270.0,-4.251,2.951,-0.409,24.822
10749.0,2.922,0.717,-35.209,3.214,9.562,5.074,38.3,4.765,-3.233,-2.796,0.0,39.8,40.5,9.421,3.156,-4.254,-3.332,-4.795,-4.086,-3.22,27.098,0.0,269.24,,280.0,270.0,-3.962,2.943,-0.318,24.778
10749.5,2.922,0.717,-35.209,3.214,9.562,5.074,38.3,4.765,-3.233,-2.796,0.0,39.8,40.5,9.421,3.156,-3.602,-3.374,-4.722,-4.062,-3.22,27.098,0.0,269.24,,280.0,270.0,-4.117,2.943,-0.301,24.798
10750.0,2.922,0.717,-35.209,3.214,9.562,5.074,38.3,4.765,-3.233,-2.796,0.0,39.8,40.5,9.421,3.156,-3.75,-3.3,-4.55,-3.734,-3.22,27.098,0.0,269.74,,280.0,270.0,-3.94,2.942,-0.256,24.814
10750.5,2.922,0.717,-35.209,3.214,9.562,5.074,38.3,4.765,-3.233,-2.796,0.0,39.8,40.5,9.421,3.156,-3.91,-3.523,-4.522,-3.921,-3.22,27.098,0.0,269.74,,280.0,270.0,-3.834,2.942,-0.425,24.868
10751.0,2.922,0.717,-35.209,3.214,9.562,5.031,38.256,4.759,-3.259,-2.768,0.0,39.801,40.546,9.421,3.156,-3.64,-3.173,-3.888,-3.682,-3.21,27.096,0.0,269.34,,280.0,270.0,-3.969,2.942,-0.237,24.841
10751.5,2.922,0.717,-35.209,3.214,9.562,5.031,38.256,4.759,-3.259,-2.768,0.0,39.8,40.5,9.421,3.156,-3.579,-3.278,-4.554,-3.744,-3.21,27.096,0.0,269.34,,280.0,270.0,-3.596,2.941,-0.145,24.859
10752.0,2.922,0.717,-35.209,3.214,9.562,5.031,38.256,4.759,-3.259,-2.768,0.0,39.8,40.5,9.421,3.156,-3.795,-3.05,-4.183,-3.748,-3.21,27.096,0.0,269.04,,280.0,270.0,-3.789,2.941,-0.229,24.856
10752.5,3.558,0.806,-35.209,3.148,9.571,5.031,38.256,4.759,-3.259,-2.768,0.0,39.8,40.5,9.498,3.156,-3.545,-3.192,-4.418,-3.873,-3.21,27.096,0.0,269.04,,280.0,270.0,-3.694,2.941,-0.118,24.835
10753.0,3.558,0.806,-35.209,3.148,9.571,5.031,38.256,4.759,-3.259,-2.768,0.0,39.8,40.5,9.498,3.156,-3.569,-3.283,-4.658,-3.886,-3.21,27.096,0.0,269.14,,280.0,270.0,-3.757,2.951,-0.116,24.878
10753.5,3.558,0.806,-35.209,3.148,9.571,5.031,38.256,4.759,-3.259,-2.768,0.0,39.8,40.5,9.498,3.156,-3.774,-3.281,-4.709,-3.816,-3.21,27.096,0.0,269.14,,280.0,270.0,-3.849,2.961,-0.074,24.877
10754.0,3.558,0.806,-35.209,3.148,9.571,5.031,38.256,4.759,-3.259,-2.768,0.0,39.8,40.5,9.498,3.156,-3.885,-3.365,-4.946,-4.144,-3.21,27.096,0.0,269.24,,280.0,270.0,-3.895,2.971,-0.235,24.826
10754.5,3.558,0.806,-35.209,3.148,9.571,5.071,38.263,4.755,-3.209,-2.778,0.0,39.787,40.513,9.498,3.156,-3.923,-3.475,-4.159,-3.841,-3.221,27.098,0.0,269.24,,280.0,270.0,-4.085,2.98,-0.119,24.811
10755.0,3.558,0.806,-35.209,3.148,9.571,5.071,38.263,4.755,-3.209,-2.778,0.0,39.8,40.5,9.498,3.156,-3.713,-3.232,-4.198,-3.846,-3.221,27.098,0.0,269.74,,280.0,270.0,-3.85,2.99,-0.249,24.853
10755.5,2.981,0.713,-35.209,3.15,9.593,5.071,38.263,4.755,-3.209,-2.778,0.0,39.8,40.5,9.417,3.165,-3.519,-3.254,-4.475,-3.826,-3.221,27.098,0.0,269.74,,280.0,270.0,-3.747,2.999,-0.126,24.833
10756.0,2.981,0.713,-35.209,3.15,9.593,5.071,38.263,4.755,-3.209,-2.778,0.0,39.8,40.5,9.417,3.165,-3.763,-3.175,-4.453,-3.769,-3.221,27.098,0.0,269.74,,280.0,270.0,-3.768,2.999,-0.091,24.845
10756.5,2.981,0.713,-35.209,3.15,9.593,5.071,38.263,4.755,-3.209,-2.778,0.0,39.8,40.5,9.417,3.165,-3.562,-3.406,-4.457,-4.062,-3.221,27.098,0.0,269.74,,280.0,270.0,-3.79,2.998,-0.11,24.841
10757.0,2.981,0.713,-35.209,3.15,9.593,5.071,38.263,4.755,-3.209,-2.778,0.0,39.8,40.5,9.417,3.165,-3.71,-3.404,-4.567,-4.019,-3.221,27.098,0.0,269.94,,280.0,270.0,-3.872,2.998,-0.093,24.826
10757.5,2.981,0.713,-35.209,3.15,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.792,40.5,9.417,3.165,-3.658,-2.883,-3.913,-3.582,-3.212,27.098,0.0,269.94,,280.0,270.0,-3.925,2.998,-0.09,24.861
10758.0,2.981,0.713,-35.209,3.15,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.8,40.5,9.417,3.165,-3.866,-3.068,-4.283,-3.805,-3.212,27.098,0.0,269.74,,280.0,270.0,-3.509,2.998,-0.095,24.868
10758.5,3.398,0.794,-35.209,3.185,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.8,40.5,9.385,3.127,-3.481,-3.205,-4.168,-3.626,-3.212,27.098,0.0,269.74,,280.0,270.0,-3.756,2.997,-0.077,24.832
10759.0,3.398,0.794,-35.209,3.185,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.8,40.5,9.385,3.127,-3.698,-3.04,-4.139,-3.723,-3.212,27.098,0.0,269.74,,280.0,270.0,-3.62,3.004,-0.082,24.66
10759.5,3.398,0.794,-35.209,3.185,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.8,40.5,9.385,3.127,-3.386,-3.238,-4.369,-3.689,-3.212,27.098,0.0,269.74,,280.0,270.0,-3.65,3.01,-0.07,24.654
10760.0,3.398,0.794,-35.209,3.185,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.8,40.5,9.385,3.127,-3.552,-3.142,-3.954,-3.691,-3.212,27.098,0.0,269.54,,280.0,270.0,-3.67,3.017,-0.137,24.58
10760.5,3.398,0.794,-35.209,3.185,9.593,5.106,38.278,4.75,-3.187,-2.789,0.0,39.8,40.5,9.385,3.127,-3.432,-3.077,-4.26,-3.667,-3.212,27.098,0.0,269.54,,280.0,270.0,-3.585,3.023,-0.033,24.524
10761.0,3.398,0.794,-35.209,3.185,9.593,5.088,38.258,4.751,-3.171,-2.781,0.0,39.78,40.516,9.385,3.127,-3.57,-3.053,-4.343,-3.63,-3.223,27.1,0.0,270.04,,280.0,270.0,-3.609,3.029,-0.036,24.432
10761.5,3.398,0.794,-35.209,3.185,9.593,5.088,38.258,4.751,-3.171,-2.781,0.0,39.8,40.5,9.385,3.127,-3.456,-3.201,-4.277,-3.834,-3.223,27.1,0.0,270.04,,280.0,270.0,-3.649,3.035,0.011,24.385
10762.0,3.002,0.758,-35.209,3.178,9.529,5.088,38.258,4.751,-3.171,-2.781,0.0,39.8,40.5,9.572,3.335,-3.371,-3.172,-4.205,-3.652,-3.223,27.1,0.0,269.64,,280.0,270.0,-3.692,3.041,0.024,24.261
10762.5,3.002,0.758,-35.209,3.178,9.529,5.088,38.258,4.751,-3.171,-2.781,0.0,39.8,40.5,9.572,3.335,-3.705,-3.118,-4.235,-3.802,-3.223,27.1,0.0,269.64,,280.0,270.0,-3.6,3.04,-0.041,24.264
10763.0,3.002,0.758,-35.209,3.178,9.529,5.088,38.258,4.751,-3.171,-2.781,0.0,39.8,40.5,9.572,3.335,-3.332,-3.096,-4.472,-3.737,-3.223,27.1,0.0,268.54,,281.0,270.0,-3.715,3.04,0.069,24.464
10763.5,3.002,0.758,-35.209,3.178,9.529,5.088,38.258,4.751,-3.171,-2.781,0.0,39.8,40.5,9.572,3.335,-3.538,-3.147,-4.397,-3.672,-3.223,27.1,0.0,268.54,,281.0,270.0,-3.659,3.039,0.078,24.506
10764.0,3.002,0.758,-35.209,3.178,9.529,5.03,38.265,4.758,-3.153,-2.785,0.0,39.772,40.509,9.572,3.335,-3.672,-3.263,-4.437,-3.969,-3.228,27.092,0.0,268.94,,282.0,270.0,-3.688,3.039,0.054,24.543
10764.5,3.002,0.758,-35.209,3.178,9.529,5.03,38.265,4.758,-3.153,-2.785,0.0,39.8,40.5,9.572,3.335,-3.837,-3.282,-4.472,-3.891,-3.228,27.092,0.0,268.94,,282.0,270.0,-3.835,3.038,0.041,24.606
10765.0,2.189,0.634,-33.989,3.244,9.456,5.03,38.265,4.758,-3.153,-2.785,0.0,39.8,40.5,9.643,3.172,-3.466,-3.215,-4.497,-3.904,-3.228,27.092,0.0,268.94,,283.0,270.0,-3.87,3.037,-0.002,24.641
10765.5,2.189,0.634,-33.989,3.244,9.456,5.03,38.265,4.758,-3.153,-2.785,0.0,39.8,40.5,9.643,3.172,-3.578,-3.032,-4.096,-3.579,-3.228,27.092,0.0,268.94,,283.0,270.0,-3.77,3.023,0.074,24.665
10766.0,2.189,0.634,-33.989,3.244,9.456,5.03,38.265,4.758,-3.153,-2.785,0.0,39.8,40.5,9.643,3.172,-3.563,-3.157,-4.079,-3.774,-3.228,27.092,0.0,268.74,,284.0,270.0,-3.571,3.01,-0.061,24.712
10766.5,2.189,0.634,-33.989,3.244,9.456,5.03,38.265,4.758,-3.153,-2.785,0.0,39.8,40.5,9.643,3.172,-3.394,-3.094,-4.296,-3.662,-3.228,27.092,0.0,268.74,,284.0,270.0,-3.643,2.996,0.047,24.728
10767.0,2.189,0.634,-33.989,3.244,9.456,5.03,38.265,4.758,-3.153,-2.785,0.0,39.8,40.5,9.643,3.172,-3.618,-3.009,-3.993,-3.671,-3.228,27.092,0.0,270.44,,284.0,270.0,-3.611,2.983,-0.002,24.721
10767.5,2.189,0.634,-33.989,3.244,9.456,5.025,38.27,4.729,-3.152,-2.77,0.0,39.772,40.549,9.643,3.172,-3.494,-3.052,-4.24,-3.616,-3.223,27.088,0.0,270.44,,284.0,270.0,-3.573,2.97,0.058,24.716
10768.0,2.189,0.634,-33.989,3.244,9.456,5.025,38.27,4.729,-3.152,-2.77,0.0,39.8,40.5,9.643,3.172,-3.449,-2.902,-4.217,-3.491,-3.223,27.088,0.0,270.94,,284.0,270.0,-3.6,2.957,0.114,24.713
10768.5,3.014,0.794,-33.781,3.223,9.4,5.025,38.27,4.729,-3.152,-2.77,0.0,39.8,40.5,9.826,3.178,-3.433,-2.982,-4.094,-3.632,-3.223,27.088,0.0,270.94,,284.0,270.0,-3.515,2.945,0.077,24.727
10769.0,3.014,0.794,-33.781,3.223,9.4,5.025,38.27,4.729,-3.152,-2.77,0.0,39.8,40.5,9.826,3.178,-3.083,-2.99,-3.719,-3.327,-3.223,27.088,0.0,271.54,,283.0,270.0,-3.535,2.946,0.112,24.721
10769.5,3.014,0.794,-33.781,3.223,9.4,5.025,38.27,4.729,-3.152,-2.77,0.0,39.8,40.5,9.826,3.178,-2.889,-2.893,-3.931,-3.503,-3.223,27.088,0.0,271.54,,283.0,270.0,-3.28,2.947,0.11,24.665
10770.0,3.014,0.794,-33.781,3.223,9.4,5.025,38.27,4.729,-3.152,-2.77,0.0,39.8,40.5,9.826,3.178,-3.081,-2.866,-3.5,-3.277,-3.223,27.088,0.0,273.54,,282.0,270.0,-3.304,2.948,0.084,24.675
10770.5,3.014,0.794,-33.781,3.223,9.4,5.084,38.232,4.74,-3.142,-2.78,0.0,39.758,40.484,9.826,3.178,-3.058,-3.131,-3.597,-3.635,-3.222,27.084,0.0,273.54,,282.0,270.0,-3.181,2.949,0.121,24.645
10771.0,3.014,0.794,-33.781,3.223,9.4,5.084,38.232,4.74,-3.142,-2.78,0.0,39.8,40.5,9.826,3.178,-3.063,-2.943,-3.83,-3.398,-3.222,27.084,0.0,273.74,,281.0,270.0,-3.355,2.95,0.189,24.682
10771.5,3.277,0.816,-34.891,3.124,9.631,5.084,38.232,4.74,-3.142,-2.78,0.0,39.8,40.5,9.608,3.064,-3.201,-2.735,-3.607,-3.404,-3.222,27.084,0.0,273.74,,281.0,270.0,-3.308,2.951,0.126,24.699
10772.0,3.277,0.816,-34.891,3.124,9.631,5.084,38.232,4.74,-3.142,-2.78,0.0,39.8,40.5,9.608,3.064,-2.947,-2.849,-3.939,-3.472,-3.222,27.084,0.0,273.24,,280.0,270.0,-3.237,2.957,0.186,24.72
10772.5,3.277,0.816,-34.891,3.124,9.631,5.084,38.232,4.74,-3.142,-2.78,0.0,39.8,40.5,9.608,3.064,-3.077,-3.063,-3.676,-3.551,-3.222,27.084,0.0,273.24,,280.0,270.0,-3.302,2.962,0.253,24.74
10773.0,3.277,0.816,-34.891,3.124,9.631,5.084,38.232,4.74,-3.142,-2.78,0.0,39.8,40.5,9.608,3.064,-3.178,-2.87,-4.033,-3.415,-3.222,27.084,0.0,270.64,,280.0,270.0,-3.342,2.967,0.282,24.776
10773.5,3.277,0.816,-34.891,3.124,9.631,5.076,38.245,4.765,-3.116,-2.804,0.0,39.756,40.508,9.608,3.064,-3.438,-2.781,-3.868,-3.485,-3.22,27.077,0.0,270.64,,280.0,270.0,-3.374,2.972,0.228,24.722
10774.0,3.277,0.816,-34.891,3.124,9.631,5.076,38.245,4.765,-3.116,-2.804,0.0,39.8,40.5,9.608,3.064,-3.283,-2.834,-3.951,-3.504,-3.22,27.077,0.0,270.14,,280.0,270.0,-3.393,2.977,0.251,24.633
10774.5,3.277,0.816,-34.891,3.124,9.631,5.076,38.245,4.765,-3.116,-2.804,0.0,39.8,40.5,9.608,3.064,-3.133,-2.893,-4.187,-3.566,-3.22,27.077,0.0,270.14,,280.0,270.0,-3.393,2.982,0.312,24.6
10775.0,2.827,0.78,-33.51,3.21,9.476,5.076,38.245,4.765,-3.116,-2.804,0.0,39.8,40.5,9.691,3.124,-3.487,-2.802,-3.918,-3.519,-3.22,27.077,0.0,269.14,,280.0,270.0,-3.445,2.987,0.228,24.569
10775.5,2.827,0.78,-33.51,3.21,9.476,5.076,38.245,4.765,-3.116,-2.804,0.0,39.8,40.5,9.691,3.124,-3.31,-3.043,-4.142,-3.666,-3.22,27.077,0.0,269.14,,280.0,270.0,-3.431,2.984,0.28,24.544
10776.0,2.827,0.78,-33.51,3.21,9.476,5.076,38.245,4.765,-3.116,-2.804,0.0,39.8,40.5,9.691,3.124,-3.203,-2.871,-4.059,-3.411,-3.22,27.077,0.0,269.14,,280.0,270.0,-3.54,2.982,0.221,24.621
10776.5,2.827,0.78,-33.51,3.21,9.476,5.076,38.245,4.765,-3.116,-2.804,0.0,39.8,40.5,9.691,3.124,-3.058,-2.998,-3.991,-3.48,-3.22,27.077,0.0,269.14,,280.0,270.0,-3.386,2.979,0.261,24.653
10777.0,2.827,0.78,-33.51,3.21,9.476,5.118,38.285,4.758,-3.079,-2.792,0.0,39.765,40.539,9.691,3.124,-3.091,-3.087,-3.565,-3.595,-3.214,27.087,0.0,268.74,,281.0,270.0,-3.382,2.977,0.187,24.668
10777.5,2.827,0.78,-33.51,3.21,9.476,5.118,38.285,4.758,-3.079,-2.792,0.0,39.8,40.5,9.691,3.124,-3.171,-2.845,-3.914,-3.455,-3.214,27.087,0.0,268.74,,281.0,270.0,-3.335,2.974,0.228,24.707
10778.0,2.689,0.702,-34.67,3.185,9.466,5.118,38.285,4.758,-3.079,-2.792,0.0,39.8,40.5,9.589,3.183,-3.279,-2.857,-4.109,-3.448,-3.214,27.087,0.0,267.64,,282.0,270.0,-3.346,2.972,0.316,24.813
10778.5,2.689,0.702,-34.67,3.185,9.466,5.118,38.285,4.758,-3.079,-2.792,0.0,39.8,40.5,9.589,3.183,-3.423,-3.008,-3.963,-3.603,-3.214,27.087,0.0,267.64,,282.0,270.0,-3.423,2.967,0.257,24.832
10779.0,2.689,0.702,-34.67,3.185,9.466,5.118,38.285,4.758,-3.079,-2.792,0.0,39.8,40.5,9.589,3.183,-3.212,-2.886,-4.138,-3.533,-3.214,27.087,0.0,269.84,,282.0,270.0,-3.499,2.963,0.291,24.851
10779.5,2.689,0.702,-34.67,3.185,9.466,5.118,38.285,4.758,-3.079,-2.792,0.0,39.8,40.5,9.589,3.183,-3.383,-2.808,-4.073,-3.374,-3.214,27.087,0.0,269.84,,282.0,270.0,-3.442,2.958,0.215,24.9
10780.0,2.689,0.702,-34.67,3.185,9.466,5.072,38.28,4.742,-3.091,-2.8,0.0,39.764,40.53,9.589,3.183,-3.257,-2.785,-3.856,-3.429,-3.215,27.082,0.0,269.04,,282.0,270.0,-3.41,2.954,0.287,24.929
10780.5,2.689,0.702,-34.67,3.185,9.466,5.072,38.28,4.742,-3.091,-2.8,0.0,39.8,40.5,9.589,3.183,-3.297,-2.791,-3.774,-3.419,-3.215,27.082,0.0,269.04,,282.0,270.0,-3.332,2.949,0.27,24.96
10781.0,2.689,0.702,-34.67,3.185,9.466,5.072,38.28,4.742,-3.091,-2.8,0.0,39.8,40.5,9.589,3.183,-3.023,-2.839,-4.007,-3.355,-3.215,27.082,0.0,270.24,,282.0,270.0,-3.32,2.945,0.325,25.015
10781.5,3.194,0.758,-35.209,3.165,9.637,5.072,38.28,4.742,-3.091,-2.8,0.0,39.8,40.5,9.431,3.155,-3.153,-2.608,-3.593,-3.251,-3.215,27.082,0.0,270.24,,282.0,270.0,-3.306,2.941,0.302,24.778
10782.0,3.194,0.758,-35.209,3.165,9.637,5.072,38.28,4.742,-3.091,-2.8,0.0,39.8,40.5,9.431,3.155,-3.091,-2.687,-3.738,-3.303,-3.215,27.082,0.0,269.34,,282.0,270.0,-3.151,2.945,0.346,24.745
10782.5,3.194,0.758,-35.209,3.165,9.637,5.072,38.28,4.742,-3.091,-2.8,0.0,39.8,40.5,9.431,3.155,-2.992,-2.711,-3.854,-3.173,-3.215,27.082,0.0,269.34,,282.0,270.0,-3.205,2.949,0.385,24.82
10783.0,3.194,0.758,-35.209,3.165,9.637,5.072,38.28,4.742,-3.091,-2.8,0.0,39.8,40.5,9.431,3.155,-3.207,-2.628,-3.607,-3.268,-3.215,27.082,0.0,270.94,,282.0,270.0,-3.183,2.953,0.388,24.904
10783.5,3.194,0.758,-35.209,3.165,9.637,5.035,38.246,4.73,-3.079,-2.799,0.0,39.761,40.56,9.431,3.155,-2.976,-2.656,-3.71,-3.356,-3.228,27.072,0.0,270.94,,282.0,270.0,-3.178,2.957,0.395,24.917
10784.0,3.194,0.758,-35.209,3.165,9.637,5.035,38.246,4.73,-3.079,-2.799,0.0,39.8,40.6,9.431,3.155,-3.039,-2.498,-3.457,-3.172,-3.228,27.072,0.0,270.54,,282.0,270.0,-3.174,2.961,0.386,24.934
10784.5,2.803,0.708,-34.722,3.181,9.563,5.035,38.246,4.73,-3.079,-2.799,0.0,39.8,40.6,9.559,2.985,-2.758,-2.774,-3.681,-3.318,-3.228,27.072,0.0,270.54,,282.0,270.0,-3.042,2.965,0.404,24.858
10785.0,2.803,0.708,-34.722,3.181,9.563,5.035,38.246,4.73,-3.079,-2.799,0.0,39.8,40.6,9.559,2.985,-3.035,-2.508,-3.502,-3.155,-3.228,27.072,0.0,271.04,,281.0,270.0,-3.133,2.962,0.391,24.739
10785.5,2.803,0.708,-34.722,3.181,9.563,5.035,38.246,4.73,-3.079,-2.799,0.0,39.8,40.6,9.559,2.985,-3.117,-2.591,-3.468,-3.179,-3.228,27.072,0.0,271.04,,281.0,270.0,-3.05,2.96,0.392,24.516
10786.0,2.803,0.708,-34.722,3.181,9.563,5.035,38.246,4.73,-3.079,-2.799,0.0,39.8,40.6,9.559,2.985,-2.828,-2.56,-3.581,-3.001,-3.228,27.072,0.0,269.94,,281.0,270.0,-3.089,2.957,0.465,24.347
10786.5,2.803,0.708,-34.722,3.181,9.563,5.03,38.237,4.705,-3.054,-2.805,0.0,39.77,40.607,9.559,2.985,-2.732,-2.675,-3.416,-3.225,-3.232,27.084,0.0,269.94,,281.0,270.0,-2.992,2.954,0.47,24.021
10787.0,2.803,0.708,-34.722,3.181,9.563,5.03,38.237,4.705,-3.054,-2.805,0.0,39.8,40.6,9.559,2.985,-2.806,-2.758,-3.482,-3.261,-3.232,27.084,0.0,271.04,,280.0,270.0,-3.012,2.952,0.424,24.078
10787.5,3.077,0.807,-34.375,3.143,9.417,5.03,38.237,4.705,-3.054,-2.805,0.0,39.8,40.6,9.649,3.191,-2.976,-2.733,-3.488,-3.34,-3.232,27.084,0.0,271.04,,280.0,270.0,-3.077,2.95,0.42,24.157
10788.0,3.077,0.807,-34.375,3.143,9.417,5.03,38.237,4.705,-3.054,-2.805,0.0,39.8,40.6,9.649,3.191,-2.702,-2.627,-3.564,-3.061,-3.232,27.084,0.0,270.64,,280.0,270.0,-3.134,2.952,0.494,24.279
10788.5,3.077,0.807,-34.375,3.143,9.417,5.03,38.237,4.705,-3.054,-2.805,0.0,39.8,40.6,9.649,3.191,-3.009,-2.456,-3.348,-3.125,-3.232,27.084,0.0,270.64,,280.0,270.0,-2.988,2.954,0.447,24.372
10789.0,3.077,0.807,-34.375,3.143,9.417,5.03,38.237,4.705,-3.054,-2.805,0.0,39.8,40.6,9.649,3.191,-2.692,-2.577,-3.544,-3.232,-3.232,27.084,0.0,268.94,,281.0,270.0,-2.984,2.956,0.513,24.433
10789.5,3.077,0.807,-34.375,3.143,9.417,5.03,38.237,4.705,-3.054,-2.805,0.0,39.8,40.6,9.649,3.191,-2.762,-2.653,-3.804,-3.347,-3.232,27.084,0.0,268.94,,281.0,270.0,-3.011,2.958,0.546,24.477
10790.0,3.077,0.807,-34.375,3.143,9.417,5.053,38.263,4.724,-3.032,-2.807,0.0,39.767,40.616,9.649,3.191,-2.925,-2.714,-3.809,-3.282,-3.23,27.083,0.0,269.34,,281.0,270.0,-3.142,2.96,0.59,24.562
10790.5,3.077,0.807,-34.375,3.143,9.417,5.053,38.263,4.724,-3.032,-2.807,0.0,39.8,40.6,9.649,3.191,-3.06,-2.689,-4.089,-3.436,-3.23,27.083,0.0,269.34,,281.0,270.0,-3.182,2.962,0.503,24.65
10791.0,2.753,0.689,-34.951,3.2,9.562,5.053,38.263,4.724,-3.032,-2.807,0.0,39.8,40.6,9.536,3.099,-3.037,-2.411,-3.486,-3.099,-3.23,27.083,0.0,269.24,,281.0,270.0,-3.319,2.963,0.491,24.668
10791.5,2.753,0.689,-34.951,3.2,9.562,5.053,38.263,4.724,-3.032,-2.807,0.0,39.8,40.6,9.536,3.099,-2.631,-2.68,-3.555,-3.293,-3.23,27.083,0.0,269.24,,281.0,270.0,-3.008,2.96,0.468,24.696
10792.0,2.753,0.689,-34.951,3.2,9.562,5.053,38.263,4.724,-3.032,-2.807,0.0,39.8,40.6,9.536,3.099,-2.752,-2.705,-3.53,-3.323,-3.23,27.083,0.0,269.14,,281.0,270.0,-3.04,2.957,0.519,24.745
10792.5,2.753,0.689,-34.951,3.2,9.562,5.053,38.263,4.724,-3.032,-2.807,0.0,39.8,40.6,9.536,3.099,-2.998,-2.901,-3.552,-3.509,-3.23,27.083,0.0,269.14,,281.0,270.0,-3.077,2.953,0.486,24.784
10793.0,2.753,0.689,-34.951,3.2,9.562,5.073,38.288,4.75,-3.015,-2.802,0.0,39.773,40.627,9.536,3.099,-2.882,-2.867,-3.401,-3.275,-3.237,27.086,0.0,270.44,,281.0,270.0,-3.24,2.95,0.464,24.801
10793.5,2.753,0.689,-34.951,3.2,9.562,5.073,38.288,4.75,-3.015,-2.802,0.0,39.8,40.6,9.536,3.099,-2.788,-2.636,-2.997,-3.148,-3.237,27.086,0.0,270.44,,281.0,270.0,-3.106,2.947,0.435,24.806
10794.0,3.887,0.931,-35.209,3.061,9.592,5.073,38.288,4.75,-3.015,-2.802,0.0,39.8,40.6,9.549,3.312,-2.8,-2.676,-3.32,-3.249,-3.237,27.086,0.0,270.24,,281.0,270.0,-2.892,2.944,0.54,24.809
10794.5,3.887,0.931,-35.209,3.061,9.592,5.073,38.288,4.75,-3.015,-2.802,0.0,39.8,40.6,9.549,3.312,-2.705,-2.549,-3.651,-3.133,-3.237,27.086,0.0,270.24,,281.0,270.0,-3.011,2.959,0.572,24.785
10795.0,3.887,0.931,-35.209,3.061,9.592,5.073,38.288,4.75,-3.015,-2.802,0.0,39.8,40.6,9.549,3.312,-3.087,-2.432,-3.532,-3.133,-3.237,27.086,0.0,269.84,,281.0,270.0,-3.009,2.974,0.555,24.794
10795.5,3.887,0.931,-35.209,3.061,9.592,5.073,38.288,4.75,-3.015,-2.802,0.0,39.8,40.6,9.549,3.312,-2.738,-2.668,-3.618,-3.257,-3.237,27.086,0.0,269.84,,281.0,270.0,-3.046,2.989,0.54,24.783
10796.0,3.887,0.931,-35.209,3.061,9.592,5.073,38.288,4.75,-3.015,-2.802,0.0,39.8,40.6,9.549,3.312,-2.924,-2.649,-3.864,-3.152,-3.237,27.086,0.0,269.34,,281.0,270.0,-3.07,3.004,0.588,24.772
10796.5,3.887,0.931,-35.209,3.061,9.592,5.106,38.291,4.748,-3.007,-2.803,0.0,39.778,40.671,9.549,3.312,-3.097,-2.345,-3.594,-3.09,-3.229,27.082,0.0,269.34,,281.0,270.0,-3.147,3.018,0.563,24.748
10797.0,3.887,0.931,-35.209,3.061,9.592,5.106,38.291,4.748,-3.007,-2.803,0.0,39.8,40.7,9.549,3.312,-3.066,-2.508,-3.442,-3.235,-3.229,27.082,0.0,269.84,,281.0,270.0,-3.032,3.033,0.537,24.723
10797.5,3.228,0.742,-35.209,3.223,9.52,5.106,38.291,4.748,-3.007,-2.803,0.0,39.8,40.7,9.558,3.247,-3.155,-2.528,-3.572,-3.226,-3.229,27.082,0.0,269.84,,281.0,270.0,-3.063,3.047,0.535,24.515
10798.0,3.228,0.742,-35.209,3.223,9.52,5.106,38.291,4.748,-3.007,-2.803,0.0,39.8,40.7,9.558,3.247,-2.553,-2.571,-3.647,-3.117,-3.229,27.082,0.0,269.74,,281.0,270.0,-3.12,3.05,0.585,24.514
10798.5,3.228,0.742,-35.209,3.223,9.52,5.106,38.291,4.748,-3.007,-2.803,0.0,39.8,40.7,9.558,3.247,-3.137,-2.47,-3.57,-3.148,-3.229,27.082,0.0,269.74,,281.0,270.0,-2.972,3.052,0.583,24.489
10799.0,3.228,0.742,-35.209,3.223,9.52,5.106,38.291,4.748,-3.007,-2.803,0.0,39.8,40.7,9.558,3.247,-3.088,-2.48,-3.64,-3.172,-3.229,27.082,0.0,269.14,,281.0,270.0,-3.081,3.055,0.577,24.443
10799.5,3.228,0.742,-35.209,3.223,9.52,5.082,38.276,4.733,-2.995,-2.824,0.0,39.783,40.672,9.558,3.247,-2.786,-2.513,-3.733,-3.111,-3.232,27.082,0.0,269.14,,281.0,270.0,-3.095,3.058,0.626,24.356
10800.0,3.228,0.742,-35.209,3.223,9.52,5.082,38.276,4.733,-2.995,-2.824,0.0,39.8,40.7,9.558,3.247,-3.088,-2.35,-3.676,-3.068,-3.232,27.082,0.0,269.04,,281.0,270.0,-3.036,3.061,0.593,24.277
10800.5,3.267,0.819,-35.209,3.239,9.588,5.082,38.276,4.733,-2.995,-2.824,0.0,39.8,40.7,9.543,3.144,-2.866,-2.447,-3.454,-3.062,-3.232,27.082,0.0,269.04,,281.0,270.0,-3.045,3.064,0.57,24.339
10801.0,3.267,0.819,-35.209,3.239,9.588,5.082,38.276,4.733,-2.995,-2.824,0.0,39.8,40.7,9.543,3.144,-2.722,-2.498,-3.587,-3.191,-3.232,27.082,0.0,269.54,,281.0,270.0,-2.957,3.067,0.625,24.431
10801.5,3.267,0.819,-35.209,3.239,9.588,5.082,38.276,4.733,-2.995,-2.824,0.0,39.8,40.7,9.543,3.144,-2.784,-2.59,-3.427,-2.99,-3.232,27.082,0.0,269.54,,281.0,270.0,-2.999,3.07,0.631,24.468
10802.0,3.267,0.819,-35.209,3.239,9.588,5.082,38.276,4.733,-2.995,-2.824,0.0,39.8,40.7,9.543,3.144,-2.907,-2.461,-3.589,-3.131,-3.232,27.082,0.0,269.74,,281.0,270.0,-2.948,3.074,0.603,24.527
10802.5,3.267,0.819,-35.209,3.239,9.588,5.104,38.273,4.734,-2.985,-2.794,0.0,39.788,40.758,9.543,3.144,-2.703,-2.477,-3.664,-3.208,-3.23,27.082,0.0,269.74,,281.0,270.0,-3.022,3.077,0.679,24.534
10803.0,3.267,0.819,-35.209,3.239,9.588,5.104,38.273,4.734,-2.985,-2.794,0.0,39.8,40.8,9.543,3.144,-2.775,-2.495,-3.732,-3.025,-3.23,27.082,0.0,269.14,,281.0,270.0,-3.013,3.08,0.67,24.548
10803.5,3.267,0.819,-35.209,3.239,9.588,5.104,38.273,4.734,-2.985,-2.794,0.0,39.8,40.8,9.543,3.144,-2.96,-2.464,-3.55,-3.099,-3.23,27.082,0.0,269.14,,281.0,270.0,-3.007,3.083,0.649,24.687
10804.0,3.004,0.779,-34.824,3.202,9.507,5.104,38.273,4.734,-2.985,-2.794,0.0,39.8,40.8,9.605,3.384,-2.922,-2.413,-3.568,-3.119,-3.23,27.082,0.0,269.64,,281.0,270.0,-3.018,3.086,0.642,24.812
10804.5,3.004,0.779,-34.824,3.202,9.507,5.104,38.273,4.734,-2.985,-2.794,0.0,39.8,40.8,9.605,3.384,-2.75,-2.477,-3.584,-2.966,-3.23,27.082,0.0,269.64,,281.0,270.0,-3.005,3.085,0.658,24.913
10805.0,3.004,0.779,-34.824,3.202,9.507,5.104,38.273,4.734,-2.985,-2.794,0.0,39.8,40.8,9.605,3.384,-2.947,-2.274,-3.52,-2.974,-3.23,27.082,0.0,269.04,,281.0,270.0,-2.944,3.083,0.641,24.925
10805.5,3.004,0.779,-34.824,3.202,9.507,5.104,38.273,4.734,-2.985,-2.794,0.0,39.8,40.8,9.605,3.384,-2.566,-2.418,-3.241,-2.814,-3.23,27.082,0.0,269.04,,281.0,270.0,-2.929,3.082,0.696,24.934
10806.0,3.004,0.779,-34.824,3.202,9.507,5.072,38.271,4.739,-2.988,-2.806,0.0,39.797,40.739,9.605,3.384,-2.851,-2.217,-3.267,-2.885,-3.237,27.088,0.0,269.14,,281.0,270.0,-2.76,3.081,0.655,24.906
10806.5,3.004,0.779,-34.824,3.202,9.507,5.072,38.271,4.739,-2.988,-2.806,0.0,39.8,40.7,9.605,3.384,-2.619,-2.542,-3.478,-3.093,-3.237,27.088,0.0,269.14,,281.0,270.0,-2.805,3.079,0.663,24.908
10807.0,3.045,0.703,-35.209,3.145,9.553,5.072,38.271,4.739,-2.988,-2.806,0.0,39.8,40.7,9.592,3.241,-2.577,-2.474,-3.41,-2.903,-3.237,27.088,0.0,269.64,,281.0,270.0,-2.933,3.078,0.712,24.932
10807.5,3.045,0.703,-35.209,3.145,9.553,5.072,38.271,4.739,-2.988,-2.806,0.0,39.8,40.7,9.592,3.241,-2.828,-2.242,-3.157,-2.919,-3.237,27.088,0.0,269.64,,281.0,270.0,-2.841,3.078,0.638,24.888
10808.0,3.045,0.703,-35.209,3.145,9.553,5.072,38.271,4.739,-2.988,-2.806,0.0,39.8,40.7,9.592,3.241,-2.539,-2.392,-3.439,-2.941,-3.237,27.088,0.0,269.34,,281.0,270.0,-2.786,3.077,0.767,24.908
10808.5,3.045,0.703,-35.209,3.145,9.553,5.072,38.271,4.739,-2.988,-2.806,0.0,39.8,40.7,9.592,3.241,-2.67,-2.347,-3.5,-2.96,-3.237,27.088,0.0,269.34,,281.0,270.0,-2.828,3.077,0.692,24.867
10809.0,3.045,0.703,-35.209,3.145,9.553,5.041,38.272,4.743,-2.971,-2.794,0.0,39.812,40.751,9.592,3.241,-2.866,-2.354,-3.383,-2.941,-3.229,27.091,0.0,269.64,,281.0,270.0,-2.869,3.076,0.73,24.867
10809.5,3.045,0.703,-35.209,3.145,9.553,5.041,38.272,4.743,-2.971,-2.794,0.0,39.8,40.8,9.592,3.241,-2.592,-2.206,-3.266,-2.738,-3.229,27.091,0.0,269.64,,281.0,270.0,-2.886,3.076,0.735,24.843
10810.0,3.045,0.703,-35.209,3.145,9.553,5.041,38.272,4.743,-2.971,-2.794,0.0,39.8,40.8,9.592,3.241,-2.294,-2.443,-3.024,-2.896,-3.229,27.091,0.0,269.54,,281.0,270.0,-2.7,3.075,0.648,24.806
10810.5,2.929,0.754,-33.439,3.165,9.506,5.041,38.272,4.743,-2.971,-2.794,0.0,39.8,40.8,9.751,3.076,-2.51,-2.351,-3.352,-2.812,-3.229,27.091,0.0,269.54,,281.0,270.0,-2.664,3.075,0.772,24.769
10811.0,2.929,0.754,-33.439,3.165,9.506,5.041,38.272,4.743,-2.971,-2.794,0.0,39.8,40.8,9.751,3.076,-2.775,-2.197,-3.232,-2.881,-3.229,27.091,0.0,268.44,,282.0,270.0,-2.756,3.072,0.737,24.768
10811.5,2.929,0.754,-33.439,3.165,9.506,5.041,38.272,4.743,-2.971,-2.794,0.0,39.8,40.8,9.751,3.076,-2.932,-2.366,-3.313,-3.01,-3.229,27.091,0.0,268.44,,282.0,270.0,-2.771,3.07,0.704,24.726
10812.0,2.929,0.754,-33.439,3.165,9.506,5.041,38.272,4.743,-2.971,-2.794,0.0,39.8,40.8,9.751,3.076,-2.525,-2.576,-3.228,-3.144,-3.229,27.091,0.0,269.54,,282.0,270.0,-2.905,3.068,0.772,24.734
10812.5,2.929,0.754,-33.439,3.165,9.506,5.051,38.285,4.746,-2.939,-2.796,0.0,39.823,40.763,9.751,3.076,-2.603,-2.417,-3.586,-3.17,-3.227,27.095,0.0,269.54,,282.0,270.0,-2.868,3.065,0.727,24.745
10813.0,2.929,0.754,-33.439,3.165,9.506,5.051,38.285,4.746,-2.939,-2.796,0.0,39.8,40.8,9.751,3.076,-2.609,-2.563,-3.435,-3.084,-3.227,27.095,0.0,269.84,,282.0,270.0,-2.944,3.063,0.706,24.762
10813.5,2.655,0.678,-34.568,3.25,9.538,5.051,38.285,4.746,-2.939,-2.796,0.0,39.8,40.8,9.568,3.056,-2.674,-2.404,-2.856,-2.791,-3.227,27.095,0.0,269.84,,282.0,270.0,-2.923,3.061,0.568,24.769
10814.0,2.655,0.678,-34.568,3.25,9.538,5.051,38.285,4.746,-2.939,-2.796,0.0,39.8,40.8,9.568,3.056,-2.897,-2.281,-3.288,-2.946,-3.227,27.095,0.0,269.74,,282.0,270.0,-2.681,3.054,0.702,24.767
10814.5,2.655,0.678,-34.568,3.25,9.538,5.051,38.285,4.746,-2.939,-2.796,0.0,39.8,40.8,9.568,3.056,-2.421,-2.388,-3.3,-2.941,-3.227,27.095,0.0,269.74,,282.0,270.0,-2.853,3.048,0.681,24.772
10815.0,2.655,0.678,-34.568,3.25,9.538,5.051,38.285,4.746,-2.939,-2.796,0.0,39.8,40.8,9.568,3.056,-2.508,-2.252,-3.128,-2.783,-3.227,27.095,0.0,270.24,,282.0,270.0,-2.763,3.041,0.75,24.737
10815.5,2.655,0.678,-34.568,3.25,9.538,5.106,38.271,4.741,-2.924,-2.796,0.0,39.84,40.788,9.568,3.056,-2.79,-2.222,-3.103,-2.849,-3.241,27.106,0.0,270.24,,282.0,270.0,-2.668,3.035,0.765,24.556
10816.0,2.655,0.678,-34.568,3.25,9.538,5.106,38.271,4.741,-2.924,-2.796,0.0,39.8,40.8,9.568,3.056,-2.759,-2.276,-3.246,-2.903,-3.241,27.106,0.0,270.64,,282.0,270.0,-2.741,3.029,0.814,24.435
10816.5,3.144,0.773,-35.07,3.191,9.624,5.106,38.271,4.741,-2.924,-2.796,0.0,39.8,40.8,9.572,3.108,-2.496,-2.281,-2.742,-2.67,-3.241,27.106,0.0,270.64,,282.0,270.0,-2.796,3.023,0.686,24.388
10817.0,3.144,0.773,-35.07,3.191,9.624,5.106,38.271,4.741,-2.924,-2.796,0.0,39.8,40.8,9.572,3.108,-2.489,-2.123,-2.933,-2.709,-3.241,27.106,0.0,271.14,,281.0,270.0,-2.547,3.025,0.792,24.289
10817.5,3.144,0.773,-35.07,3.191,9.624,5.106,38.271,4.741,-2.924,-2.796,0.0,39.8,40.8,9.572,3.108,-2.495,-2.139,-3.025,-2.728,-3.241,27.106,0.0,271.14,,281.0,270.0,-2.564,3.027,0.803,24.129
10818.0,3.144,0.773,-35.07,3.191,9.624,5.106,38.271,4.741,-2.924,-2.796,0.0,39.8,40.8,9.572,3.108,-2.546,-2.315,-3.065,-2.911,-3.241,27.106,0.0,270.34,,281.0,270.0,-2.597,3.028,0.782,24.025
10818.5,3.144,0.773,-35.07,3.191,9.624,5.106,38.271,4.741,-2.924,-2.796,0.0,39.8,40.8,9.572,3.108,-2.302,-2.247,-3.17,-2.6,-3.241,27.106,0.0,270.34,,281.0,270.0,-2.709,3.03,0.842,24.0
10819.0,3.144,0.773,-35.07,3.191,9.624,5.135,38.284,4.733,-2.898,-2.794,0.0,39.846,40.784,9.572,3.108,-2.458,-1.889,-2.885,-2.544,-3.227,27.102,0.0,271.04,,280.0,270.0,-2.58,3.032,0.868,23.928
10819.5,3.144,0.773,-35.07,3.191,9.624,5.135,38.284,4.733,-2.898,-2.794,0.0,39.8,40.8,9.572,3.108,-2.421,-2.11,-2.945,-2.691,-3.227,27.102,0.0,271.04,,280.0,270.0,-2.444,3.034,0.941,23.984
10820.0,2.784,0.754,-34.166,3.21,9.53,5.135,38.284,4.733,-2.898,-2.794,0.0,39.8,40.8,9.589,3.074,-2.319,-2.324,-3.119,-2.974,-3.227,27.102,0.0,270.64,,280.0,270.0,-2.542,3.036,0.92,24.104
10820.5,2.784,0.754,-34.166,3.21,9.53,5.135,38.284,4.733,-2.898,-2.794,0.0,39.8,40.8,9.589,3.074,-2.425,-2.311,-2.993,-2.535,-3.227,27.102,0.0,270.64,,280.0,270.0,-2.684,3.032,0.89,24.178
10821.0,2.784,0.754,-34.166,3.21,9.53,5.135,38.284,4.733,-2.898,-2.794,0.0,39.8,40.8,9.589,3.074,-2.428,-2.226,-3.267,-2.671,-3.227,27.102,0.0,271.14,,279.0,270.0,-2.566,3.028,0.93,24.23
