t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10821.5,2.784,0.754,-34.166,3.21,9.53,5.135,38.284,4.733,-2.898,-2.794,0.0,39.8,40.8,9.589,3.074,-2.511,-2.299,-2.748,-2.755,-3.227,27.102,0.0,271.14,,279.0,270.0,-2.648,3.024,0.781,24.249
10822.0,2.784,0.754,-34.166,3.21,9.53,5.072,38.282,4.74,-2.872,-2.798,0.0,39.859,40.846,9.589,3.074,-2.624,-2.219,-3.045,-2.819,-3.219,27.101,0.0,269.44,,279.0,270.0,-2.578,3.02,0.859,24.307
10822.5,2.784,0.754,-34.166,3.21,9.53,5.072,38.282,4.74,-2.872,-2.798,0.0,39.9,40.8,9.589,3.074,-2.216,-2.224,-3.168,-2.577,-3.219,27.101,0.0,269.44,,279.0,270.0,-2.677,3.016,0.861,24.403
10823.0,3.246,0.81,-35.209,3.18,9.607,5.072,38.282,4.74,-2.872,-2.798,0.0,39.9,40.8,9.474,3.051,-2.379,-1.845,-2.614,-2.479,-3.219,27.101,0.0,269.44,,279.0,270.0,-2.546,3.012,0.932,24.455
10823.5,3.246,0.81,-35.209,3.18,9.607,5.072,38.282,4.74,-2.872,-2.798,0.0,39.9,40.8,9.474,3.051,-2.211,-2.105,-3.002,-2.535,-3.219,27.101,0.0,269.44,,279.0,270.0,-2.329,3.016,1.016,24.5
10824.0,3.246,0.81,-35.209,3.18,9.607,5.072,38.282,4.74,-2.872,-2.798,0.0,39.9,40.8,9.474,3.051,-2.465,-2.025,-2.822,-2.67,-3.219,27.101,0.0,268.64,,280.0,270.0,-2.463,3.02,0.961,24.485
10824.5,3.246,0.81,-35.209,3.18,9.607,5.072,38.282,4.74,-2.872,-2.798,0.0,39.9,40.8,9.474,3.051,-2.468,-2.0,-2.741,-2.649,-3.219,27.101,0.0,268.64,,280.0,270.0,-2.496,3.023,0.939,24.57
10825.0,3.246,0.81,-35.209,3.18,9.607,5.072,38.282,4.74,-2.872,-2.798,0.0,39.9,40.8,9.474,3.051,-2.346,-2.123,-2.771,-2.638,-3.219,27.101,0.0,267.34,,281.0,270.0,-2.465,3.027,0.952,24.63
10825.5,3.246,0.81,-35.209,3.18,9.607,5.054,38.295,4.739,-2.851,-2.782,0.0,39.879,40.854,9.474,3.051,-2.073,-2.105,-2.523,-2.635,-3.209,27.107,0.0,267.34,,281.0,270.0,-2.469,3.031,0.897,24.65
10826.0,3.246,0.81,-35.209,3.18,9.607,5.054,38.295,4.739,-2.851,-2.782,0.0,39.9,40.9,9.474,3.051,-2.336,-2.119,-2.745,-2.698,-3.209,27.107,0.0,267.54,,282.0,270.0,-2.334,3.034,0.99,24.642
10826.5,2.668,0.685,-34.916,3.211,9.558,5.054,38.295,4.739,-2.851,-2.782,0.0,39.9,40.9,9.548,3.078,-2.085,-2.12,-3.007,-2.617,-3.209,27.107,0.0,267.54,,282.0,270.0,-2.474,3.038,0.981,24.628
10827.0,2.668,0.685,-34.916,3.211,9.558,5.054,38.295,4.739,-2.851,-2.782,0.0,39.9,40.9,9.548,3.078,-2.271,-1.794,-2.689,-2.421,-3.209,27.107,0.0,268.64,,283.0,270.0,-2.457,3.032,0.981,24.708
10827.5,2.668,0.685,-34.916,3.211,9.558,5.054,38.295,4.739,-2.851,-2.782,0.0,39.9,40.9,9.548,3.078,-1.809,-2.008,-2.746,-2.336,-3.209,27.107,0.0,268.64,,283.0,270.0,-2.294,3.026,1.048,24.714
10828.0,2.668,0.685,-34.916,3.211,9.558,5.054,38.295,4.739,-2.851,-2.782,0.0,39.9,40.9,9.548,3.078,-1.906,-1.846,-2.095,-2.23,-3.209,27.107,0.0,270.84,,283.0,270.0,-2.225,3.02,0.9,24.739
10828.5,2.668,0.685,-34.916,3.211,9.558,5.031,38.269,4.719,-2.831,-2.788,0.0,39.886,40.86,9.548,3.078,-1.834,-2.0,-2.593,-2.322,-3.224,27.111,0.0,270.84,,283.0,270.0,-2.019,3.014,1.053,24.77
10829.0,2.668,0.685,-34.916,3.211,9.558,5.031,38.269,4.719,-2.831,-2.788,0.0,39.9,40.9,9.548,3.078,-2.063,-1.572,-2.387,-2.209,-3.224,27.111,0.0,269.94,,283.0,270.0,-2.187,3.008,1.064,24.737
10829.5,3.06,0.807,-33.292,3.129,9.444,5.031,38.269,4.719,-2.831,-2.788,0.0,39.9,40.9,9.778,3.056,-1.498,-1.964,-2.4,-2.305,-3.224,27.111,0.0,269.94,,283.0,270.0,-2.058,3.003,1.066,24.732
10830.0,3.06,0.807,-33.292,3.129,9.444,5.031,38.269,4.719,-2.831,-2.788,0.0,39.9,40.9,9.778,3.056,-1.826,-1.814,-2.096,-2.23,-3.224,27.111,0.0,270.44,,283.0,270.0,-2.042,3.004,1.025,24.823
10830.5,3.06,0.807,-33.292,3.129,9.444,5.031,38.269,4.719,-2.831,-2.788,0.0,39.9,40.9,9.778,3.056,-1.976,-1.824,-2.131,-2.291,-3.224,27.111,0.0,270.44,,283.0,270.0,-1.992,3.005,1.143,24.749
10831.0,3.06,0.807,-33.292,3.129,9.444,5.031,38.269,4.719,-2.831,-2.788,0.0,39.9,40.9,9.778,3.056,-1.926,-1.909,-2.26,-2.415,-3.224,27.111,0.0,271.94,,282.0,270.0,-2.056,3.005,1.112,24.449
10831.5,3.06,0.807,-33.292,3.129,9.444,5.037,38.266,4.748,-2.8,-2.799,0.0,39.904,40.941,9.778,3.056,-2.146,-2.107,-2.792,-2.646,-3.218,27.122,0.0,271.94,,282.0,270.0,-2.127,3.006,1.206,24.28
10832.0,3.06,0.807,-33.292,3.129,9.444,5.037,38.266,4.748,-2.8,-2.799,0.0,39.9,40.9,9.778,3.056,-2.107,-1.865,-2.0,-2.258,-3.218,27.122,0.0,271.24,,281.0,270.0,-2.423,3.007,0.961,24.247
10832.5,3.06,0.807,-33.292,3.129,9.444,5.037,38.266,4.748,-2.8,-2.799,0.0,39.9,40.9,9.778,3.056,-2.11,-1.8,-2.387,-2.395,-3.218,27.122,0.0,271.24,,281.0,270.0,-2.057,3.008,1.13,24.305
10833.0,3.426,0.781,-35.209,3.092,9.557,5.037,38.266,4.748,-2.8,-2.799,0.0,39.9,40.9,9.568,3.049,-1.813,-1.974,-2.267,-2.435,-3.218,27.122,0.0,271.14,,280.0,270.0,-2.173,3.009,1.039,24.367
10833.5,3.426,0.781,-35.209,3.092,9.557,5.037,38.266,4.748,-2.8,-2.799,0.0,39.9,40.9,9.568,3.049,-1.767,-1.968,-2.566,-2.502,-3.218,27.122,0.0,271.14,,280.0,270.0,-2.122,3.016,1.207,24.296
10834.0,3.426,0.781,-35.209,3.092,9.557,5.037,38.266,4.748,-2.8,-2.799,0.0,39.9,40.9,9.568,3.049,-1.92,-1.96,-2.779,-2.659,-3.218,27.122,0.0,270.24,,280.0,270.0,-2.201,3.023,1.112,24.327
10834.5,3.426,0.781,-35.209,3.092,9.557,5.037,38.266,4.748,-2.8,-2.799,0.0,39.9,40.9,9.568,3.049,-1.951,-1.998,-2.55,-2.373,-3.218,27.122,0.0,270.24,,280.0,270.0,-2.329,3.029,1.192,24.291
10835.0,3.426,0.781,-35.209,3.092,9.557,5.064,38.316,4.747,-2.744,-2.78,0.0,39.916,40.919,9.568,3.049,-1.977,-1.654,-2.031,-2.199,-3.205,27.125,0.0,269.64,,280.0,270.0,-2.218,3.036,1.069,24.203
10835.5,3.426,0.781,-35.209,3.092,9.557,5.064,38.316,4.747,-2.744,-2.78,0.0,39.9,40.9,9.568,3.049,-2.131,-1.796,-2.367,-2.341,-3.205,27.125,0.0,269.64,,280.0,270.0,-1.965,3.042,1.167,24.117
10836.0,3.27,0.84,-34.235,3.179,9.573,5.064,38.316,4.747,-2.744,-2.78,0.0,39.9,40.9,9.639,3.019,-1.68,-1.837,-2.427,-2.157,-3.205,27.125,0.0,269.34,,280.0,270.0,-2.158,3.048,1.227,23.998
10836.5,3.27,0.84,-34.235,3.179,9.573,5.064,38.316,4.747,-2.744,-2.78,0.0,39.9,40.9,9.639,3.019,-1.971,-1.814,-2.226,-2.33,-3.205,27.125,0.0,269.34,,280.0,270.0,-2.026,3.052,1.161,24.047
10837.0,3.27,0.84,-34.235,3.179,9.573,5.064,38.316,4.747,-2.744,-2.78,0.0,39.9,40.9,9.639,3.019,-1.676,-1.82,-2.259,-2.267,-3.205,27.125,0.0,268.84,,281.0,270.0,-2.086,3.056,1.2,24.007
10837.5,3.27,0.84,-34.235,3.179,9.573,5.064,38.316,4.747,-2.744,-2.78,0.0,39.9,40.9,9.639,3.019,-2.003,-2.062,-2.237,-2.506,-3.205,27.125,0.0,268.84,,281.0,270.0,-2.006,3.059,1.195,23.933
10838.0,3.27,0.84,-34.235,3.179,9.573,5.085,38.312,4.757,-2.725,-2.781,0.0,39.929,40.937,9.639,3.019,-1.753,-1.807,-2.365,-2.143,-3.209,27.128,0.0,267.94,,282.0,270.0,-2.202,3.063,1.254,23.852
10838.5,3.27,0.84,-34.235,3.179,9.573,5.085,38.312,4.757,-2.725,-2.781,0.0,39.9,40.9,9.639,3.019,-2.024,-1.568,-2.242,-2.159,-3.209,27.128,0.0,267.94,,282.0,270.0,-2.017,3.066,1.224,23.641
10839.0,3.27,0.84,-34.235,3.179,9.573,5.085,38.312,4.757,-2.725,-2.781,0.0,39.9,40.9,9.639,3.019,-1.664,-1.792,-2.464,-2.314,-3.209,27.128,0.0,268.24,,283.0,270.0,-1.998,3.069,1.27,23.524
10839.5,2.985,0.81,-33.686,3.143,9.524,5.085,38.312,4.757,-2.725,-2.781,0.0,39.9,40.9,9.672,3.102,-1.692,-1.774,-1.843,-2.066,-3.209,27.128,0.0,268.24,,283.0,270.0,-2.059,3.073,1.164,23.546
10840.0,2.985,0.81,-33.686,3.143,9.524,5.085,38.312,4.757,-2.725,-2.781,0.0,39.9,40.9,9.672,3.102,-1.918,-1.705,-2.205,-2.246,-3.209,27.128,0.0,268.44,,284.0,270.0,-1.844,3.071,1.258,23.645
10840.5,2.985,0.81,-33.686,3.143,9.524,5.085,38.312,4.757,-2.725,-2.781,0.0,39.9,40.9,9.672,3.102,-1.662,-1.829,-2.585,-2.424,-3.209,27.128,0.0,268.44,,284.0,270.0,-2.018,3.07,1.279,23.834
10841.0,2.985,0.81,-33.686,3.143,9.524,5.085,38.312,4.757,-2.725,-2.781,0.0,39.9,40.9,9.672,3.102,-1.994,-2.096,-2.202,-2.414,-3.209,27.128,0.0,270.04,,284.0,270.0,-2.125,3.068,1.274,23.901
10841.5,2.985,0.81,-33.686,3.143,9.524,5.074,38.324,4.747,-2.706,-2.807,0.0,39.927,40.949,9.672,3.102,-1.846,-1.63,-2.292,-2.112,-3.211,27.119,0.0,270.04,,284.0,270.0,-2.176,3.067,1.255,23.927
10842.0,2.985,0.81,-33.686,3.143,9.524,5.074,38.324,4.747,-2.706,-2.807,0.0,39.9,40.9,9.672,3.102,-2.082,-1.56,-2.318,-2.203,-3.211,27.119,0.0,270.14,,284.0,270.0,-1.97,3.066,1.272,23.888
10842.5,3.004,0.739,-35.209,3.167,9.592,5.074,38.324,4.747,-2.706,-2.807,0.0,39.9,40.9,9.455,3.095,-1.562,-1.817,-2.352,-2.333,-3.211,27.119,0.0,270.14,,284.0,270.0,-2.041,3.064,1.267,23.905
10843.0,3.004,0.739,-35.209,3.167,9.592,5.074,38.324,4.747,-2.706,-2.807,0.0,39.9,40.9,9.455,3.095,-1.715,-1.742,-2.348,-2.163,-3.211,27.119,0.0,270.04,,284.0,270.0,-2.016,3.063,1.327,23.855
10843.5,3.004,0.739,-35.209,3.167,9.592,5.074,38.324,4.747,-2.706,-2.807,0.0,39.9,40.9,9.455,3.095,-2.016,-1.544,-2.139,-2.108,-3.211,27.119,0.0,270.04,,284.0,270.0,-1.992,3.062,1.264,23.829
10844.0,3.004,0.739,-35.209,3.167,9.592,5.074,38.324,4.747,-2.706,-2.807,0.0,39.9,40.9,9.455,3.095,-1.379,-1.744,-2.267,-2.021,-3.211,27.119,0.0,271.54,,283.0,270.0,-1.952,3.061,1.241,23.963
10844.5,3.004,0.739,-35.209,3.167,9.592,5.074,38.293,4.729,-2.701,-2.787,0.0,39.944,40.995,9.455,3.095,-1.527,-1.816,-1.654,-2.125,-3.211,27.124,0.0,271.54,,283.0,270.0,-1.853,3.06,1.347,24.065
10845.0,3.004,0.739,-35.209,3.167,9.592,5.074,38.293,4.729,-2.701,-2.787,0.0,39.9,41.0,9.455,3.095,-1.446,-1.68,-2.164,-2.134,-3.211,27.124,0.0,271.74,,282.0,270.0,-1.78,3.059,1.398,24.184
10845.5,3.21,0.77,-35.209,3.138,9.581,5.074,38.293,4.729,-2.701,-2.787,0.0,39.9,41.0,9.575,3.32,-1.859,-1.599,-2.009,-2.176,-3.211,27.124,0.0,271.74,,282.0,270.0,-1.856,3.059,1.34,24.234
10846.0,3.21,0.77,-35.209,3.138,9.581,5.074,38.293,4.729,-2.701,-2.787,0.0,39.9,41.0,9.575,3.32,-1.981,-1.829,-2.031,-2.341,-3.211,27.124,0.0,271.14,,281.0,270.0,-1.911,3.061,1.342,24.31
10846.5,3.21,0.77,-35.209,3.138,9.581,5.074,38.293,4.729,-2.701,-2.787,0.0,39.9,41.0,9.575,3.32,-1.466,-1.807,-2.069,-2.277,-3.211,27.124,0.0,271.14,,281.0,270.0,-2.046,3.064,1.278,24.395
10847.0,3.21,0.77,-35.209,3.138,9.581,5.074,38.293,4.729,-2.701,-2.787,0.0,39.9,41.0,9.575,3.32,-1.861,-1.908,-2.094,-2.319,-3.211,27.124,0.0,269.94,,281.0,270.0,-1.905,3.066,1.301,24.452
10847.5,3.21,0.77,-35.209,3.138,9.581,5.074,38.293,4.729,-2.701,-2.787,0.0,39.9,41.0,9.575,3.32,-1.457,-1.932,-2.047,-2.364,-3.211,27.124,0.0,269.94,,281.0,270.0,-2.045,3.068,1.283,24.551
10848.0,3.21,0.77,-35.209,3.138,9.581,5.056,38.316,4.752,-2.675,-2.775,0.0,39.959,40.963,9.575,3.32,-1.855,-1.933,-1.985,-2.28,-3.203,27.127,0.0,269.34,,281.0,270.0,-1.95,3.071,1.321,24.612
10848.5,3.21,0.77,-35.209,3.138,9.581,5.056,38.316,4.752,-2.675,-2.775,0.0,40.0,41.0,9.575,3.32,-1.357,-1.815,-2.175,-2.334,-3.203,27.127,0.0,269.34,,281.0,270.0,-2.013,3.073,1.334,24.686
10849.0,3.02,0.736,-34.646,3.149,9.471,5.056,38.316,4.752,-2.675,-2.775,0.0,40.0,41.0,9.626,3.192,-1.733,-1.372,-2.006,-1.971,-3.203,27.127,0.0,270.44,,281.0,270.0,-1.92,3.075,1.373,24.748
10849.5,3.02,0.736,-34.646,3.149,9.471,5.056,38.316,4.752,-2.675,-2.775,0.0,40.0,41.0,9.626,3.192,-1.886,-1.518,-2.055,-2.125,-3.203,27.127,0.0,270.44,,281.0,270.0,-1.77,3.074,1.373,24.783
10850.0,3.02,0.736,-34.646,3.149,9.471,5.056,38.316,4.752,-2.675,-2.775,0.0,40.0,41.0,9.626,3.192,-1.577,-1.659,-2.148,-2.148,-3.203,27.127,0.0,270.24,,281.0,270.0,-1.896,3.073,1.384,24.83
10850.5,3.02,0.736,-34.646,3.149,9.471,5.056,38.316,4.752,-2.675,-2.775,0.0,40.0,41.0,9.626,3.192,-1.452,-1.646,-2.283,-2.112,-3.203,27.127,0.0,270.24,,281.0,270.0,-1.883,3.072,1.473,24.835
10851.0,3.02,0.736,-34.646,3.149,9.471,5.061,38.3,4.763,-2.666,-2.777,0.0,39.962,41.015,9.626,3.192,-1.638,-1.318,-1.721,-1.822,-3.207,27.126,0.0,268.94,,282.0,270.0,-1.873,3.072,1.349,24.938
10851.5,3.02,0.736,-34.646,3.149,9.471,5.061,38.3,4.763,-2.666,-2.777,0.0,40.0,41.0,9.626,3.192,-1.7,-1.546,-1.785,-2.039,-3.207,27.126,0.0,268.94,,282.0,270.0,-1.625,3.071,1.357,25.026
10852.0,2.592,0.632,-34.86,3.167,9.57,5.061,38.3,4.763,-2.666,-2.777,0.0,40.0,41.0,9.627,2.982,-1.285,-1.615,-1.774,-2.023,-3.207,27.126,0.0,269.74,,282.0,270.0,-1.767,3.07,1.478,25.046
10852.5,2.592,0.632,-34.86,3.167,9.57,5.061,38.3,4.763,-2.666,-2.777,0.0,40.0,41.0,9.627,2.982,-1.379,-1.611,-2.178,-2.157,-3.207,27.126,0.0,269.74,,282.0,270.0,-1.674,3.062,1.549,25.062
10853.0,2.592,0.632,-34.86,3.167,9.57,5.061,38.3,4.763,-2.666,-2.777,0.0,40.0,41.0,9.627,2.982,-1.526,-1.423,-1.725,-1.755,-3.207,27.126,0.0,269.64,,282.0,270.0,-1.831,3.054,1.455,25.093
10853.5,2.592,0.632,-34.86,3.167,9.57,5.061,38.3,4.763,-2.666,-2.777,0.0,40.0,41.0,9.627,2.982,-1.695,-1.353,-1.902,-1.929,-3.207,27.126,0.0,269.64,,282.0,270.0,-1.607,3.047,1.528,25.048
10854.0,2.592,0.632,-34.86,3.167,9.57,5.061,38.3,4.763,-2.666,-2.777,0.0,40.0,41.0,9.627,2.982,-1.24,-1.55,-1.942,-2.018,-3.207,27.126,0.0,270.64,,282.0,270.0,-1.72,3.039,1.501,25.054
10854.5,2.592,0.632,-34.86,3.167,9.57,5.104,38.298,4.75,-2.651,-2.779,0.0,39.973,41.027,9.627,2.982,-1.551,-1.359,-1.842,-1.909,-3.208,27.131,0.0,270.64,,282.0,270.0,-1.687,3.032,1.503,25.005
10855.0,2.592,0.632,-34.86,3.167,9.57,5.104,38.298,4.75,-2.651,-2.779,0.0,40.0,41.0,9.627,2.982,-1.337,-1.643,-1.948,-2.076,-3.208,27.131,0.0,270.54,,282.0,270.0,-1.665,3.025,1.531,25.098
10855.5,2.785,0.78,-34.069,3.049,9.501,5.104,38.298,4.75,-2.651,-2.779,0.0,40.0,41.0,9.667,3.16,-1.411,-1.433,-1.88,-1.933,-3.208,27.131,0.0,270.54,,282.0,270.0,-1.751,3.018,1.511,25.119
10856.0,2.785,0.78,-34.069,3.049,9.501,5.104,38.298,4.75,-2.651,-2.779,0.0,40.0,41.0,9.667,3.16,-1.407,-1.634,-1.983,-2.034,-3.208,27.131,0.0,270.34,,282.0,270.0,-1.664,3.014,1.549,25.151
10856.5,2.785,0.78,-34.069,3.049,9.501,5.104,38.298,4.75,-2.651,-2.779,0.0,40.0,41.0,9.667,3.16,-1.36,-1.564,-1.763,-1.852,-3.208,27.131,0.0,270.34,,282.0,270.0,-1.764,3.01,1.56,25.211
10857.0,2.785,0.78,-34.069,3.049,9.501,5.104,38.298,4.75,-2.651,-2.779,0.0,40.0,41.0,9.667,3.16,-1.587,-1.461,-2.054,-1.904,-3.208,27.131,0.0,269.84,,282.0,270.0,-1.635,3.006,1.613,25.363
10857.5,2.785,0.78,-34.069,3.049,9.501,5.039,38.288,4.756,-2.639,-2.794,0.0,39.974,40.994,9.667,3.16,-1.527,-1.449,-1.67,-1.907,-3.216,27.122,0.0,269.84,,282.0,270.0,-1.751,3.003,1.472,25.469
10858.0,2.785,0.78,-34.069,3.049,9.501,5.039,38.288,4.756,-2.639,-2.794,0.0,40.0,41.0,9.667,3.16,-1.677,-1.717,-1.852,-2.201,-3.216,27.122,0.0,269.64,,282.0,270.0,-1.638,2.999,1.616,25.538
10858.5,2.563,0.582,-35.209,3.129,9.603,5.039,38.288,4.756,-2.639,-2.794,0.0,40.0,41.0,9.582,3.036,-1.282,-1.624,-1.381,-2.037,-3.216,27.122,0.0,269.64,,282.0,270.0,-1.862,2.996,1.516,25.567
10859.0,2.563,0.582,-35.209,3.129,9.603,5.039,38.288,4.756,-2.639,-2.794,0.0,40.0,41.0,9.582,3.036,-1.691,-1.444,-1.734,-2.021,-3.216,27.122,0.0,270.24,,282.0,270.0,-1.581,2.989,1.553,25.536
10859.5,2.563,0.582,-35.209,3.129,9.603,5.039,38.288,4.756,-2.639,-2.794,0.0,40.0,41.0,9.582,3.036,-1.123,-1.579,-1.944,-1.927,-3.216,27.122,0.0,270.24,,282.0,270.0,-1.723,2.982,1.612,25.436
10860.0,2.563,0.582,-35.209,3.129,9.603,5.039,38.288,4.756,-2.639,-2.794,0.0,40.0,41.0,9.582,3.036,-1.366,-1.674,-1.488,-1.983,-3.216,27.122,0.0,270.24,,282.0,270.0,-1.643,2.975,1.449,25.407
10860.5,2.563,0.582,-35.209,3.129,9.603,5.07,38.303,4.752,-2.593,-2.788,0.0,39.989,41.047,9.582,3.036,-1.191,-1.567,-1.696,-1.838,-3.209,27.125,0.0,270.24,,282.0,270.0,-1.628,2.968,1.562,25.422
10861.0,2.563,0.582,-35.209,3.129,9.603,5.07,38.303,4.752,-2.593,-2.788,0.0,40.0,41.0,9.582,3.036,-1.433,-1.28,-1.453,-1.799,-3.209,27.125,0.0,270.54,,282.0,270.0,-1.573,2.961,1.462,25.422
10861.5,2.563,0.582,-35.209,3.129,9.603,5.07,38.303,4.752,-2.593,-2.788,0.0,40.0,41.0,9.582,3.036,-1.131,-1.534,-1.864,-1.988,-3.209,27.125,0.0,270.54,,282.0,270.0,-1.491,2.955,1.592,25.395
10862.0,2.583,0.637,-35.209,3.165,9.554,5.07,38.303,4.752,-2.593,-2.788,0.0,40.0,41.0,9.493,3.253,-1.501,-1.396,-1.903,-1.85,-3.209,27.125,0.0,270.84,,282.0,270.0,-1.629,2.948,1.498,25.386
10862.5,2.583,0.637,-35.209,3.165,9.554,5.07,38.303,4.752,-2.593,-2.788,0.0,40.0,41.0,9.493,3.253,-1.389,-1.553,-1.579,-1.945,-3.209,27.125,0.0,270.84,,282.0,270.0,-1.663,2.942,1.64,25.379
10863.0,2.583,0.637,-35.209,3.165,9.554,5.07,38.303,4.752,-2.593,-2.788,0.0,40.0,41.0,9.493,3.253,-1.171,-1.476,-1.794,-1.769,-3.209,27.125,0.0,271.04,,281.0,270.0,-1.616,2.937,1.605,25.425
10863.5,2.583,0.637,-35.209,3.165,9.554,5.07,38.303,4.752,-2.593,-2.788,0.0,40.0,41.0,9.493,3.253,-1.289,-1.49,-1.808,-1.962,-3.209,27.125,0.0,271.04,,281.0,270.0,-1.552,2.931,1.598,25.369
10864.0,2.583,0.637,-35.209,3.165,9.554,5.047,38.307,4.755,-2.57,-2.798,0.0,40.001,41.049,9.493,3.253,-1.132,-1.463,-1.693,-1.767,-3.215,27.127,0.0,270.04,,281.0,270.0,-1.637,2.925,1.65,25.304
10864.5,2.583,0.637,-35.209,3.165,9.554,5.047,38.307,4.755,-2.57,-2.798,0.0,40.0,41.0,9.493,3.253,-1.428,-1.234,-1.386,-1.775,-3.215,27.127,0.0,270.04,,281.0,270.0,-1.514,2.919,1.582,25.262
10865.0,2.553,0.663,-34.697,3.086,9.514,5.047,38.307,4.755,-2.57,-2.798,0.0,40.0,41.0,9.612,3.241,-0.904,-1.513,-1.639,-1.724,-3.215,27.127,0.0,269.54,,281.0,270.0,-1.456,2.914,1.645,25.249
10865.5,2.553,0.663,-34.697,3.086,9.514,5.047,38.307,4.755,-2.57,-2.798,0.0,40.0,41.0,9.612,3.241,-1.231,-1.357,-1.44,-1.792,-3.215,27.127,0.0,269.54,,281.0,270.0,-1.445,2.908,1.613,25.222
10866.0,2.553,0.663,-34.697,3.086,9.514,5.047,38.307,4.755,-2.57,-2.798,0.0,40.0,41.0,9.612,3.241,-1.315,-1.339,-1.427,-1.57,-3.215,27.127,0.0,269.74,,281.0,270.0,-1.455,2.902,1.686,25.153
10866.5,2.553,0.663,-34.697,3.086,9.514,5.047,38.307,4.755,-2.57,-2.798,0.0,40.0,41.0,9.612,3.241,-1.085,-0.965,-1.395,-1.407,-3.215,27.127,0.0,269.74,,281.0,270.0,-1.413,2.896,1.639,25.166
10867.0,2.553,0.663,-34.697,3.086,9.514,5.055,38.283,4.728,-2.553,-2.775,0.0,40.008,41.07,9.612,3.241,-0.872,-1.242,-1.327,-1.598,-3.213,27.132,0.0,270.24,,281.0,270.0,-1.213,2.891,1.722,25.081
10867.5,2.553,0.663,-34.697,3.086,9.514,5.055,38.283,4.728,-2.553,-2.775,0.0,40.0,41.1,9.612,3.241,-1.26,-1.141,-1.277,-1.618,-3.213,27.132,0.0,270.24,,281.0,270.0,-1.26,2.885,1.701,25.058
10868.0,2.553,0.663,-34.697,3.086,9.514,5.055,38.283,4.728,-2.553,-2.775,0.0,40.0,41.1,9.612,3.241,-0.673,-1.286,-1.532,-1.736,-3.213,27.132,0.0,270.44,,281.0,270.0,-1.324,2.88,1.778,25.103
10868.5,3.131,0.735,-35.209,3.101,9.477,5.055,38.283,4.728,-2.553,-2.775,0.0,40.0,41.1,9.556,3.165,-0.825,-0.999,-1.093,-1.189,-3.213,27.132,0.0,270.44,,281.0,270.0,-1.307,2.874,1.738,25.115
10869.0,3.131,0.735,-35.209,3.101,9.477,5.055,38.283,4.728,-2.553,-2.775,0.0,40.0,41.1,9.556,3.165,-0.882,-1.103,-0.766,-1.454,-3.213,27.132,0.0,270.04,,281.0,270.0,-1.026,2.879,1.707,25.082
10869.5,3.131,0.735,-35.209,3.101,9.477,5.055,38.283,4.728,-2.553,-2.775,0.0,40.0,41.1,9.556,3.165,-0.532,-1.231,-1.154,-1.534,-3.213,27.132,0.0,270.04,,281.0,270.0,-1.051,2.887,1.826,25.106
10870.0,3.131,0.735,-35.209,3.101,9.477,5.055,38.283,4.728,-2.553,-2.775,0.0,40.0,41.1,9.556,3.165,-0.778,-1.185,-1.013,-1.443,-3.213,27.132,0.0,269.54,,281.0,270.0,-1.113,2.887,1.83,25.11
10870.5,3.131,0.735,-35.209,3.101,9.477,5.08,38.272,4.734,-2.509,-2.774,0.0,40.015,41.081,9.556,3.165,-1.019,-1.198,-0.926,-1.611,-3.211,27.125,0.0,269.54,,281.0,270.0,-1.105,2.891,1.702,25.047
10871.0,3.131,0.735,-35.209,3.101,9.477,5.08,38.272,4.734,-2.509,-2.774,0.0,40.0,41.1,9.556,3.165,-1.23,-1.309,-1.11,-1.776,-3.211,27.125,0.0,269.74,,281.0,270.0,-1.188,2.895,1.775,25.04
10871.5,3.103,0.748,-35.209,3.123,9.65,5.08,38.272,4.734,-2.509,-2.774,0.0,40.0,41.1,9.434,3.099,-0.597,-1.295,-1.296,-1.736,-3.211,27.125,0.0,269.74,,281.0,270.0,-1.356,2.899,1.782,25.093
10872.0,3.103,0.748,-35.209,3.123,9.65,5.08,38.272,4.734,-2.509,-2.774,0.0,40.0,41.1,9.434,3.099,-0.817,-1.144,-1.136,-1.298,-3.211,27.125,0.0,270.24,,281.0,270.0,-1.231,2.902,1.798,25.149
10872.5,3.103,0.748,-35.209,3.123,9.65,5.08,38.272,4.734,-2.509,-2.774,0.0,40.0,41.1,9.434,3.099,-0.967,-0.863,-1.151,-1.334,-3.211,27.125,0.0,270.24,,281.0,270.0,-1.099,2.905,1.855,25.077
10873.0,3.103,0.748,-35.209,3.123,9.65,5.08,38.272,4.734,-2.509,-2.774,0.0,40.0,41.1,9.434,3.099,-0.571,-1.011,-0.812,-1.329,-3.211,27.125,0.0,269.84,,281.0,270.0,-1.079,2.909,1.731,25.081
10873.5,3.103,0.748,-35.209,3.123,9.65,5.048,38.265,4.727,-2.485,-2.785,0.0,40.015,41.043,9.434,3.099,-0.528,-1.203,-0.454,-1.241,-3.213,27.117,0.0,269.84,,281.0,270.0,-0.931,2.912,1.814,25.078
10874.0,3.103,0.748,-35.209,3.123,9.65,5.048,38.265,4.727,-2.485,-2.785,0.0,40.0,41.0,9.434,3.099,-0.688,-1.35,-0.755,-1.56,-3.213,27.117,0.0,269.44,,281.0,270.0,-0.857,2.915,1.869,25.052
10874.5,3.103,0.748,-35.209,3.123,9.65,5.048,38.265,4.727,-2.485,-2.785,0.0,40.0,41.0,9.434,3.099,-0.954,-1.126,-0.768,-1.61,-3.213,27.117,0.0,269.44,,281.0,270.0,-1.088,2.918,1.811,25.038
10875.0,2.68,0.7,-34.218,3.137,9.493,5.048,38.265,4.727,-2.485,-2.785,0.0,40.0,41.0,9.586,2.914,-0.521,-1.249,-1.15,-1.662,-3.213,27.117,0.0,269.04,,281.0,270.0,-1.115,2.921,1.845,25.007
10875.5,2.68,0.7,-34.218,3.137,9.493,5.048,38.265,4.727,-2.485,-2.785,0.0,40.0,41.0,9.586,2.914,-0.786,-1.135,-0.972,-1.366,-3.213,27.117,0.0,269.04,,281.0,270.0,-1.145,2.917,1.842,24.945
10876.0,2.68,0.7,-34.218,3.137,9.493,5.048,38.265,4.727,-2.485,-2.785,0.0,40.0,41.0,9.586,2.914,-1.022,-1.436,-1.119,-1.693,-3.213,27.117,0.0,269.64,,281.0,270.0,-1.065,2.913,1.844,24.911
10876.5,2.68,0.7,-34.218,3.137,9.493,5.048,38.265,4.727,-2.485,-2.785,0.0,40.0,41.0,9.586,2.914,-0.54,-1.23,-0.633,-1.463,-3.213,27.117,0.0,269.64,,281.0,270.0,-1.317,2.909,1.838,24.853
10877.0,2.68,0.7,-34.218,3.137,9.493,5.04,38.305,4.726,-2.421,-2.802,0.0,40.022,41.062,9.586,2.914,-0.952,-1.029,-0.84,-1.448,-3.218,27.121,0.0,269.74,,281.0,270.0,-0.966,2.906,1.873,24.842
10877.5,2.68,0.7,-34.218,3.137,9.493,5.04,38.305,4.726,-2.421,-2.802,0.0,40.0,41.1,9.586,2.914,-0.773,-1.085,-0.945,-1.481,-3.218,27.121,0.0,269.74,,281.0,270.0,-1.067,2.902,1.883,24.805
10878.0,2.976,0.793,-33.38,3.143,9.459,5.04,38.305,4.726,-2.421,-2.802,0.0,40.0,41.1,9.739,3.14,-0.996,-1.108,-1.053,-1.582,-3.218,27.121,0.0,269.94,,281.0,270.0,-1.071,2.898,1.889,24.805
10878.5,2.976,0.793,-33.38,3.143,9.459,5.04,38.305,4.726,-2.421,-2.802,0.0,40.0,41.1,9.739,3.14,-0.647,-1.207,-1.28,-1.468,-3.218,27.121,0.0,269.94,,281.0,270.0,-1.185,2.9,1.946,24.764
10879.0,2.976,0.793,-33.38,3.143,9.459,5.04,38.305,4.726,-2.421,-2.802,0.0,40.0,41.1,9.739,3.14,-0.821,-0.805,-0.665,-1.3,-3.218,27.121,0.0,269.54,,281.0,270.0,-1.151,2.901,1.845,24.726
10879.5,2.976,0.793,-33.38,3.143,9.459,5.04,38.305,4.726,-2.421,-2.802,0.0,40.0,41.1,9.739,3.14,-1.018,-0.963,-0.856,-1.467,-3.218,27.121,0.0,269.54,,281.0,270.0,-0.898,2.902,1.907,24.667
10880.0,2.976,0.793,-33.38,3.143,9.459,5.021,38.305,4.726,-2.383,-2.806,0.0,40.033,41.08,9.739,3.14,-0.343,-1.059,-0.843,-1.164,-3.215,27.115,0.0,269.34,,281.0,270.0,-1.076,2.903,1.929,24.638
10880.5,2.976,0.793,-33.38,3.143,9.459,5.021,38.305,4.726,-2.383,-2.806,0.0,40.0,41.1,9.739,3.14,-0.385,-0.953,-0.541,-1.311,-3.215,27.115,0.0,269.34,,281.0,270.0,-0.852,2.904,2.05,24.633
10881.0,3.275,0.781,-35.209,3.085,9.613,5.021,38.305,4.726,-2.383,-2.806,0.0,40.0,41.1,9.37,3.103,-0.235,-0.967,-0.609,-1.204,-3.215,27.115,0.0,269.74,,281.0,270.0,-0.798,2.906,1.9,24.629
10881.5,3.275,0.781,-35.209,3.085,9.613,5.021,38.305,4.726,-2.383,-2.806,0.0,40.0,41.1,9.37,3.103,-0.199,-1.048,-0.763,-1.475,-3.215,27.115,0.0,269.74,,281.0,270.0,-0.754,2.912,1.968,24.617
10882.0,3.275,0.781,-35.209,3.085,9.613,5.021,38.305,4.726,-2.383,-2.806,0.0,40.0,41.1,9.37,3.103,-0.436,-0.934,-0.758,-1.036,-3.215,27.115,0.0,270.04,,281.0,270.0,-0.871,2.918,2.012,24.477
10882.5,3.275,0.781,-35.209,3.085,9.613,5.021,38.305,4.726,-2.383,-2.806,0.0,40.0,41.1,9.37,3.103,-0.642,-0.878,-0.859,-1.232,-3.215,27.115,0.0,270.04,,281.0,270.0,-0.791,2.923,2.092,24.358
10883.0,3.275,0.781,-35.209,3.085,9.613,5.021,38.305,4.726,-2.383,-2.806,0.0,40.0,41.1,9.37,3.103,-0.601,-0.884,-0.601,-1.318,-3.215,27.115,0.0,269.64,,281.0,270.0,-0.903,2.929,1.998,24.286
10883.5,3.275,0.781,-35.209,3.085,9.613,5.045,38.281,4.742,-2.356,-2.779,0.0,40.049,41.073,9.37,3.103,-0.318,-1.036,-0.888,-1.248,-3.213,27.119,0.0,269.64,,281.0,270.0,-0.851,2.935,2.084,24.251
10884.0,3.275,0.781,-35.209,3.085,9.613,5.045,38.281,4.742,-2.356,-2.779,0.0,40.0,41.1,9.37,3.103,-0.6,-0.965,-0.848,-1.246,-3.213,27.119,0.0,269.34,,281.0,270.0,-0.872,2.94,2.11,24.224
10884.5,3.175,0.758,-35.209,3.133,9.567,5.045,38.281,4.742,-2.356,-2.779,0.0,40.0,41.1,9.5,3.045,-0.798,-0.939,-0.86,-1.367,-3.213,27.119,0.0,269.34,,281.0,270.0,-0.915,2.946,2.012,24.232
10885.0,3.175,0.758,-35.209,3.133,9.567,5.045,38.281,4.742,-2.356,-2.779,0.0,40.0,41.1,9.5,3.045,-0.794,-1.272,-0.836,-1.652,-3.213,27.119,0.0,268.84,,282.0,270.0,-0.991,2.95,2.033,24.234
10885.5,3.175,0.758,-35.209,3.133,9.567,5.045,38.281,4.742,-2.356,-2.779,0.0,40.0,41.1,9.5,3.045,-0.226,-1.371,-0.548,-1.623,-3.213,27.119,0.0,268.84,,282.0,270.0,-1.139,2.953,1.917,24.231
10886.0,3.175,0.758,-35.209,3.133,9.567,5.045,38.281,4.742,-2.356,-2.779,0.0,40.0,41.1,9.5,3.045,-0.497,-1.157,-0.926,-1.275,-3.213,27.119,0.0,269.04,,282.0,270.0,-0.942,2.957,2.031,24.127
10886.5,3.175,0.758,-35.209,3.133,9.567,5.035,38.316,4.742,-2.312,-2.796,0.0,40.056,41.108,9.5,3.045,-0.793,-1.198,-1.174,-1.654,-3.198,27.127,0.0,269.04,,282.0,270.0,-0.964,2.961,2.066,23.997
10887.0,3.175,0.758,-35.209,3.133,9.567,5.035,38.316,4.742,-2.312,-2.796,0.0,40.1,41.1,9.5,3.045,-0.701,-1.381,-0.471,-1.463,-3.198,27.127,0.0,268.94,,283.0,270.0,-1.205,2.964,1.836,23.988
10887.5,2.67,0.721,-33.023,3.101,9.528,5.035,38.316,4.742,-2.312,-2.796,0.0,40.1,41.1,9.702,3.089,-0.709,-1.138,-0.651,-1.561,-3.198,27.127,0.0,268.94,,283.0,270.0,-1.004,2.968,1.995,24.102
10888.0,2.67,0.721,-33.023,3.101,9.528,5.035,38.316,4.742,-2.312,-2.796,0.0,40.1,41.1,9.702,3.089,-0.536,-1.215,-1.227,-1.704,-3.198,27.127,0.0,268.74,,284.0,270.0,-1.015,2.963,2.02,24.133
10888.5,2.67,0.721,-33.023,3.101,9.528,5.035,38.316,4.742,-2.312,-2.796,0.0,40.1,41.1,9.702,3.089,-0.949,-0.996,-1.234,-1.444,-3.198,27.127,0.0,268.74,,284.0,270.0,-1.171,2.958,1.993,24.157
10889.0,2.67,0.721,-33.023,3.101,9.528,5.035,38.316,4.742,-2.312,-2.796,0.0,40.1,41.1,9.702,3.089,-1.051,-1.022,-0.959,-1.53,-3.198,27.127,0.0,270.34,,284.0,270.0,-1.156,2.953,1.923,24.147
10889.5,2.67,0.721,-33.023,3.101,9.528,5.035,38.316,4.742,-2.312,-2.796,0.0,40.1,41.1,9.702,3.089,-0.948,-1.138,-1.069,-1.481,-3.198,27.127,0.0,270.34,,284.0,270.0,-1.141,2.949,1.96,24.188
10890.0,2.67,0.721,-33.023,3.101,9.528,5.064,38.343,4.74,-2.294,-2.776,0.0,40.071,41.089,9.702,3.089,-0.643,-1.149,-1.169,-1.309,-3.205,27.121,0.0,271.24,,283.0,270.0,-1.159,2.944,1.999,24.204
10890.5,2.67,0.721,-33.023,3.101,9.528,5.064,38.343,4.74,-2.294,-2.776,0.0,40.1,41.1,9.702,3.089,-0.86,-1.007,-0.87,-1.433,-3.205,27.121,0.0,271.24,,283.0,270.0,-1.068,2.94,1.93,24.263
10891.0,2.959,0.801,-34.2,3.156,9.49,5.064,38.343,4.74,-2.294,-2.776,0.0,40.1,41.1,9.7,3.14,-0.383,-1.082,-0.754,-1.189,-3.205,27.121,0.0,271.54,,282.0,270.0,-1.042,2.935,1.958,24.374
10891.5,2.959,0.801,-34.2,3.156,9.49,5.064,38.343,4.74,-2.294,-2.776,0.0,40.1,41.1,9.7,3.14,-0.515,-0.991,-0.444,-1.317,-3.205,27.121,0.0,271.54,,282.0,270.0,-0.852,2.935,2.055,24.424
10892.0,2.959,0.801,-34.2,3.156,9.49,5.064,38.343,4.74,-2.294,-2.776,0.0,40.1,41.1,9.7,3.14,-0.312,-0.979,-0.746,-1.138,-3.205,27.121,0.0,271.04,,281.0,270.0,-0.817,2.936,2.035,24.451
10892.5,2.959,0.801,-34.2,3.156,9.49,5.064,38.343,4.74,-2.294,-2.776,0.0,40.1,41.1,9.7,3.14,-0.586,-1.007,-0.671,-1.43,-3.205,27.121,0.0,271.04,,281.0,270.0,-0.794,2.936,2.05,24.501
10893.0,2.959,0.801,-34.2,3.156,9.49,5.047,38.272,4.717,-2.316,-2.791,0.0,40.065,41.087,9.7,3.14,-0.516,-1.107,-1.089,-1.342,-3.211,27.119,0.0,270.94,,281.0,270.0,-0.923,2.937,2.104,24.52
10893.5,2.959,0.801,-34.2,3.156,9.49,5.047,38.272,4.717,-2.316,-2.791,0.0,40.1,41.1,9.7,3.14,-0.783,-1.16,-1.102,-1.464,-3.211,27.119,0.0,270.94,,281.0,270.0,-1.014,2.937,2.115,24.533
10894.0,2.452,0.575,-35.209,3.097,9.639,5.047,38.272,4.717,-2.316,-2.791,0.0,40.1,41.1,9.528,3.22,-0.942,-1.264,-1.002,-1.63,-3.211,27.119,0.0,270.64,,281.0,270.0,-1.127,2.937,2.036,24.547
10894.5,2.452,0.575,-35.209,3.097,9.639,5.047,38.272,4.717,-2.316,-2.791,0.0,40.1,41.1,9.528,3.22,-0.498,-1.106,-0.993,-1.413,-3.211,27.119,0.0,270.64,,281.0,270.0,-1.209,2.929,2.005,24.459
10895.0,2.452,0.575,-35.209,3.097,9.639,5.047,38.272,4.717,-2.316,-2.791,0.0,40.1,41.1,9.528,3.22,-0.764,-1.039,-1.112,-1.382,-3.211,27.119,0.0,271.14,,280.0,270.0,-1.002,2.922,2.018,24.27
10895.5,2.452,0.575,-35.209,3.097,9.639,5.047,38.272,4.717,-2.316,-2.791,0.0,40.1,41.1,9.528,3.22,-0.876,-0.874,-0.856,-1.376,-3.211,27.119,0.0,271.14,,280.0,270.0,-1.074,2.914,2.088,24.404
10896.0,2.452,0.575,-35.209,3.097,9.639,5.063,38.339,4.715,-2.26,-2.786,0.0,40.076,41.117,9.528,3.22,-0.683,-0.692,-0.694,-1.18,-3.205,27.122,0.0,269.54,,280.0,270.0,-0.996,2.906,2.017,24.436
10896.5,2.452,0.575,-35.209,3.097,9.639,5.063,38.339,4.715,-2.26,-2.786,0.0,40.1,41.1,9.528,3.22,-0.271,-1.134,-0.928,-1.35,-3.205,27.122,0.0,269.54,,280.0,270.0,-0.812,2.899,2.07,24.527
10897.0,2.452,0.575,-35.209,3.097,9.639,5.063,38.339,4.715,-2.26,-2.786,0.0,40.1,41.1,9.528,3.22,-0.67,-1.302,-0.517,-1.522,-3.205,27.122,0.0,269.04,,280.0,270.0,-0.92,2.891,2.006,24.528
10897.5,2.915,0.691,-35.209,3.162,9.591,5.063,38.339,4.715,-2.26,-2.786,0.0,40.1,41.1,9.499,3.121,-0.837,-1.061,-0.831,-1.538,-3.205,27.122,0.0,269.04,,280.0,270.0,-1.003,2.884,2.0,24.591
10898.0,2.915,0.691,-35.209,3.162,9.591,5.063,38.339,4.715,-2.26,-2.786,0.0,40.1,41.1,9.499,3.121,-0.626,-1.118,-1.115,-1.45,-3.205,27.122,0.0,269.44,,280.0,270.0,-1.067,2.885,2.066,24.648
10898.5,2.915,0.691,-35.209,3.162,9.591,5.063,38.339,4.715,-2.26,-2.786,0.0,40.1,41.1,9.499,3.121,-0.628,-1.137,-1.115,-1.421,-3.205,27.122,0.0,269.44,,280.0,270.0,-1.077,2.885,1.962,24.748
10899.0,2.915,0.691,-35.209,3.162,9.591,5.063,38.339,4.715,-2.26,-2.786,0.0,40.1,41.1,9.499,3.121,-0.794,-0.865,-0.656,-1.236,-3.205,27.122,0.0,267.84,,281.0,270.0,-1.075,2.886,2.082,24.867
10899.5,2.915,0.691,-35.209,3.162,9.591,5.04,38.315,4.737,-2.25,-2.792,0.0,40.09,41.112,9.499,3.121,-0.445,-1.358,-0.432,-1.412,-3.21,27.122,0.0,267.84,,281.0,270.0,-0.888,2.886,1.894,24.874
10900.0,2.915,0.691,-35.209,3.162,9.591,5.04,38.315,4.737,-2.25,-2.792,0.0,40.1,41.1,9.499,3.121,-0.772,-1.005,-0.766,-1.374,-3.21,27.122,0.0,268.24,,282.0,270.0,-0.912,2.887,1.976,24.489
10900.5,2.888,0.693,-35.191,3.167,9.608,5.04,38.315,4.737,-2.25,-2.792,0.0,40.1,41.1,9.591,3.093,-0.36,-1.117,-0.98,-1.348,-3.21,27.122,0.0,268.24,,282.0,270.0,-0.979,2.887,2.024,24.353
10901.0,2.888,0.693,-35.191,3.167,9.608,5.04,38.315,4.737,-2.25,-2.792,0.0,40.1,41.1,9.591,3.093,-0.846,-0.99,-0.95,-1.48,-3.21,27.122,0.0,268.34,,283.0,270.0,-0.951,2.887,2.001,24.23
10901.5,2.888,0.693,-35.191,3.167,9.608,5.04,38.315,4.737,-2.25,-2.792,0.0,40.1,41.1,9.591,3.093,-0.999,-1.145,-1.063,-1.612,-3.21,27.122,0.0,268.34,,283.0,270.0,-1.066,2.887,2.008,24.201
10902.0,2.888,0.693,-35.191,3.167,9.608,5.04,38.315,4.737,-2.25,-2.792,0.0,40.1,41.1,9.591,3.093,-0.65,-1.104,-1.238,-1.633,-3.21,27.122,0.0,270.34,,283.0,270.0,-1.205,2.887,2.075,24.163
10902.5,2.888,0.693,-35.191,3.167,9.608,5.047,38.338,4.719,-2.209,-2.804,0.0,40.093,41.095,9.591,3.093,-0.682,-1.069,-1.174,-1.287,-3.217,27.12,0.0,270.34,,283.0,270.0,-1.156,2.887,2.123,24.227
10903.0,2.888,0.693,-35.191,3.167,9.608,5.047,38.338,4.719,-2.209,-2.804,0.0,40.1,41.1,9.591,3.093,-0.819,-0.855,-0.698,-1.239,-3.217,27.12,0.0,270.14,,283.0,270.0,-1.053,2.887,1.921,24.288
10903.5,2.888,0.693,-35.191,3.167,9.608,5.047,38.338,4.719,-2.209,-2.804,0.0,40.1,41.1,9.591,3.093,-0.957,-0.896,-0.932,-1.393,-3.217,27.12,0.0,270.14,,283.0,270.0,-0.903,2.887,2.012,24.37
10904.0,2.775,0.7,-35.078,3.196,9.487,5.047,38.338,4.719,-2.209,-2.804,0.0,40.1,41.1,9.582,3.327,-0.403,-1.018,-1.086,-1.369,-3.217,27.12,0.0,270.44,,283.0,270.0,-1.045,2.887,2.105,24.451
10904.5,2.775,0.7,-35.078,3.196,9.487,5.047,38.338,4.719,-2.209,-2.804,0.0,40.1,41.1,9.582,3.327,-0.833,-1.035,-0.718,-1.367,-3.217,27.12,0.0,270.44,,283.0,270.0,-0.969,2.885,2.008,24.454
10905.0,2.775,0.7,-35.078,3.196,9.487,5.047,38.338,4.719,-2.209,-2.804,0.0,40.1,41.1,9.582,3.327,-0.236,-1.031,-0.829,-1.434,-3.217,27.12,0.0,271.54,,282.0,270.0,-0.988,2.884,2.0,24.493
10905.5,2.775,0.7,-35.078,3.196,9.487,5.047,38.338,4.719,-2.209,-2.804,0.0,40.1,41.1,9.582,3.327,-0.398,-0.544,-0.469,-0.784,-3.217,27.12,0.0,271.54,,282.0,270.0,-0.883,2.882,2.076,24.525
10906.0,2.775,0.7,-35.078,3.196,9.487,5.052,38.301,4.725,-2.204,-2.799,0.0,40.101,41.12,9.582,3.327,-0.608,-0.693,-0.644,-1.153,-3.218,27.116,0.0,271.14,,281.0,270.0,-0.549,2.88,2.012,24.462
10906.5,2.775,0.7,-35.078,3.196,9.487,5.052,38.301,4.725,-2.204,-2.799,0.0,40.1,41.1,9.582,3.327,-0.395,-0.778,-0.451,-1.084,-3.218,27.116,0.0,271.14,,281.0,270.0,-0.775,2.878,2.108,24.466
10907.0,3.4,0.806,-35.209,3.118,9.49,5.052,38.301,4.725,-2.204,-2.799,0.0,40.1,41.1,9.589,3.175,-0.317,-0.679,-0.233,-1.049,-3.218,27.116,0.0,271.24,,280.0,270.0,-0.677,2.877,2.032,24.391
10907.5,3.4,0.806,-35.209,3.118,9.49,5.052,38.301,4.725,-2.204,-2.799,0.0,40.1,41.1,9.589,3.175,-0.417,-0.877,-0.238,-1.265,-3.218,27.116,0.0,271.24,,280.0,270.0,-0.57,2.885,2.077,24.369
10908.0,3.4,0.806,-35.209,3.118,9.49,5.052,38.301,4.725,-2.204,-2.799,0.0,40.1,41.1,9.589,3.175,0.07,-0.921,-0.477,-1.167,-3.218,27.116,0.0,271.14,,279.0,270.0,-0.699,2.894,2.106,24.364
10908.5,3.4,0.806,-35.209,3.118,9.49,5.052,38.301,4.725,-2.204,-2.799,0.0,40.1,41.1,9.589,3.175,-0.302,-0.874,-0.437,-1.152,-3.218,27.116,0.0,271.14,,279.0,270.0,-0.624,2.902,2.119,24.358
10909.0,3.4,0.806,-35.209,3.118,9.49,5.042,38.274,4.748,-2.17,-2.783,0.0,40.11,41.125,9.589,3.175,-0.683,-0.872,-0.453,-1.255,-3.214,27.121,0.0,269.04,,279.0,270.0,-0.691,2.91,2.131,24.351
10909.5,3.4,0.806,-35.209,3.118,9.49,5.042,38.274,4.748,-2.17,-2.783,0.0,40.1,41.1,9.589,3.175,-0.243,-1.082,-0.724,-1.23,-3.214,27.121,0.0,269.04,,279.0,270.0,-0.816,2.918,2.015,24.395
10910.0,2.633,0.61,-35.209,3.121,9.587,5.042,38.274,4.748,-2.17,-2.783,0.0,40.1,41.1,9.436,3.216,-0.473,-1.09,-0.352,-1.34,-3.214,27.121,0.0,269.64,,279.0,270.0,-0.82,2.926,2.091,24.322
10910.5,2.633,0.61,-35.209,3.121,9.587,5.042,38.274,4.748,-2.17,-2.783,0.0,40.1,41.1,9.436,3.216,-0.542,-0.907,-0.421,-1.329,-3.214,27.121,0.0,269.64,,279.0,270.0,-0.814,2.921,2.025,24.318
10911.0,2.633,0.61,-35.209,3.121,9.587,5.042,38.274,4.748,-2.17,-2.783,0.0,40.1,41.1,9.436,3.216,-0.526,-1.072,-0.564,-1.486,-3.214,27.121,0.0,269.24,,279.0,270.0,-0.799,2.917,2.06,24.424
10911.5,2.633,0.61,-35.209,3.121,9.587,5.042,38.274,4.748,-2.17,-2.783,0.0,40.1,41.1,9.436,3.216,-0.436,-1.078,-0.868,-1.343,-3.214,27.121,0.0,269.24,,279.0,270.0,-0.912,2.912,2.107,24.449
10912.0,2.633,0.61,-35.209,3.121,9.587,5.042,38.274,4.748,-2.17,-2.783,0.0,40.1,41.1,9.436,3.216,-0.496,-1.158,-0.769,-1.357,-3.214,27.121,0.0,267.34,,280.0,270.0,-0.932,2.907,2.152,24.461
10912.5,2.633,0.61,-35.209,3.121,9.587,5.022,38.318,4.735,-2.106,-2.796,0.0,40.112,41.154,9.436,3.216,-0.375,-0.787,-0.173,-1.095,-3.222,27.116,0.0,267.34,,280.0,270.0,-0.945,2.903,2.124,24.573
10913.0,2.633,0.61,-35.209,3.121,9.587,5.022,38.318,4.735,-2.106,-2.796,0.0,40.1,41.2,9.436,3.216,-0.431,-0.897,-0.527,-1.22,-3.222,27.116,0.0,267.74,,281.0,270.0,-0.608,2.898,2.164,24.631
10913.5,3.267,0.763,-35.209,3.155,9.59,5.022,38.318,4.735,-2.106,-2.796,0.0,40.1,41.2,9.365,3.086,-0.263,-1.021,-0.894,-1.453,-3.222,27.116,0.0,267.74,,281.0,270.0,-0.769,2.894,2.086,24.664
10914.0,3.267,0.763,-35.209,3.155,9.59,5.022,38.318,4.735,-2.106,-2.796,0.0,40.1,41.2,9.365,3.086,-0.546,-1.246,-0.893,-1.622,-3.222,27.116,0.0,267.54,,282.0,270.0,-0.908,2.9,2.111,24.715
10914.5,3.267,0.763,-35.209,3.155,9.59,5.022,38.318,4.735,-2.106,-2.796,0.0,40.1,41.2,9.365,3.086,-0.668,-0.936,-0.655,-1.363,-3.222,27.116,0.0,267.54,,282.0,270.0,-1.077,2.906,2.035,24.78
10915.0,3.267,0.763,-35.209,3.155,9.59,5.022,38.318,4.735,-2.106,-2.796,0.0,40.1,41.2,9.365,3.086,-0.839,-0.922,-0.729,-1.409,-3.222,27.116,0.0,269.04,,282.0,270.0,-0.905,2.912,2.048,24.817
10915.5,3.267,0.763,-35.209,3.155,9.59,5.063,38.341,4.739,-2.086,-2.811,0.0,40.125,41.156,9.365,3.086,-0.296,-1.046,-0.724,-1.524,-3.224,27.117,0.0,269.04,,282.0,270.0,-0.975,2.918,2.101,24.846
10916.0,3.267,0.763,-35.209,3.155,9.59,5.063,38.341,4.739,-2.086,-2.811,0.0,40.1,41.2,9.365,3.086,-0.355,-0.981,-0.489,-1.021,-3.224,27.117,0.0,269.04,,282.0,270.0,-0.897,2.924,2.07,24.908
10916.5,3.297,0.815,-35.209,3.158,9.505,5.063,38.341,4.739,-2.086,-2.811,0.0,40.1,41.2,9.476,3.231,-0.437,-0.744,-0.314,-1.171,-3.224,27.117,0.0,269.04,,282.0,270.0,-0.712,2.929,2.133,24.981
10917.0,3.297,0.815,-35.209,3.158,9.505,5.063,38.341,4.739,-2.086,-2.811,0.0,40.1,41.2,9.476,3.231,-0.171,-0.996,-0.749,-1.237,-3.224,27.117,0.0,268.84,,283.0,270.0,-0.666,2.935,2.08,24.964
10917.5,3.297,0.815,-35.209,3.158,9.505,5.063,38.341,4.739,-2.086,-2.811,0.0,40.1,41.2,9.476,3.231,-0.426,-0.762,-0.377,-1.188,-3.224,27.117,0.0,268.84,,283.0,270.0,-0.788,2.941,2.078,24.962
10918.0,3.297,0.815,-35.209,3.158,9.505,5.063,38.341,4.739,-2.086,-2.811,0.0,40.1,41.2,9.476,3.231,-0.351,-0.97,-0.729,-1.355,-3.224,27.117,0.0,270.14,,283.0,270.0,-0.688,2.947,2.159,24.944
10918.5,3.297,0.815,-35.209,3.158,9.505,5.063,38.341,4.739,-2.086,-2.811,0.0,40.1,41.2,9.476,3.231,-0.361,-1.011,-0.855,-1.281,-3.224,27.117,0.0,270.14,,283.0,270.0,-0.851,2.953,2.217,24.889
10919.0,3.297,0.815,-35.209,3.158,9.505,5.02,38.317,4.762,-2.074,-2.793,0.0,40.131,41.136,9.476,3.231,-0.468,-0.825,-0.341,-1.15,-3.216,27.114,0.0,270.14,,283.0,270.0,-0.877,2.958,2.08,24.941
10919.5,3.297,0.815,-35.209,3.158,9.505,5.02,38.317,4.762,-2.074,-2.793,0.0,40.1,41.1,9.476,3.231,-0.428,-0.998,-0.601,-1.15,-3.216,27.114,0.0,270.14,,283.0,270.0,-0.696,2.964,2.122,24.929
10920.0,2.92,0.689,-35.209,3.146,9.644,5.02,38.317,4.762,-2.074,-2.793,0.0,40.1,41.1,9.544,3.111,-0.238,-0.642,-0.321,-0.974,-3.216,27.114,0.0,269.44,,283.0,270.0,-0.794,2.969,2.175,24.911
10920.5,2.92,0.689,-35.209,3.146,9.644,5.02,38.317,4.762,-2.074,-2.793,0.0,40.1,41.1,9.544,3.111,-0.148,-0.898,-0.419,-1.306,-3.216,27.114,0.0,269.44,,283.0,270.0,-0.544,2.969,2.225,24.618
10921.0,2.92,0.689,-35.209,3.146,9.644,5.02,38.317,4.762,-2.074,-2.793,0.0,40.1,41.1,9.544,3.111,-0.305,-0.6,-0.32,-0.957,-3.216,27.114,0.0,271.54,,282.0,270.0,-0.693,2.968,2.128,24.6
10921.5,2.92,0.689,-35.209,3.146,9.644,5.02,38.317,4.762,-2.074,-2.793,0.0,40.1,41.1,9.544,3.111,-0.369,-0.72,-0.226,-0.861,-3.216,27.114,0.0,271.54,,282.0,270.0,-0.545,2.967,2.192,24.703
10922.0,2.92,0.689,-35.209,3.146,9.644,5.034,38.302,4.739,-2.045,-2.799,0.0,40.125,41.171,9.544,3.111,0.046,-0.74,-0.282,-0.809,-3.224,27.112,0.0,271.54,,281.0,270.0,-0.544,2.966,2.188,24.761
10922.5,2.92,0.689,-35.209,3.146,9.644,5.034,38.302,4.739,-2.045,-2.799,0.0,40.1,41.2,9.544,3.111,-0.065,-0.807,-0.03,-1.083,-3.224,27.112,0.0,271.54,,281.0,270.0,-0.446,2.966,2.129,24.845
10923.0,3.564,0.858,-35.209,3.066,9.519,5.034,38.302,4.739,-2.045,-2.799,0.0,40.1,41.2,9.426,3.163,0.175,-0.787,-0.1,-0.85,-3.224,27.112,0.0,271.94,,280.0,270.0,-0.496,2.965,2.227,24.956
10923.5,3.564,0.858,-35.209,3.066,9.519,5.034,38.302,4.739,-2.045,-2.799,0.0,40.1,41.2,9.426,3.163,-0.335,-0.567,-0.221,-1.003,-3.224,27.112,0.0,271.94,,280.0,270.0,-0.39,2.975,2.222,24.951
10924.0,3.564,0.858,-35.209,3.066,9.519,5.034,38.302,4.739,-2.045,-2.799,0.0,40.1,41.2,9.426,3.163,0.134,-0.831,-0.31,-1.093,-3.224,27.112,0.0,271.24,,279.0,270.0,-0.532,2.984,2.254,24.94
10924.5,3.564,0.858,-35.209,3.066,9.519,5.034,38.302,4.739,-2.045,-2.799,0.0,40.1,41.2,9.426,3.163,-0.333,-0.64,-0.143,-0.995,-3.224,27.112,0.0,271.24,,279.0,270.0,-0.525,2.994,2.214,24.956
10925.0,3.564,0.858,-35.209,3.066,9.519,5.03,38.311,4.735,-1.997,-2.81,0.0,40.134,41.204,9.426,3.163,0.126,-0.913,-0.266,-0.995,-3.215,27.117,0.0,269.54,,279.0,270.0,-0.528,3.003,2.261,24.947
10925.5,3.564,0.858,-35.209,3.066,9.519,5.03,38.311,4.735,-1.997,-2.81,0.0,40.1,41.2,9.426,3.163,-0.369,-0.789,-0.198,-1.193,-3.215,27.117,0.0,269.54,,279.0,270.0,-0.512,3.012,2.206,24.984
10926.0,3.564,0.858,-35.209,3.066,9.519,5.03,38.311,4.735,-1.997,-2.81,0.0,40.1,41.2,9.426,3.163,-0.232,-0.817,-0.265,-1.164,-3.215,27.117,0.0,268.74,,280.0,270.0,-0.637,3.021,2.24,24.994
10926.5,2.857,0.738,-34.251,3.135,9.542,5.03,38.311,4.735,-1.997,-2.81,0.0,40.1,41.2,9.598,3.028,-0.005,-0.957,-0.279,-1.263,-3.215,27.117,0.0,268.74,,280.0,270.0,-0.619,3.03,2.299,24.983
10927.0,2.857,0.738,-34.251,3.135,9.542,5.03,38.311,4.735,-1.997,-2.81,0.0,40.1,41.2,9.598,3.028,0.032,-0.637,0.005,-0.633,-3.215,27.117,0.0,269.84,,280.0,270.0,-0.626,3.027,2.255,24.844
10927.5,2.857,0.738,-34.251,3.135,9.542,5.03,38.311,4.735,-1.997,-2.81,0.0,40.1,41.2,9.598,3.028,-0.047,-0.43,0.101,-0.849,-3.215,27.117,0.0,269.84,,280.0,270.0,-0.308,3.025,2.217,24.818
10928.0,2.857,0.738,-34.251,3.135,9.542,5.03,38.311,4.735,-1.997,-2.81,0.0,40.1,41.2,9.598,3.028,0.563,-0.674,0.257,-0.673,-3.215,27.117,0.0,267.14,,281.0,270.0,-0.306,3.022,2.198,24.742
10928.5,2.857,0.738,-34.251,3.135,9.542,5.066,38.278,4.714,-1.991,-2.789,0.0,40.143,41.127,9.598,3.028,0.37,-0.577,0.437,-0.507,-3.21,27.118,0.0,267.14,,281.0,270.0,-0.132,3.019,2.305,24.782
10929.0,2.857,0.738,-34.251,3.135,9.542,5.066,38.278,4.714,-1.991,-2.789,0.0,40.1,41.1,9.598,3.028,0.384,-0.409,0.361,-0.608,-3.21,27.118,0.0,267.14,,282.0,270.0,-0.069,3.017,2.316,24.883
10929.5,3.218,0.826,-34.466,3.053,9.404,5.066,38.278,4.714,-1.991,-2.789,0.0,40.1,41.1,9.693,3.112,0.582,-0.719,0.445,-0.897,-3.21,27.118,0.0,267.14,,282.0,270.0,-0.068,3.014,2.302,24.925
10930.0,3.218,0.826,-34.466,3.053,9.404,5.066,38.278,4.714,-1.991,-2.789,0.0,40.1,41.1,9.693,3.112,0.383,-0.676,0.187,-0.724,-3.21,27.118,0.0,266.24,,283.0,270.0,-0.147,3.017,2.402,25.002
10930.5,3.218,0.826,-34.466,3.053,9.404,5.066,38.278,4.714,-1.991,-2.789,0.0,40.1,41.1,9.693,3.112,-0.053,-0.803,-0.163,-1.034,-3.21,27.118,0.0,266.24,,283.0,270.0,-0.208,3.021,2.281,25.073
10931.0,3.218,0.826,-34.466,3.053,9.404,5.066,38.278,4.714,-1.991,-2.789,0.0,40.1,41.1,9.693,3.112,0.19,-0.961,0.324,-1.119,-3.21,27.118,0.0,268.64,,284.0,270.0,-0.513,3.024,2.352,25.121
10931.5,3.218,0.826,-34.466,3.053,9.404,5.071,38.341,4.71,-1.913,-2.795,0.0,40.145,41.192,9.693,3.112,0.316,-0.812,0.07,-1.212,-3.219,27.118,0.0,268.64,,284.0,270.0,-0.392,3.027,2.385,25.117
10932.0,3.218,0.826,-34.466,3.053,9.404,5.071,38.341,4.71,-1.913,-2.795,0.0,40.1,41.2,9.693,3.112,0.04,-1.021,-0.188,-1.397,-3.219,27.118,0.0,269.54,,284.0,270.0,-0.409,3.03,2.34,25.166
10932.5,3.218,0.826,-34.466,3.053,9.404,5.071,38.341,4.71,-1.913,-2.795,0.0,40.1,41.2,9.693,3.112,-0.09,-1.073,0.078,-0.863,-3.219,27.118,0.0,269.54,,284.0,270.0,-0.642,3.033,2.232,25.24
10933.0,3.264,0.776,-35.209,3.119,9.584,5.071,38.341,4.71,-1.913,-2.795,0.0,40.1,41.2,9.444,3.163,0.19,-0.932,0.003,-0.998,-3.219,27.118,0.0,271.34,,283.0,270.0,-0.487,3.036,2.279,25.248
10933.5,3.264,0.776,-35.209,3.119,9.584,5.071,38.341,4.71,-1.913,-2.795,0.0,40.1,41.2,9.444,3.163,0.085,-0.599,0.383,-0.824,-3.219,27.118,0.0,271.34,,283.0,270.0,-0.434,3.04,2.148,25.277
10934.0,3.264,0.776,-35.209,3.119,9.584,5.071,38.341,4.71,-1.913,-2.795,0.0,40.1,41.2,9.444,3.163,-0.132,-0.686,-0.061,-1.038,-3.219,27.118,0.0,272.54,,282.0,270.0,-0.239,3.044,2.32,25.264
10934.5,3.264,0.776,-35.209,3.119,9.584,5.071,38.341,4.71,-1.913,-2.795,0.0,40.1,41.2,9.444,3.163,0.245,-0.847,-0.165,-0.875,-3.219,27.118,0.0,272.54,,282.0,270.0,-0.479,3.047,2.247,25.253
10935.0,3.264,0.776,-35.209,3.119,9.584,5.044,38.341,4.758,-1.886,-2.786,0.0,40.147,41.176,9.444,3.163,0.024,-0.381,0.311,-0.745,-3.213,27.116,0.0,272.34,,281.0,270.0,-0.41,3.051,2.342,25.202
10935.5,3.264,0.776,-35.209,3.119,9.584,5.044,38.341,4.758,-1.886,-2.786,0.0,40.1,41.2,9.444,3.163,0.446,-0.5,0.215,-0.691,-3.213,27.116,0.0,272.34,,281.0,270.0,-0.198,3.054,2.361,25.184
10936.0,3.519,0.821,-35.209,3.062,9.539,5.044,38.341,4.758,-1.886,-2.786,0.0,40.1,41.2,9.557,2.993,0.168,-0.553,0.313,-0.857,-3.213,27.116,0.0,272.24,,280.0,270.0,-0.132,3.058,2.339,25.156
10936.5,3.519,0.821,-35.209,3.062,9.539,5.044,38.341,4.758,-1.886,-2.786,0.0,40.1,41.2,9.557,2.993,0.395,-0.803,0.228,-0.852,-3.213,27.116,0.0,272.24,,280.0,270.0,-0.232,3.065,2.396,25.169
10937.0,3.519,0.821,-35.209,3.062,9.539,5.044,38.341,4.758,-1.886,-2.786,0.0,40.1,41.2,9.557,2.993,-0.035,-0.592,0.104,-0.995,-3.213,27.116,0.0,272.14,,279.0,270.0,-0.258,3.073,2.387,25.226
10937.5,3.519,0.821,-35.209,3.062,9.539,5.044,38.341,4.758,-1.886,-2.786,0.0,40.1,41.2,9.557,2.993,-0.24,-0.707,0.059,-1.128,-3.213,27.116,0.0,272.14,,279.0,270.0,-0.379,3.08,2.352,25.304
10938.0,3.519,0.821,-35.209,3.062,9.539,5.056,38.339,4.729,-1.846,-2.795,0.0,40.156,41.187,9.557,2.993,-0.141,-0.831,-0.128,-1.268,-3.203,27.132,0.0,268.94,,280.0,270.0,-0.504,3.087,2.382,25.37
10938.5,3.519,0.821,-35.209,3.062,9.539,5.056,38.339,4.729,-1.846,-2.795,0.0,40.2,41.2,9.557,2.993,-0.006,-0.835,-0.324,-1.351,-3.203,27.132,0.0,268.94,,280.0,270.0,-0.592,3.094,2.346,25.374
10939.0,2.527,0.619,-34.684,3.145,9.519,5.056,38.339,4.729,-1.846,-2.795,0.0,40.2,41.2,9.632,3.226,-0.349,-0.839,-0.333,-1.265,-3.203,27.132,0.0,269.24,,280.0,270.0,-0.629,3.101,2.345,25.347
10939.5,2.527,0.619,-34.684,3.145,9.519,5.056,38.339,4.729,-1.846,-2.795,0.0,40.2,41.2,9.632,3.226,0.128,-0.856,-0.06,-0.934,-3.203,27.132,0.0,269.24,,280.0,270.0,-0.696,3.092,2.247,25.298
10940.0,2.527,0.619,-34.684,3.145,9.519,5.056,38.339,4.729,-1.846,-2.795,0.0,40.2,41.2,9.632,3.226,-0.138,-0.414,0.056,-0.81,-3.203,27.132,0.0,269.04,,280.0,270.0,-0.43,3.083,2.193,25.305
10940.5,2.527,0.619,-34.684,3.145,9.519,5.056,38.339,4.729,-1.846,-2.795,0.0,40.2,41.2,9.632,3.226,0.139,-0.886,-0.082,-1.125,-3.203,27.132,0.0,269.04,,280.0,270.0,-0.327,3.074,2.289,25.307
10941.0,2.527,0.619,-34.684,3.145,9.519,5.056,38.339,4.729,-1.846,-2.795,0.0,40.2,41.2,9.632,3.226,0.104,-0.796,-0.219,-0.992,-3.203,27.132,0.0,268.14,,281.0,270.0,-0.488,3.065,2.37,25.282
10941.5,2.527,0.619,-34.684,3.145,9.519,5.027,38.343,4.747,-1.831,-2.778,0.0,40.15,41.192,9.632,3.226,-0.196,-0.492,0.169,-0.791,-3.203,27.136,0.0,268.14,,281.0,270.0,-0.476,3.056,2.361,25.261
10942.0,2.527,0.619,-34.684,3.145,9.519,5.027,38.343,4.747,-1.831,-2.778,0.0,40.2,41.2,9.632,3.226,0.402,-0.652,0.096,-0.687,-3.203,27.136,0.0,267.54,,282.0,270.0,-0.327,3.047,2.195,25.216
10942.5,3.137,0.816,-33.61,3.133,9.497,5.027,38.343,4.747,-1.831,-2.778,0.0,40.2,41.2,9.777,2.973,0.967,-0.453,1.026,-0.299,-3.203,27.136,0.0,267.54,,282.0,270.0,-0.21,3.039,2.272,25.266
10943.0,3.137,0.816,-33.61,3.133,9.497,5.027,38.343,4.747,-1.831,-2.778,0.0,40.2,41.2,9.777,2.973,0.398,-0.418,0.798,-0.703,-3.203,27.136,0.0,268.14,,283.0,270.0,0.31,3.04,2.35,25.394
10943.5,3.137,0.816,-33.61,3.133,9.497,5.027,38.343,4.747,-1.831,-2.778,0.0,40.2,41.2,9.777,2.973,0.628,-0.752,0.422,-0.837,-3.203,27.136,0.0,268.14,,283.0,270.0,0.019,3.042,2.411,25.392
10944.0,3.137,0.816,-33.61,3.133,9.497,5.027,38.343,4.747,-1.831,-2.778,0.0,40.2,41.2,9.777,2.973,0.217,-0.393,0.514,-0.744,-3.203,27.136,0.0,270.14,,283.0,270.0,-0.135,3.043,2.353,25.461
10944.5,3.137,0.816,-33.61,3.133,9.497,5.054,38.303,4.751,-1.812,-2.757,0.0,40.154,41.184,9.777,2.973,0.283,-0.54,0.509,-0.933,-3.176,27.141,0.0,270.14,,283.0,270.0,-0.102,3.045,2.432,25.476
10945.0,3.137,0.816,-33.61,3.133,9.497,5.054,38.303,4.751,-1.812,-2.757,0.0,40.2,41.2,9.777,2.973,0.402,-0.741,0.41,-0.782,-3.176,27.141,0.0,269.74,,283.0,270.0,-0.17,3.046,2.466,25.245
10945.5,2.316,0.634,-34.082,3.193,9.523,5.054,38.303,4.751,-1.812,-2.757,0.0,40.2,41.2,9.599,2.981,0.376,-0.779,0.151,-1.066,-3.176,27.141,0.0,269.74,,283.0,270.0,-0.178,3.048,2.451,25.093
10946.0,2.316,0.634,-34.082,3.193,9.523,5.054,38.303,4.751,-1.812,-2.757,0.0,40.2,41.2,9.599,2.981,0.171,-0.687,0.176,-0.968,-3.176,27.141,0.0,269.24,,283.0,270.0,-0.33,3.036,2.346,25.013
10946.5,2.316,0.634,-34.082,3.193,9.523,5.054,38.303,4.751,-1.812,-2.757,0.0,40.2,41.2,9.599,2.981,-0.287,-0.836,0.021,-1.195,-3.176,27.141,0.0,269.24,,283.0,270.0,-0.327,3.024,2.354,25.003
10947.0,2.316,0.634,-34.082,3.193,9.523,5.054,38.303,4.751,-1.812,-2.757,0.0,40.2,41.2,9.599,2.981,-0.165,-0.845,0.223,-1.18,-3.176,27.141,0.0,270.14,,283.0,270.0,-0.574,3.012,2.297,25.081
10947.5,2.316,0.634,-34.082,3.193,9.523,5.054,38.303,4.751,-1.812,-2.757,0.0,40.2,41.2,9.599,2.981,0.581,-0.879,0.316,-1.128,-3.176,27.141,0.0,270.14,,283.0,270.0,-0.492,3.001,2.236,24.988
10948.0,2.316,0.634,-34.082,3.193,9.523,5.084,38.364,4.735,-1.747,-2.764,0.0,40.159,41.184,9.599,2.981,0.351,-0.629,0.208,-0.752,-3.193,27.138,0.0,270.34,,283.0,270.0,-0.277,2.99,2.336,24.8
