t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10948.5,2.316,0.634,-34.082,3.193,9.523,5.084,38.364,4.735,-1.747,-2.764,0.0,40.2,41.2,9.599,2.981,-0.085,-0.433,0.231,-0.85,-3.193,27.138,0.0,270.34,,283.0,270.0,-0.205,2.979,2.368,24.672
10949.0,3.007,0.757,-34.604,3.11,9.488,5.084,38.364,4.735,-1.747,-2.764,0.0,40.2,41.2,9.715,3.171,0.296,-0.704,0.152,-0.944,-3.193,27.138,0.0,270.44,,283.0,270.0,-0.284,2.968,2.297,24.669
10949.5,3.007,0.757,-34.604,3.11,9.488,5.084,38.364,4.735,-1.747,-2.764,0.0,40.2,41.2,9.715,3.171,0.453,-0.213,0.627,-0.501,-3.193,27.138,0.0,270.44,,283.0,270.0,-0.3,2.968,2.423,24.724
10950.0,3.007,0.757,-34.604,3.11,9.488,5.084,38.364,4.735,-1.747,-2.764,0.0,40.2,41.2,9.715,3.171,0.777,-0.332,0.671,-0.238,-3.193,27.138,0.0,269.74,,283.0,270.0,0.092,2.969,2.395,24.814
10950.5,3.007,0.757,-34.604,3.11,9.488,5.084,38.364,4.735,-1.747,-2.764,0.0,40.2,41.2,9.715,3.171,0.965,-0.602,0.874,-0.765,-3.193,27.138,0.0,269.74,,283.0,270.0,0.219,2.97,2.356,24.86
10951.0,3.007,0.757,-34.604,3.11,9.488,5.097,38.275,4.742,-1.751,-2.77,0.0,40.148,41.152,9.715,3.171,0.681,-0.617,0.675,-0.612,-3.179,27.146,0.0,269.24,,283.0,270.0,0.118,2.97,2.451,24.875
10951.5,3.007,0.757,-34.604,3.11,9.488,5.097,38.275,4.742,-1.751,-2.77,0.0,40.1,41.2,9.715,3.171,0.226,-0.439,0.639,-0.718,-3.179,27.146,0.0,269.24,,283.0,270.0,0.032,2.971,2.375,24.824
10952.0,3.105,0.75,-35.209,3.099,9.584,5.097,38.275,4.742,-1.751,-2.77,0.0,40.1,41.2,9.621,3.284,0.614,-0.833,0.452,-1.053,-3.179,27.146,0.0,270.54,,283.0,270.0,-0.073,2.972,2.43,24.798
10952.5,3.105,0.75,-35.209,3.099,9.584,5.097,38.275,4.742,-1.751,-2.77,0.0,40.1,41.2,9.621,3.284,0.416,-0.913,0.485,-0.977,-3.179,27.146,0.0,270.54,,283.0,270.0,-0.205,2.974,2.454,24.705
10953.0,3.105,0.75,-35.209,3.099,9.584,5.097,38.275,4.742,-1.751,-2.77,0.0,40.1,41.2,9.621,3.284,0.088,-0.967,0.163,-1.104,-3.179,27.146,0.0,270.64,,283.0,270.0,-0.248,2.976,2.236,24.699
10953.5,3.105,0.75,-35.209,3.099,9.584,5.097,38.275,4.742,-1.751,-2.77,0.0,40.1,41.2,9.621,3.284,0.315,-0.791,0.294,-1.15,-3.179,27.146,0.0,270.64,,283.0,270.0,-0.455,2.978,2.354,24.738
10954.0,3.105,0.75,-35.209,3.099,9.584,5.077,38.336,4.753,-1.675,-2.762,0.0,40.145,41.092,9.621,3.284,0.435,-0.799,0.18,-0.87,-3.18,27.146,0.0,270.34,,283.0,270.0,-0.333,2.98,2.418,24.795
10954.5,3.105,0.75,-35.209,3.099,9.584,5.077,38.336,4.753,-1.675,-2.762,0.0,40.1,41.1,9.621,3.284,0.072,-0.807,0.027,-0.95,-3.18,27.146,0.0,270.34,,283.0,270.0,-0.263,2.982,2.451,24.868
10955.0,3.105,0.75,-35.209,3.099,9.584,5.077,38.336,4.753,-1.675,-2.762,0.0,40.1,41.1,9.621,3.284,0.063,-0.84,0.452,-1.128,-3.18,27.146,0.0,271.44,,282.0,270.0,-0.414,2.984,2.311,24.853
10955.5,3.083,0.688,-35.209,3.108,9.569,5.077,38.336,4.753,-1.675,-2.762,0.0,40.1,41.1,9.57,3.201,-0.02,-0.944,0.045,-1.287,-3.18,27.146,0.0,271.44,,282.0,270.0,-0.363,2.986,2.332,24.832
10956.0,3.083,0.688,-35.209,3.108,9.569,5.077,38.336,4.753,-1.675,-2.762,0.0,40.1,41.1,9.57,3.201,0.174,-0.766,0.173,-0.821,-3.18,27.146,0.0,270.64,,282.0,270.0,-0.551,2.988,2.367,24.805
10956.5,3.083,0.688,-35.209,3.108,9.569,5.077,38.336,4.753,-1.675,-2.762,0.0,40.1,41.1,9.57,3.201,0.041,-0.416,0.236,-0.828,-3.18,27.146,0.0,270.64,,282.0,270.0,-0.31,2.989,2.425,24.798
10957.0,3.083,0.688,-35.209,3.108,9.569,5.077,38.336,4.753,-1.675,-2.762,0.0,40.1,41.1,9.57,3.201,0.327,-0.164,0.526,-0.565,-3.18,27.146,0.0,271.14,,281.0,270.0,-0.242,2.991,2.384,24.772
10957.5,3.083,0.688,-35.209,3.108,9.569,5.062,38.345,4.743,-1.661,-2.764,0.0,40.143,41.126,9.57,3.201,-0.009,-0.405,0.448,-0.81,-3.189,27.144,0.0,271.14,,281.0,270.0,0.031,2.992,2.456,24.823
10958.0,3.083,0.688,-35.209,3.108,9.569,5.062,38.345,4.743,-1.661,-2.764,0.0,40.1,41.1,9.57,3.201,0.473,-0.639,0.491,-0.906,-3.189,27.144,0.0,271.94,,280.0,270.0,-0.194,2.994,2.388,24.785
10958.5,3.181,0.752,-35.209,3.107,9.547,5.062,38.345,4.743,-1.661,-2.764,0.0,40.1,41.1,9.523,3.295,0.323,-0.816,0.201,-0.947,-3.189,27.144,0.0,271.94,,280.0,270.0,-0.145,2.995,2.482,24.638
10959.0,3.181,0.752,-35.209,3.107,9.547,5.062,38.345,4.743,-1.661,-2.764,0.0,40.1,41.1,9.523,3.295,0.081,-0.536,0.239,-0.918,-3.189,27.144,0.0,271.24,,279.0,270.0,-0.31,2.998,2.445,24.607
10959.5,3.181,0.752,-35.209,3.107,9.547,5.062,38.345,4.743,-1.661,-2.764,0.0,40.1,41.1,9.523,3.295,-0.137,-0.639,0.282,-1.045,-3.189,27.144,0.0,271.24,,279.0,270.0,-0.284,3.001,2.465,24.664
10960.0,3.181,0.752,-35.209,3.107,9.547,5.062,38.345,4.743,-1.661,-2.764,0.0,40.1,41.1,9.523,3.295,0.351,-0.779,0.088,-1.201,-3.189,27.144,0.0,267.84,,280.0,270.0,-0.385,3.004,2.396,24.725
10960.5,3.181,0.752,-35.209,3.107,9.547,5.045,38.338,4.732,-1.614,-2.765,0.0,40.132,41.105,9.523,3.295,0.176,-0.738,0.212,-0.991,-3.192,27.138,0.0,267.84,,280.0,270.0,-0.385,3.007,2.355,24.828
10961.0,3.181,0.752,-35.209,3.107,9.547,5.045,38.338,4.732,-1.614,-2.765,0.0,40.1,41.1,9.523,3.295,0.223,-0.998,-0.022,-1.321,-3.192,27.138,0.0,268.24,,281.0,270.0,-0.335,3.01,2.381,24.917
10961.5,2.804,0.7,-35.107,3.177,9.442,5.045,38.338,4.732,-1.614,-2.765,0.0,40.1,41.1,9.603,3.224,0.108,-0.569,0.129,-0.872,-3.192,27.138,0.0,268.24,,281.0,270.0,-0.53,3.013,2.346,24.993
10962.0,2.804,0.7,-35.107,3.177,9.442,5.045,38.338,4.732,-1.614,-2.765,0.0,40.1,41.1,9.603,3.224,-0.17,-0.526,0.242,-0.958,-3.192,27.138,0.0,268.44,,282.0,270.0,-0.301,3.009,2.349,24.996
10962.5,2.804,0.7,-35.107,3.177,9.442,5.045,38.338,4.732,-1.614,-2.765,0.0,40.1,41.1,9.603,3.224,0.374,-0.724,0.206,-0.673,-3.192,27.138,0.0,268.44,,282.0,270.0,-0.353,3.006,2.435,24.942
10963.0,2.804,0.7,-35.107,3.177,9.442,5.045,38.338,4.732,-1.614,-2.765,0.0,40.1,41.1,9.603,3.224,0.646,-0.334,0.805,-0.589,-3.192,27.138,0.0,268.94,,283.0,270.0,-0.204,3.003,2.37,24.954
10963.5,2.804,0.7,-35.107,3.177,9.442,5.045,38.338,4.732,-1.614,-2.765,0.0,40.1,41.1,9.603,3.224,0.759,-0.545,0.878,-0.326,-3.192,27.138,0.0,268.94,,283.0,270.0,0.132,2.999,2.391,24.928
10964.0,2.804,0.7,-35.107,3.177,9.442,5.006,38.289,4.756,-1.628,-2.761,0.0,40.124,41.085,9.603,3.224,0.345,-0.312,0.772,-0.62,-3.19,27.138,0.0,269.34,,283.0,270.0,0.192,2.996,2.468,24.969
10964.5,2.804,0.7,-35.107,3.177,9.442,5.006,38.289,4.756,-1.628,-2.761,0.0,40.1,41.1,9.603,3.224,0.574,-0.511,0.887,-0.635,-3.19,27.138,0.0,269.34,,283.0,270.0,0.046,2.993,2.413,24.963
10965.0,3.114,0.736,-35.209,3.123,9.655,5.006,38.289,4.756,-1.628,-2.761,0.0,40.1,41.1,9.391,3.115,0.486,-0.569,0.821,-0.788,-3.19,27.138,0.0,269.44,,283.0,270.0,0.079,2.99,2.435,25.067
10965.5,3.114,0.736,-35.209,3.123,9.655,5.006,38.289,4.756,-1.628,-2.761,0.0,40.1,41.1,9.391,3.115,0.708,-0.661,0.667,-0.636,-3.19,27.138,0.0,269.44,,283.0,270.0,-0.013,2.992,2.528,25.034
10966.0,3.114,0.736,-35.209,3.123,9.655,5.006,38.289,4.756,-1.628,-2.761,0.0,40.1,41.1,9.391,3.115,0.364,-0.43,0.842,-0.707,-3.19,27.138,0.0,271.74,,282.0,270.0,0.019,2.994,2.431,25.015
10966.5,3.114,0.736,-35.209,3.123,9.655,5.006,38.289,4.756,-1.628,-2.761,0.0,40.1,41.1,9.391,3.115,0.649,-0.548,0.786,-0.707,-3.19,27.138,0.0,271.74,,282.0,270.0,0.017,2.996,2.511,24.954
10967.0,3.114,0.736,-35.209,3.123,9.655,5.066,38.291,4.736,-1.562,-2.755,0.0,40.113,41.021,9.391,3.115,0.729,-0.394,0.966,-0.549,-3.2,27.141,0.0,271.84,,281.0,270.0,0.045,2.998,2.428,24.924
10967.5,3.114,0.736,-35.209,3.123,9.655,5.066,38.291,4.736,-1.562,-2.755,0.0,40.1,41.0,9.391,3.115,0.752,-0.592,0.99,-0.807,-3.2,27.141,0.0,271.84,,281.0,270.0,0.188,3.0,2.508,24.912
10968.0,2.92,0.794,-33.789,3.151,9.493,5.066,38.291,4.736,-1.562,-2.755,0.0,40.1,41.0,9.651,3.032,0.479,-0.272,0.913,-0.604,-3.2,27.141,0.0,271.84,,280.0,270.0,0.086,3.002,2.421,24.946
10968.5,2.92,0.794,-33.789,3.151,9.493,5.066,38.291,4.736,-1.562,-2.755,0.0,40.1,41.0,9.651,3.032,0.998,-0.714,0.878,-0.873,-3.2,27.141,0.0,271.84,,280.0,270.0,0.129,3.0,2.448,24.954
10969.0,2.92,0.794,-33.789,3.151,9.493,5.066,38.291,4.736,-1.562,-2.755,0.0,40.1,41.0,9.651,3.032,0.607,-0.596,0.723,-0.749,-3.2,27.141,0.0,271.54,,279.0,270.0,0.072,2.999,2.507,24.956
10969.5,2.92,0.794,-33.789,3.151,9.493,5.066,38.291,4.736,-1.562,-2.755,0.0,40.1,41.0,9.651,3.032,0.255,-0.831,0.793,-1.089,-3.2,27.141,0.0,271.54,,279.0,270.0,-0.004,2.998,2.436,24.977
10970.0,2.92,0.794,-33.789,3.151,9.493,5.066,38.291,4.736,-1.562,-2.755,0.0,40.1,41.0,9.651,3.032,-0.062,-0.693,0.477,-1.054,-3.2,27.141,0.0,268.64,,280.0,270.0,-0.218,2.996,2.431,24.992
10970.5,2.92,0.794,-33.789,3.151,9.493,5.111,38.326,4.784,-1.492,-2.765,0.0,40.097,40.99,9.651,3.032,0.778,-0.776,0.549,-0.861,-3.196,27.137,0.0,268.64,,280.0,270.0,-0.333,2.995,2.4,25.001
10971.0,2.92,0.794,-33.789,3.151,9.493,5.111,38.326,4.784,-1.492,-2.765,0.0,40.1,41.0,9.651,3.032,0.422,-0.453,0.708,-0.696,-3.196,27.137,0.0,269.04,,280.0,270.0,-0.077,2.994,2.426,24.952
10971.5,3.265,0.751,-35.209,3.104,9.569,5.111,38.326,4.784,-1.492,-2.765,0.0,40.1,41.0,9.562,3.222,0.724,-0.706,0.638,-0.766,-3.196,27.137,0.0,269.04,,280.0,270.0,-0.005,2.993,2.477,24.909
10972.0,3.265,0.751,-35.209,3.104,9.569,5.111,38.326,4.784,-1.492,-2.765,0.0,40.1,41.0,9.562,3.222,0.481,-0.513,0.703,-0.662,-3.196,27.137,0.0,268.94,,281.0,270.0,-0.027,2.997,2.473,24.898
10972.5,3.265,0.751,-35.209,3.104,9.569,5.111,38.326,4.784,-1.492,-2.765,0.0,40.1,41.0,9.562,3.222,0.467,-0.399,0.863,-0.728,-3.196,27.137,0.0,268.94,,281.0,270.0,0.002,3.002,2.427,24.846
10973.0,3.265,0.751,-35.209,3.104,9.569,5.111,38.326,4.784,-1.492,-2.765,0.0,40.1,41.0,9.562,3.222,0.794,-0.552,0.844,-0.467,-3.196,27.137,0.0,268.54,,282.0,270.0,0.051,3.006,2.533,24.807
10973.5,3.265,0.751,-35.209,3.104,9.569,5.069,38.304,4.746,-1.48,-2.779,0.0,40.077,40.94,9.562,3.222,0.482,-0.278,0.907,-0.634,-3.199,27.134,0.0,268.54,,282.0,270.0,0.155,3.01,2.512,24.818
10974.0,3.265,0.751,-35.209,3.104,9.569,5.069,38.304,4.746,-1.48,-2.779,0.0,40.1,40.9,9.562,3.222,0.512,-0.572,0.852,-0.895,-3.199,27.134,0.0,267.84,,283.0,270.0,0.119,3.014,2.541,24.857
10974.5,2.914,0.698,-35.209,3.17,9.55,5.069,38.304,4.746,-1.48,-2.779,0.0,40.1,40.9,9.503,3.116,0.688,-0.715,0.661,-0.938,-3.199,27.134,0.0,267.84,,283.0,270.0,-0.026,3.018,2.524,24.877
10975.0,2.914,0.698,-35.209,3.17,9.55,5.069,38.304,4.746,-1.48,-2.779,0.0,40.1,40.9,9.503,3.116,0.381,-0.635,0.559,-0.803,-3.199,27.134,0.0,267.74,,284.0,270.0,-0.076,3.017,2.518,24.895
10975.5,2.914,0.698,-35.209,3.17,9.55,5.069,38.304,4.746,-1.48,-2.779,0.0,40.1,40.9,9.503,3.116,0.127,-0.535,0.654,-0.955,-3.199,27.134,0.0,267.74,,284.0,270.0,-0.125,3.015,2.469,24.893
10976.0,2.914,0.698,-35.209,3.17,9.55,5.069,38.304,4.746,-1.48,-2.779,0.0,40.1,40.9,9.503,3.116,0.39,-0.698,0.488,-1.097,-3.199,27.134,0.0,270.54,,284.0,270.0,-0.177,3.013,2.501,24.919
10976.5,2.914,0.698,-35.209,3.17,9.55,5.06,38.332,4.765,-1.44,-2.782,0.0,40.072,40.945,9.503,3.116,0.465,-0.83,0.523,-1.208,-3.199,27.126,0.0,270.54,,284.0,270.0,-0.229,3.012,2.493,24.943
10977.0,2.914,0.698,-35.209,3.17,9.55,5.06,38.332,4.765,-1.44,-2.782,0.0,40.1,40.9,9.503,3.116,0.446,-0.659,0.638,-0.568,-3.199,27.126,0.0,271.24,,283.0,270.0,-0.263,3.01,2.463,24.992
10977.5,2.914,0.698,-35.209,3.17,9.55,5.06,38.332,4.765,-1.44,-2.782,0.0,40.1,40.9,9.503,3.116,0.456,-0.272,0.922,-0.558,-3.199,27.126,0.0,271.24,,283.0,270.0,-0.036,3.009,2.495,25.017
10978.0,2.967,0.758,-33.978,3.118,9.496,5.06,38.332,4.765,-1.44,-2.782,0.0,40.1,40.9,9.715,3.144,0.818,-0.686,0.723,-0.608,-3.199,27.126,0.0,270.54,,283.0,270.0,0.137,3.007,2.399,25.004
10978.5,2.967,0.758,-33.978,3.118,9.496,5.06,38.332,4.765,-1.44,-2.782,0.0,40.1,40.9,9.715,3.144,0.524,-0.689,0.951,-0.849,-3.199,27.126,0.0,270.54,,283.0,270.0,0.062,3.006,2.463,25.05
10979.0,2.967,0.758,-33.978,3.118,9.496,5.06,38.332,4.765,-1.44,-2.782,0.0,40.1,40.9,9.715,3.144,0.533,-0.355,0.897,-0.677,-3.199,27.126,0.0,271.14,,282.0,270.0,-0.016,3.006,2.419,25.119
10979.5,2.967,0.758,-33.978,3.118,9.496,5.06,38.332,4.765,-1.44,-2.782,0.0,40.1,40.9,9.715,3.144,0.551,-0.614,0.851,-0.896,-3.199,27.126,0.0,271.14,,282.0,270.0,0.099,3.005,2.455,25.145
10980.0,2.967,0.758,-33.978,3.118,9.496,5.038,38.283,4.75,-1.414,-2.77,0.0,40.059,40.892,9.715,3.144,0.736,-0.723,0.834,-0.729,-3.19,27.124,0.0,270.74,,282.0,270.0,-0.027,3.005,2.485,25.134
10980.5,2.967,0.758,-33.978,3.118,9.496,5.038,38.283,4.75,-1.414,-2.77,0.0,40.1,40.9,9.715,3.144,0.48,-0.538,0.912,-0.873,-3.19,27.124,0.0,270.74,,282.0,270.0,0.03,3.004,2.422,25.179
10981.0,2.179,0.596,-33.829,3.191,9.481,5.038,38.283,4.75,-1.414,-2.77,0.0,40.1,40.9,9.661,3.032,0.151,-0.581,0.816,-0.958,-3.19,27.124,0.0,270.44,,282.0,270.0,-0.005,3.003,2.392,25.15
10981.5,2.179,0.596,-33.829,3.191,9.481,5.038,38.283,4.75,-1.414,-2.77,0.0,40.1,40.9,9.661,3.032,0.394,-0.715,0.673,-0.93,-3.19,27.124,0.0,270.44,,282.0,270.0,-0.143,2.99,2.522,25.102
10982.0,2.179,0.596,-33.829,3.191,9.481,5.038,38.283,4.75,-1.414,-2.77,0.0,40.1,40.9,9.661,3.032,0.606,-0.792,0.526,-1.143,-3.19,27.124,0.0,269.94,,282.0,270.0,-0.144,2.977,2.458,25.032
10982.5,2.179,0.596,-33.829,3.191,9.481,5.038,38.283,4.75,-1.414,-2.77,0.0,40.1,40.9,9.661,3.032,0.188,-0.411,0.706,-0.786,-3.19,27.124,0.0,269.94,,282.0,270.0,-0.201,2.963,2.424,24.95
10983.0,2.179,0.596,-33.829,3.191,9.481,5.035,38.315,4.743,-1.374,-2.773,0.0,40.045,40.911,9.661,3.032,0.362,-0.675,0.744,-1.009,-3.188,27.129,0.0,269.14,,282.0,270.0,-0.076,2.951,2.427,25.009
10983.5,2.179,0.596,-33.829,3.191,9.481,5.035,38.315,4.743,-1.374,-2.773,0.0,40.0,40.9,9.661,3.032,0.643,-0.768,0.634,-1.113,-3.188,27.129,0.0,269.14,,282.0,270.0,-0.145,2.938,2.472,25.105
10984.0,2.179,0.596,-33.829,3.191,9.481,5.035,38.315,4.743,-1.374,-2.773,0.0,40.0,40.9,9.661,3.032,0.594,-0.332,0.856,-0.507,-3.188,27.129,0.0,268.84,,283.0,270.0,-0.151,2.925,2.353,25.132
10984.5,3.407,0.819,-35.209,3.153,9.544,5.035,38.315,4.743,-1.374,-2.773,0.0,40.0,40.9,9.391,3.197,0.672,-0.842,0.98,-0.943,-3.188,27.129,0.0,268.84,,283.0,270.0,0.153,2.913,2.354,25.189
10985.0,3.407,0.819,-35.209,3.153,9.544,5.035,38.315,4.743,-1.374,-2.773,0.0,40.0,40.9,9.391,3.197,0.775,-0.53,0.921,-0.522,-3.188,27.129,0.0,269.84,,283.0,270.0,-0.033,2.921,2.426,25.202
10985.5,3.407,0.819,-35.209,3.153,9.544,5.035,38.315,4.743,-1.374,-2.773,0.0,40.0,40.9,9.391,3.197,0.442,-0.301,0.966,-0.678,-3.188,27.129,0.0,269.84,,283.0,270.0,0.161,2.929,2.438,25.179
10986.0,3.407,0.819,-35.209,3.153,9.544,5.035,38.315,4.743,-1.374,-2.773,0.0,40.0,40.9,9.391,3.197,0.622,-0.416,0.894,-0.66,-3.188,27.129,0.0,268.84,,284.0,270.0,0.107,2.937,2.427,25.22
10986.5,3.407,0.819,-35.209,3.153,9.544,5.061,38.267,4.738,-1.369,-2.78,0.0,40.023,40.866,9.391,3.197,0.436,-0.453,0.992,-0.79,-3.198,27.115,0.0,268.84,,284.0,270.0,0.11,2.945,2.463,25.168
10987.0,3.407,0.819,-35.209,3.153,9.544,5.061,38.267,4.738,-1.369,-2.78,0.0,40.0,40.9,9.391,3.197,0.871,-0.692,0.86,-0.66,-3.198,27.115,0.0,269.84,,284.0,270.0,0.046,2.952,2.507,25.147
10987.5,2.72,0.735,-33.476,3.175,9.532,5.061,38.267,4.738,-1.369,-2.78,0.0,40.0,40.9,9.622,3.048,0.572,-0.485,0.98,-0.771,-3.198,27.115,0.0,269.84,,284.0,270.0,0.095,2.96,2.474,25.151
10988.0,2.72,0.735,-33.476,3.175,9.532,5.061,38.267,4.738,-1.369,-2.78,0.0,40.0,40.9,9.622,3.048,0.389,-0.569,0.936,-0.92,-3.198,27.115,0.0,268.74,,285.0,270.0,0.074,2.956,2.444,25.177
10988.5,2.72,0.735,-33.476,3.175,9.532,5.061,38.267,4.738,-1.369,-2.78,0.0,40.0,40.9,9.622,3.048,0.615,-0.674,0.861,-0.854,-3.198,27.115,0.0,268.74,,285.0,270.0,-0.041,2.952,2.46,25.199
10989.0,2.72,0.735,-33.476,3.175,9.532,5.061,38.267,4.738,-1.369,-2.78,0.0,40.0,40.9,9.622,3.048,0.791,-0.077,1.051,-0.337,-3.198,27.115,0.0,271.34,,284.0,270.0,-0.013,2.948,2.475,25.129
10989.5,2.72,0.735,-33.476,3.175,9.532,5.071,38.265,4.768,-1.338,-2.765,0.0,40.02,40.831,9.622,3.048,0.735,-0.597,1.26,-0.768,-3.194,27.134,0.0,271.34,,284.0,270.0,0.357,2.945,2.455,25.118
10990.0,2.72,0.735,-33.476,3.175,9.532,5.071,38.265,4.768,-1.338,-2.765,0.0,40.0,40.8,9.622,3.048,0.916,-0.645,1.067,-0.812,-3.194,27.134,0.0,272.34,,283.0,270.0,0.158,2.941,2.409,25.073
10990.5,2.72,0.735,-33.476,3.175,9.532,5.071,38.265,4.768,-1.338,-2.765,0.0,40.0,40.8,9.622,3.048,0.998,-0.665,0.863,-0.68,-3.194,27.134,0.0,272.34,,283.0,270.0,0.131,2.937,2.542,25.049
10991.0,3.589,0.835,-35.209,3.084,9.553,5.071,38.265,4.768,-1.338,-2.765,0.0,40.0,40.8,9.605,3.189,0.637,-0.786,0.923,-0.923,-3.194,27.134,0.0,271.94,,282.0,270.0,0.129,2.934,2.53,25.099
10991.5,3.589,0.835,-35.209,3.084,9.553,5.071,38.265,4.768,-1.338,-2.765,0.0,40.0,40.8,9.605,3.189,0.406,-0.643,0.963,-0.96,-3.194,27.134,0.0,271.94,,282.0,270.0,-0.037,2.944,2.379,25.087
10992.0,3.589,0.835,-35.209,3.084,9.553,5.071,38.265,4.768,-1.338,-2.765,0.0,40.0,40.8,9.605,3.189,0.242,-0.806,0.796,-1.097,-3.194,27.134,0.0,270.44,,282.0,270.0,-0.058,2.955,2.37,25.103
10992.5,3.589,0.835,-35.209,3.084,9.553,5.071,38.265,4.768,-1.338,-2.765,0.0,40.0,40.8,9.605,3.189,0.969,-0.799,0.876,-1.05,-3.194,27.134,0.0,270.44,,282.0,270.0,-0.216,2.965,2.449,25.11
10993.0,3.589,0.835,-35.209,3.084,9.553,5.074,38.295,4.742,-1.276,-2.778,0.0,39.999,40.769,9.605,3.189,0.367,-0.953,0.688,-1.194,-3.195,27.115,0.0,270.34,,282.0,270.0,-0.001,2.976,2.468,25.12
10993.5,3.589,0.835,-35.209,3.084,9.553,5.074,38.295,4.742,-1.276,-2.778,0.0,40.0,40.8,9.605,3.189,0.458,-0.774,1.008,-0.715,-3.195,27.115,0.0,270.34,,282.0,270.0,-0.273,2.986,2.255,25.16
10994.0,2.924,0.657,-35.209,3.155,9.579,5.074,38.295,4.742,-1.276,-2.778,0.0,40.0,40.8,9.554,3.123,0.728,-0.744,1.04,-0.916,-3.195,27.115,0.0,270.94,,282.0,270.0,-0.006,2.996,2.311,25.188
10994.5,2.924,0.657,-35.209,3.155,9.579,5.074,38.295,4.742,-1.276,-2.778,0.0,40.0,40.8,9.554,3.123,0.739,-0.699,1.073,-0.96,-3.195,27.115,0.0,270.94,,282.0,270.0,0.027,2.994,2.269,25.205
10995.0,2.924,0.657,-35.209,3.155,9.579,5.074,38.295,4.742,-1.276,-2.778,0.0,40.0,40.8,9.554,3.123,0.534,-0.914,1.028,-1.064,-3.195,27.115,0.0,269.94,,282.0,270.0,0.038,2.993,2.263,25.193
10995.5,2.924,0.657,-35.209,3.155,9.579,5.074,38.295,4.742,-1.276,-2.778,0.0,40.0,40.8,9.554,3.123,0.966,-0.87,0.867,-1.128,-3.195,27.115,0.0,269.94,,282.0,270.0,-0.104,2.992,2.306,25.136
10996.0,2.924,0.657,-35.209,3.155,9.579,5.05,38.276,4.767,-1.247,-2.77,0.0,39.988,40.755,9.554,3.123,0.48,-0.903,0.76,-0.798,-3.201,27.124,0.0,270.24,,282.0,270.0,-0.041,2.991,2.295,25.098
10996.5,2.924,0.657,-35.209,3.155,9.579,5.05,38.276,4.767,-1.247,-2.77,0.0,40.0,40.8,9.554,3.123,0.902,-1.019,0.949,-1.108,-3.201,27.124,0.0,270.24,,282.0,270.0,-0.115,2.99,2.276,25.084
10997.0,3.39,0.805,-35.209,3.177,9.513,5.05,38.276,4.767,-1.247,-2.77,0.0,40.0,40.8,9.393,3.182,0.414,-0.496,1.018,-0.814,-3.201,27.124,0.0,269.84,,282.0,270.0,-0.069,2.989,2.323,25.115
10997.5,3.39,0.805,-35.209,3.177,9.513,5.05,38.276,4.767,-1.247,-2.77,0.0,40.0,40.8,9.393,3.182,0.368,-0.565,0.669,-0.852,-3.201,27.124,0.0,269.84,,282.0,270.0,0.03,2.995,2.41,25.12
10998.0,3.39,0.805,-35.209,3.177,9.513,5.05,38.276,4.767,-1.247,-2.77,0.0,40.0,40.8,9.393,3.182,0.881,-0.739,0.978,-0.821,-3.201,27.124,0.0,269.94,,282.0,270.0,-0.095,3.002,2.403,25.139
10998.5,3.39,0.805,-35.209,3.177,9.513,5.05,38.276,4.767,-1.247,-2.77,0.0,40.0,40.8,9.393,3.182,0.932,-0.281,1.199,-0.182,-3.201,27.124,0.0,269.94,,282.0,270.0,0.075,3.008,2.291,25.175
10999.0,3.39,0.805,-35.209,3.177,9.513,5.05,38.276,4.767,-1.247,-2.77,0.0,40.0,40.8,9.393,3.182,0.788,-0.248,1.287,-0.532,-3.201,27.124,0.0,269.74,,282.0,270.0,0.417,3.014,2.407,25.149
10999.5,3.39,0.805,-35.209,3.177,9.513,5.032,38.244,4.747,-1.264,-2.778,0.0,39.962,40.787,9.393,3.182,1.429,-0.578,1.372,-0.315,-3.203,27.113,0.0,269.74,,282.0,270.0,0.324,3.021,2.298,24.953
11000.0,3.39,0.805,-35.209,3.177,9.513,5.032,38.244,4.747,-1.264,-2.778,0.0,40.0,40.8,9.393,3.182,1.237,-0.267,1.64,-0.236,-3.203,27.113,0.0,269.84,,282.0,270.0,0.477,3.027,2.481,24.854
11000.5,2.855,0.782,-33.164,3.117,9.52,5.032,38.244,4.747,-1.264,-2.778,0.0,40.0,40.8,9.68,3.038,1.098,-0.681,1.205,-0.629,-3.203,27.113,0.0,269.84,,282.0,270.0,0.593,3.033,2.542,24.805
11001.0,2.855,0.782,-33.164,3.117,9.52,5.032,38.244,4.747,-1.264,-2.778,0.0,40.0,40.8,9.68,3.038,0.678,-0.495,1.302,-0.774,-3.203,27.113,0.0,269.54,,282.0,270.0,0.248,3.03,2.444,24.752
11001.5,2.855,0.782,-33.164,3.117,9.52,5.032,38.244,4.747,-1.264,-2.778,0.0,40.0,40.8,9.68,3.038,0.675,-0.572,1.269,-0.895,-3.203,27.113,0.0,269.54,,282.0,270.0,0.178,3.027,2.461,24.742
11002.0,2.855,0.782,-33.164,3.117,9.52,5.032,38.244,4.747,-1.264,-2.778,0.0,40.0,40.8,9.68,3.038,0.611,-0.783,1.258,-0.99,-3.203,27.113,0.0,270.14,,282.0,270.0,0.119,3.024,2.401,24.668
11002.5,2.855,0.782,-33.164,3.117,9.52,5.034,38.267,4.75,-1.179,-2.787,0.0,39.953,40.71,9.68,3.038,1.103,-0.88,1.295,-1.022,-3.201,27.111,0.0,270.14,,282.0,270.0,0.024,3.021,2.345,24.692
11003.0,2.855,0.782,-33.164,3.117,9.52,5.034,38.267,4.75,-1.179,-2.787,0.0,40.0,40.7,9.68,3.038,0.881,-0.88,1.104,-0.861,-3.201,27.111,0.0,270.04,,282.0,270.0,0.124,3.019,2.367,24.374
11003.5,2.599,0.643,-34.822,3.073,9.637,5.034,38.267,4.75,-1.179,-2.787,0.0,40.0,40.7,9.599,3.056,1.038,-0.779,1.228,-0.715,-3.201,27.111,0.0,270.04,,282.0,270.0,0.061,3.016,2.344,24.312
11004.0,2.599,0.643,-34.822,3.073,9.637,5.034,38.267,4.75,-1.179,-2.787,0.0,40.0,40.7,9.599,3.056,1.012,-0.699,1.159,-0.994,-3.201,27.111,0.0,269.84,,282.0,270.0,0.193,3.009,2.413,24.334
11004.5,2.599,0.643,-34.822,3.073,9.637,5.034,38.267,4.75,-1.179,-2.787,0.0,40.0,40.7,9.599,3.056,0.925,-0.845,1.13,-0.63,-3.201,27.111,0.0,269.84,,282.0,270.0,0.12,3.002,2.435,24.345
11005.0,2.599,0.643,-34.822,3.073,9.637,5.034,38.267,4.75,-1.179,-2.787,0.0,40.0,40.7,9.599,3.056,0.768,-0.881,1.214,-0.94,-3.201,27.111,0.0,269.54,,282.0,270.0,0.145,2.996,2.345,24.337
11005.5,2.599,0.643,-34.822,3.073,9.637,5.08,38.268,4.787,-1.159,-2.796,0.0,39.927,40.684,9.599,3.056,0.922,-0.782,1.026,-0.764,-3.203,27.099,0.0,269.54,,282.0,270.0,0.04,2.989,2.435,24.357
11006.0,2.599,0.643,-34.822,3.073,9.637,5.08,38.268,4.787,-1.159,-2.796,0.0,39.9,40.7,9.599,3.056,0.651,-0.632,1.059,-0.893,-3.203,27.099,0.0,269.44,,282.0,270.0,0.101,2.983,2.385,24.386
11006.5,2.599,0.643,-34.822,3.073,9.637,5.08,38.268,4.787,-1.159,-2.796,0.0,39.9,40.7,9.599,3.056,0.602,-0.703,1.078,-0.976,-3.203,27.099,0.0,269.44,,282.0,270.0,0.047,2.976,2.413,24.334
11007.0,2.445,0.688,-33.642,3.192,9.427,5.08,38.268,4.787,-1.159,-2.796,0.0,39.9,40.7,9.667,3.134,0.876,-0.874,0.912,-1.183,-3.203,27.099,0.0,269.64,,282.0,270.0,0.0,2.97,2.341,24.312
11007.5,2.445,0.688,-33.642,3.192,9.427,5.08,38.268,4.787,-1.159,-2.796,0.0,39.9,40.7,9.667,3.134,0.72,-0.99,0.901,-1.111,-3.203,27.099,0.0,269.64,,282.0,270.0,-0.067,2.962,2.338,24.335
11008.0,2.445,0.688,-33.642,3.192,9.427,5.08,38.268,4.787,-1.159,-2.796,0.0,39.9,40.7,9.667,3.134,0.845,-0.279,1.239,-0.399,-3.203,27.099,0.0,269.84,,282.0,270.0,-0.12,2.953,2.186,24.345
11008.5,2.445,0.688,-33.642,3.192,9.427,5.08,38.268,4.787,-1.159,-2.796,0.0,39.9,40.7,9.667,3.134,0.579,-1.048,1.077,-0.937,-3.203,27.099,0.0,269.84,,282.0,270.0,0.351,2.945,2.369,24.392
11009.0,2.445,0.688,-33.642,3.192,9.427,5.053,38.258,4.767,-1.126,-2.778,0.0,39.918,40.769,9.667,3.134,0.742,-0.462,1.311,-0.583,-3.199,27.099,0.0,269.64,,282.0,270.0,-0.082,2.937,2.167,24.556
11009.5,2.445,0.688,-33.642,3.192,9.427,5.053,38.258,4.767,-1.126,-2.778,0.0,39.9,40.8,9.667,3.134,0.542,-0.628,1.171,-0.906,-3.199,27.099,0.0,269.64,,282.0,270.0,0.252,2.929,2.339,24.63
11010.0,3.416,0.816,-35.209,3.144,9.503,5.053,38.258,4.767,-1.126,-2.778,0.0,39.9,40.8,9.562,3.359,1.02,-0.817,1.066,-1.054,-3.199,27.099,0.0,270.04,,282.0,270.0,0.045,2.921,2.373,24.856
11010.5,3.416,0.816,-35.209,3.144,9.503,5.053,38.258,4.767,-1.126,-2.778,0.0,39.9,40.8,9.562,3.359,1.035,-0.735,1.112,-0.483,-3.199,27.099,0.0,270.04,,282.0,270.0,0.054,2.929,2.365,24.879
11011.0,3.416,0.816,-35.209,3.144,9.503,5.053,38.258,4.767,-1.126,-2.778,0.0,39.9,40.8,9.562,3.359,0.925,-0.362,1.272,-0.492,-3.199,27.099,0.0,269.94,,282.0,270.0,0.232,2.937,2.363,24.872
11011.5,3.416,0.816,-35.209,3.144,9.503,5.053,38.258,4.767,-1.126,-2.778,0.0,39.9,40.8,9.562,3.359,1.09,-0.654,1.407,-0.718,-3.199,27.099,0.0,269.94,,282.0,270.0,0.336,2.945,2.36,24.882
11012.0,3.416,0.816,-35.209,3.144,9.503,5.061,38.229,4.737,-1.105,-2.79,0.0,39.899,40.643,9.562,3.359,1.442,-0.735,1.539,-0.786,-3.211,27.09,0.0,269.64,,282.0,270.0,0.281,2.952,2.303,24.888
11012.5,3.416,0.816,-35.209,3.144,9.503,5.061,38.229,4.737,-1.105,-2.79,0.0,39.9,40.6,9.562,3.359,1.25,-0.476,1.529,-0.269,-3.211,27.09,0.0,269.64,,282.0,270.0,0.365,2.96,2.389,24.923
11013.0,3.416,0.816,-35.209,3.144,9.503,5.061,38.229,4.737,-1.105,-2.79,0.0,39.9,40.6,9.562,3.359,0.975,-0.66,1.558,-0.748,-3.211,27.09,0.0,268.94,,283.0,270.0,0.509,2.968,2.377,24.89
11013.5,3.596,0.831,-35.209,3.124,9.562,5.061,38.229,4.737,-1.105,-2.79,0.0,39.9,40.6,9.561,3.153,1.458,-0.783,1.58,-0.534,-3.211,27.09,0.0,268.94,,283.0,270.0,0.281,2.975,2.405,24.853
11014.0,3.596,0.831,-35.209,3.124,9.562,5.061,38.229,4.737,-1.105,-2.79,0.0,39.9,40.6,9.561,3.153,1.246,-0.679,1.693,-0.743,-3.211,27.09,0.0,270.04,,283.0,270.0,0.43,2.985,2.319,24.878
11014.5,3.596,0.831,-35.209,3.124,9.562,5.061,38.229,4.737,-1.105,-2.79,0.0,39.9,40.6,9.561,3.153,1.1,-0.846,1.629,-0.761,-3.211,27.09,0.0,270.04,,283.0,270.0,0.379,2.995,2.36,24.868
11015.0,3.596,0.831,-35.209,3.124,9.562,5.061,38.229,4.737,-1.105,-2.79,0.0,39.9,40.6,9.561,3.153,0.999,-0.814,1.509,-0.789,-3.211,27.09,0.0,269.84,,283.0,270.0,0.281,3.005,2.305,24.923
11015.5,3.596,0.831,-35.209,3.124,9.562,5.085,38.245,4.733,-1.042,-2.793,0.0,39.884,40.63,9.561,3.153,0.71,-0.665,1.265,-0.897,-3.21,27.09,0.0,269.84,,283.0,270.0,0.226,3.015,2.389,24.924
11016.0,3.596,0.831,-35.209,3.124,9.562,5.085,38.245,4.733,-1.042,-2.793,0.0,39.9,40.6,9.561,3.153,0.937,-0.825,1.441,-1.065,-3.21,27.09,0.0,270.44,,283.0,270.0,0.103,3.024,2.347,24.913
11016.5,2.462,0.64,-34.181,3.229,9.535,5.085,38.245,4.733,-1.042,-2.793,0.0,39.9,40.6,9.617,2.969,0.519,-1.214,1.114,-1.412,-3.21,27.09,0.0,270.44,,283.0,270.0,0.122,3.034,2.373,24.941
11017.0,2.462,0.64,-34.181,3.229,9.535,5.085,38.245,4.733,-1.042,-2.793,0.0,39.9,40.6,9.617,2.969,0.847,-1.009,1.352,-1.043,-3.21,27.09,0.0,271.24,,282.0,270.0,-0.248,3.024,2.182,25.003
11017.5,2.462,0.64,-34.181,3.229,9.535,5.085,38.245,4.733,-1.042,-2.793,0.0,39.9,40.6,9.617,2.969,0.472,-0.739,1.199,-1.029,-3.21,27.09,0.0,271.24,,282.0,270.0,0.037,3.015,2.306,25.068
11018.0,2.462,0.64,-34.181,3.229,9.535,5.085,38.245,4.733,-1.042,-2.793,0.0,39.9,40.6,9.617,2.969,0.947,-0.96,1.105,-0.97,-3.21,27.09,0.0,271.64,,281.0,270.0,-0.024,3.006,2.297,25.154
11018.5,2.462,0.64,-34.181,3.229,9.535,5.067,38.286,4.763,-0.991,-2.792,0.0,39.875,40.607,9.617,2.969,0.346,-0.789,1.024,-1.122,-3.223,27.092,0.0,271.64,,281.0,270.0,0.031,2.997,2.223,25.166
11019.0,2.462,0.64,-34.181,3.229,9.535,5.067,38.286,4.763,-0.991,-2.792,0.0,39.9,40.6,9.617,2.969,0.391,-0.79,1.016,-1.152,-3.223,27.092,0.0,271.74,,280.0,270.0,-0.135,2.988,2.252,25.093
11019.5,2.972,0.697,-35.209,3.143,9.55,5.067,38.286,4.763,-0.991,-2.792,0.0,39.9,40.6,9.574,3.343,0.469,-0.944,1.023,-1.154,-3.223,27.092,0.0,271.74,,280.0,270.0,-0.134,2.98,2.235,25.093
11020.0,2.972,0.697,-35.209,3.143,9.55,5.067,38.286,4.763,-0.991,-2.792,0.0,39.9,40.6,9.574,3.343,0.922,-1.067,1.005,-1.225,-3.223,27.092,0.0,271.84,,279.0,270.0,-0.152,2.979,2.218,25.073
11020.5,2.972,0.697,-35.209,3.143,9.55,5.067,38.286,4.763,-0.991,-2.792,0.0,39.9,40.6,9.574,3.343,0.565,-1.178,1.059,-0.896,-3.223,27.092,0.0,271.84,,279.0,270.0,-0.091,2.979,2.156,25.06
11021.0,2.972,0.697,-35.209,3.143,9.55,5.067,38.286,4.763,-0.991,-2.792,0.0,39.9,40.6,9.574,3.343,0.894,-1.183,1.128,-1.021,-3.223,27.092,0.0,268.24,,280.0,270.0,-0.112,2.979,2.156,25.038
11021.5,2.972,0.697,-35.209,3.143,9.55,5.067,38.286,4.763,-0.991,-2.792,0.0,39.9,40.6,9.574,3.343,0.658,-0.35,1.261,-0.699,-3.223,27.092,0.0,268.24,,280.0,270.0,-0.046,2.979,2.193,25.054
11022.0,2.972,0.697,-35.209,3.143,9.55,5.098,38.273,4.74,-0.982,-2.791,0.0,39.865,40.6,9.574,3.343,1.157,-0.812,1.385,-0.963,-3.213,27.094,0.0,269.34,,280.0,270.0,0.218,2.979,2.223,25.032
11022.5,2.972,0.697,-35.209,3.143,9.55,5.098,38.273,4.74,-0.982,-2.791,0.0,39.9,40.6,9.574,3.343,1.132,-0.466,1.461,-0.194,-3.213,27.094,0.0,269.34,,280.0,270.0,0.192,2.979,2.192,25.075
11023.0,3.724,0.912,-35.209,3.192,9.674,5.098,38.273,4.74,-0.982,-2.791,0.0,39.9,40.6,9.564,3.078,1.209,-0.313,1.719,-0.118,-3.213,27.094,0.0,268.64,,281.0,270.0,0.483,2.979,2.248,25.107
11023.5,3.724,0.912,-35.209,3.192,9.674,5.098,38.273,4.74,-0.982,-2.791,0.0,39.9,40.6,9.564,3.078,1.318,-0.53,1.7,-0.46,-3.213,27.094,0.0,268.64,,281.0,270.0,0.624,2.991,2.297,25.149
11024.0,3.724,0.912,-35.209,3.192,9.674,5.098,38.273,4.74,-0.982,-2.791,0.0,39.9,40.6,9.564,3.078,1.047,-0.888,1.662,-0.917,-3.213,27.094,0.0,268.74,,282.0,270.0,0.507,3.003,2.227,25.157
11024.5,3.724,0.912,-35.209,3.192,9.674,5.098,38.273,4.74,-0.982,-2.791,0.0,39.9,40.6,9.564,3.078,1.356,-0.79,1.626,-0.628,-3.213,27.094,0.0,268.74,,282.0,270.0,0.226,3.015,2.223,25.039
11025.0,3.724,0.912,-35.209,3.192,9.674,5.082,38.217,4.74,-0.97,-2.792,0.0,39.853,40.576,9.564,3.078,1.089,-0.467,1.623,-0.588,-3.204,27.089,0.0,268.14,,283.0,270.0,0.391,3.026,2.261,25.031
11025.5,3.724,0.912,-35.209,3.192,9.674,5.082,38.217,4.74,-0.97,-2.792,0.0,39.9,40.6,9.564,3.078,1.105,-0.883,1.613,-1.033,-3.204,27.089,0.0,268.14,,283.0,270.0,0.414,3.038,2.205,24.976
11026.0,2.545,0.652,-33.941,3.223,9.523,5.082,38.217,4.74,-0.97,-2.792,0.0,39.9,40.6,9.629,2.915,1.493,-0.917,1.629,-0.634,-3.204,27.089,0.0,267.74,,284.0,270.0,0.201,3.049,2.221,24.951
11026.5,2.545,0.652,-33.941,3.223,9.523,5.082,38.217,4.74,-0.97,-2.792,0.0,39.9,40.6,9.629,2.915,0.995,-0.645,1.614,-0.857,-3.204,27.089,0.0,267.74,,284.0,270.0,0.393,3.041,2.243,24.925
11027.0,2.545,0.652,-33.941,3.223,9.523,5.082,38.217,4.74,-0.97,-2.792,0.0,39.9,40.6,9.629,2.915,1.292,-0.825,1.547,-0.873,-3.204,27.089,0.0,268.04,,285.0,270.0,0.277,3.033,2.319,24.946
11027.5,2.545,0.652,-33.941,3.223,9.523,5.082,38.217,4.74,-0.97,-2.792,0.0,39.9,40.6,9.629,2.915,1.162,-1.017,1.47,-1.107,-3.204,27.089,0.0,268.04,,285.0,270.0,0.285,3.025,2.364,25.022
11028.0,2.545,0.652,-33.941,3.223,9.523,5.082,38.217,4.74,-0.97,-2.792,0.0,39.9,40.6,9.629,2.915,0.952,-0.701,1.578,-0.621,-3.204,27.089,0.0,270.84,,285.0,270.0,0.127,3.017,2.186,25.091
11028.5,2.545,0.652,-33.941,3.223,9.523,5.049,38.242,4.758,-0.908,-2.797,0.0,39.834,40.593,9.629,2.915,1.093,-1.008,1.58,-0.751,-3.206,27.089,0.0,270.84,,285.0,270.0,0.302,3.009,2.243,25.066
11029.0,2.545,0.652,-33.941,3.223,9.523,5.049,38.242,4.758,-0.908,-2.797,0.0,39.8,40.6,9.629,2.915,1.061,-0.617,1.604,-0.783,-3.206,27.089,0.0,271.14,,284.0,270.0,0.228,3.001,2.287,25.038
11029.5,2.096,0.534,-34.662,3.217,9.571,5.049,38.242,4.758,-0.908,-2.797,0.0,39.8,40.6,9.538,3.004,1.208,-0.987,1.487,-0.953,-3.206,27.089,0.0,271.14,,284.0,270.0,0.316,2.994,2.318,24.961
11030.0,2.096,0.534,-34.662,3.217,9.571,5.049,38.242,4.758,-0.908,-2.797,0.0,39.8,40.6,9.538,3.004,0.994,-0.624,1.502,-0.79,-3.206,27.089,0.0,270.64,,284.0,270.0,0.189,2.979,2.272,24.944
11030.5,2.096,0.534,-34.662,3.217,9.571,5.049,38.242,4.758,-0.908,-2.797,0.0,39.8,40.6,9.538,3.004,0.756,-0.713,1.5,-0.977,-3.206,27.089,0.0,270.64,,284.0,270.0,0.27,2.965,2.261,24.869
11031.0,2.096,0.534,-34.662,3.217,9.571,5.049,38.242,4.758,-0.908,-2.797,0.0,39.8,40.6,9.538,3.004,1.047,-0.901,1.421,-1.021,-3.206,27.089,0.0,271.84,,283.0,270.0,0.141,2.951,2.305,24.841
11031.5,2.096,0.534,-34.662,3.217,9.571,5.055,38.262,4.752,-0.867,-2.774,0.0,39.835,40.605,9.538,3.004,1.005,-0.524,1.457,-0.616,-3.205,27.089,0.0,271.84,,283.0,270.0,0.137,2.937,2.279,24.814
11032.0,2.096,0.534,-34.662,3.217,9.571,5.055,38.262,4.752,-0.867,-2.774,0.0,39.8,40.6,9.538,3.004,0.941,-0.573,1.586,-0.718,-3.205,27.089,0.0,271.44,,282.0,270.0,0.331,2.923,2.232,24.824
11032.5,3.057,0.801,-33.989,3.201,9.5,5.055,38.262,4.752,-0.867,-2.774,0.0,39.8,40.6,9.649,2.934,1.065,-0.699,1.606,-0.819,-3.205,27.089,0.0,271.44,,282.0,270.0,0.309,2.909,2.28,24.868
11033.0,3.057,0.801,-33.989,3.201,9.5,5.055,38.262,4.752,-0.867,-2.774,0.0,39.8,40.6,9.649,2.934,0.967,-0.536,1.528,-0.725,-3.205,27.089,0.0,271.94,,281.0,270.0,0.288,2.912,2.22,24.911
11033.5,3.057,0.801,-33.989,3.201,9.5,5.055,38.262,4.752,-0.867,-2.774,0.0,39.8,40.6,9.649,2.934,0.96,-0.698,1.62,-0.87,-3.205,27.089,0.0,271.94,,281.0,270.0,0.309,2.914,2.195,24.94
11034.0,3.057,0.801,-33.989,3.201,9.5,5.055,38.262,4.752,-0.867,-2.774,0.0,39.8,40.6,9.649,2.934,1.197,-0.888,1.586,-0.984,-3.205,27.089,0.0,269.94,,281.0,270.0,0.253,2.916,2.26,24.94
11034.5,3.057,0.801,-33.989,3.201,9.5,5.05,38.249,4.768,-0.841,-2.779,0.0,39.836,40.583,9.649,2.934,0.987,-1.144,1.589,-0.821,-3.199,27.099,0.0,269.94,,281.0,270.0,0.228,2.919,2.184,24.947
11035.0,3.057,0.801,-33.989,3.201,9.5,5.05,38.249,4.768,-0.841,-2.779,0.0,39.8,40.6,9.649,2.934,1.359,-1.256,1.64,-0.95,-3.199,27.099,0.0,269.84,,281.0,270.0,0.153,2.921,2.143,24.966
11035.5,3.057,0.801,-33.989,3.201,9.5,5.05,38.249,4.768,-0.841,-2.779,0.0,39.8,40.6,9.649,2.934,1.038,-0.762,1.57,-0.903,-3.199,27.099,0.0,269.84,,281.0,270.0,0.198,2.923,2.178,25.001
11036.0,2.659,0.634,-35.209,3.137,9.571,5.05,38.249,4.768,-0.841,-2.779,0.0,39.8,40.6,9.399,3.089,0.962,-0.802,1.575,-1.019,-3.199,27.099,0.0,270.14,,281.0,270.0,0.236,2.925,2.255,24.976
11036.5,2.659,0.634,-35.209,3.137,9.571,5.05,38.249,4.768,-0.841,-2.779,0.0,39.8,40.6,9.399,3.089,1.245,-1.028,1.513,-1.126,-3.199,27.099,0.0,270.14,,281.0,270.0,0.179,2.921,2.224,24.976
11037.0,2.659,0.634,-35.209,3.137,9.571,5.05,38.249,4.768,-0.841,-2.779,0.0,39.8,40.6,9.399,3.089,0.972,-0.427,1.559,-0.476,-3.199,27.099,0.0,269.04,,281.0,270.0,0.151,2.917,2.126,25.036
11037.5,2.659,0.634,-35.209,3.137,9.571,5.05,38.249,4.768,-0.841,-2.779,0.0,39.8,40.6,9.399,3.089,1.19,-1.039,1.563,-0.769,-3.199,27.099,0.0,269.04,,281.0,270.0,0.407,2.912,2.184,25.064
11038.0,2.659,0.634,-35.209,3.137,9.571,5.055,38.244,4.762,-0.82,-2.787,0.0,39.818,40.597,9.399,3.089,1.23,-0.609,1.757,-0.653,-3.207,27.088,0.0,269.14,,281.0,270.0,0.236,2.908,2.071,25.101
11038.5,2.659,0.634,-35.209,3.137,9.571,5.055,38.244,4.762,-0.82,-2.787,0.0,39.8,40.6,9.399,3.089,1.09,-0.818,1.476,-0.714,-3.207,27.088,0.0,269.14,,281.0,270.0,0.431,2.904,2.293,25.065
11039.0,2.925,0.704,-35.209,3.119,9.544,5.055,38.244,4.762,-0.82,-2.787,0.0,39.8,40.6,9.537,3.343,1.324,-0.766,1.674,-0.841,-3.207,27.088,0.0,268.74,,282.0,270.0,0.258,2.9,2.231,25.028
11039.5,2.925,0.704,-35.209,3.119,9.544,5.055,38.244,4.762,-0.82,-2.787,0.0,39.8,40.6,9.537,3.343,1.219,-0.813,1.708,-0.921,-3.207,27.088,0.0,268.74,,282.0,270.0,0.348,2.901,2.23,25.091
11040.0,2.925,0.704,-35.209,3.119,9.544,5.055,38.244,4.762,-0.82,-2.787,0.0,39.8,40.6,9.537,3.343,1.303,-0.849,1.63,-0.64,-3.207,27.088,0.0,269.34,,282.0,270.0,0.298,2.901,2.251,25.102
11040.5,2.925,0.704,-35.209,3.119,9.544,5.055,38.244,4.762,-0.82,-2.787,0.0,39.8,40.6,9.537,3.343,1.544,-0.855,1.805,-0.454,-3.207,27.088,0.0,269.34,,282.0,270.0,0.361,2.901,2.286,25.101
11041.0,2.925,0.704,-35.209,3.119,9.544,5.069,38.225,4.752,-0.806,-2.776,0.0,39.818,40.595,9.537,3.343,1.35,-0.507,1.916,-0.591,-3.21,27.082,0.0,268.54,,283.0,270.0,0.51,2.902,2.178,25.099
11041.5,2.925,0.704,-35.209,3.119,9.544,5.069,38.225,4.752,-0.806,-2.776,0.0,39.8,40.6,9.537,3.343,1.406,-0.849,1.839,-0.76,-3.21,27.082,0.0,268.54,,283.0,270.0,0.542,2.902,2.27,25.079
11042.0,2.925,0.704,-35.209,3.119,9.544,5.069,38.225,4.752,-0.806,-2.776,0.0,39.8,40.6,9.537,3.343,1.433,-0.635,1.611,-0.5,-3.21,27.082,0.0,268.84,,284.0,270.0,0.409,2.903,2.309,25.067
11042.5,3.734,0.892,-35.209,3.116,9.615,5.069,38.225,4.752,-0.806,-2.776,0.0,39.8,40.6,9.544,3.123,1.279,-0.768,1.729,-0.734,-3.21,27.082,0.0,268.84,,284.0,270.0,0.477,2.903,2.301,25.011
11043.0,3.734,0.892,-35.209,3.116,9.615,5.069,38.225,4.752,-0.806,-2.776,0.0,39.8,40.6,9.544,3.123,1.325,-0.719,1.889,-0.775,-3.21,27.082,0.0,269.24,,284.0,270.0,0.376,2.917,2.171,24.974
11043.5,3.734,0.892,-35.209,3.116,9.615,5.069,38.225,4.752,-0.806,-2.776,0.0,39.8,40.6,9.544,3.123,1.277,-1.042,1.846,-1.001,-3.21,27.082,0.0,269.24,,284.0,270.0,0.43,2.93,2.227,24.974
11044.0,3.734,0.892,-35.209,3.116,9.615,5.069,38.225,4.752,-0.806,-2.776,0.0,39.8,40.6,9.544,3.123,1.081,-1.147,1.669,-0.979,-3.21,27.082,0.0,271.14,,283.0,270.0,0.27,2.943,2.19,24.984
11044.5,3.734,0.892,-35.209,3.116,9.615,5.073,38.242,4.767,-0.755,-2.782,0.0,39.82,40.607,9.544,3.123,1.553,-1.135,1.821,-0.99,-3.22,27.085,0.0,271.14,,283.0,270.0,0.156,2.956,2.105,24.98
11045.0,3.734,0.892,-35.209,3.116,9.615,5.073,38.242,4.767,-0.755,-2.782,0.0,39.8,40.6,9.544,3.123,1.415,-0.358,1.885,-0.294,-3.22,27.085,0.0,271.54,,282.0,270.0,0.312,2.969,2.089,24.985
11045.5,3.169,0.761,-35.066,3.148,9.511,5.073,38.242,4.767,-0.755,-2.782,0.0,39.8,40.6,9.621,3.186,1.22,-0.556,1.871,-0.719,-3.22,27.085,0.0,271.54,,282.0,270.0,0.662,2.981,2.202,24.99
11046.0,3.169,0.761,-35.066,3.148,9.511,5.073,38.242,4.767,-0.755,-2.782,0.0,39.8,40.6,9.621,3.186,1.58,-0.968,1.855,-0.867,-3.22,27.085,0.0,271.94,,281.0,270.0,0.454,2.984,2.266,24.966
11046.5,3.169,0.761,-35.066,3.148,9.511,5.073,38.242,4.767,-0.755,-2.782,0.0,39.8,40.6,9.621,3.186,1.504,-0.558,2.0,-0.405,-3.22,27.085,0.0,271.94,,281.0,270.0,0.4,2.987,2.207,24.912
11047.0,3.169,0.761,-35.066,3.148,9.511,5.073,38.242,4.767,-0.755,-2.782,0.0,39.8,40.6,9.621,3.186,1.439,-0.552,2.004,-0.414,-3.22,27.085,0.0,270.14,,281.0,270.0,0.635,2.99,2.239,24.875
11047.5,3.169,0.761,-35.066,3.148,9.511,5.045,38.222,4.77,-0.734,-2.793,0.0,39.831,40.642,9.621,3.186,1.895,-0.393,2.238,-0.404,-3.206,27.086,0.0,270.14,,281.0,270.0,0.619,2.993,2.235,24.886
11048.0,3.169,0.761,-35.066,3.148,9.511,5.045,38.222,4.77,-0.734,-2.793,0.0,39.8,40.6,9.621,3.186,1.734,-0.814,2.139,-0.376,-3.206,27.086,0.0,270.64,,281.0,270.0,0.834,2.996,2.337,24.909
11048.5,2.363,0.652,-34.213,3.167,9.527,5.045,38.222,4.77,-0.734,-2.793,0.0,39.8,40.6,9.573,2.998,1.761,-0.623,2.14,-0.436,-3.206,27.086,0.0,270.64,,281.0,270.0,0.671,2.999,2.334,24.924
11049.0,2.363,0.652,-34.213,3.167,9.527,5.045,38.222,4.77,-0.734,-2.793,0.0,39.8,40.6,9.573,2.998,1.538,-0.679,2.159,-0.792,-3.206,27.086,0.0,270.84,,281.0,270.0,0.711,2.989,2.301,24.915
11049.5,2.363,0.652,-34.213,3.167,9.527,5.045,38.222,4.77,-0.734,-2.793,0.0,39.8,40.6,9.573,2.998,1.701,-1.068,2.055,-1.059,-3.206,27.086,0.0,270.84,,281.0,270.0,0.556,2.978,2.32,24.962
11050.0,2.363,0.652,-34.213,3.167,9.527,5.045,38.222,4.77,-0.734,-2.793,0.0,39.8,40.6,9.573,2.998,1.527,-1.165,1.979,-1.12,-3.206,27.086,0.0,269.44,,281.0,270.0,0.407,2.968,2.217,24.979
11050.5,2.363,0.652,-34.213,3.167,9.527,5.045,38.222,4.77,-0.734,-2.793,0.0,39.8,40.6,9.573,2.998,1.477,-0.413,1.996,-0.35,-3.206,27.086,0.0,269.44,,281.0,270.0,0.305,2.958,2.275,25.011
11051.0,2.363,0.652,-34.213,3.167,9.527,5.019,38.264,4.747,-0.678,-2.779,0.0,39.828,40.673,9.573,2.998,1.392,-0.601,1.991,-0.629,-3.212,27.083,0.0,269.44,,281.0,270.0,0.677,2.949,2.225,24.986
11051.5,2.363,0.652,-34.213,3.167,9.527,5.019,38.264,4.747,-0.678,-2.779,0.0,39.8,40.7,9.573,2.998,1.625,-0.808,2.099,-0.632,-3.212,27.083,0.0,269.44,,281.0,270.0,0.538,2.939,2.291,24.959
11052.0,2.651,0.73,-34.156,3.157,9.514,5.019,38.264,4.747,-0.678,-2.779,0.0,39.8,40.7,9.669,3.142,1.896,-0.819,2.134,-0.352,-3.212,27.083,0.0,269.34,,281.0,270.0,0.571,2.93,2.315,24.919
11052.5,2.651,0.73,-34.156,3.157,9.514,5.019,38.264,4.747,-0.678,-2.779,0.0,39.8,40.7,9.669,3.142,1.863,-0.544,2.293,-0.435,-3.212,27.083,0.0,269.34,,281.0,270.0,0.715,2.925,2.243,24.915
11053.0,2.651,0.73,-34.156,3.157,9.514,5.019,38.264,4.747,-0.678,-2.779,0.0,39.8,40.7,9.669,3.142,1.853,-0.788,2.22,-0.575,-3.212,27.083,0.0,269.74,,281.0,270.0,0.794,2.921,2.371,24.908
11053.5,2.651,0.73,-34.156,3.157,9.514,5.019,38.264,4.747,-0.678,-2.779,0.0,39.8,40.7,9.669,3.142,1.696,-0.653,2.156,-0.523,-3.212,27.083,0.0,269.74,,281.0,270.0,0.677,2.916,2.346,24.91
11054.0,2.651,0.73,-34.156,3.157,9.514,5.035,38.241,4.765,-0.658,-2.785,0.0,39.837,40.649,9.669,3.142,1.576,-0.637,2.175,-0.751,-3.202,27.081,0.0,269.74,,281.0,270.0,0.669,2.912,2.387,24.857
11054.5,2.651,0.73,-34.156,3.157,9.514,5.035,38.241,4.765,-0.658,-2.785,0.0,39.8,40.6,9.669,3.142,1.852,-0.808,2.11,-0.485,-3.202,27.081,0.0,269.74,,281.0,270.0,0.591,2.908,2.35,24.848
11055.0,2.529,0.684,-34.245,3.16,9.503,5.035,38.241,4.765,-0.658,-2.785,0.0,39.8,40.6,9.585,3.007,1.693,-0.686,2.218,-0.808,-3.202,27.081,0.0,269.44,,281.0,270.0,0.667,2.903,2.376,24.816
11055.5,2.529,0.684,-34.245,3.16,9.503,5.035,38.241,4.765,-0.658,-2.785,0.0,39.8,40.6,9.585,3.007,1.622,-0.929,2.133,-0.959,-3.202,27.081,0.0,269.44,,281.0,270.0,0.604,2.897,2.359,24.805
11056.0,2.529,0.684,-34.245,3.16,9.503,5.035,38.241,4.765,-0.658,-2.785,0.0,39.8,40.6,9.585,3.007,1.698,-1.007,2.074,-0.709,-3.202,27.081,0.0,269.34,,281.0,270.0,0.467,2.891,2.345,24.82
11056.5,2.529,0.684,-34.245,3.16,9.503,5.035,38.241,4.765,-0.658,-2.785,0.0,39.8,40.6,9.585,3.007,1.435,-0.648,2.038,-0.673,-3.202,27.081,0.0,269.34,,281.0,270.0,0.514,2.885,2.302,24.793
11057.0,2.529,0.684,-34.245,3.16,9.503,5.035,38.241,4.765,-0.658,-2.785,0.0,39.8,40.6,9.585,3.007,1.407,-0.722,2.046,-0.905,-3.202,27.081,0.0,268.84,,282.0,270.0,0.538,2.879,2.325,24.805
11057.5,2.529,0.684,-34.245,3.16,9.503,5.055,38.26,4.766,-0.612,-2.794,0.0,39.84,40.746,9.585,3.007,1.642,-0.939,1.986,-0.919,-3.213,27.08,0.0,268.84,,282.0,270.0,0.456,2.874,2.324,24.89
11058.0,2.529,0.684,-34.245,3.16,9.503,5.055,38.26,4.766,-0.612,-2.794,0.0,39.8,40.7,9.585,3.007,1.481,-0.962,1.959,-0.778,-3.213,27.08,0.0,269.44,,282.0,270.0,0.443,2.868,2.242,24.978
11058.5,3.347,0.78,-35.209,3.135,9.557,5.055,38.26,4.766,-0.612,-2.794,0.0,39.8,40.7,9.597,3.115,1.16,-0.819,1.894,-1.037,-3.213,27.08,0.0,269.44,,282.0,270.0,0.425,2.862,2.238,25.049
11059.0,3.347,0.78,-35.209,3.135,9.557,5.055,38.26,4.766,-0.612,-2.794,0.0,39.8,40.7,9.597,3.115,1.48,-0.96,1.754,-1.082,-3.213,27.08,0.0,269.24,,282.0,270.0,0.3,2.87,2.298,25.123
11059.5,3.347,0.78,-35.209,3.135,9.557,5.055,38.26,4.766,-0.612,-2.794,0.0,39.8,40.7,9.597,3.115,1.303,-0.82,1.65,-0.568,-3.213,27.08,0.0,269.24,,282.0,270.0,0.298,2.878,2.323,25.109
11060.0,3.347,0.78,-35.209,3.135,9.557,5.055,38.26,4.766,-0.612,-2.794,0.0,39.8,40.7,9.597,3.115,1.212,-0.898,1.849,-0.98,-3.213,27.08,0.0,270.64,,282.0,270.0,0.391,2.886,2.214,25.165
11060.5,3.347,0.78,-35.209,3.135,9.557,5.079,38.29,4.766,-0.594,-2.792,0.0,39.85,40.687,9.597,3.115,1.525,-0.99,1.816,-0.624,-3.212,27.085,0.0,270.64,,282.0,270.0,0.296,2.893,2.246,25.165
11061.0,3.347,0.78,-35.209,3.135,9.557,5.079,38.29,4.766,-0.594,-2.792,0.0,39.9,40.7,9.597,3.115,1.446,-0.543,1.992,-0.574,-3.212,27.085,0.0,269.84,,282.0,270.0,0.432,2.901,2.226,25.119
11061.5,2.939,0.754,-34.35,3.196,9.525,5.079,38.29,4.766,-0.594,-2.792,0.0,39.9,40.7,9.602,2.995,1.8,-0.947,2.039,-0.623,-3.212,27.085,0.0,269.84,,282.0,270.0,0.58,2.908,2.225,25.167
11062.0,2.939,0.754,-34.35,3.196,9.525,5.079,38.29,4.766,-0.594,-2.792,0.0,39.9,40.7,9.602,2.995,1.539,-0.469,2.084,-0.612,-3.212,27.085,0.0,270.24,,282.0,270.0,0.567,2.909,2.281,25.148
11062.5,2.939,0.754,-34.35,3.196,9.525,5.079,38.29,4.766,-0.594,-2.792,0.0,39.9,40.7,9.602,2.995,1.537,-1.033,1.989,-0.85,-3.212,27.085,0.0,270.24,,282.0,270.0,0.635,2.909,2.271,25.083
11063.0,2.939,0.754,-34.35,3.196,9.525,5.079,38.29,4.766,-0.594,-2.792,0.0,39.9,40.7,9.602,2.995,1.253,-0.772,1.928,-0.931,-3.212,27.085,0.0,270.24,,282.0,270.0,0.411,2.91,2.226,25.055
11063.5,2.939,0.754,-34.35,3.196,9.525,5.066,38.274,4.749,-0.569,-2.806,0.0,39.845,40.761,9.602,2.995,1.459,-1.108,1.925,-1.039,-3.228,27.069,0.0,270.24,,282.0,270.0,0.369,2.91,2.184,24.967
11064.0,2.939,0.754,-34.35,3.196,9.525,5.066,38.274,4.749,-0.569,-2.806,0.0,39.8,40.8,9.602,2.995,1.449,-0.976,1.862,-0.858,-3.228,27.069,0.0,270.44,,282.0,270.0,0.309,2.911,2.211,24.852
11064.5,2.939,0.754,-34.35,3.196,9.525,5.066,38.274,4.749,-0.569,-2.806,0.0,39.8,40.8,9.602,2.995,1.179,-0.75,1.899,-0.966,-3.228,27.069,0.0,270.44,,282.0,270.0,0.369,2.911,2.18,24.653
11065.0,2.793,0.716,-34.056,3.233,9.606,5.066,38.274,4.749,-0.569,-2.806,0.0,39.8,40.8,9.714,3.118,1.456,-1.205,1.832,-1.189,-3.228,27.069,0.0,270.44,,282.0,270.0,0.34,2.912,2.109,24.532
11065.5,2.793,0.716,-34.056,3.233,9.606,5.066,38.274,4.749,-0.569,-2.806,0.0,39.8,40.8,9.714,3.118,1.367,-0.465,1.897,-0.563,-3.228,27.069,0.0,270.44,,282.0,270.0,0.223,2.91,2.151,24.536
11066.0,2.793,0.716,-34.056,3.233,9.606,5.066,38.274,4.749,-0.569,-2.806,0.0,39.8,40.8,9.714,3.118,1.405,-0.734,1.975,-0.897,-3.228,27.069,0.0,270.44,,282.0,270.0,0.559,2.908,2.191,24.427
11066.5,2.793,0.716,-34.056,3.233,9.606,5.066,38.274,4.749,-0.569,-2.806,0.0,39.8,40.8,9.714,3.118,1.608,-0.876,2.007,-0.218,-3.228,27.069,0.0,270.44,,282.0,270.0,0.437,2.906,2.216,24.385
11067.0,2.793,0.716,-34.056,3.233,9.606,5.033,38.267,4.747,-0.543,-2.796,0.0,39.859,40.839,9.714,3.118,1.58,-0.532,2.081,-0.53,-3.224,27.077,0.0,270.54,,282.0,270.0,0.63,2.904,2.186,24.312
11067.5,2.793,0.716,-34.056,3.233,9.606,5.033,38.267,4.747,-0.543,-2.796,0.0,39.9,40.8,9.714,3.118,1.671,-0.838,2.096,-0.909,-3.224,27.077,0.0,270.54,,282.0,270.0,0.65,2.902,2.215,24.284
11068.0,2.816,0.78,-34.133,3.208,9.467,5.033,38.267,4.747,-0.543,-2.796,0.0,39.9,40.8,9.619,3.199,1.744,-1.001,2.074,-0.715,-3.224,27.077,0.0,271.24,,281.0,270.0,0.505,2.9,2.269,24.231
11068.5,2.816,0.78,-34.133,3.208,9.467,5.033,38.267,4.747,-0.543,-2.796,0.0,39.9,40.8,9.619,3.199,1.411,-0.707,2.091,-0.811,-3.224,27.077,0.0,271.24,,281.0,270.0,0.526,2.899,2.188,24.144
11069.0,2.816,0.78,-34.133,3.208,9.467,5.033,38.267,4.747,-0.543,-2.796,0.0,39.9,40.8,9.619,3.199,1.704,-1.14,2.03,-1.091,-3.224,27.077,0.0,271.24,,280.0,270.0,0.496,2.898,2.131,24.147
11069.5,2.816,0.78,-34.133,3.208,9.467,5.033,38.267,4.747,-0.543,-2.796,0.0,39.9,40.8,9.619,3.199,1.206,-0.751,1.877,-0.889,-3.224,27.077,0.0,271.24,,280.0,270.0,0.375,2.896,2.12,24.161
11070.0,2.816,0.78,-34.133,3.208,9.467,5.036,38.277,4.731,-0.504,-2.794,0.0,39.853,40.73,9.619,3.199,1.679,-1.112,1.962,-0.906,-3.234,27.075,0.0,270.54,,280.0,270.0,0.361,2.895,2.147,24.206
11070.5,2.816,0.78,-34.133,3.208,9.467,5.036,38.277,4.731,-0.504,-2.794,0.0,39.9,40.7,9.619,3.199,1.424,-0.905,1.948,-0.777,-3.234,27.075,0.0,270.54,,280.0,270.0,0.406,2.894,2.139,24.221
11071.0,2.816,0.78,-34.133,3.208,9.467,5.036,38.277,4.731,-0.504,-2.794,0.0,39.9,40.7,9.619,3.199,1.295,-0.689,1.985,-0.842,-3.234,27.075,0.0,270.34,,280.0,270.0,0.422,2.892,2.139,24.229
11071.5,3.223,0.726,-35.209,3.099,9.586,5.036,38.277,4.731,-0.504,-2.794,0.0,39.9,40.7,9.54,3.121,1.708,-0.484,2.14,-0.033,-3.234,27.075,0.0,270.34,,280.0,270.0,0.437,2.891,2.173,24.229
11072.0,3.223,0.726,-35.209,3.099,9.586,5.036,38.277,4.731,-0.504,-2.794,0.0,39.9,40.7,9.54,3.121,1.711,-0.299,2.207,-0.393,-3.234,27.075,0.0,270.74,,280.0,270.0,0.833,2.897,2.244,24.248
11072.5,3.223,0.726,-35.209,3.099,9.586,5.036,38.277,4.731,-0.504,-2.794,0.0,39.9,40.7,9.54,3.121,1.962,-0.836,2.274,-0.82,-3.234,27.075,0.0,270.74,,280.0,270.0,0.807,2.902,2.173,24.254
11073.0,3.223,0.726,-35.209,3.099,9.586,5.036,38.277,4.731,-0.504,-2.794,0.0,39.9,40.7,9.54,3.121,2.105,-0.915,2.327,-0.82,-3.234,27.075,0.0,268.84,,281.0,270.0,0.645,2.907,2.195,24.259
11073.5,3.223,0.726,-35.209,3.099,9.586,5.059,38.244,4.733,-0.503,-2.81,0.0,39.865,40.796,9.54,3.121,2.005,-0.804,2.32,-0.258,-3.237,27.077,0.0,268.84,,281.0,270.0,0.674,2.912,2.236,24.258
11074.0,3.223,0.726,-35.209,3.099,9.586,5.059,38.244,4.733,-0.503,-2.81,0.0,39.9,40.8,9.54,3.121,1.849,-1.091,2.338,-0.583,-3.237,27.077,0.0,268.44,,282.0,270.0,0.816,2.917,2.224,24.273
11074.5,2.888,0.757,-34.016,3.164,9.539,5.059,38.244,4.733,-0.503,-2.81,0.0,39.9,40.8,9.653,2.93,1.821,-0.539,2.402,-0.573,-3.237,27.077,0.0,268.44,,282.0,270.0,0.628,2.922,2.129,24.296
11075.0,2.888,0.757,-34.016,3.164,9.539,5.059,38.244,4.733,-0.503,-2.81,0.0,39.9,40.8,9.653,2.93,1.964,-0.863,2.389,-0.442,-3.237,27.077,0.0,268.14,,283.0,270.0,0.778,2.922,2.258,24.32
11075.5,2.888,0.757,-34.016,3.164,9.539,5.059,38.244,4.733,-0.503,-2.81,0.0,39.9,40.8,9.653,2.93,1.827,-0.811,2.324,-0.674,-3.237,27.077,0.0,268.14,,283.0,270.0,0.762,2.921,2.153,24.405
11076.0,2.888,0.757,-34.016,3.164,9.539,5.059,38.244,4.733,-0.503,-2.81,0.0,39.9,40.8,9.653,2.93,1.72,-1.278,2.314,-1.08,-3.237,27.077,0.0,269.94,,283.0,270.0,0.666,2.921,2.086,24.408
11076.5,2.888,0.757,-34.016,3.164,9.539,5.087,38.259,4.761,-0.454,-2.808,0.0,39.875,40.838,9.653,2.93,1.696,-0.808,2.259,-0.799,-3.231,27.072,0.0,269.94,,283.0,270.0,0.419,2.92,2.107,24.422
