t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11077.0,2.888,0.757,-34.016,3.164,9.539,5.087,38.259,4.761,-0.454,-2.808,0.0,39.9,40.8,9.653,2.93,1.634,-1.13,2.222,-1.029,-3.231,27.072,0.0,270.54,,283.0,270.0,0.587,2.92,2.106,24.444
11077.5,2.888,0.757,-34.016,3.164,9.539,5.087,38.259,4.761,-0.454,-2.808,0.0,39.9,40.8,9.653,2.93,1.796,-1.013,2.166,-0.668,-3.231,27.072,0.0,270.54,,283.0,270.0,0.424,2.919,2.162,24.48
11078.0,2.854,0.761,-34.512,3.119,9.477,5.087,38.259,4.761,-0.454,-2.808,0.0,39.9,40.8,9.597,3.183,1.488,-0.888,2.17,-0.923,-3.231,27.072,0.0,270.34,,283.0,270.0,0.57,2.919,2.089,24.509
11078.5,2.854,0.761,-34.512,3.119,9.477,5.087,38.259,4.761,-0.454,-2.808,0.0,39.9,40.8,9.597,3.183,1.519,-1.016,2.105,-1.069,-3.231,27.072,0.0,270.34,,283.0,270.0,0.462,2.918,2.161,24.525
11079.0,2.854,0.761,-34.512,3.119,9.477,5.087,38.259,4.761,-0.454,-2.808,0.0,39.9,40.8,9.597,3.183,1.742,-1.134,2.108,-0.847,-3.231,27.072,0.0,271.34,,282.0,270.0,0.385,2.917,2.069,24.571
11079.5,2.854,0.761,-34.512,3.119,9.477,5.087,38.259,4.761,-0.454,-2.808,0.0,39.9,40.8,9.597,3.183,1.733,-0.54,2.254,-0.4,-3.231,27.072,0.0,271.34,,282.0,270.0,0.467,2.916,2.121,24.572
11080.0,2.854,0.761,-34.512,3.119,9.477,5.068,38.278,4.749,-0.426,-2.788,0.0,39.895,40.833,9.597,3.183,1.864,-0.715,2.352,-0.368,-3.228,27.078,0.0,270.64,,282.0,270.0,0.762,2.915,2.114,24.562
11080.5,2.854,0.761,-34.512,3.119,9.477,5.068,38.278,4.749,-0.426,-2.788,0.0,39.9,40.8,9.597,3.183,2.031,-1.041,2.34,-0.741,-3.228,27.078,0.0,270.64,,282.0,270.0,0.783,2.914,2.191,24.554
11081.0,2.627,0.683,-34.378,3.132,9.517,5.068,38.278,4.749,-0.426,-2.788,0.0,39.9,40.8,9.674,3.206,1.874,-0.599,2.372,-0.471,-3.228,27.078,0.0,271.64,,281.0,270.0,0.647,2.913,2.125,24.562
11081.5,2.627,0.683,-34.378,3.132,9.517,5.068,38.278,4.749,-0.426,-2.788,0.0,39.9,40.8,9.674,3.206,1.809,-0.79,2.385,-0.836,-3.228,27.078,0.0,271.64,,281.0,270.0,0.794,2.908,2.198,24.549
11082.0,2.627,0.683,-34.378,3.132,9.517,5.068,38.278,4.749,-0.426,-2.788,0.0,39.9,40.8,9.674,3.206,1.563,-1.0,2.219,-0.987,-3.228,27.078,0.0,269.44,,281.0,270.0,0.642,2.903,2.138,24.385
11082.5,2.627,0.683,-34.378,3.132,9.517,5.068,38.278,4.749,-0.426,-2.788,0.0,39.9,40.8,9.674,3.206,1.895,-1.254,2.25,-1.045,-3.228,27.078,0.0,269.44,,281.0,270.0,0.449,2.899,2.07,24.217
11083.0,2.627,0.683,-34.378,3.132,9.517,5.059,38.284,4.753,-0.385,-2.796,0.0,39.899,40.871,9.674,3.206,1.603,-0.653,2.21,-0.718,-3.237,27.071,0.0,271.24,,280.0,270.0,0.461,2.894,2.115,24.241
11083.5,2.627,0.683,-34.378,3.132,9.517,5.059,38.284,4.753,-0.385,-2.796,0.0,39.9,40.9,9.674,3.206,1.544,-1.079,2.122,-1.0,-3.237,27.071,0.0,271.24,,280.0,270.0,0.611,2.89,2.148,24.288
11084.0,2.461,0.657,-33.319,3.167,9.527,5.059,38.284,4.753,-0.385,-2.796,0.0,39.9,40.9,9.707,3.127,1.546,-0.601,2.149,-0.708,-3.237,27.071,0.0,269.24,,280.0,270.0,0.397,2.886,2.115,24.312
11084.5,2.461,0.657,-33.319,3.167,9.527,5.059,38.284,4.753,-0.385,-2.796,0.0,39.9,40.9,9.707,3.127,1.607,-0.697,2.193,-0.823,-3.237,27.071,0.0,269.24,,280.0,270.0,0.597,2.879,2.206,24.302
11085.0,2.461,0.657,-33.319,3.167,9.527,5.059,38.284,4.753,-0.385,-2.796,0.0,39.9,40.9,9.707,3.127,1.92,-0.372,2.305,0.07,-3.237,27.071,0.0,270.74,,280.0,270.0,0.57,2.872,2.176,24.353
11085.5,2.461,0.657,-33.319,3.167,9.527,5.059,38.284,4.753,-0.385,-2.796,0.0,39.9,40.9,9.707,3.127,1.93,-1.043,2.351,-0.595,-3.237,27.071,0.0,270.74,,280.0,270.0,0.981,2.865,2.247,24.471
11086.0,2.461,0.657,-33.319,3.167,9.527,5.059,38.284,4.753,-0.385,-2.796,0.0,39.9,40.9,9.707,3.127,1.778,-0.282,2.392,-0.441,-3.237,27.071,0.0,266.94,,281.0,270.0,0.661,2.858,2.231,24.488
11086.5,2.461,0.657,-33.319,3.167,9.527,5.028,38.253,4.757,-0.37,-2.793,0.0,39.919,40.854,9.707,3.127,1.87,-0.672,2.441,-0.13,-3.216,27.065,0.0,266.94,,281.0,270.0,0.862,2.852,2.172,24.527
11087.0,2.461,0.657,-33.319,3.167,9.527,5.028,38.253,4.757,-0.37,-2.793,0.0,39.9,40.9,9.707,3.127,2.157,-0.16,2.551,0.057,-3.216,27.065,0.0,268.94,,282.0,270.0,0.877,2.846,2.239,24.545
11087.5,3.389,0.825,-35.209,3.05,9.553,5.028,38.253,4.757,-0.37,-2.793,0.0,39.9,40.9,9.587,3.253,2.199,-0.669,2.683,-0.558,-3.216,27.065,0.0,268.94,,282.0,270.0,1.151,2.839,2.254,24.545
11088.0,3.389,0.825,-35.209,3.05,9.553,5.028,38.253,4.757,-0.37,-2.793,0.0,39.9,40.9,9.587,3.253,2.048,-0.786,2.608,-0.825,-3.216,27.065,0.0,266.84,,283.0,270.0,0.914,2.848,2.287,24.541
11088.5,3.389,0.825,-35.209,3.05,9.553,5.028,38.253,4.757,-0.37,-2.793,0.0,39.9,40.9,9.587,3.253,2.095,-1.024,2.519,-1.06,-3.216,27.065,0.0,266.84,,283.0,270.0,0.761,2.857,2.289,24.549
11089.0,3.389,0.825,-35.209,3.05,9.553,5.028,38.253,4.757,-0.37,-2.793,0.0,39.9,40.9,9.587,3.253,1.807,-1.049,2.403,-0.714,-3.216,27.065,0.0,270.54,,283.0,270.0,0.632,2.866,2.255,24.538
11089.5,3.389,0.825,-35.209,3.05,9.553,5.086,38.285,4.75,-0.314,-2.795,0.0,39.924,40.902,9.587,3.253,2.033,-1.183,2.4,-0.828,-3.22,27.069,0.0,270.54,,283.0,270.0,0.612,2.874,2.275,24.535
11090.0,3.389,0.825,-35.209,3.05,9.553,5.086,38.285,4.75,-0.314,-2.795,0.0,39.9,40.9,9.587,3.253,1.853,-0.402,2.46,-0.499,-3.22,27.069,0.0,268.24,,284.0,270.0,0.606,2.883,2.236,24.679
11090.5,2.585,0.608,-35.209,3.116,9.664,5.086,38.285,4.75,-0.314,-2.795,0.0,39.9,40.9,9.436,3.102,1.765,-0.749,2.443,-0.821,-3.22,27.069,0.0,268.24,,284.0,270.0,0.853,2.891,2.256,24.743
11091.0,2.585,0.608,-35.209,3.116,9.664,5.086,38.285,4.75,-0.314,-2.795,0.0,39.9,40.9,9.436,3.102,1.743,-0.572,2.362,-0.669,-3.22,27.069,0.0,270.24,,284.0,270.0,0.66,2.886,2.195,24.771
11091.5,2.585,0.608,-35.209,3.116,9.664,5.086,38.285,4.75,-0.314,-2.795,0.0,39.9,40.9,9.436,3.102,1.884,-0.883,2.37,-0.878,-3.22,27.069,0.0,270.24,,284.0,270.0,0.716,2.881,2.225,24.79
11092.0,2.585,0.608,-35.209,3.116,9.664,5.086,38.285,4.75,-0.314,-2.795,0.0,39.9,40.9,9.436,3.102,1.991,-0.499,2.441,-0.071,-3.22,27.069,0.0,270.24,,284.0,270.0,0.623,2.876,2.175,24.801
11092.5,2.585,0.608,-35.209,3.116,9.664,5.077,38.282,4.751,-0.311,-2.796,0.0,39.938,40.92,9.436,3.102,1.947,-0.581,2.525,-0.624,-3.221,27.063,0.0,270.24,,284.0,270.0,0.966,2.872,2.268,24.831
11093.0,2.585,0.608,-35.209,3.116,9.664,5.077,38.282,4.751,-0.311,-2.796,0.0,39.9,40.9,9.436,3.102,2.098,-1.109,2.481,-0.87,-3.221,27.063,0.0,272.64,,283.0,270.0,0.817,2.867,2.254,24.7
11093.5,2.585,0.608,-35.209,3.116,9.664,5.077,38.282,4.751,-0.311,-2.796,0.0,39.9,40.9,9.436,3.102,1.958,-0.55,2.462,-0.542,-3.221,27.063,0.0,272.64,,283.0,270.0,0.65,2.862,2.264,24.539
11094.0,3.532,0.825,-35.209,3.08,9.603,5.077,38.282,4.751,-0.311,-2.796,0.0,39.9,40.9,9.587,3.094,1.872,-0.774,2.488,-0.732,-3.221,27.063,0.0,269.54,,283.0,270.0,0.832,2.858,2.226,24.49
11094.5,3.532,0.825,-35.209,3.08,9.603,5.077,38.282,4.751,-0.311,-2.796,0.0,39.9,40.9,9.587,3.094,1.986,-0.624,2.561,-0.637,-3.221,27.063,0.0,269.54,,283.0,270.0,0.714,2.869,2.25,24.457
11095.0,3.532,0.825,-35.209,3.08,9.603,5.077,38.282,4.751,-0.311,-2.796,0.0,39.9,40.9,9.587,3.094,2.225,-1.003,2.569,-0.577,-3.221,27.063,0.0,270.74,,283.0,270.0,0.821,2.88,2.3,24.456
11095.5,3.532,0.825,-35.209,3.08,9.603,5.077,38.282,4.751,-0.311,-2.796,0.0,39.9,40.9,9.587,3.094,2.05,-0.712,2.556,-0.648,-3.221,27.063,0.0,270.74,,283.0,270.0,0.803,2.89,2.211,24.471
11096.0,3.532,0.825,-35.209,3.08,9.603,5.055,38.278,4.739,-0.279,-2.79,0.0,39.955,41.012,9.587,3.094,1.519,-0.739,2.217,-0.876,-3.216,27.069,0.0,268.34,,284.0,270.0,0.811,2.901,2.244,24.513
11096.5,3.532,0.825,-35.209,3.08,9.603,5.055,38.278,4.739,-0.279,-2.79,0.0,40.0,41.0,9.587,3.094,1.788,-1.08,2.336,-1.159,-3.216,27.069,0.0,268.34,,284.0,270.0,0.53,2.911,2.226,24.563
11097.0,2.683,0.748,-33.732,3.101,9.533,5.055,38.278,4.739,-0.279,-2.79,0.0,40.0,41.0,9.646,3.096,1.849,-1.189,2.297,-1.186,-3.216,27.069,0.0,271.44,,283.0,270.0,0.471,2.921,2.162,24.637
11097.5,2.683,0.748,-33.732,3.101,9.533,5.055,38.278,4.739,-0.279,-2.79,0.0,40.0,41.0,9.646,3.096,1.849,-1.115,2.319,-0.938,-3.216,27.069,0.0,271.44,,283.0,270.0,0.443,2.918,2.055,24.614
11098.0,2.683,0.748,-33.732,3.101,9.533,5.055,38.278,4.739,-0.279,-2.79,0.0,40.0,41.0,9.646,3.096,1.839,-0.835,2.374,-0.31,-3.216,27.069,0.0,269.54,,283.0,270.0,0.529,2.914,2.165,24.604
11098.5,2.683,0.748,-33.732,3.101,9.533,5.055,38.278,4.739,-0.279,-2.79,0.0,40.0,41.0,9.646,3.096,1.869,-0.697,2.46,-0.714,-3.216,27.069,0.0,269.54,,283.0,270.0,0.767,2.91,2.141,24.644
11099.0,2.683,0.748,-33.732,3.101,9.533,5.097,38.292,4.736,-0.238,-2.775,0.0,39.967,40.968,9.646,3.096,1.785,-1.018,2.409,-1.015,-3.224,27.063,0.0,271.74,,282.0,270.0,0.729,2.906,2.144,24.662
11099.5,2.683,0.748,-33.732,3.101,9.533,5.097,38.292,4.736,-0.238,-2.775,0.0,40.0,41.0,9.646,3.096,1.97,-1.192,2.382,-1.093,-3.224,27.063,0.0,271.74,,282.0,270.0,0.54,2.903,2.208,24.68
11100.0,2.683,0.748,-33.732,3.101,9.533,5.097,38.292,4.736,-0.238,-2.775,0.0,40.0,41.0,9.646,3.096,1.909,-0.965,2.367,-0.671,-3.224,27.063,0.0,269.64,,282.0,270.0,0.517,2.899,2.135,24.701
11100.5,2.234,0.613,-33.67,3.164,9.529,5.097,38.292,4.736,-0.238,-2.775,0.0,40.0,41.0,9.77,3.233,1.685,-0.838,2.339,-0.906,-3.224,27.063,0.0,269.64,,282.0,270.0,0.66,2.895,2.058,24.699
11101.0,2.234,0.613,-33.67,3.164,9.529,5.097,38.292,4.736,-0.238,-2.775,0.0,40.0,41.0,9.77,3.233,1.821,-1.392,2.331,-1.227,-3.224,27.063,0.0,271.64,,281.0,270.0,0.57,2.885,2.016,24.672
11101.5,2.234,0.613,-33.67,3.164,9.529,5.097,38.292,4.736,-0.238,-2.775,0.0,40.0,41.0,9.77,3.233,1.773,-1.207,2.313,-0.801,-3.224,27.063,0.0,271.64,,281.0,270.0,0.383,2.874,2.04,24.632
11102.0,2.234,0.613,-33.67,3.164,9.529,5.097,38.292,4.736,-0.238,-2.775,0.0,40.0,41.0,9.77,3.233,2.196,-1.168,2.442,-0.718,-3.224,27.063,0.0,268.74,,282.0,270.0,0.52,2.863,2.116,24.543
11102.5,2.234,0.613,-33.67,3.164,9.529,5.054,38.304,4.737,-0.216,-2.785,0.0,39.974,41.0,9.77,3.233,1.895,-0.585,2.452,-0.483,-3.226,27.051,0.0,268.74,,282.0,270.0,0.688,2.853,2.062,24.513
11103.0,2.234,0.613,-33.67,3.164,9.529,5.054,38.304,4.737,-0.216,-2.785,0.0,40.0,41.0,9.77,3.233,1.775,-1.351,2.392,-0.94,-3.226,27.051,0.0,269.74,,282.0,270.0,0.82,2.843,2.088,24.492
11103.5,3.098,0.829,-33.851,3.249,9.48,5.054,38.304,4.737,-0.216,-2.785,0.0,40.0,41.0,9.649,3.032,1.972,-1.049,2.477,-0.857,-3.226,27.051,0.0,269.74,,282.0,270.0,0.469,2.833,2.003,24.53
11104.0,3.098,0.829,-33.851,3.249,9.48,5.054,38.304,4.737,-0.216,-2.785,0.0,40.0,41.0,9.649,3.032,1.999,-1.096,2.405,-0.593,-3.226,27.051,0.0,267.64,,283.0,270.0,0.636,2.837,2.115,24.539
11104.5,3.098,0.829,-33.851,3.249,9.48,5.054,38.304,4.737,-0.216,-2.785,0.0,40.0,41.0,9.649,3.032,1.81,-0.67,2.39,-0.637,-3.226,27.051,0.0,267.64,,283.0,270.0,0.679,2.842,2.078,24.558
11105.0,3.098,0.829,-33.851,3.249,9.48,5.054,38.304,4.737,-0.216,-2.785,0.0,40.0,41.0,9.649,3.032,1.985,-0.975,2.465,-0.881,-3.226,27.051,0.0,269.64,,283.0,270.0,0.723,2.846,2.018,24.58
11105.5,3.098,0.829,-33.851,3.249,9.48,5.063,38.299,4.765,-0.196,-2.779,0.0,39.987,40.969,9.649,3.032,2.162,-1.043,2.485,-0.876,-3.216,27.067,0.0,269.64,,283.0,270.0,0.649,2.85,2.056,24.601
11106.0,3.098,0.829,-33.851,3.249,9.48,5.063,38.299,4.765,-0.196,-2.779,0.0,40.0,41.0,9.649,3.032,2.061,-1.121,2.43,-0.497,-3.216,27.067,0.0,268.24,,284.0,270.0,0.682,2.854,2.117,24.626
11106.5,2.954,0.702,-35.209,3.125,9.617,5.063,38.299,4.765,-0.196,-2.779,0.0,40.0,41.0,9.374,3.167,1.972,-1.349,2.452,-0.91,-3.216,27.067,0.0,268.24,,284.0,270.0,0.718,2.858,2.121,24.633
11107.0,2.954,0.702,-35.209,3.125,9.617,5.063,38.299,4.765,-0.196,-2.779,0.0,40.0,41.0,9.374,3.167,1.969,-0.559,2.464,-0.357,-3.216,27.067,0.0,269.54,,284.0,270.0,0.541,2.86,2.036,24.66
11107.5,2.954,0.702,-35.209,3.125,9.617,5.063,38.299,4.765,-0.196,-2.779,0.0,40.0,41.0,9.374,3.167,1.861,-0.586,2.495,-0.613,-3.216,27.067,0.0,269.54,,284.0,270.0,0.879,2.861,2.103,24.656
11108.0,2.954,0.702,-35.209,3.125,9.617,5.063,38.299,4.765,-0.196,-2.779,0.0,40.0,41.0,9.374,3.167,2.266,-1.024,2.568,-0.542,-3.216,27.067,0.0,269.64,,284.0,270.0,0.789,2.863,2.136,24.709
11108.5,2.954,0.702,-35.209,3.125,9.617,5.063,38.299,4.765,-0.196,-2.779,0.0,40.0,41.0,9.374,3.167,2.176,-0.815,2.574,-0.628,-3.216,27.067,0.0,269.64,,284.0,270.0,0.817,2.864,2.138,24.595
11109.0,2.954,0.702,-35.209,3.125,9.617,5.044,38.264,4.753,-0.199,-2.796,0.0,39.993,40.985,9.374,3.167,2.051,-1.036,2.47,-0.709,-3.221,27.056,0.0,270.94,,284.0,270.0,0.827,2.866,2.143,24.547
11109.5,2.954,0.702,-35.209,3.125,9.617,5.044,38.264,4.753,-0.199,-2.796,0.0,40.0,41.0,9.374,3.167,2.095,-1.242,2.503,-0.653,-3.221,27.056,0.0,270.94,,284.0,270.0,0.694,2.867,2.201,24.555
11110.0,2.909,0.745,-34.597,3.172,9.414,5.044,38.264,4.753,-0.199,-2.796,0.0,40.0,41.0,9.61,3.142,1.998,-0.74,2.576,-0.604,-3.221,27.056,0.0,269.74,,284.0,270.0,0.676,2.868,2.065,24.582
11110.5,2.909,0.745,-34.597,3.172,9.414,5.044,38.264,4.753,-0.199,-2.796,0.0,40.0,41.0,9.61,3.142,1.89,-0.984,2.519,-1.008,-3.221,27.056,0.0,269.74,,284.0,270.0,0.808,2.869,2.142,24.601
11111.0,2.909,0.745,-34.597,3.172,9.414,5.044,38.264,4.753,-0.199,-2.796,0.0,40.0,41.0,9.61,3.142,1.995,-1.196,2.434,-1.106,-3.221,27.056,0.0,271.34,,283.0,270.0,0.604,2.87,2.161,24.501
11111.5,2.909,0.745,-34.597,3.172,9.414,5.044,38.264,4.753,-0.199,-2.796,0.0,40.0,41.0,9.61,3.142,1.914,-1.353,2.364,-0.976,-3.221,27.056,0.0,271.34,,283.0,270.0,0.532,2.87,2.085,24.558
11112.0,2.909,0.745,-34.597,3.172,9.414,5.097,38.318,4.735,-0.143,-2.788,0.0,40.004,41.033,9.61,3.142,1.82,-0.975,2.348,-0.828,-3.211,27.057,0.0,270.84,,283.0,270.0,0.487,2.871,2.098,24.561
11112.5,2.909,0.745,-34.597,3.172,9.414,5.097,38.318,4.735,-0.143,-2.788,0.0,40.0,41.0,9.61,3.142,1.734,-1.183,2.34,-0.919,-3.211,27.057,0.0,270.84,,283.0,270.0,0.591,2.872,1.944,24.577
11113.0,3.125,0.75,-35.209,3.188,9.617,5.097,38.318,4.735,-0.143,-2.788,0.0,40.0,41.0,9.56,3.174,1.762,-1.212,2.3,-1.181,-3.211,27.057,0.0,271.14,,282.0,270.0,0.493,2.872,2.039,24.57
11113.5,3.125,0.75,-35.209,3.188,9.617,5.097,38.318,4.735,-0.143,-2.788,0.0,40.0,41.0,9.56,3.174,1.78,-1.382,2.016,-1.269,-3.211,27.057,0.0,271.14,,282.0,270.0,0.417,2.876,2.065,24.597
11114.0,3.125,0.75,-35.209,3.188,9.617,5.097,38.318,4.735,-0.143,-2.788,0.0,40.0,41.0,9.56,3.174,1.519,-1.377,2.041,-0.984,-3.211,27.057,0.0,269.74,,282.0,270.0,0.286,2.88,2.052,24.613
11114.5,3.125,0.75,-35.209,3.188,9.617,5.097,38.318,4.735,-0.143,-2.788,0.0,40.0,41.0,9.56,3.174,1.665,-0.433,2.201,-0.484,-3.211,27.057,0.0,269.74,,282.0,270.0,0.3,2.884,1.967,24.564
11115.0,3.125,0.75,-35.209,3.188,9.617,5.097,38.318,4.735,-0.143,-2.788,0.0,40.0,41.0,9.56,3.174,1.331,-0.815,1.773,-0.865,-3.211,27.057,0.0,270.54,,282.0,270.0,0.737,2.888,1.998,24.612
11115.5,3.125,0.75,-35.209,3.188,9.617,5.073,38.318,4.741,-0.125,-2.739,0.0,40.028,41.07,9.56,3.174,1.721,-0.933,2.185,-0.875,-3.19,27.071,0.0,270.54,,282.0,270.0,0.356,2.892,2.069,24.704
11116.0,3.125,0.75,-35.209,3.188,9.617,5.073,38.318,4.741,-0.125,-2.739,0.0,40.0,41.1,9.56,3.174,1.7,-1.164,2.184,-0.718,-3.19,27.071,0.0,270.14,,282.0,270.0,0.525,2.896,2.124,24.838
11116.5,3.487,0.831,-35.209,3.195,9.575,5.073,38.318,4.741,-0.125,-2.739,0.0,40.0,41.1,9.394,3.166,1.495,-0.718,2.118,-0.593,-3.19,27.071,0.0,270.14,,282.0,270.0,0.501,2.9,1.994,24.894
11117.0,3.487,0.831,-35.209,3.195,9.575,5.073,38.318,4.741,-0.125,-2.739,0.0,40.0,41.1,9.394,3.166,1.599,-1.297,2.182,-0.841,-3.19,27.071,0.0,270.64,,282.0,270.0,0.576,2.909,2.021,24.933
11117.5,3.487,0.831,-35.209,3.195,9.575,5.073,38.318,4.741,-0.125,-2.739,0.0,40.0,41.1,9.394,3.166,1.891,-0.775,2.345,-0.723,-3.19,27.071,0.0,270.64,,282.0,270.0,0.411,2.919,1.996,24.973
11118.0,3.487,0.831,-35.209,3.195,9.575,5.073,38.318,4.741,-0.125,-2.739,0.0,40.0,41.1,9.394,3.166,1.966,-1.071,2.349,-0.547,-3.19,27.071,0.0,269.44,,282.0,270.0,0.684,2.928,2.108,24.982
11118.5,3.487,0.831,-35.209,3.195,9.575,5.072,38.292,4.724,-0.123,-2.765,0.0,40.022,41.039,9.394,3.166,1.916,-0.883,2.413,-0.764,-3.19,27.074,0.0,269.44,,282.0,270.0,0.674,2.937,2.045,24.97
11119.0,3.487,0.831,-35.209,3.195,9.575,5.072,38.292,4.724,-0.123,-2.765,0.0,40.0,41.0,9.394,3.166,1.887,-1.027,2.403,-1.003,-3.19,27.074,0.0,269.74,,282.0,270.0,0.67,2.946,2.099,24.776
11119.5,3.031,0.804,-33.281,3.168,9.531,5.072,38.292,4.724,-0.123,-2.765,0.0,40.0,41.0,9.726,3.157,2.025,-1.281,2.383,-0.881,-3.19,27.074,0.0,269.74,,282.0,270.0,0.565,2.955,2.064,24.739
11120.0,3.031,0.804,-33.281,3.168,9.531,5.072,38.292,4.724,-0.123,-2.765,0.0,40.0,41.0,9.726,3.157,1.592,-1.146,2.278,-1.13,-3.19,27.074,0.0,269.54,,282.0,270.0,0.562,2.956,1.988,24.796
11120.5,3.031,0.804,-33.281,3.168,9.531,5.072,38.292,4.724,-0.123,-2.765,0.0,40.0,41.0,9.726,3.157,1.845,-1.411,2.258,-1.02,-3.19,27.074,0.0,269.54,,282.0,270.0,0.399,2.958,2.038,24.851
11121.0,3.031,0.804,-33.281,3.168,9.531,5.072,38.292,4.724,-0.123,-2.765,0.0,40.0,41.0,9.726,3.157,1.653,-1.173,2.181,-1.048,-3.19,27.074,0.0,269.24,,282.0,270.0,0.418,2.959,2.008,24.855
11121.5,3.031,0.804,-33.281,3.168,9.531,5.037,38.322,4.724,-0.086,-2.76,0.0,40.033,41.096,9.726,3.157,1.469,-0.986,2.175,-1.101,-3.186,27.075,0.0,269.24,,282.0,270.0,0.403,2.96,1.958,24.829
11122.0,3.031,0.804,-33.281,3.168,9.531,5.037,38.322,4.724,-0.086,-2.76,0.0,40.0,41.1,9.726,3.157,1.371,-1.14,2.063,-1.186,-3.186,27.075,0.0,269.44,,282.0,270.0,0.389,2.961,1.963,24.875
11122.5,3.031,0.804,-33.281,3.168,9.531,5.037,38.322,4.724,-0.086,-2.76,0.0,40.0,41.1,9.726,3.157,1.696,-1.179,2.17,-1.136,-3.186,27.075,0.0,269.44,,282.0,270.0,0.277,2.962,1.991,24.819
11123.0,2.708,0.651,-35.209,3.204,9.653,5.037,38.322,4.724,-0.086,-2.76,0.0,40.0,41.1,9.467,3.193,1.764,-1.396,2.161,-1.297,-3.186,27.075,0.0,269.84,,282.0,270.0,0.388,2.964,1.949,24.811
11123.5,2.708,0.651,-35.209,3.204,9.653,5.037,38.322,4.724,-0.086,-2.76,0.0,40.0,41.1,9.467,3.193,1.658,-1.52,2.194,-0.894,-3.186,27.075,0.0,269.84,,282.0,270.0,0.308,2.959,1.927,24.805
11124.0,2.708,0.651,-35.209,3.204,9.653,5.037,38.322,4.724,-0.086,-2.76,0.0,40.0,41.1,9.467,3.193,1.656,-0.929,2.243,-0.888,-3.186,27.075,0.0,269.24,,282.0,270.0,0.359,2.955,1.871,24.791
11124.5,2.708,0.651,-35.209,3.204,9.653,5.037,38.322,4.724,-0.086,-2.76,0.0,40.0,41.1,9.467,3.193,1.51,-1.275,2.167,-1.073,-3.186,27.075,0.0,269.24,,282.0,270.0,0.52,2.951,1.879,24.734
11125.0,2.708,0.651,-35.209,3.204,9.653,5.055,38.298,4.745,-0.081,-2.739,0.0,40.044,41.108,9.467,3.193,1.754,-0.992,2.253,-0.949,-3.18,27.083,0.0,269.24,,282.0,270.0,0.332,2.947,1.923,24.712
11125.5,2.708,0.651,-35.209,3.204,9.653,5.055,38.298,4.745,-0.081,-2.739,0.0,40.0,41.1,9.467,3.193,1.651,-1.161,2.228,-0.954,-3.18,27.083,0.0,269.24,,282.0,270.0,0.517,2.943,1.921,24.682
11126.0,2.736,0.712,-33.423,3.254,9.512,5.055,38.298,4.745,-0.081,-2.739,0.0,40.0,41.1,9.759,3.107,1.967,-1.348,2.265,-1.093,-3.18,27.083,0.0,268.64,,283.0,270.0,0.441,2.939,1.877,24.681
11126.5,2.736,0.712,-33.423,3.254,9.512,5.055,38.298,4.745,-0.081,-2.739,0.0,40.0,41.1,9.759,3.107,1.739,-0.684,2.284,-0.527,-3.18,27.083,0.0,268.64,,283.0,270.0,0.448,2.936,1.979,24.673
11127.0,2.736,0.712,-33.423,3.254,9.512,5.055,38.298,4.745,-0.081,-2.739,0.0,40.0,41.1,9.759,3.107,1.659,-1.388,2.204,-1.058,-3.18,27.083,0.0,268.84,,284.0,270.0,0.703,2.933,1.86,24.698
11127.5,2.736,0.712,-33.423,3.254,9.512,5.055,38.298,4.745,-0.081,-2.739,0.0,40.0,41.1,9.759,3.107,1.614,-1.15,2.213,-0.966,-3.18,27.083,0.0,268.84,,284.0,270.0,0.354,2.93,1.954,24.695
11128.0,2.736,0.712,-33.423,3.254,9.512,5.104,38.301,4.74,-0.059,-2.743,0.0,40.052,41.039,9.759,3.107,1.847,-1.44,2.228,-1.343,-3.172,27.089,0.0,269.04,,284.0,270.0,0.428,2.926,1.978,24.722
11128.5,2.736,0.712,-33.423,3.254,9.512,5.104,38.301,4.74,-0.059,-2.743,0.0,40.1,41.0,9.759,3.107,1.629,-1.479,2.192,-1.049,-3.172,27.089,0.0,269.04,,284.0,270.0,0.323,2.923,1.864,24.723
11129.0,2.736,0.712,-33.423,3.254,9.512,5.104,38.301,4.74,-0.059,-2.743,0.0,40.1,41.0,9.759,3.107,1.903,-1.529,2.217,-1.221,-3.172,27.089,0.0,268.34,,285.0,270.0,0.323,2.92,1.884,24.696
11129.5,3.294,0.793,-35.209,3.159,9.515,5.104,38.301,4.74,-0.059,-2.743,0.0,40.1,41.0,9.504,3.238,1.598,-0.864,2.206,-0.715,-3.172,27.089,0.0,268.34,,285.0,270.0,0.343,2.917,1.858,24.612
11130.0,3.294,0.793,-35.209,3.159,9.515,5.104,38.301,4.74,-0.059,-2.743,0.0,40.1,41.0,9.504,3.238,1.483,-1.493,2.134,-1.066,-3.172,27.089,0.0,269.14,,285.0,270.0,0.556,2.923,1.826,24.627
11130.5,3.294,0.793,-35.209,3.159,9.515,5.104,38.301,4.74,-0.059,-2.743,0.0,40.1,41.0,9.504,3.238,1.704,-1.117,2.214,-1.097,-3.172,27.089,0.0,269.14,,285.0,270.0,0.264,2.929,1.918,24.608
11131.0,3.294,0.793,-35.209,3.159,9.515,5.104,38.301,4.74,-0.059,-2.743,0.0,40.1,41.0,9.504,3.238,1.732,-1.508,2.157,-1.537,-3.172,27.089,0.0,270.44,,285.0,270.0,0.426,2.935,1.955,24.605
11131.5,3.294,0.793,-35.209,3.159,9.515,5.112,38.311,4.737,-0.03,-2.758,0.0,40.062,41.064,9.504,3.238,1.543,-1.471,2.084,-1.068,-3.176,27.088,0.0,270.44,,285.0,270.0,0.211,2.941,1.885,24.607
11132.0,3.294,0.793,-35.209,3.159,9.515,5.112,38.311,4.737,-0.03,-2.758,0.0,40.1,41.1,9.504,3.238,1.668,-1.418,2.08,-0.901,-3.176,27.088,0.0,271.04,,284.0,270.0,0.272,2.947,1.878,24.615
11132.5,3.413,0.877,-34.483,3.2,9.569,5.112,38.311,4.737,-0.03,-2.758,0.0,40.1,41.1,9.564,3.1,1.599,-0.961,2.189,-0.987,-3.176,27.088,0.0,271.04,,284.0,270.0,0.357,2.953,1.895,24.663
11133.0,3.413,0.877,-34.483,3.2,9.569,5.112,38.311,4.737,-0.03,-2.758,0.0,40.1,41.1,9.564,3.1,1.786,-1.164,2.248,-0.44,-3.176,27.088,0.0,271.24,,283.0,270.0,0.46,2.96,1.933,24.695
11133.5,3.413,0.877,-34.483,3.2,9.569,5.112,38.311,4.737,-0.03,-2.758,0.0,40.1,41.1,9.564,3.1,1.768,-0.531,2.343,-0.428,-3.176,27.088,0.0,271.24,,283.0,270.0,0.607,2.968,1.957,24.697
11134.0,3.413,0.877,-34.483,3.2,9.569,5.112,38.311,4.737,-0.03,-2.758,0.0,40.1,41.1,9.564,3.1,2.173,-1.293,2.415,-0.632,-3.176,27.088,0.0,270.94,,283.0,270.0,0.788,2.975,1.92,24.721
11134.5,3.413,0.877,-34.483,3.2,9.569,5.151,38.264,4.751,-0.026,-2.759,0.0,40.068,41.053,9.564,3.1,1.872,-1.14,2.391,-1.149,-3.181,27.088,0.0,270.94,,283.0,270.0,0.666,2.982,1.955,24.712
11135.0,3.413,0.877,-34.483,3.2,9.569,5.151,38.264,4.751,-0.026,-2.759,0.0,40.1,41.1,9.564,3.1,1.818,-1.319,2.303,-0.88,-3.181,27.088,0.0,271.54,,282.0,270.0,0.494,2.989,1.969,24.704
11135.5,2.873,0.655,-35.209,3.141,9.583,5.151,38.264,4.751,-0.026,-2.759,0.0,40.1,41.1,9.568,3.228,1.668,-0.961,2.285,-0.971,-3.181,27.088,0.0,271.54,,282.0,270.0,0.481,2.996,1.904,24.711
11136.0,2.873,0.655,-35.209,3.141,9.583,5.151,38.264,4.751,-0.026,-2.759,0.0,40.1,41.1,9.568,3.228,1.588,-1.121,2.239,-1.144,-3.181,27.088,0.0,271.44,,281.0,270.0,0.505,2.994,1.901,24.706
11136.5,2.873,0.655,-35.209,3.141,9.583,5.151,38.264,4.751,-0.026,-2.759,0.0,40.1,41.1,9.568,3.228,1.457,-1.169,2.178,-1.275,-3.181,27.088,0.0,271.44,,281.0,270.0,0.391,2.992,1.89,24.723
11137.0,2.873,0.655,-35.209,3.141,9.583,5.151,38.264,4.751,-0.026,-2.759,0.0,40.1,41.1,9.568,3.228,1.534,-1.675,2.067,-1.627,-3.181,27.088,0.0,269.84,,281.0,270.0,0.298,2.99,1.871,24.601
11137.5,2.873,0.655,-35.209,3.141,9.583,5.151,38.264,4.751,-0.026,-2.759,0.0,40.1,41.1,9.568,3.228,1.478,-1.291,1.883,-1.052,-3.181,27.088,0.0,269.84,,281.0,270.0,0.075,2.988,1.86,24.63
11138.0,2.873,0.655,-35.209,3.141,9.583,5.098,38.345,4.764,0.035,-2.762,0.0,40.069,41.095,9.568,3.228,1.608,-1.525,1.787,-1.269,-3.182,27.074,0.0,270.24,,281.0,270.0,0.254,2.986,1.883,24.652
11138.5,2.873,0.655,-35.209,3.141,9.583,5.098,38.345,4.764,0.035,-2.762,0.0,40.1,41.1,9.568,3.228,1.289,-1.45,1.888,-1.332,-3.182,27.074,0.0,270.24,,281.0,270.0,0.15,2.985,1.838,24.698
11139.0,3.171,0.758,-35.209,3.268,9.584,5.098,38.345,4.764,0.035,-2.762,0.0,40.1,41.1,9.544,3.171,1.461,-1.513,1.879,-1.566,-3.182,27.074,0.0,270.24,,281.0,270.0,0.099,2.983,1.861,24.731
11139.5,3.171,0.758,-35.209,3.268,9.584,5.098,38.345,4.764,0.035,-2.762,0.0,40.1,41.1,9.544,3.171,1.349,-1.286,1.852,-1.003,-3.182,27.074,0.0,270.24,,281.0,270.0,0.065,2.986,1.822,24.753
11140.0,3.171,0.758,-35.209,3.268,9.584,5.098,38.345,4.764,0.035,-2.762,0.0,40.1,41.1,9.544,3.171,1.325,-1.448,1.922,-1.271,-3.182,27.074,0.0,270.14,,281.0,270.0,0.228,2.989,1.779,24.796
11140.5,3.171,0.758,-35.209,3.268,9.584,5.098,38.345,4.764,0.035,-2.762,0.0,40.1,41.1,9.544,3.171,1.691,-1.015,2.108,-0.568,-3.182,27.074,0.0,270.14,,281.0,270.0,0.132,2.992,1.84,24.882
11141.0,3.171,0.758,-35.209,3.268,9.584,5.082,38.321,4.744,0.017,-2.765,0.0,40.076,41.063,9.544,3.171,1.494,-0.989,2.11,-1.005,-3.189,27.07,0.0,268.84,,282.0,270.0,0.554,2.995,1.861,24.916
11141.5,3.171,0.758,-35.209,3.268,9.584,5.082,38.321,4.744,0.017,-2.765,0.0,40.1,41.1,9.544,3.171,1.712,-1.533,2.076,-0.975,-3.189,27.07,0.0,268.84,,282.0,270.0,0.403,2.998,1.81,24.957
11142.0,3.259,0.745,-35.209,3.159,9.583,5.082,38.321,4.744,0.017,-2.765,0.0,40.1,41.1,9.545,3.257,1.579,-1.123,2.153,-0.758,-3.189,27.07,0.0,268.34,,283.0,270.0,0.32,3.001,1.823,24.975
11142.5,3.259,0.745,-35.209,3.159,9.583,5.082,38.321,4.744,0.017,-2.765,0.0,40.1,41.1,9.545,3.257,1.756,-1.502,2.143,-1.013,-3.189,27.07,0.0,268.34,,283.0,270.0,0.463,3.005,1.903,24.999
11143.0,3.259,0.745,-35.209,3.159,9.583,5.082,38.321,4.744,0.017,-2.765,0.0,40.1,41.1,9.545,3.257,1.551,-1.129,2.159,-1.105,-3.189,27.07,0.0,268.54,,284.0,270.0,0.346,3.009,1.832,25.014
11143.5,3.259,0.745,-35.209,3.159,9.583,5.082,38.321,4.744,0.017,-2.765,0.0,40.1,41.1,9.545,3.257,1.475,-1.325,2.092,-1.305,-3.189,27.07,0.0,268.54,,284.0,270.0,0.369,3.013,1.874,25.056
11144.0,3.259,0.745,-35.209,3.159,9.583,5.082,38.321,4.744,0.017,-2.765,0.0,40.1,41.1,9.545,3.257,1.374,-1.613,1.829,-1.252,-3.189,27.07,0.0,269.34,,284.0,270.0,0.234,3.017,1.844,24.931
11144.5,3.259,0.745,-35.209,3.159,9.583,5.063,38.332,4.747,0.063,-2.735,0.0,40.091,41.078,9.545,3.257,1.368,-1.157,1.879,-1.16,-3.191,27.073,0.0,269.34,,284.0,270.0,0.085,3.021,1.83,24.921
11145.0,3.259,0.745,-35.209,3.159,9.583,5.063,38.332,4.747,0.063,-2.735,0.0,40.1,41.1,9.545,3.257,1.335,-1.231,1.958,-1.308,-3.191,27.073,0.0,268.74,,285.0,270.0,0.232,3.025,1.891,24.97
11145.5,2.766,0.695,-34.389,3.282,9.562,5.063,38.332,4.747,0.063,-2.735,0.0,40.1,41.1,9.592,3.001,1.42,-1.307,1.911,-1.18,-3.191,27.073,0.0,268.74,,285.0,270.0,0.189,3.029,1.85,25.005
11146.0,2.766,0.695,-34.389,3.282,9.562,5.063,38.332,4.747,0.063,-2.735,0.0,40.1,41.1,9.592,3.001,1.316,-1.145,1.975,-1.254,-3.191,27.073,0.0,268.94,,286.0,270.0,0.211,3.025,1.844,25.02
11146.5,2.766,0.695,-34.389,3.282,9.562,5.063,38.332,4.747,0.063,-2.735,0.0,40.1,41.1,9.592,3.001,1.522,-1.441,1.956,-1.202,-3.191,27.073,0.0,268.94,,286.0,270.0,0.223,3.02,1.869,24.98
11147.0,2.766,0.695,-34.389,3.282,9.562,5.063,38.332,4.747,0.063,-2.735,0.0,40.1,41.1,9.592,3.001,1.412,-1.609,1.899,-1.203,-3.191,27.073,0.0,272.34,,285.0,270.0,0.209,3.016,1.867,24.946
11147.5,2.766,0.695,-34.389,3.282,9.562,5.075,38.336,4.755,0.089,-2.761,0.0,40.096,41.132,9.592,3.001,1.291,-1.132,1.936,-1.201,-3.187,27.078,0.0,272.34,,285.0,270.0,0.125,3.012,1.801,24.905
11148.0,2.766,0.695,-34.389,3.282,9.562,5.075,38.336,4.755,0.089,-2.761,0.0,40.1,41.1,9.592,3.001,1.346,-1.181,1.969,-1.137,-3.187,27.078,0.0,271.64,,284.0,270.0,0.224,3.008,1.866,25.002
11148.5,3.02,0.739,-35.209,3.205,9.673,5.075,38.336,4.755,0.089,-2.761,0.0,40.1,41.1,9.51,3.152,1.716,-1.349,2.046,-0.778,-3.187,27.078,0.0,271.64,,284.0,270.0,0.249,3.004,1.873,24.985
11149.0,3.02,0.739,-35.209,3.205,9.673,5.075,38.336,4.755,0.089,-2.761,0.0,40.1,41.1,9.51,3.152,1.457,-1.292,2.094,-1.253,-3.187,27.078,0.0,271.44,,283.0,270.0,0.409,3.004,1.855,25.029
11149.5,3.02,0.739,-35.209,3.205,9.673,5.075,38.336,4.755,0.089,-2.761,0.0,40.1,41.1,9.51,3.152,1.664,-1.467,2.071,-1.443,-3.187,27.078,0.0,271.44,,283.0,270.0,0.251,3.005,1.864,25.015
11150.0,3.02,0.739,-35.209,3.205,9.673,5.075,38.336,4.755,0.089,-2.761,0.0,40.1,41.1,9.51,3.152,1.583,-1.581,2.026,-1.532,-3.187,27.078,0.0,270.94,,283.0,270.0,0.206,3.005,1.869,24.939
11150.5,3.02,0.739,-35.209,3.205,9.673,5.124,38.321,4.758,0.094,-2.752,0.0,40.093,41.075,9.51,3.152,1.446,-1.525,1.965,-0.946,-3.177,27.067,0.0,270.94,,283.0,270.0,0.124,3.005,1.839,24.888
11151.0,3.02,0.739,-35.209,3.205,9.673,5.124,38.321,4.758,0.094,-2.752,0.0,40.1,41.1,9.51,3.152,1.556,-1.264,1.888,-0.908,-3.177,27.067,0.0,271.54,,282.0,270.0,0.235,3.005,1.833,24.845
11151.5,3.02,0.739,-35.209,3.205,9.673,5.124,38.321,4.758,0.094,-2.752,0.0,40.1,41.1,9.51,3.152,1.495,-1.149,2.051,-1.134,-3.177,27.067,0.0,271.54,,282.0,270.0,0.318,3.006,1.866,24.806
11152.0,2.869,0.778,-34.17,3.259,9.519,5.124,38.321,4.758,0.094,-2.752,0.0,40.1,41.1,9.641,3.171,1.501,-1.39,2.038,-1.042,-3.177,27.067,0.0,271.54,,281.0,270.0,0.316,3.006,1.879,24.794
11152.5,2.869,0.778,-34.17,3.259,9.519,5.124,38.321,4.758,0.094,-2.752,0.0,40.1,41.1,9.641,3.171,1.479,-1.208,2.017,-0.725,-3.177,27.067,0.0,271.54,,281.0,270.0,0.277,3.004,1.803,24.795
11153.0,2.869,0.778,-34.17,3.259,9.519,5.124,38.321,4.758,0.094,-2.752,0.0,40.1,41.1,9.641,3.171,1.515,-1.039,2.066,-1.052,-3.177,27.067,0.0,271.34,,280.0,270.0,0.391,3.001,1.814,24.78
11153.5,2.869,0.778,-34.17,3.259,9.519,5.124,38.321,4.758,0.094,-2.752,0.0,40.1,41.1,9.641,3.171,1.638,-1.483,2.067,-1.423,-3.177,27.067,0.0,271.34,,280.0,270.0,0.372,2.999,1.811,24.765
11154.0,2.869,0.778,-34.17,3.259,9.519,5.145,38.31,4.749,0.113,-2.76,0.0,40.097,41.119,9.641,3.171,1.494,-1.548,1.961,-1.274,-3.183,27.053,0.0,270.04,,280.0,270.0,0.2,2.997,1.815,24.754
11154.5,2.869,0.778,-34.17,3.259,9.519,5.145,38.31,4.749,0.113,-2.76,0.0,40.1,41.1,9.641,3.171,1.443,-1.243,2.026,-0.838,-3.183,27.053,0.0,270.04,,280.0,270.0,0.158,2.995,1.717,24.687
11155.0,3.061,0.827,-34.056,3.242,9.474,5.145,38.31,4.749,0.113,-2.76,0.0,40.1,41.1,9.614,3.061,1.905,-1.452,1.979,-0.911,-3.183,27.053,0.0,269.94,,281.0,280.0,0.347,2.993,1.784,24.623
11155.5,3.061,0.827,-34.056,3.242,9.474,5.145,38.31,4.749,0.113,-2.76,0.0,40.1,41.1,9.614,3.061,1.587,-1.234,2.083,-1.002,-3.183,27.053,0.0,269.94,,281.0,280.0,0.38,2.994,1.796,24.639
11156.0,3.061,0.827,-34.056,3.242,9.474,5.145,38.31,4.749,0.113,-2.76,0.0,40.1,41.1,9.614,3.061,1.337,-1.476,1.836,-1.54,-3.183,27.053,0.0,270.14,,282.0,280.0,0.359,2.995,1.851,24.638
11156.5,3.061,0.827,-34.056,3.242,9.474,5.145,38.31,4.749,0.113,-2.76,0.0,40.1,41.1,9.614,3.061,1.4,-1.486,1.882,-1.007,-3.183,27.053,0.0,270.14,,282.0,280.0,0.039,2.996,1.827,24.675
11157.0,3.061,0.827,-34.056,3.242,9.474,5.092,38.348,4.744,0.147,-2.77,0.0,40.096,41.081,9.614,3.061,1.414,-1.334,1.913,-1.034,-3.193,27.053,0.0,268.44,,283.0,280.0,0.197,2.997,1.823,24.703
11157.5,3.061,0.827,-34.056,3.242,9.474,5.092,38.348,4.744,0.147,-2.77,0.0,40.1,41.1,9.614,3.061,1.467,-1.254,1.992,-1.257,-3.193,27.053,0.0,268.44,,283.0,280.0,0.24,2.998,1.788,24.735
11158.0,3.061,0.827,-34.056,3.242,9.474,5.092,38.348,4.744,0.147,-2.77,0.0,40.1,41.1,9.614,3.061,1.529,-1.394,1.965,-0.907,-3.193,27.053,0.0,268.54,,284.0,280.0,0.237,2.999,1.803,24.783
11158.5,2.862,0.724,-34.64,3.21,9.616,5.092,38.348,4.744,0.147,-2.77,0.0,40.1,41.1,9.63,3.119,1.434,-0.869,2.02,-0.969,-3.193,27.053,0.0,268.54,,284.0,280.0,0.298,3.0,1.868,24.822
11159.0,2.862,0.724,-34.64,3.21,9.616,5.092,38.348,4.744,0.147,-2.77,0.0,40.1,41.1,9.63,3.119,1.522,-0.969,2.099,-0.998,-3.193,27.053,0.0,268.64,,285.0,280.0,0.404,2.998,1.898,24.833
11159.5,2.862,0.724,-34.64,3.21,9.616,5.092,38.348,4.744,0.147,-2.77,0.0,40.1,41.1,9.63,3.119,1.627,-1.185,2.106,-0.849,-3.193,27.053,0.0,268.64,,285.0,280.0,0.414,2.996,1.839,24.819
11160.0,2.862,0.724,-34.64,3.21,9.616,5.092,38.348,4.744,0.147,-2.77,0.0,40.1,41.1,9.63,3.119,1.659,-1.075,2.197,-1.028,-3.193,27.053,0.0,271.14,,286.0,280.0,0.425,2.994,1.847,24.814
11160.5,2.862,0.724,-34.64,3.21,9.616,5.089,38.309,4.744,0.15,-2.742,0.0,40.108,41.079,9.63,3.119,1.843,-1.146,2.218,-0.724,-3.186,27.055,0.0,271.14,,286.0,280.0,0.438,2.991,1.918,24.81
11161.0,2.862,0.724,-34.64,3.21,9.616,5.089,38.309,4.744,0.15,-2.742,0.0,40.1,41.1,9.63,3.119,1.622,-0.953,2.224,-0.97,-3.186,27.055,0.0,271.54,,287.0,280.0,0.548,2.989,1.862,24.809
11161.5,2.602,0.723,-33.594,3.204,9.533,5.089,38.309,4.744,0.15,-2.742,0.0,40.1,41.1,9.653,3.119,1.628,-1.367,2.192,-1.369,-3.186,27.055,0.0,271.54,,287.0,280.0,0.48,2.987,1.888,24.788
11162.0,2.602,0.723,-33.594,3.204,9.533,5.089,38.309,4.744,0.15,-2.742,0.0,40.1,41.1,9.653,3.119,1.67,-1.535,2.116,-1.379,-3.186,27.055,0.0,271.54,,288.0,280.0,0.271,2.981,1.901,24.785
11162.5,2.602,0.723,-33.594,3.204,9.533,5.089,38.309,4.744,0.15,-2.742,0.0,40.1,41.1,9.653,3.119,1.524,-1.353,2.039,-1.144,-3.186,27.055,0.0,271.54,,288.0,280.0,0.218,2.975,1.829,24.794
11163.0,2.602,0.723,-33.594,3.204,9.533,5.089,38.309,4.744,0.15,-2.742,0.0,40.1,41.1,9.653,3.119,1.359,-1.147,2.048,-1.239,-3.186,27.055,0.0,274.94,,289.0,280.0,0.266,2.969,1.849,24.839
11163.5,2.602,0.723,-33.594,3.204,9.533,5.06,38.344,4.741,0.194,-2.756,0.0,40.108,41.067,9.653,3.119,1.471,-1.621,1.951,-1.662,-3.168,27.056,0.0,274.94,,289.0,280.0,0.255,2.963,1.854,24.872
11164.0,2.602,0.723,-33.594,3.204,9.533,5.06,38.344,4.741,0.194,-2.756,0.0,40.1,41.1,9.653,3.119,1.29,-1.641,1.846,-1.419,-3.168,27.056,0.0,274.74,,290.0,280.0,0.035,2.957,1.806,24.87
11164.5,2.42,0.565,-35.209,3.213,9.579,5.06,38.344,4.741,0.194,-2.756,0.0,40.1,41.1,9.403,3.179,1.434,-1.778,1.842,-1.635,-3.168,27.056,0.0,274.74,,290.0,280.0,0.019,2.951,1.793,24.847
11165.0,2.42,0.565,-35.209,3.213,9.579,5.06,38.344,4.741,0.194,-2.756,0.0,40.1,41.1,9.403,3.179,1.481,-1.249,1.873,-0.965,-3.168,27.056,0.0,274.94,,291.0,280.0,-0.034,2.942,1.735,24.817
11165.5,2.42,0.565,-35.209,3.213,9.579,5.06,38.344,4.741,0.194,-2.756,0.0,40.1,41.1,9.403,3.179,1.275,-1.038,1.896,-1.126,-3.168,27.056,0.0,274.94,,291.0,280.0,0.285,2.934,1.782,24.818
11166.0,2.42,0.565,-35.209,3.213,9.579,5.06,38.344,4.741,0.194,-2.756,0.0,40.1,41.1,9.403,3.179,1.641,-1.452,1.987,-1.249,-3.168,27.056,0.0,278.04,,292.0,280.0,0.252,2.925,1.803,24.775
11166.5,2.42,0.565,-35.209,3.213,9.579,5.06,38.344,4.741,0.194,-2.756,0.0,40.1,41.1,9.403,3.179,1.516,-1.05,1.99,-0.9,-3.168,27.056,0.0,278.04,,292.0,280.0,0.232,2.917,1.818,24.844
11167.0,2.42,0.565,-35.209,3.213,9.579,5.094,38.329,4.757,0.186,-2.749,0.0,40.112,41.115,9.403,3.179,1.659,-1.488,1.984,-1.137,-3.176,27.056,0.0,277.44,,293.0,280.0,0.389,2.909,1.885,24.845
11167.5,2.42,0.565,-35.209,3.213,9.579,5.094,38.329,4.757,0.186,-2.749,0.0,40.1,41.1,9.403,3.179,1.509,-0.851,2.031,-0.744,-3.176,27.056,0.0,277.44,,293.0,280.0,0.254,2.901,1.81,24.837
11168.0,3.009,0.826,-34.002,3.261,9.491,5.094,38.329,4.757,0.186,-2.749,0.0,40.1,41.1,9.623,3.091,1.498,-1.11,2.113,-1.143,-3.176,27.056,0.0,277.34,,294.0,280.0,0.486,2.893,1.865,24.835
11168.5,3.009,0.826,-34.002,3.261,9.491,5.094,38.329,4.757,0.186,-2.749,0.0,40.1,41.1,9.623,3.091,1.709,-1.553,2.111,-0.974,-3.176,27.056,0.0,277.34,,294.0,280.0,0.339,2.895,1.847,24.801
11169.0,3.009,0.826,-34.002,3.261,9.491,5.094,38.329,4.757,0.186,-2.749,0.0,40.1,41.1,9.623,3.091,1.629,-1.245,2.122,-0.985,-3.176,27.056,0.0,277.44,,295.0,280.0,0.323,2.897,1.847,24.889
11169.5,3.009,0.826,-34.002,3.261,9.491,5.094,38.329,4.757,0.186,-2.749,0.0,40.1,41.1,9.623,3.091,1.283,-1.127,1.893,-1.194,-3.176,27.056,0.0,277.44,,295.0,280.0,0.38,2.898,1.872,24.835
11170.0,3.009,0.826,-34.002,3.261,9.491,5.074,38.309,4.749,0.214,-2.767,0.0,40.113,41.12,9.623,3.091,1.438,-1.459,1.955,-1.489,-3.192,27.054,0.0,279.94,,295.0,280.0,0.214,2.9,1.86,24.817
11170.5,3.009,0.826,-34.002,3.261,9.491,5.074,38.309,4.749,0.214,-2.767,0.0,40.1,41.1,9.623,3.091,1.409,-1.328,1.883,-1.106,-3.192,27.054,0.0,279.94,,295.0,280.0,0.111,2.902,1.811,24.818
11171.0,3.158,0.734,-35.209,3.216,9.553,5.074,38.309,4.749,0.214,-2.767,0.0,40.1,41.1,9.597,3.263,1.261,-1.177,1.874,-1.227,-3.192,27.054,0.0,279.14,,295.0,280.0,0.214,2.904,1.8,24.826
11171.5,3.158,0.734,-35.209,3.216,9.553,5.074,38.309,4.749,0.214,-2.767,0.0,40.1,41.1,9.597,3.263,1.366,-1.81,1.82,-1.764,-3.192,27.054,0.0,279.14,,295.0,280.0,0.183,2.908,1.791,24.828
11172.0,3.158,0.734,-35.209,3.216,9.553,5.074,38.309,4.749,0.214,-2.767,0.0,40.1,41.1,9.597,3.263,1.276,-1.076,1.928,-0.501,-3.192,27.054,0.0,279.64,,295.0,280.0,-0.097,2.912,1.653,24.811
11172.5,3.158,0.734,-35.209,3.216,9.553,5.074,38.309,4.749,0.214,-2.767,0.0,40.1,41.1,9.597,3.263,1.64,-1.459,2.051,-0.926,-3.192,27.054,0.0,279.64,,295.0,280.0,0.407,2.916,1.741,24.809
11173.0,3.158,0.734,-35.209,3.216,9.553,5.074,38.309,4.749,0.214,-2.767,0.0,40.1,41.1,9.597,3.263,1.662,-0.897,2.142,-0.871,-3.192,27.054,0.0,281.34,,294.0,280.0,0.326,2.92,1.802,24.8
11173.5,3.158,0.734,-35.209,3.216,9.553,5.117,38.314,4.736,0.223,-2.756,0.0,40.119,41.138,9.597,3.263,1.421,-1.227,2.096,-1.235,-3.19,27.058,0.0,281.34,,294.0,280.0,0.509,2.924,1.836,24.81
11174.0,3.158,0.734,-35.209,3.216,9.553,5.117,38.314,4.736,0.223,-2.756,0.0,40.1,41.1,9.597,3.263,1.727,-1.508,2.104,-1.349,-3.19,27.058,0.0,281.74,,293.0,280.0,0.264,2.928,1.856,24.813
11174.5,3.035,0.702,-35.209,3.163,9.577,5.117,38.314,4.736,0.223,-2.756,0.0,40.1,41.1,9.556,3.226,1.645,-1.108,2.08,-0.652,-3.19,27.058,0.0,281.74,,293.0,280.0,0.243,2.932,1.816,24.767
11175.0,3.035,0.702,-35.209,3.163,9.577,5.117,38.314,4.736,0.223,-2.756,0.0,40.1,41.1,9.556,3.226,1.572,-1.107,2.089,-1.023,-3.19,27.058,0.0,281.84,,292.0,280.0,0.491,2.933,1.835,24.753
11175.5,3.035,0.702,-35.209,3.163,9.577,5.117,38.314,4.736,0.223,-2.756,0.0,40.1,41.1,9.556,3.226,1.598,-1.102,2.16,-1.093,-3.19,27.058,0.0,281.84,,292.0,280.0,0.383,2.935,1.817,24.782
11176.0,3.035,0.702,-35.209,3.163,9.577,5.117,38.314,4.736,0.223,-2.756,0.0,40.1,41.1,9.556,3.226,1.688,-1.377,2.157,-0.851,-3.19,27.058,0.0,280.34,,292.0,280.0,0.391,2.937,1.901,24.769
11176.5,3.035,0.702,-35.209,3.163,9.577,5.081,38.31,4.719,0.239,-2.77,0.0,40.126,41.155,9.556,3.226,1.701,-1.584,1.806,-1.329,-3.192,27.049,0.0,280.34,,292.0,280.0,0.404,2.938,1.775,24.691
11177.0,3.035,0.702,-35.209,3.163,9.577,5.081,38.31,4.719,0.239,-2.77,0.0,40.1,41.2,9.556,3.226,1.505,-1.457,2.023,-1.126,-3.192,27.049,0.0,280.24,,292.0,280.0,0.148,2.94,1.843,24.69
11177.5,2.518,0.685,-33.916,3.194,9.552,5.081,38.31,4.719,0.239,-2.77,0.0,40.1,41.2,9.609,3.116,1.56,-1.354,2.061,-1.323,-3.192,27.049,0.0,280.24,,292.0,280.0,0.236,2.941,1.782,24.683
11178.0,2.518,0.685,-33.916,3.194,9.552,5.081,38.31,4.719,0.239,-2.77,0.0,40.1,41.2,9.609,3.116,1.502,-1.365,2.009,-1.125,-3.192,27.049,0.0,279.34,,292.0,280.0,0.236,2.934,1.808,24.699
11178.5,2.518,0.685,-33.916,3.194,9.552,5.081,38.31,4.719,0.239,-2.77,0.0,40.1,41.2,9.609,3.116,1.452,-1.466,2.0,-1.404,-3.192,27.049,0.0,279.34,,292.0,280.0,0.255,2.928,1.787,24.712
11179.0,2.518,0.685,-33.916,3.194,9.552,5.081,38.31,4.719,0.239,-2.77,0.0,40.1,41.2,9.609,3.116,1.606,-1.564,1.975,-1.554,-3.192,27.049,0.0,279.24,,292.0,280.0,0.145,2.921,1.838,24.705
11179.5,2.518,0.685,-33.916,3.194,9.552,5.104,38.345,4.764,0.279,-2.783,0.0,40.131,41.135,9.609,3.116,1.442,-1.593,1.915,-1.077,-3.202,27.058,0.0,279.24,,292.0,280.0,0.116,2.914,1.818,24.743
11180.0,2.518,0.685,-33.916,3.194,9.552,5.104,38.345,4.764,0.279,-2.783,0.0,40.1,41.1,9.609,3.116,1.533,-1.027,1.988,-0.984,-3.202,27.058,0.0,279.44,,292.0,280.0,0.172,2.908,1.791,24.707
11180.5,2.518,0.685,-33.916,3.194,9.552,5.104,38.345,4.764,0.279,-2.783,0.0,40.1,41.1,9.609,3.116,1.511,-1.086,2.051,-1.149,-3.202,27.058,0.0,279.44,,292.0,280.0,0.378,2.901,1.853,24.701
11181.0,2.824,0.737,-33.915,3.22,9.536,5.104,38.345,4.764,0.279,-2.783,0.0,40.1,41.1,9.706,3.102,1.683,-1.468,2.058,-1.054,-3.202,27.058,0.0,278.84,,293.0,280.0,0.332,2.895,1.869,24.717
11181.5,2.824,0.737,-33.915,3.22,9.536,5.104,38.345,4.764,0.279,-2.783,0.0,40.1,41.1,9.706,3.102,1.472,-1.008,2.089,-1.075,-3.202,27.058,0.0,278.84,,293.0,280.0,0.305,2.894,1.848,24.688
11182.0,2.824,0.737,-33.915,3.22,9.536,5.104,38.345,4.764,0.279,-2.783,0.0,40.1,41.1,9.706,3.102,1.455,-1.112,2.052,-1.129,-3.202,27.058,0.0,278.74,,294.0,280.0,0.369,2.893,1.922,24.681
11182.5,2.824,0.737,-33.915,3.22,9.536,5.104,38.345,4.764,0.279,-2.783,0.0,40.1,41.1,9.706,3.102,1.796,-1.14,2.155,-0.434,-3.202,27.058,0.0,278.74,,294.0,280.0,0.317,2.892,1.922,24.653
11183.0,2.824,0.737,-33.915,3.22,9.536,5.049,38.326,4.729,0.284,-2.761,0.0,40.134,41.084,9.706,3.102,1.736,-0.807,2.242,-0.833,-3.192,27.059,0.0,278.64,,295.0,280.0,0.594,2.891,1.875,24.629
11183.5,2.824,0.737,-33.915,3.22,9.536,5.049,38.326,4.729,0.284,-2.761,0.0,40.1,41.1,9.706,3.102,1.845,-1.429,2.201,-1.066,-3.192,27.059,0.0,278.64,,295.0,280.0,0.584,2.889,1.96,24.607
11184.0,2.834,0.727,-34.264,3.251,9.527,5.049,38.326,4.729,0.284,-2.761,0.0,40.1,41.1,9.573,2.983,1.807,-1.075,2.287,-0.666,-3.192,27.059,0.0,278.94,,296.0,280.0,0.388,2.888,1.916,24.602
11184.5,2.834,0.727,-34.264,3.251,9.527,5.049,38.326,4.729,0.284,-2.761,0.0,40.1,41.1,9.573,2.983,1.863,-0.997,2.341,-0.822,-3.192,27.059,0.0,278.94,,296.0,280.0,0.588,2.888,1.951,24.551
11185.0,2.834,0.727,-34.264,3.251,9.527,5.049,38.326,4.729,0.284,-2.761,0.0,40.1,41.1,9.573,2.983,1.796,-1.157,2.32,-1.014,-3.192,27.059,0.0,278.94,,297.0,280.0,0.596,2.887,1.915,24.561
11185.5,2.834,0.727,-34.264,3.251,9.527,5.049,38.326,4.729,0.284,-2.761,0.0,40.1,41.1,9.573,2.983,1.877,-1.261,2.305,-1.03,-3.192,27.059,0.0,278.94,,297.0,280.0,0.486,2.886,1.951,24.547
11186.0,2.834,0.727,-34.264,3.251,9.527,5.061,38.304,4.74,0.311,-2.76,0.0,40.134,41.118,9.573,2.983,1.823,-0.953,2.282,-0.665,-3.193,27.058,0.0,281.14,,296.0,280.0,0.473,2.885,1.923,24.552
11186.5,2.834,0.727,-34.264,3.251,9.527,5.061,38.304,4.74,0.311,-2.76,0.0,40.1,41.1,9.573,2.983,1.827,-1.102,2.34,-0.941,-3.193,27.058,0.0,281.14,,296.0,280.0,0.622,2.884,1.93,24.562
11187.0,2.834,0.727,-34.264,3.251,9.527,5.061,38.304,4.74,0.311,-2.76,0.0,40.1,41.1,9.573,2.983,1.85,-1.342,2.138,-1.006,-3.193,27.058,0.0,280.74,,296.0,280.0,0.531,2.883,2.014,24.553
11187.5,3.263,0.776,-35.209,3.146,9.524,5.061,38.304,4.74,0.311,-2.76,0.0,40.1,41.1,9.627,3.225,1.803,-1.503,2.145,-1.083,-3.193,27.058,0.0,280.74,,296.0,280.0,0.41,2.882,1.926,24.589
11188.0,3.263,0.776,-35.209,3.146,9.524,5.061,38.304,4.74,0.311,-2.76,0.0,40.1,41.1,9.627,3.225,1.742,-0.895,2.246,-0.76,-3.193,27.058,0.0,280.64,,296.0,280.0,0.341,2.889,1.949,24.627
11188.5,3.263,0.776,-35.209,3.146,9.524,5.061,38.304,4.74,0.311,-2.76,0.0,40.1,41.1,9.627,3.225,1.636,-1.467,2.244,-1.258,-3.193,27.058,0.0,280.64,,296.0,280.0,0.583,2.895,1.868,24.619
11189.0,3.263,0.776,-35.209,3.146,9.524,5.061,38.304,4.74,0.311,-2.76,0.0,40.1,41.1,9.627,3.225,1.733,-1.163,2.237,-1.027,-3.193,27.058,0.0,281.54,,295.0,280.0,0.289,2.901,1.964,24.619
11189.5,3.263,0.776,-35.209,3.146,9.524,5.083,38.337,4.736,0.349,-2.772,0.0,40.139,41.12,9.627,3.225,1.842,-1.458,2.227,-1.062,-3.202,27.066,0.0,281.54,,295.0,280.0,0.445,2.907,1.886,24.637
11190.0,3.263,0.776,-35.209,3.146,9.524,5.083,38.337,4.736,0.349,-2.772,0.0,40.1,41.1,9.627,3.225,1.694,-1.261,2.105,-0.867,-3.202,27.066,0.0,281.34,,294.0,280.0,0.387,2.913,1.969,24.647
11190.5,3.227,0.752,-35.209,3.195,9.62,5.083,38.337,4.736,0.349,-2.772,0.0,40.1,41.1,9.584,3.19,1.586,-0.788,2.215,-0.88,-3.202,27.066,0.0,281.34,,294.0,280.0,0.418,2.918,1.977,24.659
11191.0,3.227,0.752,-35.209,3.195,9.62,5.083,38.337,4.736,0.349,-2.772,0.0,40.1,41.1,9.584,3.19,1.725,-1.124,2.248,-0.983,-3.202,27.066,0.0,281.54,,293.0,280.0,0.533,2.923,1.975,24.694
11191.5,3.227,0.752,-35.209,3.195,9.62,5.083,38.337,4.736,0.349,-2.772,0.0,40.1,41.1,9.584,3.19,1.886,-1.286,2.232,-0.744,-3.202,27.066,0.0,281.54,,293.0,280.0,0.466,2.928,1.999,24.686
11192.0,3.227,0.752,-35.209,3.195,9.62,5.083,38.337,4.736,0.349,-2.772,0.0,40.1,41.1,9.584,3.19,1.802,-0.751,2.329,-0.746,-3.202,27.066,0.0,280.24,,293.0,280.0,0.522,2.933,2.102,24.696
11192.5,3.227,0.752,-35.209,3.195,9.62,5.094,38.33,4.735,0.355,-2.762,0.0,40.149,41.114,9.584,3.19,2.094,-1.271,2.408,-0.697,-3.192,27.069,0.0,280.24,,293.0,280.0,0.658,2.938,2.081,24.695
11193.0,3.227,0.752,-35.209,3.195,9.62,5.094,38.33,4.735,0.355,-2.762,0.0,40.1,41.1,9.584,3.19,2.038,-1.341,2.422,-1.171,-3.192,27.069,0.0,279.84,,293.0,280.0,0.633,2.943,2.053,24.694
11193.5,3.455,0.826,-35.209,3.157,9.531,5.094,38.33,4.735,0.355,-2.762,0.0,40.1,41.1,9.587,3.322,1.91,-1.42,2.393,-0.86,-3.192,27.069,0.0,279.84,,293.0,280.0,0.487,2.948,1.984,24.694
11194.0,3.455,0.826,-35.209,3.157,9.531,5.094,38.33,4.735,0.355,-2.762,0.0,40.1,41.1,9.587,3.322,1.977,-1.498,2.366,-1.24,-3.192,27.069,0.0,279.94,,293.0,280.0,0.506,2.956,2.045,24.706
11194.5,3.455,0.826,-35.209,3.157,9.531,5.094,38.33,4.735,0.355,-2.762,0.0,40.1,41.1,9.587,3.322,1.768,-1.428,2.132,-0.926,-3.192,27.069,0.0,279.94,,293.0,280.0,0.401,2.964,1.977,24.693
11195.0,3.455,0.826,-35.209,3.157,9.531,5.094,38.33,4.735,0.355,-2.762,0.0,40.1,41.1,9.587,3.322,1.829,-1.065,2.254,-0.718,-3.192,27.069,0.0,278.94,,294.0,280.0,0.386,2.972,1.993,24.734
11195.5,3.455,0.826,-35.209,3.157,9.531,5.094,38.33,4.735,0.355,-2.762,0.0,40.1,41.1,9.587,3.322,1.759,-0.889,2.304,-0.886,-3.192,27.069,0.0,278.94,,294.0,280.0,0.575,2.98,2.015,24.731
11196.0,3.455,0.826,-35.209,3.157,9.531,5.104,38.35,4.744,0.394,-2.763,0.0,40.144,41.149,9.587,3.322,1.777,-0.919,2.326,-0.779,-3.185,27.066,0.0,279.04,,294.0,280.0,0.572,2.988,1.896,24.732
11196.5,3.455,0.826,-35.209,3.157,9.531,5.104,38.35,4.744,0.394,-2.763,0.0,40.1,41.1,9.587,3.322,1.74,-0.93,2.333,-0.599,-3.185,27.066,0.0,279.04,,294.0,280.0,0.601,2.995,2.016,24.731
11197.0,3.365,0.773,-35.209,3.216,9.543,5.104,38.35,4.744,0.394,-2.763,0.0,40.1,41.1,9.556,3.174,2.046,-1.151,2.406,-0.618,-3.185,27.066,0.0,279.54,,294.0,280.0,0.636,3.003,2.023,24.706
11197.5,3.365,0.773,-35.209,3.216,9.543,5.104,38.35,4.744,0.394,-2.763,0.0,40.1,41.1,9.556,3.174,1.86,-1.193,2.411,-1.004,-3.185,27.066,0.0,279.54,,294.0,280.0,0.67,3.009,1.99,24.695
11198.0,3.365,0.773,-35.209,3.216,9.543,5.104,38.35,4.744,0.394,-2.763,0.0,40.1,41.1,9.556,3.174,1.901,-1.233,2.385,-0.956,-3.185,27.066,0.0,279.64,,294.0,280.0,0.518,3.015,2.064,24.65
11198.5,3.365,0.773,-35.209,3.216,9.543,5.104,38.35,4.744,0.394,-2.763,0.0,40.1,41.1,9.556,3.174,1.84,-1.316,2.329,-0.878,-3.185,27.066,0.0,279.64,,294.0,280.0,0.524,3.021,2.04,24.646
11199.0,3.365,0.773,-35.209,3.216,9.543,5.083,38.354,4.722,0.425,-2.754,0.0,40.137,41.108,9.556,3.174,1.776,-0.712,2.36,-0.797,-3.188,27.064,0.0,279.84,,294.0,280.0,0.494,3.026,2.096,24.671
11199.5,3.365,0.773,-35.209,3.216,9.543,5.083,38.354,4.722,0.425,-2.754,0.0,40.1,41.1,9.556,3.174,2.071,-0.745,2.516,-0.539,-3.188,27.064,0.0,279.84,,294.0,280.0,0.657,3.037,2.056,24.688
11200.0,3.265,0.794,-35.209,3.127,9.587,5.083,38.354,4.722,0.425,-2.754,0.0,40.1,41.1,9.577,3.342,2.002,-0.877,2.544,-0.794,-3.188,27.064,0.0,280.54,,294.0,280.0,0.826,3.037,2.077,24.692
11200.5,3.265,0.794,-35.209,3.127,9.587,5.083,38.354,4.722,0.425,-2.754,0.0,40.1,41.1,9.577,3.342,2.142,-1.401,2.505,-0.93,-3.188,27.064,0.0,280.54,,294.0,280.0,0.718,3.041,2.117,24.682
11201.0,3.265,0.794,-35.209,3.127,9.587,5.083,38.354,4.722,0.425,-2.754,0.0,40.1,41.1,9.577,3.342,1.993,-1.181,2.5,-1.013,-3.188,27.064,0.0,280.34,,294.0,280.0,0.579,3.045,2.086,24.681
11201.5,3.265,0.794,-35.209,3.127,9.587,5.083,38.354,4.722,0.425,-2.754,0.0,40.1,41.1,9.577,3.342,1.963,-1.318,2.45,-1.229,-3.188,27.064,0.0,280.34,,294.0,280.0,0.575,3.048,2.077,24.71
11202.0,3.265,0.794,-35.209,3.127,9.587,5.043,38.355,4.735,0.45,-2.789,0.0,40.148,41.106,9.577,3.342,1.97,-1.291,2.405,-0.683,-3.199,27.06,0.0,280.54,,294.0,280.0,0.466,3.052,2.103,24.737
11202.5,3.265,0.794,-35.209,3.127,9.587,5.043,38.355,4.735,0.45,-2.789,0.0,40.1,41.1,9.577,3.342,1.992,-1.459,2.433,-1.207,-3.199,27.06,0.0,280.54,,294.0,280.0,0.6,3.055,2.005,24.761
11203.0,3.265,0.794,-35.209,3.127,9.587,5.043,38.355,4.735,0.45,-2.789,0.0,40.1,41.1,9.577,3.342,1.973,-1.106,2.467,-0.488,-3.199,27.06,0.0,280.44,,294.0,280.0,0.44,3.059,2.063,24.771
11203.5,2.502,0.68,-34.45,3.21,9.495,5.043,38.355,4.735,0.45,-2.789,0.0,40.1,41.1,9.663,3.231,2.127,-1.289,2.499,-1.113,-3.199,27.06,0.0,280.44,,294.0,280.0,0.712,3.062,2.083,24.773
11204.0,2.502,0.68,-34.45,3.21,9.495,5.043,38.355,4.735,0.45,-2.789,0.0,40.1,41.1,9.663,3.231,2.038,-1.146,2.461,-0.833,-3.199,27.06,0.0,280.24,,294.0,280.0,0.556,3.053,2.087,24.789
11204.5,2.502,0.68,-34.45,3.21,9.495,5.043,38.355,4.735,0.45,-2.789,0.0,40.1,41.1,9.663,3.231,1.818,-0.797,2.446,-0.804,-3.199,27.06,0.0,280.24,,294.0,280.0,0.63,3.044,2.007,24.776
11205.0,2.502,0.68,-34.45,3.21,9.495,5.043,38.355,4.735,0.45,-2.789,0.0,40.1,41.1,9.663,3.231,2.012,-1.294,2.459,-0.999,-3.199,27.06,0.0,280.14,,294.0,280.0,0.666,3.035,2.107,24.753
