t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11205.5,2.502,0.68,-34.45,3.21,9.495,5.055,38.344,4.729,0.456,-2.779,0.0,40.132,41.084,9.663,3.231,1.998,-0.925,2.275,-0.6,-3.203,27.056,0.0,280.14,,294.0,280.0,0.545,3.026,2.137,24.655
11206.0,2.502,0.68,-34.45,3.21,9.495,5.055,38.344,4.729,0.456,-2.779,0.0,40.1,41.1,9.663,3.231,1.819,-0.777,2.41,-0.792,-3.203,27.056,0.0,280.24,,294.0,280.0,0.687,3.018,2.2,24.63
11206.5,3.219,0.822,-34.397,3.253,9.527,5.055,38.344,4.729,0.456,-2.779,0.0,40.1,41.1,9.642,2.973,2.123,-1.182,2.447,-0.88,-3.203,27.056,0.0,280.24,,294.0,280.0,0.665,3.009,2.124,24.623
11207.0,3.219,0.822,-34.397,3.253,9.527,5.055,38.344,4.729,0.456,-2.779,0.0,40.1,41.1,9.642,2.973,1.961,-0.804,2.521,-0.787,-3.203,27.056,0.0,279.94,,294.0,280.0,0.627,3.013,2.163,24.596
11207.5,3.219,0.822,-34.397,3.253,9.527,5.055,38.344,4.729,0.456,-2.779,0.0,40.1,41.1,9.642,2.973,2.223,-1.098,2.579,-0.583,-3.203,27.056,0.0,279.94,,294.0,280.0,0.723,3.016,2.233,24.595
11208.0,3.219,0.822,-34.397,3.253,9.527,5.055,38.344,4.729,0.456,-2.779,0.0,40.1,41.1,9.642,2.973,2.249,-0.917,2.622,-0.36,-3.203,27.056,0.0,279.64,,294.0,280.0,0.78,3.019,2.209,24.631
11208.5,3.219,0.822,-34.397,3.253,9.527,5.084,38.324,4.728,0.477,-2.767,0.0,40.132,41.108,9.642,2.973,2.213,-0.746,2.644,-0.61,-3.203,27.058,0.0,279.64,,294.0,280.0,0.898,3.023,2.209,24.638
11209.0,3.219,0.822,-34.397,3.253,9.527,5.084,38.324,4.728,0.477,-2.767,0.0,40.1,41.1,9.642,2.973,2.245,-1.132,2.67,-0.87,-3.203,27.058,0.0,280.54,,294.0,280.0,0.875,3.026,2.139,24.673
11209.5,3.219,0.822,-34.397,3.253,9.527,5.084,38.324,4.728,0.477,-2.767,0.0,40.1,41.1,9.642,2.973,2.05,-1.139,2.598,-0.897,-3.203,27.058,0.0,280.54,,294.0,280.0,0.728,3.029,2.128,24.665
11210.0,2.567,0.688,-34.453,3.192,9.498,5.084,38.324,4.728,0.477,-2.767,0.0,40.1,41.1,9.691,3.206,2.171,-0.933,2.568,-0.489,-3.203,27.058,0.0,280.04,,294.0,280.0,0.653,3.032,2.184,24.698
11210.5,2.567,0.688,-34.453,3.192,9.498,5.084,38.324,4.728,0.477,-2.767,0.0,40.1,41.1,9.691,3.206,2.14,-1.097,2.607,-0.906,-3.203,27.058,0.0,280.04,,294.0,280.0,0.829,3.025,2.21,24.71
11211.0,2.567,0.688,-34.453,3.192,9.498,5.084,38.324,4.728,0.477,-2.767,0.0,40.1,41.1,9.691,3.206,2.177,-1.201,2.473,-0.675,-3.203,27.058,0.0,280.34,,294.0,280.0,0.686,3.017,2.241,24.747
11211.5,2.567,0.688,-34.453,3.192,9.498,5.084,38.324,4.728,0.477,-2.767,0.0,40.1,41.1,9.691,3.206,1.995,-0.593,2.523,-0.537,-3.203,27.058,0.0,280.34,,294.0,280.0,0.693,3.01,2.215,24.753
11212.0,2.567,0.688,-34.453,3.192,9.498,5.082,38.344,4.724,0.521,-2.788,0.0,40.116,41.039,9.691,3.206,2.173,-0.714,2.693,-0.463,-3.21,27.046,0.0,280.44,,294.0,280.0,0.847,3.002,2.279,24.789
11212.5,2.567,0.688,-34.453,3.192,9.498,5.082,38.344,4.724,0.521,-2.788,0.0,40.1,41.0,9.691,3.206,2.435,-1.052,2.806,-0.398,-3.21,27.046,0.0,280.44,,294.0,280.0,0.923,2.995,2.313,24.775
11213.0,2.82,0.769,-34.128,3.248,9.535,5.082,38.344,4.724,0.521,-2.788,0.0,40.1,41.0,9.615,3.074,2.423,-1.214,2.858,-0.607,-3.21,27.046,0.0,280.34,,294.0,280.0,0.948,2.988,2.282,24.816
11213.5,2.82,0.769,-34.128,3.248,9.535,5.082,38.344,4.724,0.521,-2.788,0.0,40.1,41.0,9.615,3.074,2.396,-1.111,2.922,-0.762,-3.21,27.046,0.0,280.34,,294.0,280.0,0.865,2.985,2.263,24.812
11214.0,2.82,0.769,-34.128,3.248,9.535,5.082,38.344,4.724,0.521,-2.788,0.0,40.1,41.0,9.615,3.074,2.546,-0.733,2.907,-0.487,-3.21,27.046,0.0,280.44,,294.0,280.0,0.861,2.983,2.251,24.805
11214.5,2.82,0.769,-34.128,3.248,9.535,5.082,38.344,4.724,0.521,-2.788,0.0,40.1,41.0,9.615,3.074,2.576,-0.919,2.962,-0.282,-3.21,27.046,0.0,280.44,,294.0,280.0,1.058,2.98,2.353,24.788
11215.0,2.82,0.769,-34.128,3.248,9.535,5.079,38.345,4.721,0.551,-2.782,0.0,40.113,41.014,9.615,3.074,2.532,-1.19,2.933,-0.93,-3.206,27.056,0.0,280.74,,294.0,280.0,1.084,2.977,2.369,24.806
11215.5,2.82,0.769,-34.128,3.248,9.535,5.079,38.345,4.721,0.551,-2.782,0.0,40.1,41.0,9.615,3.074,2.468,-0.865,3.009,-0.182,-3.206,27.056,0.0,280.74,,294.0,280.0,0.836,2.975,2.239,24.786
11216.0,2.82,0.769,-34.128,3.248,9.535,5.079,38.345,4.721,0.551,-2.782,0.0,40.1,41.0,9.615,3.074,2.559,-0.377,3.063,-0.286,-3.206,27.056,0.0,280.24,,294.0,280.0,1.107,2.972,2.321,24.807
11216.5,2.595,0.714,-33.719,3.183,9.498,5.079,38.345,4.721,0.551,-2.782,0.0,40.1,41.0,9.684,3.152,2.683,-0.772,3.138,-0.57,-3.206,27.056,0.0,280.24,,294.0,280.0,1.24,2.97,2.377,24.859
11217.0,2.595,0.714,-33.719,3.183,9.498,5.079,38.345,4.721,0.551,-2.782,0.0,40.1,41.0,9.684,3.152,2.724,-0.881,3.141,-0.177,-3.206,27.056,0.0,279.84,,294.0,280.0,1.12,2.964,2.409,24.889
11217.5,2.595,0.714,-33.719,3.183,9.498,5.079,38.345,4.721,0.551,-2.782,0.0,40.1,41.0,9.684,3.152,2.784,-0.424,3.243,0.112,-3.206,27.056,0.0,279.84,,294.0,280.0,1.202,2.958,2.325,24.906
11218.0,2.595,0.714,-33.719,3.183,9.498,5.079,38.345,4.721,0.551,-2.782,0.0,40.1,41.0,9.684,3.152,3.022,-0.972,3.317,-0.273,-3.206,27.056,0.0,279.94,,294.0,280.0,1.429,2.952,2.437,24.976
11218.5,2.595,0.714,-33.719,3.183,9.498,5.086,38.336,4.716,0.56,-2.785,0.0,40.091,40.987,9.684,3.152,2.894,-0.257,3.369,0.049,-3.207,27.047,0.0,279.94,,294.0,280.0,1.273,2.946,2.365,24.962
11219.0,2.595,0.714,-33.719,3.183,9.498,5.086,38.336,4.716,0.56,-2.785,0.0,40.1,41.0,9.684,3.152,2.897,-0.476,3.389,-0.169,-3.207,27.047,0.0,280.14,,294.0,280.0,1.514,2.94,2.414,25.048
11219.5,3.198,0.768,-35.209,3.174,9.623,5.086,38.336,4.716,0.56,-2.785,0.0,40.1,41.0,9.42,3.193,3.052,-0.518,3.468,-0.256,-3.207,27.047,0.0,280.14,,294.0,280.0,1.41,2.934,2.498,25.059
11220.0,3.198,0.768,-35.209,3.174,9.623,5.086,38.336,4.716,0.56,-2.785,0.0,40.1,41.0,9.42,3.193,3.126,-0.453,3.501,0.11,-3.207,27.047,0.0,280.24,,294.0,280.0,1.437,2.939,2.492,25.105
11220.5,3.198,0.768,-35.209,3.174,9.623,5.086,38.336,4.716,0.56,-2.785,0.0,40.1,41.0,9.42,3.193,3.021,-0.286,3.496,-0.095,-3.207,27.047,0.0,280.24,,294.0,280.0,1.571,2.943,2.54,25.116
11221.0,3.198,0.768,-35.209,3.174,9.623,5.086,38.336,4.716,0.56,-2.785,0.0,40.1,41.0,9.42,3.193,3.244,-0.088,3.605,0.36,-3.207,27.047,0.0,280.04,,294.0,280.0,1.534,2.947,2.591,25.103
11221.5,3.198,0.768,-35.209,3.174,9.623,5.052,38.328,4.721,0.6,-2.776,0.0,40.088,40.946,9.42,3.193,3.17,-0.162,3.656,0.094,-3.207,27.046,0.0,280.04,,294.0,280.0,1.78,2.951,2.632,25.099
11222.0,3.198,0.768,-35.209,3.174,9.623,5.052,38.328,4.721,0.6,-2.776,0.0,40.1,40.9,9.42,3.193,3.376,-0.626,3.688,0.284,-3.207,27.046,0.0,279.64,,294.0,280.0,1.689,2.955,2.636,25.05
11222.5,2.931,0.706,-35.209,3.144,9.613,5.052,38.328,4.721,0.6,-2.776,0.0,40.1,40.9,9.416,3.059,3.343,-0.064,3.758,0.165,-3.207,27.046,0.0,279.64,,294.0,280.0,1.68,2.959,2.639,25.022
11223.0,2.931,0.706,-35.209,3.144,9.613,5.052,38.328,4.721,0.6,-2.776,0.0,40.1,40.9,9.416,3.059,3.343,-0.607,3.748,-0.072,-3.207,27.046,0.0,279.84,,294.0,280.0,1.8,2.959,2.705,25.045
11223.5,2.931,0.706,-35.209,3.144,9.613,5.052,38.328,4.721,0.6,-2.776,0.0,40.1,40.9,9.416,3.059,3.372,-0.238,3.749,0.285,-3.207,27.046,0.0,279.84,,294.0,280.0,1.603,2.958,2.743,25.002
11224.0,2.931,0.706,-35.209,3.144,9.613,5.052,38.328,4.721,0.6,-2.776,0.0,40.1,40.9,9.416,3.059,3.334,-0.084,3.817,0.098,-3.207,27.046,0.0,280.84,,294.0,280.0,1.792,2.958,2.81,25.027
11224.5,2.931,0.706,-35.209,3.144,9.613,5.052,38.328,4.721,0.6,-2.776,0.0,40.1,40.9,9.416,3.059,3.421,-0.418,3.829,-0.072,-3.207,27.046,0.0,280.84,,294.0,280.0,1.791,2.957,2.791,25.046
11225.0,2.931,0.706,-35.209,3.144,9.613,5.049,38.323,4.725,0.63,-2.766,0.0,40.08,40.973,9.416,3.059,3.401,-0.083,3.847,0.113,-3.202,27.058,0.0,280.14,,294.0,280.0,1.69,2.957,2.774,25.095
11225.5,2.931,0.706,-35.209,3.144,9.613,5.049,38.323,4.725,0.63,-2.766,0.0,40.1,41.0,9.416,3.059,3.37,-0.206,3.852,0.008,-3.202,27.058,0.0,280.14,,294.0,280.0,1.819,2.957,2.796,25.132
11226.0,3.03,0.748,-35.209,3.185,9.555,5.049,38.323,4.725,0.63,-2.766,0.0,40.1,41.0,9.516,3.056,3.536,-0.45,3.87,0.031,-3.202,27.058,0.0,280.14,,294.0,280.0,1.756,2.956,2.867,25.182
11226.5,3.03,0.748,-35.209,3.185,9.555,5.049,38.323,4.725,0.63,-2.766,0.0,40.1,41.0,9.516,3.056,3.551,-0.28,3.914,0.694,-3.202,27.058,0.0,280.14,,294.0,280.0,1.747,2.957,2.841,25.223
11227.0,3.03,0.748,-35.209,3.185,9.555,5.049,38.323,4.725,0.63,-2.766,0.0,40.1,41.0,9.516,3.056,3.609,0.002,3.992,0.423,-3.202,27.058,0.0,280.14,,294.0,280.0,1.97,2.959,2.858,25.244
11227.5,3.03,0.748,-35.209,3.185,9.555,5.049,38.323,4.725,0.63,-2.766,0.0,40.1,41.0,9.516,3.056,3.675,-0.195,4.042,0.213,-3.202,27.058,0.0,280.14,,294.0,280.0,2.007,2.96,2.927,25.274
11228.0,3.03,0.748,-35.209,3.185,9.555,5.047,38.316,4.719,0.653,-2.778,0.0,40.052,40.934,9.516,3.056,3.758,-0.235,4.005,0.705,-3.208,27.045,0.0,280.84,,294.0,280.0,1.933,2.961,2.896,25.287
11228.5,3.03,0.748,-35.209,3.185,9.555,5.047,38.316,4.719,0.653,-2.778,0.0,40.1,40.9,9.516,3.056,3.679,-0.323,4.072,0.397,-3.208,27.045,0.0,280.84,,294.0,280.0,2.058,2.962,2.977,25.292
11229.0,2.955,0.73,-34.765,3.208,9.621,5.047,38.316,4.719,0.653,-2.778,0.0,40.1,40.9,9.631,3.078,3.786,-0.245,4.079,0.556,-3.208,27.045,0.0,281.04,,293.0,280.0,1.956,2.963,2.964,25.268
11229.5,2.955,0.73,-34.765,3.208,9.621,5.047,38.316,4.719,0.653,-2.778,0.0,40.1,40.9,9.631,3.078,3.737,0.142,4.108,0.365,-3.208,27.045,0.0,281.04,,293.0,280.0,2.044,2.963,2.945,25.259
11230.0,2.955,0.73,-34.765,3.208,9.621,5.047,38.316,4.719,0.653,-2.778,0.0,40.1,40.9,9.631,3.078,3.662,-0.483,4.089,0.059,-3.208,27.045,0.0,280.74,,293.0,280.0,2.088,2.963,2.933,25.273
11230.5,2.955,0.73,-34.765,3.208,9.621,5.047,38.316,4.719,0.653,-2.778,0.0,40.1,40.9,9.631,3.078,3.822,0.245,4.136,0.811,-3.208,27.045,0.0,280.74,,293.0,280.0,1.832,2.963,2.927,25.262
11231.0,2.955,0.73,-34.765,3.208,9.621,5.047,38.316,4.719,0.653,-2.778,0.0,40.1,40.9,9.631,3.078,3.733,0.292,4.157,0.546,-3.208,27.045,0.0,280.64,,293.0,280.0,2.254,2.963,3.069,25.23
11231.5,2.955,0.73,-34.765,3.208,9.621,5.059,38.329,4.736,0.688,-2.778,0.0,40.042,40.872,9.631,3.078,4.01,-0.276,4.238,0.296,-3.211,27.054,0.0,280.64,,293.0,280.0,2.182,2.962,2.978,25.253
11232.0,2.955,0.73,-34.765,3.208,9.621,5.059,38.329,4.736,0.688,-2.778,0.0,40.0,40.9,9.631,3.078,4.16,-0.288,4.259,0.687,-3.211,27.054,0.0,280.64,,293.0,280.0,2.067,2.962,3.07,25.153
11232.5,2.894,0.761,-33.417,3.204,9.445,5.059,38.329,4.736,0.688,-2.778,0.0,40.0,40.9,9.827,3.151,3.934,0.697,4.314,0.884,-3.211,27.054,0.0,280.64,,293.0,280.0,2.204,2.962,3.088,25.111
11233.0,2.894,0.761,-33.417,3.204,9.445,5.059,38.329,4.736,0.688,-2.778,0.0,40.0,40.9,9.827,3.151,3.977,0.296,4.358,0.589,-3.211,27.054,0.0,280.54,,293.0,280.0,2.457,2.961,3.154,25.068
11233.5,2.894,0.761,-33.417,3.204,9.445,5.059,38.329,4.736,0.688,-2.778,0.0,40.0,40.9,9.827,3.151,4.154,-0.262,4.385,0.24,-3.211,27.054,0.0,280.54,,293.0,280.0,2.305,2.96,3.161,25.013
11234.0,2.894,0.761,-33.417,3.204,9.445,5.059,38.329,4.736,0.688,-2.778,0.0,40.0,40.9,9.827,3.151,4.075,-0.327,4.366,0.507,-3.211,27.054,0.0,279.24,,293.0,280.0,2.129,2.959,3.136,24.947
11234.5,2.894,0.761,-33.417,3.204,9.445,5.1,38.334,4.739,0.717,-2.774,0.0,40.028,40.88,9.827,3.151,4.045,0.411,4.367,0.843,-3.201,27.057,0.0,279.24,,293.0,280.0,2.155,2.958,3.186,24.854
11235.0,2.894,0.761,-33.417,3.204,9.445,5.1,38.334,4.739,0.717,-2.774,0.0,40.0,40.9,9.827,3.151,4.109,0.67,4.448,0.921,-3.201,27.057,0.0,279.34,,293.0,280.0,2.416,2.957,3.169,24.817
11235.5,2.795,0.757,-34.392,3.2,9.53,5.1,38.334,4.739,0.717,-2.774,0.0,40.0,40.9,9.673,3.247,4.194,-0.368,4.462,0.609,-3.201,27.057,0.0,279.34,,293.0,280.0,2.537,2.956,3.177,24.756
11236.0,2.795,0.757,-34.392,3.2,9.53,5.1,38.334,4.739,0.717,-2.774,0.0,40.0,40.9,9.673,3.247,4.29,0.665,4.568,1.285,-3.201,27.057,0.0,279.44,,293.0,280.0,2.224,2.953,3.096,24.844
11236.5,2.795,0.757,-34.392,3.2,9.53,5.1,38.334,4.739,0.717,-2.774,0.0,40.0,40.9,9.673,3.247,4.364,0.399,4.632,0.89,-3.201,27.057,0.0,279.44,,293.0,280.0,2.702,2.951,3.226,24.875
11237.0,2.795,0.757,-34.392,3.2,9.53,5.1,38.334,4.739,0.717,-2.774,0.0,40.0,40.9,9.673,3.247,4.455,-0.137,4.628,0.82,-3.201,27.057,0.0,280.34,,293.0,280.0,2.571,2.948,3.253,24.858
11237.5,2.795,0.757,-34.392,3.2,9.53,5.075,38.312,4.716,0.734,-2.785,0.0,40.003,40.814,9.673,3.247,4.371,-0.342,4.605,0.619,-3.214,27.053,0.0,280.34,,293.0,280.0,2.441,2.946,3.249,24.84
11238.0,2.795,0.757,-34.392,3.2,9.53,5.075,38.312,4.716,0.734,-2.785,0.0,40.0,40.8,9.673,3.247,4.301,0.718,4.644,1.042,-3.214,27.053,0.0,280.24,,293.0,280.0,2.313,2.943,3.374,24.673
11238.5,2.795,0.757,-34.392,3.2,9.53,5.075,38.312,4.716,0.734,-2.785,0.0,40.0,40.8,9.673,3.247,4.399,0.303,4.7,1.136,-3.214,27.053,0.0,280.24,,293.0,280.0,2.676,2.941,3.298,24.554
11239.0,2.808,0.753,-33.137,3.194,9.501,5.075,38.312,4.716,0.734,-2.785,0.0,40.0,40.8,9.703,3.147,4.442,0.357,4.788,0.85,-3.214,27.053,0.0,279.94,,293.0,280.0,2.634,2.938,3.304,24.345
11239.5,2.808,0.753,-33.137,3.194,9.501,5.075,38.312,4.716,0.734,-2.785,0.0,40.0,40.8,9.703,3.147,4.429,0.211,4.736,0.992,-3.214,27.053,0.0,279.94,,293.0,280.0,2.609,2.936,3.265,24.267
11240.0,2.808,0.753,-33.137,3.194,9.501,5.075,38.312,4.716,0.734,-2.785,0.0,40.0,40.8,9.703,3.147,4.619,0.766,4.859,1.292,-3.214,27.053,0.0,280.24,,293.0,280.0,2.592,2.934,3.307,24.352
11240.5,2.808,0.753,-33.137,3.194,9.501,5.075,38.312,4.716,0.734,-2.785,0.0,40.0,40.8,9.703,3.147,4.717,0.458,4.911,1.555,-3.214,27.053,0.0,280.24,,293.0,280.0,2.884,2.932,3.495,24.477
11241.0,2.808,0.753,-33.137,3.194,9.501,5.051,38.306,4.719,0.758,-2.785,0.0,39.997,40.773,9.703,3.147,4.722,0.33,4.921,1.223,-3.217,27.054,0.0,280.44,,293.0,280.0,2.91,2.93,3.443,24.504
11241.5,2.808,0.753,-33.137,3.194,9.501,5.051,38.306,4.719,0.758,-2.785,0.0,40.0,40.8,9.703,3.147,4.651,0.093,4.936,0.867,-3.217,27.054,0.0,280.44,,293.0,280.0,2.799,2.928,3.434,24.577
11242.0,2.868,0.671,-35.209,3.187,9.564,5.051,38.306,4.719,0.758,-2.785,0.0,40.0,40.8,9.518,3.119,4.669,0.16,4.921,1.292,-3.217,27.054,0.0,279.94,,293.0,280.0,2.637,2.926,3.444,24.643
11242.5,2.868,0.671,-35.209,3.187,9.564,5.051,38.306,4.719,0.758,-2.785,0.0,40.0,40.8,9.518,3.119,4.719,0.297,5.007,1.02,-3.217,27.054,0.0,279.94,,293.0,280.0,2.761,2.925,3.495,24.693
11243.0,2.868,0.671,-35.209,3.187,9.564,5.051,38.306,4.719,0.758,-2.785,0.0,40.0,40.8,9.518,3.119,4.787,0.119,4.999,1.167,-3.217,27.054,0.0,280.34,,293.0,280.0,2.761,2.924,3.524,24.748
11243.5,2.868,0.671,-35.209,3.187,9.564,5.051,38.306,4.719,0.758,-2.785,0.0,40.0,40.8,9.518,3.119,4.731,-0.055,4.992,0.82,-3.217,27.054,0.0,280.34,,293.0,280.0,2.768,2.923,3.507,24.78
11244.0,2.868,0.671,-35.209,3.187,9.564,5.071,38.324,4.743,0.808,-2.777,0.0,39.98,40.848,9.518,3.119,4.676,0.903,4.996,1.494,-3.214,27.05,0.0,279.74,,293.0,280.0,2.622,2.922,3.414,24.79
11244.5,2.868,0.671,-35.209,3.187,9.564,5.071,38.324,4.743,0.808,-2.777,0.0,40.0,40.8,9.518,3.119,4.719,0.671,5.041,1.174,-3.214,27.05,0.0,279.74,,293.0,280.0,3.017,2.921,3.529,24.812
11245.0,2.868,0.671,-35.209,3.187,9.564,5.071,38.324,4.743,0.808,-2.777,0.0,40.0,40.8,9.518,3.119,4.839,0.211,5.07,0.879,-3.214,27.05,0.0,279.74,,293.0,280.0,2.901,2.921,3.459,24.86
11245.5,2.542,0.626,-35.209,3.184,9.45,5.071,38.324,4.743,0.808,-2.777,0.0,40.0,40.8,9.497,3.242,4.689,0.178,5.039,1.124,-3.214,27.05,0.0,279.74,,293.0,280.0,2.75,2.92,3.458,24.779
11246.0,2.542,0.626,-35.209,3.184,9.45,5.071,38.324,4.743,0.808,-2.777,0.0,40.0,40.8,9.497,3.242,4.903,0.095,5.106,1.049,-3.214,27.05,0.0,279.64,,293.0,280.0,2.757,2.913,3.493,24.786
11246.5,2.542,0.626,-35.209,3.184,9.45,5.071,38.324,4.743,0.808,-2.777,0.0,40.0,40.8,9.497,3.242,4.786,0.573,5.087,1.07,-3.214,27.05,0.0,279.64,,293.0,280.0,2.788,2.907,3.485,24.868
11247.0,2.542,0.626,-35.209,3.184,9.45,5.071,38.324,4.743,0.808,-2.777,0.0,40.0,40.8,9.497,3.242,4.409,0.052,4.711,0.766,-3.214,27.05,0.0,279.84,,293.0,280.0,2.879,2.901,3.565,24.95
11247.5,2.542,0.626,-35.209,3.184,9.45,5.116,38.323,4.748,0.836,-2.79,0.0,39.954,40.709,9.497,3.242,4.465,0.961,4.922,1.563,-3.222,27.04,0.0,279.84,,293.0,280.0,2.484,2.896,3.464,25.048
11248.0,2.542,0.626,-35.209,3.184,9.45,5.116,38.323,4.748,0.836,-2.79,0.0,40.0,40.7,9.497,3.242,4.675,0.76,5.021,1.333,-3.222,27.04,0.0,279.84,,293.0,280.0,2.978,2.89,3.583,25.085
11248.5,2.881,0.775,-33.718,3.197,9.485,5.116,38.323,4.748,0.836,-2.79,0.0,40.0,40.7,9.758,3.239,4.91,0.301,5.092,1.147,-3.222,27.04,0.0,279.84,,293.0,280.0,2.947,2.884,3.647,24.934
11249.0,2.881,0.775,-33.718,3.197,9.485,5.116,38.323,4.748,0.836,-2.79,0.0,40.0,40.7,9.758,3.239,4.875,1.158,5.144,1.756,-3.222,27.04,0.0,280.24,,293.0,280.0,2.863,2.884,3.589,24.894
11249.5,2.881,0.775,-33.718,3.197,9.485,5.116,38.323,4.748,0.836,-2.79,0.0,40.0,40.7,9.758,3.239,4.875,0.399,5.192,1.173,-3.222,27.04,0.0,280.24,,293.0,280.0,3.233,2.884,3.657,24.847
11250.0,2.881,0.775,-33.718,3.197,9.485,5.116,38.323,4.748,0.836,-2.79,0.0,40.0,40.7,9.758,3.239,5.017,1.461,5.305,1.882,-3.222,27.04,0.0,279.94,,293.0,280.0,2.91,2.884,3.685,24.8
11250.5,2.881,0.775,-33.718,3.197,9.485,5.144,38.291,4.745,0.853,-2.785,0.0,39.942,40.727,9.758,3.239,5.145,0.859,5.384,1.937,-3.213,27.046,0.0,279.94,,293.0,280.0,3.416,2.884,3.799,24.789
11251.0,2.881,0.775,-33.718,3.197,9.485,5.144,38.291,4.745,0.853,-2.785,0.0,39.9,40.7,9.758,3.239,5.255,0.814,5.417,1.777,-3.213,27.046,0.0,280.14,,293.0,280.0,3.331,2.884,3.765,24.758
11251.5,3.173,0.774,-35.209,3.149,9.533,5.144,38.291,4.745,0.853,-2.785,0.0,39.9,40.7,9.505,3.343,5.133,0.769,5.422,1.411,-3.213,27.046,0.0,280.14,,293.0,280.0,3.316,2.884,3.744,24.765
11252.0,3.173,0.774,-35.209,3.149,9.533,5.144,38.291,4.745,0.853,-2.785,0.0,39.9,40.7,9.505,3.343,5.029,0.633,5.383,1.182,-3.213,27.046,0.0,279.84,,293.0,280.0,3.184,2.888,3.761,24.76
11252.5,3.173,0.774,-35.209,3.149,9.533,5.144,38.291,4.745,0.853,-2.785,0.0,39.9,40.7,9.505,3.343,5.038,0.419,5.348,1.236,-3.213,27.046,0.0,279.84,,293.0,280.0,3.057,2.893,3.779,24.776
11253.0,3.173,0.774,-35.209,3.149,9.533,5.144,38.291,4.745,0.853,-2.785,0.0,39.9,40.7,9.505,3.343,5.09,0.248,5.35,1.338,-3.213,27.046,0.0,280.34,,293.0,280.0,3.01,2.898,3.754,24.756
11253.5,3.173,0.774,-35.209,3.149,9.533,5.144,38.291,4.745,0.853,-2.785,0.0,39.9,40.7,9.505,3.343,5.006,0.898,5.385,1.384,-3.213,27.046,0.0,280.34,,293.0,280.0,3.007,2.902,3.768,24.803
11254.0,3.173,0.774,-35.209,3.149,9.533,5.115,38.314,4.734,0.91,-2.776,0.0,39.926,40.655,9.505,3.343,5.099,0.496,5.383,1.292,-3.219,27.037,0.0,280.14,,293.0,280.0,3.168,2.907,3.809,24.849
11254.5,3.173,0.774,-35.209,3.149,9.533,5.115,38.314,4.734,0.91,-2.776,0.0,39.9,40.7,9.505,3.343,5.133,0.619,5.397,1.759,-3.219,27.037,0.0,280.14,,293.0,280.0,3.067,2.911,3.809,24.886
11255.0,2.792,0.729,-33.77,3.227,9.564,5.115,38.314,4.734,0.91,-2.776,0.0,39.9,40.7,9.677,3.088,5.149,1.232,5.45,1.742,-3.219,27.037,0.0,280.44,,293.0,280.0,3.227,2.915,3.837,24.931
11255.5,2.792,0.729,-33.77,3.227,9.564,5.115,38.314,4.734,0.91,-2.776,0.0,39.9,40.7,9.677,3.088,5.255,0.59,5.482,1.475,-3.219,27.037,0.0,280.44,,293.0,280.0,3.393,2.913,3.85,24.971
11256.0,2.792,0.729,-33.77,3.227,9.564,5.115,38.314,4.734,0.91,-2.776,0.0,39.9,40.7,9.677,3.088,5.272,0.99,5.516,1.915,-3.219,27.037,0.0,280.34,,293.0,280.0,3.201,2.911,3.878,25.024
11256.5,2.792,0.729,-33.77,3.227,9.564,5.115,38.314,4.734,0.91,-2.776,0.0,39.9,40.7,9.677,3.088,5.221,1.042,5.536,1.598,-3.219,27.037,0.0,280.34,,293.0,280.0,3.423,2.909,3.913,25.034
11257.0,2.792,0.729,-33.77,3.227,9.564,5.134,38.295,4.749,0.927,-2.774,0.0,39.908,40.639,9.677,3.088,5.093,0.563,5.468,1.449,-3.211,27.037,0.0,280.64,,293.0,280.0,3.349,2.907,3.792,25.04
11257.5,2.792,0.729,-33.77,3.227,9.564,5.134,38.295,4.749,0.927,-2.774,0.0,39.9,40.6,9.677,3.088,5.258,0.364,5.494,1.363,-3.211,27.037,0.0,280.64,,293.0,280.0,3.143,2.905,3.815,25.041
11258.0,2.71,0.717,-33.97,3.235,9.472,5.134,38.295,4.749,0.927,-2.774,0.0,39.9,40.6,9.657,3.056,5.218,1.245,5.504,1.879,-3.211,27.037,0.0,281.14,,292.0,280.0,3.119,2.904,3.78,25.054
11258.5,2.71,0.717,-33.97,3.235,9.472,5.134,38.295,4.749,0.927,-2.774,0.0,39.9,40.6,9.657,3.056,5.183,1.098,5.532,1.708,-3.211,27.037,0.0,281.14,,292.0,280.0,3.462,2.9,3.854,25.038
11259.0,2.71,0.717,-33.97,3.235,9.472,5.134,38.295,4.749,0.927,-2.774,0.0,39.9,40.6,9.657,3.056,5.318,0.645,5.563,1.487,-3.211,27.037,0.0,280.64,,292.0,280.0,3.38,2.897,3.933,25.042
11259.5,2.71,0.717,-33.97,3.235,9.472,5.134,38.295,4.749,0.927,-2.774,0.0,39.9,40.6,9.657,3.056,5.273,0.687,5.562,2.054,-3.211,27.037,0.0,280.64,,292.0,280.0,3.253,2.894,3.892,24.994
11260.0,2.71,0.717,-33.97,3.235,9.472,5.134,38.295,4.749,0.927,-2.774,0.0,39.9,40.6,9.657,3.056,5.423,0.917,5.608,2.068,-3.211,27.037,0.0,280.64,,292.0,280.0,3.394,2.891,3.961,24.965
11260.5,2.71,0.717,-33.97,3.235,9.472,5.099,38.303,4.759,0.966,-2.783,0.0,39.898,40.619,9.657,3.056,5.351,1.226,5.676,1.884,-3.211,27.038,0.0,280.64,,292.0,280.0,3.504,2.888,3.961,24.932
11261.0,2.71,0.717,-33.97,3.235,9.472,5.099,38.303,4.759,0.966,-2.783,0.0,39.9,40.6,9.657,3.056,5.379,0.452,5.624,1.649,-3.211,27.038,0.0,280.14,,292.0,280.0,3.534,2.885,3.96,24.897
11261.5,3.117,0.737,-35.209,3.245,9.603,5.099,38.303,4.759,0.966,-2.783,0.0,39.9,40.6,9.509,3.181,5.275,0.432,5.609,1.584,-3.211,27.038,0.0,280.14,,292.0,280.0,3.276,2.882,3.928,24.876
11262.0,3.117,0.737,-35.209,3.245,9.603,5.099,38.303,4.759,0.966,-2.783,0.0,39.9,40.6,9.509,3.181,5.231,1.298,5.632,1.803,-3.211,27.038,0.0,280.64,,292.0,280.0,3.225,2.886,3.952,24.875
11262.5,3.117,0.737,-35.209,3.245,9.603,5.099,38.303,4.759,0.966,-2.783,0.0,39.9,40.6,9.509,3.181,5.229,1.145,5.606,1.669,-3.211,27.038,0.0,280.64,,292.0,280.0,3.491,2.89,3.925,24.867
11263.0,3.117,0.737,-35.209,3.245,9.603,5.099,38.303,4.759,0.966,-2.783,0.0,39.9,40.6,9.509,3.181,5.391,0.751,5.659,1.596,-3.211,27.038,0.0,280.14,,292.0,280.0,3.412,2.894,3.952,24.904
11263.5,3.117,0.737,-35.209,3.245,9.603,5.071,38.309,4.747,0.999,-2.777,0.0,39.886,40.615,9.509,3.181,5.366,0.798,5.694,2.093,-3.218,27.025,0.0,280.14,,292.0,280.0,3.349,2.897,4.039,24.935
11264.0,3.117,0.737,-35.209,3.245,9.603,5.071,38.309,4.747,0.999,-2.777,0.0,39.9,40.6,9.509,3.181,5.542,0.606,5.74,1.788,-3.218,27.025,0.0,279.74,,292.0,280.0,3.488,2.901,3.968,24.938
11264.5,2.76,0.738,-33.307,3.253,9.461,5.071,38.309,4.747,0.999,-2.777,0.0,39.9,40.6,9.851,3.158,5.514,1.389,5.795,2.0,-3.218,27.025,0.0,279.74,,292.0,280.0,3.419,2.905,4.041,24.974
11265.0,2.76,0.738,-33.307,3.253,9.461,5.071,38.309,4.747,0.999,-2.777,0.0,39.9,40.6,9.851,3.158,5.62,0.823,5.836,2.066,-3.218,27.025,0.0,279.94,,292.0,280.0,3.675,2.902,4.067,24.984
11265.5,2.76,0.738,-33.307,3.253,9.461,5.071,38.309,4.747,0.999,-2.777,0.0,39.9,40.6,9.851,3.158,5.615,1.325,5.856,2.329,-3.218,27.025,0.0,279.94,,292.0,280.0,3.586,2.9,4.076,24.99
11266.0,2.76,0.738,-33.307,3.253,9.461,5.071,38.309,4.747,0.999,-2.777,0.0,39.9,40.6,9.851,3.158,5.622,1.172,5.899,1.935,-3.218,27.025,0.0,279.44,,292.0,280.0,3.781,2.898,4.085,24.988
11266.5,2.76,0.738,-33.307,3.253,9.461,5.061,38.296,4.75,1.024,-2.789,0.0,39.868,40.606,9.851,3.158,5.58,0.815,5.882,1.827,-3.212,27.021,0.0,279.44,,292.0,280.0,3.657,2.895,4.107,25.022
11267.0,2.76,0.738,-33.307,3.253,9.461,5.061,38.296,4.75,1.024,-2.789,0.0,39.9,40.6,9.851,3.158,5.593,0.626,5.84,1.847,-3.212,27.021,0.0,279.84,,292.0,280.0,3.526,2.893,4.042,25.028
11267.5,2.76,0.738,-33.307,3.253,9.461,5.061,38.296,4.75,1.024,-2.789,0.0,39.9,40.6,9.851,3.158,5.617,0.832,5.883,1.788,-3.212,27.021,0.0,279.84,,292.0,280.0,3.477,2.891,4.098,25.045
11268.0,3.171,0.776,-35.209,3.262,9.584,5.061,38.296,4.75,1.024,-2.789,0.0,39.9,40.6,9.554,3.111,5.578,1.247,5.913,1.971,-3.212,27.021,0.0,279.64,,292.0,280.0,3.53,2.889,4.089,25.029
11268.5,3.171,0.776,-35.209,3.262,9.584,5.061,38.296,4.75,1.024,-2.789,0.0,39.9,40.6,9.554,3.111,5.665,0.697,5.894,1.95,-3.212,27.021,0.0,279.64,,292.0,280.0,3.677,2.893,4.128,25.012
11269.0,3.171,0.776,-35.209,3.262,9.584,5.061,38.296,4.75,1.024,-2.789,0.0,39.9,40.6,9.554,3.111,5.655,1.248,5.934,2.152,-3.212,27.021,0.0,279.54,,292.0,280.0,3.552,2.898,4.111,24.991
11269.5,3.171,0.776,-35.209,3.262,9.584,5.061,38.296,4.75,1.024,-2.789,0.0,39.9,40.6,9.554,3.111,5.643,1.4,5.986,2.114,-3.212,27.021,0.0,279.54,,292.0,280.0,3.747,2.902,4.137,25.008
11270.0,3.171,0.776,-35.209,3.262,9.584,5.102,38.298,4.729,1.067,-2.771,0.0,39.866,40.621,9.554,3.111,5.763,0.972,6.003,2.075,-3.222,27.019,0.0,279.74,,292.0,280.0,3.786,2.907,4.25,25.015
11270.5,3.171,0.776,-35.209,3.262,9.584,5.102,38.298,4.729,1.067,-2.771,0.0,39.9,40.6,9.554,3.111,5.8,0.919,6.024,2.474,-3.222,27.019,0.0,279.74,,292.0,280.0,3.703,2.911,4.26,24.925
11271.0,3.175,0.819,-34.267,3.155,9.501,5.102,38.298,4.729,1.067,-2.771,0.0,39.9,40.6,9.693,3.219,5.809,1.799,6.07,2.423,-3.222,27.019,0.0,279.64,,292.0,280.0,3.804,2.915,4.31,24.911
11271.5,3.175,0.819,-34.267,3.155,9.501,5.102,38.298,4.729,1.067,-2.771,0.0,39.9,40.6,9.693,3.219,5.937,1.423,6.133,2.544,-3.222,27.019,0.0,279.64,,292.0,280.0,4.025,2.92,4.275,24.923
11272.0,3.175,0.819,-34.267,3.155,9.501,5.102,38.298,4.729,1.067,-2.771,0.0,39.9,40.6,9.693,3.219,5.89,1.348,6.154,2.178,-3.222,27.019,0.0,279.94,,292.0,280.0,4.009,2.924,4.29,24.889
11272.5,3.175,0.819,-34.267,3.155,9.501,5.102,38.298,4.729,1.067,-2.771,0.0,39.9,40.6,9.693,3.219,5.756,0.97,6.102,2.155,-3.222,27.019,0.0,279.94,,292.0,280.0,3.893,2.928,4.239,24.917
11273.0,3.175,0.819,-34.267,3.155,9.501,5.11,38.298,4.741,1.1,-2.796,0.0,39.847,40.589,9.693,3.219,5.887,1.081,6.163,2.372,-3.232,27.011,0.0,279.04,,292.0,280.0,3.746,2.932,4.219,24.926
11273.5,3.175,0.819,-34.267,3.155,9.501,5.11,38.298,4.741,1.1,-2.796,0.0,39.8,40.6,9.693,3.219,5.955,1.267,6.184,2.698,-3.232,27.011,0.0,279.04,,292.0,280.0,3.876,2.936,4.267,24.921
11274.0,3.175,0.819,-34.267,3.155,9.501,5.11,38.298,4.741,1.1,-2.796,0.0,39.8,40.6,9.693,3.219,5.928,1.011,6.175,2.186,-3.232,27.011,0.0,279.54,,292.0,280.0,4.026,2.94,4.164,24.873
11274.5,3.284,0.847,-34.594,3.144,9.519,5.11,38.298,4.741,1.1,-2.796,0.0,39.8,40.6,9.687,3.204,5.925,1.765,6.202,2.627,-3.232,27.011,0.0,279.54,,292.0,280.0,3.825,2.944,4.324,24.868
11275.0,3.284,0.847,-34.594,3.144,9.519,5.11,38.298,4.741,1.1,-2.796,0.0,39.8,40.6,9.687,3.204,6.096,1.124,6.254,2.119,-3.232,27.011,0.0,279.24,,292.0,280.0,4.13,2.949,4.376,24.843
11275.5,3.284,0.847,-34.594,3.144,9.519,5.11,38.298,4.741,1.1,-2.796,0.0,39.8,40.6,9.687,3.204,5.796,1.041,6.165,2.267,-3.232,27.011,0.0,279.24,,292.0,280.0,3.898,2.955,4.323,24.812
11276.0,3.284,0.847,-34.594,3.144,9.519,5.11,38.298,4.741,1.1,-2.796,0.0,39.8,40.6,9.687,3.204,5.999,0.847,6.213,2.361,-3.232,27.011,0.0,279.74,,292.0,280.0,3.817,2.96,4.303,24.76
11276.5,3.284,0.847,-34.594,3.144,9.519,5.156,38.302,4.743,1.128,-2.812,0.0,39.847,40.567,9.687,3.204,5.935,1.783,6.234,2.611,-3.226,27.011,0.0,279.74,,292.0,280.0,3.855,2.966,4.246,24.73
11277.0,3.284,0.847,-34.594,3.144,9.519,5.156,38.302,4.743,1.128,-2.812,0.0,39.8,40.6,9.687,3.204,5.991,1.433,6.268,2.687,-3.226,27.011,0.0,279.84,,292.0,280.0,4.14,2.971,4.404,24.732
11277.5,3.44,0.834,-35.209,3.194,9.578,5.156,38.302,4.743,1.128,-2.812,0.0,39.8,40.6,9.524,3.097,6.105,1.911,6.321,3.006,-3.226,27.011,0.0,279.84,,292.0,280.0,4.095,2.976,4.441,24.701
11278.0,3.44,0.834,-35.209,3.194,9.578,5.156,38.302,4.743,1.128,-2.812,0.0,39.8,40.6,9.524,3.097,6.167,1.511,6.392,2.62,-3.226,27.011,0.0,279.44,,292.0,280.0,4.336,2.984,4.444,24.686
11278.5,3.44,0.834,-35.209,3.194,9.578,5.156,38.302,4.743,1.128,-2.812,0.0,39.8,40.6,9.524,3.097,6.223,1.51,6.413,2.915,-3.226,27.011,0.0,279.44,,292.0,280.0,4.172,2.991,4.477,24.655
11279.0,3.44,0.834,-35.209,3.194,9.578,5.156,38.302,4.743,1.128,-2.812,0.0,39.8,40.6,9.524,3.097,6.171,1.443,6.464,2.385,-3.226,27.011,0.0,279.34,,292.0,280.0,4.265,2.998,4.538,24.633
11279.5,3.44,0.834,-35.209,3.194,9.578,5.125,38.271,4.736,1.162,-2.786,0.0,39.84,40.609,9.524,3.097,6.163,1.213,6.43,2.684,-3.215,27.012,0.0,279.34,,292.0,280.0,4.116,3.006,4.489,24.617
11280.0,3.44,0.834,-35.209,3.194,9.578,5.125,38.271,4.736,1.162,-2.786,0.0,39.8,40.6,9.524,3.097,6.24,0.884,6.434,2.186,-3.215,27.012,0.0,278.84,,293.0,280.0,4.122,3.013,4.46,24.574
11280.5,3.44,0.834,-35.209,3.194,9.578,5.125,38.271,4.736,1.162,-2.786,0.0,39.8,40.6,9.524,3.097,6.082,1.831,6.388,2.823,-3.215,27.012,0.0,278.84,,293.0,280.0,3.936,3.02,4.386,24.519
11281.0,2.458,0.688,-33.49,3.192,9.478,5.125,38.271,4.736,1.162,-2.786,0.0,39.8,40.6,9.675,3.147,6.126,1.559,6.417,2.423,-3.215,27.012,0.0,279.24,,293.0,280.0,4.281,3.027,4.502,24.41
11281.5,2.458,0.688,-33.49,3.192,9.478,5.125,38.271,4.736,1.162,-2.786,0.0,39.8,40.6,9.675,3.147,6.172,1.084,6.428,2.344,-3.215,27.012,0.0,279.24,,293.0,280.0,4.131,3.017,4.503,24.359
11282.0,2.458,0.688,-33.49,3.192,9.478,5.125,38.271,4.736,1.162,-2.786,0.0,39.8,40.6,9.675,3.147,6.17,1.087,6.423,2.617,-3.215,27.012,0.0,279.94,,293.0,280.0,4.007,3.008,4.533,24.319
11282.5,2.458,0.688,-33.49,3.192,9.478,5.125,38.271,4.736,1.162,-2.786,0.0,39.8,40.6,9.675,3.147,6.008,1.661,6.364,2.54,-3.215,27.012,0.0,279.94,,293.0,280.0,4.074,2.999,4.538,24.304
11283.0,2.458,0.688,-33.49,3.192,9.478,5.102,38.308,4.753,1.218,-2.79,0.0,39.843,40.569,9.675,3.147,6.138,1.196,6.397,2.532,-3.218,27.027,0.0,280.34,,293.0,280.0,4.143,2.99,4.554,24.293
11283.5,2.458,0.688,-33.49,3.192,9.478,5.102,38.308,4.753,1.218,-2.79,0.0,39.8,40.6,9.675,3.147,6.168,1.706,6.427,2.781,-3.218,27.027,0.0,280.34,,293.0,280.0,4.066,2.982,4.495,24.326
11284.0,2.992,0.723,-35.209,3.226,9.57,5.102,38.308,4.753,1.218,-2.79,0.0,39.8,40.6,9.492,3.119,6.025,1.68,6.396,2.547,-3.218,27.027,0.0,280.54,,293.0,280.0,4.27,2.973,4.572,24.327
11284.5,2.992,0.723,-35.209,3.226,9.57,5.102,38.308,4.753,1.218,-2.79,0.0,39.8,40.6,9.492,3.119,6.212,1.403,6.443,2.644,-3.218,27.027,0.0,280.54,,293.0,280.0,4.162,2.973,4.628,24.317
11285.0,2.992,0.723,-35.209,3.226,9.57,5.102,38.308,4.753,1.218,-2.79,0.0,39.8,40.6,9.492,3.119,6.296,1.164,6.471,2.25,-3.218,27.027,0.0,280.54,,293.0,280.0,4.175,2.974,4.567,24.352
11285.5,2.992,0.723,-35.209,3.226,9.57,5.102,38.308,4.753,1.218,-2.79,0.0,39.8,40.6,9.492,3.119,6.042,1.313,6.372,2.818,-3.218,27.027,0.0,280.54,,293.0,280.0,4.045,2.974,4.526,24.318
11286.0,2.992,0.723,-35.209,3.226,9.57,5.081,38.302,4.779,1.239,-2.777,0.0,39.841,40.573,9.492,3.119,6.096,1.347,6.422,2.787,-3.208,27.026,0.0,280.24,,293.0,280.0,4.136,2.974,4.416,24.348
11286.5,2.992,0.723,-35.209,3.226,9.57,5.081,38.302,4.779,1.239,-2.777,0.0,39.8,40.6,9.492,3.119,6.193,1.946,6.481,2.785,-3.208,27.026,0.0,280.24,,293.0,280.0,4.163,2.974,4.541,24.334
11287.0,2.918,0.688,-35.209,3.164,9.619,5.081,38.302,4.779,1.239,-2.777,0.0,39.8,40.6,9.473,3.286,6.264,1.324,6.513,2.785,-3.208,27.026,0.0,281.24,,292.0,280.0,4.351,2.975,4.585,24.375
11287.5,2.918,0.688,-35.209,3.164,9.619,5.081,38.302,4.779,1.239,-2.777,0.0,39.8,40.6,9.473,3.286,6.359,1.186,6.558,2.867,-3.208,27.026,0.0,281.24,,292.0,280.0,4.221,2.974,4.604,24.422
11288.0,2.918,0.688,-35.209,3.164,9.619,5.081,38.302,4.779,1.239,-2.777,0.0,39.8,40.6,9.473,3.286,6.341,1.132,6.565,2.71,-3.208,27.026,0.0,280.54,,292.0,280.0,4.242,2.973,4.612,24.449
11288.5,2.918,0.688,-35.209,3.164,9.619,5.081,38.302,4.779,1.239,-2.777,0.0,39.8,40.6,9.473,3.286,6.336,2.07,6.602,2.918,-3.208,27.026,0.0,280.54,,292.0,280.0,4.187,2.972,4.547,24.522
11289.0,2.918,0.688,-35.209,3.164,9.619,5.081,38.302,4.779,1.239,-2.777,0.0,39.8,40.6,9.473,3.286,6.31,1.288,6.597,2.78,-3.208,27.026,0.0,280.34,,292.0,280.0,4.481,2.971,4.525,24.548
11289.5,2.918,0.688,-35.209,3.164,9.619,5.109,38.286,4.773,1.264,-2.795,0.0,39.834,40.624,9.473,3.286,6.471,1.948,6.711,3.459,-3.217,27.019,0.0,280.34,,292.0,280.0,4.244,2.97,4.548,24.57
11290.0,2.918,0.688,-35.209,3.164,9.619,5.109,38.286,4.773,1.264,-2.795,0.0,39.8,40.6,9.473,3.286,6.546,2.156,6.757,3.22,-3.217,27.019,0.0,279.64,,292.0,280.0,4.647,2.969,4.59,24.576
11290.5,3.284,0.748,-35.209,3.192,9.534,5.109,38.286,4.773,1.264,-2.795,0.0,39.8,40.6,9.595,3.217,6.511,1.671,6.755,2.716,-3.217,27.019,0.0,279.64,,292.0,280.0,4.67,2.969,4.664,24.594
11291.0,3.284,0.748,-35.209,3.192,9.534,5.109,38.286,4.773,1.264,-2.795,0.0,39.8,40.6,9.595,3.217,6.505,1.703,6.765,3.194,-3.217,27.019,0.0,279.74,,292.0,280.0,4.413,2.974,4.738,24.601
11291.5,3.284,0.748,-35.209,3.192,9.534,5.109,38.286,4.773,1.264,-2.795,0.0,39.8,40.6,9.595,3.217,6.504,2.239,6.745,3.154,-3.217,27.019,0.0,279.74,,292.0,280.0,4.542,2.979,4.62,24.588
11292.0,3.284,0.748,-35.209,3.192,9.534,5.109,38.286,4.773,1.264,-2.795,0.0,39.8,40.6,9.595,3.217,6.51,1.682,6.777,2.766,-3.217,27.019,0.0,279.14,,292.0,280.0,4.661,2.984,4.762,24.614
11292.5,3.284,0.748,-35.209,3.192,9.534,5.114,38.283,4.781,1.294,-2.779,0.0,39.848,40.639,9.595,3.217,6.547,1.372,6.772,2.939,-3.197,27.029,0.0,279.14,,292.0,280.0,4.434,2.989,4.727,24.61
11293.0,3.284,0.748,-35.209,3.192,9.534,5.114,38.283,4.781,1.294,-2.779,0.0,39.8,40.6,9.595,3.217,6.544,1.982,6.817,3.034,-3.197,27.029,0.0,279.24,,292.0,280.0,4.408,2.994,4.776,24.624
11293.5,3.238,0.768,-35.209,3.144,9.646,5.114,38.283,4.781,1.294,-2.779,0.0,39.8,40.6,9.396,3.206,6.627,1.627,6.836,2.907,-3.197,27.029,0.0,279.24,,292.0,280.0,4.594,2.998,4.839,24.608
11294.0,3.238,0.768,-35.209,3.144,9.646,5.114,38.283,4.781,1.294,-2.779,0.0,39.8,40.6,9.396,3.206,6.659,1.781,6.887,3.453,-3.197,27.029,0.0,278.64,,293.0,280.0,4.499,3.002,4.823,24.601
11294.5,3.238,0.768,-35.209,3.144,9.646,5.114,38.283,4.781,1.294,-2.779,0.0,39.8,40.6,9.396,3.206,6.685,2.168,6.904,3.264,-3.197,27.029,0.0,278.64,,293.0,280.0,4.695,3.006,4.799,24.594
11295.0,3.238,0.768,-35.209,3.144,9.646,5.114,38.283,4.781,1.294,-2.779,0.0,39.8,40.6,9.396,3.206,6.707,1.818,6.943,3.065,-3.197,27.029,0.0,278.74,,294.0,280.0,4.755,3.01,4.865,24.59
11295.5,3.238,0.768,-35.209,3.144,9.646,5.144,38.282,4.748,1.328,-2.774,0.0,39.847,40.706,9.396,3.206,6.762,1.443,6.955,3.162,-3.205,27.023,0.0,278.74,,294.0,280.0,4.633,3.014,4.824,24.532
11296.0,3.238,0.768,-35.209,3.144,9.646,5.144,38.282,4.748,1.328,-2.774,0.0,39.8,40.7,9.396,3.206,6.722,2.324,6.95,3.296,-3.205,27.023,0.0,278.64,,295.0,280.0,4.58,3.017,4.919,24.536
11296.5,3.238,0.768,-35.209,3.144,9.646,5.144,38.282,4.748,1.328,-2.774,0.0,39.8,40.7,9.396,3.206,6.701,2.333,6.965,3.217,-3.205,27.023,0.0,278.64,,295.0,280.0,4.823,3.021,4.926,24.534
11297.0,3.23,0.8,-35.209,3.164,9.511,5.144,38.282,4.748,1.328,-2.774,0.0,39.8,40.7,9.509,3.269,6.774,1.594,6.98,3.372,-3.205,27.023,0.0,279.24,,295.0,280.0,4.804,3.025,4.881,24.497
11297.5,3.23,0.8,-35.209,3.164,9.511,5.144,38.282,4.748,1.328,-2.774,0.0,39.8,40.7,9.509,3.269,6.751,2.139,7.008,3.119,-3.205,27.023,0.0,279.24,,295.0,280.0,4.68,3.028,4.876,24.494
11298.0,3.23,0.8,-35.209,3.164,9.511,5.144,38.282,4.748,1.328,-2.774,0.0,39.8,40.7,9.509,3.269,6.574,1.996,6.93,2.924,-3.205,27.023,0.0,282.64,,294.0,280.0,4.755,3.031,4.925,24.477
11298.5,3.23,0.8,-35.209,3.164,9.511,5.144,38.282,4.748,1.328,-2.774,0.0,39.8,40.7,9.509,3.269,6.476,1.941,6.853,2.918,-3.205,27.023,0.0,282.64,,294.0,280.0,4.606,3.035,4.888,24.447
11299.0,3.23,0.8,-35.209,3.164,9.511,5.128,38.321,4.756,1.39,-2.79,0.0,39.847,40.653,9.509,3.269,6.693,1.572,6.935,2.877,-3.219,27.026,0.0,282.04,,293.0,280.0,4.547,3.038,4.934,24.435
11299.5,3.23,0.8,-35.209,3.164,9.511,5.128,38.321,4.756,1.39,-2.79,0.0,39.8,40.7,9.509,3.269,6.719,1.88,6.956,3.453,-3.219,27.026,0.0,282.04,,293.0,280.0,4.519,3.041,4.837,24.411
11300.0,2.814,0.65,-35.209,3.198,9.56,5.128,38.321,4.756,1.39,-2.79,0.0,39.8,40.7,9.394,3.195,6.744,1.782,6.981,2.975,-3.219,27.026,0.0,282.34,,292.0,280.0,4.752,3.044,4.912,24.399
11300.5,2.814,0.65,-35.209,3.198,9.56,5.128,38.321,4.756,1.39,-2.79,0.0,39.8,40.7,9.394,3.195,6.663,1.725,6.904,3.265,-3.219,27.026,0.0,282.34,,292.0,280.0,4.62,3.04,4.938,24.404
11301.0,2.814,0.65,-35.209,3.198,9.56,5.128,38.321,4.756,1.39,-2.79,0.0,39.8,40.7,9.394,3.195,6.647,2.283,6.926,3.384,-3.219,27.026,0.0,282.54,,291.0,280.0,4.639,3.037,4.888,24.407
11301.5,2.814,0.65,-35.209,3.198,9.56,5.128,38.321,4.756,1.39,-2.79,0.0,39.8,40.7,9.394,3.195,6.708,2.252,6.991,3.304,-3.219,27.026,0.0,282.54,,291.0,280.0,4.81,3.033,4.932,24.404
11302.0,2.814,0.65,-35.209,3.198,9.56,5.124,38.301,4.757,1.406,-2.784,0.0,39.858,40.673,9.394,3.195,6.812,2.429,7.043,3.795,-3.219,27.021,0.0,281.14,,290.0,280.0,4.814,3.029,4.874,24.367
11302.5,2.814,0.65,-35.209,3.198,9.56,5.124,38.301,4.757,1.406,-2.784,0.0,39.9,40.7,9.394,3.195,6.916,2.265,7.141,3.482,-3.219,27.021,0.0,281.14,,290.0,280.0,5.02,3.026,5.032,24.367
11303.0,2.814,0.65,-35.209,3.198,9.56,5.124,38.301,4.757,1.406,-2.784,0.0,39.9,40.7,9.394,3.195,6.982,1.774,7.147,3.541,-3.219,27.021,0.0,281.14,,289.0,280.0,4.951,3.022,5.056,24.343
11303.5,3.369,0.769,-35.209,3.178,9.556,5.124,38.301,4.757,1.406,-2.784,0.0,39.9,40.7,9.565,3.185,6.991,2.531,7.185,3.693,-3.219,27.021,0.0,281.14,,289.0,280.0,4.861,3.019,5.026,24.34
11304.0,3.369,0.769,-35.209,3.178,9.556,5.124,38.301,4.757,1.406,-2.784,0.0,39.9,40.7,9.565,3.185,7.068,1.981,7.2,3.582,-3.219,27.021,0.0,281.24,,288.0,280.0,5.1,3.025,5.09,24.368
11304.5,3.369,0.769,-35.209,3.178,9.556,5.124,38.301,4.757,1.406,-2.784,0.0,39.9,40.7,9.565,3.185,6.944,2.465,7.236,3.488,-3.219,27.021,0.0,281.24,,288.0,280.0,4.958,3.03,5.056,24.375
11305.0,3.369,0.769,-35.209,3.178,9.556,5.124,38.301,4.757,1.406,-2.784,0.0,39.9,40.7,9.565,3.185,6.973,2.027,7.242,3.267,-3.219,27.021,0.0,278.34,,289.0,280.0,5.033,3.036,5.134,24.381
11305.5,3.369,0.769,-35.209,3.178,9.556,5.104,38.286,4.777,1.444,-2.788,0.0,39.863,40.713,9.565,3.185,7.004,1.756,7.225,3.063,-3.216,27.014,0.0,278.34,,289.0,280.0,4.878,3.041,5.134,24.375
11306.0,3.369,0.769,-35.209,3.178,9.556,5.104,38.286,4.777,1.444,-2.788,0.0,39.9,40.7,9.565,3.185,6.871,1.881,7.15,3.208,-3.216,27.014,0.0,278.54,,290.0,280.0,4.762,3.047,5.111,24.404
11306.5,2.815,0.654,-35.209,3.137,9.624,5.104,38.286,4.777,1.444,-2.788,0.0,39.9,40.7,9.441,3.268,6.868,1.997,7.176,3.568,-3.216,27.014,0.0,278.54,,290.0,280.0,4.777,3.052,5.066,24.453
11307.0,2.815,0.654,-35.209,3.137,9.624,5.104,38.286,4.777,1.444,-2.788,0.0,39.9,40.7,9.441,3.268,7.038,1.72,7.24,3.494,-3.216,27.014,0.0,277.94,,291.0,280.0,4.902,3.048,5.043,24.487
11307.5,2.815,0.654,-35.209,3.137,9.624,5.104,38.286,4.777,1.444,-2.788,0.0,39.9,40.7,9.441,3.268,7.022,1.967,7.271,3.245,-3.216,27.014,0.0,277.94,,291.0,280.0,4.873,3.044,5.048,24.514
11308.0,2.815,0.654,-35.209,3.137,9.624,5.104,38.286,4.777,1.444,-2.788,0.0,39.9,40.7,9.441,3.268,7.03,2.247,7.284,3.837,-3.216,27.014,0.0,278.64,,292.0,280.0,4.876,3.04,5.167,24.52
11308.5,2.815,0.654,-35.209,3.137,9.624,5.093,38.31,4.769,1.475,-2.776,0.0,39.87,40.719,9.441,3.268,7.062,2.949,7.319,3.852,-3.218,27.013,0.0,278.64,,292.0,280.0,5.099,3.037,5.113,24.535
11309.0,2.815,0.654,-35.209,3.137,9.624,5.093,38.31,4.769,1.475,-2.776,0.0,39.9,40.7,9.441,3.268,7.214,1.974,7.376,3.597,-3.218,27.013,0.0,277.64,,293.0,280.0,5.296,3.033,5.243,24.547
11309.5,2.815,0.654,-35.209,3.137,9.624,5.093,38.31,4.769,1.475,-2.776,0.0,39.9,40.7,9.441,3.268,7.196,2.851,7.402,3.967,-3.218,27.013,0.0,277.64,,293.0,280.0,5.04,3.03,5.185,24.556
11310.0,3.088,0.78,-34.258,3.199,9.507,5.093,38.31,4.769,1.475,-2.776,0.0,39.9,40.7,9.716,3.202,7.206,2.529,7.448,3.761,-3.218,27.013,0.0,278.64,,294.0,280.0,5.354,3.026,5.227,24.571
11310.5,3.088,0.78,-34.258,3.199,9.507,5.093,38.31,4.769,1.475,-2.776,0.0,39.9,40.7,9.716,3.202,7.285,2.29,7.431,4.04,-3.218,27.013,0.0,278.64,,294.0,280.0,5.236,3.027,5.279,24.59
11311.0,3.088,0.78,-34.258,3.199,9.507,5.093,38.31,4.769,1.475,-2.776,0.0,39.9,40.7,9.716,3.202,7.261,2.573,7.493,3.795,-3.218,27.013,0.0,280.24,,294.0,280.0,5.261,3.028,5.362,24.642
11311.5,3.088,0.78,-34.258,3.199,9.507,5.093,38.31,4.769,1.475,-2.776,0.0,39.9,40.7,9.716,3.202,7.284,3.029,7.49,4.036,-3.218,27.013,0.0,280.24,,294.0,280.0,5.28,3.029,5.272,24.63
11312.0,3.088,0.78,-34.258,3.199,9.507,5.082,38.28,4.749,1.487,-2.799,0.0,39.863,40.742,9.716,3.202,7.283,2.221,7.532,3.733,-3.235,26.998,0.0,281.44,,293.0,280.0,5.46,3.03,5.371,24.65
11312.5,3.088,0.78,-34.258,3.199,9.507,5.082,38.28,4.749,1.487,-2.799,0.0,39.9,40.7,9.716,3.202,7.355,2.359,7.563,4.086,-3.235,26.998,0.0,281.44,,293.0,280.0,5.192,3.031,5.373,24.671
11313.0,3.304,0.815,-35.176,3.145,9.552,5.082,38.28,4.749,1.487,-2.799,0.0,39.9,40.7,9.665,3.287,7.239,2.615,7.511,4.082,-3.235,26.998,0.0,280.84,,293.0,280.0,5.341,3.032,5.359,24.681
11313.5,3.304,0.815,-35.176,3.145,9.552,5.082,38.28,4.749,1.487,-2.799,0.0,39.9,40.7,9.665,3.287,7.341,2.673,7.583,4.023,-3.235,26.998,0.0,280.84,,293.0,280.0,5.362,3.036,5.387,24.699
11314.0,3.304,0.815,-35.176,3.145,9.552,5.082,38.28,4.749,1.487,-2.799,0.0,39.9,40.7,9.665,3.287,7.46,2.504,7.648,4.301,-3.235,26.998,0.0,281.14,,292.0,280.0,5.405,3.041,5.425,24.73
11314.5,3.304,0.815,-35.176,3.145,9.552,5.082,38.28,4.749,1.487,-2.799,0.0,39.9,40.7,9.665,3.287,7.494,2.905,7.683,4.107,-3.235,26.998,0.0,281.14,,292.0,280.0,5.478,3.045,5.556,24.693
11315.0,3.304,0.815,-35.176,3.145,9.552,5.105,38.295,4.77,1.549,-2.802,0.0,39.887,40.81,9.665,3.287,7.564,2.344,7.745,4.316,-3.234,27.014,0.0,280.84,,292.0,280.0,5.548,3.049,5.567,24.67
11315.5,3.304,0.815,-35.176,3.145,9.552,5.105,38.295,4.77,1.549,-2.802,0.0,39.9,40.8,9.665,3.287,7.569,2.773,7.686,4.116,-3.234,27.014,0.0,280.84,,292.0,280.0,5.492,3.054,5.528,24.643
11316.0,3.205,0.763,-35.209,3.138,9.589,5.105,38.295,4.77,1.549,-2.802,0.0,39.9,40.8,9.462,3.197,7.429,2.674,7.671,3.851,-3.234,27.014,0.0,281.34,,291.0,280.0,5.536,3.058,5.51,24.642
11316.5,3.205,0.763,-35.209,3.138,9.589,5.105,38.295,4.77,1.549,-2.802,0.0,39.9,40.8,9.462,3.197,7.404,2.398,7.68,3.678,-3.234,27.014,0.0,281.34,,291.0,280.0,5.406,3.06,5.51,24.629
11317.0,3.205,0.763,-35.209,3.138,9.589,5.105,38.295,4.77,1.549,-2.802,0.0,39.9,40.8,9.462,3.197,7.424,2.201,7.665,3.632,-3.234,27.014,0.0,281.04,,290.0,280.0,5.29,3.062,5.487,24.621
11317.5,3.205,0.763,-35.209,3.138,9.589,5.105,38.295,4.77,1.549,-2.802,0.0,39.9,40.8,9.462,3.197,7.362,2.345,7.647,3.684,-3.234,27.014,0.0,281.04,,290.0,280.0,5.231,3.065,5.452,24.545
11318.0,3.205,0.763,-35.209,3.138,9.589,5.105,38.295,4.77,1.549,-2.802,0.0,39.9,40.8,9.462,3.197,7.471,2.055,7.679,3.801,-3.234,27.014,0.0,280.04,,290.0,280.0,5.259,3.067,5.411,24.537
11318.5,3.205,0.763,-35.209,3.138,9.589,5.108,38.319,4.775,1.599,-2.805,0.0,39.885,40.802,9.462,3.197,7.478,2.626,7.735,3.988,-3.235,27.005,0.0,280.04,,290.0,280.0,5.252,3.069,5.512,24.55
11319.0,3.205,0.763,-35.209,3.138,9.589,5.108,38.319,4.775,1.599,-2.805,0.0,39.9,40.8,9.462,3.197,7.579,2.071,7.759,3.951,-3.235,27.005,0.0,279.24,,290.0,280.0,5.457,3.072,5.505,24.502
11319.5,3.043,0.814,-33.462,3.202,9.503,5.108,38.319,4.775,1.599,-2.805,0.0,39.9,40.8,9.706,3.143,7.496,3.178,7.745,4.308,-3.235,27.005,0.0,279.24,,290.0,280.0,5.34,3.074,5.462,24.463
11320.0,3.043,0.814,-33.462,3.202,9.503,5.108,38.319,4.775,1.599,-2.805,0.0,39.9,40.8,9.706,3.143,7.541,2.684,7.795,3.987,-3.235,27.005,0.0,281.04,,289.0,280.0,5.682,3.073,5.531,24.427
11320.5,3.043,0.814,-33.462,3.202,9.503,5.108,38.319,4.775,1.599,-2.805,0.0,39.9,40.8,9.706,3.143,7.616,2.07,7.799,4.059,-3.235,27.005,0.0,281.04,,289.0,280.0,5.502,3.073,5.497,24.407
11321.0,3.043,0.814,-33.462,3.202,9.503,5.108,38.319,4.775,1.599,-2.805,0.0,39.9,40.8,9.706,3.143,7.617,2.704,7.816,4.039,-3.235,27.005,0.0,276.64,,290.0,280.0,5.386,3.072,5.444,24.405
11321.5,3.043,0.814,-33.462,3.202,9.503,5.115,38.326,4.765,1.643,-2.808,0.0,39.906,40.811,9.706,3.143,7.528,2.269,7.772,3.656,-3.227,27.012,0.0,276.64,,290.0,280.0,5.544,3.072,5.48,24.402
11322.0,3.043,0.814,-33.462,3.202,9.503,5.115,38.326,4.765,1.643,-2.808,0.0,39.9,40.8,9.706,3.143,7.481,2.049,7.749,4.015,-3.227,27.012,0.0,278.54,,291.0,280.0,5.306,3.071,5.473,24.414
11322.5,2.541,0.688,-34.032,3.258,9.571,5.115,38.326,4.765,1.643,-2.808,0.0,39.9,40.8,9.624,3.094,7.505,3.073,7.754,4.137,-3.227,27.012,0.0,278.54,,291.0,280.0,5.324,3.071,5.484,24.409
11323.0,2.541,0.688,-34.032,3.258,9.571,5.115,38.326,4.765,1.643,-2.808,0.0,39.9,40.8,9.624,3.094,7.442,2.56,7.758,4.216,-3.227,27.012,0.0,276.04,,292.0,280.0,5.617,3.062,5.665,24.419
11323.5,2.541,0.688,-34.032,3.258,9.571,5.115,38.326,4.765,1.643,-2.808,0.0,39.9,40.8,9.624,3.094,7.601,2.667,7.84,4.302,-3.227,27.012,0.0,276.04,,292.0,280.0,5.494,3.054,5.491,24.438
11324.0,2.541,0.688,-34.032,3.258,9.571,5.115,38.326,4.765,1.643,-2.808,0.0,39.9,40.8,9.624,3.094,7.686,2.884,7.895,4.565,-3.227,27.012,0.0,279.24,,292.0,280.0,5.602,3.045,5.5,24.446
11324.5,2.541,0.688,-34.032,3.258,9.571,5.096,38.309,4.769,1.656,-2.791,0.0,39.913,40.842,9.624,3.094,7.786,3.447,7.975,5.058,-3.227,27.005,0.0,279.24,,292.0,280.0,5.757,3.037,5.634,24.467
11325.0,2.541,0.688,-34.032,3.258,9.571,5.096,38.309,4.769,1.656,-2.791,0.0,39.9,40.8,9.624,3.094,7.873,2.693,8.02,4.526,-3.227,27.005,0.0,276.94,,293.0,280.0,6.067,3.029,5.677,24.48
11325.5,2.541,0.688,-34.032,3.258,9.571,5.096,38.309,4.769,1.656,-2.791,0.0,39.9,40.8,9.624,3.094,7.837,3.166,8.066,4.539,-3.227,27.005,0.0,276.94,,293.0,280.0,5.778,3.021,5.602,24.466
11326.0,2.587,0.652,-34.199,3.206,9.609,5.096,38.309,4.769,1.656,-2.791,0.0,39.9,40.8,9.653,3.064,7.963,2.354,8.109,4.595,-3.227,27.005,0.0,278.44,,294.0,280.0,5.902,3.013,5.636,24.474
11326.5,2.587,0.652,-34.199,3.206,9.609,5.096,38.309,4.769,1.656,-2.791,0.0,39.9,40.8,9.653,3.064,7.836,2.673,8.077,4.267,-3.227,27.005,0.0,278.44,,294.0,280.0,5.755,3.006,5.652,24.482
11327.0,2.587,0.652,-34.199,3.206,9.609,5.096,38.309,4.769,1.656,-2.791,0.0,39.9,40.8,9.653,3.064,7.836,2.375,8.077,3.96,-3.227,27.005,0.0,279.44,,294.0,280.0,5.713,2.999,5.713,24.471
11327.5,2.587,0.652,-34.199,3.206,9.609,5.096,38.309,4.769,1.656,-2.791,0.0,39.9,40.8,9.653,3.064,7.802,2.3,8.065,4.086,-3.227,27.005,0.0,279.44,,294.0,280.0,5.562,2.992,5.73,24.477
11328.0,2.587,0.652,-34.199,3.206,9.609,5.09,38.313,4.782,1.71,-2.803,0.0,39.926,40.897,9.653,3.064,7.693,2.58,7.955,4.299,-3.228,26.996,0.0,280.24,,294.0,280.0,5.563,2.986,5.751,24.532
11328.5,2.587,0.652,-34.199,3.206,9.609,5.09,38.313,4.782,1.71,-2.803,0.0,39.9,40.9,9.653,3.064,7.769,2.677,8.038,4.321,-3.228,26.996,0.0,280.24,,294.0,280.0,5.632,2.979,5.753,24.557
11329.0,3.509,0.81,-35.209,3.132,9.548,5.09,38.313,4.782,1.71,-2.803,0.0,39.9,40.9,9.546,3.198,7.831,3.397,8.069,5.022,-3.228,26.996,0.0,278.84,,295.0,280.0,5.701,2.973,5.743,24.548
11329.5,3.509,0.81,-35.209,3.132,9.548,5.09,38.313,4.782,1.71,-2.803,0.0,39.9,40.9,9.546,3.198,7.892,3.069,8.124,5.02,-3.228,26.996,0.0,278.84,,295.0,280.0,6.08,2.982,5.633,24.604
11330.0,3.509,0.81,-35.209,3.132,9.548,5.09,38.313,4.782,1.71,-2.803,0.0,39.9,40.9,9.546,3.198,7.987,3.758,8.203,4.933,-3.228,26.996,0.0,280.34,,295.0,280.0,6.026,2.99,5.829,24.635
11330.5,3.509,0.81,-35.209,3.132,9.548,5.09,38.313,4.782,1.71,-2.803,0.0,39.9,40.9,9.546,3.198,8.039,2.796,8.242,4.477,-3.228,26.996,0.0,280.34,,295.0,280.0,6.22,2.999,5.865,24.681
11331.0,3.509,0.81,-35.209,3.132,9.548,5.088,38.296,4.785,1.733,-2.793,0.0,39.936,40.949,9.546,3.198,8.069,2.775,8.262,4.523,-3.227,27.004,0.0,280.24,,295.0,280.0,5.889,3.007,5.877,24.697
11331.5,3.509,0.81,-35.209,3.132,9.548,5.088,38.296,4.785,1.733,-2.793,0.0,39.9,40.9,9.546,3.198,8.079,2.695,8.247,4.448,-3.227,27.004,0.0,280.24,,295.0,280.0,5.907,3.015,5.862,24.74
11332.0,3.509,0.81,-35.209,3.132,9.548,5.088,38.296,4.785,1.733,-2.793,0.0,39.9,40.9,9.546,3.198,7.962,2.87,8.232,4.477,-3.227,27.004,0.0,281.64,,294.0,280.0,5.867,3.023,5.948,24.819
11332.5,3.204,0.722,-35.209,3.122,9.547,5.088,38.296,4.785,1.733,-2.793,0.0,39.9,40.9,9.554,3.064,8.114,4.0,8.317,5.449,-3.227,27.004,0.0,281.64,,294.0,280.0,5.885,3.031,5.934,24.815
11333.0,3.204,0.722,-35.209,3.122,9.547,5.088,38.296,4.785,1.733,-2.793,0.0,39.9,40.9,9.554,3.064,8.223,2.943,8.407,4.944,-3.227,27.004,0.0,278.74,,295.0,280.0,6.47,3.034,5.987,24.857
11333.5,3.204,0.722,-35.209,3.122,9.547,5.088,38.296,4.785,1.733,-2.793,0.0,39.9,40.9,9.554,3.064,8.241,2.537,8.427,4.757,-3.227,27.004,0.0,278.74,,295.0,280.0,6.129,3.037,5.889,24.908
11334.0,3.204,0.722,-35.209,3.122,9.547,5.088,38.296,4.785,1.733,-2.793,0.0,39.9,40.9,9.554,3.064,8.18,4.329,8.434,5.326,-3.227,27.004,0.0,282.34,,294.0,280.0,5.991,3.04,6.002,24.915
11334.5,3.204,0.722,-35.209,3.122,9.547,5.107,38.309,4.79,1.786,-2.786,0.0,39.951,40.954,9.554,3.064,8.297,3.833,8.508,5.557,-3.208,27.01,0.0,282.34,,294.0,280.0,6.568,3.042,6.224,24.924
11335.0,3.204,0.722,-35.209,3.122,9.547,5.107,38.309,4.79,1.786,-2.786,0.0,40.0,41.0,9.554,3.064,8.503,4.008,8.614,5.777,-3.208,27.01,0.0,280.24,,294.0,280.0,6.549,3.045,6.094,24.955
