t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11335.5,3.527,0.826,-35.209,3.025,9.574,5.107,38.309,4.79,1.786,-2.786,0.0,40.0,41.0,9.597,3.172,8.55,3.371,8.679,5.178,-3.208,27.01,0.0,280.24,,294.0,280.0,6.726,3.048,6.162,24.89
11336.0,3.527,0.826,-35.209,3.025,9.574,5.107,38.309,4.79,1.786,-2.786,0.0,40.0,41.0,9.597,3.172,8.519,2.985,8.704,5.009,-3.208,27.01,0.0,282.74,,293.0,280.0,6.444,3.055,6.036,24.853
11336.5,3.527,0.826,-35.209,3.025,9.574,5.107,38.309,4.79,1.786,-2.786,0.0,40.0,41.0,9.597,3.172,8.407,3.126,8.633,4.817,-3.208,27.01,0.0,282.74,,293.0,280.0,6.304,3.063,6.045,24.828
11337.0,3.527,0.826,-35.209,3.025,9.574,5.107,38.309,4.79,1.786,-2.786,0.0,40.0,41.0,9.597,3.172,8.399,2.588,8.622,4.512,-3.208,27.01,0.0,280.54,,293.0,280.0,6.246,3.071,6.01,24.838
11337.5,3.527,0.826,-35.209,3.025,9.574,5.17,38.331,4.784,1.842,-2.786,0.0,39.97,41.008,9.597,3.172,8.162,2.781,8.524,4.877,-3.214,27.014,0.0,280.54,,293.0,280.0,6.03,3.078,6.044,24.82
11338.0,3.527,0.826,-35.209,3.025,9.574,5.17,38.331,4.784,1.842,-2.786,0.0,40.0,41.0,9.597,3.172,8.254,3.429,8.529,4.917,-3.214,27.014,0.0,281.44,,292.0,280.0,6.086,3.086,5.971,24.812
11338.5,3.527,0.826,-35.209,3.025,9.574,5.17,38.331,4.784,1.842,-2.786,0.0,40.0,41.0,9.597,3.172,8.278,3.158,8.551,4.798,-3.214,27.014,0.0,281.44,,292.0,280.0,6.282,3.093,6.074,24.801
11339.0,2.626,0.702,-34.218,3.18,9.546,5.17,38.331,4.784,1.842,-2.786,0.0,40.0,41.0,9.632,3.076,8.344,3.133,8.56,5.1,-3.214,27.014,0.0,281.14,,291.0,280.0,6.197,3.1,6.094,24.808
11339.5,2.626,0.702,-34.218,3.18,9.546,5.17,38.331,4.784,1.842,-2.786,0.0,40.0,41.0,9.632,3.076,8.349,3.709,8.58,5.068,-3.214,27.014,0.0,281.14,,291.0,280.0,6.284,3.092,6.093,24.789
11340.0,2.626,0.702,-34.218,3.18,9.546,5.17,38.331,4.784,1.842,-2.786,0.0,40.0,41.0,9.632,3.076,8.409,3.634,8.631,5.031,-3.214,27.014,0.0,280.34,,291.0,280.0,6.427,3.085,6.108,24.781
11340.5,2.626,0.702,-34.218,3.18,9.546,5.17,38.331,4.784,1.842,-2.786,0.0,40.0,41.0,9.632,3.076,8.37,3.379,8.622,4.971,-3.214,27.014,0.0,280.34,,291.0,280.0,6.426,3.077,6.223,24.767
11341.0,2.626,0.702,-34.218,3.18,9.546,5.173,38.331,4.801,1.888,-2.794,0.0,39.979,41.033,9.632,3.076,8.447,3.182,8.677,5.016,-3.227,27.01,0.0,279.14,,291.0,280.0,6.336,3.07,6.28,24.75
11341.5,2.626,0.702,-34.218,3.18,9.546,5.173,38.331,4.801,1.888,-2.794,0.0,40.0,41.0,9.632,3.076,8.49,3.116,8.696,5.27,-3.227,27.01,0.0,279.14,,291.0,280.0,6.33,3.062,6.263,24.752
11342.0,3.102,0.748,-35.209,3.165,9.624,5.173,38.331,4.801,1.888,-2.794,0.0,40.0,41.0,9.445,3.089,8.501,3.753,8.721,5.167,-3.227,27.01,0.0,279.84,,291.0,280.0,6.393,3.055,6.191,24.751
11342.5,3.102,0.748,-35.209,3.165,9.624,5.173,38.331,4.801,1.888,-2.794,0.0,40.0,41.0,9.445,3.089,8.475,3.326,8.727,4.972,-3.227,27.01,0.0,279.84,,291.0,280.0,6.536,3.056,6.241,24.76
11343.0,3.102,0.748,-35.209,3.165,9.624,5.173,38.331,4.801,1.888,-2.794,0.0,40.0,41.0,9.445,3.089,8.479,2.829,8.702,4.822,-3.227,27.01,0.0,277.44,,292.0,280.0,6.375,3.057,6.214,24.77
11343.5,3.102,0.748,-35.209,3.165,9.624,5.173,38.331,4.801,1.888,-2.794,0.0,40.0,41.0,9.445,3.089,8.334,3.637,8.658,5.275,-3.227,27.01,0.0,277.44,,292.0,280.0,6.208,3.058,6.106,24.786
11344.0,3.102,0.748,-35.209,3.165,9.624,5.114,38.355,4.785,1.939,-2.802,0.0,39.989,41.017,9.445,3.089,8.436,3.233,8.668,4.97,-3.229,27.006,0.0,279.44,,292.0,280.0,6.476,3.058,6.126,24.766
11344.5,3.102,0.748,-35.209,3.165,9.624,5.114,38.355,4.785,1.939,-2.802,0.0,40.0,41.0,9.445,3.089,8.371,3.016,8.654,4.697,-3.229,27.006,0.0,279.44,,292.0,280.0,6.327,3.059,6.126,24.796
11345.0,2.477,0.601,-34.792,3.206,9.582,5.114,38.355,4.785,1.939,-2.802,0.0,40.0,41.0,9.614,2.978,8.304,3.032,8.61,4.942,-3.229,27.006,0.0,277.74,,293.0,280.0,6.185,3.06,6.118,24.792
11345.5,2.477,0.601,-34.792,3.206,9.582,5.114,38.355,4.785,1.939,-2.802,0.0,40.0,41.0,9.614,2.978,8.35,2.698,8.613,4.78,-3.229,27.006,0.0,277.74,,293.0,280.0,6.222,3.05,6.064,24.782
11346.0,2.477,0.601,-34.792,3.206,9.582,5.114,38.355,4.785,1.939,-2.802,0.0,40.0,41.0,9.614,2.978,8.336,3.453,8.646,5.001,-3.229,27.006,0.0,278.94,,294.0,280.0,6.11,3.041,6.202,24.732
11346.5,2.477,0.601,-34.792,3.206,9.582,5.114,38.355,4.785,1.939,-2.802,0.0,40.0,41.0,9.614,2.978,8.377,3.098,8.649,4.782,-3.229,27.006,0.0,278.94,,294.0,280.0,6.359,3.032,6.171,24.685
11347.0,2.477,0.601,-34.792,3.206,9.582,5.114,38.355,4.785,1.939,-2.802,0.0,40.0,41.0,9.614,2.978,8.371,2.452,8.591,4.096,-3.229,27.006,0.0,278.64,,295.0,280.0,6.226,3.022,6.107,24.637
11347.5,2.477,0.601,-34.792,3.206,9.582,5.149,38.363,4.792,1.977,-2.79,0.0,40.015,41.063,9.614,2.978,7.898,3.056,8.427,4.879,-3.218,27.014,0.0,278.64,,295.0,280.0,5.878,3.014,6.05,24.607
11348.0,2.477,0.601,-34.792,3.206,9.582,5.149,38.363,4.792,1.977,-2.79,0.0,40.0,41.1,9.614,2.978,8.323,3.848,8.568,5.412,-3.218,27.014,0.0,279.54,,295.0,280.0,6.065,3.005,6.135,24.6
11348.5,3.348,0.823,-35.209,3.218,9.602,5.149,38.363,4.792,1.977,-2.79,0.0,40.0,41.1,9.538,3.104,8.459,3.656,8.687,5.727,-3.218,27.014,0.0,279.54,,295.0,280.0,6.538,2.996,6.276,24.572
11349.0,3.348,0.823,-35.209,3.218,9.602,5.149,38.363,4.792,1.977,-2.79,0.0,40.0,41.1,9.538,3.104,8.577,3.517,8.733,5.329,-3.218,27.014,0.0,279.54,,295.0,280.0,6.632,3.002,6.22,24.588
11349.5,3.348,0.823,-35.209,3.218,9.602,5.149,38.363,4.792,1.977,-2.79,0.0,40.0,41.1,9.538,3.104,8.566,3.797,8.795,5.286,-3.218,27.014,0.0,279.54,,295.0,280.0,6.539,3.008,6.415,24.588
11350.0,3.348,0.823,-35.209,3.218,9.602,5.149,38.363,4.792,1.977,-2.79,0.0,40.0,41.1,9.538,3.104,8.595,3.484,8.836,5.631,-3.218,27.014,0.0,282.54,,294.0,280.0,6.611,3.013,6.313,24.588
11350.5,3.348,0.823,-35.209,3.218,9.602,5.125,38.326,4.777,1.978,-2.778,0.0,40.015,41.1,9.538,3.104,8.726,3.429,8.911,5.371,-3.216,27.018,0.0,282.54,,294.0,280.0,6.636,3.019,6.363,24.578
11351.0,3.348,0.823,-35.209,3.218,9.602,5.125,38.326,4.777,1.978,-2.778,0.0,40.0,41.1,9.538,3.104,8.71,3.718,8.915,5.304,-3.216,27.018,0.0,282.14,,293.0,280.0,6.61,3.024,6.25,24.555
11351.5,2.472,0.657,-33.96,3.17,9.53,5.125,38.326,4.777,1.978,-2.778,0.0,40.0,41.1,9.674,3.177,8.593,3.501,8.872,5.042,-3.216,27.018,0.0,282.14,,293.0,280.0,6.662,3.029,6.398,24.573
11352.0,2.472,0.657,-33.96,3.17,9.53,5.125,38.326,4.777,1.978,-2.778,0.0,40.0,41.1,9.674,3.177,8.523,2.943,8.845,5.108,-3.216,27.018,0.0,282.24,,292.0,280.0,6.502,3.02,6.385,24.61
11352.5,2.472,0.657,-33.96,3.17,9.53,5.125,38.326,4.777,1.978,-2.778,0.0,40.0,41.1,9.674,3.177,8.62,3.5,8.865,5.283,-3.216,27.018,0.0,282.24,,292.0,280.0,6.355,3.011,6.313,24.622
11353.0,2.472,0.657,-33.96,3.17,9.53,5.125,38.326,4.777,1.978,-2.778,0.0,40.0,41.1,9.674,3.177,8.597,3.806,8.898,5.23,-3.216,27.018,0.0,280.14,,292.0,280.0,6.567,3.002,6.386,24.627
11353.5,2.472,0.657,-33.96,3.17,9.53,5.103,38.355,4.783,2.054,-2.798,0.0,40.033,41.13,9.674,3.177,8.638,3.205,8.896,5.173,-3.224,27.014,0.0,280.14,,292.0,280.0,6.633,2.994,6.352,24.64
11354.0,2.472,0.657,-33.96,3.17,9.53,5.103,38.355,4.783,2.054,-2.798,0.0,40.0,41.1,9.674,3.177,8.67,3.481,8.882,5.383,-3.224,27.014,0.0,280.94,,292.0,280.0,6.478,2.985,6.359,24.652
11354.5,2.472,0.657,-33.96,3.17,9.53,5.103,38.355,4.783,2.054,-2.798,0.0,40.0,41.1,9.674,3.177,8.666,3.278,8.926,5.082,-3.224,27.014,0.0,280.94,,292.0,280.0,6.604,2.968,6.426,24.657
11355.0,2.664,0.72,-34.129,3.145,9.534,5.103,38.355,4.783,2.054,-2.798,0.0,40.0,41.1,9.635,3.041,8.707,3.203,8.936,5.524,-3.224,27.014,0.0,280.54,,292.0,280.0,6.488,2.968,6.435,24.7
11355.5,2.664,0.72,-34.129,3.145,9.534,5.103,38.355,4.783,2.054,-2.798,0.0,40.0,41.1,9.635,3.041,8.76,3.644,8.942,5.341,-3.224,27.014,0.0,280.54,,292.0,280.0,6.592,2.963,6.412,24.692
11356.0,2.664,0.72,-34.129,3.145,9.534,5.103,38.355,4.783,2.054,-2.798,0.0,40.0,41.1,9.635,3.041,8.6,3.869,8.894,5.191,-3.224,27.014,0.0,279.54,,292.0,280.0,6.672,2.959,6.46,24.693
11356.5,2.664,0.72,-34.129,3.145,9.534,5.103,38.355,4.783,2.054,-2.798,0.0,40.0,41.1,9.635,3.041,8.506,3.534,8.832,4.985,-3.224,27.014,0.0,279.54,,292.0,280.0,6.639,2.954,6.406,24.713
11357.0,2.664,0.72,-34.129,3.145,9.534,5.12,38.373,4.778,2.111,-2.804,0.0,40.031,41.113,9.635,3.041,8.601,3.204,8.883,5.033,-3.219,27.009,0.0,277.54,,293.0,280.0,6.464,2.949,6.41,24.76
11357.5,2.664,0.72,-34.129,3.145,9.534,5.12,38.373,4.778,2.111,-2.804,0.0,40.0,41.1,9.635,3.041,8.635,3.166,8.909,5.387,-3.219,27.009,0.0,277.54,,293.0,280.0,6.43,2.944,6.352,24.764
11358.0,3.018,0.808,-33.916,3.247,9.509,5.12,38.373,4.778,2.111,-2.804,0.0,40.0,41.1,9.648,3.021,8.688,3.515,8.958,5.157,-3.219,27.009,0.0,278.94,,294.0,280.0,6.524,2.94,6.441,24.7
11358.5,3.018,0.808,-33.916,3.247,9.509,5.12,38.373,4.778,2.111,-2.804,0.0,40.0,41.1,9.648,3.021,8.697,3.005,8.96,5.299,-3.219,27.009,0.0,278.94,,294.0,280.0,6.579,2.941,6.385,24.645
11359.0,3.018,0.808,-33.916,3.247,9.509,5.12,38.373,4.778,2.111,-2.804,0.0,40.0,41.1,9.648,3.021,8.693,4.0,8.941,5.391,-3.219,27.009,0.0,278.94,,295.0,280.0,6.49,2.942,6.399,24.642
11359.5,3.018,0.808,-33.916,3.247,9.509,5.12,38.373,4.778,2.111,-2.804,0.0,40.0,41.1,9.648,3.021,8.636,3.575,8.96,5.229,-3.219,27.009,0.0,278.94,,295.0,280.0,6.756,2.943,6.49,24.627
11360.0,3.018,0.808,-33.916,3.247,9.509,5.141,38.36,4.776,2.135,-2.789,0.0,40.045,41.079,9.648,3.021,8.741,3.15,9.003,5.456,-3.227,27.011,0.0,280.34,,295.0,280.0,6.6,2.945,6.489,24.488
11360.5,3.018,0.808,-33.916,3.247,9.509,5.141,38.36,4.776,2.135,-2.789,0.0,40.0,41.1,9.648,3.021,8.774,3.885,8.976,5.358,-3.227,27.011,0.0,280.34,,295.0,280.0,6.587,2.946,6.526,24.321
11361.0,3.018,0.808,-33.916,3.247,9.509,5.141,38.36,4.776,2.135,-2.789,0.0,40.0,41.1,9.648,3.021,8.706,3.661,8.991,5.307,-3.227,27.011,0.0,279.64,,295.0,280.0,6.748,2.947,6.512,24.271
11361.5,3.522,0.835,-35.209,3.146,9.549,5.141,38.36,4.776,2.135,-2.789,0.0,40.0,41.1,9.641,3.24,8.834,4.337,9.067,5.73,-3.227,27.011,0.0,279.64,,295.0,280.0,6.666,2.948,6.537,24.264
11362.0,3.522,0.835,-35.209,3.146,9.549,5.141,38.36,4.776,2.135,-2.789,0.0,40.0,41.1,9.641,3.24,8.847,3.425,9.098,5.349,-3.227,27.011,0.0,280.64,,295.0,280.0,6.992,2.958,6.582,24.264
11362.5,3.522,0.835,-35.209,3.146,9.549,5.141,38.36,4.776,2.135,-2.789,0.0,40.0,41.1,9.641,3.24,8.901,2.992,9.099,5.286,-3.227,27.011,0.0,280.64,,295.0,280.0,6.68,2.967,6.498,24.337
11363.0,3.522,0.835,-35.209,3.146,9.549,5.141,38.36,4.776,2.135,-2.789,0.0,40.0,41.1,9.641,3.24,8.866,3.156,9.102,5.501,-3.227,27.011,0.0,281.84,,294.0,280.0,6.569,2.976,6.469,24.346
11363.5,3.522,0.835,-35.209,3.146,9.549,5.16,38.341,4.768,2.161,-2.801,0.0,40.064,41.092,9.641,3.24,8.803,2.832,9.054,4.854,-3.213,27.012,0.0,281.84,,294.0,280.0,6.656,2.985,6.476,24.353
11364.0,3.522,0.835,-35.209,3.146,9.549,5.16,38.341,4.768,2.161,-2.801,0.0,40.1,41.1,9.641,3.24,8.723,3.524,9.047,5.659,-3.213,27.012,0.0,282.84,,293.0,280.0,6.386,2.994,6.451,24.248
11364.5,2.229,0.634,-34.07,3.212,9.524,5.16,38.341,4.768,2.161,-2.801,0.0,40.1,41.1,9.651,3.116,8.853,3.55,9.106,5.599,-3.213,27.012,0.0,282.84,,293.0,280.0,6.738,3.002,6.447,24.271
11365.0,2.229,0.634,-34.07,3.212,9.524,5.16,38.341,4.768,2.161,-2.801,0.0,40.1,41.1,9.651,3.116,8.93,3.17,9.146,5.526,-3.213,27.012,0.0,281.94,,292.0,280.0,6.777,2.99,6.499,24.3
11365.5,2.229,0.634,-34.07,3.212,9.524,5.16,38.341,4.768,2.161,-2.801,0.0,40.1,41.1,9.651,3.116,8.903,3.926,9.153,5.45,-3.213,27.012,0.0,281.94,,292.0,280.0,6.693,2.977,6.479,24.345
11366.0,2.229,0.634,-34.07,3.212,9.524,5.16,38.341,4.768,2.161,-2.801,0.0,40.1,41.1,9.651,3.116,8.877,3.867,9.157,5.432,-3.213,27.012,0.0,281.24,,291.0,280.0,6.858,2.965,6.596,24.382
11366.5,2.229,0.634,-34.07,3.212,9.524,5.164,38.376,4.765,2.213,-2.782,0.0,40.076,41.167,9.651,3.116,8.88,3.654,9.153,5.381,-3.222,27.022,0.0,281.24,,291.0,280.0,6.834,2.953,6.438,24.405
11367.0,2.229,0.634,-34.07,3.212,9.524,5.164,38.376,4.765,2.213,-2.782,0.0,40.1,41.2,9.651,3.116,8.899,3.995,9.187,5.592,-3.222,27.022,0.0,280.54,,291.0,280.0,6.767,2.941,6.552,24.448
11367.5,3.033,0.77,-35.209,3.141,9.501,5.164,38.376,4.765,2.213,-2.782,0.0,40.1,41.2,9.536,3.26,8.976,3.706,9.22,5.965,-3.222,27.022,0.0,280.54,,291.0,280.0,6.918,2.929,6.522,24.534
11368.0,3.033,0.77,-35.209,3.141,9.501,5.164,38.376,4.765,2.213,-2.782,0.0,40.1,41.2,9.536,3.26,9.06,4.216,9.257,5.859,-3.222,27.022,0.0,281.14,,290.0,280.0,6.967,2.931,6.537,24.545
11368.5,3.033,0.77,-35.209,3.141,9.501,5.164,38.376,4.765,2.213,-2.782,0.0,40.1,41.2,9.536,3.26,9.053,3.633,9.268,5.804,-3.222,27.022,0.0,281.14,,290.0,280.0,7.098,2.933,6.6,24.583
11369.0,3.033,0.77,-35.209,3.141,9.501,5.164,38.376,4.765,2.213,-2.782,0.0,40.1,41.2,9.536,3.26,9.146,3.798,9.354,5.871,-3.222,27.022,0.0,278.34,,291.0,280.0,6.939,2.934,6.74,24.577
11369.5,3.033,0.77,-35.209,3.141,9.501,5.164,38.376,4.765,2.213,-2.782,0.0,40.1,41.2,9.536,3.26,9.191,3.413,9.382,5.77,-3.222,27.022,0.0,278.34,,291.0,280.0,7.042,2.936,6.633,24.624
11370.0,3.033,0.77,-35.209,3.141,9.501,5.132,38.33,4.774,2.233,-2.809,0.0,40.079,41.158,9.536,3.26,9.132,3.843,9.385,6.011,-3.235,27.013,0.0,279.74,,291.0,280.0,6.939,2.938,6.574,24.626
11370.5,3.033,0.77,-35.209,3.141,9.501,5.132,38.33,4.774,2.233,-2.809,0.0,40.1,41.2,9.536,3.26,9.251,3.745,9.449,5.881,-3.235,27.013,0.0,279.74,,291.0,280.0,7.093,2.939,6.772,24.606
11371.0,3.509,0.838,-35.209,3.162,9.657,5.132,38.33,4.774,2.233,-2.809,0.0,40.1,41.2,9.426,3.104,9.264,5.003,9.468,6.551,-3.235,27.013,0.0,278.94,,292.0,280.0,7.082,2.941,6.782,24.61
11371.5,3.509,0.838,-35.209,3.162,9.657,5.132,38.33,4.774,2.233,-2.809,0.0,40.1,41.2,9.426,3.104,9.333,3.878,9.537,5.873,-3.235,27.013,0.0,278.94,,292.0,280.0,7.572,2.95,6.847,24.607
11372.0,3.509,0.838,-35.209,3.162,9.657,5.132,38.33,4.774,2.233,-2.809,0.0,40.1,41.2,9.426,3.104,9.307,3.94,9.534,6.195,-3.235,27.013,0.0,279.14,,292.0,280.0,7.155,2.959,6.821,24.632
11372.5,3.509,0.838,-35.209,3.162,9.657,5.132,38.33,4.774,2.233,-2.809,0.0,40.1,41.2,9.426,3.104,9.387,3.816,9.59,6.197,-3.235,27.013,0.0,279.14,,292.0,280.0,7.244,2.968,6.925,24.654
11373.0,3.509,0.838,-35.209,3.162,9.657,5.126,38.321,4.782,2.295,-2.796,0.0,40.092,41.163,9.426,3.104,9.46,4.49,9.638,6.383,-3.22,27.019,0.0,278.14,,293.0,280.0,7.247,2.977,6.916,24.645
11373.5,3.509,0.838,-35.209,3.162,9.657,5.126,38.321,4.782,2.295,-2.796,0.0,40.1,41.2,9.426,3.104,9.437,4.265,9.654,6.007,-3.22,27.019,0.0,278.14,,293.0,280.0,7.493,2.986,6.905,24.666
11374.0,2.856,0.714,-34.022,3.181,9.485,5.126,38.321,4.782,2.295,-2.796,0.0,40.1,41.2,9.627,2.936,9.401,3.885,9.648,5.828,-3.22,27.019,0.0,278.84,,294.0,280.0,7.341,2.994,6.97,24.688
11374.5,2.856,0.714,-34.022,3.181,9.485,5.126,38.321,4.782,2.295,-2.796,0.0,40.1,41.2,9.627,2.936,9.368,3.701,9.606,6.134,-3.22,27.019,0.0,278.84,,294.0,280.0,7.19,2.992,7.001,24.678
11375.0,2.856,0.714,-34.022,3.181,9.485,5.126,38.321,4.782,2.295,-2.796,0.0,40.1,41.2,9.627,2.936,9.44,4.899,9.667,6.4,-3.22,27.019,0.0,279.34,,294.0,280.0,7.202,2.99,6.978,24.707
11375.5,2.856,0.714,-34.022,3.181,9.485,5.126,38.321,4.782,2.295,-2.796,0.0,40.1,41.2,9.627,2.936,9.427,3.963,9.673,5.898,-3.22,27.019,0.0,279.34,,294.0,280.0,7.602,2.988,7.033,24.704
11376.0,2.856,0.714,-34.022,3.181,9.485,5.126,38.321,4.782,2.295,-2.796,0.0,40.1,41.2,9.627,2.936,9.484,3.838,9.7,6.439,-3.22,27.019,0.0,281.14,,293.0,280.0,7.24,2.985,6.983,24.727
11376.5,2.856,0.714,-34.022,3.181,9.485,5.105,38.356,4.785,2.345,-2.791,0.0,40.11,41.17,9.627,2.936,9.509,4.666,9.744,6.336,-3.221,27.019,0.0,281.14,,293.0,280.0,7.365,2.983,7.071,24.744
11377.0,2.856,0.714,-34.022,3.181,9.485,5.105,38.356,4.785,2.345,-2.791,0.0,40.1,41.2,9.627,2.936,9.561,3.743,9.778,6.319,-3.221,27.019,0.0,280.84,,293.0,280.0,7.564,2.981,7.041,24.757
11377.5,2.717,0.685,-34.967,3.156,9.581,5.105,38.356,4.785,2.345,-2.791,0.0,40.1,41.2,9.547,3.003,9.595,5.002,9.821,6.802,-3.221,27.019,0.0,280.84,,293.0,280.0,7.35,2.979,7.004,24.767
11378.0,2.717,0.685,-34.967,3.156,9.581,5.105,38.356,4.785,2.345,-2.791,0.0,40.1,41.2,9.547,3.003,9.673,3.838,9.85,6.449,-3.221,27.019,0.0,281.44,,292.0,280.0,7.805,2.975,7.059,24.803
11378.5,2.717,0.685,-34.967,3.156,9.581,5.105,38.356,4.785,2.345,-2.791,0.0,40.1,41.2,9.547,3.003,9.625,5.127,9.873,6.625,-3.221,27.019,0.0,281.44,,292.0,280.0,7.453,2.971,7.309,24.733
11379.0,2.717,0.685,-34.967,3.156,9.581,5.105,38.356,4.785,2.345,-2.791,0.0,40.1,41.2,9.547,3.003,9.668,4.431,9.9,6.457,-3.221,27.019,0.0,280.34,,292.0,280.0,7.812,2.966,7.206,24.677
11379.5,2.717,0.685,-34.967,3.156,9.581,5.105,38.339,4.799,2.386,-2.79,0.0,40.115,41.172,9.547,3.003,9.752,5.003,9.958,6.727,-3.22,27.034,0.0,280.34,,292.0,280.0,7.614,2.962,7.146,24.63
11380.0,2.717,0.685,-34.967,3.156,9.581,5.105,38.339,4.799,2.386,-2.79,0.0,40.1,41.2,9.547,3.003,9.782,4.608,9.985,6.601,-3.22,27.034,0.0,281.14,,291.0,280.0,7.86,2.958,7.332,24.583
11380.5,3.408,0.816,-35.209,3.071,9.551,5.105,38.339,4.799,2.386,-2.79,0.0,40.1,41.2,9.585,3.233,9.803,4.262,10.025,6.794,-3.22,27.034,0.0,281.14,,291.0,280.0,7.744,2.954,7.324,24.579
11381.0,3.408,0.816,-35.209,3.071,9.551,5.105,38.339,4.799,2.386,-2.79,0.0,40.1,41.2,9.585,3.233,9.854,4.491,10.033,6.545,-3.22,27.034,0.0,280.74,,291.0,280.0,7.721,2.962,7.193,24.538
11381.5,3.408,0.816,-35.209,3.071,9.551,5.105,38.339,4.799,2.386,-2.79,0.0,40.1,41.2,9.585,3.233,9.782,4.414,10.021,6.288,-3.22,27.034,0.0,280.74,,291.0,280.0,7.731,2.969,7.231,24.526
11382.0,3.408,0.816,-35.209,3.071,9.551,5.105,38.339,4.799,2.386,-2.79,0.0,40.1,41.2,9.585,3.233,9.615,4.163,9.947,6.083,-3.22,27.034,0.0,279.54,,291.0,280.0,7.626,2.976,7.259,24.526
11382.5,3.408,0.816,-35.209,3.071,9.551,5.168,38.387,4.773,2.462,-2.804,0.0,40.119,41.186,9.585,3.233,9.65,3.711,9.918,6.03,-3.242,27.02,0.0,279.54,,291.0,280.0,7.452,2.983,7.135,24.518
11383.0,3.408,0.816,-35.209,3.071,9.551,5.168,38.387,4.773,2.462,-2.804,0.0,40.1,41.2,9.585,3.233,9.694,3.813,9.944,6.499,-3.242,27.02,0.0,279.14,,291.0,280.0,7.327,2.99,7.157,24.551
11383.5,3.408,0.816,-35.209,3.071,9.551,5.168,38.387,4.773,2.462,-2.804,0.0,40.1,41.2,9.585,3.233,9.738,4.684,9.976,6.51,-3.242,27.02,0.0,279.14,,291.0,280.0,7.488,2.997,7.211,24.589
11384.0,3.184,0.823,-34.441,3.193,9.437,5.168,38.387,4.773,2.462,-2.804,0.0,40.1,41.2,9.659,3.116,9.77,4.2,9.992,6.373,-3.242,27.02,0.0,279.14,,291.0,280.0,7.727,3.004,7.282,24.62
11384.5,3.184,0.823,-34.441,3.193,9.437,5.168,38.387,4.773,2.462,-2.804,0.0,40.1,41.2,9.659,3.116,9.73,4.601,9.979,6.679,-3.242,27.02,0.0,279.14,,291.0,280.0,7.584,3.007,7.173,24.641
11385.0,3.184,0.823,-34.441,3.193,9.437,5.168,38.387,4.773,2.462,-2.804,0.0,40.1,41.2,9.659,3.116,9.79,4.625,10.04,6.574,-3.242,27.02,0.0,278.14,,292.0,280.0,7.747,3.01,7.31,24.666
11385.5,3.184,0.823,-34.441,3.193,9.437,5.168,38.387,4.773,2.462,-2.804,0.0,40.1,41.2,9.659,3.116,9.845,4.232,10.043,6.733,-3.242,27.02,0.0,278.14,,292.0,280.0,7.757,3.013,7.237,24.704
11386.0,3.184,0.823,-34.441,3.193,9.437,5.163,38.355,4.804,2.484,-2.819,0.0,40.127,41.155,9.659,3.116,9.874,4.451,10.078,6.692,-3.239,27.029,0.0,279.34,,292.0,280.0,7.713,3.015,7.242,24.691
11386.5,3.184,0.823,-34.441,3.193,9.437,5.163,38.355,4.804,2.484,-2.819,0.0,40.1,41.2,9.659,3.116,9.851,4.697,10.1,6.653,-3.239,27.029,0.0,279.34,,292.0,280.0,7.774,3.018,7.384,24.693
11387.0,3.573,0.847,-35.209,3.178,9.56,5.163,38.355,4.804,2.484,-2.819,0.0,40.1,41.2,9.557,3.148,9.852,4.719,10.097,6.594,-3.239,27.029,0.0,278.84,,293.0,280.0,7.825,3.021,7.212,24.655
11387.5,3.573,0.847,-35.209,3.178,9.56,5.163,38.355,4.804,2.484,-2.819,0.0,40.1,41.2,9.557,3.148,9.93,4.271,10.145,6.676,-3.239,27.029,0.0,278.84,,293.0,280.0,7.815,3.03,7.373,24.617
11388.0,3.573,0.847,-35.209,3.178,9.56,5.163,38.355,4.804,2.484,-2.819,0.0,40.1,41.2,9.557,3.148,9.952,4.092,10.152,6.394,-3.239,27.029,0.0,279.64,,293.0,280.0,7.755,3.039,7.38,24.651
11388.5,3.573,0.847,-35.209,3.178,9.56,5.163,38.355,4.804,2.484,-2.819,0.0,40.1,41.2,9.557,3.148,9.747,4.135,10.07,6.458,-3.239,27.029,0.0,279.64,,293.0,280.0,7.647,3.048,7.249,24.668
11389.0,3.573,0.847,-35.209,3.178,9.56,5.125,38.397,4.793,2.546,-2.806,0.0,40.142,41.23,9.557,3.148,9.837,4.014,10.106,6.62,-3.236,27.026,0.0,279.44,,293.0,280.0,7.602,3.056,7.26,24.713
11389.5,3.573,0.847,-35.209,3.178,9.56,5.125,38.397,4.793,2.546,-2.806,0.0,40.1,41.2,9.557,3.148,9.883,4.814,10.151,6.805,-3.236,27.026,0.0,279.44,,293.0,280.0,7.644,3.065,7.353,24.761
11390.0,3.573,0.847,-35.209,3.178,9.56,5.125,38.397,4.793,2.546,-2.806,0.0,40.1,41.2,9.557,3.148,9.941,4.412,10.157,6.634,-3.236,27.026,0.0,279.84,,293.0,280.0,7.913,3.073,7.271,24.779
11390.5,2.717,0.618,-35.209,3.1,9.599,5.125,38.397,4.793,2.546,-2.806,0.0,40.1,41.2,9.616,3.039,9.819,4.147,10.062,6.249,-3.236,27.026,0.0,279.84,,293.0,280.0,7.786,3.081,7.262,24.86
11391.0,2.717,0.618,-35.209,3.1,9.599,5.125,38.397,4.793,2.546,-2.806,0.0,40.1,41.2,9.616,3.039,9.709,4.784,10.042,6.416,-3.236,27.026,0.0,280.04,,293.0,280.0,7.569,3.075,7.25,24.888
11391.5,2.717,0.618,-35.209,3.1,9.599,5.125,38.397,4.793,2.546,-2.806,0.0,40.1,41.2,9.616,3.039,9.791,4.229,10.065,6.582,-3.236,27.026,0.0,280.04,,293.0,280.0,7.738,3.069,7.289,24.897
11392.0,2.717,0.618,-35.209,3.1,9.599,5.125,38.397,4.793,2.546,-2.806,0.0,40.1,41.2,9.616,3.039,9.877,4.609,10.098,6.884,-3.236,27.026,0.0,280.44,,293.0,280.0,7.667,3.064,7.329,24.912
11392.5,2.717,0.618,-35.209,3.1,9.599,5.135,38.386,4.805,2.571,-2.811,0.0,40.137,41.183,9.616,3.039,9.917,5.219,10.184,6.877,-3.246,27.021,0.0,280.44,,293.0,280.0,7.867,3.058,7.512,24.877
11393.0,2.717,0.618,-35.209,3.1,9.599,5.135,38.386,4.805,2.571,-2.811,0.0,40.1,41.2,9.616,3.039,10.001,4.445,10.209,6.669,-3.246,27.021,0.0,280.04,,293.0,280.0,8.049,3.052,7.44,24.835
11393.5,2.867,0.745,-33.963,3.136,9.571,5.135,38.386,4.805,2.571,-2.811,0.0,40.1,41.2,9.764,3.071,10.017,4.196,10.196,6.514,-3.246,27.021,0.0,280.04,,293.0,280.0,7.831,3.047,7.299,24.852
11394.0,2.867,0.745,-33.963,3.136,9.571,5.135,38.386,4.805,2.571,-2.811,0.0,40.1,41.2,9.764,3.071,9.992,4.423,10.212,6.672,-3.246,27.021,0.0,280.54,,293.0,280.0,7.731,3.044,7.378,24.835
11394.5,2.867,0.745,-33.963,3.136,9.571,5.135,38.386,4.805,2.571,-2.811,0.0,40.1,41.2,9.764,3.071,10.015,4.38,10.249,6.915,-3.246,27.021,0.0,280.54,,293.0,280.0,7.825,3.041,7.432,24.842
11395.0,2.867,0.745,-33.963,3.136,9.571,5.135,38.386,4.805,2.571,-2.811,0.0,40.1,41.2,9.764,3.071,10.025,4.87,10.23,6.712,-3.246,27.021,0.0,281.04,,292.0,280.0,7.89,3.038,7.402,24.846
11395.5,2.867,0.745,-33.963,3.136,9.571,5.108,38.373,4.79,2.612,-2.819,0.0,40.148,41.201,9.764,3.071,9.97,4.221,10.241,6.64,-3.254,27.026,0.0,281.04,,292.0,280.0,7.959,3.035,7.392,24.867
11396.0,2.867,0.745,-33.963,3.136,9.571,5.108,38.373,4.79,2.612,-2.819,0.0,40.1,41.2,9.764,3.071,10.009,4.821,10.269,6.821,-3.254,27.026,0.0,280.94,,292.0,280.0,7.768,3.033,7.378,24.86
11396.5,3.063,0.728,-35.209,3.135,9.55,5.108,38.373,4.79,2.612,-2.819,0.0,40.1,41.2,9.417,3.138,10.017,4.882,10.271,6.68,-3.254,27.026,0.0,280.94,,292.0,280.0,7.98,3.03,7.569,24.869
11397.0,3.063,0.728,-35.209,3.135,9.55,5.108,38.373,4.79,2.612,-2.819,0.0,40.1,41.2,9.417,3.138,10.025,4.268,10.287,6.756,-3.254,27.026,0.0,281.34,,291.0,280.0,7.963,3.03,7.533,24.868
11397.5,3.063,0.728,-35.209,3.135,9.55,5.108,38.373,4.79,2.612,-2.819,0.0,40.1,41.2,9.417,3.138,10.088,4.731,10.336,6.676,-3.254,27.026,0.0,281.34,,291.0,280.0,7.834,3.031,7.541,24.86
11398.0,3.063,0.728,-35.209,3.135,9.55,5.108,38.373,4.79,2.612,-2.819,0.0,40.1,41.2,9.417,3.138,10.098,4.312,10.33,6.839,-3.254,27.026,0.0,280.14,,291.0,280.0,7.958,3.032,7.6,24.881
11398.5,3.063,0.728,-35.209,3.135,9.55,5.108,38.373,4.79,2.612,-2.819,0.0,40.1,41.2,9.417,3.138,10.139,5.441,10.334,7.097,-3.254,27.026,0.0,280.14,,291.0,280.0,7.895,3.032,7.602,24.855
11399.0,3.063,0.728,-35.209,3.135,9.55,5.133,38.374,4.795,2.654,-2.827,0.0,40.158,41.23,9.417,3.138,10.134,5.028,10.39,7.015,-3.255,27.023,0.0,280.24,,291.0,280.0,8.253,3.033,7.685,24.875
11399.5,3.063,0.728,-35.209,3.135,9.55,5.133,38.374,4.795,2.654,-2.827,0.0,40.2,41.2,9.417,3.138,10.231,4.508,10.411,7.152,-3.255,27.023,0.0,280.24,,291.0,280.0,8.142,3.033,7.667,24.877
11400.0,3.344,0.797,-35.209,3.142,9.591,5.133,38.374,4.795,2.654,-2.827,0.0,40.2,41.2,9.53,3.085,10.226,5.216,10.463,7.042,-3.255,27.023,0.0,280.44,,291.0,280.0,8.075,3.034,7.795,24.877
11400.5,3.344,0.797,-35.209,3.142,9.591,5.133,38.374,4.795,2.654,-2.827,0.0,40.2,41.2,9.53,3.085,10.132,4.801,10.429,6.882,-3.255,27.023,0.0,280.44,,291.0,280.0,8.237,3.039,7.662,24.9
11401.0,3.344,0.797,-35.209,3.142,9.591,5.133,38.374,4.795,2.654,-2.827,0.0,40.2,41.2,9.53,3.085,10.307,5.099,10.502,6.998,-3.255,27.023,0.0,279.44,,291.0,280.0,8.061,3.044,7.754,24.901
11401.5,3.344,0.797,-35.209,3.142,9.591,5.133,38.374,4.795,2.654,-2.827,0.0,40.2,41.2,9.53,3.085,10.215,4.548,10.488,6.993,-3.255,27.023,0.0,279.44,,291.0,280.0,8.226,3.049,7.794,24.895
11402.0,3.344,0.797,-35.209,3.142,9.591,5.116,38.37,4.778,2.694,-2.817,0.0,40.159,41.243,9.53,3.085,10.217,4.384,10.481,6.869,-3.245,27.018,0.0,279.14,,291.0,280.0,8.061,3.053,7.637,24.899
11402.5,3.344,0.797,-35.209,3.142,9.591,5.116,38.37,4.778,2.694,-2.817,0.0,40.2,41.2,9.53,3.085,10.211,4.556,10.483,6.947,-3.245,27.018,0.0,279.14,,291.0,280.0,7.988,3.058,7.521,24.889
11403.0,2.69,0.726,-33.717,3.174,9.531,5.116,38.37,4.778,2.694,-2.817,0.0,40.2,41.2,9.723,3.016,10.197,4.843,10.482,7.073,-3.245,27.018,0.0,279.34,,291.0,280.0,8.049,3.063,7.464,24.881
11403.5,2.69,0.726,-33.717,3.174,9.531,5.116,38.37,4.778,2.694,-2.817,0.0,40.2,41.2,9.723,3.016,10.23,5.06,10.508,7.069,-3.245,27.018,0.0,279.34,,291.0,280.0,8.149,3.057,7.663,24.833
11404.0,2.69,0.726,-33.717,3.174,9.531,5.116,38.37,4.778,2.694,-2.817,0.0,40.2,41.2,9.723,3.016,10.26,4.447,10.507,6.888,-3.245,27.018,0.0,278.84,,292.0,280.0,8.217,3.051,7.583,24.831
11404.5,2.69,0.726,-33.717,3.174,9.531,5.116,38.37,4.778,2.694,-2.817,0.0,40.2,41.2,9.723,3.016,10.231,4.268,10.485,6.842,-3.245,27.018,0.0,278.84,,292.0,280.0,8.026,3.045,7.521,24.822
11405.0,2.69,0.726,-33.717,3.174,9.531,5.156,38.417,4.805,2.772,-2.827,0.0,40.156,41.175,9.723,3.016,10.081,5.336,10.42,7.102,-3.25,27.021,0.0,279.14,,292.0,280.0,7.957,3.039,7.515,24.815
11405.5,2.69,0.726,-33.717,3.174,9.531,5.156,38.417,4.805,2.772,-2.827,0.0,40.2,41.2,9.723,3.016,10.199,4.484,10.48,7.019,-3.25,27.021,0.0,279.14,,292.0,280.0,8.235,3.033,7.612,24.816
11406.0,2.69,0.726,-33.717,3.174,9.531,5.156,38.417,4.805,2.772,-2.827,0.0,40.2,41.2,9.723,3.016,10.251,5.087,10.5,7.063,-3.25,27.021,0.0,279.24,,292.0,280.0,8.046,3.028,7.631,24.811
11406.5,2.223,0.614,-33.481,3.171,9.483,5.156,38.417,4.805,2.772,-2.827,0.0,40.2,41.2,9.854,3.143,10.232,5.112,10.515,7.026,-3.25,27.021,0.0,279.24,,292.0,280.0,8.225,3.022,7.696,24.812
11407.0,2.223,0.614,-33.481,3.171,9.483,5.156,38.417,4.805,2.772,-2.827,0.0,40.2,41.2,9.854,3.143,10.305,4.47,10.516,7.188,-3.25,27.021,0.0,279.24,,292.0,280.0,8.221,3.009,7.621,24.8
11407.5,2.223,0.614,-33.481,3.171,9.483,5.156,38.417,4.805,2.772,-2.827,0.0,40.2,41.2,9.854,3.143,10.298,5.164,10.537,7.03,-3.25,27.021,0.0,279.24,,292.0,280.0,8.12,2.996,7.722,24.803
11408.0,2.223,0.614,-33.481,3.171,9.483,5.156,38.417,4.805,2.772,-2.827,0.0,40.2,41.2,9.854,3.143,10.291,4.823,10.541,7.323,-3.25,27.021,0.0,279.84,,292.0,280.0,8.257,2.984,7.635,24.772
11408.5,2.223,0.614,-33.481,3.171,9.483,5.176,38.385,4.805,2.788,-2.799,0.0,40.174,41.222,9.854,3.143,10.37,4.732,10.606,7.068,-3.225,27.029,0.0,279.84,,292.0,280.0,8.245,2.971,7.745,24.732
11409.0,2.223,0.614,-33.481,3.171,9.483,5.176,38.385,4.805,2.788,-2.799,0.0,40.2,41.2,9.854,3.143,10.357,5.019,10.616,7.215,-3.225,27.029,0.0,280.44,,292.0,280.0,8.194,2.959,7.762,24.734
11409.5,2.657,0.712,-34.118,3.198,9.517,5.176,38.385,4.805,2.788,-2.799,0.0,40.2,41.2,9.622,3.086,10.362,5.126,10.625,7.026,-3.225,27.029,0.0,280.44,,292.0,280.0,8.302,2.947,7.744,24.728
11410.0,2.657,0.712,-34.118,3.198,9.517,5.176,38.385,4.805,2.788,-2.799,0.0,40.2,41.2,9.622,3.086,10.36,4.714,10.629,6.861,-3.225,27.029,0.0,280.94,,292.0,280.0,8.285,2.942,7.774,24.726
11410.5,2.657,0.712,-34.118,3.198,9.517,5.176,38.385,4.805,2.788,-2.799,0.0,40.2,41.2,9.622,3.086,10.239,4.62,10.557,6.996,-3.225,27.029,0.0,280.94,,292.0,280.0,8.141,2.937,7.753,24.766
11411.0,2.657,0.712,-34.118,3.198,9.517,5.176,38.385,4.805,2.788,-2.799,0.0,40.2,41.2,9.622,3.086,10.37,4.426,10.611,7.244,-3.225,27.029,0.0,281.04,,291.0,280.0,8.103,2.933,7.767,24.758
11411.5,2.657,0.712,-34.118,3.198,9.517,5.126,38.374,4.785,2.817,-2.818,0.0,40.169,41.183,9.622,3.086,10.402,5.861,10.647,7.52,-3.235,27.027,0.0,281.04,,291.0,280.0,8.163,2.928,7.811,24.779
11412.0,2.657,0.712,-34.118,3.198,9.517,5.126,38.374,4.785,2.817,-2.818,0.0,40.2,41.2,9.622,3.086,10.455,4.444,10.681,7.279,-3.235,27.027,0.0,280.24,,291.0,280.0,8.607,2.924,7.759,24.763
11412.5,2.657,0.712,-34.118,3.198,9.517,5.126,38.374,4.785,2.817,-2.818,0.0,40.2,41.2,9.622,3.086,10.446,4.337,10.69,7.156,-3.235,27.027,0.0,280.24,,291.0,280.0,8.215,2.919,7.754,24.748
11413.0,2.975,0.761,-34.266,3.161,9.595,5.126,38.374,4.785,2.817,-2.818,0.0,40.2,41.2,9.609,3.065,10.31,5.784,10.655,7.338,-3.235,27.027,0.0,280.24,,291.0,280.0,8.157,2.915,7.807,24.733
11413.5,2.975,0.761,-34.266,3.161,9.595,5.126,38.374,4.785,2.817,-2.818,0.0,40.2,41.2,9.609,3.065,10.354,5.011,10.644,7.129,-3.235,27.027,0.0,280.24,,291.0,280.0,8.522,2.916,7.718,24.685
11414.0,2.975,0.761,-34.266,3.161,9.595,5.126,38.374,4.785,2.817,-2.818,0.0,40.2,41.2,9.609,3.065,10.374,5.092,10.661,7.129,-3.235,27.027,0.0,279.34,,291.0,280.0,8.285,2.917,7.774,24.662
11414.5,2.975,0.761,-34.266,3.161,9.595,5.126,38.374,4.785,2.817,-2.818,0.0,40.2,41.2,9.609,3.065,10.283,4.699,10.603,7.223,-3.235,27.027,0.0,279.34,,291.0,280.0,8.314,2.918,7.707,24.646
11415.0,2.975,0.761,-34.266,3.161,9.595,5.138,38.397,4.826,2.885,-2.801,0.0,40.17,41.2,9.609,3.065,10.435,5.247,10.674,7.378,-3.225,27.034,0.0,279.44,,291.0,280.0,8.202,2.919,7.794,24.639
11415.5,2.975,0.761,-34.266,3.161,9.595,5.138,38.397,4.826,2.885,-2.801,0.0,40.2,41.2,9.609,3.065,10.464,4.977,10.734,7.489,-3.225,27.034,0.0,279.44,,291.0,280.0,8.433,2.92,7.809,24.642
11416.0,3.003,0.698,-35.209,3.167,9.595,5.138,38.397,4.826,2.885,-2.801,0.0,40.2,41.2,9.54,3.113,10.503,5.592,10.753,7.35,-3.225,27.034,0.0,279.44,,291.0,280.0,8.416,2.921,7.863,24.603
11416.5,3.003,0.698,-35.209,3.167,9.595,5.138,38.397,4.826,2.885,-2.801,0.0,40.2,41.2,9.54,3.113,10.538,4.929,10.785,7.241,-3.225,27.034,0.0,279.44,,291.0,280.0,8.549,2.922,7.9,24.527
11417.0,3.003,0.698,-35.209,3.167,9.595,5.138,38.397,4.826,2.885,-2.801,0.0,40.2,41.2,9.54,3.113,10.53,4.461,10.791,7.263,-3.225,27.034,0.0,279.34,,291.0,280.0,8.373,2.923,7.877,24.537
11417.5,3.003,0.698,-35.209,3.167,9.595,5.138,38.397,4.826,2.885,-2.801,0.0,40.2,41.2,9.54,3.113,10.499,5.628,10.767,7.351,-3.225,27.034,0.0,279.34,,291.0,280.0,8.261,2.925,7.877,24.553
11418.0,3.003,0.698,-35.209,3.167,9.595,5.127,38.381,4.813,2.922,-2.809,0.0,40.178,41.171,9.54,3.113,10.532,5.499,10.802,7.478,-3.228,27.031,0.0,279.04,,291.0,280.0,8.561,2.926,7.949,24.616
11418.5,3.003,0.698,-35.209,3.167,9.595,5.127,38.381,4.813,2.922,-2.809,0.0,40.2,41.2,9.54,3.113,10.591,4.687,10.83,7.152,-3.228,27.031,0.0,279.04,,291.0,280.0,8.578,2.927,7.865,24.63
11419.0,2.586,0.623,-35.209,3.204,9.598,5.127,38.381,4.813,2.922,-2.809,0.0,40.2,41.2,9.546,3.102,10.529,5.443,10.785,7.293,-3.228,27.031,0.0,279.04,,291.0,280.0,8.315,2.928,7.847,24.64
11419.5,2.586,0.623,-35.209,3.204,9.598,5.127,38.381,4.813,2.922,-2.809,0.0,40.2,41.2,9.546,3.102,10.501,4.573,10.765,7.177,-3.228,27.031,0.0,279.04,,291.0,280.0,8.512,2.923,7.793,24.638
11420.0,2.586,0.623,-35.209,3.204,9.598,5.127,38.381,4.813,2.922,-2.809,0.0,40.2,41.2,9.546,3.102,10.496,5.772,10.792,7.594,-3.228,27.031,0.0,279.24,,291.0,280.0,8.254,2.917,7.799,24.658
11420.5,2.586,0.623,-35.209,3.204,9.598,5.127,38.381,4.813,2.922,-2.809,0.0,40.2,41.2,9.546,3.102,10.571,5.28,10.826,7.337,-3.228,27.031,0.0,279.24,,291.0,280.0,8.664,2.912,7.971,24.668
11421.0,2.586,0.623,-35.209,3.204,9.598,5.127,38.381,4.813,2.922,-2.809,0.0,40.2,41.2,9.546,3.102,10.588,4.72,10.842,7.226,-3.228,27.031,0.0,279.04,,291.0,280.0,8.504,2.907,7.928,24.651
11421.5,2.586,0.623,-35.209,3.204,9.598,5.133,38.381,4.805,2.96,-2.786,0.0,40.174,41.183,9.546,3.102,10.58,4.9,10.86,7.465,-3.219,27.045,0.0,279.04,,291.0,280.0,8.344,2.901,7.961,24.698
11422.0,2.586,0.623,-35.209,3.204,9.598,5.133,38.381,4.805,2.96,-2.786,0.0,40.2,41.2,9.546,3.102,10.668,5.011,10.91,7.791,-3.219,27.045,0.0,279.04,,291.0,280.0,8.451,2.896,7.984,24.708
11422.5,2.71,0.737,-33.884,3.234,9.506,5.133,38.381,4.805,2.96,-2.786,0.0,40.2,41.2,9.694,3.011,10.803,6.054,11.015,7.898,-3.219,27.045,0.0,279.04,,291.0,280.0,8.595,2.891,8.109,24.708
11423.0,2.71,0.737,-33.884,3.234,9.506,5.133,38.381,4.805,2.96,-2.786,0.0,40.2,41.2,9.694,3.011,10.833,5.04,11.04,7.871,-3.219,27.045,0.0,279.04,,291.0,280.0,8.942,2.888,7.989,24.743
11423.5,2.71,0.737,-33.884,3.234,9.506,5.133,38.381,4.805,2.96,-2.786,0.0,40.2,41.2,9.694,3.011,10.896,6.181,11.095,7.962,-3.219,27.045,0.0,279.04,,291.0,280.0,8.696,2.885,8.136,24.746
11424.0,2.71,0.737,-33.884,3.234,9.506,5.133,38.381,4.805,2.96,-2.786,0.0,40.2,41.2,9.694,3.011,10.88,5.562,11.112,7.764,-3.219,27.045,0.0,279.14,,291.0,280.0,9.033,2.882,8.223,24.765
11424.5,2.71,0.737,-33.884,3.234,9.506,5.136,38.349,4.798,2.998,-2.788,0.0,40.184,41.203,9.694,3.011,10.931,4.762,11.125,7.653,-3.198,27.055,0.0,279.14,,291.0,280.0,8.829,2.879,8.132,24.759
11425.0,2.71,0.737,-33.884,3.234,9.506,5.136,38.349,4.798,2.998,-2.788,0.0,40.2,41.2,9.694,3.011,10.872,5.608,11.102,7.696,-3.198,27.055,0.0,278.94,,292.0,280.0,8.618,2.877,8.224,24.798
11425.5,2.788,0.736,-34.254,3.153,9.483,5.136,38.349,4.798,2.998,-2.788,0.0,40.2,41.2,9.717,3.097,10.892,5.546,11.14,8.145,-3.198,27.055,0.0,278.94,,292.0,280.0,8.82,2.874,8.246,24.785
11426.0,2.788,0.736,-34.254,3.153,9.483,5.136,38.349,4.798,2.998,-2.788,0.0,40.2,41.2,9.717,3.097,11.01,6.507,11.219,8.278,-3.198,27.055,0.0,278.64,,293.0,280.0,8.931,2.873,8.392,24.745
11426.5,2.788,0.736,-34.254,3.153,9.483,5.136,38.349,4.798,2.998,-2.788,0.0,40.2,41.2,9.717,3.097,11.148,5.977,11.313,8.196,-3.198,27.055,0.0,278.64,,293.0,280.0,9.253,2.871,8.346,24.644
11427.0,2.788,0.736,-34.254,3.153,9.483,5.136,38.349,4.798,2.998,-2.788,0.0,40.2,41.2,9.717,3.097,11.128,5.44,11.328,8.242,-3.198,27.055,0.0,279.94,,293.0,280.0,9.158,2.87,8.346,24.569
11427.5,2.788,0.736,-34.254,3.153,9.483,5.136,38.349,4.798,2.998,-2.788,0.0,40.2,41.2,9.717,3.097,11.188,6.363,11.386,8.472,-3.198,27.055,0.0,279.94,,293.0,280.0,9.034,2.868,8.375,24.513
11428.0,2.788,0.736,-34.254,3.153,9.483,5.163,38.339,4.808,3.037,-2.787,0.0,40.185,41.169,9.717,3.097,11.235,5.758,11.433,8.409,-3.2,27.053,0.0,279.54,,293.0,280.0,9.352,2.867,8.46,24.535
11428.5,2.788,0.736,-34.254,3.153,9.483,5.163,38.339,4.808,3.037,-2.787,0.0,40.2,41.2,9.717,3.097,11.28,5.312,11.448,8.071,-3.2,27.053,0.0,279.54,,293.0,280.0,9.209,2.866,8.347,24.61
11429.0,2.578,0.648,-34.403,3.099,9.531,5.163,38.339,4.808,3.037,-2.787,0.0,40.2,41.2,9.621,2.895,11.171,5.963,11.39,7.972,-3.2,27.053,0.0,279.54,,293.0,280.0,9.028,2.865,8.271,24.697
11429.5,2.578,0.648,-34.403,3.099,9.531,5.163,38.339,4.808,3.037,-2.787,0.0,40.2,41.2,9.621,2.895,11.126,5.977,11.388,8.056,-3.2,27.053,0.0,279.54,,293.0,280.0,9.124,2.86,8.474,24.706
11430.0,2.578,0.648,-34.403,3.099,9.531,5.163,38.339,4.808,3.037,-2.787,0.0,40.2,41.2,9.621,2.895,11.085,5.266,11.378,7.991,-3.2,27.053,0.0,280.84,,293.0,280.0,9.137,2.855,8.462,24.767
11430.5,2.578,0.648,-34.403,3.099,9.531,5.163,38.339,4.808,3.037,-2.787,0.0,40.2,41.2,9.621,2.895,11.18,5.378,11.388,7.984,-3.2,27.053,0.0,280.84,,293.0,280.0,8.93,2.851,8.314,24.777
11431.0,2.578,0.648,-34.403,3.099,9.531,5.17,38.377,4.822,3.116,-2.78,0.0,40.17,41.197,9.621,2.895,11.134,5.908,11.403,8.236,-3.207,27.048,0.0,280.64,,293.0,280.0,8.983,2.846,8.41,24.805
11431.5,2.578,0.648,-34.403,3.099,9.531,5.17,38.377,4.822,3.116,-2.78,0.0,40.2,41.2,9.621,2.895,11.258,5.826,11.455,8.313,-3.207,27.048,0.0,280.64,,293.0,280.0,9.17,2.842,8.42,24.772
11432.0,2.455,0.656,-33.749,3.137,9.469,5.17,38.377,4.822,3.116,-2.78,0.0,40.2,41.2,9.816,3.127,11.254,6.03,11.479,8.174,-3.207,27.048,0.0,280.14,,293.0,280.0,9.213,2.837,8.547,24.765
11432.5,2.455,0.656,-33.749,3.137,9.469,5.17,38.377,4.822,3.116,-2.78,0.0,40.2,41.2,9.816,3.127,11.237,5.632,11.48,8.084,-3.207,27.048,0.0,280.14,,293.0,280.0,9.234,2.831,8.433,24.727
11433.0,2.455,0.656,-33.749,3.137,9.469,5.17,38.377,4.822,3.116,-2.78,0.0,40.2,41.2,9.816,3.127,11.293,4.911,11.474,7.82,-3.207,27.048,0.0,280.04,,293.0,280.0,9.108,2.825,8.408,24.754
11433.5,2.455,0.656,-33.749,3.137,9.469,5.17,38.377,4.822,3.116,-2.78,0.0,40.2,41.2,9.816,3.127,11.184,6.037,11.443,7.998,-3.207,27.048,0.0,280.04,,293.0,280.0,8.874,2.819,8.48,24.767
11434.0,2.455,0.656,-33.749,3.137,9.469,5.135,38.382,4.784,3.175,-2.781,0.0,40.162,41.133,9.816,3.127,11.181,5.825,11.45,8.027,-3.215,27.056,0.0,280.44,,293.0,280.0,9.166,2.813,8.65,24.817
11434.5,2.455,0.656,-33.749,3.137,9.469,5.135,38.382,4.784,3.175,-2.781,0.0,40.2,41.1,9.816,3.127,11.223,5.421,11.461,7.99,-3.215,27.056,0.0,280.44,,293.0,280.0,9.121,2.807,8.576,24.836
11435.0,2.455,0.656,-33.749,3.137,9.469,5.135,38.382,4.784,3.175,-2.781,0.0,40.2,41.1,9.816,3.127,11.222,5.02,11.449,7.977,-3.215,27.056,0.0,280.34,,293.0,280.0,9.023,2.801,8.475,24.854
11435.5,2.304,0.617,-34.354,3.148,9.553,5.135,38.382,4.784,3.175,-2.781,0.0,40.2,41.1,9.581,3.035,11.222,6.434,11.485,8.533,-3.215,27.056,0.0,280.34,,293.0,280.0,8.917,2.796,8.448,24.855
11436.0,2.304,0.617,-34.354,3.148,9.553,5.135,38.382,4.784,3.175,-2.781,0.0,40.2,41.1,9.581,3.035,11.384,6.285,11.585,8.558,-3.215,27.056,0.0,279.94,,293.0,280.0,9.418,2.788,8.786,24.857
11436.5,2.304,0.617,-34.354,3.148,9.553,5.135,38.382,4.784,3.175,-2.781,0.0,40.2,41.1,9.581,3.035,11.442,6.024,11.629,8.739,-3.215,27.056,0.0,279.94,,293.0,280.0,9.453,2.78,8.642,24.878
11437.0,2.304,0.617,-34.354,3.148,9.553,5.135,38.382,4.784,3.175,-2.781,0.0,40.2,41.1,9.581,3.035,11.425,6.933,11.668,8.696,-3.215,27.056,0.0,279.84,,293.0,280.0,9.459,2.772,8.723,24.866
11437.5,2.304,0.617,-34.354,3.148,9.553,5.133,38.354,4.804,3.196,-2.778,0.0,40.165,41.115,9.581,3.035,11.494,6.724,11.708,8.697,-3.194,27.055,0.0,279.84,,293.0,280.0,9.681,2.764,8.833,24.856
11438.0,2.304,0.617,-34.354,3.148,9.553,5.133,38.354,4.804,3.196,-2.778,0.0,40.2,41.1,9.581,3.035,11.634,6.467,11.764,8.874,-3.194,27.055,0.0,280.24,,293.0,280.0,9.656,2.757,8.852,24.823
11438.5,3.801,0.906,-35.209,3.056,9.633,5.133,38.354,4.804,3.196,-2.778,0.0,40.2,41.1,9.557,3.119,11.644,6.457,11.843,9.038,-3.194,27.055,0.0,280.24,,293.0,280.0,9.685,2.749,8.975,24.819
11439.0,3.801,0.906,-35.209,3.056,9.633,5.133,38.354,4.804,3.196,-2.778,0.0,40.2,41.1,9.557,3.119,11.76,6.169,11.869,8.906,-3.194,27.055,0.0,280.44,,293.0,280.0,9.745,2.767,8.841,24.773
11439.5,3.801,0.906,-35.209,3.056,9.633,5.133,38.354,4.804,3.196,-2.778,0.0,40.2,41.1,9.557,3.119,11.741,6.671,11.94,8.924,-3.194,27.055,0.0,280.44,,293.0,280.0,9.676,2.783,9.049,24.74
11440.0,3.801,0.906,-35.209,3.056,9.633,5.133,38.354,4.804,3.196,-2.778,0.0,40.2,41.1,9.557,3.119,11.822,6.563,11.97,9.146,-3.194,27.055,0.0,280.74,,293.0,280.0,9.819,2.8,8.937,24.728
11440.5,3.801,0.906,-35.209,3.056,9.633,5.087,38.305,4.806,3.213,-2.779,0.0,40.154,41.116,9.557,3.119,11.855,6.109,12.0,8.846,-3.214,27.062,0.0,280.74,,293.0,280.0,9.875,2.817,8.936,24.728
11441.0,3.801,0.906,-35.209,3.056,9.633,5.087,38.305,4.806,3.213,-2.779,0.0,40.2,41.1,9.557,3.119,11.755,6.28,11.98,8.734,-3.214,27.062,0.0,281.04,,292.0,280.0,9.702,2.833,8.873,24.724
11441.5,3.801,0.906,-35.209,3.056,9.633,5.087,38.305,4.806,3.213,-2.779,0.0,40.2,41.1,9.557,3.119,11.793,6.786,12.001,8.966,-3.214,27.062,0.0,281.04,,292.0,280.0,9.687,2.849,9.002,24.686
11442.0,2.771,0.684,-34.909,3.072,9.466,5.087,38.305,4.806,3.213,-2.779,0.0,40.2,41.1,9.587,3.124,11.815,6.103,12.012,8.845,-3.214,27.062,0.0,281.54,,291.0,280.0,9.886,2.864,9.111,24.673
11442.5,2.771,0.684,-34.909,3.072,9.466,5.087,38.305,4.806,3.213,-2.779,0.0,40.2,41.1,9.587,3.124,11.811,6.455,12.027,8.855,-3.214,27.062,0.0,281.54,,291.0,280.0,9.694,2.863,8.935,24.671
11443.0,2.771,0.684,-34.909,3.072,9.466,5.087,38.305,4.806,3.213,-2.779,0.0,40.2,41.1,9.587,3.124,11.826,6.198,12.042,8.642,-3.214,27.062,0.0,280.64,,291.0,280.0,9.787,2.861,9.044,24.728
11443.5,2.771,0.684,-34.909,3.072,9.466,5.087,38.305,4.806,3.213,-2.779,0.0,40.2,41.1,9.587,3.124,11.778,6.748,12.028,9.1,-3.214,27.062,0.0,280.64,,291.0,280.0,9.677,2.86,9.19,24.723
11444.0,2.771,0.684,-34.909,3.072,9.466,5.083,38.371,4.795,3.311,-2.781,0.0,40.145,41.09,9.587,3.124,11.827,7.145,12.044,8.898,-3.216,27.059,0.0,280.34,,291.0,280.0,9.914,2.858,9.108,24.747
11444.5,2.771,0.684,-34.909,3.072,9.466,5.083,38.371,4.795,3.311,-2.781,0.0,40.1,41.1,9.587,3.124,11.851,6.58,12.064,8.943,-3.216,27.059,0.0,280.34,,291.0,280.0,9.979,2.857,9.037,24.745
11445.0,2.913,0.688,-35.209,3.073,9.639,5.083,38.371,4.795,3.311,-2.781,0.0,40.1,41.1,9.544,3.048,11.874,6.234,12.093,8.564,-3.216,27.059,0.0,280.14,,291.0,280.0,9.859,2.855,9.033,24.754
11445.5,2.913,0.688,-35.209,3.073,9.639,5.083,38.371,4.795,3.311,-2.781,0.0,40.1,41.1,9.544,3.048,11.801,6.0,12.055,8.851,-3.216,27.059,0.0,280.14,,291.0,280.0,9.691,2.856,9.134,24.753
11446.0,2.913,0.688,-35.209,3.073,9.639,5.083,38.371,4.795,3.311,-2.781,0.0,40.1,41.1,9.544,3.048,11.898,6.936,12.117,9.338,-3.216,27.059,0.0,280.34,,291.0,280.0,9.677,2.857,9.065,24.74
11446.5,2.913,0.688,-35.209,3.073,9.639,5.083,38.371,4.795,3.311,-2.781,0.0,40.1,41.1,9.544,3.048,11.97,6.706,12.155,8.96,-3.216,27.059,0.0,280.34,,291.0,280.0,10.072,2.858,9.102,24.752
11447.0,2.913,0.688,-35.209,3.073,9.639,5.11,38.352,4.806,3.346,-2.802,0.0,40.139,41.067,9.544,3.048,11.945,6.349,12.157,8.876,-3.21,27.053,0.0,279.54,,291.0,280.0,9.948,2.859,9.052,24.693
11447.5,2.913,0.688,-35.209,3.073,9.639,5.11,38.352,4.806,3.346,-2.802,0.0,40.1,41.1,9.544,3.048,11.954,6.417,12.165,8.894,-3.21,27.053,0.0,279.54,,291.0,280.0,9.832,2.86,9.063,24.665
11448.0,2.753,0.764,-34.22,3.157,9.552,5.11,38.352,4.806,3.346,-2.802,0.0,40.1,41.1,9.685,3.145,11.985,6.781,12.192,8.953,-3.21,27.053,0.0,279.54,,291.0,280.0,9.858,2.861,9.1,24.648
11448.5,2.753,0.764,-34.22,3.157,9.552,5.11,38.352,4.806,3.346,-2.802,0.0,40.1,41.1,9.685,3.145,11.963,6.369,12.2,8.774,-3.21,27.053,0.0,279.54,,291.0,280.0,9.978,2.859,9.203,24.659
11449.0,2.753,0.764,-34.22,3.157,9.552,5.11,38.352,4.806,3.346,-2.802,0.0,40.1,41.1,9.685,3.145,11.962,6.185,12.196,9.027,-3.21,27.053,0.0,279.34,,291.0,280.0,9.826,2.857,9.05,24.66
11449.5,2.753,0.764,-34.22,3.157,9.552,5.11,38.352,4.806,3.346,-2.802,0.0,40.1,41.1,9.685,3.145,12.027,7.27,12.249,9.241,-3.21,27.053,0.0,279.34,,291.0,280.0,9.842,2.856,9.221,24.631
11450.0,2.753,0.764,-34.22,3.157,9.552,5.11,38.352,4.806,3.346,-2.802,0.0,40.1,41.1,9.685,3.145,12.036,6.659,12.241,8.978,-3.21,27.053,0.0,278.94,,292.0,280.0,10.197,2.854,9.318,24.624
11450.5,2.753,0.764,-34.22,3.157,9.552,5.129,38.354,4.794,3.399,-2.789,0.0,40.126,41.07,9.685,3.145,12.067,6.252,12.286,9.148,-3.207,27.051,0.0,278.94,,292.0,280.0,9.978,2.852,9.305,24.618
11451.0,2.753,0.764,-34.22,3.157,9.552,5.129,38.354,4.794,3.399,-2.789,0.0,40.1,41.1,9.685,3.145,12.086,6.948,12.298,9.133,-3.207,27.051,0.0,278.74,,293.0,280.0,9.938,2.851,9.301,24.635
11451.5,2.945,0.797,-33.761,3.106,9.529,5.129,38.354,4.794,3.399,-2.789,0.0,40.1,41.1,9.709,3.105,12.075,7.464,12.335,9.321,-3.207,27.051,0.0,278.74,,293.0,280.0,10.116,2.849,9.311,24.648
11452.0,2.945,0.797,-33.761,3.106,9.529,5.129,38.354,4.794,3.399,-2.789,0.0,40.1,41.1,9.709,3.105,12.155,6.48,12.367,9.289,-3.207,27.051,0.0,278.14,,294.0,280.0,10.299,2.851,9.477,24.682
11452.5,2.945,0.797,-33.761,3.106,9.529,5.129,38.354,4.794,3.399,-2.789,0.0,40.1,41.1,9.709,3.105,12.197,6.507,12.391,9.33,-3.207,27.051,0.0,278.14,,294.0,280.0,10.073,2.852,9.302,24.729
11453.0,2.945,0.797,-33.761,3.106,9.529,5.129,38.354,4.794,3.399,-2.789,0.0,40.1,41.1,9.709,3.105,12.211,6.703,12.416,9.134,-3.207,27.051,0.0,280.44,,294.0,280.0,10.106,2.854,9.425,24.76
11453.5,2.945,0.797,-33.761,3.106,9.529,5.128,38.333,4.786,3.429,-2.776,0.0,40.122,41.001,9.709,3.105,12.167,6.536,12.407,9.439,-3.219,27.059,0.0,280.44,,294.0,280.0,10.116,2.855,9.45,24.753
11454.0,2.945,0.797,-33.761,3.106,9.529,5.128,38.333,4.786,3.429,-2.776,0.0,40.1,41.0,9.709,3.105,12.267,6.357,12.445,9.116,-3.219,27.059,0.0,280.84,,294.0,280.0,10.138,2.857,9.409,24.826
11454.5,2.957,0.726,-35.209,3.116,9.549,5.128,38.333,4.786,3.429,-2.776,0.0,40.1,41.0,9.476,3.221,12.178,6.895,12.421,9.067,-3.219,27.059,0.0,280.84,,294.0,280.0,10.046,2.858,9.316,24.84
11455.0,2.957,0.726,-35.209,3.116,9.549,5.128,38.333,4.786,3.429,-2.776,0.0,40.1,41.0,9.476,3.221,12.228,6.899,12.451,9.232,-3.219,27.059,0.0,280.74,,294.0,280.0,10.14,2.86,9.324,24.828
11455.5,2.957,0.726,-35.209,3.116,9.549,5.128,38.333,4.786,3.429,-2.776,0.0,40.1,41.0,9.476,3.221,12.238,6.504,12.459,9.188,-3.219,27.059,0.0,280.74,,294.0,280.0,10.203,2.861,9.419,24.824
11456.0,2.957,0.726,-35.209,3.116,9.549,5.128,38.333,4.786,3.429,-2.776,0.0,40.1,41.0,9.476,3.221,12.247,6.118,12.431,9.06,-3.219,27.059,0.0,282.44,,293.0,280.0,10.097,2.863,9.327,24.873
11456.5,2.957,0.726,-35.209,3.116,9.549,5.128,38.333,4.786,3.429,-2.776,0.0,40.1,41.0,9.476,3.221,12.164,7.01,12.405,9.038,-3.219,27.059,0.0,282.44,,293.0,280.0,9.964,2.864,9.37,24.862
11457.0,2.957,0.726,-35.209,3.116,9.549,5.104,38.373,4.781,3.513,-2.787,0.0,40.114,40.98,9.476,3.221,12.129,6.584,12.387,9.083,-3.225,27.07,0.0,282.74,,292.0,280.0,10.154,2.866,9.207,24.83
11457.5,2.957,0.726,-35.209,3.116,9.549,5.104,38.373,4.781,3.513,-2.787,0.0,40.1,41.0,9.476,3.221,12.155,6.875,12.421,9.225,-3.225,27.07,0.0,282.74,,292.0,280.0,10.046,2.867,9.473,24.807
11458.0,3.283,0.738,-35.209,3.102,9.587,5.104,38.373,4.781,3.513,-2.787,0.0,40.1,41.0,9.561,3.1,12.193,6.317,12.442,9.202,-3.225,27.07,0.0,283.24,,291.0,280.0,10.169,2.869,9.379,24.813
11458.5,3.283,0.738,-35.209,3.102,9.587,5.104,38.373,4.781,3.513,-2.787,0.0,40.1,41.0,9.561,3.1,12.229,5.969,12.435,8.848,-3.225,27.07,0.0,283.24,,291.0,280.0,10.038,2.876,9.225,24.797
11459.0,3.283,0.738,-35.209,3.102,9.587,5.104,38.373,4.781,3.513,-2.787,0.0,40.1,41.0,9.561,3.1,12.175,6.856,12.428,9.028,-3.225,27.07,0.0,282.94,,290.0,280.0,9.87,2.882,9.266,24.762
11459.5,3.283,0.738,-35.209,3.102,9.587,5.104,38.373,4.781,3.513,-2.787,0.0,40.1,41.0,9.561,3.1,12.147,6.447,12.407,8.954,-3.225,27.07,0.0,282.94,,290.0,280.0,10.121,2.889,9.158,24.725
11460.0,3.283,0.738,-35.209,3.102,9.587,5.093,38.391,4.81,3.569,-2.763,0.0,40.1,40.972,9.561,3.1,12.135,6.453,12.4,8.961,-3.202,27.073,0.0,281.04,,289.0,280.0,9.989,2.895,9.256,24.684
11460.5,3.283,0.738,-35.209,3.102,9.587,5.093,38.391,4.81,3.569,-2.763,0.0,40.1,41.0,9.561,3.1,12.166,6.084,12.401,9.142,-3.202,27.073,0.0,281.04,,289.0,280.0,9.987,2.902,9.316,24.66
11461.0,2.6,0.713,-33.714,3.205,9.551,5.093,38.391,4.81,3.569,-2.763,0.0,40.1,41.0,9.66,3.102,12.186,6.315,12.409,9.058,-3.202,27.073,0.0,280.94,,289.0,280.0,9.948,2.908,9.285,24.628
11461.5,2.6,0.713,-33.714,3.205,9.551,5.093,38.391,4.81,3.569,-2.763,0.0,40.1,41.0,9.66,3.102,12.14,6.251,12.412,9.089,-3.202,27.073,0.0,280.94,,289.0,280.0,9.992,2.903,9.334,24.621
11462.0,2.6,0.713,-33.714,3.205,9.551,5.093,38.391,4.81,3.569,-2.763,0.0,40.1,41.0,9.66,3.102,12.176,6.811,12.424,9.071,-3.202,27.073,0.0,280.74,,289.0,280.0,9.973,2.898,9.345,24.626
11462.5,2.6,0.713,-33.714,3.205,9.551,5.093,38.391,4.81,3.569,-2.763,0.0,40.1,41.0,9.66,3.102,12.26,6.871,12.491,9.157,-3.202,27.073,0.0,280.74,,289.0,280.0,10.12,2.893,9.431,24.611
11463.0,2.6,0.713,-33.714,3.205,9.551,5.124,38.342,4.798,3.577,-2.778,0.0,40.082,41.014,9.66,3.102,12.255,6.293,12.491,9.124,-3.208,27.078,0.0,277.84,,290.0,280.0,10.195,2.888,9.493,24.587
11463.5,2.6,0.713,-33.714,3.205,9.551,5.124,38.342,4.798,3.577,-2.778,0.0,40.1,41.0,9.66,3.102,12.288,7.303,12.505,9.374,-3.208,27.078,0.0,277.84,,290.0,280.0,10.041,2.884,9.427,24.584
11464.0,2.6,0.713,-33.714,3.205,9.551,5.124,38.342,4.798,3.577,-2.778,0.0,40.1,41.0,9.66,3.102,12.253,6.891,12.492,9.101,-3.208,27.078,0.0,278.34,,291.0,280.0,10.367,2.879,9.581,24.556
11464.5,3.242,0.748,-35.209,3.113,9.585,5.124,38.342,4.798,3.577,-2.778,0.0,40.1,41.0,9.533,3.132,12.266,6.213,12.518,8.905,-3.208,27.078,0.0,278.34,,291.0,280.0,10.184,2.874,9.468,24.548
