t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11465.0,3.242,0.748,-35.209,3.113,9.585,5.124,38.342,4.798,3.577,-2.778,0.0,40.1,41.0,9.533,3.132,12.206,5.868,12.498,8.771,-3.208,27.078,0.0,278.04,,292.0,280.0,9.975,2.88,9.333,24.535
11465.5,3.242,0.748,-35.209,3.113,9.585,5.124,38.342,4.798,3.577,-2.778,0.0,40.1,41.0,9.533,3.132,12.212,6.52,12.466,9.306,-3.208,27.078,0.0,278.04,,292.0,280.0,9.836,2.886,9.343,24.526
11466.0,3.242,0.748,-35.209,3.113,9.585,5.124,38.342,4.798,3.577,-2.778,0.0,40.1,41.0,9.533,3.132,12.216,7.525,12.484,9.417,-3.208,27.078,0.0,280.04,,292.0,280.0,10.126,2.892,9.282,24.531
11466.5,3.242,0.748,-35.209,3.113,9.585,5.148,38.364,4.788,3.649,-2.774,0.0,40.068,40.91,9.533,3.132,12.178,6.983,12.46,8.97,-3.2,27.09,0.0,280.04,,292.0,280.0,10.41,2.898,9.395,24.537
11467.0,3.242,0.748,-35.209,3.113,9.585,5.148,38.364,4.788,3.649,-2.774,0.0,40.1,40.9,9.533,3.132,12.219,6.978,12.514,9.269,-3.2,27.09,0.0,280.24,,292.0,280.0,10.148,2.904,9.502,24.515
11467.5,2.726,0.717,-34.325,3.17,9.475,5.148,38.364,4.788,3.649,-2.774,0.0,40.1,40.9,9.698,3.097,12.287,7.105,12.524,9.293,-3.2,27.09,0.0,280.24,,292.0,280.0,10.245,2.909,9.38,24.466
11468.0,2.726,0.717,-34.325,3.17,9.475,5.148,38.364,4.788,3.649,-2.774,0.0,40.1,40.9,9.698,3.097,12.36,6.714,12.592,9.415,-3.2,27.09,0.0,280.14,,292.0,280.0,10.302,2.906,9.549,24.399
11468.5,2.726,0.717,-34.325,3.17,9.475,5.148,38.364,4.788,3.649,-2.774,0.0,40.1,40.9,9.698,3.097,12.411,7.101,12.619,9.587,-3.2,27.09,0.0,280.14,,292.0,280.0,10.27,2.903,9.447,24.399
11469.0,2.726,0.717,-34.325,3.17,9.475,5.148,38.364,4.788,3.649,-2.774,0.0,40.1,40.9,9.698,3.097,12.4,6.82,12.604,9.338,-3.2,27.09,0.0,280.64,,292.0,280.0,10.43,2.9,9.521,24.401
11469.5,2.726,0.717,-34.325,3.17,9.475,5.139,38.337,4.792,3.67,-2.76,0.0,40.051,40.864,9.698,3.097,12.444,7.187,12.678,9.471,-3.189,27.094,0.0,280.64,,292.0,280.0,10.29,2.897,9.593,24.401
11470.0,2.726,0.717,-34.325,3.17,9.475,5.139,38.337,4.792,3.67,-2.76,0.0,40.1,40.9,9.698,3.097,12.493,6.204,12.676,9.053,-3.189,27.094,0.0,280.94,,292.0,280.0,10.445,2.895,9.555,24.422
11470.5,2.726,0.717,-34.325,3.17,9.475,5.139,38.337,4.792,3.67,-2.76,0.0,40.1,40.9,9.698,3.097,12.349,6.771,12.661,9.33,-3.189,27.094,0.0,280.94,,292.0,280.0,10.106,2.892,9.415,24.425
11471.0,2.452,0.599,-34.533,3.193,9.57,5.139,38.337,4.792,3.67,-2.76,0.0,40.1,40.9,9.597,2.936,12.433,6.074,12.642,9.081,-3.189,27.094,0.0,280.44,,292.0,280.0,10.278,2.889,9.471,24.456
11471.5,2.452,0.599,-34.533,3.193,9.57,5.139,38.337,4.792,3.67,-2.76,0.0,40.1,40.9,9.597,2.936,12.405,6.759,12.658,9.483,-3.189,27.094,0.0,280.44,,292.0,280.0,10.058,2.882,9.421,24.476
11472.0,2.452,0.599,-34.533,3.193,9.57,5.139,38.337,4.792,3.67,-2.76,0.0,40.1,40.9,9.597,2.936,12.421,7.233,12.681,9.335,-3.189,27.094,0.0,280.44,,292.0,280.0,10.326,2.875,9.673,24.493
11472.5,2.452,0.599,-34.533,3.193,9.57,5.139,38.337,4.792,3.67,-2.76,0.0,40.1,40.9,9.597,2.936,12.322,6.917,12.629,9.166,-3.189,27.094,0.0,280.44,,292.0,280.0,10.417,2.868,9.662,24.489
11473.0,2.452,0.599,-34.533,3.193,9.57,5.159,38.339,4.814,3.74,-2.744,0.0,40.042,40.887,9.597,2.936,12.394,6.088,12.633,9.082,-3.178,27.106,0.0,280.04,,292.0,280.0,10.259,2.861,9.535,24.501
11473.5,2.452,0.599,-34.533,3.193,9.57,5.159,38.339,4.814,3.74,-2.744,0.0,40.0,40.9,9.597,2.936,12.351,6.884,12.65,9.55,-3.178,27.106,0.0,280.04,,292.0,280.0,10.049,2.854,9.417,24.513
11474.0,2.855,0.725,-34.129,3.173,9.499,5.159,38.339,4.814,3.74,-2.744,0.0,40.0,40.9,9.752,3.192,12.442,5.958,12.662,9.075,-3.178,27.106,0.0,280.44,,292.0,280.0,10.359,2.848,9.477,24.498
11474.5,2.855,0.725,-34.129,3.173,9.499,5.159,38.339,4.814,3.74,-2.744,0.0,40.0,40.9,9.752,3.192,12.393,7.616,12.684,9.657,-3.178,27.106,0.0,280.44,,292.0,280.0,10.034,2.848,9.35,24.504
11475.0,2.855,0.725,-34.129,3.173,9.499,5.159,38.339,4.814,3.74,-2.744,0.0,40.0,40.9,9.752,3.192,12.399,7.357,12.678,9.313,-3.178,27.106,0.0,280.64,,292.0,280.0,10.587,2.848,9.597,24.511
11475.5,2.855,0.725,-34.129,3.173,9.499,5.159,38.339,4.814,3.74,-2.744,0.0,40.0,40.9,9.752,3.192,12.474,6.674,12.699,9.368,-3.178,27.106,0.0,280.64,,292.0,280.0,10.437,2.848,9.64,24.492
11476.0,2.855,0.725,-34.129,3.173,9.499,5.125,38.331,4.804,3.773,-2.745,0.0,40.025,40.824,9.752,3.192,12.52,6.971,12.756,9.668,-3.168,27.112,0.0,280.54,,292.0,280.0,10.304,2.848,9.609,24.508
11476.5,2.855,0.725,-34.129,3.173,9.499,5.125,38.331,4.804,3.773,-2.745,0.0,40.0,40.8,9.752,3.192,12.558,6.561,12.733,9.397,-3.168,27.112,0.0,280.54,,292.0,280.0,10.479,2.848,9.586,24.564
11477.0,2.855,0.725,-34.129,3.173,9.499,5.125,38.331,4.804,3.773,-2.745,0.0,40.0,40.8,9.752,3.192,12.487,6.334,12.747,9.06,-3.168,27.112,0.0,280.54,,292.0,280.0,10.312,2.848,9.489,24.595
11477.5,2.753,0.654,-35.209,3.162,9.517,5.125,38.331,4.804,3.773,-2.745,0.0,40.0,40.8,9.635,3.216,12.404,7.194,12.719,9.67,-3.168,27.112,0.0,280.54,,292.0,280.0,10.157,2.849,9.475,24.666
11478.0,2.753,0.654,-35.209,3.162,9.517,5.125,38.331,4.804,3.773,-2.745,0.0,40.0,40.8,9.635,3.216,12.457,7.463,12.724,9.397,-3.168,27.112,0.0,280.54,,292.0,280.0,10.497,2.847,9.666,24.719
11478.5,2.753,0.654,-35.209,3.162,9.517,5.125,38.331,4.804,3.773,-2.745,0.0,40.0,40.8,9.635,3.216,12.464,6.484,12.739,9.282,-3.168,27.112,0.0,280.54,,292.0,280.0,10.51,2.845,9.643,24.74
11479.0,2.753,0.654,-35.209,3.162,9.517,5.125,38.331,4.804,3.773,-2.745,0.0,40.0,40.8,9.635,3.216,12.47,6.391,12.734,9.409,-3.168,27.112,0.0,280.54,,292.0,280.0,10.242,2.844,9.581,24.741
11479.5,2.753,0.654,-35.209,3.162,9.517,5.103,38.339,4.791,3.829,-2.761,0.0,40.01,40.787,9.635,3.216,12.507,7.529,12.763,9.527,-3.182,27.116,0.0,280.54,,292.0,280.0,10.251,2.842,9.742,24.859
11480.0,2.753,0.654,-35.209,3.162,9.517,5.103,38.339,4.791,3.829,-2.761,0.0,40.0,40.8,9.635,3.216,12.544,6.717,12.795,9.289,-3.182,27.116,0.0,280.64,,292.0,280.0,10.581,2.841,9.694,24.851
11480.5,3.398,0.786,-35.209,3.06,9.563,5.103,38.339,4.791,3.829,-2.761,0.0,40.0,40.8,9.557,3.188,12.518,7.344,12.807,9.715,-3.182,27.116,0.0,280.64,,292.0,280.0,10.336,2.84,9.897,24.859
11481.0,3.398,0.786,-35.209,3.06,9.563,5.103,38.339,4.791,3.829,-2.761,0.0,40.0,40.8,9.557,3.188,12.656,7.101,12.873,9.894,-3.182,27.116,0.0,280.24,,292.0,280.0,10.596,2.849,9.735,24.925
11481.5,3.398,0.786,-35.209,3.06,9.563,5.103,38.339,4.791,3.829,-2.761,0.0,40.0,40.8,9.557,3.188,12.688,7.421,12.907,9.708,-3.182,27.116,0.0,280.24,,292.0,280.0,10.631,2.858,9.753,24.945
11482.0,3.398,0.786,-35.209,3.06,9.563,5.103,38.339,4.791,3.829,-2.761,0.0,40.0,40.8,9.557,3.188,12.655,7.081,12.913,9.596,-3.182,27.116,0.0,280.44,,292.0,280.0,10.681,2.867,9.823,24.961
11482.5,3.398,0.786,-35.209,3.06,9.563,5.07,38.312,4.787,3.865,-2.751,0.0,39.998,40.778,9.557,3.188,12.67,6.528,12.91,9.505,-3.178,27.117,0.0,280.44,,292.0,280.0,10.561,2.875,9.681,24.977
11483.0,3.398,0.786,-35.209,3.06,9.563,5.07,38.312,4.787,3.865,-2.751,0.0,40.0,40.8,9.557,3.188,12.681,7.036,12.925,9.634,-3.178,27.117,0.0,280.74,,292.0,280.0,10.403,2.884,9.699,24.979
11483.5,3.402,0.781,-35.209,3.086,9.491,5.07,38.312,4.787,3.865,-2.751,0.0,40.0,40.8,9.605,3.213,12.707,7.764,12.933,10.135,-3.178,27.117,0.0,280.74,,292.0,280.0,10.569,2.892,9.997,24.999
11484.0,3.402,0.781,-35.209,3.086,9.491,5.07,38.312,4.787,3.865,-2.751,0.0,40.0,40.8,9.605,3.213,12.882,7.142,13.084,9.99,-3.178,27.117,0.0,280.64,,292.0,280.0,10.885,2.901,10.035,25.025
11484.5,3.402,0.781,-35.209,3.086,9.491,5.07,38.312,4.787,3.865,-2.751,0.0,40.0,40.8,9.605,3.213,12.934,8.376,13.12,10.245,-3.178,27.117,0.0,280.64,,292.0,280.0,10.774,2.909,10.024,24.995
11485.0,3.402,0.781,-35.209,3.086,9.491,5.07,38.312,4.787,3.865,-2.751,0.0,40.0,40.8,9.605,3.213,12.955,7.75,13.16,9.982,-3.178,27.117,0.0,280.14,,292.0,280.0,11.169,2.917,10.148,24.991
11485.5,3.402,0.781,-35.209,3.086,9.491,5.07,38.312,4.787,3.865,-2.751,0.0,40.0,40.8,9.605,3.213,12.998,7.287,13.18,10.19,-3.178,27.117,0.0,280.14,,292.0,280.0,10.962,2.925,9.987,25.031
11486.0,3.402,0.781,-35.209,3.086,9.491,5.151,38.277,4.766,3.889,-2.749,0.0,39.991,40.787,9.605,3.213,12.996,8.207,13.213,10.213,-3.178,27.134,0.0,280.34,,292.0,280.0,10.914,2.933,10.119,25.094
11486.5,3.402,0.781,-35.209,3.086,9.491,5.151,38.277,4.766,3.889,-2.749,0.0,40.0,40.8,9.605,3.213,13.046,7.454,13.257,10.258,-3.178,27.134,0.0,280.34,,292.0,280.0,11.157,2.94,10.151,25.111
11487.0,2.925,0.699,-35.022,3.129,9.547,5.151,38.277,4.766,3.889,-2.749,0.0,40.0,40.8,9.546,2.935,13.09,8.395,13.292,10.33,-3.178,27.134,0.0,280.24,,292.0,280.0,11.004,2.948,10.18,25.139
11487.5,2.925,0.699,-35.022,3.129,9.547,5.151,38.277,4.766,3.889,-2.749,0.0,40.0,40.8,9.546,2.935,13.15,6.995,13.336,10.038,-3.178,27.134,0.0,280.24,,292.0,280.0,11.277,2.948,10.194,25.138
11488.0,2.925,0.699,-35.022,3.129,9.547,5.151,38.277,4.766,3.889,-2.749,0.0,40.0,40.8,9.546,2.935,13.092,7.984,13.33,10.129,-3.178,27.134,0.0,280.54,,292.0,280.0,10.88,2.947,10.084,25.14
11488.5,2.925,0.699,-35.022,3.129,9.547,5.151,38.277,4.766,3.889,-2.749,0.0,40.0,40.8,9.546,2.935,13.051,7.763,13.315,9.915,-3.178,27.134,0.0,280.54,,292.0,280.0,11.134,2.947,10.292,25.131
11489.0,2.925,0.699,-35.022,3.129,9.547,5.173,38.31,4.799,3.975,-2.752,0.0,39.975,40.735,9.546,2.935,13.08,7.024,13.302,9.82,-3.169,27.133,0.0,279.84,,292.0,280.0,11.011,2.946,10.248,25.13
11489.5,2.925,0.699,-35.022,3.129,9.547,5.173,38.31,4.799,3.975,-2.752,0.0,40.0,40.7,9.546,2.935,13.09,7.183,13.315,10.101,-3.169,27.133,0.0,279.84,,292.0,280.0,10.807,2.946,10.194,25.114
11490.0,3.039,0.708,-35.209,3.07,9.56,5.173,38.31,4.799,3.975,-2.752,0.0,40.0,40.7,9.541,3.166,13.121,7.652,13.338,9.964,-3.169,27.133,0.0,280.64,,292.0,280.0,10.922,2.946,10.236,25.054
11490.5,3.039,0.708,-35.209,3.07,9.56,5.173,38.31,4.799,3.975,-2.752,0.0,40.0,40.7,9.541,3.166,13.003,7.22,13.278,9.752,-3.169,27.133,0.0,280.64,,292.0,280.0,11.019,2.947,10.222,25.075
11491.0,3.039,0.708,-35.209,3.07,9.56,5.173,38.31,4.799,3.975,-2.752,0.0,40.0,40.7,9.541,3.166,13.021,7.237,13.286,10.047,-3.169,27.133,0.0,280.04,,292.0,280.0,10.813,2.949,10.151,25.046
11491.5,3.039,0.708,-35.209,3.07,9.56,5.173,38.31,4.799,3.975,-2.752,0.0,40.0,40.7,9.541,3.166,13.05,7.88,13.299,10.005,-3.169,27.133,0.0,280.04,,292.0,280.0,10.898,2.95,10.257,25.067
11492.0,3.039,0.708,-35.209,3.07,9.56,5.173,38.31,4.799,3.975,-2.752,0.0,40.0,40.7,9.541,3.166,13.052,7.319,13.325,9.935,-3.169,27.133,0.0,280.64,,292.0,280.0,11.059,2.952,10.325,25.083
11492.5,3.039,0.708,-35.209,3.07,9.56,5.169,38.32,4.808,4.029,-2.747,0.0,39.953,40.739,9.541,3.166,13.115,6.807,13.324,9.578,-3.174,27.127,0.0,280.64,,292.0,280.0,10.908,2.953,10.209,25.089
11493.0,3.039,0.708,-35.209,3.07,9.56,5.169,38.32,4.808,4.029,-2.747,0.0,40.0,40.7,9.541,3.166,13.007,7.134,13.282,9.986,-3.174,27.127,0.0,280.34,,292.0,280.0,10.706,2.955,10.116,25.044
11493.5,3.0,0.744,-35.209,3.129,9.528,5.169,38.32,4.808,4.029,-2.747,0.0,40.0,40.7,9.584,3.221,13.042,7.064,13.276,9.79,-3.174,27.127,0.0,280.34,,292.0,280.0,10.852,2.956,10.083,24.927
11494.0,3.0,0.744,-35.209,3.129,9.528,5.169,38.32,4.808,4.029,-2.747,0.0,40.0,40.7,9.584,3.221,12.961,7.388,13.282,9.776,-3.174,27.127,0.0,280.64,,292.0,280.0,10.793,2.957,10.017,25.028
11494.5,3.0,0.744,-35.209,3.129,9.528,5.169,38.32,4.808,4.029,-2.747,0.0,40.0,40.7,9.584,3.221,12.987,6.796,13.274,9.825,-3.174,27.127,0.0,280.64,,292.0,280.0,10.852,2.957,10.045,25.036
11495.0,3.0,0.744,-35.209,3.129,9.528,5.169,38.32,4.808,4.029,-2.747,0.0,40.0,40.7,9.584,3.221,12.882,7.198,13.201,9.814,-3.174,27.127,0.0,280.04,,292.0,280.0,10.721,2.958,9.941,25.039
11495.5,3.0,0.744,-35.209,3.129,9.528,5.136,38.355,4.795,4.11,-2.754,0.0,39.937,40.764,9.584,3.221,12.91,6.412,13.177,9.233,-3.169,27.131,0.0,280.04,,292.0,280.0,10.774,2.959,9.943,25.039
11496.0,3.0,0.744,-35.209,3.129,9.528,5.136,38.355,4.795,4.11,-2.754,0.0,39.9,40.8,9.584,3.221,12.827,7.979,13.149,9.878,-3.169,27.131,0.0,280.34,,292.0,280.0,10.433,2.959,9.903,24.946
11496.5,3.189,0.746,-35.209,3.145,9.642,5.136,38.355,4.795,4.11,-2.754,0.0,39.9,40.8,9.431,3.219,12.887,7.855,13.172,9.903,-3.169,27.131,0.0,280.34,,292.0,280.0,10.958,2.96,10.123,24.967
11497.0,3.189,0.746,-35.209,3.145,9.642,5.136,38.355,4.795,4.11,-2.754,0.0,39.9,40.8,9.431,3.219,12.985,7.0,13.219,10.0,-3.169,27.131,0.0,279.94,,292.0,280.0,10.954,2.964,10.063,24.894
11497.5,3.189,0.746,-35.209,3.145,9.642,5.136,38.355,4.795,4.11,-2.754,0.0,39.9,40.8,9.431,3.219,13.032,7.891,13.247,10.013,-3.169,27.131,0.0,279.94,,292.0,280.0,10.801,2.968,10.169,24.89
11498.0,3.189,0.746,-35.209,3.145,9.642,5.136,38.355,4.795,4.11,-2.754,0.0,39.9,40.8,9.431,3.219,13.036,7.627,13.294,10.148,-3.169,27.131,0.0,280.24,,292.0,280.0,11.046,2.971,10.146,24.749
11498.5,3.189,0.746,-35.209,3.145,9.642,5.118,38.291,4.817,4.098,-2.747,0.0,39.931,40.69,9.431,3.219,13.197,9.033,13.422,10.644,-3.159,27.126,0.0,280.24,,292.0,280.0,11.026,2.975,10.345,24.668
11499.0,3.189,0.746,-35.209,3.145,9.642,5.118,38.291,4.817,4.098,-2.747,0.0,39.9,40.7,9.431,3.219,13.28,8.093,13.465,10.31,-3.159,27.126,0.0,280.24,,292.0,280.0,11.574,2.978,10.44,24.626
11499.5,3.189,0.746,-35.209,3.145,9.642,5.118,38.291,4.817,4.098,-2.747,0.0,39.9,40.7,9.431,3.219,13.338,7.381,13.511,10.394,-3.159,27.126,0.0,280.24,,292.0,280.0,11.287,2.982,10.366,24.653
11500.0,3.452,0.812,-35.209,3.024,9.604,5.118,38.291,4.817,4.098,-2.747,0.0,39.9,40.7,9.556,3.21,13.326,8.45,13.529,10.587,-3.159,27.126,0.0,279.94,,292.0,280.0,11.156,2.985,10.364,24.719
11500.5,3.452,0.812,-35.209,3.024,9.604,5.118,38.291,4.817,4.098,-2.747,0.0,39.9,40.7,9.556,3.21,13.338,8.12,13.568,10.313,-3.159,27.126,0.0,279.94,,292.0,280.0,11.473,2.993,10.33,24.771
11501.0,3.452,0.812,-35.209,3.024,9.604,5.118,38.291,4.817,4.098,-2.747,0.0,39.9,40.7,9.556,3.21,13.368,7.725,13.585,10.373,-3.159,27.126,0.0,279.64,,292.0,280.0,11.335,3.0,10.269,24.841
11501.5,3.452,0.812,-35.209,3.024,9.604,5.118,38.291,4.817,4.098,-2.747,0.0,39.9,40.7,9.556,3.21,13.38,8.129,13.595,10.405,-3.159,27.126,0.0,279.64,,292.0,280.0,11.263,3.008,10.408,24.833
11502.0,3.452,0.812,-35.209,3.024,9.604,5.066,38.288,4.784,4.151,-2.751,0.0,39.919,40.68,9.556,3.21,13.345,7.734,13.596,10.135,-3.18,27.126,0.0,279.94,,292.0,280.0,11.377,3.015,10.469,24.806
11502.5,3.452,0.812,-35.209,3.024,9.604,5.066,38.288,4.784,4.151,-2.751,0.0,39.9,40.7,9.556,3.21,13.339,7.524,13.568,10.164,-3.18,27.126,0.0,279.94,,292.0,280.0,11.202,3.022,10.412,24.768
11503.0,2.845,0.717,-34.403,3.166,9.581,5.066,38.288,4.784,4.151,-2.751,0.0,39.9,40.7,9.669,2.9,13.345,7.538,13.586,10.278,-3.18,27.126,0.0,280.14,,292.0,280.0,11.149,3.029,10.269,24.741
11503.5,2.845,0.717,-34.403,3.166,9.581,5.066,38.288,4.784,4.151,-2.751,0.0,39.9,40.7,9.669,2.9,13.32,8.097,13.593,10.094,-3.18,27.126,0.0,280.14,,292.0,280.0,11.187,3.026,10.295,24.685
11504.0,2.845,0.717,-34.403,3.166,9.581,5.066,38.288,4.784,4.151,-2.751,0.0,39.9,40.7,9.669,2.9,13.236,7.511,13.528,9.966,-3.18,27.126,0.0,280.44,,292.0,280.0,11.276,3.023,10.426,24.673
11504.5,2.845,0.717,-34.403,3.166,9.581,5.066,38.288,4.784,4.151,-2.751,0.0,39.9,40.7,9.669,2.9,13.251,7.266,13.522,9.958,-3.18,27.126,0.0,280.44,,292.0,280.0,11.06,3.02,10.254,24.811
11505.0,2.845,0.717,-34.403,3.166,9.581,5.121,38.332,4.799,4.231,-2.744,0.0,39.916,40.701,9.669,2.9,13.275,7.789,13.545,10.405,-3.171,27.123,0.0,280.14,,292.0,280.0,10.999,3.017,10.236,24.876
11505.5,2.845,0.717,-34.403,3.166,9.581,5.121,38.332,4.799,4.231,-2.744,0.0,39.9,40.7,9.669,2.9,13.328,7.464,13.534,10.118,-3.171,27.123,0.0,280.14,,292.0,280.0,11.253,3.015,10.306,24.856
11506.0,2.845,0.717,-34.403,3.166,9.581,5.121,38.332,4.799,4.231,-2.744,0.0,39.9,40.7,9.669,2.9,13.339,8.178,13.587,10.267,-3.171,27.123,0.0,279.74,,292.0,280.0,11.111,3.012,10.465,24.89
11506.5,2.447,0.64,-33.503,3.113,9.527,5.121,38.332,4.799,4.231,-2.744,0.0,39.9,40.7,9.741,3.131,13.406,7.481,13.619,10.2,-3.171,27.123,0.0,279.74,,292.0,280.0,11.343,3.009,10.443,24.879
11507.0,2.447,0.64,-33.503,3.113,9.527,5.121,38.332,4.799,4.231,-2.744,0.0,39.9,40.7,9.741,3.131,13.397,7.224,13.623,10.307,-3.171,27.123,0.0,280.14,,292.0,280.0,11.177,3.0,10.313,24.85
11507.5,2.447,0.64,-33.503,3.113,9.527,5.121,38.332,4.799,4.231,-2.744,0.0,39.9,40.7,9.741,3.131,13.382,7.775,13.622,10.352,-3.171,27.123,0.0,280.14,,292.0,280.0,11.138,2.991,10.312,24.855
11508.0,2.447,0.64,-33.503,3.113,9.527,5.121,38.332,4.799,4.231,-2.744,0.0,39.9,40.7,9.741,3.131,13.377,8.487,13.643,10.441,-3.171,27.123,0.0,280.04,,292.0,280.0,11.283,2.982,10.518,24.787
11508.5,2.447,0.64,-33.503,3.113,9.527,5.133,38.302,4.787,4.259,-2.744,0.0,39.91,40.67,9.741,3.131,13.35,7.833,13.612,10.115,-3.169,27.122,0.0,280.04,,292.0,280.0,11.487,2.973,10.425,24.833
11509.0,2.447,0.64,-33.503,3.113,9.527,5.133,38.302,4.787,4.259,-2.744,0.0,39.9,40.7,9.741,3.131,13.408,7.414,13.645,10.371,-3.169,27.122,0.0,280.14,,292.0,280.0,11.227,2.964,10.442,24.845
11509.5,2.847,0.761,-33.365,3.152,9.452,5.133,38.302,4.787,4.259,-2.744,0.0,39.9,40.7,9.668,3.07,13.409,7.331,13.64,10.223,-3.169,27.122,0.0,280.14,,292.0,280.0,11.21,2.956,10.443,24.843
11510.0,2.847,0.761,-33.365,3.152,9.452,5.133,38.302,4.787,4.259,-2.744,0.0,39.9,40.7,9.668,3.07,13.408,8.24,13.66,10.435,-3.169,27.122,0.0,279.84,,292.0,280.0,11.151,2.954,10.438,24.864
11510.5,2.847,0.761,-33.365,3.152,9.452,5.133,38.302,4.787,4.259,-2.744,0.0,39.9,40.7,9.668,3.07,13.39,7.627,13.658,10.085,-3.169,27.122,0.0,279.84,,292.0,280.0,11.436,2.952,10.328,24.852
11511.0,2.847,0.761,-33.365,3.152,9.452,5.133,38.302,4.787,4.259,-2.744,0.0,39.9,40.7,9.668,3.07,13.412,7.336,13.674,10.223,-3.169,27.122,0.0,279.74,,292.0,280.0,11.19,2.951,10.451,24.838
11511.5,2.847,0.761,-33.365,3.152,9.452,5.167,38.32,4.803,4.32,-2.752,0.0,39.91,40.708,9.668,3.07,13.38,8.446,13.66,10.278,-3.17,27.125,0.0,279.74,,292.0,280.0,11.161,2.949,10.455,24.69
11512.0,2.847,0.761,-33.365,3.152,9.452,5.167,38.32,4.803,4.32,-2.752,0.0,39.9,40.7,9.668,3.07,13.376,7.534,13.643,10.02,-3.17,27.125,0.0,279.14,,292.0,280.0,11.441,2.947,10.474,24.551
11512.5,2.847,0.761,-33.365,3.152,9.452,5.167,38.32,4.803,4.32,-2.752,0.0,39.9,40.7,9.668,3.07,13.362,7.261,13.628,10.17,-3.17,27.125,0.0,279.14,,292.0,280.0,11.143,2.946,10.434,24.574
11513.0,2.473,0.68,-33.147,3.163,9.498,5.167,38.32,4.803,4.32,-2.752,0.0,39.9,40.7,9.75,3.107,13.369,7.812,13.641,10.296,-3.17,27.125,0.0,279.44,,292.0,280.0,11.105,2.944,10.481,24.554
11513.5,2.473,0.68,-33.147,3.163,9.498,5.167,38.32,4.803,4.32,-2.752,0.0,39.9,40.7,9.75,3.107,13.465,7.368,13.687,10.301,-3.17,27.125,0.0,279.44,,292.0,280.0,11.28,2.936,10.499,24.544
11514.0,2.473,0.68,-33.147,3.163,9.498,5.167,38.32,4.803,4.32,-2.752,0.0,39.9,40.7,9.75,3.107,13.448,7.23,13.685,10.209,-3.17,27.125,0.0,278.94,,293.0,280.0,11.205,2.929,10.484,24.492
11514.5,2.473,0.68,-33.147,3.163,9.498,5.167,38.32,4.803,4.32,-2.752,0.0,39.9,40.7,9.75,3.107,13.457,8.481,13.715,10.522,-3.17,27.125,0.0,278.94,,293.0,280.0,11.143,2.921,10.41,24.488
11515.0,2.473,0.68,-33.147,3.163,9.498,5.161,38.309,4.799,4.356,-2.754,0.0,39.903,40.71,9.75,3.107,13.455,7.538,13.701,10.201,-3.175,27.113,0.0,279.44,,293.0,280.0,11.544,2.914,10.385,24.563
11515.5,2.473,0.68,-33.147,3.163,9.498,5.161,38.309,4.799,4.356,-2.754,0.0,39.9,40.7,9.75,3.107,13.454,7.854,13.707,10.324,-3.175,27.113,0.0,279.44,,293.0,280.0,11.224,2.907,10.388,24.562
11516.0,2.794,0.669,-35.209,3.101,9.548,5.161,38.309,4.799,4.356,-2.754,0.0,39.9,40.7,9.667,3.271,13.457,7.054,13.709,10.077,-3.175,27.113,0.0,278.54,,294.0,280.0,11.335,2.9,10.344,24.566
11516.5,2.794,0.669,-35.209,3.101,9.548,5.161,38.309,4.799,4.356,-2.754,0.0,39.9,40.7,9.667,3.271,13.389,6.832,13.668,9.666,-3.175,27.113,0.0,278.54,,294.0,280.0,11.074,2.898,10.275,24.574
11517.0,2.794,0.669,-35.209,3.101,9.548,5.161,38.309,4.799,4.356,-2.754,0.0,39.9,40.7,9.667,3.271,13.306,8.301,13.635,10.128,-3.175,27.113,0.0,279.74,,294.0,280.0,10.889,2.896,10.482,24.55
11517.5,2.794,0.669,-35.209,3.101,9.548,5.161,38.309,4.799,4.356,-2.754,0.0,39.9,40.7,9.667,3.271,13.362,7.199,13.637,10.08,-3.175,27.113,0.0,279.74,,294.0,280.0,11.342,2.895,10.375,24.581
11518.0,2.794,0.669,-35.209,3.101,9.548,5.182,38.323,4.821,4.404,-2.749,0.0,39.895,40.735,9.667,3.271,13.387,7.832,13.641,10.252,-3.174,27.11,0.0,281.14,,293.0,280.0,11.069,2.893,10.38,24.62
11518.5,2.794,0.669,-35.209,3.101,9.548,5.182,38.323,4.821,4.404,-2.749,0.0,39.9,40.7,9.667,3.271,13.363,8.097,13.623,10.065,-3.174,27.11,0.0,281.14,,293.0,280.0,11.278,2.891,10.368,24.624
11519.0,2.372,0.653,-32.929,3.176,9.522,5.182,38.323,4.821,4.404,-2.749,0.0,39.9,40.7,9.744,3.153,13.344,7.233,13.623,10.208,-3.174,27.11,0.0,280.74,,293.0,280.0,11.287,2.89,10.427,24.472
11519.5,2.372,0.653,-32.929,3.176,9.522,5.182,38.323,4.821,4.404,-2.749,0.0,39.9,40.7,9.744,3.153,13.369,8.422,13.628,10.234,-3.174,27.11,0.0,280.74,,293.0,280.0,11.102,2.881,10.43,24.387
11520.0,2.372,0.653,-32.929,3.176,9.522,5.182,38.323,4.821,4.404,-2.749,0.0,39.9,40.7,9.744,3.153,13.327,8.036,13.622,10.117,-3.174,27.11,0.0,280.74,,293.0,280.0,11.413,2.873,10.432,24.319
11520.5,2.372,0.653,-32.929,3.176,9.522,5.182,38.323,4.821,4.404,-2.749,0.0,39.9,40.7,9.744,3.153,13.325,7.531,13.614,10.158,-3.174,27.11,0.0,280.74,,293.0,280.0,11.275,2.865,10.492,24.285
11521.0,2.372,0.653,-32.929,3.176,9.522,5.182,38.323,4.821,4.404,-2.749,0.0,39.9,40.7,9.744,3.153,13.408,9.213,13.664,10.899,-3.174,27.11,0.0,280.74,,293.0,280.0,11.157,2.857,10.492,24.306
11521.5,2.372,0.653,-32.929,3.176,9.522,5.137,38.313,4.806,4.446,-2.752,0.0,39.899,40.722,9.744,3.153,13.543,8.639,13.78,10.837,-3.172,27.113,0.0,280.74,,293.0,280.0,11.796,2.849,10.757,24.281
11522.0,2.372,0.653,-32.929,3.176,9.522,5.137,38.313,4.806,4.446,-2.752,0.0,39.9,40.7,9.744,3.153,13.645,7.994,13.831,10.772,-3.172,27.113,0.0,280.94,,293.0,280.0,11.7,2.841,10.545,24.339
11522.5,3.129,0.8,-34.462,3.158,9.549,5.137,38.313,4.806,4.446,-2.752,0.0,39.9,40.7,9.602,2.976,13.653,8.79,13.881,10.712,-3.172,27.113,0.0,280.94,,293.0,280.0,11.56,2.833,10.637,24.325
11523.0,3.129,0.8,-34.462,3.158,9.549,5.137,38.313,4.806,4.446,-2.752,0.0,39.9,40.7,9.602,2.976,13.664,7.939,13.9,10.599,-3.172,27.113,0.0,280.74,,293.0,280.0,11.759,2.838,10.824,24.277
11523.5,3.129,0.8,-34.462,3.158,9.549,5.137,38.313,4.806,4.446,-2.752,0.0,39.9,40.7,9.602,2.976,13.736,9.427,13.944,11.119,-3.172,27.113,0.0,280.74,,293.0,280.0,11.525,2.843,10.77,24.274
11524.0,3.129,0.8,-34.462,3.158,9.549,5.137,38.313,4.806,4.446,-2.752,0.0,39.9,40.7,9.602,2.976,13.768,8.296,13.998,10.696,-3.172,27.113,0.0,281.34,,292.0,280.0,12.057,2.847,10.859,24.3
11524.5,3.129,0.8,-34.462,3.158,9.549,5.146,38.255,4.795,4.457,-2.746,0.0,39.911,40.737,9.602,2.976,13.819,7.617,14.006,10.466,-3.185,27.111,0.0,281.34,,292.0,280.0,11.689,2.852,10.808,24.4
11525.0,3.129,0.8,-34.462,3.158,9.549,5.146,38.255,4.795,4.457,-2.746,0.0,39.9,40.7,9.602,2.976,13.761,8.608,13.987,10.83,-3.185,27.111,0.0,281.64,,291.0,280.0,11.477,2.857,10.776,24.471
11525.5,3.049,0.765,-34.622,3.088,9.515,5.146,38.255,4.795,4.457,-2.746,0.0,39.9,40.7,9.675,3.143,13.775,8.611,13.984,10.663,-3.185,27.111,0.0,281.64,,291.0,280.0,11.796,2.861,10.775,24.51
11526.0,3.049,0.765,-34.622,3.088,9.515,5.146,38.255,4.795,4.457,-2.746,0.0,39.9,40.7,9.675,3.143,13.765,8.032,14.012,10.564,-3.185,27.111,0.0,281.54,,290.0,280.0,11.758,2.864,10.849,24.548
11526.5,3.049,0.765,-34.622,3.088,9.515,5.146,38.255,4.795,4.457,-2.746,0.0,39.9,40.7,9.675,3.143,13.767,8.065,14.015,10.637,-3.185,27.111,0.0,281.54,,290.0,280.0,11.593,2.867,10.845,24.668
11527.0,3.049,0.765,-34.622,3.088,9.515,5.146,38.255,4.795,4.457,-2.746,0.0,39.9,40.7,9.675,3.143,13.795,8.575,14.043,10.771,-3.185,27.111,0.0,279.44,,290.0,280.0,11.621,2.87,10.92,24.682
11527.5,3.049,0.765,-34.622,3.088,9.515,5.107,38.299,4.777,4.532,-2.753,0.0,39.907,40.771,9.675,3.143,13.844,8.208,14.088,10.772,-3.19,27.104,0.0,279.44,,290.0,280.0,11.796,2.873,10.783,24.698
11528.0,3.049,0.765,-34.622,3.088,9.515,5.107,38.299,4.777,4.532,-2.753,0.0,39.9,40.8,9.675,3.143,13.812,8.781,14.079,10.749,-3.19,27.104,0.0,279.24,,290.0,280.0,11.728,2.876,10.867,24.726
11528.5,3.049,0.765,-34.622,3.088,9.515,5.107,38.299,4.777,4.532,-2.753,0.0,39.9,40.8,9.675,3.143,13.826,8.472,14.096,10.723,-3.19,27.104,0.0,279.24,,290.0,280.0,11.855,2.879,10.937,24.806
11529.0,2.069,0.586,-34.051,3.113,9.498,5.107,38.299,4.777,4.532,-2.753,0.0,39.9,40.8,9.636,3.078,13.853,8.138,14.11,10.892,-3.19,27.104,0.0,279.14,,290.0,280.0,11.779,2.882,10.939,24.853
11529.5,2.069,0.586,-34.051,3.113,9.498,5.107,38.299,4.777,4.532,-2.753,0.0,39.9,40.8,9.636,3.078,13.873,8.318,14.113,10.848,-3.19,27.104,0.0,279.14,,290.0,280.0,11.748,2.868,10.81,24.885
11530.0,2.069,0.586,-34.051,3.113,9.498,5.107,38.299,4.777,4.532,-2.753,0.0,39.9,40.8,9.636,3.078,13.864,8.672,14.106,10.841,-3.19,27.104,0.0,277.84,,291.0,280.0,11.788,2.855,10.959,25.017
11530.5,2.069,0.586,-34.051,3.113,9.498,5.107,38.299,4.777,4.532,-2.753,0.0,39.9,40.8,9.636,3.078,13.914,8.223,14.15,10.846,-3.19,27.104,0.0,277.84,,291.0,280.0,11.871,2.842,10.986,25.008
11531.0,2.069,0.586,-34.051,3.113,9.498,5.094,38.287,4.788,4.577,-2.743,0.0,39.911,40.775,9.636,3.078,13.973,8.72,14.185,11.218,-3.189,27.101,0.0,277.74,,292.0,280.0,11.783,2.83,10.925,25.017
11531.5,2.069,0.586,-34.051,3.113,9.498,5.094,38.287,4.788,4.577,-2.743,0.0,39.9,40.8,9.636,3.078,13.995,8.963,14.23,11.004,-3.189,27.101,0.0,277.74,,292.0,280.0,12.024,2.817,10.954,24.994
11532.0,2.811,0.698,-35.209,3.063,9.547,5.094,38.287,4.788,4.577,-2.743,0.0,39.9,40.8,9.61,3.275,14.007,8.134,14.237,10.941,-3.189,27.101,0.0,277.84,,293.0,280.0,12.048,2.805,10.889,24.99
11532.5,2.811,0.698,-35.209,3.063,9.547,5.094,38.287,4.788,4.577,-2.743,0.0,39.9,40.8,9.61,3.275,14.039,9.625,14.271,11.334,-3.189,27.101,0.0,277.84,,293.0,280.0,11.83,2.805,11.028,24.971
11533.0,2.811,0.698,-35.209,3.063,9.547,5.094,38.287,4.788,4.577,-2.743,0.0,39.9,40.8,9.61,3.275,14.056,8.793,14.303,10.972,-3.189,27.101,0.0,277.84,,294.0,280.0,12.317,2.805,11.204,24.935
11533.5,2.811,0.698,-35.209,3.063,9.547,5.094,38.287,4.788,4.577,-2.743,0.0,39.9,40.8,9.61,3.275,14.07,8.253,14.285,11.131,-3.189,27.101,0.0,277.84,,294.0,280.0,12.031,2.805,11.071,24.828
11534.0,2.811,0.698,-35.209,3.063,9.547,5.088,38.277,4.784,4.62,-2.74,0.0,39.914,40.81,9.61,3.275,14.096,8.958,14.313,11.06,-3.196,27.1,0.0,279.74,,294.0,280.0,11.935,2.805,11.212,24.814
11534.5,2.811,0.698,-35.209,3.063,9.547,5.088,38.277,4.784,4.62,-2.74,0.0,39.9,40.8,9.61,3.275,14.094,8.538,14.324,10.879,-3.196,27.1,0.0,279.74,,294.0,280.0,12.107,2.805,11.171,24.809
11535.0,2.811,0.698,-35.209,3.063,9.547,5.088,38.277,4.784,4.62,-2.74,0.0,39.9,40.8,9.61,3.275,14.125,8.52,14.324,10.948,-3.196,27.1,0.0,280.44,,294.0,280.0,11.959,2.806,11.074,24.826
11535.5,2.943,0.782,-33.896,3.04,9.475,5.088,38.277,4.784,4.62,-2.74,0.0,39.9,40.8,9.609,3.016,14.057,8.914,14.328,10.966,-3.196,27.1,0.0,280.44,,294.0,280.0,11.979,2.806,11.135,24.939
11536.0,2.943,0.782,-33.896,3.04,9.475,5.088,38.277,4.784,4.62,-2.74,0.0,39.9,40.8,9.609,3.016,14.058,8.362,14.321,10.875,-3.196,27.1,0.0,280.04,,294.0,280.0,12.067,2.808,11.178,24.971
11536.5,2.943,0.782,-33.896,3.04,9.475,5.088,38.277,4.784,4.62,-2.74,0.0,39.9,40.8,9.609,3.016,14.058,8.239,14.325,11.034,-3.196,27.1,0.0,280.04,,294.0,280.0,11.904,2.81,11.141,24.985
11537.0,2.943,0.782,-33.896,3.04,9.475,5.088,38.277,4.784,4.62,-2.74,0.0,39.9,40.8,9.609,3.016,14.113,7.848,14.344,10.672,-3.196,27.1,0.0,282.34,,293.0,280.0,11.914,2.812,11.113,24.939
11537.5,2.943,0.782,-33.896,3.04,9.475,5.099,38.309,4.788,4.685,-2.747,0.0,39.924,40.825,9.609,3.016,14.034,8.489,14.315,11.065,-3.198,27.098,0.0,282.34,,293.0,280.0,11.744,2.814,11.026,24.914
11538.0,2.943,0.782,-33.896,3.04,9.475,5.099,38.309,4.788,4.685,-2.747,0.0,39.9,40.8,9.609,3.016,14.06,8.459,14.325,10.867,-3.198,27.098,0.0,282.04,,292.0,280.0,11.976,2.817,11.315,24.859
11538.5,3.261,0.79,-35.209,3.117,9.571,5.099,38.309,4.788,4.685,-2.747,0.0,39.9,40.8,9.475,3.171,14.051,8.955,14.311,10.958,-3.198,27.098,0.0,282.04,,292.0,280.0,11.928,2.819,11.096,24.821
11539.0,3.261,0.79,-35.209,3.117,9.571,5.099,38.309,4.788,4.685,-2.747,0.0,39.9,40.8,9.475,3.171,14.119,8.938,14.361,11.197,-3.198,27.098,0.0,282.34,,291.0,280.0,12.069,2.826,11.286,24.799
11539.5,3.261,0.79,-35.209,3.117,9.571,5.099,38.309,4.788,4.685,-2.747,0.0,39.9,40.8,9.475,3.171,14.201,8.606,14.394,11.378,-3.198,27.098,0.0,282.34,,291.0,280.0,12.154,2.833,11.291,24.835
11540.0,3.261,0.79,-35.209,3.117,9.571,5.099,38.309,4.788,4.685,-2.747,0.0,39.9,40.8,9.475,3.171,14.239,9.447,14.459,11.322,-3.198,27.098,0.0,280.04,,291.0,280.0,12.145,2.84,11.361,24.904
11540.5,3.261,0.79,-35.209,3.117,9.571,5.106,38.286,4.783,4.709,-2.722,0.0,39.931,40.865,9.475,3.171,14.255,8.73,14.478,11.25,-3.192,27.086,0.0,280.04,,291.0,280.0,12.367,2.847,11.357,24.943
11541.0,3.261,0.79,-35.209,3.117,9.571,5.106,38.286,4.783,4.709,-2.722,0.0,39.9,40.9,9.475,3.171,14.277,8.483,14.503,11.322,-3.192,27.086,0.0,280.64,,291.0,280.0,12.178,2.854,11.242,24.978
11541.5,3.261,0.79,-35.209,3.117,9.571,5.106,38.286,4.783,4.709,-2.722,0.0,39.9,40.9,9.475,3.171,14.296,9.001,14.51,11.306,-3.192,27.086,0.0,280.64,,291.0,280.0,12.146,2.86,11.374,25.044
11542.0,2.91,0.676,-35.062,3.127,9.579,5.106,38.286,4.783,4.709,-2.722,0.0,39.9,40.9,9.564,2.964,14.303,8.229,14.518,11.08,-3.192,27.086,0.0,280.34,,291.0,280.0,12.279,2.867,11.336,25.043
11542.5,2.91,0.676,-35.062,3.127,9.579,5.106,38.286,4.783,4.709,-2.722,0.0,39.9,40.9,9.564,2.964,14.261,8.313,14.529,11.182,-3.192,27.086,0.0,280.34,,291.0,280.0,12.032,2.868,11.211,25.11
11543.0,2.91,0.676,-35.062,3.127,9.579,5.106,38.286,4.783,4.709,-2.722,0.0,39.9,40.9,9.564,2.964,14.251,9.016,14.505,11.119,-3.192,27.086,0.0,279.54,,291.0,280.0,12.071,2.868,11.302,25.178
11543.5,2.91,0.676,-35.062,3.127,9.579,5.106,38.286,4.783,4.709,-2.722,0.0,39.9,40.9,9.564,2.964,14.262,9.224,14.525,11.651,-3.192,27.086,0.0,279.54,,291.0,280.0,12.223,2.869,11.409,25.229
11544.0,2.91,0.676,-35.062,3.127,9.579,5.096,38.318,4.782,4.788,-2.698,0.0,39.937,40.883,9.564,2.964,14.369,9.54,14.579,11.522,-3.182,27.095,0.0,279.34,,291.0,280.0,12.416,2.87,11.404,25.269
11544.5,2.91,0.676,-35.062,3.127,9.579,5.096,38.318,4.782,4.788,-2.698,0.0,39.9,40.9,9.564,2.964,14.357,8.805,14.589,11.258,-3.182,27.095,0.0,279.34,,291.0,280.0,12.502,2.87,11.383,25.302
11545.0,2.921,0.697,-35.209,3.058,9.529,5.096,38.318,4.782,4.788,-2.698,0.0,39.9,40.9,9.439,3.143,14.408,8.784,14.604,11.521,-3.182,27.095,0.0,279.54,,291.0,280.0,12.252,2.871,11.341,25.318
11545.5,2.921,0.697,-35.209,3.058,9.529,5.096,38.318,4.782,4.788,-2.698,0.0,39.9,40.9,9.439,3.143,14.409,9.556,14.668,11.481,-3.182,27.095,0.0,279.54,,291.0,280.0,12.329,2.872,11.523,25.286
11546.0,2.921,0.697,-35.209,3.058,9.529,5.096,38.318,4.782,4.788,-2.698,0.0,39.9,40.9,9.439,3.143,14.476,8.832,14.675,11.533,-3.182,27.095,0.0,279.54,,291.0,280.0,12.529,2.873,11.604,25.197
11546.5,2.921,0.697,-35.209,3.058,9.529,5.096,38.318,4.782,4.788,-2.698,0.0,39.9,40.9,9.439,3.143,14.509,9.364,14.715,11.486,-3.182,27.095,0.0,279.54,,291.0,280.0,12.379,2.873,11.472,25.144
11547.0,2.921,0.697,-35.209,3.058,9.529,5.119,38.28,4.81,4.807,-2.708,0.0,39.951,40.9,9.439,3.143,14.476,9.035,14.717,11.172,-3.176,27.092,0.0,279.84,,291.0,280.0,12.518,2.874,11.468,25.09
11547.5,2.921,0.697,-35.209,3.058,9.529,5.119,38.28,4.81,4.807,-2.708,0.0,40.0,40.9,9.439,3.143,14.39,8.643,14.666,11.019,-3.176,27.092,0.0,279.84,,291.0,280.0,12.35,2.875,11.531,25.073
11548.0,3.557,0.817,-35.209,3.089,9.597,5.119,38.28,4.81,4.807,-2.708,0.0,40.0,40.9,9.616,3.126,14.382,8.345,14.639,11.252,-3.176,27.092,0.0,278.14,,292.0,280.0,12.18,2.876,11.415,25.027
11548.5,3.557,0.817,-35.209,3.089,9.597,5.119,38.28,4.81,4.807,-2.708,0.0,40.0,40.9,9.616,3.126,14.388,8.591,14.642,11.227,-3.176,27.092,0.0,278.14,,292.0,280.0,12.155,2.887,11.44,24.952
11549.0,3.557,0.817,-35.209,3.089,9.597,5.119,38.28,4.81,4.807,-2.708,0.0,40.0,40.9,9.616,3.126,14.357,9.25,14.636,11.268,-3.176,27.092,0.0,279.44,,292.0,280.0,12.212,2.898,11.284,24.961
11549.5,3.557,0.817,-35.209,3.089,9.597,5.119,38.28,4.81,4.807,-2.708,0.0,40.0,40.9,9.616,3.126,14.412,9.185,14.661,11.336,-3.176,27.092,0.0,279.44,,292.0,280.0,12.378,2.909,11.438,24.947
11550.0,3.557,0.817,-35.209,3.089,9.597,5.119,38.28,4.81,4.807,-2.708,0.0,40.0,40.9,9.616,3.126,14.386,8.866,14.665,11.346,-3.176,27.092,0.0,279.74,,292.0,280.0,12.399,2.919,11.595,24.98
11550.5,3.557,0.817,-35.209,3.089,9.597,5.125,38.328,4.802,4.876,-2.699,0.0,39.957,40.968,9.616,3.126,14.438,8.385,14.666,11.197,-3.17,27.094,0.0,279.74,,292.0,280.0,12.316,2.93,11.404,24.98
11551.0,3.557,0.817,-35.209,3.089,9.597,5.125,38.328,4.802,4.876,-2.699,0.0,40.0,41.0,9.616,3.126,14.406,9.346,14.662,11.7,-3.17,27.094,0.0,280.24,,292.0,280.0,12.172,2.94,11.299,24.973
11551.5,2.366,0.596,-34.859,3.129,9.627,5.125,38.328,4.802,4.876,-2.699,0.0,40.0,41.0,9.642,3.058,14.476,9.401,14.697,11.443,-3.17,27.094,0.0,280.24,,292.0,280.0,12.528,2.95,11.483,25.01
11552.0,2.366,0.596,-34.859,3.129,9.627,5.125,38.328,4.802,4.876,-2.699,0.0,40.0,41.0,9.642,3.058,14.47,8.972,14.716,11.388,-3.17,27.094,0.0,278.84,,293.0,280.0,12.504,2.941,11.523,25.027
11552.5,2.366,0.596,-34.859,3.129,9.627,5.125,38.328,4.802,4.876,-2.699,0.0,40.0,41.0,9.642,3.058,14.428,8.701,14.715,11.44,-3.17,27.094,0.0,278.84,,293.0,280.0,12.387,2.931,11.429,25.031
11553.0,2.366,0.596,-34.859,3.129,9.627,5.125,38.328,4.802,4.876,-2.699,0.0,40.0,41.0,9.642,3.058,14.48,9.844,14.75,11.685,-3.17,27.094,0.0,280.74,,293.0,280.0,12.321,2.922,11.649,25.016
11553.5,2.366,0.596,-34.859,3.129,9.627,5.118,38.316,4.81,4.914,-2.686,0.0,39.974,40.937,9.642,3.058,14.547,8.541,14.765,11.282,-3.175,27.09,0.0,280.74,,293.0,280.0,12.69,2.913,11.408,25.071
11554.0,2.366,0.596,-34.859,3.129,9.627,5.118,38.316,4.81,4.914,-2.686,0.0,40.0,40.9,9.642,3.058,14.524,9.4,14.781,11.655,-3.175,27.09,0.0,280.84,,293.0,280.0,12.284,2.904,11.434,25.101
11554.5,2.692,0.718,-33.191,3.169,9.541,5.118,38.316,4.81,4.914,-2.686,0.0,40.0,40.9,9.675,3.017,14.528,9.564,14.798,11.603,-3.175,27.09,0.0,280.84,,293.0,280.0,12.59,2.895,11.638,25.119
11555.0,2.692,0.718,-33.191,3.169,9.541,5.118,38.316,4.81,4.914,-2.686,0.0,40.0,40.9,9.675,3.017,14.607,8.653,14.815,11.514,-3.175,27.09,0.0,280.74,,293.0,280.0,12.623,2.892,11.612,25.088
11555.5,2.692,0.718,-33.191,3.169,9.541,5.118,38.316,4.81,4.914,-2.686,0.0,40.0,40.9,9.675,3.017,14.603,10.128,14.85,11.867,-3.175,27.09,0.0,280.74,,293.0,280.0,12.397,2.888,11.686,25.134
11556.0,2.692,0.718,-33.191,3.169,9.541,5.118,38.316,4.81,4.914,-2.686,0.0,40.0,40.9,9.675,3.017,14.64,9.794,14.841,11.579,-3.175,27.09,0.0,281.94,,292.0,280.0,12.862,2.885,11.868,25.132
11556.5,2.692,0.718,-33.191,3.169,9.541,5.118,38.316,4.81,4.914,-2.686,0.0,40.0,40.9,9.675,3.017,14.712,10.45,14.94,12.164,-3.175,27.09,0.0,281.94,,292.0,280.0,12.714,2.882,11.771,25.048
11557.0,2.692,0.718,-33.191,3.169,9.541,5.095,38.294,4.783,4.946,-2.709,0.0,39.985,40.976,9.675,3.017,14.788,9.736,14.99,11.796,-3.191,27.084,0.0,281.94,,291.0,280.0,13.066,2.879,11.923,25.06
11557.5,2.692,0.718,-33.191,3.169,9.541,5.095,38.294,4.783,4.946,-2.709,0.0,40.0,41.0,9.675,3.017,14.789,9.024,14.991,11.879,-3.191,27.084,0.0,281.94,,291.0,280.0,12.827,2.876,11.728,25.122
11558.0,2.76,0.641,-35.209,3.067,9.55,5.095,38.294,4.783,4.946,-2.709,0.0,40.0,41.0,9.492,3.106,14.776,9.47,14.982,11.637,-3.191,27.084,0.0,281.54,,290.0,280.0,12.671,2.873,11.78,25.127
11558.5,2.76,0.641,-35.209,3.067,9.55,5.095,38.294,4.783,4.946,-2.709,0.0,40.0,41.0,9.492,3.106,14.699,8.75,14.984,11.294,-3.191,27.084,0.0,281.54,,290.0,280.0,12.716,2.871,11.747,25.142
11559.0,2.76,0.641,-35.209,3.067,9.55,5.095,38.294,4.783,4.946,-2.709,0.0,40.0,41.0,9.492,3.106,14.632,8.585,14.908,11.102,-3.191,27.084,0.0,280.04,,290.0,280.0,12.432,2.869,11.664,25.108
11559.5,2.76,0.641,-35.209,3.067,9.55,5.095,38.294,4.783,4.946,-2.709,0.0,40.0,41.0,9.492,3.106,14.59,8.878,14.873,11.299,-3.191,27.084,0.0,280.04,,290.0,280.0,12.307,2.867,11.598,25.114
11560.0,2.76,0.641,-35.209,3.067,9.55,5.069,38.348,4.806,5.038,-2.72,0.0,39.991,40.982,9.492,3.106,14.667,8.586,14.885,11.517,-3.187,27.081,0.0,278.44,,291.0,280.0,12.41,2.866,11.694,25.123
11560.5,2.76,0.641,-35.209,3.067,9.55,5.069,38.348,4.806,5.038,-2.72,0.0,40.0,41.0,9.492,3.106,14.637,9.788,14.905,11.671,-3.187,27.081,0.0,278.44,,291.0,280.0,12.414,2.864,11.731,25.101
11561.0,3.297,0.784,-35.209,3.137,9.609,5.069,38.348,4.806,5.038,-2.72,0.0,40.0,41.0,9.524,3.177,14.615,9.278,14.899,11.336,-3.187,27.081,0.0,279.94,,291.0,280.0,12.75,2.862,11.739,25.058
11561.5,3.297,0.784,-35.209,3.137,9.609,5.069,38.348,4.806,5.038,-2.72,0.0,40.0,41.0,9.524,3.177,14.623,8.888,14.868,11.386,-3.187,27.081,0.0,279.94,,291.0,280.0,12.532,2.869,11.78,25.024
11562.0,3.297,0.784,-35.209,3.137,9.609,5.069,38.348,4.806,5.038,-2.72,0.0,40.0,41.0,9.524,3.177,14.6,8.95,14.875,11.549,-3.187,27.081,0.0,278.04,,292.0,280.0,12.441,2.876,11.749,25.004
11562.5,3.297,0.784,-35.209,3.137,9.609,5.069,38.348,4.806,5.038,-2.72,0.0,40.0,41.0,9.524,3.177,14.676,8.629,14.91,11.505,-3.187,27.081,0.0,278.04,,292.0,280.0,12.493,2.883,11.764,24.951
11563.0,3.297,0.784,-35.209,3.137,9.609,5.085,38.331,4.826,5.068,-2.698,0.0,40.004,40.991,9.524,3.177,14.631,10.052,14.905,11.794,-3.179,27.082,0.0,279.34,,292.0,280.0,12.43,2.89,11.687,24.991
11563.5,3.297,0.784,-35.209,3.137,9.609,5.085,38.331,4.826,5.068,-2.698,0.0,40.0,41.0,9.524,3.177,14.673,9.506,14.937,11.619,-3.179,27.082,0.0,279.34,,292.0,280.0,12.846,2.897,11.641,25.056
11564.0,3.297,0.784,-35.209,3.137,9.609,5.085,38.331,4.826,5.068,-2.698,0.0,40.0,41.0,9.524,3.177,14.623,9.387,14.913,11.343,-3.179,27.082,0.0,278.34,,293.0,280.0,12.684,2.903,11.646,25.103
11564.5,2.179,0.629,-33.638,3.165,9.511,5.085,38.331,4.826,5.068,-2.698,0.0,40.0,41.0,9.649,3.102,14.611,8.656,14.901,11.292,-3.179,27.082,0.0,278.34,,293.0,280.0,12.566,2.91,11.614,25.131
11565.0,2.179,0.629,-33.638,3.165,9.511,5.085,38.331,4.826,5.068,-2.698,0.0,40.0,41.0,9.649,3.102,14.618,9.566,14.897,11.677,-3.179,27.082,0.0,279.74,,293.0,280.0,12.365,2.898,11.626,25.175
11565.5,2.179,0.629,-33.638,3.165,9.511,5.085,38.331,4.826,5.068,-2.698,0.0,40.0,41.0,9.649,3.102,14.631,9.146,14.897,11.331,-3.179,27.082,0.0,279.74,,293.0,280.0,12.689,2.886,11.575,25.184
11566.0,2.179,0.629,-33.638,3.165,9.511,5.085,38.331,4.826,5.068,-2.698,0.0,40.0,41.0,9.649,3.102,14.559,8.836,14.865,11.381,-3.179,27.082,0.0,280.54,,293.0,280.0,12.501,2.874,11.678,25.138
11566.5,2.179,0.629,-33.638,3.165,9.511,5.081,38.354,4.776,5.12,-2.713,0.0,40.014,41.026,9.649,3.102,14.63,9.778,14.88,11.785,-3.189,27.081,0.0,280.54,,293.0,280.0,12.41,2.863,11.904,25.16
11567.0,2.179,0.629,-33.638,3.165,9.511,5.081,38.354,4.776,5.12,-2.713,0.0,40.0,41.0,9.649,3.102,14.649,9.544,14.897,11.547,-3.189,27.081,0.0,280.74,,293.0,280.0,12.768,2.852,11.771,25.111
11567.5,3.125,0.772,-35.209,3.13,9.608,5.081,38.354,4.776,5.12,-2.713,0.0,40.0,41.0,9.54,3.064,14.719,9.642,14.967,11.962,-3.189,27.081,0.0,280.74,,293.0,280.0,12.659,2.841,11.678,25.067
11568.0,3.125,0.772,-35.209,3.13,9.608,5.081,38.354,4.776,5.12,-2.713,0.0,40.0,41.0,9.54,3.064,14.794,10.192,15.037,11.981,-3.189,27.081,0.0,280.84,,293.0,280.0,12.823,2.845,11.87,25.013
11568.5,3.125,0.772,-35.209,3.13,9.608,5.081,38.354,4.776,5.12,-2.713,0.0,40.0,41.0,9.54,3.064,14.812,9.197,15.043,11.631,-3.189,27.081,0.0,280.84,,293.0,280.0,13.001,2.85,11.92,25.022
11569.0,3.125,0.772,-35.209,3.13,9.608,5.081,38.354,4.776,5.12,-2.713,0.0,40.0,41.0,9.54,3.064,14.803,9.236,15.042,11.9,-3.189,27.081,0.0,281.54,,292.0,280.0,12.671,2.855,11.823,25.022
11569.5,3.125,0.772,-35.209,3.13,9.608,5.129,38.315,4.764,5.132,-2.725,0.0,40.031,41.063,9.54,3.064,14.82,10.1,15.044,11.805,-3.18,27.078,0.0,281.54,,292.0,280.0,12.745,2.859,12.082,24.998
11570.0,3.125,0.772,-35.209,3.13,9.608,5.129,38.315,4.764,5.132,-2.725,0.0,40.0,41.1,9.54,3.064,14.835,9.612,15.073,11.941,-3.18,27.078,0.0,281.64,,291.0,280.0,12.942,2.863,11.923,25.016
11570.5,3.335,0.79,-35.209,3.073,9.57,5.129,38.315,4.764,5.132,-2.725,0.0,40.0,41.1,9.662,3.155,14.927,8.89,15.103,11.832,-3.18,27.078,0.0,281.64,,291.0,280.0,12.865,2.868,11.85,25.002
11571.0,3.335,0.79,-35.209,3.073,9.57,5.129,38.315,4.764,5.132,-2.725,0.0,40.0,41.1,9.662,3.155,14.873,9.399,15.1,11.705,-3.18,27.078,0.0,281.74,,290.0,280.0,12.688,2.875,11.773,24.897
11571.5,3.335,0.79,-35.209,3.073,9.57,5.129,38.315,4.764,5.132,-2.725,0.0,40.0,41.1,9.662,3.155,14.803,8.539,15.066,11.374,-3.18,27.078,0.0,281.74,,290.0,280.0,12.769,2.883,11.766,24.888
11572.0,3.335,0.79,-35.209,3.073,9.57,5.129,38.315,4.764,5.132,-2.725,0.0,40.0,41.1,9.662,3.155,14.766,10.504,15.086,12.321,-3.18,27.078,0.0,278.34,,291.0,280.0,12.445,2.89,11.709,24.919
11572.5,3.335,0.79,-35.209,3.073,9.57,5.129,38.315,4.764,5.132,-2.725,0.0,40.0,41.1,9.662,3.155,14.885,9.104,15.091,11.776,-3.18,27.078,0.0,278.34,,291.0,280.0,13.169,2.897,11.821,24.972
11573.0,3.335,0.79,-35.209,3.073,9.57,5.13,38.32,4.796,5.18,-2.698,0.0,40.044,41.068,9.662,3.155,14.823,9.629,15.09,11.664,-3.192,27.081,0.0,279.74,,291.0,280.0,12.714,2.905,11.889,25.032
11573.5,3.335,0.79,-35.209,3.073,9.57,5.13,38.32,4.796,5.18,-2.698,0.0,40.0,41.1,9.662,3.155,14.79,8.824,15.056,11.434,-3.192,27.081,0.0,279.74,,291.0,280.0,12.802,2.912,11.794,25.087
11574.0,3.239,0.749,-35.209,3.104,9.603,5.13,38.32,4.796,5.18,-2.698,0.0,40.0,41.1,9.442,3.134,14.751,10.037,15.069,12.097,-3.192,27.081,0.0,279.34,,291.0,280.0,12.526,2.919,12.015,25.007
11574.5,3.239,0.749,-35.209,3.104,9.603,5.13,38.32,4.796,5.18,-2.698,0.0,40.0,41.1,9.442,3.134,14.92,9.045,15.13,11.707,-3.192,27.081,0.0,279.34,,291.0,280.0,12.988,2.924,11.921,24.978
11575.0,3.239,0.749,-35.209,3.104,9.603,5.13,38.32,4.796,5.18,-2.698,0.0,40.0,41.1,9.442,3.134,14.874,8.65,15.105,11.493,-3.192,27.081,0.0,279.54,,291.0,280.0,12.7,2.929,11.787,24.973
11575.5,3.239,0.749,-35.209,3.104,9.603,5.13,38.32,4.796,5.18,-2.698,0.0,40.0,41.1,9.442,3.134,14.831,9.309,15.078,11.726,-3.192,27.081,0.0,279.54,,291.0,280.0,12.53,2.934,11.831,24.991
11576.0,3.239,0.749,-35.209,3.104,9.603,5.107,38.35,4.794,5.253,-2.713,0.0,40.058,41.099,9.442,3.134,14.883,9.027,15.117,11.636,-3.175,27.085,0.0,278.34,,292.0,280.0,12.736,2.939,11.908,24.982
11576.5,3.239,0.749,-35.209,3.104,9.603,5.107,38.35,4.794,5.253,-2.713,0.0,40.1,41.1,9.442,3.134,14.884,9.432,15.094,11.673,-3.175,27.085,0.0,278.34,,292.0,280.0,12.666,2.944,11.826,25.004
11577.0,2.646,0.61,-35.209,3.106,9.584,5.107,38.35,4.794,5.253,-2.713,0.0,40.1,41.1,9.506,3.18,14.849,9.654,15.126,11.913,-3.175,27.085,0.0,278.94,,293.0,280.0,12.771,2.949,11.852,25.003
11577.5,2.646,0.61,-35.209,3.106,9.584,5.107,38.35,4.794,5.253,-2.713,0.0,40.1,41.1,9.506,3.18,14.929,8.89,15.138,11.844,-3.175,27.085,0.0,278.94,,293.0,280.0,12.886,2.944,11.954,24.973
11578.0,2.646,0.61,-35.209,3.106,9.584,5.107,38.35,4.794,5.253,-2.713,0.0,40.1,41.1,9.506,3.18,14.828,9.588,15.121,11.614,-3.175,27.085,0.0,279.04,,293.0,280.0,12.7,2.939,12.005,24.953
11578.5,2.646,0.61,-35.209,3.106,9.584,5.107,38.35,4.794,5.253,-2.713,0.0,40.1,41.1,9.506,3.18,14.821,8.937,15.117,11.601,-3.175,27.085,0.0,279.04,,293.0,280.0,12.788,2.934,11.871,24.925
11579.0,2.646,0.61,-35.209,3.106,9.584,5.107,38.35,4.794,5.253,-2.713,0.0,40.1,41.1,9.506,3.18,14.831,9.143,15.095,11.701,-3.175,27.085,0.0,280.54,,293.0,280.0,12.619,2.93,11.736,24.963
11579.5,2.646,0.61,-35.209,3.106,9.584,5.116,38.365,4.808,5.305,-2.703,0.0,40.068,41.114,9.506,3.18,14.813,9.827,15.098,11.721,-3.166,27.088,0.0,280.54,,293.0,280.0,12.692,2.925,11.824,25.001
11580.0,2.646,0.61,-35.209,3.106,9.584,5.116,38.365,4.808,5.305,-2.703,0.0,40.1,41.1,9.506,3.18,14.865,9.312,15.122,11.862,-3.166,27.088,0.0,279.74,,293.0,280.0,12.865,2.92,12.058,24.961
11580.5,3.977,0.92,-35.209,3.153,9.586,5.116,38.365,4.808,5.305,-2.703,0.0,40.1,41.1,9.551,3.055,14.953,10.851,15.184,12.479,-3.166,27.088,0.0,279.74,,293.0,280.0,12.79,2.916,11.955,24.883
11581.0,3.977,0.92,-35.209,3.153,9.586,5.116,38.365,4.808,5.305,-2.703,0.0,40.1,41.1,9.551,3.055,15.032,9.327,15.228,12.084,-3.166,27.088,0.0,280.44,,293.0,280.0,13.367,2.933,12.109,24.855
11581.5,3.977,0.92,-35.209,3.153,9.586,5.116,38.365,4.808,5.305,-2.703,0.0,40.1,41.1,9.551,3.055,15.123,10.525,15.339,12.401,-3.166,27.088,0.0,280.44,,293.0,280.0,12.918,2.95,12.318,24.925
11582.0,3.977,0.92,-35.209,3.153,9.586,5.116,38.365,4.808,5.305,-2.703,0.0,40.1,41.1,9.551,3.055,15.236,10.493,15.398,12.866,-3.166,27.088,0.0,281.14,,292.0,280.0,13.347,2.967,12.24,24.973
11582.5,3.977,0.92,-35.209,3.153,9.586,5.1,38.283,4.765,5.28,-2.713,0.0,40.083,41.097,9.551,3.055,15.358,10.043,15.494,12.811,-3.175,27.084,0.0,281.14,,292.0,280.0,13.498,2.984,12.285,24.999
11583.0,3.977,0.92,-35.209,3.153,9.586,5.1,38.283,4.765,5.28,-2.713,0.0,40.1,41.1,9.551,3.055,15.405,10.454,15.56,12.541,-3.175,27.084,0.0,281.74,,291.0,280.0,13.426,3.0,12.343,25.069
11583.5,2.66,0.723,-33.853,3.037,9.532,5.1,38.283,4.765,5.28,-2.713,0.0,40.1,41.1,9.667,3.062,15.354,9.928,15.554,12.218,-3.175,27.084,0.0,281.74,,291.0,280.0,13.49,3.016,12.421,25.056
11584.0,2.66,0.723,-33.853,3.037,9.532,5.1,38.283,4.765,5.28,-2.713,0.0,40.1,41.1,9.667,3.062,15.321,9.476,15.524,12.089,-3.175,27.084,0.0,281.44,,290.0,280.0,13.263,3.01,12.329,24.993
11584.5,2.66,0.723,-33.853,3.037,9.532,5.1,38.283,4.765,5.28,-2.713,0.0,40.1,41.1,9.667,3.062,15.318,9.193,15.509,11.781,-3.175,27.084,0.0,281.44,,290.0,280.0,13.102,3.004,12.092,24.947
11585.0,2.66,0.723,-33.853,3.037,9.532,5.1,38.283,4.765,5.28,-2.713,0.0,40.1,41.1,9.667,3.062,15.145,9.374,15.402,11.935,-3.175,27.084,0.0,279.94,,290.0,280.0,12.95,2.999,12.155,24.906
11585.5,2.66,0.723,-33.853,3.037,9.532,5.103,38.357,4.792,5.393,-2.721,0.0,40.083,41.123,9.667,3.062,15.157,10.162,15.402,12.211,-3.19,27.078,0.0,279.94,,290.0,280.0,12.964,2.993,12.123,24.892
11586.0,2.66,0.723,-33.853,3.037,9.532,5.103,38.357,4.792,5.393,-2.721,0.0,40.1,41.1,9.667,3.062,15.142,9.841,15.406,11.98,-3.19,27.078,0.0,279.84,,290.0,280.0,13.233,2.988,12.201,24.886
11586.5,2.66,0.723,-33.853,3.037,9.532,5.103,38.357,4.792,5.393,-2.721,0.0,40.1,41.1,9.667,3.062,15.094,9.621,15.353,11.746,-3.19,27.078,0.0,279.84,,290.0,280.0,13.092,2.982,12.045,24.915
11587.0,2.155,0.589,-33.948,3.136,9.501,5.103,38.357,4.792,5.393,-2.721,0.0,40.1,41.1,9.677,3.111,15.094,9.723,15.379,12.027,-3.19,27.078,0.0,280.14,,290.0,280.0,12.954,2.977,12.196,24.9
11587.5,2.155,0.589,-33.948,3.136,9.501,5.103,38.357,4.792,5.393,-2.721,0.0,40.1,41.1,9.677,3.111,15.158,10.453,15.398,12.643,-3.19,27.078,0.0,280.14,,290.0,280.0,13.056,2.964,12.258,24.886
11588.0,2.155,0.589,-33.948,3.136,9.501,5.103,38.357,4.792,5.393,-2.721,0.0,40.1,41.1,9.677,3.111,15.246,10.369,15.455,12.443,-3.19,27.078,0.0,279.54,,290.0,280.0,13.413,2.95,12.177,24.949
11588.5,2.155,0.589,-33.948,3.136,9.501,5.103,38.357,4.792,5.393,-2.721,0.0,40.1,41.1,9.677,3.111,15.255,9.2,15.454,12.157,-3.19,27.078,0.0,279.54,,290.0,280.0,13.378,2.937,12.167,24.972
11589.0,2.155,0.589,-33.948,3.136,9.501,5.103,38.344,4.783,5.428,-2.726,0.0,40.1,41.171,9.677,3.111,15.262,10.18,15.504,12.137,-3.19,27.073,0.0,279.14,,290.0,280.0,13.017,2.925,12.338,24.992
11589.5,2.155,0.589,-33.948,3.136,9.501,5.103,38.344,4.783,5.428,-2.726,0.0,40.1,41.2,9.677,3.111,15.231,9.509,15.458,12.014,-3.19,27.073,0.0,279.14,,290.0,280.0,13.271,2.912,12.382,25.007
11590.0,3.388,0.896,-33.172,3.107,9.552,5.103,38.344,4.783,5.428,-2.726,0.0,40.1,41.2,9.747,3.092,15.228,9.584,15.479,12.255,-3.19,27.073,0.0,278.84,,291.0,280.0,13.053,2.9,12.323,24.971
11590.5,3.388,0.896,-33.172,3.107,9.552,5.103,38.344,4.783,5.428,-2.726,0.0,40.1,41.2,9.747,3.092,15.206,10.071,15.462,12.062,-3.19,27.073,0.0,278.84,,291.0,280.0,13.137,2.908,12.233,24.71
11591.0,3.388,0.896,-33.172,3.107,9.552,5.103,38.344,4.783,5.428,-2.726,0.0,40.1,41.2,9.747,3.092,15.132,9.967,15.425,12.004,-3.19,27.073,0.0,278.84,,292.0,280.0,13.201,2.915,12.369,24.591
11591.5,3.388,0.896,-33.172,3.107,9.552,5.103,38.344,4.783,5.428,-2.726,0.0,40.1,41.2,9.747,3.092,15.198,9.229,15.451,12.008,-3.19,27.073,0.0,278.84,,292.0,280.0,13.132,2.923,12.299,24.521
11592.0,3.388,0.896,-33.172,3.107,9.552,5.083,38.355,4.78,5.479,-2.726,0.0,40.11,41.198,9.747,3.092,15.19,10.371,15.454,12.277,-3.184,27.074,0.0,278.84,,293.0,280.0,12.971,2.931,12.461,24.529
