t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11592.5,3.388,0.896,-33.172,3.107,9.552,5.083,38.355,4.78,5.479,-2.726,0.0,40.1,41.2,9.747,3.092,15.309,9.744,15.522,12.516,-3.184,27.074,0.0,278.84,,293.0,280.0,13.323,2.938,12.318,24.584
11593.0,3.388,0.896,-33.172,3.107,9.552,5.083,38.355,4.78,5.479,-2.726,0.0,40.1,41.2,9.747,3.092,15.365,10.522,15.586,12.5,-3.184,27.074,0.0,278.94,,294.0,280.0,13.273,2.946,12.687,24.6
11593.5,2.817,0.757,-34.147,3.156,9.531,5.083,38.355,4.78,5.479,-2.726,0.0,40.1,41.2,9.61,3.025,15.374,10.075,15.639,12.605,-3.184,27.074,0.0,278.94,,294.0,280.0,13.493,2.953,12.614,24.628
11594.0,2.817,0.757,-34.147,3.156,9.531,5.083,38.355,4.78,5.479,-2.726,0.0,40.1,41.2,9.61,3.025,15.464,10.332,15.676,12.739,-3.184,27.074,0.0,278.44,,295.0,280.0,13.423,2.951,12.47,24.711
11594.5,2.817,0.757,-34.147,3.156,9.531,5.083,38.355,4.78,5.479,-2.726,0.0,40.1,41.2,9.61,3.025,15.489,10.569,15.705,12.615,-3.184,27.074,0.0,278.44,,295.0,280.0,13.553,2.948,12.711,24.796
11595.0,2.817,0.757,-34.147,3.156,9.531,5.083,38.355,4.78,5.479,-2.726,0.0,40.1,41.2,9.61,3.025,15.531,10.721,15.747,13.142,-3.184,27.074,0.0,280.84,,295.0,280.0,13.595,2.946,12.82,24.813
11595.5,2.817,0.757,-34.147,3.156,9.531,5.108,38.302,4.779,5.489,-2.714,0.0,40.13,41.217,9.61,3.025,15.637,11.173,15.805,12.945,-3.17,27.08,0.0,280.84,,295.0,280.0,13.785,2.944,12.717,24.836
11596.0,2.817,0.757,-34.147,3.156,9.531,5.108,38.302,4.779,5.489,-2.714,0.0,40.1,41.2,9.61,3.025,15.59,9.573,15.809,12.136,-3.17,27.08,0.0,280.94,,295.0,280.0,13.89,2.942,12.64,24.821
11596.5,2.691,0.637,-35.209,3.019,9.555,5.108,38.302,4.779,5.489,-2.714,0.0,40.1,41.2,9.638,3.218,15.465,9.732,15.75,12.291,-3.17,27.08,0.0,280.94,,295.0,280.0,13.277,2.94,12.462,24.834
11597.0,2.691,0.637,-35.209,3.019,9.555,5.108,38.302,4.779,5.489,-2.714,0.0,40.1,41.2,9.638,3.218,15.492,9.733,15.732,12.368,-3.17,27.08,0.0,281.34,,294.0,280.0,13.31,2.936,12.494,24.807
11597.5,2.691,0.637,-35.209,3.019,9.555,5.108,38.302,4.779,5.489,-2.714,0.0,40.1,41.2,9.638,3.218,15.511,10.419,15.745,12.601,-3.17,27.08,0.0,281.34,,294.0,280.0,13.331,2.932,12.528,24.779
11598.0,2.691,0.637,-35.209,3.019,9.555,5.108,38.302,4.779,5.489,-2.714,0.0,40.1,41.2,9.638,3.218,15.466,9.881,15.723,12.183,-3.17,27.08,0.0,282.44,,293.0,280.0,13.569,2.928,12.476,24.733
11598.5,2.691,0.637,-35.209,3.019,9.555,5.053,38.365,4.775,5.589,-2.729,0.0,40.14,41.207,9.638,3.218,15.439,9.593,15.724,12.208,-3.183,27.076,0.0,282.44,,293.0,280.0,13.313,2.924,12.497,24.687
11599.0,2.691,0.637,-35.209,3.019,9.555,5.053,38.365,4.775,5.589,-2.729,0.0,40.1,41.2,9.638,3.218,15.46,10.179,15.719,12.671,-3.183,27.076,0.0,282.84,,292.0,280.0,13.241,2.92,12.441,24.767
11599.5,2.531,0.614,-34.996,3.109,9.538,5.053,38.365,4.775,5.589,-2.729,0.0,40.1,41.2,9.658,3.172,15.422,10.56,15.718,12.763,-3.183,27.076,0.0,282.84,,292.0,280.0,13.616,2.91,12.336,24.865
11600.0,2.531,0.614,-34.996,3.109,9.538,5.053,38.365,4.775,5.589,-2.729,0.0,40.1,41.2,9.658,3.172,15.504,10.426,15.741,12.583,-3.183,27.076,0.0,282.54,,291.0,280.0,13.616,2.91,12.437,24.857
11600.5,2.531,0.614,-34.996,3.109,9.538,5.053,38.365,4.775,5.589,-2.729,0.0,40.1,41.2,9.658,3.172,15.483,10.573,15.754,12.532,-3.183,27.076,0.0,282.54,,291.0,280.0,13.563,2.904,12.717,24.789
11601.0,2.531,0.614,-34.996,3.109,9.538,5.053,38.365,4.775,5.589,-2.729,0.0,40.1,41.2,9.658,3.172,15.517,10.096,15.772,12.358,-3.183,27.076,0.0,280.64,,291.0,280.0,13.586,2.898,12.41,24.764
11601.5,2.531,0.614,-34.996,3.109,9.538,5.053,38.365,4.775,5.589,-2.729,0.0,40.1,41.2,9.658,3.172,15.534,10.03,15.777,12.486,-3.183,27.076,0.0,280.64,,291.0,280.0,13.436,2.892,12.52,24.751
11602.0,2.531,0.614,-34.996,3.109,9.538,5.084,38.38,4.773,5.629,-2.712,0.0,40.154,41.199,9.658,3.172,15.483,9.951,15.749,12.272,-3.184,27.078,0.0,279.74,,291.0,280.0,13.457,2.886,12.479,24.748
11602.5,2.531,0.614,-34.996,3.109,9.538,5.084,38.38,4.773,5.629,-2.712,0.0,40.2,41.2,9.658,3.172,15.506,9.537,15.761,12.273,-3.184,27.078,0.0,279.74,,291.0,280.0,13.364,2.88,12.513,24.72
11603.0,3.556,0.834,-35.209,3.117,9.619,5.084,38.38,4.773,5.629,-2.712,0.0,40.2,41.2,9.431,3.135,15.489,10.663,15.748,12.69,-3.184,27.078,0.0,279.94,,291.0,280.0,13.269,2.874,12.661,24.719
11603.5,3.556,0.834,-35.209,3.117,9.619,5.084,38.38,4.773,5.629,-2.712,0.0,40.2,41.2,9.431,3.135,15.491,10.47,15.768,12.456,-3.184,27.078,0.0,279.94,,291.0,280.0,13.648,2.886,12.51,24.738
11604.0,3.556,0.834,-35.209,3.117,9.619,5.084,38.38,4.773,5.629,-2.712,0.0,40.2,41.2,9.431,3.135,15.512,9.982,15.772,12.375,-3.184,27.078,0.0,278.74,,292.0,280.0,13.546,2.897,12.636,24.761
11604.5,3.556,0.834,-35.209,3.117,9.619,5.084,38.38,4.773,5.629,-2.712,0.0,40.2,41.2,9.431,3.135,15.513,9.822,15.768,12.468,-3.184,27.078,0.0,278.74,,292.0,280.0,13.41,2.907,12.663,24.767
11605.0,3.556,0.834,-35.209,3.117,9.619,5.143,38.373,4.798,5.666,-2.731,0.0,40.171,41.234,9.431,3.135,15.549,10.787,15.8,12.774,-3.179,27.082,0.0,279.24,,292.0,280.0,13.393,2.918,12.557,24.774
11605.5,3.556,0.834,-35.209,3.117,9.619,5.143,38.373,4.798,5.666,-2.731,0.0,40.2,41.2,9.431,3.135,15.571,9.9,15.816,12.345,-3.179,27.082,0.0,279.24,,292.0,280.0,13.728,2.928,12.542,24.684
11606.0,2.756,0.716,-34.332,3.13,9.45,5.143,38.373,4.798,5.666,-2.731,0.0,40.2,41.2,9.701,3.084,15.534,10.198,15.81,12.654,-3.179,27.082,0.0,278.54,,293.0,280.0,13.408,2.939,12.502,24.701
11606.5,2.756,0.716,-34.332,3.13,9.45,5.143,38.373,4.798,5.666,-2.731,0.0,40.2,41.2,9.701,3.084,15.57,10.587,15.816,12.621,-3.179,27.082,0.0,278.54,,293.0,280.0,13.549,2.936,12.585,24.728
11607.0,2.756,0.716,-34.332,3.13,9.45,5.143,38.373,4.798,5.666,-2.731,0.0,40.2,41.2,9.701,3.084,15.602,10.356,15.843,12.529,-3.179,27.082,0.0,279.34,,293.0,280.0,13.649,2.933,12.432,24.767
11607.5,2.756,0.716,-34.332,3.13,9.45,5.143,38.373,4.798,5.666,-2.731,0.0,40.2,41.2,9.701,3.084,15.613,10.112,15.852,12.523,-3.179,27.082,0.0,279.34,,293.0,280.0,13.583,2.93,12.562,24.834
11608.0,2.756,0.716,-34.332,3.13,9.45,5.143,38.373,4.798,5.666,-2.731,0.0,40.2,41.2,9.701,3.084,15.628,10.064,15.859,12.713,-3.179,27.082,0.0,279.94,,293.0,280.0,13.525,2.927,12.673,24.837
11608.5,2.756,0.716,-34.332,3.13,9.45,5.166,38.368,4.823,5.721,-2.735,0.0,40.18,41.257,9.701,3.084,15.619,10.652,15.839,12.567,-3.17,27.08,0.0,279.94,,293.0,280.0,13.566,2.924,12.582,24.841
11609.0,2.756,0.716,-34.332,3.13,9.45,5.166,38.368,4.823,5.721,-2.735,0.0,40.2,41.3,9.701,3.084,15.598,9.669,15.858,12.288,-3.17,27.08,0.0,280.54,,293.0,280.0,13.669,2.922,12.56,24.866
11609.5,3.049,0.722,-35.209,3.105,9.674,5.166,38.368,4.823,5.721,-2.735,0.0,40.2,41.3,9.599,3.174,15.613,10.003,15.846,12.532,-3.17,27.08,0.0,280.54,,293.0,280.0,13.353,2.919,12.539,24.834
11610.0,3.049,0.722,-35.209,3.105,9.674,5.166,38.368,4.823,5.721,-2.735,0.0,40.2,41.3,9.599,3.174,15.569,10.61,15.826,12.464,-3.17,27.08,0.0,279.94,,293.0,280.0,13.499,2.921,12.826,24.861
11610.5,3.049,0.722,-35.209,3.105,9.674,5.166,38.368,4.823,5.721,-2.735,0.0,40.2,41.3,9.599,3.174,15.519,10.211,15.814,12.421,-3.17,27.08,0.0,279.94,,293.0,280.0,13.617,2.923,12.704,24.852
11611.0,3.049,0.722,-35.209,3.105,9.674,5.166,38.368,4.823,5.721,-2.735,0.0,40.2,41.3,9.599,3.174,15.589,9.686,15.832,12.452,-3.17,27.08,0.0,281.84,,292.0,280.0,13.491,2.925,12.618,24.889
11611.5,3.049,0.722,-35.209,3.105,9.674,5.197,38.38,4.814,5.763,-2.739,0.0,40.186,41.251,9.599,3.174,15.602,9.772,15.848,12.617,-3.17,27.078,0.0,281.84,,292.0,280.0,13.39,2.927,12.6,24.949
11612.0,3.049,0.722,-35.209,3.105,9.674,5.197,38.38,4.814,5.763,-2.739,0.0,40.2,41.3,9.599,3.174,15.613,9.491,15.837,12.185,-3.17,27.078,0.0,282.04,,291.0,280.0,13.46,2.929,12.576,24.962
11612.5,3.354,0.812,-35.209,3.151,9.616,5.197,38.38,4.814,5.763,-2.739,0.0,40.2,41.3,9.644,2.982,15.516,9.918,15.806,12.486,-3.17,27.078,0.0,282.04,,291.0,280.0,13.282,2.931,12.443,24.942
11613.0,3.354,0.812,-35.209,3.151,9.616,5.197,38.38,4.814,5.763,-2.739,0.0,40.2,41.3,9.644,2.982,15.572,9.755,15.811,12.482,-3.17,27.078,0.0,281.64,,290.0,280.0,13.431,2.938,12.532,24.909
11613.5,3.354,0.812,-35.209,3.151,9.616,5.197,38.38,4.814,5.763,-2.739,0.0,40.2,41.3,9.644,2.982,15.547,10.118,15.821,12.362,-3.17,27.078,0.0,281.64,,290.0,280.0,13.405,2.945,12.598,24.871
11614.0,3.354,0.812,-35.209,3.151,9.616,5.197,38.38,4.814,5.763,-2.739,0.0,40.2,41.3,9.644,2.982,15.537,10.126,15.802,12.377,-3.17,27.078,0.0,279.94,,290.0,280.0,13.462,2.952,12.401,24.874
11614.5,3.354,0.812,-35.209,3.151,9.616,5.133,38.388,4.81,5.811,-2.718,0.0,40.193,41.278,9.644,2.982,15.528,9.675,15.798,12.192,-3.178,27.073,0.0,279.94,,290.0,280.0,13.46,2.958,12.384,24.853
11615.0,3.354,0.812,-35.209,3.151,9.616,5.133,38.388,4.81,5.811,-2.718,0.0,40.2,41.3,9.644,2.982,15.492,9.568,15.781,12.096,-3.178,27.073,0.0,279.94,,290.0,280.0,13.298,2.965,12.424,24.885
11615.5,3.354,0.812,-35.209,3.151,9.616,5.133,38.388,4.81,5.811,-2.718,0.0,40.2,41.3,9.644,2.982,15.386,9.699,15.699,12.018,-3.178,27.073,0.0,279.94,,290.0,280.0,13.234,2.971,12.292,24.922
11616.0,2.567,0.705,-33.847,3.225,9.507,5.133,38.388,4.81,5.811,-2.718,0.0,40.2,41.3,9.688,3.048,15.398,10.374,15.7,12.326,-3.178,27.073,0.0,279.94,,290.0,280.0,13.2,2.977,12.572,24.943
11616.5,2.567,0.705,-33.847,3.225,9.507,5.133,38.388,4.81,5.811,-2.718,0.0,40.2,41.3,9.688,3.048,15.401,10.073,15.729,12.641,-3.178,27.073,0.0,279.94,,290.0,280.0,13.449,2.971,12.465,25.073
11617.0,2.567,0.705,-33.847,3.225,9.507,5.133,38.388,4.81,5.811,-2.718,0.0,40.2,41.3,9.688,3.048,15.514,9.264,15.725,12.212,-3.178,27.073,0.0,278.54,,291.0,280.0,13.461,2.964,12.46,25.142
11617.5,2.567,0.705,-33.847,3.225,9.507,5.133,38.388,4.81,5.811,-2.718,0.0,40.2,41.3,9.688,3.048,15.526,10.755,15.794,12.607,-3.178,27.073,0.0,278.54,,291.0,280.0,13.179,2.957,12.476,25.137
11618.0,2.567,0.705,-33.847,3.225,9.507,5.135,38.378,4.791,5.823,-2.733,0.0,40.198,41.248,9.688,3.048,15.538,10.205,15.794,12.443,-3.187,27.064,0.0,278.74,,292.0,280.0,13.67,2.951,12.747,25.117
11618.5,2.567,0.705,-33.847,3.225,9.507,5.135,38.378,4.791,5.823,-2.733,0.0,40.2,41.2,9.688,3.048,15.552,10.201,15.801,12.501,-3.187,27.064,0.0,278.74,,292.0,280.0,13.495,2.945,12.531,25.105
11619.0,2.844,0.647,-35.209,3.166,9.597,5.135,38.378,4.791,5.823,-2.733,0.0,40.2,41.2,9.543,3.217,15.619,9.662,15.85,12.248,-3.187,27.064,0.0,278.34,,293.0,280.0,13.514,2.939,12.581,25.023
11619.5,2.844,0.647,-35.209,3.166,9.597,5.135,38.378,4.791,5.823,-2.733,0.0,40.2,41.2,9.543,3.217,15.548,9.924,15.827,12.619,-3.187,27.064,0.0,278.34,,293.0,280.0,13.345,2.937,12.525,24.892
11620.0,2.844,0.647,-35.209,3.166,9.597,5.135,38.378,4.791,5.823,-2.733,0.0,40.2,41.2,9.543,3.217,15.618,9.643,15.842,12.349,-3.187,27.064,0.0,279.14,,293.0,280.0,13.479,2.935,12.507,24.88
11620.5,2.844,0.647,-35.209,3.166,9.597,5.135,38.378,4.791,5.823,-2.733,0.0,40.2,41.2,9.543,3.217,15.583,10.545,15.872,12.808,-3.187,27.064,0.0,279.14,,293.0,280.0,13.363,2.934,12.618,24.827
11621.0,2.844,0.647,-35.209,3.166,9.597,5.131,38.367,4.8,5.863,-2.706,0.0,40.215,41.307,9.543,3.217,15.627,10.63,15.864,12.532,-3.172,27.077,0.0,280.24,,293.0,280.0,13.702,2.933,12.658,24.797
11621.5,2.844,0.647,-35.209,3.166,9.597,5.131,38.367,4.8,5.863,-2.706,0.0,40.2,41.3,9.543,3.217,15.624,10.343,15.87,12.558,-3.172,27.077,0.0,280.24,,293.0,280.0,13.663,2.931,12.648,24.799
11622.0,2.844,0.647,-35.209,3.166,9.597,5.131,38.367,4.8,5.863,-2.706,0.0,40.2,41.3,9.543,3.217,15.58,10.539,15.855,12.389,-3.172,27.077,0.0,280.24,,293.0,280.0,13.599,2.93,12.704,24.84
11622.5,3.268,0.8,-35.155,3.151,9.534,5.131,38.367,4.8,5.863,-2.706,0.0,40.2,41.3,9.675,3.213,15.507,9.947,15.824,12.342,-3.172,27.077,0.0,280.24,,293.0,280.0,13.591,2.928,12.624,24.853
11623.0,3.268,0.8,-35.155,3.151,9.534,5.131,38.367,4.8,5.863,-2.706,0.0,40.2,41.3,9.675,3.213,15.595,9.669,15.844,12.476,-3.172,27.077,0.0,279.94,,293.0,280.0,13.405,2.934,12.612,24.87
11623.5,3.268,0.8,-35.155,3.151,9.534,5.131,38.367,4.8,5.863,-2.706,0.0,40.2,41.3,9.675,3.213,15.581,9.929,15.843,12.539,-3.172,27.077,0.0,279.94,,293.0,280.0,13.396,2.939,12.696,24.931
11624.0,3.268,0.8,-35.155,3.151,9.534,5.131,38.367,4.8,5.863,-2.706,0.0,40.2,41.3,9.675,3.213,15.586,11.173,15.873,12.82,-3.172,27.077,0.0,280.74,,293.0,280.0,13.473,2.945,12.572,24.959
11624.5,3.268,0.8,-35.155,3.151,9.534,5.116,38.38,4.79,5.915,-2.736,0.0,40.211,41.27,9.675,3.213,15.624,9.867,15.863,12.295,-3.176,27.066,0.0,280.74,,293.0,280.0,13.863,2.95,12.656,24.987
11625.0,3.268,0.8,-35.155,3.151,9.534,5.116,38.38,4.79,5.915,-2.736,0.0,40.2,41.3,9.675,3.213,15.592,10.803,15.856,12.734,-3.176,27.066,0.0,281.24,,292.0,280.0,13.412,2.955,12.654,24.999
11625.5,3.269,0.768,-35.209,3.149,9.598,5.116,38.38,4.79,5.915,-2.736,0.0,40.2,41.3,9.627,3.195,15.605,10.863,15.866,12.541,-3.176,27.066,0.0,281.24,,292.0,280.0,13.746,2.96,12.831,25.022
11626.0,3.269,0.768,-35.209,3.149,9.598,5.116,38.38,4.79,5.915,-2.736,0.0,40.2,41.3,9.627,3.195,15.639,10.068,15.885,12.403,-3.176,27.066,0.0,280.94,,292.0,280.0,13.719,2.965,12.816,25.04
11626.5,3.269,0.768,-35.209,3.149,9.598,5.116,38.38,4.79,5.915,-2.736,0.0,40.2,41.3,9.627,3.195,15.566,10.308,15.857,12.468,-3.176,27.066,0.0,280.94,,292.0,280.0,13.499,2.97,12.609,25.001
11627.0,3.269,0.768,-35.209,3.149,9.598,5.116,38.38,4.79,5.915,-2.736,0.0,40.2,41.3,9.627,3.195,15.671,9.909,15.923,12.401,-3.176,27.066,0.0,280.14,,292.0,280.0,13.55,2.975,12.698,24.999
11627.5,3.269,0.768,-35.209,3.149,9.598,5.16,38.373,4.815,5.963,-2.729,0.0,40.225,41.359,9.627,3.195,15.639,9.8,15.879,12.61,-3.174,27.071,0.0,280.14,,292.0,280.0,13.476,2.98,12.669,24.991
11628.0,3.269,0.768,-35.209,3.149,9.598,5.16,38.373,4.815,5.963,-2.729,0.0,40.2,41.4,9.627,3.195,15.649,9.42,15.889,12.34,-3.174,27.071,0.0,280.14,,292.0,280.0,13.482,2.985,12.721,24.957
11628.5,3.082,0.772,-35.209,3.169,9.543,5.16,38.373,4.815,5.963,-2.729,0.0,40.2,41.4,9.551,3.22,15.623,10.425,15.913,12.407,-3.174,27.071,0.0,280.14,,292.0,280.0,13.325,2.989,12.819,24.894
11629.0,3.082,0.772,-35.209,3.169,9.543,5.16,38.373,4.815,5.963,-2.729,0.0,40.2,41.4,9.551,3.22,15.591,9.824,15.887,12.272,-3.174,27.071,0.0,280.24,,292.0,280.0,13.592,2.991,12.755,24.836
11629.5,3.082,0.772,-35.209,3.169,9.543,5.16,38.373,4.815,5.963,-2.729,0.0,40.2,41.4,9.551,3.22,15.546,9.829,15.861,12.436,-3.174,27.071,0.0,280.24,,292.0,280.0,13.393,2.992,12.609,24.834
11630.0,3.082,0.772,-35.209,3.169,9.543,5.16,38.373,4.815,5.963,-2.729,0.0,40.2,41.4,9.551,3.22,15.631,9.482,15.873,12.386,-3.174,27.071,0.0,280.14,,292.0,280.0,13.418,2.994,12.541,24.831
11630.5,3.082,0.772,-35.209,3.169,9.543,5.16,38.373,4.815,5.963,-2.729,0.0,40.2,41.4,9.551,3.22,15.573,9.615,15.844,12.443,-3.174,27.071,0.0,280.14,,292.0,280.0,13.343,2.995,12.546,24.859
11631.0,3.082,0.772,-35.209,3.169,9.543,5.191,38.411,4.812,6.026,-2.741,0.0,40.221,41.311,9.551,3.22,15.56,9.386,15.844,12.075,-3.183,27.066,0.0,279.54,,292.0,280.0,13.369,2.997,12.492,24.751
11631.5,3.082,0.772,-35.209,3.169,9.543,5.191,38.411,4.812,6.026,-2.741,0.0,40.2,41.3,9.551,3.22,15.5,10.506,15.838,12.728,-3.183,27.066,0.0,279.54,,292.0,280.0,13.216,2.998,12.651,24.729
11632.0,3.015,0.772,-33.84,3.22,9.614,5.191,38.411,4.812,6.026,-2.741,0.0,40.2,41.3,9.76,3.061,15.649,10.976,15.9,12.717,-3.183,27.066,0.0,280.04,,292.0,280.0,13.643,3.0,12.729,24.702
11632.5,3.015,0.772,-33.84,3.22,9.614,5.191,38.411,4.812,6.026,-2.741,0.0,40.2,41.3,9.76,3.061,15.611,10.307,15.89,12.371,-3.183,27.066,0.0,280.04,,292.0,280.0,13.811,3.0,12.764,24.692
11633.0,3.015,0.772,-33.84,3.22,9.614,5.191,38.411,4.812,6.026,-2.741,0.0,40.2,41.3,9.76,3.061,15.615,10.05,15.892,12.425,-3.183,27.066,0.0,280.24,,292.0,280.0,13.545,3.0,12.791,24.719
11633.5,3.015,0.772,-33.84,3.22,9.614,5.191,38.411,4.812,6.026,-2.741,0.0,40.2,41.3,9.76,3.061,15.628,10.092,15.907,12.633,-3.183,27.066,0.0,280.24,,292.0,280.0,13.496,3.0,12.798,24.747
11634.0,3.015,0.772,-33.84,3.22,9.614,5.132,38.395,4.798,6.061,-2.749,0.0,40.236,41.37,9.76,3.061,15.711,9.839,15.933,12.673,-3.188,27.071,0.0,279.84,,292.0,280.0,13.565,3.001,12.779,24.697
11634.5,3.015,0.772,-33.84,3.22,9.614,5.132,38.395,4.798,6.061,-2.749,0.0,40.2,41.4,9.76,3.061,15.708,10.865,15.952,12.703,-3.188,27.071,0.0,279.84,,292.0,280.0,13.539,3.001,12.748,24.767
11635.0,2.83,0.659,-35.209,3.119,9.553,5.132,38.395,4.798,6.061,-2.749,0.0,40.2,41.4,9.604,3.206,15.72,9.969,15.963,12.408,-3.188,27.071,0.0,280.24,,292.0,280.0,13.807,3.001,12.781,24.787
11635.5,2.83,0.659,-35.209,3.119,9.553,5.132,38.395,4.798,6.061,-2.749,0.0,40.2,41.4,9.604,3.206,15.719,11.376,15.973,12.951,-3.188,27.071,0.0,280.24,,292.0,280.0,13.515,2.998,12.892,24.779
11636.0,2.83,0.659,-35.209,3.119,9.553,5.132,38.395,4.798,6.061,-2.749,0.0,40.2,41.4,9.604,3.206,15.761,10.823,16.024,13.0,-3.188,27.071,0.0,280.04,,292.0,280.0,14.004,2.995,13.05,24.847
11636.5,2.83,0.659,-35.209,3.119,9.553,5.132,38.395,4.798,6.061,-2.749,0.0,40.2,41.4,9.604,3.206,15.852,10.038,16.062,12.828,-3.188,27.071,0.0,280.04,,292.0,280.0,13.902,2.993,12.833,24.87
11637.0,2.83,0.659,-35.209,3.119,9.553,5.139,38.371,4.792,6.077,-2.759,0.0,40.229,41.308,9.604,3.206,15.843,10.995,16.074,12.831,-3.2,27.07,0.0,279.94,,292.0,280.0,13.695,2.99,12.934,24.895
11637.5,2.83,0.659,-35.209,3.119,9.553,5.139,38.371,4.792,6.077,-2.759,0.0,40.2,41.3,9.604,3.206,15.837,10.193,16.077,12.659,-3.2,27.07,0.0,279.94,,292.0,280.0,13.936,2.987,12.943,24.906
11638.0,2.83,0.659,-35.209,3.119,9.553,5.139,38.371,4.792,6.077,-2.759,0.0,40.2,41.3,9.604,3.206,15.844,9.829,16.07,12.652,-3.2,27.07,0.0,279.74,,292.0,280.0,13.691,2.985,12.858,25.009
11638.5,2.627,0.656,-35.011,3.185,9.603,5.139,38.371,4.792,6.077,-2.759,0.0,40.2,41.3,9.543,2.997,15.803,10.101,16.045,12.615,-3.2,27.07,0.0,279.74,,292.0,280.0,13.599,2.982,12.913,25.006
11639.0,2.627,0.656,-35.011,3.185,9.603,5.139,38.371,4.792,6.077,-2.759,0.0,40.2,41.3,9.543,2.997,15.807,9.924,16.067,12.402,-3.2,27.07,0.0,280.04,,292.0,280.0,13.641,2.976,12.785,25.102
11639.5,2.627,0.656,-35.011,3.185,9.603,5.139,38.371,4.792,6.077,-2.759,0.0,40.2,41.3,9.543,2.997,15.742,10.42,16.037,12.985,-3.2,27.07,0.0,280.04,,292.0,280.0,13.55,2.971,12.827,25.206
11640.0,2.627,0.656,-35.011,3.185,9.603,5.139,38.371,4.792,6.077,-2.759,0.0,40.2,41.3,9.543,2.997,15.85,10.133,16.078,12.859,-3.2,27.07,0.0,280.34,,292.0,280.0,13.796,2.965,12.854,25.219
11640.5,2.627,0.656,-35.011,3.185,9.603,5.139,38.39,4.79,6.132,-2.75,0.0,40.238,41.31,9.543,2.997,15.852,11.358,16.108,13.013,-3.194,27.067,0.0,280.34,,292.0,280.0,13.73,2.96,12.987,25.236
11641.0,2.627,0.656,-35.011,3.185,9.603,5.139,38.39,4.79,6.132,-2.75,0.0,40.2,41.3,9.543,2.997,15.886,10.241,16.111,12.823,-3.194,27.067,0.0,279.84,,292.0,280.0,14.083,2.954,12.787,25.228
11641.5,2.699,0.735,-34.262,3.125,9.48,5.139,38.39,4.79,6.132,-2.75,0.0,40.2,41.3,9.644,3.14,15.896,11.637,16.176,13.279,-3.194,27.067,0.0,279.84,,292.0,280.0,13.765,2.949,13.146,25.293
11642.0,2.699,0.735,-34.262,3.125,9.48,5.139,38.39,4.79,6.132,-2.75,0.0,40.2,41.3,9.644,3.14,15.957,10.661,16.196,13.008,-3.194,27.067,0.0,280.04,,292.0,280.0,14.247,2.945,12.994,25.369
11642.5,2.699,0.735,-34.262,3.125,9.48,5.139,38.39,4.79,6.132,-2.75,0.0,40.2,41.3,9.644,3.14,16.01,9.9,16.188,12.755,-3.194,27.067,0.0,280.04,,292.0,280.0,13.956,2.941,12.891,25.367
11643.0,2.699,0.735,-34.262,3.125,9.48,5.139,38.39,4.79,6.132,-2.75,0.0,40.2,41.3,9.644,3.14,15.855,10.89,16.155,12.674,-3.194,27.067,0.0,280.14,,292.0,280.0,13.713,2.937,13.01,25.318
11643.5,2.699,0.735,-34.262,3.125,9.48,5.103,38.399,4.782,6.188,-2.749,0.0,40.227,41.274,9.644,3.14,15.872,10.574,16.159,12.805,-3.201,27.056,0.0,280.14,,292.0,280.0,13.894,2.933,13.159,25.303
11644.0,2.699,0.735,-34.262,3.125,9.48,5.103,38.399,4.782,6.188,-2.749,0.0,40.2,41.3,9.644,3.14,15.904,10.488,16.161,12.935,-3.201,27.056,0.0,280.44,,292.0,280.0,13.852,2.929,13.054,25.293
11644.5,2.699,0.735,-34.262,3.125,9.48,5.103,38.399,4.782,6.188,-2.749,0.0,40.2,41.3,9.644,3.14,15.975,10.134,16.191,12.73,-3.201,27.056,0.0,280.44,,292.0,280.0,13.872,2.925,13.019,25.343
11645.0,2.916,0.807,-34.113,3.144,9.522,5.103,38.399,4.782,6.188,-2.749,0.0,40.2,41.3,9.648,3.113,15.953,11.028,16.209,13.259,-3.201,27.056,0.0,280.44,,292.0,280.0,13.757,2.921,12.914,25.133
11645.5,2.916,0.807,-34.113,3.144,9.522,5.103,38.399,4.782,6.188,-2.749,0.0,40.2,41.3,9.648,3.113,15.995,10.087,16.218,12.831,-3.201,27.056,0.0,280.44,,292.0,280.0,14.112,2.921,13.109,25.121
11646.0,2.916,0.807,-34.113,3.144,9.522,5.103,38.399,4.782,6.188,-2.749,0.0,40.2,41.3,9.648,3.113,15.979,11.59,16.22,13.145,-3.201,27.056,0.0,280.44,,292.0,280.0,13.783,2.921,13.142,25.067
11646.5,2.916,0.807,-34.113,3.144,9.522,5.103,38.399,4.782,6.188,-2.749,0.0,40.2,41.3,9.648,3.113,16.009,10.266,16.251,12.932,-3.201,27.056,0.0,280.44,,292.0,280.0,14.233,2.921,13.034,25.031
11647.0,2.916,0.807,-34.113,3.144,9.522,5.138,38.386,4.821,6.227,-2.76,0.0,40.229,41.262,9.648,3.113,15.999,11.251,16.253,13.027,-3.201,27.065,0.0,280.64,,292.0,280.0,13.865,2.921,12.966,25.044
11647.5,2.916,0.807,-34.113,3.144,9.522,5.138,38.386,4.821,6.227,-2.76,0.0,40.2,41.3,9.648,3.113,16.001,10.377,16.24,12.836,-3.201,27.065,0.0,280.64,,292.0,280.0,14.133,2.921,13.076,25.077
11648.0,2.966,0.763,-33.769,3.121,9.563,5.138,38.386,4.821,6.227,-2.76,0.0,40.2,41.3,9.779,3.021,16.029,10.449,16.272,13.149,-3.201,27.065,0.0,280.74,,292.0,280.0,13.864,2.921,13.096,25.085
11648.5,2.966,0.763,-33.769,3.121,9.563,5.138,38.386,4.821,6.227,-2.76,0.0,40.2,41.3,9.779,3.021,16.078,10.354,16.284,12.943,-3.201,27.065,0.0,280.74,,292.0,280.0,13.975,2.922,13.05,25.097
11649.0,2.966,0.763,-33.769,3.121,9.563,5.138,38.386,4.821,6.227,-2.76,0.0,40.2,41.3,9.779,3.021,16.025,11.054,16.279,12.989,-3.201,27.065,0.0,281.04,,291.0,280.0,13.915,2.922,13.126,25.13
11649.5,2.966,0.763,-33.769,3.121,9.563,5.138,38.386,4.821,6.227,-2.76,0.0,40.2,41.3,9.779,3.021,15.985,10.707,16.27,12.718,-3.201,27.065,0.0,281.04,,291.0,280.0,14.087,2.923,13.168,25.164
11650.0,2.966,0.763,-33.769,3.121,9.563,5.2,38.389,4.804,6.285,-2.747,0.0,40.226,41.266,9.779,3.021,15.972,11.027,16.246,13.26,-3.194,27.064,0.0,280.74,,291.0,280.0,13.92,2.924,13.135,25.164
11650.5,2.966,0.763,-33.769,3.121,9.563,5.2,38.389,4.804,6.285,-2.747,0.0,40.2,41.3,9.779,3.021,16.042,10.824,16.299,12.986,-3.194,27.064,0.0,280.74,,291.0,280.0,14.126,2.925,13.062,25.168
11651.0,3.325,0.769,-35.209,3.146,9.554,5.2,38.389,4.804,6.285,-2.747,0.0,40.2,41.3,9.586,3.024,16.06,10.43,16.311,12.929,-3.194,27.064,0.0,280.44,,291.0,280.0,14.038,2.925,13.117,25.186
11651.5,3.325,0.769,-35.209,3.146,9.554,5.2,38.389,4.804,6.285,-2.747,0.0,40.2,41.3,9.586,3.024,16.075,10.099,16.312,12.867,-3.194,27.064,0.0,280.44,,291.0,280.0,13.932,2.932,12.984,25.14
11652.0,3.325,0.769,-35.209,3.146,9.554,5.2,38.389,4.804,6.285,-2.747,0.0,40.2,41.3,9.586,3.024,16.021,10.511,16.282,12.822,-3.194,27.064,0.0,279.84,,291.0,280.0,13.838,2.938,13.031,25.051
11652.5,3.325,0.769,-35.209,3.146,9.554,5.2,38.389,4.804,6.285,-2.747,0.0,40.2,41.3,9.586,3.024,16.032,10.391,16.285,13.055,-3.194,27.064,0.0,279.84,,291.0,280.0,13.909,2.945,12.965,25.006
11653.0,3.325,0.769,-35.209,3.146,9.554,5.2,38.389,4.804,6.285,-2.747,0.0,40.2,41.3,9.586,3.024,16.045,10.823,16.313,12.958,-3.194,27.064,0.0,279.34,,291.0,280.0,13.941,2.951,13.123,25.021
11653.5,3.325,0.769,-35.209,3.146,9.554,5.138,38.399,4.812,6.337,-2.743,0.0,40.2,41.3,9.586,3.024,15.935,10.489,16.239,12.691,-3.181,27.062,0.0,279.34,,291.0,280.0,13.839,2.963,13.181,25.039
11654.0,3.325,0.769,-35.209,3.146,9.554,5.138,38.399,4.812,6.337,-2.743,0.0,40.2,41.3,9.586,3.024,15.983,10.22,16.255,12.75,-3.181,27.062,0.0,279.54,,291.0,280.0,13.839,2.963,13.086,25.094
11654.5,2.418,0.609,-35.209,3.149,9.604,5.138,38.399,4.812,6.337,-2.743,0.0,40.2,41.3,9.541,3.072,15.938,10.335,16.206,12.731,-3.181,27.062,0.0,279.54,,291.0,280.0,13.802,2.969,12.829,25.086
11655.0,2.418,0.609,-35.209,3.149,9.604,5.138,38.399,4.812,6.337,-2.743,0.0,40.2,41.3,9.541,3.072,15.978,11.464,16.258,13.504,-3.181,27.062,0.0,279.44,,291.0,280.0,13.803,2.96,12.996,25.076
11655.5,2.418,0.609,-35.209,3.149,9.604,5.138,38.399,4.812,6.337,-2.743,0.0,40.2,41.3,9.541,3.072,16.105,10.526,16.298,13.149,-3.181,27.062,0.0,279.44,,291.0,280.0,14.301,2.951,13.0,25.129
11656.0,2.418,0.609,-35.209,3.149,9.604,5.138,38.399,4.812,6.337,-2.743,0.0,40.2,41.3,9.541,3.072,16.063,10.999,16.304,12.966,-3.181,27.062,0.0,279.24,,291.0,280.0,14.019,2.942,13.237,25.104
11656.5,2.418,0.609,-35.209,3.149,9.604,5.168,38.386,4.819,6.36,-2.74,0.0,40.227,41.273,9.541,3.072,16.056,10.579,16.309,12.832,-3.185,27.064,0.0,279.24,,291.0,280.0,14.083,2.934,13.089,25.157
11657.0,2.418,0.609,-35.209,3.149,9.604,5.168,38.386,4.819,6.36,-2.74,0.0,40.2,41.3,9.541,3.072,16.029,10.43,16.297,13.081,-3.185,27.064,0.0,279.54,,291.0,280.0,13.944,2.925,13.276,25.168
11657.5,3.33,0.801,-35.209,3.119,9.514,5.168,38.386,4.819,6.36,-2.74,0.0,40.2,41.3,9.452,3.176,16.113,11.173,16.363,13.163,-3.185,27.064,0.0,279.54,,291.0,280.0,13.959,2.917,13.374,25.212
11658.0,3.33,0.801,-35.209,3.119,9.514,5.168,38.386,4.819,6.36,-2.74,0.0,40.2,41.3,9.452,3.176,16.14,10.827,16.394,13.063,-3.185,27.064,0.0,279.74,,291.0,280.0,14.203,2.924,13.273,25.215
11658.5,3.33,0.801,-35.209,3.119,9.514,5.168,38.386,4.819,6.36,-2.74,0.0,40.2,41.3,9.452,3.176,16.195,10.433,16.398,13.192,-3.185,27.064,0.0,279.74,,291.0,280.0,14.106,2.93,13.212,25.216
11659.0,3.33,0.801,-35.209,3.119,9.514,5.168,38.386,4.819,6.36,-2.74,0.0,40.2,41.3,9.452,3.176,16.179,10.876,16.417,13.328,-3.185,27.064,0.0,279.64,,291.0,280.0,14.054,2.937,13.171,25.173
11659.5,3.33,0.801,-35.209,3.119,9.514,5.168,38.386,4.819,6.36,-2.74,0.0,40.2,41.3,9.452,3.176,16.224,11.563,16.452,13.324,-3.185,27.064,0.0,279.64,,291.0,280.0,14.2,2.943,13.155,25.113
11660.0,3.33,0.801,-35.209,3.119,9.514,5.123,38.356,4.805,6.386,-2.746,0.0,40.219,41.227,9.452,3.176,16.222,9.994,16.447,12.779,-3.192,27.061,0.0,279.14,,291.0,280.0,14.391,2.95,13.102,25.08
11660.5,3.33,0.801,-35.209,3.119,9.514,5.123,38.356,4.805,6.386,-2.746,0.0,40.2,41.2,9.452,3.176,16.148,10.605,16.45,13.124,-3.192,27.061,0.0,279.14,,291.0,280.0,13.86,2.956,13.073,25.042
11661.0,2.304,0.629,-34.402,3.17,9.554,5.123,38.356,4.805,6.386,-2.746,0.0,40.2,41.2,9.605,3.018,16.181,10.667,16.446,12.947,-3.192,27.061,0.0,279.74,,291.0,280.0,14.082,2.962,13.148,24.911
11661.5,2.304,0.629,-34.402,3.17,9.554,5.123,38.356,4.805,6.386,-2.746,0.0,40.2,41.2,9.605,3.018,16.147,10.347,16.396,12.827,-3.192,27.061,0.0,279.74,,291.0,280.0,14.06,2.951,13.209,24.81
11662.0,2.304,0.629,-34.402,3.17,9.554,5.123,38.356,4.805,6.386,-2.746,0.0,40.2,41.2,9.605,3.018,16.148,10.384,16.397,12.745,-3.192,27.061,0.0,279.84,,291.0,280.0,13.929,2.941,13.169,24.708
11662.5,2.304,0.629,-34.402,3.17,9.554,5.123,38.356,4.805,6.386,-2.746,0.0,40.2,41.2,9.605,3.018,16.031,10.598,16.355,12.931,-3.192,27.061,0.0,279.84,,291.0,280.0,13.919,2.93,13.074,24.658
11663.0,2.304,0.629,-34.402,3.17,9.554,5.109,38.41,4.808,6.478,-2.755,0.0,40.215,41.218,9.605,3.018,16.141,10.566,16.392,13.21,-3.195,27.055,0.0,279.84,,291.0,280.0,13.979,2.92,13.287,24.635
11663.5,2.304,0.629,-34.402,3.17,9.554,5.109,38.41,4.808,6.478,-2.755,0.0,40.2,41.2,9.605,3.018,16.207,11.543,16.431,13.346,-3.195,27.055,0.0,279.84,,291.0,280.0,14.077,2.91,13.433,24.645
11664.0,2.427,0.675,-34.432,3.138,9.509,5.109,38.41,4.808,6.478,-2.755,0.0,40.2,41.2,9.637,3.206,16.246,10.911,16.478,13.376,-3.195,27.055,0.0,279.94,,291.0,280.0,14.382,2.9,13.243,24.673
11664.5,2.427,0.675,-34.432,3.138,9.509,5.109,38.41,4.808,6.478,-2.755,0.0,40.2,41.2,9.637,3.206,16.32,11.231,16.56,13.227,-3.195,27.055,0.0,279.94,,291.0,280.0,14.253,2.892,13.386,24.721
11665.0,2.427,0.675,-34.432,3.138,9.509,5.109,38.41,4.808,6.478,-2.755,0.0,40.2,41.2,9.637,3.206,16.3,10.796,16.53,13.203,-3.195,27.055,0.0,279.84,,291.0,280.0,14.334,2.884,13.471,24.781
11665.5,2.427,0.675,-34.432,3.138,9.509,5.109,38.41,4.808,6.478,-2.755,0.0,40.2,41.2,9.637,3.206,16.342,10.816,16.545,13.26,-3.195,27.055,0.0,279.84,,291.0,280.0,14.207,2.877,13.341,24.765
11666.0,2.427,0.675,-34.432,3.138,9.509,5.163,38.364,4.806,6.48,-2.76,0.0,40.191,41.16,9.637,3.206,16.285,10.976,16.52,12.977,-3.198,27.054,0.0,279.74,,291.0,280.0,14.241,2.87,13.244,24.843
11666.5,2.427,0.675,-34.432,3.138,9.509,5.163,38.364,4.806,6.48,-2.76,0.0,40.2,41.2,9.637,3.206,16.226,11.702,16.514,13.389,-3.198,27.054,0.0,279.74,,291.0,280.0,14.19,2.862,13.368,24.891
11667.0,2.427,0.675,-34.432,3.138,9.509,5.163,38.364,4.806,6.48,-2.76,0.0,40.2,41.2,9.637,3.206,16.35,10.836,16.556,13.394,-3.198,27.054,0.0,279.54,,291.0,280.0,14.458,2.855,13.44,24.793
11667.5,2.881,0.772,-34.152,3.138,9.57,5.163,38.364,4.806,6.48,-2.76,0.0,40.2,41.2,9.65,2.944,16.405,11.201,16.588,13.372,-3.198,27.054,0.0,279.54,,291.0,280.0,14.284,2.848,13.301,24.829
11668.0,2.881,0.772,-34.152,3.138,9.57,5.163,38.364,4.806,6.48,-2.76,0.0,40.2,41.2,9.65,2.944,16.277,10.449,16.538,13.089,-3.198,27.054,0.0,279.64,,291.0,280.0,14.392,2.849,13.441,24.908
11668.5,2.881,0.772,-34.152,3.138,9.57,5.163,38.364,4.806,6.48,-2.76,0.0,40.2,41.2,9.65,2.944,16.289,11.522,16.559,13.292,-3.198,27.054,0.0,279.64,,291.0,280.0,14.088,2.849,13.406,24.884
11669.0,2.881,0.772,-34.152,3.138,9.57,5.163,38.364,4.806,6.48,-2.76,0.0,40.2,41.2,9.65,2.944,16.282,11.2,16.547,13.061,-3.198,27.054,0.0,279.34,,291.0,280.0,14.415,2.85,13.497,24.898
11669.5,2.881,0.772,-34.152,3.138,9.57,5.165,38.372,4.792,6.538,-2.783,0.0,40.179,41.18,9.65,2.944,16.23,10.622,16.532,12.89,-3.198,27.052,0.0,279.34,,291.0,280.0,14.272,2.85,13.466,24.865
11670.0,2.881,0.772,-34.152,3.138,9.57,5.165,38.372,4.792,6.538,-2.783,0.0,40.2,41.2,9.65,2.944,16.243,10.166,16.507,12.646,-3.198,27.052,0.0,279.14,,291.0,280.0,14.069,2.851,13.373,24.786
11670.5,3.128,0.845,-33.802,3.133,9.544,5.165,38.372,4.792,6.538,-2.783,0.0,40.2,41.2,9.734,3.137,16.173,10.333,16.46,13.022,-3.198,27.052,0.0,279.14,,291.0,280.0,13.891,2.851,13.27,24.801
11671.0,3.128,0.845,-33.802,3.133,9.544,5.165,38.372,4.792,6.538,-2.783,0.0,40.2,41.2,9.734,3.137,16.222,10.952,16.489,13.277,-3.198,27.052,0.0,279.14,,291.0,280.0,13.997,2.856,13.417,24.79
11671.5,3.128,0.845,-33.802,3.133,9.544,5.165,38.372,4.792,6.538,-2.783,0.0,40.2,41.2,9.734,3.137,16.25,11.203,16.519,13.092,-3.198,27.052,0.0,279.14,,291.0,280.0,14.235,2.86,13.238,24.806
11672.0,3.128,0.845,-33.802,3.133,9.544,5.165,38.372,4.792,6.538,-2.783,0.0,40.2,41.2,9.734,3.137,16.202,11.071,16.502,13.166,-3.198,27.052,0.0,279.64,,291.0,280.0,14.266,2.865,13.221,24.808
11672.5,3.128,0.845,-33.802,3.133,9.544,5.174,38.403,4.788,6.602,-2.769,0.0,40.174,41.12,9.734,3.137,16.26,11.347,16.521,13.701,-3.188,27.059,0.0,279.64,,291.0,280.0,14.235,2.869,13.286,24.81
11673.0,3.128,0.845,-33.802,3.133,9.544,5.174,38.403,4.788,6.602,-2.769,0.0,40.2,41.1,9.734,3.137,16.357,11.725,16.576,13.419,-3.188,27.059,0.0,279.94,,291.0,280.0,14.457,2.873,13.453,24.859
11673.5,3.128,0.845,-33.802,3.133,9.544,5.174,38.403,4.788,6.602,-2.769,0.0,40.2,41.1,9.734,3.137,16.327,11.319,16.584,13.257,-3.188,27.059,0.0,279.94,,291.0,280.0,14.519,2.877,13.364,24.845
11674.0,2.923,0.75,-34.123,3.169,9.599,5.174,38.403,4.788,6.602,-2.769,0.0,40.2,41.1,9.742,3.056,16.343,10.848,16.587,13.162,-3.188,27.059,0.0,279.94,,291.0,280.0,14.372,2.882,13.321,24.86
11674.5,2.923,0.75,-34.123,3.169,9.599,5.174,38.403,4.788,6.602,-2.769,0.0,40.2,41.1,9.742,3.056,16.3,10.914,16.578,13.006,-3.188,27.059,0.0,279.94,,291.0,280.0,14.235,2.882,13.178,24.893
11675.0,2.923,0.75,-34.123,3.169,9.599,5.174,38.403,4.788,6.602,-2.769,0.0,40.2,41.1,9.742,3.056,16.278,10.306,16.569,12.936,-3.188,27.059,0.0,279.74,,291.0,280.0,14.199,2.883,13.171,24.895
11675.5,2.923,0.75,-34.123,3.169,9.599,5.174,38.403,4.788,6.602,-2.769,0.0,40.2,41.1,9.742,3.056,16.285,10.613,16.567,13.192,-3.188,27.059,0.0,279.74,,291.0,280.0,14.022,2.884,13.174,24.909
11676.0,2.923,0.75,-34.123,3.169,9.599,5.154,38.386,4.794,6.634,-2.762,0.0,40.156,41.081,9.742,3.056,16.305,11.593,16.574,13.371,-3.174,27.05,0.0,279.64,,291.0,280.0,14.164,2.884,13.268,24.929
11676.5,2.923,0.75,-34.123,3.169,9.599,5.154,38.386,4.794,6.634,-2.762,0.0,40.2,41.1,9.742,3.056,16.334,10.675,16.589,13.415,-3.174,27.05,0.0,279.64,,291.0,280.0,14.461,2.885,13.214,24.824
11677.0,2.276,0.624,-33.832,3.15,9.568,5.154,38.386,4.794,6.634,-2.762,0.0,40.2,41.1,9.669,3.029,16.37,11.172,16.603,13.221,-3.174,27.05,0.0,280.14,,291.0,280.0,14.253,2.885,13.252,24.757
11677.5,2.276,0.624,-33.832,3.15,9.568,5.154,38.386,4.794,6.634,-2.762,0.0,40.2,41.1,9.669,3.029,16.306,10.575,16.585,12.901,-3.174,27.05,0.0,280.14,,291.0,280.0,14.341,2.876,13.328,24.76
11678.0,2.276,0.624,-33.832,3.15,9.568,5.154,38.386,4.794,6.634,-2.762,0.0,40.2,41.1,9.669,3.029,16.248,10.246,16.552,12.772,-3.174,27.05,0.0,279.44,,291.0,280.0,14.092,2.866,13.313,24.756
11678.5,2.276,0.624,-33.832,3.15,9.568,5.154,38.386,4.794,6.634,-2.762,0.0,40.2,41.1,9.669,3.029,16.211,11.098,16.514,13.147,-3.174,27.05,0.0,279.44,,291.0,280.0,13.955,2.856,13.456,24.76
11679.0,2.276,0.624,-33.832,3.15,9.568,5.11,38.379,4.811,6.683,-2.752,0.0,40.148,41.089,9.669,3.029,16.242,11.186,16.517,13.167,-3.179,27.052,0.0,279.24,,291.0,280.0,14.242,2.847,13.258,24.776
11679.5,2.276,0.624,-33.832,3.15,9.568,5.11,38.379,4.811,6.683,-2.752,0.0,40.1,41.1,9.669,3.029,16.258,11.009,16.541,13.159,-3.179,27.052,0.0,279.24,,291.0,280.0,14.278,2.837,13.47,24.78
11680.0,3.087,0.717,-35.209,3.109,9.594,5.11,38.379,4.811,6.683,-2.752,0.0,40.1,41.1,9.602,3.19,16.213,10.767,16.517,12.94,-3.179,27.052,0.0,279.54,,291.0,280.0,14.242,2.828,13.369,24.779
11680.5,3.087,0.717,-35.209,3.109,9.594,5.11,38.379,4.811,6.683,-2.752,0.0,40.1,41.1,9.602,3.19,16.205,10.456,16.517,13.109,-3.179,27.052,0.0,279.54,,291.0,280.0,14.109,2.832,13.304,24.775
11681.0,3.087,0.717,-35.209,3.109,9.594,5.11,38.379,4.811,6.683,-2.752,0.0,40.1,41.1,9.602,3.19,16.264,10.337,16.538,12.902,-3.179,27.052,0.0,279.74,,291.0,280.0,14.072,2.836,13.307,24.807
11681.5,3.087,0.717,-35.209,3.109,9.594,5.11,38.379,4.811,6.683,-2.752,0.0,40.1,41.1,9.602,3.19,16.236,11.106,16.525,13.475,-3.179,27.052,0.0,279.74,,291.0,280.0,14.01,2.841,13.281,24.798
11682.0,3.087,0.717,-35.209,3.109,9.594,5.11,38.379,4.811,6.683,-2.752,0.0,40.1,41.1,9.602,3.19,16.312,11.014,16.542,13.235,-3.179,27.052,0.0,279.54,,291.0,280.0,14.335,2.845,13.55,24.809
11682.5,3.087,0.717,-35.209,3.109,9.594,5.135,38.365,4.8,6.714,-2.745,0.0,40.131,41.099,9.602,3.19,16.228,10.942,16.528,13.024,-3.181,27.052,0.0,279.54,,291.0,280.0,14.275,2.849,13.42,24.823
11683.0,3.087,0.717,-35.209,3.109,9.594,5.135,38.365,4.8,6.714,-2.745,0.0,40.1,41.1,9.602,3.19,16.287,10.605,16.556,13.077,-3.181,27.052,0.0,279.74,,291.0,280.0,14.181,2.856,13.407,24.832
11683.5,3.1,0.725,-35.209,3.081,9.593,5.135,38.365,4.8,6.714,-2.745,0.0,40.1,41.1,9.622,3.041,16.286,11.518,16.573,13.532,-3.181,27.052,0.0,279.74,,291.0,280.0,14.131,2.856,13.437,24.83
11684.0,3.1,0.725,-35.209,3.081,9.593,5.135,38.365,4.8,6.714,-2.745,0.0,40.1,41.1,9.622,3.041,16.357,11.454,16.589,13.322,-3.181,27.052,0.0,279.94,,291.0,280.0,14.477,2.86,13.466,24.864
11684.5,3.1,0.725,-35.209,3.081,9.593,5.135,38.365,4.8,6.714,-2.745,0.0,40.1,41.1,9.622,3.041,16.377,11.21,16.615,13.383,-3.181,27.052,0.0,279.94,,291.0,280.0,14.43,2.864,13.596,24.876
11685.0,3.1,0.725,-35.209,3.081,9.593,5.135,38.365,4.8,6.714,-2.745,0.0,40.1,41.1,9.622,3.041,16.418,11.298,16.65,13.586,-3.181,27.052,0.0,280.04,,291.0,280.0,14.396,2.868,13.523,24.849
11685.5,3.1,0.725,-35.209,3.081,9.593,5.137,38.329,4.789,6.714,-2.755,0.0,40.118,41.023,9.622,3.041,16.437,11.401,16.664,13.383,-3.187,27.043,0.0,280.04,,291.0,280.0,14.488,2.872,13.588,24.795
11686.0,3.1,0.725,-35.209,3.081,9.593,5.137,38.329,4.789,6.714,-2.755,0.0,40.1,41.0,9.622,3.041,16.343,10.677,16.63,13.142,-3.187,27.043,0.0,280.24,,291.0,280.0,14.471,2.876,13.568,24.781
11686.5,3.028,0.779,-34.881,3.184,9.559,5.137,38.329,4.789,6.714,-2.755,0.0,40.1,41.0,9.609,3.033,16.392,10.583,16.628,13.242,-3.187,27.043,0.0,280.24,,291.0,280.0,14.198,2.879,13.517,24.783
11687.0,3.028,0.779,-34.881,3.184,9.559,5.137,38.329,4.789,6.714,-2.755,0.0,40.1,41.0,9.609,3.033,16.363,11.585,16.621,13.302,-3.187,27.043,0.0,280.34,,291.0,280.0,14.211,2.882,13.691,24.791
11687.5,3.028,0.779,-34.881,3.184,9.559,5.137,38.329,4.789,6.714,-2.755,0.0,40.1,41.0,9.609,3.033,16.358,11.035,16.632,13.221,-3.187,27.043,0.0,280.34,,291.0,280.0,14.468,2.884,13.756,24.827
11688.0,3.028,0.779,-34.881,3.184,9.559,5.137,38.329,4.789,6.714,-2.755,0.0,40.1,41.0,9.609,3.033,16.422,10.563,16.65,13.017,-3.187,27.043,0.0,280.14,,291.0,280.0,14.311,2.887,13.639,24.834
11688.5,3.028,0.779,-34.881,3.184,9.559,5.137,38.329,4.789,6.714,-2.755,0.0,40.1,41.0,9.609,3.033,16.329,10.656,16.649,13.338,-3.187,27.043,0.0,280.14,,291.0,280.0,14.163,2.889,13.534,24.825
11689.0,3.028,0.779,-34.881,3.184,9.559,5.161,38.375,4.801,6.805,-2.739,0.0,40.111,40.986,9.609,3.033,16.433,10.329,16.637,13.184,-3.168,27.05,0.0,280.14,,291.0,280.0,14.243,2.891,13.541,24.772
11689.5,3.028,0.779,-34.881,3.184,9.559,5.161,38.375,4.801,6.805,-2.739,0.0,40.1,41.0,9.609,3.033,16.38,11.806,16.651,13.466,-3.168,27.05,0.0,280.14,,291.0,280.0,14.146,2.893,13.562,24.776
11690.0,2.73,0.73,-34.099,3.189,9.509,5.161,38.375,4.801,6.805,-2.739,0.0,40.1,41.0,9.656,2.978,16.41,10.273,16.672,12.938,-3.168,27.05,0.0,280.24,,291.0,280.0,14.576,2.896,13.529,24.841
11690.5,2.73,0.73,-34.099,3.189,9.509,5.161,38.375,4.801,6.805,-2.739,0.0,40.1,41.0,9.656,2.978,16.337,10.349,16.615,12.916,-3.168,27.05,0.0,280.24,,291.0,280.0,14.073,2.893,13.337,24.866
11691.0,2.73,0.73,-34.099,3.189,9.509,5.161,38.375,4.801,6.805,-2.739,0.0,40.1,41.0,9.656,2.978,16.295,11.365,16.617,13.321,-3.168,27.05,0.0,280.84,,291.0,280.0,14.054,2.89,13.375,24.838
11691.5,2.73,0.73,-34.099,3.189,9.509,5.161,38.375,4.801,6.805,-2.739,0.0,40.1,41.0,9.656,2.978,16.359,10.882,16.642,13.374,-3.168,27.05,0.0,280.84,,291.0,280.0,14.4,2.888,13.59,24.818
11692.0,2.73,0.73,-34.099,3.189,9.509,5.124,38.36,4.775,6.839,-2.741,0.0,40.093,40.936,9.656,2.978,16.408,10.687,16.656,13.298,-3.172,27.026,0.0,280.34,,291.0,280.0,14.314,2.885,13.654,24.796
11692.5,2.73,0.73,-34.099,3.189,9.509,5.124,38.36,4.775,6.839,-2.741,0.0,40.1,40.9,9.656,2.978,16.366,11.457,16.635,13.29,-3.172,27.026,0.0,280.34,,291.0,280.0,14.262,2.882,13.68,24.875
11693.0,3.028,0.775,-34.181,3.159,9.608,5.124,38.36,4.775,6.839,-2.741,0.0,40.1,40.9,9.718,2.949,16.377,11.072,16.644,13.301,-3.172,27.026,0.0,280.14,,291.0,280.0,14.437,2.88,13.515,24.907
11693.5,3.028,0.775,-34.181,3.159,9.608,5.124,38.36,4.775,6.839,-2.741,0.0,40.1,40.9,9.718,2.949,16.455,11.721,16.712,13.602,-3.172,27.026,0.0,280.14,,291.0,280.0,14.349,2.882,13.602,24.905
11694.0,3.028,0.775,-34.181,3.159,9.608,5.124,38.36,4.775,6.839,-2.741,0.0,40.1,40.9,9.718,2.949,16.53,11.589,16.776,13.91,-3.172,27.026,0.0,279.94,,291.0,280.0,14.623,2.885,13.719,24.838
11694.5,3.028,0.775,-34.181,3.159,9.608,5.124,38.36,4.775,6.839,-2.741,0.0,40.1,40.9,9.718,2.949,16.574,11.842,16.796,13.629,-3.172,27.026,0.0,279.94,,291.0,280.0,14.701,2.887,13.622,24.779
11695.0,3.028,0.775,-34.181,3.159,9.608,5.119,38.31,4.791,6.842,-2.75,0.0,40.067,40.906,9.718,2.949,16.548,10.906,16.789,13.254,-3.178,27.029,0.0,280.24,,291.0,280.0,14.71,2.889,13.672,24.719
11695.5,3.028,0.775,-34.181,3.159,9.608,5.119,38.31,4.791,6.842,-2.75,0.0,40.1,40.9,9.718,2.949,16.517,10.54,16.772,13.375,-3.178,27.029,0.0,280.24,,291.0,280.0,14.374,2.892,13.645,24.71
11696.0,3.028,0.775,-34.181,3.159,9.608,5.119,38.31,4.791,6.842,-2.75,0.0,40.1,40.9,9.718,2.949,16.505,10.907,16.749,13.467,-3.178,27.029,0.0,280.24,,291.0,280.0,14.301,2.894,13.686,24.824
11696.5,3.1,0.808,-34.416,3.172,9.567,5.119,38.31,4.791,6.842,-2.75,0.0,40.1,40.9,9.569,3.012,16.481,11.7,16.768,13.512,-3.178,27.029,0.0,280.24,,291.0,280.0,14.407,2.896,13.526,24.866
11697.0,3.1,0.808,-34.416,3.172,9.567,5.119,38.31,4.791,6.842,-2.75,0.0,40.1,40.9,9.569,3.012,16.433,11.421,16.726,13.625,-3.178,27.029,0.0,280.04,,291.0,280.0,14.615,2.9,13.504,24.919
11697.5,3.1,0.808,-34.416,3.172,9.567,5.119,38.31,4.791,6.842,-2.75,0.0,40.1,40.9,9.569,3.012,16.511,11.484,16.768,13.638,-3.178,27.029,0.0,280.04,,291.0,280.0,14.551,2.903,13.485,24.913
11698.0,3.1,0.808,-34.416,3.172,9.567,5.119,38.31,4.791,6.842,-2.75,0.0,40.1,40.9,9.569,3.012,16.547,10.986,16.78,13.319,-3.178,27.029,0.0,280.04,,291.0,280.0,14.6,2.906,13.578,24.9
11698.5,3.1,0.808,-34.416,3.172,9.567,5.127,38.346,4.792,6.919,-2.745,0.0,40.066,40.889,9.569,3.012,16.516,11.217,16.789,13.629,-3.173,27.047,0.0,280.04,,291.0,280.0,14.408,2.909,13.653,24.907
11699.0,3.1,0.808,-34.416,3.172,9.567,5.127,38.346,4.792,6.919,-2.745,0.0,40.1,40.9,9.569,3.012,16.553,12.0,16.792,13.663,-3.173,27.047,0.0,279.94,,291.0,280.0,14.538,2.912,13.712,24.915
11699.5,3.141,0.735,-35.209,3.106,9.643,5.127,38.346,4.792,6.919,-2.745,0.0,40.1,40.9,9.34,3.129,16.587,10.879,16.807,13.363,-3.173,27.047,0.0,279.94,,291.0,280.0,14.752,2.915,13.658,24.9
11700.0,3.141,0.735,-35.209,3.106,9.643,5.127,38.346,4.792,6.919,-2.745,0.0,40.1,40.9,9.34,3.129,16.576,11.623,16.828,13.733,-3.173,27.047,0.0,280.04,,291.0,280.0,14.409,2.919,13.716,24.851
11700.5,3.141,0.735,-35.209,3.106,9.643,5.127,38.346,4.792,6.919,-2.745,0.0,40.1,40.9,9.34,3.129,16.614,10.951,16.842,13.239,-3.173,27.047,0.0,280.04,,291.0,280.0,14.69,2.923,13.777,24.864
11701.0,3.141,0.735,-35.209,3.106,9.643,5.127,38.346,4.792,6.919,-2.745,0.0,40.1,40.9,9.34,3.129,16.539,11.289,16.828,13.482,-3.173,27.047,0.0,279.64,,291.0,280.0,14.412,2.926,13.62,24.858
11701.5,3.141,0.735,-35.209,3.106,9.643,5.065,38.343,4.79,6.958,-2.743,0.0,40.044,40.862,9.34,3.129,16.643,11.023,16.859,13.503,-3.178,27.035,0.0,279.64,,291.0,280.0,14.534,2.93,13.735,24.868
11702.0,3.141,0.735,-35.209,3.106,9.643,5.065,38.343,4.79,6.958,-2.743,0.0,40.0,40.9,9.34,3.129,16.673,11.52,16.891,13.939,-3.178,27.035,0.0,279.84,,291.0,280.0,14.507,2.933,13.8,24.896
11702.5,3.141,0.735,-35.209,3.106,9.643,5.065,38.343,4.79,6.958,-2.743,0.0,40.0,40.9,9.34,3.129,16.71,11.584,16.925,13.723,-3.178,27.035,0.0,279.84,,291.0,280.0,14.756,2.937,13.763,24.839
11703.0,3.338,0.828,-34.451,3.111,9.579,5.065,38.343,4.79,6.958,-2.743,0.0,40.0,40.9,9.688,2.867,16.696,11.776,16.937,13.738,-3.178,27.035,0.0,279.74,,291.0,280.0,14.736,2.94,13.852,24.856
11703.5,3.338,0.828,-34.451,3.111,9.579,5.065,38.343,4.79,6.958,-2.743,0.0,40.0,40.9,9.688,2.867,16.718,11.73,16.958,14.008,-3.178,27.035,0.0,279.74,,291.0,280.0,14.786,2.947,13.923,24.93
11704.0,3.338,0.828,-34.451,3.111,9.579,5.065,38.343,4.79,6.958,-2.743,0.0,40.0,40.9,9.688,2.867,16.791,11.964,17.002,13.787,-3.178,27.035,0.0,279.74,,291.0,280.0,14.853,2.953,13.918,24.94
11704.5,3.338,0.828,-34.451,3.111,9.579,5.065,38.343,4.79,6.958,-2.743,0.0,40.0,40.9,9.688,2.867,16.765,11.142,17.003,13.516,-3.178,27.035,0.0,279.74,,291.0,280.0,14.886,2.959,13.922,24.956
11705.0,3.338,0.828,-34.451,3.111,9.579,5.133,38.313,4.805,6.988,-2.745,0.0,40.031,40.846,9.688,2.867,16.751,11.084,16.991,13.712,-3.177,27.036,0.0,280.04,,291.0,280.0,14.606,2.966,13.824,24.985
11705.5,3.338,0.828,-34.451,3.111,9.579,5.133,38.313,4.805,6.988,-2.745,0.0,40.0,40.8,9.688,2.867,16.787,10.673,16.995,13.517,-3.177,27.036,0.0,280.04,,291.0,280.0,14.634,2.972,13.854,25.032
11706.0,2.304,0.646,-33.689,3.129,9.554,5.133,38.313,4.805,6.988,-2.745,0.0,40.0,40.8,9.694,3.06,16.73,11.993,16.99,13.807,-3.177,27.036,0.0,279.84,,291.0,280.0,14.493,2.978,13.825,25.049
11706.5,2.304,0.646,-33.689,3.129,9.554,5.133,38.313,4.805,6.988,-2.745,0.0,40.0,40.8,9.694,3.06,16.75,11.513,16.996,13.602,-3.177,27.036,0.0,279.84,,291.0,280.0,14.88,2.967,13.91,25.058
11707.0,2.304,0.646,-33.689,3.129,9.554,5.133,38.313,4.805,6.988,-2.745,0.0,40.0,40.8,9.694,3.06,16.759,10.953,17.006,13.645,-3.177,27.036,0.0,279.14,,291.0,280.0,14.715,2.956,13.772,25.076
11707.5,2.304,0.646,-33.689,3.129,9.554,5.133,38.313,4.805,6.988,-2.745,0.0,40.0,40.8,9.694,3.06,16.743,11.609,16.997,13.717,-3.177,27.036,0.0,279.14,,291.0,280.0,14.591,2.945,13.924,25.075
11708.0,2.304,0.646,-33.689,3.129,9.554,5.166,38.331,4.804,7.05,-2.753,0.0,40.009,40.852,9.694,3.06,16.682,11.028,16.968,13.409,-3.187,27.036,0.0,279.24,,291.0,280.0,14.766,2.935,13.951,25.061
11708.5,2.304,0.646,-33.689,3.129,9.554,5.166,38.331,4.804,7.05,-2.753,0.0,40.0,40.9,9.694,3.06,16.702,10.746,16.947,13.317,-3.187,27.036,0.0,279.24,,291.0,280.0,14.522,2.924,13.882,25.065
11709.0,2.304,0.646,-33.689,3.129,9.554,5.166,38.331,4.804,7.05,-2.753,0.0,40.0,40.9,9.694,3.06,16.66,11.306,16.919,13.713,-3.187,27.036,0.0,279.64,,291.0,280.0,14.428,2.914,13.782,25.056
11709.5,3.164,0.788,-35.209,3.113,9.489,5.166,38.331,4.804,7.05,-2.753,0.0,40.0,40.9,9.514,3.222,16.746,10.746,16.959,13.566,-3.187,27.036,0.0,279.64,,291.0,280.0,14.649,2.904,13.84,25.05
11710.0,3.164,0.788,-35.209,3.113,9.489,5.166,38.331,4.804,7.05,-2.753,0.0,40.0,40.9,9.514,3.222,16.698,12.299,16.967,13.912,-3.187,27.036,0.0,279.94,,291.0,280.0,14.504,2.908,13.939,25.042
11710.5,3.164,0.788,-35.209,3.113,9.489,5.166,38.331,4.804,7.05,-2.753,0.0,40.0,40.9,9.514,3.222,16.725,11.81,17.004,13.628,-3.187,27.036,0.0,279.94,,291.0,280.0,14.969,2.913,13.979,25.009
11711.0,3.164,0.788,-35.209,3.113,9.489,5.166,38.331,4.804,7.05,-2.753,0.0,40.0,40.9,9.514,3.222,16.755,10.966,16.971,13.365,-3.187,27.036,0.0,279.94,,291.0,280.0,14.792,2.917,13.759,24.997
11711.5,3.164,0.788,-35.209,3.113,9.489,5.194,38.324,4.815,7.087,-2.75,0.0,40.001,40.812,9.514,3.222,16.706,11.447,16.964,13.662,-3.167,27.033,0.0,279.94,,291.0,280.0,14.514,2.921,13.842,24.975
11712.0,3.164,0.788,-35.209,3.113,9.489,5.194,38.324,4.815,7.087,-2.75,0.0,40.0,40.8,9.514,3.222,16.722,11.054,16.973,13.51,-3.167,27.033,0.0,280.14,,291.0,280.0,14.695,2.925,13.906,24.988
11712.5,3.091,0.717,-35.209,3.109,9.551,5.194,38.324,4.815,7.087,-2.75,0.0,40.0,40.8,9.609,3.206,16.736,10.581,16.96,13.387,-3.167,27.033,0.0,280.14,,291.0,280.0,14.565,2.929,13.826,24.965
11713.0,3.091,0.717,-35.209,3.109,9.551,5.194,38.324,4.815,7.087,-2.75,0.0,40.0,40.8,9.609,3.206,16.675,10.573,16.913,13.177,-3.167,27.033,0.0,279.94,,291.0,280.0,14.416,2.931,13.751,24.975
11713.5,3.091,0.717,-35.209,3.109,9.551,5.194,38.324,4.815,7.087,-2.75,0.0,40.0,40.8,9.609,3.206,16.565,11.066,16.876,13.44,-3.167,27.033,0.0,279.94,,291.0,280.0,14.335,2.934,13.617,24.958
11714.0,3.091,0.717,-35.209,3.109,9.551,5.194,38.324,4.815,7.087,-2.75,0.0,40.0,40.8,9.609,3.206,16.622,11.649,16.889,13.656,-3.167,27.033,0.0,279.94,,291.0,280.0,14.487,2.936,13.894,24.927
11714.5,3.091,0.717,-35.209,3.109,9.551,5.155,38.347,4.812,7.141,-2.751,0.0,39.972,40.753,9.609,3.206,16.679,11.615,16.948,13.627,-3.167,27.03,0.0,279.94,,291.0,280.0,14.704,2.939,13.902,24.936
11715.0,3.091,0.717,-35.209,3.109,9.551,5.155,38.347,4.812,7.141,-2.751,0.0,40.0,40.8,9.609,3.206,16.694,10.889,16.944,13.723,-3.167,27.03,0.0,279.44,,291.0,280.0,14.717,2.942,13.744,24.947
11715.5,3.099,0.725,-35.209,3.057,9.568,5.155,38.347,4.812,7.141,-2.751,0.0,40.0,40.8,9.605,3.228,16.722,12.06,16.966,13.871,-3.167,27.03,0.0,279.44,,291.0,280.0,14.563,2.944,13.822,24.937
11716.0,3.099,0.725,-35.209,3.057,9.568,5.155,38.347,4.812,7.141,-2.751,0.0,40.0,40.8,9.605,3.228,16.724,11.043,16.975,13.491,-3.167,27.03,0.0,279.34,,291.0,280.0,14.904,2.947,13.803,24.939
11716.5,3.099,0.725,-35.209,3.057,9.568,5.155,38.347,4.812,7.141,-2.751,0.0,40.0,40.8,9.605,3.228,16.714,11.202,16.975,13.671,-3.167,27.03,0.0,279.34,,291.0,280.0,14.559,2.949,13.808,24.947
11717.0,3.099,0.725,-35.209,3.057,9.568,5.155,38.347,4.812,7.141,-2.751,0.0,40.0,40.8,9.605,3.228,16.704,11.432,16.964,13.476,-3.167,27.03,0.0,279.34,,291.0,280.0,14.641,2.951,13.861,24.935
11717.5,3.099,0.725,-35.209,3.057,9.568,5.155,38.347,4.812,7.141,-2.751,0.0,40.0,40.8,9.605,3.228,16.719,10.955,16.965,13.415,-3.167,27.03,0.0,279.34,,291.0,280.0,14.644,2.954,13.863,24.888
11718.0,3.099,0.725,-35.209,3.057,9.568,5.114,38.302,4.792,7.149,-2.757,0.0,39.961,40.761,9.605,3.228,16.664,11.965,16.968,13.915,-3.169,27.03,0.0,279.64,,291.0,280.0,14.514,2.956,13.957,24.918
11718.5,3.099,0.725,-35.209,3.057,9.568,5.114,38.302,4.792,7.149,-2.757,0.0,40.0,40.8,9.605,3.228,16.837,11.413,17.054,14.056,-3.169,27.03,0.0,279.64,,291.0,280.0,14.84,2.961,13.922,24.925
11719.0,2.531,0.723,-34.067,3.171,9.537,5.114,38.302,4.792,7.149,-2.757,0.0,40.0,40.8,9.669,3.076,16.893,12.107,17.083,14.008,-3.169,27.03,0.0,279.54,,291.0,280.0,14.84,2.961,13.971,24.938
11719.5,2.531,0.723,-34.067,3.171,9.537,5.114,38.302,4.792,7.149,-2.757,0.0,40.0,40.8,9.669,3.076,16.875,11.682,17.107,13.802,-3.169,27.03,0.0,279.54,,291.0,280.0,15.023,2.954,14.108,24.929
11720.0,2.531,0.723,-34.067,3.171,9.537,5.114,38.302,4.792,7.149,-2.757,0.0,40.0,40.8,9.669,3.076,16.885,11.4,17.098,13.96,-3.169,27.03,0.0,279.44,,291.0,280.0,14.867,2.947,14.125,24.937
11720.5,2.531,0.723,-34.067,3.171,9.537,5.114,38.302,4.792,7.149,-2.757,0.0,40.0,40.8,9.669,3.076,16.883,12.217,17.125,13.992,-3.169,27.03,0.0,279.44,,291.0,280.0,14.836,2.94,14.078,24.892
11721.0,2.531,0.723,-34.067,3.171,9.537,5.086,38.283,4.784,7.182,-2.744,0.0,39.951,40.737,9.669,3.076,16.893,11.739,17.124,13.739,-3.153,27.036,0.0,279.44,,291.0,280.0,15.055,2.933,14.014,24.718
11721.5,2.531,0.723,-34.067,3.171,9.537,5.086,38.283,4.784,7.182,-2.744,0.0,40.0,40.7,9.669,3.076,16.86,11.084,17.123,13.518,-3.153,27.036,0.0,279.44,,291.0,280.0,14.874,2.927,14.026,24.655
11722.0,2.146,0.596,-33.23,3.14,9.483,5.086,38.283,4.784,7.182,-2.744,0.0,40.0,40.7,9.882,3.111,16.83,11.008,17.091,13.598,-3.153,27.036,0.0,279.64,,291.0,280.0,14.646,2.92,13.964,24.612
11722.5,2.146,0.596,-33.23,3.14,9.483,5.086,38.283,4.784,7.182,-2.744,0.0,40.0,40.7,9.882,3.111,16.774,11.042,17.064,13.661,-3.153,27.036,0.0,279.64,,291.0,280.0,14.632,2.908,13.91,24.568
11723.0,2.146,0.596,-33.23,3.14,9.483,5.086,38.283,4.784,7.182,-2.744,0.0,40.0,40.7,9.882,3.111,16.803,12.438,17.089,14.135,-3.153,27.036,0.0,279.24,,290.0,200.0,14.635,2.895,13.869,24.6
11723.5,2.146,0.596,-33.23,3.14,9.483,5.086,38.283,4.784,7.182,-2.744,0.0,40.0,40.7,9.882,3.111,16.856,11.693,17.111,13.934,-3.153,27.036,0.0,279.24,,290.0,200.0,15.116,2.883,13.876,24.634
11724.0,2.146,0.596,-33.23,3.14,9.483,5.086,38.283,4.784,7.182,-2.744,0.0,40.0,40.7,9.882,3.111,16.886,12.056,17.141,13.985,-3.153,27.036,0.0,279.34,,289.0,200.0,14.898,2.871,14.116,24.674
11724.5,2.146,0.596,-33.23,3.14,9.483,5.137,38.309,4.796,7.245,-2.74,0.0,39.949,40.723,9.882,3.111,16.879,11.232,17.12,13.772,-3.158,27.039,0.0,279.34,,289.0,200.0,15.017,2.859,13.929,24.739
11725.0,2.146,0.596,-33.23,3.14,9.483,5.137,38.309,4.796,7.245,-2.74,0.0,39.9,40.7,9.882,3.111,16.892,11.808,17.135,14.141,-3.158,27.039,0.0,279.04,,288.0,200.0,14.751,2.847,14.068,24.718
