t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11850.0,3.26,0.801,-35.209,3.27,9.569,5.154,38.499,4.795,0.069,-2.719,0.0,40.283,41.44,9.662,3.293,-12.497,-10.183,-13.886,-11.286,-3.153,27.154,0.0,239.04,,250.0,250.0,-11.951,3.06,-7.309,24.633
11850.5,3.26,0.801,-35.209,3.27,9.569,5.154,38.499,4.795,0.069,-2.719,0.0,40.3,41.4,9.662,3.293,-12.532,-10.182,-13.761,-11.274,-3.153,27.154,0.0,238.84,,250.0,250.0,-11.963,3.063,-7.341,24.618
11851.0,2.77,0.756,-33.629,3.242,9.51,5.154,38.499,4.795,0.069,-2.719,0.0,40.3,41.4,9.678,3.233,-12.595,-10.177,-13.843,-11.288,-3.153,27.154,0.0,238.84,,250.0,250.0,-11.937,3.066,-7.311,24.579
11851.5,2.77,0.756,-33.629,3.242,9.51,5.154,38.499,4.795,0.069,-2.719,0.0,40.3,41.4,9.678,3.233,-12.503,-10.179,-13.851,-11.303,-3.153,27.154,0.0,239.14,,250.0,250.0,-11.976,3.061,-7.331,24.541
11852.0,2.77,0.756,-33.629,3.242,9.51,5.154,38.499,4.795,0.069,-2.719,0.0,40.3,41.4,9.678,3.233,-12.415,-10.165,-13.863,-11.208,-3.153,27.154,0.0,239.14,,250.0,250.0,-11.959,3.057,-7.335,24.599
11852.5,2.77,0.756,-33.629,3.242,9.51,5.154,38.499,4.795,0.069,-2.719,0.0,40.3,41.4,9.678,3.233,-12.502,-10.134,-13.779,-11.2,-3.153,27.154,0.0,239.44,,250.0,250.0,-11.913,3.052,-7.319,24.615
11853.0,2.77,0.756,-33.629,3.242,9.51,5.125,38.514,4.781,-0.089,-2.721,0.0,40.278,41.425,9.678,3.233,-12.488,-10.187,-13.817,-11.279,-3.162,27.152,0.0,239.44,,250.0,250.0,-11.904,3.047,-7.314,24.713
11853.5,2.77,0.756,-33.629,3.242,9.51,5.125,38.514,4.781,-0.089,-2.721,0.0,40.3,41.4,9.678,3.233,-12.528,-10.15,-13.821,-11.223,-3.162,27.152,0.0,239.04,,250.0,250.0,-11.943,3.043,-7.337,24.827
11854.0,3.34,0.811,-35.209,3.286,9.556,5.125,38.514,4.781,-0.089,-2.721,0.0,40.3,41.4,9.533,3.319,-12.496,-10.128,-13.759,-11.232,-3.162,27.152,0.0,239.04,,250.0,250.0,-11.93,3.038,-7.35,24.848
11854.5,3.34,0.811,-35.209,3.286,9.556,5.125,38.514,4.781,-0.089,-2.721,0.0,40.3,41.4,9.533,3.319,-12.409,-10.125,-13.837,-11.204,-3.162,27.152,0.0,239.34,,250.0,250.0,-11.904,3.043,-7.303,24.82
11855.0,3.34,0.811,-35.209,3.286,9.556,5.125,38.514,4.781,-0.089,-2.721,0.0,40.3,41.4,9.533,3.319,-12.546,-10.159,-13.831,-11.236,-3.162,27.152,0.0,239.34,,250.0,250.0,-11.894,3.048,-7.313,24.843
11855.5,3.34,0.811,-35.209,3.286,9.556,5.125,38.514,4.781,-0.089,-2.721,0.0,40.3,41.4,9.533,3.319,-12.543,-10.179,-13.81,-11.276,-3.162,27.152,0.0,239.04,,250.0,250.0,-11.943,3.053,-7.335,24.845
11856.0,3.34,0.811,-35.209,3.286,9.556,5.087,38.518,4.758,-0.241,-2.73,0.0,40.302,41.44,9.533,3.319,-12.412,-10.143,-13.801,-11.193,-3.158,27.152,0.0,239.04,,250.0,250.0,-11.952,3.058,-7.339,24.752
11856.5,3.34,0.811,-35.209,3.286,9.556,5.087,38.518,4.758,-0.241,-2.73,0.0,40.3,41.4,9.533,3.319,-12.558,-10.153,-13.719,-11.2,-3.158,27.152,0.0,238.74,,250.0,250.0,-11.887,3.062,-7.312,24.719
11857.0,3.34,0.811,-35.209,3.286,9.556,5.087,38.518,4.758,-0.241,-2.73,0.0,40.3,41.4,9.533,3.319,-12.495,-10.177,-13.871,-11.249,-3.158,27.152,0.0,238.74,,250.0,250.0,-11.908,3.067,-7.32,24.716
11857.5,3.04,0.802,-33.125,3.289,9.493,5.087,38.518,4.758,-0.241,-2.73,0.0,40.3,41.4,9.779,3.185,-12.58,-10.147,-13.805,-11.277,-3.158,27.152,0.0,238.94,,250.0,250.0,-11.948,3.071,-7.357,24.687
11858.0,3.04,0.802,-33.125,3.289,9.493,5.087,38.518,4.758,-0.241,-2.73,0.0,40.3,41.4,9.779,3.185,-12.437,-10.171,-13.875,-11.225,-3.158,27.152,0.0,238.94,,250.0,250.0,-11.952,3.071,-7.328,24.706
11858.5,3.04,0.802,-33.125,3.289,9.493,5.087,38.518,4.758,-0.241,-2.73,0.0,40.3,41.4,9.779,3.185,-12.526,-10.197,-13.837,-11.244,-3.158,27.152,0.0,239.04,,250.0,250.0,-11.927,3.07,-7.315,24.775
11859.0,3.04,0.802,-33.125,3.289,9.493,5.087,38.518,4.758,-0.241,-2.73,0.0,40.3,41.4,9.779,3.185,-12.532,-10.201,-13.865,-11.334,-3.158,27.152,0.0,239.04,,250.0,250.0,-11.951,3.07,-7.334,24.809
11859.5,3.04,0.802,-33.125,3.289,9.493,5.101,38.504,4.788,-0.364,-2.717,0.0,40.3,41.442,9.779,3.185,-12.479,-10.204,-13.938,-11.315,-3.167,27.158,0.0,238.74,,250.0,250.0,-11.983,3.069,-7.341,24.788
11860.0,3.04,0.802,-33.125,3.289,9.493,5.101,38.504,4.788,-0.364,-2.717,0.0,40.3,41.4,9.779,3.185,-12.609,-10.191,-13.811,-11.277,-3.167,27.158,0.0,238.74,,250.0,250.0,-11.984,3.069,-7.353,24.817
11860.5,3.276,0.81,-35.209,3.295,9.672,5.101,38.504,4.788,-0.364,-2.717,0.0,40.3,41.4,9.587,3.214,-12.468,-10.208,-13.848,-11.271,-3.167,27.158,0.0,238.84,,250.0,250.0,-11.972,3.068,-7.356,24.82
11861.0,3.276,0.81,-35.209,3.295,9.672,5.101,38.504,4.788,-0.364,-2.717,0.0,40.3,41.4,9.587,3.214,-12.534,-10.255,-13.819,-11.378,-3.167,27.158,0.0,238.84,,250.0,250.0,-11.948,3.072,-7.347,24.823
11861.5,3.276,0.81,-35.209,3.295,9.672,5.101,38.504,4.788,-0.364,-2.717,0.0,40.3,41.4,9.587,3.214,-12.5,-10.191,-13.909,-11.369,-3.167,27.158,0.0,239.34,,250.0,250.0,-11.997,3.075,-7.36,24.818
11862.0,3.276,0.81,-35.209,3.295,9.672,5.101,38.504,4.788,-0.364,-2.717,0.0,40.3,41.4,9.587,3.214,-12.579,-10.215,-13.999,-11.316,-3.167,27.158,0.0,239.34,,250.0,250.0,-11.992,3.078,-7.317,24.818
11862.5,3.276,0.81,-35.209,3.295,9.672,5.15,38.528,4.797,-0.492,-2.738,0.0,40.315,41.422,9.587,3.214,-12.613,-10.227,-14.002,-11.314,-3.173,27.167,0.0,239.24,,250.0,250.0,-12.027,3.082,-7.348,24.82
11863.0,3.276,0.81,-35.209,3.295,9.672,5.15,38.528,4.797,-0.492,-2.738,0.0,40.3,41.4,9.587,3.214,-12.637,-10.226,-13.835,-11.32,-3.173,27.167,0.0,239.24,,250.0,250.0,-12.039,3.085,-7.357,24.795
11863.5,3.276,0.81,-35.209,3.295,9.672,5.15,38.528,4.797,-0.492,-2.738,0.0,40.3,41.4,9.587,3.214,-12.602,-10.211,-13.944,-11.34,-3.173,27.167,0.0,238.54,,250.0,250.0,-12.004,3.088,-7.335,24.728
11864.0,2.993,0.817,-33.698,3.278,9.488,5.15,38.528,4.797,-0.492,-2.738,0.0,40.3,41.4,9.73,3.242,-12.671,-10.267,-14.102,-11.436,-3.173,27.167,0.0,238.54,,250.0,250.0,-12.024,3.091,-7.351,24.684
11864.5,2.993,0.817,-33.698,3.278,9.488,5.15,38.528,4.797,-0.492,-2.738,0.0,40.3,41.4,9.73,3.242,-12.752,-10.292,-14.143,-11.488,-3.173,27.167,0.0,238.84,,250.0,250.0,-12.119,3.089,-7.353,24.641
11865.0,2.993,0.817,-33.698,3.278,9.488,5.15,38.528,4.797,-0.492,-2.738,0.0,40.3,41.4,9.73,3.242,-12.786,-10.221,-14.031,-11.388,-3.173,27.167,0.0,238.84,,250.0,250.0,-12.169,3.088,-7.364,24.599
11865.5,2.993,0.817,-33.698,3.278,9.488,5.15,38.528,4.797,-0.492,-2.738,0.0,40.3,41.4,9.73,3.242,-12.671,-10.302,-14.079,-11.449,-3.173,27.167,0.0,239.24,,250.0,250.0,-12.107,3.086,-7.366,24.589
11866.0,2.993,0.817,-33.698,3.278,9.488,5.197,38.534,4.788,-0.619,-2.725,0.0,40.323,41.447,9.73,3.242,-12.691,-10.269,-14.133,-11.377,-3.19,27.169,0.0,239.24,,250.0,250.0,-12.125,3.085,-7.366,24.595
11866.5,2.993,0.817,-33.698,3.278,9.488,5.197,38.534,4.788,-0.619,-2.725,0.0,40.3,41.4,9.73,3.242,-12.725,-10.194,-13.937,-11.324,-3.19,27.169,0.0,238.84,,250.0,250.0,-12.118,3.083,-7.39,24.632
11867.0,3.395,0.917,-34.133,3.361,9.545,5.197,38.534,4.788,-0.619,-2.725,0.0,40.3,41.4,9.654,3.192,-12.626,-10.188,-13.923,-11.316,-3.19,27.169,0.0,238.84,,250.0,250.0,-12.045,3.082,-7.394,24.644
11867.5,3.395,0.917,-34.133,3.361,9.545,5.197,38.534,4.788,-0.619,-2.725,0.0,40.3,41.4,9.654,3.192,-12.532,-10.274,-13.947,-11.386,-3.19,27.169,0.0,238.54,,250.0,250.0,-12.013,3.087,-7.388,24.674
11868.0,3.395,0.917,-34.133,3.361,9.545,5.197,38.534,4.788,-0.619,-2.725,0.0,40.3,41.4,9.654,3.192,-12.567,-10.294,-13.958,-11.443,-3.19,27.169,0.0,238.54,,250.0,250.0,-12.035,3.092,-7.382,24.695
11868.5,3.395,0.917,-34.133,3.361,9.545,5.197,38.534,4.788,-0.619,-2.725,0.0,40.3,41.4,9.654,3.192,-12.678,-10.309,-13.978,-11.423,-3.19,27.169,0.0,238.94,,250.0,250.0,-12.065,3.097,-7.417,24.68
11869.0,3.395,0.917,-34.133,3.361,9.545,5.167,38.52,4.795,-0.741,-2.732,0.0,40.323,41.428,9.654,3.192,-12.767,-10.301,-14.081,-11.462,-3.188,27.179,0.0,238.94,,250.0,250.0,-12.097,3.102,-7.401,24.684
11869.5,3.395,0.917,-34.133,3.361,9.545,5.167,38.52,4.795,-0.741,-2.732,0.0,40.3,41.4,9.654,3.192,-12.683,-10.335,-14.103,-11.503,-3.188,27.179,0.0,238.04,,250.0,250.0,-12.153,3.107,-7.389,24.706
11870.0,2.765,0.73,-33.706,3.3,9.485,5.167,38.52,4.795,-0.741,-2.732,0.0,40.3,41.4,9.78,3.196,-12.813,-10.345,-14.069,-11.473,-3.188,27.179,0.0,238.04,,250.0,250.0,-12.156,3.111,-7.418,24.712
11870.5,2.765,0.73,-33.706,3.3,9.485,5.167,38.52,4.795,-0.741,-2.732,0.0,40.3,41.4,9.78,3.196,-12.805,-10.328,-14.092,-11.491,-3.188,27.179,0.0,238.94,,250.0,250.0,-12.175,3.106,-7.436,24.669
11871.0,2.765,0.73,-33.706,3.3,9.485,5.167,38.52,4.795,-0.741,-2.732,0.0,40.3,41.4,9.78,3.196,-12.858,-10.348,-14.17,-11.5,-3.188,27.179,0.0,238.94,,250.0,250.0,-12.179,3.1,-7.413,24.647
11871.5,2.765,0.73,-33.706,3.3,9.485,5.167,38.52,4.795,-0.741,-2.732,0.0,40.3,41.4,9.78,3.196,-12.872,-10.296,-14.166,-11.462,-3.188,27.179,0.0,239.04,,250.0,250.0,-12.219,3.095,-7.42,24.611
11872.0,2.765,0.73,-33.706,3.3,9.485,5.167,38.52,4.795,-0.741,-2.732,0.0,40.3,41.4,9.78,3.196,-12.89,-10.275,-14.134,-11.443,-3.188,27.179,0.0,239.04,,250.0,250.0,-12.199,3.089,-7.445,24.591
11872.5,2.765,0.73,-33.706,3.3,9.485,5.182,38.554,4.795,-0.873,-2.746,0.0,40.336,41.43,9.78,3.196,-12.656,-10.329,-14.16,-11.463,-3.196,27.175,0.0,238.24,,250.0,250.0,-12.185,3.084,-7.462,24.58
11873.0,2.765,0.73,-33.706,3.3,9.485,5.182,38.554,4.795,-0.873,-2.746,0.0,40.3,41.4,9.78,3.196,-12.729,-10.372,-14.17,-11.516,-3.196,27.175,0.0,238.24,,250.0,250.0,-12.152,3.079,-7.446,24.617
11873.5,2.929,0.803,-33.708,3.325,9.541,5.182,38.554,4.795,-0.873,-2.746,0.0,40.3,41.4,9.686,3.223,-12.853,-10.385,-14.29,-11.551,-3.196,27.175,0.0,238.24,,250.0,250.0,-12.197,3.073,-7.456,24.644
11874.0,2.929,0.803,-33.708,3.325,9.541,5.182,38.554,4.795,-0.873,-2.746,0.0,40.3,41.4,9.686,3.223,-12.852,-10.395,-14.271,-11.539,-3.196,27.175,0.0,238.24,,250.0,250.0,-12.27,3.071,-7.487,24.657
11874.5,2.929,0.803,-33.708,3.325,9.541,5.182,38.554,4.795,-0.873,-2.746,0.0,40.3,41.4,9.686,3.223,-12.903,-10.418,-14.291,-11.623,-3.196,27.175,0.0,237.64,,250.0,250.0,-12.264,3.069,-7.439,24.677
11875.0,2.929,0.803,-33.708,3.325,9.541,5.182,38.554,4.795,-0.873,-2.746,0.0,40.3,41.4,9.686,3.223,-12.936,-10.471,-14.358,-11.657,-3.196,27.175,0.0,237.64,,250.0,250.0,-12.309,3.066,-7.485,24.682
11875.5,2.929,0.803,-33.708,3.325,9.541,5.171,38.536,4.806,-1.014,-2.76,0.0,40.329,41.404,9.686,3.223,-12.867,-10.466,-14.232,-11.614,-3.196,27.175,0.0,238.34,,250.0,250.0,-12.355,3.064,-7.508,24.689
11876.0,2.929,0.803,-33.708,3.325,9.541,5.171,38.536,4.806,-1.014,-2.76,0.0,40.3,41.4,9.686,3.223,-12.945,-10.426,-14.225,-11.576,-3.196,27.175,0.0,238.34,,250.0,250.0,-12.295,3.062,-7.531,24.703
11876.5,2.942,0.771,-34.652,3.273,9.52,5.171,38.536,4.806,-1.014,-2.76,0.0,40.3,41.4,9.685,3.383,-12.942,-10.468,-14.338,-11.613,-3.196,27.175,0.0,238.04,,250.0,250.0,-12.293,3.06,-7.531,24.734
11877.0,2.942,0.771,-34.652,3.273,9.52,5.171,38.536,4.806,-1.014,-2.76,0.0,40.3,41.4,9.685,3.383,-12.931,-10.494,-14.253,-11.653,-3.196,27.175,0.0,238.04,,250.0,250.0,-12.34,3.058,-7.537,24.794
11877.5,2.942,0.771,-34.652,3.273,9.52,5.171,38.536,4.806,-1.014,-2.76,0.0,40.3,41.4,9.685,3.383,-12.859,-10.457,-14.337,-11.594,-3.196,27.175,0.0,238.14,,250.0,250.0,-12.333,3.056,-7.539,24.828
11878.0,2.942,0.771,-34.652,3.273,9.52,5.171,38.536,4.806,-1.014,-2.76,0.0,40.3,41.4,9.685,3.383,-12.878,-10.461,-14.28,-11.528,-3.196,27.175,0.0,238.14,,250.0,250.0,-12.312,3.054,-7.556,24.821
11878.5,2.942,0.771,-34.652,3.273,9.52,5.171,38.536,4.806,-1.014,-2.76,0.0,40.3,41.4,9.685,3.383,-13.013,-10.474,-14.357,-11.645,-3.196,27.175,0.0,237.94,,250.0,250.0,-12.287,3.052,-7.551,24.777
11879.0,2.942,0.771,-34.652,3.273,9.52,5.173,38.529,4.817,-1.152,-2.748,0.0,40.332,41.385,9.685,3.383,-13.054,-10.484,-14.376,-11.669,-3.193,27.181,0.0,237.94,,250.0,250.0,-12.372,3.05,-7.567,24.784
11879.5,2.942,0.771,-34.652,3.273,9.52,5.173,38.529,4.817,-1.152,-2.748,0.0,40.3,41.4,9.685,3.383,-12.983,-10.509,-14.442,-11.653,-3.193,27.181,0.0,238.64,,250.0,250.0,-12.396,3.049,-7.558,24.767
11880.0,2.575,0.659,-34.979,3.277,9.493,5.173,38.529,4.817,-1.152,-2.748,0.0,40.3,41.4,9.603,3.33,-12.956,-10.473,-14.336,-11.628,-3.193,27.181,0.0,238.64,,250.0,250.0,-12.397,3.047,-7.554,24.754
11880.5,2.575,0.659,-34.979,3.277,9.493,5.173,38.529,4.817,-1.152,-2.748,0.0,40.3,41.4,9.603,3.33,-13.002,-10.467,-14.355,-11.646,-3.193,27.181,0.0,238.54,,250.0,250.0,-12.348,3.039,-7.599,24.695
11881.0,2.575,0.659,-34.979,3.277,9.493,5.173,38.529,4.817,-1.152,-2.748,0.0,40.3,41.4,9.603,3.33,-12.929,-10.471,-14.411,-11.623,-3.193,27.181,0.0,238.54,,250.0,250.0,-12.368,3.032,-7.582,24.657
11881.5,2.575,0.659,-34.979,3.277,9.493,5.173,38.529,4.817,-1.152,-2.748,0.0,40.3,41.4,9.603,3.33,-12.937,-10.415,-14.304,-11.546,-3.193,27.181,0.0,238.84,,250.0,250.0,-12.358,3.024,-7.594,24.621
11882.0,2.575,0.659,-34.979,3.277,9.493,5.128,38.529,4.805,-1.277,-2.754,0.0,40.329,41.426,9.603,3.33,-12.891,-10.474,-14.354,-11.626,-3.197,27.187,0.0,238.84,,250.0,250.0,-12.3,3.017,-7.599,24.658
11882.5,2.575,0.659,-34.979,3.277,9.493,5.128,38.529,4.805,-1.277,-2.754,0.0,40.3,41.4,9.603,3.33,-12.907,-10.549,-14.308,-11.694,-3.197,27.187,0.0,238.64,,250.0,250.0,-12.337,3.01,-7.592,24.737
11883.0,2.954,0.778,-33.184,3.282,9.542,5.128,38.529,4.805,-1.277,-2.754,0.0,40.3,41.4,9.797,3.206,-12.941,-10.498,-14.344,-11.669,-3.197,27.187,0.0,238.64,,250.0,250.0,-12.364,3.002,-7.609,24.739
11883.5,2.954,0.778,-33.184,3.282,9.542,5.128,38.529,4.805,-1.277,-2.754,0.0,40.3,41.4,9.797,3.206,-13.021,-10.522,-14.415,-11.671,-3.197,27.187,0.0,238.94,,250.0,250.0,-12.363,3.002,-7.601,24.741
11884.0,2.954,0.778,-33.184,3.282,9.542,5.128,38.529,4.805,-1.277,-2.754,0.0,40.3,41.4,9.797,3.206,-12.998,-10.56,-14.362,-11.715,-3.197,27.187,0.0,238.94,,250.0,250.0,-12.407,3.001,-7.631,24.75
11884.5,2.954,0.778,-33.184,3.282,9.542,5.128,38.529,4.805,-1.277,-2.754,0.0,40.3,41.4,9.797,3.206,-12.935,-10.517,-14.432,-11.697,-3.197,27.187,0.0,239.14,,250.0,250.0,-12.409,3.0,-7.615,24.722
11885.0,2.954,0.778,-33.184,3.282,9.542,5.128,38.529,4.805,-1.277,-2.754,0.0,40.3,41.4,9.797,3.206,-13.013,-10.537,-14.445,-11.724,-3.197,27.187,0.0,239.14,,250.0,250.0,-12.395,2.999,-7.63,24.682
11885.5,2.954,0.778,-33.184,3.282,9.542,5.091,38.526,4.808,-1.4,-2.754,0.0,40.329,41.385,9.797,3.206,-13.022,-10.574,-14.472,-11.671,-3.193,27.189,0.0,239.34,,250.0,250.0,-12.43,2.999,-7.615,24.703
11886.0,2.954,0.778,-33.184,3.282,9.542,5.091,38.526,4.808,-1.4,-2.754,0.0,40.3,41.4,9.797,3.206,-12.991,-10.559,-14.312,-11.688,-3.193,27.189,0.0,239.34,,250.0,250.0,-12.435,2.998,-7.634,24.698
11886.5,3.278,0.768,-35.209,3.301,9.608,5.091,38.526,4.808,-1.4,-2.754,0.0,40.3,41.4,9.519,3.268,-12.956,-10.544,-14.409,-11.692,-3.193,27.189,0.0,238.94,,250.0,250.0,-12.388,2.997,-7.638,24.72
11887.0,3.278,0.768,-35.209,3.301,9.608,5.091,38.526,4.808,-1.4,-2.754,0.0,40.3,41.4,9.519,3.268,-13.013,-10.557,-14.36,-11.661,-3.193,27.189,0.0,238.94,,250.0,250.0,-12.4,3.002,-7.647,24.737
11887.5,3.278,0.768,-35.209,3.301,9.608,5.091,38.526,4.808,-1.4,-2.754,0.0,40.3,41.4,9.519,3.268,-13.003,-10.579,-14.484,-11.759,-3.193,27.189,0.0,238.74,,250.0,250.0,-12.398,3.006,-7.65,24.746
11888.0,3.278,0.768,-35.209,3.301,9.608,5.091,38.526,4.808,-1.4,-2.754,0.0,40.3,41.4,9.519,3.268,-12.973,-10.587,-14.205,-11.635,-3.193,27.189,0.0,238.74,,250.0,250.0,-12.456,3.011,-7.662,24.763
11888.5,3.278,0.768,-35.209,3.301,9.608,5.132,38.512,4.785,-1.504,-2.752,0.0,40.321,41.327,9.519,3.268,-13.011,-10.487,-14.269,-11.642,-3.202,27.187,0.0,239.04,,250.0,250.0,-12.35,3.015,-7.665,24.772
11889.0,3.278,0.768,-35.209,3.301,9.608,5.132,38.512,4.785,-1.504,-2.752,0.0,40.3,41.3,9.519,3.268,-12.946,-10.614,-14.34,-11.771,-3.202,27.187,0.0,239.04,,250.0,250.0,-12.352,3.019,-7.683,24.764
11889.5,3.376,0.824,-35.209,3.215,9.551,5.132,38.512,4.785,-1.504,-2.752,0.0,40.3,41.3,9.496,3.306,-12.906,-10.601,-14.392,-11.762,-3.202,27.187,0.0,238.74,,250.0,250.0,-12.418,3.024,-7.674,24.846
11890.0,3.376,0.824,-35.209,3.215,9.551,5.132,38.512,4.785,-1.504,-2.752,0.0,40.3,41.3,9.496,3.306,-13.078,-10.578,-14.37,-11.724,-3.202,27.187,0.0,238.74,,250.0,250.0,-12.415,3.03,-7.678,24.91
11890.5,3.376,0.824,-35.209,3.215,9.551,5.132,38.512,4.785,-1.504,-2.752,0.0,40.3,41.3,9.496,3.306,-12.943,-10.593,-14.435,-11.758,-3.202,27.187,0.0,239.14,,250.0,250.0,-12.438,3.035,-7.671,24.994
11891.0,3.376,0.824,-35.209,3.215,9.551,5.132,38.512,4.785,-1.504,-2.752,0.0,40.3,41.3,9.496,3.306,-12.994,-10.619,-14.384,-11.745,-3.202,27.187,0.0,239.14,,250.0,250.0,-12.432,3.041,-7.69,25.006
11891.5,3.376,0.824,-35.209,3.215,9.551,5.142,38.523,4.791,-1.612,-2.759,0.0,40.319,41.352,9.496,3.306,-13.08,-10.562,-14.393,-11.732,-3.189,27.195,0.0,239.34,,250.0,250.0,-12.436,3.046,-7.681,24.893
11892.0,3.376,0.824,-35.209,3.215,9.551,5.142,38.523,4.791,-1.612,-2.759,0.0,40.3,41.4,9.496,3.306,-13.071,-10.624,-14.5,-11.793,-3.189,27.195,0.0,239.34,,250.0,250.0,-12.442,3.052,-7.726,24.866
11892.5,3.376,0.824,-35.209,3.215,9.551,5.142,38.523,4.791,-1.612,-2.759,0.0,40.3,41.4,9.496,3.306,-12.991,-10.598,-14.457,-11.756,-3.189,27.195,0.0,239.14,,250.0,250.0,-12.497,3.057,-7.715,24.831
11893.0,3.214,0.775,-35.209,3.27,9.687,5.142,38.523,4.791,-1.612,-2.759,0.0,40.3,41.4,9.514,3.227,-13.096,-10.636,-14.374,-11.757,-3.189,27.195,0.0,239.14,,250.0,250.0,-12.45,3.062,-7.725,24.83
11893.5,3.214,0.775,-35.209,3.27,9.687,5.142,38.523,4.791,-1.612,-2.759,0.0,40.3,41.4,9.514,3.227,-13.101,-10.691,-14.542,-11.845,-3.189,27.195,0.0,238.54,,250.0,250.0,-12.466,3.065,-7.708,24.814
11894.0,3.214,0.775,-35.209,3.27,9.687,5.142,38.523,4.791,-1.612,-2.759,0.0,40.3,41.4,9.514,3.227,-13.059,-10.67,-14.46,-11.799,-3.189,27.195,0.0,238.54,,250.0,250.0,-12.545,3.067,-7.727,24.866
11894.5,3.214,0.775,-35.209,3.27,9.687,5.142,38.523,4.791,-1.612,-2.759,0.0,40.3,41.4,9.514,3.227,-13.129,-10.647,-14.467,-11.798,-3.189,27.195,0.0,238.54,,250.0,250.0,-12.497,3.07,-7.74,24.889
11895.0,3.214,0.775,-35.209,3.27,9.687,5.162,38.513,4.803,-1.723,-2.752,0.0,40.305,41.353,9.514,3.227,-13.005,-10.647,-14.509,-11.841,-3.19,27.192,0.0,238.54,,250.0,250.0,-12.51,3.072,-7.729,25.011
11895.5,3.214,0.775,-35.209,3.27,9.687,5.162,38.513,4.803,-1.723,-2.752,0.0,40.3,41.4,9.514,3.227,-13.035,-10.67,-14.449,-11.775,-3.19,27.192,0.0,238.54,,250.0,250.0,-12.501,3.074,-7.75,25.095
11896.0,3.336,0.87,-34.147,3.314,9.52,5.162,38.513,4.803,-1.723,-2.752,0.0,40.3,41.4,9.635,3.068,-13.156,-10.66,-14.436,-11.789,-3.19,27.192,0.0,238.54,,250.0,250.0,-12.482,3.077,-7.748,25.169
11896.5,3.336,0.87,-34.147,3.314,9.52,5.162,38.513,4.803,-1.723,-2.752,0.0,40.3,41.4,9.635,3.068,-13.117,-10.687,-14.488,-11.851,-3.19,27.192,0.0,238.54,,250.0,250.0,-12.511,3.081,-7.751,25.235
11897.0,3.336,0.87,-34.147,3.314,9.52,5.162,38.513,4.803,-1.723,-2.752,0.0,40.3,41.4,9.635,3.068,-13.015,-10.673,-14.536,-11.813,-3.19,27.192,0.0,238.54,,250.0,250.0,-12.536,3.085,-7.757,25.205
11897.5,3.336,0.87,-34.147,3.314,9.52,5.162,38.513,4.803,-1.723,-2.752,0.0,40.3,41.4,9.635,3.068,-13.076,-10.685,-14.599,-11.864,-3.19,27.192,0.0,238.74,,250.0,250.0,-12.509,3.089,-7.762,25.147
11898.0,3.336,0.87,-34.147,3.314,9.52,5.165,38.506,4.808,-1.835,-2.773,0.0,40.29,41.258,9.635,3.068,-13.105,-10.722,-14.431,-11.836,-3.19,27.195,0.0,238.74,,250.0,250.0,-12.556,3.093,-7.783,25.102
11898.5,3.336,0.87,-34.147,3.314,9.52,5.165,38.506,4.808,-1.835,-2.773,0.0,40.3,41.3,9.635,3.068,-13.168,-10.669,-14.476,-11.821,-3.19,27.195,0.0,238.84,,250.0,250.0,-12.523,3.097,-7.759,25.018
11899.0,3.336,0.87,-34.147,3.314,9.52,5.165,38.506,4.808,-1.835,-2.773,0.0,40.3,41.3,9.635,3.068,-13.065,-10.7,-14.583,-11.889,-3.19,27.195,0.0,238.84,,250.0,250.0,-12.534,3.101,-7.765,25.039
11899.5,2.222,0.574,-34.927,3.266,9.587,5.165,38.506,4.808,-1.835,-2.773,0.0,40.3,41.3,9.572,3.18,-13.23,-10.722,-14.638,-11.909,-3.19,27.195,0.0,238.54,,250.0,250.0,-12.559,3.105,-7.761,24.961
11900.0,2.222,0.574,-34.927,3.266,9.587,5.165,38.506,4.808,-1.835,-2.773,0.0,40.3,41.3,9.572,3.18,-13.183,-10.722,-14.525,-11.865,-3.19,27.195,0.0,238.54,,250.0,250.0,-12.625,3.09,-7.792,24.869
11900.5,2.222,0.574,-34.927,3.266,9.587,5.165,38.506,4.808,-1.835,-2.773,0.0,40.3,41.3,9.572,3.18,-13.022,-10.676,-14.536,-11.784,-3.19,27.195,0.0,238.74,,250.0,250.0,-12.574,3.076,-7.79,24.811
11901.0,2.222,0.574,-34.927,3.266,9.587,5.165,38.506,4.808,-1.835,-2.773,0.0,40.3,41.3,9.572,3.18,-13.152,-10.676,-14.482,-11.792,-3.19,27.195,0.0,238.74,,250.0,250.0,-12.505,3.062,-7.784,24.673
11901.5,2.222,0.574,-34.927,3.266,9.587,5.142,38.499,4.808,-1.933,-2.757,0.0,40.285,41.251,9.572,3.18,-13.165,-10.698,-14.599,-11.878,-3.187,27.213,0.0,238.64,,250.0,250.0,-12.525,3.048,-7.779,24.687
11902.0,2.222,0.574,-34.927,3.266,9.587,5.142,38.499,4.808,-1.933,-2.757,0.0,40.3,41.3,9.572,3.18,-13.084,-10.683,-14.643,-11.839,-3.187,27.213,0.0,238.64,,250.0,250.0,-12.585,3.035,-7.768,24.612
11902.5,3.469,0.82,-35.209,3.193,9.557,5.142,38.499,4.808,-1.933,-2.757,0.0,40.3,41.3,9.645,3.361,-13.144,-10.734,-14.43,-11.849,-3.187,27.213,0.0,238.64,,250.0,250.0,-12.562,3.022,-7.791,24.638
11903.0,3.469,0.82,-35.209,3.193,9.557,5.142,38.499,4.808,-1.933,-2.757,0.0,40.3,41.3,9.645,3.361,-13.193,-10.674,-14.522,-11.848,-3.187,27.213,0.0,238.64,,250.0,250.0,-12.539,3.029,-7.762,24.599
11903.5,3.469,0.82,-35.209,3.193,9.557,5.142,38.499,4.808,-1.933,-2.757,0.0,40.3,41.3,9.645,3.361,-13.156,-10.71,-14.477,-11.848,-3.187,27.213,0.0,238.74,,250.0,250.0,-12.559,3.036,-7.807,24.59
11904.0,3.469,0.82,-35.209,3.193,9.557,5.142,38.499,4.808,-1.933,-2.757,0.0,40.3,41.3,9.645,3.361,-13.092,-10.644,-14.552,-11.82,-3.187,27.213,0.0,238.74,,250.0,250.0,-12.548,3.043,-7.767,24.559
11904.5,3.469,0.82,-35.209,3.193,9.557,5.113,38.505,4.793,-2.046,-2.762,0.0,40.28,41.252,9.645,3.361,-13.119,-10.697,-14.569,-11.8,-3.192,27.208,0.0,238.24,,250.0,250.0,-12.527,3.05,-7.765,24.549
11905.0,3.469,0.82,-35.209,3.193,9.557,5.113,38.505,4.793,-2.046,-2.762,0.0,40.3,41.3,9.645,3.361,-13.181,-10.721,-14.556,-11.87,-3.192,27.208,0.0,238.24,,250.0,250.0,-12.546,3.057,-7.808,24.56
11905.5,3.155,0.757,-35.209,3.309,9.611,5.113,38.505,4.793,-2.046,-2.762,0.0,40.3,41.3,9.52,3.202,-13.098,-10.69,-14.59,-11.87,-3.192,27.208,0.0,238.14,,250.0,250.0,-12.582,3.064,-7.787,24.531
11906.0,3.155,0.757,-35.209,3.309,9.611,5.113,38.505,4.793,-2.046,-2.762,0.0,40.3,41.3,9.52,3.202,-13.138,-10.732,-14.59,-11.879,-3.192,27.208,0.0,238.14,,250.0,250.0,-12.562,3.065,-7.801,24.539
11906.5,3.155,0.757,-35.209,3.309,9.611,5.113,38.505,4.793,-2.046,-2.762,0.0,40.3,41.3,9.52,3.202,-13.257,-10.727,-14.546,-11.876,-3.192,27.208,0.0,238.64,,250.0,250.0,-12.585,3.067,-7.792,24.547
11907.0,3.155,0.757,-35.209,3.309,9.611,5.113,38.505,4.793,-2.046,-2.762,0.0,40.3,41.3,9.52,3.202,-13.245,-10.746,-14.59,-11.896,-3.192,27.208,0.0,238.64,,250.0,250.0,-12.602,3.068,-7.812,24.531
11907.5,3.155,0.757,-35.209,3.309,9.611,5.113,38.505,4.793,-2.046,-2.762,0.0,40.3,41.3,9.52,3.202,-13.287,-10.759,-14.741,-11.965,-3.192,27.208,0.0,238.64,,250.0,250.0,-12.619,3.07,-7.803,24.522
11908.0,3.155,0.757,-35.209,3.309,9.611,5.087,38.509,4.816,-2.168,-2.768,0.0,40.264,41.176,9.52,3.202,-13.241,-10.708,-14.6,-11.864,-3.195,27.216,0.0,238.64,,250.0,250.0,-12.688,3.071,-7.812,24.509
11908.5,3.155,0.757,-35.209,3.309,9.611,5.087,38.509,4.816,-2.168,-2.768,0.0,40.3,41.2,9.52,3.202,-13.273,-10.661,-14.554,-11.846,-3.195,27.216,0.0,238.84,,250.0,250.0,-12.603,3.072,-7.85,24.508
11909.0,2.894,0.74,-33.983,3.266,9.525,5.087,38.509,4.816,-2.168,-2.768,0.0,40.3,41.2,9.679,3.073,-13.16,-10.755,-14.651,-11.861,-3.195,27.216,0.0,238.84,,250.0,250.0,-12.584,3.074,-7.813,24.523
11909.5,2.894,0.74,-33.983,3.266,9.525,5.087,38.509,4.816,-2.168,-2.768,0.0,40.3,41.2,9.679,3.073,-13.225,-10.749,-14.566,-11.891,-3.195,27.216,0.0,239.04,,250.0,250.0,-12.607,3.071,-7.831,24.53
11910.0,2.894,0.74,-33.983,3.266,9.525,5.087,38.509,4.816,-2.168,-2.768,0.0,40.3,41.2,9.679,3.073,-13.113,-10.69,-14.551,-11.871,-3.195,27.216,0.0,239.04,,250.0,250.0,-12.608,3.068,-7.838,24.694
11910.5,2.894,0.74,-33.983,3.266,9.525,5.087,38.509,4.816,-2.168,-2.768,0.0,40.3,41.2,9.679,3.073,-13.219,-10.761,-14.639,-11.944,-3.195,27.216,0.0,238.94,,250.0,250.0,-12.556,3.065,-7.846,24.714
11911.0,2.894,0.74,-33.983,3.266,9.525,5.065,38.502,4.809,-2.265,-2.764,0.0,40.246,41.147,9.679,3.073,-13.203,-10.786,-14.661,-11.902,-3.193,27.214,0.0,238.94,,250.0,250.0,-12.64,3.062,-7.84,24.737
11911.5,2.894,0.74,-33.983,3.266,9.525,5.065,38.502,4.809,-2.265,-2.764,0.0,40.2,41.1,9.679,3.073,-13.28,-10.724,-14.544,-11.877,-3.193,27.214,0.0,239.14,,250.0,250.0,-12.638,3.06,-7.854,24.753
11912.0,3.057,0.816,-33.813,3.173,9.474,5.065,38.502,4.809,-2.265,-2.764,0.0,40.2,41.1,9.797,3.182,-13.15,-10.723,-14.638,-11.902,-3.193,27.214,0.0,239.14,,250.0,250.0,-12.606,3.057,-7.857,24.779
11912.5,3.057,0.816,-33.813,3.173,9.474,5.065,38.502,4.809,-2.265,-2.764,0.0,40.2,41.1,9.797,3.182,-13.221,-10.792,-14.548,-11.922,-3.193,27.214,0.0,238.64,,250.0,250.0,-12.603,3.057,-7.857,24.791
11913.0,3.057,0.816,-33.813,3.173,9.474,5.065,38.502,4.809,-2.265,-2.764,0.0,40.2,41.1,9.797,3.182,-13.307,-10.797,-14.619,-11.947,-3.193,27.214,0.0,238.64,,250.0,250.0,-12.621,3.057,-7.855,24.818
11913.5,3.057,0.816,-33.813,3.173,9.474,5.065,38.502,4.809,-2.265,-2.764,0.0,40.2,41.1,9.797,3.182,-13.33,-10.806,-14.706,-12.02,-3.193,27.214,0.0,238.64,,250.0,250.0,-12.668,3.057,-7.878,24.891
11914.0,3.057,0.816,-33.813,3.173,9.474,5.065,38.502,4.809,-2.265,-2.764,0.0,40.2,41.1,9.797,3.182,-13.327,-10.764,-14.682,-11.98,-3.193,27.214,0.0,238.64,,250.0,250.0,-12.715,3.057,-7.87,24.91
11914.5,3.057,0.816,-33.813,3.173,9.474,5.124,38.516,4.789,-2.385,-2.761,0.0,40.233,41.126,9.797,3.182,-13.277,-10.795,-14.669,-11.947,-3.187,27.213,0.0,238.34,,250.0,250.0,-12.678,3.057,-7.865,24.933
11915.0,3.057,0.816,-33.813,3.173,9.474,5.124,38.516,4.789,-2.385,-2.761,0.0,40.2,41.1,9.797,3.182,-13.319,-10.817,-14.694,-11.987,-3.187,27.213,0.0,238.34,,250.0,250.0,-12.672,3.057,-7.882,24.928
11915.5,2.562,0.707,-33.883,3.295,9.547,5.124,38.516,4.789,-2.385,-2.761,0.0,40.2,41.1,9.645,3.187,-13.415,-10.844,-14.818,-12.055,-3.187,27.213,0.0,238.24,,250.0,250.0,-12.704,3.057,-7.859,24.927
11916.0,2.562,0.707,-33.883,3.295,9.547,5.124,38.516,4.789,-2.385,-2.761,0.0,40.2,41.1,9.645,3.187,-13.373,-10.824,-14.804,-12.01,-3.187,27.213,0.0,238.24,,250.0,250.0,-12.783,3.049,-7.88,24.96
11916.5,2.562,0.707,-33.883,3.295,9.547,5.124,38.516,4.789,-2.385,-2.761,0.0,40.2,41.1,9.645,3.187,-13.311,-10.838,-14.747,-12.037,-3.187,27.213,0.0,237.94,,250.0,250.0,-12.753,3.041,-7.883,24.993
11917.0,2.562,0.707,-33.883,3.295,9.547,5.124,38.516,4.789,-2.385,-2.761,0.0,40.2,41.1,9.645,3.187,-13.278,-10.801,-14.745,-12.015,-3.187,27.213,0.0,237.94,,250.0,250.0,-12.733,3.033,-7.884,25.064
11917.5,2.562,0.707,-33.883,3.295,9.547,5.123,38.516,4.797,-2.507,-2.767,0.0,40.212,41.081,9.645,3.187,-13.403,-10.845,-14.812,-12.074,-3.187,27.212,0.0,238.04,,250.0,250.0,-12.71,3.025,-7.899,25.019
11918.0,2.562,0.707,-33.883,3.295,9.547,5.123,38.516,4.797,-2.507,-2.767,0.0,40.2,41.1,9.645,3.187,-13.403,-10.839,-14.669,-12.011,-3.187,27.212,0.0,238.04,,250.0,250.0,-12.783,3.018,-7.91,24.945
11918.5,2.848,0.71,-34.386,3.251,9.551,5.123,38.516,4.797,-2.507,-2.767,0.0,40.2,41.1,9.666,3.108,-13.274,-10.871,-14.745,-12.047,-3.187,27.212,0.0,238.14,,250.0,250.0,-12.731,3.01,-7.937,24.899
11919.0,2.848,0.71,-34.386,3.251,9.551,5.123,38.516,4.797,-2.507,-2.767,0.0,40.2,41.1,9.666,3.108,-13.39,-10.858,-14.788,-12.017,-3.187,27.212,0.0,238.14,,250.0,250.0,-12.734,3.007,-7.899,24.909
11919.5,2.848,0.71,-34.386,3.251,9.551,5.123,38.516,4.797,-2.507,-2.767,0.0,40.2,41.1,9.666,3.108,-13.407,-10.837,-14.753,-12.006,-3.187,27.212,0.0,238.24,,250.0,250.0,-12.763,3.005,-7.941,24.921
11920.0,2.848,0.71,-34.386,3.251,9.551,5.123,38.516,4.797,-2.507,-2.767,0.0,40.2,41.1,9.666,3.108,-13.267,-10.84,-14.766,-12.039,-3.187,27.212,0.0,238.24,,250.0,250.0,-12.751,3.002,-7.923,24.795
11920.5,2.848,0.71,-34.386,3.251,9.551,5.124,38.503,4.777,-2.612,-2.771,0.0,40.194,41.104,9.666,3.108,-13.326,-10.899,-14.718,-12.066,-3.196,27.209,0.0,238.04,,250.0,250.0,-12.728,3.0,-7.926,24.699
11921.0,2.848,0.71,-34.386,3.251,9.551,5.124,38.503,4.777,-2.612,-2.771,0.0,40.2,41.1,9.666,3.108,-13.434,-10.846,-14.728,-12.04,-3.196,27.209,0.0,238.04,,250.0,250.0,-12.752,2.997,-7.948,24.633
11921.5,2.848,0.71,-34.386,3.251,9.551,5.124,38.503,4.777,-2.612,-2.771,0.0,40.2,41.1,9.666,3.108,-13.309,-10.865,-14.662,-12.019,-3.196,27.209,0.0,237.24,,250.0,250.0,-12.762,2.995,-7.973,24.63
11922.0,3.579,0.856,-35.209,3.213,9.585,5.124,38.503,4.777,-2.612,-2.771,0.0,40.2,41.1,9.609,3.403,-13.278,-10.858,-14.779,-12.017,-3.196,27.209,0.0,237.24,,250.0,250.0,-12.714,2.992,-7.917,24.609
11922.5,3.579,0.856,-35.209,3.213,9.585,5.124,38.503,4.777,-2.612,-2.771,0.0,40.2,41.1,9.609,3.403,-13.385,-10.84,-14.73,-12.025,-3.196,27.209,0.0,238.04,,250.0,250.0,-12.733,3.002,-7.936,24.677
11923.0,3.579,0.856,-35.209,3.213,9.585,5.124,38.503,4.777,-2.612,-2.771,0.0,40.2,41.1,9.609,3.403,-13.309,-10.847,-14.764,-12.035,-3.196,27.209,0.0,238.04,,250.0,250.0,-12.745,3.011,-7.95,24.638
11923.5,3.579,0.856,-35.209,3.213,9.585,5.124,38.503,4.777,-2.612,-2.771,0.0,40.2,41.1,9.609,3.403,-13.262,-10.834,-14.762,-11.978,-3.196,27.209,0.0,237.84,,250.0,250.0,-12.739,3.021,-7.939,24.668
11924.0,3.579,0.856,-35.209,3.213,9.585,5.11,38.496,4.785,-2.713,-2.757,0.0,40.186,41.009,9.609,3.403,-13.359,-10.873,-14.581,-11.988,-3.188,27.215,0.0,237.84,,250.0,250.0,-12.709,3.03,-7.934,24.66
11924.5,3.579,0.856,-35.209,3.213,9.585,5.11,38.496,4.785,-2.713,-2.757,0.0,40.2,41.0,9.609,3.403,-13.234,-10.844,-14.765,-12.015,-3.188,27.215,0.0,237.44,,250.0,250.0,-12.7,3.039,-7.945,24.614
11925.0,2.942,0.823,-34.001,3.297,9.492,5.11,38.496,4.785,-2.713,-2.757,0.0,40.2,41.0,9.658,3.201,-13.439,-10.866,-14.758,-12.072,-3.188,27.215,0.0,237.44,,250.0,250.0,-12.715,3.048,-7.941,24.574
11925.5,2.942,0.823,-34.001,3.297,9.492,5.11,38.496,4.785,-2.713,-2.757,0.0,40.2,41.0,9.658,3.201,-13.349,-10.87,-14.847,-12.092,-3.188,27.215,0.0,237.34,,250.0,250.0,-12.784,3.046,-7.948,24.642
11926.0,2.942,0.823,-34.001,3.297,9.492,5.11,38.496,4.785,-2.713,-2.757,0.0,40.2,41.0,9.658,3.201,-13.372,-10.872,-14.858,-12.083,-3.188,27.215,0.0,237.34,,250.0,250.0,-12.789,3.044,-7.939,24.693
11926.5,2.942,0.823,-34.001,3.297,9.492,5.11,38.496,4.785,-2.713,-2.757,0.0,40.2,41.0,9.658,3.201,-13.486,-10.867,-14.798,-12.078,-3.188,27.215,0.0,237.34,,250.0,250.0,-12.796,3.043,-7.968,24.641
11927.0,2.942,0.823,-34.001,3.297,9.492,5.137,38.503,4.774,-2.818,-2.763,0.0,40.152,40.975,9.658,3.201,-13.456,-10.881,-14.821,-12.096,-3.193,27.21,0.0,237.34,,250.0,250.0,-12.807,3.041,-7.968,24.633
11927.5,2.942,0.823,-34.001,3.297,9.492,5.137,38.503,4.774,-2.818,-2.763,0.0,40.2,41.0,9.658,3.201,-13.384,-10.884,-14.907,-12.112,-3.193,27.21,0.0,237.14,,250.0,250.0,-12.813,3.039,-7.974,24.622
11928.0,2.942,0.823,-34.001,3.297,9.492,5.137,38.503,4.774,-2.818,-2.763,0.0,40.2,41.0,9.658,3.201,-13.404,-10.889,-14.892,-12.059,-3.193,27.21,0.0,237.14,,250.0,250.0,-12.821,3.038,-7.949,24.611
11928.5,2.809,0.68,-35.209,3.289,9.575,5.137,38.503,4.774,-2.818,-2.763,0.0,40.2,41.0,9.539,3.223,-13.438,-10.885,-14.738,-12.063,-3.193,27.21,0.0,237.34,,250.0,250.0,-12.811,3.036,-7.984,24.558
11929.0,2.809,0.68,-35.209,3.289,9.575,5.137,38.503,4.774,-2.818,-2.763,0.0,40.2,41.0,9.539,3.223,-13.262,-10.869,-14.759,-12.041,-3.193,27.21,0.0,237.34,,250.0,250.0,-12.781,3.032,-7.973,24.532
11929.5,2.809,0.68,-35.209,3.289,9.575,5.137,38.503,4.774,-2.818,-2.763,0.0,40.2,41.0,9.539,3.223,-13.475,-10.924,-14.865,-12.144,-3.193,27.21,0.0,237.44,,250.0,250.0,-12.733,3.029,-7.929,24.487
11930.0,2.809,0.68,-35.209,3.289,9.575,5.137,38.503,4.774,-2.818,-2.763,0.0,40.2,41.0,9.539,3.223,-13.45,-10.927,-14.857,-12.128,-3.193,27.21,0.0,237.44,,250.0,250.0,-12.852,3.025,-7.935,24.501
11930.5,2.809,0.68,-35.209,3.289,9.575,5.089,38.487,4.768,-2.95,-2.764,0.0,40.138,40.977,9.539,3.223,-13.404,-10.943,-14.767,-12.097,-3.203,27.207,0.0,236.54,,250.0,250.0,-12.841,3.022,-7.964,24.512
11931.0,2.809,0.68,-35.209,3.289,9.575,5.089,38.487,4.768,-2.95,-2.764,0.0,40.1,41.0,9.539,3.223,-13.402,-10.928,-14.838,-12.115,-3.203,27.207,0.0,236.54,,250.0,250.0,-12.803,3.018,-7.974,24.606
11931.5,3.219,0.796,-35.209,3.285,9.578,5.089,38.487,4.768,-2.95,-2.764,0.0,40.1,41.0,9.478,3.187,-13.471,-10.912,-14.865,-12.09,-3.203,27.207,0.0,237.34,,250.0,250.0,-12.821,3.015,-7.979,24.563
11932.0,3.219,0.796,-35.209,3.285,9.578,5.089,38.487,4.768,-2.95,-2.764,0.0,40.1,41.0,9.478,3.187,-13.417,-10.919,-14.89,-12.119,-3.203,27.207,0.0,237.34,,250.0,250.0,-12.834,3.018,-7.98,24.592
11932.5,3.219,0.796,-35.209,3.285,9.578,5.089,38.487,4.768,-2.95,-2.764,0.0,40.1,41.0,9.478,3.187,-13.51,-10.911,-14.791,-12.087,-3.203,27.207,0.0,237.24,,250.0,250.0,-12.836,3.021,-7.98,24.639
11933.0,3.219,0.796,-35.209,3.285,9.578,5.089,38.487,4.768,-2.95,-2.764,0.0,40.1,41.0,9.478,3.187,-13.421,-10.935,-14.909,-12.155,-3.203,27.207,0.0,237.24,,250.0,250.0,-12.825,3.025,-7.999,24.718
11933.5,3.219,0.796,-35.209,3.285,9.578,5.077,38.482,4.768,-3.068,-2.753,0.0,40.12,40.915,9.478,3.187,-13.447,-10.898,-14.775,-12.065,-3.213,27.221,0.0,237.04,,250.0,250.0,-12.855,3.028,-7.994,24.856
11934.0,3.219,0.796,-35.209,3.285,9.578,5.077,38.482,4.768,-3.068,-2.753,0.0,40.1,40.9,9.478,3.187,-13.513,-10.931,-14.871,-12.102,-3.213,27.221,0.0,237.04,,250.0,250.0,-12.796,3.031,-8.0,24.899
11934.5,3.413,0.786,-35.209,3.248,9.539,5.077,38.482,4.768,-3.068,-2.753,0.0,40.1,40.9,9.522,3.247,-13.339,-10.94,-14.811,-12.158,-3.213,27.221,0.0,236.84,,250.0,250.0,-12.812,3.04,-7.996,24.91
11935.0,3.413,0.786,-35.209,3.248,9.539,5.077,38.482,4.768,-3.068,-2.753,0.0,40.1,40.9,9.522,3.247,-13.42,-10.924,-14.851,-12.129,-3.213,27.221,0.0,236.84,,250.0,250.0,-12.812,3.04,-7.989,24.939
11935.5,3.413,0.786,-35.209,3.248,9.539,5.077,38.482,4.768,-3.068,-2.753,0.0,40.1,40.9,9.522,3.247,-13.458,-10.916,-14.866,-12.095,-3.213,27.221,0.0,236.94,,250.0,250.0,-12.831,3.046,-8.017,24.925
11936.0,3.413,0.786,-35.209,3.248,9.539,5.077,38.482,4.768,-3.068,-2.753,0.0,40.1,40.9,9.522,3.247,-13.438,-10.926,-14.9,-12.156,-3.213,27.221,0.0,236.94,,250.0,250.0,-12.834,3.052,-8.012,24.931
11936.5,3.413,0.786,-35.209,3.248,9.539,5.077,38.482,4.768,-3.068,-2.753,0.0,40.1,40.9,9.522,3.247,-13.559,-10.955,-14.861,-12.167,-3.213,27.221,0.0,236.94,,250.0,250.0,-12.855,3.058,-8.012,24.896
11937.0,3.413,0.786,-35.209,3.248,9.539,5.114,38.486,4.794,-3.189,-2.756,0.0,40.116,40.897,9.522,3.247,-13.529,-10.949,-14.917,-12.165,-3.193,27.231,0.0,236.94,,250.0,250.0,-12.885,3.064,-8.002,24.985
11937.5,3.413,0.786,-35.209,3.248,9.539,5.114,38.486,4.794,-3.189,-2.756,0.0,40.1,40.9,9.522,3.247,-13.558,-10.939,-14.883,-12.126,-3.193,27.231,0.0,237.64,,250.0,250.0,-12.89,3.07,-8.019,25.026
11938.0,2.967,0.775,-33.698,3.3,9.511,5.114,38.486,4.794,-3.189,-2.756,0.0,40.1,40.9,9.779,3.188,-13.462,-10.978,-14.899,-12.194,-3.193,27.231,0.0,237.64,,250.0,250.0,-12.876,3.075,-8.028,25.035
11938.5,2.967,0.775,-33.698,3.3,9.511,5.114,38.486,4.794,-3.189,-2.756,0.0,40.1,40.9,9.779,3.188,-13.441,-10.995,-14.876,-12.2,-3.193,27.231,0.0,237.34,,250.0,250.0,-12.883,3.074,-8.036,25.066
11939.0,2.967,0.775,-33.698,3.3,9.511,5.114,38.486,4.794,-3.189,-2.756,0.0,40.1,40.9,9.779,3.188,-13.576,-10.963,-14.867,-12.159,-3.193,27.231,0.0,237.34,,250.0,250.0,-12.878,3.072,-7.999,25.104
11939.5,2.967,0.775,-33.698,3.3,9.511,5.114,38.486,4.794,-3.189,-2.756,0.0,40.1,40.9,9.779,3.188,-13.525,-10.974,-14.878,-12.124,-3.193,27.231,0.0,237.24,,250.0,250.0,-12.891,3.07,-8.046,25.144
11940.0,2.967,0.775,-33.698,3.3,9.511,5.116,38.475,4.78,-3.307,-2.744,0.0,40.096,40.888,9.779,3.188,-13.558,-10.932,-14.878,-12.133,-3.195,27.229,0.0,237.24,,250.0,250.0,-12.875,3.069,-8.029,25.151
11940.5,2.967,0.775,-33.698,3.3,9.511,5.116,38.475,4.78,-3.307,-2.744,0.0,40.1,40.9,9.779,3.188,-13.505,-10.974,-14.914,-12.153,-3.195,27.229,0.0,237.24,,250.0,250.0,-12.876,3.067,-8.04,25.126
11941.0,2.578,0.694,-34.072,3.353,9.5,5.116,38.475,4.78,-3.307,-2.744,0.0,40.1,40.9,9.605,3.126,-13.522,-10.988,-14.949,-12.22,-3.195,27.229,0.0,237.24,,250.0,250.0,-12.887,3.065,-8.028,25.118
11941.5,2.578,0.694,-34.072,3.353,9.5,5.116,38.475,4.78,-3.307,-2.744,0.0,40.1,40.9,9.605,3.126,-13.467,-10.96,-14.922,-12.201,-3.195,27.229,0.0,237.24,,250.0,250.0,-12.92,3.057,-8.04,25.055
11942.0,2.578,0.694,-34.072,3.353,9.5,5.116,38.475,4.78,-3.307,-2.744,0.0,40.1,40.9,9.605,3.126,-13.581,-10.934,-14.834,-12.093,-3.195,27.229,0.0,237.24,,250.0,250.0,-12.887,3.049,-8.03,25.006
11942.5,2.578,0.694,-34.072,3.353,9.5,5.116,38.475,4.78,-3.307,-2.744,0.0,40.1,40.9,9.605,3.126,-13.349,-10.933,-14.874,-12.076,-3.195,27.229,0.0,236.84,,250.0,250.0,-12.861,3.042,-8.055,24.99
11943.0,2.578,0.694,-34.072,3.353,9.5,5.116,38.475,4.78,-3.307,-2.744,0.0,40.1,40.9,9.605,3.126,-13.26,-10.908,-14.738,-12.062,-3.195,27.229,0.0,236.84,,250.0,250.0,-12.808,3.034,-8.017,25.002
11943.5,2.578,0.694,-34.072,3.353,9.5,5.114,38.471,4.754,-3.433,-2.762,0.0,40.079,40.885,9.605,3.126,-13.461,-10.942,-14.725,-12.103,-3.205,27.232,0.0,236.64,,250.0,250.0,-12.742,3.027,-8.035,24.986
11944.0,2.578,0.694,-34.072,3.353,9.5,5.114,38.471,4.754,-3.433,-2.762,0.0,40.1,40.9,9.605,3.126,-13.371,-10.895,-14.747,-12.004,-3.205,27.232,0.0,236.64,,250.0,250.0,-12.808,3.019,-8.002,24.947
11944.5,3.391,0.892,-33.936,3.249,9.519,5.114,38.471,4.754,-3.433,-2.762,0.0,40.1,40.9,9.7,3.263,-13.398,-10.933,-14.758,-12.104,-3.205,27.232,0.0,236.64,,250.0,250.0,-12.754,3.012,-8.016,24.936
11945.0,3.391,0.892,-33.936,3.249,9.519,5.114,38.471,4.754,-3.433,-2.762,0.0,40.1,40.9,9.7,3.263,-13.354,-10.924,-14.847,-12.076,-3.205,27.232,0.0,236.64,,250.0,250.0,-12.798,3.018,-8.0,24.921
11945.5,3.391,0.892,-33.936,3.249,9.519,5.114,38.471,4.754,-3.433,-2.762,0.0,40.1,40.9,9.7,3.263,-13.471,-10.933,-14.776,-12.069,-3.205,27.232,0.0,237.24,,250.0,250.0,-12.8,3.024,-7.993,24.975
11946.0,3.391,0.892,-33.936,3.249,9.519,5.114,38.471,4.754,-3.433,-2.762,0.0,40.1,40.9,9.7,3.263,-13.405,-10.925,-14.881,-12.128,-3.205,27.232,0.0,237.24,,250.0,250.0,-12.812,3.03,-8.018,24.96
11946.5,3.391,0.892,-33.936,3.249,9.519,5.123,38.467,4.779,-3.55,-2.759,0.0,40.069,40.835,9.7,3.263,-13.531,-10.955,-15.045,-12.219,-3.193,27.233,0.0,237.44,,250.0,250.0,-12.835,3.036,-7.997,24.92
11947.0,3.391,0.892,-33.936,3.249,9.519,5.123,38.467,4.779,-3.55,-2.759,0.0,40.1,40.8,9.7,3.263,-13.563,-10.973,-15.02,-12.205,-3.193,27.233,0.0,237.44,,250.0,250.0,-12.938,3.042,-8.003,24.925
11947.5,3.279,0.738,-35.209,3.218,9.576,5.123,38.467,4.779,-3.55,-2.759,0.0,40.1,40.8,9.57,3.25,-13.547,-11.015,-14.932,-12.225,-3.193,27.233,0.0,237.14,,250.0,250.0,-12.94,3.048,-8.012,24.973
11948.0,3.279,0.738,-35.209,3.218,9.576,5.123,38.467,4.779,-3.55,-2.759,0.0,40.1,40.8,9.57,3.25,-13.588,-10.961,-14.948,-12.186,-3.193,27.233,0.0,237.14,,250.0,250.0,-12.93,3.051,-8.031,24.906
11948.5,3.279,0.738,-35.209,3.218,9.576,5.123,38.467,4.779,-3.55,-2.759,0.0,40.1,40.8,9.57,3.25,-13.61,-10.952,-15.058,-12.211,-3.193,27.233,0.0,237.54,,250.0,250.0,-12.921,3.055,-8.01,24.893
11949.0,3.279,0.738,-35.209,3.218,9.576,5.123,38.467,4.779,-3.55,-2.759,0.0,40.1,40.8,9.57,3.25,-13.617,-10.999,-15.012,-12.245,-3.193,27.233,0.0,237.54,,250.0,250.0,-12.958,3.059,-8.01,24.866
11949.5,3.279,0.738,-35.209,3.218,9.576,5.096,38.474,4.775,-3.69,-2.762,0.0,40.049,40.838,9.57,3.25,-13.505,-10.953,-14.952,-12.165,-3.205,27.224,0.0,237.04,,250.0,250.0,-12.968,3.063,-8.013,24.833
11950.0,3.279,0.738,-35.209,3.218,9.576,5.096,38.474,4.775,-3.69,-2.762,0.0,40.0,40.8,9.57,3.25,-13.395,-10.937,-14.924,-12.158,-3.205,27.224,0.0,237.04,,250.0,250.0,-12.894,3.066,-8.036,24.877
11950.5,3.279,0.738,-35.209,3.218,9.576,5.096,38.474,4.775,-3.69,-2.762,0.0,40.0,40.8,9.57,3.25,-13.489,-10.977,-14.819,-12.115,-3.205,27.224,0.0,236.94,,250.0,250.0,-12.854,3.07,-8.023,24.942
11951.0,3.445,0.78,-35.209,3.252,9.572,5.096,38.474,4.775,-3.69,-2.762,0.0,40.0,40.8,9.543,3.24,-13.404,-10.941,-14.874,-12.135,-3.205,27.224,0.0,236.94,,250.0,250.0,-12.85,3.073,-8.034,24.981
11951.5,3.445,0.78,-35.209,3.252,9.572,5.096,38.474,4.775,-3.69,-2.762,0.0,40.0,40.8,9.543,3.24,-13.484,-10.948,-14.863,-12.091,-3.205,27.224,0.0,237.24,,250.0,250.0,-12.838,3.079,-8.012,25.047
11952.0,3.445,0.78,-35.209,3.252,9.572,5.096,38.474,4.775,-3.69,-2.762,0.0,40.0,40.8,9.543,3.24,-13.509,-10.921,-14.832,-12.089,-3.205,27.224,0.0,237.24,,250.0,250.0,-12.847,3.085,-8.046,25.065
11952.5,3.445,0.78,-35.209,3.252,9.572,5.096,38.474,4.775,-3.69,-2.762,0.0,40.0,40.8,9.543,3.24,-13.564,-10.968,-14.93,-12.153,-3.205,27.224,0.0,237.64,,250.0,250.0,-12.838,3.091,-8.035,25.103
11953.0,3.445,0.78,-35.209,3.252,9.572,5.087,38.462,4.773,-3.834,-2.752,0.0,40.04,40.796,9.543,3.24,-13.516,-10.957,-14.929,-12.191,-3.197,27.227,0.0,237.64,,250.0,250.0,-12.904,3.097,-8.013,25.076
11953.5,3.445,0.78,-35.209,3.252,9.572,5.087,38.462,4.773,-3.834,-2.752,0.0,40.0,40.8,9.543,3.24,-13.551,-10.958,-14.941,-12.131,-3.197,27.227,0.0,237.34,,250.0,250.0,-12.898,3.103,-8.016,25.091
11954.0,3.33,0.77,-35.209,3.233,9.606,5.087,38.462,4.773,-3.834,-2.752,0.0,40.0,40.8,9.578,3.309,-13.57,-10.96,-14.924,-12.16,-3.197,27.227,0.0,237.34,,250.0,250.0,-12.895,3.108,-8.032,25.066
11954.5,3.33,0.77,-35.209,3.233,9.606,5.087,38.462,4.773,-3.834,-2.752,0.0,40.0,40.8,9.578,3.309,-13.451,-10.942,-14.966,-12.136,-3.197,27.227,0.0,237.04,,250.0,250.0,-12.903,3.112,-8.041,25.039
11955.0,3.33,0.77,-35.209,3.233,9.606,5.087,38.462,4.773,-3.834,-2.752,0.0,40.0,40.8,9.578,3.309,-13.529,-10.93,-14.876,-12.13,-3.197,27.227,0.0,237.04,,250.0,250.0,-12.874,3.115,-8.034,24.993
11955.5,3.33,0.77,-35.209,3.233,9.606,5.087,38.462,4.773,-3.834,-2.752,0.0,40.0,40.8,9.578,3.309,-13.559,-10.976,-14.914,-12.178,-3.197,27.227,0.0,238.04,,250.0,250.0,-12.866,3.119,-8.039,24.953
11956.0,3.33,0.77,-35.209,3.233,9.606,5.074,38.459,4.771,-3.976,-2.762,0.0,40.017,40.863,9.578,3.309,-13.438,-10.963,-14.987,-12.183,-3.197,27.225,0.0,238.04,,250.0,250.0,-12.907,3.122,-8.027,24.949
11956.5,3.33,0.77,-35.209,3.233,9.606,5.074,38.459,4.771,-3.976,-2.762,0.0,40.0,40.9,9.578,3.309,-13.475,-10.95,-15.027,-12.189,-3.197,27.225,0.0,237.54,,250.0,250.0,-12.893,3.126,-8.059,24.972
11957.0,3.33,0.77,-35.209,3.233,9.606,5.074,38.459,4.771,-3.976,-2.762,0.0,40.0,40.9,9.578,3.309,-13.585,-10.973,-14.973,-12.188,-3.197,27.225,0.0,237.54,,250.0,250.0,-12.91,3.129,-8.04,24.977
11957.5,3.104,0.815,-34.499,3.31,9.419,5.074,38.459,4.771,-3.976,-2.762,0.0,40.0,40.9,9.658,3.236,-13.594,-10.986,-15.04,-12.239,-3.197,27.225,0.0,237.74,,250.0,250.0,-12.93,3.132,-8.022,25.007
11958.0,3.104,0.815,-34.499,3.31,9.419,5.074,38.459,4.771,-3.976,-2.762,0.0,40.0,40.9,9.658,3.236,-13.625,-10.943,-14.962,-12.187,-3.197,27.225,0.0,237.74,,250.0,250.0,-12.965,3.132,-8.049,25.027
11958.5,3.104,0.815,-34.499,3.31,9.419,5.074,38.459,4.771,-3.976,-2.762,0.0,40.0,40.9,9.658,3.236,-13.621,-10.94,-14.916,-12.172,-3.197,27.225,0.0,237.94,,250.0,250.0,-12.929,3.131,-8.04,25.087
11959.0,3.104,0.815,-34.499,3.31,9.419,5.074,38.459,4.771,-3.976,-2.762,0.0,40.0,40.9,9.658,3.236,-13.541,-10.988,-15.0,-12.185,-3.197,27.225,0.0,237.94,,250.0,250.0,-12.912,3.131,-8.032,25.11
11959.5,3.104,0.815,-34.499,3.31,9.419,5.094,38.459,4.776,-4.121,-2.749,0.0,40.017,40.801,9.658,3.236,-13.555,-11.021,-14.942,-12.233,-3.197,27.23,0.0,237.94,,250.0,250.0,-12.929,3.131,-8.041,25.362
11960.0,3.104,0.815,-34.499,3.31,9.419,5.094,38.459,4.776,-4.121,-2.749,0.0,40.0,40.8,9.658,3.236,-13.546,-10.976,-14.993,-12.215,-3.197,27.23,0.0,237.94,,250.0,250.0,-12.938,3.13,-8.052,25.309
11960.5,3.058,0.809,-33.351,3.301,9.491,5.094,38.459,4.776,-4.121,-2.749,0.0,40.0,40.8,9.735,3.269,-13.555,-10.977,-14.889,-12.142,-3.197,27.23,0.0,237.94,,250.0,250.0,-12.932,3.13,-8.069,25.277
11961.0,3.058,0.809,-33.351,3.301,9.491,5.094,38.459,4.776,-4.121,-2.749,0.0,40.0,40.8,9.735,3.269,-13.419,-10.984,-14.919,-12.147,-3.197,27.23,0.0,237.94,,250.0,250.0,-12.891,3.128,-8.047,25.227
11961.5,3.058,0.809,-33.351,3.301,9.491,5.094,38.459,4.776,-4.121,-2.749,0.0,40.0,40.8,9.735,3.269,-13.533,-10.98,-14.85,-12.156,-3.197,27.23,0.0,238.64,,250.0,250.0,-12.867,3.127,-8.079,25.209
11962.0,3.058,0.809,-33.351,3.301,9.491,5.094,38.459,4.776,-4.121,-2.749,0.0,40.0,40.8,9.735,3.269,-13.485,-10.991,-14.964,-12.208,-3.197,27.23,0.0,238.64,,250.0,250.0,-12.88,3.126,-8.071,25.241
11962.5,3.058,0.809,-33.351,3.301,9.491,5.128,38.461,4.773,-4.257,-2.737,0.0,40.007,40.819,9.735,3.269,-13.542,-10.986,-15.017,-12.177,-3.181,27.238,0.0,238.84,,250.0,250.0,-12.912,3.125,-8.035,25.222
11963.0,3.058,0.809,-33.351,3.301,9.491,5.128,38.461,4.773,-4.257,-2.737,0.0,40.0,40.8,9.735,3.269,-13.574,-10.97,-14.962,-12.173,-3.181,27.238,0.0,238.84,,250.0,250.0,-12.93,3.124,-8.05,25.408
11963.5,3.402,0.816,-34.643,3.274,9.616,5.128,38.461,4.773,-4.257,-2.737,0.0,40.0,40.8,9.562,3.186,-13.611,-10.997,-15.062,-12.248,-3.181,27.238,0.0,238.64,,250.0,250.0,-12.92,3.123,-8.052,25.42
11964.0,3.402,0.816,-34.643,3.274,9.616,5.128,38.461,4.773,-4.257,-2.737,0.0,40.0,40.8,9.562,3.186,-13.57,-11.007,-15.022,-12.269,-3.181,27.238,0.0,238.64,,250.0,250.0,-12.98,3.127,-8.059,25.432
11964.5,3.402,0.816,-34.643,3.274,9.616,5.128,38.461,4.773,-4.257,-2.737,0.0,40.0,40.8,9.562,3.186,-13.67,-11.004,-15.12,-12.28,-3.181,27.238,0.0,238.64,,250.0,250.0,-12.967,3.132,-8.039,25.474
11965.0,3.402,0.816,-34.643,3.274,9.616,5.128,38.461,4.773,-4.257,-2.737,0.0,40.0,40.8,9.562,3.186,-13.648,-11.02,-15.048,-12.289,-3.181,27.238,0.0,238.64,,250.0,250.0,-13.019,3.136,-8.066,25.479
11965.5,3.402,0.816,-34.643,3.274,9.616,5.128,38.461,4.773,-4.257,-2.737,0.0,40.0,40.8,9.562,3.186,-13.708,-11.019,-15.066,-12.244,-3.181,27.238,0.0,239.04,,250.0,250.0,-13.001,3.141,-8.05,25.41
11966.0,3.402,0.816,-34.643,3.274,9.616,5.138,38.472,4.769,-4.425,-2.749,0.0,39.992,40.771,9.562,3.186,-13.692,-11.029,-14.994,-12.265,-3.199,27.237,0.0,239.04,,250.0,250.0,-13.009,3.145,-8.088,25.43
11966.5,3.402,0.816,-34.643,3.274,9.616,5.138,38.472,4.769,-4.425,-2.749,0.0,40.0,40.8,9.562,3.186,-13.514,-10.996,-14.986,-12.194,-3.199,27.237,0.0,238.84,,250.0,250.0,-12.995,3.149,-8.079,25.467
11967.0,3.287,0.761,-35.209,3.241,9.611,5.138,38.472,4.769,-4.425,-2.749,0.0,40.0,40.8,9.591,3.11,-13.606,-11.028,-14.964,-12.194,-3.199,27.237,0.0,238.84,,250.0,250.0,-12.922,3.153,-8.081,25.465
11967.5,3.287,0.761,-35.209,3.241,9.611,5.138,38.472,4.769,-4.425,-2.749,0.0,40.0,40.8,9.591,3.11,-13.584,-11.032,-14.979,-12.269,-3.199,27.237,0.0,238.74,,250.0,250.0,-12.948,3.156,-8.085,25.483
11968.0,3.287,0.761,-35.209,3.241,9.611,5.138,38.472,4.769,-4.425,-2.749,0.0,40.0,40.8,9.591,3.11,-13.575,-11.006,-14.934,-12.212,-3.199,27.237,0.0,238.74,,250.0,250.0,-12.966,3.158,-8.098,25.45
11968.5,3.287,0.761,-35.209,3.241,9.611,5.138,38.472,4.769,-4.425,-2.749,0.0,40.0,40.8,9.591,3.11,-13.5,-10.982,-14.972,-12.193,-3.199,27.237,0.0,238.64,,250.0,250.0,-12.932,3.16,-8.07,25.449
11969.0,3.287,0.761,-35.209,3.241,9.611,5.106,38.457,4.741,-4.615,-2.738,0.0,39.985,40.767,9.591,3.11,-13.546,-10.998,-14.858,-12.164,-3.196,27.225,0.0,238.64,,250.0,250.0,-12.912,3.162,-8.075,25.449
11969.5,3.287,0.761,-35.209,3.241,9.611,5.106,38.457,4.741,-4.615,-2.738,0.0,40.0,40.8,9.591,3.11,-13.459,-10.922,-14.852,-12.138,-3.196,27.225,0.0,238.54,,250.0,250.0,-12.892,3.164,-8.082,25.332
11970.0,3.177,0.824,-34.696,3.274,9.495,5.106,38.457,4.741,-4.615,-2.738,0.0,40.0,40.8,9.611,3.432,-13.57,-10.964,-14.824,-12.141,-3.196,27.225,0.0,238.54,,250.0,250.0,-12.843,3.166,-8.077,25.322
11970.5,3.177,0.824,-34.696,3.274,9.495,5.106,38.457,4.741,-4.615,-2.738,0.0,40.0,40.8,9.611,3.432,-13.434,-10.967,-14.908,-12.144,-3.196,27.225,0.0,238.84,,250.0,250.0,-12.875,3.166,-8.072,25.315
11971.0,3.177,0.824,-34.696,3.274,9.495,5.106,38.457,4.741,-4.615,-2.738,0.0,40.0,40.8,9.611,3.432,-13.486,-10.928,-14.85,-12.087,-3.196,27.225,0.0,238.84,,250.0,250.0,-12.863,3.166,-8.068,25.281
11971.5,3.177,0.824,-34.696,3.274,9.495,5.106,38.457,4.741,-4.615,-2.738,0.0,40.0,40.8,9.611,3.432,-13.442,-10.936,-14.941,-12.138,-3.196,27.225,0.0,238.54,,250.0,250.0,-12.838,3.167,-8.035,25.273
11972.0,3.177,0.824,-34.696,3.274,9.495,5.106,38.457,4.741,-4.615,-2.738,0.0,40.0,40.8,9.611,3.432,-13.523,-10.947,-14.952,-12.14,-3.196,27.225,0.0,238.54,,250.0,250.0,-12.864,3.167,-8.008,25.311
