t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11972.5,3.177,0.824,-34.696,3.274,9.495,5.115,38.454,4.754,-4.827,-2.746,0.0,39.979,40.767,9.611,3.432,-13.554,-10.925,-14.832,-12.105,-3.19,27.231,0.0,238.94,,250.0,250.0,-12.89,3.167,-8.032,25.271
11973.0,3.177,0.824,-34.696,3.274,9.495,5.115,38.454,4.754,-4.827,-2.746,0.0,40.0,40.8,9.611,3.432,-13.41,-10.899,-14.856,-12.136,-3.19,27.231,0.0,238.94,,250.0,250.0,-12.854,3.167,-8.019,25.178
11973.5,3.309,0.768,-35.209,3.3,9.6,5.115,38.454,4.754,-4.827,-2.746,0.0,40.0,40.8,9.475,3.342,-13.518,-10.958,-14.95,-12.155,-3.19,27.231,0.0,238.74,,250.0,250.0,-12.825,3.167,-8.009,25.114
11974.0,3.309,0.768,-35.209,3.3,9.6,5.115,38.454,4.754,-4.827,-2.746,0.0,40.0,40.8,9.475,3.342,-13.424,-10.915,-14.911,-12.129,-3.19,27.231,0.0,238.74,,250.0,250.0,-12.895,3.17,-7.989,25.012
11974.5,3.309,0.768,-35.209,3.3,9.6,5.115,38.454,4.754,-4.827,-2.746,0.0,40.0,40.8,9.475,3.342,-13.503,-10.945,-14.898,-12.14,-3.19,27.231,0.0,238.44,,250.0,250.0,-12.845,3.172,-8.009,25.019
11975.0,3.309,0.768,-35.209,3.3,9.6,5.115,38.454,4.754,-4.827,-2.746,0.0,40.0,40.8,9.475,3.342,-13.423,-10.901,-14.914,-12.081,-3.19,27.231,0.0,238.44,,250.0,250.0,-12.871,3.174,-7.999,24.993
11975.5,3.309,0.768,-35.209,3.3,9.6,5.072,38.464,4.746,-5.072,-2.749,0.0,39.966,40.78,9.475,3.342,-13.471,-10.943,-14.756,-12.093,-3.191,27.224,0.0,238.04,,250.0,250.0,-12.83,3.176,-8.017,25.015
11976.0,3.309,0.768,-35.209,3.3,9.6,5.072,38.464,4.746,-5.072,-2.749,0.0,40.0,40.8,9.475,3.342,-13.46,-10.902,-14.853,-12.12,-3.191,27.224,0.0,238.04,,250.0,250.0,-12.816,3.179,-7.981,24.976
11976.5,2.722,0.756,-34.08,3.377,9.426,5.072,38.464,4.746,-5.072,-2.749,0.0,40.0,40.8,9.604,3.273,-13.463,-10.922,-14.952,-12.121,-3.191,27.224,0.0,238.14,,250.0,250.0,-12.834,3.181,-7.978,24.979
11977.0,2.722,0.756,-34.08,3.377,9.426,5.072,38.464,4.746,-5.072,-2.749,0.0,40.0,40.8,9.604,3.273,-13.51,-10.914,-14.865,-12.089,-3.191,27.224,0.0,238.14,,250.0,250.0,-12.864,3.173,-7.995,24.953
11977.5,2.722,0.756,-34.08,3.377,9.426,5.072,38.464,4.746,-5.072,-2.749,0.0,40.0,40.8,9.604,3.273,-13.551,-10.91,-14.925,-12.109,-3.191,27.224,0.0,238.34,,250.0,250.0,-12.845,3.166,-7.974,24.99
11978.0,2.722,0.756,-34.08,3.377,9.426,5.072,38.464,4.746,-5.072,-2.749,0.0,40.0,40.8,9.604,3.273,-13.483,-10.921,-14.878,-12.131,-3.191,27.224,0.0,238.34,,250.0,250.0,-12.874,3.158,-7.961,25.023
11978.5,2.722,0.756,-34.08,3.377,9.426,5.068,38.479,4.752,-5.295,-2.736,0.0,39.976,40.785,9.604,3.273,-13.497,-10.89,-14.925,-12.126,-3.186,27.239,0.0,237.94,,250.0,250.0,-12.853,3.151,-7.968,25.072
11979.0,2.722,0.756,-34.08,3.377,9.426,5.068,38.479,4.752,-5.295,-2.736,0.0,40.0,40.8,9.604,3.273,-13.509,-10.945,-14.897,-12.175,-3.186,27.239,0.0,237.94,,250.0,250.0,-12.86,3.144,-7.974,25.01
11979.5,2.722,0.756,-34.08,3.377,9.426,5.068,38.479,4.752,-5.295,-2.736,0.0,40.0,40.8,9.604,3.273,-13.424,-10.913,-14.888,-12.101,-3.186,27.239,0.0,237.84,,250.0,250.0,-12.882,3.137,-7.988,25.133
11980.0,2.91,0.736,-34.518,3.285,9.54,5.068,38.479,4.752,-5.295,-2.736,0.0,40.0,40.8,9.661,3.348,-13.513,-10.857,-14.816,-12.077,-3.186,27.239,0.0,237.84,,250.0,250.0,-12.832,3.131,-7.986,25.094
11980.5,2.91,0.736,-34.518,3.285,9.54,5.068,38.479,4.752,-5.295,-2.736,0.0,40.0,40.8,9.661,3.348,-13.46,-10.914,-14.896,-12.132,-3.186,27.239,0.0,238.04,,250.0,250.0,-12.816,3.127,-7.981,25.124
11981.0,2.91,0.736,-34.518,3.285,9.54,5.068,38.479,4.752,-5.295,-2.736,0.0,40.0,40.8,9.661,3.348,-13.532,-10.889,-15.003,-12.175,-3.186,27.239,0.0,238.04,,250.0,250.0,-12.85,3.123,-7.97,25.147
11981.5,2.91,0.736,-34.518,3.285,9.54,5.068,38.479,4.752,-5.295,-2.736,0.0,40.0,40.8,9.661,3.348,-13.586,-10.912,-15.021,-12.191,-3.186,27.239,0.0,238.04,,250.0,250.0,-12.9,3.12,-7.98,25.126
11982.0,2.91,0.736,-34.518,3.285,9.54,5.074,38.485,4.741,-5.532,-2.748,0.0,39.977,40.781,9.661,3.348,-13.558,-10.92,-14.895,-12.14,-3.187,27.24,0.0,238.04,,250.0,250.0,-12.928,3.116,-7.992,25.162
11982.5,2.91,0.736,-34.518,3.285,9.54,5.074,38.485,4.741,-5.532,-2.748,0.0,40.0,40.8,9.661,3.348,-13.449,-10.934,-14.894,-12.161,-3.187,27.24,0.0,238.14,,250.0,250.0,-12.878,3.113,-7.971,25.187
11983.0,2.407,0.643,-33.877,3.312,9.435,5.074,38.485,4.741,-5.532,-2.748,0.0,40.0,40.8,9.744,3.241,-13.558,-10.949,-14.928,-12.183,-3.187,27.24,0.0,238.14,,250.0,250.0,-12.859,3.11,-7.983,25.187
11983.5,2.407,0.643,-33.877,3.312,9.435,5.074,38.485,4.741,-5.532,-2.748,0.0,40.0,40.8,9.744,3.241,-13.463,-10.926,-14.852,-12.095,-3.187,27.24,0.0,238.24,,250.0,250.0,-12.904,3.098,-7.976,25.199
11984.0,2.407,0.643,-33.877,3.312,9.435,5.074,38.485,4.741,-5.532,-2.748,0.0,40.0,40.8,9.744,3.241,-13.459,-10.869,-14.762,-12.041,-3.187,27.24,0.0,238.24,,250.0,250.0,-12.834,3.087,-7.992,25.198
11984.5,2.407,0.643,-33.877,3.312,9.435,5.074,38.485,4.741,-5.532,-2.748,0.0,40.0,40.8,9.744,3.241,-13.391,-10.871,-14.851,-12.078,-3.187,27.24,0.0,238.84,,250.0,250.0,-12.783,3.076,-7.965,25.221
11985.0,2.407,0.643,-33.877,3.312,9.435,5.068,38.449,4.734,-5.757,-2.753,0.0,39.974,40.834,9.744,3.241,-13.435,-10.867,-14.736,-12.035,-3.186,27.229,0.0,238.84,,250.0,250.0,-12.798,3.065,-7.982,25.218
11985.5,2.407,0.643,-33.877,3.312,9.435,5.068,38.449,4.734,-5.757,-2.753,0.0,40.0,40.8,9.744,3.241,-13.345,-10.891,-14.815,-12.078,-3.186,27.229,0.0,238.24,,250.0,250.0,-12.769,3.054,-7.983,25.232
11986.0,2.407,0.643,-33.877,3.312,9.435,5.068,38.449,4.734,-5.757,-2.753,0.0,40.0,40.8,9.744,3.241,-13.517,-10.916,-14.952,-12.181,-3.186,27.229,0.0,238.24,,250.0,250.0,-12.782,3.043,-7.942,25.2
11986.5,3.13,0.755,-35.209,3.309,9.549,5.068,38.449,4.734,-5.757,-2.753,0.0,40.0,40.8,9.63,3.377,-13.53,-10.895,-14.977,-12.145,-3.186,27.229,0.0,238.54,,250.0,250.0,-12.891,3.033,-7.953,25.207
11987.0,3.13,0.755,-35.209,3.309,9.549,5.068,38.449,4.734,-5.757,-2.753,0.0,40.0,40.8,9.63,3.377,-13.51,-10.85,-14.841,-12.063,-3.186,27.229,0.0,238.54,,250.0,250.0,-12.887,3.035,-7.966,25.209
11987.5,3.13,0.755,-35.209,3.309,9.549,5.068,38.449,4.734,-5.757,-2.753,0.0,40.0,40.8,9.63,3.377,-13.525,-10.848,-14.833,-12.071,-3.186,27.229,0.0,238.14,,250.0,250.0,-12.816,3.036,-7.99,25.239
11988.0,3.13,0.755,-35.209,3.309,9.549,5.068,38.449,4.734,-5.757,-2.753,0.0,40.0,40.8,9.63,3.377,-13.414,-10.889,-14.878,-12.081,-3.186,27.229,0.0,238.14,,250.0,250.0,-12.819,3.038,-7.938,25.199
11988.5,3.13,0.755,-35.209,3.309,9.549,5.084,38.474,4.749,-6.028,-2.751,0.0,39.978,40.839,9.63,3.377,-13.443,-10.902,-14.821,-12.108,-3.168,27.243,0.0,238.14,,250.0,250.0,-12.816,3.039,-7.969,25.143
11989.0,3.13,0.755,-35.209,3.309,9.549,5.084,38.474,4.749,-6.028,-2.751,0.0,40.0,40.8,9.63,3.377,-13.39,-10.893,-14.879,-12.086,-3.168,27.243,0.0,238.14,,250.0,250.0,-12.818,3.041,-7.953,25.208
11989.5,2.955,0.702,-35.209,3.312,9.557,5.084,38.474,4.749,-6.028,-2.751,0.0,40.0,40.8,9.453,3.409,-13.489,-10.951,-14.8,-12.122,-3.168,27.243,0.0,237.84,,250.0,250.0,-12.812,3.042,-7.966,25.239
11990.0,2.955,0.702,-35.209,3.312,9.557,5.084,38.474,4.749,-6.028,-2.751,0.0,40.0,40.8,9.453,3.409,-13.351,-10.892,-14.821,-12.073,-3.168,27.243,0.0,237.84,,250.0,250.0,-12.84,3.041,-7.947,25.259
11990.5,2.955,0.702,-35.209,3.312,9.557,5.084,38.474,4.749,-6.028,-2.751,0.0,40.0,40.8,9.453,3.409,-13.485,-10.9,-14.894,-12.155,-3.168,27.243,0.0,238.34,,250.0,250.0,-12.784,3.039,-7.943,25.285
11991.0,2.955,0.702,-35.209,3.312,9.557,5.084,38.474,4.749,-6.028,-2.751,0.0,40.0,40.8,9.453,3.409,-13.515,-10.898,-14.885,-12.152,-3.168,27.243,0.0,238.34,,250.0,250.0,-12.858,3.038,-7.945,25.305
11991.5,2.955,0.702,-35.209,3.312,9.557,5.096,38.469,4.745,-6.221,-2.75,0.0,39.976,40.846,9.453,3.409,-13.557,-10.89,-14.906,-12.117,-3.182,27.248,0.0,237.44,,250.0,250.0,-12.863,3.037,-7.951,25.331
11992.0,2.955,0.702,-35.209,3.312,9.557,5.096,38.469,4.745,-6.221,-2.75,0.0,40.0,40.8,9.453,3.409,-13.371,-10.893,-14.882,-12.109,-3.182,27.248,0.0,237.44,,250.0,250.0,-12.867,3.035,-7.967,25.278
11992.5,3.525,0.86,-35.209,3.319,9.57,5.096,38.469,4.745,-6.221,-2.75,0.0,40.0,40.8,9.458,3.373,-13.446,-10.871,-14.772,-12.019,-3.182,27.248,0.0,237.34,,250.0,250.0,-12.814,3.034,-7.949,25.255
11993.0,3.525,0.86,-35.209,3.319,9.57,5.096,38.469,4.745,-6.221,-2.75,0.0,40.0,40.8,9.458,3.373,-13.452,-10.931,-14.847,-12.108,-3.182,27.248,0.0,237.34,,250.0,250.0,-12.777,3.042,-7.964,25.248
11993.5,3.525,0.86,-35.209,3.319,9.57,5.096,38.469,4.745,-6.221,-2.75,0.0,40.0,40.8,9.458,3.373,-13.487,-10.887,-14.806,-12.086,-3.182,27.248,0.0,238.34,,250.0,250.0,-12.835,3.05,-7.963,25.233
11994.0,3.525,0.86,-35.209,3.319,9.57,5.096,38.469,4.745,-6.221,-2.75,0.0,40.0,40.8,9.458,3.373,-13.442,-10.906,-14.796,-12.051,-3.182,27.248,0.0,238.34,,250.0,250.0,-12.817,3.058,-7.965,25.247
11994.5,3.525,0.86,-35.209,3.319,9.57,5.096,38.469,4.745,-6.221,-2.75,0.0,40.0,40.8,9.458,3.373,-13.422,-10.932,-14.794,-12.124,-3.182,27.248,0.0,238.24,,250.0,250.0,-12.799,3.065,-7.978,25.241
11995.0,3.525,0.86,-35.209,3.319,9.57,5.07,38.444,4.74,-6.393,-2.757,0.0,39.985,40.893,9.458,3.373,-13.382,-10.908,-14.85,-12.161,-3.188,27.24,0.0,238.24,,250.0,250.0,-12.818,3.073,-7.965,25.261
11995.5,3.525,0.86,-35.209,3.319,9.57,5.07,38.444,4.74,-6.393,-2.757,0.0,40.0,40.9,9.458,3.373,-13.562,-10.915,-14.857,-12.112,-3.188,27.24,0.0,238.34,,250.0,250.0,-12.825,3.08,-7.979,25.19
11996.0,2.594,0.701,-33.924,3.332,9.48,5.07,38.444,4.74,-6.393,-2.757,0.0,40.0,40.9,9.677,3.243,-13.499,-10.922,-14.943,-12.191,-3.188,27.24,0.0,238.34,,250.0,250.0,-12.861,3.088,-7.958,25.05
11996.5,2.594,0.701,-33.924,3.332,9.48,5.07,38.444,4.74,-6.393,-2.757,0.0,40.0,40.9,9.677,3.243,-13.509,-10.92,-14.856,-12.118,-3.188,27.24,0.0,237.94,,250.0,250.0,-12.888,3.079,-7.988,25.051
11997.0,2.594,0.701,-33.924,3.332,9.48,5.07,38.444,4.74,-6.393,-2.757,0.0,40.0,40.9,9.677,3.243,-13.494,-10.902,-14.863,-12.116,-3.188,27.24,0.0,237.94,,250.0,250.0,-12.851,3.072,-7.981,25.15
11997.5,2.594,0.701,-33.924,3.332,9.48,5.07,38.444,4.74,-6.393,-2.757,0.0,40.0,40.9,9.677,3.243,-13.414,-10.883,-14.947,-12.084,-3.188,27.24,0.0,238.24,,250.0,250.0,-12.844,3.064,-7.962,25.19
11998.0,2.594,0.701,-33.924,3.332,9.48,5.054,38.465,4.74,-6.552,-2.757,0.0,39.987,40.886,9.677,3.243,-13.475,-10.925,-14.836,-12.106,-3.191,27.235,0.0,238.24,,250.0,250.0,-12.832,3.056,-7.973,25.242
11998.5,2.594,0.701,-33.924,3.332,9.48,5.054,38.465,4.74,-6.552,-2.757,0.0,40.0,40.9,9.677,3.243,-13.491,-10.888,-14.845,-12.096,-3.191,27.235,0.0,237.14,,250.0,250.0,-12.836,3.048,-7.961,25.211
11999.0,2.898,0.777,-34.067,3.343,9.501,5.054,38.465,4.74,-6.552,-2.757,0.0,40.0,40.9,9.606,3.143,-13.385,-10.892,-14.811,-12.056,-3.191,27.235,0.0,237.14,,250.0,250.0,-12.83,3.041,-7.967,25.206
11999.5,2.898,0.777,-34.067,3.343,9.501,5.054,38.465,4.74,-6.552,-2.757,0.0,40.0,40.9,9.606,3.143,-13.458,-10.927,-14.856,-12.118,-3.191,27.235,0.0,236.94,,250.0,250.0,-12.786,3.039,-7.953,25.226
12000.0,2.898,0.777,-34.067,3.343,9.501,5.054,38.465,4.74,-6.552,-2.757,0.0,40.0,40.9,9.606,3.143,-13.432,-10.916,-14.852,-12.137,-3.191,27.235,0.0,236.94,,250.0,250.0,-12.84,3.036,-7.961,25.245
12000.5,2.898,0.777,-34.067,3.343,9.501,5.054,38.465,4.74,-6.552,-2.757,0.0,40.0,40.9,9.606,3.143,-13.491,-10.89,-14.834,-12.109,-3.191,27.235,0.0,237.44,,250.0,250.0,-12.834,3.034,-7.971,25.247
12001.0,2.898,0.777,-34.067,3.343,9.501,5.054,38.465,4.74,-6.552,-2.757,0.0,40.0,40.9,9.606,3.143,-13.512,-10.924,-14.863,-12.098,-3.191,27.235,0.0,237.44,,250.0,250.0,-12.831,3.032,-7.965,25.234
12001.5,2.898,0.777,-34.067,3.343,9.501,5.074,38.468,4.741,-6.733,-2.749,0.0,40.001,40.92,9.606,3.143,-13.504,-10.931,-14.904,-12.177,-3.205,27.238,0.0,237.74,,250.0,250.0,-12.849,3.03,-7.937,25.189
12002.0,2.898,0.777,-34.067,3.343,9.501,5.074,38.468,4.741,-6.733,-2.749,0.0,40.0,40.9,9.606,3.143,-13.499,-10.912,-14.888,-12.108,-3.205,27.238,0.0,237.74,,250.0,250.0,-12.879,3.027,-7.953,25.186
12002.5,3.196,0.755,-35.209,3.309,9.664,5.074,38.468,4.741,-6.733,-2.749,0.0,40.0,40.9,9.433,3.298,-13.525,-10.875,-14.797,-12.101,-3.205,27.238,0.0,237.94,,250.0,250.0,-12.852,3.025,-7.965,25.102
12003.0,3.196,0.755,-35.209,3.309,9.664,5.074,38.468,4.741,-6.733,-2.749,0.0,40.0,40.9,9.433,3.298,-13.558,-10.932,-14.936,-12.17,-3.205,27.238,0.0,237.94,,250.0,250.0,-12.824,3.028,-7.944,25.051
12003.5,3.196,0.755,-35.209,3.309,9.664,5.074,38.468,4.741,-6.733,-2.749,0.0,40.0,40.9,9.433,3.298,-13.566,-10.945,-14.978,-12.207,-3.205,27.238,0.0,237.54,,250.0,250.0,-12.899,3.031,-7.966,25.012
12004.0,3.196,0.755,-35.209,3.309,9.664,5.074,38.468,4.741,-6.733,-2.749,0.0,40.0,40.9,9.433,3.298,-13.498,-10.95,-14.947,-12.168,-3.205,27.238,0.0,237.54,,250.0,250.0,-12.924,3.034,-7.964,24.973
12004.5,3.196,0.755,-35.209,3.309,9.664,5.07,38.48,4.719,-6.902,-2.76,0.0,40.009,40.972,9.433,3.298,-13.49,-10.968,-14.932,-12.197,-3.209,27.239,0.0,237.54,,250.0,250.0,-12.891,3.036,-7.97,24.927
12005.0,3.196,0.755,-35.209,3.309,9.664,5.07,38.48,4.719,-6.902,-2.76,0.0,40.0,41.0,9.433,3.298,-13.541,-10.949,-15.003,-12.237,-3.209,27.239,0.0,237.54,,250.0,250.0,-12.897,3.039,-7.973,24.887
12005.5,2.779,0.665,-35.209,3.286,9.573,5.07,38.48,4.719,-6.902,-2.76,0.0,40.0,41.0,9.518,3.393,-13.559,-10.946,-14.982,-12.205,-3.209,27.239,0.0,237.64,,250.0,250.0,-12.933,3.041,-7.979,24.836
12006.0,2.779,0.665,-35.209,3.286,9.573,5.07,38.48,4.719,-6.902,-2.76,0.0,40.0,41.0,9.518,3.393,-13.481,-10.941,-14.96,-12.1,-3.209,27.239,0.0,237.64,,250.0,250.0,-12.923,3.037,-7.98,24.81
12006.5,2.779,0.665,-35.209,3.286,9.573,5.07,38.48,4.719,-6.902,-2.76,0.0,40.0,41.0,9.518,3.393,-13.507,-10.947,-14.873,-12.172,-3.209,27.239,0.0,237.84,,250.0,250.0,-12.87,3.033,-7.986,24.767
12007.0,2.779,0.665,-35.209,3.286,9.573,5.07,38.48,4.719,-6.902,-2.76,0.0,40.0,41.0,9.518,3.393,-13.417,-10.926,-14.876,-12.131,-3.209,27.239,0.0,237.84,,250.0,250.0,-12.875,3.029,-7.987,24.748
12007.5,2.779,0.665,-35.209,3.286,9.573,5.074,38.47,4.738,-7.15,-2.768,0.0,40.027,40.978,9.518,3.393,-13.578,-10.938,-14.882,-12.112,-3.195,27.243,0.0,238.14,,250.0,250.0,-12.837,3.025,-7.997,24.786
12008.0,2.779,0.665,-35.209,3.286,9.573,5.074,38.47,4.738,-7.15,-2.768,0.0,40.0,41.0,9.518,3.393,-13.575,-10.923,-14.863,-12.136,-3.195,27.243,0.0,238.14,,250.0,250.0,-12.877,3.021,-8.002,24.808
12008.5,2.779,0.665,-35.209,3.286,9.573,5.074,38.47,4.738,-7.15,-2.768,0.0,40.0,41.0,9.518,3.393,-13.44,-10.933,-14.928,-12.151,-3.195,27.243,0.0,238.04,,250.0,250.0,-12.874,3.017,-7.998,24.852
12009.0,3.118,0.829,-33.395,3.306,9.485,5.074,38.47,4.738,-7.15,-2.768,0.0,40.0,41.0,9.765,3.303,-13.492,-10.965,-14.824,-12.14,-3.195,27.243,0.0,238.04,,250.0,250.0,-12.863,3.013,-7.997,24.862
12009.5,3.118,0.829,-33.395,3.306,9.485,5.074,38.47,4.738,-7.15,-2.768,0.0,40.0,41.0,9.765,3.303,-13.559,-10.942,-14.886,-12.151,-3.195,27.243,0.0,237.74,,250.0,250.0,-12.855,3.015,-8.005,24.842
12010.0,3.118,0.829,-33.395,3.306,9.485,5.074,38.47,4.738,-7.15,-2.768,0.0,40.0,41.0,9.765,3.303,-13.437,-10.936,-14.927,-12.092,-3.195,27.243,0.0,237.74,,250.0,250.0,-12.884,3.016,-7.994,24.788
12010.5,3.118,0.829,-33.395,3.306,9.485,5.074,38.47,4.738,-7.15,-2.768,0.0,40.0,41.0,9.765,3.303,-13.469,-10.906,-14.832,-12.086,-3.195,27.243,0.0,238.04,,250.0,250.0,-12.848,3.018,-7.983,24.776
12011.0,3.118,0.829,-33.395,3.306,9.485,5.08,38.474,4.718,-7.343,-2.767,0.0,40.035,41.017,9.765,3.303,-13.475,-10.938,-14.957,-12.137,-3.2,27.235,0.0,238.04,,250.0,250.0,-12.823,3.02,-7.989,24.744
12011.5,3.118,0.829,-33.395,3.306,9.485,5.08,38.474,4.718,-7.343,-2.767,0.0,40.0,41.0,9.765,3.303,-13.517,-10.957,-14.887,-12.148,-3.2,27.235,0.0,238.44,,250.0,250.0,-12.877,3.021,-7.989,24.728
12012.0,2.963,0.789,-33.226,3.302,9.474,5.08,38.474,4.718,-7.343,-2.767,0.0,40.0,41.0,9.814,3.23,-13.535,-10.916,-14.909,-12.161,-3.2,27.235,0.0,238.44,,250.0,250.0,-12.877,3.023,-7.994,24.725
12012.5,2.963,0.789,-33.226,3.302,9.474,5.08,38.474,4.718,-7.343,-2.767,0.0,40.0,41.0,9.814,3.23,-13.425,-10.912,-14.925,-12.162,-3.2,27.235,0.0,237.24,,250.0,250.0,-12.88,3.022,-7.977,24.72
12013.0,2.963,0.789,-33.226,3.302,9.474,5.08,38.474,4.718,-7.343,-2.767,0.0,40.0,41.0,9.814,3.23,-13.482,-10.96,-14.963,-12.14,-3.2,27.235,0.0,237.24,,250.0,250.0,-12.856,3.021,-7.979,24.734
12013.5,2.963,0.789,-33.226,3.302,9.474,5.08,38.474,4.718,-7.343,-2.767,0.0,40.0,41.0,9.814,3.23,-13.497,-10.944,-14.973,-12.158,-3.2,27.235,0.0,237.44,,250.0,250.0,-12.886,3.02,-7.994,24.704
12014.0,2.963,0.789,-33.226,3.302,9.474,5.054,38.474,4.725,-7.479,-2.78,0.0,40.04,41.026,9.814,3.23,-13.561,-10.962,-14.921,-12.175,-3.211,27.234,0.0,237.44,,250.0,250.0,-12.893,3.019,-7.956,24.741
12014.5,2.963,0.789,-33.226,3.302,9.474,5.054,38.474,4.725,-7.479,-2.78,0.0,40.0,41.0,9.814,3.23,-13.516,-10.953,-14.889,-12.141,-3.211,27.234,0.0,237.64,,250.0,250.0,-12.905,3.018,-7.987,24.757
12015.0,2.963,0.789,-33.226,3.302,9.474,5.054,38.474,4.725,-7.479,-2.78,0.0,40.0,41.0,9.814,3.23,-13.539,-10.945,-14.94,-12.171,-3.211,27.234,0.0,237.64,,250.0,250.0,-12.875,3.017,-7.988,24.888
12015.5,2.655,0.707,-34.051,3.341,9.479,5.054,38.474,4.725,-7.479,-2.78,0.0,40.0,41.0,9.621,3.185,-13.414,-10.944,-14.924,-12.092,-3.211,27.234,0.0,237.24,,250.0,250.0,-12.899,3.016,-7.981,24.932
12016.0,2.655,0.707,-34.051,3.341,9.479,5.054,38.474,4.725,-7.479,-2.78,0.0,40.0,41.0,9.621,3.185,-13.467,-10.917,-14.792,-12.083,-3.211,27.234,0.0,237.24,,250.0,250.0,-12.844,3.01,-7.995,24.957
12016.5,2.655,0.707,-34.051,3.341,9.479,5.054,38.474,4.725,-7.479,-2.78,0.0,40.0,41.0,9.621,3.185,-13.555,-10.953,-14.88,-12.142,-3.211,27.234,0.0,237.64,,250.0,250.0,-12.815,3.005,-7.991,25.018
12017.0,2.655,0.707,-34.051,3.341,9.479,5.054,38.474,4.725,-7.479,-2.78,0.0,40.0,41.0,9.621,3.185,-13.488,-10.962,-14.943,-12.201,-3.211,27.234,0.0,237.64,,250.0,250.0,-12.883,2.999,-7.995,25.08
12017.5,2.655,0.707,-34.051,3.341,9.479,5.036,38.492,4.733,-7.654,-2.757,0.0,40.062,41.081,9.621,3.185,-13.546,-10.976,-14.843,-12.172,-3.21,27.247,0.0,237.74,,250.0,250.0,-12.898,2.993,-8.007,25.091
12018.0,2.655,0.707,-34.051,3.341,9.479,5.036,38.492,4.733,-7.654,-2.757,0.0,40.1,41.1,9.621,3.185,-13.448,-10.946,-14.873,-12.192,-3.21,27.247,0.0,237.74,,250.0,250.0,-12.884,2.988,-7.985,25.094
12018.5,2.486,0.648,-34.953,3.335,9.542,5.036,38.492,4.733,-7.654,-2.757,0.0,40.1,41.1,9.533,3.215,-13.519,-10.944,-14.967,-12.172,-3.21,27.247,0.0,237.54,,250.0,250.0,-12.865,2.982,-7.983,25.081
12019.0,2.486,0.648,-34.953,3.335,9.542,5.036,38.492,4.733,-7.654,-2.757,0.0,40.1,41.1,9.533,3.215,-13.546,-10.974,-14.934,-12.215,-3.21,27.247,0.0,237.54,,250.0,250.0,-12.9,2.974,-7.999,25.107
12019.5,2.486,0.648,-34.953,3.335,9.542,5.036,38.492,4.733,-7.654,-2.757,0.0,40.1,41.1,9.533,3.215,-13.427,-10.938,-14.848,-12.132,-3.21,27.247,0.0,238.34,,250.0,250.0,-12.917,2.966,-8.001,25.16
12020.0,2.486,0.648,-34.953,3.335,9.542,5.036,38.492,4.733,-7.654,-2.757,0.0,40.1,41.1,9.533,3.215,-13.518,-10.943,-14.849,-12.146,-3.21,27.247,0.0,238.34,,250.0,250.0,-12.836,2.958,-8.005,25.213
12020.5,2.486,0.648,-34.953,3.335,9.542,5.052,38.496,4.718,-7.842,-2.776,0.0,40.068,41.088,9.533,3.215,-13.425,-10.94,-14.894,-12.155,-3.207,27.229,0.0,237.94,,250.0,250.0,-12.864,2.95,-8.007,25.314
12021.0,2.486,0.648,-34.953,3.335,9.542,5.052,38.496,4.718,-7.842,-2.776,0.0,40.1,41.1,9.533,3.215,-13.426,-10.984,-14.844,-12.18,-3.207,27.229,0.0,237.94,,250.0,250.0,-12.854,2.943,-8.014,25.3
12021.5,3.198,0.799,-34.676,3.305,9.536,5.052,38.496,4.718,-7.842,-2.776,0.0,40.1,41.1,9.656,3.395,-13.457,-10.973,-14.927,-12.144,-3.207,27.229,0.0,238.54,,250.0,250.0,-12.858,2.935,-8.011,25.312
12022.0,3.198,0.799,-34.676,3.305,9.536,5.052,38.496,4.718,-7.842,-2.776,0.0,40.1,41.1,9.656,3.395,-13.501,-10.985,-14.843,-12.167,-3.207,27.229,0.0,238.54,,250.0,250.0,-12.875,2.94,-8.025,25.292
12022.5,3.198,0.799,-34.676,3.305,9.536,5.052,38.496,4.718,-7.842,-2.776,0.0,40.1,41.1,9.656,3.395,-13.437,-10.931,-14.88,-12.159,-3.207,27.229,0.0,238.44,,250.0,250.0,-12.874,2.944,-8.015,25.295
12023.0,3.198,0.799,-34.676,3.305,9.536,5.052,38.496,4.718,-7.842,-2.776,0.0,40.1,41.1,9.656,3.395,-13.545,-10.973,-14.794,-12.114,-3.207,27.229,0.0,238.44,,250.0,250.0,-12.852,2.948,-8.014,25.299
12023.5,3.198,0.799,-34.676,3.305,9.536,5.052,38.496,4.718,-7.842,-2.776,0.0,40.1,41.1,9.656,3.395,-13.48,-10.956,-14.92,-12.199,-3.207,27.229,0.0,238.34,,250.0,250.0,-12.856,2.952,-8.005,25.316
12024.0,3.198,0.799,-34.676,3.305,9.536,5.064,38.49,4.723,-7.989,-2.763,0.0,40.083,41.08,9.656,3.395,-13.501,-11.01,-14.877,-12.232,-3.205,27.236,0.0,238.34,,250.0,250.0,-12.889,2.956,-8.003,25.297
12024.5,3.198,0.799,-34.676,3.305,9.536,5.064,38.49,4.723,-7.989,-2.763,0.0,40.1,41.1,9.656,3.395,-13.532,-10.967,-14.922,-12.224,-3.205,27.236,0.0,238.54,,250.0,250.0,-12.905,2.96,-8.008,25.294
12025.0,3.533,0.818,-35.209,3.269,9.544,5.064,38.49,4.723,-7.989,-2.763,0.0,40.1,41.1,9.576,3.324,-13.561,-10.997,-14.854,-12.166,-3.205,27.236,0.0,238.54,,250.0,250.0,-12.911,2.964,-7.996,25.29
12025.5,3.533,0.818,-35.209,3.269,9.544,5.064,38.49,4.723,-7.989,-2.763,0.0,40.1,41.1,9.576,3.324,-13.459,-10.959,-14.85,-12.167,-3.205,27.236,0.0,238.94,,250.0,250.0,-12.895,2.973,-7.998,25.29
12026.0,3.533,0.818,-35.209,3.269,9.544,5.064,38.49,4.723,-7.989,-2.763,0.0,40.1,41.1,9.576,3.324,-13.574,-10.932,-14.862,-12.142,-3.205,27.236,0.0,238.94,,250.0,250.0,-12.859,2.983,-8.028,25.307
12026.5,3.533,0.818,-35.209,3.269,9.544,5.064,38.49,4.723,-7.989,-2.763,0.0,40.1,41.1,9.576,3.324,-13.391,-10.94,-14.9,-12.153,-3.205,27.236,0.0,238.44,,250.0,250.0,-12.877,2.992,-8.012,25.294
12027.0,3.533,0.818,-35.209,3.269,9.544,5.081,38.488,4.737,-8.109,-2.77,0.0,40.085,41.12,9.576,3.324,-13.476,-10.987,-14.782,-12.134,-3.223,27.224,0.0,238.44,,250.0,250.0,-12.846,3.001,-8.039,25.256
12027.5,3.533,0.818,-35.209,3.269,9.544,5.081,38.488,4.737,-8.109,-2.77,0.0,40.1,41.1,9.576,3.324,-13.507,-10.97,-14.97,-12.213,-3.223,27.224,0.0,238.24,,250.0,250.0,-12.845,3.009,-8.002,25.266
12028.0,3.153,0.811,-33.884,3.318,9.594,5.081,38.488,4.737,-8.109,-2.77,0.0,40.1,41.1,9.736,3.21,-13.476,-10.966,-14.964,-12.145,-3.223,27.224,0.0,238.24,,250.0,250.0,-12.915,3.018,-8.013,25.201
12028.5,3.153,0.811,-33.884,3.318,9.594,5.081,38.488,4.737,-8.109,-2.77,0.0,40.1,41.1,9.736,3.21,-13.536,-10.926,-14.87,-12.104,-3.223,27.224,0.0,238.04,,250.0,250.0,-12.888,3.02,-8.016,25.218
12029.0,3.153,0.811,-33.884,3.318,9.594,5.081,38.488,4.737,-8.109,-2.77,0.0,40.1,41.1,9.736,3.21,-13.464,-10.994,-14.858,-12.198,-3.223,27.224,0.0,238.04,,250.0,250.0,-12.859,3.022,-8.031,25.257
12029.5,3.153,0.811,-33.884,3.318,9.594,5.081,38.488,4.737,-8.109,-2.77,0.0,40.1,41.1,9.736,3.21,-13.547,-10.95,-14.94,-12.199,-3.223,27.224,0.0,238.14,,250.0,250.0,-12.879,3.024,-8.012,25.208
12030.0,3.153,0.811,-33.884,3.318,9.594,5.081,38.488,4.737,-8.109,-2.77,0.0,40.1,41.1,9.736,3.21,-13.496,-10.984,-14.964,-12.166,-3.223,27.224,0.0,238.14,,250.0,250.0,-12.909,3.026,-8.027,25.1
12030.5,3.153,0.811,-33.884,3.318,9.594,5.109,38.5,4.755,-8.186,-2.773,0.0,40.103,41.151,9.736,3.21,-13.56,-10.941,-14.862,-12.134,-3.22,27.241,0.0,238.44,,250.0,250.0,-12.902,3.029,-8.04,25.072
12031.0,3.153,0.811,-33.884,3.318,9.594,5.109,38.5,4.755,-8.186,-2.773,0.0,40.1,41.2,9.736,3.21,-13.528,-10.973,-14.925,-12.173,-3.22,27.241,0.0,238.44,,250.0,250.0,-12.874,3.031,-8.002,25.14
12031.5,3.642,0.88,-35.209,3.268,9.559,5.109,38.5,4.755,-8.186,-2.773,0.0,40.1,41.2,9.466,3.247,-13.438,-10.962,-14.872,-12.127,-3.22,27.241,0.0,238.34,,250.0,250.0,-12.9,3.033,-8.022,25.14
12032.0,3.642,0.88,-35.209,3.268,9.559,5.109,38.5,4.755,-8.186,-2.773,0.0,40.1,41.2,9.466,3.247,-13.517,-10.976,-14.887,-12.185,-3.22,27.241,0.0,238.34,,250.0,250.0,-12.85,3.043,-8.011,25.18
12032.5,3.642,0.88,-35.209,3.268,9.559,5.109,38.5,4.755,-8.186,-2.773,0.0,40.1,41.2,9.466,3.247,-13.546,-10.995,-14.959,-12.18,-3.22,27.241,0.0,238.24,,250.0,250.0,-12.891,3.052,-8.014,25.198
12033.0,3.642,0.88,-35.209,3.268,9.559,5.109,38.5,4.755,-8.186,-2.773,0.0,40.1,41.2,9.466,3.247,-13.6,-10.948,-14.899,-12.18,-3.22,27.241,0.0,238.24,,250.0,250.0,-12.92,3.062,-8.028,25.284
12033.5,3.642,0.88,-35.209,3.268,9.559,5.069,38.496,4.74,-8.223,-2.786,0.0,40.116,41.139,9.466,3.247,-13.624,-10.985,-14.948,-12.218,-3.218,27.231,0.0,237.54,,250.0,250.0,-12.907,3.072,-8.031,25.343
12034.0,3.642,0.88,-35.209,3.268,9.559,5.069,38.496,4.74,-8.223,-2.786,0.0,40.1,41.1,9.466,3.247,-13.576,-10.997,-15.009,-12.278,-3.218,27.231,0.0,237.54,,250.0,250.0,-12.944,3.081,-8.017,25.409
12034.5,2.799,0.66,-35.188,3.322,9.576,5.069,38.496,4.74,-8.223,-2.786,0.0,40.1,41.1,9.594,3.109,-13.612,-11.018,-15.085,-12.299,-3.218,27.231,0.0,238.44,,250.0,250.0,-12.965,3.09,-8.043,25.409
12035.0,2.799,0.66,-35.188,3.322,9.576,5.069,38.496,4.74,-8.223,-2.786,0.0,40.1,41.1,9.594,3.109,-13.72,-11.006,-15.015,-12.237,-3.218,27.231,0.0,238.44,,250.0,250.0,-13.003,3.085,-8.031,25.422
12035.5,2.799,0.66,-35.188,3.322,9.576,5.069,38.496,4.74,-8.223,-2.786,0.0,40.1,41.1,9.594,3.109,-13.687,-11.001,-15.12,-12.278,-3.218,27.231,0.0,238.64,,250.0,250.0,-12.995,3.081,-8.065,25.395
12036.0,2.799,0.66,-35.188,3.322,9.576,5.069,38.496,4.74,-8.223,-2.786,0.0,40.1,41.1,9.594,3.109,-13.602,-11.015,-15.06,-12.269,-3.218,27.231,0.0,238.64,,250.0,250.0,-13.021,3.076,-8.065,25.367
12036.5,2.799,0.66,-35.188,3.322,9.576,5.073,38.515,4.74,-8.329,-2.783,0.0,40.126,41.177,9.594,3.109,-13.712,-11.033,-15.173,-12.34,-3.221,27.237,0.0,238.14,,250.0,250.0,-12.987,3.071,-8.025,25.349
12037.0,2.799,0.66,-35.188,3.322,9.576,5.073,38.515,4.74,-8.329,-2.783,0.0,40.1,41.2,9.594,3.109,-13.688,-11.066,-15.151,-12.362,-3.221,27.237,0.0,238.14,,250.0,250.0,-13.064,3.067,-8.067,25.36
12037.5,2.799,0.66,-35.188,3.322,9.576,5.073,38.515,4.74,-8.329,-2.783,0.0,40.1,41.2,9.594,3.109,-13.738,-11.054,-15.081,-12.304,-3.221,27.237,0.0,238.04,,250.0,250.0,-13.067,3.063,-8.094,25.322
12038.0,3.018,0.736,-34.935,3.3,9.499,5.073,38.515,4.74,-8.329,-2.783,0.0,40.1,41.2,9.616,3.329,-13.746,-11.129,-14.968,-12.316,-3.221,27.237,0.0,238.04,,250.0,250.0,-13.044,3.058,-8.081,25.29
12038.5,3.018,0.736,-34.935,3.3,9.499,5.073,38.515,4.74,-8.329,-2.783,0.0,40.1,41.2,9.616,3.329,-13.581,-11.053,-15.024,-12.277,-3.221,27.237,0.0,237.84,,250.0,250.0,-13.04,3.058,-8.087,25.259
12039.0,3.018,0.736,-34.935,3.3,9.499,5.073,38.515,4.74,-8.329,-2.783,0.0,40.1,41.2,9.616,3.329,-13.593,-11.045,-14.987,-12.229,-3.221,27.237,0.0,237.84,,250.0,250.0,-12.984,3.057,-8.092,25.18
12039.5,3.018,0.736,-34.935,3.3,9.499,5.073,38.515,4.74,-8.329,-2.783,0.0,40.1,41.2,9.616,3.329,-13.634,-11.098,-15.027,-12.353,-3.221,27.237,0.0,238.34,,250.0,250.0,-12.964,3.056,-8.098,25.156
12040.0,3.018,0.736,-34.935,3.3,9.499,5.05,38.506,4.735,-8.415,-2.776,0.0,40.142,41.214,9.616,3.329,-13.679,-11.11,-15.02,-12.344,-3.225,27.238,0.0,238.34,,250.0,250.0,-13.028,3.056,-8.108,25.104
12040.5,3.018,0.736,-34.935,3.3,9.499,5.05,38.506,4.735,-8.415,-2.776,0.0,40.1,41.2,9.616,3.329,-13.713,-11.097,-15.155,-12.37,-3.225,27.238,0.0,238.24,,250.0,250.0,-13.038,3.055,-8.089,25.103
12041.0,2.358,0.648,-33.184,3.283,9.549,5.05,38.506,4.735,-8.415,-2.776,0.0,40.1,41.2,9.661,3.225,-13.716,-11.116,-15.157,-12.398,-3.225,27.238,0.0,238.24,,250.0,250.0,-13.084,3.055,-8.092,25.092
12041.5,2.358,0.648,-33.184,3.283,9.549,5.05,38.506,4.735,-8.415,-2.776,0.0,40.1,41.2,9.661,3.225,-13.697,-11.127,-15.114,-12.361,-3.225,27.238,0.0,238.14,,250.0,250.0,-13.097,3.043,-8.108,25.102
12042.0,2.358,0.648,-33.184,3.283,9.549,5.05,38.506,4.735,-8.415,-2.776,0.0,40.1,41.2,9.661,3.225,-13.726,-11.091,-15.071,-12.29,-3.225,27.238,0.0,238.14,,250.0,250.0,-13.075,3.032,-8.135,25.081
12042.5,2.358,0.648,-33.184,3.283,9.549,5.05,38.506,4.735,-8.415,-2.776,0.0,40.1,41.2,9.661,3.225,-13.716,-11.116,-15.116,-12.394,-3.225,27.238,0.0,238.64,,250.0,250.0,-13.044,3.021,-8.118,25.061
12043.0,2.358,0.648,-33.184,3.283,9.549,5.066,38.516,4.735,-8.531,-2.787,0.0,40.157,41.225,9.661,3.225,-13.73,-11.09,-15.056,-12.325,-3.216,27.239,0.0,238.64,,250.0,250.0,-13.086,3.01,-8.143,25.043
12043.5,2.358,0.648,-33.184,3.283,9.549,5.066,38.516,4.735,-8.531,-2.787,0.0,40.2,41.2,9.661,3.225,-13.614,-11.082,-15.11,-12.303,-3.216,27.239,0.0,237.84,,250.0,250.0,-13.05,2.999,-8.123,25.019
12044.0,2.358,0.648,-33.184,3.283,9.549,5.066,38.516,4.735,-8.531,-2.787,0.0,40.2,41.2,9.661,3.225,-13.684,-11.069,-15.044,-12.295,-3.216,27.239,0.0,237.84,,250.0,250.0,-13.027,2.989,-8.115,25.035
12044.5,3.34,0.834,-34.712,3.303,9.49,5.066,38.516,4.735,-8.531,-2.787,0.0,40.2,41.2,9.703,3.344,-13.73,-11.082,-15.026,-12.294,-3.216,27.239,0.0,237.84,,250.0,250.0,-13.023,2.978,-8.149,25.044
12045.0,3.34,0.834,-34.712,3.303,9.49,5.066,38.516,4.735,-8.531,-2.787,0.0,40.2,41.2,9.703,3.344,-13.538,-11.045,-15.076,-12.259,-3.216,27.239,0.0,237.84,,250.0,250.0,-13.033,2.984,-8.132,25.059
12045.5,3.34,0.834,-34.712,3.303,9.49,5.066,38.516,4.735,-8.531,-2.787,0.0,40.2,41.2,9.703,3.344,-13.619,-11.068,-15.069,-12.246,-3.216,27.239,0.0,237.84,,250.0,250.0,-12.979,2.99,-8.123,25.068
12046.0,3.34,0.834,-34.712,3.303,9.49,5.066,38.516,4.735,-8.531,-2.787,0.0,40.2,41.2,9.703,3.344,-13.67,-11.091,-15.082,-12.318,-3.216,27.239,0.0,237.84,,250.0,250.0,-13.0,2.996,-8.117,25.057
12046.5,3.34,0.834,-34.712,3.303,9.49,5.094,38.517,4.722,-8.708,-2.759,0.0,40.169,41.246,9.703,3.344,-13.635,-11.069,-15.125,-12.286,-3.222,27.239,0.0,237.54,,250.0,250.0,-13.04,3.002,-8.108,25.04
12047.0,3.34,0.834,-34.712,3.303,9.49,5.094,38.517,4.722,-8.708,-2.759,0.0,40.2,41.2,9.703,3.344,-13.708,-11.041,-15.021,-12.237,-3.222,27.239,0.0,237.54,,250.0,250.0,-13.029,3.007,-8.134,25.096
12047.5,3.454,0.839,-35.209,3.287,9.584,5.094,38.517,4.722,-8.708,-2.759,0.0,40.2,41.2,9.436,3.214,-13.645,-11.026,-15.008,-12.259,-3.222,27.239,0.0,237.64,,250.0,250.0,-13.002,3.013,-8.12,25.081
12048.0,3.454,0.839,-35.209,3.287,9.584,5.094,38.517,4.722,-8.708,-2.759,0.0,40.2,41.2,9.436,3.214,-13.546,-11.045,-14.995,-12.234,-3.222,27.239,0.0,237.64,,250.0,250.0,-12.985,3.02,-8.106,25.102
12048.5,3.454,0.839,-35.209,3.287,9.584,5.094,38.517,4.722,-8.708,-2.759,0.0,40.2,41.2,9.436,3.214,-13.629,-11.103,-15.052,-12.339,-3.222,27.239,0.0,237.44,,250.0,250.0,-12.955,3.027,-8.105,25.107
12049.0,3.454,0.839,-35.209,3.287,9.584,5.094,38.517,4.722,-8.708,-2.759,0.0,40.2,41.2,9.436,3.214,-13.625,-11.096,-15.093,-12.313,-3.222,27.239,0.0,237.44,,250.0,250.0,-13.031,3.034,-8.125,24.997
12049.5,3.454,0.839,-35.209,3.287,9.584,5.078,38.523,4.712,-8.842,-2.787,0.0,40.189,41.245,9.436,3.214,-13.702,-11.047,-14.997,-12.27,-3.218,27.24,0.0,238.04,,250.0,250.0,-13.032,3.041,-8.134,24.92
12050.0,3.454,0.839,-35.209,3.287,9.584,5.078,38.523,4.712,-8.842,-2.787,0.0,40.2,41.2,9.436,3.214,-13.706,-11.081,-15.046,-12.292,-3.218,27.24,0.0,238.04,,250.0,250.0,-13.004,3.048,-8.119,24.826
12050.5,2.493,0.66,-34.727,3.296,9.503,5.078,38.523,4.712,-8.842,-2.787,0.0,40.2,41.2,9.587,3.37,-13.67,-11.104,-15.092,-12.333,-3.218,27.24,0.0,237.04,,250.0,250.0,-13.031,3.054,-8.123,24.771
12051.0,2.493,0.66,-34.727,3.296,9.503,5.078,38.523,4.712,-8.842,-2.787,0.0,40.2,41.2,9.587,3.37,-13.773,-11.074,-15.088,-12.342,-3.218,27.24,0.0,237.04,,250.0,250.0,-13.05,3.045,-8.142,24.754
12051.5,2.493,0.66,-34.727,3.296,9.503,5.078,38.523,4.712,-8.842,-2.787,0.0,40.2,41.2,9.587,3.37,-13.682,-11.072,-15.128,-12.347,-3.218,27.24,0.0,237.64,,250.0,250.0,-13.069,3.036,-8.134,24.715
12052.0,2.493,0.66,-34.727,3.296,9.503,5.078,38.523,4.712,-8.842,-2.787,0.0,40.2,41.2,9.587,3.37,-13.59,-11.069,-15.128,-12.315,-3.218,27.24,0.0,237.64,,250.0,250.0,-13.057,3.027,-8.136,24.683
12052.5,2.493,0.66,-34.727,3.296,9.503,5.078,38.523,4.712,-8.842,-2.787,0.0,40.2,41.2,9.587,3.37,-13.667,-11.089,-15.177,-12.368,-3.218,27.24,0.0,237.54,,250.0,250.0,-13.025,3.018,-8.112,24.635
12053.0,2.493,0.66,-34.727,3.296,9.503,5.072,38.534,4.691,-8.921,-2.775,0.0,40.198,41.259,9.587,3.37,-13.737,-11.107,-15.178,-12.362,-3.217,27.247,0.0,237.54,,250.0,250.0,-13.075,3.01,-8.103,24.678
12053.5,2.493,0.66,-34.727,3.296,9.503,5.072,38.534,4.691,-8.921,-2.775,0.0,40.2,41.3,9.587,3.37,-13.756,-11.099,-15.183,-12.298,-3.217,27.247,0.0,237.44,,250.0,250.0,-13.096,3.001,-8.153,24.691
12054.0,3.431,0.811,-35.209,3.258,9.587,5.072,38.534,4.691,-8.921,-2.775,0.0,40.2,41.3,9.482,3.303,-13.58,-11.077,-15.059,-12.271,-3.217,27.247,0.0,237.44,,250.0,250.0,-13.084,2.993,-8.151,24.673
12054.5,3.431,0.811,-35.209,3.258,9.587,5.072,38.534,4.691,-8.921,-2.775,0.0,40.2,41.3,9.482,3.303,-13.658,-11.094,-15.042,-12.344,-3.217,27.247,0.0,238.14,,250.0,250.0,-12.997,3.0,-8.137,24.677
12055.0,3.431,0.811,-35.209,3.258,9.587,5.072,38.534,4.691,-8.921,-2.775,0.0,40.2,41.3,9.482,3.303,-13.561,-11.097,-14.969,-12.289,-3.217,27.247,0.0,238.14,,250.0,250.0,-13.035,3.007,-8.128,24.688
12055.5,3.431,0.811,-35.209,3.258,9.587,5.072,38.534,4.691,-8.921,-2.775,0.0,40.2,41.3,9.482,3.303,-13.716,-11.067,-15.001,-12.307,-3.217,27.247,0.0,237.54,,250.0,250.0,-12.979,3.014,-8.142,24.685
12056.0,3.431,0.811,-35.209,3.258,9.587,5.082,38.52,4.72,-9.029,-2.789,0.0,40.206,41.288,9.482,3.303,-13.683,-11.104,-15.121,-12.333,-3.23,27.231,0.0,237.54,,250.0,250.0,-13.023,3.021,-8.105,24.71
12056.5,3.431,0.811,-35.209,3.258,9.587,5.082,38.52,4.72,-9.029,-2.789,0.0,40.2,41.3,9.482,3.303,-13.671,-11.114,-15.045,-12.346,-3.23,27.231,0.0,237.94,,250.0,250.0,-13.06,3.028,-8.151,24.767
12057.0,2.987,0.818,-33.721,3.273,9.498,5.082,38.52,4.72,-9.029,-2.789,0.0,40.2,41.3,9.693,3.257,-13.615,-11.081,-15.053,-12.302,-3.23,27.231,0.0,237.94,,250.0,250.0,-13.044,3.034,-8.115,24.763
12057.5,2.987,0.818,-33.721,3.273,9.498,5.082,38.52,4.72,-9.029,-2.789,0.0,40.2,41.3,9.693,3.257,-13.669,-11.08,-15.014,-12.282,-3.23,27.231,0.0,237.84,,250.0,250.0,-13.013,3.033,-8.126,24.735
12058.0,2.987,0.818,-33.721,3.273,9.498,5.082,38.52,4.72,-9.029,-2.789,0.0,40.2,41.3,9.693,3.257,-13.726,-11.071,-15.054,-12.308,-3.23,27.231,0.0,237.84,,250.0,250.0,-13.011,3.033,-8.162,24.706
12058.5,2.987,0.818,-33.721,3.273,9.498,5.082,38.52,4.72,-9.029,-2.789,0.0,40.2,41.3,9.693,3.257,-13.746,-11.064,-15.1,-12.32,-3.23,27.231,0.0,237.84,,250.0,250.0,-13.039,3.032,-8.131,24.754
12059.0,2.987,0.818,-33.721,3.273,9.498,5.082,38.52,4.72,-9.029,-2.789,0.0,40.2,41.3,9.693,3.257,-13.604,-11.08,-15.06,-12.277,-3.23,27.231,0.0,237.84,,250.0,250.0,-13.058,3.031,-8.121,24.802
12059.5,2.987,0.818,-33.721,3.273,9.498,5.076,38.539,4.719,-9.223,-2.793,0.0,40.223,41.352,9.693,3.257,-13.682,-11.08,-15.026,-12.287,-3.227,27.233,0.0,237.44,,250.0,250.0,-13.005,3.03,-8.127,24.86
12060.0,2.987,0.818,-33.721,3.273,9.498,5.076,38.539,4.719,-9.223,-2.793,0.0,40.2,41.4,9.693,3.257,-13.651,-11.075,-15.078,-12.301,-3.227,27.233,0.0,237.44,,250.0,250.0,-13.019,3.03,-8.118,24.937
12060.5,3.13,0.823,-34.172,3.333,9.432,5.076,38.539,4.719,-9.223,-2.793,0.0,40.2,41.4,9.677,3.276,-13.631,-11.057,-15.043,-12.244,-3.227,27.233,0.0,237.54,,250.0,250.0,-13.026,3.029,-8.131,24.992
12061.0,3.13,0.823,-34.172,3.333,9.432,5.076,38.539,4.719,-9.223,-2.793,0.0,40.2,41.4,9.677,3.276,-13.58,-11.073,-15.031,-12.288,-3.227,27.233,0.0,237.54,,250.0,250.0,-12.994,3.031,-8.113,25.118
12061.5,3.13,0.823,-34.172,3.333,9.432,5.076,38.539,4.719,-9.223,-2.793,0.0,40.2,41.4,9.677,3.276,-13.699,-11.082,-14.961,-12.293,-3.227,27.233,0.0,237.44,,250.0,250.0,-12.993,3.032,-8.142,25.269
12062.0,3.13,0.823,-34.172,3.333,9.432,5.076,38.539,4.719,-9.223,-2.793,0.0,40.2,41.4,9.677,3.276,-13.57,-11.083,-15.032,-12.263,-3.227,27.233,0.0,237.44,,250.0,250.0,-13.009,3.034,-8.113,25.281
12062.5,3.13,0.823,-34.172,3.333,9.432,5.035,38.533,4.712,-9.417,-2.792,0.0,40.227,41.301,9.677,3.276,-13.626,-11.105,-15.0,-12.317,-3.22,27.233,0.0,237.64,,250.0,250.0,-12.987,3.036,-8.126,25.264
12063.0,3.13,0.823,-34.172,3.333,9.432,5.035,38.533,4.712,-9.417,-2.792,0.0,40.2,41.3,9.677,3.276,-13.617,-11.086,-15.046,-12.329,-3.22,27.233,0.0,237.64,,250.0,250.0,-13.012,3.037,-8.126,25.245
12063.5,2.704,0.634,-35.209,3.297,9.559,5.035,38.533,4.712,-9.417,-2.792,0.0,40.2,41.3,9.35,3.225,-13.693,-11.101,-15.085,-12.37,-3.22,27.233,0.0,238.44,,250.0,250.0,-13.019,3.039,-8.139,25.162
12064.0,2.704,0.634,-35.209,3.297,9.559,5.035,38.533,4.712,-9.417,-2.792,0.0,40.2,41.3,9.35,3.225,-13.635,-11.125,-14.934,-12.307,-3.22,27.233,0.0,238.44,,250.0,250.0,-13.062,3.033,-8.141,25.211
12064.5,2.704,0.634,-35.209,3.297,9.559,5.035,38.533,4.712,-9.417,-2.792,0.0,40.2,41.3,9.35,3.225,-13.664,-11.077,-15.044,-12.319,-3.22,27.233,0.0,238.24,,250.0,250.0,-13.0,3.028,-8.113,25.187
12065.0,2.704,0.634,-35.209,3.297,9.559,5.035,38.533,4.712,-9.417,-2.792,0.0,40.2,41.3,9.35,3.225,-13.623,-11.092,-15.073,-12.322,-3.22,27.233,0.0,238.24,,250.0,250.0,-13.026,3.022,-8.136,25.169
12065.5,2.704,0.634,-35.209,3.297,9.559,5.029,38.545,4.72,-9.574,-2.788,0.0,40.241,41.353,9.35,3.225,-13.589,-11.097,-14.852,-12.229,-3.227,27.245,0.0,238.04,,250.0,250.0,-13.028,3.017,-8.121,25.145
12066.0,2.704,0.634,-35.209,3.297,9.559,5.029,38.545,4.72,-9.574,-2.788,0.0,40.2,41.4,9.35,3.225,-13.57,-11.004,-14.915,-12.227,-3.227,27.245,0.0,238.04,,250.0,250.0,-12.942,3.012,-8.138,25.149
12066.5,2.704,0.634,-35.209,3.297,9.559,5.029,38.545,4.72,-9.574,-2.788,0.0,40.2,41.4,9.35,3.225,-13.634,-11.074,-14.929,-12.233,-3.227,27.245,0.0,238.24,,250.0,250.0,-12.929,3.007,-8.125,25.139
12067.0,3.639,0.876,-35.11,3.282,9.509,5.029,38.545,4.72,-9.574,-2.788,0.0,40.2,41.4,9.632,3.342,-13.585,-11.052,-14.998,-12.312,-3.227,27.245,0.0,238.24,,250.0,250.0,-12.968,3.002,-8.111,25.147
12067.5,3.639,0.876,-35.11,3.282,9.509,5.029,38.545,4.72,-9.574,-2.788,0.0,40.2,41.4,9.632,3.342,-13.663,-11.069,-15.132,-12.325,-3.227,27.245,0.0,238.14,,250.0,250.0,-12.987,3.013,-8.128,25.149
12068.0,3.639,0.876,-35.11,3.282,9.509,5.029,38.545,4.72,-9.574,-2.788,0.0,40.2,41.4,9.632,3.342,-13.7,-11.076,-15.107,-12.323,-3.227,27.245,0.0,238.14,,250.0,250.0,-13.047,3.023,-8.111,25.056
12068.5,3.639,0.876,-35.11,3.282,9.509,5.029,38.545,4.72,-9.574,-2.788,0.0,40.2,41.4,9.632,3.342,-13.739,-11.096,-15.093,-12.337,-3.227,27.245,0.0,238.44,,250.0,250.0,-13.051,3.033,-8.11,25.043
12069.0,3.639,0.876,-35.11,3.282,9.509,5.048,38.536,4.718,-9.786,-2.789,0.0,40.238,41.39,9.632,3.342,-13.755,-11.086,-15.1,-12.352,-3.224,27.221,0.0,238.44,,250.0,250.0,-13.066,3.043,-8.122,25.085
12069.5,3.639,0.876,-35.11,3.282,9.509,5.048,38.536,4.718,-9.786,-2.789,0.0,40.2,41.4,9.632,3.342,-13.661,-11.074,-15.152,-12.321,-3.224,27.221,0.0,237.84,,250.0,250.0,-13.074,3.053,-8.117,25.167
12070.0,2.962,0.794,-33.842,3.278,9.499,5.048,38.536,4.718,-9.786,-2.789,0.0,40.2,41.4,9.69,3.348,-13.649,-11.066,-15.106,-12.27,-3.224,27.221,0.0,237.84,,250.0,250.0,-13.052,3.062,-8.133,25.233
12070.5,2.962,0.794,-33.842,3.278,9.499,5.048,38.536,4.718,-9.786,-2.789,0.0,40.2,41.4,9.69,3.348,-13.721,-11.07,-15.07,-12.3,-3.224,27.221,0.0,237.34,,250.0,250.0,-13.023,3.061,-8.124,25.496
12071.0,2.962,0.794,-33.842,3.278,9.499,5.048,38.536,4.718,-9.786,-2.789,0.0,40.2,41.4,9.69,3.348,-13.684,-11.089,-15.096,-12.354,-3.224,27.221,0.0,237.34,,250.0,250.0,-13.04,3.059,-8.139,25.608
12071.5,2.962,0.794,-33.842,3.278,9.499,5.048,38.536,4.718,-9.786,-2.789,0.0,40.2,41.4,9.69,3.348,-13.642,-11.11,-15.017,-12.338,-3.224,27.221,0.0,238.04,,250.0,250.0,-13.056,3.057,-8.16,25.634
12072.0,2.962,0.794,-33.842,3.278,9.499,5.072,38.542,4.716,-9.99,-2.787,0.0,40.256,41.358,9.69,3.348,-13.696,-11.105,-15.17,-12.379,-3.217,27.234,0.0,238.04,,250.0,250.0,-13.027,3.056,-8.124,25.644
12072.5,2.962,0.794,-33.842,3.278,9.499,5.072,38.542,4.716,-9.99,-2.787,0.0,40.3,41.4,9.69,3.348,-13.72,-11.121,-15.06,-12.364,-3.217,27.234,0.0,237.84,,250.0,250.0,-13.087,3.054,-8.115,25.664
12073.0,2.962,0.794,-33.842,3.278,9.499,5.072,38.542,4.716,-9.99,-2.787,0.0,40.3,41.4,9.69,3.348,-13.713,-11.04,-14.982,-12.241,-3.217,27.234,0.0,237.84,,250.0,250.0,-13.066,3.053,-8.15,25.7
12073.5,3.534,0.898,-34.327,3.269,9.49,5.072,38.542,4.716,-9.99,-2.787,0.0,40.3,41.4,9.677,3.325,-13.618,-11.101,-15.07,-12.28,-3.217,27.234,0.0,237.64,,250.0,250.0,-12.994,3.051,-8.138,25.611
12074.0,3.534,0.898,-34.327,3.269,9.49,5.072,38.542,4.716,-9.99,-2.787,0.0,40.3,41.4,9.677,3.325,-13.678,-11.085,-14.972,-12.297,-3.217,27.234,0.0,237.64,,250.0,250.0,-13.017,3.059,-8.147,25.582
12074.5,3.534,0.898,-34.327,3.269,9.49,5.072,38.542,4.716,-9.99,-2.787,0.0,40.3,41.4,9.677,3.325,-13.561,-11.085,-15.071,-12.29,-3.217,27.234,0.0,237.64,,250.0,250.0,-13.008,3.067,-8.14,25.508
12075.0,3.534,0.898,-34.327,3.269,9.49,5.072,38.542,4.716,-9.99,-2.787,0.0,40.3,41.4,9.677,3.325,-13.614,-11.033,-14.994,-12.244,-3.217,27.234,0.0,237.64,,250.0,250.0,-13.002,3.075,-8.132,25.447
12075.5,3.534,0.898,-34.327,3.269,9.49,5.071,38.537,4.707,-10.096,-2.781,0.0,40.263,41.343,9.677,3.325,-13.557,-11.061,-15.058,-12.31,-3.224,27.235,0.0,236.94,,250.0,250.0,-12.971,3.082,-8.129,25.372
12076.0,3.534,0.898,-34.327,3.269,9.49,5.071,38.537,4.707,-10.096,-2.781,0.0,40.3,41.3,9.677,3.325,-13.71,-11.097,-15.006,-12.294,-3.224,27.235,0.0,236.94,,250.0,250.0,-12.997,3.09,-8.129,25.303
12076.5,3.297,0.761,-35.209,3.201,9.591,5.071,38.537,4.707,-10.096,-2.781,0.0,40.3,41.3,9.595,3.302,-13.729,-11.092,-15.058,-12.327,-3.224,27.235,0.0,237.24,,250.0,250.0,-13.027,3.1,-8.124,25.34
12077.0,3.297,0.761,-35.209,3.201,9.591,5.071,38.537,4.707,-10.096,-2.781,0.0,40.3,41.3,9.595,3.302,-13.755,-11.088,-15.089,-12.341,-3.224,27.235,0.0,237.24,,250.0,250.0,-13.051,3.1,-8.133,25.322
12077.5,3.297,0.761,-35.209,3.201,9.591,5.071,38.537,4.707,-10.096,-2.781,0.0,40.3,41.3,9.595,3.302,-13.768,-11.111,-15.221,-12.391,-3.224,27.235,0.0,236.94,,250.0,250.0,-13.068,3.103,-8.122,25.304
12078.0,3.297,0.761,-35.209,3.201,9.591,5.071,38.537,4.707,-10.096,-2.781,0.0,40.3,41.3,9.595,3.302,-13.743,-11.121,-15.116,-12.417,-3.224,27.235,0.0,236.94,,250.0,250.0,-13.123,3.107,-8.146,25.182
12078.5,3.297,0.761,-35.209,3.201,9.591,5.06,38.553,4.725,-10.301,-2.792,0.0,40.263,41.328,9.595,3.302,-13.776,-11.077,-15.085,-12.359,-3.235,27.229,0.0,237.14,,250.0,250.0,-13.099,3.11,-8.138,25.134
12079.0,3.297,0.761,-35.209,3.201,9.591,5.06,38.553,4.725,-10.301,-2.792,0.0,40.3,41.3,9.595,3.302,-13.84,-11.129,-15.266,-12.412,-3.235,27.229,0.0,237.14,,250.0,250.0,-13.074,3.113,-8.136,25.128
12079.5,2.61,0.682,-33.702,3.232,9.424,5.06,38.553,4.725,-10.301,-2.792,0.0,40.3,41.3,9.824,3.301,-13.78,-11.129,-15.237,-12.387,-3.235,27.229,0.0,237.14,,250.0,250.0,-13.162,3.116,-8.141,25.087
12080.0,2.61,0.682,-33.702,3.232,9.424,5.06,38.553,4.725,-10.301,-2.792,0.0,40.3,41.3,9.824,3.301,-13.73,-11.154,-15.102,-12.386,-3.235,27.229,0.0,237.14,,250.0,250.0,-13.133,3.107,-8.161,25.066
12080.5,2.61,0.682,-33.702,3.232,9.424,5.06,38.553,4.725,-10.301,-2.792,0.0,40.3,41.3,9.824,3.301,-13.808,-11.134,-15.198,-12.445,-3.235,27.229,0.0,237.14,,250.0,250.0,-13.093,3.099,-8.156,25.087
12081.0,2.61,0.682,-33.702,3.232,9.424,5.06,38.553,4.725,-10.301,-2.792,0.0,40.3,41.3,9.824,3.301,-13.714,-11.133,-15.121,-12.413,-3.235,27.229,0.0,237.14,,250.0,250.0,-13.146,3.091,-8.175,25.06
12081.5,2.61,0.682,-33.702,3.232,9.424,5.06,38.553,4.725,-10.301,-2.792,0.0,40.3,41.3,9.824,3.301,-13.688,-11.151,-15.076,-12.377,-3.235,27.229,0.0,237.44,,250.0,250.0,-13.095,3.083,-8.17,25.151
12082.0,2.61,0.682,-33.702,3.232,9.424,5.074,38.538,4.722,-10.495,-2.807,0.0,40.267,41.332,9.824,3.301,-13.767,-11.135,-15.083,-12.352,-3.241,27.228,0.0,237.44,,250.0,250.0,-13.073,3.076,-8.159,25.185
12082.5,2.61,0.682,-33.702,3.232,9.424,5.074,38.538,4.722,-10.495,-2.807,0.0,40.3,41.3,9.824,3.301,-13.695,-11.141,-15.073,-12.396,-3.241,27.228,0.0,237.44,,250.0,250.0,-13.084,3.068,-8.181,25.299
12083.0,3.73,0.868,-35.209,3.176,9.584,5.074,38.538,4.722,-10.495,-2.807,0.0,40.3,41.3,9.582,3.26,-13.575,-11.104,-15.028,-12.351,-3.241,27.228,0.0,237.44,,250.0,250.0,-13.076,3.06,-8.171,25.304
12083.5,3.73,0.868,-35.209,3.176,9.584,5.074,38.538,4.722,-10.495,-2.807,0.0,40.3,41.3,9.582,3.26,-13.75,-11.113,-15.06,-12.362,-3.241,27.228,0.0,237.64,,250.0,250.0,-13.014,3.071,-8.172,25.325
12084.0,3.73,0.868,-35.209,3.176,9.584,5.074,38.538,4.722,-10.495,-2.807,0.0,40.3,41.3,9.582,3.26,-13.727,-11.127,-15.166,-12.387,-3.241,27.228,0.0,237.64,,250.0,250.0,-13.071,3.082,-8.167,25.349
12084.5,3.73,0.868,-35.209,3.176,9.584,5.074,38.538,4.722,-10.495,-2.807,0.0,40.3,41.3,9.582,3.26,-13.705,-11.142,-15.058,-12.384,-3.241,27.228,0.0,237.64,,250.0,250.0,-13.102,3.093,-8.178,25.344
12085.0,3.73,0.868,-35.209,3.176,9.584,5.058,38.541,4.731,-10.657,-2.791,0.0,40.281,41.302,9.582,3.26,-13.74,-11.119,-15.158,-12.365,-3.23,27.232,0.0,237.64,,250.0,250.0,-13.072,3.103,-8.163,25.394
12085.5,3.73,0.868,-35.209,3.176,9.584,5.058,38.541,4.731,-10.657,-2.791,0.0,40.3,41.3,9.582,3.26,-13.683,-11.134,-15.091,-12.407,-3.23,27.232,0.0,237.74,,250.0,250.0,-13.096,3.114,-8.158,25.263
12086.0,3.067,0.71,-35.209,3.292,9.492,5.058,38.541,4.731,-10.657,-2.791,0.0,40.3,41.3,9.583,3.159,-13.68,-11.108,-15.161,-12.343,-3.23,27.232,0.0,237.74,,250.0,250.0,-13.079,3.124,-8.148,25.284
12086.5,3.067,0.71,-35.209,3.292,9.492,5.058,38.541,4.731,-10.657,-2.791,0.0,40.3,41.3,9.583,3.159,-13.709,-11.052,-15.03,-12.293,-3.23,27.232,0.0,237.74,,250.0,250.0,-13.073,3.123,-8.181,25.329
12087.0,3.067,0.71,-35.209,3.292,9.492,5.058,38.541,4.731,-10.657,-2.791,0.0,40.3,41.3,9.583,3.159,-13.659,-11.065,-15.059,-12.322,-3.23,27.232,0.0,237.74,,250.0,250.0,-13.021,3.122,-8.174,25.265
12087.5,3.067,0.71,-35.209,3.292,9.492,5.058,38.541,4.731,-10.657,-2.791,0.0,40.3,41.3,9.583,3.159,-13.598,-11.08,-15.044,-12.283,-3.23,27.232,0.0,237.64,,250.0,250.0,-13.026,3.121,-8.175,25.209
12088.0,3.067,0.71,-35.209,3.292,9.492,5.058,38.541,4.731,-10.657,-2.791,0.0,40.3,41.3,9.583,3.159,-13.698,-11.059,-14.971,-12.265,-3.23,27.232,0.0,237.64,,250.0,250.0,-13.001,3.12,-8.161,25.114
12088.5,3.067,0.71,-35.209,3.292,9.492,5.004,38.544,4.719,-10.86,-2.808,0.0,40.283,41.352,9.583,3.159,-13.6,-11.119,-15.069,-12.319,-3.24,27.232,0.0,237.94,,250.0,250.0,-12.998,3.119,-8.156,24.926
12089.0,3.067,0.71,-35.209,3.292,9.492,5.004,38.544,4.719,-10.86,-2.808,0.0,40.3,41.4,9.583,3.159,-13.68,-11.116,-15.059,-12.308,-3.24,27.232,0.0,237.94,,250.0,250.0,-13.027,3.118,-8.159,24.861
12089.5,2.792,0.753,-33.264,3.345,9.542,5.004,38.544,4.719,-10.86,-2.808,0.0,40.3,41.4,9.669,3.219,-13.71,-11.116,-15.04,-12.361,-3.24,27.232,0.0,238.04,,250.0,250.0,-13.041,3.117,-8.162,24.821
12090.0,2.792,0.753,-33.264,3.345,9.542,5.004,38.544,4.719,-10.86,-2.808,0.0,40.3,41.4,9.669,3.219,-13.635,-11.083,-15.073,-12.269,-3.24,27.232,0.0,238.04,,250.0,250.0,-13.057,3.112,-8.166,24.72
12090.5,2.792,0.753,-33.264,3.345,9.542,5.004,38.544,4.719,-10.86,-2.808,0.0,40.3,41.4,9.669,3.219,-13.69,-11.044,-15.008,-12.264,-3.24,27.232,0.0,238.24,,250.0,250.0,-13.015,3.107,-8.158,24.715
12091.0,2.792,0.753,-33.264,3.345,9.542,5.004,38.544,4.719,-10.86,-2.808,0.0,40.3,41.4,9.669,3.219,-13.701,-11.096,-15.072,-12.338,-3.24,27.232,0.0,238.24,,250.0,250.0,-13.001,3.102,-8.153,24.68
12091.5,2.792,0.753,-33.264,3.345,9.542,5.05,38.554,4.708,-11.03,-2.797,0.0,40.275,41.356,9.669,3.219,-13.65,-11.085,-15.135,-12.346,-3.232,27.226,0.0,237.94,,250.0,250.0,-13.052,3.097,-8.13,24.668
12092.0,2.792,0.753,-33.264,3.345,9.542,5.05,38.554,4.708,-11.03,-2.797,0.0,40.3,41.4,9.669,3.219,-13.619,-11.071,-15.125,-12.317,-3.232,27.226,0.0,237.94,,250.0,250.0,-13.054,3.092,-8.149,24.716
12092.5,3.101,0.721,-35.209,3.282,9.419,5.05,38.554,4.708,-11.03,-2.797,0.0,40.3,41.4,9.572,3.337,-13.661,-11.103,-14.972,-12.311,-3.232,27.226,0.0,238.04,,250.0,250.0,-13.033,3.087,-8.157,24.756
12093.0,3.101,0.721,-35.209,3.282,9.419,5.05,38.554,4.708,-11.03,-2.797,0.0,40.3,41.4,9.572,3.337,-13.662,-11.048,-15.03,-12.303,-3.232,27.226,0.0,238.04,,250.0,250.0,-13.012,3.087,-8.125,24.756
12093.5,3.101,0.721,-35.209,3.282,9.419,5.05,38.554,4.708,-11.03,-2.797,0.0,40.3,41.4,9.572,3.337,-13.781,-11.085,-15.103,-12.332,-3.232,27.226,0.0,238.04,,250.0,250.0,-13.011,3.087,-8.138,24.774
12094.0,3.101,0.721,-35.209,3.282,9.419,5.05,38.554,4.708,-11.03,-2.797,0.0,40.3,41.4,9.572,3.337,-13.776,-11.103,-15.139,-12.337,-3.232,27.226,0.0,238.04,,250.0,250.0,-13.075,3.087,-8.119,24.819
12094.5,3.101,0.721,-35.209,3.282,9.419,5.09,38.566,4.696,-11.228,-2.796,0.0,40.283,41.308,9.572,3.337,-13.722,-11.094,-15.064,-12.342,-3.226,27.223,0.0,237.24,,250.0,250.0,-13.089,3.088,-8.141,24.847
12095.0,3.101,0.721,-35.209,3.282,9.419,5.09,38.566,4.696,-11.228,-2.796,0.0,40.3,41.3,9.572,3.337,-13.672,-11.067,-15.119,-12.356,-3.226,27.223,0.0,237.24,,250.0,250.0,-13.056,3.088,-8.143,24.853
