t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12095.5,3.101,0.721,-35.209,3.282,9.419,5.09,38.566,4.696,-11.228,-2.796,0.0,40.3,41.3,9.572,3.337,-13.693,-11.107,-15.134,-12.367,-3.226,27.223,0.0,237.44,,250.0,250.0,-13.053,3.088,-8.147,24.873
12096.0,2.68,0.716,-33.258,3.3,9.445,5.09,38.566,4.696,-11.228,-2.796,0.0,40.3,41.3,9.85,3.27,-13.788,-11.113,-15.177,-12.355,-3.226,27.223,0.0,237.44,,250.0,250.0,-13.075,3.088,-8.15,24.862
12096.5,2.68,0.716,-33.258,3.3,9.445,5.09,38.566,4.696,-11.228,-2.796,0.0,40.3,41.3,9.85,3.27,-13.582,-11.056,-14.922,-12.272,-3.226,27.223,0.0,237.74,,250.0,250.0,-13.108,3.082,-8.151,24.851
12097.0,2.68,0.716,-33.258,3.3,9.445,5.09,38.566,4.696,-11.228,-2.796,0.0,40.3,41.3,9.85,3.27,-13.702,-11.103,-15.11,-12.393,-3.226,27.223,0.0,237.74,,250.0,250.0,-12.958,3.075,-8.145,24.852
12097.5,2.68,0.716,-33.258,3.3,9.445,5.09,38.566,4.696,-11.228,-2.796,0.0,40.3,41.3,9.85,3.27,-13.707,-11.099,-15.055,-12.362,-3.226,27.223,0.0,236.84,,250.0,250.0,-13.077,3.068,-8.149,24.83
12098.0,2.68,0.716,-33.258,3.3,9.445,5.103,38.56,4.713,-11.395,-2.784,0.0,40.287,41.306,9.85,3.27,-13.747,-11.074,-15.04,-12.315,-3.228,27.222,0.0,236.84,,250.0,250.0,-13.056,3.062,-8.156,24.848
12098.5,2.68,0.716,-33.258,3.3,9.445,5.103,38.56,4.713,-11.395,-2.784,0.0,40.3,41.3,9.85,3.27,-13.594,-11.07,-15.099,-12.287,-3.228,27.222,0.0,238.14,,250.0,250.0,-13.044,3.056,-8.126,24.9
12099.0,3.557,0.901,-35.135,3.296,9.575,5.103,38.56,4.713,-11.395,-2.784,0.0,40.3,41.3,9.546,3.209,-13.637,-11.007,-14.952,-12.221,-3.228,27.222,0.0,238.14,,250.0,250.0,-13.013,3.05,-8.185,25.009
12099.5,3.557,0.901,-35.135,3.296,9.575,5.103,38.56,4.713,-11.395,-2.784,0.0,40.3,41.3,9.546,3.209,-13.695,-11.033,-14.991,-12.272,-3.228,27.222,0.0,238.14,,250.0,250.0,-12.954,3.058,-8.141,25.074
12100.0,3.557,0.901,-35.135,3.296,9.575,5.103,38.56,4.713,-11.395,-2.784,0.0,40.3,41.3,9.546,3.209,-13.585,-11.081,-15.03,-12.339,-3.228,27.222,0.0,238.14,,250.0,250.0,-12.998,3.066,-8.14,25.109
12100.5,3.557,0.901,-35.135,3.296,9.575,5.103,38.56,4.713,-11.395,-2.784,0.0,40.3,41.3,9.546,3.209,-13.746,-11.103,-15.146,-12.383,-3.228,27.222,0.0,237.34,,250.0,250.0,-13.009,3.074,-8.148,25.223
12101.0,3.557,0.901,-35.135,3.296,9.575,5.096,38.554,4.707,-11.608,-2.786,0.0,40.272,41.277,9.546,3.209,-13.677,-11.081,-15.167,-12.364,-3.227,27.223,0.0,237.34,,250.0,250.0,-13.094,3.082,-8.128,25.204
12101.5,3.557,0.901,-35.135,3.296,9.575,5.096,38.554,4.707,-11.608,-2.786,0.0,40.3,41.3,9.546,3.209,-13.704,-11.08,-15.082,-12.324,-3.227,27.223,0.0,237.34,,250.0,250.0,-13.072,3.09,-8.123,25.09
12102.0,3.557,0.901,-35.135,3.296,9.575,5.096,38.554,4.707,-11.608,-2.786,0.0,40.3,41.3,9.546,3.209,-13.738,-11.077,-15.066,-12.315,-3.227,27.223,0.0,237.34,,250.0,250.0,-13.047,3.098,-8.148,25.089
12102.5,2.846,0.694,-34.788,3.305,9.544,5.096,38.554,4.707,-11.608,-2.786,0.0,40.3,41.3,9.605,3.077,-13.631,-11.094,-15.135,-12.357,-3.227,27.223,0.0,237.74,,250.0,250.0,-13.049,3.105,-8.129,25.078
12103.0,2.846,0.694,-34.788,3.305,9.544,5.096,38.554,4.707,-11.608,-2.786,0.0,40.3,41.3,9.605,3.077,-13.623,-11.062,-15.072,-12.266,-3.227,27.223,0.0,237.74,,250.0,250.0,-13.054,3.101,-8.129,25.113
12103.5,2.846,0.694,-34.788,3.305,9.544,5.096,38.554,4.707,-11.608,-2.786,0.0,40.3,41.3,9.605,3.077,-13.671,-11.014,-14.965,-12.248,-3.227,27.223,0.0,237.34,,250.0,250.0,-13.006,3.097,-8.139,25.129
12104.0,2.846,0.694,-34.788,3.305,9.544,5.096,38.554,4.707,-11.608,-2.786,0.0,40.3,41.3,9.605,3.077,-13.612,-11.035,-15.092,-12.253,-3.227,27.223,0.0,237.34,,250.0,250.0,-12.974,3.093,-8.119,25.157
12104.5,2.846,0.694,-34.788,3.305,9.544,5.048,38.546,4.715,-11.904,-2.793,0.0,40.263,41.277,9.605,3.077,-13.669,-11.055,-15.045,-12.279,-3.228,27.215,0.0,237.34,,250.0,250.0,-12.998,3.089,-8.121,25.25
12105.0,2.846,0.694,-34.788,3.305,9.544,5.048,38.546,4.715,-11.904,-2.793,0.0,40.3,41.3,9.605,3.077,-13.638,-11.012,-15.029,-12.253,-3.228,27.215,0.0,237.34,,250.0,250.0,-13.012,3.085,-8.132,25.327
12105.5,2.69,0.715,-33.569,3.333,9.501,5.048,38.546,4.715,-11.904,-2.793,0.0,40.3,41.3,9.763,3.209,-13.704,-11.012,-14.989,-12.256,-3.228,27.215,0.0,238.54,,250.0,250.0,-12.983,3.081,-8.128,25.4
12106.0,2.69,0.715,-33.569,3.333,9.501,5.048,38.546,4.715,-11.904,-2.793,0.0,40.3,41.3,9.763,3.209,-13.693,-11.081,-15.066,-12.323,-3.228,27.215,0.0,238.54,,250.0,250.0,-12.99,3.074,-8.118,25.342
12106.5,2.69,0.715,-33.569,3.333,9.501,5.048,38.546,4.715,-11.904,-2.793,0.0,40.3,41.3,9.763,3.209,-13.69,-11.093,-15.087,-12.31,-3.228,27.215,0.0,238.34,,250.0,250.0,-13.041,3.068,-8.125,25.281
12107.0,2.69,0.715,-33.569,3.333,9.501,5.048,38.546,4.715,-11.904,-2.793,0.0,40.3,41.3,9.763,3.209,-13.696,-11.074,-15.005,-12.3,-3.228,27.215,0.0,238.34,,250.0,250.0,-13.045,3.062,-8.125,25.263
12107.5,2.69,0.715,-33.569,3.333,9.501,5.056,38.534,4.716,-11.978,-2.792,0.0,40.27,41.233,9.763,3.209,-13.692,-11.097,-15.126,-12.367,-3.231,27.22,0.0,238.14,,250.0,250.0,-13.019,3.056,-8.123,25.238
12108.0,2.69,0.715,-33.569,3.333,9.501,5.056,38.534,4.716,-11.978,-2.792,0.0,40.3,41.2,9.763,3.209,-13.705,-11.119,-15.144,-12.392,-3.231,27.22,0.0,238.14,,250.0,250.0,-13.07,3.05,-8.134,25.234
12108.5,2.69,0.715,-33.569,3.333,9.501,5.056,38.534,4.716,-11.978,-2.792,0.0,40.3,41.2,9.763,3.209,-13.699,-11.102,-15.131,-12.314,-3.231,27.22,0.0,238.74,,250.0,250.0,-13.09,3.044,-8.11,25.263
12109.0,2.999,0.744,-34.659,3.298,9.604,5.056,38.534,4.716,-11.978,-2.792,0.0,40.3,41.2,9.634,3.222,-13.685,-11.108,-15.153,-12.362,-3.231,27.22,0.0,238.74,,250.0,250.0,-13.061,3.038,-8.111,25.277
12109.5,2.999,0.744,-34.659,3.298,9.604,5.056,38.534,4.716,-11.978,-2.792,0.0,40.3,41.2,9.634,3.222,-13.778,-11.067,-15.071,-12.314,-3.231,27.22,0.0,238.54,,250.0,250.0,-13.077,3.037,-8.144,25.271
12110.0,2.999,0.744,-34.659,3.298,9.604,5.056,38.534,4.716,-11.978,-2.792,0.0,40.3,41.2,9.634,3.222,-13.751,-11.113,-15.18,-12.402,-3.231,27.22,0.0,238.54,,250.0,250.0,-13.058,3.037,-8.129,25.269
12110.5,2.999,0.744,-34.659,3.298,9.604,5.056,38.534,4.716,-11.978,-2.792,0.0,40.3,41.2,9.634,3.222,-13.729,-11.129,-15.088,-12.405,-3.231,27.22,0.0,239.04,,250.0,250.0,-13.112,3.036,-8.156,25.223
12111.0,2.999,0.744,-34.659,3.298,9.604,5.07,38.561,4.731,-12.153,-2.764,0.0,40.262,41.244,9.634,3.222,-13.799,-11.079,-15.058,-12.313,-3.218,27.222,0.0,239.04,,250.0,250.0,-13.088,3.035,-8.149,25.175
12111.5,2.999,0.744,-34.659,3.298,9.604,5.07,38.561,4.731,-12.153,-2.764,0.0,40.3,41.2,9.634,3.222,-13.662,-11.071,-15.002,-12.319,-3.218,27.222,0.0,238.74,,250.0,250.0,-13.062,3.035,-8.146,25.172
12112.0,3.295,0.783,-35.209,3.293,9.614,5.07,38.561,4.731,-12.153,-2.764,0.0,40.3,41.2,9.556,3.353,-13.635,-11.049,-15.04,-12.287,-3.218,27.222,0.0,238.74,,250.0,250.0,-13.013,3.034,-8.15,25.164
12112.5,3.295,0.783,-35.209,3.293,9.614,5.07,38.561,4.731,-12.153,-2.764,0.0,40.3,41.2,9.556,3.353,-13.595,-11.006,-14.913,-12.154,-3.218,27.222,0.0,238.04,,250.0,250.0,-13.003,3.039,-8.117,25.157
12113.0,3.295,0.783,-35.209,3.293,9.614,5.07,38.561,4.731,-12.153,-2.764,0.0,40.3,41.2,9.556,3.353,-13.571,-11.075,-14.989,-12.288,-3.218,27.222,0.0,238.04,,250.0,250.0,-12.917,3.043,-8.143,25.203
12113.5,3.295,0.783,-35.209,3.293,9.614,5.07,38.561,4.731,-12.153,-2.764,0.0,40.3,41.2,9.556,3.353,-13.538,-11.071,-14.965,-12.292,-3.218,27.222,0.0,238.84,,250.0,250.0,-12.981,3.047,-8.132,25.227
12114.0,3.295,0.783,-35.209,3.293,9.614,5.094,38.526,4.71,-12.333,-2.794,0.0,40.255,41.198,9.556,3.353,-13.673,-11.037,-14.963,-12.275,-3.232,27.225,0.0,238.84,,250.0,250.0,-12.966,3.055,-8.126,25.092
12114.5,3.295,0.783,-35.209,3.293,9.614,5.094,38.526,4.71,-12.333,-2.794,0.0,40.3,41.2,9.556,3.353,-13.585,-11.079,-15.055,-12.317,-3.232,27.225,0.0,238.44,,250.0,250.0,-12.987,3.055,-8.13,25.041
12115.0,3.361,0.805,-35.209,3.276,9.587,5.094,38.526,4.71,-12.333,-2.794,0.0,40.3,41.2,9.52,3.193,-13.529,-11.093,-14.978,-12.25,-3.232,27.225,0.0,238.44,,250.0,250.0,-13.009,3.059,-8.136,25.011
12115.5,3.361,0.805,-35.209,3.276,9.587,5.094,38.526,4.71,-12.333,-2.794,0.0,40.3,41.2,9.52,3.193,-13.616,-11.03,-14.947,-12.23,-3.232,27.225,0.0,237.94,,250.0,250.0,-12.963,3.064,-8.126,25.034
12116.0,3.361,0.805,-35.209,3.276,9.587,5.094,38.526,4.71,-12.333,-2.794,0.0,40.3,41.2,9.52,3.193,-13.62,-11.087,-15.028,-12.353,-3.232,27.225,0.0,237.94,,250.0,250.0,-12.956,3.069,-8.127,25.106
12116.5,3.361,0.805,-35.209,3.276,9.587,5.094,38.526,4.71,-12.333,-2.794,0.0,40.3,41.2,9.52,3.193,-13.729,-11.089,-15.089,-12.364,-3.232,27.225,0.0,238.04,,250.0,250.0,-13.022,3.073,-8.129,25.176
12117.0,3.361,0.805,-35.209,3.276,9.587,5.094,38.526,4.71,-12.333,-2.794,0.0,40.3,41.2,9.52,3.193,-13.765,-11.117,-15.143,-12.389,-3.232,27.225,0.0,238.04,,250.0,250.0,-13.068,3.078,-8.131,25.177
12117.5,3.361,0.805,-35.209,3.276,9.587,5.1,38.545,4.718,-12.48,-2.784,0.0,40.245,41.18,9.52,3.193,-13.751,-11.076,-15.066,-12.342,-3.233,27.225,0.0,238.14,,250.0,250.0,-13.103,3.083,-8.14,25.221
12118.0,3.361,0.805,-35.209,3.276,9.587,5.1,38.545,4.718,-12.48,-2.784,0.0,40.2,41.2,9.52,3.193,-13.632,-11.086,-15.09,-12.356,-3.233,27.225,0.0,238.14,,250.0,250.0,-13.059,3.087,-8.139,25.226
12118.5,2.84,0.774,-34.108,3.386,9.458,5.1,38.545,4.718,-12.48,-2.784,0.0,40.2,41.2,9.631,3.257,-13.703,-11.059,-14.981,-12.284,-3.233,27.225,0.0,237.64,,250.0,250.0,-13.041,3.092,-8.136,25.286
12119.0,2.84,0.774,-34.108,3.386,9.458,5.1,38.545,4.718,-12.48,-2.784,0.0,40.2,41.2,9.631,3.257,-13.611,-11.069,-15.066,-12.312,-3.233,27.225,0.0,237.64,,250.0,250.0,-13.007,3.088,-8.134,25.275
12119.5,2.84,0.774,-34.108,3.386,9.458,5.1,38.545,4.718,-12.48,-2.784,0.0,40.2,41.2,9.631,3.257,-13.638,-11.108,-15.064,-12.36,-3.233,27.225,0.0,238.14,,250.0,250.0,-13.015,3.084,-8.12,25.313
12120.0,2.84,0.774,-34.108,3.386,9.458,5.1,38.545,4.718,-12.48,-2.784,0.0,40.2,41.2,9.631,3.257,-13.684,-11.113,-14.982,-12.345,-3.233,27.225,0.0,238.14,,250.0,250.0,-13.042,3.08,-8.16,25.286
12120.5,2.84,0.774,-34.108,3.386,9.458,5.1,38.544,4.718,-12.614,-2.782,0.0,40.235,41.177,9.631,3.257,-13.693,-11.038,-14.977,-12.284,-3.221,27.23,0.0,237.64,,250.0,250.0,-13.031,3.076,-8.146,25.291
12121.0,2.84,0.774,-34.108,3.386,9.458,5.1,38.544,4.718,-12.614,-2.782,0.0,40.2,41.2,9.631,3.257,-13.538,-11.063,-15.015,-12.297,-3.221,27.23,0.0,237.64,,250.0,250.0,-12.998,3.072,-8.124,25.339
12121.5,3.478,0.809,-35.209,3.228,9.559,5.1,38.544,4.718,-12.614,-2.782,0.0,40.2,41.2,9.574,3.302,-13.593,-11.077,-15.006,-12.271,-3.221,27.23,0.0,238.04,,250.0,250.0,-12.978,3.068,-8.104,25.281
12122.0,3.478,0.809,-35.209,3.228,9.559,5.1,38.544,4.718,-12.614,-2.782,0.0,40.2,41.2,9.574,3.302,-13.644,-11.098,-14.973,-12.33,-3.221,27.23,0.0,238.04,,250.0,250.0,-12.987,3.075,-8.12,25.187
12122.5,3.478,0.809,-35.209,3.228,9.559,5.1,38.544,4.718,-12.614,-2.782,0.0,40.2,41.2,9.574,3.302,-13.654,-11.059,-14.983,-12.304,-3.221,27.23,0.0,237.54,,250.0,250.0,-13.011,3.081,-8.148,25.055
12123.0,3.478,0.809,-35.209,3.228,9.559,5.1,38.544,4.718,-12.614,-2.782,0.0,40.2,41.2,9.574,3.302,-13.575,-11.07,-14.967,-12.226,-3.221,27.23,0.0,237.54,,250.0,250.0,-13.0,3.088,-8.135,24.971
12123.5,3.478,0.809,-35.209,3.228,9.559,5.06,38.531,4.715,-12.651,-2.777,0.0,40.226,41.139,9.574,3.302,-13.661,-11.062,-14.945,-12.255,-3.22,27.234,0.0,237.64,,250.0,250.0,-12.959,3.094,-8.143,24.977
12124.0,3.478,0.809,-35.209,3.228,9.559,5.06,38.531,4.715,-12.651,-2.777,0.0,40.2,41.1,9.574,3.302,-13.627,-11.098,-15.1,-12.37,-3.22,27.234,0.0,237.64,,250.0,250.0,-12.981,3.101,-8.141,25.012
12124.5,3.478,0.809,-35.209,3.228,9.559,5.06,38.531,4.715,-12.651,-2.777,0.0,40.2,41.1,9.574,3.302,-13.758,-11.118,-15.159,-12.393,-3.22,27.234,0.0,237.64,,250.0,250.0,-13.049,3.107,-8.165,24.994
12125.0,3.145,0.721,-35.209,3.255,9.574,5.06,38.531,4.715,-12.651,-2.777,0.0,40.2,41.1,9.573,3.246,-13.725,-11.16,-14.914,-12.363,-3.22,27.234,0.0,237.64,,250.0,250.0,-13.107,3.113,-8.15,24.98
12125.5,3.145,0.721,-35.209,3.255,9.574,5.06,38.531,4.715,-12.651,-2.777,0.0,40.2,41.1,9.573,3.246,-13.643,-11.1,-15.042,-12.323,-3.22,27.234,0.0,237.74,,250.0,250.0,-13.04,3.113,-8.134,24.96
12126.0,3.145,0.721,-35.209,3.255,9.574,5.06,38.531,4.715,-12.651,-2.777,0.0,40.2,41.1,9.573,3.246,-13.713,-11.156,-15.032,-12.369,-3.22,27.234,0.0,237.74,,250.0,250.0,-13.027,3.114,-8.146,24.98
12126.5,3.145,0.721,-35.209,3.255,9.574,5.06,38.531,4.715,-12.651,-2.777,0.0,40.2,41.1,9.573,3.246,-13.634,-11.104,-15.092,-12.363,-3.22,27.234,0.0,237.84,,250.0,250.0,-13.067,3.114,-8.162,24.977
12127.0,3.145,0.721,-35.209,3.255,9.574,5.045,38.525,4.727,-12.695,-2.805,0.0,40.207,41.09,9.573,3.246,-13.607,-11.091,-15.078,-12.27,-3.236,27.226,0.0,237.84,,250.0,250.0,-13.048,3.115,-8.147,25.005
12127.5,3.145,0.721,-35.209,3.255,9.574,5.045,38.525,4.727,-12.695,-2.805,0.0,40.2,41.1,9.573,3.246,-13.674,-11.125,-14.971,-12.344,-3.236,27.226,0.0,237.74,,250.0,250.0,-13.011,3.115,-8.161,25.054
12128.0,3.19,0.776,-34.795,3.256,9.621,5.045,38.525,4.727,-12.695,-2.805,0.0,40.2,41.1,9.619,3.199,-13.638,-11.08,-15.032,-12.337,-3.236,27.226,0.0,237.74,,250.0,250.0,-13.029,3.116,-8.166,25.089
12128.5,3.19,0.776,-34.795,3.256,9.621,5.045,38.525,4.727,-12.695,-2.805,0.0,40.2,41.1,9.619,3.199,-13.608,-11.099,-15.08,-12.301,-3.236,27.226,0.0,237.84,,250.0,250.0,-13.022,3.117,-8.154,25.091
12129.0,3.19,0.776,-34.795,3.256,9.621,5.045,38.525,4.727,-12.695,-2.805,0.0,40.2,41.1,9.619,3.199,-13.681,-11.08,-15.007,-12.288,-3.236,27.226,0.0,237.84,,250.0,250.0,-13.022,3.118,-8.163,25.106
12129.5,3.19,0.776,-34.795,3.256,9.621,5.045,38.525,4.727,-12.695,-2.805,0.0,40.2,41.1,9.619,3.199,-13.618,-11.086,-15.103,-12.307,-3.236,27.226,0.0,238.04,,250.0,250.0,-13.014,3.119,-8.147,25.125
12130.0,3.19,0.776,-34.795,3.256,9.621,5.039,38.526,4.714,-12.745,-2.796,0.0,40.188,41.051,9.619,3.199,-13.685,-11.073,-15.046,-12.293,-3.23,27.221,0.0,238.04,,250.0,250.0,-13.029,3.121,-8.162,25.129
12130.5,3.19,0.776,-34.795,3.256,9.621,5.039,38.526,4.714,-12.745,-2.796,0.0,40.2,41.1,9.619,3.199,-13.678,-11.075,-15.03,-12.302,-3.23,27.221,0.0,238.14,,250.0,250.0,-13.024,3.122,-8.171,25.124
12131.0,3.19,0.776,-34.795,3.256,9.621,5.039,38.526,4.714,-12.745,-2.796,0.0,40.2,41.1,9.619,3.199,-13.578,-11.074,-15.019,-12.255,-3.23,27.221,0.0,238.14,,250.0,250.0,-13.021,3.123,-8.136,25.136
12131.5,3.236,0.773,-35.209,3.273,9.543,5.039,38.526,4.714,-12.745,-2.796,0.0,40.2,41.1,9.406,3.325,-13.677,-11.093,-15.0,-12.32,-3.23,27.221,0.0,238.74,,250.0,250.0,-12.982,3.124,-8.143,25.195
12132.0,3.236,0.773,-35.209,3.273,9.543,5.039,38.526,4.714,-12.745,-2.796,0.0,40.2,41.1,9.406,3.325,-13.639,-11.081,-15.031,-12.315,-3.23,27.221,0.0,238.74,,250.0,250.0,-13.022,3.126,-8.15,25.226
12132.5,3.236,0.773,-35.209,3.273,9.543,5.039,38.526,4.714,-12.745,-2.796,0.0,40.2,41.1,9.406,3.325,-13.586,-11.056,-15.084,-12.329,-3.23,27.221,0.0,238.14,,250.0,250.0,-13.016,3.128,-8.152,25.231
12133.0,3.236,0.773,-35.209,3.273,9.543,5.039,38.526,4.714,-12.745,-2.796,0.0,40.2,41.1,9.406,3.325,-13.642,-11.057,-14.991,-12.267,-3.23,27.221,0.0,238.14,,250.0,250.0,-13.014,3.129,-8.178,25.28
12133.5,3.236,0.773,-35.209,3.273,9.543,5.063,38.516,4.712,-12.805,-2.791,0.0,40.16,41.043,9.406,3.325,-13.643,-11.095,-15.08,-12.311,-3.238,27.226,0.0,238.24,,250.0,250.0,-12.989,3.131,-8.131,25.418
12134.0,3.236,0.773,-35.209,3.273,9.543,5.063,38.516,4.712,-12.805,-2.791,0.0,40.2,41.0,9.406,3.325,-13.672,-11.133,-15.02,-12.346,-3.238,27.226,0.0,238.24,,250.0,250.0,-13.032,3.133,-8.145,25.409
12134.5,2.999,0.786,-33.69,3.279,9.455,5.063,38.516,4.712,-12.805,-2.791,0.0,40.2,41.0,9.811,3.266,-13.644,-11.085,-15.05,-12.253,-3.238,27.226,0.0,237.94,,250.0,250.0,-13.043,3.135,-8.14,25.417
12135.0,2.999,0.786,-33.69,3.279,9.455,5.063,38.516,4.712,-12.805,-2.791,0.0,40.2,41.0,9.811,3.266,-13.621,-11.096,-14.991,-12.237,-3.238,27.226,0.0,237.94,,250.0,250.0,-13.008,3.132,-8.154,25.391
12135.5,2.999,0.786,-33.69,3.279,9.455,5.063,38.516,4.712,-12.805,-2.791,0.0,40.2,41.0,9.811,3.266,-13.646,-11.111,-15.014,-12.337,-3.238,27.226,0.0,238.44,,250.0,250.0,-12.986,3.13,-8.122,25.38
12136.0,2.999,0.786,-33.69,3.279,9.455,5.063,38.516,4.712,-12.805,-2.791,0.0,40.2,41.0,9.811,3.266,-13.756,-11.118,-15.138,-12.399,-3.238,27.226,0.0,238.44,,250.0,250.0,-13.027,3.128,-8.146,25.409
12136.5,2.999,0.786,-33.69,3.279,9.455,5.062,38.524,4.716,-12.899,-2.78,0.0,40.143,40.987,9.811,3.266,-13.749,-11.093,-15.066,-12.359,-3.234,27.224,0.0,237.74,,250.0,250.0,-13.103,3.126,-8.157,25.382
12137.0,2.999,0.786,-33.69,3.279,9.455,5.062,38.524,4.716,-12.899,-2.78,0.0,40.1,41.0,9.811,3.266,-13.685,-11.13,-15.081,-12.307,-3.234,27.224,0.0,237.74,,250.0,250.0,-13.067,3.124,-8.169,25.327
12137.5,3.185,0.738,-35.209,3.236,9.573,5.062,38.524,4.716,-12.899,-2.78,0.0,40.1,41.0,9.567,3.349,-13.707,-11.098,-15.036,-12.322,-3.234,27.224,0.0,237.74,,250.0,250.0,-13.051,3.122,-8.171,25.312
12138.0,3.185,0.738,-35.209,3.236,9.573,5.062,38.524,4.716,-12.899,-2.78,0.0,40.1,41.0,9.567,3.349,-13.63,-11.105,-15.091,-12.337,-3.234,27.224,0.0,237.74,,250.0,250.0,-13.041,3.123,-8.169,25.338
12138.5,3.185,0.738,-35.209,3.236,9.573,5.062,38.524,4.716,-12.899,-2.78,0.0,40.1,41.0,9.567,3.349,-13.691,-11.117,-15.147,-12.325,-3.234,27.224,0.0,237.54,,250.0,250.0,-13.041,3.124,-8.153,25.381
12139.0,3.185,0.738,-35.209,3.236,9.573,5.062,38.524,4.716,-12.899,-2.78,0.0,40.1,41.0,9.567,3.349,-13.72,-11.13,-15.136,-12.351,-3.234,27.224,0.0,237.54,,250.0,250.0,-13.07,3.125,-8.145,25.444
12139.5,3.185,0.738,-35.209,3.236,9.573,5.062,38.524,4.716,-12.899,-2.78,0.0,40.1,41.0,9.567,3.349,-13.714,-11.106,-15.185,-12.375,-3.234,27.224,0.0,238.04,,250.0,250.0,-13.084,3.126,-8.18,25.355
12140.0,3.185,0.738,-35.209,3.236,9.573,5.073,38.521,4.72,-12.972,-2.794,0.0,40.136,40.967,9.567,3.349,-13.707,-11.102,-15.029,-12.316,-3.226,27.228,0.0,238.04,,250.0,250.0,-13.095,3.127,-8.175,25.342
12140.5,3.185,0.738,-35.209,3.236,9.573,5.073,38.521,4.72,-12.972,-2.794,0.0,40.1,41.0,9.567,3.349,-13.612,-11.11,-15.131,-12.397,-3.226,27.228,0.0,237.44,,250.0,250.0,-13.039,3.128,-8.155,25.292
12141.0,3.28,0.829,-34.563,3.252,9.513,5.073,38.521,4.72,-12.972,-2.794,0.0,40.1,41.0,9.714,3.332,-13.748,-11.135,-15.111,-12.37,-3.226,27.228,0.0,237.44,,250.0,250.0,-13.063,3.129,-8.132,25.223
12141.5,3.28,0.829,-34.563,3.252,9.513,5.073,38.521,4.72,-12.972,-2.794,0.0,40.1,41.0,9.714,3.332,-13.72,-11.065,-14.991,-12.271,-3.226,27.228,0.0,237.84,,250.0,250.0,-13.091,3.131,-8.186,25.203
12142.0,3.28,0.829,-34.563,3.252,9.513,5.073,38.521,4.72,-12.972,-2.794,0.0,40.1,41.0,9.714,3.332,-13.63,-11.141,-15.075,-12.325,-3.226,27.228,0.0,237.84,,250.0,250.0,-13.012,3.134,-8.153,25.164
12142.5,3.28,0.829,-34.563,3.252,9.513,5.073,38.521,4.72,-12.972,-2.794,0.0,40.1,41.0,9.714,3.332,-13.67,-11.159,-15.034,-12.394,-3.226,27.228,0.0,237.34,,250.0,250.0,-13.043,3.136,-8.156,25.13
12143.0,3.28,0.829,-34.563,3.252,9.513,5.039,38.509,4.715,-13.095,-2.796,0.0,40.121,41.019,9.714,3.332,-13.711,-11.133,-15.131,-12.41,-3.221,27.235,0.0,237.34,,250.0,250.0,-13.064,3.138,-8.171,25.038
12143.5,3.28,0.829,-34.563,3.252,9.513,5.039,38.509,4.715,-13.095,-2.796,0.0,40.1,41.0,9.714,3.332,-13.693,-11.157,-15.042,-12.374,-3.221,27.235,0.0,237.64,,250.0,250.0,-13.066,3.143,-8.186,25.037
12144.0,3.415,0.813,-35.209,3.203,9.546,5.039,38.509,4.715,-13.095,-2.796,0.0,40.1,41.0,9.592,3.402,-13.598,-11.122,-15.048,-12.333,-3.221,27.235,0.0,237.64,,250.0,250.0,-13.066,3.143,-8.194,25.025
12144.5,3.415,0.813,-35.209,3.203,9.546,5.039,38.509,4.715,-13.095,-2.796,0.0,40.1,41.0,9.592,3.402,-13.699,-11.14,-15.016,-12.38,-3.221,27.235,0.0,236.64,,250.0,250.0,-13.025,3.147,-8.17,25.017
12145.0,3.415,0.813,-35.209,3.203,9.546,5.039,38.509,4.715,-13.095,-2.796,0.0,40.1,41.0,9.592,3.402,-13.612,-11.12,-15.087,-12.352,-3.221,27.235,0.0,236.64,,250.0,250.0,-13.059,3.152,-8.18,25.006
12145.5,3.415,0.813,-35.209,3.203,9.546,5.039,38.509,4.715,-13.095,-2.796,0.0,40.1,41.0,9.592,3.402,-13.676,-11.094,-15.022,-12.325,-3.221,27.235,0.0,237.24,,250.0,250.0,-13.043,3.156,-8.156,24.998
12146.0,3.415,0.813,-35.209,3.203,9.546,5.039,38.509,4.715,-13.095,-2.796,0.0,40.1,41.0,9.592,3.402,-13.664,-11.084,-15.021,-12.315,-3.221,27.235,0.0,237.24,,250.0,250.0,-13.029,3.16,-8.138,25.002
12146.5,3.415,0.813,-35.209,3.203,9.546,5.047,38.506,4.706,-13.228,-2.799,0.0,40.104,40.903,9.592,3.402,-13.657,-11.113,-15.084,-12.326,-3.232,27.225,0.0,237.74,,250.0,250.0,-13.021,3.165,-8.163,25.033
12147.0,3.415,0.813,-35.209,3.203,9.546,5.047,38.506,4.706,-13.228,-2.799,0.0,40.1,40.9,9.592,3.402,-13.67,-11.105,-15.058,-12.349,-3.232,27.225,0.0,237.74,,250.0,250.0,-13.045,3.169,-8.157,25.048
12147.5,2.885,0.779,-33.767,3.29,9.509,5.047,38.506,4.706,-13.228,-2.799,0.0,40.1,40.9,9.693,3.281,-13.753,-11.125,-15.057,-12.362,-3.232,27.225,0.0,237.84,,250.0,250.0,-13.046,3.173,-8.167,25.056
12148.0,2.885,0.779,-33.767,3.29,9.509,5.047,38.506,4.706,-13.228,-2.799,0.0,40.1,40.9,9.693,3.281,-13.649,-11.093,-15.095,-12.357,-3.232,27.225,0.0,237.84,,250.0,250.0,-13.074,3.168,-8.156,25.054
12148.5,2.885,0.779,-33.767,3.29,9.509,5.047,38.506,4.706,-13.228,-2.799,0.0,40.1,40.9,9.693,3.281,-13.676,-11.114,-15.133,-12.31,-3.232,27.225,0.0,237.34,,250.0,250.0,-13.049,3.163,-8.166,25.047
12149.0,2.885,0.779,-33.767,3.29,9.509,5.047,38.506,4.706,-13.228,-2.799,0.0,40.1,40.9,9.693,3.281,-13.682,-11.112,-15.111,-12.302,-3.232,27.225,0.0,237.34,,250.0,250.0,-13.058,3.159,-8.155,25.079
12149.5,2.885,0.779,-33.767,3.29,9.509,5.035,38.507,4.728,-13.34,-2.784,0.0,40.087,40.907,9.693,3.281,-13.697,-11.081,-15.049,-12.356,-3.228,27.245,0.0,237.94,,250.0,250.0,-13.052,3.154,-8.156,25.069
12150.0,2.885,0.779,-33.767,3.29,9.509,5.035,38.507,4.728,-13.34,-2.784,0.0,40.1,40.9,9.693,3.281,-13.594,-11.097,-15.093,-12.311,-3.228,27.245,0.0,237.94,,250.0,250.0,-13.046,3.15,-8.18,25.009
12150.5,3.185,0.872,-34.079,3.277,9.534,5.035,38.507,4.728,-13.34,-2.784,0.0,40.1,40.9,9.653,3.261,-13.662,-11.079,-14.998,-12.295,-3.228,27.245,0.0,237.44,,250.0,250.0,-13.024,3.146,-8.157,24.971
12151.0,3.185,0.872,-34.079,3.277,9.534,5.035,38.507,4.728,-13.34,-2.784,0.0,40.1,40.9,9.653,3.261,-13.64,-11.111,-15.123,-12.32,-3.228,27.245,0.0,237.44,,250.0,250.0,-13.008,3.146,-8.141,24.93
12151.5,3.185,0.872,-34.079,3.277,9.534,5.035,38.507,4.728,-13.34,-2.784,0.0,40.1,40.9,9.653,3.261,-13.723,-11.122,-15.077,-12.357,-3.228,27.245,0.0,237.74,,250.0,250.0,-13.048,3.147,-8.162,24.905
12152.0,3.185,0.872,-34.079,3.277,9.534,5.035,38.507,4.728,-13.34,-2.784,0.0,40.1,40.9,9.653,3.261,-13.754,-11.117,-15.131,-12.385,-3.228,27.245,0.0,237.74,,250.0,250.0,-13.069,3.147,-8.146,24.853
12152.5,3.185,0.872,-34.079,3.277,9.534,5.011,38.498,4.71,-13.434,-2.775,0.0,40.07,40.836,9.653,3.261,-13.706,-11.134,-15.18,-12.418,-3.232,27.23,0.0,237.74,,250.0,250.0,-13.097,3.148,-8.132,24.833
12153.0,3.185,0.872,-34.079,3.277,9.534,5.011,38.498,4.71,-13.434,-2.775,0.0,40.1,40.8,9.653,3.261,-13.732,-11.12,-15.191,-12.386,-3.232,27.23,0.0,237.74,,250.0,250.0,-13.11,3.149,-8.149,24.836
12153.5,3.185,0.872,-34.079,3.277,9.534,5.011,38.498,4.71,-13.434,-2.775,0.0,40.1,40.8,9.653,3.261,-13.761,-11.14,-15.26,-12.443,-3.232,27.23,0.0,237.84,,250.0,250.0,-13.107,3.149,-8.14,24.84
12154.0,2.515,0.624,-34.493,3.268,9.613,5.011,38.498,4.71,-13.434,-2.775,0.0,40.1,40.8,9.607,3.228,-13.817,-11.165,-15.177,-12.402,-3.232,27.23,0.0,237.84,,250.0,250.0,-13.151,3.15,-8.176,24.866
12154.5,2.515,0.624,-34.493,3.268,9.613,5.011,38.498,4.71,-13.434,-2.775,0.0,40.1,40.8,9.607,3.228,-13.688,-11.131,-15.165,-12.369,-3.232,27.23,0.0,237.44,,250.0,250.0,-13.14,3.139,-8.154,24.874
12155.0,2.515,0.624,-34.493,3.268,9.613,5.011,38.498,4.71,-13.434,-2.775,0.0,40.1,40.8,9.607,3.228,-13.706,-11.152,-15.123,-12.422,-3.232,27.23,0.0,237.44,,250.0,250.0,-13.088,3.129,-8.173,24.877
12155.5,2.515,0.624,-34.493,3.268,9.613,5.011,38.498,4.71,-13.434,-2.775,0.0,40.1,40.8,9.607,3.228,-13.764,-11.145,-15.119,-12.4,-3.232,27.23,0.0,237.94,,250.0,250.0,-13.101,3.119,-8.169,24.896
12156.0,2.515,0.624,-34.493,3.268,9.613,5.008,38.489,4.709,-13.52,-2.792,0.0,40.056,40.818,9.607,3.228,-13.723,-11.128,-15.117,-12.358,-3.215,27.235,0.0,237.94,,250.0,250.0,-13.107,3.109,-8.168,24.915
12156.5,2.515,0.624,-34.493,3.268,9.613,5.008,38.489,4.709,-13.52,-2.792,0.0,40.1,40.8,9.607,3.228,-13.715,-11.114,-15.09,-12.357,-3.215,27.235,0.0,237.84,,250.0,250.0,-13.081,3.1,-8.181,24.917
12157.0,3.568,0.818,-35.209,3.194,9.572,5.008,38.489,4.709,-13.52,-2.792,0.0,40.1,40.8,9.572,3.321,-13.619,-11.117,-15.073,-12.348,-3.215,27.235,0.0,237.84,,250.0,250.0,-13.069,3.09,-8.177,24.917
12157.5,3.568,0.818,-35.209,3.194,9.572,5.008,38.489,4.709,-13.52,-2.792,0.0,40.1,40.8,9.572,3.321,-13.751,-11.1,-15.062,-12.333,-3.215,27.235,0.0,237.94,,250.0,250.0,-13.039,3.098,-8.167,24.897
12158.0,3.568,0.818,-35.209,3.194,9.572,5.008,38.489,4.709,-13.52,-2.792,0.0,40.1,40.8,9.572,3.321,-13.684,-11.147,-15.172,-12.411,-3.215,27.235,0.0,237.94,,250.0,250.0,-13.062,3.105,-8.167,24.905
12158.5,3.568,0.818,-35.209,3.194,9.572,5.008,38.489,4.709,-13.52,-2.792,0.0,40.1,40.8,9.572,3.321,-13.794,-11.169,-15.228,-12.45,-3.215,27.235,0.0,237.54,,250.0,250.0,-13.103,3.113,-8.152,24.909
12159.0,3.568,0.818,-35.209,3.194,9.572,5.003,38.493,4.705,-13.629,-2.787,0.0,40.04,40.796,9.572,3.321,-13.772,-11.17,-15.237,-12.427,-3.22,27.231,0.0,237.54,,250.0,250.0,-13.16,3.121,-8.165,24.913
12159.5,3.568,0.818,-35.209,3.194,9.572,5.003,38.493,4.705,-13.629,-2.787,0.0,40.0,40.8,9.572,3.321,-13.745,-11.171,-15.173,-12.375,-3.22,27.231,0.0,237.44,,250.0,250.0,-13.152,3.128,-8.186,24.863
12160.0,3.568,0.818,-35.209,3.194,9.572,5.003,38.493,4.705,-13.629,-2.787,0.0,40.0,40.8,9.572,3.321,-13.758,-11.173,-15.114,-12.403,-3.22,27.231,0.0,237.44,,250.0,250.0,-13.116,3.135,-8.191,24.809
12160.5,2.857,0.801,-33.996,3.313,9.525,5.003,38.493,4.705,-13.629,-2.787,0.0,40.0,40.8,9.63,3.245,-13.742,-11.153,-15.205,-12.423,-3.22,27.231,0.0,237.74,,250.0,250.0,-13.112,3.142,-8.186,24.844
12161.0,2.857,0.801,-33.996,3.313,9.525,5.003,38.493,4.705,-13.629,-2.787,0.0,40.0,40.8,9.63,3.245,-13.773,-11.114,-15.127,-12.346,-3.22,27.231,0.0,237.74,,250.0,250.0,-13.131,3.137,-8.174,24.835
12161.5,2.857,0.801,-33.996,3.313,9.525,5.003,38.493,4.705,-13.629,-2.787,0.0,40.0,40.8,9.63,3.245,-13.644,-11.13,-15.128,-12.357,-3.22,27.231,0.0,237.64,,250.0,250.0,-13.09,3.133,-8.169,24.804
12162.0,2.857,0.801,-33.996,3.313,9.525,5.003,38.493,4.705,-13.629,-2.787,0.0,40.0,40.8,9.63,3.245,-13.773,-11.144,-15.153,-12.404,-3.22,27.231,0.0,237.64,,250.0,250.0,-13.065,3.128,-8.171,24.813
12162.5,2.857,0.801,-33.996,3.313,9.525,5.052,38.484,4.705,-13.765,-2.779,0.0,40.037,40.79,9.63,3.245,-13.778,-11.123,-15.148,-12.379,-3.233,27.234,0.0,237.44,,250.0,250.0,-13.118,3.124,-8.172,24.812
12163.0,2.857,0.801,-33.996,3.313,9.525,5.052,38.484,4.705,-13.765,-2.779,0.0,40.0,40.8,9.63,3.245,-13.814,-11.138,-15.19,-12.414,-3.233,27.234,0.0,237.44,,250.0,250.0,-13.107,3.12,-8.189,24.778
12163.5,2.65,0.726,-34.149,3.383,9.436,5.052,38.484,4.705,-13.765,-2.779,0.0,40.0,40.8,9.6,3.187,-13.659,-11.143,-15.166,-12.433,-3.233,27.234,0.0,237.04,,250.0,250.0,-13.139,3.115,-8.161,24.768
12164.0,2.65,0.726,-34.149,3.383,9.436,5.052,38.484,4.705,-13.765,-2.779,0.0,40.0,40.8,9.6,3.187,-13.754,-11.193,-15.127,-12.449,-3.233,27.234,0.0,237.04,,250.0,250.0,-13.1,3.108,-8.162,24.747
12164.5,2.65,0.726,-34.149,3.383,9.436,5.052,38.484,4.705,-13.765,-2.779,0.0,40.0,40.8,9.6,3.187,-13.789,-11.129,-15.126,-12.373,-3.233,27.234,0.0,237.94,,250.0,250.0,-13.131,3.1,-8.19,24.721
12165.0,2.65,0.726,-34.149,3.383,9.436,5.052,38.484,4.705,-13.765,-2.779,0.0,40.0,40.8,9.6,3.187,-13.681,-11.153,-15.162,-12.408,-3.233,27.234,0.0,237.94,,250.0,250.0,-13.104,3.093,-8.169,24.755
12165.5,2.65,0.726,-34.149,3.383,9.436,5.082,38.468,4.675,-13.824,-2.804,0.0,40.016,40.788,9.6,3.187,-13.782,-11.152,-15.044,-12.355,-3.234,27.24,0.0,237.54,,250.0,250.0,-13.101,3.085,-8.187,24.758
12166.0,2.65,0.726,-34.149,3.383,9.436,5.082,38.468,4.675,-13.824,-2.804,0.0,40.0,40.8,9.6,3.187,-13.694,-11.158,-15.16,-12.405,-3.234,27.24,0.0,237.54,,250.0,250.0,-13.083,3.078,-8.181,24.708
12166.5,2.715,0.757,-33.992,3.341,9.485,5.082,38.468,4.675,-13.824,-2.804,0.0,40.0,40.8,9.615,3.202,-13.677,-11.184,-15.132,-12.422,-3.234,27.24,0.0,237.24,,250.0,250.0,-13.104,3.071,-8.168,24.659
12167.0,2.715,0.757,-33.992,3.341,9.485,5.082,38.468,4.675,-13.824,-2.804,0.0,40.0,40.8,9.615,3.202,-13.755,-11.157,-15.119,-12.404,-3.234,27.24,0.0,237.24,,250.0,250.0,-13.104,3.065,-8.182,24.695
12167.5,2.715,0.757,-33.992,3.341,9.485,5.082,38.468,4.675,-13.824,-2.804,0.0,40.0,40.8,9.615,3.202,-13.766,-11.201,-15.192,-12.485,-3.234,27.24,0.0,237.54,,250.0,250.0,-13.109,3.06,-8.204,24.634
12168.0,2.715,0.757,-33.992,3.341,9.485,5.082,38.468,4.675,-13.824,-2.804,0.0,40.0,40.8,9.615,3.202,-13.81,-11.191,-15.14,-12.449,-3.234,27.24,0.0,237.54,,250.0,250.0,-13.161,3.054,-8.193,24.515
12168.5,2.715,0.757,-33.992,3.341,9.485,5.082,38.468,4.675,-13.824,-2.804,0.0,40.0,40.8,9.615,3.202,-13.744,-11.123,-15.132,-12.409,-3.234,27.24,0.0,237.24,,250.0,250.0,-13.148,3.048,-8.195,24.425
12169.0,2.715,0.757,-33.992,3.341,9.485,5.084,38.48,4.694,-13.894,-2.785,0.0,40.006,40.761,9.615,3.202,-13.717,-11.189,-15.136,-12.444,-3.229,27.243,0.0,237.24,,250.0,250.0,-13.102,3.043,-8.201,24.378
12169.5,2.715,0.757,-33.992,3.341,9.485,5.084,38.48,4.694,-13.894,-2.785,0.0,40.0,40.8,9.615,3.202,-13.71,-11.151,-15.193,-12.469,-3.229,27.243,0.0,236.14,,250.0,250.0,-13.121,3.038,-8.192,24.398
12170.0,3.067,0.705,-35.209,3.25,9.595,5.084,38.48,4.694,-13.894,-2.785,0.0,40.0,40.8,9.527,3.319,-13.745,-11.192,-15.209,-12.434,-3.229,27.243,0.0,236.14,,250.0,250.0,-13.131,3.032,-8.192,24.482
12170.5,3.067,0.705,-35.209,3.25,9.595,5.084,38.48,4.694,-13.894,-2.785,0.0,40.0,40.8,9.527,3.319,-13.727,-11.137,-15.093,-12.323,-3.229,27.243,0.0,237.74,,250.0,250.0,-13.145,3.033,-8.188,24.537
12171.0,3.067,0.705,-35.209,3.25,9.595,5.084,38.48,4.694,-13.894,-2.785,0.0,40.0,40.8,9.527,3.319,-13.7,-11.198,-15.089,-12.424,-3.229,27.243,0.0,237.74,,250.0,250.0,-13.07,3.033,-8.177,24.584
12171.5,3.067,0.705,-35.209,3.25,9.595,5.084,38.48,4.694,-13.894,-2.785,0.0,40.0,40.8,9.527,3.319,-13.689,-11.164,-15.1,-12.434,-3.229,27.243,0.0,237.44,,250.0,250.0,-13.103,3.034,-8.196,24.607
12172.0,3.067,0.705,-35.209,3.25,9.595,5.046,38.472,4.724,-14.026,-2.803,0.0,39.994,40.733,9.527,3.319,-13.815,-11.161,-15.098,-12.399,-3.223,27.253,0.0,237.44,,250.0,250.0,-13.097,3.035,-8.194,24.571
12172.5,3.067,0.705,-35.209,3.25,9.595,5.046,38.472,4.724,-14.026,-2.803,0.0,40.0,40.7,9.527,3.319,-13.822,-11.182,-15.159,-12.438,-3.223,27.253,0.0,238.04,,250.0,250.0,-13.118,3.035,-8.188,24.545
12173.0,2.508,0.653,-33.764,3.313,9.533,5.046,38.472,4.724,-14.026,-2.803,0.0,40.0,40.7,9.672,3.188,-13.812,-11.143,-15.128,-12.398,-3.223,27.253,0.0,238.04,,250.0,250.0,-13.15,3.036,-8.183,24.532
12173.5,2.508,0.653,-33.764,3.313,9.533,5.046,38.472,4.724,-14.026,-2.803,0.0,40.0,40.7,9.672,3.188,-13.77,-11.146,-15.145,-12.428,-3.223,27.253,0.0,237.34,,250.0,250.0,-13.12,3.027,-8.206,24.514
12174.0,2.508,0.653,-33.764,3.313,9.533,5.046,38.472,4.724,-14.026,-2.803,0.0,40.0,40.7,9.672,3.188,-13.726,-11.17,-15.09,-12.435,-3.223,27.253,0.0,237.34,,250.0,250.0,-13.122,3.018,-8.213,24.587
12174.5,2.508,0.653,-33.764,3.313,9.533,5.046,38.472,4.724,-14.026,-2.803,0.0,40.0,40.7,9.672,3.188,-13.693,-11.179,-15.194,-12.463,-3.223,27.253,0.0,237.44,,250.0,250.0,-13.105,3.01,-8.184,24.624
12175.0,2.508,0.653,-33.764,3.313,9.533,4.996,38.476,4.715,-14.075,-2.793,0.0,39.98,40.708,9.672,3.188,-13.794,-11.195,-15.213,-12.465,-3.228,27.246,0.0,237.44,,250.0,250.0,-13.132,3.002,-8.193,24.572
12175.5,2.508,0.653,-33.764,3.313,9.533,4.996,38.476,4.715,-14.075,-2.793,0.0,40.0,40.7,9.672,3.188,-13.839,-11.2,-15.12,-12.436,-3.228,27.246,0.0,236.04,,250.0,250.0,-13.167,2.994,-8.186,24.516
12176.0,2.508,0.653,-33.764,3.313,9.533,4.996,38.476,4.715,-14.075,-2.793,0.0,40.0,40.7,9.672,3.188,-13.738,-11.186,-15.069,-12.396,-3.228,27.246,0.0,236.04,,250.0,250.0,-13.149,2.986,-8.195,24.433
12176.5,2.984,0.781,-34.54,3.317,9.454,4.996,38.476,4.715,-14.075,-2.793,0.0,40.0,40.7,9.594,3.268,-13.657,-11.158,-15.098,-12.387,-3.228,27.246,0.0,237.84,,250.0,250.0,-13.097,2.978,-8.196,24.398
12177.0,2.984,0.781,-34.54,3.317,9.454,4.996,38.476,4.715,-14.075,-2.793,0.0,40.0,40.7,9.594,3.268,-13.769,-11.15,-15.047,-12.365,-3.228,27.246,0.0,237.84,,250.0,250.0,-13.075,2.978,-8.219,24.362
12177.5,2.984,0.781,-34.54,3.317,9.454,4.996,38.476,4.715,-14.075,-2.793,0.0,40.0,40.7,9.594,3.268,-13.647,-11.169,-15.121,-12.39,-3.228,27.246,0.0,236.34,,250.0,250.0,-13.083,2.978,-8.217,24.339
12178.0,2.984,0.781,-34.54,3.317,9.454,4.996,38.476,4.715,-14.075,-2.793,0.0,40.0,40.7,9.594,3.268,-13.694,-11.167,-15.067,-12.418,-3.228,27.246,0.0,236.34,,250.0,250.0,-13.082,2.978,-8.194,24.328
12178.5,2.984,0.781,-34.54,3.317,9.454,5.037,38.459,4.709,-14.155,-2.783,0.0,39.975,40.727,9.594,3.268,-13.71,-11.168,-15.128,-12.399,-3.216,27.247,0.0,237.14,,250.0,250.0,-13.086,2.978,-8.199,24.331
12179.0,2.984,0.781,-34.54,3.317,9.454,5.037,38.459,4.709,-14.155,-2.783,0.0,40.0,40.7,9.594,3.268,-13.739,-11.142,-15.095,-12.392,-3.216,27.247,0.0,237.14,,250.0,250.0,-13.101,2.978,-8.198,24.256
12179.5,2.902,0.747,-33.991,3.332,9.43,5.037,38.459,4.709,-14.155,-2.783,0.0,40.0,40.7,9.626,3.069,-13.667,-11.153,-15.082,-12.388,-3.216,27.247,0.0,236.24,,250.0,250.0,-13.092,2.979,-8.196,24.202
12180.0,2.902,0.747,-33.991,3.332,9.43,5.037,38.459,4.709,-14.155,-2.783,0.0,40.0,40.7,9.626,3.069,-13.786,-11.152,-15.099,-12.382,-3.216,27.247,0.0,236.24,,250.0,250.0,-13.073,2.977,-8.203,24.156
12180.5,2.902,0.747,-33.991,3.332,9.43,5.037,38.459,4.709,-14.155,-2.783,0.0,40.0,40.7,9.626,3.069,-13.64,-11.166,-15.137,-12.388,-3.216,27.247,0.0,237.84,,250.0,250.0,-13.105,2.976,-8.19,24.095
12181.0,2.902,0.747,-33.991,3.332,9.43,5.037,38.459,4.709,-14.155,-2.783,0.0,40.0,40.7,9.626,3.069,-13.702,-11.156,-15.057,-12.342,-3.216,27.247,0.0,237.84,,250.0,250.0,-13.082,2.975,-8.209,24.076
12181.5,2.902,0.747,-33.991,3.332,9.43,5.08,38.459,4.718,-14.253,-2.79,0.0,39.966,40.737,9.626,3.069,-13.675,-11.151,-15.083,-12.405,-3.223,27.237,0.0,236.24,,250.0,250.0,-13.065,2.974,-8.198,24.022
12182.0,2.902,0.747,-33.991,3.332,9.43,5.08,38.459,4.718,-14.253,-2.79,0.0,40.0,40.7,9.626,3.069,-13.643,-11.126,-15.151,-12.382,-3.223,27.237,0.0,236.24,,250.0,250.0,-13.079,2.973,-8.172,24.104
12182.5,2.902,0.747,-33.991,3.332,9.43,5.08,38.459,4.718,-14.253,-2.79,0.0,40.0,40.7,9.626,3.069,-13.699,-11.161,-15.077,-12.386,-3.223,27.237,0.0,238.44,,250.0,250.0,-13.075,2.971,-8.184,24.119
12183.0,2.875,0.782,-33.938,3.313,9.532,5.08,38.459,4.718,-14.253,-2.79,0.0,40.0,40.7,9.61,3.206,-13.636,-11.175,-14.951,-12.309,-3.223,27.237,0.0,238.44,,250.0,250.0,-13.081,2.97,-8.192,24.121
12183.5,2.875,0.782,-33.938,3.313,9.532,5.08,38.459,4.718,-14.253,-2.79,0.0,40.0,40.7,9.61,3.206,-13.624,-11.102,-15.01,-12.357,-3.223,27.237,0.0,236.34,,250.0,250.0,-13.018,2.969,-8.173,24.084
12184.0,2.875,0.782,-33.938,3.313,9.532,5.08,38.459,4.718,-14.253,-2.79,0.0,40.0,40.7,9.61,3.206,-13.749,-11.163,-15.196,-12.463,-3.223,27.237,0.0,236.34,,250.0,250.0,-13.023,2.967,-8.167,24.106
12184.5,2.875,0.782,-33.938,3.313,9.532,5.08,38.459,4.718,-14.253,-2.79,0.0,40.0,40.7,9.61,3.206,-13.786,-11.191,-15.165,-12.474,-3.223,27.237,0.0,237.54,,250.0,250.0,-13.143,2.966,-8.186,24.14
12185.0,2.875,0.782,-33.938,3.313,9.532,5.054,38.467,4.707,-14.327,-2.793,0.0,39.953,40.708,9.61,3.206,-13.714,-11.143,-15.107,-12.392,-3.23,27.239,0.0,237.54,,250.0,250.0,-13.154,2.964,-8.18,24.193
12185.5,2.875,0.782,-33.938,3.313,9.532,5.054,38.467,4.707,-14.327,-2.793,0.0,40.0,40.7,9.61,3.206,-13.783,-11.179,-15.164,-12.412,-3.23,27.239,0.0,235.94,,250.0,250.0,-13.089,2.963,-8.172,24.099
12186.0,2.42,0.682,-34.032,3.307,9.525,5.054,38.467,4.707,-14.327,-2.793,0.0,40.0,40.7,9.61,3.207,-13.785,-11.18,-15.227,-12.455,-3.23,27.239,0.0,235.94,,250.0,250.0,-13.135,2.961,-8.181,24.068
12186.5,2.42,0.682,-34.032,3.307,9.525,5.054,38.467,4.707,-14.327,-2.793,0.0,40.0,40.7,9.61,3.207,-13.796,-11.178,-15.212,-12.447,-3.23,27.239,0.0,238.14,,250.0,250.0,-13.162,2.952,-8.177,24.087
12187.0,2.42,0.682,-34.032,3.307,9.525,5.054,38.467,4.707,-14.327,-2.793,0.0,40.0,40.7,9.61,3.207,-13.749,-11.168,-15.142,-12.372,-3.23,27.239,0.0,238.14,,250.0,250.0,-13.158,2.944,-8.18,24.12
12187.5,2.42,0.682,-34.032,3.307,9.525,5.054,38.467,4.707,-14.327,-2.793,0.0,40.0,40.7,9.61,3.207,-13.701,-11.146,-15.055,-12.391,-3.23,27.239,0.0,236.74,,250.0,250.0,-13.108,2.935,-8.202,24.178
12188.0,2.42,0.682,-34.032,3.307,9.525,5.06,38.468,4.708,-14.336,-2.779,0.0,39.968,40.714,9.61,3.207,-13.729,-11.15,-15.13,-12.412,-3.232,27.246,0.0,236.74,,250.0,250.0,-13.073,2.927,-8.212,24.218
12188.5,2.42,0.682,-34.032,3.307,9.525,5.06,38.468,4.708,-14.336,-2.779,0.0,40.0,40.7,9.61,3.207,-13.704,-11.19,-15.15,-12.457,-3.232,27.246,0.0,237.64,,250.0,250.0,-13.105,2.918,-8.199,24.25
12189.0,3.073,0.801,-33.772,3.302,9.519,5.06,38.468,4.708,-14.336,-2.779,0.0,40.0,40.7,9.748,3.173,-13.791,-11.237,-15.064,-12.465,-3.232,27.246,0.0,237.64,,250.0,250.0,-13.125,2.91,-8.208,24.223
12189.5,3.073,0.801,-33.772,3.302,9.519,5.06,38.468,4.708,-14.336,-2.779,0.0,40.0,40.7,9.748,3.173,-13.772,-11.161,-15.099,-12.408,-3.232,27.246,0.0,235.04,,250.0,250.0,-13.139,2.913,-8.218,24.245
12190.0,3.073,0.801,-33.772,3.302,9.519,5.06,38.468,4.708,-14.336,-2.779,0.0,40.0,40.7,9.748,3.173,-13.784,-11.21,-15.189,-12.501,-3.232,27.246,0.0,235.04,,250.0,250.0,-13.11,2.915,-8.219,24.289
12190.5,3.073,0.801,-33.772,3.302,9.519,5.06,38.468,4.708,-14.336,-2.779,0.0,40.0,40.7,9.748,3.173,-13.66,-11.162,-15.179,-12.433,-3.232,27.246,0.0,237.84,,250.0,250.0,-13.171,2.918,-8.215,24.341
12191.0,3.073,0.801,-33.772,3.302,9.519,5.06,38.468,4.708,-14.336,-2.779,0.0,40.0,40.7,9.748,3.173,-13.737,-11.179,-15.148,-12.38,-3.232,27.246,0.0,237.84,,250.0,250.0,-13.109,2.921,-8.21,24.317
12191.5,3.073,0.801,-33.772,3.302,9.519,5.033,38.469,4.707,-14.439,-2.775,0.0,39.957,40.736,9.748,3.173,-13.789,-11.165,-15.117,-12.389,-3.23,27.245,0.0,236.24,,250.0,250.0,-13.111,2.923,-8.215,24.352
12192.0,3.073,0.801,-33.772,3.302,9.519,5.033,38.469,4.707,-14.439,-2.775,0.0,40.0,40.7,9.748,3.173,-13.811,-11.169,-15.167,-12.435,-3.23,27.245,0.0,236.24,,250.0,250.0,-13.115,2.926,-8.202,24.318
12192.5,3.365,0.791,-35.209,3.239,9.512,5.033,38.469,4.707,-14.439,-2.775,0.0,40.0,40.7,9.575,3.333,-13.7,-11.199,-15.08,-12.472,-3.23,27.245,0.0,238.34,,250.0,250.0,-13.145,2.928,-8.21,24.481
12193.0,3.365,0.791,-35.209,3.239,9.512,5.033,38.469,4.707,-14.439,-2.775,0.0,40.0,40.7,9.575,3.333,-13.845,-11.196,-15.175,-12.461,-3.23,27.245,0.0,238.34,,250.0,250.0,-13.113,2.935,-8.222,24.536
12193.5,3.365,0.791,-35.209,3.239,9.512,5.033,38.469,4.707,-14.439,-2.775,0.0,40.0,40.7,9.575,3.333,-13.587,-11.173,-15.094,-12.433,-3.23,27.245,0.0,237.34,,250.0,250.0,-13.169,2.942,-8.222,24.587
12194.0,3.365,0.791,-35.209,3.239,9.512,5.033,38.469,4.707,-14.439,-2.775,0.0,40.0,40.7,9.575,3.333,-13.743,-11.19,-15.161,-12.471,-3.23,27.245,0.0,237.34,,250.0,250.0,-13.072,2.949,-8.224,24.605
12194.5,3.365,0.791,-35.209,3.239,9.512,5.026,38.453,4.735,-14.549,-2.775,0.0,39.955,40.743,9.575,3.333,-13.743,-11.194,-15.119,-12.425,-3.224,27.228,0.0,237.84,,250.0,250.0,-13.141,2.956,-8.219,24.657
12195.0,3.365,0.791,-35.209,3.239,9.512,5.026,38.453,4.735,-14.549,-2.775,0.0,40.0,40.7,9.575,3.333,-13.824,-11.164,-15.098,-12.407,-3.224,27.228,0.0,237.84,,250.0,250.0,-13.12,2.963,-8.227,24.796
12195.5,3.492,0.828,-35.106,3.296,9.533,5.026,38.453,4.735,-14.549,-2.775,0.0,40.0,40.7,9.528,3.153,-13.72,-11.192,-15.181,-12.436,-3.224,27.228,0.0,237.84,,250.0,250.0,-13.123,2.969,-8.205,24.856
12196.0,3.492,0.828,-35.106,3.296,9.533,5.026,38.453,4.735,-14.549,-2.775,0.0,40.0,40.7,9.528,3.153,-13.717,-11.217,-15.105,-12.429,-3.224,27.228,0.0,237.84,,250.0,250.0,-13.132,2.978,-8.22,24.906
12196.5,3.492,0.828,-35.106,3.296,9.533,5.026,38.453,4.735,-14.549,-2.775,0.0,40.0,40.7,9.528,3.153,-13.713,-11.158,-15.164,-12.468,-3.224,27.228,0.0,239.04,,250.0,250.0,-13.117,2.986,-8.197,24.898
12197.0,3.492,0.828,-35.106,3.296,9.533,5.026,38.453,4.735,-14.549,-2.775,0.0,40.0,40.7,9.528,3.153,-13.729,-11.166,-15.196,-12.43,-3.224,27.228,0.0,239.04,,250.0,250.0,-13.126,2.995,-8.212,24.846
12197.5,3.492,0.828,-35.106,3.296,9.533,5.026,38.453,4.735,-14.549,-2.775,0.0,40.0,40.7,9.528,3.153,-13.814,-11.224,-15.12,-12.462,-3.224,27.228,0.0,238.34,,250.0,250.0,-13.13,3.003,-8.204,24.903
12198.0,3.492,0.828,-35.106,3.296,9.533,5.05,38.48,4.729,-14.6,-2.795,0.0,39.964,40.755,9.528,3.153,-13.808,-11.168,-15.109,-12.416,-3.224,27.235,0.0,238.34,,250.0,250.0,-13.155,3.011,-8.222,24.874
12198.5,3.492,0.828,-35.106,3.296,9.533,5.05,38.48,4.729,-14.6,-2.795,0.0,40.0,40.8,9.528,3.153,-13.818,-11.195,-15.252,-12.495,-3.224,27.235,0.0,238.54,,250.0,250.0,-13.125,3.019,-8.213,24.888
12199.0,2.242,0.639,-34.187,3.284,9.519,5.05,38.48,4.729,-14.6,-2.795,0.0,40.0,40.8,9.656,3.286,-13.763,-11.194,-15.216,-12.5,-3.224,27.235,0.0,238.54,,250.0,250.0,-13.19,3.026,-8.229,24.755
12199.5,2.242,0.639,-34.187,3.284,9.519,5.05,38.48,4.729,-14.6,-2.795,0.0,40.0,40.8,9.656,3.286,-13.867,-11.219,-15.252,-12.54,-3.224,27.235,0.0,237.94,,250.0,250.0,-13.168,3.014,-8.206,24.784
12200.0,2.242,0.639,-34.187,3.284,9.519,5.05,38.48,4.729,-14.6,-2.795,0.0,40.0,40.8,9.656,3.286,-13.747,-11.177,-15.209,-12.414,-3.224,27.235,0.0,237.94,,250.0,250.0,-13.219,3.001,-8.248,24.773
12200.5,2.242,0.639,-34.187,3.284,9.519,5.05,38.48,4.729,-14.6,-2.795,0.0,40.0,40.8,9.656,3.286,-13.776,-11.148,-15.096,-12.373,-3.224,27.235,0.0,238.04,,250.0,250.0,-13.136,2.988,-8.215,24.78
12201.0,2.242,0.639,-34.187,3.284,9.519,5.093,38.47,4.735,-14.643,-2.798,0.0,39.963,40.761,9.656,3.286,-13.713,-11.171,-15.024,-12.379,-3.231,27.228,0.0,238.04,,250.0,250.0,-13.098,2.976,-8.233,24.825
12201.5,2.242,0.639,-34.187,3.284,9.519,5.093,38.47,4.735,-14.643,-2.798,0.0,40.0,40.8,9.656,3.286,-13.664,-11.157,-15.088,-12.396,-3.231,27.228,0.0,238.14,,250.0,250.0,-13.072,2.964,-8.225,24.868
12202.0,3.267,0.786,-35.209,3.202,9.597,5.093,38.47,4.735,-14.643,-2.798,0.0,40.0,40.8,9.498,3.358,-13.716,-11.174,-15.175,-12.404,-3.231,27.228,0.0,238.14,,250.0,250.0,-13.076,2.952,-8.212,24.847
12202.5,3.267,0.786,-35.209,3.202,9.597,5.093,38.47,4.735,-14.643,-2.798,0.0,40.0,40.8,9.498,3.358,-13.786,-11.165,-15.112,-12.408,-3.231,27.228,0.0,237.54,,250.0,250.0,-13.117,2.958,-8.214,24.867
12203.0,3.267,0.786,-35.209,3.202,9.597,5.093,38.47,4.735,-14.643,-2.798,0.0,40.0,40.8,9.498,3.358,-13.821,-11.184,-15.157,-12.424,-3.231,27.228,0.0,237.54,,250.0,250.0,-13.118,2.963,-8.229,24.916
12203.5,3.267,0.786,-35.209,3.202,9.597,5.093,38.47,4.735,-14.643,-2.798,0.0,40.0,40.8,9.498,3.358,-13.692,-11.179,-15.197,-12.419,-3.231,27.228,0.0,238.14,,250.0,250.0,-13.147,2.968,-8.21,24.958
12204.0,3.267,0.786,-35.209,3.202,9.597,5.085,38.493,4.719,-14.703,-2.789,0.0,39.971,40.813,9.498,3.358,-13.749,-11.169,-15.241,-12.462,-3.227,27.237,0.0,238.14,,250.0,250.0,-13.122,2.973,-8.211,24.992
12204.5,3.267,0.786,-35.209,3.202,9.597,5.085,38.493,4.719,-14.703,-2.789,0.0,40.0,40.8,9.498,3.358,-13.892,-11.199,-15.312,-12.517,-3.227,27.237,0.0,237.74,,250.0,250.0,-13.155,2.977,-8.196,25.052
12205.0,3.267,0.786,-35.209,3.202,9.597,5.085,38.493,4.719,-14.703,-2.789,0.0,40.0,40.8,9.498,3.358,-13.776,-11.167,-15.256,-12.5,-3.227,27.237,0.0,237.74,,250.0,250.0,-13.23,2.982,-8.213,25.077
12205.5,3.172,0.765,-35.209,3.25,9.605,5.085,38.493,4.719,-14.703,-2.789,0.0,40.0,40.8,9.525,3.368,-13.907,-11.206,-15.172,-12.482,-3.227,27.237,0.0,237.94,,250.0,250.0,-13.175,2.987,-8.214,25.034
12206.0,3.172,0.765,-35.209,3.25,9.605,5.085,38.493,4.719,-14.703,-2.789,0.0,40.0,40.8,9.525,3.368,-13.809,-11.198,-15.243,-12.451,-3.227,27.237,0.0,237.94,,250.0,250.0,-13.192,2.99,-8.214,25.01
12206.5,3.172,0.765,-35.209,3.25,9.605,5.085,38.493,4.719,-14.703,-2.789,0.0,40.0,40.8,9.525,3.368,-13.825,-11.205,-15.221,-12.51,-3.227,27.237,0.0,238.04,,250.0,250.0,-13.175,2.993,-8.221,25.025
12207.0,3.172,0.765,-35.209,3.25,9.605,5.085,38.493,4.719,-14.703,-2.789,0.0,40.0,40.8,9.525,3.368,-13.759,-11.171,-15.221,-12.434,-3.227,27.237,0.0,238.04,,250.0,250.0,-13.19,2.996,-8.239,25.06
12207.5,3.172,0.765,-35.209,3.25,9.605,5.078,38.491,4.737,-14.745,-2.786,0.0,39.975,40.814,9.525,3.368,-13.851,-11.156,-15.157,-12.419,-3.224,27.233,0.0,237.94,,250.0,250.0,-13.146,2.999,-8.237,25.097
12208.0,3.172,0.765,-35.209,3.25,9.605,5.078,38.491,4.737,-14.745,-2.786,0.0,40.0,40.8,9.525,3.368,-13.749,-11.174,-15.237,-12.455,-3.224,27.233,0.0,237.94,,250.0,250.0,-13.146,3.002,-8.229,25.104
12208.5,3.256,0.786,-35.209,3.306,9.594,5.078,38.491,4.737,-14.745,-2.786,0.0,40.0,40.8,9.524,3.198,-13.783,-11.121,-15.136,-12.391,-3.224,27.233,0.0,237.24,,250.0,250.0,-13.154,3.004,-8.247,25.107
12209.0,3.256,0.786,-35.209,3.306,9.594,5.078,38.491,4.737,-14.745,-2.786,0.0,40.0,40.8,9.524,3.198,-13.739,-11.163,-15.21,-12.391,-3.224,27.233,0.0,237.24,,250.0,250.0,-13.108,3.008,-8.215,25.104
12209.5,3.256,0.786,-35.209,3.306,9.594,5.078,38.491,4.737,-14.745,-2.786,0.0,40.0,40.8,9.524,3.198,-13.784,-11.194,-15.172,-12.434,-3.224,27.233,0.0,236.84,,250.0,250.0,-13.125,3.012,-8.224,25.061
12210.0,3.256,0.786,-35.209,3.306,9.594,5.078,38.491,4.737,-14.745,-2.786,0.0,40.0,40.8,9.524,3.198,-13.86,-11.19,-15.236,-12.483,-3.224,27.233,0.0,236.84,,250.0,250.0,-13.146,3.016,-8.206,25.052
12210.5,3.256,0.786,-35.209,3.306,9.594,5.04,38.492,4.741,-14.799,-2.797,0.0,39.979,40.882,9.524,3.198,-13.822,-11.18,-15.245,-12.468,-3.23,27.238,0.0,237.34,,250.0,250.0,-13.192,3.02,-8.205,25.068
12211.0,3.256,0.786,-35.209,3.306,9.594,5.04,38.492,4.741,-14.799,-2.797,0.0,40.0,40.9,9.524,3.198,-13.769,-11.186,-15.256,-12.488,-3.23,27.238,0.0,237.34,,250.0,250.0,-13.179,3.024,-8.217,25.053
12211.5,3.256,0.786,-35.209,3.306,9.594,5.04,38.492,4.741,-14.799,-2.797,0.0,40.0,40.9,9.524,3.198,-13.823,-11.206,-15.221,-12.494,-3.23,27.238,0.0,237.64,,250.0,250.0,-13.175,3.028,-8.216,25.017
12212.0,2.327,0.611,-33.956,3.273,9.468,5.04,38.492,4.741,-14.799,-2.797,0.0,40.0,40.9,9.624,3.19,-13.906,-11.208,-15.184,-12.465,-3.23,27.238,0.0,237.64,,250.0,250.0,-13.186,3.032,-8.25,24.959
12212.5,2.327,0.611,-33.956,3.273,9.468,5.04,38.492,4.741,-14.799,-2.797,0.0,40.0,40.9,9.624,3.19,-13.828,-11.177,-15.21,-12.447,-3.23,27.238,0.0,237.84,,250.0,250.0,-13.191,3.02,-8.243,24.966
12213.0,2.327,0.611,-33.956,3.273,9.468,5.04,38.492,4.741,-14.799,-2.797,0.0,40.0,40.9,9.624,3.19,-13.776,-11.228,-15.171,-12.476,-3.23,27.238,0.0,237.84,,250.0,250.0,-13.166,3.009,-8.262,24.964
12213.5,2.327,0.611,-33.956,3.273,9.468,5.04,38.492,4.741,-14.799,-2.797,0.0,40.0,40.9,9.624,3.19,-13.88,-11.204,-15.199,-12.451,-3.23,27.238,0.0,237.04,,250.0,250.0,-13.163,2.998,-8.245,24.759
12214.0,2.327,0.611,-33.956,3.273,9.468,5.043,38.493,4.75,-14.856,-2.802,0.0,39.995,40.91,9.624,3.19,-13.809,-11.201,-15.245,-12.454,-3.224,27.237,0.0,237.04,,250.0,250.0,-13.183,2.987,-8.264,24.429
12214.5,2.327,0.611,-33.956,3.273,9.468,5.043,38.493,4.75,-14.856,-2.802,0.0,40.0,40.9,9.624,3.19,-13.802,-11.205,-15.138,-12.467,-3.224,27.237,0.0,237.84,,250.0,250.0,-13.177,2.976,-8.231,24.47
12215.0,3.016,0.792,-34.813,3.3,9.491,5.043,38.493,4.75,-14.856,-2.802,0.0,40.0,40.9,9.628,3.396,-13.78,-11.192,-15.186,-12.451,-3.224,27.237,0.0,237.84,,250.0,250.0,-13.153,2.965,-8.245,24.483
12215.5,3.016,0.792,-34.813,3.3,9.491,5.043,38.493,4.75,-14.856,-2.802,0.0,40.0,40.9,9.628,3.396,-13.695,-11.18,-15.182,-12.404,-3.224,27.237,0.0,238.04,,250.0,250.0,-13.152,2.966,-8.241,24.505
12216.0,3.016,0.792,-34.813,3.3,9.491,5.043,38.493,4.75,-14.856,-2.802,0.0,40.0,40.9,9.628,3.396,-13.745,-11.159,-15.056,-12.345,-3.224,27.237,0.0,238.04,,250.0,250.0,-13.115,2.967,-8.26,24.506
12216.5,3.016,0.792,-34.813,3.3,9.491,5.043,38.493,4.75,-14.856,-2.802,0.0,40.0,40.9,9.628,3.396,-13.637,-11.149,-15.104,-12.365,-3.224,27.237,0.0,237.54,,250.0,250.0,-13.076,2.968,-8.255,24.264
12217.0,3.016,0.792,-34.813,3.3,9.491,5.064,38.469,4.744,-14.919,-2.799,0.0,39.985,40.908,9.628,3.396,-13.763,-11.179,-15.106,-12.439,-3.233,27.224,0.0,237.54,,250.0,250.0,-13.064,2.969,-8.244,24.247
