t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12339.5,3.541,0.844,-35.209,3.258,9.532,5.066,38.577,4.694,-16.793,-2.775,0.0,40.324,41.356,9.421,3.324,-13.477,-10.817,-14.778,-12.084,-3.223,27.322,0.0,249.34,,260.0,260.0,-12.754,3.062,-7.826,25.251
12340.0,3.541,0.844,-35.209,3.258,9.532,5.066,38.577,4.694,-16.793,-2.775,0.0,40.3,41.4,9.421,3.324,-13.398,-10.835,-14.876,-12.12,-3.223,27.322,0.0,249.34,,260.0,260.0,-12.789,3.07,-7.833,25.237
12340.5,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0.0,40.3,41.4,9.519,3.216,-13.413,-10.848,-14.815,-12.133,-3.223,27.322,0.0,249.04,,260.0,260.0,-12.807,3.078,-7.852,25.209
12341.0,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0.0,40.3,41.4,9.519,3.216,-13.457,-10.858,-14.858,-12.159,-3.223,27.322,0.0,249.04,,260.0,260.0,-12.802,3.088,-7.827,25.192
12341.5,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0.0,40.3,41.4,9.519,3.216,-13.377,-10.838,-14.795,-12.084,-3.223,27.322,0.0,248.34,,260.0,260.0,-12.833,3.098,-7.843,25.234
12342.0,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0.0,40.3,41.4,9.519,3.216,-13.473,-10.842,-14.739,-12.096,-3.223,27.322,0.0,248.34,,260.0,260.0,-12.774,3.107,-7.82,25.236
12342.5,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0.0,40.3,41.4,9.519,3.216,-13.46,-10.839,-14.88,-12.182,-3.223,27.322,0.0,248.74,,260.0,260.0,-12.788,3.117,-7.813,25.293
12343.0,3.684,0.864,-35.209,3.285,9.549,5.108,38.588,4.685,-16.832,-2.787,0.0,40.324,41.287,9.519,3.216,-13.473,-10.867,-14.893,-12.098,-3.213,27.317,0.0,248.74,,260.0,260.0,-12.84,3.126,-7.823,25.247
12343.5,3.684,0.864,-35.209,3.285,9.549,5.108,38.588,4.685,-16.832,-2.787,0.0,40.3,41.3,9.519,3.216,-13.453,-10.872,-14.785,-12.132,-3.213,27.317,0.0,248.94,,260.0,260.0,-12.833,3.135,-7.809,25.266
12344.0,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0.0,40.3,41.3,9.539,3.437,-13.319,-10.847,-14.72,-12.112,-3.213,27.317,0.0,248.94,,260.0,260.0,-12.81,3.144,-7.831,25.265
12344.5,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0.0,40.3,41.3,9.539,3.437,-13.351,-10.826,-14.832,-12.097,-3.213,27.317,0.0,249.84,,260.0,260.0,-12.749,3.144,-7.785,25.246
12345.0,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0.0,40.3,41.3,9.539,3.437,-13.414,-10.836,-14.785,-12.1,-3.213,27.317,0.0,249.84,,260.0,260.0,-12.776,3.143,-7.819,25.242
12345.5,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0.0,40.3,41.3,9.539,3.437,-13.488,-10.823,-14.904,-12.128,-3.213,27.317,0.0,248.54,,260.0,260.0,-12.784,3.143,-7.801,25.213
12346.0,3.113,0.743,-35.209,3.236,9.55,5.112,38.589,4.717,-16.882,-2.78,0.0,40.312,41.291,9.539,3.437,-13.418,-10.781,-14.647,-12.018,-3.221,27.321,0.0,248.54,,260.0,260.0,-12.836,3.142,-7.828,25.149
12346.5,3.113,0.743,-35.209,3.236,9.55,5.112,38.589,4.717,-16.882,-2.78,0.0,40.3,41.3,9.539,3.437,-13.327,-10.76,-14.755,-12.022,-3.221,27.321,0.0,248.94,,260.0,260.0,-12.716,3.142,-7.798,25.086
12347.0,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0.0,40.3,41.3,9.631,3.265,-13.362,-10.818,-14.779,-12.114,-3.221,27.321,0.0,248.94,,260.0,260.0,-12.716,3.141,-7.778,24.994
12347.5,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0.0,40.3,41.3,9.631,3.265,-13.418,-10.787,-14.754,-12.101,-3.221,27.321,0.0,248.94,,260.0,260.0,-12.768,3.14,-7.777,24.967
12348.0,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0.0,40.3,41.3,9.631,3.265,-13.392,-10.795,-14.842,-12.12,-3.221,27.321,0.0,248.94,,260.0,260.0,-12.765,3.138,-7.779,24.937
12348.5,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0.0,40.3,41.3,9.631,3.265,-13.376,-10.829,-14.735,-12.093,-3.221,27.321,0.0,248.44,,260.0,260.0,-12.787,3.137,-7.785,25.003
12349.0,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0.0,40.3,41.3,9.631,3.265,-13.365,-10.809,-14.741,-12.107,-3.221,27.321,0.0,248.44,,260.0,260.0,-12.758,3.136,-7.79,24.994
12349.5,3.057,0.833,-34.191,3.369,9.494,5.034,38.593,4.702,-16.89,-2.771,0.0,40.314,41.273,9.631,3.265,-13.41,-10.816,-14.798,-12.125,-3.208,27.323,0.0,248.04,,260.0,260.0,-12.756,3.134,-7.765,24.965
12350.0,3.057,0.833,-34.191,3.369,9.494,5.034,38.593,4.702,-16.89,-2.771,0.0,40.3,41.3,9.631,3.265,-13.494,-10.788,-14.79,-12.065,-3.208,27.323,0.0,248.04,,260.0,260.0,-12.787,3.133,-7.777,24.938
12350.5,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0.0,40.3,41.3,9.638,3.351,-13.363,-10.806,-14.794,-12.096,-3.208,27.323,0.0,248.84,,260.0,260.0,-12.784,3.132,-7.782,25.001
12351.0,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0.0,40.3,41.3,9.638,3.351,-13.331,-10.788,-14.737,-12.045,-3.208,27.323,0.0,248.84,,260.0,260.0,-12.765,3.125,-7.789,25.072
12351.5,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0.0,40.3,41.3,9.638,3.351,-13.314,-10.778,-14.808,-12.027,-3.208,27.323,0.0,248.34,,260.0,260.0,-12.725,3.119,-7.768,25.072
12352.0,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0.0,40.3,41.3,9.638,3.351,-13.378,-10.721,-14.704,-12.0,-3.208,27.323,0.0,248.34,,260.0,260.0,-12.732,3.112,-7.76,25.091
12352.5,2.719,0.67,-34.972,3.295,9.521,5.035,38.597,4.711,-16.895,-2.774,0.0,40.293,41.196,9.638,3.351,-13.34,-10.712,-14.705,-12.022,-3.216,27.323,0.0,249.14,,260.0,260.0,-12.701,3.106,-7.774,25.071
12353.0,2.719,0.67,-34.972,3.295,9.521,5.035,38.597,4.711,-16.895,-2.774,0.0,40.3,41.2,9.638,3.351,-13.247,-10.733,-14.773,-12.015,-3.216,27.323,0.0,249.14,,260.0,260.0,-12.695,3.099,-7.768,25.022
12353.5,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0.0,40.3,41.2,9.366,3.34,-13.33,-10.819,-14.648,-12.058,-3.216,27.323,0.0,248.44,,260.0,260.0,-12.692,3.093,-7.772,25.075
12354.0,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0.0,40.3,41.2,9.366,3.34,-13.414,-10.755,-14.708,-12.028,-3.216,27.323,0.0,248.44,,260.0,260.0,-12.714,3.096,-7.747,25.081
12354.5,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0.0,40.3,41.2,9.366,3.34,-13.308,-10.738,-14.781,-12.064,-3.216,27.323,0.0,248.64,,260.0,260.0,-12.726,3.099,-7.749,25.071
12355.0,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0.0,40.3,41.2,9.366,3.34,-13.5,-10.76,-14.771,-12.064,-3.216,27.323,0.0,248.64,,260.0,260.0,-12.722,3.103,-7.761,25.081
12355.5,3.29,0.791,-35.209,3.281,9.59,5.034,38.604,4.71,-16.888,-2.768,0.0,40.292,41.208,9.366,3.34,-13.273,-10.703,-14.759,-12.033,-3.201,27.331,0.0,248.74,,260.0,260.0,-12.774,3.106,-7.766,25.064
12356.0,3.29,0.791,-35.209,3.281,9.59,5.034,38.604,4.71,-16.888,-2.768,0.0,40.3,41.2,9.366,3.34,-13.296,-10.756,-14.719,-11.979,-3.201,27.331,0.0,248.74,,260.0,260.0,-12.692,3.109,-7.748,25.014
12356.5,3.29,0.791,-35.209,3.281,9.59,5.034,38.604,4.71,-16.888,-2.768,0.0,40.3,41.2,9.366,3.34,-13.331,-10.766,-14.735,-12.055,-3.201,27.331,0.0,248.24,,260.0,260.0,-12.688,3.112,-7.766,24.972
12357.0,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0.0,40.3,41.2,9.557,3.21,-13.361,-10.83,-14.659,-12.104,-3.201,27.331,0.0,248.24,,260.0,260.0,-12.722,3.115,-7.757,24.996
12357.5,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0.0,40.3,41.2,9.557,3.21,-13.441,-10.804,-14.774,-12.105,-3.201,27.331,0.0,247.94,,260.0,260.0,-12.738,3.107,-7.77,25.055
12358.0,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0.0,40.3,41.2,9.557,3.21,-13.278,-10.792,-14.705,-12.026,-3.201,27.331,0.0,247.94,,260.0,260.0,-12.781,3.1,-7.771,25.096
12358.5,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0.0,40.3,41.2,9.557,3.21,-13.371,-10.767,-14.674,-12.013,-3.201,27.331,0.0,248.44,,260.0,260.0,-12.7,3.093,-7.771,25.128
12359.0,2.67,0.71,-34.342,3.322,9.519,5.065,38.567,4.709,-16.913,-2.77,0.0,40.287,41.154,9.557,3.21,-13.337,-10.76,-14.733,-12.057,-3.207,27.337,0.0,248.44,,260.0,260.0,-12.706,3.086,-7.749,25.152
12359.5,2.67,0.71,-34.342,3.322,9.519,5.065,38.567,4.709,-16.913,-2.77,0.0,40.3,41.2,9.557,3.21,-13.424,-10.771,-14.782,-12.03,-3.207,27.337,0.0,248.34,,260.0,260.0,-12.722,3.079,-7.741,25.186
12360.0,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0.0,40.3,41.2,9.536,3.318,-13.324,-10.762,-14.792,-12.065,-3.207,27.337,0.0,248.34,,260.0,260.0,-12.752,3.073,-7.739,25.174
12360.5,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0.0,40.3,41.2,9.536,3.318,-13.336,-10.795,-14.732,-12.058,-3.207,27.337,0.0,248.34,,260.0,260.0,-12.736,3.074,-7.749,25.175
12361.0,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0.0,40.3,41.2,9.536,3.318,-13.449,-10.744,-14.731,-12.034,-3.207,27.337,0.0,248.34,,260.0,260.0,-12.73,3.076,-7.732,25.241
12361.5,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0.0,40.3,41.2,9.536,3.318,-13.376,-10.754,-14.739,-11.991,-3.207,27.337,0.0,248.64,,260.0,260.0,-12.74,3.078,-7.757,25.24
12362.0,3.181,0.735,-35.209,3.292,9.543,5.079,38.574,4.702,-16.904,-2.78,0.0,40.265,41.15,9.536,3.318,-13.329,-10.806,-14.643,-12.05,-3.209,27.336,0.0,248.64,,260.0,260.0,-12.715,3.08,-7.743,25.262
12362.5,3.181,0.735,-35.209,3.292,9.543,5.079,38.574,4.702,-16.904,-2.78,0.0,40.3,41.1,9.536,3.318,-13.385,-10.779,-14.603,-11.976,-3.209,27.336,0.0,248.94,,260.0,260.0,-12.707,3.081,-7.758,25.245
12363.0,3.181,0.735,-35.209,3.292,9.543,5.079,38.574,4.702,-16.904,-2.78,0.0,40.3,41.1,9.536,3.318,-13.257,-10.767,-14.706,-12.014,-3.209,27.336,0.0,248.94,,260.0,260.0,-12.686,3.083,-7.728,25.227
12363.5,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0.0,40.3,41.1,9.398,3.271,-13.28,-10.763,-14.661,-11.985,-3.209,27.336,0.0,248.44,,260.0,260.0,-12.686,3.084,-7.734,25.221
12364.0,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0.0,40.3,41.1,9.398,3.271,-13.356,-10.731,-14.681,-12.011,-3.209,27.336,0.0,248.44,,260.0,260.0,-12.672,3.094,-7.742,25.219
12364.5,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0.0,40.3,41.1,9.398,3.271,-13.285,-10.713,-14.759,-12.039,-3.209,27.336,0.0,247.84,,260.0,260.0,-12.695,3.104,-7.716,24.995
12365.0,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0.0,40.3,41.1,9.398,3.271,-13.415,-10.719,-14.709,-12.003,-3.209,27.336,0.0,247.84,,260.0,260.0,-12.699,3.113,-7.746,24.987
12365.5,3.676,0.862,-35.209,3.261,9.661,5.054,38.571,4.705,-16.871,-2.775,0.0,40.249,41.082,9.398,3.271,-13.421,-10.734,-14.697,-11.982,-3.217,27.337,0.0,247.94,,260.0,260.0,-12.712,3.122,-7.731,24.991
12366.0,3.676,0.862,-35.209,3.261,9.661,5.054,38.571,4.705,-16.871,-2.775,0.0,40.2,41.1,9.398,3.271,-13.373,-10.747,-14.727,-12.042,-3.217,27.337,0.0,247.94,,260.0,260.0,-12.709,3.131,-7.716,24.949
12366.5,3.241,0.741,-35.209,3.323,9.551,5.054,38.571,4.705,-16.871,-2.775,0.0,40.2,41.1,9.499,3.302,-13.413,-10.74,-14.741,-12.021,-3.217,27.337,0.0,248.24,,260.0,260.0,-12.722,3.14,-7.724,24.912
12367.0,3.241,0.741,-35.209,3.323,9.551,5.054,38.571,4.705,-16.871,-2.775,0.0,40.2,41.1,9.499,3.302,-13.248,-10.733,-14.762,-12.012,-3.217,27.337,0.0,248.24,,260.0,260.0,-12.729,3.142,-7.715,24.861
12367.5,3.241,0.741,-35.209,3.323,9.551,5.054,38.571,4.705,-16.871,-2.775,0.0,40.2,41.1,9.499,3.302,-13.293,-10.728,-14.696,-11.984,-3.217,27.337,0.0,248.64,,260.0,260.0,-12.689,3.144,-7.705,24.855
12368.0,3.241,0.741,-35.209,3.323,9.551,5.054,38.571,4.705,-16.871,-2.775,0.0,40.2,41.1,9.499,3.302,-13.32,-10.763,-14.71,-12.058,-3.217,27.337,0.0,248.64,,260.0,260.0,-12.675,3.145,-7.715,24.88
12368.5,3.241,0.741,-35.209,3.323,9.551,5.055,38.563,4.719,-16.874,-2.768,0.0,40.237,41.077,9.499,3.302,-13.281,-10.723,-14.745,-12.003,-3.218,27.336,0.0,249.04,,260.0,260.0,-12.713,3.147,-7.736,24.883
12369.0,3.241,0.741,-35.209,3.323,9.551,5.055,38.563,4.719,-16.874,-2.768,0.0,40.2,41.1,9.499,3.302,-13.375,-10.729,-14.622,-11.954,-3.218,27.336,0.0,249.04,,260.0,260.0,-12.688,3.148,-7.735,24.898
12369.5,3.237,0.76,-35.209,3.308,9.525,5.055,38.563,4.719,-16.874,-2.768,0.0,40.2,41.1,9.555,3.342,-13.255,-10.717,-14.74,-11.975,-3.218,27.336,0.0,249.14,,260.0,260.0,-12.67,3.15,-7.71,24.941
12370.0,3.237,0.76,-35.209,3.308,9.525,5.055,38.563,4.719,-16.874,-2.768,0.0,40.2,41.1,9.555,3.342,-13.301,-10.699,-14.678,-11.907,-3.218,27.336,0.0,249.14,,260.0,260.0,-12.672,3.151,-7.713,24.981
12370.5,3.237,0.76,-35.209,3.308,9.525,5.055,38.563,4.719,-16.874,-2.768,0.0,40.2,41.1,9.555,3.342,-13.347,-10.718,-14.699,-11.986,-3.218,27.336,0.0,248.84,,260.0,260.0,-12.646,3.153,-7.727,25.034
12371.0,3.237,0.76,-35.209,3.308,9.525,5.055,38.563,4.719,-16.874,-2.768,0.0,40.2,41.1,9.555,3.342,-13.263,-10.709,-14.721,-11.993,-3.218,27.336,0.0,248.84,,260.0,260.0,-12.688,3.154,-7.708,25.138
12371.5,3.237,0.76,-35.209,3.308,9.525,5.055,38.563,4.719,-16.874,-2.768,0.0,40.2,41.1,9.555,3.342,-13.262,-10.699,-14.77,-12.03,-3.218,27.336,0.0,248.84,,260.0,260.0,-12.672,3.155,-7.703,25.23
12372.0,3.237,0.76,-35.209,3.308,9.525,5.023,38.568,4.699,-16.821,-2.771,0.0,40.229,41.04,9.555,3.342,-13.355,-10.766,-14.77,-12.084,-3.189,27.343,0.0,248.84,,260.0,260.0,-12.69,3.157,-7.712,25.301
12372.5,3.237,0.76,-35.209,3.308,9.525,5.023,38.568,4.699,-16.821,-2.771,0.0,40.2,41.0,9.555,3.342,-13.33,-10.798,-14.726,-12.055,-3.189,27.343,0.0,249.24,,260.0,260.0,-12.744,3.158,-7.725,25.208
12373.0,2.92,0.697,-35.209,3.282,9.569,5.023,38.568,4.699,-16.821,-2.771,0.0,40.2,41.0,9.409,3.274,-13.278,-10.761,-14.717,-12.05,-3.189,27.343,0.0,249.24,,260.0,260.0,-12.727,3.159,-7.7,25.137
12373.5,2.92,0.697,-35.209,3.282,9.569,5.023,38.568,4.699,-16.821,-2.771,0.0,40.2,41.0,9.409,3.274,-13.397,-10.757,-14.679,-12.023,-3.189,27.343,0.0,248.54,,260.0,260.0,-12.701,3.155,-7.731,25.315
12374.0,2.92,0.697,-35.209,3.282,9.569,5.023,38.568,4.699,-16.821,-2.771,0.0,40.2,41.0,9.409,3.274,-13.331,-10.747,-14.77,-11.987,-3.189,27.343,0.0,248.54,,260.0,260.0,-12.714,3.151,-7.684,25.25
12374.5,2.92,0.697,-35.209,3.282,9.569,5.023,38.568,4.699,-16.821,-2.771,0.0,40.2,41.0,9.409,3.274,-13.343,-10.774,-14.744,-12.07,-3.189,27.343,0.0,248.24,,260.0,260.0,-12.709,3.148,-7.716,25.221
12375.0,2.92,0.697,-35.209,3.282,9.569,5.074,38.566,4.723,-16.803,-2.767,0.0,40.212,41.024,9.409,3.274,-13.248,-10.771,-14.628,-11.979,-3.206,27.346,0.0,248.24,,260.0,260.0,-12.733,3.144,-7.709,25.251
12375.5,2.92,0.697,-35.209,3.282,9.569,5.074,38.566,4.723,-16.803,-2.767,0.0,40.2,41.0,9.409,3.274,-13.324,-10.703,-14.628,-11.95,-3.206,27.346,0.0,247.84,,260.0,260.0,-12.656,3.14,-7.711,25.265
12376.0,3.077,0.781,-33.94,3.306,9.547,5.074,38.566,4.723,-16.803,-2.767,0.0,40.2,41.0,9.642,3.099,-13.256,-10.72,-14.727,-11.968,-3.206,27.346,0.0,247.84,,260.0,260.0,-12.652,3.137,-7.729,25.231
12376.5,3.077,0.781,-33.94,3.306,9.547,5.074,38.566,4.723,-16.803,-2.767,0.0,40.2,41.0,9.642,3.099,-13.248,-10.721,-14.655,-11.992,-3.206,27.346,0.0,248.44,,260.0,260.0,-12.667,3.136,-7.694,25.28
12377.0,3.077,0.781,-33.94,3.306,9.547,5.074,38.566,4.723,-16.803,-2.767,0.0,40.2,41.0,9.642,3.099,-13.395,-10.765,-14.621,-12.002,-3.206,27.346,0.0,248.44,,260.0,260.0,-12.654,3.135,-7.706,25.252
12377.5,3.077,0.781,-33.94,3.306,9.547,5.074,38.566,4.723,-16.803,-2.767,0.0,40.2,41.0,9.642,3.099,-13.269,-10.745,-14.687,-12.032,-3.206,27.346,0.0,248.14,,260.0,260.0,-12.696,3.134,-7.694,25.256
12378.0,3.077,0.781,-33.94,3.306,9.547,5.074,38.566,4.723,-16.803,-2.767,0.0,40.2,41.0,9.642,3.099,-13.257,-10.727,-14.696,-11.931,-3.206,27.346,0.0,248.14,,260.0,260.0,-12.683,3.133,-7.691,25.266
12378.5,3.077,0.781,-33.94,3.306,9.547,5.083,38.546,4.702,-16.744,-2.77,0.0,40.193,40.967,9.642,3.099,-13.339,-10.712,-14.645,-11.952,-3.199,27.352,0.0,248.34,,260.0,260.0,-12.653,3.132,-7.706,25.235
12379.0,3.077,0.781,-33.94,3.306,9.547,5.083,38.546,4.702,-16.744,-2.77,0.0,40.2,41.0,9.642,3.099,-13.337,-10.71,-14.696,-11.998,-3.199,27.352,0.0,248.34,,260.0,260.0,-12.662,3.131,-7.684,25.143
12379.5,2.767,0.728,-34.035,3.346,9.514,5.083,38.546,4.702,-16.744,-2.77,0.0,40.2,41.0,9.583,3.139,-13.283,-10.718,-14.742,-11.981,-3.199,27.352,0.0,248.74,,260.0,260.0,-12.685,3.13,-7.72,25.086
12380.0,2.767,0.728,-34.035,3.346,9.514,5.083,38.546,4.702,-16.744,-2.77,0.0,40.2,41.0,9.583,3.139,-13.3,-10.703,-14.696,-12.002,-3.199,27.352,0.0,248.74,,260.0,260.0,-12.681,3.124,-7.693,25.056
12380.5,2.767,0.728,-34.035,3.346,9.514,5.083,38.546,4.702,-16.744,-2.77,0.0,40.2,41.0,9.583,3.139,-13.309,-10.717,-14.684,-11.933,-3.199,27.352,0.0,248.14,,260.0,260.0,-12.675,3.118,-7.707,24.96
12381.0,2.767,0.728,-34.035,3.346,9.514,5.083,38.546,4.702,-16.744,-2.77,0.0,40.2,41.0,9.583,3.139,-13.323,-10.658,-14.612,-11.936,-3.199,27.352,0.0,248.14,,260.0,260.0,-12.661,3.113,-7.708,24.965
12381.5,2.767,0.728,-34.035,3.346,9.514,5.09,38.548,4.707,-16.695,-2.766,0.0,40.169,41.023,9.583,3.139,-13.195,-10.709,-14.655,-11.924,-3.217,27.352,0.0,248.14,,260.0,260.0,-12.632,3.107,-7.683,24.902
12382.0,2.767,0.728,-34.035,3.346,9.514,5.09,38.548,4.707,-16.695,-2.766,0.0,40.2,41.0,9.583,3.139,-13.327,-10.705,-14.64,-11.943,-3.217,27.352,0.0,248.14,,260.0,260.0,-12.621,3.101,-7.681,24.899
12382.5,3.32,0.823,-35.033,3.244,9.541,5.09,38.548,4.707,-16.695,-2.766,0.0,40.2,41.0,9.605,3.457,-13.345,-10.716,-14.7,-12.011,-3.217,27.352,0.0,247.94,,260.0,260.0,-12.653,3.096,-7.689,24.935
12383.0,3.32,0.823,-35.033,3.244,9.541,5.09,38.548,4.707,-16.695,-2.766,0.0,40.2,41.0,9.605,3.457,-13.266,-10.694,-14.749,-11.975,-3.217,27.352,0.0,247.94,,260.0,260.0,-12.693,3.1,-7.681,24.929
12383.5,3.32,0.823,-35.033,3.244,9.541,5.09,38.548,4.707,-16.695,-2.766,0.0,40.2,41.0,9.605,3.457,-13.449,-10.714,-14.73,-12.03,-3.217,27.352,0.0,247.94,,260.0,260.0,-12.671,3.103,-7.692,24.925
12384.0,3.32,0.823,-35.033,3.244,9.541,5.09,38.548,4.707,-16.695,-2.766,0.0,40.2,41.0,9.605,3.457,-13.406,-10.771,-14.845,-12.073,-3.217,27.352,0.0,247.94,,260.0,260.0,-12.731,3.107,-7.683,24.952
12384.5,3.32,0.823,-35.033,3.244,9.541,5.068,38.569,4.734,-16.621,-2.757,0.0,40.169,40.915,9.605,3.457,-13.357,-10.792,-14.735,-12.079,-3.205,27.365,0.0,248.04,,260.0,260.0,-12.774,3.11,-7.704,25.0
12385.0,3.32,0.823,-35.033,3.244,9.541,5.068,38.569,4.734,-16.621,-2.757,0.0,40.2,40.9,9.605,3.457,-13.393,-10.738,-14.76,-12.038,-3.205,27.365,0.0,248.04,,260.0,260.0,-12.741,3.114,-7.703,25.065
12385.5,3.32,0.823,-35.033,3.244,9.541,5.068,38.569,4.734,-16.621,-2.757,0.0,40.2,40.9,9.605,3.457,-13.341,-10.748,-14.765,-12.018,-3.205,27.365,0.0,248.34,,260.0,260.0,-12.732,3.117,-7.697,25.072
12386.0,3.139,0.784,-35.127,3.211,9.479,5.068,38.569,4.734,-16.621,-2.757,0.0,40.2,40.9,9.558,3.487,-13.413,-10.668,-14.625,-11.94,-3.205,27.365,0.0,248.34,,260.0,260.0,-12.718,3.12,-7.691,25.098
12386.5,3.139,0.784,-35.127,3.211,9.479,5.068,38.569,4.734,-16.621,-2.757,0.0,40.2,40.9,9.558,3.487,-13.3,-10.745,-14.734,-11.992,-3.205,27.365,0.0,247.54,,260.0,260.0,-12.662,3.121,-7.712,25.078
12387.0,3.139,0.784,-35.127,3.211,9.479,5.068,38.569,4.734,-16.621,-2.757,0.0,40.2,40.9,9.558,3.487,-13.34,-10.753,-14.705,-12.021,-3.205,27.365,0.0,247.54,,260.0,260.0,-12.693,3.121,-7.713,25.048
12387.5,3.139,0.784,-35.127,3.211,9.479,5.068,38.569,4.734,-16.621,-2.757,0.0,40.2,40.9,9.558,3.487,-13.307,-10.734,-14.802,-12.06,-3.205,27.365,0.0,246.94,,260.0,260.0,-12.705,3.121,-7.688,25.029
12388.0,3.139,0.784,-35.127,3.211,9.479,5.066,38.542,4.679,-16.59,-2.761,0.0,40.145,40.905,9.558,3.487,-13.376,-10.758,-14.812,-12.021,-3.225,27.359,0.0,246.94,,260.0,260.0,-12.726,3.121,-7.69,25.013
12388.5,3.139,0.784,-35.127,3.211,9.479,5.066,38.542,4.679,-16.59,-2.761,0.0,40.1,40.9,9.558,3.487,-13.397,-10.716,-14.686,-11.995,-3.225,27.359,0.0,247.24,,260.0,260.0,-12.742,3.122,-7.703,24.992
12389.0,2.87,0.713,-35.158,3.276,9.554,5.066,38.542,4.679,-16.59,-2.761,0.0,40.1,40.9,9.615,3.435,-13.333,-10.761,-14.783,-12.03,-3.225,27.359,0.0,247.24,,260.0,260.0,-12.699,3.122,-7.71,25.006
12389.5,2.87,0.713,-35.158,3.276,9.554,5.066,38.542,4.679,-16.59,-2.761,0.0,40.1,40.9,9.615,3.435,-13.316,-10.764,-14.775,-12.086,-3.225,27.359,0.0,247.74,,260.0,260.0,-12.727,3.118,-7.712,25.033
12390.0,2.87,0.713,-35.158,3.276,9.554,5.066,38.542,4.679,-16.59,-2.761,0.0,40.1,40.9,9.615,3.435,-13.473,-10.785,-14.762,-12.059,-3.225,27.359,0.0,247.74,,260.0,260.0,-12.736,3.114,-7.71,25.058
12390.5,2.87,0.713,-35.158,3.276,9.554,5.066,38.542,4.679,-16.59,-2.761,0.0,40.1,40.9,9.615,3.435,-13.432,-10.783,-14.794,-12.053,-3.225,27.359,0.0,248.74,,260.0,260.0,-12.77,3.11,-7.723,25.093
12391.0,2.87,0.713,-35.158,3.276,9.554,5.033,38.548,4.712,-16.529,-2.766,0.0,40.127,40.849,9.615,3.435,-13.356,-10.762,-14.832,-12.072,-3.203,27.36,0.0,248.74,,260.0,260.0,-12.766,3.106,-7.726,25.12
12391.5,2.87,0.713,-35.158,3.276,9.554,5.033,38.548,4.712,-16.529,-2.766,0.0,40.1,40.8,9.615,3.435,-13.408,-10.795,-14.831,-12.111,-3.203,27.36,0.0,249.14,,260.0,260.0,-12.755,3.102,-7.735,25.182
12392.0,2.87,0.713,-35.158,3.276,9.554,5.033,38.548,4.712,-16.529,-2.766,0.0,40.1,40.8,9.615,3.435,-13.494,-10.745,-14.777,-12.052,-3.203,27.36,0.0,249.14,,260.0,260.0,-12.786,3.098,-7.738,25.22
12392.5,2.9,0.668,-35.209,3.277,9.561,5.033,38.548,4.712,-16.529,-2.766,0.0,40.1,40.8,9.584,3.361,-13.4,-10.76,-14.808,-12.022,-3.203,27.36,0.0,248.54,,260.0,260.0,-12.767,3.094,-7.72,25.246
12393.0,2.9,0.668,-35.209,3.277,9.561,5.033,38.548,4.712,-16.529,-2.766,0.0,40.1,40.8,9.584,3.361,-13.333,-10.755,-14.81,-12.011,-3.203,27.36,0.0,248.54,,260.0,260.0,-12.748,3.091,-7.718,25.307
12393.5,2.9,0.668,-35.209,3.277,9.561,5.033,38.548,4.712,-16.529,-2.766,0.0,40.1,40.8,9.584,3.361,-13.404,-10.774,-14.741,-12.059,-3.203,27.36,0.0,248.44,,260.0,260.0,-12.727,3.088,-7.722,25.327
12394.0,2.9,0.668,-35.209,3.277,9.561,5.033,38.548,4.712,-16.529,-2.766,0.0,40.1,40.8,9.584,3.361,-13.345,-10.761,-14.826,-12.084,-3.203,27.36,0.0,248.44,,260.0,260.0,-12.744,3.085,-7.72,25.29
12394.5,2.9,0.668,-35.209,3.277,9.561,5.062,38.534,4.722,-16.483,-2.763,0.0,40.114,40.829,9.584,3.361,-13.287,-10.654,-14.66,-11.933,-3.197,27.366,0.0,249.14,,260.0,260.0,-12.754,3.082,-7.736,25.274
12395.0,2.9,0.668,-35.209,3.277,9.561,5.062,38.534,4.722,-16.483,-2.763,0.0,40.1,40.8,9.584,3.361,-13.185,-10.73,-14.609,-11.992,-3.197,27.366,0.0,249.14,,260.0,260.0,-12.634,3.079,-7.732,25.277
12395.5,3.565,0.834,-35.209,3.282,9.519,5.062,38.534,4.722,-16.483,-2.763,0.0,40.1,40.8,9.541,3.316,-13.408,-10.702,-14.677,-12.018,-3.197,27.366,0.0,248.84,,260.0,260.0,-12.629,3.076,-7.709,25.253
12396.0,3.565,0.834,-35.209,3.282,9.519,5.062,38.534,4.722,-16.483,-2.763,0.0,40.1,40.8,9.541,3.316,-13.438,-10.802,-14.793,-12.066,-3.197,27.366,0.0,248.84,,260.0,260.0,-12.701,3.084,-7.704,25.229
12396.5,3.565,0.834,-35.209,3.282,9.519,5.062,38.534,4.722,-16.483,-2.763,0.0,40.1,40.8,9.541,3.316,-13.37,-10.76,-14.728,-12.068,-3.197,27.366,0.0,248.54,,260.0,260.0,-12.775,3.1,-7.715,25.225
12397.0,3.565,0.834,-35.209,3.282,9.519,5.062,38.534,4.722,-16.483,-2.763,0.0,40.1,40.8,9.541,3.316,-13.285,-10.733,-14.731,-11.978,-3.197,27.366,0.0,248.54,,260.0,260.0,-12.732,3.1,-7.707,25.215
12397.5,3.565,0.834,-35.209,3.282,9.519,5.062,38.53,4.685,-16.44,-2.77,0.0,40.106,40.84,9.541,3.316,-13.387,-10.762,-14.699,-12.028,-3.193,27.37,0.0,248.84,,260.0,260.0,-12.682,3.107,-7.683,25.192
12398.0,3.565,0.834,-35.209,3.282,9.519,5.062,38.53,4.685,-16.44,-2.77,0.0,40.1,40.8,9.541,3.316,-13.337,-10.758,-14.831,-12.017,-3.193,27.37,0.0,248.84,,260.0,260.0,-12.719,3.115,-7.693,25.18
12398.5,3.411,0.829,-35.209,3.253,9.559,5.062,38.53,4.685,-16.44,-2.77,0.0,40.1,40.8,9.551,3.492,-13.384,-10.777,-14.816,-12.109,-3.193,27.37,0.0,249.14,,260.0,260.0,-12.736,3.122,-7.703,25.145
12399.0,3.411,0.829,-35.209,3.253,9.559,5.062,38.53,4.685,-16.44,-2.77,0.0,40.1,40.8,9.551,3.492,-13.42,-10.765,-14.832,-12.083,-3.193,27.37,0.0,249.14,,260.0,260.0,-12.771,3.127,-7.7,25.147
12399.5,3.411,0.829,-35.209,3.253,9.559,5.062,38.53,4.685,-16.44,-2.77,0.0,40.1,40.8,9.551,3.492,-13.368,-10.781,-14.731,-12.04,-3.193,27.37,0.0,248.64,,260.0,260.0,-12.775,3.132,-7.712,25.149
12400.0,3.411,0.829,-35.209,3.253,9.559,5.062,38.53,4.685,-16.44,-2.77,0.0,40.1,40.8,9.551,3.492,-13.401,-10.764,-14.752,-12.056,-3.193,27.37,0.0,248.64,,260.0,260.0,-12.73,3.136,-7.712,25.122
12400.5,3.411,0.829,-35.209,3.253,9.559,5.062,38.53,4.685,-16.44,-2.77,0.0,40.1,40.8,9.551,3.492,-13.36,-10.759,-14.842,-12.069,-3.193,27.37,0.0,247.94,,260.0,260.0,-12.743,3.141,-7.702,25.093
12401.0,3.411,0.829,-35.209,3.253,9.559,5.037,38.532,4.682,-16.398,-2.764,0.0,40.085,40.798,9.551,3.492,-13.425,-10.77,-14.833,-12.038,-3.204,27.37,0.0,247.94,,260.0,260.0,-12.758,3.145,-7.7,25.073
12401.5,3.411,0.829,-35.209,3.253,9.559,5.037,38.532,4.682,-16.398,-2.764,0.0,40.1,40.8,9.551,3.492,-13.483,-10.745,-14.816,-12.02,-3.204,27.37,0.0,249.04,,260.0,260.0,-12.766,3.149,-7.694,25.021
12402.0,2.708,0.707,-34.51,3.282,9.503,5.037,38.532,4.682,-16.398,-2.764,0.0,40.1,40.8,9.666,3.375,-13.3,-10.764,-14.805,-12.084,-3.204,27.37,0.0,249.04,,260.0,260.0,-12.766,3.154,-7.701,24.987
12402.5,2.708,0.707,-34.51,3.282,9.503,5.037,38.532,4.682,-16.398,-2.764,0.0,40.1,40.8,9.666,3.375,-13.371,-10.75,-14.84,-12.049,-3.204,27.37,0.0,247.94,,260.0,260.0,-12.738,3.146,-7.686,24.961
12403.0,2.708,0.707,-34.51,3.282,9.503,5.037,38.532,4.682,-16.398,-2.764,0.0,40.1,40.8,9.666,3.375,-13.446,-10.757,-14.818,-12.086,-3.204,27.37,0.0,247.94,,260.0,260.0,-12.753,3.139,-7.698,24.934
12403.5,2.708,0.707,-34.51,3.282,9.503,5.037,38.532,4.682,-16.398,-2.764,0.0,40.1,40.8,9.666,3.375,-13.496,-10.756,-14.837,-12.081,-3.204,27.37,0.0,247.24,,260.0,260.0,-12.777,3.132,-7.686,24.947
12404.0,2.708,0.707,-34.51,3.282,9.503,5.083,38.543,4.7,-16.383,-2.753,0.0,40.082,40.806,9.666,3.375,-13.344,-10.728,-14.834,-12.027,-3.197,27.381,0.0,247.24,,260.0,260.0,-12.793,3.125,-7.706,24.902
12404.5,2.708,0.707,-34.51,3.282,9.503,5.083,38.543,4.7,-16.383,-2.753,0.0,40.1,40.8,9.666,3.375,-13.318,-10.732,-14.618,-11.931,-3.197,27.381,0.0,246.24,,260.0,260.0,-12.733,3.118,-7.708,24.869
12405.0,3.453,0.853,-35.209,3.273,9.547,5.083,38.543,4.7,-16.383,-2.753,0.0,40.1,40.8,9.556,3.447,-13.35,-10.692,-14.686,-11.967,-3.197,27.381,0.0,246.24,,260.0,260.0,-12.65,3.112,-7.687,24.852
12405.5,3.453,0.853,-35.209,3.273,9.547,5.083,38.543,4.7,-16.383,-2.753,0.0,40.1,40.8,9.556,3.447,-13.387,-10.725,-14.779,-12.059,-3.197,27.381,0.0,249.74,,260.0,260.0,-12.674,3.117,-7.685,24.861
12406.0,3.453,0.853,-35.209,3.273,9.547,5.083,38.543,4.7,-16.383,-2.753,0.0,40.1,40.8,9.556,3.447,-13.266,-10.724,-14.785,-11.963,-3.197,27.381,0.0,249.74,,260.0,260.0,-12.738,3.123,-7.687,24.872
12406.5,3.453,0.853,-35.209,3.273,9.547,5.083,38.543,4.7,-16.383,-2.753,0.0,40.1,40.8,9.556,3.447,-13.344,-10.743,-14.835,-11.998,-3.197,27.381,0.0,248.74,,260.0,260.0,-12.685,3.128,-7.665,24.88
12407.0,3.453,0.853,-35.209,3.273,9.547,5.083,38.543,4.7,-16.383,-2.753,0.0,40.1,40.8,9.556,3.447,-13.432,-10.786,-14.705,-12.051,-3.197,27.381,0.0,248.74,,260.0,260.0,-12.73,3.134,-7.679,24.871
12407.5,3.453,0.853,-35.209,3.273,9.547,5.024,38.52,4.674,-16.345,-2.767,0.0,40.072,40.783,9.556,3.447,-13.256,-10.723,-14.744,-12.004,-3.201,27.392,0.0,249.24,,260.0,260.0,-12.743,3.139,-7.668,24.709
12408.0,3.453,0.853,-35.209,3.273,9.547,5.024,38.52,4.674,-16.345,-2.767,0.0,40.1,40.8,9.556,3.447,-13.354,-10.752,-14.773,-12.066,-3.201,27.392,0.0,249.24,,260.0,260.0,-12.682,3.144,-7.67,24.654
12408.5,2.817,0.704,-34.565,3.33,9.513,5.024,38.52,4.674,-16.345,-2.767,0.0,40.1,40.8,9.578,3.058,-13.333,-10.742,-14.784,-12.025,-3.201,27.392,0.0,248.24,,260.0,260.0,-12.736,3.149,-7.683,24.616
12409.0,2.817,0.704,-34.565,3.33,9.513,5.024,38.52,4.674,-16.345,-2.767,0.0,40.1,40.8,9.578,3.058,-13.359,-10.721,-14.747,-12.016,-3.201,27.392,0.0,248.24,,260.0,260.0,-12.721,3.144,-7.674,24.628
12409.5,2.817,0.704,-34.565,3.33,9.513,5.024,38.52,4.674,-16.345,-2.767,0.0,40.1,40.8,9.578,3.058,-13.328,-10.736,-14.839,-12.045,-3.201,27.392,0.0,249.74,,260.0,260.0,-12.711,3.138,-7.658,24.609
12410.0,2.817,0.704,-34.565,3.33,9.513,5.024,38.52,4.674,-16.345,-2.767,0.0,40.1,40.8,9.578,3.058,-13.37,-10.753,-14.825,-12.006,-3.201,27.392,0.0,249.74,,260.0,260.0,-12.737,3.133,-7.667,24.563
12410.5,2.817,0.704,-34.565,3.33,9.513,5.026,38.535,4.693,-16.288,-2.766,0.0,40.06,40.743,9.578,3.058,-13.435,-10.78,-14.711,-12.034,-3.191,27.397,0.0,249.14,,260.0,260.0,-12.738,3.128,-7.663,24.562
12411.0,2.817,0.704,-34.565,3.33,9.513,5.026,38.535,4.693,-16.288,-2.766,0.0,40.1,40.7,9.578,3.058,-13.316,-10.717,-14.764,-11.987,-3.191,27.397,0.0,249.14,,260.0,260.0,-12.74,3.123,-7.654,24.585
12411.5,3.069,0.763,-35.181,3.274,9.42,5.026,38.535,4.693,-16.288,-2.766,0.0,40.1,40.7,9.584,3.351,-13.318,-10.707,-14.836,-12.045,-3.191,27.397,0.0,249.24,,260.0,260.0,-12.696,3.118,-7.654,24.6
12412.0,3.069,0.763,-35.181,3.274,9.42,5.026,38.535,4.693,-16.288,-2.766,0.0,40.1,40.7,9.584,3.351,-13.355,-10.789,-14.673,-11.989,-3.191,27.397,0.0,249.24,,260.0,260.0,-12.727,3.117,-7.672,24.622
12412.5,3.069,0.763,-35.181,3.274,9.42,5.026,38.535,4.693,-16.288,-2.766,0.0,40.1,40.7,9.584,3.351,-13.331,-10.733,-14.736,-12.031,-3.191,27.397,0.0,249.44,,260.0,260.0,-12.702,3.116,-7.672,24.639
12413.0,3.069,0.763,-35.181,3.274,9.42,5.026,38.535,4.693,-16.288,-2.766,0.0,40.1,40.7,9.584,3.351,-13.277,-10.721,-14.71,-11.957,-3.191,27.397,0.0,249.44,,260.0,260.0,-12.708,3.115,-7.667,24.719
12413.5,3.069,0.763,-35.181,3.274,9.42,5.06,38.535,4.692,-16.248,-2.755,0.0,40.054,40.77,9.584,3.351,-13.382,-10.695,-14.68,-11.97,-3.193,27.404,0.0,249.34,,260.0,260.0,-12.666,3.114,-7.677,24.71
12414.0,3.069,0.763,-35.181,3.274,9.42,5.06,38.535,4.692,-16.248,-2.755,0.0,40.1,40.8,9.584,3.351,-13.231,-10.705,-14.747,-11.974,-3.193,27.404,0.0,249.34,,260.0,260.0,-12.682,3.114,-7.67,24.62
12414.5,3.069,0.763,-35.181,3.274,9.42,5.06,38.535,4.692,-16.248,-2.755,0.0,40.1,40.8,9.584,3.351,-13.302,-10.699,-14.624,-11.919,-3.193,27.404,0.0,248.54,,260.0,260.0,-12.664,3.113,-7.651,24.505
12415.0,3.025,0.816,-33.705,3.263,9.469,5.06,38.535,4.692,-16.248,-2.755,0.0,40.1,40.8,9.692,3.278,-13.306,-10.693,-14.714,-11.989,-3.193,27.404,0.0,248.54,,260.0,260.0,-12.636,3.112,-7.643,24.543
12415.5,3.025,0.816,-33.705,3.263,9.469,5.06,38.535,4.692,-16.248,-2.755,0.0,40.1,40.8,9.692,3.278,-13.336,-10.702,-14.808,-12.028,-3.193,27.404,0.0,249.34,,260.0,260.0,-12.675,3.111,-7.636,24.546
12416.0,3.025,0.816,-33.705,3.263,9.469,5.06,38.535,4.692,-16.248,-2.755,0.0,40.1,40.8,9.692,3.278,-13.387,-10.662,-14.695,-11.926,-3.193,27.404,0.0,249.34,,260.0,260.0,-12.718,3.109,-7.65,24.542
12416.5,3.025,0.816,-33.705,3.263,9.469,5.06,38.535,4.692,-16.248,-2.755,0.0,40.1,40.8,9.692,3.278,-13.319,-10.692,-14.747,-12.002,-3.193,27.404,0.0,247.34,,260.0,260.0,-12.668,3.108,-7.659,24.602
12417.0,3.025,0.816,-33.705,3.263,9.469,5.072,38.538,4.707,-16.217,-2.763,0.0,40.048,40.73,9.692,3.278,-13.294,-10.707,-14.794,-12.0,-3.211,27.408,0.0,247.34,,260.0,260.0,-12.69,3.107,-7.627,24.632
12417.5,3.025,0.816,-33.705,3.263,9.469,5.072,38.538,4.707,-16.217,-2.763,0.0,40.0,40.7,9.692,3.278,-13.363,-10.723,-14.826,-12.069,-3.211,27.408,0.0,249.04,,260.0,260.0,-12.699,3.105,-7.621,24.64
12418.0,2.812,0.783,-34.151,3.242,9.479,5.072,38.538,4.707,-16.217,-2.763,0.0,40.0,40.7,9.638,3.327,-13.448,-10.738,-14.877,-12.096,-3.211,27.408,0.0,249.04,,260.0,260.0,-12.745,3.104,-7.625,24.601
12418.5,2.812,0.783,-34.151,3.242,9.479,5.072,38.538,4.707,-16.217,-2.763,0.0,40.0,40.7,9.638,3.327,-13.347,-10.691,-14.823,-12.015,-3.211,27.408,0.0,248.44,,260.0,260.0,-12.79,3.099,-7.621,24.595
12419.0,2.812,0.783,-34.151,3.242,9.479,5.072,38.538,4.707,-16.217,-2.763,0.0,40.0,40.7,9.638,3.327,-13.385,-10.735,-14.71,-12.005,-3.211,27.408,0.0,248.44,,260.0,260.0,-12.719,3.095,-7.637,24.6
12419.5,2.812,0.783,-34.151,3.242,9.479,5.072,38.538,4.707,-16.217,-2.763,0.0,40.0,40.7,9.638,3.327,-13.343,-10.707,-14.749,-11.927,-3.211,27.408,0.0,248.44,,260.0,260.0,-12.709,3.09,-7.624,24.644
12420.0,2.812,0.783,-34.151,3.242,9.479,5.089,38.535,4.722,-16.2,-2.763,0.0,40.035,40.724,9.638,3.327,-13.377,-10.675,-14.716,-11.923,-3.201,27.401,0.0,248.44,,260.0,260.0,-12.682,3.085,-7.625,24.694
12420.5,2.812,0.783,-34.151,3.242,9.479,5.089,38.535,4.722,-16.2,-2.763,0.0,40.0,40.7,9.638,3.327,-13.29,-10.719,-14.725,-11.997,-3.201,27.401,0.0,248.54,,260.0,260.0,-12.673,3.081,-7.621,24.736
12421.0,2.812,0.783,-34.151,3.242,9.479,5.089,38.535,4.722,-16.2,-2.763,0.0,40.0,40.7,9.638,3.327,-13.25,-10.715,-14.695,-11.99,-3.201,27.401,0.0,248.54,,260.0,260.0,-12.683,3.076,-7.632,24.749
12421.5,3.15,0.8,-35.137,3.292,9.541,5.089,38.535,4.722,-16.2,-2.763,0.0,40.0,40.7,9.557,3.21,-13.375,-10.696,-14.717,-12.002,-3.201,27.401,0.0,249.94,,260.0,260.0,-12.662,3.072,-7.635,24.813
12422.0,3.15,0.8,-35.137,3.292,9.541,5.089,38.535,4.722,-16.2,-2.763,0.0,40.0,40.7,9.557,3.21,-13.352,-10.723,-14.82,-12.005,-3.201,27.401,0.0,249.94,,260.0,260.0,-12.698,3.073,-7.64,24.946
12422.5,3.15,0.8,-35.137,3.292,9.541,5.089,38.535,4.722,-16.2,-2.763,0.0,40.0,40.7,9.557,3.21,-13.427,-10.731,-14.763,-12.027,-3.201,27.401,0.0,249.54,,260.0,260.0,-12.725,3.075,-7.636,25.007
12423.0,3.15,0.8,-35.137,3.292,9.541,5.089,38.535,4.722,-16.2,-2.763,0.0,40.0,40.7,9.557,3.21,-13.307,-10.711,-14.831,-11.936,-3.201,27.401,0.0,249.54,,260.0,260.0,-12.737,3.076,-7.632,25.016
12423.5,3.15,0.8,-35.137,3.292,9.541,5.067,38.536,4.7,-16.157,-2.758,0.0,40.026,40.743,9.557,3.21,-13.384,-10.664,-14.715,-11.924,-3.2,27.412,0.0,249.84,,260.0,260.0,-12.696,3.077,-7.644,25.052
12424.0,3.15,0.8,-35.137,3.292,9.541,5.067,38.536,4.7,-16.157,-2.758,0.0,40.0,40.7,9.557,3.21,-13.423,-10.701,-14.805,-12.004,-3.2,27.412,0.0,249.84,,260.0,260.0,-12.672,3.078,-7.599,25.093
12424.5,2.995,0.695,-35.209,3.264,9.573,5.067,38.536,4.7,-16.157,-2.758,0.0,40.0,40.7,9.562,3.41,-13.476,-10.752,-14.875,-12.092,-3.2,27.412,0.0,248.54,,260.0,260.0,-12.733,3.08,-7.628,24.925
12425.0,2.995,0.695,-35.209,3.264,9.573,5.067,38.536,4.7,-16.157,-2.758,0.0,40.0,40.7,9.562,3.41,-13.459,-10.706,-14.838,-11.978,-3.2,27.412,0.0,248.54,,260.0,260.0,-12.799,3.078,-7.62,24.858
12425.5,2.995,0.695,-35.209,3.264,9.573,5.067,38.536,4.7,-16.157,-2.758,0.0,40.0,40.7,9.562,3.41,-13.37,-10.748,-14.788,-12.039,-3.2,27.412,0.0,249.64,,260.0,260.0,-12.745,3.077,-7.631,24.858
12426.0,2.995,0.695,-35.209,3.264,9.573,5.067,38.536,4.7,-16.157,-2.758,0.0,40.0,40.7,9.562,3.41,-13.263,-10.735,-14.716,-12.038,-3.2,27.412,0.0,249.64,,260.0,260.0,-12.736,3.075,-7.634,24.879
12426.5,2.995,0.695,-35.209,3.264,9.573,5.041,38.526,4.719,-16.123,-2.758,0.0,40.027,40.746,9.562,3.41,-13.343,-10.697,-14.865,-12.056,-3.203,27.412,0.0,248.74,,260.0,260.0,-12.688,3.074,-7.634,24.908
12427.0,2.995,0.695,-35.209,3.264,9.573,5.041,38.526,4.719,-16.123,-2.758,0.0,40.0,40.7,9.562,3.41,-13.418,-10.748,-14.729,-11.943,-3.203,27.412,0.0,248.74,,260.0,260.0,-12.74,3.073,-7.65,24.939
12427.5,3.389,0.792,-35.209,3.278,9.576,5.041,38.526,4.719,-16.123,-2.758,0.0,40.0,40.7,9.417,3.287,-13.406,-10.604,-14.678,-11.899,-3.203,27.412,0.0,249.54,,260.0,260.0,-12.709,3.072,-7.636,24.98
12428.0,3.389,0.792,-35.209,3.278,9.576,5.041,38.526,4.719,-16.123,-2.758,0.0,40.0,40.7,9.417,3.287,-13.297,-10.708,-14.807,-11.966,-3.203,27.412,0.0,249.54,,260.0,260.0,-12.647,3.077,-7.631,24.958
12428.5,3.389,0.792,-35.209,3.278,9.576,5.041,38.526,4.719,-16.123,-2.758,0.0,40.0,40.7,9.417,3.287,-13.332,-10.742,-14.744,-12.026,-3.203,27.412,0.0,248.84,,260.0,260.0,-12.694,3.082,-7.628,25.063
12429.0,3.389,0.792,-35.209,3.278,9.576,5.041,38.526,4.719,-16.123,-2.758,0.0,40.0,40.7,9.417,3.287,-13.309,-10.703,-14.767,-11.988,-3.203,27.412,0.0,248.84,,260.0,260.0,-12.711,3.087,-7.621,25.219
12429.5,3.389,0.792,-35.209,3.278,9.576,5.041,38.526,4.719,-16.123,-2.758,0.0,40.0,40.7,9.417,3.287,-13.333,-10.707,-14.762,-11.934,-3.203,27.412,0.0,249.94,,260.0,260.0,-12.692,3.092,-7.642,25.205
12430.0,3.389,0.792,-35.209,3.278,9.576,5.014,38.522,4.727,-16.052,-2.757,0.0,40.017,40.714,9.417,3.287,-13.379,-10.701,-14.774,-12.024,-3.192,27.421,0.0,249.94,,260.0,260.0,-12.684,3.097,-7.62,25.211
12430.5,3.389,0.792,-35.209,3.278,9.576,5.014,38.522,4.727,-16.052,-2.757,0.0,40.0,40.7,9.417,3.287,-13.37,-10.72,-14.85,-11.97,-3.192,27.421,0.0,248.84,,260.0,260.0,-12.719,3.102,-7.612,25.189
12431.0,2.704,0.716,-33.522,3.325,9.456,5.014,38.522,4.727,-16.052,-2.757,0.0,40.0,40.7,9.76,3.21,-13.389,-10.664,-14.75,-11.959,-3.192,27.421,0.0,248.84,,260.0,260.0,-12.728,3.106,-7.628,25.141
12431.5,2.704,0.716,-33.522,3.325,9.456,5.014,38.522,4.727,-16.052,-2.757,0.0,40.0,40.7,9.76,3.21,-13.311,-10.708,-14.799,-12.037,-3.192,27.421,0.0,249.74,,260.0,260.0,-12.691,3.1,-7.6,25.129
12432.0,2.704,0.716,-33.522,3.325,9.456,5.014,38.522,4.727,-16.052,-2.757,0.0,40.0,40.7,9.76,3.21,-13.326,-10.714,-14.837,-12.002,-3.192,27.421,0.0,249.74,,260.0,260.0,-12.714,3.093,-7.624,25.062
12432.5,2.704,0.716,-33.522,3.325,9.456,5.014,38.522,4.727,-16.052,-2.757,0.0,40.0,40.7,9.76,3.21,-13.381,-10.653,-14.733,-11.928,-3.192,27.421,0.0,249.34,,260.0,260.0,-12.72,3.087,-7.625,24.987
12433.0,2.704,0.716,-33.522,3.325,9.456,5.049,38.537,4.698,-15.997,-2.753,0.0,40.016,40.748,9.76,3.21,-13.416,-10.652,-14.711,-11.912,-3.186,27.426,0.0,249.34,,260.0,260.0,-12.674,3.081,-7.609,24.921
12433.5,2.704,0.716,-33.522,3.325,9.456,5.049,38.537,4.698,-15.997,-2.753,0.0,40.0,40.7,9.76,3.21,-13.254,-10.697,-14.765,-11.947,-3.186,27.426,0.0,249.34,,260.0,260.0,-12.673,3.074,-7.625,24.919
12434.0,3.011,0.811,-33.931,3.294,9.543,5.049,38.537,4.698,-15.997,-2.753,0.0,40.0,40.7,9.595,3.201,-13.272,-10.696,-14.779,-11.972,-3.186,27.426,0.0,249.34,,260.0,260.0,-12.666,3.068,-7.605,24.93
12434.5,3.011,0.811,-33.931,3.294,9.543,5.049,38.537,4.698,-15.997,-2.753,0.0,40.0,40.7,9.595,3.201,-13.316,-10.655,-14.705,-11.893,-3.186,27.426,0.0,249.94,,260.0,260.0,-12.68,3.067,-7.618,24.948
12435.0,3.011,0.811,-33.931,3.294,9.543,5.049,38.537,4.698,-15.997,-2.753,0.0,40.0,40.7,9.595,3.201,-13.389,-10.67,-14.724,-11.943,-3.186,27.426,0.0,249.94,,260.0,260.0,-12.642,3.066,-7.628,25.067
12435.5,3.011,0.811,-33.931,3.294,9.543,5.049,38.537,4.698,-15.997,-2.753,0.0,40.0,40.7,9.595,3.201,-13.294,-10.724,-14.748,-12.023,-3.186,27.426,0.0,249.74,,260.0,260.0,-12.682,3.066,-7.612,25.244
12436.0,3.011,0.811,-33.931,3.294,9.543,5.049,38.537,4.698,-15.997,-2.753,0.0,40.0,40.7,9.595,3.201,-13.43,-10.728,-14.718,-11.983,-3.186,27.426,0.0,249.74,,260.0,260.0,-12.697,3.065,-7.625,25.355
12436.5,3.011,0.811,-33.931,3.294,9.543,5.063,38.514,4.707,-16.023,-2.762,0.0,40.015,40.731,9.595,3.201,-13.437,-10.722,-14.792,-12.04,-3.191,27.418,0.0,249.34,,260.0,260.0,-12.715,3.064,-7.606,25.384
12437.0,3.011,0.811,-33.931,3.294,9.543,5.063,38.514,4.707,-16.023,-2.762,0.0,40.0,40.7,9.595,3.201,-13.333,-10.725,-14.858,-12.026,-3.191,27.418,0.0,249.34,,260.0,260.0,-12.748,3.063,-7.626,25.443
12437.5,3.298,0.791,-35.209,3.292,9.606,5.063,38.514,4.707,-16.023,-2.762,0.0,40.0,40.7,9.499,3.332,-13.445,-10.725,-14.765,-12.007,-3.191,27.418,0.0,249.44,,260.0,260.0,-12.736,3.062,-7.627,25.46
12438.0,3.298,0.791,-35.209,3.292,9.606,5.063,38.514,4.707,-16.023,-2.762,0.0,40.0,40.7,9.499,3.332,-13.439,-10.723,-14.828,-12.049,-3.191,27.418,0.0,249.44,,260.0,260.0,-12.736,3.066,-7.623,25.51
12438.5,3.298,0.791,-35.209,3.292,9.606,5.063,38.514,4.707,-16.023,-2.762,0.0,40.0,40.7,9.499,3.332,-13.439,-10.727,-14.891,-12.058,-3.191,27.418,0.0,248.84,,260.0,260.0,-12.76,3.07,-7.619,25.529
12439.0,3.298,0.791,-35.209,3.292,9.606,5.063,38.514,4.707,-16.023,-2.762,0.0,40.0,40.7,9.499,3.332,-13.432,-10.784,-14.811,-12.112,-3.191,27.418,0.0,248.84,,260.0,260.0,-12.779,3.073,-7.642,25.518
12439.5,3.298,0.791,-35.209,3.292,9.606,5.079,38.531,4.713,-15.974,-2.744,0.0,40.025,40.803,9.499,3.332,-13.338,-10.736,-14.863,-12.023,-3.185,27.421,0.0,249.44,,260.0,260.0,-12.785,3.077,-7.626,25.492
12440.0,3.298,0.791,-35.209,3.292,9.606,5.079,38.531,4.713,-15.974,-2.744,0.0,40.0,40.8,9.499,3.332,-13.462,-10.721,-14.751,-12.013,-3.185,27.421,0.0,249.44,,260.0,260.0,-12.74,3.081,-7.663,25.408
12440.5,3.522,0.864,-34.919,3.253,9.511,5.079,38.531,4.713,-15.974,-2.744,0.0,40.0,40.8,9.648,3.329,-13.375,-10.714,-14.831,-12.041,-3.185,27.421,0.0,248.74,,260.0,260.0,-12.737,3.084,-7.632,25.426
12441.0,3.522,0.864,-34.919,3.253,9.511,5.079,38.531,4.713,-15.974,-2.744,0.0,40.0,40.8,9.648,3.329,-13.409,-10.714,-14.729,-11.981,-3.185,27.421,0.0,248.74,,260.0,260.0,-12.74,3.092,-7.65,25.362
12441.5,3.522,0.864,-34.919,3.253,9.511,5.079,38.531,4.713,-15.974,-2.744,0.0,40.0,40.8,9.648,3.329,-13.284,-10.73,-14.743,-11.925,-3.185,27.421,0.0,249.84,,260.0,260.0,-12.708,3.099,-7.629,25.311
12442.0,3.522,0.864,-34.919,3.253,9.511,5.079,38.531,4.713,-15.974,-2.744,0.0,40.0,40.8,9.648,3.329,-13.392,-10.725,-14.715,-11.982,-3.185,27.421,0.0,249.84,,260.0,260.0,-12.67,3.106,-7.631,25.326
12442.5,3.522,0.864,-34.919,3.253,9.511,5.025,38.51,4.702,-15.942,-2.767,0.0,40.02,40.81,9.648,3.329,-13.341,-10.732,-14.827,-12.048,-3.194,27.419,0.0,248.64,,260.0,260.0,-12.704,3.112,-7.635,25.32
12443.0,3.522,0.864,-34.919,3.253,9.511,5.025,38.51,4.702,-15.942,-2.767,0.0,40.0,40.8,9.648,3.329,-13.393,-10.723,-14.894,-12.027,-3.194,27.419,0.0,248.64,,260.0,260.0,-12.737,3.119,-7.622,25.408
12443.5,3.522,0.864,-34.919,3.253,9.511,5.025,38.51,4.702,-15.942,-2.767,0.0,40.0,40.8,9.648,3.329,-13.45,-10.708,-14.805,-12.013,-3.194,27.419,0.0,250.24,,260.0,260.0,-12.759,3.126,-7.647,25.484
12444.0,2.97,0.786,-33.311,3.323,9.473,5.025,38.51,4.702,-15.942,-2.767,0.0,40.0,40.8,9.704,3.266,-13.442,-10.683,-14.781,-12.009,-3.194,27.419,0.0,250.24,,260.0,260.0,-12.744,3.132,-7.625,25.514
12444.5,2.97,0.786,-33.311,3.323,9.473,5.025,38.51,4.702,-15.942,-2.767,0.0,40.0,40.8,9.704,3.266,-13.357,-10.731,-14.778,-11.972,-3.194,27.419,0.0,248.74,,260.0,260.0,-12.728,3.13,-7.614,25.507
12445.0,2.97,0.786,-33.311,3.323,9.473,5.025,38.51,4.702,-15.942,-2.767,0.0,40.0,40.8,9.704,3.266,-13.446,-10.724,-14.826,-12.02,-3.194,27.419,0.0,248.74,,260.0,260.0,-12.709,3.127,-7.617,25.521
12445.5,2.97,0.786,-33.311,3.323,9.473,5.025,38.51,4.702,-15.942,-2.767,0.0,40.0,40.8,9.704,3.266,-13.37,-10.718,-14.852,-12.072,-3.194,27.419,0.0,250.14,,260.0,260.0,-12.754,3.124,-7.616,25.539
12446.0,2.97,0.786,-33.311,3.323,9.473,5.028,38.53,4.692,-15.933,-2.757,0.0,40.028,40.819,9.704,3.266,-13.381,-10.715,-14.905,-12.04,-3.192,27.422,0.0,250.14,,260.0,260.0,-12.753,3.122,-7.605,25.438
12446.5,2.97,0.786,-33.311,3.323,9.473,5.028,38.53,4.692,-15.933,-2.757,0.0,40.0,40.8,9.704,3.266,-13.382,-10.735,-14.779,-12.0,-3.192,27.422,0.0,250.54,,260.0,260.0,-12.76,3.119,-7.627,25.384
12447.0,2.874,0.664,-35.209,3.213,9.595,5.028,38.53,4.692,-15.933,-2.757,0.0,40.0,40.8,9.572,3.378,-13.46,-10.716,-14.807,-12.042,-3.192,27.422,0.0,250.54,,260.0,260.0,-12.724,3.117,-7.611,25.274
12447.5,2.874,0.664,-35.209,3.213,9.595,5.028,38.53,4.692,-15.933,-2.757,0.0,40.0,40.8,9.572,3.378,-13.406,-10.718,-14.9,-12.034,-3.192,27.422,0.0,250.04,,260.0,260.0,-12.756,3.113,-7.629,25.245
12448.0,2.874,0.664,-35.209,3.213,9.595,5.028,38.53,4.692,-15.933,-2.757,0.0,40.0,40.8,9.572,3.378,-13.498,-10.707,-14.797,-12.019,-3.192,27.422,0.0,250.04,,260.0,260.0,-12.765,3.109,-7.633,25.266
12448.5,2.874,0.664,-35.209,3.213,9.595,5.028,38.53,4.692,-15.933,-2.757,0.0,40.0,40.8,9.572,3.378,-13.413,-10.703,-14.845,-12.009,-3.192,27.422,0.0,249.74,,260.0,260.0,-12.755,3.105,-7.623,25.224
12449.0,2.874,0.664,-35.209,3.213,9.595,5.019,38.536,4.704,-15.851,-2.759,0.0,40.028,40.853,9.572,3.378,-13.389,-10.702,-14.766,-11.955,-3.196,27.413,0.0,249.74,,260.0,260.0,-12.742,3.101,-7.627,25.19
12449.5,2.874,0.664,-35.209,3.213,9.595,5.019,38.536,4.704,-15.851,-2.759,0.0,40.0,40.9,9.572,3.378,-13.382,-10.664,-14.715,-11.951,-3.196,27.413,0.0,249.44,,260.0,260.0,-12.703,3.098,-7.622,25.192
12450.0,2.874,0.664,-35.209,3.213,9.595,5.019,38.536,4.704,-15.851,-2.759,0.0,40.0,40.9,9.572,3.378,-13.251,-10.674,-14.695,-11.945,-3.196,27.413,0.0,249.44,,260.0,260.0,-12.678,3.094,-7.619,25.116
12450.5,3.607,0.867,-35.209,3.183,9.571,5.019,38.536,4.704,-15.851,-2.759,0.0,40.0,40.9,9.436,3.388,-13.402,-10.699,-14.752,-11.993,-3.196,27.413,0.0,248.34,,260.0,260.0,-12.641,3.09,-7.597,24.995
12451.0,3.607,0.867,-35.209,3.183,9.571,5.019,38.536,4.704,-15.851,-2.759,0.0,40.0,40.9,9.436,3.388,-13.385,-10.728,-14.84,-12.093,-3.196,27.413,0.0,248.34,,260.0,260.0,-12.711,3.099,-7.621,25.014
12451.5,3.607,0.867,-35.209,3.183,9.571,5.019,38.536,4.704,-15.851,-2.759,0.0,40.0,40.9,9.436,3.388,-13.459,-10.673,-14.748,-12.005,-3.196,27.413,0.0,249.94,,260.0,260.0,-12.761,3.107,-7.633,25.046
12452.0,3.607,0.867,-35.209,3.183,9.571,5.019,38.536,4.704,-15.851,-2.759,0.0,40.0,40.9,9.436,3.388,-13.404,-10.729,-14.847,-12.047,-3.196,27.413,0.0,249.94,,260.0,260.0,-12.721,3.115,-7.634,25.043
12452.5,3.607,0.867,-35.209,3.183,9.571,5.056,38.534,4.717,-15.833,-2.766,0.0,40.033,40.865,9.436,3.388,-13.386,-10.722,-14.717,-11.987,-3.201,27.415,0.0,248.24,,260.0,260.0,-12.757,3.123,-7.64,25.064
12453.0,3.607,0.867,-35.209,3.183,9.571,5.056,38.534,4.717,-15.833,-2.766,0.0,40.0,40.9,9.436,3.388,-13.333,-10.691,-14.785,-11.997,-3.201,27.415,0.0,248.24,,260.0,260.0,-12.703,3.131,-7.644,25.113
12453.5,2.94,0.761,-33.777,3.324,9.507,5.056,38.534,4.717,-15.833,-2.766,0.0,40.0,40.9,9.676,3.087,-13.296,-10.655,-14.658,-11.877,-3.201,27.415,0.0,249.54,,260.0,260.0,-12.702,3.139,-7.621,25.196
12454.0,2.94,0.761,-33.777,3.324,9.507,5.056,38.534,4.717,-15.833,-2.766,0.0,40.0,40.9,9.676,3.087,-13.256,-10.63,-14.703,-11.92,-3.201,27.415,0.0,249.54,,260.0,260.0,-12.622,3.136,-7.603,25.305
12454.5,2.94,0.761,-33.777,3.324,9.507,5.056,38.534,4.717,-15.833,-2.766,0.0,40.0,40.9,9.676,3.087,-13.289,-10.702,-14.707,-11.952,-3.201,27.415,0.0,248.24,,260.0,260.0,-12.627,3.133,-7.607,25.277
12455.0,2.94,0.761,-33.777,3.324,9.507,5.056,38.534,4.717,-15.833,-2.766,0.0,40.0,40.9,9.676,3.087,-13.318,-10.671,-14.781,-11.968,-3.201,27.415,0.0,248.24,,260.0,260.0,-12.662,3.129,-7.576,25.227
12455.5,2.94,0.761,-33.777,3.324,9.507,5.092,38.54,4.709,-15.797,-2.788,0.0,40.044,40.902,9.676,3.087,-13.272,-10.646,-14.694,-11.861,-3.207,27.418,0.0,250.04,,260.0,260.0,-12.685,3.126,-7.617,25.154
12456.0,2.94,0.761,-33.777,3.324,9.507,5.092,38.54,4.709,-15.797,-2.788,0.0,40.0,40.9,9.676,3.087,-13.333,-10.631,-14.662,-11.909,-3.207,27.418,0.0,250.04,,260.0,260.0,-12.619,3.123,-7.622,25.008
12456.5,2.933,0.761,-34.173,3.333,9.394,5.092,38.54,4.709,-15.797,-2.788,0.0,40.0,40.9,9.689,3.246,-13.367,-10.679,-14.845,-12.035,-3.207,27.418,0.0,249.04,,260.0,260.0,-12.634,3.12,-7.582,24.953
12457.0,2.933,0.761,-34.173,3.333,9.394,5.092,38.54,4.709,-15.797,-2.788,0.0,40.0,40.9,9.689,3.246,-13.434,-10.715,-14.778,-12.048,-3.207,27.418,0.0,249.04,,260.0,260.0,-12.732,3.117,-7.589,24.971
12457.5,2.933,0.761,-34.173,3.333,9.394,5.092,38.54,4.709,-15.797,-2.788,0.0,40.0,40.9,9.689,3.246,-13.453,-10.693,-14.78,-12.008,-3.207,27.418,0.0,249.94,,260.0,260.0,-12.744,3.114,-7.593,25.06
12458.0,2.933,0.761,-34.173,3.333,9.394,5.092,38.54,4.709,-15.797,-2.788,0.0,40.0,40.9,9.689,3.246,-13.408,-10.708,-14.868,-12.075,-3.207,27.418,0.0,249.94,,260.0,260.0,-12.734,3.111,-7.577,25.122
12458.5,2.933,0.761,-34.173,3.333,9.394,5.092,38.54,4.709,-15.797,-2.788,0.0,40.0,40.9,9.689,3.246,-13.44,-10.739,-14.848,-12.089,-3.207,27.418,0.0,250.14,,260.0,260.0,-12.765,3.108,-7.624,25.195
12459.0,2.933,0.761,-34.173,3.333,9.394,5.04,38.55,4.707,-15.824,-2.761,0.0,40.05,40.948,9.689,3.246,-13.316,-10.705,-14.767,-11.943,-3.206,27.404,0.0,250.14,,260.0,260.0,-12.779,3.105,-7.606,25.174
12459.5,2.933,0.761,-34.173,3.333,9.394,5.04,38.55,4.707,-15.824,-2.761,0.0,40.0,40.9,9.689,3.246,-13.33,-10.735,-14.723,-12.023,-3.206,27.404,0.0,250.44,,260.0,260.0,-12.683,3.103,-7.626,25.142
12460.0,2.5,0.711,-33.668,3.233,9.477,5.04,38.55,4.707,-15.824,-2.761,0.0,40.0,40.9,9.659,3.252,-13.443,-10.682,-14.774,-12.029,-3.206,27.404,0.0,250.44,,260.0,260.0,-12.703,3.1,-7.602,25.094
12460.5,2.5,0.711,-33.668,3.233,9.477,5.04,38.55,4.707,-15.824,-2.761,0.0,40.0,40.9,9.659,3.252,-13.385,-10.702,-14.831,-11.976,-3.206,27.404,0.0,251.04,,260.0,260.0,-12.732,3.09,-7.605,25.084
12461.0,2.5,0.711,-33.668,3.233,9.477,5.04,38.55,4.707,-15.824,-2.761,0.0,40.0,40.9,9.659,3.252,-13.338,-10.711,-14.756,-12.007,-3.206,27.404,0.0,251.04,,260.0,260.0,-12.724,3.08,-7.589,25.054
