t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12583.5,2.811,0.663,-35.209,3.251,9.565,4.982,38.593,4.694,-14.723,-2.78,0.0,40.3,41.2,9.501,3.176,-13.052,-10.645,-14.435,-11.851,-3.202,27.387,0.0,249.14,,260.0,260.0,-12.534,2.996,-7.45,25.434
12584.0,2.811,0.663,-35.209,3.251,9.565,4.982,38.593,4.694,-14.723,-2.78,0.0,40.3,41.2,9.501,3.176,-13.128,-10.635,-14.498,-11.895,-3.202,27.387,0.0,249.14,,260.0,260.0,-12.496,2.993,-7.456,25.521
12584.5,2.811,0.663,-35.209,3.251,9.565,4.98,38.617,4.702,-14.681,-2.76,0.0,40.337,41.24,9.501,3.176,-13.202,-10.639,-14.468,-11.881,-3.206,27.385,0.0,248.94,,260.0,260.0,-12.539,2.99,-7.44,25.453
12585.0,2.811,0.663,-35.209,3.251,9.565,4.98,38.617,4.702,-14.681,-2.76,0.0,40.3,41.2,9.501,3.176,-13.098,-10.569,-14.479,-11.873,-3.206,27.385,0.0,248.94,,260.0,260.0,-12.547,2.987,-7.471,25.378
12585.5,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0.0,40.3,41.2,9.64,3.303,-13.055,-10.581,-14.554,-11.888,-3.206,27.385,0.0,249.34,,260.0,260.0,-12.505,2.984,-7.439,25.367
12586.0,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0.0,40.3,41.2,9.64,3.303,-13.097,-10.611,-14.363,-11.78,-3.206,27.385,0.0,249.34,,260.0,260.0,-12.52,2.988,-7.457,25.328
12586.5,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0.0,40.3,41.2,9.64,3.303,-13.167,-10.61,-14.498,-11.826,-3.206,27.385,0.0,248.74,,260.0,260.0,-12.463,2.992,-7.464,25.291
12587.0,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0.0,40.3,41.2,9.64,3.303,-13.007,-10.538,-14.326,-11.774,-3.206,27.385,0.0,248.74,,260.0,260.0,-12.525,2.996,-7.448,25.268
12587.5,3.231,0.802,-34.876,3.189,9.515,5.004,38.597,4.703,-14.638,-2.767,0.0,40.334,41.208,9.64,3.303,-13.045,-10.469,-14.234,-11.714,-3.195,27.388,0.0,248.64,,260.0,260.0,-12.411,3.0,-7.457,25.235
12588.0,3.231,0.802,-34.876,3.189,9.515,5.004,38.597,4.703,-14.638,-2.767,0.0,40.3,41.2,9.64,3.303,-12.942,-10.568,-14.394,-11.759,-3.195,27.388,0.0,248.64,,260.0,260.0,-12.365,3.004,-7.446,25.212
12588.5,3.231,0.802,-34.876,3.189,9.515,5.004,38.597,4.703,-14.638,-2.767,0.0,40.3,41.2,9.64,3.303,-13.018,-10.594,-14.26,-11.807,-3.195,27.388,0.0,249.04,,260.0,260.0,-12.416,3.007,-7.448,25.26
12589.0,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0.0,40.3,41.2,9.595,3.14,-13.011,-10.548,-14.371,-11.819,-3.195,27.388,0.0,249.04,,260.0,260.0,-12.42,3.011,-7.426,25.332
12589.5,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0.0,40.3,41.2,9.595,3.14,-13.066,-10.619,-14.393,-11.821,-3.195,27.388,0.0,248.54,,260.0,260.0,-12.437,3.011,-7.419,25.352
12590.0,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0.0,40.3,41.2,9.595,3.14,-13.065,-10.646,-14.41,-11.93,-3.195,27.388,0.0,248.54,,260.0,260.0,-12.475,3.01,-7.441,25.339
12590.5,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0.0,40.3,41.2,9.595,3.14,-12.992,-10.594,-14.459,-11.834,-3.195,27.388,0.0,248.84,,260.0,260.0,-12.513,3.01,-7.439,25.35
12591.0,2.982,0.798,-34.123,3.239,9.495,5.043,38.592,4.693,-14.591,-2.768,0.0,40.316,41.189,9.595,3.14,-13.044,-10.538,-14.385,-11.804,-3.199,27.38,0.0,248.84,,260.0,260.0,-12.47,3.009,-7.434,25.417
12591.5,2.982,0.798,-34.123,3.239,9.495,5.043,38.592,4.693,-14.591,-2.768,0.0,40.3,41.2,9.595,3.14,-12.989,-10.56,-14.413,-11.759,-3.199,27.38,0.0,248.64,,260.0,260.0,-12.443,3.009,-7.421,25.441
12592.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0.0,40.3,41.2,9.583,3.232,-13.09,-10.576,-14.377,-11.798,-3.199,27.38,0.0,248.64,,260.0,260.0,-12.43,3.008,-7.444,25.449
12592.5,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0.0,40.3,41.2,9.583,3.232,-13.074,-10.565,-14.436,-11.831,-3.199,27.38,0.0,248.04,,260.0,260.0,-12.46,3.007,-7.437,25.391
12593.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0.0,40.3,41.2,9.583,3.232,-13.072,-10.583,-14.531,-11.827,-3.199,27.38,0.0,248.04,,260.0,260.0,-12.476,3.005,-7.4,25.411
12593.5,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0.0,40.3,41.2,9.583,3.232,-13.116,-10.533,-14.43,-11.764,-3.199,27.38,0.0,248.74,,260.0,260.0,-12.503,3.003,-7.439,25.388
12594.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.626,4.712,-14.545,-2.759,0.0,40.311,41.168,9.583,3.232,-13.152,-10.515,-14.392,-11.78,-3.189,27.393,0.0,248.74,,260.0,260.0,-12.461,3.001,-7.416,25.387
12594.5,2.897,0.743,-34.777,3.281,9.397,5.043,38.626,4.712,-14.545,-2.759,0.0,40.3,41.2,9.583,3.232,-13.049,-10.551,-14.452,-11.792,-3.189,27.393,0.0,248.54,,260.0,260.0,-12.46,3.0,-7.391,25.412
12595.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.626,4.712,-14.545,-2.759,0.0,40.3,41.2,9.583,3.232,-13.059,-10.613,-14.381,-11.874,-3.189,27.393,0.0,248.54,,260.0,260.0,-12.461,2.998,-7.43,25.398
12595.5,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0.0,40.3,41.2,9.573,3.136,-12.946,-10.555,-14.413,-11.823,-3.189,27.393,0.0,248.54,,260.0,260.0,-12.482,2.996,-7.406,25.374
12596.0,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0.0,40.3,41.2,9.573,3.136,-13.029,-10.563,-14.437,-11.808,-3.189,27.393,0.0,248.54,,260.0,260.0,-12.434,3.002,-7.403,25.357
12596.5,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0.0,40.3,41.2,9.573,3.136,-13.138,-10.55,-14.397,-11.805,-3.189,27.393,0.0,247.84,,260.0,260.0,-12.459,3.008,-7.417,25.32
12597.0,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0.0,40.3,41.2,9.573,3.136,-13.104,-10.564,-14.461,-11.864,-3.189,27.393,0.0,247.84,,260.0,260.0,-12.472,3.013,-7.382,25.295
12597.5,3.353,0.885,-34.011,3.292,9.515,5.006,38.614,4.703,-14.54,-2.749,0.0,40.302,41.129,9.573,3.136,-13.108,-10.561,-14.545,-11.893,-3.187,27.39,0.0,249.04,,260.0,260.0,-12.498,3.019,-7.391,25.28
12598.0,3.353,0.885,-34.011,3.292,9.515,5.006,38.614,4.703,-14.54,-2.749,0.0,40.3,41.1,9.573,3.136,-13.253,-10.541,-14.584,-11.877,-3.187,27.39,0.0,249.04,,260.0,260.0,-12.527,3.025,-7.376,25.275
12598.5,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0.0,40.3,41.1,9.677,3.213,-13.049,-10.56,-14.435,-11.867,-3.187,27.39,0.0,248.24,,260.0,260.0,-12.564,3.03,-7.417,25.282
12599.0,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0.0,40.3,41.1,9.677,3.213,-13.027,-10.604,-14.262,-11.765,-3.187,27.39,0.0,248.24,,260.0,260.0,-12.478,3.023,-7.398,25.367
12599.5,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0.0,40.3,41.1,9.677,3.213,-13.089,-10.49,-14.322,-11.77,-3.187,27.39,0.0,248.64,,260.0,260.0,-12.415,3.017,-7.418,25.505
12600.0,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0.0,40.3,41.1,9.677,3.213,-12.993,-10.537,-14.466,-11.798,-3.187,27.39,0.0,248.64,,260.0,260.0,-12.418,3.01,-7.381,25.477
12600.5,2.626,0.697,-34.074,3.319,9.411,5.017,38.584,4.698,-14.528,-2.764,0.0,40.288,41.114,9.677,3.213,-13.039,-10.497,-14.358,-11.712,-3.18,27.374,0.0,248.74,,260.0,260.0,-12.449,3.004,-7.392,25.38
12601.0,2.626,0.697,-34.074,3.319,9.411,5.017,38.584,4.698,-14.528,-2.764,0.0,40.3,41.1,9.677,3.213,-12.98,-10.422,-14.294,-11.711,-3.18,27.374,0.0,248.74,,260.0,260.0,-12.401,2.998,-7.375,25.406
12601.5,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0.0,40.3,41.1,9.537,3.174,-13.008,-10.525,-14.414,-11.844,-3.18,27.374,0.0,249.14,,260.0,260.0,-12.352,2.992,-7.366,25.354
12602.0,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0.0,40.3,41.1,9.537,3.174,-13.177,-10.583,-14.429,-11.877,-3.18,27.374,0.0,249.14,,260.0,260.0,-12.448,3.002,-7.372,25.356
12602.5,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0.0,40.3,41.1,9.537,3.174,-13.2,-10.587,-14.429,-11.884,-3.18,27.374,0.0,249.14,,260.0,260.0,-12.517,3.011,-7.384,25.379
12603.0,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0.0,40.3,41.1,9.537,3.174,-13.006,-10.603,-14.466,-11.951,-3.18,27.374,0.0,249.14,,260.0,260.0,-12.525,3.021,-7.379,25.386
12603.5,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0.0,40.3,41.1,9.537,3.174,-13.11,-10.6,-14.393,-11.85,-3.18,27.374,0.0,249.24,,260.0,260.0,-12.506,3.03,-7.392,25.416
12604.0,3.587,0.901,-35.209,3.265,9.56,5.0,38.577,4.692,-14.477,-2.743,0.0,40.27,41.08,9.537,3.174,-13.156,-10.58,-14.498,-11.908,-3.186,27.378,0.0,249.24,,260.0,260.0,-12.488,3.039,-7.389,25.439
12604.5,3.587,0.901,-35.209,3.265,9.56,5.0,38.577,4.692,-14.477,-2.743,0.0,40.3,41.1,9.537,3.174,-13.017,-10.561,-14.494,-11.82,-3.186,27.378,0.0,248.74,,260.0,260.0,-12.535,3.048,-7.408,25.415
12605.0,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0.0,40.3,41.1,9.419,3.267,-13.112,-10.584,-14.406,-11.842,-3.186,27.378,0.0,248.74,,260.0,260.0,-12.473,3.057,-7.378,25.434
12605.5,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0.0,40.3,41.1,9.419,3.267,-13.156,-10.526,-14.482,-11.848,-3.186,27.378,0.0,248.44,,260.0,260.0,-12.486,3.061,-7.409,25.385
12606.0,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0.0,40.3,41.1,9.419,3.267,-13.113,-10.55,-14.415,-11.786,-3.186,27.378,0.0,248.44,,260.0,260.0,-12.503,3.065,-7.398,25.342
12606.5,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0.0,40.3,41.1,9.419,3.267,-13.141,-10.505,-14.391,-11.754,-3.186,27.378,0.0,248.04,,260.0,260.0,-12.466,3.068,-7.391,25.424
12607.0,3.296,0.774,-35.209,3.261,9.53,5.04,38.606,4.697,-14.43,-2.758,0.0,40.257,41.065,9.419,3.267,-13.193,-10.546,-14.487,-11.853,-3.192,27.376,0.0,248.04,,260.0,260.0,-12.448,3.072,-7.406,25.425
12607.5,3.296,0.774,-35.209,3.261,9.53,5.04,38.606,4.697,-14.43,-2.758,0.0,40.3,41.1,9.419,3.267,-13.199,-10.516,-14.49,-11.848,-3.192,27.376,0.0,248.34,,260.0,260.0,-12.52,3.076,-7.4,25.456
12608.0,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0.0,40.3,41.1,9.655,3.106,-13.021,-10.535,-14.258,-11.667,-3.192,27.376,0.0,248.34,,260.0,260.0,-12.513,3.079,-7.397,25.472
12608.5,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0.0,40.3,41.1,9.655,3.106,-13.018,-10.512,-14.377,-11.772,-3.192,27.376,0.0,249.54,,260.0,260.0,-12.37,3.087,-7.38,25.514
12609.0,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0.0,40.3,41.1,9.655,3.106,-13.118,-10.505,-14.327,-11.774,-3.192,27.376,0.0,249.54,,260.0,260.0,-12.42,3.095,-7.378,25.57
12609.5,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0.0,40.3,41.1,9.655,3.106,-13.085,-10.553,-14.409,-11.787,-3.192,27.376,0.0,249.64,,260.0,260.0,-12.431,3.102,-7.367,25.597
12610.0,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0.0,40.3,41.1,9.655,3.106,-13.121,-10.544,-14.405,-11.837,-3.192,27.376,0.0,249.64,,260.0,260.0,-12.459,3.11,-7.395,25.636
12610.5,3.552,0.89,-34.397,3.306,9.498,5.079,38.586,4.705,-14.43,-2.764,0.0,40.238,41.049,9.655,3.106,-12.992,-10.515,-14.447,-11.789,-3.195,27.37,0.0,249.34,,260.0,260.0,-12.477,3.117,-7.381,25.689
12611.0,3.552,0.89,-34.397,3.306,9.498,5.079,38.586,4.705,-14.43,-2.764,0.0,40.2,41.0,9.655,3.106,-13.069,-10.507,-14.433,-11.752,-3.195,27.37,0.0,249.34,,260.0,260.0,-12.436,3.124,-7.381,25.684
12611.5,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0.0,40.2,41.0,9.61,3.372,-13.091,-10.493,-14.372,-11.743,-3.195,27.37,0.0,250.04,,260.0,260.0,-12.44,3.131,-7.357,25.678
12612.0,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0.0,40.2,41.0,9.61,3.372,-13.058,-10.515,-14.498,-11.815,-3.195,27.37,0.0,250.04,,260.0,260.0,-12.425,3.14,-7.341,25.758
12612.5,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0.0,40.2,41.0,9.61,3.372,-13.158,-10.51,-14.545,-11.774,-3.195,27.37,0.0,249.24,,260.0,260.0,-12.471,3.149,-7.328,25.676
12613.0,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0.0,40.2,41.0,9.61,3.372,-13.177,-10.495,-14.587,-11.831,-3.195,27.37,0.0,249.24,,260.0,260.0,-12.497,3.158,-7.325,25.648
12613.5,3.689,0.878,-35.209,3.19,9.583,5.085,38.62,4.716,-14.375,-2.77,0.0,40.215,40.972,9.61,3.372,-13.163,-10.501,-14.348,-11.736,-3.202,27.362,0.0,248.94,,260.0,260.0,-12.523,3.167,-7.375,25.583
12614.0,3.689,0.878,-35.209,3.19,9.583,5.085,38.62,4.716,-14.375,-2.77,0.0,40.2,41.0,9.61,3.372,-13.183,-10.491,-14.454,-11.802,-3.202,27.362,0.0,248.94,,260.0,260.0,-12.437,3.175,-7.35,25.548
12614.5,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0.0,40.2,41.0,9.573,3.428,-13.075,-10.512,-14.519,-11.831,-3.202,27.362,0.0,248.54,,260.0,260.0,-12.482,3.184,-7.336,25.462
12615.0,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0.0,40.2,41.0,9.573,3.428,-13.182,-10.485,-14.483,-11.752,-3.202,27.362,0.0,248.54,,260.0,260.0,-12.485,3.171,-7.332,25.356
12615.5,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0.0,40.2,41.0,9.573,3.428,-13.166,-10.423,-14.394,-11.741,-3.202,27.362,0.0,249.24,,260.0,260.0,-12.475,3.158,-7.343,25.298
12616.0,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0.0,40.2,41.0,9.573,3.428,-13.043,-10.507,-14.369,-11.78,-3.202,27.362,0.0,249.24,,260.0,260.0,-12.431,3.145,-7.365,25.344
12616.5,2.39,0.633,-34.791,3.305,9.466,5.069,38.598,4.708,-14.379,-2.775,0.0,40.202,40.959,9.573,3.428,-12.919,-10.435,-14.366,-11.739,-3.204,27.355,0.0,249.14,,260.0,260.0,-12.425,3.133,-7.326,25.27
12617.0,2.39,0.633,-34.791,3.305,9.466,5.069,38.598,4.708,-14.379,-2.775,0.0,40.2,41.0,9.573,3.428,-13.09,-10.438,-14.345,-11.717,-3.204,27.355,0.0,249.14,,260.0,260.0,-12.365,3.121,-7.332,25.245
12617.5,2.39,0.633,-34.791,3.305,9.466,5.069,38.598,4.708,-14.379,-2.775,0.0,40.2,41.0,9.573,3.428,-13.031,-10.502,-14.454,-11.805,-3.204,27.355,0.0,248.94,,260.0,260.0,-12.398,3.109,-7.318,25.251
12618.0,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0.0,40.2,41.0,9.573,3.119,-13.033,-10.523,-14.368,-11.807,-3.204,27.355,0.0,248.94,,260.0,260.0,-12.448,3.097,-7.327,25.263
12618.5,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0.0,40.2,41.0,9.573,3.119,-13.131,-10.443,-14.38,-11.769,-3.204,27.355,0.0,248.54,,260.0,260.0,-12.433,3.091,-7.322,25.259
12619.0,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0.0,40.2,41.0,9.573,3.119,-13.025,-10.489,-14.449,-11.695,-3.204,27.355,0.0,248.54,,260.0,260.0,-12.431,3.085,-7.331,25.325
12619.5,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0.0,40.2,41.0,9.573,3.119,-13.055,-10.461,-14.408,-11.76,-3.204,27.355,0.0,248.64,,260.0,260.0,-12.415,3.079,-7.328,25.347
12620.0,2.717,0.716,-34.077,3.346,9.498,5.047,38.581,4.678,-14.341,-2.774,0.0,40.188,40.96,9.573,3.119,-12.996,-10.45,-14.463,-11.713,-3.206,27.357,0.0,248.64,,260.0,260.0,-12.421,3.073,-7.331,25.338
12620.5,2.717,0.716,-34.077,3.346,9.498,5.047,38.581,4.678,-14.341,-2.774,0.0,40.2,41.0,9.573,3.119,-13.05,-10.468,-14.424,-11.729,-3.206,27.357,0.0,248.24,,260.0,260.0,-12.406,3.067,-7.322,25.374
12621.0,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0.0,40.2,41.0,9.498,3.222,-13.099,-10.445,-14.383,-11.735,-3.206,27.357,0.0,248.24,,260.0,260.0,-12.418,3.061,-7.332,25.37
12621.5,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0.0,40.2,41.0,9.498,3.222,-12.947,-10.469,-14.338,-11.698,-3.206,27.357,0.0,248.44,,260.0,260.0,-12.416,3.067,-7.341,25.358
12622.0,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0.0,40.2,41.0,9.498,3.222,-13.089,-10.485,-14.427,-11.74,-3.206,27.357,0.0,248.44,,260.0,260.0,-12.363,3.073,-7.326,25.325
12622.5,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0.0,40.2,41.0,9.498,3.222,-13.079,-10.487,-14.436,-11.793,-3.206,27.357,0.0,247.44,,260.0,260.0,-12.435,3.078,-7.319,25.281
12623.0,3.413,0.803,-35.209,3.333,9.554,5.025,38.574,4.697,-14.316,-2.778,0.0,40.162,40.9,9.498,3.222,-13.052,-10.484,-14.391,-11.79,-3.21,27.339,0.0,247.44,,260.0,260.0,-12.449,3.084,-7.338,25.228
12623.5,3.413,0.803,-35.209,3.333,9.554,5.025,38.574,4.697,-14.316,-2.778,0.0,40.2,40.9,9.498,3.222,-12.948,-10.471,-14.385,-11.745,-3.21,27.339,0.0,248.04,,260.0,260.0,-12.429,3.089,-7.345,25.207
12624.0,3.413,0.803,-35.209,3.333,9.554,5.025,38.574,4.697,-14.316,-2.778,0.0,40.2,40.9,9.498,3.222,-13.114,-10.436,-14.316,-11.692,-3.21,27.339,0.0,248.04,,260.0,260.0,-12.387,3.094,-7.345,25.29
12624.5,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0.0,40.2,40.9,9.66,3.138,-13.002,-10.5,-14.462,-11.788,-3.21,27.339,0.0,247.74,,260.0,260.0,-12.39,3.1,-7.312,25.276
12625.0,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0.0,40.2,40.9,9.66,3.138,-13.015,-10.47,-14.202,-11.565,-3.21,27.339,0.0,247.74,,260.0,260.0,-12.438,3.093,-7.355,25.225
12625.5,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0.0,40.2,40.9,9.66,3.138,-13.029,-10.378,-14.273,-11.642,-3.21,27.339,0.0,248.14,,260.0,260.0,-12.313,3.086,-7.326,25.305
12626.0,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0.0,40.2,40.9,9.66,3.138,-12.786,-10.407,-14.267,-11.604,-3.21,27.339,0.0,248.14,,260.0,260.0,-12.33,3.079,-7.346,25.32
12626.5,2.675,0.711,-33.714,3.355,9.504,5.048,38.552,4.683,-14.265,-2.769,0.0,40.155,40.899,9.66,3.138,-12.971,-10.399,-14.205,-11.606,-3.201,27.364,0.0,247.84,,260.0,260.0,-12.266,3.072,-7.324,25.367
12627.0,2.675,0.711,-33.714,3.355,9.504,5.048,38.552,4.683,-14.265,-2.769,0.0,40.2,40.9,9.66,3.138,-13.089,-10.54,-14.368,-11.803,-3.201,27.364,0.0,247.84,,260.0,260.0,-12.295,3.066,-7.345,25.385
12627.5,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0.0,40.2,40.9,9.552,3.131,-13.113,-10.457,-14.314,-11.761,-3.201,27.364,0.0,247.94,,260.0,260.0,-12.45,3.059,-7.358,25.409
12628.0,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0.0,40.2,40.9,9.552,3.131,-13.0,-10.539,-14.456,-11.854,-3.201,27.364,0.0,247.94,,260.0,260.0,-12.411,3.06,-7.367,25.494
12628.5,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0.0,40.2,40.9,9.552,3.131,-13.045,-10.555,-14.458,-11.857,-3.201,27.364,0.0,248.04,,260.0,260.0,-12.463,3.061,-7.357,25.498
12629.0,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0.0,40.2,40.9,9.552,3.131,-13.057,-10.548,-14.535,-11.894,-3.201,27.364,0.0,248.04,,260.0,260.0,-12.479,3.062,-7.361,25.535
12629.5,3.105,0.801,-34.584,3.263,9.525,5.064,38.561,4.705,-14.239,-2.784,0.0,40.131,40.847,9.552,3.131,-13.217,-10.594,-14.55,-11.904,-3.206,27.339,0.0,248.24,,260.0,260.0,-12.508,3.062,-7.385,25.615
12630.0,3.105,0.801,-34.584,3.263,9.525,5.064,38.561,4.705,-14.239,-2.784,0.0,40.1,40.8,9.552,3.131,-13.058,-10.591,-14.392,-11.825,-3.206,27.339,0.0,248.24,,260.0,260.0,-12.566,3.063,-7.421,25.592
12630.5,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0.0,40.1,40.8,9.677,3.173,-13.101,-10.565,-14.419,-11.807,-3.206,27.339,0.0,249.04,,260.0,260.0,-12.467,3.064,-7.377,25.617
12631.0,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0.0,40.1,40.8,9.677,3.173,-13.152,-10.613,-14.517,-11.918,-3.206,27.339,0.0,249.04,,260.0,260.0,-12.473,3.064,-7.392,25.648
12631.5,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0.0,40.1,40.8,9.677,3.173,-13.26,-10.577,-14.512,-11.921,-3.206,27.339,0.0,248.74,,260.0,260.0,-12.55,3.064,-7.401,25.648
12632.0,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0.0,40.1,40.8,9.677,3.173,-13.209,-10.605,-14.446,-11.866,-3.206,27.339,0.0,248.74,,260.0,260.0,-12.567,3.065,-7.414,25.726
12632.5,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0.0,40.1,40.8,9.677,3.173,-13.147,-10.563,-14.464,-11.854,-3.206,27.339,0.0,247.64,,260.0,260.0,-12.531,3.065,-7.419,25.744
12633.0,3.08,0.777,-34.236,3.286,9.597,5.038,38.566,4.695,-14.186,-2.782,0.0,40.111,40.796,9.677,3.173,-13.019,-10.557,-14.439,-11.763,-3.206,27.345,0.0,247.64,,260.0,260.0,-12.507,3.065,-7.404,25.726
12633.5,3.08,0.777,-34.236,3.286,9.597,5.038,38.566,4.695,-14.186,-2.782,0.0,40.1,40.8,9.677,3.173,-13.085,-10.552,-14.538,-11.846,-3.206,27.345,0.0,247.94,,260.0,260.0,-12.444,3.065,-7.422,25.706
12634.0,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0.0,40.1,40.8,9.537,3.14,-13.191,-10.484,-14.396,-11.795,-3.206,27.345,0.0,247.94,,260.0,260.0,-12.505,3.066,-7.426,25.582
12634.5,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0.0,40.1,40.8,9.537,3.14,-12.977,-10.549,-14.447,-11.778,-3.206,27.345,0.0,248.14,,260.0,260.0,-12.467,3.067,-7.4,25.487
12635.0,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0.0,40.1,40.8,9.537,3.14,-13.073,-10.561,-14.474,-11.847,-3.206,27.345,0.0,248.14,,260.0,260.0,-12.438,3.069,-7.403,25.458
12635.5,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0.0,40.1,40.8,9.537,3.14,-13.066,-10.55,-14.531,-11.862,-3.206,27.345,0.0,247.84,,260.0,260.0,-12.489,3.071,-7.407,25.451
12636.0,3.178,0.77,-35.209,3.263,9.544,5.042,38.559,4.741,-14.155,-2.783,0.0,40.109,40.778,9.537,3.14,-13.116,-10.586,-14.391,-11.851,-3.215,27.335,0.0,247.84,,260.0,260.0,-12.502,3.073,-7.426,25.513
12636.5,3.178,0.77,-35.209,3.263,9.544,5.042,38.559,4.741,-14.155,-2.783,0.0,40.1,40.8,9.537,3.14,-13.076,-10.526,-14.368,-11.793,-3.215,27.335,0.0,248.44,,260.0,260.0,-12.486,3.075,-7.411,25.691
12637.0,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0.0,40.1,40.8,9.385,3.277,-13.129,-10.563,-14.413,-11.824,-3.215,27.335,0.0,248.44,,260.0,260.0,-12.441,3.076,-7.424,25.716
12637.5,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0.0,40.1,40.8,9.385,3.277,-13.012,-10.531,-14.468,-11.842,-3.215,27.335,0.0,247.14,,260.0,260.0,-12.482,3.079,-7.404,25.762
12638.0,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0.0,40.1,40.8,9.385,3.277,-13.099,-10.557,-14.428,-11.747,-3.215,27.335,0.0,247.14,,260.0,260.0,-12.463,3.082,-7.394,25.768
12638.5,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0.0,40.1,40.8,9.385,3.277,-13.164,-10.45,-14.371,-11.733,-3.215,27.335,0.0,248.24,,260.0,260.0,-12.458,3.085,-7.411,25.81
12639.0,3.253,0.777,-35.209,3.21,9.585,5.047,38.56,4.718,-14.117,-2.784,0.0,40.083,40.757,9.385,3.277,-13.12,-10.442,-14.375,-11.763,-3.214,27.329,0.0,248.24,,260.0,260.0,-12.429,3.088,-7.397,25.817
12639.5,3.253,0.777,-35.209,3.21,9.585,5.047,38.56,4.718,-14.117,-2.784,0.0,40.1,40.8,9.385,3.277,-13.183,-10.497,-14.427,-11.786,-3.214,27.329,0.0,247.14,,260.0,260.0,-12.425,3.09,-7.409,25.864
12640.0,3.253,0.777,-35.209,3.21,9.585,5.047,38.56,4.718,-14.117,-2.784,0.0,40.1,40.8,9.385,3.277,-13.008,-10.542,-14.409,-11.7,-3.214,27.329,0.0,247.14,,260.0,260.0,-12.473,3.093,-7.412,25.866
12640.5,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0.0,40.1,40.8,9.697,3.18,-13.095,-10.482,-14.363,-11.735,-3.214,27.329,0.0,247.94,,260.0,260.0,-12.415,3.096,-7.394,25.859
12641.0,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0.0,40.1,40.8,9.697,3.18,-13.037,-10.539,-14.426,-11.846,-3.214,27.329,0.0,247.94,,260.0,260.0,-12.419,3.095,-7.411,25.888
12641.5,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0.0,40.1,40.8,9.697,3.18,-13.087,-10.545,-14.442,-11.872,-3.214,27.329,0.0,247.64,,260.0,260.0,-12.462,3.095,-7.406,25.872
12642.0,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0.0,40.1,40.8,9.697,3.18,-13.024,-10.514,-14.436,-11.744,-3.214,27.329,0.0,247.64,,260.0,260.0,-12.487,3.094,-7.378,25.86
12642.5,3.063,0.789,-33.862,3.271,9.562,4.991,38.551,4.695,-14.096,-2.785,0.0,40.068,40.761,9.697,3.18,-13.007,-10.515,-14.458,-11.748,-3.22,27.32,0.0,247.84,,260.0,260.0,-12.429,3.094,-7.397,25.819
12643.0,3.063,0.789,-33.862,3.271,9.562,4.991,38.551,4.695,-14.096,-2.785,0.0,40.1,40.8,9.697,3.18,-13.105,-10.562,-14.336,-11.768,-3.22,27.32,0.0,247.84,,260.0,260.0,-12.432,3.093,-7.42,25.787
12643.5,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0.0,40.1,40.8,9.645,3.337,-12.934,-10.505,-14.346,-11.772,-3.22,27.32,0.0,247.34,,260.0,260.0,-12.443,3.093,-7.428,25.713
12644.0,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0.0,40.1,40.8,9.645,3.337,-13.122,-10.463,-14.238,-11.717,-3.22,27.32,0.0,247.34,,260.0,260.0,-12.389,3.099,-7.408,25.71
12644.5,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0.0,40.1,40.8,9.645,3.337,-12.921,-10.528,-14.351,-11.73,-3.22,27.32,0.0,247.94,,260.0,260.0,-12.385,3.106,-7.417,25.695
12645.0,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0.0,40.1,40.8,9.645,3.337,-12.973,-10.516,-14.354,-11.772,-3.22,27.32,0.0,247.94,,260.0,260.0,-12.382,3.112,-7.408,25.702
12645.5,3.499,0.863,-34.998,3.229,9.472,5.024,38.539,4.711,-14.066,-2.786,0.0,40.058,40.741,9.645,3.337,-13.087,-10.459,-14.288,-11.695,-3.217,27.326,0.0,248.44,,260.0,260.0,-12.404,3.118,-7.409,25.739
12646.0,3.499,0.863,-34.998,3.229,9.472,5.024,38.539,4.711,-14.066,-2.786,0.0,40.1,40.7,9.645,3.337,-12.828,-10.497,-14.301,-11.756,-3.217,27.326,0.0,248.44,,260.0,260.0,-12.382,3.125,-7.406,25.795
12646.5,3.499,0.863,-34.998,3.229,9.472,5.024,38.539,4.711,-14.066,-2.786,0.0,40.1,40.7,9.645,3.337,-12.926,-10.554,-14.211,-11.689,-3.217,27.326,0.0,249.04,,260.0,260.0,-12.346,3.131,-7.417,25.722
12647.0,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0.0,40.1,40.7,9.749,3.143,-12.994,-10.547,-14.361,-11.773,-3.217,27.326,0.0,249.04,,260.0,260.0,-12.345,3.137,-7.398,25.707
12647.5,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0.0,40.1,40.7,9.749,3.143,-12.967,-10.557,-14.27,-11.756,-3.217,27.326,0.0,247.94,,260.0,260.0,-12.419,3.135,-7.415,25.641
12648.0,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0.0,40.1,40.7,9.749,3.143,-12.97,-10.525,-14.244,-11.748,-3.217,27.326,0.0,247.94,,260.0,260.0,-12.387,3.133,-7.407,25.599
12648.5,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0.0,40.1,40.7,9.749,3.143,-12.933,-10.567,-14.366,-11.86,-3.217,27.326,0.0,248.54,,260.0,260.0,-12.372,3.131,-7.417,25.685
12649.0,3.022,0.804,-33.289,3.234,9.474,5.043,38.522,4.726,-14.014,-2.783,0.0,40.047,40.699,9.749,3.143,-12.99,-10.589,-14.417,-11.888,-3.208,27.321,0.0,248.54,,260.0,260.0,-12.431,3.13,-7.417,25.754
12649.5,3.022,0.804,-33.289,3.234,9.474,5.043,38.522,4.726,-14.014,-2.783,0.0,40.0,40.7,9.749,3.143,-13.002,-10.567,-14.462,-11.897,-3.208,27.321,0.0,247.94,,260.0,260.0,-12.471,3.128,-7.425,25.754
12650.0,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0.0,40.0,40.7,9.511,3.273,-13.042,-10.591,-14.358,-11.782,-3.208,27.321,0.0,247.94,,260.0,260.0,-12.482,3.126,-7.438,25.713
12650.5,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0.0,40.0,40.7,9.511,3.273,-13.028,-10.556,-14.432,-11.8,-3.208,27.321,0.0,249.24,,260.0,260.0,-12.443,3.121,-7.435,25.635
12651.0,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0.0,40.0,40.7,9.511,3.273,-13.112,-10.588,-14.416,-11.843,-3.208,27.321,0.0,249.24,,260.0,260.0,-12.454,3.117,-7.416,25.522
12651.5,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0.0,40.0,40.7,9.511,3.273,-13.095,-10.578,-14.501,-11.894,-3.208,27.321,0.0,247.44,,260.0,260.0,-12.49,3.112,-7.417,25.529
12652.0,2.843,0.717,-35.209,3.204,9.426,5.067,38.56,4.702,-13.971,-2.802,0.0,40.025,40.672,9.511,3.273,-13.077,-10.51,-14.381,-11.724,-3.229,27.309,0.0,247.44,,260.0,260.0,-12.517,3.108,-7.416,25.496
12652.5,2.843,0.717,-35.209,3.204,9.426,5.067,38.56,4.702,-13.971,-2.802,0.0,40.0,40.7,9.511,3.273,-12.858,-10.515,-14.258,-11.757,-3.229,27.309,0.0,249.04,,260.0,260.0,-12.423,3.104,-7.451,25.382
12653.0,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0.0,40.0,40.7,9.441,3.306,-13.077,-10.515,-14.355,-11.753,-3.229,27.309,0.0,249.04,,260.0,260.0,-12.347,3.099,-7.415,25.288
12653.5,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0.0,40.0,40.7,9.441,3.306,-13.089,-10.544,-14.425,-11.873,-3.229,27.309,0.0,246.64,,260.0,260.0,-12.425,3.105,-7.424,25.274
12654.0,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0.0,40.0,40.7,9.441,3.306,-13.088,-10.55,-14.473,-11.798,-3.229,27.309,0.0,246.64,,260.0,260.0,-12.483,3.111,-7.399,25.305
12654.5,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0.0,40.0,40.7,9.441,3.306,-13.132,-10.471,-14.331,-11.741,-3.229,27.309,0.0,249.04,,260.0,260.0,-12.477,3.117,-7.417,25.305
12655.0,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0.0,40.0,40.7,9.441,3.306,-13.09,-10.489,-14.359,-11.76,-3.229,27.309,0.0,249.04,,260.0,260.0,-12.419,3.123,-7.402,25.336
12655.5,3.47,0.826,-35.209,3.231,9.579,5.081,38.55,4.698,-13.946,-2.777,0.0,40.016,40.707,9.441,3.306,-13.038,-10.439,-14.311,-11.666,-3.233,27.308,0.0,246.64,,260.0,260.0,-12.425,3.129,-7.41,25.319
12656.0,3.47,0.826,-35.209,3.231,9.579,5.081,38.55,4.698,-13.946,-2.777,0.0,40.0,40.7,9.441,3.306,-12.922,-10.374,-14.271,-11.636,-3.233,27.308,0.0,246.64,,260.0,260.0,-12.364,3.134,-7.4,25.328
12656.5,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0.0,40.0,40.7,9.504,3.426,-12.878,-10.46,-14.354,-11.653,-3.233,27.308,0.0,248.04,,260.0,260.0,-12.301,3.14,-7.379,25.31
12657.0,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0.0,40.0,40.7,9.504,3.426,-13.01,-10.468,-14.326,-11.702,-3.233,27.308,0.0,248.04,,260.0,260.0,-12.336,3.15,-7.382,25.353
12657.5,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0.0,40.0,40.7,9.504,3.426,-13.052,-10.508,-14.465,-11.78,-3.233,27.308,0.0,246.64,,260.0,260.0,-12.376,3.161,-7.388,25.378
12658.0,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0.0,40.0,40.7,9.504,3.426,-13.01,-10.509,-14.304,-11.727,-3.233,27.308,0.0,246.64,,260.0,260.0,-12.452,3.171,-7.393,25.483
12658.5,3.786,0.904,-35.209,3.187,9.542,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.685,9.504,3.426,-13.073,-10.505,-14.376,-11.757,-3.237,27.303,0.0,248.64,,260.0,260.0,-12.388,3.181,-7.369,25.425
12659.0,3.786,0.904,-35.209,3.187,9.542,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.7,9.504,3.426,-13.047,-10.511,-14.337,-11.738,-3.237,27.303,0.0,248.64,,260.0,260.0,-12.428,3.191,-7.388,25.393
12659.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.7,9.534,3.343,-12.975,-10.475,-14.348,-11.737,-3.237,27.303,0.0,246.84,,260.0,260.0,-12.408,3.201,-7.388,25.443
12660.0,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.7,9.534,3.343,-13.011,-10.464,-14.276,-11.657,-3.237,27.303,0.0,246.84,,260.0,260.0,-12.384,3.199,-7.36,25.402
12660.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.7,9.534,3.343,-13.043,-10.474,-14.33,-11.751,-3.237,27.303,0.0,248.14,,260.0,260.0,-12.352,3.196,-7.38,25.418
12661.0,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.7,9.534,3.343,-12.964,-10.46,-14.405,-11.704,-3.237,27.303,0.0,248.14,,260.0,260.0,-12.399,3.194,-7.372,25.394
12661.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0.0,40.0,40.7,9.534,3.343,-13.018,-10.496,-14.283,-11.752,-3.237,27.303,0.0,247.84,,260.0,260.0,-12.383,3.192,-7.376,25.343
12662.0,3.064,0.786,-34.897,3.269,9.485,5.027,38.532,4.708,-13.905,-2.785,0.0,39.992,40.716,9.534,3.343,-12.903,-10.469,-14.27,-11.673,-3.228,27.305,0.0,247.84,,260.0,260.0,-12.387,3.19,-7.396,25.34
12662.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.532,4.708,-13.905,-2.785,0.0,40.0,40.7,9.534,3.343,-12.887,-10.455,-14.345,-11.759,-3.228,27.305,0.0,248.44,,260.0,260.0,-12.329,3.188,-7.372,25.198
12663.0,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0.0,40.0,40.7,9.613,3.388,-13.0,-10.499,-14.377,-11.713,-3.228,27.305,0.0,248.44,,260.0,260.0,-12.362,3.186,-7.353,25.18
12663.5,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0.0,40.0,40.7,9.613,3.388,-13.028,-10.409,-14.268,-11.686,-3.228,27.305,0.0,246.84,,260.0,260.0,-12.397,3.185,-7.365,25.153
12664.0,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0.0,40.0,40.7,9.613,3.388,-12.923,-10.465,-14.385,-11.759,-3.228,27.305,0.0,246.84,,260.0,260.0,-12.348,3.183,-7.381,25.115
12664.5,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0.0,40.0,40.7,9.613,3.388,-12.972,-10.503,-14.354,-11.745,-3.228,27.305,0.0,247.64,,260.0,260.0,-12.383,3.182,-7.355,25.13
12665.0,3.109,0.755,-35.209,3.191,9.541,5.054,38.533,4.712,-13.84,-2.798,0.0,39.987,40.657,9.613,3.388,-13.089,-10.433,-14.292,-11.704,-3.241,27.3,0.0,247.64,,260.0,260.0,-12.394,3.181,-7.372,25.112
12665.5,3.109,0.755,-35.209,3.191,9.541,5.054,38.533,4.712,-13.84,-2.798,0.0,40.0,40.7,9.613,3.388,-13.066,-10.495,-14.392,-11.782,-3.241,27.3,0.0,245.74,,260.0,260.0,-12.38,3.18,-7.361,25.117
12666.0,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0.0,40.0,40.7,9.437,3.281,-12.988,-10.494,-14.469,-11.715,-3.241,27.3,0.0,245.74,,260.0,260.0,-12.433,3.179,-7.381,25.117
12666.5,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0.0,40.0,40.7,9.437,3.281,-12.936,-10.413,-14.306,-11.696,-3.241,27.3,0.0,248.24,,260.0,260.0,-12.417,3.18,-7.378,25.139
12667.0,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0.0,40.0,40.7,9.437,3.281,-13.107,-10.502,-14.371,-11.771,-3.241,27.3,0.0,248.24,,260.0,260.0,-12.338,3.181,-7.383,25.168
12667.5,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0.0,40.0,40.7,9.437,3.281,-12.902,-10.516,-14.32,-11.678,-3.241,27.3,0.0,246.74,,260.0,260.0,-12.438,3.181,-7.384,25.171
12668.0,3.238,0.768,-35.209,3.247,9.547,5.03,38.524,4.663,-13.809,-2.792,0.0,39.987,40.681,9.437,3.281,-12.967,-10.54,-14.248,-11.753,-3.24,27.304,0.0,246.74,,260.0,260.0,-12.354,3.182,-7.386,25.133
12668.5,3.238,0.768,-35.209,3.247,9.547,5.03,38.524,4.663,-13.809,-2.792,0.0,40.0,40.7,9.437,3.281,-12.913,-10.496,-14.321,-11.767,-3.24,27.304,0.0,248.24,,260.0,260.0,-12.377,3.183,-7.396,25.049
12669.0,3.238,0.768,-35.209,3.247,9.547,5.03,38.524,4.663,-13.809,-2.792,0.0,40.0,40.7,9.437,3.281,-13.102,-10.591,-14.264,-11.793,-3.24,27.304,0.0,248.24,,260.0,260.0,-12.374,3.184,-7.399,25.018
12669.5,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0.0,40.0,40.7,9.403,3.17,-12.891,-10.526,-14.328,-11.704,-3.24,27.304,0.0,247.34,,260.0,260.0,-12.438,3.185,-7.414,25.008
12670.0,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0.0,40.0,40.7,9.403,3.17,-12.863,-10.509,-14.319,-11.73,-3.24,27.304,0.0,247.34,,260.0,260.0,-12.363,3.181,-7.397,24.975
12670.5,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0.0,40.0,40.7,9.403,3.17,-12.952,-10.495,-14.237,-11.666,-3.24,27.304,0.0,248.54,,260.0,260.0,-12.355,3.178,-7.404,24.955
12671.0,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0.0,40.0,40.7,9.403,3.17,-13.015,-10.478,-14.253,-11.716,-3.24,27.304,0.0,248.54,,260.0,260.0,-12.337,3.174,-7.419,24.938
12671.5,2.962,0.722,-35.209,3.225,9.588,5.039,38.517,4.716,-13.766,-2.777,0.0,39.988,40.703,9.403,3.17,-12.808,-10.477,-14.245,-11.619,-3.229,27.311,0.0,247.94,,260.0,260.0,-12.365,3.171,-7.41,24.92
12672.0,2.962,0.722,-35.209,3.225,9.588,5.039,38.517,4.716,-13.766,-2.777,0.0,40.0,40.7,9.403,3.17,-12.924,-10.483,-14.222,-11.693,-3.229,27.311,0.0,247.94,,260.0,260.0,-12.287,3.167,-7.419,24.896
12672.5,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0.0,40.0,40.7,9.632,3.26,-12.846,-10.512,-14.286,-11.773,-3.229,27.311,0.0,249.24,,260.0,260.0,-12.331,3.164,-7.407,24.851
12673.0,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0.0,40.0,40.7,9.632,3.26,-13.061,-10.543,-14.469,-11.854,-3.229,27.311,0.0,249.24,,260.0,260.0,-12.355,3.148,-7.418,24.841
12673.5,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0.0,40.0,40.7,9.632,3.26,-13.145,-10.564,-14.402,-11.808,-3.229,27.311,0.0,247.34,,260.0,260.0,-12.482,3.133,-7.406,24.842
12674.0,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0.0,40.0,40.7,9.632,3.26,-13.083,-10.57,-14.389,-11.86,-3.229,27.311,0.0,247.34,,260.0,260.0,-12.48,3.117,-7.454,24.754
12674.5,2.197,0.586,-34.467,3.186,9.515,5.031,38.545,4.701,-13.737,-2.793,0.0,39.987,40.659,9.632,3.26,-12.981,-10.548,-14.403,-11.815,-3.24,27.303,0.0,248.74,,260.0,260.0,-12.475,3.102,-7.419,24.753
12675.0,2.197,0.586,-34.467,3.186,9.515,5.031,38.545,4.701,-13.737,-2.793,0.0,40.0,40.7,9.632,3.26,-13.04,-10.532,-14.329,-11.713,-3.24,27.303,0.0,248.74,,260.0,260.0,-12.437,3.087,-7.423,24.753
12675.5,2.197,0.586,-34.467,3.186,9.515,5.031,38.545,4.701,-13.737,-2.793,0.0,40.0,40.7,9.632,3.26,-13.059,-10.536,-14.358,-11.799,-3.24,27.303,0.0,247.44,,260.0,260.0,-12.403,3.073,-7.429,24.761
12676.0,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0.0,40.0,40.7,9.584,3.322,-12.963,-10.528,-14.4,-11.799,-3.24,27.303,0.0,247.44,,260.0,260.0,-12.438,3.058,-7.413,24.696
12676.5,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0.0,40.0,40.7,9.584,3.322,-13.012,-10.496,-14.41,-11.733,-3.24,27.303,0.0,248.24,,260.0,260.0,-12.423,3.062,-7.403,24.722
12677.0,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0.0,40.0,40.7,9.584,3.322,-13.104,-10.441,-14.34,-11.698,-3.24,27.303,0.0,248.24,,260.0,260.0,-12.413,3.066,-7.425,24.787
12677.5,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0.0,40.0,40.7,9.584,3.322,-12.931,-10.5,-14.362,-11.792,-3.24,27.303,0.0,245.74,,260.0,260.0,-12.396,3.07,-7.421,24.803
12678.0,3.297,0.787,-35.209,3.185,9.53,5.054,38.544,4.714,-13.71,-2.78,0.0,39.985,40.763,9.584,3.322,-13.114,-10.536,-14.4,-11.829,-3.236,27.298,0.0,245.74,,260.0,260.0,-12.396,3.074,-7.391,24.792
12678.5,3.297,0.787,-35.209,3.185,9.53,5.054,38.544,4.714,-13.71,-2.78,0.0,40.0,40.8,9.584,3.322,-13.146,-10.47,-14.356,-11.757,-3.236,27.298,0.0,247.54,,260.0,260.0,-12.47,3.077,-7.39,24.832
12679.0,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0.0,40.0,40.8,9.502,3.161,-13.038,-10.516,-14.406,-11.74,-3.236,27.298,0.0,247.54,,260.0,260.0,-12.432,3.081,-7.395,24.849
12679.5,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0.0,40.0,40.8,9.502,3.161,-13.046,-10.546,-14.344,-11.811,-3.236,27.298,0.0,246.34,,260.0,260.0,-12.425,3.08,-7.417,24.822
12680.0,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0.0,40.0,40.8,9.502,3.161,-12.912,-10.486,-14.252,-11.567,-3.236,27.298,0.0,246.34,,260.0,260.0,-12.437,3.078,-7.402,24.788
12680.5,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0.0,40.0,40.8,9.502,3.161,-12.723,-10.468,-14.085,-11.628,-3.236,27.298,0.0,248.14,,260.0,260.0,-12.304,3.077,-7.422,24.762
12681.0,2.998,0.738,-35.139,3.29,9.562,5.009,38.52,4.688,-13.689,-2.789,0.0,39.986,40.704,9.502,3.161,-12.693,-10.515,-13.821,-11.527,-3.244,27.295,0.0,248.14,,260.0,260.0,-12.226,3.076,-7.457,24.721
12681.5,2.998,0.738,-35.139,3.29,9.562,5.009,38.52,4.688,-13.689,-2.789,0.0,40.0,40.7,9.502,3.161,-12.591,-10.455,-14.013,-11.652,-3.244,27.295,0.0,245.34,,260.0,260.0,-12.139,3.074,-7.414,24.705
12682.0,2.998,0.738,-35.139,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0.0,40.0,40.7,9.502,3.161,-12.814,-10.525,-14.229,-11.763,-3.244,27.295,0.0,245.34,,260.0,260.0,-12.178,3.073,-7.42,24.699
12682.5,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0.0,40.0,40.7,9.685,3.132,-13.051,-10.572,-14.326,-11.859,-3.244,27.295,0.0,248.54,,260.0,260.0,-12.333,3.07,-7.408,24.698
12683.0,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0.0,40.0,40.7,9.685,3.132,-12.982,-10.572,-14.39,-11.811,-3.244,27.295,0.0,248.54,,260.0,260.0,-12.452,3.068,-7.418,24.713
12683.5,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0.0,40.0,40.7,9.685,3.132,-13.002,-10.58,-14.38,-11.879,-3.244,27.295,0.0,247.14,,260.0,260.0,-12.439,3.065,-7.411,24.731
12684.0,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0.0,40.0,40.7,9.685,3.132,-13.139,-10.611,-14.451,-11.913,-3.244,27.295,0.0,247.14,,260.0,260.0,-12.46,3.063,-7.414,24.731
12684.5,2.911,0.777,-33.837,3.221,9.44,5.015,38.538,4.695,-13.636,-2.801,0.0,39.984,40.715,9.685,3.132,-13.158,-10.602,-14.46,-11.896,-3.246,27.292,0.0,247.94,,260.0,260.0,-12.528,3.06,-7.428,24.755
12685.0,2.911,0.777,-33.837,3.221,9.44,5.015,38.538,4.695,-13.636,-2.801,0.0,40.0,40.7,9.685,3.132,-13.039,-10.562,-14.465,-11.86,-3.246,27.292,0.0,247.94,,260.0,260.0,-12.529,3.058,-7.407,24.772
12685.5,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0.0,40.0,40.7,9.528,3.309,-13.062,-10.538,-14.404,-11.749,-3.246,27.292,0.0,246.94,,260.0,260.0,-12.482,3.055,-7.418,24.742
12686.0,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0.0,40.0,40.7,9.528,3.309,-12.948,-10.535,-14.367,-11.71,-3.246,27.292,0.0,246.94,,260.0,260.0,-12.438,3.055,-7.405,24.709
12686.5,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0.0,40.0,40.7,9.528,3.309,-13.037,-10.534,-14.239,-11.766,-3.246,27.292,0.0,248.34,,260.0,260.0,-12.39,3.054,-7.421,24.72
12687.0,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0.0,40.0,40.7,9.528,3.309,-12.999,-10.512,-14.39,-11.722,-3.246,27.292,0.0,248.34,,260.0,260.0,-12.394,3.053,-7.439,24.743
12687.5,3.012,0.736,-35.209,3.233,9.482,5.066,38.551,4.689,-13.621,-2.792,0.0,40.006,40.747,9.528,3.309,-13.04,-10.47,-14.235,-11.719,-3.233,27.298,0.0,247.64,,260.0,260.0,-12.406,3.053,-7.427,24.716
12688.0,3.012,0.736,-35.209,3.233,9.482,5.066,38.551,4.689,-13.621,-2.792,0.0,40.0,40.7,9.528,3.309,-12.946,-10.443,-14.153,-11.63,-3.233,27.298,0.0,247.64,,260.0,260.0,-12.366,3.052,-7.413,24.704
12688.5,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0.0,40.0,40.7,9.404,3.179,-12.779,-10.485,-14.247,-11.654,-3.233,27.298,0.0,248.64,,260.0,260.0,-12.293,3.051,-7.408,24.744
12689.0,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0.0,40.0,40.7,9.404,3.179,-12.9,-10.481,-14.227,-11.658,-3.233,27.298,0.0,248.64,,260.0,260.0,-12.291,3.06,-7.424,24.757
12689.5,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0.0,40.0,40.7,9.404,3.179,-13.012,-10.503,-14.224,-11.725,-3.233,27.298,0.0,246.84,,260.0,260.0,-12.317,3.069,-7.423,24.766
12690.0,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0.0,40.0,40.7,9.404,3.179,-12.885,-10.507,-14.313,-11.677,-3.233,27.298,0.0,246.84,,260.0,260.0,-12.366,3.078,-7.401,24.757
12690.5,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0.0,40.0,40.7,9.404,3.179,-12.943,-10.486,-14.25,-11.679,-3.233,27.298,0.0,249.84,,260.0,260.0,-12.346,3.086,-7.404,24.776
12691.0,3.599,0.873,-35.209,3.235,9.566,5.075,38.517,4.693,-13.58,-2.786,0.0,40.0,40.781,9.404,3.179,-12.997,-10.474,-14.248,-11.731,-3.24,27.292,0.0,249.84,,260.0,260.0,-12.34,3.095,-7.395,24.829
12691.5,3.599,0.873,-35.209,3.235,9.566,5.075,38.517,4.693,-13.58,-2.786,0.0,40.0,40.8,9.404,3.179,-13.026,-10.5,-14.457,-11.831,-3.24,27.292,0.0,246.74,,260.0,260.0,-12.362,3.103,-7.369,24.852
12692.0,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0.0,40.0,40.8,9.552,3.149,-13.114,-10.544,-14.468,-11.876,-3.24,27.292,0.0,246.74,,260.0,260.0,-12.454,3.111,-7.383,24.908
12692.5,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0.0,40.0,40.8,9.552,3.149,-13.175,-10.484,-14.363,-11.775,-3.24,27.292,0.0,248.64,,260.0,260.0,-12.5,3.107,-7.402,24.945
12693.0,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0.0,40.0,40.8,9.552,3.149,-13.131,-10.481,-14.381,-11.767,-3.24,27.292,0.0,248.64,,260.0,260.0,-12.449,3.103,-7.388,24.958
12693.5,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0.0,40.0,40.8,9.552,3.149,-13.055,-10.499,-14.441,-11.795,-3.24,27.292,0.0,247.04,,260.0,260.0,-12.44,3.099,-7.366,24.994
12694.0,2.854,0.736,-34.449,3.24,9.564,5.026,38.575,4.709,-13.556,-2.791,0.0,40.013,40.789,9.552,3.149,-13.051,-10.477,-14.476,-11.763,-3.227,27.3,0.0,247.04,,260.0,260.0,-12.447,3.095,-7.359,25.002
12694.5,2.854,0.736,-34.449,3.24,9.564,5.026,38.575,4.709,-13.556,-2.791,0.0,40.0,40.8,9.552,3.149,-13.085,-10.466,-14.393,-11.704,-3.227,27.3,0.0,249.24,,260.0,260.0,-12.442,3.091,-7.366,24.996
12695.0,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0.0,40.0,40.8,9.579,3.225,-12.935,-10.422,-14.383,-11.683,-3.227,27.3,0.0,249.24,,260.0,260.0,-12.412,3.087,-7.372,25.012
12695.5,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0.0,40.0,40.8,9.579,3.225,-13.026,-10.411,-14.293,-11.672,-3.227,27.3,0.0,248.04,,260.0,260.0,-12.356,3.081,-7.38,25.016
12696.0,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0.0,40.0,40.8,9.579,3.225,-13.113,-10.446,-14.369,-11.718,-3.227,27.3,0.0,248.04,,260.0,260.0,-12.35,3.075,-7.347,25.0
12696.5,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0.0,40.0,40.8,9.579,3.225,-12.98,-10.462,-14.387,-11.752,-3.227,27.3,0.0,249.14,,260.0,260.0,-12.411,3.069,-7.356,24.987
12697.0,2.717,0.752,-34.031,3.365,9.449,5.059,38.573,4.7,-13.55,-2.794,0.0,40.016,40.876,9.579,3.225,-13.036,-10.493,-14.376,-11.793,-3.221,27.306,0.0,249.14,,260.0,260.0,-12.395,3.063,-7.345,25.01
12697.5,2.717,0.752,-34.031,3.365,9.449,5.059,38.573,4.7,-13.55,-2.794,0.0,40.0,40.9,9.579,3.225,-13.123,-10.509,-14.461,-11.815,-3.221,27.306,0.0,248.04,,260.0,260.0,-12.424,3.058,-7.327,24.986
12698.0,2.717,0.752,-34.031,3.365,9.449,5.059,38.573,4.7,-13.55,-2.794,0.0,40.0,40.9,9.579,3.225,-13.1,-10.435,-14.351,-11.705,-3.221,27.306,0.0,248.04,,260.0,260.0,-12.477,3.052,-7.36,24.995
12698.5,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0.0,40.0,40.9,9.615,3.21,-12.943,-10.44,-14.41,-11.711,-3.221,27.306,0.0,249.64,,260.0,260.0,-12.398,3.046,-7.351,24.997
12699.0,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0.0,40.0,40.9,9.615,3.21,-13.083,-10.423,-14.342,-11.668,-3.221,27.306,0.0,249.64,,260.0,260.0,-12.376,3.042,-7.35,24.976
12699.5,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0.0,40.0,40.9,9.615,3.21,-13.068,-10.402,-14.335,-11.709,-3.221,27.306,0.0,247.84,,260.0,260.0,-12.379,3.038,-7.338,24.968
12700.0,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0.0,40.0,40.9,9.615,3.21,-12.918,-10.423,-14.356,-11.734,-3.221,27.306,0.0,247.84,,260.0,260.0,-12.379,3.034,-7.338,24.906
12700.5,2.793,0.771,-33.835,3.314,9.523,5.042,38.567,4.709,-13.53,-2.784,0.0,40.041,40.866,9.615,3.21,-13.046,-10.481,-14.401,-11.763,-3.225,27.305,0.0,249.24,,260.0,260.0,-12.358,3.03,-7.342,24.856
12701.0,2.793,0.771,-33.835,3.314,9.523,5.042,38.567,4.709,-13.53,-2.784,0.0,40.0,40.9,9.615,3.21,-13.045,-10.485,-14.415,-11.693,-3.225,27.305,0.0,249.24,,260.0,260.0,-12.423,3.026,-7.363,24.725
12701.5,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0.0,40.0,40.9,9.589,3.23,-13.054,-10.473,-14.314,-11.724,-3.225,27.305,0.0,248.74,,260.0,260.0,-12.41,3.023,-7.335,24.694
12702.0,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0.0,40.0,40.9,9.589,3.23,-13.028,-10.407,-14.303,-11.667,-3.225,27.305,0.0,248.74,,260.0,260.0,-12.391,3.01,-7.334,24.641
12702.5,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0.0,40.0,40.9,9.589,3.23,-13.007,-10.46,-14.37,-11.733,-3.225,27.305,0.0,249.04,,260.0,260.0,-12.352,2.998,-7.354,24.628
12703.0,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0.0,40.0,40.9,9.589,3.23,-13.12,-10.498,-14.416,-11.788,-3.225,27.305,0.0,249.04,,260.0,260.0,-12.393,2.986,-7.349,24.573
12703.5,2.276,0.651,-34.042,3.354,9.402,5.023,38.559,4.716,-13.502,-2.796,0.0,40.045,40.867,9.589,3.23,-13.01,-10.487,-14.365,-11.753,-3.229,27.308,0.0,247.74,,260.0,260.0,-12.456,2.975,-7.368,24.535
12704.0,2.276,0.651,-34.042,3.354,9.402,5.023,38.559,4.716,-13.502,-2.796,0.0,40.0,40.9,9.589,3.23,-12.933,-10.456,-14.273,-11.698,-3.229,27.308,0.0,247.74,,260.0,260.0,-12.404,2.963,-7.355,24.512
12704.5,2.276,0.651,-34.042,3.354,9.402,5.023,38.559,4.716,-13.502,-2.796,0.0,40.0,40.9,9.589,3.23,-13.103,-10.449,-14.305,-11.727,-3.229,27.308,0.0,248.24,,260.0,260.0,-12.34,2.952,-7.344,24.456
12705.0,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0.0,40.0,40.9,9.637,3.154,-13.012,-10.508,-14.443,-11.794,-3.229,27.308,0.0,248.24,,260.0,260.0,-12.396,2.941,-7.379,24.371
