t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12705.5,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0.0,40.0,40.9,9.637,3.154,-12.998,-10.51,-14.346,-11.776,-3.229,27.308,0.0,247.34,,260.0,260.0,-12.439,2.943,-7.359,24.358
12706.0,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0.0,40.0,40.9,9.637,3.154,-13.023,-10.515,-14.353,-11.73,-3.229,27.308,0.0,247.34,,260.0,260.0,-12.408,2.945,-7.356,24.386
12706.5,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0.0,40.0,40.9,9.637,3.154,-13.034,-10.509,-14.298,-11.787,-3.229,27.308,0.0,247.34,,260.0,260.0,-12.405,2.947,-7.365,24.421
12707.0,3.06,0.749,-34.75,3.233,9.571,5.07,38.569,4.7,-13.469,-2.783,0.0,40.056,40.93,9.637,3.154,-12.981,-10.479,-14.418,-11.76,-3.222,27.31,0.0,247.34,,260.0,260.0,-12.407,2.949,-7.361,24.482
12707.5,3.06,0.749,-34.75,3.233,9.571,5.07,38.569,4.7,-13.469,-2.783,0.0,40.1,40.9,9.637,3.154,-12.966,-10.473,-14.301,-11.618,-3.222,27.31,0.0,247.74,,260.0,260.0,-12.409,2.95,-7.363,24.51
12708.0,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0.0,40.1,40.9,9.545,3.063,-12.972,-10.396,-14.237,-11.648,-3.222,27.31,0.0,247.74,,260.0,260.0,-12.34,2.952,-7.368,24.576
12708.5,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0.0,40.1,40.9,9.545,3.063,-12.894,-10.445,-14.347,-11.644,-3.222,27.31,0.0,248.14,,260.0,260.0,-12.313,2.955,-7.336,24.628
12709.0,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0.0,40.1,40.9,9.545,3.063,-13.022,-10.459,-14.337,-11.722,-3.222,27.31,0.0,248.14,,260.0,260.0,-12.332,2.958,-7.353,24.683
12709.5,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0.0,40.1,40.9,9.545,3.063,-12.975,-10.466,-14.434,-11.742,-3.222,27.31,0.0,249.24,,260.0,260.0,-12.385,2.961,-7.346,24.727
12710.0,3.137,0.792,-34.357,3.339,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.069,40.953,9.545,3.063,-13.03,-10.464,-14.342,-11.722,-3.221,27.314,0.0,249.24,,260.0,260.0,-12.404,2.964,-7.351,24.753
12710.5,3.137,0.792,-34.357,3.339,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.1,41.0,9.545,3.063,-13.075,-10.456,-14.319,-11.708,-3.221,27.314,0.0,249.64,,260.0,260.0,-12.389,2.967,-7.363,24.787
12711.0,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.1,41.0,9.701,3.107,-13.032,-10.459,-14.426,-11.792,-3.221,27.314,0.0,249.64,,260.0,260.0,-12.389,2.97,-7.363,24.792
12711.5,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.1,41.0,9.701,3.107,-13.154,-10.47,-14.455,-11.804,-3.221,27.314,0.0,249.54,,260.0,260.0,-12.427,2.968,-7.351,24.792
12712.0,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.1,41.0,9.701,3.107,-13.121,-10.491,-14.541,-11.856,-3.221,27.314,0.0,249.54,,260.0,260.0,-12.471,2.966,-7.352,24.815
12712.5,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.1,41.0,9.701,3.107,-13.118,-10.516,-14.406,-11.787,-3.221,27.314,0.0,249.44,,260.0,260.0,-12.502,2.964,-7.365,24.836
12713.0,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0.0,40.1,41.0,9.701,3.107,-13.037,-10.501,-14.45,-11.81,-3.221,27.314,0.0,249.44,,260.0,260.0,-12.457,2.963,-7.364,24.876
12713.5,2.86,0.76,-33.734,3.307,9.491,5.065,38.589,4.709,-13.404,-2.782,0.0,40.086,40.935,9.701,3.107,-13.067,-10.483,-14.459,-11.785,-3.224,27.306,0.0,249.54,,260.0,260.0,-12.45,2.961,-7.371,24.884
12714.0,2.86,0.76,-33.734,3.307,9.491,5.065,38.589,4.709,-13.404,-2.782,0.0,40.1,40.9,9.701,3.107,-13.147,-10.449,-14.418,-11.731,-3.224,27.306,0.0,249.54,,260.0,260.0,-12.449,2.959,-7.342,24.852
12714.5,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0.0,40.1,40.9,9.53,3.231,-13.179,-10.455,-14.421,-11.74,-3.224,27.306,0.0,249.54,,260.0,260.0,-12.436,2.958,-7.372,24.856
12715.0,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0.0,40.1,40.9,9.53,3.231,-12.966,-10.473,-14.407,-11.69,-3.224,27.306,0.0,249.54,,260.0,260.0,-12.449,2.961,-7.363,24.883
12715.5,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0.0,40.1,40.9,9.53,3.231,-13.015,-10.444,-14.282,-11.684,-3.224,27.306,0.0,249.74,,260.0,260.0,-12.384,2.964,-7.355,24.933
12716.0,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0.0,40.1,40.9,9.53,3.231,-13.087,-10.437,-14.369,-11.723,-3.224,27.306,0.0,249.74,,260.0,260.0,-12.356,2.967,-7.355,24.937
12716.5,3.142,0.701,-35.209,3.269,9.579,5.062,38.567,4.703,-13.408,-2.788,0.0,40.08,40.94,9.53,3.231,-12.983,-10.465,-14.365,-11.746,-3.23,27.296,0.0,249.54,,260.0,260.0,-12.404,2.969,-7.352,24.955
12717.0,3.142,0.701,-35.209,3.269,9.579,5.062,38.567,4.703,-13.408,-2.788,0.0,40.1,40.9,9.53,3.231,-13.027,-10.456,-14.454,-11.7,-3.23,27.296,0.0,249.54,,260.0,260.0,-12.39,2.972,-7.352,24.984
12717.5,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0.0,40.1,40.9,9.574,3.222,-13.092,-10.413,-14.346,-11.681,-3.23,27.296,0.0,249.14,,260.0,260.0,-12.409,2.975,-7.356,25.025
12718.0,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0.0,40.1,40.9,9.574,3.222,-13.009,-10.476,-14.371,-11.778,-3.23,27.296,0.0,249.14,,260.0,260.0,-12.383,2.974,-7.359,25.03
12718.5,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0.0,40.1,40.9,9.574,3.222,-13.141,-10.5,-14.457,-11.826,-3.23,27.296,0.0,250.44,,260.0,260.0,-12.408,2.973,-7.338,24.997
12719.0,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0.0,40.1,40.9,9.574,3.222,-12.985,-10.473,-14.45,-11.789,-3.23,27.296,0.0,250.44,,260.0,260.0,-12.481,2.971,-7.343,25.026
12719.5,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0.0,40.1,40.9,9.574,3.222,-13.171,-10.52,-14.435,-11.845,-3.23,27.296,0.0,250.04,,260.0,260.0,-12.424,2.97,-7.338,25.03
12720.0,2.896,0.707,-35.186,3.258,9.592,5.044,38.581,4.717,-13.368,-2.775,0.0,40.091,40.965,9.574,3.222,-13.127,-10.512,-14.434,-11.81,-3.204,27.302,0.0,250.04,,260.0,260.0,-12.493,2.969,-7.349,25.04
12720.5,2.896,0.707,-35.186,3.258,9.592,5.044,38.581,4.717,-13.368,-2.775,0.0,40.1,41.0,9.574,3.222,-13.015,-10.481,-14.428,-11.755,-3.204,27.302,0.0,249.94,,260.0,260.0,-12.471,2.968,-7.368,25.022
12721.0,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0.0,40.1,41.0,9.511,3.275,-13.04,-10.466,-14.487,-11.716,-3.204,27.302,0.0,249.94,,260.0,260.0,-12.42,2.966,-7.354,25.054
12721.5,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0.0,40.1,41.0,9.511,3.275,-13.065,-10.478,-14.282,-11.718,-3.204,27.302,0.0,249.84,,260.0,260.0,-12.427,2.971,-7.366,25.089
12722.0,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0.0,40.1,41.0,9.511,3.275,-12.872,-10.437,-14.129,-11.677,-3.204,27.302,0.0,249.84,,260.0,260.0,-12.386,2.976,-7.354,25.162
12722.5,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0.0,40.1,41.0,9.511,3.275,-13.082,-10.429,-14.31,-11.702,-3.204,27.302,0.0,249.64,,260.0,260.0,-12.279,2.98,-7.369,25.167
12723.0,3.256,0.757,-35.209,3.289,9.516,5.037,38.543,4.697,-13.377,-2.769,0.0,40.108,40.994,9.511,3.275,-12.858,-10.464,-14.317,-11.688,-3.21,27.295,0.0,249.64,,260.0,260.0,-12.381,2.985,-7.377,25.256
12723.5,3.256,0.757,-35.209,3.289,9.516,5.037,38.543,4.697,-13.377,-2.769,0.0,40.1,41.0,9.511,3.275,-12.778,-10.429,-14.259,-11.603,-3.21,27.295,0.0,249.14,,260.0,260.0,-12.332,2.989,-7.374,25.337
12724.0,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0.0,40.1,41.0,9.715,3.262,-12.979,-10.383,-14.128,-11.604,-3.21,27.295,0.0,249.14,,260.0,260.0,-12.267,2.994,-7.389,25.365
12724.5,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0.0,40.1,41.0,9.715,3.262,-12.794,-10.412,-14.257,-11.708,-3.21,27.295,0.0,248.94,,260.0,260.0,-12.273,3.001,-7.365,25.417
12725.0,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0.0,40.1,41.0,9.715,3.262,-12.893,-10.494,-14.219,-11.66,-3.21,27.295,0.0,248.94,,260.0,260.0,-12.293,3.008,-7.372,25.434
12725.5,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0.0,40.1,41.0,9.715,3.262,-13.023,-10.535,-14.34,-11.826,-3.21,27.295,0.0,248.74,,260.0,260.0,-12.317,3.015,-7.397,25.451
12726.0,3.424,0.881,-34.231,3.268,9.445,5.004,38.541,4.711,-13.31,-2.773,0.0,40.102,41.002,9.715,3.262,-12.944,-10.502,-14.392,-11.8,-3.213,27.302,0.0,248.74,,260.0,260.0,-12.431,3.021,-7.371,25.425
12726.5,3.424,0.881,-34.231,3.268,9.445,5.004,38.541,4.711,-13.31,-2.773,0.0,40.1,41.0,9.715,3.262,-13.013,-10.525,-14.324,-11.672,-3.213,27.302,0.0,249.94,,260.0,260.0,-12.41,3.028,-7.347,25.437
12727.0,3.424,0.881,-34.231,3.268,9.445,5.004,38.541,4.711,-13.31,-2.773,0.0,40.1,41.0,9.715,3.262,-13.047,-10.5,-14.457,-11.762,-3.213,27.302,0.0,249.94,,260.0,260.0,-12.384,3.034,-7.377,25.386
12727.5,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0.0,40.1,41.0,9.391,3.23,-13.126,-10.475,-14.347,-11.75,-3.213,27.302,0.0,249.64,,260.0,260.0,-12.441,3.041,-7.38,25.291
12728.0,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0.0,40.1,41.0,9.391,3.23,-13.036,-10.533,-14.455,-11.787,-3.213,27.302,0.0,249.64,,260.0,260.0,-12.424,3.032,-7.361,25.254
12728.5,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0.0,40.1,41.0,9.391,3.23,-13.082,-10.465,-14.345,-11.722,-3.213,27.302,0.0,249.84,,260.0,260.0,-12.453,3.023,-7.39,25.201
12729.0,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0.0,40.1,41.0,9.391,3.23,-13.067,-10.438,-14.323,-11.741,-3.213,27.302,0.0,249.84,,260.0,260.0,-12.403,3.014,-7.38,25.111
12729.5,2.496,0.579,-35.209,3.249,9.643,4.978,38.584,4.7,-13.281,-2.769,0.0,40.13,41.026,9.391,3.23,-12.961,-10.436,-14.319,-11.734,-3.206,27.297,0.0,249.94,,260.0,260.0,-12.392,3.006,-7.391,25.114
12730.0,2.496,0.579,-35.209,3.249,9.643,4.978,38.584,4.7,-13.281,-2.769,0.0,40.1,41.0,9.391,3.23,-13.037,-10.46,-14.42,-11.772,-3.206,27.297,0.0,249.94,,260.0,260.0,-12.363,2.998,-7.384,25.103
12730.5,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0.0,40.1,41.0,9.538,3.075,-13.16,-10.537,-14.433,-11.829,-3.206,27.297,0.0,249.84,,260.0,260.0,-12.422,2.989,-7.398,25.071
12731.0,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0.0,40.1,41.0,9.538,3.075,-13.017,-10.556,-14.296,-11.766,-3.206,27.297,0.0,249.84,,260.0,260.0,-12.49,2.987,-7.408,24.972
12731.5,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0.0,40.1,41.0,9.538,3.075,-13.101,-10.506,-14.355,-11.77,-3.206,27.297,0.0,249.44,,260.0,260.0,-12.409,2.986,-7.404,24.758
12732.0,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0.0,40.1,41.0,9.538,3.075,-13.069,-10.522,-14.433,-11.749,-3.206,27.297,0.0,249.44,,260.0,260.0,-12.433,2.984,-7.397,24.527
12732.5,2.871,0.679,-35.021,3.247,9.498,4.998,38.584,4.697,-13.259,-2.771,0.0,40.132,41.067,9.538,3.075,-13.058,-10.543,-14.345,-11.817,-3.212,27.305,0.0,249.24,,260.0,260.0,-12.443,2.982,-7.417,24.423
12733.0,2.871,0.679,-35.021,3.247,9.498,4.998,38.584,4.697,-13.259,-2.771,0.0,40.1,41.1,9.538,3.075,-12.897,-10.495,-14.303,-11.685,-3.212,27.305,0.0,249.24,,260.0,260.0,-12.44,2.98,-7.375,24.303
12733.5,2.871,0.679,-35.021,3.247,9.498,4.998,38.584,4.697,-13.259,-2.771,0.0,40.1,41.1,9.538,3.075,-13.024,-10.457,-14.248,-11.687,-3.212,27.305,0.0,249.44,,260.0,260.0,-12.345,2.978,-7.397,24.432
12734.0,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0.0,40.1,41.1,9.613,3.359,-12.908,-10.434,-14.319,-11.675,-3.212,27.305,0.0,249.44,,260.0,260.0,-12.354,2.976,-7.384,24.496
12734.5,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0.0,40.1,41.1,9.613,3.359,-12.987,-10.385,-14.175,-11.627,-3.212,27.305,0.0,249.24,,260.0,260.0,-12.334,2.984,-7.399,24.423
12735.0,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0.0,40.1,41.1,9.613,3.359,-12.906,-10.451,-14.248,-11.657,-3.212,27.305,0.0,249.24,,260.0,260.0,-12.294,2.992,-7.387,24.438
12735.5,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0.0,40.1,41.1,9.613,3.359,-12.953,-10.516,-14.27,-11.743,-3.212,27.305,0.0,249.04,,260.0,260.0,-12.316,2.999,-7.38,24.5
12736.0,3.453,0.837,-35.209,3.209,9.506,5.028,38.545,4.712,-13.238,-2.763,0.0,40.145,41.042,9.613,3.359,-12.877,-10.469,-14.292,-11.733,-3.205,27.304,0.0,249.04,,260.0,260.0,-12.37,3.007,-7.374,24.491
12736.5,3.453,0.837,-35.209,3.209,9.506,5.028,38.545,4.712,-13.238,-2.763,0.0,40.1,41.0,9.613,3.359,-12.994,-10.462,-14.188,-11.702,-3.205,27.304,0.0,248.94,,260.0,260.0,-12.343,3.014,-7.39,24.491
12737.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0.0,40.1,41.0,9.666,3.193,-12.929,-10.511,-14.356,-11.811,-3.205,27.304,0.0,248.94,,260.0,260.0,-12.337,3.021,-7.392,24.516
12737.5,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0.0,40.1,41.0,9.666,3.193,-12.972,-10.576,-14.312,-11.836,-3.205,27.304,0.0,248.84,,260.0,260.0,-12.402,3.015,-7.401,24.543
12738.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0.0,40.1,41.0,9.666,3.193,-12.96,-10.507,-14.358,-11.703,-3.205,27.304,0.0,248.84,,260.0,260.0,-12.424,3.008,-7.374,24.564
12738.5,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0.0,40.1,41.0,9.666,3.193,-12.929,-10.551,-14.159,-11.75,-3.205,27.304,0.0,248.14,,260.0,260.0,-12.382,3.002,-7.429,24.579
12739.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.571,4.702,-13.182,-2.777,0.0,40.16,41.107,9.666,3.193,-12.766,-10.457,-14.2,-11.655,-3.2,27.302,0.0,248.14,,260.0,260.0,-12.347,2.995,-7.387,24.605
12739.5,2.615,0.724,-33.712,3.208,9.498,5.028,38.571,4.702,-13.182,-2.777,0.0,40.2,41.1,9.666,3.193,-12.977,-10.425,-14.16,-11.652,-3.2,27.302,0.0,247.74,,260.0,260.0,-12.269,2.989,-7.422,24.63
12740.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.571,4.702,-13.182,-2.777,0.0,40.2,41.1,9.666,3.193,-12.873,-10.497,-14.261,-11.742,-3.2,27.302,0.0,247.74,,260.0,260.0,-12.303,2.983,-7.398,24.651
12740.5,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0.0,40.2,41.1,9.524,3.284,-12.861,-10.488,-14.283,-11.67,-3.2,27.302,0.0,248.24,,260.0,260.0,-12.343,2.977,-7.424,24.748
12741.0,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0.0,40.2,41.1,9.524,3.284,-12.996,-10.464,-14.204,-11.703,-3.2,27.302,0.0,248.24,,260.0,260.0,-12.325,2.981,-7.393,24.795
12741.5,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0.0,40.2,41.1,9.524,3.284,-12.991,-10.503,-14.277,-11.73,-3.2,27.302,0.0,247.44,,260.0,260.0,-12.342,2.984,-7.407,24.857
12742.0,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0.0,40.2,41.1,9.524,3.284,-13.042,-10.472,-14.27,-11.763,-3.2,27.302,0.0,247.44,,260.0,260.0,-12.375,2.988,-7.413,24.939
12742.5,3.207,0.797,-35.16,3.231,9.441,5.054,38.58,4.705,-13.136,-2.768,0.0,40.172,41.146,9.524,3.284,-12.952,-10.511,-14.403,-11.779,-3.195,27.307,0.0,247.84,,260.0,260.0,-12.387,2.992,-7.398,25.013
12743.0,3.207,0.797,-35.16,3.231,9.441,5.054,38.58,4.705,-13.136,-2.768,0.0,40.2,41.1,9.524,3.284,-12.993,-10.581,-14.208,-11.786,-3.195,27.307,0.0,247.84,,260.0,260.0,-12.411,2.995,-7.404,25.091
12743.5,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0.0,40.2,41.1,9.516,3.244,-12.993,-10.434,-14.229,-11.713,-3.195,27.307,0.0,248.44,,260.0,260.0,-12.392,2.999,-7.413,25.149
12744.0,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0.0,40.2,41.1,9.516,3.244,-12.968,-10.524,-14.338,-11.727,-3.195,27.307,0.0,248.44,,260.0,260.0,-12.342,3.004,-7.41,25.272
12744.5,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0.0,40.2,41.1,9.516,3.244,-12.979,-10.52,-14.267,-11.757,-3.195,27.307,0.0,247.84,,260.0,260.0,-12.389,3.009,-7.395,25.282
12745.0,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0.0,40.2,41.1,9.516,3.244,-13.07,-10.513,-14.244,-11.724,-3.195,27.307,0.0,247.84,,260.0,260.0,-12.381,3.014,-7.413,25.294
12745.5,3.307,0.786,-35.209,3.202,9.58,4.994,38.584,4.711,-13.13,-2.766,0.0,40.181,41.11,9.516,3.244,-13.0,-10.481,-14.328,-11.757,-3.197,27.302,0.0,247.94,,260.0,260.0,-12.388,3.018,-7.394,25.286
12746.0,3.307,0.786,-35.209,3.202,9.58,4.994,38.584,4.711,-13.13,-2.766,0.0,40.2,41.1,9.516,3.244,-12.934,-10.482,-14.366,-11.713,-3.197,27.302,0.0,247.94,,260.0,260.0,-12.392,3.023,-7.367,25.298
12746.5,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0.0,40.2,41.1,9.422,3.222,-12.999,-10.473,-14.253,-11.723,-3.197,27.302,0.0,247.74,,260.0,260.0,-12.374,3.028,-7.39,25.324
12747.0,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0.0,40.2,41.1,9.422,3.222,-12.923,-10.471,-14.263,-11.697,-3.197,27.302,0.0,247.74,,260.0,260.0,-12.362,3.025,-7.377,25.37
12747.5,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0.0,40.2,41.1,9.422,3.222,-12.913,-10.494,-14.354,-11.697,-3.197,27.302,0.0,248.94,,260.0,260.0,-12.339,3.022,-7.397,25.305
12748.0,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0.0,40.2,41.1,9.422,3.222,-13.021,-10.453,-14.245,-11.654,-3.197,27.302,0.0,248.94,,260.0,260.0,-12.364,3.02,-7.386,25.264
12748.5,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0.0,40.2,41.1,9.422,3.222,-12.859,-10.515,-14.266,-11.787,-3.197,27.302,0.0,248.84,,260.0,260.0,-12.343,3.017,-7.389,25.226
12749.0,2.857,0.685,-35.209,3.212,9.644,5.015,38.571,4.7,-13.108,-2.769,0.0,40.187,41.12,9.422,3.222,-13.005,-10.521,-14.295,-11.776,-3.193,27.296,0.0,248.84,,260.0,260.0,-12.357,3.014,-7.394,25.183
12749.5,2.857,0.685,-35.209,3.212,9.644,5.015,38.571,4.7,-13.108,-2.769,0.0,40.2,41.1,9.422,3.222,-12.912,-10.494,-14.343,-11.7,-3.193,27.296,0.0,248.14,,260.0,260.0,-12.399,3.012,-7.389,25.11
12750.0,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0.0,40.2,41.1,9.656,3.153,-12.982,-10.411,-14.192,-11.63,-3.193,27.296,0.0,248.14,,260.0,260.0,-12.362,3.009,-7.386,25.094
12750.5,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0.0,40.2,41.1,9.656,3.153,-12.869,-10.435,-14.281,-11.704,-3.193,27.296,0.0,248.24,,260.0,260.0,-12.304,3.005,-7.384,25.084
12751.0,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0.0,40.2,41.1,9.656,3.153,-12.867,-10.46,-14.303,-11.679,-3.193,27.296,0.0,248.24,,260.0,260.0,-12.322,3.002,-7.381,25.088
12751.5,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0.0,40.2,41.1,9.656,3.153,-13.042,-10.428,-14.231,-11.677,-3.193,27.296,0.0,249.14,,260.0,260.0,-12.327,2.998,-7.359,25.067
12752.0,2.786,0.729,-33.684,3.233,9.523,5.042,38.586,4.681,-13.066,-2.766,0.0,40.206,41.193,9.656,3.153,-12.9,-10.454,-14.321,-11.722,-3.199,27.294,0.0,249.14,,260.0,260.0,-12.344,2.995,-7.367,25.051
12752.5,2.786,0.729,-33.684,3.233,9.523,5.042,38.586,4.681,-13.066,-2.766,0.0,40.2,41.2,9.656,3.153,-12.987,-10.384,-14.226,-11.669,-3.199,27.294,0.0,248.44,,260.0,260.0,-12.349,2.991,-7.373,25.042
12753.0,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0.0,40.2,41.2,9.391,3.27,-12.795,-10.442,-14.22,-11.713,-3.199,27.294,0.0,248.44,,260.0,260.0,-12.317,2.988,-7.364,25.013
12753.5,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0.0,40.2,41.2,9.391,3.27,-13.003,-10.511,-14.208,-11.703,-3.199,27.294,0.0,247.74,,260.0,260.0,-12.293,3.004,-7.37,24.978
12754.0,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0.0,40.2,41.2,9.391,3.27,-12.895,-10.471,-14.279,-11.662,-3.199,27.294,0.0,247.74,,260.0,260.0,-12.356,3.02,-7.374,24.904
12754.5,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0.0,40.2,41.2,9.391,3.27,-12.873,-10.437,-14.067,-11.644,-3.199,27.294,0.0,248.64,,260.0,260.0,-12.327,3.035,-7.396,24.838
12755.0,3.956,0.949,-35.209,3.243,9.565,5.041,38.555,4.684,-13.045,-2.784,0.0,40.201,41.149,9.391,3.27,-12.891,-10.444,-14.235,-11.683,-3.209,27.294,0.0,248.64,,260.0,260.0,-12.255,3.05,-7.356,24.756
12755.5,3.956,0.949,-35.209,3.243,9.565,5.041,38.555,4.684,-13.045,-2.784,0.0,40.2,41.1,9.391,3.27,-12.848,-10.488,-14.227,-11.74,-3.209,27.294,0.0,248.14,,260.0,260.0,-12.313,3.065,-7.374,24.745
12756.0,3.956,0.949,-35.209,3.243,9.565,5.041,38.555,4.684,-13.045,-2.784,0.0,40.2,41.1,9.391,3.27,-13.063,-10.464,-14.311,-11.745,-3.209,27.294,0.0,248.14,,260.0,260.0,-12.326,3.079,-7.352,24.75
12756.5,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0.0,40.2,41.1,9.528,3.286,-12.768,-10.487,-14.22,-11.754,-3.209,27.294,0.0,249.34,,260.0,260.0,-12.396,3.094,-7.352,24.754
12757.0,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0.0,40.2,41.1,9.528,3.286,-12.857,-10.453,-14.168,-11.636,-3.209,27.294,0.0,249.34,,260.0,260.0,-12.307,3.082,-7.344,24.791
12757.5,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0.0,40.2,41.1,9.528,3.286,-12.983,-10.476,-14.308,-11.747,-3.209,27.294,0.0,248.64,,260.0,260.0,-12.278,3.071,-7.361,24.759
12758.0,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0.0,40.2,41.1,9.528,3.286,-12.892,-10.468,-14.326,-11.739,-3.209,27.294,0.0,248.64,,260.0,260.0,-12.378,3.06,-7.344,24.689
12758.5,2.397,0.556,-35.209,3.229,9.568,5.001,38.591,4.684,-13.018,-2.785,0.0,40.207,41.167,9.528,3.286,-12.971,-10.473,-14.295,-11.703,-3.208,27.292,0.0,248.14,,260.0,260.0,-12.356,3.049,-7.354,24.483
12759.0,2.397,0.556,-35.209,3.229,9.568,5.001,38.591,4.684,-13.018,-2.785,0.0,40.2,41.2,9.528,3.286,-13.064,-10.466,-14.279,-11.75,-3.208,27.292,0.0,248.14,,260.0,260.0,-12.361,3.039,-7.359,24.421
12759.5,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0.0,40.2,41.2,9.494,3.351,-12.901,-10.421,-14.356,-11.751,-3.208,27.292,0.0,248.24,,260.0,260.0,-12.39,3.028,-7.348,24.389
12760.0,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0.0,40.2,41.2,9.494,3.351,-13.07,-10.488,-14.392,-11.795,-3.208,27.292,0.0,248.24,,260.0,260.0,-12.357,3.029,-7.326,24.445
12760.5,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0.0,40.2,41.2,9.494,3.351,-13.003,-10.476,-14.416,-11.74,-3.208,27.292,0.0,247.74,,260.0,260.0,-12.436,3.029,-7.316,24.54
12761.0,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0.0,40.2,41.2,9.494,3.351,-13.055,-10.509,-14.293,-11.785,-3.208,27.292,0.0,247.74,,260.0,260.0,-12.409,3.03,-7.346,24.595
12761.5,3.059,0.737,-35.209,3.258,9.562,5.007,38.614,4.688,-13.008,-2.765,0.0,40.223,41.222,9.494,3.351,-13.13,-10.479,-14.428,-11.803,-3.193,27.305,0.0,248.14,,260.0,260.0,-12.41,3.03,-7.333,24.64
12762.0,3.059,0.737,-35.209,3.258,9.562,5.007,38.614,4.688,-13.008,-2.765,0.0,40.2,41.2,9.494,3.351,-13.053,-10.491,-14.436,-11.783,-3.193,27.305,0.0,248.14,,260.0,260.0,-12.46,3.03,-7.348,24.684
12762.5,3.059,0.737,-35.209,3.258,9.562,5.007,38.614,4.688,-13.008,-2.765,0.0,40.2,41.2,9.494,3.351,-13.007,-10.478,-14.285,-11.693,-3.193,27.305,0.0,248.34,,260.0,260.0,-12.441,3.031,-7.358,24.781
12763.0,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0.0,40.2,41.2,9.774,3.207,-12.969,-10.404,-14.202,-11.667,-3.193,27.305,0.0,248.34,,260.0,260.0,-12.366,3.031,-7.356,24.82
12763.5,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0.0,40.2,41.2,9.774,3.207,-12.928,-10.474,-14.31,-11.722,-3.193,27.305,0.0,248.54,,260.0,260.0,-12.311,3.031,-7.359,24.81
12764.0,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0.0,40.2,41.2,9.774,3.207,-12.879,-10.426,-14.174,-11.599,-3.193,27.305,0.0,248.54,,260.0,260.0,-12.358,3.03,-7.355,24.761
12764.5,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0.0,40.2,41.2,9.774,3.207,-12.94,-10.334,-14.091,-11.527,-3.193,27.305,0.0,248.54,,260.0,260.0,-12.27,3.03,-7.379,24.738
12765.0,3.002,0.792,-33.112,3.289,9.48,5.03,38.571,4.683,-13.025,-2.784,0.0,40.226,41.18,9.774,3.207,-12.815,-10.375,-14.128,-11.526,-3.211,27.294,0.0,248.54,,260.0,260.0,-12.223,3.029,-7.341,24.73
12765.5,3.002,0.792,-33.112,3.289,9.48,5.03,38.571,4.683,-13.025,-2.784,0.0,40.2,41.2,9.774,3.207,-12.666,-10.412,-14.115,-11.618,-3.211,27.294,0.0,248.84,,260.0,260.0,-12.211,3.029,-7.342,24.731
12766.0,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0.0,40.2,41.2,9.605,3.276,-12.759,-10.475,-13.957,-11.585,-3.211,27.294,0.0,248.84,,260.0,260.0,-12.203,3.029,-7.351,24.676
12766.5,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0.0,40.2,41.2,9.605,3.276,-12.691,-10.43,-14.193,-11.698,-3.211,27.294,0.0,249.14,,260.0,260.0,-12.194,3.032,-7.345,24.704
12767.0,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0.0,40.2,41.2,9.605,3.276,-12.864,-10.477,-14.148,-11.615,-3.211,27.294,0.0,249.14,,260.0,260.0,-12.253,3.036,-7.331,24.718
12767.5,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0.0,40.2,41.2,9.605,3.276,-12.911,-10.369,-14.104,-11.627,-3.211,27.294,0.0,249.24,,260.0,260.0,-12.276,3.039,-7.358,24.708
12768.0,3.243,0.881,-34.302,3.2,9.47,5.035,38.548,4.649,-12.984,-2.772,0.0,40.229,41.165,9.605,3.276,-12.766,-10.452,-14.241,-11.645,-3.202,27.298,0.0,249.24,,260.0,260.0,-12.253,3.042,-7.346,24.693
12768.5,3.243,0.881,-34.302,3.2,9.47,5.035,38.548,4.649,-12.984,-2.772,0.0,40.2,41.2,9.605,3.276,-12.813,-10.497,-14.12,-11.708,-3.202,27.298,0.0,249.24,,260.0,260.0,-12.276,3.046,-7.355,24.659
12769.0,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0.0,40.2,41.2,9.568,3.18,-12.802,-10.461,-14.249,-11.699,-3.202,27.298,0.0,249.24,,260.0,260.0,-12.284,3.049,-7.34,24.555
12769.5,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0.0,40.2,41.2,9.568,3.18,-12.947,-10.461,-14.185,-11.661,-3.202,27.298,0.0,249.34,,260.0,260.0,-12.303,3.054,-7.363,24.47
12770.0,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0.0,40.2,41.2,9.568,3.18,-12.923,-10.461,-14.218,-11.706,-3.202,27.298,0.0,249.34,,260.0,260.0,-12.314,3.059,-7.352,24.451
12770.5,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0.0,40.2,41.2,9.568,3.18,-12.974,-10.474,-14.27,-11.719,-3.202,27.298,0.0,249.64,,260.0,260.0,-12.327,3.064,-7.339,24.404
12771.0,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0.0,40.2,41.2,9.568,3.18,-13.041,-10.489,-14.319,-11.742,-3.202,27.298,0.0,249.64,,260.0,260.0,-12.359,3.068,-7.331,24.435
12771.5,3.354,0.77,-35.209,3.153,9.545,4.989,38.591,4.68,-12.938,-2.772,0.0,40.247,41.228,9.568,3.18,-13.064,-10.445,-14.279,-11.71,-3.2,27.303,0.0,249.64,,260.0,260.0,-12.397,3.073,-7.332,24.398
12772.0,3.354,0.77,-35.209,3.153,9.545,4.989,38.591,4.68,-12.938,-2.772,0.0,40.2,41.2,9.568,3.18,-12.953,-10.444,-14.308,-11.669,-3.2,27.303,0.0,249.64,,260.0,260.0,-12.375,3.078,-7.351,24.3
12772.5,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0.0,40.2,41.2,9.559,3.431,-12.931,-10.452,-14.322,-11.681,-3.2,27.303,0.0,249.34,,260.0,260.0,-12.344,3.082,-7.34,24.115
12773.0,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0.0,40.2,41.2,9.559,3.431,-12.997,-10.49,-14.184,-11.706,-3.2,27.303,0.0,249.34,,260.0,260.0,-12.346,3.081,-7.329,24.121
12773.5,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0.0,40.2,41.2,9.559,3.431,-12.97,-10.464,-14.377,-11.769,-3.2,27.303,0.0,250.34,,260.0,260.0,-12.344,3.08,-7.331,24.165
12774.0,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0.0,40.2,41.2,9.559,3.431,-12.963,-10.49,-14.362,-11.768,-3.2,27.303,0.0,250.34,,260.0,260.0,-12.395,3.079,-7.336,24.178
12774.5,3.024,0.724,-35.209,3.237,9.412,4.998,38.611,4.668,-12.901,-2.771,0.0,40.25,41.2,9.559,3.431,-13.059,-10.486,-14.384,-11.714,-3.202,27.308,0.0,249.54,,260.0,260.0,-12.396,3.078,-7.323,24.205
12775.0,3.024,0.724,-35.209,3.237,9.412,4.998,38.611,4.668,-12.901,-2.771,0.0,40.3,41.2,9.559,3.431,-13.047,-10.482,-14.397,-11.771,-3.202,27.308,0.0,249.54,,260.0,260.0,-12.411,3.078,-7.338,24.267
12775.5,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0.0,40.3,41.2,9.656,3.317,-13.018,-10.508,-14.226,-11.767,-3.202,27.308,0.0,250.14,,260.0,260.0,-12.424,3.077,-7.366,24.205
12776.0,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0.0,40.3,41.2,9.656,3.317,-13.078,-10.509,-14.343,-11.805,-3.202,27.308,0.0,250.14,,260.0,260.0,-12.38,3.072,-7.355,24.174
12776.5,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0.0,40.3,41.2,9.656,3.317,-12.939,-10.488,-14.336,-11.809,-3.202,27.308,0.0,249.44,,260.0,260.0,-12.434,3.068,-7.35,24.172
12777.0,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0.0,40.3,41.2,9.656,3.317,-12.994,-10.524,-14.173,-11.686,-3.202,27.308,0.0,249.44,,260.0,260.0,-12.393,3.063,-7.362,24.172
12777.5,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0.0,40.3,41.2,9.656,3.317,-12.987,-10.49,-14.064,-11.676,-3.202,27.308,0.0,249.24,,260.0,260.0,-12.344,3.059,-7.367,24.207
12778.0,2.798,0.736,-33.983,3.294,9.491,4.956,38.577,4.679,-12.912,-2.772,0.0,40.25,41.179,9.656,3.317,-12.893,-10.391,-14.133,-11.486,-3.21,27.3,0.0,249.24,,260.0,260.0,-12.304,3.055,-7.369,24.186
12778.5,2.798,0.736,-33.983,3.294,9.491,4.956,38.577,4.679,-12.912,-2.772,0.0,40.3,41.2,9.656,3.317,-12.74,-10.336,-14.039,-11.47,-3.21,27.3,0.0,248.94,,260.0,260.0,-12.226,3.05,-7.353,24.187
12779.0,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0.0,40.3,41.2,9.535,3.107,-12.625,-10.424,-14.089,-11.611,-3.21,27.3,0.0,248.94,,260.0,260.0,-12.146,3.046,-7.361,24.159
12779.5,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0.0,40.3,41.2,9.535,3.107,-12.804,-10.453,-14.043,-11.611,-3.21,27.3,0.0,249.74,,260.0,260.0,-12.187,3.054,-7.356,24.152
12780.0,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0.0,40.3,41.2,9.535,3.107,-12.883,-10.468,-14.051,-11.67,-3.21,27.3,0.0,249.74,,260.0,260.0,-12.228,3.061,-7.36,24.225
12780.5,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0.0,40.3,41.2,9.535,3.107,-12.781,-10.453,-14.188,-11.668,-3.21,27.3,0.0,249.24,,260.0,260.0,-12.268,3.069,-7.345,24.25
12781.0,3.512,0.904,-34.475,3.244,9.501,5.028,38.541,4.662,-12.858,-2.781,0.0,40.267,41.193,9.535,3.107,-12.853,-10.507,-14.249,-11.803,-3.207,27.302,0.0,249.24,,260.0,260.0,-12.272,3.076,-7.361,24.27
12781.5,3.512,0.904,-34.475,3.244,9.501,5.028,38.541,4.662,-12.858,-2.781,0.0,40.3,41.2,9.535,3.107,-12.886,-10.496,-14.319,-11.804,-3.207,27.302,0.0,250.14,,260.0,260.0,-12.353,3.083,-7.341,24.271
12782.0,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0.0,40.3,41.2,9.474,3.322,-13.064,-10.536,-14.278,-11.792,-3.207,27.302,0.0,250.14,,260.0,260.0,-12.376,3.09,-7.37,24.245
12782.5,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0.0,40.3,41.2,9.474,3.322,-12.927,-10.529,-14.341,-11.77,-3.207,27.302,0.0,249.64,,260.0,260.0,-12.418,3.085,-7.362,24.232
12783.0,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0.0,40.3,41.2,9.474,3.322,-12.93,-10.519,-14.234,-11.756,-3.207,27.302,0.0,249.64,,260.0,260.0,-12.392,3.08,-7.38,24.148
12783.5,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0.0,40.3,41.2,9.474,3.322,-13.042,-10.497,-14.265,-11.758,-3.207,27.302,0.0,249.74,,260.0,260.0,-12.36,3.074,-7.366,23.948
12784.0,2.763,0.656,-35.209,3.237,9.58,5.034,38.599,4.701,-12.838,-2.748,0.0,40.274,41.228,9.474,3.322,-12.945,-10.504,-14.282,-11.677,-3.208,27.302,0.0,249.74,,260.0,260.0,-12.39,3.069,-7.379,23.918
12784.5,2.763,0.656,-35.209,3.237,9.58,5.034,38.599,4.701,-12.838,-2.748,0.0,40.3,41.2,9.474,3.322,-12.774,-10.433,-14.154,-11.63,-3.208,27.302,0.0,249.74,,260.0,260.0,-12.352,3.064,-7.373,23.895
12785.0,2.763,0.656,-35.209,3.237,9.58,5.034,38.599,4.701,-12.838,-2.748,0.0,40.3,41.2,9.474,3.322,-12.939,-10.461,-14.169,-11.703,-3.208,27.302,0.0,249.74,,260.0,260.0,-12.248,3.059,-7.365,23.859
12785.5,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0.0,40.3,41.2,9.635,3.338,-12.883,-10.425,-14.251,-11.661,-3.208,27.302,0.0,249.34,,260.0,260.0,-12.318,3.054,-7.356,23.831
12786.0,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0.0,40.3,41.2,9.635,3.338,-12.941,-10.429,-14.126,-11.624,-3.208,27.302,0.0,249.34,,260.0,260.0,-12.305,3.057,-7.368,23.755
12786.5,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0.0,40.3,41.2,9.635,3.338,-12.852,-10.455,-14.247,-11.743,-3.208,27.302,0.0,249.44,,260.0,260.0,-12.28,3.06,-7.357,23.735
12787.0,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0.0,40.3,41.2,9.635,3.338,-12.841,-10.449,-14.272,-11.682,-3.208,27.302,0.0,249.44,,260.0,260.0,-12.324,3.065,-7.34,23.713
12787.5,3.212,0.861,-34.648,3.218,9.463,5.053,38.59,4.682,-12.823,-2.758,0.0,40.28,41.302,9.635,3.338,-12.975,-10.424,-14.181,-11.657,-3.213,27.297,0.0,249.04,,260.0,260.0,-12.311,3.065,-7.345,23.738
12788.0,3.212,0.861,-34.648,3.218,9.463,5.053,38.59,4.682,-12.823,-2.758,0.0,40.3,41.3,9.635,3.338,-12.867,-10.421,-14.312,-11.724,-3.213,27.297,0.0,249.04,,260.0,260.0,-12.309,3.067,-7.341,23.8
12788.5,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0.0,40.3,41.3,9.531,3.281,-12.912,-10.431,-14.325,-11.632,-3.213,27.297,0.0,248.84,,260.0,260.0,-12.331,3.069,-7.314,23.887
12789.0,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0.0,40.3,41.3,9.531,3.281,-12.954,-10.41,-14.334,-11.638,-3.213,27.297,0.0,248.84,,260.0,260.0,-12.325,3.068,-7.313,24.019
12789.5,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0.0,40.3,41.3,9.531,3.281,-12.948,-10.42,-14.167,-11.653,-3.213,27.297,0.0,248.74,,260.0,260.0,-12.334,3.068,-7.338,24.086
12790.0,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0.0,40.3,41.3,9.531,3.281,-12.889,-10.416,-14.268,-11.638,-3.213,27.297,0.0,248.74,,260.0,260.0,-12.297,3.067,-7.302,24.139
12790.5,3.015,0.684,-35.209,3.232,9.544,5.021,38.61,4.679,-12.802,-2.775,0.0,40.282,41.218,9.531,3.281,-12.926,-10.445,-14.308,-11.738,-3.221,27.294,0.0,249.64,,260.0,260.0,-12.303,3.066,-7.316,24.25
12791.0,3.015,0.684,-35.209,3.232,9.544,5.021,38.61,4.679,-12.802,-2.775,0.0,40.3,41.2,9.531,3.281,-12.977,-10.475,-14.243,-11.754,-3.221,27.294,0.0,249.64,,260.0,260.0,-12.354,3.065,-7.311,24.266
12791.5,3.015,0.684,-35.209,3.232,9.544,5.021,38.61,4.679,-12.802,-2.775,0.0,40.3,41.2,9.531,3.281,-12.846,-10.432,-14.157,-11.666,-3.221,27.294,0.0,248.74,,260.0,260.0,-12.362,3.064,-7.304,24.358
12792.0,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0.0,40.3,41.2,9.497,3.34,-12.995,-10.35,-14.156,-11.634,-3.221,27.294,0.0,248.74,,260.0,260.0,-12.275,3.063,-7.338,24.47
12792.5,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0.0,40.3,41.2,9.497,3.34,-12.914,-10.425,-14.307,-11.721,-3.221,27.294,0.0,249.04,,260.0,260.0,-12.284,3.064,-7.292,24.508
12793.0,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0.0,40.3,41.2,9.497,3.34,-12.925,-10.451,-14.217,-11.69,-3.221,27.294,0.0,249.04,,260.0,260.0,-12.342,3.064,-7.337,24.545
12793.5,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0.0,40.3,41.2,9.497,3.34,-12.868,-10.391,-14.11,-11.561,-3.221,27.294,0.0,249.14,,260.0,260.0,-12.321,3.064,-7.309,24.629
12794.0,3.081,0.766,-35.209,3.249,9.479,5.026,38.589,4.677,-12.814,-2.784,0.0,40.286,41.218,9.497,3.34,-12.781,-10.405,-14.186,-11.698,-3.212,27.284,0.0,249.14,,260.0,260.0,-12.233,3.065,-7.331,24.77
12794.5,3.081,0.766,-35.209,3.249,9.479,5.026,38.589,4.677,-12.814,-2.784,0.0,40.3,41.2,9.497,3.34,-12.799,-10.416,-14.156,-11.656,-3.212,27.284,0.0,249.44,,260.0,260.0,-12.268,3.065,-7.325,24.793
12795.0,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0.0,40.3,41.2,9.678,3.309,-12.954,-10.427,-14.193,-11.652,-3.212,27.284,0.0,249.44,,260.0,260.0,-12.257,3.065,-7.31,24.757
12795.5,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0.0,40.3,41.2,9.678,3.309,-12.989,-10.395,-14.219,-11.648,-3.212,27.284,0.0,249.14,,260.0,260.0,-12.306,3.066,-7.321,24.737
12796.0,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0.0,40.3,41.2,9.678,3.309,-13.003,-10.384,-14.232,-11.657,-3.212,27.284,0.0,249.14,,260.0,260.0,-12.313,3.067,-7.328,24.588
12796.5,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0.0,40.3,41.2,9.678,3.309,-12.88,-10.399,-14.322,-11.644,-3.212,27.284,0.0,248.84,,260.0,260.0,-12.319,3.068,-7.296,24.597
12797.0,3.123,0.786,-34.412,3.285,9.445,5.006,38.611,4.693,-12.772,-2.788,0.0,40.29,41.219,9.678,3.309,-12.889,-10.397,-14.151,-11.605,-3.207,27.292,0.0,248.84,,260.0,260.0,-12.311,3.069,-7.308,24.571
12797.5,3.123,0.786,-34.412,3.285,9.445,5.006,38.611,4.693,-12.772,-2.788,0.0,40.3,41.2,9.678,3.309,-12.896,-10.332,-14.187,-11.579,-3.207,27.292,0.0,249.24,,260.0,260.0,-12.261,3.07,-7.3,24.575
12798.0,3.123,0.786,-34.412,3.285,9.445,5.006,38.611,4.693,-12.772,-2.788,0.0,40.3,41.2,9.678,3.309,-12.93,-10.416,-14.139,-11.596,-3.207,27.292,0.0,249.24,,260.0,260.0,-12.249,3.071,-7.305,24.549
12798.5,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0.0,40.3,41.2,9.561,3.142,-12.791,-10.348,-14.136,-11.591,-3.207,27.292,0.0,249.44,,260.0,260.0,-12.27,3.071,-7.309,24.481
12799.0,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0.0,40.3,41.2,9.561,3.142,-12.74,-10.379,-14.184,-11.652,-3.207,27.292,0.0,249.44,,260.0,260.0,-12.217,3.063,-7.297,24.584
12799.5,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0.0,40.3,41.2,9.561,3.142,-12.82,-10.417,-14.153,-11.654,-3.207,27.292,0.0,248.64,,260.0,260.0,-12.239,3.054,-7.288,24.691
12800.0,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0.0,40.3,41.2,9.561,3.142,-12.979,-10.395,-14.154,-11.654,-3.207,27.292,0.0,248.64,,260.0,260.0,-12.261,3.046,-7.306,24.697
12800.5,2.541,0.679,-34.14,3.289,9.469,5.016,38.581,4.672,-12.753,-2.772,0.0,40.295,41.279,9.561,3.142,-12.739,-10.354,-14.212,-11.543,-3.214,27.289,0.0,249.14,,260.0,260.0,-12.296,3.038,-7.285,24.685
12801.0,2.541,0.679,-34.14,3.289,9.469,5.016,38.581,4.672,-12.753,-2.772,0.0,40.3,41.3,9.561,3.142,-12.826,-10.363,-14.036,-11.554,-3.214,27.289,0.0,249.14,,260.0,260.0,-12.212,3.029,-7.317,24.715
12801.5,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0.0,40.3,41.3,9.712,3.26,-12.934,-10.376,-14.189,-11.639,-3.214,27.289,0.0,249.04,,260.0,260.0,-12.195,3.021,-7.302,24.788
12802.0,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0.0,40.3,41.3,9.712,3.26,-12.817,-10.419,-14.212,-11.584,-3.214,27.289,0.0,249.04,,260.0,260.0,-12.285,3.005,-7.299,24.821
12802.5,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0.0,40.3,41.3,9.712,3.26,-12.931,-10.441,-14.179,-11.743,-3.214,27.289,0.0,248.74,,260.0,260.0,-12.258,2.989,-7.293,24.87
12803.0,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0.0,40.3,41.3,9.712,3.26,-12.818,-10.485,-14.122,-11.703,-3.214,27.289,0.0,248.74,,260.0,260.0,-12.323,2.974,-7.322,24.931
12803.5,2.035,0.553,-33.642,3.247,9.451,4.997,38.59,4.677,-12.723,-2.762,0.0,40.306,41.256,9.712,3.26,-12.807,-10.446,-14.152,-11.638,-3.208,27.302,0.0,248.74,,260.0,260.0,-12.282,2.958,-7.325,24.909
12804.0,2.035,0.553,-33.642,3.247,9.451,4.997,38.59,4.677,-12.723,-2.762,0.0,40.3,41.3,9.712,3.26,-12.928,-10.461,-14.313,-11.743,-3.208,27.302,0.0,248.74,,260.0,260.0,-12.261,2.943,-7.303,24.942
12804.5,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0.0,40.3,41.3,9.702,3.219,-12.986,-10.494,-14.285,-11.789,-3.208,27.302,0.0,249.04,,260.0,260.0,-12.361,2.928,-7.319,25.013
12805.0,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0.0,40.3,41.3,9.702,3.219,-12.939,-10.435,-14.243,-11.748,-3.208,27.302,0.0,249.04,,260.0,260.0,-12.388,2.928,-7.319,25.044
12805.5,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0.0,40.3,41.3,9.702,3.219,-12.855,-10.435,-14.29,-11.672,-3.208,27.302,0.0,249.04,,260.0,260.0,-12.341,2.928,-7.344,25.057
12806.0,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0.0,40.3,41.3,9.702,3.219,-12.944,-10.391,-14.182,-11.644,-3.208,27.302,0.0,249.04,,260.0,260.0,-12.313,2.928,-7.325,25.122
12806.5,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0.0,40.3,41.3,9.702,3.219,-12.781,-10.392,-14.234,-11.7,-3.208,27.302,0.0,248.64,,260.0,260.0,-12.29,2.927,-7.31,25.093
12807.0,2.914,0.783,-33.108,3.258,9.515,5.014,38.62,4.679,-12.693,-2.765,0.0,40.308,41.236,9.702,3.219,-12.955,-10.416,-14.304,-11.73,-3.219,27.289,0.0,248.64,,260.0,260.0,-12.277,2.927,-7.287,25.12
12807.5,2.914,0.783,-33.108,3.258,9.515,5.014,38.62,4.679,-12.693,-2.765,0.0,40.3,41.2,9.702,3.219,-12.894,-10.431,-14.314,-11.641,-3.219,27.289,0.0,248.94,,260.0,260.0,-12.352,2.927,-7.293,25.186
12808.0,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0.0,40.3,41.2,9.686,3.185,-12.843,-10.347,-13.953,-11.49,-3.219,27.289,0.0,248.94,,260.0,260.0,-12.32,2.927,-7.348,25.167
12808.5,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0.0,40.3,41.2,9.686,3.185,-12.912,-10.331,-14.144,-11.586,-3.219,27.289,0.0,248.34,,260.0,260.0,-12.158,2.932,-7.312,25.11
12809.0,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0.0,40.3,41.2,9.686,3.185,-12.691,-10.343,-14.199,-11.64,-3.219,27.289,0.0,248.34,,260.0,260.0,-12.243,2.938,-7.291,25.108
12809.5,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0.0,40.3,41.2,9.686,3.185,-12.873,-10.377,-14.017,-11.609,-3.219,27.289,0.0,247.84,,260.0,260.0,-12.218,2.944,-7.31,25.156
12810.0,3.273,0.841,-34.05,3.246,9.403,5.024,38.601,4.683,-12.677,-2.774,0.0,40.32,41.274,9.686,3.185,-12.833,-10.398,-14.2,-11.617,-3.211,27.294,0.0,247.84,,260.0,260.0,-12.219,2.949,-7.277,25.202
12810.5,3.273,0.841,-34.05,3.246,9.403,5.024,38.601,4.683,-12.677,-2.774,0.0,40.3,41.3,9.686,3.185,-12.884,-10.459,-14.235,-11.748,-3.211,27.294,0.0,247.54,,260.0,260.0,-12.262,2.954,-7.295,25.297
12811.0,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0.0,40.3,41.3,9.64,3.248,-12.989,-10.46,-14.288,-11.794,-3.211,27.294,0.0,247.54,,260.0,260.0,-12.332,2.959,-7.302,25.336
12811.5,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0.0,40.3,41.3,9.64,3.248,-12.975,-10.463,-14.268,-11.772,-3.211,27.294,0.0,248.04,,260.0,260.0,-12.383,2.95,-7.301,25.322
12812.0,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0.0,40.3,41.3,9.64,3.248,-13.025,-10.418,-14.254,-11.734,-3.211,27.294,0.0,248.04,,260.0,260.0,-12.37,2.94,-7.311,25.475
12812.5,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0.0,40.3,41.3,9.64,3.248,-12.918,-10.425,-14.36,-11.744,-3.211,27.294,0.0,248.34,,260.0,260.0,-12.358,2.93,-7.286,25.483
12813.0,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0.0,40.3,41.3,9.64,3.248,-12.961,-10.326,-14.104,-11.556,-3.211,27.294,0.0,248.34,,260.0,260.0,-12.362,2.921,-7.322,25.454
12813.5,2.359,0.68,-34.012,3.269,9.477,5.017,38.626,4.684,-12.668,-2.788,0.0,40.319,41.263,9.64,3.248,-12.979,-10.364,-14.21,-11.623,-3.217,27.295,0.0,247.84,,260.0,260.0,-12.237,2.912,-7.301,25.365
12814.0,2.359,0.68,-34.012,3.269,9.477,5.017,38.626,4.684,-12.668,-2.788,0.0,40.3,41.3,9.64,3.248,-12.781,-10.374,-14.223,-11.59,-3.217,27.295,0.0,247.84,,260.0,260.0,-12.294,2.903,-7.293,25.332
12814.5,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0.0,40.3,41.3,9.531,3.288,-12.831,-10.369,-14.093,-11.592,-3.217,27.295,0.0,248.14,,260.0,260.0,-12.242,2.894,-7.297,25.314
12815.0,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0.0,40.3,41.3,9.531,3.288,-12.684,-10.338,-14.023,-11.444,-3.217,27.295,0.0,248.14,,260.0,260.0,-12.221,2.898,-7.297,25.257
12815.5,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0.0,40.3,41.3,9.531,3.288,-12.768,-10.328,-13.888,-11.463,-3.217,27.295,0.0,248.14,,260.0,260.0,-12.122,2.902,-7.268,25.284
12816.0,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0.0,40.3,41.3,9.531,3.288,-12.539,-10.307,-14.02,-11.538,-3.217,27.295,0.0,248.14,,260.0,260.0,-12.112,2.906,-7.291,25.24
12816.5,3.146,0.722,-35.209,3.261,9.557,4.966,38.557,4.655,-12.682,-2.784,0.0,40.324,41.246,9.531,3.288,-12.668,-10.37,-14.142,-11.589,-3.213,27.301,0.0,248.24,,260.0,260.0,-12.101,2.91,-7.281,25.286
12817.0,3.146,0.722,-35.209,3.261,9.557,4.966,38.557,4.655,-12.682,-2.784,0.0,40.3,41.2,9.531,3.288,-12.793,-10.357,-14.011,-11.536,-3.213,27.301,0.0,248.24,,260.0,260.0,-12.192,2.914,-7.286,25.365
12817.5,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0.0,40.3,41.2,9.599,3.228,-12.791,-10.354,-14.086,-11.583,-3.213,27.301,0.0,248.44,,260.0,260.0,-12.174,2.918,-7.281,25.368
12818.0,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0.0,40.3,41.2,9.599,3.228,-12.721,-10.375,-14.062,-11.522,-3.213,27.301,0.0,248.44,,260.0,260.0,-12.203,2.913,-7.264,25.356
12818.5,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0.0,40.3,41.2,9.599,3.228,-12.736,-10.371,-14.034,-11.605,-3.213,27.301,0.0,248.54,,260.0,260.0,-12.17,2.908,-7.297,25.411
12819.0,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0.0,40.3,41.2,9.599,3.228,-12.656,-10.362,-14.047,-11.589,-3.213,27.301,0.0,248.54,,260.0,260.0,-12.186,2.904,-7.307,25.564
12819.5,2.632,0.739,-34.093,3.276,9.437,4.964,38.572,4.678,-12.622,-2.76,0.0,40.323,41.273,9.599,3.228,-12.835,-10.378,-14.0,-11.574,-3.208,27.302,0.0,248.44,,260.0,260.0,-12.164,2.899,-7.268,25.579
12820.0,2.632,0.739,-34.093,3.276,9.437,4.964,38.572,4.678,-12.622,-2.76,0.0,40.3,41.3,9.599,3.228,-12.836,-10.386,-14.092,-11.608,-3.208,27.302,0.0,248.44,,260.0,260.0,-12.197,2.895,-7.294,25.584
12820.5,2.632,0.739,-34.093,3.276,9.437,4.964,38.572,4.678,-12.622,-2.76,0.0,40.3,41.3,9.599,3.228,-12.735,-10.417,-14.128,-11.668,-3.208,27.302,0.0,248.64,,260.0,260.0,-12.23,2.891,-7.297,25.622
12821.0,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0.0,40.3,41.3,9.401,3.273,-12.768,-10.398,-14.125,-11.581,-3.208,27.302,0.0,248.64,,260.0,260.0,-12.237,2.886,-7.274,25.628
12821.5,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0.0,40.3,41.3,9.401,3.273,-12.89,-10.317,-14.033,-11.558,-3.208,27.302,0.0,248.24,,260.0,260.0,-12.218,2.885,-7.309,25.586
12822.0,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0.0,40.3,41.3,9.401,3.273,-12.731,-10.356,-14.14,-11.582,-3.208,27.302,0.0,248.24,,260.0,260.0,-12.199,2.884,-7.295,25.566
12822.5,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0.0,40.3,41.3,9.401,3.273,-12.69,-10.272,-13.973,-11.43,-3.208,27.302,0.0,249.04,,260.0,260.0,-12.202,2.882,-7.281,25.501
12823.0,2.805,0.672,-35.209,3.236,9.512,4.968,38.609,4.675,-12.586,-2.757,0.0,40.334,41.269,9.401,3.273,-12.784,-10.218,-13.952,-11.479,-3.196,27.312,0.0,249.04,,260.0,260.0,-12.091,2.881,-7.272,25.469
12823.5,2.805,0.672,-35.209,3.236,9.512,4.968,38.609,4.675,-12.586,-2.757,0.0,40.3,41.3,9.401,3.273,-12.639,-10.342,-14.052,-11.501,-3.196,27.312,0.0,248.84,,260.0,260.0,-12.108,2.88,-7.281,25.52
12824.0,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0.0,40.3,41.3,9.629,3.142,-12.819,-10.367,-14.053,-11.597,-3.196,27.312,0.0,248.84,,260.0,260.0,-12.133,2.879,-7.27,25.479
12824.5,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0.0,40.3,41.3,9.629,3.142,-12.601,-10.394,-14.016,-11.539,-3.196,27.312,0.0,248.04,,260.0,260.0,-12.209,2.882,-7.286,25.387
12825.0,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0.0,40.3,41.3,9.629,3.142,-12.721,-10.414,-14.016,-11.645,-3.196,27.312,0.0,248.04,,260.0,260.0,-12.137,2.884,-7.304,25.282
12825.5,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0.0,40.3,41.3,9.629,3.142,-12.737,-10.414,-14.097,-11.706,-3.196,27.312,0.0,248.44,,260.0,260.0,-12.199,2.887,-7.301,25.19
12826.0,3.051,0.83,-33.1,3.223,9.499,4.97,38.587,4.662,-12.568,-2.76,0.0,40.326,41.285,9.629,3.142,-12.739,-10.45,-14.099,-11.721,-3.193,27.304,0.0,248.44,,260.0,260.0,-12.238,2.89,-7.326,25.195
12826.5,3.051,0.83,-33.1,3.223,9.499,4.97,38.587,4.662,-12.568,-2.76,0.0,40.3,41.3,9.629,3.142,-12.897,-10.432,-14.099,-11.698,-3.193,27.304,0.0,248.84,,260.0,260.0,-12.252,2.892,-7.321,25.218
12827.0,3.051,0.83,-33.1,3.223,9.499,4.97,38.587,4.662,-12.568,-2.76,0.0,40.3,41.3,9.629,3.142,-12.896,-10.44,-14.145,-11.69,-3.193,27.304,0.0,248.84,,260.0,260.0,-12.282,2.895,-7.297,25.237
