t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12950.0,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0.0,40.1,40.9,9.623,3.325,-11.984,-9.752,-13.184,-10.89,-3.228,27.352,0.0,258.34,,270.0,270.0,-11.462,3.043,-6.567,24.816
12950.5,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0.0,40.1,40.9,9.623,3.325,-12.039,-9.67,-13.162,-10.878,-3.228,27.352,0.0,258.04,,270.0,270.0,-11.452,3.047,-6.578,24.816
12951.0,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0.0,40.1,40.9,9.623,3.325,-11.933,-9.716,-13.284,-10.86,-3.228,27.352,0.0,258.04,,270.0,270.0,-11.437,3.051,-6.54,24.851
12951.5,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0.0,40.1,40.9,9.623,3.325,-11.934,-9.774,-13.203,-10.974,-3.228,27.352,0.0,258.34,,270.0,270.0,-11.448,3.055,-6.575,24.825
12952.0,3.303,0.801,-35.044,3.256,9.507,5.029,38.529,4.694,-11.776,-2.791,0.0,40.064,40.877,9.623,3.325,-12.027,-9.744,-13.28,-10.984,-3.224,27.349,0.0,258.34,,270.0,270.0,-11.471,3.059,-6.532,24.818
12952.5,3.303,0.801,-35.044,3.256,9.507,5.029,38.529,4.694,-11.776,-2.791,0.0,40.1,40.9,9.623,3.325,-12.022,-9.728,-13.394,-10.984,-3.224,27.349,0.0,258.24,,270.0,270.0,-11.509,3.063,-6.517,24.773
12953.0,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0.0,40.1,40.9,9.78,3.313,-12.019,-9.73,-13.384,-10.957,-3.224,27.349,0.0,258.24,,270.0,270.0,-11.532,3.067,-6.538,24.808
12953.5,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0.0,40.1,40.9,9.78,3.313,-11.917,-9.684,-13.243,-10.845,-3.224,27.349,0.0,258.64,,270.0,270.0,-11.522,3.056,-6.534,24.827
12954.0,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0.0,40.1,40.9,9.78,3.313,-12.105,-9.683,-13.193,-10.876,-3.224,27.349,0.0,258.64,,270.0,270.0,-11.422,3.044,-6.552,24.887
12954.5,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0.0,40.1,40.9,9.78,3.313,-11.921,-9.688,-13.3,-10.809,-3.224,27.349,0.0,258.34,,270.0,270.0,-11.464,3.033,-6.526,24.946
12955.0,2.364,0.632,-33.899,3.313,9.421,5.044,38.56,4.718,-11.754,-2.786,0.0,40.081,40.904,9.78,3.313,-11.875,-9.536,-13.03,-10.72,-3.228,27.363,0.0,258.34,,270.0,270.0,-11.43,3.022,-6.545,24.985
12955.5,2.364,0.632,-33.899,3.313,9.421,5.044,38.56,4.718,-11.754,-2.786,0.0,40.1,40.9,9.78,3.313,-11.666,-9.616,-12.838,-10.743,-3.228,27.363,0.0,258.64,,270.0,270.0,-11.29,3.012,-6.511,25.029
12956.0,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0.0,40.1,40.9,9.595,3.305,-11.894,-9.542,-12.971,-10.744,-3.228,27.363,0.0,258.64,,270.0,270.0,-11.216,3.001,-6.499,25.015
12956.5,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0.0,40.1,40.9,9.595,3.305,-11.769,-9.616,-12.809,-10.665,-3.228,27.363,0.0,259.14,,270.0,270.0,-11.288,3.009,-6.54,25.029
12957.0,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0.0,40.1,40.9,9.595,3.305,-11.831,-9.564,-12.923,-10.617,-3.228,27.363,0.0,259.14,,270.0,270.0,-11.214,3.017,-6.521,24.993
12957.5,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0.0,40.1,40.9,9.595,3.305,-11.572,-9.517,-12.633,-10.594,-3.228,27.363,0.0,259.14,,270.0,270.0,-11.234,3.025,-6.554,25.035
12958.0,3.491,0.834,-35.209,3.17,9.506,4.989,38.468,4.679,-11.746,-2.785,0.0,40.082,40.947,9.595,3.305,-11.746,-9.708,-12.959,-10.866,-3.223,27.351,0.0,259.14,,270.0,270.0,-11.079,3.032,-6.508,25.095
12958.5,3.491,0.834,-35.209,3.17,9.506,4.989,38.468,4.679,-11.746,-2.785,0.0,40.1,40.9,9.595,3.305,-11.629,-9.641,-13.112,-10.815,-3.223,27.351,0.0,259.04,,270.0,270.0,-11.32,3.04,-6.51,25.13
12959.0,3.491,0.834,-35.209,3.17,9.506,4.989,38.468,4.679,-11.746,-2.785,0.0,40.1,40.9,9.595,3.305,-11.766,-9.67,-13.168,-10.79,-3.223,27.351,0.0,259.04,,270.0,270.0,-11.299,3.047,-6.508,25.223
12959.5,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0.0,40.1,40.9,9.61,3.232,-11.835,-9.651,-12.968,-10.765,-3.223,27.351,0.0,258.74,,270.0,270.0,-11.348,3.055,-6.473,25.295
12960.0,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0.0,40.1,40.9,9.61,3.232,-11.771,-9.754,-13.008,-10.908,-3.223,27.351,0.0,258.74,,270.0,270.0,-11.305,3.056,-6.508,25.213
12960.5,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0.0,40.1,40.9,9.61,3.232,-11.772,-9.62,-13.088,-10.842,-3.223,27.351,0.0,259.34,,270.0,270.0,-11.36,3.057,-6.508,25.196
12961.0,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0.0,40.1,40.9,9.61,3.232,-11.864,-9.696,-13.181,-10.835,-3.223,27.351,0.0,259.34,,270.0,270.0,-11.331,3.059,-6.477,25.155
12961.5,3.137,0.774,-34.995,3.178,9.456,4.968,38.533,4.698,-11.675,-2.78,0.0,40.085,40.981,9.61,3.232,-11.856,-9.777,-13.039,-10.927,-3.221,27.353,0.0,259.74,,270.0,270.0,-11.394,3.06,-6.519,25.096
12962.0,3.137,0.774,-34.995,3.178,9.456,4.968,38.533,4.698,-11.675,-2.78,0.0,40.1,41.0,9.61,3.232,-11.73,-9.69,-12.959,-10.77,-3.221,27.353,0.0,259.74,,270.0,270.0,-11.4,3.061,-6.511,25.091
12962.5,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0.0,40.1,41.0,9.499,3.264,-11.888,-9.582,-12.944,-10.764,-3.221,27.353,0.0,259.54,,270.0,270.0,-11.287,3.062,-6.499,25.108
12963.0,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0.0,40.1,41.0,9.499,3.264,-11.742,-9.659,-13.115,-10.796,-3.221,27.353,0.0,259.54,,270.0,270.0,-11.295,3.063,-6.506,25.108
12963.5,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0.0,40.1,41.0,9.499,3.264,-11.919,-9.633,-13.091,-10.837,-3.221,27.353,0.0,259.14,,270.0,270.0,-11.328,3.063,-6.494,25.118
12964.0,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0.0,40.1,41.0,9.499,3.264,-11.808,-9.647,-13.207,-10.909,-3.221,27.353,0.0,259.14,,270.0,270.0,-11.37,3.064,-6.481,25.019
12964.5,3.091,0.725,-35.209,3.22,9.524,4.986,38.559,4.709,-11.649,-2.783,0.0,40.098,40.983,9.499,3.264,-11.818,-9.681,-12.978,-10.684,-3.23,27.355,0.0,258.74,,270.0,270.0,-11.393,3.064,-6.486,25.091
12965.0,3.091,0.725,-35.209,3.22,9.524,4.986,38.559,4.709,-11.649,-2.783,0.0,40.1,41.0,9.499,3.264,-11.817,-9.637,-13.172,-10.748,-3.23,27.355,0.0,258.74,,270.0,270.0,-11.29,3.065,-6.474,25.088
12965.5,3.091,0.725,-35.209,3.22,9.524,4.986,38.559,4.709,-11.649,-2.783,0.0,40.1,41.0,9.499,3.264,-11.839,-9.635,-12.872,-10.736,-3.23,27.355,0.0,259.14,,270.0,270.0,-11.344,3.065,-6.511,25.07
12966.0,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0.0,40.1,41.0,9.675,3.18,-11.908,-9.584,-13.069,-10.767,-3.23,27.355,0.0,259.14,,270.0,270.0,-11.27,3.065,-6.458,25.2
12966.5,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0.0,40.1,41.0,9.675,3.18,-11.656,-9.595,-13.074,-10.76,-3.23,27.355,0.0,259.44,,270.0,270.0,-11.332,3.059,-6.459,25.203
12967.0,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0.0,40.1,41.0,9.675,3.18,-11.89,-9.575,-12.919,-10.721,-3.23,27.355,0.0,259.44,,270.0,270.0,-11.271,3.053,-6.447,25.137
12967.5,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0.0,40.1,41.0,9.675,3.18,-11.656,-9.552,-13.041,-10.638,-3.23,27.355,0.0,259.14,,270.0,270.0,-11.276,3.047,-6.43,25.047
12968.0,2.692,0.71,-33.989,3.285,9.38,5.01,38.551,4.691,-11.607,-2.782,0.0,40.115,41.015,9.675,3.18,-11.79,-9.58,-13.026,-10.764,-3.225,27.358,0.0,259.14,,270.0,270.0,-11.222,3.041,-6.439,25.016
12968.5,2.692,0.71,-33.989,3.285,9.38,5.01,38.551,4.691,-11.607,-2.782,0.0,40.1,41.0,9.675,3.18,-11.802,-9.593,-13.04,-10.778,-3.225,27.358,0.0,259.54,,270.0,270.0,-11.29,3.036,-6.431,25.029
12969.0,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0.0,40.1,41.0,9.786,3.22,-11.89,-9.645,-13.054,-10.796,-3.225,27.358,0.0,259.54,,270.0,270.0,-11.303,3.03,-6.403,24.973
12969.5,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0.0,40.1,41.0,9.786,3.22,-11.904,-9.596,-13.134,-10.767,-3.225,27.358,0.0,259.14,,270.0,270.0,-11.346,3.026,-6.439,24.82
12970.0,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0.0,40.1,41.0,9.786,3.22,-11.771,-9.54,-12.939,-10.705,-3.225,27.358,0.0,259.14,,270.0,270.0,-11.35,3.022,-6.42,24.859
12970.5,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0.0,40.1,41.0,9.786,3.22,-11.835,-9.525,-13.076,-10.712,-3.225,27.358,0.0,259.34,,270.0,270.0,-11.239,3.018,-6.417,24.84
12971.0,2.774,0.713,-33.564,3.266,9.505,5.038,38.567,4.706,-11.602,-2.774,0.0,40.125,41.05,9.786,3.22,-11.596,-9.516,-12.903,-10.667,-3.222,27.364,0.0,259.34,,270.0,270.0,-11.287,3.014,-6.413,24.856
12971.5,2.774,0.713,-33.564,3.266,9.505,5.038,38.567,4.706,-11.602,-2.774,0.0,40.1,41.0,9.786,3.22,-11.547,-9.59,-12.595,-10.527,-3.222,27.364,0.0,259.64,,270.0,270.0,-11.171,3.01,-6.414,24.904
12972.0,2.774,0.713,-33.564,3.266,9.505,5.038,38.567,4.706,-11.602,-2.774,0.0,40.1,41.0,9.786,3.22,-11.633,-9.36,-12.713,-10.546,-3.222,27.364,0.0,259.64,,270.0,270.0,-11.065,3.006,-6.389,24.903
12972.5,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0.0,40.1,41.0,9.541,3.407,-11.335,-9.464,-12.739,-10.649,-3.222,27.364,0.0,259.54,,270.0,270.0,-11.063,3.002,-6.378,24.878
12973.0,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0.0,40.1,41.0,9.541,3.407,-11.508,-9.572,-12.666,-10.557,-3.222,27.364,0.0,259.54,,270.0,270.0,-11.047,3.008,-6.37,24.914
12973.5,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0.0,40.1,41.0,9.541,3.407,-11.561,-9.4,-12.607,-10.536,-3.222,27.364,0.0,259.64,,270.0,270.0,-11.076,3.013,-6.36,24.933
12974.0,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0.0,40.1,41.0,9.541,3.407,-11.513,-9.541,-12.925,-10.667,-3.222,27.364,0.0,259.64,,270.0,270.0,-11.026,3.019,-6.348,24.89
12974.5,3.342,0.832,-35.209,3.218,9.522,5.029,38.508,4.712,-11.597,-2.782,0.0,40.135,41.057,9.541,3.407,-11.634,-9.452,-12.81,-10.651,-3.233,27.35,0.0,259.44,,270.0,270.0,-11.161,3.024,-6.353,24.822
12975.0,3.342,0.832,-35.209,3.218,9.522,5.029,38.508,4.712,-11.597,-2.782,0.0,40.1,41.1,9.541,3.407,-11.587,-9.504,-12.957,-10.71,-3.233,27.35,0.0,259.44,,270.0,270.0,-11.137,3.029,-6.339,24.787
12975.5,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0.0,40.1,41.1,9.663,3.057,-11.837,-9.549,-13.075,-10.77,-3.233,27.35,0.0,259.64,,270.0,270.0,-11.189,3.034,-6.345,24.793
12976.0,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0.0,40.1,41.1,9.663,3.057,-11.781,-9.564,-13.101,-10.729,-3.233,27.35,0.0,259.64,,270.0,270.0,-11.308,3.026,-6.309,24.823
12976.5,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0.0,40.1,41.1,9.663,3.057,-11.795,-9.494,-12.923,-10.644,-3.233,27.35,0.0,259.14,,270.0,270.0,-11.294,3.017,-6.341,24.892
12977.0,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0.0,40.1,41.1,9.663,3.057,-11.826,-9.545,-13.048,-10.753,-3.233,27.35,0.0,259.14,,270.0,270.0,-11.214,3.009,-6.348,24.93
12977.5,2.511,0.66,-33.831,3.261,9.478,5.016,38.585,4.724,-11.534,-2.792,0.0,40.146,41.101,9.663,3.057,-11.737,-9.523,-13.016,-10.752,-3.23,27.348,0.0,258.84,,270.0,270.0,-11.293,3.001,-6.344,25.029
12978.0,2.511,0.66,-33.831,3.261,9.478,5.016,38.585,4.724,-11.534,-2.792,0.0,40.1,41.1,9.663,3.057,-11.683,-9.376,-12.709,-10.531,-3.23,27.348,0.0,258.84,,270.0,270.0,-11.257,2.993,-6.349,25.101
12978.5,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0.0,40.1,41.1,9.584,3.166,-11.359,-9.461,-12.686,-10.536,-3.23,27.348,0.0,258.74,,270.0,270.0,-11.075,2.985,-6.324,25.374
12979.0,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0.0,40.1,41.1,9.584,3.166,-11.574,-9.387,-12.693,-10.539,-3.23,27.348,0.0,258.74,,270.0,270.0,-11.011,2.984,-6.347,25.439
12979.5,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0.0,40.1,41.1,9.584,3.166,-11.569,-9.471,-12.878,-10.569,-3.23,27.348,0.0,258.94,,270.0,270.0,-11.048,2.983,-6.29,25.41
12980.0,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0.0,40.1,41.1,9.584,3.166,-11.599,-9.459,-12.661,-10.561,-3.23,27.348,0.0,258.94,,270.0,270.0,-11.122,2.982,-6.338,25.4
12980.5,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0.0,40.1,41.1,9.584,3.166,-11.742,-9.444,-12.826,-10.629,-3.23,27.348,0.0,259.24,,270.0,270.0,-11.07,2.981,-6.311,25.359
12981.0,2.922,0.808,-34.042,3.314,9.479,4.996,38.546,4.714,-11.535,-2.795,0.0,40.151,41.102,9.584,3.166,-11.351,-9.448,-12.824,-10.619,-3.236,27.37,0.0,259.24,,270.0,270.0,-11.16,2.98,-6.302,25.383
12981.5,2.922,0.808,-34.042,3.314,9.479,4.996,38.546,4.714,-11.535,-2.795,0.0,40.2,41.1,9.584,3.166,-11.616,-9.462,-12.806,-10.666,-3.236,27.37,0.0,259.34,,270.0,270.0,-11.061,2.979,-6.29,25.4
12982.0,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0.0,40.2,41.1,9.446,3.284,-11.498,-9.425,-12.871,-10.567,-3.236,27.37,0.0,259.34,,270.0,270.0,-11.137,2.978,-6.27,25.415
12982.5,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0.0,40.2,41.1,9.446,3.284,-11.552,-9.263,-12.543,-10.431,-3.236,27.37,0.0,259.64,,270.0,270.0,-11.09,2.976,-6.306,25.436
12983.0,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0.0,40.2,41.1,9.446,3.284,-11.514,-9.364,-12.673,-10.509,-3.236,27.37,0.0,259.64,,270.0,270.0,-10.947,2.974,-6.282,25.51
12983.5,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0.0,40.2,41.1,9.446,3.284,-11.416,-9.446,-12.706,-10.479,-3.236,27.37,0.0,258.94,,270.0,270.0,-11.015,2.973,-6.267,25.596
12984.0,2.866,0.691,-35.209,3.196,9.493,4.989,38.54,4.703,-11.508,-2.808,0.0,40.176,41.114,9.446,3.284,-11.468,-9.439,-12.613,-10.572,-3.24,27.363,0.0,258.94,,270.0,270.0,-11.012,2.971,-6.269,25.658
12984.5,2.866,0.691,-35.209,3.196,9.493,4.989,38.54,4.703,-11.508,-2.808,0.0,40.2,41.1,9.446,3.284,-11.36,-9.396,-12.669,-10.411,-3.24,27.363,0.0,258.94,,270.0,270.0,-11.023,2.969,-6.229,25.66
12985.0,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0.0,40.2,41.1,9.509,3.1,-11.441,-9.416,-12.869,-10.617,-3.24,27.363,0.0,258.94,,270.0,270.0,-10.959,2.967,-6.268,25.627
12985.5,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0.0,40.2,41.1,9.509,3.1,-11.558,-9.325,-12.628,-10.495,-3.24,27.363,0.0,259.74,,270.0,270.0,-11.086,2.972,-6.257,25.621
12986.0,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0.0,40.2,41.1,9.509,3.1,-11.314,-9.3,-12.476,-10.292,-3.24,27.363,0.0,259.74,,270.0,270.0,-11.001,2.977,-6.254,25.615
12986.5,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0.0,40.2,41.1,9.509,3.1,-11.24,-9.415,-12.53,-10.505,-3.24,27.363,0.0,259.44,,270.0,270.0,-10.846,2.981,-6.255,25.62
12987.0,3.252,0.787,-35.207,3.254,9.504,4.987,38.523,4.69,-11.471,-2.8,0.0,40.174,41.16,9.509,3.1,-11.2,-9.42,-12.424,-10.483,-3.239,27.362,0.0,259.44,,270.0,270.0,-10.922,2.986,-6.227,25.494
12987.5,3.252,0.787,-35.207,3.254,9.504,4.987,38.523,4.69,-11.471,-2.8,0.0,40.2,41.2,9.509,3.1,-11.444,-9.329,-12.492,-10.49,-3.239,27.362,0.0,259.34,,270.0,270.0,-10.882,2.99,-6.22,25.207
12988.0,3.252,0.787,-35.207,3.254,9.504,4.987,38.523,4.69,-11.471,-2.8,0.0,40.2,41.2,9.509,3.1,-11.32,-9.423,-12.708,-10.482,-3.239,27.362,0.0,259.34,,270.0,270.0,-10.939,2.994,-6.226,25.105
12988.5,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0.0,40.2,41.2,9.487,3.14,-11.424,-9.416,-12.466,-10.476,-3.239,27.362,0.0,259.44,,270.0,270.0,-10.983,2.999,-6.207,25.008
12989.0,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0.0,40.2,41.2,9.487,3.14,-11.361,-9.395,-12.527,-10.4,-3.239,27.362,0.0,259.44,,270.0,270.0,-10.946,3.001,-6.186,24.987
12989.5,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0.0,40.2,41.2,9.487,3.14,-11.319,-9.427,-12.595,-10.59,-3.239,27.362,0.0,259.74,,270.0,270.0,-10.921,3.004,-6.197,24.996
12990.0,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0.0,40.2,41.2,9.487,3.14,-11.354,-9.393,-12.716,-10.62,-3.239,27.362,0.0,259.74,,270.0,270.0,-10.983,3.007,-6.188,25.001
12990.5,3.178,0.74,-35.209,3.225,9.555,5.056,38.56,4.682,-11.429,-2.796,0.0,40.185,41.122,9.487,3.14,-11.51,-9.412,-12.688,-10.637,-3.238,27.359,0.0,259.74,,270.0,270.0,-11.021,3.01,-6.197,24.925
12991.0,3.178,0.74,-35.209,3.225,9.555,5.056,38.56,4.682,-11.429,-2.796,0.0,40.2,41.1,9.487,3.14,-11.65,-9.422,-12.748,-10.574,-3.238,27.359,0.0,259.74,,270.0,270.0,-11.062,3.013,-6.193,24.904
12991.5,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0.0,40.2,41.1,9.57,3.053,-11.246,-9.409,-12.378,-10.511,-3.238,27.359,0.0,259.74,,270.0,270.0,-11.098,3.015,-6.229,24.962
12992.0,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0.0,40.2,41.1,9.57,3.053,-11.376,-9.31,-12.577,-10.411,-3.238,27.359,0.0,259.74,,270.0,270.0,-10.886,3.009,-6.221,24.944
12992.5,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0.0,40.2,41.1,9.57,3.053,-11.469,-9.33,-12.549,-10.463,-3.238,27.359,0.0,259.74,,270.0,270.0,-10.919,3.003,-6.191,24.971
12993.0,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0.0,40.2,41.1,9.57,3.053,-11.382,-9.382,-12.693,-10.476,-3.238,27.359,0.0,259.74,,270.0,270.0,-10.953,2.997,-6.158,24.989
12993.5,2.627,0.701,-34.039,3.312,9.487,5.071,38.572,4.713,-11.401,-2.793,0.0,40.211,41.191,9.57,3.053,-11.457,-9.376,-12.577,-10.475,-3.229,27.365,0.0,259.54,,270.0,270.0,-10.983,2.991,-6.171,25.062
12994.0,2.627,0.701,-34.039,3.312,9.487,5.071,38.572,4.713,-11.401,-2.793,0.0,40.2,41.2,9.57,3.053,-11.374,-9.352,-12.688,-10.541,-3.229,27.365,0.0,259.54,,270.0,270.0,-10.971,2.985,-6.166,25.127
12994.5,2.627,0.701,-34.039,3.312,9.487,5.071,38.572,4.713,-11.401,-2.793,0.0,40.2,41.2,9.57,3.053,-11.452,-9.367,-12.717,-10.591,-3.229,27.365,0.0,259.54,,270.0,270.0,-10.989,2.979,-6.157,25.357
12995.0,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0.0,40.2,41.2,9.569,3.267,-11.583,-9.338,-12.733,-10.535,-3.229,27.365,0.0,259.54,,270.0,270.0,-11.032,2.973,-6.145,25.462
12995.5,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0.0,40.2,41.2,9.569,3.267,-11.595,-9.411,-12.858,-10.576,-3.229,27.365,0.0,259.04,,270.0,270.0,-11.047,2.964,-6.198,25.431
12996.0,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0.0,40.2,41.2,9.569,3.267,-11.478,-9.263,-12.565,-10.408,-3.229,27.365,0.0,259.04,,270.0,270.0,-11.11,2.956,-6.179,25.486
12996.5,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0.0,40.2,41.2,9.569,3.267,-11.104,-9.274,-12.536,-10.263,-3.229,27.365,0.0,259.04,,270.0,270.0,-10.929,2.947,-6.145,25.55
12997.0,2.44,0.636,-34.782,3.226,9.425,5.002,38.574,4.679,-11.397,-2.786,0.0,40.217,41.228,9.569,3.267,-11.195,-9.264,-12.242,-10.317,-3.219,27.368,0.0,259.04,,270.0,270.0,-10.794,2.939,-6.168,25.533
12997.5,2.44,0.636,-34.782,3.226,9.425,5.002,38.574,4.679,-11.397,-2.786,0.0,40.2,41.2,9.569,3.267,-11.255,-9.219,-12.422,-10.32,-3.219,27.368,0.0,259.34,,270.0,270.0,-10.755,2.931,-6.143,25.471
12998.0,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0.0,40.2,41.2,9.693,3.164,-11.003,-9.222,-12.236,-10.142,-3.219,27.368,0.0,259.34,,270.0,270.0,-10.804,2.923,-6.141,25.377
12998.5,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0.0,40.2,41.2,9.693,3.164,-10.813,-9.21,-12.091,-10.23,-3.219,27.368,0.0,259.14,,270.0,270.0,-10.651,2.93,-6.089,25.294
12999.0,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0.0,40.2,41.2,9.693,3.164,-11.03,-9.267,-12.331,-10.324,-3.219,27.368,0.0,259.14,,270.0,270.0,-10.586,2.938,-6.092,25.301
12999.5,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0.0,40.2,41.2,9.693,3.164,-11.14,-9.237,-12.474,-10.424,-3.219,27.368,0.0,259.04,,270.0,270.0,-10.738,2.946,-6.102,25.247
13000.0,3.396,0.892,-33.148,3.196,9.459,4.983,38.545,4.685,-11.356,-2.773,0.0,40.23,41.213,9.693,3.164,-11.197,-9.246,-12.404,-10.299,-3.217,27.365,0.0,259.04,,270.0,270.0,-10.819,2.953,-6.089,25.119
13000.5,3.396,0.892,-33.148,3.196,9.459,4.983,38.545,4.685,-11.356,-2.773,0.0,40.2,41.2,9.693,3.164,-11.329,-9.331,-12.604,-10.51,-3.217,27.365,0.0,259.24,,270.0,270.0,-10.786,2.96,-6.077,25.08
13001.0,3.396,0.892,-33.148,3.196,9.459,4.983,38.545,4.685,-11.356,-2.773,0.0,40.2,41.2,9.693,3.164,-11.325,-9.41,-12.312,-10.465,-3.217,27.365,0.0,259.24,,270.0,270.0,-10.944,2.967,-6.118,25.057
13001.5,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0.0,40.2,41.2,9.594,3.321,-11.163,-9.237,-12.427,-10.369,-3.217,27.365,0.0,259.24,,270.0,270.0,-10.878,2.974,-6.097,25.059
13002.0,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0.0,40.2,41.2,9.594,3.321,-11.188,-9.284,-12.51,-10.344,-3.217,27.365,0.0,259.24,,270.0,270.0,-10.799,2.968,-6.105,24.96
13002.5,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0.0,40.2,41.2,9.594,3.321,-11.336,-9.25,-12.371,-10.378,-3.217,27.365,0.0,259.14,,270.0,270.0,-10.831,2.961,-6.085,24.937
13003.0,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0.0,40.2,41.2,9.594,3.321,-11.063,-9.214,-12.464,-10.316,-3.217,27.365,0.0,259.14,,270.0,270.0,-10.834,2.955,-6.068,24.952
13003.5,2.569,0.678,-34.857,3.22,9.46,4.96,38.563,4.697,-11.333,-2.79,0.0,40.239,41.19,9.594,3.321,-11.347,-9.376,-12.325,-10.465,-3.215,27.37,0.0,259.04,,270.0,270.0,-10.764,2.948,-6.096,24.979
13004.0,2.569,0.678,-34.857,3.22,9.46,4.96,38.563,4.697,-11.333,-2.79,0.0,40.2,41.2,9.594,3.321,-11.238,-9.24,-12.395,-10.391,-3.215,27.37,0.0,259.04,,270.0,270.0,-10.878,2.942,-6.081,25.011
13004.5,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0.0,40.2,41.2,9.463,3.176,-11.315,-9.302,-12.41,-10.478,-3.215,27.37,0.0,258.84,,270.0,270.0,-10.816,2.936,-6.085,25.053
13005.0,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0.0,40.2,41.2,9.463,3.176,-11.161,-9.313,-12.391,-10.447,-3.215,27.37,0.0,258.84,,270.0,270.0,-10.876,2.94,-6.087,24.994
13005.5,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0.0,40.2,41.2,9.463,3.176,-11.153,-9.299,-12.469,-10.339,-3.215,27.37,0.0,258.44,,270.0,270.0,-10.828,2.943,-6.112,24.925
13006.0,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0.0,40.2,41.2,9.463,3.176,-11.164,-9.286,-12.164,-10.332,-3.215,27.37,0.0,258.44,,270.0,270.0,-10.815,2.946,-6.1,24.836
13006.5,3.146,0.727,-35.209,3.236,9.544,5.015,38.559,4.692,-11.309,-2.777,0.0,40.255,41.254,9.463,3.176,-10.966,-9.231,-12.131,-10.3,-3.212,27.371,0.0,258.94,,270.0,270.0,-10.737,2.95,-6.095,24.773
13007.0,3.146,0.727,-35.209,3.236,9.544,5.015,38.559,4.692,-11.309,-2.777,0.0,40.3,41.3,9.463,3.176,-10.711,-9.163,-12.135,-10.171,-3.212,27.371,0.0,258.94,,270.0,270.0,-10.657,2.953,-6.084,24.852
13007.5,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0.0,40.3,41.3,9.514,3.221,-10.88,-9.161,-11.711,-10.07,-3.212,27.371,0.0,259.44,,270.0,270.0,-10.545,2.956,-6.081,24.896
13008.0,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0.0,40.3,41.3,9.514,3.221,-11.028,-9.1,-12.038,-10.198,-3.212,27.371,0.0,259.44,,270.0,270.0,-10.456,2.966,-6.052,24.938
13008.5,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0.0,40.3,41.3,9.514,3.221,-10.888,-9.21,-12.191,-10.249,-3.212,27.371,0.0,259.14,,270.0,270.0,-10.591,2.975,-6.027,24.973
13009.0,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0.0,40.3,41.3,9.514,3.221,-11.116,-9.149,-12.161,-10.266,-3.212,27.371,0.0,259.14,,270.0,270.0,-10.635,2.984,-6.022,24.993
13009.5,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0.0,40.3,41.3,9.514,3.221,-11.089,-9.149,-12.255,-10.281,-3.212,27.371,0.0,258.54,,270.0,270.0,-10.673,2.993,-5.983,24.954
13010.0,3.541,0.843,-35.209,3.186,9.552,5.043,38.563,4.675,-11.262,-2.786,0.0,40.26,41.273,9.514,3.221,-10.977,-9.183,-12.364,-10.237,-3.217,27.366,0.0,258.54,,270.0,270.0,-10.693,3.002,-5.985,24.966
13010.5,3.541,0.843,-35.209,3.186,9.552,5.043,38.563,4.675,-11.262,-2.786,0.0,40.3,41.3,9.514,3.221,-11.221,-9.074,-12.254,-10.248,-3.217,27.366,0.0,258.34,,270.0,270.0,-10.69,3.011,-6.013,24.975
13011.0,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0.0,40.3,41.3,9.633,3.136,-10.826,-9.125,-12.263,-10.276,-3.217,27.366,0.0,258.34,,270.0,270.0,-10.699,3.02,-5.981,24.894
13011.5,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0.0,40.3,41.3,9.633,3.136,-10.945,-9.155,-12.139,-10.114,-3.217,27.366,0.0,258.04,,270.0,270.0,-10.622,3.025,-5.959,24.899
13012.0,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0.0,40.3,41.3,9.633,3.136,-10.995,-9.212,-12.198,-10.256,-3.217,27.366,0.0,258.04,,270.0,270.0,-10.589,3.03,-5.976,24.841
13012.5,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0.0,40.3,41.3,9.633,3.136,-10.873,-9.238,-11.871,-10.237,-3.217,27.366,0.0,257.84,,270.0,270.0,-10.665,3.035,-6.012,24.921
13013.0,3.34,0.828,-34.477,3.228,9.611,5.041,38.565,4.689,-11.243,-2.794,0.0,40.268,41.305,9.633,3.136,-10.997,-9.082,-12.11,-10.219,-3.212,27.368,0.0,257.84,,270.0,270.0,-10.555,3.04,-5.946,24.982
13013.5,3.34,0.828,-34.477,3.228,9.611,5.041,38.565,4.689,-11.243,-2.794,0.0,40.3,41.3,9.633,3.136,-10.834,-9.15,-12.207,-10.139,-3.212,27.368,0.0,258.44,,270.0,270.0,-10.602,3.045,-5.969,25.009
13014.0,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0.0,40.3,41.3,9.489,3.113,-10.768,-9.115,-12.079,-10.127,-3.212,27.368,0.0,258.44,,270.0,270.0,-10.583,3.05,-5.972,24.998
13014.5,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0.0,40.3,41.3,9.489,3.113,-10.839,-9.042,-11.958,-10.082,-3.212,27.368,0.0,257.84,,270.0,270.0,-10.522,3.05,-5.943,25.002
13015.0,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0.0,40.3,41.3,9.489,3.113,-11.034,-9.044,-12.104,-10.164,-3.212,27.368,0.0,257.84,,270.0,270.0,-10.48,3.051,-5.931,25.001
13015.5,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0.0,40.3,41.3,9.489,3.113,-10.9,-9.082,-12.248,-10.203,-3.212,27.368,0.0,258.04,,270.0,270.0,-10.587,3.051,-5.913,25.026
13016.0,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0.0,40.3,41.3,9.489,3.113,-10.924,-9.09,-12.183,-10.085,-3.212,27.368,0.0,258.04,,270.0,270.0,-10.608,3.051,-5.897,25.01
13016.5,3.071,0.73,-35.209,3.177,9.544,5.019,38.585,4.675,-11.201,-2.793,0.0,40.275,41.255,9.489,3.113,-11.055,-9.126,-12.286,-10.201,-3.204,27.366,0.0,257.94,,270.0,270.0,-10.57,3.052,-5.886,25.042
13017.0,3.071,0.73,-35.209,3.177,9.544,5.019,38.585,4.675,-11.201,-2.793,0.0,40.3,41.3,9.489,3.113,-11.114,-9.124,-12.155,-10.229,-3.204,27.366,0.0,257.94,,270.0,270.0,-10.667,3.052,-5.892,25.165
13017.5,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0.0,40.3,41.3,9.57,3.318,-11.108,-9.118,-12.323,-10.217,-3.204,27.366,0.0,258.94,,270.0,270.0,-10.656,3.052,-5.883,25.238
13018.0,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0.0,40.3,41.3,9.57,3.318,-11.158,-9.088,-12.323,-10.172,-3.204,27.366,0.0,258.94,,270.0,270.0,-10.692,3.049,-5.88,25.278
13018.5,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0.0,40.3,41.3,9.57,3.318,-11.057,-9.059,-12.151,-10.165,-3.204,27.366,0.0,258.34,,270.0,270.0,-10.685,3.046,-5.894,25.301
13019.0,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0.0,40.3,41.3,9.57,3.318,-11.12,-9.119,-12.295,-10.252,-3.204,27.366,0.0,258.34,,270.0,270.0,-10.608,3.042,-5.869,25.287
13019.5,2.847,0.665,-35.209,3.141,9.52,5.0,38.62,4.7,-11.177,-2.762,0.0,40.296,41.261,9.57,3.318,-11.014,-9.1,-12.098,-10.218,-3.197,27.366,0.0,258.04,,270.0,270.0,-10.696,3.039,-5.9,25.266
13020.0,2.847,0.665,-35.209,3.141,9.52,5.0,38.62,4.7,-11.177,-2.762,0.0,40.3,41.3,9.57,3.318,-10.83,-9.043,-12.105,-10.096,-3.197,27.366,0.0,258.04,,270.0,270.0,-10.607,3.036,-5.896,25.304
13020.5,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0.0,40.3,41.3,9.54,3.225,-11.054,-9.008,-12.023,-10.087,-3.197,27.366,0.0,258.24,,270.0,270.0,-10.518,3.033,-5.869,25.302
13021.0,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0.0,40.3,41.3,9.54,3.225,-10.754,-9.022,-12.142,-10.099,-3.197,27.366,0.0,258.24,,270.0,270.0,-10.543,3.037,-5.906,25.344
13021.5,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0.0,40.3,41.3,9.54,3.225,-10.869,-8.916,-11.961,-9.926,-3.197,27.366,0.0,258.34,,270.0,270.0,-10.504,3.042,-5.863,25.375
13022.0,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0.0,40.3,41.3,9.54,3.225,-10.671,-8.988,-12.16,-10.034,-3.197,27.366,0.0,258.34,,270.0,270.0,-10.418,3.046,-5.828,25.371
13022.5,3.298,0.733,-35.209,3.218,9.508,5.015,38.548,4.69,-11.195,-2.759,0.0,40.291,41.272,9.54,3.225,-10.892,-8.922,-11.759,-9.908,-3.2,27.366,0.0,258.24,,270.0,270.0,-10.463,3.05,-5.863,25.342
13023.0,3.298,0.733,-35.209,3.218,9.508,5.015,38.548,4.69,-11.195,-2.759,0.0,40.3,41.3,9.54,3.225,-10.606,-8.916,-11.735,-9.871,-3.2,27.366,0.0,258.24,,270.0,270.0,-10.37,3.054,-5.857,25.224
13023.5,3.298,0.733,-35.209,3.218,9.508,5.015,38.548,4.69,-11.195,-2.759,0.0,40.3,41.3,9.54,3.225,-10.858,-8.872,-11.828,-9.986,-3.2,27.366,0.0,258.74,,270.0,270.0,-10.282,3.058,-5.835,25.163
13024.0,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0.0,40.3,41.3,9.639,3.214,-10.554,-8.993,-11.975,-10.097,-3.2,27.366,0.0,258.74,,270.0,270.0,-10.386,3.062,-5.814,25.069
13024.5,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0.0,40.3,41.3,9.639,3.214,-10.749,-8.981,-11.902,-9.976,-3.2,27.366,0.0,258.74,,270.0,270.0,-10.405,3.06,-5.81,25.086
13025.0,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0.0,40.3,41.3,9.639,3.214,-10.687,-8.996,-12.109,-10.131,-3.2,27.366,0.0,258.74,,270.0,270.0,-10.402,3.058,-5.8,25.089
13025.5,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0.0,40.3,41.3,9.639,3.214,-10.805,-9.024,-12.033,-9.987,-3.2,27.366,0.0,258.24,,270.0,270.0,-10.481,3.057,-5.803,25.086
13026.0,2.953,0.79,-34.332,3.17,9.469,5.013,38.583,4.654,-11.129,-2.774,0.0,40.299,41.255,9.639,3.214,-10.878,-9.013,-12.171,-10.217,-3.198,27.361,0.0,258.24,,270.0,270.0,-10.462,3.055,-5.771,25.105
13026.5,2.953,0.79,-34.332,3.17,9.469,5.013,38.583,4.654,-11.129,-2.774,0.0,40.3,41.3,9.639,3.214,-10.991,-9.054,-11.981,-10.14,-3.198,27.361,0.0,258.14,,270.0,270.0,-10.57,3.053,-5.814,25.064
13027.0,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0.0,40.3,41.3,9.746,3.126,-10.952,-9.075,-12.124,-10.182,-3.198,27.361,0.0,258.14,,270.0,270.0,-10.542,3.052,-5.818,25.079
13027.5,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0.0,40.3,41.3,9.746,3.126,-10.778,-9.087,-11.995,-10.227,-3.198,27.361,0.0,258.14,,270.0,270.0,-10.583,3.047,-5.817,25.012
13028.0,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0.0,40.3,41.3,9.746,3.126,-10.884,-9.0,-12.104,-10.083,-3.198,27.361,0.0,258.14,,270.0,270.0,-10.522,3.042,-5.779,24.95
13028.5,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0.0,40.3,41.3,9.746,3.126,-10.797,-8.971,-11.651,-9.954,-3.198,27.361,0.0,258.04,,270.0,270.0,-10.518,3.037,-5.843,24.93
13029.0,2.756,0.716,-33.625,3.273,9.526,5.004,38.577,4.652,-11.125,-2.748,0.0,40.304,41.265,9.746,3.126,-10.734,-8.893,-11.885,-9.951,-3.199,27.342,0.0,258.04,,270.0,270.0,-10.343,3.033,-5.795,24.949
13029.5,2.756,0.716,-33.625,3.273,9.526,5.004,38.577,4.652,-11.125,-2.748,0.0,40.3,41.3,9.746,3.126,-10.593,-8.906,-11.849,-9.902,-3.199,27.342,0.0,258.34,,270.0,270.0,-10.366,3.028,-5.778,24.925
13030.0,2.756,0.716,-33.625,3.273,9.526,5.004,38.577,4.652,-11.125,-2.748,0.0,40.3,41.3,9.746,3.126,-10.735,-8.924,-11.9,-10.044,-3.199,27.342,0.0,258.34,,270.0,270.0,-10.313,3.024,-5.772,24.88
13030.5,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0.0,40.3,41.3,9.541,3.244,-10.757,-8.953,-12.008,-9.928,-3.199,27.342,0.0,258.64,,270.0,270.0,-10.401,3.019,-5.756,24.914
13031.0,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0.0,40.3,41.3,9.541,3.244,-10.831,-8.84,-11.89,-9.977,-3.199,27.342,0.0,258.64,,270.0,270.0,-10.411,3.019,-5.746,24.911
13031.5,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0.0,40.3,41.3,9.541,3.244,-10.586,-8.914,-11.985,-9.95,-3.199,27.342,0.0,259.34,,270.0,270.0,-10.384,3.018,-5.756,24.817
13032.0,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0.0,40.3,41.3,9.541,3.244,-10.828,-8.972,-11.805,-10.056,-3.199,27.342,0.0,259.34,,270.0,270.0,-10.359,3.017,-5.752,24.859
13032.5,2.978,0.78,-35.209,3.201,9.535,4.985,38.559,4.661,-11.102,-2.763,0.0,40.303,41.279,9.541,3.244,-10.875,-8.993,-11.907,-10.113,-3.198,27.338,0.0,259.14,,270.0,270.0,-10.415,3.017,-5.757,24.876
13033.0,2.978,0.78,-35.209,3.201,9.535,4.985,38.559,4.661,-11.102,-2.763,0.0,40.3,41.3,9.541,3.244,-10.514,-8.959,-11.809,-10.047,-3.198,27.338,0.0,259.14,,270.0,270.0,-10.472,3.016,-5.787,24.861
13033.5,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0.0,40.3,41.3,9.54,3.017,-10.544,-8.91,-11.611,-9.905,-3.198,27.338,0.0,259.14,,270.0,270.0,-10.332,3.015,-5.783,24.874
13034.0,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0.0,40.3,41.3,9.54,3.017,-10.769,-8.867,-11.782,-9.961,-3.198,27.338,0.0,259.14,,270.0,270.0,-10.242,3.018,-5.766,24.905
13034.5,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0.0,40.3,41.3,9.54,3.017,-10.648,-8.954,-11.902,-9.942,-3.198,27.338,0.0,259.44,,270.0,270.0,-10.345,3.02,-5.752,24.888
13035.0,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0.0,40.3,41.3,9.54,3.017,-10.701,-8.935,-11.783,-10.018,-3.198,27.338,0.0,259.44,,270.0,270.0,-10.362,3.022,-5.738,24.916
13035.5,3.153,0.779,-34.935,3.227,9.53,4.965,38.573,4.659,-11.061,-2.756,0.0,40.318,41.256,9.54,3.017,-10.533,-8.874,-11.67,-9.82,-3.189,27.346,0.0,259.24,,270.0,270.0,-10.359,3.024,-5.738,24.96
13036.0,3.153,0.779,-34.935,3.227,9.53,4.965,38.573,4.659,-11.061,-2.756,0.0,40.3,41.3,9.54,3.017,-10.5,-8.874,-11.928,-9.983,-3.189,27.346,0.0,259.24,,270.0,270.0,-10.224,3.026,-5.719,25.006
13036.5,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0.0,40.3,41.3,9.647,3.214,-10.579,-8.844,-11.82,-9.834,-3.189,27.346,0.0,258.84,,270.0,270.0,-10.321,3.028,-5.697,24.996
13037.0,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0.0,40.3,41.3,9.647,3.214,-10.652,-8.747,-11.644,-9.829,-3.189,27.346,0.0,258.84,,270.0,270.0,-10.269,3.02,-5.711,25.002
13037.5,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0.0,40.3,41.3,9.647,3.214,-10.34,-8.772,-11.577,-9.706,-3.189,27.346,0.0,259.04,,270.0,270.0,-10.218,3.012,-5.679,24.92
13038.0,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0.0,40.3,41.3,9.647,3.214,-10.474,-8.657,-11.393,-9.665,-3.189,27.346,0.0,259.04,,270.0,270.0,-10.099,3.004,-5.66,24.844
13038.5,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0.0,40.3,41.3,9.647,3.214,-10.382,-8.816,-11.582,-9.706,-3.189,27.346,0.0,258.84,,270.0,270.0,-10.047,2.996,-5.692,24.794
13039.0,2.514,0.688,-33.809,3.189,9.478,4.963,38.531,4.694,-11.046,-2.76,0.0,40.325,41.283,9.647,3.214,-10.289,-8.717,-11.325,-9.726,-3.195,27.346,0.0,258.84,,270.0,270.0,-10.121,2.988,-5.647,24.773
13039.5,2.514,0.688,-33.809,3.189,9.478,4.963,38.531,4.694,-11.046,-2.76,0.0,40.3,41.3,9.647,3.214,-10.418,-8.805,-11.637,-9.763,-3.195,27.346,0.0,258.74,,270.0,270.0,-10.014,2.98,-5.62,24.766
13040.0,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0.0,40.3,41.3,9.68,3.153,-10.544,-8.799,-11.632,-9.883,-3.195,27.346,0.0,258.74,,270.0,270.0,-10.156,2.972,-5.65,24.786
13040.5,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0.0,40.3,41.3,9.68,3.153,-10.425,-8.793,-11.778,-9.849,-3.195,27.346,0.0,258.64,,270.0,270.0,-10.215,2.97,-5.612,24.834
13041.0,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0.0,40.3,41.3,9.68,3.153,-10.553,-8.746,-11.687,-9.771,-3.195,27.346,0.0,258.64,,270.0,270.0,-10.211,2.969,-5.627,24.875
13041.5,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0.0,40.3,41.3,9.68,3.153,-10.658,-8.814,-11.72,-9.929,-3.195,27.346,0.0,259.04,,270.0,270.0,-10.189,2.967,-5.604,24.89
13042.0,2.858,0.763,-33.2,3.155,9.495,4.962,38.587,4.681,-10.982,-2.763,0.0,40.326,41.28,9.68,3.153,-10.516,-8.78,-11.847,-9.934,-3.2,27.334,0.0,259.04,,270.0,270.0,-10.28,2.965,-5.58,24.916
13042.5,2.858,0.763,-33.2,3.155,9.495,4.962,38.587,4.681,-10.982,-2.763,0.0,40.3,41.3,9.68,3.153,-10.513,-8.803,-11.847,-9.825,-3.2,27.334,0.0,258.54,,270.0,270.0,-10.269,2.963,-5.614,24.91
13043.0,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0.0,40.3,41.3,9.426,3.242,-10.427,-8.704,-11.73,-9.771,-3.2,27.334,0.0,258.54,,270.0,270.0,-10.247,2.962,-5.599,24.927
13043.5,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0.0,40.3,41.3,9.426,3.242,-10.437,-8.753,-11.734,-9.731,-3.2,27.334,0.0,258.34,,270.0,270.0,-10.158,2.968,-5.585,24.933
13044.0,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0.0,40.3,41.3,9.426,3.242,-10.636,-8.787,-11.658,-9.849,-3.2,27.334,0.0,258.34,,270.0,270.0,-10.164,2.975,-5.598,24.919
13044.5,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0.0,40.3,41.3,9.426,3.242,-10.459,-8.696,-11.767,-9.771,-3.2,27.334,0.0,258.14,,270.0,270.0,-10.232,2.982,-5.577,24.913
13045.0,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0.0,40.3,41.3,9.426,3.242,-10.479,-8.559,-11.399,-9.628,-3.2,27.334,0.0,258.14,,270.0,270.0,-10.173,2.988,-5.589,24.947
13045.5,3.381,0.784,-35.209,3.165,9.538,5.009,38.582,4.665,-10.968,-2.772,0.0,40.324,41.274,9.426,3.242,-10.261,-8.633,-11.497,-9.609,-3.206,27.328,0.0,259.34,,270.0,270.0,-10.016,2.995,-5.549,24.931
13046.0,3.381,0.784,-35.209,3.165,9.538,5.009,38.582,4.665,-10.968,-2.772,0.0,40.3,41.3,9.426,3.242,-10.418,-8.653,-11.439,-9.62,-3.206,27.328,0.0,259.34,,270.0,270.0,-10.0,3.001,-5.56,24.889
13046.5,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0.0,40.3,41.3,9.497,3.121,-10.293,-8.716,-11.545,-9.773,-3.206,27.328,0.0,259.14,,270.0,270.0,-10.033,3.007,-5.535,24.892
13047.0,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0.0,40.3,41.3,9.497,3.121,-10.564,-8.764,-11.612,-9.852,-3.206,27.328,0.0,259.14,,270.0,270.0,-10.082,3.008,-5.546,24.973
13047.5,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0.0,40.3,41.3,9.497,3.121,-10.253,-8.689,-11.684,-9.706,-3.206,27.328,0.0,259.24,,270.0,270.0,-10.198,3.009,-5.523,25.022
13048.0,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0.0,40.3,41.3,9.497,3.121,-10.448,-8.733,-11.415,-9.707,-3.206,27.328,0.0,259.24,,270.0,270.0,-10.083,3.01,-5.555,24.998
13048.5,3.061,0.744,-35.209,3.188,9.565,5.007,38.575,4.661,-10.927,-2.766,0.0,40.332,41.291,9.497,3.121,-10.489,-8.647,-11.553,-9.768,-3.203,27.329,0.0,259.54,,270.0,270.0,-10.076,3.011,-5.528,24.95
13049.0,3.061,0.744,-35.209,3.188,9.565,5.007,38.575,4.661,-10.927,-2.766,0.0,40.3,41.3,9.497,3.121,-10.346,-8.685,-11.65,-9.815,-3.203,27.329,0.0,259.54,,270.0,270.0,-10.114,3.012,-5.516,24.906
13049.5,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0.0,40.3,41.3,9.609,3.292,-10.537,-8.793,-11.757,-9.935,-3.203,27.329,0.0,259.34,,270.0,270.0,-10.124,3.012,-5.491,24.85
13050.0,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0.0,40.3,41.3,9.609,3.292,-10.583,-8.557,-11.501,-9.656,-3.203,27.329,0.0,259.34,,270.0,270.0,-10.256,3.008,-5.535,24.832
13050.5,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0.0,40.3,41.3,9.609,3.292,-10.569,-8.502,-11.522,-9.654,-3.203,27.329,0.0,258.94,,270.0,270.0,-10.074,3.005,-5.527,24.852
13051.0,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0.0,40.3,41.3,9.609,3.292,-10.341,-8.649,-11.439,-9.635,-3.203,27.329,0.0,258.94,,270.0,270.0,-10.062,3.001,-5.514,24.89
13051.5,2.769,0.687,-34.784,3.187,9.477,4.989,38.594,4.67,-10.896,-2.766,0.0,40.339,41.357,9.609,3.292,-10.238,-8.712,-11.384,-9.705,-3.203,27.333,0.0,259.34,,270.0,270.0,-10.016,2.997,-5.537,24.934
13052.0,2.769,0.687,-34.784,3.187,9.477,4.989,38.594,4.67,-10.896,-2.766,0.0,40.3,41.4,9.609,3.292,-10.168,-8.614,-11.359,-9.528,-3.203,27.333,0.0,259.34,,270.0,270.0,-10.01,2.993,-5.493,24.944
13052.5,2.769,0.687,-34.784,3.187,9.477,4.989,38.594,4.67,-10.896,-2.766,0.0,40.3,41.4,9.609,3.292,-10.284,-8.548,-11.349,-9.569,-3.203,27.333,0.0,260.14,,270.0,270.0,-9.917,2.989,-5.513,24.92
13053.0,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0.0,40.3,41.4,9.57,2.981,-9.943,-8.61,-11.357,-9.653,-3.203,27.333,0.0,260.14,,270.0,270.0,-9.937,2.986,-5.473,24.894
13053.5,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0.0,40.3,41.4,9.57,2.981,-10.307,-8.577,-11.401,-9.599,-3.203,27.333,0.0,259.44,,270.0,270.0,-9.891,2.993,-5.479,24.839
13054.0,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0.0,40.3,41.4,9.57,2.981,-10.29,-8.541,-11.345,-9.648,-3.203,27.333,0.0,259.44,,270.0,270.0,-9.971,2.999,-5.491,24.818
13054.5,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0.0,40.3,41.4,9.57,2.981,-10.307,-8.609,-11.509,-9.684,-3.203,27.333,0.0,259.04,,270.0,270.0,-9.956,3.006,-5.459,24.786
13055.0,3.4,0.845,-34.417,3.177,9.461,4.932,38.565,4.665,-10.868,-2.761,0.0,40.337,41.287,9.57,2.981,-10.299,-8.679,-11.442,-9.685,-3.201,27.314,0.0,259.04,,270.0,270.0,-10.027,3.012,-5.445,24.794
13055.5,3.4,0.845,-34.417,3.177,9.461,4.932,38.565,4.665,-10.868,-2.761,0.0,40.3,41.3,9.57,2.981,-10.516,-8.657,-11.543,-9.734,-3.201,27.314,0.0,259.34,,270.0,270.0,-10.026,3.019,-5.468,24.71
13056.0,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0.0,40.3,41.3,9.515,3.169,-10.607,-8.678,-11.644,-9.794,-3.201,27.314,0.0,259.34,,270.0,270.0,-10.112,3.025,-5.447,24.674
13056.5,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0.0,40.3,41.3,9.515,3.169,-10.533,-8.629,-11.676,-9.777,-3.201,27.314,0.0,259.04,,270.0,270.0,-10.181,3.015,-5.443,24.649
13057.0,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0.0,40.3,41.3,9.515,3.169,-10.51,-8.655,-11.685,-9.684,-3.201,27.314,0.0,259.04,,270.0,270.0,-10.154,3.004,-5.428,24.679
13057.5,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0.0,40.3,41.3,9.515,3.169,-10.535,-8.714,-11.692,-9.808,-3.201,27.314,0.0,259.44,,270.0,270.0,-10.134,2.994,-5.419,24.706
13058.0,2.386,0.61,-34.925,3.243,9.498,4.962,38.626,4.692,-10.817,-2.779,0.0,40.341,41.28,9.515,3.169,-10.648,-8.729,-11.761,-9.83,-3.204,27.315,0.0,259.44,,270.0,270.0,-10.187,2.984,-5.423,24.709
13058.5,2.386,0.61,-34.925,3.243,9.498,4.962,38.626,4.692,-10.817,-2.779,0.0,40.3,41.3,9.515,3.169,-10.272,-8.685,-11.248,-9.694,-3.204,27.315,0.0,259.34,,270.0,270.0,-10.242,2.974,-5.504,24.716
13059.0,2.386,0.61,-34.925,3.243,9.498,4.962,38.626,4.692,-10.817,-2.779,0.0,40.3,41.3,9.515,3.169,-10.303,-8.553,-11.312,-9.484,-3.204,27.315,0.0,259.34,,270.0,270.0,-9.975,2.965,-5.477,24.735
13059.5,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0.0,40.3,41.3,9.55,3.239,-10.112,-8.581,-11.394,-9.499,-3.204,27.315,0.0,259.54,,270.0,270.0,-9.913,2.955,-5.47,24.775
13060.0,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0.0,40.3,41.3,9.55,3.239,-10.28,-8.481,-11.25,-9.529,-3.204,27.315,0.0,259.54,,270.0,270.0,-9.897,2.965,-5.429,24.768
13060.5,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0.0,40.3,41.3,9.55,3.239,-10.216,-8.553,-11.367,-9.534,-3.204,27.315,0.0,258.84,,270.0,270.0,-9.885,2.974,-5.438,24.782
13061.0,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0.0,40.3,41.3,9.55,3.239,-10.072,-8.62,-11.318,-9.583,-3.204,27.315,0.0,258.84,,270.0,270.0,-9.917,2.983,-5.403,24.825
13061.5,3.531,0.91,-35.043,3.262,9.414,4.972,38.537,4.653,-10.833,-2.775,0.0,40.326,41.285,9.55,3.239,-10.301,-8.642,-11.381,-9.705,-3.203,27.3,0.0,259.04,,270.0,270.0,-9.898,2.992,-5.415,24.898
13062.0,3.531,0.91,-35.043,3.262,9.414,4.972,38.537,4.653,-10.833,-2.775,0.0,40.3,41.3,9.55,3.239,-10.451,-8.666,-11.47,-9.758,-3.203,27.3,0.0,259.04,,270.0,270.0,-10.007,3.001,-5.388,24.899
13062.5,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0.0,40.3,41.3,9.541,3.273,-10.201,-8.633,-11.49,-9.701,-3.203,27.3,0.0,260.14,,270.0,270.0,-10.086,3.01,-5.39,24.901
13063.0,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0.0,40.3,41.3,9.541,3.273,-10.427,-8.593,-11.502,-9.652,-3.203,27.3,0.0,260.14,,270.0,270.0,-10.006,3.012,-5.379,24.869
13063.5,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0.0,40.3,41.3,9.541,3.273,-10.511,-8.564,-11.486,-9.673,-3.203,27.3,0.0,259.54,,270.0,270.0,-10.043,3.014,-5.386,24.887
13064.0,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0.0,40.3,41.3,9.541,3.273,-10.21,-8.557,-11.574,-9.719,-3.203,27.3,0.0,259.54,,270.0,270.0,-10.059,3.017,-5.376,24.944
13064.5,3.154,0.734,-35.209,3.162,9.501,5.017,38.612,4.672,-10.761,-2.764,0.0,40.339,41.301,9.541,3.273,-10.422,-8.508,-11.406,-9.595,-3.196,27.311,0.0,259.54,,270.0,270.0,-10.015,3.019,-5.381,24.918
13065.0,3.154,0.734,-35.209,3.162,9.501,5.017,38.612,4.672,-10.761,-2.764,0.0,40.3,41.3,9.541,3.273,-10.218,-8.582,-11.58,-9.636,-3.196,27.311,0.0,259.54,,270.0,270.0,-9.983,3.021,-5.364,24.928
13065.5,3.154,0.734,-35.209,3.162,9.501,5.017,38.612,4.672,-10.761,-2.764,0.0,40.3,41.3,9.541,3.273,-10.198,-8.593,-11.322,-9.613,-3.196,27.311,0.0,258.44,,270.0,270.0,-10.004,3.023,-5.385,25.074
13066.0,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0.0,40.3,41.3,9.547,3.241,-10.252,-8.506,-11.439,-9.559,-3.196,27.311,0.0,258.44,,270.0,270.0,-9.932,3.025,-5.385,25.175
13066.5,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0.0,40.3,41.3,9.547,3.241,-10.237,-8.539,-11.502,-9.505,-3.196,27.311,0.0,259.84,,270.0,270.0,-9.939,3.031,-5.333,25.17
13067.0,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0.0,40.3,41.3,9.547,3.241,-10.362,-8.541,-11.385,-9.592,-3.196,27.311,0.0,259.84,,270.0,270.0,-9.946,3.036,-5.345,25.187
13067.5,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0.0,40.3,41.3,9.547,3.241,-10.148,-8.527,-11.316,-9.444,-3.196,27.311,0.0,260.14,,270.0,270.0,-9.97,3.042,-5.373,25.001
13068.0,3.361,0.767,-35.209,3.163,9.536,4.982,38.584,4.65,-10.753,-2.755,0.0,40.349,41.297,9.547,3.241,-10.016,-8.526,-11.405,-9.534,-3.2,27.307,0.0,260.14,,270.0,270.0,-9.859,3.047,-5.311,24.918
13068.5,3.361,0.767,-35.209,3.163,9.536,4.982,38.584,4.65,-10.753,-2.755,0.0,40.3,41.3,9.547,3.241,-10.207,-8.522,-11.266,-9.533,-3.2,27.307,0.0,259.44,,270.0,270.0,-9.87,3.052,-5.322,24.921
13069.0,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0.0,40.3,41.3,9.596,3.271,-10.336,-8.54,-11.419,-9.612,-3.2,27.307,0.0,259.44,,270.0,270.0,-9.882,3.057,-5.313,24.944
13069.5,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0.0,40.3,41.3,9.596,3.271,-10.177,-8.506,-11.555,-9.647,-3.2,27.307,0.0,259.94,,270.0,270.0,-9.977,3.053,-5.299,25.074
13070.0,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0.0,40.3,41.3,9.596,3.271,-10.464,-8.597,-11.54,-9.67,-3.2,27.307,0.0,259.94,,270.0,270.0,-9.971,3.048,-5.315,25.17
13070.5,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0.0,40.3,41.3,9.596,3.271,-10.35,-8.596,-11.473,-9.688,-3.2,27.307,0.0,259.64,,270.0,270.0,-10.068,3.044,-5.295,25.218
13071.0,2.791,0.773,-34.229,3.263,9.475,4.97,38.606,4.666,-10.72,-2.771,0.0,40.354,41.311,9.596,3.271,-10.348,-8.527,-11.565,-9.683,-3.2,27.31,0.0,259.64,,270.0,270.0,-10.027,3.04,-5.319,25.229
13071.5,2.791,0.773,-34.229,3.263,9.475,4.97,38.606,4.666,-10.72,-2.771,0.0,40.4,41.3,9.596,3.271,-10.499,-8.474,-11.416,-9.612,-3.2,27.31,0.0,259.74,,270.0,270.0,-10.031,3.036,-5.339,25.237
13072.0,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0.0,40.4,41.3,9.536,3.155,-10.033,-8.511,-11.403,-9.454,-3.2,27.31,0.0,259.74,,270.0,270.0,-10.0,3.032,-5.334,25.259
13072.5,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0.0,40.4,41.3,9.536,3.155,-10.096,-8.538,-11.252,-9.575,-3.2,27.31,0.0,259.64,,270.0,270.0,-9.85,3.026,-5.325,25.28
