t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13073.0,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0.0,40.4,41.3,9.536,3.155,-9.859,-8.531,-11.034,-9.439,-3.2,27.31,0.0,259.64,,270.0,270.0,-9.865,3.02,-5.331,25.272
13073.5,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0.0,40.4,41.3,9.536,3.155,-10.124,-8.361,-11.051,-9.339,-3.2,27.31,0.0,259.94,,270.0,270.0,-9.716,3.014,-5.336,25.328
13074.0,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0.0,40.4,41.3,9.536,3.155,-9.845,-8.442,-11.144,-9.302,-3.2,27.31,0.0,259.94,,270.0,270.0,-9.719,3.008,-5.338,25.516
13074.5,2.658,0.697,-34.362,3.242,9.432,4.937,38.526,4.637,-10.726,-2.752,0.0,40.343,41.262,9.536,3.155,-9.788,-8.438,-10.801,-9.334,-3.193,27.298,0.0,259.24,,270.0,270.0,-9.683,3.002,-5.305,25.455
13075.0,2.658,0.697,-34.362,3.242,9.432,4.937,38.526,4.637,-10.726,-2.752,0.0,40.3,41.3,9.536,3.155,-10.041,-8.492,-10.994,-9.468,-3.193,27.298,0.0,259.24,,270.0,270.0,-9.59,2.991,-5.289,25.489
13075.5,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0.0,40.3,41.3,9.593,3.202,-9.961,-8.358,-11.003,-9.377,-3.193,27.298,0.0,258.94,,270.0,270.0,-9.749,2.991,-5.293,25.493
13076.0,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0.0,40.3,41.3,9.593,3.202,-10.122,-8.435,-11.125,-9.514,-3.193,27.298,0.0,258.94,,270.0,270.0,-9.675,2.995,-5.283,25.315
13076.5,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0.0,40.3,41.3,9.593,3.202,-9.943,-8.44,-11.314,-9.516,-3.193,27.298,0.0,259.74,,270.0,270.0,-9.799,2.999,-5.264,25.174
13077.0,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0.0,40.3,41.3,9.593,3.202,-10.047,-8.466,-11.394,-9.441,-3.193,27.298,0.0,259.74,,270.0,270.0,-9.803,3.003,-5.233,25.018
13077.5,3.243,0.768,-35.209,3.145,9.516,4.972,38.566,4.645,-10.641,-2.755,0.0,40.345,41.286,9.593,3.202,-10.111,-8.469,-11.507,-9.554,-3.191,27.302,0.0,259.14,,270.0,270.0,-9.837,3.007,-5.264,24.917
13078.0,3.243,0.768,-35.209,3.145,9.516,4.972,38.566,4.645,-10.641,-2.755,0.0,40.3,41.3,9.593,3.202,-10.175,-8.462,-11.192,-9.435,-3.191,27.302,0.0,259.14,,270.0,270.0,-9.91,3.011,-5.244,24.846
13078.5,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0.0,40.3,41.3,9.447,3.314,-10.266,-8.359,-11.241,-9.438,-3.191,27.302,0.0,260.04,,270.0,270.0,-9.816,3.015,-5.231,24.797
13079.0,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0.0,40.3,41.3,9.447,3.314,-10.105,-8.52,-11.177,-9.53,-3.191,27.302,0.0,260.04,,270.0,270.0,-9.826,3.017,-5.231,24.791
13079.5,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0.0,40.3,41.3,9.447,3.314,-9.975,-8.441,-11.305,-9.53,-3.191,27.302,0.0,260.24,,270.0,270.0,-9.833,3.019,-5.213,24.739
13080.0,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0.0,40.3,41.3,9.447,3.314,-10.045,-8.41,-11.386,-9.422,-3.191,27.302,0.0,260.24,,270.0,270.0,-9.813,3.021,-5.216,24.645
13080.5,3.135,0.765,-35.209,3.206,9.544,5.009,38.591,4.65,-10.599,-2.759,0.0,40.336,41.28,9.447,3.314,-10.199,-8.439,-11.43,-9.522,-3.185,27.289,0.0,260.44,,270.0,270.0,-9.816,3.023,-5.181,24.627
13081.0,3.135,0.765,-35.209,3.206,9.544,5.009,38.591,4.65,-10.599,-2.759,0.0,40.3,41.3,9.447,3.314,-10.145,-8.264,-10.977,-9.33,-3.185,27.289,0.0,260.44,,270.0,270.0,-9.897,3.024,-5.273,24.656
13081.5,3.135,0.765,-35.209,3.206,9.544,5.009,38.591,4.65,-10.599,-2.759,0.0,40.3,41.3,9.447,3.314,-9.932,-8.28,-11.087,-9.303,-3.185,27.289,0.0,260.54,,270.0,270.0,-9.679,3.026,-5.215,24.665
13082.0,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0.0,40.3,41.3,9.557,3.063,-9.96,-8.418,-10.997,-9.408,-3.185,27.289,0.0,260.54,,270.0,270.0,-9.651,3.028,-5.209,24.637
13082.5,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0.0,40.3,41.3,9.557,3.063,-9.903,-8.352,-11.306,-9.493,-3.185,27.289,0.0,260.54,,270.0,270.0,-9.696,3.031,-5.17,24.621
13083.0,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0.0,40.3,41.3,9.557,3.063,-10.032,-8.375,-11.237,-9.343,-3.185,27.289,0.0,260.54,,270.0,270.0,-9.764,3.033,-5.165,24.646
13083.5,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0.0,40.3,41.3,9.557,3.063,-10.122,-8.304,-11.085,-9.327,-3.185,27.289,0.0,259.94,,270.0,270.0,-9.747,3.035,-5.17,24.623
13084.0,3.182,0.838,-34.093,3.323,9.504,5.003,38.578,4.662,-10.59,-2.735,0.0,40.338,41.224,9.557,3.063,-9.894,-8.307,-11.261,-9.44,-3.183,27.291,0.0,259.94,,270.0,270.0,-9.71,3.038,-5.165,24.63
13084.5,3.182,0.838,-34.093,3.323,9.504,5.003,38.578,4.662,-10.59,-2.735,0.0,40.3,41.2,9.557,3.063,-9.91,-8.357,-11.163,-9.329,-3.183,27.291,0.0,260.14,,270.0,270.0,-9.726,3.04,-5.141,24.661
13085.0,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0.0,40.3,41.2,9.615,3.175,-10.155,-8.272,-11.195,-9.362,-3.183,27.291,0.0,260.14,,270.0,270.0,-9.69,3.03,-5.138,24.699
13085.5,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0.0,40.3,41.2,9.615,3.175,-10.082,-8.404,-11.417,-9.493,-3.183,27.291,0.0,259.94,,270.0,270.0,-9.746,3.03,-5.134,24.732
13086.0,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0.0,40.3,41.2,9.615,3.175,-10.138,-8.382,-11.153,-9.383,-3.183,27.291,0.0,259.94,,270.0,270.0,-9.849,3.017,-5.17,24.774
13086.5,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0.0,40.3,41.2,9.615,3.175,-9.827,-8.352,-11.111,-9.404,-3.183,27.291,0.0,259.74,,270.0,270.0,-9.764,3.004,-5.179,24.861
13087.0,2.249,0.638,-33.829,3.263,9.503,4.988,38.566,4.681,-10.583,-2.729,0.0,40.327,41.269,9.615,3.175,-10.084,-8.375,-11.239,-9.355,-3.173,27.289,0.0,259.74,,270.0,270.0,-9.673,2.992,-5.131,24.86
13087.5,2.249,0.638,-33.829,3.263,9.503,4.988,38.566,4.681,-10.583,-2.729,0.0,40.3,41.3,9.615,3.175,-10.145,-8.269,-11.15,-9.341,-3.173,27.289,0.0,259.64,,270.0,270.0,-9.763,2.98,-5.145,24.857
13088.0,2.249,0.638,-33.829,3.263,9.503,4.988,38.566,4.681,-10.583,-2.729,0.0,40.3,41.3,9.615,3.175,-9.941,-8.247,-11.199,-9.357,-3.173,27.289,0.0,259.64,,270.0,270.0,-9.726,2.968,-5.135,24.858
13088.5,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0.0,40.3,41.3,9.505,3.173,-9.896,-8.273,-11.237,-9.27,-3.173,27.289,0.0,259.64,,270.0,270.0,-9.686,2.956,-5.121,24.891
13089.0,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0.0,40.3,41.3,9.505,3.173,-10.119,-8.214,-11.085,-9.297,-3.173,27.289,0.0,259.64,,270.0,270.0,-9.669,2.961,-5.117,24.913
13089.5,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0.0,40.3,41.3,9.505,3.173,-9.87,-8.244,-11.162,-9.119,-3.173,27.289,0.0,259.64,,270.0,270.0,-9.679,2.966,-5.082,24.907
13090.0,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0.0,40.3,41.3,9.505,3.173,-9.975,-8.29,-11.116,-9.35,-3.173,27.289,0.0,259.64,,270.0,270.0,-9.598,2.971,-5.095,24.894
13090.5,3.27,0.798,-35.209,3.253,9.518,4.955,38.559,4.652,-10.569,-2.759,0.0,40.313,41.174,9.505,3.173,-9.988,-8.291,-11.179,-9.381,-3.195,27.27,0.0,260.04,,270.0,270.0,-9.683,2.976,-5.095,24.919
13091.0,3.27,0.798,-35.209,3.253,9.518,4.955,38.559,4.652,-10.569,-2.759,0.0,40.3,41.2,9.505,3.173,-9.835,-8.267,-11.218,-9.387,-3.195,27.27,0.0,260.04,,270.0,270.0,-9.71,2.981,-5.056,24.915
13091.5,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0.0,40.3,41.2,9.469,3.141,-9.881,-8.188,-10.979,-9.1,-3.195,27.27,0.0,259.74,,270.0,270.0,-9.677,2.986,-5.078,24.917
13092.0,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0.0,40.3,41.2,9.469,3.141,-9.965,-8.291,-11.154,-9.281,-3.195,27.27,0.0,259.74,,270.0,270.0,-9.537,2.994,-5.104,24.928
13092.5,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0.0,40.3,41.2,9.469,3.141,-9.874,-8.359,-10.904,-9.34,-3.195,27.27,0.0,259.94,,270.0,270.0,-9.673,3.002,-5.091,24.926
13093.0,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0.0,40.3,41.2,9.469,3.141,-10.082,-8.323,-11.098,-9.411,-3.195,27.27,0.0,259.94,,270.0,270.0,-9.619,3.01,-5.065,24.948
13093.5,3.495,0.843,-35.209,3.261,9.565,4.991,38.556,4.665,-10.57,-2.74,0.0,40.31,41.191,9.469,3.141,-9.976,-8.29,-11.085,-9.333,-3.18,27.273,0.0,259.44,,270.0,270.0,-9.728,3.018,-5.082,24.949
13094.0,3.495,0.843,-35.209,3.261,9.565,4.991,38.556,4.665,-10.57,-2.74,0.0,40.3,41.2,9.469,3.141,-9.857,-8.229,-11.217,-9.34,-3.18,27.273,0.0,259.44,,270.0,270.0,-9.671,3.026,-5.043,24.947
13094.5,3.495,0.843,-35.209,3.261,9.565,4.991,38.556,4.665,-10.57,-2.74,0.0,40.3,41.2,9.469,3.141,-10.074,-8.306,-11.284,-9.294,-3.18,27.273,0.0,259.14,,270.0,270.0,-9.661,3.034,-5.025,24.958
13095.0,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0.0,40.3,41.2,9.485,3.242,-10.027,-8.315,-11.022,-9.337,-3.18,27.273,0.0,259.14,,270.0,270.0,-9.74,3.041,-5.082,24.944
13095.5,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0.0,40.3,41.2,9.485,3.242,-9.87,-8.287,-11.226,-9.323,-3.18,27.273,0.0,259.44,,270.0,270.0,-9.675,3.043,-5.055,24.991
13096.0,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0.0,40.3,41.2,9.485,3.242,-10.036,-8.158,-10.977,-9.251,-3.18,27.273,0.0,259.44,,270.0,270.0,-9.677,3.044,-5.035,25.045
13096.5,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0.0,40.3,41.2,9.485,3.242,-9.927,-8.158,-11.041,-9.26,-3.18,27.273,0.0,259.84,,270.0,270.0,-9.605,3.045,-5.027,25.162
13097.0,3.129,0.709,-35.209,3.251,9.534,4.979,38.576,4.654,-10.548,-2.752,0.0,40.3,41.153,9.485,3.242,-9.908,-8.223,-11.14,-9.224,-3.181,27.275,0.0,259.84,,270.0,270.0,-9.597,3.047,-5.015,25.251
13097.5,3.129,0.709,-35.209,3.251,9.534,4.979,38.576,4.654,-10.548,-2.752,0.0,40.3,41.2,9.485,3.242,-9.915,-8.312,-10.937,-9.288,-3.181,27.275,0.0,259.34,,270.0,270.0,-9.624,3.048,-5.066,25.372
13098.0,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0.0,40.3,41.2,9.519,3.159,-9.655,-8.23,-11.035,-9.299,-3.181,27.275,0.0,259.34,,270.0,270.0,-9.613,3.049,-5.041,25.423
13098.5,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0.0,40.3,41.2,9.519,3.159,-9.945,-8.332,-10.921,-9.263,-3.181,27.275,0.0,259.54,,270.0,270.0,-9.555,3.056,-5.049,25.457
13099.0,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0.0,40.3,41.2,9.519,3.159,-9.533,-8.216,-10.995,-9.28,-3.181,27.275,0.0,259.54,,270.0,270.0,-9.615,3.062,-5.046,25.455
13099.5,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0.0,40.3,41.2,9.519,3.159,-9.713,-8.203,-10.937,-9.183,-3.181,27.275,0.0,258.84,,270.0,270.0,-9.506,3.069,-5.04,25.487
13100.0,3.446,0.866,-35.209,3.245,9.541,5.019,38.543,4.655,-10.51,-2.752,0.0,40.285,41.118,9.519,3.159,-9.964,-8.192,-10.824,-9.179,-3.186,27.275,0.0,258.84,,270.0,270.0,-9.509,3.075,-5.018,25.429
13100.5,3.446,0.866,-35.209,3.245,9.541,5.019,38.543,4.655,-10.51,-2.752,0.0,40.3,41.1,9.519,3.159,-9.705,-8.091,-10.773,-9.08,-3.186,27.275,0.0,258.94,,270.0,270.0,-9.54,3.081,-5.033,25.379
13101.0,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0.0,40.3,41.1,9.612,3.268,-9.7,-8.153,-10.91,-9.186,-3.186,27.275,0.0,258.94,,270.0,270.0,-9.412,3.087,-5.028,25.376
13101.5,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0.0,40.3,41.1,9.612,3.268,-9.711,-8.17,-11.075,-9.145,-3.186,27.275,0.0,259.44,,270.0,270.0,-9.487,3.093,-4.957,25.324
13102.0,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0.0,40.3,41.1,9.612,3.268,-9.864,-8.184,-11.233,-9.355,-3.186,27.275,0.0,259.44,,270.0,270.0,-9.525,3.099,-4.965,25.307
13102.5,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0.0,40.3,41.1,9.612,3.268,-9.989,-8.29,-11.086,-9.371,-3.186,27.275,0.0,259.14,,270.0,270.0,-9.659,3.105,-4.977,25.26
13103.0,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0.0,40.3,41.1,9.612,3.268,-10.125,-8.298,-11.108,-9.41,-3.186,27.275,0.0,259.14,,270.0,270.0,-9.684,3.111,-4.993,25.094
13103.5,3.456,0.839,-35.209,3.18,9.518,4.99,38.576,4.653,-10.462,-2.754,0.0,40.274,41.084,9.612,3.268,-10.134,-8.207,-11.049,-9.315,-3.189,27.264,0.0,258.34,,270.0,270.0,-9.736,3.116,-4.99,25.05
13104.0,3.456,0.839,-35.209,3.18,9.518,4.99,38.576,4.653,-10.462,-2.754,0.0,40.3,41.1,9.612,3.268,-9.855,-8.18,-11.133,-9.176,-3.189,27.264,0.0,258.34,,270.0,270.0,-9.586,3.127,-4.987,25.084
13104.5,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0.0,40.3,41.1,9.516,3.392,-9.997,-8.081,-10.954,-9.141,-3.189,27.264,0.0,258.44,,270.0,270.0,-9.586,3.127,-5.007,25.103
13105.0,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0.0,40.3,41.1,9.516,3.392,-10.063,-8.127,-11.079,-9.229,-3.189,27.264,0.0,258.44,,270.0,270.0,-9.543,3.128,-4.981,25.133
13105.5,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0.0,40.3,41.1,9.516,3.392,-9.758,-8.188,-11.084,-9.24,-3.189,27.264,0.0,258.64,,270.0,270.0,-9.624,3.128,-4.978,25.162
13106.0,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0.0,40.3,41.1,9.516,3.392,-9.997,-8.101,-11.031,-9.172,-3.189,27.264,0.0,258.64,,270.0,270.0,-9.568,3.129,-4.973,25.212
13106.5,3.162,0.744,-35.209,3.223,9.539,5.007,38.577,4.647,-10.431,-2.751,0.0,40.261,41.066,9.516,3.392,-9.784,-8.192,-11.157,-9.302,-3.187,27.27,0.0,259.04,,270.0,270.0,-9.575,3.129,-4.956,25.329
13107.0,3.162,0.744,-35.209,3.223,9.539,5.007,38.577,4.647,-10.431,-2.751,0.0,40.3,41.1,9.516,3.392,-9.853,-8.244,-11.065,-9.323,-3.187,27.27,0.0,259.04,,270.0,270.0,-9.609,3.13,-4.958,25.379
13107.5,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0.0,40.3,41.1,9.715,3.213,-9.929,-8.212,-11.21,-9.293,-3.187,27.27,0.0,258.44,,270.0,270.0,-9.621,3.131,-4.963,25.36
13108.0,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0.0,40.3,41.1,9.715,3.213,-10.041,-8.195,-11.237,-9.248,-3.187,27.27,0.0,258.44,,270.0,270.0,-9.661,3.124,-4.935,25.33
13108.5,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0.0,40.3,41.1,9.715,3.213,-10.067,-8.009,-11.021,-9.134,-3.187,27.27,0.0,258.84,,270.0,270.0,-9.68,3.119,-4.95,25.321
13109.0,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0.0,40.3,41.1,9.715,3.213,-9.763,-8.011,-10.996,-9.054,-3.187,27.27,0.0,258.84,,270.0,270.0,-9.558,3.113,-4.932,25.291
13109.5,2.763,0.759,-33.089,3.26,9.514,5.028,38.579,4.64,-10.422,-2.746,0.0,40.241,41.058,9.715,3.213,-9.854,-8.065,-11.032,-9.061,-3.19,27.258,0.0,258.74,,270.0,270.0,-9.456,3.107,-4.921,25.277
13110.0,2.763,0.759,-33.089,3.26,9.514,5.028,38.579,4.64,-10.422,-2.746,0.0,40.2,41.1,9.715,3.213,-9.825,-8.172,-11.146,-9.204,-3.19,27.258,0.0,258.74,,270.0,270.0,-9.503,3.101,-4.948,25.275
13110.5,2.763,0.759,-33.089,3.26,9.514,5.028,38.579,4.64,-10.422,-2.746,0.0,40.2,41.1,9.715,3.213,-9.764,-8.037,-10.773,-8.995,-3.19,27.258,0.0,258.54,,270.0,270.0,-9.587,3.096,-4.923,25.29
13111.0,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0.0,40.2,41.1,9.718,3.217,-9.803,-8.013,-10.87,-8.926,-3.19,27.258,0.0,258.54,,270.0,270.0,-9.392,3.09,-4.908,25.273
13111.5,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0.0,40.2,41.1,9.718,3.217,-9.633,-8.086,-10.823,-9.133,-3.19,27.258,0.0,259.24,,270.0,270.0,-9.403,3.094,-4.937,25.245
13112.0,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0.0,40.2,41.1,9.718,3.217,-9.541,-8.13,-10.831,-9.172,-3.19,27.258,0.0,259.24,,270.0,270.0,-9.419,3.098,-4.899,25.249
13112.5,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0.0,40.2,41.1,9.718,3.217,-9.753,-8.041,-10.81,-9.001,-3.19,27.258,0.0,259.04,,270.0,270.0,-9.419,3.101,-4.92,25.215
13113.0,3.309,0.88,-33.271,3.25,9.522,4.978,38.503,4.667,-10.406,-2.758,0.0,40.229,40.98,9.718,3.217,-9.547,-8.111,-10.701,-9.13,-3.189,27.263,0.0,259.04,,270.0,270.0,-9.401,3.104,-4.926,25.175
13113.5,3.309,0.88,-33.271,3.25,9.522,4.978,38.503,4.667,-10.406,-2.758,0.0,40.2,41.0,9.718,3.217,-9.498,-8.11,-10.501,-8.991,-3.189,27.263,0.0,259.24,,270.0,270.0,-9.372,3.108,-4.919,25.163
13114.0,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0.0,40.2,41.0,9.556,3.298,-9.643,-8.077,-10.796,-9.148,-3.189,27.263,0.0,259.24,,270.0,270.0,-9.275,3.111,-4.909,25.09
13114.5,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0.0,40.2,41.0,9.556,3.298,-9.581,-8.087,-10.921,-9.055,-3.189,27.263,0.0,258.94,,270.0,270.0,-9.416,3.112,-4.907,24.988
13115.0,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0.0,40.2,41.0,9.556,3.298,-9.845,-8.067,-10.917,-9.149,-3.189,27.263,0.0,258.94,,270.0,270.0,-9.411,3.113,-4.913,24.985
13115.5,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0.0,40.2,41.0,9.556,3.298,-9.674,-8.085,-11.041,-9.205,-3.189,27.263,0.0,258.54,,270.0,270.0,-9.495,3.114,-4.883,24.963
13116.0,3.179,0.738,-35.209,3.174,9.544,4.95,38.539,4.68,-10.31,-2.758,0.0,40.206,40.967,9.556,3.298,-9.681,-8.086,-11.048,-9.079,-3.185,27.259,0.0,258.54,,270.0,270.0,-9.501,3.115,-4.875,24.956
13116.5,3.179,0.738,-35.209,3.174,9.544,4.95,38.539,4.68,-10.31,-2.758,0.0,40.2,41.0,9.556,3.298,-9.788,-8.12,-11.108,-9.159,-3.185,27.259,0.0,258.64,,270.0,270.0,-9.473,3.116,-4.861,24.98
13117.0,3.179,0.738,-35.209,3.174,9.544,4.95,38.539,4.68,-10.31,-2.758,0.0,40.2,41.0,9.556,3.298,-9.806,-8.121,-10.673,-9.068,-3.185,27.259,0.0,258.64,,270.0,270.0,-9.544,3.117,-4.94,24.997
13117.5,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0.0,40.2,41.0,9.521,3.296,-9.71,-8.117,-11.033,-9.145,-3.185,27.259,0.0,259.14,,270.0,270.0,-9.417,3.118,-4.916,25.113
13118.0,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0.0,40.2,41.0,9.521,3.296,-9.826,-8.08,-10.864,-9.136,-3.185,27.259,0.0,259.14,,270.0,270.0,-9.501,3.118,-4.93,24.999
13118.5,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0.0,40.2,41.0,9.521,3.296,-9.727,-8.109,-10.888,-8.989,-3.185,27.259,0.0,258.64,,270.0,270.0,-9.476,3.118,-4.86,25.103
13119.0,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0.0,40.2,41.0,9.521,3.296,-9.725,-8.094,-10.786,-9.094,-3.185,27.259,0.0,258.64,,270.0,270.0,-9.428,3.118,-4.928,25.121
13119.5,3.111,0.716,-35.209,3.226,9.514,4.939,38.54,4.664,-10.293,-2.753,0.0,40.197,40.94,9.521,3.296,-9.494,-8.056,-10.776,-9.031,-3.186,27.26,0.0,258.74,,270.0,270.0,-9.425,3.118,-4.878,25.157
13120.0,3.111,0.716,-35.209,3.226,9.514,4.939,38.54,4.664,-10.293,-2.753,0.0,40.2,40.9,9.521,3.296,-9.764,-8.053,-10.693,-9.043,-3.186,27.26,0.0,258.74,,270.0,270.0,-9.339,3.118,-4.927,25.139
13120.5,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0.0,40.2,40.9,9.707,3.303,-9.626,-8.098,-10.956,-9.164,-3.186,27.26,0.0,258.94,,270.0,270.0,-9.388,3.118,-4.89,25.12
13121.0,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0.0,40.2,40.9,9.707,3.303,-9.755,-8.147,-10.829,-9.231,-3.186,27.26,0.0,258.94,,270.0,270.0,-9.461,3.118,-4.885,25.089
13121.5,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0.0,40.2,40.9,9.707,3.303,-9.71,-8.146,-10.847,-9.215,-3.186,27.26,0.0,258.44,,270.0,270.0,-9.49,3.118,-4.893,25.07
13122.0,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0.0,40.2,40.9,9.707,3.303,-9.764,-7.923,-10.69,-8.999,-3.186,27.26,0.0,258.44,,270.0,270.0,-9.48,3.118,-4.895,25.056
13122.5,3.119,0.796,-34.279,3.246,9.478,5.033,38.526,4.664,-10.289,-2.756,0.0,40.181,40.887,9.707,3.303,-9.409,-8.0,-10.75,-8.953,-3.186,27.261,0.0,258.14,,270.0,270.0,-9.344,3.118,-4.91,25.123
13123.0,3.119,0.796,-34.279,3.246,9.478,5.033,38.526,4.664,-10.289,-2.756,0.0,40.2,40.9,9.707,3.303,-9.524,-7.831,-10.328,-8.774,-3.186,27.261,0.0,258.14,,270.0,270.0,-9.278,3.118,-4.935,25.195
13123.5,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0.0,40.2,40.9,9.685,3.147,-9.215,-7.935,-10.657,-8.922,-3.186,27.261,0.0,259.34,,270.0,270.0,-9.114,3.118,-4.843,25.301
13124.0,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0.0,40.2,40.9,9.685,3.147,-9.43,-7.855,-10.416,-8.857,-3.186,27.261,0.0,259.34,,270.0,270.0,-9.182,3.125,-4.865,25.265
13124.5,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0.0,40.2,40.9,9.685,3.147,-9.404,-7.902,-10.53,-8.948,-3.186,27.261,0.0,259.54,,270.0,270.0,-9.14,3.132,-4.823,25.244
13125.0,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0.0,40.2,40.9,9.685,3.147,-9.369,-7.956,-10.53,-8.785,-3.186,27.261,0.0,259.54,,270.0,270.0,-9.196,3.138,-4.841,25.282
13125.5,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0.0,40.2,40.9,9.685,3.147,-9.288,-7.938,-10.583,-8.838,-3.186,27.261,0.0,259.54,,270.0,270.0,-9.16,3.145,-4.816,25.302
13126.0,3.541,0.924,-33.157,3.21,9.467,5.046,38.48,4.652,-10.243,-2.766,0.0,40.158,40.869,9.685,3.147,-9.431,-7.808,-10.377,-8.788,-3.188,27.259,0.0,259.54,,270.0,270.0,-9.162,3.151,-4.822,25.276
13126.5,3.541,0.924,-33.157,3.21,9.467,5.046,38.48,4.652,-10.243,-2.766,0.0,40.2,40.9,9.685,3.147,-9.292,-7.898,-10.567,-8.96,-3.188,27.259,0.0,259.14,,270.0,270.0,-9.101,3.158,-4.79,25.268
13127.0,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0.0,40.2,40.9,9.485,3.259,-9.364,-7.936,-10.765,-8.958,-3.188,27.259,0.0,259.14,,270.0,270.0,-9.179,3.164,-4.766,25.242
13127.5,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0.0,40.2,40.9,9.485,3.259,-9.629,-8.028,-10.804,-9.091,-3.188,27.259,0.0,258.54,,270.0,270.0,-9.256,3.17,-4.778,25.28
13128.0,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0.0,40.2,40.9,9.485,3.259,-9.813,-8.021,-11.13,-9.153,-3.188,27.259,0.0,258.54,,270.0,270.0,-9.388,3.176,-4.818,25.269
13128.5,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0.0,40.2,40.9,9.485,3.259,-9.79,-8.1,-10.556,-9.069,-3.188,27.259,0.0,258.64,,270.0,270.0,-9.529,3.181,-4.816,25.223
13129.0,3.522,0.886,-35.209,3.192,9.488,5.012,38.54,4.667,-10.188,-2.759,0.0,40.141,40.899,9.485,3.259,-9.791,-7.941,-10.69,-9.032,-3.19,27.253,0.0,258.64,,270.0,270.0,-9.378,3.187,-4.806,25.147
13129.5,3.522,0.886,-35.209,3.192,9.488,5.012,38.54,4.667,-10.188,-2.759,0.0,40.1,40.9,9.485,3.259,-9.758,-8.114,-10.843,-9.194,-3.19,27.253,0.0,258.34,,270.0,270.0,-9.364,3.192,-4.799,25.14
13130.0,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0.0,40.1,40.9,9.658,3.322,-9.714,-7.984,-10.741,-8.997,-3.19,27.253,0.0,258.34,,270.0,270.0,-9.477,3.198,-4.8,25.122
13130.5,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0.0,40.1,40.9,9.658,3.322,-9.769,-7.897,-10.61,-9.0,-3.19,27.253,0.0,258.44,,270.0,270.0,-9.359,3.188,-4.836,25.136
13131.0,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0.0,40.1,40.9,9.658,3.322,-9.754,-7.939,-10.754,-9.03,-3.19,27.253,0.0,258.44,,270.0,270.0,-9.319,3.177,-4.807,25.14
13131.5,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0.0,40.1,40.9,9.658,3.322,-9.443,-7.977,-10.889,-9.074,-3.19,27.253,0.0,259.24,,270.0,270.0,-9.369,3.167,-4.766,25.148
13132.0,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0.0,40.1,40.9,9.658,3.322,-9.813,-7.915,-10.743,-9.022,-3.19,27.253,0.0,259.24,,270.0,270.0,-9.346,3.158,-4.811,25.16
13132.5,2.568,0.637,-34.961,3.22,9.465,4.981,38.542,4.689,-10.172,-2.765,0.0,40.127,40.79,9.658,3.322,-9.34,-7.974,-10.721,-9.011,-3.194,27.246,0.0,258.74,,270.0,270.0,-9.373,3.148,-4.812,25.181
13133.0,2.568,0.637,-34.961,3.22,9.465,4.981,38.542,4.689,-10.172,-2.765,0.0,40.1,40.8,9.658,3.322,-9.513,-7.981,-10.725,-9.023,-3.194,27.246,0.0,258.74,,270.0,270.0,-9.262,3.138,-4.793,25.158
13133.5,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0.0,40.1,40.8,9.34,3.233,-9.53,-7.974,-10.917,-9.011,-3.194,27.246,0.0,258.74,,270.0,270.0,-9.311,3.129,-4.735,25.147
13134.0,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0.0,40.1,40.8,9.34,3.233,-9.612,-7.908,-10.758,-8.879,-3.194,27.246,0.0,258.74,,270.0,270.0,-9.358,3.128,-4.756,25.144
13134.5,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0.0,40.1,40.8,9.34,3.233,-9.635,-7.863,-10.65,-8.917,-3.194,27.246,0.0,259.04,,270.0,270.0,-9.289,3.127,-4.766,25.117
13135.0,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0.0,40.1,40.8,9.34,3.233,-9.595,-7.985,-10.957,-9.077,-3.194,27.246,0.0,259.04,,270.0,270.0,-9.266,3.127,-4.752,25.101
13135.5,3.079,0.73,-35.209,3.242,9.621,5.002,38.522,4.643,-10.164,-2.752,0.0,40.103,40.781,9.34,3.233,-9.626,-7.959,-11.027,-9.093,-3.198,27.246,0.0,259.34,,270.0,270.0,-9.403,3.126,-4.747,25.141
13136.0,3.079,0.73,-35.209,3.242,9.621,5.002,38.522,4.643,-10.164,-2.752,0.0,40.1,40.8,9.34,3.233,-9.626,-7.869,-10.611,-8.769,-3.198,27.246,0.0,259.34,,270.0,270.0,-9.426,3.125,-4.755,25.161
13136.5,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0.0,40.1,40.8,9.477,3.193,-9.102,-7.89,-10.503,-8.753,-3.198,27.246,0.0,259.54,,270.0,270.0,-9.062,3.131,-4.755,25.208
13137.0,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0.0,40.1,40.8,9.477,3.193,-9.261,-7.879,-10.229,-8.766,-3.198,27.246,0.0,259.54,,270.0,270.0,-9.062,3.131,-4.768,25.259
13137.5,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0.0,40.1,40.8,9.477,3.193,-9.226,-7.806,-10.47,-8.753,-3.198,27.246,0.0,259.34,,270.0,270.0,-9.034,3.137,-4.702,25.267
13138.0,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0.0,40.1,40.8,9.477,3.193,-9.388,-7.797,-10.457,-8.736,-3.198,27.246,0.0,259.34,,270.0,270.0,-9.064,3.143,-4.715,25.332
13138.5,3.515,0.816,-35.209,3.26,9.471,5.047,38.473,4.657,-10.142,-2.749,0.0,40.094,40.749,9.477,3.193,-9.25,-7.917,-10.502,-8.919,-3.197,27.249,0.0,259.64,,270.0,270.0,-9.094,3.149,-4.702,25.447
13139.0,3.515,0.816,-35.209,3.26,9.471,5.047,38.473,4.657,-10.142,-2.749,0.0,40.1,40.7,9.477,3.193,-9.22,-7.866,-10.442,-8.819,-3.197,27.249,0.0,259.64,,270.0,270.0,-9.147,3.155,-4.754,25.504
13139.5,3.515,0.816,-35.209,3.26,9.471,5.047,38.473,4.657,-10.142,-2.749,0.0,40.1,40.7,9.477,3.193,-9.468,-7.8,-10.281,-8.71,-3.197,27.249,0.0,259.74,,270.0,270.0,-9.087,3.161,-4.676,25.516
13140.0,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0.0,40.1,40.7,9.551,3.255,-9.379,-7.703,-10.282,-8.728,-3.197,27.249,0.0,259.74,,270.0,270.0,-9.065,3.167,-4.697,25.516
13140.5,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0.0,40.1,40.7,9.551,3.255,-9.26,-7.783,-10.521,-8.819,-3.197,27.249,0.0,259.94,,270.0,270.0,-9.023,3.17,-4.65,25.548
13141.0,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0.0,40.1,40.7,9.551,3.255,-9.386,-7.88,-10.677,-8.844,-3.197,27.249,0.0,259.94,,270.0,270.0,-9.096,3.173,-4.633,25.557
13141.5,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0.0,40.1,40.7,9.551,3.255,-9.507,-7.833,-10.578,-8.869,-3.197,27.249,0.0,259.04,,270.0,270.0,-9.197,3.176,-4.637,25.553
13142.0,3.348,0.878,-34.69,3.22,9.449,5.031,38.497,4.684,-10.064,-2.765,0.0,40.085,40.75,9.551,3.255,-9.634,-7.782,-10.573,-8.87,-3.194,27.245,0.0,259.04,,270.0,270.0,-9.197,3.179,-4.654,25.584
13142.5,3.348,0.878,-34.69,3.22,9.449,5.031,38.497,4.684,-10.064,-2.765,0.0,40.1,40.7,9.551,3.255,-9.356,-7.847,-10.623,-8.925,-3.194,27.245,0.0,259.94,,270.0,270.0,-9.215,3.181,-4.682,25.554
13143.0,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0.0,40.1,40.7,9.619,3.301,-9.54,-7.829,-10.464,-8.896,-3.194,27.245,0.0,259.94,,270.0,270.0,-9.188,3.184,-4.654,25.495
13143.5,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0.0,40.1,40.7,9.619,3.301,-9.395,-7.871,-10.73,-8.976,-3.194,27.245,0.0,259.84,,270.0,270.0,-9.182,3.186,-4.633,25.479
13144.0,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0.0,40.1,40.7,9.619,3.301,-9.511,-7.947,-10.619,-8.881,-3.194,27.245,0.0,259.84,,270.0,270.0,-9.243,3.187,-4.652,25.469
13144.5,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0.0,40.1,40.7,9.619,3.301,-9.362,-7.919,-10.187,-8.792,-3.194,27.245,0.0,259.94,,270.0,270.0,-9.24,3.189,-4.723,25.469
13145.0,3.279,0.78,-35.058,3.193,9.498,5.01,38.515,4.654,-10.033,-2.767,0.0,40.07,40.74,9.619,3.301,-9.581,-7.82,-10.585,-8.894,-3.207,27.238,0.0,259.94,,270.0,270.0,-9.065,3.19,-4.64,25.492
13145.5,3.279,0.78,-35.058,3.193,9.498,5.01,38.515,4.654,-10.033,-2.767,0.0,40.1,40.7,9.619,3.301,-9.455,-7.933,-10.703,-9.032,-3.207,27.238,0.0,259.24,,270.0,270.0,-9.22,3.192,-4.649,25.448
13146.0,3.279,0.78,-35.058,3.193,9.498,5.01,38.515,4.654,-10.033,-2.767,0.0,40.1,40.7,9.619,3.301,-9.446,-7.857,-10.673,-8.803,-3.207,27.238,0.0,259.24,,270.0,270.0,-9.281,3.193,-4.627,25.436
13146.5,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0.0,40.1,40.7,9.474,3.236,-9.53,-7.849,-10.577,-8.839,-3.207,27.238,0.0,259.64,,270.0,270.0,-9.195,3.194,-4.676,25.456
13147.0,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0.0,40.1,40.7,9.474,3.236,-9.4,-7.825,-10.532,-8.858,-3.207,27.238,0.0,259.64,,270.0,270.0,-9.199,3.193,-4.611,25.45
13147.5,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0.0,40.1,40.7,9.474,3.236,-9.549,-7.734,-10.532,-8.794,-3.207,27.238,0.0,260.04,,270.0,270.0,-9.154,3.191,-4.63,25.439
13148.0,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0.0,40.1,40.7,9.474,3.236,-9.594,-7.725,-10.561,-8.814,-3.207,27.238,0.0,260.04,,270.0,270.0,-9.152,3.19,-4.64,25.412
13148.5,3.099,0.711,-35.209,3.249,9.563,5.018,38.514,4.663,-9.994,-2.759,0.0,40.057,40.73,9.474,3.236,-9.396,-7.863,-10.739,-8.96,-3.216,27.234,0.0,260.04,,270.0,270.0,-9.173,3.188,-4.623,25.414
13149.0,3.099,0.711,-35.209,3.249,9.563,5.018,38.514,4.663,-9.994,-2.759,0.0,40.1,40.7,9.474,3.236,-9.492,-7.813,-10.667,-8.783,-3.216,27.234,0.0,260.04,,270.0,270.0,-9.24,3.187,-4.613,25.403
13149.5,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0.0,40.1,40.7,9.618,3.343,-9.584,-7.647,-10.447,-8.709,-3.216,27.234,0.0,259.64,,270.0,270.0,-9.189,3.185,-4.637,25.381
13150.0,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0.0,40.1,40.7,9.618,3.343,-9.18,-7.812,-10.561,-8.715,-3.216,27.234,0.0,259.64,,270.0,270.0,-9.097,3.184,-4.68,25.387
13150.5,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0.0,40.1,40.7,9.618,3.343,-9.255,-7.825,-10.166,-8.702,-3.216,27.234,0.0,259.94,,270.0,270.0,-9.067,3.183,-4.612,25.408
13151.0,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0.0,40.1,40.7,9.618,3.343,-9.044,-7.775,-10.515,-8.818,-3.216,27.234,0.0,259.94,,270.0,270.0,-8.987,3.182,-4.596,25.422
13151.5,3.107,0.834,-34.457,3.294,9.497,4.985,38.466,4.659,-9.97,-2.778,0.0,40.044,40.684,9.618,3.343,-9.204,-7.661,-10.258,-8.53,-3.213,27.237,0.0,259.04,,270.0,270.0,-9.038,3.18,-4.581,25.428
13152.0,3.107,0.834,-34.457,3.294,9.497,4.985,38.466,4.659,-9.97,-2.778,0.0,40.0,40.7,9.618,3.343,-9.315,-7.616,-10.363,-8.639,-3.213,27.237,0.0,259.04,,270.0,270.0,-8.913,3.179,-4.57,25.416
13152.5,3.107,0.834,-34.457,3.294,9.497,4.985,38.466,4.659,-9.97,-2.778,0.0,40.0,40.7,9.618,3.343,-9.087,-7.721,-10.298,-8.708,-3.213,27.237,0.0,259.84,,270.0,270.0,-8.983,3.178,-4.604,25.436
13153.0,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0.0,40.0,40.7,9.5,3.233,-9.028,-7.813,-10.15,-8.746,-3.213,27.237,0.0,259.84,,270.0,270.0,-8.954,3.177,-4.595,25.484
13153.5,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0.0,40.0,40.7,9.5,3.233,-9.28,-7.808,-10.337,-8.853,-3.213,27.237,0.0,260.14,,270.0,270.0,-8.934,3.176,-4.561,25.484
13154.0,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0.0,40.0,40.7,9.5,3.233,-9.275,-7.818,-10.509,-8.794,-3.213,27.237,0.0,260.14,,270.0,270.0,-9.07,3.174,-4.593,25.456
13154.5,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0.0,40.0,40.7,9.5,3.233,-9.213,-7.818,-10.389,-8.87,-3.213,27.237,0.0,260.34,,270.0,270.0,-9.099,3.173,-4.596,25.419
13155.0,3.103,0.783,-35.209,3.223,9.492,4.991,38.489,4.666,-9.914,-2.768,0.0,40.034,40.675,9.5,3.233,-9.183,-7.759,-10.544,-8.862,-3.204,27.236,0.0,260.34,,270.0,270.0,-9.072,3.172,-4.552,25.403
13155.5,3.103,0.783,-35.209,3.223,9.492,4.991,38.489,4.666,-9.914,-2.768,0.0,40.0,40.7,9.5,3.233,-9.258,-7.833,-10.368,-8.742,-3.204,27.236,0.0,259.84,,270.0,270.0,-9.087,3.171,-4.558,25.369
13156.0,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0.0,40.0,40.7,9.56,3.096,-9.338,-7.869,-10.445,-8.889,-3.204,27.236,0.0,259.84,,270.0,270.0,-9.05,3.17,-4.571,25.361
13156.5,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0.0,40.0,40.7,9.56,3.096,-9.188,-7.802,-10.338,-8.694,-3.204,27.236,0.0,259.94,,270.0,270.0,-9.135,3.161,-4.591,25.313
13157.0,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0.0,40.0,40.7,9.56,3.096,-9.333,-7.651,-10.268,-8.664,-3.204,27.236,0.0,259.94,,270.0,270.0,-9.006,3.152,-4.564,25.173
13157.5,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0.0,40.0,40.7,9.56,3.096,-9.194,-7.816,-10.439,-8.85,-3.204,27.236,0.0,258.74,,270.0,270.0,-8.979,3.144,-4.58,25.093
13158.0,2.632,0.709,-34.299,3.274,9.437,5.005,38.49,4.659,-9.889,-2.751,0.0,40.029,40.699,9.56,3.096,-9.27,-7.917,-10.255,-8.827,-3.199,27.24,0.0,258.74,,270.0,270.0,-9.075,3.135,-4.595,25.1
13158.5,2.632,0.709,-34.299,3.274,9.437,5.005,38.49,4.659,-9.889,-2.751,0.0,40.0,40.7,9.56,3.096,-9.226,-7.693,-10.265,-8.613,-3.199,27.24,0.0,260.24,,270.0,270.0,-9.067,3.127,-4.557,25.078
13159.0,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0.0,40.0,40.7,9.573,3.075,-9.16,-7.694,-10.272,-8.726,-3.199,27.24,0.0,260.24,,270.0,270.0,-8.949,3.119,-4.567,25.088
13159.5,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0.0,40.0,40.7,9.573,3.075,-9.392,-7.731,-10.452,-8.779,-3.199,27.24,0.0,258.04,,270.0,270.0,-8.963,3.117,-4.554,25.105
13160.0,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0.0,40.0,40.7,9.573,3.075,-9.199,-7.79,-10.445,-8.885,-3.199,27.24,0.0,258.04,,270.0,270.0,-9.088,3.115,-4.537,25.097
13160.5,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0.0,40.0,40.7,9.573,3.075,-9.344,-7.838,-10.249,-8.869,-3.199,27.24,0.0,259.74,,270.0,270.0,-9.08,3.113,-4.542,25.194
13161.0,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0.0,40.0,40.7,9.573,3.075,-9.246,-7.8,-10.47,-8.744,-3.199,27.24,0.0,259.74,,270.0,270.0,-9.075,3.112,-4.566,25.163
13161.5,3.0,0.801,-34.06,3.264,9.498,5.022,38.501,4.678,-9.853,-2.764,0.0,40.031,40.686,9.573,3.075,-9.302,-7.681,-10.326,-8.697,-3.205,27.252,0.0,257.84,,270.0,270.0,-9.065,3.11,-4.571,25.13
13162.0,3.0,0.801,-34.06,3.264,9.498,5.022,38.501,4.678,-9.853,-2.764,0.0,40.0,40.7,9.573,3.075,-9.293,-7.643,-10.293,-8.621,-3.205,27.252,0.0,257.84,,270.0,270.0,-9.002,3.108,-4.557,25.134
13162.5,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0.0,40.0,40.7,9.543,3.155,-9.184,-7.649,-10.322,-8.708,-3.205,27.252,0.0,260.24,,270.0,270.0,-8.963,3.106,-4.533,25.147
13163.0,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0.0,40.0,40.7,9.543,3.155,-9.06,-7.647,-10.41,-8.559,-3.205,27.252,0.0,260.24,,270.0,270.0,-8.966,3.107,-4.496,25.155
13163.5,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0.0,40.0,40.7,9.543,3.155,-9.215,-7.454,-10.064,-8.484,-3.205,27.252,0.0,258.74,,270.0,270.0,-8.919,3.107,-4.525,25.19
13164.0,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0.0,40.0,40.7,9.543,3.155,-9.048,-7.548,-10.197,-8.608,-3.205,27.252,0.0,258.74,,270.0,270.0,-8.804,3.107,-4.474,25.215
13164.5,3.13,0.766,-35.15,3.226,9.493,4.997,38.468,4.652,-9.862,-2.76,0.0,40.012,40.676,9.543,3.155,-8.998,-7.613,-10.346,-8.542,-3.205,27.232,0.0,259.04,,270.0,270.0,-8.85,3.108,-4.468,25.26
13165.0,3.13,0.766,-35.15,3.226,9.493,4.997,38.468,4.652,-9.862,-2.76,0.0,40.0,40.7,9.543,3.155,-9.193,-7.502,-10.171,-8.518,-3.205,27.232,0.0,259.04,,270.0,270.0,-8.875,3.108,-4.452,25.232
13165.5,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0.0,40.0,40.7,9.455,3.308,-9.216,-7.667,-10.312,-8.625,-3.205,27.232,0.0,259.04,,270.0,270.0,-8.846,3.108,-4.463,25.354
13166.0,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0.0,40.0,40.7,9.455,3.308,-9.081,-7.623,-10.239,-8.526,-3.205,27.232,0.0,259.04,,270.0,270.0,-8.955,3.11,-4.443,25.34
13166.5,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0.0,40.0,40.7,9.455,3.308,-9.089,-7.585,-10.118,-8.608,-3.205,27.232,0.0,259.84,,270.0,270.0,-8.867,3.112,-4.486,25.293
13167.0,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0.0,40.0,40.7,9.455,3.308,-9.055,-7.658,-10.364,-8.569,-3.205,27.232,0.0,259.84,,270.0,270.0,-8.85,3.114,-4.432,25.263
13167.5,3.225,0.785,-35.209,3.21,9.492,5.012,38.484,4.657,-9.793,-2.757,0.0,40.015,40.686,9.455,3.308,-9.157,-7.553,-10.1,-8.542,-3.181,27.247,0.0,258.64,,270.0,270.0,-8.912,3.116,-4.437,25.201
13168.0,3.225,0.785,-35.209,3.21,9.492,5.012,38.484,4.657,-9.793,-2.757,0.0,40.0,40.7,9.455,3.308,-9.042,-7.591,-10.219,-8.636,-3.181,27.247,0.0,258.64,,270.0,270.0,-8.838,3.118,-4.419,25.141
13168.5,3.225,0.785,-35.209,3.21,9.492,5.012,38.484,4.657,-9.793,-2.757,0.0,40.0,40.7,9.455,3.308,-8.939,-7.585,-10.293,-8.49,-3.181,27.247,0.0,259.54,,270.0,270.0,-8.872,3.119,-4.433,25.225
13169.0,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0.0,40.0,40.7,9.498,3.249,-8.93,-7.537,-10.152,-8.568,-3.181,27.247,0.0,259.54,,270.0,270.0,-8.827,3.121,-4.422,25.277
13169.5,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0.0,40.0,40.7,9.498,3.249,-8.948,-7.627,-10.234,-8.667,-3.181,27.247,0.0,258.74,,270.0,270.0,-8.797,3.13,-4.417,25.261
13170.0,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0.0,40.0,40.7,9.498,3.249,-9.0,-7.598,-10.388,-8.707,-3.181,27.247,0.0,258.74,,270.0,270.0,-8.869,3.138,-4.38,25.271
13170.5,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0.0,40.0,40.7,9.498,3.249,-9.301,-7.701,-10.343,-8.775,-3.181,27.247,0.0,259.34,,270.0,270.0,-8.923,3.147,-4.397,25.282
13171.0,3.646,0.87,-35.209,3.21,9.41,5.003,38.508,4.681,-9.76,-2.752,0.0,40.004,40.696,9.498,3.249,-9.16,-7.665,-10.425,-8.598,-3.189,27.251,0.0,259.34,,270.0,270.0,-9.03,3.155,-4.411,25.288
13171.5,3.646,0.87,-35.209,3.21,9.41,5.003,38.508,4.681,-9.76,-2.752,0.0,40.0,40.7,9.498,3.249,-9.201,-7.612,-10.181,-8.595,-3.189,27.251,0.0,258.94,,270.0,270.0,-8.962,3.163,-4.425,25.282
13172.0,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0.0,40.0,40.7,9.54,3.247,-9.299,-7.549,-10.245,-8.619,-3.189,27.251,0.0,258.94,,270.0,270.0,-8.897,3.171,-4.396,25.29
13172.5,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0.0,40.0,40.7,9.54,3.247,-9.281,-7.493,-10.147,-8.555,-3.189,27.251,0.0,259.84,,270.0,270.0,-8.928,3.166,-4.418,25.285
13173.0,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0.0,40.0,40.7,9.54,3.247,-8.878,-7.562,-10.204,-8.463,-3.189,27.251,0.0,259.84,,270.0,270.0,-8.869,3.161,-4.393,25.286
13173.5,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0.0,40.0,40.7,9.54,3.247,-8.94,-7.623,-9.824,-8.518,-3.189,27.251,0.0,258.74,,270.0,270.0,-8.777,3.156,-4.442,25.304
13174.0,2.86,0.675,-35.209,3.197,9.583,4.982,38.466,4.681,-9.76,-2.765,0.0,39.999,40.693,9.54,3.247,-8.758,-7.502,-10.004,-8.402,-3.202,27.249,0.0,258.74,,270.0,270.0,-8.726,3.151,-4.41,25.369
13174.5,2.86,0.675,-35.209,3.197,9.583,4.982,38.466,4.681,-9.76,-2.765,0.0,40.0,40.7,9.54,3.247,-8.953,-7.507,-10.103,-8.43,-3.202,27.249,0.0,259.24,,270.0,270.0,-8.667,3.146,-4.344,25.499
13175.0,2.86,0.675,-35.209,3.197,9.583,4.982,38.466,4.681,-9.76,-2.765,0.0,40.0,40.7,9.54,3.247,-9.124,-7.53,-10.081,-8.522,-3.202,27.249,0.0,259.24,,270.0,270.0,-8.748,3.141,-4.348,25.581
13175.5,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0.0,40.0,40.7,9.58,3.327,-8.854,-7.44,-10.162,-8.551,-3.202,27.249,0.0,258.24,,270.0,270.0,-8.814,3.137,-4.344,25.594
13176.0,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0.0,40.0,40.7,9.58,3.327,-8.913,-7.532,-10.052,-8.454,-3.202,27.249,0.0,258.24,,270.0,270.0,-8.752,3.135,-4.38,25.696
13176.5,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0.0,40.0,40.7,9.58,3.327,-8.946,-7.74,-9.771,-8.586,-3.202,27.249,0.0,259.24,,270.0,270.0,-8.738,3.133,-4.407,25.649
13177.0,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0.0,40.0,40.7,9.58,3.327,-8.876,-7.473,-10.01,-8.469,-3.202,27.249,0.0,259.24,,270.0,270.0,-8.761,3.131,-4.379,25.642
13177.5,3.021,0.726,-35.209,3.157,9.523,4.997,38.469,4.688,-9.724,-2.773,0.0,40.011,40.686,9.58,3.327,-8.907,-7.49,-10.061,-8.387,-3.192,27.236,0.0,259.34,,270.0,270.0,-8.707,3.129,-4.335,25.646
13178.0,3.021,0.726,-35.209,3.157,9.523,4.997,38.469,4.688,-9.724,-2.773,0.0,40.0,40.7,9.58,3.327,-9.064,-7.43,-9.97,-8.436,-3.192,27.236,0.0,259.34,,270.0,270.0,-8.711,3.128,-4.375,25.636
13178.5,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0.0,40.0,40.7,9.687,3.231,-8.913,-7.459,-10.084,-8.499,-3.192,27.236,0.0,259.34,,270.0,270.0,-8.725,3.126,-4.31,25.6
13179.0,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0.0,40.0,40.7,9.687,3.231,-8.887,-7.482,-10.236,-8.479,-3.192,27.236,0.0,259.34,,270.0,270.0,-8.739,3.124,-4.315,25.584
13179.5,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0.0,40.0,40.7,9.687,3.231,-9.153,-7.462,-10.121,-8.48,-3.192,27.236,0.0,259.84,,270.0,270.0,-8.771,3.122,-4.342,25.589
13180.0,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0.0,40.0,40.7,9.687,3.231,-8.92,-7.497,-10.271,-8.535,-3.192,27.236,0.0,259.84,,270.0,270.0,-8.804,3.119,-4.311,25.538
13180.5,2.993,0.768,-33.936,3.191,9.475,5.017,38.499,4.669,-9.644,-2.77,0.0,40.008,40.75,9.687,3.231,-9.01,-7.492,-10.152,-8.434,-3.192,27.256,0.0,260.04,,270.0,270.0,-8.806,3.117,-4.299,25.499
13181.0,2.993,0.768,-33.936,3.191,9.475,5.017,38.499,4.669,-9.644,-2.77,0.0,40.0,40.7,9.687,3.231,-9.152,-7.386,-10.042,-8.462,-3.192,27.256,0.0,260.04,,270.0,270.0,-8.772,3.115,-4.338,25.495
13181.5,2.993,0.768,-33.936,3.191,9.475,5.017,38.499,4.669,-9.644,-2.77,0.0,40.0,40.7,9.687,3.231,-8.792,-7.444,-10.116,-8.523,-3.192,27.256,0.0,259.74,,270.0,270.0,-8.761,3.113,-4.304,25.468
13182.0,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0.0,40.0,40.7,9.621,3.267,-8.928,-7.504,-9.952,-8.374,-3.192,27.256,0.0,259.74,,270.0,270.0,-8.719,3.111,-4.302,25.443
13182.5,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0.0,40.0,40.7,9.621,3.267,-9.062,-7.355,-9.886,-8.36,-3.192,27.256,0.0,259.74,,270.0,270.0,-8.689,3.108,-4.272,25.326
13183.0,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0.0,40.0,40.7,9.621,3.267,-8.807,-7.442,-10.104,-8.32,-3.192,27.256,0.0,259.74,,270.0,270.0,-8.666,3.104,-4.299,25.277
13183.5,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0.0,40.0,40.7,9.621,3.267,-8.988,-7.443,-10.102,-8.483,-3.192,27.256,0.0,259.04,,270.0,270.0,-8.668,3.101,-4.285,25.21
13184.0,2.893,0.798,-34.36,3.231,9.507,5.033,38.476,4.692,-9.622,-2.784,0.0,40.018,40.842,9.621,3.267,-9.091,-7.559,-10.158,-8.627,-3.196,27.238,0.0,259.04,,270.0,270.0,-8.754,3.097,-4.274,25.18
13184.5,2.893,0.798,-34.36,3.231,9.507,5.033,38.476,4.692,-9.622,-2.784,0.0,40.0,40.8,9.621,3.267,-8.826,-7.595,-10.049,-8.624,-3.196,27.238,0.0,259.24,,270.0,270.0,-8.859,3.094,-4.32,25.19
13185.0,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0.0,40.0,40.8,9.665,3.161,-8.865,-7.475,-10.016,-8.351,-3.196,27.238,0.0,259.24,,270.0,270.0,-8.774,3.091,-4.303,25.175
13185.5,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0.0,40.0,40.8,9.665,3.161,-9.073,-7.358,-9.901,-8.364,-3.196,27.238,0.0,259.24,,270.0,270.0,-8.677,3.082,-4.324,25.202
13186.0,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0.0,40.0,40.8,9.665,3.161,-8.937,-7.415,-10.063,-8.476,-3.196,27.238,0.0,259.24,,270.0,270.0,-8.674,3.073,-4.32,25.228
13186.5,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0.0,40.0,40.8,9.665,3.161,-9.097,-7.517,-10.003,-8.516,-3.196,27.238,0.0,259.44,,270.0,270.0,-8.723,3.064,-4.307,25.185
13187.0,2.546,0.693,-33.129,3.268,9.491,5.014,38.492,4.664,-9.586,-2.753,0.0,40.015,40.777,9.665,3.161,-8.811,-7.498,-9.803,-8.398,-3.189,27.242,0.0,259.44,,270.0,270.0,-8.783,3.056,-4.298,25.185
13187.5,2.546,0.693,-33.129,3.268,9.491,5.014,38.492,4.664,-9.586,-2.753,0.0,40.0,40.8,9.665,3.161,-9.131,-7.44,-10.035,-8.463,-3.189,27.242,0.0,259.64,,270.0,270.0,-8.627,3.047,-4.29,25.163
13188.0,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0.0,40.0,40.8,9.709,3.128,-8.773,-7.512,-10.093,-8.526,-3.189,27.242,0.0,259.64,,270.0,270.0,-8.767,3.039,-4.297,25.155
13188.5,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0.0,40.0,40.8,9.709,3.128,-9.04,-7.46,-10.141,-8.441,-3.189,27.242,0.0,259.24,,270.0,270.0,-8.726,3.031,-4.25,25.181
13189.0,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0.0,40.0,40.8,9.709,3.128,-9.129,-7.368,-9.973,-8.394,-3.189,27.242,0.0,259.24,,270.0,270.0,-8.771,3.022,-4.294,25.141
13189.5,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0.0,40.0,40.8,9.709,3.128,-8.852,-7.393,-10.124,-8.41,-3.189,27.242,0.0,259.64,,270.0,270.0,-8.716,3.014,-4.237,25.119
13190.0,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0.0,40.0,40.8,9.709,3.128,-8.904,-7.426,-10.017,-8.309,-3.189,27.242,0.0,259.64,,270.0,270.0,-8.695,3.005,-4.258,25.105
13190.5,2.508,0.674,-33.561,3.263,9.476,5.005,38.505,4.694,-9.548,-2.766,0.0,40.035,40.892,9.709,3.128,-8.962,-7.281,-9.895,-8.313,-3.187,27.245,0.0,259.94,,270.0,270.0,-8.664,2.997,-4.225,25.131
13191.0,2.508,0.674,-33.561,3.263,9.476,5.005,38.505,4.694,-9.548,-2.766,0.0,40.0,40.9,9.709,3.128,-8.791,-7.319,-9.791,-8.215,-3.187,27.245,0.0,259.94,,270.0,270.0,-8.564,2.989,-4.229,25.133
13191.5,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0.0,40.0,40.9,9.484,3.172,-8.824,-7.26,-9.681,-8.275,-3.187,27.245,0.0,259.34,,270.0,270.0,-8.529,2.981,-4.243,25.166
13192.0,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0.0,40.0,40.9,9.484,3.172,-8.554,-7.287,-9.883,-8.255,-3.187,27.245,0.0,259.34,,270.0,270.0,-8.51,2.992,-4.191,25.176
13192.5,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0.0,40.0,40.9,9.484,3.172,-8.875,-7.293,-9.795,-8.253,-3.187,27.245,0.0,259.34,,270.0,270.0,-8.495,3.003,-4.204,25.177
13193.0,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0.0,40.0,40.9,9.484,3.172,-8.973,-7.317,-9.839,-8.334,-3.187,27.245,0.0,259.34,,270.0,270.0,-8.554,3.014,-4.205,25.169
13193.5,3.662,0.864,-35.209,3.239,9.544,4.976,38.477,4.668,-9.512,-2.759,0.0,40.043,40.849,9.484,3.172,-8.945,-7.345,-9.96,-8.387,-3.201,27.238,0.0,259.04,,270.0,270.0,-8.616,3.025,-4.155,25.198
13194.0,3.662,0.864,-35.209,3.239,9.544,4.976,38.477,4.668,-9.512,-2.759,0.0,40.0,40.8,9.484,3.172,-8.849,-7.402,-10.21,-8.454,-3.201,27.238,0.0,259.04,,270.0,270.0,-8.659,3.035,-4.136,25.29
13194.5,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0.0,40.0,40.8,9.539,3.385,-9.059,-7.394,-10.025,-8.399,-3.201,27.238,0.0,259.14,,270.0,270.0,-8.729,3.045,-4.201,25.328
13195.0,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0.0,40.0,40.8,9.539,3.385,-8.754,-7.346,-9.941,-8.363,-3.201,27.238,0.0,259.14,,270.0,270.0,-8.719,3.035,-4.191,25.296
13195.5,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0.0,40.0,40.8,9.539,3.385,-8.998,-7.271,-9.894,-8.288,-3.201,27.238,0.0,258.94,,270.0,270.0,-8.601,3.026,-4.211,25.218
13196.0,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0.0,40.0,40.8,9.539,3.385,-8.563,-7.379,-9.844,-8.349,-3.201,27.238,0.0,258.94,,270.0,270.0,-8.613,3.016,-4.227,25.205
13196.5,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0.0,40.0,40.8,9.539,3.385,-8.664,-7.262,-9.716,-8.145,-3.201,27.238,0.0,259.54,,270.0,270.0,-8.534,3.006,-4.191,25.218
13197.0,2.432,0.567,-35.209,3.165,9.552,4.995,38.496,4.654,-9.487,-2.775,0.0,40.045,40.902,9.539,3.385,-8.79,-7.13,-9.631,-8.142,-3.211,27.224,0.0,259.54,,270.0,270.0,-8.447,2.997,-4.153,25.225
13197.5,2.432,0.567,-35.209,3.165,9.552,4.995,38.496,4.654,-9.487,-2.775,0.0,40.0,40.9,9.539,3.385,-8.514,-7.307,-9.858,-8.164,-3.211,27.224,0.0,259.94,,270.0,270.0,-8.423,2.988,-4.2,25.199
