t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13198.0,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0.0,40.0,40.9,9.725,3.199,-8.434,-7.257,-9.6,-7.968,-3.211,27.224,0.0,259.94,,270.0,270.0,-8.461,2.978,-4.175,25.125
13198.5,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0.0,40.0,40.9,9.725,3.199,-8.486,-7.292,-9.805,-8.126,-3.211,27.224,0.0,259.24,,270.0,270.0,-8.315,2.984,-4.11,25.084
13199.0,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0.0,40.0,40.9,9.725,3.199,-8.6,-7.238,-9.343,-8.071,-3.211,27.224,0.0,259.24,,270.0,270.0,-8.427,2.99,-4.187,25.097
13199.5,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0.0,40.0,40.9,9.725,3.199,-8.206,-7.265,-9.631,-8.098,-3.211,27.224,0.0,259.14,,270.0,270.0,-8.313,2.995,-4.133,25.087
13200.0,3.324,0.855,-34.122,3.212,9.423,4.973,38.441,4.67,-9.456,-2.79,0.0,40.049,40.9,9.725,3.199,-8.594,-7.245,-9.673,-8.212,-3.213,27.222,0.0,259.14,,270.0,270.0,-8.3,3.001,-4.111,25.09
13200.5,3.324,0.855,-34.122,3.212,9.423,4.973,38.441,4.67,-9.456,-2.79,0.0,40.0,40.9,9.725,3.199,-8.767,-7.313,-9.682,-8.27,-3.213,27.222,0.0,259.04,,270.0,270.0,-8.431,3.006,-4.125,25.11
13201.0,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0.0,40.0,40.9,9.313,3.217,-8.529,-7.247,-9.826,-8.26,-3.213,27.222,0.0,259.04,,270.0,270.0,-8.508,3.011,-4.064,25.08
13201.5,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0.0,40.0,40.9,9.313,3.217,-8.741,-7.257,-9.916,-8.233,-3.213,27.222,0.0,259.14,,270.0,270.0,-8.465,3.005,-4.073,25.074
13202.0,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0.0,40.0,40.9,9.313,3.217,-8.894,-7.272,-9.867,-8.276,-3.213,27.222,0.0,259.14,,270.0,270.0,-8.537,3.0,-4.089,25.074
13202.5,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0.0,40.0,40.9,9.313,3.217,-8.985,-7.321,-10.271,-8.423,-3.213,27.222,0.0,258.44,,270.0,270.0,-8.577,2.994,-4.04,24.981
13203.0,2.668,0.624,-35.209,3.143,9.578,4.986,38.535,4.653,-9.357,-2.784,0.0,40.061,40.876,9.313,3.217,-8.89,-7.355,-9.752,-8.36,-3.213,27.213,0.0,258.44,,270.0,270.0,-8.75,2.989,-4.138,25.028
13203.5,2.668,0.624,-35.209,3.143,9.578,4.986,38.535,4.653,-9.357,-2.784,0.0,40.1,40.9,9.313,3.217,-8.881,-7.199,-9.734,-8.272,-3.213,27.213,0.0,258.74,,270.0,270.0,-8.589,2.984,-4.117,24.87
13204.0,2.668,0.624,-35.209,3.143,9.578,4.986,38.535,4.653,-9.357,-2.784,0.0,40.1,40.9,9.313,3.217,-8.648,-7.314,-9.857,-8.179,-3.213,27.213,0.0,258.74,,270.0,270.0,-8.522,2.979,-4.122,24.925
13204.5,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0.0,40.1,40.9,9.574,3.006,-8.726,-7.361,-9.748,-8.32,-3.213,27.213,0.0,259.24,,270.0,270.0,-8.499,2.974,-4.093,24.883
13205.0,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0.0,40.1,40.9,9.574,3.006,-8.671,-7.22,-9.846,-8.095,-3.213,27.213,0.0,259.24,,270.0,270.0,-8.539,2.969,-4.067,24.873
13205.5,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0.0,40.1,40.9,9.574,3.006,-8.364,-7.313,-9.642,-8.224,-3.213,27.213,0.0,259.74,,270.0,270.0,-8.458,2.965,-4.112,24.862
13206.0,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0.0,40.1,40.9,9.574,3.006,-8.482,-7.22,-9.341,-8.0,-3.213,27.213,0.0,259.74,,270.0,270.0,-8.386,2.961,-4.121,24.794
13206.5,2.716,0.685,-34.376,3.287,9.493,5.033,38.499,4.661,-9.35,-2.769,0.0,40.081,40.91,9.574,3.006,-8.715,-7.303,-9.851,-8.294,-3.209,27.23,0.0,259.74,,270.0,270.0,-8.261,2.957,-4.041,24.818
13207.0,2.716,0.685,-34.376,3.287,9.493,5.033,38.499,4.661,-9.35,-2.769,0.0,40.1,40.9,9.574,3.006,-8.5,-7.451,-9.284,-8.342,-3.209,27.23,0.0,259.74,,270.0,270.0,-8.541,2.953,-4.143,24.827
13207.5,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0.0,40.1,40.9,9.53,3.099,-8.453,-7.218,-9.61,-8.061,-3.209,27.23,0.0,259.44,,270.0,270.0,-8.394,2.949,-4.049,24.798
13208.0,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0.0,40.1,40.9,9.53,3.099,-8.453,-7.213,-9.817,-8.136,-3.209,27.23,0.0,259.44,,270.0,270.0,-8.336,2.958,-4.1,24.805
13208.5,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0.0,40.1,40.9,9.53,3.099,-8.661,-7.295,-9.454,-8.181,-3.209,27.23,0.0,259.44,,270.0,270.0,-8.405,2.968,-4.107,24.811
13209.0,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0.0,40.1,40.9,9.53,3.099,-8.324,-7.173,-9.678,-8.055,-3.209,27.23,0.0,259.44,,270.0,270.0,-8.398,2.977,-4.057,24.807
13209.5,3.517,0.806,-35.209,3.188,9.539,5.019,38.495,4.685,-9.315,-2.786,0.0,40.083,40.988,9.53,3.099,-8.483,-7.049,-9.456,-7.991,-3.217,27.217,0.0,259.34,,270.0,270.0,-8.308,2.986,-4.047,24.797
13210.0,3.517,0.806,-35.209,3.188,9.539,5.019,38.495,4.685,-9.315,-2.786,0.0,40.1,41.0,9.53,3.099,-8.7,-7.118,-9.503,-8.112,-3.217,27.217,0.0,259.34,,270.0,270.0,-8.245,2.994,-4.043,24.828
13210.5,3.517,0.806,-35.209,3.188,9.539,5.019,38.495,4.685,-9.315,-2.786,0.0,40.1,41.0,9.53,3.099,-8.607,-7.179,-9.646,-8.168,-3.217,27.217,0.0,259.24,,270.0,270.0,-8.358,3.003,-4.048,24.78
13211.0,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0.0,40.1,41.0,9.53,3.089,-8.467,-7.17,-9.629,-8.036,-3.217,27.217,0.0,259.24,,270.0,270.0,-8.4,3.011,-4.036,24.722
13211.5,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0.0,40.1,41.0,9.53,3.089,-8.632,-7.157,-9.448,-8.054,-3.217,27.217,0.0,259.24,,270.0,270.0,-8.326,3.008,-4.015,24.687
13212.0,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0.0,40.1,41.0,9.53,3.089,-8.348,-7.129,-9.574,-7.93,-3.217,27.217,0.0,259.24,,270.0,270.0,-8.323,3.005,-4.01,24.627
13212.5,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0.0,40.1,41.0,9.53,3.089,-8.382,-7.063,-9.571,-8.023,-3.217,27.217,0.0,258.74,,270.0,270.0,-8.245,3.001,-4.002,24.56
13213.0,2.807,0.724,-34.996,3.225,9.568,5.022,38.512,4.693,-9.262,-2.774,0.0,40.102,40.989,9.53,3.089,-8.452,-7.145,-9.572,-7.995,-3.211,27.213,0.0,258.74,,270.0,270.0,-8.26,2.998,-3.975,24.502
13213.5,2.807,0.724,-34.996,3.225,9.568,5.022,38.512,4.693,-9.262,-2.774,0.0,40.1,41.0,9.53,3.089,-8.61,-7.119,-9.502,-8.094,-3.211,27.213,0.0,258.74,,270.0,270.0,-8.291,2.995,-4.001,24.573
13214.0,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0.0,40.1,41.0,9.536,3.327,-8.396,-7.104,-9.661,-8.106,-3.211,27.213,0.0,258.74,,270.0,270.0,-8.331,2.992,-3.991,24.679
13214.5,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0.0,40.1,41.0,9.536,3.327,-8.492,-7.141,-9.74,-8.052,-3.211,27.213,0.0,259.34,,270.0,270.0,-8.317,2.99,-3.957,24.626
13215.0,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0.0,40.1,41.0,9.536,3.327,-8.689,-7.112,-9.663,-8.116,-3.211,27.213,0.0,259.34,,270.0,270.0,-8.356,2.987,-3.969,24.559
13215.5,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0.0,40.1,41.0,9.536,3.327,-8.696,-7.162,-9.73,-8.181,-3.211,27.213,0.0,259.34,,270.0,270.0,-8.395,2.985,-3.959,24.638
13216.0,2.847,0.732,-34.961,3.23,9.477,4.987,38.545,4.674,-9.211,-2.782,0.0,40.104,41.0,9.536,3.327,-8.61,-7.145,-9.772,-8.025,-3.204,27.219,0.0,259.34,,270.0,270.0,-8.442,2.983,-3.958,24.827
13216.5,2.847,0.732,-34.961,3.23,9.477,4.987,38.545,4.674,-9.211,-2.782,0.0,40.1,41.0,9.536,3.327,-8.441,-7.197,-9.422,-8.119,-3.204,27.219,0.0,258.94,,270.0,270.0,-8.388,2.98,-4.016,24.798
13217.0,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0.0,40.1,41.0,9.608,3.005,-8.259,-7.115,-9.359,-7.959,-3.204,27.219,0.0,258.94,,270.0,270.0,-8.295,2.978,-3.991,24.742
13217.5,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0.0,40.1,41.0,9.608,3.005,-8.55,-6.972,-9.297,-7.886,-3.204,27.219,0.0,259.54,,270.0,270.0,-8.173,2.976,-3.982,24.658
13218.0,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0.0,40.1,41.0,9.608,3.005,-8.121,-7.092,-9.498,-7.891,-3.204,27.219,0.0,259.54,,270.0,270.0,-8.176,2.974,-3.947,24.782
13218.5,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0.0,40.1,41.0,9.608,3.005,-8.351,-7.073,-9.134,-7.924,-3.204,27.219,0.0,259.94,,270.0,270.0,-8.15,2.972,-3.963,24.999
13219.0,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0.0,40.1,41.0,9.608,3.005,-8.563,-7.065,-9.41,-8.012,-3.204,27.219,0.0,259.94,,270.0,270.0,-8.12,2.969,-3.929,24.998
13219.5,2.84,0.741,-33.89,3.239,9.447,4.988,38.507,4.659,-9.196,-2.784,0.0,40.12,41.048,9.608,3.005,-8.235,-6.948,-9.076,-7.794,-3.219,27.2,0.0,259.64,,270.0,270.0,-8.262,2.967,-3.954,24.962
13220.0,2.84,0.741,-33.89,3.239,9.447,4.988,38.507,4.659,-9.196,-2.784,0.0,40.1,41.0,9.608,3.005,-8.168,-7.072,-9.234,-7.792,-3.219,27.2,0.0,259.64,,270.0,270.0,-8.014,2.965,-3.936,24.941
13220.5,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0.0,40.1,41.0,9.738,3.075,-8.156,-7.131,-9.074,-7.937,-3.219,27.2,0.0,259.44,,270.0,270.0,-8.066,2.963,-3.925,24.973
13221.0,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0.0,40.1,41.0,9.738,3.075,-7.805,-7.014,-8.926,-7.735,-3.219,27.2,0.0,259.44,,270.0,270.0,-8.075,2.966,-3.933,25.071
13221.5,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0.0,40.1,41.0,9.738,3.075,-8.236,-6.851,-9.012,-7.831,-3.219,27.2,0.0,259.44,,270.0,270.0,-7.87,2.97,-3.92,25.07
13222.0,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0.0,40.1,41.0,9.738,3.075,-7.984,-6.987,-9.377,-7.864,-3.219,27.2,0.0,259.44,,270.0,270.0,-7.983,2.973,-3.883,25.091
13222.5,3.163,0.825,-33.644,3.231,9.509,4.993,38.486,4.653,-9.148,-2.797,0.0,40.125,41.019,9.738,3.075,-8.232,-7.09,-9.164,-7.965,-3.227,27.209,0.0,259.54,,270.0,270.0,-8.053,2.976,-3.879,25.066
13223.0,3.163,0.825,-33.644,3.231,9.509,4.993,38.486,4.653,-9.148,-2.797,0.0,40.1,41.0,9.738,3.075,-8.514,-7.123,-9.387,-8.052,-3.227,27.209,0.0,259.54,,270.0,270.0,-8.113,2.979,-3.875,25.057
13223.5,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0.0,40.1,41.0,9.583,3.101,-8.177,-7.098,-9.353,-8.075,-3.227,27.209,0.0,259.24,,270.0,270.0,-8.269,2.982,-3.891,25.054
13224.0,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0.0,40.1,41.0,9.583,3.101,-8.141,-6.998,-9.348,-7.899,-3.227,27.209,0.0,259.24,,270.0,270.0,-8.176,2.973,-3.839,25.005
13224.5,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0.0,40.1,41.0,9.583,3.101,-8.456,-6.942,-9.333,-7.916,-3.227,27.209,0.0,258.44,,270.0,270.0,-8.096,2.963,-3.848,25.036
13225.0,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0.0,40.1,41.0,9.583,3.101,-8.349,-7.145,-9.49,-8.15,-3.227,27.209,0.0,258.44,,270.0,270.0,-8.162,2.954,-3.859,25.041
13225.5,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0.0,40.1,41.0,9.583,3.101,-8.314,-7.14,-8.98,-7.94,-3.227,27.209,0.0,258.74,,270.0,270.0,-8.283,2.945,-3.883,25.021
13226.0,2.406,0.672,-34.236,3.233,9.5,5.042,38.549,4.69,-9.063,-2.787,0.0,40.139,41.065,9.583,3.101,-8.331,-6.906,-9.181,-7.826,-3.217,27.204,0.0,258.74,,270.0,270.0,-8.093,2.936,-3.841,25.065
13226.5,2.406,0.672,-34.236,3.233,9.5,5.042,38.549,4.69,-9.063,-2.787,0.0,40.1,41.1,9.583,3.101,-8.254,-6.918,-9.063,-7.811,-3.217,27.204,0.0,259.34,,270.0,270.0,-8.061,2.928,-3.857,25.042
13227.0,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0.0,40.1,41.1,9.573,3.105,-8.177,-6.899,-9.32,-7.893,-3.217,27.204,0.0,259.34,,270.0,270.0,-8.012,2.919,-3.818,25.067
13227.5,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0.0,40.1,41.1,9.573,3.105,-8.253,-6.971,-9.501,-7.88,-3.217,27.204,0.0,259.34,,270.0,270.0,-8.072,2.914,-3.773,25.086
13228.0,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0.0,40.1,41.1,9.573,3.105,-8.325,-6.892,-9.291,-7.85,-3.217,27.204,0.0,259.34,,270.0,270.0,-8.151,2.909,-3.772,25.123
13228.5,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0.0,40.1,41.1,9.573,3.105,-8.399,-6.878,-9.273,-7.858,-3.217,27.204,0.0,258.84,,270.0,270.0,-8.09,2.904,-3.798,25.157
13229.0,2.599,0.702,-33.809,3.2,9.544,5.031,38.537,4.679,-9.027,-2.773,0.0,40.153,41.087,9.573,3.105,-8.351,-6.901,-9.392,-7.927,-3.226,27.198,0.0,258.84,,270.0,270.0,-8.102,2.899,-3.737,25.233
13229.5,2.599,0.702,-33.809,3.2,9.544,5.031,38.537,4.679,-9.027,-2.773,0.0,40.2,41.1,9.573,3.105,-8.617,-6.989,-9.555,-7.997,-3.226,27.198,0.0,259.14,,270.0,270.0,-8.143,2.894,-3.76,25.172
13230.0,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0.0,40.2,41.1,9.407,3.231,-8.261,-7.027,-9.476,-8.058,-3.226,27.198,0.0,259.14,,270.0,270.0,-8.289,2.889,-3.721,25.128
13230.5,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0.0,40.2,41.1,9.407,3.231,-8.303,-6.903,-9.621,-7.87,-3.226,27.198,0.0,259.34,,270.0,270.0,-8.206,2.893,-3.707,25.106
13231.0,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0.0,40.2,41.1,9.407,3.231,-8.407,-6.78,-9.032,-7.655,-3.226,27.198,0.0,259.34,,270.0,270.0,-8.174,2.897,-3.791,25.09
13231.5,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0.0,40.2,41.1,9.407,3.231,-8.405,-6.751,-9.254,-7.77,-3.226,27.198,0.0,259.04,,270.0,270.0,-7.968,2.9,-3.716,25.048
13232.0,3.126,0.732,-35.209,3.22,9.575,5.046,38.542,4.688,-8.993,-2.788,0.0,40.159,41.077,9.407,3.231,-7.995,-6.799,-9.398,-7.738,-3.232,27.195,0.0,259.04,,270.0,270.0,-8.045,2.904,-3.677,25.025
13232.5,3.126,0.732,-35.209,3.22,9.575,5.046,38.542,4.688,-8.993,-2.788,0.0,40.2,41.1,9.407,3.231,-8.206,-6.809,-9.336,-7.747,-3.232,27.195,0.0,259.34,,270.0,270.0,-7.982,2.908,-3.674,24.971
13233.0,3.126,0.732,-35.209,3.22,9.575,5.046,38.542,4.688,-8.993,-2.788,0.0,40.2,41.1,9.407,3.231,-8.382,-6.785,-9.301,-7.795,-3.232,27.195,0.0,259.34,,270.0,270.0,-8.024,2.911,-3.664,24.96
13233.5,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0.0,40.2,41.1,9.487,3.275,-8.302,-6.802,-9.426,-7.821,-3.232,27.195,0.0,259.24,,270.0,270.0,-8.066,2.915,-3.633,24.939
13234.0,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0.0,40.2,41.1,9.487,3.275,-8.269,-6.676,-9.194,-7.693,-3.232,27.195,0.0,259.24,,270.0,270.0,-8.088,2.917,-3.639,24.924
13234.5,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0.0,40.2,41.1,9.487,3.275,-8.005,-6.798,-9.198,-7.564,-3.232,27.195,0.0,259.34,,270.0,270.0,-7.958,2.919,-3.597,24.917
13235.0,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0.0,40.2,41.1,9.487,3.275,-7.953,-6.861,-8.992,-7.781,-3.232,27.195,0.0,259.34,,270.0,270.0,-7.891,2.921,-3.665,24.919
13235.5,3.046,0.739,-35.209,3.247,9.493,5.02,38.523,4.676,-8.981,-2.806,0.0,40.172,41.164,9.487,3.275,-7.908,-6.742,-9.143,-7.646,-3.243,27.198,0.0,259.04,,270.0,270.0,-7.897,2.923,-3.592,24.815
13236.0,3.046,0.739,-35.209,3.247,9.493,5.02,38.523,4.676,-8.981,-2.806,0.0,40.2,41.2,9.487,3.275,-8.24,-6.692,-8.974,-7.625,-3.243,27.198,0.0,259.04,,270.0,270.0,-7.86,2.925,-3.577,24.739
13236.5,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0.0,40.2,41.2,9.755,3.118,-7.949,-6.776,-9.246,-7.751,-3.243,27.198,0.0,259.74,,270.0,270.0,-7.883,2.927,-3.534,24.741
13237.0,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0.0,40.2,41.2,9.755,3.118,-8.032,-6.725,-9.223,-7.593,-3.243,27.198,0.0,259.74,,270.0,270.0,-7.931,2.925,-3.545,24.728
13237.5,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0.0,40.2,41.2,9.755,3.118,-8.321,-6.665,-9.164,-7.692,-3.243,27.198,0.0,259.64,,270.0,270.0,-7.893,2.922,-3.551,24.751
13238.0,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0.0,40.2,41.2,9.755,3.118,-8.128,-6.796,-9.392,-7.737,-3.243,27.198,0.0,259.64,,270.0,270.0,-7.96,2.92,-3.54,24.74
13238.5,2.775,0.736,-33.112,3.111,9.477,4.972,38.543,4.688,-8.935,-2.796,0.0,40.17,41.092,9.755,3.118,-8.189,-6.755,-9.562,-7.822,-3.246,27.193,0.0,259.44,,270.0,270.0,-8.013,2.917,-3.515,24.76
13239.0,2.775,0.736,-33.112,3.111,9.477,4.972,38.543,4.688,-8.935,-2.796,0.0,40.2,41.1,9.755,3.118,-8.248,-6.785,-9.086,-7.584,-3.246,27.193,0.0,259.44,,270.0,270.0,-8.082,2.915,-3.544,24.838
13239.5,2.775,0.736,-33.112,3.111,9.477,4.972,38.543,4.688,-8.935,-2.796,0.0,40.2,41.1,9.755,3.118,-8.26,-6.582,-9.124,-7.613,-3.246,27.193,0.0,259.04,,270.0,270.0,-7.926,2.913,-3.538,24.889
13240.0,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0.0,40.2,41.1,9.495,3.257,-7.948,-6.718,-9.172,-7.694,-3.246,27.193,0.0,259.04,,270.0,270.0,-7.895,2.911,-3.539,24.919
13240.5,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0.0,40.2,41.1,9.495,3.257,-8.252,-6.812,-9.219,-7.77,-3.246,27.193,0.0,259.04,,270.0,270.0,-7.883,2.914,-3.552,24.954
13241.0,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0.0,40.2,41.1,9.495,3.257,-8.026,-6.623,-8.965,-7.49,-3.246,27.193,0.0,259.04,,270.0,270.0,-8.013,2.918,-3.535,24.972
13241.5,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0.0,40.2,41.1,9.495,3.257,-8.169,-6.544,-8.997,-7.554,-3.246,27.193,0.0,259.54,,270.0,270.0,-7.776,2.921,-3.511,25.015
13242.0,3.127,0.734,-35.209,3.226,9.424,5.036,38.533,4.688,-8.907,-2.791,0.0,40.187,41.17,9.495,3.257,-7.706,-6.634,-8.923,-7.532,-3.233,27.206,0.0,259.54,,270.0,270.0,-7.816,2.924,-3.544,24.96
13242.5,3.127,0.734,-35.209,3.226,9.424,5.036,38.533,4.688,-8.907,-2.791,0.0,40.2,41.2,9.495,3.257,-8.045,-6.465,-8.821,-7.482,-3.233,27.206,0.0,259.44,,270.0,270.0,-7.699,2.928,-3.521,25.015
13243.0,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0.0,40.2,41.2,9.665,3.247,-7.619,-6.656,-8.981,-7.581,-3.233,27.206,0.0,259.44,,270.0,270.0,-7.703,2.931,-3.509,24.98
13243.5,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0.0,40.2,41.2,9.665,3.247,-7.833,-6.534,-8.827,-7.404,-3.233,27.206,0.0,259.44,,270.0,270.0,-7.709,2.932,-3.526,24.996
13244.0,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0.0,40.2,41.2,9.665,3.247,-7.951,-6.629,-8.769,-7.505,-3.233,27.206,0.0,259.44,,270.0,270.0,-7.65,2.933,-3.45,25.009
13244.5,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0.0,40.2,41.2,9.665,3.247,-7.995,-6.5,-8.73,-7.464,-3.233,27.206,0.0,259.44,,270.0,270.0,-7.713,2.934,-3.509,25.037
13245.0,2.991,0.79,-34.028,3.224,9.461,5.035,38.514,4.671,-8.859,-2.804,0.0,40.194,41.201,9.665,3.247,-7.766,-6.629,-9.039,-7.539,-3.222,27.193,0.0,259.44,,270.0,270.0,-7.672,2.935,-3.444,25.026
13245.5,2.991,0.79,-34.028,3.224,9.461,5.035,38.514,4.671,-8.859,-2.804,0.0,40.2,41.2,9.665,3.247,-7.859,-6.569,-8.939,-7.456,-3.222,27.193,0.0,258.74,,270.0,270.0,-7.743,2.936,-3.443,24.946
13246.0,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0.0,40.2,41.2,9.649,3.271,-7.991,-6.557,-8.87,-7.533,-3.222,27.193,0.0,258.74,,270.0,270.0,-7.706,2.937,-3.464,24.847
13246.5,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0.0,40.2,41.2,9.649,3.271,-7.87,-6.572,-9.057,-7.542,-3.222,27.193,0.0,259.34,,270.0,270.0,-7.738,2.939,-3.43,24.712
13247.0,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0.0,40.2,41.2,9.649,3.271,-7.89,-6.478,-8.891,-7.414,-3.222,27.193,0.0,259.34,,270.0,270.0,-7.76,2.942,-3.429,24.468
13247.5,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0.0,40.2,41.2,9.649,3.271,-7.948,-6.484,-8.8,-7.437,-3.222,27.193,0.0,259.54,,270.0,270.0,-7.669,2.945,-3.411,24.325
13248.0,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0.0,40.2,41.2,9.649,3.271,-7.932,-6.601,-8.96,-7.424,-3.222,27.193,0.0,259.54,,270.0,270.0,-7.667,2.947,-3.397,24.325
13248.5,3.104,0.785,-34.487,3.197,9.459,5.05,38.548,4.717,-8.797,-2.79,0.0,40.213,41.133,9.649,3.271,-7.86,-6.621,-8.813,-7.516,-3.227,27.195,0.0,259.04,,270.0,270.0,-7.729,2.95,-3.426,24.278
13249.0,3.104,0.785,-34.487,3.197,9.459,5.05,38.548,4.717,-8.797,-2.79,0.0,40.2,41.1,9.649,3.271,-7.675,-6.514,-8.783,-7.307,-3.227,27.195,0.0,259.04,,270.0,270.0,-7.702,2.952,-3.398,24.406
13249.5,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0.0,40.2,41.1,9.592,3.329,-7.915,-6.641,-9.012,-7.588,-3.227,27.195,0.0,259.14,,270.0,270.0,-7.57,2.955,-3.372,24.433
13250.0,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0.0,40.2,41.1,9.592,3.329,-7.929,-6.608,-8.599,-7.438,-3.227,27.195,0.0,259.14,,270.0,270.0,-7.789,2.954,-3.451,24.498
13250.5,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0.0,40.2,41.1,9.592,3.329,-8.033,-6.669,-9.042,-7.633,-3.227,27.195,0.0,259.44,,270.0,270.0,-7.644,2.953,-3.517,24.595
13251.0,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0.0,40.2,41.1,9.592,3.329,-7.636,-6.788,-8.327,-7.581,-3.227,27.195,0.0,259.44,,270.0,270.0,-7.844,2.952,-3.427,24.618
13251.5,2.902,0.694,-35.209,3.116,9.558,5.028,38.535,4.697,-8.772,-2.803,0.0,40.212,41.135,9.592,3.329,-7.574,-6.545,-8.98,-7.517,-3.233,27.188,0.0,259.74,,270.0,270.0,-7.583,2.952,-3.387,24.665
13252.0,2.902,0.694,-35.209,3.116,9.558,5.028,38.535,4.697,-8.772,-2.803,0.0,40.2,41.1,9.592,3.329,-7.821,-6.652,-8.678,-7.456,-3.233,27.188,0.0,259.74,,270.0,270.0,-7.654,2.951,-3.396,24.713
13252.5,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0.0,40.2,41.1,9.622,3.171,-7.963,-6.643,-8.996,-7.647,-3.233,27.188,0.0,259.24,,270.0,270.0,-7.652,2.95,-3.38,24.718
13253.0,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0.0,40.2,41.1,9.622,3.171,-7.961,-6.731,-8.934,-7.725,-3.233,27.188,0.0,259.24,,270.0,270.0,-7.812,2.933,-3.407,24.751
13253.5,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0.0,40.2,41.1,9.622,3.171,-7.735,-6.606,-9.009,-7.541,-3.233,27.188,0.0,258.54,,270.0,270.0,-7.838,2.917,-3.39,24.785
13254.0,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0.0,40.2,41.1,9.622,3.171,-7.918,-6.498,-8.691,-7.469,-3.233,27.188,0.0,258.54,,270.0,270.0,-7.723,2.901,-3.392,24.736
13254.5,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0.0,40.2,41.1,9.622,3.171,-7.96,-6.504,-8.853,-7.484,-3.233,27.188,0.0,258.84,,270.0,270.0,-7.644,2.885,-3.352,24.71
13255.0,1.936,0.564,-33.664,3.202,9.499,5.024,38.563,4.663,-8.719,-2.775,0.0,40.221,41.225,9.622,3.171,-7.858,-6.587,-9.153,-7.524,-3.23,27.186,0.0,258.84,,270.0,270.0,-7.7,2.87,-3.384,24.628
13255.5,1.936,0.564,-33.664,3.202,9.499,5.024,38.563,4.663,-8.719,-2.775,0.0,40.2,41.2,9.622,3.171,-7.762,-6.48,-8.872,-7.421,-3.23,27.186,0.0,258.64,,270.0,270.0,-7.78,2.854,-3.372,24.686
13256.0,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0.0,40.2,41.2,9.549,3.213,-7.818,-6.417,-8.654,-7.241,-3.23,27.186,0.0,258.64,,270.0,270.0,-7.634,2.839,-3.377,24.753
13256.5,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0.0,40.2,41.2,9.549,3.213,-7.387,-6.552,-8.726,-7.404,-3.23,27.186,0.0,259.34,,270.0,270.0,-7.532,2.837,-3.39,24.792
13257.0,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0.0,40.2,41.2,9.549,3.213,-7.648,-6.233,-8.394,-7.11,-3.23,27.186,0.0,259.34,,270.0,270.0,-7.517,2.836,-3.391,24.836
13257.5,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0.0,40.2,41.2,9.549,3.213,-7.794,-6.193,-8.52,-7.198,-3.23,27.186,0.0,259.74,,270.0,270.0,-7.347,2.834,-3.312,25.025
13258.0,2.731,0.708,-34.769,3.205,9.46,5.003,38.533,4.698,-8.677,-2.793,0.0,40.23,41.163,9.549,3.213,-7.256,-6.471,-8.554,-7.205,-3.231,27.192,0.0,259.74,,270.0,270.0,-7.426,2.832,-3.36,25.063
13258.5,2.731,0.708,-34.769,3.205,9.46,5.003,38.533,4.698,-8.677,-2.793,0.0,40.2,41.2,9.549,3.213,-7.527,-6.548,-8.396,-7.355,-3.231,27.192,0.0,259.34,,270.0,270.0,-7.372,2.831,-3.34,25.064
13259.0,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0.0,40.2,41.2,9.513,3.052,-7.567,-6.417,-8.573,-7.253,-3.231,27.192,0.0,259.34,,270.0,270.0,-7.457,2.829,-3.297,25.054
13259.5,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0.0,40.2,41.2,9.513,3.052,-7.66,-6.345,-8.494,-7.31,-3.231,27.192,0.0,258.14,,270.0,270.0,-7.453,2.83,-3.315,25.038
13260.0,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0.0,40.2,41.2,9.513,3.052,-7.434,-6.405,-8.741,-7.343,-3.231,27.192,0.0,258.14,,270.0,270.0,-7.452,2.832,-3.265,25.028
13260.5,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0.0,40.2,41.2,9.513,3.052,-7.512,-6.392,-8.397,-7.124,-3.231,27.192,0.0,258.74,,270.0,270.0,-7.481,2.833,-3.291,25.098
13261.0,2.908,0.677,-35.209,3.164,9.518,5.009,38.529,4.692,-8.63,-2.793,0.0,40.237,41.174,9.513,3.052,-7.589,-6.246,-8.307,-7.197,-3.219,27.188,0.0,258.74,,270.0,270.0,-7.357,2.834,-3.252,25.136
13261.5,2.908,0.677,-35.209,3.164,9.518,5.009,38.529,4.692,-8.63,-2.793,0.0,40.2,41.2,9.513,3.052,-7.3,-6.354,-8.476,-7.306,-3.219,27.188,0.0,259.24,,270.0,270.0,-7.335,2.835,-3.23,25.168
13262.0,2.908,0.677,-35.209,3.164,9.518,5.009,38.529,4.692,-8.63,-2.793,0.0,40.2,41.2,9.513,3.052,-7.392,-6.369,-8.45,-7.188,-3.219,27.188,0.0,259.24,,270.0,270.0,-7.359,2.836,-3.252,25.2
13262.5,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0.0,40.2,41.2,9.6,3.096,-7.617,-6.404,-8.679,-7.307,-3.219,27.188,0.0,259.14,,270.0,270.0,-7.35,2.838,-3.248,25.153
13263.0,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0.0,40.2,41.2,9.6,3.096,-7.661,-6.353,-8.607,-7.219,-3.219,27.188,0.0,259.14,,270.0,270.0,-7.502,2.84,-3.212,25.151
13263.5,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0.0,40.2,41.2,9.6,3.096,-7.586,-6.442,-8.6,-7.374,-3.219,27.188,0.0,259.04,,270.0,270.0,-7.46,2.842,-3.239,25.209
13264.0,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0.0,40.2,41.2,9.6,3.096,-7.504,-6.426,-8.605,-7.336,-3.219,27.188,0.0,259.04,,270.0,270.0,-7.5,2.844,-3.209,25.193
13264.5,2.977,0.781,-34.109,3.19,9.562,5.026,38.558,4.702,-8.54,-2.772,0.0,40.25,41.214,9.6,3.096,-7.642,-6.356,-8.536,-7.334,-3.212,27.185,0.0,258.64,,270.0,270.0,-7.468,2.846,-3.241,25.232
13265.0,2.977,0.781,-34.109,3.19,9.562,5.026,38.558,4.702,-8.54,-2.772,0.0,40.3,41.2,9.6,3.096,-7.445,-6.358,-8.616,-7.124,-3.212,27.185,0.0,258.64,,270.0,270.0,-7.467,2.849,-3.213,25.22
13265.5,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0.0,40.3,41.2,9.64,3.162,-7.595,-6.117,-8.281,-7.118,-3.212,27.185,0.0,258.44,,270.0,270.0,-7.386,2.851,-3.196,25.267
13266.0,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0.0,40.3,41.2,9.64,3.162,-7.317,-6.062,-7.944,-6.841,-3.212,27.185,0.0,258.44,,270.0,270.0,-7.278,2.856,-3.223,25.34
13266.5,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0.0,40.3,41.2,9.64,3.162,-6.828,-6.331,-8.157,-7.049,-3.212,27.185,0.0,258.44,,270.0,270.0,-7.041,2.862,-3.207,25.347
13267.0,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0.0,40.3,41.2,9.64,3.162,-7.282,-6.33,-8.003,-7.106,-3.212,27.185,0.0,258.44,,270.0,270.0,-7.091,2.867,-3.191,25.307
13267.5,3.182,0.869,-34.034,3.215,9.399,5.004,38.499,4.686,-8.527,-2.778,0.0,40.256,41.204,9.64,3.162,-7.342,-6.285,-8.336,-7.234,-3.213,27.181,0.0,258.24,,270.0,270.0,-7.18,2.872,-3.174,25.267
13268.0,3.182,0.869,-34.034,3.215,9.399,5.004,38.499,4.686,-8.527,-2.778,0.0,40.3,41.2,9.64,3.162,-7.261,-6.31,-8.599,-7.218,-3.213,27.181,0.0,258.24,,270.0,270.0,-7.299,2.877,-3.122,25.241
13268.5,3.182,0.869,-34.034,3.215,9.399,5.004,38.499,4.686,-8.527,-2.778,0.0,40.3,41.2,9.64,3.162,-7.404,-6.325,-8.763,-7.274,-3.213,27.181,0.0,257.84,,270.0,270.0,-7.347,2.882,-3.135,25.226
13269.0,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0.0,40.3,41.2,9.618,2.914,-7.571,-6.434,-8.333,-7.33,-3.213,27.181,0.0,257.84,,270.0,270.0,-7.441,2.887,-3.156,25.235
13269.5,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0.0,40.3,41.2,9.618,2.914,-7.835,-6.319,-8.687,-7.328,-3.213,27.181,0.0,257.94,,270.0,270.0,-7.417,2.879,-3.105,25.264
13270.0,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0.0,40.3,41.2,9.618,2.914,-7.088,-6.359,-8.395,-7.252,-3.213,27.181,0.0,257.94,,270.0,270.0,-7.542,2.872,-3.175,25.244
13270.5,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0.0,40.3,41.2,9.618,2.914,-7.345,-6.274,-8.427,-6.981,-3.213,27.181,0.0,259.74,,270.0,270.0,-7.273,2.864,-3.105,24.981
13271.0,2.418,0.684,-33.922,3.19,9.461,5.004,38.575,4.676,-8.445,-2.783,0.0,40.253,41.228,9.618,2.914,-7.46,-6.236,-8.62,-7.076,-3.218,27.189,0.0,259.74,,270.0,270.0,-7.257,2.857,-3.057,24.886
13271.5,2.418,0.684,-33.922,3.19,9.461,5.004,38.575,4.676,-8.445,-2.783,0.0,40.3,41.2,9.618,2.914,-7.469,-6.226,-8.234,-7.092,-3.218,27.189,0.0,260.34,,270.0,270.0,-7.348,2.85,-3.149,24.969
13272.0,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0.0,40.3,41.2,9.502,3.266,-7.085,-6.204,-8.102,-6.82,-3.218,27.189,0.0,260.34,,270.0,270.0,-7.255,2.843,-3.093,24.987
13272.5,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0.0,40.3,41.2,9.502,3.266,-7.302,-6.119,-8.018,-6.956,-3.218,27.189,0.0,260.34,,270.0,270.0,-7.053,2.855,-3.054,25.0
13273.0,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0.0,40.3,41.2,9.502,3.266,-7.104,-6.075,-8.042,-6.945,-3.218,27.189,0.0,260.34,,270.0,270.0,-7.099,2.867,-3.075,25.027
13273.5,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0.0,40.3,41.2,9.502,3.266,-7.035,-6.03,-7.968,-6.812,-3.218,27.189,0.0,260.34,,270.0,270.0,-7.042,2.879,-3.043,25.0
13274.0,3.586,0.89,-35.209,3.205,9.508,4.986,38.508,4.671,-8.435,-2.78,0.0,40.265,41.21,9.502,3.266,-7.257,-6.083,-7.848,-6.98,-3.222,27.188,0.0,260.34,,270.0,270.0,-6.961,2.89,-3.053,25.002
13274.5,3.586,0.89,-35.209,3.205,9.508,4.986,38.508,4.671,-8.435,-2.78,0.0,40.3,41.2,9.502,3.266,-6.889,-6.166,-8.151,-6.935,-3.222,27.188,0.0,260.34,,270.0,270.0,-7.042,2.902,-3.013,25.005
13275.0,3.586,0.89,-35.209,3.205,9.508,4.986,38.508,4.671,-8.435,-2.78,0.0,40.3,41.2,9.502,3.266,-7.191,-6.045,-7.933,-6.935,-3.222,27.188,0.0,260.34,,270.0,270.0,-7.035,2.913,-3.012,25.049
13275.5,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0.0,40.3,41.2,9.538,2.997,-7.022,-6.067,-8.081,-6.927,-3.222,27.188,0.0,260.74,,270.0,270.0,-7.026,2.924,-2.98,25.065
13276.0,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0.0,40.3,41.2,9.538,2.997,-7.076,-6.053,-7.984,-6.816,-3.222,27.188,0.0,260.74,,270.0,270.0,-7.024,2.93,-3.002,25.069
13276.5,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0.0,40.3,41.2,9.538,2.997,-7.281,-6.191,-8.278,-7.122,-3.222,27.188,0.0,260.84,,270.0,270.0,-6.982,2.936,-2.979,25.108
13277.0,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0.0,40.3,41.2,9.538,2.997,-7.182,-6.075,-8.313,-6.898,-3.222,27.188,0.0,260.84,,270.0,270.0,-7.218,2.942,-2.913,25.111
13277.5,3.29,0.755,-35.209,3.111,9.544,4.969,38.548,4.693,-8.357,-2.789,0.0,40.273,41.241,9.538,2.997,-7.219,-6.122,-8.513,-6.947,-3.221,27.185,0.0,260.44,,270.0,270.0,-7.117,2.947,-2.897,25.13
13278.0,3.29,0.755,-35.209,3.111,9.544,4.969,38.548,4.693,-8.357,-2.789,0.0,40.3,41.2,9.538,2.997,-7.356,-6.145,-8.043,-6.986,-3.221,27.185,0.0,260.44,,270.0,270.0,-7.2,2.953,-2.998,25.114
13278.5,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0.0,40.3,41.2,9.573,3.195,-7.141,-6.098,-8.29,-7.035,-3.221,27.185,0.0,260.34,,270.0,270.0,-7.133,2.958,-2.941,25.113
13279.0,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0.0,40.3,41.2,9.573,3.195,-7.426,-6.284,-8.465,-7.183,-3.221,27.185,0.0,260.34,,270.0,270.0,-7.141,2.952,-2.887,25.154
13279.5,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0.0,40.3,41.2,9.573,3.195,-7.44,-6.244,-8.569,-7.134,-3.221,27.185,0.0,260.14,,270.0,270.0,-7.339,2.945,-2.963,25.16
13280.0,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0.0,40.3,41.2,9.573,3.195,-7.394,-6.276,-8.371,-7.142,-3.221,27.185,0.0,260.14,,270.0,270.0,-7.347,2.938,-3.012,25.175
13280.5,2.54,0.702,-34.288,3.233,9.438,5.003,38.592,4.711,-8.314,-2.776,0.0,40.281,41.25,9.573,3.195,-7.562,-6.111,-8.371,-7.082,-3.222,27.19,0.0,260.64,,270.0,270.0,-7.296,2.932,-2.922,25.168
13281.0,2.54,0.702,-34.288,3.233,9.438,5.003,38.592,4.711,-8.314,-2.776,0.0,40.3,41.2,9.573,3.195,-7.057,-6.162,-8.414,-7.103,-3.222,27.19,0.0,260.64,,270.0,270.0,-7.281,2.925,-2.936,25.154
13281.5,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0.0,40.3,41.2,9.612,3.172,-7.351,-6.256,-8.192,-7.06,-3.222,27.19,0.0,259.84,,270.0,270.0,-7.184,2.919,-2.96,25.164
13282.0,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0.0,40.3,41.2,9.612,3.172,-7.392,-6.246,-8.453,-7.234,-3.222,27.19,0.0,259.84,,270.0,270.0,-7.215,2.917,-2.93,25.159
13282.5,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0.0,40.3,41.2,9.612,3.172,-7.454,-6.292,-8.254,-7.218,-3.222,27.19,0.0,259.64,,270.0,270.0,-7.331,2.916,-2.978,25.153
13283.0,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0.0,40.3,41.2,9.612,3.172,-7.521,-6.134,-8.249,-7.125,-3.222,27.19,0.0,259.64,,270.0,270.0,-7.305,2.914,-2.983,25.175
13283.5,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0.0,40.3,41.2,9.612,3.172,-7.021,-6.162,-8.418,-7.137,-3.222,27.19,0.0,260.14,,270.0,270.0,-7.257,2.912,-2.946,25.186
13284.0,2.815,0.751,-34.211,3.293,9.455,5.02,38.563,4.705,-8.299,-2.806,0.0,40.282,41.246,9.612,3.172,-7.37,-5.99,-8.275,-6.915,-3.228,27.184,0.0,260.14,,270.0,270.0,-7.184,2.911,-2.943,25.205
13284.5,2.815,0.751,-34.211,3.293,9.455,5.02,38.563,4.705,-8.299,-2.806,0.0,40.3,41.2,9.612,3.172,-7.112,-6.172,-8.245,-7.067,-3.228,27.184,0.0,259.74,,270.0,270.0,-7.138,2.909,-2.985,25.171
13285.0,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0.0,40.3,41.2,9.586,3.182,-7.204,-6.11,-8.029,-6.903,-3.228,27.184,0.0,259.74,,270.0,270.0,-7.149,2.908,-2.955,25.14
13285.5,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0.0,40.3,41.2,9.586,3.182,-7.42,-5.954,-8.133,-6.9,-3.228,27.184,0.0,260.04,,270.0,270.0,-7.062,2.919,-2.955,25.124
13286.0,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0.0,40.3,41.2,9.586,3.182,-7.023,-6.104,-8.107,-6.749,-3.228,27.184,0.0,260.04,,270.0,270.0,-7.102,2.931,-2.959,25.093
13286.5,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0.0,40.3,41.2,9.586,3.182,-7.119,-6.158,-7.978,-6.928,-3.228,27.184,0.0,259.84,,270.0,270.0,-6.996,2.942,-2.912,25.059
13287.0,3.624,0.843,-35.209,3.204,9.567,5.067,38.525,4.688,-8.284,-2.799,0.0,40.279,41.222,9.586,3.182,-7.042,-6.066,-8.231,-6.987,-3.229,27.173,0.0,259.84,,270.0,270.0,-7.046,2.953,-2.923,24.998
13287.5,3.624,0.843,-35.209,3.204,9.567,5.067,38.525,4.688,-8.284,-2.799,0.0,40.3,41.2,9.586,3.182,-7.081,-6.075,-8.302,-6.875,-3.229,27.173,0.0,259.94,,270.0,270.0,-7.082,2.964,-2.89,24.949
13288.0,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0.0,40.3,41.2,9.664,3.258,-7.196,-6.005,-7.967,-6.892,-3.229,27.173,0.0,259.94,,270.0,270.0,-7.083,2.975,-2.947,24.912
13288.5,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0.0,40.3,41.2,9.664,3.258,-7.189,-6.111,-8.396,-7.017,-3.229,27.173,0.0,260.04,,270.0,270.0,-7.015,2.979,-2.873,24.878
13289.0,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0.0,40.3,41.2,9.664,3.258,-7.202,-6.099,-8.454,-6.933,-3.229,27.173,0.0,260.04,,270.0,270.0,-7.178,2.983,-2.841,24.837
13289.5,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0.0,40.3,41.2,9.664,3.258,-7.4,-5.989,-8.203,-6.924,-3.229,27.173,0.0,260.04,,270.0,270.0,-7.172,2.987,-2.889,24.797
13290.0,3.218,0.82,-34.6,3.23,9.474,5.041,38.565,4.724,-8.202,-2.789,0.0,40.299,41.244,9.664,3.258,-7.389,-6.003,-8.231,-6.975,-3.211,27.183,0.0,260.04,,270.0,270.0,-7.129,2.991,-2.87,24.772
13290.5,3.218,0.82,-34.6,3.23,9.474,5.041,38.565,4.724,-8.202,-2.789,0.0,40.3,41.2,9.664,3.258,-7.413,-6.017,-8.34,-7.035,-3.211,27.183,0.0,259.64,,270.0,270.0,-7.15,2.994,-2.803,24.762
13291.0,3.218,0.82,-34.6,3.23,9.474,5.041,38.565,4.724,-8.202,-2.789,0.0,40.3,41.2,9.664,3.258,-7.496,-6.186,-8.182,-7.091,-3.211,27.183,0.0,259.64,,270.0,270.0,-7.201,2.998,-2.935,24.737
13291.5,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0.0,40.3,41.2,9.768,3.199,-7.566,-6.104,-8.379,-7.093,-3.211,27.183,0.0,259.24,,270.0,270.0,-7.239,3.002,-2.899,24.706
13292.0,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0.0,40.3,41.2,9.768,3.199,-7.085,-6.169,-8.431,-7.151,-3.211,27.183,0.0,259.24,,270.0,270.0,-7.286,2.993,-2.912,24.67
13292.5,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0.0,40.3,41.2,9.768,3.199,-7.39,-6.269,-8.222,-6.993,-3.211,27.183,0.0,259.14,,270.0,270.0,-7.209,2.984,-2.911,24.655
13293.0,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0.0,40.3,41.2,9.768,3.199,-7.179,-6.134,-8.309,-6.942,-3.211,27.183,0.0,259.14,,270.0,270.0,-7.219,2.976,-2.89,24.678
13293.5,2.461,0.666,-33.27,3.241,9.467,5.029,38.56,4.718,-8.189,-2.783,0.0,40.295,41.243,9.768,3.199,-7.001,-5.913,-7.6,-6.666,-3.223,27.175,0.0,259.24,,270.0,270.0,-7.141,2.967,-2.922,24.694
13294.0,2.461,0.666,-33.27,3.241,9.467,5.029,38.56,4.718,-8.189,-2.783,0.0,40.3,41.2,9.768,3.199,-6.689,-5.978,-7.481,-6.468,-3.223,27.175,0.0,259.24,,270.0,270.0,-6.795,2.959,-2.938,24.693
13294.5,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0.0,40.3,41.2,9.594,3.081,-6.733,-6.033,-7.804,-6.644,-3.223,27.175,0.0,258.74,,270.0,270.0,-6.654,2.951,-2.86,24.702
13295.0,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0.0,40.3,41.2,9.594,3.081,-6.958,-5.999,-7.707,-6.812,-3.223,27.175,0.0,258.74,,270.0,270.0,-6.803,2.962,-2.88,24.724
13295.5,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0.0,40.3,41.2,9.594,3.081,-6.682,-5.978,-7.941,-6.793,-3.223,27.175,0.0,258.74,,270.0,270.0,-6.869,2.974,-2.817,24.705
13296.0,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0.0,40.3,41.2,9.594,3.081,-7.044,-6.026,-8.278,-6.909,-3.223,27.175,0.0,258.74,,270.0,270.0,-6.848,2.985,-2.793,24.726
13296.5,3.671,0.924,-34.521,3.213,9.611,4.991,38.529,4.691,-8.112,-2.791,0.0,40.315,41.265,9.594,3.081,-7.144,-6.132,-8.003,-7.056,-3.207,27.176,0.0,259.04,,270.0,270.0,-7.064,2.997,-2.842,24.754
13297.0,3.671,0.924,-34.521,3.213,9.611,4.991,38.529,4.691,-8.112,-2.791,0.0,40.3,41.3,9.594,3.081,-7.191,-6.284,-7.782,-7.118,-3.207,27.176,0.0,259.04,,270.0,270.0,-7.084,3.008,-2.877,24.867
13297.5,3.671,0.924,-34.521,3.213,9.611,4.991,38.529,4.691,-8.112,-2.791,0.0,40.3,41.3,9.594,3.081,-7.357,-6.05,-7.958,-7.011,-3.207,27.176,0.0,259.24,,270.0,270.0,-7.094,3.019,-2.888,24.888
13298.0,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0.0,40.3,41.3,9.629,3.09,-6.807,-6.026,-7.95,-6.962,-3.207,27.176,0.0,259.24,,270.0,270.0,-7.094,3.029,-2.824,24.908
13298.5,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0.0,40.3,41.3,9.629,3.09,-7.08,-5.774,-7.722,-6.682,-3.207,27.176,0.0,259.34,,270.0,270.0,-6.936,3.025,-2.847,24.907
13299.0,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0.0,40.3,41.3,9.629,3.09,-6.908,-6.003,-7.925,-6.911,-3.207,27.176,0.0,259.34,,270.0,270.0,-6.815,3.022,-2.835,24.907
13299.5,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0.0,40.3,41.3,9.629,3.09,-7.209,-6.133,-7.9,-7.005,-3.207,27.176,0.0,259.04,,270.0,270.0,-6.937,3.018,-2.831,24.89
13300.0,2.79,0.683,-34.745,3.211,9.6,5.007,38.547,4.707,-8.061,-2.78,0.0,40.321,41.233,9.629,3.09,-6.828,-6.042,-8.082,-6.914,-3.218,27.186,0.0,259.04,,270.0,270.0,-7.062,3.014,-2.823,24.872
13300.5,2.79,0.683,-34.745,3.211,9.6,5.007,38.547,4.707,-8.061,-2.78,0.0,40.3,41.2,9.629,3.09,-7.006,-5.964,-7.795,-6.799,-3.218,27.186,0.0,258.74,,270.0,270.0,-6.966,3.01,-2.814,24.834
13301.0,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0.0,40.3,41.2,9.58,3.333,-7.193,-6.104,-8.129,-6.991,-3.218,27.186,0.0,258.74,,270.0,270.0,-6.891,3.007,-2.832,24.809
13301.5,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0.0,40.3,41.2,9.58,3.333,-7.065,-6.147,-7.969,-7.004,-3.218,27.186,0.0,259.44,,270.0,270.0,-7.104,3.001,-2.892,24.777
13302.0,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0.0,40.3,41.2,9.58,3.333,-7.021,-6.037,-8.039,-6.989,-3.218,27.186,0.0,259.44,,270.0,270.0,-7.046,2.996,-2.854,24.735
13302.5,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0.0,40.3,41.2,9.58,3.333,-7.256,-6.151,-8.21,-7.061,-3.218,27.186,0.0,259.64,,270.0,270.0,-7.022,2.991,-2.832,24.706
13303.0,2.672,0.692,-34.973,3.187,9.505,5.045,38.571,4.719,-7.994,-2.78,0.0,40.322,41.244,9.58,3.333,-7.016,-6.224,-7.759,-7.013,-3.226,27.178,0.0,259.64,,270.0,270.0,-7.169,2.985,-2.904,24.678
13303.5,2.672,0.692,-34.973,3.187,9.505,5.045,38.571,4.719,-7.994,-2.78,0.0,40.3,41.2,9.58,3.333,-6.897,-5.982,-8.043,-6.816,-3.226,27.178,0.0,259.54,,270.0,270.0,-7.003,2.98,-2.829,24.667
13304.0,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0.0,40.3,41.2,9.53,3.071,-7.121,-5.915,-7.841,-6.738,-3.226,27.178,0.0,259.54,,270.0,270.0,-6.935,2.975,-2.845,24.624
13304.5,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0.0,40.3,41.2,9.53,3.071,-6.985,-6.079,-8.068,-6.951,-3.226,27.178,0.0,259.94,,270.0,270.0,-6.904,2.977,-2.797,24.631
13305.0,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0.0,40.3,41.2,9.53,3.071,-6.967,-5.989,-7.975,-6.845,-3.226,27.178,0.0,259.94,,270.0,270.0,-7.021,2.978,-2.818,24.629
13305.5,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0.0,40.3,41.2,9.53,3.071,-7.006,-5.995,-8.184,-6.857,-3.226,27.178,0.0,259.84,,270.0,270.0,-6.944,2.979,-2.796,24.652
13306.0,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0.0,40.3,41.2,9.53,3.071,-6.999,-6.071,-7.936,-6.898,-3.226,27.178,0.0,259.84,,270.0,270.0,-7.01,2.981,-2.788,24.691
13306.5,3.063,0.744,-35.003,3.244,9.568,5.114,38.572,4.702,-7.974,-2.808,0.0,40.321,41.266,9.53,3.071,-7.158,-6.064,-7.965,-6.932,-3.219,27.17,0.0,259.74,,270.0,270.0,-6.976,2.982,-2.817,24.699
13307.0,3.063,0.744,-35.003,3.244,9.568,5.114,38.572,4.702,-7.974,-2.808,0.0,40.3,41.3,9.53,3.071,-7.067,-5.969,-8.196,-6.818,-3.219,27.17,0.0,259.74,,270.0,270.0,-7.03,2.983,-2.759,24.72
13307.5,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0.0,40.3,41.3,9.661,3.163,-7.216,-5.98,-8.095,-6.892,-3.219,27.17,0.0,259.74,,270.0,270.0,-7.013,2.985,-2.78,24.723
13308.0,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0.0,40.3,41.3,9.661,3.163,-7.117,-5.909,-8.158,-6.9,-3.219,27.17,0.0,259.74,,270.0,270.0,-7.046,2.98,-2.75,24.724
13308.5,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0.0,40.3,41.3,9.661,3.163,-7.029,-6.022,-8.15,-6.966,-3.219,27.17,0.0,259.44,,270.0,270.0,-7.021,2.975,-2.847,24.747
13309.0,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0.0,40.3,41.3,9.661,3.163,-7.083,-6.046,-7.804,-6.853,-3.219,27.17,0.0,259.44,,270.0,270.0,-7.042,2.97,-2.8,24.73
13309.5,2.682,0.75,-33.729,3.235,9.531,5.122,38.563,4.73,-7.952,-2.79,0.0,40.334,41.316,9.661,3.163,-6.907,-6.105,-7.742,-6.951,-3.215,27.181,0.0,259.14,,270.0,270.0,-6.946,2.965,-2.83,24.782
13310.0,2.682,0.75,-33.729,3.235,9.531,5.122,38.563,4.73,-7.952,-2.79,0.0,40.3,41.3,9.661,3.163,-7.222,-6.043,-7.957,-6.973,-3.215,27.181,0.0,259.14,,270.0,270.0,-6.926,2.961,-2.818,24.785
13310.5,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0.0,40.3,41.3,9.502,3.177,-6.835,-6.038,-8.082,-7.002,-3.215,27.181,0.0,259.74,,270.0,270.0,-7.049,2.956,-2.769,24.762
13311.0,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0.0,40.3,41.3,9.502,3.177,-7.165,-6.114,-8.041,-7.046,-3.215,27.181,0.0,259.74,,270.0,270.0,-6.989,2.952,-2.807,24.777
13311.5,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0.0,40.3,41.3,9.502,3.177,-6.914,-6.033,-8.033,-6.769,-3.215,27.181,0.0,259.74,,270.0,270.0,-7.092,2.948,-2.818,24.767
13312.0,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0.0,40.3,41.3,9.502,3.177,-6.98,-6.041,-7.852,-6.85,-3.215,27.181,0.0,259.74,,270.0,270.0,-6.937,2.945,-2.787,24.751
13312.5,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0.0,40.3,41.3,9.502,3.177,-7.111,-5.837,-7.846,-6.693,-3.215,27.181,0.0,259.64,,270.0,270.0,-6.931,2.941,-2.781,24.743
13313.0,2.719,0.649,-35.209,3.222,9.589,5.092,38.56,4.706,-7.9,-2.786,0.0,40.325,41.241,9.502,3.177,-6.743,-5.863,-7.848,-6.729,-3.231,27.163,0.0,259.64,,270.0,270.0,-6.872,2.937,-2.779,24.696
13313.5,2.719,0.649,-35.209,3.222,9.589,5.092,38.56,4.706,-7.9,-2.786,0.0,40.3,41.2,9.502,3.177,-6.768,-5.839,-7.853,-6.603,-3.231,27.163,0.0,259.74,,270.0,270.0,-6.796,2.934,-2.721,24.698
13314.0,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0.0,40.3,41.2,9.454,3.255,-7.09,-5.729,-7.853,-6.66,-3.231,27.163,0.0,259.74,,270.0,270.0,-6.766,2.93,-2.733,24.689
13314.5,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0.0,40.3,41.2,9.454,3.255,-6.881,-5.954,-7.951,-6.862,-3.231,27.163,0.0,259.34,,270.0,270.0,-6.833,2.933,-2.74,24.683
13315.0,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0.0,40.3,41.2,9.454,3.255,-7.193,-6.05,-8.008,-6.973,-3.231,27.163,0.0,259.34,,270.0,270.0,-6.912,2.935,-2.769,24.722
13315.5,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0.0,40.3,41.2,9.454,3.255,-6.613,-5.956,-7.805,-6.875,-3.231,27.163,0.0,259.24,,270.0,270.0,-7.056,2.938,-2.738,24.762
13316.0,3.087,0.752,-35.209,3.182,9.507,5.069,38.555,4.731,-7.837,-2.798,0.0,40.336,41.255,9.454,3.255,-6.929,-5.871,-8.073,-6.691,-3.217,27.174,0.0,259.24,,270.0,270.0,-6.812,2.94,-2.685,24.763
13316.5,3.087,0.752,-35.209,3.182,9.507,5.069,38.555,4.731,-7.837,-2.798,0.0,40.3,41.3,9.454,3.255,-7.144,-5.714,-7.844,-6.669,-3.217,27.174,0.0,259.54,,270.0,270.0,-6.891,2.943,-2.727,24.772
13317.0,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0.0,40.3,41.3,9.565,3.3,-6.699,-5.762,-7.846,-6.651,-3.217,27.174,0.0,259.54,,270.0,270.0,-6.843,2.945,-2.676,24.789
13317.5,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0.0,40.3,41.3,9.565,3.3,-6.751,-5.828,-8.017,-6.648,-3.217,27.174,0.0,259.74,,270.0,270.0,-6.74,2.951,-2.645,24.774
13318.0,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0.0,40.3,41.3,9.565,3.3,-6.918,-5.807,-7.86,-6.65,-3.217,27.174,0.0,259.74,,270.0,270.0,-6.811,2.956,-2.643,24.822
13318.5,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0.0,40.3,41.3,9.565,3.3,-6.551,-5.794,-7.301,-6.503,-3.217,27.174,0.0,259.44,,270.0,270.0,-6.809,2.961,-2.657,24.839
13319.0,3.284,0.773,-35.209,3.153,9.547,5.026,38.535,4.708,-7.789,-2.772,0.0,40.348,41.268,9.565,3.3,-6.561,-5.728,-7.523,-6.355,-3.212,27.174,0.0,259.44,,270.0,270.0,-6.537,2.967,-2.664,24.696
13319.5,3.284,0.773,-35.209,3.153,9.547,5.026,38.535,4.708,-7.789,-2.772,0.0,40.3,41.3,9.565,3.3,-6.557,-5.831,-7.803,-6.668,-3.212,27.174,0.0,259.24,,270.0,270.0,-6.542,2.972,-2.624,24.57
13320.0,3.284,0.773,-35.209,3.153,9.547,5.026,38.535,4.708,-7.789,-2.772,0.0,40.3,41.3,9.565,3.3,-6.736,-5.864,-7.672,-6.694,-3.212,27.174,0.0,259.24,,270.0,270.0,-6.714,2.977,-2.621,24.527
13320.5,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0.0,40.3,41.3,9.353,3.2,-6.993,-5.841,-7.818,-6.715,-3.212,27.174,0.0,258.24,,270.0,270.0,-6.741,2.982,-2.654,24.512
13321.0,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0.0,40.3,41.3,9.353,3.2,-7.194,-5.839,-8.448,-6.858,-3.212,27.174,0.0,258.24,,270.0,270.0,-6.842,2.982,-2.522,24.536
13321.5,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0.0,40.3,41.3,9.353,3.2,-7.048,-5.958,-7.726,-6.821,-3.212,27.174,0.0,258.64,,270.0,270.0,-7.085,2.983,-2.672,24.534
13322.0,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0.0,40.3,41.3,9.353,3.2,-7.229,-5.811,-8.093,-6.778,-3.212,27.174,0.0,258.64,,270.0,270.0,-6.888,2.983,-2.644,24.409
13322.5,2.997,0.711,-35.209,3.165,9.505,5.056,38.61,4.741,-7.683,-2.771,0.0,40.351,41.272,9.353,3.2,-6.967,-5.958,-7.894,-6.889,-3.202,27.183,0.0,258.74,,270.0,270.0,-6.978,2.983,-2.632,24.398
13323.0,2.997,0.711,-35.209,3.165,9.505,5.056,38.61,4.741,-7.683,-2.771,0.0,40.4,41.3,9.353,3.2,-6.876,-5.835,-8.086,-6.64,-3.202,27.183,0.0,258.74,,270.0,270.0,-6.927,2.983,-2.57,24.377
13323.5,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0.0,40.4,41.3,9.432,3.166,-7.013,-5.641,-7.782,-6.556,-3.202,27.183,0.0,258.54,,270.0,270.0,-6.859,2.984,-2.624,24.373
