t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13324.0,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0.0,40.4,41.3,9.432,3.166,-7.158,-5.67,-7.876,-6.638,-3.202,27.183,0.0,258.54,,270.0,270.0,-6.748,2.983,-2.604,24.393
13324.5,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0.0,40.4,41.3,9.432,3.166,-6.778,-5.756,-8.1,-6.722,-3.202,27.183,0.0,258.84,,270.0,270.0,-6.835,2.983,-2.577,24.4
13325.0,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0.0,40.4,41.3,9.432,3.166,-7.104,-5.909,-7.94,-6.721,-3.202,27.183,0.0,258.84,,270.0,270.0,-6.839,2.983,-2.603,24.395
13325.5,2.981,0.735,-35.209,3.225,9.587,5.07,38.593,4.716,-7.676,-2.778,0.0,40.336,41.239,9.432,3.166,-6.835,-5.868,-8.016,-6.637,-3.207,27.172,0.0,258.94,,270.0,270.0,-6.918,2.983,-2.641,24.366
13326.0,2.981,0.735,-35.209,3.225,9.587,5.07,38.593,4.716,-7.676,-2.778,0.0,40.3,41.2,9.432,3.166,-6.917,-5.777,-7.654,-6.603,-3.207,27.172,0.0,258.94,,270.0,270.0,-6.839,2.983,-2.591,24.375
13326.5,2.981,0.735,-35.209,3.225,9.587,5.07,38.593,4.716,-7.676,-2.778,0.0,40.3,41.2,9.432,3.166,-6.919,-5.704,-7.905,-6.629,-3.207,27.172,0.0,258.94,,270.0,270.0,-6.738,2.983,-2.569,24.414
13327.0,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0.0,40.3,41.2,9.509,3.259,-6.992,-5.655,-7.806,-6.603,-3.207,27.172,0.0,258.94,,270.0,270.0,-6.789,2.983,-2.607,24.444
13327.5,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0.0,40.3,41.2,9.509,3.259,-6.6,-5.74,-7.894,-6.492,-3.207,27.172,0.0,259.04,,270.0,270.0,-6.764,2.99,-2.56,24.482
13328.0,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0.0,40.3,41.2,9.509,3.259,-6.872,-5.708,-7.617,-6.568,-3.207,27.172,0.0,259.04,,270.0,270.0,-6.682,2.997,-2.599,24.504
13328.5,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0.0,40.3,41.2,9.509,3.259,-6.608,-5.697,-7.801,-6.488,-3.207,27.172,0.0,258.84,,270.0,270.0,-6.691,3.003,-2.574,24.539
13329.0,3.397,0.826,-35.209,3.205,9.467,5.092,38.555,4.725,-7.639,-2.787,0.0,40.333,41.22,9.509,3.259,-6.841,-5.498,-7.678,-6.377,-3.228,27.18,0.0,258.84,,270.0,270.0,-6.648,3.01,-2.537,24.561
13329.5,3.397,0.826,-35.209,3.205,9.467,5.092,38.555,4.725,-7.639,-2.787,0.0,40.3,41.2,9.509,3.259,-6.669,-5.732,-7.783,-6.611,-3.228,27.18,0.0,258.74,,270.0,270.0,-6.599,3.016,-2.561,24.607
13330.0,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0.0,40.3,41.2,9.584,3.088,-6.613,-5.72,-7.428,-6.469,-3.228,27.18,0.0,258.74,,270.0,270.0,-6.699,3.022,-2.545,24.605
13330.5,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0.0,40.3,41.2,9.584,3.088,-6.593,-5.674,-7.943,-6.573,-3.228,27.18,0.0,259.14,,270.0,270.0,-6.557,3.019,-2.493,24.654
13331.0,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0.0,40.3,41.2,9.584,3.088,-6.824,-5.674,-8.01,-6.526,-3.228,27.18,0.0,259.14,,270.0,270.0,-6.696,3.015,-2.462,24.704
13331.5,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0.0,40.3,41.2,9.584,3.088,-6.977,-5.531,-7.741,-6.489,-3.228,27.18,0.0,258.34,,270.0,270.0,-6.758,3.011,-2.508,24.688
13332.0,2.797,0.755,-34.202,3.259,9.503,5.078,38.584,4.723,-7.581,-2.778,0.0,40.328,41.215,9.584,3.088,-6.779,-5.638,-7.867,-6.543,-3.227,27.181,0.0,258.34,,270.0,270.0,-6.684,3.008,-2.491,24.683
13332.5,2.797,0.755,-34.202,3.259,9.503,5.078,38.584,4.723,-7.581,-2.778,0.0,40.3,41.2,9.584,3.088,-6.653,-5.599,-8.017,-6.519,-3.227,27.181,0.0,258.74,,270.0,270.0,-6.706,3.004,-2.438,24.677
13333.0,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0.0,40.3,41.2,9.503,3.34,-6.891,-5.613,-7.952,-6.548,-3.227,27.181,0.0,258.74,,270.0,270.0,-6.697,3.001,-2.471,24.691
13333.5,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0.0,40.3,41.2,9.503,3.34,-7.064,-5.618,-7.859,-6.566,-3.227,27.181,0.0,259.24,,270.0,270.0,-6.751,3.004,-2.45,24.679
13334.0,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0.0,40.3,41.2,9.503,3.34,-7.115,-5.712,-8.269,-6.741,-3.227,27.181,0.0,259.24,,270.0,270.0,-6.777,3.006,-2.409,24.673
13334.5,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0.0,40.3,41.2,9.503,3.34,-6.992,-5.808,-7.74,-6.668,-3.227,27.181,0.0,259.04,,270.0,270.0,-6.959,3.009,-2.525,24.683
13335.0,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0.0,40.3,41.2,9.503,3.34,-6.882,-5.633,-7.908,-6.535,-3.227,27.181,0.0,259.04,,270.0,270.0,-6.802,3.011,-2.481,24.671
13335.5,3.164,0.782,-35.209,3.23,9.496,5.044,38.588,4.735,-7.55,-2.794,0.0,40.323,41.17,9.503,3.34,-6.958,-5.667,-8.135,-6.571,-3.225,27.165,0.0,259.04,,270.0,270.0,-6.74,3.014,-2.441,24.726
13336.0,3.164,0.782,-35.209,3.23,9.496,5.044,38.588,4.735,-7.55,-2.794,0.0,40.3,41.2,9.503,3.34,-6.923,-5.776,-7.975,-6.696,-3.225,27.165,0.0,259.04,,270.0,270.0,-6.833,3.016,-2.47,24.753
13336.5,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0.0,40.3,41.2,9.576,3.048,-6.742,-5.618,-7.812,-6.363,-3.225,27.165,0.0,258.64,,270.0,270.0,-6.842,3.019,-2.412,24.834
13337.0,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0.0,40.3,41.2,9.576,3.048,-6.902,-5.592,-8.012,-6.441,-3.225,27.165,0.0,258.64,,270.0,270.0,-6.634,3.011,-2.496,24.858
13337.5,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0.0,40.3,41.2,9.576,3.048,-6.755,-5.515,-7.602,-6.382,-3.225,27.165,0.0,259.04,,270.0,270.0,-6.737,3.003,-2.481,24.904
13338.0,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0.0,40.3,41.2,9.576,3.048,-6.126,-5.67,-7.462,-6.483,-3.225,27.165,0.0,259.04,,270.0,270.0,-6.564,2.995,-2.497,24.94
13338.5,2.521,0.652,-34.143,3.282,9.476,5.06,38.544,4.709,-7.542,-2.781,0.0,40.313,41.228,9.576,3.048,-6.546,-5.423,-7.346,-6.206,-3.214,27.18,0.0,259.54,,270.0,270.0,-6.435,2.987,-2.471,24.985
13339.0,2.521,0.652,-34.143,3.282,9.476,5.06,38.544,4.709,-7.542,-2.781,0.0,40.3,41.2,9.576,3.048,-6.672,-5.668,-7.714,-6.51,-3.214,27.18,0.0,259.54,,270.0,270.0,-6.38,2.979,-2.405,25.05
13339.5,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0.0,40.3,41.2,9.71,3.18,-6.559,-5.651,-7.268,-6.5,-3.214,27.18,0.0,258.94,,270.0,270.0,-6.641,2.972,-2.486,25.105
13340.0,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0.0,40.3,41.2,9.71,3.18,-6.62,-5.491,-7.493,-6.406,-3.214,27.18,0.0,258.94,,270.0,270.0,-6.494,2.975,-2.399,25.316
13340.5,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0.0,40.3,41.2,9.71,3.18,-6.461,-5.665,-7.551,-6.395,-3.214,27.18,0.0,259.24,,270.0,270.0,-6.502,2.978,-2.456,25.472
13341.0,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0.0,40.3,41.2,9.71,3.18,-6.643,-5.692,-7.477,-6.512,-3.214,27.18,0.0,259.24,,270.0,270.0,-6.518,2.981,-2.411,25.601
13341.5,3.157,0.832,-33.316,3.167,9.498,5.027,38.543,4.73,-7.489,-2.78,0.0,40.311,41.184,9.71,3.18,-6.723,-5.524,-7.482,-6.341,-3.227,27.171,0.0,258.44,,270.0,270.0,-6.581,2.984,-2.411,25.577
13342.0,3.157,0.832,-33.316,3.167,9.498,5.027,38.543,4.73,-7.489,-2.78,0.0,40.3,41.2,9.71,3.18,-6.414,-5.63,-7.588,-6.451,-3.227,27.171,0.0,258.44,,270.0,270.0,-6.517,2.987,-2.437,25.601
13342.5,3.157,0.832,-33.316,3.167,9.498,5.027,38.543,4.73,-7.489,-2.78,0.0,40.3,41.2,9.71,3.18,-6.519,-5.577,-7.596,-6.421,-3.227,27.171,0.0,258.24,,270.0,270.0,-6.521,2.989,-2.37,25.524
13343.0,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0.0,40.3,41.2,9.554,3.378,-6.799,-5.587,-7.982,-6.665,-3.227,27.171,0.0,258.24,,270.0,270.0,-6.528,2.992,-2.338,25.496
13343.5,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0.0,40.3,41.2,9.554,3.378,-6.788,-5.683,-7.61,-6.326,-3.227,27.171,0.0,257.64,,270.0,270.0,-6.758,2.989,-2.401,25.467
13344.0,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0.0,40.3,41.2,9.554,3.378,-6.569,-5.591,-7.657,-6.359,-3.227,27.171,0.0,257.64,,270.0,270.0,-6.601,2.987,-2.429,25.298
13344.5,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0.0,40.3,41.2,9.554,3.378,-6.664,-5.493,-7.376,-6.361,-3.227,27.171,0.0,257.14,,270.0,270.0,-6.544,2.984,-2.415,25.262
13345.0,2.823,0.717,-34.946,3.178,9.49,5.01,38.541,4.749,-7.444,-2.789,0.0,40.297,41.163,9.554,3.378,-6.171,-5.573,-7.51,-6.423,-3.209,27.172,0.0,257.14,,270.0,270.0,-6.474,2.981,-2.408,25.253
13345.5,2.823,0.717,-34.946,3.178,9.49,5.01,38.541,4.749,-7.444,-2.789,0.0,40.3,41.2,9.554,3.378,-6.467,-5.471,-7.329,-6.232,-3.209,27.172,0.0,257.84,,270.0,270.0,-6.419,2.979,-2.379,25.319
13346.0,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0.0,40.3,41.2,9.585,3.246,-6.639,-5.477,-7.361,-6.335,-3.209,27.172,0.0,257.84,,270.0,270.0,-6.375,2.976,-2.413,25.372
13346.5,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0.0,40.3,41.2,9.585,3.246,-6.448,-5.487,-7.632,-6.346,-3.209,27.172,0.0,257.94,,270.0,270.0,-6.453,2.976,-2.338,25.511
13347.0,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0.0,40.3,41.2,9.585,3.246,-6.452,-5.498,-7.654,-6.277,-3.209,27.172,0.0,257.94,,270.0,270.0,-6.478,2.977,-2.315,25.583
13347.5,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0.0,40.3,41.2,9.585,3.246,-6.569,-5.521,-7.593,-6.282,-3.209,27.172,0.0,259.64,,270.0,270.0,-6.47,2.977,-2.35,25.605
13348.0,2.989,0.691,-35.209,3.177,9.544,5.056,38.552,4.742,-7.397,-2.782,0.0,40.297,41.125,9.585,3.246,-6.654,-5.436,-7.366,-6.309,-3.201,27.184,0.0,259.64,,270.0,270.0,-6.491,2.977,-2.309,25.578
13348.5,2.989,0.691,-35.209,3.177,9.544,5.056,38.552,4.742,-7.397,-2.782,0.0,40.3,41.1,9.585,3.246,-6.424,-5.475,-7.602,-6.317,-3.201,27.184,0.0,259.44,,270.0,270.0,-6.441,2.977,-2.278,25.549
13349.0,2.989,0.691,-35.209,3.177,9.544,5.056,38.552,4.742,-7.397,-2.782,0.0,40.3,41.1,9.585,3.246,-6.565,-5.586,-7.226,-6.295,-3.201,27.184,0.0,259.44,,270.0,270.0,-6.454,2.977,-2.334,25.528
13349.5,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0.0,40.3,41.1,9.635,2.963,-6.598,-5.567,-7.702,-6.465,-3.201,27.184,0.0,260.44,,270.0,270.0,-6.418,2.978,-2.277,25.526
13350.0,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0.0,40.3,41.1,9.635,2.963,-6.507,-5.663,-7.506,-6.575,-3.201,27.184,0.0,260.44,,270.0,270.0,-6.583,2.977,-2.314,25.551
13350.5,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0.0,40.3,41.1,9.635,2.963,-6.482,-5.591,-7.094,-6.274,-3.201,27.184,0.0,259.94,,270.0,270.0,-6.563,2.976,-2.375,25.541
13351.0,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0.0,40.3,41.1,9.635,2.963,-6.611,-5.396,-7.309,-6.309,-3.201,27.184,0.0,259.94,,270.0,270.0,-6.36,2.975,-2.312,25.45
13351.5,2.924,0.759,-34.14,3.231,9.497,5.082,38.553,4.736,-7.363,-2.765,0.0,40.278,41.094,9.635,2.963,-6.426,-5.406,-7.533,-6.333,-3.202,27.174,0.0,259.44,,270.0,270.0,-6.406,2.974,-2.25,25.431
13352.0,2.924,0.759,-34.14,3.231,9.497,5.082,38.553,4.736,-7.363,-2.765,0.0,40.3,41.1,9.635,2.963,-6.592,-5.591,-7.35,-6.392,-3.202,27.174,0.0,259.44,,270.0,270.0,-6.425,2.973,-2.335,25.406
13352.5,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0.0,40.3,41.1,9.706,3.233,-6.526,-5.419,-7.258,-6.2,-3.202,27.174,0.0,259.94,,270.0,270.0,-6.481,2.972,-2.338,25.428
13353.0,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0.0,40.3,41.1,9.706,3.233,-6.225,-5.395,-7.44,-6.125,-3.202,27.174,0.0,259.94,,270.0,270.0,-6.351,2.974,-2.293,25.423
13353.5,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0.0,40.3,41.1,9.706,3.233,-6.476,-5.416,-7.224,-6.207,-3.202,27.174,0.0,259.64,,270.0,270.0,-6.296,2.975,-2.318,25.407
13354.0,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0.0,40.3,41.1,9.706,3.233,-6.518,-5.358,-7.493,-6.222,-3.202,27.174,0.0,259.64,,270.0,270.0,-6.331,2.977,-2.277,25.363
13354.5,3.061,0.763,-34.505,3.209,9.482,5.08,38.546,4.749,-7.321,-2.774,0.0,40.265,41.122,9.706,3.233,-6.383,-5.335,-7.414,-6.093,-3.215,27.177,0.0,260.24,,270.0,270.0,-6.398,2.978,-2.31,25.361
13355.0,3.061,0.763,-34.505,3.209,9.482,5.08,38.546,4.749,-7.321,-2.774,0.0,40.3,41.1,9.706,3.233,-6.148,-5.44,-7.243,-6.224,-3.215,27.177,0.0,260.24,,270.0,270.0,-6.306,2.979,-2.241,25.352
13355.5,3.061,0.763,-34.505,3.209,9.482,5.08,38.546,4.749,-7.321,-2.774,0.0,40.3,41.1,9.706,3.233,-6.2,-5.363,-7.347,-6.153,-3.215,27.177,0.0,259.94,,270.0,270.0,-6.264,2.981,-2.29,25.303
13356.0,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0.0,40.3,41.1,9.527,3.072,-6.166,-5.358,-7.373,-6.08,-3.215,27.177,0.0,259.94,,270.0,270.0,-6.266,2.982,-2.204,25.262
13356.5,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0.0,40.3,41.1,9.527,3.072,-6.441,-5.255,-7.199,-6.105,-3.215,27.177,0.0,259.44,,270.0,270.0,-6.244,2.98,-2.225,25.171
13357.0,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0.0,40.3,41.1,9.527,3.072,-6.074,-5.254,-7.27,-6.059,-3.215,27.177,0.0,259.44,,270.0,270.0,-6.25,2.979,-2.205,25.12
13357.5,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0.0,40.3,41.1,9.527,3.072,-6.267,-5.2,-7.111,-6.064,-3.215,27.177,0.0,259.54,,270.0,270.0,-6.164,2.977,-2.191,25.088
13358.0,2.88,0.749,-34.615,3.218,9.584,5.047,38.533,4.727,-7.276,-2.77,0.0,40.253,41.044,9.527,3.072,-6.28,-5.238,-7.235,-6.127,-3.198,27.185,0.0,259.54,,270.0,270.0,-6.16,2.976,-2.13,25.002
13358.5,2.88,0.749,-34.615,3.218,9.584,5.047,38.533,4.727,-7.276,-2.77,0.0,40.3,41.0,9.527,3.072,-6.322,-5.341,-7.48,-6.16,-3.198,27.185,0.0,259.94,,270.0,270.0,-6.22,2.974,-2.142,24.918
13359.0,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0.0,40.3,41.0,9.595,3.111,-6.465,-5.218,-7.321,-6.121,-3.198,27.185,0.0,259.94,,270.0,270.0,-6.326,2.972,-2.102,24.887
13359.5,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0.0,40.3,41.0,9.595,3.111,-6.132,-5.2,-7.415,-5.969,-3.198,27.185,0.0,260.34,,270.0,270.0,-6.281,2.964,-2.095,24.858
13360.0,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0.0,40.3,41.0,9.595,3.111,-6.296,-5.109,-7.322,-5.961,-3.198,27.185,0.0,260.34,,270.0,270.0,-6.179,2.956,-2.076,24.899
13360.5,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0.0,40.3,41.0,9.595,3.111,-6.329,-5.203,-7.203,-6.055,-3.198,27.185,0.0,259.94,,270.0,270.0,-6.172,2.948,-2.108,24.914
13361.0,2.472,0.666,-33.782,3.165,9.508,5.024,38.568,4.708,-7.229,-2.779,0.0,40.234,41.01,9.595,3.111,-6.064,-5.21,-7.358,-6.058,-3.205,27.172,0.0,259.94,,270.0,270.0,-6.197,2.94,-2.062,24.899
13361.5,2.472,0.666,-33.782,3.165,9.508,5.024,38.568,4.708,-7.229,-2.779,0.0,40.2,41.0,9.595,3.111,-6.262,-5.18,-7.218,-5.989,-3.205,27.172,0.0,259.54,,270.0,270.0,-6.172,2.933,-2.056,24.913
13362.0,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0.0,40.2,41.0,9.652,3.161,-6.471,-5.129,-7.219,-6.064,-3.205,27.172,0.0,259.54,,270.0,270.0,-6.162,2.925,-2.063,24.963
13362.5,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0.0,40.2,41.0,9.652,3.161,-6.592,-5.136,-7.335,-6.089,-3.205,27.172,0.0,260.14,,270.0,270.0,-6.221,2.913,-2.074,24.942
13363.0,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0.0,40.2,41.0,9.652,3.161,-6.448,-5.198,-7.403,-6.094,-3.205,27.172,0.0,260.14,,270.0,270.0,-6.288,2.902,-2.047,24.937
13363.5,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0.0,40.2,41.0,9.652,3.161,-6.11,-5.198,-7.463,-6.036,-3.205,27.172,0.0,260.04,,270.0,270.0,-6.286,2.89,-2.013,24.98
13364.0,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0.0,40.2,41.0,9.652,3.161,-6.381,-5.135,-7.021,-5.964,-3.205,27.172,0.0,260.04,,270.0,270.0,-6.202,2.879,-2.087,24.94
13364.5,2.207,0.632,-33.727,3.224,9.521,5.056,38.54,4.712,-7.211,-2.772,0.0,40.219,40.971,9.652,3.161,-6.438,-5.246,-7.271,-6.117,-3.199,27.189,0.0,260.54,,270.0,270.0,-6.126,2.868,-2.019,24.939
13365.0,2.207,0.632,-33.727,3.224,9.521,5.056,38.54,4.712,-7.211,-2.772,0.0,40.2,41.0,9.652,3.161,-6.276,-5.083,-7.059,-5.989,-3.199,27.189,0.0,260.54,,270.0,270.0,-6.268,2.857,-2.081,24.953
13365.5,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0.0,40.2,41.0,9.54,3.057,-6.146,-5.108,-7.265,-5.916,-3.199,27.189,0.0,260.24,,270.0,270.0,-6.102,2.847,-1.98,24.944
13366.0,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0.0,40.2,41.0,9.54,3.057,-6.252,-5.22,-7.231,-6.074,-3.199,27.189,0.0,260.24,,270.0,270.0,-6.109,2.846,-2.003,24.924
13366.5,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0.0,40.2,41.0,9.54,3.057,-5.975,-5.087,-7.19,-5.788,-3.199,27.189,0.0,259.74,,270.0,270.0,-6.194,2.846,-1.945,24.976
13367.0,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0.0,40.2,41.0,9.54,3.057,-6.022,-5.067,-6.64,-5.775,-3.199,27.189,0.0,259.74,,270.0,270.0,-6.01,2.845,-2.082,25.036
13367.5,2.817,0.699,-35.086,3.217,9.523,5.122,38.514,4.732,-7.188,-2.77,0.0,40.205,40.975,9.54,3.057,-6.033,-5.139,-6.858,-5.83,-3.202,27.185,0.0,260.14,,270.0,270.0,-5.876,2.845,-2.01,25.063
13368.0,2.817,0.699,-35.086,3.217,9.523,5.122,38.514,4.732,-7.188,-2.77,0.0,40.2,41.0,9.54,3.057,-5.852,-4.811,-6.651,-5.628,-3.202,27.185,0.0,260.14,,270.0,270.0,-5.965,2.844,-1.99,25.143
13368.5,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0.0,40.2,41.0,9.742,3.131,-5.522,-5.097,-6.698,-5.774,-3.202,27.185,0.0,259.94,,270.0,270.0,-5.736,2.844,-1.99,25.225
13369.0,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0.0,40.2,41.0,9.742,3.131,-5.831,-4.942,-6.671,-5.725,-3.202,27.185,0.0,259.94,,270.0,270.0,-5.773,2.85,-1.927,25.252
13369.5,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0.0,40.2,41.0,9.742,3.131,-6.017,-5.031,-6.862,-5.886,-3.202,27.185,0.0,260.34,,270.0,270.0,-5.792,2.857,-1.879,25.262
13370.0,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0.0,40.2,41.0,9.742,3.131,-6.1,-4.963,-6.901,-5.833,-3.202,27.185,0.0,260.34,,270.0,270.0,-5.949,2.863,-1.895,25.271
13370.5,3.24,0.826,-34.223,3.146,9.421,5.1,38.519,4.721,-7.114,-2.757,0.0,40.192,40.929,9.742,3.131,-6.251,-5.036,-7.036,-5.925,-3.206,27.187,0.0,260.24,,270.0,270.0,-5.949,2.869,-1.903,25.257
13371.0,3.24,0.826,-34.223,3.146,9.421,5.1,38.519,4.721,-7.114,-2.757,0.0,40.2,40.9,9.742,3.131,-5.982,-5.025,-7.213,-5.899,-3.206,27.187,0.0,260.24,,270.0,270.0,-6.062,2.875,-1.854,25.259
13371.5,3.24,0.826,-34.223,3.146,9.421,5.1,38.519,4.721,-7.114,-2.757,0.0,40.2,40.9,9.742,3.131,-6.09,-4.94,-7.075,-5.777,-3.206,27.187,0.0,259.74,,270.0,270.0,-6.03,2.881,-1.843,25.247
13372.0,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0.0,40.2,40.9,9.425,3.136,-6.21,-4.911,-6.914,-5.827,-3.206,27.187,0.0,259.74,,270.0,270.0,-5.971,2.887,-1.878,25.243
13372.5,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0.0,40.2,40.9,9.425,3.136,-6.002,-4.938,-7.103,-5.845,-3.206,27.187,0.0,259.64,,270.0,270.0,-5.966,2.89,-1.778,25.204
13373.0,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0.0,40.2,40.9,9.425,3.136,-6.098,-5.012,-7.309,-5.801,-3.206,27.187,0.0,259.64,,270.0,270.0,-5.972,2.893,-1.81,25.194
13373.5,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0.0,40.2,40.9,9.425,3.136,-6.209,-4.936,-7.061,-5.828,-3.206,27.187,0.0,259.84,,270.0,270.0,-6.055,2.895,-1.835,25.168
13374.0,3.057,0.724,-35.209,3.156,9.635,5.053,38.553,4.729,-7.084,-2.782,0.0,40.163,40.918,9.425,3.136,-5.918,-4.955,-7.206,-5.773,-3.209,27.184,0.0,259.84,,270.0,270.0,-6.009,2.898,-1.791,25.162
13374.5,3.057,0.724,-35.209,3.156,9.635,5.053,38.553,4.729,-7.084,-2.782,0.0,40.2,40.9,9.425,3.136,-6.084,-4.899,-7.182,-5.78,-3.209,27.184,0.0,259.64,,270.0,270.0,-5.963,2.901,-1.743,25.123
13375.0,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0.0,40.2,40.9,9.612,3.172,-6.282,-4.896,-7.132,-5.845,-3.209,27.184,0.0,259.64,,270.0,270.0,-5.986,2.903,-1.778,25.084
13375.5,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0.0,40.2,40.9,9.612,3.172,-6.341,-5.016,-7.185,-5.928,-3.209,27.184,0.0,260.44,,270.0,270.0,-6.039,2.894,-1.791,25.043
13376.0,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0.0,40.2,40.9,9.612,3.172,-6.034,-4.958,-7.293,-5.896,-3.209,27.184,0.0,260.44,,270.0,270.0,-6.117,2.884,-1.752,25.012
13376.5,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0.0,40.2,40.9,9.612,3.172,-6.044,-4.886,-7.012,-5.735,-3.209,27.184,0.0,259.54,,270.0,270.0,-6.045,2.874,-1.798,25.067
13377.0,2.308,0.646,-34.165,3.226,9.461,5.038,38.543,4.735,-7.058,-2.773,0.0,40.155,40.861,9.612,3.172,-6.247,-4.768,-6.939,-5.724,-3.206,27.186,0.0,259.54,,270.0,270.0,-5.919,2.865,-1.77,25.105
13377.5,2.308,0.646,-34.165,3.226,9.461,5.038,38.543,4.735,-7.058,-2.773,0.0,40.2,40.9,9.612,3.172,-5.871,-4.965,-6.548,-5.688,-3.206,27.186,0.0,260.24,,270.0,270.0,-5.919,2.856,-1.837,25.119
13378.0,2.308,0.646,-34.165,3.226,9.461,5.038,38.543,4.735,-7.058,-2.773,0.0,40.2,40.9,9.612,3.172,-5.74,-4.894,-6.823,-5.656,-3.206,27.186,0.0,260.24,,270.0,270.0,-5.768,2.847,-1.749,25.097
13378.5,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0.0,40.2,40.9,9.551,3.325,-6.024,-4.81,-6.651,-5.636,-3.206,27.186,0.0,260.24,,270.0,270.0,-5.778,2.838,-1.782,25.095
13379.0,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0.0,40.2,40.9,9.551,3.325,-5.65,-4.875,-6.848,-5.673,-3.206,27.186,0.0,260.24,,270.0,270.0,-5.78,2.848,-1.748,25.105
13379.5,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0.0,40.2,40.9,9.551,3.325,-5.798,-4.841,-6.617,-5.65,-3.206,27.186,0.0,260.34,,270.0,270.0,-5.762,2.858,-1.714,25.131
13380.0,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0.0,40.2,40.9,9.551,3.325,-5.868,-4.874,-6.573,-5.722,-3.206,27.186,0.0,260.34,,270.0,270.0,-5.726,2.868,-1.69,25.182
13380.5,3.458,0.814,-35.209,3.093,9.583,5.007,38.474,4.721,-7.05,-2.798,0.0,40.131,40.846,9.551,3.325,-5.598,-4.822,-6.893,-5.672,-3.22,27.18,0.0,260.34,,270.0,270.0,-5.759,2.878,-1.738,25.181
13381.0,3.458,0.814,-35.209,3.093,9.583,5.007,38.474,4.721,-7.05,-2.798,0.0,40.1,40.8,9.551,3.325,-5.702,-4.745,-6.648,-5.616,-3.22,27.18,0.0,260.34,,270.0,270.0,-5.746,2.887,-1.732,25.197
13381.5,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0.0,40.1,40.8,9.622,3.277,-5.625,-4.789,-6.935,-5.721,-3.22,27.18,0.0,260.14,,270.0,270.0,-5.678,2.897,-1.629,25.211
13382.0,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0.0,40.1,40.8,9.622,3.277,-5.839,-4.843,-6.705,-5.512,-3.22,27.18,0.0,260.14,,270.0,270.0,-5.768,2.896,-1.665,25.228
13382.5,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0.0,40.1,40.8,9.622,3.277,-5.897,-4.915,-6.986,-5.815,-3.22,27.18,0.0,260.04,,270.0,270.0,-5.725,2.895,-1.604,25.217
13383.0,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0.0,40.1,40.8,9.622,3.277,-5.959,-4.916,-6.446,-5.662,-3.22,27.18,0.0,260.04,,270.0,270.0,-5.903,2.894,-1.751,25.217
13383.5,2.845,0.72,-34.914,3.131,9.525,5.05,38.502,4.726,-6.982,-2.764,0.0,40.123,40.824,9.622,3.277,-5.983,-4.811,-6.725,-5.629,-3.213,27.186,0.0,260.34,,270.0,270.0,-5.746,2.893,-1.637,25.192
13384.0,2.845,0.72,-34.914,3.131,9.525,5.05,38.502,4.726,-6.982,-2.764,0.0,40.1,40.8,9.622,3.277,-5.674,-4.808,-6.909,-5.566,-3.213,27.186,0.0,260.34,,270.0,270.0,-5.787,2.893,-1.69,25.161
13384.5,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0.0,40.1,40.8,9.678,3.164,-6.06,-4.781,-6.688,-5.674,-3.213,27.186,0.0,260.24,,270.0,270.0,-5.739,2.892,-1.641,25.112
13385.0,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0.0,40.1,40.8,9.678,3.164,-5.434,-4.787,-6.656,-5.622,-3.213,27.186,0.0,260.24,,270.0,270.0,-5.801,2.886,-1.683,25.098
13385.5,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0.0,40.1,40.8,9.678,3.164,-5.729,-4.785,-6.838,-5.601,-3.213,27.186,0.0,259.94,,270.0,270.0,-5.625,2.88,-1.618,25.085
13386.0,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0.0,40.1,40.8,9.678,3.164,-5.72,-4.733,-6.765,-5.483,-3.213,27.186,0.0,259.94,,270.0,270.0,-5.739,2.874,-1.6,25.048
13386.5,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0.0,40.1,40.8,9.678,3.164,-5.828,-4.781,-6.581,-5.592,-3.213,27.186,0.0,260.34,,270.0,270.0,-5.675,2.868,-1.68,25.042
13387.0,2.519,0.69,-33.737,3.194,9.466,5.067,38.507,4.735,-6.936,-2.782,0.0,40.109,40.823,9.678,3.164,-5.696,-4.741,-6.685,-5.534,-3.199,27.192,0.0,260.34,,270.0,270.0,-5.695,2.862,-1.602,25.046
13387.5,2.519,0.69,-33.737,3.194,9.466,5.067,38.507,4.735,-6.936,-2.782,0.0,40.1,40.8,9.678,3.164,-5.823,-4.815,-6.604,-5.649,-3.199,27.192,0.0,259.84,,270.0,270.0,-5.664,2.857,-1.526,25.11
13388.0,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0.0,40.1,40.8,9.618,3.357,-5.947,-5.009,-6.76,-5.862,-3.199,27.192,0.0,259.84,,270.0,270.0,-5.723,2.851,-1.627,25.101
13388.5,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0.0,40.1,40.8,9.618,3.357,-5.974,-4.814,-6.846,-5.682,-3.199,27.192,0.0,259.84,,270.0,270.0,-5.894,2.853,-1.61,24.979
13389.0,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0.0,40.1,40.8,9.618,3.357,-5.705,-4.659,-6.63,-5.482,-3.199,27.192,0.0,259.84,,270.0,270.0,-5.829,2.855,-1.626,24.857
13389.5,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0.0,40.1,40.8,9.618,3.357,-5.681,-4.831,-6.796,-5.664,-3.199,27.192,0.0,259.74,,270.0,270.0,-5.619,2.856,-1.622,24.77
13390.0,2.959,0.762,-34.747,3.179,9.513,5.03,38.505,4.724,-6.913,-2.778,0.0,40.089,40.796,9.618,3.357,-5.639,-4.681,-6.564,-5.503,-3.212,27.184,0.0,259.74,,270.0,270.0,-5.743,2.858,-1.608,24.717
13390.5,2.959,0.762,-34.747,3.179,9.513,5.03,38.505,4.724,-6.913,-2.778,0.0,40.1,40.8,9.618,3.357,-5.878,-4.613,-6.588,-5.532,-3.212,27.184,0.0,260.64,,270.0,270.0,-5.597,2.86,-1.553,24.656
13391.0,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0.0,40.1,40.8,9.583,3.053,-5.467,-4.608,-6.438,-5.283,-3.212,27.184,0.0,260.64,,270.0,270.0,-5.653,2.861,-1.583,24.654
13391.5,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0.0,40.1,40.8,9.583,3.053,-5.351,-4.365,-6.22,-5.17,-3.212,27.184,0.0,260.24,,270.0,270.0,-5.449,2.868,-1.54,24.691
13392.0,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0.0,40.1,40.8,9.583,3.053,-5.346,-4.579,-6.391,-5.351,-3.212,27.184,0.0,260.24,,270.0,270.0,-5.277,2.875,-1.496,24.721
13392.5,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0.0,40.1,40.8,9.583,3.053,-5.248,-4.623,-6.187,-5.308,-3.212,27.184,0.0,260.64,,270.0,270.0,-5.416,2.881,-1.48,24.771
13393.0,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0.0,40.1,40.8,9.583,3.053,-5.49,-4.55,-6.252,-5.373,-3.212,27.184,0.0,260.64,,270.0,270.0,-5.342,2.888,-1.518,24.826
13393.5,3.274,0.862,-33.931,3.198,9.527,5.024,38.454,4.716,-6.885,-2.78,0.0,40.079,40.744,9.583,3.053,-5.376,-4.613,-6.463,-5.25,-3.21,27.203,0.0,260.24,,270.0,270.0,-5.416,2.894,-1.441,24.772
13394.0,3.274,0.862,-33.931,3.198,9.527,5.024,38.454,4.716,-6.885,-2.78,0.0,40.1,40.7,9.583,3.053,-5.565,-4.56,-6.293,-5.385,-3.21,27.203,0.0,260.24,,270.0,270.0,-5.425,2.9,-1.442,24.816
13394.5,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0.0,40.1,40.7,9.512,3.064,-5.619,-4.594,-6.535,-5.484,-3.21,27.203,0.0,259.94,,270.0,270.0,-5.451,2.906,-1.407,24.884
13395.0,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0.0,40.1,40.7,9.512,3.064,-5.65,-4.58,-6.794,-5.386,-3.21,27.203,0.0,259.94,,270.0,270.0,-5.558,2.894,-1.355,24.936
13395.5,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0.0,40.1,40.7,9.512,3.064,-5.791,-4.419,-6.425,-5.341,-3.21,27.203,0.0,260.24,,270.0,270.0,-5.603,2.881,-1.456,24.927
13396.0,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0.0,40.1,40.7,9.512,3.064,-5.474,-4.464,-6.455,-5.402,-3.21,27.203,0.0,260.24,,270.0,270.0,-5.494,2.869,-1.412,24.943
13396.5,2.123,0.56,-34.642,3.163,9.539,5.052,38.527,4.728,-6.8,-2.766,0.0,40.077,40.778,9.512,3.064,-5.399,-4.54,-6.559,-5.333,-3.205,27.212,0.0,260.24,,270.0,270.0,-5.449,2.856,-1.382,24.914
13397.0,2.123,0.56,-34.642,3.163,9.539,5.052,38.527,4.728,-6.8,-2.766,0.0,40.1,40.8,9.512,3.064,-5.65,-4.613,-6.433,-5.415,-3.205,27.212,0.0,260.24,,270.0,270.0,-5.458,2.844,-1.42,24.891
13397.5,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0.0,40.1,40.8,9.428,3.08,-5.784,-4.509,-6.515,-5.386,-3.205,27.212,0.0,260.44,,270.0,270.0,-5.528,2.832,-1.342,24.952
13398.0,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0.0,40.1,40.8,9.428,3.08,-5.483,-4.536,-6.666,-5.283,-3.205,27.212,0.0,260.44,,270.0,270.0,-5.548,2.835,-1.409,24.921
13398.5,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0.0,40.1,40.8,9.428,3.08,-5.638,-4.614,-6.397,-5.44,-3.205,27.212,0.0,260.54,,270.0,270.0,-5.492,2.838,-1.394,24.881
13399.0,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0.0,40.1,40.8,9.428,3.08,-5.944,-4.666,-6.782,-5.565,-3.205,27.212,0.0,260.54,,270.0,270.0,-5.522,2.841,-1.372,24.882
13399.5,3.018,0.73,-35.209,3.198,9.569,5.038,38.533,4.734,-6.775,-2.775,0.0,40.055,40.845,9.428,3.08,-5.507,-4.646,-6.696,-5.571,-3.21,27.2,0.0,260.64,,270.0,270.0,-5.74,2.844,-1.385,24.857
13400.0,3.018,0.73,-35.209,3.198,9.569,5.038,38.533,4.734,-6.775,-2.775,0.0,40.1,40.8,9.428,3.08,-5.577,-4.575,-6.809,-5.514,-3.21,27.2,0.0,260.64,,270.0,270.0,-5.605,2.847,-1.347,24.689
13400.5,3.018,0.73,-35.209,3.198,9.569,5.038,38.533,4.734,-6.775,-2.775,0.0,40.1,40.8,9.428,3.08,-5.664,-4.668,-6.478,-5.514,-3.21,27.2,0.0,261.14,,270.0,270.0,-5.619,2.85,-1.415,24.634
13401.0,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0.0,40.1,40.8,9.533,3.129,-5.538,-4.639,-6.5,-5.45,-3.21,27.2,0.0,261.14,,270.0,270.0,-5.581,2.853,-1.523,24.686
13401.5,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0.0,40.1,40.8,9.533,3.129,-5.149,-4.67,-6.096,-5.371,-3.21,27.2,0.0,260.94,,270.0,270.0,-5.532,2.853,-1.414,24.729
13402.0,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0.0,40.1,40.8,9.533,3.129,-5.361,-4.543,-6.401,-5.25,-3.21,27.2,0.0,260.94,,270.0,270.0,-5.321,2.853,-1.359,24.716
13402.5,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0.0,40.1,40.8,9.533,3.129,-5.524,-4.659,-6.462,-5.478,-3.21,27.2,0.0,260.74,,270.0,270.0,-5.389,2.854,-1.347,24.858
13403.0,2.868,0.717,-35.145,3.244,9.542,5.101,38.468,4.727,-6.757,-2.784,0.0,40.03,40.717,9.533,3.129,-5.685,-4.455,-6.309,-5.369,-3.227,27.196,0.0,260.74,,270.0,270.0,-5.531,2.854,-1.385,24.82
13403.5,2.868,0.717,-35.145,3.244,9.542,5.101,38.468,4.727,-6.757,-2.784,0.0,40.0,40.7,9.533,3.129,-5.753,-4.458,-6.386,-5.371,-3.227,27.196,0.0,260.84,,270.0,270.0,-5.454,2.854,-1.396,24.856
13404.0,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0.0,40.0,40.7,9.447,3.287,-5.204,-4.479,-6.252,-5.22,-3.227,27.196,0.0,260.84,,270.0,270.0,-5.492,2.854,-1.418,24.873
13404.5,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0.0,40.0,40.7,9.447,3.287,-5.216,-4.588,-5.683,-5.095,-3.227,27.196,0.0,260.24,,270.0,270.0,-5.289,2.862,-1.478,24.86
13405.0,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0.0,40.0,40.7,9.447,3.287,-5.237,-4.413,-6.099,-5.189,-3.227,27.196,0.0,260.24,,270.0,270.0,-5.145,2.87,-1.322,24.88
13405.5,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0.0,40.0,40.7,9.447,3.287,-5.3,-4.471,-6.267,-5.14,-3.227,27.196,0.0,260.14,,270.0,270.0,-5.234,2.878,-1.392,24.876
13406.0,3.342,0.809,-35.209,3.15,9.499,5.105,38.448,4.721,-6.727,-2.803,0.0,40.024,40.71,9.447,3.287,-5.083,-4.382,-6.12,-5.064,-3.213,27.2,0.0,260.14,,270.0,270.0,-5.295,2.885,-1.31,24.922
13406.5,3.342,0.809,-35.209,3.15,9.499,5.105,38.448,4.721,-6.727,-2.803,0.0,40.0,40.7,9.447,3.287,-5.361,-4.109,-5.982,-5.0,-3.213,27.2,0.0,260.24,,270.0,270.0,-5.162,2.893,-1.301,24.933
13407.0,3.342,0.809,-35.209,3.15,9.499,5.105,38.448,4.721,-6.727,-2.803,0.0,40.0,40.7,9.447,3.287,-5.064,-4.496,-6.095,-5.222,-3.213,27.2,0.0,260.24,,270.0,270.0,-5.113,2.9,-1.315,24.95
13407.5,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0.0,40.0,40.7,9.404,3.175,-5.126,-4.469,-5.866,-5.124,-3.213,27.2,0.0,260.04,,270.0,270.0,-5.219,2.908,-1.297,24.999
13408.0,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0.0,40.0,40.7,9.404,3.175,-5.344,-4.34,-5.975,-5.141,-3.213,27.2,0.0,260.04,,270.0,270.0,-5.146,2.916,-1.319,25.023
13408.5,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0.0,40.0,40.7,9.404,3.175,-5.231,-4.481,-6.353,-5.357,-3.213,27.2,0.0,260.94,,270.0,270.0,-5.2,2.925,-1.232,25.096
13409.0,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0.0,40.0,40.7,9.404,3.175,-5.219,-4.463,-6.375,-5.223,-3.213,27.2,0.0,260.94,,270.0,270.0,-5.355,2.934,-1.234,25.132
13409.5,3.45,0.83,-35.209,3.156,9.479,5.073,38.484,4.721,-6.638,-2.791,0.0,40.019,40.708,9.404,3.175,-5.317,-4.513,-5.987,-5.24,-3.211,27.205,0.0,261.14,,270.0,270.0,-5.32,2.942,-1.34,25.121
13410.0,3.45,0.83,-35.209,3.156,9.479,5.073,38.484,4.721,-6.638,-2.791,0.0,40.0,40.7,9.404,3.175,-5.444,-4.515,-6.486,-5.382,-3.211,27.205,0.0,261.14,,270.0,270.0,-5.264,2.951,-1.204,25.14
13410.5,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0.0,40.0,40.7,9.626,3.225,-5.214,-4.566,-6.303,-5.45,-3.211,27.205,0.0,260.74,,270.0,270.0,-5.457,2.959,-1.26,25.188
13411.0,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0.0,40.0,40.7,9.626,3.225,-5.293,-4.253,-6.05,-5.006,-3.211,27.205,0.0,260.74,,270.0,270.0,-5.383,2.943,-1.281,25.147
13411.5,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0.0,40.0,40.7,9.626,3.225,-5.419,-4.185,-6.158,-5.091,-3.211,27.205,0.0,260.84,,270.0,270.0,-5.151,2.928,-1.225,25.147
13412.0,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0.0,40.0,40.7,9.626,3.225,-4.941,-4.386,-5.997,-5.067,-3.211,27.205,0.0,260.84,,270.0,270.0,-5.213,2.913,-1.263,25.143
13412.5,2.009,0.587,-34.286,3.198,9.384,5.09,38.464,4.701,-6.623,-2.764,0.0,40.005,40.704,9.626,3.225,-4.956,-4.472,-5.727,-5.066,-3.203,27.21,0.0,261.34,,270.0,270.0,-5.098,2.898,-1.287,25.158
13413.0,2.009,0.587,-34.286,3.198,9.384,5.09,38.464,4.701,-6.623,-2.764,0.0,40.0,40.7,9.626,3.225,-5.057,-4.336,-6.062,-4.986,-3.203,27.21,0.0,261.34,,270.0,270.0,-5.055,2.883,-1.167,25.219
13413.5,2.009,0.587,-34.286,3.198,9.384,5.09,38.464,4.701,-6.623,-2.764,0.0,40.0,40.7,9.626,3.225,-5.266,-4.367,-5.929,-5.143,-3.203,27.21,0.0,261.14,,270.0,270.0,-5.11,2.869,-1.198,25.349
13414.0,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0.0,40.0,40.7,9.715,3.184,-5.222,-4.378,-6.075,-5.196,-3.203,27.21,0.0,261.14,,270.0,270.0,-5.176,2.855,-1.21,25.465
13414.5,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0.0,40.0,40.7,9.715,3.184,-5.104,-4.298,-6.217,-4.973,-3.203,27.21,0.0,261.14,,270.0,270.0,-5.218,2.854,-1.165,25.393
13415.0,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0.0,40.0,40.7,9.715,3.184,-5.239,-4.111,-5.8,-4.964,-3.203,27.21,0.0,261.14,,270.0,270.0,-5.148,2.852,-1.198,25.376
13415.5,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0.0,40.0,40.7,9.715,3.184,-4.956,-4.245,-5.754,-4.926,-3.203,27.21,0.0,260.64,,270.0,270.0,-5.028,2.851,-1.165,25.539
13416.0,2.767,0.722,-33.847,3.126,9.349,5.049,38.459,4.716,-6.576,-2.779,0.0,39.995,40.704,9.715,3.184,-5.222,-4.133,-5.834,-4.961,-3.209,27.205,0.0,260.64,,270.0,270.0,-4.97,2.849,-1.132,25.556
13416.5,2.767,0.722,-33.847,3.126,9.349,5.049,38.459,4.716,-6.576,-2.779,0.0,40.0,40.7,9.715,3.184,-5.008,-4.234,-6.049,-5.005,-3.209,27.205,0.0,261.04,,270.0,270.0,-5.038,2.848,-1.064,25.578
13417.0,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0.0,40.0,40.7,9.408,3.243,-5.306,-4.269,-5.865,-5.107,-3.209,27.205,0.0,261.04,,270.0,270.0,-5.074,2.847,-1.155,25.551
13417.5,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0.0,40.0,40.7,9.408,3.243,-5.195,-4.243,-6.077,-5.109,-3.209,27.205,0.0,260.34,,270.0,270.0,-5.137,2.843,-1.115,25.611
13418.0,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0.0,40.0,40.7,9.408,3.243,-5.037,-4.206,-6.177,-4.926,-3.209,27.205,0.0,260.34,,270.0,270.0,-5.156,2.839,-1.063,25.584
13418.5,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0.0,40.0,40.7,9.408,3.243,-5.143,-4.167,-6.217,-4.913,-3.209,27.205,0.0,260.44,,270.0,270.0,-5.086,2.835,-1.013,25.511
13419.0,2.614,0.603,-35.209,3.131,9.561,5.034,38.483,4.714,-6.527,-2.767,0.0,39.986,40.654,9.408,3.243,-5.226,-4.105,-5.877,-4.954,-3.203,27.213,0.0,260.44,,270.0,270.0,-5.11,2.832,-1.044,25.471
13419.5,2.614,0.603,-35.209,3.131,9.561,5.034,38.483,4.714,-6.527,-2.767,0.0,40.0,40.7,9.408,3.243,-5.031,-4.169,-6.087,-4.99,-3.203,27.213,0.0,261.04,,270.0,270.0,-5.04,2.828,-1.01,25.421
13420.0,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0.0,40.0,40.7,9.546,3.181,-5.289,-4.088,-6.111,-4.988,-3.203,27.213,0.0,261.04,,270.0,270.0,-5.069,2.825,-1.008,25.384
13420.5,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0.0,40.0,40.7,9.546,3.181,-5.271,-4.078,-5.98,-4.959,-3.203,27.213,0.0,260.44,,270.0,270.0,-5.119,2.83,-1.045,25.447
13421.0,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0.0,40.0,40.7,9.546,3.181,-5.437,-4.251,-6.112,-5.1,-3.203,27.213,0.0,260.44,,270.0,270.0,-5.072,2.834,-1.0,25.488
13421.5,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0.0,40.0,40.7,9.546,3.181,-5.097,-4.33,-5.999,-5.209,-3.203,27.213,0.0,260.44,,270.0,270.0,-5.225,2.839,-1.085,25.499
13422.0,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0.0,40.0,40.7,9.546,3.181,-5.175,-4.306,-6.085,-5.19,-3.203,27.213,0.0,260.44,,270.0,270.0,-5.159,2.844,-1.06,25.502
13422.5,3.124,0.696,-35.209,3.147,9.587,5.051,38.488,4.73,-6.476,-2.751,0.0,39.982,40.719,9.546,3.181,-5.297,-4.274,-6.31,-5.088,-3.196,27.217,0.0,261.14,,270.0,270.0,-5.189,2.848,-1.061,25.509
13423.0,3.124,0.696,-35.209,3.147,9.587,5.051,38.488,4.73,-6.476,-2.751,0.0,40.0,40.7,9.546,3.181,-5.371,-4.375,-6.184,-5.189,-3.196,27.217,0.0,261.14,,270.0,270.0,-5.242,2.853,-1.062,25.582
13423.5,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0.0,40.0,40.7,9.573,3.354,-5.295,-4.26,-6.057,-5.14,-3.196,27.217,0.0,261.24,,270.0,270.0,-5.28,2.857,-1.153,25.649
13424.0,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0.0,40.0,40.7,9.573,3.354,-4.931,-4.229,-5.928,-5.082,-3.196,27.217,0.0,261.24,,270.0,270.0,-5.188,2.856,-1.062,25.772
13424.5,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0.0,40.0,40.7,9.573,3.354,-4.953,-4.082,-5.698,-4.678,-3.196,27.217,0.0,261.34,,270.0,270.0,-5.042,2.855,-1.059,25.889
13425.0,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0.0,40.0,40.7,9.573,3.354,-4.797,-4.252,-5.779,-4.955,-3.196,27.217,0.0,261.34,,270.0,270.0,-4.853,2.853,-1.069,25.841
13425.5,2.77,0.705,-35.199,3.187,9.49,5.076,38.443,4.711,-6.484,-2.74,0.0,39.99,40.674,9.573,3.354,-4.9,-4.03,-5.553,-4.606,-3.198,27.224,0.0,260.84,,270.0,270.0,-4.946,2.852,-1.076,25.823
13426.0,2.77,0.705,-35.199,3.187,9.49,5.076,38.443,4.711,-6.484,-2.74,0.0,40.0,40.7,9.573,3.354,-4.974,-3.982,-5.819,-4.709,-3.198,27.224,0.0,260.84,,270.0,270.0,-4.773,2.85,-1.119,25.662
13426.5,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0.0,40.0,40.7,9.64,3.238,-4.592,-4.07,-5.284,-4.668,-3.198,27.224,0.0,261.24,,270.0,270.0,-4.871,2.849,-0.967,25.619
13427.0,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0.0,40.0,40.7,9.64,3.238,-4.553,-4.0,-5.309,-4.396,-3.198,27.224,0.0,261.24,,270.0,270.0,-4.654,2.862,-0.955,25.599
13427.5,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0.0,40.0,40.7,9.64,3.238,-4.195,-3.986,-5.204,-4.618,-3.198,27.224,0.0,261.44,,270.0,270.0,-4.565,2.874,-0.995,25.608
13428.0,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0.0,40.0,40.7,9.64,3.238,-4.738,-4.008,-5.289,-4.77,-3.198,27.224,0.0,261.44,,270.0,270.0,-4.501,2.886,-0.943,25.618
13428.5,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0.0,40.0,40.7,9.64,3.238,-4.606,-4.033,-5.748,-4.801,-3.198,27.224,0.0,261.84,,270.0,270.0,-4.701,2.898,-0.888,25.701
13429.0,3.606,0.906,-34.902,3.131,9.535,5.092,38.392,4.721,-6.449,-2.761,0.0,39.986,40.707,9.64,3.238,-4.764,-3.984,-5.908,-4.744,-3.191,27.223,0.0,261.84,,270.0,270.0,-4.797,2.909,-0.817,25.669
13429.5,3.606,0.906,-34.902,3.131,9.535,5.092,38.392,4.721,-6.449,-2.761,0.0,40.0,40.7,9.64,3.238,-4.976,-3.844,-5.784,-4.676,-3.191,27.223,0.0,260.84,,270.0,270.0,-4.85,2.921,-0.83,25.588
13430.0,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0.0,40.0,40.7,9.588,3.159,-5.061,-3.849,-5.614,-4.747,-3.191,27.223,0.0,260.84,,270.0,270.0,-4.82,2.932,-0.87,25.585
13430.5,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0.0,40.0,40.7,9.588,3.159,-4.553,-3.938,-5.602,-4.638,-3.191,27.223,0.0,261.04,,270.0,270.0,-4.818,2.94,-0.87,25.53
13431.0,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0.0,40.0,40.7,9.588,3.159,-4.856,-4.08,-5.823,-4.898,-3.191,27.223,0.0,261.04,,270.0,270.0,-4.683,2.948,-0.838,25.499
13431.5,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0.0,40.0,40.7,9.588,3.159,-4.993,-4.063,-5.83,-4.861,-3.191,27.223,0.0,261.14,,270.0,270.0,-4.914,2.956,-0.852,25.443
13432.0,3.44,0.797,-35.209,3.068,9.552,5.026,38.471,4.735,-6.368,-2.774,0.0,39.978,40.756,9.588,3.159,-5.042,-3.853,-5.807,-4.739,-3.191,27.226,0.0,261.14,,270.0,270.0,-4.937,2.964,-0.81,25.402
13432.5,3.44,0.797,-35.209,3.068,9.552,5.026,38.471,4.735,-6.368,-2.774,0.0,40.0,40.8,9.588,3.159,-5.029,-4.017,-5.815,-4.833,-3.191,27.226,0.0,261.34,,270.0,270.0,-4.86,2.972,-0.848,25.356
13433.0,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0.0,40.0,40.8,9.564,2.976,-4.788,-3.941,-5.942,-4.782,-3.191,27.226,0.0,261.34,,270.0,270.0,-4.924,2.98,-0.807,25.326
13433.5,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0.0,40.0,40.8,9.564,2.976,-4.92,-3.866,-5.85,-4.659,-3.191,27.226,0.0,260.64,,270.0,270.0,-4.863,2.972,-0.775,25.379
13434.0,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0.0,40.0,40.8,9.564,2.976,-5.079,-3.741,-5.709,-4.658,-3.191,27.226,0.0,260.64,,270.0,270.0,-4.824,2.965,-0.764,25.355
13434.5,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0.0,40.0,40.8,9.564,2.976,-4.741,-3.944,-5.658,-4.715,-3.191,27.226,0.0,260.64,,270.0,270.0,-4.797,2.958,-0.856,25.364
13435.0,2.519,0.624,-34.462,3.236,9.533,5.075,38.491,4.736,-6.334,-2.758,0.0,39.996,40.772,9.564,2.976,-4.746,-3.882,-5.771,-4.549,-3.187,27.238,0.0,260.64,,270.0,270.0,-4.764,2.95,-0.766,25.42
13435.5,2.519,0.624,-34.462,3.236,9.533,5.075,38.491,4.736,-6.334,-2.758,0.0,40.0,40.8,9.564,2.976,-4.778,-3.849,-6.0,-4.623,-3.187,27.238,0.0,260.44,,270.0,270.0,-4.737,2.943,-0.694,25.529
13436.0,2.519,0.624,-34.462,3.236,9.533,5.075,38.491,4.736,-6.334,-2.758,0.0,40.0,40.8,9.564,2.976,-4.899,-3.917,-5.537,-4.632,-3.187,27.238,0.0,260.44,,270.0,270.0,-4.812,2.936,-0.78,25.418
13436.5,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0.0,40.0,40.8,9.681,3.097,-4.958,-4.028,-5.814,-4.872,-3.187,27.238,0.0,261.14,,270.0,270.0,-4.746,2.93,-0.714,25.208
13437.0,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0.0,40.0,40.8,9.681,3.097,-4.624,-4.107,-5.526,-4.889,-3.187,27.238,0.0,261.14,,270.0,270.0,-4.918,2.93,-0.782,25.091
13437.5,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0.0,40.0,40.8,9.681,3.097,-5.089,-4.022,-5.741,-4.884,-3.187,27.238,0.0,261.14,,270.0,270.0,-4.787,2.931,-0.824,25.175
13438.0,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0.0,40.0,40.8,9.681,3.097,-4.56,-3.954,-5.713,-4.776,-3.187,27.238,0.0,261.14,,270.0,270.0,-4.934,2.931,-0.779,25.254
13438.5,2.959,0.752,-33.746,3.187,9.551,5.045,38.465,4.715,-6.324,-2.748,0.0,39.993,40.796,9.681,3.097,-4.886,-3.699,-5.707,-4.568,-3.198,27.226,0.0,260.84,,270.0,270.0,-4.623,2.931,-0.707,25.277
13439.0,2.959,0.752,-33.746,3.187,9.551,5.045,38.465,4.715,-6.324,-2.748,0.0,40.0,40.8,9.681,3.097,-4.599,-3.762,-5.37,-4.51,-3.198,27.226,0.0,260.84,,270.0,270.0,-4.715,2.932,-0.818,25.349
13439.5,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0.0,40.0,40.8,9.445,3.159,-4.375,-3.533,-5.016,-4.122,-3.198,27.226,0.0,260.74,,270.0,270.0,-4.561,2.932,-0.774,25.321
13440.0,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0.0,40.0,40.8,9.445,3.159,-4.213,-3.882,-4.913,-4.447,-3.198,27.226,0.0,260.74,,270.0,270.0,-4.262,2.948,-0.77,25.316
13440.5,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0.0,40.0,40.8,9.445,3.159,-4.359,-3.982,-4.897,-4.622,-3.198,27.226,0.0,260.84,,270.0,270.0,-4.364,2.964,-0.708,25.3
13441.0,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0.0,40.0,40.8,9.445,3.159,-4.158,-3.795,-5.092,-4.389,-3.198,27.226,0.0,260.84,,270.0,270.0,-4.465,2.979,-0.738,25.321
13441.5,3.896,0.913,-35.209,3.134,9.554,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.81,9.445,3.159,-4.433,-3.702,-5.023,-4.424,-3.187,27.232,0.0,260.54,,270.0,270.0,-4.359,2.994,-0.658,25.323
13442.0,3.896,0.913,-35.209,3.134,9.554,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.8,9.445,3.159,-4.525,-3.693,-5.289,-4.39,-3.187,27.232,0.0,260.54,,270.0,270.0,-4.395,3.009,-0.628,25.34
13442.5,3.896,0.913,-35.209,3.134,9.554,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.8,9.445,3.159,-4.635,-3.9,-5.309,-4.579,-3.187,27.232,0.0,261.04,,270.0,270.0,-4.474,3.023,-0.669,25.32
13443.0,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.8,9.533,3.153,-4.272,-3.737,-5.364,-4.47,-3.187,27.232,0.0,261.04,,270.0,270.0,-4.606,3.038,-0.631,25.294
13443.5,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.8,9.533,3.153,-4.602,-3.713,-5.036,-4.4,-3.187,27.232,0.0,260.64,,270.0,270.0,-4.461,3.038,-0.73,25.228
13444.0,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.8,9.533,3.153,-4.226,-3.775,-5.334,-4.371,-3.187,27.232,0.0,260.64,,270.0,270.0,-4.438,3.039,-0.636,25.228
13444.5,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0.0,40.0,40.8,9.533,3.153,-4.528,-3.652,-5.187,-4.404,-3.187,27.232,0.0,260.24,,270.0,270.0,-4.427,3.039,-0.615,25.154
13445.0,3.069,0.711,-35.209,3.077,9.512,5.009,38.437,4.711,-6.228,-2.767,0.0,40.003,40.811,9.533,3.153,-4.447,-3.742,-5.419,-4.463,-3.201,27.218,0.0,260.24,,270.0,270.0,-4.443,3.04,-0.544,25.131
13445.5,3.069,0.711,-35.209,3.077,9.512,5.009,38.437,4.711,-6.228,-2.767,0.0,40.0,40.8,9.533,3.153,-4.542,-3.675,-5.661,-4.434,-3.201,27.218,0.0,260.14,,270.0,270.0,-4.518,3.04,-0.493,25.073
13446.0,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0.0,40.0,40.8,9.523,3.161,-4.661,-3.643,-5.397,-4.465,-3.201,27.218,0.0,260.14,,270.0,270.0,-4.578,3.041,-0.545,25.082
13446.5,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0.0,40.0,40.8,9.523,3.161,-4.732,-3.812,-5.643,-4.601,-3.201,27.218,0.0,260.44,,270.0,270.0,-4.541,3.046,-0.535,25.061
13447.0,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0.0,40.0,40.8,9.523,3.161,-4.518,-3.653,-5.689,-4.54,-3.201,27.218,0.0,260.44,,270.0,270.0,-4.697,3.051,-0.513,25.057
13447.5,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0.0,40.0,40.8,9.523,3.161,-4.699,-3.947,-5.276,-4.648,-3.201,27.218,0.0,260.84,,270.0,270.0,-4.6,3.055,-0.564,25.054
13448.0,3.346,0.777,-35.209,3.122,9.545,5.073,38.487,4.714,-6.171,-2.76,0.0,40.006,40.914,9.523,3.161,-4.518,-3.786,-5.421,-4.501,-3.206,27.221,0.0,260.84,,270.0,270.0,-4.643,3.06,-0.633,25.13
13448.5,3.346,0.777,-35.209,3.122,9.545,5.073,38.487,4.714,-6.171,-2.76,0.0,40.0,40.9,9.523,3.161,-4.604,-3.721,-5.209,-4.442,-3.206,27.221,0.0,261.24,,270.0,270.0,-4.556,3.065,-0.567,25.13
13449.0,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0.0,40.0,40.9,9.604,3.07,-4.457,-3.664,-5.493,-4.293,-3.206,27.221,0.0,261.24,,270.0,270.0,-4.494,3.069,-0.514,25.092
13449.5,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0.0,40.0,40.9,9.604,3.07,-4.573,-3.517,-5.451,-4.3,-3.206,27.221,0.0,261.14,,270.0,270.0,-4.477,3.064,-0.491,25.116
