t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13450.0,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0.0,40.0,40.9,9.604,3.07,-4.678,-3.48,-5.417,-4.368,-3.206,27.221,0.0,261.14,,270.0,270.0,-4.46,3.058,-0.485,25.099
13450.5,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0.0,40.0,40.9,9.604,3.07,-4.736,-3.625,-5.857,-4.555,-3.206,27.221,0.0,261.24,,270.0,270.0,-4.486,3.053,-0.415,25.022
13451.0,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0.0,40.0,40.9,9.604,3.07,-4.705,-3.734,-5.46,-4.589,-3.206,27.221,0.0,261.24,,270.0,270.0,-4.693,3.047,-0.482,24.956
13451.5,2.721,0.724,-33.963,3.229,9.465,5.029,38.485,4.716,-6.123,-2.746,0.0,40.017,40.878,9.604,3.07,-4.871,-3.593,-5.671,-4.497,-3.204,27.223,0.0,260.74,,270.0,270.0,-4.622,3.042,-0.521,24.923
13452.0,2.721,0.724,-33.963,3.229,9.465,5.029,38.485,4.716,-6.123,-2.746,0.0,40.0,40.9,9.604,3.07,-4.467,-3.726,-5.593,-4.522,-3.204,27.223,0.0,260.74,,270.0,270.0,-4.658,3.036,-0.471,24.9
13452.5,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0.0,40.0,40.9,9.653,3.262,-4.737,-3.51,-5.24,-4.343,-3.204,27.223,0.0,260.84,,270.0,270.0,-4.577,3.031,-0.573,24.944
13453.0,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0.0,40.0,40.9,9.653,3.262,-4.373,-3.592,-5.479,-4.407,-3.204,27.223,0.0,260.84,,270.0,270.0,-4.458,3.028,-0.479,24.979
13453.5,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0.0,40.0,40.9,9.653,3.262,-4.354,-3.491,-4.934,-4.063,-3.204,27.223,0.0,261.14,,270.0,270.0,-4.463,3.025,-0.547,25.004
13454.0,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0.0,40.0,40.9,9.653,3.262,-4.439,-3.362,-5.018,-4.071,-3.204,27.223,0.0,261.14,,270.0,270.0,-4.21,3.022,-0.508,24.995
13454.5,2.843,0.686,-34.931,3.162,9.495,5.029,38.452,4.718,-6.135,-2.779,0.0,40.03,40.883,9.653,3.262,-4.022,-3.423,-5.141,-4.016,-3.191,27.217,0.0,261.24,,270.0,270.0,-4.222,3.019,-0.414,24.908
13455.0,2.843,0.686,-34.931,3.162,9.495,5.029,38.452,4.718,-6.135,-2.779,0.0,40.0,40.9,9.653,3.262,-4.252,-3.411,-4.922,-4.179,-3.191,27.217,0.0,261.24,,270.0,270.0,-4.151,3.016,-0.429,24.785
13455.5,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0.0,40.0,40.9,9.604,2.973,-4.565,-3.416,-5.052,-4.221,-3.191,27.217,0.0,261.24,,270.0,270.0,-4.191,3.014,-0.407,24.759
13456.0,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0.0,40.0,40.9,9.604,2.973,-4.112,-3.466,-5.077,-4.109,-3.191,27.217,0.0,261.24,,270.0,270.0,-4.314,3.014,-0.326,24.716
13456.5,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0.0,40.0,40.9,9.604,2.973,-4.343,-3.329,-5.003,-4.143,-3.191,27.217,0.0,261.44,,270.0,270.0,-4.191,3.014,-0.351,24.766
13457.0,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0.0,40.0,40.9,9.604,2.973,-4.404,-3.495,-5.245,-4.294,-3.191,27.217,0.0,261.44,,270.0,270.0,-4.204,3.015,-0.332,24.836
13457.5,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0.0,40.0,40.9,9.604,2.973,-4.357,-3.489,-5.423,-4.341,-3.191,27.217,0.0,261.14,,270.0,270.0,-4.359,3.015,-0.303,24.912
13458.0,3.038,0.803,-33.946,3.217,9.463,5.017,38.455,4.753,-6.08,-2.772,0.0,40.042,40.962,9.604,2.973,-4.335,-3.48,-5.464,-4.224,-3.195,27.214,0.0,261.14,,270.0,270.0,-4.402,3.015,-0.274,25.005
13458.5,3.038,0.803,-33.946,3.217,9.463,5.017,38.455,4.753,-6.08,-2.772,0.0,40.0,41.0,9.604,2.973,-4.39,-3.482,-5.502,-4.442,-3.195,27.214,0.0,261.04,,270.0,270.0,-4.376,3.016,-0.338,24.971
13459.0,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0.0,40.0,41.0,9.728,3.076,-4.446,-3.661,-5.108,-4.179,-3.195,27.214,0.0,261.04,,270.0,270.0,-4.454,3.016,-0.296,24.943
13459.5,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0.0,40.0,41.0,9.728,3.076,-4.335,-3.454,-5.325,-4.293,-3.195,27.214,0.0,260.64,,270.0,270.0,-4.349,3.003,-0.335,24.889
13460.0,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0.0,40.0,41.0,9.728,3.076,-4.402,-3.477,-5.045,-4.094,-3.195,27.214,0.0,260.64,,270.0,270.0,-4.352,2.99,-0.332,24.896
13460.5,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0.0,40.0,41.0,9.728,3.076,-4.061,-3.37,-4.952,-4.103,-3.195,27.214,0.0,260.64,,270.0,270.0,-4.255,2.978,-0.377,24.898
13461.0,2.217,0.568,-33.737,3.202,9.513,5.009,38.479,4.712,-6.056,-2.778,0.0,40.042,40.961,9.728,3.076,-4.082,-3.342,-4.882,-3.996,-3.205,27.21,0.0,260.64,,270.0,270.0,-4.121,2.965,-0.305,24.893
13461.5,2.217,0.568,-33.737,3.202,9.513,5.009,38.479,4.712,-6.056,-2.778,0.0,40.0,41.0,9.728,3.076,-4.348,-3.391,-5.058,-4.181,-3.205,27.21,0.0,260.84,,270.0,270.0,-4.076,2.953,-0.301,24.878
13462.0,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0.0,40.0,41.0,9.52,3.217,-4.361,-3.396,-5.272,-4.223,-3.205,27.21,0.0,260.84,,270.0,270.0,-4.244,2.941,-0.247,25.008
13462.5,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0.0,40.0,41.0,9.52,3.217,-4.673,-3.42,-5.377,-4.288,-3.205,27.21,0.0,260.24,,270.0,270.0,-4.313,2.943,-0.277,25.019
13463.0,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0.0,40.0,41.0,9.52,3.217,-4.22,-3.295,-5.2,-3.997,-3.205,27.21,0.0,260.24,,270.0,270.0,-4.44,2.945,-0.204,25.059
13463.5,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0.0,40.0,41.0,9.52,3.217,-4.402,-3.21,-5.093,-4.053,-3.205,27.21,0.0,260.34,,270.0,270.0,-4.178,2.947,-0.242,25.115
13464.0,3.073,0.721,-35.209,3.17,9.512,5.052,38.484,4.713,-6.014,-2.758,0.0,40.067,40.969,9.52,3.217,-4.215,-3.27,-5.139,-4.098,-3.201,27.218,0.0,260.34,,270.0,270.0,-4.19,2.949,-0.217,25.241
13464.5,3.073,0.721,-35.209,3.17,9.512,5.052,38.484,4.713,-6.014,-2.758,0.0,40.1,41.0,9.52,3.217,-4.057,-3.293,-5.095,-3.922,-3.201,27.218,0.0,259.74,,270.0,270.0,-4.18,2.951,-0.174,25.346
13465.0,3.073,0.721,-35.209,3.17,9.512,5.052,38.484,4.713,-6.014,-2.758,0.0,40.1,41.0,9.52,3.217,-4.247,-3.035,-5.021,-3.887,-3.201,27.218,0.0,259.74,,270.0,270.0,-4.092,2.953,-0.14,25.401
13465.5,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0.0,40.1,41.0,9.715,3.05,-4.334,-3.172,-4.879,-4.009,-3.201,27.218,0.0,259.84,,270.0,270.0,-4.048,2.955,-0.141,25.334
13466.0,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0.0,40.1,41.0,9.715,3.05,-3.823,-3.168,-5.022,-3.98,-3.201,27.218,0.0,259.84,,270.0,270.0,-4.099,2.96,-0.132,25.33
13466.5,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0.0,40.1,41.0,9.715,3.05,-4.015,-3.112,-4.835,-3.772,-3.201,27.218,0.0,260.14,,270.0,270.0,-3.998,2.964,-0.216,25.361
13467.0,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0.0,40.1,41.0,9.715,3.05,-3.856,-3.098,-4.735,-3.79,-3.201,27.218,0.0,260.14,,270.0,270.0,-3.934,2.969,-0.069,25.244
13467.5,3.235,0.846,-33.426,3.19,9.495,5.033,38.435,4.715,-6.007,-2.771,0.0,40.081,40.994,9.715,3.05,-4.148,-3.241,-5.181,-4.138,-3.206,27.211,0.0,261.04,,270.0,270.0,-3.87,2.973,-0.036,25.194
13468.0,3.235,0.846,-33.426,3.19,9.495,5.033,38.435,4.715,-6.007,-2.771,0.0,40.1,41.0,9.715,3.05,-4.235,-3.402,-4.899,-4.153,-3.206,27.211,0.0,261.04,,270.0,270.0,-4.177,2.977,-0.109,25.208
13468.5,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0.0,40.1,41.0,9.549,3.165,-4.29,-3.063,-4.828,-3.949,-3.206,27.211,0.0,260.34,,270.0,270.0,-4.172,2.982,-0.086,25.133
13469.0,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0.0,40.1,41.0,9.549,3.165,-3.932,-3.254,-5.146,-4.033,-3.206,27.211,0.0,260.34,,270.0,270.0,-4.032,2.986,-0.073,25.031
13469.5,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0.0,40.1,41.0,9.549,3.165,-4.138,-3.284,-4.973,-4.037,-3.206,27.211,0.0,260.44,,270.0,270.0,-4.091,2.99,-0.137,25.066
13470.0,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0.0,40.1,41.0,9.549,3.165,-4.321,-3.228,-4.94,-4.011,-3.206,27.211,0.0,260.44,,270.0,270.0,-4.108,2.995,-0.055,25.113
13470.5,3.258,0.834,-35.026,3.125,9.477,5.003,38.508,4.753,-5.922,-2.754,0.0,40.089,41.015,9.549,3.165,-4.207,-3.265,-4.982,-4.041,-3.207,27.219,0.0,260.14,,270.0,270.0,-4.125,2.999,-0.059,25.135
13471.0,3.258,0.834,-35.026,3.125,9.477,5.003,38.508,4.753,-5.922,-2.754,0.0,40.1,41.0,9.549,3.165,-3.947,-3.192,-4.989,-3.908,-3.207,27.219,0.0,260.14,,270.0,270.0,-4.124,3.003,-0.065,25.192
13471.5,3.258,0.834,-35.026,3.125,9.477,5.003,38.508,4.753,-5.922,-2.754,0.0,40.1,41.0,9.549,3.165,-4.146,-3.123,-5.015,-3.936,-3.207,27.219,0.0,260.24,,270.0,270.0,-4.009,3.008,-0.056,25.207
13472.0,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0.0,40.1,41.0,9.476,3.146,-4.245,-3.15,-4.97,-3.983,-3.207,27.219,0.0,260.24,,270.0,270.0,-4.055,3.012,-0.099,25.222
13472.5,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0.0,40.1,41.0,9.476,3.146,-4.144,-3.246,-5.291,-4.133,-3.207,27.219,0.0,259.94,,270.0,270.0,-4.087,3.01,0.001,25.2
13473.0,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0.0,40.1,41.0,9.476,3.146,-4.182,-3.22,-5.407,-4.063,-3.207,27.219,0.0,259.94,,270.0,270.0,-4.203,3.007,0.007,25.22
13473.5,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0.0,40.1,41.0,9.476,3.146,-4.234,-3.218,-5.314,-3.991,-3.207,27.219,0.0,260.84,,270.0,270.0,-4.218,3.005,-0.054,25.196
13474.0,2.879,0.688,-35.209,3.138,9.665,5.06,38.537,4.742,-5.897,-2.769,0.0,40.113,41.075,9.476,3.146,-4.374,-3.001,-5.055,-3.915,-3.208,27.232,0.0,260.84,,270.0,270.0,-4.189,3.003,-0.011,25.13
13474.5,2.879,0.688,-35.209,3.138,9.665,5.06,38.537,4.742,-5.897,-2.769,0.0,40.1,41.1,9.476,3.146,-4.001,-3.171,-5.033,-3.99,-3.208,27.232,0.0,259.54,,270.0,270.0,-4.086,3.001,-0.074,25.115
13475.0,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0.0,40.1,41.1,9.489,3.077,-4.145,-3.155,-5.174,-3.934,-3.208,27.232,0.0,259.54,,270.0,270.0,-4.049,2.999,0.017,25.114
13475.5,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0.0,40.1,41.1,9.489,3.077,-4.105,-3.134,-5.336,-4.059,-3.208,27.232,0.0,260.54,,270.0,270.0,-4.102,2.992,0.04,25.128
13476.0,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0.0,40.1,41.1,9.489,3.077,-4.161,-3.047,-4.923,-3.759,-3.208,27.232,0.0,260.54,,270.0,270.0,-4.159,2.985,-0.02,25.108
13476.5,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0.0,40.1,41.1,9.489,3.077,-4.185,-2.92,-4.882,-3.794,-3.208,27.232,0.0,258.84,,270.0,270.0,-3.972,2.978,-0.034,25.277
13477.0,2.569,0.635,-35.209,3.217,9.52,5.049,38.482,4.722,-5.901,-2.786,0.0,40.112,41.039,9.489,3.077,-3.75,-3.141,-4.824,-3.775,-3.226,27.216,0.0,258.84,,270.0,270.0,-3.945,2.972,0.054,25.141
13477.5,2.569,0.635,-35.209,3.217,9.52,5.049,38.482,4.722,-5.901,-2.786,0.0,40.1,41.0,9.489,3.077,-4.157,-3.01,-4.81,-3.825,-3.226,27.216,0.0,260.24,,270.0,270.0,-3.873,2.965,-0.02,25.192
13478.0,2.569,0.635,-35.209,3.217,9.52,5.049,38.482,4.722,-5.901,-2.786,0.0,40.1,41.0,9.489,3.077,-3.77,-2.964,-4.626,-3.524,-3.226,27.216,0.0,260.24,,270.0,270.0,-3.95,2.952,0.038,25.213
13478.5,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0.0,40.1,41.0,9.592,3.065,-3.891,-2.744,-4.549,-3.594,-3.226,27.216,0.0,260.24,,270.0,270.0,-3.721,2.952,0.05,25.285
13479.0,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0.0,40.1,41.0,9.592,3.065,-3.466,-2.986,-4.608,-3.605,-3.226,27.216,0.0,260.24,,270.0,270.0,-3.695,2.969,0.024,25.301
13479.5,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0.0,40.1,41.0,9.592,3.065,-3.61,-3.065,-4.282,-3.692,-3.226,27.216,0.0,260.04,,270.0,270.0,-3.666,2.985,0.003,25.355
13480.0,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0.0,40.1,41.0,9.592,3.065,-3.762,-3.003,-4.559,-3.738,-3.226,27.216,0.0,260.04,,270.0,270.0,-3.662,3.001,0.128,25.35
13480.5,3.954,0.926,-35.209,3.146,9.568,4.997,38.437,4.726,-5.876,-2.783,0.0,40.124,41.087,9.592,3.065,-3.719,-3.02,-4.712,-3.588,-3.214,27.22,0.0,259.94,,270.0,270.0,-3.766,3.016,0.07,25.33
13481.0,3.954,0.926,-35.209,3.146,9.568,4.997,38.437,4.726,-5.876,-2.783,0.0,40.1,41.1,9.592,3.065,-3.702,-2.998,-4.678,-3.657,-3.214,27.22,0.0,259.94,,270.0,270.0,-3.76,3.032,0.098,25.366
13481.5,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0.0,40.1,41.1,9.364,3.148,-3.848,-2.907,-4.771,-3.67,-3.214,27.22,0.0,260.44,,270.0,270.0,-3.759,3.047,0.16,25.288
13482.0,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0.0,40.1,41.1,9.364,3.148,-4.029,-2.841,-4.617,-3.706,-3.214,27.22,0.0,260.44,,270.0,270.0,-3.799,3.049,0.13,25.269
13482.5,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0.0,40.1,41.1,9.364,3.148,-3.674,-3.048,-4.746,-3.799,-3.214,27.22,0.0,260.74,,270.0,270.0,-3.798,3.051,0.11,25.249
13483.0,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0.0,40.1,41.1,9.364,3.148,-3.772,-2.947,-4.621,-3.643,-3.214,27.22,0.0,260.74,,270.0,270.0,-3.817,3.053,0.133,25.26
13483.5,3.18,0.757,-35.209,3.087,9.559,5.036,38.487,4.733,-5.807,-2.77,0.0,40.142,41.119,9.364,3.148,-3.952,-2.877,-4.563,-3.695,-3.202,27.227,0.0,260.64,,270.0,270.0,-3.746,3.055,0.185,25.22
13484.0,3.18,0.757,-35.209,3.087,9.559,5.036,38.487,4.733,-5.807,-2.77,0.0,40.1,41.1,9.364,3.148,-3.963,-3.098,-4.821,-3.972,-3.202,27.227,0.0,260.64,,270.0,270.0,-3.772,3.057,0.119,25.098
13484.5,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0.0,40.1,41.1,9.453,3.157,-3.83,-3.042,-4.192,-3.678,-3.202,27.227,0.0,260.54,,270.0,270.0,-3.963,3.059,-0.042,25.087
13485.0,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0.0,40.1,41.1,9.453,3.157,-3.903,-2.896,-4.509,-3.686,-3.202,27.227,0.0,260.54,,270.0,270.0,-3.686,3.065,0.086,25.041
13485.5,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0.0,40.1,41.1,9.453,3.157,-3.501,-2.895,-4.739,-3.696,-3.202,27.227,0.0,260.14,,270.0,270.0,-3.749,3.071,0.148,25.063
13486.0,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0.0,40.1,41.1,9.453,3.157,-3.939,-3.136,-4.647,-3.962,-3.202,27.227,0.0,260.14,,270.0,270.0,-3.708,3.077,0.154,25.016
13486.5,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0.0,40.1,41.1,9.453,3.157,-3.909,-2.962,-4.763,-3.771,-3.202,27.227,0.0,260.44,,270.0,270.0,-3.921,3.082,0.187,25.044
13487.0,3.42,0.795,-35.209,3.134,9.547,5.066,38.496,4.754,-5.759,-2.793,0.0,40.147,41.158,9.453,3.157,-4.024,-2.798,-4.731,-3.678,-3.208,27.218,0.0,260.44,,270.0,270.0,-3.851,3.088,0.288,25.05
13487.5,3.42,0.795,-35.209,3.134,9.547,5.066,38.496,4.754,-5.759,-2.793,0.0,40.1,41.2,9.453,3.157,-4.067,-2.84,-5.188,-3.773,-3.208,27.218,0.0,260.34,,270.0,270.0,-3.808,3.093,0.105,25.07
13488.0,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0.0,40.1,41.2,9.575,3.153,-4.092,-2.858,-4.714,-3.713,-3.208,27.218,0.0,260.34,,270.0,270.0,-3.967,3.099,0.142,25.097
13488.5,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0.0,40.1,41.2,9.575,3.153,-3.613,-2.946,-4.819,-3.734,-3.208,27.218,0.0,260.44,,270.0,270.0,-3.844,3.1,0.152,25.143
13489.0,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0.0,40.1,41.2,9.575,3.153,-4.058,-2.923,-4.916,-3.734,-3.208,27.218,0.0,260.44,,270.0,270.0,-3.778,3.102,0.257,25.169
13489.5,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0.0,40.1,41.2,9.575,3.153,-4.146,-2.85,-4.891,-3.749,-3.208,27.218,0.0,260.04,,270.0,270.0,-3.908,3.104,0.221,25.167
13490.0,3.202,0.734,-35.209,3.16,9.594,5.083,38.542,4.744,-5.724,-2.78,0.0,40.16,41.177,9.575,3.153,-4.071,-3.03,-4.637,-3.749,-3.202,27.221,0.0,260.04,,270.0,270.0,-3.909,3.105,0.13,25.175
13490.5,3.202,0.734,-35.209,3.16,9.594,5.083,38.542,4.744,-5.724,-2.78,0.0,40.2,41.2,9.575,3.153,-3.602,-2.906,-4.819,-3.609,-3.202,27.221,0.0,260.14,,270.0,270.0,-3.872,3.107,0.213,25.223
13491.0,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0.0,40.2,41.2,9.551,3.137,-3.872,-3.027,-4.833,-3.847,-3.202,27.221,0.0,260.14,,270.0,270.0,-3.734,3.108,0.155,25.309
13491.5,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0.0,40.2,41.2,9.551,3.137,-3.996,-3.22,-4.699,-4.032,-3.202,27.221,0.0,260.04,,270.0,270.0,-3.895,3.101,0.298,25.316
13492.0,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0.0,40.2,41.2,9.551,3.137,-3.794,-2.79,-4.388,-3.544,-3.202,27.221,0.0,260.04,,270.0,270.0,-3.987,3.095,0.081,25.336
13492.5,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0.0,40.2,41.2,9.551,3.137,-3.781,-2.813,-4.537,-3.481,-3.202,27.221,0.0,259.74,,270.0,270.0,-3.629,3.088,0.205,25.327
13493.0,2.687,0.592,-35.209,3.147,9.553,5.056,38.507,4.712,-5.735,-2.761,0.0,40.17,41.188,9.551,3.137,-3.654,-2.782,-4.696,-3.46,-3.199,27.219,0.0,259.74,,270.0,270.0,-3.653,3.081,0.254,25.33
13493.5,2.687,0.592,-35.209,3.147,9.553,5.056,38.507,4.712,-5.735,-2.761,0.0,40.2,41.2,9.551,3.137,-3.713,-2.854,-4.356,-3.524,-3.199,27.219,0.0,259.54,,270.0,270.0,-3.648,3.075,0.139,25.206
13494.0,2.687,0.592,-35.209,3.147,9.553,5.056,38.507,4.712,-5.735,-2.761,0.0,40.2,41.2,9.551,3.137,-3.336,-2.705,-4.385,-3.349,-3.199,27.219,0.0,259.54,,270.0,270.0,-3.612,3.069,0.252,25.047
13494.5,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0.0,40.2,41.2,9.805,3.027,-3.722,-2.622,-4.226,-3.392,-3.199,27.219,0.0,259.64,,270.0,270.0,-3.444,3.062,0.301,24.951
13495.0,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0.0,40.2,41.2,9.805,3.027,-3.34,-2.725,-4.57,-3.42,-3.199,27.219,0.0,259.64,,270.0,270.0,-3.491,3.072,0.251,24.877
13495.5,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0.0,40.2,41.2,9.805,3.027,-3.681,-2.736,-4.481,-3.533,-3.199,27.219,0.0,259.24,,270.0,270.0,-3.514,3.082,0.327,24.837
13496.0,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0.0,40.2,41.2,9.805,3.027,-3.687,-2.755,-4.845,-3.665,-3.199,27.219,0.0,259.24,,270.0,270.0,-3.608,3.092,0.404,24.87
13496.5,3.672,0.964,-33.431,3.212,9.496,5.066,38.477,4.729,-5.693,-2.757,0.0,40.185,41.183,9.805,3.027,-3.941,-2.943,-4.65,-3.776,-3.191,27.212,0.0,259.94,,270.0,270.0,-3.738,3.101,0.357,24.853
13497.0,3.672,0.964,-33.431,3.212,9.496,5.066,38.477,4.729,-5.693,-2.757,0.0,40.2,41.2,9.805,3.027,-4.005,-2.741,-4.713,-3.638,-3.191,27.212,0.0,259.94,,270.0,270.0,-3.827,3.111,0.339,24.84
13497.5,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0.0,40.2,41.2,9.594,3.257,-3.778,-2.843,-4.777,-3.681,-3.191,27.212,0.0,259.74,,270.0,270.0,-3.774,3.12,0.343,24.816
13498.0,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0.0,40.2,41.2,9.594,3.257,-3.796,-2.798,-4.841,-3.619,-3.191,27.212,0.0,259.74,,270.0,270.0,-3.77,3.113,0.384,24.755
13498.5,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0.0,40.2,41.2,9.594,3.257,-3.924,-2.737,-4.812,-3.626,-3.191,27.212,0.0,260.44,,270.0,270.0,-3.764,3.107,0.345,24.717
13499.0,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0.0,40.2,41.2,9.594,3.257,-4.028,-2.708,-4.795,-3.615,-3.191,27.212,0.0,260.44,,270.0,270.0,-3.775,3.101,0.385,24.665
13499.5,2.725,0.645,-35.209,3.136,9.517,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.232,9.594,3.257,-3.74,-2.767,-4.568,-3.58,-3.196,27.212,0.0,260.24,,270.0,270.0,-3.786,3.095,0.272,24.642
13500.0,2.725,0.645,-35.209,3.136,9.517,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.2,9.594,3.257,-3.64,-2.737,-4.806,-3.504,-3.196,27.212,0.0,260.24,,270.0,270.0,-3.664,3.089,0.403,24.641
13500.5,2.725,0.645,-35.209,3.136,9.517,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.2,9.594,3.257,-3.886,-2.635,-4.774,-3.519,-3.196,27.212,0.0,260.44,,270.0,270.0,-3.672,3.083,0.427,24.633
13501.0,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.2,9.733,3.11,-3.876,-2.857,-4.701,-3.64,-3.196,27.212,0.0,260.44,,270.0,270.0,-3.703,3.077,0.35,24.637
13501.5,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.2,9.733,3.11,-3.972,-2.725,-4.792,-3.575,-3.196,27.212,0.0,260.34,,270.0,270.0,-3.769,3.072,0.434,24.658
13502.0,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.2,9.733,3.11,-3.715,-2.7,-4.767,-3.41,-3.196,27.212,0.0,260.34,,270.0,270.0,-3.766,3.068,0.349,24.646
13502.5,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0.0,40.2,41.2,9.733,3.11,-3.884,-2.837,-4.829,-3.695,-3.196,27.212,0.0,260.74,,270.0,270.0,-3.648,3.064,0.432,24.697
13503.0,2.807,0.717,-33.743,3.237,9.576,5.048,38.509,4.752,-5.64,-2.78,0.0,40.211,41.236,9.733,3.11,-3.769,-2.89,-4.851,-3.718,-3.225,27.202,0.0,260.74,,270.0,270.0,-3.811,3.06,0.391,24.698
13503.5,2.807,0.717,-33.743,3.237,9.576,5.048,38.509,4.752,-5.64,-2.78,0.0,40.2,41.2,9.733,3.11,-3.784,-3.012,-4.151,-3.596,-3.225,27.202,0.0,260.74,,270.0,270.0,-3.807,3.055,0.21,24.721
13504.0,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0.0,40.2,41.2,9.575,3.225,-3.845,-2.7,-4.519,-3.528,-3.225,27.202,0.0,260.74,,270.0,270.0,-3.636,3.051,0.346,24.742
13504.5,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0.0,40.2,41.2,9.575,3.225,-3.506,-2.736,-4.707,-3.597,-3.225,27.202,0.0,260.34,,270.0,270.0,-3.648,3.05,0.393,24.858
13505.0,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0.0,40.2,41.2,9.575,3.225,-3.909,-2.871,-4.564,-3.668,-3.225,27.202,0.0,260.34,,270.0,270.0,-3.636,3.049,0.393,24.943
13505.5,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0.0,40.2,41.2,9.575,3.225,-3.698,-2.817,-4.666,-3.537,-3.225,27.202,0.0,260.24,,270.0,270.0,-3.753,3.049,0.324,24.998
13506.0,2.995,0.665,-35.209,3.14,9.599,5.122,38.518,4.759,-5.6,-2.784,0.0,40.222,41.181,9.575,3.225,-3.811,-2.704,-4.583,-3.485,-3.208,27.21,0.0,260.24,,270.0,270.0,-3.679,3.048,0.408,24.996
13506.5,2.995,0.665,-35.209,3.14,9.599,5.122,38.518,4.759,-5.6,-2.784,0.0,40.2,41.2,9.575,3.225,-3.607,-2.682,-4.644,-3.445,-3.208,27.21,0.0,260.64,,270.0,270.0,-3.645,3.047,0.436,24.941
13507.0,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0.0,40.2,41.2,9.507,3.15,-3.747,-2.662,-4.402,-3.425,-3.208,27.21,0.0,260.64,,270.0,270.0,-3.594,3.046,0.355,24.779
13507.5,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0.0,40.2,41.2,9.507,3.15,-3.572,-2.67,-4.694,-3.368,-3.208,27.21,0.0,261.24,,270.0,270.0,-3.559,3.048,0.487,24.695
13508.0,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0.0,40.2,41.2,9.507,3.15,-3.654,-2.572,-4.203,-3.316,-3.208,27.21,0.0,261.24,,270.0,270.0,-3.576,3.049,0.367,24.703
13508.5,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0.0,40.2,41.2,9.507,3.15,-3.55,-2.554,-4.264,-3.119,-3.208,27.21,0.0,260.74,,270.0,270.0,-3.436,3.051,0.503,24.768
13509.0,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0.0,40.2,41.2,9.507,3.15,-3.267,-2.543,-4.436,-3.16,-3.208,27.21,0.0,260.74,,270.0,270.0,-3.372,3.052,0.351,24.87
13509.5,3.14,0.761,-35.209,3.157,9.634,5.088,38.472,4.747,-5.609,-2.788,0.0,40.224,41.286,9.507,3.15,-3.406,-2.419,-4.149,-3.15,-3.212,27.197,0.0,260.64,,270.0,270.0,-3.351,3.053,0.513,25.014
13510.0,3.14,0.761,-35.209,3.157,9.634,5.088,38.472,4.747,-5.609,-2.788,0.0,40.2,41.3,9.507,3.15,-3.183,-2.454,-4.249,-3.116,-3.212,27.197,0.0,260.64,,270.0,270.0,-3.281,3.055,0.573,25.062
13510.5,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0.0,40.2,41.3,9.674,3.161,-3.44,-2.422,-4.108,-3.18,-3.212,27.197,0.0,260.84,,270.0,270.0,-3.25,3.056,0.513,25.109
13511.0,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0.0,40.2,41.3,9.674,3.161,-3.332,-2.4,-4.271,-3.16,-3.212,27.197,0.0,260.84,,270.0,270.0,-3.288,3.06,0.596,25.114
13511.5,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0.0,40.2,41.3,9.674,3.161,-3.321,-2.398,-4.39,-3.105,-3.212,27.197,0.0,260.24,,270.0,270.0,-3.291,3.065,0.673,25.074
13512.0,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0.0,40.2,41.3,9.674,3.161,-3.469,-2.543,-4.264,-3.305,-3.212,27.197,0.0,260.24,,270.0,270.0,-3.303,3.069,0.652,25.087
13512.5,3.313,0.851,-34.6,3.106,9.456,5.076,38.5,4.731,-5.543,-2.778,0.0,40.236,41.277,9.674,3.161,-3.462,-2.472,-4.416,-3.302,-3.215,27.193,0.0,259.94,,270.0,270.0,-3.395,3.073,0.674,25.095
13513.0,3.313,0.851,-34.6,3.106,9.456,5.076,38.5,4.731,-5.543,-2.778,0.0,40.2,41.3,9.674,3.161,-3.683,-2.571,-4.737,-3.502,-3.215,27.193,0.0,259.94,,270.0,270.0,-3.413,3.077,0.705,25.149
13513.5,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0.0,40.2,41.3,9.575,3.201,-3.933,-2.518,-4.682,-3.385,-3.215,27.193,0.0,259.44,,270.0,270.0,-3.623,3.08,0.679,25.149
13514.0,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0.0,40.2,41.3,9.575,3.201,-3.225,-2.466,-4.506,-3.278,-3.215,27.193,0.0,259.44,,270.0,270.0,-3.63,3.073,0.611,25.087
13514.5,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0.0,40.2,41.3,9.575,3.201,-3.435,-2.421,-4.544,-3.161,-3.215,27.193,0.0,260.54,,270.0,270.0,-3.369,3.066,0.707,25.08
13515.0,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0.0,40.2,41.3,9.575,3.201,-3.601,-2.402,-4.488,-3.261,-3.215,27.193,0.0,260.54,,270.0,270.0,-3.39,3.059,0.708,25.118
13515.5,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0.0,40.2,41.3,9.575,3.201,-3.62,-2.497,-4.477,-3.313,-3.215,27.193,0.0,259.64,,270.0,270.0,-3.438,3.052,0.716,25.217
13516.0,2.631,0.571,-35.209,3.138,9.606,5.061,38.544,4.74,-5.514,-2.79,0.0,40.238,41.296,9.575,3.201,-3.392,-2.372,-4.566,-3.133,-3.214,27.19,0.0,259.64,,270.0,270.0,-3.477,3.045,0.671,25.272
13516.5,2.631,0.571,-35.209,3.138,9.606,5.061,38.544,4.74,-5.514,-2.79,0.0,40.2,41.3,9.575,3.201,-3.524,-2.329,-4.222,-3.14,-3.214,27.19,0.0,260.04,,270.0,270.0,-3.366,3.038,0.721,25.294
13517.0,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0.0,40.2,41.3,9.824,3.156,-3.573,-2.323,-4.403,-3.188,-3.214,27.19,0.0,260.04,,270.0,270.0,-3.304,3.031,0.765,25.309
13517.5,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0.0,40.2,41.3,9.824,3.156,-3.534,-2.381,-4.192,-3.163,-3.214,27.19,0.0,260.14,,270.0,270.0,-3.372,3.026,0.667,25.293
13518.0,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0.0,40.2,41.3,9.824,3.156,-3.643,-2.32,-4.347,-3.166,-3.214,27.19,0.0,260.14,,270.0,270.0,-3.317,3.021,0.741,25.294
13518.5,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0.0,40.2,41.3,9.824,3.156,-3.085,-2.274,-4.354,-3.141,-3.214,27.19,0.0,260.34,,270.0,270.0,-3.369,3.017,0.736,25.301
13519.0,2.727,0.727,-33.408,3.169,9.487,5.066,38.512,4.749,-5.494,-2.762,0.0,40.262,41.231,9.824,3.156,-3.517,-2.481,-4.366,-3.199,-3.197,27.2,0.0,260.34,,270.0,270.0,-3.214,3.012,0.792,25.433
13519.5,2.727,0.727,-33.408,3.169,9.487,5.066,38.512,4.749,-5.494,-2.762,0.0,40.3,41.2,9.824,3.156,-3.311,-2.323,-4.33,-3.075,-3.197,27.2,0.0,260.64,,270.0,270.0,-3.391,3.007,0.667,25.453
13520.0,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0.0,40.3,41.2,9.631,3.091,-3.363,-2.402,-4.04,-3.094,-3.197,27.2,0.0,260.64,,270.0,270.0,-3.26,3.003,0.831,25.522
13520.5,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0.0,40.3,41.2,9.631,3.091,-3.39,-2.559,-4.144,-3.283,-3.197,27.2,0.0,259.94,,270.0,270.0,-3.225,2.994,0.681,25.582
13521.0,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0.0,40.3,41.2,9.631,3.091,-3.3,-2.322,-4.368,-3.118,-3.197,27.2,0.0,259.94,,270.0,270.0,-3.344,2.986,0.765,25.555
13521.5,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0.0,40.3,41.2,9.631,3.091,-3.389,-2.285,-4.346,-3.051,-3.197,27.2,0.0,260.04,,270.0,270.0,-3.277,2.978,0.824,25.594
13522.0,2.484,0.685,-33.481,3.168,9.563,5.056,38.52,4.76,-5.465,-2.774,0.0,40.259,41.26,9.631,3.091,-3.518,-2.225,-4.224,-3.066,-3.199,27.186,0.0,260.04,,270.0,270.0,-3.268,2.969,0.78,25.547
13522.5,2.484,0.685,-33.481,3.168,9.563,5.056,38.52,4.76,-5.465,-2.774,0.0,40.3,41.3,9.631,3.091,-3.599,-2.187,-4.435,-3.074,-3.199,27.186,0.0,260.34,,270.0,270.0,-3.258,2.961,0.721,25.419
13523.0,2.484,0.685,-33.481,3.168,9.563,5.056,38.52,4.76,-5.465,-2.774,0.0,40.3,41.3,9.631,3.091,-3.291,-2.292,-4.165,-3.043,-3.199,27.186,0.0,260.34,,270.0,270.0,-3.324,2.954,0.839,25.287
13523.5,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0.0,40.3,41.3,9.551,2.958,-3.288,-2.234,-4.257,-2.944,-3.199,27.186,0.0,260.34,,270.0,270.0,-3.198,2.946,0.885,25.186
13524.0,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0.0,40.3,41.3,9.551,2.958,-3.282,-2.26,-3.969,-2.94,-3.199,27.186,0.0,260.34,,270.0,270.0,-3.181,2.942,0.835,25.113
13524.5,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0.0,40.3,41.3,9.551,2.958,-3.129,-2.183,-4.066,-2.987,-3.199,27.186,0.0,260.24,,270.0,270.0,-3.113,2.939,0.826,25.072
13525.0,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0.0,40.3,41.3,9.551,2.958,-3.115,-2.293,-4.139,-3.152,-3.199,27.186,0.0,260.24,,270.0,270.0,-3.091,2.935,0.86,24.973
13525.5,2.724,0.666,-34.601,3.197,9.498,5.061,38.497,4.762,-5.456,-2.767,0.0,40.274,41.287,9.551,2.958,-3.134,-2.199,-4.221,-3.135,-3.205,27.182,0.0,260.24,,270.0,270.0,-3.175,2.932,0.915,24.931
13526.0,2.724,0.666,-34.601,3.197,9.498,5.061,38.497,4.762,-5.456,-2.767,0.0,40.3,41.3,9.551,2.958,-3.228,-2.303,-4.147,-3.156,-3.205,27.182,0.0,260.24,,270.0,270.0,-3.172,2.928,0.913,24.94
13526.5,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0.0,40.3,41.3,9.766,3.07,-3.301,-2.324,-4.265,-3.245,-3.205,27.182,0.0,260.14,,270.0,270.0,-3.208,2.925,0.854,25.033
13527.0,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0.0,40.3,41.3,9.766,3.07,-3.374,-2.448,-4.141,-3.232,-3.205,27.182,0.0,260.14,,270.0,270.0,-3.284,2.917,0.925,25.048
13527.5,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0.0,40.3,41.3,9.766,3.07,-3.3,-2.364,-4.2,-3.17,-3.205,27.182,0.0,260.04,,270.0,270.0,-3.299,2.909,0.835,25.062
13528.0,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0.0,40.3,41.3,9.766,3.07,-3.235,-2.156,-4.288,-2.934,-3.205,27.182,0.0,260.04,,270.0,270.0,-3.259,2.901,0.912,25.115
13528.5,2.42,0.643,-33.713,3.176,9.456,5.038,38.525,4.767,-5.415,-2.776,0.0,40.276,41.274,9.766,3.07,-3.196,-2.079,-4.402,-2.934,-3.207,27.177,0.0,260.04,,270.0,270.0,-3.153,2.893,0.987,25.113
13529.0,2.42,0.643,-33.713,3.176,9.456,5.038,38.525,4.767,-5.415,-2.776,0.0,40.3,41.3,9.766,3.07,-3.284,-2.146,-3.989,-2.897,-3.207,27.177,0.0,260.04,,270.0,270.0,-3.153,2.885,0.898,25.085
13529.5,2.42,0.643,-33.713,3.176,9.456,5.038,38.525,4.767,-5.415,-2.776,0.0,40.3,41.3,9.766,3.07,-3.219,-2.005,-3.967,-2.813,-3.207,27.177,0.0,259.44,,270.0,270.0,-3.079,2.877,0.89,25.093
13530.0,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0.0,40.3,41.3,9.577,3.055,-3.036,-1.999,-3.977,-2.692,-3.207,27.177,0.0,259.44,,270.0,270.0,-3.001,2.87,0.895,25.224
13530.5,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0.0,40.3,41.3,9.577,3.055,-2.951,-2.083,-3.795,-2.762,-3.207,27.177,0.0,260.34,,270.0,270.0,-2.926,2.875,1.01,25.259
13531.0,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0.0,40.3,41.3,9.577,3.055,-3.131,-1.915,-3.762,-2.716,-3.207,27.177,0.0,260.34,,270.0,270.0,-2.898,2.88,0.981,25.262
13531.5,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0.0,40.3,41.3,9.577,3.055,-2.895,-2.079,-4.032,-2.786,-3.207,27.177,0.0,260.14,,270.0,270.0,-2.881,2.885,1.03,25.28
13532.0,3.185,0.823,-34.841,3.209,9.546,5.072,38.477,4.766,-5.407,-2.78,0.0,40.279,41.259,9.577,3.055,-2.986,-1.898,-3.935,-2.677,-3.209,27.177,0.0,260.14,,270.0,270.0,-2.948,2.89,1.095,25.28
13532.5,3.185,0.823,-34.841,3.209,9.546,5.072,38.477,4.766,-5.407,-2.78,0.0,40.3,41.3,9.577,3.055,-3.163,-1.896,-3.864,-2.732,-3.209,27.177,0.0,260.14,,270.0,270.0,-2.874,2.895,1.077,25.266
13533.0,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0.0,40.3,41.3,9.708,3.148,-2.899,-1.938,-4.019,-2.739,-3.209,27.177,0.0,260.14,,270.0,270.0,-2.914,2.9,1.107,25.265
13533.5,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0.0,40.3,41.3,9.708,3.148,-2.9,-1.761,-3.841,-2.546,-3.209,27.177,0.0,260.04,,270.0,270.0,-2.899,2.897,1.112,25.29
13534.0,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0.0,40.3,41.3,9.708,3.148,-2.961,-1.848,-3.659,-2.576,-3.209,27.177,0.0,260.04,,270.0,270.0,-2.762,2.894,1.19,25.148
13534.5,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0.0,40.3,41.3,9.708,3.148,-2.856,-1.922,-3.908,-2.774,-3.209,27.177,0.0,260.14,,270.0,270.0,-2.761,2.892,1.241,25.142
13535.0,2.735,0.709,-34.418,3.13,9.424,5.108,38.5,4.768,-5.357,-2.782,0.0,40.284,41.37,9.708,3.148,-3.212,-1.775,-4.073,-2.707,-3.201,27.184,0.0,260.14,,270.0,270.0,-2.865,2.889,1.297,25.109
13535.5,2.735,0.709,-34.418,3.13,9.424,5.108,38.5,4.768,-5.357,-2.782,0.0,40.3,41.4,9.708,3.148,-2.759,-1.833,-3.523,-2.441,-3.201,27.184,0.0,260.34,,270.0,270.0,-2.942,2.886,1.04,25.084
13536.0,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0.0,40.3,41.4,9.538,3.124,-2.77,-1.778,-3.681,-2.442,-3.201,27.184,0.0,260.34,,270.0,270.0,-2.639,2.884,1.262,25.114
13536.5,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0.0,40.3,41.4,9.538,3.124,-2.735,-1.749,-3.892,-2.479,-3.201,27.184,0.0,260.74,,270.0,270.0,-2.668,2.893,1.343,25.063
13537.0,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0.0,40.3,41.4,9.538,3.124,-2.934,-1.757,-3.546,-2.497,-3.201,27.184,0.0,260.74,,270.0,270.0,-2.714,2.902,1.298,25.187
13537.5,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0.0,40.3,41.4,9.538,3.124,-2.923,-1.742,-3.746,-2.547,-3.201,27.184,0.0,260.64,,270.0,270.0,-2.683,2.911,1.352,25.289
13538.0,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0.0,40.3,41.4,9.538,3.124,-2.752,-1.781,-3.81,-2.584,-3.201,27.184,0.0,260.64,,270.0,270.0,-2.74,2.92,1.284,25.208
13538.5,3.442,0.781,-35.209,3.097,9.547,5.061,38.497,4.775,-5.327,-2.774,0.0,40.293,41.281,9.538,3.124,-2.793,-1.736,-3.831,-2.562,-3.205,27.184,0.0,260.54,,270.0,270.0,-2.732,2.928,1.355,25.205
13539.0,3.442,0.781,-35.209,3.097,9.547,5.061,38.497,4.775,-5.327,-2.774,0.0,40.3,41.3,9.538,3.124,-2.857,-1.769,-3.861,-2.464,-3.205,27.184,0.0,260.54,,270.0,270.0,-2.731,2.937,1.364,25.15
13539.5,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0.0,40.3,41.3,9.61,3.12,-2.687,-1.66,-3.944,-2.496,-3.205,27.184,0.0,260.24,,270.0,270.0,-2.737,2.945,1.417,25.169
13540.0,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0.0,40.3,41.3,9.61,3.12,-2.862,-1.567,-3.768,-2.404,-3.205,27.184,0.0,260.24,,270.0,270.0,-2.697,2.95,1.438,25.222
13540.5,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0.0,40.3,41.3,9.61,3.12,-2.931,-1.754,-3.881,-2.617,-3.205,27.184,0.0,260.44,,270.0,270.0,-2.65,2.955,1.372,25.285
13541.0,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0.0,40.3,41.3,9.61,3.12,-2.834,-1.909,-3.655,-2.55,-3.205,27.184,0.0,260.44,,270.0,270.0,-2.796,2.96,1.42,25.314
13541.5,3.247,0.841,-34.583,3.124,9.437,5.055,38.525,4.76,-5.291,-2.796,0.0,40.286,41.271,9.61,3.12,-2.909,-1.564,-3.65,-2.433,-3.216,27.173,0.0,260.34,,270.0,270.0,-2.737,2.964,1.445,25.293
13542.0,3.247,0.841,-34.583,3.124,9.437,5.055,38.525,4.76,-5.291,-2.796,0.0,40.3,41.3,9.61,3.12,-2.832,-1.573,-3.737,-2.445,-3.216,27.173,0.0,260.34,,270.0,270.0,-2.639,2.969,1.469,25.279
13542.5,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0.0,40.3,41.3,9.694,3.144,-2.937,-1.557,-3.66,-2.401,-3.216,27.173,0.0,260.14,,270.0,270.0,-2.647,2.973,1.45,25.254
13543.0,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0.0,40.3,41.3,9.694,3.144,-2.527,-1.534,-3.795,-2.301,-3.216,27.173,0.0,260.14,,270.0,270.0,-2.639,2.967,1.491,25.215
13543.5,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0.0,40.3,41.3,9.694,3.144,-2.7,-1.474,-3.472,-2.294,-3.216,27.173,0.0,260.24,,270.0,270.0,-2.539,2.961,1.468,25.188
13544.0,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0.0,40.3,41.3,9.694,3.144,-2.572,-1.544,-3.618,-2.237,-3.216,27.173,0.0,260.24,,270.0,270.0,-2.485,2.955,1.523,25.14
13544.5,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0.0,40.3,41.3,9.694,3.144,-2.605,-1.273,-3.439,-2.119,-3.216,27.173,0.0,260.64,,270.0,270.0,-2.493,2.949,1.525,25.053
13545.0,2.592,0.705,-33.755,3.146,9.514,5.065,38.491,4.771,-5.284,-2.774,0.0,40.299,41.29,9.694,3.144,-2.484,-1.55,-3.437,-2.272,-3.205,27.186,0.0,260.64,,270.0,270.0,-2.359,2.943,1.632,24.81
13545.5,2.592,0.705,-33.755,3.146,9.514,5.065,38.491,4.771,-5.284,-2.774,0.0,40.3,41.3,9.694,3.144,-2.667,-1.461,-3.699,-2.268,-3.205,27.186,0.0,259.94,,270.0,270.0,-2.436,2.937,1.659,24.832
13546.0,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0.0,40.3,41.3,9.657,3.127,-2.505,-1.414,-3.698,-2.211,-3.205,27.186,0.0,259.94,,270.0,270.0,-2.524,2.932,1.668,24.781
13546.5,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0.0,40.3,41.3,9.657,3.127,-2.665,-1.569,-3.604,-2.368,-3.205,27.186,0.0,260.34,,270.0,270.0,-2.457,2.923,1.658,24.782
13547.0,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0.0,40.3,41.3,9.657,3.127,-2.604,-1.426,-3.756,-2.32,-3.205,27.186,0.0,260.34,,270.0,270.0,-2.552,2.914,1.709,24.704
13547.5,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0.0,40.3,41.3,9.657,3.127,-2.893,-1.461,-3.778,-2.326,-3.205,27.186,0.0,260.24,,270.0,270.0,-2.527,2.905,1.726,24.662
13548.0,2.372,0.609,-34.086,3.081,9.483,5.017,38.541,4.753,-5.225,-2.773,0.0,40.3,41.285,9.657,3.127,-2.299,-1.419,-3.617,-2.247,-3.202,27.193,0.0,260.24,,270.0,270.0,-2.615,2.896,1.777,24.693
13548.5,2.372,0.609,-34.086,3.081,9.483,5.017,38.541,4.753,-5.225,-2.773,0.0,40.3,41.3,9.657,3.127,-2.497,-1.348,-3.528,-2.031,-3.202,27.193,0.0,260.14,,270.0,270.0,-2.395,2.887,1.818,24.692
13549.0,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0.0,40.3,41.3,9.6,3.175,-2.605,-1.421,-3.369,-2.11,-3.202,27.193,0.0,260.14,,270.0,270.0,-2.351,2.879,1.713,24.679
13549.5,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0.0,40.3,41.3,9.6,3.175,-2.535,-1.244,-3.52,-2.091,-3.202,27.193,0.0,260.64,,270.0,270.0,-2.377,2.881,1.807,24.709
13550.0,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0.0,40.3,41.3,9.6,3.175,-2.676,-1.273,-3.621,-2.13,-3.202,27.193,0.0,260.64,,270.0,270.0,-2.347,2.884,1.83,24.755
13550.5,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0.0,40.3,41.3,9.6,3.175,-2.374,-1.261,-3.592,-2.017,-3.202,27.193,0.0,260.24,,270.0,270.0,-2.425,2.886,1.849,24.798
13551.0,3.035,0.723,-35.102,3.101,9.49,5.053,38.523,4.751,-5.222,-2.77,0.0,40.306,41.32,9.6,3.175,-2.531,-1.06,-3.393,-1.939,-3.203,27.207,0.0,260.24,,270.0,270.0,-2.311,2.889,1.894,24.84
13551.5,3.035,0.723,-35.102,3.101,9.49,5.053,38.523,4.751,-5.222,-2.77,0.0,40.3,41.3,9.6,3.175,-2.587,-1.067,-3.363,-1.923,-3.203,27.207,0.0,260.24,,270.0,270.0,-2.231,2.891,2.014,24.909
13552.0,3.035,0.723,-35.102,3.101,9.49,5.053,38.523,4.751,-5.222,-2.77,0.0,40.3,41.3,9.6,3.175,-2.627,-1.064,-3.614,-2.0,-3.203,27.207,0.0,260.24,,270.0,270.0,-2.235,2.894,1.799,24.907
13552.5,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0.0,40.3,41.3,9.784,3.062,-2.309,-1.09,-3.415,-1.839,-3.203,27.207,0.0,260.34,,270.0,270.0,-2.326,2.896,1.969,24.857
13553.0,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0.0,40.3,41.3,9.784,3.062,-2.154,-0.963,-3.267,-1.675,-3.203,27.207,0.0,260.34,,270.0,270.0,-2.163,2.895,2.013,24.833
13553.5,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0.0,40.3,41.3,9.784,3.062,-2.066,-1.059,-2.853,-1.7,-3.203,27.207,0.0,260.74,,270.0,270.0,-2.015,2.895,1.859,24.797
13554.0,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0.0,40.3,41.3,9.784,3.062,-2.252,-0.929,-3.141,-1.766,-3.203,27.207,0.0,260.74,,270.0,270.0,-1.919,2.894,2.092,24.739
13554.5,2.865,0.766,-33.239,3.186,9.519,5.076,38.45,4.746,-5.241,-2.781,0.0,40.305,41.256,9.784,3.062,-2.168,-0.98,-2.966,-1.756,-3.199,27.206,0.0,260.74,,270.0,270.0,-2.022,2.894,1.991,24.741
13555.0,2.865,0.766,-33.239,3.186,9.519,5.076,38.45,4.746,-5.241,-2.781,0.0,40.3,41.3,9.784,3.062,-2.008,-0.894,-3.081,-1.665,-3.199,27.206,0.0,260.74,,270.0,270.0,-1.968,2.893,2.174,24.743
13555.5,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0.0,40.3,41.3,9.848,3.059,-2.137,-0.868,-3.088,-1.747,-3.199,27.206,0.0,260.84,,270.0,270.0,-1.912,2.893,2.293,24.77
13556.0,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0.0,40.3,41.3,9.848,3.059,-2.231,-1.235,-3.052,-1.869,-3.199,27.206,0.0,260.84,,270.0,270.0,-1.96,2.886,1.943,24.8
13556.5,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0.0,40.3,41.3,9.848,3.059,-2.209,-1.101,-3.261,-1.861,-3.199,27.206,0.0,261.04,,270.0,270.0,-2.097,2.878,2.041,24.838
13557.0,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0.0,40.3,41.3,9.848,3.059,-2.225,-1.09,-3.33,-1.86,-3.199,27.206,0.0,261.04,,270.0,270.0,-2.108,2.871,2.078,24.873
13557.5,2.435,0.678,-33.225,3.13,9.483,5.089,38.498,4.734,-5.181,-2.764,0.0,40.292,41.212,9.848,3.059,-2.408,-1.112,-3.192,-1.962,-3.188,27.212,0.0,260.54,,270.0,270.0,-2.126,2.864,2.032,24.894
13558.0,2.435,0.678,-33.225,3.13,9.483,5.089,38.498,4.734,-5.181,-2.764,0.0,40.3,41.2,9.848,3.059,-2.475,-1.156,-3.284,-1.956,-3.188,27.212,0.0,260.54,,270.0,270.0,-2.168,2.857,2.029,24.892
13558.5,2.435,0.678,-33.225,3.13,9.483,5.089,38.498,4.734,-5.181,-2.764,0.0,40.3,41.2,9.848,3.059,-2.107,-1.079,-3.202,-1.78,-3.188,27.212,0.0,260.14,,270.0,270.0,-2.218,2.85,2.014,24.814
13559.0,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0.0,40.3,41.2,9.553,3.286,-2.172,-1.31,-3.178,-2.007,-3.188,27.212,0.0,260.14,,270.0,270.0,-2.042,2.843,2.039,24.803
13559.5,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0.0,40.3,41.2,9.553,3.286,-2.327,-1.108,-3.181,-1.977,-3.188,27.212,0.0,260.24,,270.0,270.0,-2.167,2.853,2.017,24.784
13560.0,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0.0,40.3,41.2,9.553,3.286,-2.344,-1.192,-3.35,-2.039,-3.188,27.212,0.0,260.24,,270.0,270.0,-2.148,2.862,2.019,24.794
13560.5,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0.0,40.3,41.2,9.553,3.286,-2.386,-1.167,-3.59,-2.082,-3.188,27.212,0.0,260.54,,270.0,270.0,-2.231,2.872,2.082,24.793
13561.0,3.438,0.84,-35.209,3.091,9.578,5.057,38.523,4.743,-5.116,-2.775,0.0,40.296,41.221,9.553,3.286,-2.337,-1.228,-3.473,-2.136,-3.192,27.211,0.0,260.54,,270.0,270.0,-2.306,2.881,2.077,24.787
13561.5,3.438,0.84,-35.209,3.091,9.578,5.057,38.523,4.743,-5.116,-2.775,0.0,40.3,41.2,9.553,3.286,-2.392,-1.35,-3.274,-2.202,-3.192,27.211,0.0,260.74,,270.0,270.0,-2.294,2.89,2.028,24.748
13562.0,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0.0,40.3,41.2,9.72,3.187,-2.418,-1.27,-3.453,-2.12,-3.192,27.211,0.0,260.74,,270.0,270.0,-2.305,2.899,2.075,24.803
13562.5,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0.0,40.3,41.2,9.72,3.187,-2.342,-1.121,-3.561,-1.948,-3.192,27.211,0.0,260.14,,270.0,270.0,-2.315,2.895,2.086,24.794
13563.0,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0.0,40.3,41.2,9.72,3.187,-2.377,-1.073,-3.596,-1.932,-3.192,27.211,0.0,260.14,,270.0,270.0,-2.243,2.891,2.007,24.783
13563.5,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0.0,40.3,41.2,9.72,3.187,-2.31,-1.175,-3.416,-1.904,-3.192,27.211,0.0,259.84,,270.0,270.0,-2.245,2.887,2.078,24.808
13564.0,2.657,0.663,-34.502,3.151,9.4,5.102,38.527,4.781,-5.092,-2.774,0.0,40.284,41.176,9.72,3.187,-2.271,-1.125,-3.274,-1.964,-3.194,27.211,0.0,259.84,,270.0,270.0,-2.201,2.884,2.091,24.783
13564.5,2.657,0.663,-34.502,3.151,9.4,5.102,38.527,4.781,-5.092,-2.774,0.0,40.3,41.2,9.72,3.187,-2.269,-1.134,-3.197,-1.903,-3.194,27.211,0.0,260.24,,270.0,270.0,-2.158,2.88,1.995,24.802
13565.0,2.657,0.663,-34.502,3.151,9.4,5.102,38.527,4.781,-5.092,-2.774,0.0,40.3,41.2,9.72,3.187,-2.171,-0.997,-3.348,-1.815,-3.194,27.211,0.0,260.24,,270.0,270.0,-2.126,2.873,2.14,24.848
13565.5,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0.0,40.3,41.2,9.546,3.027,-2.352,-0.964,-3.201,-1.836,-3.194,27.211,0.0,259.94,,270.0,270.0,-2.083,2.873,2.159,24.934
13566.0,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0.0,40.3,41.2,9.546,3.027,-2.413,-0.964,-3.302,-1.834,-3.194,27.211,0.0,259.94,,270.0,270.0,-2.088,2.87,2.194,24.817
13566.5,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0.0,40.3,41.2,9.546,3.027,-2.461,-0.922,-3.378,-1.821,-3.194,27.211,0.0,260.14,,270.0,270.0,-2.128,2.867,2.09,24.843
13567.0,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0.0,40.3,41.2,9.546,3.027,-2.234,-0.853,-3.271,-1.679,-3.194,27.211,0.0,260.14,,270.0,270.0,-2.146,2.864,2.205,24.917
13567.5,2.69,0.7,-34.401,3.161,9.539,5.047,38.509,4.758,-5.108,-2.768,0.0,40.264,41.18,9.546,3.027,-1.973,-0.851,-3.311,-1.712,-3.205,27.209,0.0,259.94,,270.0,270.0,-2.009,2.861,2.228,24.923
13568.0,2.69,0.7,-34.401,3.161,9.539,5.047,38.509,4.758,-5.108,-2.768,0.0,40.3,41.2,9.546,3.027,-2.142,-0.796,-3.052,-1.602,-3.205,27.209,0.0,259.94,,270.0,270.0,-1.962,2.858,2.238,24.988
13568.5,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0.0,40.3,41.2,9.618,3.046,-2.198,-0.751,-2.991,-1.598,-3.205,27.209,0.0,259.74,,270.0,270.0,-1.898,2.855,2.221,25.052
13569.0,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0.0,40.3,41.2,9.618,3.046,-1.864,-0.739,-3.118,-1.561,-3.205,27.209,0.0,259.74,,270.0,270.0,-1.885,2.855,2.299,25.031
13569.5,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0.0,40.3,41.2,9.618,3.046,-1.873,-0.815,-2.825,-1.446,-3.205,27.209,0.0,260.34,,270.0,270.0,-1.821,2.855,1.915,25.019
13570.0,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0.0,40.3,41.2,9.618,3.046,-2.03,-1.592,-2.927,-2.265,-3.205,27.209,0.0,260.34,,270.0,270.0,-1.74,2.855,1.899,24.935
13570.5,2.842,0.78,-34.077,3.188,9.507,5.035,38.473,4.751,-5.082,-2.766,0.0,40.264,41.137,9.618,3.046,-2.459,-1.433,-2.819,-2.281,-3.195,27.206,0.0,260.24,,270.0,270.0,-2.204,2.855,1.754,24.962
13571.0,2.842,0.78,-34.077,3.188,9.507,5.035,38.473,4.751,-5.082,-2.766,0.0,40.3,41.1,9.618,3.046,-1.999,-1.635,-3.105,-2.382,-3.195,27.206,0.0,260.24,,270.0,270.0,-2.248,2.854,1.777,25.022
13571.5,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0.0,40.3,41.1,9.786,3.046,-2.208,-1.695,-2.724,-2.336,-3.195,27.206,0.0,260.14,,270.0,270.0,-2.28,2.854,1.684,25.033
13572.0,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0.0,40.3,41.1,9.786,3.046,-2.351,-1.702,-2.752,-2.486,-3.195,27.206,0.0,260.14,,270.0,270.0,-2.241,2.86,1.574,24.973
13572.5,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0.0,40.3,41.1,9.786,3.046,-1.982,-1.769,-2.494,-2.161,-3.195,27.206,0.0,259.94,,270.0,270.0,-2.323,2.866,1.538,24.846
13573.0,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0.0,40.3,41.1,9.786,3.046,-2.404,-1.597,-2.561,-2.358,-3.195,27.206,0.0,259.94,,270.0,270.0,-2.102,2.872,1.471,24.732
13573.5,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0.0,40.3,41.1,9.786,3.046,-1.764,-1.875,-2.621,-2.592,-3.195,27.206,0.0,260.14,,270.0,270.0,-2.23,2.877,1.449,24.674
13574.0,3.214,0.845,-33.605,3.161,9.485,5.073,38.457,4.731,-5.014,-2.769,0.0,40.25,41.131,9.786,3.046,-2.427,-2.036,-3.074,-2.79,-3.2,27.213,0.0,260.14,,270.0,270.0,-2.213,2.883,1.482,24.689
13574.5,3.214,0.845,-33.605,3.161,9.485,5.073,38.457,4.731,-5.014,-2.769,0.0,40.2,41.1,9.786,3.046,-2.292,-1.818,-2.485,-2.432,-3.2,27.213,0.0,260.34,,270.0,270.0,-2.582,2.888,1.256,24.744
13575.0,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0.0,40.2,41.1,9.488,3.196,-2.384,-1.836,-2.458,-2.597,-3.2,27.213,0.0,260.34,,270.0,270.0,-2.257,2.893,1.243,24.74
13575.5,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0.0,40.2,41.1,9.488,3.196,-1.854,-2.022,-2.707,-2.639,-3.2,27.213,0.0,260.44,,270.0,270.0,-2.319,2.9,1.239,24.726
13576.0,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0.0,40.2,41.1,9.488,3.196,-2.557,-2.236,-2.995,-2.895,-3.2,27.213,0.0,260.44,,270.0,270.0,-2.306,2.906,1.252,24.755
