t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13576.5,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0.0,40.2,41.1,9.488,3.196,-2.311,-2.367,-3.023,-3.071,-3.2,27.213,0.0,260.24,,270.0,270.0,-2.671,2.913,0.986,24.594
13577.0,3.289,0.809,-35.209,3.074,9.53,5.108,38.498,4.74,-4.909,-2.769,0.0,40.241,41.063,9.488,3.196,-2.206,-2.481,-2.456,-3.066,-3.202,27.212,0.0,260.24,,270.0,270.0,-2.693,2.919,1.038,24.629
13577.5,3.289,0.809,-35.209,3.074,9.53,5.108,38.498,4.74,-4.909,-2.769,0.0,40.2,41.1,9.488,3.196,-2.122,-2.344,-2.89,-2.809,-3.202,27.212,0.0,260.04,,270.0,270.0,-2.552,2.925,1.0,24.618
13578.0,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0.0,40.2,41.1,9.589,3.154,-2.533,-2.455,-2.883,-3.013,-3.202,27.212,0.0,260.04,,270.0,270.0,-2.541,2.931,1.015,24.615
13578.5,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0.0,40.2,41.1,9.589,3.154,-2.391,-2.523,-2.994,-3.111,-3.202,27.212,0.0,259.94,,270.0,270.0,-2.721,2.931,0.974,24.587
13579.0,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0.0,40.2,41.1,9.589,3.154,-2.589,-2.544,-2.931,-3.018,-3.202,27.212,0.0,259.94,,270.0,270.0,-2.755,2.931,0.959,24.555
13579.5,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0.0,40.2,41.1,9.589,3.154,-2.676,-2.217,-2.897,-2.964,-3.202,27.212,0.0,259.84,,270.0,270.0,-2.771,2.931,0.922,24.515
13580.0,2.935,0.762,-34.76,3.125,9.463,5.103,38.5,4.729,-4.856,-2.773,0.0,40.208,41.1,9.589,3.154,-2.459,-2.257,-2.957,-2.984,-3.196,27.202,0.0,259.84,,270.0,270.0,-2.689,2.931,0.949,24.445
13580.5,2.935,0.762,-34.76,3.125,9.463,5.103,38.5,4.729,-4.856,-2.773,0.0,40.2,41.1,9.589,3.154,-2.374,-2.346,-3.088,-3.135,-3.196,27.202,0.0,259.84,,270.0,270.0,-2.664,2.931,0.893,24.569
13581.0,2.935,0.762,-34.76,3.125,9.463,5.103,38.5,4.729,-4.856,-2.773,0.0,40.2,41.1,9.589,3.154,-2.431,-2.449,-3.353,-3.124,-3.196,27.202,0.0,259.84,,270.0,270.0,-2.736,2.931,0.905,24.626
13581.5,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0.0,40.2,41.1,9.564,3.217,-2.74,-2.283,-2.939,-2.912,-3.196,27.202,0.0,259.84,,270.0,270.0,-2.839,2.931,0.803,24.634
13582.0,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0.0,40.2,41.1,9.564,3.217,-2.916,-2.241,-3.019,-2.982,-3.196,27.202,0.0,259.84,,270.0,270.0,-2.718,2.933,0.825,24.605
13582.5,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0.0,40.2,41.1,9.564,3.217,-2.394,-2.386,-3.329,-3.08,-3.196,27.202,0.0,259.44,,270.0,270.0,-2.789,2.935,0.844,24.664
13583.0,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0.0,40.2,41.1,9.564,3.217,-2.695,-2.425,-3.3,-3.0,-3.196,27.202,0.0,259.44,,270.0,270.0,-2.797,2.937,0.862,24.755
13583.5,3.051,0.704,-35.209,3.164,9.533,5.04,38.502,4.738,-4.823,-2.77,0.0,40.185,41.036,9.564,3.217,-2.945,-2.285,-3.024,-3.016,-3.204,27.194,0.0,259.94,,270.0,270.0,-2.855,2.939,0.78,24.77
13584.0,3.051,0.704,-35.209,3.164,9.533,5.04,38.502,4.738,-4.823,-2.77,0.0,40.2,41.0,9.564,3.217,-3.039,-2.347,-3.115,-3.084,-3.204,27.194,0.0,259.94,,270.0,270.0,-2.817,2.941,0.824,24.742
13584.5,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0.0,40.2,41.0,9.584,3.061,-2.465,-2.431,-3.258,-2.973,-3.204,27.194,0.0,260.24,,270.0,270.0,-2.896,2.943,0.668,24.74
13585.0,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0.0,40.2,41.0,9.584,3.061,-2.387,-2.399,-3.064,-2.878,-3.204,27.194,0.0,260.24,,270.0,270.0,-2.782,2.935,0.802,24.76
13585.5,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0.0,40.2,41.0,9.584,3.061,-2.66,-2.234,-3.056,-2.907,-3.204,27.194,0.0,259.64,,270.0,270.0,-2.682,2.927,0.781,24.758
13586.0,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0.0,40.2,41.0,9.584,3.061,-2.804,-2.514,-3.054,-3.223,-3.204,27.194,0.0,259.64,,270.0,270.0,-2.714,2.92,0.743,24.714
13586.5,2.469,0.684,-34.114,3.207,9.549,5.027,38.478,4.751,-4.788,-2.769,0.0,40.175,40.954,9.584,3.061,-2.711,-2.59,-3.461,-3.225,-3.203,27.199,0.0,259.64,,270.0,270.0,-2.899,2.912,0.789,24.7
13587.0,2.469,0.684,-34.114,3.207,9.549,5.027,38.478,4.751,-4.788,-2.769,0.0,40.2,41.0,9.584,3.061,-2.836,-2.589,-3.461,-3.134,-3.203,27.199,0.0,259.64,,270.0,270.0,-2.997,2.905,0.757,24.734
13587.5,2.469,0.684,-34.114,3.207,9.549,5.027,38.478,4.751,-4.788,-2.769,0.0,40.2,41.0,9.584,3.061,-2.855,-2.599,-3.177,-3.15,-3.203,27.199,0.0,259.74,,270.0,270.0,-3.005,2.898,0.617,24.783
13588.0,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0.0,40.2,41.0,9.703,3.083,-2.777,-2.406,-2.912,-3.053,-3.203,27.199,0.0,259.74,,270.0,270.0,-2.945,2.891,0.738,24.724
13588.5,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0.0,40.2,41.0,9.703,3.083,-2.73,-2.557,-3.581,-3.16,-3.203,27.199,0.0,260.14,,270.0,270.0,-2.787,2.895,0.775,24.745
13589.0,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0.0,40.2,41.0,9.703,3.083,-2.976,-2.397,-3.232,-3.124,-3.203,27.199,0.0,260.14,,270.0,270.0,-3.007,2.899,0.694,24.622
13589.5,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0.0,40.2,41.0,9.703,3.083,-3.086,-2.448,-3.282,-3.186,-3.203,27.199,0.0,260.04,,270.0,270.0,-2.933,2.902,0.683,24.559
13590.0,3.129,0.793,-34.081,3.17,9.585,5.073,38.49,4.797,-4.741,-2.777,0.0,40.161,40.944,9.703,3.083,-2.577,-2.505,-3.493,-3.154,-3.198,27.206,0.0,260.04,,270.0,270.0,-3.001,2.906,0.735,24.537
13590.5,3.129,0.793,-34.081,3.17,9.585,5.073,38.49,4.797,-4.741,-2.777,0.0,40.2,40.9,9.703,3.083,-2.727,-2.56,-3.603,-3.162,-3.198,27.206,0.0,260.24,,270.0,270.0,-2.932,2.91,0.763,24.536
13591.0,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0.0,40.2,40.9,9.599,3.249,-2.975,-2.458,-3.422,-3.179,-3.198,27.206,0.0,260.24,,270.0,270.0,-3.013,2.913,0.642,24.819
13591.5,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0.0,40.2,40.9,9.599,3.249,-2.957,-2.541,-3.298,-3.272,-3.198,27.206,0.0,260.04,,270.0,270.0,-3.008,2.914,0.671,24.908
13592.0,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0.0,40.2,40.9,9.599,3.249,-2.883,-2.666,-3.764,-3.331,-3.198,27.206,0.0,260.04,,270.0,270.0,-3.017,2.915,0.682,24.858
13592.5,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0.0,40.2,40.9,9.599,3.249,-3.054,-2.622,-3.691,-3.267,-3.198,27.206,0.0,260.04,,270.0,270.0,-3.161,2.915,0.672,24.837
13593.0,2.957,0.668,-35.209,3.097,9.549,5.096,38.498,4.787,-4.688,-2.776,0.0,40.146,40.975,9.599,3.249,-3.147,-2.454,-3.262,-3.251,-3.193,27.196,0.0,260.04,,270.0,270.0,-3.158,2.916,0.6,24.782
13593.5,2.957,0.668,-35.209,3.097,9.549,5.096,38.498,4.787,-4.688,-2.776,0.0,40.1,41.0,9.599,3.249,-3.025,-2.495,-3.375,-3.297,-3.193,27.196,0.0,260.74,,270.0,270.0,-3.029,2.917,0.615,24.758
13594.0,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0.0,40.1,41.0,9.691,3.249,-3.312,-2.785,-3.497,-3.492,-3.193,27.196,0.0,260.74,,270.0,270.0,-3.048,2.917,0.578,24.823
13594.5,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0.0,40.1,41.0,9.691,3.249,-2.798,-2.856,-3.357,-3.563,-3.193,27.196,0.0,260.84,,270.0,270.0,-3.272,2.916,0.568,24.926
13595.0,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0.0,40.1,41.0,9.691,3.249,-2.829,-2.701,-3.554,-3.277,-3.193,27.196,0.0,260.84,,270.0,270.0,-3.144,2.915,0.555,24.977
13595.5,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0.0,40.1,41.0,9.691,3.249,-3.017,-2.819,-3.55,-3.484,-3.193,27.196,0.0,260.34,,270.0,270.0,-3.09,2.914,0.526,24.996
13596.0,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0.0,40.1,41.0,9.691,3.249,-2.864,-2.863,-3.291,-3.422,-3.193,27.196,0.0,260.34,,270.0,270.0,-3.217,2.913,0.434,25.046
13596.5,2.846,0.704,-34.679,3.199,9.509,5.132,38.472,4.795,-4.669,-2.763,0.0,40.128,40.908,9.691,3.249,-2.856,-2.797,-3.564,-3.459,-3.193,27.189,0.0,260.24,,270.0,270.0,-3.11,2.912,0.532,25.032
13597.0,2.846,0.704,-34.679,3.199,9.509,5.132,38.472,4.795,-4.669,-2.763,0.0,40.1,40.9,9.691,3.249,-2.694,-2.854,-2.666,-3.151,-3.193,27.189,0.0,260.24,,270.0,270.0,-3.169,2.911,0.333,25.016
13597.5,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0.0,40.1,40.9,9.548,3.348,-2.909,-2.631,-3.297,-3.262,-3.193,27.189,0.0,260.74,,270.0,270.0,-2.841,2.91,0.478,25.023
13598.0,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0.0,40.1,40.9,9.548,3.348,-2.859,-2.637,-3.075,-3.252,-3.193,27.189,0.0,260.74,,270.0,270.0,-3.025,2.917,0.432,24.965
13598.5,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0.0,40.1,40.9,9.548,3.348,-2.957,-2.682,-3.184,-3.317,-3.193,27.189,0.0,260.24,,270.0,270.0,-2.956,2.925,0.491,24.992
13599.0,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0.0,40.1,40.9,9.548,3.348,-2.905,-2.587,-3.101,-3.233,-3.193,27.189,0.0,260.24,,270.0,270.0,-3.035,2.932,0.441,24.957
13599.5,3.378,0.803,-35.209,3.137,9.601,5.091,38.433,4.765,-4.644,-2.74,0.0,40.116,40.842,9.548,3.348,-3.106,-2.696,-3.275,-3.378,-3.189,27.188,0.0,260.14,,270.0,270.0,-2.956,2.94,0.449,24.88
13600.0,3.378,0.803,-35.209,3.137,9.601,5.091,38.433,4.765,-4.644,-2.74,0.0,40.1,40.8,9.548,3.348,-2.616,-2.722,-3.339,-3.16,-3.189,27.188,0.0,260.14,,270.0,270.0,-3.114,2.947,0.483,24.772
13600.5,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0.0,40.1,40.8,9.54,3.134,-2.97,-2.55,-3.06,-3.231,-3.189,27.188,0.0,259.84,,270.0,270.0,-2.959,2.954,0.45,24.694
13601.0,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0.0,40.1,40.8,9.54,3.134,-2.677,-2.76,-3.231,-3.361,-3.189,27.188,0.0,259.84,,270.0,270.0,-2.953,2.959,0.449,24.681
13601.5,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0.0,40.1,40.8,9.54,3.134,-2.687,-2.706,-3.344,-3.253,-3.189,27.188,0.0,259.94,,270.0,270.0,-3.007,2.964,0.451,24.806
13602.0,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0.0,40.1,40.8,9.54,3.134,-3.105,-2.53,-3.172,-3.285,-3.189,27.188,0.0,259.94,,270.0,270.0,-2.997,2.969,0.474,24.848
13602.5,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0.0,40.1,40.8,9.54,3.134,-2.649,-2.685,-3.372,-3.122,-3.189,27.188,0.0,260.14,,270.0,270.0,-3.023,2.975,0.53,24.857
13603.0,3.277,0.729,-35.209,3.147,9.534,5.059,38.452,4.773,-4.589,-2.743,0.0,40.104,40.832,9.54,3.134,-2.958,-2.534,-3.15,-3.226,-3.184,27.184,0.0,260.14,,270.0,270.0,-2.957,2.979,0.481,24.9
13603.5,3.277,0.729,-35.209,3.147,9.534,5.059,38.452,4.773,-4.589,-2.743,0.0,40.1,40.8,9.54,3.134,-3.025,-2.62,-3.026,-3.329,-3.184,27.184,0.0,260.14,,270.0,270.0,-2.967,2.984,0.44,24.936
13604.0,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0.0,40.1,40.8,9.454,3.23,-2.743,-2.648,-3.017,-3.191,-3.184,27.184,0.0,260.14,,270.0,270.0,-3.0,2.989,0.465,25.01
13604.5,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0.0,40.1,40.8,9.454,3.23,-2.633,-2.592,-3.103,-3.166,-3.184,27.184,0.0,260.44,,270.0,270.0,-2.9,2.987,0.473,25.032
13605.0,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0.0,40.1,40.8,9.454,3.23,-2.888,-2.695,-3.07,-3.38,-3.184,27.184,0.0,260.44,,270.0,270.0,-2.873,2.985,0.493,25.155
13605.5,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0.0,40.1,40.8,9.454,3.23,-2.53,-2.748,-3.14,-3.226,-3.184,27.184,0.0,260.44,,270.0,270.0,-3.008,2.983,0.423,25.211
13606.0,2.862,0.693,-35.209,3.18,9.543,5.042,38.432,4.754,-4.553,-2.76,0.0,40.077,40.799,9.454,3.23,-2.859,-2.518,-2.889,-3.188,-3.199,27.171,0.0,260.44,,270.0,270.0,-2.911,2.981,0.461,25.273
13606.5,2.862,0.693,-35.209,3.18,9.543,5.042,38.432,4.754,-4.553,-2.76,0.0,40.1,40.8,9.454,3.23,-2.572,-2.741,-3.295,-3.228,-3.199,27.171,0.0,260.94,,270.0,270.0,-2.863,2.979,0.503,25.218
13607.0,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0.0,40.1,40.8,9.596,3.249,-2.96,-2.804,-3.682,-3.489,-3.199,27.171,0.0,260.94,,270.0,270.0,-2.959,2.977,0.549,25.221
13607.5,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0.0,40.1,40.8,9.596,3.249,-3.029,-2.954,-2.974,-3.445,-3.199,27.171,0.0,261.14,,270.0,270.0,-3.234,2.984,0.419,25.21
13608.0,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0.0,40.1,40.8,9.596,3.249,-3.172,-3.002,-3.376,-3.482,-3.199,27.171,0.0,261.14,,270.0,270.0,-3.101,2.99,0.454,25.258
13608.5,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0.0,40.1,40.8,9.596,3.249,-3.037,-2.785,-3.199,-3.484,-3.199,27.171,0.0,261.14,,270.0,270.0,-3.258,2.997,0.423,25.251
13609.0,3.381,0.816,-35.209,3.072,9.5,5.071,38.465,4.765,-4.483,-2.749,0.0,40.066,40.856,9.596,3.249,-2.788,-2.775,-3.485,-3.383,-3.186,27.179,0.0,261.14,,270.0,270.0,-3.126,3.003,0.435,25.136
13609.5,3.381,0.816,-35.209,3.072,9.5,5.071,38.465,4.765,-4.483,-2.749,0.0,40.1,40.9,9.596,3.249,-2.975,-2.727,-3.499,-3.333,-3.186,27.179,0.0,260.44,,270.0,270.0,-3.108,3.009,0.373,25.041
13610.0,3.381,0.816,-35.209,3.072,9.5,5.071,38.465,4.765,-4.483,-2.749,0.0,40.1,40.9,9.596,3.249,-2.855,-2.723,-3.178,-3.302,-3.186,27.179,0.0,260.44,,270.0,270.0,-3.134,3.015,0.384,25.009
13610.5,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0.0,40.1,40.9,9.638,3.11,-2.524,-2.767,-3.438,-3.406,-3.186,27.179,0.0,261.04,,270.0,270.0,-3.015,3.021,0.441,24.937
13611.0,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0.0,40.1,40.9,9.638,3.11,-2.836,-2.791,-3.013,-3.262,-3.186,27.179,0.0,261.04,,270.0,270.0,-3.034,3.022,0.364,24.94
13611.5,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0.0,40.1,40.9,9.638,3.11,-2.787,-2.856,-3.229,-3.503,-3.186,27.179,0.0,260.94,,270.0,270.0,-2.976,3.023,0.369,24.973
13612.0,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0.0,40.1,40.9,9.638,3.11,-2.766,-2.898,-3.295,-3.614,-3.186,27.179,0.0,260.94,,270.0,270.0,-3.094,3.023,0.407,24.901
13612.5,3.061,0.808,-34.216,3.247,9.459,5.083,38.455,4.776,-4.446,-2.753,0.0,40.057,40.744,9.638,3.11,-2.93,-2.864,-3.327,-3.349,-3.183,27.179,0.0,260.94,,270.0,270.0,-3.143,3.024,0.417,24.809
13613.0,3.061,0.808,-34.216,3.247,9.459,5.083,38.455,4.776,-4.446,-2.753,0.0,40.1,40.7,9.638,3.11,-2.752,-2.804,-3.443,-3.261,-3.183,27.179,0.0,260.94,,270.0,270.0,-3.117,3.024,0.297,24.869
13613.5,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0.0,40.1,40.7,9.568,3.063,-2.72,-2.765,-3.174,-3.447,-3.183,27.179,0.0,261.04,,270.0,270.0,-3.065,3.025,0.369,24.773
13614.0,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0.0,40.1,40.7,9.568,3.063,-2.727,-2.67,-3.203,-3.224,-3.183,27.179,0.0,261.04,,270.0,270.0,-3.026,3.025,0.404,24.774
13614.5,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0.0,40.1,40.7,9.568,3.063,-2.954,-2.642,-2.925,-3.263,-3.183,27.179,0.0,260.44,,270.0,270.0,-2.956,3.024,0.308,24.809
13615.0,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0.0,40.1,40.7,9.568,3.063,-2.591,-2.751,-3.246,-3.343,-3.183,27.179,0.0,260.44,,270.0,270.0,-2.946,3.024,0.421,24.697
13615.5,3.006,0.78,-34.52,3.201,9.543,5.071,38.425,4.756,-4.431,-2.741,0.0,40.05,40.752,9.568,3.063,-2.754,-2.637,-3.157,-3.253,-3.174,27.186,0.0,261.14,,270.0,270.0,-2.983,3.024,0.399,24.586
13616.0,3.006,0.78,-34.52,3.201,9.543,5.071,38.425,4.756,-4.431,-2.741,0.0,40.1,40.8,9.568,3.063,-2.955,-2.713,-3.111,-3.394,-3.174,27.186,0.0,261.14,,270.0,270.0,-2.95,3.024,0.384,24.652
13616.5,3.006,0.78,-34.52,3.201,9.543,5.071,38.425,4.756,-4.431,-2.741,0.0,40.1,40.8,9.568,3.063,-2.639,-2.919,-3.218,-3.525,-3.174,27.186,0.0,260.94,,270.0,270.0,-3.043,3.023,0.39,24.707
13617.0,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0.0,40.1,40.8,9.533,3.04,-3.18,-2.655,-3.281,-3.403,-3.174,27.186,0.0,260.94,,270.0,270.0,-3.075,3.023,0.374,24.793
13617.5,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0.0,40.1,40.8,9.533,3.04,-2.981,-2.787,-3.109,-3.493,-3.174,27.186,0.0,261.04,,270.0,270.0,-3.13,3.021,0.334,24.956
13618.0,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0.0,40.1,40.8,9.533,3.04,-2.658,-2.839,-3.488,-3.49,-3.174,27.186,0.0,261.04,,270.0,270.0,-3.092,3.018,0.413,25.025
13618.5,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0.0,40.1,40.8,9.533,3.04,-2.901,-2.879,-3.692,-3.546,-3.174,27.186,0.0,260.64,,270.0,270.0,-3.119,3.016,0.416,25.006
13619.0,2.881,0.681,-35.134,3.209,9.594,5.052,38.442,4.766,-4.368,-2.744,0.0,40.034,40.76,9.533,3.04,-3.037,-2.996,-3.411,-3.525,-3.164,27.184,0.0,260.64,,270.0,270.0,-3.254,3.014,0.373,24.915
13619.5,2.881,0.681,-35.134,3.209,9.594,5.052,38.442,4.766,-4.368,-2.744,0.0,40.0,40.8,9.533,3.04,-3.172,-2.748,-3.946,-3.525,-3.164,27.184,0.0,260.64,,270.0,270.0,-3.242,3.012,0.307,24.909
13620.0,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0.0,40.0,40.8,9.525,3.135,-2.962,-2.866,-3.142,-3.311,-3.164,27.184,0.0,260.64,,270.0,270.0,-3.348,3.01,0.35,25.003
13620.5,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0.0,40.0,40.8,9.525,3.135,-2.85,-2.924,-3.599,-3.581,-3.164,27.184,0.0,261.04,,270.0,270.0,-3.07,3.002,0.351,25.04
13621.0,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0.0,40.0,40.8,9.525,3.135,-2.934,-2.747,-3.507,-3.327,-3.164,27.184,0.0,261.04,,270.0,270.0,-3.238,2.994,0.364,25.112
13621.5,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0.0,40.0,40.8,9.525,3.135,-3.28,-2.669,-3.358,-3.388,-3.164,27.184,0.0,260.94,,270.0,270.0,-3.129,2.987,0.328,25.178
13622.0,2.543,0.65,-34.923,3.196,9.548,5.027,38.463,4.755,-4.346,-2.751,0.0,40.026,40.726,9.525,3.135,-2.88,-2.885,-3.559,-3.563,-3.175,27.185,0.0,260.94,,270.0,270.0,-3.174,2.98,0.357,25.261
13622.5,2.543,0.65,-34.923,3.196,9.548,5.027,38.463,4.755,-4.346,-2.751,0.0,40.0,40.7,9.525,3.135,-2.929,-2.932,-3.47,-3.468,-3.175,27.185,0.0,260.94,,270.0,270.0,-3.222,2.973,0.373,25.375
13623.0,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0.0,40.0,40.7,9.648,3.142,-3.156,-2.66,-3.209,-3.394,-3.175,27.185,0.0,260.94,,270.0,270.0,-3.2,2.966,0.35,25.468
13623.5,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0.0,40.0,40.7,9.648,3.142,-2.857,-2.799,-3.365,-3.524,-3.175,27.185,0.0,260.74,,270.0,270.0,-3.105,2.961,0.335,25.453
13624.0,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0.0,40.0,40.7,9.648,3.142,-2.648,-2.95,-3.205,-3.426,-3.175,27.185,0.0,260.74,,270.0,270.0,-3.136,2.957,0.361,25.409
13624.5,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0.0,40.0,40.7,9.648,3.142,-3.078,-2.828,-3.193,-3.469,-3.175,27.185,0.0,261.04,,270.0,270.0,-3.057,2.952,0.284,25.451
13625.0,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0.0,40.0,40.7,9.648,3.142,-2.866,-2.857,-3.354,-3.451,-3.175,27.185,0.0,261.04,,270.0,270.0,-3.142,2.948,0.312,25.54
13625.5,2.686,0.754,-34.053,3.266,9.541,5.057,38.421,4.755,-4.327,-2.735,0.0,40.006,40.689,9.648,3.142,-2.887,-2.888,-3.558,-3.386,-3.173,27.177,0.0,261.14,,270.0,270.0,-3.132,2.943,0.384,25.565
13626.0,2.686,0.754,-34.053,3.266,9.541,5.057,38.421,4.755,-4.327,-2.735,0.0,40.0,40.7,9.648,3.142,-3.094,-2.817,-3.243,-3.472,-3.173,27.177,0.0,261.14,,270.0,270.0,-3.18,2.939,0.309,25.66
13626.5,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0.0,40.0,40.7,9.464,3.254,-2.856,-2.825,-3.407,-3.489,-3.173,27.177,0.0,261.24,,270.0,270.0,-3.156,2.935,0.286,25.733
13627.0,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0.0,40.0,40.7,9.464,3.254,-2.987,-2.752,-3.199,-3.257,-3.173,27.177,0.0,261.24,,270.0,270.0,-3.144,2.942,0.253,25.688
13627.5,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0.0,40.0,40.7,9.464,3.254,-2.521,-2.826,-3.086,-3.441,-3.173,27.177,0.0,260.94,,270.0,270.0,-3.049,2.948,0.335,25.617
13628.0,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0.0,40.0,40.7,9.464,3.254,-2.944,-2.664,-3.171,-3.345,-3.173,27.177,0.0,260.94,,270.0,270.0,-2.969,2.955,0.304,25.614
13628.5,3.34,0.79,-35.209,3.185,9.635,5.1,38.408,4.777,-4.285,-2.728,0.0,40.006,40.695,9.464,3.254,-2.629,-2.92,-3.174,-3.535,-3.159,27.175,0.0,261.04,,270.0,270.0,-3.031,2.961,0.296,25.633
13629.0,3.34,0.79,-35.209,3.185,9.635,5.1,38.408,4.777,-4.285,-2.728,0.0,40.0,40.7,9.464,3.254,-2.745,-2.839,-3.227,-3.348,-3.159,27.175,0.0,261.04,,270.0,270.0,-3.064,2.967,0.31,25.653
13629.5,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0.0,40.0,40.7,9.716,2.991,-3.142,-2.606,-3.142,-3.346,-3.159,27.175,0.0,261.24,,270.0,270.0,-3.059,2.976,0.303,25.645
13630.0,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0.0,40.0,40.7,9.716,2.991,-2.676,-2.944,-3.404,-3.521,-3.159,27.175,0.0,261.24,,270.0,270.0,-3.059,2.976,0.302,25.626
13630.5,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0.0,40.0,40.7,9.716,2.991,-2.786,-2.767,-3.242,-3.409,-3.159,27.175,0.0,260.94,,270.0,270.0,-3.136,2.978,0.285,25.662
13631.0,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0.0,40.0,40.7,9.716,2.991,-3.238,-2.816,-3.269,-3.492,-3.159,27.175,0.0,260.94,,270.0,270.0,-3.051,2.981,0.305,25.645
13631.5,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0.0,40.0,40.7,9.716,2.991,-2.959,-2.865,-3.235,-3.426,-3.159,27.175,0.0,260.64,,270.0,270.0,-3.203,2.983,0.281,25.54
13632.0,3.125,0.825,-33.776,3.198,9.477,5.107,38.428,4.761,-4.242,-2.747,0.0,39.984,40.702,9.716,2.991,-3.029,-2.856,-3.38,-3.541,-3.196,27.17,0.0,260.64,,270.0,270.0,-3.121,2.985,0.28,25.464
13632.5,3.125,0.825,-33.776,3.198,9.477,5.107,38.428,4.761,-4.242,-2.747,0.0,40.0,40.7,9.716,2.991,-2.944,-2.991,-3.571,-3.482,-3.196,27.17,0.0,260.94,,270.0,270.0,-3.201,2.988,0.302,25.479
13633.0,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0.0,40.0,40.7,9.634,3.281,-3.227,-2.833,-3.318,-3.537,-3.196,27.17,0.0,260.94,,270.0,270.0,-3.247,2.99,0.243,25.428
13633.5,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0.0,40.0,40.7,9.634,3.281,-2.887,-2.928,-3.597,-3.545,-3.196,27.17,0.0,260.94,,270.0,270.0,-3.229,2.991,0.285,25.369
13634.0,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0.0,40.0,40.7,9.634,3.281,-3.123,-2.986,-3.613,-3.578,-3.196,27.17,0.0,260.94,,270.0,270.0,-3.24,2.992,0.32,25.27
13634.5,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0.0,40.0,40.7,9.634,3.281,-3.367,-3.014,-3.924,-3.63,-3.196,27.17,0.0,260.54,,270.0,270.0,-3.325,2.993,0.293,25.253
13635.0,3.047,0.748,-34.995,3.192,9.538,5.086,38.466,4.751,-4.183,-2.749,0.0,39.992,40.712,9.634,3.281,-3.772,-3.198,-3.924,-3.858,-3.175,27.173,0.0,260.54,,270.0,270.0,-3.484,2.994,0.226,25.206
13635.5,3.047,0.748,-34.995,3.192,9.538,5.086,38.466,4.751,-4.183,-2.749,0.0,40.0,40.7,9.634,3.281,-3.227,-3.133,-3.959,-3.665,-3.175,27.173,0.0,261.04,,270.0,270.0,-3.688,2.994,0.209,25.239
13636.0,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0.0,40.0,40.7,9.38,3.005,-3.315,-3.084,-3.535,-3.711,-3.175,27.173,0.0,261.04,,270.0,270.0,-3.496,2.995,0.135,25.266
13636.5,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0.0,40.0,40.7,9.38,3.005,-3.112,-2.999,-3.677,-3.619,-3.175,27.173,0.0,260.54,,270.0,270.0,-3.411,2.992,0.148,25.253
13637.0,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0.0,40.0,40.7,9.38,3.005,-3.209,-2.888,-3.552,-3.33,-3.175,27.173,0.0,260.54,,270.0,270.0,-3.352,2.988,0.152,25.254
13637.5,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0.0,40.0,40.7,9.38,3.005,-2.737,-2.723,-3.177,-3.399,-3.175,27.173,0.0,260.34,,270.0,270.0,-3.245,2.985,0.13,25.338
13638.0,2.783,0.685,-34.722,3.244,9.535,5.088,38.42,4.751,-4.198,-2.73,0.0,39.991,40.69,9.38,3.005,-2.557,-2.843,-2.636,-3.013,-3.173,27.176,0.0,260.34,,270.0,270.0,-3.009,2.982,0.189,25.316
13638.5,2.783,0.685,-34.722,3.244,9.535,5.088,38.42,4.751,-4.198,-2.73,0.0,40.0,40.7,9.38,3.005,-2.516,-2.804,-3.091,-3.425,-3.173,27.176,0.0,260.04,,270.0,270.0,-2.762,2.979,0.2,25.296
13639.0,2.783,0.685,-34.722,3.244,9.535,5.088,38.42,4.751,-4.198,-2.73,0.0,40.0,40.7,9.38,3.005,-2.586,-2.871,-2.906,-3.052,-3.173,27.176,0.0,260.04,,270.0,270.0,-2.959,2.975,0.255,25.328
13639.5,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0.0,40.0,40.7,9.563,3.102,-2.694,-2.613,-2.582,-3.099,-3.173,27.176,0.0,259.74,,270.0,270.0,-2.854,2.972,0.119,25.403
13640.0,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0.0,40.0,40.7,9.563,3.102,-2.397,-3.057,-2.806,-3.386,-3.173,27.176,0.0,259.74,,270.0,270.0,-2.747,2.981,0.233,25.394
13640.5,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0.0,40.0,40.7,9.563,3.102,-2.908,-2.977,-2.896,-3.561,-3.173,27.176,0.0,260.84,,270.0,270.0,-2.911,2.99,0.212,25.412
13641.0,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0.0,40.0,40.7,9.563,3.102,-3.048,-3.018,-3.153,-3.688,-3.173,27.176,0.0,260.84,,270.0,270.0,-3.085,2.999,0.235,25.432
13641.5,3.536,0.86,-35.209,3.145,9.593,5.067,38.399,4.735,-4.145,-2.752,0.0,39.984,40.724,9.563,3.102,-2.72,-2.998,-3.229,-3.715,-3.183,27.17,0.0,260.04,,270.0,270.0,-3.227,3.008,0.202,25.41
13642.0,3.536,0.86,-35.209,3.145,9.593,5.067,38.399,4.735,-4.145,-2.752,0.0,40.0,40.7,9.563,3.102,-2.715,-2.995,-3.012,-3.483,-3.183,27.17,0.0,260.04,,270.0,270.0,-3.165,3.017,0.191,25.381
13642.5,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0.0,40.0,40.7,9.471,3.267,-2.756,-3.139,-3.258,-3.792,-3.183,27.17,0.0,259.84,,270.0,270.0,-3.051,3.025,0.198,25.333
13643.0,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0.0,40.0,40.7,9.471,3.267,-2.736,-2.904,-3.009,-3.243,-3.183,27.17,0.0,259.84,,270.0,270.0,-3.236,3.026,0.147,25.298
13643.5,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0.0,40.0,40.7,9.471,3.267,-2.946,-3.084,-3.382,-3.55,-3.183,27.17,0.0,260.24,,270.0,270.0,-2.973,3.026,0.22,25.284
13644.0,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0.0,40.0,40.7,9.471,3.267,-2.973,-3.039,-2.875,-3.517,-3.183,27.17,0.0,260.24,,270.0,270.0,-3.24,3.027,0.086,25.287
13644.5,3.05,0.75,-35.209,3.064,9.517,5.066,38.428,4.77,-4.085,-2.757,0.0,39.998,40.722,9.471,3.267,-3.002,-3.023,-3.11,-3.597,-3.187,27.17,0.0,260.14,,270.0,270.0,-3.101,3.027,0.164,25.278
13645.0,3.05,0.75,-35.209,3.064,9.517,5.066,38.428,4.77,-4.085,-2.757,0.0,40.0,40.7,9.471,3.267,-2.76,-3.037,-3.169,-3.488,-3.187,27.17,0.0,260.14,,270.0,270.0,-3.183,3.027,0.11,25.278
13645.5,3.05,0.75,-35.209,3.064,9.517,5.066,38.428,4.77,-4.085,-2.757,0.0,40.0,40.7,9.471,3.267,-2.944,-3.123,-3.094,-3.684,-3.187,27.17,0.0,260.24,,270.0,270.0,-3.114,3.028,0.166,25.255
13646.0,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0.0,40.0,40.7,9.535,3.119,-3.039,-2.966,-3.443,-3.504,-3.187,27.17,0.0,260.24,,270.0,270.0,-3.211,3.028,0.197,25.216
13646.5,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0.0,40.0,40.7,9.535,3.119,-3.243,-2.935,-3.245,-3.59,-3.187,27.17,0.0,260.04,,270.0,270.0,-3.238,3.028,0.13,25.225
13647.0,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0.0,40.0,40.7,9.535,3.119,-3.113,-2.966,-3.37,-3.693,-3.187,27.17,0.0,260.04,,270.0,270.0,-3.253,3.028,0.151,25.205
13647.5,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0.0,40.0,40.7,9.535,3.119,-2.86,-3.081,-3.516,-3.528,-3.187,27.17,0.0,260.54,,270.0,270.0,-3.285,3.028,0.162,25.19
13648.0,3.027,0.72,-35.209,3.144,9.592,5.125,38.459,4.755,-4.017,-2.769,0.0,39.996,40.74,9.535,3.119,-3.098,-2.734,-3.139,-3.448,-3.19,27.159,0.0,260.54,,270.0,270.0,-3.246,3.028,0.104,25.176
13648.5,3.027,0.72,-35.209,3.144,9.592,5.125,38.459,4.755,-4.017,-2.769,0.0,40.0,40.7,9.535,3.119,-3.138,-2.971,-3.289,-3.651,-3.19,27.159,0.0,260.04,,270.0,270.0,-3.105,3.028,0.174,25.187
13649.0,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0.0,40.0,40.7,9.546,3.082,-2.812,-3.035,-3.493,-3.502,-3.19,27.159,0.0,260.04,,270.0,270.0,-3.262,3.028,0.148,25.229
13649.5,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0.0,40.0,40.7,9.546,3.082,-3.078,-3.029,-3.141,-3.699,-3.19,27.159,0.0,260.04,,270.0,270.0,-3.211,3.034,0.085,25.256
13650.0,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0.0,40.0,40.7,9.546,3.082,-2.873,-3.03,-3.459,-3.765,-3.19,27.159,0.0,260.04,,270.0,270.0,-3.237,3.04,0.176,25.372
13650.5,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0.0,40.0,40.7,9.546,3.082,-3.142,-3.105,-3.572,-3.701,-3.19,27.159,0.0,259.74,,270.0,270.0,-3.282,3.046,0.155,25.427
13651.0,3.397,0.867,-35.151,3.172,9.562,5.194,38.445,4.762,-3.984,-2.759,0.0,39.992,40.839,9.546,3.082,-3.015,-3.217,-3.433,-3.794,-3.202,27.153,0.0,259.74,,270.0,270.0,-3.38,3.052,0.132,25.365
13651.5,3.397,0.867,-35.151,3.172,9.562,5.194,38.445,4.762,-3.984,-2.759,0.0,40.0,40.8,9.546,3.082,-3.267,-3.024,-3.38,-3.739,-3.202,27.153,0.0,260.14,,270.0,270.0,-3.365,3.057,0.083,25.316
13652.0,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0.0,40.0,40.8,9.72,3.124,-2.908,-3.09,-3.455,-3.457,-3.202,27.153,0.0,260.14,,270.0,270.0,-3.352,3.063,0.026,25.156
13652.5,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0.0,40.0,40.8,9.72,3.124,-2.868,-2.938,-2.978,-3.504,-3.202,27.153,0.0,259.94,,270.0,270.0,-3.227,3.063,0.074,24.94
13653.0,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0.0,40.0,40.8,9.72,3.124,-2.971,-2.783,-2.907,-3.401,-3.202,27.153,0.0,259.94,,270.0,270.0,-3.072,3.063,0.092,24.744
13653.5,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0.0,40.0,40.8,9.72,3.124,-2.576,-3.029,-3.217,-3.634,-3.202,27.153,0.0,259.44,,270.0,270.0,-3.016,3.063,0.131,24.656
13654.0,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0.0,40.0,40.8,9.72,3.124,-2.813,-2.981,-3.234,-3.458,-3.202,27.153,0.0,259.44,,270.0,270.0,-3.114,3.064,0.148,24.642
13654.5,3.075,0.8,-34.081,3.19,9.404,5.096,38.413,4.74,-3.97,-2.764,0.0,39.999,40.789,9.72,3.124,-2.986,-2.872,-3.029,-3.548,-3.193,27.148,0.0,260.04,,270.0,270.0,-3.122,3.064,0.101,24.719
13655.0,3.075,0.8,-34.081,3.19,9.404,5.096,38.413,4.74,-3.97,-2.764,0.0,40.0,40.8,9.72,3.124,-2.604,-3.017,-3.24,-3.5,-3.193,27.148,0.0,260.04,,270.0,270.0,-3.109,3.064,0.156,24.779
13655.5,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0.0,40.0,40.8,9.561,3.203,-3.028,-2.959,-3.112,-3.505,-3.193,27.148,0.0,260.34,,270.0,270.0,-3.09,3.064,0.105,24.823
13656.0,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0.0,40.0,40.8,9.561,3.203,-3.163,-2.877,-3.047,-3.59,-3.193,27.148,0.0,260.34,,270.0,270.0,-3.151,3.067,0.155,24.851
13656.5,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0.0,40.0,40.8,9.561,3.203,-3.074,-3.272,-3.027,-3.806,-3.193,27.148,0.0,259.64,,270.0,270.0,-3.169,3.07,0.007,24.881
13657.0,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0.0,40.0,40.8,9.561,3.203,-3.282,-3.053,-3.217,-3.715,-3.193,27.148,0.0,259.64,,270.0,270.0,-3.294,3.073,0.035,24.928
13657.5,3.249,0.769,-35.209,3.13,9.653,5.079,38.46,4.736,-3.904,-2.762,0.0,40.007,40.785,9.561,3.203,-2.722,-3.17,-3.454,-3.743,-3.199,27.129,0.0,259.94,,270.0,270.0,-3.317,3.076,0.075,24.971
13658.0,3.249,0.769,-35.209,3.13,9.653,5.079,38.46,4.736,-3.904,-2.762,0.0,40.0,40.8,9.561,3.203,-3.04,-2.989,-3.119,-3.544,-3.199,27.129,0.0,259.94,,270.0,270.0,-3.272,3.079,0.034,24.949
13658.5,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0.0,40.0,40.8,9.421,3.183,-3.295,-3.074,-3.22,-3.709,-3.199,27.129,0.0,259.74,,270.0,270.0,-3.173,3.082,0.048,24.975
13659.0,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0.0,40.0,40.8,9.421,3.183,-2.852,-3.092,-3.451,-3.657,-3.199,27.129,0.0,259.74,,270.0,270.0,-3.325,3.082,0.052,24.902
13659.5,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0.0,40.0,40.8,9.421,3.183,-2.999,-2.893,-3.14,-3.547,-3.199,27.129,0.0,259.44,,270.0,270.0,-3.263,3.083,0.009,24.921
13660.0,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0.0,40.0,40.8,9.421,3.183,-2.882,-3.263,-3.37,-3.88,-3.199,27.129,0.0,259.44,,270.0,270.0,-3.145,3.084,0.089,24.926
13660.5,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0.0,40.0,40.8,9.421,3.183,-3.127,-3.203,-3.549,-3.7,-3.199,27.129,0.0,259.84,,270.0,270.0,-3.349,3.085,0.085,25.011
13661.0,3.133,0.746,-35.209,3.156,9.648,5.076,38.448,4.77,-3.873,-2.749,0.0,40.012,40.805,9.421,3.183,-3.302,-2.898,-3.254,-3.629,-3.198,27.13,0.0,259.84,,270.0,270.0,-3.395,3.086,0.029,25.011
13661.5,3.133,0.746,-35.209,3.156,9.648,5.076,38.448,4.77,-3.873,-2.749,0.0,40.0,40.8,9.421,3.183,-3.243,-3.321,-3.456,-3.912,-3.198,27.13,0.0,260.04,,270.0,270.0,-3.271,3.086,0.075,25.05
13662.0,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0.0,40.0,40.8,9.646,3.285,-2.96,-3.296,-3.029,-3.844,-3.198,27.13,0.0,260.04,,270.0,270.0,-3.483,3.087,-0.08,25.042
13662.5,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0.0,40.0,40.8,9.646,3.285,-3.514,-3.073,-3.39,-3.804,-3.198,27.13,0.0,259.34,,270.0,270.0,-3.282,3.078,-0.042,25.138
13663.0,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0.0,40.0,40.8,9.646,3.285,-2.636,-3.143,-3.358,-3.759,-3.198,27.13,0.0,259.34,,270.0,270.0,-3.445,3.069,0.004,25.11
13663.5,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0.0,40.0,40.8,9.646,3.285,-2.965,-3.152,-3.478,-3.566,-3.198,27.13,0.0,259.74,,270.0,270.0,-3.224,3.061,0.044,25.182
13664.0,2.537,0.688,-34.513,3.175,9.548,5.116,38.461,4.755,-3.84,-2.755,0.0,40.03,40.893,9.646,3.285,-2.826,-2.883,-2.746,-3.396,-3.181,27.129,0.0,259.74,,270.0,270.0,-3.29,3.052,-0.121,25.098
13664.5,2.537,0.688,-34.513,3.175,9.548,5.116,38.461,4.755,-3.84,-2.755,0.0,40.0,40.9,9.646,3.285,-2.683,-3.199,-3.068,-3.392,-3.181,27.129,0.0,260.54,,270.0,270.0,-2.963,3.044,-0.003,25.164
13665.0,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0.0,40.0,40.9,9.589,3.274,-2.294,-2.827,-2.261,-3.294,-3.181,27.129,0.0,260.54,,270.0,270.0,-3.085,3.035,-0.157,25.261
13665.5,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0.0,40.0,40.9,9.589,3.274,-2.639,-2.922,-2.598,-3.384,-3.181,27.129,0.0,260.64,,270.0,270.0,-2.669,3.04,0.013,25.139
13666.0,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0.0,40.0,40.9,9.589,3.274,-2.3,-3.105,-2.584,-3.617,-3.181,27.129,0.0,260.64,,270.0,270.0,-2.886,3.044,-0.051,24.99
13666.5,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0.0,40.0,40.9,9.589,3.274,-2.761,-3.033,-2.693,-3.605,-3.181,27.129,0.0,260.04,,270.0,270.0,-2.902,3.048,0.011,25.056
13667.0,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0.0,40.0,40.9,9.589,3.274,-2.361,-2.967,-2.627,-3.295,-3.181,27.129,0.0,260.04,,270.0,270.0,-3.023,3.053,-0.008,25.131
13667.5,3.306,0.809,-35.209,3.133,9.543,5.105,38.395,4.76,-3.833,-2.752,0.0,40.033,40.867,9.589,3.274,-2.571,-3.197,-3.101,-3.812,-3.196,27.125,0.0,260.04,,270.0,270.0,-2.813,3.057,0.037,25.252
13668.0,3.306,0.809,-35.209,3.133,9.543,5.105,38.395,4.76,-3.833,-2.752,0.0,40.0,40.9,9.589,3.274,-2.768,-2.985,-3.404,-3.481,-3.196,27.125,0.0,260.04,,270.0,270.0,-3.17,3.061,0.127,25.331
13668.5,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0.0,40.0,40.9,9.563,3.231,-3.155,-3.279,-3.197,-3.823,-3.196,27.125,0.0,260.34,,270.0,270.0,-3.159,3.065,0.041,25.393
13669.0,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0.0,40.0,40.9,9.563,3.231,-2.736,-3.246,-3.046,-3.725,-3.196,27.125,0.0,260.34,,270.0,270.0,-3.364,3.062,-0.02,25.431
13669.5,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0.0,40.0,40.9,9.563,3.231,-2.837,-3.283,-2.78,-3.733,-3.196,27.125,0.0,259.64,,270.0,270.0,-3.188,3.059,-0.043,25.485
13670.0,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0.0,40.0,40.9,9.563,3.231,-2.544,-3.357,-2.92,-3.705,-3.196,27.125,0.0,259.64,,270.0,270.0,-3.158,3.055,-0.033,25.566
13670.5,2.869,0.707,-35.209,3.174,9.471,5.092,38.465,4.771,-3.754,-2.753,0.0,40.052,40.918,9.563,3.231,-2.743,-3.307,-3.15,-3.794,-3.195,27.133,0.0,259.44,,270.0,270.0,-3.132,3.052,-0.023,25.557
13671.0,2.869,0.707,-35.209,3.174,9.471,5.092,38.465,4.771,-3.754,-2.753,0.0,40.1,40.9,9.563,3.231,-3.239,-3.399,-3.4,-3.82,-3.195,27.133,0.0,259.44,,270.0,270.0,-3.248,3.049,-0.035,25.574
13671.5,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0.0,40.1,40.9,9.546,3.252,-3.098,-3.376,-3.541,-3.805,-3.195,27.133,0.0,260.04,,270.0,270.0,-3.465,3.046,-0.029,25.527
13672.0,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0.0,40.1,40.9,9.546,3.252,-3.12,-3.121,-2.995,-3.686,-3.195,27.133,0.0,260.04,,270.0,270.0,-3.455,3.044,-0.184,25.504
13672.5,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0.0,40.1,40.9,9.546,3.252,-3.389,-3.169,-3.283,-3.842,-3.195,27.133,0.0,259.34,,270.0,270.0,-3.231,3.041,-0.085,25.453
13673.0,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0.0,40.1,40.9,9.546,3.252,-2.742,-3.316,-3.257,-3.946,-3.195,27.133,0.0,259.34,,270.0,270.0,-3.421,3.038,-0.096,25.43
13673.5,2.872,0.68,-35.209,3.18,9.607,5.077,38.474,4.77,-3.716,-2.769,0.0,40.054,40.977,9.546,3.252,-3.009,-3.322,-3.345,-3.714,-3.207,27.115,0.0,259.84,,270.0,270.0,-3.315,3.035,-0.039,25.418
13674.0,2.872,0.68,-35.209,3.18,9.607,5.077,38.474,4.77,-3.716,-2.769,0.0,40.1,41.0,9.546,3.252,-2.83,-3.273,-3.413,-3.587,-3.207,27.115,0.0,259.84,,270.0,270.0,-3.347,3.033,-0.219,25.395
13674.5,2.872,0.68,-35.209,3.18,9.607,5.077,38.474,4.77,-3.716,-2.769,0.0,40.1,41.0,9.546,3.252,-2.607,-3.268,-2.997,-3.554,-3.207,27.115,0.0,259.64,,270.0,270.0,-3.276,3.03,-0.093,25.374
13675.0,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0.0,40.1,41.0,9.39,3.12,-2.827,-3.081,-2.774,-3.662,-3.207,27.115,0.0,259.64,,270.0,270.0,-3.107,3.027,-0.135,25.379
13675.5,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0.0,40.1,41.0,9.39,3.12,-2.763,-3.01,-2.741,-3.139,-3.207,27.115,0.0,260.24,,270.0,270.0,-3.086,3.023,-0.061,25.196
13676.0,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0.0,40.1,41.0,9.39,3.12,-2.415,-2.833,-2.611,-3.215,-3.207,27.115,0.0,260.24,,270.0,270.0,-2.913,3.019,-0.028,24.941
13676.5,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0.0,40.1,41.0,9.39,3.12,-2.098,-3.11,-2.466,-3.439,-3.207,27.115,0.0,259.34,,270.0,270.0,-2.768,3.015,-0.103,24.921
13677.0,2.772,0.658,-35.209,3.189,9.598,5.037,38.398,4.745,-3.741,-2.748,0.0,40.074,40.998,9.39,3.12,-2.236,-3.164,-2.522,-3.44,-3.199,27.117,0.0,259.34,,270.0,270.0,-2.778,3.011,-0.064,24.971
13677.5,2.772,0.658,-35.209,3.189,9.598,5.037,38.398,4.745,-3.741,-2.748,0.0,40.1,41.0,9.39,3.12,-2.642,-3.022,-2.606,-3.519,-3.199,27.117,0.0,259.54,,270.0,270.0,-2.84,3.007,-0.002,25.019
13678.0,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0.0,40.1,41.0,9.636,3.238,-2.785,-3.103,-2.669,-3.635,-3.199,27.117,0.0,259.54,,270.0,270.0,-2.947,3.003,-0.052,25.067
13678.5,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0.0,40.1,41.0,9.636,3.238,-2.675,-3.193,-2.966,-3.816,-3.199,27.117,0.0,259.34,,270.0,270.0,-3.048,3.004,-0.033,25.102
13679.0,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0.0,40.1,41.0,9.636,3.238,-2.671,-3.27,-3.196,-3.775,-3.199,27.117,0.0,259.34,,270.0,270.0,-3.163,3.004,0.005,25.202
13679.5,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0.0,40.1,41.0,9.636,3.238,-2.958,-3.273,-3.244,-3.708,-3.199,27.117,0.0,259.54,,270.0,270.0,-3.228,3.004,0.016,25.187
13680.0,3.024,0.808,-34.633,3.127,9.515,5.088,38.486,4.766,-3.628,-2.767,0.0,40.087,40.967,9.636,3.238,-2.906,-3.407,-3.205,-4.04,-3.189,27.123,0.0,259.54,,270.0,270.0,-3.295,3.005,-0.019,25.263
13680.5,3.024,0.808,-34.633,3.127,9.515,5.088,38.486,4.766,-3.628,-2.767,0.0,40.1,41.0,9.636,3.238,-2.91,-3.522,-2.863,-3.86,-3.189,27.123,0.0,259.94,,270.0,270.0,-3.39,3.005,-0.15,25.322
13681.0,3.024,0.808,-34.633,3.127,9.515,5.088,38.486,4.766,-3.628,-2.767,0.0,40.1,41.0,9.636,3.238,-3.121,-3.079,-2.919,-3.726,-3.189,27.123,0.0,259.94,,270.0,270.0,-3.289,3.005,-0.105,25.346
13681.5,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0.0,40.1,41.0,9.66,3.296,-2.923,-3.397,-3.471,-3.921,-3.189,27.123,0.0,260.34,,270.0,270.0,-3.211,3.005,-0.037,25.393
13682.0,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0.0,40.1,41.0,9.66,3.296,-3.218,-3.375,-3.53,-3.879,-3.189,27.123,0.0,260.34,,270.0,270.0,-3.428,3.006,-0.06,25.426
13682.5,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0.0,40.1,41.0,9.66,3.296,-3.274,-3.061,-3.06,-3.772,-3.189,27.123,0.0,259.84,,270.0,270.0,-3.501,3.006,-0.138,25.459
13683.0,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0.0,40.1,41.0,9.66,3.296,-3.27,-3.14,-3.107,-3.849,-3.189,27.123,0.0,259.84,,270.0,270.0,-3.292,3.007,-0.131,25.604
13683.5,3.03,0.79,-34.793,3.178,9.455,5.139,38.491,4.791,-3.608,-2.774,0.0,40.083,41.0,9.66,3.296,-2.705,-3.318,-3.242,-3.964,-3.198,27.105,0.0,260.24,,270.0,270.0,-3.341,3.007,-0.126,25.66
13684.0,3.03,0.79,-34.793,3.178,9.455,5.139,38.491,4.791,-3.608,-2.774,0.0,40.1,41.0,9.66,3.296,-2.883,-3.463,-2.906,-3.504,-3.198,27.105,0.0,260.24,,270.0,270.0,-3.307,3.007,-0.114,25.59
13684.5,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0.0,40.1,41.0,9.802,3.088,-2.637,-3.325,-3.122,-3.617,-3.198,27.105,0.0,260.34,,270.0,270.0,-3.189,3.008,-0.163,25.648
13685.0,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0.0,40.1,41.0,9.802,3.088,-3.168,-3.112,-2.957,-3.756,-3.198,27.105,0.0,260.34,,270.0,270.0,-3.175,3.009,-0.125,25.732
13685.5,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0.0,40.1,41.0,9.802,3.088,-2.61,-3.341,-3.189,-3.818,-3.198,27.105,0.0,260.64,,270.0,270.0,-3.248,3.01,-0.1,25.72
13686.0,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0.0,40.1,41.0,9.802,3.088,-2.887,-3.088,-2.855,-3.64,-3.198,27.105,0.0,260.64,,270.0,270.0,-3.239,3.011,-0.136,25.7
13686.5,3.083,0.812,-33.296,3.21,9.522,5.161,38.452,4.763,-3.59,-2.782,0.0,40.091,41.052,9.802,3.088,-2.766,-3.165,-2.801,-3.722,-3.2,27.103,0.0,260.44,,270.0,270.0,-3.118,3.013,-0.173,25.745
13687.0,3.083,0.812,-33.296,3.21,9.522,5.161,38.452,4.763,-3.59,-2.782,0.0,40.1,41.1,9.802,3.088,-2.646,-3.27,-2.961,-3.629,-3.2,27.103,0.0,260.44,,270.0,270.0,-3.114,3.014,-0.126,25.721
13687.5,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0.0,40.1,41.1,9.6,3.013,-2.973,-3.255,-3.105,-3.743,-3.2,27.103,0.0,260.84,,270.0,270.0,-3.126,3.015,-0.077,25.715
13688.0,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0.0,40.1,41.1,9.6,3.013,-3.218,-3.372,-3.308,-3.947,-3.2,27.103,0.0,260.84,,270.0,270.0,-3.269,3.007,-0.176,25.688
13688.5,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0.0,40.1,41.1,9.6,3.013,-2.99,-3.529,-3.161,-4.069,-3.2,27.103,0.0,260.64,,270.0,270.0,-3.461,2.999,-0.137,25.679
13689.0,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0.0,40.1,41.1,9.6,3.013,-3.267,-3.23,-3.143,-3.767,-3.2,27.103,0.0,260.64,,270.0,270.0,-3.438,2.992,-0.205,25.633
13689.5,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0.0,40.1,41.1,9.6,3.013,-2.759,-3.443,-3.271,-4.005,-3.2,27.103,0.0,261.04,,270.0,270.0,-3.352,2.984,-0.178,25.598
13690.0,2.533,0.643,-34.659,3.241,9.592,5.115,38.495,4.768,-3.53,-2.774,0.0,40.106,41.029,9.6,3.013,-2.918,-3.464,-3.214,-3.973,-3.198,27.105,0.0,261.04,,270.0,270.0,-3.37,2.977,-0.153,25.581
13690.5,2.533,0.643,-34.659,3.241,9.592,5.115,38.495,4.768,-3.53,-2.774,0.0,40.1,41.0,9.6,3.013,-3.292,-3.638,-3.302,-4.144,-3.198,27.105,0.0,260.64,,270.0,270.0,-3.392,2.969,-0.176,25.588
13691.0,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0.0,40.1,41.0,9.526,3.297,-2.836,-3.452,-2.805,-3.906,-3.198,27.105,0.0,260.64,,270.0,270.0,-3.594,2.962,-0.299,25.631
13691.5,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0.0,40.1,41.0,9.526,3.297,-3.166,-3.382,-2.948,-3.991,-3.198,27.105,0.0,260.44,,270.0,270.0,-3.25,2.961,-0.243,25.614
13692.0,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0.0,40.1,41.0,9.526,3.297,-2.703,-3.455,-3.132,-3.931,-3.198,27.105,0.0,260.44,,270.0,270.0,-3.372,2.961,-0.281,25.612
13692.5,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0.0,40.1,41.0,9.526,3.297,-3.096,-3.169,-2.886,-3.629,-3.198,27.105,0.0,260.64,,270.0,270.0,-3.305,2.96,-0.251,25.605
13693.0,2.915,0.702,-35.209,3.161,9.536,5.099,38.466,4.771,-3.527,-2.774,0.0,40.121,41.071,9.526,3.297,-2.897,-3.429,-3.177,-3.825,-3.212,27.1,0.0,260.64,,270.0,270.0,-3.195,2.959,-0.197,25.576
13693.5,2.915,0.702,-35.209,3.161,9.536,5.099,38.466,4.771,-3.527,-2.774,0.0,40.1,41.1,9.526,3.297,-3.139,-3.273,-2.926,-3.879,-3.212,27.1,0.0,260.94,,270.0,270.0,-3.332,2.958,-0.278,25.597
13694.0,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0.0,40.1,41.1,9.461,3.206,-3.037,-3.328,-3.095,-3.868,-3.212,27.1,0.0,260.94,,270.0,270.0,-3.304,2.958,-0.222,25.613
13694.5,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0.0,40.1,41.1,9.461,3.206,-2.996,-3.526,-3.224,-3.896,-3.212,27.1,0.0,260.84,,270.0,270.0,-3.332,2.964,-0.228,25.622
13695.0,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0.0,40.1,41.1,9.461,3.206,-3.238,-3.473,-3.085,-4.038,-3.212,27.1,0.0,260.84,,270.0,270.0,-3.411,2.97,-0.285,25.612
13695.5,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0.0,40.1,41.1,9.461,3.206,-3.036,-3.564,-3.32,-4.113,-3.212,27.1,0.0,260.44,,270.0,270.0,-3.459,2.976,-0.205,25.604
13696.0,3.329,0.785,-35.209,3.169,9.565,5.101,38.484,4.765,-3.472,-2.78,0.0,40.136,41.069,9.461,3.206,-3.189,-3.192,-3.128,-3.855,-3.209,27.098,0.0,260.44,,270.0,270.0,-3.508,2.981,-0.27,25.58
13696.5,3.329,0.785,-35.209,3.169,9.565,5.101,38.484,4.765,-3.472,-2.78,0.0,40.1,41.1,9.461,3.206,-3.196,-3.667,-3.531,-4.353,-3.209,27.098,0.0,260.84,,270.0,270.0,-3.341,2.987,-0.228,25.609
13697.0,3.329,0.785,-35.209,3.169,9.565,5.101,38.484,4.765,-3.472,-2.78,0.0,40.1,41.1,9.461,3.206,-3.24,-3.668,-3.169,-4.091,-3.209,27.098,0.0,260.84,,270.0,270.0,-3.687,2.993,-0.333,25.598
13697.5,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0.0,40.1,41.1,9.641,3.278,-3.446,-3.25,-3.193,-3.911,-3.209,27.098,0.0,260.54,,270.0,270.0,-3.542,2.998,-0.328,25.599
13698.0,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0.0,40.1,41.1,9.641,3.278,-2.647,-3.427,-3.251,-4.022,-3.209,27.098,0.0,260.54,,270.0,270.0,-3.45,2.984,-0.28,25.616
13698.5,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0.0,40.1,41.1,9.641,3.278,-2.925,-3.363,-3.105,-3.646,-3.209,27.098,0.0,260.34,,270.0,270.0,-3.337,2.971,-0.332,25.629
13699.0,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0.0,40.1,41.1,9.641,3.278,-3.183,-3.618,-3.09,-4.052,-3.209,27.098,0.0,260.34,,270.0,270.0,-3.26,2.957,-0.289,25.593
13699.5,2.146,0.57,-34.445,3.225,9.539,5.085,38.455,4.764,-3.471,-2.775,0.0,40.142,41.125,9.641,3.278,-3.181,-3.223,-2.981,-3.869,-3.217,27.09,0.0,260.24,,270.0,270.0,-3.486,2.944,-0.305,25.565
13700.0,2.146,0.57,-34.445,3.225,9.539,5.085,38.455,4.764,-3.471,-2.775,0.0,40.1,41.1,9.641,3.278,-2.786,-3.494,-3.045,-4.018,-3.217,27.09,0.0,260.24,,270.0,270.0,-3.313,2.931,-0.298,25.54
13700.5,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0.0,40.1,41.1,9.638,2.988,-2.985,-3.514,-3.175,-3.83,-3.217,27.09,0.0,260.64,,270.0,270.0,-3.336,2.918,-0.292,25.482
13701.0,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0.0,40.1,41.1,9.638,2.988,-3.02,-3.42,-2.804,-3.958,-3.217,27.09,0.0,260.64,,270.0,270.0,-3.376,2.914,-0.361,25.435
13701.5,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0.0,40.1,41.1,9.638,2.988,-3.33,-3.358,-3.073,-4.051,-3.217,27.09,0.0,260.74,,270.0,270.0,-3.3,2.91,-0.328,25.386
13702.0,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0.0,40.1,41.1,9.638,2.988,-2.695,-3.441,-3.203,-4.113,-3.217,27.09,0.0,260.74,,270.0,270.0,-3.453,2.906,-0.28,25.313
13702.5,2.671,0.681,-33.969,3.217,9.511,5.113,38.478,4.762,-3.416,-2.769,0.0,40.155,41.114,9.638,2.988,-2.977,-3.57,-3.143,-3.858,-3.216,27.095,0.0,260.94,,270.0,270.0,-3.363,2.902,-0.298,25.283
