t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13703.0,2.671,0.681,-33.969,3.217,9.511,5.113,38.478,4.762,-3.416,-2.769,0.0,40.2,41.1,9.638,2.988,-2.898,-3.532,-3.091,-4.077,-3.216,27.095,0.0,260.94,,270.0,270.0,-3.387,2.898,-0.33,25.234
13703.5,2.671,0.681,-33.969,3.217,9.511,5.113,38.478,4.762,-3.416,-2.769,0.0,40.2,41.1,9.638,2.988,-2.926,-3.599,-3.281,-3.982,-3.216,27.095,0.0,260.34,,270.0,270.0,-3.4,2.894,-0.3,25.277
13704.0,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0.0,40.2,41.1,9.686,3.208,-3.261,-3.449,-3.187,-3.974,-3.216,27.095,0.0,260.34,,270.0,270.0,-3.447,2.891,-0.356,25.283
13704.5,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0.0,40.2,41.1,9.686,3.208,-3.336,-3.406,-3.185,-4.059,-3.216,27.095,0.0,261.04,,270.0,270.0,-3.468,2.886,-0.35,25.282
13705.0,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0.0,40.2,41.1,9.686,3.208,-3.304,-3.496,-3.246,-4.109,-3.216,27.095,0.0,261.04,,270.0,270.0,-3.496,2.882,-0.374,25.326
13705.5,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0.0,40.2,41.1,9.686,3.208,-2.636,-3.548,-3.186,-4.02,-3.216,27.095,0.0,260.34,,270.0,270.0,-3.539,2.877,-0.322,25.318
13706.0,2.61,0.72,-34.203,3.172,9.515,5.125,38.488,4.778,-3.387,-2.788,0.0,40.162,41.133,9.686,3.208,-2.914,-3.361,-3.131,-3.731,-3.216,27.089,0.0,260.34,,270.0,270.0,-3.348,2.873,-0.3,25.333
13706.5,2.61,0.72,-34.203,3.172,9.515,5.125,38.488,4.778,-3.387,-2.788,0.0,40.2,41.1,9.686,3.208,-3.273,-3.76,-3.32,-4.255,-3.216,27.089,0.0,261.14,,270.0,270.0,-3.285,2.869,-0.445,25.359
13707.0,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0.0,40.2,41.1,9.661,3.228,-3.066,-3.505,-3.238,-4.089,-3.216,27.089,0.0,261.14,,270.0,270.0,-3.652,2.864,-0.355,25.315
13707.5,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0.0,40.2,41.1,9.661,3.228,-2.92,-3.646,-3.271,-4.277,-3.216,27.089,0.0,259.84,,270.0,270.0,-3.474,2.861,-0.314,25.319
13708.0,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0.0,40.2,41.1,9.661,3.228,-2.994,-3.595,-3.06,-3.793,-3.216,27.089,0.0,259.84,,270.0,270.0,-3.528,2.858,-0.404,25.21
13708.5,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0.0,40.2,41.1,9.661,3.228,-3.254,-3.636,-3.466,-4.097,-3.216,27.089,0.0,260.84,,270.0,270.0,-3.361,2.855,-0.335,25.07
13709.0,2.663,0.732,-34.289,3.18,9.484,5.148,38.494,4.758,-3.345,-2.779,0.0,40.182,41.178,9.661,3.228,-3.276,-3.711,-3.02,-4.183,-3.218,27.093,0.0,260.84,,270.0,270.0,-3.613,2.851,-0.373,24.942
13709.5,2.663,0.732,-34.289,3.18,9.484,5.148,38.494,4.758,-3.345,-2.779,0.0,40.2,41.2,9.661,3.228,-2.826,-3.588,-3.256,-4.005,-3.218,27.093,0.0,259.24,,270.0,270.0,-3.547,2.848,-0.412,24.817
13710.0,2.663,0.732,-34.289,3.18,9.484,5.148,38.494,4.758,-3.345,-2.779,0.0,40.2,41.2,9.661,3.228,-3.143,-3.393,-3.01,-3.868,-3.218,27.093,0.0,259.24,,270.0,270.0,-3.419,2.845,-0.372,24.755
13710.5,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0.0,40.2,41.2,9.562,3.202,-2.845,-3.464,-3.171,-3.805,-3.218,27.093,0.0,260.74,,270.0,270.0,-3.354,2.842,-0.332,24.732
13711.0,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0.0,40.2,41.2,9.562,3.202,-3.251,-3.234,-3.005,-3.889,-3.218,27.093,0.0,260.74,,270.0,270.0,-3.321,2.857,-0.361,24.69
13711.5,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0.0,40.2,41.2,9.562,3.202,-2.763,-3.659,-3.021,-4.215,-3.218,27.093,0.0,260.24,,270.0,270.0,-3.345,2.872,-0.361,24.669
13712.0,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0.0,40.2,41.2,9.562,3.202,-2.847,-3.638,-3.085,-3.962,-3.218,27.093,0.0,260.24,,270.0,270.0,-3.415,2.887,-0.337,24.726
13712.5,3.762,0.869,-35.209,3.197,9.592,5.158,38.483,4.771,-3.33,-2.793,0.0,40.192,41.152,9.562,3.202,-3.158,-3.307,-2.919,-3.953,-3.215,27.087,0.0,260.84,,270.0,270.0,-3.383,2.901,-0.349,24.864
13713.0,3.762,0.869,-35.209,3.197,9.592,5.158,38.483,4.771,-3.33,-2.793,0.0,40.2,41.2,9.562,3.202,-2.778,-3.456,-3.042,-3.893,-3.215,27.087,0.0,260.84,,270.0,270.0,-3.334,2.915,-0.336,24.903
13713.5,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0.0,40.2,41.2,9.543,3.088,-2.927,-3.301,-2.967,-3.828,-3.215,27.087,0.0,260.14,,270.0,270.0,-3.292,2.929,-0.345,24.903
13714.0,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0.0,40.2,41.2,9.543,3.088,-2.862,-3.513,-3.134,-4.004,-3.215,27.087,0.0,260.14,,270.0,270.0,-3.256,2.933,-0.317,24.886
13714.5,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0.0,40.2,41.2,9.543,3.088,-2.971,-3.465,-3.146,-3.861,-3.215,27.087,0.0,261.24,,270.0,270.0,-3.378,2.936,-0.303,24.871
13715.0,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0.0,40.2,41.2,9.543,3.088,-3.195,-3.441,-3.01,-4.073,-3.215,27.087,0.0,261.24,,270.0,270.0,-3.361,2.94,-0.361,24.859
13715.5,3.154,0.811,-34.546,3.178,9.559,5.093,38.505,4.771,-3.285,-2.786,0.0,40.216,41.21,9.543,3.088,-2.783,-3.61,-3.084,-4.12,-3.234,27.09,0.0,259.94,,270.0,270.0,-3.43,2.944,-0.349,24.834
13716.0,3.154,0.811,-34.546,3.178,9.559,5.093,38.505,4.771,-3.285,-2.786,0.0,40.2,41.2,9.543,3.088,-2.984,-3.603,-3.246,-3.975,-3.234,27.09,0.0,259.94,,270.0,270.0,-3.399,2.947,-0.306,24.831
13716.5,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0.0,40.2,41.2,9.653,3.092,-3.188,-3.211,-2.886,-3.88,-3.234,27.09,0.0,261.04,,270.0,270.0,-3.452,2.95,-0.359,24.927
13717.0,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0.0,40.2,41.2,9.653,3.092,-3.157,-3.372,-2.938,-3.924,-3.234,27.09,0.0,261.04,,270.0,270.0,-3.291,2.948,-0.329,24.918
13717.5,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0.0,40.2,41.2,9.653,3.092,-2.96,-3.699,-3.051,-4.044,-3.234,27.09,0.0,261.14,,270.0,270.0,-3.348,2.946,-0.308,24.949
13718.0,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0.0,40.2,41.2,9.653,3.092,-2.939,-3.594,-2.687,-4.048,-3.234,27.09,0.0,261.14,,270.0,270.0,-3.439,2.944,-0.413,25.02
13718.5,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0.0,40.2,41.2,9.653,3.092,-3.076,-3.807,-2.906,-4.225,-3.234,27.09,0.0,260.94,,270.0,270.0,-3.317,2.942,-0.399,25.054
13719.0,2.813,0.753,-33.125,3.215,9.523,5.097,38.487,4.765,-3.256,-2.787,0.0,40.223,41.198,9.653,3.092,-2.684,-3.684,-2.998,-4.271,-3.226,27.087,0.0,260.94,,270.0,270.0,-3.503,2.94,-0.408,25.101
13719.5,2.813,0.753,-33.125,3.215,9.523,5.097,38.487,4.765,-3.256,-2.787,0.0,40.2,41.2,9.653,3.092,-2.849,-3.733,-3.029,-4.237,-3.226,27.087,0.0,260.94,,270.0,270.0,-3.409,2.937,-0.396,25.076
13720.0,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0.0,40.2,41.2,9.633,3.276,-2.921,-3.852,-2.792,-4.269,-3.226,27.087,0.0,260.94,,270.0,270.0,-3.462,2.935,-0.403,25.201
13720.5,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0.0,40.2,41.2,9.633,3.276,-3.23,-3.757,-3.302,-4.289,-3.226,27.087,0.0,260.64,,270.0,270.0,-3.458,2.931,-0.534,25.258
13721.0,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0.0,40.2,41.2,9.633,3.276,-2.868,-3.668,-3.22,-4.059,-3.226,27.087,0.0,260.64,,270.0,270.0,-3.644,2.927,-0.436,25.266
13721.5,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0.0,40.2,41.2,9.633,3.276,-3.317,-3.444,-3.175,-4.075,-3.226,27.087,0.0,260.34,,270.0,270.0,-3.454,2.923,-0.475,25.244
13722.0,2.679,0.686,-34.635,3.176,9.531,5.132,38.518,4.804,-3.198,-2.794,0.0,40.233,41.192,9.633,3.276,-3.207,-3.566,-3.199,-4.195,-3.228,27.091,0.0,260.34,,270.0,270.0,-3.503,2.919,-0.467,25.209
13722.5,2.679,0.686,-34.635,3.176,9.531,5.132,38.518,4.804,-3.198,-2.794,0.0,40.2,41.2,9.633,3.276,-2.903,-3.61,-3.292,-3.994,-3.228,27.091,0.0,260.64,,270.0,270.0,-3.542,2.915,-0.402,25.195
13723.0,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0.0,40.2,41.2,9.752,3.11,-3.275,-3.369,-3.043,-3.997,-3.228,27.091,0.0,260.64,,270.0,270.0,-3.45,2.911,-0.474,25.213
13723.5,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0.0,40.2,41.2,9.752,3.11,-2.847,-3.46,-3.001,-3.86,-3.228,27.091,0.0,260.34,,270.0,270.0,-3.421,2.915,-0.485,25.336
13724.0,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0.0,40.2,41.2,9.752,3.11,-2.893,-3.377,-2.699,-3.73,-3.228,27.091,0.0,260.34,,270.0,270.0,-3.292,2.919,-0.443,25.418
13724.5,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0.0,40.2,41.2,9.752,3.11,-2.865,-3.739,-2.983,-4.16,-3.228,27.091,0.0,260.64,,270.0,270.0,-3.175,2.923,-0.417,25.481
13725.0,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0.0,40.2,41.2,9.752,3.11,-2.898,-3.61,-2.903,-4.131,-3.228,27.091,0.0,260.64,,270.0,270.0,-3.437,2.927,-0.474,25.512
13725.5,3.158,0.813,-33.686,3.2,9.562,5.166,38.501,4.783,-3.168,-2.792,0.0,40.257,41.261,9.752,3.11,-2.927,-3.707,-3.156,-4.061,-3.223,27.097,0.0,260.24,,270.0,270.0,-3.386,2.931,-0.416,25.536
13726.0,3.158,0.813,-33.686,3.2,9.562,5.166,38.501,4.783,-3.168,-2.792,0.0,40.3,41.3,9.752,3.11,-3.307,-3.407,-3.082,-4.037,-3.223,27.097,0.0,260.24,,270.0,270.0,-3.463,2.934,-0.462,25.525
13726.5,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0.0,40.3,41.3,9.703,2.972,-3.331,-3.513,-3.079,-4.158,-3.223,27.097,0.0,260.44,,270.0,270.0,-3.458,2.938,-0.465,25.481
13727.0,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0.0,40.3,41.3,9.703,2.972,-2.921,-3.684,-3.167,-4.273,-3.223,27.097,0.0,260.44,,270.0,270.0,-3.52,2.932,-0.451,25.248
13727.5,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0.0,40.3,41.3,9.703,2.972,-3.196,-3.793,-3.443,-4.181,-3.223,27.097,0.0,260.64,,270.0,270.0,-3.512,2.927,-0.473,25.119
13728.0,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0.0,40.3,41.3,9.703,2.972,-3.381,-3.601,-3.156,-4.152,-3.223,27.097,0.0,260.64,,270.0,270.0,-3.653,2.921,-0.489,25.078
13728.5,2.584,0.681,-33.846,3.194,9.545,5.172,38.546,4.783,-3.116,-2.81,0.0,40.254,41.249,9.703,2.972,-2.914,-3.622,-3.231,-3.978,-3.237,27.086,0.0,260.04,,270.0,270.0,-3.572,2.916,-0.447,25.095
13729.0,2.584,0.681,-33.846,3.194,9.545,5.172,38.546,4.783,-3.116,-2.81,0.0,40.3,41.2,9.703,2.972,-3.327,-3.475,-3.155,-4.081,-3.237,27.086,0.0,260.04,,270.0,270.0,-3.436,2.91,-0.467,25.218
13729.5,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0.0,40.3,41.2,9.77,3.116,-3.381,-3.623,-3.252,-4.272,-3.237,27.086,0.0,260.14,,270.0,270.0,-3.51,2.905,-0.49,25.154
13730.0,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0.0,40.3,41.2,9.77,3.116,-3.094,-3.674,-3.489,-4.233,-3.237,27.086,0.0,260.14,,270.0,270.0,-3.632,2.905,-0.44,24.96
13730.5,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0.0,40.3,41.2,9.77,3.116,-3.22,-3.517,-3.315,-4.039,-3.237,27.086,0.0,260.44,,270.0,270.0,-3.622,2.905,-0.48,24.99
13731.0,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0.0,40.3,41.2,9.77,3.116,-3.469,-3.39,-3.229,-4.095,-3.237,27.086,0.0,260.44,,270.0,270.0,-3.523,2.905,-0.484,25.017
13731.5,2.917,0.776,-33.327,3.207,9.517,5.142,38.545,4.787,-3.09,-2.798,0.0,40.275,41.22,9.77,3.116,-3.407,-3.549,-3.285,-4.204,-3.242,27.081,0.0,259.94,,270.0,270.0,-3.546,2.906,-0.452,25.053
13732.0,2.917,0.776,-33.327,3.207,9.517,5.142,38.545,4.787,-3.09,-2.798,0.0,40.3,41.2,9.77,3.116,-3.482,-3.611,-3.287,-4.13,-3.242,27.081,0.0,259.94,,270.0,270.0,-3.611,2.906,-0.53,25.074
13732.5,2.917,0.776,-33.327,3.207,9.517,5.142,38.545,4.787,-3.09,-2.798,0.0,40.3,41.2,9.77,3.116,-3.486,-3.577,-3.32,-4.168,-3.242,27.081,0.0,260.94,,270.0,270.0,-3.628,2.906,-0.514,25.071
13733.0,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0.0,40.3,41.2,9.769,3.127,-3.064,-3.749,-3.479,-4.196,-3.242,27.081,0.0,260.94,,270.0,270.0,-3.638,2.906,-0.462,25.102
13733.5,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0.0,40.3,41.2,9.769,3.127,-3.139,-3.811,-2.928,-4.206,-3.242,27.081,0.0,259.94,,270.0,270.0,-3.622,2.907,-0.58,25.048
13734.0,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0.0,40.3,41.2,9.769,3.127,-3.309,-3.661,-3.236,-4.256,-3.242,27.081,0.0,259.94,,270.0,270.0,-3.521,2.908,-0.583,24.997
13734.5,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0.0,40.3,41.2,9.769,3.127,-3.02,-3.672,-3.348,-4.359,-3.242,27.081,0.0,261.34,,270.0,270.0,-3.615,2.908,-0.526,25.068
13735.0,2.954,0.761,-33.584,3.219,9.56,5.117,38.542,4.795,-3.059,-2.785,0.0,40.286,41.281,9.769,3.127,-3.43,-3.706,-3.455,-4.199,-3.245,27.076,0.0,261.34,,270.0,270.0,-3.6,2.909,-0.504,25.196
13735.5,2.954,0.761,-33.584,3.219,9.56,5.117,38.542,4.795,-3.059,-2.785,0.0,40.3,41.3,9.769,3.127,-3.32,-3.571,-3.125,-4.098,-3.245,27.076,0.0,259.84,,270.0,270.0,-3.698,2.91,-0.582,25.07
13736.0,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0.0,40.3,41.3,9.598,3.343,-3.362,-3.753,-3.439,-4.158,-3.245,27.076,0.0,259.84,,270.0,270.0,-3.528,2.911,-0.513,25.04
13736.5,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0.0,40.3,41.3,9.598,3.343,-3.017,-3.669,-3.108,-4.209,-3.245,27.076,0.0,261.44,,270.0,270.0,-3.678,2.913,-0.605,25.092
13737.0,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0.0,40.3,41.3,9.598,3.343,-3.273,-3.852,-3.429,-4.327,-3.245,27.076,0.0,261.44,,270.0,270.0,-3.501,2.915,-0.546,25.209
13737.5,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0.0,40.3,41.3,9.598,3.343,-2.809,-3.642,-3.124,-4.189,-3.245,27.076,0.0,260.04,,270.0,270.0,-3.72,2.917,-0.625,25.211
13738.0,3.041,0.75,-35.132,3.194,9.568,5.121,38.535,4.795,-3.046,-2.808,0.0,40.291,41.291,9.598,3.343,-3.049,-3.698,-3.345,-4.11,-3.237,27.071,0.0,260.04,,270.0,270.0,-3.441,2.919,-0.572,25.22
13738.5,3.041,0.75,-35.132,3.194,9.568,5.121,38.535,4.795,-3.046,-2.808,0.0,40.3,41.3,9.598,3.343,-3.268,-3.706,-3.217,-4.242,-3.237,27.071,0.0,261.24,,270.0,270.0,-3.55,2.921,-0.586,25.239
13739.0,3.041,0.75,-35.132,3.194,9.568,5.121,38.535,4.795,-3.046,-2.808,0.0,40.3,41.3,9.598,3.343,-3.001,-3.733,-3.291,-4.054,-3.237,27.071,0.0,261.24,,270.0,270.0,-3.608,2.923,-0.557,25.212
13739.5,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0.0,40.3,41.3,9.621,3.228,-3.227,-3.432,-3.217,-3.985,-3.237,27.071,0.0,259.44,,270.0,270.0,-3.52,2.925,-0.551,25.182
13740.0,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0.0,40.3,41.3,9.621,3.228,-3.058,-3.68,-3.196,-4.288,-3.237,27.071,0.0,259.44,,270.0,270.0,-3.465,2.932,-0.563,25.154
13740.5,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0.0,40.3,41.3,9.621,3.228,-2.986,-3.721,-3.309,-4.134,-3.237,27.071,0.0,261.14,,270.0,270.0,-3.555,2.938,-0.531,25.136
13741.0,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0.0,40.3,41.3,9.621,3.228,-3.454,-3.561,-3.273,-4.183,-3.237,27.071,0.0,261.14,,270.0,270.0,-3.538,2.945,-0.567,25.094
13741.5,3.336,0.775,-35.209,3.162,9.564,5.16,38.518,4.815,-3.007,-2.797,0.0,40.299,41.27,9.621,3.228,-2.885,-3.866,-3.34,-4.292,-3.241,27.066,0.0,259.24,,270.0,270.0,-3.618,2.951,-0.577,25.02
13742.0,3.336,0.775,-35.209,3.162,9.564,5.16,38.518,4.815,-3.007,-2.797,0.0,40.3,41.3,9.621,3.228,-3.21,-3.715,-3.245,-4.17,-3.241,27.066,0.0,259.24,,270.0,270.0,-3.595,2.957,-0.591,25.03
13742.5,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0.0,40.3,41.3,9.71,3.142,-3.072,-3.758,-3.449,-4.38,-3.241,27.066,0.0,261.44,,270.0,270.0,-3.585,2.964,-0.564,25.015
13743.0,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0.0,40.3,41.3,9.71,3.142,-3.286,-3.83,-3.318,-4.152,-3.241,27.066,0.0,261.44,,270.0,270.0,-3.664,2.953,-0.616,25.082
13743.5,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0.0,40.3,41.3,9.71,3.142,-3.033,-3.876,-3.523,-4.393,-3.241,27.066,0.0,259.14,,270.0,270.0,-3.646,2.942,-0.589,25.146
13744.0,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0.0,40.3,41.3,9.71,3.142,-3.343,-3.943,-3.286,-4.265,-3.241,27.066,0.0,259.14,,270.0,270.0,-3.706,2.932,-0.63,25.167
13744.5,2.305,0.634,-33.088,3.236,9.512,5.17,38.545,4.826,-2.949,-2.811,0.0,40.31,41.279,9.71,3.142,-3.464,-4.011,-3.562,-4.491,-3.245,27.073,0.0,260.74,,270.0,270.0,-3.709,2.921,-0.62,25.152
13745.0,2.305,0.634,-33.088,3.236,9.512,5.17,38.545,4.826,-2.949,-2.811,0.0,40.3,41.3,9.71,3.142,-3.323,-3.69,-3.132,-4.254,-3.245,27.073,0.0,260.74,,270.0,270.0,-3.882,2.911,-0.639,25.255
13745.5,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0.0,40.3,41.3,9.599,3.298,-3.146,-3.835,-3.493,-4.443,-3.245,27.073,0.0,258.44,,270.0,270.0,-3.6,2.901,-0.656,25.182
13746.0,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0.0,40.3,41.3,9.599,3.298,-3.285,-3.985,-3.467,-4.461,-3.245,27.073,0.0,258.44,,270.0,270.0,-3.729,2.896,-0.661,25.076
13746.5,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0.0,40.3,41.3,9.599,3.298,-3.391,-3.705,-3.3,-4.309,-3.245,27.073,0.0,261.24,,270.0,270.0,-3.799,2.89,-0.705,24.856
13747.0,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0.0,40.3,41.3,9.599,3.298,-2.99,-3.715,-3.205,-3.954,-3.245,27.073,0.0,261.24,,270.0,270.0,-3.676,2.885,-0.667,24.709
13747.5,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0.0,40.3,41.3,9.599,3.298,-3.319,-3.466,-3.103,-4.086,-3.245,27.073,0.0,259.84,,270.0,270.0,-3.466,2.879,-0.676,24.626
13748.0,2.558,0.685,-34.68,3.257,9.467,5.155,38.523,4.791,-2.951,-2.802,0.0,40.316,41.28,9.599,3.298,-2.86,-3.728,-3.203,-3.95,-3.232,27.065,0.0,259.84,,270.0,270.0,-3.494,2.874,-0.595,24.567
13748.5,2.558,0.685,-34.68,3.257,9.467,5.155,38.523,4.791,-2.951,-2.802,0.0,40.3,41.3,9.599,3.298,-3.194,-3.404,-2.968,-3.987,-3.232,27.065,0.0,261.14,,270.0,270.0,-3.435,2.869,-0.622,24.419
13749.0,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0.0,40.3,41.3,9.668,3.099,-3.223,-3.576,-3.11,-4.184,-3.232,27.065,0.0,261.14,,270.0,270.0,-3.389,2.864,-0.57,24.302
13749.5,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0.0,40.3,41.3,9.668,3.099,-2.989,-3.746,-3.22,-3.982,-3.232,27.065,0.0,259.94,,270.0,270.0,-3.523,2.866,-0.627,24.374
13750.0,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0.0,40.3,41.3,9.668,3.099,-3.135,-3.702,-3.096,-4.265,-3.232,27.065,0.0,259.94,,270.0,270.0,-3.484,2.869,-0.592,24.305
13750.5,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0.0,40.3,41.3,9.668,3.099,-2.963,-3.837,-3.288,-4.21,-3.232,27.065,0.0,260.84,,270.0,270.0,-3.549,2.871,-0.556,24.298
13751.0,3.019,0.829,-33.705,3.176,9.519,5.158,38.507,4.81,-2.897,-2.796,0.0,40.319,41.29,9.668,3.099,-3.219,-3.909,-3.485,-4.553,-3.226,27.081,0.0,260.84,,270.0,270.0,-3.575,2.874,-0.553,24.264
13751.5,3.019,0.829,-33.705,3.176,9.519,5.158,38.507,4.81,-2.897,-2.796,0.0,40.3,41.3,9.668,3.099,-3.325,-3.782,-3.269,-4.06,-3.226,27.081,0.0,259.74,,270.0,270.0,-3.791,2.876,-0.627,24.324
13752.0,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0.0,40.3,41.3,9.571,3.172,-3.424,-3.485,-3.165,-4.104,-3.226,27.081,0.0,259.74,,270.0,270.0,-3.609,2.879,-0.635,24.43
13752.5,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0.0,40.3,41.3,9.571,3.172,-2.587,-3.65,-3.001,-4.131,-3.226,27.081,0.0,261.04,,270.0,270.0,-3.544,2.888,-0.645,24.281
13753.0,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0.0,40.3,41.3,9.571,3.172,-3.035,-3.793,-2.945,-4.237,-3.226,27.081,0.0,261.04,,270.0,270.0,-3.342,2.897,-0.626,24.185
13753.5,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0.0,40.3,41.3,9.571,3.172,-3.09,-3.888,-3.017,-4.318,-3.226,27.081,0.0,258.64,,270.0,270.0,-3.502,2.906,-0.623,24.148
13754.0,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0.0,40.3,41.3,9.571,3.172,-2.888,-3.875,-3.231,-4.249,-3.226,27.081,0.0,258.64,,270.0,270.0,-3.578,2.915,-0.623,24.23
13754.5,3.444,0.815,-35.209,3.164,9.663,5.129,38.525,4.817,-2.867,-2.776,0.0,40.324,41.313,9.571,3.172,-3.278,-3.538,-3.113,-4.116,-3.221,27.087,0.0,261.34,,270.0,270.0,-3.561,2.923,-0.636,24.347
13755.0,3.444,0.815,-35.209,3.164,9.663,5.129,38.525,4.817,-2.867,-2.776,0.0,40.3,41.3,9.571,3.172,-3.275,-3.739,-3.132,-4.246,-3.221,27.087,0.0,261.34,,270.0,280.0,-3.511,2.932,-0.639,24.404
13755.5,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0.0,40.3,41.3,9.638,2.956,-2.968,-3.586,-2.875,-4.092,-3.221,27.087,0.0,258.94,,270.0,280.0,-3.598,2.94,-0.685,24.492
13756.0,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0.0,40.3,41.3,9.638,2.956,-2.736,-3.488,-2.709,-3.553,-3.221,27.087,0.0,258.94,,280.0,280.0,-3.38,2.936,-0.583,24.515
13756.5,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0.0,40.3,41.3,9.638,2.956,-3.061,-3.919,-3.031,-4.234,-3.221,27.087,0.0,261.04,,280.0,280.0,-3.121,2.932,-0.716,24.559
13757.0,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0.0,40.3,41.3,9.638,2.956,-2.977,-3.479,-2.647,-4.019,-3.221,27.087,0.0,259.04,,280.0,280.0,-3.281,2.924,-0.634,24.554
13757.5,2.687,0.675,-34.058,3.192,9.509,5.121,38.51,4.807,-2.859,-2.783,0.0,40.321,41.294,9.638,2.956,-2.49,-3.795,-2.856,-4.027,-3.226,27.085,0.0,259.04,,280.0,280.0,-3.281,2.924,-0.604,24.572
13758.0,2.687,0.675,-34.058,3.192,9.509,5.121,38.51,4.807,-2.859,-2.783,0.0,40.3,41.3,9.638,2.956,-2.861,-3.889,-2.936,-4.464,-3.226,27.085,0.0,259.04,,280.0,280.0,-3.292,2.92,-0.562,24.603
13758.5,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0.0,40.3,41.3,9.546,3.092,-2.972,-3.938,-2.985,-4.436,-3.226,27.085,0.0,260.74,,280.0,280.0,-3.537,2.916,-0.595,24.543
13759.0,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0.0,40.3,41.3,9.546,3.092,-3.377,-3.811,-3.091,-4.411,-3.226,27.085,0.0,260.74,,280.0,280.0,-3.582,2.906,-0.653,24.528
13759.5,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0.0,40.3,41.3,9.546,3.092,-2.608,-3.764,-2.713,-4.306,-3.226,27.085,0.0,262.04,,280.0,280.0,-3.673,2.896,-0.626,24.589
13760.0,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0.0,40.3,41.3,9.546,3.092,-2.79,-3.772,-2.833,-3.893,-3.226,27.085,0.0,262.04,,280.0,280.0,-3.348,2.886,-0.699,24.609
13760.5,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0.0,40.3,41.3,9.546,3.092,-2.939,-3.475,-2.687,-3.904,-3.226,27.085,0.0,270.34,,280.0,280.0,-3.322,2.877,-0.661,24.613
13761.0,2.296,0.604,-34.487,3.177,9.586,5.123,38.519,4.819,-2.812,-2.801,0.0,40.33,41.35,9.546,3.092,-2.551,-3.612,-2.477,-4.096,-3.208,27.079,0.0,270.34,,280.0,280.0,-3.251,2.867,-0.686,24.656
13761.5,2.296,0.604,-34.487,3.177,9.586,5.123,38.519,4.819,-2.812,-2.801,0.0,40.3,41.3,9.546,3.092,-2.572,-3.604,-2.631,-3.736,-3.208,27.079,0.0,269.84,,280.0,280.0,-3.184,2.858,-0.62,24.621
13762.0,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0.0,40.3,41.3,9.757,3.169,-2.862,-3.562,-2.611,-4.072,-3.208,27.079,0.0,269.84,,280.0,280.0,-3.136,2.849,-0.644,24.688
13762.5,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0.0,40.3,41.3,9.757,3.169,-2.836,-3.815,-2.839,-4.388,-3.208,27.079,0.0,270.54,,280.0,280.0,-3.277,2.851,-0.6,24.742
13763.0,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0.0,40.3,41.3,9.757,3.169,-2.778,-3.846,-3.047,-4.429,-3.208,27.079,0.0,270.54,,280.0,280.0,-3.47,2.854,-0.622,24.932
13763.5,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0.0,40.3,41.3,9.757,3.169,-2.908,-3.663,-2.845,-4.045,-3.208,27.079,0.0,269.34,,280.0,280.0,-3.525,2.856,-0.626,25.027
13764.0,3.005,0.801,-33.745,3.137,9.49,5.164,38.546,4.8,-2.752,-2.78,0.0,40.337,41.297,9.757,3.169,-3.134,-3.554,-2.831,-4.135,-3.213,27.089,0.0,269.34,,280.0,280.0,-3.365,2.859,-0.576,25.117
13764.5,3.005,0.801,-33.745,3.137,9.49,5.164,38.546,4.8,-2.752,-2.78,0.0,40.3,41.3,9.757,3.169,-3.039,-3.661,-2.777,-4.175,-3.213,27.089,0.0,270.44,,280.0,280.0,-3.414,2.861,-0.621,25.137
13765.0,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0.0,40.3,41.3,9.737,3.159,-2.756,-3.7,-2.927,-4.157,-3.213,27.089,0.0,270.44,,280.0,280.0,-3.413,2.863,-0.585,25.152
13765.5,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0.0,40.3,41.3,9.737,3.159,-2.983,-3.528,-2.805,-3.933,-3.213,27.089,0.0,269.54,,280.0,280.0,-3.385,2.865,-0.616,25.162
13766.0,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0.0,40.3,41.3,9.737,3.159,-2.605,-3.783,-2.907,-4.234,-3.213,27.089,0.0,269.54,,280.0,280.0,-3.312,2.867,-0.579,25.159
13766.5,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0.0,40.3,41.3,9.737,3.159,-2.821,-3.58,-2.732,-3.873,-3.213,27.089,0.0,270.94,,280.0,280.0,-3.382,2.869,-0.595,25.18
13767.0,2.977,0.779,-33.686,3.169,9.418,5.161,38.533,4.82,-2.736,-2.782,0.0,40.338,41.336,9.737,3.159,-3.047,-3.48,-2.733,-4.069,-3.207,27.087,0.0,270.94,,280.0,280.0,-3.252,2.871,-0.553,25.17
13767.5,2.977,0.779,-33.686,3.169,9.418,5.161,38.533,4.82,-2.736,-2.782,0.0,40.3,41.3,9.737,3.159,-2.654,-3.817,-2.939,-4.193,-3.207,27.087,0.0,270.04,,280.0,280.0,-3.332,2.872,-0.6,25.138
13768.0,2.977,0.779,-33.686,3.169,9.418,5.161,38.533,4.82,-2.736,-2.782,0.0,40.3,41.3,9.737,3.159,-3.071,-3.627,-2.871,-4.186,-3.207,27.087,0.0,270.04,,280.0,280.0,-3.401,2.874,-0.587,25.091
13768.5,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0.0,40.3,41.3,9.663,3.075,-2.698,-3.847,-2.988,-4.14,-3.207,27.087,0.0,270.54,,280.0,280.0,-3.439,2.876,-0.545,25.059
13769.0,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0.0,40.3,41.3,9.663,3.075,-3.047,-3.599,-2.81,-4.13,-3.207,27.087,0.0,270.54,,280.0,280.0,-3.418,2.878,-0.612,25.049
13769.5,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0.0,40.3,41.3,9.663,3.075,-2.884,-3.644,-2.884,-4.216,-3.207,27.087,0.0,270.54,,280.0,280.0,-3.396,2.881,-0.545,25.032
13770.0,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0.0,40.3,41.3,9.663,3.075,-2.603,-3.762,-2.954,-4.131,-3.207,27.087,0.0,270.54,,280.0,280.0,-3.407,2.884,-0.516,25.083
13770.5,3.037,0.761,-34.47,3.169,9.633,5.159,38.54,4.807,-2.711,-2.791,0.0,40.336,41.281,9.663,3.075,-2.895,-3.449,-2.675,-4.028,-3.207,27.087,0.0,271.14,,280.0,280.0,-3.362,2.886,-0.48,25.114
13771.0,3.037,0.761,-34.47,3.169,9.633,5.159,38.54,4.807,-2.711,-2.791,0.0,40.3,41.3,9.663,3.075,-2.679,-3.493,-2.697,-3.825,-3.207,27.087,0.0,271.14,,280.0,280.0,-3.262,2.889,-0.546,25.163
13771.5,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0.0,40.3,41.3,9.573,3.067,-2.557,-3.594,-2.588,-4.078,-3.207,27.087,0.0,270.14,,280.0,280.0,-3.173,2.891,-0.52,25.233
13772.0,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0.0,40.3,41.3,9.573,3.067,-2.574,-3.722,-2.753,-3.96,-3.207,27.087,0.0,270.14,,280.0,280.0,-3.204,2.894,-0.455,25.238
13772.5,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0.0,40.3,41.3,9.573,3.067,-2.912,-3.392,-2.624,-3.968,-3.207,27.087,0.0,270.64,,280.0,280.0,-3.253,2.897,-0.504,25.328
13773.0,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0.0,40.3,41.3,9.573,3.067,-2.645,-3.729,-2.564,-4.131,-3.207,27.087,0.0,270.64,,280.0,280.0,-3.224,2.9,-0.542,25.394
13773.5,3.074,0.817,-34.419,3.209,9.575,5.115,38.531,4.8,-2.677,-2.786,0.0,40.33,41.276,9.573,3.067,-2.526,-3.568,-2.523,-4.171,-3.211,27.079,0.0,270.44,,280.0,280.0,-3.267,2.903,-0.515,25.416
13774.0,3.074,0.817,-34.419,3.209,9.575,5.115,38.531,4.8,-2.677,-2.786,0.0,40.3,41.3,9.573,3.067,-3.068,-3.726,-2.671,-4.246,-3.211,27.079,0.0,270.44,,280.0,280.0,-3.197,2.906,-0.533,25.404
13774.5,3.074,0.817,-34.419,3.209,9.575,5.115,38.531,4.8,-2.677,-2.786,0.0,40.3,41.3,9.573,3.067,-2.432,-3.747,-2.654,-4.286,-3.211,27.079,0.0,270.34,,280.0,280.0,-3.428,2.908,-0.558,25.472
13775.0,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0.0,40.3,41.3,9.604,3.098,-2.469,-3.788,-2.781,-4.045,-3.211,27.079,0.0,270.34,,280.0,280.0,-3.28,2.911,-0.547,25.422
13775.5,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0.0,40.3,41.3,9.604,3.098,-2.801,-3.496,-2.483,-3.99,-3.211,27.079,0.0,270.34,,280.0,280.0,-3.271,2.898,-0.556,25.284
13776.0,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0.0,40.3,41.3,9.604,3.098,-2.748,-3.882,-2.784,-4.106,-3.211,27.079,0.0,270.34,,280.0,280.0,-3.192,2.886,-0.529,25.274
13776.5,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0.0,40.3,41.3,9.604,3.098,-2.656,-3.625,-2.559,-4.085,-3.211,27.079,0.0,270.24,,280.0,280.0,-3.38,2.873,-0.558,25.286
13777.0,2.129,0.581,-33.856,3.175,9.512,5.114,38.543,4.797,-2.645,-2.783,0.0,40.318,41.284,9.604,3.098,-2.923,-3.575,-2.695,-4.182,-3.224,27.072,0.0,270.24,,280.0,280.0,-3.231,2.861,-0.532,25.247
13777.5,2.129,0.581,-33.856,3.175,9.512,5.114,38.543,4.797,-2.645,-2.783,0.0,40.3,41.3,9.604,3.098,-2.55,-3.76,-2.666,-4.012,-3.224,27.072,0.0,269.84,,280.0,280.0,-3.344,2.849,-0.463,25.109
13778.0,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0.0,40.3,41.3,9.598,3.324,-2.738,-3.591,-2.706,-3.918,-3.224,27.072,0.0,269.84,,280.0,280.0,-3.247,2.837,-0.498,25.132
13778.5,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0.0,40.3,41.3,9.598,3.324,-2.644,-3.562,-2.508,-4.111,-3.224,27.072,0.0,270.44,,280.0,280.0,-3.238,2.843,-0.477,25.107
13779.0,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0.0,40.3,41.3,9.598,3.324,-2.793,-3.4,-2.422,-3.952,-3.224,27.072,0.0,270.44,,280.0,280.0,-3.206,2.849,-0.502,25.125
13779.5,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0.0,40.3,41.3,9.598,3.324,-2.438,-3.683,-2.679,-4.086,-3.224,27.072,0.0,270.74,,280.0,280.0,-3.142,2.854,-0.458,25.177
13780.0,3.192,0.795,-35.1,3.106,9.545,5.117,38.52,4.826,-2.634,-2.798,0.0,40.308,41.261,9.598,3.324,-2.712,-3.668,-2.741,-3.946,-3.228,27.068,0.0,270.74,,280.0,280.0,-3.222,2.86,-0.43,25.218
13780.5,3.192,0.795,-35.1,3.106,9.545,5.117,38.52,4.826,-2.634,-2.798,0.0,40.3,41.3,9.598,3.324,-2.693,-3.757,-2.561,-4.039,-3.228,27.068,0.0,270.94,,280.0,280.0,-3.267,2.865,-0.488,25.19
13781.0,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0.0,40.3,41.3,9.605,2.967,-2.566,-3.601,-2.368,-3.691,-3.228,27.068,0.0,270.94,,280.0,280.0,-3.263,2.871,-0.498,25.024
13781.5,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0.0,40.3,41.3,9.605,2.967,-2.673,-3.428,-2.297,-3.898,-3.228,27.068,0.0,270.24,,280.0,280.0,-3.056,2.87,-0.463,25.005
13782.0,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0.0,40.3,41.3,9.605,2.967,-2.402,-3.682,-2.54,-4.184,-3.228,27.068,0.0,270.24,,280.0,280.0,-3.074,2.87,-0.422,25.075
13782.5,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0.0,40.3,41.3,9.605,2.967,-2.901,-3.595,-2.786,-3.99,-3.228,27.068,0.0,270.44,,280.0,280.0,-3.202,2.869,-0.423,25.112
13783.0,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0.0,40.3,41.3,9.605,2.967,-3.036,-3.602,-2.843,-4.051,-3.228,27.068,0.0,270.44,,280.0,280.0,-3.318,2.869,-0.447,25.151
13783.5,2.844,0.729,-34.288,3.185,9.421,5.146,38.548,4.798,-2.587,-2.797,0.0,40.303,41.215,9.605,2.967,-2.921,-3.416,-2.579,-4.022,-3.22,27.074,0.0,270.74,,280.0,280.0,-3.383,2.869,-0.449,25.205
13784.0,2.844,0.729,-34.288,3.185,9.421,5.146,38.548,4.798,-2.587,-2.797,0.0,40.3,41.2,9.605,2.967,-2.765,-3.672,-2.562,-4.118,-3.22,27.074,0.0,270.74,,280.0,280.0,-3.235,2.868,-0.512,25.237
13784.5,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0.0,40.3,41.2,9.642,3.303,-2.228,-3.655,-2.539,-3.973,-3.22,27.074,0.0,271.04,,280.0,280.0,-3.279,2.868,-0.456,25.29
13785.0,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0.0,40.3,41.2,9.642,3.303,-2.638,-3.745,-2.521,-4.12,-3.22,27.074,0.0,271.04,,280.0,280.0,-3.099,2.872,-0.503,25.253
13785.5,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0.0,40.3,41.2,9.642,3.303,-2.51,-3.196,-2.322,-3.472,-3.22,27.074,0.0,270.74,,280.0,280.0,-3.256,2.876,-0.448,25.286
13786.0,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0.0,40.3,41.2,9.642,3.303,-1.982,-3.432,-2.172,-3.746,-3.22,27.074,0.0,270.74,,280.0,280.0,-2.875,2.88,-0.453,25.265
13786.5,3.116,0.75,-35.209,3.145,9.575,5.19,38.5,4.796,-2.577,-2.789,0.0,40.294,41.195,9.642,3.303,-2.156,-3.618,-1.946,-3.333,-3.205,27.075,0.0,270.94,,280.0,280.0,-2.833,2.884,-0.461,25.207
13787.0,3.116,0.75,-35.209,3.145,9.575,5.19,38.5,4.796,-2.577,-2.789,0.0,40.3,41.2,9.642,3.303,-1.913,-3.538,-2.009,-3.539,-3.205,27.075,0.0,270.94,,280.0,280.0,-2.763,2.888,-0.388,25.04
13787.5,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0.0,40.3,41.2,9.678,3.075,-2.174,-3.245,-1.838,-3.643,-3.205,27.075,0.0,270.64,,280.0,280.0,-2.75,2.891,-0.437,24.919
13788.0,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0.0,40.3,41.2,9.678,3.075,-2.197,-3.536,-1.909,-3.891,-3.205,27.075,0.0,270.64,,280.0,280.0,-2.725,2.889,-0.437,24.737
13788.5,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0.0,40.3,41.2,9.678,3.075,-1.858,-3.611,-1.994,-3.828,-3.205,27.075,0.0,270.44,,280.0,280.0,-2.883,2.886,-0.438,24.534
13789.0,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0.0,40.3,41.2,9.678,3.075,-2.469,-3.284,-2.023,-3.784,-3.205,27.075,0.0,270.44,,280.0,280.0,-2.823,2.884,-0.411,24.417
13789.5,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0.0,40.3,41.2,9.678,3.075,-2.473,-3.571,-2.225,-4.079,-3.205,27.075,0.0,270.64,,280.0,280.0,-2.89,2.881,-0.407,24.296
13790.0,2.736,0.761,-33.566,3.122,9.506,5.131,38.508,4.786,-2.534,-2.798,0.0,40.268,41.143,9.678,3.075,-2.475,-3.714,-2.446,-3.939,-3.217,27.078,0.0,270.64,,280.0,280.0,-3.087,2.879,-0.378,24.246
13790.5,2.736,0.761,-33.566,3.122,9.506,5.131,38.508,4.786,-2.534,-2.798,0.0,40.3,41.1,9.678,3.075,-2.701,-3.578,-2.293,-4.041,-3.217,27.078,0.0,270.24,,280.0,280.0,-3.143,2.877,-0.418,24.171
13791.0,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0.0,40.3,41.1,9.429,3.132,-2.452,-3.544,-2.402,-4.069,-3.217,27.078,0.0,270.24,,280.0,280.0,-3.153,2.874,-0.363,24.297
13791.5,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0.0,40.3,41.1,9.429,3.132,-2.302,-3.403,-2.263,-3.726,-3.217,27.078,0.0,269.74,,280.0,280.0,-3.117,2.868,-0.399,24.413
13792.0,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0.0,40.3,41.1,9.429,3.132,-2.669,-3.239,-2.217,-3.805,-3.217,27.078,0.0,269.74,,280.0,280.0,-2.923,2.862,-0.39,24.554
13792.5,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0.0,40.3,41.1,9.429,3.132,-2.436,-3.527,-2.265,-3.975,-3.217,27.078,0.0,269.64,,280.0,280.0,-2.982,2.857,-0.436,24.631
13793.0,2.507,0.588,-35.209,3.175,9.623,5.164,38.515,4.811,-2.493,-2.774,0.0,40.262,41.097,9.429,3.132,-2.296,-3.191,-1.976,-3.545,-3.221,27.08,0.0,269.64,,280.0,280.0,-3.051,2.851,-0.344,24.665
13793.5,2.507,0.588,-35.209,3.175,9.623,5.164,38.515,4.811,-2.493,-2.774,0.0,40.3,41.1,9.429,3.132,-1.908,-3.506,-2.022,-3.718,-3.221,27.08,0.0,270.34,,280.0,280.0,-2.752,2.845,-0.312,24.7
13794.0,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0.0,40.3,41.1,9.535,3.191,-2.48,-3.437,-2.103,-3.926,-3.221,27.08,0.0,270.34,,280.0,280.0,-2.788,2.84,-0.331,24.77
13794.5,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0.0,40.3,41.1,9.535,3.191,-2.618,-3.388,-2.153,-3.947,-3.221,27.08,0.0,270.34,,280.0,280.0,-2.986,2.843,-0.338,24.76
13795.0,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0.0,40.3,41.1,9.535,3.191,-2.68,-3.586,-2.25,-4.066,-3.221,27.08,0.0,270.34,,280.0,280.0,-3.026,2.847,-0.348,24.814
13795.5,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0.0,40.3,41.1,9.535,3.191,-2.265,-3.425,-2.067,-3.902,-3.221,27.08,0.0,270.44,,280.0,280.0,-3.145,2.85,-0.368,24.852
13796.0,3.059,0.729,-35.209,3.116,9.652,5.11,38.539,4.81,-2.45,-2.778,0.0,40.254,41.089,9.535,3.191,-2.534,-3.45,-2.247,-3.951,-3.202,27.089,0.0,270.44,,280.0,280.0,-2.915,2.854,-0.312,24.832
13796.5,3.059,0.729,-35.209,3.116,9.652,5.11,38.539,4.81,-2.45,-2.778,0.0,40.3,41.1,9.535,3.191,-2.265,-3.572,-2.156,-3.704,-3.202,27.089,0.0,269.94,,280.0,280.0,-3.046,2.857,-0.333,24.835
13797.0,3.059,0.729,-35.209,3.116,9.652,5.11,38.539,4.81,-2.45,-2.778,0.0,40.3,41.1,9.535,3.191,-2.331,-3.177,-1.994,-3.589,-3.202,27.089,0.0,269.94,,280.0,280.0,-2.924,2.86,-0.349,24.85
13797.5,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0.0,40.3,41.1,9.586,3.258,-2.363,-3.109,-1.938,-3.62,-3.202,27.089,0.0,269.24,,280.0,280.0,-2.773,2.864,-0.325,24.846
13798.0,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0.0,40.3,41.1,9.586,3.258,-1.755,-3.41,-1.931,-3.85,-3.202,27.089,0.0,269.24,,280.0,280.0,-2.758,2.872,-0.312,24.879
13798.5,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0.0,40.3,41.1,9.586,3.258,-2.158,-3.51,-1.95,-3.664,-3.202,27.089,0.0,270.04,,280.0,280.0,-2.737,2.88,-0.329,24.874
13799.0,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0.0,40.3,41.1,9.586,3.258,-2.11,-3.238,-1.936,-3.59,-3.202,27.089,0.0,270.04,,280.0,280.0,-2.82,2.888,-0.272,24.915
13799.5,3.372,0.787,-35.209,3.136,9.567,5.082,38.493,4.793,-2.465,-2.791,0.0,40.228,41.071,9.586,3.258,-2.142,-3.388,-1.931,-3.776,-3.222,27.083,0.0,270.44,,280.0,280.0,-2.718,2.896,-0.234,24.946
13800.0,3.372,0.787,-35.209,3.136,9.567,5.082,38.493,4.793,-2.465,-2.791,0.0,40.2,41.1,9.586,3.258,-2.019,-3.489,-1.986,-3.605,-3.222,27.083,0.0,270.44,,280.0,280.0,-2.809,2.904,-0.32,24.944
13800.5,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0.0,40.2,41.1,9.675,3.164,-1.851,-3.372,-1.874,-3.453,-3.222,27.083,0.0,270.74,,280.0,280.0,-2.775,2.912,-0.214,24.959
13801.0,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0.0,40.2,41.1,9.675,3.164,-2.124,-2.959,-1.669,-3.316,-3.222,27.083,0.0,270.74,,280.0,280.0,-2.638,2.914,-0.295,24.985
13801.5,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0.0,40.2,41.1,9.675,3.164,-1.703,-3.435,-1.762,-3.636,-3.222,27.083,0.0,270.94,,280.0,280.0,-2.517,2.917,-0.175,24.969
13802.0,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0.0,40.2,41.1,9.675,3.164,-1.965,-2.893,-1.556,-3.191,-3.222,27.083,0.0,270.94,,280.0,280.0,-2.634,2.919,-0.273,24.995
13802.5,3.062,0.774,-34.321,3.162,9.507,5.123,38.462,4.789,-2.423,-2.794,0.0,40.215,41.017,9.675,3.164,-1.895,-3.095,-1.514,-3.428,-3.221,27.091,0.0,270.64,,280.0,280.0,-2.401,2.921,-0.178,25.022
13803.0,3.062,0.774,-34.321,3.162,9.507,5.123,38.462,4.789,-2.423,-2.794,0.0,40.2,41.0,9.675,3.164,-1.691,-3.116,-1.553,-3.534,-3.221,27.091,0.0,270.64,,280.0,280.0,-2.483,2.924,-0.144,25.004
13803.5,3.062,0.774,-34.321,3.162,9.507,5.123,38.462,4.789,-2.423,-2.794,0.0,40.2,41.0,9.675,3.164,-1.577,-3.135,-1.51,-3.265,-3.221,27.091,0.0,271.04,,280.0,280.0,-2.473,2.926,-0.196,24.974
13804.0,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0.0,40.2,41.0,9.559,3.196,-1.817,-3.497,-1.698,-3.956,-3.221,27.091,0.0,271.04,,280.0,280.0,-2.372,2.928,-0.162,24.904
13804.5,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0.0,40.2,41.0,9.559,3.196,-1.9,-3.523,-1.783,-3.818,-3.221,27.091,0.0,271.04,,280.0,280.0,-2.742,2.938,-0.157,24.82
13805.0,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0.0,40.2,41.0,9.559,3.196,-2.015,-3.364,-1.811,-3.568,-3.221,27.091,0.0,271.04,,280.0,280.0,-2.756,2.947,-0.158,24.776
13805.5,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0.0,40.2,41.0,9.559,3.196,-2.123,-3.224,-1.654,-3.604,-3.221,27.091,0.0,270.94,,280.0,280.0,-2.689,2.956,-0.229,24.675
13806.0,3.503,0.811,-35.209,3.082,9.584,5.18,38.5,4.801,-2.363,-2.79,0.0,40.213,41.041,9.559,3.196,-1.837,-3.315,-1.717,-3.8,-3.205,27.084,0.0,270.94,,280.0,280.0,-2.651,2.965,-0.148,24.598
13806.5,3.503,0.811,-35.209,3.082,9.584,5.18,38.5,4.801,-2.363,-2.79,0.0,40.2,41.0,9.559,3.196,-2.308,-3.461,-1.842,-3.937,-3.205,27.084,0.0,270.64,,280.0,280.0,-2.667,2.974,-0.215,24.65
13807.0,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0.0,40.2,41.0,9.588,3.144,-1.827,-3.589,-1.859,-3.718,-3.205,27.084,0.0,270.64,,280.0,280.0,-2.887,2.982,-0.197,24.645
13807.5,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0.0,40.2,41.0,9.588,3.144,-2.103,-3.33,-1.686,-3.73,-3.205,27.084,0.0,270.54,,280.0,280.0,-2.748,2.984,-0.234,24.656
13808.0,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0.0,40.2,41.0,9.588,3.144,-2.001,-3.477,-1.915,-3.882,-3.205,27.084,0.0,270.54,,280.0,280.0,-2.712,2.986,-0.186,24.645
13808.5,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0.0,40.2,41.0,9.588,3.144,-2.095,-3.373,-1.904,-3.567,-3.205,27.084,0.0,270.84,,280.0,280.0,-2.819,2.987,-0.204,24.78
13809.0,3.084,0.672,-35.209,3.11,9.567,5.16,38.512,4.807,-2.314,-2.78,0.0,40.195,41.0,9.588,3.144,-2.318,-3.15,-1.807,-3.665,-3.194,27.087,0.0,270.84,,280.0,280.0,-2.735,2.989,-0.211,24.762
13809.5,3.084,0.672,-35.209,3.11,9.567,5.16,38.512,4.807,-2.314,-2.78,0.0,40.2,41.0,9.588,3.144,-2.305,-3.598,-2.003,-3.931,-3.194,27.087,0.0,270.64,,280.0,280.0,-2.735,2.991,-0.185,24.777
13810.0,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0.0,40.2,41.0,9.554,3.138,-2.198,-3.637,-1.887,-4.011,-3.194,27.087,0.0,270.64,,280.0,280.0,-2.959,2.992,-0.234,24.828
13810.5,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0.0,40.2,41.0,9.554,3.138,-2.075,-3.492,-2.118,-4.038,-3.194,27.087,0.0,270.74,,280.0,280.0,-2.933,2.992,-0.216,24.834
13811.0,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0.0,40.2,41.0,9.554,3.138,-2.177,-3.233,-1.931,-3.564,-3.194,27.087,0.0,270.74,,280.0,280.0,-2.931,2.991,-0.231,24.75
13811.5,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0.0,40.2,41.0,9.554,3.138,-2.002,-3.204,-1.807,-3.703,-3.194,27.087,0.0,270.44,,280.0,280.0,-2.726,2.991,-0.221,24.67
13812.0,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0.0,40.2,41.0,9.554,3.138,-1.887,-3.398,-1.864,-3.715,-3.194,27.087,0.0,270.44,,280.0,280.0,-2.679,2.99,-0.173,24.606
13812.5,2.965,0.706,-35.209,3.206,9.633,5.131,38.503,4.831,-2.312,-2.77,0.0,40.182,40.949,9.554,3.138,-1.951,-2.9,-1.64,-3.361,-3.178,27.106,0.0,271.04,,280.0,280.0,-2.716,2.99,-0.208,24.58
13813.0,2.965,0.706,-35.209,3.206,9.633,5.131,38.503,4.831,-2.312,-2.77,0.0,40.2,40.9,9.554,3.138,-1.697,-3.188,-1.592,-3.276,-3.178,27.106,0.0,271.04,,280.0,280.0,-2.463,2.989,-0.146,24.549
13813.5,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0.0,40.2,40.9,9.426,3.149,-1.781,-2.982,-1.457,-3.372,-3.178,27.106,0.0,271.04,,280.0,280.0,-2.438,2.989,-0.178,24.747
13814.0,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0.0,40.2,40.9,9.426,3.149,-2.109,-3.469,-1.548,-3.676,-3.178,27.106,0.0,271.04,,280.0,280.0,-2.398,2.999,-0.193,24.805
13814.5,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0.0,40.2,40.9,9.426,3.149,-1.435,-3.489,-1.416,-3.652,-3.178,27.106,0.0,270.84,,280.0,280.0,-2.7,3.01,-0.171,24.747
13815.0,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0.0,40.2,40.9,9.426,3.149,-1.825,-3.585,-1.57,-3.935,-3.178,27.106,0.0,270.84,,280.0,280.0,-2.498,3.02,-0.199,24.728
13815.5,3.623,0.862,-35.209,3.186,9.6,5.107,38.47,4.785,-2.292,-2.77,0.0,40.164,40.978,9.426,3.149,-2.022,-3.552,-1.601,-3.723,-3.183,27.097,0.0,270.94,,280.0,280.0,-2.729,3.03,-0.231,24.716
13816.0,3.623,0.862,-35.209,3.186,9.6,5.107,38.47,4.785,-2.292,-2.77,0.0,40.2,41.0,9.426,3.149,-1.876,-3.362,-1.652,-3.481,-3.183,27.097,0.0,270.94,,280.0,280.0,-2.725,3.039,-0.212,24.684
13816.5,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0.0,40.2,41.0,9.519,3.144,-2.004,-3.608,-1.758,-3.796,-3.183,27.097,0.0,270.34,,280.0,280.0,-2.593,3.049,-0.175,24.613
13817.0,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0.0,40.2,41.0,9.519,3.144,-2.101,-2.923,-1.521,-3.37,-3.183,27.097,0.0,270.34,,280.0,280.0,-2.791,3.044,-0.175,24.496
13817.5,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0.0,40.2,41.0,9.519,3.144,-2.128,-3.116,-1.569,-3.63,-3.183,27.097,0.0,270.24,,280.0,280.0,-2.479,3.038,-0.126,24.348
13818.0,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0.0,40.2,41.0,9.519,3.144,-1.647,-3.375,-1.578,-3.558,-3.183,27.097,0.0,270.24,,280.0,280.0,-2.611,3.033,-0.201,24.224
13818.5,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0.0,40.2,41.0,9.519,3.144,-1.23,-3.203,-1.273,-3.209,-3.183,27.097,0.0,270.54,,280.0,280.0,-2.54,3.028,-0.145,24.215
13819.0,2.723,0.638,-35.209,3.211,9.585,5.076,38.481,4.782,-2.256,-2.742,0.0,40.148,40.882,9.519,3.144,-1.375,-3.09,-1.056,-3.234,-3.184,27.1,0.0,270.54,,280.0,280.0,-2.229,3.023,-0.195,24.199
13819.5,2.723,0.638,-35.209,3.211,9.585,5.076,38.481,4.782,-2.256,-2.742,0.0,40.1,40.9,9.519,3.144,-1.679,-3.121,-1.216,-3.525,-3.184,27.1,0.0,270.24,,280.0,280.0,-2.189,3.018,-0.111,24.176
13820.0,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0.0,40.1,40.9,9.631,2.957,-1.54,-3.488,-1.413,-3.663,-3.184,27.1,0.0,270.24,,280.0,280.0,-2.385,3.013,-0.106,24.168
13820.5,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0.0,40.1,40.9,9.631,2.957,-1.782,-3.284,-1.348,-3.461,-3.184,27.1,0.0,269.94,,280.0,280.0,-2.526,3.005,-0.117,24.357
13821.0,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0.0,40.1,40.9,9.631,2.957,-1.904,-3.145,-1.386,-3.642,-3.184,27.1,0.0,269.94,,280.0,280.0,-2.469,2.996,-0.131,24.415
13821.5,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0.0,40.1,40.9,9.631,2.957,-1.546,-3.426,-1.338,-3.854,-3.184,27.1,0.0,270.04,,280.0,280.0,-2.519,2.987,-0.105,24.482
13822.0,2.477,0.652,-33.834,3.162,9.481,5.09,38.483,4.818,-2.203,-2.723,0.0,40.135,40.884,9.631,2.957,-1.741,-2.863,-1.275,-3.257,-3.17,27.102,0.0,270.04,,280.0,280.0,-2.541,2.979,-0.132,24.471
13822.5,2.477,0.652,-33.834,3.162,9.481,5.09,38.483,4.818,-2.203,-2.723,0.0,40.1,40.9,9.631,2.957,-1.332,-3.151,-1.178,-3.351,-3.17,27.102,0.0,270.04,,280.0,280.0,-2.284,2.971,-0.106,24.384
13823.0,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0.0,40.1,40.9,9.862,3.089,-1.346,-3.18,-1.14,-3.344,-3.17,27.102,0.0,270.04,,280.0,280.0,-2.253,2.963,-0.045,24.309
13823.5,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0.0,40.1,40.9,9.862,3.089,-1.411,-3.111,-0.967,-2.973,-3.17,27.102,0.0,270.14,,280.0,280.0,-2.252,2.956,-0.132,24.233
13824.0,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0.0,40.1,40.9,9.862,3.089,-1.212,-2.974,-0.968,-3.066,-3.17,27.102,0.0,270.14,,280.0,280.0,-2.116,2.95,-0.044,24.234
13824.5,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0.0,40.1,40.9,9.862,3.089,-1.138,-3.038,-0.886,-3.322,-3.17,27.102,0.0,269.94,,280.0,280.0,-2.055,2.943,0.03,24.137
13825.0,2.559,0.7,-33.2,3.186,9.49,5.151,38.43,4.783,-2.203,-2.753,0.0,40.111,40.808,9.862,3.089,-1.189,-3.144,-1.002,-3.211,-3.172,27.092,0.0,269.94,,280.0,280.0,-2.096,2.937,-0.015,24.096
13825.5,2.559,0.7,-33.2,3.186,9.49,5.151,38.43,4.783,-2.203,-2.753,0.0,40.1,40.8,9.862,3.089,-1.285,-3.209,-0.927,-3.344,-3.172,27.092,0.0,270.44,,280.0,280.0,-2.136,2.931,-0.143,24.079
13826.0,2.559,0.7,-33.2,3.186,9.49,5.151,38.43,4.783,-2.203,-2.753,0.0,40.1,40.8,9.862,3.089,-1.626,-3.238,-1.057,-3.475,-3.172,27.092,0.0,270.44,,280.0,280.0,-2.191,2.925,-0.097,24.093
13826.5,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0.0,40.1,40.8,9.643,3.078,-1.205,-3.314,-1.106,-3.391,-3.172,27.092,0.0,270.64,,280.0,280.0,-2.349,2.919,-0.054,24.066
13827.0,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0.0,40.1,40.8,9.643,3.078,-1.557,-3.352,-1.101,-3.538,-3.172,27.092,0.0,270.64,,280.0,280.0,-2.254,2.909,-0.067,24.036
13827.5,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0.0,40.1,40.8,9.643,3.078,-1.263,-3.392,-0.987,-3.339,-3.172,27.092,0.0,270.24,,280.0,280.0,-2.387,2.899,-0.092,24.035
13828.0,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0.0,40.1,40.8,9.643,3.078,-1.352,-2.97,-0.879,-3.133,-3.172,27.092,0.0,270.24,,280.0,280.0,-2.245,2.89,-0.033,23.904
13828.5,2.322,0.658,-34.069,3.183,9.527,5.163,38.461,4.794,-2.138,-2.759,0.0,40.1,40.815,9.643,3.078,-1.236,-3.05,-0.959,-3.337,-3.167,27.098,0.0,270.64,,280.0,280.0,-2.083,2.88,-0.046,23.832
