t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13829.0,2.322,0.658,-34.069,3.183,9.527,5.163,38.461,4.794,-2.138,-2.759,0.0,40.1,40.8,9.643,3.078,-1.29,-3.084,-0.928,-3.35,-3.167,27.098,0.0,271.14,,280.0,280.0,-2.163,2.862,-0.049,23.82
13829.5,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0.0,40.1,40.8,9.667,3.054,-1.045,-2.897,-0.802,-2.807,-3.167,27.098,0.0,271.14,,280.0,280.0,-2.163,2.862,-0.023,23.827
13830.0,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0.0,40.1,40.8,9.667,3.054,-1.398,-2.907,-0.821,-3.254,-3.167,27.098,0.0,271.14,,280.0,280.0,-1.888,2.859,-0.008,23.788
13830.5,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0.0,40.1,40.8,9.667,3.054,-1.128,-3.288,-0.973,-3.239,-3.167,27.098,0.0,271.04,,280.0,280.0,-2.095,2.856,0.034,23.668
13831.0,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0.0,40.1,40.8,9.667,3.054,-1.43,-2.834,-0.954,-3.216,-3.167,27.098,0.0,271.04,,280.0,280.0,-2.157,2.853,0.004,23.776
13831.5,2.668,0.74,-33.842,3.139,9.527,5.149,38.454,4.786,-2.098,-2.741,0.0,40.081,40.783,9.667,3.054,-1.151,-2.904,-0.804,-3.202,-3.157,27.101,0.0,271.04,,280.0,280.0,-2.108,2.85,0.119,23.919
13832.0,2.668,0.74,-33.842,3.139,9.527,5.149,38.454,4.786,-2.098,-2.741,0.0,40.1,40.8,9.667,3.054,-1.024,-3.107,-0.85,-3.002,-3.157,27.101,0.0,271.04,,280.0,280.0,-2.015,2.847,0.126,24.024
13832.5,2.668,0.74,-33.842,3.139,9.527,5.149,38.454,4.786,-2.098,-2.741,0.0,40.1,40.8,9.667,3.054,-1.22,-3.306,-0.858,-3.347,-3.157,27.101,0.0,270.74,,280.0,280.0,-1.996,2.844,0.024,24.052
13833.0,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0.0,40.1,40.8,9.566,3.317,-1.264,-2.791,-0.706,-2.907,-3.157,27.101,0.0,270.74,,280.0,280.0,-2.183,2.841,0.113,24.041
13833.5,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0.0,40.1,40.8,9.566,3.317,-0.755,-3.023,-0.571,-3.025,-3.157,27.101,0.0,271.54,,280.0,280.0,-1.917,2.846,0.093,24.067
13834.0,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0.0,40.1,40.8,9.566,3.317,-0.845,-3.098,-0.518,-2.81,-3.157,27.101,0.0,271.54,,280.0,280.0,-1.844,2.852,0.075,24.131
13834.5,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0.0,40.1,40.8,9.566,3.317,-1.059,-2.613,-0.534,-2.842,-3.157,27.101,0.0,270.94,,280.0,280.0,-1.818,2.857,0.061,24.171
13835.0,3.172,0.795,-35.209,3.083,9.519,5.119,38.416,4.801,-2.083,-2.733,0.0,40.069,40.781,9.566,3.317,-1.217,-2.824,-0.599,-3.184,-3.159,27.105,0.0,270.94,,280.0,280.0,-1.762,2.862,0.15,24.238
13835.5,3.172,0.795,-35.209,3.083,9.519,5.119,38.416,4.801,-2.083,-2.733,0.0,40.1,40.8,9.566,3.317,-0.852,-3.141,-0.659,-3.387,-3.159,27.105,0.0,270.54,,280.0,280.0,-1.956,2.867,0.109,24.28
13836.0,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0.0,40.1,40.8,9.601,3.189,-1.11,-2.891,-0.691,-3.113,-3.159,27.105,0.0,270.54,,280.0,280.0,-2.01,2.872,0.118,24.317
13836.5,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0.0,40.1,40.8,9.601,3.189,-1.064,-3.212,-0.837,-3.183,-3.159,27.105,0.0,270.44,,280.0,280.0,-1.951,2.869,0.152,24.359
13837.0,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0.0,40.1,40.8,9.601,3.189,-1.15,-2.807,-0.644,-3.03,-3.159,27.105,0.0,270.44,,280.0,280.0,-2.074,2.866,0.088,24.409
13837.5,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0.0,40.1,40.8,9.601,3.189,-1.235,-2.831,-0.707,-3.055,-3.159,27.105,0.0,270.64,,280.0,280.0,-1.908,2.862,0.171,24.468
13838.0,2.668,0.661,-35.209,3.092,9.386,5.083,38.454,4.804,-2.028,-2.748,0.0,40.052,40.776,9.601,3.189,-1.001,-3.036,-0.703,-2.903,-3.158,27.091,0.0,270.64,,280.0,280.0,-1.957,2.859,0.178,24.514
13838.5,2.668,0.661,-35.209,3.092,9.386,5.083,38.454,4.804,-2.028,-2.748,0.0,40.1,40.8,9.601,3.189,-0.837,-2.845,-0.505,-2.967,-3.158,27.091,0.0,271.04,,280.0,280.0,-1.91,2.856,0.216,24.574
13839.0,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0.0,40.1,40.8,9.544,3.158,-0.749,-2.802,-0.511,-2.781,-3.158,27.091,0.0,271.04,,280.0,280.0,-1.788,2.853,0.192,24.587
13839.5,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0.0,40.1,40.8,9.544,3.158,-1.132,-2.778,-0.55,-3.153,-3.158,27.091,0.0,270.64,,280.0,280.0,-1.711,2.858,0.228,24.582
13840.0,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0.0,40.1,40.8,9.544,3.158,-1.099,-2.695,-0.594,-3.025,-3.158,27.091,0.0,270.64,,280.0,280.0,-1.903,2.862,0.192,24.578
13840.5,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0.0,40.1,40.8,9.544,3.158,-1.228,-2.765,-0.623,-3.191,-3.158,27.091,0.0,270.34,,280.0,280.0,-1.853,2.867,0.204,24.58
13841.0,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0.0,40.1,40.8,9.544,3.158,-0.963,-3.126,-0.724,-3.242,-3.158,27.091,0.0,270.34,,280.0,280.0,-1.952,2.871,0.251,24.572
13841.5,3.136,0.721,-35.209,3.131,9.534,5.092,38.447,4.81,-1.986,-2.743,0.0,40.037,40.8,9.544,3.158,-1.189,-3.118,-0.754,-3.294,-3.168,27.098,0.0,270.54,,280.0,280.0,-2.014,2.875,0.221,24.604
13842.0,3.136,0.721,-35.209,3.131,9.534,5.092,38.447,4.81,-1.986,-2.743,0.0,40.0,40.8,9.544,3.158,-1.121,-2.942,-0.662,-3.053,-3.168,27.098,0.0,270.54,,280.0,280.0,-2.089,2.88,0.139,24.734
13842.5,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0.0,40.0,40.8,9.55,3.086,-1.089,-2.92,-0.694,-3.035,-3.168,27.098,0.0,270.44,,280.0,280.0,-1.945,2.884,0.165,24.831
13843.0,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0.0,40.0,40.8,9.55,3.086,-1.268,-2.901,-0.696,-3.264,-3.168,27.098,0.0,270.44,,280.0,280.0,-1.935,2.886,0.203,24.847
13843.5,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0.0,40.0,40.8,9.55,3.086,-1.037,-3.145,-0.809,-3.326,-3.168,27.098,0.0,270.24,,280.0,280.0,-2.032,2.887,0.224,24.843
13844.0,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0.0,40.0,40.8,9.55,3.086,-1.026,-2.62,-0.585,-2.657,-3.168,27.098,0.0,270.24,,280.0,280.0,-2.079,2.889,0.143,24.836
13844.5,2.984,0.728,-35.209,3.148,9.587,5.122,38.462,4.815,-1.95,-2.763,0.0,40.027,40.769,9.55,3.086,-0.841,-2.766,-0.509,-2.633,-3.176,27.094,0.0,270.14,,280.0,280.0,-1.722,2.89,0.241,24.816
13845.0,2.984,0.728,-35.209,3.148,9.587,5.122,38.462,4.815,-1.95,-2.763,0.0,40.0,40.8,9.55,3.086,-0.836,-2.438,-0.401,-2.623,-3.176,27.094,0.0,270.14,,280.0,280.0,-1.687,2.892,0.194,24.842
13845.5,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0.0,40.0,40.8,9.653,3.07,-0.647,-2.773,-0.373,-2.863,-3.176,27.094,0.0,270.14,,280.0,280.0,-1.575,2.893,0.281,24.806
13846.0,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0.0,40.0,40.8,9.653,3.07,-0.704,-2.199,-0.323,-2.508,-3.176,27.094,0.0,270.14,,280.0,280.0,-1.664,2.893,0.341,24.679
13846.5,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0.0,40.0,40.8,9.653,3.07,-0.807,-2.497,-0.243,-2.717,-3.176,27.094,0.0,270.34,,280.0,280.0,-1.434,2.893,0.35,24.604
13847.0,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0.0,40.0,40.8,9.653,3.07,-0.473,-2.589,-0.091,-2.695,-3.176,27.094,0.0,270.34,,280.0,280.0,-1.566,2.893,0.277,24.572
13847.5,2.895,0.805,-34.114,3.161,9.491,5.149,38.392,4.792,-1.956,-2.751,0.0,40.022,40.74,9.653,3.07,-0.48,-2.639,-0.147,-2.358,-3.17,27.096,0.0,270.44,,280.0,280.0,-1.462,2.893,0.399,24.553
13848.0,2.895,0.805,-34.114,3.161,9.491,5.149,38.392,4.792,-1.956,-2.751,0.0,40.0,40.7,9.653,3.07,-0.532,-2.772,-0.201,-2.715,-3.17,27.096,0.0,270.44,,280.0,280.0,-1.406,2.893,0.412,24.516
13848.5,2.895,0.805,-34.114,3.161,9.491,5.149,38.392,4.792,-1.956,-2.751,0.0,40.0,40.7,9.653,3.07,-0.735,-2.753,-0.185,-2.929,-3.17,27.096,0.0,270.54,,280.0,280.0,-1.555,2.893,0.344,24.515
13849.0,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0.0,40.0,40.7,9.566,3.14,-0.564,-2.993,-0.288,-3.334,-3.17,27.096,0.0,270.54,,280.0,280.0,-1.65,2.894,0.397,24.514
13849.5,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0.0,40.0,40.7,9.566,3.14,-1.13,-3.005,-0.441,-3.16,-3.17,27.096,0.0,270.54,,280.0,280.0,-1.795,2.895,0.339,24.488
13850.0,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0.0,40.0,40.7,9.566,3.14,-0.594,-2.998,-0.419,-3.263,-3.17,27.096,0.0,270.54,,280.0,280.0,-1.934,2.896,0.319,24.484
13850.5,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0.0,40.0,40.7,9.566,3.14,-0.842,-2.892,-0.52,-3.294,-3.17,27.096,0.0,270.04,,280.0,280.0,-1.819,2.898,0.347,24.529
13851.0,2.983,0.676,-35.209,3.095,9.549,5.164,38.456,4.814,-1.879,-2.766,0.0,40.001,40.798,9.566,3.14,-1.374,-3.13,-1.306,-3.427,-3.179,27.089,0.0,270.04,,280.0,280.0,-1.887,2.899,0.364,24.538
13851.5,2.983,0.676,-35.209,3.095,9.549,5.164,38.456,4.814,-1.879,-2.766,0.0,40.0,40.8,9.566,3.14,-1.141,-2.829,-0.778,-3.201,-3.179,27.089,0.0,269.94,,280.0,280.0,-2.309,2.901,0.256,24.522
13852.0,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0.0,40.0,40.8,9.659,3.238,-1.345,-2.797,-0.782,-3.194,-3.179,27.089,0.0,269.94,,280.0,280.0,-1.987,2.902,0.289,24.518
13852.5,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0.0,40.0,40.8,9.659,3.238,-0.967,-3.033,-0.791,-3.059,-3.179,27.089,0.0,269.94,,280.0,280.0,-2.03,2.903,0.33,24.525
13853.0,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0.0,40.0,40.8,9.659,3.238,-1.155,-2.887,-0.685,-3.186,-3.179,27.089,0.0,269.94,,280.0,280.0,-1.962,2.904,0.288,24.603
13853.5,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0.0,40.0,40.8,9.659,3.238,-0.985,-2.924,-0.643,-2.815,-3.179,27.089,0.0,269.84,,280.0,280.0,-1.978,2.905,0.285,24.619
13854.0,2.957,0.704,-35.118,3.145,9.555,5.116,38.449,4.804,-1.866,-2.757,0.0,39.996,40.718,9.659,3.238,-1.146,-2.519,-0.606,-2.911,-3.18,27.088,0.0,269.84,,280.0,280.0,-1.842,2.905,0.365,24.629
13854.5,2.957,0.704,-35.118,3.145,9.555,5.116,38.449,4.804,-1.866,-2.757,0.0,40.0,40.7,9.659,3.238,-0.998,-3.027,-0.748,-3.294,-3.18,27.088,0.0,269.74,,280.0,280.0,-1.796,2.906,0.363,24.628
13855.0,2.957,0.704,-35.118,3.145,9.555,5.116,38.449,4.804,-1.866,-2.757,0.0,40.0,40.7,9.659,3.238,-1.257,-2.649,-1.052,-2.969,-3.18,27.088,0.0,269.74,,280.0,280.0,-2.017,2.907,0.316,24.628
13855.5,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0.0,40.0,40.7,9.597,3.074,-1.217,-2.57,-0.691,-2.965,-3.18,27.088,0.0,270.14,,280.0,280.0,-1.982,2.908,0.314,24.633
13856.0,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0.0,40.0,40.7,9.597,3.074,-0.718,-2.795,-0.61,-2.632,-3.18,27.088,0.0,270.14,,280.0,280.0,-1.861,2.911,0.373,24.726
13856.5,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0.0,40.0,40.7,9.597,3.074,-1.035,-2.525,-0.555,-2.824,-3.18,27.088,0.0,270.34,,280.0,280.0,-1.689,2.915,0.335,24.751
13857.0,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0.0,40.0,40.7,9.597,3.074,-1.227,-2.728,-0.606,-3.104,-3.18,27.088,0.0,270.34,,280.0,280.0,-1.735,2.918,0.307,24.813
13857.5,3.125,0.728,-35.209,3.176,9.576,5.119,38.432,4.805,-1.855,-2.774,0.0,39.987,40.719,9.597,3.074,-0.706,-2.829,-0.504,-2.907,-3.173,27.085,0.0,269.94,,280.0,280.0,-1.916,2.922,0.333,24.855
13858.0,3.125,0.728,-35.209,3.176,9.576,5.119,38.432,4.805,-1.855,-2.774,0.0,40.0,40.7,9.597,3.074,-1.133,-2.922,-0.59,-3.304,-3.173,27.085,0.0,269.94,,280.0,280.0,-1.737,2.925,0.325,24.896
13858.5,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0.0,40.0,40.7,9.751,3.104,-1.153,-2.982,-0.713,-3.395,-3.173,27.085,0.0,270.74,,280.0,280.0,-1.987,2.928,0.344,24.906
13859.0,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0.0,40.0,40.7,9.751,3.104,-1.072,-3.028,-0.794,-2.991,-3.173,27.085,0.0,270.74,,280.0,280.0,-2.061,2.916,0.331,24.907
13859.5,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0.0,40.0,40.7,9.751,3.104,-1.224,-2.422,-0.632,-2.857,-3.173,27.085,0.0,270.24,,280.0,280.0,-1.971,2.904,0.304,24.92
13860.0,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0.0,40.0,40.7,9.751,3.104,-0.665,-2.743,-0.418,-2.969,-3.173,27.085,0.0,270.24,,280.0,280.0,-1.784,2.892,0.328,24.913
13860.5,2.168,0.58,-33.616,3.197,9.517,5.089,38.417,4.788,-1.836,-2.761,0.0,39.982,40.69,9.751,3.104,-0.72,-2.219,-0.359,-2.293,-3.182,27.085,0.0,270.44,,280.0,280.0,-1.699,2.88,0.384,24.899
13861.0,2.168,0.58,-33.616,3.197,9.517,5.089,38.417,4.788,-1.836,-2.761,0.0,40.0,40.7,9.751,3.104,-0.736,-2.314,-0.256,-2.535,-3.182,27.085,0.0,270.44,,280.0,280.0,-1.398,2.868,0.421,24.893
13861.5,2.168,0.58,-33.616,3.197,9.517,5.089,38.417,4.788,-1.836,-2.761,0.0,40.0,40.7,9.751,3.104,-0.339,-2.236,0.037,-2.273,-3.182,27.085,0.0,270.14,,280.0,280.0,-1.46,2.857,0.416,24.91
13862.0,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0.0,40.0,40.7,9.549,2.985,-0.439,-2.715,-0.035,-3.005,-3.182,27.085,0.0,270.14,,280.0,280.0,-1.203,2.845,0.464,24.696
13862.5,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0.0,40.0,40.7,9.549,2.985,-0.515,-2.915,-0.189,-3.03,-3.182,27.085,0.0,269.74,,280.0,280.0,-1.549,2.849,0.47,24.625
13863.0,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0.0,40.0,40.7,9.549,2.985,-0.666,-2.918,-0.269,-2.865,-3.182,27.085,0.0,269.74,,280.0,280.0,-1.663,2.853,0.456,24.533
13863.5,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0.0,40.0,40.7,9.549,2.985,-0.868,-2.706,-0.33,-2.894,-3.182,27.085,0.0,270.14,,280.0,280.0,-1.679,2.857,0.438,24.585
13864.0,3.083,0.784,-34.678,3.205,9.541,5.108,38.414,4.834,-1.778,-2.755,0.0,39.984,40.704,9.549,2.985,-0.802,-3.108,-0.399,-3.288,-3.181,27.099,0.0,270.14,,280.0,280.0,-1.699,2.861,0.343,24.629
13864.5,3.083,0.784,-34.678,3.205,9.541,5.108,38.414,4.834,-1.778,-2.755,0.0,40.0,40.7,9.549,2.985,-0.774,-2.852,-0.348,-2.998,-3.181,27.099,0.0,270.44,,280.0,280.0,-1.899,2.864,0.362,24.61
13865.0,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0.0,40.0,40.7,9.623,3.121,-0.771,-2.908,-0.449,-3.228,-3.181,27.099,0.0,270.44,,280.0,280.0,-1.743,2.868,0.39,24.695
13865.5,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0.0,40.0,40.7,9.623,3.121,-0.819,-2.878,-0.46,-2.78,-3.181,27.099,0.0,270.64,,280.0,280.0,-1.839,2.858,0.405,24.735
13866.0,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0.0,40.0,40.7,9.623,3.121,-0.937,-2.294,-0.35,-2.771,-3.181,27.099,0.0,270.64,,280.0,280.0,-1.734,2.849,0.42,24.871
13866.5,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0.0,40.0,40.7,9.623,3.121,-0.917,-2.548,-0.305,-2.916,-3.181,27.099,0.0,270.24,,280.0,280.0,-1.588,2.839,0.426,24.962
13867.0,2.279,0.612,-34.149,3.196,9.44,5.132,38.434,4.791,-1.747,-2.763,0.0,39.987,40.756,9.623,3.121,-0.839,-2.687,-0.31,-2.856,-3.189,27.089,0.0,270.24,,280.0,280.0,-1.671,2.83,0.398,25.122
13867.5,2.279,0.612,-34.149,3.196,9.44,5.132,38.434,4.791,-1.747,-2.763,0.0,40.0,40.8,9.623,3.121,-0.44,-2.884,-0.203,-2.925,-3.189,27.089,0.0,270.24,,280.0,280.0,-1.673,2.821,0.376,25.146
13868.0,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0.0,40.0,40.8,9.6,3.036,-0.601,-2.314,-0.137,-2.456,-3.189,27.089,0.0,270.24,,280.0,280.0,-1.613,2.812,0.418,25.132
13868.5,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0.0,40.0,40.8,9.6,3.036,-0.439,-2.864,-0.156,-2.877,-3.189,27.089,0.0,270.74,,280.0,280.0,-1.377,2.818,0.483,25.104
13869.0,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0.0,40.0,40.8,9.6,3.036,-0.592,-2.539,-0.139,-2.786,-3.189,27.089,0.0,270.74,,280.0,280.0,-1.584,2.823,0.425,25.084
13869.5,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0.0,40.0,40.8,9.6,3.036,-0.807,-2.495,-0.283,-2.887,-3.189,27.089,0.0,270.04,,280.0,280.0,-1.514,2.829,0.488,25.079
13870.0,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0.0,40.0,40.8,9.6,3.036,-0.753,-2.715,-0.238,-2.941,-3.189,27.089,0.0,270.04,,280.0,280.0,-1.618,2.834,0.443,25.1
13870.5,3.157,0.824,-34.498,3.202,9.565,5.14,38.429,4.809,-1.71,-2.769,0.0,39.98,40.722,9.6,3.036,-0.626,-2.957,-0.265,-2.987,-3.193,27.093,0.0,270.04,,280.0,280.0,-1.662,2.84,0.456,25.096
13871.0,3.157,0.824,-34.498,3.202,9.565,5.14,38.429,4.809,-1.71,-2.769,0.0,40.0,40.7,9.6,3.036,-1.011,-2.431,-0.455,-2.847,-3.193,27.093,0.0,270.04,,280.0,280.0,-1.708,2.845,0.405,25.035
13871.5,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0.0,40.0,40.7,9.581,3.064,-0.871,-2.548,-0.347,-2.91,-3.193,27.093,0.0,270.24,,280.0,280.0,-1.686,2.85,0.455,25.044
13872.0,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0.0,40.0,40.7,9.581,3.064,-0.484,-2.563,-0.129,-2.323,-3.193,27.093,0.0,270.54,,280.0,280.0,-1.375,2.865,0.481,24.954
13872.5,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0.0,40.0,40.7,9.581,3.064,-0.558,-2.2,-0.0,-2.505,-3.193,27.093,0.0,270.54,,280.0,280.0,-1.375,2.865,0.439,24.724
13873.0,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0.0,40.0,40.7,9.581,3.064,-0.322,-2.67,0.01,-2.549,-3.193,27.093,0.0,270.54,,280.0,280.0,-1.316,2.872,0.483,24.708
13873.5,3.305,0.768,-35.209,3.174,9.606,5.154,38.411,4.817,-1.708,-2.762,0.0,39.98,40.745,9.581,3.064,-0.053,-2.622,0.193,-2.715,-3.187,27.095,0.0,270.44,,280.0,280.0,-1.383,2.879,0.449,24.68
13874.0,3.305,0.768,-35.209,3.174,9.606,5.154,38.411,4.817,-1.708,-2.762,0.0,40.0,40.7,9.581,3.064,-0.164,-2.671,0.131,-2.502,-3.187,27.095,0.0,270.44,,280.0,280.0,-1.3,2.886,0.531,24.721
13874.5,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0.0,40.0,40.7,9.592,3.313,-0.484,-2.553,0.073,-2.72,-3.187,27.095,0.0,271.04,,280.0,280.0,-1.302,2.893,0.456,24.819
13875.0,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0.0,40.0,40.7,9.592,3.313,-0.651,-2.615,0.014,-2.942,-3.187,27.095,0.0,271.04,,280.0,280.0,-1.421,2.898,0.481,24.851
13875.5,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0.0,40.0,40.7,9.592,3.313,-0.666,-2.813,-0.098,-3.156,-3.187,27.095,0.0,270.34,,280.0,280.0,-1.548,2.902,0.511,24.877
13876.0,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0.0,40.0,40.7,9.592,3.313,-0.862,-2.901,-0.292,-3.0,-3.187,27.095,0.0,270.34,,280.0,280.0,-1.683,2.907,0.43,24.88
13876.5,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0.0,40.0,40.7,9.592,3.313,-0.525,-2.776,-0.081,-2.984,-3.187,27.095,0.0,270.94,,280.0,280.0,-1.764,2.912,0.412,24.939
13877.0,3.185,0.769,-35.209,3.078,9.562,5.119,38.483,4.803,-1.636,-2.763,0.0,39.985,40.839,9.592,3.313,-0.471,-2.744,-0.13,-2.666,-3.198,27.087,0.0,270.94,,280.0,280.0,-1.592,2.916,0.475,24.963
13877.5,3.185,0.769,-35.209,3.078,9.562,5.119,38.483,4.803,-1.636,-2.763,0.0,40.0,40.8,9.592,3.313,-0.63,-2.581,-0.153,-2.696,-3.198,27.087,0.0,271.54,,280.0,280.0,-1.503,2.92,0.435,25.03
13878.0,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0.0,40.0,40.8,9.519,3.156,-0.571,-2.436,-0.021,-2.802,-3.198,27.087,0.0,271.54,,280.0,280.0,-1.515,2.925,0.531,25.083
13878.5,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0.0,40.0,40.8,9.519,3.156,-0.791,-2.398,-0.246,-2.458,-3.198,27.087,0.0,270.44,,280.0,280.0,-1.457,2.929,0.518,25.086
13879.0,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0.0,40.0,40.8,9.519,3.156,-0.291,-2.65,-0.024,-2.641,-3.198,27.087,0.0,270.44,,280.0,280.0,-1.473,2.934,0.465,25.082
13879.5,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0.0,40.0,40.8,9.519,3.156,-0.364,-2.61,0.094,-2.7,-3.198,27.087,0.0,271.14,,280.0,280.0,-1.402,2.939,0.457,25.034
13880.0,3.209,0.728,-35.209,3.181,9.576,5.117,38.425,4.794,-1.647,-2.773,0.0,39.985,40.809,9.519,3.156,-0.374,-2.523,0.141,-2.512,-3.188,27.08,0.0,271.14,,280.0,280.0,-1.395,2.943,0.452,24.954
13880.5,3.209,0.728,-35.209,3.181,9.576,5.117,38.425,4.794,-1.647,-2.773,0.0,40.0,40.8,9.519,3.156,-0.265,-2.582,0.183,-2.464,-3.188,27.08,0.0,271.04,,280.0,280.0,-1.317,2.947,0.473,24.897
13881.0,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0.0,40.0,40.8,9.587,3.044,-0.27,-2.511,0.229,-2.687,-3.188,27.08,0.0,271.04,,280.0,280.0,-1.282,2.952,0.484,24.75
13881.5,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0.0,40.0,40.8,9.587,3.044,-0.162,-2.881,0.155,-2.801,-3.188,27.08,0.0,270.94,,280.0,280.0,-1.31,2.941,0.517,24.745
13882.0,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0.0,40.0,40.8,9.587,3.044,-0.416,-2.44,0.102,-2.533,-3.188,27.08,0.0,270.94,,280.0,280.0,-1.422,2.93,0.492,24.875
13882.5,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0.0,40.0,40.8,9.587,3.044,-0.419,-2.353,0.114,-2.487,-3.188,27.08,0.0,270.54,,280.0,280.0,-1.322,2.92,0.542,24.891
13883.0,2.298,0.611,-34.374,3.226,9.571,5.1,38.429,4.791,-1.62,-2.771,0.0,39.997,40.839,9.587,3.044,0.048,-2.213,0.382,-1.786,-3.183,27.085,0.0,270.54,,280.0,280.0,-1.286,2.91,0.573,24.929
13883.5,2.298,0.611,-34.374,3.226,9.571,5.1,38.429,4.791,-1.62,-2.771,0.0,40.0,40.8,9.587,3.044,-0.028,-2.017,0.494,-2.288,-3.183,27.085,0.0,270.24,,280.0,280.0,-0.892,2.9,0.616,24.979
13884.0,2.298,0.611,-34.374,3.226,9.571,5.1,38.429,4.791,-1.62,-2.771,0.0,40.0,40.8,9.587,3.044,0.237,-2.521,0.472,-2.473,-3.183,27.085,0.0,270.24,,280.0,280.0,-0.96,2.89,0.666,25.024
13884.5,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0.0,40.0,40.8,9.568,3.151,0.159,-2.049,0.593,-1.944,-3.183,27.085,0.0,270.74,,280.0,280.0,-1.071,2.88,0.549,24.981
13885.0,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0.0,40.0,40.8,9.568,3.151,0.248,-2.209,0.622,-2.13,-3.183,27.085,0.0,270.74,,280.0,280.0,-0.81,2.887,0.709,24.828
13885.5,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0.0,40.0,40.8,9.568,3.151,0.137,-2.538,0.541,-2.404,-3.183,27.085,0.0,270.14,,280.0,280.0,-0.867,2.894,0.661,24.907
13886.0,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0.0,40.0,40.8,9.568,3.151,-0.114,-2.166,0.528,-2.507,-3.183,27.085,0.0,270.14,,280.0,280.0,-1.066,2.901,0.677,24.884
13886.5,3.318,0.792,-35.209,3.087,9.53,5.097,38.412,4.799,-1.578,-2.784,0.0,39.996,40.82,9.568,3.151,-0.141,-2.6,0.43,-2.597,-3.204,27.075,0.0,270.24,,280.0,280.0,-1.065,2.908,0.612,24.954
13887.0,3.318,0.792,-35.209,3.087,9.53,5.097,38.412,4.799,-1.578,-2.784,0.0,40.0,40.8,9.568,3.151,0.095,-2.659,0.415,-2.432,-3.204,27.075,0.0,270.24,,280.0,280.0,-1.227,2.915,0.645,24.979
13887.5,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0.0,40.0,40.8,9.597,3.067,-0.123,-2.462,0.435,-2.654,-3.204,27.075,0.0,270.54,,280.0,280.0,-1.146,2.922,0.605,25.013
13888.0,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0.0,40.0,40.8,9.597,3.067,0.046,-2.478,0.407,-2.367,-3.204,27.075,0.0,270.54,,280.0,280.0,-1.201,2.914,0.662,25.004
13888.5,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0.0,40.0,40.8,9.597,3.067,-0.077,-2.552,0.368,-2.435,-3.204,27.075,0.0,271.04,,280.0,280.0,-1.098,2.906,0.676,25.054
13889.0,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0.0,40.0,40.8,9.597,3.067,-0.138,-2.43,0.373,-2.532,-3.204,27.075,0.0,271.04,,280.0,280.0,-1.174,2.898,0.619,25.12
13889.5,2.436,0.681,-34.022,3.191,9.511,5.134,38.451,4.818,-1.519,-2.774,0.0,40.004,40.908,9.597,3.067,-0.179,-2.215,0.405,-2.51,-3.193,27.083,0.0,270.64,,280.0,280.0,-1.182,2.89,0.616,24.973
13890.0,2.436,0.681,-34.022,3.191,9.511,5.134,38.451,4.818,-1.519,-2.774,0.0,40.0,40.9,9.597,3.067,-0.119,-2.219,0.435,-2.466,-3.193,27.083,0.0,270.64,,280.0,280.0,-1.125,2.883,0.656,24.848
13890.5,2.436,0.681,-34.022,3.191,9.511,5.134,38.451,4.818,-1.519,-2.774,0.0,40.0,40.9,9.597,3.067,-0.153,-2.38,0.392,-2.486,-3.193,27.083,0.0,270.94,,280.0,280.0,-1.092,2.876,0.651,24.671
13891.0,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0.0,40.0,40.9,9.55,3.214,-0.335,-2.191,0.354,-2.561,-3.193,27.083,0.0,270.94,,280.0,280.0,-1.156,2.868,0.628,24.629
13891.5,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0.0,40.0,40.9,9.55,3.214,-0.28,-2.339,0.325,-2.633,-3.193,27.083,0.0,270.84,,280.0,280.0,-1.183,2.866,0.638,24.632
13892.0,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0.0,40.0,40.9,9.55,3.214,0.033,-2.402,0.392,-2.658,-3.193,27.083,0.0,270.84,,280.0,280.0,-1.232,2.864,0.644,24.66
13892.5,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0.0,40.0,40.9,9.55,3.214,-0.004,-2.463,0.361,-2.2,-3.193,27.083,0.0,270.94,,280.0,280.0,-1.159,2.863,0.706,24.666
13893.0,2.745,0.695,-35.155,3.182,9.522,5.113,38.453,4.798,-1.501,-2.793,0.0,40.013,40.924,9.55,3.214,-0.041,-2.143,0.413,-2.227,-3.212,27.073,0.0,270.94,,280.0,280.0,-1.077,2.861,0.696,24.745
13893.5,2.745,0.695,-35.155,3.182,9.522,5.113,38.453,4.798,-1.501,-2.793,0.0,40.0,40.9,9.55,3.214,0.206,-2.178,0.579,-2.344,-3.212,27.073,0.0,270.54,,280.0,280.0,-1.0,2.859,0.761,24.748
13894.0,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0.0,40.0,40.9,9.543,3.12,0.085,-1.976,0.605,-2.216,-3.212,27.073,0.0,270.54,,280.0,280.0,-0.934,2.857,0.715,24.831
13894.5,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0.0,40.0,40.9,9.543,3.12,0.187,-2.216,0.59,-2.411,-3.212,27.073,0.0,270.04,,280.0,280.0,-0.875,2.856,0.801,24.855
13895.0,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0.0,40.0,40.9,9.543,3.12,0.37,-2.081,0.69,-1.645,-3.212,27.073,0.0,270.04,,280.0,280.0,-0.962,2.855,0.772,24.984
13895.5,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0.0,40.0,40.9,9.543,3.12,0.356,-2.237,0.816,-2.174,-3.212,27.073,0.0,269.54,,280.0,280.0,-0.666,2.854,0.761,25.07
13896.0,2.794,0.637,-35.209,3.174,9.616,5.098,38.413,4.799,-1.496,-2.764,0.0,40.034,40.931,9.543,3.12,0.546,-2.101,0.849,-1.916,-3.203,27.08,0.0,269.54,,280.0,280.0,-0.81,2.853,0.799,25.081
13896.5,2.794,0.637,-35.209,3.174,9.616,5.098,38.413,4.799,-1.496,-2.764,0.0,40.0,40.9,9.543,3.12,0.244,-1.901,0.821,-2.19,-3.203,27.08,0.0,270.34,,280.0,280.0,-0.655,2.852,0.825,25.121
13897.0,2.794,0.637,-35.209,3.174,9.616,5.098,38.413,4.799,-1.496,-2.764,0.0,40.0,40.9,9.543,3.12,0.481,-2.405,0.82,-2.382,-3.203,27.08,0.0,270.34,,280.0,280.0,-0.756,2.851,0.826,25.195
13897.5,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0.0,40.0,40.9,9.752,3.034,0.172,-2.089,0.809,-2.366,-3.203,27.08,0.0,270.44,,280.0,280.0,-0.872,2.85,0.824,25.221
13898.0,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0.0,40.0,40.9,9.752,3.034,0.334,-2.259,0.78,-2.412,-3.203,27.08,0.0,270.44,,280.0,280.0,-0.868,2.851,0.878,25.217
13898.5,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0.0,40.0,40.9,9.752,3.034,0.396,-2.224,0.777,-2.154,-3.203,27.08,0.0,270.74,,280.0,280.0,-0.889,2.852,0.855,25.212
13899.0,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0.0,40.0,40.9,9.752,3.034,0.122,-1.895,0.759,-2.234,-3.203,27.08,0.0,270.74,,280.0,280.0,-0.801,2.853,0.839,25.197
13899.5,2.909,0.759,-33.315,3.154,9.522,5.11,38.443,4.809,-1.431,-2.761,0.0,40.04,40.974,9.752,3.034,0.275,-2.174,0.777,-2.455,-3.203,27.079,0.0,270.14,,280.0,280.0,-0.812,2.854,0.874,25.159
13900.0,2.909,0.759,-33.315,3.154,9.522,5.11,38.443,4.809,-1.431,-2.761,0.0,40.0,41.0,9.752,3.034,0.279,-2.307,0.744,-2.055,-3.203,27.079,0.0,270.14,,280.0,280.0,-0.894,2.855,0.894,25.083
13900.5,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0.0,40.0,41.0,9.529,3.182,0.355,-2.521,0.762,-2.283,-3.203,27.079,0.0,270.04,,280.0,280.0,-0.835,2.856,0.815,25.04
13901.0,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0.0,40.0,41.0,9.529,3.182,0.248,-2.086,0.802,-2.052,-3.203,27.079,0.0,270.04,,280.0,280.0,-0.922,2.861,0.888,25.019
13901.5,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0.0,40.0,41.0,9.529,3.182,0.525,-2.417,0.84,-2.144,-3.203,27.079,0.0,270.04,,280.0,280.0,-0.772,2.866,0.92,25.062
13902.0,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0.0,40.0,41.0,9.529,3.182,0.186,-1.483,0.695,-1.828,-3.203,27.079,0.0,270.04,,280.0,280.0,-0.799,2.871,0.926,25.08
13902.5,3.169,0.741,-35.209,3.137,9.584,5.083,38.448,4.786,-1.398,-2.766,0.0,40.051,40.976,9.529,3.182,0.588,-2.033,0.926,-1.791,-3.199,27.087,0.0,270.94,,280.0,280.0,-0.607,2.876,0.998,25.133
13903.0,3.169,0.741,-35.209,3.137,9.584,5.083,38.448,4.786,-1.398,-2.766,0.0,40.1,41.0,9.529,3.182,0.52,-2.021,0.961,-1.948,-3.199,27.087,0.0,270.94,,280.0,280.0,-0.578,2.88,0.973,25.208
13903.5,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0.0,40.1,41.0,9.652,3.19,0.467,-2.262,0.977,-2.267,-3.199,27.087,0.0,270.04,,280.0,280.0,-0.622,2.885,0.943,25.384
13904.0,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0.0,40.1,41.0,9.652,3.19,0.712,-2.24,0.999,-2.032,-3.199,27.087,0.0,270.04,,280.0,280.0,-0.771,2.887,0.902,25.358
13904.5,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0.0,40.1,41.0,9.652,3.19,0.516,-2.353,1.008,-2.261,-3.199,27.087,0.0,270.54,,280.0,280.0,-0.64,2.889,0.907,25.353
13905.0,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0.0,40.1,41.0,9.652,3.19,0.716,-2.282,1.011,-2.186,-3.199,27.087,0.0,270.54,,280.0,280.0,-0.773,2.89,0.937,25.277
13905.5,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0.0,40.1,41.0,9.652,3.19,0.34,-2.133,0.645,-2.287,-3.199,27.087,0.0,269.74,,280.0,280.0,-0.685,2.892,0.928,25.221
13906.0,2.99,0.715,-35.133,3.154,9.516,5.085,38.444,4.801,-1.368,-2.78,0.0,40.061,41.008,9.652,3.19,0.076,-1.882,0.764,-2.275,-3.203,27.078,0.0,269.74,,280.0,280.0,-0.859,2.893,0.926,25.175
13906.5,2.99,0.715,-35.133,3.154,9.516,5.085,38.444,4.801,-1.368,-2.78,0.0,40.1,41.0,9.652,3.19,0.197,-2.342,0.716,-2.405,-3.203,27.078,0.0,269.94,,280.0,280.0,-0.829,2.895,0.903,25.13
13907.0,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0.0,40.1,41.0,9.593,3.313,0.371,-1.933,0.834,-2.199,-3.203,27.078,0.0,269.94,,280.0,280.0,-0.959,2.897,0.954,24.903
13907.5,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0.0,40.1,41.0,9.593,3.313,0.486,-2.2,0.809,-1.87,-3.203,27.078,0.0,270.44,,280.0,280.0,-0.732,2.902,0.964,24.96
13908.0,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0.0,40.1,41.0,9.593,3.313,0.383,-2.231,0.862,-2.038,-3.203,27.078,0.0,270.44,,280.0,280.0,-0.694,2.908,0.936,24.783
13908.5,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0.0,40.1,41.0,9.593,3.313,0.594,-1.993,0.992,-2.173,-3.203,27.078,0.0,270.54,,280.0,280.0,-0.756,2.913,0.971,24.621
13909.0,3.232,0.767,-35.209,3.121,9.557,5.114,38.454,4.792,-1.335,-2.785,0.0,40.073,41.039,9.593,3.313,0.633,-1.934,1.025,-1.369,-3.201,27.08,0.0,270.54,,280.0,280.0,-0.645,2.918,0.979,24.583
13909.5,3.232,0.767,-35.209,3.121,9.557,5.114,38.454,4.792,-1.335,-2.785,0.0,40.1,41.0,9.593,3.313,0.674,-2.351,1.059,-2.082,-3.201,27.08,0.0,269.94,,280.0,280.0,-0.411,2.923,1.037,24.624
13910.0,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0.0,40.1,41.0,9.56,3.008,0.538,-1.573,1.094,-1.672,-3.201,27.08,0.0,269.94,,280.0,280.0,-0.675,2.928,0.939,24.672
13910.5,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0.0,40.1,41.0,9.56,3.008,0.471,-1.787,1.093,-2.057,-3.201,27.08,0.0,270.14,,280.0,280.0,-0.403,2.932,1.007,24.763
13911.0,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0.0,40.1,41.0,9.56,3.008,0.705,-2.145,1.056,-2.141,-3.201,27.08,0.0,270.14,,280.0,280.0,-0.57,2.936,1.009,24.933
13911.5,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0.0,40.1,41.0,9.56,3.008,0.664,-1.79,1.078,-1.869,-3.201,27.08,0.0,270.74,,280.0,280.0,-0.631,2.94,1.006,24.969
13912.0,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0.0,40.1,41.0,9.56,3.008,0.877,-1.976,1.181,-1.541,-3.201,27.08,0.0,270.74,,280.0,280.0,-0.479,2.944,0.984,24.97
13912.5,3.169,0.77,-34.966,3.198,9.575,5.115,38.44,4.791,-1.31,-2.768,0.0,40.089,41.063,9.56,3.008,0.71,-1.94,1.204,-2.083,-3.197,27.092,0.0,270.34,,280.0,280.0,-0.365,2.947,0.999,25.013
13913.0,3.169,0.77,-34.966,3.198,9.575,5.115,38.44,4.791,-1.31,-2.768,0.0,40.1,41.1,9.56,3.008,0.782,-2.085,0.935,-2.159,-3.197,27.092,0.0,270.34,,280.0,280.0,-0.527,2.951,1.07,24.955
13913.5,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0.0,40.1,41.1,9.526,3.293,0.465,-2.283,0.851,-2.279,-3.197,27.092,0.0,269.84,,280.0,280.0,-0.632,2.955,1.098,24.994
13914.0,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0.0,40.1,41.1,9.526,3.293,0.58,-1.631,1.045,-1.634,-3.197,27.092,0.0,269.84,,280.0,280.0,-0.811,2.96,0.992,25.001
13914.5,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0.0,40.1,41.1,9.526,3.293,0.521,-1.679,1.087,-1.873,-3.197,27.092,0.0,270.64,,280.0,280.0,-0.41,2.966,1.087,25.032
13915.0,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0.0,40.1,41.1,9.526,3.293,0.868,-2.245,1.113,-2.013,-3.197,27.092,0.0,270.64,,280.0,280.0,-0.486,2.972,1.056,25.004
13915.5,3.312,0.772,-35.209,3.069,9.615,5.127,38.443,4.763,-1.279,-2.775,0.0,40.096,41.119,9.526,3.293,0.396,-1.994,1.036,-2.272,-3.201,27.082,0.0,270.54,,280.0,280.0,-0.569,2.977,1.021,25.071
13916.0,3.312,0.772,-35.209,3.069,9.615,5.127,38.443,4.763,-1.279,-2.775,0.0,40.1,41.1,9.526,3.293,0.507,-2.146,0.986,-2.258,-3.201,27.082,0.0,270.54,,280.0,280.0,-0.709,2.983,1.051,25.096
13916.5,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0.0,40.1,41.1,9.613,3.071,0.676,-2.266,1.02,-2.159,-3.201,27.082,0.0,270.94,,280.0,280.0,-0.728,2.988,1.083,25.04
13917.0,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0.0,40.1,41.1,9.613,3.071,0.656,-1.289,1.125,-1.341,-3.201,27.082,0.0,270.94,,280.0,280.0,-0.682,2.976,1.025,25.116
13917.5,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0.0,40.1,41.1,9.613,3.071,0.747,-1.429,1.214,-1.592,-3.201,27.082,0.0,269.54,,280.0,280.0,-0.212,2.965,1.113,25.194
13918.0,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0.0,40.1,41.1,9.613,3.071,1.153,-1.806,1.332,-1.195,-3.201,27.082,0.0,269.54,,280.0,280.0,-0.265,2.953,1.103,25.3
13918.5,2.259,0.623,-34.053,3.256,9.467,5.103,38.407,4.764,-1.272,-2.75,0.0,40.12,41.115,9.613,3.071,1.189,-1.751,1.495,-1.58,-3.183,27.093,0.0,269.34,,280.0,280.0,-0.129,2.942,1.223,25.303
13919.0,2.259,0.623,-34.053,3.256,9.467,5.103,38.407,4.764,-1.272,-2.75,0.0,40.1,41.1,9.613,3.071,1.096,-2.051,1.179,-1.769,-3.183,27.093,0.0,269.34,,280.0,280.0,-0.162,2.93,1.228,25.356
13919.5,2.259,0.623,-34.053,3.256,9.467,5.103,38.407,4.764,-1.272,-2.75,0.0,40.1,41.1,9.613,3.071,0.788,-1.453,1.351,-1.552,-3.183,27.093,0.0,269.34,,280.0,280.0,-0.386,2.919,1.12,25.345
13920.0,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0.0,40.1,41.1,9.634,3.028,1.134,-1.753,1.474,-1.739,-3.183,27.093,0.0,269.34,,280.0,280.0,-0.216,2.909,1.233,25.274
13920.5,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0.0,40.1,41.1,9.634,3.028,1.139,-1.931,1.468,-1.572,-3.183,27.093,0.0,269.94,,280.0,280.0,-0.221,2.898,1.275,25.248
13921.0,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0.0,40.1,41.1,9.634,3.028,0.938,-2.131,1.44,-2.08,-3.183,27.093,0.0,269.94,,280.0,280.0,-0.224,2.888,1.243,25.172
13921.5,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0.0,40.1,41.1,9.634,3.028,0.583,-1.772,1.22,-2.016,-3.183,27.093,0.0,270.24,,280.0,280.0,-0.458,2.877,1.203,25.19
13922.0,2.259,0.613,-34.108,3.172,9.463,5.092,38.472,4.797,-1.188,-2.765,0.0,40.124,41.119,9.634,3.028,0.69,-2.24,1.148,-1.957,-3.192,27.092,0.0,270.24,,280.0,280.0,-0.496,2.867,1.128,25.097
13922.5,2.259,0.613,-34.108,3.172,9.463,5.092,38.472,4.797,-1.188,-2.765,0.0,40.1,41.1,9.634,3.028,0.805,-1.922,1.304,-1.932,-3.192,27.092,0.0,269.44,,280.0,280.0,-0.59,2.857,1.194,25.034
13923.0,2.669,0.718,-34.288,3.181,9.507,5.092,38.472,4.797,-1.188,-2.765,0.0,40.1,41.1,9.628,3.122,0.881,-2.04,1.295,-1.755,-3.192,27.092,0.0,269.44,,280.0,280.0,-0.436,2.847,1.193,25.011
13923.5,2.669,0.718,-34.288,3.181,9.507,5.092,38.472,4.797,-1.188,-2.765,0.0,40.1,41.1,9.628,3.122,0.745,-1.687,1.328,-1.872,-3.192,27.092,0.0,270.24,,280.0,280.0,-0.405,2.844,1.168,25.014
13924.0,2.669,0.718,-34.288,3.181,9.507,5.092,38.472,4.797,-1.188,-2.765,0.0,40.1,41.1,9.628,3.122,0.717,-1.81,1.196,-1.762,-3.192,27.092,0.0,270.24,,280.0,280.0,-0.371,2.842,1.25,25.066
13924.5,2.669,0.718,-34.288,3.181,9.507,5.092,38.472,4.797,-1.188,-2.765,0.0,40.1,41.1,9.628,3.122,0.902,-1.737,1.292,-1.516,-3.192,27.092,0.0,269.64,,280.0,280.0,-0.415,2.839,1.231,25.029
13925.0,2.669,0.718,-34.288,3.181,9.507,5.11,38.469,4.801,-1.171,-2.771,0.0,40.139,41.15,9.628,3.122,0.923,-1.545,1.421,-1.761,-3.201,27.103,0.0,269.64,,280.0,280.0,-0.265,2.836,1.293,24.991
13925.5,2.669,0.718,-34.288,3.181,9.507,5.11,38.469,4.801,-1.171,-2.771,0.0,40.1,41.2,9.628,3.122,1.052,-1.944,1.386,-1.725,-3.201,27.103,0.0,269.84,,280.0,280.0,-0.241,2.833,1.242,25.022
13926.0,2.669,0.718,-34.288,3.181,9.507,5.11,38.469,4.801,-1.171,-2.771,0.0,40.1,41.2,9.628,3.122,0.918,-1.659,1.368,-1.626,-3.201,27.103,0.0,269.84,,280.0,280.0,-0.308,2.83,1.279,25.089
13926.5,3.011,0.739,-34.753,3.169,9.572,5.11,38.469,4.801,-1.171,-2.771,0.0,40.1,41.2,9.66,3.067,1.162,-1.609,1.483,-1.489,-3.201,27.103,0.0,268.94,,280.0,280.0,-0.249,2.828,1.314,25.148
13927.0,3.011,0.739,-34.753,3.169,9.572,5.11,38.469,4.801,-1.171,-2.771,0.0,40.1,41.2,9.66,3.067,1.139,-1.595,1.581,-1.533,-3.201,27.103,0.0,268.94,,280.0,280.0,-0.113,2.831,1.248,25.224
13927.5,3.011,0.739,-34.753,3.169,9.572,5.11,38.469,4.801,-1.171,-2.771,0.0,40.1,41.2,9.66,3.067,1.175,-2.044,1.554,-1.459,-3.201,27.103,0.0,269.34,,280.0,280.0,-0.102,2.834,1.275,25.187
13928.0,3.011,0.739,-34.753,3.169,9.572,5.11,38.469,4.801,-1.171,-2.771,0.0,40.1,41.2,9.66,3.067,1.093,-1.517,1.575,-1.532,-3.201,27.103,0.0,269.34,,280.0,280.0,-0.194,2.837,1.259,25.096
13928.5,3.011,0.739,-34.753,3.169,9.572,5.083,38.441,4.817,-1.151,-2.789,0.0,40.141,41.182,9.66,3.067,1.1,-2.187,1.49,-2.319,-3.205,27.089,0.0,270.54,,280.0,280.0,-0.095,2.84,1.233,24.856
13929.0,3.011,0.739,-34.753,3.169,9.572,5.083,38.441,4.817,-1.151,-2.789,0.0,40.1,41.2,9.66,3.067,0.887,-1.985,1.411,-1.447,-3.205,27.089,0.0,270.54,,280.0,280.0,-0.479,2.842,1.239,24.6
13929.5,2.632,0.669,-35.007,3.188,9.454,5.083,38.441,4.817,-1.151,-2.789,0.0,40.1,41.2,9.549,3.241,0.934,-1.829,1.411,-1.656,-3.205,27.089,0.0,269.94,,280.0,280.0,-0.283,2.845,1.265,24.585
13930.0,2.632,0.669,-35.007,3.188,9.454,5.083,38.441,4.817,-1.151,-2.789,0.0,40.1,41.2,9.549,3.241,0.937,-1.828,1.441,-1.633,-3.205,27.089,0.0,269.94,,280.0,280.0,-0.285,2.842,1.289,24.571
13930.5,2.632,0.669,-35.007,3.188,9.454,5.083,38.441,4.817,-1.151,-2.789,0.0,40.1,41.2,9.549,3.241,1.115,-2.022,1.457,-1.718,-3.205,27.089,0.0,269.04,,280.0,280.0,-0.271,2.838,1.329,24.49
13931.0,2.632,0.669,-35.007,3.188,9.454,5.083,38.441,4.817,-1.151,-2.789,0.0,40.1,41.2,9.549,3.241,1.079,-0.812,1.579,-0.906,-3.205,27.089,0.0,269.04,,280.0,280.0,-0.292,2.835,1.242,24.488
13931.5,2.632,0.669,-35.007,3.188,9.454,5.09,38.461,4.776,-1.105,-2.763,0.0,40.164,41.211,9.549,3.241,1.171,-1.301,1.684,-1.223,-3.201,27.101,0.0,269.64,,280.0,280.0,0.235,2.831,1.38,24.459
13932.0,2.632,0.669,-35.007,3.188,9.454,5.09,38.461,4.776,-1.105,-2.763,0.0,40.2,41.2,9.549,3.241,1.585,-1.591,1.814,-1.118,-3.201,27.101,0.0,269.64,,280.0,280.0,0.083,2.828,1.337,24.628
13932.5,2.769,0.757,-33.895,3.206,9.469,5.09,38.461,4.776,-1.105,-2.763,0.0,40.2,41.2,9.636,2.979,1.46,-1.417,1.847,-1.43,-3.201,27.101,0.0,269.74,,280.0,280.0,0.173,2.825,1.403,24.62
13933.0,2.769,0.757,-33.895,3.206,9.469,5.09,38.461,4.776,-1.105,-2.763,0.0,40.2,41.2,9.636,2.979,1.519,-1.556,1.779,-1.136,-3.201,27.101,0.0,269.74,,280.0,280.0,0.115,2.824,1.455,24.59
13933.5,2.769,0.757,-33.895,3.206,9.469,5.09,38.461,4.776,-1.105,-2.763,0.0,40.2,41.2,9.636,2.979,1.484,-1.446,1.912,-1.383,-3.201,27.101,0.0,269.74,,280.0,280.0,0.152,2.823,1.464,24.537
13934.0,2.769,0.757,-33.895,3.206,9.469,5.09,38.461,4.776,-1.105,-2.763,0.0,40.2,41.2,9.636,2.979,1.593,-1.764,1.902,-1.259,-3.201,27.101,0.0,269.74,,280.0,280.0,0.142,2.822,1.452,24.559
13934.5,2.769,0.757,-33.895,3.206,9.469,5.09,38.461,4.776,-1.105,-2.763,0.0,40.2,41.2,9.636,2.979,1.36,-1.419,1.789,-1.494,-3.201,27.101,0.0,269.54,,280.0,280.0,0.118,2.821,1.457,24.639
13935.0,2.769,0.757,-33.895,3.206,9.469,5.1,38.442,4.789,-1.073,-2.753,0.0,40.173,41.198,9.636,2.979,1.483,-1.632,1.861,-1.256,-3.187,27.114,0.0,269.54,,280.0,280.0,0.059,2.821,1.456,24.695
13935.5,2.769,0.757,-33.895,3.206,9.469,5.1,38.442,4.789,-1.073,-2.753,0.0,40.2,41.2,9.636,2.979,1.386,-1.213,1.899,-1.162,-3.187,27.114,0.0,268.64,,280.0,280.0,0.114,2.82,1.386,24.825
13936.0,2.895,0.702,-35.134,3.158,9.493,5.1,38.442,4.789,-1.073,-2.753,0.0,40.2,41.2,9.583,2.96,1.438,-1.698,1.892,-1.768,-3.187,27.114,0.0,268.64,,280.0,280.0,0.227,2.819,1.474,25.074
13936.5,2.895,0.702,-35.134,3.158,9.493,5.1,38.442,4.789,-1.073,-2.753,0.0,40.2,41.2,9.583,2.96,1.425,-1.892,1.808,-1.629,-3.187,27.114,0.0,269.04,,280.0,280.0,-0.034,2.82,1.464,25.184
13937.0,2.895,0.702,-35.134,3.158,9.493,5.1,38.442,4.789,-1.073,-2.753,0.0,40.2,41.2,9.583,2.96,1.242,-1.347,1.808,-1.557,-3.187,27.114,0.0,269.04,,280.0,280.0,-0.072,2.821,1.443,25.144
13937.5,2.895,0.702,-35.134,3.158,9.493,5.1,38.442,4.789,-1.073,-2.753,0.0,40.2,41.2,9.583,2.96,1.405,-1.682,1.801,-1.541,-3.187,27.114,0.0,269.84,,280.0,280.0,0.037,2.823,1.49,25.086
13938.0,2.895,0.702,-35.134,3.158,9.493,5.154,38.488,4.797,-1.011,-2.767,0.0,40.184,41.237,9.583,2.96,1.355,-1.355,1.812,-1.229,-3.187,27.127,0.0,269.84,,280.0,280.0,-0.004,2.824,1.456,25.058
13938.5,2.895,0.702,-35.134,3.158,9.493,5.154,38.488,4.797,-1.011,-2.767,0.0,40.2,41.2,9.583,2.96,1.346,-1.245,1.864,-1.366,-3.187,27.127,0.0,269.04,,280.0,280.0,0.146,2.825,1.447,25.11
13939.0,3.68,0.886,-35.209,3.046,9.568,5.154,38.488,4.797,-1.011,-2.767,0.0,40.2,41.2,9.549,3.283,1.574,-1.581,1.895,-1.063,-3.187,27.127,0.0,269.04,,280.0,280.0,0.15,2.826,1.501,25.148
13939.5,3.68,0.886,-35.209,3.046,9.568,5.154,38.488,4.797,-1.011,-2.767,0.0,40.2,41.2,9.549,3.283,1.437,-0.813,1.918,-1.025,-3.187,27.127,0.0,270.04,,280.0,280.0,0.206,2.84,1.636,25.164
13940.0,3.68,0.886,-35.209,3.046,9.568,5.154,38.488,4.797,-1.011,-2.767,0.0,40.2,41.2,9.549,3.283,1.731,-1.462,2.012,-1.283,-3.187,27.127,0.0,270.04,,280.0,280.0,0.379,2.854,1.576,25.126
13940.5,3.68,0.886,-35.209,3.046,9.568,5.154,38.488,4.797,-1.011,-2.767,0.0,40.2,41.2,9.549,3.283,1.612,-1.71,2.028,-1.453,-3.187,27.127,0.0,268.64,,280.0,280.0,0.249,2.867,1.537,25.074
13941.0,3.68,0.886,-35.209,3.046,9.568,5.154,38.488,4.797,-1.011,-2.767,0.0,40.2,41.2,9.549,3.283,1.686,-0.945,2.105,-0.828,-3.187,27.127,0.0,268.64,,280.0,280.0,0.119,2.881,1.473,25.039
13941.5,3.68,0.886,-35.209,3.046,9.568,5.16,38.459,4.802,-0.994,-2.769,0.0,40.2,41.247,9.549,3.283,1.583,-1.286,2.08,-1.404,-3.192,27.119,0.0,270.14,,280.0,280.0,0.505,2.894,1.546,25.01
13942.0,3.68,0.886,-35.209,3.046,9.568,5.16,38.459,4.802,-0.994,-2.769,0.0,40.2,41.2,9.549,3.283,1.716,-1.756,2.03,-1.559,-3.192,27.119,0.0,270.14,,280.0,280.0,0.243,2.907,1.567,25.026
13942.5,2.129,0.518,-35.209,3.159,9.574,5.16,38.459,4.802,-0.994,-2.769,0.0,40.2,41.2,9.523,3.092,1.458,-1.928,1.939,-1.63,-3.192,27.119,0.0,269.44,,280.0,280.0,0.108,2.919,1.552,25.012
13943.0,2.129,0.518,-35.209,3.159,9.574,5.16,38.459,4.802,-0.994,-2.769,0.0,40.2,41.2,9.523,3.092,1.356,-1.913,1.911,-1.959,-3.192,27.119,0.0,269.44,,280.0,280.0,-0.04,2.906,1.442,25.037
13943.5,2.129,0.518,-35.209,3.159,9.574,5.16,38.459,4.802,-0.994,-2.769,0.0,40.2,41.2,9.523,3.092,1.371,-1.826,1.903,-1.116,-3.192,27.119,0.0,269.74,,280.0,280.0,-0.151,2.894,1.527,25.073
13944.0,2.129,0.518,-35.209,3.159,9.574,5.16,38.459,4.802,-0.994,-2.769,0.0,40.2,41.2,9.523,3.092,1.619,-1.767,1.944,-1.263,-3.192,27.119,0.0,269.74,,280.0,280.0,0.083,2.881,1.489,25.118
13944.5,2.129,0.518,-35.209,3.159,9.574,5.131,38.497,4.791,-0.945,-2.764,0.0,40.21,41.245,9.523,3.092,1.632,-1.229,2.061,-0.728,-3.187,27.123,0.0,268.74,,280.0,280.0,0.134,2.869,1.622,25.157
13945.0,2.129,0.518,-35.209,3.159,9.574,5.131,38.497,4.791,-0.945,-2.764,0.0,40.2,41.2,9.523,3.092,1.913,-1.415,2.167,-0.816,-3.187,27.123,0.0,268.74,,280.0,280.0,0.434,2.857,1.636,25.148
13945.5,3.837,0.913,-35.209,3.098,9.572,5.131,38.497,4.791,-0.945,-2.764,0.0,40.2,41.2,9.529,3.095,1.934,-0.491,2.3,-0.609,-3.187,27.123,0.0,269.54,,280.0,280.0,0.462,2.845,1.634,25.104
13946.0,3.837,0.913,-35.209,3.098,9.572,5.131,38.497,4.791,-0.945,-2.764,0.0,40.2,41.2,9.529,3.095,1.949,-1.191,2.32,-0.944,-3.187,27.123,0.0,269.54,,280.0,280.0,0.784,2.861,1.737,25.082
13946.5,3.837,0.913,-35.209,3.098,9.572,5.131,38.497,4.791,-0.945,-2.764,0.0,40.2,41.2,9.529,3.095,2.058,-0.903,2.35,-0.561,-3.187,27.123,0.0,269.64,,280.0,280.0,0.534,2.877,1.786,24.989
13947.0,3.837,0.913,-35.209,3.098,9.572,5.131,38.497,4.791,-0.945,-2.764,0.0,40.2,41.2,9.529,3.095,2.004,-0.978,2.405,-1.032,-3.187,27.123,0.0,269.64,,280.0,280.0,0.736,2.893,1.793,24.873
13947.5,3.837,0.913,-35.209,3.098,9.572,5.131,38.497,4.791,-0.945,-2.764,0.0,40.2,41.2,9.529,3.095,2.079,-1.418,2.392,-0.888,-3.187,27.123,0.0,269.54,,280.0,280.0,0.6,2.908,1.748,24.79
13948.0,3.837,0.913,-35.209,3.098,9.572,5.112,38.429,4.79,-0.933,-2.765,0.0,40.226,41.324,9.529,3.095,1.874,-1.139,2.367,-1.248,-3.188,27.129,0.0,269.54,,280.0,280.0,0.541,2.923,1.746,24.752
13948.5,3.837,0.913,-35.209,3.098,9.572,5.112,38.429,4.79,-0.933,-2.765,0.0,40.2,41.3,9.529,3.095,1.961,-1.608,2.304,-1.297,-3.188,27.129,0.0,268.64,,280.0,280.0,0.463,2.938,1.75,24.763
13949.0,2.882,0.661,-35.209,3.109,9.559,5.112,38.429,4.79,-0.933,-2.765,0.0,40.2,41.3,9.591,3.163,1.944,-1.405,2.312,-1.021,-3.188,27.129,0.0,268.64,,280.0,280.0,0.34,2.953,1.74,24.728
13949.5,2.882,0.661,-35.209,3.109,9.559,5.112,38.429,4.79,-0.933,-2.765,0.0,40.2,41.3,9.591,3.163,1.76,-1.691,2.25,-1.668,-3.188,27.129,0.0,270.54,,280.0,280.0,0.457,2.952,1.708,24.738
13950.0,2.882,0.661,-35.209,3.109,9.559,5.112,38.429,4.79,-0.933,-2.765,0.0,40.2,41.3,9.591,3.163,1.693,-1.488,2.2,-0.875,-3.188,27.129,0.0,270.54,,280.0,280.0,0.163,2.951,1.674,24.803
13950.5,2.882,0.661,-35.209,3.109,9.559,5.112,38.429,4.79,-0.933,-2.765,0.0,40.2,41.3,9.591,3.163,2.057,-1.568,2.303,-0.946,-3.188,27.129,0.0,269.14,,280.0,280.0,0.383,2.95,1.665,24.875
13951.0,2.882,0.661,-35.209,3.109,9.559,5.107,38.489,4.779,-0.857,-2.779,0.0,40.23,41.3,9.591,3.163,1.947,-0.875,2.38,-0.828,-3.192,27.118,0.0,269.14,,280.0,280.0,0.461,2.949,1.672,24.852
13951.5,2.882,0.661,-35.209,3.109,9.559,5.107,38.489,4.779,-0.857,-2.779,0.0,40.2,41.3,9.591,3.163,1.892,-1.282,2.316,-1.236,-3.192,27.118,0.0,270.54,,280.0,280.0,0.656,2.947,1.647,24.896
13952.0,2.885,0.673,-35.209,3.12,9.627,5.107,38.489,4.779,-0.857,-2.779,0.0,40.2,41.3,9.524,3.206,1.587,-1.154,2.185,-1.247,-3.192,27.118,0.0,270.54,,280.0,280.0,0.423,2.946,1.719,24.881
13952.5,2.885,0.673,-35.209,3.12,9.627,5.107,38.489,4.779,-0.857,-2.779,0.0,40.2,41.3,9.524,3.206,1.934,-1.295,2.249,-0.821,-3.192,27.118,0.0,268.64,,280.0,280.0,0.343,2.945,1.739,24.759
13953.0,2.885,0.673,-35.209,3.12,9.627,5.107,38.489,4.779,-0.857,-2.779,0.0,40.2,41.3,9.524,3.206,1.814,-1.054,2.321,-1.064,-3.192,27.118,0.0,268.64,,280.0,280.0,0.517,2.944,1.726,24.632
13953.5,2.885,0.673,-35.209,3.12,9.627,5.107,38.489,4.779,-0.857,-2.779,0.0,40.2,41.3,9.524,3.206,1.926,-1.308,2.316,-1.25,-3.192,27.118,0.0,270.34,,280.0,280.0,0.504,2.943,1.753,24.632
13954.0,2.885,0.673,-35.209,3.12,9.627,5.106,38.491,4.763,-0.83,-2.775,0.0,40.253,41.326,9.524,3.206,1.921,-1.342,2.298,-0.904,-3.195,27.115,0.0,270.34,,280.0,280.0,0.421,2.942,1.747,24.625
13954.5,2.885,0.673,-35.209,3.12,9.627,5.106,38.491,4.763,-0.83,-2.775,0.0,40.3,41.3,9.524,3.206,1.814,-0.882,2.331,-1.024,-3.195,27.115,0.0,269.04,,280.0,280.0,0.493,2.942,1.823,24.667
13955.0,2.885,0.673,-35.209,3.12,9.627,5.106,38.491,4.763,-0.83,-2.775,0.0,40.3,41.3,9.524,3.206,1.985,-0.94,2.421,-0.801,-3.195,27.115,0.0,269.04,,280.0,280.0,0.56,2.941,1.726,24.657
13955.5,3.038,0.753,-34.937,3.171,9.558,5.106,38.491,4.763,-0.83,-2.775,0.0,40.3,41.3,9.55,3.005,2.077,-1.114,2.458,-0.442,-3.195,27.115,0.0,270.94,,280.0,280.0,0.666,2.94,1.813,24.631
