t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13956.0,3.038,0.753,-34.937,3.171,9.558,5.106,38.491,4.763,-0.83,-2.775,0.0,40.3,41.3,9.55,3.005,2.195,-0.786,2.511,-0.657,-3.195,27.115,0.0,270.94,,280.0,280.0,0.745,2.941,1.786,24.654
13956.5,3.038,0.753,-34.937,3.171,9.558,5.106,38.491,4.763,-0.83,-2.775,0.0,40.3,41.3,9.55,3.005,2.08,-1.222,2.498,-1.087,-3.195,27.115,0.0,269.64,,280.0,280.0,0.816,2.943,1.798,24.596
13957.0,3.038,0.753,-34.937,3.171,9.558,5.106,38.491,4.763,-0.83,-2.775,0.0,40.3,41.3,9.55,3.005,2.237,-0.809,2.578,-0.433,-3.195,27.115,0.0,269.64,,280.0,280.0,0.567,2.944,1.785,24.564
13957.5,3.038,0.753,-34.937,3.171,9.558,5.101,38.473,4.762,-0.819,-2.792,0.0,40.255,41.279,9.55,3.005,2.094,-0.858,2.564,-0.878,-3.207,27.11,0.0,271.14,,280.0,280.0,0.893,2.946,1.864,24.442
13958.0,3.038,0.753,-34.937,3.171,9.558,5.101,38.473,4.762,-0.819,-2.792,0.0,40.3,41.3,9.55,3.005,2.336,-1.288,2.579,-0.83,-3.207,27.11,0.0,271.14,,280.0,280.0,0.73,2.947,1.818,24.351
13958.5,3.265,0.731,-35.209,3.1,9.571,5.101,38.473,4.762,-0.819,-2.792,0.0,40.3,41.3,9.527,3.1,2.131,-0.921,2.591,-0.585,-3.207,27.11,0.0,270.54,,280.0,280.0,0.699,2.949,1.871,24.356
13959.0,3.265,0.731,-35.209,3.1,9.571,5.101,38.473,4.762,-0.819,-2.792,0.0,40.3,41.3,9.527,3.1,2.296,-0.88,2.61,-0.589,-3.207,27.11,0.0,270.54,,280.0,280.0,0.804,2.954,1.85,24.377
13959.5,3.265,0.731,-35.209,3.1,9.571,5.101,38.473,4.762,-0.819,-2.792,0.0,40.3,41.3,9.527,3.1,2.332,-0.749,2.697,-0.702,-3.207,27.11,0.0,271.04,,280.0,280.0,0.859,2.959,1.9,24.403
13960.0,3.265,0.731,-35.209,3.1,9.571,5.101,38.473,4.762,-0.819,-2.792,0.0,40.3,41.3,9.527,3.1,2.319,-0.9,2.714,-0.387,-3.207,27.11,0.0,271.04,,280.0,280.0,0.895,2.964,1.853,24.402
13960.5,3.265,0.731,-35.209,3.1,9.571,5.092,38.458,4.765,-0.781,-2.783,0.0,40.27,41.284,9.527,3.1,2.586,-1.279,2.769,-0.884,-3.203,27.112,0.0,270.64,,280.0,280.0,0.936,2.969,1.989,24.366
13961.0,3.265,0.731,-35.209,3.1,9.571,5.092,38.458,4.765,-0.781,-2.783,0.0,40.3,41.3,9.527,3.1,2.432,-0.364,2.785,-0.205,-3.203,27.112,0.0,270.64,,280.0,280.0,0.798,2.974,1.992,24.308
13961.5,3.265,0.731,-35.209,3.1,9.571,5.092,38.458,4.765,-0.781,-2.783,0.0,40.3,41.3,9.527,3.1,2.427,-0.567,2.789,-0.623,-3.203,27.112,0.0,270.54,,280.0,280.0,1.162,2.979,2.064,24.344
13962.0,2.977,0.789,-33.61,3.082,9.368,5.092,38.458,4.765,-0.781,-2.783,0.0,40.3,41.3,9.76,3.108,2.559,-0.721,2.863,-0.572,-3.203,27.112,0.0,270.54,,280.0,280.0,1.006,2.983,2.004,24.424
13962.5,2.977,0.789,-33.61,3.082,9.368,5.092,38.458,4.765,-0.781,-2.783,0.0,40.3,41.3,9.76,3.108,2.407,-0.892,2.839,-0.831,-3.203,27.112,0.0,269.84,,280.0,280.0,1.032,2.983,2.004,24.432
13963.0,2.977,0.789,-33.61,3.082,9.368,5.092,38.458,4.765,-0.781,-2.783,0.0,40.3,41.3,9.76,3.108,2.507,-1.22,2.812,-0.825,-3.203,27.112,0.0,269.84,,280.0,280.0,0.881,2.983,2.059,24.446
13963.5,2.977,0.789,-33.61,3.082,9.368,5.092,38.458,4.765,-0.781,-2.783,0.0,40.3,41.3,9.76,3.108,2.418,-1.118,2.761,-0.689,-3.203,27.112,0.0,270.64,,280.0,280.0,0.819,2.983,2.009,24.554
13964.0,2.977,0.789,-33.61,3.082,9.368,5.081,38.486,4.755,-0.724,-2.786,0.0,40.282,41.318,9.76,3.108,2.309,-0.849,2.767,-0.897,-3.193,27.117,0.0,270.64,,280.0,280.0,0.843,2.983,1.984,24.628
13964.5,2.977,0.789,-33.61,3.082,9.368,5.081,38.486,4.755,-0.724,-2.786,0.0,40.3,41.3,9.76,3.108,2.277,-1.018,2.761,-0.981,-3.193,27.117,0.0,270.24,,280.0,280.0,0.833,2.983,1.987,24.69
13965.0,2.853,0.65,-35.209,3.081,9.529,5.081,38.486,4.755,-0.724,-2.786,0.0,40.3,41.3,9.58,3.17,2.372,-1.367,2.722,-0.691,-3.193,27.117,0.0,270.24,,280.0,280.0,0.76,2.983,1.981,24.708
13965.5,2.853,0.65,-35.209,3.081,9.529,5.081,38.486,4.755,-0.724,-2.786,0.0,40.3,41.3,9.58,3.17,2.35,-1.246,2.723,-0.72,-3.193,27.117,0.0,269.64,,280.0,280.0,0.759,2.981,1.971,24.705
13966.0,2.853,0.65,-35.209,3.081,9.529,5.081,38.486,4.755,-0.724,-2.786,0.0,40.3,41.3,9.58,3.17,2.254,-1.149,2.682,-1.015,-3.193,27.117,0.0,269.64,,280.0,280.0,0.776,2.979,2.016,24.746
13966.5,2.853,0.65,-35.209,3.081,9.529,5.081,38.486,4.755,-0.724,-2.786,0.0,40.3,41.3,9.58,3.17,2.37,-1.292,2.681,-0.729,-3.193,27.117,0.0,269.14,,280.0,280.0,0.693,2.977,2.017,24.757
13967.0,2.853,0.65,-35.209,3.081,9.529,5.129,38.516,4.812,-0.669,-2.777,0.0,40.297,41.422,9.58,3.17,2.326,-1.007,2.711,-0.564,-3.197,27.121,0.0,269.14,,280.0,280.0,0.758,2.975,1.985,24.732
13967.5,2.853,0.65,-35.209,3.081,9.529,5.129,38.516,4.812,-0.669,-2.777,0.0,40.3,41.4,9.58,3.17,2.231,-1.151,2.704,-0.801,-3.197,27.121,0.0,269.94,,280.0,280.0,0.867,2.973,1.957,24.668
13968.0,3.19,0.778,-35.068,3.117,9.503,5.129,38.516,4.812,-0.669,-2.777,0.0,40.3,41.4,9.697,3.204,2.439,-1.36,2.722,-1.068,-3.197,27.121,0.0,269.94,,280.0,280.0,0.746,2.971,1.953,24.651
13968.5,3.19,0.778,-35.068,3.117,9.503,5.129,38.516,4.812,-0.669,-2.777,0.0,40.3,41.4,9.697,3.204,2.297,-0.87,2.669,-0.259,-3.197,27.121,0.0,268.84,,280.0,280.0,0.683,2.974,2.006,24.702
13969.0,3.19,0.778,-35.068,3.117,9.503,5.129,38.516,4.812,-0.669,-2.777,0.0,40.3,41.4,9.697,3.204,2.348,-0.702,2.74,-0.546,-3.197,27.121,0.0,268.84,,280.0,280.0,0.96,2.978,1.992,24.802
13969.5,3.19,0.778,-35.068,3.117,9.503,5.129,38.516,4.812,-0.669,-2.777,0.0,40.3,41.4,9.697,3.204,2.336,-1.395,2.723,-1.105,-3.197,27.121,0.0,270.24,,280.0,280.0,0.96,2.981,1.99,24.85
13970.0,3.19,0.778,-35.068,3.117,9.503,5.129,38.516,4.812,-0.669,-2.777,0.0,40.3,41.4,9.697,3.204,2.127,-0.641,2.474,-0.439,-3.197,27.121,0.0,270.24,,280.0,280.0,0.64,2.985,2.015,24.915
13970.5,3.19,0.778,-35.068,3.117,9.503,5.125,38.52,4.809,-0.641,-2.781,0.0,40.302,41.352,9.697,3.204,2.126,-0.464,2.647,-0.388,-3.206,27.114,0.0,270.44,,280.0,280.0,0.88,2.988,2.085,24.908
13971.0,3.19,0.778,-35.068,3.117,9.503,5.125,38.52,4.809,-0.641,-2.781,0.0,40.3,41.4,9.697,3.204,2.462,-1.25,2.736,-0.673,-3.206,27.114,0.0,270.44,,280.0,280.0,0.98,2.991,2.08,24.928
13971.5,2.912,0.712,-35.158,3.165,9.484,5.125,38.52,4.809,-0.641,-2.781,0.0,40.3,41.4,9.683,3.193,2.319,-0.741,2.741,-0.703,-3.206,27.114,0.0,271.04,,280.0,280.0,0.819,2.995,2.029,24.948
13972.0,2.912,0.712,-35.158,3.165,9.484,5.125,38.52,4.809,-0.641,-2.781,0.0,40.3,41.4,9.683,3.193,2.209,-0.824,2.706,-0.769,-3.206,27.114,0.0,271.04,,280.0,280.0,0.904,2.993,2.068,24.995
13972.5,2.912,0.712,-35.158,3.165,9.484,5.125,38.52,4.809,-0.641,-2.781,0.0,40.3,41.4,9.683,3.193,2.478,-0.841,2.783,-0.103,-3.206,27.114,0.0,268.74,,280.0,280.0,0.831,2.992,2.139,24.986
13973.0,2.912,0.712,-35.158,3.165,9.484,5.125,38.52,4.809,-0.641,-2.781,0.0,40.3,41.4,9.683,3.193,2.666,-0.89,2.873,-0.437,-3.206,27.114,0.0,268.74,,280.0,280.0,1.079,2.991,2.17,25.03
13973.5,2.912,0.712,-35.158,3.165,9.484,5.103,38.484,4.779,-0.634,-2.779,0.0,40.32,41.347,9.683,3.193,2.541,-0.736,2.862,-0.333,-3.218,27.119,0.0,270.34,,280.0,280.0,1.053,2.989,2.155,25.027
13974.0,2.912,0.712,-35.158,3.165,9.484,5.103,38.484,4.779,-0.634,-2.779,0.0,40.3,41.3,9.683,3.193,2.424,-0.477,2.886,-0.55,-3.218,27.119,0.0,270.34,,280.0,280.0,1.084,2.988,2.173,25.018
13974.5,3.556,0.847,-35.209,3.033,9.584,5.103,38.484,4.779,-0.634,-2.779,0.0,40.3,41.3,9.509,3.185,2.643,-0.735,2.958,-0.033,-3.218,27.119,0.0,269.34,,280.0,280.0,1.071,2.987,2.231,25.118
13975.0,3.556,0.847,-35.209,3.033,9.584,5.103,38.484,4.779,-0.634,-2.779,0.0,40.3,41.3,9.509,3.185,2.646,-0.391,3.035,-0.355,-3.218,27.119,0.0,269.34,,280.0,280.0,1.208,2.996,2.2,25.115
13975.5,3.556,0.847,-35.209,3.033,9.584,5.103,38.484,4.779,-0.634,-2.779,0.0,40.3,41.3,9.509,3.185,2.724,-0.725,3.043,-0.402,-3.218,27.119,0.0,270.14,,280.0,280.0,1.234,3.005,2.192,25.286
13976.0,3.556,0.847,-35.209,3.033,9.584,5.103,38.484,4.779,-0.634,-2.779,0.0,40.3,41.3,9.509,3.185,2.808,-0.917,3.073,-0.529,-3.218,27.119,0.0,270.14,,280.0,280.0,1.16,3.014,2.126,25.317
13976.5,3.556,0.847,-35.209,3.033,9.584,5.103,38.484,4.779,-0.634,-2.779,0.0,40.3,41.3,9.509,3.185,2.833,-1.092,3.116,-0.388,-3.218,27.119,0.0,268.84,,280.0,280.0,1.109,3.023,2.223,25.322
13977.0,3.556,0.847,-35.209,3.033,9.584,5.107,38.493,4.804,-0.58,-2.779,0.0,40.325,41.362,9.509,3.185,2.697,-0.435,3.121,-0.413,-3.215,27.121,0.0,268.84,,280.0,280.0,1.117,3.032,2.198,25.218
13977.5,3.556,0.847,-35.209,3.033,9.584,5.107,38.493,4.804,-0.58,-2.779,0.0,40.3,41.4,9.509,3.185,2.586,-0.786,3.035,-0.458,-3.215,27.121,0.0,269.24,,280.0,280.0,1.243,3.041,2.295,25.24
13978.0,3.071,0.767,-34.44,3.154,9.564,5.107,38.493,4.804,-0.58,-2.779,0.0,40.3,41.4,9.665,2.961,2.754,-0.815,3.079,-0.286,-3.215,27.121,0.0,269.24,,280.0,280.0,1.094,3.049,2.284,25.25
13978.5,3.071,0.767,-34.44,3.154,9.564,5.107,38.493,4.804,-0.58,-2.779,0.0,40.3,41.4,9.665,2.961,2.628,-0.515,3.04,-0.508,-3.215,27.121,0.0,268.44,,280.0,280.0,1.183,3.049,2.22,25.237
13979.0,3.071,0.767,-34.44,3.154,9.564,5.107,38.493,4.804,-0.58,-2.779,0.0,40.3,41.4,9.665,2.961,2.605,-0.78,3.057,-0.661,-3.215,27.121,0.0,268.44,,280.0,280.0,1.161,3.05,2.275,25.298
13979.5,3.071,0.767,-34.44,3.154,9.564,5.107,38.493,4.804,-0.58,-2.779,0.0,40.3,41.4,9.665,2.961,2.66,-0.923,3.013,-0.252,-3.215,27.121,0.0,270.74,,280.0,280.0,1.055,3.05,2.231,25.295
13980.0,3.071,0.767,-34.44,3.154,9.564,5.074,38.536,4.796,-0.524,-2.798,0.0,40.33,41.37,9.665,2.961,2.685,-0.986,3.064,-0.507,-3.238,27.125,0.0,270.74,,280.0,280.0,1.125,3.05,2.289,25.346
13980.5,3.071,0.767,-34.44,3.154,9.564,5.074,38.536,4.796,-0.524,-2.798,0.0,40.3,41.4,9.665,2.961,2.865,-1.051,3.107,-0.337,-3.238,27.125,0.0,269.54,,280.0,280.0,1.064,3.051,2.273,25.358
13981.0,2.756,0.706,-34.284,3.134,9.543,5.074,38.536,4.796,-0.524,-2.798,0.0,40.3,41.4,9.604,3.0,2.728,-0.271,3.139,-0.223,-3.238,27.125,0.0,269.54,,280.0,280.0,1.146,3.051,2.265,25.424
13981.5,2.756,0.706,-34.284,3.134,9.543,5.074,38.536,4.796,-0.524,-2.798,0.0,40.3,41.4,9.604,3.0,2.799,-0.606,3.177,-0.364,-3.238,27.125,0.0,270.64,,280.0,280.0,1.343,3.046,2.351,25.361
13982.0,2.756,0.706,-34.284,3.134,9.543,5.074,38.536,4.796,-0.524,-2.798,0.0,40.3,41.4,9.604,3.0,2.956,-0.868,3.215,-0.43,-3.238,27.125,0.0,270.64,,280.0,280.0,1.251,3.042,2.367,25.357
13982.5,2.756,0.706,-34.284,3.134,9.543,5.074,38.536,4.796,-0.524,-2.798,0.0,40.3,41.4,9.604,3.0,2.918,-0.46,3.246,0.146,-3.238,27.125,0.0,270.44,,280.0,280.0,1.219,3.037,2.282,25.386
13983.0,2.756,0.706,-34.284,3.134,9.543,5.082,38.493,4.805,-0.511,-2.8,0.0,40.341,41.394,9.604,3.0,2.904,-0.201,3.318,-0.037,-3.228,27.114,0.0,270.44,,280.0,280.0,1.463,3.032,2.355,25.309
13983.5,2.756,0.706,-34.284,3.134,9.543,5.082,38.493,4.805,-0.511,-2.8,0.0,40.3,41.4,9.604,3.0,3.054,-0.908,3.301,-0.095,-3.228,27.114,0.0,270.24,,280.0,280.0,1.496,3.028,2.322,25.261
13984.0,2.756,0.706,-34.284,3.134,9.543,5.082,38.493,4.805,-0.511,-2.8,0.0,40.3,41.4,9.604,3.0,2.955,-0.668,3.336,-0.301,-3.228,27.114,0.0,270.24,,280.0,280.0,1.338,3.023,2.361,25.246
13984.5,2.707,0.671,-35.209,3.082,9.542,5.082,38.493,4.805,-0.511,-2.8,0.0,40.3,41.4,9.501,3.188,2.981,-0.683,3.237,-0.083,-3.228,27.114,0.0,269.84,,280.0,280.0,1.33,3.019,2.344,25.224
13985.0,2.707,0.671,-35.209,3.082,9.542,5.082,38.493,4.805,-0.511,-2.8,0.0,40.3,41.4,9.501,3.188,2.811,-0.446,3.247,-0.21,-3.228,27.114,0.0,269.84,,280.0,280.0,1.363,3.014,2.326,25.235
13985.5,2.707,0.671,-35.209,3.082,9.542,5.082,38.493,4.805,-0.511,-2.8,0.0,40.3,41.4,9.501,3.188,2.948,-0.448,3.321,-0.247,-3.228,27.114,0.0,271.74,,280.0,280.0,1.351,3.009,2.335,25.184
13986.0,2.707,0.671,-35.209,3.082,9.542,5.082,38.493,4.805,-0.511,-2.8,0.0,40.3,41.4,9.501,3.188,2.834,-0.713,3.261,-0.028,-3.228,27.114,0.0,271.74,,280.0,280.0,1.393,3.004,2.401,25.108
13986.5,2.707,0.671,-35.209,3.082,9.542,5.119,38.52,4.817,-0.455,-2.803,0.0,40.356,41.348,9.501,3.188,3.051,-0.687,3.337,-0.289,-3.229,27.124,0.0,271.44,,280.0,280.0,1.339,2.999,2.346,25.054
13987.0,2.707,0.671,-35.209,3.082,9.542,5.119,38.52,4.817,-0.455,-2.803,0.0,40.4,41.3,9.501,3.188,3.002,-0.685,3.354,0.236,-3.229,27.124,0.0,271.44,,280.0,280.0,1.353,2.994,2.357,25.035
13987.5,3.358,0.761,-35.209,3.079,9.595,5.119,38.52,4.817,-0.455,-2.803,0.0,40.4,41.3,9.552,3.114,2.906,-0.584,3.361,-0.428,-3.229,27.124,0.0,271.54,,280.0,280.0,1.477,2.989,2.374,24.976
13988.0,3.358,0.761,-35.209,3.079,9.595,5.119,38.52,4.817,-0.455,-2.803,0.0,40.4,41.3,9.552,3.114,2.841,-0.731,3.257,-0.062,-3.229,27.124,0.0,271.54,,280.0,280.0,1.314,2.995,2.443,24.889
13988.5,3.358,0.761,-35.209,3.079,9.595,5.119,38.52,4.817,-0.455,-2.803,0.0,40.4,41.3,9.552,3.114,2.877,-0.378,3.329,-0.058,-3.229,27.124,0.0,270.14,,280.0,280.0,1.326,3.001,2.36,24.833
13989.0,3.358,0.761,-35.209,3.079,9.595,5.119,38.52,4.817,-0.455,-2.803,0.0,40.4,41.3,9.552,3.114,3.015,-0.674,3.377,-0.098,-3.229,27.124,0.0,270.14,,280.0,280.0,1.443,3.007,2.401,24.779
13989.5,3.358,0.761,-35.209,3.079,9.595,5.123,38.519,4.815,-0.423,-2.784,0.0,40.359,41.42,9.552,3.114,3.074,-0.67,3.367,-0.033,-3.219,27.118,0.0,271.34,,280.0,280.0,1.405,3.013,2.412,24.832
13990.0,3.358,0.761,-35.209,3.079,9.595,5.123,38.519,4.815,-0.423,-2.784,0.0,40.4,41.4,9.552,3.114,2.918,-0.401,3.339,-0.271,-3.219,27.118,0.0,271.34,,280.0,280.0,1.434,3.019,2.361,24.901
13990.5,3.358,0.761,-35.209,3.079,9.595,5.123,38.519,4.815,-0.423,-2.784,0.0,40.4,41.4,9.552,3.114,2.779,-0.698,3.247,-0.494,-3.219,27.118,0.0,268.74,,280.0,280.0,1.396,3.024,2.31,24.854
13991.0,2.754,0.703,-34.264,3.167,9.534,5.123,38.519,4.815,-0.423,-2.784,0.0,40.4,41.4,9.639,2.949,2.389,-0.404,3.119,0.11,-3.219,27.118,0.0,268.74,,280.0,280.0,1.209,3.03,2.449,24.838
13991.5,2.754,0.703,-34.264,3.167,9.534,5.123,38.519,4.815,-0.423,-2.784,0.0,40.4,41.4,9.639,2.949,2.963,-0.439,3.308,0.351,-3.219,27.118,0.0,269.84,,280.0,280.0,1.303,3.025,2.398,24.798
13992.0,2.754,0.703,-34.264,3.167,9.534,5.123,38.519,4.815,-0.423,-2.784,0.0,40.4,41.4,9.639,2.949,3.158,-0.186,3.453,0.275,-3.219,27.118,0.0,269.84,,280.0,280.0,1.546,3.021,2.43,24.773
13992.5,2.754,0.703,-34.264,3.167,9.534,5.123,38.519,4.815,-0.423,-2.784,0.0,40.4,41.4,9.639,2.949,3.194,-0.423,3.504,0.469,-3.219,27.118,0.0,268.94,,280.0,280.0,1.675,3.016,2.539,24.763
13993.0,2.754,0.703,-34.264,3.167,9.534,5.109,38.494,4.801,-0.402,-2.811,0.0,40.357,41.398,9.639,2.949,3.18,-0.361,3.512,0.118,-3.237,27.12,0.0,268.94,,280.0,280.0,1.686,3.012,2.476,24.755
13993.5,2.754,0.703,-34.264,3.167,9.534,5.109,38.494,4.801,-0.402,-2.811,0.0,40.4,41.4,9.639,2.949,3.2,-0.37,3.547,0.014,-3.237,27.12,0.0,270.34,,280.0,280.0,1.612,3.008,2.547,24.838
13994.0,2.955,0.793,-33.156,3.146,9.509,5.109,38.494,4.801,-0.402,-2.811,0.0,40.4,41.4,9.715,3.073,3.298,-0.295,3.575,0.346,-3.237,27.12,0.0,270.34,,280.0,280.0,1.598,3.004,2.48,24.871
13994.5,2.955,0.793,-33.156,3.146,9.509,5.109,38.494,4.801,-0.402,-2.811,0.0,40.4,41.4,9.715,3.073,3.273,-0.779,3.561,0.078,-3.237,27.12,0.0,269.64,,280.0,280.0,1.731,3.003,2.546,24.961
13995.0,2.955,0.793,-33.156,3.146,9.509,5.109,38.494,4.801,-0.402,-2.811,0.0,40.4,41.4,9.715,3.073,3.165,-0.335,3.568,0.06,-3.237,27.12,0.0,269.64,,280.0,280.0,1.533,3.002,2.505,24.978
13995.5,2.955,0.793,-33.156,3.146,9.509,5.109,38.494,4.801,-0.402,-2.811,0.0,40.4,41.4,9.715,3.073,3.168,-0.444,3.561,-0.137,-3.237,27.12,0.0,269.24,,280.0,280.0,1.615,3.001,2.536,25.022
13996.0,2.955,0.793,-33.156,3.146,9.509,5.115,38.52,4.801,-0.345,-2.794,0.0,40.366,41.36,9.715,3.073,3.165,-0.663,3.512,-0.259,-3.227,27.116,0.0,269.24,,280.0,280.0,1.537,3.0,2.59,25.041
13996.5,2.955,0.793,-33.156,3.146,9.509,5.115,38.52,4.801,-0.345,-2.794,0.0,40.4,41.4,9.715,3.073,3.189,-0.696,3.498,0.113,-3.227,27.116,0.0,269.14,,280.0,280.0,1.439,3.0,2.563,25.052
13997.0,2.571,0.626,-35.145,3.069,9.575,5.115,38.52,4.801,-0.345,-2.794,0.0,40.4,41.4,9.637,3.271,3.098,-0.597,3.51,-0.244,-3.227,27.116,0.0,269.14,,280.0,280.0,1.526,2.999,2.48,24.96
13997.5,2.571,0.626,-35.145,3.069,9.575,5.115,38.52,4.801,-0.345,-2.794,0.0,40.4,41.4,9.637,3.271,2.921,-0.401,3.437,-0.289,-3.227,27.116,0.0,269.64,,280.0,280.0,1.442,2.992,2.486,24.87
13998.0,2.571,0.626,-35.145,3.069,9.575,5.115,38.52,4.801,-0.345,-2.794,0.0,40.4,41.4,9.637,3.271,3.099,-0.464,3.469,-0.054,-3.227,27.116,0.0,269.64,,280.0,280.0,1.417,2.985,2.538,24.838
13998.5,2.571,0.626,-35.145,3.069,9.575,5.115,38.52,4.801,-0.345,-2.794,0.0,40.4,41.4,9.637,3.271,3.187,-0.328,3.474,0.427,-3.227,27.116,0.0,267.84,,280.0,280.0,1.512,2.978,2.577,24.901
13999.0,2.571,0.626,-35.145,3.069,9.575,5.115,38.52,4.801,-0.345,-2.794,0.0,40.4,41.4,9.637,3.271,3.112,-0.059,3.531,0.12,-3.227,27.116,0.0,267.84,,280.0,280.0,1.69,2.972,2.567,25.014
13999.5,2.571,0.626,-35.145,3.069,9.575,5.083,38.531,4.81,-0.312,-2.806,0.0,40.364,41.354,9.637,3.271,3.192,-0.435,3.545,0.392,-3.22,27.112,0.0,269.54,,280.0,280.0,1.676,2.965,2.642,25.03
14000.0,2.571,0.626,-35.145,3.069,9.575,5.083,38.531,4.81,-0.312,-2.806,0.0,40.4,41.4,9.637,3.271,3.284,0.07,3.614,0.316,-3.22,27.112,0.0,269.54,,280.0,280.0,1.673,2.959,2.612,25.104
14000.5,2.623,0.625,-35.209,3.124,9.52,5.083,38.531,4.81,-0.312,-2.806,0.0,40.4,41.4,9.402,3.161,3.228,-0.414,3.638,-0.01,-3.22,27.112,0.0,268.34,,280.0,280.0,1.821,2.952,2.641,25.152
14001.0,2.623,0.625,-35.209,3.124,9.52,5.083,38.531,4.81,-0.312,-2.806,0.0,40.4,41.4,9.402,3.161,3.344,-0.684,3.618,0.012,-3.22,27.112,0.0,268.34,,280.0,280.0,1.61,2.947,2.611,25.242
14001.5,2.623,0.625,-35.209,3.124,9.52,5.083,38.531,4.81,-0.312,-2.806,0.0,40.4,41.4,9.402,3.161,3.167,-0.71,3.58,0.117,-3.22,27.112,0.0,269.74,,280.0,280.0,1.573,2.941,2.589,25.324
14002.0,2.623,0.625,-35.209,3.124,9.52,5.083,38.531,4.81,-0.312,-2.806,0.0,40.4,41.4,9.402,3.161,3.261,0.316,3.678,0.724,-3.22,27.112,0.0,269.74,,280.0,280.0,1.539,2.936,2.627,25.331
14002.5,2.623,0.625,-35.209,3.124,9.52,5.145,38.531,4.8,-0.268,-2.788,0.0,40.36,41.381,9.402,3.161,3.59,-0.392,3.765,0.615,-3.231,27.114,0.0,269.34,,280.0,280.0,1.995,2.931,2.629,25.332
14003.0,2.623,0.625,-35.209,3.124,9.52,5.145,38.531,4.8,-0.268,-2.788,0.0,40.4,41.4,9.402,3.161,3.501,0.314,3.837,0.534,-3.231,27.114,0.0,269.34,,280.0,280.0,1.895,2.926,2.665,25.33
14003.5,3.607,0.837,-35.209,3.088,9.58,5.145,38.531,4.8,-0.268,-2.788,0.0,40.4,41.4,9.556,3.096,3.549,-0.03,3.872,0.883,-3.231,27.114,0.0,269.74,,280.0,280.0,2.046,2.921,2.758,25.324
14004.0,3.607,0.837,-35.209,3.088,9.58,5.145,38.531,4.8,-0.268,-2.788,0.0,40.4,41.4,9.556,3.096,3.688,0.642,3.948,1.099,-3.231,27.114,0.0,269.74,,280.0,280.0,2.069,2.932,2.755,25.395
14004.5,3.607,0.837,-35.209,3.088,9.58,5.145,38.531,4.8,-0.268,-2.788,0.0,40.4,41.4,9.556,3.096,3.732,-0.213,3.995,0.494,-3.231,27.114,0.0,269.94,,280.0,280.0,2.344,2.943,2.711,25.436
14005.0,3.607,0.837,-35.209,3.088,9.58,5.145,38.531,4.8,-0.268,-2.788,0.0,40.4,41.4,9.556,3.096,3.538,-0.189,3.943,0.377,-3.231,27.114,0.0,269.94,,280.0,280.0,2.002,2.954,2.742,25.32
14005.5,3.607,0.837,-35.209,3.088,9.58,5.145,38.531,4.8,-0.268,-2.788,0.0,40.4,41.4,9.556,3.096,3.707,-0.53,3.938,0.14,-3.231,27.114,0.0,268.84,,280.0,280.0,1.917,2.965,2.803,25.314
14006.0,3.607,0.837,-35.209,3.088,9.58,5.141,38.496,4.824,-0.233,-2.802,0.0,40.36,41.371,9.556,3.096,3.441,-0.037,3.874,0.459,-3.238,27.115,0.0,268.84,,280.0,280.0,1.814,2.976,2.719,25.2
14006.5,3.607,0.837,-35.209,3.088,9.58,5.141,38.496,4.824,-0.233,-2.802,0.0,40.4,41.4,9.556,3.096,3.529,-0.421,3.89,-0.098,-3.238,27.115,0.0,270.24,,280.0,280.0,1.934,2.986,2.701,25.076
14007.0,2.904,0.727,-34.782,3.079,9.486,5.141,38.496,4.824,-0.233,-2.802,0.0,40.4,41.4,9.679,3.144,3.467,-0.512,3.773,0.004,-3.238,27.115,0.0,270.24,,280.0,280.0,1.725,2.996,2.814,24.979
14007.5,2.904,0.727,-34.782,3.079,9.486,5.141,38.496,4.824,-0.233,-2.802,0.0,40.4,41.4,9.679,3.144,3.466,0.159,3.833,0.919,-3.238,27.115,0.0,269.94,,280.0,280.0,1.683,2.995,2.747,24.974
14008.0,2.904,0.727,-34.782,3.079,9.486,5.141,38.496,4.824,-0.233,-2.802,0.0,40.4,41.4,9.679,3.144,3.558,-0.587,3.891,0.336,-3.238,27.115,0.0,269.94,,280.0,280.0,2.094,2.993,2.73,24.906
14008.5,2.904,0.727,-34.782,3.079,9.486,5.141,38.496,4.824,-0.233,-2.802,0.0,40.4,41.4,9.679,3.144,3.481,0.362,3.887,0.524,-3.238,27.115,0.0,269.94,,280.0,280.0,1.799,2.992,2.802,24.841
14009.0,2.904,0.727,-34.782,3.079,9.486,5.147,38.518,4.819,-0.204,-2.812,0.0,40.356,41.351,9.679,3.144,3.616,-0.429,3.884,0.477,-3.249,27.105,0.0,269.94,,280.0,280.0,2.064,2.99,2.825,24.803
14009.5,2.904,0.727,-34.782,3.079,9.486,5.147,38.518,4.819,-0.204,-2.812,0.0,40.4,41.4,9.679,3.144,3.528,-0.052,3.887,0.299,-3.249,27.105,0.0,269.74,,280.0,280.0,1.887,2.989,2.77,24.797
14010.0,3.255,0.805,-35.209,3.114,9.472,5.147,38.518,4.819,-0.204,-2.812,0.0,40.4,41.4,9.536,3.213,3.435,-0.201,3.876,0.059,-3.249,27.105,0.0,269.74,,280.0,280.0,1.916,2.987,2.748,24.818
14010.5,3.255,0.805,-35.209,3.114,9.472,5.147,38.518,4.819,-0.204,-2.812,0.0,40.4,41.4,9.536,3.213,3.415,-0.48,3.817,-0.091,-3.249,27.105,0.0,269.94,,280.0,280.0,1.792,2.992,2.793,24.852
14011.0,3.255,0.805,-35.209,3.114,9.472,5.147,38.518,4.819,-0.204,-2.812,0.0,40.4,41.4,9.536,3.213,3.377,-0.454,3.71,0.165,-3.249,27.105,0.0,269.94,,280.0,280.0,1.665,2.996,2.692,24.909
14011.5,3.255,0.805,-35.209,3.114,9.472,5.147,38.518,4.819,-0.204,-2.812,0.0,40.4,41.4,9.536,3.213,3.189,-0.1,3.721,0.072,-3.249,27.105,0.0,270.64,,280.0,280.0,1.7,3.0,2.762,24.931
14012.0,3.255,0.805,-35.209,3.114,9.472,5.14,38.557,4.801,-0.122,-2.807,0.0,40.354,41.304,9.536,3.213,2.959,-0.222,3.596,-0.122,-3.238,27.108,0.0,270.64,,280.0,280.0,1.721,3.005,2.78,24.969
14012.5,3.255,0.805,-35.209,3.114,9.472,5.14,38.557,4.801,-0.122,-2.807,0.0,40.4,41.3,9.536,3.213,3.298,-0.58,3.71,0.244,-3.238,27.108,0.0,269.34,,280.0,280.0,1.553,3.009,2.743,24.996
14013.0,3.255,0.805,-35.209,3.114,9.472,5.14,38.557,4.801,-0.122,-2.807,0.0,40.4,41.3,9.536,3.213,3.275,0.403,3.742,0.498,-3.238,27.108,0.0,269.34,,280.0,280.0,1.668,3.013,2.714,25.026
14013.5,3.116,0.776,-34.33,3.167,9.539,5.14,38.557,4.801,-0.122,-2.807,0.0,40.4,41.3,9.659,2.966,3.442,-0.024,3.848,0.625,-3.238,27.108,0.0,270.84,,280.0,280.0,1.98,3.017,2.813,25.061
14014.0,3.116,0.776,-34.33,3.167,9.539,5.14,38.557,4.801,-0.122,-2.807,0.0,40.4,41.3,9.659,2.966,3.632,0.382,3.901,0.806,-3.238,27.108,0.0,270.84,,280.0,280.0,1.973,3.018,2.816,25.069
14014.5,3.116,0.776,-34.33,3.167,9.539,5.14,38.557,4.801,-0.122,-2.807,0.0,40.4,41.3,9.659,2.966,3.57,0.087,3.94,0.391,-3.238,27.108,0.0,271.14,,280.0,280.0,2.18,3.02,2.909,25.092
14015.0,3.116,0.776,-34.33,3.167,9.539,5.14,38.557,4.801,-0.122,-2.807,0.0,40.4,41.3,9.659,2.966,3.715,-0.293,3.965,0.628,-3.238,27.108,0.0,271.14,,280.0,280.0,1.997,3.021,2.883,25.094
14015.5,3.116,0.776,-34.33,3.167,9.539,5.13,38.491,4.795,-0.13,-2.809,0.0,40.342,41.269,9.659,2.966,3.629,0.353,3.975,0.542,-3.236,27.102,0.0,269.74,,280.0,280.0,2.004,3.023,2.977,25.098
14016.0,3.116,0.776,-34.33,3.167,9.539,5.13,38.491,4.795,-0.13,-2.809,0.0,40.3,41.3,9.659,2.966,3.779,0.514,4.071,1.029,-3.236,27.102,0.0,269.74,,280.0,280.0,2.125,3.025,2.919,25.112
14016.5,3.268,0.861,-33.916,3.101,9.447,5.13,38.491,4.795,-0.13,-2.809,0.0,40.3,41.3,9.708,3.013,3.74,0.323,4.11,0.612,-3.236,27.102,0.0,270.64,,280.0,280.0,2.348,3.026,2.939,25.081
14017.0,3.268,0.861,-33.916,3.101,9.447,5.13,38.491,4.795,-0.13,-2.809,0.0,40.3,41.3,9.708,3.013,3.792,-0.413,4.087,0.193,-3.236,27.102,0.0,270.64,,280.0,280.0,2.196,3.03,2.943,25.079
14017.5,3.268,0.861,-33.916,3.101,9.447,5.13,38.491,4.795,-0.13,-2.809,0.0,40.3,41.3,9.708,3.013,3.722,-0.375,4.042,0.433,-3.236,27.102,0.0,269.34,,280.0,280.0,1.915,3.034,2.932,25.076
14018.0,3.268,0.861,-33.916,3.101,9.447,5.13,38.491,4.795,-0.13,-2.809,0.0,40.3,41.3,9.708,3.013,3.605,-0.424,3.997,0.332,-3.236,27.102,0.0,269.34,,280.0,280.0,1.956,3.038,2.911,24.98
14018.5,3.268,0.861,-33.916,3.101,9.447,5.098,38.521,4.806,-0.075,-2.815,0.0,40.338,41.268,9.708,3.013,3.552,0.149,4.016,0.377,-3.242,27.105,0.0,269.74,,280.0,280.0,1.877,3.042,2.851,24.751
14019.0,3.268,0.861,-33.916,3.101,9.447,5.098,38.521,4.806,-0.075,-2.815,0.0,40.3,41.3,9.708,3.013,3.366,-0.147,3.895,0.18,-3.242,27.105,0.0,269.74,,280.0,280.0,2.024,3.045,2.872,24.767
14019.5,3.268,0.861,-33.916,3.101,9.447,5.098,38.521,4.806,-0.075,-2.815,0.0,40.3,41.3,9.708,3.013,3.441,0.197,3.899,0.27,-3.242,27.105,0.0,269.64,,280.0,280.0,1.824,3.049,2.848,24.795
14020.0,2.535,0.673,-34.096,3.21,9.517,5.098,38.521,4.806,-0.075,-2.815,0.0,40.3,41.3,9.594,2.975,3.463,0.024,3.905,0.293,-3.242,27.105,0.0,269.64,,280.0,280.0,1.952,3.053,2.891,24.832
14020.5,2.535,0.673,-34.096,3.21,9.517,5.098,38.521,4.806,-0.075,-2.815,0.0,40.3,41.3,9.594,2.975,3.51,-0.324,3.925,0.4,-3.242,27.105,0.0,269.64,,280.0,280.0,1.921,3.044,2.829,24.861
14021.0,2.535,0.673,-34.096,3.21,9.517,5.098,38.521,4.806,-0.075,-2.815,0.0,40.3,41.3,9.594,2.975,3.556,0.0,3.925,0.473,-3.242,27.105,0.0,269.64,,280.0,280.0,1.878,3.036,2.809,24.876
14021.5,2.535,0.673,-34.096,3.21,9.517,5.098,38.521,4.806,-0.075,-2.815,0.0,40.3,41.3,9.594,2.975,3.526,-0.396,3.929,0.74,-3.242,27.105,0.0,270.04,,280.0,280.0,1.989,3.027,2.795,24.902
14022.0,2.535,0.673,-34.096,3.21,9.517,5.112,38.524,4.802,-0.031,-2.807,0.0,40.321,41.214,9.594,2.975,3.719,0.371,4.042,0.628,-3.233,27.102,0.0,270.04,,280.0,280.0,1.95,3.019,2.895,24.983
14022.5,2.535,0.673,-34.096,3.21,9.517,5.112,38.524,4.802,-0.031,-2.807,0.0,40.3,41.2,9.594,2.975,3.565,0.093,4.013,0.304,-3.233,27.102,0.0,270.24,,280.0,280.0,2.19,3.011,2.872,24.974
14023.0,3.087,0.746,-35.209,3.102,9.562,5.112,38.524,4.802,-0.031,-2.807,0.0,40.3,41.2,9.589,3.291,3.59,-0.065,3.979,0.293,-3.233,27.102,0.0,270.24,,280.0,280.0,1.994,3.004,2.825,24.926
14023.5,3.087,0.746,-35.209,3.102,9.562,5.112,38.524,4.802,-0.031,-2.807,0.0,40.3,41.2,9.589,3.291,3.491,-0.019,3.955,0.171,-3.233,27.102,0.0,269.64,,280.0,280.0,1.949,3.005,2.89,24.92
14024.0,3.087,0.746,-35.209,3.102,9.562,5.112,38.524,4.802,-0.031,-2.807,0.0,40.3,41.2,9.589,3.291,3.575,-0.172,3.955,0.263,-3.233,27.102,0.0,269.64,,280.0,280.0,1.9,3.006,2.938,24.947
14024.5,3.087,0.746,-35.209,3.102,9.562,5.112,38.524,4.802,-0.031,-2.807,0.0,40.3,41.2,9.589,3.291,3.395,-0.29,3.874,0.132,-3.233,27.102,0.0,269.94,,280.0,280.0,1.905,3.008,2.796,25.004
14025.0,3.087,0.746,-35.209,3.102,9.562,5.117,38.536,4.796,0.015,-2.812,0.0,40.317,41.222,9.589,3.291,3.658,0.182,4.01,1.127,-3.235,27.107,0.0,269.94,,280.0,280.0,1.778,3.009,2.842,25.03
14025.5,3.087,0.746,-35.209,3.102,9.562,5.117,38.536,4.796,0.015,-2.812,0.0,40.3,41.2,9.589,3.291,3.772,0.296,4.063,0.693,-3.235,27.107,0.0,269.94,,280.0,280.0,2.244,3.01,2.948,25.036
14026.0,3.411,0.859,-34.066,3.14,9.566,5.117,38.536,4.796,0.015,-2.812,0.0,40.3,41.2,9.753,2.997,3.862,0.35,4.14,0.72,-3.235,27.107,0.0,269.94,,280.0,280.0,2.206,3.018,2.991,25.094
14026.5,3.411,0.859,-34.066,3.14,9.566,5.117,38.536,4.796,0.015,-2.812,0.0,40.3,41.2,9.753,2.997,3.955,0.936,4.285,1.269,-3.235,27.107,0.0,270.04,,280.0,280.0,2.268,3.018,3.026,25.13
14027.0,3.411,0.859,-34.066,3.14,9.566,5.117,38.536,4.796,0.015,-2.812,0.0,40.3,41.2,9.753,2.997,4.186,-0.04,4.353,1.051,-3.235,27.107,0.0,270.04,,280.0,280.0,2.611,3.024,3.058,25.19
14027.5,3.411,0.859,-34.066,3.14,9.566,5.117,38.536,4.796,0.015,-2.812,0.0,40.3,41.2,9.753,2.997,4.017,0.51,4.338,0.83,-3.235,27.107,0.0,269.64,,280.0,280.0,2.388,3.031,3.027,25.32
14028.0,3.411,0.859,-34.066,3.14,9.566,5.117,38.536,4.796,0.015,-2.812,0.0,40.3,41.2,9.753,2.997,3.966,0.0,4.316,0.517,-3.235,27.107,0.0,269.64,,280.0,280.0,2.424,3.037,3.064,25.358
14028.5,3.411,0.859,-34.066,3.14,9.566,5.148,38.453,4.804,-0.0,-2.812,0.0,40.3,41.165,9.753,2.997,4.035,-0.201,4.292,0.538,-3.24,27.109,0.0,270.44,,280.0,280.0,2.2,3.043,3.103,25.464
14029.0,3.411,0.859,-34.066,3.14,9.566,5.148,38.453,4.804,-0.0,-2.812,0.0,40.3,41.2,9.753,2.997,3.991,0.292,4.289,0.792,-3.24,27.109,0.0,270.44,,280.0,280.0,2.166,3.049,3.037,25.56
14029.5,2.63,0.668,-35.192,3.106,9.507,5.148,38.453,4.804,-0.0,-2.812,0.0,40.3,41.2,9.562,3.154,3.902,-0.049,4.299,0.367,-3.24,27.109,0.0,270.84,,280.0,280.0,2.341,3.055,3.056,25.514
14030.0,2.63,0.668,-35.192,3.106,9.507,5.148,38.453,4.804,-0.0,-2.812,0.0,40.3,41.2,9.562,3.154,3.892,-0.265,4.202,0.183,-3.24,27.109,0.0,270.84,,280.0,280.0,2.13,3.048,3.077,25.451
14030.5,2.63,0.668,-35.192,3.106,9.507,5.148,38.453,4.804,-0.0,-2.812,0.0,40.3,41.2,9.562,3.154,3.772,-0.438,4.168,0.509,-3.24,27.109,0.0,270.34,,280.0,280.0,2.003,3.041,3.057,25.36
14031.0,2.63,0.668,-35.192,3.106,9.507,5.148,38.453,4.804,-0.0,-2.812,0.0,40.3,41.2,9.562,3.154,3.753,0.681,4.202,0.887,-3.24,27.109,0.0,270.34,,280.0,280.0,2.003,3.035,2.95,25.31
14031.5,2.63,0.668,-35.192,3.106,9.507,5.155,38.525,4.824,0.087,-2.808,0.0,40.297,41.21,9.562,3.154,3.742,0.177,4.149,0.479,-3.231,27.104,0.0,270.54,,280.0,280.0,2.381,3.028,3.042,25.253
14032.0,2.63,0.668,-35.192,3.106,9.507,5.155,38.525,4.824,0.087,-2.808,0.0,40.3,41.2,9.562,3.154,3.696,-0.257,4.106,0.446,-3.231,27.104,0.0,270.54,,280.0,280.0,2.137,3.021,3.074,25.182
14032.5,2.685,0.629,-35.209,3.149,9.541,5.155,38.525,4.824,0.087,-2.808,0.0,40.3,41.2,9.451,3.164,3.611,0.272,4.11,0.68,-3.231,27.104,0.0,270.24,,280.0,280.0,1.998,3.015,2.955,25.173
14033.0,2.685,0.629,-35.209,3.149,9.541,5.155,38.525,4.824,0.087,-2.808,0.0,40.3,41.2,9.451,3.164,3.64,0.096,4.133,0.342,-3.231,27.104,0.0,270.24,,280.0,280.0,2.168,3.01,3.071,25.144
14033.5,2.685,0.629,-35.209,3.149,9.541,5.155,38.525,4.824,0.087,-2.808,0.0,40.3,41.2,9.451,3.164,3.475,-0.1,4.017,0.275,-3.231,27.104,0.0,269.84,,280.0,280.0,2.053,3.004,3.001,25.119
14034.0,2.685,0.629,-35.209,3.149,9.541,5.155,38.525,4.824,0.087,-2.808,0.0,40.3,41.2,9.451,3.164,3.717,-0.332,4.048,0.346,-3.231,27.104,0.0,269.84,,280.0,280.0,1.917,2.999,3.029,25.08
14034.5,2.685,0.629,-35.209,3.149,9.541,5.155,38.525,4.824,0.087,-2.808,0.0,40.3,41.2,9.451,3.164,3.639,0.119,4.067,0.727,-3.231,27.104,0.0,269.64,,280.0,280.0,1.945,2.994,2.98,25.058
14035.0,2.685,0.629,-35.209,3.149,9.541,5.167,38.526,4.842,0.119,-2.808,0.0,40.285,41.158,9.451,3.164,3.601,0.55,4.096,0.675,-3.234,27.105,0.0,269.64,,280.0,280.0,2.138,2.989,3.054,25.008
14035.5,2.685,0.629,-35.209,3.149,9.541,5.167,38.526,4.842,0.119,-2.808,0.0,40.3,41.2,9.451,3.164,3.736,-0.196,4.121,0.344,-3.234,27.105,0.0,270.34,,280.0,280.0,2.231,2.984,2.995,25.037
14036.0,1.991,0.547,-33.92,3.197,9.5,5.167,38.526,4.842,0.119,-2.808,0.0,40.3,41.2,9.655,3.008,3.747,-0.373,4.09,0.279,-3.234,27.105,0.0,270.34,,280.0,280.0,2.001,2.979,3.02,25.003
14036.5,1.991,0.547,-33.92,3.197,9.5,5.167,38.526,4.842,0.119,-2.808,0.0,40.3,41.2,9.655,3.008,3.664,-0.459,4.042,-0.06,-3.234,27.105,0.0,270.84,,280.0,280.0,1.935,2.963,2.971,24.947
14037.0,1.991,0.547,-33.92,3.197,9.5,5.167,38.526,4.842,0.119,-2.808,0.0,40.3,41.2,9.655,3.008,3.549,0.08,3.998,0.877,-3.234,27.105,0.0,270.84,,280.0,280.0,1.797,2.947,3.012,24.906
14037.5,1.991,0.547,-33.92,3.197,9.5,5.167,38.526,4.842,0.119,-2.808,0.0,40.3,41.2,9.655,3.008,3.894,0.099,4.174,0.616,-3.234,27.105,0.0,270.04,,280.0,280.0,2.126,2.931,3.047,24.815
14038.0,1.991,0.547,-33.92,3.197,9.5,5.133,38.499,4.834,0.14,-2.81,0.0,40.267,41.08,9.655,3.008,3.802,0.094,4.131,1.13,-3.24,27.109,0.0,270.04,,280.0,280.0,2.196,2.916,3.085,24.769
14038.5,1.991,0.547,-33.92,3.197,9.5,5.133,38.499,4.834,0.14,-2.81,0.0,40.3,41.1,9.655,3.008,3.919,0.429,4.183,0.864,-3.24,27.109,0.0,269.74,,280.0,280.0,2.289,2.901,3.048,24.745
14039.0,3.038,0.794,-34.376,3.169,9.435,5.133,38.499,4.834,0.14,-2.81,0.0,40.3,41.1,9.674,3.078,3.982,0.361,4.272,0.784,-3.24,27.109,0.0,269.74,,280.0,280.0,2.349,2.886,3.106,24.808
14039.5,3.038,0.794,-34.376,3.169,9.435,5.133,38.499,4.834,0.14,-2.81,0.0,40.3,41.1,9.674,3.078,4.062,0.563,4.35,1.581,-3.24,27.109,0.0,270.34,,280.0,280.0,2.35,2.888,3.13,24.822
14040.0,3.038,0.794,-34.376,3.169,9.435,5.133,38.499,4.834,0.14,-2.81,0.0,40.3,41.1,9.674,3.078,4.129,0.464,4.274,0.968,-3.24,27.109,0.0,270.34,,280.0,280.0,2.639,2.891,3.174,24.853
14040.5,3.038,0.794,-34.376,3.169,9.435,5.133,38.499,4.834,0.14,-2.81,0.0,40.3,41.1,9.674,3.078,3.997,0.538,4.366,0.909,-3.24,27.109,0.0,269.34,,280.0,280.0,2.459,2.893,3.224,24.737
14041.0,3.038,0.794,-34.376,3.169,9.435,5.113,38.457,4.813,0.156,-2.811,0.0,40.249,41.078,9.674,3.078,4.189,0.518,4.439,1.094,-3.23,27.103,0.0,269.34,,280.0,280.0,2.453,2.895,3.19,24.72
14041.5,3.038,0.794,-34.376,3.169,9.435,5.113,38.457,4.813,0.156,-2.811,0.0,40.2,41.1,9.674,3.078,4.175,-0.279,4.413,0.543,-3.23,27.103,0.0,270.24,,280.0,280.0,2.56,2.898,3.221,24.731
14042.0,3.038,0.794,-34.376,3.169,9.435,5.113,38.457,4.813,0.156,-2.811,0.0,40.2,41.1,9.674,3.078,4.123,0.547,4.428,1.177,-3.23,27.103,0.0,270.24,,280.0,280.0,2.213,2.9,3.105,24.861
14042.5,2.92,0.678,-35.209,3.101,9.608,5.113,38.457,4.813,0.156,-2.811,0.0,40.2,41.1,9.514,3.078,4.17,0.675,4.434,1.066,-3.23,27.103,0.0,269.84,,280.0,280.0,2.569,2.902,3.171,24.786
14043.0,2.92,0.678,-35.209,3.101,9.608,5.113,38.457,4.813,0.156,-2.811,0.0,40.2,41.1,9.514,3.078,4.272,0.264,4.511,1.001,-3.23,27.103,0.0,269.84,,280.0,280.0,2.586,2.903,3.179,24.77
14043.5,2.92,0.678,-35.209,3.101,9.608,5.113,38.457,4.813,0.156,-2.811,0.0,40.2,41.1,9.514,3.078,4.199,0.251,4.48,1.183,-3.23,27.103,0.0,270.54,,280.0,280.0,2.512,2.903,3.281,24.835
14044.0,2.92,0.678,-35.209,3.101,9.608,5.113,38.457,4.813,0.156,-2.811,0.0,40.2,41.1,9.514,3.078,4.416,0.239,4.608,1.014,-3.23,27.103,0.0,270.54,,280.0,280.0,2.528,2.903,3.259,24.852
14044.5,2.92,0.678,-35.209,3.101,9.608,5.122,38.446,4.861,0.197,-2.808,0.0,40.236,41.038,9.514,3.078,4.421,0.746,4.669,1.13,-3.237,27.101,0.0,270.14,,280.0,280.0,2.569,2.903,3.289,24.87
14045.0,2.92,0.678,-35.209,3.101,9.608,5.122,38.446,4.861,0.197,-2.808,0.0,40.2,41.0,9.514,3.078,4.378,0.358,4.662,0.854,-3.237,27.101,0.0,270.14,,280.0,280.0,2.741,2.904,3.348,24.851
14045.5,2.984,0.695,-35.209,3.105,9.538,5.122,38.446,4.861,0.197,-2.808,0.0,40.2,41.0,9.589,3.141,4.282,0.254,4.61,0.831,-3.237,27.101,0.0,270.24,,280.0,280.0,2.563,2.904,3.314,24.822
14046.0,2.984,0.695,-35.209,3.105,9.538,5.122,38.446,4.861,0.197,-2.808,0.0,40.2,41.0,9.589,3.141,4.42,0.092,4.632,0.884,-3.237,27.101,0.0,270.24,,280.0,280.0,2.494,2.905,3.352,24.802
14046.5,2.984,0.695,-35.209,3.105,9.538,5.122,38.446,4.861,0.197,-2.808,0.0,40.2,41.0,9.589,3.141,4.403,0.767,4.623,1.685,-3.237,27.101,0.0,270.24,,280.0,280.0,2.507,2.907,3.294,24.793
14047.0,2.984,0.695,-35.209,3.105,9.538,5.122,38.446,4.861,0.197,-2.808,0.0,40.2,41.0,9.589,3.141,4.477,0.576,4.689,1.255,-3.237,27.101,0.0,270.24,,280.0,280.0,2.869,2.908,3.368,24.851
14047.5,2.984,0.695,-35.209,3.105,9.538,5.106,38.461,4.84,0.261,-2.807,0.0,40.218,40.969,9.589,3.141,4.4,0.475,4.689,0.944,-3.225,27.099,0.0,270.74,,280.0,280.0,2.749,2.909,3.387,24.881
14048.0,2.984,0.695,-35.209,3.105,9.538,5.106,38.461,4.84,0.261,-2.807,0.0,40.2,41.0,9.589,3.141,4.484,0.275,4.695,1.326,-3.225,27.099,0.0,270.74,,280.0,280.0,2.627,2.91,3.377,24.946
14048.5,2.984,0.695,-35.209,3.105,9.538,5.106,38.461,4.84,0.261,-2.807,0.0,40.2,41.0,9.589,3.141,4.379,0.379,4.7,0.878,-3.225,27.099,0.0,270.14,,280.0,280.0,2.695,2.912,3.414,24.979
14049.0,3.348,0.803,-35.209,3.044,9.649,5.106,38.461,4.84,0.261,-2.807,0.0,40.2,41.0,9.533,3.249,4.393,0.013,4.659,0.838,-3.225,27.099,0.0,270.14,,280.0,280.0,2.584,2.913,3.386,24.986
14049.5,3.348,0.803,-35.209,3.044,9.649,5.106,38.461,4.84,0.261,-2.807,0.0,40.2,41.0,9.533,3.249,4.364,-0.09,4.622,0.471,-3.225,27.099,0.0,269.94,,280.0,280.0,2.476,2.92,3.389,25.012
14050.0,3.348,0.803,-35.209,3.044,9.649,5.106,38.461,4.84,0.261,-2.807,0.0,40.2,41.0,9.533,3.249,4.247,-0.019,4.568,0.999,-3.225,27.099,0.0,269.94,,280.0,280.0,2.342,2.927,3.329,24.971
14050.5,3.348,0.803,-35.209,3.044,9.649,5.106,38.461,4.84,0.261,-2.807,0.0,40.2,41.0,9.533,3.249,4.264,0.415,4.548,0.927,-3.225,27.099,0.0,270.24,,280.0,280.0,2.449,2.934,3.298,24.921
14051.0,3.348,0.803,-35.209,3.044,9.649,5.136,38.506,4.87,0.322,-2.803,0.0,40.189,40.981,9.533,3.249,4.155,0.565,4.544,0.843,-3.249,27.099,0.0,270.24,,280.0,280.0,2.538,2.941,3.42,24.956
14051.5,3.348,0.803,-35.209,3.044,9.649,5.136,38.506,4.87,0.322,-2.803,0.0,40.2,41.0,9.533,3.249,4.231,0.448,4.567,1.043,-3.249,27.099,0.0,270.04,,280.0,280.0,2.527,2.947,3.412,25.034
14052.0,3.253,0.827,-34.649,3.152,9.573,5.136,38.506,4.87,0.322,-2.803,0.0,40.2,41.0,9.564,2.985,4.576,0.496,4.771,1.327,-3.249,27.099,0.0,270.04,,280.0,280.0,2.572,2.954,3.374,25.099
14052.5,3.253,0.827,-34.649,3.152,9.573,5.136,38.506,4.87,0.322,-2.803,0.0,40.2,41.0,9.564,2.985,4.596,0.404,4.798,1.565,-3.249,27.099,0.0,270.84,,280.0,280.0,2.792,2.959,3.48,25.134
14053.0,3.253,0.827,-34.649,3.152,9.573,5.136,38.506,4.87,0.322,-2.803,0.0,40.2,41.0,9.564,2.985,4.596,1.019,4.82,1.556,-3.249,27.099,0.0,270.84,,280.0,280.0,2.841,2.964,3.442,25.16
14053.5,3.253,0.827,-34.649,3.152,9.573,5.136,38.506,4.87,0.322,-2.803,0.0,40.2,41.0,9.564,2.985,4.697,0.526,4.876,1.446,-3.249,27.099,0.0,269.94,,280.0,280.0,2.998,2.968,3.478,25.169
14054.0,3.253,0.827,-34.649,3.152,9.573,5.164,38.436,4.84,0.318,-2.822,0.0,40.18,40.929,9.564,2.985,4.723,1.177,4.93,1.819,-3.235,27.098,0.0,269.94,,280.0,280.0,2.886,2.973,3.489,25.183
14054.5,3.253,0.827,-34.649,3.152,9.573,5.164,38.436,4.84,0.318,-2.822,0.0,40.2,40.9,9.564,2.985,4.622,0.762,4.926,1.286,-3.235,27.098,0.0,269.44,,280.0,280.0,3.162,2.978,3.567,25.261
14055.0,2.875,0.731,-35.079,3.093,9.469,5.164,38.436,4.84,0.318,-2.822,0.0,40.2,40.9,9.575,3.158,4.625,0.16,4.874,1.203,-3.235,27.098,0.0,269.44,,280.0,280.0,2.899,2.982,3.503,25.259
14055.5,2.875,0.731,-35.079,3.093,9.469,5.164,38.436,4.84,0.318,-2.822,0.0,40.2,40.9,9.575,3.158,4.463,0.784,4.802,1.111,-3.235,27.098,0.0,268.44,,280.0,280.0,2.716,2.98,3.518,25.25
14056.0,2.875,0.731,-35.079,3.093,9.469,5.164,38.436,4.84,0.318,-2.822,0.0,40.2,40.9,9.575,3.158,4.137,0.124,4.648,0.681,-3.235,27.098,0.0,268.44,,280.0,280.0,2.79,2.979,3.49,25.25
14056.5,2.875,0.731,-35.079,3.093,9.469,5.164,38.436,4.84,0.318,-2.822,0.0,40.2,40.9,9.575,3.158,4.393,0.201,4.646,1.077,-3.235,27.098,0.0,269.44,,280.0,280.0,2.398,2.977,3.517,25.25
14057.0,2.875,0.731,-35.079,3.093,9.469,5.164,38.436,4.84,0.318,-2.822,0.0,40.2,40.9,9.575,3.158,4.32,0.908,4.693,1.207,-3.235,27.098,0.0,269.44,,280.0,280.0,2.579,2.975,3.438,25.213
14057.5,2.875,0.731,-35.079,3.093,9.469,5.114,38.501,4.842,0.403,-2.814,0.0,40.153,40.935,9.575,3.158,4.237,0.06,4.616,0.888,-3.236,27.096,0.0,269.24,,280.0,280.0,2.782,2.974,3.478,25.202
14058.0,2.875,0.731,-35.079,3.093,9.469,5.114,38.501,4.842,0.403,-2.814,0.0,40.2,40.9,9.575,3.158,4.4,0.506,4.648,1.149,-3.236,27.096,0.0,269.24,,280.0,280.0,2.45,2.972,3.45,25.301
14058.5,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0.0,40.2,40.9,9.663,3.103,4.274,0.733,4.664,1.067,-3.236,27.096,0.0,269.34,,280.0,280.0,2.676,2.97,3.496,25.429
14059.0,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0.0,40.2,40.9,9.663,3.103,4.465,0.769,4.728,1.467,-3.236,27.096,0.0,269.34,,280.0,280.0,2.685,2.957,3.483,25.451
14059.5,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0.0,40.2,40.9,9.663,3.103,4.507,0.808,4.795,1.239,-3.236,27.096,0.0,268.34,,280.0,280.0,2.857,2.945,3.565,25.464
14060.0,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0.0,40.2,40.9,9.663,3.103,4.578,0.336,4.8,1.11,-3.236,27.096,0.0,268.34,,280.0,280.0,2.837,2.932,3.617,25.423
14060.5,2.18,0.545,-34.674,3.162,9.663,5.153,38.458,4.834,0.416,-2.775,0.0,40.149,40.884,9.663,3.103,4.578,1.167,4.842,1.733,-3.216,27.104,0.0,269.34,,280.0,280.0,2.706,2.92,3.517,25.434
14061.0,2.18,0.545,-34.674,3.162,9.663,5.153,38.458,4.834,0.416,-2.775,0.0,40.1,40.9,9.663,3.103,4.604,1.053,4.897,1.755,-3.216,27.104,0.0,269.34,,280.0,280.0,3.08,2.908,3.701,25.418
14061.5,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0.0,40.1,40.9,9.606,3.126,4.827,0.364,4.955,1.601,-3.216,27.104,0.0,269.54,,280.0,280.0,3.077,2.896,3.647,25.456
14062.0,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0.0,40.1,40.9,9.606,3.126,4.793,1.322,5.014,1.771,-3.216,27.104,0.0,269.54,,280.0,280.0,2.937,2.903,3.678,25.425
14062.5,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0.0,40.1,40.9,9.606,3.126,4.801,0.539,5.007,1.513,-3.216,27.104,0.0,269.74,,280.0,280.0,3.225,2.911,3.665,25.391
14063.0,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0.0,40.1,40.9,9.606,3.126,4.731,0.7,5.021,1.289,-3.216,27.104,0.0,269.74,,280.0,280.0,2.965,2.918,3.652,25.392
14063.5,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0.0,40.1,40.9,9.606,3.126,4.764,0.481,4.988,1.617,-3.216,27.104,0.0,269.24,,280.0,280.0,2.935,2.925,3.674,25.412
14064.0,3.353,0.857,-34.711,3.113,9.45,5.127,38.454,4.833,0.465,-2.787,0.0,40.135,40.873,9.606,3.126,4.763,1.048,4.999,1.497,-3.22,27.111,0.0,269.24,,280.0,280.0,2.962,2.932,3.675,25.4
14064.5,3.353,0.857,-34.711,3.113,9.45,5.127,38.454,4.833,0.465,-2.787,0.0,40.1,40.9,9.606,3.126,4.679,0.562,4.973,1.078,-3.22,27.111,0.0,269.64,,280.0,280.0,3.076,2.939,3.667,25.24
14065.0,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0.0,40.1,40.9,9.524,3.135,4.696,0.416,4.963,1.094,-3.22,27.111,0.0,269.64,,280.0,280.0,2.823,2.946,3.672,25.095
14065.5,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0.0,40.1,40.9,9.524,3.135,4.7,0.281,4.955,0.967,-3.22,27.111,0.0,269.34,,280.0,280.0,2.792,2.95,3.657,24.943
14066.0,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0.0,40.1,40.9,9.524,3.135,4.537,0.541,4.879,1.632,-3.22,27.111,0.0,269.34,,280.0,280.0,2.726,2.954,3.669,24.808
14066.5,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0.0,40.1,40.9,9.524,3.135,4.698,1.12,4.993,1.588,-3.22,27.111,0.0,269.64,,280.0,280.0,2.897,2.958,3.676,24.749
14067.0,3.19,0.736,-35.209,3.123,9.559,5.124,38.472,4.822,0.515,-2.789,0.0,40.12,40.849,9.524,3.135,4.823,0.921,5.015,1.79,-3.225,27.112,0.0,269.64,,280.0,280.0,3.1,2.961,3.681,24.734
14067.5,3.19,0.736,-35.209,3.123,9.559,5.124,38.472,4.822,0.515,-2.789,0.0,40.1,40.8,9.524,3.135,4.816,0.718,5.057,1.298,-3.225,27.112,0.0,269.54,,280.0,280.0,3.137,2.965,3.685,24.668
14068.0,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0.0,40.1,40.8,9.615,3.149,4.584,0.63,4.939,1.625,-3.225,27.112,0.0,269.54,,280.0,280.0,2.972,2.969,3.794,24.691
14068.5,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0.0,40.1,40.8,9.615,3.149,4.787,1.432,5.036,1.918,-3.225,27.112,0.0,269.54,,280.0,280.0,2.945,2.966,3.844,24.625
14069.0,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0.0,40.1,40.8,9.615,3.149,4.829,0.819,5.091,1.634,-3.225,27.112,0.0,269.54,,280.0,280.0,3.293,2.963,3.783,24.635
14069.5,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0.0,40.1,40.8,9.615,3.149,4.899,0.514,5.081,1.688,-3.225,27.112,0.0,269.54,,280.0,280.0,3.093,2.96,3.848,24.664
14070.0,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0.0,40.1,40.8,9.615,3.149,4.943,0.87,5.165,2.023,-3.225,27.112,0.0,269.54,,280.0,280.0,3.045,2.957,3.88,24.684
14070.5,2.792,0.728,-34.563,3.156,9.464,5.1,38.447,4.797,0.554,-2.786,0.0,40.103,40.867,9.615,3.149,4.856,1.549,5.187,1.919,-3.235,27.101,0.0,269.84,,280.0,280.0,3.251,2.955,3.88,24.699
14071.0,2.792,0.728,-34.563,3.156,9.464,5.1,38.447,4.797,0.554,-2.786,0.0,40.1,40.9,9.615,3.149,5.034,0.933,5.242,2.045,-3.235,27.101,0.0,269.84,,280.0,280.0,3.378,2.952,3.821,24.728
14071.5,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0.0,40.1,40.9,9.628,2.952,5.062,0.923,5.287,2.007,-3.235,27.101,0.0,269.84,,280.0,280.0,3.314,2.949,3.818,24.795
14072.0,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0.0,40.1,40.9,9.628,2.952,5.046,1.212,5.277,1.733,-3.235,27.101,0.0,269.84,,280.0,280.0,3.32,2.948,3.816,24.876
14072.5,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0.0,40.1,40.9,9.628,2.952,4.984,0.523,5.244,1.246,-3.235,27.101,0.0,269.14,,280.0,280.0,3.317,2.946,3.797,24.87
14073.0,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0.0,40.1,40.9,9.628,2.952,4.729,0.544,5.097,1.441,-3.235,27.101,0.0,269.14,,280.0,280.0,2.999,2.945,3.769,24.918
14073.5,2.855,0.684,-35.091,3.081,9.584,5.084,38.476,4.811,0.62,-2.794,0.0,40.085,40.788,9.628,2.952,4.895,1.415,5.184,1.934,-3.224,27.111,0.0,269.64,,280.0,280.0,2.953,2.943,3.753,24.977
14074.0,2.855,0.684,-35.091,3.081,9.584,5.084,38.476,4.811,0.62,-2.794,0.0,40.1,40.8,9.628,2.952,4.797,1.07,5.089,1.473,-3.224,27.111,0.0,269.64,,280.0,280.0,3.357,2.942,3.849,25.06
14074.5,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0.0,40.1,40.8,9.631,3.038,4.861,0.616,5.151,1.245,-3.224,27.111,0.0,269.54,,280.0,280.0,3.107,2.94,3.846,25.118
14075.0,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0.0,40.1,40.8,9.631,3.038,4.876,0.796,5.139,1.857,-3.224,27.111,0.0,269.54,,280.0,280.0,2.968,2.931,3.86,25.218
14075.5,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0.0,40.1,40.8,9.631,3.038,4.919,1.421,5.197,1.961,-3.224,27.111,0.0,270.14,,280.0,280.0,3.167,2.921,3.894,25.247
14076.0,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0.0,40.1,40.8,9.631,3.038,5.119,0.737,5.274,2.104,-3.224,27.111,0.0,270.14,,280.0,280.0,3.375,2.912,3.883,25.312
14076.5,2.346,0.662,-34.047,3.189,9.537,5.137,38.434,4.826,0.622,-2.789,0.0,40.074,40.794,9.631,3.038,5.1,1.175,5.314,1.815,-3.224,27.116,0.0,269.84,,280.0,280.0,3.308,2.902,3.957,25.235
14077.0,2.346,0.662,-34.047,3.189,9.537,5.137,38.434,4.826,0.622,-2.789,0.0,40.1,40.8,9.631,3.038,5.139,0.637,5.322,1.572,-3.224,27.116,0.0,269.84,,280.0,280.0,3.351,2.893,4.03,25.22
14077.5,2.346,0.662,-34.047,3.189,9.537,5.137,38.434,4.826,0.622,-2.789,0.0,40.1,40.8,9.631,3.038,5.06,0.97,5.301,2.224,-3.224,27.116,0.0,269.34,,280.0,280.0,3.167,2.884,3.92,25.204
14078.0,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0.0,40.1,40.8,9.434,3.051,5.155,1.26,5.361,1.976,-3.224,27.116,0.0,269.34,,280.0,280.0,3.389,2.876,3.898,25.241
14078.5,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0.0,40.1,40.8,9.434,3.051,5.13,0.897,5.312,1.769,-3.224,27.116,0.0,269.64,,280.0,280.0,3.438,2.877,3.897,25.176
14079.0,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0.0,40.1,40.8,9.434,3.051,5.088,1.209,5.385,1.816,-3.224,27.116,0.0,269.64,,280.0,280.0,3.277,2.878,3.891,25.187
14079.5,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0.0,40.1,40.8,9.434,3.051,5.105,0.797,5.361,1.808,-3.224,27.116,0.0,269.94,,280.0,280.0,3.374,2.88,3.98,25.24
14080.0,2.962,0.723,-35.209,3.142,9.607,5.195,38.435,4.838,0.681,-2.782,0.0,40.057,40.8,9.434,3.051,5.199,0.476,5.358,1.684,-3.207,27.117,0.0,269.94,,280.0,280.0,3.268,2.881,3.935,25.245
14080.5,2.962,0.723,-35.209,3.142,9.607,5.195,38.435,4.838,0.681,-2.782,0.0,40.1,40.8,9.434,3.051,5.084,0.443,5.354,1.657,-3.207,27.117,0.0,269.94,,280.0,280.0,3.179,2.882,3.925,25.29
14081.0,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0.0,40.1,40.8,9.723,3.155,5.08,0.946,5.392,1.94,-3.207,27.117,0.0,269.94,,280.0,280.0,3.135,2.884,3.833,25.323
14081.5,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0.0,40.1,40.8,9.723,3.155,5.122,0.483,5.357,1.668,-3.207,27.117,0.0,270.04,,280.0,280.0,3.339,2.879,3.878,25.271
14082.0,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0.0,40.1,40.8,9.723,3.155,5.124,1.317,5.397,1.928,-3.207,27.117,0.0,270.04,,280.0,280.0,3.157,2.873,3.882,25.29
14082.5,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0.0,40.1,40.8,9.723,3.155,5.119,1.222,5.426,2.374,-3.207,27.117,0.0,269.74,,280.0,280.0,3.441,2.869,4.05,25.275
14083.0,2.569,0.645,-34.378,3.111,9.493,5.197,38.435,4.837,0.708,-2.778,0.0,40.055,40.783,9.723,3.155,5.282,1.488,5.465,2.206,-3.199,27.127,0.0,269.74,,280.0,280.0,3.535,2.864,4.044,25.255
14083.5,2.569,0.645,-34.378,3.111,9.493,5.197,38.435,4.837,0.708,-2.778,0.0,40.1,40.8,9.723,3.155,5.296,0.971,5.493,1.785,-3.199,27.127,0.0,270.44,,280.0,280.0,3.61,2.859,4.065,25.205
14084.0,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0.0,40.1,40.8,9.54,3.024,5.303,0.998,5.51,2.09,-3.199,27.127,0.0,270.44,,280.0,280.0,3.386,2.854,3.974,25.107
14084.5,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0.0,40.1,40.8,9.54,3.024,5.223,0.56,5.453,1.342,-3.199,27.127,0.0,270.54,,280.0,280.0,3.475,2.857,3.988,25.044
14085.0,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0.0,40.1,40.8,9.54,3.024,5.134,1.209,5.376,2.232,-3.199,27.127,0.0,270.54,,280.0,280.0,3.145,2.86,3.983,25.015
14085.5,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0.0,40.1,40.8,9.54,3.024,5.113,1.367,5.3,1.929,-3.199,27.127,0.0,270.04,,280.0,280.0,3.488,2.862,4.055,25.065
