t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14348.0,3.444,0.898,-34.283,3.118,9.512,5.188,38.393,4.912,3.674,-2.774,0.0,40.0,41.0,9.651,2.976,9.339,5.241,9.548,6.469,-3.199,26.968,0.0,270.64,,280.0,280.0,7.344,2.976,7.62,25.108
14348.5,2.131,0.594,-34.109,3.073,9.472,5.188,38.393,4.912,3.674,-2.774,0.0,40.0,41.0,9.648,2.973,9.319,5.166,9.564,6.395,-3.199,26.968,0.0,270.74,,280.0,280.0,7.649,2.984,7.736,25.159
14349.0,2.131,0.594,-34.109,3.073,9.472,5.188,38.393,4.912,3.674,-2.774,0.0,40.0,41.0,9.648,2.973,9.399,4.466,9.563,6.446,-3.199,26.968,0.0,270.74,,280.0,280.0,7.611,2.97,7.676,25.155
14349.5,2.131,0.594,-34.109,3.073,9.472,5.188,38.393,4.912,3.674,-2.774,0.0,40.0,41.0,9.648,2.973,9.333,4.604,9.564,6.143,-3.199,26.968,0.0,270.74,,280.0,280.0,7.469,2.956,7.781,25.123
14350.0,2.131,0.594,-34.109,3.073,9.472,5.188,38.393,4.912,3.674,-2.774,0.0,40.0,41.0,9.648,2.973,9.328,5.156,9.551,6.588,-3.199,26.968,0.0,270.74,,280.0,280.0,7.411,2.942,7.677,25.092
14350.5,2.131,0.594,-34.109,3.073,9.472,5.194,38.436,4.909,3.734,-2.773,0.0,40.033,40.97,9.648,2.973,9.369,5.089,9.607,6.432,-3.192,26.96,0.0,270.24,,280.0,280.0,7.656,2.929,7.789,25.052
14351.0,2.131,0.594,-34.109,3.073,9.472,5.194,38.436,4.909,3.734,-2.773,0.0,40.0,41.0,9.648,2.973,9.28,5.014,9.585,6.816,-3.192,26.96,0.0,270.24,,280.0,280.0,7.624,2.916,7.829,25.042
14351.5,2.131,0.594,-34.109,3.073,9.472,5.194,38.436,4.909,3.734,-2.773,0.0,40.0,41.0,9.648,2.973,9.223,5.462,9.575,6.526,-3.192,26.96,0.0,271.04,,280.0,280.0,7.674,2.903,7.829,25.047
14352.0,3.432,0.811,-35.209,3.052,9.581,5.194,38.436,4.909,3.734,-2.773,0.0,40.0,41.0,9.6,3.114,9.292,4.644,9.572,6.229,-3.192,26.96,0.0,271.04,,280.0,280.0,7.697,2.89,7.791,25.034
14352.5,3.432,0.811,-35.209,3.052,9.581,5.194,38.436,4.909,3.734,-2.773,0.0,40.0,41.0,9.6,3.114,9.36,5.104,9.597,6.598,-3.192,26.96,0.0,271.24,,280.0,280.0,7.434,2.899,7.936,25.046
14353.0,3.432,0.811,-35.209,3.052,9.581,5.194,38.436,4.909,3.734,-2.773,0.0,40.0,41.0,9.6,3.114,9.212,5.429,9.57,6.449,-3.192,26.96,0.0,271.24,,280.0,280.0,7.665,2.908,7.905,25.006
14353.5,3.432,0.811,-35.209,3.052,9.581,5.194,38.436,4.909,3.734,-2.773,0.0,40.0,41.0,9.6,3.114,9.413,4.839,9.598,6.363,-3.192,26.96,0.0,270.24,,280.0,280.0,7.665,2.917,7.84,25.02
14354.0,3.432,0.811,-35.209,3.052,9.581,5.209,38.426,4.901,3.769,-2.781,0.0,40.053,40.996,9.6,3.114,9.336,5.075,9.6,6.344,-3.194,26.952,0.0,270.24,,280.0,280.0,7.553,2.925,7.785,25.032
14354.5,3.432,0.811,-35.209,3.052,9.581,5.209,38.426,4.901,3.769,-2.781,0.0,40.1,41.0,9.6,3.114,9.169,5.169,9.536,6.313,-3.194,26.952,0.0,270.84,,280.0,280.0,7.589,2.933,7.842,25.058
14355.0,3.274,0.792,-35.1,3.135,9.614,5.209,38.426,4.901,3.769,-2.781,0.0,40.1,41.0,9.57,2.984,9.336,4.424,9.559,6.193,-3.194,26.952,0.0,270.84,,280.0,280.0,7.547,2.942,7.82,25.128
14355.5,3.274,0.792,-35.1,3.135,9.614,5.209,38.426,4.901,3.769,-2.781,0.0,40.1,41.0,9.57,2.984,9.285,4.282,9.527,5.92,-3.194,26.952,0.0,270.64,,280.0,280.0,7.378,2.947,7.807,25.188
14356.0,3.274,0.792,-35.1,3.135,9.614,5.209,38.426,4.901,3.769,-2.781,0.0,40.1,41.0,9.57,2.984,8.968,4.823,9.416,6.538,-3.194,26.952,0.0,270.64,,280.0,280.0,7.253,2.952,7.791,25.143
14356.5,3.274,0.792,-35.1,3.135,9.614,5.209,38.426,4.901,3.769,-2.781,0.0,40.1,41.0,9.57,2.984,9.089,5.274,9.438,6.341,-3.194,26.952,0.0,270.94,,280.0,280.0,7.436,2.958,7.778,25.105
14357.0,3.274,0.792,-35.1,3.135,9.614,5.194,38.452,4.9,3.813,-2.77,0.0,40.065,40.966,9.57,2.984,9.066,4.913,9.453,6.427,-3.189,26.957,0.0,270.94,,280.0,280.0,7.536,2.963,7.787,25.031
14357.5,3.274,0.792,-35.1,3.135,9.614,5.194,38.452,4.9,3.813,-2.77,0.0,40.1,41.0,9.57,2.984,9.091,5.304,9.447,6.334,-3.189,26.957,0.0,270.84,,280.0,280.0,7.465,2.968,7.678,25.034
14358.0,2.72,0.716,-33.724,3.195,9.536,5.194,38.452,4.9,3.813,-2.77,0.0,40.1,41.0,9.738,2.898,9.217,4.583,9.492,6.259,-3.189,26.957,0.0,270.84,,280.0,280.0,7.544,2.973,7.793,25.037
14358.5,2.72,0.716,-33.724,3.195,9.536,5.194,38.452,4.9,3.813,-2.77,0.0,40.1,41.0,9.738,2.898,9.301,5.473,9.527,6.718,-3.189,26.957,0.0,270.44,,280.0,280.0,7.388,2.969,7.805,25.051
14359.0,2.72,0.716,-33.724,3.195,9.536,5.194,38.452,4.9,3.813,-2.77,0.0,40.1,41.0,9.738,2.898,9.291,5.729,9.593,6.788,-3.189,26.957,0.0,270.44,,280.0,280.0,7.755,2.965,7.794,25.117
14359.5,2.72,0.716,-33.724,3.195,9.536,5.194,38.452,4.9,3.813,-2.77,0.0,40.1,41.0,9.738,2.898,9.512,5.134,9.692,7.088,-3.189,26.957,0.0,270.74,,280.0,280.0,7.85,2.961,7.886,25.143
14360.0,2.72,0.716,-33.724,3.195,9.536,5.194,38.452,4.9,3.813,-2.77,0.0,40.1,41.0,9.738,2.898,9.63,5.592,9.787,6.898,-3.189,26.957,0.0,270.74,,280.0,280.0,7.856,2.957,7.983,25.066
14360.5,2.72,0.716,-33.724,3.195,9.536,5.191,38.379,4.875,3.783,-2.765,0.0,40.069,41.024,9.738,2.898,9.585,5.443,9.794,6.961,-3.191,26.952,0.0,270.04,,280.0,280.0,7.977,2.953,7.893,25.013
14361.0,2.72,0.716,-33.724,3.195,9.536,5.191,38.379,4.875,3.783,-2.765,0.0,40.1,41.0,9.738,2.898,9.641,4.993,9.846,6.624,-3.191,26.952,0.0,270.04,,280.0,280.0,7.946,2.949,7.899,24.879
14361.5,2.868,0.706,-34.556,3.056,9.594,5.191,38.379,4.875,3.783,-2.765,0.0,40.1,41.0,9.717,2.933,9.693,5.23,9.839,6.914,-3.191,26.952,0.0,269.74,,280.0,280.0,7.776,2.945,7.95,24.803
14362.0,2.868,0.706,-34.556,3.056,9.594,5.191,38.379,4.875,3.783,-2.765,0.0,40.1,41.0,9.717,2.933,9.62,5.477,9.842,6.666,-3.191,26.952,0.0,269.74,,280.0,280.0,7.919,2.944,7.98,24.706
14362.5,2.868,0.706,-34.556,3.056,9.594,5.191,38.379,4.875,3.783,-2.765,0.0,40.1,41.0,9.717,2.933,9.617,4.764,9.847,6.444,-3.191,26.952,0.0,270.34,,280.0,280.0,7.901,2.943,8.045,24.67
14363.0,2.868,0.706,-34.556,3.056,9.594,5.191,38.379,4.875,3.783,-2.765,0.0,40.1,41.0,9.717,2.933,9.626,5.023,9.821,6.792,-3.191,26.952,0.0,270.34,,280.0,280.0,7.668,2.942,8.071,24.67
14363.5,2.868,0.706,-34.556,3.056,9.594,5.156,38.407,4.861,3.847,-2.767,0.0,40.071,41.015,9.717,2.933,9.465,5.784,9.796,6.81,-3.185,26.952,0.0,270.14,,280.0,280.0,7.816,2.94,8.092,24.737
14364.0,2.868,0.706,-34.556,3.056,9.594,5.156,38.407,4.861,3.847,-2.767,0.0,40.1,41.0,9.717,2.933,9.452,4.747,9.782,6.337,-3.185,26.952,0.0,270.34,,280.0,280.0,7.58,2.938,8.114,24.815
14364.5,3.214,0.763,-35.209,3.015,9.571,5.156,38.407,4.861,3.847,-2.767,0.0,40.1,41.0,9.626,3.126,9.549,4.834,9.791,6.755,-3.185,26.952,0.0,270.34,,280.0,280.0,7.58,2.938,8.005,24.777
14365.0,3.214,0.763,-35.209,3.015,9.571,5.156,38.407,4.861,3.847,-2.767,0.0,40.1,41.0,9.626,3.126,9.559,4.815,9.801,6.39,-3.185,26.952,0.0,270.34,,280.0,280.0,7.732,2.943,7.935,24.746
14365.5,3.214,0.763,-35.209,3.015,9.571,5.156,38.407,4.861,3.847,-2.767,0.0,40.1,41.0,9.626,3.126,9.505,4.724,9.792,6.593,-3.185,26.952,0.0,271.54,,280.0,280.0,7.641,2.947,8.029,24.682
14366.0,3.214,0.763,-35.209,3.015,9.571,5.156,38.407,4.861,3.847,-2.767,0.0,40.1,41.0,9.626,3.126,9.556,4.496,9.757,6.454,-3.185,26.952,0.0,271.54,,280.0,280.0,7.654,2.951,7.974,24.648
14366.5,3.214,0.763,-35.209,3.015,9.571,5.18,38.445,4.894,3.911,-2.755,0.0,40.096,41.056,9.626,3.126,9.373,5.794,9.76,6.813,-3.172,26.968,0.0,271.54,,280.0,280.0,7.566,2.956,8.043,24.499
14367.0,3.214,0.763,-35.209,3.015,9.571,5.18,38.445,4.894,3.911,-2.755,0.0,40.1,41.1,9.626,3.126,9.33,5.303,9.725,6.503,-3.172,26.968,0.0,271.54,,280.0,280.0,7.935,2.96,8.026,24.396
14367.5,3.214,0.763,-35.209,3.015,9.571,5.18,38.445,4.894,3.911,-2.755,0.0,40.1,41.1,9.626,3.126,9.543,4.78,9.774,6.645,-3.172,26.968,0.0,271.44,,280.0,280.0,7.715,2.964,8.015,24.273
14368.0,2.886,0.703,-34.946,3.093,9.511,5.18,38.445,4.894,3.911,-2.755,0.0,40.1,41.1,9.704,3.17,9.561,5.16,9.829,6.722,-3.172,26.968,0.0,271.44,,280.0,280.0,7.685,2.968,8.111,24.195
14368.5,2.886,0.703,-34.946,3.093,9.511,5.18,38.445,4.894,3.911,-2.755,0.0,40.1,41.1,9.704,3.17,9.683,6.171,9.902,7.378,-3.172,26.968,0.0,270.74,,280.0,280.0,7.818,2.967,8.024,24.04
14369.0,2.886,0.703,-34.946,3.093,9.511,5.18,38.445,4.894,3.911,-2.755,0.0,40.1,41.1,9.704,3.17,9.787,5.701,9.973,7.026,-3.172,26.968,0.0,270.74,,280.0,280.0,8.283,2.966,8.106,23.964
14369.5,2.886,0.703,-34.946,3.093,9.511,5.18,38.445,4.894,3.911,-2.755,0.0,40.1,41.1,9.704,3.17,9.721,4.97,9.972,7.003,-3.172,26.968,0.0,270.54,,280.0,280.0,8.122,2.964,8.064,23.778
14370.0,2.886,0.703,-34.946,3.093,9.511,5.196,38.416,4.909,3.914,-2.755,0.0,40.118,41.116,9.704,3.17,9.799,5.518,10.015,6.88,-3.168,26.976,0.0,270.54,,280.0,280.0,7.916,2.963,8.179,23.735
14370.5,2.886,0.703,-34.946,3.093,9.511,5.196,38.416,4.909,3.914,-2.755,0.0,40.1,41.1,9.704,3.17,9.629,5.283,9.973,7.049,-3.168,26.976,0.0,270.84,,280.0,280.0,8.053,2.962,8.06,23.683
14371.0,2.22,0.571,-34.011,3.105,9.597,5.196,38.416,4.909,3.914,-2.755,0.0,40.1,41.1,9.719,2.992,9.806,5.616,10.022,7.027,-3.168,26.976,0.0,270.84,,280.0,280.0,7.983,2.96,8.127,23.685
14371.5,2.22,0.571,-34.011,3.105,9.597,5.196,38.416,4.909,3.914,-2.755,0.0,40.1,41.1,9.719,2.992,9.265,5.161,9.835,6.416,-3.168,26.976,0.0,270.54,,280.0,280.0,8.118,2.948,8.18,23.665
14372.0,2.22,0.571,-34.011,3.105,9.597,5.196,38.416,4.909,3.914,-2.755,0.0,40.1,41.1,9.719,2.992,9.429,5.498,9.843,6.951,-3.168,26.976,0.0,270.54,,280.0,280.0,7.669,2.936,8.084,23.725
14372.5,2.22,0.571,-34.011,3.105,9.597,5.196,38.416,4.909,3.914,-2.755,0.0,40.1,41.1,9.719,2.992,9.762,5.112,9.952,6.982,-3.168,26.976,0.0,270.74,,280.0,280.0,7.93,2.925,8.187,23.719
14373.0,2.22,0.571,-34.011,3.105,9.597,5.198,38.424,4.903,3.963,-2.756,0.0,40.121,41.145,9.719,2.992,9.798,6.21,10.027,7.419,-3.17,26.967,0.0,270.74,,280.0,280.0,7.952,2.913,8.135,23.675
14373.5,2.22,0.571,-34.011,3.105,9.597,5.198,38.424,4.903,3.963,-2.756,0.0,40.1,41.1,9.719,2.992,9.751,5.266,10.037,6.921,-3.17,26.967,0.0,270.54,,280.0,280.0,8.363,2.902,8.143,23.734
14374.0,2.22,0.571,-34.011,3.105,9.597,5.198,38.424,4.903,3.963,-2.756,0.0,40.1,41.1,9.719,2.992,9.825,5.65,10.048,7.281,-3.17,26.967,0.0,270.54,,280.0,280.0,7.994,2.891,8.29,23.656
14374.5,3.429,0.827,-35.209,3.025,9.552,5.198,38.424,4.903,3.963,-2.756,0.0,40.1,41.1,9.674,2.965,9.89,5.67,10.105,7.127,-3.17,26.967,0.0,271.04,,280.0,280.0,8.201,2.88,8.232,23.723
14375.0,3.429,0.827,-35.209,3.025,9.552,5.198,38.424,4.903,3.963,-2.756,0.0,40.1,41.1,9.674,2.965,9.834,5.377,10.08,6.911,-3.17,26.967,0.0,271.04,,280.0,280.0,8.198,2.889,8.209,23.665
14375.5,3.429,0.827,-35.209,3.025,9.552,5.198,38.424,4.903,3.963,-2.756,0.0,40.1,41.1,9.674,2.965,9.805,4.894,10.064,6.563,-3.17,26.967,0.0,270.44,,280.0,280.0,8.051,2.897,8.098,23.57
14376.0,3.429,0.827,-35.209,3.025,9.552,5.198,38.424,4.903,3.963,-2.756,0.0,40.1,41.1,9.674,2.965,9.4,4.866,9.911,6.386,-3.17,26.967,0.0,270.44,,280.0,280.0,7.832,2.906,8.186,23.464
14376.5,3.429,0.827,-35.209,3.025,9.552,5.22,38.458,4.905,4.02,-2.743,0.0,40.135,41.16,9.674,2.965,9.47,4.914,9.894,6.55,-3.16,26.973,0.0,270.74,,280.0,280.0,7.641,2.915,8.12,23.405
14377.0,3.429,0.827,-35.209,3.025,9.552,5.22,38.458,4.905,4.02,-2.743,0.0,40.1,41.2,9.674,2.965,9.577,5.052,9.905,6.879,-3.16,26.973,0.0,270.74,,280.0,280.0,7.707,2.923,8.075,23.472
14377.5,2.516,0.67,-33.842,3.146,9.464,5.22,38.458,4.905,4.02,-2.743,0.0,40.1,41.2,9.837,3.142,9.456,4.919,9.824,6.551,-3.16,26.973,0.0,270.74,,280.0,280.0,7.853,2.931,7.986,23.501
14378.0,2.516,0.67,-33.842,3.146,9.464,5.22,38.458,4.905,4.02,-2.743,0.0,40.1,41.2,9.837,3.142,9.437,5.115,9.844,6.622,-3.16,26.973,0.0,270.74,,280.0,280.0,7.688,2.925,8.104,23.542
14378.5,2.516,0.67,-33.842,3.146,9.464,5.22,38.458,4.905,4.02,-2.743,0.0,40.1,41.2,9.837,3.142,9.479,5.121,9.849,6.686,-3.16,26.973,0.0,270.44,,280.0,280.0,7.754,2.918,8.059,23.606
14379.0,2.516,0.67,-33.842,3.146,9.464,5.22,38.458,4.905,4.02,-2.743,0.0,40.1,41.2,9.837,3.142,9.676,4.87,9.919,6.597,-3.16,26.973,0.0,270.44,,280.0,280.0,7.784,2.911,8.117,23.62
14379.5,2.516,0.67,-33.842,3.146,9.464,5.204,38.446,4.9,4.035,-2.744,0.0,40.138,41.174,9.837,3.142,9.653,5.353,9.89,7.097,-3.161,26.97,0.0,271.34,,280.0,280.0,7.765,2.905,8.071,23.695
14380.0,2.516,0.67,-33.842,3.146,9.464,5.204,38.446,4.9,4.035,-2.744,0.0,40.1,41.2,9.837,3.142,9.65,5.851,9.938,7.021,-3.161,26.97,0.0,271.34,,280.0,280.0,7.998,2.899,8.152,23.797
14380.5,2.516,0.67,-33.842,3.146,9.464,5.204,38.446,4.9,4.035,-2.744,0.0,40.1,41.2,9.837,3.142,9.785,5.75,10.036,7.163,-3.161,26.97,0.0,270.94,,280.0,280.0,8.115,2.892,8.218,23.885
14381.0,3.142,0.726,-35.209,3.047,9.6,5.204,38.446,4.9,4.035,-2.744,0.0,40.1,41.2,9.581,3.123,9.858,5.465,10.073,7.109,-3.161,26.97,0.0,270.94,,280.0,280.0,8.184,2.886,8.232,23.987
14381.5,3.142,0.726,-35.209,3.047,9.6,5.204,38.446,4.9,4.035,-2.744,0.0,40.1,41.2,9.581,3.123,9.912,5.222,10.113,6.821,-3.161,26.97,0.0,271.04,,280.0,280.0,8.126,2.89,8.287,24.029
14382.0,3.142,0.726,-35.209,3.047,9.6,5.204,38.446,4.9,4.035,-2.744,0.0,40.1,41.2,9.581,3.123,9.777,5.901,10.096,6.996,-3.161,26.97,0.0,271.04,,280.0,280.0,8.017,2.894,8.225,24.024
14382.5,3.142,0.726,-35.209,3.047,9.6,5.204,38.446,4.9,4.035,-2.744,0.0,40.1,41.2,9.581,3.123,9.841,5.056,10.075,6.946,-3.161,26.97,0.0,271.64,,280.0,280.0,8.192,2.899,8.25,24.096
14383.0,3.142,0.726,-35.209,3.047,9.6,5.211,38.418,4.871,4.056,-2.757,0.0,40.14,41.169,9.581,3.123,9.843,6.076,10.128,7.259,-3.178,26.966,0.0,271.64,,280.0,280.0,7.979,2.903,8.207,24.095
14383.5,3.142,0.726,-35.209,3.047,9.6,5.211,38.418,4.871,4.056,-2.757,0.0,40.1,41.2,9.581,3.123,9.698,5.636,10.083,6.953,-3.178,26.966,0.0,270.24,,280.0,280.0,8.327,2.906,8.363,24.136
14384.0,2.765,0.703,-34.534,3.063,9.467,5.211,38.418,4.871,4.056,-2.757,0.0,40.1,41.2,9.748,3.097,9.885,5.2,10.106,7.164,-3.178,26.966,0.0,270.24,,280.0,280.0,8.092,2.91,8.28,24.076
14384.5,2.765,0.703,-34.534,3.063,9.467,5.211,38.418,4.871,4.056,-2.757,0.0,40.1,41.2,9.748,3.097,9.868,5.841,10.153,7.155,-3.178,26.966,0.0,270.34,,280.0,280.0,8.089,2.908,8.431,24.068
14385.0,2.765,0.703,-34.534,3.063,9.467,5.211,38.418,4.871,4.056,-2.757,0.0,40.1,41.2,9.748,3.097,9.688,5.395,10.118,6.996,-3.178,26.966,0.0,270.34,,280.0,280.0,8.254,2.906,8.342,24.062
14385.5,2.765,0.703,-34.534,3.063,9.467,5.211,38.418,4.871,4.056,-2.757,0.0,40.1,41.2,9.748,3.097,9.921,5.41,10.15,7.134,-3.178,26.966,0.0,269.04,,280.0,280.0,8.049,2.903,8.363,24.041
14386.0,2.765,0.703,-34.534,3.063,9.467,5.16,38.424,4.897,4.092,-2.769,0.0,40.155,41.242,9.748,3.097,9.746,5.249,10.079,7.074,-3.179,26.969,0.0,269.04,,280.0,280.0,8.154,2.901,8.465,24.035
14386.5,2.765,0.703,-34.534,3.063,9.467,5.16,38.424,4.897,4.092,-2.769,0.0,40.2,41.2,9.748,3.097,9.773,5.954,10.052,7.125,-3.179,26.969,0.0,271.24,,280.0,280.0,8.037,2.899,8.398,24.031
14387.0,3.249,0.76,-35.209,3.027,9.662,5.16,38.424,4.897,4.092,-2.769,0.0,40.2,41.2,9.576,3.096,9.87,5.525,10.141,7.076,-3.179,26.969,0.0,271.24,,280.0,280.0,8.226,2.897,8.429,24.027
14387.5,3.249,0.76,-35.209,3.027,9.662,5.16,38.424,4.897,4.092,-2.769,0.0,40.2,41.2,9.576,3.096,9.979,5.582,10.197,7.141,-3.179,26.969,0.0,270.84,,280.0,280.0,8.153,2.902,8.445,24.013
14388.0,3.249,0.76,-35.209,3.027,9.662,5.16,38.424,4.897,4.092,-2.769,0.0,40.2,41.2,9.576,3.096,9.945,5.703,10.236,7.451,-3.179,26.969,0.0,270.84,,280.0,280.0,8.225,2.908,8.307,24.012
14388.5,3.249,0.76,-35.209,3.027,9.662,5.16,38.424,4.897,4.092,-2.769,0.0,40.2,41.2,9.576,3.096,10.13,5.651,10.28,7.455,-3.179,26.969,0.0,270.44,,280.0,280.0,8.334,2.914,8.621,24.003
14389.0,3.249,0.76,-35.209,3.027,9.662,5.16,38.424,4.897,4.092,-2.769,0.0,40.2,41.2,9.576,3.096,10.072,6.076,10.3,7.28,-3.179,26.969,0.0,270.44,,280.0,280.0,8.379,2.919,8.599,24.054
14389.5,3.249,0.76,-35.209,3.027,9.662,5.181,38.41,4.883,4.12,-2.766,0.0,40.167,41.237,9.576,3.096,10.202,5.741,10.362,7.358,-3.178,26.96,0.0,270.74,,280.0,280.0,8.432,2.924,8.48,24.037
14390.0,3.249,0.76,-35.209,3.027,9.662,5.181,38.41,4.883,4.12,-2.766,0.0,40.2,41.2,9.576,3.096,9.939,5.557,10.329,7.066,-3.178,26.96,0.0,270.74,,280.0,280.0,8.416,2.93,8.507,24.005
14390.5,2.76,0.715,-34.08,3.046,9.496,5.181,38.41,4.883,4.12,-2.766,0.0,40.2,41.2,9.684,3.087,10.042,5.553,10.308,7.362,-3.178,26.96,0.0,269.44,,280.0,280.0,8.223,2.935,8.611,24.011
14391.0,2.76,0.715,-34.08,3.046,9.496,5.181,38.41,4.883,4.12,-2.766,0.0,40.2,41.2,9.684,3.087,9.961,5.967,10.253,7.184,-3.178,26.96,0.0,269.44,,280.0,280.0,8.316,2.932,8.544,24.015
14391.5,2.76,0.715,-34.08,3.046,9.496,5.181,38.41,4.883,4.12,-2.766,0.0,40.2,41.2,9.684,3.087,9.828,5.511,10.24,6.974,-3.178,26.96,0.0,270.54,,280.0,280.0,8.341,2.929,8.592,24.064
14392.0,2.76,0.715,-34.08,3.046,9.496,5.181,38.41,4.883,4.12,-2.766,0.0,40.2,41.2,9.684,3.087,9.975,5.221,10.254,7.174,-3.178,26.96,0.0,270.54,,280.0,280.0,8.138,2.927,8.506,24.156
14392.5,2.76,0.715,-34.08,3.046,9.496,5.236,38.454,4.907,4.197,-2.753,0.0,40.185,41.244,9.684,3.087,10.008,5.981,10.28,7.275,-3.18,26.971,0.0,270.64,,280.0,280.0,8.156,2.924,8.538,24.195
14393.0,2.76,0.715,-34.08,3.046,9.496,5.236,38.454,4.907,4.197,-2.753,0.0,40.2,41.2,9.684,3.087,9.68,5.607,10.189,7.126,-3.18,26.971,0.0,270.64,,280.0,280.0,8.386,2.921,8.637,24.205
14393.5,2.887,0.785,-32.949,3.086,9.492,5.236,38.454,4.907,4.197,-2.753,0.0,40.2,41.2,9.888,3.052,9.966,5.562,10.251,7.422,-3.18,26.971,0.0,270.04,,280.0,280.0,8.15,2.918,8.522,24.229
14394.0,2.887,0.785,-32.949,3.086,9.492,5.236,38.454,4.907,4.197,-2.753,0.0,40.2,41.2,9.888,3.052,10.046,6.115,10.31,7.396,-3.18,26.971,0.0,270.04,,280.0,280.0,8.3,2.918,8.531,24.253
14394.5,2.887,0.785,-32.949,3.086,9.492,5.236,38.454,4.907,4.197,-2.753,0.0,40.2,41.2,9.888,3.052,9.814,5.589,10.247,7.012,-3.18,26.971,0.0,270.44,,280.0,280.0,8.467,2.917,8.655,24.296
14395.0,2.887,0.785,-32.949,3.086,9.492,5.236,38.454,4.907,4.197,-2.753,0.0,40.2,41.2,9.888,3.052,9.916,5.624,10.283,7.544,-3.18,26.971,0.0,270.44,,280.0,280.0,8.165,2.917,8.552,24.3
14395.5,2.887,0.785,-32.949,3.086,9.492,5.236,38.454,4.907,4.197,-2.753,0.0,40.2,41.2,9.888,3.052,10.15,5.52,10.31,7.405,-3.18,26.971,0.0,270.54,,280.0,280.0,8.342,2.916,8.614,24.384
14396.0,2.887,0.785,-32.949,3.086,9.492,5.258,38.44,4.897,4.202,-2.768,0.0,40.196,41.264,9.888,3.052,10.08,6.547,10.396,7.67,-3.187,26.959,0.0,270.54,,280.0,280.0,8.346,2.916,8.784,24.419
14396.5,2.887,0.785,-32.949,3.086,9.492,5.258,38.44,4.897,4.202,-2.768,0.0,40.2,41.3,9.888,3.052,10.072,5.719,10.395,7.35,-3.187,26.959,0.0,270.24,,280.0,280.0,8.673,2.915,8.709,24.464
14397.0,3.603,0.829,-35.209,3.042,9.589,5.258,38.44,4.897,4.202,-2.768,0.0,40.2,41.3,9.589,3.09,10.032,6.249,10.318,7.318,-3.187,26.959,0.0,270.24,,280.0,280.0,8.384,2.915,8.711,24.494
14397.5,3.603,0.829,-35.209,3.042,9.589,5.258,38.44,4.897,4.202,-2.768,0.0,40.2,41.3,9.589,3.09,10.076,5.68,10.368,7.22,-3.187,26.959,0.0,270.04,,280.0,280.0,8.479,2.926,8.791,24.533
14398.0,3.603,0.829,-35.209,3.042,9.589,5.258,38.44,4.897,4.202,-2.768,0.0,40.2,41.3,9.589,3.09,10.17,5.836,10.399,7.458,-3.187,26.959,0.0,270.04,,280.0,280.0,8.336,2.937,8.725,24.593
14398.5,3.603,0.829,-35.209,3.042,9.589,5.258,38.44,4.897,4.202,-2.768,0.0,40.2,41.3,9.589,3.09,10.07,6.307,10.38,7.383,-3.187,26.959,0.0,269.84,,280.0,280.0,8.466,2.948,8.73,24.645
14399.0,3.603,0.829,-35.209,3.042,9.589,5.194,38.454,4.906,4.246,-2.758,0.0,40.211,41.258,9.589,3.09,10.081,5.522,10.385,7.145,-3.187,26.961,0.0,269.84,,280.0,280.0,8.535,2.959,8.72,24.689
14399.5,3.603,0.829,-35.209,3.042,9.589,5.194,38.454,4.906,4.246,-2.758,0.0,40.2,41.3,9.589,3.09,9.99,5.244,10.334,6.906,-3.187,26.961,0.0,270.44,,280.0,280.0,8.283,2.97,8.606,24.757
14400.0,2.481,0.639,-34.642,3.094,9.486,5.194,38.454,4.906,4.246,-2.758,0.0,40.2,41.3,9.726,3.115,10.075,6.162,10.362,7.557,-3.187,26.961,0.0,270.44,,280.0,280.0,8.118,2.98,8.806,24.77
14400.5,2.481,0.639,-34.642,3.094,9.486,5.194,38.454,4.906,4.246,-2.758,0.0,40.2,41.3,9.726,3.115,10.204,5.538,10.426,7.216,-3.187,26.961,0.0,270.04,,280.0,280.0,8.539,2.972,8.792,24.773
14401.0,2.481,0.639,-34.642,3.094,9.486,5.194,38.454,4.906,4.246,-2.758,0.0,40.2,41.3,9.726,3.115,10.21,6.064,10.423,7.732,-3.187,26.961,0.0,270.04,,280.0,280.0,8.346,2.964,8.696,24.765
14401.5,2.481,0.639,-34.642,3.094,9.486,5.194,38.454,4.906,4.246,-2.758,0.0,40.2,41.3,9.726,3.115,10.218,5.312,10.446,7.322,-3.187,26.961,0.0,270.44,,280.0,280.0,8.607,2.956,8.693,24.74
14402.0,2.481,0.639,-34.642,3.094,9.486,5.222,38.451,4.921,4.283,-2.765,0.0,40.221,41.26,9.726,3.115,10.183,5.885,10.461,7.441,-3.182,26.956,0.0,270.44,,280.0,280.0,8.324,2.948,8.569,24.718
14402.5,2.481,0.639,-34.642,3.094,9.486,5.222,38.451,4.921,4.283,-2.765,0.0,40.2,41.3,9.726,3.115,10.123,5.332,10.438,6.982,-3.182,26.956,0.0,270.54,,280.0,280.0,8.493,2.94,8.603,24.721
14403.0,2.481,0.639,-34.642,3.094,9.486,5.222,38.451,4.921,4.283,-2.765,0.0,40.2,41.3,9.726,3.115,10.076,5.277,10.337,6.953,-3.182,26.956,0.0,270.54,,280.0,280.0,8.219,2.933,8.558,24.673
14403.5,2.797,0.694,-35.103,3.04,9.563,5.222,38.451,4.921,4.283,-2.765,0.0,40.2,41.3,9.672,3.239,9.997,5.753,10.333,7.2,-3.182,26.956,0.0,270.84,,280.0,280.0,8.161,2.925,8.536,24.656
14404.0,2.797,0.694,-35.103,3.04,9.563,5.222,38.451,4.921,4.283,-2.765,0.0,40.2,41.3,9.672,3.239,10.059,6.598,10.399,7.837,-3.182,26.956,0.0,270.84,,280.0,280.0,8.321,2.923,8.514,24.647
14404.5,2.797,0.694,-35.103,3.04,9.563,5.222,38.451,4.921,4.283,-2.765,0.0,40.2,41.3,9.672,3.239,10.153,5.232,10.413,7.289,-3.182,26.956,0.0,270.54,,280.0,280.0,8.723,2.921,8.675,24.711
14405.0,2.797,0.694,-35.103,3.04,9.563,5.222,38.451,4.921,4.283,-2.765,0.0,40.2,41.3,9.672,3.239,10.016,6.705,10.398,7.635,-3.182,26.956,0.0,270.54,,280.0,280.0,8.272,2.919,8.632,24.75
14405.5,2.797,0.694,-35.103,3.04,9.563,5.207,38.463,4.921,4.313,-2.766,0.0,40.239,41.345,9.672,3.239,9.836,6.4,10.368,7.566,-3.185,26.959,0.0,270.84,,280.0,280.0,8.689,2.917,8.836,24.759
14406.0,2.797,0.694,-35.103,3.04,9.563,5.207,38.463,4.921,4.313,-2.766,0.0,40.2,41.3,9.672,3.239,10.291,5.772,10.488,7.736,-3.185,26.959,0.0,270.84,,280.0,280.0,8.543,2.915,8.837,24.789
14406.5,2.649,0.729,-33.931,3.112,9.52,5.207,38.463,4.921,4.313,-2.766,0.0,40.2,41.3,9.666,2.962,10.33,6.706,10.591,7.898,-3.185,26.959,0.0,271.24,,280.0,280.0,8.572,2.913,8.891,24.771
14407.0,2.649,0.729,-33.931,3.112,9.52,5.207,38.463,4.921,4.313,-2.766,0.0,40.2,41.3,9.666,2.962,10.384,5.903,10.613,7.484,-3.185,26.959,0.0,271.24,,280.0,280.0,8.881,2.909,8.84,24.782
14407.5,2.649,0.729,-33.931,3.112,9.52,5.207,38.463,4.921,4.313,-2.766,0.0,40.2,41.3,9.666,2.962,10.221,6.095,10.561,7.423,-3.185,26.959,0.0,271.14,,280.0,280.0,8.596,2.905,8.768,24.528
14408.0,2.649,0.729,-33.931,3.112,9.52,5.207,38.463,4.921,4.313,-2.766,0.0,40.2,41.3,9.666,2.962,10.034,6.215,10.458,7.352,-3.185,26.959,0.0,271.14,,280.0,280.0,8.575,2.901,8.834,24.43
14408.5,2.649,0.729,-33.931,3.112,9.52,5.191,38.46,4.891,4.35,-2.764,0.0,40.241,41.307,9.666,2.962,10.128,6.0,10.49,7.303,-3.19,26.961,0.0,271.04,,280.0,280.0,8.515,2.896,8.731,24.44
14409.0,2.649,0.729,-33.931,3.112,9.52,5.191,38.46,4.891,4.35,-2.764,0.0,40.2,41.3,9.666,2.962,10.235,5.975,10.543,7.382,-3.19,26.961,0.0,271.04,,280.0,280.0,8.48,2.892,8.759,24.449
14409.5,2.649,0.729,-33.931,3.112,9.52,5.191,38.46,4.891,4.35,-2.764,0.0,40.2,41.3,9.666,2.962,10.124,5.738,10.5,7.454,-3.19,26.961,0.0,271.54,,280.0,280.0,8.534,2.888,8.854,24.448
14410.0,3.179,0.736,-35.209,3.008,9.595,5.191,38.46,4.891,4.35,-2.764,0.0,40.2,41.3,9.633,3.201,10.264,6.037,10.508,7.653,-3.19,26.961,0.0,271.54,,280.0,280.0,8.454,2.889,8.839,24.341
14410.5,3.179,0.736,-35.209,3.008,9.595,5.191,38.46,4.891,4.35,-2.764,0.0,40.2,41.3,9.633,3.201,10.197,6.108,10.548,7.445,-3.19,26.961,0.0,271.44,,280.0,280.0,8.616,2.889,8.917,24.178
14411.0,3.179,0.736,-35.209,3.008,9.595,5.191,38.46,4.891,4.35,-2.764,0.0,40.2,41.3,9.633,3.201,10.295,5.787,10.588,7.589,-3.19,26.961,0.0,271.44,,280.0,280.0,8.575,2.894,8.893,24.077
14411.5,3.179,0.736,-35.209,3.008,9.595,5.191,38.46,4.891,4.35,-2.764,0.0,40.2,41.3,9.633,3.201,10.298,6.373,10.567,7.604,-3.19,26.961,0.0,271.34,,280.0,280.0,8.565,2.899,8.852,24.011
14412.0,3.179,0.736,-35.209,3.008,9.595,5.235,38.451,4.894,4.382,-2.77,0.0,40.253,41.354,9.633,3.201,10.183,5.592,10.564,7.286,-3.181,26.95,0.0,271.34,,280.0,280.0,8.711,2.903,8.764,24.002
14412.5,3.179,0.736,-35.209,3.008,9.595,5.235,38.451,4.894,4.382,-2.77,0.0,40.3,41.4,9.633,3.201,10.29,6.866,10.621,8.159,-3.181,26.95,0.0,271.04,,280.0,280.0,8.406,2.908,8.621,24.036
14413.0,3.014,0.72,-35.209,3.012,9.731,5.235,38.451,4.894,4.382,-2.77,0.0,40.3,41.4,9.492,3.032,10.395,6.416,10.658,7.749,-3.181,26.95,0.0,271.04,,280.0,280.0,8.984,2.912,8.846,24.104
14413.5,3.014,0.72,-35.209,3.012,9.731,5.235,38.451,4.894,4.382,-2.77,0.0,40.3,41.4,9.492,3.032,10.277,6.143,10.664,7.537,-3.181,26.95,0.0,270.64,,280.0,280.0,8.805,2.914,8.856,24.123
14414.0,3.014,0.72,-35.209,3.012,9.731,5.235,38.451,4.894,4.382,-2.77,0.0,40.3,41.4,9.492,3.032,10.118,5.938,10.565,7.558,-3.181,26.95,0.0,270.64,,280.0,280.0,8.655,2.916,8.898,24.113
14414.5,3.014,0.72,-35.209,3.012,9.731,5.235,38.451,4.894,4.382,-2.77,0.0,40.3,41.4,9.492,3.032,10.441,5.698,10.616,7.561,-3.181,26.95,0.0,270.44,,280.0,280.0,8.545,2.917,8.857,24.099
14415.0,3.014,0.72,-35.209,3.012,9.731,5.199,38.457,4.897,4.413,-2.769,0.0,40.258,41.338,9.492,3.032,10.522,6.561,10.773,8.177,-3.191,26.961,0.0,270.44,,280.0,280.0,8.579,2.919,9.115,24.084
14415.5,3.014,0.72,-35.209,3.012,9.731,5.199,38.457,4.897,4.413,-2.769,0.0,40.3,41.3,9.492,3.032,10.719,6.537,10.852,8.207,-3.191,26.961,0.0,271.14,,280.0,280.0,9.008,2.92,9.084,23.992
14416.0,3.114,0.756,-35.209,3.013,9.618,5.199,38.457,4.897,4.413,-2.769,0.0,40.3,41.3,9.438,2.939,10.681,6.38,10.908,8.408,-3.191,26.961,0.0,271.14,,280.0,280.0,9.079,2.922,9.091,23.98
14416.5,3.114,0.756,-35.209,3.013,9.618,5.199,38.457,4.897,4.413,-2.769,0.0,40.3,41.3,9.438,2.939,10.841,5.862,10.943,7.957,-3.191,26.961,0.0,270.64,,280.0,280.0,9.094,2.925,9.155,23.967
14417.0,3.114,0.756,-35.209,3.013,9.618,5.199,38.457,4.897,4.413,-2.769,0.0,40.3,41.3,9.438,2.939,10.647,7.1,10.936,8.151,-3.191,26.961,0.0,270.64,,280.0,280.0,8.901,2.928,9.16,23.973
14417.5,3.114,0.756,-35.209,3.013,9.618,5.199,38.457,4.897,4.413,-2.769,0.0,40.3,41.3,9.438,2.939,10.785,6.184,10.991,8.155,-3.191,26.961,0.0,270.94,,280.0,280.0,9.208,2.931,9.189,23.924
14418.0,3.114,0.756,-35.209,3.013,9.618,5.199,38.457,4.897,4.413,-2.769,0.0,40.3,41.3,9.438,2.939,10.848,6.768,11.007,8.196,-3.191,26.961,0.0,270.94,,280.0,280.0,9.029,2.934,9.237,23.826
14418.5,3.114,0.756,-35.209,3.013,9.618,5.177,38.406,4.896,4.415,-2.781,0.0,40.266,41.349,9.438,2.939,10.721,6.127,10.945,8.132,-3.204,26.943,0.0,269.44,,280.0,280.0,9.205,2.937,9.179,23.809
14419.0,3.114,0.756,-35.209,3.013,9.618,5.177,38.406,4.896,4.415,-2.781,0.0,40.3,41.3,9.438,2.939,10.428,6.695,10.855,7.963,-3.204,26.943,0.0,269.44,,280.0,280.0,8.981,2.94,9.217,23.86
14419.5,2.707,0.634,-35.209,3.019,9.538,5.177,38.406,4.896,4.415,-2.781,0.0,40.3,41.3,9.565,3.113,10.387,6.255,10.817,7.664,-3.204,26.943,0.0,270.34,,280.0,280.0,8.985,2.943,9.19,23.837
14420.0,2.707,0.634,-35.209,3.019,9.538,5.177,38.406,4.896,4.415,-2.781,0.0,40.3,41.3,9.565,3.113,10.168,6.635,10.762,7.717,-3.204,26.943,0.0,270.34,,280.0,280.0,8.781,2.939,9.218,23.824
14420.5,2.707,0.634,-35.209,3.019,9.538,5.177,38.406,4.896,4.415,-2.781,0.0,40.3,41.3,9.565,3.113,10.18,6.255,10.717,7.655,-3.204,26.943,0.0,270.24,,280.0,280.0,8.821,2.935,9.242,23.853
14421.0,2.707,0.634,-35.209,3.019,9.538,5.177,38.406,4.896,4.415,-2.781,0.0,40.3,41.3,9.565,3.113,10.52,6.024,10.774,7.789,-3.204,26.943,0.0,270.24,,280.0,280.0,8.702,2.931,9.131,23.901
14421.5,2.707,0.634,-35.209,3.019,9.538,5.191,38.497,4.917,4.514,-2.773,0.0,40.291,41.343,9.565,3.113,10.318,6.47,10.721,7.628,-3.19,26.961,0.0,269.84,,280.0,280.0,8.777,2.928,9.198,23.913
14422.0,2.707,0.634,-35.209,3.019,9.538,5.191,38.497,4.917,4.514,-2.773,0.0,40.3,41.3,9.565,3.113,10.545,5.854,10.789,7.663,-3.19,26.961,0.0,269.84,,280.0,280.0,8.784,2.924,9.215,23.974
14422.5,3.077,0.706,-35.209,3.026,9.573,5.191,38.497,4.917,4.514,-2.773,0.0,40.3,41.3,9.607,3.169,10.484,6.849,10.8,8.041,-3.19,26.961,0.0,270.14,,280.0,280.0,8.713,2.921,9.104,23.987
14423.0,3.077,0.706,-35.209,3.026,9.573,5.191,38.497,4.917,4.514,-2.773,0.0,40.3,41.3,9.607,3.169,10.451,6.646,10.806,7.866,-3.19,26.961,0.0,270.14,,280.0,280.0,9.044,2.923,9.206,24.067
14423.5,3.077,0.706,-35.209,3.026,9.573,5.191,38.497,4.917,4.514,-2.773,0.0,40.3,41.3,9.607,3.169,10.6,6.108,10.851,7.82,-3.19,26.961,0.0,269.34,,280.0,280.0,8.942,2.926,9.244,24.084
14424.0,3.077,0.706,-35.209,3.026,9.573,5.191,38.497,4.917,4.514,-2.773,0.0,40.3,41.3,9.607,3.169,10.515,6.215,10.847,7.982,-3.19,26.961,0.0,269.34,,280.0,280.0,8.845,2.928,9.086,24.089
14424.5,3.077,0.706,-35.209,3.026,9.573,5.191,38.497,4.917,4.514,-2.773,0.0,40.3,41.3,9.607,3.169,10.682,6.222,10.908,7.773,-3.19,26.961,0.0,270.24,,280.0,280.0,8.89,2.931,9.231,24.157
14425.0,3.077,0.706,-35.209,3.026,9.573,5.223,38.477,4.908,4.525,-2.786,0.0,40.29,41.376,9.607,3.169,10.534,6.084,10.847,7.946,-3.211,26.941,0.0,270.24,,280.0,280.0,8.896,2.933,9.119,24.184
14425.5,3.077,0.706,-35.209,3.026,9.573,5.223,38.477,4.908,4.525,-2.786,0.0,40.3,41.4,9.607,3.169,10.568,6.425,10.907,7.78,-3.211,26.941,0.0,270.44,,280.0,280.0,8.853,2.935,9.286,24.16
14426.0,3.235,0.784,-35.209,2.973,9.667,5.223,38.477,4.908,4.525,-2.786,0.0,40.3,41.4,9.378,3.085,10.578,6.149,10.877,8.133,-3.211,26.941,0.0,270.44,,280.0,280.0,8.92,2.938,9.319,24.053
14426.5,3.235,0.784,-35.209,2.973,9.667,5.223,38.477,4.908,4.525,-2.786,0.0,40.3,41.4,9.378,3.085,10.678,6.905,10.963,8.109,-3.211,26.941,0.0,270.54,,280.0,280.0,8.934,2.943,9.204,23.996
14427.0,3.235,0.784,-35.209,2.973,9.667,5.223,38.477,4.908,4.525,-2.786,0.0,40.3,41.4,9.378,3.085,10.583,6.232,10.924,7.862,-3.211,26.941,0.0,270.54,,280.0,280.0,9.164,2.947,9.284,23.894
14427.5,3.235,0.784,-35.209,2.973,9.667,5.223,38.477,4.908,4.525,-2.786,0.0,40.3,41.4,9.378,3.085,10.757,5.971,10.937,7.885,-3.211,26.941,0.0,270.64,,280.0,280.0,8.9,2.952,9.307,23.848
14428.0,3.235,0.784,-35.209,2.973,9.667,5.289,38.463,4.933,4.547,-2.774,0.0,40.304,41.364,9.378,3.085,10.5,6.504,10.859,7.801,-3.206,26.949,0.0,270.64,,280.0,280.0,8.887,2.957,9.209,23.982
14428.5,3.235,0.784,-35.209,2.973,9.667,5.289,38.463,4.933,4.547,-2.774,0.0,40.3,41.4,9.378,3.085,10.195,6.463,10.767,7.61,-3.206,26.949,0.0,269.74,,280.0,280.0,8.916,2.961,9.146,23.901
14429.0,3.209,0.719,-35.209,3.089,9.577,5.289,38.463,4.933,4.547,-2.774,0.0,40.3,41.4,9.586,3.106,10.432,5.763,10.809,7.607,-3.206,26.949,0.0,269.74,,280.0,280.0,8.759,2.966,9.147,24.01
14429.5,3.209,0.719,-35.209,3.089,9.577,5.289,38.463,4.933,4.547,-2.774,0.0,40.3,41.4,9.586,3.106,10.601,6.05,10.884,7.851,-3.206,26.949,0.0,270.64,,280.0,280.0,8.653,2.97,9.204,24.028
14430.0,3.209,0.719,-35.209,3.089,9.577,5.289,38.463,4.933,4.547,-2.774,0.0,40.3,41.4,9.586,3.106,10.508,6.883,10.902,7.967,-3.206,26.949,0.0,270.64,,280.0,280.0,8.847,2.974,9.19,24.068
14430.5,3.209,0.719,-35.209,3.089,9.577,5.289,38.463,4.933,4.547,-2.774,0.0,40.3,41.4,9.586,3.106,10.571,6.58,10.928,8.295,-3.206,26.949,0.0,270.04,,280.0,280.0,9.065,2.978,9.372,24.084
14431.0,3.209,0.719,-35.209,3.089,9.577,5.244,38.487,4.908,4.585,-2.787,0.0,40.322,41.427,9.586,3.106,10.915,7.744,11.101,8.88,-3.21,26.946,0.0,270.04,,280.0,280.0,9.093,2.981,9.33,23.991
14431.5,3.209,0.719,-35.209,3.089,9.577,5.244,38.487,4.908,4.585,-2.787,0.0,40.3,41.4,9.586,3.106,10.919,6.606,11.158,8.315,-3.21,26.946,0.0,269.94,,280.0,280.0,9.66,2.985,9.483,24.012
14432.0,3.209,0.719,-35.209,3.089,9.577,5.244,38.487,4.908,4.585,-2.787,0.0,40.3,41.4,9.586,3.106,11.057,5.972,11.213,7.906,-3.21,26.946,0.0,269.94,,280.0,280.0,9.25,2.989,9.242,24.146
14432.5,3.08,0.74,-35.209,3.061,9.594,5.244,38.487,4.908,4.585,-2.787,0.0,40.3,41.4,9.508,3.117,10.873,7.349,11.172,8.51,-3.21,26.946,0.0,270.24,,280.0,280.0,9.037,2.992,9.328,24.214
14433.0,3.08,0.74,-35.209,3.061,9.594,5.244,38.487,4.908,4.585,-2.787,0.0,40.3,41.4,9.508,3.117,10.976,6.59,11.257,8.126,-3.21,26.946,0.0,270.24,,280.0,280.0,9.476,2.994,9.484,24.274
14433.5,3.08,0.74,-35.209,3.061,9.594,5.244,38.487,4.908,4.585,-2.787,0.0,40.3,41.4,9.508,3.117,10.914,6.353,11.237,8.127,-3.21,26.946,0.0,270.34,,280.0,280.0,9.237,2.995,9.303,24.255
14434.0,3.08,0.74,-35.209,3.061,9.594,5.244,38.487,4.908,4.585,-2.787,0.0,40.3,41.4,9.508,3.117,11.051,6.042,11.253,8.191,-3.21,26.946,0.0,270.34,,280.0,280.0,9.158,2.997,9.305,24.332
14434.5,3.08,0.74,-35.209,3.061,9.594,5.223,38.479,4.913,4.63,-2.785,0.0,40.322,41.417,9.508,3.117,10.931,6.719,11.184,8.05,-3.193,26.956,0.0,270.04,,280.0,280.0,9.134,2.998,9.263,24.418
14435.0,3.08,0.74,-35.209,3.061,9.594,5.223,38.479,4.913,4.63,-2.785,0.0,40.3,41.4,9.508,3.117,10.895,5.919,11.183,7.778,-3.193,26.956,0.0,270.04,,280.0,280.0,9.221,2.999,9.228,24.572
14435.5,2.717,0.624,-35.209,3.065,9.61,5.223,38.479,4.913,4.63,-2.785,0.0,40.3,41.4,9.522,3.059,10.82,6.379,11.151,8.105,-3.193,26.956,0.0,269.74,,280.0,280.0,8.944,3.001,9.25,24.727
14436.0,2.717,0.624,-35.209,3.065,9.61,5.223,38.479,4.913,4.63,-2.785,0.0,40.3,41.4,9.522,3.059,10.738,6.791,11.11,8.071,-3.193,26.956,0.0,269.74,,280.0,280.0,9.114,2.996,9.266,24.791
14436.5,2.717,0.624,-35.209,3.065,9.61,5.223,38.479,4.913,4.63,-2.785,0.0,40.3,41.4,9.522,3.059,10.956,6.745,11.208,8.202,-3.193,26.956,0.0,269.74,,280.0,280.0,9.178,2.991,9.208,24.877
14437.0,2.717,0.624,-35.209,3.065,9.61,5.223,38.479,4.913,4.63,-2.785,0.0,40.3,41.4,9.522,3.059,10.875,6.263,11.186,7.908,-3.193,26.956,0.0,269.74,,280.0,280.0,9.278,2.987,9.322,24.928
14437.5,2.717,0.624,-35.209,3.065,9.61,5.17,38.481,4.905,4.665,-2.768,0.0,40.332,41.397,9.522,3.059,10.818,6.477,11.167,8.381,-3.196,26.948,0.0,269.74,,280.0,280.0,9.058,2.982,9.361,25.004
14438.0,2.717,0.624,-35.209,3.065,9.61,5.17,38.481,4.905,4.665,-2.768,0.0,40.3,41.4,9.522,3.059,10.852,7.221,11.191,8.383,-3.196,26.948,0.0,269.74,,280.0,280.0,9.211,2.978,9.438,25.096
14438.5,2.717,0.624,-35.209,3.065,9.61,5.17,38.481,4.905,4.665,-2.768,0.0,40.3,41.4,9.522,3.059,11.034,6.387,11.274,8.534,-3.196,26.948,0.0,269.94,,280.0,280.0,9.412,2.974,9.468,25.154
14439.0,3.033,0.797,-33.874,3.124,9.401,5.17,38.481,4.905,4.665,-2.768,0.0,40.3,41.4,9.654,2.853,11.161,7.268,11.353,8.698,-3.196,26.948,0.0,269.94,,280.0,280.0,9.307,2.97,9.559,25.155
14439.5,3.033,0.797,-33.874,3.124,9.401,5.17,38.481,4.905,4.665,-2.768,0.0,40.3,41.4,9.654,2.853,10.929,6.738,11.331,8.431,-3.196,26.948,0.0,270.24,,280.0,280.0,9.62,2.971,9.507,25.069
14440.0,3.033,0.797,-33.874,3.124,9.401,5.17,38.481,4.905,4.665,-2.768,0.0,40.3,41.4,9.654,2.853,11.179,6.542,11.352,8.542,-3.196,26.948,0.0,270.24,,280.0,280.0,9.357,2.972,9.468,25.012
14440.5,3.033,0.797,-33.874,3.124,9.401,5.17,38.481,4.905,4.665,-2.768,0.0,40.3,41.4,9.654,2.853,11.198,6.829,11.43,8.823,-3.196,26.948,0.0,268.54,,280.0,280.0,9.404,2.973,9.514,24.936
14441.0,3.033,0.797,-33.874,3.124,9.401,5.218,38.443,4.917,4.697,-2.768,0.0,40.334,41.446,9.654,2.853,11.231,7.25,11.43,8.555,-3.188,26.95,0.0,268.54,,280.0,280.0,9.57,2.974,9.591,24.89
14441.5,3.033,0.797,-33.874,3.124,9.401,5.218,38.443,4.917,4.697,-2.768,0.0,40.3,41.4,9.654,2.853,11.227,6.495,11.44,8.322,-3.188,26.95,0.0,270.34,,280.0,280.0,9.616,2.975,9.612,24.871
14442.0,3.283,0.763,-35.209,3.021,9.58,5.218,38.443,4.917,4.697,-2.768,0.0,40.3,41.4,9.637,2.92,11.259,6.553,11.447,8.505,-3.188,26.95,0.0,270.34,,280.0,280.0,9.371,2.976,9.576,24.86
14442.5,3.283,0.763,-35.209,3.021,9.58,5.218,38.443,4.917,4.697,-2.768,0.0,40.3,41.4,9.637,2.92,11.21,6.983,11.452,8.348,-3.188,26.95,0.0,267.44,,280.0,280.0,9.441,2.981,9.564,24.868
14443.0,3.283,0.763,-35.209,3.021,9.58,5.218,38.443,4.917,4.697,-2.768,0.0,40.3,41.4,9.637,2.92,11.15,6.285,11.417,8.054,-3.188,26.95,0.0,267.44,,280.0,280.0,9.498,2.986,9.561,24.901
14443.5,3.283,0.763,-35.209,3.021,9.58,5.218,38.443,4.917,4.697,-2.768,0.0,40.3,41.4,9.637,2.92,11.058,6.141,11.343,8.232,-3.188,26.95,0.0,269.34,,280.0,280.0,9.226,2.99,9.546,24.918
14444.0,3.283,0.763,-35.209,3.021,9.58,5.216,38.488,4.911,4.755,-2.774,0.0,40.338,41.419,9.637,2.92,11.035,7.169,11.386,8.368,-3.2,26.945,0.0,269.34,,280.0,280.0,9.194,2.995,9.601,24.966
14444.5,3.283,0.763,-35.209,3.021,9.58,5.216,38.488,4.911,4.755,-2.774,0.0,40.3,41.4,9.637,2.92,11.088,6.722,11.39,8.489,-3.2,26.945,0.0,268.04,,280.0,280.0,9.49,3.0,9.594,24.951
14445.0,3.021,0.778,-34.205,3.025,9.592,5.216,38.488,4.911,4.755,-2.774,0.0,40.3,41.4,9.688,2.968,11.255,6.158,11.44,8.144,-3.2,26.945,0.0,268.04,,280.0,280.0,9.422,3.005,9.598,25.006
14445.5,3.021,0.778,-34.205,3.025,9.592,5.216,38.488,4.911,4.755,-2.774,0.0,40.3,41.4,9.688,2.968,11.163,7.174,11.408,8.692,-3.2,26.945,0.0,269.74,,280.0,280.0,9.249,3.005,9.551,24.996
14446.0,3.021,0.778,-34.205,3.025,9.592,5.216,38.488,4.911,4.755,-2.774,0.0,40.3,41.4,9.688,2.968,10.99,7.417,11.407,8.608,-3.2,26.945,0.0,269.74,,280.0,280.0,9.609,3.005,9.69,25.078
14446.5,3.021,0.778,-34.205,3.025,9.592,5.216,38.488,4.911,4.755,-2.774,0.0,40.3,41.4,9.688,2.968,11.288,7.162,11.51,9.138,-3.2,26.945,0.0,268.54,,280.0,280.0,9.605,3.005,9.901,25.111
14447.0,3.021,0.778,-34.205,3.025,9.592,5.216,38.488,4.911,4.755,-2.774,0.0,40.3,41.4,9.688,2.968,11.486,7.524,11.648,8.97,-3.2,26.945,0.0,268.54,,280.0,280.0,9.774,3.006,9.921,25.043
14447.5,3.021,0.778,-34.205,3.025,9.592,5.207,38.422,4.871,4.724,-2.779,0.0,40.347,41.441,9.688,2.968,11.405,7.405,11.666,8.763,-3.188,26.948,0.0,269.84,,280.0,280.0,9.907,3.006,9.824,25.039
14448.0,3.021,0.778,-34.205,3.025,9.592,5.207,38.422,4.871,4.724,-2.779,0.0,40.3,41.4,9.688,2.968,11.366,6.812,11.664,8.427,-3.188,26.948,0.0,269.84,,280.0,280.0,9.81,3.006,9.788,25.091
14448.5,2.632,0.623,-35.209,2.966,9.573,5.207,38.422,4.871,4.724,-2.779,0.0,40.3,41.4,9.42,2.995,11.284,6.571,11.607,8.181,-3.188,26.948,0.0,269.84,,280.0,280.0,9.567,3.006,9.807,25.069
14449.0,2.632,0.623,-35.209,2.966,9.573,5.207,38.422,4.871,4.724,-2.779,0.0,40.3,41.4,9.42,2.995,11.104,6.284,11.522,8.176,-3.188,26.948,0.0,269.84,,280.0,280.0,9.411,3.0,9.784,25.155
14449.5,2.632,0.623,-35.209,2.966,9.573,5.207,38.422,4.871,4.724,-2.779,0.0,40.3,41.4,9.42,2.995,11.219,6.291,11.475,8.268,-3.188,26.948,0.0,270.24,,280.0,280.0,9.272,2.994,9.713,25.188
14450.0,2.632,0.623,-35.209,2.966,9.573,5.207,38.422,4.871,4.724,-2.779,0.0,40.3,41.4,9.42,2.995,11.08,6.765,11.404,8.272,-3.188,26.948,0.0,270.24,,280.0,280.0,9.313,2.988,9.664,25.238
14450.5,2.632,0.623,-35.209,2.966,9.573,5.202,38.528,4.895,4.846,-2.765,0.0,40.354,41.447,9.42,2.995,10.929,6.914,11.362,8.18,-3.193,26.943,0.0,269.54,,280.0,280.0,9.38,2.982,9.698,25.284
14451.0,2.632,0.623,-35.209,2.966,9.573,5.202,38.528,4.895,4.846,-2.765,0.0,40.4,41.4,9.42,2.995,10.903,6.395,11.32,8.423,-3.193,26.943,0.0,269.54,,280.0,280.0,9.346,2.977,9.689,25.308
14451.5,2.565,0.703,-34.304,3.106,9.52,5.202,38.528,4.895,4.846,-2.765,0.0,40.4,41.4,9.666,3.147,11.084,6.476,11.384,8.167,-3.193,26.943,0.0,270.54,,280.0,280.0,9.26,2.971,9.565,25.294
14452.0,2.565,0.703,-34.304,3.106,9.52,5.202,38.528,4.895,4.846,-2.765,0.0,40.4,41.4,9.666,3.147,10.976,6.476,11.354,8.123,-3.193,26.943,0.0,270.54,,280.0,280.0,9.278,2.964,9.559,25.303
14452.5,2.565,0.703,-34.304,3.106,9.52,5.202,38.528,4.895,4.846,-2.765,0.0,40.4,41.4,9.666,3.147,11.03,6.834,11.371,8.425,-3.193,26.943,0.0,269.04,,280.0,280.0,9.232,2.958,9.464,25.337
14453.0,2.565,0.703,-34.304,3.106,9.52,5.202,38.528,4.895,4.846,-2.765,0.0,40.4,41.4,9.666,3.147,11.255,6.558,11.456,8.381,-3.193,26.943,0.0,269.04,,280.0,280.0,9.415,2.951,9.558,25.36
14453.5,2.565,0.703,-34.304,3.106,9.52,5.202,38.528,4.895,4.846,-2.765,0.0,40.4,41.4,9.666,3.147,11.222,6.8,11.468,8.709,-3.193,26.943,0.0,270.74,,280.0,280.0,9.413,2.945,9.586,25.334
14454.0,2.565,0.703,-34.304,3.106,9.52,5.208,38.49,4.892,4.855,-2.782,0.0,40.361,41.455,9.666,3.147,11.249,6.8,11.461,8.487,-3.191,26.953,0.0,270.74,,280.0,280.0,9.55,2.939,9.611,25.286
14454.5,2.565,0.703,-34.304,3.106,9.52,5.208,38.49,4.892,4.855,-2.782,0.0,40.4,41.5,9.666,3.147,11.195,7.667,11.517,8.796,-3.191,26.953,0.0,268.84,,280.0,280.0,9.499,2.933,9.752,25.243
14455.0,3.325,0.822,-35.209,3.04,9.539,5.208,38.49,4.892,4.855,-2.782,0.0,40.4,41.5,9.541,3.116,11.498,6.788,11.635,8.929,-3.191,26.953,0.0,268.84,,280.0,280.0,9.794,2.927,9.717,25.157
14455.5,3.325,0.822,-35.209,3.04,9.539,5.208,38.49,4.892,4.855,-2.782,0.0,40.4,41.5,9.541,3.116,11.438,6.705,11.68,8.635,-3.191,26.953,0.0,270.34,,280.0,280.0,9.712,2.933,9.663,25.09
14456.0,3.325,0.822,-35.209,3.04,9.539,5.208,38.49,4.892,4.855,-2.782,0.0,40.4,41.5,9.541,3.116,11.373,6.66,11.664,8.83,-3.191,26.953,0.0,270.34,,280.0,280.0,9.615,2.94,9.753,25.086
14456.5,3.325,0.822,-35.209,3.04,9.539,5.208,38.49,4.892,4.855,-2.782,0.0,40.4,41.5,9.541,3.116,11.518,6.676,11.726,8.927,-3.191,26.953,0.0,269.24,,280.0,280.0,9.632,2.946,9.761,25.137
14457.0,3.325,0.822,-35.209,3.04,9.539,5.203,38.438,4.89,4.852,-2.766,0.0,40.361,41.441,9.541,3.116,11.493,7.372,11.753,8.792,-3.177,26.951,0.0,269.24,,280.0,280.0,9.712,2.952,9.763,25.114
14457.5,3.325,0.822,-35.209,3.04,9.539,5.203,38.438,4.89,4.852,-2.766,0.0,40.4,41.4,9.541,3.116,11.326,6.493,11.701,8.42,-3.177,26.951,0.0,270.84,,280.0,280.0,9.852,2.958,9.739,25.117
14458.0,2.452,0.548,-35.209,3.028,9.481,5.203,38.438,4.89,4.852,-2.766,0.0,40.4,41.4,9.554,3.027,11.446,6.288,11.649,8.204,-3.177,26.951,0.0,270.84,,280.0,280.0,9.485,2.964,9.657,25.106
14458.5,2.452,0.548,-35.209,3.028,9.481,5.203,38.438,4.89,4.852,-2.766,0.0,40.4,41.4,9.554,3.027,11.347,7.425,11.646,8.804,-3.177,26.951,0.0,270.04,,280.0,280.0,9.397,2.956,9.837,25.086
14459.0,2.452,0.548,-35.209,3.028,9.481,5.203,38.438,4.89,4.852,-2.766,0.0,40.4,41.4,9.554,3.027,11.515,6.694,11.714,8.749,-3.177,26.951,0.0,270.04,,280.0,280.0,9.806,2.948,9.816,24.999
14459.5,2.452,0.548,-35.209,3.028,9.481,5.203,38.438,4.89,4.852,-2.766,0.0,40.4,41.4,9.554,3.027,11.431,6.847,11.728,8.723,-3.177,26.951,0.0,270.54,,280.0,280.0,9.668,2.939,9.702,24.963
14460.0,2.452,0.548,-35.209,3.028,9.481,5.165,38.474,4.897,4.908,-2.762,0.0,40.355,41.413,9.554,3.027,11.547,6.898,11.767,8.752,-3.177,26.956,0.0,270.54,,280.0,280.0,9.682,2.931,9.768,24.945
14460.5,2.452,0.548,-35.209,3.028,9.481,5.165,38.474,4.897,4.908,-2.762,0.0,40.4,41.4,9.554,3.027,11.487,7.084,11.76,8.942,-3.177,26.956,0.0,269.54,,280.0,280.0,9.741,2.924,9.839,24.854
14461.0,2.452,0.548,-35.209,3.028,9.481,5.165,38.474,4.897,4.908,-2.762,0.0,40.4,41.4,9.554,3.027,11.343,7.223,11.696,8.604,-3.177,26.956,0.0,269.54,,280.0,280.0,9.818,2.916,9.784,24.704
14461.5,2.706,0.698,-34.31,3.041,9.43,5.165,38.474,4.897,4.908,-2.762,0.0,40.4,41.4,9.605,2.879,11.295,6.761,11.671,8.474,-3.177,26.956,0.0,269.84,,280.0,280.0,9.717,2.908,9.791,24.691
14462.0,2.706,0.698,-34.31,3.041,9.43,5.165,38.474,4.897,4.908,-2.762,0.0,40.4,41.4,9.605,2.879,11.413,7.675,11.735,8.936,-3.177,26.956,0.0,269.84,,280.0,280.0,9.55,2.905,9.923,24.723
14462.5,2.706,0.698,-34.31,3.041,9.43,5.165,38.474,4.897,4.908,-2.762,0.0,40.4,41.4,9.605,2.879,11.511,7.16,11.803,8.852,-3.177,26.956,0.0,269.34,,280.0,280.0,9.94,2.902,10.025,24.743
14463.0,2.706,0.698,-34.31,3.041,9.43,5.165,38.474,4.897,4.908,-2.762,0.0,40.4,41.4,9.605,2.879,11.58,7.403,11.798,8.978,-3.177,26.956,0.0,269.34,,280.0,280.0,9.831,2.898,9.973,24.676
14463.5,2.706,0.698,-34.31,3.041,9.43,5.211,38.469,4.892,4.943,-2.741,0.0,40.373,41.454,9.605,2.879,11.314,7.637,11.805,8.933,-3.173,26.965,0.0,270.74,,280.0,280.0,9.94,2.895,9.958,24.623
14464.0,2.706,0.698,-34.31,3.041,9.43,5.211,38.469,4.892,4.943,-2.741,0.0,40.4,41.5,9.605,2.879,11.636,6.849,11.859,8.886,-3.173,26.965,0.0,270.74,,280.0,280.0,9.922,2.892,10.029,24.587
14464.5,3.514,0.826,-35.209,3.024,9.645,5.211,38.469,4.892,4.943,-2.741,0.0,40.4,41.5,9.537,3.037,11.586,8.102,11.887,9.347,-3.173,26.965,0.0,268.94,,280.0,280.0,9.807,2.889,9.999,24.523
14465.0,3.514,0.826,-35.209,3.024,9.645,5.211,38.469,4.892,4.943,-2.741,0.0,40.4,41.5,9.537,3.037,11.481,7.415,11.859,8.76,-3.173,26.965,0.0,268.94,,280.0,280.0,10.23,2.899,9.938,24.474
14465.5,3.514,0.826,-35.209,3.024,9.645,5.211,38.469,4.892,4.943,-2.741,0.0,40.4,41.5,9.537,3.037,11.547,7.081,11.871,8.877,-3.173,26.965,0.0,270.34,,280.0,280.0,9.879,2.909,9.845,24.382
14466.0,3.514,0.826,-35.209,3.024,9.645,5.211,38.469,4.892,4.943,-2.741,0.0,40.4,41.5,9.537,3.037,11.698,6.754,11.885,8.889,-3.173,26.965,0.0,270.34,,280.0,280.0,9.844,2.919,9.908,24.271
14466.5,3.514,0.826,-35.209,3.024,9.645,5.209,38.48,4.919,4.983,-2.76,0.0,40.366,41.42,9.537,3.037,11.524,7.327,11.85,8.71,-3.194,26.965,0.0,269.54,,280.0,280.0,9.807,2.929,9.88,24.201
14467.0,3.514,0.826,-35.209,3.024,9.645,5.209,38.48,4.919,4.983,-2.76,0.0,40.4,41.4,9.537,3.037,11.504,6.514,11.832,8.38,-3.194,26.965,0.0,269.54,,280.0,280.0,9.853,2.939,9.815,24.191
14467.5,3.514,0.826,-35.209,3.024,9.645,5.209,38.48,4.919,4.983,-2.76,0.0,40.4,41.4,9.537,3.037,11.357,7.029,11.776,8.715,-3.194,26.965,0.0,270.34,,280.0,280.0,9.557,2.948,9.846,24.154
14468.0,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0.0,40.4,41.4,9.615,2.971,11.5,6.928,11.795,8.869,-3.194,26.965,0.0,270.34,,280.0,280.0,9.719,2.957,9.857,24.14
14468.5,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0.0,40.4,41.4,9.615,2.971,11.622,7.078,11.852,9.207,-3.194,26.965,0.0,268.84,,280.0,280.0,9.773,2.947,9.98,24.175
14469.0,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0.0,40.4,41.4,9.615,2.971,11.673,8.044,11.937,9.281,-3.194,26.965,0.0,268.84,,280.0,280.0,9.94,2.937,9.951,24.13
14469.5,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0.0,40.4,41.4,9.615,2.971,11.726,8.034,12.003,9.818,-3.194,26.965,0.0,270.24,,280.0,280.0,10.234,2.926,10.083,24.132
14470.0,2.316,0.601,-34.428,3.071,9.589,5.213,38.465,4.907,4.996,-2.751,0.0,40.365,41.437,9.615,2.971,11.941,7.621,12.053,9.35,-3.178,26.97,0.0,270.24,,280.0,280.0,10.395,2.916,10.132,24.119
14470.5,2.316,0.601,-34.428,3.071,9.589,5.213,38.465,4.907,4.996,-2.751,0.0,40.4,41.4,9.615,2.971,11.821,7.7,12.099,9.12,-3.178,26.97,0.0,270.34,,280.0,280.0,10.241,2.907,10.243,24.088
14471.0,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0.0,40.4,41.4,9.533,3.028,11.693,7.291,12.045,9.253,-3.178,26.97,0.0,270.34,,280.0,280.0,10.185,2.897,10.033,24.139
14471.5,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0.0,40.4,41.4,9.533,3.028,11.93,7.11,12.131,9.041,-3.178,26.97,0.0,270.34,,280.0,280.0,10.071,2.897,10.098,24.053
14472.0,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0.0,40.4,41.4,9.533,3.028,11.824,7.663,12.127,9.588,-3.178,26.97,0.0,270.34,,280.0,280.0,10.053,2.898,10.168,24.026
14472.5,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0.0,40.4,41.4,9.533,3.028,11.931,7.732,12.14,9.177,-3.178,26.97,0.0,269.94,,280.0,280.0,10.301,2.898,10.246,23.953
14473.0,2.921,0.654,-35.209,3.011,9.618,5.191,38.459,4.884,5.057,-2.755,0.0,40.365,41.426,9.533,3.028,11.902,7.999,12.156,9.355,-3.187,26.971,0.0,269.94,,280.0,280.0,10.245,2.898,10.22,23.912
14473.5,2.921,0.654,-35.209,3.011,9.618,5.191,38.459,4.884,5.057,-2.755,0.0,40.4,41.4,9.533,3.028,11.897,7.839,12.177,9.323,-3.187,26.971,0.0,270.14,,280.0,280.0,10.353,2.899,10.336,23.892
14474.0,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0.0,40.4,41.4,9.642,3.139,11.969,7.073,12.164,9.343,-3.187,26.971,0.0,270.14,,280.0,280.0,10.309,2.899,10.229,23.882
14474.5,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0.0,40.4,41.4,9.642,3.139,11.969,8.302,12.228,9.607,-3.187,26.971,0.0,270.34,,280.0,280.0,10.137,2.905,10.217,23.832
14475.0,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0.0,40.4,41.4,9.642,3.139,11.928,7.689,12.24,9.263,-3.187,26.971,0.0,270.34,,280.0,280.0,10.526,2.911,10.398,23.912
14475.5,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0.0,40.4,41.4,9.642,3.139,12.01,7.324,12.235,9.427,-3.187,26.971,0.0,270.74,,280.0,280.0,10.28,2.917,10.282,24.008
14476.0,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0.0,40.4,41.4,9.642,3.139,11.957,7.666,12.226,9.282,-3.187,26.971,0.0,270.74,,280.0,280.0,10.249,2.923,10.203,24.018
14476.5,3.278,0.803,-35.16,2.945,9.573,5.24,38.462,4.922,5.105,-2.759,0.0,40.357,41.374,9.642,3.139,12.007,8.27,12.27,9.61,-3.187,26.967,0.0,270.14,,280.0,280.0,10.283,2.929,10.285,24.143
14477.0,3.278,0.803,-35.16,2.945,9.573,5.24,38.462,4.922,5.105,-2.759,0.0,40.4,41.4,9.642,3.139,11.915,7.575,12.274,9.372,-3.187,26.967,0.0,270.14,,280.0,280.0,10.539,2.935,10.477,24.296
