t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14732.0,2.91,0.727,-35.011,3.041,9.602,5.278,38.452,4.962,7.84,-2.801,0.0,40.3,41.3,9.575,2.905,16.146,11.36,16.366,13.385,-3.234,26.834,0.0,269.74,,280.0,280.0,14.266,2.834,14.077,25.182
14732.5,2.91,0.727,-35.011,3.041,9.602,5.278,38.452,4.962,7.84,-2.801,0.0,40.3,41.3,9.575,2.905,16.134,10.843,16.341,13.329,-3.234,26.834,0.0,269.24,,280.0,280.0,14.314,2.835,14.157,25.142
14733.0,2.91,0.727,-35.011,3.041,9.602,5.278,38.452,4.962,7.84,-2.801,0.0,40.3,41.3,9.575,2.905,16.106,11.535,16.307,13.477,-3.234,26.834,0.0,269.24,,280.0,280.0,14.161,2.836,14.115,25.122
14733.5,2.91,0.727,-35.011,3.041,9.602,5.278,38.452,4.962,7.84,-2.801,0.0,40.3,41.3,9.575,2.905,16.069,11.819,16.34,13.572,-3.234,26.834,0.0,269.64,,280.0,280.0,14.356,2.837,14.035,25.089
14734.0,2.91,0.727,-35.011,3.041,9.602,5.224,38.462,4.959,7.871,-2.815,0.0,40.32,41.318,9.575,2.905,16.115,11.263,16.352,13.46,-3.237,26.829,0.0,269.64,,280.0,280.0,14.45,2.839,14.168,25.11
14734.5,2.91,0.727,-35.011,3.041,9.602,5.224,38.462,4.959,7.871,-2.815,0.0,40.3,41.3,9.575,2.905,16.142,11.149,16.348,13.471,-3.237,26.829,0.0,269.74,,280.0,280.0,14.298,2.84,14.121,25.116
14735.0,2.91,0.727,-35.011,3.041,9.602,5.224,38.462,4.959,7.871,-2.815,0.0,40.3,41.3,9.575,2.905,16.074,11.633,16.324,13.372,-3.237,26.829,0.0,269.74,,280.0,280.0,14.278,2.841,14.168,25.138
14735.5,2.781,0.684,-35.209,2.958,9.555,5.224,38.462,4.959,7.871,-2.815,0.0,40.3,41.3,9.55,3.108,16.07,10.966,16.273,13.461,-3.237,26.829,0.0,269.94,,280.0,280.0,14.35,2.842,14.129,25.176
14736.0,2.781,0.684,-35.209,2.958,9.555,5.224,38.462,4.959,7.871,-2.815,0.0,40.3,41.3,9.55,3.108,16.074,12.158,16.315,13.649,-3.237,26.829,0.0,269.94,,280.0,280.0,14.193,2.841,14.191,25.219
14736.5,2.781,0.684,-35.209,2.958,9.555,5.224,38.462,4.959,7.871,-2.815,0.0,40.3,41.3,9.55,3.108,16.085,11.439,16.329,13.505,-3.237,26.829,0.0,268.94,,280.0,280.0,14.549,2.84,14.353,25.287
14737.0,2.781,0.684,-35.209,2.958,9.555,5.224,38.462,4.959,7.871,-2.815,0.0,40.3,41.3,9.55,3.108,16.152,11.167,16.351,13.741,-3.237,26.829,0.0,268.94,,280.0,280.0,14.34,2.839,14.181,25.283
14737.5,2.781,0.684,-35.209,2.958,9.555,5.25,38.441,4.969,7.899,-2.822,0.0,40.302,41.292,9.55,3.108,16.176,10.719,16.365,13.477,-3.23,26.821,0.0,269.34,,280.0,280.0,14.353,2.838,14.13,25.23
14738.0,2.781,0.684,-35.209,2.958,9.555,5.25,38.441,4.969,7.899,-2.822,0.0,40.3,41.3,9.55,3.108,16.176,12.16,16.392,13.851,-3.23,26.821,0.0,269.34,,280.0,280.0,14.184,2.837,14.122,25.294
14738.5,2.756,0.682,-34.502,3.042,9.621,5.25,38.441,4.969,7.899,-2.822,0.0,40.3,41.3,9.699,2.877,16.177,11.145,16.374,13.485,-3.23,26.821,0.0,269.64,,280.0,280.0,14.645,2.836,14.148,25.282
14739.0,2.756,0.682,-34.502,3.042,9.621,5.25,38.441,4.969,7.899,-2.822,0.0,40.3,41.3,9.699,2.877,16.09,11.474,16.334,13.338,-3.23,26.821,0.0,269.64,,280.0,280.0,14.295,2.835,14.173,25.284
14739.5,2.756,0.682,-34.502,3.042,9.621,5.25,38.441,4.969,7.899,-2.822,0.0,40.3,41.3,9.699,2.877,16.143,11.001,16.366,13.436,-3.23,26.821,0.0,269.74,,280.0,280.0,14.309,2.834,14.089,25.258
14740.0,2.756,0.682,-34.502,3.042,9.621,5.25,38.441,4.969,7.899,-2.822,0.0,40.3,41.3,9.699,2.877,16.17,10.859,16.356,13.255,-3.23,26.821,0.0,269.74,,280.0,280.0,14.236,2.832,14.136,25.254
14740.5,2.756,0.682,-34.502,3.042,9.621,5.279,38.459,4.987,7.955,-2.815,0.0,40.286,41.249,9.699,2.877,16.092,11.044,16.342,13.526,-3.236,26.825,0.0,269.44,,280.0,280.0,14.16,2.831,14.044,25.275
14741.0,2.756,0.682,-34.502,3.042,9.621,5.279,38.459,4.987,7.955,-2.815,0.0,40.3,41.2,9.699,2.877,16.112,10.446,16.323,13.098,-3.236,26.825,0.0,269.44,,280.0,280.0,14.251,2.83,13.988,25.284
14741.5,2.683,0.73,-33.862,3.036,9.571,5.279,38.459,4.987,7.955,-2.815,0.0,40.3,41.2,9.759,3.083,16.024,11.934,16.296,13.629,-3.236,26.825,0.0,269.54,,280.0,280.0,13.995,2.829,14.14,25.248
14742.0,2.683,0.73,-33.862,3.036,9.571,5.279,38.459,4.987,7.955,-2.815,0.0,40.3,41.2,9.759,3.083,16.03,11.948,16.29,13.466,-3.236,26.825,0.0,269.54,,280.0,280.0,14.471,2.826,14.126,25.239
14742.5,2.683,0.73,-33.862,3.036,9.571,5.279,38.459,4.987,7.955,-2.815,0.0,40.3,41.2,9.759,3.083,16.074,11.015,16.29,13.379,-3.236,26.825,0.0,269.94,,280.0,280.0,14.434,2.824,14.139,25.219
14743.0,2.683,0.73,-33.862,3.036,9.571,5.279,38.459,4.987,7.955,-2.815,0.0,40.3,41.2,9.759,3.083,16.114,10.74,16.31,13.194,-3.236,26.825,0.0,269.94,,280.0,280.0,14.19,2.822,14.141,25.233
14743.5,2.683,0.73,-33.862,3.036,9.571,5.279,38.459,4.987,7.955,-2.815,0.0,40.3,41.2,9.759,3.083,16.071,12.308,16.337,14.036,-3.236,26.825,0.0,269.44,,280.0,280.0,14.089,2.819,14.043,25.295
14744.0,2.683,0.73,-33.862,3.036,9.571,5.342,38.462,4.965,7.975,-2.817,0.0,40.281,41.262,9.759,3.083,16.204,11.53,16.365,13.618,-3.238,26.825,0.0,269.44,,280.0,280.0,14.688,2.817,14.177,25.247
14744.5,2.683,0.73,-33.862,3.036,9.571,5.342,38.462,4.965,7.975,-2.817,0.0,40.3,41.3,9.759,3.083,16.166,12.333,16.422,13.808,-3.238,26.825,0.0,269.24,,280.0,280.0,14.429,2.815,14.237,25.228
14745.0,3.438,0.909,-33.385,3.057,9.529,5.342,38.462,4.965,7.975,-2.817,0.0,40.3,41.3,9.83,3.023,16.222,11.545,16.428,13.757,-3.238,26.825,0.0,269.24,,280.0,280.0,14.682,2.813,14.231,25.1
14745.5,3.438,0.909,-33.385,3.057,9.529,5.342,38.462,4.965,7.975,-2.817,0.0,40.3,41.3,9.83,3.023,16.324,12.763,16.506,14.252,-3.238,26.825,0.0,269.14,,280.0,280.0,14.488,2.823,14.488,25.038
14746.0,3.438,0.909,-33.385,3.057,9.529,5.342,38.462,4.965,7.975,-2.817,0.0,40.3,41.3,9.83,3.023,16.359,10.92,16.513,13.423,-3.238,26.825,0.0,269.14,,280.0,280.0,14.961,2.833,14.3,24.929
14746.5,3.438,0.909,-33.385,3.057,9.529,5.342,38.462,4.965,7.975,-2.817,0.0,40.3,41.3,9.83,3.023,16.284,11.816,16.493,13.739,-3.238,26.825,0.0,269.34,,280.0,280.0,14.304,2.843,14.182,24.796
14747.0,3.438,0.909,-33.385,3.057,9.529,5.324,38.428,4.966,7.995,-2.788,0.0,40.272,41.196,9.83,3.023,16.214,11.637,16.471,13.43,-3.231,26.816,0.0,269.34,,280.0,280.0,14.583,2.853,14.252,24.65
14747.5,3.438,0.909,-33.385,3.057,9.529,5.324,38.428,4.966,7.995,-2.788,0.0,40.3,41.2,9.83,3.023,16.211,11.329,16.415,13.579,-3.231,26.816,0.0,269.64,,280.0,280.0,14.438,2.862,14.123,24.514
14748.0,2.386,0.618,-35.209,3.053,9.568,5.324,38.428,4.966,7.995,-2.788,0.0,40.3,41.2,9.668,3.236,16.17,11.58,16.407,13.38,-3.231,26.816,0.0,269.64,,280.0,280.0,14.383,2.872,14.127,24.506
14748.5,2.386,0.618,-35.209,3.053,9.568,5.324,38.428,4.966,7.995,-2.788,0.0,40.3,41.2,9.668,3.236,16.061,11.42,16.345,13.226,-3.231,26.816,0.0,268.94,,280.0,280.0,14.384,2.864,14.299,24.45
14749.0,2.386,0.618,-35.209,3.053,9.568,5.324,38.428,4.966,7.995,-2.788,0.0,40.3,41.2,9.668,3.236,16.061,11.126,16.305,13.253,-3.231,26.816,0.0,268.94,,280.0,280.0,14.263,2.856,14.213,24.435
14749.5,2.386,0.618,-35.209,3.053,9.568,5.324,38.428,4.966,7.995,-2.788,0.0,40.3,41.2,9.668,3.236,16.057,10.926,16.312,13.296,-3.231,26.816,0.0,268.94,,280.0,280.0,14.186,2.848,13.974,24.467
14750.0,2.386,0.618,-35.209,3.053,9.568,5.324,38.428,4.966,7.995,-2.788,0.0,40.3,41.2,9.668,3.236,16.101,11.633,16.358,13.633,-3.231,26.816,0.0,268.94,,280.0,280.0,14.148,2.841,14.0,24.468
14750.5,2.386,0.618,-35.209,3.053,9.568,5.306,38.489,4.976,8.072,-2.807,0.0,40.245,41.173,9.668,3.236,16.216,11.197,16.389,13.692,-3.24,26.808,0.0,269.44,,280.0,280.0,14.431,2.833,14.222,24.461
14751.0,2.386,0.618,-35.209,3.053,9.568,5.306,38.489,4.976,8.072,-2.807,0.0,40.2,41.2,9.668,3.236,16.226,11.467,16.402,13.574,-3.24,26.808,0.0,269.44,,280.0,280.0,14.374,2.826,14.14,24.491
14751.5,2.897,0.686,-35.209,3.079,9.646,5.306,38.489,4.976,8.072,-2.807,0.0,40.2,41.2,9.6,2.968,16.09,10.901,16.299,13.162,-3.24,26.808,0.0,269.54,,280.0,280.0,14.417,2.819,14.071,24.539
14752.0,2.897,0.686,-35.209,3.079,9.646,5.306,38.489,4.976,8.072,-2.807,0.0,40.2,41.2,9.6,2.968,16.037,10.795,16.308,13.247,-3.24,26.808,0.0,269.54,,280.0,280.0,14.113,2.82,13.963,24.567
14752.5,2.897,0.686,-35.209,3.079,9.646,5.306,38.489,4.976,8.072,-2.807,0.0,40.2,41.2,9.6,2.968,16.062,11.974,16.337,13.911,-3.24,26.808,0.0,269.14,,280.0,280.0,14.097,2.821,14.021,24.631
14753.0,2.897,0.686,-35.209,3.079,9.646,5.306,38.489,4.976,8.072,-2.807,0.0,40.2,41.2,9.6,2.968,16.149,10.848,16.306,13.259,-3.24,26.808,0.0,269.14,,280.0,280.0,14.571,2.823,13.908,24.67
14753.5,2.897,0.686,-35.209,3.079,9.646,5.326,38.473,5.014,8.09,-2.8,0.0,40.241,41.131,9.6,2.968,15.948,10.624,16.191,13.018,-3.237,26.803,0.0,269.54,,280.0,280.0,14.14,2.824,13.922,24.701
14754.0,2.897,0.686,-35.209,3.079,9.646,5.326,38.473,5.014,8.09,-2.8,0.0,40.2,41.1,9.6,2.968,15.949,12.22,16.268,14.09,-3.237,26.803,0.0,269.54,,280.0,280.0,13.945,2.825,13.827,24.719
14754.5,3.048,0.696,-35.209,3.017,9.663,5.326,38.473,5.014,8.09,-2.8,0.0,40.2,41.1,9.579,3.028,16.198,11.355,16.369,13.895,-3.237,26.803,0.0,268.94,,280.0,280.0,14.631,2.826,14.01,24.772
14755.0,3.048,0.696,-35.209,3.017,9.663,5.326,38.473,5.014,8.09,-2.8,0.0,40.2,41.1,9.579,3.028,16.271,12.822,16.476,14.16,-3.237,26.803,0.0,268.94,,280.0,280.0,14.454,2.83,14.015,24.778
14755.5,3.048,0.696,-35.209,3.017,9.663,5.326,38.473,5.014,8.09,-2.8,0.0,40.2,41.1,9.579,3.028,16.256,11.615,16.438,13.576,-3.237,26.803,0.0,269.24,,280.0,280.0,14.932,2.833,14.151,24.801
14756.0,3.048,0.696,-35.209,3.017,9.663,5.326,38.473,5.014,8.09,-2.8,0.0,40.2,41.1,9.579,3.028,16.177,12.156,16.431,13.714,-3.237,26.803,0.0,269.24,,280.0,280.0,14.471,2.837,14.384,24.785
14756.5,3.048,0.696,-35.209,3.017,9.663,5.318,38.419,4.988,8.088,-2.818,0.0,40.227,41.104,9.579,3.028,16.177,11.545,16.413,13.768,-3.241,26.799,0.0,268.74,,280.0,280.0,14.62,2.84,14.209,24.777
14757.0,3.048,0.696,-35.209,3.017,9.663,5.318,38.419,4.988,8.088,-2.818,0.0,40.2,41.1,9.579,3.028,16.204,11.942,16.463,13.601,-3.241,26.799,0.0,268.74,,280.0,280.0,14.476,2.844,14.24,24.796
14757.5,3.048,0.696,-35.209,3.017,9.663,5.318,38.419,4.988,8.088,-2.818,0.0,40.2,41.1,9.579,3.028,16.191,11.491,16.43,13.649,-3.241,26.799,0.0,268.64,,280.0,280.0,14.553,2.847,14.32,24.823
14758.0,3.142,0.708,-35.209,3.004,9.646,5.318,38.419,4.988,8.088,-2.818,0.0,40.2,41.1,9.582,2.977,16.284,11.322,16.444,13.746,-3.241,26.799,0.0,268.64,,280.0,280.0,14.44,2.85,14.303,24.837
14758.5,3.142,0.708,-35.209,3.004,9.646,5.318,38.419,4.988,8.088,-2.818,0.0,40.2,41.1,9.582,2.977,16.256,12.035,16.498,13.775,-3.241,26.799,0.0,269.04,,280.0,280.0,14.449,2.855,14.378,24.855
14759.0,3.142,0.708,-35.209,3.004,9.646,5.318,38.419,4.988,8.088,-2.818,0.0,40.2,41.1,9.582,2.977,16.267,11.145,16.464,13.522,-3.241,26.799,0.0,269.04,,280.0,280.0,14.641,2.86,14.299,24.852
14759.5,3.142,0.708,-35.209,3.004,9.646,5.318,38.419,4.988,8.088,-2.818,0.0,40.2,41.1,9.582,2.977,16.273,11.061,16.47,13.617,-3.241,26.799,0.0,269.44,,280.0,280.0,14.35,2.864,14.401,24.874
14760.0,3.142,0.708,-35.209,3.004,9.646,5.313,38.436,5.014,8.14,-2.804,0.0,40.224,41.087,9.582,2.977,16.223,12.171,16.464,13.673,-3.226,26.798,0.0,269.44,,280.0,280.0,14.355,2.869,14.482,24.907
14760.5,3.142,0.708,-35.209,3.004,9.646,5.313,38.436,5.014,8.14,-2.804,0.0,40.2,41.1,9.582,2.977,16.17,11.237,16.4,13.423,-3.226,26.798,0.0,268.94,,280.0,280.0,14.633,2.873,14.465,24.916
14761.0,2.515,0.672,-33.532,3.065,9.577,5.313,38.436,5.014,8.14,-2.804,0.0,40.2,41.1,9.854,2.949,16.188,11.417,16.375,13.623,-3.226,26.798,0.0,268.94,,280.0,280.0,14.308,2.878,14.312,24.943
14761.5,2.515,0.672,-33.532,3.065,9.577,5.313,38.436,5.014,8.14,-2.804,0.0,40.2,41.1,9.854,2.949,16.182,12.388,16.451,13.865,-3.226,26.798,0.0,269.14,,280.0,280.0,14.401,2.872,14.399,24.924
14762.0,2.515,0.672,-33.532,3.065,9.577,5.313,38.436,5.014,8.14,-2.804,0.0,40.2,41.1,9.854,2.949,16.255,11.5,16.469,13.799,-3.226,26.798,0.0,269.14,,280.0,280.0,14.721,2.866,14.558,24.833
14762.5,2.515,0.672,-33.532,3.065,9.577,5.313,38.436,5.014,8.14,-2.804,0.0,40.2,41.1,9.854,2.949,16.34,11.605,16.481,13.792,-3.226,26.798,0.0,270.04,,280.0,280.0,14.506,2.86,14.397,24.821
14763.0,2.515,0.672,-33.532,3.065,9.577,5.276,38.426,5.003,8.16,-2.818,0.0,40.199,41.047,9.854,2.949,16.318,12.094,16.534,13.82,-3.25,26.781,0.0,270.04,,280.0,280.0,14.555,2.855,14.405,24.832
14763.5,2.515,0.672,-33.532,3.065,9.577,5.276,38.426,5.003,8.16,-2.818,0.0,40.2,41.0,9.854,2.949,16.318,11.319,16.538,13.546,-3.25,26.781,0.0,268.34,,280.0,280.0,14.692,2.849,14.335,24.832
14764.0,2.515,0.672,-33.532,3.065,9.577,5.276,38.426,5.003,8.16,-2.818,0.0,40.2,41.0,9.854,2.949,16.275,11.838,16.507,13.634,-3.25,26.781,0.0,268.34,,280.0,280.0,14.563,2.838,14.369,24.896
14764.5,2.653,0.627,-35.209,2.955,9.662,5.276,38.426,5.003,8.16,-2.818,0.0,40.2,41.0,9.61,3.187,16.253,11.484,16.499,13.462,-3.25,26.781,0.0,269.04,,280.0,280.0,14.563,2.838,14.365,24.913
14765.0,2.653,0.627,-35.209,2.955,9.662,5.276,38.426,5.003,8.16,-2.818,0.0,40.2,41.0,9.61,3.187,16.156,11.452,16.447,13.307,-3.25,26.781,0.0,269.04,,280.0,280.0,14.425,2.835,14.19,24.935
14765.5,2.653,0.627,-35.209,2.955,9.662,5.276,38.426,5.003,8.16,-2.818,0.0,40.2,41.0,9.61,3.187,16.185,11.472,16.458,13.424,-3.25,26.781,0.0,269.04,,280.0,280.0,14.34,2.832,14.233,25.009
14766.0,2.653,0.627,-35.209,2.955,9.662,5.276,38.426,5.003,8.16,-2.818,0.0,40.2,41.0,9.61,3.187,16.166,11.262,16.444,13.634,-3.25,26.781,0.0,269.04,,280.0,280.0,14.385,2.829,14.388,25.117
14766.5,2.653,0.627,-35.209,2.955,9.662,5.289,38.467,4.98,8.229,-2.82,0.0,40.183,41.023,9.61,3.187,16.245,11.509,16.442,13.665,-3.249,26.788,0.0,269.24,,280.0,280.0,14.377,2.826,14.31,25.235
14767.0,2.653,0.627,-35.209,2.955,9.662,5.289,38.467,4.98,8.229,-2.82,0.0,40.2,41.0,9.61,3.187,16.203,11.997,16.464,13.724,-3.249,26.788,0.0,269.24,,280.0,280.0,14.465,2.823,14.42,25.236
14767.5,2.871,0.729,-34.337,3.088,9.609,5.289,38.467,4.98,8.229,-2.82,0.0,40.2,41.0,9.693,2.789,16.247,11.426,16.479,13.531,-3.249,26.788,0.0,269.54,,280.0,280.0,14.597,2.821,14.347,25.197
14768.0,2.871,0.729,-34.337,3.088,9.609,5.289,38.467,4.98,8.229,-2.82,0.0,40.2,41.0,9.693,2.789,16.28,12.336,16.524,13.813,-3.249,26.788,0.0,269.54,,280.0,280.0,14.421,2.822,14.46,25.164
14768.5,2.871,0.729,-34.337,3.088,9.609,5.289,38.467,4.98,8.229,-2.82,0.0,40.2,41.0,9.693,2.789,16.289,11.463,16.514,13.492,-3.249,26.788,0.0,269.24,,280.0,280.0,14.738,2.822,14.498,25.148
14769.0,2.871,0.729,-34.337,3.088,9.609,5.289,38.467,4.98,8.229,-2.82,0.0,40.2,41.0,9.693,2.789,16.253,11.202,16.483,13.606,-3.249,26.788,0.0,269.24,,280.0,280.0,14.439,2.823,14.453,25.173
14769.5,2.871,0.729,-34.337,3.088,9.609,5.296,38.419,4.996,8.223,-2.821,0.0,40.171,40.986,9.693,2.789,16.281,11.571,16.482,13.685,-3.245,26.785,0.0,268.64,,280.0,280.0,14.386,2.824,14.349,25.096
14770.0,2.871,0.729,-34.337,3.088,9.609,5.296,38.419,4.996,8.223,-2.821,0.0,40.2,41.0,9.693,2.789,16.24,11.883,16.488,13.617,-3.245,26.785,0.0,268.64,,280.0,280.0,14.505,2.825,14.429,25.09
14770.5,2.638,0.739,-33.764,3.067,9.535,5.296,38.419,4.996,8.223,-2.821,0.0,40.2,41.0,9.705,2.963,16.275,11.196,16.504,13.569,-3.245,26.785,0.0,269.04,,280.0,280.0,14.557,2.825,14.371,25.207
14771.0,2.638,0.739,-33.764,3.067,9.535,5.296,38.419,4.996,8.223,-2.821,0.0,40.2,41.0,9.705,2.963,16.298,12.203,16.534,14.066,-3.245,26.785,0.0,269.04,,280.0,280.0,14.386,2.822,14.567,25.255
14771.5,2.638,0.739,-33.764,3.067,9.535,5.296,38.419,4.996,8.223,-2.821,0.0,40.2,41.0,9.705,2.963,16.314,11.803,16.557,13.765,-3.245,26.785,0.0,268.64,,280.0,280.0,14.775,2.819,14.513,25.276
14772.0,2.638,0.739,-33.764,3.067,9.535,5.296,38.419,4.996,8.223,-2.821,0.0,40.2,41.0,9.705,2.963,16.387,11.392,16.591,13.841,-3.245,26.785,0.0,268.64,,280.0,280.0,14.61,2.816,14.448,25.287
14772.5,2.638,0.739,-33.764,3.067,9.535,5.296,38.419,4.996,8.223,-2.821,0.0,40.2,41.0,9.705,2.963,16.39,11.656,16.619,14.063,-3.245,26.785,0.0,269.74,,280.0,280.0,14.553,2.813,14.373,25.288
14773.0,2.638,0.739,-33.764,3.067,9.535,5.331,38.418,5.001,8.251,-2.811,0.0,40.15,40.985,9.705,2.963,16.516,11.156,16.645,13.858,-3.243,26.779,0.0,269.74,,280.0,280.0,14.682,2.811,14.459,25.307
14773.5,2.638,0.739,-33.764,3.067,9.535,5.331,38.418,5.001,8.251,-2.811,0.0,40.2,41.0,9.705,2.963,16.461,12.24,16.654,13.926,-3.243,26.779,0.0,269.44,,280.0,280.0,14.544,2.808,14.291,25.395
14774.0,2.671,0.701,-33.81,3.069,9.573,5.331,38.418,5.001,8.251,-2.811,0.0,40.2,41.0,9.737,2.842,16.396,11.31,16.639,13.494,-3.243,26.779,0.0,269.44,,280.0,280.0,14.82,2.805,14.215,25.33
14774.5,2.671,0.701,-33.81,3.069,9.573,5.331,38.418,5.001,8.251,-2.811,0.0,40.2,41.0,9.737,2.842,16.289,11.691,16.577,13.639,-3.243,26.779,0.0,270.14,,280.0,280.0,14.459,2.803,14.425,25.206
14775.0,2.671,0.701,-33.81,3.069,9.573,5.331,38.418,5.001,8.251,-2.811,0.0,40.2,41.0,9.737,2.842,16.382,12.38,16.622,13.885,-3.243,26.779,0.0,270.14,,280.0,280.0,14.549,2.801,14.468,25.196
14775.5,2.671,0.701,-33.81,3.069,9.573,5.331,38.418,5.001,8.251,-2.811,0.0,40.2,41.0,9.737,2.842,16.409,11.342,16.641,13.684,-3.243,26.779,0.0,269.84,,280.0,280.0,14.817,2.798,14.411,25.117
14776.0,2.671,0.701,-33.81,3.069,9.573,5.324,38.414,5.001,8.291,-2.826,0.0,40.136,40.948,9.737,2.842,16.426,11.995,16.634,14.069,-3.238,26.781,0.0,269.84,,280.0,280.0,14.519,2.796,14.371,25.082
14776.5,2.671,0.701,-33.81,3.069,9.573,5.324,38.414,5.001,8.291,-2.826,0.0,40.1,40.9,9.737,2.842,16.439,12.318,16.665,14.0,-3.238,26.781,0.0,269.54,,280.0,280.0,14.781,2.794,14.538,25.039
14777.0,3.137,0.805,-34.198,3.006,9.602,5.324,38.414,5.001,8.291,-2.826,0.0,40.1,40.9,9.651,2.894,16.55,11.54,16.7,14.141,-3.238,26.781,0.0,269.54,,280.0,280.0,14.856,2.792,14.498,25.169
14777.5,3.137,0.805,-34.198,3.006,9.602,5.324,38.414,5.001,8.291,-2.826,0.0,40.1,40.9,9.651,2.894,16.592,12.142,16.762,14.105,-3.238,26.781,0.0,269.24,,280.0,280.0,14.733,2.798,14.434,25.279
14778.0,3.137,0.805,-34.198,3.006,9.602,5.324,38.414,5.001,8.291,-2.826,0.0,40.1,40.9,9.651,2.894,16.585,11.958,16.783,14.048,-3.238,26.781,0.0,269.24,,280.0,280.0,14.9,2.803,14.378,25.332
14778.5,3.137,0.805,-34.198,3.006,9.602,5.324,38.414,5.001,8.291,-2.826,0.0,40.1,40.9,9.651,2.894,16.597,12.44,16.83,14.137,-3.238,26.781,0.0,269.94,,280.0,280.0,14.843,2.809,14.438,25.332
14779.0,3.137,0.805,-34.198,3.006,9.602,5.324,38.414,5.001,8.291,-2.826,0.0,40.1,40.9,9.651,2.894,16.564,11.758,16.789,13.819,-3.238,26.781,0.0,269.94,,280.0,280.0,15.001,2.814,14.66,25.348
14779.5,3.137,0.805,-34.198,3.006,9.602,5.325,38.39,4.988,8.303,-2.822,0.0,40.104,40.941,9.651,2.894,16.567,11.256,16.767,13.789,-3.239,26.775,0.0,269.44,,280.0,280.0,14.732,2.82,14.567,25.337
14780.0,3.137,0.805,-34.198,3.006,9.602,5.325,38.39,4.988,8.303,-2.822,0.0,40.1,40.9,9.651,2.894,16.468,11.864,16.712,13.787,-3.239,26.775,0.0,269.44,,280.0,280.0,14.595,2.825,14.423,25.385
14780.5,3.139,0.714,-35.209,2.977,9.648,5.325,38.39,4.988,8.303,-2.822,0.0,40.1,40.9,9.687,3.035,16.475,12.356,16.756,14.046,-3.239,26.775,0.0,269.34,,280.0,280.0,14.708,2.83,14.627,25.348
14781.0,3.139,0.714,-35.209,2.977,9.648,5.325,38.39,4.988,8.303,-2.822,0.0,40.1,40.9,9.687,3.035,16.527,11.722,16.765,14.106,-3.239,26.775,0.0,269.34,,280.0,280.0,14.908,2.835,14.543,25.286
14781.5,3.139,0.714,-35.209,2.977,9.648,5.325,38.39,4.988,8.303,-2.822,0.0,40.1,40.9,9.687,3.035,16.617,11.673,16.782,14.04,-3.239,26.775,0.0,269.64,,280.0,280.0,14.78,2.84,14.497,25.208
14782.0,3.139,0.714,-35.209,2.977,9.648,5.325,38.39,4.988,8.303,-2.822,0.0,40.1,40.9,9.687,3.035,16.602,12.208,16.826,14.335,-3.239,26.775,0.0,269.64,,280.0,280.0,14.778,2.845,14.576,25.118
14782.5,3.139,0.714,-35.209,2.977,9.648,5.307,38.399,4.969,8.348,-2.807,0.0,40.096,40.904,9.687,3.035,16.661,12.46,16.865,14.175,-3.239,26.779,0.0,269.24,,280.0,280.0,14.993,2.85,14.688,25.047
14783.0,3.139,0.714,-35.209,2.977,9.648,5.307,38.399,4.969,8.348,-2.807,0.0,40.1,40.9,9.687,3.035,16.68,11.566,16.874,14.123,-3.239,26.779,0.0,269.24,,280.0,280.0,15.041,2.854,14.726,25.055
14783.5,2.874,0.741,-35.053,3.02,9.644,5.307,38.399,4.969,8.348,-2.807,0.0,40.1,40.9,9.598,2.903,16.692,12.329,16.885,14.185,-3.239,26.779,0.0,269.64,,280.0,280.0,14.811,2.859,14.635,25.046
14784.0,2.874,0.741,-35.053,3.02,9.644,5.307,38.399,4.969,8.348,-2.807,0.0,40.1,40.9,9.598,2.903,16.638,11.988,16.843,13.814,-3.239,26.779,0.0,269.64,,280.0,280.0,15.023,2.859,14.68,25.026
14784.5,2.874,0.741,-35.053,3.02,9.644,5.307,38.399,4.969,8.348,-2.807,0.0,40.1,40.9,9.598,2.903,16.511,11.385,16.779,13.599,-3.239,26.779,0.0,269.74,,280.0,280.0,14.821,2.86,14.618,25.023
14785.0,2.874,0.741,-35.053,3.02,9.644,5.307,38.399,4.969,8.348,-2.807,0.0,40.1,40.9,9.598,2.903,16.527,11.153,16.757,13.45,-3.239,26.779,0.0,269.74,,280.0,280.0,14.568,2.86,14.54,25.022
14785.5,2.874,0.741,-35.053,3.02,9.644,5.277,38.429,4.99,8.406,-2.815,0.0,40.078,40.896,9.598,2.903,16.463,11.458,16.676,13.719,-3.232,26.777,0.0,269.04,,280.0,280.0,14.472,2.86,14.554,24.986
14786.0,2.874,0.741,-35.053,3.02,9.644,5.277,38.429,4.99,8.406,-2.815,0.0,40.1,40.9,9.598,2.903,16.381,10.923,16.623,13.483,-3.232,26.777,0.0,269.04,,280.0,280.0,14.579,2.86,14.492,25.008
14786.5,2.874,0.741,-35.053,3.02,9.644,5.277,38.429,4.99,8.406,-2.815,0.0,40.1,40.9,9.598,2.903,16.353,12.017,16.642,13.892,-3.232,26.777,0.0,269.44,,280.0,280.0,14.353,2.861,14.303,25.031
14787.0,2.235,0.595,-34.085,3.084,9.551,5.277,38.429,4.99,8.406,-2.815,0.0,40.1,40.9,9.643,2.923,16.384,12.055,16.645,13.889,-3.232,26.777,0.0,269.44,,280.0,280.0,14.726,2.861,14.268,25.014
14787.5,2.235,0.595,-34.085,3.084,9.551,5.277,38.429,4.99,8.406,-2.815,0.0,40.1,40.9,9.643,2.923,16.381,11.804,16.666,13.677,-3.232,26.777,0.0,268.44,,280.0,280.0,14.743,2.851,14.519,25.043
14788.0,2.235,0.595,-34.085,3.084,9.551,5.277,38.429,4.99,8.406,-2.815,0.0,40.1,40.9,9.643,2.923,16.349,11.537,16.619,13.636,-3.232,26.777,0.0,268.44,,280.0,280.0,14.632,2.84,14.344,25.033
14788.5,2.235,0.595,-34.085,3.084,9.551,5.277,38.429,4.99,8.406,-2.815,0.0,40.1,40.9,9.643,2.923,16.32,11.479,16.606,13.537,-3.232,26.777,0.0,268.54,,280.0,280.0,14.535,2.831,14.379,25.056
14789.0,2.235,0.595,-34.085,3.084,9.551,5.311,38.44,5.01,8.449,-2.809,0.0,40.077,40.874,9.643,2.923,16.354,11.412,16.611,13.792,-3.243,26.775,0.0,268.54,,280.0,280.0,14.485,2.821,14.455,25.066
14789.5,2.235,0.595,-34.085,3.084,9.551,5.311,38.44,5.01,8.449,-2.809,0.0,40.1,40.9,9.643,2.923,16.416,12.658,16.665,14.163,-3.243,26.775,0.0,268.34,,280.0,280.0,14.542,2.811,14.331,25.063
14790.0,2.553,0.652,-34.407,3.092,9.581,5.311,38.44,5.01,8.449,-2.809,0.0,40.1,40.9,9.679,2.811,16.416,11.318,16.63,13.771,-3.243,26.775,0.0,268.34,,280.0,280.0,14.976,2.802,14.372,25.066
14790.5,2.553,0.652,-34.407,3.092,9.581,5.311,38.44,5.01,8.449,-2.809,0.0,40.1,40.9,9.679,2.811,16.366,12.365,16.648,13.925,-3.243,26.775,0.0,269.24,,280.0,280.0,14.534,2.798,14.364,25.038
14791.0,2.553,0.652,-34.407,3.092,9.581,5.311,38.44,5.01,8.449,-2.809,0.0,40.1,40.9,9.679,2.811,16.366,11.921,16.627,14.048,-3.243,26.775,0.0,269.24,,280.0,280.0,14.826,2.794,14.613,25.056
14791.5,2.553,0.652,-34.407,3.092,9.581,5.311,38.44,5.01,8.449,-2.809,0.0,40.1,40.9,9.679,2.811,16.553,11.306,16.68,13.864,-3.243,26.775,0.0,268.24,,280.0,280.0,14.741,2.79,14.456,25.06
14792.0,2.553,0.652,-34.407,3.092,9.581,5.29,38.386,4.992,8.43,-2.822,0.0,40.065,40.851,9.679,2.811,16.506,12.279,16.678,14.023,-3.246,26.768,0.0,268.24,,280.0,280.0,14.6,2.786,14.582,25.06
14792.5,2.553,0.652,-34.407,3.092,9.581,5.29,38.386,4.992,8.43,-2.822,0.0,40.1,40.9,9.679,2.811,16.412,12.029,16.662,13.817,-3.246,26.768,0.0,268.84,,280.0,280.0,14.871,2.782,14.522,25.073
14793.0,2.553,0.652,-34.407,3.092,9.581,5.29,38.386,4.992,8.43,-2.822,0.0,40.1,40.9,9.679,2.811,16.477,11.47,16.696,13.618,-3.246,26.768,0.0,268.84,,280.0,280.0,14.73,2.778,14.577,25.082
14793.5,2.526,0.665,-34.579,2.968,9.56,5.29,38.386,4.992,8.43,-2.822,0.0,40.1,40.9,9.709,3.1,16.415,11.589,16.64,13.76,-3.246,26.768,0.0,268.64,,280.0,280.0,14.565,2.775,14.373,25.085
14794.0,2.526,0.665,-34.579,2.968,9.56,5.29,38.386,4.992,8.43,-2.822,0.0,40.1,40.9,9.709,3.1,16.437,11.037,16.666,13.669,-3.246,26.768,0.0,268.64,,280.0,280.0,14.601,2.77,14.348,25.077
14794.5,2.526,0.665,-34.579,2.968,9.56,5.29,38.386,4.992,8.43,-2.822,0.0,40.1,40.9,9.709,3.1,16.397,12.107,16.642,13.829,-3.246,26.768,0.0,269.34,,280.0,280.0,14.452,2.766,14.389,25.082
14795.0,2.526,0.665,-34.579,2.968,9.56,5.29,38.386,4.992,8.43,-2.822,0.0,40.1,40.9,9.709,3.1,16.372,11.885,16.627,13.726,-3.246,26.768,0.0,269.34,,280.0,280.0,14.744,2.763,14.523,25.061
14795.5,2.526,0.665,-34.579,2.968,9.56,5.315,38.422,4.994,8.489,-2.825,0.0,40.06,40.868,9.709,3.1,16.413,11.297,16.626,13.679,-3.252,26.771,0.0,268.74,,280.0,280.0,14.653,2.759,14.34,25.027
14796.0,2.526,0.665,-34.579,2.968,9.56,5.315,38.422,4.994,8.489,-2.825,0.0,40.1,40.9,9.709,3.1,16.378,11.786,16.653,14.178,-3.252,26.771,0.0,268.74,,280.0,280.0,14.504,2.755,14.429,24.982
14796.5,3.25,0.748,-35.209,3.021,9.584,5.315,38.422,4.994,8.489,-2.825,0.0,40.1,40.9,9.614,3.077,16.584,12.591,16.767,14.451,-3.252,26.771,0.0,269.34,,280.0,280.0,14.749,2.751,14.445,24.934
14797.0,3.25,0.748,-35.209,3.021,9.584,5.315,38.422,4.994,8.489,-2.825,0.0,40.1,40.9,9.614,3.077,16.628,11.804,16.788,14.121,-3.252,26.771,0.0,269.34,,280.0,280.0,15.098,2.759,14.563,24.941
14797.5,3.25,0.748,-35.209,3.021,9.584,5.315,38.422,4.994,8.489,-2.825,0.0,40.1,40.9,9.614,3.077,16.59,12.69,16.839,14.237,-3.252,26.771,0.0,268.94,,280.0,280.0,14.835,2.767,14.714,24.885
14798.0,3.25,0.748,-35.209,3.021,9.584,5.315,38.422,4.994,8.489,-2.825,0.0,40.1,40.9,9.614,3.077,16.575,12.226,16.831,14.282,-3.252,26.771,0.0,268.94,,280.0,280.0,15.089,2.775,14.834,24.89
14798.5,3.25,0.748,-35.209,3.021,9.584,5.337,38.364,4.997,8.47,-2.831,0.0,40.043,40.839,9.614,3.077,16.768,12.055,16.908,14.493,-3.255,26.771,0.0,268.14,,280.0,280.0,14.978,2.783,14.855,24.874
14799.0,3.25,0.748,-35.209,3.021,9.584,5.337,38.364,4.997,8.47,-2.831,0.0,40.0,40.8,9.614,3.077,16.799,13.146,16.985,14.638,-3.255,26.771,0.0,268.14,,280.0,280.0,15.056,2.791,15.005,24.838
14799.5,3.159,0.83,-34.466,2.99,9.53,5.337,38.364,4.997,8.47,-2.831,0.0,40.0,40.8,9.71,2.981,16.784,12.113,16.997,14.347,-3.255,26.771,0.0,268.64,,280.0,280.0,15.392,2.798,14.836,24.772
14800.0,3.159,0.83,-34.466,2.99,9.53,5.337,38.364,4.997,8.47,-2.831,0.0,40.0,40.8,9.71,2.981,16.826,12.205,17.029,14.422,-3.255,26.771,0.0,268.64,,280.0,280.0,15.06,2.804,14.706,24.783
14800.5,3.159,0.83,-34.466,2.99,9.53,5.337,38.364,4.997,8.47,-2.831,0.0,40.0,40.8,9.71,2.981,16.909,11.46,17.05,14.092,-3.255,26.771,0.0,268.84,,280.0,280.0,15.121,2.81,14.807,24.764
14801.0,3.159,0.83,-34.466,2.99,9.53,5.337,38.364,4.997,8.47,-2.831,0.0,40.0,40.8,9.71,2.981,16.829,12.401,17.063,14.34,-3.255,26.771,0.0,268.84,,280.0,280.0,14.878,2.816,14.757,24.75
14801.5,3.159,0.83,-34.466,2.99,9.53,5.337,38.364,4.997,8.47,-2.831,0.0,40.0,40.8,9.71,2.981,16.8,12.352,17.022,14.088,-3.255,26.771,0.0,268.14,,280.0,280.0,15.158,2.821,14.838,24.737
14802.0,3.159,0.83,-34.466,2.99,9.53,5.33,38.378,5.002,8.531,-2.829,0.0,40.04,40.834,9.71,2.981,16.727,11.668,16.987,13.956,-3.251,26.767,0.0,268.14,,280.0,280.0,15.065,2.827,14.799,24.795
14802.5,3.159,0.83,-34.466,2.99,9.53,5.33,38.378,5.002,8.531,-2.829,0.0,40.0,40.8,9.71,2.981,16.754,11.425,16.959,13.96,-3.251,26.767,0.0,268.64,,280.0,280.0,14.835,2.832,14.777,24.772
14803.0,2.965,0.709,-35.209,2.865,9.645,5.33,38.378,5.002,8.531,-2.829,0.0,40.0,40.8,9.628,3.177,16.663,12.462,16.922,14.047,-3.251,26.767,0.0,268.64,,280.0,280.0,14.775,2.838,14.89,24.768
14803.5,2.965,0.709,-35.209,2.865,9.645,5.33,38.378,5.002,8.531,-2.829,0.0,40.0,40.8,9.628,3.177,16.695,11.607,16.902,14.034,-3.251,26.767,0.0,268.94,,280.0,280.0,15.023,2.84,14.875,24.741
14804.0,2.965,0.709,-35.209,2.865,9.645,5.33,38.378,5.002,8.531,-2.829,0.0,40.0,40.8,9.628,3.177,16.668,12.227,16.908,14.116,-3.251,26.767,0.0,268.94,,280.0,280.0,14.81,2.842,14.765,24.694
14804.5,2.965,0.709,-35.209,2.865,9.645,5.33,38.378,5.002,8.531,-2.829,0.0,40.0,40.8,9.628,3.177,16.644,11.158,16.852,13.677,-3.251,26.767,0.0,268.84,,280.0,280.0,14.98,2.844,14.77,24.662
14805.0,2.965,0.709,-35.209,2.865,9.645,5.323,38.413,5.019,8.606,-2.84,0.0,40.027,40.831,9.628,3.177,16.559,12.723,16.859,14.257,-3.255,26.767,0.0,268.84,,280.0,280.0,14.583,2.846,14.551,24.638
14805.5,2.965,0.709,-35.209,2.865,9.645,5.323,38.413,5.019,8.606,-2.84,0.0,40.0,40.8,9.628,3.177,16.602,12.168,16.866,13.882,-3.255,26.767,0.0,269.04,,280.0,280.0,15.1,2.848,14.715,24.663
14806.0,2.307,0.618,-33.994,3.072,9.584,5.323,38.413,5.019,8.606,-2.84,0.0,40.0,40.8,9.712,2.818,16.643,11.853,16.905,13.908,-3.255,26.767,0.0,269.04,,280.0,280.0,14.879,2.85,14.665,24.715
14806.5,2.307,0.618,-33.994,3.072,9.584,5.323,38.413,5.019,8.606,-2.84,0.0,40.0,40.8,9.712,2.818,16.526,11.718,16.84,13.675,-3.255,26.767,0.0,268.74,,280.0,280.0,14.827,2.841,14.629,24.733
14807.0,2.307,0.618,-33.994,3.072,9.584,5.323,38.413,5.019,8.606,-2.84,0.0,40.0,40.8,9.712,2.818,16.513,11.951,16.804,14.106,-3.255,26.767,0.0,268.74,,280.0,280.0,14.69,2.832,14.624,24.754
14807.5,2.307,0.618,-33.994,3.072,9.584,5.323,38.413,5.019,8.606,-2.84,0.0,40.0,40.8,9.712,2.818,16.588,12.08,16.818,13.948,-3.255,26.767,0.0,268.84,,280.0,280.0,14.843,2.823,14.657,24.754
14808.0,2.307,0.618,-33.994,3.072,9.584,5.323,38.413,5.019,8.606,-2.84,0.0,40.0,40.8,9.712,2.818,16.521,12.335,16.824,13.928,-3.255,26.767,0.0,268.84,,280.0,280.0,14.858,2.815,14.811,24.752
14808.5,2.307,0.618,-33.994,3.072,9.584,5.347,38.436,5.028,8.636,-2.824,0.0,40.034,40.837,9.712,2.818,16.458,11.964,16.794,13.731,-3.249,26.775,0.0,268.94,,280.0,280.0,14.902,2.807,14.755,24.769
14809.0,2.307,0.618,-33.994,3.072,9.584,5.347,38.436,5.028,8.636,-2.824,0.0,40.0,40.8,9.712,2.818,16.551,11.461,16.795,13.642,-3.249,26.775,0.0,268.94,,280.0,280.0,14.737,2.798,14.671,24.803
14809.5,2.349,0.555,-34.9,3.074,9.565,5.347,38.436,5.028,8.636,-2.824,0.0,40.0,40.8,9.698,3.11,16.494,11.468,16.797,13.969,-3.249,26.775,0.0,268.04,,280.0,280.0,14.613,2.79,14.565,24.853
14810.0,2.349,0.555,-34.9,3.074,9.565,5.347,38.436,5.028,8.636,-2.824,0.0,40.0,40.8,9.698,3.11,16.616,11.81,16.815,13.977,-3.249,26.775,0.0,268.04,,280.0,280.0,14.682,2.783,14.539,24.894
14810.5,2.349,0.555,-34.9,3.074,9.565,5.347,38.436,5.028,8.636,-2.824,0.0,40.0,40.8,9.698,3.11,16.561,11.087,16.809,13.42,-3.249,26.775,0.0,267.74,,280.0,280.0,14.805,2.776,14.515,24.935
14811.0,2.349,0.555,-34.9,3.074,9.565,5.347,38.436,5.028,8.636,-2.824,0.0,40.0,40.8,9.698,3.11,16.44,11.902,16.765,14.183,-3.249,26.775,0.0,267.74,,280.0,280.0,14.469,2.769,14.423,24.951
14811.5,2.349,0.555,-34.9,3.074,9.565,5.32,38.439,5.041,8.665,-2.819,0.0,40.026,40.808,9.698,3.11,16.656,12.826,16.904,14.4,-3.248,26.769,0.0,268.14,,280.0,280.0,14.822,2.762,14.654,24.997
14812.0,2.349,0.555,-34.9,3.074,9.565,5.32,38.439,5.041,8.665,-2.819,0.0,40.0,40.8,9.698,3.11,16.694,11.806,16.91,14.089,-3.248,26.769,0.0,268.14,,280.0,280.0,15.197,2.755,14.789,25.047
14812.5,3.022,0.751,-35.209,3.004,9.456,5.32,38.439,5.041,8.665,-2.819,0.0,40.0,40.8,9.586,3.077,16.701,11.409,16.891,13.836,-3.248,26.769,0.0,268.24,,280.0,280.0,14.875,2.749,14.758,25.059
14813.0,3.022,0.751,-35.209,3.004,9.456,5.32,38.439,5.041,8.665,-2.819,0.0,40.0,40.8,9.586,3.077,16.663,12.773,16.893,14.48,-3.248,26.769,0.0,268.24,,280.0,280.0,14.709,2.753,14.781,25.124
14813.5,3.022,0.751,-35.209,3.004,9.456,5.32,38.439,5.041,8.665,-2.819,0.0,40.0,40.8,9.586,3.077,16.73,12.534,16.934,14.238,-3.248,26.769,0.0,268.74,,280.0,280.0,15.202,2.758,14.867,25.158
14814.0,3.022,0.751,-35.209,3.004,9.456,5.32,38.439,5.041,8.665,-2.819,0.0,40.0,40.8,9.586,3.077,16.794,12.046,17.015,14.226,-3.248,26.769,0.0,268.74,,280.0,280.0,15.109,2.762,14.79,25.187
14814.5,3.022,0.751,-35.209,3.004,9.456,5.32,38.439,5.041,8.665,-2.819,0.0,40.0,40.8,9.586,3.077,16.822,11.546,17.025,14.003,-3.248,26.769,0.0,268.14,,280.0,280.0,15.02,2.766,14.827,25.158
14815.0,3.022,0.751,-35.209,3.004,9.456,5.315,38.362,5.023,8.642,-2.82,0.0,40.03,40.821,9.586,3.077,16.734,12.801,16.997,14.469,-3.251,26.778,0.0,268.14,,280.0,280.0,14.849,2.77,14.695,25.122
14815.5,3.022,0.751,-35.209,3.004,9.456,5.315,38.362,5.023,8.642,-2.82,0.0,40.0,40.8,9.586,3.077,16.774,11.931,16.97,14.106,-3.251,26.778,0.0,268.44,,280.0,280.0,15.25,2.775,14.75,25.053
14816.0,2.777,0.652,-35.209,2.998,9.642,5.315,38.362,5.023,8.642,-2.82,0.0,40.0,40.8,9.562,2.969,16.709,12.648,16.993,14.179,-3.251,26.778,0.0,268.44,,280.0,280.0,14.946,2.779,14.914,25.03
14816.5,2.777,0.652,-35.209,2.998,9.642,5.315,38.362,5.023,8.642,-2.82,0.0,40.0,40.8,9.562,2.969,16.712,12.095,16.985,14.046,-3.251,26.778,0.0,268.64,,280.0,280.0,15.132,2.779,14.828,24.932
14817.0,2.777,0.652,-35.209,2.998,9.642,5.315,38.362,5.023,8.642,-2.82,0.0,40.0,40.8,9.562,2.969,16.733,11.942,16.987,14.118,-3.251,26.778,0.0,268.64,,280.0,280.0,14.96,2.779,14.845,24.869
14817.5,2.777,0.652,-35.209,2.998,9.642,5.315,38.362,5.023,8.642,-2.82,0.0,40.0,40.8,9.562,2.969,16.775,12.232,17.031,14.582,-3.251,26.778,0.0,269.14,,280.0,280.0,14.945,2.779,14.762,24.792
14818.0,2.777,0.652,-35.209,2.998,9.642,5.335,38.401,5.044,8.705,-2.82,0.0,40.038,40.869,9.562,2.969,16.94,11.87,17.101,14.517,-3.244,26.78,0.0,269.14,,280.0,280.0,15.155,2.778,14.821,24.753
14818.5,2.777,0.652,-35.209,2.998,9.642,5.335,38.401,5.044,8.705,-2.82,0.0,40.0,40.9,9.562,2.969,16.897,13.143,17.147,14.562,-3.244,26.78,0.0,268.84,,280.0,280.0,15.107,2.778,14.87,24.677
14819.0,2.35,0.648,-34.016,3.077,9.56,5.335,38.401,5.044,8.705,-2.82,0.0,40.0,40.9,9.65,2.878,16.878,12.326,17.108,14.224,-3.244,26.78,0.0,268.84,,280.0,280.0,15.437,2.778,15.014,24.639
14819.5,2.35,0.648,-34.016,3.077,9.56,5.335,38.401,5.044,8.705,-2.82,0.0,40.0,40.9,9.65,2.878,16.839,11.654,17.06,13.873,-3.244,26.78,0.0,268.64,,280.0,280.0,15.134,2.771,14.787,24.591
14820.0,2.35,0.648,-34.016,3.077,9.56,5.335,38.401,5.044,8.705,-2.82,0.0,40.0,40.9,9.65,2.878,16.781,12.541,17.065,14.289,-3.244,26.78,0.0,268.64,,280.0,280.0,14.856,2.764,14.726,24.623
14820.5,2.35,0.648,-34.016,3.077,9.56,5.335,38.401,5.044,8.705,-2.82,0.0,40.0,40.9,9.65,2.878,16.832,12.64,17.106,14.401,-3.244,26.78,0.0,268.94,,280.0,280.0,15.169,2.758,14.945,24.645
14821.0,2.35,0.648,-34.016,3.077,9.56,5.311,38.387,5.019,8.711,-2.814,0.0,40.036,40.871,9.65,2.878,16.939,12.079,17.144,14.16,-3.258,26.775,0.0,268.94,,280.0,280.0,15.245,2.751,14.961,24.65
14821.5,2.35,0.648,-34.016,3.077,9.56,5.311,38.387,5.019,8.711,-2.814,0.0,40.0,40.9,9.65,2.878,16.902,12.706,17.15,14.465,-3.258,26.775,0.0,269.44,,280.0,280.0,15.081,2.744,14.863,24.71
14822.0,2.35,0.648,-34.016,3.077,9.56,5.311,38.387,5.019,8.711,-2.814,0.0,40.0,40.9,9.65,2.878,16.899,12.623,17.136,14.35,-3.258,26.775,0.0,269.44,,280.0,280.0,15.306,2.738,14.856,24.749
14822.5,2.304,0.652,-34.218,3.029,9.523,5.311,38.387,5.019,8.711,-2.814,0.0,40.0,40.9,9.72,3.044,16.935,12.982,17.191,14.817,-3.258,26.775,0.0,269.44,,280.0,280.0,15.252,2.732,15.003,24.786
14823.0,2.304,0.652,-34.218,3.029,9.523,5.311,38.387,5.019,8.711,-2.814,0.0,40.0,40.9,9.72,3.044,17.095,12.517,17.249,14.713,-3.258,26.775,0.0,269.44,,280.0,280.0,15.481,2.725,15.112,24.824
14823.5,2.304,0.652,-34.218,3.029,9.523,5.311,38.387,5.019,8.711,-2.814,0.0,40.0,40.9,9.72,3.044,17.063,12.196,17.28,14.547,-3.258,26.775,0.0,269.14,,280.0,280.0,15.393,2.718,15.034,24.846
14824.0,2.304,0.652,-34.218,3.029,9.523,5.311,38.387,5.019,8.711,-2.814,0.0,40.0,40.9,9.72,3.044,17.132,11.872,17.282,14.403,-3.258,26.775,0.0,269.14,,280.0,280.0,15.272,2.711,15.099,24.876
14824.5,2.304,0.652,-34.218,3.029,9.523,5.317,38.357,5.032,8.738,-2.821,0.0,40.032,40.926,9.72,3.044,17.067,13.193,17.306,14.704,-3.26,26.775,0.0,269.54,,280.0,280.0,15.172,2.704,15.019,24.932
14825.0,2.304,0.652,-34.218,3.029,9.523,5.317,38.357,5.032,8.738,-2.821,0.0,40.0,40.9,9.72,3.044,17.089,13.501,17.351,14.972,-3.26,26.775,0.0,269.54,,280.0,280.0,15.568,2.698,14.962,25.035
14825.5,2.616,0.652,-35.209,2.983,9.591,5.317,38.357,5.032,8.738,-2.821,0.0,40.0,40.9,9.588,2.869,17.179,12.929,17.373,14.703,-3.26,26.775,0.0,269.34,,280.0,280.0,15.728,2.691,15.06,25.111
14826.0,2.616,0.652,-35.209,2.983,9.591,5.317,38.357,5.032,8.738,-2.821,0.0,40.0,40.9,9.588,2.869,17.176,12.452,17.397,14.539,-3.26,26.775,0.0,269.34,,280.0,280.0,15.546,2.69,15.149,25.173
14826.5,2.616,0.652,-35.209,2.983,9.591,5.317,38.357,5.032,8.738,-2.821,0.0,40.0,40.9,9.588,2.869,17.138,12.143,17.365,14.53,-3.26,26.775,0.0,268.94,,280.0,280.0,15.391,2.689,15.232,25.182
14827.0,2.616,0.652,-35.209,2.983,9.591,5.317,38.357,5.032,8.738,-2.821,0.0,40.0,40.9,9.588,2.869,17.152,11.921,17.347,14.47,-3.26,26.775,0.0,268.94,,280.0,280.0,15.294,2.688,15.145,25.185
14827.5,2.616,0.652,-35.209,2.983,9.591,5.326,38.391,5.031,8.798,-2.825,0.0,40.046,40.919,9.588,2.869,17.141,13.193,17.363,14.832,-3.246,26.786,0.0,268.94,,280.0,280.0,15.223,2.686,15.239,25.052
14828.0,2.616,0.652,-35.209,2.983,9.591,5.326,38.391,5.031,8.798,-2.825,0.0,40.0,40.9,9.588,2.869,17.13,12.789,17.381,14.517,-3.246,26.786,0.0,268.94,,280.0,280.0,15.633,2.685,15.203,25.009
14828.5,2.616,0.652,-35.209,2.983,9.591,5.326,38.391,5.031,8.798,-2.825,0.0,40.0,40.9,9.588,2.869,17.081,11.941,17.326,14.298,-3.246,26.786,0.0,267.84,,280.0,280.0,15.454,2.684,15.151,25.002
14829.0,3.249,0.753,-35.209,2.96,9.635,5.326,38.391,5.031,8.798,-2.825,0.0,40.0,40.9,9.65,3.022,17.082,13.122,17.338,14.932,-3.246,26.786,0.0,267.84,,280.0,280.0,15.161,2.683,15.076,24.934
14829.5,3.249,0.753,-35.209,2.96,9.635,5.326,38.391,5.031,8.798,-2.825,0.0,40.0,40.9,9.65,3.022,17.149,12.501,17.355,14.705,-3.246,26.786,0.0,268.34,,280.0,280.0,15.618,2.692,15.105,24.868
14830.0,3.249,0.753,-35.209,2.96,9.635,5.326,38.391,5.031,8.798,-2.825,0.0,40.0,40.9,9.65,3.022,17.109,13.336,17.399,14.862,-3.246,26.786,0.0,268.34,,280.0,280.0,15.428,2.701,15.274,24.788
14830.5,3.249,0.753,-35.209,2.96,9.635,5.326,38.391,5.031,8.798,-2.825,0.0,40.0,40.9,9.65,3.022,17.168,12.938,17.436,14.736,-3.246,26.786,0.0,269.64,,280.0,280.0,15.676,2.71,15.354,24.76
14831.0,3.249,0.753,-35.209,2.96,9.635,5.332,38.384,5.012,8.823,-2.826,0.0,40.047,40.947,9.65,3.022,17.279,12.215,17.436,14.55,-3.26,26.775,0.0,269.64,,280.0,280.0,15.57,2.719,15.267,24.84
14831.5,3.249,0.753,-35.209,2.96,9.635,5.332,38.384,5.012,8.823,-2.826,0.0,40.0,40.9,9.65,3.022,17.225,13.183,17.442,14.91,-3.26,26.775,0.0,269.64,,280.0,280.0,15.37,2.728,15.239,24.817
14832.0,2.44,0.619,-34.8,2.967,9.592,5.332,38.384,5.012,8.823,-2.826,0.0,40.0,40.9,9.695,3.06,17.131,13.091,17.401,14.943,-3.26,26.775,0.0,269.64,,280.0,280.0,15.69,2.736,15.105,24.862
14832.5,2.44,0.619,-34.8,2.967,9.592,5.332,38.384,5.012,8.823,-2.826,0.0,40.0,40.9,9.695,3.06,17.192,13.073,17.434,14.685,-3.26,26.775,0.0,268.94,,280.0,280.0,15.642,2.732,15.286,24.964
14833.0,2.44,0.619,-34.8,2.967,9.592,5.332,38.384,5.012,8.823,-2.826,0.0,40.0,40.9,9.695,3.06,17.149,12.524,17.43,14.515,-3.26,26.775,0.0,268.94,,281.0,280.0,15.596,2.727,15.33,24.977
14833.5,2.44,0.619,-34.8,2.967,9.592,5.332,38.384,5.012,8.823,-2.826,0.0,40.0,40.9,9.695,3.06,17.198,12.256,17.429,14.766,-3.26,26.775,0.0,269.24,,281.0,280.0,15.405,2.722,15.173,24.983
14834.0,2.44,0.619,-34.8,2.967,9.592,5.329,38.399,5.022,8.858,-2.839,0.0,40.052,40.981,9.695,3.06,17.182,12.779,17.413,14.534,-3.254,26.763,0.0,269.24,,282.0,280.0,15.413,2.718,15.249,24.906
14834.5,2.44,0.619,-34.8,2.967,9.592,5.329,38.399,5.022,8.858,-2.839,0.0,40.1,41.0,9.695,3.06,17.098,12.697,17.415,14.465,-3.254,26.763,0.0,269.14,,282.0,280.0,15.477,2.713,15.33,24.813
14835.0,2.932,0.805,-34.07,3.047,9.567,5.329,38.399,5.022,8.858,-2.839,0.0,40.1,41.0,9.683,2.904,17.159,12.817,17.42,15.036,-3.254,26.763,0.0,269.14,,283.0,280.0,15.419,2.709,15.253,24.773
14835.5,2.932,0.805,-34.07,3.047,9.567,5.329,38.399,5.022,8.858,-2.839,0.0,40.1,41.0,9.683,2.904,17.235,12.39,17.473,14.668,-3.254,26.763,0.0,268.94,,283.0,280.0,15.608,2.712,15.383,24.706
14836.0,2.932,0.805,-34.07,3.047,9.567,5.329,38.399,5.022,8.858,-2.839,0.0,40.1,41.0,9.683,2.904,17.249,12.504,17.443,14.749,-3.254,26.763,0.0,268.94,,284.0,280.0,15.441,2.716,15.26,24.704
14836.5,2.932,0.805,-34.07,3.047,9.567,5.329,38.399,5.022,8.858,-2.839,0.0,40.1,41.0,9.683,2.904,17.262,12.542,17.489,14.617,-3.254,26.763,0.0,271.44,,284.0,280.0,15.486,2.719,15.201,24.73
14837.0,2.932,0.805,-34.07,3.047,9.567,5.329,38.399,5.022,8.858,-2.839,0.0,40.1,41.0,9.683,2.904,17.229,12.148,17.49,14.621,-3.254,26.763,0.0,271.44,,285.0,280.0,15.478,2.723,15.399,24.719
14837.5,2.932,0.805,-34.07,3.047,9.567,5.348,38.401,5.02,8.896,-2.841,0.0,40.064,40.989,9.683,2.904,17.246,12.009,17.45,14.508,-3.255,26.769,0.0,271.04,,285.0,280.0,15.372,2.726,15.343,24.727
14838.0,2.932,0.805,-34.07,3.047,9.567,5.348,38.401,5.02,8.896,-2.841,0.0,40.1,41.0,9.683,2.904,17.155,13.062,17.455,14.672,-3.255,26.769,0.0,271.04,,286.0,280.0,15.303,2.73,15.376,24.702
14838.5,2.288,0.59,-34.711,3.008,9.508,5.348,38.401,5.02,8.896,-2.841,0.0,40.1,41.0,9.632,3.014,17.121,12.672,17.424,14.42,-3.255,26.769,0.0,270.94,,286.0,280.0,15.586,2.733,15.236,24.715
14839.0,2.288,0.59,-34.711,3.008,9.508,5.348,38.401,5.02,8.896,-2.841,0.0,40.1,41.0,9.632,3.014,17.12,12.667,17.417,14.665,-3.255,26.769,0.0,270.94,,287.0,280.0,15.409,2.726,15.076,24.705
14839.5,2.288,0.59,-34.711,3.008,9.508,5.348,38.401,5.02,8.896,-2.841,0.0,40.1,41.0,9.632,3.014,17.182,12.526,17.428,14.592,-3.255,26.769,0.0,271.64,,287.0,280.0,15.467,2.718,15.319,24.723
14840.0,2.288,0.59,-34.711,3.008,9.508,5.348,38.401,5.02,8.896,-2.841,0.0,40.1,41.0,9.632,3.014,17.201,12.185,17.419,14.599,-3.255,26.769,0.0,271.64,,288.0,280.0,15.432,2.711,15.405,24.748
14840.5,2.288,0.59,-34.711,3.008,9.508,5.332,38.427,5.035,8.928,-2.812,0.0,40.073,41.011,9.632,3.014,17.2,13.582,17.484,14.988,-3.25,26.765,0.0,276.44,,288.0,280.0,15.351,2.704,15.337,24.822
14841.0,2.288,0.59,-34.711,3.008,9.508,5.332,38.427,5.035,8.928,-2.812,0.0,40.1,41.0,9.632,3.014,17.23,12.658,17.498,14.642,-3.25,26.765,0.0,276.44,,289.0,280.0,15.813,2.698,15.528,24.833
14841.5,2.954,0.787,-33.976,3.059,9.567,5.332,38.427,5.035,8.928,-2.812,0.0,40.1,41.0,9.704,2.813,17.279,12.047,17.474,14.532,-3.25,26.765,0.0,276.34,,289.0,280.0,15.333,2.695,15.29,24.945
14842.0,2.954,0.787,-33.976,3.059,9.567,5.332,38.427,5.035,8.928,-2.812,0.0,40.1,41.0,9.704,2.813,17.24,13.015,17.507,14.912,-3.25,26.765,0.0,276.34,,290.0,280.0,15.333,2.695,15.406,24.991
14842.5,2.954,0.787,-33.976,3.059,9.567,5.332,38.427,5.035,8.928,-2.812,0.0,40.1,41.0,9.704,2.813,17.278,13.161,17.53,14.807,-3.25,26.765,0.0,276.14,,290.0,280.0,15.669,2.699,15.428,25.117
14843.0,2.954,0.787,-33.976,3.059,9.567,5.332,38.427,5.035,8.928,-2.812,0.0,40.1,41.0,9.704,2.813,17.409,13.04,17.619,15.125,-3.25,26.765,0.0,276.14,,291.0,280.0,15.694,2.704,15.347,25.132
14843.5,2.954,0.787,-33.976,3.059,9.567,5.332,38.427,5.035,8.928,-2.812,0.0,40.1,41.0,9.704,2.813,17.41,12.978,17.647,14.833,-3.25,26.765,0.0,279.04,,291.0,280.0,15.798,2.708,15.492,25.089
14844.0,2.954,0.787,-33.976,3.059,9.567,5.324,38.387,5.006,8.931,-2.832,0.0,40.074,41.063,9.704,2.813,17.408,12.392,17.64,14.878,-3.263,26.759,0.0,279.04,,291.0,280.0,15.717,2.712,15.529,25.081
14844.5,2.954,0.787,-33.976,3.059,9.567,5.324,38.387,5.006,8.931,-2.832,0.0,40.1,41.1,9.704,2.813,17.435,12.988,17.661,15.042,-3.263,26.759,0.0,278.64,,291.0,280.0,15.58,2.716,15.315,25.056
14845.0,2.992,0.726,-35.209,2.943,9.554,5.324,38.387,5.006,8.931,-2.832,0.0,40.1,41.1,9.675,3.038,17.419,12.795,17.655,14.712,-3.263,26.759,0.0,278.64,,292.0,280.0,15.782,2.72,15.452,24.98
14845.5,2.992,0.726,-35.209,2.943,9.554,5.324,38.387,5.006,8.931,-2.832,0.0,40.1,41.1,9.675,3.038,17.383,12.31,17.653,14.528,-3.263,26.759,0.0,278.14,,292.0,280.0,15.645,2.724,15.418,24.975
14846.0,2.992,0.726,-35.209,2.943,9.554,5.324,38.387,5.006,8.931,-2.832,0.0,40.1,41.1,9.675,3.038,17.383,12.176,17.616,14.722,-3.263,26.759,0.0,278.14,,293.0,280.0,15.469,2.728,15.417,24.97
14846.5,2.992,0.726,-35.209,2.943,9.554,5.324,38.387,5.006,8.931,-2.832,0.0,40.1,41.1,9.675,3.038,17.361,13.101,17.616,14.756,-3.263,26.759,0.0,281.14,,293.0,280.0,15.474,2.733,15.349,24.996
14847.0,2.992,0.726,-35.209,2.943,9.554,5.273,38.412,5.035,8.992,-2.834,0.0,40.089,41.101,9.675,3.038,17.302,12.726,17.615,14.589,-3.248,26.758,0.0,281.14,,292.0,280.0,15.709,2.737,15.481,24.963
14847.5,2.992,0.726,-35.209,2.943,9.554,5.273,38.412,5.035,8.992,-2.834,0.0,40.1,41.1,9.675,3.038,17.372,12.22,17.6,14.52,-3.248,26.758,0.0,280.14,,292.0,280.0,15.558,2.741,15.532,24.942
14848.0,3.138,0.762,-34.985,2.975,9.591,5.273,38.412,5.035,8.992,-2.834,0.0,40.1,41.1,9.677,3.068,17.356,12.884,17.612,14.96,-3.248,26.758,0.0,280.14,,292.0,280.0,15.428,2.745,15.439,24.94
14848.5,3.138,0.762,-34.985,2.975,9.591,5.273,38.412,5.035,8.992,-2.834,0.0,40.1,41.1,9.677,3.068,17.36,13.304,17.633,14.841,-3.248,26.758,0.0,279.84,,292.0,280.0,15.703,2.752,15.48,24.909
14849.0,3.138,0.762,-34.985,2.975,9.591,5.273,38.412,5.035,8.992,-2.834,0.0,40.1,41.1,9.677,3.068,17.374,12.411,17.618,14.793,-3.248,26.758,0.0,279.84,,292.0,280.0,15.784,2.758,15.356,24.958
14849.5,3.138,0.762,-34.985,2.975,9.591,5.273,38.412,5.035,8.992,-2.834,0.0,40.1,41.1,9.677,3.068,17.456,12.077,17.638,14.72,-3.248,26.758,0.0,281.54,,292.0,280.0,15.549,2.764,15.435,24.957
14850.0,3.138,0.762,-34.985,2.975,9.591,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.095,9.677,3.068,17.456,13.152,17.711,15.16,-3.26,26.757,0.0,281.54,,291.0,280.0,15.473,2.77,15.661,25.0
14850.5,3.138,0.762,-34.985,2.975,9.591,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.1,9.677,3.068,17.602,12.362,17.748,14.937,-3.26,26.757,0.0,282.34,,291.0,280.0,15.87,2.776,15.575,25.025
14851.0,3.138,0.762,-34.985,2.975,9.591,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.1,9.677,3.068,17.539,13.39,17.759,15.063,-3.26,26.757,0.0,282.34,,290.0,280.0,15.662,2.782,15.439,24.997
14851.5,3.134,0.714,-35.209,3.189,9.603,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.1,9.594,3.034,17.529,12.592,17.761,14.912,-3.26,26.757,0.0,281.34,,290.0,280.0,15.938,2.788,15.531,24.967
14852.0,3.134,0.714,-35.209,3.189,9.603,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.1,9.594,3.034,17.572,12.826,17.807,15.25,-3.26,26.757,0.0,281.34,,289.0,280.0,15.698,2.794,15.521,24.935
14852.5,3.134,0.714,-35.209,3.189,9.603,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.1,9.594,3.034,17.602,13.43,17.829,15.091,-3.26,26.757,0.0,279.54,,289.0,280.0,15.864,2.799,15.644,24.852
14853.0,3.134,0.714,-35.209,3.189,9.603,5.288,38.437,5.014,9.017,-2.827,0.0,40.1,41.1,9.594,3.034,17.525,12.635,17.799,14.728,-3.26,26.757,0.0,279.54,,289.0,280.0,15.988,2.805,15.558,24.832
14853.5,3.134,0.714,-35.209,3.189,9.603,5.326,38.411,5.038,9.042,-2.824,0.0,40.11,41.139,9.594,3.034,17.44,12.193,17.705,14.748,-3.256,26.758,0.0,279.44,,289.0,280.0,15.672,2.81,15.55,24.824
14854.0,3.134,0.714,-35.209,3.189,9.603,5.326,38.411,5.038,9.042,-2.824,0.0,40.1,41.1,9.594,3.034,17.436,12.285,17.688,14.77,-3.256,26.758,0.0,279.44,,289.0,280.0,15.522,2.816,15.517,24.828
14854.5,2.383,0.634,-34.261,3.064,9.562,5.326,38.411,5.038,9.042,-2.824,0.0,40.1,41.1,9.69,2.984,17.479,13.714,17.736,15.374,-3.256,26.758,0.0,279.94,,289.0,280.0,15.545,2.821,15.424,24.852
14855.0,2.383,0.634,-34.261,3.064,9.562,5.326,38.411,5.038,9.042,-2.824,0.0,40.1,41.1,9.69,2.984,17.552,13.481,17.768,15.069,-3.256,26.758,0.0,279.94,,289.0,280.0,16.076,2.814,15.644,24.905
14855.5,2.383,0.634,-34.261,3.064,9.562,5.326,38.411,5.038,9.042,-2.824,0.0,40.1,41.1,9.69,2.984,17.554,13.517,17.815,15.167,-3.256,26.758,0.0,279.74,,289.0,280.0,15.967,2.807,15.606,24.918
14856.0,2.383,0.634,-34.261,3.064,9.562,5.326,38.411,5.038,9.042,-2.824,0.0,40.1,41.1,9.69,2.984,17.609,12.691,17.844,14.841,-3.256,26.758,0.0,279.74,,289.0,280.0,16.013,2.8,15.471,24.931
14856.5,2.383,0.634,-34.261,3.064,9.562,5.348,38.424,5.036,9.068,-2.821,0.0,40.119,41.138,9.69,2.984,17.541,12.737,17.824,15.163,-3.251,26.754,0.0,278.04,,289.0,280.0,15.747,2.793,15.502,24.94
14857.0,2.383,0.634,-34.261,3.064,9.562,5.348,38.424,5.036,9.068,-2.821,0.0,40.1,41.1,9.69,2.984,17.68,14.186,17.963,15.591,-3.251,26.754,0.0,278.04,,290.0,280.0,15.816,2.786,15.579,24.883
14857.5,2.383,0.634,-34.261,3.064,9.562,5.348,38.424,5.036,9.068,-2.821,0.0,40.1,41.1,9.69,2.984,17.713,13.285,17.941,15.103,-3.251,26.754,0.0,278.84,,290.0,280.0,16.355,2.78,15.826,24.883
14858.0,2.639,0.712,-33.919,3.068,9.524,5.348,38.424,5.036,9.068,-2.821,0.0,40.1,41.1,9.72,2.82,17.725,12.665,17.934,15.101,-3.251,26.754,0.0,278.84,,291.0,280.0,16.011,2.773,15.766,24.873
14858.5,2.639,0.712,-33.919,3.068,9.524,5.348,38.424,5.036,9.068,-2.821,0.0,40.1,41.1,9.72,2.82,17.716,13.431,17.946,15.258,-3.251,26.754,0.0,279.34,,291.0,280.0,15.856,2.771,15.648,24.872
14859.0,2.639,0.712,-33.919,3.068,9.524,5.348,38.424,5.036,9.068,-2.821,0.0,40.1,41.1,9.72,2.82,17.691,13.515,17.951,15.196,-3.251,26.754,0.0,279.34,,291.0,280.0,16.088,2.769,15.607,24.929
14859.5,2.639,0.712,-33.919,3.068,9.524,5.348,38.424,5.036,9.068,-2.821,0.0,40.1,41.1,9.72,2.82,17.699,12.893,17.958,15.03,-3.251,26.754,0.0,278.64,,291.0,280.0,16.088,2.767,15.868,24.906
14860.0,2.639,0.712,-33.919,3.068,9.524,5.399,38.425,5.041,9.089,-2.804,0.0,40.125,41.168,9.72,2.82,17.686,12.746,17.957,15.196,-3.24,26.759,0.0,278.64,,292.0,280.0,15.895,2.764,15.775,24.881
14860.5,2.639,0.712,-33.919,3.068,9.524,5.399,38.425,5.041,9.089,-2.804,0.0,40.1,41.2,9.72,2.82,17.664,13.732,17.961,15.267,-3.24,26.759,0.0,279.54,,292.0,280.0,15.896,2.762,15.951,24.834
14861.0,1.987,0.551,-34.17,3.037,9.623,5.399,38.425,5.041,9.089,-2.804,0.0,40.1,41.2,9.691,2.913,17.668,13.585,17.961,15.248,-3.24,26.759,0.0,279.54,,292.0,280.0,16.156,2.76,15.766,24.778
14861.5,1.987,0.551,-34.17,3.037,9.623,5.399,38.425,5.041,9.089,-2.804,0.0,40.1,41.2,9.691,2.913,17.712,13.156,17.972,15.123,-3.24,26.759,0.0,279.24,,292.0,280.0,16.116,2.748,15.858,24.722
14862.0,1.987,0.551,-34.17,3.037,9.623,5.399,38.425,5.041,9.089,-2.804,0.0,40.1,41.2,9.691,2.913,17.712,12.893,17.977,15.082,-3.24,26.759,0.0,279.24,,292.0,280.0,15.991,2.735,15.975,24.648
14862.5,1.987,0.551,-34.17,3.037,9.623,5.399,38.425,5.041,9.089,-2.804,0.0,40.1,41.2,9.691,2.913,17.749,13.676,17.994,15.718,-3.24,26.759,0.0,280.24,,292.0,280.0,15.916,2.723,15.87,24.555
14863.0,1.987,0.551,-34.17,3.037,9.623,5.393,38.418,5.016,9.107,-2.818,0.0,40.145,41.185,9.691,2.913,17.872,13.137,18.072,15.56,-3.247,26.76,0.0,280.24,,292.0,280.0,16.284,2.711,15.898,24.467
14863.5,1.987,0.551,-34.17,3.037,9.623,5.393,38.418,5.016,9.107,-2.818,0.0,40.1,41.2,9.691,2.913,17.877,13.969,18.123,15.616,-3.247,26.76,0.0,281.64,,292.0,280.0,16.16,2.699,15.894,24.418
14864.0,2.3,0.627,-34.323,2.98,9.594,5.393,38.418,5.016,9.107,-2.818,0.0,40.1,41.2,9.741,3.024,17.861,13.488,18.107,15.367,-3.247,26.76,0.0,281.64,,291.0,280.0,16.396,2.687,15.88,24.447
14864.5,2.3,0.627,-34.323,2.98,9.594,5.393,38.418,5.016,9.107,-2.818,0.0,40.1,41.2,9.741,3.024,17.929,13.832,18.143,15.577,-3.247,26.76,0.0,281.34,,291.0,280.0,16.206,2.681,15.937,24.501
14865.0,2.3,0.627,-34.323,2.98,9.594,5.393,38.418,5.016,9.107,-2.818,0.0,40.1,41.2,9.741,3.024,17.932,13.45,18.186,15.39,-3.247,26.76,0.0,281.34,,290.0,280.0,16.37,2.675,16.039,24.484
14865.5,2.3,0.627,-34.323,2.98,9.594,5.393,38.418,5.016,9.107,-2.818,0.0,40.1,41.2,9.741,3.024,17.921,12.942,18.145,15.299,-3.247,26.76,0.0,280.84,,290.0,280.0,16.24,2.669,16.154,24.447
14866.0,2.3,0.627,-34.323,2.98,9.594,5.393,38.418,5.016,9.107,-2.818,0.0,40.1,41.2,9.741,3.024,17.91,13.425,18.146,15.562,-3.247,26.76,0.0,280.84,,290.0,280.0,16.077,2.663,15.988,24.394
14866.5,2.3,0.627,-34.323,2.98,9.594,5.355,38.399,5.027,9.144,-2.834,0.0,40.149,41.242,9.741,3.024,17.931,13.972,18.178,15.537,-3.256,26.752,0.0,280.54,,290.0,280.0,16.261,2.657,16.105,24.421
14867.0,2.3,0.627,-34.323,2.98,9.594,5.355,38.399,5.027,9.144,-2.834,0.0,40.1,41.2,9.741,3.024,17.956,13.359,18.201,15.5,-3.256,26.752,0.0,280.54,,290.0,280.0,16.405,2.651,16.192,24.521
14867.5,3.374,0.787,-35.209,2.979,9.579,5.355,38.399,5.027,9.144,-2.834,0.0,40.1,41.2,9.658,3.006,18.051,13.221,18.235,15.754,-3.256,26.752,0.0,281.04,,290.0,280.0,16.254,2.645,16.184,24.556
14868.0,3.374,0.787,-35.209,2.979,9.579,5.355,38.399,5.027,9.144,-2.834,0.0,40.1,41.2,9.658,3.006,18.122,14.179,18.354,16.052,-3.256,26.752,0.0,281.04,,289.0,280.0,16.315,2.657,16.173,24.51
14868.5,3.374,0.787,-35.209,2.979,9.579,5.355,38.399,5.027,9.144,-2.834,0.0,40.1,41.2,9.658,3.006,18.205,13.733,18.412,15.8,-3.256,26.752,0.0,280.64,,289.0,280.0,16.677,2.669,16.311,24.371
14869.0,3.374,0.787,-35.209,2.979,9.579,5.355,38.399,5.027,9.144,-2.834,0.0,40.1,41.2,9.658,3.006,18.21,13.211,18.384,15.708,-3.256,26.752,0.0,280.64,,289.0,280.0,16.537,2.68,16.268,24.384
14869.5,3.374,0.787,-35.209,2.979,9.579,5.338,38.382,5.028,9.166,-2.827,0.0,40.168,41.255,9.658,3.006,18.164,13.262,18.338,15.538,-3.248,26.75,0.0,279.04,,289.0,280.0,16.378,2.692,16.289,24.351
14870.0,3.374,0.787,-35.209,2.979,9.579,5.338,38.382,5.028,9.166,-2.827,0.0,40.2,41.3,9.658,3.006,18.05,12.838,18.31,15.113,-3.248,26.75,0.0,279.04,,289.0,280.0,16.326,2.703,16.232,24.432
14870.5,2.036,0.548,-34.106,3.087,9.527,5.338,38.382,5.028,9.166,-2.827,0.0,40.2,41.3,9.649,2.841,17.947,13.214,18.268,15.528,-3.248,26.75,0.0,278.74,,289.0,280.0,16.078,2.714,16.256,24.372
14871.0,2.036,0.548,-34.106,3.087,9.527,5.338,38.382,5.028,9.166,-2.827,0.0,40.2,41.3,9.649,2.841,18.056,13.016,18.266,15.464,-3.248,26.75,0.0,278.74,,290.0,280.0,16.239,2.703,16.218,24.361
14871.5,2.036,0.548,-34.106,3.087,9.527,5.338,38.382,5.028,9.166,-2.827,0.0,40.2,41.3,9.649,2.841,18.027,13.73,18.307,15.563,-3.248,26.75,0.0,279.34,,290.0,280.0,16.2,2.692,16.446,24.351
14872.0,2.036,0.548,-34.106,3.087,9.527,5.338,38.382,5.028,9.166,-2.827,0.0,40.2,41.3,9.649,2.841,18.123,13.258,18.36,15.801,-3.248,26.75,0.0,279.34,,290.0,280.0,16.407,2.681,16.361,24.303
14872.5,2.036,0.548,-34.106,3.087,9.527,5.338,38.382,5.028,9.166,-2.827,0.0,40.2,41.3,9.649,2.841,18.204,14.809,18.44,16.106,-3.248,26.75,0.0,278.34,,290.0,280.0,16.386,2.671,16.5,24.242
14873.0,2.036,0.548,-34.106,3.087,9.527,5.333,38.421,4.992,9.226,-2.819,0.0,40.181,41.275,9.649,2.841,18.294,14.141,18.495,16.28,-3.241,26.752,0.0,278.34,,291.0,280.0,16.89,2.66,16.595,24.144
14873.5,2.036,0.548,-34.106,3.087,9.527,5.333,38.421,4.992,9.226,-2.819,0.0,40.2,41.3,9.649,2.841,18.362,13.842,18.531,15.829,-3.241,26.752,0.0,278.64,,291.0,280.0,16.802,2.65,16.444,24.102
14874.0,2.498,0.625,-35.209,2.908,9.579,5.333,38.421,4.992,9.226,-2.819,0.0,40.2,41.3,9.657,3.135,18.278,13.646,18.521,15.886,-3.241,26.752,0.0,278.64,,292.0,280.0,16.641,2.64,16.562,24.132
14874.5,2.498,0.625,-35.209,2.908,9.579,5.333,38.421,4.992,9.226,-2.819,0.0,40.2,41.3,9.657,3.135,18.371,13.64,18.563,16.125,-3.241,26.752,0.0,278.54,,292.0,280.0,16.583,2.638,16.665,24.154
14875.0,2.498,0.625,-35.209,2.908,9.579,5.333,38.421,4.992,9.226,-2.819,0.0,40.2,41.3,9.657,3.135,18.557,13.972,18.733,16.346,-3.241,26.752,0.0,278.54,,293.0,280.0,16.674,2.635,16.843,24.182
14875.5,2.498,0.625,-35.209,2.908,9.579,5.333,38.421,4.992,9.226,-2.819,0.0,40.2,41.3,9.657,3.135,18.61,13.51,18.727,16.088,-3.241,26.752,0.0,280.14,,293.0,280.0,16.902,2.633,16.713,24.236
14876.0,2.498,0.625,-35.209,2.908,9.579,5.357,38.358,5.006,9.204,-2.816,0.0,40.194,41.283,9.657,3.135,18.509,14.676,18.709,16.122,-3.239,26.741,0.0,280.14,,293.0,280.0,16.734,2.631,16.788,24.257
14876.5,2.498,0.625,-35.209,2.908,9.579,5.357,38.358,5.006,9.204,-2.816,0.0,40.2,41.3,9.657,3.135,18.546,14.23,18.76,16.388,-3.239,26.741,0.0,279.74,,293.0,280.0,17.004,2.629,16.834,24.252
14877.0,3.016,0.755,-35.209,2.931,9.755,5.357,38.358,5.006,9.204,-2.816,0.0,40.2,41.3,9.576,3.006,18.666,15.171,18.833,16.668,-3.239,26.741,0.0,279.74,,293.0,280.0,16.981,2.626,16.827,24.251
14877.5,3.016,0.755,-35.209,2.931,9.755,5.357,38.358,5.006,9.204,-2.816,0.0,40.2,41.3,9.576,3.006,18.684,14.485,18.885,16.457,-3.239,26.741,0.0,280.14,,293.0,280.0,17.334,2.633,16.996,24.235
14878.0,3.016,0.755,-35.209,2.931,9.755,5.357,38.358,5.006,9.204,-2.816,0.0,40.2,41.3,9.576,3.006,18.77,13.665,18.924,15.998,-3.239,26.741,0.0,280.14,,293.0,280.0,17.128,2.639,16.801,24.211
14878.5,3.016,0.755,-35.209,2.931,9.755,5.357,38.358,5.006,9.204,-2.816,0.0,40.2,41.3,9.576,3.006,18.692,14.669,18.889,16.619,-3.239,26.741,0.0,281.74,,293.0,280.0,16.839,2.645,16.851,24.257
14879.0,3.016,0.755,-35.209,2.931,9.755,5.378,38.378,5.05,9.277,-2.825,0.0,40.198,41.286,9.576,3.006,18.627,14.128,18.882,16.408,-3.238,26.746,0.0,281.74,,292.0,280.0,17.217,2.651,16.704,24.307
14879.5,3.016,0.755,-35.209,2.931,9.755,5.378,38.378,5.05,9.277,-2.825,0.0,40.2,41.3,9.576,3.006,18.7,13.788,18.884,16.172,-3.238,26.746,0.0,282.14,,292.0,280.0,17.011,2.657,16.819,24.398
14880.0,3.016,0.755,-35.209,2.931,9.755,5.378,38.378,5.05,9.277,-2.825,0.0,40.2,41.3,9.576,3.006,18.614,14.19,18.878,16.114,-3.238,26.746,0.0,282.14,,291.0,280.0,16.886,2.669,16.816,24.41
14880.5,2.411,0.619,-35.039,2.958,9.53,5.378,38.378,5.05,9.277,-2.825,0.0,40.2,41.3,9.643,2.973,18.595,13.97,18.851,16.062,-3.238,26.746,0.0,282.24,,291.0,280.0,16.949,2.669,16.893,24.448
14881.0,2.411,0.619,-35.039,2.958,9.53,5.378,38.378,5.05,9.277,-2.825,0.0,40.2,41.3,9.643,2.973,18.623,13.366,18.833,15.881,-3.238,26.746,0.0,282.24,,290.0,280.0,16.87,2.665,16.696,24.583
14881.5,2.411,0.619,-35.039,2.958,9.53,5.378,38.378,5.05,9.277,-2.825,0.0,40.2,41.3,9.643,2.973,18.549,14.355,18.812,16.254,-3.238,26.746,0.0,280.44,,290.0,280.0,16.676,2.661,16.919,24.655
14882.0,2.411,0.619,-35.039,2.958,9.53,5.378,38.378,5.05,9.277,-2.825,0.0,40.2,41.3,9.643,2.973,18.546,14.365,18.834,16.074,-3.238,26.746,0.0,280.44,,290.0,280.0,16.992,2.657,16.949,24.689
14882.5,2.411,0.619,-35.039,2.958,9.53,5.366,38.449,5.035,9.352,-2.828,0.0,40.207,41.29,9.643,2.973,18.596,14.225,18.845,16.389,-3.236,26.746,0.0,279.74,,290.0,280.0,16.955,2.652,16.925,24.723
14883.0,2.411,0.619,-35.039,2.958,9.53,5.366,38.449,5.035,9.352,-2.828,0.0,40.2,41.3,9.643,2.973,18.646,14.895,18.882,16.412,-3.236,26.746,0.0,279.74,,290.0,280.0,17.014,2.649,17.017,24.742
14883.5,3.301,0.8,-35.209,2.969,9.666,5.366,38.449,5.035,9.352,-2.828,0.0,40.2,41.3,9.596,3.05,18.701,14.278,18.94,16.362,-3.236,26.746,0.0,279.54,,290.0,280.0,17.209,2.645,16.987,24.761
14884.0,3.301,0.8,-35.209,2.969,9.666,5.366,38.449,5.035,9.352,-2.828,0.0,40.2,41.3,9.596,3.05,18.784,14.807,18.984,16.641,-3.236,26.746,0.0,279.54,,290.0,280.0,17.07,2.655,17.005,24.711
14884.5,3.301,0.8,-35.209,2.969,9.666,5.366,38.449,5.035,9.352,-2.828,0.0,40.2,41.3,9.596,3.05,18.766,14.777,18.994,16.367,-3.236,26.746,0.0,279.44,,290.0,280.0,17.304,2.666,17.005,24.739
