t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
124.5,3.295,0.855,-33.915,3.217,9.475,5.162,35.725,4.793,-25.307,-2.682,0.0,37.4,37.7,9.693,3.246,-13.935,-10.51,-15.393,-12.069,-3.127,26.853,0.0,219.94,,230.0,220.0,-12.898,3.106,-8.132,24.087
125.0,3.295,0.855,-33.915,3.217,9.475,5.162,35.725,4.793,-25.307,-2.682,0.0,37.4,37.7,9.693,3.246,-13.863,-10.505,-15.299,-12.076,-3.127,26.853,0.0,219.84,,230.0,220.0,-12.977,3.109,-8.133,24.053
125.5,3.091,0.723,-29.097,3.295,9.607,5.162,35.725,4.793,-25.307,-2.682,0.0,37.4,37.7,9.38,3.226,-13.833,-10.54,-15.319,-12.053,-3.127,26.853,0.0,219.84,,230.0,220.0,-12.936,3.112,-8.149,24.046
126.0,3.091,0.723,-29.097,3.295,9.607,5.162,35.725,4.793,-25.307,-2.682,0.0,37.4,37.7,9.38,3.226,-13.918,-10.544,-15.37,-12.081,-3.127,26.853,0.0,219.84,,230.0,220.0,-12.936,3.112,-8.158,24.08
126.5,3.091,0.723,-29.097,3.295,9.607,5.162,35.725,4.793,-25.307,-2.682,0.0,37.4,37.7,9.38,3.226,-13.982,-10.556,-15.477,-12.141,-3.127,26.853,0.0,219.84,,230.0,220.0,-12.978,3.112,-8.163,24.1
127.0,3.091,0.723,-29.097,3.295,9.607,5.162,35.725,4.793,-25.307,-2.682,0.0,37.4,37.7,9.38,3.226,-14.025,-10.582,-15.514,-12.11,-3.127,26.853,0.0,219.44,,230.0,220.0,-13.039,3.111,-8.168,24.123
127.5,3.091,0.723,-29.097,3.295,9.607,5.14,35.717,4.761,-25.287,-2.696,0.0,37.361,37.7,9.38,3.226,-13.985,-10.564,-15.325,-12.138,-3.147,26.841,0.0,219.44,,230.0,220.0,-13.058,3.111,-8.161,24.111
128.0,3.091,0.723,-29.097,3.295,9.607,5.14,35.717,4.761,-25.287,-2.696,0.0,37.4,37.7,9.38,3.226,-13.941,-10.567,-15.44,-12.127,-3.147,26.841,0.0,219.54,,230.0,220.0,-13.003,3.111,-8.173,24.081
128.5,2.537,0.674,-33.358,3.238,9.496,5.14,35.717,4.761,-25.287,-2.696,0.0,37.4,37.7,9.74,3.159,-13.987,-10.561,-15.344,-12.104,-3.147,26.841,0.0,219.54,,230.0,220.0,-13.019,3.11,-8.196,24.089
129.0,2.537,0.674,-33.358,3.238,9.496,5.14,35.717,4.761,-25.287,-2.696,0.0,37.4,37.7,9.74,3.159,-13.923,-10.564,-15.284,-12.077,-3.147,26.841,0.0,219.64,,230.0,220.0,-12.999,3.101,-8.194,24.087
129.5,2.537,0.674,-33.358,3.238,9.496,5.14,35.717,4.761,-25.287,-2.696,0.0,37.4,37.7,9.74,3.159,-13.812,-10.585,-15.373,-12.064,-3.147,26.841,0.0,219.64,,230.0,220.0,-12.962,3.092,-8.179,24.161
130.0,2.537,0.674,-33.358,3.238,9.496,5.14,35.717,4.761,-25.287,-2.696,0.0,37.4,37.7,9.74,3.159,-13.894,-10.572,-15.388,-12.071,-3.147,26.841,0.0,219.54,,230.0,220.0,-12.959,3.082,-8.207,24.127
130.5,2.537,0.674,-33.358,3.238,9.496,5.147,35.726,4.772,-25.365,-2.683,0.0,37.379,37.757,9.74,3.159,-13.896,-10.591,-15.384,-12.077,-3.14,26.856,0.0,219.54,,230.0,220.0,-12.981,3.074,-8.194,24.069
131.0,2.537,0.674,-33.358,3.238,9.496,5.147,35.726,4.772,-25.365,-2.683,0.0,37.4,37.8,9.74,3.159,-13.798,-10.572,-15.315,-12.061,-3.14,26.856,0.0,219.24,,230.0,220.0,-12.987,3.065,-8.219,24.001
131.5,2.537,0.674,-33.358,3.238,9.496,5.147,35.726,4.772,-25.365,-2.683,0.0,37.4,37.8,9.74,3.159,-13.882,-10.544,-15.229,-12.073,-3.14,26.856,0.0,219.24,,230.0,220.0,-12.937,3.056,-8.195,24.001
132.0,2.746,0.743,-33.279,3.296,9.532,5.147,35.726,4.772,-25.365,-2.683,0.0,37.4,37.8,9.666,3.143,-13.752,-10.559,-15.259,-12.065,-3.14,26.856,0.0,219.44,,230.0,220.0,-12.932,3.048,-8.2,23.999
132.5,2.746,0.743,-33.279,3.296,9.532,5.147,35.726,4.772,-25.365,-2.683,0.0,37.4,37.8,9.666,3.143,-13.882,-10.56,-15.309,-12.088,-3.14,26.856,0.0,219.44,,230.0,220.0,-12.909,3.043,-8.209,23.994
133.0,2.746,0.743,-33.279,3.296,9.532,5.147,35.726,4.772,-25.365,-2.683,0.0,37.4,37.8,9.666,3.143,-13.87,-10.563,-15.392,-12.091,-3.14,26.856,0.0,219.44,,230.0,220.0,-12.96,3.038,-8.2,24.042
133.5,2.746,0.743,-33.279,3.296,9.532,5.147,35.726,4.772,-25.365,-2.683,0.0,37.4,37.8,9.666,3.143,-13.887,-10.55,-15.269,-12.091,-3.14,26.856,0.0,219.44,,230.0,220.0,-12.979,3.033,-8.21,24.016
134.0,2.746,0.743,-33.279,3.296,9.532,5.083,35.728,4.76,-25.398,-2.696,0.0,37.382,37.769,9.666,3.143,-13.868,-10.566,-15.372,-12.119,-3.139,26.84,0.0,219.74,,230.0,220.0,-12.949,3.028,-8.208,24.026
134.5,2.746,0.743,-33.279,3.296,9.532,5.083,35.728,4.76,-25.398,-2.696,0.0,37.4,37.8,9.666,3.143,-13.997,-10.58,-15.277,-12.101,-3.139,26.84,0.0,219.74,,230.0,220.0,-12.981,3.024,-8.203,24.036
135.0,3.331,0.813,-35.209,3.188,9.944,5.083,35.728,4.76,-25.398,-2.696,0.0,37.4,37.8,9.494,3.214,-13.849,-10.571,-15.352,-12.096,-3.139,26.84,0.0,219.84,,230.0,220.0,-12.989,3.019,-8.208,24.042
135.5,3.331,0.813,-35.209,3.188,9.944,5.083,35.728,4.76,-25.398,-2.696,0.0,37.4,37.8,9.494,3.214,-13.948,-10.568,-15.374,-12.097,-3.139,26.84,0.0,219.84,,230.0,220.0,-12.967,3.024,-8.211,24.085
136.0,3.331,0.813,-35.209,3.188,9.944,5.083,35.728,4.76,-25.398,-2.696,0.0,37.4,37.8,9.494,3.214,-13.951,-10.579,-15.353,-12.127,-3.139,26.84,0.0,219.54,,230.0,220.0,-12.997,3.029,-8.207,24.015
136.5,3.331,0.813,-35.209,3.188,9.944,5.083,35.728,4.76,-25.398,-2.696,0.0,37.4,37.8,9.494,3.214,-13.958,-10.585,-15.421,-12.112,-3.139,26.84,0.0,219.54,,230.0,220.0,-13.003,3.034,-8.224,24.033
137.0,3.331,0.813,-35.209,3.188,9.944,5.114,35.734,4.789,-25.374,-2.659,0.0,37.395,37.839,9.494,3.214,-13.967,-10.586,-15.309,-12.119,-3.144,26.848,0.0,219.44,,230.0,220.0,-13.019,3.039,-8.227,24.07
137.5,3.331,0.813,-35.209,3.188,9.944,5.114,35.734,4.789,-25.374,-2.659,0.0,37.4,37.8,9.494,3.214,-13.838,-10.601,-15.335,-12.118,-3.144,26.848,0.0,219.44,,230.0,220.0,-12.995,3.044,-8.237,24.063
138.0,3.331,0.813,-35.209,3.188,9.944,5.114,35.734,4.789,-25.374,-2.659,0.0,37.4,37.8,9.494,3.214,-13.954,-10.6,-15.26,-12.074,-3.144,26.848,0.0,219.34,,230.0,220.0,-12.973,3.049,-8.223,24.062
138.5,3.327,0.767,-35.209,3.242,9.61,5.114,35.734,4.789,-25.374,-2.659,0.0,37.4,37.8,9.556,3.164,-13.926,-10.581,-15.286,-12.087,-3.144,26.848,0.0,219.34,,230.0,220.0,-12.972,3.053,-8.241,24.001
139.0,3.327,0.767,-35.209,3.242,9.61,5.114,35.734,4.789,-25.374,-2.659,0.0,37.4,37.8,9.556,3.164,-13.809,-10.61,-15.337,-12.076,-3.144,26.848,0.0,219.44,,230.0,220.0,-12.97,3.058,-8.209,23.946
139.5,3.327,0.767,-35.209,3.242,9.61,5.114,35.734,4.789,-25.374,-2.659,0.0,37.4,37.8,9.556,3.164,-13.876,-10.611,-15.348,-12.082,-3.144,26.848,0.0,219.44,,230.0,220.0,-12.958,3.062,-8.225,23.942
140.0,3.327,0.767,-35.209,3.242,9.61,5.114,35.734,4.789,-25.374,-2.659,0.0,37.4,37.8,9.556,3.164,-13.912,-10.573,-15.327,-12.118,-3.144,26.848,0.0,219.14,,230.0,220.0,-12.979,3.066,-8.209,23.974
140.5,3.327,0.767,-35.209,3.242,9.61,5.163,35.737,4.779,-25.402,-2.693,0.0,37.413,37.799,9.556,3.164,-13.797,-10.58,-15.311,-12.065,-3.141,26.858,0.0,219.14,,230.0,220.0,-12.983,3.071,-8.216,23.915
141.0,3.327,0.767,-35.209,3.242,9.61,5.163,35.737,4.779,-25.402,-2.693,0.0,37.4,37.8,9.556,3.164,-13.94,-10.603,-15.437,-12.113,-3.141,26.858,0.0,218.84,,231.0,220.0,-12.938,3.075,-8.228,23.85
141.5,2.861,0.746,-33.531,3.292,9.495,5.163,35.737,4.779,-25.402,-2.693,0.0,37.4,37.8,9.765,3.161,-14.027,-10.591,-15.367,-12.142,-3.141,26.858,0.0,218.84,,231.0,220.0,-13.023,3.079,-8.241,23.757
142.0,2.861,0.746,-33.531,3.292,9.495,5.163,35.737,4.779,-25.402,-2.693,0.0,37.4,37.8,9.765,3.161,-13.906,-10.598,-15.419,-12.184,-3.141,26.858,0.0,218.74,,232.0,220.0,-13.031,3.075,-8.228,23.714
142.5,2.861,0.746,-33.531,3.292,9.495,5.163,35.737,4.779,-25.402,-2.693,0.0,37.4,37.8,9.765,3.161,-14.077,-10.623,-15.479,-12.172,-3.141,26.858,0.0,218.74,,232.0,220.0,-13.027,3.072,-8.224,23.646
143.0,2.861,0.746,-33.531,3.292,9.495,5.163,35.737,4.779,-25.402,-2.693,0.0,37.4,37.8,9.765,3.161,-14.035,-10.619,-15.503,-12.217,-3.141,26.858,0.0,219.54,,232.0,220.0,-13.088,3.068,-8.254,23.631
143.5,2.861,0.746,-33.531,3.292,9.495,5.19,35.737,4.801,-25.372,-2.709,0.0,37.417,37.798,9.765,3.161,-13.998,-10.608,-15.473,-12.189,-3.153,26.845,0.0,219.54,,232.0,220.0,-13.093,3.065,-8.252,23.596
144.0,2.861,0.746,-33.531,3.292,9.495,5.19,35.737,4.801,-25.372,-2.709,0.0,37.4,37.8,9.765,3.161,-13.996,-10.632,-15.513,-12.206,-3.153,26.845,0.0,219.54,,232.0,220.0,-13.067,3.062,-8.242,23.521
144.5,2.644,0.658,-34.758,3.058,9.528,5.19,35.737,4.801,-25.372,-2.709,0.0,37.4,37.8,9.671,3.34,-14.074,-10.637,-15.441,-12.166,-3.153,26.845,0.0,219.54,,232.0,220.0,-13.087,3.058,-8.267,23.488
145.0,2.644,0.658,-34.758,3.058,9.528,5.19,35.737,4.801,-25.372,-2.709,0.0,37.4,37.8,9.671,3.34,-13.787,-10.616,-15.296,-12.167,-3.153,26.845,0.0,219.74,,232.0,220.0,-13.079,3.052,-8.283,23.418
145.5,2.644,0.658,-34.758,3.058,9.528,5.19,35.737,4.801,-25.372,-2.709,0.0,37.4,37.8,9.671,3.34,-13.931,-10.637,-15.365,-12.13,-3.153,26.845,0.0,219.74,,232.0,220.0,-12.967,3.045,-8.259,23.416
146.0,2.644,0.658,-34.758,3.058,9.528,5.19,35.737,4.801,-25.372,-2.709,0.0,37.4,37.8,9.671,3.34,-13.934,-10.634,-15.289,-12.113,-3.153,26.845,0.0,220.54,,232.0,220.0,-13.015,3.038,-8.275,23.404
146.5,2.644,0.658,-34.758,3.058,9.528,5.19,35.737,4.801,-25.372,-2.709,0.0,37.4,37.8,9.671,3.34,-13.903,-10.636,-15.376,-12.171,-3.153,26.845,0.0,220.54,,232.0,220.0,-12.993,3.032,-8.271,23.385
147.0,2.644,0.658,-34.758,3.058,9.528,5.174,35.742,4.781,-25.43,-2.701,0.0,37.421,37.833,9.671,3.34,-13.839,-10.627,-15.349,-12.16,-3.151,26.854,0.0,220.54,,232.0,220.0,-13.022,3.026,-8.267,23.345
147.5,2.644,0.658,-34.758,3.058,9.528,5.174,35.742,4.781,-25.43,-2.701,0.0,37.4,37.8,9.671,3.34,-14.004,-10.626,-15.37,-12.162,-3.151,26.854,0.0,220.54,,232.0,220.0,-12.994,3.019,-8.266,23.302
148.0,3.03,0.781,-34.553,3.302,9.555,5.174,35.742,4.781,-25.43,-2.701,0.0,37.4,37.8,9.598,3.105,-14.001,-10.632,-15.417,-12.199,-3.151,26.854,0.0,221.24,,231.0,220.0,-13.04,3.013,-8.273,23.304
148.5,3.03,0.781,-34.553,3.302,9.555,5.174,35.742,4.781,-25.43,-2.701,0.0,37.4,37.8,9.598,3.105,-13.975,-10.648,-15.492,-12.206,-3.151,26.854,0.0,221.24,,231.0,220.0,-13.062,3.013,-8.273,23.323
149.0,3.03,0.781,-34.553,3.302,9.555,5.174,35.742,4.781,-25.43,-2.701,0.0,37.4,37.8,9.598,3.105,-13.976,-10.632,-15.376,-12.177,-3.151,26.854,0.0,220.94,,231.0,220.0,-13.08,3.014,-8.279,23.367
149.5,3.03,0.781,-34.553,3.302,9.555,5.174,35.742,4.781,-25.43,-2.701,0.0,37.4,37.8,9.598,3.105,-14.057,-10.645,-15.379,-12.177,-3.151,26.854,0.0,220.94,,231.0,220.0,-13.04,3.014,-8.297,23.417
150.0,3.03,0.781,-34.553,3.302,9.555,5.142,35.743,4.754,-25.403,-2.713,0.0,37.418,37.831,9.598,3.105,-13.959,-10.65,-15.435,-12.196,-3.154,26.847,0.0,220.84,,231.0,220.0,-13.064,3.014,-8.289,23.463
150.5,3.03,0.781,-34.553,3.302,9.555,5.142,35.743,4.754,-25.403,-2.713,0.0,37.4,37.8,9.598,3.105,-14.062,-10.642,-15.37,-12.159,-3.154,26.847,0.0,220.84,,231.0,220.0,-13.06,3.014,-8.284,23.498
151.0,2.831,0.76,-33.928,3.258,9.491,5.142,35.743,4.754,-25.403,-2.713,0.0,37.4,37.8,9.674,3.171,-13.957,-10.643,-15.374,-12.172,-3.154,26.847,0.0,220.74,,231.0,220.0,-13.058,3.015,-8.301,23.69
151.5,2.831,0.76,-33.928,3.258,9.491,5.142,35.743,4.754,-25.403,-2.713,0.0,37.4,37.8,9.674,3.171,-13.864,-10.645,-15.395,-12.155,-3.154,26.847,0.0,220.74,,231.0,220.0,-13.036,3.012,-8.294,23.722
152.0,2.831,0.76,-33.928,3.258,9.491,5.142,35.743,4.754,-25.403,-2.713,0.0,37.4,37.8,9.674,3.171,-13.893,-10.657,-15.418,-12.13,-3.154,26.847,0.0,220.94,,231.0,220.0,-13.015,3.009,-8.297,23.756
152.5,2.831,0.76,-33.928,3.258,9.491,5.142,35.743,4.754,-25.403,-2.713,0.0,37.4,37.8,9.674,3.171,-13.936,-10.633,-15.297,-12.109,-3.154,26.847,0.0,220.94,,231.0,220.0,-13.024,3.006,-8.304,23.792
153.0,2.831,0.76,-33.928,3.258,9.491,5.142,35.743,4.754,-25.403,-2.713,0.0,37.4,37.8,9.674,3.171,-13.927,-10.667,-15.382,-12.13,-3.154,26.847,0.0,219.84,,231.0,220.0,-12.994,3.003,-8.31,23.81
153.5,2.831,0.76,-33.928,3.258,9.491,5.122,35.745,4.757,-25.443,-2.698,0.0,37.425,37.795,9.674,3.171,-13.876,-10.658,-15.319,-12.169,-3.157,26.853,0.0,219.84,,231.0,220.0,-13.026,3.0,-8.289,23.824
154.0,2.831,0.76,-33.928,3.258,9.491,5.122,35.745,4.757,-25.443,-2.698,0.0,37.4,37.8,9.674,3.171,-13.808,-10.64,-15.194,-12.109,-3.157,26.853,0.0,219.64,,231.0,220.0,-13.005,2.997,-8.291,23.852
154.5,3.183,0.779,-34.457,3.204,9.594,5.122,35.745,4.757,-25.443,-2.698,0.0,37.4,37.8,9.612,3.097,-13.955,-10.657,-15.285,-12.136,-3.157,26.853,0.0,219.64,,231.0,220.0,-12.938,2.995,-8.292,23.859
155.0,3.183,0.779,-34.457,3.204,9.594,5.122,35.745,4.757,-25.443,-2.698,0.0,37.4,37.8,9.612,3.097,-13.894,-10.651,-15.391,-12.131,-3.157,26.853,0.0,219.94,,231.0,220.0,-13.008,2.998,-8.316,23.879
155.5,3.183,0.779,-34.457,3.204,9.594,5.122,35.745,4.757,-25.443,-2.698,0.0,37.4,37.8,9.612,3.097,-13.822,-10.637,-15.329,-12.108,-3.157,26.853,0.0,219.94,,231.0,220.0,-13.017,3.001,-8.288,23.95
156.0,3.183,0.779,-34.457,3.204,9.594,5.122,35.745,4.757,-25.443,-2.698,0.0,37.4,37.8,9.612,3.097,-13.95,-10.623,-15.255,-12.121,-3.157,26.853,0.0,220.24,,231.0,220.0,-12.974,3.004,-8.311,24.054
156.5,3.183,0.779,-34.457,3.204,9.594,5.083,35.745,4.77,-25.444,-2.698,0.0,37.427,37.819,9.612,3.097,-13.818,-10.605,-15.313,-12.131,-3.149,26.855,0.0,220.24,,231.0,220.0,-12.987,3.007,-8.282,24.106
157.0,3.183,0.779,-34.457,3.204,9.594,5.083,35.745,4.77,-25.444,-2.698,0.0,37.4,37.8,9.612,3.097,-13.935,-10.622,-15.384,-12.143,-3.149,26.855,0.0,220.34,,231.0,220.0,-12.967,3.012,-8.291,24.094
157.5,2.633,0.653,-34.515,3.26,9.584,5.083,35.745,4.77,-25.444,-2.698,0.0,37.4,37.8,9.645,3.037,-14.037,-10.642,-15.396,-12.189,-3.149,26.855,0.0,220.34,,231.0,220.0,-13.066,3.006,-8.292,24.072
158.0,2.633,0.653,-34.515,3.26,9.584,5.083,35.745,4.77,-25.444,-2.698,0.0,37.4,37.8,9.645,3.037,-13.927,-10.651,-15.432,-12.191,-3.149,26.855,0.0,220.44,,231.0,220.0,-13.066,3.006,-8.299,24.124
158.5,2.633,0.653,-34.515,3.26,9.584,5.083,35.745,4.77,-25.444,-2.698,0.0,37.4,37.8,9.645,3.037,-14.052,-10.649,-15.471,-12.177,-3.149,26.855,0.0,220.44,,231.0,220.0,-13.05,3.0,-8.306,24.069
159.0,2.633,0.653,-34.515,3.26,9.584,5.083,35.745,4.77,-25.444,-2.698,0.0,37.4,37.8,9.645,3.037,-13.956,-10.665,-15.467,-12.172,-3.149,26.855,0.0,220.14,,231.0,220.0,-13.087,2.994,-8.313,24.121
159.5,2.633,0.653,-34.515,3.26,9.584,5.1,35.755,4.784,-25.429,-2.699,0.0,37.424,37.798,9.645,3.037,-14.055,-10.666,-15.531,-12.25,-3.144,26.859,0.0,220.14,,231.0,220.0,-13.065,2.988,-8.311,24.123
160.0,2.633,0.653,-34.515,3.26,9.584,5.1,35.755,4.784,-25.429,-2.699,0.0,37.4,37.8,9.645,3.037,-14.024,-10.689,-15.489,-12.22,-3.144,26.859,0.0,219.94,,231.0,220.0,-13.126,2.982,-8.307,24.108
160.5,2.633,0.653,-34.515,3.26,9.584,5.1,35.755,4.784,-25.429,-2.699,0.0,37.4,37.8,9.645,3.037,-14.11,-10.669,-15.465,-12.21,-3.144,26.859,0.0,219.94,,231.0,220.0,-13.106,2.977,-8.306,24.145
161.0,2.847,0.638,-35.209,3.225,9.602,5.1,35.755,4.784,-25.429,-2.699,0.0,37.4,37.8,9.543,3.139,-14.117,-10.67,-15.467,-12.228,-3.144,26.859,0.0,219.94,,231.0,220.0,-13.113,2.971,-8.33,24.193
161.5,2.847,0.638,-35.209,3.225,9.602,5.1,35.755,4.784,-25.429,-2.699,0.0,37.4,37.8,9.543,3.139,-14.119,-10.733,-15.582,-12.262,-3.144,26.859,0.0,219.94,,231.0,220.0,-13.121,2.969,-8.353,24.376
162.0,2.847,0.638,-35.209,3.225,9.602,5.1,35.755,4.784,-25.429,-2.699,0.0,37.4,37.8,9.543,3.139,-14.079,-10.709,-15.47,-12.266,-3.144,26.859,0.0,219.94,,231.0,220.0,-13.174,2.967,-8.343,24.409
162.5,2.847,0.638,-35.209,3.225,9.602,5.1,35.755,4.784,-25.429,-2.699,0.0,37.4,37.8,9.543,3.139,-14.063,-10.687,-15.407,-12.227,-3.144,26.859,0.0,219.94,,231.0,220.0,-13.131,2.965,-8.331,24.408
163.0,2.847,0.638,-35.209,3.225,9.602,5.15,35.736,4.782,-25.441,-2.7,0.0,37.419,37.802,9.543,3.139,-14.002,-10.694,-15.49,-12.249,-3.155,26.864,0.0,219.84,,231.0,220.0,-13.096,2.963,-8.342,24.41
163.5,2.847,0.638,-35.209,3.225,9.602,5.15,35.736,4.782,-25.441,-2.7,0.0,37.4,37.8,9.543,3.139,-14.039,-10.703,-15.52,-12.252,-3.155,26.864,0.0,219.84,,231.0,220.0,-13.109,2.961,-8.345,24.405
164.0,2.744,0.643,-35.209,3.243,9.613,5.15,35.736,4.782,-25.441,-2.7,0.0,37.4,37.8,9.546,3.273,-14.121,-10.709,-15.501,-12.221,-3.155,26.864,0.0,220.04,,231.0,220.0,-13.129,2.959,-8.353,24.412
164.5,2.744,0.643,-35.209,3.243,9.613,5.15,35.736,4.782,-25.441,-2.7,0.0,37.4,37.8,9.546,3.273,-14.08,-10.714,-15.377,-12.221,-3.155,26.864,0.0,220.04,,231.0,220.0,-13.138,2.956,-8.352,24.414
165.0,2.744,0.643,-35.209,3.243,9.613,5.15,35.736,4.782,-25.441,-2.7,0.0,37.4,37.8,9.546,3.273,-14.083,-10.722,-15.57,-12.274,-3.155,26.864,0.0,220.14,,231.0,220.0,-13.098,2.952,-8.375,24.386
165.5,2.744,0.643,-35.209,3.243,9.613,5.15,35.736,4.782,-25.441,-2.7,0.0,37.4,37.8,9.546,3.273,-14.069,-10.715,-15.46,-12.247,-3.155,26.864,0.0,220.14,,231.0,220.0,-13.162,2.949,-8.352,24.378
166.0,2.744,0.643,-35.209,3.243,9.613,5.211,35.744,4.766,-25.461,-2.706,0.0,37.407,37.759,9.546,3.273,-13.982,-10.698,-15.419,-12.217,-3.157,26.857,0.0,220.54,,231.0,220.0,-13.123,2.946,-8.387,24.37
166.5,2.744,0.643,-35.209,3.243,9.613,5.211,35.744,4.766,-25.461,-2.706,0.0,37.4,37.8,9.546,3.273,-14.017,-10.704,-15.412,-12.2,-3.157,26.857,0.0,220.54,,231.0,220.0,-13.079,2.942,-8.389,24.438
167.0,2.744,0.643,-35.209,3.243,9.613,5.211,35.744,4.766,-25.461,-2.706,0.0,37.4,37.8,9.546,3.273,-14.039,-10.726,-15.493,-12.205,-3.157,26.857,0.0,220.84,,231.0,220.0,-13.083,2.939,-8.372,24.453
167.5,3.412,0.919,-34.085,3.284,9.492,5.211,35.744,4.766,-25.461,-2.706,0.0,37.4,37.8,9.667,3.27,-14.0,-10.678,-15.306,-12.208,-3.157,26.857,0.0,220.84,,231.0,220.0,-13.116,2.936,-8.358,24.477
168.0,3.412,0.919,-34.085,3.284,9.492,5.211,35.744,4.766,-25.461,-2.706,0.0,37.4,37.8,9.667,3.27,-14.017,-10.705,-15.339,-12.124,-3.157,26.857,0.0,220.54,,231.0,220.0,-13.048,2.944,-8.39,24.475
168.5,3.412,0.919,-34.085,3.284,9.492,5.211,35.744,4.766,-25.461,-2.706,0.0,37.4,37.8,9.667,3.27,-13.935,-10.703,-15.461,-12.21,-3.157,26.857,0.0,220.54,,231.0,220.0,-13.046,2.951,-8.378,24.474
169.0,3.412,0.919,-34.085,3.284,9.492,5.211,35.744,4.766,-25.461,-2.706,0.0,37.4,37.8,9.667,3.27,-13.977,-10.682,-15.332,-12.213,-3.157,26.857,0.0,220.54,,231.0,220.0,-13.077,2.959,-8.375,24.484
169.5,3.412,0.919,-34.085,3.284,9.492,5.188,35.745,4.781,-25.483,-2.71,0.0,37.395,37.699,9.667,3.27,-13.946,-10.7,-15.373,-12.2,-3.152,26.852,0.0,220.54,,231.0,220.0,-13.051,2.966,-8.346,24.494
170.0,3.412,0.919,-34.085,3.284,9.492,5.188,35.745,4.781,-25.483,-2.71,0.0,37.4,37.7,9.667,3.27,-14.076,-10.711,-15.408,-12.205,-3.152,26.852,0.0,220.34,,231.0,220.0,-13.055,2.974,-8.371,24.474
170.5,2.792,0.737,-33.954,3.262,9.45,5.188,35.745,4.781,-25.483,-2.71,0.0,37.4,37.7,9.725,3.163,-14.143,-10.71,-15.409,-12.231,-3.152,26.852,0.0,220.34,,231.0,220.0,-13.1,2.981,-8.376,24.489
171.0,2.792,0.737,-33.954,3.262,9.45,5.188,35.745,4.781,-25.483,-2.71,0.0,37.4,37.7,9.725,3.163,-14.096,-10.716,-15.422,-12.227,-3.152,26.852,0.0,220.34,,231.0,220.0,-13.123,2.978,-8.368,24.503
171.5,2.792,0.737,-33.954,3.262,9.45,5.188,35.745,4.781,-25.483,-2.71,0.0,37.4,37.7,9.725,3.163,-14.013,-10.725,-15.463,-12.223,-3.152,26.852,0.0,220.34,,231.0,220.0,-13.106,2.972,-8.377,24.471
172.0,2.792,0.737,-33.954,3.262,9.45,5.188,35.745,4.781,-25.483,-2.71,0.0,37.4,37.7,9.725,3.163,-14.019,-10.73,-15.521,-12.236,-3.152,26.852,0.0,220.34,,231.0,220.0,-13.106,2.972,-8.378,24.463
172.5,2.792,0.737,-33.954,3.262,9.45,5.142,35.74,4.792,-25.437,-2.696,0.0,37.387,37.679,9.725,3.163,-14.049,-10.726,-15.484,-12.208,-3.149,26.865,0.0,220.34,,231.0,220.0,-13.126,2.969,-8.374,24.421
173.0,2.792,0.737,-33.954,3.262,9.45,5.142,35.74,4.792,-25.437,-2.696,0.0,37.4,37.7,9.725,3.163,-14.027,-10.741,-15.552,-12.277,-3.149,26.865,0.0,220.24,,231.0,220.0,-13.117,2.966,-8.37,24.441
173.5,2.792,0.737,-33.954,3.262,9.45,5.142,35.74,4.792,-25.437,-2.696,0.0,37.4,37.7,9.725,3.163,-14.058,-10.711,-15.42,-12.205,-3.149,26.865,0.0,220.24,,231.0,220.0,-13.149,2.963,-8.382,24.405
174.0,3.035,0.731,-35.209,3.237,9.612,5.142,35.74,4.792,-25.437,-2.696,0.0,37.4,37.7,9.559,3.219,-14.067,-10.741,-15.502,-12.253,-3.149,26.865,0.0,220.24,,231.0,220.0,-13.099,2.96,-8.394,24.404
174.5,3.035,0.731,-35.209,3.237,9.612,5.142,35.74,4.792,-25.437,-2.696,0.0,37.4,37.7,9.559,3.219,-14.084,-10.756,-15.588,-12.29,-3.149,26.865,0.0,220.24,,231.0,220.0,-13.141,2.961,-8.394,24.381
175.0,3.035,0.731,-35.209,3.237,9.612,5.142,35.74,4.792,-25.437,-2.696,0.0,37.4,37.7,9.559,3.219,-14.095,-10.718,-15.49,-12.285,-3.149,26.865,0.0,220.44,,231.0,220.0,-13.179,2.963,-8.393,24.391
175.5,3.035,0.731,-35.209,3.237,9.612,5.142,35.74,4.792,-25.437,-2.696,0.0,37.4,37.7,9.559,3.219,-14.006,-10.739,-15.419,-12.224,-3.149,26.865,0.0,220.44,,231.0,220.0,-13.147,2.964,-8.385,24.41
176.0,3.035,0.731,-35.209,3.237,9.612,5.093,35.716,4.77,-25.457,-2.713,0.0,37.365,37.638,9.559,3.219,-14.1,-10.731,-15.423,-12.249,-3.166,26.857,0.0,220.84,,231.0,220.0,-13.097,2.965,-8.382,24.408
176.5,3.035,0.731,-35.209,3.237,9.612,5.093,35.716,4.77,-25.457,-2.713,0.0,37.4,37.6,9.559,3.219,-14.007,-10.749,-15.479,-12.254,-3.166,26.857,0.0,220.84,,231.0,220.0,-13.126,2.966,-8.417,24.388
177.0,3.226,0.763,-35.209,3.154,9.624,5.093,35.716,4.77,-25.457,-2.713,0.0,37.4,37.6,9.412,3.225,-14.022,-10.744,-15.517,-12.258,-3.166,26.857,0.0,220.94,,231.0,220.0,-13.122,2.967,-8.422,24.328
177.5,3.226,0.763,-35.209,3.154,9.624,5.093,35.716,4.77,-25.457,-2.713,0.0,37.4,37.6,9.412,3.225,-14.09,-10.733,-15.427,-12.257,-3.166,26.857,0.0,220.94,,231.0,220.0,-13.136,2.971,-8.386,24.283
178.0,3.226,0.763,-35.209,3.154,9.624,5.093,35.716,4.77,-25.457,-2.713,0.0,37.4,37.6,9.412,3.225,-13.979,-10.76,-15.461,-12.225,-3.166,26.857,0.0,220.64,,231.0,220.0,-13.127,2.976,-8.404,24.271
178.5,3.226,0.763,-35.209,3.154,9.624,5.093,35.716,4.77,-25.457,-2.713,0.0,37.4,37.6,9.412,3.225,-14.049,-10.725,-15.359,-12.229,-3.166,26.857,0.0,220.64,,231.0,220.0,-13.106,2.98,-8.397,24.268
179.0,3.226,0.763,-35.209,3.154,9.624,5.131,35.719,4.789,-25.476,-2.717,0.0,37.359,37.67,9.412,3.225,-13.935,-10.727,-15.449,-12.208,-3.163,26.866,0.0,220.64,,231.0,220.0,-13.09,2.984,-8.404,24.269
179.5,3.226,0.763,-35.209,3.154,9.624,5.131,35.719,4.789,-25.476,-2.717,0.0,37.4,37.7,9.412,3.225,-13.987,-10.726,-15.419,-12.248,-3.163,26.866,0.0,220.64,,231.0,220.0,-13.08,2.988,-8.398,24.208
180.0,3.226,0.763,-35.209,3.154,9.624,5.131,35.719,4.789,-25.476,-2.717,0.0,37.4,37.7,9.412,3.225,-14.072,-10.717,-15.456,-12.264,-3.163,26.866,0.0,220.64,,231.0,220.0,-13.127,2.995,-8.397,24.178
180.5,3.18,0.796,-35.209,3.221,9.559,5.131,35.719,4.789,-25.476,-2.717,0.0,37.4,37.7,9.473,3.14,-13.983,-10.747,-15.46,-12.265,-3.163,26.866,0.0,220.64,,231.0,220.0,-13.127,2.995,-8.417,24.154
181.0,3.18,0.796,-35.209,3.221,9.559,5.131,35.719,4.789,-25.476,-2.717,0.0,37.4,37.7,9.473,3.14,-13.958,-10.745,-15.46,-12.219,-3.163,26.866,0.0,220.54,,231.0,220.0,-13.114,2.998,-8.422,24.129
181.5,3.18,0.796,-35.209,3.221,9.559,5.131,35.719,4.789,-25.476,-2.717,0.0,37.4,37.7,9.473,3.14,-14.039,-10.733,-15.358,-12.2,-3.163,26.866,0.0,220.54,,231.0,220.0,-13.096,3.001,-8.414,24.103
182.0,3.18,0.796,-35.209,3.221,9.559,5.131,35.719,4.789,-25.476,-2.717,0.0,37.4,37.7,9.473,3.14,-13.892,-10.738,-15.435,-12.194,-3.163,26.866,0.0,220.44,,231.0,220.0,-13.083,3.004,-8.41,24.077
182.5,3.18,0.796,-35.209,3.221,9.559,5.154,35.708,4.74,-25.506,-2.73,0.0,37.343,37.548,9.473,3.14,-13.913,-10.733,-15.344,-12.207,-3.159,26.855,0.0,220.44,,231.0,220.0,-13.065,3.007,-8.399,24.038
183.0,3.18,0.796,-35.209,3.221,9.559,5.154,35.708,4.74,-25.506,-2.73,0.0,37.3,37.5,9.473,3.14,-13.891,-10.72,-15.369,-12.204,-3.159,26.855,0.0,220.54,,231.0,220.0,-13.049,3.01,-8.387,23.999
183.5,3.428,0.895,-33.59,3.293,9.47,5.154,35.708,4.74,-25.506,-2.73,0.0,37.3,37.5,9.775,3.134,-14.038,-10.706,-15.309,-12.19,-3.159,26.855,0.0,220.54,,231.0,220.0,-13.046,3.013,-8.403,23.96
184.0,3.428,0.895,-33.59,3.293,9.47,5.154,35.708,4.74,-25.506,-2.73,0.0,37.3,37.5,9.775,3.134,-13.93,-10.74,-15.45,-12.217,-3.159,26.855,0.0,220.64,,231.0,220.0,-13.061,3.02,-8.406,23.927
184.5,3.428,0.895,-33.59,3.293,9.47,5.154,35.708,4.74,-25.506,-2.73,0.0,37.3,37.5,9.775,3.134,-13.967,-10.727,-15.439,-12.232,-3.159,26.855,0.0,220.64,,231.0,220.0,-13.084,3.026,-8.377,23.903
185.0,3.428,0.895,-33.59,3.293,9.47,5.154,35.708,4.74,-25.506,-2.73,0.0,37.3,37.5,9.775,3.134,-14.064,-10.731,-15.481,-12.253,-3.159,26.855,0.0,220.54,,231.0,220.0,-13.091,3.033,-8.383,23.881
185.5,3.428,0.895,-33.59,3.293,9.47,5.147,35.717,4.762,-25.468,-2.727,0.0,37.335,37.555,9.775,3.134,-14.11,-10.732,-15.46,-12.264,-3.156,26.858,0.0,220.54,,231.0,220.0,-13.132,3.039,-8.4,23.845
186.0,3.428,0.895,-33.59,3.293,9.47,5.147,35.717,4.762,-25.468,-2.727,0.0,37.3,37.6,9.775,3.134,-14.146,-10.747,-15.562,-12.298,-3.156,26.858,0.0,220.54,,231.0,220.0,-13.141,3.046,-8.407,23.851
186.5,2.603,0.643,-34.526,3.269,9.525,5.147,35.717,4.762,-25.468,-2.727,0.0,37.3,37.6,9.613,3.03,-14.082,-10.748,-15.577,-12.293,-3.156,26.858,0.0,220.54,,231.0,220.0,-13.188,3.052,-8.401,23.842
187.0,2.603,0.643,-34.526,3.269,9.525,5.147,35.717,4.762,-25.468,-2.727,0.0,37.3,37.6,9.613,3.03,-14.073,-10.755,-15.534,-12.306,-3.156,26.858,0.0,220.24,,231.0,220.0,-13.175,3.045,-8.394,23.848
187.5,2.603,0.643,-34.526,3.269,9.525,5.147,35.717,4.762,-25.468,-2.727,0.0,37.3,37.6,9.613,3.03,-14.109,-10.764,-15.556,-12.308,-3.156,26.858,0.0,220.24,,231.0,220.0,-13.167,3.037,-8.402,23.792
188.0,2.603,0.643,-34.526,3.269,9.525,5.147,35.717,4.762,-25.468,-2.727,0.0,37.3,37.6,9.613,3.03,-14.072,-10.774,-15.568,-12.342,-3.156,26.858,0.0,220.54,,231.0,220.0,-13.184,3.03,-8.403,23.779
188.5,2.603,0.643,-34.526,3.269,9.525,5.147,35.717,4.762,-25.468,-2.727,0.0,37.3,37.6,9.613,3.03,-14.093,-10.783,-15.538,-12.301,-3.156,26.858,0.0,220.54,,231.0,220.0,-13.189,3.023,-8.412,23.765
189.0,2.603,0.643,-34.526,3.269,9.525,5.122,35.72,4.796,-25.441,-2.705,0.0,37.32,37.491,9.613,3.03,-14.162,-10.768,-15.58,-12.322,-3.155,26.866,0.0,220.54,,231.0,220.0,-13.179,3.016,-8.418,23.758
189.5,2.603,0.643,-34.526,3.269,9.525,5.122,35.72,4.796,-25.441,-2.705,0.0,37.3,37.5,9.613,3.03,-14.182,-10.798,-15.562,-12.351,-3.155,26.866,0.0,220.54,,231.0,220.0,-13.208,3.01,-8.41,23.779
190.0,2.347,0.599,-35.007,3.279,9.501,5.122,35.72,4.796,-25.441,-2.705,0.0,37.3,37.5,9.527,3.143,-14.194,-10.795,-15.627,-12.287,-3.155,26.866,0.0,220.44,,231.0,220.0,-13.223,3.003,-8.409,23.783
190.5,2.347,0.599,-35.007,3.279,9.501,5.122,35.72,4.796,-25.441,-2.705,0.0,37.3,37.5,9.527,3.143,-14.124,-10.776,-15.518,-12.303,-3.155,26.866,0.0,220.44,,231.0,220.0,-13.226,2.992,-8.417,23.786
191.0,2.347,0.599,-35.007,3.279,9.501,5.122,35.72,4.796,-25.441,-2.705,0.0,37.3,37.5,9.527,3.143,-13.988,-10.775,-15.448,-12.281,-3.155,26.866,0.0,220.64,,231.0,220.0,-13.18,2.982,-8.41,23.781
191.5,2.347,0.599,-35.007,3.279,9.501,5.122,35.72,4.796,-25.441,-2.705,0.0,37.3,37.5,9.527,3.143,-14.067,-10.77,-15.576,-12.297,-3.155,26.866,0.0,220.64,,231.0,220.0,-13.123,2.971,-8.421,23.79
192.0,2.347,0.599,-35.007,3.279,9.501,5.093,35.713,4.787,-25.485,-2.728,0.0,37.309,37.461,9.527,3.143,-14.043,-10.769,-15.463,-12.287,-3.167,26.859,0.0,220.64,,231.0,220.0,-13.177,2.961,-8.425,23.802
192.5,2.347,0.599,-35.007,3.279,9.501,5.093,35.713,4.787,-25.485,-2.728,0.0,37.3,37.5,9.527,3.143,-14.04,-10.759,-15.428,-12.253,-3.167,26.859,0.0,220.64,,231.0,220.0,-13.14,2.951,-8.425,23.794
193.0,3.147,0.784,-35.209,3.229,9.514,5.093,35.713,4.787,-25.485,-2.728,0.0,37.3,37.5,9.619,3.252,-14.105,-10.777,-15.505,-12.258,-3.167,26.859,0.0,220.44,,231.0,220.0,-13.12,2.941,-8.43,23.781
193.5,3.147,0.784,-35.209,3.229,9.514,5.093,35.713,4.787,-25.485,-2.728,0.0,37.3,37.5,9.619,3.252,-14.045,-10.77,-15.544,-12.319,-3.167,26.859,0.0,220.44,,231.0,220.0,-13.161,2.944,-8.4,23.764
194.0,3.147,0.784,-35.209,3.229,9.514,5.093,35.713,4.787,-25.485,-2.728,0.0,37.3,37.5,9.619,3.252,-14.131,-10.767,-15.5,-12.273,-3.167,26.859,0.0,220.74,,231.0,220.0,-13.169,2.948,-8.421,23.735
194.5,3.147,0.784,-35.209,3.229,9.514,5.093,35.713,4.787,-25.485,-2.728,0.0,37.3,37.5,9.619,3.252,-14.144,-10.791,-15.479,-12.3,-3.167,26.859,0.0,220.74,,231.0,220.0,-13.168,2.951,-8.435,23.703
195.0,3.147,0.784,-35.209,3.229,9.514,5.093,35.713,4.787,-25.485,-2.728,0.0,37.3,37.5,9.619,3.252,-14.066,-10.763,-15.484,-12.325,-3.167,26.859,0.0,220.54,,231.0,220.0,-13.179,2.954,-8.428,23.703
195.5,3.147,0.784,-35.209,3.229,9.514,5.089,35.718,4.798,-25.469,-2.719,0.0,37.302,37.562,9.619,3.252,-14.056,-10.75,-15.529,-12.301,-3.159,26.879,0.0,220.54,,231.0,220.0,-13.159,2.957,-8.431,23.728
196.0,3.147,0.784,-35.209,3.229,9.514,5.089,35.718,4.798,-25.469,-2.719,0.0,37.3,37.6,9.619,3.252,-14.091,-10.781,-15.596,-12.321,-3.159,26.879,0.0,220.44,,231.0,220.0,-13.159,2.96,-8.412,23.768
196.5,2.433,0.674,-33.915,3.296,9.494,5.089,35.718,4.798,-25.469,-2.719,0.0,37.3,37.6,9.653,3.107,-14.099,-10.754,-15.458,-12.292,-3.159,26.879,0.0,220.44,,231.0,220.0,-13.197,2.964,-8.407,23.795
197.0,2.433,0.674,-33.915,3.296,9.494,5.089,35.718,4.798,-25.469,-2.719,0.0,37.3,37.6,9.653,3.107,-14.146,-10.766,-15.436,-12.28,-3.159,26.879,0.0,220.24,,231.0,220.0,-13.151,2.955,-8.426,23.857
197.5,2.433,0.674,-33.915,3.296,9.494,5.089,35.718,4.798,-25.469,-2.719,0.0,37.3,37.6,9.653,3.107,-13.994,-10.78,-15.51,-12.315,-3.159,26.879,0.0,220.24,,231.0,220.0,-13.157,2.946,-8.427,23.912
198.0,2.433,0.674,-33.915,3.296,9.494,5.089,35.718,4.798,-25.469,-2.719,0.0,37.3,37.6,9.653,3.107,-14.173,-10.769,-15.545,-12.295,-3.159,26.879,0.0,220.14,,231.0,220.0,-13.15,2.938,-8.423,23.927
198.5,2.433,0.674,-33.915,3.296,9.494,5.127,35.717,4.794,-25.48,-2.729,0.0,37.292,37.404,9.653,3.107,-14.038,-10.751,-15.43,-12.271,-3.165,26.873,0.0,220.14,,231.0,220.0,-13.196,2.93,-8.425,23.978
199.0,2.433,0.674,-33.915,3.296,9.494,5.127,35.717,4.794,-25.48,-2.729,0.0,37.3,37.4,9.653,3.107,-14.069,-10.751,-15.405,-12.203,-3.165,26.873,0.0,220.64,,231.0,220.0,-13.123,2.921,-8.427,23.997
199.5,3.376,0.821,-35.209,3.234,9.562,5.127,35.717,4.794,-25.48,-2.729,0.0,37.3,37.4,9.469,3.296,-13.991,-10.761,-15.49,-12.289,-3.165,26.873,0.0,220.64,,231.0,220.0,-13.107,2.913,-8.406,24.016
200.0,3.376,0.821,-35.209,3.234,9.562,5.127,35.717,4.794,-25.48,-2.729,0.0,37.3,37.4,9.469,3.296,-13.984,-10.749,-15.415,-12.242,-3.165,26.873,0.0,220.14,,231.0,220.0,-13.133,2.921,-8.416,24.031
200.5,3.376,0.821,-35.209,3.234,9.562,5.127,35.717,4.794,-25.48,-2.729,0.0,37.3,37.4,9.469,3.296,-14.067,-10.745,-15.427,-12.269,-3.165,26.873,0.0,220.14,,231.0,220.0,-13.098,2.928,-8.407,24.05
201.0,3.376,0.821,-35.209,3.234,9.562,5.127,35.717,4.794,-25.48,-2.729,0.0,37.3,37.4,9.469,3.296,-14.04,-10.742,-15.37,-12.222,-3.165,26.873,0.0,220.34,,231.0,220.0,-13.127,2.936,-8.4,24.084
201.5,3.376,0.821,-35.209,3.234,9.562,5.127,35.717,4.794,-25.48,-2.729,0.0,37.3,37.4,9.469,3.296,-13.942,-10.74,-15.417,-12.256,-3.165,26.873,0.0,220.34,,231.0,220.0,-13.094,2.943,-8.375,24.13
202.0,3.376,0.821,-35.209,3.234,9.562,5.172,35.712,4.775,-25.505,-2.711,0.0,37.274,37.406,9.469,3.296,-14.033,-10.732,-15.473,-12.246,-3.164,26.873,0.0,220.24,,231.0,220.0,-13.089,2.95,-8.383,24.159
202.5,3.376,0.821,-35.209,3.234,9.562,5.172,35.712,4.775,-25.505,-2.711,0.0,37.3,37.4,9.469,3.296,-14.038,-10.721,-15.413,-12.205,-3.164,26.873,0.0,220.24,,231.0,220.0,-13.121,2.957,-8.384,24.177
203.0,3.934,0.91,-35.209,3.169,9.565,5.172,35.712,4.775,-25.505,-2.711,0.0,37.3,37.4,9.606,3.277,-13.995,-10.737,-15.422,-12.24,-3.164,26.873,0.0,220.54,,231.0,220.0,-13.094,2.964,-8.417,24.209
203.5,3.934,0.91,-35.209,3.169,9.565,5.172,35.712,4.775,-25.505,-2.711,0.0,37.3,37.4,9.606,3.277,-14.024,-10.736,-15.41,-12.211,-3.164,26.873,0.0,220.54,,231.0,220.0,-13.098,2.98,-8.379,24.241
204.0,3.934,0.91,-35.209,3.169,9.565,5.172,35.712,4.775,-25.505,-2.711,0.0,37.3,37.4,9.606,3.277,-14.069,-10.732,-15.388,-12.242,-3.164,26.873,0.0,220.44,,231.0,220.0,-13.095,2.995,-8.391,24.259
204.5,3.934,0.91,-35.209,3.169,9.565,5.172,35.712,4.775,-25.505,-2.711,0.0,37.3,37.4,9.606,3.277,-13.947,-10.76,-15.452,-12.208,-3.164,26.873,0.0,220.44,,231.0,220.0,-13.108,3.011,-8.382,24.326
205.0,3.934,0.91,-35.209,3.169,9.565,5.151,35.717,4.769,-25.469,-2.7,0.0,37.278,37.418,9.606,3.277,-14.034,-10.719,-15.368,-12.214,-3.153,26.889,0.0,220.34,,231.0,220.0,-13.092,3.026,-8.39,24.27
205.5,3.934,0.91,-35.209,3.169,9.565,5.151,35.717,4.769,-25.469,-2.7,0.0,37.3,37.4,9.606,3.277,-14.043,-10.743,-15.526,-12.257,-3.153,26.889,0.0,220.34,,231.0,220.0,-13.084,3.041,-8.382,24.246
206.0,3.232,0.756,-35.209,3.225,9.627,5.151,35.717,4.769,-25.469,-2.7,0.0,37.3,37.4,9.441,3.32,-14.075,-10.736,-15.552,-12.265,-3.153,26.889,0.0,220.04,,231.0,220.0,-13.142,3.056,-8.388,24.164
206.5,3.232,0.756,-35.209,3.225,9.627,5.151,35.717,4.769,-25.469,-2.7,0.0,37.3,37.4,9.441,3.32,-14.013,-10.718,-15.285,-12.241,-3.153,26.889,0.0,220.04,,231.0,220.0,-13.157,3.058,-8.369,24.099
207.0,3.232,0.756,-35.209,3.225,9.627,5.151,35.717,4.769,-25.469,-2.7,0.0,37.3,37.4,9.441,3.32,-14.017,-10.737,-15.387,-12.199,-3.153,26.889,0.0,220.04,,231.0,220.0,-13.064,3.061,-8.394,24.065
207.5,3.232,0.756,-35.209,3.225,9.627,5.151,35.717,4.769,-25.469,-2.7,0.0,37.3,37.4,9.441,3.32,-13.974,-10.741,-15.475,-12.263,-3.153,26.889,0.0,220.04,,231.0,220.0,-13.085,3.064,-8.397,24.081
208.0,3.232,0.756,-35.209,3.225,9.627,5.115,35.708,4.795,-25.464,-2.722,0.0,37.26,37.41,9.441,3.32,-14.053,-10.733,-15.416,-12.247,-3.157,26.886,0.0,219.64,,231.0,220.0,-13.113,3.067,-8.367,24.207
208.5,3.232,0.756,-35.209,3.225,9.627,5.115,35.708,4.795,-25.464,-2.722,0.0,37.3,37.4,9.441,3.32,-14.071,-10.719,-15.457,-12.277,-3.157,26.886,0.0,219.64,,231.0,220.0,-13.112,3.07,-8.388,24.192
209.0,3.232,0.756,-35.209,3.225,9.627,5.115,35.708,4.795,-25.464,-2.722,0.0,37.3,37.4,9.441,3.32,-13.97,-10.761,-15.476,-12.264,-3.157,26.886,0.0,219.74,,231.0,220.0,-13.131,3.072,-8.391,24.152
209.5,2.63,0.712,-33.423,3.277,9.542,5.115,35.708,4.795,-25.464,-2.722,0.0,37.3,37.4,9.747,3.137,-14.115,-10.764,-15.441,-12.26,-3.157,26.886,0.0,219.74,,231.0,220.0,-13.118,3.075,-8.385,24.078
210.0,2.63,0.712,-33.423,3.277,9.542,5.115,35.708,4.795,-25.464,-2.722,0.0,37.3,37.4,9.747,3.137,-14.052,-10.756,-15.54,-12.314,-3.157,26.886,0.0,220.14,,231.0,220.0,-13.145,3.068,-8.401,24.102
210.5,2.63,0.712,-33.423,3.277,9.542,5.115,35.708,4.795,-25.464,-2.722,0.0,37.3,37.4,9.747,3.137,-14.184,-10.75,-15.563,-12.278,-3.157,26.886,0.0,220.14,,231.0,220.0,-13.165,3.06,-8.39,24.081
211.0,2.63,0.712,-33.423,3.277,9.542,5.115,35.708,4.795,-25.464,-2.722,0.0,37.3,37.4,9.747,3.137,-14.052,-10.773,-15.519,-12.298,-3.157,26.886,0.0,220.44,,231.0,220.0,-13.193,3.053,-8.403,23.983
211.5,2.63,0.712,-33.423,3.277,9.542,5.099,35.721,4.808,-25.446,-2.701,0.0,37.257,37.389,9.747,3.137,-14.011,-10.767,-15.465,-12.284,-3.153,26.906,0.0,220.44,,231.0,220.0,-13.16,3.046,-8.391,23.906
212.0,2.63,0.712,-33.423,3.277,9.542,5.099,35.721,4.808,-25.446,-2.701,0.0,37.3,37.4,9.747,3.137,-13.982,-10.772,-15.466,-12.242,-3.153,26.906,0.0,219.74,,231.0,220.0,-13.132,3.04,-8.405,23.763
212.5,2.988,0.715,-35.209,3.266,9.585,5.099,35.721,4.808,-25.446,-2.701,0.0,37.3,37.4,9.52,3.154,-14.063,-10.744,-15.371,-12.239,-3.153,26.906,0.0,219.74,,231.0,220.0,-13.115,3.033,-8.402,23.637
213.0,2.988,0.715,-35.209,3.266,9.585,5.099,35.721,4.808,-25.446,-2.701,0.0,37.3,37.4,9.52,3.154,-14.037,-10.732,-15.358,-12.223,-3.153,26.906,0.0,220.24,,231.0,220.0,-13.104,3.032,-8.403,23.589
213.5,2.988,0.715,-35.209,3.266,9.585,5.099,35.721,4.808,-25.446,-2.701,0.0,37.3,37.4,9.52,3.154,-13.903,-10.736,-15.392,-12.219,-3.153,26.906,0.0,220.24,,231.0,220.0,-13.087,3.031,-8.393,23.586
214.0,2.988,0.715,-35.209,3.266,9.585,5.099,35.721,4.808,-25.446,-2.701,0.0,37.3,37.4,9.52,3.154,-14.027,-10.732,-15.485,-12.269,-3.153,26.906,0.0,219.94,,231.0,220.0,-13.063,3.031,-8.396,23.593
214.5,2.988,0.715,-35.209,3.266,9.585,5.072,35.708,4.782,-25.46,-2.723,0.0,37.247,37.378,9.52,3.154,-14.005,-10.732,-15.398,-12.26,-3.166,26.895,0.0,219.94,,231.0,220.0,-13.128,3.03,-8.378,23.579
215.0,2.988,0.715,-35.209,3.266,9.585,5.072,35.708,4.782,-25.46,-2.723,0.0,37.2,37.4,9.52,3.154,-13.985,-10.702,-15.32,-12.195,-3.166,26.895,0.0,221.14,,230.0,220.0,-13.099,3.029,-8.386,23.539
215.5,2.988,0.715,-35.209,3.266,9.585,5.072,35.708,4.782,-25.46,-2.723,0.0,37.2,37.4,9.52,3.154,-13.997,-10.736,-15.386,-12.211,-3.166,26.895,0.0,221.14,,230.0,220.0,-13.051,3.029,-8.381,23.508
216.0,3.238,0.812,-34.469,3.242,9.444,5.072,35.708,4.782,-25.46,-2.723,0.0,37.2,37.4,9.629,3.075,-13.998,-10.739,-15.449,-12.256,-3.166,26.895,0.0,220.44,,230.0,220.0,-13.083,3.028,-8.388,23.452
216.5,3.238,0.812,-34.469,3.242,9.444,5.072,35.708,4.782,-25.46,-2.723,0.0,37.2,37.4,9.629,3.075,-14.003,-10.701,-15.362,-12.215,-3.166,26.895,0.0,220.44,,230.0,220.0,-13.111,3.031,-8.386,23.427
217.0,3.238,0.812,-34.469,3.242,9.444,5.072,35.708,4.782,-25.46,-2.723,0.0,37.2,37.4,9.629,3.075,-13.969,-10.729,-15.418,-12.217,-3.166,26.895,0.0,219.74,,230.0,220.0,-13.07,3.035,-8.391,23.408
217.5,3.238,0.812,-34.469,3.242,9.444,5.072,35.708,4.782,-25.46,-2.723,0.0,37.2,37.4,9.629,3.075,-14.029,-10.736,-15.347,-12.207,-3.166,26.895,0.0,219.74,,230.0,220.0,-13.083,3.038,-8.399,23.393
218.0,3.238,0.812,-34.469,3.242,9.444,5.153,35.727,4.808,-25.42,-2.726,0.0,37.244,37.384,9.629,3.075,-14.019,-10.723,-15.482,-12.237,-3.168,26.899,0.0,219.04,,230.0,220.0,-13.08,3.041,-8.393,23.385
218.5,3.238,0.812,-34.469,3.242,9.444,5.153,35.727,4.808,-25.42,-2.726,0.0,37.2,37.4,9.629,3.075,-13.993,-10.716,-15.413,-12.236,-3.168,26.899,0.0,219.04,,230.0,220.0,-13.115,3.045,-8.379,23.391
219.0,2.738,0.737,-33.119,3.261,9.486,5.153,35.727,4.808,-25.42,-2.726,0.0,37.2,37.4,9.816,3.162,-13.915,-10.703,-15.356,-12.217,-3.168,26.899,0.0,219.54,,230.0,220.0,-13.089,3.048,-8.378,23.376
219.5,2.738,0.737,-33.119,3.261,9.486,5.153,35.727,4.808,-25.42,-2.726,0.0,37.2,37.4,9.816,3.162,-13.879,-10.712,-15.375,-12.199,-3.168,26.899,0.0,219.54,,230.0,220.0,-13.048,3.043,-8.356,23.402
220.0,2.738,0.737,-33.119,3.261,9.486,5.153,35.727,4.808,-25.42,-2.726,0.0,37.2,37.4,9.816,3.162,-14.119,-10.724,-15.515,-12.234,-3.168,26.899,0.0,219.04,,230.0,220.0,-13.041,3.038,-8.373,23.468
220.5,2.738,0.737,-33.119,3.261,9.486,5.153,35.727,4.808,-25.42,-2.726,0.0,37.2,37.4,9.816,3.162,-14.007,-10.726,-15.521,-12.267,-3.168,26.899,0.0,219.04,,230.0,220.0,-13.148,3.033,-8.37,23.517
221.0,2.738,0.737,-33.119,3.261,9.486,5.169,35.732,4.818,-25.346,-2.716,0.0,37.244,37.35,9.816,3.162,-14.01,-10.703,-15.407,-12.258,-3.176,26.91,0.0,219.44,,230.0,220.0,-13.13,3.028,-8.365,23.578
221.5,2.738,0.737,-33.119,3.261,9.486,5.169,35.732,4.818,-25.346,-2.716,0.0,37.2,37.4,9.816,3.162,-14.061,-10.731,-15.423,-12.279,-3.176,26.91,0.0,219.44,,230.0,220.0,-13.095,3.023,-8.389,23.615
222.0,2.738,0.737,-33.119,3.261,9.486,5.169,35.732,4.818,-25.346,-2.716,0.0,37.2,37.4,9.816,3.162,-14.026,-10.733,-15.487,-12.269,-3.176,26.91,0.0,219.24,,230.0,220.0,-13.123,3.019,-8.372,23.683
222.5,2.859,0.68,-35.209,3.223,9.578,5.169,35.732,4.818,-25.346,-2.716,0.0,37.2,37.4,9.399,3.175,-14.17,-10.731,-15.522,-12.272,-3.176,26.91,0.0,219.24,,230.0,220.0,-13.129,3.014,-8.375,23.628
223.0,2.859,0.68,-35.209,3.223,9.578,5.169,35.732,4.818,-25.346,-2.716,0.0,37.2,37.4,9.399,3.175,-13.986,-10.736,-15.457,-12.248,-3.176,26.91,0.0,218.64,,231.0,220.0,-13.174,3.011,-8.364,23.668
223.5,2.859,0.68,-35.209,3.223,9.578,5.169,35.732,4.818,-25.346,-2.716,0.0,37.2,37.4,9.399,3.175,-14.018,-10.73,-15.49,-12.252,-3.176,26.91,0.0,218.64,,231.0,220.0,-13.106,3.009,-8.381,23.718
224.0,2.859,0.68,-35.209,3.223,9.578,5.169,35.732,4.818,-25.346,-2.716,0.0,37.2,37.4,9.399,3.175,-14.007,-10.75,-15.486,-12.278,-3.176,26.91,0.0,218.54,,232.0,220.0,-13.122,3.006,-8.395,23.747
224.5,2.859,0.68,-35.209,3.223,9.578,5.134,35.716,4.789,-25.373,-2.727,0.0,37.238,37.356,9.399,3.175,-14.035,-10.726,-15.398,-12.212,-3.18,26.909,0.0,218.54,,232.0,220.0,-13.13,3.004,-8.374,23.738
225.0,2.859,0.68,-35.209,3.223,9.578,5.134,35.716,4.789,-25.373,-2.727,0.0,37.2,37.4,9.399,3.175,-14.049,-10.716,-15.272,-12.168,-3.18,26.909,0.0,218.94,,233.0,220.0,-13.093,3.002,-8.382,23.693
225.5,3.705,0.897,-35.209,3.237,9.578,5.134,35.716,4.789,-25.373,-2.727,0.0,37.2,37.4,9.481,3.289,-13.923,-10.734,-15.429,-12.226,-3.18,26.909,0.0,218.94,,233.0,220.0,-13.052,2.999,-8.383,23.691
226.0,3.705,0.897,-35.209,3.237,9.578,5.134,35.716,4.789,-25.373,-2.727,0.0,37.2,37.4,9.481,3.289,-13.979,-10.719,-15.321,-12.206,-3.18,26.909,0.0,219.14,,233.0,220.0,-13.078,3.011,-8.397,23.835
226.5,3.705,0.897,-35.209,3.237,9.578,5.134,35.716,4.789,-25.373,-2.727,0.0,37.2,37.4,9.481,3.289,-13.934,-10.713,-15.341,-12.184,-3.18,26.909,0.0,219.14,,233.0,220.0,-13.056,3.022,-8.4,23.927
227.0,3.705,0.897,-35.209,3.237,9.578,5.134,35.716,4.789,-25.373,-2.727,0.0,37.2,37.4,9.481,3.289,-13.945,-10.722,-15.421,-12.193,-3.18,26.909,0.0,222.44,,232.0,220.0,-13.043,3.033,-8.373,23.949
227.5,3.705,0.897,-35.209,3.237,9.578,5.146,35.716,4.787,-25.419,-2.726,0.0,37.243,37.404,9.481,3.289,-14.003,-10.708,-15.372,-12.246,-3.167,26.906,0.0,222.44,,232.0,220.0,-13.07,3.044,-8.381,23.933
228.0,3.705,0.897,-35.209,3.237,9.578,5.146,35.716,4.787,-25.419,-2.726,0.0,37.2,37.4,9.481,3.289,-13.92,-10.729,-15.384,-12.211,-3.167,26.906,0.0,222.04,,231.0,220.0,-13.082,3.055,-8.397,23.949
228.5,3.705,0.897,-35.209,3.237,9.578,5.146,35.716,4.787,-25.419,-2.726,0.0,37.2,37.4,9.481,3.289,-14.043,-10.737,-15.335,-12.207,-3.167,26.906,0.0,222.04,,231.0,220.0,-13.061,3.066,-8.382,23.978
229.0,3.23,0.799,-35.201,3.173,9.538,5.146,35.716,4.787,-25.419,-2.726,0.0,37.2,37.4,9.615,3.361,-13.974,-10.733,-15.467,-12.267,-3.167,26.906,0.0,222.24,,230.0,220.0,-13.08,3.076,-8.389,23.969
229.5,3.23,0.799,-35.201,3.173,9.538,5.146,35.716,4.787,-25.419,-2.726,0.0,37.2,37.4,9.615,3.361,-14.015,-10.726,-15.488,-12.273,-3.167,26.906,0.0,222.24,,230.0,220.0,-13.11,3.079,-8.37,23.978
230.0,3.23,0.799,-35.201,3.173,9.538,5.146,35.716,4.787,-25.419,-2.726,0.0,37.2,37.4,9.615,3.361,-14.071,-10.736,-15.526,-12.254,-3.167,26.906,0.0,220.24,,230.0,220.0,-13.126,3.081,-8.373,23.965
230.5,3.23,0.799,-35.201,3.173,9.538,5.146,35.716,4.787,-25.419,-2.726,0.0,37.2,37.4,9.615,3.361,-14.068,-10.732,-15.452,-12.264,-3.167,26.906,0.0,220.24,,230.0,220.0,-13.147,3.084,-8.397,23.973
231.0,3.23,0.799,-35.201,3.173,9.538,5.082,35.727,4.782,-25.408,-2.722,0.0,37.246,37.432,9.615,3.361,-14.068,-10.749,-15.475,-12.252,-3.162,26.9,0.0,220.54,,230.0,220.0,-13.129,3.086,-8.393,23.965
231.5,3.23,0.799,-35.201,3.173,9.538,5.082,35.727,4.782,-25.408,-2.722,0.0,37.2,37.4,9.615,3.361,-14.011,-10.739,-15.472,-12.276,-3.162,26.9,0.0,220.54,,230.0,220.0,-13.136,3.089,-8.378,23.975
232.0,3.17,0.746,-35.209,3.205,9.565,5.082,35.727,4.782,-25.408,-2.722,0.0,37.2,37.4,9.567,3.292,-13.976,-10.756,-15.462,-12.25,-3.162,26.9,0.0,220.44,,230.0,220.0,-13.125,3.091,-8.413,23.972
232.5,3.17,0.746,-35.209,3.205,9.565,5.082,35.727,4.782,-25.408,-2.722,0.0,37.2,37.4,9.567,3.292,-14.001,-10.751,-15.508,-12.255,-3.162,26.9,0.0,220.44,,230.0,220.0,-13.111,3.092,-8.412,24.077
233.0,3.17,0.746,-35.209,3.205,9.565,5.082,35.727,4.782,-25.408,-2.722,0.0,37.2,37.4,9.567,3.292,-13.997,-10.725,-15.242,-12.193,-3.162,26.9,0.0,219.24,,230.0,220.0,-13.129,3.093,-8.399,24.246
233.5,3.17,0.746,-35.209,3.205,9.565,5.082,35.727,4.782,-25.408,-2.722,0.0,37.2,37.4,9.567,3.292,-14.068,-10.739,-15.392,-12.239,-3.162,26.9,0.0,219.24,,230.0,220.0,-13.039,3.095,-8.407,24.271
234.0,3.17,0.746,-35.209,3.205,9.565,5.124,35.724,4.803,-25.406,-2.715,0.0,37.247,37.425,9.567,3.292,-13.928,-10.725,-15.384,-12.243,-3.156,26.905,0.0,219.14,,230.0,220.0,-13.109,3.096,-8.398,24.301
234.5,3.17,0.746,-35.209,3.205,9.565,5.124,35.724,4.803,-25.406,-2.715,0.0,37.2,37.4,9.567,3.292,-13.939,-10.727,-15.387,-12.202,-3.156,26.905,0.0,219.14,,230.0,220.0,-13.07,3.097,-8.386,24.337
235.0,2.856,0.747,-34.044,3.317,9.536,5.124,35.724,4.803,-25.406,-2.715,0.0,37.2,37.4,9.639,2.994,-13.966,-10.723,-15.327,-12.214,-3.156,26.905,0.0,218.74,,231.0,220.0,-13.064,3.098,-8.395,24.397
235.5,2.856,0.747,-34.044,3.317,9.536,5.124,35.724,4.803,-25.406,-2.715,0.0,37.2,37.4,9.639,2.994,-14.008,-10.709,-15.38,-12.214,-3.156,26.905,0.0,218.74,,231.0,220.0,-13.057,3.094,-8.364,24.398
236.0,2.856,0.747,-34.044,3.317,9.536,5.124,35.724,4.803,-25.406,-2.715,0.0,37.2,37.4,9.639,2.994,-13.992,-10.73,-15.458,-12.226,-3.156,26.905,0.0,218.94,,232.0,220.0,-13.078,3.091,-8.392,24.504
236.5,2.856,0.747,-34.044,3.317,9.536,5.124,35.724,4.803,-25.406,-2.715,0.0,37.2,37.4,9.639,2.994,-14.107,-10.736,-15.444,-12.274,-3.156,26.905,0.0,218.94,,232.0,220.0,-13.101,3.087,-8.382,24.526
237.0,2.856,0.747,-34.044,3.317,9.536,5.124,35.724,4.803,-25.406,-2.715,0.0,37.2,37.4,9.639,2.994,-14.12,-10.741,-15.568,-12.303,-3.156,26.905,0.0,219.14,,232.0,220.0,-13.14,3.083,-8.37,24.515
237.5,2.856,0.747,-34.044,3.317,9.536,5.125,35.723,4.796,-25.398,-2.717,0.0,37.25,37.449,9.639,2.994,-14.105,-10.723,-15.346,-12.243,-3.171,26.892,0.0,219.14,,232.0,220.0,-13.183,3.079,-8.401,24.497
238.0,2.856,0.747,-34.044,3.317,9.536,5.125,35.723,4.796,-25.398,-2.717,0.0,37.3,37.4,9.639,2.994,-14.006,-10.75,-15.443,-12.253,-3.171,26.892,0.0,219.74,,232.0,220.0,-13.104,3.076,-8.419,24.518
238.5,3.173,0.752,-35.209,3.251,9.639,5.125,35.723,4.796,-25.398,-2.717,0.0,37.3,37.4,9.404,3.254,-14.002,-10.718,-15.36,-12.221,-3.171,26.892,0.0,219.74,,232.0,220.0,-13.113,3.072,-8.407,24.494
239.0,3.173,0.752,-35.209,3.251,9.639,5.125,35.723,4.796,-25.398,-2.717,0.0,37.3,37.4,9.404,3.254,-13.987,-10.71,-15.299,-12.169,-3.171,26.892,0.0,219.34,,232.0,220.0,-13.075,3.074,-8.41,24.564
239.5,3.173,0.752,-35.209,3.251,9.639,5.125,35.723,4.796,-25.398,-2.717,0.0,37.3,37.4,9.404,3.254,-13.983,-10.735,-15.296,-12.171,-3.171,26.892,0.0,219.34,,232.0,220.0,-13.041,3.075,-8.415,24.606
240.0,3.173,0.752,-35.209,3.251,9.639,5.125,35.723,4.796,-25.398,-2.717,0.0,37.3,37.4,9.404,3.254,-13.88,-10.743,-15.388,-12.233,-3.171,26.892,0.0,221.94,,231.0,220.0,-13.046,3.077,-8.411,24.635
240.5,3.173,0.752,-35.209,3.251,9.639,5.153,35.714,4.784,-25.443,-2.717,0.0,37.253,37.436,9.404,3.254,-13.96,-10.709,-15.345,-12.222,-3.16,26.89,0.0,221.94,,231.0,220.0,-13.061,3.078,-8.395,24.751
241.0,3.173,0.752,-35.209,3.251,9.639,5.153,35.714,4.784,-25.443,-2.717,0.0,37.3,37.4,9.404,3.254,-14.005,-10.708,-15.317,-12.195,-3.16,26.89,0.0,221.24,,230.0,220.0,-13.059,3.08,-8.403,24.789
241.5,2.806,0.782,-33.989,3.314,9.492,5.153,35.714,4.784,-25.443,-2.717,0.0,37.3,37.4,9.639,3.175,-14.034,-10.722,-15.489,-12.272,-3.16,26.89,0.0,221.24,,230.0,220.0,-13.057,3.081,-8.396,24.809
242.0,2.806,0.782,-33.989,3.314,9.492,5.153,35.714,4.784,-25.443,-2.717,0.0,37.3,37.4,9.639,3.175,-14.023,-10.731,-15.317,-12.241,-3.16,26.89,0.0,221.74,,229.0,220.0,-13.129,3.077,-8.39,24.79
242.5,2.806,0.782,-33.989,3.314,9.492,5.153,35.714,4.784,-25.443,-2.717,0.0,37.3,37.4,9.639,3.175,-14.077,-10.72,-15.386,-12.243,-3.16,26.89,0.0,221.74,,229.0,220.0,-13.078,3.073,-8.396,24.804
243.0,2.806,0.782,-33.989,3.314,9.492,5.153,35.714,4.784,-25.443,-2.717,0.0,37.3,37.4,9.639,3.175,-14.026,-10.752,-15.51,-12.284,-3.16,26.89,0.0,219.14,,229.0,220.0,-13.106,3.068,-8.398,24.869
243.5,2.806,0.782,-33.989,3.314,9.492,5.153,35.714,4.784,-25.443,-2.717,0.0,37.3,37.4,9.639,3.175,-14.073,-10.738,-15.511,-12.253,-3.16,26.89,0.0,219.14,,229.0,220.0,-13.143,3.064,-8.394,24.865
244.0,2.806,0.782,-33.989,3.314,9.492,5.125,35.723,4.771,-25.434,-2.736,0.0,37.252,37.455,9.639,3.175,-14.114,-10.761,-15.497,-12.279,-3.169,26.884,0.0,219.54,,229.0,220.0,-13.144,3.06,-8.404,24.872
244.5,2.806,0.782,-33.989,3.314,9.492,5.125,35.723,4.771,-25.434,-2.736,0.0,37.3,37.5,9.639,3.175,-14.146,-10.754,-15.537,-12.265,-3.169,26.884,0.0,219.54,,229.0,220.0,-13.163,3.055,-8.415,24.903
245.0,2.868,0.668,-35.209,3.203,9.563,5.125,35.723,4.771,-25.434,-2.736,0.0,37.3,37.5,9.513,3.282,-14.15,-10.768,-15.548,-12.301,-3.169,26.884,0.0,219.34,,229.0,220.0,-13.175,3.051,-8.415,24.898
245.5,2.868,0.668,-35.209,3.203,9.563,5.125,35.723,4.771,-25.434,-2.736,0.0,37.3,37.5,9.513,3.282,-14.208,-10.761,-15.495,-12.295,-3.169,26.884,0.0,219.34,,229.0,220.0,-13.192,3.048,-8.429,24.929
246.0,2.868,0.668,-35.209,3.203,9.563,5.125,35.723,4.771,-25.434,-2.736,0.0,37.3,37.5,9.513,3.282,-14.14,-10.765,-15.493,-12.302,-3.169,26.884,0.0,219.14,,229.0,220.0,-13.19,3.045,-8.413,24.968
246.5,2.868,0.668,-35.209,3.203,9.563,5.125,35.723,4.771,-25.434,-2.736,0.0,37.3,37.5,9.513,3.282,-14.202,-10.78,-15.549,-12.326,-3.169,26.884,0.0,219.14,,229.0,220.0,-13.175,3.043,-8.443,24.969
247.0,2.868,0.668,-35.209,3.203,9.563,5.109,35.745,4.79,-25.396,-2.715,0.0,37.274,37.522,9.513,3.282,-14.005,-10.799,-15.504,-12.288,-3.151,26.9,0.0,218.64,,230.0,220.0,-13.214,3.04,-8.449,24.965
