t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
247.5,2.868,0.668,-35.209,3.203,9.563,5.109,35.745,4.79,-25.396,-2.715,0.0,37.3,37.5,9.513,3.282,-14.05,-10.784,-15.447,-12.237,-3.151,26.9,0.0,218.64,,230.0,220.0,-13.149,3.037,-8.437,24.926
248.0,2.664,0.744,-34.04,3.322,9.501,5.109,35.745,4.79,-25.396,-2.715,0.0,37.3,37.5,9.605,3.148,-14.096,-10.781,-15.416,-12.236,-3.151,26.9,0.0,219.24,,230.0,220.0,-13.129,3.034,-8.454,24.913
248.5,2.664,0.744,-34.04,3.322,9.501,5.109,35.745,4.79,-25.396,-2.715,0.0,37.3,37.5,9.605,3.148,-13.945,-10.75,-15.372,-12.256,-3.151,26.9,0.0,219.24,,230.0,220.0,-13.132,3.028,-8.441,24.929
249.0,2.664,0.744,-34.04,3.322,9.501,5.109,35.745,4.79,-25.396,-2.715,0.0,37.3,37.5,9.605,3.148,-14.03,-10.756,-15.337,-12.257,-3.151,26.9,0.0,218.54,,231.0,220.0,-13.081,3.022,-8.448,24.891
249.5,2.664,0.744,-34.04,3.322,9.501,5.109,35.745,4.79,-25.396,-2.715,0.0,37.3,37.5,9.605,3.148,-14.009,-10.745,-15.344,-12.185,-3.151,26.9,0.0,218.54,,231.0,220.0,-13.095,3.016,-8.45,24.87
250.0,2.664,0.744,-34.04,3.322,9.501,5.101,35.739,4.768,-25.466,-2.698,0.0,37.285,37.547,9.605,3.148,-13.965,-10.782,-15.431,-12.27,-3.152,26.9,0.0,220.04,,231.0,220.0,-13.071,3.01,-8.442,24.811
250.5,2.664,0.744,-34.04,3.322,9.501,5.101,35.739,4.768,-25.466,-2.698,0.0,37.3,37.5,9.605,3.148,-13.935,-10.769,-15.379,-12.259,-3.152,26.9,0.0,220.04,,231.0,220.0,-13.112,3.005,-8.441,24.804
251.0,2.664,0.744,-34.04,3.322,9.501,5.101,35.739,4.768,-25.466,-2.698,0.0,37.3,37.5,9.605,3.148,-14.078,-10.769,-15.368,-12.247,-3.152,26.9,0.0,219.74,,231.0,220.0,-13.086,2.999,-8.436,24.744
251.5,3.375,0.823,-35.209,3.248,9.588,5.101,35.739,4.768,-25.466,-2.698,0.0,37.3,37.5,9.444,3.152,-13.932,-10.762,-15.42,-12.19,-3.152,26.9,0.0,219.74,,231.0,220.0,-13.115,2.994,-8.415,24.759
252.0,3.375,0.823,-35.209,3.248,9.588,5.101,35.739,4.768,-25.466,-2.698,0.0,37.3,37.5,9.444,3.152,-13.953,-10.721,-15.385,-12.22,-3.152,26.9,0.0,219.54,,231.0,220.0,-13.076,3.0,-8.421,24.768
252.5,3.375,0.823,-35.209,3.248,9.588,5.101,35.739,4.768,-25.466,-2.698,0.0,37.3,37.5,9.444,3.152,-14.058,-10.731,-15.331,-12.229,-3.152,26.9,0.0,219.54,,231.0,220.0,-13.07,3.006,-8.423,24.754
253.0,3.375,0.823,-35.209,3.248,9.588,5.101,35.739,4.768,-25.466,-2.698,0.0,37.3,37.5,9.444,3.152,-13.988,-10.734,-15.464,-12.272,-3.152,26.9,0.0,220.44,,231.0,220.0,-13.087,3.012,-8.411,24.742
253.5,3.375,0.823,-35.209,3.248,9.588,5.159,35.752,4.792,-25.357,-2.716,0.0,37.298,37.605,9.444,3.152,-13.952,-10.765,-15.427,-12.252,-3.16,26.899,0.0,220.44,,231.0,220.0,-13.114,3.018,-8.431,24.711
254.0,3.375,0.823,-35.209,3.248,9.588,5.159,35.752,4.792,-25.357,-2.716,0.0,37.3,37.6,9.444,3.152,-14.026,-10.737,-15.42,-12.295,-3.16,26.899,0.0,220.54,,231.0,220.0,-13.099,3.024,-8.407,24.673
254.5,2.96,0.701,-35.209,3.207,9.633,5.159,35.752,4.792,-25.357,-2.716,0.0,37.3,37.6,9.519,3.327,-13.976,-10.727,-15.365,-12.219,-3.16,26.899,0.0,220.54,,231.0,220.0,-13.119,3.03,-8.423,24.664
255.0,2.96,0.701,-35.209,3.207,9.633,5.159,35.752,4.792,-25.357,-2.716,0.0,37.3,37.6,9.519,3.327,-14.004,-10.72,-15.342,-12.209,-3.16,26.899,0.0,220.34,,231.0,220.0,-13.072,3.029,-8.395,24.655
255.5,2.96,0.701,-35.209,3.207,9.633,5.159,35.752,4.792,-25.357,-2.716,0.0,37.3,37.6,9.519,3.327,-13.989,-10.723,-15.44,-12.251,-3.16,26.899,0.0,220.34,,231.0,220.0,-13.069,3.027,-8.402,24.638
256.0,2.96,0.701,-35.209,3.207,9.633,5.159,35.752,4.792,-25.357,-2.716,0.0,37.3,37.6,9.519,3.327,-13.967,-10.747,-15.43,-12.27,-3.16,26.899,0.0,220.24,,231.0,220.0,-13.101,3.026,-8.406,24.597
256.5,2.96,0.701,-35.209,3.207,9.633,5.196,35.752,4.806,-25.383,-2.724,0.0,37.315,37.626,9.519,3.327,-13.966,-10.747,-15.453,-12.226,-3.165,26.903,0.0,220.24,,231.0,220.0,-13.104,3.025,-8.411,24.56
257.0,2.96,0.701,-35.209,3.207,9.633,5.196,35.752,4.806,-25.383,-2.724,0.0,37.3,37.6,9.519,3.327,-14.019,-10.747,-15.452,-12.206,-3.165,26.903,0.0,220.84,,231.0,220.0,-13.098,3.024,-8.436,24.528
257.5,2.96,0.701,-35.209,3.207,9.633,5.196,35.752,4.806,-25.383,-2.724,0.0,37.3,37.6,9.519,3.327,-13.981,-10.744,-15.411,-12.249,-3.165,26.903,0.0,220.84,,231.0,220.0,-13.106,3.023,-8.423,24.536
258.0,3.427,0.841,-35.209,3.221,9.549,5.196,35.752,4.806,-25.383,-2.724,0.0,37.3,37.6,9.495,3.349,-14.02,-10.747,-15.433,-12.251,-3.165,26.903,0.0,221.04,,230.0,220.0,-13.113,3.029,-8.424,24.539
258.5,3.427,0.841,-35.209,3.221,9.549,5.196,35.752,4.806,-25.383,-2.724,0.0,37.3,37.6,9.495,3.349,-14.091,-10.76,-15.443,-12.265,-3.165,26.903,0.0,221.04,,230.0,220.0,-13.113,3.029,-8.432,24.51
259.0,3.427,0.841,-35.209,3.221,9.549,5.196,35.752,4.806,-25.383,-2.724,0.0,37.3,37.6,9.495,3.349,-14.088,-10.773,-15.495,-12.283,-3.165,26.903,0.0,220.74,,230.0,220.0,-13.14,3.035,-8.415,24.463
259.5,3.427,0.841,-35.209,3.221,9.549,5.196,35.752,4.806,-25.383,-2.724,0.0,37.3,37.6,9.495,3.349,-14.116,-10.762,-15.48,-12.297,-3.165,26.903,0.0,220.74,,230.0,220.0,-13.16,3.042,-8.395,24.34
260.0,3.427,0.841,-35.209,3.221,9.549,5.105,35.744,4.781,-25.394,-2.724,0.0,37.322,37.621,9.495,3.349,-14.032,-10.767,-15.488,-12.286,-3.173,26.906,0.0,220.74,,230.0,220.0,-13.164,3.048,-8.427,24.32
260.5,3.427,0.841,-35.209,3.221,9.549,5.105,35.744,4.781,-25.394,-2.724,0.0,37.3,37.6,9.495,3.349,-14.026,-10.783,-15.505,-12.291,-3.173,26.906,0.0,220.74,,230.0,220.0,-13.143,3.054,-8.439,24.316
261.0,2.785,0.732,-33.638,3.289,9.508,5.105,35.744,4.781,-25.394,-2.724,0.0,37.3,37.6,9.685,3.142,-14.047,-10.769,-15.455,-12.289,-3.173,26.906,0.0,220.84,,230.0,220.0,-13.151,3.06,-8.431,24.291
261.5,2.785,0.732,-33.638,3.289,9.508,5.105,35.744,4.781,-25.394,-2.724,0.0,37.3,37.6,9.685,3.142,-14.087,-10.771,-15.436,-12.302,-3.173,26.906,0.0,220.84,,230.0,220.0,-13.14,3.056,-8.437,24.22
262.0,2.785,0.732,-33.638,3.289,9.508,5.105,35.744,4.781,-25.394,-2.724,0.0,37.3,37.6,9.685,3.142,-14.043,-10.781,-15.492,-12.296,-3.173,26.906,0.0,220.64,,230.0,220.0,-13.149,3.051,-8.441,24.26
262.5,2.785,0.732,-33.638,3.289,9.508,5.105,35.744,4.781,-25.394,-2.724,0.0,37.3,37.6,9.685,3.142,-14.094,-10.765,-15.483,-12.292,-3.173,26.906,0.0,220.64,,230.0,220.0,-13.153,3.047,-8.435,24.234
263.0,2.785,0.732,-33.638,3.289,9.508,5.144,35.75,4.791,-25.408,-2.732,0.0,37.341,37.63,9.685,3.142,-14.086,-10.771,-15.534,-12.315,-3.172,26.905,0.0,219.74,,230.0,220.0,-13.158,3.043,-8.445,24.24
263.5,2.785,0.732,-33.638,3.289,9.508,5.144,35.75,4.791,-25.408,-2.732,0.0,37.3,37.6,9.685,3.142,-14.177,-10.779,-15.452,-12.299,-3.172,26.905,0.0,219.74,,230.0,220.0,-13.176,3.038,-8.443,24.205
264.0,2.785,0.732,-33.638,3.289,9.508,5.144,35.75,4.791,-25.408,-2.732,0.0,37.3,37.6,9.685,3.142,-14.148,-10.774,-15.435,-12.268,-3.172,26.905,0.0,219.54,,230.0,220.0,-13.177,3.034,-8.435,24.188
264.5,3.099,0.762,-35.209,3.239,9.577,5.144,35.75,4.791,-25.408,-2.732,0.0,37.3,37.6,9.52,3.18,-14.145,-10.803,-15.477,-12.298,-3.172,26.905,0.0,219.54,,230.0,220.0,-13.156,3.03,-8.455,24.105
265.0,3.099,0.762,-35.209,3.239,9.577,5.144,35.75,4.791,-25.408,-2.732,0.0,37.3,37.6,9.52,3.18,-14.145,-10.812,-15.461,-12.32,-3.172,26.905,0.0,219.14,,230.0,220.0,-13.181,3.031,-8.469,24.062
265.5,3.099,0.762,-35.209,3.239,9.577,5.144,35.75,4.791,-25.408,-2.732,0.0,37.3,37.6,9.52,3.18,-14.039,-10.781,-15.463,-12.251,-3.172,26.905,0.0,219.14,,230.0,220.0,-13.185,3.032,-8.436,24.003
266.0,3.099,0.762,-35.209,3.239,9.577,5.144,35.75,4.791,-25.408,-2.732,0.0,37.3,37.6,9.52,3.18,-14.068,-10.779,-15.363,-12.242,-3.172,26.905,0.0,219.04,,230.0,220.0,-13.134,3.034,-8.439,24.018
266.5,3.099,0.762,-35.209,3.239,9.577,5.146,35.763,4.784,-25.442,-2.731,0.0,37.352,37.797,9.52,3.18,-13.941,-10.767,-15.386,-12.275,-3.168,26.9,0.0,219.04,,230.0,220.0,-13.113,3.035,-8.441,24.021
267.0,3.099,0.762,-35.209,3.239,9.577,5.146,35.763,4.784,-25.442,-2.731,0.0,37.4,37.8,9.52,3.18,-13.942,-10.77,-15.377,-12.257,-3.168,26.9,0.0,219.44,,230.0,220.0,-13.092,3.036,-8.429,24.048
267.5,3.365,0.796,-35.209,3.12,9.464,5.146,35.763,4.784,-25.442,-2.731,0.0,37.4,37.8,9.568,3.394,-14.08,-10.734,-15.345,-12.227,-3.168,26.9,0.0,219.44,,230.0,220.0,-13.086,3.037,-8.426,24.117
268.0,3.365,0.796,-35.209,3.12,9.464,5.146,35.763,4.784,-25.442,-2.731,0.0,37.4,37.8,9.568,3.394,-13.968,-10.762,-15.439,-12.286,-3.168,26.9,0.0,219.54,,230.0,220.0,-13.096,3.042,-8.445,24.158
268.5,3.365,0.796,-35.209,3.12,9.464,5.146,35.763,4.784,-25.442,-2.731,0.0,37.4,37.8,9.568,3.394,-14.015,-10.762,-15.453,-12.288,-3.168,26.9,0.0,219.54,,230.0,220.0,-13.114,3.047,-8.426,24.239
269.0,3.365,0.796,-35.209,3.12,9.464,5.146,35.763,4.784,-25.442,-2.731,0.0,37.4,37.8,9.568,3.394,-14.077,-10.773,-15.419,-12.223,-3.168,26.9,0.0,218.94,,231.0,220.0,-13.129,3.053,-8.439,24.402
269.5,3.365,0.796,-35.209,3.12,9.464,5.092,35.773,4.788,-25.433,-2.722,0.0,37.378,37.816,9.568,3.394,-14.042,-10.765,-15.416,-12.281,-3.161,26.905,0.0,218.94,,231.0,220.0,-13.123,3.058,-8.42,24.407
270.0,3.365,0.796,-35.209,3.12,9.464,5.092,35.773,4.788,-25.433,-2.722,0.0,37.4,37.8,9.568,3.394,-14.042,-10.78,-15.407,-12.277,-3.161,26.905,0.0,218.84,,232.0,220.0,-13.126,3.063,-8.433,24.413
270.5,2.688,0.704,-33.584,3.289,9.466,5.092,35.773,4.788,-25.433,-2.722,0.0,37.4,37.8,9.775,3.134,-14.07,-10.778,-15.454,-12.297,-3.161,26.905,0.0,218.84,,232.0,220.0,-13.126,3.068,-8.44,24.416
271.0,2.688,0.704,-33.584,3.289,9.466,5.092,35.773,4.788,-25.433,-2.722,0.0,37.4,37.8,9.775,3.134,-14.028,-10.778,-15.449,-12.279,-3.161,26.905,0.0,218.84,,233.0,220.0,-13.15,3.062,-8.445,24.416
271.5,2.688,0.704,-33.584,3.289,9.466,5.092,35.773,4.788,-25.433,-2.722,0.0,37.4,37.8,9.775,3.134,-14.087,-10.774,-15.424,-12.273,-3.161,26.905,0.0,218.84,,233.0,220.0,-13.133,3.055,-8.425,24.375
272.0,2.688,0.704,-33.584,3.289,9.466,5.092,35.773,4.788,-25.433,-2.722,0.0,37.4,37.8,9.775,3.134,-14.047,-10.766,-15.458,-12.253,-3.161,26.905,0.0,221.14,,232.0,220.0,-13.14,3.049,-8.442,24.319
272.5,2.688,0.704,-33.584,3.289,9.466,5.092,35.773,4.788,-25.433,-2.722,0.0,37.4,37.8,9.775,3.134,-14.095,-10.773,-15.402,-12.281,-3.161,26.905,0.0,221.14,,232.0,220.0,-13.131,3.043,-8.415,24.282
273.0,2.688,0.704,-33.584,3.289,9.466,5.118,35.771,4.768,-25.414,-2.715,0.0,37.387,37.884,9.775,3.134,-14.001,-10.768,-15.47,-12.255,-3.161,26.91,0.0,220.94,,232.0,220.0,-13.138,3.038,-8.438,24.249
273.5,2.688,0.704,-33.584,3.289,9.466,5.118,35.771,4.768,-25.414,-2.715,0.0,37.4,37.9,9.775,3.134,-14.076,-10.754,-15.366,-12.233,-3.161,26.91,0.0,220.94,,232.0,220.0,-13.124,3.026,-8.431,24.195
274.0,2.571,0.692,-33.434,3.268,9.446,5.118,35.771,4.768,-25.414,-2.715,0.0,37.4,37.9,9.818,3.137,-14.034,-10.735,-15.375,-12.217,-3.161,26.91,0.0,220.74,,232.0,220.0,-13.108,3.026,-8.415,24.167
274.5,2.571,0.692,-33.434,3.268,9.446,5.118,35.771,4.768,-25.414,-2.715,0.0,37.4,37.9,9.818,3.137,-13.95,-10.742,-15.393,-12.219,-3.161,26.91,0.0,220.74,,232.0,220.0,-13.09,3.019,-8.412,24.163
275.0,2.571,0.692,-33.434,3.268,9.446,5.118,35.771,4.768,-25.414,-2.715,0.0,37.4,37.9,9.818,3.137,-13.888,-10.722,-15.258,-12.208,-3.161,26.91,0.0,220.64,,232.0,220.0,-13.076,3.011,-8.402,24.143
275.5,2.571,0.692,-33.434,3.268,9.446,5.118,35.771,4.768,-25.414,-2.715,0.0,37.4,37.9,9.818,3.137,-13.904,-10.718,-15.319,-12.186,-3.161,26.91,0.0,220.64,,232.0,220.0,-13.019,3.004,-8.407,24.1
276.0,2.571,0.692,-33.434,3.268,9.446,5.148,35.793,4.784,-25.387,-2.7,0.0,37.412,37.913,9.818,3.137,-13.995,-10.732,-15.384,-12.201,-3.151,26.912,0.0,220.84,,232.0,220.0,-13.032,2.997,-8.398,24.114
276.5,2.571,0.692,-33.434,3.268,9.446,5.148,35.793,4.784,-25.387,-2.7,0.0,37.4,37.9,9.818,3.137,-14.013,-10.711,-15.359,-12.193,-3.151,26.912,0.0,220.84,,232.0,220.0,-13.078,2.99,-8.404,24.148
277.0,3.352,0.809,-35.209,3.177,9.559,5.148,35.793,4.784,-25.387,-2.7,0.0,37.4,37.9,9.591,3.418,-13.904,-10.706,-15.355,-12.236,-3.151,26.912,0.0,221.14,,231.0,220.0,-13.069,2.983,-8.4,24.2
277.5,3.352,0.809,-35.209,3.177,9.559,5.148,35.793,4.784,-25.387,-2.7,0.0,37.4,37.9,9.591,3.418,-13.909,-10.737,-15.405,-12.203,-3.151,26.912,0.0,221.14,,231.0,220.0,-13.05,2.989,-8.409,24.262
278.0,3.352,0.809,-35.209,3.177,9.559,5.148,35.793,4.784,-25.387,-2.7,0.0,37.4,37.9,9.591,3.418,-14.013,-10.749,-15.481,-12.236,-3.151,26.912,0.0,221.24,,230.0,220.0,-13.063,2.995,-8.407,24.352
278.5,3.352,0.809,-35.209,3.177,9.559,5.148,35.793,4.784,-25.387,-2.7,0.0,37.4,37.9,9.591,3.418,-13.996,-10.733,-15.316,-12.236,-3.151,26.912,0.0,221.24,,230.0,220.0,-13.12,3.001,-8.41,24.381
279.0,3.352,0.809,-35.209,3.177,9.559,5.148,35.793,4.784,-25.387,-2.7,0.0,37.4,37.9,9.591,3.418,-13.925,-10.714,-15.308,-12.189,-3.151,26.912,0.0,221.14,,229.0,220.0,-13.07,3.007,-8.412,24.322
279.5,3.352,0.809,-35.209,3.177,9.559,5.103,35.776,4.772,-25.395,-2.71,0.0,37.415,37.808,9.591,3.418,-14.028,-10.748,-15.363,-12.247,-3.153,26.909,0.0,221.14,,229.0,220.0,-13.034,3.013,-8.432,24.319
280.0,3.352,0.809,-35.209,3.177,9.559,5.103,35.776,4.772,-25.395,-2.71,0.0,37.4,37.8,9.591,3.418,-13.944,-10.74,-15.427,-12.255,-3.153,26.909,0.0,221.14,,228.0,220.0,-13.097,3.018,-8.419,24.338
280.5,3.146,0.775,-34.832,3.243,9.496,5.103,35.776,4.772,-25.395,-2.71,0.0,37.4,37.8,9.646,3.273,-13.976,-10.754,-15.418,-12.18,-3.153,26.909,0.0,221.14,,228.0,220.0,-13.091,3.024,-8.409,24.367
281.0,3.146,0.775,-34.832,3.243,9.496,5.103,35.776,4.772,-25.395,-2.71,0.0,37.4,37.8,9.646,3.273,-13.895,-10.72,-15.289,-12.221,-3.153,26.909,0.0,221.24,,227.0,220.0,-13.082,3.026,-8.418,24.364
281.5,3.146,0.775,-34.832,3.243,9.496,5.103,35.776,4.772,-25.395,-2.71,0.0,37.4,37.8,9.646,3.273,-14.017,-10.731,-15.331,-12.201,-3.153,26.909,0.0,221.24,,227.0,220.0,-13.031,3.028,-8.406,24.372
282.0,3.146,0.775,-34.832,3.243,9.496,5.103,35.776,4.772,-25.395,-2.71,0.0,37.4,37.8,9.646,3.273,-13.864,-10.748,-15.38,-12.188,-3.153,26.909,0.0,216.94,,228.0,220.0,-13.07,3.029,-8.402,24.384
282.5,3.146,0.775,-34.832,3.243,9.496,5.123,35.785,4.782,-25.426,-2.705,0.0,37.433,37.916,9.646,3.273,-13.964,-10.726,-15.308,-12.219,-3.148,26.924,0.0,216.94,,228.0,220.0,-13.045,3.031,-8.408,24.372
283.0,3.146,0.775,-34.832,3.243,9.496,5.123,35.785,4.782,-25.426,-2.705,0.0,37.4,37.9,9.646,3.273,-14.063,-10.724,-15.387,-12.251,-3.148,26.924,0.0,216.94,,229.0,220.0,-13.054,3.033,-8.419,24.482
283.5,2.514,0.666,-34.544,3.281,9.503,5.123,35.785,4.782,-25.426,-2.705,0.0,37.4,37.9,9.579,3.295,-14.071,-10.746,-15.434,-12.27,-3.148,26.924,0.0,216.94,,229.0,220.0,-13.106,3.035,-8.417,24.627
284.0,2.514,0.666,-34.544,3.281,9.503,5.123,35.785,4.782,-25.426,-2.705,0.0,37.4,37.9,9.579,3.295,-14.12,-10.744,-15.554,-12.306,-3.148,26.924,0.0,216.94,,230.0,220.0,-13.13,3.027,-8.396,24.776
284.5,2.514,0.666,-34.544,3.281,9.503,5.123,35.785,4.782,-25.426,-2.705,0.0,37.4,37.9,9.579,3.295,-14.059,-10.777,-15.509,-12.229,-3.148,26.924,0.0,216.94,,230.0,220.0,-13.181,3.018,-8.422,24.879
285.0,2.514,0.666,-34.544,3.281,9.503,5.123,35.785,4.782,-25.426,-2.705,0.0,37.4,37.9,9.579,3.295,-14.062,-10.793,-15.526,-12.3,-3.148,26.924,0.0,218.14,,231.0,220.0,-13.143,3.01,-8.419,24.977
285.5,2.514,0.666,-34.544,3.281,9.503,5.123,35.785,4.782,-25.426,-2.705,0.0,37.4,37.9,9.579,3.295,-14.166,-10.788,-15.517,-12.286,-3.148,26.924,0.0,218.14,,231.0,220.0,-13.17,3.002,-8.42,25.002
286.0,2.514,0.666,-34.544,3.281,9.503,5.072,35.798,4.783,-25.385,-2.702,0.0,37.449,37.93,9.579,3.295,-14.106,-10.785,-15.452,-12.286,-3.153,26.93,0.0,217.94,,232.0,220.0,-13.189,2.994,-8.437,24.951
286.5,2.514,0.666,-34.544,3.281,9.503,5.072,35.798,4.783,-25.385,-2.702,0.0,37.4,37.9,9.579,3.295,-13.973,-10.791,-15.44,-12.29,-3.153,26.93,0.0,217.94,,232.0,220.0,-13.157,2.986,-8.447,24.898
287.0,2.477,0.649,-34.111,3.324,9.5,5.072,35.798,4.783,-25.385,-2.702,0.0,37.4,37.9,9.623,3.014,-14.067,-10.771,-15.403,-12.267,-3.153,26.93,0.0,218.04,,233.0,220.0,-13.123,2.978,-8.423,24.753
287.5,2.477,0.649,-34.111,3.324,9.5,5.072,35.798,4.783,-25.385,-2.702,0.0,37.4,37.9,9.623,3.014,-14.016,-10.797,-15.472,-12.282,-3.153,26.93,0.0,218.04,,233.0,220.0,-13.127,2.97,-8.426,24.674
288.0,2.477,0.649,-34.111,3.324,9.5,5.072,35.798,4.783,-25.385,-2.702,0.0,37.4,37.9,9.623,3.014,-14.023,-10.772,-15.4,-12.252,-3.153,26.93,0.0,218.14,,234.0,220.0,-13.142,2.962,-8.431,24.578
288.5,2.477,0.649,-34.111,3.324,9.5,5.072,35.798,4.783,-25.385,-2.702,0.0,37.4,37.9,9.623,3.014,-13.993,-10.765,-15.362,-12.222,-3.153,26.93,0.0,218.14,,234.0,220.0,-13.112,2.954,-8.449,24.48
289.0,2.477,0.649,-34.111,3.324,9.5,5.11,35.799,4.765,-25.45,-2.698,0.0,37.462,37.895,9.623,3.014,-13.978,-10.768,-15.397,-12.225,-3.157,26.943,0.0,221.04,,233.0,220.0,-13.086,2.946,-8.447,24.352
289.5,2.477,0.649,-34.111,3.324,9.5,5.11,35.799,4.765,-25.45,-2.698,0.0,37.5,37.9,9.623,3.014,-13.999,-10.785,-15.467,-12.24,-3.157,26.943,0.0,221.04,,233.0,220.0,-13.092,2.938,-8.424,24.239
290.0,3.53,0.868,-34.915,3.193,9.49,5.11,35.799,4.765,-25.45,-2.698,0.0,37.5,37.9,9.649,3.279,-14.026,-10.77,-15.335,-12.218,-3.157,26.943,0.0,220.74,,233.0,220.0,-13.123,2.931,-8.447,24.142
290.5,3.53,0.868,-34.915,3.193,9.49,5.11,35.799,4.765,-25.45,-2.698,0.0,37.5,37.9,9.649,3.279,-14.008,-10.785,-15.43,-12.208,-3.157,26.943,0.0,220.74,,233.0,220.0,-13.087,2.941,-8.437,23.963
291.0,3.53,0.868,-34.915,3.193,9.49,5.11,35.799,4.765,-25.45,-2.698,0.0,37.5,37.9,9.649,3.279,-13.89,-10.756,-15.312,-12.243,-3.157,26.943,0.0,220.94,,233.0,220.0,-13.108,2.95,-8.433,23.883
291.5,3.53,0.868,-34.915,3.193,9.49,5.11,35.799,4.765,-25.45,-2.698,0.0,37.5,37.9,9.649,3.279,-13.979,-10.741,-15.315,-12.2,-3.157,26.943,0.0,220.94,,233.0,220.0,-13.05,2.96,-8.416,23.849
292.0,3.53,0.868,-34.915,3.193,9.49,5.138,35.789,4.749,-25.48,-2.696,0.0,37.47,38.004,9.649,3.279,-13.971,-10.756,-15.381,-12.212,-3.148,26.944,0.0,222.04,,232.0,220.0,-13.059,2.969,-8.428,23.808
292.5,3.53,0.868,-34.915,3.193,9.49,5.138,35.789,4.749,-25.48,-2.696,0.0,37.5,38.0,9.649,3.279,-13.967,-10.752,-15.402,-12.263,-3.148,26.944,0.0,222.04,,232.0,220.0,-13.08,2.978,-8.426,23.746
293.0,3.53,0.868,-34.915,3.193,9.49,5.138,35.789,4.749,-25.48,-2.696,0.0,37.5,38.0,9.649,3.279,-13.913,-10.728,-15.342,-12.207,-3.148,26.944,0.0,221.94,,231.0,220.0,-13.096,2.987,-8.406,23.73
293.5,3.485,0.822,-35.209,3.228,9.555,5.138,35.789,4.749,-25.48,-2.696,0.0,37.5,38.0,9.514,3.263,-14.029,-10.717,-15.267,-12.188,-3.148,26.944,0.0,221.94,,231.0,220.0,-13.048,2.996,-8.426,23.689
294.0,3.485,0.822,-35.209,3.228,9.555,5.138,35.789,4.749,-25.48,-2.696,0.0,37.5,38.0,9.514,3.263,-13.951,-10.75,-15.433,-12.236,-3.148,26.944,0.0,221.84,,230.0,220.0,-13.05,3.004,-8.391,23.628
294.5,3.485,0.822,-35.209,3.228,9.555,5.138,35.789,4.749,-25.48,-2.696,0.0,37.5,38.0,9.514,3.263,-13.94,-10.723,-15.349,-12.253,-3.148,26.944,0.0,221.84,,230.0,220.0,-13.092,3.012,-8.412,23.565
295.0,3.485,0.822,-35.209,3.228,9.555,5.138,35.789,4.749,-25.48,-2.696,0.0,37.5,38.0,9.514,3.263,-14.025,-10.75,-15.353,-12.208,-3.148,26.944,0.0,219.74,,230.0,220.0,-13.066,3.02,-8.406,23.512
295.5,3.485,0.822,-35.209,3.228,9.555,5.143,35.807,4.779,-25.406,-2.698,0.0,37.5,37.921,9.514,3.263,-13.979,-10.754,-15.434,-12.216,-3.148,26.945,0.0,219.74,,230.0,220.0,-13.084,3.035,-8.407,23.475
296.0,3.485,0.822,-35.209,3.228,9.555,5.143,35.807,4.779,-25.406,-2.698,0.0,37.5,37.9,9.514,3.263,-13.977,-10.726,-15.425,-12.243,-3.148,26.945,0.0,219.54,,230.0,220.0,-13.096,3.035,-8.389,23.439
296.5,3.271,0.826,-34.802,3.289,9.571,5.143,35.807,4.779,-25.406,-2.698,0.0,37.5,37.9,9.582,3.135,-13.973,-10.727,-15.37,-12.264,-3.148,26.945,0.0,219.54,,230.0,220.0,-13.093,3.042,-8.392,23.444
297.0,3.271,0.826,-34.802,3.289,9.571,5.143,35.807,4.779,-25.406,-2.698,0.0,37.5,37.9,9.582,3.135,-14.028,-10.755,-15.442,-12.275,-3.148,26.945,0.0,219.04,,230.0,220.0,-13.083,3.046,-8.369,23.4
297.5,3.271,0.826,-34.802,3.289,9.571,5.143,35.807,4.779,-25.406,-2.698,0.0,37.5,37.9,9.582,3.135,-14.06,-10.745,-15.451,-12.266,-3.148,26.945,0.0,219.04,,230.0,220.0,-13.125,3.05,-8.39,23.382
298.0,3.271,0.826,-34.802,3.289,9.571,5.143,35.807,4.779,-25.406,-2.698,0.0,37.5,37.9,9.582,3.135,-14.16,-10.764,-15.522,-12.294,-3.148,26.945,0.0,218.04,,231.0,220.0,-13.131,3.054,-8.383,23.4
298.5,3.271,0.826,-34.802,3.289,9.571,5.112,35.802,4.779,-25.346,-2.708,0.0,37.484,37.965,9.582,3.135,-14.093,-10.766,-15.446,-12.28,-3.146,26.96,0.0,218.04,,231.0,220.0,-13.185,3.057,-8.409,23.395
299.0,3.271,0.826,-34.802,3.289,9.571,5.112,35.802,4.779,-25.346,-2.708,0.0,37.5,38.0,9.582,3.135,-14.114,-10.783,-15.456,-12.286,-3.146,26.96,0.0,218.64,,232.0,220.0,-13.146,3.061,-8.385,23.384
299.5,3.271,0.826,-34.802,3.289,9.571,5.112,35.802,4.779,-25.346,-2.708,0.0,37.5,38.0,9.582,3.135,-14.004,-10.79,-15.474,-12.287,-3.146,26.96,0.0,218.64,,232.0,220.0,-13.16,3.064,-8.407,23.364
300.0,3.254,0.752,-35.209,3.21,9.592,5.112,35.802,4.779,-25.346,-2.708,0.0,37.5,38.0,9.582,3.317,-14.141,-10.777,-15.439,-12.277,-3.146,26.96,0.0,218.74,,233.0,220.0,-13.139,3.067,-8.415,23.35
300.5,3.254,0.752,-35.209,3.21,9.592,5.112,35.802,4.779,-25.346,-2.708,0.0,37.5,38.0,9.582,3.317,-14.127,-10.758,-15.416,-12.242,-3.146,26.96,0.0,218.74,,233.0,220.0,-13.158,3.07,-8.404,23.325
301.0,3.254,0.752,-35.209,3.21,9.592,5.112,35.802,4.779,-25.346,-2.708,0.0,37.5,38.0,9.582,3.317,-13.848,-10.768,-15.384,-12.247,-3.146,26.96,0.0,218.14,,234.0,220.0,-13.135,3.073,-8.403,23.233
301.5,3.254,0.752,-35.209,3.21,9.592,5.112,35.802,4.779,-25.346,-2.708,0.0,37.5,38.0,9.582,3.317,-13.918,-10.761,-15.319,-12.206,-3.146,26.96,0.0,218.14,,234.0,220.0,-13.062,3.076,-8.393,23.224
302.0,3.254,0.752,-35.209,3.21,9.592,5.093,35.8,4.739,-25.439,-2.698,0.0,37.477,37.955,9.582,3.317,-14.048,-10.771,-15.47,-12.264,-3.136,26.969,0.0,219.04,,234.0,220.0,-13.051,3.079,-8.402,23.204
302.5,3.254,0.752,-35.209,3.21,9.592,5.093,35.8,4.739,-25.439,-2.698,0.0,37.5,38.0,9.582,3.317,-14.003,-10.774,-15.379,-12.219,-3.136,26.969,0.0,219.04,,234.0,220.0,-13.138,3.082,-8.414,23.21
303.0,2.557,0.7,-33.661,3.269,9.554,5.093,35.8,4.739,-25.439,-2.698,0.0,37.5,38.0,9.613,3.12,-14.041,-10.798,-15.378,-12.259,-3.136,26.969,0.0,219.34,,234.0,220.0,-13.094,3.085,-8.402,23.203
303.5,2.557,0.7,-33.661,3.269,9.554,5.093,35.8,4.739,-25.439,-2.698,0.0,37.5,38.0,9.613,3.12,-13.98,-10.781,-15.395,-12.269,-3.136,26.969,0.0,219.34,,234.0,220.0,-13.119,3.076,-8.394,23.22
304.0,2.557,0.7,-33.661,3.269,9.554,5.093,35.8,4.739,-25.439,-2.698,0.0,37.5,38.0,9.613,3.12,-13.964,-10.778,-15.395,-12.22,-3.136,26.969,0.0,220.24,,234.0,220.0,-13.106,3.068,-8.409,23.237
304.5,2.557,0.7,-33.661,3.269,9.554,5.093,35.8,4.739,-25.439,-2.698,0.0,37.5,38.0,9.613,3.12,-14.045,-10.751,-15.328,-12.232,-3.136,26.969,0.0,220.24,,234.0,220.0,-13.089,3.059,-8.418,23.333
305.0,2.557,0.7,-33.661,3.269,9.554,5.048,35.803,4.742,-25.453,-2.688,0.0,37.485,37.912,9.613,3.12,-14.03,-10.768,-15.428,-12.279,-3.124,26.978,0.0,222.64,,233.0,220.0,-13.089,3.051,-8.409,23.416
305.5,2.557,0.7,-33.661,3.269,9.554,5.048,35.803,4.742,-25.453,-2.688,0.0,37.5,37.9,9.613,3.12,-13.936,-10.775,-15.442,-12.216,-3.124,26.978,0.0,222.64,,233.0,220.0,-13.126,3.043,-8.409,23.46
306.0,2.557,0.7,-33.661,3.269,9.554,5.048,35.803,4.742,-25.453,-2.688,0.0,37.5,37.9,9.613,3.12,-14.0,-10.767,-15.28,-12.188,-3.124,26.978,0.0,223.04,,232.0,220.0,-13.092,3.035,-8.396,23.493
306.5,3.852,0.878,-35.209,3.204,9.6,5.048,35.803,4.742,-25.453,-2.688,0.0,37.5,37.9,9.587,3.286,-13.89,-10.745,-15.357,-12.249,-3.124,26.978,0.0,223.04,,232.0,220.0,-13.059,3.027,-8.403,23.525
307.0,3.852,0.878,-35.209,3.204,9.6,5.048,35.803,4.742,-25.453,-2.688,0.0,37.5,37.9,9.587,3.286,-14.025,-10.748,-15.35,-12.257,-3.124,26.978,0.0,223.04,,231.0,220.0,-13.06,3.041,-8.375,23.561
307.5,3.852,0.878,-35.209,3.204,9.6,5.048,35.803,4.742,-25.453,-2.688,0.0,37.5,37.9,9.587,3.286,-13.974,-10.768,-15.462,-12.288,-3.124,26.978,0.0,223.04,,231.0,220.0,-13.095,3.054,-8.362,23.587
308.0,3.852,0.878,-35.209,3.204,9.6,5.048,35.803,4.742,-25.453,-2.688,0.0,37.5,37.9,9.587,3.286,-14.141,-10.752,-15.502,-12.265,-3.124,26.978,0.0,222.14,,230.0,220.0,-13.123,3.067,-8.388,23.648
308.5,3.852,0.878,-35.209,3.204,9.6,5.097,35.813,4.769,-25.42,-2.684,0.0,37.483,37.921,9.587,3.286,-14.061,-10.773,-15.547,-12.327,-3.119,26.993,0.0,222.14,,230.0,220.0,-13.165,3.08,-8.384,23.705
309.0,3.852,0.878,-35.209,3.204,9.6,5.097,35.813,4.769,-25.42,-2.684,0.0,37.5,37.9,9.587,3.286,-14.058,-10.777,-15.522,-12.317,-3.119,26.993,0.0,222.64,,229.0,220.0,-13.177,3.093,-8.374,23.692
309.5,3.283,0.764,-35.209,3.247,9.586,5.097,35.813,4.769,-25.42,-2.684,0.0,37.5,37.9,9.561,3.128,-14.097,-10.809,-15.558,-12.33,-3.119,26.993,0.0,222.64,,229.0,220.0,-13.168,3.105,-8.382,23.72
310.0,3.283,0.764,-35.209,3.247,9.586,5.097,35.813,4.769,-25.42,-2.684,0.0,37.5,37.9,9.561,3.128,-14.071,-10.794,-15.513,-12.321,-3.119,26.993,0.0,222.54,,228.0,220.0,-13.198,3.108,-8.406,23.781
310.5,3.283,0.764,-35.209,3.247,9.586,5.097,35.813,4.769,-25.42,-2.684,0.0,37.5,37.9,9.561,3.128,-14.18,-10.781,-15.435,-12.305,-3.119,26.993,0.0,222.54,,228.0,220.0,-13.175,3.111,-8.42,23.795
311.0,3.283,0.764,-35.209,3.247,9.586,5.097,35.813,4.769,-25.42,-2.684,0.0,37.5,37.9,9.561,3.128,-14.067,-10.803,-15.549,-12.315,-3.119,26.993,0.0,218.34,,229.0,220.0,-13.175,3.114,-8.411,23.87
311.5,3.283,0.764,-35.209,3.247,9.586,5.08,35.813,4.755,-25.445,-2.677,0.0,37.492,37.951,9.561,3.128,-14.075,-10.81,-15.471,-12.322,-3.107,27.002,0.0,218.34,,229.0,220.0,-13.184,3.117,-8.399,23.889
312.0,3.283,0.764,-35.209,3.247,9.586,5.08,35.813,4.755,-25.445,-2.677,0.0,37.5,38.0,9.561,3.128,-14.049,-10.807,-15.519,-12.349,-3.107,27.002,0.0,218.34,,230.0,220.0,-13.169,3.119,-8.427,23.917
312.5,3.23,0.804,-34.694,3.298,9.546,5.08,35.813,4.755,-25.445,-2.677,0.0,37.5,38.0,9.596,3.064,-14.08,-10.823,-15.553,-12.352,-3.107,27.002,0.0,218.34,,230.0,220.0,-13.181,3.122,-8.422,23.951
313.0,3.23,0.804,-34.694,3.298,9.546,5.08,35.813,4.755,-25.445,-2.677,0.0,37.5,38.0,9.596,3.064,-14.149,-10.802,-15.451,-12.324,-3.107,27.002,0.0,218.14,,231.0,220.0,-13.202,3.124,-8.428,24.01
313.5,3.23,0.804,-34.694,3.298,9.546,5.08,35.813,4.755,-25.445,-2.677,0.0,37.5,38.0,9.596,3.064,-14.06,-10.806,-15.492,-12.289,-3.107,27.002,0.0,218.14,,231.0,220.0,-13.182,3.125,-8.423,24.023
314.0,3.23,0.804,-34.694,3.298,9.546,5.08,35.813,4.755,-25.445,-2.677,0.0,37.5,38.0,9.596,3.064,-14.149,-10.834,-15.614,-12.361,-3.107,27.002,0.0,219.24,,231.0,220.0,-13.162,3.127,-8.438,24.09
314.5,3.23,0.804,-34.694,3.298,9.546,5.08,35.813,4.755,-25.445,-2.677,0.0,37.5,38.0,9.596,3.064,-14.152,-10.794,-15.519,-12.34,-3.107,27.002,0.0,219.24,,231.0,220.0,-13.239,3.129,-8.416,24.144
315.0,3.23,0.804,-34.694,3.298,9.546,5.104,35.809,4.75,-25.43,-2.654,0.0,37.483,37.933,9.596,3.064,-14.154,-10.804,-15.423,-12.275,-3.091,27.011,0.0,219.04,,231.0,220.0,-13.201,3.13,-8.428,24.209
315.5,3.23,0.804,-34.694,3.298,9.546,5.104,35.809,4.75,-25.43,-2.654,0.0,37.5,37.9,9.596,3.064,-13.99,-10.833,-15.506,-12.327,-3.091,27.011,0.0,219.04,,231.0,220.0,-13.164,3.132,-8.438,24.222
316.0,3.381,0.921,-34.182,3.27,9.525,5.104,35.809,4.75,-25.43,-2.654,0.0,37.5,37.9,9.629,3.238,-14.0,-10.791,-15.402,-12.312,-3.091,27.011,0.0,218.74,,232.0,220.0,-13.164,3.134,-8.438,24.227
316.5,3.381,0.921,-34.182,3.27,9.525,5.104,35.809,4.75,-25.43,-2.654,0.0,37.5,37.9,9.629,3.238,-14.078,-10.771,-15.329,-12.247,-3.091,27.011,0.0,218.74,,232.0,220.0,-13.126,3.138,-8.438,24.269
317.0,3.381,0.921,-34.182,3.27,9.525,5.104,35.809,4.75,-25.43,-2.654,0.0,37.5,37.9,9.629,3.238,-13.956,-10.804,-15.429,-12.261,-3.091,27.011,0.0,218.64,,233.0,220.0,-13.106,3.142,-8.433,24.351
317.5,3.381,0.921,-34.182,3.27,9.525,5.104,35.809,4.75,-25.43,-2.654,0.0,37.5,37.9,9.629,3.238,-14.022,-10.799,-15.402,-12.268,-3.091,27.011,0.0,218.64,,233.0,220.0,-13.112,3.146,-8.416,24.463
318.0,3.381,0.921,-34.182,3.27,9.525,5.097,35.793,4.762,-25.481,-2.659,0.0,37.479,37.853,9.629,3.238,-14.093,-10.81,-15.489,-12.293,-3.089,27.017,0.0,219.94,,233.0,220.0,-13.123,3.15,-8.422,24.485
318.5,3.381,0.921,-34.182,3.27,9.525,5.097,35.793,4.762,-25.481,-2.659,0.0,37.5,37.9,9.629,3.238,-14.0,-10.784,-15.396,-12.287,-3.089,27.017,0.0,219.94,,233.0,220.0,-13.171,3.153,-8.439,24.502
319.0,3.036,0.8,-34.341,3.263,9.445,5.097,35.793,4.762,-25.481,-2.659,0.0,37.5,37.9,9.659,3.193,-13.956,-10.803,-15.389,-12.276,-3.089,27.017,0.0,220.04,,233.0,220.0,-13.117,3.157,-8.441,24.572
319.5,3.036,0.8,-34.341,3.263,9.445,5.097,35.793,4.762,-25.481,-2.659,0.0,37.5,37.9,9.659,3.193,-14.134,-10.798,-15.49,-12.312,-3.089,27.017,0.0,220.04,,233.0,220.0,-13.106,3.155,-8.456,24.614
320.0,3.036,0.8,-34.341,3.263,9.445,5.097,35.793,4.762,-25.481,-2.659,0.0,37.5,37.9,9.659,3.193,-14.034,-10.836,-15.487,-12.288,-3.089,27.017,0.0,219.94,,233.0,220.0,-13.184,3.153,-8.419,24.664
320.5,3.036,0.8,-34.341,3.263,9.445,5.097,35.793,4.762,-25.481,-2.659,0.0,37.5,37.9,9.659,3.193,-14.039,-10.818,-15.502,-12.31,-3.089,27.017,0.0,219.94,,233.0,220.0,-13.161,3.151,-8.437,24.652
321.0,3.036,0.8,-34.341,3.263,9.445,5.097,35.793,4.762,-25.481,-2.659,0.0,37.5,37.9,9.659,3.193,-14.12,-10.801,-15.508,-12.293,-3.089,27.017,0.0,222.14,,232.0,220.0,-13.167,3.149,-8.427,24.646
321.5,3.036,0.8,-34.341,3.263,9.445,5.053,35.796,4.749,-25.465,-2.654,0.0,37.5,37.9,9.659,3.193,-14.091,-10.791,-15.469,-12.307,-3.089,27.019,0.0,222.14,,232.0,220.0,-13.165,3.146,-8.438,24.789
322.0,3.036,0.8,-34.341,3.263,9.445,5.053,35.796,4.749,-25.465,-2.654,0.0,37.5,37.9,9.659,3.193,-13.988,-10.815,-15.429,-12.302,-3.089,27.019,0.0,223.04,,231.0,220.0,-13.134,3.144,-8.438,24.795
322.5,2.5,0.63,-34.93,3.272,9.461,5.053,35.796,4.749,-25.465,-2.654,0.0,37.5,37.9,9.551,3.116,-14.144,-10.801,-15.466,-12.331,-3.089,27.019,0.0,223.04,,231.0,220.0,-13.185,3.133,-8.445,24.814
323.0,2.5,0.63,-34.93,3.272,9.461,5.053,35.796,4.749,-25.465,-2.654,0.0,37.5,37.9,9.551,3.116,-14.041,-10.819,-15.493,-12.349,-3.089,27.019,0.0,222.64,,230.0,220.0,-13.185,3.133,-8.456,24.785
323.5,2.5,0.63,-34.93,3.272,9.461,5.053,35.796,4.749,-25.465,-2.654,0.0,37.5,37.9,9.551,3.116,-14.142,-10.838,-15.603,-12.342,-3.089,27.019,0.0,222.64,,230.0,220.0,-13.175,3.123,-8.456,24.812
324.0,2.5,0.63,-34.93,3.272,9.461,5.053,35.796,4.749,-25.465,-2.654,0.0,37.5,37.9,9.551,3.116,-14.18,-10.826,-15.543,-12.344,-3.089,27.019,0.0,220.44,,230.0,220.0,-13.231,3.113,-8.441,24.845
324.5,2.5,0.63,-34.93,3.272,9.461,5.045,35.794,4.764,-25.427,-2.653,0.0,37.458,37.795,9.551,3.116,-14.182,-10.851,-15.611,-12.357,-3.102,27.024,0.0,220.44,,230.0,220.0,-13.223,3.103,-8.456,24.849
325.0,2.5,0.63,-34.93,3.272,9.461,5.045,35.794,4.764,-25.427,-2.653,0.0,37.5,37.8,9.551,3.116,-14.099,-10.836,-15.567,-12.391,-3.102,27.024,0.0,220.54,,230.0,220.0,-13.25,3.093,-8.454,24.856
325.5,2.851,0.774,-33.135,3.279,9.507,5.045,35.794,4.764,-25.427,-2.653,0.0,37.5,37.8,9.644,3.15,-14.126,-10.844,-15.542,-12.344,-3.102,27.024,0.0,220.54,,230.0,220.0,-13.223,3.083,-8.468,24.842
326.0,2.851,0.774,-33.135,3.279,9.507,5.045,35.794,4.764,-25.427,-2.653,0.0,37.5,37.8,9.644,3.15,-14.201,-10.813,-15.452,-12.356,-3.102,27.024,0.0,220.34,,230.0,220.0,-13.214,3.079,-8.455,24.772
326.5,2.851,0.774,-33.135,3.279,9.507,5.045,35.794,4.764,-25.427,-2.653,0.0,37.5,37.8,9.644,3.15,-14.131,-10.832,-15.563,-12.364,-3.102,27.024,0.0,220.34,,230.0,220.0,-13.206,3.075,-8.486,24.678
327.0,2.851,0.774,-33.135,3.279,9.507,5.045,35.794,4.764,-25.427,-2.653,0.0,37.5,37.8,9.644,3.15,-14.179,-10.845,-15.611,-12.34,-3.102,27.024,0.0,219.24,,230.0,220.0,-13.223,3.072,-8.47,24.63
327.5,2.851,0.774,-33.135,3.279,9.507,5.105,35.795,4.781,-25.451,-2.659,0.0,37.44,37.787,9.644,3.15,-14.169,-10.828,-15.492,-12.354,-3.1,27.015,0.0,219.24,,230.0,220.0,-13.244,3.068,-8.482,24.637
328.0,2.851,0.774,-33.135,3.279,9.507,5.105,35.795,4.781,-25.451,-2.659,0.0,37.4,37.8,9.644,3.15,-14.182,-10.85,-15.536,-12.352,-3.1,27.015,0.0,219.14,,230.0,220.0,-13.211,3.065,-8.471,24.649
328.5,2.851,0.774,-33.135,3.279,9.507,5.105,35.795,4.781,-25.451,-2.659,0.0,37.4,37.8,9.644,3.15,-13.918,-10.836,-15.421,-12.335,-3.1,27.015,0.0,219.14,,230.0,220.0,-13.23,3.061,-8.48,24.631
329.0,2.959,0.712,-35.209,3.261,9.567,5.105,35.795,4.781,-25.451,-2.659,0.0,37.4,37.8,9.399,3.186,-14.048,-10.809,-15.376,-12.253,-3.1,27.015,0.0,219.64,,230.0,220.0,-13.127,3.058,-8.485,24.605
329.5,2.959,0.712,-35.209,3.261,9.567,5.105,35.795,4.781,-25.451,-2.659,0.0,37.4,37.8,9.399,3.186,-14.065,-10.778,-15.335,-12.234,-3.1,27.015,0.0,219.64,,230.0,220.0,-13.122,3.056,-8.462,24.571
330.0,2.959,0.712,-35.209,3.261,9.567,5.105,35.795,4.781,-25.451,-2.659,0.0,37.4,37.8,9.399,3.186,-13.869,-10.799,-15.376,-12.251,-3.1,27.015,0.0,219.44,,230.0,220.0,-13.103,3.054,-8.484,24.598
330.5,2.959,0.712,-35.209,3.261,9.567,5.105,35.795,4.781,-25.451,-2.659,0.0,37.4,37.8,9.399,3.186,-13.95,-10.794,-15.362,-12.276,-3.1,27.015,0.0,219.44,,230.0,220.0,-13.074,3.053,-8.476,24.677
331.0,2.959,0.712,-35.209,3.261,9.567,5.139,35.765,4.765,-25.509,-2.68,0.0,37.428,37.723,9.399,3.186,-14.08,-10.789,-15.336,-12.256,-3.11,27.0,0.0,219.34,,230.0,220.0,-13.096,3.051,-8.487,24.848
331.5,2.959,0.712,-35.209,3.261,9.567,5.139,35.765,4.765,-25.509,-2.68,0.0,37.4,37.7,9.399,3.186,-13.957,-10.826,-15.465,-12.303,-3.11,27.0,0.0,219.34,,230.0,220.0,-13.115,3.05,-8.474,24.857
332.0,3.285,0.886,-33.588,3.237,9.5,5.139,35.765,4.765,-25.509,-2.68,0.0,37.4,37.7,9.718,3.193,-14.006,-10.812,-15.511,-12.301,-3.11,27.0,0.0,219.74,,230.0,220.0,-13.138,3.048,-8.489,24.862
332.5,3.285,0.886,-33.588,3.237,9.5,5.139,35.765,4.765,-25.509,-2.68,0.0,37.4,37.7,9.718,3.193,-14.069,-10.816,-15.548,-12.316,-3.11,27.0,0.0,219.74,,230.0,220.0,-13.158,3.052,-8.469,24.83
333.0,3.285,0.886,-33.588,3.237,9.5,5.139,35.765,4.765,-25.509,-2.68,0.0,37.4,37.7,9.718,3.193,-14.099,-10.847,-15.519,-12.328,-3.11,27.0,0.0,219.54,,230.0,220.0,-13.187,3.056,-8.461,24.875
333.5,3.285,0.886,-33.588,3.237,9.5,5.139,35.765,4.765,-25.509,-2.68,0.0,37.4,37.7,9.718,3.193,-14.121,-10.83,-15.47,-12.354,-3.11,27.0,0.0,219.54,,230.0,220.0,-13.198,3.06,-8.487,24.806
334.0,3.285,0.886,-33.588,3.237,9.5,5.1,35.79,4.743,-25.485,-2.647,0.0,37.416,37.69,9.718,3.193,-14.02,-10.83,-15.482,-12.333,-3.106,27.011,0.0,219.34,,230.0,220.0,-13.194,3.063,-8.464,24.761
334.5,3.285,0.886,-33.588,3.237,9.5,5.1,35.79,4.743,-25.485,-2.647,0.0,37.4,37.7,9.718,3.193,-14.216,-10.86,-15.58,-12.349,-3.106,27.011,0.0,219.34,,230.0,220.0,-13.166,3.067,-8.491,24.766
335.0,3.285,0.886,-33.588,3.237,9.5,5.1,35.79,4.743,-25.485,-2.647,0.0,37.4,37.7,9.718,3.193,-14.213,-10.836,-15.503,-12.333,-3.106,27.011,0.0,219.34,,230.0,220.0,-13.251,3.071,-8.496,24.83
335.5,2.642,0.702,-34.0,3.284,9.472,5.1,35.79,4.743,-25.485,-2.647,0.0,37.4,37.7,9.602,3.051,-14.069,-10.865,-15.57,-12.377,-3.106,27.011,0.0,219.34,,230.0,220.0,-13.221,3.074,-8.497,24.822
336.0,2.642,0.702,-34.0,3.284,9.472,5.1,35.79,4.743,-25.485,-2.647,0.0,37.4,37.7,9.602,3.051,-14.173,-10.858,-15.56,-12.37,-3.106,27.011,0.0,219.34,,230.0,220.0,-13.22,3.067,-8.502,24.811
336.5,2.642,0.702,-34.0,3.284,9.472,5.1,35.79,4.743,-25.485,-2.647,0.0,37.4,37.7,9.602,3.051,-14.218,-10.856,-15.638,-12.414,-3.106,27.011,0.0,219.34,,230.0,220.0,-13.24,3.06,-8.481,24.835
337.0,2.642,0.702,-34.0,3.284,9.472,5.1,35.79,4.743,-25.485,-2.647,0.0,37.4,37.7,9.602,3.051,-14.21,-10.846,-15.604,-12.413,-3.106,27.011,0.0,220.04,,230.0,220.0,-13.281,3.053,-8.518,24.806
337.5,2.642,0.702,-34.0,3.284,9.472,5.108,35.776,4.758,-25.466,-2.68,0.0,37.396,37.702,9.602,3.051,-14.144,-10.85,-15.563,-12.383,-3.116,26.995,0.0,220.04,,230.0,220.0,-13.268,3.046,-8.498,24.75
338.0,2.642,0.702,-34.0,3.284,9.472,5.108,35.776,4.758,-25.466,-2.68,0.0,37.4,37.7,9.602,3.051,-14.068,-10.864,-15.478,-12.353,-3.116,26.995,0.0,219.84,,230.0,220.0,-13.235,3.04,-8.507,24.786
338.5,2.993,0.766,-34.453,3.233,9.421,5.108,35.776,4.758,-25.466,-2.68,0.0,37.4,37.7,9.74,3.232,-14.192,-10.857,-15.425,-12.333,-3.116,26.995,0.0,219.84,,230.0,220.0,-13.191,3.033,-8.521,24.777
339.0,2.993,0.766,-34.453,3.233,9.421,5.108,35.776,4.758,-25.466,-2.68,0.0,37.4,37.7,9.74,3.232,-14.077,-10.866,-15.528,-12.348,-3.116,26.995,0.0,219.14,,230.0,220.0,-13.202,3.033,-8.516,24.68
339.5,2.993,0.766,-34.453,3.233,9.421,5.108,35.776,4.758,-25.466,-2.68,0.0,37.4,37.7,9.74,3.232,-14.126,-10.836,-15.465,-12.366,-3.116,26.995,0.0,219.14,,230.0,220.0,-13.205,3.032,-8.52,24.639
340.0,2.993,0.766,-34.453,3.233,9.421,5.108,35.776,4.758,-25.466,-2.68,0.0,37.4,37.7,9.74,3.232,-14.041,-10.861,-15.448,-12.335,-3.116,26.995,0.0,218.84,,231.0,220.0,-13.198,3.031,-8.504,24.659
340.5,2.993,0.766,-34.453,3.233,9.421,5.082,35.771,4.763,-25.508,-2.685,0.0,37.385,37.626,9.74,3.232,-14.129,-10.848,-15.458,-12.364,-3.111,26.995,0.0,218.84,,231.0,220.0,-13.171,3.031,-8.517,24.562
341.0,2.993,0.766,-34.453,3.233,9.421,5.082,35.771,4.763,-25.508,-2.685,0.0,37.4,37.6,9.74,3.232,-14.151,-10.891,-15.542,-12.327,-3.111,26.995,0.0,219.74,,231.0,220.0,-13.2,3.03,-8.501,24.478
341.5,2.993,0.766,-34.453,3.233,9.421,5.082,35.771,4.763,-25.508,-2.685,0.0,37.4,37.6,9.74,3.232,-14.057,-10.87,-15.523,-12.362,-3.111,26.995,0.0,219.74,,231.0,220.0,-13.228,3.03,-8.505,24.468
342.0,2.877,0.671,-35.123,3.194,9.535,5.082,35.771,4.763,-25.508,-2.685,0.0,37.4,37.6,9.562,3.069,-14.183,-10.863,-15.497,-12.346,-3.111,26.995,0.0,219.74,,231.0,220.0,-13.203,3.029,-8.499,24.427
342.5,2.877,0.671,-35.123,3.194,9.535,5.082,35.771,4.763,-25.508,-2.685,0.0,37.4,37.6,9.562,3.069,-14.228,-10.879,-15.665,-12.414,-3.111,26.995,0.0,219.74,,231.0,220.0,-13.222,3.026,-8.517,24.426
343.0,2.877,0.671,-35.123,3.194,9.535,5.082,35.771,4.763,-25.508,-2.685,0.0,37.4,37.6,9.562,3.069,-14.176,-10.837,-15.481,-12.368,-3.111,26.995,0.0,220.54,,231.0,220.0,-13.296,3.024,-8.503,24.414
343.5,2.877,0.671,-35.123,3.194,9.535,5.082,35.771,4.763,-25.508,-2.685,0.0,37.4,37.6,9.562,3.069,-14.212,-10.841,-15.442,-12.336,-3.111,26.995,0.0,220.54,,231.0,220.0,-13.215,3.022,-8.508,24.404
344.0,2.877,0.671,-35.123,3.194,9.535,5.057,35.772,4.737,-25.436,-2.657,0.0,37.366,37.569,9.562,3.069,-14.056,-10.853,-15.479,-12.33,-3.105,26.995,0.0,220.74,,231.0,220.0,-13.208,3.019,-8.507,24.379
344.5,2.877,0.671,-35.123,3.194,9.535,5.057,35.772,4.737,-25.436,-2.657,0.0,37.4,37.6,9.562,3.069,-14.106,-10.846,-15.427,-12.333,-3.105,26.995,0.0,220.74,,231.0,220.0,-13.179,3.017,-8.492,24.382
345.0,3.33,0.805,-35.209,3.274,9.568,5.057,35.772,4.737,-25.436,-2.657,0.0,37.4,37.6,9.434,3.145,-14.017,-10.842,-15.452,-12.27,-3.105,26.995,0.0,220.74,,231.0,220.0,-13.178,3.015,-8.501,24.338
345.5,3.33,0.805,-35.209,3.274,9.568,5.057,35.772,4.737,-25.436,-2.657,0.0,37.4,37.6,9.434,3.145,-13.893,-10.816,-15.373,-12.248,-3.105,26.995,0.0,220.74,,231.0,220.0,-13.145,3.02,-8.484,24.363
346.0,3.33,0.805,-35.209,3.274,9.568,5.057,35.772,4.737,-25.436,-2.657,0.0,37.4,37.6,9.434,3.145,-13.892,-10.792,-15.263,-12.279,-3.105,26.995,0.0,220.64,,231.0,220.0,-13.082,3.025,-8.49,24.354
346.5,3.33,0.805,-35.209,3.274,9.568,5.057,35.772,4.737,-25.436,-2.657,0.0,37.4,37.6,9.434,3.145,-13.897,-10.788,-15.243,-12.216,-3.105,26.995,0.0,220.64,,231.0,220.0,-13.057,3.03,-8.479,24.356
347.0,3.33,0.805,-35.209,3.274,9.568,5.099,35.774,4.728,-25.467,-2.655,0.0,37.364,37.548,9.434,3.145,-14.015,-10.776,-15.33,-12.205,-3.101,26.997,0.0,220.34,,231.0,220.0,-13.036,3.035,-8.49,24.265
347.5,3.33,0.805,-35.209,3.274,9.568,5.099,35.774,4.728,-25.467,-2.655,0.0,37.4,37.5,9.434,3.145,-13.939,-10.801,-15.344,-12.19,-3.101,26.997,0.0,220.34,,231.0,220.0,-13.081,3.04,-8.451,24.265
348.0,3.33,0.805,-35.209,3.274,9.568,5.099,35.774,4.728,-25.467,-2.655,0.0,37.4,37.5,9.434,3.145,-13.902,-10.773,-15.379,-12.227,-3.101,26.997,0.0,220.24,,231.0,220.0,-13.069,3.044,-8.453,24.319
348.5,3.808,0.929,-35.209,3.2,9.545,5.099,35.774,4.728,-25.467,-2.655,0.0,37.4,37.5,9.514,3.29,-14.0,-10.774,-15.361,-12.245,-3.101,26.997,0.0,220.24,,231.0,220.0,-13.07,3.049,-8.442,24.429
349.0,3.808,0.929,-35.209,3.2,9.545,5.099,35.774,4.728,-25.467,-2.655,0.0,37.4,37.5,9.514,3.29,-13.999,-10.781,-15.409,-12.293,-3.101,26.997,0.0,219.74,,231.0,220.0,-13.095,3.062,-8.454,24.522
349.5,3.808,0.929,-35.209,3.2,9.545,5.099,35.774,4.728,-25.467,-2.655,0.0,37.4,37.5,9.514,3.29,-14.005,-10.793,-15.437,-12.301,-3.101,26.997,0.0,219.74,,231.0,220.0,-13.121,3.074,-8.438,24.561
350.0,3.808,0.929,-35.209,3.2,9.545,5.099,35.774,4.728,-25.467,-2.655,0.0,37.4,37.5,9.514,3.29,-14.164,-10.789,-15.502,-12.307,-3.101,26.997,0.0,219.64,,231.0,220.0,-13.134,3.086,-8.429,24.578
350.5,3.808,0.929,-35.209,3.2,9.545,5.112,35.763,4.76,-25.419,-2.665,0.0,37.342,37.633,9.514,3.29,-14.048,-10.817,-15.527,-12.311,-3.115,26.992,0.0,219.64,,231.0,220.0,-13.191,3.098,-8.435,24.597
351.0,3.808,0.929,-35.209,3.2,9.545,5.112,35.763,4.76,-25.419,-2.665,0.0,37.3,37.6,9.514,3.29,-14.082,-10.824,-15.549,-12.363,-3.115,26.992,0.0,219.74,,231.0,220.0,-13.176,3.109,-8.427,24.591
351.5,2.935,0.673,-35.209,3.229,9.584,5.112,35.763,4.76,-25.419,-2.665,0.0,37.3,37.6,9.596,3.156,-14.16,-10.821,-15.571,-12.34,-3.115,26.992,0.0,219.74,,231.0,220.0,-13.204,3.121,-8.444,24.653
352.0,2.935,0.673,-35.209,3.229,9.584,5.112,35.763,4.76,-25.419,-2.665,0.0,37.3,37.6,9.596,3.156,-14.159,-10.83,-15.454,-12.316,-3.115,26.992,0.0,219.64,,231.0,220.0,-13.223,3.118,-8.46,24.682
352.5,2.935,0.673,-35.209,3.229,9.584,5.112,35.763,4.76,-25.419,-2.665,0.0,37.3,37.6,9.596,3.156,-14.139,-10.844,-15.611,-12.394,-3.115,26.992,0.0,219.64,,231.0,220.0,-13.19,3.115,-8.456,24.694
353.0,2.935,0.673,-35.209,3.229,9.584,5.112,35.763,4.76,-25.419,-2.665,0.0,37.3,37.6,9.596,3.156,-14.153,-10.835,-15.567,-12.345,-3.115,26.992,0.0,219.14,,231.0,220.0,-13.247,3.112,-8.461,24.684
353.5,2.935,0.673,-35.209,3.229,9.584,5.082,35.764,4.751,-25.438,-2.678,0.0,37.333,37.539,9.596,3.156,-14.193,-10.815,-15.452,-12.359,-3.115,26.989,0.0,219.14,,231.0,220.0,-13.225,3.109,-8.473,24.676
354.0,2.935,0.673,-35.209,3.229,9.584,5.082,35.764,4.751,-25.438,-2.678,0.0,37.3,37.5,9.596,3.156,-14.111,-10.845,-15.588,-12.343,-3.115,26.989,0.0,219.64,,231.0,220.0,-13.205,3.106,-8.469,24.699
354.5,3.049,0.745,-34.913,3.249,9.574,5.082,35.764,4.751,-25.438,-2.678,0.0,37.3,37.5,9.582,3.057,-14.134,-10.863,-15.535,-12.352,-3.115,26.989,0.0,219.64,,231.0,220.0,-13.222,3.103,-8.45,24.669
355.0,3.049,0.745,-34.913,3.249,9.574,5.082,35.764,4.751,-25.438,-2.678,0.0,37.3,37.5,9.582,3.057,-14.16,-10.835,-15.514,-12.362,-3.115,26.989,0.0,219.54,,231.0,220.0,-13.221,3.102,-8.438,24.659
355.5,3.049,0.745,-34.913,3.249,9.574,5.082,35.764,4.751,-25.438,-2.678,0.0,37.3,37.5,9.582,3.057,-14.064,-10.839,-15.553,-12.345,-3.115,26.989,0.0,219.54,,231.0,220.0,-13.218,3.101,-8.448,24.636
356.0,3.049,0.745,-34.913,3.249,9.574,5.082,35.764,4.751,-25.438,-2.678,0.0,37.3,37.5,9.582,3.057,-14.242,-10.839,-15.559,-12.405,-3.115,26.989,0.0,219.64,,231.0,220.0,-13.2,3.101,-8.454,24.642
356.5,3.049,0.745,-34.913,3.249,9.574,5.082,35.764,4.751,-25.438,-2.678,0.0,37.3,37.5,9.582,3.057,-14.202,-10.834,-15.574,-12.392,-3.115,26.989,0.0,219.64,,231.0,220.0,-13.261,3.1,-8.451,24.559
357.0,3.049,0.745,-34.913,3.249,9.574,5.085,35.75,4.746,-25.444,-2.681,0.0,37.316,37.526,9.582,3.057,-14.135,-10.85,-15.608,-12.353,-3.115,26.999,0.0,219.54,,231.0,220.0,-13.25,3.099,-8.464,24.514
357.5,3.049,0.745,-34.913,3.249,9.574,5.085,35.75,4.746,-25.444,-2.681,0.0,37.3,37.5,9.582,3.057,-14.153,-10.837,-15.467,-12.345,-3.115,26.999,0.0,219.54,,231.0,220.0,-13.237,3.098,-8.478,24.499
358.0,3.161,0.728,-35.209,3.233,9.52,5.085,35.75,4.746,-25.444,-2.681,0.0,37.3,37.5,9.57,3.274,-14.183,-10.83,-15.53,-12.377,-3.115,26.999,0.0,219.04,,231.0,220.0,-13.2,3.097,-8.47,24.416
358.5,3.161,0.728,-35.209,3.233,9.52,5.085,35.75,4.746,-25.444,-2.681,0.0,37.3,37.5,9.57,3.274,-14.238,-10.882,-15.663,-12.405,-3.115,26.999,0.0,219.04,,231.0,220.0,-13.23,3.098,-8.464,24.353
359.0,3.161,0.728,-35.209,3.233,9.52,5.085,35.75,4.746,-25.444,-2.681,0.0,37.3,37.5,9.57,3.274,-14.117,-10.852,-15.464,-12.388,-3.115,26.999,0.0,218.94,,232.0,220.0,-13.297,3.099,-8.476,24.325
359.5,3.161,0.728,-35.209,3.233,9.52,5.085,35.75,4.746,-25.444,-2.681,0.0,37.3,37.5,9.57,3.274,-14.129,-10.848,-15.458,-12.354,-3.115,26.999,0.0,218.94,,232.0,220.0,-13.205,3.1,-8.456,24.345
360.0,3.161,0.728,-35.209,3.233,9.52,5.066,35.749,4.775,-25.484,-2.67,0.0,37.308,37.496,9.57,3.274,-14.072,-10.823,-15.429,-12.296,-3.106,26.989,0.0,219.24,,232.0,220.0,-13.197,3.101,-8.474,24.389
360.5,3.161,0.728,-35.209,3.233,9.52,5.066,35.749,4.775,-25.484,-2.67,0.0,37.3,37.5,9.57,3.274,-14.025,-10.818,-15.381,-12.284,-3.106,26.989,0.0,219.24,,232.0,220.0,-13.155,3.102,-8.45,24.458
361.0,3.742,0.861,-35.209,3.218,9.592,5.066,35.749,4.775,-25.484,-2.67,0.0,37.3,37.5,9.529,3.25,-13.99,-10.81,-15.29,-12.257,-3.106,26.989,0.0,219.44,,232.0,220.0,-13.127,3.103,-8.462,24.517
361.5,3.742,0.861,-35.209,3.218,9.592,5.066,35.749,4.775,-25.484,-2.67,0.0,37.3,37.5,9.529,3.25,-13.975,-10.811,-15.406,-12.247,-3.106,26.989,0.0,219.44,,232.0,220.0,-13.087,3.114,-8.464,24.522
362.0,3.742,0.861,-35.209,3.218,9.592,5.066,35.749,4.775,-25.484,-2.67,0.0,37.3,37.5,9.529,3.25,-13.915,-10.813,-15.386,-12.308,-3.106,26.989,0.0,219.44,,232.0,220.0,-13.11,3.124,-8.451,24.634
362.5,3.742,0.861,-35.209,3.218,9.592,5.066,35.749,4.775,-25.484,-2.67,0.0,37.3,37.5,9.529,3.25,-13.952,-10.802,-15.399,-12.276,-3.106,26.989,0.0,219.44,,232.0,220.0,-13.106,3.134,-8.438,24.603
363.0,3.742,0.861,-35.209,3.218,9.592,5.066,35.749,4.775,-25.484,-2.67,0.0,37.3,37.5,9.529,3.25,-14.034,-10.798,-15.469,-12.322,-3.106,26.989,0.0,220.44,,232.0,220.0,-13.107,3.144,-8.427,24.559
363.5,3.742,0.861,-35.209,3.218,9.592,5.052,35.761,4.749,-25.482,-2.673,0.0,37.303,37.471,9.529,3.25,-14.045,-10.815,-15.497,-12.312,-3.117,26.992,0.0,220.44,,232.0,220.0,-13.156,3.154,-8.429,24.547
364.0,3.742,0.861,-35.209,3.218,9.592,5.052,35.761,4.749,-25.482,-2.673,0.0,37.3,37.5,9.529,3.25,-14.111,-10.808,-15.56,-12.334,-3.117,26.992,0.0,220.44,,232.0,220.0,-13.167,3.164,-8.431,24.626
364.5,2.434,0.664,-34.227,3.242,9.461,5.052,35.761,4.749,-25.482,-2.673,0.0,37.3,37.5,9.61,3.222,-14.094,-10.83,-15.549,-12.381,-3.117,26.992,0.0,220.44,,232.0,220.0,-13.203,3.173,-8.431,24.621
365.0,2.434,0.664,-34.227,3.242,9.461,5.052,35.761,4.749,-25.482,-2.673,0.0,37.3,37.5,9.61,3.222,-14.144,-10.811,-15.488,-12.342,-3.117,26.992,0.0,220.24,,232.0,220.0,-13.214,3.161,-8.45,24.635
365.5,2.434,0.664,-34.227,3.242,9.461,5.052,35.761,4.749,-25.482,-2.673,0.0,37.3,37.5,9.61,3.222,-14.166,-10.808,-15.448,-12.308,-3.117,26.992,0.0,220.24,,232.0,220.0,-13.196,3.149,-8.436,24.972
366.0,2.434,0.664,-34.227,3.242,9.461,5.052,35.761,4.749,-25.482,-2.673,0.0,37.3,37.5,9.61,3.222,-13.994,-10.827,-15.484,-12.325,-3.117,26.992,0.0,219.94,,232.0,220.0,-13.182,3.137,-8.423,24.922
366.5,2.434,0.664,-34.227,3.242,9.461,5.081,35.756,4.749,-25.374,-2.685,0.0,37.299,37.445,9.61,3.222,-14.045,-10.822,-15.495,-12.294,-3.122,26.99,0.0,219.94,,232.0,220.0,-13.157,3.126,-8.452,24.876
367.0,2.434,0.664,-34.227,3.242,9.461,5.081,35.756,4.749,-25.374,-2.685,0.0,37.3,37.4,9.61,3.222,-13.943,-10.8,-15.374,-12.305,-3.122,26.99,0.0,220.34,,232.0,220.0,-13.164,3.115,-8.445,24.857
367.5,3.188,0.752,-35.209,3.216,9.652,5.081,35.756,4.749,-25.374,-2.685,0.0,37.3,37.4,9.379,3.225,-13.996,-10.795,-15.355,-12.29,-3.122,26.99,0.0,220.34,,232.0,220.0,-13.106,3.103,-8.429,24.838
368.0,3.188,0.752,-35.209,3.216,9.652,5.081,35.756,4.749,-25.374,-2.685,0.0,37.3,37.4,9.379,3.225,-14.085,-10.804,-15.347,-12.281,-3.122,26.99,0.0,220.14,,232.0,220.0,-13.109,3.105,-8.437,24.774
368.5,3.188,0.752,-35.209,3.216,9.652,5.081,35.756,4.749,-25.374,-2.685,0.0,37.3,37.4,9.379,3.225,-13.927,-10.788,-15.432,-12.292,-3.122,26.99,0.0,220.14,,232.0,220.0,-13.129,3.106,-8.436,24.748
369.0,3.188,0.752,-35.209,3.216,9.652,5.081,35.756,4.749,-25.374,-2.685,0.0,37.3,37.4,9.379,3.225,-13.952,-10.756,-15.184,-12.227,-3.122,26.99,0.0,220.74,,232.0,220.0,-13.11,3.108,-8.413,24.702
369.5,3.188,0.752,-35.209,3.216,9.652,5.081,35.756,4.749,-25.374,-2.685,0.0,37.3,37.4,9.379,3.225,-14.045,-10.781,-15.449,-12.244,-3.122,26.99,0.0,220.74,,232.0,220.0,-13.03,3.109,-8.395,24.629
370.0,3.188,0.752,-35.209,3.216,9.652,5.091,35.749,4.755,-25.444,-2.684,0.0,37.292,37.423,9.379,3.225,-13.971,-10.758,-15.263,-12.245,-3.12,26.991,0.0,220.54,,232.0,220.0,-13.13,3.11,-8.412,24.554
370.5,3.188,0.752,-35.209,3.216,9.652,5.091,35.749,4.755,-25.444,-2.684,0.0,37.3,37.4,9.379,3.225,-13.974,-10.761,-15.402,-12.261,-3.12,26.991,0.0,220.54,,232.0,220.0,-13.059,3.111,-8.394,24.505
