t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
371.0,3.33,0.895,-33.113,3.235,9.507,5.091,35.749,4.755,-25.444,-2.684,0.0,37.3,37.4,9.665,3.154,-14.046,-10.771,-15.372,-12.289,-3.12,26.991,0.0,220.94,,232.0,220.0,-13.1,3.113,-8.376,24.451
371.5,3.33,0.895,-33.113,3.235,9.507,5.091,35.749,4.755,-25.444,-2.684,0.0,37.3,37.4,9.665,3.154,-14.115,-10.784,-15.493,-12.301,-3.12,26.991,0.0,220.94,,232.0,220.0,-13.119,3.116,-8.387,24.405
372.0,3.33,0.895,-33.113,3.235,9.507,5.091,35.749,4.755,-25.444,-2.684,0.0,37.3,37.4,9.665,3.154,-13.988,-10.783,-15.461,-12.294,-3.12,26.991,0.0,220.84,,232.0,220.0,-13.173,3.12,-8.388,24.432
372.5,3.33,0.895,-33.113,3.235,9.507,5.091,35.749,4.755,-25.444,-2.684,0.0,37.3,37.4,9.665,3.154,-14.13,-10.776,-15.426,-12.296,-3.12,26.991,0.0,220.84,,232.0,220.0,-13.132,3.123,-8.375,24.46
373.0,3.33,0.895,-33.113,3.235,9.507,5.064,35.758,4.761,-25.454,-2.682,0.0,37.275,37.413,9.665,3.154,-14.131,-10.765,-15.499,-12.332,-3.119,26.993,0.0,221.14,,231.0,220.0,-13.157,3.127,-8.401,24.444
373.5,3.33,0.895,-33.113,3.235,9.507,5.064,35.758,4.761,-25.454,-2.682,0.0,37.3,37.4,9.665,3.154,-14.078,-10.792,-15.551,-12.324,-3.119,26.993,0.0,221.14,,231.0,220.0,-13.182,3.13,-8.404,24.392
374.0,2.531,0.689,-34.002,3.177,9.449,5.064,35.758,4.761,-25.454,-2.682,0.0,37.3,37.4,9.628,3.174,-14.066,-10.803,-15.458,-12.318,-3.119,26.993,0.0,220.84,,231.0,220.0,-13.186,3.133,-8.41,24.363
374.5,2.531,0.689,-34.002,3.177,9.449,5.064,35.758,4.761,-25.454,-2.682,0.0,37.3,37.4,9.628,3.174,-14.032,-10.79,-15.433,-12.308,-3.119,26.993,0.0,220.84,,231.0,220.0,-13.161,3.123,-8.41,24.374
375.0,2.531,0.689,-34.002,3.177,9.449,5.064,35.758,4.761,-25.454,-2.682,0.0,37.3,37.4,9.628,3.174,-14.121,-10.823,-15.551,-12.324,-3.119,26.993,0.0,221.14,,230.0,220.0,-13.141,3.114,-8.418,24.371
375.5,2.531,0.689,-34.002,3.177,9.449,5.064,35.758,4.761,-25.454,-2.682,0.0,37.3,37.4,9.628,3.174,-14.133,-10.806,-15.549,-12.375,-3.119,26.993,0.0,221.14,,230.0,220.0,-13.205,3.104,-8.412,24.362
376.0,2.531,0.689,-34.002,3.177,9.449,5.088,35.75,4.745,-25.445,-2.693,0.0,37.276,37.475,9.628,3.174,-14.097,-10.803,-15.503,-12.327,-3.13,26.991,0.0,219.84,,230.0,220.0,-13.216,3.095,-8.412,24.299
376.5,2.531,0.689,-34.002,3.177,9.449,5.088,35.75,4.745,-25.445,-2.693,0.0,37.3,37.5,9.628,3.174,-13.949,-10.775,-15.458,-12.294,-3.13,26.991,0.0,219.84,,230.0,220.0,-13.183,3.085,-8.423,24.366
377.0,2.531,0.689,-34.002,3.177,9.449,5.088,35.75,4.745,-25.445,-2.693,0.0,37.3,37.5,9.628,3.174,-13.973,-10.817,-15.462,-12.301,-3.13,26.991,0.0,219.64,,230.0,220.0,-13.119,3.076,-8.424,24.35
377.5,2.794,0.729,-33.46,3.245,9.524,5.088,35.75,4.745,-25.445,-2.693,0.0,37.3,37.5,9.749,3.149,-14.133,-10.818,-15.532,-12.322,-3.13,26.991,0.0,219.64,,230.0,220.0,-13.201,3.063,-8.425,24.348
378.0,2.794,0.729,-33.46,3.245,9.524,5.088,35.75,4.745,-25.445,-2.693,0.0,37.3,37.5,9.749,3.149,-14.159,-10.818,-15.456,-12.333,-3.13,26.991,0.0,219.44,,230.0,220.0,-13.201,3.063,-8.434,24.355
378.5,2.794,0.729,-33.46,3.245,9.524,5.088,35.75,4.745,-25.445,-2.693,0.0,37.3,37.5,9.749,3.149,-14.098,-10.829,-15.458,-12.348,-3.13,26.991,0.0,219.44,,230.0,220.0,-13.192,3.059,-8.434,24.335
379.0,2.794,0.729,-33.46,3.245,9.524,5.088,35.75,4.745,-25.445,-2.693,0.0,37.3,37.5,9.749,3.149,-14.077,-10.826,-15.524,-12.35,-3.13,26.991,0.0,218.34,,231.0,220.0,-13.183,3.054,-8.432,24.361
379.5,2.794,0.729,-33.46,3.245,9.524,5.056,35.745,4.749,-25.443,-2.691,0.0,37.268,37.435,9.749,3.149,-14.176,-10.846,-15.613,-12.36,-3.13,26.986,0.0,218.34,,231.0,220.0,-13.194,3.05,-8.432,24.415
380.0,2.794,0.729,-33.46,3.245,9.524,5.056,35.745,4.749,-25.443,-2.691,0.0,37.3,37.4,9.749,3.149,-14.173,-10.848,-15.575,-12.315,-3.13,26.986,0.0,218.24,,232.0,220.0,-13.248,3.046,-8.424,24.489
380.5,2.779,0.71,-35.091,3.25,9.575,5.056,35.745,4.749,-25.443,-2.691,0.0,37.3,37.4,9.523,3.148,-14.102,-10.847,-15.536,-12.327,-3.13,26.986,0.0,218.24,,232.0,220.0,-13.228,3.042,-8.448,24.633
381.0,2.779,0.71,-35.091,3.25,9.575,5.056,35.745,4.749,-25.443,-2.691,0.0,37.3,37.4,9.523,3.148,-14.159,-10.811,-15.448,-12.322,-3.13,26.986,0.0,218.44,,233.0,220.0,-13.203,3.037,-8.446,24.767
381.5,2.779,0.71,-35.091,3.25,9.575,5.056,35.745,4.749,-25.443,-2.691,0.0,37.3,37.4,9.523,3.148,-14.165,-10.831,-15.553,-12.328,-3.13,26.986,0.0,218.44,,233.0,220.0,-13.185,3.033,-8.446,24.765
382.0,2.779,0.71,-35.091,3.25,9.575,5.056,35.745,4.749,-25.443,-2.691,0.0,37.3,37.4,9.523,3.148,-14.081,-10.811,-15.397,-12.334,-3.13,26.986,0.0,220.84,,233.0,220.0,-13.22,3.029,-8.433,24.774
382.5,2.779,0.71,-35.091,3.25,9.575,5.049,35.754,4.758,-25.398,-2.698,0.0,37.274,37.468,9.523,3.148,-13.945,-10.804,-15.356,-12.292,-3.125,26.983,0.0,220.84,,233.0,220.0,-13.156,3.025,-8.43,24.778
383.0,2.779,0.71,-35.091,3.25,9.575,5.049,35.754,4.758,-25.398,-2.698,0.0,37.3,37.5,9.523,3.148,-14.119,-10.825,-15.393,-12.298,-3.125,26.983,0.0,221.04,,232.0,220.0,-13.099,3.021,-8.423,24.788
383.5,2.779,0.71,-35.091,3.25,9.575,5.049,35.754,4.758,-25.398,-2.698,0.0,37.3,37.5,9.523,3.148,-14.051,-10.817,-15.458,-12.275,-3.125,26.983,0.0,221.04,,232.0,220.0,-13.159,3.017,-8.425,24.778
384.0,3.348,0.776,-35.209,3.21,9.61,5.049,35.754,4.758,-25.398,-2.698,0.0,37.3,37.5,9.575,3.338,-13.986,-10.793,-15.355,-12.28,-3.125,26.983,0.0,221.14,,231.0,220.0,-13.15,3.013,-8.431,24.772
384.5,3.348,0.776,-35.209,3.21,9.61,5.049,35.754,4.758,-25.398,-2.698,0.0,37.3,37.5,9.575,3.338,-14.084,-10.798,-15.335,-12.281,-3.125,26.983,0.0,221.14,,231.0,220.0,-13.103,3.018,-8.404,24.732
385.0,3.348,0.776,-35.209,3.21,9.61,5.049,35.754,4.758,-25.398,-2.698,0.0,37.3,37.5,9.575,3.338,-13.995,-10.802,-15.454,-12.275,-3.125,26.983,0.0,220.74,,231.0,220.0,-13.125,3.024,-8.427,24.703
385.5,3.348,0.776,-35.209,3.21,9.61,5.049,35.754,4.758,-25.398,-2.698,0.0,37.3,37.5,9.575,3.338,-14.04,-10.79,-15.294,-12.243,-3.125,26.983,0.0,220.74,,231.0,220.0,-13.131,3.029,-8.419,24.708
386.0,3.348,0.776,-35.209,3.21,9.61,5.088,35.755,4.733,-25.424,-2.67,0.0,37.271,37.503,9.575,3.338,-13.846,-10.772,-15.229,-12.174,-3.123,26.99,0.0,221.04,,230.0,220.0,-13.092,3.034,-8.401,24.637
386.5,3.348,0.776,-35.209,3.21,9.61,5.088,35.755,4.733,-25.424,-2.67,0.0,37.3,37.5,9.575,3.338,-13.881,-10.712,-15.175,-12.175,-3.123,26.99,0.0,221.04,,230.0,220.0,-13.005,3.04,-8.395,24.588
387.0,3.406,0.878,-34.745,3.271,9.549,5.088,35.755,4.733,-25.424,-2.67,0.0,37.3,37.5,9.543,3.148,-13.968,-10.761,-15.324,-12.224,-3.123,26.99,0.0,221.04,,229.0,220.0,-12.986,3.045,-8.38,24.564
387.5,3.406,0.878,-34.745,3.271,9.549,5.088,35.755,4.733,-25.424,-2.67,0.0,37.3,37.5,9.543,3.148,-13.994,-10.764,-15.434,-12.273,-3.123,26.99,0.0,221.04,,229.0,220.0,-13.069,3.051,-8.378,24.542
388.0,3.406,0.878,-34.745,3.271,9.549,5.088,35.755,4.733,-25.424,-2.67,0.0,37.3,37.5,9.543,3.148,-14.064,-10.75,-15.399,-12.258,-3.123,26.99,0.0,221.04,,228.0,220.0,-13.116,3.056,-8.364,24.548
388.5,3.406,0.878,-34.745,3.271,9.549,5.088,35.755,4.733,-25.424,-2.67,0.0,37.3,37.5,9.543,3.148,-13.994,-10.776,-15.397,-12.283,-3.123,26.99,0.0,221.04,,228.0,220.0,-13.118,3.062,-8.392,24.503
389.0,3.406,0.878,-34.745,3.271,9.549,5.111,35.759,4.723,-25.4,-2.692,0.0,37.276,37.49,9.543,3.148,-14.062,-10.781,-15.511,-12.31,-3.127,26.984,0.0,219.04,,228.0,220.0,-13.112,3.068,-8.373,24.501
389.5,3.406,0.878,-34.745,3.271,9.549,5.111,35.759,4.723,-25.4,-2.692,0.0,37.3,37.5,9.543,3.148,-14.089,-10.771,-15.532,-12.338,-3.127,26.984,0.0,219.04,,228.0,220.0,-13.166,3.073,-8.372,24.515
390.0,3.406,0.878,-34.745,3.271,9.549,5.111,35.759,4.723,-25.4,-2.692,0.0,37.3,37.5,9.543,3.148,-14.144,-10.79,-15.517,-12.306,-3.127,26.984,0.0,218.94,,229.0,220.0,-13.182,3.079,-8.369,24.531
390.5,3.55,0.812,-35.209,3.246,9.584,5.111,35.759,4.723,-25.4,-2.692,0.0,37.3,37.5,9.554,3.248,-14.106,-10.777,-15.515,-12.279,-3.127,26.984,0.0,218.94,,229.0,220.0,-13.189,3.084,-8.376,24.547
391.0,3.55,0.812,-35.209,3.246,9.584,5.111,35.759,4.723,-25.4,-2.692,0.0,37.3,37.5,9.554,3.248,-14.133,-10.81,-15.553,-12.311,-3.127,26.984,0.0,219.24,,229.0,220.0,-13.169,3.092,-8.396,24.553
391.5,3.55,0.812,-35.209,3.246,9.584,5.111,35.759,4.723,-25.4,-2.692,0.0,37.3,37.5,9.554,3.248,-14.108,-10.786,-15.505,-12.348,-3.127,26.984,0.0,219.24,,229.0,220.0,-13.202,3.099,-8.391,24.545
392.0,3.55,0.812,-35.209,3.246,9.584,5.111,35.759,4.723,-25.4,-2.692,0.0,37.3,37.5,9.554,3.248,-14.078,-10.806,-15.543,-12.356,-3.127,26.984,0.0,217.34,,230.0,220.0,-13.187,3.107,-8.405,24.55
392.5,3.55,0.812,-35.209,3.246,9.584,5.082,35.758,4.74,-25.375,-2.684,0.0,37.285,37.517,9.554,3.248,-14.049,-10.795,-15.441,-12.306,-3.122,26.981,0.0,217.34,,230.0,220.0,-13.196,3.114,-8.412,24.527
393.0,3.55,0.812,-35.209,3.246,9.584,5.082,35.758,4.74,-25.375,-2.684,0.0,37.3,37.5,9.554,3.248,-14.163,-10.812,-15.446,-12.325,-3.122,26.981,0.0,216.74,,231.0,220.0,-13.148,3.121,-8.406,24.465
393.5,3.07,0.712,-35.209,3.245,9.635,5.082,35.758,4.74,-25.375,-2.684,0.0,37.3,37.5,9.496,3.321,-14.069,-10.794,-15.468,-12.301,-3.122,26.981,0.0,216.74,,231.0,220.0,-13.186,3.128,-8.425,24.384
394.0,3.07,0.712,-35.209,3.245,9.635,5.082,35.758,4.74,-25.375,-2.684,0.0,37.3,37.5,9.496,3.321,-14.084,-10.788,-15.38,-12.296,-3.122,26.981,0.0,217.24,,232.0,220.0,-13.158,3.127,-8.41,24.334
394.5,3.07,0.712,-35.209,3.245,9.635,5.082,35.758,4.74,-25.375,-2.684,0.0,37.3,37.5,9.496,3.321,-13.992,-10.796,-15.37,-12.253,-3.122,26.981,0.0,217.24,,232.0,220.0,-13.137,3.126,-8.42,24.324
395.0,3.07,0.712,-35.209,3.245,9.635,5.082,35.758,4.74,-25.375,-2.684,0.0,37.3,37.5,9.496,3.321,-13.994,-10.803,-15.455,-12.314,-3.122,26.981,0.0,220.04,,232.0,220.0,-13.103,3.125,-8.403,24.292
395.5,3.07,0.712,-35.209,3.245,9.635,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.496,3.321,-14.113,-10.794,-15.4,-12.266,-3.113,26.988,0.0,220.04,,232.0,220.0,-13.143,3.123,-8.403,24.244
396.0,3.07,0.712,-35.209,3.245,9.635,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.496,3.321,-14.021,-10.807,-15.468,-12.316,-3.113,26.988,0.0,220.44,,232.0,220.0,-13.143,3.123,-8.398,24.237
396.5,2.52,0.677,-33.894,3.322,9.494,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.591,3.077,-14.069,-10.778,-15.397,-12.32,-3.113,26.988,0.0,220.44,,232.0,220.0,-13.153,3.123,-8.41,24.227
397.0,2.52,0.677,-33.894,3.322,9.494,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.591,3.077,-14.003,-10.804,-15.475,-12.324,-3.113,26.988,0.0,220.14,,232.0,220.0,-13.141,3.113,-8.399,24.207
397.5,2.52,0.677,-33.894,3.322,9.494,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.591,3.077,-14.157,-10.797,-15.438,-12.313,-3.113,26.988,0.0,220.14,,232.0,220.0,-13.152,3.103,-8.418,24.196
398.0,2.52,0.677,-33.894,3.322,9.494,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.591,3.077,-14.138,-10.814,-15.454,-12.332,-3.113,26.988,0.0,221.34,,231.0,220.0,-13.176,3.093,-8.452,24.193
398.5,2.52,0.677,-33.894,3.322,9.494,5.077,35.762,4.739,-25.425,-2.69,0.0,37.3,37.6,9.591,3.077,-14.171,-10.814,-15.42,-12.298,-3.113,26.988,0.0,221.34,,231.0,220.0,-13.184,3.084,-8.426,24.2
399.0,2.52,0.677,-33.894,3.322,9.494,5.058,35.769,4.726,-25.437,-2.677,0.0,37.296,37.556,9.591,3.077,-14.103,-10.792,-15.413,-12.302,-3.123,26.989,0.0,222.04,,230.0,220.0,-13.176,3.075,-8.427,24.154
399.5,2.52,0.677,-33.894,3.322,9.494,5.058,35.769,4.726,-25.437,-2.677,0.0,37.3,37.6,9.591,3.077,-13.97,-10.805,-15.397,-12.242,-3.123,26.989,0.0,222.04,,230.0,220.0,-13.152,3.066,-8.407,24.158
400.0,3.589,0.852,-35.209,3.233,9.586,5.058,35.769,4.726,-25.437,-2.677,0.0,37.3,37.6,9.493,3.21,-14.009,-10.788,-15.326,-12.25,-3.123,26.989,0.0,221.64,,229.0,220.0,-13.103,3.057,-8.424,24.161
400.5,3.589,0.852,-35.209,3.233,9.586,5.058,35.769,4.726,-25.437,-2.677,0.0,37.3,37.6,9.493,3.21,-13.943,-10.765,-15.388,-12.267,-3.123,26.989,0.0,221.64,,229.0,220.0,-13.093,3.065,-8.4,24.135
401.0,3.589,0.852,-35.209,3.233,9.586,5.058,35.769,4.726,-25.437,-2.677,0.0,37.3,37.6,9.493,3.21,-14.07,-10.748,-15.348,-12.226,-3.123,26.989,0.0,221.14,,228.0,220.0,-13.091,3.074,-8.393,24.12
401.5,3.589,0.852,-35.209,3.233,9.586,5.058,35.769,4.726,-25.437,-2.677,0.0,37.3,37.6,9.493,3.21,-13.993,-10.777,-15.407,-12.234,-3.123,26.989,0.0,221.14,,228.0,220.0,-13.098,3.082,-8.4,24.185
402.0,3.589,0.852,-35.209,3.233,9.586,5.054,35.775,4.727,-25.407,-2.692,0.0,37.308,37.557,9.493,3.21,-13.985,-10.749,-15.416,-12.276,-3.133,26.98,0.0,219.24,,228.0,220.0,-13.103,3.091,-8.385,24.273
402.5,3.589,0.852,-35.209,3.233,9.586,5.054,35.775,4.727,-25.407,-2.692,0.0,37.3,37.6,9.493,3.21,-14.071,-10.738,-15.324,-12.247,-3.133,26.98,0.0,219.24,,228.0,220.0,-13.106,3.099,-8.377,24.267
403.0,2.672,0.714,-33.741,3.3,9.546,5.054,35.775,4.727,-25.407,-2.692,0.0,37.3,37.6,9.597,3.121,-13.982,-10.751,-15.438,-12.26,-3.133,26.98,0.0,219.14,,228.0,220.0,-13.095,3.107,-8.378,24.291
403.5,2.672,0.714,-33.741,3.3,9.546,5.054,35.775,4.727,-25.407,-2.692,0.0,37.3,37.6,9.597,3.121,-13.98,-10.765,-15.447,-12.246,-3.133,26.98,0.0,219.14,,228.0,220.0,-13.108,3.1,-8.387,24.281
404.0,2.672,0.714,-33.741,3.3,9.546,5.054,35.775,4.727,-25.407,-2.692,0.0,37.3,37.6,9.597,3.121,-14.116,-10.738,-15.437,-12.292,-3.133,26.98,0.0,219.24,,228.0,220.0,-13.11,3.093,-8.371,24.279
404.5,2.672,0.714,-33.741,3.3,9.546,5.054,35.775,4.727,-25.407,-2.692,0.0,37.3,37.6,9.597,3.121,-14.001,-10.752,-15.376,-12.272,-3.133,26.98,0.0,219.24,,228.0,220.0,-13.146,3.086,-8.352,24.301
405.0,2.672,0.714,-33.741,3.3,9.546,5.054,35.775,4.727,-25.407,-2.692,0.0,37.3,37.6,9.597,3.121,-13.969,-10.777,-15.458,-12.277,-3.133,26.98,0.0,216.84,,229.0,220.0,-13.101,3.079,-8.367,24.298
405.5,2.672,0.714,-33.741,3.3,9.546,5.082,35.769,4.739,-25.41,-2.696,0.0,37.323,37.613,9.597,3.121,-14.039,-10.751,-15.447,-12.286,-3.128,26.983,0.0,216.84,,229.0,220.0,-13.12,3.072,-8.381,24.181
406.0,2.672,0.714,-33.741,3.3,9.546,5.082,35.769,4.739,-25.41,-2.696,0.0,37.3,37.6,9.597,3.121,-13.98,-10.75,-15.439,-12.291,-3.128,26.983,0.0,217.34,,230.0,220.0,-13.131,3.066,-8.379,24.096
406.5,3.038,0.791,-34.257,3.223,9.45,5.082,35.769,4.739,-25.41,-2.696,0.0,37.3,37.6,9.763,3.245,-14.158,-10.779,-15.542,-12.338,-3.128,26.983,0.0,217.34,,230.0,220.0,-13.115,3.059,-8.373,24.048
407.0,3.038,0.791,-34.257,3.223,9.45,5.082,35.769,4.739,-25.41,-2.696,0.0,37.3,37.6,9.763,3.245,-14.105,-10.779,-15.553,-12.335,-3.128,26.983,0.0,216.84,,231.0,220.0,-13.204,3.059,-8.388,24.059
407.5,3.038,0.791,-34.257,3.223,9.45,5.082,35.769,4.739,-25.41,-2.696,0.0,37.3,37.6,9.763,3.245,-14.091,-10.767,-15.531,-12.316,-3.128,26.983,0.0,216.84,,231.0,220.0,-13.193,3.059,-8.367,24.077
408.0,3.038,0.791,-34.257,3.223,9.45,5.082,35.769,4.739,-25.41,-2.696,0.0,37.3,37.6,9.763,3.245,-14.132,-10.801,-15.551,-12.358,-3.128,26.983,0.0,219.14,,231.0,220.0,-13.176,3.058,-8.385,24.174
408.5,3.038,0.791,-34.257,3.223,9.45,5.108,35.777,4.728,-25.381,-2.689,0.0,37.329,37.654,9.763,3.245,-14.168,-10.78,-15.513,-12.325,-3.134,26.985,0.0,219.14,,231.0,220.0,-13.21,3.058,-8.402,24.419
409.0,3.038,0.791,-34.257,3.223,9.45,5.108,35.777,4.728,-25.381,-2.689,0.0,37.3,37.7,9.763,3.245,-14.169,-10.784,-15.441,-12.316,-3.134,26.985,0.0,219.24,,231.0,220.0,-13.197,3.058,-8.407,24.631
409.5,3.098,0.826,-33.302,3.257,9.455,5.108,35.777,4.728,-25.381,-2.689,0.0,37.3,37.7,9.843,3.191,-14.181,-10.804,-15.542,-12.337,-3.134,26.985,0.0,219.24,,231.0,220.0,-13.177,3.057,-8.396,24.632
410.0,3.098,0.826,-33.302,3.257,9.455,5.108,35.777,4.728,-25.381,-2.689,0.0,37.3,37.7,9.843,3.191,-14.088,-10.799,-15.503,-12.27,-3.134,26.985,0.0,220.24,,231.0,220.0,-13.216,3.058,-8.408,24.634
410.5,3.098,0.826,-33.302,3.257,9.455,5.108,35.777,4.728,-25.381,-2.689,0.0,37.3,37.7,9.843,3.191,-14.092,-10.805,-15.479,-12.271,-3.134,26.985,0.0,220.24,,231.0,220.0,-13.165,3.059,-8.421,24.622
411.0,3.098,0.826,-33.302,3.257,9.455,5.108,35.777,4.728,-25.381,-2.689,0.0,37.3,37.7,9.843,3.191,-14.084,-10.818,-15.555,-12.327,-3.134,26.985,0.0,221.24,,230.0,220.0,-13.162,3.059,-8.404,24.594
411.5,3.098,0.826,-33.302,3.257,9.455,5.108,35.777,4.728,-25.381,-2.689,0.0,37.3,37.7,9.843,3.191,-14.106,-10.814,-15.558,-12.357,-3.134,26.985,0.0,221.24,,230.0,220.0,-13.196,3.06,-8.421,24.534
412.0,3.098,0.826,-33.302,3.257,9.455,5.118,35.784,4.742,-25.366,-2.686,0.0,37.351,37.756,9.843,3.191,-14.062,-10.788,-15.486,-12.306,-3.13,26.985,0.0,221.14,,229.0,220.0,-13.209,3.061,-8.422,24.572
412.5,3.098,0.826,-33.302,3.257,9.455,5.118,35.784,4.742,-25.366,-2.686,0.0,37.4,37.8,9.843,3.191,-14.123,-10.814,-15.436,-12.325,-3.13,26.985,0.0,221.14,,229.0,220.0,-13.161,3.061,-8.416,24.563
413.0,2.708,0.71,-33.834,3.27,9.491,5.118,35.784,4.742,-25.366,-2.686,0.0,37.4,37.8,9.662,3.073,-14.018,-10.803,-15.461,-12.295,-3.13,26.985,0.0,220.84,,229.0,220.0,-13.175,3.062,-8.417,24.57
413.5,2.708,0.71,-33.834,3.27,9.491,5.118,35.784,4.742,-25.366,-2.686,0.0,37.4,37.8,9.662,3.073,-14.16,-10.801,-15.516,-12.331,-3.13,26.985,0.0,220.84,,229.0,220.0,-13.144,3.056,-8.399,24.603
414.0,2.708,0.71,-33.834,3.27,9.491,5.118,35.784,4.742,-25.366,-2.686,0.0,37.4,37.8,9.662,3.073,-14.108,-10.778,-15.449,-12.278,-3.13,26.985,0.0,218.44,,230.0,220.0,-13.202,3.05,-8.416,24.636
414.5,2.708,0.71,-33.834,3.27,9.491,5.118,35.784,4.742,-25.366,-2.686,0.0,37.4,37.8,9.662,3.073,-14.054,-10.79,-15.392,-12.284,-3.13,26.985,0.0,218.44,,230.0,220.0,-13.153,3.045,-8.421,24.671
415.0,2.708,0.71,-33.834,3.27,9.491,5.094,35.785,4.706,-25.375,-2.692,0.0,37.362,37.656,9.662,3.073,-13.983,-10.813,-15.444,-12.279,-3.12,26.996,0.0,218.74,,231.0,220.0,-13.13,3.039,-8.403,24.656
415.5,2.708,0.71,-33.834,3.27,9.491,5.094,35.785,4.706,-25.375,-2.692,0.0,37.4,37.7,9.662,3.073,-14.095,-10.791,-15.511,-12.286,-3.12,26.996,0.0,218.74,,231.0,220.0,-13.13,3.034,-8.391,24.879
416.0,2.966,0.731,-34.903,3.286,9.553,5.094,35.785,4.706,-25.375,-2.692,0.0,37.4,37.7,9.592,3.014,-14.12,-10.787,-15.463,-12.308,-3.12,26.996,0.0,218.54,,232.0,220.0,-13.171,3.028,-8.386,25.025
416.5,2.966,0.731,-34.903,3.286,9.553,5.094,35.785,4.706,-25.375,-2.692,0.0,37.4,37.7,9.592,3.014,-14.159,-10.811,-15.571,-12.331,-3.12,26.996,0.0,218.54,,232.0,220.0,-13.169,3.027,-8.401,25.027
417.0,2.966,0.731,-34.903,3.286,9.553,5.094,35.785,4.706,-25.375,-2.692,0.0,37.4,37.7,9.592,3.014,-14.027,-10.778,-15.428,-12.309,-3.12,26.996,0.0,218.54,,233.0,220.0,-13.218,3.026,-8.404,25.0
417.5,2.966,0.731,-34.903,3.286,9.553,5.094,35.785,4.706,-25.375,-2.692,0.0,37.4,37.7,9.592,3.014,-14.127,-10.814,-15.572,-12.314,-3.12,26.996,0.0,218.54,,233.0,220.0,-13.135,3.025,-8.423,24.969
418.0,2.966,0.731,-34.903,3.286,9.553,5.033,35.776,4.71,-25.366,-2.683,0.0,37.376,37.747,9.592,3.014,-14.149,-10.788,-15.437,-12.333,-3.12,26.98,0.0,220.74,,233.0,220.0,-13.207,3.024,-8.418,24.972
418.5,2.966,0.731,-34.903,3.286,9.553,5.033,35.776,4.71,-25.366,-2.683,0.0,37.4,37.7,9.592,3.014,-14.048,-10.81,-15.476,-12.288,-3.12,26.98,0.0,220.74,,233.0,220.0,-13.177,3.023,-8.405,24.958
419.0,2.966,0.731,-34.903,3.286,9.553,5.033,35.776,4.71,-25.366,-2.683,0.0,37.4,37.7,9.592,3.014,-14.06,-10.786,-15.376,-12.295,-3.12,26.98,0.0,221.04,,232.0,220.0,-13.155,3.022,-8.392,24.916
419.5,3.19,0.759,-35.037,3.247,9.559,5.033,35.776,4.71,-25.366,-2.683,0.0,37.4,37.7,9.565,3.076,-13.966,-10.772,-15.389,-12.234,-3.12,26.98,0.0,221.04,,232.0,220.0,-13.129,3.022,-8.378,24.878
420.0,3.19,0.759,-35.037,3.247,9.559,5.033,35.776,4.71,-25.366,-2.683,0.0,37.4,37.7,9.565,3.076,-13.998,-10.761,-15.291,-12.236,-3.12,26.98,0.0,221.14,,231.0,220.0,-13.09,3.024,-8.385,24.843
420.5,3.19,0.759,-35.037,3.247,9.559,5.033,35.776,4.71,-25.366,-2.683,0.0,37.4,37.7,9.565,3.076,-14.007,-10.734,-15.254,-12.226,-3.12,26.98,0.0,221.14,,231.0,220.0,-13.072,3.027,-8.37,24.824
421.0,3.19,0.759,-35.037,3.247,9.559,5.033,35.776,4.71,-25.366,-2.683,0.0,37.4,37.7,9.565,3.076,-13.984,-10.738,-15.444,-12.255,-3.12,26.98,0.0,221.34,,230.0,220.0,-13.055,3.03,-8.368,24.801
421.5,3.19,0.759,-35.037,3.247,9.559,5.052,35.787,4.729,-25.436,-2.664,0.0,37.396,37.827,9.565,3.076,-14.033,-10.743,-15.398,-12.268,-3.111,26.989,0.0,221.34,,230.0,220.0,-13.105,3.032,-8.362,24.754
422.0,3.19,0.759,-35.037,3.247,9.559,5.052,35.787,4.729,-25.436,-2.664,0.0,37.4,37.8,9.565,3.076,-14.06,-10.744,-15.403,-12.28,-3.111,26.989,0.0,221.24,,229.0,220.0,-13.11,3.035,-8.35,24.676
422.5,3.071,0.776,-34.738,3.249,9.463,5.052,35.787,4.729,-25.436,-2.664,0.0,37.4,37.8,9.673,3.312,-13.958,-10.752,-15.4,-12.229,-3.111,26.989,0.0,221.24,,229.0,220.0,-13.122,3.037,-8.365,24.578
423.0,3.071,0.776,-34.738,3.249,9.463,5.052,35.787,4.729,-25.436,-2.664,0.0,37.4,37.8,9.673,3.312,-14.046,-10.744,-15.333,-12.238,-3.111,26.989,0.0,221.44,,228.0,220.0,-13.085,3.038,-8.348,24.515
423.5,3.071,0.776,-34.738,3.249,9.463,5.052,35.787,4.729,-25.436,-2.664,0.0,37.4,37.8,9.673,3.312,-13.986,-10.742,-15.423,-12.285,-3.111,26.989,0.0,221.44,,228.0,220.0,-13.09,3.039,-8.359,24.501
424.0,3.071,0.776,-34.738,3.249,9.463,5.052,35.787,4.729,-25.436,-2.664,0.0,37.4,37.8,9.673,3.312,-14.083,-10.76,-15.467,-12.232,-3.111,26.989,0.0,218.34,,229.0,220.0,-13.109,3.039,-8.348,24.538
424.5,3.071,0.776,-34.738,3.249,9.463,5.086,35.806,4.754,-25.318,-2.674,0.0,37.418,37.843,9.673,3.312,-14.02,-10.769,-15.488,-12.256,-3.118,26.987,0.0,218.34,,229.0,220.0,-13.136,3.04,-8.376,24.436
425.0,3.071,0.776,-34.738,3.249,9.463,5.086,35.806,4.754,-25.318,-2.674,0.0,37.4,37.8,9.673,3.312,-13.978,-10.751,-15.359,-12.289,-3.118,26.987,0.0,217.94,,230.0,220.0,-13.133,3.04,-8.367,24.472
425.5,3.071,0.776,-34.738,3.249,9.463,5.086,35.806,4.754,-25.318,-2.674,0.0,37.4,37.8,9.673,3.312,-13.996,-10.736,-15.41,-12.27,-3.118,26.987,0.0,217.94,,230.0,220.0,-13.094,3.041,-8.344,24.419
426.0,2.699,0.71,-34.04,3.349,9.492,5.086,35.806,4.754,-25.318,-2.674,0.0,37.4,37.8,9.59,3.07,-14.029,-10.733,-15.407,-12.282,-3.118,26.987,0.0,218.24,,231.0,220.0,-13.103,3.041,-8.351,24.378
426.5,2.699,0.71,-34.04,3.349,9.492,5.086,35.806,4.754,-25.318,-2.674,0.0,37.4,37.8,9.59,3.07,-14.096,-10.733,-15.395,-12.285,-3.118,26.987,0.0,218.24,,231.0,220.0,-13.113,3.035,-8.368,24.322
427.0,2.699,0.71,-34.04,3.349,9.492,5.086,35.806,4.754,-25.318,-2.674,0.0,37.4,37.8,9.59,3.07,-13.966,-10.746,-15.439,-12.274,-3.118,26.987,0.0,219.14,,231.0,220.0,-13.127,3.03,-8.347,24.316
427.5,2.699,0.71,-34.04,3.349,9.492,5.086,35.806,4.754,-25.318,-2.674,0.0,37.4,37.8,9.59,3.07,-14.04,-10.726,-15.301,-12.216,-3.118,26.987,0.0,219.14,,231.0,220.0,-13.106,3.025,-8.346,24.273
428.0,2.699,0.71,-34.04,3.349,9.492,5.083,35.796,4.706,-25.372,-2.677,0.0,37.426,37.871,9.59,3.07,-13.96,-10.739,-15.391,-12.243,-3.123,26.983,0.0,219.44,,231.0,220.0,-13.071,3.019,-8.343,24.32
428.5,2.699,0.71,-34.04,3.349,9.492,5.083,35.796,4.706,-25.372,-2.677,0.0,37.4,37.9,9.59,3.07,-14.061,-10.725,-15.383,-12.243,-3.123,26.983,0.0,219.44,,231.0,220.0,-13.083,3.014,-8.368,24.33
429.0,2.857,0.794,-34.018,3.29,9.448,5.083,35.796,4.706,-25.372,-2.677,0.0,37.4,37.9,9.678,3.261,-13.959,-10.745,-15.385,-12.241,-3.123,26.983,0.0,219.34,,231.0,220.0,-13.103,3.009,-8.362,24.367
429.5,2.857,0.794,-34.018,3.29,9.448,5.083,35.796,4.706,-25.372,-2.677,0.0,37.4,37.9,9.678,3.261,-13.988,-10.723,-15.347,-12.209,-3.123,26.983,0.0,219.34,,231.0,220.0,-13.082,3.006,-8.353,24.355
430.0,2.857,0.794,-34.018,3.29,9.448,5.083,35.796,4.706,-25.372,-2.677,0.0,37.4,37.9,9.678,3.261,-13.962,-10.741,-15.344,-12.212,-3.123,26.983,0.0,219.54,,231.0,220.0,-13.067,3.004,-8.358,24.27
430.5,2.857,0.794,-34.018,3.29,9.448,5.083,35.796,4.706,-25.372,-2.677,0.0,37.4,37.9,9.678,3.261,-13.962,-10.731,-15.316,-12.206,-3.123,26.983,0.0,219.54,,231.0,220.0,-13.065,3.001,-8.341,24.264
431.0,2.857,0.794,-34.018,3.29,9.448,5.087,35.811,4.688,-25.347,-2.687,0.0,37.447,37.908,9.678,3.261,-13.937,-10.727,-15.372,-12.218,-3.129,26.984,0.0,219.94,,231.0,220.0,-13.054,2.999,-8.333,24.3
431.5,2.857,0.794,-34.018,3.29,9.448,5.087,35.811,4.688,-25.347,-2.687,0.0,37.4,37.9,9.678,3.261,-13.995,-10.7,-15.323,-12.234,-3.129,26.984,0.0,219.94,,231.0,220.0,-13.063,2.997,-8.344,24.31
432.0,2.857,0.794,-34.018,3.29,9.448,5.087,35.811,4.688,-25.347,-2.687,0.0,37.4,37.9,9.678,3.261,-13.953,-10.694,-15.358,-12.198,-3.129,26.984,0.0,220.14,,231.0,220.0,-13.063,2.994,-8.33,24.348
432.5,3.068,0.762,-35.055,3.265,9.464,5.087,35.811,4.688,-25.347,-2.687,0.0,37.4,37.9,9.623,3.295,-13.987,-10.708,-15.323,-12.23,-3.129,26.984,0.0,220.14,,231.0,220.0,-13.051,2.992,-8.315,24.338
433.0,3.068,0.762,-35.055,3.265,9.464,5.087,35.811,4.688,-25.347,-2.687,0.0,37.4,37.9,9.623,3.295,-14.02,-10.711,-15.456,-12.256,-3.129,26.984,0.0,220.34,,231.0,220.0,-13.062,2.993,-8.317,24.317
433.5,3.068,0.762,-35.055,3.265,9.464,5.087,35.811,4.688,-25.347,-2.687,0.0,37.4,37.9,9.623,3.295,-13.966,-10.725,-15.44,-12.254,-3.129,26.984,0.0,220.34,,231.0,220.0,-13.111,2.995,-8.315,24.281
434.0,3.068,0.762,-35.055,3.265,9.464,5.087,35.811,4.688,-25.347,-2.687,0.0,37.4,37.9,9.623,3.295,-13.998,-10.698,-15.297,-12.224,-3.129,26.984,0.0,220.34,,231.0,220.0,-13.096,2.996,-8.326,24.323
434.5,3.068,0.762,-35.055,3.265,9.464,5.037,35.815,4.703,-25.334,-2.678,0.0,37.455,37.995,9.623,3.295,-14.015,-10.702,-15.319,-12.193,-3.127,26.979,0.0,220.34,,231.0,220.0,-13.054,2.997,-8.317,24.323
435.0,3.068,0.762,-35.055,3.265,9.464,5.037,35.815,4.703,-25.334,-2.678,0.0,37.5,38.0,9.623,3.295,-13.924,-10.701,-15.368,-12.237,-3.127,26.979,0.0,220.14,,231.0,220.0,-13.057,2.998,-8.312,24.248
435.5,3.429,0.838,-35.209,3.223,9.538,5.037,35.815,4.703,-25.334,-2.678,0.0,37.5,38.0,9.523,3.3,-13.937,-10.706,-15.3,-12.197,-3.127,26.979,0.0,220.14,,231.0,220.0,-13.058,2.999,-8.33,24.217
436.0,3.429,0.838,-35.209,3.223,9.538,5.037,35.815,4.703,-25.334,-2.678,0.0,37.5,38.0,9.523,3.3,-14.01,-10.689,-15.302,-12.201,-3.127,26.979,0.0,219.94,,231.0,220.0,-13.035,3.006,-8.317,24.194
436.5,3.429,0.838,-35.209,3.223,9.538,5.037,35.815,4.703,-25.334,-2.678,0.0,37.5,38.0,9.523,3.3,-13.913,-10.709,-15.321,-12.183,-3.127,26.979,0.0,219.94,,231.0,230.0,-13.05,3.013,-8.326,24.234
437.0,3.429,0.838,-35.209,3.223,9.538,5.037,35.815,4.703,-25.334,-2.678,0.0,37.5,38.0,9.523,3.3,-13.963,-10.697,-15.304,-12.197,-3.127,26.979,0.0,219.64,,232.0,230.0,-13.032,3.02,-8.307,24.257
437.5,3.429,0.838,-35.209,3.223,9.538,5.028,35.813,4.693,-25.333,-2.683,0.0,37.477,37.936,9.523,3.3,-13.973,-10.72,-15.425,-12.233,-3.119,26.978,0.0,219.64,,232.0,230.0,-13.041,3.027,-8.292,24.263
438.0,3.429,0.838,-35.209,3.223,9.538,5.028,35.813,4.693,-25.333,-2.683,0.0,37.5,37.9,9.523,3.3,-14.023,-10.711,-15.33,-12.201,-3.119,26.978,0.0,220.14,,233.0,230.0,-13.088,3.033,-8.302,24.278
438.5,3.043,0.8,-34.188,3.269,9.484,5.028,35.813,4.693,-25.333,-2.683,0.0,37.5,37.9,9.671,3.288,-13.963,-10.687,-15.408,-12.211,-3.119,26.978,0.0,220.14,,233.0,230.0,-13.066,3.04,-8.296,24.285
439.0,3.043,0.8,-34.188,3.269,9.484,5.028,35.813,4.693,-25.333,-2.683,0.0,37.5,37.9,9.671,3.288,-14.063,-10.701,-15.299,-12.243,-3.119,26.978,0.0,220.14,,234.0,230.0,-13.067,3.04,-8.281,24.289
439.5,3.043,0.8,-34.188,3.269,9.484,5.028,35.813,4.693,-25.333,-2.683,0.0,37.5,37.9,9.671,3.288,-13.898,-10.685,-15.349,-12.199,-3.119,26.978,0.0,220.14,,234.0,230.0,-13.077,3.04,-8.302,24.298
440.0,3.043,0.8,-34.188,3.269,9.484,5.028,35.813,4.693,-25.333,-2.683,0.0,37.5,37.9,9.671,3.288,-13.985,-10.673,-15.202,-12.145,-3.119,26.978,0.0,221.94,,235.0,230.0,-13.033,3.04,-8.298,24.309
440.5,3.043,0.8,-34.188,3.269,9.484,5.028,35.813,4.693,-25.333,-2.683,0.0,37.5,37.9,9.671,3.288,-13.887,-10.691,-15.334,-12.149,-3.119,26.978,0.0,221.94,,235.0,230.0,-13.002,3.04,-8.298,24.367
441.0,3.043,0.8,-34.188,3.269,9.484,5.039,35.809,4.717,-25.357,-2.687,0.0,37.483,38.022,9.671,3.288,-13.908,-10.684,-15.274,-12.193,-3.131,26.965,0.0,222.24,,236.0,230.0,-13.015,3.04,-8.289,24.346
441.5,3.043,0.8,-34.188,3.269,9.484,5.039,35.809,4.717,-25.357,-2.687,0.0,37.5,38.0,9.671,3.288,-13.909,-10.702,-15.354,-12.188,-3.131,26.965,0.0,222.24,,236.0,230.0,-13.015,3.04,-8.296,24.347
442.0,2.988,0.813,-33.989,3.29,9.52,5.039,35.809,4.717,-25.357,-2.687,0.0,37.5,38.0,9.631,3.11,-13.839,-10.676,-15.307,-12.167,-3.131,26.965,0.0,222.94,,237.0,230.0,-13.038,3.04,-8.292,24.349
442.5,2.988,0.813,-33.989,3.29,9.52,5.039,35.809,4.717,-25.357,-2.687,0.0,37.5,38.0,9.631,3.11,-13.926,-10.668,-15.255,-12.165,-3.131,26.965,0.0,222.94,,237.0,230.0,-12.997,3.039,-8.27,24.289
443.0,2.988,0.813,-33.989,3.29,9.52,5.039,35.809,4.717,-25.357,-2.687,0.0,37.5,38.0,9.631,3.11,-13.862,-10.669,-15.279,-12.159,-3.131,26.965,0.0,225.64,,238.0,230.0,-13.003,3.039,-8.265,24.247
443.5,2.988,0.813,-33.989,3.29,9.52,5.039,35.809,4.717,-25.357,-2.687,0.0,37.5,38.0,9.631,3.11,-13.9,-10.648,-15.218,-12.146,-3.131,26.965,0.0,225.64,,238.0,230.0,-12.992,3.038,-8.287,24.252
444.0,2.988,0.813,-33.989,3.29,9.52,5.077,35.817,4.688,-25.344,-2.689,0.0,37.493,38.064,9.631,3.11,-13.783,-10.647,-15.248,-12.13,-3.13,26.966,0.0,226.14,,239.0,230.0,-12.978,3.037,-8.255,24.273
444.5,2.988,0.813,-33.989,3.29,9.52,5.077,35.817,4.688,-25.344,-2.689,0.0,37.5,38.1,9.631,3.11,-13.936,-10.646,-15.315,-12.181,-3.13,26.966,0.0,226.14,,239.0,230.0,-12.952,3.036,-8.267,24.307
445.0,3.488,0.83,-35.209,3.216,9.593,5.077,35.817,4.688,-25.344,-2.689,0.0,37.5,38.1,9.537,3.423,-14.017,-10.651,-15.328,-12.197,-3.13,26.966,0.0,226.24,,240.0,230.0,-13.02,3.035,-8.25,24.321
445.5,3.488,0.83,-35.209,3.216,9.593,5.077,35.817,4.688,-25.344,-2.689,0.0,37.5,38.1,9.537,3.423,-14.034,-10.674,-15.38,-12.192,-3.13,26.966,0.0,226.24,,240.0,230.0,-13.048,3.043,-8.268,24.311
446.0,3.488,0.83,-35.209,3.216,9.593,5.077,35.817,4.688,-25.344,-2.689,0.0,37.5,38.1,9.537,3.423,-13.927,-10.681,-15.4,-12.221,-3.13,26.966,0.0,226.04,,241.0,230.0,-13.07,3.05,-8.256,24.284
446.5,3.488,0.83,-35.209,3.216,9.593,5.077,35.817,4.688,-25.344,-2.689,0.0,37.5,38.1,9.537,3.423,-14.051,-10.678,-15.425,-12.216,-3.13,26.966,0.0,226.04,,241.0,230.0,-13.057,3.057,-8.254,24.292
447.0,3.488,0.83,-35.209,3.216,9.593,5.077,35.817,4.688,-25.344,-2.689,0.0,37.5,38.1,9.537,3.423,-14.082,-10.689,-15.398,-12.225,-3.13,26.966,0.0,228.74,,242.0,230.0,-13.093,3.064,-8.263,24.28
447.5,3.488,0.83,-35.209,3.216,9.593,5.065,35.831,4.733,-25.265,-2.686,0.0,37.508,37.999,9.537,3.423,-14.019,-10.699,-15.315,-12.187,-3.126,26.978,0.0,228.74,,242.0,230.0,-13.098,3.071,-8.269,24.316
448.0,3.488,0.83,-35.209,3.216,9.593,5.065,35.831,4.733,-25.265,-2.686,0.0,37.5,38.0,9.537,3.423,-14.007,-10.687,-15.402,-12.199,-3.126,26.978,0.0,228.44,,243.0,230.0,-13.055,3.078,-8.291,24.313
448.5,3.073,0.73,-35.209,3.3,9.564,5.065,35.831,4.733,-25.265,-2.686,0.0,37.5,38.0,9.523,3.221,-13.981,-10.709,-15.368,-12.234,-3.126,26.978,0.0,228.44,,243.0,230.0,-13.074,3.085,-8.272,24.286
449.0,3.073,0.73,-35.209,3.3,9.564,5.065,35.831,4.733,-25.265,-2.686,0.0,37.5,38.0,9.523,3.221,-13.955,-10.723,-15.436,-12.261,-3.126,26.978,0.0,228.54,,244.0,230.0,-13.073,3.085,-8.274,24.264
449.5,3.073,0.73,-35.209,3.3,9.564,5.065,35.831,4.733,-25.265,-2.686,0.0,37.5,38.0,9.523,3.221,-14.062,-10.713,-15.402,-12.223,-3.126,26.978,0.0,228.54,,244.0,230.0,-13.094,3.084,-8.281,24.319
450.0,3.073,0.73,-35.209,3.3,9.564,5.065,35.831,4.733,-25.265,-2.686,0.0,37.5,38.0,9.523,3.221,-13.97,-10.712,-15.395,-12.199,-3.126,26.978,0.0,232.64,,243.0,230.0,-13.1,3.084,-8.272,24.342
450.5,3.073,0.73,-35.209,3.3,9.564,5.059,35.819,4.712,-25.325,-2.682,0.0,37.514,38.021,9.523,3.221,-13.9,-10.715,-15.33,-12.227,-3.121,26.975,0.0,232.64,,243.0,230.0,-13.069,3.084,-8.275,24.332
451.0,3.073,0.73,-35.209,3.3,9.564,5.059,35.819,4.712,-25.325,-2.682,0.0,37.5,38.0,9.523,3.221,-14.01,-10.726,-15.421,-12.237,-3.121,26.975,0.0,233.04,,242.0,230.0,-13.043,3.084,-8.299,24.37
451.5,2.963,0.733,-35.209,3.241,9.503,5.059,35.819,4.712,-25.325,-2.682,0.0,37.5,38.0,9.498,3.343,-14.065,-10.72,-15.38,-12.24,-3.121,26.975,0.0,233.04,,242.0,230.0,-13.098,3.084,-8.298,24.452
452.0,2.963,0.733,-35.209,3.241,9.503,5.059,35.819,4.712,-25.325,-2.682,0.0,37.5,38.0,9.498,3.343,-14.047,-10.732,-15.41,-12.243,-3.121,26.975,0.0,233.04,,241.0,230.0,-13.101,3.082,-8.279,24.472
452.5,2.963,0.733,-35.209,3.241,9.503,5.059,35.819,4.712,-25.325,-2.682,0.0,37.5,38.0,9.498,3.343,-14.045,-10.701,-15.377,-12.245,-3.121,26.975,0.0,233.04,,241.0,230.0,-13.108,3.08,-8.276,24.444
453.0,2.963,0.733,-35.209,3.241,9.503,5.059,35.819,4.712,-25.325,-2.682,0.0,37.5,38.0,9.498,3.343,-14.096,-10.709,-15.406,-12.236,-3.121,26.975,0.0,231.64,,240.0,230.0,-13.092,3.078,-8.284,24.432
453.5,2.963,0.733,-35.209,3.241,9.503,5.059,35.819,4.712,-25.325,-2.682,0.0,37.5,38.0,9.498,3.343,-14.02,-10.709,-15.399,-12.263,-3.121,26.975,0.0,231.64,,240.0,230.0,-13.112,3.076,-8.286,24.411
454.0,2.963,0.733,-35.209,3.241,9.503,5.034,35.835,4.713,-25.283,-2.692,0.0,37.53,38.032,9.498,3.343,-13.983,-10.703,-15.399,-12.2,-3.114,26.972,0.0,231.84,,239.0,230.0,-13.098,3.074,-8.288,24.315
454.5,2.963,0.733,-35.209,3.241,9.503,5.034,35.835,4.713,-25.283,-2.692,0.0,37.5,38.0,9.498,3.343,-13.969,-10.709,-15.444,-12.242,-3.114,26.972,0.0,231.84,,239.0,230.0,-13.071,3.072,-8.275,24.266
455.0,3.439,0.808,-35.209,3.258,9.547,5.034,35.835,4.713,-25.283,-2.692,0.0,37.5,38.0,9.514,3.312,-13.999,-10.684,-15.242,-12.193,-3.114,26.972,0.0,231.14,,238.0,230.0,-13.091,3.077,-8.275,24.294
455.5,3.439,0.808,-35.209,3.258,9.547,5.034,35.835,4.713,-25.283,-2.692,0.0,37.5,38.0,9.514,3.312,-14.003,-10.692,-15.275,-12.188,-3.114,26.972,0.0,231.14,,238.0,230.0,-13.029,3.077,-8.292,24.312
456.0,3.439,0.808,-35.209,3.258,9.547,5.034,35.835,4.713,-25.283,-2.692,0.0,37.5,38.0,9.514,3.312,-13.853,-10.708,-15.32,-12.203,-3.114,26.972,0.0,228.24,,239.0,230.0,-13.04,3.082,-8.261,24.343
456.5,3.439,0.808,-35.209,3.258,9.547,5.034,35.835,4.713,-25.283,-2.692,0.0,37.5,38.0,9.514,3.312,-13.916,-10.689,-15.337,-12.133,-3.114,26.972,0.0,228.24,,239.0,230.0,-13.021,3.088,-8.268,24.384
457.0,3.439,0.808,-35.209,3.258,9.547,4.99,35.825,4.698,-25.298,-2.671,0.0,37.528,38.042,9.514,3.312,-13.884,-10.683,-15.323,-12.211,-3.123,26.965,0.0,228.54,,240.0,230.0,-13.019,3.094,-8.266,24.465
457.5,3.439,0.808,-35.209,3.258,9.547,4.99,35.825,4.698,-25.298,-2.671,0.0,37.5,38.0,9.514,3.312,-13.962,-10.671,-15.391,-12.205,-3.123,26.965,0.0,228.54,,240.0,230.0,-13.025,3.1,-8.267,24.535
458.0,2.804,0.7,-34.134,3.269,9.514,4.99,35.825,4.698,-25.298,-2.671,0.0,37.5,38.0,9.651,3.088,-14.02,-10.695,-15.48,-12.238,-3.123,26.965,0.0,228.44,,241.0,230.0,-13.057,3.105,-8.235,24.559
458.5,2.804,0.7,-34.134,3.269,9.514,4.99,35.825,4.698,-25.298,-2.671,0.0,37.5,38.0,9.651,3.088,-13.912,-10.681,-15.393,-12.218,-3.123,26.965,0.0,228.44,,241.0,230.0,-13.108,3.1,-8.261,24.463
459.0,2.804,0.7,-34.134,3.269,9.514,4.99,35.825,4.698,-25.298,-2.671,0.0,37.5,38.0,9.651,3.088,-13.896,-10.694,-15.364,-12.181,-3.123,26.965,0.0,227.94,,242.0,230.0,-13.051,3.095,-8.255,24.436
459.5,2.804,0.7,-34.134,3.269,9.514,4.99,35.825,4.698,-25.298,-2.671,0.0,37.5,38.0,9.651,3.088,-14.027,-10.701,-15.333,-12.172,-3.123,26.965,0.0,227.94,,242.0,230.0,-13.034,3.091,-8.244,24.437
460.0,2.804,0.7,-34.134,3.269,9.514,5.039,35.832,4.695,-25.281,-2.675,0.0,37.538,37.993,9.651,3.088,-14.014,-10.668,-15.37,-12.193,-3.121,26.974,0.0,229.14,,242.0,230.0,-13.058,3.086,-8.25,24.449
460.5,2.804,0.7,-34.134,3.269,9.514,5.039,35.832,4.695,-25.281,-2.675,0.0,37.5,38.0,9.651,3.088,-13.918,-10.678,-15.349,-12.184,-3.121,26.974,0.0,229.14,,242.0,230.0,-13.061,3.081,-8.244,24.484
461.0,2.804,0.7,-34.134,3.269,9.514,5.039,35.832,4.695,-25.281,-2.675,0.0,37.5,38.0,9.651,3.088,-13.906,-10.686,-15.395,-12.211,-3.121,26.974,0.0,229.24,,242.0,230.0,-13.032,3.077,-8.224,24.444
461.5,3.243,0.866,-34.333,3.268,9.509,5.039,35.832,4.695,-25.281,-2.675,0.0,37.5,38.0,9.659,3.324,-13.938,-10.682,-15.353,-12.155,-3.121,26.974,0.0,229.24,,242.0,230.0,-13.05,3.072,-8.228,24.43
462.0,3.243,0.866,-34.333,3.268,9.509,5.039,35.832,4.695,-25.281,-2.675,0.0,37.5,38.0,9.659,3.324,-13.997,-10.682,-15.364,-12.148,-3.121,26.974,0.0,229.24,,242.0,230.0,-13.032,3.075,-8.231,24.321
462.5,3.243,0.866,-34.333,3.268,9.509,5.039,35.832,4.695,-25.281,-2.675,0.0,37.5,38.0,9.659,3.324,-13.873,-10.671,-15.313,-12.193,-3.121,26.974,0.0,229.24,,242.0,230.0,-13.048,3.078,-8.229,24.267
463.0,3.243,0.866,-34.333,3.268,9.509,5.039,35.832,4.695,-25.281,-2.675,0.0,37.5,38.0,9.659,3.324,-13.854,-10.672,-15.322,-12.175,-3.121,26.974,0.0,231.14,,241.0,230.0,-13.013,3.081,-8.233,24.306
463.5,3.243,0.866,-34.333,3.268,9.509,5.066,35.835,4.7,-25.252,-2.699,0.0,37.531,37.992,9.659,3.324,-13.963,-10.647,-15.303,-12.182,-3.133,26.963,0.0,231.14,,241.0,230.0,-13.006,3.083,-8.203,24.306
464.0,3.243,0.866,-34.333,3.268,9.509,5.066,35.835,4.7,-25.252,-2.699,0.0,37.5,38.0,9.659,3.324,-13.817,-10.645,-15.299,-12.134,-3.133,26.963,0.0,231.44,,240.0,230.0,-13.024,3.086,-8.2,24.266
464.5,3.614,0.86,-35.209,3.282,9.596,5.066,35.835,4.7,-25.252,-2.699,0.0,37.5,38.0,9.541,3.151,-13.885,-10.659,-15.352,-12.153,-3.133,26.963,0.0,231.44,,240.0,230.0,-12.974,3.088,-8.221,24.227
465.0,3.614,0.86,-35.209,3.282,9.596,5.066,35.835,4.7,-25.252,-2.699,0.0,37.5,38.0,9.541,3.151,-13.886,-10.647,-15.259,-12.147,-3.133,26.963,0.0,231.84,,239.0,230.0,-13.012,3.097,-8.224,24.188
465.5,3.614,0.86,-35.209,3.282,9.596,5.066,35.835,4.7,-25.252,-2.699,0.0,37.5,38.0,9.541,3.151,-13.911,-10.639,-15.267,-12.135,-3.133,26.963,0.0,231.84,,239.0,230.0,-12.985,3.106,-8.225,24.113
466.0,3.614,0.86,-35.209,3.282,9.596,5.066,35.835,4.7,-25.252,-2.699,0.0,37.5,38.0,9.541,3.151,-13.914,-10.652,-15.267,-12.118,-3.133,26.963,0.0,229.84,,239.0,230.0,-12.988,3.114,-8.203,24.048
466.5,3.614,0.86,-35.209,3.282,9.596,5.084,35.826,4.707,-25.282,-2.7,0.0,37.528,37.955,9.541,3.151,-13.796,-10.63,-15.319,-12.163,-3.14,26.965,0.0,229.84,,239.0,230.0,-12.988,3.122,-8.213,24.042
467.0,3.614,0.86,-35.209,3.282,9.596,5.084,35.826,4.707,-25.282,-2.7,0.0,37.5,38.0,9.541,3.151,-13.96,-10.62,-15.313,-12.178,-3.14,26.965,0.0,230.64,,239.0,230.0,-12.977,3.13,-8.194,24.077
467.5,3.614,0.86,-35.209,3.282,9.596,5.084,35.826,4.707,-25.282,-2.7,0.0,37.5,38.0,9.541,3.151,-13.88,-10.637,-15.324,-12.121,-3.14,26.965,0.0,230.64,,239.0,230.0,-13.018,3.138,-8.202,24.08
468.0,3.399,0.812,-35.209,3.215,9.562,5.084,35.826,4.707,-25.282,-2.7,0.0,37.5,38.0,9.442,3.358,-13.925,-10.634,-15.251,-12.125,-3.14,26.965,0.0,230.54,,239.0,230.0,-12.99,3.146,-8.209,24.138
468.5,3.399,0.812,-35.209,3.215,9.562,5.084,35.826,4.707,-25.282,-2.7,0.0,37.5,38.0,9.442,3.358,-13.894,-10.632,-15.313,-12.16,-3.14,26.965,0.0,230.54,,239.0,230.0,-12.984,3.15,-8.204,24.148
469.0,3.399,0.812,-35.209,3.215,9.562,5.084,35.826,4.707,-25.282,-2.7,0.0,37.5,38.0,9.442,3.358,-13.917,-10.627,-15.396,-12.178,-3.14,26.965,0.0,229.14,,239.0,230.0,-13.0,3.154,-8.188,24.117
469.5,3.399,0.812,-35.209,3.215,9.562,5.084,35.826,4.707,-25.282,-2.7,0.0,37.5,38.0,9.442,3.358,-13.925,-10.623,-15.378,-12.178,-3.14,26.965,0.0,229.14,,239.0,230.0,-13.029,3.158,-8.167,24.15
470.0,3.399,0.812,-35.209,3.215,9.562,5.074,35.843,4.71,-25.195,-2.692,0.0,37.521,37.963,9.442,3.358,-13.998,-10.612,-15.301,-12.118,-3.141,26.963,0.0,229.14,,239.0,230.0,-13.026,3.162,-8.182,24.209
470.5,3.399,0.812,-35.209,3.215,9.562,5.074,35.843,4.71,-25.195,-2.692,0.0,37.5,38.0,9.442,3.358,-13.863,-10.622,-15.335,-12.12,-3.141,26.963,0.0,229.14,,239.0,230.0,-13.007,3.166,-8.204,24.304
471.0,3.055,0.775,-34.798,3.237,9.514,5.074,35.843,4.71,-25.195,-2.692,0.0,37.5,38.0,9.638,3.375,-13.892,-10.605,-15.295,-12.092,-3.141,26.963,0.0,229.04,,239.0,230.0,-12.985,3.17,-8.175,24.39
471.5,3.055,0.775,-34.798,3.237,9.514,5.074,35.843,4.71,-25.195,-2.692,0.0,37.5,38.0,9.638,3.375,-13.941,-10.626,-15.402,-12.13,-3.141,26.963,0.0,229.04,,239.0,230.0,-12.971,3.168,-8.199,24.472
472.0,3.055,0.775,-34.798,3.237,9.514,5.074,35.843,4.71,-25.195,-2.692,0.0,37.5,38.0,9.638,3.375,-13.902,-10.608,-15.222,-12.141,-3.141,26.963,0.0,228.14,,240.0,230.0,-13.025,3.166,-8.186,24.5
472.5,3.055,0.775,-34.798,3.237,9.514,5.074,35.843,4.71,-25.195,-2.692,0.0,37.5,38.0,9.638,3.375,-13.848,-10.601,-15.243,-12.082,-3.141,26.963,0.0,228.14,,240.0,230.0,-12.968,3.164,-8.189,24.501
473.0,3.055,0.775,-34.798,3.237,9.514,5.046,35.844,4.709,-25.205,-2.695,0.0,37.523,37.983,9.638,3.375,-13.879,-10.58,-15.203,-12.107,-3.134,26.955,0.0,228.14,,241.0,230.0,-12.943,3.162,-8.182,24.629
473.5,3.055,0.775,-34.798,3.237,9.514,5.046,35.844,4.709,-25.205,-2.695,0.0,37.5,38.0,9.638,3.375,-13.747,-10.582,-15.234,-12.087,-3.134,26.955,0.0,228.14,,241.0,230.0,-12.942,3.161,-8.161,24.607
474.0,3.055,0.775,-34.798,3.237,9.514,5.046,35.844,4.709,-25.205,-2.695,0.0,37.5,38.0,9.638,3.375,-13.833,-10.583,-15.315,-12.088,-3.134,26.955,0.0,228.04,,242.0,230.0,-12.912,3.159,-8.158,24.626
474.5,2.89,0.677,-35.209,3.262,9.545,5.046,35.844,4.709,-25.205,-2.695,0.0,37.5,38.0,9.587,3.119,-13.876,-10.57,-15.231,-12.06,-3.134,26.955,0.0,228.04,,242.0,230.0,-12.955,3.157,-8.157,24.618
475.0,2.89,0.677,-35.209,3.262,9.545,5.046,35.844,4.709,-25.205,-2.695,0.0,37.5,38.0,9.587,3.119,-13.913,-10.592,-15.338,-12.12,-3.134,26.955,0.0,228.54,,243.0,230.0,-12.935,3.153,-8.157,24.663
475.5,2.89,0.677,-35.209,3.262,9.545,5.046,35.844,4.709,-25.205,-2.695,0.0,37.5,38.0,9.587,3.119,-13.793,-10.568,-15.273,-12.081,-3.134,26.955,0.0,228.54,,243.0,230.0,-12.991,3.149,-8.16,24.691
476.0,2.89,0.677,-35.209,3.262,9.545,5.046,35.844,4.709,-25.205,-2.695,0.0,37.5,38.0,9.587,3.119,-13.808,-10.562,-15.182,-12.013,-3.134,26.955,0.0,230.14,,243.0,230.0,-12.929,3.144,-8.165,24.714
476.5,2.89,0.677,-35.209,3.262,9.545,5.047,35.844,4.701,-25.198,-2.69,0.0,37.516,37.877,9.587,3.119,-13.843,-10.563,-15.193,-12.053,-3.14,26.961,0.0,230.14,,243.0,230.0,-12.891,3.14,-8.147,24.662
477.0,2.89,0.677,-35.209,3.262,9.545,5.047,35.844,4.701,-25.198,-2.69,0.0,37.5,37.9,9.587,3.119,-13.722,-10.543,-15.182,-11.995,-3.14,26.961,0.0,230.74,,243.0,230.0,-12.913,3.136,-8.132,24.661
477.5,3.627,0.892,-35.209,3.306,9.575,5.047,35.844,4.701,-25.198,-2.69,0.0,37.5,37.9,9.505,3.184,-13.724,-10.53,-15.224,-12.016,-3.14,26.961,0.0,230.74,,243.0,230.0,-12.86,3.132,-8.119,24.657
478.0,3.627,0.892,-35.209,3.306,9.575,5.047,35.844,4.701,-25.198,-2.69,0.0,37.5,37.9,9.505,3.184,-13.824,-10.516,-15.123,-12.006,-3.14,26.961,0.0,229.34,,243.0,230.0,-12.873,3.14,-8.119,24.678
478.5,3.627,0.892,-35.209,3.306,9.575,5.047,35.844,4.701,-25.198,-2.69,0.0,37.5,37.9,9.505,3.184,-13.701,-10.515,-15.213,-12.033,-3.14,26.961,0.0,229.34,,243.0,230.0,-12.867,3.148,-8.119,24.734
479.0,3.627,0.892,-35.209,3.306,9.575,5.047,35.844,4.701,-25.198,-2.69,0.0,37.5,37.9,9.505,3.184,-13.808,-10.507,-15.174,-12.051,-3.14,26.961,0.0,232.24,,242.0,230.0,-12.865,3.156,-8.101,24.787
479.5,3.627,0.892,-35.209,3.306,9.575,5.035,35.838,4.701,-25.201,-2.703,0.0,37.508,37.886,9.505,3.184,-13.659,-10.49,-15.141,-12.028,-3.15,26.952,0.0,232.24,,242.0,230.0,-12.885,3.164,-8.104,24.89
480.0,3.627,0.892,-35.209,3.306,9.575,5.035,35.838,4.701,-25.201,-2.703,0.0,37.5,37.9,9.505,3.184,-13.841,-10.495,-15.211,-12.017,-3.15,26.952,0.0,231.74,,241.0,230.0,-12.829,3.171,-8.079,24.871
480.5,3.525,0.836,-35.209,3.269,9.542,5.035,35.838,4.701,-25.201,-2.703,0.0,37.5,37.9,9.619,3.342,-13.781,-10.513,-15.242,-12.03,-3.15,26.952,0.0,231.74,,241.0,230.0,-12.891,3.179,-8.083,24.84
481.0,3.525,0.836,-35.209,3.269,9.542,5.035,35.838,4.701,-25.201,-2.703,0.0,37.5,37.9,9.619,3.342,-13.794,-10.479,-15.173,-12.05,-3.15,26.952,0.0,232.74,,240.0,230.0,-12.892,3.184,-8.097,24.854
481.5,3.525,0.836,-35.209,3.269,9.542,5.035,35.838,4.701,-25.201,-2.703,0.0,37.5,37.9,9.619,3.342,-13.807,-10.512,-15.294,-12.031,-3.15,26.952,0.0,232.74,,240.0,230.0,-12.874,3.19,-8.072,24.845
482.0,3.525,0.836,-35.209,3.269,9.542,5.035,35.838,4.701,-25.201,-2.703,0.0,37.5,37.9,9.619,3.342,-13.852,-10.52,-15.24,-12.024,-3.15,26.952,0.0,229.74,,240.0,230.0,-12.911,3.195,-8.071,24.828
482.5,3.525,0.836,-35.209,3.269,9.542,5.035,35.838,4.701,-25.201,-2.703,0.0,37.5,37.9,9.619,3.342,-13.862,-10.511,-15.172,-12.032,-3.15,26.952,0.0,229.74,,240.0,230.0,-12.909,3.201,-8.091,24.799
483.0,3.525,0.836,-35.209,3.269,9.542,5.068,35.846,4.712,-25.161,-2.69,0.0,37.499,37.83,9.619,3.342,-13.722,-10.506,-15.206,-12.015,-3.15,26.954,0.0,230.84,,240.0,230.0,-12.894,3.206,-8.083,24.791
483.5,3.525,0.836,-35.209,3.269,9.542,5.068,35.846,4.712,-25.161,-2.69,0.0,37.5,37.8,9.619,3.342,-13.817,-10.513,-15.209,-12.014,-3.15,26.954,0.0,230.84,,240.0,230.0,-12.862,3.211,-8.068,24.736
484.0,2.626,0.699,-33.514,3.316,9.509,5.068,35.846,4.712,-25.161,-2.69,0.0,37.5,37.8,9.722,3.185,-13.813,-10.494,-15.192,-12.036,-3.15,26.954,0.0,230.14,,240.0,230.0,-12.888,3.217,-8.08,24.726
484.5,2.626,0.699,-33.514,3.316,9.509,5.068,35.846,4.712,-25.161,-2.69,0.0,37.5,37.8,9.722,3.185,-13.84,-10.519,-15.315,-12.079,-3.15,26.954,0.0,230.14,,240.0,230.0,-12.884,3.207,-8.083,24.745
485.0,2.626,0.699,-33.514,3.316,9.509,5.068,35.846,4.712,-25.161,-2.69,0.0,37.5,37.8,9.722,3.185,-13.815,-10.51,-15.24,-12.031,-3.15,26.954,0.0,229.94,,240.0,230.0,-12.938,3.197,-8.069,24.736
485.5,2.626,0.699,-33.514,3.316,9.509,5.068,35.846,4.712,-25.161,-2.69,0.0,37.5,37.8,9.722,3.185,-13.908,-10.495,-15.211,-12.038,-3.15,26.954,0.0,229.94,,240.0,230.0,-12.899,3.188,-8.077,24.729
486.0,2.626,0.699,-33.514,3.316,9.509,5.088,35.844,4.696,-25.119,-2.705,0.0,37.483,37.773,9.722,3.185,-13.917,-10.514,-15.219,-12.045,-3.153,26.947,0.0,229.04,,240.0,230.0,-12.913,3.179,-8.088,24.726
486.5,2.626,0.699,-33.514,3.316,9.509,5.088,35.844,4.696,-25.119,-2.705,0.0,37.5,37.8,9.722,3.185,-13.927,-10.487,-15.233,-12.051,-3.153,26.947,0.0,229.04,,240.0,230.0,-12.924,3.17,-8.06,24.714
487.0,3.397,0.793,-35.209,3.238,9.487,5.088,35.844,4.696,-25.119,-2.705,0.0,37.5,37.8,9.597,3.227,-13.906,-10.503,-15.209,-12.023,-3.153,26.947,0.0,229.74,,240.0,230.0,-12.924,3.161,-8.073,24.703
487.5,3.397,0.793,-35.209,3.238,9.487,5.088,35.844,4.696,-25.119,-2.705,0.0,37.5,37.8,9.597,3.227,-13.906,-10.527,-15.304,-12.036,-3.153,26.947,0.0,229.74,,240.0,230.0,-12.91,3.165,-8.075,24.673
488.0,3.397,0.793,-35.209,3.238,9.487,5.088,35.844,4.696,-25.119,-2.705,0.0,37.5,37.8,9.597,3.227,-13.751,-10.497,-15.211,-12.05,-3.153,26.947,0.0,228.84,,241.0,230.0,-12.943,3.168,-8.061,24.662
488.5,3.397,0.793,-35.209,3.238,9.487,5.088,35.844,4.696,-25.119,-2.705,0.0,37.5,37.8,9.597,3.227,-13.836,-10.512,-15.288,-12.07,-3.153,26.947,0.0,228.84,,241.0,230.0,-12.877,3.172,-8.045,24.639
489.0,3.397,0.793,-35.209,3.238,9.487,5.088,35.844,4.696,-25.119,-2.705,0.0,37.5,37.8,9.597,3.227,-13.858,-10.482,-15.216,-12.047,-3.153,26.947,0.0,229.64,,241.0,230.0,-12.927,3.176,-8.05,24.55
489.5,3.397,0.793,-35.209,3.238,9.487,5.101,35.838,4.726,-25.128,-2.719,0.0,37.469,37.74,9.597,3.227,-13.865,-10.477,-15.227,-12.061,-3.159,26.953,0.0,229.64,,241.0,230.0,-12.901,3.179,-8.035,24.55
490.0,3.397,0.793,-35.209,3.238,9.487,5.101,35.838,4.726,-25.128,-2.719,0.0,37.5,37.7,9.597,3.227,-13.776,-10.49,-15.248,-12.025,-3.159,26.953,0.0,228.04,,242.0,230.0,-12.908,3.183,-8.043,24.538
490.5,3.176,0.735,-35.209,3.212,9.6,5.101,35.838,4.726,-25.128,-2.719,0.0,37.5,37.7,9.638,3.378,-13.911,-10.476,-15.198,-12.008,-3.159,26.953,0.0,228.04,,242.0,230.0,-12.885,3.187,-8.041,24.522
491.0,3.176,0.735,-35.209,3.212,9.6,5.101,35.838,4.726,-25.128,-2.719,0.0,37.5,37.7,9.638,3.378,-13.762,-10.528,-15.262,-12.03,-3.159,26.953,0.0,230.14,,242.0,230.0,-12.898,3.186,-8.071,24.476
491.5,3.176,0.735,-35.209,3.212,9.6,5.101,35.838,4.726,-25.128,-2.719,0.0,37.5,37.7,9.638,3.378,-13.797,-10.517,-15.169,-12.033,-3.159,26.953,0.0,230.14,,242.0,230.0,-12.896,3.186,-8.055,24.48
492.0,3.176,0.735,-35.209,3.212,9.6,5.101,35.838,4.726,-25.128,-2.719,0.0,37.5,37.7,9.638,3.378,-13.752,-10.501,-15.184,-11.993,-3.159,26.953,0.0,232.14,,241.0,230.0,-12.879,3.186,-8.063,24.426
492.5,3.176,0.735,-35.209,3.212,9.6,5.073,35.835,4.697,-25.142,-2.717,0.0,37.459,37.704,9.638,3.378,-13.731,-10.496,-15.148,-12.007,-3.156,26.941,0.0,232.14,,241.0,230.0,-12.858,3.186,-8.056,24.391
493.0,3.176,0.735,-35.209,3.212,9.6,5.073,35.835,4.697,-25.142,-2.717,0.0,37.5,37.7,9.638,3.378,-13.649,-10.473,-15.106,-11.989,-3.156,26.941,0.0,232.04,,240.0,230.0,-12.846,3.186,-8.05,24.344
493.5,3.425,0.784,-35.209,3.292,9.504,5.073,35.835,4.697,-25.142,-2.717,0.0,37.5,37.7,9.543,3.208,-13.822,-10.461,-15.103,-11.979,-3.156,26.941,0.0,232.04,,240.0,230.0,-12.804,3.186,-8.037,24.312
494.0,3.425,0.784,-35.209,3.292,9.504,5.073,35.835,4.697,-25.142,-2.717,0.0,37.5,37.7,9.543,3.208,-13.732,-10.482,-15.21,-11.992,-3.156,26.941,0.0,232.34,,239.0,230.0,-12.841,3.189,-8.064,24.276
