t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
494.5,3.425,0.784,-35.209,3.292,9.504,5.073,35.835,4.697,-25.142,-2.717,0.0,37.5,37.7,9.543,3.208,-13.782,-10.461,-15.107,-11.975,-3.156,26.941,0.0,232.34,,239.0,230.0,-12.854,3.193,-8.044,24.235
495.0,3.425,0.784,-35.209,3.292,9.504,5.073,35.835,4.697,-25.142,-2.717,0.0,37.5,37.7,9.543,3.208,-13.666,-10.461,-15.128,-11.956,-3.156,26.941,0.0,230.34,,239.0,230.0,-12.831,3.197,-8.037,24.223
495.5,3.425,0.784,-35.209,3.292,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.543,3.208,-13.628,-10.447,-15.132,-11.972,-3.153,26.934,0.0,230.34,,239.0,230.0,-12.795,3.205,-8.021,24.177
496.0,3.425,0.784,-35.209,3.292,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.543,3.208,-13.789,-10.436,-15.089,-11.95,-3.153,26.934,0.0,230.24,,239.0,230.0,-12.795,3.205,-8.027,24.163
496.5,3.425,0.784,-35.209,3.292,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.543,3.208,-13.684,-10.459,-15.192,-11.967,-3.153,26.934,0.0,230.24,,239.0,230.0,-12.816,3.208,-8.012,24.167
497.0,3.285,0.789,-35.209,3.258,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.592,3.328,-13.688,-10.427,-15.066,-11.933,-3.153,26.934,0.0,230.64,,239.0,230.0,-12.826,3.212,-8.015,24.167
497.5,3.285,0.789,-35.209,3.258,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.592,3.328,-13.751,-10.418,-15.042,-11.928,-3.153,26.934,0.0,230.64,,239.0,230.0,-12.778,3.213,-8.02,24.193
498.0,3.285,0.789,-35.209,3.258,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.592,3.328,-13.655,-10.425,-15.119,-11.926,-3.153,26.934,0.0,228.54,,240.0,230.0,-12.785,3.214,-7.984,24.312
498.5,3.285,0.789,-35.209,3.258,9.504,5.07,35.82,4.698,-25.131,-2.718,0.0,37.4,37.7,9.592,3.328,-13.705,-10.425,-15.044,-11.949,-3.153,26.934,0.0,228.54,,240.0,230.0,-12.781,3.215,-8.002,24.388
499.0,3.285,0.789,-35.209,3.258,9.504,5.031,35.826,4.717,-25.108,-2.706,0.0,37.433,37.618,9.592,3.328,-13.658,-10.427,-15.168,-11.965,-3.143,26.947,0.0,229.24,,240.0,230.0,-12.781,3.216,-8.012,24.386
499.5,3.285,0.789,-35.209,3.258,9.504,5.031,35.826,4.717,-25.108,-2.706,0.0,37.4,37.6,9.592,3.328,-13.671,-10.43,-15.154,-11.939,-3.143,26.947,0.0,229.24,,240.0,230.0,-12.804,3.217,-8.011,24.387
500.0,3.052,0.679,-35.209,3.262,9.557,5.031,35.826,4.717,-25.108,-2.706,0.0,37.4,37.6,9.558,3.289,-13.734,-10.426,-15.188,-11.949,-3.143,26.947,0.0,228.74,,241.0,230.0,-12.798,3.219,-7.987,24.38
500.5,3.052,0.679,-35.209,3.262,9.557,5.031,35.826,4.717,-25.108,-2.706,0.0,37.4,37.6,9.558,3.289,-13.793,-10.438,-15.264,-11.981,-3.143,26.947,0.0,228.74,,241.0,230.0,-12.824,3.216,-8.001,24.399
501.0,3.052,0.679,-35.209,3.262,9.557,5.031,35.826,4.717,-25.108,-2.706,0.0,37.4,37.6,9.558,3.289,-13.797,-10.418,-15.107,-11.96,-3.143,26.947,0.0,230.04,,241.0,230.0,-12.869,3.213,-7.987,24.461
501.5,3.052,0.679,-35.209,3.262,9.557,5.031,35.826,4.717,-25.108,-2.706,0.0,37.4,37.6,9.558,3.289,-13.679,-10.422,-15.141,-11.941,-3.143,26.947,0.0,230.04,,241.0,230.0,-12.82,3.211,-7.987,24.455
502.0,3.052,0.679,-35.209,3.262,9.557,5.046,35.83,4.716,-25.088,-2.707,0.0,37.418,37.604,9.558,3.289,-13.761,-10.407,-15.086,-11.949,-3.125,26.953,0.0,229.34,,241.0,230.0,-12.796,3.208,-7.976,24.458
502.5,3.052,0.679,-35.209,3.262,9.557,5.046,35.83,4.716,-25.088,-2.707,0.0,37.4,37.6,9.558,3.289,-13.79,-10.404,-15.035,-11.964,-3.125,26.953,0.0,229.34,,241.0,230.0,-12.801,3.205,-7.98,24.431
503.0,3.052,0.679,-35.209,3.262,9.557,5.046,35.83,4.716,-25.088,-2.707,0.0,37.4,37.6,9.558,3.289,-13.717,-10.39,-15.072,-11.901,-3.125,26.953,0.0,229.74,,241.0,230.0,-12.798,3.203,-7.998,24.389
503.5,3.42,0.826,-35.209,3.26,9.443,5.046,35.83,4.716,-25.088,-2.707,0.0,37.4,37.6,9.565,3.444,-13.71,-10.408,-15.113,-11.946,-3.125,26.953,0.0,229.74,,241.0,230.0,-12.77,3.2,-7.991,24.381
504.0,3.42,0.826,-35.209,3.26,9.443,5.046,35.83,4.716,-25.088,-2.707,0.0,37.4,37.6,9.565,3.444,-13.61,-10.403,-15.066,-11.935,-3.125,26.953,0.0,229.54,,241.0,230.0,-12.794,3.204,-7.989,24.345
504.5,3.42,0.826,-35.209,3.26,9.443,5.046,35.83,4.716,-25.088,-2.707,0.0,37.4,37.6,9.565,3.444,-13.761,-10.443,-15.216,-11.969,-3.125,26.953,0.0,229.54,,241.0,230.0,-12.753,3.208,-7.98,24.291
505.0,3.42,0.826,-35.209,3.26,9.443,5.046,35.83,4.716,-25.088,-2.707,0.0,37.4,37.6,9.565,3.444,-13.705,-10.433,-15.192,-11.964,-3.125,26.953,0.0,231.14,,240.0,230.0,-12.847,3.211,-7.994,24.39
505.5,3.42,0.826,-35.209,3.26,9.443,5.06,35.824,4.737,-25.083,-2.69,0.0,37.403,37.611,9.565,3.444,-13.642,-10.405,-14.976,-11.906,-3.145,26.938,0.0,231.14,,240.0,230.0,-12.823,3.214,-7.995,24.428
506.0,3.42,0.826,-35.209,3.26,9.443,5.06,35.824,4.737,-25.083,-2.69,0.0,37.4,37.6,9.565,3.444,-13.7,-10.4,-15.019,-11.891,-3.145,26.938,0.0,230.04,,240.0,230.0,-12.732,3.218,-7.982,24.508
506.5,3.258,0.78,-35.209,3.258,9.606,5.06,35.824,4.737,-25.083,-2.69,0.0,37.4,37.6,9.407,3.331,-13.718,-10.39,-15.027,-11.899,-3.145,26.938,0.0,230.04,,240.0,230.0,-12.752,3.221,-7.958,24.551
507.0,3.258,0.78,-35.209,3.258,9.606,5.06,35.824,4.737,-25.083,-2.69,0.0,37.4,37.6,9.407,3.331,-13.734,-10.402,-15.02,-11.884,-3.145,26.938,0.0,231.14,,239.0,230.0,-12.759,3.222,-7.968,24.504
507.5,3.258,0.78,-35.209,3.258,9.606,5.06,35.824,4.737,-25.083,-2.69,0.0,37.4,37.6,9.407,3.331,-13.688,-10.42,-15.168,-11.908,-3.145,26.938,0.0,231.14,,239.0,230.0,-12.76,3.222,-7.982,24.469
508.0,3.258,0.78,-35.209,3.258,9.606,5.06,35.824,4.737,-25.083,-2.69,0.0,37.4,37.6,9.407,3.331,-13.76,-10.405,-15.123,-11.945,-3.145,26.938,0.0,230.04,,239.0,230.0,-12.796,3.223,-7.95,24.445
508.5,3.258,0.78,-35.209,3.258,9.606,5.077,35.828,4.736,-25.044,-2.695,0.0,37.396,37.572,9.407,3.331,-13.75,-10.41,-15.191,-11.91,-3.147,26.935,0.0,230.04,,239.0,230.0,-12.808,3.224,-7.968,24.41
509.0,3.258,0.78,-35.209,3.258,9.606,5.077,35.828,4.736,-25.044,-2.695,0.0,37.4,37.6,9.407,3.331,-13.713,-10.407,-15.115,-11.934,-3.147,26.935,0.0,230.64,,239.0,230.0,-12.815,3.224,-7.965,24.37
509.5,3.258,0.78,-35.209,3.258,9.606,5.077,35.828,4.736,-25.044,-2.695,0.0,37.4,37.6,9.407,3.331,-13.564,-10.403,-15.095,-11.921,-3.147,26.935,0.0,230.64,,239.0,230.0,-12.792,3.225,-7.939,24.349
510.0,2.968,0.78,-33.712,3.327,9.402,5.077,35.828,4.736,-25.044,-2.695,0.0,37.4,37.6,9.816,3.269,-13.725,-10.383,-15.062,-11.903,-3.147,26.935,0.0,230.04,,239.0,230.0,-12.746,3.225,-7.94,24.294
510.5,2.968,0.78,-33.712,3.327,9.402,5.077,35.828,4.736,-25.044,-2.695,0.0,37.4,37.6,9.816,3.269,-13.762,-10.384,-15.086,-11.904,-3.147,26.935,0.0,230.04,,239.0,230.0,-12.784,3.217,-7.933,24.238
511.0,2.968,0.78,-33.712,3.327,9.402,5.077,35.828,4.736,-25.044,-2.695,0.0,37.4,37.6,9.816,3.269,-13.62,-10.385,-15.126,-11.923,-3.147,26.935,0.0,229.04,,239.0,230.0,-12.784,3.217,-7.929,24.156
511.5,2.968,0.78,-33.712,3.327,9.402,5.077,35.828,4.736,-25.044,-2.695,0.0,37.4,37.6,9.816,3.269,-13.634,-10.374,-15.048,-11.884,-3.147,26.935,0.0,229.04,,239.0,230.0,-12.764,3.213,-7.919,24.129
512.0,2.968,0.78,-33.712,3.327,9.402,5.112,35.82,4.737,-25.028,-2.698,0.0,37.379,37.58,9.816,3.269,-13.73,-10.37,-15.152,-11.904,-3.141,26.933,0.0,228.24,,240.0,230.0,-12.735,3.209,-7.925,24.072
512.5,2.968,0.78,-33.712,3.327,9.402,5.112,35.82,4.737,-25.028,-2.698,0.0,37.4,37.6,9.816,3.269,-13.65,-10.37,-15.125,-11.908,-3.141,26.933,0.0,228.24,,240.0,230.0,-12.789,3.205,-7.918,24.006
513.0,2.922,0.742,-34.067,3.305,9.547,5.112,35.82,4.737,-25.028,-2.698,0.0,37.4,37.6,9.679,3.105,-13.692,-10.37,-15.148,-11.863,-3.141,26.933,0.0,229.44,,240.0,230.0,-12.763,3.201,-7.911,24.001
513.5,2.922,0.742,-34.067,3.305,9.547,5.112,35.82,4.737,-25.028,-2.698,0.0,37.4,37.6,9.679,3.105,-13.642,-10.374,-15.068,-11.878,-3.141,26.933,0.0,229.44,,240.0,230.0,-12.768,3.196,-7.935,23.979
514.0,2.922,0.742,-34.067,3.305,9.547,5.112,35.82,4.737,-25.028,-2.698,0.0,37.4,37.6,9.679,3.105,-13.63,-10.362,-15.115,-11.845,-3.141,26.933,0.0,229.24,,240.0,230.0,-12.741,3.192,-7.916,23.967
514.5,2.922,0.742,-34.067,3.305,9.547,5.112,35.82,4.737,-25.028,-2.698,0.0,37.4,37.6,9.679,3.105,-13.675,-10.353,-15.009,-11.854,-3.141,26.933,0.0,229.24,,240.0,230.0,-12.738,3.187,-7.902,23.944
515.0,2.922,0.742,-34.067,3.305,9.547,5.12,35.816,4.738,-25.021,-2.698,0.0,37.369,37.486,9.679,3.105,-13.54,-10.352,-15.023,-11.816,-3.151,26.932,0.0,229.84,,240.0,230.0,-12.723,3.183,-7.903,23.902
515.5,2.922,0.742,-34.067,3.305,9.547,5.12,35.816,4.738,-25.021,-2.698,0.0,37.4,37.5,9.679,3.105,-13.643,-10.329,-14.928,-11.82,-3.151,26.932,0.0,229.84,,240.0,230.0,-12.683,3.179,-7.895,23.844
516.0,3.121,0.794,-34.108,3.28,9.579,5.12,35.816,4.738,-25.021,-2.698,0.0,37.4,37.5,9.659,3.119,-13.572,-10.342,-15.002,-11.842,-3.151,26.932,0.0,228.54,,241.0,230.0,-12.68,3.175,-7.901,23.746
516.5,3.121,0.794,-34.108,3.28,9.579,5.12,35.816,4.738,-25.021,-2.698,0.0,37.4,37.5,9.659,3.119,-13.566,-10.332,-15.039,-11.831,-3.151,26.932,0.0,228.54,,241.0,230.0,-12.689,3.174,-7.887,23.707
517.0,3.121,0.794,-34.108,3.28,9.579,5.12,35.816,4.738,-25.021,-2.698,0.0,37.4,37.5,9.659,3.119,-13.586,-10.336,-15.07,-11.86,-3.151,26.932,0.0,229.44,,241.0,230.0,-12.692,3.173,-7.872,23.677
517.5,3.121,0.794,-34.108,3.28,9.579,5.12,35.816,4.738,-25.021,-2.698,0.0,37.4,37.5,9.659,3.119,-13.667,-10.317,-15.04,-11.845,-3.151,26.932,0.0,229.44,,241.0,230.0,-12.713,3.172,-7.891,23.677
518.0,3.121,0.794,-34.108,3.28,9.579,5.12,35.816,4.738,-25.021,-2.698,0.0,37.4,37.5,9.659,3.119,-13.659,-10.332,-15.039,-11.854,-3.151,26.932,0.0,227.04,,242.0,230.0,-12.717,3.171,-7.878,23.666
518.5,3.121,0.794,-34.108,3.28,9.579,5.077,35.813,4.744,-25.014,-2.704,0.0,37.354,37.505,9.659,3.119,-13.579,-10.315,-15.058,-11.85,-3.158,26.929,0.0,227.04,,242.0,230.0,-12.721,3.17,-7.868,23.643
519.0,3.121,0.794,-34.108,3.28,9.579,5.077,35.813,4.744,-25.014,-2.704,0.0,37.4,37.5,9.659,3.119,-13.68,-10.308,-15.024,-11.845,-3.158,26.929,0.0,229.54,,242.0,230.0,-12.7,3.17,-7.865,23.666
519.5,2.883,0.658,-35.209,3.276,9.576,5.077,35.813,4.744,-25.014,-2.704,0.0,37.4,37.5,9.493,3.274,-13.522,-10.348,-15.054,-11.857,-3.158,26.929,0.0,229.54,,242.0,230.0,-12.714,3.169,-7.884,23.655
520.0,2.883,0.658,-35.209,3.276,9.576,5.077,35.813,4.744,-25.014,-2.704,0.0,37.4,37.5,9.493,3.274,-13.74,-10.337,-15.077,-11.866,-3.158,26.929,0.0,228.54,,243.0,230.0,-12.695,3.164,-7.861,23.667
520.5,2.883,0.658,-35.209,3.276,9.576,5.077,35.813,4.744,-25.014,-2.704,0.0,37.4,37.5,9.493,3.274,-13.588,-10.323,-14.965,-11.835,-3.158,26.929,0.0,228.54,,243.0,230.0,-12.755,3.16,-7.871,23.654
521.0,2.883,0.658,-35.209,3.276,9.576,5.077,35.813,4.744,-25.014,-2.704,0.0,37.4,37.5,9.493,3.274,-13.506,-10.341,-14.907,-11.815,-3.158,26.929,0.0,231.54,,242.0,230.0,-12.678,3.155,-7.885,23.674
521.5,2.883,0.658,-35.209,3.276,9.576,5.018,35.819,4.719,-25.065,-2.718,0.0,37.345,37.456,9.493,3.274,-13.625,-10.326,-14.91,-11.824,-3.15,26.929,0.0,231.54,,242.0,230.0,-12.642,3.151,-7.893,23.636
522.0,2.883,0.658,-35.209,3.276,9.576,5.018,35.819,4.719,-25.065,-2.718,0.0,37.3,37.5,9.493,3.274,-13.564,-10.313,-15.041,-11.828,-3.15,26.929,0.0,230.64,,242.0,230.0,-12.672,3.146,-7.89,23.624
522.5,3.387,0.826,-35.209,3.236,9.557,5.018,35.819,4.719,-25.065,-2.718,0.0,37.3,37.5,9.621,3.382,-13.646,-10.324,-14.968,-11.826,-3.15,26.929,0.0,230.64,,242.0,230.0,-12.686,3.142,-7.889,23.568
523.0,3.387,0.826,-35.209,3.236,9.557,5.018,35.819,4.719,-25.065,-2.718,0.0,37.3,37.5,9.621,3.382,-13.596,-10.324,-15.021,-11.847,-3.15,26.929,0.0,231.74,,241.0,230.0,-12.691,3.146,-7.861,23.438
523.5,3.387,0.826,-35.209,3.236,9.557,5.018,35.819,4.719,-25.065,-2.718,0.0,37.3,37.5,9.621,3.382,-13.573,-10.333,-15.069,-11.819,-3.15,26.929,0.0,231.74,,241.0,230.0,-12.697,3.15,-7.876,23.387
524.0,3.387,0.826,-35.209,3.236,9.557,5.018,35.819,4.719,-25.065,-2.718,0.0,37.3,37.5,9.621,3.382,-13.592,-10.319,-14.884,-11.833,-3.15,26.929,0.0,230.64,,241.0,230.0,-12.698,3.154,-7.876,23.353
524.5,3.387,0.826,-35.209,3.236,9.557,5.018,35.819,4.719,-25.065,-2.718,0.0,37.3,37.5,9.621,3.382,-13.581,-10.338,-15.011,-11.793,-3.15,26.929,0.0,230.64,,241.0,230.0,-12.657,3.157,-7.878,23.279
525.0,3.387,0.826,-35.209,3.236,9.557,5.105,35.823,4.712,-25.054,-2.699,0.0,37.341,37.516,9.621,3.382,-13.581,-10.334,-14.987,-11.841,-3.151,26.925,0.0,231.64,,240.0,230.0,-12.681,3.161,-7.889,23.251
525.5,3.387,0.826,-35.209,3.236,9.557,5.105,35.823,4.712,-25.054,-2.699,0.0,37.3,37.5,9.621,3.382,-13.523,-10.313,-14.973,-11.819,-3.151,26.925,0.0,231.64,,240.0,230.0,-12.686,3.165,-7.894,23.265
526.0,3.245,0.777,-35.209,3.281,9.51,5.105,35.823,4.712,-25.054,-2.699,0.0,37.3,37.5,9.61,3.385,-13.659,-10.318,-14.993,-11.837,-3.151,26.925,0.0,230.04,,240.0,230.0,-12.657,3.169,-7.871,23.276
526.5,3.245,0.777,-35.209,3.281,9.51,5.105,35.823,4.712,-25.054,-2.699,0.0,37.3,37.5,9.61,3.385,-13.519,-10.331,-15.04,-11.829,-3.151,26.925,0.0,230.04,,240.0,230.0,-12.702,3.17,-7.867,23.297
527.0,3.245,0.777,-35.209,3.281,9.51,5.105,35.823,4.712,-25.054,-2.699,0.0,37.3,37.5,9.61,3.385,-13.58,-10.299,-14.939,-11.827,-3.151,26.925,0.0,229.14,,240.0,230.0,-12.68,3.171,-7.854,23.329
527.5,3.245,0.777,-35.209,3.281,9.51,5.105,35.823,4.712,-25.054,-2.699,0.0,37.3,37.5,9.61,3.385,-13.682,-10.301,-15.018,-11.824,-3.151,26.925,0.0,229.14,,240.0,230.0,-12.661,3.172,-7.874,23.347
528.0,3.245,0.777,-35.209,3.281,9.51,5.135,35.834,4.727,-25.007,-2.705,0.0,37.338,37.427,9.61,3.385,-13.686,-10.318,-15.072,-11.849,-3.158,26.933,0.0,227.14,,241.0,230.0,-12.706,3.173,-7.856,23.358
528.5,3.245,0.777,-35.209,3.281,9.51,5.135,35.834,4.727,-25.007,-2.705,0.0,37.3,37.4,9.61,3.385,-13.61,-10.304,-15.093,-11.848,-3.158,26.933,0.0,227.14,,241.0,230.0,-12.731,3.175,-7.854,23.353
529.0,3.504,0.79,-35.209,3.256,9.592,5.135,35.834,4.727,-25.007,-2.705,0.0,37.3,37.4,9.577,3.321,-13.716,-10.32,-15.072,-11.866,-3.158,26.933,0.0,229.14,,241.0,230.0,-12.714,3.176,-7.849,23.366
529.5,3.504,0.79,-35.209,3.256,9.592,5.135,35.834,4.727,-25.007,-2.705,0.0,37.3,37.4,9.577,3.321,-13.604,-10.329,-15.088,-11.854,-3.158,26.933,0.0,229.14,,241.0,230.0,-12.743,3.181,-7.85,23.426
530.0,3.504,0.79,-35.209,3.256,9.592,5.135,35.834,4.727,-25.007,-2.705,0.0,37.3,37.4,9.577,3.321,-13.699,-10.325,-15.087,-11.837,-3.158,26.933,0.0,227.24,,242.0,230.0,-12.719,3.186,-7.868,23.495
530.5,3.504,0.79,-35.209,3.256,9.592,5.135,35.834,4.727,-25.007,-2.705,0.0,37.3,37.4,9.577,3.321,-13.704,-10.32,-15.008,-11.839,-3.158,26.933,0.0,227.24,,242.0,230.0,-12.737,3.192,-7.868,23.534
531.0,3.504,0.79,-35.209,3.256,9.592,5.135,35.834,4.727,-25.007,-2.705,0.0,37.3,37.4,9.577,3.321,-13.711,-10.318,-15.199,-11.867,-3.158,26.933,0.0,230.54,,242.0,230.0,-12.718,3.197,-7.866,23.548
531.5,3.504,0.79,-35.209,3.256,9.592,5.132,35.82,4.726,-24.973,-2.713,0.0,37.33,37.442,9.577,3.321,-13.629,-10.349,-15.124,-11.856,-3.149,26.927,0.0,230.54,,242.0,230.0,-12.774,3.202,-7.864,23.573
532.0,3.504,0.79,-35.209,3.256,9.592,5.132,35.82,4.726,-24.973,-2.713,0.0,37.3,37.4,9.577,3.321,-13.769,-10.335,-15.146,-11.907,-3.149,26.927,0.0,228.84,,243.0,230.0,-12.74,3.207,-7.869,23.605
532.5,2.188,0.58,-33.804,3.362,9.4,5.132,35.82,4.726,-24.973,-2.713,0.0,37.3,37.4,9.672,3.09,-13.757,-10.341,-15.119,-11.88,-3.149,26.927,0.0,228.84,,243.0,230.0,-12.789,3.212,-7.862,23.601
533.0,2.188,0.58,-33.804,3.362,9.4,5.132,35.82,4.726,-24.973,-2.713,0.0,37.3,37.4,9.672,3.09,-13.761,-10.357,-15.126,-11.875,-3.149,26.927,0.0,230.54,,243.0,230.0,-12.774,3.195,-7.871,23.614
533.5,2.188,0.58,-33.804,3.362,9.4,5.132,35.82,4.726,-24.973,-2.713,0.0,37.3,37.4,9.672,3.09,-13.567,-10.346,-15.088,-11.9,-3.149,26.927,0.0,230.54,,243.0,230.0,-12.78,3.178,-7.847,23.688
534.0,2.188,0.58,-33.804,3.362,9.4,5.132,35.82,4.726,-24.973,-2.713,0.0,37.3,37.4,9.672,3.09,-13.632,-10.332,-15.092,-11.882,-3.149,26.927,0.0,231.34,,242.0,230.0,-12.725,3.162,-7.856,23.703
534.5,2.188,0.58,-33.804,3.362,9.4,5.097,35.819,4.718,-24.956,-2.716,0.0,37.329,37.458,9.672,3.09,-13.619,-10.338,-15.132,-11.856,-3.147,26.932,0.0,231.34,,242.0,230.0,-12.735,3.146,-7.869,23.693
535.0,2.188,0.58,-33.804,3.362,9.4,5.097,35.819,4.718,-24.956,-2.716,0.0,37.3,37.5,9.672,3.09,-13.687,-10.346,-15.11,-11.858,-3.147,26.932,0.0,232.34,,241.0,230.0,-12.736,3.131,-7.861,23.73
535.5,2.709,0.67,-34.625,3.218,9.637,5.097,35.819,4.718,-24.956,-2.716,0.0,37.3,37.5,9.626,3.217,-13.627,-10.321,-15.054,-11.855,-3.147,26.932,0.0,232.34,,241.0,230.0,-12.751,3.115,-7.861,23.705
536.0,2.709,0.67,-34.625,3.218,9.637,5.097,35.819,4.718,-24.956,-2.716,0.0,37.3,37.5,9.626,3.217,-13.61,-10.307,-15.072,-11.841,-3.147,26.932,0.0,231.54,,240.0,230.0,-12.714,3.108,-7.849,23.702
536.5,2.709,0.67,-34.625,3.218,9.637,5.097,35.819,4.718,-24.956,-2.716,0.0,37.3,37.5,9.626,3.217,-13.658,-10.317,-14.976,-11.811,-3.147,26.932,0.0,231.54,,240.0,230.0,-12.708,3.102,-7.862,23.695
537.0,2.709,0.67,-34.625,3.218,9.637,5.097,35.819,4.718,-24.956,-2.716,0.0,37.3,37.5,9.626,3.217,-13.671,-10.299,-15.017,-11.835,-3.147,26.932,0.0,230.54,,240.0,230.0,-12.69,3.095,-7.842,23.705
537.5,2.709,0.67,-34.625,3.218,9.637,5.087,35.816,4.68,-25.001,-2.71,0.0,37.327,37.442,9.626,3.217,-13.534,-10.31,-15.054,-11.834,-3.157,26.936,0.0,230.54,,240.0,230.0,-12.706,3.089,-7.852,23.749
538.0,2.709,0.67,-34.625,3.218,9.637,5.087,35.816,4.68,-25.001,-2.71,0.0,37.3,37.4,9.626,3.217,-13.582,-10.309,-15.067,-11.836,-3.157,26.936,0.0,230.24,,240.0,230.0,-12.683,3.083,-7.834,23.734
538.5,2.709,0.67,-34.625,3.218,9.637,5.087,35.816,4.68,-25.001,-2.71,0.0,37.3,37.4,9.626,3.217,-13.603,-10.304,-14.978,-11.821,-3.157,26.936,0.0,230.24,,240.0,230.0,-12.698,3.077,-7.834,23.681
539.0,2.982,0.791,-33.981,3.396,9.511,5.087,35.816,4.68,-25.001,-2.71,0.0,37.3,37.4,9.617,3.117,-13.616,-10.293,-14.939,-11.787,-3.157,26.936,0.0,230.84,,240.0,230.0,-12.677,3.071,-7.835,23.633
539.5,2.982,0.791,-33.981,3.396,9.511,5.087,35.816,4.68,-25.001,-2.71,0.0,37.3,37.4,9.617,3.117,-13.53,-10.303,-15.018,-11.801,-3.157,26.936,0.0,230.84,,240.0,230.0,-12.659,3.069,-7.858,23.6
540.0,2.982,0.791,-33.981,3.396,9.511,5.087,35.816,4.68,-25.001,-2.71,0.0,37.3,37.4,9.617,3.117,-13.599,-10.275,-14.969,-11.796,-3.157,26.936,0.0,228.44,,241.0,230.0,-12.663,3.068,-7.839,23.587
540.5,2.982,0.791,-33.981,3.396,9.511,5.087,35.816,4.68,-25.001,-2.71,0.0,37.3,37.4,9.617,3.117,-13.641,-10.288,-14.941,-11.77,-3.157,26.936,0.0,228.44,,241.0,230.0,-12.66,3.066,-7.841,23.592
541.0,2.982,0.791,-33.981,3.396,9.511,5.054,35.821,4.679,-25.0,-2.697,0.0,37.332,37.478,9.617,3.117,-13.525,-10.299,-15.054,-11.809,-3.147,26.941,0.0,229.84,,241.0,230.0,-12.66,3.065,-7.825,23.639
541.5,2.982,0.791,-33.981,3.396,9.511,5.054,35.821,4.679,-25.0,-2.697,0.0,37.3,37.5,9.617,3.117,-13.516,-10.286,-14.993,-11.81,-3.147,26.941,0.0,229.84,,241.0,230.0,-12.672,3.064,-7.827,23.691
542.0,2.822,0.663,-35.209,3.249,9.514,5.054,35.821,4.679,-25.0,-2.697,0.0,37.3,37.5,9.56,3.348,-13.554,-10.288,-14.994,-11.747,-3.147,26.941,0.0,228.74,,242.0,230.0,-12.651,3.062,-7.813,23.78
542.5,2.822,0.663,-35.209,3.249,9.514,5.054,35.821,4.679,-25.0,-2.697,0.0,37.3,37.5,9.56,3.348,-13.523,-10.284,-14.94,-11.79,-3.147,26.941,0.0,228.74,,242.0,230.0,-12.646,3.058,-7.812,23.87
543.0,2.822,0.663,-35.209,3.249,9.514,5.054,35.821,4.679,-25.0,-2.697,0.0,37.3,37.5,9.56,3.348,-13.4,-10.268,-14.894,-11.745,-3.147,26.941,0.0,230.64,,242.0,230.0,-12.634,3.055,-7.803,23.985
543.5,2.822,0.663,-35.209,3.249,9.514,5.054,35.821,4.679,-25.0,-2.697,0.0,37.3,37.5,9.56,3.348,-13.562,-10.234,-14.772,-11.686,-3.147,26.941,0.0,230.64,,242.0,230.0,-12.577,3.051,-7.793,23.997
544.0,2.822,0.663,-35.209,3.249,9.514,5.033,35.815,4.688,-25.049,-2.704,0.0,37.33,37.487,9.56,3.348,-13.391,-10.24,-14.931,-11.688,-3.157,26.925,0.0,230.14,,242.0,230.0,-12.563,3.047,-7.782,24.03
544.5,2.822,0.663,-35.209,3.249,9.514,5.033,35.815,4.688,-25.049,-2.704,0.0,37.3,37.5,9.56,3.348,-13.404,-10.204,-14.76,-11.69,-3.157,26.925,0.0,230.14,,242.0,230.0,-12.563,3.043,-7.791,24.122
545.0,2.822,0.663,-35.209,3.249,9.514,5.033,35.815,4.688,-25.049,-2.704,0.0,37.3,37.5,9.56,3.348,-13.399,-10.233,-14.835,-11.678,-3.157,26.925,0.0,230.64,,242.0,230.0,-12.514,3.04,-7.776,24.143
545.5,3.394,0.902,-33.901,3.38,9.488,5.033,35.815,4.688,-25.049,-2.704,0.0,37.3,37.5,9.638,3.145,-13.431,-10.246,-14.942,-11.754,-3.157,26.925,0.0,230.64,,242.0,230.0,-12.536,3.036,-7.765,24.186
546.0,3.394,0.902,-33.901,3.38,9.488,5.033,35.815,4.688,-25.049,-2.704,0.0,37.3,37.5,9.638,3.145,-13.44,-10.219,-14.873,-11.761,-3.157,26.925,0.0,230.34,,242.0,230.0,-12.593,3.042,-7.764,24.241
546.5,3.394,0.902,-33.901,3.38,9.488,5.033,35.815,4.688,-25.049,-2.704,0.0,37.3,37.5,9.638,3.145,-13.489,-10.231,-14.842,-11.745,-3.157,26.925,0.0,230.34,,242.0,230.0,-12.573,3.048,-7.76,24.279
547.0,3.394,0.902,-33.901,3.38,9.488,5.033,35.815,4.688,-25.049,-2.704,0.0,37.3,37.5,9.638,3.145,-13.535,-10.266,-15.025,-11.764,-3.157,26.925,0.0,231.24,,241.0,230.0,-12.577,3.053,-7.753,24.243
547.5,3.394,0.902,-33.901,3.38,9.488,5.066,35.817,4.685,-24.992,-2.691,0.0,37.327,37.486,9.638,3.145,-13.547,-10.237,-14.968,-11.772,-3.15,26.928,0.0,231.24,,241.0,230.0,-12.648,3.059,-7.763,24.281
548.0,3.394,0.902,-33.901,3.38,9.488,5.066,35.817,4.685,-24.992,-2.691,0.0,37.3,37.5,9.638,3.145,-13.624,-10.245,-14.93,-11.767,-3.15,26.928,0.0,231.44,,240.0,230.0,-12.631,3.064,-7.747,24.384
548.5,2.964,0.71,-35.209,3.319,9.535,5.066,35.817,4.685,-24.992,-2.691,0.0,37.3,37.5,9.61,3.347,-13.616,-10.246,-14.965,-11.802,-3.15,26.928,0.0,231.44,,240.0,230.0,-12.641,3.07,-7.753,24.42
549.0,2.964,0.71,-35.209,3.319,9.535,5.066,35.817,4.685,-24.992,-2.691,0.0,37.3,37.5,9.61,3.347,-13.578,-10.235,-14.967,-11.784,-3.15,26.928,0.0,231.94,,239.0,230.0,-12.657,3.068,-7.771,24.427
549.5,2.964,0.71,-35.209,3.319,9.535,5.066,35.817,4.685,-24.992,-2.691,0.0,37.3,37.5,9.61,3.347,-13.596,-10.243,-14.997,-11.789,-3.15,26.928,0.0,231.94,,239.0,230.0,-12.641,3.066,-7.755,24.399
550.0,2.964,0.71,-35.209,3.319,9.535,5.066,35.817,4.685,-24.992,-2.691,0.0,37.3,37.5,9.61,3.347,-13.519,-10.246,-14.995,-11.801,-3.15,26.928,0.0,229.44,,239.0,230.0,-12.656,3.065,-7.761,24.443
550.5,2.964,0.71,-35.209,3.319,9.535,5.09,35.829,4.722,-24.974,-2.707,0.0,37.346,37.518,9.61,3.347,-13.678,-10.274,-15.064,-11.837,-3.148,26.93,0.0,229.44,,239.0,230.0,-12.64,3.063,-7.758,24.392
551.0,2.964,0.71,-35.209,3.319,9.535,5.09,35.829,4.722,-24.974,-2.707,0.0,37.3,37.5,9.61,3.347,-13.532,-10.267,-15.055,-11.826,-3.148,26.93,0.0,229.44,,239.0,230.0,-12.713,3.061,-7.766,24.406
551.5,2.964,0.71,-35.209,3.319,9.535,5.09,35.829,4.722,-24.974,-2.707,0.0,37.3,37.5,9.61,3.347,-13.486,-10.276,-15.028,-11.797,-3.148,26.93,0.0,229.44,,239.0,230.0,-12.67,3.06,-7.783,24.501
552.0,2.412,0.644,-33.621,3.333,9.458,5.09,35.829,4.722,-24.974,-2.707,0.0,37.3,37.5,9.77,3.205,-13.603,-10.271,-15.038,-11.786,-3.148,26.93,0.0,229.34,,239.0,230.0,-12.647,3.058,-7.772,24.538
552.5,2.412,0.644,-33.621,3.333,9.458,5.09,35.829,4.722,-24.974,-2.707,0.0,37.3,37.5,9.77,3.205,-13.618,-10.259,-14.966,-11.776,-3.148,26.93,0.0,229.34,,239.0,230.0,-12.674,3.048,-7.783,24.59
553.0,2.412,0.644,-33.621,3.333,9.458,5.09,35.829,4.722,-24.974,-2.707,0.0,37.3,37.5,9.77,3.205,-13.459,-10.252,-14.998,-11.801,-3.148,26.93,0.0,228.74,,240.0,230.0,-12.655,3.037,-7.778,24.637
553.5,2.412,0.644,-33.621,3.333,9.458,5.09,35.829,4.722,-24.974,-2.707,0.0,37.3,37.5,9.77,3.205,-13.53,-10.251,-14.969,-11.763,-3.148,26.93,0.0,228.74,,240.0,230.0,-12.628,3.027,-7.787,24.714
554.0,2.412,0.644,-33.621,3.333,9.458,5.085,35.825,4.713,-24.94,-2.711,0.0,37.35,37.548,9.77,3.205,-13.61,-10.259,-15.083,-11.799,-3.152,26.921,0.0,228.94,,241.0,230.0,-12.628,3.017,-7.758,24.77
554.5,2.412,0.644,-33.621,3.333,9.458,5.085,35.825,4.713,-24.94,-2.711,0.0,37.4,37.5,9.77,3.205,-13.584,-10.241,-14.929,-11.792,-3.152,26.921,0.0,228.94,,241.0,230.0,-12.688,3.007,-7.767,24.766
555.0,3.246,0.785,-35.209,3.304,9.596,5.085,35.825,4.713,-24.94,-2.711,0.0,37.4,37.5,9.458,3.419,-13.632,-10.264,-15.094,-11.815,-3.152,26.921,0.0,228.94,,242.0,230.0,-12.636,2.997,-7.764,24.762
555.5,3.246,0.785,-35.209,3.304,9.596,5.085,35.825,4.713,-24.94,-2.711,0.0,37.4,37.5,9.458,3.419,-13.591,-10.262,-15.109,-11.788,-3.152,26.921,0.0,228.94,,242.0,230.0,-12.701,3.001,-7.747,24.766
556.0,3.246,0.785,-35.209,3.304,9.596,5.085,35.825,4.713,-24.94,-2.711,0.0,37.4,37.5,9.458,3.419,-13.602,-10.282,-15.081,-11.793,-3.152,26.921,0.0,231.74,,241.0,230.0,-12.688,3.005,-7.769,24.692
556.5,3.246,0.785,-35.209,3.304,9.596,5.085,35.825,4.713,-24.94,-2.711,0.0,37.4,37.5,9.458,3.419,-13.6,-10.239,-14.933,-11.766,-3.152,26.921,0.0,231.74,,241.0,230.0,-12.69,3.009,-7.767,24.738
557.0,3.246,0.785,-35.209,3.304,9.596,5.068,35.833,4.69,-24.967,-2.703,0.0,37.353,37.577,9.458,3.419,-13.562,-10.246,-15.057,-11.783,-3.139,26.918,0.0,231.34,,240.0,230.0,-12.634,3.013,-7.77,24.744
557.5,3.246,0.785,-35.209,3.304,9.596,5.068,35.833,4.69,-24.967,-2.703,0.0,37.4,37.6,9.458,3.419,-13.581,-10.239,-14.996,-11.771,-3.139,26.918,0.0,231.34,,240.0,230.0,-12.662,3.017,-7.771,24.706
558.0,3.309,0.808,-35.209,3.286,9.533,5.068,35.833,4.69,-24.967,-2.703,0.0,37.4,37.6,9.489,3.376,-13.537,-10.216,-14.894,-11.712,-3.139,26.918,0.0,231.44,,239.0,230.0,-12.647,3.021,-7.777,24.666
558.5,3.309,0.808,-35.209,3.286,9.533,5.068,35.833,4.69,-24.967,-2.703,0.0,37.4,37.6,9.489,3.376,-13.519,-10.249,-14.931,-11.708,-3.139,26.918,0.0,231.44,,239.0,230.0,-12.59,3.025,-7.753,24.605
559.0,3.309,0.808,-35.209,3.286,9.533,5.068,35.833,4.69,-24.967,-2.703,0.0,37.4,37.6,9.489,3.376,-13.366,-10.238,-14.915,-11.742,-3.139,26.918,0.0,231.64,,238.0,230.0,-12.602,3.03,-7.748,24.615
559.5,3.309,0.808,-35.209,3.286,9.533,5.068,35.833,4.69,-24.967,-2.703,0.0,37.4,37.6,9.489,3.376,-13.417,-10.227,-14.894,-11.745,-3.139,26.918,0.0,231.64,,238.0,230.0,-12.565,3.035,-7.769,24.64
560.0,3.309,0.808,-35.209,3.286,9.533,5.068,35.833,4.69,-24.967,-2.703,0.0,37.4,37.6,9.489,3.376,-13.503,-10.225,-14.86,-11.702,-3.139,26.918,0.0,230.44,,238.0,230.0,-12.571,3.039,-7.766,24.642
560.5,3.309,0.808,-35.209,3.286,9.533,5.035,35.851,4.706,-24.981,-2.696,0.0,37.363,37.541,9.489,3.376,-13.431,-10.222,-14.921,-11.738,-3.137,26.915,0.0,230.44,,238.0,230.0,-12.573,3.044,-7.757,24.698
561.0,3.309,0.808,-35.209,3.286,9.533,5.035,35.851,4.706,-24.981,-2.696,0.0,37.4,37.5,9.489,3.376,-13.478,-10.228,-14.911,-11.726,-3.137,26.915,0.0,230.54,,238.0,230.0,-12.578,3.048,-7.78,24.725
561.5,2.712,0.736,-34.035,3.337,9.481,5.035,35.851,4.706,-24.981,-2.696,0.0,37.4,37.5,9.637,3.295,-13.513,-10.233,-14.989,-11.753,-3.137,26.915,0.0,230.54,,238.0,230.0,-12.586,3.052,-7.745,24.703
562.0,2.712,0.736,-34.035,3.337,9.481,5.035,35.851,4.706,-24.981,-2.696,0.0,37.4,37.5,9.637,3.295,-13.444,-10.204,-14.924,-11.683,-3.137,26.915,0.0,230.44,,238.0,230.0,-12.622,3.047,-7.767,24.77
562.5,2.712,0.736,-34.035,3.337,9.481,5.035,35.851,4.706,-24.981,-2.696,0.0,37.4,37.5,9.637,3.295,-13.529,-10.209,-14.834,-11.697,-3.137,26.915,0.0,230.44,,238.0,230.0,-12.564,3.041,-7.764,24.786
563.0,2.712,0.736,-34.035,3.337,9.481,5.035,35.851,4.706,-24.981,-2.696,0.0,37.4,37.5,9.637,3.295,-13.546,-10.199,-14.92,-11.716,-3.137,26.915,0.0,228.24,,239.0,230.0,-12.567,3.036,-7.741,24.766
563.5,2.712,0.736,-34.035,3.337,9.481,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.637,3.295,-13.472,-10.205,-14.885,-11.696,-3.143,26.908,0.0,228.24,,239.0,230.0,-12.565,3.025,-7.743,24.768
564.0,2.712,0.736,-34.035,3.337,9.481,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.637,3.295,-13.511,-10.227,-14.95,-11.71,-3.143,26.908,0.0,228.64,,240.0,230.0,-12.565,3.025,-7.751,24.778
564.5,3.111,0.83,-33.773,3.322,9.511,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.674,3.304,-13.419,-10.182,-14.846,-11.725,-3.143,26.908,0.0,228.64,,240.0,230.0,-12.599,3.02,-7.736,24.717
565.0,3.111,0.83,-33.773,3.322,9.511,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.674,3.304,-13.483,-10.195,-14.927,-11.712,-3.143,26.908,0.0,228.64,,241.0,230.0,-12.543,3.022,-7.749,24.733
565.5,3.111,0.83,-33.773,3.322,9.511,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.674,3.304,-13.493,-10.223,-14.99,-11.722,-3.143,26.908,0.0,228.64,,241.0,230.0,-12.579,3.023,-7.732,24.757
566.0,3.111,0.83,-33.773,3.322,9.511,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.674,3.304,-13.481,-10.191,-14.863,-11.728,-3.143,26.908,0.0,231.14,,240.0,230.0,-12.607,3.025,-7.729,24.881
566.5,3.111,0.83,-33.773,3.322,9.511,5.008,35.847,4.699,-24.937,-2.711,0.0,37.4,37.6,9.674,3.304,-13.39,-10.157,-14.87,-11.675,-3.143,26.908,0.0,231.14,,240.0,230.0,-12.565,3.026,-7.729,24.886
567.0,3.111,0.83,-33.773,3.322,9.511,5.02,35.856,4.695,-24.95,-2.682,0.0,37.386,37.682,9.674,3.304,-13.451,-10.203,-14.963,-11.72,-3.132,26.909,0.0,230.54,,240.0,230.0,-12.523,3.027,-7.724,24.878
567.5,3.111,0.83,-33.773,3.322,9.511,5.02,35.856,4.695,-24.95,-2.682,0.0,37.4,37.7,9.674,3.304,-13.512,-10.211,-14.933,-11.738,-3.132,26.909,0.0,230.54,,240.0,230.0,-12.584,3.029,-7.731,24.91
568.0,3.416,0.858,-34.585,3.322,9.456,5.02,35.856,4.695,-24.95,-2.682,0.0,37.4,37.7,9.695,3.357,-13.444,-10.181,-14.86,-11.69,-3.132,26.909,0.0,230.44,,240.0,230.0,-12.598,3.03,-7.727,24.922
568.5,3.416,0.858,-34.585,3.322,9.456,5.02,35.856,4.695,-24.95,-2.682,0.0,37.4,37.7,9.695,3.357,-13.535,-10.172,-14.862,-11.676,-3.132,26.909,0.0,230.44,,240.0,230.0,-12.544,3.036,-7.72,24.899
569.0,3.416,0.858,-34.585,3.322,9.456,5.02,35.856,4.695,-24.95,-2.682,0.0,37.4,37.7,9.695,3.357,-13.526,-10.156,-14.875,-11.693,-3.132,26.909,0.0,230.34,,240.0,230.0,-12.561,3.043,-7.708,24.908
569.5,3.416,0.858,-34.585,3.322,9.456,5.02,35.856,4.695,-24.95,-2.682,0.0,37.4,37.7,9.695,3.357,-13.585,-10.184,-14.891,-11.697,-3.132,26.909,0.0,230.34,,240.0,230.0,-12.563,3.049,-7.712,24.912
570.0,3.416,0.858,-34.585,3.322,9.456,5.068,35.849,4.684,-24.942,-2.701,0.0,37.395,37.712,9.695,3.357,-13.408,-10.186,-14.942,-11.685,-3.142,26.895,0.0,230.24,,240.0,230.0,-12.589,3.055,-7.711,24.887
570.5,3.416,0.858,-34.585,3.322,9.456,5.068,35.849,4.684,-24.942,-2.701,0.0,37.4,37.7,9.695,3.357,-13.44,-10.181,-14.938,-11.724,-3.142,26.895,0.0,230.24,,240.0,230.0,-12.555,3.061,-7.725,24.837
571.0,3.36,0.872,-34.645,3.301,9.412,5.068,35.849,4.684,-24.942,-2.701,0.0,37.4,37.7,9.622,3.285,-13.488,-10.17,-15.01,-11.721,-3.142,26.895,0.0,230.24,,240.0,230.0,-12.571,3.067,-7.713,24.764
571.5,3.36,0.872,-34.645,3.301,9.412,5.068,35.849,4.684,-24.942,-2.701,0.0,37.4,37.7,9.622,3.285,-13.534,-10.189,-15.044,-11.72,-3.142,26.895,0.0,230.24,,240.0,230.0,-12.597,3.071,-7.717,24.761
572.0,3.36,0.872,-34.645,3.301,9.412,5.068,35.849,4.684,-24.942,-2.701,0.0,37.4,37.7,9.622,3.285,-13.519,-10.202,-15.022,-11.778,-3.142,26.895,0.0,230.44,,240.0,230.0,-12.622,3.076,-7.712,24.765
572.5,3.36,0.872,-34.645,3.301,9.412,5.068,35.849,4.684,-24.942,-2.701,0.0,37.4,37.7,9.622,3.285,-13.577,-10.191,-15.042,-11.75,-3.142,26.895,0.0,230.44,,240.0,230.0,-12.63,3.081,-7.724,24.871
573.0,3.36,0.872,-34.645,3.301,9.412,5.107,35.858,4.718,-24.963,-2.697,0.0,37.416,37.77,9.622,3.285,-13.629,-10.202,-15.028,-11.748,-3.147,26.905,0.0,230.34,,240.0,230.0,-12.64,3.085,-7.722,24.807
573.5,3.36,0.872,-34.645,3.301,9.412,5.107,35.858,4.718,-24.963,-2.697,0.0,37.4,37.8,9.622,3.285,-13.534,-10.22,-15.032,-11.802,-3.147,26.905,0.0,230.34,,240.0,230.0,-12.652,3.09,-7.741,24.834
574.0,3.36,0.872,-34.645,3.301,9.412,5.107,35.858,4.718,-24.963,-2.697,0.0,37.4,37.8,9.622,3.285,-13.547,-10.209,-14.98,-11.745,-3.147,26.905,0.0,229.94,,240.0,230.0,-12.647,3.094,-7.746,24.8
574.5,3.161,0.752,-35.209,3.255,9.597,5.107,35.858,4.718,-24.963,-2.697,0.0,37.4,37.8,9.396,3.324,-13.644,-10.217,-15.022,-11.755,-3.147,26.905,0.0,229.94,,240.0,230.0,-12.62,3.099,-7.723,24.833
575.0,3.161,0.752,-35.209,3.255,9.597,5.107,35.858,4.718,-24.963,-2.697,0.0,37.4,37.8,9.396,3.324,-13.575,-10.218,-15.077,-11.804,-3.147,26.905,0.0,230.14,,240.0,230.0,-12.66,3.1,-7.73,24.864
575.5,3.161,0.752,-35.209,3.255,9.597,5.107,35.858,4.718,-24.963,-2.697,0.0,37.4,37.8,9.396,3.324,-13.668,-10.202,-15.021,-11.752,-3.147,26.905,0.0,230.14,,240.0,230.0,-12.669,3.101,-7.737,24.892
576.0,3.161,0.752,-35.209,3.255,9.597,5.107,35.858,4.718,-24.963,-2.697,0.0,37.4,37.8,9.396,3.324,-13.607,-10.227,-15.074,-11.802,-3.147,26.905,0.0,229.94,,240.0,230.0,-12.661,3.102,-7.731,24.88
576.5,3.161,0.752,-35.209,3.255,9.597,5.095,35.868,4.74,-24.979,-2.712,0.0,37.421,37.75,9.396,3.324,-13.537,-10.225,-15.038,-11.769,-3.144,26.904,0.0,229.94,,240.0,230.0,-12.677,3.103,-7.729,24.799
577.0,3.161,0.752,-35.209,3.255,9.597,5.095,35.868,4.74,-24.979,-2.712,0.0,37.4,37.8,9.396,3.324,-13.565,-10.199,-15.02,-11.754,-3.144,26.904,0.0,229.74,,240.0,230.0,-12.642,3.104,-7.741,24.773
577.5,3.021,0.716,-35.209,3.261,9.659,5.095,35.868,4.74,-24.979,-2.712,0.0,37.4,37.8,9.396,3.256,-13.565,-10.206,-15.049,-11.734,-3.144,26.904,0.0,229.74,,240.0,230.0,-12.634,3.104,-7.744,24.743
578.0,3.021,0.716,-35.209,3.261,9.659,5.095,35.868,4.74,-24.979,-2.712,0.0,37.4,37.8,9.396,3.256,-13.51,-10.211,-15.026,-11.763,-3.144,26.904,0.0,230.04,,240.0,230.0,-12.639,3.103,-7.737,24.743
578.5,3.021,0.716,-35.209,3.261,9.659,5.095,35.868,4.74,-24.979,-2.712,0.0,37.4,37.8,9.396,3.256,-13.569,-10.215,-15.003,-11.755,-3.144,26.904,0.0,230.04,,240.0,230.0,-12.628,3.102,-7.749,24.743
579.0,3.021,0.716,-35.209,3.261,9.659,5.095,35.868,4.74,-24.979,-2.712,0.0,37.4,37.8,9.396,3.256,-13.624,-10.209,-14.964,-11.765,-3.144,26.904,0.0,230.24,,240.0,230.0,-12.636,3.1,-7.75,24.746
579.5,3.021,0.716,-35.209,3.261,9.659,5.081,35.876,4.725,-25.001,-2.71,0.0,37.438,37.818,9.396,3.256,-13.522,-10.194,-15.02,-11.772,-3.136,26.889,0.0,230.24,,240.0,230.0,-12.641,3.099,-7.72,24.721
580.0,3.021,0.716,-35.209,3.261,9.659,5.081,35.876,4.725,-25.001,-2.71,0.0,37.4,37.8,9.396,3.256,-13.56,-10.213,-15.013,-11.743,-3.136,26.889,0.0,230.24,,240.0,230.0,-12.627,3.098,-7.716,24.713
580.5,3.021,0.716,-35.209,3.261,9.659,5.081,35.876,4.725,-25.001,-2.71,0.0,37.4,37.8,9.396,3.256,-13.61,-10.228,-14.981,-11.746,-3.136,26.889,0.0,230.24,,240.0,230.0,-12.632,3.097,-7.74,24.723
581.0,2.764,0.728,-34.768,3.269,9.531,5.081,35.876,4.725,-25.001,-2.71,0.0,37.4,37.8,9.642,3.452,-13.563,-10.201,-15.022,-11.778,-3.136,26.889,0.0,230.34,,240.0,230.0,-12.641,3.095,-7.76,24.704
581.5,2.764,0.728,-34.768,3.269,9.531,5.081,35.876,4.725,-25.001,-2.71,0.0,37.4,37.8,9.642,3.452,-13.507,-10.214,-15.035,-11.789,-3.136,26.889,0.0,230.34,,240.0,230.0,-12.641,3.09,-7.741,24.667
582.0,2.764,0.728,-34.768,3.269,9.531,5.081,35.876,4.725,-25.001,-2.71,0.0,37.4,37.8,9.642,3.452,-13.67,-10.21,-15.06,-11.773,-3.136,26.889,0.0,230.34,,240.0,230.0,-12.636,3.085,-7.746,24.629
582.5,2.764,0.728,-34.768,3.269,9.531,5.081,35.876,4.725,-25.001,-2.71,0.0,37.4,37.8,9.642,3.452,-13.539,-10.218,-14.953,-11.721,-3.136,26.889,0.0,230.34,,240.0,230.0,-12.678,3.079,-7.733,24.583
583.0,2.764,0.728,-34.768,3.269,9.531,5.052,35.88,4.726,-24.966,-2.706,0.0,37.463,37.859,9.642,3.452,-13.464,-10.218,-14.965,-11.772,-3.136,26.9,0.0,230.14,,240.0,230.0,-12.608,3.074,-7.769,24.624
583.5,2.764,0.728,-34.768,3.269,9.531,5.052,35.88,4.726,-24.966,-2.706,0.0,37.5,37.9,9.642,3.452,-13.489,-10.223,-15.004,-11.778,-3.136,26.9,0.0,230.14,,240.0,230.0,-12.605,3.069,-7.747,24.698
584.0,3.064,0.719,-35.209,3.309,9.577,5.052,35.88,4.726,-24.966,-2.706,0.0,37.5,37.9,9.417,3.398,-13.52,-10.227,-15.033,-11.781,-3.136,26.9,0.0,230.44,,240.0,230.0,-12.623,3.064,-7.748,24.644
584.5,3.064,0.719,-35.209,3.309,9.577,5.052,35.88,4.726,-24.966,-2.706,0.0,37.5,37.9,9.417,3.398,-13.503,-10.214,-14.912,-11.702,-3.136,26.9,0.0,230.44,,240.0,230.0,-12.64,3.064,-7.749,24.645
585.0,3.064,0.719,-35.209,3.309,9.577,5.052,35.88,4.726,-24.966,-2.706,0.0,37.5,37.9,9.417,3.398,-13.441,-10.215,-14.963,-11.737,-3.136,26.9,0.0,230.34,,240.0,230.0,-12.583,3.064,-7.749,24.623
585.5,3.064,0.719,-35.209,3.309,9.577,5.052,35.88,4.726,-24.966,-2.706,0.0,37.5,37.9,9.417,3.398,-13.499,-10.196,-14.88,-11.729,-3.136,26.9,0.0,230.34,,240.0,230.0,-12.589,3.064,-7.729,24.646
586.0,3.064,0.719,-35.209,3.309,9.577,5.071,35.871,4.693,-24.996,-2.709,0.0,37.474,37.85,9.417,3.398,-13.52,-10.183,-14.863,-11.699,-3.137,26.887,0.0,230.44,,240.0,230.0,-12.576,3.064,-7.734,24.67
586.5,3.064,0.719,-35.209,3.309,9.577,5.071,35.871,4.693,-24.996,-2.709,0.0,37.5,37.9,9.417,3.398,-13.412,-10.181,-14.86,-11.707,-3.137,26.887,0.0,230.44,,240.0,230.0,-12.566,3.064,-7.739,24.62
587.0,3.064,0.719,-35.209,3.309,9.577,5.071,35.871,4.693,-24.996,-2.709,0.0,37.5,37.9,9.417,3.398,-13.498,-10.18,-14.828,-11.691,-3.137,26.887,0.0,230.34,,240.0,230.0,-12.54,3.064,-7.722,24.575
587.5,2.61,0.711,-34.214,3.313,9.461,5.071,35.871,4.693,-24.996,-2.709,0.0,37.5,37.9,9.603,3.254,-13.452,-10.179,-14.971,-11.745,-3.137,26.887,0.0,230.34,,240.0,230.0,-12.549,3.064,-7.71,24.527
588.0,2.61,0.711,-34.214,3.313,9.461,5.071,35.871,4.693,-24.996,-2.709,0.0,37.5,37.9,9.603,3.254,-13.491,-10.192,-14.962,-11.714,-3.137,26.887,0.0,229.94,,240.0,230.0,-12.587,3.057,-7.719,24.563
588.5,2.61,0.711,-34.214,3.313,9.461,5.071,35.871,4.693,-24.996,-2.709,0.0,37.5,37.9,9.603,3.254,-13.49,-10.197,-14.999,-11.734,-3.137,26.887,0.0,229.94,,240.0,230.0,-12.59,3.049,-7.709,24.586
589.0,2.61,0.711,-34.214,3.313,9.461,5.071,35.871,4.693,-24.996,-2.709,0.0,37.5,37.9,9.603,3.254,-13.528,-10.2,-15.021,-11.743,-3.137,26.887,0.0,229.44,,240.0,230.0,-12.605,3.042,-7.701,24.603
589.5,2.61,0.711,-34.214,3.313,9.461,5.112,35.883,4.695,-24.995,-2.702,0.0,37.489,37.911,9.603,3.254,-13.558,-10.204,-14.954,-11.719,-3.135,26.894,0.0,229.44,,240.0,230.0,-12.623,3.035,-7.709,24.591
590.0,2.61,0.711,-34.214,3.313,9.461,5.112,35.883,4.695,-24.995,-2.702,0.0,37.5,37.9,9.603,3.254,-13.539,-10.201,-14.964,-11.756,-3.135,26.894,0.0,229.74,,240.0,230.0,-12.609,3.028,-7.734,24.583
590.5,3.173,0.739,-35.209,3.317,9.561,5.112,35.883,4.695,-24.995,-2.702,0.0,37.5,37.9,9.503,3.324,-13.499,-10.211,-15.011,-11.762,-3.135,26.894,0.0,229.74,,240.0,230.0,-12.615,3.021,-7.708,24.571
591.0,3.173,0.739,-35.209,3.317,9.561,5.112,35.883,4.695,-24.995,-2.702,0.0,37.5,37.9,9.503,3.324,-13.555,-10.222,-14.932,-11.744,-3.135,26.894,0.0,230.24,,240.0,230.0,-12.621,3.024,-7.732,24.599
591.5,3.173,0.739,-35.209,3.317,9.561,5.112,35.883,4.695,-24.995,-2.702,0.0,37.5,37.9,9.503,3.324,-13.579,-10.213,-14.993,-11.74,-3.135,26.894,0.0,230.24,,240.0,230.0,-12.613,3.026,-7.725,24.629
592.0,3.173,0.739,-35.209,3.317,9.561,5.112,35.883,4.695,-24.995,-2.702,0.0,37.5,37.9,9.503,3.324,-13.482,-10.184,-14.916,-11.722,-3.135,26.894,0.0,230.34,,240.0,230.0,-12.631,3.028,-7.727,24.628
592.5,3.173,0.739,-35.209,3.317,9.561,5.097,35.889,4.708,-25.029,-2.692,0.0,37.495,37.898,9.503,3.324,-13.493,-10.203,-14.93,-11.707,-3.145,26.887,0.0,230.34,,240.0,230.0,-12.576,3.031,-7.728,24.627
593.0,3.173,0.739,-35.209,3.317,9.561,5.097,35.889,4.708,-25.029,-2.692,0.0,37.5,37.9,9.503,3.324,-13.547,-10.203,-14.935,-11.753,-3.145,26.887,0.0,230.44,,240.0,230.0,-12.583,3.033,-7.739,24.615
593.5,3.173,0.739,-35.209,3.317,9.561,5.097,35.889,4.708,-25.029,-2.692,0.0,37.5,37.9,9.503,3.324,-13.586,-10.222,-15.077,-11.758,-3.145,26.887,0.0,230.44,,240.0,230.0,-12.609,3.035,-7.74,24.607
594.0,3.018,0.719,-35.209,3.232,9.635,5.097,35.889,4.708,-25.029,-2.692,0.0,37.5,37.9,9.505,3.362,-13.61,-10.218,-15.019,-11.735,-3.145,26.887,0.0,230.44,,240.0,230.0,-12.661,3.038,-7.737,24.647
594.5,3.018,0.719,-35.209,3.232,9.635,5.097,35.889,4.708,-25.029,-2.692,0.0,37.5,37.9,9.505,3.362,-13.63,-10.244,-15.091,-11.786,-3.145,26.887,0.0,230.44,,240.0,230.0,-12.645,3.037,-7.734,24.594
595.0,3.018,0.719,-35.209,3.232,9.635,5.097,35.889,4.708,-25.029,-2.692,0.0,37.5,37.9,9.505,3.362,-13.513,-10.225,-14.973,-11.795,-3.145,26.887,0.0,230.34,,240.0,230.0,-12.688,3.037,-7.735,24.546
595.5,3.018,0.719,-35.209,3.232,9.635,5.097,35.889,4.708,-25.029,-2.692,0.0,37.5,37.9,9.505,3.362,-13.603,-10.229,-15.088,-11.808,-3.145,26.887,0.0,230.34,,240.0,230.0,-12.627,3.037,-7.748,24.5
596.0,3.018,0.719,-35.209,3.232,9.635,5.095,35.892,4.712,-24.988,-2.704,0.0,37.511,37.987,9.505,3.362,-13.613,-10.222,-14.942,-11.719,-3.134,26.89,0.0,230.14,,240.0,230.0,-12.682,3.036,-7.757,24.462
596.5,3.018,0.719,-35.209,3.232,9.635,5.095,35.892,4.712,-24.988,-2.704,0.0,37.5,38.0,9.505,3.362,-13.604,-10.23,-14.909,-11.718,-3.134,26.89,0.0,230.14,,240.0,230.0,-12.624,3.036,-7.739,24.405
597.0,2.986,0.717,-34.908,3.297,9.577,5.095,35.892,4.712,-24.988,-2.704,0.0,37.5,38.0,9.603,3.053,-13.456,-10.225,-14.941,-11.788,-3.134,26.89,0.0,230.54,,240.0,230.0,-12.615,3.036,-7.75,24.385
597.5,2.986,0.717,-34.908,3.297,9.577,5.095,35.892,4.712,-24.988,-2.704,0.0,37.5,38.0,9.603,3.053,-13.665,-10.241,-14.993,-11.777,-3.134,26.89,0.0,230.54,,240.0,230.0,-12.602,3.035,-7.754,24.34
598.0,2.986,0.717,-34.908,3.297,9.577,5.095,35.892,4.712,-24.988,-2.704,0.0,37.5,38.0,9.603,3.053,-13.486,-10.243,-14.928,-11.748,-3.134,26.89,0.0,230.24,,240.0,230.0,-12.669,3.034,-7.753,24.277
598.5,2.986,0.717,-34.908,3.297,9.577,5.095,35.892,4.712,-24.988,-2.704,0.0,37.5,38.0,9.603,3.053,-13.562,-10.202,-14.872,-11.732,-3.134,26.89,0.0,230.24,,240.0,230.0,-12.601,3.033,-7.765,24.276
599.0,2.986,0.717,-34.908,3.297,9.577,5.065,35.896,4.676,-25.065,-2.704,0.0,37.521,37.953,9.603,3.053,-13.51,-10.203,-14.806,-11.669,-3.149,26.885,0.0,230.54,,240.0,230.0,-12.592,3.033,-7.754,24.274
599.5,2.986,0.717,-34.908,3.297,9.577,5.065,35.896,4.676,-25.065,-2.704,0.0,37.5,38.0,9.603,3.053,-13.441,-10.209,-14.897,-11.674,-3.149,26.885,0.0,230.54,,240.0,230.0,-12.547,3.032,-7.739,24.262
600.0,3.36,0.842,-34.904,3.261,9.528,5.065,35.896,4.676,-25.065,-2.704,0.0,37.5,38.0,9.643,3.375,-13.421,-10.193,-14.891,-11.644,-3.149,26.885,0.0,230.34,,240.0,230.0,-12.555,3.031,-7.739,24.243
600.5,3.36,0.842,-34.904,3.261,9.528,5.065,35.896,4.676,-25.065,-2.704,0.0,37.5,38.0,9.643,3.375,-13.49,-10.173,-14.807,-11.678,-3.149,26.885,0.0,230.34,,240.0,230.0,-12.537,3.036,-7.739,24.247
601.0,3.36,0.842,-34.904,3.261,9.528,5.065,35.896,4.676,-25.065,-2.704,0.0,37.5,38.0,9.643,3.375,-13.36,-10.17,-14.87,-11.66,-3.149,26.885,0.0,230.44,,240.0,230.0,-12.537,3.042,-7.733,24.227
601.5,3.36,0.842,-34.904,3.261,9.528,5.065,35.896,4.676,-25.065,-2.704,0.0,37.5,38.0,9.643,3.375,-13.454,-10.161,-14.826,-11.666,-3.149,26.885,0.0,230.44,,240.0,230.0,-12.515,3.047,-7.717,24.1
602.0,3.36,0.842,-34.904,3.261,9.528,5.065,35.896,4.676,-25.065,-2.704,0.0,37.5,38.0,9.643,3.375,-13.413,-10.191,-14.863,-11.643,-3.149,26.885,0.0,230.34,,240.0,230.0,-12.527,3.052,-7.705,24.076
602.5,3.36,0.842,-34.904,3.261,9.528,5.06,35.904,4.721,-25.053,-2.685,0.0,37.541,37.989,9.643,3.375,-13.537,-10.204,-15.006,-11.737,-3.146,26.894,0.0,230.34,,240.0,230.0,-12.528,3.057,-7.714,24.045
603.0,3.36,0.842,-34.904,3.261,9.528,5.06,35.904,4.721,-25.053,-2.685,0.0,37.5,38.0,9.643,3.375,-13.527,-10.178,-14.937,-11.737,-3.146,26.894,0.0,230.44,,240.0,230.0,-12.621,3.062,-7.709,24.01
603.5,3.233,0.789,-34.611,3.304,9.542,5.06,35.904,4.721,-25.053,-2.685,0.0,37.5,38.0,9.576,3.079,-13.428,-10.175,-14.95,-11.691,-3.146,26.894,0.0,230.44,,240.0,230.0,-12.595,3.067,-7.708,23.973
604.0,3.233,0.789,-34.611,3.304,9.542,5.06,35.904,4.721,-25.053,-2.685,0.0,37.5,38.0,9.576,3.079,-13.496,-10.19,-14.924,-11.723,-3.146,26.894,0.0,230.44,,240.0,230.0,-12.561,3.07,-7.714,23.977
604.5,3.233,0.789,-34.611,3.304,9.542,5.06,35.904,4.721,-25.053,-2.685,0.0,37.5,38.0,9.576,3.079,-13.628,-10.197,-14.951,-11.744,-3.146,26.894,0.0,230.44,,240.0,230.0,-12.583,3.072,-7.715,23.953
605.0,3.233,0.789,-34.611,3.304,9.542,5.06,35.904,4.721,-25.053,-2.685,0.0,37.5,38.0,9.576,3.079,-13.486,-10.206,-14.959,-11.748,-3.146,26.894,0.0,230.44,,240.0,230.0,-12.63,3.075,-7.72,23.898
605.5,3.233,0.789,-34.611,3.304,9.542,5.069,35.906,4.739,-24.998,-2.694,0.0,37.543,38.028,9.576,3.079,-13.515,-10.198,-14.973,-11.707,-3.143,26.889,0.0,230.44,,240.0,230.0,-12.6,3.078,-7.715,23.891
606.0,3.233,0.789,-34.611,3.304,9.542,5.069,35.906,4.739,-24.998,-2.694,0.0,37.5,38.0,9.576,3.079,-13.434,-10.207,-14.933,-11.688,-3.143,26.889,0.0,229.94,,240.0,230.0,-12.598,3.08,-7.712,23.939
606.5,3.369,0.829,-35.209,3.326,9.563,5.069,35.906,4.739,-24.998,-2.694,0.0,37.5,38.0,9.426,3.223,-13.601,-10.192,-14.937,-11.711,-3.143,26.889,0.0,229.94,,240.0,230.0,-12.566,3.083,-7.711,23.997
607.0,3.369,0.829,-35.209,3.326,9.563,5.069,35.906,4.739,-24.998,-2.694,0.0,37.5,38.0,9.426,3.223,-13.622,-10.207,-14.924,-11.743,-3.143,26.889,0.0,230.24,,240.0,230.0,-12.61,3.087,-7.698,23.947
607.5,3.369,0.829,-35.209,3.326,9.563,5.069,35.906,4.739,-24.998,-2.694,0.0,37.5,38.0,9.426,3.223,-13.48,-10.216,-14.981,-11.733,-3.143,26.889,0.0,230.24,,240.0,230.0,-12.624,3.092,-7.73,23.912
608.0,3.369,0.829,-35.209,3.326,9.563,5.069,35.906,4.739,-24.998,-2.694,0.0,37.5,38.0,9.426,3.223,-13.491,-10.198,-14.932,-11.697,-3.143,26.889,0.0,230.44,,240.0,230.0,-12.603,3.097,-7.719,23.886
608.5,3.369,0.829,-35.209,3.326,9.563,5.069,35.906,4.739,-24.998,-2.694,0.0,37.5,38.0,9.426,3.223,-13.579,-10.184,-14.879,-11.698,-3.143,26.889,0.0,230.44,,240.0,230.0,-12.579,3.101,-7.709,23.784
609.0,3.369,0.829,-35.209,3.326,9.563,5.05,35.905,4.728,-24.98,-2.685,0.0,37.551,38.029,9.426,3.223,-13.461,-10.207,-14.951,-11.746,-3.139,26.892,0.0,230.14,,240.0,230.0,-12.585,3.105,-7.699,23.746
609.5,3.369,0.829,-35.209,3.326,9.563,5.05,35.905,4.728,-24.98,-2.685,0.0,37.6,38.0,9.426,3.223,-13.627,-10.199,-15.013,-11.748,-3.139,26.892,0.0,230.14,,240.0,230.0,-12.591,3.11,-7.712,23.702
610.0,2.597,0.68,-34.809,3.295,9.406,5.05,35.905,4.728,-24.98,-2.685,0.0,37.6,38.0,9.593,3.287,-13.484,-10.207,-14.929,-11.733,-3.139,26.892,0.0,229.74,,240.0,230.0,-12.647,3.114,-7.704,23.635
610.5,2.597,0.68,-34.809,3.295,9.406,5.05,35.905,4.728,-24.98,-2.685,0.0,37.6,38.0,9.593,3.287,-13.509,-10.217,-14.945,-11.712,-3.139,26.892,0.0,229.74,,240.0,230.0,-12.588,3.106,-7.724,23.627
611.0,2.597,0.68,-34.809,3.295,9.406,5.05,35.905,4.728,-24.98,-2.685,0.0,37.6,38.0,9.593,3.287,-13.478,-10.218,-14.949,-11.712,-3.139,26.892,0.0,229.84,,240.0,230.0,-12.596,3.097,-7.711,23.649
611.5,2.597,0.68,-34.809,3.295,9.406,5.05,35.905,4.728,-24.98,-2.685,0.0,37.6,38.0,9.593,3.287,-13.399,-10.213,-14.903,-11.738,-3.139,26.892,0.0,229.84,,240.0,230.0,-12.589,3.089,-7.723,23.741
612.0,2.597,0.68,-34.809,3.295,9.406,5.072,35.909,4.73,-25.007,-2.676,0.0,37.562,38.04,9.593,3.287,-13.425,-10.186,-14.842,-11.694,-3.136,26.896,0.0,230.14,,240.0,230.0,-12.563,3.081,-7.708,23.873
612.5,2.597,0.68,-34.809,3.295,9.406,5.072,35.909,4.73,-25.007,-2.676,0.0,37.6,38.0,9.593,3.287,-13.501,-10.148,-14.813,-11.659,-3.136,26.896,0.0,230.14,,240.0,230.0,-12.537,3.073,-7.704,23.841
613.0,3.694,0.883,-35.209,3.252,9.616,5.072,35.909,4.73,-25.007,-2.676,0.0,37.6,38.0,9.376,3.33,-13.441,-10.183,-14.871,-11.639,-3.136,26.896,0.0,230.24,,240.0,230.0,-12.53,3.065,-7.74,23.812
613.5,3.694,0.883,-35.209,3.252,9.616,5.072,35.909,4.73,-25.007,-2.676,0.0,37.6,38.0,9.376,3.33,-13.383,-10.191,-14.888,-11.703,-3.136,26.896,0.0,230.24,,240.0,230.0,-12.533,3.076,-7.725,23.816
614.0,3.694,0.883,-35.209,3.252,9.616,5.072,35.909,4.73,-25.007,-2.676,0.0,37.6,38.0,9.376,3.33,-13.491,-10.199,-14.889,-11.715,-3.136,26.896,0.0,230.64,,240.0,230.0,-12.541,3.086,-7.724,23.826
614.5,3.694,0.883,-35.209,3.252,9.616,5.072,35.909,4.73,-25.007,-2.676,0.0,37.6,38.0,9.376,3.33,-13.456,-10.204,-14.927,-11.731,-3.136,26.896,0.0,230.64,,240.0,230.0,-12.573,3.096,-7.72,23.806
615.0,3.694,0.883,-35.209,3.252,9.616,5.072,35.909,4.73,-25.007,-2.676,0.0,37.6,38.0,9.376,3.33,-13.481,-10.21,-14.915,-11.725,-3.136,26.896,0.0,230.34,,240.0,230.0,-12.579,3.105,-7.719,23.831
615.5,3.694,0.883,-35.209,3.252,9.616,5.06,35.906,4.714,-25.001,-2.689,0.0,37.563,37.969,9.376,3.33,-13.556,-10.2,-14.915,-11.748,-3.12,26.902,0.0,230.34,,240.0,230.0,-12.583,3.115,-7.719,23.805
616.0,3.694,0.883,-35.209,3.252,9.616,5.06,35.906,4.714,-25.001,-2.689,0.0,37.6,38.0,9.376,3.33,-13.494,-10.221,-15.004,-11.751,-3.12,26.902,0.0,230.24,,240.0,230.0,-12.605,3.125,-7.72,23.825
616.5,2.943,0.741,-34.791,3.329,9.567,5.06,35.906,4.714,-25.001,-2.689,0.0,37.6,38.0,9.594,3.115,-13.614,-10.217,-15.024,-11.774,-3.12,26.902,0.0,230.24,,240.0,230.0,-12.618,3.134,-7.729,23.843
617.0,2.943,0.741,-34.791,3.329,9.567,5.06,35.906,4.714,-25.001,-2.689,0.0,37.6,38.0,9.594,3.115,-13.492,-10.243,-14.947,-11.763,-3.12,26.902,0.0,230.24,,240.0,230.0,-12.657,3.131,-7.72,23.855
617.5,2.943,0.741,-34.791,3.329,9.567,5.06,35.906,4.714,-25.001,-2.689,0.0,37.6,38.0,9.594,3.115,-13.472,-10.237,-14.974,-11.78,-3.12,26.902,0.0,230.24,,240.0,230.0,-12.611,3.128,-7.726,23.865
