t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
618.0,2.943,0.741,-34.791,3.329,9.567,5.06,35.906,4.714,-25.001,-2.689,0.0,37.6,38.0,9.594,3.115,-13.663,-10.236,-15.024,-11.795,-3.12,26.902,0.0,230.44,,240.0,230.0,-12.616,3.125,-7.74,23.879
618.5,2.943,0.741,-34.791,3.329,9.567,5.093,35.925,4.732,-24.994,-2.687,0.0,37.576,37.98,9.594,3.115,-13.58,-10.265,-14.972,-11.792,-3.128,26.897,0.0,230.44,,240.0,230.0,-12.68,3.122,-7.759,23.902
619.0,2.943,0.741,-34.791,3.329,9.567,5.093,35.925,4.732,-24.994,-2.687,0.0,37.6,38.0,9.594,3.115,-13.509,-10.235,-14.911,-11.724,-3.128,26.897,0.0,230.34,,240.0,230.0,-12.652,3.119,-7.728,23.919
619.5,3.494,0.859,-35.209,3.257,9.523,5.093,35.925,4.732,-24.994,-2.687,0.0,37.6,38.0,9.576,3.471,-13.553,-10.23,-14.98,-11.755,-3.128,26.897,0.0,230.34,,240.0,230.0,-12.595,3.116,-7.731,23.957
620.0,3.494,0.859,-35.209,3.257,9.523,5.093,35.925,4.732,-24.994,-2.687,0.0,37.6,38.0,9.576,3.471,-13.491,-10.24,-14.931,-11.72,-3.128,26.897,0.0,230.14,,240.0,230.0,-12.63,3.122,-7.744,23.993
620.5,3.494,0.859,-35.209,3.257,9.523,5.093,35.925,4.732,-24.994,-2.687,0.0,37.6,38.0,9.576,3.471,-13.436,-10.223,-14.966,-11.759,-3.128,26.897,0.0,230.14,,240.0,230.0,-12.596,3.128,-7.742,24.047
621.0,3.494,0.859,-35.209,3.257,9.523,5.093,35.925,4.732,-24.994,-2.687,0.0,37.6,38.0,9.576,3.471,-13.518,-10.23,-15.044,-11.79,-3.128,26.897,0.0,229.94,,240.0,230.0,-12.596,3.134,-7.721,24.09
621.5,3.494,0.859,-35.209,3.257,9.523,5.068,35.914,4.733,-25.005,-2.681,0.0,37.568,38.027,9.576,3.471,-13.585,-10.253,-15.081,-11.772,-3.126,26.896,0.0,229.94,,240.0,230.0,-12.646,3.14,-7.72,24.11
622.0,3.494,0.859,-35.209,3.257,9.523,5.068,35.914,4.733,-25.005,-2.681,0.0,37.6,38.0,9.576,3.471,-13.646,-10.256,-15.146,-11.825,-3.126,26.896,0.0,229.64,,240.0,230.0,-12.673,3.146,-7.741,24.128
622.5,3.494,0.859,-35.209,3.257,9.523,5.068,35.914,4.733,-25.005,-2.681,0.0,37.6,38.0,9.576,3.471,-13.625,-10.272,-15.148,-11.833,-3.126,26.896,0.0,229.64,,240.0,230.0,-12.718,3.152,-7.738,24.136
623.0,2.486,0.625,-34.889,3.314,9.588,5.068,35.914,4.733,-25.005,-2.681,0.0,37.6,38.0,9.498,3.189,-13.743,-10.278,-15.131,-11.826,-3.126,26.896,0.0,229.94,,240.0,230.0,-12.719,3.157,-7.75,24.142
623.5,2.486,0.625,-34.889,3.314,9.588,5.068,35.914,4.733,-25.005,-2.681,0.0,37.6,38.0,9.498,3.189,-13.628,-10.277,-15.126,-11.84,-3.126,26.896,0.0,229.94,,240.0,230.0,-12.745,3.146,-7.741,24.147
624.0,2.486,0.625,-34.889,3.314,9.588,5.068,35.914,4.733,-25.005,-2.681,0.0,37.6,38.0,9.498,3.189,-13.712,-10.293,-15.015,-11.792,-3.126,26.896,0.0,229.84,,240.0,230.0,-12.718,3.135,-7.776,24.146
624.5,2.486,0.625,-34.889,3.314,9.588,5.068,35.914,4.733,-25.005,-2.681,0.0,37.6,38.0,9.498,3.189,-13.52,-10.264,-14.962,-11.765,-3.126,26.896,0.0,229.84,,240.0,230.0,-12.703,3.125,-7.763,24.154
625.0,2.486,0.625,-34.889,3.314,9.588,5.037,35.912,4.713,-25.067,-2.684,0.0,37.568,37.968,9.498,3.189,-13.5,-10.24,-14.883,-11.775,-3.115,26.907,0.0,229.34,,240.0,230.0,-12.628,3.114,-7.76,24.136
625.5,2.486,0.625,-34.889,3.314,9.588,5.037,35.912,4.713,-25.067,-2.684,0.0,37.6,38.0,9.498,3.189,-13.497,-10.24,-14.928,-11.718,-3.115,26.907,0.0,229.34,,240.0,230.0,-12.599,3.104,-7.765,24.14
626.0,2.972,0.776,-34.395,3.301,9.5,5.037,35.912,4.713,-25.067,-2.684,0.0,37.6,38.0,9.553,3.176,-13.493,-10.228,-14.89,-11.738,-3.115,26.907,0.0,229.14,,240.0,230.0,-12.596,3.094,-7.746,24.146
626.5,2.972,0.776,-34.395,3.301,9.5,5.037,35.912,4.713,-25.067,-2.684,0.0,37.6,38.0,9.553,3.176,-13.391,-10.217,-14.97,-11.714,-3.115,26.907,0.0,229.14,,240.0,230.0,-12.587,3.092,-7.747,24.1
627.0,2.972,0.776,-34.395,3.301,9.5,5.037,35.912,4.713,-25.067,-2.684,0.0,37.6,38.0,9.553,3.176,-13.482,-10.201,-14.819,-11.717,-3.115,26.907,0.0,229.34,,240.0,230.0,-12.573,3.09,-7.749,24.112
627.5,2.972,0.776,-34.395,3.301,9.5,5.037,35.912,4.713,-25.067,-2.684,0.0,37.6,38.0,9.553,3.176,-13.368,-10.223,-14.771,-11.687,-3.115,26.907,0.0,229.34,,240.0,230.0,-12.555,3.088,-7.747,24.086
628.0,2.972,0.776,-34.395,3.301,9.5,5.051,35.901,4.68,-25.155,-2.672,0.0,37.562,38.01,9.553,3.176,-13.382,-10.202,-14.769,-11.69,-3.118,26.898,0.0,229.04,,240.0,230.0,-12.512,3.086,-7.753,24.07
628.5,2.972,0.776,-34.395,3.301,9.5,5.051,35.901,4.68,-25.155,-2.672,0.0,37.6,38.0,9.553,3.176,-13.412,-10.221,-14.864,-11.723,-3.118,26.898,0.0,229.04,,240.0,230.0,-12.511,3.084,-7.739,24.04
629.0,2.972,0.776,-34.395,3.301,9.5,5.051,35.901,4.68,-25.155,-2.672,0.0,37.6,38.0,9.553,3.176,-13.41,-10.233,-14.938,-11.739,-3.118,26.898,0.0,229.04,,240.0,230.0,-12.555,3.082,-7.748,24.013
629.5,3.351,0.819,-34.957,3.289,9.488,5.051,35.901,4.68,-25.155,-2.672,0.0,37.6,38.0,9.675,3.343,-13.574,-10.249,-14.926,-11.702,-3.118,26.898,0.0,229.04,,240.0,230.0,-12.58,3.08,-7.739,23.997
630.0,3.351,0.819,-34.957,3.289,9.488,5.051,35.901,4.68,-25.155,-2.672,0.0,37.6,38.0,9.675,3.343,-13.582,-10.238,-14.88,-11.714,-3.118,26.898,0.0,228.84,,240.0,230.0,-12.613,3.085,-7.753,23.997
630.5,3.351,0.819,-34.957,3.289,9.488,5.051,35.901,4.68,-25.155,-2.672,0.0,37.6,38.0,9.675,3.343,-13.472,-10.238,-14.956,-11.745,-3.118,26.898,0.0,228.84,,241.0,230.0,-12.604,3.089,-7.746,23.982
631.0,3.351,0.819,-34.957,3.289,9.488,5.051,35.901,4.68,-25.155,-2.672,0.0,37.6,38.0,9.675,3.343,-13.511,-10.24,-14.911,-11.747,-3.118,26.898,0.0,229.24,,241.0,230.0,-12.603,3.094,-7.739,23.954
631.5,3.351,0.819,-34.957,3.289,9.488,5.058,35.898,4.701,-25.14,-2.679,0.0,37.555,37.97,9.675,3.343,-13.569,-10.242,-14.995,-11.8,-3.116,26.894,0.0,229.24,,241.0,230.0,-12.602,3.098,-7.732,23.92
632.0,3.351,0.819,-34.957,3.289,9.488,5.058,35.898,4.701,-25.14,-2.679,0.0,37.6,38.0,9.675,3.343,-13.67,-10.259,-15.136,-11.829,-3.116,26.894,0.0,229.24,,241.0,230.0,-12.652,3.102,-7.742,23.889
632.5,3.077,0.786,-35.124,3.234,9.475,5.058,35.898,4.701,-25.14,-2.679,0.0,37.6,38.0,9.583,3.441,-13.554,-10.241,-15.062,-11.82,-3.116,26.894,0.0,229.24,,241.0,230.0,-12.724,3.106,-7.746,23.863
633.0,3.077,0.786,-35.124,3.234,9.475,5.058,35.898,4.701,-25.14,-2.679,0.0,37.6,38.0,9.583,3.441,-13.662,-10.265,-14.996,-11.788,-3.116,26.894,0.0,229.64,,241.0,230.0,-12.669,3.106,-7.742,23.863
633.5,3.077,0.786,-35.124,3.234,9.475,5.058,35.898,4.701,-25.14,-2.679,0.0,37.6,38.0,9.583,3.441,-13.655,-10.267,-15.035,-11.834,-3.116,26.894,0.0,229.64,,241.0,230.0,-12.678,3.105,-7.76,23.847
634.0,3.077,0.786,-35.124,3.234,9.475,5.058,35.898,4.701,-25.14,-2.679,0.0,37.6,38.0,9.583,3.441,-13.728,-10.307,-15.205,-11.871,-3.116,26.894,0.0,230.94,,241.0,230.0,-12.698,3.105,-7.766,23.832
634.5,3.077,0.786,-35.124,3.234,9.475,5.08,35.906,4.716,-25.082,-2.691,0.0,37.549,37.897,9.583,3.441,-13.667,-10.306,-15.159,-11.864,-3.115,26.903,0.0,230.94,,241.0,230.0,-12.778,3.104,-7.782,23.794
635.0,3.077,0.786,-35.124,3.234,9.475,5.08,35.906,4.716,-25.082,-2.691,0.0,37.5,37.9,9.583,3.441,-13.685,-10.298,-15.158,-11.888,-3.115,26.903,0.0,230.44,,241.0,230.0,-12.749,3.104,-7.8,23.781
635.5,3.077,0.786,-35.124,3.234,9.475,5.08,35.906,4.716,-25.082,-2.691,0.0,37.5,37.9,9.583,3.441,-13.692,-10.308,-15.133,-11.86,-3.115,26.903,0.0,230.44,,241.0,230.0,-12.757,3.103,-7.784,23.759
636.0,2.869,0.659,-35.209,3.311,9.585,5.08,35.906,4.716,-25.082,-2.691,0.0,37.5,37.9,9.543,3.18,-13.734,-10.31,-15.141,-11.88,-3.115,26.903,0.0,230.04,,241.0,230.0,-12.748,3.103,-7.783,23.761
636.5,2.869,0.659,-35.209,3.311,9.585,5.08,35.906,4.716,-25.082,-2.691,0.0,37.5,37.9,9.543,3.18,-13.586,-10.326,-15.117,-11.873,-3.115,26.903,0.0,230.04,,241.0,230.0,-12.766,3.099,-7.821,23.782
637.0,2.869,0.659,-35.209,3.311,9.585,5.08,35.906,4.716,-25.082,-2.691,0.0,37.5,37.9,9.543,3.18,-13.66,-10.323,-15.103,-11.886,-3.115,26.903,0.0,229.84,,241.0,230.0,-12.726,3.095,-7.793,23.847
637.5,2.869,0.659,-35.209,3.311,9.585,5.08,35.906,4.716,-25.082,-2.691,0.0,37.5,37.9,9.543,3.18,-13.759,-10.338,-15.176,-11.887,-3.115,26.903,0.0,229.84,,241.0,230.0,-12.743,3.092,-7.799,23.85
638.0,2.869,0.659,-35.209,3.311,9.585,5.083,35.905,4.687,-25.084,-2.681,0.0,37.539,37.891,9.543,3.18,-13.757,-10.335,-15.234,-11.905,-3.119,26.908,0.0,230.14,,241.0,230.0,-12.79,3.088,-7.825,23.859
638.5,2.869,0.659,-35.209,3.311,9.585,5.083,35.905,4.687,-25.084,-2.681,0.0,37.5,37.9,9.543,3.18,-13.693,-10.318,-15.051,-11.843,-3.119,26.908,0.0,230.14,,241.0,230.0,-12.808,3.084,-7.813,23.864
639.0,3.208,0.727,-35.209,3.272,9.445,5.083,35.905,4.687,-25.084,-2.681,0.0,37.5,37.9,9.514,3.292,-13.556,-10.329,-15.072,-11.829,-3.119,26.908,0.0,230.04,,241.0,230.0,-12.726,3.081,-7.82,23.792
639.5,3.208,0.727,-35.209,3.272,9.445,5.083,35.905,4.687,-25.084,-2.681,0.0,37.5,37.9,9.514,3.292,-13.617,-10.305,-14.986,-11.829,-3.119,26.908,0.0,230.04,,241.0,230.0,-12.696,3.083,-7.792,23.836
640.0,3.208,0.727,-35.209,3.272,9.445,5.083,35.905,4.687,-25.084,-2.681,0.0,37.5,37.9,9.514,3.292,-13.54,-10.311,-15.03,-11.812,-3.119,26.908,0.0,230.14,,241.0,230.0,-12.684,3.085,-7.798,23.827
640.5,3.208,0.727,-35.209,3.272,9.445,5.083,35.905,4.687,-25.084,-2.681,0.0,37.5,37.9,9.514,3.292,-13.611,-10.27,-14.944,-11.813,-3.119,26.908,0.0,230.14,,241.0,230.0,-12.673,3.087,-7.773,23.795
641.0,3.208,0.727,-35.209,3.272,9.445,5.066,35.891,4.694,-25.152,-2.684,0.0,37.537,37.854,9.514,3.292,-13.482,-10.307,-15.0,-11.776,-3.121,26.91,0.0,230.34,,241.0,230.0,-12.66,3.089,-7.798,23.853
641.5,3.208,0.727,-35.209,3.272,9.445,5.066,35.891,4.694,-25.152,-2.684,0.0,37.5,37.9,9.514,3.292,-13.609,-10.299,-15.029,-11.843,-3.121,26.91,0.0,230.34,,241.0,230.0,-12.641,3.091,-7.818,23.877
642.0,3.208,0.727,-35.209,3.272,9.445,5.066,35.891,4.694,-25.152,-2.684,0.0,37.5,37.9,9.514,3.292,-13.643,-10.292,-14.988,-11.812,-3.121,26.91,0.0,230.24,,241.0,230.0,-12.695,3.093,-7.794,23.919
642.5,3.103,0.734,-35.209,3.271,9.531,5.066,35.891,4.694,-25.152,-2.684,0.0,37.5,37.9,9.564,3.324,-13.528,-10.309,-15.066,-11.815,-3.121,26.91,0.0,230.24,,241.0,230.0,-12.684,3.095,-7.795,23.946
643.0,3.103,0.734,-35.209,3.271,9.531,5.066,35.891,4.694,-25.152,-2.684,0.0,37.5,37.9,9.564,3.324,-13.639,-10.306,-14.997,-11.803,-3.121,26.91,0.0,230.74,,241.0,230.0,-12.68,3.095,-7.795,23.935
643.5,3.103,0.734,-35.209,3.271,9.531,5.066,35.891,4.694,-25.152,-2.684,0.0,37.5,37.9,9.564,3.324,-13.67,-10.306,-15.021,-11.814,-3.121,26.91,0.0,230.74,,241.0,230.0,-12.686,3.095,-7.791,23.867
644.0,3.103,0.734,-35.209,3.271,9.531,5.066,35.891,4.694,-25.152,-2.684,0.0,37.5,37.9,9.564,3.324,-13.474,-10.3,-15.02,-11.806,-3.121,26.91,0.0,230.54,,241.0,230.0,-12.703,3.095,-7.79,23.863
644.5,3.103,0.734,-35.209,3.271,9.531,5.02,35.895,4.7,-25.166,-2.677,0.0,37.521,37.862,9.564,3.324,-13.605,-10.286,-14.928,-11.774,-3.12,26.91,0.0,230.54,,241.0,230.0,-12.65,3.095,-7.79,23.887
645.0,3.103,0.734,-35.209,3.271,9.531,5.02,35.895,4.7,-25.166,-2.677,0.0,37.5,37.9,9.564,3.324,-13.468,-10.297,-14.981,-11.798,-3.12,26.91,0.0,230.54,,241.0,230.0,-12.648,3.095,-7.79,23.931
645.5,2.675,0.703,-33.356,3.291,9.513,5.02,35.895,4.7,-25.166,-2.677,0.0,37.5,37.9,9.709,3.171,-13.561,-10.281,-14.986,-11.791,-3.12,26.91,0.0,230.54,,241.0,230.0,-12.636,3.096,-7.761,24.001
646.0,2.675,0.703,-33.356,3.291,9.513,5.02,35.895,4.7,-25.166,-2.677,0.0,37.5,37.9,9.709,3.171,-13.547,-10.282,-15.003,-11.834,-3.12,26.91,0.0,230.44,,241.0,230.0,-12.655,3.089,-7.76,24.058
646.5,2.675,0.703,-33.356,3.291,9.513,5.02,35.895,4.7,-25.166,-2.677,0.0,37.5,37.9,9.709,3.171,-13.563,-10.295,-15.062,-11.827,-3.12,26.91,0.0,230.44,,241.0,230.0,-12.667,3.082,-7.778,24.114
647.0,2.675,0.703,-33.356,3.291,9.513,5.02,35.895,4.7,-25.166,-2.677,0.0,37.5,37.9,9.709,3.171,-13.647,-10.288,-14.987,-11.811,-3.12,26.91,0.0,230.64,,241.0,230.0,-12.687,3.075,-7.783,24.154
647.5,2.675,0.703,-33.356,3.291,9.513,5.029,35.894,4.706,-25.159,-2.687,0.0,37.499,37.813,9.709,3.171,-13.51,-10.297,-15.015,-11.782,-3.125,26.913,0.0,230.64,,241.0,230.0,-12.683,3.069,-7.782,24.2
648.0,2.675,0.703,-33.356,3.291,9.513,5.029,35.894,4.706,-25.159,-2.687,0.0,37.5,37.8,9.709,3.171,-13.54,-10.279,-14.951,-11.787,-3.125,26.913,0.0,230.24,,241.0,230.0,-12.651,3.062,-7.79,24.196
648.5,3.173,0.761,-34.851,3.266,9.567,5.029,35.894,4.706,-25.159,-2.687,0.0,37.5,37.8,9.638,3.193,-13.664,-10.289,-15.009,-11.808,-3.125,26.913,0.0,230.24,,241.0,230.0,-12.639,3.056,-7.776,24.235
649.0,3.173,0.761,-34.851,3.266,9.567,5.029,35.894,4.706,-25.159,-2.687,0.0,37.5,37.8,9.638,3.193,-13.667,-10.308,-15.096,-11.816,-3.125,26.913,0.0,230.34,,241.0,230.0,-12.692,3.058,-7.78,24.25
649.5,3.173,0.761,-34.851,3.266,9.567,5.029,35.894,4.706,-25.159,-2.687,0.0,37.5,37.8,9.638,3.193,-13.593,-10.31,-15.065,-11.832,-3.125,26.913,0.0,230.34,,241.0,230.0,-12.722,3.06,-7.772,24.25
650.0,3.173,0.761,-34.851,3.266,9.567,5.029,35.894,4.706,-25.159,-2.687,0.0,37.5,37.8,9.638,3.193,-13.578,-10.288,-14.974,-11.814,-3.125,26.913,0.0,230.04,,241.0,230.0,-12.7,3.061,-7.77,24.327
650.5,3.173,0.761,-34.851,3.266,9.567,5.029,35.894,4.706,-25.159,-2.687,0.0,37.5,37.8,9.638,3.193,-13.646,-10.313,-15.111,-11.853,-3.125,26.913,0.0,230.04,,241.0,230.0,-12.664,3.063,-7.763,24.394
651.0,3.173,0.761,-34.851,3.266,9.567,5.065,35.883,4.73,-25.148,-2.668,0.0,37.496,37.738,9.638,3.193,-13.608,-10.305,-15.144,-11.846,-3.132,26.922,0.0,230.44,,241.0,230.0,-12.731,3.065,-7.773,24.437
651.5,3.173,0.761,-34.851,3.266,9.567,5.065,35.883,4.73,-25.148,-2.668,0.0,37.5,37.7,9.638,3.193,-13.706,-10.313,-15.096,-11.867,-3.132,26.922,0.0,230.44,,241.0,230.0,-12.726,3.067,-7.762,24.459
652.0,2.937,0.725,-35.209,3.285,9.58,5.065,35.883,4.73,-25.148,-2.668,0.0,37.5,37.7,9.467,3.211,-13.637,-10.303,-15.116,-11.877,-3.132,26.922,0.0,230.84,,241.0,230.0,-12.745,3.069,-7.782,24.506
652.5,2.937,0.725,-35.209,3.285,9.58,5.065,35.883,4.73,-25.148,-2.668,0.0,37.5,37.7,9.467,3.211,-13.742,-10.334,-15.188,-11.867,-3.132,26.922,0.0,230.84,,241.0,230.0,-12.733,3.066,-7.769,24.562
653.0,2.937,0.725,-35.209,3.285,9.58,5.065,35.883,4.73,-25.148,-2.668,0.0,37.5,37.7,9.467,3.211,-13.654,-10.316,-15.098,-11.891,-3.132,26.922,0.0,230.84,,241.0,230.0,-12.783,3.064,-7.795,24.562
653.5,2.937,0.725,-35.209,3.285,9.58,5.065,35.883,4.73,-25.148,-2.668,0.0,37.5,37.7,9.467,3.211,-13.586,-10.347,-15.08,-11.844,-3.132,26.922,0.0,230.84,,241.0,230.0,-12.74,3.062,-7.793,24.556
654.0,2.937,0.725,-35.209,3.285,9.58,5.058,35.88,4.712,-25.158,-2.663,0.0,37.475,37.708,9.467,3.211,-13.747,-10.339,-15.122,-11.868,-3.129,26.913,0.0,231.24,,241.0,230.0,-12.714,3.06,-7.781,24.622
654.5,2.937,0.725,-35.209,3.285,9.58,5.058,35.88,4.712,-25.158,-2.663,0.0,37.5,37.7,9.467,3.211,-13.619,-10.345,-15.152,-11.879,-3.129,26.913,0.0,231.24,,240.0,230.0,-12.769,3.058,-7.797,24.671
655.0,2.816,0.755,-33.723,3.287,9.443,5.058,35.88,4.712,-25.158,-2.663,0.0,37.5,37.7,9.697,3.106,-13.654,-10.307,-14.981,-11.859,-3.129,26.913,0.0,231.54,,240.0,230.0,-12.749,3.056,-7.799,24.695
655.5,2.816,0.755,-33.723,3.287,9.443,5.058,35.88,4.712,-25.158,-2.663,0.0,37.5,37.7,9.697,3.106,-13.545,-10.311,-15.015,-11.841,-3.129,26.913,0.0,231.54,,239.0,230.0,-12.7,3.052,-7.803,24.706
656.0,2.816,0.755,-33.723,3.287,9.443,5.058,35.88,4.712,-25.158,-2.663,0.0,37.5,37.7,9.697,3.106,-13.639,-10.325,-15.034,-11.846,-3.129,26.913,0.0,231.44,,239.0,230.0,-12.678,3.048,-7.799,24.688
656.5,2.816,0.755,-33.723,3.287,9.443,5.058,35.88,4.712,-25.158,-2.663,0.0,37.5,37.7,9.697,3.106,-13.698,-10.315,-15.1,-11.843,-3.129,26.913,0.0,231.44,,238.0,230.0,-12.711,3.045,-7.797,24.681
657.0,2.816,0.755,-33.723,3.287,9.443,5.058,35.88,4.712,-25.158,-2.663,0.0,37.5,37.7,9.697,3.106,-13.489,-10.3,-15.025,-11.826,-3.129,26.913,0.0,230.44,,238.0,230.0,-12.739,3.041,-7.809,24.691
657.5,2.816,0.755,-33.723,3.287,9.443,5.074,35.884,4.712,-25.158,-2.689,0.0,37.467,37.783,9.697,3.106,-13.582,-10.316,-14.97,-11.803,-3.125,26.92,0.0,230.44,,238.0,230.0,-12.66,3.037,-7.804,24.647
658.0,2.816,0.755,-33.723,3.287,9.443,5.074,35.884,4.712,-25.158,-2.689,0.0,37.5,37.8,9.697,3.106,-13.558,-10.301,-15.0,-11.799,-3.125,26.92,0.0,230.44,,238.0,230.0,-12.668,3.034,-7.804,24.647
658.5,2.946,0.766,-34.139,3.236,9.485,5.074,35.884,4.712,-25.158,-2.689,0.0,37.5,37.8,9.659,3.29,-13.573,-10.302,-14.96,-11.79,-3.125,26.92,0.0,230.44,,238.0,230.0,-12.665,3.03,-7.786,24.637
659.0,2.946,0.766,-34.139,3.236,9.485,5.074,35.884,4.712,-25.158,-2.689,0.0,37.5,37.8,9.659,3.29,-13.519,-10.278,-14.977,-11.787,-3.125,26.92,0.0,230.24,,238.0,230.0,-12.656,3.029,-7.792,24.669
659.5,2.946,0.766,-34.139,3.236,9.485,5.074,35.884,4.712,-25.158,-2.689,0.0,37.5,37.8,9.659,3.29,-13.506,-10.284,-14.898,-11.746,-3.125,26.92,0.0,230.24,,238.0,230.0,-12.64,3.027,-7.789,24.693
660.0,2.946,0.766,-34.139,3.236,9.485,5.074,35.884,4.712,-25.158,-2.689,0.0,37.5,37.8,9.659,3.29,-13.479,-10.258,-14.995,-11.763,-3.125,26.92,0.0,227.64,,238.0,230.0,-12.609,3.026,-7.786,24.737
660.5,2.946,0.766,-34.139,3.236,9.485,5.012,35.889,4.716,-25.191,-2.689,0.0,37.456,37.694,9.659,3.29,-13.63,-10.298,-15.118,-11.829,-3.129,26.929,0.0,227.64,,239.0,230.0,-12.623,3.025,-7.786,24.734
661.0,2.946,0.766,-34.139,3.236,9.485,5.012,35.889,4.716,-25.191,-2.689,0.0,37.5,37.7,9.659,3.29,-13.624,-10.271,-14.893,-11.785,-3.129,26.929,0.0,227.74,,239.0,230.0,-12.719,3.023,-7.761,24.749
661.5,2.843,0.759,-34.617,3.255,9.472,5.012,35.889,4.716,-25.191,-2.689,0.0,37.5,37.7,9.602,3.377,-13.617,-10.258,-14.975,-11.774,-3.129,26.929,0.0,227.74,,240.0,230.0,-12.643,3.022,-7.778,24.741
662.0,2.843,0.759,-34.617,3.255,9.472,5.012,35.889,4.716,-25.191,-2.689,0.0,37.5,37.7,9.602,3.377,-13.562,-10.284,-15.081,-11.815,-3.129,26.929,0.0,227.54,,240.0,230.0,-12.656,3.019,-7.775,24.818
662.5,2.843,0.759,-34.617,3.255,9.472,5.012,35.889,4.716,-25.191,-2.689,0.0,37.5,37.7,9.602,3.377,-13.679,-10.278,-14.988,-11.811,-3.129,26.929,0.0,227.54,,241.0,230.0,-12.685,3.016,-7.779,24.895
663.0,2.843,0.759,-34.617,3.255,9.472,5.012,35.889,4.716,-25.191,-2.689,0.0,37.5,37.7,9.602,3.377,-13.566,-10.3,-15.0,-11.787,-3.129,26.929,0.0,228.94,,241.0,230.0,-12.689,3.013,-7.781,24.869
663.5,2.843,0.759,-34.617,3.255,9.472,5.012,35.889,4.716,-25.191,-2.689,0.0,37.5,37.7,9.602,3.377,-13.675,-10.284,-15.008,-11.817,-3.129,26.929,0.0,228.94,,242.0,230.0,-12.663,3.011,-7.782,24.858
664.0,2.843,0.759,-34.617,3.255,9.472,5.047,35.88,4.709,-25.181,-2.693,0.0,37.437,37.633,9.602,3.377,-13.601,-10.295,-15.081,-11.857,-3.125,26.923,0.0,228.44,,242.0,230.0,-12.696,3.008,-7.788,24.869
664.5,2.843,0.759,-34.617,3.255,9.472,5.047,35.88,4.709,-25.181,-2.693,0.0,37.4,37.6,9.602,3.377,-13.575,-10.296,-15.083,-11.862,-3.125,26.923,0.0,228.44,,243.0,230.0,-12.709,3.005,-7.786,24.889
665.0,2.989,0.759,-34.546,3.256,9.447,5.047,35.88,4.709,-25.181,-2.693,0.0,37.4,37.6,9.725,3.299,-13.581,-10.295,-15.082,-11.851,-3.125,26.923,0.0,228.74,,243.0,230.0,-12.704,3.002,-7.775,24.881
665.5,2.989,0.759,-34.546,3.256,9.447,5.047,35.88,4.709,-25.181,-2.693,0.0,37.4,37.6,9.725,3.299,-13.632,-10.303,-15.126,-11.858,-3.125,26.923,0.0,228.74,,244.0,230.0,-12.702,3.002,-7.779,24.862
666.0,2.989,0.759,-34.546,3.256,9.447,5.047,35.88,4.709,-25.181,-2.693,0.0,37.4,37.6,9.725,3.299,-13.606,-10.329,-15.144,-11.867,-3.125,26.923,0.0,231.64,,244.0,230.0,-12.73,3.002,-7.782,24.852
666.5,2.989,0.759,-34.546,3.256,9.447,5.047,35.88,4.709,-25.181,-2.693,0.0,37.4,37.6,9.725,3.299,-13.621,-10.303,-15.04,-11.829,-3.125,26.923,0.0,231.64,,243.0,230.0,-12.736,3.002,-7.797,24.852
667.0,2.989,0.759,-34.546,3.256,9.447,5.058,35.876,4.735,-25.169,-2.677,0.0,37.426,37.619,9.725,3.299,-13.611,-10.313,-15.108,-11.836,-3.134,26.913,0.0,233.14,,243.0,230.0,-12.698,3.002,-7.798,24.836
667.5,2.989,0.759,-34.546,3.256,9.447,5.058,35.876,4.735,-25.169,-2.677,0.0,37.4,37.6,9.725,3.299,-13.68,-10.296,-15.082,-11.862,-3.134,26.913,0.0,233.14,,242.0,230.0,-12.717,3.001,-7.804,24.822
668.0,3.148,0.792,-35.139,3.237,9.459,5.058,35.876,4.735,-25.169,-2.677,0.0,37.4,37.6,9.638,3.304,-13.627,-10.313,-15.091,-11.839,-3.134,26.913,0.0,233.24,,242.0,230.0,-12.73,3.001,-7.798,24.814
668.5,3.148,0.792,-35.139,3.237,9.459,5.058,35.876,4.735,-25.169,-2.677,0.0,37.4,37.6,9.638,3.304,-13.638,-10.313,-14.985,-11.781,-3.134,26.913,0.0,233.24,,241.0,230.0,-12.718,3.004,-7.809,24.818
669.0,3.148,0.792,-35.139,3.237,9.459,5.058,35.876,4.735,-25.169,-2.677,0.0,37.4,37.6,9.638,3.304,-13.444,-10.325,-14.987,-11.826,-3.134,26.913,0.0,233.44,,241.0,230.0,-12.679,3.006,-7.825,24.829
669.5,3.148,0.792,-35.139,3.237,9.459,5.058,35.876,4.735,-25.169,-2.677,0.0,37.4,37.6,9.638,3.304,-13.631,-10.328,-15.13,-11.845,-3.134,26.913,0.0,233.44,,240.0,230.0,-12.646,3.008,-7.827,24.761
670.0,3.148,0.792,-35.139,3.237,9.459,5.102,35.874,4.735,-25.152,-2.69,0.0,37.414,37.621,9.638,3.304,-13.681,-10.321,-15.037,-11.823,-3.126,26.908,0.0,232.04,,240.0,230.0,-12.734,3.011,-7.829,24.729
670.5,3.148,0.792,-35.139,3.237,9.459,5.102,35.874,4.735,-25.152,-2.69,0.0,37.4,37.6,9.638,3.304,-13.584,-10.33,-14.989,-11.814,-3.126,26.908,0.0,232.04,,239.0,230.0,-12.715,3.015,-7.819,24.671
671.0,3.148,0.792,-35.139,3.237,9.459,5.102,35.874,4.735,-25.152,-2.69,0.0,37.4,37.6,9.638,3.304,-13.698,-10.316,-15.019,-11.822,-3.126,26.908,0.0,231.84,,239.0,230.0,-12.679,3.015,-7.82,24.636
671.5,3.376,0.815,-35.209,3.268,9.583,5.102,35.874,4.735,-25.152,-2.69,0.0,37.4,37.6,9.44,3.314,-13.705,-10.33,-15.027,-11.829,-3.126,26.908,0.0,231.84,,238.0,230.0,-12.714,3.017,-7.825,24.551
672.0,3.376,0.815,-35.209,3.268,9.583,5.102,35.874,4.735,-25.152,-2.69,0.0,37.4,37.6,9.44,3.314,-13.559,-10.324,-15.085,-11.842,-3.126,26.908,0.0,231.64,,238.0,230.0,-12.723,3.023,-7.808,24.459
672.5,3.376,0.815,-35.209,3.268,9.583,5.102,35.874,4.735,-25.152,-2.69,0.0,37.4,37.6,9.44,3.314,-13.583,-10.341,-15.107,-11.83,-3.126,26.908,0.0,231.64,,237.0,230.0,-12.703,3.029,-7.818,24.436
673.0,3.376,0.815,-35.209,3.268,9.583,5.102,35.874,4.735,-25.152,-2.69,0.0,37.4,37.6,9.44,3.314,-13.637,-10.343,-15.149,-11.898,-3.126,26.908,0.0,229.14,,237.0,230.0,-12.715,3.035,-7.816,24.358
673.5,3.376,0.815,-35.209,3.268,9.583,5.072,35.866,4.711,-25.155,-2.693,0.0,37.392,37.529,9.44,3.314,-13.646,-10.316,-14.975,-11.859,-3.138,26.903,0.0,229.14,,237.0,230.0,-12.757,3.04,-7.81,24.352
674.0,3.376,0.815,-35.209,3.268,9.583,5.072,35.866,4.711,-25.155,-2.693,0.0,37.4,37.5,9.44,3.314,-13.602,-10.324,-15.051,-11.848,-3.138,26.903,0.0,228.54,,237.0,230.0,-12.699,3.046,-7.823,24.315
674.5,3.303,0.781,-35.196,3.211,9.534,5.072,35.866,4.711,-25.155,-2.693,0.0,37.4,37.5,9.574,3.124,-13.509,-10.325,-15.007,-11.822,-3.138,26.903,0.0,228.54,,238.0,230.0,-12.706,3.051,-7.806,24.315
675.0,3.303,0.781,-35.196,3.211,9.534,5.072,35.866,4.711,-25.155,-2.693,0.0,37.4,37.5,9.574,3.124,-13.47,-10.336,-15.03,-11.786,-3.138,26.903,0.0,228.64,,238.0,230.0,-12.666,3.055,-7.831,24.33
675.5,3.303,0.781,-35.196,3.211,9.534,5.072,35.866,4.711,-25.155,-2.693,0.0,37.4,37.5,9.574,3.124,-13.55,-10.323,-15.062,-11.84,-3.138,26.903,0.0,228.64,,239.0,230.0,-12.655,3.059,-7.82,24.286
676.0,3.303,0.781,-35.196,3.211,9.534,5.072,35.866,4.711,-25.155,-2.693,0.0,37.4,37.5,9.574,3.124,-13.673,-10.31,-15.02,-11.845,-3.138,26.903,0.0,226.44,,239.0,230.0,-12.694,3.063,-7.811,24.266
676.5,3.303,0.781,-35.196,3.211,9.534,5.03,35.87,4.695,-25.168,-2.688,0.0,37.389,37.548,9.574,3.124,-13.609,-10.321,-15.08,-11.852,-3.139,26.902,0.0,226.44,,240.0,230.0,-12.712,3.067,-7.815,24.291
677.0,3.303,0.781,-35.196,3.211,9.534,5.03,35.87,4.695,-25.168,-2.688,0.0,37.4,37.5,9.574,3.124,-13.728,-10.329,-15.111,-11.829,-3.139,26.902,0.0,226.84,,240.0,230.0,-12.716,3.071,-7.802,24.289
677.5,3.303,0.781,-35.196,3.211,9.534,5.03,35.87,4.695,-25.168,-2.688,0.0,37.4,37.5,9.574,3.124,-13.645,-10.308,-15.07,-11.854,-3.139,26.902,0.0,226.84,,241.0,230.0,-12.749,3.075,-7.811,24.235
678.0,2.438,0.668,-33.324,3.289,9.495,5.03,35.87,4.695,-25.168,-2.688,0.0,37.4,37.5,9.612,3.19,-13.58,-10.312,-15.051,-11.82,-3.139,26.902,0.0,226.54,,241.0,230.0,-12.719,3.079,-7.825,24.267
678.5,2.438,0.668,-33.324,3.289,9.495,5.03,35.87,4.695,-25.168,-2.688,0.0,37.4,37.5,9.612,3.19,-13.674,-10.299,-15.021,-11.846,-3.139,26.902,0.0,226.54,,242.0,230.0,-12.691,3.068,-7.842,24.306
679.0,2.438,0.668,-33.324,3.289,9.495,5.03,35.87,4.695,-25.168,-2.688,0.0,37.4,37.5,9.612,3.19,-13.535,-10.315,-15.035,-11.827,-3.139,26.902,0.0,230.74,,242.0,230.0,-12.71,3.058,-7.826,24.281
679.5,2.438,0.668,-33.324,3.289,9.495,5.03,35.87,4.695,-25.168,-2.688,0.0,37.4,37.5,9.612,3.19,-13.625,-10.281,-14.927,-11.784,-3.139,26.902,0.0,230.74,,242.0,230.0,-12.678,3.048,-7.812,24.197
680.0,2.438,0.668,-33.324,3.289,9.495,5.027,35.871,4.666,-25.213,-2.687,0.0,37.385,37.561,9.612,3.19,-13.441,-10.312,-14.975,-11.785,-3.126,26.905,0.0,229.94,,242.0,230.0,-12.654,3.038,-7.837,24.145
680.5,2.438,0.668,-33.324,3.289,9.495,5.027,35.871,4.666,-25.213,-2.687,0.0,37.4,37.6,9.612,3.19,-13.527,-10.283,-14.913,-11.776,-3.126,26.905,0.0,229.94,,242.0,230.0,-12.628,3.028,-7.821,24.152
681.0,3.509,0.839,-35.209,3.231,9.661,5.027,35.871,4.666,-25.213,-2.687,0.0,37.4,37.6,9.411,3.258,-13.558,-10.281,-14.987,-11.823,-3.126,26.905,0.0,230.64,,242.0,230.0,-12.625,3.018,-7.819,24.119
681.5,3.509,0.839,-35.209,3.231,9.661,5.027,35.871,4.666,-25.213,-2.687,0.0,37.4,37.6,9.411,3.258,-13.484,-10.303,-15.004,-11.764,-3.126,26.905,0.0,230.64,,242.0,230.0,-12.662,3.026,-7.833,24.077
682.0,3.509,0.839,-35.209,3.231,9.661,5.027,35.871,4.666,-25.213,-2.687,0.0,37.4,37.6,9.411,3.258,-13.621,-10.296,-15.136,-11.822,-3.126,26.905,0.0,230.24,,242.0,230.0,-12.639,3.034,-7.822,24.027
682.5,3.509,0.839,-35.209,3.231,9.661,5.027,35.871,4.666,-25.213,-2.687,0.0,37.4,37.6,9.411,3.258,-13.615,-10.287,-14.951,-11.817,-3.126,26.905,0.0,230.24,,242.0,230.0,-12.719,3.042,-7.81,23.993
683.0,3.509,0.839,-35.209,3.231,9.661,5.068,35.863,4.684,-25.216,-2.684,0.0,37.373,37.491,9.411,3.258,-13.656,-10.305,-15.02,-11.839,-3.13,26.892,0.0,232.84,,242.0,230.0,-12.667,3.05,-7.808,24.024
683.5,3.509,0.839,-35.209,3.231,9.661,5.068,35.863,4.684,-25.216,-2.684,0.0,37.4,37.5,9.411,3.258,-13.47,-10.291,-15.015,-11.838,-3.13,26.892,0.0,232.84,,241.0,230.0,-12.705,3.057,-7.809,24.116
684.0,3.509,0.839,-35.209,3.231,9.661,5.068,35.863,4.684,-25.216,-2.684,0.0,37.4,37.5,9.411,3.258,-13.71,-10.302,-15.123,-11.864,-3.13,26.892,0.0,232.14,,241.0,230.0,-12.653,3.064,-7.828,24.133
684.5,3.105,0.813,-34.02,3.287,9.437,5.068,35.863,4.684,-25.216,-2.684,0.0,37.4,37.5,9.709,3.207,-13.659,-10.303,-15.155,-11.891,-3.13,26.892,0.0,232.14,,240.0,230.0,-12.749,3.072,-7.827,24.109
685.0,3.105,0.813,-34.02,3.287,9.437,5.068,35.863,4.684,-25.216,-2.684,0.0,37.4,37.5,9.709,3.207,-13.543,-10.329,-15.109,-11.884,-3.13,26.892,0.0,232.74,,240.0,230.0,-12.752,3.072,-7.822,24.088
685.5,3.105,0.813,-34.02,3.287,9.437,5.068,35.863,4.684,-25.216,-2.684,0.0,37.4,37.5,9.709,3.207,-13.647,-10.343,-15.126,-11.875,-3.13,26.892,0.0,232.74,,239.0,230.0,-12.716,3.073,-7.844,24.042
686.0,3.105,0.813,-34.02,3.287,9.437,5.068,35.863,4.684,-25.216,-2.684,0.0,37.4,37.5,9.709,3.207,-13.779,-10.332,-15.159,-11.886,-3.13,26.892,0.0,231.04,,239.0,230.0,-12.748,3.073,-7.811,23.999
686.5,3.105,0.813,-34.02,3.287,9.437,5.084,35.863,4.727,-25.167,-2.688,0.0,37.37,37.521,9.709,3.207,-13.696,-10.328,-15.093,-11.824,-3.122,26.893,0.0,231.04,,238.0,230.0,-12.789,3.074,-7.831,23.999
687.0,3.105,0.813,-34.02,3.287,9.437,5.084,35.863,4.727,-25.167,-2.688,0.0,37.4,37.5,9.709,3.207,-13.677,-10.368,-15.078,-11.876,-3.122,26.893,0.0,231.94,,238.0,230.0,-12.735,3.074,-7.864,24.004
687.5,2.817,0.726,-34.855,3.319,9.523,5.084,35.863,4.727,-25.167,-2.688,0.0,37.4,37.5,9.52,3.148,-13.773,-10.351,-15.077,-11.886,-3.122,26.893,0.0,231.94,,237.0,230.0,-12.75,3.075,-7.861,24.002
688.0,2.817,0.726,-34.855,3.319,9.523,5.084,35.863,4.727,-25.167,-2.688,0.0,37.4,37.5,9.52,3.148,-13.733,-10.352,-15.185,-11.908,-3.122,26.893,0.0,231.34,,237.0,230.0,-12.772,3.071,-7.861,24.014
688.5,2.817,0.726,-34.855,3.319,9.523,5.084,35.863,4.727,-25.167,-2.688,0.0,37.4,37.5,9.52,3.148,-13.719,-10.366,-15.156,-11.877,-3.122,26.893,0.0,231.34,,236.0,230.0,-12.794,3.066,-7.87,24.029
689.0,2.817,0.726,-34.855,3.319,9.523,5.084,35.863,4.727,-25.167,-2.688,0.0,37.4,37.5,9.52,3.148,-13.745,-10.356,-15.119,-11.878,-3.122,26.893,0.0,228.04,,236.0,230.0,-12.779,3.062,-7.88,24.031
689.5,2.817,0.726,-34.855,3.319,9.523,5.106,35.853,4.707,-25.164,-2.673,0.0,37.366,37.592,9.52,3.148,-13.725,-10.385,-15.224,-11.916,-3.129,26.887,0.0,228.04,,237.0,230.0,-12.774,3.058,-7.875,24.032
690.0,2.817,0.726,-34.855,3.319,9.523,5.106,35.853,4.707,-25.164,-2.673,0.0,37.4,37.6,9.52,3.148,-13.673,-10.339,-15.072,-11.907,-3.129,26.887,0.0,227.94,,237.0,230.0,-12.813,3.054,-7.883,24.063
690.5,3.115,0.75,-35.209,3.226,9.591,5.106,35.853,4.707,-25.164,-2.673,0.0,37.4,37.6,9.459,3.36,-13.573,-10.374,-15.084,-11.898,-3.129,26.887,0.0,227.94,,238.0,230.0,-12.748,3.05,-7.887,24.095
691.0,3.115,0.75,-35.209,3.226,9.591,5.106,35.853,4.707,-25.164,-2.673,0.0,37.4,37.6,9.459,3.36,-13.779,-10.374,-15.183,-11.924,-3.129,26.887,0.0,228.14,,238.0,230.0,-12.732,3.052,-7.854,24.096
691.5,3.115,0.75,-35.209,3.226,9.591,5.106,35.853,4.707,-25.164,-2.673,0.0,37.4,37.6,9.459,3.36,-13.761,-10.391,-15.226,-11.926,-3.129,26.887,0.0,228.14,,239.0,230.0,-12.815,3.053,-7.88,24.098
692.0,3.115,0.75,-35.209,3.226,9.591,5.106,35.853,4.707,-25.164,-2.673,0.0,37.4,37.6,9.459,3.36,-13.807,-10.39,-15.286,-11.957,-3.129,26.887,0.0,227.24,,239.0,230.0,-12.826,3.054,-7.892,24.118
692.5,3.115,0.75,-35.209,3.226,9.591,5.106,35.853,4.707,-25.164,-2.673,0.0,37.4,37.6,9.459,3.36,-13.692,-10.367,-15.056,-11.918,-3.129,26.887,0.0,227.24,,240.0,230.0,-12.86,3.055,-7.884,24.15
693.0,3.115,0.75,-35.209,3.226,9.591,5.021,35.859,4.666,-25.169,-2.691,0.0,37.358,37.526,9.459,3.36,-13.627,-10.355,-15.032,-11.854,-3.124,26.893,0.0,227.24,,240.0,230.0,-12.758,3.056,-7.887,24.15
693.5,3.115,0.75,-35.209,3.226,9.591,5.021,35.859,4.666,-25.169,-2.691,0.0,37.4,37.5,9.459,3.36,-13.653,-10.378,-15.048,-11.858,-3.124,26.893,0.0,227.24,,241.0,230.0,-12.717,3.057,-7.886,24.143
694.0,3.55,0.85,-35.209,3.234,9.532,5.021,35.859,4.666,-25.169,-2.691,0.0,37.4,37.5,9.551,3.429,-13.522,-10.344,-15.009,-11.844,-3.124,26.893,0.0,227.24,,241.0,230.0,-12.734,3.058,-7.89,24.253
694.5,3.55,0.85,-35.209,3.234,9.532,5.021,35.859,4.666,-25.169,-2.691,0.0,37.4,37.5,9.551,3.429,-13.484,-10.311,-14.825,-11.77,-3.124,26.893,0.0,227.24,,242.0,230.0,-12.68,3.066,-7.891,24.25
695.0,3.55,0.85,-35.209,3.234,9.532,5.021,35.859,4.666,-25.169,-2.691,0.0,37.4,37.5,9.551,3.429,-13.528,-10.331,-15.007,-11.8,-3.124,26.893,0.0,227.54,,242.0,230.0,-12.597,3.074,-7.874,24.239
695.5,3.55,0.85,-35.209,3.234,9.532,5.021,35.859,4.666,-25.169,-2.691,0.0,37.4,37.5,9.551,3.429,-13.488,-10.316,-14.966,-11.795,-3.124,26.893,0.0,227.54,,243.0,230.0,-12.666,3.081,-7.849,24.213
696.0,3.55,0.85,-35.209,3.234,9.532,5.047,35.857,4.667,-25.231,-2.676,0.0,37.356,37.558,9.551,3.429,-13.57,-10.287,-14.907,-11.778,-3.124,26.885,0.0,231.14,,243.0,230.0,-12.641,3.089,-7.852,24.269
696.5,3.55,0.85,-35.209,3.234,9.532,5.047,35.857,4.667,-25.231,-2.676,0.0,37.4,37.6,9.551,3.429,-13.593,-10.318,-15.093,-11.835,-3.124,26.885,0.0,231.14,,242.0,230.0,-12.636,3.097,-7.85,24.323
697.0,2.909,0.701,-35.209,3.268,9.512,5.047,35.857,4.667,-25.231,-2.676,0.0,37.4,37.6,9.436,3.314,-13.589,-10.333,-15.116,-11.844,-3.124,26.885,0.0,230.74,,242.0,230.0,-12.71,3.104,-7.835,24.318
697.5,2.909,0.701,-35.209,3.268,9.512,5.047,35.857,4.667,-25.231,-2.676,0.0,37.4,37.6,9.436,3.314,-13.677,-10.334,-15.098,-11.836,-3.124,26.885,0.0,230.74,,242.0,230.0,-12.72,3.101,-7.86,24.249
698.0,2.909,0.701,-35.209,3.268,9.512,5.047,35.857,4.667,-25.231,-2.676,0.0,37.4,37.6,9.436,3.314,-13.702,-10.354,-15.196,-11.891,-3.124,26.885,0.0,231.04,,242.0,230.0,-12.736,3.098,-7.859,24.273
698.5,2.909,0.701,-35.209,3.268,9.512,5.047,35.857,4.667,-25.231,-2.676,0.0,37.4,37.6,9.436,3.314,-13.686,-10.325,-15.057,-11.893,-3.124,26.885,0.0,231.04,,241.0,230.0,-12.786,3.095,-7.87,24.303
699.0,2.909,0.701,-35.209,3.268,9.512,5.047,35.857,4.667,-25.231,-2.676,0.0,37.4,37.6,9.436,3.314,-13.666,-10.336,-15.021,-11.838,-3.124,26.885,0.0,231.74,,241.0,230.0,-12.74,3.092,-7.851,24.324
699.5,2.909,0.701,-35.209,3.268,9.512,5.072,35.854,4.706,-25.198,-2.682,0.0,37.361,37.624,9.436,3.314,-13.562,-10.348,-15.058,-11.837,-3.117,26.875,0.0,231.74,,240.0,230.0,-12.715,3.089,-7.877,24.403
700.0,2.909,0.701,-35.209,3.268,9.512,5.072,35.854,4.706,-25.198,-2.682,0.0,37.4,37.6,9.436,3.314,-13.595,-10.308,-14.941,-11.817,-3.117,26.875,0.0,231.04,,240.0,230.0,-12.701,3.086,-7.865,24.4
700.5,3.556,0.834,-35.209,3.223,9.585,5.072,35.854,4.706,-25.198,-2.682,0.0,37.4,37.6,9.425,3.296,-13.62,-10.323,-15.09,-11.872,-3.117,26.875,0.0,231.04,,239.0,230.0,-12.666,3.083,-7.848,24.445
701.0,3.556,0.834,-35.209,3.223,9.585,5.072,35.854,4.706,-25.198,-2.682,0.0,37.4,37.6,9.425,3.296,-13.613,-10.332,-15.146,-11.874,-3.117,26.875,0.0,231.34,,239.0,230.0,-12.726,3.091,-7.854,24.468
701.5,3.556,0.834,-35.209,3.223,9.585,5.072,35.854,4.706,-25.198,-2.682,0.0,37.4,37.6,9.425,3.296,-13.647,-10.359,-15.169,-11.893,-3.117,26.875,0.0,231.34,,238.0,230.0,-12.741,3.098,-7.878,24.494
702.0,3.556,0.834,-35.209,3.223,9.585,5.072,35.854,4.706,-25.198,-2.682,0.0,37.4,37.6,9.425,3.296,-13.64,-10.333,-15.036,-11.842,-3.117,26.875,0.0,229.14,,238.0,230.0,-12.767,3.106,-7.858,24.5
702.5,3.556,0.834,-35.209,3.223,9.585,5.039,35.858,4.693,-25.215,-2.677,0.0,37.358,37.544,9.425,3.296,-13.597,-10.345,-15.095,-11.879,-3.13,26.876,0.0,229.14,,238.0,230.0,-12.713,3.113,-7.862,24.502
703.0,3.556,0.834,-35.209,3.223,9.585,5.039,35.858,4.693,-25.215,-2.677,0.0,37.4,37.5,9.425,3.296,-13.736,-10.33,-15.026,-11.87,-3.13,26.876,0.0,229.14,,238.0,230.0,-12.729,3.12,-7.865,24.478
703.5,2.648,0.713,-33.964,3.332,9.462,5.039,35.858,4.693,-25.215,-2.677,0.0,37.4,37.5,9.623,3.154,-13.618,-10.362,-15.097,-11.875,-3.13,26.876,0.0,229.14,,238.0,230.0,-12.741,3.127,-7.854,24.446
704.0,2.648,0.713,-33.964,3.332,9.462,5.039,35.858,4.693,-25.215,-2.677,0.0,37.4,37.5,9.623,3.154,-13.705,-10.35,-15.088,-11.863,-3.13,26.876,0.0,229.24,,238.0,230.0,-12.738,3.12,-7.878,24.426
704.5,2.648,0.713,-33.964,3.332,9.462,5.039,35.858,4.693,-25.215,-2.677,0.0,37.4,37.5,9.623,3.154,-13.616,-10.353,-15.153,-11.908,-3.13,26.876,0.0,229.24,,238.0,230.0,-12.752,3.112,-7.862,24.362
705.0,2.648,0.713,-33.964,3.332,9.462,5.039,35.858,4.693,-25.215,-2.677,0.0,37.4,37.5,9.623,3.154,-13.653,-10.343,-14.981,-11.833,-3.13,26.876,0.0,227.34,,238.0,230.0,-12.758,3.104,-7.866,24.321
705.5,2.648,0.713,-33.964,3.332,9.462,5.039,35.858,4.693,-25.215,-2.677,0.0,37.4,37.5,9.623,3.154,-13.64,-10.331,-14.998,-11.821,-3.13,26.876,0.0,227.34,,239.0,230.0,-12.702,3.097,-7.852,24.294
706.0,2.648,0.713,-33.964,3.332,9.462,5.068,35.868,4.665,-25.222,-2.681,0.0,37.36,37.63,9.623,3.154,-13.575,-10.331,-15.014,-11.816,-3.125,26.874,0.0,227.44,,239.0,230.0,-12.698,3.089,-7.87,24.291
706.5,2.648,0.713,-33.964,3.332,9.462,5.068,35.868,4.665,-25.222,-2.681,0.0,37.4,37.6,9.623,3.154,-13.725,-10.325,-15.019,-11.843,-3.125,26.874,0.0,227.44,,240.0,230.0,-12.684,3.082,-7.858,24.29
707.0,3.057,0.839,-34.029,3.341,9.434,5.068,35.868,4.665,-25.222,-2.681,0.0,37.4,37.6,9.596,3.154,-13.718,-10.333,-15.02,-11.814,-3.125,26.874,0.0,226.94,,240.0,230.0,-12.728,3.075,-7.894,24.256
707.5,3.057,0.839,-34.029,3.341,9.434,5.068,35.868,4.665,-25.222,-2.681,0.0,37.4,37.6,9.596,3.154,-13.546,-10.343,-15.011,-11.798,-3.125,26.874,0.0,226.94,,241.0,230.0,-12.722,3.075,-7.88,24.223
708.0,3.057,0.839,-34.029,3.341,9.434,5.068,35.868,4.665,-25.222,-2.681,0.0,37.4,37.6,9.596,3.154,-13.431,-10.338,-14.909,-11.793,-3.125,26.874,0.0,228.34,,241.0,230.0,-12.675,3.075,-7.884,24.224
708.5,3.057,0.839,-34.029,3.341,9.434,5.068,35.868,4.665,-25.222,-2.681,0.0,37.4,37.6,9.596,3.154,-13.64,-10.337,-15.05,-11.81,-3.125,26.874,0.0,228.34,,242.0,230.0,-12.618,3.074,-7.874,24.212
709.0,3.057,0.839,-34.029,3.341,9.434,5.116,35.877,4.65,-25.218,-2.668,0.0,37.38,37.615,9.596,3.154,-13.619,-10.308,-14.952,-11.812,-3.119,26.876,0.0,228.94,,242.0,230.0,-12.709,3.074,-7.889,24.196
709.5,3.057,0.839,-34.029,3.341,9.434,5.116,35.877,4.65,-25.218,-2.668,0.0,37.4,37.6,9.596,3.154,-13.502,-10.301,-14.942,-11.772,-3.119,26.876,0.0,228.94,,243.0,230.0,-12.673,3.074,-7.88,24.198
710.0,3.192,0.846,-34.305,3.313,9.45,5.116,35.877,4.65,-25.218,-2.668,0.0,37.4,37.6,9.608,3.265,-13.51,-10.332,-15.043,-11.801,-3.119,26.876,0.0,229.64,,243.0,230.0,-12.629,3.073,-7.878,24.209
710.5,3.192,0.846,-34.305,3.313,9.45,5.116,35.877,4.65,-25.218,-2.668,0.0,37.4,37.6,9.608,3.265,-13.621,-10.326,-14.995,-11.828,-3.119,26.876,0.0,229.64,,243.0,230.0,-12.672,3.075,-7.877,24.18
711.0,3.192,0.846,-34.305,3.313,9.45,5.116,35.877,4.65,-25.218,-2.668,0.0,37.4,37.6,9.608,3.265,-13.517,-10.326,-15.05,-11.838,-3.119,26.876,0.0,229.14,,243.0,230.0,-12.692,3.077,-7.856,24.179
711.5,3.192,0.846,-34.305,3.313,9.45,5.116,35.877,4.65,-25.218,-2.668,0.0,37.4,37.6,9.608,3.265,-13.597,-10.319,-15.035,-11.844,-3.119,26.876,0.0,229.14,,243.0,230.0,-12.682,3.079,-7.851,24.204
712.0,3.192,0.846,-34.305,3.313,9.45,5.116,35.877,4.65,-25.218,-2.668,0.0,37.4,37.6,9.608,3.265,-13.731,-10.345,-15.152,-11.884,-3.119,26.876,0.0,232.74,,243.0,230.0,-12.699,3.081,-7.866,24.189
712.5,3.192,0.846,-34.305,3.313,9.45,5.081,35.87,4.688,-25.197,-2.695,0.0,37.387,37.656,9.608,3.265,-13.747,-10.348,-15.086,-11.877,-3.124,26.866,0.0,232.74,,242.0,230.0,-12.778,3.083,-7.878,24.167
713.0,3.192,0.846,-34.305,3.313,9.45,5.081,35.87,4.688,-25.197,-2.695,0.0,37.4,37.7,9.608,3.265,-13.761,-10.344,-15.087,-11.894,-3.124,26.866,0.0,232.14,,242.0,230.0,-12.765,3.085,-7.858,24.176
713.5,3.127,0.825,-34.381,3.217,9.404,5.081,35.87,4.688,-25.197,-2.695,0.0,37.4,37.7,9.681,3.252,-13.799,-10.39,-15.237,-11.918,-3.124,26.866,0.0,232.14,,241.0,230.0,-12.772,3.086,-7.872,24.167
714.0,3.127,0.825,-34.381,3.217,9.404,5.081,35.87,4.688,-25.197,-2.695,0.0,37.4,37.7,9.681,3.252,-13.703,-10.358,-15.144,-11.913,-3.124,26.866,0.0,232.94,,241.0,230.0,-12.836,3.087,-7.871,24.171
714.5,3.127,0.825,-34.381,3.217,9.404,5.081,35.87,4.688,-25.197,-2.695,0.0,37.4,37.7,9.681,3.252,-13.599,-10.375,-15.029,-11.851,-3.124,26.866,0.0,232.94,,240.0,230.0,-12.779,3.088,-7.908,24.133
715.0,3.127,0.825,-34.381,3.217,9.404,5.081,35.87,4.688,-25.197,-2.695,0.0,37.4,37.7,9.681,3.252,-13.68,-10.367,-15.002,-11.858,-3.124,26.866,0.0,231.34,,240.0,230.0,-12.714,3.088,-7.884,24.099
715.5,3.127,0.825,-34.381,3.217,9.404,5.099,35.876,4.698,-25.226,-2.683,0.0,37.409,37.645,9.681,3.252,-13.604,-10.359,-15.117,-11.862,-3.124,26.862,0.0,231.34,,239.0,230.0,-12.727,3.089,-7.875,24.054
716.0,3.127,0.825,-34.381,3.217,9.404,5.099,35.876,4.698,-25.226,-2.683,0.0,37.4,37.6,9.681,3.252,-13.699,-10.349,-15.053,-11.868,-3.124,26.862,0.0,232.24,,239.0,230.0,-12.736,3.09,-7.89,23.918
716.5,2.486,0.693,-34.029,3.349,9.479,5.099,35.876,4.698,-25.226,-2.683,0.0,37.4,37.6,9.613,3.208,-13.595,-10.363,-15.102,-11.884,-3.124,26.862,0.0,232.24,,238.0,230.0,-12.742,3.09,-7.884,23.802
717.0,2.486,0.693,-34.029,3.349,9.479,5.099,35.876,4.698,-25.226,-2.683,0.0,37.4,37.6,9.613,3.208,-13.69,-10.362,-15.079,-11.898,-3.124,26.862,0.0,231.54,,238.0,230.0,-12.736,3.08,-7.862,23.763
717.5,2.486,0.693,-34.029,3.349,9.479,5.099,35.876,4.698,-25.226,-2.683,0.0,37.4,37.6,9.613,3.208,-13.751,-10.39,-15.243,-11.936,-3.124,26.862,0.0,231.54,,237.0,230.0,-12.757,3.071,-7.886,23.757
718.0,2.486,0.693,-34.029,3.349,9.479,5.099,35.876,4.698,-25.226,-2.683,0.0,37.4,37.6,9.613,3.208,-13.708,-10.381,-15.217,-11.886,-3.124,26.862,0.0,228.74,,237.0,230.0,-12.83,3.061,-7.867,23.784
718.5,2.486,0.693,-34.029,3.349,9.479,5.05,35.898,4.705,-25.203,-2.684,0.0,37.422,37.703,9.613,3.208,-13.728,-10.364,-15.111,-11.849,-3.135,26.861,0.0,228.74,,238.0,230.0,-12.798,3.052,-7.89,23.782
719.0,2.486,0.693,-34.029,3.349,9.479,5.05,35.898,4.705,-25.203,-2.684,0.0,37.4,37.7,9.613,3.208,-13.737,-10.388,-15.084,-11.884,-3.135,26.861,0.0,227.64,,238.0,230.0,-12.763,3.042,-7.909,23.781
719.5,2.486,0.693,-34.029,3.349,9.479,5.05,35.898,4.705,-25.203,-2.684,0.0,37.4,37.7,9.613,3.208,-13.685,-10.399,-15.227,-11.938,-3.135,26.861,0.0,227.64,,239.0,230.0,-12.773,3.033,-7.9,23.934
720.0,2.548,0.706,-33.757,3.293,9.524,5.05,35.898,4.705,-25.203,-2.684,0.0,37.4,37.7,9.626,3.155,-13.699,-10.393,-15.11,-11.913,-3.135,26.861,0.0,228.74,,239.0,230.0,-12.812,3.024,-7.909,23.976
720.5,2.548,0.706,-33.757,3.293,9.524,5.05,35.898,4.705,-25.203,-2.684,0.0,37.4,37.7,9.626,3.155,-13.707,-10.392,-15.121,-11.89,-3.135,26.861,0.0,228.74,,240.0,230.0,-12.779,3.016,-7.918,23.961
721.0,2.548,0.706,-33.757,3.293,9.524,5.05,35.898,4.705,-25.203,-2.684,0.0,37.4,37.7,9.626,3.155,-13.652,-10.405,-15.149,-11.883,-3.135,26.861,0.0,226.64,,240.0,230.0,-12.777,3.009,-7.897,23.929
721.5,2.548,0.706,-33.757,3.293,9.524,5.05,35.898,4.705,-25.203,-2.684,0.0,37.4,37.7,9.626,3.155,-13.727,-10.389,-15.194,-11.912,-3.135,26.861,0.0,226.64,,241.0,230.0,-12.772,3.001,-7.899,23.918
722.0,2.548,0.706,-33.757,3.293,9.524,5.029,35.885,4.703,-25.201,-2.714,0.0,37.435,37.728,9.626,3.155,-13.709,-10.366,-15.04,-11.857,-3.146,26.852,0.0,228.34,,241.0,230.0,-12.805,2.994,-7.902,23.925
722.5,2.548,0.706,-33.757,3.293,9.524,5.029,35.885,4.703,-25.201,-2.714,0.0,37.4,37.7,9.626,3.155,-13.69,-10.367,-15.039,-11.836,-3.146,26.852,0.0,228.34,,242.0,230.0,-12.743,2.986,-7.911,23.936
723.0,3.617,0.907,-34.782,3.26,9.458,5.029,35.885,4.703,-25.201,-2.714,0.0,37.4,37.7,9.701,3.303,-13.556,-10.357,-15.084,-11.885,-3.146,26.852,0.0,226.34,,242.0,230.0,-12.733,2.979,-7.881,23.95
723.5,3.617,0.907,-34.782,3.26,9.458,5.029,35.885,4.703,-25.201,-2.714,0.0,37.4,37.7,9.701,3.303,-13.581,-10.344,-15.005,-11.834,-3.146,26.852,0.0,226.34,,243.0,230.0,-12.721,2.99,-7.858,23.905
724.0,3.617,0.907,-34.782,3.26,9.458,5.029,35.885,4.703,-25.201,-2.714,0.0,37.4,37.7,9.701,3.303,-13.422,-10.348,-14.983,-11.818,-3.146,26.852,0.0,228.34,,243.0,230.0,-12.691,3.0,-7.886,23.906
724.5,3.617,0.907,-34.782,3.26,9.458,5.029,35.885,4.703,-25.201,-2.714,0.0,37.4,37.7,9.701,3.303,-13.583,-10.342,-14.92,-11.823,-3.146,26.852,0.0,228.34,,244.0,230.0,-12.643,3.01,-7.884,23.937
725.0,3.617,0.907,-34.782,3.26,9.458,5.08,35.897,4.684,-25.26,-2.7,0.0,37.447,37.804,9.701,3.303,-13.546,-10.348,-14.996,-11.815,-3.142,26.855,0.0,230.84,,244.0,230.0,-12.667,3.02,-7.877,23.976
725.5,3.617,0.907,-34.782,3.26,9.458,5.08,35.897,4.684,-25.26,-2.7,0.0,37.4,37.8,9.701,3.303,-13.557,-10.351,-15.081,-11.858,-3.142,26.855,0.0,230.84,,244.0,230.0,-12.676,3.03,-7.864,23.961
726.0,3.617,0.907,-34.782,3.26,9.458,5.08,35.897,4.684,-25.26,-2.7,0.0,37.4,37.8,9.701,3.303,-13.546,-10.332,-14.948,-11.808,-3.142,26.855,0.0,232.04,,244.0,230.0,-12.712,3.039,-7.856,23.948
726.5,3.55,0.913,-33.776,3.261,9.514,5.08,35.897,4.684,-25.26,-2.7,0.0,37.4,37.8,9.753,3.284,-13.643,-10.311,-14.939,-11.815,-3.142,26.855,0.0,232.04,,243.0,230.0,-12.658,3.049,-7.881,23.946
727.0,3.55,0.913,-33.776,3.261,9.514,5.08,35.897,4.684,-25.26,-2.7,0.0,37.4,37.8,9.753,3.284,-13.531,-10.353,-15.088,-11.866,-3.142,26.855,0.0,230.34,,243.0,230.0,-12.677,3.057,-7.862,23.957
727.5,3.55,0.913,-33.776,3.261,9.514,5.08,35.897,4.684,-25.26,-2.7,0.0,37.4,37.8,9.753,3.284,-13.675,-10.353,-15.108,-11.863,-3.142,26.855,0.0,230.34,,243.0,230.0,-12.709,3.065,-7.867,23.966
728.0,3.55,0.913,-33.776,3.261,9.514,5.08,35.897,4.684,-25.26,-2.7,0.0,37.4,37.8,9.753,3.284,-13.751,-10.377,-15.059,-11.861,-3.142,26.855,0.0,233.24,,243.0,230.0,-12.75,3.073,-7.867,23.986
728.5,3.55,0.913,-33.776,3.261,9.514,5.099,35.906,4.696,-25.201,-2.702,0.0,37.465,37.907,9.753,3.284,-13.754,-10.38,-15.134,-11.879,-3.141,26.849,0.0,233.24,,242.0,230.0,-12.762,3.081,-7.874,24.0
729.0,3.55,0.913,-33.776,3.261,9.514,5.099,35.906,4.696,-25.201,-2.702,0.0,37.5,37.9,9.753,3.284,-13.755,-10.382,-15.23,-11.94,-3.141,26.849,0.0,232.44,,242.0,230.0,-12.787,3.089,-7.867,24.038
729.5,3.175,0.726,-35.209,3.201,9.563,5.099,35.906,4.696,-25.201,-2.702,0.0,37.5,37.9,9.565,3.353,-13.708,-10.381,-15.14,-11.923,-3.141,26.849,0.0,232.44,,241.0,230.0,-12.827,3.096,-7.882,24.078
730.0,3.175,0.726,-35.209,3.201,9.563,5.099,35.906,4.696,-25.201,-2.702,0.0,37.5,37.9,9.565,3.353,-13.742,-10.367,-15.119,-11.917,-3.141,26.849,0.0,233.14,,241.0,230.0,-12.788,3.097,-7.877,24.221
730.5,3.175,0.726,-35.209,3.201,9.563,5.099,35.906,4.696,-25.201,-2.702,0.0,37.5,37.9,9.565,3.353,-13.673,-10.376,-15.189,-11.95,-3.141,26.849,0.0,233.14,,240.0,230.0,-12.786,3.099,-7.876,24.366
731.0,3.175,0.726,-35.209,3.201,9.563,5.099,35.906,4.696,-25.201,-2.702,0.0,37.5,37.9,9.565,3.353,-13.793,-10.39,-15.2,-11.925,-3.141,26.849,0.0,231.04,,240.0,230.0,-12.797,3.1,-7.844,24.39
731.5,3.175,0.726,-35.209,3.201,9.563,5.09,35.913,4.72,-25.215,-2.702,0.0,37.48,37.877,9.565,3.353,-13.665,-10.359,-15.026,-11.84,-3.135,26.85,0.0,231.04,,239.0,230.0,-12.827,3.101,-7.874,24.335
732.0,3.175,0.726,-35.209,3.201,9.563,5.09,35.913,4.72,-25.215,-2.702,0.0,37.5,37.9,9.565,3.353,-13.658,-10.372,-15.159,-11.918,-3.135,26.85,0.0,231.34,,239.0,230.0,-12.723,3.102,-7.881,24.322
732.5,3.175,0.726,-35.209,3.201,9.563,5.09,35.913,4.72,-25.215,-2.702,0.0,37.5,37.9,9.565,3.353,-13.63,-10.375,-15.136,-11.867,-3.135,26.85,0.0,231.34,,238.0,230.0,-12.777,3.104,-7.868,24.32
733.0,3.084,0.762,-34.999,3.236,9.471,5.09,35.913,4.72,-25.215,-2.702,0.0,37.5,37.9,9.677,3.309,-13.734,-10.358,-15.104,-11.857,-3.135,26.85,0.0,231.04,,238.0,230.0,-12.752,3.105,-7.866,24.303
733.5,3.084,0.762,-34.999,3.236,9.471,5.09,35.913,4.72,-25.215,-2.702,0.0,37.5,37.9,9.677,3.309,-13.687,-10.36,-15.129,-11.91,-3.135,26.85,0.0,231.04,,237.0,230.0,-12.763,3.104,-7.851,24.287
734.0,3.084,0.762,-34.999,3.236,9.471,5.09,35.913,4.72,-25.215,-2.702,0.0,37.5,37.9,9.677,3.309,-13.615,-10.366,-15.11,-11.846,-3.135,26.85,0.0,227.74,,237.0,230.0,-12.772,3.104,-7.873,24.326
734.5,3.084,0.762,-34.999,3.236,9.471,5.09,35.913,4.72,-25.215,-2.702,0.0,37.5,37.9,9.677,3.309,-13.712,-10.34,-15.059,-11.85,-3.135,26.85,0.0,227.74,,238.0,230.0,-12.734,3.104,-7.873,24.356
735.0,3.084,0.762,-34.999,3.236,9.471,5.078,35.922,4.701,-25.208,-2.708,0.0,37.497,37.899,9.677,3.309,-13.775,-10.369,-15.247,-11.932,-3.141,26.866,0.0,226.54,,238.0,230.0,-12.74,3.103,-7.875,24.386
735.5,3.084,0.762,-34.999,3.236,9.471,5.078,35.922,4.701,-25.208,-2.708,0.0,37.5,37.9,9.677,3.309,-13.756,-10.371,-15.14,-11.918,-3.141,26.866,0.0,226.54,,239.0,230.0,-12.831,3.103,-7.87,24.456
736.0,2.898,0.741,-34.828,3.295,9.44,5.078,35.922,4.701,-25.208,-2.708,0.0,37.5,37.9,9.596,3.259,-13.761,-10.355,-15.122,-11.889,-3.141,26.866,0.0,227.44,,239.0,230.0,-12.796,3.103,-7.87,24.49
736.5,2.898,0.741,-34.828,3.295,9.44,5.078,35.922,4.701,-25.208,-2.708,0.0,37.5,37.9,9.596,3.259,-13.668,-10.374,-15.15,-11.88,-3.141,26.866,0.0,227.44,,240.0,230.0,-12.782,3.099,-7.871,24.512
737.0,2.898,0.741,-34.828,3.295,9.44,5.078,35.922,4.701,-25.208,-2.708,0.0,37.5,37.9,9.596,3.259,-13.745,-10.349,-15.067,-11.882,-3.141,26.866,0.0,227.54,,240.0,230.0,-12.768,3.096,-7.874,24.564
737.5,2.898,0.741,-34.828,3.295,9.44,5.078,35.922,4.701,-25.208,-2.708,0.0,37.5,37.9,9.596,3.259,-13.718,-10.369,-15.102,-11.867,-3.141,26.866,0.0,227.54,,241.0,230.0,-12.761,3.093,-7.862,24.664
738.0,2.898,0.741,-34.828,3.295,9.44,5.039,35.932,4.683,-25.214,-2.698,0.0,37.517,37.911,9.596,3.259,-13.46,-10.37,-14.994,-11.858,-3.133,26.856,0.0,228.64,,241.0,230.0,-12.764,3.09,-7.882,24.715
738.5,2.898,0.741,-34.828,3.295,9.44,5.039,35.932,4.683,-25.214,-2.698,0.0,37.5,37.9,9.596,3.259,-13.662,-10.347,-14.995,-11.834,-3.133,26.856,0.0,228.64,,242.0,230.0,-12.67,3.087,-7.877,24.735
739.0,2.898,0.741,-34.828,3.295,9.44,5.039,35.932,4.683,-25.214,-2.698,0.0,37.5,37.9,9.596,3.259,-13.64,-10.343,-14.994,-11.816,-3.133,26.856,0.0,227.74,,242.0,230.0,-12.709,3.084,-7.871,24.691
739.5,3.512,0.838,-35.209,3.199,9.642,5.039,35.932,4.683,-25.214,-2.698,0.0,37.5,37.9,9.532,3.236,-13.5,-10.328,-14.933,-11.778,-3.133,26.856,0.0,227.74,,243.0,230.0,-12.698,3.08,-7.858,24.658
740.0,3.512,0.838,-35.209,3.199,9.642,5.039,35.932,4.683,-25.214,-2.698,0.0,37.5,37.9,9.532,3.236,-13.614,-10.333,-14.901,-11.77,-3.133,26.856,0.0,228.14,,243.0,230.0,-12.635,3.088,-7.863,24.646
740.5,3.512,0.838,-35.209,3.199,9.642,5.039,35.932,4.683,-25.214,-2.698,0.0,37.5,37.9,9.532,3.236,-13.506,-10.344,-15.048,-11.826,-3.133,26.856,0.0,228.14,,244.0,230.0,-12.654,3.095,-7.86,24.626
