t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
741.0,3.512,0.838,-35.209,3.199,9.642,5.039,35.932,4.683,-25.214,-2.698,0.0,37.5,37.9,9.532,3.236,-13.567,-10.321,-15.034,-11.85,-3.133,26.856,0.0,230.24,,244.0,230.0,-12.681,3.101,-7.853,24.594
741.5,3.512,0.838,-35.209,3.199,9.642,5.042,35.915,4.676,-25.229,-2.69,0.0,37.521,37.953,9.532,3.236,-13.6,-10.328,-15.082,-11.838,-3.138,26.843,0.0,230.24,,244.0,230.0,-12.693,3.108,-7.848,24.58
742.0,3.512,0.838,-35.209,3.199,9.642,5.042,35.915,4.676,-25.229,-2.69,0.0,37.5,38.0,9.532,3.236,-13.545,-10.327,-15.004,-11.837,-3.138,26.843,0.0,231.14,,244.0,230.0,-12.712,3.115,-7.85,24.526
742.5,2.786,0.713,-34.931,3.268,9.398,5.042,35.915,4.676,-25.229,-2.69,0.0,37.5,38.0,9.604,3.31,-13.594,-10.311,-14.952,-11.81,-3.138,26.843,0.0,231.14,,243.0,230.0,-12.678,3.121,-7.845,24.512
743.0,2.786,0.713,-34.931,3.268,9.398,5.042,35.915,4.676,-25.229,-2.69,0.0,37.5,38.0,9.604,3.31,-13.632,-10.333,-15.077,-11.886,-3.138,26.843,0.0,230.34,,243.0,230.0,-12.667,3.116,-7.842,24.504
743.5,2.786,0.713,-34.931,3.268,9.398,5.042,35.915,4.676,-25.229,-2.69,0.0,37.5,38.0,9.604,3.31,-13.563,-10.327,-15.087,-11.811,-3.138,26.843,0.0,230.34,,243.0,230.0,-12.732,3.11,-7.851,24.506
744.0,2.786,0.713,-34.931,3.268,9.398,5.042,35.915,4.676,-25.229,-2.69,0.0,37.5,38.0,9.604,3.31,-13.613,-10.326,-15.054,-11.822,-3.138,26.843,0.0,233.54,,243.0,230.0,-12.697,3.105,-7.836,24.499
744.5,2.786,0.713,-34.931,3.268,9.398,5.107,35.94,4.681,-25.235,-2.687,0.0,37.534,38.032,9.604,3.31,-13.667,-10.289,-14.961,-11.793,-3.14,26.85,0.0,233.54,,242.0,230.0,-12.703,3.1,-7.839,24.351
745.0,2.786,0.713,-34.931,3.268,9.398,5.107,35.94,4.681,-25.235,-2.687,0.0,37.5,38.0,9.604,3.31,-13.682,-10.348,-15.195,-11.863,-3.14,26.85,0.0,232.44,,242.0,230.0,-12.677,3.095,-7.838,24.281
745.5,2.954,0.782,-33.626,3.258,9.469,5.107,35.94,4.681,-25.235,-2.687,0.0,37.5,38.0,9.759,3.291,-13.722,-10.344,-15.081,-11.855,-3.14,26.85,0.0,232.44,,241.0,230.0,-12.772,3.09,-7.849,24.239
746.0,2.954,0.782,-33.626,3.258,9.469,5.107,35.94,4.681,-25.235,-2.687,0.0,37.5,38.0,9.759,3.291,-13.673,-10.355,-15.154,-11.919,-3.14,26.85,0.0,233.34,,241.0,230.0,-12.75,3.087,-7.857,24.183
746.5,2.954,0.782,-33.626,3.258,9.469,5.107,35.94,4.681,-25.235,-2.687,0.0,37.5,38.0,9.759,3.291,-13.689,-10.333,-15.043,-11.879,-3.14,26.85,0.0,233.34,,240.0,230.0,-12.775,3.085,-7.859,24.154
747.0,2.954,0.782,-33.626,3.258,9.469,5.107,35.94,4.681,-25.235,-2.687,0.0,37.5,38.0,9.759,3.291,-13.743,-10.335,-15.061,-11.868,-3.14,26.85,0.0,229.84,,240.0,230.0,-12.736,3.083,-7.84,24.078
747.5,2.954,0.782,-33.626,3.258,9.469,5.107,35.94,4.681,-25.235,-2.687,0.0,37.5,38.0,9.759,3.291,-13.61,-10.331,-15.152,-11.875,-3.14,26.85,0.0,229.84,,240.0,230.0,-12.752,3.081,-7.841,24.017
748.0,2.954,0.782,-33.626,3.258,9.469,5.097,35.935,4.704,-25.225,-2.715,0.0,37.548,38.029,9.759,3.291,-13.625,-10.336,-15.016,-11.866,-3.147,26.852,0.0,231.44,,240.0,230.0,-12.742,3.079,-7.833,23.938
748.5,2.954,0.782,-33.626,3.258,9.469,5.097,35.935,4.704,-25.225,-2.715,0.0,37.5,38.0,9.759,3.291,-13.692,-10.339,-15.17,-11.863,-3.147,26.852,0.0,231.44,,239.0,230.0,-12.711,3.077,-7.835,24.035
749.0,3.056,0.734,-35.209,3.22,9.555,5.097,35.935,4.704,-25.225,-2.715,0.0,37.5,38.0,9.453,3.351,-13.609,-10.3,-14.964,-11.848,-3.147,26.852,0.0,230.54,,239.0,230.0,-12.766,3.075,-7.853,23.947
749.5,3.056,0.734,-35.209,3.22,9.555,5.097,35.935,4.704,-25.225,-2.715,0.0,37.5,38.0,9.453,3.351,-13.645,-10.335,-15.087,-11.878,-3.147,26.852,0.0,230.54,,239.0,230.0,-12.68,3.075,-7.847,23.893
750.0,3.056,0.734,-35.209,3.22,9.555,5.097,35.935,4.704,-25.225,-2.715,0.0,37.5,38.0,9.453,3.351,-13.733,-10.331,-15.107,-11.89,-3.147,26.852,0.0,228.24,,239.0,230.0,-12.736,3.074,-7.834,23.908
750.5,3.056,0.734,-35.209,3.22,9.555,5.097,35.935,4.704,-25.225,-2.715,0.0,37.5,38.0,9.453,3.351,-13.64,-10.345,-15.136,-11.894,-3.147,26.852,0.0,228.24,,240.0,230.0,-12.765,3.074,-7.843,23.941
751.0,3.056,0.734,-35.209,3.22,9.555,5.059,35.938,4.696,-25.201,-2.698,0.0,37.559,38.086,9.453,3.351,-13.691,-10.332,-15.12,-11.903,-3.134,26.847,0.0,227.24,,240.0,230.0,-12.754,3.074,-7.848,23.917
751.5,3.056,0.734,-35.209,3.22,9.555,5.059,35.938,4.696,-25.201,-2.698,0.0,37.6,38.1,9.453,3.351,-13.666,-10.347,-15.071,-11.883,-3.134,26.847,0.0,227.24,,241.0,230.0,-12.761,3.073,-7.849,23.923
752.0,2.797,0.655,-35.209,3.282,9.55,5.059,35.938,4.696,-25.201,-2.698,0.0,37.6,38.1,9.526,3.317,-13.7,-10.348,-15.192,-11.925,-3.134,26.847,0.0,227.84,,241.0,230.0,-12.741,3.073,-7.866,23.944
752.5,2.797,0.655,-35.209,3.282,9.55,5.059,35.938,4.696,-25.201,-2.698,0.0,37.6,38.1,9.526,3.317,-13.734,-10.367,-15.188,-11.917,-3.134,26.847,0.0,227.84,,242.0,230.0,-12.791,3.068,-7.854,23.999
753.0,2.797,0.655,-35.209,3.282,9.55,5.059,35.938,4.696,-25.201,-2.698,0.0,37.6,38.1,9.526,3.317,-13.662,-10.357,-15.138,-11.908,-3.134,26.847,0.0,226.94,,242.0,230.0,-12.801,3.064,-7.877,24.128
753.5,2.797,0.655,-35.209,3.282,9.55,5.059,35.938,4.696,-25.201,-2.698,0.0,37.6,38.1,9.526,3.317,-13.573,-10.346,-15.014,-11.832,-3.134,26.847,0.0,226.94,,243.0,230.0,-12.766,3.06,-7.864,24.22
754.0,2.797,0.655,-35.209,3.282,9.55,5.059,35.938,4.696,-25.201,-2.698,0.0,37.6,38.1,9.526,3.317,-13.68,-10.345,-15.075,-11.888,-3.134,26.847,0.0,230.44,,243.0,230.0,-12.691,3.055,-7.852,24.282
754.5,2.797,0.655,-35.209,3.282,9.55,5.052,35.949,4.693,-25.23,-2.692,0.0,37.572,38.123,9.526,3.317,-13.523,-10.331,-14.973,-11.833,-3.127,26.858,0.0,230.44,,243.0,230.0,-12.747,3.051,-7.841,24.315
755.0,2.797,0.655,-35.209,3.282,9.55,5.052,35.949,4.693,-25.23,-2.692,0.0,37.6,38.1,9.526,3.317,-13.665,-10.318,-14.904,-11.771,-3.127,26.858,0.0,228.94,,243.0,230.0,-12.665,3.047,-7.855,24.342
755.5,3.081,0.813,-33.596,3.216,9.451,5.052,35.949,4.693,-25.23,-2.692,0.0,37.6,38.1,9.705,3.246,-13.555,-10.338,-15.057,-11.803,-3.127,26.858,0.0,228.94,,244.0,230.0,-12.665,3.043,-7.853,24.445
756.0,3.081,0.813,-33.596,3.216,9.451,5.052,35.949,4.693,-25.23,-2.692,0.0,37.6,38.1,9.705,3.246,-13.587,-10.346,-14.947,-11.823,-3.127,26.858,0.0,230.44,,244.0,230.0,-12.688,3.043,-7.865,24.521
756.5,3.081,0.813,-33.596,3.216,9.451,5.052,35.949,4.693,-25.23,-2.692,0.0,37.6,38.1,9.705,3.246,-13.531,-10.309,-14.865,-11.789,-3.127,26.858,0.0,230.44,,244.0,230.0,-12.676,3.044,-7.865,24.547
757.0,3.081,0.813,-33.596,3.216,9.451,5.052,35.949,4.693,-25.23,-2.692,0.0,37.6,38.1,9.705,3.246,-13.57,-10.302,-14.906,-11.773,-3.127,26.858,0.0,230.44,,244.0,230.0,-12.624,3.045,-7.847,24.6
757.5,3.081,0.813,-33.596,3.216,9.451,5.049,35.937,4.698,-25.243,-2.687,0.0,37.576,38.121,9.705,3.246,-13.554,-10.318,-14.966,-11.763,-3.131,26.847,0.0,230.44,,244.0,230.0,-12.638,3.045,-7.85,24.649
758.0,3.081,0.813,-33.596,3.216,9.451,5.049,35.937,4.698,-25.243,-2.687,0.0,37.6,38.1,9.705,3.246,-13.518,-10.305,-14.997,-11.85,-3.131,26.847,0.0,233.24,,244.0,230.0,-12.65,3.046,-7.849,24.645
758.5,2.784,0.688,-34.875,3.285,9.615,5.049,35.937,4.698,-25.243,-2.687,0.0,37.6,38.1,9.566,3.186,-13.497,-10.318,-15.043,-11.796,-3.131,26.847,0.0,233.24,,243.0,230.0,-12.668,3.046,-7.849,24.642
759.0,2.784,0.688,-34.875,3.285,9.615,5.049,35.937,4.698,-25.243,-2.687,0.0,37.6,38.1,9.566,3.186,-13.576,-10.316,-15.103,-11.798,-3.131,26.847,0.0,232.14,,243.0,230.0,-12.663,3.042,-7.829,24.618
759.5,2.784,0.688,-34.875,3.285,9.615,5.049,35.937,4.698,-25.243,-2.687,0.0,37.6,38.1,9.566,3.186,-13.555,-10.304,-14.864,-11.799,-3.131,26.847,0.0,232.14,,242.0,230.0,-12.698,3.038,-7.826,24.632
760.0,2.784,0.688,-34.875,3.285,9.615,5.049,35.937,4.698,-25.243,-2.687,0.0,37.6,38.1,9.566,3.186,-13.699,-10.322,-15.093,-11.831,-3.131,26.847,0.0,234.04,,242.0,230.0,-12.631,3.034,-7.83,24.603
760.5,2.784,0.688,-34.875,3.285,9.615,5.121,35.952,4.711,-25.204,-2.687,0.0,37.585,38.112,9.566,3.186,-13.563,-10.324,-15.071,-11.84,-3.128,26.851,0.0,234.04,,241.0,230.0,-12.736,3.03,-7.836,24.599
761.0,2.784,0.688,-34.875,3.285,9.615,5.121,35.952,4.711,-25.204,-2.687,0.0,37.6,38.1,9.566,3.186,-13.528,-10.3,-14.93,-11.794,-3.128,26.851,0.0,232.84,,241.0,230.0,-12.7,3.026,-7.831,24.602
761.5,2.784,0.688,-34.875,3.285,9.615,5.121,35.952,4.711,-25.204,-2.687,0.0,37.6,38.1,9.566,3.186,-13.657,-10.321,-15.033,-11.835,-3.128,26.851,0.0,232.84,,240.0,230.0,-12.638,3.022,-7.829,24.566
762.0,3.69,0.839,-35.209,3.191,9.574,5.121,35.952,4.711,-25.204,-2.687,0.0,37.6,38.1,9.544,3.262,-13.594,-10.333,-15.076,-11.833,-3.128,26.851,0.0,233.74,,240.0,230.0,-12.712,3.018,-7.812,24.553
762.5,3.69,0.839,-35.209,3.191,9.574,5.121,35.952,4.711,-25.204,-2.687,0.0,37.6,38.1,9.544,3.262,-13.714,-10.327,-15.039,-11.831,-3.128,26.851,0.0,233.74,,239.0,230.0,-12.709,3.029,-7.843,24.483
763.0,3.69,0.839,-35.209,3.191,9.574,5.121,35.952,4.711,-25.204,-2.687,0.0,37.6,38.1,9.544,3.262,-13.58,-10.339,-15.084,-11.849,-3.128,26.851,0.0,229.44,,239.0,230.0,-12.728,3.04,-7.827,24.505
763.5,3.69,0.839,-35.209,3.191,9.574,5.121,35.952,4.711,-25.204,-2.687,0.0,37.6,38.1,9.544,3.262,-13.731,-10.337,-15.137,-11.847,-3.128,26.851,0.0,229.44,,239.0,230.0,-12.713,3.05,-7.819,24.434
764.0,3.69,0.839,-35.209,3.191,9.574,5.059,35.949,4.727,-25.186,-2.716,0.0,37.596,38.089,9.544,3.262,-13.624,-10.352,-15.121,-11.874,-3.143,26.849,0.0,231.04,,239.0,230.0,-12.763,3.061,-7.825,24.401
764.5,3.69,0.839,-35.209,3.191,9.574,5.059,35.949,4.727,-25.186,-2.716,0.0,37.6,38.1,9.544,3.262,-13.753,-10.342,-15.103,-11.879,-3.143,26.849,0.0,231.04,,238.0,230.0,-12.743,3.071,-7.834,24.376
765.0,3.363,0.77,-35.209,3.212,9.515,5.059,35.949,4.727,-25.186,-2.716,0.0,37.6,38.1,9.538,3.348,-13.728,-10.345,-15.229,-11.91,-3.143,26.849,0.0,229.64,,238.0,230.0,-12.769,3.081,-7.821,24.408
765.5,3.363,0.77,-35.209,3.212,9.515,5.059,35.949,4.727,-25.186,-2.716,0.0,37.6,38.1,9.538,3.348,-13.67,-10.35,-15.134,-11.859,-3.143,26.849,0.0,229.64,,238.0,230.0,-12.803,3.086,-7.839,24.402
766.0,3.363,0.77,-35.209,3.212,9.515,5.059,35.949,4.727,-25.186,-2.716,0.0,37.6,38.1,9.538,3.348,-13.695,-10.341,-15.059,-11.865,-3.143,26.849,0.0,230.74,,238.0,230.0,-12.753,3.09,-7.837,24.426
766.5,3.363,0.77,-35.209,3.212,9.515,5.059,35.949,4.727,-25.186,-2.716,0.0,37.6,38.1,9.538,3.348,-13.571,-10.348,-15.125,-11.872,-3.143,26.849,0.0,230.74,,238.0,230.0,-12.74,3.095,-7.844,24.45
767.0,3.363,0.77,-35.209,3.212,9.515,5.078,35.946,4.711,-25.226,-2.705,0.0,37.601,38.113,9.538,3.348,-13.631,-10.367,-15.157,-11.881,-3.147,26.851,0.0,225.94,,238.0,230.0,-12.729,3.099,-7.832,24.459
767.5,3.363,0.77,-35.209,3.212,9.515,5.078,35.946,4.711,-25.226,-2.705,0.0,37.6,38.1,9.538,3.348,-13.727,-10.362,-15.18,-11.877,-3.147,26.851,0.0,225.94,,239.0,230.0,-12.759,3.103,-7.825,24.429
768.0,3.363,0.77,-35.209,3.212,9.515,5.078,35.946,4.711,-25.226,-2.705,0.0,37.6,38.1,9.538,3.348,-13.655,-10.371,-15.165,-11.86,-3.147,26.851,0.0,227.54,,239.0,230.0,-12.786,3.108,-7.847,24.408
768.5,3.04,0.691,-35.209,3.237,9.594,5.078,35.946,4.711,-25.226,-2.705,0.0,37.6,38.1,9.57,3.25,-13.604,-10.341,-15.018,-11.882,-3.147,26.851,0.0,227.54,,240.0,230.0,-12.763,3.112,-7.863,24.365
769.0,3.04,0.691,-35.209,3.237,9.594,5.078,35.946,4.711,-25.226,-2.705,0.0,37.6,38.1,9.57,3.25,-13.609,-10.354,-15.007,-11.803,-3.147,26.851,0.0,225.64,,240.0,230.0,-12.711,3.111,-7.848,24.33
769.5,3.04,0.691,-35.209,3.237,9.594,5.078,35.946,4.711,-25.226,-2.705,0.0,37.6,38.1,9.57,3.25,-13.67,-10.37,-15.058,-11.866,-3.147,26.851,0.0,225.64,,241.0,230.0,-12.693,3.11,-7.86,24.337
770.0,3.04,0.691,-35.209,3.237,9.594,5.078,35.946,4.711,-25.226,-2.705,0.0,37.6,38.1,9.57,3.25,-13.632,-10.355,-15.102,-11.894,-3.147,26.851,0.0,227.84,,241.0,230.0,-12.741,3.108,-7.848,24.342
770.5,3.04,0.691,-35.209,3.237,9.594,5.065,35.961,4.718,-25.202,-2.709,0.0,37.603,38.135,9.57,3.25,-13.554,-10.351,-15.08,-11.835,-3.147,26.856,0.0,227.84,,242.0,230.0,-12.746,3.107,-7.853,24.307
771.0,3.04,0.691,-35.209,3.237,9.594,5.065,35.961,4.718,-25.202,-2.709,0.0,37.6,38.1,9.57,3.25,-13.533,-10.344,-15.057,-11.828,-3.147,26.856,0.0,227.14,,242.0,230.0,-12.705,3.106,-7.86,24.209
771.5,3.494,0.823,-35.209,3.211,9.527,5.065,35.961,4.718,-25.202,-2.709,0.0,37.6,38.1,9.578,3.313,-13.634,-10.33,-15.001,-11.832,-3.147,26.856,0.0,227.14,,243.0,230.0,-12.69,3.105,-7.85,24.182
772.0,3.494,0.823,-35.209,3.211,9.527,5.065,35.961,4.718,-25.202,-2.709,0.0,37.6,38.1,9.578,3.313,-13.53,-10.329,-15.046,-11.826,-3.147,26.856,0.0,227.74,,243.0,230.0,-12.699,3.111,-7.836,24.228
772.5,3.494,0.823,-35.209,3.211,9.527,5.065,35.961,4.718,-25.202,-2.709,0.0,37.6,38.1,9.578,3.313,-13.656,-10.305,-15.032,-11.85,-3.147,26.856,0.0,227.74,,244.0,230.0,-12.683,3.118,-7.838,24.239
773.0,3.494,0.823,-35.209,3.211,9.527,5.065,35.961,4.718,-25.202,-2.709,0.0,37.6,38.1,9.578,3.313,-13.643,-10.311,-15.082,-11.87,-3.147,26.856,0.0,230.44,,244.0,230.0,-12.711,3.124,-7.844,24.243
773.5,3.494,0.823,-35.209,3.211,9.527,5.041,35.952,4.715,-25.196,-2.703,0.0,37.602,38.157,9.578,3.313,-13.737,-10.33,-15.149,-11.856,-3.144,26.851,0.0,230.44,,244.0,230.0,-12.727,3.13,-7.833,24.252
774.0,3.494,0.823,-35.209,3.211,9.527,5.041,35.952,4.715,-25.196,-2.703,0.0,37.6,38.2,9.578,3.313,-13.674,-10.332,-15.197,-11.899,-3.144,26.851,0.0,230.74,,244.0,230.0,-12.768,3.136,-7.821,24.254
774.5,3.494,0.823,-35.209,3.211,9.527,5.041,35.952,4.715,-25.196,-2.703,0.0,37.6,38.2,9.578,3.313,-13.729,-10.319,-15.066,-11.884,-3.144,26.851,0.0,230.74,,244.0,230.0,-12.776,3.142,-7.847,24.254
775.0,2.288,0.641,-34.344,3.291,9.479,5.041,35.952,4.715,-25.196,-2.703,0.0,37.6,38.2,9.624,3.342,-13.627,-10.346,-15.147,-11.862,-3.144,26.851,0.0,230.54,,244.0,230.0,-12.75,3.148,-7.836,24.263
775.5,2.288,0.641,-34.344,3.291,9.479,5.041,35.952,4.715,-25.196,-2.703,0.0,37.6,38.2,9.624,3.342,-13.739,-10.346,-15.103,-11.851,-3.144,26.851,0.0,230.54,,244.0,230.0,-12.745,3.134,-7.828,24.267
776.0,2.288,0.641,-34.344,3.291,9.479,5.041,35.952,4.715,-25.196,-2.703,0.0,37.6,38.2,9.624,3.342,-13.742,-10.357,-15.054,-11.837,-3.144,26.851,0.0,233.24,,244.0,230.0,-12.76,3.12,-7.814,24.244
776.5,2.288,0.641,-34.344,3.291,9.479,5.041,35.952,4.715,-25.196,-2.703,0.0,37.6,38.2,9.624,3.342,-13.476,-10.354,-15.032,-11.873,-3.144,26.851,0.0,233.24,,243.0,230.0,-12.747,3.106,-7.842,24.254
777.0,2.288,0.641,-34.344,3.291,9.479,5.058,35.946,4.687,-25.243,-2.715,0.0,37.598,38.097,9.624,3.342,-13.667,-10.337,-15.029,-11.831,-3.144,26.864,0.0,232.64,,243.0,230.0,-12.684,3.093,-7.845,24.188
777.5,2.288,0.641,-34.344,3.291,9.479,5.058,35.946,4.687,-25.243,-2.715,0.0,37.6,38.1,9.624,3.342,-13.62,-10.348,-15.137,-11.868,-3.144,26.864,0.0,232.64,,242.0,230.0,-12.716,3.079,-7.843,24.198
778.0,3.179,0.78,-34.56,3.294,9.578,5.058,35.946,4.687,-25.243,-2.715,0.0,37.6,38.1,9.632,3.132,-13.721,-10.335,-15.118,-11.885,-3.144,26.864,0.0,233.04,,242.0,230.0,-12.743,3.066,-7.85,24.181
778.5,3.179,0.78,-34.56,3.294,9.578,5.058,35.946,4.687,-25.243,-2.715,0.0,37.6,38.1,9.632,3.132,-13.625,-10.335,-15.118,-11.863,-3.144,26.864,0.0,233.04,,241.0,230.0,-12.765,3.068,-7.828,24.163
779.0,3.179,0.78,-34.56,3.294,9.578,5.058,35.946,4.687,-25.243,-2.715,0.0,37.6,38.1,9.632,3.132,-13.782,-10.347,-15.168,-11.912,-3.144,26.864,0.0,231.94,,241.0,230.0,-12.736,3.07,-7.84,24.051
779.5,3.179,0.78,-34.56,3.294,9.578,5.058,35.946,4.687,-25.243,-2.715,0.0,37.6,38.1,9.632,3.132,-13.629,-10.363,-15.164,-11.916,-3.144,26.864,0.0,231.94,,240.0,230.0,-12.802,3.072,-7.852,24.016
780.0,3.179,0.78,-34.56,3.294,9.578,5.105,35.959,4.722,-25.189,-2.715,0.0,37.612,38.046,9.632,3.132,-13.655,-10.34,-15.035,-11.886,-3.13,26.875,0.0,231.04,,240.0,230.0,-12.768,3.074,-7.849,24.063
780.5,3.179,0.78,-34.56,3.294,9.578,5.105,35.959,4.722,-25.189,-2.715,0.0,37.6,38.0,9.632,3.132,-13.729,-10.343,-15.068,-11.843,-3.13,26.875,0.0,231.04,,239.0,230.0,-12.729,3.075,-7.861,24.044
781.0,3.931,0.902,-35.209,3.237,9.555,5.105,35.959,4.722,-25.189,-2.715,0.0,37.6,38.0,9.569,3.292,-13.619,-10.341,-15.014,-11.804,-3.13,26.875,0.0,230.74,,239.0,230.0,-12.746,3.077,-7.855,24.067
781.5,3.931,0.902,-35.209,3.237,9.555,5.105,35.959,4.722,-25.189,-2.715,0.0,37.6,38.0,9.569,3.292,-13.632,-10.32,-15.028,-11.82,-3.13,26.875,0.0,230.74,,239.0,230.0,-12.694,3.091,-7.852,24.093
782.0,3.931,0.902,-35.209,3.237,9.555,5.105,35.959,4.722,-25.189,-2.715,0.0,37.6,38.0,9.569,3.292,-13.635,-10.309,-15.002,-11.838,-3.13,26.875,0.0,231.24,,239.0,230.0,-12.7,3.105,-7.853,24.092
782.5,3.931,0.902,-35.209,3.237,9.555,5.105,35.959,4.722,-25.189,-2.715,0.0,37.6,38.0,9.569,3.292,-13.655,-10.298,-15.03,-11.813,-3.13,26.875,0.0,231.24,,238.0,230.0,-12.696,3.118,-7.843,24.099
783.0,3.931,0.902,-35.209,3.237,9.555,5.105,35.959,4.722,-25.189,-2.715,0.0,37.6,38.0,9.569,3.292,-13.577,-10.333,-15.091,-11.804,-3.13,26.875,0.0,227.94,,238.0,230.0,-12.699,3.132,-7.83,24.102
783.5,3.931,0.902,-35.209,3.237,9.555,5.069,35.951,4.694,-25.242,-2.694,0.0,37.599,38.033,9.569,3.292,-13.57,-10.319,-15.027,-11.855,-3.133,26.878,0.0,227.94,,239.0,230.0,-12.701,3.145,-7.833,24.191
784.0,3.931,0.902,-35.209,3.237,9.555,5.069,35.951,4.694,-25.242,-2.694,0.0,37.6,38.0,9.569,3.292,-13.577,-10.318,-15.076,-11.821,-3.133,26.878,0.0,227.54,,239.0,230.0,-12.693,3.158,-7.828,24.242
784.5,2.496,0.677,-33.755,3.325,9.481,5.069,35.951,4.694,-25.242,-2.694,0.0,37.6,38.0,9.706,3.116,-13.666,-10.331,-15.092,-11.848,-3.133,26.878,0.0,227.54,,240.0,230.0,-12.698,3.17,-7.828,24.215
785.0,2.496,0.677,-33.755,3.325,9.481,5.069,35.951,4.694,-25.242,-2.694,0.0,37.6,38.0,9.706,3.116,-13.543,-10.326,-15.027,-11.812,-3.133,26.878,0.0,227.64,,240.0,230.0,-12.734,3.159,-7.833,24.209
785.5,2.496,0.677,-33.755,3.325,9.481,5.069,35.951,4.694,-25.242,-2.694,0.0,37.6,38.0,9.706,3.116,-13.642,-10.324,-14.983,-11.824,-3.133,26.878,0.0,227.64,,241.0,230.0,-12.677,3.138,-7.844,24.249
786.0,2.496,0.677,-33.755,3.325,9.481,5.069,35.951,4.694,-25.242,-2.694,0.0,37.6,38.0,9.706,3.116,-13.626,-10.312,-15.039,-11.852,-3.133,26.878,0.0,227.64,,241.0,230.0,-12.693,3.138,-7.847,24.319
786.5,2.496,0.677,-33.755,3.325,9.481,5.083,35.968,4.71,-25.216,-2.681,0.0,37.599,37.986,9.706,3.116,-13.554,-10.326,-15.099,-11.826,-3.126,26.879,0.0,227.64,,242.0,230.0,-12.707,3.127,-7.843,24.327
787.0,2.496,0.677,-33.755,3.325,9.481,5.083,35.968,4.71,-25.216,-2.681,0.0,37.6,38.0,9.706,3.116,-13.663,-10.313,-15.028,-11.81,-3.126,26.879,0.0,227.34,,242.0,230.0,-12.701,3.117,-7.846,24.372
787.5,2.666,0.692,-34.665,3.261,9.558,5.083,35.968,4.71,-25.216,-2.681,0.0,37.6,38.0,9.534,3.165,-13.667,-10.307,-15.04,-11.823,-3.126,26.879,0.0,227.34,,243.0,230.0,-12.703,3.107,-7.858,24.41
788.0,2.666,0.692,-34.665,3.261,9.558,5.083,35.968,4.71,-25.216,-2.681,0.0,37.6,38.0,9.534,3.165,-13.693,-10.338,-15.181,-11.87,-3.126,26.879,0.0,227.54,,243.0,230.0,-12.709,3.099,-7.844,24.396
788.5,2.666,0.692,-34.665,3.261,9.558,5.083,35.968,4.71,-25.216,-2.681,0.0,37.6,38.0,9.534,3.165,-13.562,-10.346,-15.062,-11.835,-3.126,26.879,0.0,227.54,,244.0,230.0,-12.77,3.092,-7.84,24.41
789.0,2.666,0.692,-34.665,3.261,9.558,5.083,35.968,4.71,-25.216,-2.681,0.0,37.6,38.0,9.534,3.165,-13.623,-10.333,-15.044,-11.845,-3.126,26.879,0.0,230.84,,244.0,230.0,-12.701,3.085,-7.853,24.415
789.5,2.666,0.692,-34.665,3.261,9.558,5.083,35.968,4.71,-25.216,-2.681,0.0,37.6,38.0,9.534,3.165,-13.624,-10.326,-15.072,-11.854,-3.126,26.879,0.0,230.84,,244.0,230.0,-12.711,3.078,-7.836,24.418
790.0,2.666,0.692,-34.665,3.261,9.558,5.05,35.947,4.71,-25.213,-2.692,0.0,37.585,37.963,9.534,3.165,-13.607,-10.307,-15.038,-11.818,-3.146,26.87,0.0,231.24,,244.0,230.0,-12.719,3.072,-7.832,24.401
790.5,2.666,0.692,-34.665,3.261,9.558,5.05,35.947,4.71,-25.213,-2.692,0.0,37.6,38.0,9.534,3.165,-13.63,-10.337,-15.007,-11.818,-3.146,26.87,0.0,231.24,,243.0,230.0,-12.693,3.065,-7.841,24.389
791.0,3.298,0.786,-35.158,3.305,9.536,5.05,35.947,4.71,-25.213,-2.692,0.0,37.6,38.0,9.533,3.137,-13.521,-10.306,-14.976,-11.786,-3.146,26.87,0.0,230.54,,243.0,230.0,-12.698,3.059,-7.83,24.374
791.5,3.298,0.786,-35.158,3.305,9.536,5.05,35.947,4.71,-25.213,-2.692,0.0,37.6,38.0,9.533,3.137,-13.641,-10.285,-15.015,-11.84,-3.146,26.87,0.0,230.54,,243.0,230.0,-12.647,3.062,-7.831,24.351
792.0,3.298,0.786,-35.158,3.305,9.536,5.05,35.947,4.71,-25.213,-2.692,0.0,37.6,38.0,9.533,3.137,-13.532,-10.308,-15.068,-11.836,-3.146,26.87,0.0,231.64,,243.0,230.0,-12.695,3.066,-7.845,24.375
792.5,3.298,0.786,-35.158,3.305,9.536,5.05,35.947,4.71,-25.213,-2.692,0.0,37.6,38.0,9.533,3.137,-13.676,-10.317,-15.03,-11.838,-3.146,26.87,0.0,231.64,,242.0,230.0,-12.71,3.07,-7.842,24.375
793.0,3.298,0.786,-35.158,3.305,9.536,5.066,35.954,4.715,-25.193,-2.706,0.0,37.574,37.95,9.533,3.137,-13.565,-10.309,-15.042,-11.824,-3.136,26.874,0.0,231.44,,242.0,230.0,-12.715,3.074,-7.841,24.399
793.5,3.298,0.786,-35.158,3.305,9.536,5.066,35.954,4.715,-25.193,-2.706,0.0,37.6,37.9,9.533,3.137,-13.739,-10.333,-15.091,-11.838,-3.136,26.874,0.0,231.44,,241.0,230.0,-12.685,3.077,-7.827,24.419
794.0,3.356,0.79,-35.209,3.279,9.57,5.066,35.954,4.715,-25.193,-2.706,0.0,37.6,37.9,9.511,3.254,-13.579,-10.331,-15.1,-11.859,-3.136,26.874,0.0,231.14,,241.0,230.0,-12.75,3.081,-7.843,24.406
794.5,3.356,0.79,-35.209,3.279,9.57,5.066,35.954,4.715,-25.193,-2.706,0.0,37.6,37.9,9.511,3.254,-13.715,-10.326,-15.052,-11.82,-3.136,26.874,0.0,231.14,,240.0,230.0,-12.717,3.086,-7.842,24.411
795.0,3.356,0.79,-35.209,3.279,9.57,5.066,35.954,4.715,-25.193,-2.706,0.0,37.6,37.9,9.511,3.254,-13.702,-10.327,-15.002,-11.829,-3.136,26.874,0.0,231.54,,240.0,230.0,-12.728,3.09,-7.837,24.415
795.5,3.356,0.79,-35.209,3.279,9.57,5.066,35.954,4.715,-25.193,-2.706,0.0,37.6,37.9,9.511,3.254,-13.644,-10.305,-14.985,-11.825,-3.136,26.874,0.0,231.54,,239.0,230.0,-12.715,3.094,-7.875,24.452
796.0,3.356,0.79,-35.209,3.279,9.57,5.023,35.95,4.702,-25.181,-2.691,0.0,37.557,37.91,9.511,3.254,-13.48,-10.321,-15.023,-11.812,-3.141,26.877,0.0,229.54,,239.0,230.0,-12.69,3.099,-7.873,24.511
796.5,3.356,0.79,-35.209,3.279,9.57,5.023,35.95,4.702,-25.181,-2.691,0.0,37.6,37.9,9.511,3.254,-13.562,-10.303,-14.922,-11.798,-3.141,26.877,0.0,229.54,,239.0,230.0,-12.659,3.103,-7.868,24.538
797.0,3.356,0.79,-35.209,3.279,9.57,5.023,35.95,4.702,-25.181,-2.691,0.0,37.6,37.9,9.511,3.254,-13.554,-10.343,-15.083,-11.814,-3.141,26.877,0.0,229.24,,239.0,230.0,-12.646,3.107,-7.845,24.535
797.5,3.321,0.834,-35.167,3.203,9.523,5.023,35.95,4.702,-25.181,-2.691,0.0,37.6,37.9,9.596,3.418,-13.627,-10.303,-14.926,-11.761,-3.141,26.877,0.0,229.24,,239.0,230.0,-12.698,3.111,-7.851,24.512
798.0,3.321,0.834,-35.167,3.203,9.523,5.023,35.95,4.702,-25.181,-2.691,0.0,37.6,37.9,9.596,3.418,-13.468,-10.285,-14.929,-11.753,-3.141,26.877,0.0,229.04,,239.0,230.0,-12.654,3.115,-7.855,24.473
798.5,3.321,0.834,-35.167,3.203,9.523,5.023,35.95,4.702,-25.181,-2.691,0.0,37.6,37.9,9.596,3.418,-13.422,-10.295,-14.931,-11.721,-3.141,26.877,0.0,229.04,,239.0,230.0,-12.609,3.118,-7.841,24.465
799.0,3.321,0.834,-35.167,3.203,9.523,5.023,35.95,4.702,-25.181,-2.691,0.0,37.6,37.9,9.596,3.418,-13.585,-10.295,-14.904,-11.747,-3.141,26.877,0.0,227.34,,239.0,230.0,-12.592,3.121,-7.847,24.454
799.5,3.321,0.834,-35.167,3.203,9.523,5.0,35.94,4.691,-25.225,-2.718,0.0,37.545,37.857,9.596,3.418,-13.468,-10.275,-14.755,-11.738,-3.152,26.871,0.0,227.34,,240.0,230.0,-12.633,3.125,-7.843,24.422
800.0,3.321,0.834,-35.167,3.203,9.523,5.0,35.94,4.691,-25.225,-2.718,0.0,37.5,37.9,9.596,3.418,-13.523,-10.243,-14.772,-11.693,-3.152,26.871,0.0,227.34,,240.0,230.0,-12.559,3.128,-7.834,24.434
800.5,3.048,0.804,-34.177,3.268,9.527,5.0,35.94,4.691,-25.225,-2.718,0.0,37.5,37.9,9.548,3.162,-13.466,-10.298,-14.976,-11.736,-3.152,26.871,0.0,227.34,,241.0,230.0,-12.558,3.131,-7.838,24.514
801.0,3.048,0.804,-34.177,3.268,9.527,5.0,35.94,4.691,-25.225,-2.718,0.0,37.5,37.9,9.548,3.162,-13.544,-10.288,-14.966,-11.75,-3.152,26.871,0.0,226.94,,241.0,230.0,-12.619,3.13,-7.845,24.593
801.5,3.048,0.804,-34.177,3.268,9.527,5.0,35.94,4.691,-25.225,-2.718,0.0,37.5,37.9,9.548,3.162,-13.59,-10.295,-15.002,-11.785,-3.152,26.871,0.0,226.94,,242.0,230.0,-12.637,3.128,-7.832,24.632
802.0,3.048,0.804,-34.177,3.268,9.527,5.0,35.94,4.691,-25.225,-2.718,0.0,37.5,37.9,9.548,3.162,-13.503,-10.31,-15.022,-11.816,-3.152,26.871,0.0,227.94,,242.0,230.0,-12.668,3.127,-7.853,24.733
802.5,3.048,0.804,-34.177,3.268,9.527,5.038,35.939,4.681,-25.213,-2.718,0.0,37.526,37.826,9.548,3.162,-13.512,-10.295,-15.045,-11.826,-3.162,26.874,0.0,227.94,,243.0,230.0,-12.663,3.126,-7.851,24.889
803.0,3.048,0.804,-34.177,3.268,9.527,5.038,35.939,4.681,-25.213,-2.718,0.0,37.5,37.8,9.548,3.162,-13.729,-10.315,-15.162,-11.868,-3.162,26.874,0.0,227.44,,243.0,230.0,-12.67,3.124,-7.851,24.992
803.5,3.048,0.804,-34.177,3.268,9.527,5.038,35.939,4.681,-25.213,-2.718,0.0,37.5,37.8,9.548,3.162,-13.705,-10.331,-15.207,-11.905,-3.162,26.874,0.0,227.44,,244.0,230.0,-12.768,3.123,-7.846,24.988
804.0,2.409,0.683,-33.926,3.32,9.523,5.038,35.939,4.681,-25.213,-2.718,0.0,37.5,37.8,9.642,3.157,-13.687,-10.345,-15.145,-11.877,-3.162,26.874,0.0,227.94,,244.0,230.0,-12.787,3.122,-7.856,24.888
804.5,2.409,0.683,-33.926,3.32,9.523,5.038,35.939,4.681,-25.213,-2.718,0.0,37.5,37.8,9.642,3.157,-13.745,-10.323,-15.054,-11.833,-3.162,26.874,0.0,227.94,,245.0,230.0,-12.764,3.11,-7.865,24.888
805.0,2.409,0.683,-33.926,3.32,9.523,5.038,35.939,4.681,-25.213,-2.718,0.0,37.5,37.8,9.642,3.157,-13.621,-10.343,-15.106,-11.872,-3.162,26.874,0.0,231.74,,245.0,230.0,-12.739,3.099,-7.874,24.799
805.5,2.409,0.683,-33.926,3.32,9.523,5.038,35.939,4.681,-25.213,-2.718,0.0,37.5,37.8,9.642,3.157,-13.612,-10.345,-15.089,-11.883,-3.162,26.874,0.0,231.74,,244.0,230.0,-12.736,3.087,-7.898,24.748
806.0,2.409,0.683,-33.926,3.32,9.523,5.048,35.944,4.716,-25.179,-2.714,0.0,37.517,37.796,9.642,3.157,-13.745,-10.346,-15.158,-11.859,-3.157,26.888,0.0,231.64,,244.0,230.0,-12.732,3.076,-7.862,24.753
806.5,2.409,0.683,-33.926,3.32,9.523,5.048,35.944,4.716,-25.179,-2.714,0.0,37.5,37.8,9.642,3.157,-13.602,-10.32,-14.934,-11.857,-3.157,26.888,0.0,231.64,,243.0,230.0,-12.777,3.065,-7.882,24.752
807.0,3.29,0.868,-34.362,3.253,9.467,5.048,35.944,4.716,-25.179,-2.714,0.0,37.5,37.8,9.658,3.334,-13.572,-10.328,-15.073,-11.817,-3.157,26.888,0.0,230.84,,243.0,230.0,-12.678,3.055,-7.874,24.748
807.5,3.29,0.868,-34.362,3.253,9.467,5.048,35.944,4.716,-25.179,-2.714,0.0,37.5,37.8,9.658,3.334,-13.625,-10.336,-15.004,-11.828,-3.157,26.888,0.0,230.84,,243.0,230.0,-12.698,3.058,-7.884,24.736
808.0,3.29,0.868,-34.362,3.253,9.467,5.048,35.944,4.716,-25.179,-2.714,0.0,37.5,37.8,9.658,3.334,-13.537,-10.308,-15.011,-11.811,-3.157,26.888,0.0,231.04,,243.0,230.0,-12.698,3.062,-7.885,24.746
808.5,3.29,0.868,-34.362,3.253,9.467,5.048,35.944,4.716,-25.179,-2.714,0.0,37.5,37.8,9.658,3.334,-13.612,-10.313,-14.93,-11.826,-3.157,26.888,0.0,231.04,,242.0,230.0,-12.667,3.066,-7.865,24.727
809.0,3.29,0.868,-34.362,3.253,9.467,5.068,35.935,4.73,-25.225,-2.716,0.0,37.512,37.727,9.658,3.334,-13.51,-10.308,-15.02,-11.848,-3.153,26.891,0.0,230.74,,242.0,230.0,-12.67,3.07,-7.849,24.617
809.5,3.29,0.868,-34.362,3.253,9.467,5.068,35.935,4.73,-25.225,-2.716,0.0,37.5,37.7,9.658,3.334,-13.572,-10.311,-15.016,-11.799,-3.153,26.891,0.0,230.74,,242.0,230.0,-12.671,3.073,-7.874,24.566
810.0,3.29,0.868,-34.362,3.253,9.467,5.068,35.935,4.73,-25.225,-2.716,0.0,37.5,37.7,9.658,3.334,-13.499,-10.31,-15.017,-11.806,-3.153,26.891,0.0,231.14,,242.0,230.0,-12.675,3.077,-7.859,24.453
810.5,3.247,0.81,-35.031,3.236,9.496,5.068,35.935,4.73,-25.225,-2.716,0.0,37.5,37.7,9.619,3.472,-13.65,-10.338,-15.077,-11.861,-3.153,26.891,0.0,231.14,,241.0,230.0,-12.658,3.08,-7.868,24.353
811.0,3.247,0.81,-35.031,3.236,9.496,5.068,35.935,4.73,-25.225,-2.716,0.0,37.5,37.7,9.619,3.472,-13.623,-10.342,-15.098,-11.865,-3.153,26.891,0.0,231.64,,241.0,230.0,-12.731,3.083,-7.868,24.225
811.5,3.247,0.81,-35.031,3.236,9.496,5.068,35.935,4.73,-25.225,-2.716,0.0,37.5,37.7,9.619,3.472,-13.606,-10.333,-15.125,-11.864,-3.153,26.891,0.0,231.64,,240.0,230.0,-12.732,3.086,-7.876,24.132
812.0,3.247,0.81,-35.031,3.236,9.496,5.068,35.935,4.73,-25.225,-2.716,0.0,37.5,37.7,9.619,3.472,-13.749,-10.363,-15.162,-11.873,-3.153,26.891,0.0,230.34,,240.0,230.0,-12.732,3.088,-7.861,23.981
812.5,3.247,0.81,-35.031,3.236,9.496,5.065,35.941,4.703,-25.16,-2.707,0.0,37.501,37.717,9.619,3.472,-13.655,-10.347,-15.142,-11.919,-3.151,26.894,0.0,230.34,,240.0,230.0,-12.787,3.091,-7.874,23.784
813.0,3.247,0.81,-35.031,3.236,9.496,5.065,35.941,4.703,-25.16,-2.707,0.0,37.5,37.7,9.619,3.472,-13.652,-10.362,-15.072,-11.853,-3.151,26.894,0.0,230.14,,240.0,230.0,-12.766,3.093,-7.888,23.664
813.5,3.135,0.736,-35.209,3.248,9.523,5.065,35.941,4.703,-25.16,-2.707,0.0,37.5,37.7,9.586,3.309,-13.598,-10.347,-15.126,-11.852,-3.151,26.894,0.0,230.14,,240.0,230.0,-12.735,3.096,-7.882,23.727
814.0,3.135,0.736,-35.209,3.248,9.523,5.065,35.941,4.703,-25.16,-2.707,0.0,37.5,37.7,9.586,3.309,-13.637,-10.333,-14.963,-11.82,-3.151,26.894,0.0,229.84,,240.0,230.0,-12.731,3.097,-7.871,23.784
814.5,3.135,0.736,-35.209,3.248,9.523,5.065,35.941,4.703,-25.16,-2.707,0.0,37.5,37.7,9.586,3.309,-13.535,-10.333,-15.026,-11.796,-3.151,26.894,0.0,229.84,,240.0,230.0,-12.688,3.097,-7.88,23.726
815.0,3.135,0.736,-35.209,3.248,9.523,5.065,35.941,4.703,-25.16,-2.707,0.0,37.5,37.7,9.586,3.309,-13.628,-10.351,-15.116,-11.902,-3.151,26.894,0.0,227.84,,240.0,230.0,-12.672,3.098,-7.886,23.653
815.5,3.135,0.736,-35.209,3.248,9.523,5.067,35.926,4.721,-25.192,-2.711,0.0,37.486,37.706,9.586,3.309,-13.686,-10.334,-15.076,-11.868,-3.148,26.887,0.0,227.84,,241.0,230.0,-12.749,3.098,-7.875,23.581
816.0,3.135,0.736,-35.209,3.248,9.523,5.067,35.926,4.721,-25.192,-2.711,0.0,37.5,37.7,9.586,3.309,-13.576,-10.348,-15.041,-11.817,-3.148,26.887,0.0,228.04,,241.0,230.0,-12.741,3.099,-7.884,23.434
816.5,3.682,0.847,-35.209,3.183,9.554,5.067,35.926,4.721,-25.192,-2.711,0.0,37.5,37.7,9.578,3.321,-13.541,-10.35,-15.085,-11.826,-3.148,26.887,0.0,228.04,,242.0,230.0,-12.696,3.1,-7.878,23.363
817.0,3.682,0.847,-35.209,3.183,9.554,5.067,35.926,4.721,-25.192,-2.711,0.0,37.5,37.7,9.578,3.321,-13.567,-10.348,-14.951,-11.837,-3.148,26.887,0.0,228.04,,242.0,230.0,-12.7,3.109,-7.871,23.341
817.5,3.682,0.847,-35.209,3.183,9.554,5.067,35.926,4.721,-25.192,-2.711,0.0,37.5,37.7,9.578,3.321,-13.648,-10.357,-15.053,-11.845,-3.148,26.887,0.0,228.04,,243.0,230.0,-12.676,3.119,-7.89,23.372
818.0,3.682,0.847,-35.209,3.183,9.554,5.067,35.926,4.721,-25.192,-2.711,0.0,37.5,37.7,9.578,3.321,-13.469,-10.348,-15.022,-11.816,-3.148,26.887,0.0,229.34,,243.0,230.0,-12.726,3.128,-7.881,23.418
818.5,3.682,0.847,-35.209,3.183,9.554,5.067,35.926,4.721,-25.192,-2.711,0.0,37.5,37.7,9.578,3.321,-13.547,-10.341,-14.88,-11.797,-3.148,26.887,0.0,229.34,,243.0,230.0,-12.664,3.137,-7.894,23.512
819.0,3.682,0.847,-35.209,3.183,9.554,5.014,35.919,4.676,-25.246,-2.698,0.0,37.471,37.668,9.578,3.321,-13.571,-10.33,-15.075,-11.861,-3.162,26.883,0.0,229.34,,243.0,230.0,-12.641,3.146,-7.873,23.456
819.5,3.682,0.847,-35.209,3.183,9.554,5.014,35.919,4.676,-25.246,-2.698,0.0,37.5,37.7,9.578,3.321,-13.613,-10.341,-15.051,-11.823,-3.162,26.883,0.0,229.34,,243.0,230.0,-12.709,3.155,-7.868,23.343
820.0,2.777,0.781,-34.023,3.162,9.474,5.014,35.919,4.676,-25.246,-2.698,0.0,37.5,37.7,9.654,3.248,-13.674,-10.337,-14.958,-11.817,-3.162,26.883,0.0,229.44,,243.0,230.0,-12.707,3.163,-7.869,23.179
820.5,2.777,0.781,-34.023,3.162,9.474,5.014,35.919,4.676,-25.246,-2.698,0.0,37.5,37.7,9.654,3.248,-13.533,-10.344,-15.062,-11.828,-3.162,26.883,0.0,229.44,,243.0,230.0,-12.697,3.157,-7.869,23.176
821.0,2.777,0.781,-34.023,3.162,9.474,5.014,35.919,4.676,-25.246,-2.698,0.0,37.5,37.7,9.654,3.248,-13.621,-10.34,-14.954,-11.84,-3.162,26.883,0.0,231.64,,243.0,230.0,-12.692,3.151,-7.877,23.132
821.5,2.777,0.781,-34.023,3.162,9.474,5.014,35.919,4.676,-25.246,-2.698,0.0,37.5,37.7,9.654,3.248,-13.661,-10.333,-15.005,-11.841,-3.162,26.883,0.0,231.64,,242.0,230.0,-12.688,3.145,-7.87,23.239
822.0,2.777,0.781,-34.023,3.162,9.474,5.02,35.931,4.691,-25.206,-2.709,0.0,37.452,37.682,9.654,3.248,-13.601,-10.334,-15.117,-11.822,-3.16,26.885,0.0,231.74,,242.0,230.0,-12.71,3.139,-7.848,23.328
822.5,2.777,0.781,-34.023,3.162,9.474,5.02,35.931,4.691,-25.206,-2.709,0.0,37.5,37.7,9.654,3.248,-13.62,-10.334,-15.113,-11.826,-3.16,26.885,0.0,231.74,,241.0,230.0,-12.718,3.133,-7.843,23.309
823.0,3.194,0.779,-35.209,3.285,9.547,5.02,35.931,4.691,-25.206,-2.709,0.0,37.5,37.7,9.496,3.199,-13.594,-10.311,-14.928,-11.834,-3.16,26.885,0.0,231.84,,241.0,230.0,-12.723,3.127,-7.87,23.239
823.5,3.194,0.779,-35.209,3.285,9.547,5.02,35.931,4.691,-25.206,-2.709,0.0,37.5,37.7,9.496,3.199,-13.662,-10.335,-15.072,-11.852,-3.16,26.885,0.0,231.84,,240.0,230.0,-12.667,3.128,-7.858,23.026
824.0,3.194,0.779,-35.209,3.285,9.547,5.02,35.931,4.691,-25.206,-2.709,0.0,37.5,37.7,9.496,3.199,-13.582,-10.34,-15.06,-11.863,-3.16,26.885,0.0,231.94,,240.0,230.0,-12.73,3.129,-7.838,23.029
824.5,3.194,0.779,-35.209,3.285,9.547,5.02,35.931,4.691,-25.206,-2.709,0.0,37.5,37.7,9.496,3.199,-13.722,-10.343,-15.068,-11.841,-3.16,26.885,0.0,231.94,,239.0,230.0,-12.711,3.13,-7.853,23.041
825.0,3.194,0.779,-35.209,3.285,9.547,5.02,35.931,4.691,-25.206,-2.709,0.0,37.5,37.7,9.496,3.199,-13.575,-10.358,-15.111,-11.864,-3.16,26.885,0.0,229.94,,239.0,230.0,-12.744,3.131,-7.859,23.137
825.5,3.194,0.779,-35.209,3.285,9.547,5.041,35.933,4.711,-25.217,-2.708,0.0,37.445,37.654,9.496,3.199,-13.63,-10.363,-15.14,-11.829,-3.155,26.893,0.0,229.94,,239.0,230.0,-12.727,3.132,-7.858,23.175
826.0,3.194,0.779,-35.209,3.285,9.547,5.041,35.933,4.711,-25.217,-2.708,0.0,37.4,37.7,9.496,3.199,-13.673,-10.358,-15.18,-11.877,-3.155,26.893,0.0,229.64,,239.0,230.0,-12.741,3.133,-7.868,23.225
826.5,2.954,0.703,-35.209,3.297,9.576,5.041,35.933,4.711,-25.217,-2.708,0.0,37.4,37.7,9.491,3.185,-13.674,-10.343,-14.949,-11.85,-3.155,26.893,0.0,229.64,,239.0,230.0,-12.772,3.134,-7.856,23.239
827.0,2.954,0.703,-35.209,3.297,9.576,5.041,35.933,4.711,-25.217,-2.708,0.0,37.4,37.7,9.491,3.185,-13.565,-10.336,-14.962,-11.817,-3.155,26.893,0.0,229.84,,239.0,230.0,-12.704,3.131,-7.871,23.269
827.5,2.954,0.703,-35.209,3.297,9.576,5.041,35.933,4.711,-25.217,-2.708,0.0,37.4,37.7,9.491,3.185,-13.533,-10.34,-15.065,-11.878,-3.155,26.893,0.0,229.84,,239.0,230.0,-12.67,3.128,-7.87,23.279
828.0,2.954,0.703,-35.209,3.297,9.576,5.041,35.933,4.711,-25.217,-2.708,0.0,37.4,37.7,9.491,3.185,-13.634,-10.339,-15.055,-11.84,-3.155,26.893,0.0,227.44,,239.0,230.0,-12.704,3.125,-7.861,23.278
828.5,2.954,0.703,-35.209,3.297,9.576,5.108,35.924,4.72,-25.206,-2.725,0.0,37.434,37.612,9.491,3.185,-13.562,-10.344,-15.019,-11.85,-3.166,26.9,0.0,227.44,,240.0,230.0,-12.717,3.123,-7.866,23.316
829.0,2.954,0.703,-35.209,3.297,9.576,5.108,35.924,4.72,-25.206,-2.725,0.0,37.4,37.6,9.491,3.185,-13.621,-10.348,-15.154,-11.857,-3.166,26.9,0.0,227.94,,240.0,230.0,-12.694,3.12,-7.858,23.384
829.5,2.726,0.614,-35.209,3.28,9.57,5.108,35.924,4.72,-25.206,-2.725,0.0,37.4,37.6,9.55,3.155,-13.649,-10.366,-15.176,-11.884,-3.166,26.9,0.0,227.94,,241.0,230.0,-12.745,3.117,-7.845,23.421
830.0,2.726,0.614,-35.209,3.28,9.57,5.108,35.924,4.72,-25.206,-2.725,0.0,37.4,37.6,9.55,3.155,-13.659,-10.371,-15.143,-11.835,-3.166,26.9,0.0,227.64,,241.0,230.0,-12.769,3.111,-7.864,23.463
830.5,2.726,0.614,-35.209,3.28,9.57,5.108,35.924,4.72,-25.206,-2.725,0.0,37.4,37.6,9.55,3.155,-13.708,-10.36,-15.089,-11.85,-3.166,26.9,0.0,227.64,,242.0,230.0,-12.752,3.104,-7.885,23.473
831.0,2.726,0.614,-35.209,3.28,9.57,5.108,35.924,4.72,-25.206,-2.725,0.0,37.4,37.6,9.55,3.155,-13.643,-10.36,-15.048,-11.869,-3.166,26.9,0.0,228.94,,242.0,230.0,-12.752,3.098,-7.857,23.462
831.5,2.726,0.614,-35.209,3.28,9.57,5.108,35.924,4.72,-25.206,-2.725,0.0,37.4,37.6,9.55,3.155,-13.562,-10.335,-14.982,-11.774,-3.166,26.9,0.0,228.94,,243.0,230.0,-12.73,3.092,-7.865,23.539
832.0,2.726,0.614,-35.209,3.28,9.57,5.134,35.925,4.724,-25.2,-2.713,0.0,37.436,37.643,9.55,3.155,-13.443,-10.311,-14.821,-11.777,-3.164,26.903,0.0,228.84,,243.0,230.0,-12.663,3.086,-7.878,23.584
832.5,2.726,0.614,-35.209,3.28,9.57,5.134,35.925,4.724,-25.2,-2.713,0.0,37.4,37.6,9.55,3.155,-13.446,-10.329,-14.942,-11.751,-3.164,26.903,0.0,228.84,,244.0,230.0,-12.588,3.08,-7.877,23.601
833.0,3.575,0.914,-35.058,3.253,9.496,5.134,35.925,4.724,-25.2,-2.713,0.0,37.4,37.6,9.581,3.389,-13.568,-10.332,-15.065,-11.847,-3.164,26.903,0.0,228.94,,244.0,230.0,-12.617,3.074,-7.864,23.741
833.5,3.575,0.914,-35.058,3.253,9.496,5.134,35.925,4.724,-25.2,-2.713,0.0,37.4,37.6,9.581,3.389,-13.576,-10.323,-15.02,-11.832,-3.164,26.903,0.0,228.94,,245.0,230.0,-12.703,3.083,-7.836,23.769
834.0,3.575,0.914,-35.058,3.253,9.496,5.134,35.925,4.724,-25.2,-2.713,0.0,37.4,37.6,9.581,3.389,-13.607,-10.331,-15.013,-11.826,-3.164,26.903,0.0,232.94,,245.0,230.0,-12.688,3.091,-7.861,23.722
834.5,3.575,0.914,-35.058,3.253,9.496,5.134,35.925,4.724,-25.2,-2.713,0.0,37.4,37.6,9.581,3.389,-13.497,-10.321,-15.004,-11.79,-3.164,26.903,0.0,232.94,,244.0,230.0,-12.694,3.099,-7.873,23.644
835.0,3.575,0.914,-35.058,3.253,9.496,5.102,35.937,4.698,-25.196,-2.706,0.0,37.438,37.569,9.581,3.389,-13.643,-10.335,-15.129,-11.854,-3.158,26.91,0.0,233.34,,244.0,230.0,-12.653,3.106,-7.854,23.688
835.5,3.575,0.914,-35.058,3.253,9.496,5.102,35.937,4.698,-25.196,-2.706,0.0,37.4,37.6,9.581,3.389,-13.545,-10.356,-15.023,-11.844,-3.158,26.91,0.0,233.34,,243.0,230.0,-12.74,3.114,-7.866,23.752
836.0,3.324,0.757,-35.209,3.25,9.576,5.102,35.937,4.698,-25.196,-2.706,0.0,37.4,37.6,9.552,3.295,-13.649,-10.333,-14.984,-11.829,-3.158,26.91,0.0,233.14,,243.0,230.0,-12.692,3.122,-7.853,23.77
836.5,3.324,0.757,-35.209,3.25,9.576,5.102,35.937,4.698,-25.196,-2.706,0.0,37.4,37.6,9.552,3.295,-13.604,-10.343,-15.111,-11.872,-3.158,26.91,0.0,233.14,,242.0,230.0,-12.698,3.125,-7.855,23.871
837.0,3.324,0.757,-35.209,3.25,9.576,5.102,35.937,4.698,-25.196,-2.706,0.0,37.4,37.6,9.552,3.295,-13.594,-10.354,-15.083,-11.82,-3.158,26.91,0.0,232.74,,242.0,230.0,-12.732,3.128,-7.874,23.856
837.5,3.324,0.757,-35.209,3.25,9.576,5.102,35.937,4.698,-25.196,-2.706,0.0,37.4,37.6,9.552,3.295,-13.659,-10.372,-15.126,-11.861,-3.158,26.91,0.0,232.74,,241.0,230.0,-12.713,3.131,-7.856,23.893
838.0,3.324,0.757,-35.209,3.25,9.576,5.089,35.936,4.716,-25.178,-2.705,0.0,37.43,37.638,9.552,3.295,-13.668,-10.332,-14.987,-11.85,-3.165,26.912,0.0,232.14,,241.0,230.0,-12.754,3.135,-7.854,23.923
838.5,3.324,0.757,-35.209,3.25,9.576,5.089,35.936,4.716,-25.178,-2.705,0.0,37.4,37.6,9.552,3.295,-13.549,-10.334,-15.024,-11.8,-3.165,26.912,0.0,232.14,,240.0,230.0,-12.709,3.138,-7.869,23.974
839.0,3.324,0.757,-35.209,3.25,9.576,5.089,35.936,4.716,-25.178,-2.705,0.0,37.4,37.6,9.552,3.295,-13.474,-10.326,-14.999,-11.78,-3.165,26.912,0.0,232.24,,240.0,230.0,-12.677,3.141,-7.857,24.045
839.5,3.354,0.79,-35.209,3.269,9.523,5.089,35.936,4.716,-25.178,-2.705,0.0,37.4,37.6,9.483,3.168,-13.579,-10.306,-14.891,-11.799,-3.165,26.912,0.0,232.24,,239.0,230.0,-12.645,3.144,-7.859,24.096
840.0,3.354,0.79,-35.209,3.269,9.523,5.089,35.936,4.716,-25.178,-2.705,0.0,37.4,37.6,9.483,3.168,-13.49,-10.331,-15.043,-11.79,-3.165,26.912,0.0,231.94,,239.0,230.0,-12.644,3.147,-7.846,24.1
840.5,3.354,0.79,-35.209,3.269,9.523,5.089,35.936,4.716,-25.178,-2.705,0.0,37.4,37.6,9.483,3.168,-13.598,-10.306,-14.926,-11.771,-3.165,26.912,0.0,231.94,,238.0,230.0,-12.664,3.151,-7.848,24.093
841.0,3.354,0.79,-35.209,3.269,9.523,5.089,35.936,4.716,-25.178,-2.705,0.0,37.4,37.6,9.483,3.168,-13.644,-10.296,-14.944,-11.786,-3.165,26.912,0.0,229.24,,238.0,230.0,-12.65,3.154,-7.84,24.083
841.5,3.354,0.79,-35.209,3.269,9.523,5.045,35.937,4.679,-25.214,-2.709,0.0,37.421,37.585,9.483,3.168,-13.559,-10.331,-14.973,-11.799,-3.161,26.901,0.0,229.24,,238.0,230.0,-12.667,3.157,-7.835,24.077
842.0,3.354,0.79,-35.209,3.269,9.523,5.045,35.937,4.679,-25.214,-2.709,0.0,37.4,37.6,9.483,3.168,-13.6,-10.344,-15.092,-11.806,-3.161,26.901,0.0,229.34,,238.0,230.0,-12.666,3.16,-7.849,24.136
842.5,3.326,0.78,-35.209,3.224,9.599,5.045,35.937,4.679,-25.214,-2.709,0.0,37.4,37.6,9.455,3.339,-13.554,-10.323,-15.003,-11.799,-3.161,26.901,0.0,229.34,,238.0,230.0,-12.711,3.164,-7.848,24.139
843.0,3.326,0.78,-35.209,3.224,9.599,5.045,35.937,4.679,-25.214,-2.709,0.0,37.4,37.6,9.455,3.339,-13.559,-10.298,-14.961,-11.787,-3.161,26.901,0.0,228.64,,238.0,230.0,-12.67,3.166,-7.847,24.094
843.5,3.326,0.78,-35.209,3.224,9.599,5.045,35.937,4.679,-25.214,-2.709,0.0,37.4,37.6,9.455,3.339,-13.619,-10.335,-15.03,-11.842,-3.161,26.901,0.0,228.64,,239.0,230.0,-12.651,3.169,-7.836,24.07
844.0,3.326,0.78,-35.209,3.224,9.599,5.045,35.937,4.679,-25.214,-2.709,0.0,37.4,37.6,9.455,3.339,-13.61,-10.325,-15.122,-11.817,-3.161,26.901,0.0,226.74,,239.0,230.0,-12.707,3.171,-7.84,23.981
844.5,3.326,0.78,-35.209,3.224,9.599,5.062,35.926,4.68,-25.2,-2.727,0.0,37.412,37.58,9.455,3.339,-13.659,-10.345,-15.003,-11.815,-3.169,26.903,0.0,226.74,,240.0,230.0,-12.719,3.174,-7.838,23.917
845.0,3.326,0.78,-35.209,3.224,9.599,5.062,35.926,4.68,-25.2,-2.727,0.0,37.4,37.6,9.455,3.339,-13.693,-10.316,-14.983,-11.824,-3.169,26.903,0.0,227.04,,240.0,230.0,-12.706,3.176,-7.852,23.848
845.5,3.326,0.78,-35.209,3.224,9.599,5.062,35.926,4.68,-25.2,-2.727,0.0,37.4,37.6,9.455,3.339,-13.712,-10.339,-15.144,-11.871,-3.169,26.903,0.0,227.04,,241.0,230.0,-12.704,3.179,-7.827,23.821
846.0,2.529,0.625,-35.209,3.276,9.546,5.062,35.926,4.68,-25.2,-2.727,0.0,37.4,37.6,9.5,3.167,-13.652,-10.344,-14.988,-11.829,-3.169,26.903,0.0,227.04,,241.0,230.0,-12.767,3.181,-7.838,23.804
846.5,2.529,0.625,-35.209,3.276,9.546,5.062,35.926,4.68,-25.2,-2.727,0.0,37.4,37.6,9.5,3.167,-13.705,-10.348,-15.009,-11.831,-3.169,26.903,0.0,227.04,,242.0,230.0,-12.703,3.171,-7.853,23.798
847.0,2.529,0.625,-35.209,3.276,9.546,5.062,35.926,4.68,-25.2,-2.727,0.0,37.4,37.6,9.5,3.167,-13.592,-10.352,-15.093,-11.877,-3.169,26.903,0.0,229.04,,242.0,230.0,-12.724,3.16,-7.831,23.757
847.5,2.529,0.625,-35.209,3.276,9.546,5.062,35.926,4.68,-25.2,-2.727,0.0,37.4,37.6,9.5,3.167,-13.607,-10.336,-14.988,-11.792,-3.169,26.903,0.0,229.04,,242.0,230.0,-12.729,3.15,-7.846,23.74
848.0,2.529,0.625,-35.209,3.276,9.546,5.093,35.94,4.702,-25.2,-2.708,0.0,37.425,37.632,9.5,3.167,-13.578,-10.316,-14.895,-11.766,-3.164,26.908,0.0,229.24,,242.0,230.0,-12.681,3.14,-7.853,23.739
848.5,2.529,0.625,-35.209,3.276,9.546,5.093,35.94,4.702,-25.2,-2.708,0.0,37.4,37.6,9.5,3.167,-13.352,-10.332,-14.957,-11.778,-3.164,26.908,0.0,229.24,,242.0,230.0,-12.639,3.13,-7.85,23.727
849.0,3.565,0.852,-35.209,3.279,9.602,5.093,35.94,4.702,-25.2,-2.708,0.0,37.4,37.6,9.401,3.24,-13.525,-10.288,-14.95,-11.797,-3.164,26.908,0.0,228.84,,242.0,230.0,-12.605,3.12,-7.826,23.669
849.5,3.565,0.852,-35.209,3.279,9.602,5.093,35.94,4.702,-25.2,-2.708,0.0,37.4,37.6,9.401,3.24,-13.571,-10.296,-15.013,-11.836,-3.164,26.908,0.0,228.84,,243.0,230.0,-12.64,3.127,-7.841,23.602
850.0,3.565,0.852,-35.209,3.279,9.602,5.093,35.94,4.702,-25.2,-2.708,0.0,37.4,37.6,9.401,3.24,-13.567,-10.32,-15.042,-11.787,-3.164,26.908,0.0,231.94,,243.0,230.0,-12.679,3.134,-7.847,23.521
850.5,3.565,0.852,-35.209,3.279,9.602,5.093,35.94,4.702,-25.2,-2.708,0.0,37.4,37.6,9.401,3.24,-13.641,-10.319,-14.997,-11.813,-3.164,26.908,0.0,231.94,,242.0,230.0,-12.679,3.141,-7.843,23.482
851.0,3.565,0.852,-35.209,3.279,9.602,5.107,35.936,4.7,-25.203,-2.719,0.0,37.427,37.623,9.401,3.24,-13.518,-10.332,-15.034,-11.836,-3.17,26.911,0.0,231.94,,242.0,230.0,-12.692,3.148,-7.839,23.464
851.5,3.565,0.852,-35.209,3.279,9.602,5.107,35.936,4.7,-25.203,-2.719,0.0,37.4,37.6,9.401,3.24,-13.59,-10.347,-15.048,-11.818,-3.17,26.911,0.0,231.94,,241.0,230.0,-12.68,3.155,-7.845,23.463
852.0,3.565,0.852,-35.209,3.279,9.602,5.107,35.936,4.7,-25.203,-2.719,0.0,37.4,37.6,9.401,3.24,-13.699,-10.337,-15.12,-11.864,-3.17,26.911,0.0,231.64,,241.0,230.0,-12.701,3.162,-7.853,23.39
852.5,2.977,0.699,-35.209,3.228,9.619,5.107,35.936,4.7,-25.203,-2.719,0.0,37.4,37.6,9.469,3.308,-13.674,-10.33,-15.108,-11.863,-3.17,26.911,0.0,231.64,,240.0,230.0,-12.755,3.168,-7.849,23.324
853.0,2.977,0.699,-35.209,3.228,9.619,5.107,35.936,4.7,-25.203,-2.719,0.0,37.4,37.6,9.469,3.308,-13.637,-10.358,-15.161,-11.907,-3.17,26.911,0.0,231.54,,240.0,230.0,-12.743,3.165,-7.851,23.297
853.5,2.977,0.699,-35.209,3.228,9.619,5.107,35.936,4.7,-25.203,-2.719,0.0,37.4,37.6,9.469,3.308,-13.756,-10.366,-15.199,-11.893,-3.17,26.911,0.0,231.54,,239.0,230.0,-12.766,3.162,-7.849,23.275
854.0,2.977,0.699,-35.209,3.228,9.619,5.107,35.936,4.7,-25.203,-2.719,0.0,37.4,37.6,9.469,3.308,-13.739,-10.368,-15.072,-11.847,-3.17,26.911,0.0,230.44,,239.0,230.0,-12.804,3.159,-7.855,23.275
854.5,2.977,0.699,-35.209,3.228,9.619,5.081,35.951,4.704,-25.17,-2.706,0.0,37.429,37.609,9.469,3.308,-13.608,-10.364,-14.961,-11.841,-3.164,26.909,0.0,230.44,,239.0,230.0,-12.756,3.156,-7.85,23.27
855.0,2.977,0.699,-35.209,3.228,9.619,5.081,35.951,4.704,-25.17,-2.706,0.0,37.4,37.6,9.469,3.308,-13.535,-10.342,-15.046,-11.793,-3.164,26.909,0.0,230.94,,239.0,230.0,-12.693,3.153,-7.856,23.242
855.5,3.013,0.796,-34.435,3.314,9.477,5.081,35.951,4.704,-25.17,-2.706,0.0,37.4,37.6,9.624,3.348,-13.61,-10.35,-14.962,-11.798,-3.164,26.909,0.0,230.94,,239.0,230.0,-12.679,3.15,-7.859,23.231
856.0,3.013,0.796,-34.435,3.314,9.477,5.081,35.951,4.704,-25.17,-2.706,0.0,37.4,37.6,9.624,3.348,-13.587,-10.325,-14.982,-11.811,-3.164,26.909,0.0,230.94,,239.0,230.0,-12.68,3.148,-7.852,23.276
856.5,3.013,0.796,-34.435,3.314,9.477,5.081,35.951,4.704,-25.17,-2.706,0.0,37.4,37.6,9.624,3.348,-13.481,-10.332,-15.011,-11.778,-3.164,26.909,0.0,230.94,,239.0,230.0,-12.676,3.146,-7.843,23.275
857.0,3.013,0.796,-34.435,3.314,9.477,5.081,35.951,4.704,-25.17,-2.706,0.0,37.4,37.6,9.624,3.348,-13.44,-10.319,-14.904,-11.757,-3.164,26.909,0.0,228.84,,239.0,230.0,-12.65,3.144,-7.85,23.277
857.5,3.013,0.796,-34.435,3.314,9.477,5.088,35.953,4.676,-25.241,-2.705,0.0,37.444,37.682,9.624,3.348,-13.448,-10.297,-14.82,-11.739,-3.167,26.908,0.0,228.84,,240.0,230.0,-12.605,3.142,-7.84,23.333
858.0,3.013,0.796,-34.435,3.314,9.477,5.088,35.953,4.676,-25.241,-2.705,0.0,37.4,37.7,9.624,3.348,-13.429,-10.287,-14.877,-11.727,-3.167,26.908,0.0,228.34,,240.0,230.0,-12.576,3.139,-7.833,23.359
858.5,3.287,0.818,-35.007,3.247,9.624,5.088,35.953,4.676,-25.241,-2.705,0.0,37.4,37.7,9.539,3.192,-13.526,-10.289,-14.788,-11.709,-3.167,26.908,0.0,228.34,,241.0,230.0,-12.58,3.137,-7.819,23.353
859.0,3.287,0.818,-35.007,3.247,9.624,5.088,35.953,4.676,-25.241,-2.705,0.0,37.4,37.7,9.539,3.192,-13.539,-10.303,-15.001,-11.768,-3.167,26.908,0.0,228.34,,241.0,230.0,-12.578,3.14,-7.804,23.383
859.5,3.287,0.818,-35.007,3.247,9.624,5.088,35.953,4.676,-25.241,-2.705,0.0,37.4,37.7,9.539,3.192,-13.518,-10.301,-15.048,-11.807,-3.167,26.908,0.0,228.34,,242.0,230.0,-12.653,3.142,-7.809,23.41
860.0,3.287,0.818,-35.007,3.247,9.624,5.088,35.953,4.676,-25.241,-2.705,0.0,37.4,37.7,9.539,3.192,-13.611,-10.296,-15.04,-11.817,-3.167,26.908,0.0,229.44,,242.0,230.0,-12.669,3.145,-7.81,23.403
860.5,3.287,0.818,-35.007,3.247,9.624,5.088,35.953,4.676,-25.241,-2.705,0.0,37.4,37.7,9.539,3.192,-13.599,-10.324,-15.133,-11.864,-3.167,26.908,0.0,229.44,,242.0,230.0,-12.691,3.147,-7.794,23.396
861.0,3.287,0.818,-35.007,3.247,9.624,5.051,35.954,4.739,-25.156,-2.7,0.0,37.459,37.721,9.539,3.192,-13.787,-10.333,-15.134,-11.865,-3.163,26.915,0.0,229.54,,242.0,230.0,-12.73,3.149,-7.818,23.367
861.5,3.287,0.818,-35.007,3.247,9.624,5.051,35.954,4.739,-25.156,-2.7,0.0,37.5,37.7,9.539,3.192,-13.619,-10.338,-15.149,-11.86,-3.163,26.915,0.0,229.54,,242.0,230.0,-12.78,3.151,-7.814,23.4
862.0,2.306,0.601,-33.846,3.252,9.463,5.051,35.954,4.739,-25.156,-2.7,0.0,37.5,37.7,9.686,3.273,-13.6,-10.336,-15.036,-11.852,-3.163,26.915,0.0,229.44,,242.0,230.0,-12.742,3.154,-7.82,23.335
862.5,2.306,0.601,-33.846,3.252,9.463,5.051,35.954,4.739,-25.156,-2.7,0.0,37.5,37.7,9.686,3.273,-13.688,-10.325,-14.998,-11.835,-3.163,26.915,0.0,229.44,,242.0,230.0,-12.706,3.14,-7.831,23.366
863.0,2.306,0.601,-33.846,3.252,9.463,5.051,35.954,4.739,-25.156,-2.7,0.0,37.5,37.7,9.686,3.273,-13.623,-10.334,-15.003,-11.782,-3.163,26.915,0.0,231.44,,242.0,230.0,-12.711,3.126,-7.828,23.515
863.5,2.306,0.601,-33.846,3.252,9.463,5.051,35.954,4.739,-25.156,-2.7,0.0,37.5,37.7,9.686,3.273,-13.36,-10.326,-14.948,-11.78,-3.163,26.915,0.0,231.44,,241.0,230.0,-12.686,3.113,-7.845,23.475
864.0,2.306,0.601,-33.846,3.252,9.463,5.081,35.948,4.689,-25.258,-2.703,0.0,37.469,37.737,9.686,3.273,-13.505,-10.322,-14.97,-11.759,-3.171,26.914,0.0,231.14,,241.0,230.0,-12.604,3.099,-7.86,23.498
