t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
864.5,2.306,0.601,-33.846,3.252,9.463,5.081,35.948,4.689,-25.258,-2.703,0.0,37.5,37.7,9.686,3.273,-13.547,-10.3,-14.871,-11.737,-3.171,26.914,0.0,231.14,,240.0,230.0,-12.639,3.086,-7.842,23.425
865.0,3.916,0.955,-34.999,3.321,9.492,5.081,35.948,4.689,-25.258,-2.703,0.0,37.5,37.7,9.541,3.126,-13.317,-10.279,-14.813,-11.696,-3.171,26.914,0.0,231.24,,240.0,230.0,-12.614,3.074,-7.834,23.445
865.5,3.916,0.955,-34.999,3.321,9.492,5.081,35.948,4.689,-25.258,-2.703,0.0,37.5,37.7,9.541,3.126,-13.49,-10.252,-14.75,-11.668,-3.171,26.914,0.0,231.24,,239.0,230.0,-12.526,3.087,-7.832,23.514
866.0,3.916,0.955,-34.999,3.321,9.492,5.081,35.948,4.689,-25.258,-2.703,0.0,37.5,37.7,9.541,3.126,-13.458,-10.284,-14.952,-11.767,-3.171,26.914,0.0,231.04,,239.0,230.0,-12.54,3.101,-7.806,23.632
866.5,3.916,0.955,-34.999,3.321,9.492,5.081,35.948,4.689,-25.258,-2.703,0.0,37.5,37.7,9.541,3.126,-13.45,-10.278,-14.948,-11.742,-3.171,26.914,0.0,231.04,,238.0,230.0,-12.615,3.114,-7.8,23.785
867.0,3.916,0.955,-34.999,3.321,9.492,5.081,35.948,4.689,-25.258,-2.703,0.0,37.5,37.7,9.541,3.126,-13.599,-10.299,-14.983,-11.749,-3.171,26.914,0.0,229.04,,238.0,230.0,-12.605,3.128,-7.821,23.861
867.5,3.916,0.955,-34.999,3.321,9.492,5.059,35.96,4.736,-25.189,-2.722,0.0,37.474,37.727,9.541,3.126,-13.642,-10.31,-14.977,-11.782,-3.17,26.912,0.0,229.04,,238.0,230.0,-12.658,3.14,-7.83,23.958
868.0,3.916,0.955,-34.999,3.321,9.492,5.059,35.96,4.736,-25.189,-2.722,0.0,37.5,37.7,9.541,3.126,-13.535,-10.303,-15.063,-11.807,-3.17,26.912,0.0,228.84,,238.0,230.0,-12.678,3.153,-7.823,24.048
868.5,3.248,0.806,-35.209,3.246,9.498,5.059,35.96,4.736,-25.189,-2.722,0.0,37.5,37.7,9.596,3.302,-13.562,-10.332,-15.083,-11.841,-3.17,26.912,0.0,228.84,,239.0,230.0,-12.677,3.166,-7.823,24.013
869.0,3.248,0.806,-35.209,3.246,9.498,5.059,35.96,4.736,-25.189,-2.722,0.0,37.5,37.7,9.596,3.302,-13.578,-10.291,-14.982,-11.797,-3.17,26.912,0.0,229.04,,239.0,230.0,-12.704,3.167,-7.82,23.966
869.5,3.248,0.806,-35.209,3.246,9.498,5.059,35.96,4.736,-25.189,-2.722,0.0,37.5,37.7,9.596,3.302,-13.642,-10.309,-15.074,-11.839,-3.17,26.912,0.0,229.04,,239.0,230.0,-12.662,3.168,-7.822,23.858
870.0,3.248,0.806,-35.209,3.246,9.498,5.059,35.96,4.736,-25.189,-2.722,0.0,37.5,37.7,9.596,3.302,-13.541,-10.289,-14.997,-11.821,-3.17,26.912,0.0,226.44,,239.0,230.0,-12.716,3.17,-7.826,23.728
870.5,3.248,0.806,-35.209,3.246,9.498,5.092,35.962,4.725,-25.201,-2.698,0.0,37.496,37.807,9.596,3.302,-13.584,-10.313,-14.965,-11.804,-3.165,26.914,0.0,226.44,,240.0,230.0,-12.662,3.171,-7.833,23.689
871.0,3.248,0.806,-35.209,3.246,9.498,5.092,35.962,4.725,-25.201,-2.698,0.0,37.5,37.8,9.596,3.302,-13.721,-10.331,-15.061,-11.833,-3.165,26.914,0.0,226.54,,240.0,230.0,-12.666,3.172,-7.832,23.632
871.5,3.11,0.782,-34.868,3.205,9.537,5.092,35.962,4.725,-25.201,-2.698,0.0,37.5,37.8,9.653,3.323,-13.427,-10.313,-14.975,-11.83,-3.165,26.914,0.0,226.54,,241.0,230.0,-12.737,3.173,-7.817,23.574
872.0,3.11,0.782,-34.868,3.205,9.537,5.092,35.962,4.725,-25.201,-2.698,0.0,37.5,37.8,9.653,3.323,-13.51,-10.274,-14.787,-11.727,-3.165,26.914,0.0,227.04,,241.0,230.0,-12.636,3.172,-7.821,23.604
872.5,3.11,0.782,-34.868,3.205,9.537,5.092,35.962,4.725,-25.201,-2.698,0.0,37.5,37.8,9.653,3.323,-13.498,-10.277,-14.875,-11.732,-3.165,26.914,0.0,227.04,,242.0,230.0,-12.575,3.171,-7.847,23.617
873.0,3.11,0.782,-34.868,3.205,9.537,5.092,35.962,4.725,-25.201,-2.698,0.0,37.5,37.8,9.653,3.323,-13.544,-10.305,-14.937,-11.744,-3.165,26.914,0.0,228.84,,242.0,230.0,-12.596,3.17,-7.845,23.604
873.5,3.11,0.782,-34.868,3.205,9.537,5.055,35.956,4.708,-25.213,-2.71,0.0,37.505,37.821,9.653,3.323,-13.522,-10.308,-14.992,-11.792,-3.175,26.918,0.0,228.84,,243.0,230.0,-12.633,3.169,-7.824,23.602
874.0,3.11,0.782,-34.868,3.205,9.537,5.055,35.956,4.708,-25.213,-2.71,0.0,37.5,37.8,9.653,3.323,-13.436,-10.289,-14.905,-11.781,-3.175,26.918,0.0,228.24,,243.0,230.0,-12.654,3.168,-7.833,23.566
874.5,3.11,0.782,-34.868,3.205,9.537,5.055,35.956,4.708,-25.213,-2.71,0.0,37.5,37.8,9.653,3.323,-13.551,-10.273,-14.875,-11.713,-3.175,26.918,0.0,228.24,,244.0,230.0,-12.603,3.167,-7.844,23.565
875.0,3.246,0.742,-35.209,3.196,9.597,5.055,35.956,4.708,-25.213,-2.71,0.0,37.5,37.8,9.506,3.254,-13.584,-10.327,-15.035,-11.821,-3.175,26.918,0.0,228.74,,244.0,230.0,-12.603,3.166,-7.853,23.532
875.5,3.246,0.742,-35.209,3.196,9.597,5.055,35.956,4.708,-25.213,-2.71,0.0,37.5,37.8,9.506,3.254,-13.636,-10.319,-14.963,-11.766,-3.175,26.918,0.0,228.74,,245.0,230.0,-12.692,3.168,-7.839,23.525
876.0,3.246,0.742,-35.209,3.196,9.597,5.055,35.956,4.708,-25.213,-2.71,0.0,37.5,37.8,9.506,3.254,-13.664,-10.327,-15.109,-11.825,-3.175,26.918,0.0,232.94,,245.0,230.0,-12.671,3.169,-7.819,23.505
876.5,3.246,0.742,-35.209,3.196,9.597,5.055,35.956,4.708,-25.213,-2.71,0.0,37.5,37.8,9.506,3.254,-13.571,-10.336,-15.019,-11.848,-3.175,26.918,0.0,232.94,,244.0,230.0,-12.731,3.17,-7.844,23.437
877.0,3.246,0.742,-35.209,3.196,9.597,5.065,35.964,4.688,-25.207,-2.718,0.0,37.512,37.87,9.506,3.254,-13.601,-10.327,-15.062,-11.805,-3.166,26.912,0.0,233.24,,244.0,230.0,-12.694,3.172,-7.877,23.395
877.5,3.246,0.742,-35.209,3.196,9.597,5.065,35.964,4.688,-25.207,-2.718,0.0,37.5,37.9,9.506,3.254,-13.674,-10.338,-15.144,-11.876,-3.166,26.912,0.0,233.24,,243.0,230.0,-12.699,3.173,-7.855,23.462
878.0,2.268,0.613,-33.508,3.314,9.473,5.065,35.964,4.688,-25.207,-2.718,0.0,37.5,37.9,9.796,3.167,-13.676,-10.349,-15.114,-11.875,-3.166,26.912,0.0,232.94,,243.0,230.0,-12.758,3.174,-7.871,23.469
878.5,2.268,0.613,-33.508,3.314,9.473,5.065,35.964,4.688,-25.207,-2.718,0.0,37.5,37.9,9.796,3.167,-13.563,-10.303,-14.994,-11.797,-3.166,26.912,0.0,232.94,,242.0,230.0,-12.753,3.159,-7.855,23.461
879.0,2.268,0.613,-33.508,3.314,9.473,5.065,35.964,4.688,-25.207,-2.718,0.0,37.5,37.9,9.796,3.167,-13.534,-10.331,-15.025,-11.827,-3.166,26.912,0.0,231.74,,242.0,230.0,-12.664,3.145,-7.862,23.461
879.5,2.268,0.613,-33.508,3.314,9.473,5.065,35.964,4.688,-25.207,-2.718,0.0,37.5,37.9,9.796,3.167,-13.532,-10.347,-15.05,-11.821,-3.166,26.912,0.0,231.74,,241.0,230.0,-12.679,3.13,-7.872,23.429
880.0,2.268,0.613,-33.508,3.314,9.473,5.086,35.98,4.726,-25.177,-2.705,0.0,37.526,37.892,9.796,3.167,-13.571,-10.337,-15.043,-11.758,-3.159,26.924,0.0,231.34,,241.0,230.0,-12.688,3.116,-7.87,23.378
880.5,2.268,0.613,-33.508,3.314,9.473,5.086,35.98,4.726,-25.177,-2.705,0.0,37.5,37.9,9.796,3.167,-13.606,-10.323,-14.912,-11.765,-3.159,26.924,0.0,231.34,,240.0,230.0,-12.677,3.102,-7.862,23.329
881.0,2.268,0.613,-33.508,3.314,9.473,5.086,35.98,4.726,-25.177,-2.705,0.0,37.5,37.9,9.796,3.167,-13.449,-10.32,-14.972,-11.783,-3.159,26.924,0.0,231.54,,240.0,230.0,-12.652,3.088,-7.858,23.376
881.5,3.219,0.855,-34.151,3.274,9.466,5.086,35.98,4.726,-25.177,-2.705,0.0,37.5,37.9,9.67,3.273,-13.6,-10.32,-14.956,-11.802,-3.159,26.924,0.0,231.54,,239.0,230.0,-12.631,3.075,-7.859,23.356
882.0,3.219,0.855,-34.151,3.274,9.466,5.086,35.98,4.726,-25.177,-2.705,0.0,37.5,37.9,9.67,3.273,-13.605,-10.336,-14.901,-11.765,-3.159,26.924,0.0,231.24,,239.0,230.0,-12.67,3.077,-7.853,23.382
882.5,3.219,0.855,-34.151,3.274,9.466,5.086,35.98,4.726,-25.177,-2.705,0.0,37.5,37.9,9.67,3.273,-13.463,-10.306,-14.969,-11.777,-3.159,26.924,0.0,231.24,,238.0,230.0,-12.652,3.08,-7.855,23.39
883.0,3.219,0.855,-34.151,3.274,9.466,5.086,35.98,4.726,-25.177,-2.705,0.0,37.5,37.9,9.67,3.273,-13.595,-10.311,-15.018,-11.83,-3.159,26.924,0.0,228.04,,238.0,230.0,-12.629,3.082,-7.854,23.404
883.5,3.219,0.855,-34.151,3.274,9.466,5.093,35.985,4.723,-25.201,-2.702,0.0,37.547,37.957,9.67,3.273,-13.561,-10.308,-15.018,-11.828,-3.164,26.924,0.0,228.04,,239.0,230.0,-12.689,3.084,-7.861,23.396
884.0,3.219,0.855,-34.151,3.274,9.466,5.093,35.985,4.723,-25.201,-2.702,0.0,37.5,38.0,9.67,3.273,-13.539,-10.334,-15.066,-11.84,-3.164,26.924,0.0,228.24,,239.0,230.0,-12.679,3.086,-7.853,23.417
884.5,2.983,0.7,-35.209,3.245,9.517,5.093,35.985,4.723,-25.201,-2.702,0.0,37.5,38.0,9.586,3.311,-13.636,-10.338,-15.027,-11.85,-3.164,26.924,0.0,228.24,,240.0,230.0,-12.695,3.089,-7.869,23.464
885.0,2.983,0.7,-35.209,3.245,9.517,5.093,35.985,4.723,-25.201,-2.702,0.0,37.5,38.0,9.586,3.311,-13.71,-10.321,-14.963,-11.834,-3.164,26.924,0.0,228.14,,240.0,230.0,-12.713,3.087,-7.847,23.48
885.5,2.983,0.7,-35.209,3.245,9.517,5.093,35.985,4.723,-25.201,-2.702,0.0,37.5,38.0,9.586,3.311,-13.777,-10.351,-15.119,-11.874,-3.164,26.924,0.0,228.14,,241.0,230.0,-12.707,3.085,-7.849,23.489
886.0,2.983,0.7,-35.209,3.245,9.517,5.093,35.985,4.723,-25.201,-2.702,0.0,37.5,38.0,9.586,3.311,-13.671,-10.35,-15.192,-11.9,-3.164,26.924,0.0,226.64,,241.0,230.0,-12.78,3.084,-7.85,23.57
886.5,2.983,0.7,-35.209,3.245,9.517,5.084,35.985,4.722,-25.152,-2.715,0.0,37.564,37.978,9.586,3.311,-13.617,-10.343,-15.039,-11.875,-3.175,26.926,0.0,226.64,,242.0,230.0,-12.778,3.082,-7.859,23.64
887.0,2.983,0.7,-35.209,3.245,9.517,5.084,35.985,4.722,-25.152,-2.715,0.0,37.6,38.0,9.586,3.311,-13.72,-10.337,-15.007,-11.812,-3.175,26.926,0.0,227.64,,242.0,230.0,-12.719,3.08,-7.868,23.692
887.5,2.983,0.7,-35.209,3.245,9.517,5.084,35.985,4.722,-25.152,-2.715,0.0,37.6,38.0,9.586,3.311,-13.654,-10.377,-15.167,-11.891,-3.175,26.926,0.0,227.64,,243.0,230.0,-12.719,3.079,-7.866,23.766
888.0,2.978,0.69,-35.209,3.241,9.627,5.084,35.985,4.722,-25.152,-2.715,0.0,37.6,38.0,9.384,3.301,-13.61,-10.346,-15.015,-11.858,-3.175,26.926,0.0,228.04,,243.0,230.0,-12.772,3.077,-7.886,23.884
888.5,2.978,0.69,-35.209,3.241,9.627,5.084,35.985,4.722,-25.152,-2.715,0.0,37.6,38.0,9.384,3.301,-13.656,-10.346,-14.952,-11.811,-3.175,26.926,0.0,228.04,,244.0,230.0,-12.707,3.075,-7.908,23.996
889.0,2.978,0.69,-35.209,3.241,9.627,5.084,35.985,4.722,-25.152,-2.715,0.0,37.6,38.0,9.384,3.301,-13.543,-10.363,-14.968,-11.853,-3.175,26.926,0.0,230.94,,244.0,230.0,-12.691,3.074,-7.902,24.07
889.5,2.978,0.69,-35.209,3.241,9.627,5.084,35.985,4.722,-25.152,-2.715,0.0,37.6,38.0,9.384,3.301,-13.458,-10.338,-14.815,-11.758,-3.175,26.926,0.0,230.94,,244.0,230.0,-12.682,3.072,-7.905,24.108
890.0,2.978,0.69,-35.209,3.241,9.627,5.029,35.979,4.704,-25.191,-2.728,0.0,37.578,38.022,9.384,3.301,-13.589,-10.355,-14.866,-11.765,-3.17,26.931,0.0,231.54,,244.0,230.0,-12.592,3.071,-7.883,24.173
890.5,2.978,0.69,-35.209,3.241,9.627,5.029,35.979,4.704,-25.191,-2.728,0.0,37.6,38.0,9.384,3.301,-13.413,-10.355,-14.961,-11.781,-3.17,26.931,0.0,231.54,,243.0,230.0,-12.644,3.069,-7.884,24.213
891.0,2.6,0.707,-33.786,3.223,9.484,5.029,35.979,4.704,-25.191,-2.728,0.0,37.6,38.0,9.661,3.254,-13.474,-10.325,-14.921,-11.798,-3.17,26.931,0.0,231.44,,243.0,230.0,-12.628,3.068,-7.862,24.223
891.5,2.6,0.707,-33.786,3.223,9.484,5.029,35.979,4.704,-25.191,-2.728,0.0,37.6,38.0,9.661,3.254,-13.568,-10.325,-14.902,-11.812,-3.17,26.931,0.0,231.44,,242.0,230.0,-12.63,3.06,-7.867,24.3
892.0,2.6,0.707,-33.786,3.223,9.484,5.029,35.979,4.704,-25.191,-2.728,0.0,37.6,38.0,9.661,3.254,-13.592,-10.332,-14.965,-11.786,-3.17,26.931,0.0,231.84,,242.0,230.0,-12.652,3.053,-7.86,24.285
892.5,2.6,0.707,-33.786,3.223,9.484,5.029,35.979,4.704,-25.191,-2.728,0.0,37.6,38.0,9.661,3.254,-13.565,-10.332,-15.031,-11.831,-3.17,26.931,0.0,231.84,,241.0,230.0,-12.669,3.045,-7.863,24.324
893.0,2.6,0.707,-33.786,3.223,9.484,5.035,35.994,4.693,-25.202,-2.705,0.0,37.594,38.13,9.661,3.254,-13.655,-10.34,-15.054,-11.864,-3.166,26.933,0.0,232.44,,241.0,230.0,-12.69,3.038,-7.864,24.337
893.5,2.6,0.707,-33.786,3.223,9.484,5.035,35.994,4.693,-25.202,-2.705,0.0,37.6,38.1,9.661,3.254,-13.512,-10.335,-15.013,-11.822,-3.166,26.933,0.0,232.44,,240.0,230.0,-12.728,3.031,-7.843,24.368
894.0,2.844,0.735,-33.511,3.277,9.436,5.035,35.994,4.693,-25.202,-2.705,0.0,37.6,38.1,9.728,3.169,-13.591,-10.312,-14.874,-11.789,-3.166,26.933,0.0,232.24,,240.0,230.0,-12.671,3.024,-7.862,24.354
894.5,2.844,0.735,-33.511,3.277,9.436,5.035,35.994,4.693,-25.202,-2.705,0.0,37.6,38.1,9.728,3.169,-13.514,-10.312,-15.016,-11.792,-3.166,26.933,0.0,232.24,,239.0,230.0,-12.642,3.021,-7.872,24.392
895.0,2.844,0.735,-33.511,3.277,9.436,5.035,35.994,4.693,-25.202,-2.705,0.0,37.6,38.1,9.728,3.169,-13.562,-10.33,-14.902,-11.77,-3.166,26.933,0.0,232.24,,239.0,230.0,-12.659,3.018,-7.853,24.459
895.5,2.844,0.735,-33.511,3.277,9.436,5.035,35.994,4.693,-25.202,-2.705,0.0,37.6,38.1,9.728,3.169,-13.394,-10.289,-14.885,-11.76,-3.166,26.933,0.0,232.24,,238.0,230.0,-12.641,3.015,-7.844,24.497
896.0,2.844,0.735,-33.511,3.277,9.436,5.035,35.994,4.693,-25.202,-2.705,0.0,37.6,38.1,9.728,3.169,-13.533,-10.299,-14.896,-11.768,-3.166,26.933,0.0,229.14,,238.0,230.0,-12.582,3.012,-7.826,24.485
896.5,2.844,0.735,-33.511,3.277,9.436,5.051,36.001,4.702,-25.205,-2.711,0.0,37.6,38.089,9.728,3.169,-13.427,-10.299,-14.98,-11.771,-3.168,26.928,0.0,229.14,,238.0,230.0,-12.624,3.009,-7.847,24.531
897.0,2.844,0.735,-33.511,3.277,9.436,5.051,36.001,4.702,-25.205,-2.711,0.0,37.6,38.1,9.728,3.169,-13.593,-10.3,-14.892,-11.774,-3.168,26.928,0.0,229.44,,238.0,230.0,-12.619,3.007,-7.857,24.562
897.5,3.338,0.793,-35.209,3.29,9.595,5.051,36.001,4.702,-25.205,-2.711,0.0,37.6,38.1,9.591,3.214,-13.499,-10.322,-14.98,-11.784,-3.168,26.928,0.0,229.44,,238.0,230.0,-12.64,3.004,-7.844,24.576
898.0,3.338,0.793,-35.209,3.29,9.595,5.051,36.001,4.702,-25.205,-2.711,0.0,37.6,38.1,9.591,3.214,-13.562,-10.312,-14.97,-11.781,-3.168,26.928,0.0,229.24,,238.0,230.0,-12.646,3.009,-7.824,24.541
898.5,3.338,0.793,-35.209,3.29,9.595,5.051,36.001,4.702,-25.205,-2.711,0.0,37.6,38.1,9.591,3.214,-13.59,-10.301,-14.972,-11.788,-3.168,26.928,0.0,229.24,,238.0,230.0,-12.656,3.015,-7.829,24.534
899.0,3.338,0.793,-35.209,3.29,9.595,5.051,36.001,4.702,-25.205,-2.711,0.0,37.6,38.1,9.591,3.214,-13.583,-10.298,-14.944,-11.769,-3.168,26.928,0.0,227.54,,238.0,230.0,-12.663,3.02,-7.834,24.548
899.5,3.338,0.793,-35.209,3.29,9.595,5.08,35.994,4.704,-25.214,-2.734,0.0,37.612,38.116,9.591,3.214,-13.626,-10.304,-15.083,-11.834,-3.176,26.925,0.0,227.54,,239.0,230.0,-12.649,3.025,-7.849,24.525
900.0,3.338,0.793,-35.209,3.29,9.595,5.08,35.994,4.704,-25.214,-2.734,0.0,37.6,38.1,9.591,3.214,-13.636,-10.342,-15.123,-11.887,-3.176,26.925,0.0,226.94,,239.0,230.0,-12.712,3.03,-7.831,24.522
900.5,3.112,0.737,-35.209,3.259,9.571,5.08,35.994,4.704,-25.214,-2.734,0.0,37.6,38.1,9.487,3.217,-13.581,-10.345,-15.113,-11.851,-3.176,26.925,0.0,226.94,,240.0,230.0,-12.747,3.035,-7.861,24.556
901.0,3.112,0.737,-35.209,3.259,9.571,5.08,35.994,4.704,-25.214,-2.734,0.0,37.6,38.1,9.487,3.217,-13.622,-10.338,-15.012,-11.817,-3.176,26.925,0.0,225.94,,240.0,230.0,-12.722,3.037,-7.86,24.602
901.5,3.112,0.737,-35.209,3.259,9.571,5.08,35.994,4.704,-25.214,-2.734,0.0,37.6,38.1,9.487,3.217,-13.565,-10.341,-14.987,-11.845,-3.176,26.925,0.0,225.94,,241.0,230.0,-12.697,3.038,-7.858,24.543
902.0,3.112,0.737,-35.209,3.259,9.571,5.08,35.994,4.704,-25.214,-2.734,0.0,37.6,38.1,9.487,3.217,-13.553,-10.328,-15.035,-11.783,-3.176,26.925,0.0,227.74,,241.0,230.0,-12.685,3.039,-7.863,24.515
902.5,3.112,0.737,-35.209,3.259,9.571,5.08,35.994,4.704,-25.214,-2.734,0.0,37.6,38.1,9.487,3.217,-13.644,-10.306,-14.914,-11.793,-3.176,26.925,0.0,227.74,,242.0,230.0,-12.675,3.04,-7.847,24.246
903.0,3.112,0.737,-35.209,3.259,9.571,5.057,36.0,4.713,-25.201,-2.715,0.0,37.627,38.096,9.487,3.217,-13.468,-10.334,-15.019,-11.796,-3.169,26.928,0.0,227.64,,242.0,230.0,-12.664,3.042,-7.857,24.164
903.5,3.112,0.737,-35.209,3.259,9.571,5.057,36.0,4.713,-25.201,-2.715,0.0,37.6,38.1,9.487,3.217,-13.597,-10.338,-15.01,-11.811,-3.169,26.928,0.0,227.64,,243.0,230.0,-12.654,3.043,-7.857,24.144
904.0,2.348,0.661,-33.6,3.3,9.479,5.057,36.0,4.713,-25.201,-2.715,0.0,37.6,38.1,9.671,3.228,-13.511,-10.335,-14.988,-11.768,-3.169,26.928,0.0,228.14,,243.0,230.0,-12.689,3.044,-7.856,24.097
904.5,2.348,0.661,-33.6,3.3,9.479,5.057,36.0,4.713,-25.201,-2.715,0.0,37.6,38.1,9.671,3.228,-13.588,-10.32,-14.9,-11.749,-3.169,26.928,0.0,228.14,,244.0,230.0,-12.651,3.032,-7.856,24.048
905.0,2.348,0.661,-33.6,3.3,9.479,5.057,36.0,4.713,-25.201,-2.715,0.0,37.6,38.1,9.671,3.228,-13.446,-10.303,-14.919,-11.727,-3.169,26.928,0.0,228.54,,244.0,230.0,-12.639,3.021,-7.838,23.943
905.5,2.348,0.661,-33.6,3.3,9.479,5.057,36.0,4.713,-25.201,-2.715,0.0,37.6,38.1,9.671,3.228,-13.371,-10.299,-14.9,-11.713,-3.169,26.928,0.0,228.54,,245.0,230.0,-12.599,3.01,-7.838,23.888
906.0,2.348,0.661,-33.6,3.3,9.479,5.027,36.001,4.683,-25.236,-2.731,0.0,37.632,38.169,9.671,3.228,-13.474,-10.292,-14.802,-11.698,-3.172,26.927,0.0,232.84,,245.0,230.0,-12.571,2.999,-7.823,23.53
906.5,2.348,0.661,-33.6,3.3,9.479,5.027,36.001,4.683,-25.236,-2.731,0.0,37.6,38.2,9.671,3.228,-13.562,-10.258,-14.787,-11.675,-3.172,26.927,0.0,232.84,,244.0,230.0,-12.567,2.989,-7.832,23.375
907.0,3.515,0.881,-35.209,3.285,9.495,5.027,36.001,4.683,-25.236,-2.731,0.0,37.6,38.2,9.519,3.317,-13.497,-10.274,-14.847,-11.722,-3.172,26.927,0.0,232.04,,244.0,230.0,-12.57,2.978,-7.803,23.352
907.5,3.515,0.881,-35.209,3.285,9.495,5.027,36.001,4.683,-25.236,-2.731,0.0,37.6,38.2,9.519,3.317,-13.498,-10.303,-14.966,-11.754,-3.172,26.927,0.0,232.04,,243.0,230.0,-12.585,2.987,-7.837,23.385
908.0,3.515,0.881,-35.209,3.285,9.495,5.027,36.001,4.683,-25.236,-2.731,0.0,37.6,38.2,9.519,3.317,-13.537,-10.288,-14.925,-11.773,-3.172,26.927,0.0,232.04,,243.0,230.0,-12.63,2.996,-7.819,23.417
908.5,3.515,0.881,-35.209,3.285,9.495,5.027,36.001,4.683,-25.236,-2.731,0.0,37.6,38.2,9.519,3.317,-13.622,-10.295,-14.999,-11.79,-3.172,26.927,0.0,232.04,,242.0,230.0,-12.631,3.004,-7.816,23.506
909.0,3.515,0.881,-35.209,3.285,9.495,5.023,36.02,4.669,-25.203,-2.733,0.0,37.639,38.212,9.519,3.317,-13.523,-10.325,-15.044,-11.835,-3.179,26.926,0.0,234.54,,242.0,230.0,-12.676,3.013,-7.831,23.598
909.5,3.515,0.881,-35.209,3.285,9.495,5.023,36.02,4.669,-25.203,-2.733,0.0,37.6,38.2,9.519,3.317,-13.705,-10.332,-15.101,-11.846,-3.179,26.926,0.0,234.54,,241.0,230.0,-12.682,3.021,-7.825,23.725
910.0,3.515,0.881,-35.209,3.285,9.495,5.023,36.02,4.669,-25.203,-2.733,0.0,37.6,38.2,9.519,3.317,-13.679,-10.339,-15.138,-11.87,-3.179,26.926,0.0,233.94,,241.0,230.0,-12.746,3.029,-7.825,23.794
910.5,2.599,0.695,-34.752,3.298,9.466,5.023,36.02,4.669,-25.203,-2.733,0.0,37.6,38.2,9.581,3.357,-13.737,-10.321,-15.043,-11.837,-3.179,26.926,0.0,233.94,,240.0,230.0,-12.757,3.037,-7.861,23.888
911.0,2.599,0.695,-34.752,3.298,9.466,5.023,36.02,4.669,-25.203,-2.733,0.0,37.6,38.2,9.581,3.357,-13.656,-10.332,-15.016,-11.827,-3.179,26.926,0.0,234.04,,240.0,230.0,-12.734,3.03,-7.854,23.998
911.5,2.599,0.695,-34.752,3.298,9.466,5.023,36.02,4.669,-25.203,-2.733,0.0,37.6,38.2,9.581,3.357,-13.665,-10.326,-14.979,-11.823,-3.179,26.926,0.0,234.04,,239.0,230.0,-12.708,3.023,-7.844,24.112
912.0,2.599,0.695,-34.752,3.298,9.466,5.023,36.02,4.669,-25.203,-2.733,0.0,37.6,38.2,9.581,3.357,-13.542,-10.335,-15.012,-11.841,-3.179,26.926,0.0,231.34,,239.0,230.0,-12.698,3.016,-7.862,24.121
912.5,2.599,0.695,-34.752,3.298,9.466,5.05,36.017,4.701,-25.208,-2.723,0.0,37.66,38.16,9.581,3.357,-13.499,-10.333,-14.918,-11.775,-3.166,26.939,0.0,231.34,,238.0,230.0,-12.682,3.009,-7.855,24.148
913.0,2.599,0.695,-34.752,3.298,9.466,5.05,36.017,4.701,-25.208,-2.723,0.0,37.7,38.2,9.581,3.357,-13.649,-10.324,-14.919,-11.78,-3.166,26.939,0.0,231.04,,238.0,230.0,-12.631,3.002,-7.844,24.243
913.5,2.698,0.657,-35.209,3.286,9.64,5.05,36.017,4.701,-25.208,-2.723,0.0,37.7,38.2,9.497,3.214,-13.537,-10.351,-15.056,-11.836,-3.166,26.939,0.0,231.04,,237.0,230.0,-12.668,2.996,-7.83,24.302
914.0,2.698,0.657,-35.209,3.286,9.64,5.05,36.017,4.701,-25.208,-2.723,0.0,37.7,38.2,9.497,3.214,-13.589,-10.33,-15.028,-11.827,-3.166,26.939,0.0,231.34,,237.0,230.0,-12.695,2.991,-7.839,24.324
914.5,2.698,0.657,-35.209,3.286,9.64,5.05,36.017,4.701,-25.208,-2.723,0.0,37.7,38.2,9.497,3.214,-13.61,-10.351,-15.018,-11.81,-3.166,26.939,0.0,231.34,,236.0,230.0,-12.693,2.986,-7.837,24.323
915.0,2.698,0.657,-35.209,3.286,9.64,5.05,36.017,4.701,-25.208,-2.723,0.0,37.7,38.2,9.497,3.214,-13.661,-10.338,-14.979,-11.807,-3.166,26.939,0.0,228.14,,236.0,230.0,-12.697,2.981,-7.853,24.316
915.5,2.698,0.657,-35.209,3.286,9.64,5.054,36.017,4.702,-25.204,-2.725,0.0,37.657,38.202,9.497,3.214,-13.545,-10.33,-15.035,-11.796,-3.172,26.929,0.0,228.14,,237.0,230.0,-12.696,2.976,-7.855,24.341
916.0,2.698,0.657,-35.209,3.286,9.64,5.054,36.017,4.702,-25.204,-2.725,0.0,37.7,38.2,9.497,3.214,-13.593,-10.354,-15.065,-11.798,-3.172,26.929,0.0,228.44,,237.0,230.0,-12.676,2.972,-7.851,24.329
916.5,2.698,0.657,-35.209,3.286,9.64,5.054,36.017,4.702,-25.204,-2.725,0.0,37.7,38.2,9.497,3.214,-13.619,-10.343,-15.095,-11.823,-3.172,26.929,0.0,228.44,,238.0,230.0,-12.703,2.967,-7.851,24.452
917.0,3.082,0.808,-33.617,3.275,9.442,5.054,36.017,4.702,-25.204,-2.725,0.0,37.7,38.2,9.753,3.18,-13.582,-10.341,-14.993,-11.838,-3.172,26.929,0.0,227.64,,238.0,230.0,-12.72,2.963,-7.859,24.501
917.5,3.082,0.808,-33.617,3.275,9.442,5.054,36.017,4.702,-25.204,-2.725,0.0,37.7,38.2,9.753,3.18,-13.699,-10.344,-14.982,-11.835,-3.172,26.929,0.0,227.64,,239.0,230.0,-12.688,2.965,-7.845,24.52
918.0,3.082,0.808,-33.617,3.275,9.442,5.054,36.017,4.702,-25.204,-2.725,0.0,37.7,38.2,9.753,3.18,-13.626,-10.355,-15.119,-11.862,-3.172,26.929,0.0,227.44,,239.0,230.0,-12.715,2.967,-7.848,24.546
918.5,3.082,0.808,-33.617,3.275,9.442,5.054,36.017,4.702,-25.204,-2.725,0.0,37.7,38.2,9.753,3.18,-13.665,-10.347,-15.064,-11.829,-3.172,26.929,0.0,227.44,,240.0,230.0,-12.74,2.969,-7.851,24.555
919.0,3.082,0.808,-33.617,3.275,9.442,5.1,36.009,4.705,-25.193,-2.744,0.0,37.652,38.211,9.753,3.18,-13.659,-10.354,-15.127,-11.862,-3.171,26.929,0.0,226.54,,240.0,230.0,-12.726,2.971,-7.867,24.557
919.5,3.082,0.808,-33.617,3.275,9.442,5.1,36.009,4.705,-25.193,-2.744,0.0,37.7,38.2,9.753,3.18,-13.617,-10.339,-14.933,-11.829,-3.171,26.929,0.0,226.54,,241.0,230.0,-12.75,2.973,-7.871,24.628
920.0,3.324,0.794,-35.151,3.241,9.548,5.1,36.009,4.705,-25.193,-2.744,0.0,37.7,38.2,9.568,3.125,-13.528,-10.338,-14.982,-11.762,-3.171,26.929,0.0,226.34,,241.0,230.0,-12.68,2.974,-7.863,24.612
920.5,3.324,0.794,-35.151,3.241,9.548,5.1,36.009,4.705,-25.193,-2.744,0.0,37.7,38.2,9.568,3.125,-13.591,-10.318,-14.966,-11.819,-3.171,26.929,0.0,226.34,,242.0,230.0,-12.652,2.98,-7.863,24.596
921.0,3.324,0.794,-35.151,3.241,9.548,5.1,36.009,4.705,-25.193,-2.744,0.0,37.7,38.2,9.568,3.125,-13.525,-10.334,-14.976,-11.821,-3.171,26.929,0.0,225.94,,242.0,230.0,-12.674,2.986,-7.86,24.597
921.5,3.324,0.794,-35.151,3.241,9.548,5.1,36.009,4.705,-25.193,-2.744,0.0,37.7,38.2,9.568,3.125,-13.599,-10.324,-14.985,-11.758,-3.171,26.929,0.0,225.94,,243.0,230.0,-12.664,2.991,-7.843,24.625
922.0,3.324,0.794,-35.151,3.241,9.548,5.011,36.012,4.701,-25.188,-2.704,0.0,37.659,38.195,9.568,3.125,-13.649,-10.349,-15.097,-11.805,-3.168,26.947,0.0,230.44,,243.0,230.0,-12.667,2.997,-7.858,24.601
922.5,3.324,0.794,-35.151,3.241,9.548,5.011,36.012,4.701,-25.188,-2.704,0.0,37.7,38.2,9.568,3.125,-13.546,-10.322,-14.923,-11.812,-3.168,26.947,0.0,230.44,,243.0,230.0,-12.725,3.002,-7.869,24.557
923.0,3.324,0.794,-35.151,3.241,9.548,5.011,36.012,4.701,-25.188,-2.704,0.0,37.7,38.2,9.568,3.125,-13.504,-10.324,-14.917,-11.774,-3.168,26.947,0.0,230.44,,243.0,230.0,-12.651,3.007,-7.879,24.538
923.5,2.807,0.687,-34.684,3.309,9.521,5.011,36.012,4.701,-25.188,-2.704,0.0,37.7,38.2,9.564,3.068,-13.643,-10.308,-15.024,-11.836,-3.168,26.947,0.0,230.44,,243.0,230.0,-12.63,3.013,-7.877,24.331
924.0,2.807,0.687,-34.684,3.309,9.521,5.011,36.012,4.701,-25.188,-2.704,0.0,37.7,38.2,9.564,3.068,-13.553,-10.322,-15.022,-11.845,-3.168,26.947,0.0,230.54,,243.0,230.0,-12.703,3.009,-7.868,24.197
924.5,2.807,0.687,-34.684,3.309,9.521,5.011,36.012,4.701,-25.188,-2.704,0.0,37.7,38.2,9.564,3.068,-13.522,-10.332,-15.004,-11.747,-3.168,26.947,0.0,230.54,,243.0,230.0,-12.685,3.006,-7.856,24.078
925.0,2.807,0.687,-34.684,3.309,9.521,5.011,36.012,4.701,-25.188,-2.704,0.0,37.7,38.2,9.564,3.068,-13.485,-10.318,-14.978,-11.758,-3.168,26.947,0.0,231.74,,243.0,230.0,-12.651,3.003,-7.855,24.006
925.5,2.807,0.687,-34.684,3.309,9.521,5.027,36.011,4.696,-25.215,-2.726,0.0,37.66,38.134,9.564,3.068,-13.556,-10.285,-14.903,-11.777,-3.164,26.946,0.0,231.74,,242.0,230.0,-12.635,2.999,-7.845,23.968
926.0,2.807,0.687,-34.684,3.309,9.521,5.027,36.011,4.696,-25.215,-2.726,0.0,37.7,38.1,9.564,3.068,-13.491,-10.321,-14.994,-11.799,-3.164,26.946,0.0,232.14,,242.0,230.0,-12.63,2.996,-7.873,23.936
926.5,2.866,0.787,-33.043,3.311,9.536,5.027,36.011,4.696,-25.215,-2.726,0.0,37.7,38.1,9.639,3.196,-13.579,-10.292,-14.975,-11.803,-3.164,26.946,0.0,232.14,,241.0,230.0,-12.651,2.993,-7.854,23.97
927.0,2.866,0.787,-33.043,3.311,9.536,5.027,36.011,4.696,-25.215,-2.726,0.0,37.7,38.1,9.639,3.196,-13.669,-10.296,-15.001,-11.8,-3.164,26.946,0.0,232.74,,241.0,230.0,-12.662,2.991,-7.849,24.007
927.5,2.866,0.787,-33.043,3.311,9.536,5.027,36.011,4.696,-25.215,-2.726,0.0,37.7,38.1,9.639,3.196,-13.518,-10.353,-15.014,-11.814,-3.164,26.946,0.0,232.74,,240.0,230.0,-12.692,2.989,-7.844,24.044
928.0,2.866,0.787,-33.043,3.311,9.536,5.027,36.011,4.696,-25.215,-2.726,0.0,37.7,38.1,9.639,3.196,-13.547,-10.333,-15.08,-11.794,-3.164,26.946,0.0,231.44,,240.0,230.0,-12.675,2.987,-7.852,24.064
928.5,2.866,0.787,-33.043,3.311,9.536,4.998,36.02,4.688,-25.197,-2.733,0.0,37.663,38.16,9.639,3.196,-13.588,-10.316,-14.914,-11.779,-3.167,26.962,0.0,231.44,,239.0,230.0,-12.688,2.985,-7.845,24.089
929.0,2.866,0.787,-33.043,3.311,9.536,4.998,36.02,4.688,-25.197,-2.733,0.0,37.7,38.2,9.639,3.196,-13.6,-10.315,-14.951,-11.761,-3.167,26.962,0.0,230.34,,239.0,230.0,-12.649,2.983,-7.873,24.086
929.5,2.866,0.787,-33.043,3.311,9.536,4.998,36.02,4.688,-25.197,-2.733,0.0,37.7,38.2,9.639,3.196,-13.565,-10.32,-14.936,-11.788,-3.167,26.962,0.0,230.34,,239.0,230.0,-12.657,2.981,-7.858,24.033
930.0,2.968,0.736,-35.113,3.197,9.477,4.998,36.02,4.688,-25.197,-2.733,0.0,37.7,38.2,9.599,3.392,-13.628,-10.306,-14.927,-11.797,-3.167,26.962,0.0,231.34,,239.0,230.0,-12.652,2.979,-7.851,23.982
930.5,2.968,0.736,-35.113,3.197,9.477,4.998,36.02,4.688,-25.197,-2.733,0.0,37.7,38.2,9.599,3.392,-13.47,-10.326,-14.985,-11.776,-3.167,26.962,0.0,231.34,,238.0,230.0,-12.665,2.979,-7.857,23.991
931.0,2.968,0.736,-35.113,3.197,9.477,4.998,36.02,4.688,-25.197,-2.733,0.0,37.7,38.2,9.599,3.392,-13.465,-10.315,-14.982,-11.756,-3.167,26.962,0.0,228.44,,238.0,230.0,-12.639,2.979,-7.859,23.898
931.5,2.968,0.736,-35.113,3.197,9.477,4.998,36.02,4.688,-25.197,-2.733,0.0,37.7,38.2,9.599,3.392,-13.423,-10.268,-14.643,-11.649,-3.167,26.962,0.0,228.44,,239.0,230.0,-12.63,2.979,-7.874,23.863
932.0,2.968,0.736,-35.113,3.197,9.477,5.01,36.0,4.68,-25.29,-2.727,0.0,37.648,38.091,9.599,3.392,-13.436,-10.269,-14.832,-11.721,-3.162,26.948,0.0,227.64,,239.0,230.0,-12.496,2.979,-7.857,23.847
932.5,2.968,0.736,-35.113,3.197,9.477,5.01,36.0,4.68,-25.29,-2.727,0.0,37.6,38.1,9.599,3.392,-13.405,-10.297,-14.903,-11.737,-3.162,26.948,0.0,227.64,,240.0,230.0,-12.564,2.978,-7.85,23.859
933.0,3.227,0.77,-35.209,3.301,9.562,5.01,36.0,4.68,-25.29,-2.727,0.0,37.6,38.1,9.522,3.155,-13.498,-10.297,-14.877,-11.725,-3.162,26.948,0.0,227.84,,240.0,230.0,-12.585,2.978,-7.867,23.872
933.5,3.227,0.77,-35.209,3.301,9.562,5.01,36.0,4.68,-25.29,-2.727,0.0,37.6,38.1,9.522,3.155,-13.523,-10.285,-14.933,-11.774,-3.162,26.948,0.0,227.84,,241.0,230.0,-12.599,2.982,-7.848,23.899
934.0,3.227,0.77,-35.209,3.301,9.562,5.01,36.0,4.68,-25.29,-2.727,0.0,37.6,38.1,9.522,3.155,-13.555,-10.293,-14.968,-11.773,-3.162,26.948,0.0,227.94,,241.0,230.0,-12.629,2.986,-7.841,23.892
934.5,3.227,0.77,-35.209,3.301,9.562,5.01,36.0,4.68,-25.29,-2.727,0.0,37.6,38.1,9.522,3.155,-13.642,-10.313,-15.061,-11.8,-3.162,26.948,0.0,227.94,,242.0,230.0,-12.647,2.99,-7.84,23.895
935.0,3.227,0.77,-35.209,3.301,9.562,5.047,36.011,4.702,-25.186,-2.736,0.0,37.642,38.049,9.522,3.155,-13.599,-10.308,-15.028,-11.83,-3.17,26.956,0.0,228.84,,242.0,230.0,-12.704,2.994,-7.843,23.878
935.5,3.227,0.77,-35.209,3.301,9.562,5.047,36.011,4.702,-25.186,-2.736,0.0,37.6,38.0,9.522,3.155,-13.65,-10.32,-15.119,-11.849,-3.17,26.956,0.0,228.84,,243.0,230.0,-12.691,2.998,-7.842,23.856
936.0,2.702,0.621,-35.209,3.235,9.54,5.047,36.011,4.702,-25.186,-2.736,0.0,37.6,38.0,9.381,3.267,-13.646,-10.334,-15.092,-11.861,-3.17,26.956,0.0,228.64,,243.0,230.0,-12.734,3.002,-7.856,23.879
936.5,2.702,0.621,-35.209,3.235,9.54,5.047,36.011,4.702,-25.186,-2.736,0.0,37.6,38.0,9.381,3.267,-13.661,-10.346,-15.082,-11.86,-3.17,26.956,0.0,228.64,,244.0,230.0,-12.733,2.997,-7.868,23.9
937.0,2.702,0.621,-35.209,3.235,9.54,5.047,36.011,4.702,-25.186,-2.736,0.0,37.6,38.0,9.381,3.267,-13.729,-10.335,-15.088,-11.852,-3.17,26.956,0.0,228.94,,244.0,230.0,-12.737,2.992,-7.874,23.935
937.5,2.702,0.621,-35.209,3.235,9.54,5.047,36.011,4.702,-25.186,-2.736,0.0,37.6,38.0,9.381,3.267,-13.695,-10.346,-15.148,-11.886,-3.17,26.956,0.0,228.94,,245.0,230.0,-12.751,2.987,-7.85,23.965
938.0,2.702,0.621,-35.209,3.235,9.54,5.047,36.011,4.702,-25.186,-2.736,0.0,37.6,38.0,9.381,3.267,-13.683,-10.358,-15.038,-11.875,-3.17,26.956,0.0,232.34,,245.0,230.0,-12.769,2.983,-7.875,23.979
938.5,2.702,0.621,-35.209,3.235,9.54,5.108,36.017,4.684,-25.194,-2.725,0.0,37.634,38.015,9.381,3.267,-13.718,-10.347,-15.006,-11.818,-3.178,26.944,0.0,232.34,,244.0,230.0,-12.739,2.978,-7.873,24.01
939.0,2.702,0.621,-35.209,3.235,9.54,5.108,36.017,4.684,-25.194,-2.725,0.0,37.6,38.0,9.381,3.267,-13.604,-10.347,-14.955,-11.843,-3.178,26.944,0.0,232.84,,244.0,230.0,-12.723,2.973,-7.89,24.056
939.5,2.863,0.761,-34.268,3.231,9.524,5.108,36.017,4.684,-25.194,-2.725,0.0,37.6,38.0,9.58,3.165,-13.523,-10.354,-14.975,-11.778,-3.178,26.944,0.0,232.84,,243.0,230.0,-12.687,2.969,-7.881,24.054
940.0,2.863,0.761,-34.268,3.231,9.524,5.108,36.017,4.684,-25.194,-2.725,0.0,37.6,38.0,9.58,3.165,-13.63,-10.342,-14.892,-11.75,-3.178,26.944,0.0,231.64,,243.0,230.0,-12.658,2.967,-7.875,24.058
940.5,2.863,0.761,-34.268,3.231,9.524,5.108,36.017,4.684,-25.194,-2.725,0.0,37.6,38.0,9.58,3.165,-13.41,-10.349,-14.937,-11.779,-3.178,26.944,0.0,231.64,,242.0,230.0,-12.654,2.966,-7.861,24.091
941.0,2.863,0.761,-34.268,3.231,9.524,5.108,36.017,4.684,-25.194,-2.725,0.0,37.6,38.0,9.58,3.165,-13.635,-10.312,-14.929,-11.751,-3.178,26.944,0.0,232.44,,242.0,230.0,-12.619,2.964,-7.855,24.15
941.5,2.863,0.761,-34.268,3.231,9.524,5.076,36.009,4.683,-25.225,-2.736,0.0,37.635,38.035,9.58,3.165,-13.435,-10.338,-14.965,-11.778,-3.164,26.952,0.0,232.44,,241.0,230.0,-12.657,2.962,-7.853,24.41
942.0,2.863,0.761,-34.268,3.231,9.524,5.076,36.009,4.683,-25.225,-2.736,0.0,37.6,38.0,9.58,3.165,-13.527,-10.332,-14.903,-11.792,-3.164,26.952,0.0,232.44,,241.0,230.0,-12.629,2.961,-7.867,24.426
942.5,3.367,0.781,-35.209,3.308,9.584,5.076,36.009,4.683,-25.225,-2.736,0.0,37.6,38.0,9.536,3.226,-13.639,-10.348,-15.089,-11.857,-3.164,26.952,0.0,232.44,,240.0,230.0,-12.639,2.959,-7.842,24.478
943.0,3.367,0.781,-35.209,3.308,9.584,5.076,36.009,4.683,-25.225,-2.736,0.0,37.6,38.0,9.536,3.226,-13.731,-10.356,-15.076,-11.856,-3.164,26.952,0.0,232.64,,240.0,230.0,-12.733,2.966,-7.848,24.599
943.5,3.367,0.781,-35.209,3.308,9.584,5.076,36.009,4.683,-25.225,-2.736,0.0,37.6,38.0,9.536,3.226,-13.659,-10.352,-15.041,-11.808,-3.164,26.952,0.0,232.64,,239.0,230.0,-12.755,2.972,-7.866,24.63
944.0,3.367,0.781,-35.209,3.308,9.584,5.076,36.009,4.683,-25.225,-2.736,0.0,37.6,38.0,9.536,3.226,-13.535,-10.331,-15.018,-11.819,-3.164,26.952,0.0,228.94,,239.0,230.0,-12.715,2.979,-7.868,24.597
944.5,3.367,0.781,-35.209,3.308,9.584,5.076,36.009,4.683,-25.225,-2.736,0.0,37.6,38.0,9.536,3.226,-13.707,-10.352,-15.082,-11.844,-3.164,26.952,0.0,228.94,,240.0,230.0,-12.676,2.985,-7.864,24.633
945.0,3.367,0.781,-35.209,3.308,9.584,5.054,36.011,4.709,-25.189,-2.738,0.0,37.628,37.98,9.536,3.226,-13.605,-10.333,-15.052,-11.858,-3.174,26.954,0.0,228.84,,240.0,230.0,-12.746,2.991,-7.857,24.702
945.5,3.367,0.781,-35.209,3.308,9.584,5.054,36.011,4.709,-25.189,-2.738,0.0,37.6,38.0,9.536,3.226,-13.521,-10.35,-14.925,-11.783,-3.174,26.954,0.0,228.84,,241.0,230.0,-12.712,2.997,-7.879,24.714
946.0,3.426,0.831,-35.209,3.253,9.57,5.054,36.011,4.709,-25.189,-2.738,0.0,37.6,38.0,9.502,3.193,-13.655,-10.35,-14.911,-11.772,-3.174,26.954,0.0,228.44,,241.0,230.0,-12.645,3.004,-7.855,24.708
946.5,3.426,0.831,-35.209,3.253,9.57,5.054,36.011,4.709,-25.189,-2.738,0.0,37.6,38.0,9.502,3.193,-13.63,-10.339,-14.998,-11.797,-3.174,26.954,0.0,228.44,,242.0,230.0,-12.672,3.01,-7.874,24.769
947.0,3.426,0.831,-35.209,3.253,9.57,5.054,36.011,4.709,-25.189,-2.738,0.0,37.6,38.0,9.502,3.193,-13.658,-10.36,-15.061,-11.807,-3.174,26.954,0.0,230.44,,242.0,230.0,-12.691,3.017,-7.852,24.736
947.5,3.426,0.831,-35.209,3.253,9.57,5.054,36.011,4.709,-25.189,-2.738,0.0,37.6,38.0,9.502,3.193,-13.677,-10.363,-15.141,-11.834,-3.174,26.954,0.0,230.44,,242.0,230.0,-12.722,3.024,-7.858,24.707
948.0,3.426,0.831,-35.209,3.253,9.57,5.051,36.017,4.703,-25.172,-2.724,0.0,37.61,37.933,9.502,3.193,-13.607,-10.328,-14.937,-11.816,-3.173,26.961,0.0,229.74,,242.0,230.0,-12.754,3.031,-7.86,24.649
948.5,3.426,0.831,-35.209,3.253,9.57,5.051,36.017,4.703,-25.172,-2.724,0.0,37.6,37.9,9.502,3.193,-13.485,-10.353,-14.979,-11.79,-3.173,26.961,0.0,229.74,,242.0,230.0,-12.672,3.037,-7.874,24.67
949.0,2.734,0.748,-34.101,3.29,9.511,5.051,36.017,4.703,-25.172,-2.724,0.0,37.6,37.9,9.593,3.172,-13.572,-10.342,-15.019,-11.819,-3.173,26.961,0.0,230.04,,242.0,230.0,-12.652,3.043,-7.861,24.766
949.5,2.734,0.748,-34.101,3.29,9.511,5.051,36.017,4.703,-25.172,-2.724,0.0,37.6,37.9,9.593,3.172,-13.7,-10.335,-14.989,-11.815,-3.173,26.961,0.0,230.04,,242.0,230.0,-12.688,3.038,-7.849,24.789
950.0,2.734,0.748,-34.101,3.29,9.511,5.051,36.017,4.703,-25.172,-2.724,0.0,37.6,37.9,9.593,3.172,-13.56,-10.343,-15.027,-11.793,-3.173,26.961,0.0,228.14,,242.0,230.0,-12.71,3.033,-7.854,24.798
950.5,2.734,0.748,-34.101,3.29,9.511,5.051,36.017,4.703,-25.172,-2.724,0.0,37.6,37.9,9.593,3.172,-13.659,-10.323,-14.956,-11.812,-3.173,26.961,0.0,228.14,,243.0,230.0,-12.681,3.028,-7.853,24.724
951.0,2.734,0.748,-34.101,3.29,9.511,5.051,36.017,4.703,-25.172,-2.724,0.0,37.6,37.9,9.593,3.172,-13.59,-10.331,-15.059,-11.81,-3.173,26.961,0.0,230.94,,243.0,230.0,-12.687,3.024,-7.844,24.645
951.5,2.734,0.748,-34.101,3.29,9.511,5.041,36.008,4.686,-25.199,-2.726,0.0,37.596,37.867,9.593,3.172,-13.577,-10.314,-14.939,-11.767,-3.179,26.949,0.0,230.94,,243.0,230.0,-12.698,3.019,-7.842,24.624
952.0,2.734,0.748,-34.101,3.29,9.511,5.041,36.008,4.686,-25.199,-2.726,0.0,37.6,37.9,9.593,3.172,-13.521,-10.338,-14.927,-11.777,-3.179,26.949,0.0,230.04,,243.0,230.0,-12.649,3.014,-7.851,24.563
952.5,3.238,0.774,-35.209,3.268,9.612,5.041,36.008,4.686,-25.199,-2.726,0.0,37.6,37.9,9.552,3.257,-13.491,-10.312,-14.994,-11.781,-3.179,26.949,0.0,230.04,,243.0,230.0,-12.641,3.01,-7.857,24.566
953.0,3.238,0.774,-35.209,3.268,9.612,5.041,36.008,4.686,-25.199,-2.726,0.0,37.6,37.9,9.552,3.257,-13.615,-10.333,-15.048,-11.838,-3.179,26.949,0.0,230.64,,243.0,230.0,-12.644,3.013,-7.844,24.601
953.5,3.238,0.774,-35.209,3.268,9.612,5.041,36.008,4.686,-25.199,-2.726,0.0,37.6,37.9,9.552,3.257,-13.636,-10.332,-14.856,-11.744,-3.179,26.949,0.0,230.64,,243.0,230.0,-12.709,3.017,-7.838,24.61
954.0,3.238,0.774,-35.209,3.268,9.612,5.041,36.008,4.686,-25.199,-2.726,0.0,37.6,37.9,9.552,3.257,-13.507,-10.317,-15.019,-11.795,-3.179,26.949,0.0,230.54,,243.0,230.0,-12.642,3.021,-7.846,24.64
954.5,3.238,0.774,-35.209,3.268,9.612,5.025,36.006,4.704,-25.22,-2.718,0.0,37.588,37.928,9.552,3.257,-13.524,-10.313,-14.927,-11.808,-3.164,26.955,0.0,230.54,,243.0,230.0,-12.66,3.024,-7.861,24.641
955.0,3.238,0.774,-35.209,3.268,9.612,5.025,36.006,4.704,-25.22,-2.718,0.0,37.6,37.9,9.552,3.257,-13.533,-10.317,-15.019,-11.8,-3.164,26.955,0.0,230.94,,243.0,230.0,-12.643,3.028,-7.837,24.596
955.5,2.575,0.665,-34.253,3.294,9.405,5.025,36.006,4.704,-25.22,-2.718,0.0,37.6,37.9,9.747,3.279,-13.584,-10.308,-14.983,-11.762,-3.164,26.955,0.0,230.94,,243.0,230.0,-12.667,3.031,-7.833,24.633
956.0,2.575,0.665,-34.253,3.294,9.405,5.025,36.006,4.704,-25.22,-2.718,0.0,37.6,37.9,9.747,3.279,-13.583,-10.302,-14.867,-11.761,-3.164,26.955,0.0,230.84,,243.0,230.0,-12.659,3.024,-7.852,24.728
956.5,2.575,0.665,-34.253,3.294,9.405,5.025,36.006,4.704,-25.22,-2.718,0.0,37.6,37.9,9.747,3.279,-13.512,-10.31,-14.939,-11.76,-3.164,26.955,0.0,230.84,,243.0,230.0,-12.628,3.016,-7.845,24.72
957.0,2.575,0.665,-34.253,3.294,9.405,5.025,36.006,4.704,-25.22,-2.718,0.0,37.6,37.9,9.747,3.279,-13.591,-10.302,-14.916,-11.739,-3.164,26.955,0.0,231.94,,243.0,230.0,-12.63,3.009,-7.841,24.723
957.5,2.575,0.665,-34.253,3.294,9.405,5.029,36.002,4.67,-25.209,-2.727,0.0,37.565,37.831,9.747,3.279,-13.632,-10.293,-14.945,-11.784,-3.174,26.961,0.0,231.94,,242.0,230.0,-12.637,3.002,-7.827,24.731
958.0,2.575,0.665,-34.253,3.294,9.405,5.029,36.002,4.67,-25.209,-2.727,0.0,37.6,37.8,9.747,3.279,-13.548,-10.307,-14.993,-11.804,-3.174,26.961,0.0,230.34,,242.0,230.0,-12.663,2.995,-7.85,24.777
958.5,2.575,0.665,-34.253,3.294,9.405,5.029,36.002,4.67,-25.209,-2.727,0.0,37.6,37.8,9.747,3.279,-13.531,-10.295,-15.017,-11.82,-3.174,26.961,0.0,230.34,,242.0,230.0,-12.663,2.988,-7.823,24.783
959.0,3.372,0.815,-35.209,3.239,9.538,5.029,36.002,4.67,-25.209,-2.727,0.0,37.6,37.8,9.633,3.329,-13.614,-10.311,-14.985,-11.784,-3.174,26.961,0.0,231.64,,242.0,230.0,-12.666,2.981,-7.827,24.796
959.5,3.372,0.815,-35.209,3.239,9.538,5.029,36.002,4.67,-25.209,-2.727,0.0,37.6,37.8,9.633,3.329,-13.619,-10.3,-14.916,-11.772,-3.174,26.961,0.0,231.64,,241.0,230.0,-12.674,2.988,-7.833,24.74
960.0,3.372,0.815,-35.209,3.239,9.538,5.029,36.002,4.67,-25.209,-2.727,0.0,37.6,37.8,9.633,3.329,-13.552,-10.321,-15.05,-11.83,-3.174,26.961,0.0,229.04,,241.0,230.0,-12.652,2.994,-7.834,24.751
960.5,3.372,0.815,-35.209,3.239,9.538,5.029,36.002,4.67,-25.209,-2.727,0.0,37.6,37.8,9.633,3.329,-13.65,-10.321,-15.127,-11.866,-3.174,26.961,0.0,229.04,,241.0,230.0,-12.688,3.0,-7.831,24.747
961.0,3.372,0.815,-35.209,3.239,9.538,5.013,35.998,4.663,-25.189,-2.723,0.0,37.558,37.795,9.633,3.329,-13.707,-10.327,-15.051,-11.842,-3.173,26.967,0.0,231.24,,241.0,230.0,-12.741,3.006,-7.831,24.747
961.5,3.372,0.815,-35.209,3.239,9.538,5.013,35.998,4.663,-25.189,-2.723,0.0,37.6,37.8,9.633,3.329,-13.708,-10.312,-14.999,-11.808,-3.173,26.967,0.0,231.24,,240.0,230.0,-12.732,3.012,-7.83,24.78
962.0,2.372,0.641,-33.449,3.278,9.481,5.013,35.998,4.663,-25.189,-2.723,0.0,37.6,37.8,9.784,3.182,-13.56,-10.351,-15.079,-11.857,-3.173,26.967,0.0,229.44,,240.0,230.0,-12.707,3.018,-7.826,24.796
962.5,2.372,0.641,-33.449,3.278,9.481,5.013,35.998,4.663,-25.189,-2.723,0.0,37.6,37.8,9.784,3.182,-13.659,-10.334,-15.072,-11.841,-3.173,26.967,0.0,229.44,,240.0,230.0,-12.712,3.008,-7.831,24.788
963.0,2.372,0.641,-33.449,3.278,9.481,5.013,35.998,4.663,-25.189,-2.723,0.0,37.6,37.8,9.784,3.182,-13.73,-10.334,-15.032,-11.793,-3.173,26.967,0.0,230.34,,240.0,230.0,-12.727,2.997,-7.882,24.734
963.5,2.372,0.641,-33.449,3.278,9.481,5.013,35.998,4.663,-25.189,-2.723,0.0,37.6,37.8,9.784,3.182,-13.515,-10.354,-15.042,-11.831,-3.173,26.967,0.0,230.34,,240.0,230.0,-12.722,2.987,-7.87,24.736
964.0,2.372,0.641,-33.449,3.278,9.481,5.023,35.987,4.668,-25.225,-2.718,0.0,37.544,37.835,9.784,3.182,-13.487,-10.324,-14.925,-11.778,-3.163,26.97,0.0,225.54,,240.0,230.0,-12.686,2.977,-7.871,24.74
964.5,2.372,0.641,-33.449,3.278,9.481,5.023,35.987,4.668,-25.225,-2.718,0.0,37.5,37.8,9.784,3.182,-13.591,-10.336,-14.883,-11.693,-3.163,26.97,0.0,225.54,,241.0,230.0,-12.628,2.957,-7.883,24.74
965.0,2.372,0.641,-33.449,3.278,9.481,5.023,35.987,4.668,-25.225,-2.718,0.0,37.5,37.8,9.784,3.182,-13.435,-10.349,-14.88,-11.742,-3.163,26.97,0.0,228.84,,241.0,230.0,-12.626,2.957,-7.857,24.815
965.5,3.426,0.914,-33.527,3.307,9.466,5.023,35.987,4.668,-25.225,-2.718,0.0,37.5,37.8,9.649,3.199,-13.247,-10.264,-14.711,-11.682,-3.163,26.97,0.0,228.84,,242.0,230.0,-12.601,2.948,-7.862,24.845
966.0,3.426,0.914,-33.527,3.307,9.466,5.023,35.987,4.668,-25.225,-2.718,0.0,37.5,37.8,9.649,3.199,-13.44,-10.286,-14.809,-11.664,-3.163,26.97,0.0,225.44,,242.0,230.0,-12.476,2.955,-7.846,24.971
966.5,3.426,0.914,-33.527,3.307,9.466,5.023,35.987,4.668,-25.225,-2.718,0.0,37.5,37.8,9.649,3.199,-13.408,-10.297,-14.869,-11.658,-3.163,26.97,0.0,225.44,,243.0,230.0,-12.55,2.963,-7.841,25.149
967.0,3.426,0.914,-33.527,3.307,9.466,5.023,35.987,4.668,-25.225,-2.718,0.0,37.5,37.8,9.649,3.199,-13.464,-10.269,-14.803,-11.725,-3.163,26.97,0.0,229.94,,243.0,230.0,-12.558,2.971,-7.845,25.108
967.5,3.426,0.914,-33.527,3.307,9.466,4.969,35.992,4.672,-25.227,-2.701,0.0,37.542,37.754,9.649,3.199,-13.289,-10.259,-14.838,-11.703,-3.15,26.98,0.0,229.94,,243.0,230.0,-12.565,2.978,-7.827,25.107
968.0,3.426,0.914,-33.527,3.307,9.466,4.969,35.992,4.672,-25.227,-2.701,0.0,37.5,37.8,9.649,3.199,-13.539,-10.287,-14.895,-11.744,-3.15,26.98,0.0,228.64,,243.0,230.0,-12.522,2.986,-7.829,25.078
968.5,2.735,0.707,-34.834,3.296,9.551,4.969,35.992,4.672,-25.227,-2.701,0.0,37.5,37.8,9.522,3.195,-13.672,-10.304,-15.008,-11.781,-3.15,26.98,0.0,228.64,,244.0,230.0,-12.616,2.993,-7.819,25.058
969.0,2.735,0.707,-34.834,3.296,9.551,4.969,35.992,4.672,-25.227,-2.701,0.0,37.5,37.8,9.522,3.195,-13.512,-10.304,-15.02,-11.787,-3.15,26.98,0.0,229.64,,244.0,230.0,-12.691,2.989,-7.826,25.007
969.5,2.735,0.707,-34.834,3.296,9.551,4.969,35.992,4.672,-25.227,-2.701,0.0,37.5,37.8,9.522,3.195,-13.645,-10.302,-14.92,-11.778,-3.15,26.98,0.0,229.64,,244.0,230.0,-12.656,2.984,-7.822,25.03
970.0,2.735,0.707,-34.834,3.296,9.551,4.969,35.992,4.672,-25.227,-2.701,0.0,37.5,37.8,9.522,3.195,-13.535,-10.32,-15.03,-11.791,-3.15,26.98,0.0,230.44,,244.0,230.0,-12.661,2.98,-7.831,24.955
970.5,2.735,0.707,-34.834,3.296,9.551,4.978,35.997,4.671,-25.186,-2.711,0.0,37.537,37.712,9.522,3.195,-13.593,-10.299,-14.94,-11.782,-3.139,26.985,0.0,230.44,,244.0,230.0,-12.669,2.976,-7.814,24.906
971.0,2.735,0.707,-34.834,3.296,9.551,4.978,35.997,4.671,-25.186,-2.711,0.0,37.5,37.7,9.522,3.195,-13.635,-10.311,-15.022,-11.813,-3.139,26.985,0.0,230.44,,244.0,230.0,-12.654,2.972,-7.846,24.828
971.5,2.735,0.707,-34.834,3.296,9.551,4.978,35.997,4.671,-25.186,-2.711,0.0,37.5,37.7,9.522,3.195,-13.665,-10.319,-15.007,-11.822,-3.139,26.985,0.0,230.44,,244.0,230.0,-12.695,2.969,-7.837,24.818
972.0,3.255,0.761,-35.209,3.202,9.565,4.978,35.997,4.671,-25.186,-2.711,0.0,37.5,37.7,9.572,3.369,-13.561,-10.323,-15.047,-11.804,-3.139,26.985,0.0,231.94,,244.0,230.0,-12.703,2.965,-7.84,24.813
972.5,3.255,0.761,-35.209,3.202,9.565,4.978,35.997,4.671,-25.186,-2.711,0.0,37.5,37.7,9.572,3.369,-13.593,-10.33,-14.94,-11.763,-3.139,26.985,0.0,231.94,,243.0,230.0,-12.684,2.969,-7.831,24.812
973.0,3.255,0.761,-35.209,3.202,9.565,4.978,35.997,4.671,-25.186,-2.711,0.0,37.5,37.7,9.572,3.369,-13.598,-10.319,-14.968,-11.8,-3.139,26.985,0.0,233.14,,243.0,230.0,-12.657,2.974,-7.837,24.798
973.5,3.255,0.761,-35.209,3.202,9.565,4.978,35.997,4.671,-25.186,-2.711,0.0,37.5,37.7,9.572,3.369,-13.557,-10.326,-14.963,-11.811,-3.139,26.985,0.0,233.14,,242.0,230.0,-12.671,2.979,-7.834,24.773
974.0,3.255,0.761,-35.209,3.202,9.565,5.013,35.989,4.671,-25.201,-2.719,0.0,37.519,37.773,9.572,3.369,-13.703,-10.345,-15.024,-11.827,-3.155,26.977,0.0,231.74,,242.0,230.0,-12.664,2.983,-7.843,24.772
974.5,3.255,0.761,-35.209,3.202,9.565,5.013,35.989,4.671,-25.201,-2.719,0.0,37.5,37.8,9.572,3.369,-13.637,-10.331,-14.953,-11.79,-3.155,26.977,0.0,231.74,,241.0,230.0,-12.725,2.988,-7.848,24.787
975.0,3.574,0.916,-34.669,3.234,9.5,5.013,35.989,4.671,-25.201,-2.719,0.0,37.5,37.8,9.643,3.307,-13.557,-10.337,-14.944,-11.824,-3.155,26.977,0.0,232.24,,241.0,230.0,-12.678,2.992,-7.85,24.745
975.5,3.574,0.916,-34.669,3.234,9.5,5.013,35.989,4.671,-25.201,-2.719,0.0,37.5,37.8,9.643,3.307,-13.654,-10.316,-15.02,-11.819,-3.155,26.977,0.0,232.24,,240.0,230.0,-12.666,3.002,-7.841,24.702
976.0,3.574,0.916,-34.669,3.234,9.5,5.013,35.989,4.671,-25.201,-2.719,0.0,37.5,37.8,9.643,3.307,-13.61,-10.353,-15.02,-11.815,-3.155,26.977,0.0,231.34,,240.0,230.0,-12.702,3.011,-7.858,24.691
976.5,3.574,0.916,-34.669,3.234,9.5,5.013,35.989,4.671,-25.201,-2.719,0.0,37.5,37.8,9.643,3.307,-13.559,-10.337,-15.016,-11.842,-3.155,26.977,0.0,231.34,,239.0,230.0,-12.699,3.02,-7.822,24.666
977.0,3.574,0.916,-34.669,3.234,9.5,5.058,35.984,4.697,-25.193,-2.711,0.0,37.511,37.738,9.643,3.307,-13.579,-10.351,-15.084,-11.813,-3.16,26.972,0.0,228.84,,239.0,230.0,-12.688,3.029,-7.838,24.674
977.5,3.574,0.916,-34.669,3.234,9.5,5.058,35.984,4.697,-25.193,-2.711,0.0,37.5,37.7,9.643,3.307,-13.62,-10.333,-15.104,-11.865,-3.16,26.972,0.0,228.84,,240.0,230.0,-12.707,3.038,-7.854,24.694
978.0,2.591,0.73,-33.965,3.29,9.469,5.058,35.984,4.697,-25.193,-2.711,0.0,37.5,37.7,9.628,3.194,-13.621,-10.359,-14.926,-11.811,-3.16,26.972,0.0,227.64,,240.0,230.0,-12.731,3.047,-7.84,24.678
978.5,2.591,0.73,-33.965,3.29,9.469,5.058,35.984,4.697,-25.193,-2.711,0.0,37.5,37.7,9.628,3.194,-13.559,-10.362,-15.069,-11.845,-3.16,26.972,0.0,227.64,,241.0,230.0,-12.679,3.04,-7.856,24.639
979.0,2.591,0.73,-33.965,3.29,9.469,5.058,35.984,4.697,-25.193,-2.711,0.0,37.5,37.7,9.628,3.194,-13.615,-10.344,-15.016,-11.788,-3.16,26.972,0.0,230.04,,241.0,230.0,-12.709,3.032,-7.838,24.566
979.5,2.591,0.73,-33.965,3.29,9.469,5.058,35.984,4.697,-25.193,-2.711,0.0,37.5,37.7,9.628,3.194,-13.529,-10.321,-14.841,-11.715,-3.16,26.972,0.0,230.04,,241.0,230.0,-12.691,3.025,-7.834,24.481
980.0,2.591,0.73,-33.965,3.29,9.469,5.058,35.984,4.697,-25.193,-2.711,0.0,37.5,37.7,9.628,3.194,-13.521,-10.315,-14.841,-11.72,-3.16,26.972,0.0,228.24,,241.0,230.0,-12.602,3.018,-7.848,24.438
980.5,2.591,0.73,-33.965,3.29,9.469,5.07,35.974,4.684,-25.226,-2.713,0.0,37.502,37.704,9.628,3.194,-13.45,-10.322,-14.925,-11.729,-3.162,26.972,0.0,228.24,,242.0,230.0,-12.599,3.011,-7.841,24.378
981.0,2.591,0.73,-33.965,3.29,9.469,5.07,35.974,4.684,-25.226,-2.713,0.0,37.5,37.7,9.628,3.194,-13.544,-10.3,-14.853,-11.733,-3.162,26.972,0.0,229.34,,242.0,230.0,-12.607,3.004,-7.818,24.308
981.5,3.357,0.888,-33.107,3.27,9.47,5.07,35.974,4.684,-25.226,-2.713,0.0,37.5,37.7,9.787,3.187,-13.447,-10.29,-14.91,-11.706,-3.162,26.972,0.0,229.34,,242.0,230.0,-12.608,2.997,-7.827,24.269
982.0,3.357,0.888,-33.107,3.27,9.47,5.07,35.974,4.684,-25.226,-2.713,0.0,37.5,37.7,9.787,3.187,-13.38,-10.281,-14.884,-11.724,-3.162,26.972,0.0,228.84,,242.0,230.0,-12.588,3.003,-7.8,24.252
982.5,3.357,0.888,-33.107,3.27,9.47,5.07,35.974,4.684,-25.226,-2.713,0.0,37.5,37.7,9.787,3.187,-13.622,-10.291,-14.916,-11.777,-3.162,26.972,0.0,228.84,,243.0,230.0,-12.567,3.009,-7.805,24.222
983.0,3.357,0.888,-33.107,3.27,9.47,5.07,35.974,4.684,-25.226,-2.713,0.0,37.5,37.7,9.787,3.187,-13.618,-10.312,-15.063,-11.804,-3.162,26.972,0.0,231.64,,243.0,230.0,-12.652,3.015,-7.814,24.178
983.5,3.357,0.888,-33.107,3.27,9.47,5.066,35.993,4.705,-25.178,-2.702,0.0,37.495,37.676,9.787,3.187,-13.675,-10.305,-15.023,-11.81,-3.145,26.988,0.0,231.64,,242.0,230.0,-12.699,3.02,-7.821,24.226
984.0,3.357,0.888,-33.107,3.27,9.47,5.066,35.993,4.705,-25.178,-2.702,0.0,37.5,37.7,9.787,3.187,-13.68,-10.307,-15.022,-11.84,-3.145,26.988,0.0,230.84,,242.0,230.0,-12.703,3.026,-7.815,24.233
984.5,2.751,0.722,-34.054,3.173,9.498,5.066,35.993,4.705,-25.178,-2.702,0.0,37.5,37.7,9.733,3.327,-13.629,-10.314,-15.057,-11.814,-3.145,26.988,0.0,230.84,,242.0,230.0,-12.712,3.031,-7.807,24.269
985.0,2.751,0.722,-34.054,3.173,9.498,5.066,35.993,4.705,-25.178,-2.702,0.0,37.5,37.7,9.733,3.327,-13.638,-10.329,-15.114,-11.852,-3.145,26.988,0.0,231.74,,242.0,230.0,-12.704,3.027,-7.808,24.288
985.5,2.751,0.722,-34.054,3.173,9.498,5.066,35.993,4.705,-25.178,-2.702,0.0,37.5,37.7,9.733,3.327,-13.7,-10.326,-15.058,-11.861,-3.145,26.988,0.0,231.74,,241.0,230.0,-12.733,3.022,-7.815,24.351
986.0,2.751,0.722,-34.054,3.173,9.498,5.066,35.993,4.705,-25.178,-2.702,0.0,37.5,37.7,9.733,3.327,-13.579,-10.324,-15.074,-11.832,-3.145,26.988,0.0,230.14,,241.0,230.0,-12.736,3.018,-7.814,24.404
986.5,2.751,0.722,-34.054,3.173,9.498,5.066,35.993,4.705,-25.178,-2.702,0.0,37.5,37.7,9.733,3.327,-13.643,-10.33,-15.025,-11.809,-3.145,26.988,0.0,230.14,,241.0,230.0,-12.702,3.013,-7.817,24.429
987.0,2.751,0.722,-34.054,3.173,9.498,5.043,35.988,4.674,-25.178,-2.716,0.0,37.497,37.693,9.733,3.327,-13.655,-10.349,-14.976,-11.825,-3.159,26.991,0.0,231.44,,241.0,230.0,-12.702,3.009,-7.807,24.466
