t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
987.5,2.751,0.722,-34.054,3.173,9.498,5.043,35.988,4.674,-25.178,-2.716,0.0,37.5,37.7,9.733,3.327,-13.518,-10.331,-15.009,-11.827,-3.159,26.991,0.0,231.44,,240.0,230.0,-12.701,3.005,-7.834,24.457
988.0,2.982,0.763,-34.143,3.26,9.55,5.043,35.988,4.674,-25.178,-2.716,0.0,37.5,37.7,9.565,3.163,-13.616,-10.343,-15.07,-11.808,-3.159,26.991,0.0,230.04,,240.0,230.0,-12.671,3.001,-7.83,24.503
988.5,2.982,0.763,-34.143,3.26,9.55,5.043,35.988,4.674,-25.178,-2.716,0.0,37.5,37.7,9.565,3.163,-13.652,-10.326,-15.006,-11.797,-3.159,26.991,0.0,230.04,,240.0,230.0,-12.709,3.0,-7.818,24.522
989.0,2.982,0.763,-34.143,3.26,9.55,5.043,35.988,4.674,-25.178,-2.716,0.0,37.5,37.7,9.565,3.163,-13.657,-10.342,-15.047,-11.782,-3.159,26.991,0.0,230.04,,240.0,230.0,-12.695,3.0,-7.834,24.535
989.5,2.982,0.763,-34.143,3.26,9.55,5.043,35.988,4.674,-25.178,-2.716,0.0,37.5,37.7,9.565,3.163,-13.636,-10.342,-14.996,-11.816,-3.159,26.991,0.0,230.04,,240.0,230.0,-12.707,3.0,-7.816,24.597
990.0,2.982,0.763,-34.143,3.26,9.55,5.018,35.989,4.699,-25.185,-2.717,0.0,37.503,37.69,9.565,3.163,-13.628,-10.339,-15.011,-11.839,-3.154,26.994,0.0,228.34,,240.0,230.0,-12.697,2.999,-7.817,24.617
990.5,2.982,0.763,-34.143,3.26,9.55,5.018,35.989,4.699,-25.185,-2.717,0.0,37.5,37.7,9.565,3.163,-13.535,-10.332,-15.034,-11.815,-3.154,26.994,0.0,228.34,,241.0,230.0,-12.704,2.999,-7.828,24.694
991.0,3.034,0.696,-35.209,3.227,9.541,5.018,35.989,4.699,-25.185,-2.717,0.0,37.5,37.7,9.536,3.304,-13.587,-10.345,-14.946,-11.802,-3.154,26.994,0.0,228.74,,241.0,230.0,-12.679,2.999,-7.834,24.747
991.5,3.034,0.696,-35.209,3.227,9.541,5.018,35.989,4.699,-25.185,-2.717,0.0,37.5,37.7,9.536,3.304,-13.606,-10.351,-14.959,-11.786,-3.154,26.994,0.0,228.74,,242.0,230.0,-12.67,2.999,-7.822,24.795
992.0,3.034,0.696,-35.209,3.227,9.541,5.018,35.989,4.699,-25.185,-2.717,0.0,37.5,37.7,9.536,3.304,-13.564,-10.335,-14.927,-11.781,-3.154,26.994,0.0,227.94,,242.0,230.0,-12.676,3.0,-7.819,24.863
992.5,3.034,0.696,-35.209,3.227,9.541,5.018,35.989,4.699,-25.185,-2.717,0.0,37.5,37.7,9.536,3.304,-13.541,-10.318,-14.945,-11.801,-3.154,26.994,0.0,227.94,,243.0,230.0,-12.652,3.0,-7.81,24.873
993.0,3.034,0.696,-35.209,3.227,9.541,5.018,35.989,4.699,-25.185,-2.717,0.0,37.5,37.7,9.536,3.304,-13.669,-10.332,-15.033,-11.84,-3.154,26.994,0.0,230.94,,243.0,230.0,-12.651,3.001,-7.811,24.811
993.5,3.034,0.696,-35.209,3.227,9.541,5.014,35.983,4.677,-25.203,-2.702,0.0,37.496,37.698,9.536,3.304,-13.509,-10.325,-15.023,-11.794,-3.163,26.993,0.0,230.94,,243.0,230.0,-12.718,3.002,-7.824,24.796
994.0,3.034,0.696,-35.209,3.227,9.541,5.014,35.983,4.677,-25.203,-2.702,0.0,37.5,37.7,9.536,3.304,-13.584,-10.319,-14.969,-11.76,-3.163,26.993,0.0,230.84,,243.0,230.0,-12.663,3.002,-7.827,24.799
994.5,2.532,0.615,-34.904,3.26,9.598,5.014,35.983,4.677,-25.203,-2.702,0.0,37.5,37.7,9.609,3.177,-13.623,-10.333,-14.981,-11.795,-3.163,26.993,0.0,230.84,,243.0,230.0,-12.658,3.003,-7.822,24.816
995.0,2.532,0.615,-34.904,3.26,9.598,5.014,35.983,4.677,-25.203,-2.702,0.0,37.5,37.7,9.609,3.177,-13.553,-10.319,-15.022,-11.834,-3.163,26.993,0.0,231.14,,243.0,230.0,-12.683,2.995,-7.811,24.811
995.5,2.532,0.615,-34.904,3.26,9.598,5.014,35.983,4.677,-25.203,-2.702,0.0,37.5,37.7,9.609,3.177,-13.587,-10.33,-15.015,-11.807,-3.163,26.993,0.0,231.14,,242.0,230.0,-12.682,2.987,-7.82,24.815
996.0,2.532,0.615,-34.904,3.26,9.598,5.014,35.983,4.677,-25.203,-2.702,0.0,37.5,37.7,9.609,3.177,-13.632,-10.343,-14.968,-11.815,-3.163,26.993,0.0,231.64,,242.0,230.0,-12.685,2.98,-7.814,24.797
996.5,2.532,0.615,-34.904,3.26,9.598,5.072,35.975,4.682,-25.199,-2.73,0.0,37.498,37.71,9.609,3.177,-13.618,-10.312,-14.9,-11.773,-3.169,26.991,0.0,231.64,,241.0,230.0,-12.69,2.973,-7.838,24.779
997.0,2.532,0.615,-34.904,3.26,9.598,5.072,35.975,4.682,-25.199,-2.73,0.0,37.5,37.7,9.609,3.177,-13.574,-10.325,-14.96,-11.784,-3.169,26.991,0.0,232.44,,241.0,230.0,-12.651,2.965,-7.812,24.755
997.5,2.813,0.762,-34.0,3.277,9.523,5.072,35.975,4.682,-25.199,-2.73,0.0,37.5,37.7,9.605,3.167,-13.524,-10.337,-15.007,-11.801,-3.169,26.991,0.0,232.44,,240.0,230.0,-12.661,2.958,-7.838,24.738
998.0,2.813,0.762,-34.0,3.277,9.523,5.072,35.975,4.682,-25.199,-2.73,0.0,37.5,37.7,9.605,3.167,-13.546,-10.316,-15.046,-11.838,-3.169,26.991,0.0,232.04,,240.0,230.0,-12.667,2.956,-7.817,24.722
998.5,2.813,0.762,-34.0,3.277,9.523,5.072,35.975,4.682,-25.199,-2.73,0.0,37.5,37.7,9.605,3.167,-13.701,-10.326,-15.075,-11.829,-3.169,26.991,0.0,232.04,,239.0,230.0,-12.686,2.954,-7.798,24.69
999.0,2.813,0.762,-34.0,3.277,9.523,5.072,35.975,4.682,-25.199,-2.73,0.0,37.5,37.7,9.605,3.167,-13.581,-10.33,-15.054,-11.761,-3.169,26.991,0.0,231.04,,239.0,230.0,-12.733,2.951,-7.829,24.581
999.5,2.813,0.762,-34.0,3.277,9.523,5.072,35.975,4.682,-25.199,-2.73,0.0,37.5,37.7,9.605,3.167,-13.6,-10.343,-15.094,-11.845,-3.169,26.991,0.0,231.04,,238.0,230.0,-12.681,2.949,-7.824,24.54
1000.0,2.813,0.762,-34.0,3.277,9.523,5.112,35.985,4.693,-25.203,-2.719,0.0,37.508,37.784,9.605,3.167,-13.739,-10.36,-15.17,-11.875,-3.163,27.002,0.0,229.34,,238.0,230.0,-12.721,2.947,-7.827,24.46
1000.5,2.813,0.762,-34.0,3.277,9.523,5.112,35.985,4.693,-25.203,-2.719,0.0,37.5,37.8,9.605,3.167,-13.602,-10.362,-15.024,-11.865,-3.163,27.002,0.0,229.34,,238.0,230.0,-12.786,2.944,-7.839,24.401
1001.0,1.98,0.587,-33.965,3.306,9.52,5.112,35.985,4.693,-25.203,-2.719,0.0,37.5,37.8,9.635,3.206,-13.546,-10.346,-15.06,-11.852,-3.163,27.002,0.0,229.84,,238.0,230.0,-12.713,2.942,-7.817,24.334
1001.5,1.98,0.587,-33.965,3.306,9.52,5.112,35.985,4.693,-25.203,-2.719,0.0,37.5,37.8,9.635,3.206,-13.582,-10.372,-15.077,-11.854,-3.163,27.002,0.0,229.84,,238.0,230.0,-12.701,2.927,-7.85,24.288
1002.0,1.98,0.587,-33.965,3.306,9.52,5.112,35.985,4.693,-25.203,-2.719,0.0,37.5,37.8,9.635,3.206,-13.701,-10.369,-15.094,-11.831,-3.163,27.002,0.0,227.14,,238.0,230.0,-12.722,2.911,-7.839,24.259
1002.5,1.98,0.587,-33.965,3.306,9.52,5.112,35.985,4.693,-25.203,-2.719,0.0,37.5,37.8,9.635,3.206,-13.623,-10.374,-15.129,-11.859,-3.163,27.002,0.0,227.14,,239.0,230.0,-12.749,2.896,-7.85,24.191
1003.0,1.98,0.587,-33.965,3.306,9.52,5.062,35.996,4.709,-25.2,-2.724,0.0,37.514,37.717,9.635,3.206,-13.578,-10.359,-14.876,-11.822,-3.17,27.008,0.0,227.04,,239.0,230.0,-12.746,2.881,-7.854,24.171
1003.5,1.98,0.587,-33.965,3.306,9.52,5.062,35.996,4.709,-25.2,-2.724,0.0,37.5,37.7,9.635,3.206,-13.591,-10.375,-14.984,-11.782,-3.17,27.008,0.0,227.04,,240.0,230.0,-12.659,2.866,-7.844,24.157
1004.0,3.165,0.771,-35.209,3.266,9.645,5.062,35.996,4.709,-25.2,-2.724,0.0,37.5,37.7,9.439,3.228,-13.527,-10.358,-14.998,-11.835,-3.17,27.008,0.0,226.24,,240.0,230.0,-12.683,2.852,-7.819,24.157
1004.5,3.165,0.771,-35.209,3.266,9.645,5.062,35.996,4.709,-25.2,-2.724,0.0,37.5,37.7,9.439,3.228,-13.471,-10.369,-14.935,-11.81,-3.17,27.008,0.0,226.24,,241.0,230.0,-12.68,2.857,-7.898,24.222
1005.0,3.165,0.771,-35.209,3.266,9.645,5.062,35.996,4.709,-25.2,-2.724,0.0,37.5,37.7,9.439,3.228,-13.6,-10.357,-14.873,-11.795,-3.17,27.008,0.0,226.94,,241.0,230.0,-12.647,2.862,-7.875,24.217
1005.5,3.165,0.771,-35.209,3.266,9.645,5.062,35.996,4.709,-25.2,-2.724,0.0,37.5,37.7,9.439,3.228,-13.558,-10.375,-14.963,-11.795,-3.17,27.008,0.0,226.94,,242.0,230.0,-12.656,2.867,-7.87,24.21
1006.0,3.165,0.771,-35.209,3.266,9.645,5.021,35.996,4.677,-25.238,-2.728,0.0,37.525,37.792,9.439,3.228,-13.55,-10.383,-14.973,-11.829,-3.166,27.007,0.0,228.54,,242.0,230.0,-12.673,2.872,-7.872,24.211
1006.5,3.165,0.771,-35.209,3.266,9.645,5.021,35.996,4.677,-25.238,-2.728,0.0,37.5,37.8,9.439,3.228,-13.462,-10.359,-14.906,-11.784,-3.166,27.007,0.0,228.54,,243.0,230.0,-12.684,2.876,-7.884,24.222
1007.0,3.165,0.771,-35.209,3.266,9.645,5.021,35.996,4.677,-25.238,-2.728,0.0,37.5,37.8,9.439,3.228,-13.563,-10.365,-15.007,-11.842,-3.166,27.007,0.0,228.14,,243.0,230.0,-12.628,2.881,-7.881,24.248
1007.5,3.034,0.747,-35.209,3.249,9.516,5.021,35.996,4.677,-25.238,-2.728,0.0,37.5,37.8,9.49,3.343,-13.459,-10.372,-14.896,-11.783,-3.166,27.007,0.0,228.14,,244.0,230.0,-12.694,2.886,-7.866,24.26
1008.0,3.034,0.747,-35.209,3.249,9.516,5.021,35.996,4.677,-25.238,-2.728,0.0,37.5,37.8,9.49,3.343,-13.623,-10.348,-14.872,-11.763,-3.166,27.007,0.0,228.94,,244.0,230.0,-12.628,2.888,-7.887,24.251
1008.5,3.034,0.747,-35.209,3.249,9.516,5.021,35.996,4.677,-25.238,-2.728,0.0,37.5,37.8,9.49,3.343,-13.518,-10.375,-15.024,-11.791,-3.166,27.007,0.0,228.94,,245.0,230.0,-12.652,2.891,-7.864,24.234
1009.0,3.034,0.747,-35.209,3.249,9.516,5.021,35.996,4.677,-25.238,-2.728,0.0,37.5,37.8,9.49,3.343,-13.51,-10.357,-14.916,-11.811,-3.166,27.007,0.0,232.14,,245.0,230.0,-12.677,2.893,-7.859,24.233
1009.5,3.034,0.747,-35.209,3.249,9.516,5.016,36.01,4.704,-25.259,-2.714,0.0,37.531,37.872,9.49,3.343,-13.409,-10.345,-14.923,-11.764,-3.158,27.004,0.0,232.14,,244.0,230.0,-12.649,2.895,-7.877,24.173
1010.0,3.034,0.747,-35.209,3.249,9.516,5.016,36.01,4.704,-25.259,-2.714,0.0,37.5,37.9,9.49,3.343,-13.562,-10.376,-14.898,-11.755,-3.158,27.004,0.0,231.64,,244.0,230.0,-12.61,2.897,-7.861,24.133
1010.5,3.392,0.824,-35.209,3.189,9.514,5.016,36.01,4.704,-25.259,-2.714,0.0,37.5,37.9,9.595,3.384,-13.435,-10.355,-14.926,-11.751,-3.158,27.004,0.0,231.64,,243.0,230.0,-12.648,2.9,-7.863,24.135
1011.0,3.392,0.824,-35.209,3.189,9.514,5.016,36.01,4.704,-25.259,-2.714,0.0,37.5,37.9,9.595,3.384,-13.578,-10.356,-14.874,-11.783,-3.158,27.004,0.0,232.44,,243.0,230.0,-12.616,2.908,-7.85,24.107
1011.5,3.392,0.824,-35.209,3.189,9.514,5.016,36.01,4.704,-25.259,-2.714,0.0,37.5,37.9,9.595,3.384,-13.438,-10.349,-14.871,-11.772,-3.158,27.004,0.0,232.44,,242.0,230.0,-12.648,2.916,-7.86,24.119
1012.0,3.392,0.824,-35.209,3.189,9.514,5.016,36.01,4.704,-25.259,-2.714,0.0,37.5,37.9,9.595,3.384,-13.572,-10.359,-14.896,-11.777,-3.158,27.004,0.0,232.44,,242.0,230.0,-12.608,2.924,-7.869,24.151
1012.5,3.392,0.824,-35.209,3.189,9.514,4.998,36.009,4.697,-25.252,-2.721,0.0,37.554,37.852,9.595,3.384,-13.54,-10.35,-15.029,-11.834,-3.156,27.008,0.0,232.44,,241.0,230.0,-12.651,2.931,-7.851,24.149
1013.0,3.392,0.824,-35.209,3.189,9.514,4.998,36.009,4.697,-25.252,-2.721,0.0,37.6,37.9,9.595,3.384,-13.569,-10.354,-15.003,-11.834,-3.156,27.008,0.0,233.74,,241.0,230.0,-12.688,2.939,-7.841,24.15
1013.5,3.392,0.824,-35.209,3.189,9.514,4.998,36.009,4.697,-25.252,-2.721,0.0,37.6,37.9,9.595,3.384,-13.67,-10.327,-14.928,-11.786,-3.156,27.008,0.0,233.74,,240.0,230.0,-12.69,2.946,-7.846,24.142
1014.0,2.518,0.683,-33.697,3.252,9.483,4.998,36.009,4.697,-25.252,-2.721,0.0,37.6,37.9,9.581,3.174,-13.668,-10.36,-14.978,-11.818,-3.156,27.008,0.0,233.44,,240.0,230.0,-12.678,2.953,-7.88,24.146
1014.5,2.518,0.683,-33.697,3.252,9.483,4.998,36.009,4.697,-25.252,-2.721,0.0,37.6,37.9,9.581,3.174,-13.652,-10.394,-15.087,-11.87,-3.156,27.008,0.0,233.44,,239.0,230.0,-12.706,2.946,-7.835,24.132
1015.0,2.518,0.683,-33.697,3.252,9.483,4.998,36.009,4.697,-25.252,-2.721,0.0,37.6,37.9,9.581,3.174,-13.587,-10.375,-14.981,-11.814,-3.156,27.008,0.0,230.44,,239.0,230.0,-12.751,2.939,-7.858,24.086
1015.5,2.518,0.683,-33.697,3.252,9.483,4.998,36.009,4.697,-25.252,-2.721,0.0,37.6,37.9,9.581,3.174,-13.637,-10.4,-14.892,-11.79,-3.156,27.008,0.0,230.44,,239.0,230.0,-12.689,2.932,-7.873,24.051
1016.0,2.518,0.683,-33.697,3.252,9.483,5.043,36.013,4.7,-25.234,-2.698,0.0,37.565,37.978,9.581,3.174,-13.551,-10.391,-15.042,-11.832,-3.155,27.013,0.0,230.14,,239.0,230.0,-12.68,2.926,-7.891,23.994
1016.5,2.518,0.683,-33.697,3.252,9.483,5.043,36.013,4.7,-25.234,-2.698,0.0,37.6,38.0,9.581,3.174,-13.481,-10.389,-14.958,-11.841,-3.155,27.013,0.0,230.14,,239.0,230.0,-12.704,2.919,-7.859,23.906
1017.0,3.448,0.921,-34.017,3.313,9.446,5.043,36.013,4.7,-25.234,-2.698,0.0,37.6,38.0,9.619,3.161,-13.421,-10.362,-14.88,-11.757,-3.155,27.013,0.0,229.64,,239.0,230.0,-12.667,2.912,-7.859,23.862
1017.5,3.448,0.921,-34.017,3.313,9.446,5.043,36.013,4.7,-25.234,-2.698,0.0,37.6,38.0,9.619,3.161,-13.569,-10.357,-14.84,-11.754,-3.155,27.013,0.0,229.64,,239.0,230.0,-12.605,2.921,-7.855,23.818
1018.0,3.448,0.921,-34.017,3.313,9.446,5.043,36.013,4.7,-25.234,-2.698,0.0,37.6,38.0,9.619,3.161,-13.599,-10.384,-14.965,-11.802,-3.155,27.013,0.0,230.34,,239.0,230.0,-12.63,2.93,-7.866,23.825
1018.5,3.448,0.921,-34.017,3.313,9.446,5.043,36.013,4.7,-25.234,-2.698,0.0,37.6,38.0,9.619,3.161,-13.649,-10.366,-15.076,-11.814,-3.155,27.013,0.0,230.34,,239.0,230.0,-12.688,2.938,-7.838,23.791
1019.0,3.448,0.921,-34.017,3.313,9.446,5.023,36.025,4.688,-25.211,-2.719,0.0,37.585,37.91,9.619,3.161,-13.575,-10.382,-14.979,-11.863,-3.161,27.01,0.0,227.34,,239.0,230.0,-12.727,2.947,-7.851,23.778
1019.5,3.448,0.921,-34.017,3.313,9.446,5.023,36.025,4.688,-25.211,-2.719,0.0,37.6,37.9,9.619,3.161,-13.544,-10.369,-15.061,-11.86,-3.161,27.01,0.0,227.34,,240.0,230.0,-12.7,2.955,-7.857,23.79
1020.0,3.448,0.921,-34.017,3.313,9.446,5.023,36.025,4.688,-25.211,-2.719,0.0,37.6,37.9,9.619,3.161,-13.603,-10.381,-15.089,-11.882,-3.161,27.01,0.0,227.34,,240.0,230.0,-12.708,2.963,-7.853,23.731
1020.5,2.847,0.652,-35.209,3.199,9.503,5.023,36.025,4.688,-25.211,-2.719,0.0,37.6,37.9,9.546,3.387,-13.779,-10.399,-15.147,-11.897,-3.161,27.01,0.0,227.34,,241.0,230.0,-12.739,2.971,-7.872,23.703
1021.0,2.847,0.652,-35.209,3.199,9.503,5.023,36.025,4.688,-25.211,-2.719,0.0,37.6,37.9,9.546,3.387,-13.647,-10.413,-15.139,-11.926,-3.161,27.01,0.0,226.64,,241.0,230.0,-12.806,2.969,-7.876,23.7
1021.5,2.847,0.652,-35.209,3.199,9.503,5.023,36.025,4.688,-25.211,-2.719,0.0,37.6,37.9,9.546,3.387,-13.692,-10.418,-15.039,-11.859,-3.161,27.01,0.0,226.64,,242.0,230.0,-12.781,2.967,-7.878,23.688
1022.0,2.847,0.652,-35.209,3.199,9.503,5.023,36.025,4.688,-25.211,-2.719,0.0,37.6,37.9,9.546,3.387,-13.617,-10.423,-15.06,-11.875,-3.161,27.01,0.0,228.44,,242.0,230.0,-12.752,2.965,-7.875,23.697
1022.5,2.847,0.652,-35.209,3.199,9.503,5.068,36.022,4.678,-25.234,-2.717,0.0,37.595,37.982,9.546,3.387,-13.568,-10.385,-14.975,-11.846,-3.172,27.01,0.0,228.44,,243.0,230.0,-12.744,2.963,-7.879,23.726
1023.0,2.847,0.652,-35.209,3.199,9.503,5.068,36.022,4.678,-25.234,-2.717,0.0,37.6,38.0,9.546,3.387,-13.671,-10.411,-15.066,-11.817,-3.172,27.01,0.0,228.14,,243.0,230.0,-12.694,2.961,-7.866,23.768
1023.5,2.909,0.775,-33.805,3.31,9.456,5.068,36.022,4.678,-25.234,-2.717,0.0,37.6,38.0,9.759,3.213,-13.561,-10.416,-15.028,-11.894,-3.172,27.01,0.0,228.14,,244.0,230.0,-12.741,2.959,-7.887,23.78
1024.0,2.909,0.775,-33.805,3.31,9.456,5.068,36.022,4.678,-25.234,-2.717,0.0,37.6,38.0,9.759,3.213,-13.566,-10.432,-14.979,-11.856,-3.172,27.01,0.0,228.24,,244.0,230.0,-12.725,2.958,-7.894,23.85
1024.5,2.909,0.775,-33.805,3.31,9.456,5.068,36.022,4.678,-25.234,-2.717,0.0,37.6,38.0,9.759,3.213,-13.706,-10.419,-14.977,-11.842,-3.172,27.01,0.0,228.24,,245.0,230.0,-12.708,2.958,-7.892,23.914
1025.0,2.909,0.775,-33.805,3.31,9.456,5.068,36.022,4.678,-25.234,-2.717,0.0,37.6,38.0,9.759,3.213,-13.581,-10.43,-15.035,-11.874,-3.172,27.01,0.0,231.74,,245.0,230.0,-12.736,2.957,-7.883,23.863
1025.5,2.909,0.775,-33.805,3.31,9.456,5.06,36.024,4.679,-25.258,-2.721,0.0,37.611,38.012,9.759,3.213,-13.67,-10.421,-15.017,-11.882,-3.167,27.006,0.0,231.74,,244.0,230.0,-12.73,2.956,-7.899,23.828
1026.0,2.909,0.775,-33.805,3.31,9.456,5.06,36.024,4.679,-25.258,-2.721,0.0,37.6,38.0,9.759,3.213,-13.607,-10.421,-15.066,-11.823,-3.167,27.006,0.0,231.04,,244.0,230.0,-12.748,2.955,-7.893,23.856
1026.5,3.021,0.696,-35.209,3.247,9.561,5.06,36.024,4.679,-25.258,-2.721,0.0,37.6,38.0,9.505,3.18,-13.66,-10.415,-14.966,-11.814,-3.167,27.006,0.0,231.04,,243.0,230.0,-12.729,2.954,-7.876,23.882
1027.0,3.021,0.696,-35.209,3.247,9.561,5.06,36.024,4.679,-25.258,-2.721,0.0,37.6,38.0,9.505,3.18,-13.666,-10.399,-14.956,-11.819,-3.167,27.006,0.0,231.54,,243.0,230.0,-12.714,2.956,-7.888,23.893
1027.5,3.021,0.696,-35.209,3.247,9.561,5.06,36.024,4.679,-25.258,-2.721,0.0,37.6,38.0,9.505,3.18,-13.564,-10.42,-15.095,-11.859,-3.167,27.006,0.0,231.54,,242.0,230.0,-12.71,2.957,-7.869,23.957
1028.0,3.021,0.696,-35.209,3.247,9.561,5.06,36.024,4.679,-25.258,-2.721,0.0,37.6,38.0,9.505,3.18,-13.634,-10.413,-15.105,-11.865,-3.167,27.006,0.0,232.24,,242.0,230.0,-12.734,2.958,-7.883,23.957
1028.5,3.021,0.696,-35.209,3.247,9.561,5.06,36.024,4.679,-25.258,-2.721,0.0,37.6,38.0,9.505,3.18,-13.662,-10.403,-14.917,-11.836,-3.167,27.006,0.0,232.24,,241.0,230.0,-12.754,2.959,-7.883,23.956
1029.0,3.021,0.696,-35.209,3.247,9.561,5.015,36.033,4.705,-25.217,-2.718,0.0,37.627,38.036,9.505,3.18,-13.547,-10.385,-14.951,-11.813,-3.17,27.009,0.0,232.44,,241.0,230.0,-12.705,2.96,-7.877,23.94
1029.5,3.021,0.696,-35.209,3.247,9.561,5.015,36.033,4.705,-25.217,-2.718,0.0,37.6,38.0,9.505,3.18,-13.562,-10.414,-15.041,-11.882,-3.17,27.009,0.0,232.44,,240.0,230.0,-12.674,2.961,-7.871,23.94
1030.0,2.772,0.737,-33.965,3.33,9.482,5.015,36.033,4.705,-25.217,-2.718,0.0,37.6,38.0,9.64,3.044,-13.704,-10.394,-15.041,-11.881,-3.17,27.009,0.0,232.14,,240.0,230.0,-12.725,2.962,-7.888,23.958
1030.5,2.772,0.737,-33.965,3.33,9.482,5.015,36.033,4.705,-25.217,-2.718,0.0,37.6,38.0,9.64,3.044,-13.592,-10.385,-14.966,-11.797,-3.17,27.009,0.0,232.14,,239.0,230.0,-12.755,2.959,-7.869,24.0
1031.0,2.772,0.737,-33.965,3.33,9.482,5.015,36.033,4.705,-25.217,-2.718,0.0,37.6,38.0,9.64,3.044,-13.605,-10.416,-14.973,-11.83,-3.17,27.009,0.0,231.64,,239.0,230.0,-12.685,2.956,-7.863,24.079
1031.5,2.772,0.737,-33.965,3.33,9.482,5.015,36.033,4.705,-25.217,-2.718,0.0,37.6,38.0,9.64,3.044,-13.613,-10.415,-15.065,-11.88,-3.17,27.009,0.0,231.64,,238.0,230.0,-12.706,2.953,-7.868,24.135
1032.0,2.772,0.737,-33.965,3.33,9.482,5.015,36.037,4.679,-25.239,-2.71,0.0,37.645,38.092,9.64,3.044,-13.635,-10.4,-14.97,-11.824,-3.158,27.021,0.0,227.94,,238.0,230.0,-12.743,2.95,-7.89,24.17
1032.5,2.772,0.737,-33.965,3.33,9.482,5.015,36.037,4.679,-25.239,-2.71,0.0,37.6,38.1,9.64,3.044,-13.695,-10.393,-15.009,-11.854,-3.158,27.021,0.0,227.94,,239.0,230.0,-12.707,2.947,-7.887,24.196
1033.0,2.631,0.715,-34.209,3.309,9.428,5.015,36.037,4.679,-25.239,-2.71,0.0,37.6,38.1,9.581,3.26,-13.584,-10.402,-15.067,-11.891,-3.158,27.021,0.0,228.84,,239.0,230.0,-12.738,2.944,-7.881,24.242
1033.5,2.631,0.715,-34.209,3.309,9.428,5.015,36.037,4.679,-25.239,-2.71,0.0,37.6,38.1,9.581,3.26,-13.633,-10.405,-15.007,-11.835,-3.158,27.021,0.0,228.84,,240.0,230.0,-12.736,2.939,-7.876,24.261
1034.0,2.631,0.715,-34.209,3.309,9.428,5.015,36.037,4.679,-25.239,-2.71,0.0,37.6,38.1,9.581,3.26,-13.657,-10.413,-15.139,-11.842,-3.158,27.021,0.0,228.54,,240.0,230.0,-12.72,2.934,-7.869,24.323
1034.5,2.631,0.715,-34.209,3.309,9.428,5.015,36.037,4.679,-25.239,-2.71,0.0,37.6,38.1,9.581,3.26,-13.487,-10.376,-14.904,-11.825,-3.158,27.021,0.0,228.54,,241.0,230.0,-12.763,2.929,-7.875,24.382
1035.0,2.631,0.715,-34.209,3.309,9.428,5.015,36.037,4.679,-25.239,-2.71,0.0,37.6,38.1,9.581,3.26,-13.577,-10.361,-14.861,-11.76,-3.158,27.021,0.0,227.64,,241.0,230.0,-12.648,2.924,-7.867,24.39
1035.5,2.631,0.715,-34.209,3.309,9.428,5.003,36.033,4.663,-25.267,-2.693,0.0,37.664,38.106,9.581,3.26,-13.553,-10.394,-14.985,-11.82,-3.155,27.02,0.0,227.64,,242.0,230.0,-12.64,2.919,-7.87,24.406
1036.0,2.631,0.715,-34.209,3.309,9.428,5.003,36.033,4.663,-25.267,-2.693,0.0,37.7,38.1,9.581,3.26,-13.495,-10.383,-14.855,-11.766,-3.155,27.02,0.0,227.94,,242.0,230.0,-12.688,2.914,-7.849,24.366
1036.5,3.276,0.849,-34.649,3.236,9.479,5.003,36.033,4.663,-25.267,-2.693,0.0,37.7,38.1,9.645,3.332,-13.596,-10.339,-14.847,-11.735,-3.155,27.02,0.0,227.94,,243.0,230.0,-12.625,2.91,-7.866,24.395
1037.0,3.276,0.849,-34.649,3.236,9.479,5.003,36.033,4.663,-25.267,-2.693,0.0,37.7,38.1,9.645,3.332,-13.425,-10.386,-14.974,-11.802,-3.155,27.02,0.0,227.64,,243.0,230.0,-12.629,2.916,-7.829,24.408
1037.5,3.276,0.849,-34.649,3.236,9.479,5.003,36.033,4.663,-25.267,-2.693,0.0,37.7,38.1,9.645,3.332,-13.521,-10.364,-14.949,-11.813,-3.155,27.02,0.0,227.64,,244.0,230.0,-12.647,2.922,-7.858,24.411
1038.0,3.276,0.849,-34.649,3.236,9.479,5.003,36.033,4.663,-25.267,-2.693,0.0,37.7,38.1,9.645,3.332,-13.608,-10.384,-15.062,-11.825,-3.155,27.02,0.0,230.94,,244.0,230.0,-12.662,2.927,-7.835,24.392
1038.5,3.276,0.849,-34.649,3.236,9.479,5.022,36.045,4.683,-25.251,-2.705,0.0,37.674,38.141,9.645,3.332,-13.603,-10.396,-14.983,-11.808,-3.137,27.028,0.0,230.94,,244.0,230.0,-12.72,2.933,-7.848,24.398
1039.0,3.276,0.849,-34.649,3.236,9.479,5.022,36.045,4.683,-25.251,-2.705,0.0,37.7,38.1,9.645,3.332,-13.663,-10.379,-15.026,-11.862,-3.137,27.028,0.0,231.24,,244.0,230.0,-12.698,2.939,-7.859,24.423
1039.5,3.081,0.734,-35.209,3.21,9.528,5.022,36.045,4.683,-25.251,-2.705,0.0,37.7,38.1,9.417,3.38,-13.677,-10.38,-14.977,-11.864,-3.137,27.028,0.0,231.24,,243.0,230.0,-12.733,2.944,-7.844,24.383
1040.0,3.081,0.734,-35.209,3.21,9.528,5.022,36.045,4.683,-25.251,-2.705,0.0,37.7,38.1,9.417,3.38,-13.571,-10.392,-15.088,-11.853,-3.137,27.028,0.0,230.74,,243.0,230.0,-12.725,2.947,-7.844,24.436
1040.5,3.081,0.734,-35.209,3.21,9.528,5.022,36.045,4.683,-25.251,-2.705,0.0,37.7,38.1,9.417,3.38,-13.65,-10.373,-14.995,-11.856,-3.137,27.028,0.0,230.74,,243.0,230.0,-12.726,2.949,-7.833,24.36
1041.0,3.081,0.734,-35.209,3.21,9.528,5.022,36.045,4.683,-25.251,-2.705,0.0,37.7,38.1,9.417,3.38,-13.674,-10.395,-15.106,-11.908,-3.137,27.028,0.0,233.14,,243.0,230.0,-12.719,2.951,-7.836,24.313
1041.5,3.081,0.734,-35.209,3.21,9.528,4.992,36.046,4.671,-25.239,-2.695,0.0,37.68,38.257,9.417,3.38,-13.623,-10.397,-15.138,-11.868,-3.142,27.029,0.0,233.14,,242.0,230.0,-12.771,2.953,-7.843,24.27
1042.0,3.081,0.734,-35.209,3.21,9.528,4.992,36.046,4.671,-25.239,-2.695,0.0,37.7,38.3,9.417,3.38,-13.639,-10.403,-15.146,-11.919,-3.142,27.029,0.0,232.84,,242.0,230.0,-12.756,2.955,-7.852,24.196
1042.5,3.081,0.734,-35.209,3.21,9.528,4.992,36.046,4.671,-25.239,-2.695,0.0,37.7,38.3,9.417,3.38,-13.658,-10.4,-15.077,-11.864,-3.142,27.029,0.0,232.84,,241.0,230.0,-12.777,2.957,-7.857,24.258
1043.0,2.658,0.695,-33.724,3.296,9.477,4.992,36.046,4.671,-25.239,-2.695,0.0,37.7,38.3,9.732,3.291,-13.715,-10.439,-15.206,-11.907,-3.142,27.029,0.0,232.74,,241.0,230.0,-12.75,2.959,-7.852,24.317
1043.5,2.658,0.695,-33.724,3.296,9.477,4.992,36.046,4.671,-25.239,-2.695,0.0,37.7,38.3,9.732,3.291,-13.698,-10.419,-15.078,-11.858,-3.142,27.029,0.0,232.74,,240.0,230.0,-12.817,2.954,-7.851,24.379
1044.0,2.658,0.695,-33.724,3.296,9.477,4.992,36.046,4.671,-25.239,-2.695,0.0,37.7,38.3,9.732,3.291,-13.694,-10.407,-15.169,-11.894,-3.142,27.029,0.0,230.14,,240.0,230.0,-12.763,2.949,-7.856,24.39
1044.5,2.658,0.695,-33.724,3.296,9.477,4.992,36.046,4.671,-25.239,-2.695,0.0,37.7,38.3,9.732,3.291,-13.657,-10.401,-14.992,-11.892,-3.142,27.029,0.0,230.14,,240.0,230.0,-12.791,2.945,-7.864,24.433
1045.0,2.658,0.695,-33.724,3.296,9.477,5.006,36.049,4.661,-25.269,-2.709,0.0,37.698,38.226,9.732,3.291,-13.616,-10.377,-14.977,-11.814,-3.135,27.031,0.0,229.24,,240.0,230.0,-12.736,2.94,-7.854,24.418
1045.5,2.658,0.695,-33.724,3.296,9.477,5.006,36.049,4.661,-25.269,-2.709,0.0,37.7,38.2,9.732,3.291,-13.601,-10.413,-15.01,-11.856,-3.135,27.031,0.0,229.24,,240.0,230.0,-12.696,2.935,-7.875,24.378
1046.0,2.829,0.702,-34.686,3.258,9.557,5.006,36.049,4.661,-25.269,-2.709,0.0,37.7,38.2,9.621,3.14,-13.492,-10.399,-14.933,-11.828,-3.135,27.031,0.0,229.04,,240.0,230.0,-12.72,2.931,-7.896,24.48
1046.5,2.829,0.702,-34.686,3.258,9.557,5.006,36.049,4.661,-25.269,-2.709,0.0,37.7,38.2,9.621,3.14,-13.492,-10.378,-14.955,-11.795,-3.135,27.031,0.0,229.04,,240.0,230.0,-12.663,2.929,-7.858,24.577
1047.0,2.829,0.702,-34.686,3.258,9.557,5.006,36.049,4.661,-25.269,-2.709,0.0,37.7,38.2,9.621,3.14,-13.422,-10.347,-14.855,-11.798,-3.135,27.031,0.0,228.84,,240.0,230.0,-12.655,2.927,-7.853,24.578
1047.5,2.829,0.702,-34.686,3.258,9.557,5.006,36.049,4.661,-25.269,-2.709,0.0,37.7,38.2,9.621,3.14,-13.495,-10.362,-14.96,-11.805,-3.135,27.031,0.0,228.84,,241.0,230.0,-12.605,2.926,-7.855,24.618
1048.0,2.829,0.702,-34.686,3.258,9.557,4.979,36.05,4.652,-25.297,-2.701,0.0,37.72,38.26,9.621,3.14,-13.603,-10.373,-14.974,-11.84,-3.133,27.044,0.0,228.04,,241.0,230.0,-12.655,2.924,-7.837,24.659
1048.5,2.829,0.702,-34.686,3.258,9.557,4.979,36.05,4.652,-25.297,-2.701,0.0,37.7,38.3,9.621,3.14,-13.477,-10.365,-15.017,-11.78,-3.133,27.044,0.0,228.04,,242.0,230.0,-12.698,2.923,-7.835,24.673
1049.0,2.829,0.702,-34.686,3.258,9.557,4.979,36.05,4.652,-25.297,-2.701,0.0,37.7,38.3,9.621,3.14,-13.534,-10.37,-14.908,-11.798,-3.133,27.044,0.0,227.74,,242.0,230.0,-12.66,2.921,-7.84,24.712
1049.5,2.649,0.663,-34.991,3.256,9.43,4.979,36.05,4.652,-25.297,-2.701,0.0,37.7,38.3,9.586,3.297,-13.519,-10.376,-14.995,-11.833,-3.133,27.044,0.0,227.74,,243.0,230.0,-12.653,2.92,-7.85,24.731
1050.0,2.649,0.663,-34.991,3.256,9.43,4.979,36.05,4.652,-25.297,-2.701,0.0,37.7,38.3,9.586,3.297,-13.52,-10.367,-14.948,-11.775,-3.133,27.044,0.0,227.54,,243.0,230.0,-12.681,2.915,-7.829,24.768
1050.5,2.649,0.663,-34.991,3.256,9.43,4.979,36.05,4.652,-25.297,-2.701,0.0,37.7,38.3,9.586,3.297,-13.603,-10.371,-14.94,-11.813,-3.133,27.044,0.0,227.54,,244.0,230.0,-12.652,2.911,-7.84,24.811
1051.0,2.649,0.663,-34.991,3.256,9.43,4.979,36.05,4.652,-25.297,-2.701,0.0,37.7,38.3,9.586,3.297,-13.532,-10.372,-15.048,-11.811,-3.133,27.044,0.0,229.94,,244.0,230.0,-12.682,2.907,-7.831,24.844
1051.5,2.649,0.663,-34.991,3.256,9.43,4.994,36.054,4.673,-25.278,-2.71,0.0,37.725,38.262,9.586,3.297,-13.62,-10.378,-14.912,-11.805,-3.139,27.032,0.0,229.94,,244.0,230.0,-12.691,2.902,-7.827,24.826
1052.0,2.649,0.663,-34.991,3.256,9.43,4.994,36.054,4.673,-25.278,-2.71,0.0,37.7,38.3,9.586,3.297,-13.513,-10.36,-14.958,-11.781,-3.139,27.032,0.0,230.24,,244.0,230.0,-12.679,2.898,-7.835,24.807
1052.5,3.159,0.725,-35.209,3.244,9.544,4.994,36.054,4.673,-25.278,-2.71,0.0,37.7,38.3,9.558,3.274,-13.569,-10.357,-14.912,-11.774,-3.139,27.032,0.0,230.24,,244.0,230.0,-12.653,2.894,-7.84,24.755
1053.0,3.159,0.725,-35.209,3.244,9.544,4.994,36.054,4.673,-25.278,-2.71,0.0,37.7,38.3,9.558,3.274,-13.51,-10.37,-15.013,-11.822,-3.139,27.032,0.0,229.74,,244.0,230.0,-12.653,2.898,-7.833,24.751
1053.5,3.159,0.725,-35.209,3.244,9.544,4.994,36.054,4.673,-25.278,-2.71,0.0,37.7,38.3,9.558,3.274,-13.632,-10.384,-15.047,-11.815,-3.139,27.032,0.0,229.74,,244.0,230.0,-12.679,2.903,-7.847,24.784
1054.0,3.159,0.725,-35.209,3.244,9.544,4.994,36.054,4.673,-25.278,-2.71,0.0,37.7,38.3,9.558,3.274,-13.481,-10.401,-14.994,-11.829,-3.139,27.032,0.0,231.94,,244.0,230.0,-12.719,2.907,-7.837,24.83
1054.5,3.159,0.725,-35.209,3.244,9.544,5.001,36.064,4.696,-25.266,-2.699,0.0,37.734,38.273,9.558,3.274,-13.503,-10.379,-14.939,-11.815,-3.139,27.038,0.0,231.94,,243.0,230.0,-12.676,2.911,-7.853,24.773
1055.0,3.159,0.725,-35.209,3.244,9.544,5.001,36.064,4.696,-25.266,-2.699,0.0,37.7,38.3,9.558,3.274,-13.551,-10.38,-14.987,-11.831,-3.139,27.038,0.0,232.44,,243.0,230.0,-12.659,2.915,-7.848,24.751
1055.5,3.159,0.725,-35.209,3.244,9.544,5.001,36.064,4.696,-25.266,-2.699,0.0,37.7,38.3,9.558,3.274,-13.615,-10.392,-15.03,-11.853,-3.139,27.038,0.0,232.44,,242.0,230.0,-12.687,2.919,-7.837,24.792
1056.0,3.149,0.811,-34.224,3.269,9.457,5.001,36.064,4.696,-25.266,-2.699,0.0,37.7,38.3,9.656,3.282,-13.6,-10.404,-15.0,-11.836,-3.139,27.038,0.0,232.34,,242.0,230.0,-12.723,2.923,-7.86,24.902
1056.5,3.149,0.811,-34.224,3.269,9.457,5.001,36.064,4.696,-25.266,-2.699,0.0,37.7,38.3,9.656,3.282,-13.558,-10.377,-14.939,-11.804,-3.139,27.038,0.0,232.34,,241.0,230.0,-12.71,2.927,-7.868,24.982
1057.0,3.149,0.811,-34.224,3.269,9.457,5.001,36.064,4.696,-25.266,-2.699,0.0,37.7,38.3,9.656,3.282,-13.514,-10.379,-14.967,-11.819,-3.139,27.038,0.0,230.64,,241.0,230.0,-12.67,2.93,-7.847,24.976
1057.5,3.149,0.811,-34.224,3.269,9.457,5.001,36.064,4.696,-25.266,-2.699,0.0,37.7,38.3,9.656,3.282,-13.563,-10.381,-14.979,-11.83,-3.139,27.038,0.0,230.64,,241.0,230.0,-12.67,2.934,-7.838,24.952
1058.0,3.149,0.811,-34.224,3.269,9.457,5.025,36.066,4.663,-25.28,-2.689,0.0,37.737,38.258,9.656,3.282,-13.632,-10.392,-15.122,-11.866,-3.143,27.032,0.0,230.84,,241.0,230.0,-12.688,2.937,-7.844,24.92
1058.5,3.149,0.811,-34.224,3.269,9.457,5.025,36.066,4.663,-25.28,-2.689,0.0,37.7,38.3,9.656,3.282,-13.707,-10.383,-15.079,-11.882,-3.143,27.032,0.0,230.84,,241.0,230.0,-12.753,2.941,-7.852,24.874
1059.0,2.953,0.721,-35.031,3.253,9.573,5.025,36.066,4.663,-25.28,-2.689,0.0,37.7,38.3,9.592,3.1,-13.669,-10.387,-15.034,-11.873,-3.143,27.032,0.0,231.14,,241.0,230.0,-12.763,2.944,-7.856,24.836
1059.5,2.953,0.721,-35.031,3.253,9.573,5.025,36.066,4.663,-25.28,-2.689,0.0,37.7,38.3,9.592,3.1,-13.577,-10.385,-14.989,-11.825,-3.143,27.032,0.0,231.14,,240.0,230.0,-12.741,2.944,-7.839,24.767
1060.0,2.953,0.721,-35.031,3.253,9.573,5.025,36.066,4.663,-25.28,-2.689,0.0,37.7,38.3,9.592,3.1,-13.591,-10.406,-14.971,-11.854,-3.143,27.032,0.0,230.34,,240.0,230.0,-12.694,2.945,-7.862,24.675
1060.5,2.953,0.721,-35.031,3.253,9.573,5.025,36.066,4.663,-25.28,-2.689,0.0,37.7,38.3,9.592,3.1,-13.539,-10.395,-14.915,-11.809,-3.143,27.032,0.0,230.34,,240.0,230.0,-12.706,2.945,-7.839,24.649
1061.0,2.953,0.721,-35.031,3.253,9.573,5.01,36.058,4.652,-25.282,-2.703,0.0,37.734,38.254,9.592,3.1,-13.538,-10.372,-14.891,-11.804,-3.146,27.03,0.0,229.14,,240.0,230.0,-12.664,2.945,-7.852,24.68
1061.5,2.953,0.721,-35.031,3.253,9.573,5.01,36.058,4.652,-25.282,-2.703,0.0,37.7,38.3,9.592,3.1,-13.597,-10.391,-15.077,-11.823,-3.146,27.03,0.0,229.14,,240.0,230.0,-12.651,2.945,-7.844,24.702
1062.0,2.953,0.721,-35.031,3.253,9.573,5.01,36.058,4.652,-25.282,-2.703,0.0,37.7,38.3,9.592,3.1,-13.604,-10.369,-15.061,-11.798,-3.146,27.03,0.0,229.04,,240.0,230.0,-12.722,2.945,-7.85,24.709
1062.5,3.558,0.833,-35.209,3.213,9.531,5.01,36.058,4.652,-25.282,-2.703,0.0,37.7,38.3,9.505,3.283,-13.537,-10.376,-15.044,-11.84,-3.146,27.03,0.0,229.04,,240.0,230.0,-12.708,2.945,-7.847,24.784
1063.0,3.558,0.833,-35.209,3.213,9.531,5.01,36.058,4.652,-25.282,-2.703,0.0,37.7,38.3,9.505,3.283,-13.543,-10.399,-14.976,-11.879,-3.146,27.03,0.0,228.84,,240.0,230.0,-12.699,2.955,-7.852,24.886
1063.5,3.558,0.833,-35.209,3.213,9.531,5.01,36.058,4.652,-25.282,-2.703,0.0,37.7,38.3,9.505,3.283,-13.688,-10.397,-15.106,-11.894,-3.146,27.03,0.0,228.84,,241.0,230.0,-12.699,2.965,-7.863,24.866
1064.0,3.558,0.833,-35.209,3.213,9.531,5.01,36.058,4.652,-25.282,-2.703,0.0,37.7,38.3,9.505,3.283,-13.626,-10.404,-15.116,-11.842,-3.146,27.03,0.0,228.34,,241.0,230.0,-12.771,2.975,-7.859,24.798
1064.5,3.558,0.833,-35.209,3.213,9.531,5.047,36.068,4.699,-25.236,-2.702,0.0,37.738,38.239,9.505,3.283,-13.527,-10.39,-14.976,-11.858,-3.142,27.027,0.0,228.34,,242.0,230.0,-12.747,2.984,-7.857,24.746
1065.0,3.558,0.833,-35.209,3.213,9.531,5.047,36.068,4.699,-25.236,-2.702,0.0,37.7,38.2,9.505,3.283,-13.653,-10.396,-14.98,-11.811,-3.142,27.027,0.0,228.24,,242.0,230.0,-12.688,2.994,-7.851,24.711
1065.5,3.255,0.822,-34.541,3.28,9.414,5.047,36.068,4.699,-25.236,-2.702,0.0,37.7,38.2,9.691,3.274,-13.665,-10.408,-15.029,-11.853,-3.142,27.027,0.0,228.24,,243.0,230.0,-12.71,3.003,-7.874,24.709
1066.0,3.255,0.822,-34.541,3.28,9.414,5.047,36.068,4.699,-25.236,-2.702,0.0,37.7,38.2,9.691,3.274,-13.633,-10.389,-14.966,-11.84,-3.142,27.027,0.0,228.04,,243.0,230.0,-12.739,3.007,-7.866,24.621
1066.5,3.255,0.822,-34.541,3.28,9.414,5.047,36.068,4.699,-25.236,-2.702,0.0,37.7,38.2,9.691,3.274,-13.667,-10.407,-14.989,-11.843,-3.142,27.027,0.0,228.04,,244.0,230.0,-12.707,3.011,-7.874,24.54
1067.0,3.255,0.822,-34.541,3.28,9.414,5.047,36.068,4.699,-25.236,-2.702,0.0,37.7,38.2,9.691,3.274,-13.714,-10.422,-15.129,-11.87,-3.142,27.027,0.0,231.04,,244.0,230.0,-12.727,3.015,-7.892,24.547
1067.5,3.255,0.822,-34.541,3.28,9.414,5.025,36.064,4.698,-25.251,-2.691,0.0,37.735,38.197,9.691,3.274,-13.583,-10.419,-15.069,-11.904,-3.14,27.022,0.0,231.04,,243.0,230.0,-12.784,3.019,-7.874,24.499
1068.0,3.255,0.822,-34.541,3.28,9.414,5.025,36.064,4.698,-25.251,-2.691,0.0,37.7,38.2,9.691,3.274,-13.725,-10.419,-15.17,-11.943,-3.14,27.022,0.0,230.64,,243.0,230.0,-12.744,3.023,-7.863,24.49
1068.5,2.205,0.626,-34.039,3.256,9.495,5.025,36.064,4.698,-25.251,-2.691,0.0,37.7,38.2,9.647,3.261,-13.726,-10.432,-15.124,-11.917,-3.14,27.022,0.0,230.64,,243.0,230.0,-12.814,3.027,-7.869,24.494
1069.0,2.205,0.626,-34.039,3.256,9.495,5.025,36.064,4.698,-25.251,-2.691,0.0,37.7,38.2,9.647,3.261,-13.768,-10.419,-15.053,-11.859,-3.14,27.022,0.0,230.14,,243.0,230.0,-12.8,3.013,-7.87,24.477
1069.5,2.205,0.626,-34.039,3.256,9.495,5.025,36.064,4.698,-25.251,-2.691,0.0,37.7,38.2,9.647,3.261,-13.698,-10.441,-15.076,-11.91,-3.14,27.022,0.0,230.14,,243.0,230.0,-12.775,3.0,-7.878,24.46
1070.0,2.205,0.626,-34.039,3.256,9.495,5.025,36.064,4.698,-25.251,-2.691,0.0,37.7,38.2,9.647,3.261,-13.68,-10.434,-15.032,-11.901,-3.14,27.022,0.0,232.34,,243.0,230.0,-12.781,2.987,-7.887,24.415
1070.5,2.205,0.626,-34.039,3.256,9.495,5.025,36.064,4.698,-25.251,-2.691,0.0,37.7,38.2,9.647,3.261,-13.58,-10.441,-14.996,-11.832,-3.14,27.022,0.0,232.34,,242.0,230.0,-12.762,2.974,-7.897,24.342
1071.0,2.205,0.626,-34.039,3.256,9.495,4.988,36.064,4.68,-25.278,-2.709,0.0,37.73,38.218,9.647,3.261,-13.658,-10.432,-14.999,-11.845,-3.147,27.012,0.0,232.14,,242.0,230.0,-12.712,2.962,-7.888,24.357
1071.5,2.205,0.626,-34.039,3.256,9.495,4.988,36.064,4.68,-25.278,-2.709,0.0,37.7,38.2,9.647,3.261,-13.644,-10.403,-14.963,-11.83,-3.147,27.012,0.0,232.14,,241.0,230.0,-12.733,2.949,-7.888,24.361
1072.0,2.977,0.827,-33.884,3.325,9.44,4.988,36.064,4.68,-25.278,-2.709,0.0,37.7,38.2,9.613,3.171,-13.509,-10.403,-15.003,-11.83,-3.147,27.012,0.0,233.04,,241.0,230.0,-12.71,2.937,-7.882,24.371
1072.5,2.977,0.827,-33.884,3.325,9.44,4.988,36.064,4.68,-25.278,-2.709,0.0,37.7,38.2,9.613,3.171,-13.613,-10.38,-14.898,-11.818,-3.147,27.012,0.0,233.04,,240.0,230.0,-12.686,2.938,-7.88,24.409
1073.0,2.977,0.827,-33.884,3.325,9.44,4.988,36.064,4.68,-25.278,-2.709,0.0,37.7,38.2,9.613,3.171,-13.498,-10.383,-14.97,-11.817,-3.147,27.012,0.0,230.74,,240.0,230.0,-12.677,2.938,-7.865,24.396
1073.5,2.977,0.827,-33.884,3.325,9.44,4.988,36.064,4.68,-25.278,-2.709,0.0,37.7,38.2,9.613,3.171,-13.677,-10.394,-14.983,-11.827,-3.147,27.012,0.0,230.74,,240.0,230.0,-12.667,2.939,-7.857,24.43
1074.0,2.977,0.827,-33.884,3.325,9.44,5.0,36.069,4.658,-25.282,-2.689,0.0,37.735,38.184,9.613,3.171,-13.534,-10.413,-15.035,-11.832,-3.134,27.028,0.0,231.04,,240.0,230.0,-12.72,2.94,-7.844,24.464
1074.5,2.977,0.827,-33.884,3.325,9.44,5.0,36.069,4.658,-25.282,-2.689,0.0,37.7,38.2,9.613,3.171,-13.503,-10.387,-14.949,-11.832,-3.134,27.028,0.0,231.04,,239.0,230.0,-12.703,2.94,-7.845,24.467
1075.0,3.144,0.75,-35.209,3.226,9.522,5.0,36.069,4.658,-25.282,-2.689,0.0,37.7,38.2,9.52,3.406,-13.517,-10.373,-14.895,-11.804,-3.134,27.028,0.0,230.94,,239.0,230.0,-12.668,2.941,-7.85,24.491
1075.5,3.144,0.75,-35.209,3.226,9.522,5.0,36.069,4.658,-25.282,-2.689,0.0,37.7,38.2,9.52,3.406,-13.479,-10.394,-15.0,-11.841,-3.134,27.028,0.0,230.94,,239.0,230.0,-12.647,2.944,-7.865,24.526
1076.0,3.144,0.75,-35.209,3.226,9.522,5.0,36.069,4.658,-25.282,-2.689,0.0,37.7,38.2,9.52,3.406,-13.586,-10.373,-14.964,-11.83,-3.134,27.028,0.0,230.84,,239.0,230.0,-12.679,2.947,-7.834,24.535
1076.5,3.144,0.75,-35.209,3.226,9.522,5.0,36.069,4.658,-25.282,-2.689,0.0,37.7,38.2,9.52,3.406,-13.49,-10.351,-14.917,-11.766,-3.134,27.028,0.0,230.84,,239.0,230.0,-12.688,2.951,-7.83,24.481
1077.0,3.144,0.75,-35.209,3.226,9.522,5.0,36.069,4.658,-25.282,-2.689,0.0,37.7,38.2,9.52,3.406,-13.625,-10.381,-14.875,-11.802,-3.134,27.028,0.0,229.24,,239.0,230.0,-12.631,2.954,-7.839,24.395
1077.5,3.144,0.75,-35.209,3.226,9.522,5.014,36.06,4.667,-25.305,-2.704,0.0,37.721,38.164,9.52,3.406,-13.499,-10.39,-15.018,-11.793,-3.141,27.019,0.0,229.24,,239.0,230.0,-12.671,2.957,-7.831,24.369
1078.0,3.144,0.75,-35.209,3.226,9.522,5.014,36.06,4.667,-25.305,-2.704,0.0,37.7,38.2,9.52,3.406,-13.564,-10.396,-14.96,-11.829,-3.141,27.019,0.0,228.94,,239.0,230.0,-12.675,2.96,-7.818,24.375
1078.5,3.092,0.822,-33.349,3.26,9.515,5.014,36.06,4.667,-25.305,-2.704,0.0,37.7,38.2,9.71,3.164,-13.515,-10.392,-14.997,-11.822,-3.141,27.019,0.0,228.94,,240.0,230.0,-12.687,2.963,-7.82,24.374
1079.0,3.092,0.822,-33.349,3.26,9.515,5.014,36.06,4.667,-25.305,-2.704,0.0,37.7,38.2,9.71,3.164,-13.737,-10.403,-15.13,-11.868,-3.141,27.019,0.0,228.44,,240.0,230.0,-12.681,2.965,-7.83,24.392
1079.5,3.092,0.822,-33.349,3.26,9.515,5.014,36.06,4.667,-25.305,-2.704,0.0,37.7,38.2,9.71,3.164,-13.745,-10.408,-15.21,-11.93,-3.141,27.019,0.0,228.44,,241.0,230.0,-12.785,2.967,-7.824,24.404
1080.0,3.092,0.822,-33.349,3.26,9.515,5.014,36.06,4.667,-25.305,-2.704,0.0,37.7,38.2,9.71,3.164,-13.737,-10.413,-15.15,-11.909,-3.141,27.019,0.0,228.44,,241.0,230.0,-12.823,2.969,-7.828,24.442
1080.5,3.092,0.822,-33.349,3.26,9.515,4.998,36.074,4.677,-25.239,-2.691,0.0,37.722,38.149,9.71,3.164,-13.801,-10.422,-15.094,-11.915,-3.13,27.027,0.0,228.44,,242.0,230.0,-12.802,2.971,-7.844,24.446
1081.0,3.092,0.822,-33.349,3.26,9.515,4.998,36.074,4.677,-25.239,-2.691,0.0,37.7,38.1,9.71,3.164,-13.692,-10.433,-15.194,-11.963,-3.13,27.027,0.0,228.14,,242.0,230.0,-12.808,2.973,-7.84,24.477
1081.5,2.768,0.698,-34.477,3.249,9.487,4.998,36.074,4.677,-25.239,-2.691,0.0,37.7,38.1,9.691,3.298,-13.715,-10.447,-15.213,-11.936,-3.13,27.027,0.0,228.14,,243.0,230.0,-12.821,2.975,-7.842,24.532
1082.0,2.768,0.698,-34.477,3.249,9.487,4.998,36.074,4.677,-25.239,-2.691,0.0,37.7,38.1,9.691,3.298,-13.749,-10.442,-15.231,-11.984,-3.13,27.027,0.0,228.54,,243.0,230.0,-12.828,2.972,-7.857,24.504
1082.5,2.768,0.698,-34.477,3.249,9.487,4.998,36.074,4.677,-25.239,-2.691,0.0,37.7,38.1,9.691,3.298,-13.73,-10.441,-15.05,-11.897,-3.13,27.027,0.0,228.54,,244.0,230.0,-12.852,2.969,-7.846,24.523
1083.0,2.768,0.698,-34.477,3.249,9.487,4.998,36.074,4.677,-25.239,-2.691,0.0,37.7,38.1,9.691,3.298,-13.642,-10.432,-15.086,-11.893,-3.13,27.027,0.0,231.14,,244.0,230.0,-12.779,2.965,-7.88,24.516
1083.5,2.768,0.698,-34.477,3.249,9.487,5.036,36.059,4.694,-25.263,-2.698,0.0,37.715,38.088,9.691,3.298,-13.721,-10.446,-15.188,-11.935,-3.121,27.025,0.0,231.14,,243.0,230.0,-12.763,2.962,-7.86,24.522
1084.0,2.768,0.698,-34.477,3.249,9.487,5.036,36.059,4.694,-25.263,-2.698,0.0,37.7,38.1,9.691,3.298,-13.689,-10.419,-15.075,-11.934,-3.121,27.025,0.0,231.04,,243.0,230.0,-12.822,2.959,-7.867,24.508
1084.5,2.768,0.698,-34.477,3.249,9.487,5.036,36.059,4.694,-25.263,-2.698,0.0,37.7,38.1,9.691,3.298,-13.52,-10.4,-15.01,-11.853,-3.121,27.025,0.0,231.04,,242.0,230.0,-12.779,2.956,-7.871,24.509
1085.0,3.374,0.836,-34.895,3.277,9.528,5.036,36.059,4.694,-25.263,-2.698,0.0,37.7,38.1,9.546,3.12,-13.709,-10.424,-15.025,-11.869,-3.121,27.025,0.0,230.84,,242.0,230.0,-12.696,2.953,-7.861,24.505
1085.5,3.374,0.836,-34.895,3.277,9.528,5.036,36.059,4.694,-25.263,-2.698,0.0,37.7,38.1,9.546,3.12,-13.68,-10.423,-15.057,-11.908,-3.121,27.025,0.0,230.84,,242.0,230.0,-12.756,2.96,-7.86,24.52
1086.0,3.374,0.836,-34.895,3.277,9.528,5.036,36.059,4.694,-25.263,-2.698,0.0,37.7,38.1,9.546,3.12,-13.612,-10.42,-15.005,-11.859,-3.121,27.025,0.0,230.74,,242.0,230.0,-12.767,2.966,-7.859,24.51
1086.5,3.374,0.836,-34.895,3.277,9.528,5.036,36.059,4.694,-25.263,-2.698,0.0,37.7,38.1,9.546,3.12,-13.587,-10.415,-15.06,-11.859,-3.121,27.025,0.0,230.74,,242.0,230.0,-12.724,2.973,-7.862,24.523
1087.0,3.374,0.836,-34.895,3.277,9.528,5.047,36.046,4.67,-25.31,-2.716,0.0,37.695,38.065,9.546,3.12,-13.674,-10.415,-15.038,-11.89,-3.126,27.021,0.0,230.64,,242.0,230.0,-12.73,2.98,-7.854,24.506
1087.5,3.374,0.836,-34.895,3.277,9.528,5.047,36.046,4.67,-25.31,-2.716,0.0,37.7,38.1,9.546,3.12,-13.628,-10.415,-15.07,-11.9,-3.126,27.021,0.0,230.64,,242.0,230.0,-12.754,2.986,-7.857,24.519
1088.0,2.388,0.654,-34.251,3.314,9.515,5.047,36.046,4.67,-25.31,-2.716,0.0,37.7,38.1,9.578,3.167,-13.594,-10.416,-15.107,-11.917,-3.126,27.021,0.0,230.74,,242.0,230.0,-12.753,2.992,-7.872,24.544
1088.5,2.388,0.654,-34.251,3.314,9.515,5.047,36.046,4.67,-25.31,-2.716,0.0,37.7,38.1,9.578,3.167,-13.635,-10.414,-15.052,-11.855,-3.126,27.021,0.0,230.74,,242.0,230.0,-12.758,2.982,-7.861,24.531
1089.0,2.388,0.654,-34.251,3.314,9.515,5.047,36.046,4.67,-25.31,-2.716,0.0,37.7,38.1,9.578,3.167,-13.702,-10.447,-15.052,-11.871,-3.126,27.021,0.0,230.84,,242.0,230.0,-12.739,2.973,-7.846,24.496
1089.5,2.388,0.654,-34.251,3.314,9.515,5.047,36.046,4.67,-25.31,-2.716,0.0,37.7,38.1,9.578,3.167,-13.748,-10.435,-15.225,-11.932,-3.126,27.021,0.0,230.84,,242.0,230.0,-12.768,2.963,-7.846,24.485
1090.0,2.388,0.654,-34.251,3.314,9.515,5.017,36.048,4.702,-25.268,-2.674,0.0,37.678,38.03,9.578,3.167,-13.716,-10.428,-15.122,-11.876,-3.129,27.019,0.0,230.44,,242.0,230.0,-12.835,2.954,-7.867,24.487
1090.5,2.388,0.654,-34.251,3.314,9.515,5.017,36.048,4.702,-25.268,-2.674,0.0,37.7,38.0,9.578,3.167,-13.751,-10.448,-15.046,-11.881,-3.129,27.019,0.0,230.44,,242.0,230.0,-12.786,2.944,-7.861,24.469
1091.0,2.388,0.654,-34.251,3.314,9.515,5.017,36.048,4.702,-25.268,-2.674,0.0,37.7,38.0,9.578,3.167,-13.683,-10.456,-15.118,-11.917,-3.129,27.019,0.0,230.24,,242.0,230.0,-12.781,2.935,-7.863,24.443
1091.5,3.32,0.779,-35.209,3.226,9.602,5.017,36.048,4.702,-25.268,-2.674,0.0,37.7,38.0,9.552,3.197,-13.723,-10.434,-15.034,-11.875,-3.129,27.019,0.0,230.24,,242.0,230.0,-12.793,2.926,-7.861,24.442
1092.0,3.32,0.779,-35.209,3.226,9.602,5.017,36.048,4.702,-25.268,-2.674,0.0,37.7,38.0,9.552,3.197,-13.609,-10.427,-15.027,-11.877,-3.129,27.019,0.0,230.44,,242.0,230.0,-12.766,2.933,-7.857,24.425
1092.5,3.32,0.779,-35.209,3.226,9.602,5.017,36.048,4.702,-25.268,-2.674,0.0,37.7,38.0,9.552,3.197,-13.704,-10.446,-15.071,-11.864,-3.129,27.019,0.0,230.44,,242.0,230.0,-12.735,2.939,-7.861,24.428
1093.0,3.32,0.779,-35.209,3.226,9.602,5.017,36.048,4.702,-25.268,-2.674,0.0,37.7,38.0,9.552,3.197,-13.596,-10.425,-15.025,-11.895,-3.129,27.019,0.0,230.54,,242.0,230.0,-12.771,2.945,-7.864,24.444
1093.5,3.32,0.779,-35.209,3.226,9.602,5.03,36.048,4.681,-25.331,-2.702,0.0,37.666,38.01,9.552,3.197,-13.585,-10.416,-15.094,-11.866,-3.123,27.015,0.0,230.54,,242.0,230.0,-12.735,2.952,-7.871,24.423
1094.0,3.32,0.779,-35.209,3.226,9.602,5.03,36.048,4.681,-25.331,-2.702,0.0,37.7,38.0,9.552,3.197,-13.691,-10.417,-15.073,-11.887,-3.123,27.015,0.0,230.44,,242.0,230.0,-12.74,2.958,-7.857,24.48
1094.5,3.046,0.717,-35.209,3.225,9.588,5.03,36.048,4.681,-25.331,-2.702,0.0,37.7,38.0,9.543,3.408,-13.729,-10.41,-15.076,-11.899,-3.123,27.015,0.0,230.44,,242.0,230.0,-12.767,2.964,-7.844,24.508
1095.0,3.046,0.717,-35.209,3.225,9.588,5.03,36.048,4.681,-25.331,-2.702,0.0,37.7,38.0,9.543,3.408,-13.782,-10.426,-15.062,-11.896,-3.123,27.015,0.0,230.14,,242.0,230.0,-12.779,2.965,-7.847,24.543
1095.5,3.046,0.717,-35.209,3.225,9.588,5.03,36.048,4.681,-25.331,-2.702,0.0,37.7,38.0,9.543,3.408,-13.795,-10.478,-15.251,-11.99,-3.123,27.015,0.0,230.14,,242.0,230.0,-12.791,2.966,-7.867,24.641
1096.0,3.046,0.717,-35.209,3.225,9.588,5.03,36.048,4.681,-25.331,-2.702,0.0,37.7,38.0,9.543,3.408,-13.761,-10.458,-15.199,-11.972,-3.123,27.015,0.0,231.04,,242.0,230.0,-12.878,2.967,-7.873,24.65
1096.5,3.046,0.717,-35.209,3.225,9.588,5.006,36.043,4.674,-25.266,-2.688,0.0,37.642,38.026,9.543,3.408,-13.689,-10.452,-15.062,-11.901,-3.132,27.006,0.0,231.04,,241.0,230.0,-12.847,2.969,-7.875,24.631
1097.0,3.046,0.717,-35.209,3.225,9.588,5.006,36.043,4.674,-25.266,-2.688,0.0,37.6,38.0,9.543,3.408,-13.609,-10.456,-15.132,-11.924,-3.132,27.006,0.0,231.04,,241.0,230.0,-12.776,2.97,-7.863,24.631
1097.5,3.046,0.717,-35.209,3.225,9.588,5.006,36.043,4.674,-25.266,-2.688,0.0,37.6,38.0,9.543,3.408,-13.722,-10.448,-15.052,-11.888,-3.132,27.006,0.0,231.04,,240.0,230.0,-12.78,2.971,-7.871,24.605
1098.0,3.13,0.722,-35.209,3.234,9.568,5.006,36.043,4.674,-25.266,-2.688,0.0,37.6,38.0,9.56,3.307,-13.617,-10.44,-15.013,-11.89,-3.132,27.006,0.0,230.94,,240.0,230.0,-12.778,2.973,-7.88,24.538
1098.5,3.13,0.722,-35.209,3.234,9.568,5.006,36.043,4.674,-25.266,-2.688,0.0,37.6,38.0,9.56,3.307,-13.519,-10.443,-14.959,-11.813,-3.132,27.006,0.0,230.94,,240.0,230.0,-12.74,2.975,-7.878,24.531
1099.0,3.13,0.722,-35.209,3.234,9.568,5.006,36.043,4.674,-25.266,-2.688,0.0,37.6,38.0,9.56,3.307,-13.659,-10.421,-14.898,-11.821,-3.132,27.006,0.0,229.94,,240.0,230.0,-12.683,2.978,-7.845,24.623
1099.5,3.13,0.722,-35.209,3.234,9.568,5.006,36.043,4.674,-25.266,-2.688,0.0,37.6,38.0,9.56,3.307,-13.532,-10.426,-15.011,-11.879,-3.132,27.006,0.0,229.94,,240.0,230.0,-12.7,2.98,-7.835,24.629
1100.0,3.13,0.722,-35.209,3.234,9.568,5.007,36.036,4.683,-25.334,-2.696,0.0,37.635,37.928,9.56,3.307,-13.511,-10.398,-15.026,-11.822,-3.13,27.01,0.0,230.34,,240.0,230.0,-12.712,2.983,-7.848,24.613
1100.5,3.13,0.722,-35.209,3.234,9.568,5.007,36.036,4.683,-25.334,-2.696,0.0,37.6,37.9,9.56,3.307,-13.684,-10.411,-15.008,-11.864,-3.13,27.01,0.0,230.34,,240.0,230.0,-12.69,2.985,-7.853,24.585
1101.0,3.564,0.818,-35.209,3.26,9.581,5.007,36.036,4.683,-25.334,-2.696,0.0,37.6,37.9,9.495,3.289,-13.683,-10.422,-15.198,-11.93,-3.13,27.01,0.0,230.24,,240.0,230.0,-12.742,2.987,-7.832,24.54
1101.5,3.564,0.818,-35.209,3.26,9.581,5.007,36.036,4.683,-25.334,-2.696,0.0,37.6,37.9,9.495,3.289,-13.675,-10.423,-15.174,-11.946,-3.13,27.01,0.0,230.24,,240.0,230.0,-12.808,2.997,-7.837,24.442
1102.0,3.564,0.818,-35.209,3.26,9.581,5.007,36.036,4.683,-25.334,-2.696,0.0,37.6,37.9,9.495,3.289,-13.706,-10.446,-15.211,-11.955,-3.13,27.01,0.0,229.34,,240.0,230.0,-12.804,3.006,-7.838,24.373
1102.5,3.564,0.818,-35.209,3.26,9.581,5.007,36.036,4.683,-25.334,-2.696,0.0,37.6,37.9,9.495,3.289,-13.811,-10.459,-15.189,-11.938,-3.13,27.01,0.0,229.34,,240.0,230.0,-12.83,3.015,-7.839,24.416
1103.0,3.564,0.818,-35.209,3.26,9.581,5.031,36.038,4.664,-25.256,-2.699,0.0,37.62,37.926,9.495,3.289,-13.803,-10.435,-15.166,-11.929,-3.136,27.002,0.0,228.94,,240.0,230.0,-12.849,3.024,-7.839,24.465
1103.5,3.564,0.818,-35.209,3.26,9.581,5.031,36.038,4.664,-25.256,-2.699,0.0,37.6,37.9,9.495,3.289,-13.737,-10.442,-15.103,-11.918,-3.136,27.002,0.0,228.94,,241.0,230.0,-12.833,3.033,-7.834,24.535
1104.0,3.376,0.803,-35.209,3.189,9.539,5.031,36.038,4.664,-25.256,-2.699,0.0,37.6,37.9,9.582,3.395,-13.767,-10.435,-15.039,-11.9,-3.136,27.002,0.0,229.04,,241.0,230.0,-12.8,3.042,-7.847,24.637
1104.5,3.376,0.803,-35.209,3.189,9.539,5.031,36.038,4.664,-25.256,-2.699,0.0,37.6,37.9,9.582,3.395,-13.577,-10.46,-15.027,-11.893,-3.136,27.002,0.0,229.04,,241.0,230.0,-12.785,3.047,-7.878,24.671
1105.0,3.376,0.803,-35.209,3.189,9.539,5.031,36.038,4.664,-25.256,-2.699,0.0,37.6,37.9,9.582,3.395,-13.55,-10.443,-15.021,-11.867,-3.136,27.002,0.0,228.54,,241.0,230.0,-12.739,3.053,-7.855,24.705
1105.5,3.376,0.803,-35.209,3.189,9.539,5.031,36.038,4.664,-25.256,-2.699,0.0,37.6,37.9,9.582,3.395,-13.729,-10.441,-15.044,-11.881,-3.136,27.002,0.0,228.54,,242.0,230.0,-12.72,3.058,-7.861,24.724
1106.0,3.376,0.803,-35.209,3.189,9.539,5.031,36.038,4.664,-25.256,-2.699,0.0,37.6,37.9,9.582,3.395,-13.521,-10.419,-15.001,-11.836,-3.136,27.002,0.0,229.64,,242.0,230.0,-12.774,3.063,-7.845,24.748
1106.5,3.376,0.803,-35.209,3.189,9.539,5.007,36.034,4.67,-25.315,-2.689,0.0,37.615,37.887,9.582,3.395,-13.552,-10.435,-14.859,-11.844,-3.132,27.002,0.0,229.64,,242.0,230.0,-12.695,3.068,-7.855,24.625
1107.0,3.376,0.803,-35.209,3.189,9.539,5.007,36.034,4.67,-25.315,-2.689,0.0,37.6,37.9,9.582,3.395,-13.56,-10.411,-14.999,-11.851,-3.132,27.002,0.0,229.84,,242.0,230.0,-12.673,3.073,-7.827,24.566
1107.5,3.7,0.867,-35.209,3.26,9.559,5.007,36.034,4.67,-25.315,-2.689,0.0,37.6,37.9,9.568,3.311,-13.616,-10.411,-14.935,-11.846,-3.132,27.002,0.0,229.84,,242.0,230.0,-12.705,3.078,-7.821,24.523
1108.0,3.7,0.867,-35.209,3.26,9.559,5.007,36.034,4.67,-25.315,-2.689,0.0,37.6,37.9,9.568,3.311,-13.609,-10.424,-15.071,-11.883,-3.132,27.002,0.0,229.74,,242.0,230.0,-12.702,3.088,-7.82,24.468
1108.5,3.7,0.867,-35.209,3.26,9.559,5.007,36.034,4.67,-25.315,-2.689,0.0,37.6,37.9,9.568,3.311,-13.662,-10.444,-15.089,-11.9,-3.132,27.002,0.0,229.74,,242.0,230.0,-12.747,3.098,-7.833,24.44
1109.0,3.7,0.867,-35.209,3.26,9.559,5.007,36.034,4.67,-25.315,-2.689,0.0,37.6,37.9,9.568,3.311,-13.728,-10.423,-15.061,-11.922,-3.132,27.002,0.0,230.54,,242.0,230.0,-12.774,3.108,-7.831,24.453
1109.5,3.7,0.867,-35.209,3.26,9.559,5.032,36.035,4.654,-25.277,-2.692,0.0,37.606,37.857,9.568,3.311,-13.648,-10.429,-15.065,-11.909,-3.133,26.996,0.0,230.54,,242.0,230.0,-12.784,3.118,-7.827,24.479
1110.0,3.7,0.867,-35.209,3.26,9.559,5.032,36.035,4.654,-25.277,-2.692,0.0,37.6,37.9,9.568,3.311,-13.65,-10.435,-15.058,-11.905,-3.133,26.996,0.0,230.34,,242.0,230.0,-12.763,3.128,-7.841,24.427
