t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1233.5,3.165,0.754,-35.209,3.281,9.543,4.975,36.121,4.628,-25.1,-2.728,0.0,37.8,38.2,9.366,3.258,-13.281,-10.033,-14.651,-11.466,-3.174,26.934,0.0,236.64,,252.0,240.0,-12.353,3.001,-7.414,24.506
1234.0,3.165,0.754,-35.209,3.281,9.543,4.975,36.121,4.628,-25.1,-2.728,0.0,37.8,38.2,9.366,3.258,-13.15,-10.046,-14.663,-11.449,-3.174,26.934,0.0,237.84,,252.0,240.0,-12.358,3.004,-7.42,24.546
1234.5,3.165,0.754,-35.209,3.281,9.543,4.975,36.121,4.628,-25.1,-2.728,0.0,37.8,38.2,9.366,3.258,-13.25,-10.024,-14.665,-11.487,-3.174,26.934,0.0,237.84,,253.0,240.0,-12.327,3.007,-7.408,24.565
1235.0,3.165,0.754,-35.209,3.281,9.543,4.975,36.121,4.628,-25.1,-2.728,0.0,37.8,38.2,9.366,3.258,-13.244,-10.051,-14.731,-11.528,-3.174,26.934,0.0,238.54,,253.0,240.0,-12.357,3.009,-7.397,24.589
1235.5,3.165,0.754,-35.209,3.281,9.543,5.032,36.118,4.656,-25.043,-2.733,0.0,37.733,38.186,9.366,3.258,-13.455,-10.054,-14.789,-11.542,-3.188,26.923,0.0,238.54,,254.0,240.0,-12.388,3.012,-7.389,24.576
1236.0,3.165,0.754,-35.209,3.281,9.543,5.032,36.118,4.656,-25.043,-2.733,0.0,37.7,38.2,9.366,3.258,-13.378,-10.074,-14.903,-11.595,-3.188,26.923,0.0,240.14,,254.0,240.0,-12.46,3.014,-7.4,24.557
1236.5,2.414,0.678,-33.959,3.382,9.468,5.032,36.118,4.656,-25.043,-2.733,0.0,37.7,38.2,9.571,3.188,-13.328,-10.083,-14.894,-11.563,-3.188,26.923,0.0,240.14,,254.0,240.0,-12.488,3.017,-7.396,24.548
1237.0,2.414,0.678,-33.959,3.382,9.468,5.032,36.118,4.656,-25.043,-2.733,0.0,37.7,38.2,9.571,3.188,-13.306,-10.095,-14.86,-11.585,-3.188,26.923,0.0,238.64,,254.0,240.0,-12.467,3.007,-7.418,24.55
1237.5,2.414,0.678,-33.959,3.382,9.468,5.032,36.118,4.656,-25.043,-2.733,0.0,37.7,38.2,9.571,3.188,-13.504,-10.088,-14.864,-11.577,-3.188,26.923,0.0,238.64,,255.0,240.0,-12.461,2.997,-7.421,24.592
1238.0,2.414,0.678,-33.959,3.382,9.468,5.032,36.118,4.656,-25.043,-2.733,0.0,37.7,38.2,9.571,3.188,-13.408,-10.097,-14.864,-11.576,-3.188,26.923,0.0,243.44,,255.0,240.0,-12.508,2.988,-7.414,24.624
1238.5,2.414,0.678,-33.959,3.382,9.468,5.032,36.118,4.656,-25.043,-2.733,0.0,37.7,38.2,9.571,3.188,-13.204,-10.083,-14.734,-11.559,-3.188,26.923,0.0,243.44,,254.0,240.0,-12.487,2.978,-7.426,24.65
1239.0,2.414,0.678,-33.959,3.382,9.468,5.089,36.123,4.631,-25.053,-2.722,0.0,37.734,38.092,9.571,3.188,-13.301,-10.095,-14.831,-11.563,-3.179,26.929,0.0,243.14,,254.0,240.0,-12.395,2.969,-7.43,24.641
1239.5,2.414,0.678,-33.959,3.382,9.468,5.089,36.123,4.631,-25.053,-2.722,0.0,37.7,38.1,9.571,3.188,-13.379,-10.07,-14.756,-11.559,-3.179,26.929,0.0,243.14,,253.0,240.0,-12.447,2.96,-7.416,24.628
1240.0,2.995,0.776,-34.109,3.359,9.467,5.089,36.123,4.631,-25.053,-2.722,0.0,37.7,38.1,9.595,3.099,-13.202,-10.076,-14.749,-11.496,-3.179,26.929,0.0,243.04,,253.0,240.0,-12.441,2.951,-7.416,24.636
1240.5,2.995,0.776,-34.109,3.359,9.467,5.089,36.123,4.631,-25.053,-2.722,0.0,37.7,38.1,9.595,3.099,-13.276,-10.084,-14.727,-11.483,-3.179,26.929,0.0,243.04,,252.0,240.0,-12.381,2.952,-7.416,24.619
1241.0,2.995,0.776,-34.109,3.359,9.467,5.089,36.123,4.631,-25.053,-2.722,0.0,37.7,38.1,9.595,3.099,-13.327,-10.056,-14.67,-11.492,-3.179,26.929,0.0,243.04,,252.0,240.0,-12.392,2.952,-7.403,24.653
1241.5,2.995,0.776,-34.109,3.359,9.467,5.089,36.123,4.631,-25.053,-2.722,0.0,37.7,38.1,9.595,3.099,-13.225,-10.035,-14.739,-11.509,-3.179,26.929,0.0,243.04,,251.0,240.0,-12.386,2.953,-7.408,24.634
1242.0,2.995,0.776,-34.109,3.359,9.467,5.077,36.122,4.677,-25.038,-2.729,0.0,37.716,38.051,9.595,3.099,-13.212,-10.024,-14.581,-11.449,-3.17,26.93,0.0,242.14,,251.0,240.0,-12.377,2.954,-7.4,24.622
1242.5,2.995,0.776,-34.109,3.359,9.467,5.077,36.122,4.677,-25.038,-2.729,0.0,37.7,38.1,9.595,3.099,-13.277,-10.02,-14.65,-11.446,-3.17,26.93,0.0,242.14,,250.0,240.0,-12.316,2.955,-7.39,24.632
1243.0,2.743,0.704,-34.438,3.353,9.504,5.077,36.122,4.677,-25.038,-2.729,0.0,37.7,38.1,9.554,3.16,-13.223,-10.028,-14.756,-11.514,-3.17,26.93,0.0,241.54,,250.0,240.0,-12.348,2.955,-7.388,24.657
1243.5,2.743,0.704,-34.438,3.353,9.504,5.077,36.122,4.677,-25.038,-2.729,0.0,37.7,38.1,9.554,3.16,-13.314,-10.013,-14.639,-11.478,-3.17,26.93,0.0,241.54,,249.0,240.0,-12.38,2.952,-7.402,24.607
1244.0,2.743,0.704,-34.438,3.353,9.504,5.077,36.122,4.677,-25.038,-2.729,0.0,37.7,38.1,9.554,3.16,-13.169,-10.022,-14.654,-11.518,-3.17,26.93,0.0,241.64,,249.0,240.0,-12.361,2.948,-7.391,24.606
1244.5,2.743,0.704,-34.438,3.353,9.504,5.077,36.122,4.677,-25.038,-2.729,0.0,37.7,38.1,9.554,3.16,-13.208,-10.017,-14.67,-11.499,-3.17,26.93,0.0,241.64,,248.0,240.0,-12.341,2.945,-7.383,24.592
1245.0,2.743,0.704,-34.438,3.353,9.504,5.077,36.122,4.677,-25.038,-2.729,0.0,37.7,38.1,9.554,3.16,-13.346,-10.023,-14.766,-11.506,-3.17,26.93,0.0,236.94,,248.0,240.0,-12.349,2.942,-7.392,24.644
1245.5,2.743,0.704,-34.438,3.353,9.504,5.046,36.114,4.652,-25.033,-2.717,0.0,37.7,38.042,9.554,3.16,-13.404,-10.046,-14.686,-11.491,-3.181,26.932,0.0,236.94,,249.0,240.0,-12.41,2.938,-7.394,24.655
1246.0,2.743,0.704,-34.438,3.353,9.504,5.046,36.114,4.652,-25.033,-2.717,0.0,37.7,38.0,9.554,3.16,-13.349,-10.057,-14.865,-11.573,-3.181,26.932,0.0,237.84,,249.0,240.0,-12.407,2.935,-7.388,24.715
1246.5,2.936,0.679,-35.209,3.289,9.575,5.046,36.114,4.652,-25.033,-2.717,0.0,37.7,38.0,9.52,3.177,-13.337,-10.046,-14.803,-11.564,-3.181,26.932,0.0,237.84,,250.0,240.0,-12.461,2.932,-7.376,24.809
1247.0,2.936,0.679,-35.209,3.289,9.575,5.046,36.114,4.652,-25.033,-2.717,0.0,37.7,38.0,9.52,3.177,-13.374,-10.059,-14.843,-11.555,-3.181,26.932,0.0,237.44,,250.0,240.0,-12.437,2.932,-7.387,24.807
1247.5,2.936,0.679,-35.209,3.289,9.575,5.046,36.114,4.652,-25.033,-2.717,0.0,37.7,38.0,9.52,3.177,-13.363,-10.038,-14.774,-11.537,-3.181,26.932,0.0,237.44,,251.0,240.0,-12.458,2.932,-7.402,24.814
1248.0,2.936,0.679,-35.209,3.289,9.575,5.046,36.114,4.652,-25.033,-2.717,0.0,37.7,38.0,9.52,3.177,-13.231,-10.056,-14.629,-11.465,-3.181,26.932,0.0,236.84,,251.0,240.0,-12.428,2.932,-7.391,24.818
1248.5,2.936,0.679,-35.209,3.289,9.575,5.036,36.116,4.666,-25.018,-2.709,0.0,37.687,38.024,9.52,3.177,-13.201,-9.999,-14.598,-11.425,-3.169,26.931,0.0,236.84,,252.0,240.0,-12.345,2.932,-7.394,24.833
1249.0,2.936,0.679,-35.209,3.289,9.575,5.036,36.116,4.666,-25.018,-2.709,0.0,37.7,38.0,9.52,3.177,-13.153,-10.036,-14.694,-11.479,-3.169,26.931,0.0,236.14,,252.0,240.0,-12.306,2.932,-7.396,24.877
1249.5,3.356,0.789,-35.209,3.285,9.559,5.036,36.116,4.666,-25.018,-2.709,0.0,37.7,38.0,9.39,3.292,-13.18,-9.984,-14.442,-11.42,-3.169,26.931,0.0,236.14,,253.0,240.0,-12.341,2.932,-7.386,24.805
1250.0,3.356,0.789,-35.209,3.285,9.559,5.036,36.116,4.666,-25.018,-2.709,0.0,37.7,38.0,9.39,3.292,-13.142,-9.982,-14.491,-11.378,-3.169,26.931,0.0,236.24,,253.0,240.0,-12.256,2.939,-7.369,24.778
1250.5,3.356,0.789,-35.209,3.285,9.559,5.036,36.116,4.666,-25.018,-2.709,0.0,37.7,38.0,9.39,3.292,-13.095,-10.011,-14.548,-11.441,-3.169,26.931,0.0,236.24,,254.0,240.0,-12.248,2.946,-7.385,24.732
1251.0,3.356,0.789,-35.209,3.285,9.559,5.036,36.116,4.666,-25.018,-2.709,0.0,37.7,38.0,9.39,3.292,-13.133,-10.012,-14.682,-11.45,-3.169,26.931,0.0,240.14,,254.0,240.0,-12.274,2.953,-7.376,24.736
1251.5,3.356,0.789,-35.209,3.285,9.559,5.036,36.116,4.666,-25.018,-2.709,0.0,37.7,38.0,9.39,3.292,-13.189,-10.003,-14.664,-11.431,-3.169,26.931,0.0,240.14,,254.0,240.0,-12.319,2.959,-7.378,24.72
1252.0,3.356,0.789,-35.209,3.285,9.559,5.016,36.125,4.688,-25.009,-2.721,0.0,37.678,37.986,9.39,3.292,-13.264,-10.005,-14.731,-11.513,-3.165,26.938,0.0,239.84,,254.0,240.0,-12.322,2.966,-7.374,24.684
1252.5,3.356,0.789,-35.209,3.285,9.559,5.016,36.125,4.688,-25.009,-2.721,0.0,37.7,38.0,9.39,3.292,-13.208,-10.026,-14.73,-11.48,-3.165,26.938,0.0,239.84,,254.0,240.0,-12.378,2.972,-7.392,24.699
1253.0,2.623,0.696,-34.486,3.332,9.505,5.016,36.125,4.688,-25.009,-2.721,0.0,37.7,38.0,9.527,3.193,-13.357,-10.031,-14.748,-11.527,-3.165,26.938,0.0,240.44,,254.0,240.0,-12.361,2.979,-7.372,24.706
1253.5,2.623,0.696,-34.486,3.332,9.505,5.016,36.125,4.688,-25.009,-2.721,0.0,37.7,38.0,9.527,3.193,-13.165,-10.031,-14.734,-11.498,-3.165,26.938,0.0,240.44,,254.0,240.0,-12.416,2.973,-7.393,24.726
1254.0,2.623,0.696,-34.486,3.332,9.505,5.016,36.125,4.688,-25.009,-2.721,0.0,37.7,38.0,9.527,3.193,-13.212,-10.037,-14.659,-11.458,-3.165,26.938,0.0,241.04,,254.0,240.0,-12.357,2.967,-7.381,24.738
1254.5,2.623,0.696,-34.486,3.332,9.505,5.016,36.125,4.688,-25.009,-2.721,0.0,37.7,38.0,9.527,3.193,-13.233,-10.029,-14.743,-11.478,-3.165,26.938,0.0,241.04,,253.0,240.0,-12.342,2.961,-7.387,24.71
1255.0,2.623,0.696,-34.486,3.332,9.505,5.019,36.108,4.656,-24.996,-2.73,0.0,37.656,37.977,9.527,3.193,-13.292,-10.009,-14.715,-11.504,-3.18,26.929,0.0,243.14,,253.0,240.0,-12.371,2.956,-7.396,24.687
1255.5,2.623,0.696,-34.486,3.332,9.505,5.019,36.108,4.656,-24.996,-2.73,0.0,37.7,38.0,9.527,3.193,-13.197,-10.023,-14.726,-11.488,-3.18,26.929,0.0,243.14,,252.0,240.0,-12.38,2.95,-7.386,24.645
1256.0,3.02,0.794,-33.538,3.333,9.467,5.019,36.108,4.656,-24.996,-2.73,0.0,37.7,38.0,9.773,3.184,-13.231,-10.003,-14.682,-11.422,-3.18,26.929,0.0,243.34,,252.0,240.0,-12.358,2.945,-7.375,24.666
1256.5,3.02,0.794,-33.538,3.333,9.467,5.019,36.108,4.656,-24.996,-2.73,0.0,37.7,38.0,9.773,3.184,-13.291,-10.004,-14.664,-11.449,-3.18,26.929,0.0,243.34,,251.0,240.0,-12.334,2.946,-7.394,24.671
1257.0,3.02,0.794,-33.538,3.333,9.467,5.019,36.108,4.656,-24.996,-2.73,0.0,37.7,38.0,9.773,3.184,-13.338,-10.008,-14.639,-11.471,-3.18,26.929,0.0,243.44,,251.0,240.0,-12.352,2.947,-7.377,24.667
1257.5,3.02,0.794,-33.538,3.333,9.467,5.019,36.108,4.656,-24.996,-2.73,0.0,37.7,38.0,9.773,3.184,-13.143,-10.018,-14.684,-11.436,-3.18,26.929,0.0,243.44,,250.0,240.0,-12.364,2.949,-7.372,24.7
1258.0,3.02,0.794,-33.538,3.333,9.467,5.037,36.111,4.64,-25.038,-2.735,0.0,37.648,37.887,9.773,3.184,-13.057,-9.985,-14.526,-11.363,-3.172,26.934,0.0,241.54,,250.0,240.0,-12.32,2.95,-7.369,24.731
1258.5,3.02,0.794,-33.538,3.333,9.467,5.037,36.111,4.64,-25.038,-2.735,0.0,37.6,37.9,9.773,3.184,-13.156,-9.921,-14.408,-11.329,-3.172,26.934,0.0,241.54,,249.0,240.0,-12.233,2.951,-7.377,24.737
1259.0,3.02,0.794,-33.538,3.333,9.467,5.037,36.111,4.64,-25.038,-2.735,0.0,37.6,37.9,9.773,3.184,-13.115,-9.975,-14.647,-11.416,-3.172,26.934,0.0,241.44,,249.0,240.0,-12.204,2.952,-7.364,24.722
1259.5,3.028,0.801,-33.348,3.284,9.438,5.037,36.111,4.64,-25.038,-2.735,0.0,37.6,37.9,9.819,3.267,-13.19,-9.973,-14.629,-11.407,-3.172,26.934,0.0,241.44,,248.0,240.0,-12.288,2.953,-7.352,24.724
1260.0,3.028,0.801,-33.348,3.284,9.438,5.037,36.111,4.64,-25.038,-2.735,0.0,37.6,37.9,9.819,3.267,-13.256,-9.971,-14.648,-11.423,-3.172,26.934,0.0,241.34,,248.0,240.0,-12.3,2.954,-7.36,24.694
1260.5,3.028,0.801,-33.348,3.284,9.438,5.037,36.111,4.64,-25.038,-2.735,0.0,37.6,37.9,9.819,3.267,-13.144,-9.976,-14.687,-11.441,-3.172,26.934,0.0,241.34,,247.0,240.0,-12.324,2.956,-7.342,24.693
1261.0,3.028,0.801,-33.348,3.284,9.438,5.037,36.111,4.64,-25.038,-2.735,0.0,37.6,37.9,9.819,3.267,-13.176,-9.965,-14.677,-11.465,-3.172,26.934,0.0,237.94,,247.0,240.0,-12.312,2.957,-7.35,24.68
1261.5,3.028,0.801,-33.348,3.284,9.438,5.035,36.102,4.677,-24.987,-2.723,0.0,37.633,37.871,9.819,3.267,-13.31,-10.008,-14.787,-11.475,-3.164,26.939,0.0,237.94,,248.0,240.0,-12.321,2.958,-7.334,24.673
1262.0,3.028,0.801,-33.348,3.284,9.438,5.035,36.102,4.677,-24.987,-2.723,0.0,37.6,37.9,9.819,3.267,-13.279,-9.974,-14.631,-11.465,-3.164,26.939,0.0,238.04,,248.0,240.0,-12.395,2.959,-7.355,24.69
1262.5,3.019,0.728,-34.795,3.3,9.551,5.035,36.102,4.677,-24.987,-2.723,0.0,37.6,37.9,9.571,3.11,-13.203,-10.005,-14.712,-11.436,-3.164,26.939,0.0,238.04,,249.0,240.0,-12.337,2.96,-7.372,24.715
1263.0,3.019,0.728,-34.795,3.3,9.551,5.035,36.102,4.677,-24.987,-2.723,0.0,37.6,37.9,9.571,3.11,-13.265,-9.979,-14.581,-11.42,-3.164,26.939,0.0,238.24,,249.0,240.0,-12.339,2.961,-7.347,24.754
1263.5,3.019,0.728,-34.795,3.3,9.551,5.035,36.102,4.677,-24.987,-2.723,0.0,37.6,37.9,9.571,3.11,-13.2,-10.012,-14.7,-11.489,-3.164,26.939,0.0,238.24,,250.0,240.0,-12.311,2.962,-7.354,24.74
1264.0,3.019,0.728,-34.795,3.3,9.551,5.035,36.102,4.677,-24.987,-2.723,0.0,37.6,37.9,9.571,3.11,-13.167,-9.983,-14.736,-11.438,-3.164,26.939,0.0,236.94,,250.0,240.0,-12.35,2.963,-7.349,24.734
1264.5,3.019,0.728,-34.795,3.3,9.551,5.028,36.097,4.652,-24.984,-2.716,0.0,37.619,37.858,9.571,3.11,-13.256,-9.986,-14.77,-11.489,-3.164,26.934,0.0,236.94,,251.0,240.0,-12.331,2.964,-7.37,24.769
1265.0,3.019,0.728,-34.795,3.3,9.551,5.028,36.097,4.652,-24.984,-2.716,0.0,37.6,37.9,9.571,3.11,-13.369,-9.997,-14.841,-11.557,-3.164,26.934,0.0,236.94,,251.0,240.0,-12.375,2.965,-7.367,24.793
1265.5,3.019,0.728,-34.795,3.3,9.551,5.028,36.097,4.652,-24.984,-2.716,0.0,37.6,37.9,9.571,3.11,-13.347,-9.997,-14.742,-11.512,-3.164,26.934,0.0,236.94,,252.0,240.0,-12.441,2.966,-7.349,24.749
1266.0,2.535,0.664,-34.358,3.26,9.473,5.028,36.097,4.652,-24.984,-2.716,0.0,37.6,37.9,9.661,3.365,-13.383,-9.984,-14.672,-11.486,-3.164,26.934,0.0,237.74,,252.0,240.0,-12.4,2.967,-7.372,24.678
1266.5,2.535,0.664,-34.358,3.26,9.473,5.028,36.097,4.652,-24.984,-2.716,0.0,37.6,37.9,9.661,3.365,-13.234,-10.008,-14.778,-11.509,-3.164,26.934,0.0,237.74,,253.0,240.0,-12.381,2.96,-7.376,24.605
1267.0,2.535,0.664,-34.358,3.26,9.473,5.028,36.097,4.652,-24.984,-2.716,0.0,37.6,37.9,9.661,3.365,-13.3,-10.011,-14.722,-11.477,-3.164,26.934,0.0,239.04,,253.0,240.0,-12.382,2.953,-7.39,24.599
1267.5,2.535,0.664,-34.358,3.26,9.473,5.028,36.097,4.652,-24.984,-2.716,0.0,37.6,37.9,9.661,3.365,-13.35,-10.003,-14.732,-11.456,-3.164,26.934,0.0,239.04,,253.0,240.0,-12.377,2.946,-7.379,24.579
1268.0,2.535,0.664,-34.358,3.26,9.473,4.993,36.104,4.674,-24.931,-2.729,0.0,37.605,37.829,9.661,3.365,-13.282,-10.008,-14.656,-11.491,-3.166,26.928,0.0,240.84,,253.0,240.0,-12.385,2.939,-7.385,24.553
1268.5,2.535,0.664,-34.358,3.26,9.473,4.993,36.104,4.674,-24.931,-2.729,0.0,37.6,37.8,9.661,3.365,-13.287,-9.978,-14.598,-11.418,-3.166,26.928,0.0,240.84,,253.0,240.0,-12.359,2.932,-7.377,24.529
1269.0,3.2,0.772,-35.209,3.333,9.548,4.993,36.104,4.674,-24.931,-2.729,0.0,37.6,37.8,9.475,3.247,-13.067,-9.971,-14.606,-11.372,-3.166,26.928,0.0,240.74,,253.0,240.0,-12.32,2.926,-7.392,24.529
1269.5,3.2,0.772,-35.209,3.333,9.548,4.993,36.104,4.674,-24.931,-2.729,0.0,37.6,37.8,9.475,3.247,-13.094,-9.949,-14.425,-11.327,-3.166,26.928,0.0,240.74,,253.0,240.0,-12.254,2.93,-7.379,24.539
1270.0,3.2,0.772,-35.209,3.333,9.548,4.993,36.104,4.674,-24.931,-2.729,0.0,37.6,37.8,9.475,3.247,-12.88,-9.937,-14.469,-11.354,-3.166,26.928,0.0,240.44,,253.0,240.0,-12.199,2.935,-7.385,24.517
1270.5,3.2,0.772,-35.209,3.333,9.548,4.993,36.104,4.674,-24.931,-2.729,0.0,37.6,37.8,9.475,3.247,-13.143,-9.957,-14.524,-11.346,-3.166,26.928,0.0,240.44,,253.0,240.0,-12.16,2.939,-7.357,24.536
1271.0,3.2,0.772,-35.209,3.333,9.548,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.817,9.475,3.247,-13.03,-9.923,-14.513,-11.335,-3.165,26.934,0.0,242.74,,253.0,240.0,-12.243,2.943,-7.37,24.507
1271.5,3.2,0.772,-35.209,3.333,9.548,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.8,9.475,3.247,-13.022,-9.903,-14.407,-11.308,-3.165,26.934,0.0,242.74,,252.0,240.0,-12.2,2.948,-7.362,24.48
1272.0,3.2,0.772,-35.209,3.333,9.548,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.8,9.475,3.247,-13.094,-9.944,-14.625,-11.337,-3.165,26.934,0.0,242.34,,252.0,240.0,-12.16,2.952,-7.329,24.486
1272.5,2.801,0.744,-33.796,3.359,9.429,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.8,9.625,3.138,-13.157,-9.907,-14.534,-11.361,-3.165,26.934,0.0,242.34,,251.0,240.0,-12.25,2.956,-7.328,24.436
1273.0,2.801,0.744,-33.796,3.359,9.429,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.8,9.625,3.138,-13.17,-9.902,-14.606,-11.379,-3.165,26.934,0.0,242.14,,251.0,240.0,-12.24,2.953,-7.329,24.336
1273.5,2.801,0.744,-33.796,3.359,9.429,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.8,9.625,3.138,-13.144,-9.938,-14.599,-11.364,-3.165,26.934,0.0,242.14,,250.0,240.0,-12.264,2.951,-7.34,24.254
1274.0,2.801,0.744,-33.796,3.359,9.429,5.001,36.099,4.667,-24.977,-2.706,0.0,37.6,37.8,9.625,3.138,-13.201,-9.925,-14.6,-11.428,-3.165,26.934,0.0,241.64,,250.0,240.0,-12.261,2.948,-7.326,24.17
1274.5,2.801,0.744,-33.796,3.359,9.429,4.979,36.098,4.671,-24.943,-2.716,0.0,37.582,37.762,9.625,3.138,-13.114,-9.942,-14.642,-11.388,-3.156,26.927,0.0,241.64,,249.0,240.0,-12.289,2.946,-7.343,24.195
1275.0,2.801,0.744,-33.796,3.359,9.429,4.979,36.098,4.671,-24.943,-2.716,0.0,37.6,37.8,9.625,3.138,-13.156,-9.95,-14.701,-11.421,-3.156,26.927,0.0,241.14,,249.0,240.0,-12.271,2.944,-7.363,24.091
1275.5,2.801,0.777,-33.949,3.301,9.485,4.979,36.098,4.671,-24.943,-2.716,0.0,37.6,37.8,9.626,3.177,-13.138,-9.931,-14.652,-11.356,-3.156,26.927,0.0,241.14,,248.0,240.0,-12.307,2.941,-7.338,24.011
1276.0,2.801,0.777,-33.949,3.301,9.485,4.979,36.098,4.671,-24.943,-2.716,0.0,37.6,37.8,9.626,3.177,-13.018,-9.926,-14.556,-11.361,-3.156,26.927,0.0,241.44,,248.0,240.0,-12.269,2.939,-7.34,24.019
1276.5,2.801,0.777,-33.949,3.301,9.485,4.979,36.098,4.671,-24.943,-2.716,0.0,37.6,37.8,9.626,3.177,-13.181,-9.928,-14.586,-11.386,-3.156,26.927,0.0,241.44,,247.0,240.0,-12.215,2.937,-7.34,24.062
1277.0,2.801,0.777,-33.949,3.301,9.485,4.979,36.098,4.671,-24.943,-2.716,0.0,37.6,37.8,9.626,3.177,-13.23,-9.913,-14.633,-11.42,-3.156,26.927,0.0,238.64,,247.0,240.0,-12.27,2.934,-7.327,24.096
1277.5,2.801,0.777,-33.949,3.301,9.485,5.026,36.084,4.679,-24.944,-2.715,0.0,37.578,37.774,9.626,3.177,-13.298,-9.938,-14.618,-11.416,-3.169,26.927,0.0,238.64,,248.0,240.0,-12.299,2.932,-7.332,24.124
1278.0,2.801,0.777,-33.949,3.301,9.485,5.026,36.084,4.679,-24.944,-2.715,0.0,37.6,37.8,9.626,3.177,-13.322,-9.966,-14.727,-11.444,-3.169,26.927,0.0,238.44,,248.0,240.0,-12.317,2.93,-7.338,24.134
1278.5,2.689,0.695,-34.731,3.331,9.422,5.026,36.084,4.679,-24.944,-2.715,0.0,37.6,37.8,9.578,3.295,-13.101,-9.939,-14.634,-11.428,-3.169,26.927,0.0,238.44,,249.0,240.0,-12.365,2.928,-7.318,24.161
1279.0,2.689,0.695,-34.731,3.331,9.422,5.026,36.084,4.679,-24.944,-2.715,0.0,37.6,37.8,9.578,3.295,-13.167,-9.941,-14.561,-11.383,-3.169,26.927,0.0,238.14,,249.0,240.0,-12.275,2.924,-7.347,24.212
1279.5,2.689,0.695,-34.731,3.331,9.422,5.026,36.084,4.679,-24.944,-2.715,0.0,37.6,37.8,9.578,3.295,-13.086,-9.927,-14.597,-11.394,-3.169,26.927,0.0,238.14,,250.0,240.0,-12.263,2.92,-7.331,24.232
1280.0,2.689,0.695,-34.731,3.331,9.422,5.026,36.084,4.679,-24.944,-2.715,0.0,37.6,37.8,9.578,3.295,-13.224,-9.95,-14.668,-11.439,-3.169,26.927,0.0,237.04,,250.0,240.0,-12.251,2.916,-7.328,24.251
1280.5,2.689,0.695,-34.731,3.331,9.422,5.026,36.084,4.679,-24.944,-2.715,0.0,37.6,37.8,9.578,3.295,-13.224,-9.929,-14.648,-11.435,-3.169,26.927,0.0,237.04,,251.0,240.0,-12.32,2.913,-7.341,24.264
1281.0,2.689,0.695,-34.731,3.331,9.422,5.048,36.097,4.674,-24.93,-2.723,0.0,37.57,37.759,9.578,3.295,-13.192,-9.931,-14.682,-11.404,-3.16,26.928,0.0,237.64,,251.0,240.0,-12.309,2.909,-7.322,24.297
1281.5,2.689,0.695,-34.731,3.331,9.422,5.048,36.097,4.674,-24.93,-2.723,0.0,37.6,37.8,9.578,3.295,-13.144,-9.95,-14.687,-11.383,-3.16,26.928,0.0,237.64,,252.0,240.0,-12.302,2.905,-7.334,24.361
1282.0,2.925,0.82,-34.09,3.33,9.504,5.048,36.097,4.674,-24.93,-2.723,0.0,37.6,37.8,9.658,3.291,-13.193,-9.936,-14.696,-11.443,-3.16,26.928,0.0,237.84,,252.0,240.0,-12.291,2.902,-7.326,24.457
1282.5,2.925,0.82,-34.09,3.33,9.504,5.048,36.097,4.674,-24.93,-2.723,0.0,37.6,37.8,9.658,3.291,-13.199,-9.94,-14.693,-11.437,-3.16,26.928,0.0,237.84,,253.0,240.0,-12.317,2.902,-7.328,24.471
1283.0,2.925,0.82,-34.09,3.33,9.504,5.048,36.097,4.674,-24.93,-2.723,0.0,37.6,37.8,9.658,3.291,-13.175,-9.919,-14.543,-11.328,-3.16,26.928,0.0,237.64,,253.0,240.0,-12.317,2.903,-7.32,24.461
1283.5,2.925,0.82,-34.09,3.33,9.504,5.048,36.097,4.674,-24.93,-2.723,0.0,37.6,37.8,9.658,3.291,-13.166,-9.921,-14.498,-11.339,-3.16,26.928,0.0,237.64,,254.0,240.0,-12.241,2.903,-7.331,24.485
1284.0,2.925,0.82,-34.09,3.33,9.504,5.065,36.091,4.647,-24.96,-2.719,0.0,37.562,37.787,9.658,3.291,-13.176,-9.96,-14.689,-11.406,-3.154,26.923,0.0,241.74,,254.0,240.0,-12.231,2.903,-7.348,24.476
1284.5,2.925,0.82,-34.09,3.33,9.504,5.065,36.091,4.647,-24.96,-2.719,0.0,37.6,37.8,9.658,3.291,-13.157,-9.949,-14.544,-11.371,-3.154,26.923,0.0,241.74,,253.0,240.0,-12.308,2.904,-7.355,24.517
1285.0,2.978,0.808,-33.54,3.321,9.498,5.065,36.091,4.647,-24.96,-2.719,0.0,37.6,37.8,9.613,3.205,-13.098,-9.923,-14.502,-11.362,-3.154,26.923,0.0,241.84,,253.0,240.0,-12.255,2.904,-7.347,24.571
1285.5,2.978,0.808,-33.54,3.321,9.498,5.065,36.091,4.647,-24.96,-2.719,0.0,37.6,37.8,9.613,3.205,-13.173,-9.958,-14.58,-11.335,-3.154,26.923,0.0,241.84,,252.0,240.0,-12.221,2.905,-7.348,24.593
1286.0,2.978,0.808,-33.54,3.321,9.498,5.065,36.091,4.647,-24.96,-2.719,0.0,37.6,37.8,9.613,3.205,-13.091,-9.932,-14.624,-11.405,-3.154,26.923,0.0,241.84,,252.0,240.0,-12.261,2.906,-7.337,24.648
1286.5,2.978,0.808,-33.54,3.321,9.498,5.065,36.091,4.647,-24.96,-2.719,0.0,37.6,37.8,9.613,3.205,-13.158,-9.895,-14.508,-11.348,-3.154,26.923,0.0,241.84,,251.0,240.0,-12.263,2.908,-7.337,24.721
1287.0,2.978,0.808,-33.54,3.321,9.498,5.065,36.091,4.647,-24.96,-2.719,0.0,37.6,37.8,9.613,3.205,-13.066,-9.944,-14.586,-11.338,-3.154,26.923,0.0,242.74,,251.0,240.0,-12.227,2.909,-7.326,24.686
1287.5,2.978,0.808,-33.54,3.321,9.498,5.057,36.087,4.668,-24.971,-2.716,0.0,37.552,37.745,9.613,3.205,-13.169,-9.922,-14.615,-11.396,-3.163,26.915,0.0,242.74,,250.0,240.0,-12.234,2.91,-7.333,24.695
1288.0,2.978,0.808,-33.54,3.321,9.498,5.057,36.087,4.668,-24.971,-2.716,0.0,37.6,37.7,9.613,3.205,-13.177,-9.918,-14.506,-11.392,-3.163,26.915,0.0,242.64,,250.0,240.0,-12.275,2.911,-7.318,24.69
1288.5,2.909,0.712,-35.209,3.309,9.5,5.057,36.087,4.668,-24.971,-2.716,0.0,37.6,37.7,9.482,3.351,-13.137,-9.916,-14.633,-11.364,-3.163,26.915,0.0,242.64,,249.0,240.0,-12.248,2.912,-7.306,24.705
1289.0,2.909,0.712,-35.209,3.309,9.5,5.057,36.087,4.668,-24.971,-2.716,0.0,37.6,37.7,9.482,3.351,-13.14,-9.929,-14.594,-11.322,-3.163,26.915,0.0,242.54,,249.0,240.0,-12.262,2.912,-7.337,24.663
1289.5,2.909,0.712,-35.209,3.309,9.5,5.057,36.087,4.668,-24.971,-2.716,0.0,37.6,37.7,9.482,3.351,-13.179,-9.945,-14.705,-11.442,-3.163,26.915,0.0,242.54,,248.0,240.0,-12.246,2.912,-7.332,24.633
1290.0,2.909,0.712,-35.209,3.309,9.5,5.057,36.087,4.668,-24.971,-2.716,0.0,37.6,37.7,9.482,3.351,-13.293,-9.958,-14.694,-11.45,-3.163,26.915,0.0,239.34,,248.0,240.0,-12.318,2.912,-7.339,24.533
1290.5,2.909,0.712,-35.209,3.309,9.5,5.008,36.089,4.691,-24.915,-2.719,0.0,37.545,37.765,9.482,3.351,-13.228,-9.948,-14.686,-11.42,-3.165,26.918,0.0,239.34,,248.0,240.0,-12.349,2.912,-7.332,24.505
1291.0,2.909,0.712,-35.209,3.309,9.5,5.008,36.089,4.691,-24.915,-2.719,0.0,37.5,37.8,9.482,3.351,-13.202,-9.949,-14.703,-11.441,-3.165,26.918,0.0,239.74,,248.0,240.0,-12.32,2.912,-7.339,24.454
1291.5,2.765,0.722,-33.612,3.336,9.517,5.008,36.089,4.691,-24.915,-2.719,0.0,37.5,37.8,9.704,3.206,-13.228,-9.932,-14.522,-11.398,-3.165,26.918,0.0,239.74,,248.0,240.0,-12.324,2.912,-7.341,24.432
1292.0,2.765,0.722,-33.612,3.336,9.517,5.008,36.089,4.691,-24.915,-2.719,0.0,37.5,37.8,9.704,3.206,-13.267,-9.922,-14.596,-11.387,-3.165,26.918,0.0,239.34,,248.0,240.0,-12.27,2.909,-7.339,24.415
1292.5,2.765,0.722,-33.612,3.336,9.517,5.008,36.089,4.691,-24.915,-2.719,0.0,37.5,37.8,9.704,3.206,-13.269,-9.979,-14.729,-11.438,-3.165,26.918,0.0,239.34,,248.0,240.0,-12.293,2.907,-7.341,24.359
1293.0,2.765,0.722,-33.612,3.336,9.517,5.008,36.089,4.691,-24.915,-2.719,0.0,37.5,37.8,9.704,3.206,-13.02,-9.934,-14.558,-11.415,-3.165,26.918,0.0,236.84,,248.0,240.0,-12.353,2.905,-7.344,24.397
1293.5,2.765,0.722,-33.612,3.336,9.517,5.008,36.089,4.691,-24.915,-2.719,0.0,37.5,37.8,9.704,3.206,-13.09,-9.91,-14.516,-11.366,-3.165,26.918,0.0,236.84,,249.0,240.0,-12.232,2.902,-7.341,24.431
1294.0,2.765,0.722,-33.612,3.336,9.517,4.99,36.092,4.661,-24.977,-2.715,0.0,37.553,37.788,9.704,3.206,-13.074,-9.924,-14.614,-11.372,-3.172,26.922,0.0,236.94,,249.0,240.0,-12.221,2.9,-7.32,24.372
1294.5,2.765,0.722,-33.612,3.336,9.517,4.99,36.092,4.661,-24.977,-2.715,0.0,37.6,37.8,9.704,3.206,-13.119,-9.937,-14.55,-11.324,-3.172,26.922,0.0,236.94,,250.0,240.0,-12.246,2.898,-7.323,24.262
1295.0,2.898,0.72,-34.781,3.357,9.535,4.99,36.092,4.661,-24.977,-2.715,0.0,37.6,37.8,9.534,3.167,-13.186,-9.938,-14.644,-11.365,-3.172,26.922,0.0,237.54,,250.0,240.0,-12.232,2.896,-7.323,24.196
1295.5,2.898,0.72,-34.781,3.357,9.535,4.99,36.092,4.661,-24.977,-2.715,0.0,37.6,37.8,9.534,3.167,-13.194,-9.931,-14.696,-11.435,-3.172,26.922,0.0,237.54,,251.0,240.0,-12.284,2.896,-7.308,24.187
1296.0,2.898,0.72,-34.781,3.357,9.535,4.99,36.092,4.661,-24.977,-2.715,0.0,37.6,37.8,9.534,3.167,-13.317,-9.923,-14.708,-11.433,-3.172,26.922,0.0,238.94,,251.0,240.0,-12.314,2.896,-7.316,24.16
1296.5,2.898,0.72,-34.781,3.357,9.535,4.99,36.092,4.661,-24.977,-2.715,0.0,37.6,37.8,9.534,3.167,-13.268,-9.948,-14.752,-11.42,-3.172,26.922,0.0,238.94,,252.0,240.0,-12.345,2.896,-7.328,24.191
1297.0,2.898,0.72,-34.781,3.357,9.535,5.015,36.093,4.653,-24.908,-2.722,0.0,37.552,37.791,9.534,3.167,-13.137,-9.949,-14.532,-11.337,-3.166,26.913,0.0,239.04,,252.0,240.0,-12.347,2.896,-7.328,24.196
1297.5,2.898,0.72,-34.781,3.357,9.535,5.015,36.093,4.653,-24.908,-2.722,0.0,37.6,37.8,9.534,3.167,-13.216,-9.922,-14.527,-11.341,-3.166,26.913,0.0,239.04,,252.0,240.0,-12.239,2.896,-7.341,24.236
1298.0,3.393,0.797,-35.209,3.282,9.53,5.015,36.093,4.653,-24.908,-2.722,0.0,37.6,37.8,9.484,3.244,-13.055,-9.907,-14.558,-11.352,-3.166,26.913,0.0,239.54,,252.0,240.0,-12.252,2.896,-7.314,24.331
1298.5,3.393,0.797,-35.209,3.282,9.53,5.015,36.093,4.653,-24.908,-2.722,0.0,37.6,37.8,9.484,3.244,-13.115,-9.906,-14.435,-11.315,-3.166,26.913,0.0,239.54,,252.0,240.0,-12.218,2.904,-7.32,24.355
1299.0,3.393,0.797,-35.209,3.282,9.53,5.015,36.093,4.653,-24.908,-2.722,0.0,37.6,37.8,9.484,3.244,-12.95,-9.896,-14.373,-11.282,-3.166,26.913,0.0,239.44,,252.0,240.0,-12.193,2.912,-7.323,24.392
1299.5,3.393,0.797,-35.209,3.282,9.53,5.015,36.093,4.653,-24.908,-2.722,0.0,37.6,37.8,9.484,3.244,-13.057,-9.889,-14.447,-11.28,-3.166,26.913,0.0,239.44,,252.0,240.0,-12.125,2.92,-7.301,24.413
1300.0,3.393,0.797,-35.209,3.282,9.53,5.02,36.098,4.666,-24.977,-2.716,0.0,37.56,37.776,9.484,3.244,-13.022,-9.898,-14.566,-11.342,-3.164,26.919,0.0,242.04,,252.0,240.0,-12.168,2.928,-7.273,24.449
1300.5,3.393,0.797,-35.209,3.282,9.53,5.02,36.098,4.666,-24.977,-2.716,0.0,37.6,37.8,9.484,3.244,-13.194,-9.894,-14.484,-11.336,-3.164,26.919,0.0,242.04,,251.0,240.0,-12.207,2.935,-7.294,24.506
1301.0,3.393,0.797,-35.209,3.282,9.53,5.02,36.098,4.666,-24.977,-2.716,0.0,37.6,37.8,9.484,3.244,-13.057,-9.898,-14.576,-11.358,-3.164,26.919,0.0,241.94,,251.0,240.0,-12.227,2.943,-7.303,24.535
1301.5,2.42,0.667,-34.104,3.351,9.535,5.02,36.098,4.666,-24.977,-2.716,0.0,37.6,37.8,9.575,3.213,-13.162,-9.901,-14.545,-11.343,-3.164,26.919,0.0,241.94,,250.0,240.0,-12.222,2.95,-7.281,24.554
1302.0,2.42,0.667,-34.104,3.351,9.535,5.02,36.098,4.666,-24.977,-2.716,0.0,37.6,37.8,9.575,3.213,-13.23,-9.905,-14.683,-11.395,-3.164,26.919,0.0,241.64,,250.0,240.0,-12.238,2.942,-7.284,24.564
1302.5,2.42,0.667,-34.104,3.351,9.535,5.02,36.098,4.666,-24.977,-2.716,0.0,37.6,37.8,9.575,3.213,-13.133,-9.886,-14.605,-11.409,-3.164,26.919,0.0,241.64,,249.0,240.0,-12.303,2.933,-7.288,24.581
1303.0,2.42,0.667,-34.104,3.351,9.535,5.02,36.098,4.666,-24.977,-2.716,0.0,37.6,37.8,9.575,3.213,-13.276,-9.916,-14.695,-11.404,-3.164,26.919,0.0,240.34,,249.0,240.0,-12.258,2.925,-7.278,24.691
1303.5,2.42,0.667,-34.104,3.351,9.535,5.036,36.098,4.692,-24.891,-2.717,0.0,37.571,37.821,9.575,3.213,-13.172,-9.927,-14.68,-11.417,-3.155,26.924,0.0,240.34,,249.0,240.0,-12.323,2.916,-7.287,24.741
1304.0,2.42,0.667,-34.104,3.351,9.535,5.036,36.098,4.692,-24.891,-2.717,0.0,37.6,37.8,9.575,3.213,-13.154,-9.913,-14.583,-11.371,-3.155,26.924,0.0,240.24,,249.0,240.0,-12.299,2.908,-7.284,24.76
1304.5,3.28,0.786,-35.209,3.269,9.491,5.036,36.098,4.692,-24.891,-2.717,0.0,37.6,37.8,9.591,3.36,-13.09,-9.916,-14.611,-11.414,-3.155,26.924,0.0,240.24,,249.0,240.0,-12.255,2.9,-7.283,24.79
1305.0,3.28,0.786,-35.209,3.269,9.491,5.036,36.098,4.692,-24.891,-2.717,0.0,37.6,37.8,9.591,3.36,-13.136,-9.902,-14.644,-11.391,-3.155,26.924,0.0,239.94,,249.0,240.0,-12.258,2.906,-7.302,24.782
1305.5,3.28,0.786,-35.209,3.269,9.491,5.036,36.098,4.692,-24.891,-2.717,0.0,37.6,37.8,9.591,3.36,-13.277,-9.93,-14.763,-11.405,-3.155,26.924,0.0,239.94,,249.0,240.0,-12.268,2.913,-7.284,24.774
1306.0,3.28,0.786,-35.209,3.269,9.491,5.036,36.098,4.692,-24.891,-2.717,0.0,37.6,37.8,9.591,3.36,-13.261,-9.93,-14.768,-11.44,-3.155,26.924,0.0,237.84,,249.0,240.0,-12.344,2.919,-7.29,24.752
1306.5,3.28,0.786,-35.209,3.269,9.491,5.064,36.115,4.691,-24.882,-2.708,0.0,37.583,37.889,9.591,3.36,-13.202,-9.917,-14.535,-11.412,-3.166,26.916,0.0,237.84,,250.0,240.0,-12.349,2.925,-7.306,24.737
1307.0,3.28,0.786,-35.209,3.269,9.491,5.064,36.115,4.691,-24.882,-2.708,0.0,37.6,37.9,9.591,3.36,-13.227,-9.914,-14.55,-11.367,-3.166,26.916,0.0,237.84,,250.0,240.0,-12.267,2.93,-7.292,24.715
1307.5,3.28,0.786,-35.209,3.269,9.491,5.064,36.115,4.691,-24.882,-2.708,0.0,37.6,37.9,9.591,3.36,-13.204,-9.927,-14.718,-11.4,-3.166,26.916,0.0,237.84,,251.0,240.0,-12.264,2.936,-7.296,24.673
1308.0,2.733,0.729,-33.253,3.315,9.386,5.064,36.115,4.691,-24.882,-2.708,0.0,37.6,37.9,9.703,3.273,-13.272,-9.934,-14.654,-11.388,-3.166,26.916,0.0,238.14,,251.0,240.0,-12.312,2.942,-7.298,24.603
1308.5,2.733,0.729,-33.253,3.315,9.386,5.064,36.115,4.691,-24.882,-2.708,0.0,37.6,37.9,9.703,3.273,-13.204,-9.908,-14.589,-11.394,-3.166,26.916,0.0,238.14,,252.0,240.0,-12.312,2.938,-7.29,24.49
1309.0,2.733,0.729,-33.253,3.315,9.386,5.064,36.115,4.691,-24.882,-2.708,0.0,37.6,37.9,9.703,3.273,-13.299,-9.926,-14.618,-11.413,-3.166,26.916,0.0,239.24,,252.0,240.0,-12.274,2.935,-7.302,24.422
1309.5,2.733,0.729,-33.253,3.315,9.386,5.064,36.115,4.691,-24.882,-2.708,0.0,37.6,37.9,9.703,3.273,-13.164,-9.955,-14.686,-11.436,-3.166,26.916,0.0,239.24,,252.0,240.0,-12.314,2.932,-7.293,24.378
1310.0,2.733,0.729,-33.253,3.315,9.386,5.042,36.106,4.666,-24.926,-2.725,0.0,37.592,37.895,9.703,3.273,-13.131,-9.907,-14.519,-11.38,-3.167,26.915,0.0,238.84,,252.0,240.0,-12.31,2.928,-7.294,24.303
1310.5,2.733,0.729,-33.253,3.315,9.386,5.042,36.106,4.666,-24.926,-2.725,0.0,37.6,37.9,9.703,3.273,-13.265,-9.905,-14.499,-11.342,-3.167,26.915,0.0,238.84,,253.0,240.0,-12.234,2.925,-7.307,24.263
1311.0,3.263,0.857,-34.138,3.353,9.431,5.042,36.106,4.666,-24.926,-2.725,0.0,37.6,37.9,9.69,3.237,-13.14,-9.931,-14.646,-11.361,-3.167,26.915,0.0,239.24,,253.0,240.0,-12.253,2.922,-7.298,24.294
1311.5,3.263,0.857,-34.138,3.353,9.431,5.042,36.106,4.666,-24.926,-2.725,0.0,37.6,37.9,9.69,3.237,-13.195,-9.911,-14.544,-11.306,-3.167,26.915,0.0,239.24,,253.0,240.0,-12.269,2.928,-7.295,24.351
1312.0,3.263,0.857,-34.138,3.353,9.431,5.042,36.106,4.666,-24.926,-2.725,0.0,37.6,37.9,9.69,3.237,-12.9,-9.904,-14.454,-11.329,-3.167,26.915,0.0,238.74,,253.0,240.0,-12.239,2.933,-7.302,24.345
1312.5,3.263,0.857,-34.138,3.353,9.431,5.042,36.106,4.666,-24.926,-2.725,0.0,37.6,37.9,9.69,3.237,-12.988,-9.892,-14.426,-11.312,-3.167,26.915,0.0,238.74,,254.0,240.0,-12.147,2.939,-7.282,24.35
1313.0,3.263,0.857,-34.138,3.353,9.431,5.059,36.117,4.662,-24.977,-2.726,0.0,37.599,37.949,9.69,3.237,-13.163,-9.897,-14.531,-11.33,-3.164,26.907,0.0,241.94,,254.0,240.0,-12.154,2.944,-7.299,24.373
1313.5,3.263,0.857,-34.138,3.353,9.431,5.059,36.117,4.662,-24.977,-2.726,0.0,37.6,37.9,9.69,3.237,-13.081,-9.877,-14.533,-11.288,-3.164,26.907,0.0,241.94,,253.0,240.0,-12.23,2.949,-7.283,24.37
1314.0,3.099,0.799,-34.298,3.327,9.529,5.059,36.117,4.662,-24.977,-2.726,0.0,37.6,37.9,9.571,3.209,-13.096,-9.904,-14.494,-11.318,-3.164,26.907,0.0,242.24,,253.0,240.0,-12.195,2.954,-7.298,24.33
1314.5,3.099,0.799,-34.298,3.327,9.529,5.059,36.117,4.662,-24.977,-2.726,0.0,37.6,37.9,9.571,3.209,-12.982,-9.89,-14.477,-11.302,-3.164,26.907,0.0,242.24,,252.0,240.0,-12.203,2.957,-7.273,24.292
1315.0,3.099,0.799,-34.298,3.327,9.529,5.059,36.117,4.662,-24.977,-2.726,0.0,37.6,37.9,9.571,3.209,-13.105,-9.898,-14.555,-11.336,-3.164,26.907,0.0,242.24,,252.0,240.0,-12.163,2.959,-7.27,24.22
1315.5,3.099,0.799,-34.298,3.327,9.529,5.059,36.117,4.662,-24.977,-2.726,0.0,37.6,37.9,9.571,3.209,-13.072,-9.889,-14.491,-11.277,-3.164,26.907,0.0,242.24,,251.0,240.0,-12.224,2.961,-7.271,24.186
1316.0,3.099,0.799,-34.298,3.327,9.529,5.059,36.117,4.662,-24.977,-2.726,0.0,37.6,37.9,9.571,3.209,-13.121,-9.872,-14.455,-11.29,-3.164,26.907,0.0,241.84,,251.0,240.0,-12.182,2.963,-7.29,24.186
1316.5,3.099,0.799,-34.298,3.327,9.529,5.012,36.123,4.672,-24.948,-2.717,0.0,37.617,37.95,9.571,3.209,-13.094,-9.883,-14.556,-11.348,-3.178,26.914,0.0,241.84,,250.0,240.0,-12.185,2.966,-7.287,24.129
1317.0,3.099,0.799,-34.298,3.327,9.529,5.012,36.123,4.672,-24.948,-2.717,0.0,37.6,37.9,9.571,3.209,-13.179,-9.889,-14.595,-11.36,-3.178,26.914,0.0,242.04,,250.0,240.0,-12.221,2.968,-7.264,24.135
1317.5,2.361,0.674,-33.612,3.31,9.469,5.012,36.123,4.672,-24.948,-2.717,0.0,37.6,37.9,9.639,3.25,-13.261,-9.91,-14.731,-11.394,-3.178,26.914,0.0,242.04,,249.0,240.0,-12.256,2.97,-7.296,24.21
1318.0,2.361,0.674,-33.612,3.31,9.469,5.012,36.123,4.672,-24.948,-2.717,0.0,37.6,37.9,9.639,3.25,-13.217,-9.906,-14.579,-11.373,-3.178,26.914,0.0,242.24,,249.0,240.0,-12.324,2.96,-7.295,24.213
1318.5,2.361,0.674,-33.612,3.31,9.469,5.012,36.123,4.672,-24.948,-2.717,0.0,37.6,37.9,9.639,3.25,-13.187,-9.892,-14.551,-11.377,-3.178,26.914,0.0,242.24,,248.0,240.0,-12.269,2.95,-7.285,24.218
1319.0,2.361,0.674,-33.612,3.31,9.469,5.012,36.123,4.672,-24.948,-2.717,0.0,37.6,37.9,9.639,3.25,-13.263,-9.891,-14.552,-11.367,-3.178,26.914,0.0,238.74,,248.0,240.0,-12.252,2.941,-7.291,24.235
1319.5,2.361,0.674,-33.612,3.31,9.469,5.03,36.139,4.681,-24.886,-2.712,0.0,37.629,38.008,9.639,3.25,-13.205,-9.883,-14.513,-11.337,-3.172,26.914,0.0,238.74,,249.0,240.0,-12.268,2.931,-7.308,24.255
1320.0,2.361,0.674,-33.612,3.31,9.469,5.03,36.139,4.681,-24.886,-2.712,0.0,37.6,38.0,9.639,3.25,-13.206,-9.883,-14.522,-11.315,-3.172,26.914,0.0,238.74,,249.0,240.0,-12.234,2.922,-7.298,24.278
1320.5,3.328,0.806,-35.209,3.311,9.554,5.03,36.139,4.681,-24.886,-2.712,0.0,37.6,38.0,9.454,3.405,-13.01,-9.926,-14.595,-11.376,-3.172,26.914,0.0,238.74,,250.0,240.0,-12.231,2.913,-7.303,24.285
1321.0,3.328,0.806,-35.209,3.311,9.554,5.03,36.139,4.681,-24.886,-2.712,0.0,37.6,38.0,9.454,3.405,-13.055,-9.9,-14.512,-11.303,-3.172,26.914,0.0,238.94,,250.0,240.0,-12.227,2.919,-7.294,24.243
1321.5,3.328,0.806,-35.209,3.311,9.554,5.03,36.139,4.681,-24.886,-2.712,0.0,37.6,38.0,9.454,3.405,-13.116,-9.867,-14.44,-11.265,-3.172,26.914,0.0,238.94,,251.0,240.0,-12.192,2.926,-7.293,24.261
1322.0,3.328,0.806,-35.209,3.311,9.554,5.03,36.139,4.681,-24.886,-2.712,0.0,37.6,38.0,9.454,3.405,-13.071,-9.874,-14.517,-11.311,-3.172,26.914,0.0,237.34,,251.0,240.0,-12.172,2.933,-7.286,24.275
1322.5,3.328,0.806,-35.209,3.311,9.554,5.03,36.139,4.681,-24.886,-2.712,0.0,37.6,38.0,9.454,3.405,-13.174,-9.875,-14.627,-11.328,-3.172,26.914,0.0,237.34,,252.0,240.0,-12.193,2.939,-7.272,24.275
1323.0,3.328,0.806,-35.209,3.311,9.554,5.041,36.131,4.667,-24.915,-2.722,0.0,37.646,38.004,9.454,3.405,-12.984,-9.857,-14.282,-11.282,-3.173,26.91,0.0,237.34,,252.0,240.0,-12.251,2.945,-7.293,24.291
1323.5,3.328,0.806,-35.209,3.311,9.554,5.041,36.131,4.667,-24.915,-2.722,0.0,37.6,38.0,9.454,3.405,-12.927,-9.854,-14.351,-11.209,-3.173,26.91,0.0,237.34,,253.0,240.0,-12.101,2.952,-7.277,24.317
1324.0,3.523,0.87,-35.027,3.336,9.55,5.041,36.131,4.667,-24.915,-2.722,0.0,37.6,38.0,9.538,3.182,-13.036,-9.847,-14.366,-11.265,-3.173,26.91,0.0,237.84,,253.0,240.0,-12.085,2.958,-7.273,24.307
1324.5,3.523,0.87,-35.027,3.336,9.55,5.041,36.131,4.667,-24.915,-2.722,0.0,37.6,38.0,9.538,3.182,-12.973,-9.844,-14.504,-11.289,-3.173,26.91,0.0,237.84,,254.0,240.0,-12.128,2.967,-7.275,24.343
1325.0,3.523,0.87,-35.027,3.336,9.55,5.041,36.131,4.667,-24.915,-2.722,0.0,37.6,38.0,9.538,3.182,-13.049,-9.86,-14.398,-11.246,-3.173,26.91,0.0,240.54,,254.0,240.0,-12.152,2.976,-7.243,24.396
1325.5,3.523,0.87,-35.027,3.336,9.55,5.041,36.131,4.667,-24.915,-2.722,0.0,37.6,38.0,9.538,3.182,-13.032,-9.84,-14.429,-11.277,-3.173,26.91,0.0,240.54,,254.0,240.0,-12.138,2.985,-7.259,24.462
1326.0,3.523,0.87,-35.027,3.336,9.55,5.04,36.132,4.647,-24.921,-2.724,0.0,37.648,38.024,9.538,3.182,-13.132,-9.873,-14.546,-11.325,-3.174,26.901,0.0,241.54,,254.0,240.0,-12.144,2.994,-7.26,24.511
1326.5,3.523,0.87,-35.027,3.336,9.55,5.04,36.132,4.647,-24.921,-2.724,0.0,37.6,38.0,9.538,3.182,-13.208,-9.89,-14.645,-11.38,-3.174,26.901,0.0,241.54,,253.0,240.0,-12.219,3.003,-7.23,24.573
1327.0,2.789,0.753,-33.775,3.33,9.475,5.04,36.132,4.647,-24.921,-2.724,0.0,37.6,38.0,9.701,3.183,-13.091,-9.889,-14.629,-11.368,-3.174,26.901,0.0,240.84,,253.0,240.0,-12.281,3.011,-7.252,24.645
1327.5,2.789,0.753,-33.775,3.33,9.475,5.04,36.132,4.647,-24.921,-2.724,0.0,37.6,38.0,9.701,3.183,-13.22,-9.858,-14.538,-11.317,-3.174,26.901,0.0,240.84,,253.0,240.0,-12.244,3.008,-7.259,24.71
1328.0,2.789,0.753,-33.775,3.33,9.475,5.04,36.132,4.647,-24.921,-2.724,0.0,37.6,38.0,9.701,3.183,-13.128,-9.891,-14.529,-11.343,-3.174,26.901,0.0,241.04,,253.0,240.0,-12.233,3.004,-7.271,24.768
1328.5,2.789,0.753,-33.775,3.33,9.475,5.04,36.132,4.647,-24.921,-2.724,0.0,37.6,38.0,9.701,3.183,-13.218,-9.9,-14.723,-11.395,-3.174,26.901,0.0,241.04,,252.0,240.0,-12.223,3.0,-7.272,24.734
1329.0,2.789,0.753,-33.775,3.33,9.475,5.086,36.141,4.655,-24.88,-2.719,0.0,37.663,38.081,9.701,3.183,-13.207,-9.897,-14.624,-11.343,-3.181,26.91,0.0,241.74,,252.0,240.0,-12.309,2.997,-7.289,24.717
1329.5,2.789,0.753,-33.775,3.33,9.475,5.086,36.141,4.655,-24.88,-2.719,0.0,37.7,38.1,9.701,3.183,-13.203,-9.912,-14.701,-11.415,-3.181,26.91,0.0,241.74,,251.0,240.0,-12.268,2.994,-7.261,24.655
1330.0,2.789,0.753,-33.775,3.33,9.475,5.086,36.141,4.655,-24.88,-2.719,0.0,37.7,38.1,9.701,3.183,-13.189,-9.895,-14.636,-11.386,-3.181,26.91,0.0,241.14,,251.0,240.0,-12.308,2.99,-7.266,24.672
1330.5,2.922,0.679,-35.209,3.313,9.527,5.086,36.141,4.655,-24.88,-2.719,0.0,37.7,38.1,9.516,3.311,-13.266,-9.904,-14.579,-11.361,-3.181,26.91,0.0,241.14,,250.0,240.0,-12.276,2.987,-7.278,24.652
1331.0,2.922,0.679,-35.209,3.313,9.527,5.086,36.141,4.655,-24.88,-2.719,0.0,37.7,38.1,9.516,3.311,-13.122,-9.92,-14.629,-11.374,-3.181,26.91,0.0,241.54,,250.0,240.0,-12.278,2.986,-7.286,24.628
1331.5,2.922,0.679,-35.209,3.313,9.527,5.086,36.141,4.655,-24.88,-2.719,0.0,37.7,38.1,9.516,3.311,-13.167,-9.922,-14.628,-11.384,-3.181,26.91,0.0,241.54,,249.0,240.0,-12.261,2.985,-7.285,24.614
1332.0,2.922,0.679,-35.209,3.313,9.527,5.086,36.141,4.655,-24.88,-2.719,0.0,37.7,38.1,9.516,3.311,-13.203,-9.927,-14.699,-11.397,-3.181,26.91,0.0,239.84,,249.0,240.0,-12.276,2.984,-7.284,24.596
1332.5,2.922,0.679,-35.209,3.313,9.527,5.077,36.155,4.69,-24.886,-2.732,0.0,37.681,38.119,9.516,3.311,-13.123,-9.909,-14.674,-11.408,-3.172,26.907,0.0,239.84,,249.0,240.0,-12.307,2.983,-7.296,24.575
1333.0,2.922,0.679,-35.209,3.313,9.527,5.077,36.155,4.69,-24.886,-2.732,0.0,37.7,38.1,9.516,3.311,-13.078,-9.924,-14.577,-11.342,-3.172,26.907,0.0,239.64,,249.0,240.0,-12.278,2.982,-7.282,24.536
1333.5,2.988,0.731,-34.93,3.308,9.463,5.077,36.155,4.69,-24.886,-2.732,0.0,37.7,38.1,9.671,3.337,-13.157,-9.88,-14.52,-11.336,-3.172,26.907,0.0,239.64,,249.0,240.0,-12.23,2.981,-7.292,24.517
1334.0,2.988,0.731,-34.93,3.308,9.463,5.077,36.155,4.69,-24.886,-2.732,0.0,37.7,38.1,9.671,3.337,-13.248,-9.911,-14.716,-11.4,-3.172,26.907,0.0,239.74,,249.0,240.0,-12.223,2.981,-7.277,24.49
1334.5,2.988,0.731,-34.93,3.308,9.463,5.077,36.155,4.69,-24.886,-2.732,0.0,37.7,38.1,9.671,3.337,-13.159,-9.916,-14.578,-11.381,-3.172,26.907,0.0,239.74,,249.0,240.0,-12.319,2.981,-7.287,24.454
1335.0,2.988,0.731,-34.93,3.308,9.463,5.077,36.155,4.69,-24.886,-2.732,0.0,37.7,38.1,9.671,3.337,-13.054,-9.902,-14.583,-11.356,-3.172,26.907,0.0,238.04,,249.0,240.0,-12.259,2.981,-7.282,24.408
1335.5,2.988,0.731,-34.93,3.308,9.463,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.188,9.671,3.337,-13.072,-9.891,-14.596,-11.381,-3.17,26.908,0.0,238.04,,250.0,240.0,-12.224,2.981,-7.297,24.36
1336.0,2.988,0.731,-34.93,3.308,9.463,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.2,9.671,3.337,-13.303,-9.911,-14.656,-11.403,-3.17,26.908,0.0,238.64,,250.0,240.0,-12.235,2.981,-7.282,24.348
1336.5,2.988,0.731,-34.93,3.308,9.463,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.2,9.671,3.337,-13.166,-9.916,-14.563,-11.384,-3.17,26.908,0.0,238.64,,251.0,240.0,-12.318,2.981,-7.296,24.324
1337.0,2.708,0.723,-34.125,3.337,9.519,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.2,9.595,3.155,-13.278,-9.904,-14.593,-11.364,-3.17,26.908,0.0,238.34,,251.0,240.0,-12.257,2.982,-7.292,24.345
1337.5,2.708,0.723,-34.125,3.337,9.519,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.2,9.595,3.155,-13.192,-9.92,-14.688,-11.419,-3.17,26.908,0.0,238.34,,252.0,240.0,-12.285,2.977,-7.298,24.398
1338.0,2.708,0.723,-34.125,3.337,9.519,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.2,9.595,3.155,-13.12,-9.896,-14.66,-11.381,-3.17,26.908,0.0,239.34,,252.0,240.0,-12.305,2.973,-7.307,24.431
1338.5,2.708,0.723,-34.125,3.337,9.519,5.031,36.154,4.654,-24.899,-2.729,0.0,37.7,38.2,9.595,3.155,-13.159,-9.921,-14.67,-11.41,-3.17,26.908,0.0,239.34,,252.0,240.0,-12.264,2.968,-7.283,24.439
1339.0,2.708,0.723,-34.125,3.337,9.519,5.046,36.161,4.71,-24.895,-2.724,0.0,37.706,38.168,9.595,3.155,-13.164,-9.913,-14.67,-11.407,-3.175,26.906,0.0,239.14,,252.0,240.0,-12.29,2.964,-7.29,24.464
1339.5,2.708,0.723,-34.125,3.337,9.519,5.046,36.161,4.71,-24.895,-2.724,0.0,37.7,38.2,9.595,3.155,-13.104,-9.906,-14.639,-11.398,-3.175,26.906,0.0,239.14,,252.0,240.0,-12.288,2.96,-7.308,24.487
1340.0,3.087,0.747,-35.209,3.332,9.474,5.046,36.161,4.71,-24.895,-2.724,0.0,37.7,38.2,9.479,3.388,-13.024,-9.913,-14.586,-11.381,-3.175,26.906,0.0,240.04,,252.0,240.0,-12.262,2.956,-7.301,24.484
1340.5,3.087,0.747,-35.209,3.332,9.474,5.046,36.161,4.71,-24.895,-2.724,0.0,37.7,38.2,9.479,3.388,-13.074,-9.875,-14.384,-11.306,-3.175,26.906,0.0,240.04,,252.0,240.0,-12.226,2.958,-7.288,24.437
1341.0,3.087,0.747,-35.209,3.332,9.474,5.046,36.161,4.71,-24.895,-2.724,0.0,37.7,38.2,9.479,3.388,-13.15,-9.88,-14.428,-11.276,-3.175,26.906,0.0,240.04,,252.0,240.0,-12.16,2.96,-7.302,24.439
1341.5,3.087,0.747,-35.209,3.332,9.474,5.046,36.161,4.71,-24.895,-2.724,0.0,37.7,38.2,9.479,3.388,-13.077,-9.9,-14.487,-11.294,-3.175,26.906,0.0,240.04,,252.0,240.0,-12.184,2.962,-7.296,24.436
1342.0,3.087,0.747,-35.209,3.332,9.474,5.001,36.156,4.677,-24.941,-2.732,0.0,37.704,38.308,9.479,3.388,-13.042,-9.863,-14.456,-11.288,-3.191,26.904,0.0,242.04,,252.0,240.0,-12.189,2.964,-7.265,24.458
1342.5,3.087,0.747,-35.209,3.332,9.474,5.001,36.156,4.677,-24.941,-2.732,0.0,37.7,38.3,9.479,3.388,-12.985,-9.857,-14.407,-11.243,-3.191,26.904,0.0,242.04,,251.0,240.0,-12.162,2.966,-7.248,24.427
1343.0,3.087,0.747,-35.209,3.332,9.474,5.001,36.156,4.677,-24.941,-2.732,0.0,37.7,38.3,9.479,3.388,-13.051,-9.831,-14.371,-11.232,-3.191,26.904,0.0,242.14,,251.0,240.0,-12.123,2.968,-7.264,24.373
1343.5,3.208,0.757,-35.137,3.362,9.506,5.001,36.156,4.677,-24.941,-2.732,0.0,37.7,38.3,9.511,3.169,-12.985,-9.849,-14.491,-11.324,-3.191,26.904,0.0,242.14,,250.0,240.0,-12.121,2.97,-7.261,24.341
1344.0,3.208,0.757,-35.137,3.362,9.506,5.001,36.156,4.677,-24.941,-2.732,0.0,37.7,38.3,9.511,3.169,-12.989,-9.845,-14.495,-11.314,-3.191,26.904,0.0,241.54,,250.0,240.0,-12.162,2.974,-7.239,24.339
1344.5,3.208,0.757,-35.137,3.362,9.506,5.001,36.156,4.677,-24.941,-2.732,0.0,37.7,38.3,9.511,3.169,-13.15,-9.872,-14.605,-11.332,-3.191,26.904,0.0,241.54,,249.0,240.0,-12.161,2.978,-7.247,24.332
1345.0,3.208,0.757,-35.137,3.362,9.506,5.001,36.156,4.677,-24.941,-2.732,0.0,37.7,38.3,9.511,3.169,-13.171,-9.879,-14.615,-11.355,-3.191,26.904,0.0,240.54,,249.0,240.0,-12.24,2.982,-7.252,24.301
1345.5,3.208,0.757,-35.137,3.362,9.506,5.006,36.172,4.688,-24.889,-2.727,0.0,37.725,38.256,9.511,3.169,-13.062,-9.873,-14.549,-11.322,-3.177,26.911,0.0,240.54,,249.0,240.0,-12.255,2.985,-7.241,24.26
1346.0,3.208,0.757,-35.137,3.362,9.506,5.006,36.172,4.688,-24.889,-2.727,0.0,37.7,38.3,9.511,3.169,-13.005,-9.892,-14.564,-11.342,-3.177,26.911,0.0,241.24,,249.0,240.0,-12.202,2.989,-7.263,24.156
1346.5,2.739,0.735,-34.124,3.354,9.506,5.006,36.172,4.688,-24.889,-2.727,0.0,37.7,38.3,9.542,3.203,-13.09,-9.904,-14.573,-11.311,-3.177,26.911,0.0,241.24,,248.0,240.0,-12.201,2.993,-7.275,24.147
1347.0,2.739,0.735,-34.124,3.354,9.506,5.006,36.172,4.688,-24.889,-2.727,0.0,37.7,38.3,9.542,3.203,-12.978,-9.887,-14.473,-11.29,-3.177,26.911,0.0,241.64,,248.0,240.0,-12.219,2.988,-7.284,24.147
1347.5,2.739,0.735,-34.124,3.354,9.506,5.006,36.172,4.688,-24.889,-2.727,0.0,37.7,38.3,9.542,3.203,-12.991,-9.848,-14.361,-11.229,-3.177,26.911,0.0,241.64,,247.0,240.0,-12.157,2.984,-7.263,24.162
1348.0,2.739,0.735,-34.124,3.354,9.506,5.006,36.172,4.688,-24.889,-2.727,0.0,37.7,38.3,9.542,3.203,-13.139,-9.843,-14.452,-11.285,-3.177,26.911,0.0,239.24,,247.0,240.0,-12.107,2.98,-7.248,24.185
1348.5,2.739,0.735,-34.124,3.354,9.506,5.009,36.164,4.652,-24.928,-2.725,0.0,37.739,38.241,9.542,3.203,-13.003,-9.846,-14.535,-11.31,-3.174,26.916,0.0,239.24,,247.0,240.0,-12.18,2.976,-7.248,24.202
1349.0,2.739,0.735,-34.124,3.354,9.506,5.009,36.164,4.652,-24.928,-2.725,0.0,37.7,38.2,9.542,3.203,-13.094,-9.859,-14.541,-11.311,-3.174,26.916,0.0,239.54,,247.0,240.0,-12.173,2.972,-7.242,24.194
1349.5,3.378,0.83,-35.209,3.244,9.501,5.009,36.164,4.652,-24.928,-2.725,0.0,37.7,38.2,9.588,3.483,-13.186,-9.854,-14.492,-11.314,-3.174,26.916,0.0,239.54,,247.0,240.0,-12.201,2.969,-7.24,24.234
1350.0,3.378,0.83,-35.209,3.244,9.501,5.009,36.164,4.652,-24.928,-2.725,0.0,37.7,38.2,9.588,3.483,-13.016,-9.841,-14.544,-11.266,-3.174,26.916,0.0,238.44,,247.0,240.0,-12.212,2.975,-7.251,24.241
1350.5,3.378,0.83,-35.209,3.244,9.501,5.009,36.164,4.652,-24.928,-2.725,0.0,37.7,38.2,9.588,3.483,-13.02,-9.835,-14.505,-11.293,-3.174,26.916,0.0,238.44,,248.0,240.0,-12.167,2.982,-7.222,24.254
1351.0,3.378,0.83,-35.209,3.244,9.501,5.009,36.164,4.652,-24.928,-2.725,0.0,37.7,38.2,9.588,3.483,-13.111,-9.849,-14.468,-11.295,-3.174,26.916,0.0,237.04,,248.0,240.0,-12.163,2.988,-7.247,24.338
1351.5,3.378,0.83,-35.209,3.244,9.501,5.009,36.164,4.652,-24.928,-2.725,0.0,37.7,38.2,9.588,3.483,-13.092,-9.831,-14.573,-11.337,-3.174,26.916,0.0,237.04,,249.0,240.0,-12.181,2.995,-7.245,24.335
1352.0,3.378,0.83,-35.209,3.244,9.501,5.044,36.178,4.675,-24.886,-2.729,0.0,37.753,38.268,9.588,3.483,-13.078,-9.858,-14.595,-11.334,-3.171,26.916,0.0,237.24,,249.0,240.0,-12.208,3.001,-7.249,24.34
1352.5,3.378,0.83,-35.209,3.244,9.501,5.044,36.178,4.675,-24.886,-2.729,0.0,37.8,38.3,9.588,3.483,-13.064,-9.865,-14.618,-11.317,-3.171,26.916,0.0,237.24,,250.0,240.0,-12.216,3.007,-7.251,24.392
1353.0,2.713,0.736,-33.832,3.359,9.509,5.044,36.178,4.675,-24.886,-2.729,0.0,37.8,38.3,9.58,3.218,-13.079,-9.881,-14.596,-11.331,-3.171,26.916,0.0,237.04,,250.0,240.0,-12.216,3.013,-7.266,24.427
1353.5,2.713,0.736,-33.832,3.359,9.509,5.044,36.178,4.675,-24.886,-2.729,0.0,37.8,38.3,9.58,3.218,-13.029,-9.87,-14.553,-11.308,-3.171,26.916,0.0,237.04,,251.0,240.0,-12.222,3.008,-7.292,24.365
1354.0,2.713,0.736,-33.832,3.359,9.509,5.044,36.178,4.675,-24.886,-2.729,0.0,37.8,38.3,9.58,3.218,-13.147,-9.887,-14.458,-11.296,-3.171,26.916,0.0,237.64,,251.0,240.0,-12.19,3.004,-7.3,24.392
1354.5,2.713,0.736,-33.832,3.359,9.509,5.044,36.178,4.675,-24.886,-2.729,0.0,37.8,38.3,9.58,3.218,-13.071,-9.874,-14.509,-11.274,-3.171,26.916,0.0,237.64,,252.0,240.0,-12.197,2.999,-7.285,24.412
1355.0,2.713,0.736,-33.832,3.359,9.509,5.062,36.165,4.704,-24.906,-2.718,0.0,37.764,38.394,9.58,3.218,-13.077,-9.854,-14.43,-11.282,-3.168,26.92,0.0,240.44,,252.0,240.0,-12.182,2.994,-7.262,24.478
1355.5,2.713,0.736,-33.832,3.359,9.509,5.062,36.165,4.704,-24.906,-2.718,0.0,37.8,38.4,9.58,3.218,-12.869,-9.851,-14.37,-11.258,-3.168,26.92,0.0,240.44,,252.0,240.0,-12.161,2.99,-7.275,24.477
1356.0,3.417,0.824,-35.209,3.317,9.463,5.062,36.165,4.704,-24.906,-2.718,0.0,37.8,38.4,9.635,3.357,-12.983,-9.892,-14.493,-11.25,-3.168,26.92,0.0,240.14,,252.0,240.0,-12.087,2.985,-7.294,24.457
