t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1356.5,3.417,0.824,-35.209,3.317,9.463,5.062,36.165,4.704,-24.906,-2.718,0.0,37.8,38.4,9.635,3.357,-13.051,-9.9,-14.587,-11.334,-3.168,26.92,0.0,240.14,,252.0,240.0,-12.154,2.992,-7.282,24.466
1357.0,3.417,0.824,-35.209,3.317,9.463,5.062,36.165,4.704,-24.906,-2.718,0.0,37.8,38.4,9.635,3.357,-13.13,-9.873,-14.483,-11.304,-3.168,26.92,0.0,239.54,,252.0,240.0,-12.218,2.999,-7.285,24.463
1357.5,3.417,0.824,-35.209,3.317,9.463,5.062,36.165,4.704,-24.906,-2.718,0.0,37.8,38.4,9.635,3.357,-13.15,-9.891,-14.578,-11.295,-3.168,26.92,0.0,239.54,,252.0,240.0,-12.197,3.006,-7.281,24.48
1358.0,3.417,0.824,-35.209,3.317,9.463,5.062,36.165,4.704,-24.906,-2.718,0.0,37.8,38.4,9.635,3.357,-13.155,-9.886,-14.619,-11.346,-3.168,26.92,0.0,241.84,,252.0,240.0,-12.229,3.013,-7.286,24.537
1358.5,3.417,0.824,-35.209,3.317,9.463,5.045,36.179,4.668,-24.912,-2.711,0.0,37.776,38.332,9.635,3.357,-13.055,-9.886,-14.553,-11.353,-3.152,26.922,0.0,241.84,,251.0,240.0,-12.251,3.019,-7.274,24.559
1359.0,3.417,0.824,-35.209,3.317,9.463,5.045,36.179,4.668,-24.912,-2.711,0.0,37.8,38.3,9.635,3.357,-13.213,-9.884,-14.584,-11.337,-3.152,26.922,0.0,242.34,,251.0,240.0,-12.212,3.026,-7.286,24.596
1359.5,2.872,0.685,-35.209,3.268,9.641,5.045,36.179,4.668,-24.912,-2.711,0.0,37.8,38.3,9.422,3.293,-13.157,-9.886,-14.66,-11.372,-3.152,26.922,0.0,242.34,,250.0,240.0,-12.254,3.032,-7.286,24.617
1360.0,2.872,0.685,-35.209,3.268,9.641,5.045,36.179,4.668,-24.912,-2.711,0.0,37.8,38.3,9.422,3.293,-13.17,-9.903,-14.492,-11.347,-3.152,26.922,0.0,241.74,,250.0,240.0,-12.269,3.03,-7.29,24.648
1360.5,2.872,0.685,-35.209,3.268,9.641,5.045,36.179,4.668,-24.912,-2.711,0.0,37.8,38.3,9.422,3.293,-13.012,-9.876,-14.527,-11.281,-3.152,26.922,0.0,241.74,,249.0,240.0,-12.228,3.027,-7.281,24.575
1361.0,2.872,0.685,-35.209,3.268,9.641,5.045,36.179,4.668,-24.912,-2.711,0.0,37.8,38.3,9.422,3.293,-13.098,-9.869,-14.505,-11.328,-3.152,26.922,0.0,240.74,,249.0,240.0,-12.174,3.024,-7.275,24.535
1361.5,2.872,0.685,-35.209,3.268,9.641,5.033,36.185,4.708,-24.876,-2.707,0.0,37.784,38.276,9.422,3.293,-13.064,-9.89,-14.562,-11.339,-3.144,26.931,0.0,240.74,,249.0,240.0,-12.2,3.022,-7.282,24.508
1362.0,2.872,0.685,-35.209,3.268,9.641,5.033,36.185,4.708,-24.876,-2.707,0.0,37.8,38.3,9.422,3.293,-13.205,-9.882,-14.561,-11.329,-3.144,26.931,0.0,240.74,,249.0,240.0,-12.214,3.02,-7.289,24.489
1362.5,2.774,0.753,-33.796,3.324,9.499,5.033,36.185,4.708,-24.876,-2.707,0.0,37.8,38.3,9.666,3.326,-13.062,-9.892,-14.487,-11.29,-3.144,26.931,0.0,240.74,,249.0,240.0,-12.244,3.017,-7.272,24.478
1363.0,2.774,0.753,-33.796,3.324,9.499,5.033,36.185,4.708,-24.876,-2.707,0.0,37.8,38.3,9.666,3.326,-13.131,-9.861,-14.5,-11.322,-3.144,26.931,0.0,241.14,,249.0,240.0,-12.183,3.013,-7.281,24.46
1363.5,2.774,0.753,-33.796,3.324,9.499,5.033,36.185,4.708,-24.876,-2.707,0.0,37.8,38.3,9.666,3.326,-12.952,-9.852,-14.495,-11.271,-3.144,26.931,0.0,241.14,,248.0,240.0,-12.203,3.009,-7.277,24.473
1364.0,2.774,0.753,-33.796,3.324,9.499,5.033,36.185,4.708,-24.876,-2.707,0.0,37.8,38.3,9.666,3.326,-13.089,-9.862,-14.471,-11.236,-3.144,26.931,0.0,238.84,,248.0,240.0,-12.142,3.005,-7.27,24.463
1364.5,2.774,0.753,-33.796,3.324,9.499,5.033,36.185,4.708,-24.876,-2.707,0.0,37.8,38.3,9.666,3.326,-13.073,-9.863,-14.469,-11.294,-3.144,26.931,0.0,238.84,,249.0,240.0,-12.165,3.002,-7.265,24.48
1365.0,2.774,0.753,-33.796,3.324,9.499,5.009,36.171,4.656,-24.908,-2.716,0.0,37.785,38.368,9.666,3.326,-13.054,-9.865,-14.598,-11.315,-3.156,26.923,0.0,238.64,,249.0,240.0,-12.175,2.998,-7.258,24.541
1365.5,2.774,0.753,-33.796,3.324,9.499,5.009,36.171,4.656,-24.908,-2.716,0.0,37.8,38.4,9.666,3.326,-13.092,-9.87,-14.501,-11.321,-3.156,26.923,0.0,238.64,,250.0,240.0,-12.208,2.994,-7.268,24.561
1366.0,2.588,0.681,-35.003,3.327,9.459,5.009,36.171,4.656,-24.908,-2.716,0.0,37.8,38.4,9.539,3.437,-13.037,-9.855,-14.489,-11.303,-3.156,26.923,0.0,239.34,,250.0,240.0,-12.196,2.99,-7.247,24.56
1366.5,2.588,0.681,-35.003,3.327,9.459,5.009,36.171,4.656,-24.908,-2.716,0.0,37.8,38.4,9.539,3.437,-13.156,-9.853,-14.472,-11.312,-3.156,26.923,0.0,239.34,,250.0,240.0,-12.171,2.984,-7.273,24.584
1367.0,2.588,0.681,-35.003,3.327,9.459,5.009,36.171,4.656,-24.908,-2.716,0.0,37.8,38.4,9.539,3.437,-13.152,-9.844,-14.494,-11.327,-3.156,26.923,0.0,240.04,,250.0,240.0,-12.198,2.977,-7.27,24.586
1367.5,2.588,0.681,-35.003,3.327,9.459,5.009,36.171,4.656,-24.908,-2.716,0.0,37.8,38.4,9.539,3.437,-13.189,-9.876,-14.659,-11.348,-3.156,26.923,0.0,240.04,,250.0,240.0,-12.204,2.971,-7.237,24.587
1368.0,2.588,0.681,-35.003,3.327,9.459,5.01,36.181,4.675,-24.868,-2.723,0.0,37.79,38.365,9.539,3.437,-13.027,-9.879,-14.585,-11.349,-3.16,26.917,0.0,239.94,,250.0,240.0,-12.268,2.965,-7.254,24.631
1368.5,2.588,0.681,-35.003,3.327,9.459,5.01,36.181,4.675,-24.868,-2.723,0.0,37.8,38.4,9.539,3.437,-13.087,-9.804,-14.345,-11.175,-3.16,26.917,0.0,239.94,,250.0,240.0,-12.21,2.959,-7.267,24.513
1369.0,3.348,0.903,-34.267,3.321,9.479,5.01,36.181,4.675,-24.868,-2.723,0.0,37.8,38.4,9.639,3.323,-12.871,-9.821,-14.396,-11.226,-3.16,26.917,0.0,240.24,,250.0,240.0,-12.103,2.953,-7.254,24.467
1369.5,3.348,0.903,-34.267,3.321,9.479,5.01,36.181,4.675,-24.868,-2.723,0.0,37.8,38.4,9.639,3.323,-12.994,-9.797,-14.305,-11.168,-3.16,26.917,0.0,240.24,,250.0,240.0,-12.079,2.959,-7.284,24.42
1370.0,3.348,0.903,-34.267,3.321,9.479,5.01,36.181,4.675,-24.868,-2.723,0.0,37.8,38.4,9.639,3.323,-12.926,-9.8,-14.266,-11.142,-3.16,26.917,0.0,239.74,,250.0,240.0,-12.066,2.965,-7.273,24.204
1370.5,3.348,0.903,-34.267,3.321,9.479,5.01,36.181,4.675,-24.868,-2.723,0.0,37.8,38.4,9.639,3.323,-12.827,-9.825,-14.351,-11.214,-3.16,26.917,0.0,239.74,,250.0,240.0,-12.033,2.972,-7.282,23.943
1371.0,3.348,0.903,-34.267,3.321,9.479,5.024,36.181,4.625,-24.971,-2.7,0.0,37.783,38.335,9.639,3.323,-12.867,-9.813,-14.297,-11.206,-3.156,26.913,0.0,240.24,,250.0,240.0,-12.054,2.978,-7.251,23.73
1371.5,3.348,0.903,-34.267,3.321,9.479,5.024,36.181,4.625,-24.971,-2.7,0.0,37.8,38.3,9.639,3.323,-12.938,-9.813,-14.37,-11.215,-3.156,26.913,0.0,240.24,,250.0,240.0,-12.046,2.984,-7.24,23.639
1372.0,3.348,0.903,-34.267,3.321,9.479,5.024,36.181,4.625,-24.971,-2.7,0.0,37.8,38.3,9.639,3.323,-12.984,-9.828,-14.444,-11.257,-3.156,26.913,0.0,240.04,,250.0,240.0,-12.084,2.99,-7.227,23.634
1372.5,3.652,0.868,-35.209,3.317,9.531,5.024,36.181,4.625,-24.971,-2.7,0.0,37.8,38.3,9.454,3.331,-13.009,-9.824,-14.496,-11.251,-3.156,26.913,0.0,240.04,,250.0,240.0,-12.129,2.996,-7.24,23.641
1373.0,3.652,0.868,-35.209,3.317,9.531,5.024,36.181,4.625,-24.971,-2.7,0.0,37.8,38.3,9.454,3.331,-13.099,-9.844,-14.555,-11.328,-3.156,26.913,0.0,240.14,,250.0,240.0,-12.145,3.007,-7.247,23.633
1373.5,3.652,0.868,-35.209,3.317,9.531,5.024,36.181,4.625,-24.971,-2.7,0.0,37.8,38.3,9.454,3.331,-13.076,-9.841,-14.527,-11.313,-3.156,26.913,0.0,240.14,,250.0,240.0,-12.206,3.017,-7.228,23.569
1374.0,3.652,0.868,-35.209,3.317,9.531,5.024,36.181,4.625,-24.971,-2.7,0.0,37.8,38.3,9.454,3.331,-13.077,-9.844,-14.537,-11.324,-3.156,26.913,0.0,239.64,,250.0,240.0,-12.189,3.027,-7.249,23.57
1374.5,3.652,0.868,-35.209,3.317,9.531,5.028,36.19,4.653,-24.887,-2.708,0.0,37.787,38.256,9.454,3.331,-13.141,-9.856,-14.542,-11.318,-3.157,26.913,0.0,239.64,,250.0,240.0,-12.195,3.038,-7.267,23.454
1375.0,3.652,0.868,-35.209,3.317,9.531,5.028,36.19,4.653,-24.887,-2.708,0.0,37.8,38.3,9.454,3.331,-13.202,-9.876,-14.576,-11.338,-3.157,26.913,0.0,240.24,,250.0,240.0,-12.214,3.048,-7.252,23.417
1375.5,2.12,0.619,-34.004,3.333,9.451,5.028,36.19,4.653,-24.887,-2.708,0.0,37.8,38.3,9.579,3.243,-13.233,-9.865,-14.584,-11.337,-3.157,26.913,0.0,240.24,,250.0,240.0,-12.248,3.058,-7.252,23.419
1376.0,2.12,0.619,-34.004,3.333,9.451,5.028,36.19,4.653,-24.887,-2.708,0.0,37.8,38.3,9.579,3.243,-12.906,-9.86,-14.477,-11.33,-3.157,26.913,0.0,239.14,,250.0,240.0,-12.255,3.042,-7.244,23.406
1376.5,2.12,0.619,-34.004,3.333,9.451,5.028,36.19,4.653,-24.887,-2.708,0.0,37.8,38.3,9.579,3.243,-12.999,-9.884,-14.522,-11.248,-3.157,26.913,0.0,239.14,,250.0,240.0,-12.143,3.027,-7.267,23.323
1377.0,2.12,0.619,-34.004,3.333,9.451,5.028,36.19,4.653,-24.887,-2.708,0.0,37.8,38.3,9.579,3.243,-13.083,-9.883,-14.53,-11.313,-3.157,26.913,0.0,239.44,,250.0,240.0,-12.163,3.012,-7.247,23.437
1377.5,2.12,0.619,-34.004,3.333,9.451,5.062,36.185,4.689,-24.886,-2.714,0.0,37.793,38.291,9.579,3.243,-13.221,-9.882,-14.514,-11.33,-3.161,26.908,0.0,239.44,,250.0,240.0,-12.203,2.998,-7.256,23.542
1378.0,2.12,0.619,-34.004,3.333,9.451,5.062,36.185,4.689,-24.886,-2.714,0.0,37.8,38.3,9.579,3.243,-13.017,-9.865,-14.533,-11.331,-3.161,26.908,0.0,239.84,,250.0,240.0,-12.237,2.983,-7.286,23.74
1378.5,2.12,0.619,-34.004,3.333,9.451,5.062,36.185,4.689,-24.886,-2.714,0.0,37.8,38.3,9.579,3.243,-12.971,-9.853,-14.409,-11.277,-3.161,26.908,0.0,239.84,,250.0,240.0,-12.187,2.969,-7.271,23.833
1379.0,3.204,0.839,-34.396,3.325,9.498,5.062,36.185,4.689,-24.886,-2.714,0.0,37.8,38.3,9.554,3.214,-13.116,-9.865,-14.501,-11.292,-3.161,26.908,0.0,239.54,,250.0,240.0,-12.128,2.955,-7.267,23.923
1379.5,3.204,0.839,-34.396,3.325,9.498,5.062,36.185,4.689,-24.886,-2.714,0.0,37.8,38.3,9.554,3.214,-13.145,-9.844,-14.457,-11.3,-3.161,26.908,0.0,239.54,,250.0,240.0,-12.194,2.959,-7.279,24.01
1380.0,3.204,0.839,-34.396,3.325,9.498,5.062,36.185,4.689,-24.886,-2.714,0.0,37.8,38.3,9.554,3.214,-13.14,-9.845,-14.447,-11.307,-3.161,26.908,0.0,239.14,,250.0,240.0,-12.187,2.963,-7.296,24.078
1380.5,3.204,0.839,-34.396,3.325,9.498,5.062,36.185,4.689,-24.886,-2.714,0.0,37.8,38.3,9.554,3.214,-13.032,-9.884,-14.576,-11.34,-3.161,26.908,0.0,239.14,,250.0,240.0,-12.185,2.967,-7.276,24.166
1381.0,3.204,0.839,-34.396,3.325,9.498,5.031,36.182,4.659,-24.9,-2.727,0.0,37.775,38.231,9.554,3.214,-13.096,-9.888,-14.638,-11.353,-3.161,26.905,0.0,239.04,,250.0,240.0,-12.208,2.971,-7.276,24.222
1381.5,3.204,0.839,-34.396,3.325,9.498,5.031,36.182,4.659,-24.9,-2.727,0.0,37.8,38.2,9.554,3.214,-13.088,-9.89,-14.633,-11.378,-3.161,26.905,0.0,239.04,,250.0,240.0,-12.244,2.975,-7.268,24.332
1382.0,2.468,0.555,-35.209,3.199,9.555,5.031,36.182,4.659,-24.9,-2.727,0.0,37.8,38.2,9.548,3.413,-13.138,-9.889,-14.577,-11.329,-3.161,26.905,0.0,239.74,,250.0,240.0,-12.247,2.979,-7.286,24.341
1382.5,2.468,0.555,-35.209,3.199,9.555,5.031,36.182,4.659,-24.9,-2.727,0.0,37.8,38.2,9.548,3.413,-13.149,-9.893,-14.547,-11.338,-3.161,26.905,0.0,239.74,,250.0,240.0,-12.233,2.97,-7.281,24.362
1383.0,2.468,0.555,-35.209,3.199,9.555,5.031,36.182,4.659,-24.9,-2.727,0.0,37.8,38.2,9.548,3.413,-13.171,-9.884,-14.639,-11.37,-3.161,26.905,0.0,239.24,,250.0,240.0,-12.232,2.962,-7.273,24.377
1383.5,2.468,0.555,-35.209,3.199,9.555,5.031,36.182,4.659,-24.9,-2.727,0.0,37.8,38.2,9.548,3.413,-13.083,-9.906,-14.622,-11.317,-3.161,26.905,0.0,239.24,,250.0,240.0,-12.266,2.954,-7.279,24.409
1384.0,2.468,0.555,-35.209,3.199,9.555,5.015,36.184,4.68,-24.873,-2.71,0.0,37.767,38.208,9.548,3.413,-13.034,-9.873,-14.33,-11.273,-3.167,26.908,0.0,239.84,,250.0,240.0,-12.232,2.946,-7.282,24.425
1384.5,2.468,0.555,-35.209,3.199,9.555,5.015,36.184,4.68,-24.873,-2.71,0.0,37.8,38.2,9.548,3.413,-13.058,-9.887,-14.479,-11.283,-3.167,26.908,0.0,239.84,,250.0,240.0,-12.127,2.938,-7.285,24.446
1385.0,2.468,0.555,-35.209,3.199,9.555,5.015,36.184,4.68,-24.873,-2.71,0.0,37.8,38.2,9.548,3.413,-13.048,-9.843,-14.406,-11.243,-3.167,26.908,0.0,239.24,,250.0,240.0,-12.177,2.931,-7.289,24.516
1385.5,3.256,0.855,-34.031,3.33,9.503,5.015,36.184,4.68,-24.873,-2.71,0.0,37.8,38.2,9.532,3.199,-12.89,-9.844,-14.415,-11.234,-3.167,26.908,0.0,239.24,,250.0,240.0,-12.135,2.923,-7.275,24.581
1386.0,3.256,0.855,-34.031,3.33,9.503,5.015,36.184,4.68,-24.873,-2.71,0.0,37.8,38.2,9.532,3.199,-13.009,-9.841,-14.368,-11.233,-3.167,26.908,0.0,239.64,,250.0,240.0,-12.096,2.928,-7.267,24.64
1386.5,3.256,0.855,-34.031,3.33,9.503,5.015,36.184,4.68,-24.873,-2.71,0.0,37.8,38.2,9.532,3.199,-12.87,-9.84,-14.337,-11.232,-3.167,26.908,0.0,239.64,,250.0,240.0,-12.113,2.934,-7.272,24.635
1387.0,3.256,0.855,-34.031,3.33,9.503,5.015,36.184,4.68,-24.873,-2.71,0.0,37.8,38.2,9.532,3.199,-12.933,-9.854,-14.419,-11.274,-3.167,26.908,0.0,239.74,,250.0,240.0,-12.07,2.939,-7.263,24.596
1387.5,3.256,0.855,-34.031,3.33,9.503,5.002,36.186,4.677,-24.917,-2.717,0.0,37.758,38.227,9.532,3.199,-13.094,-9.846,-14.436,-11.261,-3.16,26.907,0.0,239.74,,250.0,240.0,-12.12,2.944,-7.268,24.541
1388.0,3.256,0.855,-34.031,3.33,9.503,5.002,36.186,4.677,-24.917,-2.717,0.0,37.8,38.2,9.532,3.199,-12.985,-9.831,-14.452,-11.252,-3.16,26.907,0.0,239.54,,250.0,240.0,-12.159,2.949,-7.25,24.523
1388.5,2.654,0.651,-34.683,3.343,9.621,5.002,36.186,4.677,-24.917,-2.717,0.0,37.8,38.2,9.542,3.233,-12.985,-9.84,-14.409,-11.249,-3.16,26.907,0.0,239.54,,250.0,240.0,-12.13,2.954,-7.253,24.508
1389.0,2.654,0.651,-34.683,3.343,9.621,5.002,36.186,4.677,-24.917,-2.717,0.0,37.8,38.2,9.542,3.233,-13.104,-9.83,-14.481,-11.295,-3.16,26.907,0.0,239.64,,250.0,240.0,-12.121,2.949,-7.269,24.397
1389.5,2.654,0.651,-34.683,3.343,9.621,5.002,36.186,4.677,-24.917,-2.717,0.0,37.8,38.2,9.542,3.233,-13.019,-9.835,-14.52,-11.282,-3.16,26.907,0.0,239.64,,250.0,240.0,-12.178,2.945,-7.242,24.396
1390.0,2.654,0.651,-34.683,3.343,9.621,5.002,36.186,4.677,-24.917,-2.717,0.0,37.8,38.2,9.542,3.233,-12.985,-9.845,-14.531,-11.298,-3.16,26.907,0.0,239.34,,250.0,240.0,-12.164,2.94,-7.241,24.415
1390.5,2.654,0.651,-34.683,3.343,9.621,4.991,36.171,4.669,-24.892,-2.734,0.0,37.745,38.256,9.542,3.233,-12.983,-9.85,-14.409,-11.22,-3.158,26.911,0.0,239.34,,250.0,240.0,-12.165,2.935,-7.244,24.469
1391.0,2.654,0.651,-34.683,3.343,9.621,4.991,36.171,4.669,-24.892,-2.734,0.0,37.7,38.3,9.542,3.233,-13.079,-9.843,-14.395,-11.236,-3.158,26.911,0.0,239.14,,250.0,240.0,-12.115,2.931,-7.25,24.469
1391.5,3.317,0.816,-34.946,3.363,9.53,4.991,36.171,4.669,-24.892,-2.734,0.0,37.7,38.3,9.547,3.137,-12.98,-9.828,-14.522,-11.301,-3.158,26.911,0.0,239.14,,250.0,240.0,-12.138,2.926,-7.267,24.46
1392.0,3.317,0.816,-34.946,3.363,9.53,4.991,36.171,4.669,-24.892,-2.734,0.0,37.7,38.3,9.547,3.137,-12.974,-9.856,-14.528,-11.254,-3.158,26.911,0.0,239.94,,250.0,240.0,-12.158,2.932,-7.24,24.373
1392.5,3.317,0.816,-34.946,3.363,9.53,4.991,36.171,4.669,-24.892,-2.734,0.0,37.7,38.3,9.547,3.137,-13.102,-9.839,-14.501,-11.234,-3.158,26.911,0.0,239.94,,250.0,240.0,-12.153,2.939,-7.255,24.32
1393.0,3.317,0.816,-34.946,3.363,9.53,4.991,36.171,4.669,-24.892,-2.734,0.0,37.7,38.3,9.547,3.137,-13.026,-9.863,-14.471,-11.216,-3.158,26.911,0.0,239.74,,250.0,240.0,-12.169,2.945,-7.246,24.302
1393.5,3.317,0.816,-34.946,3.363,9.53,4.991,36.171,4.669,-24.892,-2.734,0.0,37.7,38.3,9.547,3.137,-13.033,-9.852,-14.439,-11.297,-3.158,26.911,0.0,239.74,,250.0,240.0,-12.144,2.951,-7.26,24.332
1394.0,3.317,0.816,-34.946,3.363,9.53,5.007,36.179,4.682,-24.86,-2.721,0.0,37.74,38.103,9.547,3.137,-13.025,-9.85,-14.438,-11.281,-3.154,26.922,0.0,239.54,,250.0,240.0,-12.155,2.957,-7.257,24.347
1394.5,3.317,0.816,-34.946,3.363,9.53,5.007,36.179,4.682,-24.86,-2.721,0.0,37.7,38.1,9.547,3.137,-12.973,-9.862,-14.521,-11.304,-3.154,26.922,0.0,239.54,,250.0,240.0,-12.149,2.963,-7.259,24.412
1395.0,2.714,0.682,-35.209,3.317,9.49,5.007,36.179,4.682,-24.86,-2.721,0.0,37.7,38.1,9.49,3.374,-13.127,-9.899,-14.603,-11.306,-3.154,26.922,0.0,239.54,,250.0,240.0,-12.165,2.969,-7.271,24.432
1395.5,2.714,0.682,-35.209,3.317,9.49,5.007,36.179,4.682,-24.86,-2.721,0.0,37.7,38.1,9.49,3.374,-13.15,-9.857,-14.515,-11.299,-3.154,26.922,0.0,239.54,,250.0,240.0,-12.234,2.965,-7.256,24.46
1396.0,2.714,0.682,-35.209,3.317,9.49,5.007,36.179,4.682,-24.86,-2.721,0.0,37.7,38.1,9.49,3.374,-13.192,-9.853,-14.495,-11.309,-3.154,26.922,0.0,239.24,,250.0,240.0,-12.205,2.96,-7.271,24.347
1396.5,2.714,0.682,-35.209,3.317,9.49,5.007,36.179,4.682,-24.86,-2.721,0.0,37.7,38.1,9.49,3.374,-13.049,-9.864,-14.511,-11.314,-3.154,26.922,0.0,239.24,,250.0,240.0,-12.212,2.956,-7.271,24.266
1397.0,2.714,0.682,-35.209,3.317,9.49,5.011,36.168,4.658,-24.864,-2.714,0.0,37.728,38.084,9.49,3.374,-13.129,-9.877,-14.555,-11.298,-3.161,26.918,0.0,239.14,,250.0,240.0,-12.185,2.952,-7.275,24.312
1397.5,2.714,0.682,-35.209,3.317,9.49,5.011,36.168,4.658,-24.864,-2.714,0.0,37.7,38.1,9.49,3.374,-12.878,-9.825,-14.256,-11.171,-3.161,26.918,0.0,239.14,,250.0,240.0,-12.215,2.949,-7.283,24.338
1398.0,3.425,0.853,-34.832,3.32,9.449,5.011,36.168,4.658,-24.864,-2.714,0.0,37.7,38.1,9.641,3.344,-13.019,-9.833,-14.396,-11.253,-3.161,26.918,0.0,238.74,,250.0,240.0,-12.032,2.945,-7.261,24.353
1398.5,3.425,0.853,-34.832,3.32,9.449,5.011,36.168,4.658,-24.864,-2.714,0.0,37.7,38.1,9.641,3.344,-12.882,-9.8,-14.349,-11.237,-3.161,26.918,0.0,238.74,,251.0,240.0,-12.125,2.953,-7.256,24.403
1399.0,3.425,0.853,-34.832,3.32,9.449,5.011,36.168,4.658,-24.864,-2.714,0.0,37.7,38.1,9.641,3.344,-12.895,-9.805,-14.365,-11.208,-3.161,26.918,0.0,238.74,,251.0,240.0,-12.067,2.96,-7.26,24.455
1399.5,3.425,0.853,-34.832,3.32,9.449,5.011,36.168,4.658,-24.864,-2.714,0.0,37.7,38.1,9.641,3.344,-13.029,-9.83,-14.388,-11.207,-3.161,26.918,0.0,238.74,,252.0,240.0,-12.068,2.968,-7.243,24.495
1400.0,3.425,0.853,-34.832,3.32,9.449,5.011,36.168,4.658,-24.864,-2.714,0.0,37.7,38.1,9.641,3.344,-12.893,-9.815,-14.342,-11.225,-3.161,26.918,0.0,238.74,,252.0,240.0,-12.114,2.975,-7.245,24.52
1400.5,3.425,0.853,-34.832,3.32,9.449,5.045,36.17,4.665,-24.912,-2.727,0.0,37.719,38.121,9.641,3.344,-12.914,-9.803,-14.455,-11.199,-3.154,26.92,0.0,238.74,,253.0,240.0,-12.069,2.983,-7.249,24.525
1401.0,3.425,0.853,-34.832,3.32,9.449,5.045,36.17,4.665,-24.912,-2.727,0.0,37.7,38.1,9.641,3.344,-13.1,-9.82,-14.446,-11.257,-3.154,26.92,0.0,239.04,,253.0,240.0,-12.093,2.99,-7.25,24.515
1401.5,3.211,0.772,-35.209,3.273,9.452,5.045,36.17,4.665,-24.912,-2.727,0.0,37.7,38.1,9.498,3.362,-13.13,-9.827,-14.491,-11.276,-3.154,26.92,0.0,239.04,,253.0,240.0,-12.156,2.997,-7.223,24.519
1402.0,3.211,0.772,-35.209,3.273,9.452,5.045,36.17,4.665,-24.912,-2.727,0.0,37.7,38.1,9.498,3.362,-13.125,-9.859,-14.637,-11.343,-3.154,26.92,0.0,239.24,,253.0,240.0,-12.181,3.001,-7.262,24.506
1402.5,3.211,0.772,-35.209,3.273,9.452,5.045,36.17,4.665,-24.912,-2.727,0.0,37.7,38.1,9.498,3.362,-13.132,-9.859,-14.618,-11.343,-3.154,26.92,0.0,239.24,,253.0,240.0,-12.241,3.004,-7.231,24.482
1403.0,3.211,0.772,-35.209,3.273,9.452,5.045,36.17,4.665,-24.912,-2.727,0.0,37.7,38.1,9.498,3.362,-13.121,-9.857,-14.581,-11.337,-3.154,26.92,0.0,243.04,,253.0,240.0,-12.238,3.007,-7.247,24.501
1403.5,3.211,0.772,-35.209,3.273,9.452,5.029,36.167,4.683,-24.844,-2.722,0.0,37.705,38.08,9.498,3.362,-13.278,-9.862,-14.624,-11.351,-3.155,26.919,0.0,243.04,,252.0,240.0,-12.224,3.011,-7.243,24.443
1404.0,3.211,0.772,-35.209,3.273,9.452,5.029,36.167,4.683,-24.844,-2.722,0.0,37.7,38.1,9.498,3.362,-13.112,-9.85,-14.583,-11.321,-3.155,26.919,0.0,243.34,,252.0,240.0,-12.279,3.014,-7.258,24.441
1404.5,2.492,0.598,-34.914,3.333,9.547,5.029,36.167,4.683,-24.844,-2.722,0.0,37.7,38.1,9.498,3.185,-13.22,-9.865,-14.609,-11.361,-3.155,26.919,0.0,243.34,,251.0,240.0,-12.216,3.017,-7.257,24.429
1405.0,2.492,0.598,-34.914,3.333,9.547,5.029,36.167,4.683,-24.844,-2.722,0.0,37.7,38.1,9.498,3.185,-13.216,-9.859,-14.611,-11.359,-3.155,26.919,0.0,243.34,,251.0,240.0,-12.264,3.009,-7.261,24.432
1405.5,2.492,0.598,-34.914,3.333,9.547,5.029,36.167,4.683,-24.844,-2.722,0.0,37.7,38.1,9.498,3.185,-13.059,-9.878,-14.584,-11.355,-3.155,26.919,0.0,243.34,,250.0,240.0,-12.261,3.0,-7.256,24.423
1406.0,2.492,0.598,-34.914,3.333,9.547,5.029,36.167,4.683,-24.844,-2.722,0.0,37.7,38.1,9.498,3.185,-13.075,-9.878,-14.563,-11.344,-3.155,26.919,0.0,242.34,,250.0,240.0,-12.219,2.992,-7.261,24.436
1406.5,2.492,0.598,-34.914,3.333,9.547,5.004,36.15,4.679,-24.851,-2.728,0.0,37.68,37.998,9.498,3.185,-13.126,-9.877,-14.561,-11.289,-3.165,26.917,0.0,242.34,,249.0,240.0,-12.215,2.984,-7.263,24.453
1407.0,2.492,0.598,-34.914,3.333,9.547,5.004,36.15,4.679,-24.851,-2.728,0.0,37.7,38.0,9.498,3.185,-13.057,-9.856,-14.409,-11.258,-3.165,26.917,0.0,242.44,,249.0,240.0,-12.213,2.976,-7.271,24.504
1407.5,2.492,0.598,-34.914,3.333,9.547,5.004,36.15,4.679,-24.851,-2.728,0.0,37.7,38.0,9.498,3.185,-12.919,-9.87,-14.513,-11.314,-3.165,26.917,0.0,242.44,,248.0,240.0,-12.145,2.968,-7.294,24.532
1408.0,2.806,0.702,-34.001,3.312,9.495,5.004,36.15,4.679,-24.851,-2.728,0.0,37.7,38.0,9.627,3.121,-12.957,-9.832,-14.383,-11.186,-3.165,26.917,0.0,242.44,,248.0,240.0,-12.154,2.96,-7.242,24.53
1408.5,2.806,0.702,-34.001,3.312,9.495,5.004,36.15,4.679,-24.851,-2.728,0.0,37.7,38.0,9.627,3.121,-12.949,-9.83,-14.383,-11.246,-3.165,26.917,0.0,242.44,,247.0,240.0,-12.09,2.957,-7.259,24.551
1409.0,2.806,0.702,-34.001,3.312,9.495,5.004,36.15,4.679,-24.851,-2.728,0.0,37.7,38.0,9.627,3.121,-12.88,-9.835,-14.341,-11.227,-3.165,26.917,0.0,238.74,,247.0,240.0,-12.102,2.955,-7.266,24.507
1409.5,2.806,0.702,-34.001,3.312,9.495,5.004,36.15,4.679,-24.851,-2.728,0.0,37.7,38.0,9.627,3.121,-13.056,-9.829,-14.335,-11.204,-3.165,26.917,0.0,238.74,,248.0,240.0,-12.071,2.952,-7.269,24.524
1410.0,2.806,0.702,-34.001,3.312,9.495,4.991,36.149,4.651,-24.912,-2.716,0.0,37.664,37.951,9.627,3.121,-12.961,-9.867,-14.505,-11.226,-3.151,26.924,0.0,238.54,,248.0,240.0,-12.106,2.95,-7.253,24.511
1410.5,2.806,0.702,-34.001,3.312,9.495,4.991,36.149,4.651,-24.912,-2.716,0.0,37.7,38.0,9.627,3.121,-13.016,-9.816,-14.411,-11.25,-3.151,26.924,0.0,238.54,,249.0,240.0,-12.14,2.948,-7.23,24.443
1411.0,2.717,0.693,-33.904,3.367,9.484,4.991,36.149,4.651,-24.912,-2.716,0.0,37.7,38.0,9.619,3.127,-12.936,-9.831,-14.387,-11.223,-3.151,26.924,0.0,238.24,,249.0,240.0,-12.123,2.945,-7.245,24.377
1411.5,2.717,0.693,-33.904,3.367,9.484,4.991,36.149,4.651,-24.912,-2.716,0.0,37.7,38.0,9.619,3.127,-13.019,-9.846,-14.518,-11.31,-3.151,26.924,0.0,238.24,,250.0,240.0,-12.094,2.942,-7.234,24.364
1412.0,2.717,0.693,-33.904,3.367,9.484,4.991,36.149,4.651,-24.912,-2.716,0.0,37.7,38.0,9.619,3.127,-13.035,-9.851,-14.547,-11.265,-3.151,26.924,0.0,238.24,,250.0,240.0,-12.173,2.938,-7.251,24.364
1412.5,2.717,0.693,-33.904,3.367,9.484,4.991,36.149,4.651,-24.912,-2.716,0.0,37.7,38.0,9.619,3.127,-13.106,-9.86,-14.478,-11.267,-3.151,26.924,0.0,238.24,,251.0,240.0,-12.174,2.934,-7.249,24.337
1413.0,2.717,0.693,-33.904,3.367,9.484,5.002,36.155,4.674,-24.879,-2.708,0.0,37.659,37.935,9.619,3.127,-13.148,-9.836,-14.473,-11.279,-3.149,26.932,0.0,238.84,,251.0,240.0,-12.178,2.931,-7.237,24.32
1413.5,2.717,0.693,-33.904,3.367,9.484,5.002,36.155,4.674,-24.879,-2.708,0.0,37.7,37.9,9.619,3.127,-13.042,-9.848,-14.489,-11.304,-3.149,26.932,0.0,238.84,,252.0,240.0,-12.184,2.927,-7.247,24.311
1414.0,2.717,0.693,-33.904,3.367,9.484,5.002,36.155,4.674,-24.879,-2.708,0.0,37.7,37.9,9.619,3.127,-12.973,-9.876,-14.488,-11.243,-3.149,26.932,0.0,238.84,,252.0,240.0,-12.171,2.924,-7.246,24.342
1414.5,3.02,0.769,-33.873,3.361,9.514,5.002,36.155,4.674,-24.879,-2.708,0.0,37.7,37.9,9.623,3.117,-13.097,-9.857,-14.577,-11.315,-3.149,26.932,0.0,238.84,,253.0,240.0,-12.145,2.92,-7.248,24.376
1415.0,3.02,0.769,-33.873,3.361,9.514,5.002,36.155,4.674,-24.879,-2.708,0.0,37.7,37.9,9.623,3.117,-13.081,-9.848,-14.455,-11.294,-3.149,26.932,0.0,238.54,,253.0,240.0,-12.212,2.922,-7.262,24.434
1415.5,3.02,0.769,-33.873,3.361,9.514,5.002,36.155,4.674,-24.879,-2.708,0.0,37.7,37.9,9.623,3.117,-12.918,-9.861,-14.437,-11.245,-3.149,26.932,0.0,238.54,,254.0,240.0,-12.169,2.924,-7.248,24.412
1416.0,3.02,0.769,-33.873,3.361,9.514,5.002,36.155,4.674,-24.879,-2.708,0.0,37.7,37.9,9.623,3.117,-12.98,-9.861,-14.377,-11.269,-3.149,26.932,0.0,241.54,,254.0,240.0,-12.115,2.925,-7.247,24.351
1416.5,3.02,0.769,-33.873,3.361,9.514,5.015,36.139,4.674,-24.918,-2.709,0.0,37.646,37.939,9.623,3.117,-13.027,-9.863,-14.483,-11.227,-3.157,26.931,0.0,241.54,,253.0,240.0,-12.122,2.927,-7.241,24.281
1417.0,3.02,0.769,-33.873,3.361,9.514,5.015,36.139,4.674,-24.918,-2.709,0.0,37.6,37.9,9.623,3.117,-13.058,-9.849,-14.426,-11.264,-3.157,26.931,0.0,241.24,,253.0,240.0,-12.15,2.928,-7.245,24.31
1417.5,3.645,0.821,-35.209,3.236,9.554,5.015,36.139,4.674,-24.918,-2.709,0.0,37.6,37.9,9.52,3.285,-13.017,-9.864,-14.471,-11.292,-3.157,26.931,0.0,241.24,,252.0,240.0,-12.149,2.93,-7.261,24.338
1418.0,3.645,0.821,-35.209,3.236,9.554,5.015,36.139,4.674,-24.918,-2.709,0.0,37.6,37.9,9.52,3.285,-13.112,-9.854,-14.502,-11.286,-3.157,26.931,0.0,241.64,,252.0,240.0,-12.161,2.941,-7.256,24.329
1418.5,3.645,0.821,-35.209,3.236,9.554,5.015,36.139,4.674,-24.918,-2.709,0.0,37.6,37.9,9.52,3.285,-13.077,-9.857,-14.532,-11.317,-3.157,26.931,0.0,241.64,,251.0,240.0,-12.189,2.953,-7.27,24.356
1419.0,3.645,0.821,-35.209,3.236,9.554,5.015,36.139,4.674,-24.918,-2.709,0.0,37.6,37.9,9.52,3.285,-13.119,-9.867,-14.531,-11.334,-3.157,26.931,0.0,243.04,,251.0,240.0,-12.196,2.964,-7.28,24.393
1419.5,3.645,0.821,-35.209,3.236,9.554,5.002,36.137,4.652,-24.92,-2.705,0.0,37.629,37.891,9.52,3.285,-13.223,-9.899,-14.607,-11.33,-3.154,26.929,0.0,243.04,,250.0,240.0,-12.213,2.976,-7.256,24.353
1420.0,3.645,0.821,-35.209,3.236,9.554,5.002,36.137,4.652,-24.92,-2.705,0.0,37.6,37.9,9.52,3.285,-13.064,-9.88,-14.593,-11.362,-3.154,26.929,0.0,243.04,,250.0,240.0,-12.265,2.987,-7.267,24.355
1420.5,3.645,0.821,-35.209,3.236,9.554,5.002,36.137,4.652,-24.92,-2.705,0.0,37.6,37.9,9.52,3.285,-13.053,-9.873,-14.419,-11.316,-3.154,26.929,0.0,243.04,,249.0,240.0,-12.224,2.997,-7.275,24.347
1421.0,2.616,0.73,-33.701,3.313,9.509,5.002,36.137,4.652,-24.92,-2.705,0.0,37.6,37.9,9.626,3.245,-13.134,-9.861,-14.41,-11.279,-3.154,26.929,0.0,242.94,,249.0,240.0,-12.165,3.008,-7.298,24.356
1421.5,2.616,0.73,-33.701,3.313,9.509,5.002,36.137,4.652,-24.92,-2.705,0.0,37.6,37.9,9.626,3.245,-13.061,-9.892,-14.58,-11.303,-3.154,26.929,0.0,242.94,,248.0,240.0,-12.171,3.002,-7.287,24.375
1422.0,2.616,0.73,-33.701,3.313,9.509,5.002,36.137,4.652,-24.92,-2.705,0.0,37.6,37.9,9.626,3.245,-13.108,-9.878,-14.451,-11.301,-3.154,26.929,0.0,239.74,,248.0,240.0,-12.209,2.995,-7.283,24.377
1422.5,2.616,0.73,-33.701,3.313,9.509,5.002,36.137,4.652,-24.92,-2.705,0.0,37.6,37.9,9.626,3.245,-13.028,-9.806,-14.342,-11.193,-3.154,26.929,0.0,239.74,,248.0,240.0,-12.184,2.989,-7.268,24.406
1423.0,2.616,0.73,-33.701,3.313,9.509,5.055,36.124,4.631,-25.003,-2.712,0.0,37.624,37.906,9.626,3.245,-12.903,-9.858,-14.364,-11.172,-3.139,26.94,0.0,240.14,,248.0,240.0,-12.092,2.983,-7.28,24.273
1423.5,2.616,0.73,-33.701,3.313,9.509,5.055,36.124,4.631,-25.003,-2.712,0.0,37.6,37.9,9.626,3.245,-12.859,-9.824,-14.301,-11.203,-3.139,26.94,0.0,240.14,,248.0,240.0,-12.074,2.977,-7.266,24.197
1424.0,3.634,0.85,-35.209,3.294,9.572,5.055,36.124,4.631,-25.003,-2.712,0.0,37.6,37.9,9.487,3.244,-13.033,-9.836,-14.389,-11.226,-3.139,26.94,0.0,240.14,,248.0,240.0,-12.047,2.971,-7.277,24.178
1424.5,3.634,0.85,-35.209,3.294,9.572,5.055,36.124,4.631,-25.003,-2.712,0.0,37.6,37.9,9.487,3.244,-12.86,-9.843,-14.422,-11.228,-3.139,26.94,0.0,240.14,,248.0,240.0,-12.121,2.982,-7.269,24.049
1425.0,3.634,0.85,-35.209,3.294,9.572,5.055,36.124,4.631,-25.003,-2.712,0.0,37.6,37.9,9.487,3.244,-12.924,-9.832,-14.378,-11.263,-3.139,26.94,0.0,239.24,,248.0,240.0,-12.089,2.993,-7.256,23.914
1425.5,3.634,0.85,-35.209,3.294,9.572,5.055,36.124,4.631,-25.003,-2.712,0.0,37.6,37.9,9.487,3.244,-12.984,-9.853,-14.455,-11.273,-3.139,26.94,0.0,239.24,,248.0,240.0,-12.099,3.003,-7.263,23.857
1426.0,3.634,0.85,-35.209,3.294,9.572,5.025,36.122,4.632,-24.985,-2.71,0.0,37.619,37.944,9.487,3.244,-13.01,-9.871,-14.542,-11.268,-3.138,26.949,0.0,237.64,,248.0,240.0,-12.141,3.013,-7.262,23.775
1426.5,3.634,0.85,-35.209,3.294,9.572,5.025,36.122,4.632,-24.985,-2.71,0.0,37.6,37.9,9.487,3.244,-13.153,-9.898,-14.648,-11.346,-3.138,26.949,0.0,237.64,,249.0,240.0,-12.173,3.024,-7.258,23.762
1427.0,3.634,0.85,-35.209,3.294,9.572,5.025,36.122,4.632,-24.985,-2.71,0.0,37.6,37.9,9.487,3.244,-13.128,-9.882,-14.605,-11.363,-3.138,26.949,0.0,238.24,,249.0,240.0,-12.261,3.034,-7.285,23.821
1427.5,2.837,0.687,-35.209,3.312,9.474,5.025,36.122,4.632,-24.985,-2.71,0.0,37.6,37.9,9.37,3.266,-13.281,-9.912,-14.645,-11.351,-3.138,26.949,0.0,238.24,,250.0,240.0,-12.245,3.043,-7.264,23.843
1428.0,2.837,0.687,-35.209,3.312,9.474,5.025,36.122,4.632,-24.985,-2.71,0.0,37.6,37.9,9.37,3.266,-13.204,-9.903,-14.725,-11.399,-3.138,26.949,0.0,238.24,,250.0,240.0,-12.297,3.04,-7.262,23.914
1428.5,2.837,0.687,-35.209,3.312,9.474,5.025,36.122,4.632,-24.985,-2.71,0.0,37.6,37.9,9.37,3.266,-13.248,-9.924,-14.596,-11.377,-3.138,26.949,0.0,238.24,,251.0,240.0,-12.308,3.037,-7.301,23.952
1429.0,2.837,0.687,-35.209,3.312,9.474,5.025,36.122,4.632,-24.985,-2.71,0.0,37.6,37.9,9.37,3.266,-13.263,-9.898,-14.565,-11.369,-3.138,26.949,0.0,239.14,,251.0,240.0,-12.286,3.033,-7.301,23.893
1429.5,2.837,0.687,-35.209,3.312,9.474,5.015,36.132,4.675,-24.986,-2.701,0.0,37.604,37.818,9.37,3.266,-13.227,-9.927,-14.748,-11.444,-3.146,26.938,0.0,239.14,,251.0,240.0,-12.274,3.03,-7.298,23.779
1430.0,2.837,0.687,-35.209,3.312,9.474,5.015,36.132,4.675,-24.986,-2.701,0.0,37.6,37.8,9.37,3.266,-13.152,-9.942,-14.698,-11.421,-3.146,26.938,0.0,239.14,,251.0,240.0,-12.337,3.027,-7.29,23.72
1430.5,2.328,0.588,-34.397,3.298,9.533,5.015,36.132,4.675,-24.986,-2.701,0.0,37.6,37.8,9.661,3.192,-13.307,-9.952,-14.637,-11.375,-3.146,26.938,0.0,239.14,,251.0,240.0,-12.303,3.024,-7.309,23.748
1431.0,2.328,0.588,-34.397,3.298,9.533,5.015,36.132,4.675,-24.986,-2.701,0.0,37.6,37.8,9.661,3.192,-13.084,-9.915,-14.523,-11.359,-3.146,26.938,0.0,238.74,,251.0,240.0,-12.318,3.012,-7.325,23.706
1431.5,2.328,0.588,-34.397,3.298,9.533,5.015,36.132,4.675,-24.986,-2.701,0.0,37.6,37.8,9.661,3.192,-13.025,-9.925,-14.514,-11.344,-3.146,26.938,0.0,238.74,,252.0,240.0,-12.22,3.001,-7.335,23.706
1432.0,2.328,0.588,-34.397,3.298,9.533,5.015,36.132,4.675,-24.986,-2.701,0.0,37.6,37.8,9.661,3.192,-13.181,-9.946,-14.583,-11.343,-3.146,26.938,0.0,240.64,,252.0,240.0,-12.202,2.99,-7.322,23.693
1432.5,2.328,0.588,-34.397,3.298,9.533,4.994,36.123,4.67,-25.013,-2.7,0.0,37.605,37.8,9.661,3.192,-13.125,-9.961,-14.59,-11.403,-3.142,26.938,0.0,240.64,,252.0,240.0,-12.263,2.979,-7.337,23.694
1433.0,2.328,0.588,-34.397,3.298,9.533,4.994,36.123,4.67,-25.013,-2.7,0.0,37.6,37.8,9.661,3.192,-13.181,-9.926,-14.587,-11.378,-3.142,26.938,0.0,241.44,,252.0,240.0,-12.27,2.969,-7.326,23.645
1433.5,2.938,0.719,-35.188,3.331,9.566,4.994,36.123,4.67,-25.013,-2.7,0.0,37.6,37.8,9.548,3.214,-13.125,-9.928,-14.604,-11.349,-3.142,26.938,0.0,241.44,,251.0,240.0,-12.268,2.958,-7.332,23.577
1434.0,2.938,0.719,-35.188,3.331,9.566,4.994,36.123,4.67,-25.013,-2.7,0.0,37.6,37.8,9.548,3.214,-13.173,-9.93,-14.571,-11.384,-3.142,26.938,0.0,241.34,,251.0,240.0,-12.252,2.958,-7.32,23.617
1434.5,2.938,0.719,-35.188,3.331,9.566,4.994,36.123,4.67,-25.013,-2.7,0.0,37.6,37.8,9.548,3.214,-13.006,-9.933,-14.557,-11.352,-3.142,26.938,0.0,241.34,,250.0,240.0,-12.264,2.958,-7.323,23.665
1435.0,2.938,0.719,-35.188,3.331,9.566,4.994,36.123,4.67,-25.013,-2.7,0.0,37.6,37.8,9.548,3.214,-13.2,-9.938,-14.547,-11.33,-3.142,26.938,0.0,241.74,,250.0,240.0,-12.212,2.957,-7.307,23.678
1435.5,2.938,0.719,-35.188,3.331,9.566,4.994,36.123,4.67,-25.013,-2.7,0.0,37.6,37.8,9.548,3.214,-13.227,-9.928,-14.583,-11.342,-3.142,26.938,0.0,241.74,,249.0,240.0,-12.254,2.957,-7.336,23.796
1436.0,2.938,0.719,-35.188,3.331,9.566,5.005,36.124,4.652,-24.998,-2.704,0.0,37.598,37.792,9.548,3.214,-13.224,-9.925,-14.558,-11.357,-3.137,26.942,0.0,241.54,,249.0,240.0,-12.27,2.957,-7.316,23.828
1436.5,2.938,0.719,-35.188,3.331,9.566,5.005,36.124,4.652,-24.998,-2.704,0.0,37.6,37.8,9.548,3.214,-13.027,-9.926,-14.466,-11.323,-3.137,26.942,0.0,241.54,,248.0,240.0,-12.266,2.956,-7.336,23.834
1437.0,3.225,0.763,-35.209,3.242,9.592,5.005,36.124,4.652,-24.998,-2.704,0.0,37.6,37.8,9.5,3.365,-13.19,-9.937,-14.6,-11.408,-3.137,26.942,0.0,241.34,,248.0,240.0,-12.186,2.956,-7.341,23.891
1437.5,3.225,0.763,-35.209,3.242,9.592,5.005,36.124,4.652,-24.998,-2.704,0.0,37.6,37.8,9.5,3.365,-13.097,-9.932,-14.315,-11.329,-3.137,26.942,0.0,241.34,,247.0,240.0,-12.284,2.96,-7.331,24.003
1438.0,3.225,0.763,-35.209,3.242,9.592,5.005,36.124,4.652,-24.998,-2.704,0.0,37.6,37.8,9.5,3.365,-13.17,-9.866,-14.386,-11.25,-3.137,26.942,0.0,238.14,,247.0,240.0,-12.168,2.965,-7.321,24.11
1438.5,3.225,0.763,-35.209,3.242,9.592,5.005,36.124,4.652,-24.998,-2.704,0.0,37.6,37.8,9.5,3.365,-12.963,-9.932,-14.517,-11.267,-3.137,26.942,0.0,238.14,,248.0,240.0,-12.168,2.969,-7.339,24.202
1439.0,3.225,0.763,-35.209,3.242,9.592,5.064,36.127,4.693,-25.046,-2.715,0.0,37.598,37.848,9.5,3.365,-13.025,-9.919,-14.425,-11.318,-3.139,26.954,0.0,237.84,,248.0,240.0,-12.17,2.973,-7.344,24.349
1439.5,3.225,0.763,-35.209,3.242,9.592,5.064,36.127,4.693,-25.046,-2.715,0.0,37.6,37.8,9.5,3.365,-13.041,-9.907,-14.525,-11.28,-3.139,26.954,0.0,237.84,,249.0,240.0,-12.172,2.977,-7.317,24.327
1440.0,3.621,0.875,-35.209,3.235,9.549,5.064,36.127,4.693,-25.046,-2.715,0.0,37.6,37.8,9.443,3.378,-12.893,-9.893,-14.399,-11.244,-3.139,26.954,0.0,237.74,,249.0,240.0,-12.188,2.981,-7.328,24.306
1440.5,3.621,0.875,-35.209,3.235,9.549,5.064,36.127,4.693,-25.046,-2.715,0.0,37.6,37.8,9.443,3.378,-13.093,-9.889,-14.453,-11.314,-3.139,26.954,0.0,237.74,,250.0,240.0,-12.107,2.992,-7.343,24.268
1441.0,3.621,0.875,-35.209,3.235,9.549,5.064,36.127,4.693,-25.046,-2.715,0.0,37.6,37.8,9.443,3.378,-13.03,-9.902,-14.575,-11.328,-3.139,26.954,0.0,237.94,,250.0,240.0,-12.187,3.002,-7.35,24.249
1441.5,3.621,0.875,-35.209,3.235,9.549,5.064,36.127,4.693,-25.046,-2.715,0.0,37.6,37.8,9.443,3.378,-13.124,-9.915,-14.526,-11.325,-3.139,26.954,0.0,237.94,,251.0,240.0,-12.209,3.012,-7.312,24.227
1442.0,3.621,0.875,-35.209,3.235,9.549,5.064,36.127,4.693,-25.046,-2.715,0.0,37.6,37.8,9.443,3.378,-13.208,-9.909,-14.585,-11.393,-3.139,26.954,0.0,238.44,,251.0,240.0,-12.222,3.022,-7.325,24.205
1442.5,3.621,0.875,-35.209,3.235,9.549,4.988,36.13,4.657,-25.046,-2.704,0.0,37.589,37.831,9.443,3.378,-13.253,-9.935,-14.563,-11.394,-3.143,26.944,0.0,238.44,,252.0,240.0,-12.274,3.032,-7.322,24.2
1443.0,3.621,0.875,-35.209,3.235,9.549,4.988,36.13,4.657,-25.046,-2.704,0.0,37.6,37.8,9.443,3.378,-13.296,-9.959,-14.781,-11.466,-3.143,26.944,0.0,238.04,,252.0,240.0,-12.286,3.042,-7.34,24.192
1443.5,2.482,0.577,-35.209,3.292,9.568,4.988,36.13,4.657,-25.046,-2.704,0.0,37.6,37.8,9.436,3.34,-13.236,-9.945,-14.698,-11.453,-3.143,26.944,0.0,238.04,,253.0,240.0,-12.375,3.051,-7.336,24.209
1444.0,2.482,0.577,-35.209,3.292,9.568,4.988,36.13,4.657,-25.046,-2.704,0.0,37.6,37.8,9.436,3.34,-13.253,-9.989,-14.727,-11.426,-3.143,26.944,0.0,237.94,,253.0,240.0,-12.333,3.042,-7.363,24.13
1444.5,2.482,0.577,-35.209,3.292,9.568,4.988,36.13,4.657,-25.046,-2.704,0.0,37.6,37.8,9.436,3.34,-13.286,-9.973,-14.639,-11.42,-3.143,26.944,0.0,237.94,,254.0,240.0,-12.349,3.033,-7.37,24.091
1445.0,2.482,0.577,-35.209,3.292,9.568,4.988,36.13,4.657,-25.046,-2.704,0.0,37.6,37.8,9.436,3.34,-13.322,-10.007,-14.812,-11.513,-3.143,26.944,0.0,240.54,,254.0,240.0,-12.329,3.024,-7.372,24.084
1445.5,2.482,0.577,-35.209,3.292,9.568,4.993,36.13,4.684,-25.001,-2.7,0.0,37.595,37.866,9.436,3.34,-13.251,-9.959,-14.553,-11.431,-3.136,26.949,0.0,240.54,,254.0,240.0,-12.414,3.015,-7.359,23.928
1446.0,2.482,0.577,-35.209,3.292,9.568,4.993,36.13,4.684,-25.001,-2.7,0.0,37.6,37.9,9.436,3.34,-13.019,-9.944,-14.571,-11.332,-3.136,26.949,0.0,240.94,,254.0,240.0,-12.298,3.006,-7.39,23.901
1446.5,3.21,0.81,-35.209,3.262,9.496,4.993,36.13,4.684,-25.001,-2.7,0.0,37.6,37.9,9.502,3.332,-13.196,-9.973,-14.513,-11.361,-3.136,26.949,0.0,240.94,,254.0,240.0,-12.217,2.997,-7.386,23.886
1447.0,3.21,0.81,-35.209,3.262,9.496,4.993,36.13,4.684,-25.001,-2.7,0.0,37.6,37.9,9.502,3.332,-13.099,-9.981,-14.576,-11.361,-3.136,26.949,0.0,241.24,,254.0,240.0,-12.261,3.001,-7.386,23.898
1447.5,3.21,0.81,-35.209,3.262,9.496,4.993,36.13,4.684,-25.001,-2.7,0.0,37.6,37.9,9.502,3.332,-12.911,-9.97,-14.406,-11.258,-3.136,26.949,0.0,241.24,,253.0,240.0,-12.254,3.004,-7.382,23.959
1448.0,3.21,0.81,-35.209,3.262,9.496,4.993,36.13,4.684,-25.001,-2.7,0.0,37.6,37.9,9.502,3.332,-12.943,-9.942,-14.379,-11.323,-3.136,26.949,0.0,243.84,,253.0,240.0,-12.136,3.008,-7.373,23.917
1448.5,3.21,0.81,-35.209,3.262,9.496,4.993,36.13,4.684,-25.001,-2.7,0.0,37.6,37.9,9.502,3.332,-13.002,-9.952,-14.442,-11.323,-3.136,26.949,0.0,243.84,,252.0,240.0,-12.147,3.011,-7.36,23.93
1449.0,3.21,0.81,-35.209,3.262,9.496,4.991,36.116,4.663,-25.148,-2.687,0.0,37.6,37.873,9.502,3.332,-13.181,-9.932,-14.473,-11.353,-3.147,26.949,0.0,243.64,,252.0,240.0,-12.18,3.014,-7.372,23.842
1449.5,3.21,0.81,-35.209,3.262,9.496,4.991,36.116,4.663,-25.148,-2.687,0.0,37.6,37.9,9.502,3.332,-13.004,-9.953,-14.561,-11.381,-3.147,26.949,0.0,243.64,,251.0,240.0,-12.235,3.018,-7.38,23.747
1450.0,2.413,0.638,-33.687,3.301,9.442,4.991,36.116,4.663,-25.148,-2.687,0.0,37.6,37.9,9.696,3.255,-13.158,-9.951,-14.473,-11.352,-3.147,26.949,0.0,243.34,,251.0,240.0,-12.225,3.021,-7.37,23.766
1450.5,2.413,0.638,-33.687,3.301,9.442,4.991,36.116,4.663,-25.148,-2.687,0.0,37.6,37.9,9.696,3.255,-13.128,-9.956,-14.651,-11.426,-3.147,26.949,0.0,243.34,,250.0,240.0,-12.234,3.011,-7.366,23.894
1451.0,2.413,0.638,-33.687,3.301,9.442,4.991,36.116,4.663,-25.148,-2.687,0.0,37.6,37.9,9.696,3.255,-13.242,-9.962,-14.579,-11.36,-3.147,26.949,0.0,239.54,,250.0,240.0,-12.29,3.001,-7.382,23.964
1451.5,2.413,0.638,-33.687,3.301,9.442,4.991,36.116,4.663,-25.148,-2.687,0.0,37.6,37.9,9.696,3.255,-13.282,-9.974,-14.57,-11.413,-3.147,26.949,0.0,239.54,,250.0,240.0,-12.285,2.991,-7.378,23.983
1452.0,2.413,0.638,-33.687,3.301,9.442,5.031,36.136,4.666,-25.086,-2.708,0.0,37.6,37.866,9.696,3.255,-13.261,-9.991,-14.761,-11.45,-3.137,26.947,0.0,240.44,,250.0,240.0,-12.31,2.982,-7.374,23.926
1452.5,2.413,0.638,-33.687,3.301,9.442,5.031,36.136,4.666,-25.086,-2.708,0.0,37.6,37.9,9.696,3.255,-13.202,-9.988,-14.613,-11.422,-3.137,26.947,0.0,240.44,,250.0,240.0,-12.366,2.973,-7.396,23.901
1453.0,3.271,0.812,-34.996,3.277,9.458,5.031,36.136,4.666,-25.086,-2.708,0.0,37.6,37.9,9.632,3.347,-13.248,-9.978,-14.539,-11.371,-3.137,26.947,0.0,240.04,,250.0,240.0,-12.306,2.963,-7.397,23.926
1453.5,3.271,0.812,-34.996,3.277,9.458,5.031,36.136,4.666,-25.086,-2.708,0.0,37.6,37.9,9.632,3.347,-13.168,-10.005,-14.614,-11.368,-3.137,26.947,0.0,240.04,,250.0,240.0,-12.284,2.968,-7.407,23.967
1454.0,3.271,0.812,-34.996,3.277,9.458,5.031,36.136,4.666,-25.086,-2.708,0.0,37.6,37.9,9.632,3.347,-13.186,-10.006,-14.599,-11.43,-3.137,26.947,0.0,239.64,,250.0,240.0,-12.289,2.973,-7.391,23.979
1454.5,3.271,0.812,-34.996,3.277,9.458,5.031,36.136,4.666,-25.086,-2.708,0.0,37.6,37.9,9.632,3.347,-13.239,-9.958,-14.521,-11.354,-3.137,26.947,0.0,239.64,,250.0,240.0,-12.305,2.978,-7.399,23.974
1455.0,3.271,0.812,-34.996,3.277,9.458,5.019,36.126,4.654,-25.169,-2.711,0.0,37.603,38.01,9.632,3.347,-13.111,-10.007,-14.619,-11.38,-3.132,26.948,0.0,239.14,,250.0,240.0,-12.268,2.983,-7.396,23.983
1455.5,3.271,0.812,-34.996,3.277,9.458,5.019,36.126,4.654,-25.169,-2.711,0.0,37.6,38.0,9.632,3.347,-13.076,-9.989,-14.491,-11.427,-3.132,26.948,0.0,239.14,,250.0,240.0,-12.279,2.988,-7.386,24.025
1456.0,3.271,0.812,-34.996,3.277,9.458,5.019,36.126,4.654,-25.169,-2.711,0.0,37.6,38.0,9.632,3.347,-13.112,-10.0,-14.582,-11.395,-3.132,26.948,0.0,239.64,,250.0,240.0,-12.246,2.992,-7.395,24.031
1456.5,2.775,0.767,-34.028,3.252,9.505,5.019,36.126,4.654,-25.169,-2.711,0.0,37.6,38.0,9.582,3.179,-13.268,-9.982,-14.557,-11.382,-3.132,26.948,0.0,239.64,,250.0,240.0,-12.272,2.997,-7.394,24.051
1457.0,2.775,0.767,-34.028,3.252,9.505,5.019,36.126,4.654,-25.169,-2.711,0.0,37.6,38.0,9.582,3.179,-13.095,-10.015,-14.667,-11.412,-3.132,26.948,0.0,240.04,,250.0,240.0,-12.297,2.993,-7.395,24.093
1457.5,2.775,0.767,-34.028,3.252,9.505,5.019,36.126,4.654,-25.169,-2.711,0.0,37.6,38.0,9.582,3.179,-13.124,-10.006,-14.526,-11.395,-3.132,26.948,0.0,240.04,,250.0,240.0,-12.297,2.99,-7.391,24.102
1458.0,2.775,0.767,-34.028,3.252,9.505,5.019,36.126,4.654,-25.169,-2.711,0.0,37.6,38.0,9.582,3.179,-13.227,-10.013,-14.634,-11.396,-3.132,26.948,0.0,240.04,,250.0,240.0,-12.263,2.986,-7.383,24.093
1458.5,2.775,0.767,-34.028,3.252,9.505,5.006,36.128,4.651,-25.164,-2.695,0.0,37.612,37.952,9.582,3.179,-13.168,-10.047,-14.7,-11.468,-3.134,26.949,0.0,240.04,,250.0,240.0,-12.318,2.983,-7.405,24.084
1459.0,2.775,0.767,-34.028,3.252,9.505,5.006,36.128,4.651,-25.164,-2.695,0.0,37.6,38.0,9.582,3.179,-13.142,-10.03,-14.688,-11.47,-3.134,26.949,0.0,240.24,,250.0,240.0,-12.346,2.979,-7.414,24.071
1459.5,2.409,0.668,-33.263,3.308,9.413,5.006,36.128,4.651,-25.164,-2.695,0.0,37.6,38.0,9.84,3.261,-13.207,-10.032,-14.74,-11.458,-3.134,26.949,0.0,240.24,,250.0,240.0,-12.333,2.976,-7.411,24.067
1460.0,2.409,0.668,-33.263,3.308,9.413,5.006,36.128,4.651,-25.164,-2.695,0.0,37.6,38.0,9.84,3.261,-13.213,-10.044,-14.64,-11.464,-3.134,26.949,0.0,239.84,,250.0,240.0,-12.359,2.967,-7.411,24.063
1460.5,2.409,0.668,-33.263,3.308,9.413,5.006,36.128,4.651,-25.164,-2.695,0.0,37.6,38.0,9.84,3.261,-13.258,-10.029,-14.649,-11.478,-3.134,26.949,0.0,239.84,,250.0,240.0,-12.341,2.958,-7.418,23.969
1461.0,2.409,0.668,-33.263,3.308,9.413,5.006,36.128,4.651,-25.164,-2.695,0.0,37.6,38.0,9.84,3.261,-13.269,-10.044,-14.777,-11.472,-3.134,26.949,0.0,240.04,,250.0,240.0,-12.353,2.949,-7.435,23.919
1461.5,2.409,0.668,-33.263,3.308,9.413,4.996,36.131,4.649,-25.156,-2.695,0.0,37.624,37.921,9.84,3.261,-13.275,-10.056,-14.682,-11.491,-3.142,26.954,0.0,240.04,,250.0,240.0,-12.391,2.94,-7.437,23.857
1462.0,2.409,0.668,-33.263,3.308,9.413,4.996,36.131,4.649,-25.156,-2.695,0.0,37.6,37.9,9.84,3.261,-13.299,-10.041,-14.576,-11.43,-3.142,26.954,0.0,239.94,,250.0,240.0,-12.376,2.931,-7.45,23.803
1462.5,2.409,0.668,-33.263,3.308,9.413,4.996,36.131,4.649,-25.156,-2.695,0.0,37.6,37.9,9.84,3.261,-13.203,-10.057,-14.671,-11.441,-3.142,26.954,0.0,239.94,,250.0,240.0,-12.336,2.923,-7.447,23.735
1463.0,2.81,0.779,-33.596,3.257,9.486,4.996,36.131,4.649,-25.156,-2.695,0.0,37.6,37.9,9.677,3.25,-13.293,-10.045,-14.611,-11.452,-3.142,26.954,0.0,239.34,,250.0,240.0,-12.343,2.914,-7.436,23.598
1463.5,2.81,0.779,-33.596,3.257,9.486,4.996,36.131,4.649,-25.156,-2.695,0.0,37.6,37.9,9.677,3.25,-13.167,-10.04,-14.614,-11.394,-3.142,26.954,0.0,239.34,,250.0,240.0,-12.35,2.912,-7.437,23.474
1464.0,2.81,0.779,-33.596,3.257,9.486,4.996,36.131,4.649,-25.156,-2.695,0.0,37.6,37.9,9.677,3.25,-13.228,-10.045,-14.664,-11.488,-3.142,26.954,0.0,239.64,,250.0,240.0,-12.304,2.911,-7.446,23.287
1464.5,2.81,0.779,-33.596,3.257,9.486,4.996,36.131,4.649,-25.156,-2.695,0.0,37.6,37.9,9.677,3.25,-13.123,-10.057,-14.564,-11.412,-3.142,26.954,0.0,239.64,,250.0,240.0,-12.356,2.909,-7.447,23.28
1465.0,2.81,0.779,-33.596,3.257,9.486,4.953,36.13,4.62,-25.222,-2.704,0.0,37.631,37.947,9.677,3.25,-13.275,-10.002,-14.541,-11.391,-3.151,26.944,0.0,239.54,,250.0,240.0,-12.289,2.907,-7.459,23.251
1465.5,2.81,0.779,-33.596,3.257,9.486,4.953,36.13,4.62,-25.222,-2.704,0.0,37.6,37.9,9.677,3.25,-13.019,-10.036,-14.631,-11.462,-3.151,26.944,0.0,239.54,,250.0,240.0,-12.302,2.906,-7.445,23.206
1466.0,3.027,0.783,-33.424,3.316,9.444,4.953,36.13,4.62,-25.222,-2.704,0.0,37.6,37.9,9.757,3.182,-13.149,-10.042,-14.576,-11.401,-3.151,26.944,0.0,240.04,,250.0,240.0,-12.287,2.904,-7.449,23.169
1466.5,3.027,0.783,-33.424,3.316,9.444,4.953,36.13,4.62,-25.222,-2.704,0.0,37.6,37.9,9.757,3.182,-13.224,-10.028,-14.519,-11.365,-3.151,26.944,0.0,240.04,,250.0,240.0,-12.292,2.906,-7.455,23.159
1467.0,3.027,0.783,-33.424,3.316,9.444,4.953,36.13,4.62,-25.222,-2.704,0.0,37.6,37.9,9.757,3.182,-13.108,-10.05,-14.676,-11.472,-3.151,26.944,0.0,240.04,,250.0,240.0,-12.284,2.908,-7.456,23.171
1467.5,3.027,0.783,-33.424,3.316,9.444,4.953,36.13,4.62,-25.222,-2.704,0.0,37.6,37.9,9.757,3.182,-13.266,-10.045,-14.684,-11.495,-3.151,26.944,0.0,240.04,,250.0,240.0,-12.326,2.91,-7.438,23.301
1468.0,3.027,0.783,-33.424,3.316,9.444,4.958,36.142,4.655,-25.179,-2.697,0.0,37.642,38.017,9.757,3.182,-13.172,-10.051,-14.69,-11.473,-3.14,26.943,0.0,239.84,,250.0,240.0,-12.373,2.912,-7.438,23.223
1468.5,3.027,0.783,-33.424,3.316,9.444,4.958,36.142,4.655,-25.179,-2.697,0.0,37.6,38.0,9.757,3.182,-13.17,-10.048,-14.714,-11.459,-3.14,26.943,0.0,239.84,,250.0,240.0,-12.346,2.914,-7.437,23.17
1469.0,3.027,0.783,-33.424,3.316,9.444,4.958,36.142,4.655,-25.179,-2.697,0.0,37.6,38.0,9.757,3.182,-13.366,-10.067,-14.774,-11.518,-3.14,26.943,0.0,239.74,,250.0,240.0,-12.348,2.916,-7.438,23.13
1469.5,2.449,0.573,-35.209,3.282,9.599,4.958,36.142,4.655,-25.179,-2.697,0.0,37.6,38.0,9.516,3.289,-13.392,-10.097,-14.894,-11.577,-3.14,26.943,0.0,239.74,,250.0,240.0,-12.431,2.918,-7.444,23.163
1470.0,2.449,0.573,-35.209,3.282,9.599,4.958,36.142,4.655,-25.179,-2.697,0.0,37.6,38.0,9.516,3.289,-13.39,-10.079,-14.698,-11.537,-3.14,26.943,0.0,239.94,,250.0,240.0,-12.49,2.91,-7.463,23.169
1470.5,2.449,0.573,-35.209,3.282,9.599,4.958,36.142,4.655,-25.179,-2.697,0.0,37.6,38.0,9.516,3.289,-13.324,-10.059,-14.694,-11.489,-3.14,26.943,0.0,239.94,,250.0,240.0,-12.426,2.902,-7.45,23.234
1471.0,2.449,0.573,-35.209,3.282,9.599,4.958,36.142,4.655,-25.179,-2.697,0.0,37.6,38.0,9.516,3.289,-13.341,-10.098,-14.713,-11.527,-3.14,26.943,0.0,240.04,,250.0,240.0,-12.391,2.895,-7.489,23.365
1471.5,2.449,0.573,-35.209,3.282,9.599,4.992,36.154,4.643,-25.181,-2.701,0.0,37.669,38.05,9.516,3.289,-13.434,-10.11,-14.876,-11.584,-3.141,26.954,0.0,240.04,,250.0,240.0,-12.42,2.888,-7.488,23.42
1472.0,2.449,0.573,-35.209,3.282,9.599,4.992,36.154,4.643,-25.181,-2.701,0.0,37.7,38.0,9.516,3.289,-13.275,-10.111,-14.711,-11.561,-3.141,26.954,0.0,239.54,,250.0,240.0,-12.501,2.881,-7.477,23.495
1472.5,3.262,0.795,-35.209,3.254,9.506,4.992,36.154,4.643,-25.181,-2.701,0.0,37.7,38.0,9.643,3.329,-13.384,-10.108,-14.693,-11.528,-3.141,26.954,0.0,239.54,,250.0,240.0,-12.414,2.873,-7.491,23.608
1473.0,3.262,0.795,-35.209,3.254,9.506,4.992,36.154,4.643,-25.181,-2.701,0.0,37.7,38.0,9.643,3.329,-13.327,-10.109,-14.749,-11.543,-3.141,26.954,0.0,239.24,,250.0,240.0,-12.428,2.88,-7.485,23.669
1473.5,3.262,0.795,-35.209,3.254,9.506,4.992,36.154,4.643,-25.181,-2.701,0.0,37.7,38.0,9.643,3.329,-13.377,-10.099,-14.786,-11.496,-3.141,26.954,0.0,239.24,,250.0,240.0,-12.432,2.886,-7.48,23.702
1474.0,3.262,0.795,-35.209,3.254,9.506,4.992,36.154,4.643,-25.181,-2.701,0.0,37.7,38.0,9.643,3.329,-13.231,-10.114,-14.769,-11.507,-3.141,26.954,0.0,239.34,,250.0,240.0,-12.44,2.892,-7.495,23.69
1474.5,3.262,0.795,-35.209,3.254,9.506,4.982,36.155,4.66,-25.185,-2.702,0.0,37.678,38.095,9.643,3.329,-13.233,-10.123,-14.579,-11.502,-3.146,26.951,0.0,239.34,,250.0,240.0,-12.405,2.898,-7.488,23.697
1475.0,3.262,0.795,-35.209,3.254,9.506,4.982,36.155,4.66,-25.185,-2.702,0.0,37.7,38.1,9.643,3.329,-13.396,-10.117,-14.799,-11.53,-3.146,26.951,0.0,239.94,,250.0,240.0,-12.359,2.904,-7.486,23.682
1475.5,3.185,0.838,-34.061,3.298,9.429,4.982,36.155,4.66,-25.185,-2.702,0.0,37.7,38.1,9.703,3.196,-13.29,-10.093,-14.702,-11.544,-3.146,26.951,0.0,239.94,,250.0,240.0,-12.46,2.91,-7.476,23.632
1476.0,3.185,0.838,-34.061,3.298,9.429,4.982,36.155,4.66,-25.185,-2.702,0.0,37.7,38.1,9.703,3.196,-13.162,-10.093,-14.648,-11.474,-3.146,26.951,0.0,239.64,,250.0,240.0,-12.407,2.915,-7.48,23.61
1476.5,3.185,0.838,-34.061,3.298,9.429,4.982,36.155,4.66,-25.185,-2.702,0.0,37.7,38.1,9.703,3.196,-13.252,-10.079,-14.515,-11.449,-3.146,26.951,0.0,239.64,,250.0,240.0,-12.344,2.919,-7.485,23.636
1477.0,3.185,0.838,-34.061,3.298,9.429,4.982,36.155,4.66,-25.185,-2.702,0.0,37.7,38.1,9.703,3.196,-13.062,-10.079,-14.587,-11.41,-3.146,26.951,0.0,239.34,,250.0,240.0,-12.324,2.923,-7.484,23.678
1477.5,3.185,0.838,-34.061,3.298,9.429,4.982,36.155,4.66,-25.185,-2.702,0.0,37.7,38.1,9.703,3.196,-13.173,-10.047,-14.54,-11.418,-3.146,26.951,0.0,239.34,,250.0,240.0,-12.285,2.928,-7.465,23.751
1478.0,3.185,0.838,-34.061,3.298,9.429,5.005,36.145,4.639,-25.274,-2.721,0.0,37.69,38.118,9.703,3.196,-13.149,-10.061,-14.591,-11.404,-3.135,26.953,0.0,239.24,,250.0,240.0,-12.294,2.932,-7.45,23.774
1478.5,3.185,0.838,-34.061,3.298,9.429,5.005,36.145,4.639,-25.274,-2.721,0.0,37.7,38.1,9.703,3.196,-13.183,-10.035,-14.601,-11.461,-3.135,26.953,0.0,239.24,,250.0,240.0,-12.301,2.936,-7.449,23.693
1479.0,3.461,0.82,-35.209,3.297,9.55,5.005,36.145,4.639,-25.274,-2.721,0.0,37.7,38.1,9.568,3.1,-13.068,-10.049,-14.655,-11.426,-3.135,26.953,0.0,239.44,,250.0,240.0,-12.32,2.94,-7.453,23.648
